hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
1,1.0,0.2,19.92,16.57,16906.98,14972.42,1934.55,1.1292,1900.0,5.6,11.0,19.66,3159.0,1.0,0.0
2,1.0,-2.0,20.21,16.28,16426.49,14979.04,1447.45,1.0966,1854.7,6.09,11.27,19.92,3258.6,0.3577,-0.5483
3,1.0,-0.9,16.96,20.39,6459.56,5359.68,1099.88,1.2052,1886.2,6.57,13.79,14.31,3259.0,0.3605,-1.1232
4,1.0,-4.0,18.57,18.01,5758.83,5422.95,335.88,1.0619,1983.8,6.9,15.35,17.75,0.0,0.3669,-0.531
5,1.0,-6.0,15.37,22.07,6890.39,5533.76,1356.63,1.2452,1885.3,7.35,12.07,15.37,290.4,0.3685,-1.938
6,1.0,-3.3,15.86,21.86,6178.37,5528.81,649.56,1.1175,1792.6,7.85,12.57,15.86,319.4,0.3853,-1.6269
7,1.0,-6.0,16.52,20.51,6006.19,5784.98,221.21,1.0382,1695.5,8.35,13.07,16.52,327.2,0.4102,-1.2613
8,1.0,-5.0,17.38,19.41,6380.44,6163.98,216.46,1.0351,1598.7,8.85,13.57,17.39,335.6,0.4199,-0.8258
9,1.0,-3.2,18.23,18.84,6527.72,6315.68,212.04,1.0336,1501.3,9.35,14.06,18.23,336.4,0.4272,-0.5168
10,1.0,-1.0,19.1,17.42,6638.38,6429.2,209.18,1.0325,1403.4,9.84,14.56,19.1,334.2,0.4292,-0.5163
11,1.0,3.0,19.96,16.51,6672.0,6465.28,206.72,1.032,1305.8,10.0,15.06,19.96,327.3,0.4403,-0.516
12,1.0,3.4,20.97,15.87,6840.88,6637.19,203.7,1.0307,1209.4,10.0,15.54,20.97,324.1,0.4373,-0.5153
13,1.0,3.8,21.81,14.73,6799.71,6596.44,203.27,1.0308,1117.2,10.0,15.96,21.81,332.5,0.432,-0.5154
14,1.0,5.0,22.52,14.1,6727.1,6521.84,205.27,1.0315,1042.3,10.0,16.32,22.52,337.1,0.4322,-0.5157
15,1.0,5.5,23.14,13.87,6738.38,6528.66,209.73,1.0321,980.8,10.0,16.55,23.15,341.1,0.4296,-0.5161
16,1.0,5.4,23.44,13.34,6700.14,6490.83,209.31,1.0322,941.1,9.99,16.61,23.14,346.4,0.4297,-0.5161
17,1.0,4.1,23.72,13.11,6699.16,6492.97,206.2,1.0318,907.9,9.99,16.64,23.44,350.7,0.4239,-0.5159
18,1.0,4.2,23.9,13.23,6612.55,6406.13,206.42,1.0322,873.5,9.99,16.64,23.72,359.8,0.4111,-0.5161
19,1.0,2.3,23.81,13.04,6421.53,6211.84,209.69,1.0338,862.4,9.99,16.68,23.9,371.1,0.4028,-0.5169
20,1.0,1.4,24.07,12.83,6294.04,6087.73,206.31,1.0339,833.1,10.0,16.84,23.81,377.8,0.3996,-0.5169
21,1.0,-0.4,24.34,12.88,6243.06,6040.25,202.82,1.0336,811.8,10.0,16.98,24.07,384.0,0.3821,-0.5168
22,1.0,-2.0,24.4,12.58,5978.09,5776.86,201.22,1.0348,784.3,10.0,17.12,24.34,382.9,0.3808,-0.5174
23,1.0,-3.0,24.55,12.47,5959.36,5759.41,199.95,1.0347,771.4,10.0,17.16,24.4,381.2,0.3919,-0.5174
24,1.0,-2.3,24.71,12.59,6126.09,5926.42,199.67,1.0337,773.2,10.0,17.12,24.55,381.5,0.4011,-0.5168
25,1.0,-5.0,24.72,12.34,6264.72,6065.64,199.08,1.0328,780.4,10.0,17.03,24.71,381.3,0.396,-0.5164
26,1.0,-4.0,24.4,12.58,6188.26,5987.93,200.33,1.0335,801.1,10.0,17.0,24.4,376.3,0.3749,-0.5167
27,1.0,-3.6,24.2,12.97,5868.07,5669.23,198.84,1.0351,794.8,10.0,17.14,24.4,378.2,0.3748,-0.5175
28,1.0,-6.0,24.43,12.56,5864.85,5668.87,195.98,1.0346,781.7,10.0,17.25,24.2,377.9,0.3811,-0.5173
29,1.0,-5.0,24.82,12.26,5962.71,5765.06,197.65,1.0343,762.5,10.0,17.34,24.82,380.3,0.4269,-0.5171
30,1.0,-4.6,24.9,12.42,6657.01,6458.09,198.92,1.0308,812.9,10.0,17.04,24.82,373.7,0.4347,-0.5154
31,1.0,-6.0,24.5,12.5,6774.31,6573.83,200.48,1.0305,847.4,10.0,16.83,24.5,373.3,0.4185,-0.5152
32,1.0,-7.0,24.51,12.49,6523.9,6326.22,197.68,1.0312,824.8,10.0,16.92,24.5,371.8,0.4066,-0.5156
33,1.0,-2.4,24.58,12.67,6347.81,6147.09,200.73,1.0327,801.9,10.0,17.0,24.51,372.3,0.4135,-0.5163
34,1.0,0.0,24.25,12.69,6460.5,6252.52,207.98,1.0333,835.2,9.99,16.85,24.26,373.2,0.4089,-0.5166
35,1.0,5.7,24.06,12.84,6421.6,6180.54,241.06,1.039,851.6,9.99,16.87,24.25,376.8,0.409,-0.5195
36,1.0,6.2,23.79,13.28,6416.09,6182.2,233.89,1.0378,896.7,9.99,16.96,24.06,361.2,0.4114,-0.5189
37,1.0,8.0,23.8,13.04,6456.96,6219.75,237.22,1.0381,908.9,9.99,17.02,23.79,357.3,0.4126,-0.5191
38,1.0,9.0,23.71,13.1,6470.16,6239.48,230.68,1.037,930.4,9.99,17.07,23.8,354.7,0.4125,-0.5185
39,1.0,9.6,23.71,13.32,6464.8,6237.32,227.48,1.0365,940.9,9.99,17.14,23.71,358.9,0.398,-0.5182
40,1.0,10.0,23.8,13.03,6250.87,6019.79,231.08,1.0384,918.2,9.99,17.31,23.71,361.0,0.394,-0.5192
41,1.0,9.0,23.88,12.97,6183.04,5959.67,223.38,1.0375,918.4,9.99,17.46,23.8,362.4,0.3917,-0.5187
42,1.0,8.0,24.11,13.0,6166.83,5926.11,240.72,1.0406,898.3,9.99,17.58,23.88,365.9,0.3867,-0.5203
43,1.0,5.0,23.97,12.9,6074.72,5852.65,222.07,1.0379,914.0,9.99,17.63,24.11,366.5,0.3772,-0.519
44,1.0,5.0,24.14,12.77,5932.38,5708.42,223.95,1.0392,868.2,9.99,17.63,23.97,358.4,0.3866,-0.5196
45,1.0,4.2,24.42,12.76,6056.38,5851.01,205.38,1.0351,841.2,9.99,17.54,24.14,352.9,0.4176,-0.5176
46,1.0,3.8,24.54,12.46,6536.34,6320.17,216.17,1.0342,854.0,9.99,17.22,24.42,364.2,0.421,-0.5171
47,1.0,3.2,24.12,12.78,6599.93,6368.33,231.59,1.0364,882.4,9.99,16.98,24.12,370.0,0.4104,-0.5182
48,1.0,2.9,24.09,13.01,6424.67,6205.63,219.04,1.0353,868.4,10.0,17.02,24.12,370.7,0.4047,-0.5176
49,1.0,2.0,24.18,12.73,6331.79,6119.62,212.17,1.0347,845.7,10.0,17.02,24.09,376.2,0.4212,-0.5173
50,1.0,2.1,24.41,12.56,6586.07,6368.53,217.53,1.0342,864.6,10.0,17.12,24.18,374.4,0.4093,-0.5171
51,1.0,2.2,24.16,12.94,6399.75,6189.35,210.4,1.034,878.6,10.0,17.18,24.41,368.5,0.4144,-0.517
52,1.0,2.0,24.16,12.75,6483.04,6267.7,215.33,1.0344,884.2,9.99,17.15,24.16,369.7,0.42,-0.5172
53,1.0,2.0,24.27,12.67,6565.87,6351.77,214.09,1.0337,884.4,9.99,17.16,24.16,367.4,0.4204,-0.5169
54,1.0,2.5,24.21,12.87,6570.22,6357.91,212.31,1.0334,887.4,9.99,17.12,24.27,365.9,0.4126,-0.5167
55,1.0,3.3,23.99,12.88,6459.61,6239.79,219.83,1.0352,893.0,9.99,17.07,24.21,365.8,0.404,-0.5176
56,1.0,3.0,23.93,12.93,6333.54,6109.24,224.3,1.0367,889.2,9.99,17.13,23.99,360.1,0.4104,-0.5184
57,1.0,2.9,24.15,12.9,6423.73,6205.97,217.76,1.0351,875.5,9.99,17.14,23.93,353.1,0.4202,-0.5175
58,1.0,3.6,24.12,12.78,6572.1,6355.4,216.7,1.0341,885.1,9.99,17.01,24.15,352.7,0.4381,-0.517
59,1.0,7.0,23.97,12.89,6854.12,6624.08,230.03,1.0347,918.2,9.99,16.83,24.12,357.9,0.4429,-0.5174
60,1.0,8.8,23.77,13.19,7920.4,6694.84,1225.55,1.1831,958.2,9.99,16.85,23.97,371.2,0.443,-0.5915
61,1.0,9.7,24.2,12.72,7944.03,6696.27,1247.76,1.1863,936.7,9.99,17.12,24.2,367.3,0.4373,-0.5932
62,1.0,15.0,23.87,12.97,8444.06,6613.23,1830.83,1.2768,983.9,9.99,17.22,23.88,372.3,0.4191,-0.6384
63,1.0,13.9,23.67,13.22,8051.0,6338.89,1712.11,1.2701,980.4,9.97,17.27,23.87,372.0,0.4139,-0.635
64,1.0,15.0,23.77,13.06,7950.47,6260.75,1689.71,1.2699,972.3,9.97,17.39,23.67,362.7,0.4028,-0.6349
65,1.0,14.0,23.6,13.19,7734.8,6094.59,1640.21,1.2691,971.8,9.96,17.39,23.77,365.6,0.3958,-0.6346
66,1.0,12.9,23.68,13.2,7814.13,5988.1,1826.03,1.3049,957.5,9.97,17.49,23.6,362.4,0.3951,-0.6525
67,1.0,6.6,23.76,13.07,7160.31,5978.79,1181.52,1.1976,939.8,9.96,17.46,23.68,363.6,0.3978,-0.5988
68,1.0,7.0,24.48,12.52,6248.32,6019.78,228.54,1.038,884.5,9.99,17.74,24.48,360.7,0.4044,-0.519
69,1.0,5.7,24.05,12.91,6379.01,6121.04,257.97,1.0421,934.3,9.99,17.56,24.05,380.2,0.4007,-0.5211
70,1.0,5.6,24.32,12.64,6285.97,6063.96,222.01,1.0366,903.6,10.0,17.68,24.05,366.2,0.4049,-0.5183
71,1.0,4.3,24.44,12.55,6367.41,6128.04,239.37,1.0391,894.0,10.0,17.65,24.32,379.2,0.3881,-0.5195
72,1.0,3.7,24.32,12.71,6112.05,5874.11,237.94,1.0405,881.4,10.0,17.72,24.44,375.8,0.3778,-0.5203
73,1.0,3.8,24.39,12.59,5933.75,5718.46,215.29,1.0376,841.0,10.0,17.66,24.32,367.5,0.3692,-0.5188
74,1.0,3.2,23.91,12.96,5822.13,5588.24,233.89,1.0419,891.2,9.99,17.7,23.91,374.2,0.3946,-0.5209
75,1.0,3.2,24.64,12.48,6214.63,5973.39,241.24,1.0404,876.5,10.0,17.89,24.64,372.7,0.3914,-0.5202
76,1.0,2.2,24.3,12.66,6159.86,5926.62,233.24,1.0394,894.0,9.99,17.74,24.3,354.8,0.3954,-0.5197
77,1.0,1.3,24.22,12.73,6216.09,5985.03,231.06,1.0386,893.9,9.99,17.6,24.3,352.6,0.3971,-0.5193
78,1.0,2.4,24.19,12.81,6231.43,6010.31,221.12,1.0368,880.7,9.99,17.43,24.22,350.2,0.3972,-0.5184
79,1.0,3.1,24.03,12.88,6233.58,6009.84,223.75,1.0372,881.8,9.99,17.29,24.19,349.8,0.3957,-0.5186
80,1.0,3.8,23.77,13.08,6226.2,5986.27,239.93,1.0401,905.1,9.99,17.22,24.03,358.4,0.3874,-0.52
81,1.0,3.0,23.84,13.1,6096.03,5859.27,236.76,1.0404,895.4,9.99,17.36,23.77,355.1,0.382,-0.5202
82,1.0,3.6,24.05,12.87,5991.96,5779.23,212.74,1.0368,863.8,9.99,17.43,23.84,344.2,0.3804,-0.5184
83,1.0,12.1,23.78,13.08,7500.38,5756.19,1744.19,1.303,880.5,9.99,17.31,24.05,350.2,0.381,-0.6515
84,1.0,12.3,23.54,13.35,7494.65,5763.41,1731.25,1.3004,896.7,9.96,17.18,23.78,353.1,0.3648,-0.6502
85,1.0,16.0,23.43,13.37,7256.05,5517.4,1738.65,1.3151,886.8,9.96,17.26,23.54,349.5,0.3602,-0.6576
86,1.0,17.0,23.62,13.21,7097.09,5448.69,1648.4,1.3025,863.1,9.97,17.37,23.43,345.3,0.3507,-0.6513
87,1.0,17.1,23.53,13.32,6984.38,5306.02,1678.36,1.3163,859.5,9.97,17.42,23.62,344.8,0.3484,-0.6582
88,1.0,18.0,23.51,13.3,6916.62,5271.18,1645.44,1.3122,863.4,9.96,17.47,23.53,346.6,0.3439,-0.6561
89,1.0,18.0,23.67,13.18,6778.94,5203.52,1575.42,1.3028,846.0,9.97,17.57,23.51,345.4,0.3308,-0.6514
90,1.0,14.7,23.69,13.2,6581.01,5005.77,1575.23,1.3147,822.4,9.97,17.66,23.67,341.2,0.3232,-0.6573
91,1.0,13.0,23.36,13.43,6438.71,4891.24,1547.47,1.3164,838.4,9.95,17.58,23.36,343.6,0.316,-0.6582
92,1.0,11.0,23.55,13.28,5969.89,4782.7,1187.18,1.2482,805.1,9.97,17.67,23.36,337.8,0.3133,-0.6241
93,1.0,11.2,23.76,13.15,5952.63,4742.26,1210.37,1.2552,774.3,9.98,17.7,23.55,339.4,0.3195,-0.6276
94,1.0,10.2,23.79,13.09,6008.5,4836.89,1171.61,1.2422,778.5,9.97,17.64,23.76,345.5,0.3767,-0.6211
95,1.0,9.4,24.46,12.58,6943.89,5701.67,1242.22,1.2179,823.9,9.98,17.62,24.47,360.7,0.3847,-0.6089
96,1.0,10.2,23.9,13.04,7199.96,5822.29,1377.67,1.2366,903.2,9.98,17.52,23.9,375.0,0.38,-0.6183
97,1.0,8.5,24.25,12.74,6935.1,5749.61,1185.48,1.2062,870.0,9.99,17.71,24.25,366.7,0.3729,-0.6031
98,1.0,7.7,23.83,13.07,6802.75,5644.77,1157.97,1.2051,922.3,9.99,17.77,23.83,365.1,0.3744,-0.6026
99,1.0,9.1,24.37,12.67,6783.8,5667.92,1115.89,1.1969,877.0,9.99,17.97,24.37,356.6,0.4013,-0.5984
100,1.0,7.1,24.11,12.85,7239.91,6076.65,1163.26,1.1914,951.7,9.98,17.79,24.37,369.6,0.4193,-0.5957
101,1.0,6.7,24.44,12.61,7661.44,6347.75,1313.69,1.207,957.6,9.99,17.87,24.43,370.8,0.4315,-0.6035
102,1.0,7.9,24.38,12.66,7890.46,6533.14,1357.32,1.2078,984.8,9.98,17.81,24.44,374.8,0.4572,-0.6039
103,1.0,7.1,24.48,12.58,8466.03,6922.11,1543.92,1.223,1023.3,9.98,17.79,24.38,376.4,0.484,-0.6115
104,1.0,6.0,24.63,12.47,8761.17,7327.63,1433.55,1.1956,1044.3,9.98,17.68,24.48,376.4,0.4989,-0.5978
105,1.0,8.0,24.54,12.53,9198.91,7551.36,1647.55,1.2182,1068.5,9.99,17.55,24.63,373.7,0.5222,-0.6091
106,1.0,7.0,24.34,12.69,9698.71,7903.25,1795.45,1.2272,1113.7,9.98,17.31,24.54,375.7,0.5214,-0.6136
107,1.0,10.0,24.32,12.71,9952.64,7887.16,2065.49,1.2619,1102.6,9.99,17.23,24.34,370.9,0.5182,-0.6309
108,1.0,10.2,23.88,13.05,9998.8,7838.24,2160.57,1.2756,1130.5,9.97,17.01,23.88,373.9,0.5047,-0.6378
109,1.0,12.0,23.86,13.07,9863.06,7630.89,2232.18,1.2925,1103.0,9.98,17.01,23.88,372.0,0.4989,-0.6463
110,1.0,13.0,23.71,13.19,9849.67,7543.8,2305.88,1.3057,1104.5,9.97,16.95,23.86,373.4,0.4902,-0.6528
111,1.0,12.1,23.63,13.23,9639.43,7410.95,2228.47,1.3007,1105.6,9.97,16.99,23.71,369.6,0.4811,-0.6504
112,1.0,14.0,23.63,13.26,9484.62,7273.79,2210.83,1.3039,1091.5,9.97,17.03,23.63,367.9,0.4531,-0.652
113,1.0,14.0,23.43,13.43,9007.65,6851.99,2155.66,1.3146,1081.5,9.97,17.15,23.63,357.6,0.4524,-0.6573
114,1.0,12.6,23.46,13.4,8936.41,6841.65,2094.75,1.3062,1078.1,9.96,17.18,23.43,353.6,0.459,-0.6531
115,1.0,13.0,23.52,13.36,9054.15,6942.76,2111.39,1.3041,1073.8,9.95,17.12,23.46,355.2,0.4721,-0.6521
116,1.0,12.0,23.55,13.34,9328.36,7139.71,2188.65,1.3065,1081.2,9.95,17.01,23.52,360.1,0.4987,-0.6533
117,1.0,11.5,23.75,13.21,9665.72,7540.67,2125.04,1.2818,1086.6,9.96,16.88,23.55,369.2,0.4559,-0.6409
118,1.0,11.0,23.47,13.4,9028.4,6892.49,2135.9,1.3099,1056.1,9.98,17.01,23.75,364.4,0.4491,-0.6549
119,1.0,10.0,23.68,13.24,8800.22,6791.01,2009.2,1.2959,1023.0,9.98,17.11,23.47,363.9,0.4715,-0.6479
120,1.0,9.4,24.04,13.04,9061.91,7130.6,1931.32,1.2708,1009.5,9.97,17.05,24.04,372.5,0.3652,-0.6354
121,1.0,9.0,23.06,13.77,7227.08,5522.98,1704.11,1.3085,944.1,9.98,17.26,23.06,350.3,0.3615,-0.6543
122,1.0,9.0,23.72,13.23,7006.6,5467.9,1538.7,1.2814,881.0,9.99,17.58,23.72,331.3,0.4234,-0.6407
123,1.0,8.6,24.25,12.92,8089.71,6407.89,1681.81,1.2625,914.1,9.96,17.32,24.25,347.3,0.4143,-0.6312
124,1.0,8.0,23.45,13.46,7938.11,6267.75,1670.36,1.2665,978.3,9.95,17.11,23.45,357.5,0.4142,-0.6333
125,1.0,9.0,23.99,13.03,7851.63,6263.27,1588.36,1.2536,931.2,9.99,17.34,23.99,349.6,0.4706,-0.6268
126,1.0,7.9,24.22,12.98,8804.46,7119.74,1684.72,1.2366,991.1,9.97,17.11,23.99,365.0,0.5616,-0.6183
127,1.0,8.0,24.8,12.42,10409.8,8492.88,1916.92,1.2257,1064.5,9.98,16.9,24.8,378.2,0.6049,-0.6129
128,1.0,8.0,24.43,12.7,11414.35,9144.2,2270.15,1.2483,1147.9,9.97,16.54,24.43,378.0,0.6119,-0.6241
129,1.0,6.6,24.18,13.05,11403.88,9246.15,2157.74,1.2334,1167.3,9.98,16.34,24.43,375.6,0.6119,-0.6167
130,1.0,7.0,24.33,12.78,11265.35,9242.53,2022.82,1.2189,1140.5,9.98,16.31,24.18,372.4,0.6284,-0.6094
131,1.0,6.0,24.43,12.71,11455.73,9491.92,1963.81,1.2069,1138.7,9.98,16.18,24.33,377.6,0.5997,-0.6034
132,1.0,5.6,24.27,13.0,10791.85,9055.76,1736.09,1.1917,1112.9,9.99,16.22,24.43,372.9,0.5979,-0.5959
133,1.0,6.0,24.24,12.85,10646.92,9030.1,1616.82,1.179,1113.3,9.99,16.21,24.27,376.5,0.5877,-0.5895
134,1.0,5.0,24.34,12.78,9195.08,8875.35,319.73,1.036,1094.1,9.99,16.31,24.24,377.8,0.5867,-0.518
135,1.0,4.5,24.29,12.97,9194.43,8861.36,333.07,1.0376,1094.8,9.99,16.28,24.34,380.0,0.5737,-0.5188
136,1.0,4.6,24.19,12.89,8982.09,8664.33,317.77,1.0367,1092.3,9.99,16.34,24.29,377.2,0.5723,-0.5183
137,1.0,4.1,24.22,12.87,8965.39,8644.57,320.82,1.0371,1092.5,9.99,16.39,24.19,378.7,0.5728,-0.5186
138,1.0,3.3,24.29,12.99,8969.92,8652.2,317.72,1.0367,1086.7,9.99,16.41,24.22,379.3,0.568,-0.5184
139,1.0,2.0,24.31,12.81,8893.93,8580.99,312.93,1.0365,1070.6,9.99,16.37,24.29,379.1,0.5607,-0.5182
140,1.0,2.6,24.36,12.77,8762.76,8469.63,293.14,1.0346,1046.9,9.99,16.35,24.31,378.0,0.5501,-0.5173
141,1.0,3.0,24.22,13.06,8617.3,8308.95,308.35,1.0371,1043.1,9.99,16.34,24.36,379.9,0.5556,-0.5186
142,1.0,3.3,24.32,12.8,8696.38,8392.39,303.99,1.0362,1041.2,9.99,16.34,24.22,381.3,0.5563,-0.5181
143,1.0,2.9,24.36,12.77,8693.9,8402.64,291.26,1.0347,1038.8,9.99,16.35,24.32,382.1,0.5879,-0.5173
144,1.0,2.0,24.63,12.75,9140.68,8879.88,260.8,1.0294,1043.3,9.99,16.2,24.36,387.4,0.6097,-0.5147
145,1.0,1.7,24.79,12.45,9485.56,9207.31,278.25,1.0302,1036.0,9.99,15.99,24.63,396.7,0.6003,-0.5151
146,1.0,1.2,24.24,12.86,9340.5,9062.65,277.85,1.0307,1075.0,9.99,15.9,24.24,386.4,0.585,-0.5153
147,1.0,1.1,24.42,12.91,9073.9,8830.33,243.56,1.0276,1052.5,10.0,16.12,24.24,381.5,0.5567,-0.5138
148,1.0,0.9,24.25,12.86,8695.35,8406.64,288.71,1.0343,1036.7,9.99,16.22,24.42,384.2,0.5709,-0.5172
149,1.0,0.3,24.48,12.68,8885.83,8621.79,264.03,1.0306,1035.1,9.99,16.24,24.25,380.0,0.5921,-0.5153
150,1.0,0.2,24.58,12.79,9179.98,8942.07,237.91,1.0266,1043.7,9.99,16.1,24.48,382.7,0.5986,-0.5133
151,1.0,0.2,24.44,12.72,9308.21,9037.75,270.46,1.0299,1053.2,9.99,15.94,24.58,389.5,0.5873,-0.515
152,1.0,1.0,24.37,12.77,9152.56,8864.91,287.66,1.0324,1048.2,9.99,15.99,24.44,381.4,0.5801,-0.5162
153,1.0,1.1,24.21,13.11,9010.35,8757.76,252.59,1.0288,1060.3,9.99,16.03,24.37,379.0,0.5685,-0.5144
154,1.0,1.5,24.26,12.85,8846.39,8582.68,263.71,1.0307,1043.4,9.99,16.12,24.21,382.2,0.5388,-0.5154
155,1.0,5.0,24.15,12.94,8434.13,8135.26,298.88,1.0367,1023.6,9.99,16.28,24.26,376.0,0.5227,-0.5184
156,1.0,5.5,23.84,13.41,8187.93,7895.05,292.88,1.0371,1052.2,9.99,16.41,23.84,370.8,0.5303,-0.5185
157,1.0,6.0,24.21,12.89,8274.75,8010.41,264.34,1.033,1038.2,9.99,16.57,24.21,373.9,0.527,-0.5165
158,1.0,7.0,24.24,12.87,8241.68,7962.74,278.94,1.035,1033.1,9.99,16.61,24.21,381.4,0.5212,-0.5175
159,1.0,6.9,24.2,13.11,8150.42,7876.6,273.82,1.0348,1043.0,9.99,16.72,24.24,381.7,0.5092,-0.5174
160,1.0,7.0,24.26,12.86,7975.94,7695.41,280.54,1.0365,1026.6,10.0,16.83,24.2,380.6,0.5064,-0.5182
161,1.0,7.0,24.23,12.88,7912.34,7655.07,257.27,1.0336,1036.4,9.99,16.92,24.26,382.0,0.5026,-0.5168
162,1.0,5.8,24.4,12.97,7891.27,7598.09,293.18,1.0386,1017.3,10.0,17.01,24.23,384.5,0.531,-0.5193
163,1.0,2.6,24.51,12.67,8269.77,8028.62,241.15,1.03,1047.9,9.99,16.92,24.4,386.9,0.5349,-0.515
164,1.0,2.0,24.65,12.56,8332.66,8086.73,245.92,1.0304,1012.7,9.99,16.75,24.51,388.2,0.5443,-0.5152
165,1.0,1.6,24.64,12.8,8470.92,8226.69,244.22,1.0297,1000.1,9.99,16.5,24.65,388.5,0.5361,-0.5148
166,1.0,1.1,24.46,12.7,8358.04,8099.91,258.13,1.0319,989.7,10.0,16.36,24.64,387.8,0.5337,-0.5159
167,1.0,0.0,24.46,12.71,8306.06,8061.35,244.71,1.0304,982.4,10.0,16.33,24.46,385.3,0.5487,-0.5152
168,1.0,0.6,24.67,12.78,8528.43,8288.49,239.94,1.0289,972.8,10.0,16.24,24.46,389.7,0.5424,-0.5145
169,1.0,-1.0,24.55,12.64,8432.46,8191.72,240.74,1.0294,966.9,10.0,16.16,24.67,392.4,0.5213,-0.5147
170,1.0,-2.0,24.16,12.94,8099.67,7872.17,227.49,1.0289,983.5,10.0,16.24,24.16,382.3,0.5108,-0.5144
171,1.0,0.2,24.43,12.99,7939.33,7713.8,225.54,1.0292,956.4,10.0,16.45,24.16,385.7,0.5279,-0.5146
172,1.0,-3.0,24.62,12.59,8193.95,7974.61,219.34,1.0275,961.7,9.99,16.41,24.43,391.3,0.5347,-0.5138
173,1.0,-3.0,24.66,12.56,8300.37,8077.9,222.46,1.0275,962.6,10.0,16.35,24.62,387.0,0.5484,-0.5138
174,1.0,-1.3,24.55,12.9,8510.05,8283.82,226.23,1.0273,983.1,10.0,16.21,24.66,384.2,0.5515,-0.5137
175,1.0,-4.0,24.37,12.77,8549.94,8328.41,221.53,1.0266,998.4,10.0,16.12,24.55,382.6,0.5493,-0.5133
176,1.0,-4.0,24.62,12.58,8511.32,8294.47,216.85,1.0261,974.8,10.0,16.2,24.37,377.1,0.5511,-0.5131
177,1.0,-1.7,24.56,12.9,8548.83,8322.02,226.81,1.0273,977.7,10.0,16.14,24.62,381.4,0.5621,-0.5136
178,1.0,0.0,24.38,12.77,8749.89,8487.47,262.42,1.0309,1001.5,10.0,15.99,24.56,381.7,0.5808,-0.5155
179,1.0,5.2,24.34,12.8,9078.28,8767.39,310.89,1.0355,1029.9,9.99,15.91,24.38,381.5,0.5952,-0.5177
180,1.0,6.2,24.04,13.3,9333.82,8984.86,348.96,1.0388,1096.4,9.99,15.92,24.04,377.6,0.599,-0.5194
181,1.0,6.2,24.08,13.0,9358.96,9041.97,316.99,1.0351,1115.9,9.99,16.06,24.04,374.3,0.5966,-0.5175
182,1.0,9.0,24.06,13.02,10572.21,9006.75,1565.46,1.1738,1125.6,9.99,16.14,24.08,374.6,0.5989,-0.5869
183,1.0,9.1,24.34,13.03,10713.76,9042.71,1671.05,1.1848,1110.8,9.99,16.28,24.06,381.4,0.5775,-0.5924
184,1.0,9.0,24.21,12.9,10408.22,8722.55,1685.68,1.1933,1102.2,9.99,16.38,24.34,383.7,0.5688,-0.5966
185,1.0,9.0,24.09,12.99,10249.83,8592.38,1657.45,1.1929,1115.5,9.99,16.46,24.21,378.2,0.5614,-0.5964
186,1.0,8.0,24.2,13.14,9964.63,8480.87,1483.76,1.175,1104.9,9.99,16.6,24.09,377.7,0.5594,-0.5875
187,1.0,5.0,24.47,12.7,8797.14,8452.4,344.74,1.0408,1082.7,9.99,16.74,24.2,383.3,0.5658,-0.5204
188,1.0,4.2,24.4,12.76,8852.48,8552.11,300.37,1.0351,1097.4,9.99,16.68,24.47,380.5,0.5509,-0.5176
189,1.0,3.4,24.18,13.16,8634.98,8325.22,309.76,1.0372,1083.8,9.99,16.58,24.4,373.8,0.5441,-0.5186
190,1.0,2.4,24.18,12.92,8490.04,8221.05,268.99,1.0327,1063.2,9.99,16.53,24.18,375.8,0.5513,-0.5164
191,1.0,0.6,24.51,12.67,8592.78,8329.23,263.54,1.0316,1031.2,9.99,16.52,24.51,382.5,0.5588,-0.5158
192,1.0,0.5,24.68,12.77,8690.57,8443.04,247.53,1.0293,1000.8,10.0,16.33,24.51,384.6,0.5555,-0.5147
193,1.0,0.3,24.58,12.63,8657.16,8390.77,266.39,1.0317,988.6,10.0,16.18,24.68,390.6,0.5559,-0.5159
194,1.0,-1.0,24.23,12.89,8638.64,8394.69,243.95,1.0291,1023.8,9.99,16.12,24.24,382.5,0.5743,-0.5145
195,1.0,0.1,24.68,12.78,8917.99,8671.82,246.17,1.0284,1011.3,10.0,16.19,24.68,385.9,0.5825,-0.5142
196,1.0,-1.0,24.31,12.83,9049.22,8796.93,252.29,1.0287,1044.7,9.99,15.98,24.32,388.3,0.5761,-0.5143
197,1.0,-1.0,24.59,12.62,8938.28,8696.53,241.75,1.0278,1019.5,10.0,16.15,24.31,381.8,0.5902,-0.5139
198,1.0,-0.1,24.53,12.88,9175.62,8912.82,262.8,1.0295,1034.6,9.99,16.01,24.59,386.9,0.5698,-0.5147
199,1.0,-2.0,24.23,12.9,8839.22,8602.57,236.66,1.0275,1037.3,9.99,16.02,24.23,381.0,0.5393,-0.5138
200,1.0,-1.0,24.33,12.82,8379.07,8142.6,236.47,1.029,997.4,10.0,16.25,24.23,379.8,0.5735,-0.5145
201,1.0,0.2,24.68,12.79,8919.59,8661.83,257.75,1.0298,1003.3,9.99,16.14,24.68,386.4,0.5772,-0.5149
202,1.0,0.9,24.25,12.89,9002.61,8715.57,287.04,1.0329,1036.8,9.99,15.93,24.25,382.7,0.5414,-0.5165
203,1.0,8.3,24.07,13.03,10037.6,8172.23,1865.37,1.2283,1022.4,10.0,16.15,24.25,372.2,0.5355,-0.6141
204,1.0,9.0,23.91,13.39,10022.0,8086.93,1935.07,1.2393,1051.1,9.99,16.29,24.07,375.2,0.5362,-0.6196
205,1.0,11.0,23.96,13.12,9981.8,8098.5,1883.31,1.2325,1067.3,9.99,16.44,23.91,375.0,0.5368,-0.6163
206,1.0,13.0,23.91,13.16,10259.6,8109.94,2149.66,1.2651,1087.7,9.98,16.52,23.96,378.0,0.5325,-0.6325
207,1.0,12.5,23.81,13.44,10196.02,8044.92,2151.1,1.2674,1105.9,9.98,16.61,23.91,374.5,0.531,-0.6337
208,1.0,13.0,23.84,13.22,10237.38,8023.79,2213.59,1.2759,1111.9,9.98,16.69,23.81,373.1,0.532,-0.6379
209,1.0,12.0,23.81,13.24,10223.32,8040.49,2182.83,1.2715,1119.8,9.97,16.7,23.84,374.7,0.5142,-0.6357
210,1.0,11.3,23.76,13.49,9795.76,7771.28,2024.48,1.2605,1104.4,9.98,16.79,23.81,370.3,0.4902,-0.6303
211,1.0,5.6,23.73,13.31,8811.09,7408.84,1402.25,1.1893,1075.8,9.98,16.91,23.76,370.2,0.461,-0.5946
212,1.0,4.0,24.17,12.96,7239.68,6970.01,269.67,1.0387,1000.6,10.0,17.28,24.17,368.3,0.5318,-0.5193
213,1.0,3.9,24.85,12.66,8329.36,8045.05,284.31,1.0353,1018.9,9.99,17.03,24.85,385.7,0.539,-0.5177
214,1.0,4.0,24.37,12.81,8427.32,8150.0,277.32,1.034,1055.2,9.99,16.73,24.37,381.4,0.5771,-0.517
215,1.0,1.9,24.84,12.46,9039.38,8721.44,317.94,1.0365,1049.0,9.99,16.61,24.84,393.5,0.5813,-0.5182
216,1.0,1.6,24.65,12.8,9066.84,8784.51,282.33,1.0321,1052.0,9.99,16.39,24.84,381.9,0.5658,-0.5161
217,1.0,1.5,24.36,12.83,8875.43,8547.29,328.14,1.0384,1045.2,9.99,16.26,24.65,383.9,0.6016,-0.5192
218,1.0,1.0,24.49,12.73,9389.92,9086.39,303.52,1.0334,1080.0,9.99,16.16,24.36,379.7,0.6123,-0.5167
219,1.0,1.2,24.49,12.93,9532.36,9246.49,285.87,1.0309,1088.3,9.99,16.08,24.49,379.4,0.6168,-0.5155
220,1.0,2.1,24.36,12.82,9643.69,9312.19,331.5,1.0356,1099.8,9.99,15.98,24.49,381.4,0.6466,-0.5178
221,1.0,1.0,24.64,12.61,10085.81,9760.69,325.12,1.0333,1111.4,9.99,15.95,24.36,379.5,0.6408,-0.5167
222,1.0,1.0,24.51,12.92,10004.12,9673.66,330.46,1.0342,1109.1,9.99,15.87,24.64,377.8,0.6624,-0.5171
223,1.0,1.0,24.55,12.69,10367.77,9997.92,369.85,1.037,1120.7,9.99,15.72,24.51,379.6,0.6566,-0.5185
224,1.0,1.3,24.53,12.7,10260.33,9908.66,351.68,1.0355,1111.3,9.99,15.7,24.55,372.0,0.6591,-0.5177
225,1.0,0.5,24.39,13.02,10270.71,9945.34,325.38,1.0327,1121.7,9.99,15.62,24.53,372.8,0.663,-0.5164
226,1.0,1.5,24.63,12.63,10379.08,10003.77,375.31,1.0375,1102.2,10.0,15.64,24.39,375.6,0.652,-0.5188
227,1.0,8.0,24.33,12.86,12107.38,9836.9,2270.48,1.2308,1113.7,9.99,15.59,24.63,371.5,0.6322,-0.6154
228,1.0,10.6,23.83,13.47,12118.75,9538.21,2580.54,1.2705,1160.0,9.99,15.68,23.83,365.0,0.6266,-0.6353
229,1.0,13.0,23.89,13.21,12016.01,9455.43,2560.58,1.2708,1148.6,9.98,15.74,23.83,361.5,0.6159,-0.6354
230,1.0,15.0,23.69,13.37,11886.2,9294.39,2591.81,1.2789,1163.5,9.97,15.78,23.89,356.7,0.6075,-0.6394
231,1.0,14.3,23.57,13.65,11738.73,9168.38,2570.36,1.2804,1182.6,9.97,15.89,23.69,350.1,0.5943,-0.6402
232,1.0,15.0,23.52,13.51,11532.94,8970.44,2562.5,1.2857,1168.7,9.96,15.92,23.57,349.3,0.5896,-0.6428
233,1.0,14.0,23.53,13.51,11407.58,8899.95,2507.63,1.2818,1160.8,9.96,15.94,23.52,350.2,0.5723,-0.6409
234,1.0,12.8,23.43,13.78,11194.78,8638.4,2556.38,1.2959,1147.9,9.96,15.98,23.53,350.1,0.5522,-0.648
235,1.0,5.6,23.44,13.59,10131.57,8335.94,1795.63,1.2154,1109.0,9.96,15.99,23.43,348.9,0.5578,-0.6077
236,1.0,5.3,24.19,12.99,9511.84,8420.46,1091.38,1.1296,1055.7,9.99,16.29,24.19,368.2,0.5913,-0.5648
237,1.0,4.6,24.6,12.86,9263.82,8931.32,332.51,1.0372,1060.1,9.99,16.26,24.6,389.3,0.6394,-0.5186
238,1.0,4.4,24.66,12.63,11510.86,9656.28,1854.58,1.1921,1113.7,9.99,16.08,24.6,388.9,0.6491,-0.596
239,1.0,2.8,24.88,12.47,11491.58,9801.07,1690.51,1.1725,1098.0,9.99,16.04,24.66,383.9,0.6345,-0.5862
240,1.0,3.2,24.59,12.85,9951.43,9579.29,372.15,1.0388,1104.1,9.99,16.0,24.88,381.6,0.6408,-0.5194
241,1.0,2.8,24.57,12.7,11337.28,9674.4,1662.88,1.1719,1106.7,9.99,15.91,24.59,378.3,0.6275,-0.5859
242,1.0,1.7,24.45,12.79,9871.09,9471.82,399.26,1.0422,1108.0,9.99,15.99,24.57,380.8,0.6546,-0.5211
243,1.0,1.9,24.72,12.77,10210.03,9881.47,328.56,1.0332,1117.5,10.0,15.96,24.45,378.4,0.6413,-0.5166
244,1.0,1.5,24.37,12.86,10046.49,9680.34,366.15,1.0378,1126.3,9.99,15.87,24.37,375.8,0.6432,-0.5189
245,1.0,0.4,24.51,12.75,10022.92,9708.42,314.5,1.0324,1111.8,9.99,15.87,24.37,373.4,0.6621,-0.5162
246,1.0,0.4,24.63,12.84,10282.38,9992.94,289.44,1.029,1111.4,9.99,15.73,24.51,378.4,0.6576,-0.5145
247,1.0,0.1,24.53,12.74,10241.25,9923.03,318.22,1.0321,1107.4,9.99,15.66,24.63,382.0,0.658,-0.516
248,1.0,-2.0,24.59,12.7,10189.6,9928.6,261.0,1.0263,1101.7,10.0,15.67,24.53,378.5,0.648,-0.5131
249,1.0,1.0,24.65,12.86,10105.79,9777.73,328.06,1.0336,1081.5,10.0,15.7,24.59,385.9,0.6474,-0.5168
250,1.0,1.9,24.42,12.83,10104.76,9768.83,335.93,1.0344,1101.8,9.99,15.64,24.65,378.6,0.644,-0.5172
251,1.0,10.7,24.53,12.75,12210.27,9716.14,2494.13,1.2567,1092.2,10.0,15.72,24.42,372.0,0.6408,-0.6283
252,1.0,11.7,23.8,13.54,12279.4,9669.41,2609.98,1.2699,1162.2,9.97,15.56,23.79,373.0,0.6248,-0.635
253,1.0,14.0,23.94,13.21,11991.45,9425.21,2566.24,1.2723,1145.9,9.99,15.79,23.8,355.2,0.6007,-0.6361
254,1.0,16.0,23.55,13.53,11629.41,9065.68,2563.73,1.2828,1152.5,9.96,15.76,23.55,352.5,0.5812,-0.6414
255,1.0,16.2,23.54,13.74,11303.79,8771.22,2532.57,1.2887,1141.7,9.97,15.93,23.55,346.6,0.5711,-0.6444
256,1.0,16.0,23.48,13.59,11193.4,8620.69,2572.7,1.2984,1128.1,9.94,15.91,23.54,347.1,0.567,-0.6492
257,1.0,15.0,23.38,13.68,11094.84,8558.69,2536.15,1.2963,1145.6,9.95,15.97,23.48,347.0,0.5639,-0.6482
258,1.0,13.9,23.53,13.77,11042.08,8512.94,2529.13,1.2971,1121.6,9.95,16.01,23.38,346.3,0.5686,-0.6485
259,1.0,10.0,23.62,13.48,10809.3,8583.8,2225.49,1.2593,1105.9,9.94,15.94,23.53,352.5,0.5883,-0.6296
260,1.0,9.0,23.88,13.28,10948.98,8881.19,2067.79,1.2328,1104.7,9.97,15.92,23.62,368.1,0.6232,-0.6164
261,1.0,9.5,24.43,13.07,11542.12,9407.28,2134.85,1.2269,1095.2,9.99,15.93,24.43,383.9,0.6235,-0.6135
262,1.0,7.0,24.07,13.13,11534.47,9411.51,2122.96,1.2256,1139.9,9.98,15.89,24.07,387.7,0.6364,-0.6128
263,1.0,5.0,24.7,12.65,11451.43,9606.12,1845.32,1.1921,1103.9,9.99,16.08,24.7,384.4,0.6379,-0.596
264,1.0,5.8,24.48,13.06,11725.77,9632.2,2093.57,1.2174,1126.0,9.99,16.02,24.7,381.9,0.6421,-0.6087
265,1.0,4.0,24.58,12.74,11589.9,9693.79,1896.11,1.1956,1116.2,9.99,15.98,24.48,382.8,0.6077,-0.5978
266,1.0,3.0,24.33,12.93,10858.51,9173.4,1685.11,1.1837,1108.0,9.99,16.13,24.58,375.5,0.6122,-0.5918
267,1.0,3.5,24.55,13.03,10800.02,9244.68,1555.34,1.1682,1097.0,9.99,16.21,24.33,379.5,0.609,-0.5841
268,1.0,3.5,24.69,12.66,10833.16,9196.1,1637.06,1.178,1076.3,9.99,16.23,24.55,385.8,0.6319,-0.589
269,1.0,2.6,24.78,12.59,11171.52,9542.72,1628.8,1.1707,1101.4,9.99,16.2,24.69,387.7,0.6402,-0.5853
270,1.0,2.2,24.83,12.82,10038.66,9668.31,370.35,1.0383,1110.5,9.99,16.21,24.78,381.8,0.6284,-0.5192
271,1.0,2.0,24.51,12.8,9832.65,9490.69,341.96,1.036,1114.2,9.99,16.08,24.51,374.1,0.6089,-0.518
272,1.0,2.0,24.33,12.95,9523.17,9192.87,330.3,1.0359,1098.9,9.99,16.05,24.51,368.9,0.6152,-0.518
273,1.0,2.9,24.39,13.2,9612.47,9288.67,323.79,1.0349,1096.5,9.99,16.0,24.33,372.4,0.6172,-0.5174
274,1.0,3.0,24.37,12.92,9642.02,9317.56,324.46,1.0348,1093.9,9.99,15.93,24.39,374.6,0.6031,-0.5174
275,1.0,5.0,24.24,13.02,10803.94,9103.72,1700.22,1.1868,1087.1,9.99,15.95,24.37,370.9,0.6232,-0.5934
276,1.0,5.4,24.4,13.19,11176.15,9406.89,1769.26,1.1881,1100.1,9.99,15.93,24.24,380.8,0.6194,-0.594
277,1.0,7.0,24.5,12.82,11221.98,9349.5,1872.49,1.2003,1091.7,9.99,16.02,24.4,383.1,0.6057,-0.6001
278,1.0,7.0,24.22,13.04,11109.02,9145.01,1964.02,1.2148,1115.4,9.99,16.1,24.5,379.8,0.5946,-0.6074
279,1.0,6.7,24.23,13.28,10798.79,8977.97,1820.83,1.2028,1111.5,9.99,16.24,24.22,374.5,0.5892,-0.6014
280,1.0,7.0,24.47,12.85,10649.36,8898.54,1750.83,1.1968,1086.4,9.99,16.36,24.23,380.8,0.5867,-0.5984
281,1.0,7.0,24.51,12.82,10591.66,8862.03,1729.63,1.1952,1085.6,9.99,16.42,24.47,384.6,0.5652,-0.5976
282,1.0,6.4,24.29,13.25,10260.79,8537.73,1723.07,1.2018,1087.9,9.99,16.52,24.51,378.7,0.537,-0.6009
283,1.0,6.0,24.27,13.01,9659.16,8113.61,1545.55,1.1905,1061.3,9.99,16.7,24.29,374.2,0.5442,-0.5952
284,1.0,6.0,24.57,12.78,9722.13,8224.9,1497.23,1.182,1047.6,9.99,16.8,24.57,381.4,0.5975,-0.591
285,1.0,5.9,24.82,12.85,10662.22,9030.91,1631.31,1.1806,1094.8,9.99,16.65,24.57,393.4,0.5901,-0.5903
286,1.0,6.0,24.77,12.63,10625.3,8917.18,1708.13,1.1916,1083.7,9.99,16.62,24.82,385.5,0.6124,-0.5958
287,1.0,5.0,24.62,12.74,11003.24,9254.2,1749.04,1.189,1123.0,9.99,16.46,24.77,386.2,0.5678,-0.5945
288,1.0,4.5,24.39,13.17,10177.45,8578.56,1598.89,1.1864,1081.6,9.99,16.54,24.62,371.8,0.5883,-0.5932
289,1.0,4.0,24.66,12.71,9199.71,8888.87,310.84,1.035,1072.6,9.99,16.46,24.39,386.5,0.6381,-0.5175
290,1.0,5.0,24.79,12.62,11362.64,9640.66,1721.98,1.1786,1121.9,9.99,16.29,24.66,395.4,0.6249,-0.5893
291,1.0,4.3,24.71,12.93,11197.04,9438.59,1758.45,1.1863,1118.6,9.99,16.36,24.79,378.6,0.6444,-0.5932
292,1.0,4.0,24.64,12.73,11546.91,9733.34,1813.57,1.1863,1145.2,9.99,16.23,24.71,381.8,0.6446,-0.5932
293,1.0,4.0,24.66,12.72,11534.72,9735.36,1799.36,1.1848,1139.0,9.99,16.2,24.64,377.7,0.6446,-0.5924
294,1.0,4.1,24.58,13.02,11561.84,9733.91,1827.93,1.1878,1139.6,9.99,16.12,24.66,377.9,0.6464,-0.5939
295,1.0,4.0,24.56,12.8,11577.5,9761.03,1816.48,1.1861,1137.2,9.99,16.06,24.58,378.4,0.6445,-0.593
296,1.0,4.0,24.54,12.82,11544.03,9730.07,1813.96,1.1864,1132.5,9.99,16.03,24.56,377.6,0.645,-0.5932
297,1.0,4.4,24.51,13.09,11601.34,9737.5,1863.84,1.1914,1132.0,9.99,15.99,24.54,377.3,0.6401,-0.5957
298,1.0,5.0,24.45,12.89,11560.2,9662.8,1897.4,1.1964,1125.2,9.99,15.95,24.51,376.2,0.6309,-0.5982
299,1.0,5.0,24.32,13.0,11485.41,9523.73,1961.68,1.206,1127.9,9.99,15.96,24.45,374.2,0.6394,-0.603
300,1.0,5.1,24.48,13.1,11624.04,9652.07,1971.97,1.2043,1121.2,9.99,15.95,24.32,376.5,0.6336,-0.6022
301,1.0,5.0,24.53,12.83,11631.36,9564.6,2066.76,1.2161,1103.2,9.99,15.95,24.48,379.1,0.6076,-0.608
302,1.0,5.0,24.29,13.02,11254.45,9171.63,2082.82,1.2271,1095.2,9.99,16.0,24.53,372.5,0.5885,-0.6135
303,1.0,5.3,24.23,13.28,10887.27,8884.2,2003.07,1.2255,1082.3,9.99,16.1,24.29,371.0,0.5803,-0.6127
304,1.0,6.0,24.4,12.94,10790.72,8762.25,2028.47,1.2315,1059.8,9.99,16.22,24.23,377.3,0.5637,-0.6158
305,1.0,6.0,24.35,12.98,10565.3,8512.31,2052.99,1.2412,1050.1,9.99,16.33,24.4,378.5,0.5598,-0.6206
306,1.0,5.6,24.37,13.17,10428.38,8456.02,1972.36,1.2332,1054.2,9.99,16.43,24.35,378.9,0.5523,-0.6166
307,1.0,6.0,24.52,12.86,10295.52,8343.83,1951.68,1.2339,1038.0,9.99,16.56,24.37,379.2,0.5347,-0.617
308,1.0,6.0,24.37,12.98,10052.18,8078.5,1973.68,1.2443,1036.4,9.99,16.65,24.52,378.1,0.5916,-0.6222
309,1.0,5.6,24.85,12.82,10961.77,8940.93,2020.84,1.226,1070.0,9.99,16.57,24.84,386.4,0.6022,-0.613
310,1.0,6.0,24.58,12.82,11332.71,9099.59,2233.12,1.2454,1101.2,9.99,16.4,24.85,382.7,0.6089,-0.6227
311,1.0,6.0,24.52,12.88,11424.42,9198.2,2226.22,1.242,1106.6,9.99,16.29,24.58,379.2,0.6109,-0.621
312,1.0,5.1,24.61,13.01,11311.48,9226.83,2084.64,1.2259,1090.6,9.99,16.23,24.52,381.3,0.6285,-0.613
313,1.0,5.0,24.82,12.65,11594.83,9491.15,2103.68,1.2216,1084.4,9.99,16.16,24.61,387.8,0.6229,-0.6108
314,1.0,5.0,24.47,12.92,11607.09,9405.4,2201.69,1.2341,1122.8,9.99,16.18,24.47,383.1,0.6261,-0.617
315,1.0,5.0,24.65,12.98,11545.62,9454.24,2091.38,1.2212,1113.3,9.99,16.25,24.47,378.5,0.6218,-0.6106
316,1.0,5.0,24.52,12.89,11503.36,9391.17,2112.19,1.2249,1115.2,9.99,16.19,24.65,377.6,0.6195,-0.6125
317,1.0,5.0,24.36,13.02,11465.47,9355.28,2110.19,1.2256,1129.2,9.99,16.15,24.52,374.3,0.626,-0.6128
318,1.0,4.6,24.5,13.1,11496.69,9452.68,2044.01,1.2162,1118.8,9.99,16.13,24.36,373.3,0.639,-0.6081
319,1.0,5.0,24.6,12.84,11751.26,9648.93,2102.33,1.2179,1112.0,9.99,16.01,24.5,376.0,0.637,-0.6089
320,1.0,5.0,24.35,13.03,11815.74,9616.65,2199.09,1.2287,1131.0,9.99,15.93,24.6,374.5,0.6234,-0.6143
321,1.0,4.9,24.26,13.31,11562.59,9410.0,2152.59,1.2288,1123.4,9.99,15.97,24.35,367.4,0.6201,-0.6144
322,1.0,6.0,24.38,13.02,11561.68,9360.88,2200.8,1.2351,1098.5,9.99,15.94,24.26,368.6,0.6187,-0.6176
323,1.0,6.0,24.27,13.1,11622.95,9339.73,2283.23,1.2445,1101.2,9.98,15.87,24.38,370.4,0.6256,-0.6222
324,1.0,6.6,24.3,13.29,11768.31,9443.05,2325.25,1.2462,1109.0,9.99,15.87,24.27,371.6,0.627,-0.6231
325,1.0,7.0,24.3,13.09,11842.89,9464.02,2378.87,1.2514,1107.0,9.98,15.83,24.3,374.3,0.6266,-0.6257
326,1.0,7.0,24.22,13.15,11858.42,9457.41,2401.0,1.2539,1116.9,9.98,15.84,24.3,374.6,0.6073,-0.6269
327,1.0,6.5,24.15,13.41,11440.29,9166.37,2273.92,1.2481,1103.2,9.99,15.92,24.22,370.5,0.5868,-0.624
328,1.0,7.0,24.16,13.2,11002.55,8857.01,2145.54,1.2422,1079.6,9.99,16.04,24.15,372.8,0.5752,-0.6211
329,1.0,7.0,24.18,13.19,10778.52,8684.44,2094.09,1.2411,1072.2,9.99,16.16,24.16,376.3,0.5535,-0.6206
330,1.0,6.7,24.16,13.42,10377.21,8358.38,2018.83,1.2415,1058.1,9.99,16.33,24.18,375.4,0.5435,-0.6208
331,1.0,6.0,24.33,13.08,10066.58,8209.11,1857.46,1.2263,1039.2,9.99,16.51,24.16,378.2,0.5317,-0.6131
332,1.0,6.0,24.52,12.93,9823.97,8034.02,1789.95,1.2228,1018.7,10.0,16.71,24.33,379.2,0.5328,-0.6114
333,1.0,6.3,24.6,13.08,9929.38,8052.03,1877.35,1.2332,1021.3,9.99,16.79,24.52,381.7,0.5282,-0.6166
334,1.0,6.0,24.48,12.97,9850.78,7984.35,1866.44,1.2338,1030.0,9.99,16.81,24.6,380.2,0.5246,-0.6169
335,1.0,6.0,24.49,12.96,9810.89,7929.38,1881.51,1.2373,1027.8,9.99,16.86,24.48,377.7,0.534,-0.6186
336,1.0,6.3,24.64,13.05,9944.22,8072.02,1872.19,1.2319,1027.1,9.99,16.86,24.49,381.5,0.5476,-0.616
337,1.0,6.0,24.65,12.84,10245.94,8277.37,1968.57,1.2378,1043.8,9.99,16.8,24.64,385.1,0.5643,-0.6189
338,1.0,6.0,24.44,13.01,10551.57,8529.57,2021.99,1.2371,1101.5,9.99,16.78,24.65,384.7,0.5965,-0.6185
339,1.0,6.2,24.77,12.96,11074.28,9015.98,2058.3,1.2283,1116.2,9.99,16.77,24.77,380.3,0.6025,-0.6141
340,1.0,6.0,24.51,12.97,11288.55,9107.13,2181.42,1.2395,1137.6,9.98,16.58,24.77,377.5,0.5983,-0.6198
341,1.0,6.0,24.37,13.07,11174.86,9040.32,2134.54,1.2361,1134.4,9.98,16.49,24.51,369.3,0.6043,-0.6181
342,1.0,6.0,24.4,13.26,11181.66,9130.2,2051.46,1.2247,1126.4,9.98,16.38,24.37,368.0,0.5979,-0.6123
343,1.0,6.0,24.35,13.1,11057.65,9032.19,2025.46,1.2242,1111.6,9.98,16.31,24.4,369.4,0.5898,-0.6121
344,1.0,5.0,24.3,13.14,10885.14,8907.6,1977.53,1.222,1101.7,9.99,16.3,24.35,369.7,0.58,-0.611
345,1.0,5.8,24.39,13.29,10658.7,8760.32,1898.37,1.2167,1077.5,9.99,16.34,24.3,369.3,0.5815,-0.6084
346,1.0,6.0,24.36,13.09,10791.99,8782.75,2009.23,1.2288,1079.5,9.99,16.31,24.39,374.9,0.5705,-0.6144
347,1.0,7.0,24.32,13.12,10688.46,8616.8,2071.66,1.2404,1073.8,9.99,16.38,24.36,373.3,0.5533,-0.6202
348,1.0,6.5,24.1,13.53,10321.17,8357.95,1963.22,1.2349,1078.0,9.99,16.43,24.32,373.1,0.5355,-0.6174
349,1.0,7.0,24.21,13.22,9929.9,8089.16,1840.74,1.2276,1055.0,9.99,16.62,24.1,370.9,0.5258,-0.6138
350,1.0,7.0,24.27,13.17,9701.18,7946.15,1755.03,1.2209,1043.4,9.99,16.74,24.21,372.3,0.5219,-0.6104
351,1.0,6.9,24.37,13.29,9532.25,7887.29,1644.96,1.2086,1039.1,9.99,16.86,24.27,375.7,0.5077,-0.6043
352,1.0,7.0,24.41,13.07,9326.13,7674.52,1651.61,1.2152,1024.0,9.99,17.0,24.37,375.4,0.4863,-0.6076
353,1.0,7.0,24.35,13.12,8975.47,7352.29,1623.18,1.2208,1009.7,9.99,17.14,24.41,371.9,0.477,-0.6104
354,1.0,6.8,24.39,13.28,8699.55,7213.62,1485.93,1.206,1000.1,9.99,17.25,24.35,372.4,0.4716,-0.603
355,1.0,6.0,24.54,12.97,8543.48,7133.3,1410.18,1.1977,984.5,9.99,17.37,24.39,375.2,0.4753,-0.5988
356,1.0,6.0,24.7,12.85,8605.1,7191.39,1413.71,1.1966,978.1,9.99,17.43,24.54,378.0,0.4752,-0.5983
357,1.0,6.3,24.65,13.08,8626.78,7189.35,1437.43,1.1999,986.3,9.99,17.43,24.7,377.0,0.4999,-0.6
358,1.0,6.0,24.72,12.84,9072.54,7563.07,1509.47,1.1996,1014.0,9.99,17.34,24.65,380.4,0.5048,-0.5998
359,1.0,6.0,24.7,12.86,9272.33,7636.79,1635.55,1.2142,1021.9,9.99,17.3,24.72,379.2,0.5564,-0.6071
360,1.0,5.9,24.94,12.86,10119.52,8416.27,1703.25,1.2024,1062.8,9.99,17.1,24.7,384.0,0.5665,-0.6012
361,1.0,5.0,24.76,12.81,10442.44,8566.31,1876.13,1.219,1080.8,9.99,16.92,24.94,385.3,0.5679,-0.6095
362,1.0,5.0,24.49,13.02,10519.92,8585.73,1934.19,1.2253,1111.6,9.99,16.85,24.76,379.4,0.5688,-0.6126
363,1.0,5.8,24.56,13.15,10408.51,8598.86,1809.65,1.2105,1102.8,9.99,16.84,24.49,374.0,0.5672,-0.6052
364,1.0,5.0,24.47,13.05,10387.33,8574.11,1813.22,1.2115,1103.6,9.99,16.77,24.56,375.3,0.5688,-0.6057
365,1.0,4.4,24.54,12.99,10414.74,8597.02,1817.73,1.2114,1093.2,9.99,16.76,24.47,374.0,0.5677,-0.6057
366,1.0,3.9,24.55,13.16,10161.87,8580.06,1581.82,1.1844,1080.7,9.99,16.69,24.54,374.0,0.5641,-0.5922
367,1.0,4.0,24.52,13.01,10147.1,8525.09,1622.01,1.1903,1075.6,9.99,16.67,24.55,377.4,0.5764,-0.5951
368,1.0,4.0,24.67,12.9,10364.6,8711.58,1653.02,1.1898,1073.6,9.99,16.64,24.52,379.8,0.5796,-0.5949
369,1.0,5.5,24.65,13.1,10562.19,8758.25,1803.94,1.206,1075.2,9.99,16.59,24.67,379.8,0.5848,-0.603
370,1.0,5.0,24.46,13.07,10794.84,8836.1,1958.74,1.2217,1098.3,9.99,16.5,24.65,377.9,0.5858,-0.6108
371,1.0,6.0,24.55,13.0,10851.89,8851.07,2000.82,1.2261,1086.3,9.99,16.48,24.46,370.9,0.5827,-0.613
372,1.0,7.7,24.36,13.34,10918.47,8803.82,2114.65,1.2402,1092.6,9.99,16.38,24.55,371.6,0.5672,-0.6201
373,1.0,6.9,24.05,13.4,10375.81,8568.3,1807.51,1.211,1102.3,9.98,16.35,24.05,374.7,0.5546,-0.6055
374,1.0,9.0,24.38,13.14,10302.15,8377.6,1924.55,1.2297,1068.5,9.99,16.61,24.37,372.9,0.5386,-0.6149
375,1.0,8.5,24.04,13.59,10119.13,8139.03,1980.1,1.2433,1080.5,9.99,16.58,24.04,376.2,0.5386,-0.6216
376,1.0,9.0,24.27,13.23,10061.88,8138.3,1923.58,1.2364,1066.6,9.99,16.71,24.04,376.5,0.5382,-0.6182
377,1.0,9.0,24.27,13.23,10200.31,8133.64,2066.67,1.2541,1067.5,9.99,16.72,24.27,379.0,0.533,-0.627
378,1.0,8.1,24.21,13.48,9934.59,8055.56,1879.03,1.2333,1069.1,9.98,16.75,24.27,377.0,0.5322,-0.6166
379,1.0,6.9,24.39,13.14,9896.79,8044.02,1852.78,1.2303,1057.6,9.99,16.86,24.21,379.2,0.5391,-0.6152
380,1.0,5.0,24.69,12.91,9836.69,8149.41,1687.28,1.207,1037.6,9.99,16.92,24.69,380.0,0.5889,-0.6035
381,1.0,5.4,24.92,12.96,10589.35,8903.41,1685.93,1.1894,1081.8,9.99,16.77,24.69,388.2,0.5752,-0.5947
382,1.0,5.8,24.72,12.89,10518.32,8694.41,1823.91,1.2098,1074.6,9.99,16.71,24.92,382.7,0.59,-0.6049
383,1.0,4.9,24.64,12.96,10841.97,8916.78,1925.19,1.2159,1098.0,9.99,16.6,24.72,382.7,0.5965,-0.608
384,1.0,4.4,24.88,13.02,10561.04,9013.12,1547.92,1.1717,1073.3,9.99,16.57,24.64,380.8,0.6079,-0.5859
385,1.0,4.2,24.76,12.87,9511.04,9185.27,325.77,1.0355,1092.3,9.99,16.44,24.88,392.1,0.6004,-0.5177
386,1.0,2.9,24.46,13.1,9400.6,9069.8,330.8,1.0365,1112.8,9.99,16.39,24.46,374.7,0.5748,-0.5182
387,1.0,3.0,24.22,13.55,9017.92,8683.41,334.52,1.0385,1099.1,9.99,16.4,24.46,369.3,0.5944,-0.5193
388,1.0,2.2,24.34,13.2,9296.48,8979.03,317.45,1.0354,1109.8,9.99,16.33,24.22,372.9,0.6039,-0.5177
389,1.0,1.0,24.47,13.1,9390.8,9121.18,269.62,1.0296,1100.4,9.99,16.26,24.34,371.7,0.5999,-0.5148
390,1.0,1.2,24.31,13.5,9320.26,9059.83,260.43,1.0287,1095.8,9.99,16.12,24.47,374.8,0.6193,-0.5144
391,1.0,0.0,24.5,13.07,9609.32,9351.9,257.42,1.0275,1092.5,9.99,16.03,24.31,381.8,0.6285,-0.5138
392,1.0,0.0,24.7,12.91,9747.22,9489.2,258.02,1.0272,1075.4,9.99,15.97,24.5,384.0,0.6373,-0.5136
393,1.0,0.3,24.59,13.3,9897.77,9621.36,276.41,1.0287,1086.0,9.99,15.82,24.7,385.5,0.6369,-0.5144
394,1.0,0.0,24.51,13.06,9870.36,9612.91,257.45,1.0268,1088.1,10.0,15.77,24.59,381.0,0.6288,-0.5134
395,1.0,3.0,24.51,13.07,9797.8,9488.66,309.14,1.0326,1079.1,10.0,15.8,24.51,383.6,0.6295,-0.5163
396,1.0,4.1,24.19,13.63,9820.34,9500.97,319.37,1.0336,1118.2,9.99,15.78,24.19,372.3,0.6286,-0.5168
397,1.0,5.0,24.24,13.28,9836.24,9485.97,350.27,1.0369,1117.1,9.99,15.83,24.19,375.1,0.6143,-0.5185
398,1.0,6.0,24.09,13.4,9599.06,9271.34,327.72,1.0353,1125.3,9.99,15.93,24.24,370.3,0.6134,-0.5177
399,1.0,6.3,24.22,13.56,9582.42,9259.23,323.19,1.0349,1120.7,9.99,16.04,24.09,372.7,0.607,-0.5175
400,1.0,6.0,24.31,13.22,9492.75,9164.84,327.9,1.0358,1110.3,9.99,16.14,24.22,378.2,0.5981,-0.5179
401,1.0,6.0,24.31,13.22,9367.53,9031.26,336.27,1.0372,1107.6,9.99,16.24,24.31,375.8,0.5893,-0.5186
402,1.0,4.9,24.16,13.6,9233.29,8900.15,333.14,1.0374,1120.1,9.99,16.29,24.31,374.1,0.5852,-0.5187
403,1.0,2.0,24.24,13.28,9095.29,8838.95,256.34,1.029,1108.1,9.99,16.34,24.16,373.1,0.6141,-0.5145
404,1.0,1.9,24.75,12.88,9534.0,9275.2,258.8,1.0279,1079.1,9.99,16.24,24.75,384.9,0.6211,-0.514
405,1.0,1.5,24.57,13.27,9656.9,9380.58,276.33,1.0295,1081.3,9.99,15.98,24.75,383.7,0.5961,-0.5147
406,1.0,1.5,24.35,13.19,9270.11,8998.85,271.26,1.0301,1065.9,10.0,16.0,24.57,378.9,0.5894,-0.5151
407,1.0,0.8,24.4,13.15,9164.77,8897.7,267.08,1.03,1056.6,10.0,16.06,24.35,381.8,0.612,-0.515
408,1.0,0.6,24.81,13.07,9500.18,9240.36,259.83,1.0281,1041.3,10.0,16.03,24.81,387.9,0.6138,-0.5141
409,1.0,0.4,24.65,12.96,9547.77,9267.52,280.25,1.0302,1043.6,10.0,15.86,24.81,390.1,0.6227,-0.5151
410,1.0,0.0,24.4,13.16,9674.49,9399.27,275.22,1.0293,1084.4,10.0,15.82,24.65,382.7,0.6191,-0.5146
411,1.0,0.9,24.46,13.34,9623.84,9343.38,280.46,1.03,1082.8,10.0,15.92,24.4,380.0,0.6174,-0.515
412,1.0,0.0,24.42,13.14,9587.22,9319.54,267.67,1.0287,1088.9,10.0,15.95,24.46,379.4,0.6176,-0.5144
413,1.0,0.0,24.5,13.08,9588.69,9322.75,265.94,1.0285,1080.6,10.0,15.97,24.42,380.2,0.6197,-0.5143
414,1.0,1.0,24.52,13.27,9634.47,9355.24,279.22,1.0298,1080.2,10.0,15.95,24.5,381.3,0.628,-0.5149
415,1.0,-1.0,24.44,13.13,9740.44,9480.24,260.21,1.0274,1097.2,9.99,15.89,24.52,378.8,0.568,-0.5137
416,1.0,-1.0,24.08,13.41,8820.77,8573.69,247.08,1.0288,1057.9,10.0,16.06,24.08,372.2,0.5556,-0.5144
417,1.0,0.3,24.41,13.37,8638.19,8389.16,249.04,1.0297,1015.8,10.0,16.23,24.41,378.6,0.5876,-0.5148
418,1.0,0.5,24.56,13.04,9139.6,8873.5,266.1,1.03,1033.8,9.99,16.06,24.41,382.0,0.5875,-0.515
419,1.0,5.0,24.33,13.22,10476.82,8870.1,1606.72,1.1811,1054.5,9.99,16.0,24.56,376.6,0.5808,-0.5906
420,1.0,5.9,24.25,13.49,10432.16,8768.46,1663.7,1.1897,1066.4,9.99,16.11,24.33,373.0,0.5767,-0.5949
421,1.0,8.0,24.38,13.19,10433.84,8708.31,1725.52,1.1981,1062.7,9.99,16.26,24.25,378.0,0.6062,-0.5991
422,1.0,10.0,24.6,13.01,11099.4,9155.22,1944.18,1.2124,1092.4,9.99,16.3,24.38,388.1,0.6267,-0.6062
423,1.0,9.9,24.44,13.3,11643.35,9465.4,2177.95,1.2301,1139.0,9.98,16.21,24.6,390.8,0.6265,-0.615
424,1.0,11.0,24.26,13.28,11723.54,9460.56,2262.98,1.2392,1162.7,9.98,16.2,24.44,379.9,0.6203,-0.6196
425,1.0,11.0,24.17,13.35,11609.12,9366.76,2242.36,1.2394,1168.5,9.97,16.24,24.26,370.0,0.6212,-0.6197
426,1.0,10.3,24.14,13.54,11483.57,9380.99,2102.58,1.2241,1170.3,9.97,16.2,24.17,371.0,0.6206,-0.6121
427,1.0,6.0,24.26,13.28,11182.44,9371.49,1810.95,1.1932,1160.2,9.98,16.26,24.14,375.1,0.6259,-0.5966
428,1.0,7.0,24.88,12.8,11239.67,9452.66,1787.02,1.189,1103.7,9.99,16.4,24.88,384.0,0.5934,-0.5945
429,1.0,7.5,24.19,13.52,10756.47,8963.32,1793.15,1.2001,1127.6,9.99,16.32,24.19,376.6,0.5862,-0.6
430,1.0,5.8,24.58,13.03,9151.93,8853.47,298.46,1.0337,1086.9,9.99,16.52,24.58,381.9,0.5393,-0.5169
431,1.0,4.0,24.22,13.32,8427.89,8147.89,280.0,1.0344,1055.0,9.99,16.58,24.22,371.1,0.524,-0.5172
432,1.0,4.0,24.41,13.37,8223.6,7917.43,306.17,1.0387,1016.6,10.0,16.7,24.22,377.7,0.5644,-0.5193
433,1.0,3.5,24.74,12.91,8831.99,8530.48,301.51,1.0353,1036.4,9.99,16.59,24.74,386.6,0.6329,-0.5177
434,1.0,2.2,24.79,12.88,9903.69,9564.27,339.42,1.0355,1109.5,9.99,16.26,24.74,382.3,0.6753,-0.5177
435,1.0,2.1,24.74,13.12,10532.63,10198.57,334.07,1.0328,1151.3,9.99,15.98,24.79,378.7,0.6744,-0.5164
436,1.0,2.0,24.56,13.06,10540.42,10181.28,359.14,1.0353,1156.2,9.99,15.84,24.74,373.9,0.6627,-0.5176
437,1.0,0.5,24.5,13.1,10298.81,10001.5,297.31,1.0297,1142.3,10.0,15.84,24.56,366.8,0.6657,-0.5149
438,1.0,0.3,24.6,13.23,10338.83,10047.51,291.33,1.029,1125.5,10.0,15.76,24.5,376.8,0.6623,-0.5145
439,1.0,0.0,24.68,12.97,10289.71,9995.53,294.18,1.0294,1107.3,10.0,15.74,24.6,379.3,0.6344,-0.5147
440,1.0,-1.0,24.43,13.16,9840.4,9573.8,266.6,1.0278,1095.8,10.0,15.78,24.68,373.6,0.6626,-0.5139
441,1.0,0.2,24.79,13.1,10281.71,10000.4,281.31,1.0281,1093.7,10.0,15.74,24.79,384.9,0.6689,-0.5141
442,1.0,1.5,24.59,13.04,10432.79,10094.51,338.28,1.0335,1112.6,9.99,15.61,24.79,382.0,0.6777,-0.5168
443,1.0,8.0,24.52,13.1,12126.26,10225.35,1900.91,1.1859,1134.3,9.99,15.59,24.59,372.0,0.659,-0.593
444,1.0,10.0,24.32,13.48,12179.74,9941.67,2238.07,1.2251,1158.4,9.99,15.82,24.52,374.6,0.6551,-0.6126
445,1.0,11.0,24.34,13.24,12110.8,9886.7,2224.11,1.225,1166.0,9.98,15.94,24.32,375.1,0.6179,-0.6125
446,1.0,12.0,24.1,13.43,11459.96,9327.41,2132.56,1.2286,1158.2,9.98,16.12,24.34,363.4,0.5821,-0.6143
447,1.0,12.4,23.67,13.98,10787.56,8788.74,1998.82,1.2274,1167.9,9.97,16.22,23.67,357.7,0.5747,-0.6137
448,1.0,13.0,23.85,13.63,10608.57,8679.18,1929.39,1.2223,1148.3,9.98,16.37,23.67,363.2,0.5545,-0.6112
449,1.0,12.0,23.86,13.62,10260.24,8375.92,1884.32,1.225,1123.3,9.98,16.48,23.85,366.6,0.5802,-0.6125
450,1.0,10.5,24.15,13.57,10688.59,8765.6,1922.99,1.2194,1134.0,9.98,16.5,23.86,375.9,0.5987,-0.6097
451,1.0,7.0,24.44,13.16,9405.18,9044.94,360.25,1.0398,1123.2,9.98,16.47,24.15,384.3,0.6117,-0.5199
452,1.0,8.0,24.73,12.93,9523.77,9241.25,282.51,1.0306,1115.1,9.99,16.53,24.44,384.7,0.5868,-0.5153
453,1.0,7.1,24.46,13.33,9163.39,8865.97,297.42,1.0335,1099.9,9.99,16.48,24.73,380.0,0.5817,-0.5168
454,1.0,8.0,24.39,13.2,9083.11,8788.19,294.92,1.0336,1094.5,9.99,16.44,24.46,375.9,0.6031,-0.5168
455,1.0,5.0,24.47,13.13,9465.33,9111.03,354.3,1.0389,1112.7,9.99,16.36,24.39,384.4,0.6456,-0.5194
456,1.0,6.1,24.78,13.07,10087.47,9752.39,335.08,1.0344,1130.8,9.99,16.25,24.78,381.2,0.6356,-0.5172
457,1.0,6.3,24.38,13.2,11420.71,9598.72,1821.99,1.1898,1142.4,9.99,16.07,24.39,374.4,0.6171,-0.5949
458,1.0,5.0,24.48,13.12,9674.86,9317.12,357.74,1.0384,1116.6,9.99,16.22,24.38,377.0,0.6067,-0.5192
459,1.0,5.2,24.33,13.42,9469.19,9162.22,306.96,1.0335,1117.7,9.99,16.22,24.48,372.7,0.5963,-0.5168
460,1.0,5.0,24.26,13.3,9310.39,9004.61,305.78,1.034,1106.5,9.99,16.21,24.33,373.1,0.6245,-0.517
461,1.0,4.0,24.55,13.07,9788.97,9430.55,358.42,1.038,1110.7,9.99,16.14,24.26,380.5,0.6368,-0.519
462,1.0,4.3,24.51,13.26,9929.47,9615.67,313.8,1.0326,1129.7,9.99,16.09,24.55,373.1,0.6334,-0.5163
463,1.0,4.0,24.44,13.16,9889.11,9563.57,325.54,1.034,1119.2,9.99,15.98,24.51,371.6,0.6168,-0.517
464,1.0,5.0,24.29,13.28,11028.68,9310.98,1717.7,1.1845,1106.2,9.99,15.96,24.44,369.7,0.6231,-0.5922
465,1.0,4.4,24.47,13.29,11064.9,9406.18,1658.73,1.1763,1100.5,9.99,16.01,24.29,375.3,0.6388,-0.5882
466,1.0,5.1,24.73,12.94,9991.39,9644.45,346.94,1.036,1094.4,9.99,16.01,24.47,382.2,0.6359,-0.518
467,1.0,9.0,24.29,13.28,11720.78,9599.54,2121.24,1.221,1131.0,9.99,15.89,24.29,373.7,0.6223,-0.6105
468,1.0,9.6,24.32,13.41,11618.59,9393.36,2225.23,1.2369,1116.3,9.98,15.99,24.29,372.2,0.6007,-0.6184
469,1.0,11.0,23.97,13.55,11394.19,9068.21,2325.98,1.2565,1125.8,9.97,15.99,23.97,370.9,0.5889,-0.6282
470,1.0,12.0,23.97,13.55,11230.88,8889.89,2340.99,1.2633,1114.6,9.98,16.07,23.97,361.5,0.5899,-0.6317
471,1.0,11.5,23.81,13.79,11248.63,8905.9,2342.73,1.2631,1127.3,9.96,15.98,23.97,361.5,0.6191,-0.6315
472,1.0,13.0,24.05,13.49,11805.58,9346.48,2459.1,1.2631,1140.7,9.96,15.94,23.81,365.0,0.6139,-0.6316
473,1.0,12.0,24.04,13.5,11787.06,9267.54,2519.52,1.2719,1136.7,9.97,15.96,24.05,359.1,0.578,-0.6359
474,1.0,9.9,23.67,13.91,11022.08,8724.98,2297.1,1.2633,1124.5,9.96,15.98,23.67,350.6,0.5785,-0.6316
475,1.0,10.0,23.88,13.63,10881.35,8732.81,2148.53,1.246,1096.9,9.97,16.0,23.67,357.0,0.5952,-0.623
476,1.0,9.0,24.09,13.46,11101.79,8986.05,2115.74,1.2354,1090.1,9.98,15.93,23.88,369.3,0.6384,-0.6177
477,1.0,8.5,24.6,13.17,11795.68,9636.33,2159.34,1.2241,1098.5,9.98,15.92,24.6,385.5,0.6142,-0.612
478,1.0,9.0,24.08,13.47,11472.62,9271.47,2201.15,1.2374,1130.5,9.98,15.96,24.08,380.1,0.6212,-0.6187
479,1.0,8.0,24.49,13.15,11394.7,9377.02,2017.68,1.2152,1109.2,9.99,16.12,24.49,379.2,0.6504,-0.6076
480,1.0,7.9,24.65,13.14,11936.05,9820.39,2115.66,1.2154,1131.5,9.98,16.06,24.49,390.3,0.6614,-0.6077
481,1.0,7.0,24.81,12.9,12154.3,9986.07,2168.23,1.2171,1127.7,9.99,16.05,24.65,393.8,0.6363,-0.6086
482,1.0,6.0,24.53,13.12,11761.3,9606.8,2154.51,1.2243,1145.7,9.99,16.23,24.81,375.8,0.6756,-0.6121
483,1.0,6.9,24.74,13.08,12371.99,10202.66,2169.33,1.2126,1175.0,9.98,16.14,24.53,378.9,0.6826,-0.6063
484,1.0,6.1,24.93,12.82,12625.55,10306.74,2318.81,1.225,1160.5,9.98,16.14,24.74,381.4,0.6649,-0.6125
485,1.0,4.6,24.73,12.97,12300.44,10040.39,2260.05,1.2251,1149.3,9.98,16.09,24.93,377.2,0.6825,-0.6125
486,1.0,3.5,24.85,12.98,12278.36,10305.33,1973.03,1.1915,1155.6,9.98,16.03,24.73,378.0,0.684,-0.5957
