hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
487,1.0,4.4,25.05,12.73,12195.37,10326.88,1868.49,1.1809,1133.6,9.99,16.04,24.85,384.4,0.6688,-0.5905
488,1.0,4.6,24.77,12.94,12092.99,10097.24,1995.76,1.1977,1144.2,9.99,16.03,25.05,380.7,0.6622,-0.5988
489,1.0,5.2,24.62,13.18,12179.19,9998.33,2180.86,1.2181,1155.3,9.99,16.05,24.77,373.7,0.6623,-0.6091
490,1.0,5.9,24.66,13.04,12061.54,9998.76,2062.78,1.2063,1138.4,9.98,15.96,24.62,371.2,0.6201,-0.6032
491,1.0,11.0,24.19,13.41,11730.95,9360.44,2370.51,1.2532,1137.8,9.99,16.05,24.19,367.0,0.6369,-0.6266
492,1.0,11.3,24.14,13.57,12166.91,9615.07,2551.84,1.2654,1155.8,9.96,15.9,24.19,369.7,0.6537,-0.6327
493,1.0,13.0,24.32,13.3,12457.97,9867.34,2590.63,1.2625,1164.2,9.97,15.93,24.14,364.2,0.6393,-0.6313
494,1.0,14.0,24.1,13.49,12237.7,9650.82,2586.88,1.268,1168.7,9.97,15.92,24.32,355.7,0.6366,-0.634
495,1.0,12.4,23.9,13.76,12200.01,9610.06,2589.95,1.2695,1188.1,9.95,15.89,24.1,349.9,0.6362,-0.6348
496,1.0,12.0,23.91,13.65,12175.66,9602.66,2573.0,1.2679,1179.9,9.96,15.85,23.9,345.6,0.6367,-0.634
497,1.0,11.0,23.88,13.67,12097.55,9609.1,2488.45,1.259,1177.7,9.96,15.8,23.91,344.4,0.6363,-0.6295
498,1.0,8.5,23.92,13.79,11880.19,9603.16,2277.02,1.2371,1168.0,9.96,15.78,23.88,347.0,0.6541,-0.6186
499,1.0,8.0,24.26,13.36,12057.76,9871.52,2186.24,1.2215,1148.1,9.97,15.75,24.26,360.7,0.6577,-0.6107
500,1.0,8.0,24.49,13.18,12115.93,9925.41,2190.52,1.2207,1135.0,9.98,15.83,24.26,373.4,0.6552,-0.6103
501,1.0,6.0,24.65,13.23,11876.56,9888.61,1987.94,1.201,1123.2,9.99,15.94,24.49,384.4,0.6573,-0.6005
502,1.0,6.0,24.79,12.95,11841.37,9922.05,1919.31,1.1934,1116.4,9.99,16.0,24.65,387.3,0.6655,-0.5967
503,1.0,5.0,24.79,12.95,11958.88,10047.54,1911.34,1.1902,1128.2,9.99,15.98,24.79,388.7,0.6302,-0.5951
504,1.0,4.3,24.57,13.31,11302.64,9514.32,1788.33,1.188,1105.9,9.99,16.05,24.79,376.9,0.6254,-0.594
505,1.0,3.0,24.61,13.09,9797.64,9442.55,355.09,1.0376,1093.5,9.99,16.07,24.57,379.3,0.6065,-0.5188
506,1.0,2.6,24.34,13.31,9466.4,9156.65,309.75,1.0338,1097.4,9.99,16.08,24.61,373.2,0.6112,-0.5169
507,1.0,2.4,24.52,13.35,9571.55,9228.33,343.21,1.0372,1084.7,9.99,16.1,24.34,377.5,0.586,-0.5186
508,1.0,2.3,24.23,13.4,9170.83,8847.33,323.5,1.0366,1090.1,10.0,16.2,24.52,367.3,0.5964,-0.5183
509,1.0,1.4,24.21,13.41,9306.2,9006.29,299.91,1.0333,1108.5,9.99,16.17,24.23,366.4,0.6191,-0.5167
510,1.0,1.4,24.53,13.35,9642.08,9349.26,292.82,1.0313,1100.1,9.99,16.12,24.53,369.2,0.6603,-0.5157
511,1.0,0.3,24.57,13.13,10254.48,9969.93,284.54,1.0285,1129.4,9.99,15.84,24.53,373.4,0.661,-0.5143
512,1.0,-2.0,24.62,13.09,10231.72,9976.41,255.31,1.0256,1115.5,10.0,15.77,24.57,376.9,0.663,-0.5128
513,1.0,0.2,24.89,13.08,10288.92,10005.94,282.98,1.0283,1085.4,10.0,15.77,24.62,386.8,0.6581,-0.5141
514,1.0,0.7,24.63,13.09,10239.19,9931.51,307.69,1.031,1099.4,10.0,15.69,24.89,381.0,0.6508,-0.5155
515,1.0,4.3,24.41,13.26,11591.51,9819.53,1771.99,1.1805,1115.3,10.0,15.7,24.63,371.1,0.6468,-0.5902
516,1.0,4.6,24.42,13.46,11514.84,9760.54,1754.3,1.1797,1120.3,9.99,15.79,24.41,369.6,0.6477,-0.5899
517,1.0,4.9,24.49,13.2,10159.85,9775.02,384.83,1.0394,1120.1,9.99,15.85,24.42,376.7,0.6469,-0.5197
518,1.0,8.0,24.32,13.34,11648.05,9763.11,1884.94,1.1931,1138.7,9.99,15.83,24.49,371.0,0.6472,-0.5965
519,1.0,6.8,24.47,13.39,11569.19,9768.21,1800.98,1.1844,1139.3,9.99,15.98,24.32,375.6,0.6469,-0.5922
520,1.0,8.0,24.65,13.08,11602.28,9765.61,1836.67,1.1881,1130.2,9.99,16.09,24.47,382.9,0.6473,-0.594
521,1.0,7.0,24.56,13.15,11648.32,9773.07,1875.25,1.1919,1145.6,9.99,16.11,24.65,384.5,0.6472,-0.5959
522,1.0,6.2,24.61,13.28,11575.21,9772.55,1802.66,1.1845,1145.6,9.99,16.16,24.56,380.9,0.623,-0.5922
523,1.0,2.7,24.56,13.15,9731.92,9408.06,323.85,1.0344,1118.7,9.99,16.23,24.61,376.8,0.5879,-0.5172
524,1.0,3.0,24.3,13.35,9188.21,8878.8,309.41,1.0348,1096.8,10.0,16.29,24.56,369.0,0.6253,-0.5174
525,1.0,2.6,24.51,13.36,9766.76,9444.74,322.01,1.0341,1114.8,9.99,16.13,24.3,375.1,0.6194,-0.517
526,1.0,3.0,24.52,13.18,9687.47,9353.2,334.27,1.0357,1098.1,9.99,16.09,24.51,370.8,0.6204,-0.5179
527,1.0,0.7,24.34,13.32,9655.16,9366.84,288.33,1.0308,1108.3,9.99,15.97,24.52,370.3,0.6195,-0.5154
528,1.0,0.6,24.58,13.31,9630.76,9351.3,279.46,1.0299,1077.5,10.0,15.99,24.34,376.0,0.6245,-0.5149
529,1.0,-1.0,24.78,12.98,9683.02,9428.03,255.0,1.027,1057.5,10.0,15.96,24.58,382.5,0.6158,-0.5135
530,1.0,-1.0,24.45,13.24,9556.58,9295.37,261.21,1.0281,1078.0,10.0,15.92,24.45,385.4,0.6032,-0.5141
531,1.0,0.0,24.6,13.28,9368.68,9105.73,262.94,1.0289,1056.4,10.0,16.07,24.45,381.4,0.6034,-0.5144
532,1.0,-1.0,24.46,13.23,9363.19,9109.67,253.52,1.0278,1071.0,9.99,16.04,24.6,380.7,0.6116,-0.5139
533,1.0,-2.0,24.61,13.11,9479.27,9233.66,245.61,1.0266,1064.9,10.0,16.03,24.46,381.7,0.6174,-0.5133
534,1.0,-0.4,24.79,13.11,9586.1,9321.91,264.2,1.0283,1050.2,10.0,16.01,24.61,385.4,0.6128,-0.5142
535,1.0,-3.0,24.48,13.22,9489.39,9251.86,237.53,1.0257,1071.1,10.0,15.93,24.48,379.7,0.6124,-0.5128
536,1.0,-3.0,24.77,12.99,9477.81,9245.0,232.81,1.0252,1047.5,10.0,16.03,24.48,383.7,0.6041,-0.5126
537,1.0,0.1,24.8,13.11,9398.63,9120.98,277.66,1.0304,1032.1,10.0,16.05,24.77,383.5,0.626,-0.5152
538,1.0,-1.0,24.53,13.18,9720.71,9451.13,269.58,1.0285,1077.7,9.99,15.85,24.8,376.9,0.6339,-0.5143
539,1.0,5.6,24.61,13.12,11303.79,9566.92,1736.87,1.1815,1079.5,10.0,15.83,24.53,377.1,0.6405,-0.5908
540,1.0,6.4,24.45,13.38,11666.21,9667.28,1998.94,1.2068,1111.3,9.99,15.84,24.61,378.0,0.6357,-0.6034
541,1.0,7.0,24.4,13.29,11572.15,9594.05,1978.09,1.2062,1128.8,9.99,15.98,24.45,371.2,0.6174,-0.6031
542,1.0,11.0,24.35,13.33,11527.23,9319.92,2207.31,1.2368,1122.2,9.99,16.12,24.4,371.6,0.6037,-0.6184
543,1.0,10.5,23.97,13.74,11352.07,9116.07,2236.01,1.2453,1143.5,9.96,16.07,23.97,370.8,0.6035,-0.6226
544,1.0,12.0,24.17,13.47,11301.59,9111.85,2189.73,1.2403,1130.0,9.98,16.19,23.97,364.5,0.5905,-0.6202
545,1.0,12.0,23.9,13.7,11217.38,8916.73,2300.65,1.258,1137.0,9.97,16.13,24.17,364.9,0.5868,-0.629
546,1.0,10.2,23.85,13.83,10979.34,8860.66,2118.68,1.2391,1143.7,9.97,16.18,23.9,359.6,0.5615,-0.6196
547,1.0,7.4,23.92,13.69,10280.28,8479.17,1801.11,1.2124,1107.2,9.98,16.33,23.85,360.4,0.581,-0.6062
548,1.0,8.0,24.55,13.18,10729.81,8776.3,1953.51,1.2226,1075.0,9.99,16.47,24.55,372.7,0.5581,-0.6113
549,1.0,6.8,24.19,13.57,10334.29,8430.95,1903.35,1.2258,1081.0,9.99,16.46,24.19,375.5,0.5629,-0.6129
550,1.0,5.0,24.7,13.07,10136.88,8503.95,1632.93,1.192,1049.2,9.99,16.68,24.7,380.0,0.5772,-0.596
551,1.0,5.0,24.88,12.93,10389.24,8723.28,1665.96,1.191,1053.2,9.99,16.68,24.7,383.5,0.6117,-0.5955
552,1.0,5.9,25.06,12.89,11049.74,9245.2,1804.54,1.1952,1079.5,9.99,16.59,24.88,389.9,0.6075,-0.5976
553,1.0,4.0,24.79,13.01,11009.41,9179.55,1829.86,1.1993,1097.5,9.99,16.51,25.06,384.1,0.6264,-0.5997
554,1.0,4.4,24.83,12.97,11316.09,9464.72,1851.37,1.1956,1119.8,9.99,16.46,24.79,379.3,0.6306,-0.5978
555,1.0,5.3,24.81,13.09,11517.89,9526.78,1991.11,1.209,1117.3,9.99,16.37,24.83,378.1,0.6109,-0.6045
556,1.0,4.1,24.45,13.28,11168.31,9227.53,1940.78,1.2103,1124.2,9.99,16.33,24.45,371.9,0.5846,-0.6052
557,1.0,3.5,24.53,13.22,10495.14,8830.25,1664.9,1.1885,1080.9,9.99,16.44,24.45,368.5,0.5662,-0.5943
558,1.0,3.4,24.46,13.37,10097.28,8553.12,1544.15,1.1805,1059.8,9.99,16.47,24.53,371.8,0.5698,-0.5903
559,1.0,4.6,24.61,13.16,10298.18,8608.97,1689.21,1.1962,1051.9,9.99,16.51,24.46,377.9,0.5598,-0.5981
560,1.0,4.7,24.52,13.23,10250.67,8457.67,1793.0,1.212,1049.6,9.99,16.54,24.61,375.0,0.5524,-0.606
561,1.0,5.3,24.42,13.43,10180.4,8346.51,1833.89,1.2197,1054.6,9.99,16.58,24.52,369.8,0.551,-0.6099
562,1.0,5.0,24.39,13.34,10148.93,8325.17,1823.76,1.2191,1057.4,9.99,16.6,24.42,368.8,0.5528,-0.6095
563,1.0,10.3,24.48,13.27,10577.07,8353.17,2223.91,1.2662,1049.4,9.99,16.61,24.39,369.2,0.5621,-0.6331
564,1.0,9.7,24.01,13.78,10937.86,8493.48,2444.39,1.2878,1100.7,9.96,16.37,24.01,374.6,0.543,-0.6439
565,1.0,12.0,24.02,13.65,10674.65,8202.64,2472.01,1.3014,1071.4,9.98,16.44,24.01,358.5,0.5427,-0.6507
566,1.0,13.0,23.73,13.89,10733.71,8197.93,2535.78,1.3093,1090.0,9.95,16.28,24.02,355.3,0.5427,-0.6547
567,1.0,13.7,23.73,13.98,10676.03,8195.93,2480.1,1.3026,1084.7,9.94,16.25,23.73,346.8,0.5427,-0.6513
568,1.0,15.0,23.72,13.91,10663.76,8195.5,2468.26,1.3012,1078.3,9.94,16.19,23.73,342.7,0.5419,-0.6506
569,1.0,15.0,23.69,13.94,10652.33,8183.51,2468.82,1.3017,1075.4,9.94,16.16,23.72,337.4,0.5251,-0.6508
570,1.0,13.1,23.5,14.19,10387.74,7929.66,2458.08,1.31,1068.2,9.93,16.15,23.69,331.0,0.5098,-0.655
571,1.0,10.0,23.39,14.2,10059.99,7698.67,2361.32,1.3067,1047.1,9.93,16.11,23.5,327.6,0.5056,-0.6534
572,1.0,10.0,23.51,14.1,9917.13,7634.52,2282.61,1.299,1013.4,9.95,16.05,23.39,329.5,0.5136,-0.6495
573,1.0,10.9,23.75,13.99,10039.69,7755.03,2284.67,1.2946,983.1,9.96,15.94,23.51,332.3,0.5419,-0.6473
574,1.0,9.0,23.83,13.84,10565.03,8180.5,2384.53,1.2915,995.3,9.94,15.7,23.75,342.9,0.5211,-0.6457
575,1.0,10.0,23.56,14.07,10285.13,7862.92,2422.21,1.3081,987.5,9.97,15.68,23.83,343.4,0.564,-0.654
576,1.0,11.2,23.99,13.8,11014.35,8509.89,2504.46,1.2943,1003.6,9.97,15.59,23.99,353.8,0.5703,-0.6471
577,1.0,9.0,23.73,13.93,11164.99,8604.94,2560.06,1.2975,1042.3,9.97,15.56,23.99,359.7,0.6502,-0.6488
578,1.0,9.0,24.43,13.37,12388.92,9809.79,2579.13,1.2629,1098.1,9.98,15.59,24.43,358.5,0.6741,-0.6315
579,1.0,10.0,24.18,13.66,12743.45,10169.82,2573.62,1.2531,1161.9,9.98,15.52,24.43,354.2,0.6665,-0.6265
580,1.0,9.0,24.04,13.7,12610.55,10054.4,2556.14,1.2542,1174.4,9.99,15.56,24.18,341.6,0.6523,-0.6271
581,1.0,8.0,24.01,13.72,12396.4,9840.98,2555.42,1.2597,1155.3,9.99,15.58,24.04,328.0,0.6724,-0.6298
582,1.0,9.1,24.18,13.67,12682.35,10143.71,2538.65,1.2503,1147.0,9.99,15.43,24.01,326.3,0.6879,-0.6251
583,1.0,10.0,24.15,13.62,12913.05,10376.15,2536.89,1.2445,1157.3,9.99,15.27,24.18,326.8,0.6794,-0.6222
584,1.0,8.0,23.87,13.85,12828.88,10244.59,2584.28,1.2523,1168.9,9.98,15.2,24.15,323.2,0.6901,-0.6261
585,1.0,8.3,24.02,13.84,12973.79,10404.91,2568.87,1.2469,1158.4,9.98,15.13,23.87,323.0,0.6935,-0.6234
586,1.0,8.0,24.1,13.67,13035.13,10455.15,2579.98,1.2468,1144.8,9.99,15.06,24.02,323.6,0.6696,-0.6234
587,1.0,8.0,23.87,13.86,12671.23,10093.43,2577.8,1.2554,1131.6,9.98,15.04,24.1,321.7,0.6714,-0.6277
588,1.0,7.5,23.91,13.97,12709.31,10120.34,2588.97,1.2558,1129.0,9.99,15.03,23.87,320.5,0.6895,-0.6279
589,1.0,7.0,24.16,13.63,12984.2,10392.95,2591.25,1.2493,1121.0,9.98,14.98,23.91,324.5,0.6791,-0.6247
590,1.0,7.0,24.09,13.69,12849.01,10235.81,2613.19,1.2553,1111.1,9.99,14.97,24.16,325.2,0.6463,-0.6276
591,1.0,7.7,23.79,14.06,12324.83,9741.7,2583.13,1.2652,1108.0,9.99,15.09,24.09,323.5,0.6359,-0.6326
592,1.0,7.0,23.78,13.96,12146.61,9585.94,2560.67,1.2671,1099.9,9.99,15.15,23.79,322.2,0.6293,-0.6336
593,1.0,7.0,23.96,13.81,11949.77,9488.45,2461.32,1.2594,1071.1,9.99,15.19,23.78,324.0,0.6146,-0.6297
594,1.0,7.5,23.87,14.03,11770.65,9267.2,2503.45,1.2701,1054.3,9.98,15.16,23.96,328.4,0.6023,-0.6351
595,1.0,7.0,23.75,13.99,11527.33,9081.03,2446.31,1.2694,1051.6,9.98,15.2,23.87,331.1,0.5929,-0.6347
596,1.0,7.0,23.88,13.88,11278.92,8940.22,2338.7,1.2616,1032.1,9.99,15.31,23.75,332.4,0.5649,-0.6308
597,1.0,6.9,23.69,14.21,10802.39,8519.18,2283.2,1.268,1010.9,9.98,15.35,23.88,334.5,0.5649,-0.634
598,1.0,7.0,23.91,13.87,10724.36,8520.06,2204.3,1.2587,995.5,9.99,15.44,23.69,341.0,0.5871,-0.6294
599,1.0,7.0,24.22,13.62,11090.87,8855.84,2235.03,1.2524,996.6,9.99,15.43,24.22,351.9,0.6593,-0.6262
600,1.0,6.6,24.49,13.56,12399.13,9943.66,2455.47,1.2469,1072.5,9.98,15.31,24.22,374.1,0.6225,-0.6235
601,1.0,7.0,24.46,13.43,11766.01,9387.55,2378.45,1.2534,1051.8,10.0,15.63,24.49,365.2,0.6487,-0.6267
602,1.0,6.0,24.26,13.59,12237.7,9787.81,2449.89,1.2503,1122.5,9.98,15.63,24.46,364.7,0.675,-0.6251
603,1.0,6.1,24.71,13.4,12594.65,10184.03,2410.62,1.2367,1126.6,9.99,15.76,24.71,361.6,0.6718,-0.6184
604,1.0,6.0,24.38,13.5,12653.09,10138.82,2514.26,1.248,1155.4,9.98,15.7,24.39,360.7,0.6753,-0.624
605,1.0,6.0,24.71,13.24,12620.18,10190.07,2430.12,1.2385,1127.9,9.99,15.77,24.71,359.0,0.6853,-0.6192
606,1.0,5.6,24.44,13.62,12887.33,10341.89,2545.44,1.2461,1163.8,9.97,15.64,24.71,360.8,0.6697,-0.6231
607,1.0,6.0,24.58,13.35,12447.1,10104.04,2343.07,1.2319,1133.5,9.99,15.76,24.44,357.2,0.6787,-0.6159
608,1.0,6.0,24.52,13.4,12672.81,10241.68,2431.13,1.2374,1143.2,9.97,15.65,24.58,361.2,0.6778,-0.6187
609,1.0,5.9,24.6,13.49,12648.46,10227.3,2421.16,1.2367,1136.9,9.98,15.7,24.52,360.4,0.6806,-0.6184
610,1.0,7.0,24.62,13.33,12825.26,10269.57,2555.7,1.2489,1134.3,9.98,15.66,24.6,361.9,0.6689,-0.6244
611,1.0,7.0,24.39,13.51,12704.74,10092.37,2612.37,1.2588,1143.5,9.98,15.65,24.62,360.2,0.6536,-0.6294
612,1.0,6.9,24.33,13.74,12362.73,9862.27,2500.45,1.2535,1133.3,9.98,15.72,24.39,355.9,0.6233,-0.6268
613,1.0,8.0,24.08,13.78,11928.14,9405.63,2522.52,1.2682,1114.0,9.98,15.72,24.33,350.1,0.6095,-0.6341
614,1.0,8.0,23.86,13.96,11755.98,9196.7,2559.29,1.2783,1109.9,9.97,15.66,24.08,345.4,0.6007,-0.6391
615,1.0,7.8,23.84,14.12,11488.71,9063.71,2425.01,1.2676,1088.8,9.97,15.6,23.86,339.2,0.582,-0.6338
616,1.0,8.0,23.75,14.06,11138.65,8780.14,2358.51,1.2686,1060.8,9.97,15.56,23.84,337.1,0.5706,-0.6343
617,1.0,8.0,23.68,14.12,10990.43,8608.88,2381.55,1.2766,1044.7,9.97,15.52,23.75,336.5,0.5601,-0.6383
618,1.0,7.7,23.72,14.25,10700.75,8449.42,2251.33,1.2664,1018.3,9.98,15.5,23.68,333.3,0.5392,-0.6332
619,1.0,8.0,23.66,14.15,10393.17,8134.5,2258.67,1.2777,992.1,9.98,15.54,23.72,334.5,0.5453,-0.6388
620,1.0,7.0,23.87,13.97,10394.03,8226.04,2167.99,1.2636,976.0,9.98,15.53,23.66,336.8,0.5498,-0.6318
621,1.0,7.5,24.0,14.04,10456.86,8294.44,2162.42,1.2607,969.4,9.99,15.53,23.87,341.9,0.5632,-0.6304
622,1.0,7.0,23.98,13.89,10749.74,8496.62,2253.12,1.2652,992.2,9.99,15.5,24.0,354.2,0.578,-0.6326
623,1.0,7.0,24.24,13.68,10955.64,8719.19,2236.45,1.2565,1001.5,9.99,15.62,23.98,360.7,0.5749,-0.6282
624,1.0,6.9,24.23,13.88,10820.87,8674.47,2146.41,1.2474,1010.3,9.99,15.73,24.24,367.5,0.5584,-0.6237
625,1.0,7.0,24.2,13.71,10471.08,8425.78,2045.29,1.2427,1013.1,9.99,15.97,24.23,373.9,0.572,-0.6214
626,1.0,5.4,24.33,13.61,10463.83,8635.12,1828.7,1.2118,1045.6,9.99,16.15,24.2,371.3,0.5686,-0.6059
627,1.0,5.9,24.42,13.74,10338.12,8585.37,1752.75,1.2042,1049.2,9.99,16.32,24.33,377.0,0.565,-0.6021
628,1.0,6.0,24.48,13.49,10291.0,8534.48,1756.52,1.2058,1053.2,9.99,16.46,24.42,379.1,0.6137,-0.6029
629,1.0,5.0,24.88,13.18,11148.11,9271.07,1877.03,1.2025,1085.9,9.99,16.43,24.88,386.8,0.6215,-0.6012
630,1.0,4.4,24.77,13.47,11346.28,9388.92,1957.36,1.2085,1107.5,9.99,16.38,24.88,376.4,0.6,-0.6042
631,1.0,5.0,24.51,13.47,11035.09,9063.68,1971.41,1.2175,1097.8,9.99,16.34,24.77,368.1,0.6053,-0.6088
632,1.0,5.0,24.47,13.51,11099.85,9142.94,1956.91,1.214,1102.7,9.99,16.26,24.51,366.9,0.5959,-0.607
633,1.0,4.1,24.43,13.77,10789.21,8999.54,1789.67,1.1989,1088.4,9.99,16.25,24.47,365.6,0.6195,-0.5994
634,1.0,4.0,24.72,13.31,11077.38,9356.33,1721.05,1.1839,1081.6,9.99,16.16,24.43,373.4,0.6109,-0.592
635,1.0,4.0,24.64,13.37,11002.11,9224.65,1777.46,1.1927,1072.4,9.99,16.13,24.72,374.8,0.6289,-0.5963
636,1.0,3.6,24.72,13.56,11126.81,9495.79,1631.02,1.1718,1089.3,9.99,16.09,24.64,376.7,0.6347,-0.5859
637,1.0,4.0,24.77,13.28,11291.92,9583.74,1708.18,1.1782,1090.8,9.99,16.07,24.72,378.1,0.6348,-0.5891
638,1.0,3.0,24.73,13.31,11236.97,9584.28,1652.68,1.1724,1092.8,9.99,16.05,24.77,375.6,0.6315,-0.5862
639,1.0,3.1,24.73,13.54,9903.66,9534.55,369.1,1.0387,1087.8,9.99,16.05,24.73,374.1,0.632,-0.5194
640,1.0,2.9,24.33,13.63,9870.51,9541.42,329.09,1.0345,1123.1,9.99,15.92,24.33,365.3,0.6295,-0.5172
641,1.0,2.5,24.32,13.64,9800.77,9502.73,298.04,1.0314,1120.7,9.99,15.93,24.33,363.9,0.6251,-0.5157
642,1.0,2.5,24.31,13.89,9731.88,9435.95,295.93,1.0314,1114.3,9.99,15.93,24.32,366.7,0.621,-0.5157
643,1.0,1.7,24.36,13.61,9714.82,9374.03,340.79,1.0364,1102.8,9.99,15.95,24.31,368.3,0.5987,-0.5182
644,1.0,1.7,24.31,13.66,9366.95,9037.99,328.96,1.0364,1085.0,10.0,16.06,24.36,360.4,0.6109,-0.5182
645,1.0,1.5,24.42,13.81,9563.2,9222.93,340.27,1.0369,1086.0,9.99,16.02,24.31,364.5,0.6276,-0.5184
646,1.0,1.0,24.61,13.41,9741.59,9475.32,266.27,1.0281,1081.8,9.99,15.95,24.42,366.1,0.649,-0.5141
647,1.0,0.5,24.72,13.32,10101.56,9797.62,303.93,1.031,1086.8,10.0,15.8,24.61,379.6,0.681,-0.5155
648,1.0,0.3,25.02,13.34,10588.71,10277.51,311.21,1.0303,1091.0,10.0,15.7,24.72,381.5,0.6613,-0.5151
649,1.0,0.2,24.81,13.26,10284.27,9978.99,305.28,1.0306,1081.4,10.0,15.68,25.02,378.3,0.6656,-0.5153
650,1.0,0.0,24.45,13.54,10346.58,10043.57,303.01,1.0302,1129.5,10.0,15.65,24.46,374.1,0.6858,-0.5151
651,1.0,0.0,24.74,13.56,10630.02,10347.8,282.22,1.0273,1130.5,10.0,15.69,24.45,381.2,0.6849,-0.5136
652,1.0,0.0,24.81,13.26,10636.68,10334.96,301.72,1.0292,1120.2,10.0,15.68,24.74,383.4,0.6795,-0.5146
653,1.0,-1.0,24.64,13.4,10532.86,10253.41,279.45,1.0273,1130.8,10.0,15.66,24.81,375.7,0.6658,-0.5136
654,1.0,-0.6,24.63,13.64,10328.2,10046.69,281.51,1.028,1119.0,10.0,15.75,24.64,376.7,0.6629,-0.514
655,1.0,-1.0,24.7,13.35,10284.23,10003.31,280.92,1.0281,1107.8,10.0,15.77,24.63,379.3,0.6676,-0.514
656,1.0,-1.0,24.78,13.29,10355.68,10074.86,280.83,1.0279,1101.6,10.0,15.73,24.7,379.7,0.6599,-0.5139
657,1.0,-0.6,24.66,13.64,10241.83,9957.85,283.98,1.0285,1100.3,10.0,15.71,24.78,377.5,0.6429,-0.5143
658,1.0,0.1,24.54,13.48,9996.58,9701.1,295.48,1.0305,1093.8,10.0,15.76,24.66,373.7,0.621,-0.5152
659,1.0,1.1,24.33,13.65,9701.04,9371.73,329.31,1.0351,1094.3,10.0,15.85,24.54,367.4,0.6059,-0.5176
660,1.0,1.3,24.16,14.05,9452.23,9144.89,307.34,1.0336,1099.4,10.0,15.93,24.33,359.4,0.6141,-0.5168
661,1.0,1.5,24.25,13.72,9550.29,9269.35,280.94,1.0303,1102.4,9.99,15.92,24.16,363.2,0.604,-0.5152
662,1.0,2.1,24.26,13.71,9415.97,9117.48,298.48,1.0327,1093.9,9.99,16.01,24.25,366.3,0.6037,-0.5164
663,1.0,2.2,24.35,13.86,9429.55,9114.52,315.03,1.0346,1090.2,9.99,16.07,24.26,363.4,0.6023,-0.5173
664,1.0,2.1,24.3,13.68,9397.81,9093.17,304.64,1.0335,1090.5,9.99,16.05,24.35,362.8,0.5688,-0.5168
665,1.0,2.0,24.03,13.9,8894.0,8587.84,306.16,1.0357,1081.9,9.99,16.17,24.3,358.6,0.5471,-0.5178
666,1.0,1.9,24.0,14.15,8563.53,8262.15,301.38,1.0365,1064.3,9.99,16.32,24.03,358.6,0.5489,-0.5182
667,1.0,1.4,24.25,13.73,8585.8,8291.28,294.52,1.0355,1048.3,9.99,16.42,24.0,364.2,0.582,-0.5178
668,1.0,1.4,24.8,13.29,9096.29,8792.66,303.63,1.0345,1038.1,9.99,16.41,24.79,369.3,0.5694,-0.5173
669,1.0,1.3,24.14,14.04,8924.24,8602.23,322.01,1.0374,1076.0,9.99,16.23,24.14,363.4,0.5537,-0.5187
670,1.0,1.0,24.25,13.73,8640.05,8361.38,278.67,1.0333,1050.1,9.99,16.37,24.14,361.5,0.5575,-0.5167
671,1.0,0.6,24.5,13.53,8697.67,8420.67,277.0,1.0329,1030.2,9.99,16.41,24.25,365.7,0.5728,-0.5164
672,1.0,0.4,24.69,13.59,8925.17,8653.41,271.76,1.0314,1023.7,10.0,16.33,24.5,368.8,0.5682,-0.5157
673,1.0,0.4,24.48,13.55,8868.0,8582.09,285.91,1.0333,1029.5,10.0,16.23,24.69,371.3,0.5749,-0.5167
674,1.0,0.0,24.2,13.78,8960.16,8681.59,278.57,1.0321,1070.3,9.99,16.17,24.48,369.5,0.572,-0.516
675,1.0,0.1,24.29,13.92,8902.93,8637.38,265.55,1.0307,1063.6,9.99,16.25,24.2,367.7,0.5645,-0.5154
676,1.0,0.1,24.34,13.67,8795.18,8526.11,269.07,1.0316,1052.2,9.99,16.32,24.29,368.9,0.559,-0.5158
677,1.0,0.0,24.32,13.68,8707.08,8442.88,264.2,1.0313,1047.6,9.99,16.34,24.34,366.4,0.5561,-0.5156
678,1.0,0.3,24.28,13.93,8664.63,8399.9,264.73,1.0315,1046.7,9.99,16.33,24.32,365.4,0.5431,-0.5158
679,1.0,0.2,24.16,13.82,8470.65,8203.28,267.37,1.0326,1041.8,9.99,16.37,24.28,363.8,0.6062,-0.5163
680,1.0,0.2,24.81,13.3,9435.55,9156.32,279.23,1.0305,1052.5,9.99,16.2,24.81,370.3,0.6078,-0.5152
681,1.0,0.3,24.28,13.94,9467.95,9179.28,288.67,1.0314,1095.1,9.99,15.98,24.28,366.5,0.5996,-0.5157
682,1.0,0.4,24.34,13.67,9347.59,9051.47,296.12,1.0327,1081.9,9.99,16.06,24.28,367.4,0.6088,-0.5164
683,1.0,1.0,24.46,13.58,9494.96,9192.12,302.84,1.0329,1080.6,9.99,16.04,24.34,365.0,0.5898,-0.5165
684,1.0,1.2,24.12,14.1,9218.23,8904.26,313.97,1.0353,1088.8,9.99,16.02,24.12,358.1,0.5873,-0.5176
685,1.0,1.0,24.17,13.82,9162.53,8866.35,296.17,1.0334,1086.9,9.99,16.1,24.12,359.7,0.5709,-0.5167
686,1.0,1.0,24.12,13.87,8909.02,8619.24,289.78,1.0336,1077.6,9.99,16.2,24.17,358.2,0.5449,-0.5168
687,1.0,1.0,23.97,14.2,8520.86,8228.85,292.02,1.0355,1064.8,9.99,16.32,24.12,356.5,0.5309,-0.5177
688,1.0,1.4,24.0,13.96,8305.65,8019.33,286.31,1.0357,1047.8,9.99,16.43,23.97,356.8,0.5198,-0.5179
689,1.0,1.0,24.09,13.89,8119.95,7853.22,266.73,1.034,1031.1,9.99,16.55,24.0,355.8,0.5152,-0.517
690,1.0,0.4,24.22,14.0,8036.48,7783.95,252.53,1.0324,1014.5,9.99,16.62,24.09,357.7,0.5033,-0.5162
691,1.0,0.2,24.14,13.85,7855.61,7605.7,249.92,1.0329,1002.4,9.99,16.63,24.22,359.0,0.5046,-0.5164
692,1.0,0.4,24.25,13.77,7879.83,7625.88,253.95,1.0333,991.2,9.99,16.63,24.14,361.6,0.5234,-0.5167
693,1.0,0.3,24.53,13.77,8160.01,7909.81,250.2,1.0316,986.5,9.99,16.59,24.25,364.8,0.5089,-0.5158
694,1.0,0.4,24.3,13.72,7950.61,7690.25,260.36,1.0339,983.8,9.99,16.57,24.53,365.1,0.517,-0.5169
695,1.0,0.0,24.35,13.68,8062.67,7811.24,251.43,1.0322,990.1,10.0,16.54,24.3,368.0,0.5074,-0.5161
696,1.0,0.1,24.45,13.85,7914.19,7666.94,247.25,1.0322,971.3,10.0,16.64,24.35,371.1,0.4989,-0.5161
697,1.0,0.0,24.47,13.59,7784.98,7539.13,245.85,1.0326,957.9,10.0,16.68,24.45,372.3,0.511,-0.5163
698,1.0,0.0,24.25,13.77,7973.76,7721.92,251.84,1.0326,996.2,9.99,16.58,24.47,370.2,0.5127,-0.5163
699,1.0,-0.1,24.23,14.04,7992.19,7747.49,244.7,1.0316,1006.3,9.99,16.61,24.25,367.0,0.517,-0.5158
700,1.0,0.0,24.33,13.71,8052.79,7813.04,239.75,1.0307,1002.1,9.99,16.62,24.23,366.8,0.5164,-0.5153
701,1.0,0.0,24.31,13.72,8044.38,7804.12,240.26,1.0308,1002.0,9.99,16.61,24.33,365.5,0.533,-0.5154
702,1.0,-0.8,24.37,13.93,8288.41,8054.06,234.35,1.0291,1014.2,9.99,16.51,24.31,367.6,0.5182,-0.5145
703,1.0,0.0,24.25,13.77,8074.52,7829.8,244.72,1.0313,1002.2,9.99,16.52,24.37,370.1,0.521,-0.5156
704,1.0,0.0,24.31,13.73,8107.13,7871.12,236.01,1.03,1003.8,9.99,16.55,24.25,368.1,0.5329,-0.515
705,1.0,-0.7,24.43,13.9,8287.24,8052.13,235.11,1.0292,1005.8,9.99,16.51,24.31,369.7,0.5588,-0.5146
706,1.0,0.0,24.57,13.52,8693.17,8442.21,250.96,1.0297,1015.4,9.99,16.34,24.43,373.4,0.5587,-0.5149
707,1.0,1.0,24.32,13.72,8699.05,8439.3,259.75,1.0308,1036.3,9.99,16.26,24.57,369.2,0.5545,-0.5154
708,1.0,1.4,24.13,14.18,8644.4,8374.0,270.4,1.0323,1051.3,9.99,16.24,24.32,363.1,0.5439,-0.5161
709,1.0,2.2,24.06,13.94,8480.26,8213.76,266.5,1.0324,1047.8,9.99,16.3,24.13,359.5,0.5343,-0.5162
710,1.0,3.0,24.1,13.91,8354.72,8069.46,285.26,1.0354,1039.5,9.99,16.42,24.06,358.6,0.5306,-0.5177
711,1.0,3.4,24.18,14.11,8292.12,8014.89,277.23,1.0346,1034.6,9.99,16.51,24.1,353.9,0.483,-0.5173
712,1.0,4.0,23.62,14.31,7579.09,7297.66,281.43,1.0386,1030.6,9.99,16.61,23.63,346.3,0.47,-0.5193
713,1.0,3.0,23.71,14.23,7351.7,7101.53,250.17,1.0352,1015.8,9.99,16.79,23.62,336.5,0.4613,-0.5176
714,1.0,2.9,23.67,14.56,7204.52,6972.63,231.88,1.0333,1006.8,9.99,16.82,23.71,332.5,0.4583,-0.5166
715,1.0,1.4,23.63,14.31,7150.18,6927.27,222.91,1.0322,1000.2,9.99,16.78,23.67,336.3,0.4677,-0.5161
716,1.0,1.0,23.87,14.1,7285.2,7069.32,215.89,1.0305,987.1,9.99,16.78,23.63,343.6,0.5795,-0.5153
717,1.0,0.9,25.23,13.29,8998.53,8758.64,239.89,1.0274,994.1,9.98,16.52,25.23,367.2,0.5473,-0.5137
718,1.0,0.8,24.19,13.84,8515.61,8269.02,246.59,1.0298,1035.8,10.0,16.29,24.19,366.3,0.5311,-0.5149
719,1.0,0.1,24.38,13.68,8256.23,8021.56,234.67,1.0293,1000.6,10.0,16.44,24.19,371.0,0.5685,-0.5146
720,1.0,0.1,24.99,13.5,8822.84,8588.54,234.3,1.0273,988.0,10.0,16.39,24.99,382.6,0.6013,-0.5136
721,1.0,0.2,25.04,13.15,9316.48,9076.83,239.65,1.0264,1012.1,10.0,16.17,24.99,378.4,0.6387,-0.5132
722,1.0,1.0,24.69,13.43,9906.31,9639.44,266.87,1.0277,1083.4,9.99,15.88,24.69,381.3,0.6677,-0.5138
723,1.0,0.7,24.68,13.76,10337.87,10071.68,266.19,1.0264,1121.1,10.0,15.79,24.69,382.7,0.6533,-0.5132
724,1.0,0.0,24.61,13.5,10126.53,9853.99,272.53,1.0277,1112.1,10.0,15.84,24.68,379.2,0.6543,-0.5138
725,1.0,-1.0,24.62,13.49,10130.97,9868.94,262.02,1.0266,1111.6,10.0,15.83,24.61,378.6,0.6517,-0.5133
726,1.0,-0.6,24.69,13.73,10079.79,9829.31,250.48,1.0255,1098.5,10.0,15.84,24.62,381.1,0.6342,-0.5127
727,1.0,0.0,24.65,13.46,9820.89,9566.43,254.47,1.0266,1080.8,10.0,15.89,24.69,380.1,0.6467,-0.5133
728,1.0,0.1,24.65,13.46,10019.35,9755.67,263.68,1.027,1095.4,10.0,15.84,24.65,379.7,0.6769,-0.5135
729,1.0,0.3,24.81,13.67,10474.25,10210.02,264.22,1.0259,1112.9,10.0,15.73,24.65,380.4,0.6729,-0.5129
730,1.0,0.2,24.72,13.41,10416.82,10147.42,269.4,1.0265,1112.3,10.0,15.69,24.81,376.9,0.6245,-0.5133
731,1.0,2.0,24.27,13.77,9702.36,9418.11,284.24,1.0302,1102.7,10.0,15.82,24.27,368.3,0.6109,-0.5151
732,1.0,2.5,24.22,14.16,9474.21,9214.52,259.69,1.0282,1100.8,9.99,15.93,24.27,364.8,0.6063,-0.5141
733,1.0,3.0,24.22,13.81,9414.55,9146.05,268.5,1.0294,1098.8,9.99,15.98,24.22,369.5,0.6,-0.5147
734,1.0,4.0,24.3,13.74,9335.38,9052.26,283.12,1.0313,1092.7,9.99,16.1,24.22,366.4,0.5986,-0.5156
735,1.0,3.8,24.28,14.07,9312.93,9032.33,280.61,1.0311,1101.4,9.99,16.16,24.3,363.3,0.5917,-0.5155
736,1.0,3.0,24.19,13.83,9185.78,8930.15,255.64,1.0286,1104.8,9.99,16.19,24.28,362.8,0.5869,-0.5143
737,1.0,4.0,24.26,13.78,9136.77,8856.66,280.11,1.0316,1095.7,9.99,16.25,24.19,368.5,0.5788,-0.5158
738,1.0,3.0,24.35,14.02,8987.78,8735.62,252.17,1.0289,1085.3,9.99,16.38,24.26,363.2,0.5783,-0.5144
739,1.0,2.2,24.35,13.78,8983.8,8730.1,253.69,1.0291,1078.6,9.99,16.34,24.35,367.7,0.5972,-0.5145
740,1.0,2.1,24.59,13.59,9274.64,9015.7,258.93,1.0287,1074.1,9.99,16.28,24.35,372.9,0.6102,-0.5144
741,1.0,2.0,24.67,13.6,9475.66,9210.41,265.25,1.0288,1073.9,9.99,16.18,24.59,373.5,0.6105,-0.5144
742,1.0,4.5,24.51,13.65,9498.96,9213.08,285.88,1.031,1081.7,10.0,16.08,24.67,371.0,0.613,-0.5155
743,1.0,7.0,24.58,13.6,11315.72,9249.11,2066.61,1.2234,1072.5,9.99,16.04,24.51,372.1,0.5995,-0.6117
744,1.0,9.3,24.52,13.66,11592.37,9044.69,2547.69,1.2817,1063.4,9.99,16.11,24.58,375.0,0.6209,-0.6408
745,2.0,11.8,24.32,13.75,11887.72,9369.74,2517.98,1.2687,1104.3,9.98,15.92,24.52,374.0,0.617,-0.6344
746,2.0,11.8,23.62,14.36,11829.52,9307.09,2522.43,1.271,1167.3,9.96,15.73,23.62,357.9,0.6213,-0.6355
747,2.0,11.8,24.08,13.98,11876.4,9369.63,2506.76,1.2675,1120.0,9.98,15.8,24.08,334.1,0.6336,-0.6338
748,2.0,11.7,23.62,14.37,12081.44,9557.02,2524.42,1.2641,1162.6,9.92,15.49,23.63,335.1,0.6234,-0.6321
749,2.0,11.2,23.81,14.22,11910.93,9398.46,2512.47,1.2673,1119.9,9.98,15.5,23.62,322.6,0.6211,-0.6337
750,2.0,10.8,23.73,14.31,11885.55,9363.19,2522.36,1.2694,1105.5,9.96,15.35,23.81,324.0,0.6271,-0.6347
751,2.0,11.0,23.59,14.4,11973.83,9451.55,2522.28,1.2669,1115.6,9.96,15.2,23.73,324.7,0.6274,-0.6334
752,2.0,10.0,23.66,14.34,11986.75,9454.7,2532.04,1.2678,1104.2,9.98,15.19,23.59,321.2,0.6385,-0.6339
753,2.0,10.4,23.78,14.35,12145.98,9620.81,2525.17,1.2625,1097.0,9.98,15.1,23.66,322.9,0.6409,-0.6312
754,2.0,9.0,23.65,14.36,12210.39,9655.98,2554.41,1.2645,1108.6,9.98,15.03,23.78,324.2,0.6203,-0.6323
755,2.0,9.0,23.52,14.48,11888.36,9344.54,2543.83,1.2722,1093.1,9.98,15.06,23.65,320.8,0.6314,-0.6361
756,2.0,9.4,23.71,14.46,12051.81,9512.59,2539.22,1.2669,1081.8,9.98,15.01,23.52,322.4,0.6172,-0.6335
757,2.0,9.0,23.62,14.4,11842.61,9297.66,2544.95,1.2737,1063.9,9.98,14.97,23.71,322.7,0.6215,-0.6369
758,2.0,8.0,23.54,14.48,11934.92,9362.1,2572.82,1.2748,1078.2,9.98,14.95,23.62,324.4,0.628,-0.6374
759,2.0,9.3,23.75,14.44,12003.22,9458.82,2544.4,1.269,1068.1,9.98,14.99,23.54,324.5,0.6136,-0.6345
760,2.0,9.0,23.61,14.42,11802.05,9243.51,2558.54,1.2768,1057.1,9.98,14.96,23.75,326.2,0.5965,-0.6384
761,2.0,9.0,23.44,14.58,11539.9,8985.33,2554.57,1.2843,1057.0,9.98,15.02,23.61,325.6,0.5738,-0.6422
762,2.0,8.9,23.5,14.7,11183.48,8643.18,2540.29,1.2939,1016.9,9.97,15.09,23.44,324.2,0.5509,-0.647
763,2.0,9.0,23.4,14.62,10806.29,8300.26,2506.03,1.3019,982.1,9.96,15.04,23.5,326.1,0.5553,-0.651
764,2.0,9.0,23.6,14.45,10841.48,8365.96,2475.52,1.2959,966.4,9.96,15.03,23.4,329.3,0.5964,-0.648
765,2.0,8.5,23.91,14.38,11549.49,8983.76,2565.73,1.2856,988.3,9.96,14.92,23.91,339.1,0.6191,-0.6428
766,2.0,9.0,23.61,14.45,11884.38,9325.15,2559.23,1.2744,1060.6,9.97,14.91,23.61,345.5,0.6079,-0.6372
767,2.0,9.0,23.82,14.28,11700.57,9156.7,2543.87,1.2778,1039.8,9.99,15.1,23.61,335.5,0.6076,-0.6389
768,2.0,8.6,23.69,14.61,11725.25,9153.51,2571.74,1.281,1047.6,9.97,15.04,23.82,339.5,0.6528,-0.6405
769,2.0,9.0,23.92,14.2,12406.78,9834.75,2572.03,1.2615,1093.4,9.97,15.02,23.69,345.2,0.64,-0.6308
770,2.0,8.0,23.72,14.37,12232.07,9640.87,2591.2,1.2688,1117.9,9.99,15.18,23.92,331.7,0.6074,-0.6344
771,2.0,7.3,23.55,14.75,11556.28,9152.39,2403.89,1.2627,1098.1,9.99,15.3,23.72,323.5,0.5913,-0.6313
772,2.0,7.0,23.56,14.51,11032.59,8911.66,2120.94,1.238,1061.8,9.98,15.26,23.55,324.7,0.5969,-0.619
773,2.0,6.0,23.58,14.5,10973.35,8995.51,1977.85,1.2199,1057.3,9.97,15.16,23.56,330.0,0.6024,-0.6099
774,2.0,5.2,23.64,14.7,10978.86,9076.65,1902.21,1.2096,1057.2,9.98,15.14,23.58,334.3,0.6068,-0.6048
775,2.0,5.0,23.74,14.36,11098.6,9143.12,1955.48,1.2139,1050.5,9.98,15.13,23.64,339.1,0.5903,-0.6069
776,2.0,5.2,23.62,14.6,10868.34,8894.14,1974.2,1.222,1038.4,9.98,15.15,23.74,338.1,0.5859,-0.611
777,2.0,5.3,23.63,14.72,10748.17,8828.54,1919.64,1.2174,1034.6,9.98,15.19,23.62,337.9,0.5842,-0.6087
778,2.0,6.0,23.77,14.35,10754.43,8803.47,1950.96,1.2216,1018.4,9.98,15.21,23.63,340.0,0.5936,-0.6108
779,2.0,6.0,23.74,14.37,10929.13,8944.46,1984.67,1.2219,1033.2,9.98,15.17,23.77,344.0,0.5886,-0.6109
780,2.0,6.5,23.65,14.73,10736.74,8869.45,1867.28,1.2105,1044.7,9.98,15.24,23.74,343.0,0.5939,-0.6053
781,2.0,7.0,23.78,14.34,10862.92,8949.49,1913.43,1.2138,1048.0,9.98,15.33,23.65,346.9,0.5922,-0.6069
782,2.0,7.0,23.84,14.29,10887.2,8925.91,1961.28,1.2197,1041.3,9.98,15.36,23.78,349.2,0.5861,-0.6099
783,2.0,7.0,23.79,14.57,10703.94,8833.37,1870.57,1.2118,1044.3,9.98,15.42,23.84,350.7,0.5893,-0.6059
784,2.0,8.0,23.93,14.22,10838.95,8882.7,1956.25,1.2202,1046.5,9.98,15.53,23.79,355.3,0.5772,-0.6101
785,2.0,8.0,23.9,14.25,10701.86,8701.84,2000.02,1.2298,1039.0,9.98,15.61,23.93,356.5,0.5796,-0.6149
786,2.0,7.6,23.95,14.43,10654.63,8739.12,1915.51,1.2192,1048.0,9.98,15.7,23.9,358.7,0.5653,-0.6096
787,2.0,7.0,24.04,14.13,10402.44,8524.86,1877.59,1.2202,1030.1,9.99,15.85,23.95,360.6,0.5748,-0.6101
788,2.0,7.0,24.28,13.93,10549.59,8669.97,1879.62,1.2168,1028.2,9.99,15.93,24.04,365.9,0.5596,-0.6084
789,2.0,5.9,24.17,14.25,10182.67,8442.54,1740.14,1.2061,1029.0,9.99,16.05,24.28,367.8,0.5577,-0.6031
790,2.0,6.0,24.29,13.92,10120.76,8415.04,1705.73,1.2027,1029.2,9.99,16.2,24.17,371.7,0.5479,-0.6013
791,2.0,5.0,24.44,13.8,9878.89,8268.42,1610.47,1.1948,1013.2,9.99,16.36,24.29,372.4,0.5958,-0.5974
792,2.0,4.5,24.7,13.78,10618.79,8993.95,1624.85,1.1807,1052.6,9.99,16.24,24.44,381.1,0.6017,-0.5903
793,2.0,6.0,24.59,13.68,10966.97,9081.51,1885.46,1.2076,1070.0,9.99,16.19,24.7,381.0,0.5694,-0.6038
794,2.0,6.0,23.98,14.2,10460.88,8592.64,1868.24,1.2174,1107.9,9.99,16.3,23.97,369.7,0.5626,-0.6087
795,2.0,4.8,24.5,13.92,10111.2,8491.89,1619.31,1.1907,1051.8,9.99,16.51,24.5,362.0,0.5525,-0.5953
796,2.0,6.0,24.02,14.17,10204.69,8341.75,1862.94,1.2233,1083.9,9.98,16.4,24.02,364.4,0.5545,-0.6117
797,2.0,6.0,24.43,13.83,10175.51,8370.42,1805.09,1.2157,1044.9,9.99,16.5,24.43,359.6,0.5385,-0.6078
798,2.0,5.3,23.87,14.43,9930.39,8131.31,1799.08,1.2213,1078.2,9.98,16.41,23.87,359.4,0.5301,-0.6106
799,2.0,6.0,24.33,13.92,9702.54,8003.44,1699.1,1.2123,1019.8,9.99,16.56,24.32,351.8,0.5281,-0.6061
800,2.0,6.0,23.86,14.32,9877.75,7974.73,1903.01,1.2386,1056.3,9.98,16.39,23.86,355.0,0.5294,-0.6193
801,2.0,6.3,24.23,14.13,9812.24,7991.79,1820.46,1.2278,1016.6,9.99,16.45,24.22,348.9,0.55,-0.6139
802,2.0,8.0,24.01,14.19,10511.35,8303.08,2208.27,1.266,1056.0,9.97,16.23,24.23,356.1,0.547,-0.633
803,2.0,9.0,23.85,14.34,10576.06,8256.3,2319.76,1.281,1061.7,9.97,16.15,24.01,354.5,0.5612,-0.6405
804,2.0,8.6,23.94,14.35,10781.58,8469.13,2312.45,1.273,1060.1,9.97,16.03,23.85,355.3,0.5458,-0.6365
805,2.0,9.0,23.84,14.35,10688.13,8234.73,2453.41,1.2979,1035.9,9.97,15.97,23.94,351.4,0.5079,-0.649
806,2.0,8.0,23.41,14.73,9977.28,7662.48,2314.8,1.3021,1014.3,9.97,15.93,23.41,340.5,0.4858,-0.651
807,2.0,8.4,23.66,14.55,9467.04,7329.25,2137.79,1.2917,951.8,9.98,16.04,23.41,328.2,0.476,-0.6458
808,2.0,10.0,23.69,14.5,9342.03,7181.83,2160.19,1.3008,922.0,9.97,15.98,23.66,327.7,0.4672,-0.6504
809,2.0,11.0,23.51,14.66,9226.39,7048.4,2177.98,1.309,917.5,9.96,15.91,23.69,326.1,0.467,-0.6545
810,2.0,10.2,23.54,14.65,9180.97,7045.32,2135.65,1.3031,910.1,9.94,15.87,23.51,326.1,0.4697,-0.6516
811,2.0,10.0,23.57,14.62,9223.6,7084.54,2139.06,1.3019,904.2,9.95,15.81,23.54,327.3,0.4817,-0.651
812,2.0,10.0,23.67,14.54,9438.96,7264.93,2174.03,1.2992,908.2,9.95,15.75,23.57,328.8,0.4972,-0.6496
813,2.0,9.3,23.57,14.65,9805.97,7498.16,2307.8,1.3078,935.1,9.94,15.63,23.67,332.6,0.5015,-0.6539
814,2.0,9.0,23.51,14.69,9878.03,7562.02,2316.0,1.3063,942.8,9.95,15.57,23.57,334.1,0.5006,-0.6531
815,2.0,9.0,23.65,14.57,9794.29,7547.25,2247.04,1.2977,924.2,9.97,15.57,23.51,332.0,0.5018,-0.6489
816,2.0,9.4,23.62,14.65,9869.61,7565.26,2304.35,1.3046,923.2,9.97,15.51,23.65,331.5,0.5077,-0.6523
817,2.0,10.0,23.48,14.73,10018.69,7658.45,2360.23,1.3082,940.6,9.96,15.42,23.62,335.3,0.5677,-0.6541
818,2.0,10.0,23.98,14.31,11045.4,8562.21,2483.19,1.29,987.7,9.98,15.4,23.97,333.0,0.5655,-0.645
819,2.0,9.3,23.24,15.03,11078.0,8529.7,2548.3,1.2988,1052.5,9.95,15.22,23.24,333.6,0.5704,-0.6494
820,2.0,9.0,23.9,14.39,11086.54,8600.84,2485.7,1.289,990.8,9.98,15.31,23.9,321.1,0.5722,-0.6445
821,2.0,9.0,23.24,14.98,11185.45,8629.75,2555.7,1.2961,1046.8,9.95,15.08,23.24,327.2,0.5644,-0.6481
822,2.0,7.3,23.73,14.65,10750.36,8508.63,2241.74,1.2635,985.0,9.98,15.18,23.73,317.4,0.5598,-0.6317
823,2.0,7.0,23.29,14.94,10750.41,8440.03,2310.38,1.2737,1012.4,9.96,15.04,23.3,324.8,0.5546,-0.6369
824,2.0,7.0,23.72,14.57,10489.44,8359.52,2129.92,1.2548,961.4,9.98,15.12,23.72,319.9,0.5753,-0.6274
825,2.0,6.6,23.51,14.91,10874.95,8672.85,2202.09,1.2539,1003.8,9.97,14.96,23.72,330.4,0.5736,-0.627
826,2.0,7.0,23.48,14.79,10858.05,8645.99,2212.07,1.2558,1010.3,9.98,15.01,23.51,329.4,0.6233,-0.6279
827,2.0,7.0,23.91,14.41,11747.47,9395.7,2351.77,1.2503,1033.3,9.98,14.91,23.91,335.3,0.622,-0.6252
828,2.0,7.0,23.44,15.01,11785.56,9373.93,2411.63,1.2573,1093.5,9.98,14.95,23.44,333.5,0.6204,-0.6286
829,2.0,7.0,24.0,14.34,11657.84,9351.38,2306.45,1.2466,1039.8,9.99,15.1,24.0,327.4,0.6008,-0.6233
830,2.0,8.0,23.24,15.02,11522.18,9057.79,2464.39,1.2721,1089.2,9.97,15.01,23.24,332.3,0.5812,-0.636
831,2.0,7.2,23.76,14.73,10945.95,8759.93,2186.01,1.2495,1015.2,9.99,15.22,23.75,321.8,0.5584,-0.6248
832,2.0,7.0,23.38,14.9,10636.14,8419.23,2216.92,1.2633,1008.8,9.97,15.12,23.38,329.7,0.5465,-0.6317
833,2.0,7.0,23.78,14.55,10319.28,8238.43,2080.85,1.2526,953.2,9.98,15.22,23.78,327.7,0.5471,-0.6263
834,2.0,6.4,23.57,14.92,10337.91,8249.03,2088.87,1.2532,973.8,9.98,15.18,23.78,336.6,0.5428,-0.6266
835,2.0,7.0,23.79,14.55,10213.43,8184.56,2028.87,1.2479,955.9,9.99,15.32,23.57,339.2,0.5359,-0.6239
836,2.0,6.0,23.78,14.56,10089.53,8082.05,2007.47,1.2484,951.5,9.98,15.37,23.79,341.4,0.5299,-0.6242
837,2.0,5.5,23.85,14.68,9777.3,7992.52,1784.78,1.2233,946.8,9.99,15.49,23.78,343.9,0.5355,-0.6117
838,2.0,6.0,24.07,14.31,9883.16,8078.61,1804.55,1.2234,948.5,9.99,15.64,23.85,354.4,0.5248,-0.6117
839,2.0,5.0,24.04,14.34,9682.46,7918.91,1763.55,1.2227,951.6,9.99,15.81,24.07,357.8,0.5334,-0.6114
840,2.0,4.0,24.26,14.3,9596.63,8050.41,1546.21,1.1921,962.0,9.99,15.99,24.04,365.1,0.5567,-0.596
841,2.0,5.0,24.6,13.87,10131.41,8398.75,1732.66,1.2063,974.7,9.99,16.08,24.6,376.3,0.6146,-0.6031
842,2.0,5.0,24.62,13.86,11295.29,9273.65,2021.64,1.218,1056.6,9.99,15.94,24.6,381.6,0.6162,-0.609
843,2.0,4.0,24.21,14.33,11252.84,9296.39,1956.45,1.2105,1111.3,9.99,15.94,24.22,375.3,0.6184,-0.6052
844,2.0,5.0,24.59,13.9,11292.0,9328.93,1963.08,1.2104,1079.2,9.99,16.03,24.59,370.2,0.6083,-0.6052
845,2.0,5.0,24.02,14.38,11298.85,9178.22,2120.63,1.2311,1118.6,9.98,15.9,24.02,364.8,0.6181,-0.6155
846,2.0,4.0,24.44,14.12,11222.99,9323.64,1899.35,1.2037,1077.1,9.98,15.87,24.44,359.9,0.6243,-0.6019
847,2.0,5.0,24.0,14.41,11548.28,9417.65,2130.63,1.2262,1116.9,9.97,15.65,24.0,362.4,0.6351,-0.6131
848,2.0,5.0,24.33,14.13,11683.57,9577.37,2106.19,1.2199,1086.9,9.98,15.61,24.32,357.8,0.6438,-0.61
849,2.0,4.2,23.86,14.63,11872.17,9707.04,2165.13,1.223,1136.3,9.97,15.41,23.86,357.3,0.6271,-0.6115
850,2.0,5.0,24.2,14.24,11509.87,9452.63,2057.24,1.2176,1077.7,9.99,15.52,24.2,346.5,0.627,-0.6088
851,2.0,5.0,23.69,14.69,11671.28,9452.05,2219.23,1.2348,1115.2,9.97,15.3,23.69,350.3,0.6296,-0.6174
852,2.0,4.9,24.2,14.35,11571.1,9488.52,2082.58,1.2195,1063.1,9.99,15.37,24.2,343.1,0.6245,-0.6097
853,2.0,5.0,23.56,14.82,11614.06,9412.01,2202.05,1.234,1111.7,9.97,15.18,23.55,348.5,0.6153,-0.617
854,2.0,5.0,24.11,14.33,11303.65,9272.04,2031.61,1.2191,1046.5,9.99,15.35,24.11,338.9,0.6054,-0.6096
855,2.0,4.4,23.52,14.96,11213.62,9125.18,2088.44,1.2289,1082.5,9.97,15.17,23.52,346.4,0.6014,-0.6144
856,2.0,5.0,24.12,14.34,11033.51,9061.28,1972.23,1.2177,1020.9,9.99,15.34,24.12,342.8,0.5983,-0.6088
857,2.0,4.0,23.66,14.74,10984.46,9017.02,1967.44,1.2182,1057.3,9.98,15.22,23.66,351.5,0.59,-0.6091
858,2.0,4.3,24.2,14.4,10674.27,8890.47,1783.8,1.2006,1003.9,9.99,15.44,24.2,350.1,0.5817,-0.6003
859,2.0,4.0,23.83,14.59,10599.34,8768.75,1830.59,1.2088,1030.9,9.99,15.42,23.84,359.2,0.5513,-0.6044
860,2.0,4.0,24.15,14.32,9922.97,8310.33,1612.64,1.1941,975.4,9.99,15.72,24.15,354.8,0.5247,-0.597
861,2.0,3.9,23.99,14.63,9461.83,7913.0,1548.82,1.1957,969.6,9.99,15.91,24.15,360.1,0.5471,-0.5979
862,2.0,4.0,24.54,14.0,9779.99,8253.27,1526.73,1.185,964.1,9.99,16.07,24.53,369.0,0.5233,-0.5925
863,2.0,4.0,23.99,14.47,9482.24,7895.45,1586.79,1.201,998.4,9.99,16.17,24.0,368.3,0.5163,-0.6005
864,2.0,3.9,24.66,14.07,9169.68,7791.71,1377.98,1.1769,940.7,10.0,16.47,24.67,368.7,0.5085,-0.5884
865,2.0,4.0,24.11,14.37,9190.87,7677.47,1513.39,1.1971,994.1,9.99,16.47,24.11,369.4,0.5042,-0.5986
866,2.0,4.0,24.48,14.07,8960.45,7612.18,1348.27,1.1771,969.6,9.99,16.71,24.47,363.9,0.5301,-0.5886
867,2.0,3.4,24.3,14.39,9462.9,8007.02,1455.87,1.1818,1028.5,9.98,16.6,24.48,367.3,0.5621,-0.5909
868,2.0,4.0,24.65,13.92,10010.28,8487.91,1522.37,1.1794,1038.5,9.99,16.57,24.65,367.5,0.5529,-0.5897
869,2.0,3.0,24.11,14.39,9325.05,8349.33,975.72,1.1169,1076.3,9.98,16.43,24.11,364.2,0.5281,-0.5584
870,2.0,3.0,24.39,14.31,8236.01,7972.82,263.19,1.033,1015.1,9.99,16.62,24.11,359.7,0.528,-0.5165
871,2.0,3.0,24.33,14.2,8242.15,7973.9,268.26,1.0336,1014.5,9.99,16.55,24.39,360.9,0.5171,-0.5168
872,2.0,3.0,24.12,14.39,8075.09,7808.12,266.97,1.0342,1015.2,9.99,16.51,24.33,358.2,0.5609,-0.5171
873,2.0,3.0,24.56,14.19,8743.64,8468.92,274.72,1.0324,1022.6,9.99,16.36,24.55,362.0,0.6008,-0.5162
874,2.0,4.0,24.41,14.14,10732.69,9069.96,1662.73,1.1833,1075.4,9.98,16.06,24.56,362.8,0.6196,-0.5917
875,2.0,4.0,24.26,14.27,11146.08,9348.5,1797.58,1.1923,1100.4,9.98,15.85,24.41,362.0,0.6141,-0.5961
876,2.0,3.2,24.16,14.53,10981.92,9262.68,1719.24,1.1856,1094.3,9.98,15.78,24.26,362.3,0.6066,-0.5928
877,2.0,4.0,24.31,14.23,10845.17,9148.39,1696.78,1.1855,1062.7,9.99,15.79,24.16,363.4,0.6007,-0.5927
878,2.0,4.0,24.3,14.24,10803.98,9059.95,1744.03,1.1925,1051.8,9.99,15.77,24.31,366.1,0.5861,-0.5962
879,2.0,4.1,24.18,14.48,10503.24,8838.96,1664.28,1.1883,1049.8,9.99,15.85,24.3,366.0,0.5623,-0.5941
880,2.0,5.0,24.19,14.33,10069.76,8481.35,1588.42,1.1873,1027.7,9.99,16.03,24.18,365.6,0.5615,-0.5936
881,2.0,5.0,24.38,14.18,10092.66,8472.44,1620.22,1.1912,1018.1,9.99,16.14,24.19,368.8,0.5611,-0.5956
882,2.0,3.9,24.44,14.26,9973.76,8466.92,1506.84,1.178,1017.8,9.99,16.21,24.38,371.5,0.5668,-0.589
883,2.0,4.0,24.48,14.09,10112.48,8554.15,1558.34,1.1822,1028.0,9.99,16.25,24.44,372.2,0.5755,-0.5911
884,2.0,4.0,24.52,14.06,10300.42,8685.4,1615.02,1.1859,1037.2,9.99,16.23,24.48,372.3,0.5528,-0.593
885,2.0,3.5,24.32,14.37,9832.57,8343.57,1489.0,1.1785,1029.8,9.99,16.3,24.52,369.8,0.5371,-0.5892
886,2.0,4.0,24.46,14.11,9528.87,8107.84,1421.03,1.1753,1001.5,9.99,16.45,24.32,368.1,0.5872,-0.5876
887,2.0,4.0,24.87,13.77,10407.69,8865.92,1541.78,1.1739,1025.4,9.99,16.32,24.87,375.6,0.6151,-0.5869
888,2.0,3.1,24.57,14.18,10321.08,9284.32,1036.76,1.1117,1082.9,9.99,16.09,24.57,372.0,0.6306,-0.5558
889,2.0,3.0,24.66,13.95,11117.37,9514.73,1602.64,1.1684,1078.1,9.99,15.93,24.57,375.1,0.6216,-0.5842
890,2.0,3.0,24.32,14.24,11059.66,9376.48,1683.18,1.1795,1102.3,9.99,15.91,24.32,369.6,0.628,-0.5898
891,2.0,2.6,24.49,14.27,9830.47,9474.07,356.39,1.0376,1091.9,9.99,15.9,24.32,367.7,0.6506,-0.5188
892,2.0,3.0,24.46,14.13,10124.83,9814.71,310.12,1.0316,1117.6,9.99,15.77,24.49,365.5,0.6487,-0.5158
893,2.0,3.0,24.33,14.24,11507.62,9783.49,1724.14,1.1762,1118.4,9.99,15.67,24.46,364.9,0.6476,-0.5881
894,2.0,2.7,24.17,14.55,11478.93,9765.34,1713.58,1.1755,1129.6,9.98,15.62,24.33,361.8,0.6503,-0.5877
895,2.0,2.4,24.25,14.31,10184.3,9804.77,379.53,1.0387,1120.6,9.99,15.59,24.17,360.5,0.6568,-0.5194
896,2.0,3.0,24.28,14.28,10230.37,9902.44,327.93,1.0331,1122.1,9.99,15.55,24.25,360.4,0.6488,-0.5166
897,2.0,2.6,24.19,14.58,10146.46,9781.96,364.5,1.0373,1117.2,9.99,15.52,24.28,359.3,0.6383,-0.5186
898,2.0,3.0,24.1,14.44,9974.49,9623.76,350.73,1.0364,1115.8,9.99,15.56,24.19,358.8,0.6299,-0.5182
899,2.0,2.0,24.14,14.41,9801.84,9496.37,305.47,1.0322,1105.9,9.99,15.64,24.1,357.3,0.6018,-0.5161
900,2.0,2.1,24.08,14.72,9349.1,9074.21,274.89,1.0303,1081.7,9.99,15.77,24.14,356.5,0.6003,-0.5151
901,2.0,2.0,24.19,14.37,9329.14,9054.11,275.03,1.0304,1069.9,9.99,15.81,24.08,361.1,0.5979,-0.5152
902,2.0,0.1,24.28,14.28,9270.55,9018.09,252.47,1.028,1060.6,9.99,15.87,24.19,362.8,0.597,-0.514
903,2.0,0.4,24.43,14.41,9258.95,9005.38,253.57,1.0282,1043.4,9.99,15.9,24.28,366.5,0.5838,-0.5141
904,2.0,-0.3,24.29,14.41,9054.66,8806.17,248.49,1.0282,1040.6,9.99,15.92,24.43,368.9,0.5741,-0.5141
905,2.0,-1.0,24.43,14.16,8898.76,8660.16,238.61,1.0276,1019.6,9.99,16.03,24.29,370.8,0.5601,-0.5138
906,2.0,-2.0,24.55,14.34,8676.39,8450.15,226.25,1.0268,995.1,10.0,16.15,24.43,374.8,0.5452,-0.5134
907,2.0,-2.0,24.67,13.95,8449.81,8228.24,221.57,1.0269,963.4,10.0,16.22,24.55,374.8,0.5587,-0.5135
908,2.0,-2.0,24.79,13.86,8654.68,8431.61,223.07,1.0265,966.9,10.0,16.16,24.67,374.2,0.5484,-0.5132
909,2.0,-3.0,24.63,14.29,8494.76,8276.51,218.25,1.0264,965.8,10.0,16.16,24.79,373.4,0.581,-0.5132
910,2.0,-2.0,24.99,13.69,8990.43,8768.08,222.35,1.0254,975.4,10.0,16.1,24.99,374.5,0.6346,-0.5127
911,2.0,-2.0,25.02,13.67,9810.29,9575.71,234.57,1.0245,1032.1,10.0,15.84,24.99,375.4,0.6427,-0.5122
912,2.0,-3.1,24.9,14.08,9927.44,9693.7,233.74,1.0241,1057.8,10.0,15.84,25.02,374.7,0.6216,-0.5121
913,2.0,-3.0,25.01,13.67,9604.05,9376.37,227.68,1.0243,1032.1,10.0,16.02,24.9,370.6,0.628,-0.5121
914,2.0,-3.0,24.75,13.89,9709.16,9475.29,233.87,1.0247,1066.7,10.0,15.96,25.01,379.5,0.625,-0.5123
915,2.0,-3.6,24.94,14.06,9654.41,9428.26,226.16,1.024,1053.3,10.0,16.09,24.75,376.5,0.6218,-0.512
916,2.0,-3.0,24.95,13.72,9610.75,9382.98,227.77,1.0243,1049.4,10.0,16.1,24.94,377.1,0.6069,-0.5121
917,2.0,-3.0,24.71,13.91,9385.39,9158.46,226.93,1.0248,1052.9,10.0,16.11,24.95,374.7,0.6122,-0.5124
918,2.0,-4.3,24.86,14.11,9459.89,9237.88,222.02,1.024,1048.2,10.0,16.14,24.71,374.5,0.6351,-0.512
919,2.0,-4.0,25.1,13.6,9807.34,9583.45,223.89,1.0234,1052.8,10.0,16.09,24.86,375.4,0.6249,-0.5117
920,2.0,-4.0,24.81,13.83,9657.01,9430.01,227.0,1.0241,1065.3,10.0,16.05,25.1,372.7,0.6075,-0.512
921,2.0,-4.4,24.82,14.15,9387.67,9166.05,221.62,1.0242,1048.3,10.0,16.17,24.81,368.6,0.6029,-0.5121
922,2.0,-4.0,24.88,13.77,9319.87,9098.25,221.63,1.0244,1038.6,10.0,16.21,24.82,370.9,0.5898,-0.5122
923,2.0,-3.0,24.73,13.9,9125.0,8901.81,223.19,1.0251,1036.2,10.0,16.23,24.88,370.4,0.5498,-0.5125
924,2.0,-2.9,24.53,14.4,8515.2,8297.77,217.42,1.0262,1004.5,10.0,16.36,24.73,367.6,0.5342,-0.5131
925,2.0,-2.0,24.66,13.95,8279.16,8064.44,214.71,1.0266,970.4,10.0,16.44,24.53,366.5,0.4996,-0.5133
926,2.0,-2.0,24.39,14.18,7755.93,7543.14,212.79,1.0282,948.9,10.0,16.52,24.66,369.1,0.4433,-0.5141
927,2.0,-2.0,24.13,14.73,6899.85,6693.59,206.26,1.0308,897.0,10.0,16.74,24.39,367.2,0.4322,-0.5154
928,2.0,-2.0,24.53,14.06,6731.39,6529.04,202.35,1.031,848.8,10.0,16.92,24.53,369.7,0.4252,-0.5155
929,2.0,-2.0,24.51,14.08,6626.05,6424.79,201.26,1.0313,840.9,9.99,16.95,24.53,366.6,0.4159,-0.5157
930,2.0,-2.6,24.49,14.4,6484.7,6283.68,201.02,1.032,829.1,10.0,16.99,24.51,366.5,0.4107,-0.516
931,2.0,-3.0,24.55,14.04,6406.25,6206.44,199.8,1.0322,815.6,10.0,17.02,24.49,367.1,0.4106,-0.5161
932,2.0,-3.0,24.61,13.99,6404.82,6205.13,199.69,1.0322,810.8,10.0,17.04,24.55,367.7,0.455,-0.5161
933,2.0,-3.4,24.92,14.03,7077.85,6875.82,202.03,1.0294,844.7,9.99,16.87,24.92,367.5,0.4379,-0.5147
934,2.0,-3.0,24.49,14.08,6818.98,6614.99,203.99,1.0308,853.5,10.0,16.83,24.49,367.3,0.5055,-0.5154
935,2.0,-3.0,25.26,13.45,7844.99,7637.0,208.0,1.0272,876.1,10.0,16.64,25.26,372.1,0.6296,-0.5136
936,2.0,-3.8,25.95,13.19,9730.38,9508.33,222.06,1.0234,963.2,10.0,16.19,25.95,368.5,0.6388,-0.5117
937,2.0,-3.9,25.04,13.77,9865.33,9639.88,225.45,1.0234,1039.7,10.0,15.86,25.04,347.3,0.6283,-0.5117
938,2.0,-4.0,24.3,14.24,9711.5,9476.97,234.54,1.0247,1087.7,9.99,15.68,24.3,366.7,0.6394,-0.5124
939,2.0,-5.1,24.9,14.03,9869.04,9642.04,226.99,1.0235,1052.7,10.0,15.84,24.91,381.4,0.6578,-0.5118
940,2.0,-4.0,25.15,13.54,10155.0,9922.47,232.53,1.0234,1061.9,10.0,15.91,24.9,377.8,0.6718,-0.5117
941,2.0,-4.0,25.0,13.66,10373.57,10133.54,240.03,1.0237,1093.4,10.0,15.83,25.15,378.5,0.6639,-0.5118
942,2.0,-4.8,25.02,13.9,10248.62,10014.23,234.39,1.0234,1088.9,10.0,15.92,25.0,373.3,0.6556,-0.5117
943,2.0,-4.0,25.06,13.61,10123.71,9889.37,234.34,1.0237,1078.9,10.0,15.99,25.02,372.3,0.6345,-0.5118
944,2.0,-4.0,24.85,13.77,9806.4,9573.39,233.02,1.0243,1074.2,10.0,16.04,25.06,371.5,0.6331,-0.5122
945,2.0,-3.9,24.95,13.97,9783.75,9552.14,231.61,1.0242,1065.4,10.0,16.08,24.85,370.7,0.6188,-0.5121
946,2.0,-2.0,24.83,13.79,9574.9,9337.05,237.85,1.0255,1056.4,10.0,16.08,24.95,370.6,0.6207,-0.5127
947,2.0,-1.0,24.69,13.91,9610.26,9365.36,244.9,1.0261,1067.5,9.99,16.0,24.83,372.2,0.6431,-0.5131
948,2.0,2.2,24.78,13.84,9986.29,9702.7,283.59,1.0292,1081.3,9.99,15.9,24.69,373.9,0.6223,-0.5146
949,2.0,2.0,24.15,14.37,9658.62,9387.77,270.86,1.0289,1113.4,9.99,15.8,24.15,363.2,0.6057,-0.5144
950,2.0,2.0,24.28,14.25,9395.79,9136.07,259.72,1.0284,1080.4,9.99,15.91,24.15,364.5,0.6034,-0.5142
951,2.0,2.1,24.4,14.37,9362.08,9103.18,258.9,1.0284,1065.2,9.99,15.94,24.28,366.9,0.5724,-0.5142
952,2.0,2.0,24.1,14.41,8891.5,8634.95,256.55,1.0297,1057.2,9.99,16.01,24.4,366.6,0.5539,-0.5149
953,2.0,2.0,24.19,14.33,8608.85,8356.4,252.45,1.0302,1033.2,9.99,16.18,24.1,364.4,0.5303,-0.5151
954,2.0,1.7,24.27,14.47,8242.28,8003.27,239.01,1.0299,1001.6,9.99,16.36,24.19,362.8,0.5194,-0.5149
955,2.0,0.0,24.32,14.22,8068.0,7841.39,226.61,1.0289,983.2,9.99,16.43,24.27,365.3,0.5412,-0.5144
956,2.0,-1.0,24.7,13.9,8398.28,8171.1,227.18,1.0278,969.9,9.99,16.37,24.7,371.0,0.6217,-0.5139
957,2.0,-0.6,25.1,13.77,9629.94,9385.89,244.04,1.026,1021.3,9.99,16.01,25.1,372.0,0.6284,-0.513
958,2.0,-2.0,24.58,14.0,9732.22,9481.04,251.18,1.0265,1068.8,9.99,15.81,24.59,372.0,0.6242,-0.5132
959,2.0,-2.0,24.95,13.69,9657.41,9415.31,242.1,1.0257,1034.0,10.0,15.94,24.95,376.8,0.6288,-0.5129
960,2.0,-2.4,24.82,14.01,9728.64,9485.68,242.96,1.0256,1049.3,10.0,15.88,24.95,375.8,0.6234,-0.5128
961,2.0,-2.0,25.02,13.64,9645.95,9402.98,242.97,1.0258,1030.5,10.0,15.99,24.82,373.7,0.6227,-0.5129
962,2.0,-2.0,24.54,14.04,9642.65,9394.8,247.85,1.0264,1071.0,9.99,15.86,24.54,380.2,0.6106,-0.5132
963,2.0,-2.8,24.73,14.09,9444.42,9210.69,233.72,1.0254,1047.8,10.0,16.03,24.54,379.8,0.5896,-0.5127
964,2.0,-4.0,24.67,13.93,9120.46,8895.77,224.69,1.0253,1029.4,10.0,16.12,24.73,376.8,0.5879,-0.5126
965,2.0,-4.0,24.72,13.88,9094.99,8871.51,223.48,1.0252,1024.4,10.0,16.16,24.67,375.0,0.5536,-0.5126
966,2.0,-3.5,24.56,14.21,8575.16,8353.68,221.49,1.0265,999.9,10.0,16.29,24.72,371.8,0.5351,-0.5133
967,2.0,-5.0,24.53,14.04,8290.57,8076.79,213.78,1.0265,980.7,10.0,16.39,24.56,370.5,0.5535,-0.5132
968,2.0,-5.0,24.89,13.74,8568.6,8355.61,212.98,1.0255,970.5,10.0,16.37,24.89,370.6,0.564,-0.5127
969,2.0,-2.0,24.67,14.13,8745.48,8513.61,231.87,1.0272,999.1,10.0,16.24,24.89,366.8,0.5883,-0.5136
