hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
970,2.0,0.0,24.57,14.01,9147.15,8879.79,267.36,1.0301,1030.3,9.99,16.04,24.67,367.6,0.5774,-0.5151
971,2.0,3.7,24.14,14.38,8990.57,8712.7,277.87,1.0319,1061.8,9.99,16.02,24.14,362.1,0.5558,-0.5159
972,2.0,3.6,24.24,14.51,8688.3,8385.29,303.0,1.0361,1026.7,9.99,16.16,24.14,358.8,0.5569,-0.5181
973,2.0,4.5,24.21,14.32,8679.75,8404.68,275.07,1.0327,1036.1,9.99,16.18,24.24,354.6,0.5178,-0.5164
974,2.0,6.0,23.89,14.6,8066.06,7815.02,251.04,1.0321,1017.1,9.99,16.28,23.89,349.6,0.455,-0.5161
975,2.0,6.9,23.6,15.04,7107.22,6867.77,239.45,1.0349,963.7,9.99,16.54,23.89,342.5,0.4296,-0.5174
976,2.0,8.0,23.79,14.69,7777.51,6487.21,1290.29,1.1989,912.7,9.99,16.75,23.6,335.9,0.4264,-0.5994
977,2.0,7.0,24.11,14.41,7688.12,6440.04,1248.08,1.1938,874.2,9.99,16.81,24.11,329.0,0.4004,-0.5969
978,2.0,6.4,23.52,15.12,6287.23,6048.21,239.01,1.0395,889.5,9.99,16.79,23.52,332.3,0.4367,-0.5198
979,2.0,3.0,24.37,14.19,6830.03,6596.4,233.63,1.0354,861.2,9.99,16.79,24.37,333.4,0.479,-0.5177
980,2.0,2.0,24.13,14.39,7492.59,7235.31,257.27,1.0356,937.6,9.98,16.49,24.37,343.8,0.5095,-0.5178
981,2.0,2.4,24.12,14.61,7949.6,7692.18,257.42,1.0335,980.2,9.99,16.35,24.13,352.9,0.4909,-0.5167
982,2.0,3.0,24.08,14.44,7683.15,7410.05,273.1,1.0369,965.2,9.99,16.48,24.12,355.6,0.4862,-0.5184
983,2.0,2.0,24.18,14.35,7612.34,7340.81,271.53,1.037,956.3,9.99,16.59,24.08,354.1,0.496,-0.5185
984,2.0,1.6,24.4,14.38,7737.85,7489.7,248.15,1.0331,950.7,9.99,16.61,24.18,355.1,0.526,-0.5166
985,2.0,1.2,24.53,14.06,8212.27,7942.81,269.46,1.0339,971.0,9.99,16.44,24.4,362.9,0.5337,-0.517
986,2.0,0.7,24.06,14.46,8323.93,8057.47,266.46,1.0331,1035.0,9.99,16.36,24.06,359.7,0.5893,-0.5165
987,2.0,0.7,24.83,14.04,9155.0,8895.71,259.29,1.0291,1030.1,9.99,16.29,24.83,361.4,0.5968,-0.5146
988,2.0,0.4,24.14,14.4,9288.8,9008.08,280.72,1.0312,1092.4,9.99,15.98,24.14,359.5,0.576,-0.5156
989,2.0,0.2,24.27,14.29,8950.35,8690.23,260.12,1.0299,1057.2,9.99,16.13,24.14,355.2,0.5648,-0.515
990,2.0,0.1,24.23,14.54,8765.76,8523.48,242.28,1.0284,1044.3,9.99,16.16,24.27,354.3,0.5911,-0.5142
991,2.0,0.1,24.43,14.15,9174.4,8919.72,254.68,1.0286,1050.2,9.99,16.03,24.23,360.3,0.6044,-0.5143
992,2.0,0.3,24.4,14.18,9385.35,9119.27,266.08,1.0292,1066.4,9.99,15.94,24.43,362.1,0.6284,-0.5146
993,2.0,1.0,24.43,14.39,9771.72,9479.98,291.74,1.0308,1088.2,9.99,15.81,24.4,363.1,0.617,-0.5154
994,2.0,2.0,24.21,14.34,9654.2,9306.49,347.72,1.0374,1092.1,9.99,15.77,24.43,360.2,0.5817,-0.5187
995,2.0,4.8,23.94,14.57,10486.68,8773.04,1713.64,1.1953,1083.0,9.99,15.93,24.21,351.3,0.5618,-0.5977
996,2.0,5.5,24.03,14.75,10103.84,8475.69,1628.15,1.1921,1042.0,9.99,15.98,23.94,348.8,0.5584,-0.596
997,2.0,5.0,24.23,14.33,9944.95,8425.02,1519.93,1.1804,1013.2,9.98,16.0,24.03,355.5,0.549,-0.5902
998,2.0,6.0,24.21,14.35,9871.37,8282.14,1589.22,1.1919,1007.0,9.99,16.07,24.23,359.5,0.5249,-0.5959
999,2.0,6.3,24.01,14.74,9449.96,7919.52,1530.44,1.1932,1006.0,9.99,16.22,24.21,358.2,0.5063,-0.5966
1000,2.0,7.0,24.11,14.43,9141.97,7641.87,1500.1,1.1963,983.4,9.99,16.42,24.01,357.9,0.4951,-0.5982
1001,2.0,7.0,24.26,14.31,9024.92,7474.89,1550.03,1.2074,961.2,9.99,16.56,24.11,354.8,0.476,-0.6037
1002,2.0,6.2,24.08,14.67,8629.28,7187.52,1441.76,1.2006,957.4,9.99,16.65,24.26,351.4,0.4729,-0.6003
1003,2.0,6.0,24.22,14.34,8507.33,7142.01,1365.32,1.1912,948.5,9.99,16.77,24.08,353.0,0.469,-0.5956
1004,2.0,6.0,24.4,14.19,8440.49,7084.6,1355.89,1.1914,927.6,9.99,16.85,24.22,352.8,0.4748,-0.5957
1005,2.0,4.6,24.28,14.5,8549.41,7172.25,1377.16,1.192,951.8,9.99,16.82,24.4,357.2,0.4892,-0.596
1006,2.0,5.0,24.56,14.06,8749.22,7390.47,1358.75,1.1839,947.6,9.99,16.84,24.28,360.5,0.5225,-0.5919
1007,2.0,4.0,24.6,14.03,9408.39,7893.73,1514.66,1.1919,987.4,9.99,16.69,24.56,366.3,0.5358,-0.5959
1008,2.0,3.6,24.58,14.27,9567.91,8093.05,1474.86,1.1822,1006.3,9.99,16.62,24.6,366.8,0.5404,-0.5911
1009,2.0,2.3,24.62,14.01,8463.27,8160.51,302.75,1.0371,1005.2,9.99,16.59,24.58,368.2,0.5432,-0.5185
1010,2.0,1.7,24.15,14.42,8516.23,8202.89,313.34,1.0382,1061.7,9.99,16.51,24.15,362.3,0.5406,-0.5191
1011,2.0,2.1,24.42,14.41,8436.22,8163.08,273.14,1.0335,1040.4,9.99,16.65,24.15,352.4,0.5444,-0.5167
1012,2.0,2.0,24.21,14.37,8509.41,8221.8,287.61,1.035,1060.4,9.99,16.54,24.42,350.8,0.5371,-0.5175
1013,2.0,2.0,24.08,14.48,8393.8,8110.71,283.09,1.0349,1058.1,9.99,16.5,24.21,346.7,0.5259,-0.5175
1014,2.0,2.1,24.07,14.71,8209.08,7939.97,269.11,1.0339,1041.5,9.99,16.53,24.08,343.5,0.4716,-0.5169
1015,2.0,2.0,23.63,14.89,7380.9,7121.68,259.23,1.0364,1009.5,9.99,16.65,23.63,336.0,0.4668,-0.5182
1016,2.0,2.0,23.85,14.69,7294.29,7049.8,244.49,1.0347,975.4,9.99,16.7,23.63,330.5,0.4631,-0.5173
1017,2.0,2.0,23.81,14.98,7236.88,6994.24,242.64,1.0347,962.1,9.98,16.61,23.85,328.7,0.4648,-0.5173
1018,2.0,3.0,23.78,14.75,7245.72,7018.78,226.94,1.0323,952.4,9.99,16.49,23.81,330.5,0.4655,-0.5162
1019,2.0,3.0,23.9,14.65,7256.99,7029.07,227.92,1.0324,932.1,9.99,16.44,23.78,330.7,0.465,-0.5162
1020,2.0,3.2,23.93,14.89,7250.27,7019.88,230.39,1.0328,917.3,9.99,16.36,23.9,332.0,0.4583,-0.5164
1021,2.0,4.0,23.85,14.7,8176.94,6918.55,1258.39,1.1819,907.4,9.99,16.31,23.93,334.3,0.4407,-0.5909
1022,2.0,5.0,23.89,14.67,7999.49,6652.84,1346.65,1.2024,880.5,9.99,16.41,23.85,331.2,0.4359,-0.6012
1023,2.0,5.1,23.91,14.89,7858.75,6580.93,1277.82,1.1942,871.0,9.99,16.44,23.89,329.9,0.4355,-0.5971
1024,2.0,6.0,23.89,14.67,7879.14,6575.01,1304.13,1.1983,875.3,9.99,16.46,23.91,332.7,0.4352,-0.5992
1025,2.0,6.0,23.89,14.67,7827.65,6571.41,1256.24,1.1912,880.9,9.99,16.51,23.89,333.7,0.4359,-0.5956
1026,2.0,5.5,23.98,14.83,7765.2,6582.48,1182.72,1.1797,880.9,9.99,16.59,23.89,335.2,0.4358,-0.5898
1027,2.0,4.0,24.1,14.49,6811.06,6580.6,230.46,1.035,873.1,9.99,16.64,23.98,338.1,0.4315,-0.5175
1028,2.0,3.0,24.08,14.51,6750.23,6516.21,234.02,1.0359,863.6,9.99,16.62,24.1,340.9,0.4452,-0.518
1029,2.0,2.7,24.12,14.72,6968.42,6722.97,245.45,1.0365,883.4,9.99,16.59,24.08,344.4,0.4555,-0.5183
1030,2.0,3.0,24.15,14.45,7125.79,6878.05,247.75,1.036,900.9,9.99,16.6,24.12,348.1,0.4853,-0.518
1031,2.0,2.3,24.35,14.28,7581.56,7328.58,252.98,1.0345,930.4,9.99,16.56,24.15,352.9,0.4993,-0.5173
1032,2.0,2.2,24.38,14.51,7808.38,7540.17,268.2,1.0356,947.4,9.99,16.51,24.35,358.6,0.5146,-0.5178
1033,2.0,2.5,24.35,14.28,8038.38,7770.1,268.28,1.0345,973.0,9.99,16.45,24.38,364.6,0.5136,-0.5173
1034,2.0,2.0,24.07,14.53,8043.16,7753.95,289.21,1.0373,1013.1,9.99,16.5,24.35,359.7,0.5297,-0.5186
1035,2.0,2.2,24.32,14.55,8265.05,7997.21,267.84,1.0335,1017.2,9.99,16.54,24.07,354.6,0.5547,-0.5167
1036,2.0,1.9,24.43,14.22,8651.56,8375.77,275.79,1.0329,1036.3,9.99,16.44,24.32,355.5,0.5414,-0.5165
1037,2.0,1.2,24.11,14.5,8479.45,8173.1,306.35,1.0375,1047.3,9.99,16.39,24.11,351.6,0.5288,-0.5187
1038,2.0,0.9,24.14,14.69,8251.64,7983.65,267.99,1.0336,1030.0,9.99,16.48,24.11,344.7,0.5373,-0.5168
1039,2.0,0.6,24.18,14.44,8382.91,8113.07,269.83,1.0333,1029.4,9.99,16.38,24.14,346.2,0.5633,-0.5166
1040,2.0,0.6,24.31,14.33,8765.78,8503.3,262.48,1.0309,1040.1,9.99,16.22,24.18,348.6,0.5605,-0.5154
1041,2.0,1.4,24.11,14.73,8770.66,8459.04,311.62,1.0368,1048.8,9.99,16.13,24.31,348.8,0.5386,-0.5184
1042,2.0,1.5,23.89,14.7,8428.3,8127.36,300.94,1.037,1044.3,9.99,16.18,24.11,344.1,0.5268,-0.5185
1043,2.0,4.8,23.94,14.66,8229.97,7950.19,279.78,1.0352,1027.9,9.99,16.28,23.89,340.8,0.5073,-0.5176
1044,2.0,5.4,23.81,14.98,7906.83,7656.92,249.91,1.0326,1020.1,9.99,16.38,23.94,336.1,0.4714,-0.5163
1045,2.0,7.0,23.53,15.02,8571.87,7116.14,1455.73,1.2046,996.1,9.99,16.46,23.81,333.5,0.4602,-0.6023
1046,2.0,7.0,23.89,14.7,8353.35,6947.95,1405.4,1.2023,943.1,9.99,16.6,23.89,327.0,0.4579,-0.6011
1047,2.0,6.8,23.86,14.91,8291.02,6914.59,1376.43,1.1991,930.9,9.98,16.51,23.89,331.3,0.4539,-0.5995
1048,2.0,7.0,23.94,14.66,8171.34,6852.92,1318.41,1.1924,915.4,9.99,16.53,23.86,334.8,0.4514,-0.5962
1049,2.0,7.0,23.98,14.63,8129.59,6816.17,1313.42,1.1927,907.9,9.99,16.55,23.94,337.1,0.4407,-0.5963
1050,2.0,6.3,23.92,14.83,7853.37,6654.3,1199.07,1.1802,901.4,9.99,16.62,23.98,337.6,0.4305,-0.5901
1051,2.0,6.0,24.03,14.58,7673.21,6500.83,1172.38,1.1803,885.3,9.99,16.76,23.92,337.6,0.4648,-0.5902
1052,2.0,6.0,24.41,14.26,8303.43,7021.66,1281.78,1.1825,900.2,9.99,16.69,24.4,345.4,0.5179,-0.5913
1053,2.0,5.5,24.39,14.44,9298.93,7821.6,1477.34,1.1889,972.6,9.98,16.43,24.41,359.4,0.5671,-0.5944
1054,2.0,6.0,24.6,14.1,10214.22,8562.22,1652.0,1.1929,1017.2,9.98,16.27,24.39,369.5,0.5779,-0.5965
1055,2.0,6.0,24.49,14.19,10504.21,8722.12,1782.09,1.2043,1043.6,9.99,16.22,24.6,374.8,0.6259,-0.6022
1056,2.0,5.1,24.77,14.12,11246.07,9446.03,1800.04,1.1906,1080.7,9.98,16.12,24.49,379.5,0.6395,-0.5953
1057,2.0,5.0,24.84,13.9,11576.46,9650.43,1926.03,1.1996,1084.2,9.99,16.03,24.77,379.1,0.6378,-0.5998
1058,2.0,5.0,24.29,14.37,11685.22,9623.83,2061.39,1.2142,1139.5,9.99,15.94,24.29,369.3,0.6167,-0.6071
1059,2.0,4.8,24.37,14.46,11177.33,9303.07,1874.26,1.2015,1098.3,9.98,15.99,24.29,356.0,0.6206,-0.6007
1060,2.0,5.0,24.17,14.48,11355.75,9363.58,1992.17,1.2128,1107.7,9.97,15.8,24.37,356.8,0.6417,-0.6064
1061,2.0,4.0,24.18,14.47,11645.81,9678.94,1966.86,1.2032,1123.6,9.97,15.66,24.17,354.4,0.641,-0.6016
1062,2.0,4.4,24.19,14.59,11635.29,9666.19,1969.1,1.2037,1109.3,9.98,15.57,24.18,350.6,0.6476,-0.6019
1063,2.0,4.0,24.08,14.57,11839.01,9763.65,2075.36,1.2126,1119.5,9.97,15.44,24.19,349.1,0.6502,-0.6063
1064,2.0,4.0,24.1,14.55,11866.92,9800.88,2066.04,1.2108,1116.5,9.98,15.41,24.08,343.5,0.6411,-0.6054
1065,2.0,4.4,23.97,14.79,11747.42,9662.99,2084.43,1.2157,1107.2,9.98,15.34,24.1,338.6,0.6367,-0.6079
1066,2.0,4.7,23.86,14.76,11700.93,9596.86,2104.07,1.2192,1107.7,9.97,15.28,23.97,336.5,0.6279,-0.6096
1067,2.0,6.0,23.88,14.75,11668.05,9463.48,2204.57,1.233,1089.8,9.98,15.28,23.86,332.5,0.6205,-0.6165
1068,2.0,6.6,23.84,14.92,11604.67,9350.54,2254.12,1.2411,1072.3,9.98,15.21,23.88,329.1,0.6232,-0.6205
1069,2.0,7.0,23.8,14.82,11716.62,9390.74,2325.88,1.2477,1073.1,9.97,15.14,23.84,329.3,0.6205,-0.6238
1070,2.0,7.0,23.83,14.8,11666.48,9348.46,2318.02,1.248,1065.3,9.98,15.14,23.8,326.2,0.6007,-0.624
1071,2.0,6.4,23.71,15.01,11284.78,9050.25,2234.53,1.2469,1046.1,9.98,15.14,23.83,324.0,0.593,-0.6235
1072,2.0,7.0,23.71,14.91,11143.21,8934.9,2208.31,1.2472,1030.2,9.98,15.12,23.71,326.0,0.5909,-0.6236
1073,2.0,7.0,23.8,14.83,11151.94,8902.32,2249.62,1.2527,1012.0,9.98,15.1,23.71,327.1,0.5778,-0.6264
1074,2.0,6.3,23.73,15.01,10850.55,8704.77,2145.79,1.2465,995.2,9.98,15.08,23.8,326.7,0.5731,-0.6233
1075,2.0,6.0,23.75,14.88,10751.14,8634.29,2116.86,1.2452,988.5,9.98,15.1,23.73,330.9,0.6081,-0.6226
1076,2.0,6.0,24.17,14.51,11362.2,9161.78,2200.42,1.2402,993.9,9.98,15.05,24.17,339.0,0.6497,-0.6201
1077,2.0,5.8,23.99,14.82,12166.63,9787.33,2379.3,1.2431,1070.7,9.98,14.94,24.17,350.0,0.6474,-0.6216
1078,2.0,6.0,24.14,14.55,12020.67,9751.74,2268.93,1.2327,1084.6,9.99,15.24,23.99,342.7,0.6371,-0.6163
1079,2.0,6.0,24.08,14.61,11896.53,9601.09,2295.44,1.2391,1079.9,9.98,15.28,24.14,344.1,0.6559,-0.6195
1080,2.0,5.6,24.13,14.73,12201.65,9884.93,2316.72,1.2344,1103.4,9.98,15.27,24.08,349.2,0.6503,-0.6172
1081,2.0,6.0,24.33,14.39,12057.97,9799.6,2258.37,1.2305,1082.8,9.99,15.38,24.13,350.9,0.6318,-0.6152
1082,2.0,6.0,23.85,14.81,11908.11,9522.5,2385.6,1.2505,1115.1,9.99,15.4,23.86,339.7,0.6668,-0.6253
1083,2.0,5.2,24.39,14.53,12373.99,10050.79,2323.2,1.2311,1100.6,9.99,15.35,24.38,332.8,0.6615,-0.6156
1084,2.0,5.0,23.7,14.96,12419.46,9969.99,2449.48,1.2457,1158.8,9.97,15.18,23.7,333.3,0.6622,-0.6228
1085,2.0,5.0,24.24,14.49,12294.07,9978.49,2315.58,1.2321,1104.5,9.99,15.3,24.23,321.6,0.6676,-0.616
1086,2.0,4.3,23.72,15.13,12417.04,10060.5,2356.55,1.2342,1150.4,9.97,15.06,23.72,326.3,0.6665,-0.6171
1087,2.0,4.0,24.2,14.53,12211.83,10040.69,2171.14,1.2162,1099.8,9.98,15.17,24.2,322.6,0.6678,-0.6081
1088,2.0,5.0,23.73,14.95,12455.49,10061.96,2393.53,1.2379,1139.5,9.97,14.99,23.73,327.2,0.6649,-0.6189
1089,2.0,4.7,24.11,14.84,12242.16,10016.17,2225.99,1.2222,1096.6,9.98,15.07,24.11,319.6,0.6631,-0.6111
1090,2.0,4.7,23.69,14.99,12288.27,9990.47,2297.8,1.23,1129.6,9.97,14.94,23.69,324.7,0.6556,-0.615
1091,2.0,6.0,24.07,14.65,12101.79,9875.32,2226.47,1.2255,1085.2,9.98,15.06,24.07,319.8,0.6424,-0.6127
1092,2.0,7.5,23.55,15.36,12036.79,9677.73,2359.06,1.2438,1116.8,9.97,14.97,23.55,322.5,0.6384,-0.6219
1093,2.0,8.0,23.98,14.74,11936.23,9615.66,2320.58,1.2413,1073.7,9.98,15.12,23.98,318.5,0.6224,-0.6207
1094,2.0,9.0,23.52,15.15,11806.57,9377.74,2428.83,1.259,1095.9,9.97,15.05,23.52,321.7,0.6018,-0.6295
1095,2.0,9.3,23.86,15.05,11311.37,9066.57,2244.8,1.2476,1038.5,9.98,15.22,23.86,317.4,0.5976,-0.6238
1096,2.0,10.0,23.47,15.21,11360.72,9004.44,2356.28,1.2617,1064.2,9.95,15.09,23.47,327.1,0.5976,-0.6308
1097,2.0,9.0,23.94,14.78,11130.4,9004.06,2126.34,1.2362,1021.4,9.97,15.21,23.93,323.9,0.6151,-0.6181
1098,2.0,8.0,23.59,15.3,11375.51,9268.29,2107.22,1.2274,1076.6,9.95,15.07,23.59,336.0,0.6414,-0.6137
1099,2.0,7.0,24.27,14.49,11754.97,9663.64,2091.33,1.2164,1058.6,9.98,15.24,24.27,340.2,0.6549,-0.6082
1100,2.0,5.0,23.85,14.86,12031.59,9869.52,2162.06,1.2191,1124.2,9.97,15.16,23.85,346.8,0.6676,-0.6095
1101,2.0,5.9,24.61,14.41,12152.01,10059.31,2092.7,1.208,1079.4,9.99,15.39,24.61,349.3,0.6705,-0.604
1102,2.0,5.7,24.0,14.74,12418.17,10107.14,2311.03,1.2287,1146.8,9.97,15.28,24.0,357.7,0.674,-0.6143
1103,2.0,4.2,24.8,14.06,12220.94,10157.73,2063.22,1.2031,1086.4,9.99,15.55,24.8,356.6,0.6824,-0.6016
1104,2.0,3.4,24.24,14.75,12348.88,10288.48,2060.4,1.2003,1149.3,9.98,15.38,24.24,364.9,0.6859,-0.6001
1105,2.0,2.7,25.05,13.85,10705.27,10337.84,367.43,1.0355,1087.5,9.99,15.65,25.06,374.1,0.654,-0.5178
1106,2.0,1.7,24.04,14.71,10234.64,9861.67,372.97,1.0378,1146.5,9.99,15.53,24.04,359.0,0.6286,-0.5189
1107,2.0,1.4,24.17,14.82,9787.35,9477.5,309.85,1.0327,1117.0,10.0,15.78,24.04,352.5,0.6361,-0.5163
1108,2.0,1.1,24.32,14.47,9909.57,9593.29,316.28,1.033,1109.2,9.99,15.76,24.17,355.8,0.6451,-0.5165
1109,2.0,0.7,24.35,14.44,10035.33,9729.25,306.08,1.0315,1111.8,9.99,15.7,24.32,355.8,0.6785,-0.5157
1110,2.0,0.6,24.54,14.48,10541.2,10231.83,309.37,1.0302,1123.7,9.99,15.54,24.35,359.4,0.6658,-0.5151
1111,2.0,1.1,24.32,14.47,10381.14,10038.44,342.7,1.0341,1124.0,9.99,15.49,24.54,357.9,0.6687,-0.5171
1112,2.0,1.1,24.25,14.54,10419.2,10080.53,338.67,1.0336,1139.8,9.99,15.5,24.32,355.3,0.6815,-0.5168
1113,2.0,1.9,24.39,14.61,10619.95,10273.62,346.33,1.0337,1141.2,9.99,15.48,24.25,354.1,0.6826,-0.5169
1114,2.0,2.6,24.26,14.53,12175.74,10290.44,1885.3,1.1832,1151.1,9.99,15.41,24.39,351.3,0.6827,-0.5916
1115,2.0,6.0,24.46,14.36,12410.68,10290.83,2119.86,1.206,1126.9,9.98,15.42,24.26,350.8,0.6821,-0.603
1116,2.0,6.6,24.27,14.71,12649.99,10281.59,2368.39,1.2304,1142.4,9.98,15.36,24.46,348.5,0.6811,-0.6152
1117,2.0,10.0,24.26,14.54,12833.9,10266.28,2567.62,1.2501,1151.6,9.97,15.43,24.27,346.8,0.6747,-0.6251
1118,2.0,11.0,24.09,14.68,12781.67,10170.84,2610.83,1.2567,1160.4,9.96,15.42,24.26,344.7,0.6627,-0.6283
1119,2.0,10.3,23.97,14.91,12568.52,9989.5,2579.02,1.2582,1158.4,9.95,15.43,24.09,340.4,0.6504,-0.6291
1120,2.0,10.1,23.97,14.85,12316.07,9804.72,2511.35,1.2561,1138.9,9.94,15.45,23.97,338.7,0.6477,-0.6281
1121,2.0,10.0,24.05,14.73,12332.85,9763.56,2569.29,1.2632,1119.0,9.95,15.41,23.97,336.9,0.6325,-0.6316
1122,2.0,8.9,23.94,14.91,12006.75,9533.32,2473.43,1.2595,1101.5,9.95,15.37,24.05,333.9,0.6328,-0.6297
1123,2.0,8.0,23.93,14.83,11932.82,9538.36,2394.46,1.251,1098.4,9.96,15.34,23.94,335.4,0.6364,-0.6255
1124,2.0,8.0,24.1,14.69,11889.01,9591.31,2297.7,1.2396,1082.9,9.97,15.33,23.93,335.4,0.638,-0.6198
1125,2.0,7.2,24.01,14.86,11928.58,9615.6,2312.98,1.2405,1090.2,9.97,15.28,24.1,338.9,0.626,-0.6203
1126,2.0,8.0,23.97,14.8,11765.44,9433.96,2331.49,1.2471,1085.0,9.98,15.37,24.01,339.8,0.6344,-0.6236
1127,2.0,8.0,24.13,14.66,11898.68,9562.54,2336.14,1.2443,1079.1,9.98,15.36,23.97,341.5,0.6347,-0.6222
1128,2.0,6.9,24.13,14.75,11838.2,9565.84,2272.36,1.2375,1078.6,9.97,15.35,24.13,343.2,0.6507,-0.6188
1129,2.0,8.0,24.19,14.62,12189.27,9807.7,2381.57,1.2428,1098.3,9.98,15.35,24.13,350.4,0.6446,-0.6214
1130,2.0,7.0,23.99,14.8,12170.98,9714.78,2456.19,1.2528,1129.5,9.99,15.47,24.19,334.6,0.6432,-0.6264
1131,2.0,6.7,23.95,14.9,12088.61,9695.92,2392.69,1.2468,1128.2,9.98,15.44,23.99,326.5,0.6594,-0.6234
1132,2.0,7.0,24.07,14.73,12426.16,9939.85,2486.31,1.2501,1123.0,9.98,15.31,23.95,324.9,0.651,-0.6251
1133,2.0,7.0,23.93,14.85,12365.73,9811.69,2554.04,1.2603,1114.2,9.98,15.22,24.07,320.5,0.6547,-0.6302
1134,2.0,6.3,23.83,15.0,12387.42,9865.76,2521.66,1.2556,1124.6,9.98,15.15,23.93,318.6,0.6612,-0.6278
1135,2.0,7.0,23.94,14.85,12478.71,9962.78,2515.93,1.2525,1113.1,9.98,15.08,23.83,317.1,0.6144,-0.6263
1136,2.0,7.0,23.56,15.2,11750.47,9255.77,2494.7,1.2695,1082.4,9.98,15.1,23.56,312.1,0.6115,-0.6348
1137,2.0,6.8,23.85,14.99,11539.74,9212.59,2327.15,1.2526,1040.1,9.98,15.08,23.56,311.5,0.6033,-0.6263
1138,2.0,8.0,23.67,15.11,11605.0,9089.12,2515.88,1.2768,1029.8,9.97,14.93,23.85,315.0,0.6204,-0.6384
1139,2.0,8.0,23.66,15.12,11908.83,9343.99,2564.83,1.2745,1057.7,9.98,14.92,23.67,314.8,0.621,-0.6372
1140,2.0,8.2,23.82,15.03,11882.58,9353.66,2528.92,1.2704,1044.7,9.98,14.96,23.66,312.6,0.6052,-0.6352
1141,2.0,9.0,23.65,15.14,11674.3,9115.33,2558.97,1.2807,1037.0,9.98,14.95,23.82,313.6,0.6101,-0.6404
1142,2.0,9.0,23.62,15.17,11736.68,9189.04,2547.64,1.2772,1049.4,9.98,14.95,23.65,314.5,0.6144,-0.6386
1143,2.0,9.0,23.85,14.98,11807.65,9254.25,2553.4,1.2759,1030.0,9.98,14.96,23.62,313.7,0.6155,-0.638
1144,2.0,9.0,23.73,15.07,11811.33,9270.49,2540.84,1.2741,1037.7,9.97,14.89,23.85,317.0,0.6148,-0.637
1145,2.0,9.0,23.67,15.14,11798.55,9259.84,2538.72,1.2742,1048.0,9.98,14.92,23.73,314.7,0.6017,-0.6371
1146,2.0,8.6,23.73,15.11,11619.98,9062.8,2557.18,1.2822,1023.3,9.98,14.96,23.67,313.0,0.6009,-0.6411
1147,2.0,9.0,23.76,15.06,11599.18,9051.76,2547.42,1.2814,1015.3,9.97,14.94,23.73,317.2,0.6175,-0.6407
1148,2.0,8.0,23.83,15.0,11866.94,9301.2,2565.74,1.2758,1031.1,9.98,14.9,23.76,320.3,0.653,-0.6379
1149,2.0,7.9,24.05,14.85,12420.36,9835.78,2584.57,1.2628,1062.2,9.98,14.89,23.83,323.5,0.6095,-0.6314
1150,2.0,8.0,23.71,15.12,11741.21,9180.09,2561.12,1.279,1045.3,9.99,15.02,23.72,318.5,0.5563,-0.6395
1151,2.0,8.0,23.55,15.27,10825.18,8379.67,2445.51,1.2918,987.8,9.98,15.15,23.71,314.9,0.6322,-0.6459
1152,2.0,6.8,24.43,14.56,11941.75,9525.11,2416.64,1.2537,995.2,9.97,14.96,24.43,329.2,0.6325,-0.6269
1153,2.0,7.0,23.65,15.2,12079.31,9527.86,2551.45,1.2678,1081.2,9.97,14.93,23.64,337.4,0.6773,-0.6339
1154,2.0,7.0,24.41,14.52,12755.15,10201.79,2553.36,1.2503,1087.7,9.99,15.13,24.41,319.2,0.657,-0.6251
1155,2.0,6.5,23.53,15.4,12432.29,9898.45,2533.83,1.256,1155.7,9.97,15.05,23.53,319.1,0.6542,-0.628
1156,2.0,6.0,24.08,14.82,12229.57,9855.11,2374.46,1.2409,1097.1,9.99,15.19,24.07,311.2,0.6573,-0.6205
1157,2.0,6.0,23.68,15.18,12428.91,9903.71,2525.2,1.255,1131.5,9.98,15.02,23.68,317.4,0.6627,-0.6275
1158,2.0,5.9,24.07,14.91,12388.52,9983.68,2404.84,1.2409,1094.9,9.99,15.05,24.07,313.1,0.6574,-0.6204
1159,2.0,6.0,23.6,15.27,12435.24,9902.99,2532.25,1.2557,1130.3,9.97,14.93,23.6,316.1,0.6549,-0.6279
1160,2.0,6.0,24.01,14.89,12266.4,9864.58,2401.82,1.2435,1083.7,9.99,15.01,24.01,310.6,0.6647,-0.6217
1161,2.0,5.5,23.64,15.34,12507.07,10012.4,2494.67,1.2492,1128.3,9.97,14.86,23.64,315.7,0.6618,-0.6246
1162,2.0,6.0,24.05,14.87,12373.65,9966.43,2407.22,1.2415,1083.4,9.98,14.94,24.04,312.6,0.6682,-0.6208
1163,2.0,5.0,23.67,15.21,12529.34,10065.31,2464.03,1.2448,1126.6,9.97,14.83,23.67,316.5,0.6729,-0.6224
1164,2.0,4.7,24.15,14.91,12382.85,10133.23,2249.62,1.222,1087.6,9.98,14.93,24.15,315.3,0.6616,-0.611
1165,2.0,4.3,23.66,15.29,12259.0,9964.34,2294.66,1.2303,1124.7,9.97,14.89,23.66,321.2,0.6448,-0.6151
1166,2.0,4.0,24.03,14.89,11777.86,9711.36,2066.5,1.2128,1073.0,9.99,15.08,24.03,317.2,0.6236,-0.6064
1167,2.0,3.6,23.53,15.48,11424.52,9394.39,2030.13,1.2161,1088.6,9.97,14.99,23.53,324.6,0.6216,-0.6081
1168,2.0,4.0,24.12,14.82,11207.44,9363.63,1843.82,1.1969,1036.2,9.98,15.17,24.11,324.8,0.6077,-0.5985
1169,2.0,2.0,23.48,15.41,10066.71,9156.1,910.61,1.0995,1073.5,9.97,15.04,23.48,337.2,0.6154,-0.5497
1170,2.0,1.4,24.3,14.82,9578.74,9271.45,307.29,1.0331,1021.7,9.99,15.32,24.3,341.5,0.6198,-0.5166
1171,2.0,1.3,23.97,14.96,9655.75,9340.89,314.86,1.0337,1066.6,9.99,15.3,23.97,352.9,0.6286,-0.5169
1172,2.0,1.0,24.4,14.58,9786.08,9473.43,312.65,1.033,1056.5,9.99,15.53,24.4,359.6,0.6289,-0.5165
1173,2.0,1.0,24.32,14.84,9804.64,9481.71,322.93,1.0341,1075.2,9.99,15.59,24.4,361.3,0.6501,-0.517
1174,2.0,1.2,24.6,14.41,10154.73,9802.1,352.63,1.036,1081.2,9.99,15.63,24.32,364.0,0.6239,-0.518
1175,2.0,0.5,24.37,14.61,9702.23,9406.93,295.29,1.0314,1076.4,10.0,15.72,24.6,357.3,0.6438,-0.5157
1176,2.0,0.4,24.62,14.6,10006.7,9709.65,297.05,1.0306,1078.4,9.99,15.71,24.37,363.0,0.6545,-0.5153
1177,2.0,0.4,24.75,14.28,10168.8,9870.67,298.13,1.0302,1075.5,10.0,15.68,24.62,365.8,0.6588,-0.5151
1178,2.0,0.1,24.31,14.67,10235.52,9935.0,300.52,1.0302,1121.6,9.99,15.55,24.31,366.0,0.6547,-0.5151
1179,2.0,-0.7,24.48,14.72,10145.8,9871.13,274.68,1.0278,1106.8,9.99,15.66,24.31,366.6,0.6513,-0.5139
1180,2.0,0.0,24.56,14.45,10109.93,9821.41,288.53,1.0294,1094.2,10.0,15.68,24.48,370.1,0.6487,-0.5147
1181,2.0,-1.0,24.45,14.54,10057.96,9781.57,276.39,1.0283,1104.4,9.99,15.69,24.56,367.3,0.6502,-0.5141
1182,2.0,-1.0,24.6,14.63,10072.94,9804.84,268.1,1.0273,1094.0,10.0,15.74,24.45,369.2,0.657,-0.5137
1183,2.0,-1.0,24.68,14.35,10184.33,9908.04,276.29,1.0279,1091.1,10.0,15.7,24.6,372.6,0.647,-0.5139
1184,2.0,-1.0,24.58,14.43,10033.05,9757.17,275.88,1.0283,1090.1,10.0,15.73,24.68,368.6,0.6435,-0.5141
1185,2.0,-0.7,24.58,14.69,9972.05,9704.35,267.7,1.0276,1088.0,10.0,15.76,24.58,367.0,0.643,-0.5138
1186,2.0,0.0,24.6,14.42,9999.23,9696.88,302.35,1.0312,1083.9,10.0,15.75,24.58,368.3,0.644,-0.5156
1187,2.0,0.7,24.48,14.52,10046.94,9712.38,334.56,1.0344,1097.8,9.99,15.73,24.6,361.3,0.6448,-0.5172
1188,2.0,0.9,24.35,14.91,10002.21,9723.63,278.58,1.0287,1109.5,9.99,15.68,24.48,353.5,0.6378,-0.5143
1189,2.0,1.1,24.27,14.71,9887.33,9618.52,268.82,1.0279,1103.4,9.99,15.64,24.35,355.8,0.64,-0.514
1190,2.0,2.4,24.37,14.62,9931.66,9651.05,280.61,1.0291,1097.2,9.99,15.66,24.27,360.4,0.6372,-0.5145
1191,2.0,2.4,24.29,14.95,9896.61,9608.79,287.82,1.03,1104.3,9.99,15.67,24.37,361.0,0.6352,-0.515
1192,2.0,3.0,24.32,14.66,9883.68,9579.23,304.45,1.0318,1102.3,9.99,15.72,24.29,361.4,0.6295,-0.5159
1193,2.0,1.7,24.25,14.72,9759.01,9493.29,265.73,1.028,1109.3,9.99,15.78,24.32,359.8,0.6216,-0.514
1194,2.0,1.1,24.37,14.87,9648.78,9374.84,273.94,1.0292,1090.4,9.99,15.86,24.25,362.5,0.6214,-0.5146
1195,2.0,2.0,24.51,14.5,9652.48,9373.35,279.12,1.0298,1074.8,9.99,15.88,24.37,361.7,0.6249,-0.5149
1196,2.0,2.0,24.38,14.61,9711.47,9425.85,285.62,1.0303,1089.4,9.99,15.82,24.51,360.4,0.6137,-0.5152
1197,2.0,1.0,24.28,14.96,9534.41,9256.78,277.63,1.03,1088.3,9.99,15.87,24.38,359.5,0.6053,-0.515
1198,2.0,0.2,24.41,14.59,9380.12,9130.33,249.79,1.0274,1066.3,9.99,15.94,24.28,360.5,0.5722,-0.5137
1199,2.0,0.0,24.39,14.6,8877.88,8632.54,245.34,1.0284,1031.5,10.0,16.11,24.41,363.2,0.5877,-0.5142
1200,2.0,-1.3,24.72,14.59,9100.92,8867.91,233.02,1.0263,1021.5,10.0,16.13,24.71,367.1,0.5827,-0.5131
1201,2.0,-2.0,24.76,14.29,9027.01,8792.85,234.16,1.0266,1006.9,10.0,16.12,24.72,370.6,0.6128,-0.5133
1202,2.0,-2.0,24.58,14.44,9496.41,9247.54,248.87,1.0269,1057.4,9.99,15.93,24.76,374.7,0.5791,-0.5135
1203,2.0,-1.7,24.3,14.95,8974.66,8736.28,238.38,1.0273,1051.8,10.0,16.08,24.58,369.9,0.584,-0.5136
1204,2.0,-2.0,24.58,14.44,9044.55,8811.73,232.82,1.0264,1039.0,10.0,16.2,24.3,370.8,0.5893,-0.5132
1205,2.0,-2.0,24.61,14.41,9128.3,8894.19,234.12,1.0263,1040.3,9.99,16.15,24.58,371.7,0.5751,-0.5132
1206,2.0,-1.3,24.38,14.86,8915.32,8678.84,236.48,1.0272,1044.8,10.0,16.17,24.61,371.4,0.6052,-0.5136
1207,2.0,-3.0,24.68,14.35,9361.1,9132.63,228.47,1.025,1053.2,9.99,16.1,24.38,370.1,0.6023,-0.5125
1208,2.0,-3.0,24.73,14.31,9318.89,9088.84,230.04,1.0253,1041.0,10.0,16.09,24.68,373.6,0.6041,-0.5127
1209,2.0,0.5,24.7,14.61,9404.01,9114.84,289.17,1.0317,1043.8,10.0,16.06,24.73,372.2,0.5982,-0.5159
1210,2.0,1.0,24.18,14.79,9289.5,9025.58,263.91,1.0292,1088.1,9.99,15.98,24.18,358.4,0.6397,-0.5146
1211,2.0,3.0,24.65,14.38,9979.44,9650.75,328.69,1.0341,1087.1,9.99,15.87,24.65,360.3,0.6378,-0.517
1212,2.0,2.9,24.05,15.18,9919.52,9620.11,299.41,1.0311,1139.2,9.99,15.69,24.05,350.2,0.6018,-0.5156
1213,2.0,3.3,23.94,15.01,9376.7,9074.76,301.94,1.0333,1117.4,9.99,15.9,24.05,349.0,0.5724,-0.5166
1214,2.0,5.0,23.91,15.03,8910.2,8634.99,275.21,1.0319,1098.8,9.99,16.13,23.94,344.8,0.5622,-0.5159
1215,2.0,5.6,24.01,15.17,8749.19,8484.36,264.83,1.0312,1079.7,9.99,16.23,23.91,345.5,0.5612,-0.5156
1216,2.0,5.4,24.15,14.82,9920.83,8469.3,1451.54,1.1714,1059.6,9.99,16.24,24.01,350.9,0.5438,-0.5857
1217,2.0,4.9,24.35,14.65,8486.74,8207.2,279.54,1.0341,1013.3,9.99,16.33,24.15,350.5,0.5398,-0.517
1218,2.0,3.9,24.26,14.94,8415.23,8147.64,267.59,1.0328,1011.6,9.99,16.29,24.35,351.7,0.543,-0.5164
1219,2.0,2.6,24.26,14.73,8458.63,8196.18,262.44,1.032,1011.4,9.99,16.24,24.26,351.3,0.5637,-0.516
1220,2.0,2.0,24.4,14.6,8784.04,8507.98,276.06,1.0324,1028.0,9.99,16.22,24.26,352.9,0.5931,-0.5162
1221,2.0,2.4,24.49,14.75,9232.53,8951.99,280.54,1.0313,1054.3,9.99,16.09,24.4,352.8,0.596,-0.5157
1222,2.0,4.0,24.19,14.79,9912.56,8994.02,918.54,1.1021,1081.5,9.99,15.96,24.19,352.6,0.5838,-0.5511
1223,2.0,5.0,24.34,14.66,10386.8,8807.2,1579.61,1.1794,1048.4,9.99,16.03,24.19,357.3,0.6108,-0.5897
1224,2.0,4.2,24.77,14.53,10800.66,9215.84,1584.82,1.172,1036.4,9.98,15.97,24.77,368.3,0.6324,-0.586
1225,2.0,4.0,24.58,14.45,11352.49,9540.84,1811.65,1.1899,1082.4,9.99,15.86,24.77,369.5,0.642,-0.5949
1226,2.0,4.0,24.23,14.76,11588.66,9683.83,1904.83,1.1967,1134.5,9.98,15.79,24.23,359.6,0.6586,-0.5984
1227,2.0,4.0,24.53,14.73,11748.71,9932.71,1816.0,1.1828,1119.1,9.98,15.75,24.23,356.3,0.6433,-0.5914
1228,2.0,4.0,24.23,14.76,11617.87,9701.16,1916.7,1.1976,1115.8,9.98,15.63,24.23,352.6,0.6338,-0.5988
1229,2.0,2.9,24.17,14.82,11320.97,9556.76,1764.21,1.1846,1106.3,9.98,15.62,24.23,345.7,0.6442,-0.5923
1230,2.0,2.4,24.17,15.05,11428.52,9713.45,1715.07,1.1766,1111.0,9.97,15.52,24.17,347.6,0.6465,-0.5883
1231,2.0,2.7,24.24,14.76,11478.04,9746.72,1731.32,1.1776,1101.4,9.98,15.48,24.17,347.4,0.656,-0.5888
1232,2.0,2.7,24.24,14.76,11699.01,9889.99,1809.02,1.1829,1107.5,9.98,15.4,24.24,347.3,0.672,-0.5915
1233,2.0,2.8,24.31,14.95,11943.81,10129.83,1813.98,1.1791,1121.8,9.98,15.37,24.24,345.9,0.691,-0.5895
1234,2.0,2.5,24.48,14.55,12272.26,10414.99,1857.26,1.1783,1126.9,9.98,15.34,24.31,348.3,0.6952,-0.5892
1235,2.0,6.0,24.53,14.51,12751.79,10478.34,2273.45,1.217,1125.6,9.98,15.32,24.48,347.9,0.7241,-0.6085
1236,2.0,7.1,24.43,14.84,13461.11,10913.12,2547.99,1.2335,1172.6,9.98,15.22,24.53,345.8,0.6865,-0.6167
1237,2.0,6.1,24.29,14.72,12709.81,10344.88,2364.92,1.2286,1150.0,9.97,15.39,24.43,338.1,0.6674,-0.6143
1238,2.0,9.0,24.12,14.88,12610.82,10059.69,2551.13,1.2536,1148.3,9.97,15.45,24.29,337.8,0.6512,-0.6268
1239,2.0,8.7,24.03,15.18,12256.95,9815.67,2441.28,1.2487,1134.7,9.97,15.46,24.12,330.7,0.6346,-0.6244
1240,2.0,9.0,23.9,15.07,12042.31,9566.82,2475.49,1.2588,1122.7,9.96,15.47,24.03,328.9,0.6312,-0.6294
1241,2.0,9.0,23.97,15.01,11907.0,9515.18,2391.82,1.2514,1101.3,9.96,15.42,23.9,325.5,0.6233,-0.6257
1242,2.0,8.4,23.92,15.27,11721.86,9394.98,2326.88,1.2477,1084.3,9.96,15.35,23.97,325.9,0.6059,-0.6238
1243,2.0,8.0,23.76,15.21,11401.31,9131.53,2269.77,1.2486,1074.5,9.96,15.35,23.92,326.6,0.615,-0.6243
1244,2.0,8.0,23.95,15.04,11472.68,9269.09,2203.6,1.2377,1064.9,9.97,15.34,23.76,328.7,0.6202,-0.6189
1245,2.0,7.2,24.08,15.15,11545.84,9347.26,2198.58,1.2352,1052.0,9.97,15.28,23.95,331.5,0.609,-0.6176
1246,2.0,8.0,23.87,15.11,11442.98,9178.2,2264.77,1.2468,1056.2,9.97,15.27,24.08,334.3,0.6423,-0.6234
1247,2.0,7.0,24.07,14.94,11956.47,9679.82,2276.64,1.2352,1088.0,9.97,15.26,23.87,338.6,0.6489,-0.6176
1248,2.0,6.8,24.35,14.91,12000.41,9779.33,2221.08,1.2271,1071.8,9.98,15.32,24.07,337.2,0.6343,-0.6136
1249,2.0,7.0,24.03,14.97,11877.25,9559.78,2317.47,1.2424,1083.8,9.98,15.31,24.04,342.1,0.6387,-0.6212
1250,2.0,6.0,23.98,15.02,11896.14,9626.29,2269.86,1.2358,1109.4,9.99,15.4,24.03,326.1,0.6002,-0.6179
1251,2.0,6.2,23.61,15.6,11197.01,9047.38,2149.64,1.2376,1089.7,9.98,15.4,23.62,316.4,0.6176,-0.6188
1252,2.0,5.0,24.06,14.96,11411.92,9309.18,2102.74,1.2259,1052.4,9.96,15.3,24.05,316.2,0.6326,-0.6129
1253,2.0,5.0,23.67,15.31,11806.6,9534.02,2272.59,1.2384,1095.1,9.96,15.06,23.67,322.7,0.649,-0.6192
1254,2.0,4.4,24.16,15.1,11875.13,9777.06,2098.07,1.2146,1070.6,9.98,15.12,24.16,315.5,0.6666,-0.6073
1255,2.0,3.0,23.75,15.25,12211.07,10044.08,2166.99,1.2157,1131.5,9.96,14.96,23.75,324.2,0.6596,-0.6079
1256,2.0,3.5,24.2,14.84,11936.43,9935.57,2000.87,1.2014,1090.3,9.98,15.18,24.2,319.3,0.6381,-0.6007
1257,2.0,3.7,23.56,15.7,11697.25,9614.39,2082.86,1.2166,1121.1,9.97,15.07,23.56,322.8,0.6638,-0.6083
1258,2.0,5.1,24.36,14.71,12202.98,10000.95,2202.03,1.2202,1080.5,9.98,15.2,24.36,320.3,0.671,-0.6101
1259,2.0,10.0,23.71,15.3,12681.8,10110.26,2571.54,1.2544,1145.5,9.96,14.98,23.71,324.4,0.6615,-0.6272
1260,2.0,10.2,24.03,15.27,12555.28,9964.53,2590.75,1.26,1105.6,9.99,15.11,24.03,311.2,0.66,-0.63
1261,2.0,11.0,23.65,15.36,12516.29,9944.01,2572.28,1.2587,1140.7,9.95,15.02,23.65,317.0,0.6622,-0.6293
1262,2.0,12.0,23.97,15.07,12535.65,9975.94,2559.71,1.2566,1108.3,9.98,15.06,23.97,312.0,0.6519,-0.6283
1263,2.0,13.2,23.58,15.66,12407.66,9820.23,2587.43,1.2635,1132.0,9.95,15.0,23.59,314.9,0.6285,-0.6317
1264,2.0,14.0,23.66,15.36,12000.77,9467.47,2533.3,1.2676,1098.7,9.97,15.13,23.58,311.3,0.6271,-0.6338
1265,2.0,13.0,23.78,15.25,11978.12,9448.68,2529.45,1.2677,1081.8,9.97,15.13,23.66,312.3,0.6225,-0.6339
1266,2.0,13.0,23.79,15.48,11917.76,9379.02,2538.74,1.2707,1067.3,9.97,15.09,23.78,313.4,0.6371,-0.6353
1267,2.0,10.0,23.79,15.25,12167.41,9598.12,2569.29,1.2677,1085.3,9.96,15.03,23.79,316.9,0.6502,-0.6338
1268,2.0,8.0,23.96,15.09,12379.99,9794.78,2585.21,1.2639,1083.7,9.98,15.02,23.79,316.4,0.6563,-0.632
1269,2.0,8.3,24.08,15.24,12468.19,9886.2,2581.99,1.2612,1081.9,9.98,15.03,23.96,318.2,0.6503,-0.6306
1270,2.0,8.4,23.9,15.15,12331.21,9795.84,2535.36,1.2588,1095.4,9.98,15.05,24.08,320.9,0.6283,-0.6294
1271,2.0,6.0,23.74,15.3,11676.86,9465.61,2211.25,1.2336,1097.4,9.98,15.2,23.9,320.5,0.6458,-0.6168
1272,2.0,5.4,24.11,15.23,11884.52,9731.48,2153.04,1.2212,1087.6,9.97,15.26,24.11,330.0,0.6568,-0.6106
1273,2.0,6.3,24.05,15.02,12345.4,9897.46,2447.94,1.2473,1105.5,9.98,15.2,24.11,338.8,0.6597,-0.6237
1274,2.0,4.9,24.06,15.01,12186.6,9940.92,2245.69,1.2259,1121.7,9.99,15.29,24.05,320.9,0.6712,-0.613
1275,2.0,3.0,24.05,15.29,12220.41,10115.63,2104.78,1.2081,1136.6,9.97,15.24,24.06,323.0,0.6739,-0.604
1276,2.0,3.3,24.14,14.94,12211.27,10155.71,2055.56,1.2024,1128.5,9.97,15.24,24.05,327.5,0.6672,-0.6012
1277,2.0,2.0,24.05,15.03,12084.29,10053.85,2030.44,1.202,1127.7,9.98,15.23,24.14,326.7,0.6836,-0.601
1278,2.0,2.1,24.21,15.15,12194.26,10301.42,1892.84,1.1837,1131.0,9.98,15.2,24.05,331.7,0.6894,-0.5919
1279,2.0,2.6,24.42,14.7,12356.91,10387.56,1969.36,1.1896,1116.2,9.98,15.22,24.21,335.9,0.6858,-0.5948
1280,2.0,2.5,24.23,14.87,12428.79,10334.81,2093.98,1.2026,1126.3,9.98,15.15,24.42,336.3,0.6769,-0.6013
1281,2.0,3.2,24.2,15.18,12229.55,10199.01,2030.54,1.1991,1128.0,9.98,15.25,24.23,333.7,0.6785,-0.5995
1282,2.0,4.0,24.18,14.92,12390.14,10224.91,2165.23,1.2118,1129.4,9.98,15.22,24.2,334.9,0.6671,-0.6059
1283,2.0,7.2,24.1,15.14,12483.17,10052.01,2431.16,1.2419,1124.4,9.98,15.25,24.18,328.3,0.6474,-0.6209
1284,2.0,10.3,23.84,15.52,12321.71,9756.11,2565.59,1.263,1124.4,9.98,15.25,24.1,319.9,0.6291,-0.6315
1285,2.0,13.0,23.62,15.43,12009.78,9480.01,2529.77,1.2669,1116.7,9.97,15.22,23.84,314.0,0.6149,-0.6334
1286,2.0,14.0,23.59,15.47,11806.36,9265.28,2541.08,1.2743,1095.9,9.97,15.22,23.62,310.1,0.6087,-0.6371
1287,2.0,13.4,23.66,15.64,11713.76,9172.22,2541.54,1.2771,1075.8,9.97,15.22,23.59,310.8,0.6029,-0.6385
1288,2.0,15.0,23.73,15.34,11616.53,9085.84,2530.69,1.2785,1051.2,9.96,15.18,23.66,312.6,0.6022,-0.6393
1289,2.0,15.0,23.67,15.4,11596.1,9074.16,2521.95,1.2779,1058.3,9.95,15.18,23.73,314.0,0.6036,-0.639
1290,2.0,13.2,23.73,15.58,11642.66,9095.13,2547.54,1.2801,1056.3,9.96,15.21,23.67,313.3,0.6043,-0.64
1291,2.0,9.0,23.76,15.32,11588.52,9106.49,2482.03,1.2726,1047.6,9.95,15.16,23.73,315.8,0.6242,-0.6363
1292,2.0,10.0,23.99,15.11,11871.33,9404.87,2466.46,1.2623,1043.8,9.96,15.07,23.76,319.9,0.6203,-0.6311
1293,2.0,8.8,23.84,15.48,11854.78,9345.36,2509.43,1.2685,1052.2,9.97,15.05,23.99,320.6,0.6462,-0.6343
1294,2.0,8.0,23.9,15.2,12143.79,9735.74,2408.05,1.2473,1089.6,9.97,15.06,23.84,323.1,0.6514,-0.6237
1295,2.0,7.0,24.07,15.04,12094.58,9813.23,2281.35,1.2325,1091.7,9.98,15.18,23.9,323.3,0.6645,-0.6162
1296,2.0,7.6,24.18,15.17,12424.87,10011.9,2412.97,1.241,1099.8,9.97,15.17,24.07,330.5,0.6339,-0.6205
1297,2.0,6.6,23.93,15.17,11991.85,9551.34,2440.5,1.2555,1093.0,9.98,15.29,24.18,328.0,0.6185,-0.6278
1298,2.0,5.8,23.71,15.37,11631.02,9321.78,2309.24,1.2477,1101.8,9.98,15.34,23.93,315.0,0.6372,-0.6239
1299,2.0,6.2,23.95,15.37,11818.69,9603.3,2215.4,1.2307,1093.9,9.97,15.26,23.71,315.0,0.6339,-0.6153
1300,2.0,5.5,23.89,15.21,11810.99,9552.57,2258.42,1.2364,1082.4,9.97,15.16,23.95,314.3,0.6471,-0.6182
1301,2.0,4.0,23.82,15.29,11915.02,9750.89,2164.13,1.2219,1102.5,9.97,15.07,23.89,315.4,0.6718,-0.611
1302,2.0,4.9,24.07,15.25,12263.6,10120.28,2143.32,1.2118,1115.3,9.97,15.09,23.82,318.8,0.6624,-0.6059
1303,2.0,5.0,23.94,15.18,12266.83,9980.02,2286.81,1.2291,1113.4,9.97,15.07,24.07,317.3,0.6503,-0.6146
1304,2.0,5.0,23.76,15.34,12075.03,9797.04,2277.99,1.2325,1116.8,9.97,15.08,23.94,314.5,0.6637,-0.6163
1305,2.0,4.8,23.95,15.36,12177.25,9998.53,2178.72,1.2179,1114.8,9.97,15.08,23.76,314.8,0.6586,-0.609
1306,2.0,7.1,23.94,15.18,12201.94,9921.89,2280.05,1.2298,1105.4,9.97,15.06,23.95,316.0,0.6707,-0.6149
1307,2.0,11.0,23.88,15.24,12675.5,10104.92,2570.58,1.2544,1130.3,9.97,15.03,23.94,317.0,0.6718,-0.6272
1308,2.0,11.7,23.9,15.41,12693.73,10120.13,2573.6,1.2543,1130.0,9.97,15.03,23.88,313.4,0.6701,-0.6272
1309,2.0,14.0,23.81,15.31,12633.13,10094.64,2538.49,1.2515,1132.4,9.96,14.98,23.9,313.8,0.6685,-0.6257
1310,2.0,16.0,23.8,15.32,12594.8,10069.29,2525.5,1.2508,1132.1,9.97,15.0,23.81,311.7,0.6601,-0.6254
1311,2.0,14.9,23.8,15.45,12481.55,9942.91,2538.64,1.2553,1130.3,9.98,15.09,23.8,310.8,0.6433,-0.6277
1312,2.0,17.0,23.72,15.4,12202.98,9691.84,2511.13,1.2591,1119.2,9.97,15.15,23.8,311.0,0.6392,-0.6295
1313,2.0,15.0,23.72,15.4,12152.79,9630.42,2522.37,1.2619,1124.9,9.98,15.24,23.72,309.9,0.6367,-0.631
1314,2.0,13.3,23.76,15.48,12135.58,9595.45,2540.13,1.2647,1119.9,9.98,15.28,23.72,310.8,0.6459,-0.6324
1315,2.0,14.0,23.91,15.23,12258.92,9733.93,2524.99,1.2594,1108.5,9.97,15.22,23.76,314.2,0.6528,-0.6297
1316,2.0,12.0,23.92,15.22,12373.57,9836.45,2537.12,1.2579,1114.1,9.97,15.18,23.91,315.1,0.6525,-0.629
1317,2.0,11.5,23.85,15.43,12379.94,9831.68,2548.26,1.2592,1112.6,9.97,15.11,23.92,315.6,0.6345,-0.6296
1318,2.0,11.0,23.71,15.42,12094.58,9560.24,2534.34,1.2651,1096.4,9.97,15.08,23.85,313.8,0.6451,-0.6325
1319,2.0,11.0,23.89,15.26,12252.75,9719.52,2533.22,1.2606,1086.2,9.98,15.04,23.71,312.9,0.6268,-0.6303
1320,2.0,10.8,23.78,15.51,11997.12,9442.98,2554.14,1.2705,1064.9,9.98,15.01,23.89,312.2,0.6522,-0.6352
1321,2.0,10.0,23.89,15.27,12381.78,9824.4,2557.37,1.2603,1087.0,9.97,14.95,23.78,316.9,0.6559,-0.6302
1322,2.0,10.0,23.81,15.34,12430.23,9879.99,2550.24,1.2581,1115.5,9.99,15.04,23.89,307.8,0.6593,-0.6291
1323,2.0,10.3,23.85,15.46,12488.09,9932.95,2555.14,1.2572,1125.5,9.99,15.11,23.81,307.0,0.6602,-0.6286
1324,2.0,10.0,23.83,15.33,12484.65,9946.33,2538.32,1.2552,1129.5,9.99,15.12,23.85,307.9,0.6721,-0.6276
1325,2.0,10.0,24.01,15.17,12664.51,10126.75,2537.76,1.2506,1133.7,9.99,15.18,23.83,307.7,0.6745,-0.6253
1326,2.0,9.0,24.03,15.3,12735.88,10162.93,2572.95,1.2532,1138.0,9.99,15.19,24.01,308.8,0.6697,-0.6266
1327,2.0,8.0,23.85,15.32,12659.46,10091.15,2568.3,1.2545,1143.6,9.98,15.12,24.03,310.6,0.6635,-0.6273
1328,2.0,9.0,23.83,15.35,12546.6,9996.26,2550.34,1.2551,1135.8,9.99,15.12,23.85,308.1,0.6605,-0.6276
1329,2.0,9.8,23.88,15.46,12498.39,9951.65,2546.74,1.2559,1126.5,9.99,15.14,23.83,307.5,0.6538,-0.628
1330,2.0,11.0,23.82,15.36,12374.47,9851.38,2523.09,1.2561,1121.5,9.99,15.12,23.88,308.4,0.6634,-0.6281
1331,2.0,14.0,23.94,15.25,12499.74,9995.96,2503.78,1.2505,1125.4,9.99,15.15,23.82,308.0,0.6699,-0.6252
1332,2.0,14.6,24.0,15.35,12613.03,10094.09,2518.94,1.2495,1132.7,9.99,15.18,23.94,309.2,0.6641,-0.6248
1333,2.0,17.0,23.87,15.32,12512.2,10007.1,2505.1,1.2503,1140.5,9.98,15.19,24.0,311.2,0.6566,-0.6252
1334,2.0,19.0,23.85,15.35,12385.84,9893.04,2492.8,1.252,1145.4,9.98,15.3,23.87,309.2,0.6409,-0.626
1335,2.0,18.6,23.84,15.47,12158.05,9658.33,2499.71,1.2588,1144.9,9.98,15.49,23.85,306.8,0.636,-0.6294
1336,2.0,18.0,23.83,15.38,12079.54,9587.73,2491.81,1.2599,1153.8,9.97,15.6,23.84,310.1,0.6296,-0.6299
1337,2.0,18.0,23.9,15.31,11983.09,9493.44,2489.66,1.2623,1148.4,9.98,15.72,23.83,309.6,0.6221,-0.6311
1338,2.0,17.7,23.93,15.38,11879.29,9381.87,2497.42,1.2662,1141.4,9.97,15.79,23.9,310.8,0.6162,-0.6331
1339,2.0,17.0,23.88,15.34,11785.97,9293.96,2492.01,1.2681,1137.3,9.95,15.79,23.93,313.7,0.6176,-0.6341
1340,2.0,16.0,23.97,15.26,11807.59,9314.15,2493.44,1.2677,1127.5,9.96,15.79,23.88,313.4,0.5993,-0.6339
1341,2.0,14.5,23.82,15.5,11537.7,9038.55,2499.15,1.2765,1111.2,9.96,15.77,23.97,313.0,0.5979,-0.6382
1342,2.0,14.0,23.84,15.39,11517.58,9016.92,2500.66,1.2773,1090.3,9.95,15.65,23.82,314.8,0.5967,-0.6387
1343,2.0,14.0,23.91,15.33,11496.54,8997.04,2499.5,1.2778,1063.9,9.95,15.54,23.84,314.9,0.5999,-0.6389
1344,2.0,12.9,23.94,15.41,11551.2,9044.13,2507.07,1.2772,1048.9,9.94,15.4,23.91,315.9,0.6029,-0.6386
1345,2.0,13.0,23.84,15.41,11590.32,9087.37,2502.95,1.2754,1047.4,9.94,15.26,23.94,317.3,0.6094,-0.6377
1346,2.0,12.0,23.82,15.43,11683.35,9183.61,2499.73,1.2722,1066.4,9.98,15.3,23.84,308.9,0.6174,-0.6361
1347,2.0,11.8,23.98,15.38,11808.29,9305.15,2503.14,1.269,1063.7,9.99,15.32,23.82,307.4,0.6097,-0.6345
1348,2.0,12.0,23.85,15.42,11687.37,9188.76,2498.61,1.2719,1062.7,9.98,15.29,23.98,308.0,0.5968,-0.636
1349,2.0,11.8,23.68,15.62,11494.33,8993.7,2500.63,1.278,1062.1,9.98,15.3,23.85,306.8,0.593,-0.639
1350,2.0,11.5,23.75,15.59,11439.33,8937.57,2501.75,1.2799,1046.3,9.98,15.3,23.68,306.4,0.5956,-0.64
1351,2.0,11.0,23.91,15.38,11475.67,8976.45,2499.22,1.2784,1026.1,9.98,15.25,23.75,307.5,0.6028,-0.6392
1352,2.0,11.0,23.88,15.4,11587.44,9084.3,2503.13,1.2755,1031.7,9.98,15.17,23.91,308.9,0.5985,-0.6378
1353,2.0,11.3,23.66,15.72,11526.08,9018.19,2507.88,1.2781,1047.3,9.98,15.14,23.88,308.0,0.5855,-0.639
1354,2.0,12.0,23.6,15.68,11316.76,8821.24,2495.52,1.2829,1035.4,9.98,15.17,23.66,306.3,0.569,-0.6414
1355,2.0,12.0,23.72,15.57,11066.51,8574.18,2492.33,1.2907,997.9,9.98,15.22,23.6,305.7,0.5573,-0.6453
1356,2.0,11.7,23.81,15.6,10878.79,8397.7,2481.09,1.2954,964.4,9.97,15.19,23.72,307.1,0.5582,-0.6477
1357,2.0,13.0,23.68,15.63,10911.16,8411.54,2499.61,1.2972,967.5,9.94,15.07,23.81,310.1,0.5641,-0.6486
1358,2.0,13.0,23.65,15.66,10998.96,8498.63,2500.33,1.2942,978.5,9.95,15.05,23.68,309.3,0.5509,-0.6471
1359,2.0,12.7,23.64,15.75,10782.92,8299.41,2483.51,1.2992,959.6,9.96,15.08,23.65,307.4,0.5606,-0.6496
1360,2.0,13.0,23.72,15.6,10945.26,8445.35,2499.91,1.296,959.8,9.94,15.01,23.64,310.0,0.5577,-0.648
1361,2.0,13.0,23.67,15.66,10905.68,8401.62,2504.06,1.298,959.0,9.95,14.99,23.72,309.5,0.5251,-0.649
1362,2.0,11.7,23.33,16.07,10334.65,7910.34,2424.31,1.3065,945.2,9.95,15.05,23.33,307.5,0.5111,-0.6532
1363,2.0,12.0,23.67,15.67,9963.24,7700.31,2262.93,1.2939,890.9,9.96,15.12,23.67,306.7,0.511,-0.6469
1364,2.0,11.0,23.55,15.79,10047.94,7698.34,2349.6,1.3052,898.5,9.94,15.07,23.67,311.5,0.511,-0.6526
1365,2.0,10.5,23.61,15.84,10010.46,7699.03,2311.42,1.3002,892.6,9.95,15.08,23.55,311.7,0.5371,-0.6501
1366,2.0,11.0,23.85,15.52,10458.39,8091.38,2367.01,1.2925,902.8,9.94,14.98,23.61,315.7,0.5472,-0.6463
1367,2.0,10.0,23.72,15.64,10765.77,8242.39,2523.39,1.3061,923.8,9.95,14.89,23.85,316.2,0.5498,-0.6531
1368,2.0,9.8,23.6,15.88,10792.1,8281.41,2510.68,1.3032,941.0,9.96,14.89,23.72,315.2,0.5549,-0.6516
1369,2.0,9.4,23.72,15.71,10809.03,8357.93,2451.1,1.2933,939.5,9.96,14.92,23.6,315.5,0.5689,-0.6466
1370,2.0,9.0,23.7,15.67,11101.41,8568.44,2532.97,1.2956,969.2,9.98,14.96,23.72,308.6,0.5713,-0.6478
1371,2.0,9.0,23.6,15.9,11066.19,8604.74,2461.45,1.2861,990.0,9.98,15.0,23.7,306.9,0.5602,-0.643
1372,2.0,9.0,23.48,15.89,10874.96,8438.12,2436.84,1.2888,990.9,9.97,15.05,23.6,306.1,0.5587,-0.6444
1373,2.0,6.8,23.69,15.69,10533.28,8417.09,2116.19,1.2514,969.2,9.98,15.1,23.48,305.9,0.6026,-0.6257
1374,2.0,8.0,24.08,15.45,11411.42,9079.49,2331.93,1.2568,981.3,9.95,14.92,24.07,312.1,0.6079,-0.6284
1375,2.0,9.0,23.43,15.96,11713.63,9155.5,2558.13,1.2794,1055.7,9.97,14.85,23.43,311.1,0.5909,-0.6397
1376,2.0,9.0,23.77,15.64,11329.1,8898.64,2430.46,1.2731,1011.1,9.99,15.06,23.76,304.1,0.5961,-0.6366
1377,2.0,8.1,23.59,15.94,11420.02,8980.78,2439.24,1.2716,1032.2,9.97,14.99,23.77,308.0,0.6126,-0.6358
1378,2.0,9.0,23.74,15.67,11709.29,9228.01,2481.27,1.2689,1043.0,9.97,14.99,23.59,308.2,0.6054,-0.6344
1379,2.0,10.0,23.8,15.61,11657.22,9119.34,2537.88,1.2783,1025.8,9.98,15.01,23.74,307.3,0.5897,-0.6391
1380,2.0,10.0,23.54,16.01,11444.41,8883.33,2561.08,1.2883,1026.7,9.98,14.97,23.8,307.5,0.5966,-0.6442
1381,2.0,9.3,23.58,15.82,11411.74,8986.45,2425.28,1.2699,1035.2,9.96,14.99,23.54,307.9,0.5936,-0.6349
1382,2.0,12.0,23.79,15.63,11451.42,8941.22,2510.19,1.2807,1010.7,9.97,15.04,23.58,308.1,0.589,-0.6404
1383,2.0,11.7,23.76,15.76,11407.09,8872.34,2534.76,1.2857,998.7,9.97,14.97,23.79,308.8,0.5807,-0.6428
1384,2.0,13.0,23.42,15.99,11269.13,8747.65,2521.48,1.2882,1020.3,9.95,14.94,23.42,309.5,0.5787,-0.6441
1385,2.0,12.0,23.84,15.6,11224.99,8717.17,2507.82,1.2877,979.7,9.98,15.03,23.84,306.6,0.5679,-0.6438
1386,2.0,11.5,23.41,16.11,11090.2,8555.56,2534.64,1.2963,1000.7,9.94,14.95,23.41,310.5,0.5654,-0.6481
1387,2.0,11.0,23.83,15.62,10995.92,8516.82,2479.1,1.2911,955.3,9.97,15.0,23.83,307.7,0.5863,-0.6455
1388,2.0,10.0,23.67,15.77,11383.62,8831.51,2552.11,1.289,990.0,9.94,14.85,23.83,314.1,0.5867,-0.6445
1389,2.0,9.7,23.65,15.88,11387.09,8835.48,2551.61,1.2888,1001.5,9.97,14.92,23.67,311.0,0.5956,-0.6444
1390,2.0,10.0,23.85,15.61,11500.67,8971.12,2529.55,1.282,994.7,9.97,14.93,23.65,311.8,0.604,-0.641
1391,2.0,10.0,23.89,15.57,11632.59,9097.3,2535.3,1.2787,996.8,9.98,14.86,23.85,313.1,0.6201,-0.6393
1392,2.0,9.4,23.76,15.77,11902.34,9339.09,2563.25,1.2745,1034.0,9.98,14.83,23.89,313.9,0.612,-0.6372
1393,2.0,10.0,23.7,15.76,11744.97,9211.18,2533.79,1.2751,1042.0,9.98,14.95,23.76,311.3,0.6055,-0.6375
1394,2.0,10.0,23.65,15.81,11643.49,9115.23,2528.25,1.2774,1052.5,9.99,15.08,23.7,305.2,0.6084,-0.6387
1395,2.0,8.8,23.82,15.7,11709.01,9160.22,2548.79,1.2782,1045.0,9.99,15.15,23.65,305.4,0.6143,-0.6391
1396,2.0,9.0,23.85,15.63,11803.61,9250.38,2553.23,1.276,1045.2,9.99,15.09,23.82,307.3,0.6154,-0.638
1397,2.0,9.0,23.67,15.8,11822.45,9266.44,2556.01,1.2758,1065.3,9.98,15.07,23.85,307.1,0.6248,-0.6379
1398,2.0,8.0,23.73,15.77,11976.67,9407.83,2568.84,1.2731,1075.9,9.98,15.08,23.67,306.2,0.6172,-0.6365
1399,2.0,7.0,23.81,15.67,11708.09,9293.45,2414.64,1.2598,1056.3,9.99,15.11,23.73,305.9,0.5978,-0.6299
1400,2.0,7.0,23.63,15.85,11435.44,9001.44,2434.0,1.2704,1041.0,9.97,15.07,23.81,307.0,0.6197,-0.6352
1401,2.0,8.4,23.81,15.71,11876.64,9330.86,2545.78,1.2728,1048.5,9.98,15.0,23.63,308.2,0.6293,-0.6364
1402,2.0,10.0,23.95,15.56,11996.5,9473.53,2522.97,1.2663,1045.7,9.99,14.98,23.81,307.4,0.6309,-0.6332
1403,2.0,11.0,23.76,15.74,12020.38,9497.31,2523.08,1.2657,1069.5,9.99,14.97,23.95,307.2,0.6244,-0.6328
1404,2.0,12.2,23.61,15.9,11915.51,9399.0,2516.51,1.2677,1082.9,9.98,15.02,23.76,305.5,0.6187,-0.6339
1405,2.0,16.0,23.67,15.83,11802.12,9314.09,2488.03,1.2671,1074.0,9.99,15.09,23.61,305.3,0.6194,-0.6336
1406,2.0,18.0,23.93,15.59,11814.27,9326.67,2487.59,1.2667,1062.4,9.99,15.24,23.67,304.9,0.6187,-0.6334
1407,2.0,17.3,24.08,15.41,11806.36,9317.21,2489.14,1.2672,1063.5,9.98,15.41,23.93,305.7,0.6135,-0.6336
1408,2.0,19.0,23.87,15.66,11749.55,9241.46,2508.1,1.2714,1087.5,9.96,15.46,24.08,309.3,0.6067,-0.6357
1409,2.0,18.0,23.91,15.62,11647.12,9139.81,2507.31,1.2743,1086.1,9.97,15.58,23.87,306.1,0.5628,-0.6372
1410,2.0,18.1,23.63,15.82,10970.24,8479.72,2490.51,1.2937,1070.1,9.98,15.79,23.91,305.5,0.5561,-0.6469
1411,2.0,16.2,23.64,15.88,10857.67,8382.3,2475.37,1.2953,1070.0,9.96,15.89,23.63,308.2,0.6064,-0.6477
1412,2.0,15.8,24.35,15.23,11627.57,9141.77,2485.79,1.2719,1060.0,9.96,15.82,24.35,312.7,0.6282,-0.636
1413,2.0,15.5,24.01,15.56,11972.96,9469.14,2503.82,1.2644,1106.3,9.9,15.54,24.01,319.3,0.6503,-0.6322
1414,2.0,15.0,24.21,15.39,12291.68,9798.77,2492.91,1.2544,1115.3,9.97,15.52,24.01,314.6,0.6643,-0.6272
1415,2.0,14.5,24.18,15.42,12505.5,10008.65,2496.85,1.2495,1134.2,9.98,15.45,24.21,313.9,0.6564,-0.6247
1416,2.0,13.2,23.95,15.65,12396.37,9889.27,2507.1,1.2535,1147.3,9.98,15.42,24.18,312.4,0.6415,-0.6268
1417,3.0,11.9,23.78,15.81,12175.81,9663.62,2512.19,1.26,1143.4,9.98,15.42,23.95,311.0,0.6508,-0.63
1418,3.0,10.2,23.87,15.73,12338.42,9804.55,2533.87,1.2584,1146.4,9.98,15.41,23.78,315.2,0.6463,-0.6292
1419,3.0,8.2,23.85,15.78,12323.77,9736.14,2587.63,1.2658,1136.7,9.98,15.38,23.87,315.6,0.644,-0.6329
1420,3.0,7.5,23.68,15.95,12239.01,9700.11,2538.9,1.2617,1140.5,9.97,15.27,23.85,317.4,0.638,-0.6309
1421,3.0,6.7,23.66,15.97,11890.93,9609.33,2281.6,1.2374,1128.0,9.97,15.23,23.68,316.2,0.6435,-0.6187
1422,3.0,6.3,23.73,15.95,11807.92,9690.77,2117.15,1.2185,1117.5,9.96,15.15,23.66,319.3,0.6465,-0.6092
1423,3.0,6.6,23.74,15.91,11878.11,9735.71,2142.4,1.2201,1115.9,9.96,15.11,23.73,322.4,0.6459,-0.61
1424,3.0,7.0,23.68,15.91,11869.75,9725.43,2144.32,1.2205,1121.7,9.97,15.1,23.74,322.3,0.6432,-0.6102
1425,3.0,5.6,23.7,16.07,11650.19,9685.25,1964.94,1.2029,1120.8,9.96,15.15,23.68,322.1,0.6467,-0.6014
1426,3.0,6.0,23.84,15.76,11643.83,9737.94,1905.89,1.1957,1109.8,9.95,15.16,23.7,327.0,0.649,-0.5979
1427,3.0,6.0,23.78,15.82,11750.77,9773.14,1977.63,1.2024,1117.8,9.95,15.13,23.84,330.4,0.6453,-0.6012
1428,3.0,5.3,23.75,16.07,11585.16,9717.46,1867.7,1.1922,1123.5,9.96,15.2,23.78,330.0,0.635,-0.5961
1429,3.0,6.0,23.84,15.76,11357.88,9562.81,1795.08,1.1877,1105.4,9.95,15.28,23.75,332.0,0.634,-0.5939
1430,3.0,6.0,23.8,15.8,11388.21,9548.05,1840.16,1.1927,1104.7,9.95,15.25,23.84,335.5,0.6299,-0.5964
1431,3.0,6.6,23.81,16.0,11267.79,9486.4,1781.39,1.1878,1103.4,9.96,15.31,23.8,337.0,0.6239,-0.5939
1432,3.0,6.0,23.86,15.75,11144.77,9396.65,1748.12,1.186,1096.5,9.96,15.38,23.81,340.7,0.6166,-0.593
1433,3.0,6.0,23.91,15.69,10964.41,9287.93,1676.48,1.1805,1082.4,9.97,15.43,23.86,342.5,0.6262,-0.5903
1434,3.0,5.3,24.04,15.82,11034.83,9433.99,1600.84,1.1697,1086.5,9.96,15.45,23.91,347.8,0.6312,-0.5848
1435,3.0,5.0,24.11,15.51,11133.94,9508.76,1625.18,1.1709,1089.6,9.96,15.48,24.04,352.4,0.6379,-0.5855
1436,3.0,5.0,24.16,15.46,9968.26,9610.91,357.35,1.0372,1097.7,9.97,15.5,24.11,353.8,0.6424,-0.5186
1437,3.0,4.2,24.19,15.71,9992.83,9679.4,313.44,1.0324,1111.5,9.98,15.57,24.16,355.3,0.6584,-0.5162
1438,3.0,4.0,24.45,15.2,10254.64,9920.36,334.29,1.0337,1109.2,9.98,15.6,24.19,357.1,0.6497,-0.5168
1439,3.0,4.0,24.31,15.32,10148.82,9790.62,358.2,1.0366,1113.1,9.98,15.61,24.45,354.9,0.6451,-0.5183
1440,3.0,3.8,24.25,15.68,10020.77,9720.99,299.78,1.0308,1117.2,9.98,15.65,24.31,353.8,0.662,-0.5154
1441,3.0,3.0,24.5,15.15,10262.06,9975.77,286.29,1.0287,1112.7,9.98,15.63,24.25,358.0,0.6741,-0.5143
1442,3.0,3.0,24.29,15.34,10441.76,10157.84,283.92,1.028,1149.2,9.99,15.55,24.5,358.4,0.6713,-0.514
1443,3.0,2.4,24.25,15.7,10383.73,10114.54,269.19,1.0266,1157.0,9.99,15.6,24.29,357.7,0.6743,-0.5133
1444,3.0,2.0,24.46,15.18,10427.18,10161.56,265.62,1.0261,1136.3,9.99,15.62,24.25,359.6,0.679,-0.5131
1445,3.0,1.0,24.46,15.18,10496.98,10231.56,265.41,1.0259,1139.8,9.99,15.58,24.46,359.5,0.6916,-0.513
1446,3.0,0.9,24.51,15.47,10680.02,10421.12,258.9,1.0248,1148.3,9.99,15.53,24.46,360.8,0.6892,-0.5124
