hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
1447,3.0,1.0,24.53,15.12,10650.08,10384.49,265.6,1.0256,1141.4,9.99,15.53,24.51,363.7,0.6777,-0.5128
1448,3.0,1.0,24.46,15.18,10472.67,10210.26,262.41,1.0257,1138.5,9.99,15.59,24.53,361.2,0.6424,-0.5129
1449,3.0,1.0,24.27,15.71,9929.44,9679.44,250.0,1.0258,1115.7,9.99,15.69,24.46,356.1,0.6325,-0.5129
1450,3.0,1.3,24.4,15.23,9779.02,9532.21,246.8,1.0259,1089.4,9.99,15.74,24.27,356.1,0.6068,-0.5129
1451,3.0,4.0,24.3,15.32,9443.37,9145.49,297.88,1.0326,1065.7,9.99,15.81,24.4,351.7,0.5938,-0.5163
1452,3.0,4.6,23.88,16.07,9263.03,8950.88,312.15,1.0349,1102.4,9.98,15.84,23.88,346.0,0.5872,-0.5174
1453,3.0,5.0,24.17,15.44,9154.65,8851.91,302.74,1.0342,1070.8,9.98,15.99,23.88,340.8,0.5811,-0.5171
1454,3.0,6.0,24.04,15.56,9064.88,8762.45,302.43,1.0345,1076.8,9.98,15.99,24.17,338.5,0.5797,-0.5173
1455,3.0,7.1,23.89,16.02,10301.2,8740.73,1560.46,1.1785,1090.7,9.97,15.96,24.04,340.2,0.5769,-0.5893
1456,3.0,7.0,24.01,15.59,9006.59,8697.63,308.97,1.0355,1065.3,9.97,15.93,23.89,344.7,0.5708,-0.5178
1457,3.0,7.0,24.1,15.5,8893.42,8606.02,287.39,1.0334,1053.1,9.98,16.02,24.01,345.7,0.5716,-0.5167
1458,3.0,6.6,24.08,15.81,8898.51,8618.3,280.21,1.0325,1060.8,9.98,16.05,24.1,346.5,0.5873,-0.5163
1459,3.0,4.2,24.26,15.36,9115.76,8856.3,259.46,1.0293,1060.9,9.98,16.0,24.08,350.1,0.5821,-0.5146
1460,3.0,4.0,24.27,15.34,9091.33,8776.19,315.14,1.0359,1053.1,9.99,16.03,24.26,349.4,0.5589,-0.518
1461,3.0,3.3,23.98,15.91,8709.59,8427.09,282.5,1.0335,1059.0,9.99,16.11,24.27,344.4,0.6036,-0.5168
1462,3.0,3.0,24.49,15.14,9362.09,9102.56,259.53,1.0285,1059.7,9.98,16.0,24.49,347.5,0.6457,-0.5143
1463,3.0,2.0,24.39,15.24,10003.6,9735.2,268.4,1.0276,1112.2,9.98,15.73,24.49,351.8,0.643,-0.5138
1464,3.0,1.7,24.48,15.44,9951.3,9691.03,260.27,1.0269,1094.6,9.99,15.73,24.39,354.2,0.6607,-0.5134
1465,3.0,1.0,24.65,14.99,10245.21,9957.31,287.9,1.0289,1093.2,9.99,15.65,24.48,359.6,0.6803,-0.5145
1466,3.0,0.5,24.38,15.24,10554.35,10252.37,301.98,1.0295,1141.8,9.99,15.5,24.65,359.2,0.69,-0.5147
1467,3.0,1.7,24.35,15.54,10706.24,10396.52,309.72,1.0298,1157.5,9.99,15.47,24.38,355.9,0.691,-0.5149
1468,3.0,2.0,24.32,15.3,10738.83,10410.75,328.08,1.0315,1160.7,9.99,15.45,24.35,354.1,0.6938,-0.5158
1469,3.0,1.2,24.25,15.36,10802.8,10452.2,350.59,1.0335,1171.6,9.99,15.42,24.32,350.1,0.6908,-0.5168
1470,3.0,0.5,24.2,15.66,10682.03,10407.18,274.85,1.0264,1168.5,9.99,15.39,24.25,344.3,0.696,-0.5132
1471,3.0,1.9,24.25,15.36,12320.31,10485.02,1835.28,1.175,1163.1,9.98,15.34,24.2,349.9,0.6904,-0.5875
1472,3.0,0.6,24.41,15.21,10702.49,10399.81,302.68,1.0291,1138.1,9.98,15.37,24.25,342.3,0.6904,-0.5146
1473,3.0,1.8,24.05,15.82,10720.81,10400.24,320.57,1.0308,1165.3,9.98,15.22,24.05,345.9,0.6822,-0.5154
1474,3.0,2.4,24.16,15.45,10578.38,10274.51,303.86,1.0296,1147.6,9.98,15.3,24.05,341.7,0.6837,-0.5148
1475,3.0,7.0,24.06,15.54,12320.18,10297.06,2023.12,1.1965,1156.7,9.98,15.25,24.16,342.0,0.6834,-0.5982
1476,3.0,8.2,24.08,15.77,12384.64,10292.0,2092.63,1.2033,1165.6,9.96,15.34,24.06,338.7,0.6774,-0.6017
1477,3.0,10.0,24.06,15.54,12572.71,10204.15,2368.56,1.2321,1168.9,9.94,15.42,24.08,339.3,0.6643,-0.6161
1478,3.0,11.0,23.92,15.67,12476.46,10007.21,2469.25,1.2467,1167.5,9.96,15.44,24.06,333.4,0.6611,-0.6234
1479,3.0,12.4,23.84,15.94,12404.94,9959.65,2445.28,1.2455,1168.2,9.93,15.4,23.92,332.3,0.661,-0.6228
1480,3.0,13.0,23.8,15.78,12540.91,9957.91,2583.0,1.2594,1168.5,9.92,15.37,23.84,334.8,0.6568,-0.6297
1481,3.0,13.0,23.85,15.74,12496.01,9893.97,2602.04,1.263,1152.2,9.93,15.35,23.8,332.1,0.6487,-0.6315
1482,3.0,12.7,23.76,16.0,12287.21,9771.03,2516.18,1.2575,1145.5,9.93,15.32,23.85,330.0,0.6431,-0.6288
1483,3.0,9.0,23.7,15.88,11972.0,9686.95,2285.05,1.2359,1147.9,9.92,15.35,23.76,331.0,0.666,-0.6179
1484,3.0,7.0,24.15,15.45,12127.15,10031.68,2095.47,1.2089,1130.7,9.95,15.38,24.15,334.1,0.6611,-0.6044
1485,3.0,9.1,23.83,15.95,12192.64,9958.02,2234.61,1.2244,1160.1,9.94,15.34,23.83,340.4,0.6676,-0.6122
1486,3.0,7.1,24.3,15.41,12152.73,10056.27,2096.46,1.2085,1125.0,9.97,15.46,24.3,340.5,0.6617,-0.6042
1487,3.0,6.9,23.81,15.78,12296.18,9969.34,2326.84,1.2334,1168.8,9.94,15.37,23.81,346.1,0.6671,-0.6167
1488,3.0,5.8,24.42,15.41,12127.63,10048.58,2079.05,1.2069,1111.8,9.98,15.48,24.42,341.7,0.6719,-0.6035
1489,3.0,5.0,23.86,15.74,12235.94,10129.47,2106.47,1.208,1172.7,9.94,15.31,23.86,350.8,0.6575,-0.604
1490,3.0,7.0,24.38,15.26,11943.99,9909.69,2034.3,1.2053,1115.8,9.99,15.59,24.38,334.3,0.6538,-0.6026
1491,3.0,4.9,23.53,16.24,12012.85,9857.44,2155.41,1.2187,1192.7,9.95,15.35,23.53,336.1,0.6506,-0.6093
1492,3.0,6.0,24.19,15.44,11800.3,9805.31,1995.0,1.2035,1124.1,9.98,15.56,24.19,324.4,0.6421,-0.6017
1493,3.0,5.5,23.46,16.13,11792.21,9681.54,2110.67,1.218,1176.2,9.94,15.32,23.46,329.3,0.6487,-0.609
1494,3.0,5.5,24.11,15.68,11827.72,9776.07,2051.65,1.2099,1116.8,9.98,15.45,24.11,321.8,0.6656,-0.6049
1495,3.0,6.0,23.63,15.97,12332.63,10034.09,2298.54,1.2291,1173.7,9.94,15.17,23.63,329.9,0.6584,-0.6145
1496,3.0,7.0,24.07,15.55,12113.56,9920.19,2193.37,1.2211,1120.4,9.98,15.31,24.07,320.1,0.6581,-0.6106
1497,3.0,6.3,23.54,16.24,12290.9,9918.06,2372.84,1.2392,1168.0,9.95,15.14,23.55,324.5,0.6666,-0.6196
1498,3.0,7.8,24.13,15.5,12243.13,10043.34,2199.79,1.219,1115.6,9.98,15.22,24.13,319.3,0.6576,-0.6095
1499,3.0,14.0,23.49,16.11,12459.43,9908.68,2550.75,1.2574,1173.1,9.94,15.13,23.49,324.5,0.641,-0.6287
1500,3.0,15.6,23.82,15.99,12184.47,9657.41,2527.05,1.2617,1120.6,9.98,15.29,23.82,314.8,0.6328,-0.6308
1501,3.0,18.0,23.51,16.1,12056.62,9536.06,2520.55,1.2643,1133.1,9.91,15.18,23.51,319.4,0.6228,-0.6322
1502,3.0,19.0,23.83,15.8,11898.55,9384.3,2514.25,1.2679,1094.5,9.96,15.34,23.82,315.4,0.6196,-0.634
1503,3.0,18.5,23.51,16.27,11872.4,9338.67,2533.74,1.2713,1130.9,9.89,15.34,23.51,320.7,0.6101,-0.6357
1504,3.0,20.0,23.74,15.88,11700.59,9195.32,2505.28,1.2725,1102.9,9.94,15.49,23.51,318.7,0.6097,-0.6362
1505,3.0,20.0,23.94,15.69,11709.17,9191.82,2517.35,1.2739,1090.3,9.92,15.59,23.74,320.3,0.6132,-0.6369
1506,3.0,18.5,23.77,16.02,11767.93,9245.74,2522.19,1.2728,1117.5,9.85,15.58,23.94,325.8,0.5936,-0.6364
1507,3.0,16.0,23.63,15.99,11495.0,8950.3,2544.7,1.2843,1106.1,9.88,15.62,23.77,322.9,0.6057,-0.6422
1508,3.0,13.0,23.73,15.9,11694.07,9133.31,2560.76,1.2804,1095.1,9.86,15.48,23.63,325.2,0.6143,-0.6402
1509,3.0,13.4,23.86,15.96,11791.38,9260.2,2531.18,1.2733,1070.5,9.9,15.3,23.73,328.8,0.6172,-0.6367
1510,3.0,11.0,23.75,15.88,11893.8,9301.47,2592.33,1.2787,1073.4,9.91,15.18,23.86,329.9,0.6299,-0.6394
1511,3.0,9.0,23.75,15.88,12000.11,9491.4,2508.71,1.2643,1096.1,9.93,15.18,23.75,330.3,0.6376,-0.6322
1512,3.0,10.2,24.0,15.85,12071.17,9607.72,2463.44,1.2564,1085.4,9.96,15.25,23.75,329.3,0.6522,-0.6282
1513,3.0,8.0,23.88,15.76,12214.19,9822.8,2391.38,1.2435,1112.0,9.94,15.14,24.0,334.8,0.6502,-0.6217
1514,3.0,7.0,23.69,15.95,12102.52,9791.18,2311.34,1.2361,1157.7,9.98,15.32,23.88,322.7,0.648,-0.618
1515,3.0,8.5,23.86,15.99,11973.26,9759.99,2213.27,1.2268,1135.8,9.98,15.36,23.69,318.1,0.6375,-0.6134
1516,3.0,7.0,23.68,15.95,11827.43,9603.37,2224.06,1.2316,1131.5,9.97,15.29,23.86,318.9,0.6406,-0.6158
1517,3.0,6.0,23.71,15.93,11783.58,9648.2,2135.38,1.2213,1130.4,9.96,15.27,23.68,318.7,0.648,-0.6107
1518,3.0,7.8,23.86,15.98,11967.71,9759.39,2208.31,1.2263,1114.4,9.97,15.2,23.71,320.0,0.6584,-0.6131
1519,3.0,6.9,23.75,15.99,12134.56,9915.6,2218.96,1.2238,1134.8,9.97,15.11,23.86,321.3,0.6621,-0.6119
1520,3.0,6.0,23.8,15.85,12153.29,9969.5,2183.79,1.219,1142.7,9.96,15.17,23.75,321.4,0.6625,-0.6095
1521,3.0,8.9,23.93,15.93,12462.95,9975.65,2487.3,1.2493,1124.5,9.97,15.16,23.8,320.4,0.6709,-0.6247
1522,3.0,7.8,23.82,15.83,12556.39,10103.27,2453.12,1.2428,1142.0,9.97,15.07,23.93,319.6,0.6768,-0.6214
1523,3.0,12.0,23.89,15.77,12742.46,10189.41,2553.05,1.2506,1151.1,9.95,15.13,23.82,321.5,0.6763,-0.6253
1524,3.0,14.6,23.84,16.02,12742.26,10183.51,2558.75,1.2513,1152.1,9.97,15.09,23.89,318.5,0.6715,-0.6256
1525,3.0,16.8,23.58,16.17,12653.16,10110.7,2542.46,1.2515,1171.2,9.92,15.04,23.84,321.4,0.659,-0.6257
1526,3.0,19.0,23.69,15.96,12440.26,9922.04,2518.22,1.2538,1149.9,9.95,15.15,23.58,318.1,0.6561,-0.6269
1527,3.0,19.5,23.87,15.94,12405.41,9879.54,2525.86,1.2557,1134.8,9.95,15.25,23.69,317.5,0.6373,-0.6278
1528,3.0,21.0,23.58,16.07,12118.7,9597.99,2520.71,1.2626,1148.0,9.92,15.3,23.87,320.1,0.6178,-0.6313
1529,3.0,21.0,23.57,16.08,11815.01,9305.1,2509.91,1.2697,1137.3,9.93,15.47,23.58,316.4,0.6053,-0.6349
1530,3.0,19.7,23.76,16.03,11620.58,9118.57,2502.01,1.2744,1116.9,9.94,15.68,23.57,316.1,0.6047,-0.6372
1531,3.0,17.0,23.97,15.7,11630.51,9112.4,2518.11,1.2763,1092.5,9.9,15.72,23.76,320.5,0.6001,-0.6382
1532,3.0,14.0,23.71,15.95,11593.79,9044.27,2549.52,1.2819,1091.7,9.81,15.52,23.97,325.7,0.6013,-0.6409
1533,3.0,14.1,23.59,16.21,11583.18,9060.23,2522.96,1.2785,1091.5,9.87,15.37,23.71,327.2,0.5978,-0.6392
1534,3.0,12.0,23.85,15.82,11552.48,9004.84,2547.65,1.2829,1050.0,9.93,15.37,23.59,322.2,0.5977,-0.6415
1535,3.0,9.0,23.67,16.0,11581.51,9003.73,2577.78,1.2863,1047.8,9.9,15.17,23.85,327.2,0.5858,-0.6432
1536,3.0,11.1,23.66,16.16,11361.84,8820.67,2541.17,1.2881,1034.5,9.96,15.22,23.67,324.0,0.5779,-0.644
1537,3.0,8.0,23.63,16.04,11232.97,8703.1,2529.87,1.2907,1016.6,9.94,15.16,23.66,323.8,0.5693,-0.6453
1538,3.0,8.0,23.52,16.15,10990.24,8572.4,2417.84,1.282,1022.3,9.98,15.22,23.63,312.4,0.5674,-0.641
1539,3.0,9.1,23.51,16.28,10911.99,8544.46,2367.53,1.2771,1018.9,9.98,15.22,23.52,310.8,0.5732,-0.6385
1540,3.0,7.0,23.56,16.12,10949.58,8632.8,2316.78,1.2684,1017.9,9.97,15.17,23.51,311.1,0.5766,-0.6342
1541,3.0,7.0,23.63,16.06,10988.48,8682.75,2305.73,1.2656,1008.7,9.98,15.11,23.56,311.9,0.5762,-0.6328
1542,3.0,8.2,23.5,16.28,11023.39,8675.29,2348.1,1.2707,1014.0,9.98,15.04,23.63,312.2,0.5739,-0.6353
1543,3.0,8.3,23.37,16.32,11147.9,8640.24,2507.65,1.2902,1024.1,9.97,15.02,23.5,311.0,0.5754,-0.6451
1544,3.0,9.0,23.66,16.03,11009.78,8662.62,2347.15,1.271,997.4,9.98,15.07,23.37,308.7,0.5918,-0.6355
1545,3.0,10.1,23.65,16.18,11457.61,8910.77,2546.85,1.2858,1014.4,9.97,14.96,23.66,313.1,0.6147,-0.6429
1546,3.0,13.0,23.56,16.14,11784.76,9253.74,2531.01,1.2735,1060.3,9.97,14.92,23.65,313.7,0.62,-0.6368
1547,3.0,18.0,23.53,16.17,11851.55,9332.89,2518.66,1.2699,1083.1,9.97,15.0,23.56,311.7,0.6175,-0.6349
1548,3.0,19.7,23.57,16.24,11807.23,9296.43,2510.8,1.2701,1088.3,9.95,15.11,23.53,313.3,0.6176,-0.635
1549,3.0,23.0,23.72,15.98,11795.87,9299.54,2496.33,1.2684,1087.6,9.94,15.26,23.57,314.1,0.6158,-0.6342
1550,3.0,23.0,23.78,15.93,11768.3,9275.0,2493.3,1.2688,1096.8,9.93,15.41,23.72,311.1,0.6093,-0.6344
1551,3.0,24.4,23.79,15.98,11673.13,9178.71,2494.42,1.2718,1100.3,9.91,15.53,23.78,310.7,0.6035,-0.6359
1552,3.0,24.0,23.79,15.93,11597.25,9092.93,2504.32,1.2754,1102.4,9.88,15.63,23.79,310.2,0.6079,-0.6377
1553,3.0,24.0,23.93,15.8,11675.37,9160.67,2514.7,1.2745,1101.2,9.87,15.7,23.79,311.0,0.6074,-0.6373
1554,3.0,23.1,23.96,15.8,11663.97,9154.36,2509.61,1.2741,1101.0,9.86,15.73,23.93,311.5,0.613,-0.6371
1555,3.0,20.0,23.76,15.97,11752.61,9238.8,2513.81,1.2721,1135.3,9.79,15.71,23.96,319.0,0.6151,-0.636
1556,3.0,15.0,23.97,15.77,11799.39,9270.01,2529.38,1.2729,1118.4,9.88,15.77,23.76,320.3,0.6596,-0.6364
1557,3.0,19.7,24.2,15.6,12458.65,9942.16,2516.49,1.2531,1123.3,9.8,15.44,23.97,329.5,0.6654,-0.6266
1558,3.0,14.0,23.98,15.76,12617.0,10024.05,2592.94,1.2587,1157.5,9.87,15.41,24.2,328.5,0.6102,-0.6293
1559,3.0,16.0,23.35,16.38,11710.98,9192.77,2518.22,1.2739,1153.5,9.9,15.47,23.35,324.4,0.6173,-0.637
1560,3.0,14.8,23.98,15.82,11825.24,9300.46,2524.78,1.2715,1096.8,9.96,15.6,23.99,318.2,0.6147,-0.6357
1561,3.0,17.0,23.56,16.18,11793.24,9263.16,2530.08,1.2731,1115.9,9.83,15.35,23.56,326.9,0.5998,-0.6366
1562,3.0,16.0,23.78,15.98,11546.26,9035.19,2511.08,1.2779,1082.0,9.95,15.51,23.56,312.6,0.6088,-0.639
1563,3.0,16.2,23.85,15.95,11693.43,9172.07,2521.36,1.2749,1074.2,9.92,15.41,23.78,316.1,0.6083,-0.6374
1564,3.0,15.6,23.54,16.23,11689.1,9163.32,2525.78,1.2756,1099.2,9.89,15.3,23.54,317.1,0.6117,-0.6378
1565,3.0,15.0,23.86,15.91,11726.39,9213.0,2513.38,1.2728,1070.3,9.95,15.35,23.86,313.3,0.6656,-0.6364
1566,3.0,14.8,23.96,15.86,12568.17,10025.33,2542.85,1.2536,1131.1,9.92,15.19,23.86,321.5,0.6914,-0.6268
1567,3.0,13.0,23.8,15.98,12954.97,10412.01,2542.96,1.2442,1178.7,9.93,15.06,23.96,321.2,0.6889,-0.6221
1568,3.0,13.0,23.83,15.94,12903.67,10371.89,2531.78,1.2441,1175.9,9.98,15.1,23.8,314.9,0.6916,-0.6221
1569,3.0,14.5,23.99,15.87,12945.75,10413.57,2532.18,1.2432,1164.0,9.98,15.13,23.83,314.1,0.6938,-0.6216
1570,3.0,14.4,23.84,15.94,12978.45,10447.77,2530.67,1.2422,1174.5,9.96,15.04,23.99,318.1,0.6947,-0.6211
1571,3.0,19.0,23.81,15.97,12977.88,10459.73,2518.16,1.2407,1179.8,9.97,15.04,23.84,316.1,0.7048,-0.6204
1572,3.0,19.9,24.02,15.85,13140.12,10610.61,2529.51,1.2384,1166.5,9.93,15.02,23.81,316.3,0.6997,-0.6192
1573,3.0,22.0,23.81,15.98,13056.48,10533.55,2522.92,1.2395,1175.0,9.89,14.94,24.02,319.1,0.6959,-0.6198
1574,3.0,24.0,23.77,16.02,13000.63,10475.42,2525.21,1.2411,1169.0,9.86,14.9,23.81,313.6,0.687,-0.6205
1575,3.0,23.4,23.96,15.89,12865.63,10340.45,2525.18,1.2442,1141.6,9.89,14.99,23.77,309.5,0.6815,-0.6221
1576,3.0,25.0,23.73,16.06,12774.21,10259.59,2514.62,1.2451,1165.6,9.86,15.02,23.96,314.6,0.6617,-0.6225
1577,3.0,24.0,23.74,16.05,12475.91,9962.63,2513.27,1.2523,1141.7,9.86,15.11,23.73,309.0,0.6461,-0.6261
1578,3.0,23.1,23.82,16.0,12227.74,9727.99,2499.75,1.257,1124.9,9.92,15.26,23.74,307.9,0.6461,-0.6285
1579,3.0,19.0,23.9,15.91,12244.93,9731.31,2513.62,1.2583,1127.6,9.92,15.36,23.82,310.7,0.6564,-0.6292
1580,3.0,17.0,23.9,15.91,12416.37,9887.66,2528.71,1.2557,1141.5,9.9,15.33,23.9,319.5,0.6545,-0.6279
1581,3.0,18.0,23.8,16.02,12372.98,9857.71,2515.27,1.2552,1144.6,9.91,15.28,23.9,322.5,0.6541,-0.6276
1582,3.0,17.5,23.89,15.92,12355.12,9851.21,2503.91,1.2542,1138.5,9.93,15.33,23.8,320.3,0.6645,-0.6271
1583,3.0,12.0,24.07,15.75,12601.67,10009.63,2592.04,1.259,1132.5,9.94,15.33,23.89,319.5,0.686,-0.6295
1584,3.0,13.5,23.91,15.91,12897.6,10332.38,2565.22,1.2483,1162.2,9.88,15.11,24.07,331.1,0.7052,-0.6241
1585,3.0,14.0,24.08,15.74,13185.71,10618.32,2567.39,1.2418,1162.2,9.92,15.04,23.91,333.6,0.7223,-0.6209
1586,3.0,15.0,23.9,15.92,13401.84,10874.1,2527.74,1.2325,1207.4,9.96,14.99,24.08,324.3,0.7165,-0.6162
1587,3.0,12.7,23.91,15.89,13351.88,10786.45,2565.43,1.2378,1204.4,9.98,15.05,23.9,312.5,0.7162,-0.6189
1588,3.0,15.0,23.97,15.86,13331.46,10782.99,2548.47,1.2363,1192.6,9.96,15.02,23.91,314.1,0.7232,-0.6182
1589,3.0,16.0,23.84,15.98,13442.25,10887.37,2554.88,1.2347,1209.6,9.95,14.94,23.97,316.6,0.7168,-0.6173
1590,3.0,14.3,23.69,16.09,13368.94,10790.14,2578.8,1.239,1212.2,9.94,14.89,23.84,314.6,0.7452,-0.6195
1591,3.0,15.0,24.0,15.84,13776.79,11217.21,2559.58,1.2282,1213.3,9.95,14.85,23.99,317.2,0.767,-0.6141
1592,3.0,17.0,23.96,15.88,14107.03,11543.51,2563.52,1.2221,1233.5,9.94,14.7,24.0,319.6,0.7584,-0.611
1593,3.0,18.6,23.86,15.95,13960.18,11412.74,2547.44,1.2232,1224.4,9.89,14.64,23.96,316.1,0.7487,-0.6116
1594,3.0,21.0,23.9,15.93,13801.95,11264.53,2537.43,1.2253,1201.0,9.87,14.62,23.86,311.7,0.741,-0.6126
1595,3.0,24.0,23.9,15.94,13702.6,11149.42,2553.18,1.229,1180.1,9.82,14.55,23.9,310.2,0.7276,-0.6145
1596,3.0,24.6,23.67,16.15,13521.44,10945.68,2575.77,1.2353,1184.2,9.79,14.53,23.9,308.6,0.7246,-0.6177
1597,3.0,27.0,23.69,16.15,13483.78,10900.7,2583.07,1.237,1185.5,9.82,14.59,23.67,307.5,0.72,-0.6185
1598,3.0,28.0,23.79,16.05,13421.57,10832.31,2589.26,1.239,1181.9,9.87,14.72,23.69,306.5,0.7163,-0.6195
1599,3.0,27.9,23.88,15.93,13371.05,10778.84,2592.2,1.2405,1184.6,9.86,14.87,23.79,306.6,0.7001,-0.6202
1600,3.0,28.0,23.85,16.0,13123.31,10536.93,2586.38,1.2455,1181.6,9.86,15.03,23.88,306.2,0.6946,-0.6227
1601,3.0,28.0,23.93,15.93,13046.78,10457.43,2589.35,1.2476,1177.4,9.85,15.14,23.85,306.7,0.6924,-0.6238
1602,3.0,26.7,23.98,15.84,13040.62,10426.12,2614.5,1.2508,1178.4,9.86,15.22,23.93,306.8,0.6832,-0.6254
1603,3.0,23.0,24.03,15.85,12853.16,10289.08,2564.08,1.2492,1168.1,9.88,15.32,23.98,306.3,0.6949,-0.6246
1604,3.0,20.0,24.21,15.69,13001.58,10466.71,2534.88,1.2422,1160.7,9.86,15.28,24.03,311.0,0.6976,-0.6211
1605,3.0,20.6,24.16,15.7,13027.55,10507.09,2520.46,1.2399,1166.5,9.89,15.24,24.21,318.3,0.6971,-0.6199
1606,3.0,21.0,23.91,15.98,13026.2,10497.82,2528.37,1.2408,1186.1,9.84,15.15,24.16,321.7,0.6952,-0.6204
1607,3.0,20.0,23.98,15.91,12986.78,10468.77,2518.01,1.2405,1174.2,9.87,15.16,23.91,319.2,0.6936,-0.6203
1608,3.0,17.3,24.07,15.8,12967.79,10445.21,2522.58,1.2415,1163.4,9.91,15.19,23.98,320.2,0.7018,-0.6208
1609,3.0,14.0,23.99,15.91,13138.46,10568.68,2569.78,1.2431,1174.9,9.91,15.09,24.07,325.4,0.6905,-0.6216
1610,3.0,15.0,23.6,16.3,12915.95,10395.96,2519.99,1.2424,1205.2,9.94,15.06,23.6,318.0,0.703,-0.6212
1611,3.0,16.0,24.31,15.56,13090.85,10585.04,2505.82,1.2367,1158.7,9.99,15.27,24.31,308.7,0.6945,-0.6184
1612,3.0,12.0,23.65,16.26,13042.0,10459.15,2582.84,1.2469,1209.9,9.94,15.09,23.65,315.3,0.6908,-0.6235
1613,3.0,13.0,24.03,15.89,12932.51,10400.94,2531.57,1.2434,1160.4,9.98,15.16,24.03,312.3,0.6883,-0.6217
1614,3.0,14.9,23.73,16.1,12887.73,10365.23,2522.49,1.2434,1190.3,9.97,15.12,24.03,314.2,0.653,-0.6217
1615,3.0,15.0,23.58,16.34,12341.63,9832.03,2509.6,1.2552,1168.2,9.98,15.25,23.73,308.3,0.6618,-0.6276
1616,3.0,17.1,24.02,15.92,12461.87,9966.66,2495.21,1.2504,1139.0,9.99,15.36,24.02,309.6,0.6709,-0.6252
1617,3.0,16.7,23.9,15.97,12619.26,10105.85,2513.41,1.2487,1163.0,9.95,15.3,24.02,314.3,0.6834,-0.6244
1618,3.0,21.0,23.94,16.01,12814.61,10292.54,2522.07,1.245,1173.6,9.94,15.26,23.9,315.8,0.6889,-0.6225
1619,3.0,25.0,24.44,15.54,12930.52,10375.74,2554.77,1.2462,1132.1,9.95,15.37,24.44,310.5,0.6927,-0.6231
1620,3.0,26.4,23.95,15.93,13040.26,10434.39,2605.86,1.2497,1175.8,9.74,15.17,23.96,311.4,0.6865,-0.6249
1621,3.0,29.0,24.0,15.97,12950.83,10337.1,2613.73,1.2528,1169.8,9.87,15.26,23.95,306.4,0.6878,-0.6264
1622,3.0,30.0,24.02,15.95,12986.02,10358.69,2627.33,1.2536,1178.5,9.86,15.32,24.0,306.2,0.6829,-0.6268
1623,3.0,29.9,23.98,15.87,12904.74,10285.64,2619.1,1.2546,1184.2,9.85,15.38,24.02,306.2,0.6792,-0.6273
1624,3.0,30.0,23.92,16.06,12841.22,10230.61,2610.61,1.2552,1191.4,9.84,15.42,23.98,305.8,0.6774,-0.6276
1625,3.0,29.0,23.93,16.05,12807.51,10205.43,2602.08,1.255,1192.4,9.84,15.46,23.92,305.7,0.6824,-0.6275
1626,3.0,27.9,24.02,15.84,12895.24,10281.0,2614.24,1.2543,1189.7,9.84,15.47,23.93,306.0,0.6917,-0.6271
1627,3.0,26.0,24.15,15.85,13011.59,10420.34,2591.25,1.2487,1185.6,9.85,15.45,24.02,306.6,0.7143,-0.6243
1628,3.0,25.0,24.26,15.75,13356.36,10760.79,2595.57,1.2412,1191.3,9.81,15.32,24.15,309.7,0.7008,-0.6206
1629,3.0,22.4,24.1,15.82,13121.24,10556.18,2565.06,1.243,1179.8,9.78,15.24,24.26,310.1,0.688,-0.6215
1630,3.0,22.0,23.97,16.04,12938.16,10361.98,2576.18,1.2486,1172.2,9.82,15.23,24.1,313.5,0.7057,-0.6243
1631,3.0,21.0,24.44,15.61,13197.32,10627.8,2569.51,1.2418,1143.4,9.87,15.24,24.43,312.9,0.7179,-0.6209
1632,3.0,22.7,24.13,15.85,13396.77,10811.92,2584.85,1.2391,1180.5,9.73,15.07,24.13,318.6,0.7169,-0.6195
1633,3.0,17.0,24.15,15.89,13346.12,10793.81,2552.31,1.2365,1174.4,9.79,15.06,24.13,316.0,0.7195,-0.6182
1634,3.0,12.0,24.08,15.96,13435.9,10832.61,2603.3,1.2403,1178.3,9.93,14.99,24.15,313.4,0.7262,-0.6202
1635,3.0,10.9,23.75,16.37,13606.22,10932.77,2673.45,1.2445,1218.7,9.91,14.87,23.75,317.2,0.738,-0.6223
1636,3.0,10.0,24.26,15.79,13654.01,11108.74,2545.27,1.2291,1177.3,9.94,14.93,24.26,316.2,0.744,-0.6146
1637,3.0,10.0,24.05,15.99,13861.58,11198.98,2662.61,1.2378,1204.7,9.85,14.85,24.26,323.0,0.7417,-0.6189
1638,3.0,8.6,24.17,16.02,13657.52,11163.81,2493.72,1.2234,1194.8,9.87,14.92,24.05,323.3,0.737,-0.6117
1639,3.0,8.0,24.33,15.72,13442.22,11093.98,2348.24,1.2117,1169.1,9.88,14.95,24.17,324.9,0.7416,-0.6058
1640,3.0,8.0,24.19,15.85,13599.99,11162.78,2437.21,1.2183,1188.6,9.84,14.9,24.33,330.8,0.7285,-0.6092
1641,3.0,7.2,24.2,16.05,13280.88,10965.55,2315.33,1.2111,1178.4,9.86,15.0,24.19,329.6,0.7204,-0.6056
1642,3.0,8.0,24.19,15.85,13131.79,10845.93,2285.86,1.2108,1176.0,9.87,15.07,24.2,332.2,0.7233,-0.6054
1643,3.0,8.0,24.23,15.81,13173.53,10889.93,2283.6,1.2097,1185.2,9.89,15.14,24.19,334.3,0.709,-0.6048
1644,3.0,8.8,24.23,16.04,12954.22,10676.22,2278.0,1.2134,1175.2,9.9,15.24,24.23,334.7,0.7063,-0.6067
1645,3.0,9.0,24.13,15.91,13064.9,10636.48,2428.42,1.2283,1190.3,9.9,15.29,24.23,337.2,0.7071,-0.6142
1646,3.0,10.0,24.27,15.78,13155.14,10649.7,2505.45,1.2353,1179.1,9.93,15.34,24.13,334.7,0.6971,-0.6176
1647,3.0,9.0,24.14,16.1,12872.45,10499.85,2372.61,1.226,1175.8,9.93,15.3,24.27,333.4,0.6789,-0.613
1648,3.0,9.0,23.98,16.05,12565.07,10224.95,2340.12,1.2289,1179.6,9.89,15.4,24.14,337.0,0.678,-0.6144
1649,3.0,9.0,24.19,15.86,12474.52,10212.86,2261.66,1.2215,1159.7,9.95,15.47,23.98,335.0,0.6765,-0.6107
1650,3.0,8.7,24.13,16.11,12410.8,10191.68,2219.12,1.2177,1158.1,9.94,15.42,24.19,337.1,0.6861,-0.6089
1651,3.0,9.0,24.19,15.86,12620.81,10336.27,2284.54,1.221,1172.9,9.92,15.47,24.13,343.8,0.6782,-0.6105
1652,3.0,8.0,24.3,15.75,12425.0,10217.41,2207.59,1.2161,1151.7,9.95,15.53,24.19,342.1,0.6807,-0.608
1653,3.0,7.1,24.25,16.02,12379.63,10256.46,2123.17,1.207,1161.3,9.94,15.52,24.3,347.0,0.693,-0.6035
1654,3.0,7.0,24.5,15.56,12550.86,10441.56,2109.3,1.202,1158.1,9.95,15.59,24.25,353.6,0.6763,-0.601
1655,3.0,6.0,24.44,15.62,12340.59,10190.84,2149.76,1.2109,1143.7,9.97,15.62,24.5,354.9,0.6754,-0.6055
1656,3.0,5.5,24.35,15.92,12223.33,10177.56,2045.77,1.201,1155.5,9.97,15.64,24.44,355.9,0.6808,-0.6005
1657,3.0,5.0,24.62,15.46,12113.78,10259.26,1854.52,1.1808,1139.3,9.97,15.71,24.35,359.1,0.6802,-0.5904
1658,3.0,4.0,24.25,15.79,12207.52,10251.28,1956.25,1.1908,1179.6,9.97,15.66,24.26,350.4,0.6883,-0.5954
1659,3.0,4.2,24.54,15.73,12280.49,10372.89,1907.6,1.1839,1158.8,9.97,15.68,24.25,343.9,0.693,-0.592
1660,3.0,4.0,24.23,15.82,12503.04,10443.57,2059.47,1.1972,1181.2,9.97,15.48,24.23,342.7,0.6953,-0.5986
1661,3.0,5.0,24.49,15.58,12592.61,10475.04,2117.57,1.2022,1156.9,9.96,15.53,24.23,338.5,0.7025,-0.6011
1662,3.0,4.5,24.16,16.08,12849.49,10584.35,2265.15,1.214,1185.4,9.96,15.32,24.16,337.6,0.7029,-0.607
1663,3.0,5.0,24.37,15.69,12800.57,10586.73,2213.83,1.2091,1163.9,9.96,15.37,24.16,333.8,0.7016,-0.6046
1664,3.0,5.0,24.18,15.87,12955.06,10569.12,2385.95,1.2257,1169.9,9.96,15.24,24.37,332.8,0.6891,-0.6129
1665,3.0,5.1,24.0,16.25,12668.34,10377.74,2290.59,1.2207,1174.1,9.95,15.25,24.18,327.6,0.6781,-0.6104
1666,3.0,4.8,24.04,16.01,12364.01,10213.29,2150.72,1.2106,1155.2,9.95,15.29,24.0,326.2,0.6805,-0.6053
1667,3.0,7.0,24.13,15.92,12568.78,10248.68,2320.09,1.2264,1142.0,9.96,15.25,24.04,326.5,0.6867,-0.6132
1668,3.0,7.1,24.01,16.23,12775.85,10342.63,2433.22,1.2353,1158.5,9.96,15.18,24.13,326.0,0.6841,-0.6176
1669,3.0,6.3,23.99,16.05,12627.77,10302.1,2325.67,1.2257,1160.0,9.95,15.21,24.01,324.6,0.6689,-0.6129
1670,3.0,9.0,24.0,16.05,12587.79,10073.71,2514.08,1.2496,1139.4,9.95,15.25,23.99,323.8,0.6675,-0.6248
1671,3.0,10.2,23.98,16.2,12640.32,10053.11,2587.21,1.2574,1137.6,9.97,15.24,24.0,321.0,0.6741,-0.6287
1672,3.0,10.0,23.92,16.13,12741.58,10152.64,2588.94,1.255,1151.9,9.94,15.2,23.98,323.2,0.666,-0.6275
1673,3.0,10.0,24.01,16.04,12610.7,10028.85,2581.85,1.2574,1129.6,9.96,15.23,23.92,319.4,0.6637,-0.6287
1674,3.0,9.5,23.91,16.25,12623.36,9995.91,2627.44,1.2629,1132.7,9.95,15.17,24.01,320.2,0.6598,-0.6314
1675,3.0,9.0,23.92,16.14,12535.89,9936.28,2599.61,1.2616,1129.0,9.94,15.21,23.91,321.4,0.6469,-0.6308
1676,3.0,9.0,23.96,16.1,12325.07,9741.63,2583.44,1.2652,1105.2,9.96,15.24,23.92,319.3,0.6311,-0.6326
1677,3.0,9.0,23.81,16.36,12042.77,9503.92,2538.84,1.2671,1095.6,9.95,15.23,23.96,319.6,0.6266,-0.6336
1678,3.0,9.0,23.8,16.26,12006.87,9436.05,2570.82,1.2724,1091.4,9.95,15.25,23.81,321.0,0.6249,-0.6362
1679,3.0,9.0,23.95,16.12,11956.78,9410.81,2545.97,1.2705,1069.0,9.96,15.24,23.8,320.9,0.6308,-0.6353
1680,3.0,9.3,23.89,16.28,12087.75,9500.08,2587.67,1.2724,1077.5,9.95,15.17,23.95,324.0,0.6249,-0.6362
1681,3.0,8.0,23.83,16.24,11941.25,9409.83,2531.41,1.269,1080.5,9.96,15.21,23.89,323.5,0.6185,-0.6345
1682,3.0,8.0,23.65,16.42,11835.46,9314.31,2521.15,1.2707,1098.7,9.98,15.27,23.83,312.8,0.6187,-0.6353
1683,3.0,7.7,23.73,16.4,11743.27,9318.42,2424.85,1.2602,1088.0,9.98,15.26,23.65,310.2,0.6216,-0.6301
1684,3.0,7.3,23.78,16.33,11778.41,9362.03,2416.37,1.2581,1079.2,9.98,15.2,23.73,311.0,0.6236,-0.6291
1685,3.0,7.0,23.66,16.42,11849.44,9391.5,2457.93,1.2617,1087.6,9.98,15.12,23.78,311.5,0.6162,-0.6309
1686,3.0,6.9,23.62,16.48,11693.21,9278.7,2414.51,1.2602,1078.1,9.98,15.11,23.66,309.5,0.6257,-0.6301
1687,3.0,7.0,23.73,16.35,11879.7,9420.53,2459.17,1.261,1074.1,9.98,15.06,23.62,310.1,0.6141,-0.6305
1688,3.0,8.0,23.67,16.41,11782.88,9246.59,2536.29,1.2743,1061.0,9.98,15.05,23.73,309.0,0.6156,-0.6371
1689,3.0,8.8,23.64,16.45,11813.08,9267.71,2545.37,1.2746,1065.1,9.98,15.04,23.67,309.2,0.5636,-0.6373
1690,3.0,12.0,23.4,16.69,10990.19,8485.81,2504.38,1.2951,1020.6,9.98,15.17,23.64,305.8,0.5594,-0.6476
1691,3.0,15.0,23.68,16.41,10841.99,8424.04,2417.95,1.287,988.1,9.98,15.25,23.4,307.4,0.5546,-0.6435
1692,3.0,15.6,23.86,16.23,10791.79,8352.77,2439.03,1.292,961.0,9.95,15.26,23.68,309.6,0.5583,-0.646
1693,3.0,18.0,23.6,16.5,10901.48,8407.61,2493.87,1.2966,984.9,9.87,15.16,23.86,314.1,0.5509,-0.6483
1694,3.0,20.0,23.68,16.43,10717.15,8295.9,2421.24,1.2919,983.6,9.91,15.34,23.6,309.4,0.5483,-0.6459
1695,3.0,21.9,23.97,16.08,10613.29,8258.04,2355.24,1.2852,969.8,9.93,15.54,23.68,306.8,0.5455,-0.6426
1696,3.0,23.0,23.8,16.32,10696.65,8219.57,2477.09,1.3014,990.2,9.83,15.59,23.97,309.0,0.5443,-0.6507
1697,3.0,22.0,23.83,16.31,10625.24,8201.41,2423.83,1.2955,992.5,9.81,15.65,23.8,306.7,0.5383,-0.6478
1698,3.0,20.5,23.9,16.15,10493.52,8112.1,2381.42,1.2936,982.6,9.84,15.73,23.83,306.9,0.5352,-0.6468
1699,3.0,19.0,23.86,16.29,10469.22,8065.72,2403.5,1.298,989.4,9.82,15.79,23.9,311.9,0.5427,-0.649
1700,3.0,17.0,24.04,16.1,10558.59,8180.09,2378.51,1.2908,986.3,9.85,15.84,23.86,314.2,0.5715,-0.6454
1701,3.0,14.9,24.21,15.93,11133.38,8615.16,2518.23,1.2923,998.3,9.79,15.67,24.04,323.5,0.5588,-0.6462
1702,3.0,14.0,23.48,16.69,10946.98,8421.46,2525.51,1.2999,1033.8,9.71,15.42,23.48,327.4,0.5514,-0.6499
1703,3.0,13.0,23.92,16.26,10712.75,8307.24,2405.51,1.2896,976.7,9.94,15.51,23.92,313.3,0.5585,-0.6448
1704,3.0,11.0,23.78,16.41,10947.48,8414.93,2532.54,1.301,978.7,9.88,15.28,23.92,321.1,0.542,-0.6505
1705,3.0,10.0,23.4,16.79,10667.19,8162.68,2504.51,1.3068,982.1,9.91,15.18,23.4,320.1,0.5435,-0.6534
1706,3.0,10.0,23.9,16.3,10563.82,8185.11,2378.71,1.2906,942.4,9.98,15.31,23.9,307.3,0.5387,-0.6453
1707,3.0,9.5,23.38,16.87,10602.45,8113.91,2488.54,1.3067,991.0,9.97,15.28,23.39,309.0,0.5533,-0.6534
1708,3.0,10.0,24.06,16.16,10766.62,8333.04,2433.58,1.292,946.3,9.98,15.35,24.07,307.0,0.5578,-0.646
1709,3.0,9.0,23.33,16.89,10935.76,8401.36,2534.4,1.3017,1019.1,9.95,15.18,23.33,312.4,0.5537,-0.6508
1710,3.0,8.9,23.84,16.46,10743.89,8337.62,2406.27,1.2886,964.9,9.99,15.3,23.84,306.0,0.5621,-0.6443
1711,3.0,9.0,23.47,16.76,10953.26,8466.24,2487.03,1.2938,1009.0,9.97,15.17,23.47,311.2,0.5937,-0.6469
1712,3.0,8.0,23.98,16.26,11360.52,8940.25,2420.27,1.2707,999.8,9.97,15.13,23.98,310.6,0.611,-0.6354
1713,3.0,7.5,23.44,16.94,11740.82,9200.49,2540.33,1.2761,1071.6,9.96,14.95,23.44,314.7,0.6188,-0.6381
1714,3.0,8.0,23.97,16.28,11788.84,9314.67,2474.17,1.2656,1032.3,9.98,15.05,23.97,308.4,0.6368,-0.6328
1715,3.0,7.0,23.53,16.72,12142.48,9588.09,2554.38,1.2664,1100.8,9.97,14.91,23.53,313.8,0.6429,-0.6332
1716,3.0,6.4,24.0,16.45,11945.34,9676.81,2268.53,1.2344,1065.1,9.98,15.01,24.0,308.9,0.6354,-0.6172
1717,3.0,7.0,23.39,16.87,11943.68,9566.34,2377.34,1.2485,1117.7,9.95,14.92,23.39,315.6,0.6315,-0.6243
1718,3.0,6.4,23.96,16.41,11660.4,9505.54,2154.86,1.2267,1061.4,9.98,15.1,23.95,309.1,0.6315,-0.6133
1719,3.0,5.9,23.45,17.02,11723.37,9508.83,2214.54,1.2329,1107.2,9.95,14.95,23.45,318.4,0.6309,-0.6164
1720,3.0,6.0,24.04,16.22,11552.16,9496.83,2055.33,1.2164,1053.9,9.98,15.13,24.04,315.0,0.6169,-0.6082
1721,3.0,7.0,23.38,16.89,11515.6,9288.7,2226.91,1.2397,1097.5,9.95,15.0,23.37,321.9,0.616,-0.6199
1722,3.0,7.1,24.02,16.47,11331.47,9273.9,2057.58,1.2219,1039.6,9.98,15.19,24.02,314.4,0.6198,-0.6109
1723,3.0,7.0,23.45,16.82,11548.17,9333.34,2214.83,1.2373,1095.9,9.94,15.02,23.45,326.5,0.6155,-0.6187
1724,3.0,6.0,24.06,16.21,11260.71,9266.29,1994.42,1.2152,1038.6,9.98,15.24,24.07,318.2,0.6239,-0.6076
1725,3.0,5.5,23.55,16.99,11399.26,9395.65,2003.61,1.2132,1095.0,9.94,15.07,23.55,330.8,0.6144,-0.6066
1726,3.0,5.0,24.11,16.17,11012.12,9250.94,1761.18,1.1904,1042.5,9.98,15.33,24.11,328.5,0.5859,-0.5952
1727,3.0,4.0,23.55,16.72,10533.19,8825.06,1708.13,1.1936,1060.6,9.97,15.32,23.55,334.3,0.655,-0.5968
1728,3.0,3.1,24.91,15.68,10178.85,9865.17,313.68,1.0318,1027.0,9.97,15.41,24.91,344.5,0.665,-0.5159
1729,3.0,2.0,24.18,16.1,10339.2,10018.21,320.98,1.032,1111.6,9.97,15.27,24.18,350.2,0.6681,-0.516
1730,3.0,1.5,24.08,16.19,10352.35,10062.32,290.03,1.0288,1135.9,9.99,15.32,24.18,343.8,0.6757,-0.5144
1731,3.0,1.7,24.12,16.44,10447.41,10177.17,270.25,1.0266,1146.0,9.98,15.34,24.08,342.4,0.6705,-0.5133
1732,3.0,1.5,24.12,16.16,10388.34,10099.67,288.67,1.0286,1140.2,9.98,15.36,24.12,343.0,0.6459,-0.5143
1733,3.0,0.7,24.0,16.27,9987.4,9729.48,257.93,1.0265,1124.7,9.99,15.45,24.12,337.9,0.6532,-0.5133
1734,3.0,0.7,24.21,16.35,10096.0,9841.13,254.87,1.0259,1111.9,9.98,15.46,24.0,344.4,0.667,-0.5129
1735,3.0,1.4,24.4,15.89,10348.76,10048.73,300.03,1.0299,1104.5,9.98,15.4,24.21,350.7,0.665,-0.5149
1736,3.0,1.7,24.19,16.09,10314.61,10017.58,297.03,1.0297,1122.9,9.99,15.37,24.4,345.9,0.6736,-0.5148
1737,3.0,2.8,24.12,16.46,10461.73,10146.28,315.45,1.0311,1146.2,9.98,15.37,24.19,343.1,0.6629,-0.5155
1738,3.0,2.9,24.01,16.26,10319.09,9984.91,334.18,1.0335,1146.5,9.98,15.4,24.12,335.8,0.6615,-0.5167
1739,3.0,5.0,23.94,16.34,11794.69,9964.12,1830.57,1.1837,1153.9,9.98,15.39,24.01,331.6,0.6519,-0.5919
1740,3.0,5.5,23.96,16.61,11644.04,9820.63,1823.41,1.1857,1139.6,9.96,15.44,23.94,326.2,0.6438,-0.5928
1741,3.0,7.0,23.91,16.36,11640.53,9698.55,1941.98,1.2002,1133.5,9.93,15.44,23.96,328.1,0.628,-0.6001
1742,3.0,8.0,23.78,16.49,11518.38,9460.76,2057.62,1.2175,1124.2,9.95,15.46,23.91,325.9,0.626,-0.6087
1743,3.0,9.1,23.81,16.73,11480.25,9430.92,2049.32,1.2173,1115.6,9.95,15.44,23.78,324.7,0.6228,-0.6086
1744,3.0,9.0,23.84,16.43,11478.06,9382.42,2095.65,1.2234,1104.5,9.94,15.44,23.81,325.6,0.6216,-0.6117
1745,3.0,10.0,23.85,16.42,11594.36,9364.3,2230.06,1.2381,1097.3,9.95,15.41,23.84,325.2,0.6079,-0.6191
1746,3.0,9.1,23.79,16.73,11229.18,9157.2,2071.98,1.2263,1084.3,9.95,15.43,23.85,322.4,0.593,-0.6131
1747,3.0,8.0,23.61,16.66,10953.05,8932.77,2020.29,1.2262,1084.1,9.94,15.45,23.79,325.9,0.6139,-0.6131
1748,3.0,7.0,23.95,16.32,11192.33,9248.82,1943.51,1.2101,1073.5,9.95,15.43,23.95,328.9,0.636,-0.6051
1749,3.0,6.7,23.93,16.59,11652.23,9581.75,2070.48,1.2161,1100.7,9.95,15.32,23.95,336.4,0.6349,-0.608
1750,3.0,7.0,24.05,16.22,11616.84,9562.38,2054.46,1.2148,1093.7,9.97,15.4,23.93,335.8,0.651,-0.6074
1751,3.0,5.7,24.14,16.14,11982.09,9806.07,2176.02,1.2219,1105.8,9.96,15.37,24.05,339.7,0.6739,-0.611
1752,3.0,5.8,24.29,16.24,12324.86,10150.71,2174.16,1.2142,1120.1,9.97,15.32,24.14,341.8,0.6844,-0.6071
1753,3.0,5.0,24.44,15.86,12431.55,10307.95,2123.6,1.206,1125.1,9.97,15.38,24.29,347.9,0.7049,-0.603
1754,3.0,4.0,24.31,15.98,12853.03,10618.33,2234.7,1.2105,1178.6,9.98,15.4,24.44,340.9,0.7103,-0.6052
1755,3.0,4.5,24.35,16.17,12921.1,10700.16,2220.94,1.2076,1185.3,9.97,15.42,24.31,334.7,0.6973,-0.6038
1756,3.0,3.8,24.25,16.04,12782.48,10504.3,2278.18,1.2169,1174.0,9.97,15.4,24.35,330.6,0.6808,-0.6084
1757,3.0,3.0,24.07,16.22,12422.31,10255.23,2167.08,1.2113,1165.2,9.97,15.36,24.25,324.4,0.7021,-0.6057
1758,3.0,3.0,24.27,16.23,12642.79,10575.58,2067.21,1.1955,1165.2,9.95,15.29,24.07,325.8,0.6967,-0.5977
1759,3.0,4.3,24.26,16.04,12767.53,10493.39,2274.13,1.2167,1151.2,9.97,15.24,24.27,325.4,0.6913,-0.6084
1760,3.0,4.1,23.97,16.32,12815.19,10410.54,2404.65,1.231,1166.5,9.96,15.14,24.26,322.2,0.6945,-0.6155
1761,3.0,4.3,24.05,16.46,12710.96,10457.5,2253.46,1.2155,1161.7,9.96,15.14,23.97,319.5,0.6853,-0.6077
1762,3.0,5.6,24.06,16.23,12644.45,10318.59,2325.86,1.2254,1143.4,9.96,15.14,24.05,319.1,0.6737,-0.6127
1763,3.0,10.0,23.88,16.41,12720.48,10145.08,2575.4,1.2539,1143.8,9.96,15.1,24.06,316.9,0.6473,-0.6269
1764,3.0,10.5,23.77,16.73,12332.14,9746.87,2585.28,1.2652,1123.5,9.97,15.19,23.88,310.3,0.636,-0.6326
1765,3.0,13.0,23.7,16.59,12107.31,9578.28,2529.03,1.264,1113.3,9.96,15.19,23.77,311.0,0.6325,-0.632
1766,3.0,15.0,23.77,16.52,12052.39,9524.76,2527.63,1.2654,1099.2,9.97,15.2,23.7,309.6,0.6233,-0.6327
1767,3.0,14.8,23.65,16.8,11935.18,9386.42,2548.76,1.2715,1095.3,9.95,15.17,23.77,310.9,0.6179,-0.6358
1768,3.0,16.0,23.52,16.77,11823.25,9304.06,2519.19,1.2708,1102.5,9.94,15.17,23.65,312.0,0.6165,-0.6354
1769,3.0,16.0,23.8,16.51,11798.93,9284.07,2514.86,1.2709,1076.6,9.96,15.26,23.52,310.0,0.6101,-0.6354
1770,3.0,15.2,23.92,16.51,11721.95,9189.17,2532.78,1.2756,1051.9,9.94,15.28,23.8,312.4,0.6173,-0.6378
1771,3.0,14.0,23.61,16.7,11832.06,9296.66,2535.4,1.2727,1089.4,9.89,15.17,23.61,317.2,0.5803,-0.6364
1772,3.0,12.0,23.6,16.71,11262.82,8738.33,2524.49,1.2889,1039.4,9.96,15.28,23.61,309.6,0.603,-0.6444
1773,3.0,10.8,23.91,16.54,11645.28,9082.54,2562.74,1.2822,1022.2,9.94,15.12,23.91,314.7,0.6325,-0.6411
1774,3.0,10.0,23.69,16.62,12088.16,9523.4,2564.76,1.2693,1082.3,9.91,14.99,23.91,321.8,0.6632,-0.6347
1775,3.0,9.0,24.08,16.25,12551.81,9984.48,2567.32,1.2571,1097.2,9.98,15.08,24.08,315.9,0.689,-0.6286
1776,3.0,9.4,24.03,16.45,12969.85,10373.99,2595.86,1.2502,1139.5,9.96,15.03,24.08,319.9,0.7096,-0.6251
1777,3.0,7.0,24.3,16.04,13318.55,10683.44,2635.11,1.2467,1140.4,9.95,15.03,24.03,323.9,0.725,-0.6233
1778,3.0,7.0,24.18,16.16,13550.63,10914.95,2635.69,1.2415,1177.8,9.98,15.01,24.3,319.7,0.7291,-0.6207
1779,3.0,8.7,24.06,16.4,13591.46,10976.18,2615.28,1.2383,1192.8,9.96,14.96,24.18,317.3,0.7239,-0.6191
1780,3.0,7.0,24.05,16.29,13529.77,10897.06,2632.72,1.2416,1183.1,9.96,14.94,24.06,313.5,0.7256,-0.6208
1781,3.0,7.0,24.16,16.18,13552.18,10922.78,2629.4,1.2407,1167.5,9.97,14.91,24.05,313.4,0.7162,-0.6204
1782,3.0,8.0,24.02,16.44,13388.34,10780.42,2607.92,1.2419,1163.7,9.96,14.86,24.16,313.1,0.7149,-0.621
1783,3.0,8.3,23.86,16.49,13337.71,10759.74,2577.96,1.2396,1177.9,9.96,14.82,24.02,312.1,0.7197,-0.6198
1784,3.0,8.3,24.0,16.34,13390.57,10832.41,2558.16,1.2362,1171.0,9.98,14.85,23.86,309.8,0.6899,-0.6181
1785,3.0,10.0,23.88,16.62,12940.64,10383.88,2556.75,1.2462,1146.8,9.99,14.93,24.0,307.2,0.6516,-0.6231
1786,3.0,11.0,23.58,16.78,12333.54,9808.39,2525.15,1.2574,1134.7,9.98,15.02,23.58,306.2,0.6535,-0.6287
1787,3.0,12.0,23.98,16.39,12354.22,9838.85,2515.37,1.2557,1107.8,9.99,15.19,23.97,305.3,0.6482,-0.6278
1788,3.0,13.0,23.73,16.8,12290.6,9761.32,2529.28,1.2591,1129.1,9.98,15.17,23.98,308.5,0.6425,-0.6296
1789,3.0,12.0,23.64,16.73,12196.32,9674.75,2521.57,1.2606,1131.0,9.97,15.18,23.73,308.4,0.6328,-0.6303
1790,3.0,11.0,23.86,16.51,12042.08,9528.62,2513.46,1.2638,1098.2,9.98,15.27,23.64,306.8,0.6301,-0.6319
1791,3.0,12.1,24.07,16.43,11993.9,9489.84,2504.07,1.2639,1065.7,9.98,15.26,23.86,309.2,0.6094,-0.6319
1792,3.0,13.0,23.69,16.7,11682.54,9177.95,2504.6,1.2729,1069.8,9.96,15.2,23.69,310.8,0.5663,-0.6364
1793,3.0,12.0,23.57,16.82,11022.41,8528.04,2494.37,1.2925,1019.9,9.97,15.3,23.69,306.6,0.6037,-0.6462
1794,3.0,12.4,24.16,16.35,11598.61,9093.18,2505.43,1.2755,1004.6,9.96,15.21,24.16,311.7,0.6574,-0.6378
1795,3.0,12.0,23.94,16.47,12434.37,9900.66,2533.71,1.2559,1088.3,9.87,14.94,24.16,321.0,0.6657,-0.628
1796,3.0,12.0,23.68,16.73,12543.93,10020.55,2523.38,1.2518,1134.1,9.96,14.94,23.94,312.2,0.6656,-0.6259
1797,3.0,11.3,23.85,16.67,12538.39,10019.89,2518.49,1.2513,1124.2,9.98,15.03,23.68,307.8,0.6803,-0.6257
1798,3.0,12.0,24.16,16.27,12750.95,10242.0,2508.95,1.245,1109.5,9.98,15.03,24.16,309.9,0.659,-0.6225
1799,3.0,11.0,23.61,16.83,12441.6,9920.89,2520.71,1.2541,1139.8,9.97,15.0,23.61,309.7,0.6771,-0.627
1800,3.0,11.3,24.19,16.35,12708.33,10194.11,2514.22,1.2466,1107.1,9.99,15.08,24.19,308.0,0.675,-0.6233
1801,3.0,12.0,23.74,16.7,12682.35,10162.67,2519.68,1.2479,1145.8,9.95,14.97,23.75,313.1,0.6307,-0.624
1802,3.0,12.0,23.72,16.73,11992.41,9493.97,2498.44,1.2632,1111.5,10.0,15.27,23.74,303.0,0.6272,-0.6316
1803,3.0,10.8,24.1,16.41,11955.71,9446.09,2509.62,1.2657,1077.2,9.99,15.43,24.1,304.7,0.6312,-0.6328
1804,3.0,12.0,23.75,16.71,12010.99,9508.43,2502.56,1.2632,1118.8,9.97,15.35,23.76,309.8,0.6589,-0.6316
1805,3.0,11.0,24.32,16.16,12429.69,9925.47,2504.22,1.2523,1103.2,9.99,15.43,24.32,307.0,0.6708,-0.6262
1806,3.0,11.2,23.84,16.67,12625.34,10104.7,2520.64,1.2495,1169.0,9.97,15.29,23.84,311.2,0.6759,-0.6247
1807,3.0,11.0,24.17,16.33,12686.12,10179.73,2506.39,1.2462,1148.5,9.99,15.4,24.17,306.9,0.6695,-0.6231
1808,3.0,12.0,23.94,16.56,12593.1,10085.5,2507.6,1.2486,1167.2,9.99,15.39,24.17,308.6,0.666,-0.6243
1809,3.0,11.9,23.95,16.55,12538.72,10033.19,2505.53,1.2497,1165.7,9.99,15.44,23.94,307.5,0.6678,-0.6249
1810,3.0,12.0,24.1,16.41,12558.09,10059.97,2498.12,1.2483,1154.1,9.99,15.48,23.95,307.9,0.5766,-0.6242
1811,3.0,12.0,23.42,17.12,11176.21,8686.19,2490.02,1.2867,1099.8,9.98,15.6,23.41,304.9,0.5285,-0.6433
1812,3.0,12.5,23.39,17.13,10338.18,7964.31,2373.87,1.2981,1029.7,9.99,15.74,23.42,303.7,0.5109,-0.649
1813,3.0,12.0,23.78,16.76,9936.33,7699.86,2236.47,1.2905,964.0,9.98,15.88,23.78,304.8,0.5049,-0.6452
1814,3.0,12.0,24.08,16.47,9804.1,7612.15,2191.95,1.288,919.3,9.96,15.89,23.78,308.6,0.4979,-0.644
1815,3.0,12.2,23.9,16.58,9800.9,7506.84,2294.05,1.3056,917.0,9.94,15.8,24.08,311.7,0.4927,-0.6528
1816,3.0,12.0,23.57,17.0,9695.88,7426.23,2269.65,1.3056,934.8,9.9,15.72,23.58,313.1,0.4658,-0.6528
1817,3.0,12.0,23.76,16.81,9078.11,7020.36,2057.75,1.2931,876.1,9.96,15.84,23.57,306.5,0.4635,-0.6466
1818,3.0,11.6,23.93,16.56,9046.27,6987.1,2059.18,1.2947,859.0,9.96,15.89,23.76,308.2,0.4695,-0.6474
1819,3.0,12.0,23.76,16.83,9246.78,7078.66,2168.12,1.3063,885.3,9.95,15.85,23.93,311.5,0.5402,-0.6531
1820,3.0,11.0,24.36,16.25,10530.48,8143.47,2387.01,1.2931,929.1,9.93,15.7,24.37,319.4,0.5359,-0.6466
1821,3.0,10.9,23.36,17.21,10539.76,8076.87,2462.89,1.3049,1001.9,9.82,15.39,23.37,324.4,0.5456,-0.6525
1822,3.0,11.0,24.11,16.52,10601.97,8219.07,2382.9,1.2899,934.7,9.96,15.41,24.11,311.3,0.537,-0.645
1823,3.0,11.0,23.4,17.25,10547.69,8089.92,2457.77,1.3038,977.1,9.91,15.21,23.39,317.4,0.5594,-0.6519
1824,3.0,10.3,24.28,16.33,10862.13,8424.35,2437.79,1.2894,919.3,9.96,15.21,24.28,311.4,0.5612,-0.6447
1825,3.0,10.0,23.32,17.35,10988.14,8451.83,2536.32,1.3001,998.4,9.88,14.95,23.32,321.9,0.567,-0.65
1826,3.0,11.0,24.02,16.64,10982.13,8534.64,2447.49,1.2868,955.0,9.99,15.19,24.02,305.5,0.5914,-0.6434
1827,3.0,10.0,23.63,16.99,11433.63,8905.85,2527.78,1.2838,1030.4,9.96,15.09,23.64,310.1,0.6044,-0.6419
1828,3.0,10.0,23.91,16.76,11613.42,9099.95,2513.47,1.2762,1029.0,9.99,15.17,23.63,306.4,0.599,-0.6381
1829,3.0,10.0,23.79,16.89,11544.38,9019.87,2524.52,1.2799,1035.9,9.98,15.18,23.91,306.8,0.6007,-0.6399
1830,3.0,9.0,23.58,17.06,11590.58,9045.65,2544.93,1.2813,1061.7,9.98,15.15,23.79,307.3,0.5959,-0.6407
1831,3.0,9.0,23.73,16.96,11498.28,8973.1,2525.18,1.2814,1042.4,9.98,15.22,23.58,305.9,0.6252,-0.6407
1832,3.0,10.0,24.12,16.58,11937.44,9414.59,2522.85,1.268,1041.7,9.99,15.18,24.12,308.6,0.6391,-0.634
1833,3.0,9.6,23.63,17.04,12163.12,9624.12,2539.0,1.2638,1110.3,9.97,15.06,23.63,311.2,0.6365,-0.6319
1834,3.0,11.0,23.95,16.75,12086.34,9583.02,2503.33,1.2612,1080.7,9.99,15.18,23.95,305.5,0.619,-0.6306
1835,3.0,13.0,23.74,16.98,11835.83,9321.59,2514.24,1.2697,1082.9,9.98,15.22,23.95,306.5,0.6209,-0.6349
1836,3.0,15.6,23.68,17.0,11843.82,9350.04,2493.78,1.2667,1092.3,9.96,15.21,23.74,308.1,0.6171,-0.6334
1837,3.0,17.0,24.01,16.72,11780.77,9292.53,2488.24,1.2678,1055.4,9.97,15.29,24.01,305.6,0.6076,-0.6339
1838,3.0,19.0,23.89,16.85,11675.25,9151.89,2523.35,1.2757,1057.2,9.94,15.32,24.01,306.8,0.5987,-0.6379
1839,3.0,21.1,24.04,16.61,11525.5,9017.98,2507.52,1.2781,1040.6,9.94,15.47,23.89,305.0,0.5808,-0.639
1840,3.0,21.0,23.91,16.84,11269.45,8749.79,2519.66,1.288,1040.8,9.9,15.59,24.04,306.3,0.5614,-0.644
1841,3.0,20.0,23.84,16.91,10969.49,8459.4,2510.09,1.2967,1027.3,9.89,15.7,23.91,305.9,0.54,-0.6484
1842,3.0,20.0,23.8,16.86,10572.99,8138.67,2434.32,1.2991,1008.4,9.88,15.82,23.84,307.8,0.5402,-0.6496
1843,3.0,17.0,23.98,16.78,10517.65,8142.12,2375.53,1.2918,997.1,9.85,15.9,23.8,312.5,0.5505,-0.6459
1844,3.0,16.0,24.19,16.57,10719.89,8299.28,2420.61,1.2917,977.6,9.85,15.8,23.98,317.2,0.5655,-0.6458
1845,3.0,16.5,23.92,16.78,11048.48,8524.17,2524.31,1.2961,1004.3,9.73,15.53,24.19,325.2,0.5891,-0.6481
1846,3.0,15.0,23.74,17.03,11407.09,8876.01,2531.08,1.2852,1046.9,9.73,15.35,23.92,325.6,0.5607,-0.6426
1847,3.0,15.0,23.66,17.12,10941.8,8446.3,2495.5,1.2955,1015.7,9.92,15.44,23.74,314.0,0.5529,-0.6477
1848,3.0,14.9,23.86,16.88,10757.04,8328.9,2428.14,1.2915,976.1,9.93,15.42,23.66,311.6,0.5731,-0.6458
1849,3.0,14.0,24.1,16.69,11137.74,8634.13,2503.61,1.29,966.3,9.89,15.26,23.86,316.9,0.5678,-0.645
1850,3.0,14.0,23.51,17.3,11055.62,8550.76,2504.86,1.2929,1015.1,9.89,15.18,23.51,310.7,0.5578,-0.6465
1851,3.0,12.0,23.86,16.9,10852.17,8399.43,2452.74,1.292,975.2,9.97,15.34,23.85,304.8,0.5061,-0.646
1852,3.0,12.0,23.13,17.72,9975.29,7623.8,2351.49,1.3084,971.3,9.94,15.36,23.12,305.3,0.5691,-0.6542
1853,3.0,11.0,24.85,16.0,10999.84,8573.16,2426.68,1.2831,908.1,9.99,15.52,24.85,305.6,0.6087,-0.6415
1854,3.0,11.3,24.12,16.66,11714.75,9171.08,2543.66,1.2774,1006.1,9.78,15.1,24.12,325.0,0.5924,-0.6387
1855,3.0,9.0,23.36,17.51,11455.93,8920.34,2535.59,1.2842,1066.6,9.93,15.09,23.36,312.1,0.5889,-0.6421
1856,3.0,10.0,23.95,16.91,11347.38,8866.43,2480.95,1.2798,1009.2,9.99,15.26,23.95,304.5,0.5985,-0.6399
1857,3.0,13.0,23.72,17.11,11513.5,9014.48,2499.02,1.2772,1043.6,9.97,15.17,23.95,309.1,0.5557,-0.6386
1858,3.0,13.6,23.33,17.56,10871.11,8368.79,2502.32,1.299,1026.8,9.97,15.27,23.34,305.2,0.5535,-0.6495
1859,3.0,19.0,23.84,17.05,10719.24,8336.39,2382.85,1.2858,974.7,9.97,15.38,23.83,305.3,0.5949,-0.6429
1860,3.0,17.7,24.4,16.43,11452.06,8961.68,2490.38,1.2779,983.5,9.93,15.38,24.39,309.0,0.5914,-0.6389
1861,3.0,17.9,23.58,17.3,11424.77,8907.89,2516.88,1.2825,1057.8,9.77,15.25,23.58,313.2,0.5769,-0.6413
1862,3.0,18.0,24.08,16.82,11136.46,8689.08,2447.38,1.2817,1002.2,9.96,15.51,24.08,304.6,0.5669,-0.6408
1863,3.0,17.2,23.76,17.05,11044.75,8541.2,2503.55,1.2931,1019.1,9.88,15.47,23.76,309.7,0.5528,-0.6466
1864,3.0,17.0,23.76,17.16,10796.02,8328.57,2467.45,1.2963,1003.1,9.9,15.55,23.76,309.8,0.54,-0.6481
1865,3.0,17.0,23.96,16.96,10491.18,8136.26,2354.92,1.2894,968.9,9.93,15.65,23.76,308.8,0.5279,-0.6447
1866,3.0,16.4,23.97,16.85,10323.73,7955.3,2368.43,1.2977,951.2,9.91,15.7,23.96,311.0,0.5029,-0.6489
1867,3.0,15.0,23.53,17.43,9911.38,7579.46,2331.92,1.3077,954.5,9.85,15.67,23.53,313.3,0.4493,-0.6538
1868,3.0,15.0,23.39,17.58,8833.92,6771.33,2062.59,1.3046,895.8,9.95,15.91,23.53,305.3,0.4246,-0.6523
1869,3.0,14.8,23.6,17.27,8279.66,6401.54,1878.12,1.2934,845.7,9.96,16.11,23.39,304.6,0.4726,-0.6467
1870,3.0,14.0,24.51,16.47,9200.29,7127.16,2073.12,1.2909,836.6,9.95,16.09,24.51,309.4,0.4713,-0.6454
1871,3.0,13.0,23.43,17.59,9337.11,7106.89,2230.22,1.3138,922.5,9.75,15.81,23.43,323.2,0.4671,-0.6569
1872,3.0,13.2,23.97,16.94,9079.79,7040.39,2039.41,1.2897,870.2,9.95,15.97,23.96,308.2,0.5101,-0.6448
1873,3.0,13.0,24.09,16.92,9966.33,7691.19,2275.15,1.2958,914.2,9.89,15.77,23.97,319.5,0.5019,-0.6479
1874,3.0,11.0,23.62,17.41,9901.04,7565.48,2335.57,1.3087,946.9,9.9,15.72,23.62,311.8,0.5281,-0.6544
1875,3.0,12.3,24.35,16.6,10262.26,7958.95,2303.32,1.2894,914.8,9.97,15.75,24.35,307.6,0.5221,-0.6447
1876,3.0,11.0,23.39,17.69,10270.01,7869.72,2400.28,1.305,992.2,9.86,15.54,23.39,312.9,0.5276,-0.6525
1877,3.0,9.0,24.13,16.92,10280.23,7950.06,2330.17,1.2931,928.7,9.98,15.66,24.13,305.0,0.518,-0.6466
1878,3.0,11.4,23.31,17.76,10197.02,7806.31,2390.71,1.3063,988.8,9.94,15.5,23.31,310.6,0.5347,-0.6531
1879,3.0,11.0,24.22,16.86,10393.48,8055.63,2337.85,1.2902,926.7,9.98,15.62,24.21,305.2,0.538,-0.6451
1880,3.0,11.0,23.52,17.58,10569.56,8106.98,2462.58,1.3038,992.5,9.93,15.44,23.52,312.2,0.5267,-0.6519
1881,3.0,8.4,23.89,17.28,10259.83,7935.32,2324.51,1.2929,934.8,9.97,15.5,23.89,306.4,0.521,-0.6465
1882,3.0,7.7,23.59,17.56,10099.65,7849.26,2250.39,1.2867,950.5,9.96,15.42,23.59,310.0,0.5328,-0.6434
1883,3.0,7.0,24.12,16.97,10084.81,8025.63,2059.18,1.2566,914.9,9.98,15.44,24.12,309.4,0.5324,-0.6283
1884,3.0,7.2,23.45,17.83,10082.15,8020.65,2061.5,1.257,975.7,9.96,15.32,23.45,316.1,0.5291,-0.6285
1885,3.0,8.0,24.08,17.02,9974.01,7968.9,2005.12,1.2516,917.1,9.98,15.49,24.08,310.3,0.523,-0.6258
1886,3.0,7.0,23.45,17.68,9880.36,7880.2,2000.16,1.2538,967.7,9.97,15.4,23.45,315.8,0.4953,-0.6269
1887,3.0,7.1,23.84,17.45,9167.75,7461.4,1706.35,1.2287,900.6,9.99,15.65,23.84,309.6,0.4896,-0.6143
1888,3.0,7.0,23.68,17.44,9177.39,7377.55,1799.85,1.244,912.0,9.98,15.68,23.84,314.4,0.4895,-0.622
1889,3.0,7.0,23.93,17.19,9043.01,7377.23,1665.78,1.2258,896.2,9.99,15.79,23.68,314.1,0.4871,-0.6129
1890,3.0,6.6,23.86,17.45,8981.26,7341.94,1639.32,1.2233,902.4,9.98,15.82,23.93,315.9,0.4835,-0.6116
1891,3.0,7.0,23.8,17.32,8954.28,7288.67,1665.61,1.2285,913.9,9.99,15.92,23.86,318.4,0.4925,-0.6143
1892,3.0,6.0,24.05,17.06,9005.42,7424.43,1580.99,1.2129,910.6,9.99,15.99,23.8,318.6,0.5433,-0.6065
1893,3.0,6.1,24.47,16.85,9858.45,8191.82,1666.63,1.2035,941.5,9.98,15.87,24.47,327.0,0.5539,-0.6017
1894,3.0,6.0,23.84,17.28,10153.79,8350.54,1803.25,1.2159,1013.2,9.96,15.69,23.84,337.3,0.576,-0.608
1895,3.0,6.0,24.66,16.45,10395.83,8680.48,1715.35,1.1976,972.7,9.98,15.84,24.67,333.5,0.5924,-0.5988
1896,3.0,5.1,23.96,17.37,10765.48,8929.38,1836.1,1.2056,1053.5,9.94,15.58,23.96,343.2,0.6101,-0.6028
1897,3.0,5.0,24.55,16.57,10950.38,9192.55,1757.83,1.1912,1027.2,9.98,15.7,24.55,343.7,0.632,-0.5956
1898,3.0,2.5,23.92,17.2,10422.86,9524.48,898.38,1.0943,1110.3,9.95,15.44,23.92,341.7,0.6408,-0.5472
1899,3.0,2.4,24.15,17.15,9973.27,9653.33,319.95,1.0331,1109.1,9.97,15.54,23.92,333.6,0.6434,-0.5166
1900,3.0,2.0,23.89,17.23,11440.45,9694.06,1746.39,1.1802,1131.0,9.98,15.42,24.15,332.9,0.671,-0.5901
1901,3.0,1.4,24.13,16.99,11812.34,10108.09,1704.25,1.1686,1139.9,9.97,15.36,23.89,326.5,0.7072,-0.5843
1902,3.0,1.5,24.37,16.89,12454.47,10651.98,1802.48,1.1692,1150.1,9.97,15.21,24.13,328.2,0.7175,-0.5846
1903,3.0,3.0,24.56,16.56,12828.22,10805.17,2023.05,1.1872,1137.7,9.97,15.17,24.37,330.0,0.7102,-0.5936
1904,3.0,3.0,24.2,16.92,12834.66,10694.77,2139.88,1.2001,1162.4,9.96,15.11,24.2,327.6,0.7057,-0.6
1905,3.0,3.7,24.37,16.89,12666.42,10625.77,2040.65,1.192,1145.0,9.96,15.19,24.2,323.3,0.7166,-0.596
1906,3.0,4.8,24.25,16.87,13065.4,10790.59,2274.81,1.2108,1164.5,9.95,15.08,24.37,325.4,0.72,-0.6054
1907,3.0,9.0,24.22,16.9,13461.5,10840.7,2620.8,1.2418,1172.3,9.94,15.08,24.25,325.3,0.7172,-0.6209
1908,3.0,9.4,24.2,17.02,13457.76,10798.13,2659.63,1.2463,1167.3,9.94,15.05,24.22,319.5,0.7033,-0.6232
1909,3.0,12.0,24.05,17.08,13167.37,10589.43,2577.94,1.2434,1164.7,9.92,15.05,24.2,317.8,0.6969,-0.6217
1910,3.0,14.0,23.93,17.2,13039.48,10493.09,2546.39,1.2427,1163.4,9.94,15.01,24.05,314.4,0.6941,-0.6213
1911,3.0,13.6,23.91,17.25,13020.27,10449.05,2571.23,1.2461,1159.0,9.96,14.99,23.93,311.6,0.6653,-0.623
1912,3.0,16.0,23.74,17.4,12533.09,10015.24,2517.85,1.2514,1137.6,9.95,15.03,23.91,310.2,0.6333,-0.6257
1913,3.0,16.0,23.61,17.54,12041.34,9534.9,2506.43,1.2629,1115.2,9.97,15.15,23.74,304.9,0.6273,-0.6314
1914,3.0,13.8,23.81,17.31,11971.84,9445.62,2526.22,1.2674,1090.9,9.97,15.25,23.61,305.1,0.6271,-0.6337
1915,3.0,13.0,23.93,17.22,11962.83,9444.73,2518.1,1.2666,1071.5,9.96,15.21,23.81,309.4,0.6678,-0.6333
1916,3.0,12.0,24.13,17.01,12591.03,10055.99,2535.05,1.2521,1100.0,9.95,15.09,23.93,313.8,0.6777,-0.626
1917,3.0,10.2,23.95,17.16,12766.63,10203.41,2563.23,1.2512,1125.5,9.96,14.98,24.13,313.4,0.6755,-0.6256
1918,3.0,10.0,23.97,17.18,12716.86,10169.5,2547.36,1.2505,1119.6,9.97,14.99,23.95,311.4,0.6886,-0.6252
