hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
1919,3.0,11.0,24.15,17.0,12905.87,10366.4,2539.47,1.245,1115.2,9.98,14.96,23.97,311.4,0.7025,-0.6225
1920,3.0,10.0,24.11,16.99,13136.44,10575.3,2561.14,1.2422,1129.6,9.96,14.85,24.15,313.7,0.7133,-0.6211
1921,3.0,11.0,24.1,17.06,13281.93,10735.95,2545.98,1.2371,1137.4,9.96,14.77,24.11,314.5,0.6985,-0.6186
1922,3.0,10.0,23.79,17.39,13058.43,10511.94,2546.49,1.2422,1165.0,9.99,14.87,23.79,306.5,0.7089,-0.6211
1923,3.0,9.9,24.1,17.0,13217.19,10669.35,2547.84,1.2388,1159.1,10.0,15.0,24.1,305.8,0.7024,-0.6194
1924,3.0,10.0,23.9,17.28,13110.92,10574.51,2536.42,1.2399,1174.9,9.99,14.99,24.1,307.5,0.7119,-0.6199
1925,3.0,10.0,24.02,17.15,13251.09,10717.1,2533.99,1.2364,1180.6,9.99,15.05,23.9,306.9,0.7087,-0.6182
1926,3.0,9.5,24.18,16.92,13214.23,10669.56,2544.66,1.2385,1163.5,9.99,15.11,24.02,306.6,0.7176,-0.6192
1927,3.0,9.0,24.17,17.01,13359.72,10805.8,2553.91,1.2363,1171.5,9.99,15.05,24.18,309.3,0.7274,-0.6182
1928,3.0,10.0,24.1,17.09,13493.73,10951.39,2542.35,1.2321,1183.4,9.98,14.94,24.17,310.2,0.7081,-0.6161
1929,3.0,10.7,23.92,17.25,13195.27,10659.23,2536.05,1.2379,1177.4,9.99,14.97,24.1,307.1,0.6923,-0.619
1930,3.0,13.0,23.9,17.3,12927.33,10421.15,2506.17,1.2405,1165.7,9.99,15.06,23.92,305.9,0.6877,-0.6202
1931,3.0,16.0,24.15,17.04,12844.82,10354.54,2490.28,1.2405,1140.6,9.99,15.18,23.9,304.6,0.6855,-0.6203
1932,3.0,16.4,24.32,16.88,12822.29,10322.61,2499.67,1.2422,1121.3,9.98,15.21,24.15,305.9,0.6895,-0.6211
1933,3.0,19.0,24.08,17.13,12919.99,10383.07,2536.93,1.2443,1148.6,9.94,15.14,24.32,308.3,0.6773,-0.6222
1934,3.0,21.0,24.11,17.11,12753.91,10199.17,2554.74,1.2505,1130.2,9.92,15.18,24.08,305.3,0.6716,-0.6252
1935,3.0,19.9,24.38,16.83,12645.06,10112.75,2532.32,1.2504,1101.8,9.93,15.3,24.11,304.5,0.6651,-0.6252
1936,3.0,20.0,24.22,17.0,12562.62,10018.1,2544.52,1.254,1114.4,9.92,15.33,24.38,306.5,0.655,-0.627
1937,3.0,18.0,24.13,17.12,12393.59,9866.51,2527.08,1.2561,1113.4,9.9,15.36,24.22,305.7,0.6522,-0.6281
1938,3.0,16.0,24.09,17.18,12326.97,9824.17,2502.8,1.2548,1114.9,9.92,15.37,24.13,307.0,0.6544,-0.6274
1939,3.0,16.0,24.04,17.21,12355.46,9856.98,2498.48,1.2535,1120.4,9.94,15.33,24.09,308.7,0.6561,-0.6267
1940,3.0,14.0,24.13,17.12,12384.73,9882.06,2502.67,1.2533,1110.7,9.96,15.33,24.04,307.5,0.6498,-0.6266
1941,3.0,11.7,23.97,17.35,12335.01,9787.55,2547.45,1.2603,1116.4,9.96,15.3,24.13,309.3,0.6617,-0.6301
1942,3.0,11.0,23.84,17.42,12511.43,9966.6,2544.82,1.2553,1133.2,9.93,15.14,23.97,313.8,0.664,-0.6277
1943,3.0,10.0,24.02,17.24,12539.49,9998.1,2541.39,1.2542,1111.8,9.97,15.13,23.84,310.6,0.6697,-0.6271
1944,3.0,9.1,24.14,17.19,12656.57,10084.02,2572.55,1.2551,1101.7,9.98,15.09,24.02,311.6,0.6795,-0.6276
1945,3.0,9.0,24.1,17.17,12805.19,10231.0,2574.19,1.2516,1118.0,9.97,15.05,24.14,315.2,0.7005,-0.6258
1946,3.0,9.0,23.95,17.32,13121.34,10546.17,2575.17,1.2442,1170.1,9.98,15.04,24.1,310.3,0.6955,-0.6221
1947,3.0,8.2,23.98,17.38,13069.29,10471.31,2597.99,1.2481,1163.7,9.99,15.08,23.95,307.9,0.6884,-0.6241
1948,3.0,8.0,24.05,17.22,12942.7,10364.22,2578.48,1.2488,1146.1,9.98,15.11,23.98,307.9,0.6276,-0.6244
1949,3.0,9.0,23.56,17.74,12005.3,9450.37,2554.93,1.2704,1121.0,9.99,15.22,23.56,304.6,0.6312,-0.6352
1950,3.0,7.8,24.02,17.3,12005.51,9505.2,2500.31,1.263,1079.7,9.99,15.32,24.02,304.4,0.6548,-0.6315
1951,3.0,8.4,23.81,17.5,12430.5,9861.95,2568.54,1.2604,1127.4,9.97,15.16,24.02,310.3,0.6536,-0.6302
1952,3.0,9.0,23.82,17.47,12388.14,9842.36,2545.78,1.2587,1129.2,9.98,15.2,23.81,306.4,0.6447,-0.6293
1953,3.0,8.5,23.91,17.44,12272.41,9708.7,2563.71,1.2641,1109.5,9.99,15.26,23.82,305.3,0.6388,-0.632
1954,3.0,11.0,23.94,17.36,12144.73,9620.95,2523.78,1.2623,1095.5,9.98,15.25,23.91,307.1,0.6423,-0.6312
1955,3.0,11.0,23.94,17.36,12193.13,9672.79,2520.34,1.2606,1098.7,9.98,15.23,23.94,307.4,0.6461,-0.6303
1956,3.0,10.5,23.94,17.41,12265.75,9730.37,2535.38,1.2606,1102.7,9.98,15.22,23.94,307.1,0.6361,-0.6303
1957,3.0,11.0,23.8,17.51,12101.43,9579.75,2521.68,1.2632,1100.9,9.98,15.19,23.94,307.2,0.5806,-0.6316
1958,3.0,12.0,23.45,17.89,11251.98,8743.23,2508.75,1.2869,1060.3,9.98,15.29,23.45,304.4,0.5495,-0.6435
1959,3.0,11.1,23.56,17.76,10730.26,8276.98,2453.28,1.2964,1001.6,9.98,15.39,23.45,304.2,0.5474,-0.6482
1960,3.0,12.0,23.9,17.42,10665.96,8246.41,2419.55,1.2934,951.5,9.96,15.33,23.9,307.1,0.5433,-0.6467
1961,3.0,12.0,23.56,17.79,10661.36,8182.62,2478.74,1.3029,967.6,9.93,15.2,23.57,310.6,0.5383,-0.6515
1962,3.0,11.3,23.91,17.38,10498.34,8106.94,2391.4,1.295,920.4,9.96,15.2,23.91,307.3,0.6061,-0.6475
1963,3.0,11.0,24.08,17.25,11652.2,9127.74,2524.46,1.2766,990.2,9.9,14.97,23.91,317.9,0.6284,-0.6383
1964,3.0,11.0,23.83,17.52,11986.88,9459.15,2527.73,1.2672,1048.0,9.95,14.9,24.08,313.7,0.6712,-0.6336
1965,3.0,10.5,23.86,17.47,12644.84,10103.15,2541.69,1.2516,1110.8,9.97,14.87,23.83,309.9,0.6828,-0.6258
1966,3.0,11.0,24.09,17.25,12801.31,10276.57,2524.74,1.2457,1103.7,9.98,14.89,23.86,308.1,0.6856,-0.6228
1967,3.0,10.0,24.05,17.3,12856.87,10319.32,2537.55,1.2459,1109.0,9.98,14.85,24.09,308.5,0.6949,-0.623
1968,3.0,9.9,23.97,17.38,13009.33,10458.41,2550.93,1.2439,1125.2,9.98,14.78,24.05,309.3,0.7123,-0.622
1969,3.0,10.0,24.11,17.24,13262.87,10719.87,2543.0,1.2372,1127.6,9.98,14.71,23.97,310.9,0.7303,-0.6186
1970,3.0,10.0,24.09,17.26,13536.34,10989.46,2546.87,1.2318,1163.1,9.99,14.75,24.11,307.5,0.7284,-0.6159
1971,3.0,10.3,24.05,17.32,13510.05,10961.38,2548.66,1.2325,1171.7,9.99,14.8,24.09,306.6,0.7174,-0.6163
1972,3.0,11.0,23.98,17.39,13331.58,10796.15,2535.43,1.2348,1170.1,9.99,14.86,24.05,306.0,0.7205,-0.6174
1973,3.0,11.0,24.08,17.28,13377.91,10844.77,2533.13,1.2336,1169.8,9.99,14.92,23.98,305.7,0.7068,-0.6168
1974,3.0,10.0,24.08,17.3,13184.25,10639.16,2545.1,1.2392,1158.0,9.99,15.0,24.08,305.3,0.7194,-0.6196
1975,3.0,10.0,24.07,17.31,13369.0,10829.76,2539.24,1.2345,1173.5,9.99,14.94,24.08,307.9,0.7155,-0.6172
1976,3.0,10.0,24.04,17.34,13309.14,10770.63,2538.51,1.2357,1172.0,9.99,14.95,24.07,306.6,0.7063,-0.6178
1977,3.0,10.1,23.99,17.45,13190.74,10632.56,2558.17,1.2406,1167.5,9.99,14.99,24.04,306.3,0.6987,-0.6203
1978,3.0,10.0,23.99,17.4,13079.16,10518.0,2561.16,1.2435,1156.2,9.98,14.99,23.99,307.3,0.7099,-0.6218
1979,3.0,10.0,24.14,17.25,13260.25,10686.66,2573.59,1.2408,1150.7,9.98,14.95,23.99,308.7,0.7058,-0.6204
1980,3.0,10.7,24.09,17.38,13222.43,10624.63,2597.81,1.2445,1141.9,9.97,14.89,24.14,309.5,0.6983,-0.6223
1981,3.0,11.0,23.8,17.6,13091.9,10510.29,2581.61,1.2456,1162.1,9.95,14.86,24.09,311.0,0.6975,-0.6228
1982,3.0,10.0,23.88,17.52,13085.15,10498.12,2587.03,1.2464,1153.9,9.97,14.89,23.8,309.1,0.6942,-0.6232
1983,3.0,9.4,24.14,17.33,13056.1,10448.45,2607.65,1.2496,1123.0,9.98,14.94,23.88,308.5,0.6893,-0.6248
1984,3.0,9.0,24.05,17.35,12978.24,10376.65,2601.59,1.2507,1124.3,9.96,14.92,24.14,311.2,0.6814,-0.6254
1985,3.0,9.0,23.89,17.52,12857.32,10256.92,2600.4,1.2535,1132.7,9.96,14.93,24.05,310.5,0.6801,-0.6268
1986,3.0,7.9,24.0,17.5,12763.19,10237.97,2525.22,1.2467,1121.0,9.97,14.97,23.89,309.6,0.6911,-0.6233
1987,3.0,7.0,24.11,17.29,12872.83,10403.72,2469.12,1.2373,1128.7,9.95,14.99,24.0,314.1,0.7012,-0.6187
1988,3.0,7.0,24.18,17.22,13048.69,10556.19,2492.49,1.2361,1139.9,9.95,15.02,24.11,318.1,0.6925,-0.6181
1989,3.0,6.0,24.15,17.4,12796.51,10425.59,2370.92,1.2274,1138.3,9.96,15.09,24.18,319.5,0.7028,-0.6137
1990,3.0,6.0,24.24,17.16,12916.95,10581.85,2335.09,1.2207,1151.2,9.95,15.15,24.15,326.0,0.7015,-0.6103
1991,3.0,5.0,24.37,17.02,12820.8,10562.98,2257.82,1.2137,1143.6,9.96,15.24,24.24,328.8,0.6975,-0.6069
1992,3.0,4.3,24.43,17.12,12660.99,10504.91,2156.07,1.2052,1136.3,9.97,15.29,24.37,331.8,0.7144,-0.6026
1993,3.0,4.0,24.67,16.72,12891.78,10760.46,2131.32,1.1981,1134.3,9.97,15.3,24.43,339.2,0.7108,-0.599
1994,3.0,3.0,24.26,17.13,12932.04,10705.49,2226.55,1.208,1178.1,9.97,15.28,24.27,329.1,0.7066,-0.604
1995,3.0,2.8,24.41,17.13,12670.03,10642.56,2027.48,1.1905,1162.7,9.97,15.36,24.26,321.8,0.7098,-0.5953
1996,3.0,2.0,24.3,17.1,12796.18,10691.52,2104.66,1.1969,1169.9,9.96,15.27,24.41,322.0,0.7187,-0.5984
1997,3.0,2.0,24.43,16.97,12877.28,10823.65,2053.64,1.1897,1162.0,9.97,15.22,24.3,322.3,0.7172,-0.5949
1998,3.0,2.0,24.4,17.15,12824.65,10801.12,2023.53,1.1873,1155.0,9.97,15.16,24.43,322.0,0.7189,-0.5937
1999,3.0,3.3,24.36,17.04,13057.94,10824.92,2233.02,1.2063,1159.4,9.96,15.13,24.4,324.6,0.7302,-0.6031
2000,3.0,3.6,24.39,17.01,13364.98,10994.63,2370.35,1.2156,1166.5,9.96,15.07,24.36,322.0,0.7344,-0.6078
2001,3.0,4.1,24.37,17.21,13404.22,11057.21,2347.02,1.2123,1165.6,9.96,14.99,24.39,320.6,0.7386,-0.6061
2002,3.0,5.2,24.41,16.99,13433.47,11118.55,2314.92,1.2082,1164.2,9.93,14.97,24.37,323.5,0.7355,-0.6041
2003,3.0,8.0,24.34,17.07,13576.14,11071.96,2504.18,1.2262,1168.3,9.92,14.96,24.41,324.8,0.7297,-0.6131
2004,3.0,8.3,24.18,17.42,13552.2,10983.94,2568.26,1.2338,1179.8,9.91,14.98,24.34,323.0,0.7255,-0.6169
2005,3.0,10.0,24.22,17.18,13546.3,10921.36,2624.94,1.2403,1174.5,9.9,15.03,24.18,322.3,0.7207,-0.6202
2006,3.0,11.0,24.2,17.21,13481.63,10850.81,2630.81,1.2425,1169.3,9.92,15.02,24.22,318.6,0.7128,-0.6212
2007,3.0,10.6,24.02,17.54,13410.87,10730.5,2680.36,1.2498,1172.6,9.91,14.97,24.2,316.1,0.7129,-0.6249
2008,3.0,12.0,23.99,17.43,13347.35,10731.38,2615.97,1.2438,1177.9,9.87,14.97,24.02,318.5,0.7111,-0.6219
2009,3.0,12.0,24.17,17.24,13310.68,10704.29,2606.39,1.2435,1152.1,9.94,14.98,23.99,314.6,0.7059,-0.6217
2010,3.0,10.3,24.03,17.5,13294.49,10626.08,2668.4,1.2511,1152.5,9.93,14.91,24.17,314.9,0.6966,-0.6256
2011,3.0,10.0,23.94,17.47,13137.59,10485.36,2652.23,1.2529,1154.7,9.92,14.96,24.03,316.3,0.679,-0.6265
2012,3.0,9.0,24.03,17.38,12697.53,10221.45,2476.09,1.2422,1130.0,9.95,15.08,23.94,314.2,0.6616,-0.6211
2013,3.0,7.8,23.93,17.63,12196.5,9960.69,2235.81,1.2245,1126.9,9.96,15.19,24.03,314.1,0.6708,-0.6122
2014,3.0,7.0,23.96,17.46,12291.37,10101.38,2190.0,1.2168,1153.1,9.93,15.3,23.93,321.7,0.6873,-0.6084
2015,3.0,7.0,24.34,17.06,12603.08,10352.26,2250.81,1.2174,1141.5,9.96,15.38,24.34,324.9,0.6781,-0.6087
2016,3.0,6.6,24.12,17.45,12453.36,10214.55,2238.81,1.2192,1157.6,9.95,15.39,24.34,329.1,0.6724,-0.6096
2017,3.0,7.0,24.33,17.07,12226.14,10129.6,2096.54,1.207,1143.2,9.95,15.57,24.12,331.8,0.6726,-0.6035
2018,3.0,7.0,24.08,17.33,12423.55,10134.72,2288.82,1.2258,1172.7,9.96,15.54,24.33,320.3,0.683,-0.6129
2019,3.0,5.8,23.99,17.56,12527.35,10291.38,2235.97,1.2173,1197.1,9.94,15.49,24.08,316.6,0.678,-0.6086
2020,3.0,6.0,24.04,17.38,12409.15,10214.37,2194.78,1.2149,1183.3,9.94,15.5,23.99,314.4,0.6546,-0.6074
2021,3.0,6.0,23.83,17.6,12075.38,9862.22,2213.17,1.2244,1170.0,9.96,15.49,24.04,311.4,0.6365,-0.6122
2022,3.0,5.7,23.69,17.87,11656.5,9589.65,2066.85,1.2155,1157.5,9.95,15.5,23.83,309.6,0.6188,-0.6078
2023,3.0,6.0,23.71,17.72,11301.63,9322.28,1979.35,1.2123,1128.0,9.94,15.54,23.69,309.5,0.5985,-0.6062
2024,3.0,7.0,23.63,17.81,11032.95,9018.42,2014.53,1.2234,1098.3,9.95,15.51,23.71,309.3,0.6134,-0.6117
2025,3.0,6.3,23.81,17.75,11192.97,9241.96,1951.02,1.2111,1086.8,9.95,15.4,23.63,310.9,0.6052,-0.6056
2026,3.0,7.0,23.78,17.65,11181.41,9116.57,2064.85,1.2265,1070.4,9.95,15.36,23.81,311.2,0.6433,-0.6132
2027,3.0,8.0,23.96,17.46,11936.94,9689.89,2247.06,1.2319,1091.5,9.95,15.18,23.78,314.2,0.6435,-0.6159
2028,3.0,7.3,23.88,17.68,11992.16,9691.08,2301.08,1.2374,1099.1,9.96,15.16,23.96,310.4,0.6399,-0.6187
2029,3.0,9.0,23.73,17.71,12123.13,9635.83,2487.3,1.2581,1114.2,9.96,15.18,23.88,310.0,0.6264,-0.6291
2030,3.0,9.0,23.76,17.68,11879.64,9433.14,2446.5,1.2594,1094.0,9.97,15.23,23.73,306.3,0.5988,-0.6297
2031,3.0,8.5,23.73,17.8,11290.37,9017.29,2273.09,1.2521,1056.1,9.97,15.29,23.76,306.3,0.5863,-0.626
2032,3.0,9.0,23.65,17.8,11133.04,8830.89,2302.15,1.2607,1042.8,9.96,15.27,23.73,309.0,0.5812,-0.6303
2033,3.0,9.0,23.8,17.64,11055.77,8752.96,2302.81,1.2631,1016.1,9.97,15.29,23.65,308.5,0.5711,-0.6315
2034,3.0,8.6,23.82,17.72,10813.82,8601.28,2212.54,1.2572,990.5,9.97,15.23,23.8,308.9,0.5512,-0.6286
2035,3.0,8.0,23.62,17.83,10503.1,8300.6,2202.5,1.2653,980.3,9.97,15.25,23.82,310.2,0.5418,-0.6327
2036,3.0,8.0,23.94,17.5,10252.24,8159.18,2093.06,1.2565,941.9,9.98,15.37,23.93,309.7,0.5257,-0.6283
2037,3.0,7.5,23.74,17.81,9946.32,7918.45,2027.87,1.2561,937.9,9.98,15.4,23.94,312.6,0.5491,-0.628
2038,3.0,8.0,24.14,17.29,10350.77,8271.49,2079.28,1.2514,940.8,9.98,15.45,24.14,317.5,0.5462,-0.6257
2039,3.0,8.0,23.72,17.74,10473.13,8228.45,2244.68,1.2728,979.0,9.98,15.41,23.72,320.1,0.5518,-0.6364
2040,3.0,7.0,24.29,17.25,10357.36,8312.21,2045.14,1.246,935.5,9.98,15.5,24.28,314.7,0.5649,-0.623
2041,3.0,7.0,23.78,17.68,10754.03,8510.58,2243.45,1.2636,999.5,9.96,15.36,23.78,325.5,0.5961,-0.6318
2042,3.0,7.0,24.09,17.36,11254.29,8978.73,2275.56,1.2534,1015.2,9.97,15.35,24.09,313.1,0.5866,-0.6267
2043,3.0,7.1,23.38,18.22,11148.6,8835.43,2313.16,1.2618,1066.8,9.96,15.19,23.37,310.2,0.5831,-0.6309
2044,3.0,7.0,23.88,17.59,10975.39,8780.55,2194.84,1.25,1017.7,9.98,15.35,23.88,304.7,0.586,-0.625
2045,3.0,6.0,23.62,17.87,11119.94,8826.13,2293.82,1.2599,1039.1,9.97,15.22,23.88,308.3,0.5874,-0.6299
2046,3.0,4.8,23.7,17.86,10830.48,8845.76,1984.71,1.2244,1033.6,9.97,15.24,23.62,306.9,0.5721,-0.6122
2047,3.0,5.0,23.68,17.8,10590.45,8615.81,1974.64,1.2292,1010.7,9.95,15.26,23.7,308.0,0.5713,-0.6146
2048,3.0,7.0,23.83,17.65,10798.85,8603.68,2195.17,1.2551,991.3,9.97,15.25,23.68,308.4,0.6088,-0.6276
2049,3.0,7.6,24.09,17.48,11521.05,9168.68,2352.37,1.2566,1010.2,9.97,15.11,23.83,310.6,0.6176,-0.6283
2050,3.0,10.0,23.64,17.86,11843.0,9299.18,2543.82,1.2736,1061.4,9.96,14.98,23.64,309.5,0.619,-0.6368
2051,3.0,11.0,23.93,17.55,11844.18,9317.88,2526.3,1.2711,1046.4,9.99,15.13,23.64,304.1,0.6122,-0.6356
2052,3.0,12.2,23.87,17.7,11754.56,9218.67,2535.88,1.2751,1042.4,9.98,15.13,23.93,305.6,0.621,-0.6375
2053,3.0,13.1,23.61,17.95,11878.23,9351.14,2527.09,1.2702,1084.0,9.95,15.07,23.87,307.1,0.6195,-0.6351
2054,3.0,14.0,23.68,17.83,11834.14,9326.86,2507.27,1.2688,1081.2,9.98,15.15,23.61,304.7,0.6116,-0.6344
2055,3.0,15.1,23.84,17.69,11717.91,9209.8,2508.11,1.2723,1059.1,9.98,15.24,23.68,304.1,0.6092,-0.6362
2056,3.0,17.0,23.86,17.64,11667.4,9174.65,2492.75,1.2717,1055.0,9.97,15.26,23.84,306.1,0.623,-0.6358
2057,3.0,17.0,24.04,17.46,11874.74,9382.25,2492.49,1.2657,1056.3,9.96,15.26,23.86,305.1,0.6372,-0.6328
2058,3.0,15.9,24.1,17.4,12107.8,9597.21,2510.58,1.2616,1072.0,9.95,15.24,24.04,305.8,0.6454,-0.6308
2059,3.0,12.0,23.84,17.68,12262.9,9719.7,2543.2,1.2617,1113.9,9.94,15.21,24.1,307.9,0.637,-0.6308
2060,3.0,11.2,23.67,17.86,12130.99,9593.31,2537.69,1.2645,1114.4,9.95,15.15,23.84,307.1,0.6199,-0.6323
2061,3.0,13.1,23.73,17.82,11841.71,9333.98,2507.73,1.2687,1084.2,9.98,15.21,23.67,305.3,0.6138,-0.6343
2062,3.0,12.0,23.9,17.62,11756.12,9243.08,2513.05,1.2719,1054.6,9.98,15.24,23.73,305.9,0.6356,-0.6359
2063,3.0,11.0,24.12,17.39,12096.64,9571.82,2524.82,1.2638,1050.7,9.96,15.12,23.9,309.6,0.6319,-0.6319
2064,3.0,10.8,23.89,17.67,12047.24,9514.88,2532.36,1.2661,1061.6,9.96,15.03,24.12,309.6,0.6349,-0.6331
2065,3.0,10.0,23.78,17.76,12091.64,9558.73,2532.91,1.265,1079.6,9.97,15.02,23.89,307.7,0.6341,-0.6325
2066,3.0,9.0,23.75,17.8,12078.97,9546.3,2532.67,1.2653,1101.9,9.99,15.18,23.78,303.5,0.6426,-0.6327
2067,3.0,8.7,24.01,17.55,12224.0,9677.32,2546.68,1.2632,1096.1,9.99,15.29,23.75,303.7,0.6379,-0.6316
2068,3.0,7.0,23.97,17.56,12191.95,9608.35,2583.6,1.2689,1095.0,9.99,15.3,24.01,304.9,0.6441,-0.6344
2069,3.0,7.0,23.85,17.7,12288.0,9701.78,2586.22,1.2666,1116.3,9.98,15.25,23.97,306.5,0.6539,-0.6333
2070,3.0,7.4,23.9,17.67,12426.91,9847.83,2579.07,1.2619,1125.9,9.98,15.26,23.85,305.8,0.6614,-0.6309
2071,3.0,8.4,23.98,17.57,12507.67,9961.77,2545.9,1.2556,1128.1,9.99,15.25,23.9,305.7,0.6747,-0.6278
2072,3.0,9.4,24.06,17.49,12690.64,10161.4,2529.23,1.2489,1138.6,9.99,15.23,23.98,305.7,0.6848,-0.6245
2073,3.0,10.9,24.13,17.47,12837.1,10313.0,2524.1,1.2447,1147.1,9.99,15.24,24.06,305.6,0.6835,-0.6224
2074,3.0,14.0,24.08,17.47,12795.12,10293.04,2502.08,1.2431,1150.7,9.99,15.23,24.13,305.7,0.021,-0.6215
2075,3.0,17.0,16.03,30.0,699.71,317.0,382.71,2.2073,1092.7,9.99,15.73,16.03,300.1,0.0902,-2.0886
2076,3.0,18.5,17.57,26.76,1832.75,1359.62,473.13,1.348,1006.9,9.93,16.23,17.57,320.9,0.0902,-0.8888
2077,3.0,20.0,18.19,25.67,1868.21,1360.68,507.53,1.373,919.0,9.97,16.73,18.2,310.8,0.0902,-0.6865
2078,3.0,21.0,18.85,24.65,1871.87,1361.73,510.14,1.3746,830.1,9.98,17.22,18.85,307.3,0.0902,-0.6873
2079,3.0,21.4,19.54,23.65,1873.15,1362.79,510.36,1.3745,740.0,9.99,17.72,19.55,304.8,0.0902,-0.6872
2080,3.0,21.0,20.29,22.56,1876.14,1363.84,512.3,1.3756,648.7,9.99,18.21,20.3,303.5,0.0902,-0.6878
2081,3.0,21.0,21.11,21.48,1877.24,1364.89,512.35,1.3754,557.3,9.99,18.68,21.11,303.6,0.0902,-0.6877
2082,3.0,20.3,21.79,20.65,1889.0,1365.89,523.1,1.383,508.5,9.99,19.14,21.8,304.2,0.0902,-0.6915
2083,3.0,18.0,22.19,20.13,1897.34,1366.85,530.49,1.3881,511.8,9.98,19.55,22.18,305.4,0.0902,-0.6941
2084,3.0,17.0,22.42,19.86,1894.22,1367.72,526.5,1.3849,529.2,9.98,19.86,22.19,306.6,0.0902,-0.6925
2085,3.0,15.6,22.71,19.59,1884.43,1368.39,516.03,1.3771,530.6,9.98,20.17,22.42,306.5,0.0902,-0.6886
2086,3.0,14.0,22.87,19.34,1905.77,1369.04,536.73,1.392,538.6,9.96,20.36,22.71,306.4,0.0902,-0.696
2087,3.0,12.0,22.92,19.28,1922.26,1369.45,552.81,1.4037,549.9,9.94,20.47,22.87,306.8,0.0902,-0.7018
2088,3.0,10.5,22.84,19.51,1944.79,1369.68,575.11,1.4199,568.1,9.93,20.47,22.92,307.9,0.0902,-0.7099
2089,3.0,10.0,22.82,19.42,1936.01,1369.67,566.34,1.4135,576.1,9.94,20.47,22.84,309.7,0.0902,-0.7067
2090,3.0,11.0,23.02,19.19,1896.61,1369.68,526.92,1.3847,571.1,9.98,20.66,22.82,308.1,0.0902,-0.6924
2091,3.0,9.9,23.18,19.15,1905.56,1370.08,535.47,1.3908,571.4,9.98,20.82,23.02,307.6,0.0902,-0.6954
2092,3.0,10.0,23.15,19.06,1936.07,1370.42,565.65,1.4128,588.0,9.96,20.85,23.18,309.6,0.0902,-0.7064
2093,3.0,10.0,23.13,19.08,1935.24,1370.49,564.75,1.4121,599.6,9.96,20.88,23.15,309.9,0.0902,-0.706
2094,3.0,8.8,23.12,19.24,1933.59,1370.54,563.05,1.4108,603.9,9.96,20.89,23.13,309.6,0.0902,-0.7054
2095,3.0,10.0,23.1,19.14,1937.25,1370.57,566.68,1.4135,610.5,9.95,20.88,23.12,310.8,0.0902,-0.7067
2096,3.0,9.0,23.07,19.17,1936.53,1370.56,565.97,1.4129,613.8,9.95,20.87,23.1,309.5,0.0902,-0.7065
2097,3.0,9.2,23.05,19.38,1937.63,1370.53,567.1,1.4138,616.9,9.95,20.86,23.07,309.6,0.0902,-0.7069
2098,3.0,10.0,23.02,19.24,1937.72,1370.5,567.22,1.4139,618.9,9.94,20.83,23.05,310.3,0.0902,-0.7069
2099,3.0,10.0,23.01,19.26,1933.58,1370.45,563.13,1.4109,616.5,9.95,20.82,23.02,309.1,0.0902,-0.7055
2100,3.0,10.5,23.01,19.44,1933.62,1370.42,563.2,1.411,612.8,9.94,20.8,23.01,308.9,0.0902,-0.7055
2101,3.0,11.0,23.0,19.29,1935.32,1370.38,564.94,1.4123,609.0,9.94,20.77,23.01,309.4,0.0902,-0.7061
2102,3.0,12.0,22.99,19.31,1934.47,1370.32,564.15,1.4117,605.4,9.94,20.75,23.0,308.6,0.0902,-0.7058
2103,3.0,11.6,23.02,19.42,1927.34,1370.27,557.07,1.4065,597.0,9.94,20.75,22.99,308.1,0.0902,-0.7033
2104,3.0,13.0,22.99,19.32,1938.21,1370.28,567.94,1.4145,594.8,9.93,20.71,23.02,309.1,0.0902,-0.7072
2105,3.0,13.0,23.07,19.23,1919.09,1370.19,548.9,1.4006,584.0,9.94,20.75,22.99,308.2,0.0902,-0.7003
2106,3.0,13.1,23.09,19.32,1929.41,1370.28,559.13,1.408,581.8,9.94,20.76,23.07,308.3,0.0902,-0.704
2107,3.0,12.0,22.99,19.33,1949.03,1370.3,578.73,1.4223,591.3,9.92,20.71,23.09,309.4,0.0902,-0.7112
2108,3.0,11.0,22.93,19.4,1942.67,1370.18,572.49,1.4178,593.9,9.92,20.66,22.99,309.4,0.0902,-0.7089
2109,3.0,10.5,22.93,19.56,1933.7,1370.08,563.62,1.4114,590.2,9.93,20.64,22.93,309.6,0.0902,-0.7057
2110,3.0,11.0,22.92,19.42,1933.14,1370.04,563.1,1.411,587.6,9.93,20.62,22.93,310.4,0.0902,-0.7055
2111,3.0,10.8,22.92,19.44,1933.57,1370.01,563.56,1.4114,585.5,9.94,20.61,22.92,309.8,0.0902,-0.7057
2112,3.0,8.7,22.91,19.6,1935.97,1369.98,566.0,1.4131,584.7,9.94,20.6,22.92,310.4,0.0902,-0.7066
2113,3.0,9.0,22.89,19.48,1935.57,1369.95,565.62,1.4129,585.4,9.94,20.58,22.91,312.3,0.0902,-0.7064
2114,3.0,8.0,23.06,19.28,1902.63,1369.91,532.72,1.3889,578.9,9.98,20.73,22.89,310.7,0.0902,-0.6944
2115,3.0,7.2,23.14,19.31,1869.33,1370.23,499.09,1.3642,584.7,9.97,20.83,23.06,311.3,0.0902,-0.6821
2116,3.0,8.0,23.1,19.24,1938.41,1370.44,567.96,1.4144,602.2,9.96,20.86,23.14,313.7,0.0902,-0.7072
2117,3.0,7.0,23.12,19.22,1930.82,1370.5,560.32,1.4088,609.8,9.96,20.9,23.1,312.9,0.0902,-0.7044
2118,3.0,6.3,23.11,19.34,1770.35,1370.6,399.75,1.2917,616.9,9.96,20.92,23.12,313.1,0.0902,-0.6458
2119,3.0,7.0,23.08,19.27,1908.67,1370.64,538.03,1.3925,622.8,9.96,20.91,23.11,314.3,0.0902,-0.6963
2120,3.0,8.0,23.05,19.31,1937.99,1370.62,567.37,1.414,632.3,9.96,20.92,23.08,313.6,0.0902,-0.707
2121,3.0,7.8,23.04,19.43,1936.98,1370.63,566.35,1.4132,635.5,9.95,20.92,23.05,311.8,0.0902,-0.7066
2122,3.0,12.0,23.02,19.36,1937.33,1370.63,566.71,1.4135,637.1,9.95,20.89,23.04,312.0,0.0902,-0.7067
2123,3.0,14.0,23.04,19.34,1927.91,1370.58,557.33,1.4066,627.8,9.95,20.89,23.02,308.8,0.0902,-0.7033
2124,3.0,13.7,23.22,19.23,1902.71,1370.57,532.14,1.3883,603.4,9.96,20.98,23.04,307.6,0.0902,-0.6941
2125,3.0,17.0,23.24,19.12,1929.34,1370.76,558.58,1.4075,596.6,9.94,20.97,23.22,308.6,0.0902,-0.7037
2126,3.0,17.0,23.5,18.83,1892.43,1370.74,521.69,1.3806,565.8,9.95,21.11,23.24,309.9,0.0902,-0.6903
2127,3.0,17.7,23.6,18.77,1919.61,1371.04,548.57,1.4001,561.5,9.94,21.18,23.5,311.4,0.1107,-0.7001
2128,3.0,18.0,24.09,18.19,2289.86,1682.99,606.87,1.3606,574.5,9.92,21.19,24.09,314.9,0.1126,-0.6803
2129,3.0,18.0,24.07,18.22,2372.39,1711.37,661.03,1.3863,577.8,9.88,21.15,24.09,322.1,0.1126,-0.6931
2130,3.0,17.9,24.03,18.32,2378.06,1711.24,666.81,1.3897,579.8,9.85,21.11,24.07,322.4,0.1127,-0.6948
2131,3.0,17.0,23.91,18.42,2391.31,1712.56,678.75,1.3963,589.0,9.83,21.04,24.03,322.5,0.1223,-0.6982
2132,3.0,15.0,24.05,18.27,2533.22,1858.3,674.92,1.3632,595.6,9.84,20.97,23.91,321.4,0.1238,-0.6816
2133,3.0,14.9,23.86,18.58,2617.16,1880.78,736.38,1.3915,613.0,9.82,20.83,24.05,319.5,0.1238,-0.6958
2134,3.0,14.0,23.54,18.85,2615.87,1880.39,735.48,1.3911,640.5,9.81,20.64,23.54,319.9,0.1238,-0.6956
2135,3.0,12.0,23.38,19.05,2611.43,1879.83,731.6,1.3892,646.8,9.85,20.51,23.54,313.0,0.1238,-0.6946
2136,3.0,10.3,23.16,19.47,2621.87,1878.3,743.57,1.3959,657.8,9.88,20.34,23.38,311.8,0.1359,-0.6979
2137,3.0,10.0,23.25,19.2,2793.38,2061.7,731.68,1.3549,667.5,9.92,20.21,23.16,311.6,0.1462,-0.6774
2138,3.0,10.0,23.59,18.82,2972.43,2216.85,755.58,1.3408,653.5,9.98,20.25,23.59,308.4,0.1462,-0.6704
2139,3.0,9.4,23.42,19.19,3040.97,2216.98,823.99,1.3717,672.8,9.97,20.17,23.59,310.0,0.1462,-0.6858
2140,3.0,9.0,23.27,19.2,3038.15,2216.73,821.42,1.3706,688.7,9.96,20.09,23.42,310.0,0.1462,-0.6853
2141,3.0,9.0,23.24,19.23,3012.61,2216.45,796.16,1.3592,688.0,9.97,20.06,23.27,308.8,0.1462,-0.6796
2142,3.0,7.8,23.25,19.42,3008.38,2216.35,792.03,1.3574,680.5,9.97,20.03,23.24,307.9,0.1462,-0.6787
2143,3.0,8.1,23.21,19.28,3013.14,2216.26,796.89,1.3596,677.3,9.96,19.98,23.25,308.5,0.1516,-0.6798
2144,3.0,8.0,23.27,19.21,3099.24,2298.06,801.18,1.3486,678.8,9.97,19.93,23.21,308.3,0.1573,-0.6743
2145,3.0,8.8,23.32,19.37,3213.73,2385.53,828.2,1.3472,680.7,9.97,19.86,23.27,307.8,0.1573,-0.6736
2146,3.0,11.0,23.23,19.26,3237.46,2385.29,852.17,1.3573,682.3,9.96,19.78,23.32,307.8,0.1573,-0.6786
2147,3.0,13.0,23.19,19.31,3226.55,2384.97,841.59,1.3529,677.0,9.96,19.71,23.23,306.9,0.1607,-0.6764
2148,3.0,13.8,23.38,19.31,3252.35,2436.31,816.04,1.335,654.2,9.96,19.7,23.19,305.7,0.1892,-0.6675
2149,3.0,15.0,23.95,18.46,3778.67,2867.97,910.69,1.3175,652.3,9.96,19.6,23.94,306.3,0.1982,-0.6588
2150,3.0,17.0,23.93,18.49,4008.21,3003.18,1005.03,1.3347,660.3,9.94,19.43,23.95,309.7,0.2049,-0.6673
2151,3.0,16.6,24.15,18.4,4095.46,3104.1,991.36,1.3194,638.4,9.93,19.35,23.93,309.0,0.2144,-0.6597
2152,3.0,18.0,24.24,18.15,4302.14,3247.75,1054.39,1.3247,634.2,9.91,19.18,24.15,310.4,0.2236,-0.6623
2153,3.0,18.0,24.24,18.16,4497.52,3386.69,1110.84,1.328,640.4,9.89,19.01,24.24,312.4,0.2546,-0.664
2154,3.0,16.7,24.39,18.12,5069.41,3854.46,1214.95,1.3152,679.6,9.87,18.79,24.24,314.6,0.3001,-0.6576
2155,3.0,13.8,24.38,18.04,5981.91,4541.75,1440.16,1.3171,754.2,9.82,18.43,24.39,316.0,0.3072,-0.6585
2156,3.0,13.3,23.66,18.84,6171.8,4646.45,1525.35,1.3283,820.2,9.81,18.06,23.66,312.0,0.3238,-0.6641
2157,3.0,12.8,23.66,18.88,6422.43,4894.68,1527.75,1.3121,832.4,9.91,17.85,23.66,305.0,0.3526,-0.6561
2158,3.0,12.0,23.84,18.65,6931.85,5328.43,1603.42,1.3009,844.9,9.94,17.61,23.66,305.3,0.3877,-0.6505
2159,3.0,11.0,24.07,18.4,7597.92,5857.47,1740.45,1.2971,861.4,9.95,17.35,23.84,307.1,0.3888,-0.6486
2160,3.0,9.6,23.65,18.92,7734.54,5874.87,1859.67,1.3165,883.0,9.95,17.08,23.66,308.3,0.3909,-0.6583
2161,4.0,8.6,23.59,18.96,7734.2,5904.12,1830.08,1.31,874.9,9.97,16.93,23.65,306.2,0.4046,-0.655
2162,4.0,7.7,23.77,18.76,7927.6,6110.01,1817.59,1.2975,890.6,9.99,16.99,23.59,308.9,0.4225,-0.6487
2163,4.0,7.0,23.92,18.65,8151.12,6379.91,1771.2,1.2776,910.2,9.99,16.99,23.77,310.4,0.4196,-0.6388
2164,4.0,6.8,23.7,18.85,8137.37,6336.3,1801.07,1.2842,933.2,9.99,16.99,23.92,311.1,0.4196,-0.6421
2165,4.0,6.8,23.72,18.82,8080.03,6336.27,1743.76,1.2752,936.8,9.99,17.04,23.7,310.4,0.4198,-0.6376
2166,4.0,7.9,23.76,18.83,8193.33,6339.57,1853.75,1.2924,934.5,9.99,17.06,23.72,309.7,0.4196,-0.6462
2167,4.0,7.0,23.75,18.76,8124.72,6336.92,1787.81,1.2821,937.5,9.99,17.07,23.76,310.3,0.4196,-0.6411
2168,4.0,8.0,23.8,18.7,8212.89,6337.02,1875.86,1.296,932.2,9.99,17.08,23.75,310.3,0.416,-0.648
2169,4.0,10.5,23.73,18.97,8205.69,6283.66,1922.03,1.3059,935.1,9.99,17.09,23.8,310.6,0.4144,-0.6529
2170,4.0,13.0,23.7,18.82,8164.27,6258.4,1905.87,1.3045,933.9,9.99,17.07,23.73,311.0,0.4121,-0.6523
2171,4.0,14.0,23.8,18.71,8106.87,6224.42,1882.44,1.3024,915.0,9.98,17.07,23.7,310.3,0.4095,-0.6512
2172,4.0,15.5,23.62,19.1,8130.37,6184.98,1945.4,1.3145,912.3,9.93,16.92,23.8,313.6,0.4119,-0.6573
2173,4.0,17.0,23.6,18.93,8115.68,6220.08,1895.6,1.3048,903.5,9.91,16.8,23.62,315.0,0.4072,-0.6524
2174,4.0,17.0,23.67,18.86,8010.16,6146.95,1863.2,1.3031,882.8,9.95,16.79,23.6,310.8,0.4102,-0.6516
2175,4.0,17.6,23.6,19.08,8118.38,6193.13,1925.25,1.3109,883.8,9.89,16.67,23.67,313.6,0.4097,-0.6554
2176,4.0,18.0,23.45,19.11,8116.79,6183.26,1933.53,1.3127,895.5,9.86,16.62,23.6,315.7,0.3936,-0.6564
2177,4.0,18.0,23.41,19.15,7769.36,5940.87,1828.49,1.3078,868.5,9.91,16.65,23.45,311.1,0.3945,-0.6539
2178,4.0,18.1,23.57,19.1,7734.54,5953.63,1780.92,1.2991,846.0,9.92,16.62,23.41,310.2,0.4395,-0.6496
2179,4.0,15.0,24.12,18.36,8586.29,6632.83,1953.46,1.2945,855.9,9.9,16.46,24.12,315.9,0.4376,-0.6473
2180,4.0,13.0,23.22,19.39,8713.54,6602.72,2110.82,1.3197,933.5,9.79,16.23,23.22,325.7,0.437,-0.6598
2181,4.0,14.6,23.69,19.0,8517.4,6591.06,1926.34,1.2923,882.4,9.95,16.31,23.69,312.3,0.4289,-0.6461
2182,4.0,10.0,23.43,19.16,8546.06,6470.54,2075.51,1.3208,890.8,9.93,16.25,23.69,313.5,0.4398,-0.6604
2183,4.0,9.0,23.74,18.81,8585.66,6633.95,1951.71,1.2942,883.2,9.96,16.32,23.74,317.5,0.4298,-0.6471
2184,4.0,9.8,23.6,19.12,8470.02,6480.39,1989.63,1.307,889.2,9.98,16.4,23.74,316.9,0.4243,-0.6535
2185,4.0,9.0,23.63,18.93,8331.06,6397.96,1933.1,1.3021,881.4,9.98,16.46,23.6,316.9,0.4241,-0.6511
2186,4.0,8.0,23.57,19.01,8341.78,6395.37,1946.41,1.3043,904.9,9.99,16.58,23.63,310.2,0.4318,-0.6522
2187,4.0,9.5,23.78,18.92,8352.41,6513.33,1839.08,1.2824,907.9,9.99,16.69,23.57,309.3,0.4345,-0.6412
2188,4.0,8.0,23.71,18.86,8521.59,6555.17,1966.42,1.3,923.9,9.98,16.7,23.78,310.2,0.4315,-0.65
2189,4.0,7.0,23.68,18.9,8415.91,6508.85,1907.06,1.293,930.7,9.99,16.77,23.71,309.9,0.4315,-0.6465
2190,4.0,7.9,23.75,18.97,8320.9,6509.55,1811.35,1.2783,927.9,9.99,16.82,23.68,309.6,0.4316,-0.6391
2191,4.0,10.7,23.75,18.82,8467.62,6511.51,1956.11,1.3004,929.0,9.99,16.83,23.75,310.6,0.4315,-0.6502
2192,4.0,11.6,23.8,18.77,8460.65,6510.19,1950.46,1.2996,930.3,9.99,16.88,23.75,309.7,0.4316,-0.6498
2193,4.0,13.0,23.9,18.85,8462.5,6512.14,1950.37,1.2995,920.4,9.98,16.91,23.8,310.7,0.4281,-0.6497
2194,4.0,16.0,23.67,18.92,8465.07,6460.34,2004.73,1.3103,931.6,9.95,16.82,23.9,314.5,0.4261,-0.6552
2195,4.0,18.0,23.82,18.76,8337.56,6428.46,1909.1,1.297,915.7,9.96,16.88,23.67,311.3,0.4213,-0.6485
2196,4.0,19.1,23.72,19.08,8315.9,6356.97,1958.92,1.3082,909.6,9.91,16.81,23.82,313.0,0.411,-0.6541
2197,4.0,21.0,23.53,19.09,8126.82,6201.88,1924.95,1.3104,904.5,9.87,16.75,23.72,313.1,0.397,-0.6552
2198,4.0,21.0,23.73,18.86,7762.85,5989.28,1773.57,1.2961,863.0,9.93,16.87,23.53,307.5,0.3959,-0.6481
2199,4.0,22.2,23.72,19.04,7791.05,5973.34,1817.72,1.3043,856.2,9.89,16.83,23.73,309.8,0.3969,-0.6522
2200,4.0,23.0,23.78,18.82,7797.62,5987.86,1809.76,1.3022,847.7,9.88,16.79,23.72,309.8,0.3915,-0.6511
2201,4.0,22.0,23.64,18.98,7750.16,5906.32,1843.85,1.3122,847.7,9.84,16.75,23.78,309.7,0.3961,-0.6561
2202,4.0,21.3,23.56,19.22,7823.23,5975.89,1847.33,1.3091,862.6,9.81,16.7,23.64,312.4,0.3926,-0.6546
2203,4.0,20.0,23.66,18.96,7687.83,5922.92,1764.92,1.298,844.8,9.88,16.73,23.56,310.1,0.4145,-0.649
2204,4.0,18.0,24.18,18.39,8081.65,6253.17,1828.48,1.2924,830.6,9.93,16.74,24.18,309.8,0.4293,-0.6462
2205,4.0,17.0,23.65,19.15,8521.07,6476.03,2045.04,1.3158,896.5,9.76,16.51,23.65,324.3,0.4131,-0.6579
2206,4.0,14.0,23.67,18.97,8121.28,6230.45,1890.83,1.3035,871.3,9.9,16.61,23.65,313.4,0.4093,-0.6517
2207,4.0,12.0,23.54,19.12,8095.32,6173.91,1921.41,1.3112,866.4,9.9,16.5,23.67,313.8,0.4006,-0.6556
2208,4.0,13.5,23.38,19.49,7930.91,6041.75,1889.16,1.3127,860.8,9.94,16.44,23.54,312.3,0.3945,-0.6563
2209,4.0,12.0,23.36,19.34,7770.54,5948.23,1822.31,1.3064,843.8,9.93,16.39,23.38,311.3,0.4314,-0.6532
2210,4.0,12.0,23.94,18.68,8407.59,6505.06,1902.53,1.2925,862.6,9.98,16.49,23.94,307.9,0.44,-0.6462
2211,4.0,12.2,23.45,19.39,8724.84,6635.94,2088.91,1.3148,934.5,9.96,16.43,23.45,312.8,0.4355,-0.6574
2212,4.0,13.0,23.67,18.99,8501.41,6566.99,1934.42,1.2946,904.6,9.97,16.5,23.45,308.3,0.4345,-0.6473
2213,4.0,11.0,23.67,18.99,8552.82,6552.39,2000.43,1.3053,905.1,9.98,16.52,23.67,308.9,0.4342,-0.6526
2214,4.0,10.2,23.57,19.27,8567.97,6548.9,2019.08,1.3083,919.9,9.97,16.54,23.67,310.3,0.4315,-0.6542
2215,4.0,11.0,23.61,19.07,8480.57,6507.76,1972.81,1.3031,915.5,9.98,16.59,23.57,310.0,0.4315,-0.6516
2216,4.0,13.0,23.68,19.0,8461.78,6508.11,1953.68,1.3002,909.4,9.98,16.61,23.61,309.8,0.4315,-0.6501
2217,4.0,14.5,23.69,19.17,8466.35,6508.45,1957.91,1.3008,907.5,9.98,16.6,23.68,309.8,0.4293,-0.6504
2218,4.0,19.0,23.76,18.91,8396.34,6474.83,1921.51,1.2968,900.5,9.97,16.65,23.69,309.9,0.4235,-0.6484
2219,4.0,22.0,23.92,18.73,8275.54,6388.85,1886.69,1.2953,878.9,9.95,16.73,23.76,308.7,0.4147,-0.6477
2220,4.0,21.8,23.69,19.19,8207.31,6255.85,1951.46,1.3119,885.4,9.86,16.7,23.92,310.4,0.419,-0.656
2221,4.0,25.0,23.85,18.82,8190.09,6321.1,1868.99,1.2957,872.0,9.86,16.68,23.69,310.0,0.3947,-0.6478
2222,4.0,24.0,23.72,18.97,7804.16,5953.29,1850.87,1.3109,840.0,9.83,16.71,23.85,306.3,0.3978,-0.6554
2223,4.0,24.0,23.52,19.33,7885.83,6000.82,1885.01,1.3141,861.2,9.76,16.63,23.72,309.8,0.407,-0.6571
2224,4.0,25.0,23.79,18.89,7943.91,6138.82,1805.08,1.294,847.3,9.82,16.63,23.52,308.9,0.4033,-0.647
2225,4.0,24.0,23.69,19.0,7964.0,6082.88,1881.12,1.3092,846.5,9.81,16.59,23.79,308.7,0.394,-0.6546
2226,4.0,22.4,23.43,19.42,7827.02,5942.74,1884.28,1.3171,857.8,9.78,16.57,23.69,309.9,0.3923,-0.6585
2227,4.0,22.0,23.6,19.11,7681.61,5916.44,1765.17,1.2984,841.1,9.86,16.65,23.43,308.9,0.4011,-0.6492
2228,4.0,21.0,23.77,18.92,7857.41,6050.02,1807.39,1.2987,839.7,9.87,16.65,23.6,310.4,0.4042,-0.6494
2229,4.0,18.2,23.58,19.26,8010.91,6096.95,1913.96,1.3139,859.4,9.83,16.56,23.77,313.3,0.3851,-0.657
2230,4.0,19.0,23.29,19.48,7659.19,5807.89,1851.3,1.3188,857.1,9.87,16.59,23.58,311.9,0.3941,-0.6594
2231,4.0,18.0,23.64,19.07,7723.61,5943.83,1779.77,1.2994,836.6,9.9,16.61,23.63,310.5,0.4004,-0.6497
2232,4.0,16.8,23.52,19.34,7922.19,6040.04,1882.15,1.3116,852.9,9.87,16.52,23.64,314.0,0.4238,-0.6558
2233,4.0,17.0,23.71,18.99,8292.49,6390.67,1901.82,1.2976,864.5,9.87,16.41,23.52,317.1,0.4082,-0.6488
2234,4.0,16.0,23.43,19.32,8098.13,6155.12,1943.01,1.3157,880.7,9.94,16.52,23.71,308.7,0.404,-0.6578
2235,4.0,15.6,23.5,19.34,7925.72,6092.94,1832.78,1.3008,877.5,9.96,16.64,23.43,307.1,0.4085,-0.6504
2236,4.0,16.0,23.72,18.99,7977.16,6161.62,1815.55,1.2947,868.1,9.97,16.7,23.5,306.6,0.4042,-0.6473
2237,4.0,16.0,23.64,19.09,7969.23,6097.5,1871.73,1.307,875.0,9.97,16.75,23.72,307.3,0.4042,-0.6535
2238,4.0,15.0,23.64,19.18,7951.45,6097.92,1853.52,1.304,879.1,9.96,16.79,23.64,308.2,0.4,-0.652
2239,4.0,14.0,23.62,19.11,7875.09,6035.01,1840.08,1.3049,875.9,9.96,16.81,23.64,308.0,0.3986,-0.6525
2240,4.0,14.0,23.64,19.09,7835.34,6014.09,1821.25,1.3028,873.6,9.97,16.84,23.62,307.4,0.3986,-0.6514
2241,4.0,15.0,23.68,19.15,7832.78,6014.38,1818.4,1.3023,871.3,9.97,16.86,23.64,307.6,0.3986,-0.6512
2242,4.0,16.0,23.68,19.05,7837.66,6014.53,1823.13,1.3031,870.7,9.96,16.86,23.68,308.3,0.3835,-0.6516
2243,4.0,18.0,23.54,19.22,7580.09,5786.62,1793.48,1.3099,861.8,9.96,16.9,23.68,307.2,0.379,-0.655
2244,4.0,18.0,23.63,19.19,7437.97,5719.47,1718.5,1.3005,844.1,9.95,16.93,23.54,306.6,0.3826,-0.6502
2245,4.0,22.0,23.74,19.0,7495.6,5773.24,1722.36,1.2983,837.0,9.95,16.92,23.63,307.0,0.3819,-0.6492
2246,4.0,22.0,23.93,18.79,7467.35,5763.79,1703.56,1.2956,815.5,9.93,16.94,23.74,306.1,0.3746,-0.6478
2247,4.0,21.5,23.73,19.03,7417.48,5653.68,1763.79,1.312,819.3,9.89,16.91,23.93,307.2,0.3646,-0.656
2248,4.0,23.0,23.64,19.13,7195.86,5501.81,1694.04,1.3079,810.8,9.89,16.93,23.73,306.8,0.3629,-0.654
2249,4.0,22.0,23.96,18.78,7108.09,5475.83,1632.26,1.2981,776.4,9.9,16.99,23.96,304.9,0.3798,-0.649
2250,4.0,19.3,23.86,18.89,7509.19,5732.39,1776.8,1.31,810.7,9.83,16.87,23.96,309.9,0.376,-0.655
2251,4.0,20.0,23.48,19.35,7448.98,5673.44,1775.54,1.313,840.8,9.83,16.81,23.48,311.0,0.3724,-0.6565
2252,4.0,19.0,23.79,19.0,7286.07,5618.06,1668.01,1.2969,809.6,9.93,16.93,23.79,305.8,0.3783,-0.6485
2253,4.0,18.1,23.78,19.0,7447.46,5708.28,1739.18,1.3047,819.0,9.91,16.9,23.79,308.9,0.3825,-0.6523
2254,4.0,18.0,23.72,19.09,7538.75,5772.2,1766.55,1.306,830.2,9.9,16.85,23.78,310.6,0.4012,-0.653
2255,4.0,17.0,23.97,18.81,7824.23,6053.13,1771.09,1.2926,834.4,9.91,16.8,23.72,311.3,0.4048,-0.6463
2256,4.0,16.4,23.83,18.99,7986.45,6108.3,1878.16,1.3075,849.9,9.9,16.73,23.97,313.6,0.4019,-0.6537
2257,4.0,15.0,23.7,19.14,7931.01,6063.8,1867.21,1.3079,856.9,9.9,16.71,23.83,313.7,0.4092,-0.654
2258,4.0,15.0,23.72,19.12,8021.33,6172.97,1848.37,1.2994,878.6,9.96,16.78,23.7,308.2,0.4099,-0.6497
2259,4.0,14.7,23.82,19.0,8018.43,6183.67,1834.76,1.2967,880.3,9.97,16.88,23.72,306.5,0.4063,-0.6484
2260,4.0,15.0,23.77,19.08,7983.1,6130.79,1852.31,1.3021,885.5,9.97,16.93,23.82,307.1,0.4017,-0.6511
2261,4.0,15.0,23.79,19.07,7882.52,6062.39,1820.12,1.3002,882.6,9.97,17.0,23.77,307.0,0.4007,-0.6501
2262,4.0,14.3,23.85,18.98,7854.71,6047.55,1807.16,1.2988,878.9,9.97,17.05,23.79,307.2,0.4007,-0.6494
2263,4.0,15.0,23.85,19.01,7867.3,6048.01,1819.29,1.3008,881.9,9.97,17.07,23.85,308.0,0.4003,-0.6504
2264,4.0,15.0,23.86,19.01,7856.55,6042.61,1813.94,1.3002,881.9,9.97,17.09,23.85,308.3,0.3939,-0.6501
2265,4.0,14.7,23.83,19.05,7744.13,5945.3,1798.84,1.3026,876.4,9.97,17.13,23.86,307.7,0.3996,-0.6513
2266,4.0,16.0,23.93,18.94,7820.25,6031.88,1788.37,1.2965,875.6,9.96,17.13,23.83,308.9,0.3986,-0.6482
2267,4.0,17.0,23.94,18.95,7826.38,6017.43,1808.95,1.3006,872.5,9.96,17.12,23.93,308.7,0.3942,-0.6503
2268,4.0,17.0,24.03,18.86,7722.33,5950.37,1771.97,1.2978,855.0,9.95,17.15,23.94,308.0,0.3937,-0.6489
2269,4.0,19.0,23.96,18.95,7755.68,5943.43,1812.25,1.3049,860.0,9.93,17.13,24.03,309.5,0.3951,-0.6525
2270,4.0,19.0,24.24,18.64,7703.85,5964.32,1739.52,1.2917,830.0,9.92,17.14,23.96,308.0,0.3953,-0.6458
2271,4.0,19.0,24.1,18.78,7805.92,5967.71,1838.21,1.308,836.8,9.89,17.05,24.24,309.6,0.4007,-0.654
2272,4.0,19.0,23.97,18.96,7912.77,6048.06,1864.72,1.3083,852.6,9.85,16.96,24.1,311.8,0.4007,-0.6542
2273,4.0,19.0,24.12,18.81,7842.53,6047.18,1795.35,1.2969,834.0,9.88,16.95,23.97,309.5,0.4023,-0.6484
2274,4.0,19.0,24.11,18.79,7910.07,6071.9,1838.17,1.3027,832.8,9.87,16.9,24.12,310.0,0.4062,-0.6514
2275,4.0,18.0,23.93,19.04,8028.06,6130.18,1897.88,1.3096,851.6,9.83,16.82,24.11,312.3,0.4032,-0.6548
2276,4.0,18.0,23.95,19.03,7917.61,6083.65,1833.96,1.3015,844.3,9.87,16.83,23.93,311.1,0.4106,-0.6507
2277,4.0,18.1,24.12,18.82,8022.78,6195.25,1827.53,1.295,839.3,9.89,16.83,23.95,311.0,0.4237,-0.6475
2278,4.0,17.0,24.09,18.89,8326.41,6392.88,1933.53,1.3025,860.6,9.86,16.75,24.12,314.6,0.4241,-0.6512
2279,4.0,17.0,23.89,19.12,8375.59,6398.59,1977.0,1.309,879.0,9.85,16.7,24.09,316.7,0.4264,-0.6545
2280,4.0,17.0,24.05,18.94,8326.14,6431.88,1894.27,1.2945,865.3,9.88,16.71,23.89,313.4,0.4255,-0.6473
2281,4.0,16.0,23.97,19.06,8369.3,6418.95,1950.35,1.3038,870.1,9.88,16.68,24.05,315.5,0.4212,-0.6519
2282,4.0,16.0,23.83,19.23,8292.17,6353.57,1938.59,1.3051,878.1,9.92,16.68,23.97,309.3,0.4202,-0.6526
2283,4.0,15.7,23.91,19.11,8218.61,6339.16,1879.45,1.2965,869.6,9.94,16.71,23.83,307.3,0.4157,-0.6482
2284,4.0,16.0,23.78,19.3,8184.34,6271.62,1912.71,1.305,879.6,9.94,16.73,23.91,307.8,0.3878,-0.6525
2285,4.0,16.0,23.56,19.56,7665.94,5850.92,1815.01,1.3102,859.5,9.95,16.84,23.78,305.4,0.3794,-0.6551
2286,4.0,15.1,23.72,19.35,7418.62,5724.01,1694.61,1.2961,836.7,9.96,16.96,23.56,304.7,0.3727,-0.648
2287,4.0,15.0,23.69,19.44,7331.82,5624.3,1707.51,1.3036,836.0,9.97,17.04,23.72,305.0,0.3652,-0.6518
2288,4.0,15.0,23.66,19.48,7189.82,5512.44,1677.38,1.3043,834.1,9.97,17.13,23.69,305.0,0.3593,-0.6521
2289,4.0,15.0,23.7,19.43,7062.29,5424.53,1637.76,1.3019,825.8,9.97,17.21,23.66,304.9,0.3506,-0.651
2290,4.0,15.0,23.66,19.5,6914.05,5293.63,1620.42,1.3061,819.7,9.97,17.28,23.7,305.0,0.3513,-0.6531
2291,4.0,16.0,23.78,19.36,6889.8,5304.04,1585.76,1.299,814.0,9.97,17.35,23.66,305.0,0.3519,-0.6495
2292,4.0,15.9,23.86,19.27,6913.19,5314.26,1598.93,1.3009,810.8,9.96,17.39,23.78,305.4,0.356,-0.6504
2293,4.0,16.0,23.9,19.25,7003.8,5376.22,1627.59,1.3027,817.3,9.96,17.4,23.86,306.4,0.382,-0.6514
2294,4.0,16.0,24.18,18.94,7446.7,5768.62,1678.08,1.2909,832.8,9.95,17.34,23.9,308.4,0.3838,-0.6454
2295,4.0,16.6,23.92,19.2,7609.66,5795.38,1814.28,1.3131,858.5,9.94,17.25,24.18,310.2,0.3956,-0.6565
2296,4.0,17.0,24.03,19.12,7748.64,5972.34,1776.3,1.2974,864.6,9.93,17.21,23.92,311.1,0.4002,-0.6487
2297,4.0,16.0,24.12,19.04,7841.47,6041.78,1799.69,1.2979,861.2,9.94,17.19,24.03,310.3,0.3977,-0.6489
2298,4.0,16.2,23.93,19.23,7860.26,6003.57,1856.7,1.3093,873.0,9.93,17.13,24.12,312.0,0.3942,-0.6546
2299,4.0,16.0,23.9,19.31,7754.08,5950.63,1803.44,1.3031,868.3,9.93,17.12,23.93,311.2,0.4101,-0.6515
2300,4.0,16.0,24.16,19.02,7987.18,6190.0,1797.18,1.2903,864.8,9.94,17.09,23.9,311.3,0.4084,-0.6452
2301,4.0,15.7,23.95,19.25,8073.84,6165.21,1908.63,1.3096,878.3,9.92,17.01,24.16,313.9,0.3861,-0.6548
2302,4.0,16.0,23.63,19.66,7627.28,5826.87,1800.42,1.309,871.7,9.92,17.03,23.63,311.9,0.3774,-0.6545
2303,4.0,16.0,23.83,19.44,7370.59,5695.63,1674.96,1.2941,841.6,9.95,17.14,23.63,306.8,0.384,-0.647
2304,4.0,15.4,24.06,19.16,7495.71,5797.3,1698.41,1.293,829.6,9.95,17.16,23.83,308.5,0.3807,-0.6465
2305,4.0,16.0,23.85,19.43,7534.56,5746.75,1787.81,1.3111,840.9,9.93,17.1,24.06,311.5,0.3738,-0.6555
2306,4.0,16.0,23.69,19.63,7389.33,5643.14,1746.19,1.3094,849.5,9.95,17.12,23.85,306.6,0.3776,-0.6547
2307,4.0,15.2,23.86,19.41,7383.4,5699.66,1683.74,1.2954,841.3,9.96,17.17,23.69,305.2,0.4084,-0.6477
2308,4.0,15.0,24.13,19.13,7955.56,6166.16,1789.4,1.2902,868.4,9.97,17.11,23.86,307.8,0.4186,-0.6451
2309,4.0,15.0,23.87,19.45,8283.45,6319.39,1964.06,1.3108,908.8,9.95,17.0,24.13,311.1,0.4182,-0.6554
2310,4.0,14.8,23.8,19.52,8225.92,6311.36,1914.56,1.3034,916.1,9.95,16.99,23.87,310.9,0.4133,-0.6517
2311,4.0,14.0,23.82,19.51,8107.22,6238.13,1869.09,1.2996,906.8,9.96,17.03,23.8,308.8,0.4126,-0.6498
2312,4.0,14.0,23.86,19.48,8090.28,6227.21,1863.07,1.2992,901.9,9.97,17.04,23.82,308.6,0.4128,-0.6496
2313,4.0,13.7,23.86,19.5,8106.1,6230.12,1875.98,1.3011,900.6,9.97,17.03,23.86,309.1,0.408,-0.6506
2314,4.0,14.0,23.79,19.58,8036.72,6158.31,1878.41,1.305,899.7,9.97,17.02,23.86,309.5,0.3975,-0.6525
2315,4.0,14.0,23.69,19.7,7832.61,6000.09,1832.53,1.3054,891.6,9.97,17.04,23.79,308.4,0.4081,-0.6527
2316,4.0,15.1,23.93,19.44,7951.6,6159.14,1792.47,1.291,885.0,9.97,17.06,23.69,308.4,0.4045,-0.6455
2317,4.0,15.0,23.84,19.54,7963.57,6104.72,1858.85,1.3045,885.4,9.96,17.03,23.93,309.0,0.3666,-0.6522
2318,4.0,16.0,23.4,20.09,7264.4,5533.81,1730.59,1.3127,868.9,9.96,17.1,23.4,306.9,0.3547,-0.6564
2319,4.0,17.0,23.64,19.8,6923.78,5353.77,1570.01,1.2933,830.5,9.97,17.27,23.4,303.5,0.3675,-0.6466
2320,4.0,18.0,24.06,19.32,7180.67,5548.23,1632.44,1.2942,812.1,9.97,17.31,24.06,304.8,0.3785,-0.6471
2321,4.0,18.0,24.0,19.41,7465.31,5715.42,1749.89,1.3062,833.3,9.92,17.22,24.06,309.2,0.3713,-0.6531
2322,4.0,18.7,23.97,19.43,7313.97,5605.84,1708.13,1.3047,821.4,9.92,17.23,24.0,307.9,0.3675,-0.6524
2323,4.0,18.0,24.02,19.41,7225.15,5548.05,1677.1,1.3023,807.7,9.91,17.23,23.97,307.3,0.3808,-0.6511
2324,4.0,18.0,24.05,19.39,7486.91,5749.87,1737.04,1.3021,825.3,9.91,17.16,24.02,309.4,0.3987,-0.6511
2325,4.0,17.7,24.21,19.2,7799.6,6018.64,1780.95,1.2959,836.0,9.9,17.09,24.05,310.7,0.4092,-0.648
2326,4.0,17.0,24.04,19.42,8082.41,6176.86,1905.55,1.3085,865.2,9.87,16.98,24.21,314.2,0.4052,-0.6542
2327,4.0,17.0,23.89,19.59,7996.56,6115.29,1881.28,1.3076,870.4,9.88,16.95,24.04,313.9,0.405,-0.6538
2328,4.0,15.9,23.93,19.56,7946.61,6111.99,1834.62,1.3002,863.4,9.89,16.93,23.89,312.4,0.3928,-0.6501
2329,4.0,17.0,23.79,19.73,7746.84,5926.96,1819.88,1.3071,855.6,9.92,16.95,23.93,311.0,0.3624,-0.6535
2330,4.0,16.0,23.56,20.02,7183.57,5469.8,1713.77,1.3133,830.6,9.94,17.05,23.79,304.5,0.3795,-0.6567
2331,4.0,16.0,23.96,19.56,7411.95,5728.23,1683.72,1.2939,823.5,9.96,17.09,23.96,304.7,0.3874,-0.647
2332,4.0,16.0,23.8,19.76,7651.01,5847.85,1803.16,1.3083,853.1,9.94,17.03,23.96,306.8,0.3842,-0.6542
2333,4.0,15.0,23.75,19.83,7564.08,5798.75,1765.33,1.3044,854.0,9.94,17.04,23.8,306.1,0.3856,-0.6522
2334,4.0,15.6,23.77,19.8,7570.01,5820.11,1749.89,1.3007,858.7,9.96,17.07,23.75,306.1,0.3883,-0.6503
2335,4.0,15.0,23.85,19.72,7609.45,5861.77,1747.69,1.2981,856.6,9.96,17.09,23.77,305.9,0.3881,-0.6491
2336,4.0,15.0,23.8,19.8,7638.73,5858.43,1780.3,1.3039,864.8,9.96,17.11,23.85,306.8,0.3876,-0.6519
2337,4.0,15.7,23.79,19.82,7615.81,5850.09,1765.73,1.3018,866.9,9.96,17.12,23.8,307.0,0.3828,-0.6509
2338,4.0,17.0,23.79,19.83,7524.64,5779.16,1745.48,1.302,860.0,9.96,17.15,23.79,306.2,0.3824,-0.651
2339,4.0,17.0,24.03,19.55,7461.12,5772.17,1688.95,1.2926,833.5,9.95,17.19,23.79,305.4,0.3766,-0.6463
2340,4.0,17.1,23.96,19.65,7423.96,5685.26,1738.7,1.3058,828.2,9.94,17.17,24.03,306.2,0.3807,-0.6529
2341,4.0,19.0,23.9,19.73,7505.57,5747.96,1757.61,1.3058,838.7,9.92,17.13,23.96,307.7,0.3959,-0.6529
2342,4.0,20.0,24.33,19.24,7739.2,5975.71,1763.48,1.2951,814.2,9.92,17.08,24.33,306.6,0.3747,-0.6476
2343,4.0,19.6,23.87,19.75,7439.5,5655.81,1783.69,1.3154,812.9,9.84,16.99,23.87,307.5,0.3746,-0.6577
2344,4.0,21.0,24.18,19.46,7348.79,5654.14,1694.65,1.2997,780.1,9.89,17.01,24.17,305.1,0.3829,-0.6499
2345,4.0,21.0,24.29,19.34,7527.25,5778.51,1748.74,1.3026,774.4,9.83,16.91,24.18,306.5,0.3853,-0.6513
2346,4.0,20.7,24.14,19.44,7632.95,5814.2,1818.75,1.3128,782.2,9.77,16.79,24.29,307.3,0.3904,-0.6564
2347,4.0,21.0,24.06,19.63,7718.79,5890.69,1828.1,1.3103,789.6,9.73,16.69,24.14,307.8,0.3907,-0.6552
2348,4.0,20.0,24.1,19.59,7686.81,5893.6,1793.2,1.3043,780.3,9.76,16.64,24.06,306.6,0.3928,-0.6521
2349,4.0,18.6,23.92,19.75,7773.63,5925.47,1848.16,1.3119,794.6,9.73,16.55,24.1,307.8,0.3779,-0.656
2350,4.0,18.0,23.51,20.34,7484.42,5698.79,1785.63,1.3133,809.4,9.76,16.55,23.51,307.6,0.3918,-0.6567
2351,4.0,17.0,24.05,19.7,7632.0,5909.54,1722.46,1.2915,788.4,9.9,16.64,24.04,305.2,0.3677,-0.6457
2352,4.0,14.1,23.31,20.61,7302.68,5546.11,1756.57,1.3167,824.5,9.86,16.66,23.31,308.7,0.3724,-0.6584
2353,4.0,13.0,23.61,20.25,7293.55,5617.5,1676.05,1.2984,804.6,9.94,16.72,23.61,305.2,0.4022,-0.6492
2354,4.0,13.0,23.93,19.87,7863.16,6067.02,1796.13,1.296,841.7,9.98,16.81,23.93,306.5,0.4068,-0.648
2355,4.0,12.5,23.61,20.24,8036.78,6137.39,1899.39,1.3095,892.6,9.96,16.82,23.61,309.1,0.4137,-0.6547
2356,4.0,12.0,23.78,20.07,8088.12,6242.29,1845.83,1.2957,889.8,9.98,16.85,23.61,306.5,0.412,-0.6478
2357,4.0,12.0,23.69,20.19,8120.55,6216.91,1903.64,1.3062,896.2,9.98,16.84,23.78,307.1,0.4061,-0.6531
2358,4.0,11.6,23.57,20.33,8017.56,6127.6,1889.96,1.3084,899.0,9.98,16.84,23.69,307.1,0.3981,-0.6542
2359,4.0,12.0,23.46,20.47,7854.4,6006.61,1847.79,1.3076,895.5,9.98,16.84,23.57,306.3,0.3955,-0.6538
2360,4.0,12.0,23.5,20.44,7773.34,5967.24,1806.1,1.3027,889.3,9.98,16.87,23.46,305.3,0.3924,-0.6513
2361,4.0,11.7,23.48,20.5,7727.61,5921.07,1806.53,1.3051,884.2,9.98,16.86,23.5,305.3,0.3927,-0.6526
2362,4.0,12.0,23.48,20.47,7726.03,5925.24,1800.79,1.3039,881.2,9.98,16.84,23.48,305.6,0.3857,-0.652
2363,4.0,12.0,23.39,20.58,7614.65,5820.39,1794.27,1.3083,876.3,9.98,16.83,23.48,305.2,0.3834,-0.6541
2364,4.0,11.8,23.4,20.64,7554.08,5784.98,1769.11,1.3058,869.5,9.97,16.83,23.39,305.0,0.3723,-0.6529
2365,4.0,12.0,23.24,20.79,7379.08,5617.52,1761.56,1.3136,861.6,9.97,16.8,23.4,305.0,0.3885,-0.6568
2366,4.0,12.0,23.5,20.46,7587.09,5861.33,1725.76,1.2944,858.3,9.97,16.76,23.24,305.5,0.3866,-0.6472
2367,4.0,10.7,23.4,20.61,7637.71,5832.13,1805.58,1.3096,859.3,9.97,16.7,23.5,305.6,0.3886,-0.6548
2368,4.0,12.0,23.38,20.62,7657.69,5862.19,1795.5,1.3063,862.6,9.97,16.67,23.4,306.3,0.4138,-0.6531
2369,4.0,12.0,23.69,20.25,8107.96,6241.47,1866.49,1.299,867.9,9.97,16.58,23.69,307.5,0.4204,-0.6495
2370,4.0,11.9,23.48,20.5,8320.7,6340.88,1979.82,1.3122,891.9,9.95,16.46,23.69,311.4,0.4325,-0.6561
2371,4.0,12.0,23.6,20.36,8489.02,6522.27,1966.76,1.3015,894.8,9.96,16.4,23.48,310.7,0.4339,-0.6508
2372,4.0,12.0,23.5,20.48,8571.15,6542.04,2029.11,1.3102,896.3,9.94,16.29,23.6,312.7,0.4377,-0.6551
2373,4.0,11.6,23.53,20.46,8609.11,6599.26,2009.85,1.3046,893.8,9.95,16.24,23.5,313.5,0.4444,-0.6523
2374,4.0,11.0,23.63,20.33,8718.13,6699.58,2018.55,1.3013,889.5,9.96,16.19,23.53,313.8,0.4446,-0.6506
2375,4.0,11.0,23.59,20.38,8749.94,6701.0,2048.94,1.3058,889.9,9.96,16.15,23.63,314.0,0.443,-0.6529
2376,4.0,9.3,23.54,20.47,8705.05,6676.48,2028.57,1.3038,888.2,9.96,16.12,23.59,313.6,0.4375,-0.6519
2377,4.0,9.0,23.64,20.32,8550.54,6593.61,1956.93,1.2968,872.6,9.98,16.18,23.54,313.8,0.441,-0.6484
2378,4.0,8.0,23.53,20.46,8600.78,6647.47,1953.31,1.2938,903.4,9.98,16.26,23.64,308.9,0.4416,-0.6469
2379,4.0,7.5,23.57,20.43,8520.98,6656.42,1864.55,1.2801,911.4,9.99,16.36,23.53,307.9,0.4293,-0.6401
2380,4.0,8.0,23.45,20.56,8358.67,6472.22,1886.45,1.2915,911.6,9.99,16.44,23.57,307.3,0.4266,-0.6457
2381,4.0,8.0,23.5,20.5,8286.78,6433.15,1853.63,1.2881,909.0,9.99,16.51,23.45,307.0,0.4211,-0.6441
2382,4.0,7.4,23.46,20.53,8118.14,6350.88,1767.26,1.2783,906.7,9.99,16.55,23.5,306.6,0.3791,-0.6391
2383,4.0,8.0,23.08,21.04,7369.42,5717.02,1652.39,1.289,880.6,9.99,16.67,23.08,305.3,0.3764,-0.6445
2384,4.0,9.0,23.37,20.67,7295.44,5677.3,1618.14,1.285,847.6,9.98,16.76,23.08,304.2,0.3724,-0.6425
2385,4.0,8.7,23.38,20.66,7345.68,5617.63,1728.06,1.3076,838.7,9.98,16.77,23.37,304.5,0.3672,-0.6538
2386,4.0,10.0,23.34,20.71,7254.39,5539.3,1715.1,1.3096,834.9,9.98,16.79,23.38,305.0,0.3613,-0.6548
2387,4.0,10.0,23.27,20.81,7157.37,5451.05,1706.32,1.313,833.3,9.98,16.8,23.34,305.0,0.347,-0.6565
2388,4.0,10.7,23.18,20.92,6874.56,5235.38,1639.18,1.3131,817.1,9.97,16.85,23.27,304.6,0.3652,-0.6565
2389,4.0,11.0,23.54,20.49,7165.05,5510.11,1654.94,1.3003,812.2,9.98,16.83,23.53,304.8,0.3658,-0.6502
2390,4.0,11.0,23.29,20.79,7279.92,5519.99,1759.93,1.3188,834.5,9.97,16.76,23.54,306.4,0.431,-0.6594
2391,4.0,8.5,24.16,19.7,8415.99,6502.95,1913.04,1.2942,856.6,9.97,16.66,24.16,309.8,0.4409,-0.6471
2392,4.0,9.0,23.59,20.44,8751.6,6650.36,2101.24,1.316,933.7,9.97,16.55,23.59,316.8,0.4405,-0.658
2393,4.0,8.0,23.68,20.33,8645.05,6643.46,2001.6,1.3013,920.7,9.98,16.55,23.59,310.9,0.4359,-0.6506
2394,4.0,8.3,23.66,20.31,8581.43,6573.98,2007.45,1.3054,914.1,9.98,16.56,23.68,310.4,0.4355,-0.6527
2395,4.0,8.0,23.68,20.33,8558.96,6568.07,1990.89,1.3031,910.1,9.98,16.55,23.66,310.9,0.4264,-0.6516
2396,4.0,8.0,23.62,20.41,8406.35,6430.23,1976.12,1.3073,901.2,9.98,16.57,23.68,310.5,0.4268,-0.6537
