hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
2397,4.0,8.1,23.66,20.34,8393.99,6437.79,1956.2,1.3039,898.0,9.99,16.58,23.62,310.5,0.4237,-0.6519
2398,4.0,9.0,23.64,20.39,8338.91,6389.87,1949.04,1.305,893.1,9.98,16.58,23.66,310.5,0.4229,-0.6525
2399,4.0,8.0,23.56,20.5,8350.72,6378.77,1971.95,1.3091,896.7,9.98,16.53,23.64,310.9,0.4241,-0.6546
2400,4.0,7.7,23.69,20.36,8306.09,6396.25,1909.85,1.2986,885.0,9.99,16.55,23.56,310.7,0.4234,-0.6493
2401,4.0,8.0,23.73,20.3,8305.46,6385.2,1920.27,1.3007,877.8,9.99,16.55,23.69,311.1,0.4191,-0.6504
2402,4.0,8.0,23.49,20.6,8287.81,6320.81,1967.0,1.3112,905.6,9.99,16.6,23.73,308.1,0.4185,-0.6556
2403,4.0,7.7,23.51,20.58,8226.37,6312.87,1913.5,1.3031,912.3,9.99,16.67,23.49,307.1,0.4081,-0.6516
2404,4.0,8.0,23.41,20.7,8053.31,6155.56,1897.75,1.3083,909.8,9.99,16.73,23.51,306.0,0.4121,-0.6541
2405,4.0,8.0,23.51,20.58,8089.66,6216.63,1873.03,1.3013,910.8,9.99,16.77,23.41,306.0,0.4119,-0.6506
2406,4.0,7.6,23.48,20.64,8091.18,6214.14,1877.04,1.3021,915.2,9.99,16.77,23.51,306.0,0.4119,-0.651
2407,4.0,8.0,23.49,20.62,8099.49,6214.04,1885.45,1.3034,916.4,9.99,16.79,23.48,306.2,0.4119,-0.6517
2408,4.0,8.0,23.48,20.62,8107.92,6215.06,1892.86,1.3046,918.1,9.99,16.8,23.49,306.3,0.4121,-0.6523
2409,4.0,8.7,23.5,20.66,8110.55,6217.27,1893.28,1.3045,917.6,9.99,16.81,23.48,306.5,0.4124,-0.6523
2410,4.0,9.0,23.46,20.65,8128.85,6221.77,1907.08,1.3065,923.6,9.99,16.81,23.5,306.7,0.4119,-0.6533
2411,4.0,11.0,23.46,20.67,8104.65,6214.56,1890.09,1.3041,925.3,9.99,16.82,23.46,306.7,0.4119,-0.6521
2412,4.0,11.8,23.45,20.75,8105.86,6214.67,1891.2,1.3043,924.4,9.98,16.81,23.46,306.3,0.4064,-0.6522
2413,4.0,13.0,23.38,20.76,8011.43,6132.05,1879.38,1.3065,917.4,9.97,16.78,23.45,306.1,0.4044,-0.6532
2414,4.0,14.0,23.39,20.76,7953.12,6101.37,1851.75,1.3035,908.3,9.97,16.75,23.38,305.7,0.401,-0.6517
2415,4.0,14.5,23.38,20.82,7888.88,6049.41,1839.47,1.3041,898.6,9.96,16.73,23.39,305.4,0.3979,-0.652
2416,4.0,15.0,23.38,20.78,7824.34,6002.61,1821.73,1.3035,888.7,9.96,16.71,23.38,305.4,0.3978,-0.6517
2417,4.0,14.0,23.45,20.7,7810.4,6001.54,1808.85,1.3014,878.7,9.96,16.7,23.38,305.3,0.4078,-0.6507
2418,4.0,15.1,23.59,20.58,7985.7,6152.12,1833.58,1.298,874.1,9.96,16.64,23.45,306.3,0.4081,-0.649
2419,4.0,13.0,23.52,20.62,8044.37,6155.03,1889.33,1.307,871.7,9.94,16.54,23.59,307.6,0.4358,-0.6535
2420,4.0,12.0,23.82,20.26,8524.48,6572.3,1952.19,1.297,877.3,9.95,16.42,23.82,309.6,0.4404,-0.6485
2421,4.0,13.5,23.53,20.71,8719.93,6641.21,2078.72,1.313,907.2,9.94,16.3,23.82,313.2,0.4343,-0.6565
2422,4.0,12.0,23.44,20.74,8556.79,6548.07,2008.72,1.3068,896.5,9.92,16.22,23.53,310.0,0.4346,-0.6534
2423,4.0,11.0,23.53,20.63,8511.59,6551.29,1960.3,1.2992,880.2,9.95,16.18,23.44,308.3,0.4335,-0.6496
2424,4.0,12.7,23.53,20.75,8504.94,6533.79,1971.16,1.3017,871.7,9.96,16.13,23.53,308.3,0.4259,-0.6508
2425,4.0,11.0,23.39,20.82,8401.36,6418.93,1982.42,1.3088,866.5,9.94,16.07,23.53,308.3,0.4084,-0.6544
2426,4.0,11.0,23.31,20.92,8038.9,6154.55,1884.35,1.3062,857.8,9.98,16.22,23.39,304.4,0.38,-0.6531
2427,4.0,12.0,23.18,21.21,7502.72,5728.2,1774.52,1.3098,830.9,9.98,16.37,23.31,303.1,0.3762,-0.6549
2428,4.0,11.0,23.39,20.83,7355.09,5672.55,1682.54,1.2966,808.4,9.98,16.46,23.18,302.9,0.3639,-0.6483
2429,4.0,11.0,23.32,20.93,7184.12,5487.8,1696.32,1.3091,796.8,9.98,16.52,23.39,303.0,0.3538,-0.6546
2430,4.0,11.3,23.24,21.15,6988.85,5335.34,1653.51,1.3099,790.8,9.98,16.58,23.32,303.2,0.3535,-0.655
2431,4.0,11.0,23.36,20.88,6943.05,5331.99,1611.06,1.3021,781.8,9.98,16.63,23.24,303.1,0.3531,-0.6511
2432,4.0,11.0,23.39,20.86,6954.66,5326.76,1627.9,1.3056,779.3,9.97,16.64,23.36,303.3,0.3533,-0.6528
2433,4.0,12.7,23.37,21.05,6964.22,5329.64,1634.58,1.3067,783.4,9.97,16.65,23.39,303.5,0.3496,-0.6533
2434,4.0,15.0,23.32,20.95,6899.85,5273.5,1626.35,1.3084,784.8,9.97,16.68,23.37,303.2,0.3499,-0.6542
2435,4.0,17.0,23.44,20.81,6879.41,5278.01,1601.4,1.3034,777.1,9.97,16.73,23.32,303.4,0.3476,-0.6517
2436,4.0,17.6,23.31,21.15,6896.12,5243.18,1652.93,1.3153,783.0,9.93,16.69,23.44,304.5,0.3475,-0.6576
2437,4.0,19.0,23.21,21.11,6879.76,5242.19,1637.57,1.3124,791.4,9.91,16.66,23.31,305.1,0.3601,-0.6562
2438,4.0,20.0,23.52,20.72,7069.38,5432.51,1636.87,1.3013,785.8,9.94,16.68,23.51,304.2,0.3753,-0.6507
2439,4.0,19.6,23.54,20.83,7397.24,5661.63,1735.61,1.3066,812.3,9.91,16.65,23.52,307.1,0.3938,-0.6533
2440,4.0,20.0,23.61,20.6,7736.18,5940.5,1795.69,1.3023,837.7,9.9,16.6,23.54,308.6,0.3909,-0.6511
2441,4.0,20.0,23.45,20.79,7739.17,5896.08,1843.09,1.3126,850.6,9.91,16.6,23.61,307.3,0.391,-0.6563
2442,4.0,19.0,23.39,20.98,7721.17,5898.07,1823.09,1.3091,858.9,9.89,16.61,23.45,308.5,0.392,-0.6545
2443,4.0,18.0,23.4,20.86,7704.25,5913.23,1791.02,1.3029,856.5,9.9,16.58,23.39,307.7,0.3818,-0.6514
2444,4.0,16.0,23.38,20.89,7530.83,5758.12,1772.71,1.3079,846.1,9.95,16.66,23.4,304.2,0.3676,-0.6539
2445,4.0,14.7,23.15,21.33,7317.0,5545.02,1771.99,1.3196,836.6,9.91,16.6,23.38,305.8,0.3674,-0.6598
2446,4.0,14.0,23.12,21.23,7263.48,5542.24,1721.24,1.3106,830.4,9.91,16.53,23.15,306.1,0.3653,-0.6553
2447,4.0,12.0,23.19,21.14,7201.68,5509.77,1691.91,1.3071,814.5,9.94,16.5,23.12,305.1,0.3669,-0.6535
2448,4.0,12.0,23.41,21.02,7190.89,5533.85,1657.04,1.2994,793.5,9.96,16.52,23.19,305.8,0.361,-0.6497
2449,4.0,9.0,23.3,21.0,7025.36,5444.18,1581.18,1.2904,790.0,9.96,16.49,23.41,306.3,0.3574,-0.6452
2450,4.0,9.0,23.36,20.93,6932.47,5389.97,1542.5,1.2862,786.4,9.98,16.59,23.3,304.9,0.3559,-0.6431
2451,4.0,10.6,23.33,21.12,7029.66,5367.24,1662.41,1.3097,791.7,9.98,16.64,23.36,304.4,0.3364,-0.6549
2452,4.0,8.0,23.05,21.33,6716.71,5074.04,1642.67,1.3237,789.7,9.98,16.7,23.33,303.6,0.3357,-0.6619
2453,4.0,8.0,23.28,21.04,6588.41,5064.35,1524.06,1.3009,770.7,9.98,16.79,23.05,303.4,0.3378,-0.6505
2454,4.0,9.0,23.38,21.05,6660.71,5096.01,1564.7,1.307,763.8,9.98,16.79,23.28,303.3,0.3379,-0.6535
2455,4.0,11.4,23.25,21.08,6701.12,5097.4,1603.73,1.3146,775.6,9.97,16.76,23.38,304.0,0.3378,-0.6573
2456,4.0,10.0,23.22,21.12,6697.11,5095.78,1601.33,1.3142,778.9,9.97,16.76,23.25,303.6,0.3452,-0.6571
2457,4.0,14.1,23.42,21.03,6766.91,5208.27,1558.64,1.2993,772.5,9.97,16.76,23.22,304.1,0.3474,-0.6496
2458,4.0,18.0,23.32,21.01,6865.74,5240.68,1625.06,1.3101,780.5,9.96,16.68,23.42,303.7,0.3434,-0.655
2459,4.0,20.0,23.48,20.81,6735.16,5179.53,1555.63,1.3003,762.1,9.96,16.76,23.32,302.8,0.3347,-0.6502
2460,4.0,19.8,23.43,21.02,6618.89,5049.36,1569.53,1.3108,751.2,9.93,16.78,23.48,303.0,0.3169,-0.6554
2461,4.0,23.0,23.17,21.2,6311.71,4781.01,1530.71,1.3202,745.8,9.92,16.84,23.43,303.0,0.3258,-0.6601
2462,4.0,24.0,23.78,20.45,6388.26,4915.23,1473.03,1.2997,706.0,9.92,16.9,23.78,302.3,0.3522,-0.6498
2463,4.0,23.0,24.0,20.26,6903.38,5315.14,1588.24,1.2988,727.5,9.85,16.78,23.78,304.5,0.3682,-0.6494
2464,4.0,24.0,23.77,20.48,7303.58,5554.52,1749.06,1.3149,769.4,9.8,16.63,24.0,305.9,0.3614,-0.6574
2465,4.0,24.0,23.53,20.77,7173.05,5451.97,1721.08,1.3157,775.5,9.8,16.58,23.77,304.6,0.3629,-0.6578
2466,4.0,23.3,23.64,20.66,7123.22,5473.71,1649.51,1.3014,766.3,9.84,16.58,23.53,303.6,0.3771,-0.6507
2467,4.0,22.0,23.84,20.4,7371.01,5687.8,1683.21,1.2959,768.8,9.85,16.53,23.64,304.0,0.3765,-0.648
2468,4.0,19.0,23.81,20.44,7419.93,5677.69,1742.24,1.3069,767.9,9.85,16.51,23.84,304.2,0.3743,-0.6534
2469,4.0,17.5,23.3,21.11,7438.49,5645.12,1793.38,1.3177,817.7,9.83,16.48,23.3,307.2,0.3814,-0.6588
2470,4.0,16.0,23.51,20.83,7458.58,5752.11,1706.48,1.2967,811.6,9.92,16.51,23.3,305.0,0.3794,-0.6483
2471,4.0,14.0,23.42,20.95,7500.81,5721.08,1779.74,1.3111,812.3,9.93,16.46,23.51,305.4,0.3667,-0.6555
2472,4.0,14.6,23.08,21.42,7266.67,5530.48,1736.19,1.3139,816.1,9.9,16.39,23.08,306.5,0.3667,-0.657
2473,4.0,14.0,23.21,21.23,7193.21,5529.69,1663.53,1.3008,800.3,9.93,16.38,23.08,303.8,0.3695,-0.6504
2474,4.0,13.0,23.59,20.75,7223.93,5571.3,1652.63,1.2966,778.1,9.98,16.52,23.59,302.6,0.3675,-0.6483
2475,4.0,13.6,23.37,21.05,7291.38,5542.78,1748.6,1.3155,810.0,9.97,16.61,23.59,304.0,0.3675,-0.6577
2476,4.0,17.0,23.33,21.1,7236.01,5543.21,1692.8,1.3054,818.8,9.96,16.64,23.37,304.0,0.3608,-0.6527
2477,4.0,16.0,23.6,20.76,7043.31,5442.2,1601.11,1.2942,782.7,9.96,16.73,23.33,302.2,0.3682,-0.6471
2478,4.0,13.4,23.7,20.64,7232.08,5554.12,1677.96,1.3021,788.2,9.96,16.74,23.6,303.5,0.3725,-0.6511
2479,4.0,15.0,23.43,20.99,7394.44,5620.29,1774.15,1.3157,825.0,9.95,16.7,23.7,305.2,0.3662,-0.6578
2480,4.0,17.0,23.38,21.05,7213.04,5524.97,1688.07,1.3055,823.1,9.96,16.75,23.43,303.8,0.3609,-0.6528
2481,4.0,19.0,23.57,20.83,7058.81,5445.25,1613.56,1.2963,796.4,9.95,16.81,23.38,302.8,0.3566,-0.6482
2482,4.0,21.0,23.71,20.66,6986.62,5381.06,1605.56,1.2984,773.7,9.93,16.84,23.57,302.8,0.3441,-0.6492
2483,4.0,22.0,23.79,20.56,6763.41,5191.35,1572.06,1.3028,740.2,9.91,16.86,23.71,302.5,0.3097,-0.6514
2484,4.0,24.1,23.51,20.9,6177.23,4672.91,1504.32,1.3219,703.4,9.89,16.94,23.79,302.1,0.2862,-0.661
2485,4.0,26.0,23.6,20.82,5662.12,4319.77,1342.35,1.3107,655.9,9.9,17.09,23.51,301.8,0.3003,-0.6554
2486,4.0,26.0,24.64,19.6,5905.72,4533.29,1372.43,1.3027,606.5,9.9,17.26,24.64,302.0,0.3379,-0.6514
2487,4.0,27.2,24.34,19.9,6761.95,5101.28,1660.66,1.3255,676.9,9.61,16.89,24.64,307.7,0.375,-0.6628
2488,4.0,27.0,24.27,20.05,7430.16,5658.89,1771.27,1.313,731.8,9.58,16.63,24.34,307.4,0.3588,-0.6565
2489,4.0,27.0,23.92,20.49,7120.59,5412.76,1707.83,1.3155,728.1,9.67,16.58,23.92,304.6,0.3668,-0.6578
2490,4.0,26.7,24.21,20.06,7167.29,5531.65,1635.64,1.2957,714.6,9.78,16.56,23.92,303.6,0.3837,-0.6478
2491,4.0,25.0,24.26,20.1,7572.22,5787.15,1785.07,1.3085,730.7,9.76,16.44,24.21,304.7,0.3964,-0.6542
2492,4.0,22.0,24.47,19.86,7763.32,5977.2,1786.13,1.2988,729.2,9.75,16.37,24.26,304.8,0.4054,-0.6494
2493,4.0,21.5,23.77,20.67,8041.9,6112.46,1929.44,1.3157,796.0,9.58,16.18,23.76,308.0,0.4065,-0.6578
2494,4.0,20.0,23.76,20.75,7984.61,6127.63,1856.97,1.303,795.1,9.73,16.15,23.77,304.7,0.4216,-0.6515
2495,4.0,18.0,23.87,20.63,8249.01,6354.87,1894.14,1.2981,807.0,9.77,16.09,23.76,305.4,0.4266,-0.649
2496,4.0,18.7,23.7,20.79,8402.6,6429.61,1972.99,1.3069,833.3,9.81,16.08,23.87,307.2,0.4171,-0.6534
2497,4.0,16.0,23.55,21.04,8215.33,6286.01,1929.32,1.3069,835.0,9.84,16.12,23.7,305.9,0.4149,-0.6535
2498,4.0,16.0,23.67,20.9,8102.86,6253.51,1849.35,1.2957,826.6,9.91,16.2,23.55,303.4,0.4129,-0.6479
2499,4.0,16.0,23.69,20.83,8090.94,6223.92,1867.01,1.3,823.7,9.92,16.23,23.67,303.2,0.4063,-0.65
2500,4.0,13.0,23.51,21.12,8023.73,6124.59,1899.14,1.3101,832.9,9.92,16.25,23.69,303.6,0.4014,-0.655
2501,4.0,14.0,23.35,21.33,7915.03,6051.0,1864.03,1.3081,847.7,9.95,16.3,23.51,304.1,0.4002,-0.654
2502,4.0,14.4,23.6,20.98,7797.95,6033.95,1764.01,1.2923,826.4,9.97,16.39,23.35,302.9,0.396,-0.6462
2503,4.0,13.0,23.6,21.02,7776.42,5970.76,1805.66,1.3024,821.4,9.96,16.42,23.6,303.2,0.3958,-0.6512
2504,4.0,17.0,23.46,21.22,7794.18,5968.29,1825.88,1.3059,839.9,9.96,16.44,23.6,304.1,0.3958,-0.653
2505,4.0,20.0,23.8,20.79,7728.3,5968.43,1759.87,1.2949,806.5,9.94,16.49,23.8,302.6,0.3827,-0.6474
2506,4.0,24.0,23.78,20.84,7533.01,5770.65,1762.36,1.3054,782.8,9.9,16.49,23.8,302.7,0.3786,-0.6527
2507,4.0,26.0,24.12,20.43,7427.91,5709.53,1718.38,1.301,744.1,9.9,16.54,24.12,302.3,0.3956,-0.6505
2508,4.0,26.5,24.51,19.97,7748.67,5966.42,1782.26,1.2987,737.8,9.84,16.52,24.51,304.0,0.4121,-0.6494
2509,4.0,28.0,23.95,20.67,8201.9,6214.38,1987.52,1.3198,800.7,9.65,16.29,23.96,306.9,0.4217,-0.6599
2510,4.0,29.0,24.49,20.04,8254.63,6357.43,1897.2,1.2984,769.9,9.77,16.32,24.48,303.8,0.4318,-0.6492
2511,4.0,29.1,24.16,20.39,8559.82,6510.52,2049.3,1.3148,799.0,9.6,16.11,24.16,306.0,0.4343,-0.6574
2512,4.0,30.0,24.12,20.51,8577.29,6546.07,2031.22,1.3103,801.9,9.62,16.05,24.16,304.8,0.4328,-0.6551
2513,4.0,30.0,24.26,20.33,8498.77,6521.76,1977.01,1.3031,786.7,9.67,16.07,24.12,304.5,0.4305,-0.6516
2514,4.0,28.7,24.24,20.3,8481.45,6488.62,1992.83,1.3071,782.6,9.63,16.05,24.26,304.7,0.4323,-0.6536
2515,4.0,28.0,23.81,20.92,8586.44,6514.18,2072.26,1.3181,814.9,9.55,15.92,23.82,305.5,0.4344,-0.6591
2516,4.0,24.0,24.41,20.2,8497.57,6545.71,1951.87,1.2982,772.2,9.78,16.04,24.41,303.5,0.4208,-0.6491
2517,4.0,24.0,23.89,20.83,8377.14,6341.28,2035.86,1.321,791.5,9.69,15.97,23.89,305.4,0.4275,-0.6605
2518,4.0,23.0,24.35,20.31,8361.71,6441.97,1919.74,1.298,766.0,9.78,16.04,24.35,303.8,0.4355,-0.649
2519,4.0,22.0,23.88,20.92,8633.83,6562.79,2071.03,1.3156,812.9,9.62,15.9,23.88,306.6,0.4315,-0.6578
2520,4.0,22.7,23.94,20.83,8457.14,6500.96,1956.17,1.3009,799.8,9.74,15.91,23.88,304.1,0.4275,-0.6505
2521,4.0,21.0,23.8,21.04,8432.25,6440.45,1991.8,1.3093,802.7,9.73,15.87,23.94,304.7,0.4212,-0.6546
2522,4.0,20.0,23.88,20.94,8244.49,6345.6,1898.89,1.2992,795.6,9.87,16.0,23.8,302.8,0.4245,-0.6496
2523,4.0,20.5,24.0,20.77,8295.72,6397.3,1898.42,1.2968,795.4,9.89,16.06,23.88,302.9,0.428,-0.6484
2524,4.0,18.0,23.91,20.93,8414.92,6450.41,1964.5,1.3046,810.7,9.86,16.05,24.0,303.6,0.414,-0.6523
2525,4.0,19.0,23.69,21.22,8171.65,6238.84,1932.81,1.3098,814.3,9.87,16.12,23.91,303.4,0.4075,-0.6549
2526,4.0,19.4,23.77,21.08,7972.26,6141.12,1831.14,1.2982,800.7,9.89,16.2,23.69,302.8,0.4003,-0.6491
2527,4.0,19.0,23.78,21.11,7852.52,6033.65,1818.87,1.3015,790.0,9.89,16.24,23.77,302.7,0.3992,-0.6507
2528,4.0,20.0,23.84,21.06,7830.49,6017.21,1813.28,1.3013,784.0,9.88,16.26,23.78,302.8,0.3977,-0.6507
2529,4.0,21.7,23.96,20.9,7786.74,5995.6,1791.14,1.2987,772.0,9.88,16.29,23.84,302.6,0.3923,-0.6494
2530,4.0,24.0,23.79,21.13,7751.06,5913.6,1837.46,1.3107,776.7,9.85,16.27,23.96,303.0,0.3877,-0.6554
2531,4.0,27.0,24.0,20.88,7593.91,5845.3,1748.61,1.2991,753.6,9.86,16.34,23.79,302.7,0.3829,-0.6496
2532,4.0,26.3,24.35,20.44,7514.61,5773.52,1741.08,1.3016,721.2,9.85,16.44,24.34,302.7,0.3934,-0.6508
2533,4.0,30.0,24.17,20.71,7846.08,5931.86,1914.22,1.3227,746.8,9.74,16.32,24.35,304.8,0.4086,-0.6614
2534,4.0,30.0,24.73,20.05,8036.34,6160.61,1875.73,1.3045,729.1,9.77,16.38,24.73,304.4,0.4102,-0.6522
2535,4.0,29.5,24.12,20.72,8186.93,6184.39,2002.53,1.3238,766.6,9.51,16.15,24.12,306.7,0.4149,-0.6619
2536,4.0,30.0,24.5,20.36,8187.26,6253.7,1933.56,1.3092,747.0,9.65,16.23,24.5,304.2,0.4226,-0.6546
2537,4.0,29.0,24.47,20.43,8487.84,6370.75,2117.09,1.3323,753.8,9.56,16.12,24.5,306.0,0.4105,-0.6662
2538,4.0,28.8,24.58,20.17,8124.25,6186.77,1937.48,1.3132,730.3,9.69,16.21,24.47,305.5,0.4078,-0.6566
2539,4.0,27.0,24.07,20.96,8172.19,6147.3,2024.89,1.3294,759.9,9.47,16.08,24.08,305.6,0.3986,-0.6647
2540,4.0,26.0,24.4,20.58,7878.41,6006.94,1871.47,1.3116,725.8,9.67,16.22,24.4,303.5,0.3989,-0.6558
2541,4.0,22.5,24.34,20.57,7945.38,6013.17,1932.21,1.3213,727.6,9.65,16.17,24.4,304.9,0.3979,-0.6607
2542,4.0,22.0,24.18,20.88,7917.95,5997.07,1920.88,1.3203,736.8,9.66,16.14,24.34,304.9,0.3919,-0.6602
2543,4.0,22.0,23.93,21.21,7815.32,5906.64,1908.68,1.3231,747.0,9.66,16.12,24.18,304.3,0.3957,-0.6616
2544,4.0,20.7,24.14,20.84,7780.1,5964.61,1815.49,1.3044,736.8,9.73,16.14,23.93,303.7,0.3926,-0.6522
2545,4.0,21.0,24.14,20.99,7773.32,5917.89,1855.43,1.3135,732.5,9.75,16.16,24.14,303.5,0.3861,-0.6568
2546,4.0,22.0,24.03,21.14,7669.87,5819.67,1850.2,1.3179,735.6,9.84,16.22,24.14,303.0,0.3818,-0.659
2547,4.0,21.6,24.09,20.92,7545.64,5755.55,1790.09,1.311,731.2,9.87,16.32,24.03,302.7,0.3798,-0.6555
2548,4.0,20.0,24.22,20.93,7461.3,5725.56,1735.73,1.3032,723.3,9.87,16.4,24.09,302.7,0.3795,-0.6516
2549,4.0,19.0,23.84,21.44,7520.57,5722.08,1798.5,1.3143,753.5,9.81,16.34,23.84,303.4,0.3432,-0.6572
2550,4.0,17.8,23.53,21.7,6795.54,5173.95,1621.59,1.3134,725.3,9.86,16.49,23.54,301.8,0.3427,-0.6567
2551,4.0,17.0,23.9,21.4,6714.86,5167.44,1547.42,1.2995,699.4,9.88,16.6,23.9,301.7,0.3358,-0.6497
2552,4.0,17.0,23.47,21.98,6669.07,5064.29,1604.77,1.3169,726.9,9.82,16.59,23.47,303.1,0.3391,-0.6584
2553,4.0,17.7,23.85,21.38,6645.38,5114.83,1530.55,1.2992,703.7,9.88,16.67,23.85,302.0,0.3285,-0.6496
2554,4.0,19.0,23.46,22.03,6525.12,4955.64,1569.48,1.3167,721.2,9.83,16.67,23.46,302.9,0.3267,-0.6584
2555,4.0,20.0,23.82,21.57,6409.81,4927.68,1482.13,1.3008,689.6,9.88,16.76,23.81,301.7,0.3252,-0.6504
2556,4.0,20.8,23.63,21.72,6461.9,4906.55,1555.36,1.317,702.1,9.83,16.72,23.82,302.7,0.335,-0.6585
2557,4.0,22.0,23.85,21.54,6565.52,5053.26,1512.27,1.2993,699.4,9.84,16.72,23.63,302.5,0.354,-0.6496
2558,4.0,23.0,24.09,21.25,6933.21,5339.63,1593.58,1.2984,706.7,9.83,16.62,23.85,302.8,0.3797,-0.6492
2559,4.0,23.7,24.23,20.92,7447.92,5726.49,1721.43,1.3006,728.8,9.79,16.47,24.09,303.8,0.3622,-0.6503
2560,4.0,24.0,23.71,21.77,7202.01,5462.2,1739.81,1.3185,738.6,9.76,16.4,23.71,303.5,0.3654,-0.6593
2561,4.0,24.0,24.17,21.18,7151.59,5509.58,1642.01,1.298,704.7,9.84,16.45,24.17,302.2,0.3764,-0.649
2562,4.0,24.4,24.01,21.22,7448.94,5676.61,1772.33,1.3122,730.8,9.76,16.34,24.17,304.1,0.4127,-0.6561
2563,4.0,22.0,24.13,21.25,8090.07,6222.84,1867.23,1.3001,773.7,9.7,16.19,24.01,305.5,0.4292,-0.65
2564,4.0,19.0,23.84,21.63,8498.65,6469.76,2028.89,1.3136,814.9,9.65,16.0,24.13,306.1,0.4266,-0.6568
2565,4.0,21.0,23.49,21.95,9459.55,6427.69,3031.86,1.4717,839.9,9.66,15.93,23.49,306.2,0.4383,-0.7358
2566,4.0,19.0,24.82,20.45,9497.93,6604.49,2893.44,1.4381,767.7,9.94,16.33,24.82,300.9,0.4349,-0.7191
2567,4.0,19.0,23.61,22.03,9544.91,6557.31,2987.6,1.4556,855.6,9.56,16.04,23.61,314.0,0.4301,-0.7278
2568,4.0,19.4,24.61,20.61,9264.09,6481.96,2782.12,1.4292,780.4,9.93,16.42,24.61,301.1,0.4272,-0.7146
2569,4.0,18.0,24.48,20.93,8979.9,6441.68,2538.22,1.394,788.1,9.75,16.41,24.61,302.9,0.4232,-0.697
2570,4.0,18.0,23.54,22.18,8495.78,6380.81,2114.97,1.3315,875.3,9.6,16.34,23.54,305.0,0.4113,-0.6657
2571,4.0,18.5,24.0,21.38,8006.93,6201.45,1805.48,1.2911,819.9,9.88,16.54,24.0,302.5,0.389,-0.6456
2572,4.0,18.0,23.54,22.2,7697.39,5866.0,1831.38,1.3122,820.2,9.85,16.48,23.54,303.5,0.3917,-0.6561
2573,4.0,18.0,23.88,21.76,7653.64,5907.64,1746.0,1.2955,786.8,9.89,16.47,23.88,302.4,0.3857,-0.6478
2574,4.0,17.6,23.46,22.1,7633.88,5816.17,1817.71,1.3125,810.2,9.83,16.37,23.46,303.7,0.3738,-0.6563
2575,4.0,18.0,23.54,22.22,7326.11,5636.76,1689.35,1.2997,780.2,9.9,16.41,23.46,302.3,0.3697,-0.6499
2576,4.0,19.0,23.64,22.1,7245.71,5573.82,1671.89,1.3,759.5,9.88,16.39,23.54,302.2,0.3671,-0.65
2577,4.0,20.7,23.71,21.83,7206.73,5535.71,1671.02,1.3019,745.9,9.86,16.38,23.64,302.2,0.3625,-0.6509
2578,4.0,23.0,23.61,22.15,7156.66,5465.3,1691.35,1.3095,743.2,9.83,16.35,23.71,302.3,0.3572,-0.6547
2579,4.0,24.0,23.88,21.81,6981.68,5386.33,1595.35,1.2962,712.9,9.86,16.42,23.61,301.9,0.3611,-0.6481
2580,4.0,24.4,24.01,21.49,7085.88,5444.52,1641.36,1.3015,705.5,9.83,16.38,23.88,302.2,0.3643,-0.6507
2581,4.0,26.0,23.82,21.9,7219.45,5493.44,1726.01,1.3142,722.0,9.78,16.3,24.01,302.9,0.3688,-0.6571
2582,4.0,26.0,24.08,21.58,7215.85,5559.54,1656.32,1.2979,709.3,9.8,16.33,23.82,302.7,0.3892,-0.649
2583,4.0,27.0,24.35,21.07,7601.39,5868.35,1733.05,1.2953,716.4,9.77,16.26,24.08,303.3,0.386,-0.6477
2584,4.0,27.0,23.51,22.34,7667.67,5819.19,1848.48,1.3177,775.2,9.61,16.1,23.51,304.8,0.3935,-0.6588
2585,4.0,26.0,23.93,21.79,7685.48,5930.29,1755.19,1.296,751.2,9.76,16.13,23.92,302.5,0.3782,-0.648
2586,4.0,26.1,23.53,22.17,7485.88,5699.93,1785.95,1.3133,755.0,9.73,16.07,23.53,303.1,0.3754,-0.6567
2587,4.0,24.0,23.55,22.31,7380.64,5657.13,1723.52,1.3047,747.1,9.75,16.07,23.53,302.5,0.3799,-0.6523
2588,4.0,22.0,24.04,21.67,7416.02,5725.6,1690.42,1.2952,717.3,9.83,16.16,24.04,302.1,0.3871,-0.6476
2589,4.0,21.1,23.66,22.1,7659.46,5835.29,1824.18,1.3126,758.3,9.72,16.06,23.66,304.1,0.3873,-0.6563
2590,4.0,18.0,23.48,22.42,7669.93,5836.15,1833.78,1.3142,773.3,9.73,16.03,23.66,303.4,0.3874,-0.6571
2591,4.0,16.0,23.08,22.99,7677.09,5837.5,1839.59,1.3151,817.6,9.77,16.03,23.08,305.4,0.384,-0.6576
2592,4.0,16.7,23.08,22.93,7549.32,5786.87,1762.44,1.3046,812.3,9.89,16.04,23.08,303.1,0.3888,-0.6523
2593,4.0,15.0,23.28,22.71,7588.48,5858.66,1729.82,1.2953,802.0,9.92,16.07,23.08,302.8,0.3901,-0.6476
2594,4.0,14.0,23.77,22.08,7604.17,5878.8,1725.38,1.2935,765.3,9.96,16.18,23.76,301.9,0.3892,-0.6467
2595,4.0,15.0,23.41,22.48,7697.77,5867.15,1830.62,1.312,806.2,9.92,16.23,23.41,303.7,0.3958,-0.656
2596,4.0,14.0,23.41,22.56,7773.72,5966.48,1807.24,1.3029,815.8,9.92,16.2,23.41,303.3,0.3907,-0.6514
2597,4.0,13.0,23.45,22.51,7667.17,5889.58,1777.59,1.3018,803.4,9.95,16.22,23.41,302.5,0.374,-0.6509
2598,4.0,14.4,23.21,22.77,7413.3,5637.14,1776.16,1.3151,797.6,9.95,16.24,23.45,302.4,0.3755,-0.6575
2599,4.0,13.0,23.25,22.79,7389.52,5660.83,1728.69,1.3054,794.4,9.93,16.22,23.21,302.7,0.3759,-0.6527
2600,4.0,17.0,23.22,22.85,7394.79,5667.03,1727.76,1.3049,794.0,9.94,16.17,23.25,303.0,0.3699,-0.6524
2601,4.0,18.0,23.47,22.45,7214.38,5575.27,1639.11,1.294,761.3,9.93,16.24,23.22,301.9,0.3683,-0.647
2602,4.0,22.0,23.65,22.28,7200.06,5551.25,1648.82,1.297,741.5,9.9,16.25,23.47,302.0,0.3692,-0.6485
2603,4.0,24.0,23.75,22.15,7238.26,5565.06,1673.2,1.3007,731.7,9.85,16.24,23.65,302.0,0.3646,-0.6503
2604,4.0,24.9,23.7,22.13,7185.53,5496.08,1689.44,1.3074,726.4,9.82,16.23,23.75,302.1,0.3673,-0.6537
2605,4.0,27.0,23.58,22.38,7252.62,5536.39,1716.23,1.31,738.4,9.78,16.18,23.7,302.6,0.3727,-0.655
2606,4.0,28.0,23.94,21.91,7293.54,5617.1,1676.44,1.2985,718.5,9.82,16.22,23.94,302.2,0.3719,-0.6492
2607,4.0,25.7,23.97,21.73,7315.5,5606.42,1709.07,1.3048,713.0,9.77,16.2,23.94,302.8,0.3474,-0.6524
2608,4.0,26.0,23.24,22.88,6900.75,5236.46,1664.29,1.3178,732.7,9.72,16.18,23.24,302.7,0.3417,-0.6589
2609,4.0,26.0,23.92,21.99,6688.63,5150.53,1538.09,1.2986,676.1,9.85,16.39,23.92,301.4,0.3376,-0.6493
2610,4.0,23.5,23.85,21.93,6675.13,5089.86,1585.27,1.3115,674.2,9.79,16.39,23.92,302.4,0.3619,-0.6557
2611,4.0,24.0,23.93,21.99,7115.75,5457.11,1658.64,1.3039,706.8,9.75,16.3,23.85,303.3,0.3694,-0.652
2612,4.0,23.0,23.79,22.18,7302.63,5568.49,1734.14,1.3114,726.5,9.72,16.22,23.93,303.2,0.37,-0.6557
2613,4.0,21.0,23.54,22.38,7340.73,5578.11,1762.62,1.316,745.6,9.7,16.15,23.79,303.3,0.3771,-0.658
2614,4.0,21.0,23.48,22.61,7430.56,5684.32,1746.24,1.3072,762.6,9.73,16.12,23.54,303.3,0.329,-0.6536
2615,4.0,20.0,23.19,23.01,6537.91,4957.88,1580.02,1.3187,711.4,9.85,16.31,23.48,301.5,0.3282,-0.6593
2616,4.0,20.3,23.69,22.26,6436.61,4947.4,1489.2,1.301,673.3,9.85,16.43,23.68,301.7,0.3619,-0.6505
2617,4.0,18.0,24.44,21.4,7082.66,5457.31,1625.35,1.2978,673.0,9.82,16.44,24.44,302.6,0.3682,-0.6489
2618,4.0,18.0,23.52,22.66,7313.96,5552.61,1761.35,1.3172,750.0,9.66,16.21,23.52,305.3,0.3634,-0.6586
2619,4.0,18.5,23.79,22.17,7088.33,5477.87,1610.46,1.294,724.5,9.85,16.33,23.52,301.7,0.3625,-0.647
2620,4.0,18.0,23.62,22.54,7173.26,5465.38,1707.88,1.3125,735.4,9.81,16.28,23.79,302.2,0.3595,-0.6562
2621,4.0,18.0,23.73,22.4,7056.35,5420.33,1636.02,1.3018,724.9,9.84,16.35,23.62,301.9,0.36,-0.6509
2622,4.0,18.5,23.87,22.09,7059.6,5428.48,1631.13,1.3005,716.5,9.84,16.4,23.73,301.9,0.3546,-0.6502
2623,4.0,19.0,23.65,22.53,7032.47,5346.63,1685.84,1.3153,725.4,9.81,16.38,23.87,302.2,0.3588,-0.6577
2624,4.0,18.0,23.72,22.44,7050.35,5409.74,1640.61,1.3033,726.6,9.81,16.38,23.65,302.2,0.3534,-0.6516
2625,4.0,19.1,23.48,22.71,7012.53,5328.53,1683.99,1.316,737.7,9.79,16.35,23.72,302.4,0.3525,-0.658
2626,4.0,20.0,23.53,22.72,6932.14,5315.28,1616.86,1.3042,731.0,9.82,16.35,23.48,302.1,0.3529,-0.6521
2627,4.0,20.0,23.87,22.28,6916.33,5320.96,1595.36,1.2998,704.6,9.85,16.41,23.87,301.6,0.354,-0.6499
2628,4.0,21.1,23.63,22.56,7025.91,5337.27,1688.63,1.3164,723.5,9.78,16.35,23.87,302.5,0.3705,-0.6582
2629,4.0,21.0,23.84,22.35,7252.97,5586.63,1666.34,1.2983,731.1,9.79,16.29,23.63,302.4,0.3733,-0.6491
2630,4.0,21.0,23.78,22.43,7356.23,5627.23,1729.0,1.3073,736.0,9.78,16.23,23.84,302.4,0.4039,-0.6536
2631,4.0,21.5,23.93,22.18,7908.12,6087.91,1820.21,1.299,768.7,9.75,16.1,23.78,303.6,0.405,-0.6495
2632,4.0,22.0,23.5,22.83,8006.21,6104.45,1901.76,1.3115,804.3,9.71,16.0,23.5,304.0,0.4103,-0.6558
2633,4.0,21.0,23.86,22.35,8005.96,6182.86,1823.1,1.2949,778.8,9.84,16.02,23.86,302.3,0.4122,-0.6474
2634,4.0,20.9,23.53,22.75,8131.47,6211.84,1919.63,1.309,808.4,9.76,15.94,23.53,303.9,0.4219,-0.6545
2635,4.0,21.0,23.75,22.51,8218.43,6356.62,1861.81,1.2929,801.1,9.82,15.92,23.53,303.0,0.4302,-0.6464
2636,4.0,20.0,23.8,22.45,8420.03,6481.8,1938.23,1.299,806.1,9.82,15.86,23.75,303.3,0.4349,-0.6495
2637,4.0,19.0,23.65,22.61,8562.06,6552.69,2009.37,1.3066,823.4,9.78,15.8,23.8,304.3,0.4298,-0.6533
2638,4.0,18.0,23.48,22.9,8466.24,6474.42,1991.82,1.3076,830.5,9.76,15.79,23.65,304.6,0.4195,-0.6538
2639,4.0,18.0,23.49,22.89,8219.96,6318.58,1901.38,1.3009,815.5,9.83,15.85,23.48,303.4,0.4055,-0.6505
2640,4.0,17.9,23.41,22.99,7976.74,6109.71,1867.03,1.3056,804.0,9.84,15.91,23.49,303.1,0.4015,-0.6528
2641,4.0,17.0,23.39,23.05,7882.61,6049.21,1833.4,1.3031,802.1,9.85,15.94,23.41,303.3,0.3977,-0.6515
2642,4.0,17.0,23.68,22.66,7735.69,5992.11,1743.58,1.291,773.8,9.91,16.04,23.39,302.0,0.397,-0.6455
2643,4.0,17.7,23.67,22.67,7796.44,5982.96,1813.48,1.3031,773.3,9.87,16.03,23.68,302.3,0.3979,-0.6516
2644,4.0,16.0,23.47,22.96,7858.69,5995.56,1863.13,1.3108,792.7,9.82,16.0,23.67,302.8,0.3985,-0.6554
2645,4.0,16.0,23.47,22.96,7820.36,6005.1,1815.26,1.3023,795.0,9.86,16.01,23.47,302.6,0.4084,-0.6511
2646,4.0,16.6,23.7,22.63,7961.35,6154.16,1807.19,1.2937,790.4,9.88,16.01,23.47,302.5,0.4042,-0.6468
2647,4.0,16.0,23.53,22.89,7966.4,6090.91,1875.49,1.3079,798.2,9.87,16.0,23.7,302.7,0.4042,-0.654
2648,4.0,17.0,23.47,22.99,7941.19,6090.83,1850.37,1.3038,806.0,9.87,16.01,23.53,302.9,0.4047,-0.6519
2649,4.0,18.5,23.71,22.65,7881.4,6097.92,1783.47,1.2925,785.9,9.89,16.05,23.47,302.3,0.4031,-0.6462
2650,4.0,21.0,23.7,22.69,7916.48,6075.16,1841.32,1.3031,783.8,9.86,16.05,23.71,302.5,0.4019,-0.6515
2651,4.0,21.0,23.97,22.33,7830.97,6056.85,1774.11,1.2929,762.4,9.88,16.12,23.7,302.0,0.396,-0.6465
2652,4.0,21.8,23.48,22.99,7838.03,5969.19,1868.84,1.3131,794.1,9.78,16.06,23.49,303.2,0.3993,-0.6565
2653,4.0,22.0,23.72,22.69,7785.22,6018.32,1766.9,1.2936,777.6,9.84,16.08,23.48,302.3,0.3933,-0.6468
2654,4.0,23.0,23.95,22.38,7672.05,5926.61,1745.44,1.2945,749.7,9.88,16.14,23.72,301.9,0.3705,-0.6473
2655,4.0,22.5,23.61,22.82,7322.45,5583.77,1738.68,1.3114,740.8,9.83,16.17,23.61,302.1,0.3855,-0.6557
2656,4.0,22.0,23.97,22.38,7540.75,5811.14,1729.61,1.2976,734.3,9.82,16.15,23.97,302.1,0.406,-0.6488
2657,4.0,21.0,23.63,22.84,8019.49,6120.02,1899.47,1.3104,792.1,9.7,16.0,23.64,304.4,0.417,-0.6552
2658,4.0,20.9,23.7,22.73,8175.02,6283.87,1891.15,1.301,799.4,9.77,15.94,23.63,303.2,0.441,-0.6505
2659,4.0,20.0,23.76,22.68,8641.22,6644.65,1996.58,1.3005,829.0,9.74,15.85,23.7,305.0,0.4475,-0.6502
2660,4.0,19.0,23.68,22.79,8802.08,6741.66,2060.42,1.3056,842.9,9.73,15.78,23.76,305.5,0.4473,-0.6528
2661,4.0,19.2,23.53,23.03,8821.09,6738.69,2082.41,1.309,855.6,9.72,15.76,23.68,306.0,0.4499,-0.6545
2662,4.0,18.0,23.49,23.06,8842.33,6777.57,2064.76,1.3046,864.5,9.7,15.75,23.53,306.7,0.4557,-0.6523
2663,4.0,17.0,23.64,22.85,8903.73,6863.86,2039.86,1.2972,855.6,9.77,15.72,23.49,305.5,0.4539,-0.6486
2664,4.0,15.2,23.5,23.13,8940.42,6836.37,2104.06,1.3078,860.9,9.77,15.66,23.64,306.7,0.429,-0.6539
2665,4.0,15.0,23.02,23.74,8481.87,6461.78,2020.08,1.3126,860.1,9.8,15.61,23.02,305.1,0.425,-0.6563
2666,4.0,14.0,23.56,22.98,8267.43,6400.18,1867.25,1.2917,809.0,9.93,15.76,23.56,301.6,0.4321,-0.6459
2667,4.0,13.2,23.49,23.15,8490.24,6508.43,1981.82,1.3045,830.2,9.91,15.76,23.56,303.6,0.4305,-0.6522
2668,4.0,13.0,23.42,23.19,8458.76,6484.56,1974.2,1.3044,836.1,9.91,15.77,23.49,303.3,0.4294,-0.6522
2669,4.0,12.0,23.47,23.12,8415.08,6467.84,1947.25,1.3011,829.8,9.92,15.78,23.42,302.9,0.428,-0.6505
2670,4.0,11.8,23.45,23.24,8407.97,6447.4,1960.57,1.3041,828.9,9.93,15.77,23.47,303.5,0.4232,-0.652
2671,4.0,11.0,23.35,23.3,8328.47,6374.64,1953.82,1.3065,830.1,9.93,15.78,23.45,304.0,0.4239,-0.6532
2672,4.0,13.0,23.46,23.16,8285.14,6385.2,1899.94,1.2976,824.3,9.95,15.81,23.35,303.7,0.4262,-0.6488
2673,4.0,15.5,23.54,23.15,8336.56,6420.17,1916.39,1.2985,817.5,9.93,15.79,23.46,302.9,0.4287,-0.6492
2674,4.0,17.0,23.48,23.14,8427.74,6457.53,1970.21,1.3051,825.9,9.88,15.76,23.54,303.3,0.4212,-0.6526
2675,4.0,19.0,23.32,23.37,8302.17,6345.01,1957.16,1.3085,830.4,9.85,15.77,23.48,303.2,0.4058,-0.6542
2676,4.0,19.6,23.42,23.35,7946.17,6112.85,1833.32,1.2999,798.1,9.87,15.85,23.32,302.1,0.4349,-0.65
2677,4.0,21.0,23.89,22.58,8476.13,6551.38,1924.75,1.2938,802.5,9.84,15.83,23.89,303.2,0.4524,-0.6469
2678,4.0,20.0,23.66,22.89,8939.13,6815.22,2123.9,1.3116,846.7,9.73,15.71,23.89,305.7,0.4503,-0.6558
2679,4.0,20.5,23.41,23.32,8908.09,6781.85,2126.25,1.3135,867.2,9.68,15.69,23.66,305.8,0.4678,-0.6568
2680,4.0,22.0,23.71,22.84,9102.97,7045.59,2057.38,1.292,867.1,9.7,15.68,23.41,305.8,0.4632,-0.646
2681,4.0,21.0,23.79,22.72,9065.28,6976.89,2088.38,1.2993,848.7,9.75,15.68,23.71,304.7,0.4723,-0.6497
2682,4.0,21.1,23.68,22.91,9298.7,7113.57,2185.13,1.3072,870.2,9.67,15.61,23.79,307.2,0.4535,-0.6536
2683,4.0,20.0,23.35,23.35,8933.82,6829.0,2104.82,1.3082,870.0,9.65,15.6,23.35,306.1,0.458,-0.6541
2684,4.0,18.0,23.86,22.65,8916.26,6897.69,2018.57,1.2926,831.1,9.81,15.66,23.86,303.2,0.4658,-0.6463
2685,4.0,18.0,23.52,23.18,9190.36,7016.02,2174.33,1.3099,874.1,9.7,15.6,23.52,307.9,0.4579,-0.655
2686,4.0,14.0,23.47,23.19,9000.19,6895.77,2104.42,1.3052,864.1,9.71,15.59,23.52,306.2,0.4666,-0.6526
2687,4.0,13.0,23.59,23.02,9120.72,7026.63,2094.09,1.298,857.7,9.82,15.51,23.47,306.3,0.4592,-0.649
2688,4.0,14.4,23.44,23.33,9039.62,6914.98,2124.64,1.3073,855.4,9.87,15.46,23.59,307.3,0.4578,-0.6536
2689,4.0,12.0,23.38,23.33,8992.26,6892.33,2099.92,1.3047,855.7,9.85,15.43,23.44,306.2,0.4524,-0.6523
2690,4.0,12.0,23.59,23.04,8805.87,6811.45,1994.42,1.2928,833.5,9.94,15.53,23.38,303.3,0.4523,-0.6464
2691,4.0,13.7,23.71,22.93,8837.2,6811.12,2026.07,1.2975,829.1,9.94,15.6,23.59,303.2,0.4426,-0.6487
2692,4.0,11.0,23.24,23.55,8743.99,6664.84,2079.15,1.312,857.9,9.88,15.57,23.24,304.2,0.4382,-0.656
2693,4.0,12.0,23.56,23.1,8548.32,6598.69,1949.63,1.2955,824.0,9.95,15.65,23.56,302.8,0.4266,-0.6477
2694,4.0,12.3,23.3,23.54,8434.13,6425.25,2008.88,1.3127,832.2,9.93,15.68,23.56,303.4,0.4269,-0.6563
2695,4.0,13.0,23.37,23.37,8359.13,6430.19,1928.94,1.3,825.0,9.92,15.68,23.3,303.4,0.4268,-0.65
2696,4.0,14.0,23.47,23.24,8343.23,6427.98,1915.24,1.298,812.9,9.92,15.67,23.37,302.9,0.4263,-0.649
2697,4.0,16.0,23.49,23.32,8355.46,6420.28,1935.19,1.3014,809.3,9.91,15.66,23.47,302.6,0.4238,-0.6507
2698,4.0,20.0,23.37,23.4,8338.44,6383.16,1955.28,1.3063,816.5,9.86,15.65,23.49,302.9,0.4149,-0.6532
2699,4.0,22.0,23.51,23.2,8099.13,6248.95,1850.19,1.2961,794.7,9.87,15.75,23.37,302.0,0.4224,-0.648
2700,4.0,21.5,23.8,22.89,8229.0,6362.96,1866.05,1.2933,784.8,9.87,15.79,23.51,302.1,0.4369,-0.6466
2701,4.0,23.0,23.69,22.96,8598.45,6582.15,2016.3,1.3063,818.0,9.78,15.74,23.8,304.0,0.4376,-0.6532
2702,4.0,24.0,23.52,23.19,8622.78,6591.66,2031.12,1.3081,831.9,9.76,15.69,23.69,303.6,0.4391,-0.6541
2703,4.0,24.0,23.63,23.08,8585.63,6614.17,1971.46,1.2981,824.1,9.78,15.7,23.52,303.0,0.4424,-0.649
2704,4.0,24.0,23.74,22.9,8652.44,6663.96,1988.48,1.2984,817.7,9.78,15.69,23.63,303.1,0.4579,-0.6492
2705,4.0,24.0,23.74,22.89,8981.26,6896.38,2084.88,1.3023,837.4,9.73,15.61,23.74,304.1,0.4646,-0.6512
2706,4.0,23.3,23.61,23.06,9149.68,6996.99,2152.68,1.3077,856.3,9.67,15.54,23.74,305.0,0.4602,-0.6538
2707,4.0,22.0,23.49,23.24,9044.78,6930.45,2114.33,1.3051,858.0,9.65,15.52,23.61,304.9,0.4618,-0.6525
2708,4.0,20.0,23.9,22.69,8996.96,6953.5,2043.46,1.2939,827.6,9.8,15.6,23.89,302.8,0.4786,-0.6469
2709,4.0,18.7,23.72,22.97,9436.93,7208.21,2228.72,1.3092,868.1,9.66,15.52,23.9,307.1,0.521,-0.6546
2710,4.0,18.0,24.12,22.4,10161.75,7844.91,2316.84,1.2953,888.6,9.59,15.41,24.12,310.1,0.5264,-0.6477
2711,4.0,17.0,23.9,22.7,10392.12,7925.61,2466.51,1.3112,904.1,9.5,15.25,24.12,311.4,0.5297,-0.6556
2712,4.0,16.0,23.65,23.09,10464.3,7972.95,2491.36,1.3125,923.5,9.46,15.13,23.9,311.7,0.5142,-0.6562
2713,4.0,16.0,23.51,23.24,10110.49,7738.01,2372.48,1.3066,905.1,9.56,15.07,23.65,308.0,0.505,-0.6533
2714,4.0,15.0,23.88,22.75,9824.33,7599.5,2224.83,1.2928,865.3,9.81,15.21,23.88,303.3,0.4937,-0.6464
2715,4.0,14.7,23.64,23.11,9732.8,7430.63,2302.17,1.3098,874.2,9.78,15.25,23.88,304.2,0.5009,-0.6549
2716,4.0,14.0,23.6,23.14,9823.18,7539.65,2283.52,1.3029,891.6,9.76,15.25,23.64,304.9,0.5014,-0.6514
2717,4.0,13.0,23.81,22.85,9764.21,7546.74,2217.47,1.2938,872.7,9.83,15.27,23.6,304.3,0.5009,-0.6469
2718,4.0,13.2,23.78,22.92,9808.45,7539.62,2268.84,1.3009,873.2,9.87,15.26,23.81,305.1,0.5014,-0.6505
2719,4.0,13.0,23.66,23.06,9841.23,7546.8,2294.43,1.304,885.6,9.86,15.25,23.78,305.3,0.5006,-0.652
2720,4.0,16.0,23.74,22.96,9764.36,7534.47,2229.89,1.296,878.9,9.86,15.28,23.66,304.7,0.4948,-0.648
2721,4.0,17.2,23.96,22.72,9617.51,7448.09,2169.42,1.2913,853.6,9.83,15.34,23.74,303.7,0.4851,-0.6456
2722,4.0,21.0,23.96,22.67,9477.45,7302.89,2174.56,1.2978,842.3,9.81,15.4,23.96,304.0,0.4833,-0.6489
2723,4.0,23.0,23.84,22.85,9479.1,7275.65,2203.45,1.3029,855.8,9.76,15.44,23.96,304.2,0.4776,-0.6514
2724,4.0,23.2,23.92,22.77,9317.81,7190.46,2127.35,1.2959,846.2,9.78,15.53,23.84,303.4,0.4631,-0.6479
2725,4.0,26.0,23.84,22.85,9080.51,6972.65,2107.86,1.3023,836.8,9.78,15.61,23.92,303.3,0.442,-0.6512
2726,4.0,27.0,23.76,22.96,8673.6,6656.48,2017.12,1.303,815.4,9.8,15.7,23.84,302.6,0.4427,-0.6515
2727,4.0,26.6,23.82,22.88,8659.19,6667.25,1991.95,1.2988,813.1,9.77,15.72,23.76,302.6,0.4399,-0.6494
2728,4.0,28.0,23.83,22.88,8623.23,6626.04,1997.19,1.3014,807.7,9.77,15.73,23.82,302.6,0.4374,-0.6507
2729,4.0,27.0,24.12,22.48,8504.54,6589.06,1915.48,1.2907,781.9,9.82,15.8,23.83,302.5,0.4428,-0.6454
2730,4.0,26.5,23.86,22.82,8748.31,6670.96,2077.35,1.3114,807.9,9.72,15.71,24.12,303.3,0.4482,-0.6557
2731,4.0,26.0,23.98,22.69,8790.9,6750.91,2039.99,1.3022,804.6,9.74,15.7,23.86,303.2,0.4514,-0.6511
2732,4.0,24.0,24.48,22.04,8786.93,6798.38,1988.55,1.2925,773.1,9.83,15.8,24.47,302.9,0.4456,-0.6463
2733,4.0,21.5,23.51,23.39,8815.36,6712.49,2102.86,1.3133,842.3,9.56,15.64,23.51,305.5,0.4428,-0.6566
2734,4.0,22.0,23.89,22.85,8624.3,6668.71,1955.59,1.2932,805.7,9.77,15.72,23.89,302.7,0.4443,-0.6466
2735,4.0,21.0,23.78,23.01,8729.12,6691.56,2037.56,1.3045,814.5,9.77,15.67,23.89,303.5,0.4516,-0.6522
2736,4.0,20.0,23.78,23.04,8849.83,6801.09,2048.74,1.3012,824.9,9.75,15.64,23.78,303.9,0.4565,-0.6506
2737,4.0,20.0,23.68,23.16,8965.35,6874.81,2090.54,1.3041,839.8,9.71,15.6,23.78,304.9,0.4476,-0.652
2738,4.0,19.0,23.78,23.03,8733.99,6741.0,1992.98,1.2957,825.0,9.84,15.71,23.68,302.6,0.4468,-0.6478
2739,4.0,19.2,23.84,22.95,8726.27,6729.55,1996.73,1.2967,822.1,9.86,15.76,23.78,302.6,0.4387,-0.6484
2740,4.0,18.0,23.75,23.09,8608.71,6608.92,1999.79,1.3026,821.6,9.86,15.81,23.84,302.6,0.4521,-0.6513
2741,4.0,17.0,23.94,22.84,8802.73,6810.94,1991.79,1.2924,826.9,9.86,15.81,23.75,302.9,0.4619,-0.6462
2742,4.0,18.1,24.05,22.69,9008.9,6957.75,2051.15,1.2948,831.7,9.84,15.79,23.94,303.5,0.4528,-0.6474
2743,4.0,18.0,23.82,23.02,8914.06,6820.94,2093.12,1.3069,839.9,9.83,15.8,24.05,303.4,0.4521,-0.6534
2744,4.0,19.0,23.88,22.94,8834.9,6811.22,2023.68,1.2971,836.6,9.85,15.85,23.82,303.1,0.4519,-0.6486
2745,4.0,19.0,24.08,22.69,8796.81,6808.01,1988.8,1.2921,820.8,9.88,15.89,23.88,302.7,0.4515,-0.6461
2746,4.0,22.0,23.97,22.84,8878.45,6802.88,2075.57,1.3051,830.1,9.85,15.88,24.08,303.3,0.4497,-0.6526
2747,4.0,23.0,24.14,22.61,8783.83,6774.45,2009.38,1.2966,814.3,9.87,15.93,23.97,302.8,0.4434,-0.6483
2748,4.0,21.8,24.23,22.51,8672.42,6680.54,1991.89,1.2982,798.9,9.87,15.98,24.14,302.8,0.4445,-0.6491
2749,4.0,25.0,23.97,22.87,8802.39,6698.61,2103.78,1.3141,823.2,9.81,15.94,24.23,303.6,0.4462,-0.657
2750,4.0,25.0,24.31,22.43,8719.26,6722.75,1996.51,1.297,798.1,9.85,15.99,24.31,302.9,0.4535,-0.6485
2751,4.0,23.0,24.19,22.59,8931.68,6833.11,2098.57,1.3071,816.7,9.76,15.93,24.31,303.8,0.4713,-0.6536
2752,4.0,23.0,24.18,22.63,9261.2,7101.08,2160.13,1.3042,841.0,9.71,15.84,24.19,304.4,0.4766,-0.6521
2753,4.0,23.0,24.36,22.39,9298.59,7179.49,2119.1,1.2952,829.5,9.77,15.81,24.18,303.8,0.4705,-0.6476
2754,4.0,21.7,24.11,22.71,9276.34,7087.53,2188.81,1.3088,839.1,9.72,15.77,24.36,304.2,0.4683,-0.6544
2755,4.0,21.0,23.75,23.25,9229.84,7054.23,2175.61,1.3084,865.5,9.63,15.7,23.75,305.3,0.4652,-0.6542
2756,4.0,20.0,24.11,22.76,9482.9,7006.62,2476.27,1.3534,828.5,9.8,15.76,24.11,303.0,0.4528,-0.6767
2757,4.0,18.0,24.51,22.26,9422.62,6820.63,2601.99,1.3815,803.1,9.92,16.13,24.51,301.1,0.4411,-0.6907
2758,4.0,17.0,23.68,23.39,8949.3,6648.7,2300.6,1.346,860.6,9.69,16.05,23.68,306.2,0.4372,-0.673
2759,4.0,17.0,23.91,23.07,8513.81,6589.1,1924.71,1.2921,828.5,9.8,16.07,23.68,303.6,0.4356,-0.6461
2760,4.0,17.2,23.98,23.04,8519.97,6564.09,1955.88,1.298,815.8,9.84,16.04,23.91,303.5,0.4438,-0.649
2761,4.0,17.0,23.71,23.36,8764.8,6688.36,2076.44,1.3105,848.2,9.76,15.93,23.98,306.0,0.4356,-0.6552
2762,4.0,16.0,23.79,23.26,8509.98,6563.24,1946.73,1.2966,831.0,9.86,16.0,23.71,303.0,0.4316,-0.6483
2763,4.0,16.2,23.87,23.21,8432.12,6503.02,1929.1,1.2966,817.2,9.88,16.02,23.79,302.7,0.4173,-0.6483
2764,4.0,16.0,23.67,23.45,8223.59,6288.57,1935.03,1.3077,813.2,9.88,16.04,23.87,302.5,0.4235,-0.6539
2765,4.0,16.0,23.81,23.26,8265.33,6382.54,1882.79,1.295,810.7,9.87,16.04,23.67,302.6,0.4119,-0.6475
2766,4.0,15.6,23.71,23.48,8096.69,6206.98,1889.71,1.3044,800.6,9.88,16.06,23.81,302.3,0.4095,-0.6522
2767,4.0,16.0,23.66,23.49,8041.76,6171.47,1870.3,1.3031,801.2,9.86,16.06,23.71,302.6,0.4057,-0.6515
2768,4.0,16.0,23.71,23.43,7943.99,6113.84,1830.15,1.2993,790.3,9.87,16.08,23.66,302.2,0.4107,-0.6497
2769,4.0,16.5,23.82,23.4,8028.42,6189.19,1839.23,1.2972,787.2,9.86,16.06,23.71,302.4,0.4044,-0.6486
2770,4.0,17.0,23.64,23.54,7975.11,6094.93,1880.18,1.3085,791.9,9.83,16.05,23.82,302.5,0.4007,-0.6542
2771,4.0,18.0,23.59,23.62,7874.17,6038.57,1835.6,1.304,790.8,9.84,16.05,23.64,302.4,0.4092,-0.652
2772,4.0,17.2,23.82,23.45,7975.34,6166.5,1808.84,1.2933,782.5,9.86,16.04,23.59,302.2,0.4041,-0.6467
2773,4.0,18.0,23.67,23.53,7964.15,6090.52,1873.62,1.3076,786.3,9.83,16.02,23.82,302.5,0.4118,-0.6538
2774,4.0,20.0,23.73,23.44,8062.01,6205.85,1856.16,1.2991,791.4,9.83,15.99,23.67,302.6,0.3919,-0.6495
2775,4.0,18.7,23.66,23.68,7706.65,5905.28,1801.36,1.305,767.4,9.87,16.06,23.73,301.8,0.3842,-0.6525
2776,4.0,19.0,23.5,23.79,7582.86,5790.18,1792.67,1.3096,769.6,9.82,16.07,23.66,302.2,0.3926,-0.6548
2777,4.0,19.0,23.81,23.37,7674.61,5916.38,1758.24,1.2972,757.1,9.84,16.1,23.81,302.0,0.3995,-0.6486
2778,4.0,18.5,23.66,23.71,7887.0,6021.62,1865.38,1.3098,778.3,9.78,16.02,23.81,302.8,0.3993,-0.6549
2779,4.0,18.0,23.43,23.92,7905.11,6016.9,1888.21,1.3138,797.8,9.76,15.98,23.66,303.0,0.4118,-0.6569
2780,4.0,18.0,23.55,23.74,8066.57,6205.51,1861.06,1.2999,803.5,9.79,15.93,23.43,302.9,0.4043,-0.65
2781,4.0,16.7,23.36,24.2,7992.77,6091.56,1901.21,1.3121,803.7,9.81,15.88,23.55,302.8,0.4093,-0.6561
2782,4.0,16.0,23.27,24.16,8066.13,6166.77,1899.36,1.308,813.1,9.81,15.78,23.36,303.3,0.416,-0.654
2783,4.0,16.0,23.35,24.04,8152.01,6267.13,1884.88,1.3008,808.9,9.85,15.71,23.27,302.7,0.4126,-0.6504
2784,4.0,14.9,23.25,24.39,8130.02,6214.42,1915.6,1.3083,804.7,9.85,15.63,23.35,302.8,0.4074,-0.6541
2785,4.0,14.0,23.17,24.31,8019.86,6135.07,1884.8,1.3072,797.7,9.88,15.58,23.25,303.1,0.4173,-0.6536
2786,4.0,14.0,23.59,23.71,8136.97,6283.58,1853.39,1.295,775.3,9.91,15.59,23.59,302.0,0.4244,-0.6475
2787,4.0,13.2,23.39,24.18,8378.92,6391.65,1987.27,1.3109,804.0,9.89,15.54,23.59,302.8,0.424,-0.6555
2788,4.0,12.0,23.19,24.31,8370.98,6384.65,1986.33,1.3111,819.2,9.86,15.5,23.39,302.8,0.3958,-0.6556
2789,4.0,12.0,22.96,24.65,7834.03,5959.5,1874.53,1.3145,796.6,9.92,15.58,23.19,301.9,0.4035,-0.6573
2790,4.0,13.4,23.23,24.42,7868.54,6075.89,1792.65,1.295,781.8,9.93,15.56,22.96,302.3,0.422,-0.6475
2791,4.0,12.0,23.63,23.68,8247.99,6354.78,1893.2,1.2979,771.3,9.92,15.5,23.62,302.3,0.4148,-0.649
2792,4.0,14.0,22.87,24.8,8205.49,6245.73,1959.76,1.3138,826.8,9.9,15.41,22.87,304.6,0.4149,-0.6569
2793,4.0,16.2,23.27,24.41,8091.9,6246.65,1845.25,1.2954,789.6,9.92,15.46,23.27,301.7,0.4138,-0.6477
2794,4.0,18.0,23.31,24.16,8118.2,6229.75,1888.45,1.3031,779.3,9.86,15.42,23.27,301.8,0.4143,-0.6516
2795,4.0,20.0,23.2,24.32,8169.32,6236.88,1932.44,1.3098,785.4,9.8,15.36,23.31,302.0,0.4081,-0.6549
2796,4.0,20.8,23.07,24.7,8049.95,6143.65,1906.3,1.3103,785.7,9.78,15.35,23.2,301.9,0.4088,-0.6551
2797,4.0,22.0,23.24,24.25,7988.05,6153.89,1834.15,1.298,770.1,9.8,15.35,23.07,301.6,0.4146,-0.649
2798,4.0,22.0,23.59,23.75,8106.41,6241.7,1864.71,1.2988,752.0,9.83,15.39,23.59,301.6,0.4144,-0.6494
2799,4.0,22.0,23.14,24.52,8199.6,6239.08,1960.53,1.3142,793.8,9.72,15.38,23.14,302.9,0.4275,-0.6571
2800,4.0,22.0,23.52,23.86,8351.01,6435.11,1915.9,1.2977,780.7,9.77,15.38,23.51,302.0,0.4134,-0.6489
2801,4.0,23.0,23.1,24.47,8171.96,6224.01,1947.95,1.313,794.9,9.72,15.37,23.1,302.4,0.4184,-0.6565
2802,4.0,21.3,23.54,23.89,8168.4,6299.02,1869.38,1.2968,765.9,9.8,15.42,23.54,301.7,0.4177,-0.6484
2803,4.0,20.0,23.18,24.35,8238.0,6288.69,1949.31,1.31,797.6,9.72,15.4,23.19,302.9,0.4011,-0.655
2804,4.0,18.0,23.47,23.94,7818.42,6038.45,1779.97,1.2948,753.4,9.86,15.56,23.18,301.3,0.4101,-0.6474
2805,4.0,17.1,23.43,24.09,8066.85,6174.88,1891.97,1.3064,770.9,9.82,15.52,23.47,302.5,0.401,-0.6532
2806,4.0,14.0,23.0,24.63,7937.34,6038.2,1899.14,1.3145,790.2,9.79,15.46,23.0,302.8,0.3926,-0.6573
2807,4.0,12.0,23.1,24.48,7692.85,5910.73,1782.11,1.3015,765.0,9.9,15.48,23.0,302.1,0.4107,-0.6508
2808,4.0,13.2,23.61,23.85,8014.17,6183.09,1831.09,1.2961,748.1,9.93,15.46,23.61,303.1,0.4176,-0.6481
2809,4.0,11.0,23.1,24.5,8260.05,6287.79,1972.26,1.3137,806.8,9.93,15.41,23.1,306.5,0.4237,-0.6568
2810,4.0,11.0,23.53,23.87,8262.68,6379.25,1883.44,1.2952,783.7,9.96,15.5,23.53,302.4,0.4307,-0.6476
2811,4.0,12.0,23.29,24.3,8517.87,6485.84,2032.03,1.3133,820.5,9.95,15.49,23.53,303.5,0.4382,-0.6567
2812,4.0,11.0,23.25,24.28,8609.39,6597.52,2011.88,1.3049,834.4,9.92,15.45,23.29,303.6,0.4397,-0.6525
2813,4.0,10.0,23.46,23.98,8582.86,6620.82,1962.04,1.2963,818.2,9.95,15.48,23.25,302.9,0.4368,-0.6482
2814,4.0,11.0,23.4,24.15,8588.55,6576.16,2012.39,1.306,819.7,9.96,15.48,23.46,303.4,0.4362,-0.653
2815,4.0,14.8,23.25,24.3,8570.62,6567.75,2002.87,1.305,830.2,9.94,15.45,23.4,303.8,0.4289,-0.6525
2816,4.0,15.0,23.53,23.9,8344.7,6456.86,1887.84,1.2924,794.5,9.91,15.51,23.25,301.6,0.4246,-0.6462
2817,4.0,17.6,23.48,24.04,8339.7,6393.63,1946.07,1.3044,788.2,9.86,15.48,23.53,301.9,0.4283,-0.6522
2818,4.0,21.0,23.42,24.06,8410.16,6448.4,1961.76,1.3042,798.6,9.8,15.45,23.48,302.2,0.4297,-0.6521
2819,4.0,23.0,23.68,23.69,8364.94,6469.52,1895.41,1.293,785.8,9.85,15.56,23.42,301.8,0.4288,-0.6465
2820,4.0,23.2,23.69,23.73,8410.17,6457.07,1953.1,1.3025,786.1,9.82,15.58,23.68,302.1,0.4268,-0.6512
2821,4.0,24.0,23.47,24.01,8415.98,6427.15,1988.83,1.3094,804.1,9.77,15.57,23.69,302.5,0.436,-0.6547
2822,4.0,25.0,23.83,23.49,8498.07,6565.9,1932.17,1.2943,794.5,9.83,15.67,23.82,302.0,0.4231,-0.6471
2823,4.0,25.2,23.55,23.86,8364.38,6372.87,1991.5,1.3125,799.5,9.79,15.68,23.83,302.3,0.4224,-0.6562
2824,4.0,26.0,23.48,23.99,8301.83,6362.16,1939.67,1.3049,806.3,9.76,15.69,23.55,302.3,0.4256,-0.6524
2825,4.0,26.0,23.84,23.48,8299.31,6409.97,1889.34,1.2948,783.2,9.81,15.76,23.84,301.8,0.4343,-0.6474
2826,4.0,25.4,23.73,23.58,8542.83,6541.65,2001.18,1.3059,802.3,9.76,15.68,23.84,302.6,0.4606,-0.653
2827,4.0,23.0,23.85,23.48,9000.71,6937.72,2062.99,1.2974,828.8,9.7,15.58,23.73,303.4,0.4578,-0.6487
2828,4.0,21.0,23.76,23.6,8994.96,6894.55,2100.41,1.3046,828.6,9.71,15.55,23.85,303.5,0.4649,-0.6523
2829,4.0,21.2,23.66,23.71,9142.16,7000.74,2141.42,1.3059,846.2,9.67,15.49,23.76,304.4,0.4623,-0.6529
2830,4.0,17.0,23.65,23.76,9074.12,6960.81,2113.31,1.3036,840.0,9.67,15.47,23.66,304.0,0.466,-0.6518
2831,4.0,16.0,23.55,23.91,9175.71,7017.1,2158.6,1.3076,847.0,9.66,15.38,23.65,304.8,0.4469,-0.6538
2832,4.0,19.1,23.15,24.49,8815.15,6727.92,2087.23,1.3102,846.2,9.71,15.3,23.15,304.2,0.4241,-0.6551
2833,4.0,16.0,23.2,24.43,8314.65,6383.79,1930.85,1.3025,808.7,9.8,15.41,23.15,301.7,0.4151,-0.6512
2834,4.0,16.0,23.33,24.24,8119.65,6249.1,1870.55,1.2993,779.8,9.86,15.42,23.2,301.5,0.4194,-0.6497
2835,4.0,17.7,23.38,24.14,8217.49,6314.13,1903.36,1.3014,776.4,9.84,15.36,23.33,301.8,0.416,-0.6507
2836,4.0,15.0,23.35,24.22,8175.88,6262.77,1913.11,1.3055,772.4,9.83,15.35,23.38,301.6,0.4129,-0.6527
2837,4.0,15.0,23.07,24.63,8173.37,6215.7,1957.66,1.315,786.1,9.81,15.27,23.35,301.9,0.4121,-0.6575
2838,4.0,16.2,23.09,24.58,8085.17,6202.11,1883.06,1.3036,777.0,9.82,15.22,23.07,301.8,0.4123,-0.6518
2839,4.0,15.0,23.36,24.22,8036.26,6205.65,1830.61,1.295,752.2,9.84,15.22,23.09,301.4,0.4087,-0.6475
2840,4.0,18.0,23.25,24.38,8037.31,6150.53,1886.78,1.3068,749.5,9.83,15.15,23.36,301.6,0.4044,-0.6534
2841,4.0,20.2,23.27,24.36,7923.44,6085.38,1838.06,1.302,746.8,9.84,15.23,23.25,301.4,0.3967,-0.651
2842,4.0,23.0,23.37,24.21,7750.82,5971.37,1779.46,1.298,735.9,9.86,15.36,23.27,301.2,0.3907,-0.649
2843,4.0,25.0,23.6,23.89,7613.06,5882.11,1730.95,1.2943,722.2,9.88,15.56,23.37,301.1,0.4032,-0.6471
2844,4.0,25.7,23.92,23.44,7875.45,6072.09,1803.36,1.297,726.6,9.83,15.67,23.92,301.5,0.3995,-0.6485
2845,4.0,28.0,23.5,24.04,7890.42,6017.43,1872.99,1.3113,756.4,9.76,15.65,23.51,302.1,0.401,-0.6556
2846,4.0,29.0,24.12,23.18,7823.65,6039.74,1783.91,1.2954,718.4,9.84,15.82,24.12,301.5,0.4231,-0.6477
2847,4.0,28.5,24.09,23.17,8308.88,6373.16,1935.73,1.3037,751.3,9.73,15.72,24.12,302.8,0.428,-0.6519
2848,4.0,30.0,23.76,23.71,8447.8,6446.77,2001.02,1.3104,783.3,9.67,15.63,23.76,302.7,0.4566,-0.6552
2849,4.0,29.0,24.62,22.51,8883.83,6876.27,2007.56,1.292,760.5,9.75,15.7,24.63,302.5,0.4724,-0.646
2850,4.0,27.8,23.89,23.45,9340.93,7114.53,2226.41,1.3129,833.6,9.48,15.46,23.89,305.0,0.4717,-0.6565
2851,4.0,26.0,24.03,23.35,9214.3,7101.92,2112.39,1.2974,823.9,9.6,15.52,23.89,302.9,0.4674,-0.6487
2852,4.0,22.0,24.14,23.19,9129.81,7037.23,2092.58,1.2974,808.7,9.73,15.55,24.03,302.7,0.4542,-0.6487
2853,4.0,23.7,23.44,24.14,8964.18,6839.8,2124.37,1.3106,850.2,9.61,15.49,23.43,305.0,0.4492,-0.6553
2854,4.0,18.0,24.06,23.32,8751.14,6763.39,1987.76,1.2939,798.1,9.83,15.7,24.06,301.8,0.4495,-0.6469
2855,4.0,18.0,23.4,24.28,8889.86,6769.77,2120.09,1.3132,855.0,9.66,15.59,23.4,305.8,0.4452,-0.6566
2856,4.0,21.6,23.44,24.16,8722.75,6716.86,2005.89,1.2986,837.5,9.72,15.53,23.4,303.3,0.4535,-0.6493
2857,4.0,19.0,24.05,23.36,8852.08,6841.62,2010.46,1.2939,803.1,9.85,15.65,24.05,301.8,0.4642,-0.6469
2858,4.0,17.0,23.7,23.86,9163.42,7003.78,2159.64,1.3084,852.6,9.75,15.6,23.71,303.9,0.47,-0.6542
2859,4.0,16.5,24.05,23.29,9182.92,7090.67,2092.25,1.2951,831.4,9.8,15.63,24.05,303.1,0.4542,-0.6475
2860,4.0,17.0,23.48,24.19,8993.3,6853.13,2140.17,1.3123,857.3,9.75,15.59,23.48,304.0,0.4434,-0.6561
2861,4.0,17.0,23.79,23.76,8666.56,6689.17,1977.38,1.2956,811.9,9.85,15.66,23.78,302.0,0.4454,-0.6478
2862,4.0,14.6,23.7,23.81,8776.0,6720.95,2055.04,1.3058,821.2,9.8,15.63,23.79,302.8,0.4389,-0.6529
2863,4.0,15.0,23.38,24.35,8682.25,6622.32,2059.93,1.3111,836.6,9.79,15.57,23.38,303.0,0.4278,-0.6555
2864,4.0,18.0,23.18,24.66,8454.42,6454.35,2000.07,1.3099,829.6,9.8,15.5,23.38,302.5,0.426,-0.6549
2865,4.0,21.5,23.54,24.09,8312.22,6426.9,1885.32,1.2933,793.5,9.86,15.55,23.54,301.5,0.4233,-0.6467
2866,4.0,25.0,23.73,23.87,8268.83,6386.45,1882.38,1.2947,780.8,9.88,15.65,23.54,301.5,0.4234,-0.6474
2867,4.0,26.0,24.29,23.09,8248.7,6388.38,1860.33,1.2912,745.3,9.9,15.83,24.28,301.5,0.4265,-0.6456
2868,4.0,27.0,23.75,23.81,8444.2,6437.58,2006.62,1.3117,792.7,9.75,15.74,23.76,302.8,0.4269,-0.6559
2869,4.0,28.0,24.02,23.47,8327.58,6442.66,1884.92,1.2926,773.0,9.8,15.8,23.75,301.8,0.4544,-0.6463
2870,4.0,29.0,24.59,22.7,8857.63,6858.2,1999.43,1.2915,768.4,9.81,15.78,24.59,302.5,0.4495,-0.6458
2871,4.0,28.6,23.79,23.73,8911.94,6782.9,2129.04,1.3139,820.1,9.61,15.63,23.79,303.9,0.4301,-0.6569
2872,4.0,30.0,24.15,23.31,8408.54,6489.03,1919.5,1.2958,767.7,9.74,15.81,24.15,301.8,0.4505,-0.6479
2873,4.0,30.0,24.26,23.17,8834.34,6798.7,2035.64,1.2994,786.2,9.67,15.72,24.15,303.0,0.4523,-0.6497
2874,4.0,28.1,24.19,23.17,8901.96,6824.65,2077.31,1.3044,791.4,9.63,15.68,24.26,303.1,0.4285,-0.6522
2875,4.0,24.0,23.59,24.12,8509.53,6465.49,2044.03,1.3161,802.7,9.6,15.64,23.6,302.6,0.4215,-0.6581
2876,4.0,22.0,24.27,23.18,8226.59,6359.42,1867.16,1.2936,745.2,9.84,15.85,24.28,301.5,0.4248,-0.6468
