hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
2877,4.0,20.9,23.8,23.84,8407.79,6411.8,1995.99,1.3113,789.5,9.74,15.79,23.81,303.3,0.4063,-0.6556
2878,4.0,19.4,23.79,23.88,7985.12,6131.68,1853.44,1.3023,765.8,9.82,15.89,23.8,301.9,0.4119,-0.6511
2879,4.0,18.6,23.85,23.8,8080.07,6217.44,1862.63,1.2996,770.3,9.81,15.89,23.79,302.2,0.4078,-0.6498
2880,4.0,18.5,23.77,23.88,8031.49,6155.52,1875.97,1.3048,771.1,9.81,15.9,23.85,302.2,0.4027,-0.6524
2881,5.0,17.9,23.75,23.93,7919.26,6077.83,1841.43,1.303,766.4,9.82,15.93,23.77,302.2,0.3957,-0.6515
2882,5.0,17.6,23.12,24.89,7837.88,5973.26,1864.62,1.3122,822.4,9.76,15.95,23.11,304.1,0.4038,-0.6561
2883,5.0,17.4,23.61,24.13,7871.48,6095.72,1775.76,1.2913,800.5,9.9,16.1,23.61,302.1,0.3947,-0.6457
2884,5.0,17.2,23.2,24.78,7809.44,5959.0,1850.44,1.3105,835.2,9.85,16.17,23.21,303.3,0.369,-0.6553
2885,5.0,17.0,23.24,24.74,7252.48,5572.61,1679.87,1.3015,796.3,9.92,16.33,23.2,301.8,0.3678,-0.6507
2886,5.0,17.0,23.45,24.41,7195.0,5555.41,1639.59,1.2951,781.1,9.91,16.43,23.24,302.1,0.3693,-0.6476
2887,5.0,17.0,23.48,24.44,7265.77,5578.62,1687.15,1.3024,786.9,9.89,16.49,23.45,302.5,0.3585,-0.6512
2888,5.0,17.0,23.2,24.86,7130.33,5416.41,1713.92,1.3164,799.4,9.86,16.52,23.48,302.9,0.3527,-0.6582
2889,5.0,16.9,23.32,24.57,6929.4,5328.78,1600.62,1.3004,782.8,9.89,16.6,23.2,302.3,0.3476,-0.6502
2890,5.0,18.0,23.46,24.49,6825.31,5252.16,1573.15,1.2995,763.9,9.9,16.68,23.32,302.1,0.3465,-0.6498
2891,5.0,18.0,23.4,24.59,6851.67,5236.41,1615.26,1.3085,767.6,9.86,16.67,23.46,302.6,0.3448,-0.6542
2892,5.0,16.7,23.43,24.44,6800.4,5210.31,1590.09,1.3052,763.1,9.86,16.7,23.4,302.6,0.3388,-0.6526
2893,5.0,19.0,23.34,24.7,6711.46,5120.31,1591.15,1.3108,763.9,9.86,16.73,23.43,302.7,0.3501,-0.6554
2894,5.0,19.0,23.62,24.29,6850.11,5291.41,1558.7,1.2946,757.3,9.86,16.73,23.34,302.7,0.3639,-0.6473
2895,5.0,19.1,23.69,24.05,7163.94,5499.31,1664.62,1.3027,772.8,9.83,16.67,23.62,303.4,0.3493,-0.6513
2896,5.0,20.0,23.38,24.68,6932.86,5278.99,1653.86,1.3133,777.1,9.82,16.68,23.38,303.0,0.3649,-0.6566
2897,5.0,20.0,23.74,24.16,7158.58,5515.22,1643.36,1.298,767.8,9.83,16.65,23.74,302.7,0.3743,-0.649
2898,5.0,19.1,23.55,24.27,7429.52,5655.74,1773.78,1.3136,796.5,9.75,16.54,23.74,304.4,0.3828,-0.6568
2899,5.0,20.0,23.55,24.45,7547.23,5783.84,1763.39,1.3049,806.5,9.74,16.48,23.55,304.0,0.3947,-0.6524
2900,5.0,19.0,23.62,24.36,7762.22,5963.04,1799.18,1.3017,813.4,9.73,16.39,23.55,304.0,0.3972,-0.6509
2901,5.0,17.9,23.56,24.27,7838.59,6000.08,1838.51,1.3064,817.5,9.72,16.32,23.62,304.2,0.391,-0.6532
2902,5.0,18.0,23.41,24.69,7739.67,5905.12,1834.55,1.3107,818.1,9.72,16.29,23.56,304.3,0.378,-0.6553
2903,5.0,18.0,23.25,24.93,7487.33,5708.69,1778.64,1.3116,806.6,9.72,16.27,23.41,303.7,0.3761,-0.6558
2904,5.0,17.1,23.38,24.59,7384.9,5680.72,1704.19,1.3,787.3,9.75,16.26,23.25,303.2,0.3755,-0.65
2905,5.0,17.0,23.49,24.6,7376.85,5671.84,1705.01,1.3006,774.4,9.78,16.26,23.38,303.2,0.3677,-0.6503
2906,5.0,17.0,23.22,25.01,7302.19,5553.74,1748.45,1.3148,795.0,9.85,16.33,23.49,302.7,0.3712,-0.6574
2907,5.0,16.4,23.32,24.64,7285.93,5607.46,1678.47,1.2993,799.0,9.89,16.4,23.22,302.5,0.3892,-0.6497
2908,5.0,17.0,23.72,24.28,7607.78,5878.69,1729.09,1.2941,798.6,9.91,16.46,23.72,302.6,0.3891,-0.6471
2909,5.0,17.0,23.36,24.83,7703.31,5878.03,1825.28,1.3105,838.1,9.84,16.44,23.36,304.3,0.3893,-0.6553
2910,5.0,16.1,23.51,24.4,7623.01,5881.37,1741.64,1.2961,824.0,9.88,16.47,23.36,302.9,0.3893,-0.6481
2911,5.0,17.0,23.53,24.59,7654.15,5880.78,1773.36,1.3016,825.7,9.89,16.5,23.51,303.2,0.3787,-0.6508
2912,5.0,16.0,23.31,24.92,7508.63,5721.87,1786.77,1.3123,829.8,9.86,16.51,23.53,303.3,0.3686,-0.6561
2913,5.0,16.4,23.31,24.78,7261.29,5568.92,1692.36,1.3039,813.9,9.88,16.56,23.31,302.9,0.3361,-0.6519
2914,5.0,17.0,23.12,25.24,6675.96,5078.7,1597.26,1.3145,778.7,9.9,16.68,23.31,301.9,0.3275,-0.6573
2915,5.0,17.0,23.28,24.99,6437.77,4950.04,1487.73,1.3005,747.1,9.89,16.75,23.12,301.9,0.3154,-0.6503
2916,5.0,17.2,23.32,24.82,6231.34,4766.47,1464.87,1.3073,723.1,9.89,16.81,23.28,301.8,0.3213,-0.6537
2917,5.0,17.0,23.59,24.56,6301.35,4857.34,1444.01,1.2973,714.1,9.88,16.88,23.32,302.3,0.3464,-0.6486
2918,5.0,18.0,23.8,24.26,6800.03,5236.3,1563.73,1.2986,740.2,9.83,16.82,23.59,303.5,0.3535,-0.6493
2919,5.0,17.6,23.57,24.48,7031.82,5343.98,1687.84,1.3158,772.4,9.78,16.75,23.8,304.2,0.3654,-0.6579
2920,5.0,18.0,23.57,24.61,7212.29,5522.9,1689.39,1.3059,793.4,9.78,16.71,23.57,304.3,0.3613,-0.6529
2921,5.0,18.0,23.4,24.87,7168.55,5460.7,1707.85,1.3128,798.8,9.78,16.66,23.57,303.6,0.3743,-0.6564
2922,5.0,17.3,23.59,24.48,7337.95,5656.34,1681.61,1.2973,797.3,9.79,16.59,23.4,303.6,0.3719,-0.6486
2923,5.0,17.0,23.49,24.76,7358.7,5620.19,1738.51,1.3093,798.8,9.8,16.55,23.59,303.7,0.3691,-0.6547
2924,5.0,17.0,23.3,25.05,7329.34,5577.34,1752.0,1.3141,805.5,9.73,16.47,23.49,304.2,0.3734,-0.6571
2925,5.0,16.9,23.43,24.78,7335.82,5641.1,1694.71,1.3004,793.6,9.75,16.41,23.3,303.7,0.3648,-0.6502
2926,5.0,16.0,23.36,24.98,7214.17,5511.39,1702.79,1.309,779.8,9.77,16.38,23.43,303.2,0.3628,-0.6545
2927,5.0,16.0,23.23,25.17,7189.37,5480.85,1708.53,1.3117,782.0,9.75,16.32,23.36,303.8,0.3583,-0.6559
2928,5.0,16.1,23.22,25.11,7072.53,5412.36,1660.17,1.3067,769.2,9.77,16.28,23.23,303.3,0.354,-0.6534
2929,5.0,15.0,23.3,25.08,6973.8,5347.09,1626.71,1.3042,749.5,9.79,16.27,23.22,302.8,0.3692,-0.6521
2930,5.0,15.0,23.53,24.75,7227.53,5575.59,1651.94,1.2963,766.7,9.89,16.36,23.3,302.7,0.3966,-0.6481
2931,5.0,15.3,23.7,24.4,7762.34,5990.8,1771.54,1.2957,804.4,9.89,16.36,23.53,303.9,0.3826,-0.6479
2932,5.0,14.0,23.26,25.17,7593.49,5779.01,1814.48,1.314,831.9,9.87,16.41,23.26,303.7,0.3796,-0.657
2933,5.0,14.0,23.44,24.9,7436.47,5734.42,1702.05,1.2968,810.1,9.92,16.46,23.26,302.8,0.3726,-0.6484
2934,5.0,15.1,23.35,24.95,7357.22,5628.37,1728.85,1.3072,812.0,9.93,16.51,23.44,303.0,0.3706,-0.6536
2935,5.0,14.0,23.42,24.95,7293.91,5599.73,1694.18,1.3025,805.1,9.92,16.56,23.35,302.8,0.3606,-0.6513
2936,5.0,16.0,23.25,25.22,7142.53,5447.99,1694.54,1.311,807.0,9.92,16.59,23.42,303.1,0.3534,-0.6555
2937,5.0,18.3,23.34,25.02,6944.59,5339.75,1604.84,1.3005,787.8,9.91,16.66,23.25,302.3,0.3598,-0.6503
2938,5.0,20.0,23.67,24.61,7059.75,5437.74,1622.01,1.2983,769.2,9.89,16.69,23.67,302.1,0.3713,-0.6491
2939,5.0,22.0,23.61,24.7,7336.55,5610.83,1725.72,1.3076,791.2,9.82,16.61,23.67,303.4,0.3749,-0.6538
2940,5.0,24.0,23.61,24.65,7394.31,5665.45,1728.87,1.3052,794.9,9.81,16.58,23.61,302.9,0.3751,-0.6526
2941,5.0,24.0,23.67,24.63,7393.21,5667.78,1725.43,1.3044,787.2,9.81,16.56,23.61,302.5,0.3832,-0.6522
2942,5.0,25.0,23.92,24.27,7501.31,5789.85,1711.46,1.2956,777.0,9.81,16.57,23.67,302.5,0.3906,-0.6478
2943,5.0,25.9,23.72,24.48,7753.89,5901.55,1852.34,1.3139,800.4,9.72,16.44,23.92,303.6,0.3922,-0.6569
2944,5.0,26.0,23.62,24.73,7762.86,5925.55,1837.3,1.3101,807.8,9.67,16.38,23.72,303.5,0.3895,-0.655
2945,5.0,25.0,23.51,24.9,7706.57,5883.06,1823.51,1.31,809.7,9.68,16.34,23.62,303.1,0.3809,-0.655
2946,5.0,26.1,23.45,24.88,7530.85,5753.67,1777.19,1.3089,799.5,9.71,16.34,23.51,302.6,0.3776,-0.6544
2947,5.0,24.0,23.63,24.73,7445.52,5703.91,1741.61,1.3053,778.4,9.75,16.4,23.45,302.1,0.3783,-0.6527
2948,5.0,22.0,24.18,23.94,7405.92,5714.96,1690.96,1.2959,738.6,9.8,16.55,24.18,302.0,0.3927,-0.6479
2949,5.0,21.0,23.55,24.79,7812.2,5933.24,1878.96,1.3167,812.3,9.53,16.34,23.55,307.2,0.3767,-0.6583
2950,5.0,19.0,23.34,25.21,7476.68,5689.8,1786.87,1.314,801.4,9.67,16.34,23.55,303.1,0.379,-0.657
2951,5.0,18.0,23.4,25.14,7462.25,5724.79,1737.46,1.3035,795.2,9.7,16.29,23.34,303.2,0.3759,-0.6517
2952,5.0,18.4,23.41,25.04,7407.01,5676.71,1730.3,1.3048,784.4,9.73,16.27,23.4,303.2,0.3819,-0.6524
2953,5.0,17.0,23.48,25.03,7512.06,5767.32,1744.74,1.3025,784.0,9.72,16.22,23.41,303.3,0.3728,-0.6513
2954,5.0,17.0,23.32,25.27,7372.17,5629.6,1742.57,1.3095,791.5,9.84,16.31,23.48,302.6,0.3758,-0.6548
2955,5.0,17.3,23.42,25.04,7375.69,5675.42,1700.27,1.2996,795.2,9.87,16.38,23.32,302.5,0.3752,-0.6498
2956,5.0,16.0,23.44,25.11,7384.16,5667.11,1717.06,1.303,796.4,9.87,16.42,23.42,302.5,0.3614,-0.6515
2957,5.0,16.0,23.24,25.42,7168.28,5459.5,1708.79,1.313,796.7,9.88,16.48,23.44,302.5,0.3566,-0.6565
2958,5.0,16.6,23.3,25.26,7015.72,5386.8,1628.92,1.3024,785.7,9.88,16.54,23.24,302.4,0.3455,-0.6512
2959,5.0,16.0,23.36,25.26,6803.98,5221.01,1582.97,1.3032,764.1,9.9,16.62,23.3,301.9,0.3196,-0.6516
2960,5.0,18.0,23.08,25.7,6375.65,4829.97,1545.68,1.32,746.6,9.89,16.7,23.36,301.8,0.3147,-0.66
2961,5.0,22.4,23.38,25.2,6202.12,4755.88,1446.25,1.3041,710.4,9.89,16.78,23.38,301.5,0.3148,-0.652
2962,5.0,23.0,23.73,24.75,6210.68,4757.88,1452.8,1.3053,685.1,9.86,16.88,23.73,301.4,0.3093,-0.6527
2963,5.0,24.0,23.55,25.03,6179.39,4675.79,1503.6,1.3216,694.1,9.79,16.9,23.73,302.0,0.3054,-0.6608
2964,5.0,26.2,23.6,24.89,6055.27,4616.43,1438.84,1.3117,687.6,9.79,16.97,23.55,301.8,0.3099,-0.6558
2965,5.0,26.0,23.81,24.65,6112.23,4685.82,1426.41,1.3044,679.4,9.78,17.01,23.6,301.8,0.3223,-0.6522
2966,5.0,27.0,23.92,24.5,6374.36,4872.72,1501.64,1.3082,690.6,9.73,16.96,23.81,302.2,0.3232,-0.6541
2967,5.0,28.1,23.7,24.71,6460.92,4885.91,1575.02,1.3224,708.2,9.68,16.89,23.92,302.6,0.3115,-0.6612
2968,5.0,27.0,23.57,25.03,6214.8,4709.41,1505.39,1.3197,700.7,9.69,16.94,23.7,302.3,0.3102,-0.6598
2969,5.0,27.0,23.68,24.88,6156.16,4689.97,1466.19,1.3126,689.2,9.72,16.96,23.57,302.0,0.31,-0.6563
2970,5.0,26.3,24.13,24.1,6138.29,4686.31,1451.98,1.3098,658.2,9.75,17.11,24.13,301.9,0.3052,-0.6549
2971,5.0,26.0,23.81,24.75,6157.33,4615.26,1542.08,1.3341,673.9,9.63,17.05,23.81,303.3,0.3068,-0.6671
2972,5.0,25.0,24.22,24.16,6104.97,4639.69,1465.28,1.3158,650.5,9.69,17.19,24.22,302.3,0.3002,-0.6579
2973,5.0,23.6,23.78,24.7,6034.4,4539.86,1494.54,1.3292,670.7,9.59,17.11,23.79,303.7,0.2988,-0.6646
2974,5.0,23.0,23.58,25.14,5990.59,4518.51,1472.09,1.3258,684.7,9.62,17.07,23.78,302.5,0.2982,-0.6629
2975,5.0,22.0,23.62,25.08,5926.23,4509.41,1416.82,1.3142,676.5,9.68,17.05,23.58,302.3,0.2854,-0.6571
2976,5.0,22.0,23.57,25.07,5693.3,4316.29,1377.0,1.319,657.6,9.74,17.09,23.62,301.9,0.2939,-0.6595
2977,5.0,20.0,23.8,24.83,5807.71,4444.56,1363.16,1.3067,651.0,9.73,17.07,23.57,302.3,0.2925,-0.6534
2978,5.0,20.0,23.5,25.3,5870.17,4422.7,1447.46,1.3273,675.9,9.79,17.05,23.8,302.1,0.2985,-0.6636
2979,5.0,20.5,23.45,25.28,5938.79,4513.85,1424.94,1.3157,693.4,9.82,17.03,23.5,302.2,0.3085,-0.6578
2980,5.0,19.0,23.72,25.0,6065.48,4664.59,1400.89,1.3003,691.9,9.85,17.07,23.45,301.8,0.3159,-0.6502
2981,5.0,19.0,23.64,25.12,6275.43,4776.25,1499.18,1.3139,711.0,9.83,17.02,23.72,302.3,0.3142,-0.6569
2982,5.0,19.8,23.44,25.33,6267.06,4750.48,1516.58,1.3192,725.7,9.82,16.98,23.64,302.5,0.314,-0.6596
2983,5.0,20.0,23.49,25.38,6213.2,4747.43,1465.77,1.3088,721.2,9.85,16.99,23.44,302.1,0.314,-0.6544
2984,5.0,21.0,23.66,25.12,6189.74,4747.5,1442.24,1.3038,706.2,9.86,17.03,23.49,301.8,0.3188,-0.6519
2985,5.0,24.9,23.75,24.93,6345.69,4821.1,1524.59,1.3162,706.7,9.83,17.02,23.66,302.0,0.3141,-0.6581
2986,5.0,26.0,24.15,24.45,6255.85,4749.1,1506.76,1.3173,673.4,9.82,17.19,24.15,301.8,0.3004,-0.6586
2987,5.0,27.0,23.83,24.92,6022.53,4543.05,1479.47,1.3257,680.7,9.78,17.25,23.84,303.3,0.2843,-0.6628
2988,5.0,28.6,23.64,25.17,5717.84,4300.88,1416.95,1.3295,671.2,9.75,17.31,23.83,301.9,0.2879,-0.6647
2989,5.0,29.0,24.08,24.59,5714.05,4354.56,1359.48,1.3122,644.1,9.73,17.4,24.07,302.0,0.3195,-0.6561
2990,5.0,29.0,24.4,24.13,6331.88,4833.58,1498.3,1.31,669.3,9.63,17.27,24.4,304.1,0.3122,-0.655
2991,5.0,29.8,23.68,25.1,6275.13,4723.27,1551.86,1.3286,702.1,9.47,17.04,23.68,304.5,0.3054,-0.6643
2992,5.0,30.0,23.77,25.07,6066.4,4618.13,1448.27,1.3136,681.6,9.58,17.09,23.68,302.1,0.303,-0.6568
2993,5.0,29.0,24.08,24.62,5995.46,4581.79,1413.67,1.3085,653.8,9.66,17.16,24.08,302.1,0.3133,-0.6543
2994,5.0,29.4,23.68,25.11,6278.9,4738.15,1540.75,1.3252,695.5,9.5,16.96,23.68,303.5,0.3246,-0.6626
2995,5.0,25.0,23.95,24.83,6403.26,4907.59,1495.66,1.3048,688.9,9.59,16.92,23.68,302.4,0.3193,-0.6524
2996,5.0,24.0,23.83,25.02,6361.45,4827.14,1534.32,1.3179,688.9,9.64,16.92,23.95,302.4,0.3236,-0.6589
2997,5.0,25.6,23.43,25.56,6500.77,4892.81,1607.96,1.3286,724.4,9.56,16.77,23.44,303.4,0.3319,-0.6643
2998,5.0,21.0,24.29,24.39,6516.88,5015.92,1500.96,1.2992,673.6,9.75,16.94,24.29,301.6,0.3299,-0.6496
2999,5.0,21.0,23.35,25.83,6605.96,4987.13,1618.82,1.3246,746.4,9.5,16.76,23.35,306.1,0.3326,-0.6623
3000,5.0,21.1,23.6,25.37,6517.95,5017.3,1500.65,1.2991,722.2,9.69,16.75,23.35,302.2,0.331,-0.6495
3001,5.0,19.0,23.65,25.38,6532.88,4994.26,1538.62,1.3081,709.8,9.71,16.71,23.6,302.3,0.3267,-0.654
3002,5.0,19.0,23.24,26.04,6494.51,4927.96,1566.55,1.3179,738.9,9.77,16.66,23.24,302.5,0.3249,-0.6589
3003,5.0,19.0,23.44,25.64,6368.4,4900.34,1468.06,1.2996,718.6,9.87,16.72,23.24,301.5,0.3357,-0.6498
3004,5.0,18.0,23.56,25.55,6596.65,5064.29,1532.36,1.3026,726.4,9.85,16.68,23.44,302.0,0.331,-0.6513
3005,5.0,18.0,23.26,26.02,6593.98,4992.48,1601.49,1.3208,743.5,9.82,16.64,23.56,302.3,0.3238,-0.6604
3006,5.0,18.1,23.13,26.16,6418.82,4884.55,1534.28,1.3141,743.3,9.84,16.65,23.26,302.1,0.3198,-0.6571
3007,5.0,17.0,23.45,25.76,6282.65,4824.14,1458.51,1.3023,707.4,9.88,16.72,23.44,301.4,0.3178,-0.6512
3008,5.0,18.0,23.19,26.17,6330.44,4793.74,1536.7,1.3206,729.4,9.83,16.71,23.45,302.5,0.3175,-0.6603
3009,5.0,23.4,23.34,25.9,6244.48,4789.4,1455.08,1.3038,713.3,9.85,16.72,23.19,301.9,0.3174,-0.6519
3010,5.0,25.0,23.76,25.32,6258.63,4788.09,1470.54,1.3071,681.4,9.85,16.82,23.75,301.2,0.3177,-0.6536
3011,5.0,28.0,23.89,25.14,6288.1,4793.27,1494.83,1.3119,677.4,9.76,16.9,23.76,301.9,0.331,-0.6559
3012,5.0,29.3,24.11,24.77,6542.9,4995.08,1547.82,1.3099,686.9,9.68,16.93,23.89,302.5,0.3413,-0.6549
3013,5.0,30.0,24.24,24.63,6771.38,5150.44,1620.94,1.3147,698.8,9.68,16.97,24.11,303.5,0.351,-0.6574
3014,5.0,29.0,24.22,24.67,6957.85,5297.56,1660.3,1.3134,718.8,9.69,16.94,24.24,304.6,0.3526,-0.6567
3015,5.0,30.9,23.8,25.22,7049.28,5320.95,1728.32,1.3248,751.1,9.55,16.81,23.8,304.1,0.3532,-0.6624
3016,5.0,29.0,24.12,24.84,6948.61,5329.14,1619.48,1.3039,723.0,9.64,16.84,24.11,302.7,0.3496,-0.6519
3017,5.0,29.0,23.5,25.8,6982.36,5274.73,1707.63,1.3237,763.5,9.5,16.68,23.49,303.8,0.3637,-0.6619
3018,5.0,29.8,24.19,24.64,7163.58,5486.83,1676.75,1.3056,727.8,9.66,16.76,24.2,302.1,0.39,-0.6528
3019,5.0,27.0,24.33,24.58,7727.31,5883.48,1843.82,1.3134,756.5,9.61,16.65,24.19,305.4,0.4009,-0.6567
3020,5.0,25.0,24.15,24.85,7975.38,6047.61,1927.77,1.3188,786.0,9.61,16.56,24.33,305.7,0.4039,-0.6594
3021,5.0,26.1,23.78,25.33,8058.79,6091.75,1967.04,1.3229,815.4,9.46,16.41,23.78,305.5,0.4093,-0.6615
3022,5.0,21.0,24.13,24.91,8024.7,6171.16,1853.53,1.3004,788.6,9.57,16.41,24.13,303.4,0.402,-0.6502
3023,5.0,20.0,23.31,26.2,8002.16,6061.68,1940.48,1.3201,845.5,9.39,16.24,23.3,306.8,0.3953,-0.6601
3024,5.0,21.2,23.49,25.84,7752.74,5970.14,1782.6,1.2986,815.4,9.59,16.27,23.31,302.9,0.3995,-0.6493
3025,5.0,19.0,23.64,25.69,7837.1,6034.32,1802.78,1.2988,802.2,9.66,16.22,23.49,302.8,0.3942,-0.6494
3026,5.0,18.0,23.47,25.96,7795.01,5952.96,1842.05,1.3094,812.9,9.78,16.25,23.64,302.7,0.395,-0.6547
3027,5.0,19.5,23.38,26.0,7792.23,5966.03,1826.2,1.3061,826.7,9.8,16.27,23.47,302.9,0.3874,-0.653
3028,5.0,17.0,23.48,25.96,7599.82,5850.21,1749.61,1.2991,807.6,9.86,16.34,23.38,302.1,0.3652,-0.6495
3029,5.0,16.0,23.17,26.47,7235.97,5516.39,1719.58,1.3117,801.6,9.84,16.38,23.17,302.3,0.3592,-0.6559
3030,5.0,18.2,23.44,25.95,7018.64,5426.25,1592.39,1.2935,764.5,9.88,16.44,23.17,301.9,0.3547,-0.6467
3031,5.0,17.0,23.43,26.07,6997.16,5357.94,1639.22,1.3059,755.6,9.86,16.44,23.44,301.9,0.3503,-0.653
3032,5.0,19.0,23.26,26.34,6948.53,5291.67,1656.86,1.3131,763.8,9.82,16.43,23.43,302.4,0.3432,-0.6566
3033,5.0,24.2,23.38,26.12,6755.67,5184.2,1571.47,1.3031,742.6,9.85,16.49,23.26,301.7,0.3258,-0.6516
3034,5.0,26.0,23.55,25.91,6448.95,4922.5,1526.45,1.3101,703.1,9.84,16.64,23.38,301.2,0.3306,-0.655
3035,5.0,28.0,24.24,24.88,6516.59,4996.59,1520.0,1.3042,665.8,9.81,16.84,24.25,301.5,0.3273,-0.6521
3036,5.0,29.9,23.54,25.91,6593.05,4948.11,1644.94,1.3324,714.7,9.62,16.71,23.54,303.5,0.325,-0.6662
3037,5.0,30.0,24.22,24.96,6444.58,4912.57,1532.02,1.3119,665.1,9.77,16.94,24.23,301.8,0.3554,-0.6559
3038,5.0,31.0,24.39,24.72,7052.59,5372.6,1679.98,1.3127,704.4,9.71,16.87,24.22,305.4,0.3507,-0.6563
3039,5.0,31.5,23.98,25.24,7021.77,5300.86,1720.92,1.3246,729.1,9.65,16.81,23.98,304.7,0.3825,-0.6623
3040,5.0,31.0,24.34,24.82,7576.79,5782.36,1794.44,1.3103,749.9,9.62,16.73,24.34,304.1,0.3984,-0.6552
3041,5.0,31.0,24.25,24.97,7918.54,6020.76,1897.78,1.3152,778.5,9.63,16.62,24.34,306.1,0.4476,-0.6576
3042,5.0,31.1,24.46,24.52,8863.2,6764.52,2098.68,1.3102,830.8,9.49,16.42,24.25,307.6,0.461,-0.6551
3043,5.0,29.0,24.48,24.65,9209.73,6964.38,2245.35,1.3224,842.8,9.56,16.33,24.46,307.5,0.4624,-0.6612
3044,5.0,26.0,24.48,24.67,9134.18,6984.71,2149.47,1.3077,841.6,9.66,16.29,24.48,308.0,0.4579,-0.6539
3045,5.0,27.5,23.85,25.51,9185.84,6915.4,2270.44,1.3283,887.1,9.49,16.16,23.85,307.7,0.4569,-0.6642
3046,5.0,22.0,24.41,24.81,8934.43,6898.91,2035.52,1.2951,833.8,9.71,16.25,24.41,304.0,0.4402,-0.6475
3047,5.0,21.0,23.57,26.12,8767.25,6648.28,2118.97,1.3187,879.7,9.44,16.11,23.56,308.1,0.432,-0.6594
3048,5.0,22.5,23.8,25.65,8458.83,6523.51,1935.32,1.2967,840.9,9.59,16.15,23.57,303.9,0.4288,-0.6483
3049,5.0,21.0,23.82,25.74,8446.2,6474.97,1971.23,1.3044,826.1,9.61,16.09,23.8,303.8,0.4307,-0.6522
3050,5.0,20.0,23.77,25.83,8484.31,6502.91,1981.39,1.3047,838.6,9.72,16.12,23.82,303.6,0.4296,-0.6523
3051,5.0,21.4,23.7,25.81,8469.01,6487.2,1981.81,1.3055,849.0,9.76,16.17,23.77,303.5,0.423,-0.6527
3052,5.0,19.0,23.76,25.86,8300.47,6387.53,1912.94,1.2995,839.1,9.81,16.26,23.7,302.8,0.4148,-0.6497
3053,5.0,19.0,23.6,26.12,8197.55,6265.35,1932.2,1.3084,845.6,9.8,16.29,23.76,303.2,0.4099,-0.6542
3054,5.0,20.3,23.64,25.93,8058.3,6190.91,1867.39,1.3016,836.0,9.82,16.34,23.6,302.8,0.3932,-0.6508
3055,5.0,18.0,23.65,26.06,7738.28,5939.74,1798.54,1.3028,809.8,9.85,16.42,23.64,302.2,0.3867,-0.6514
3056,5.0,22.0,23.24,26.74,7683.55,5841.2,1842.35,1.3154,839.8,9.76,16.38,23.24,303.5,0.3872,-0.6577
3057,5.0,24.1,23.94,25.53,7594.45,5849.27,1745.18,1.2984,780.7,9.86,16.56,23.95,301.4,0.3901,-0.6492
3058,5.0,28.0,23.86,25.78,7751.42,5894.58,1856.85,1.315,793.4,9.79,16.54,23.94,302.9,0.3912,-0.6575
3059,5.0,30.0,23.96,25.64,7713.71,5910.06,1803.65,1.3052,792.0,9.78,16.6,23.86,302.9,0.3848,-0.6526
3060,5.0,30.6,23.81,25.74,7663.41,5814.31,1849.1,1.318,793.8,9.71,16.58,23.96,302.8,0.3824,-0.659
3061,5.0,31.0,23.93,25.71,7537.44,5778.4,1759.04,1.3044,780.2,9.72,16.62,23.81,302.8,0.4047,-0.6522
3062,5.0,32.0,24.13,25.4,7990.23,6114.79,1875.44,1.3067,793.2,9.64,16.52,23.93,303.3,0.3908,-0.6534
3063,5.0,31.3,24.03,25.37,7785.92,5905.02,1880.9,1.3185,782.0,9.69,16.58,24.13,303.5,0.3915,-0.6593
3064,5.0,30.0,23.98,25.64,7762.24,5915.75,1846.49,1.3121,787.4,9.69,16.57,24.03,303.8,0.3893,-0.6561
3065,5.0,29.0,23.77,25.98,7769.34,5882.92,1886.41,1.3207,798.4,9.62,16.51,23.98,303.3,0.4203,-0.6603
3066,5.0,28.0,24.24,25.05,8284.3,6350.36,1933.94,1.3045,800.6,9.62,16.42,24.24,303.8,0.4198,-0.6523
3067,5.0,24.0,23.96,25.72,8384.34,6341.61,2042.73,1.3221,821.8,9.61,16.35,24.24,305.0,0.4381,-0.6611
3068,5.0,23.0,24.06,25.57,8648.92,6616.96,2031.96,1.3071,831.3,9.51,16.21,23.96,305.3,0.4494,-0.6535
3069,5.0,23.4,24.08,25.36,8920.88,6787.34,2133.54,1.3143,835.8,9.47,16.08,24.06,305.4,0.4549,-0.6572
3070,5.0,22.0,24.17,25.43,8980.28,6868.04,2112.24,1.3075,830.5,9.52,16.02,24.08,305.3,0.4691,-0.6538
3071,5.0,21.0,24.15,25.48,9275.12,7082.11,2193.0,1.3097,843.7,9.43,15.87,24.17,306.7,0.5002,-0.6548
3072,5.0,20.6,24.18,25.2,9877.85,7549.66,2328.18,1.3084,875.7,9.28,15.68,24.15,309.5,0.4457,-0.6542
3073,5.0,21.0,23.51,26.51,8869.25,6725.27,2143.98,1.3188,852.7,9.32,15.74,23.51,305.7,0.4304,-0.6594
3074,5.0,21.0,23.77,26.12,8426.02,6494.37,1931.65,1.2974,817.9,9.6,15.94,23.51,302.3,0.4317,-0.6487
3075,5.0,20.8,23.96,25.57,8464.71,6516.64,1948.06,1.2989,812.8,9.77,16.05,23.77,302.6,0.435,-0.6495
3076,5.0,21.0,23.95,25.86,8580.06,6567.96,2012.11,1.3064,825.4,9.8,16.1,23.96,303.3,0.4384,-0.6532
3077,5.0,21.0,23.93,25.9,8649.06,6618.98,2030.08,1.3067,835.7,9.78,16.13,23.95,303.7,0.4256,-0.6534
3078,5.0,20.9,23.78,25.85,8438.88,6426.34,2012.54,1.3132,833.9,9.79,16.18,23.93,303.2,0.4097,-0.6566
3079,5.0,21.0,23.71,26.27,8104.04,6186.99,1917.06,1.3099,821.2,9.82,16.28,23.78,302.6,0.4084,-0.6549
3080,5.0,21.0,23.88,26.02,8025.57,6168.62,1856.95,1.301,808.8,9.84,16.36,23.71,302.4,0.3955,-0.6505
3081,5.0,21.3,23.77,25.95,7845.96,5974.61,1871.35,1.3132,800.0,9.82,16.41,23.88,302.4,0.3933,-0.6566
3082,5.0,21.0,23.84,26.11,7759.82,5940.58,1819.23,1.3062,794.0,9.82,16.46,23.77,302.4,0.4013,-0.6531
3083,5.0,21.0,23.96,25.93,7903.13,6062.04,1841.09,1.3037,795.8,9.8,16.45,23.84,302.7,0.4002,-0.6519
3084,5.0,21.3,23.85,25.91,7941.18,6045.4,1895.78,1.3136,802.6,9.77,16.42,23.96,303.0,0.3933,-0.6568
3085,5.0,22.0,23.73,26.32,7804.73,5941.95,1862.78,1.3135,801.4,9.76,16.42,23.85,302.8,0.4066,-0.6567
3086,5.0,22.0,23.93,26.01,7989.5,6142.29,1847.21,1.3007,801.4,9.74,16.37,23.73,302.9,0.41,-0.6504
3087,5.0,24.8,23.89,25.88,8130.69,6193.96,1936.73,1.3127,806.3,9.72,16.32,23.93,303.1,0.4047,-0.6563
3088,5.0,24.0,23.9,26.09,8011.99,6113.35,1898.64,1.3106,798.1,9.71,16.34,23.89,303.1,0.4052,-0.6553
3089,5.0,24.0,23.83,26.2,8030.93,6119.74,1911.19,1.3123,801.5,9.67,16.3,23.9,303.2,0.4119,-0.6561
3090,5.0,24.9,23.81,26.05,8168.83,6220.55,1948.27,1.3132,808.8,9.61,16.23,23.83,303.4,0.4368,-0.6566
3091,5.0,24.0,24.26,25.57,8580.3,6596.13,1984.17,1.3008,803.1,9.61,16.16,24.26,303.7,0.4347,-0.6504
3092,5.0,23.0,23.77,26.34,8662.34,6563.97,2098.37,1.3197,834.4,9.43,16.02,23.77,305.7,0.442,-0.6598
3093,5.0,22.3,23.88,26.03,8714.17,6672.64,2041.53,1.306,830.1,9.47,15.96,23.77,304.2,0.4367,-0.653
3094,5.0,21.0,23.83,26.27,8634.58,6593.04,2041.54,1.3097,821.5,9.5,15.92,23.88,303.9,0.4363,-0.6548
3095,5.0,21.0,23.63,26.6,8671.8,6585.23,2086.57,1.3169,833.8,9.44,15.84,23.83,304.7,0.4314,-0.6584
3096,5.0,20.5,23.65,26.48,8510.36,6511.79,1998.57,1.3069,819.4,9.46,15.82,23.63,303.8,0.4071,-0.6535
3097,5.0,19.0,23.32,27.13,8070.42,6143.93,1926.49,1.3136,810.0,9.5,15.84,23.32,303.1,0.3779,-0.6568
3098,5.0,19.0,23.28,27.21,7442.41,5703.67,1738.74,1.3048,777.5,9.83,16.05,23.32,301.5,0.0392,-0.6524
3099,5.0,17.9,17.36,39.77,1004.97,591.24,413.72,1.6997,683.5,9.93,16.49,17.36,300.3,0.1345,-1.1694
3100,5.0,18.0,20.19,33.3,2714.98,2032.76,682.23,1.3356,623.4,9.99,16.98,20.19,327.7,0.2022,-0.6678
3101,5.0,17.0,22.97,28.16,4016.96,3057.78,959.18,1.3137,540.1,9.99,17.4,22.97,306.7,0.0443,-0.6568
3102,5.0,16.7,19.0,36.17,1093.06,670.07,422.99,1.6313,510.7,9.92,17.69,19.0,302.0,0.4963,-0.8156
3103,5.0,17.0,32.13,16.84,9652.83,7512.39,2140.44,1.2849,509.0,9.98,17.63,32.13,314.8,0.4963,-3.2097
3104,5.0,17.0,14.49,48.79,11164.47,7511.71,3652.76,1.4863,2000.0,5.6,10.0,14.49,3259.0,0.4963,-2.4995
3105,5.0,17.3,14.91,47.49,10538.61,7422.59,3116.03,1.4198,1900.1,6.1,10.5,14.49,3259.0,0.4963,-2.2559
3106,5.0,19.0,15.42,45.96,10609.0,7428.48,3180.52,1.4282,1800.3,6.6,11.01,15.42,3259.0,0.4963,-2.0035
3107,5.0,22.0,15.92,44.53,10572.86,7434.33,3138.53,1.4222,1700.8,7.1,11.5,15.92,3259.0,0.4963,-1.7518
3108,5.0,21.9,16.58,42.71,10559.21,7440.11,3119.09,1.4192,1601.4,7.59,11.99,16.58,3259.0,0.4963,-1.4213
3109,5.0,24.0,17.38,40.62,10504.67,7445.84,3058.82,1.4108,1502.5,8.09,12.49,17.38,3259.0,0.4963,-1.0179
3110,5.0,23.0,18.21,38.54,10464.7,7451.61,3013.1,1.4044,1403.7,8.59,12.98,18.22,3259.0,0.1586,-0.7022
3111,5.0,23.1,15.27,46.55,4064.44,2383.08,1681.36,1.7055,1308.9,9.09,13.47,15.27,3259.0,0.4963,-2.217
3112,5.0,23.0,20.05,34.51,10393.23,7463.07,2930.16,1.3926,1209.1,9.57,13.97,20.05,3259.0,0.4963,-0.6963
3113,5.0,23.0,21.04,32.44,10369.84,7468.9,2900.94,1.3884,1117.4,10.0,14.45,21.04,3259.0,0.4963,-0.6942
3114,5.0,22.8,22.09,30.43,10382.69,7474.58,2908.11,1.3891,1028.1,10.0,14.92,22.09,3259.0,0.4963,-0.6945
3115,5.0,22.0,23.04,28.76,10403.1,7480.04,2923.06,1.3908,950.5,10.0,15.28,23.04,3259.0,0.4963,-0.6954
3116,5.0,21.0,23.55,27.89,10414.57,7484.25,2930.32,1.3915,880.9,9.99,15.18,23.55,3259.0,0.4963,-0.6958
3117,5.0,20.1,23.74,27.6,10426.92,7483.03,2943.89,1.3934,828.1,9.96,14.83,23.55,3259.0,0.2007,-0.6967
3118,5.0,20.0,19.18,36.64,4802.41,3024.39,1778.03,1.5879,742.6,9.99,15.15,19.18,3259.0,0.2997,-0.7939
3119,5.0,20.0,22.52,29.88,6586.21,4517.95,2068.26,1.4578,647.5,10.0,15.65,22.52,3259.0,0.221,-0.7289
3120,5.0,19.4,21.84,31.16,5154.46,3335.27,1819.19,1.5454,557.2,9.99,15.94,21.84,3259.0,0.2924,-0.7727
3121,5.0,19.0,24.55,26.53,6468.72,4413.87,2054.86,1.4655,512.0,9.97,16.06,24.55,3259.0,0.358,-0.7328
3122,5.0,18.0,24.63,26.41,7803.83,5405.76,2398.07,1.4436,587.2,9.71,15.56,24.55,3259.0,0.2373,-0.7218
3123,5.0,18.8,21.35,32.37,5496.53,3580.46,1916.07,1.5351,572.7,9.86,15.18,21.35,3259.0,0.2566,-0.7676
3124,5.0,17.0,23.04,29.21,5766.76,3868.14,1898.62,1.4908,510.9,9.99,15.58,23.04,3259.0,0.2808,-0.7454
3125,5.0,17.0,23.19,28.97,6277.98,4235.92,2042.05,1.4821,524.4,9.91,15.23,23.04,3259.0,0.2795,-0.741
3126,5.0,17.7,22.82,29.65,6280.34,4213.73,2066.61,1.4904,528.0,9.94,14.96,22.82,3259.0,0.2757,-0.7452
3127,5.0,18.0,22.83,29.63,6179.1,4154.89,2024.21,1.4872,514.2,9.97,14.87,22.82,3259.0,0.2755,-0.7436
3128,5.0,19.0,22.72,29.86,6192.34,4152.21,2040.13,1.4913,514.8,9.97,14.77,22.83,3259.0,0.2595,-0.7457
3129,5.0,20.1,22.3,30.7,5891.67,3909.89,1981.78,1.5069,511.2,9.98,14.76,22.3,3259.0,0.2545,-0.7534
3130,5.0,22.0,22.39,30.51,5758.35,3833.97,1924.38,1.5019,507.8,9.99,14.94,22.3,3259.0,0.2792,-0.751
3131,5.0,24.0,23.19,29.08,6216.64,4208.71,2007.93,1.4771,507.3,9.99,15.02,23.2,3259.0,0.3015,-0.7385
3132,5.0,24.3,23.41,28.75,6648.39,4545.09,2103.3,1.4628,518.5,9.97,14.77,23.19,3259.0,0.329,-0.7314
3133,5.0,26.0,23.86,27.99,7206.63,4957.99,2248.64,1.4535,522.7,9.97,14.51,23.85,3259.0,0.3428,-0.7268
3134,5.0,26.0,23.84,28.03,7499.9,5162.72,2337.18,1.4527,529.0,9.97,14.22,23.86,3259.0,0.3661,-0.7264
3135,5.0,26.5,24.38,27.13,7891.12,5511.12,2380.0,1.4319,518.4,9.94,13.9,24.38,3259.0,0.3861,-0.7159
3136,5.0,27.0,24.4,27.13,8337.24,5809.7,2527.54,1.4351,526.8,9.94,13.53,24.38,3259.0,0.3946,-0.7175
3137,5.0,27.0,24.34,27.24,8524.86,5933.91,2590.95,1.4366,525.5,9.97,13.21,24.4,3259.0,0.396,-0.7183
3138,5.0,26.4,24.05,27.68,8592.34,5953.04,2639.3,1.4434,526.5,9.98,12.91,24.34,3259.0,0.4002,-0.7217
3139,5.0,25.0,24.07,27.72,8650.97,6012.36,2638.61,1.4389,519.9,9.99,12.67,24.05,3259.0,0.394,-0.7194
3140,5.0,23.0,23.62,28.51,8587.5,5917.38,2670.12,1.4512,524.1,9.99,12.5,23.63,3259.0,0.3643,-0.7256
3141,5.0,22.2,22.81,29.94,8005.77,5469.18,2536.59,1.4638,515.8,10.0,12.36,22.81,3259.0,0.352,-0.7319
3142,5.0,21.0,22.66,30.26,7719.07,5284.51,2434.56,1.4607,509.9,10.0,12.45,22.81,3259.0,0.3581,-0.7303
3143,5.0,20.0,22.87,29.89,7769.41,5376.89,2392.52,1.445,514.0,10.0,12.56,22.66,3259.0,0.3743,-0.7225
3144,5.0,19.7,23.36,29.02,8062.43,5620.08,2442.35,1.4346,518.3,10.0,12.68,23.36,3259.0,0.3927,-0.7173
3145,5.0,18.0,23.35,29.05,8530.29,5897.83,2632.46,1.4463,534.3,9.99,12.47,23.36,3259.0,0.3973,-0.7232
3146,5.0,17.0,23.15,29.42,8706.15,5964.74,2741.41,1.4596,542.4,10.0,12.31,23.35,3259.0,0.3869,-0.7298
3147,5.0,17.8,23.36,29.02,8370.8,5808.06,2562.74,1.4412,518.1,10.0,12.32,23.15,3259.0,0.3679,-0.7206
3148,5.0,16.0,22.73,30.21,8105.98,5522.81,2583.17,1.4677,522.5,10.0,12.32,22.73,3259.0,0.3733,-0.7339
3149,5.0,16.0,22.96,29.81,8081.94,5603.77,2478.17,1.4422,529.2,10.0,12.53,22.73,3259.0,0.3719,-0.7211
3150,5.0,16.8,22.83,30.0,8087.61,5583.92,2503.69,1.4484,538.3,9.99,12.61,22.96,3259.0,0.3651,-0.7242
3151,5.0,16.0,22.78,30.15,7968.84,5482.98,2485.87,1.4534,533.3,9.99,12.65,22.83,3259.0,0.3608,-0.7267
3152,5.0,17.0,22.82,30.1,7845.45,5419.06,2426.4,1.4478,530.9,9.99,12.76,22.78,3259.0,0.3564,-0.7239
3153,5.0,18.5,22.95,29.84,7718.99,5352.75,2366.25,1.4421,523.0,9.99,12.87,22.82,3259.0,0.3489,-0.721
3154,5.0,22.0,23.03,29.74,7581.72,5240.92,2340.8,1.4466,514.7,9.99,12.99,22.95,3259.0,0.3442,-0.7233
3155,5.0,23.0,23.04,29.73,7508.22,5171.33,2336.89,1.4519,510.8,9.99,13.06,23.03,3259.0,0.3525,-0.7259
3156,5.0,23.5,23.39,29.08,7634.24,5296.58,2337.66,1.4414,508.1,9.99,13.11,23.38,3259.0,0.354,-0.7207
3157,5.0,26.0,23.33,29.24,7711.35,5319.79,2391.56,1.4496,509.8,9.99,13.04,23.39,3259.0,0.3896,-0.7248
3158,5.0,27.0,24.31,27.62,8369.87,5854.47,2515.4,1.4297,509.3,9.99,12.98,24.31,3259.0,0.3978,-0.7148
3159,5.0,26.8,23.96,28.1,8632.73,5977.15,2655.58,1.4443,521.8,9.98,12.67,23.96,3259.0,0.4182,-0.7221
3160,5.0,27.0,24.34,27.59,9002.83,6280.42,2722.41,1.4335,521.6,9.99,12.47,24.34,3259.0,0.1132,-0.7167
3161,5.0,26.0,15.7,47.83,3091.28,1699.8,1391.48,1.8186,511.6,9.98,12.41,15.7,3259.0,0.4963,-2.0569
3162,5.0,26.2,27.28,23.57,10467.94,7450.74,3017.2,1.405,509.2,10.0,12.91,27.28,3259.0,0.3062,-0.8413
3163,5.0,25.0,21.19,34.34,6864.28,4599.66,2264.62,1.4923,523.4,9.88,12.51,21.19,3259.0,0.4107,-0.7462
3164,5.0,23.0,24.94,27.3,8776.37,6166.12,2610.26,1.4233,505.4,10.0,12.93,24.94,3259.0,0.4192,-0.7117
3165,5.0,22.1,24.31,28.21,9085.46,6298.57,2786.89,1.4425,525.7,9.97,12.51,24.31,3259.0,0.429,-0.7212
3166,5.0,21.0,24.35,28.27,9259.09,6441.07,2818.02,1.4375,531.6,9.99,12.42,24.31,3259.0,0.4372,-0.7188
3167,5.0,21.0,24.73,27.66,9383.0,6562.82,2820.18,1.4297,526.9,9.99,12.46,24.68,3259.0,0.4449,-0.7149
3168,5.0,20.6,24.86,27.36,9542.98,6679.27,2863.71,1.4287,531.4,9.99,12.48,24.73,3259.0,0.4448,-0.7144
3169,5.0,20.0,24.84,27.51,9574.28,6677.87,2896.41,1.4337,533.2,9.98,12.5,24.86,3259.0,0.4414,-0.7169
3170,5.0,19.0,24.85,27.5,9501.94,6627.19,2874.75,1.4338,527.6,9.98,12.48,24.84,3259.0,0.4139,-0.7169
3171,5.0,18.9,23.91,28.98,9013.85,6213.81,2800.04,1.4506,529.7,9.99,12.36,23.93,3259.0,0.4015,-0.7253
3172,5.0,18.0,23.75,29.43,8759.77,6026.45,2733.32,1.4536,520.2,9.99,12.34,23.91,3259.0,0.4005,-0.7268
3173,5.0,18.0,23.7,29.52,8717.21,6011.2,2706.01,1.4502,519.9,10.0,12.31,23.75,3259.0,0.3889,-0.7251
3174,5.0,18.2,23.35,30.02,8506.88,5837.43,2669.45,1.4573,518.4,10.0,12.26,23.39,3259.0,0.3797,-0.7286
3175,5.0,18.0,23.21,30.44,8325.48,5699.08,2626.4,1.4608,511.1,10.0,12.23,23.35,3259.0,0.3745,-0.7304
3176,5.0,20.0,23.07,30.71,8221.16,5620.49,2600.67,1.4627,509.5,10.0,12.21,23.21,3259.0,0.3744,-0.7314
3177,5.0,21.0,23.12,30.5,8193.6,5618.89,2574.71,1.4582,505.8,10.0,12.18,23.07,3259.0,0.3818,-0.7291
3178,5.0,23.0,23.37,30.2,8309.79,5729.17,2580.63,1.4504,504.7,10.0,12.18,23.12,3259.0,0.3807,-0.7252
3179,5.0,25.0,23.38,30.19,8330.48,5713.81,2616.67,1.458,504.3,10.0,12.22,23.37,3259.0,0.3633,-0.729
3180,5.0,25.2,22.82,31.11,8045.77,5452.61,2593.15,1.4756,503.5,10.0,12.15,22.89,3259.0,0.3856,-0.7378
3181,5.0,27.0,23.59,29.89,8400.52,5786.59,2613.94,1.4517,502.6,10.0,12.24,23.57,3259.0,0.4163,-0.7259
3182,5.0,27.0,24.6,28.17,8992.07,6248.2,2743.87,1.4391,504.1,10.0,12.39,24.6,3259.0,0.4118,-0.7196
3183,5.0,27.4,24.4,28.31,8981.88,6181.75,2800.13,1.453,507.0,9.98,12.39,24.6,3259.0,0.4102,-0.7265
3184,5.0,27.0,24.34,28.64,8928.22,6158.47,2769.75,1.4497,506.3,9.98,12.36,24.4,3259.0,0.4059,-0.7249
3185,5.0,27.0,24.21,28.88,8848.25,6093.1,2755.15,1.4522,506.3,9.99,12.35,24.34,3259.0,0.4236,-0.7261
3186,5.0,26.7,24.77,27.72,9130.27,6359.3,2770.97,1.4357,506.4,9.99,12.4,24.7,3259.0,0.4495,-0.7179
3187,5.0,25.0,25.57,26.67,9627.08,6747.56,2879.52,1.4268,509.2,9.98,12.53,25.56,3259.0,0.4316,-0.7134
3188,5.0,25.0,24.86,27.85,9379.38,6480.78,2898.61,1.4473,513.5,9.95,12.43,24.94,3259.0,0.4304,-0.7236
3189,5.0,23.2,24.85,27.69,9302.97,6461.41,2841.56,1.4398,512.5,9.98,12.43,24.86,3259.0,0.4297,-0.7199
3190,5.0,23.0,24.78,28.01,9293.83,6451.48,2842.36,1.4406,515.0,9.98,12.44,24.85,3259.0,0.4414,-0.7203
3191,5.0,22.0,25.05,27.58,9463.78,6626.56,2837.22,1.4282,517.6,9.98,12.44,24.78,3259.0,0.4345,-0.7141
3192,5.0,20.7,24.79,27.85,9408.8,6522.78,2886.02,1.4425,522.5,9.98,12.49,25.05,3259.0,0.4275,-0.7212
3193,5.0,21.0,24.44,28.63,9260.76,6417.97,2842.79,1.4429,526.0,9.98,12.43,24.49,3259.0,0.4455,-0.7215
3194,5.0,21.0,25.18,27.43,9541.38,6687.46,2853.92,1.4268,519.5,9.99,12.51,25.17,3259.0,0.4358,-0.7134
3195,5.0,20.6,24.9,27.71,9437.06,6542.88,2894.18,1.4423,519.5,9.98,12.5,25.18,3259.0,0.4176,-0.7212
3196,5.0,21.0,24.29,28.98,9091.01,6269.3,2821.71,1.4501,518.5,9.98,12.38,24.37,3259.0,0.3787,-0.725
3197,5.0,20.0,23.07,31.23,8338.99,5685.35,2653.64,1.4668,514.8,9.99,12.2,23.08,3259.0,0.3641,-0.7334
3198,5.0,19.8,22.78,31.56,8030.22,5464.16,2566.06,1.4696,505.7,10.0,12.14,22.83,3259.0,0.3608,-0.7348
3199,5.0,20.0,22.71,31.96,7954.06,5414.74,2539.32,1.469,504.4,10.0,12.13,22.78,3259.0,0.3618,-0.7345
3200,5.0,19.7,22.73,31.84,7956.64,5429.53,2527.12,1.4654,504.3,10.0,12.12,22.71,3259.0,0.3695,-0.7327
3201,5.0,19.4,22.95,31.34,8074.44,5543.98,2530.45,1.4564,504.4,10.0,12.13,22.73,3259.0,0.3598,-0.7282
3202,5.0,20.0,22.69,32.04,7959.4,5399.55,2559.84,1.4741,504.9,10.0,12.16,22.95,3259.0,0.3641,-0.737
3203,5.0,19.0,22.79,31.87,7991.99,5463.5,2528.49,1.4628,504.3,10.0,12.12,22.69,3259.0,0.3775,-0.7314
3204,5.0,18.9,23.23,30.88,8224.25,5664.81,2559.43,1.4518,505.2,10.0,12.19,23.17,3259.0,0.4156,-0.7259
3205,5.0,20.0,24.46,28.89,8947.09,6236.53,2710.57,1.4346,508.3,10.0,12.38,24.45,3259.0,0.4668,-0.7173
3206,5.0,20.0,25.81,26.7,9942.38,7007.16,2935.21,1.4189,522.4,9.99,12.61,25.81,3259.0,0.4543,-0.7094
3207,5.0,20.8,25.3,27.35,9789.82,6821.53,2968.3,1.4351,526.2,9.96,12.54,25.36,3259.0,0.4608,-0.7176
3208,5.0,21.0,25.48,27.24,9852.11,6918.91,2933.2,1.4239,526.0,9.97,12.53,25.3,3259.0,0.4649,-0.712
3209,5.0,21.0,25.6,27.06,9939.27,6980.82,2958.44,1.4238,526.8,9.97,12.56,25.48,3259.0,0.4636,-0.7119
3210,5.0,21.3,25.58,26.91,9939.34,6960.97,2978.36,1.4279,526.6,9.96,12.57,25.6,3259.0,0.465,-0.7139
3211,5.0,21.0,25.66,27.0,9952.68,6981.94,2970.74,1.4255,524.8,9.96,12.56,25.58,3259.0,0.4895,-0.7127
3212,5.0,21.0,26.44,25.82,10392.97,7349.56,3043.41,1.4141,525.8,9.96,12.68,26.43,3259.0,0.4872,-0.707
3213,5.0,21.1,26.24,25.99,10429.35,7316.42,3112.92,1.4255,530.9,9.92,12.68,26.44,3259.0,0.4853,-0.7127
3214,5.0,21.0,26.21,26.19,10366.59,7288.0,3078.59,1.4224,528.5,9.93,12.64,26.24,3259.0,0.4737,-0.7112
3215,5.0,21.0,25.85,26.77,10162.19,7113.8,3048.39,1.4285,527.9,9.93,12.59,25.9,3259.0,0.4698,-0.7143
3216,5.0,20.8,25.78,26.76,10067.22,7054.08,3013.15,1.4271,526.4,9.95,12.6,25.85,3259.0,0.4691,-0.7136
3217,5.0,21.0,25.75,26.97,10049.79,7043.8,3005.99,1.4268,527.1,9.95,12.59,25.78,3259.0,0.4793,-0.7134
3218,5.0,20.0,26.31,26.11,10194.29,7197.11,2997.18,1.4164,517.7,9.96,12.63,26.24,3259.0,0.4748,-0.7082
3219,5.0,20.4,26.08,26.31,10187.2,7130.3,3056.9,1.4287,522.3,9.95,12.65,26.31,3259.0,0.4744,-0.7144
3220,5.0,20.0,26.09,26.48,10147.26,7124.9,3022.36,1.4242,520.3,9.95,12.61,26.08,3259.0,0.4472,-0.7121
3221,5.0,20.0,25.19,27.97,9664.66,6716.15,2948.5,1.439,520.5,9.95,12.49,25.2,3259.0,0.4402,-0.7195
3222,5.0,19.9,24.95,28.24,9513.9,6608.64,2905.26,1.4396,523.2,9.97,12.51,25.19,3259.0,0.4202,-0.7198
3223,5.0,20.0,24.28,29.57,9146.4,6309.15,2837.25,1.4497,522.5,9.98,12.4,24.37,3259.0,0.4087,-0.7249
3224,5.0,20.0,23.94,30.2,8897.34,6136.01,2761.33,1.45,520.9,9.99,12.35,23.99,3259.0,0.4033,-0.725
3225,5.0,19.4,23.85,30.26,8776.26,6053.81,2722.45,1.4497,517.7,9.99,12.33,23.94,3259.0,0.4021,-0.7249
3226,5.0,20.0,23.8,30.48,8743.81,6035.14,2708.67,1.4488,517.3,9.99,12.32,23.85,3259.0,0.4142,-0.7244
3227,5.0,20.0,24.22,29.77,8939.93,6217.12,2722.8,1.438,516.3,9.99,12.36,24.16,3259.0,0.4112,-0.719
3228,5.0,20.0,24.07,29.93,8936.88,6172.4,2764.47,1.4479,519.7,9.99,12.38,24.22,3259.0,0.4171,-0.7239
3229,5.0,20.0,24.22,29.78,9007.52,6261.25,2746.27,1.4386,519.2,9.99,12.35,24.07,3259.0,0.4285,-0.7193
3230,5.0,20.0,24.58,29.17,9220.27,6432.31,2787.96,1.4334,520.8,9.99,12.43,24.54,3259.0,0.4397,-0.7167
3231,5.0,19.5,24.82,28.65,9429.14,6600.31,2828.82,1.4286,524.7,9.99,12.44,24.58,3259.0,0.4597,-0.7143
3232,5.0,19.0,25.32,27.94,9820.51,6901.61,2918.9,1.4229,532.2,9.99,12.56,25.26,3259.0,0.4771,-0.7115
3233,5.0,19.0,25.57,27.55,10155.74,7164.19,2991.54,1.4176,543.8,9.98,12.6,25.32,3259.0,0.4799,-0.7088
3234,5.0,19.3,25.58,27.44,10245.72,7206.81,3038.9,1.4217,548.3,9.97,12.65,25.57,3259.0,0.4746,-0.7108
3235,5.0,18.0,25.47,27.73,10185.34,7126.82,3058.52,1.4292,546.8,9.97,12.64,25.58,3259.0,0.4825,-0.7146
3236,5.0,17.0,25.4,27.85,10346.03,7245.77,3100.26,1.4279,560.2,9.97,12.67,25.47,3259.0,0.4782,-0.7139
3237,5.0,16.9,24.82,28.79,10275.61,7182.4,3093.21,1.4307,580.6,9.97,12.65,24.9,3259.0,0.4733,-0.7153
3238,5.0,16.0,24.31,29.76,10217.71,7107.4,3110.32,1.4376,599.3,9.99,12.63,24.38,3259.0,0.4978,-0.7188
3239,5.0,16.0,24.5,29.42,10597.11,7474.96,3122.15,1.4177,622.9,9.99,12.69,24.31,3259.0,0.4774,-0.7088
3240,5.0,16.5,23.56,31.12,10278.29,7169.28,3109.02,1.4337,645.7,9.98,12.63,23.58,3259.0,0.4748,-0.7168
3241,5.0,16.0,23.59,31.1,10187.19,7130.78,3056.41,1.4286,639.5,9.99,12.61,23.56,3259.0,0.4814,-0.7143
3242,5.0,15.0,24.05,30.26,10280.82,7229.17,3051.65,1.4221,623.6,9.99,12.64,23.98,3259.0,0.4996,-0.7111
3243,5.0,15.8,24.27,29.8,10609.08,7503.25,3105.83,1.4139,637.5,9.99,12.69,24.05,3259.0,0.4855,-0.707
3244,5.0,15.0,23.76,30.82,10462.71,7290.96,3171.74,1.435,647.9,9.99,12.68,23.84,3259.0,0.4833,-0.7175
3245,5.0,15.0,23.54,31.23,10427.95,7258.65,3169.3,1.4366,658.9,9.99,12.7,23.76,3259.0,0.4828,-0.7183
3246,5.0,14.9,23.41,31.4,10371.12,7251.15,3119.97,1.4303,664.9,9.99,12.68,23.54,3259.0,0.4818,-0.7151
3247,5.0,15.0,23.42,31.48,10354.76,7235.68,3119.08,1.4311,661.4,9.99,12.65,23.41,3259.0,0.4811,-0.7155
3248,5.0,16.0,23.48,31.36,10272.28,7224.64,3047.64,1.4218,655.3,9.99,12.63,23.42,3259.0,0.4783,-0.7109
3249,5.0,18.6,23.69,30.95,10172.13,7183.16,2988.97,1.4161,637.3,9.99,12.59,23.48,3259.0,0.4752,-0.7081
3250,5.0,21.0,24.44,29.64,10111.03,7135.16,2975.87,1.4171,594.8,9.99,12.63,24.43,3259.0,0.4766,-0.7085
3251,5.0,23.0,25.36,28.08,10127.02,7157.29,2969.73,1.4149,554.2,9.98,12.64,25.34,3259.0,0.4808,-0.7075
3252,5.0,23.5,26.02,26.96,10226.89,7220.59,3006.3,1.4164,531.5,9.96,12.65,26.01,3259.0,0.4832,-0.7082
3253,5.0,25.0,26.34,26.51,10291.27,7256.73,3034.54,1.4182,521.1,9.93,12.63,26.3,3259.0,0.4808,-0.7091
3254,5.0,25.0,26.39,26.45,10271.82,7220.46,3051.37,1.4226,515.4,9.9,12.59,26.34,3259.0,0.4715,-0.7113
3255,5.0,26.4,26.11,26.79,10132.95,7080.51,3052.44,1.4311,515.2,9.88,12.58,26.39,3259.0,0.4604,-0.7156
3256,5.0,24.0,25.83,27.34,9938.56,6913.75,3024.81,1.4375,511.7,9.88,12.53,26.11,3259.0,0.4665,-0.7188
3257,5.0,24.0,25.86,27.31,9985.93,7004.05,2981.88,1.4257,516.9,9.89,12.52,25.83,3259.0,0.4674,-0.7129
3258,5.0,24.9,25.92,27.09,9999.86,7017.92,2981.94,1.4249,516.8,9.93,12.55,25.86,3259.0,0.4621,-0.7125
3259,5.0,23.0,25.79,27.43,9923.23,6939.35,2983.87,1.43,515.9,9.92,12.55,25.92,3259.0,0.447,-0.715
3260,5.0,22.0,25.23,28.38,9663.2,6712.36,2950.84,1.4396,518.7,9.94,12.49,25.3,3259.0,0.4467,-0.7198
3261,5.0,22.4,25.05,28.58,9626.91,6706.66,2920.25,1.4354,526.9,9.96,12.52,25.23,3259.0,0.452,-0.7177
3262,5.0,20.0,25.21,28.42,9692.72,6786.8,2905.92,1.4282,525.4,9.97,12.5,25.05,3259.0,0.4632,-0.7141
3263,5.0,19.0,25.26,28.36,9919.0,6954.74,2964.26,1.4262,539.5,9.98,12.57,25.21,3259.0,0.456,-0.7131
3264,5.0,19.8,24.73,29.18,9827.37,6848.05,2979.32,1.4351,553.5,9.98,12.56,24.8,3259.0,0.4287,-0.7175
3265,5.0,19.0,23.95,30.71,9305.06,6437.85,2867.21,1.4454,550.0,9.99,12.42,23.96,3259.0,0.4491,-0.7227
3266,5.0,18.0,24.96,28.93,9601.97,6742.36,2859.61,1.4241,533.7,9.99,12.53,24.94,3259.0,0.4457,-0.7121
3267,5.0,18.3,24.73,29.2,9619.83,6691.83,2927.99,1.4375,540.4,9.99,12.55,24.96,3259.0,0.4271,-0.7188
3268,5.0,18.0,24.12,30.44,9290.35,6412.71,2877.64,1.4487,539.8,9.99,12.43,24.2,3259.0,0.4205,-0.7244
3269,5.0,17.0,23.96,30.75,9137.27,6312.54,2824.74,1.4475,538.4,9.99,12.42,24.12,3259.0,0.4159,-0.7237
3270,5.0,17.0,23.74,31.01,9042.84,6242.96,2799.88,1.4485,542.0,9.99,12.41,23.96,3259.0,0.3987,-0.7242
3271,5.0,17.0,23.28,32.05,8728.32,5985.28,2743.04,1.4583,536.3,9.99,12.3,23.35,3259.0,0.3916,-0.7291
3272,5.0,20.0,23.31,32.02,8520.66,5877.91,2642.75,1.4496,523.5,10.0,12.26,23.28,3259.0,0.3914,-0.7248
3273,5.0,22.1,23.56,31.4,8491.96,5874.73,2617.24,1.4455,510.0,10.0,12.23,23.31,3259.0,0.3865,-0.7228
3274,5.0,24.0,23.51,31.67,8464.11,5800.26,2663.86,1.4593,507.3,10.0,12.25,23.56,3259.0,0.3813,-0.7296
3275,5.0,26.0,23.38,31.93,8367.53,5722.15,2645.39,1.4623,505.8,10.0,12.24,23.51,3259.0,0.3734,-0.7312
3276,5.0,27.2,23.18,32.14,8219.93,5604.49,2615.44,1.4667,503.7,10.0,12.22,23.38,3259.0,0.3644,-0.7333
3277,5.0,28.0,22.9,32.89,8064.41,5468.19,2596.21,1.4748,502.7,10.0,12.19,23.18,3259.0,0.3645,-0.7374
3278,5.0,29.0,22.87,32.95,8029.73,5469.5,2560.23,1.4681,502.3,10.0,12.15,22.9,3259.0,0.3966,-0.734
3279,5.0,29.9,23.98,30.59,8592.19,5951.17,2641.02,1.4438,501.5,10.0,12.3,23.98,3259.0,0.4041,-0.7219
3280,5.0,29.0,24.15,30.55,8760.8,6065.42,2695.38,1.4444,504.1,9.99,12.3,23.98,3259.0,0.3979,-0.7222
3281,5.0,30.0,23.98,30.87,8696.31,5972.73,2723.58,1.456,504.5,9.99,12.32,24.15,3259.0,0.3948,-0.728
3282,5.0,28.9,23.87,30.77,8631.12,5925.71,2705.41,1.4566,504.1,9.99,12.3,23.98,3259.0,0.3944,-0.7283
3283,5.0,25.0,23.85,31.14,8602.52,5919.7,2682.82,1.4532,504.0,9.99,12.28,23.87,3259.0,0.4071,-0.7266
3284,5.0,24.0,24.15,30.6,8791.74,6110.77,2680.96,1.4387,507.4,9.99,12.29,23.85,3259.0,0.4057,-0.7194
3285,5.0,26.3,24.08,30.48,8824.13,6089.85,2734.29,1.449,510.7,9.99,12.34,24.15,3259.0,0.4,-0.7245
3286,5.0,22.0,23.94,30.99,8767.82,6004.26,2763.56,1.4603,508.6,9.99,12.32,24.08,3259.0,0.4039,-0.7301
3287,5.0,22.0,23.91,31.06,8778.06,6062.35,2715.71,1.448,515.1,9.99,12.33,23.94,3259.0,0.4149,-0.724
3288,5.0,24.0,24.17,30.4,8938.88,6227.7,2711.18,1.4353,517.6,9.99,12.33,23.91,3259.0,0.4309,-0.7177
3289,5.0,21.0,24.79,29.49,9251.09,6467.76,2783.33,1.4303,515.3,9.99,12.44,24.71,3259.0,0.4401,-0.7152
3290,5.0,20.0,24.91,29.3,9462.75,6607.76,2855.0,1.4321,522.5,9.98,12.46,24.79,3259.0,0.4395,-0.716
3291,5.0,21.8,24.78,29.36,9474.19,6597.88,2876.31,1.4359,528.6,9.98,12.5,24.91,3259.0,0.4325,-0.718
3292,5.0,18.0,24.7,29.68,9371.93,6493.6,2878.32,1.4433,522.0,9.98,12.46,24.78,3259.0,0.4348,-0.7216
3293,5.0,18.0,24.46,30.11,9430.13,6528.19,2901.94,1.4445,536.9,9.99,12.5,24.7,3259.0,0.4441,-0.7223
3294,5.0,17.5,24.5,29.92,9591.0,6667.19,2923.81,1.4385,546.6,9.99,12.49,24.46,3259.0,0.4547,-0.7193
3295,5.0,17.0,24.51,30.04,9763.31,6826.23,2937.09,1.4303,561.3,9.99,12.54,24.5,3259.0,0.4403,-0.7151
3296,5.0,19.0,23.87,31.22,9535.02,6610.96,2924.05,1.4423,571.5,9.99,12.49,23.96,3259.0,0.4291,-0.7212
3297,5.0,22.8,24.09,30.73,9219.28,6442.43,2776.85,1.431,542.0,9.99,12.4,23.87,3259.0,0.4407,-0.7155
3298,5.0,25.0,25.02,29.2,9436.68,6615.04,2821.63,1.4265,519.7,9.99,12.49,25.01,3259.0,0.4383,-0.7133
3299,5.0,27.0,25.02,29.19,9503.5,6581.4,2922.1,1.444,516.2,9.98,12.47,25.02,3259.0,0.4184,-0.722
3300,5.0,28.7,24.53,29.97,9090.55,6282.12,2808.43,1.4471,508.4,9.95,12.37,24.6,3259.0,0.4387,-0.7235
3301,5.0,29.0,25.26,28.79,9392.95,6585.34,2807.6,1.4263,507.0,9.98,12.47,25.17,3259.0,0.4776,-0.7132
3302,5.0,30.0,26.51,26.73,10166.03,7169.78,2996.25,1.4179,508.7,9.96,12.64,26.51,3259.0,0.4739,-0.709
3303,5.0,30.9,26.21,27.09,10202.98,7116.73,3086.25,1.4337,511.0,9.78,12.5,26.51,3259.0,0.4803,-0.7168
3304,5.0,31.0,26.36,26.97,10264.26,7211.45,3052.8,1.4233,508.2,9.71,12.39,26.21,3259.0,0.4787,-0.7117
3305,5.0,30.0,26.31,27.05,10278.0,7186.75,3091.25,1.4301,507.7,9.67,12.37,26.36,3259.0,0.4742,-0.7151
3306,5.0,30.1,26.09,27.26,10237.46,7118.86,3118.61,1.4381,508.8,9.61,12.32,26.31,3259.0,0.4597,-0.719
3307,5.0,29.0,25.59,28.26,9982.53,6899.95,3082.58,1.4468,507.0,9.57,12.19,25.66,3259.0,0.4729,-0.7234
3308,5.0,25.0,26.35,27.03,10084.74,7096.39,2988.35,1.4211,507.5,9.93,12.59,26.34,3259.0,0.4813,-0.7106
3309,5.0,24.5,26.35,26.94,10308.04,7226.81,3081.23,1.4264,516.2,9.88,12.58,26.35,3259.0,0.4848,-0.7132
3310,5.0,20.0,26.23,27.23,10416.08,7279.16,3136.92,1.4309,523.7,9.82,12.56,26.35,3259.0,0.4887,-0.7155
3311,5.0,20.0,25.82,27.91,10497.92,7338.44,3159.47,1.4305,548.1,9.91,12.64,25.87,3259.0,0.4992,-0.7153
3312,5.0,21.3,25.88,27.75,10628.85,7497.48,3131.37,1.4177,559.5,9.94,12.69,25.82,3259.0,0.5057,-0.7088
3313,5.0,19.0,26.17,27.34,10733.71,7595.25,3138.47,1.4132,553.9,9.93,12.68,25.88,3259.0,0.5088,-0.7066
3314,5.0,18.0,26.62,26.65,10794.69,7640.78,3153.91,1.4128,542.2,9.95,12.75,26.56,3259.0,0.506,-0.7064
3315,5.0,20.7,26.14,27.34,10794.08,7600.68,3193.41,1.4201,558.6,9.94,12.75,26.2,3259.0,0.5036,-0.7101
3316,5.0,18.0,26.64,26.62,10742.23,7564.59,3177.64,1.4201,534.5,9.94,12.72,26.58,3259.0,0.4863,-0.71
3317,5.0,17.0,25.54,28.44,10468.39,7304.6,3163.79,1.4331,557.6,9.94,12.65,25.54,3259.0,0.4689,-0.7166
3318,5.0,19.2,24.78,29.69,10072.04,7041.73,3030.3,1.4303,569.1,9.98,12.6,24.79,3259.0,0.4561,-0.7152
3319,5.0,18.0,24.73,29.86,9905.69,6848.9,3056.79,1.4463,553.7,9.99,12.56,24.78,3259.0,0.4488,-0.7232
3320,5.0,21.0,24.17,30.89,9679.69,6739.76,2939.93,1.4362,569.7,9.99,12.53,24.25,3259.0,0.4423,-0.7181
3321,5.0,24.1,24.58,30.09,9497.58,6641.59,2855.99,1.43,540.6,9.99,12.49,24.53,3259.0,0.4385,-0.715
3322,5.0,27.0,24.85,29.67,9397.53,6583.09,2814.44,1.4275,521.7,9.98,12.43,24.58,3259.0,0.4387,-0.7138
3323,5.0,29.0,25.07,29.29,9449.74,6586.37,2863.37,1.4347,513.6,9.98,12.44,24.85,3259.0,0.4552,-0.7174
3324,5.0,29.8,25.82,27.97,9723.56,6833.38,2890.19,1.423,506.3,9.96,12.53,25.81,3259.0,0.4658,-0.7115
3325,5.0,31.0,26.04,27.66,9946.08,6994.47,2951.61,1.422,508.7,9.91,12.5,25.82,3259.0,0.4881,-0.711
3326,5.0,31.0,26.81,26.44,10379.44,7328.38,3051.05,1.4163,507.8,9.87,12.6,26.8,3259.0,0.4835,-0.7082
3327,5.0,30.9,26.49,26.84,10394.42,7260.37,3134.05,1.4317,510.6,9.72,12.49,26.81,3259.0,0.484,-0.7158
3328,5.0,32.0,26.46,26.99,10364.45,7266.83,3097.62,1.4263,508.8,9.68,12.41,26.49,3259.0,0.4971,-0.7131
3329,5.0,31.0,26.95,26.24,10591.13,7461.98,3129.16,1.4193,507.5,9.71,12.48,26.89,3259.0,0.5122,-0.7097
3330,5.0,29.0,27.35,25.53,10878.0,7689.44,3188.57,1.4147,512.0,9.73,12.57,27.3,3259.0,0.5193,-0.8824
3331,5.0,28.0,27.22,25.86,11092.82,7798.37,3294.45,1.4225,522.9,9.64,12.54,27.35,3259.0,0.519,-0.8192
3332,5.0,27.0,27.18,25.93,11058.08,7793.41,3264.67,1.4189,524.1,9.66,12.54,27.22,3259.0,0.5002,-0.798
3333,5.0,26.2,26.51,26.89,10735.11,7510.34,3224.78,1.4294,526.0,9.65,12.46,26.59,3259.0,0.4908,-0.7147
3334,5.0,26.0,26.47,27.05,10492.14,7368.96,3123.17,1.4238,517.5,9.7,12.46,26.51,3259.0,0.4999,-0.7119
3335,5.0,25.0,26.71,26.67,10614.03,7504.91,3109.12,1.4143,519.2,9.75,12.49,26.47,3259.0,0.512,-0.7071
3336,5.0,24.5,26.99,26.19,10837.97,7687.01,3150.96,1.4099,525.2,9.8,12.59,26.71,3259.0,0.5219,-0.705
3337,5.0,21.0,27.16,26.0,11073.25,7836.42,3236.83,1.413,532.5,9.83,12.68,26.99,3259.0,0.5147,-0.7848
3338,5.0,20.0,26.79,26.58,10958.9,7730.23,3228.67,1.4177,540.6,9.87,12.72,26.84,3259.0,0.5201,-0.7088
3339,5.0,18.9,26.85,26.42,11024.81,7811.26,3213.55,1.4114,545.3,9.9,12.76,26.79,3259.0,0.5125,-0.7057
3340,5.0,19.0,26.37,27.28,10927.16,7697.92,3229.23,1.4195,556.2,9.91,12.75,26.43,3259.0,0.5019,-0.7097
3341,5.0,19.0,26.29,27.41,10692.93,7538.32,3154.61,1.4185,546.3,9.92,12.72,26.37,3259.0,0.4931,-0.7092
3342,5.0,18.6,26.17,27.53,10525.08,7406.47,3118.61,1.4211,540.7,9.93,12.7,26.29,3259.0,0.4905,-0.7105
3343,5.0,19.0,26.17,27.63,10455.52,7367.36,3088.16,1.4192,537.2,9.95,12.68,26.17,3259.0,0.4672,-0.7096
3344,5.0,19.0,25.52,28.73,10060.79,7017.26,3043.53,1.4337,533.8,9.95,12.59,25.61,3259.0,0.4622,-0.7169
3345,5.0,18.5,25.38,28.93,9927.5,6941.01,2986.49,1.4303,534.3,9.97,12.6,25.52,3259.0,0.4571,-0.7151
3346,5.0,18.0,25.13,29.43,9855.42,6864.24,2991.17,1.4358,538.8,9.98,12.6,25.38,3259.0,0.4511,-0.7179
3347,5.0,19.0,24.67,30.26,9734.92,6773.4,2961.52,1.4372,549.3,9.98,12.54,24.73,3259.0,0.4694,-0.7186
3348,5.0,18.6,25.21,29.24,10002.03,7048.24,2953.79,1.4191,550.0,9.99,12.6,25.14,3259.0,0.4674,-0.7095
3349,5.0,18.0,25.07,29.56,10055.33,7018.18,3037.15,1.4328,554.7,9.98,12.63,25.21,3259.0,0.4942,-0.7164
3350,5.0,18.0,25.57,28.72,10503.03,7421.5,3081.53,1.4152,567.8,9.98,12.71,25.5,3259.0,0.4929,-0.7076
3351,5.0,17.6,25.44,28.86,10539.26,7403.58,3135.68,1.4235,573.4,9.98,12.73,25.57,3259.0,0.4898,-0.7118
3352,5.0,17.0,25.22,29.34,10534.05,7356.05,3178.0,1.432,579.7,9.98,12.73,25.44,3259.0,0.5036,-0.716
