hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
3353,5.0,17.0,25.17,29.43,10781.77,7563.67,3218.1,1.4255,600.0,9.98,12.76,25.22,3259.0,0.5065,-0.7127
3354,5.0,17.2,24.88,29.85,10839.04,7607.61,3231.43,1.4248,620.5,9.98,12.82,25.17,3259.0,0.5143,-0.7124
3355,5.0,17.0,24.75,30.19,10978.14,7725.03,3253.11,1.4211,637.6,9.98,12.83,24.88,3259.0,0.501,-0.7106
3356,5.0,17.0,23.98,31.63,10729.74,7525.89,3203.85,1.4257,658.9,9.98,12.74,23.99,3259.0,0.5008,-0.7129
3357,5.0,15.5,23.9,31.72,10725.1,7522.03,3203.07,1.4258,664.2,9.99,12.75,23.98,3259.0,0.5042,-0.7129
3358,5.0,16.0,23.53,32.52,10821.0,7572.82,3248.18,1.4289,691.8,9.99,12.76,23.59,3259.0,0.5105,-0.7145
3359,5.0,16.0,23.54,32.5,10899.6,7667.76,3231.84,1.4215,700.8,9.99,12.77,23.53,3259.0,0.516,-0.7107
3360,5.0,15.7,23.52,32.53,11005.47,7751.26,3254.21,1.4198,711.8,9.99,12.8,23.54,3259.0,0.5068,-0.7099
3361,5.0,16.0,23.13,33.33,10897.93,7612.79,3285.13,1.4315,722.9,9.99,12.76,23.19,3259.0,0.5003,-0.7158
3362,5.0,15.0,23.64,32.31,10678.59,7514.67,3163.92,1.421,676.7,9.99,12.72,23.57,3259.0,0.4879,-0.7105
3363,5.0,14.9,23.21,33.13,10496.68,7327.86,3168.82,1.4324,684.8,9.99,12.68,23.27,3259.0,0.4804,-0.7162
3364,5.0,15.0,23.34,32.92,10315.08,7214.56,3100.52,1.4298,661.8,9.99,12.61,23.21,3259.0,0.4604,-0.7149
3365,5.0,16.0,23.21,33.2,9939.14,6913.8,3025.34,1.4376,640.3,9.99,12.58,23.34,3259.0,0.448,-0.7188
3366,5.0,15.2,23.44,32.71,9623.88,6727.21,2896.67,1.4306,602.6,10.0,12.46,23.21,3259.0,0.445,-0.7153
3367,5.0,15.0,23.85,31.94,9592.82,6680.26,2912.56,1.436,578.3,9.99,12.49,23.79,3259.0,0.4406,-0.718
3368,5.0,15.0,23.47,32.7,9572.26,6615.29,2956.98,1.447,592.4,9.99,12.48,23.52,3259.0,0.4363,-0.7235
3369,5.0,16.3,23.48,32.71,9411.53,6551.17,2860.36,1.4366,584.5,9.99,12.45,23.47,3259.0,0.408,-0.7183
3370,5.0,17.0,23.23,33.19,8921.25,6126.03,2795.22,1.4563,555.6,10.0,12.38,23.48,3259.0,0.4076,-0.7281
3371,5.0,18.0,23.52,32.61,8812.3,6119.0,2693.3,1.4402,535.7,10.0,12.28,23.23,3259.0,0.41,-0.7201
3372,5.0,18.0,23.79,32.16,8851.22,6153.11,2698.11,1.4385,527.1,10.0,12.3,23.52,3259.0,0.4073,-0.7192
3373,5.0,18.0,23.71,32.27,8860.98,6112.89,2748.09,1.4496,529.6,10.0,12.35,23.79,3259.0,0.4695,-0.7248
3374,5.0,20.0,25.58,28.89,9996.37,7046.87,2949.5,1.4186,535.3,10.0,12.63,25.58,3259.0,0.5121,-0.7093
3375,5.0,20.8,26.83,26.85,10820.22,7690.21,3130.01,1.407,538.9,9.97,12.8,26.83,3259.0,0.5154,-0.7035
3376,5.0,22.0,26.41,27.53,10981.55,7742.68,3238.88,1.4183,558.5,9.91,12.77,26.45,3259.0,0.5129,-0.7092
3377,5.0,21.0,26.67,27.11,10878.44,7704.64,3173.8,1.4119,542.3,9.9,12.7,26.41,3259.0,0.5153,-0.706
3378,5.0,21.7,26.58,27.27,10958.07,7739.15,3218.92,1.4159,551.2,9.9,12.76,26.67,3259.0,0.5208,-0.708
3379,5.0,21.0,26.72,27.04,11018.57,7822.75,3195.83,1.4085,550.6,9.9,12.74,26.58,3259.0,0.5104,-0.7043
3380,5.0,19.0,26.44,27.49,10932.16,7666.01,3266.15,1.4261,551.6,9.9,12.77,26.72,3259.0,0.502,-0.713
3381,5.0,18.6,25.67,28.83,10732.3,7540.67,3191.64,1.4233,572.1,9.92,12.7,25.68,3259.0,0.5054,-0.7116
3382,5.0,17.0,25.88,28.46,10771.81,7590.97,3180.85,1.419,567.4,9.96,12.72,25.67,3259.0,0.503,-0.7095
3383,5.0,16.0,25.37,29.34,10805.42,7555.25,3250.17,1.4302,588.9,9.96,12.75,25.44,3259.0,0.4911,-0.7151
3384,5.0,16.5,24.32,31.32,10540.11,7377.07,3163.04,1.4288,624.0,9.97,12.68,24.32,3259.0,0.4647,-0.7144
3385,5.0,15.0,23.26,33.33,10086.28,6979.49,3106.79,1.4451,642.7,9.99,12.57,23.26,3259.0,0.4582,-0.7226
3386,5.0,15.0,23.56,32.73,9828.65,6879.88,2948.77,1.4286,611.6,9.99,12.49,23.26,3259.0,0.4955,-0.7143
3387,5.0,15.1,24.83,30.4,10534.08,7440.23,3093.85,1.4158,604.5,9.99,12.73,24.83,3259.0,0.508,-0.7079
3388,5.0,14.0,24.76,30.48,10915.59,7630.65,3284.94,1.4305,627.0,9.99,12.79,24.83,3259.0,0.5066,-0.7152
3389,5.0,14.0,23.96,31.99,10920.42,7610.05,3310.36,1.435,668.5,9.98,12.76,23.98,3259.0,0.4978,-0.7175
3390,5.0,14.8,23.13,33.7,10715.73,7477.85,3237.88,1.433,706.4,9.99,12.71,23.15,3259.0,0.4913,-0.7165
3391,5.0,14.0,23.33,33.24,10528.13,7378.94,3149.19,1.4268,679.4,9.99,12.65,23.13,3259.0,0.4832,-0.7134
3392,5.0,15.0,23.21,33.48,10393.47,7256.15,3137.31,1.4324,677.7,9.99,12.68,23.33,3259.0,0.477,-0.7162
3393,5.0,17.7,23.28,33.46,10185.41,7164.07,3021.34,1.4217,661.0,9.99,12.61,23.21,3259.0,0.4633,-0.7109
3394,5.0,19.0,23.81,32.31,9892.05,6957.54,2934.51,1.4218,608.7,10.0,12.56,23.73,3259.0,0.4485,-0.7109
3395,5.0,21.0,24.16,31.65,9617.59,6734.91,2882.68,1.428,568.8,9.99,12.51,24.11,3259.0,0.4352,-0.714
3396,5.0,21.9,24.33,31.41,9355.35,6535.03,2820.32,1.4316,540.6,9.99,12.43,24.16,3259.0,0.4556,-0.7158
3397,5.0,24.0,25.23,29.72,9718.98,6839.93,2879.05,1.4209,531.1,9.99,12.56,25.22,3259.0,0.4652,-0.7105
3398,5.0,25.0,25.7,28.92,9925.14,6984.6,2940.54,1.421,524.0,9.97,12.58,25.63,3259.0,0.4752,-0.7105
3399,5.0,24.6,26.1,28.24,10132.14,7136.04,2996.1,1.4199,520.0,9.94,12.6,26.05,3259.0,0.4739,-0.7099
3400,5.0,26.0,26.04,28.35,10143.0,7116.5,3026.5,1.4253,520.6,9.91,12.59,26.1,3259.0,0.4864,-0.7126
3401,5.0,26.0,26.52,27.58,10344.97,7304.51,3040.46,1.4162,517.4,9.91,12.63,26.46,3259.0,0.499,-0.7081
3402,5.0,24.7,26.85,27.03,10627.54,7492.93,3134.61,1.4183,519.0,9.88,12.65,26.81,3259.0,0.4998,-0.7092
3403,5.0,24.0,26.48,27.66,10673.97,7506.49,3167.48,1.422,531.1,9.78,12.57,26.53,3259.0,0.4914,-0.711
3404,5.0,22.0,26.45,27.7,10518.52,7379.43,3139.09,1.4254,525.0,9.88,12.63,26.48,3259.0,0.478,-0.7127
3405,5.0,21.4,25.66,29.07,10267.06,7178.39,3088.67,1.4303,538.2,9.86,12.54,25.68,3259.0,0.4835,-0.7151
3406,5.0,20.0,25.92,28.62,10315.49,7259.68,3055.81,1.4209,536.1,9.94,12.6,25.66,3259.0,0.4956,-0.7105
3407,5.0,19.0,25.91,28.64,10579.13,7441.67,3137.46,1.4216,554.4,9.95,12.7,25.92,3259.0,0.4959,-0.7108
3408,5.0,18.9,25.64,29.15,10614.81,7447.26,3167.54,1.4253,568.3,9.96,12.75,25.91,3259.0,0.4861,-0.7127
3409,5.0,19.0,25.22,29.85,10454.49,7301.32,3153.17,1.4319,572.7,9.96,12.68,25.28,3259.0,0.4696,-0.7159
3410,5.0,18.0,24.91,30.42,10108.86,7052.06,3056.8,1.4335,564.3,9.98,12.61,24.95,3259.0,0.4623,-0.7167
3411,5.0,17.1,24.71,30.84,9961.0,6941.96,3019.04,1.4349,564.8,9.99,12.61,24.91,3259.0,0.477,-0.7174
3412,5.0,16.0,24.94,30.37,10209.03,7162.69,3046.34,1.4253,571.0,9.99,12.61,24.71,3259.0,0.4868,-0.7127
3413,5.0,15.0,24.83,30.57,10485.29,7310.3,3174.99,1.4343,593.1,9.99,12.71,24.94,3259.0,0.4861,-0.7172
3414,5.0,15.8,24.16,31.87,10468.32,7301.14,3167.17,1.4338,626.3,9.99,12.69,24.26,3259.0,0.4841,-0.7169
3415,5.0,16.0,23.79,32.56,10410.08,7271.39,3138.69,1.4316,643.7,9.99,12.68,23.85,3259.0,0.4808,-0.7158
3416,5.0,17.0,23.62,32.9,10311.83,7220.79,3091.04,1.4281,649.7,9.99,12.68,23.79,3259.0,0.4719,-0.714
3417,5.0,18.5,23.66,32.87,10087.14,7087.14,3000.0,1.4233,630.8,9.99,12.6,23.62,3259.0,0.4714,-0.7117
3418,5.0,21.0,24.39,31.44,10056.19,7079.26,2976.93,1.4205,591.8,9.99,12.62,24.37,3259.0,0.4715,-0.7103
3419,5.0,22.0,25.07,30.19,10058.62,7080.82,2977.8,1.4205,559.7,9.99,12.62,25.06,3259.0,0.4718,-0.7103
3420,5.0,22.9,25.26,29.87,10068.11,7085.06,2983.04,1.421,550.1,9.97,12.58,25.07,3259.0,0.471,-0.7105
3421,5.0,25.0,25.47,29.49,10033.02,7073.42,2959.6,1.4184,539.5,9.97,12.57,25.26,3259.0,0.4807,-0.7092
3422,5.0,26.0,26.15,28.35,10212.22,7218.22,2994.0,1.4148,525.9,9.96,12.64,26.06,3259.0,0.4823,-0.7074
3423,5.0,25.1,26.32,28.04,10278.33,7242.58,3035.75,1.4192,519.1,9.92,12.59,26.15,3259.0,0.4761,-0.7096
3424,5.0,25.0,26.16,28.33,10216.08,7149.14,3066.94,1.429,518.8,9.9,12.6,26.32,3259.0,0.4575,-0.7145
3425,5.0,25.0,25.48,29.51,9882.34,6870.43,3011.91,1.4384,520.0,9.88,12.48,25.57,3259.0,0.4599,-0.7192
3426,5.0,24.1,25.62,29.22,9844.94,6905.34,2939.6,1.4257,518.3,9.93,12.51,25.48,3259.0,0.4583,-0.7128
3427,5.0,24.0,25.51,29.47,9841.18,6881.67,2959.51,1.4301,522.5,9.94,12.55,25.62,3259.0,0.4487,-0.715
3428,5.0,23.0,25.25,29.94,9686.95,6737.06,2949.89,1.4379,521.6,9.96,12.54,25.51,3259.0,0.4531,-0.7189
3429,5.0,22.2,25.32,29.78,9729.03,6803.66,2925.37,1.43,522.9,9.96,12.52,25.25,3259.0,0.4608,-0.715
3430,5.0,22.0,25.36,29.76,9884.64,6918.69,2965.95,1.4287,531.6,9.97,12.55,25.32,3259.0,0.4665,-0.7143
3431,5.0,21.0,25.31,29.85,10001.16,7005.03,2996.13,1.4277,541.5,9.96,12.59,25.36,3259.0,0.4783,-0.7139
3432,5.0,21.1,25.45,29.6,10187.12,7182.01,3005.11,1.4184,550.6,9.97,12.62,25.31,3259.0,0.4783,-0.7092
3433,5.0,21.0,25.5,29.53,10213.97,7182.5,3031.48,1.4221,548.7,9.97,12.63,25.45,3259.0,0.4796,-0.711
3434,5.0,20.0,25.93,28.81,10209.21,7202.95,3006.26,1.4174,533.3,9.97,12.64,25.87,3259.0,0.4814,-0.7087
3435,5.0,19.3,26.07,28.53,10252.49,7230.21,3022.28,1.418,528.8,9.96,12.63,25.93,3259.0,0.4625,-0.709
3436,5.0,19.0,25.51,29.56,9956.84,6944.93,3011.91,1.4337,528.1,9.96,12.58,25.58,3259.0,0.4603,-0.7168
3437,5.0,19.0,25.39,29.79,9885.74,6911.83,2973.9,1.4303,531.1,9.97,12.59,25.51,3259.0,0.4542,-0.7151
3438,5.0,19.0,25.16,30.14,9782.22,6820.41,2961.81,1.4343,533.3,9.98,12.58,25.39,3259.0,0.4542,-0.7171
3439,5.0,19.0,25.13,30.27,9760.89,6819.98,2940.91,1.4312,533.2,9.98,12.55,25.16,3259.0,0.4541,-0.7156
3440,5.0,19.0,25.03,30.47,9758.8,6818.24,2940.56,1.4313,538.0,9.98,12.56,25.13,3259.0,0.4454,-0.7156
3441,5.0,20.1,24.78,30.89,9614.29,6688.51,2925.77,1.4374,537.9,9.98,12.55,25.03,3259.0,0.4385,-0.7187
3442,5.0,21.0,24.67,31.14,9464.39,6584.06,2880.33,1.4375,531.9,9.98,12.49,24.78,3259.0,0.4254,-0.7187
3443,5.0,22.0,24.3,31.85,9217.9,6386.45,2831.45,1.4434,528.8,9.98,12.42,24.35,3259.0,0.4217,-0.7217
3444,5.0,23.4,24.3,31.83,9116.73,6330.45,2786.28,1.4401,523.5,9.99,12.4,24.3,3259.0,0.4203,-0.7201
3445,5.0,23.0,24.36,31.77,9087.98,6309.43,2778.54,1.4404,518.7,9.99,12.39,24.3,3259.0,0.4202,-0.7202
3446,5.0,23.0,24.35,31.78,9088.98,6307.71,2781.27,1.4409,519.1,9.99,12.4,24.36,3259.0,0.4313,-0.7205
3447,5.0,23.3,24.63,31.19,9258.72,6474.54,2784.18,1.43,520.9,9.99,12.4,24.35,3259.0,0.4146,-0.715
3448,5.0,24.0,24.15,32.2,9019.14,6223.52,2795.63,1.4492,520.2,9.98,12.38,24.21,3259.0,0.408,-0.7246
3449,5.0,24.0,24.05,32.41,8869.2,6125.12,2744.07,1.448,515.6,9.99,12.36,24.15,3259.0,0.4165,-0.724
3450,5.0,23.3,24.28,31.87,8980.63,6251.78,2728.85,1.4365,515.1,9.99,12.34,24.05,3259.0,0.4128,-0.7182
3451,5.0,23.0,24.17,32.19,8964.68,6196.7,2767.98,1.4467,517.0,9.99,12.38,24.28,3259.0,0.4126,-0.7233
3452,5.0,22.0,24.12,32.3,8949.93,6194.27,2755.66,1.4449,518.4,9.99,12.37,24.17,3259.0,0.4202,-0.7224
3453,5.0,21.6,24.3,31.86,9061.78,6308.22,2753.56,1.4365,519.7,9.99,12.37,24.12,3259.0,0.4212,-0.7183
3454,5.0,20.0,24.32,31.94,9108.16,6323.25,2784.9,1.4404,521.7,9.99,12.4,24.3,3259.0,0.4224,-0.7202
3455,5.0,20.0,24.22,32.14,9144.92,6340.71,2804.21,1.4423,528.6,9.99,12.42,24.32,3259.0,0.4352,-0.7211
3456,5.0,20.2,24.5,31.56,9333.28,6534.12,2799.16,1.4284,531.9,9.99,12.42,24.22,3259.0,0.4462,-0.7142
3457,5.0,19.0,24.78,31.09,9556.32,6699.07,2857.25,1.4265,534.7,9.99,12.46,24.5,3259.0,0.4445,-0.7133
3458,5.0,19.0,24.75,31.17,9566.02,6673.32,2892.7,1.4335,536.1,9.99,12.51,24.78,3259.0,0.4434,-0.7167
3459,5.0,19.7,24.72,31.15,9540.86,6658.04,2882.82,1.433,536.2,9.99,12.5,24.75,3259.0,0.4395,-0.7165
3460,5.0,19.0,24.68,31.32,9475.36,6599.37,2875.99,1.4358,532.3,9.99,12.49,24.72,3259.0,0.419,-0.7179
3461,5.0,19.0,23.94,32.76,9108.0,6290.85,2817.14,1.4478,535.4,9.99,12.39,23.96,3259.0,0.4147,-0.7239
3462,5.0,19.5,23.9,32.75,8983.92,6225.12,2758.8,1.4432,531.2,9.99,12.38,23.94,3259.0,0.4138,-0.7216
3463,5.0,19.0,23.95,32.77,8957.98,6212.26,2745.72,1.442,527.1,9.99,12.36,23.9,3259.0,0.415,-0.721
3464,5.0,19.0,23.97,32.73,8983.07,6229.76,2753.32,1.442,527.9,9.99,12.37,23.95,3259.0,0.407,-0.721
3465,5.0,20.9,23.75,33.09,8863.59,6109.48,2754.11,1.4508,528.1,9.99,12.37,23.97,3259.0,0.3974,-0.7254
3466,5.0,20.0,23.6,33.51,8673.17,5965.35,2707.81,1.4539,520.4,9.99,12.32,23.75,3259.0,0.3818,-0.727
3467,5.0,21.0,23.12,34.51,8384.17,5730.94,2653.23,1.463,517.9,9.99,12.23,23.18,3259.0,0.3762,-0.7315
3468,5.0,23.4,23.09,34.47,8239.36,5646.36,2593.01,1.4592,510.0,10.0,12.2,23.12,3259.0,0.3891,-0.7296
3469,5.0,22.0,23.6,33.56,8452.54,5839.03,2613.51,1.4476,506.5,10.0,12.25,23.53,3259.0,0.417,-0.7238
3470,5.0,22.0,24.39,32.02,8981.78,6258.42,2723.35,1.4352,513.0,9.99,12.39,24.38,3259.0,0.4355,-0.7176
3471,5.0,21.4,24.79,31.16,9348.12,6537.62,2810.5,1.4299,521.6,9.99,12.46,24.73,3259.0,0.4475,-0.7149
3472,5.0,22.0,25.1,30.71,9599.83,6718.4,2881.43,1.4289,525.0,9.98,12.51,25.06,3259.0,0.4599,-0.7144
3473,5.0,23.0,25.32,30.33,9822.65,6904.82,2917.84,1.4226,531.3,9.98,12.53,25.1,3259.0,0.4693,-0.7113
3474,5.0,22.1,25.67,29.6,10011.25,7047.13,2964.12,1.4206,530.4,9.97,12.6,25.62,3259.0,0.4646,-0.7103
3475,5.0,21.0,25.56,29.92,9969.08,6976.28,2992.8,1.429,529.1,9.96,12.59,25.67,3259.0,0.4602,-0.7145
3476,5.0,21.0,25.34,30.32,9900.56,6911.13,2989.44,1.4326,533.1,9.96,12.59,25.56,3259.0,0.46,-0.7163
3477,5.0,20.5,25.25,30.42,9875.48,6907.46,2968.02,1.4297,536.1,9.97,12.58,25.34,3259.0,0.4582,-0.7148
3478,5.0,20.0,25.16,30.68,9842.18,6880.49,2961.69,1.4304,537.7,9.98,12.57,25.25,3259.0,0.4415,-0.7152
3479,5.0,19.0,24.53,31.87,9559.05,6629.84,2929.22,1.4418,541.7,9.98,12.5,24.62,3259.0,0.4538,-0.7209
3480,5.0,19.8,24.73,31.45,9702.28,6812.95,2889.33,1.4241,548.4,9.99,12.51,24.53,3259.0,0.4864,-0.712
3481,5.0,19.0,25.8,29.6,10331.26,7302.92,3028.34,1.4147,547.8,9.99,12.7,25.8,3259.0,0.5052,-0.7073
3482,5.0,19.0,26.61,28.23,10692.66,7587.38,3105.28,1.4093,538.7,9.97,12.77,26.6,3259.0,0.5061,-0.7046
3483,5.0,18.9,26.33,28.64,10802.9,7601.34,3201.56,1.4212,551.7,9.93,12.78,26.61,3259.0,0.5081,-0.7106
3484,5.0,18.0,26.33,28.71,10817.35,7632.36,3184.99,1.4173,552.2,9.93,12.74,26.33,3259.0,0.4928,-0.7087
3485,5.0,18.0,25.66,29.9,10566.4,7402.04,3164.36,1.4275,561.6,9.94,12.7,25.75,3259.0,0.49,-0.7137
3486,5.0,18.2,25.73,29.71,10425.26,7359.13,3066.13,1.4166,554.6,9.97,12.68,25.66,3259.0,0.4627,-0.7083
3487,5.0,18.0,25.05,31.03,9975.41,6949.04,3026.37,1.4355,548.4,9.98,12.59,25.14,3259.0,0.4572,-0.7178
3488,5.0,19.0,24.89,31.35,9827.01,6864.9,2962.1,1.4315,548.9,9.98,12.59,25.05,3259.0,0.4434,-0.7157
3489,5.0,20.5,24.63,31.81,9580.02,6658.5,2921.51,1.4388,541.7,9.98,12.54,24.89,3259.0,0.4298,-0.7194
3490,5.0,21.0,24.42,32.26,9312.21,6452.91,2859.3,1.4431,531.4,9.98,12.47,24.63,3259.0,0.4145,-0.7216
3491,5.0,22.0,24.01,33.09,9015.06,6223.15,2791.91,1.4486,526.2,9.98,12.37,24.06,3259.0,0.4024,-0.7243
3492,5.0,23.3,23.77,33.55,8785.2,6039.9,2745.3,1.4545,520.4,9.99,12.35,24.01,3259.0,0.3965,-0.7273
3493,5.0,26.0,23.66,33.82,8677.58,5952.39,2725.19,1.4578,515.8,9.99,12.31,23.77,3259.0,0.4282,-0.7289
3494,5.0,26.0,24.79,31.63,9215.75,6427.09,2788.66,1.4339,511.9,9.99,12.44,24.79,3259.0,0.4592,-0.7169
3495,5.0,26.0,25.69,29.92,9795.51,6893.69,2901.82,1.4209,516.8,9.97,12.57,25.67,3259.0,0.4705,-0.7105
3496,5.0,27.0,25.99,29.48,10051.83,7064.85,2986.98,1.4228,518.6,9.95,12.59,25.94,3259.0,0.4547,-0.7114
3497,5.0,26.0,25.46,30.43,9819.53,6827.41,2992.12,1.4383,518.6,9.93,12.51,25.53,3259.0,0.4631,-0.7191
3498,5.0,24.6,25.75,29.83,9888.09,6952.61,2935.48,1.4222,516.5,9.95,12.52,25.46,3259.0,0.44,-0.7111
3499,5.0,24.0,24.94,31.45,9529.27,6605.97,2923.3,1.4425,520.5,9.94,12.45,24.95,3259.0,0.4685,-0.7213
3500,5.0,23.0,25.91,29.68,9990.14,7034.15,2955.99,1.4202,519.9,9.98,12.61,25.9,3259.0,0.4811,-0.7101
3501,5.0,22.6,25.98,29.52,10261.25,7224.77,3036.48,1.4203,531.4,9.93,12.62,25.91,3259.0,0.4817,-0.7101
3502,5.0,22.0,25.96,29.61,10290.61,7233.05,3057.56,1.4227,533.6,9.94,12.64,25.98,3259.0,0.4977,-0.7114
3503,5.0,21.0,26.25,29.13,10552.66,7474.67,3077.99,1.4118,540.4,9.93,12.65,25.96,3259.0,0.5098,-0.7059
3504,5.0,21.5,26.39,28.86,10802.98,7656.51,3146.47,1.411,550.6,9.93,12.73,26.25,3259.0,0.501,-0.7055
3505,5.0,21.0,25.99,29.6,10698.78,7525.07,3173.7,1.4218,556.9,9.92,12.71,26.05,3259.0,0.5149,-0.7109
3506,5.0,20.0,27.0,27.92,10877.89,7734.04,3143.85,1.4065,535.0,9.95,12.79,26.98,3259.0,0.5028,-0.7032
3507,5.0,20.4,26.01,29.56,10752.48,7552.8,3199.68,1.4236,557.6,9.9,12.69,26.02,3259.0,0.4772,-0.7118
3508,5.0,20.0,25.81,29.97,10230.2,7166.32,3063.88,1.4275,535.4,9.95,12.65,26.01,3259.0,0.4812,-0.7138
3509,5.0,20.0,25.97,29.7,10248.76,7226.49,3022.27,1.4182,532.2,9.96,12.62,25.81,3259.0,0.4622,-0.7091
3510,5.0,19.5,25.45,30.6,9945.69,6941.38,3004.31,1.4328,530.3,9.96,12.58,25.51,3259.0,0.4465,-0.7164
3511,5.0,20.0,24.96,31.58,9642.66,6704.61,2938.06,1.4382,530.0,9.98,12.52,25.02,3259.0,0.4475,-0.7191
3512,5.0,21.0,24.94,31.63,9621.83,6719.2,2902.63,1.432,532.0,9.98,12.52,24.96,3259.0,0.4158,-0.716
3513,5.0,22.3,23.93,33.58,9057.2,6243.56,2813.64,1.4506,531.2,9.98,12.37,23.95,3259.0,0.4286,-0.7253
3514,5.0,23.0,24.54,32.43,9210.21,6434.19,2776.02,1.4314,522.6,9.99,12.43,24.46,3259.0,0.4256,-0.7157
3515,5.0,25.0,24.46,32.58,9206.25,6389.64,2816.61,1.4408,522.4,9.98,12.43,24.54,3259.0,0.4259,-0.7204
3516,5.0,25.6,24.53,32.4,9190.68,6393.89,2796.79,1.4374,518.8,9.98,12.41,24.46,3259.0,0.4566,-0.7187
3517,5.0,27.0,25.56,30.56,9761.62,6853.83,2907.79,1.4243,518.6,9.98,12.56,25.55,3259.0,0.4706,-0.7121
3518,5.0,27.0,26.08,29.65,10038.92,7066.54,2972.38,1.4206,515.7,9.96,12.6,26.0,3259.0,0.4938,-0.7103
3519,5.0,27.7,26.74,28.41,10491.05,7414.54,3076.51,1.4149,518.0,9.91,12.67,26.73,3259.0,0.4719,-0.7075
3520,5.0,28.0,25.98,29.86,10156.47,7087.48,3068.99,1.433,518.0,9.86,12.52,25.99,3259.0,0.4387,-0.7165
3521,5.0,27.0,24.97,31.7,9510.95,6586.55,2924.4,1.444,515.5,9.9,12.4,24.98,3259.0,0.4384,-0.722
3522,5.0,26.9,25.04,31.44,9427.83,6581.0,2846.84,1.4326,513.9,9.96,12.45,24.97,3259.0,0.4372,-0.7163
3523,5.0,26.0,24.93,31.79,9455.1,6563.07,2892.03,1.4407,518.4,9.97,12.48,25.04,3259.0,0.4168,-0.7203
3524,5.0,24.0,24.3,33.04,9101.03,6258.24,2842.79,1.4542,516.5,9.97,12.38,24.38,3259.0,0.4124,-0.7271
3525,5.0,24.3,24.11,33.31,8962.17,6190.97,2771.2,1.4476,519.5,9.98,12.39,24.3,3259.0,0.4148,-0.7238
3526,5.0,22.0,24.14,33.36,8987.64,6227.07,2760.57,1.4433,519.8,9.99,12.36,24.11,3259.0,0.396,-0.7217
3527,5.0,22.0,23.41,34.88,8660.62,5943.75,2716.87,1.4571,525.3,9.99,12.28,23.42,3259.0,0.3784,-0.7285
3528,5.0,21.1,22.98,35.73,8311.0,5679.02,2631.99,1.4635,518.5,10.0,12.21,23.05,3259.0,0.4007,-0.7317
3529,5.0,20.0,23.81,34.07,8685.21,6014.23,2670.98,1.4441,514.0,10.0,12.31,23.8,3259.0,0.4062,-0.7221
3530,5.0,20.0,23.79,34.13,8827.95,6097.04,2730.91,1.4479,523.4,9.99,12.34,23.81,3259.0,0.4219,-0.724
3531,5.0,19.2,24.19,33.24,9086.63,6333.29,2753.33,1.4347,527.8,9.99,12.4,24.14,3259.0,0.4227,-0.7174
3532,5.0,18.0,24.1,33.53,9177.24,6344.92,2832.33,1.4464,534.4,9.99,12.42,24.19,3259.0,0.4126,-0.7232
3533,5.0,18.0,23.55,34.66,9002.33,6193.99,2808.34,1.4534,544.5,9.99,12.37,23.63,3259.0,0.4097,-0.7267
3534,5.0,18.1,23.58,34.55,8885.07,6150.07,2735.0,1.4447,538.1,10.0,12.34,23.55,3259.0,0.4147,-0.7224
3535,5.0,18.0,23.8,34.15,8965.39,6224.87,2740.53,1.4403,533.5,10.0,12.33,23.58,3259.0,0.4082,-0.7201
3536,5.0,20.0,23.58,34.62,8895.46,6127.51,2767.95,1.4517,538.0,10.0,12.38,23.8,3259.0,0.3996,-0.7259
3537,5.0,21.9,23.46,34.86,8704.67,5999.01,2705.67,1.451,529.9,10.0,12.32,23.58,3259.0,0.3973,-0.7255
3538,5.0,25.0,23.58,34.64,8627.51,5964.19,2663.32,1.4466,518.7,9.99,12.27,23.46,3259.0,0.402,-0.7233
3539,5.0,26.0,23.87,34.06,8706.63,6034.04,2672.58,1.4429,511.8,9.99,12.27,23.58,3259.0,0.4101,-0.7215
3540,5.0,27.8,24.15,33.46,8851.24,6154.54,2696.7,1.4382,511.0,9.99,12.31,23.87,3259.0,0.4174,-0.7191
3541,5.0,29.0,24.41,32.97,8996.13,6265.11,2731.01,1.4359,510.8,9.99,12.35,24.15,3259.0,0.4194,-0.718
3542,5.0,29.0,24.5,32.79,9066.57,6295.41,2771.16,1.4402,510.7,9.98,12.38,24.41,3259.0,0.422,-0.7201
3543,5.0,29.0,24.6,32.55,9113.49,6334.92,2778.57,1.4386,510.4,9.98,12.39,24.5,3259.0,0.4326,-0.7193
3544,5.0,31.0,24.87,32.1,9301.95,6494.41,2807.55,1.4323,512.6,9.98,12.41,24.6,3259.0,0.4492,-0.7162
3545,5.0,30.0,25.48,30.97,9622.11,6744.1,2878.01,1.4267,511.5,9.97,12.51,25.4,3259.0,0.4633,-0.7134
3546,5.0,27.9,25.93,30.07,9902.89,6956.94,2945.95,1.4235,511.2,9.94,12.55,25.87,3259.0,0.4633,-0.7117
3547,5.0,27.0,25.79,30.42,9964.71,6956.34,3008.37,1.4325,517.0,9.92,12.56,25.93,3259.0,0.4624,-0.7162
3548,5.0,26.0,25.7,30.59,9934.95,6943.82,2991.13,1.4308,519.1,9.93,12.55,25.79,3259.0,0.4677,-0.7154
3549,5.0,25.1,25.79,30.4,10003.62,7022.34,2981.28,1.4245,521.3,9.93,12.55,25.7,3259.0,0.4775,-0.7123
3550,5.0,25.0,25.99,30.09,10175.09,7170.55,3004.54,1.419,525.8,9.93,12.58,25.79,3259.0,0.4785,-0.7095
3551,5.0,23.0,25.96,30.14,10265.05,7185.93,3079.12,1.4285,529.1,9.93,12.61,25.99,3259.0,0.4913,-0.7142
3552,5.0,22.9,25.98,30.08,10476.95,7377.42,3099.53,1.4201,542.9,9.89,12.63,25.96,3259.0,0.4844,-0.7101
3553,5.0,22.0,25.74,30.56,10370.08,7274.14,3095.94,1.4256,547.0,9.92,12.66,25.98,3259.0,0.4922,-0.7128
3554,5.0,21.0,26.38,29.43,10437.74,7391.48,3046.26,1.4121,530.4,9.96,12.69,26.3,3259.0,0.4895,-0.7061
3555,5.0,20.7,26.17,29.77,10476.03,7351.83,3124.19,1.425,536.6,9.94,12.7,26.38,3259.0,0.4847,-0.7125
3556,5.0,18.0,25.91,30.27,10497.1,7279.92,3217.18,1.4419,541.0,9.93,12.69,26.17,3259.0,0.4748,-0.721
3557,5.0,17.0,24.99,31.97,10292.04,7130.24,3161.8,1.4434,566.3,9.96,12.61,25.01,3259.0,0.4793,-0.7217
3558,5.0,19.0,24.56,32.83,10258.49,7197.48,3061.01,1.4253,594.8,9.99,12.66,24.63,3259.0,0.4807,-0.7126
3559,5.0,17.0,24.84,32.29,10293.21,7219.59,3073.61,1.4257,580.5,9.99,12.61,24.56,3259.0,0.4666,-0.7129
3560,5.0,20.0,24.0,33.95,10072.82,7007.41,3065.41,1.4375,604.0,9.99,12.59,24.02,3259.0,0.4538,-0.7187
3561,5.0,22.2,24.18,33.63,9724.86,6813.98,2910.88,1.4272,574.0,9.99,12.51,24.0,3259.0,0.433,-0.7136
3562,5.0,25.0,24.16,33.63,9332.2,6500.9,2831.3,1.4355,546.1,9.99,12.45,24.18,3259.0,0.4123,-0.7178
3563,5.0,27.0,23.99,33.99,8980.36,6190.1,2790.26,1.4508,524.7,9.99,12.39,24.16,3259.0,0.4034,-0.7254
3564,5.0,26.9,23.97,34.09,8767.9,6056.11,2711.79,1.4478,511.5,9.99,12.32,23.99,3259.0,0.382,-0.7239
3565,5.0,29.0,23.25,35.57,8389.23,5733.97,2655.26,1.4631,511.4,9.99,12.22,23.26,3259.0,0.381,-0.7315
3566,5.0,30.0,23.32,35.42,8326.87,5717.46,2609.4,1.4564,505.9,9.99,12.21,23.25,3259.0,0.3807,-0.7282
3567,5.0,29.6,23.35,35.36,8329.09,5714.03,2615.05,1.4577,504.7,9.99,12.21,23.32,3259.0,0.3813,-0.7288
3568,5.0,31.0,23.38,35.31,8332.01,5721.97,2610.04,1.4561,504.4,9.99,12.22,23.35,3259.0,0.3902,-0.7281
3569,5.0,29.0,23.64,34.77,8475.58,5855.46,2620.12,1.4475,504.6,9.99,12.22,23.38,3259.0,0.3867,-0.7237
3570,5.0,28.2,23.54,34.95,8466.58,5803.72,2662.86,1.4588,506.3,9.99,12.26,23.64,3259.0,0.3897,-0.7294
3571,5.0,27.0,23.59,34.88,8485.0,5848.34,2636.66,1.4508,507.4,9.99,12.25,23.54,3259.0,0.3926,-0.7254
3572,5.0,26.0,23.63,34.78,8550.64,5891.97,2658.67,1.4512,509.6,9.99,12.26,23.59,3259.0,0.3986,-0.7256
3573,5.0,24.7,23.77,34.52,8657.79,5983.23,2674.56,1.447,511.7,9.99,12.28,23.63,3259.0,0.4455,-0.7235
3574,5.0,24.0,25.22,31.66,9543.73,6686.22,2857.51,1.4274,517.6,9.99,12.52,25.22,3259.0,0.4417,-0.7137
3575,5.0,24.0,24.75,32.56,9538.17,6632.44,2905.73,1.4381,531.7,9.97,12.49,24.8,3259.0,0.4445,-0.7191
3576,5.0,23.1,24.77,32.59,9551.65,6674.07,2877.58,1.4312,534.7,9.98,12.5,24.75,3259.0,0.4752,-0.7156
3577,5.0,22.0,25.73,30.74,10105.88,7134.23,2971.65,1.4165,535.7,9.98,12.64,25.71,3259.0,0.4733,-0.7083
3578,5.0,22.0,25.78,30.66,10114.35,7107.33,3007.02,1.4231,530.7,9.96,12.61,25.73,3259.0,0.4701,-0.7115
3579,5.0,21.4,25.73,30.8,10059.76,7059.22,3000.54,1.4251,528.9,9.96,12.61,25.78,3259.0,0.4688,-0.7125
3580,5.0,20.0,25.77,30.68,10043.25,7040.3,3002.94,1.4265,525.2,9.97,12.6,25.73,3259.0,0.4555,-0.7133
3581,5.0,20.0,25.14,31.87,9823.33,6840.27,2983.06,1.4361,534.1,9.97,12.55,25.23,3259.0,0.4497,-0.7181
3582,5.0,20.0,24.92,32.32,9690.89,6752.65,2938.23,1.4351,536.9,9.98,12.56,25.14,3259.0,0.4463,-0.7176
3583,5.0,20.0,24.84,32.47,9614.25,6701.28,2912.98,1.4347,535.0,9.98,12.52,24.92,3259.0,0.433,-0.7173
3584,5.0,22.0,24.35,33.45,9377.17,6501.05,2876.12,1.4424,537.6,9.98,12.46,24.42,3259.0,0.4191,-0.7212
3585,5.0,23.7,24.0,34.21,9096.36,6292.86,2803.5,1.4455,533.1,9.98,12.39,24.05,3259.0,0.4155,-0.7228
3586,5.0,26.0,24.07,34.04,8995.56,6236.75,2758.82,1.4423,523.8,9.99,12.36,24.0,3259.0,0.3878,-0.7212
3587,5.0,28.0,23.34,35.58,8520.88,5821.61,2699.27,1.4637,516.1,9.99,12.24,23.35,3259.0,0.3631,-0.7318
3588,5.0,29.3,22.76,36.84,8026.64,5448.82,2577.82,1.4731,505.1,9.99,12.15,22.84,3259.0,0.3603,-0.7365
3589,5.0,30.0,22.7,37.0,7949.44,5406.89,2542.55,1.4702,503.5,10.0,12.13,22.76,3259.0,0.3587,-0.7351
3590,5.0,30.0,22.65,37.13,7933.72,5382.64,2551.07,1.4739,503.2,10.0,12.12,22.7,3259.0,0.3604,-0.737
3591,5.0,27.7,22.69,36.95,7938.4,5407.92,2530.48,1.4679,503.0,10.0,12.11,22.65,3259.0,0.357,-0.734
3592,5.0,28.0,22.59,37.28,7893.3,5357.13,2536.17,1.4734,503.6,10.0,12.12,22.69,3259.0,0.3448,-0.7367
3593,5.0,27.0,22.16,38.29,7699.06,5173.58,2525.49,1.4882,503.4,10.0,12.05,22.22,3259.0,0.3443,-0.7441
3594,5.0,25.4,22.15,38.25,7637.51,5166.02,2471.49,1.4784,502.7,10.0,12.04,22.16,3259.0,0.3348,-0.7392
3595,5.0,23.0,21.85,39.05,7482.59,5023.42,2459.17,1.4895,503.9,10.0,12.05,22.15,3259.0,0.333,-0.7448
3596,5.0,22.0,21.73,39.35,7422.83,4995.64,2427.2,1.4859,505.1,10.0,12.01,21.85,3259.0,0.3432,-0.7429
3597,5.0,21.8,22.21,38.2,7510.61,5148.67,2361.94,1.4587,505.2,10.0,12.19,22.21,3259.0,0.3466,-0.7294
3598,5.0,21.0,22.37,37.9,7575.94,5201.76,2374.18,1.4564,507.9,10.0,12.3,22.21,3259.0,0.3238,-0.7282
3599,5.0,21.0,21.91,39.02,7163.21,4860.65,2302.56,1.4737,507.6,10.0,12.49,21.91,3259.0,0.3259,-0.7369
3600,5.0,20.6,22.3,38.07,7117.95,4890.72,2227.24,1.4554,506.1,10.0,12.8,22.3,3259.0,0.331,-0.7277
3601,5.0,20.0,22.5,37.65,7215.46,4969.5,2245.97,1.452,508.8,10.0,12.9,22.3,3259.0,0.3562,-0.726
3602,5.0,19.0,23.19,36.15,7706.47,5348.14,2358.33,1.441,512.7,9.99,12.94,23.2,3259.0,0.3796,-0.7205
3603,5.0,19.3,23.46,35.5,8158.96,5700.03,2458.93,1.4314,523.9,9.99,12.76,23.19,3259.0,0.3683,-0.7157
3604,5.0,19.0,22.81,37.02,8038.11,5528.58,2509.53,1.4539,530.7,9.99,12.57,22.81,3259.0,0.3646,-0.727
3605,5.0,18.0,22.84,36.96,7933.41,5470.94,2462.46,1.4501,518.7,10.0,12.48,22.81,3259.0,0.3614,-0.725
3606,5.0,19.1,22.59,37.49,7922.76,5422.74,2500.02,1.461,522.6,10.0,12.39,22.84,3259.0,0.3516,-0.7305
3607,5.0,19.0,22.31,38.21,7749.74,5274.59,2475.15,1.4693,519.1,10.0,12.32,22.59,3259.0,0.35,-0.7346
3608,5.0,19.0,22.47,37.84,7611.49,5250.75,2360.74,1.4496,513.5,10.0,12.42,22.31,3259.0,0.3428,-0.7248
3609,5.0,18.9,22.44,37.92,7490.83,5143.0,2347.83,1.4565,510.9,10.0,12.54,22.47,3259.0,0.3392,-0.7283
3610,5.0,19.0,22.4,38.02,7422.04,5090.13,2331.91,1.4581,510.6,10.0,12.6,22.44,3259.0,0.3269,-0.7291
3611,5.0,19.0,22.2,38.51,7198.05,4906.61,2291.45,1.467,509.6,10.0,12.73,22.4,3259.0,0.3258,-0.7335
3612,5.0,20.5,22.3,38.29,7123.69,4890.82,2232.87,1.4565,509.8,10.0,12.86,22.2,3259.0,0.3325,-0.7283
3613,5.0,21.0,22.64,37.52,7243.19,4992.61,2250.58,1.4508,509.3,10.0,13.01,22.64,3259.0,0.3309,-0.7254
3614,5.0,21.0,22.65,37.52,7236.59,4969.21,2267.37,1.4563,510.4,9.99,13.08,22.64,3259.0,0.3261,-0.7281
3615,5.0,20.4,22.59,37.66,7151.26,4897.67,2253.58,1.4601,510.8,9.99,13.17,22.65,3259.0,0.3219,-0.7301
3616,5.0,20.0,22.52,37.83,7073.25,4834.98,2238.28,1.4629,511.8,9.99,13.24,22.59,3259.0,0.3168,-0.7315
3617,5.0,20.0,22.47,37.96,6969.21,4758.81,2210.4,1.4645,512.4,9.99,13.34,22.52,3259.0,0.3107,-0.7322
3618,5.0,19.5,22.4,38.17,6852.71,4667.84,2184.87,1.4681,513.4,9.99,13.47,22.47,3259.0,0.3019,-0.734
3619,5.0,19.7,22.27,38.49,6693.96,4537.03,2156.93,1.4754,514.5,9.99,13.6,22.4,3259.0,0.3002,-0.7377
3620,5.0,19.5,22.36,38.28,6624.65,4512.38,2112.27,1.4681,515.2,9.99,13.75,22.27,3259.0,0.3113,-0.7341
3621,5.0,19.2,22.77,37.38,6823.71,4680.46,2143.25,1.4579,519.1,9.99,13.91,22.77,3259.0,0.3012,-0.729
3622,5.0,18.8,22.41,38.22,6690.62,4529.82,2160.79,1.477,524.8,9.99,13.92,22.41,3259.0,0.3144,-0.7385
3623,5.0,18.5,22.88,37.16,6882.68,4728.34,2154.35,1.4556,525.7,9.99,14.03,22.87,3259.0,0.3201,-0.7278
3624,5.0,18.4,22.87,37.2,7031.12,4814.19,2216.93,1.4605,532.1,9.98,13.98,22.88,3259.0,0.3297,-0.7303
3625,6.0,18.0,23.06,36.76,7189.33,4958.01,2231.32,1.45,533.4,9.98,13.92,22.87,3259.0,0.3252,-0.725
3626,6.0,18.0,23.05,36.78,7135.51,4890.45,2245.06,1.4591,515.3,9.95,13.73,23.06,3259.0,0.3189,-0.7295
3627,6.0,18.3,22.68,37.67,7038.85,4794.52,2244.32,1.4681,513.0,9.95,13.5,22.68,3259.0,0.3175,-0.7341
3628,6.0,18.5,22.59,37.87,6995.44,4771.95,2223.49,1.466,510.2,9.96,13.39,22.68,3259.0,0.3162,-0.733
3629,6.0,18.8,22.47,38.15,6971.89,4751.57,2220.32,1.4673,509.8,9.96,13.31,22.59,3259.0,0.3178,-0.7336
3630,6.0,19.2,22.48,38.18,6982.17,4774.75,2207.42,1.4623,508.8,9.97,13.26,22.47,3259.0,0.3196,-0.7312
3631,6.0,19.0,22.51,38.06,7017.47,4800.98,2216.49,1.4617,508.5,9.97,13.23,22.48,3259.0,0.3196,-0.7308
3632,6.0,19.0,22.48,38.14,7021.77,4800.76,2221.01,1.4626,508.7,9.97,13.2,22.51,3259.0,0.3195,-0.7313
3633,6.0,19.9,22.45,38.39,7022.69,4800.02,2222.67,1.4631,508.5,9.97,13.17,22.48,3259.0,0.3189,-0.7315
3634,6.0,20.0,22.42,38.3,7012.47,4789.79,2222.67,1.464,508.1,9.98,13.15,22.45,3259.0,0.3205,-0.732
3635,6.0,22.0,22.46,38.2,7027.99,4813.98,2214.01,1.4599,508.2,9.98,13.15,22.42,3259.0,0.326,-0.73
3636,6.0,23.2,22.64,37.97,7116.73,4896.96,2219.77,1.4533,507.9,9.98,13.16,22.46,3259.0,0.3228,-0.7266
3637,6.0,25.0,22.57,37.97,7093.78,4848.01,2245.77,1.4632,507.4,9.98,13.17,22.64,3259.0,0.3327,-0.7316
3638,6.0,25.0,22.87,37.3,7234.47,4997.64,2236.83,1.4476,508.1,9.98,13.19,22.57,3259.0,0.3432,-0.7238
3639,6.0,25.5,23.13,36.78,7432.88,5155.01,2277.86,1.4419,510.0,9.98,13.19,22.87,3259.0,0.3491,-0.7209
3640,6.0,26.0,23.2,36.58,7596.67,5243.25,2353.42,1.4488,510.5,9.98,13.1,23.13,3259.0,0.3514,-0.7244
3641,6.0,26.0,23.05,36.92,7693.81,5278.34,2415.46,1.4576,511.9,9.98,12.91,23.2,3259.0,0.3492,-0.7288
3642,6.0,25.0,22.74,37.67,7651.45,5242.5,2408.95,1.4595,512.4,9.99,12.68,22.74,3259.0,0.3714,-0.7298
3643,6.0,24.0,23.24,36.54,8026.87,5573.86,2453.01,1.4401,512.3,9.99,12.54,23.23,3259.0,0.3804,-0.72
3644,6.0,23.0,23.01,37.04,8366.25,5708.18,2658.07,1.4657,521.2,9.99,12.25,23.24,3259.0,0.4082,-0.7328
3645,6.0,22.8,24.12,34.76,8805.45,6122.31,2683.14,1.4383,511.2,9.99,12.34,24.11,3259.0,0.4148,-0.7191
3646,6.0,22.0,24.27,34.39,8961.84,6222.57,2739.28,1.4402,512.9,9.98,12.34,24.12,3259.0,0.3855,-0.7201
3647,6.0,22.0,23.24,36.61,8467.99,5783.36,2684.63,1.4642,516.4,9.98,12.23,23.25,3259.0,0.3903,-0.7321
3648,6.0,21.5,23.43,36.3,8470.9,5853.45,2617.45,1.4472,513.4,9.99,12.22,23.24,3259.0,0.3819,-0.7236
3649,6.0,20.0,23.21,36.69,8380.88,5727.9,2652.98,1.4632,513.6,9.99,12.25,23.43,3259.0,0.384,-0.7316
3650,6.0,20.0,23.22,36.69,8382.97,5759.44,2623.53,1.4555,515.0,9.99,12.22,23.21,3259.0,0.3715,-0.7278
3651,6.0,20.3,22.82,37.65,8170.18,5571.99,2598.19,1.4663,514.5,9.99,12.17,22.87,3259.0,0.3788,-0.7331
3652,6.0,20.0,23.03,37.13,8251.91,5680.96,2570.95,1.4526,513.6,9.99,12.16,22.82,3259.0,0.3823,-0.7263
3653,6.0,20.0,23.16,36.85,8329.62,5733.13,2596.49,1.4529,513.8,9.99,12.2,23.03,3259.0,0.3718,-0.7264
3654,6.0,19.4,22.88,37.54,8188.35,5576.8,2611.55,1.4683,514.2,9.99,12.22,23.16,3259.0,0.3683,-0.7341
3655,6.0,19.0,22.72,37.87,8108.54,5523.84,2584.7,1.4679,514.9,9.99,12.18,22.88,3259.0,0.3668,-0.734
3656,6.0,20.0,22.67,37.99,8057.28,5501.12,2556.16,1.4647,514.0,9.99,12.15,22.72,3259.0,0.3446,-0.7323
3657,6.0,20.6,22.0,39.65,7671.03,5168.12,2502.92,1.4843,510.8,9.99,12.05,22.09,3259.0,0.3357,-0.7421
3658,6.0,22.0,21.81,40.06,7478.07,5033.09,2444.98,1.4858,505.8,10.0,12.03,22.0,3259.0,0.3334,-0.7429
3659,6.0,23.0,21.74,40.25,7418.96,4999.35,2419.6,1.484,504.9,10.0,12.0,21.81,3259.0,0.3454,-0.742
3660,6.0,23.7,22.14,39.32,7606.64,5178.94,2427.7,1.4688,504.2,10.0,12.04,22.09,3259.0,0.366,-0.7344
3661,6.0,24.0,22.84,37.67,8005.55,5488.22,2517.33,1.4587,504.6,10.0,12.15,22.83,3259.0,0.361,-0.7293
3662,6.0,24.0,22.66,38.09,7967.56,5414.16,2553.39,1.4716,506.6,9.99,12.15,22.84,3259.0,0.3639,-0.7358
3663,6.0,24.1,22.72,37.94,7981.88,5456.67,2525.21,1.4628,506.5,9.99,12.12,22.66,3259.0,0.3783,-0.7314
3664,6.0,24.0,23.19,36.92,8238.33,5673.35,2564.98,1.4521,507.4,9.99,12.19,23.13,3259.0,0.399,-0.7261
3665,6.0,24.0,23.87,35.46,8642.26,5983.36,2658.9,1.4444,508.2,9.99,12.3,23.86,3259.0,0.4064,-0.7222
3666,6.0,23.2,24.06,35.04,8797.2,6095.38,2701.82,1.4433,509.2,9.98,12.3,23.87,3259.0,0.417,-0.7216
3667,6.0,22.0,24.34,34.49,8983.56,6255.68,2727.88,1.4361,511.9,9.98,12.33,24.06,3259.0,0.4291,-0.718
3668,6.0,21.0,24.64,33.89,9207.76,6437.16,2770.6,1.4304,516.2,9.98,12.39,24.34,3259.0,0.4307,-0.7152
3669,6.0,21.1,24.68,33.81,9276.63,6461.3,2815.33,1.4357,518.5,9.98,12.43,24.64,3259.0,0.4083,-0.7179
3670,6.0,20.0,23.98,35.3,8897.61,6125.69,2771.92,1.4525,517.1,9.98,12.33,23.99,3259.0,0.3973,-0.7263
3671,6.0,20.0,23.56,36.21,8676.7,5960.04,2716.67,1.4558,520.1,9.99,12.3,23.62,3259.0,0.3999,-0.7279
3672,6.0,20.5,23.64,36.04,8677.83,6001.72,2676.11,1.4459,519.5,9.99,12.29,23.56,3259.0,0.4039,-0.7229
3673,6.0,20.0,23.79,35.74,8750.19,6062.52,2687.67,1.4433,518.4,9.99,12.3,23.64,3259.0,0.3776,-0.7217
3674,6.0,20.0,22.95,37.63,8308.5,5667.95,2640.56,1.4659,518.1,9.99,12.19,22.96,3259.0,0.3809,-0.7329
3675,6.0,19.9,23.09,37.29,8306.23,5716.37,2589.86,1.4531,515.4,9.99,12.19,22.95,3259.0,0.3849,-0.7265
3676,6.0,20.0,23.22,37.03,8393.83,5776.64,2617.19,1.4531,515.4,9.99,12.21,23.09,3259.0,0.3766,-0.7265
3677,6.0,19.0,23.0,37.54,8284.34,5651.77,2632.57,1.4658,515.8,9.99,12.23,23.22,3259.0,0.3705,-0.7329
3678,6.0,18.6,22.75,38.08,8160.0,5559.78,2600.22,1.4677,517.9,9.99,12.2,23.0,3259.0,0.3531,-0.7338
3679,6.0,19.0,22.18,39.47,7836.77,5298.58,2538.19,1.479,515.9,9.99,12.09,22.26,3259.0,0.3541,-0.7395
3680,6.0,20.0,22.32,39.16,7794.57,5313.73,2480.84,1.4669,509.4,10.0,12.06,22.18,3259.0,0.3436,-0.7334
3681,6.0,21.6,22.06,39.78,7639.35,5155.61,2483.75,1.4818,507.7,10.0,12.08,22.32,3259.0,0.3289,-0.7409
3682,6.0,23.0,21.57,41.04,7365.62,4934.34,2431.28,1.4927,505.8,10.0,11.97,21.63,3259.0,0.314,-0.7464
3683,6.0,24.0,21.1,42.22,7087.35,4710.07,2377.28,1.5047,503.3,10.0,11.9,21.17,3259.0,0.3198,-0.7524
3684,6.0,25.0,21.45,41.35,7065.21,4797.82,2267.39,1.4726,502.9,10.0,12.06,21.44,3259.0,0.3325,-0.7363
3685,6.0,27.0,22.09,39.81,7280.89,4988.75,2292.14,1.4595,503.4,10.0,12.34,22.09,3259.0,0.3304,-0.7297
3686,6.0,27.0,21.98,40.08,7309.84,4958.93,2350.91,1.4741,502.7,10.0,12.27,22.09,3259.0,0.3302,-0.737
3687,6.0,27.3,22.14,39.61,7222.34,4955.25,2267.08,1.4575,502.2,10.0,12.43,21.98,3259.0,0.3493,-0.7288
3688,6.0,27.0,22.76,38.22,7598.0,5243.97,2354.03,1.4489,503.2,10.0,12.52,22.77,3259.0,0.3729,-0.7245
3689,6.0,27.0,23.2,37.23,8080.74,5598.86,2481.88,1.4433,508.7,9.99,12.37,23.19,3259.0,0.3745,-0.7216
3690,6.0,27.1,23.06,37.42,8229.96,5622.26,2607.7,1.4638,509.5,9.99,12.21,23.2,3259.0,0.3734,-0.7319
3691,6.0,26.0,23.08,37.51,8190.23,5603.86,2586.37,1.4615,505.2,9.99,12.18,23.06,3259.0,0.3838,-0.7308
3692,6.0,24.0,23.36,36.89,8360.51,5759.4,2601.1,1.4516,506.4,9.99,12.18,23.08,3259.0,0.4002,-0.7258
3693,6.0,23.7,23.89,35.66,8654.17,6005.53,2648.64,1.441,509.0,9.99,12.3,23.82,3259.0,0.4027,-0.7205
3694,6.0,22.0,23.93,35.67,8753.26,6044.59,2708.68,1.4481,511.2,9.99,12.31,23.89,3259.0,0.4216,-0.7241
3695,6.0,22.0,24.43,34.62,9078.27,6328.64,2749.64,1.4345,516.5,9.99,12.39,24.37,3259.0,0.4182,-0.7172
3696,6.0,21.5,24.26,34.93,9066.03,6274.1,2791.93,1.445,520.2,9.98,12.41,24.43,3259.0,0.4006,-0.7225
3697,6.0,20.0,23.69,36.22,8761.02,6009.88,2751.14,1.4578,518.8,9.98,12.31,23.77,3259.0,0.4151,-0.7289
3698,6.0,20.0,24.17,35.21,8953.76,6227.11,2726.65,1.4379,518.4,9.99,12.37,24.11,3259.0,0.4113,-0.7189
3699,6.0,20.1,24.06,35.37,8923.27,6170.84,2752.43,1.446,519.0,9.99,12.37,24.17,3259.0,0.4142,-0.723
3700,6.0,19.0,24.16,35.24,8958.01,6214.28,2743.73,1.4415,517.0,9.99,12.35,24.06,3259.0,0.4267,-0.7208
3701,6.0,19.0,24.44,34.65,9174.32,6401.66,2772.66,1.4331,521.3,9.99,12.38,24.16,3259.0,0.4036,-0.7166
3702,6.0,18.8,23.67,36.24,8796.87,6054.7,2742.18,1.4529,524.2,9.99,12.32,23.68,3259.0,0.3929,-0.7265
3703,6.0,19.0,23.33,37.1,8591.19,5894.48,2696.71,1.4575,524.0,9.99,12.27,23.38,3259.0,0.3759,-0.7287
3704,6.0,20.0,22.83,38.25,8266.11,5637.62,2628.49,1.4662,521.3,9.99,12.2,22.9,3259.0,0.3717,-0.7331
3705,6.0,21.9,22.8,38.25,8146.88,5574.89,2572.0,1.4614,515.7,9.99,12.17,22.83,3259.0,0.3557,-0.7307
3706,6.0,24.0,22.35,39.43,7888.8,5334.33,2554.48,1.4789,511.8,9.99,12.1,22.41,3259.0,0.3435,-0.7394
3707,6.0,25.0,22.1,40.04,7649.98,5151.43,2498.55,1.485,505.3,9.99,12.08,22.35,3259.0,0.3526,-0.7425
3708,6.0,25.3,22.35,39.35,7745.49,5287.04,2458.45,1.465,504.4,9.99,12.04,22.1,3259.0,0.3679,-0.7325
3709,6.0,26.0,22.9,38.16,8034.49,5515.66,2518.83,1.4567,504.2,9.99,12.14,22.83,3259.0,0.377,-0.7283
3710,6.0,26.0,23.13,37.65,8231.27,5653.96,2577.31,1.4558,506.6,9.99,12.16,22.9,3259.0,0.4344,-0.7279
3711,6.0,25.8,25.12,33.28,9299.75,6514.73,2785.02,1.4275,506.2,9.99,12.47,25.12,3259.0,0.4194,-0.7137
3712,6.0,25.0,24.5,34.68,9123.86,6293.06,2830.8,1.4498,510.4,9.96,12.38,24.57,3259.0,0.3873,-0.7249
3713,6.0,25.0,23.43,37.01,8496.46,5810.96,2685.5,1.4621,510.2,9.97,12.23,23.43,3259.0,0.3863,-0.7311
3714,6.0,24.7,23.44,36.79,8420.55,5793.86,2626.69,1.4534,508.4,9.99,12.24,23.43,3259.0,0.3768,-0.7267
3715,6.0,24.0,23.16,37.62,8293.13,5651.81,2641.33,1.4673,508.9,9.99,12.24,23.44,3259.0,0.3478,-0.7337
3716,6.0,24.0,22.12,40.1,7738.08,5217.08,2521.0,1.4832,509.7,9.99,12.05,22.13,3259.0,0.3772,-0.7416
3717,6.0,23.0,23.2,37.4,8196.85,5656.29,2540.56,1.4492,505.5,10.0,12.2,23.18,3259.0,0.3799,-0.7246
3718,6.0,22.0,23.18,37.61,8308.41,5697.09,2611.31,1.4584,510.3,9.99,12.21,23.2,3259.0,0.4158,-0.7292
3719,6.0,22.0,24.31,35.18,8952.43,6236.47,2715.97,1.4355,513.7,9.99,12.38,24.3,3259.0,0.4361,-0.7177
3720,6.0,21.6,24.85,33.9,9340.92,6542.55,2798.37,1.4277,518.7,9.98,12.46,24.77,3259.0,0.4384,-0.7139
3721,6.0,21.0,24.9,33.97,9437.62,6578.11,2859.51,1.4347,519.7,9.98,12.46,24.85,3259.0,0.4406,-0.7174
3722,6.0,21.0,24.95,33.88,9474.3,6611.25,2863.05,1.4331,520.7,9.98,12.47,24.9,3259.0,0.4506,-0.7165
3723,6.0,20.6,25.22,33.16,9625.52,6761.22,2864.3,1.4236,521.5,9.97,12.48,24.95,3259.0,0.4376,-0.7118
3724,6.0,21.0,24.92,33.95,9469.35,6566.68,2902.67,1.442,520.0,9.97,12.52,25.22,3259.0,0.4188,-0.721
3725,6.0,20.0,24.28,35.3,9113.07,6284.92,2828.15,1.45,519.4,9.97,12.39,24.36,3259.0,0.4132,-0.725
3726,6.0,20.0,24.13,35.43,8967.16,6199.06,2768.1,1.4465,518.9,9.99,12.39,24.28,3259.0,0.3781,-0.7233
3727,6.0,20.0,22.97,38.25,8317.22,5671.85,2645.36,1.4664,517.2,9.98,12.19,22.97,3259.0,0.3517,-0.7332
3728,6.0,21.0,22.12,40.28,7805.25,5274.55,2530.7,1.4798,515.7,9.99,12.07,22.14,3259.0,0.3455,-0.7399
3729,6.0,22.1,22.09,40.17,7646.61,5181.25,2465.36,1.4758,507.1,10.0,12.05,22.12,3259.0,0.312,-0.7379
3730,6.0,23.0,20.98,43.27,7042.28,4678.48,2363.79,1.5052,505.4,10.0,11.88,20.98,3259.0,0.3036,-0.7526
3731,6.0,24.0,20.78,43.83,6866.22,4551.43,2314.79,1.5086,502.8,10.0,11.87,20.98,3259.0,0.2896,-0.7543
3732,6.0,24.6,20.72,43.76,6474.67,4341.39,2133.28,1.4914,502.2,10.0,12.22,20.78,3259.0,0.3379,-0.7457
3733,6.0,26.0,22.53,39.44,7350.2,5068.31,2281.89,1.4502,502.2,10.0,12.61,22.53,3259.0,0.3661,-0.7251
3734,6.0,27.0,23.02,38.29,7946.38,5494.92,2451.46,1.4461,508.1,9.99,12.38,23.01,3259.0,0.3613,-0.7231
3735,6.0,27.1,22.59,39.04,7998.54,5420.53,2578.01,1.4756,509.5,9.99,12.13,22.64,3259.0,0.3612,-0.7378
3736,6.0,27.0,22.65,39.18,7946.98,5417.33,2529.65,1.467,505.5,9.99,12.11,22.59,3259.0,0.3574,-0.7335
3737,6.0,27.0,22.55,39.43,7892.78,5359.51,2533.28,1.4727,505.3,9.99,12.12,22.65,3259.0,0.3655,-0.7363
3738,6.0,26.8,22.76,38.64,8007.54,5480.7,2526.84,1.461,505.7,9.99,12.11,22.55,3259.0,0.3833,-0.7305
3739,6.0,26.0,23.39,37.5,8333.6,5748.51,2585.09,1.4497,505.6,9.99,12.21,23.31,3259.0,0.3983,-0.7248
3740,6.0,25.0,23.85,36.5,8629.74,5973.77,2655.97,1.4446,507.7,9.99,12.28,23.78,3259.0,0.3852,-0.7223
3741,6.0,24.2,23.39,37.29,8449.96,5777.75,2672.22,1.4625,509.0,9.98,12.24,23.45,3259.0,0.3736,-0.7313
3742,6.0,23.0,22.99,38.47,8223.66,5602.86,2620.81,1.4678,509.4,9.98,12.18,23.05,3259.0,0.3749,-0.7339
3743,6.0,22.5,22.99,38.36,8212.66,5621.95,2590.71,1.4608,511.0,9.99,12.18,22.99,3259.0,0.385,-0.7304
3744,6.0,22.1,23.26,37.63,8368.17,5773.84,2594.33,1.4493,512.1,9.99,12.18,22.99,3259.0,0.3779,-0.7247
3745,6.0,21.0,23.09,38.27,8294.96,5667.43,2627.53,1.4636,512.4,9.99,12.22,23.26,3259.0,0.3688,-0.7318
3746,6.0,21.0,22.68,39.26,8123.25,5530.73,2592.52,1.4687,516.3,9.99,12.16,22.74,3259.0,0.3938,-0.7344
3747,6.0,21.5,23.51,37.11,8533.73,5906.11,2627.61,1.4449,516.0,9.99,12.27,23.5,3259.0,0.39,-0.7224
3748,6.0,21.0,23.39,37.66,8522.07,5849.98,2672.1,1.4568,516.9,9.98,12.27,23.51,3259.0,0.4016,-0.7284
3749,6.0,21.0,23.67,37.05,8682.61,6023.25,2659.36,1.4415,518.6,9.99,12.26,23.39,3259.0,0.398,-0.7208
3750,6.0,21.2,23.6,36.96,8667.29,5969.99,2697.3,1.4518,518.9,9.98,12.3,23.67,3259.0,0.401,-0.7259
3751,6.0,21.0,23.67,37.06,8707.12,6014.6,2692.52,1.4477,519.0,9.98,12.29,23.6,3259.0,0.3894,-0.7238
3752,6.0,22.0,23.3,37.92,8525.08,5841.25,2683.83,1.4595,519.3,9.98,12.25,23.35,3259.0,0.3853,-0.7297
3753,6.0,23.6,23.25,37.83,8438.1,5779.39,2658.71,1.46,515.6,9.98,12.24,23.3,3259.0,0.3853,-0.73
3754,6.0,25.0,23.32,37.91,8420.78,5779.24,2641.54,1.4571,511.3,9.98,12.21,23.25,3259.0,0.384,-0.7285
3755,6.0,25.0,23.33,37.91,8397.32,5758.76,2638.56,1.4582,509.4,9.98,12.22,23.32,3259.0,0.377,-0.7291
3756,6.0,27.0,23.13,38.12,8305.02,5654.61,2650.41,1.4687,509.3,9.98,12.22,23.33,3259.0,0.3769,-0.7344
3757,6.0,29.0,23.14,38.38,8320.93,5653.24,2667.69,1.4719,507.3,9.98,12.19,23.13,3259.0,0.392,-0.7359
3758,6.0,29.0,23.64,37.27,8533.52,5879.11,2654.41,1.4515,507.2,9.97,12.24,23.57,3259.0,0.4108,-0.7257
3759,6.0,28.8,24.31,35.53,8889.35,6161.95,2727.4,1.4426,506.3,9.98,12.35,24.3,3259.0,0.4119,-0.7213
3760,6.0,27.0,24.35,35.75,8941.02,6178.38,2762.64,1.4471,505.8,9.97,12.34,24.31,3259.0,0.4113,-0.7236
3761,6.0,28.0,24.3,35.86,8933.28,6169.37,2763.91,1.448,507.5,9.97,12.35,24.35,3259.0,0.4102,-0.724
3762,6.0,28.2,24.28,35.6,8916.76,6154.1,2762.66,1.4489,506.5,9.97,12.34,24.3,3259.0,0.4035,-0.7245
3763,6.0,26.0,24.09,36.34,8811.41,6053.12,2758.29,1.4557,506.4,9.97,12.34,24.28,3259.0,0.4059,-0.7278
3764,6.0,26.0,24.08,36.36,8820.71,6088.23,2732.47,1.4488,508.7,9.97,12.32,24.09,3259.0,0.4002,-0.7244
3765,6.0,26.0,23.91,36.47,8740.33,6003.1,2737.23,1.456,509.2,9.98,12.32,24.08,3259.0,0.3997,-0.728
3766,6.0,25.0,23.87,36.84,8707.98,5995.43,2712.55,1.4524,509.0,9.98,12.3,23.91,3259.0,0.3997,-0.7262
3767,6.0,25.0,23.84,36.92,8705.37,5995.9,2709.48,1.4519,510.4,9.98,12.3,23.87,3259.0,0.4124,-0.7259
3768,6.0,24.1,24.24,35.81,8916.36,6185.59,2730.78,1.4415,511.0,9.98,12.35,24.19,3259.0,0.4247,-0.7207
3769,6.0,23.0,24.65,35.22,9147.64,6371.38,2776.26,1.4357,511.2,9.98,12.4,24.59,3259.0,0.4341,-0.7179
3770,6.0,23.0,24.87,34.77,9329.32,6512.71,2816.61,1.4325,513.5,9.97,12.41,24.65,3259.0,0.4308,-0.7162
3771,6.0,23.4,24.81,34.63,9309.27,6462.63,2846.64,1.4405,513.2,9.97,12.44,24.87,3259.0,0.4229,-0.7202
3772,6.0,22.0,24.6,35.36,9177.22,6345.06,2832.16,1.4464,512.3,9.97,12.43,24.81,3259.0,0.4089,-0.7232
3773,6.0,22.0,24.06,36.54,8909.65,6135.28,2774.37,1.4522,514.4,9.98,12.35,24.13,3259.0,0.3972,-0.7261
3774,6.0,21.4,23.66,37.12,8681.16,5958.23,2722.93,1.457,514.7,9.98,12.29,23.72,3259.0,0.3852,-0.7285
3775,6.0,21.0,23.19,38.55,8454.48,5777.82,2676.66,1.4633,517.9,9.98,12.23,23.26,3259.0,0.3839,-0.7316
3776,6.0,21.0,23.14,38.68,8396.09,5758.23,2637.85,1.4581,518.4,9.98,12.23,23.19,3259.0,0.3834,-0.7291
3777,6.0,21.3,23.11,38.43,8390.24,5751.2,2639.05,1.4589,518.7,9.98,12.22,23.14,3259.0,0.378,-0.7294
3778,6.0,22.0,23.01,39.01,8300.61,5670.03,2630.58,1.4639,515.6,9.98,12.21,23.11,3259.0,0.3698,-0.732
3779,6.0,23.0,22.79,39.57,8163.63,5546.85,2616.78,1.4718,514.3,9.98,12.19,23.01,3259.0,0.3562,-0.7359
3780,6.0,22.4,22.34,40.32,7906.44,5342.17,2564.27,1.48,512.0,9.98,12.09,22.4,3259.0,0.3617,-0.74
3781,6.0,24.0,22.56,40.17,7946.24,5424.39,2521.85,1.4649,508.7,9.99,12.08,22.34,3259.0,0.367,-0.7325
3782,6.0,25.0,22.75,39.72,8053.09,5503.29,2549.8,1.4633,508.0,9.99,12.11,22.56,3259.0,0.3531,-0.7317
3783,6.0,24.1,22.33,40.36,7851.84,5295.55,2556.29,1.4827,507.7,9.98,12.08,22.38,3259.0,0.3451,-0.7414
3784,6.0,24.0,22.13,41.31,7688.87,5175.41,2513.46,1.4857,505.8,9.99,12.07,22.33,3259.0,0.3575,-0.7428
3785,6.0,24.0,22.49,40.44,7869.08,5360.77,2508.31,1.4679,506.5,9.99,12.09,22.44,3259.0,0.3643,-0.734
3786,6.0,24.1,22.66,39.6,8007.79,5463.17,2544.62,1.4658,508.4,9.99,12.1,22.49,3259.0,0.3766,-0.7329
3787,6.0,23.0,23.09,39.05,8229.62,5647.81,2581.81,1.4571,508.5,9.99,12.18,23.03,3259.0,0.3841,-0.7286
3788,6.0,23.0,23.24,38.71,8382.27,5760.37,2621.9,1.4552,512.2,9.98,12.2,23.09,3259.0,0.3838,-0.7276
3789,6.0,22.5,23.24,38.31,8404.25,5755.97,2648.28,1.4601,512.9,9.98,12.22,23.24,3259.0,0.3832,-0.73
3790,6.0,23.0,23.22,38.79,8401.66,5747.96,2653.7,1.4617,513.2,9.98,12.22,23.24,3259.0,0.38,-0.7308
3791,6.0,23.0,23.13,39.02,8351.12,5699.72,2651.39,1.4652,512.9,9.98,12.21,23.22,3259.0,0.3832,-0.7326
3792,6.0,22.2,23.21,38.44,8385.38,5747.74,2637.64,1.4589,512.8,9.98,12.2,23.13,3259.0,0.3903,-0.7294
3793,6.0,23.0,23.41,38.39,8496.61,5853.91,2642.7,1.4514,513.5,9.98,12.22,23.21,3259.0,0.3888,-0.7257
3794,6.0,22.0,23.38,38.49,8500.31,5832.02,2668.28,1.4575,514.5,9.98,12.24,23.41,3259.0,0.4017,-0.7288
3795,6.0,21.8,23.72,37.29,8723.03,6025.43,2697.59,1.4477,517.7,9.98,12.29,23.68,3259.0,0.4005,-0.7239
3796,6.0,22.0,23.69,37.83,8726.66,6006.84,2719.82,1.4528,518.1,9.98,12.3,23.72,3259.0,0.3878,-0.7264
3797,6.0,22.0,23.24,38.9,8515.46,5816.52,2698.94,1.464,519.5,9.98,12.24,23.3,3259.0,0.3788,-0.732
3798,6.0,21.8,23.03,38.95,8341.79,5680.85,2660.93,1.4684,516.3,9.98,12.22,23.24,3259.0,0.3758,-0.7342
3799,6.0,23.0,22.95,39.62,8267.5,5635.95,2631.56,1.4669,514.6,9.98,12.19,23.03,3259.0,0.3743,-0.7335
3800,6.0,23.0,22.92,39.71,8230.54,5612.94,2617.6,1.4664,513.0,9.98,12.17,22.95,3259.0,0.3637,-0.7332
3801,6.0,22.6,22.63,40.0,8075.23,5454.07,2621.15,1.4806,512.3,9.98,12.17,22.92,3259.0,0.3627,-0.7403
3802,6.0,24.0,22.57,40.6,8028.22,5439.87,2588.35,1.4758,511.4,9.98,12.12,22.63,3259.0,0.3622,-0.7379
3803,6.0,25.0,22.58,40.6,8013.55,5431.28,2582.27,1.4754,509.6,9.98,12.11,22.57,3259.0,0.358,-0.7377
3804,6.0,26.7,22.48,40.41,7956.38,5368.42,2587.96,1.4821,508.4,9.98,12.11,22.58,3259.0,0.3509,-0.741
3805,6.0,28.0,22.3,41.32,7818.01,5261.98,2556.03,1.4858,506.3,9.99,12.09,22.48,3259.0,0.3526,-0.7429
3806,6.0,29.0,22.33,41.26,7822.46,5286.67,2535.79,1.4797,506.0,9.99,12.07,22.3,3259.0,0.3557,-0.7398
3807,6.0,29.6,22.45,40.49,7879.53,5333.13,2546.4,1.4775,504.9,9.99,12.07,22.33,3259.0,0.3867,-0.7387
3808,6.0,30.0,23.52,38.53,8529.34,5799.07,2730.27,1.4708,505.1,9.99,12.24,23.51,3259.0,0.4111,-0.7354
3809,6.0,30.0,24.27,36.86,9009.41,6166.68,2842.73,1.461,506.9,9.95,12.33,24.26,3259.0,0.4149,-0.7305
3810,6.0,29.1,24.39,36.14,9025.78,6223.61,2802.17,1.4502,506.5,9.95,12.32,24.27,3259.0,0.4188,-0.7251
3811,6.0,28.0,24.52,36.32,9078.11,6282.68,2795.43,1.4449,506.6,9.96,12.35,24.39,3259.0,0.4206,-0.7225
3812,6.0,27.0,24.57,36.23,9129.79,6309.66,2820.14,1.447,507.6,9.96,12.37,24.52,3259.0,0.4424,-0.7235
3813,6.0,26.8,25.28,34.39,9529.78,6637.53,2892.24,1.4357,509.0,9.96,12.48,25.27,3259.0,0.444,-0.7179
3814,6.0,25.0,25.29,34.76,9580.92,6661.43,2919.49,1.4383,510.1,9.94,12.47,25.28,3259.0,0.4413,-0.7191
3815,6.0,25.0,25.17,35.04,9544.78,6620.78,2924.0,1.4416,512.5,9.95,12.48,25.29,3259.0,0.4315,-0.7208
3816,6.0,25.0,24.87,35.28,9402.45,6474.36,2928.09,1.4523,512.5,9.95,12.47,25.17,3259.0,0.4333,-0.7261
3817,6.0,24.0,24.91,35.6,9367.09,6501.85,2865.24,1.4407,511.3,9.96,12.43,24.87,3259.0,0.4281,-0.7203
3818,6.0,23.0,24.75,35.96,9294.55,6422.58,2871.98,1.4472,512.0,9.96,12.44,24.91,3259.0,0.4337,-0.7236
3819,6.0,25.3,24.87,35.33,9377.72,6506.56,2871.16,1.4413,513.1,9.96,12.42,24.75,3259.0,0.4351,-0.7206
3820,6.0,24.0,24.97,35.53,9400.34,6528.26,2872.08,1.4399,510.8,9.95,12.42,24.87,3259.0,0.4309,-0.72
3821,6.0,24.0,24.84,35.83,9350.53,6464.46,2886.07,1.4465,512.1,9.96,12.44,24.97,3259.0,0.4267,-0.7232
3822,6.0,24.9,24.7,35.75,9294.35,6402.59,2891.76,1.4517,512.4,9.96,12.43,24.84,3259.0,0.4258,-0.7258
3823,6.0,24.0,24.68,36.21,9240.02,6388.62,2851.4,1.4463,510.9,9.95,12.4,24.7,3259.0,0.4262,-0.7232
3824,6.0,25.0,24.66,36.25,9246.96,6393.41,2853.56,1.4463,512.0,9.96,12.41,24.68,3259.0,0.4205,-0.7232
3825,6.0,26.7,24.52,36.19,9168.68,6307.96,2860.72,1.4535,511.1,9.96,12.4,24.66,3259.0,0.3673,-0.7268
3826,6.0,29.0,22.79,40.69,8185.6,5510.21,2675.39,1.4855,507.3,9.95,12.12,22.79,3259.0,0.3669,-0.7428
