hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
3827,6.0,30.0,22.77,40.75,8127.67,5501.65,2626.02,1.4773,508.2,9.98,12.14,22.79,3259.0,0.3454,-0.7387
3828,6.0,30.3,22.09,42.04,7772.55,5179.53,2593.01,1.5006,506.7,9.98,12.05,22.18,3259.0,0.3308,-0.7503
3829,6.0,32.0,21.66,43.65,7449.11,4959.82,2489.29,1.5019,503.6,9.99,11.98,21.73,3259.0,0.3382,-0.7509
3830,6.0,33.0,21.89,43.07,7515.22,5071.16,2444.06,1.482,502.7,9.99,11.97,21.66,3259.0,0.3307,-0.741
3831,6.0,33.0,21.7,43.03,7448.98,4957.68,2491.29,1.5025,502.5,9.99,12.01,21.89,3259.0,0.3238,-0.7513
3832,6.0,34.0,21.48,44.2,7356.01,4855.53,2500.47,1.515,502.4,9.99,11.98,21.7,3259.0,0.3357,-0.7575
3833,6.0,33.0,21.84,43.25,7471.98,5033.56,2438.42,1.4844,502.2,9.99,11.99,21.8,3259.0,0.3536,-0.7422
3834,6.0,33.0,22.44,41.18,7798.81,5300.84,2497.97,1.4712,502.6,9.99,12.07,22.36,3259.0,0.3832,-0.7356
3835,6.0,31.0,23.42,39.4,8446.43,5746.14,2700.29,1.4699,504.4,9.99,12.23,23.4,3259.0,0.3924,-0.735
3836,6.0,30.0,23.62,38.94,8590.68,5885.6,2705.08,1.4596,506.4,9.95,12.2,23.42,3259.0,0.4041,-0.7298
3837,6.0,29.8,24.01,37.59,8808.23,6060.17,2748.06,1.4535,508.4,9.97,12.3,23.95,3259.0,0.4094,-0.7267
3838,6.0,29.0,24.18,37.68,8907.03,6140.49,2766.54,1.4505,507.5,9.97,12.3,24.01,3259.0,0.4024,-0.7253
3839,6.0,29.0,23.99,38.13,8825.98,6035.43,2790.55,1.4624,508.1,9.96,12.32,24.18,3259.0,0.4157,-0.7312
3840,6.0,28.1,24.39,36.82,9048.41,6235.31,2813.1,1.4512,508.4,9.96,12.35,24.34,3259.0,0.3951,-0.7256
3841,6.0,27.0,23.74,38.77,8710.85,5927.13,2783.71,1.4697,507.2,9.95,12.27,23.82,3259.0,0.3985,-0.7348
3842,6.0,26.0,23.73,38.82,8718.04,5977.05,2741.0,1.4586,512.6,9.97,12.28,23.74,3259.0,0.4082,-0.7293
3843,6.0,27.2,23.97,37.8,8889.88,6122.45,2767.42,1.452,514.1,9.97,12.28,23.73,3259.0,0.4025,-0.726
3844,6.0,27.0,23.89,38.47,8803.64,6036.99,2766.65,1.4583,511.7,9.96,12.3,23.97,3259.0,0.3801,-0.7291
3845,6.0,26.0,23.12,40.36,8400.37,5702.23,2698.14,1.4732,512.5,9.97,12.19,23.13,3259.0,0.3649,-0.7366
3846,6.0,25.8,22.61,41.15,8123.53,5472.05,2651.48,1.4845,512.7,9.97,12.13,22.68,3259.0,0.3549,-0.7423
3847,6.0,26.0,22.37,42.27,7907.97,5322.42,2585.56,1.4858,509.5,9.98,12.11,22.61,3259.0,0.355,-0.7429
3848,6.0,27.0,22.34,42.36,7894.07,5323.36,2570.71,1.4829,509.7,9.98,12.08,22.37,3259.0,0.3493,-0.7415
3849,6.0,28.0,22.23,42.19,7819.73,5237.83,2581.9,1.4929,506.8,9.98,12.07,22.34,3259.0,0.3338,-0.7465
3850,6.0,30.0,21.74,44.02,7523.83,5005.48,2518.35,1.5031,504.6,9.99,11.99,21.8,3259.0,0.329,-0.7516
3851,6.0,32.0,21.61,44.38,7420.99,4932.67,2488.32,1.5045,503.6,9.99,11.99,21.74,3259.0,0.3295,-0.7522
3852,6.0,32.3,21.62,43.79,7425.58,4939.6,2485.98,1.5033,502.8,9.99,11.97,21.61,3259.0,0.3328,-0.7516
3853,6.0,34.0,21.73,44.1,7451.23,4989.77,2461.46,1.4933,502.5,9.99,11.97,21.62,3259.0,0.339,-0.7467
3854,6.0,34.0,21.92,43.6,7554.08,5082.04,2472.03,1.4864,502.4,9.99,11.98,21.73,3259.0,0.3575,-0.7432
3855,6.0,32.5,22.57,41.35,7919.52,5359.65,2559.86,1.4776,502.8,9.99,12.09,22.48,3259.0,0.3742,-0.7388
3856,6.0,33.0,23.08,40.7,8236.03,5610.68,2625.35,1.4679,505.1,9.98,12.16,23.01,3259.0,0.4161,-0.734
3857,6.0,34.0,24.44,37.55,9051.2,6240.21,2810.99,1.4505,507.7,9.97,12.37,24.44,3259.0,0.4144,-0.7252
3858,6.0,32.1,24.39,37.11,9116.21,6216.2,2900.01,1.4665,507.4,9.96,12.36,24.44,3259.0,0.4275,-0.7333
3859,6.0,32.0,24.82,36.79,9430.07,6413.09,3016.98,1.4704,506.9,9.95,12.4,24.76,3259.0,0.4286,-0.7352
3860,6.0,30.0,24.83,36.77,9336.82,6429.57,2907.25,1.4522,507.5,9.94,12.39,24.82,3259.0,0.4153,-0.7261
3861,6.0,29.2,24.4,37.22,9145.63,6230.38,2915.25,1.4679,507.4,9.94,12.35,24.46,3259.0,0.4388,-0.734
3862,6.0,29.0,25.2,36.05,9501.12,6582.41,2918.71,1.4434,507.0,9.95,12.46,25.19,3259.0,0.4324,-0.7217
3863,6.0,28.0,24.96,36.59,9433.43,6487.71,2945.72,1.454,508.8,9.93,12.44,25.2,3259.0,0.4113,-0.727
3864,6.0,27.3,24.22,37.76,9050.38,6171.6,2878.77,1.4665,508.7,9.93,12.31,24.23,3259.0,0.3926,-0.7332
3865,6.0,26.0,23.64,39.69,8669.0,5889.19,2779.81,1.472,507.7,9.95,12.25,23.72,3259.0,0.3935,-0.736
3866,6.0,26.0,23.54,39.94,8648.46,5902.44,2746.02,1.4652,513.9,9.96,12.26,23.64,3259.0,0.4033,-0.7326
3867,6.0,25.2,23.8,38.75,8780.33,6049.41,2730.92,1.4514,514.3,9.96,12.25,23.54,3259.0,0.4237,-0.7257
3868,6.0,25.0,24.51,37.75,9172.37,6354.87,2817.5,1.4434,514.7,9.96,12.39,24.5,3259.0,0.4259,-0.7217
3869,6.0,24.0,24.62,37.51,9220.07,6389.13,2830.94,1.4431,511.9,9.95,12.37,24.51,3259.0,0.4259,-0.7215
3870,6.0,24.3,24.61,36.99,9246.42,6388.97,2857.45,1.4472,513.4,9.96,12.4,24.62,3259.0,0.4259,-0.7236
3871,6.0,24.0,24.63,37.52,9245.3,6389.24,2856.06,1.447,512.4,9.96,12.4,24.61,3259.0,0.4252,-0.7235
3872,6.0,25.0,24.61,37.6,9260.75,6378.51,2882.23,1.4519,513.0,9.95,12.4,24.63,3259.0,0.4177,-0.7259
3873,6.0,24.7,24.42,37.52,9125.68,6266.82,2858.86,1.4562,511.2,9.95,12.38,24.61,3259.0,0.3999,-0.7281
3874,6.0,27.0,23.83,39.45,8799.15,6000.02,2799.14,1.4665,510.7,9.96,12.29,23.9,3259.0,0.3865,-0.7333
3875,6.0,28.0,23.32,40.7,8555.35,5798.09,2757.26,1.4755,513.2,9.96,12.23,23.39,3259.0,0.4099,-0.7378
3876,6.0,26.5,24.12,38.29,8927.76,6147.48,2780.28,1.4523,511.8,9.96,12.33,24.11,3259.0,0.4284,-0.7261
3877,6.0,29.0,24.79,37.34,9298.21,6426.42,2871.79,1.4469,509.8,9.96,12.42,24.78,3259.0,0.4281,-0.7234
3878,6.0,29.0,24.8,37.35,9333.69,6422.77,2910.92,1.4532,508.8,9.94,12.4,24.79,3259.0,0.4283,-0.7266
3879,6.0,25.8,24.8,36.79,9279.48,6425.42,2854.07,1.4442,508.6,9.94,12.4,24.8,3259.0,0.4289,-0.7221
3880,6.0,27.0,24.77,37.43,9330.44,6435.02,2895.42,1.4499,511.3,9.95,12.42,24.8,3259.0,0.4355,-0.725
3881,6.0,27.0,24.97,37.01,9431.75,6533.81,2897.94,1.4435,510.4,9.94,12.4,24.77,3259.0,0.4382,-0.7218
3882,6.0,25.7,25.07,36.25,9505.48,6573.91,2931.57,1.4459,510.5,9.94,12.43,24.97,3259.0,0.4286,-0.723
3883,6.0,26.0,24.8,37.43,9362.61,6430.59,2932.03,1.456,511.3,9.95,12.45,25.07,3259.0,0.4522,-0.728
3884,6.0,26.0,25.5,35.95,9740.7,6784.74,2955.96,1.4357,512.8,9.94,12.51,25.49,3259.0,0.4536,-0.7178
3885,6.0,24.9,25.42,35.63,9815.23,6807.09,3008.14,1.4419,517.9,9.93,12.52,25.5,3259.0,0.4643,-0.721
3886,6.0,25.0,25.67,35.62,9966.44,6967.54,2998.9,1.4304,519.9,9.94,12.52,25.42,3259.0,0.4742,-0.7152
3887,6.0,25.0,25.88,35.18,10161.67,7115.14,3046.53,1.4282,524.0,9.93,12.56,25.67,3259.0,0.462,-0.7141
3888,6.0,24.3,25.42,35.66,9999.95,6933.38,3066.56,1.4423,528.0,9.92,12.54,25.48,3259.0,0.4514,-0.7211
3889,6.0,24.0,25.27,36.54,9772.94,6774.32,2998.62,1.4426,521.8,9.94,12.53,25.42,3259.0,0.3961,-0.7213
3890,6.0,24.0,23.57,40.55,8729.89,5943.47,2786.42,1.4688,515.1,9.94,12.24,23.57,3259.0,0.3997,-0.7344
3891,6.0,24.1,23.62,39.86,8735.25,5995.33,2739.91,1.457,518.2,9.96,12.26,23.57,3259.0,0.4069,-0.7285
3892,6.0,24.0,23.86,39.88,8842.11,6102.89,2739.21,1.4488,516.8,9.96,12.27,23.62,3259.0,0.407,-0.7244
3893,6.0,24.0,23.88,39.84,8865.55,6104.69,2760.86,1.4523,517.4,9.95,12.3,23.86,3259.0,0.4063,-0.7261
3894,6.0,23.0,23.84,39.42,8858.43,6095.22,2763.21,1.4533,519.1,9.96,12.31,23.88,3259.0,0.3986,-0.7267
3895,6.0,23.0,23.6,40.56,8727.58,5979.23,2748.35,1.4596,520.1,9.96,12.31,23.84,3259.0,0.3944,-0.7298
3896,6.0,23.0,23.39,41.08,8639.16,5916.31,2722.85,1.4602,522.9,9.96,12.29,23.6,3259.0,0.3875,-0.7301
3897,6.0,23.0,23.16,41.12,8506.48,5812.57,2693.9,1.4635,523.6,9.96,12.26,23.39,3259.0,0.3823,-0.7317
3898,6.0,24.0,23.02,42.04,8389.25,5733.99,2655.26,1.4631,521.5,9.97,12.22,23.16,3259.0,0.3836,-0.7315
3899,6.0,25.0,23.07,41.92,8395.65,5753.08,2642.57,1.4593,519.3,9.97,12.2,23.02,3259.0,0.3866,-0.7297
3900,6.0,26.9,23.22,41.02,8457.35,5797.76,2659.6,1.4587,516.5,9.97,12.2,23.07,3259.0,0.3902,-0.7294
3901,6.0,28.0,23.41,41.11,8514.04,5851.41,2662.63,1.455,512.9,9.97,12.21,23.22,3259.0,0.4094,-0.7275
3902,6.0,29.0,24.06,39.55,8857.26,6140.45,2716.81,1.4424,513.7,9.97,12.32,23.97,3259.0,0.4168,-0.7212
3903,6.0,30.4,24.31,38.4,9049.04,6252.74,2796.3,1.4472,512.5,9.97,12.33,24.06,3259.0,0.4017,-0.7236
3904,6.0,29.0,23.93,39.89,8795.87,6026.41,2769.45,1.4596,508.6,9.96,12.3,23.98,3259.0,0.4346,-0.7298
3905,6.0,29.0,24.95,37.54,9341.61,6518.94,2822.66,1.433,512.0,9.97,12.45,24.94,3259.0,0.4724,-0.7165
3906,6.0,28.4,26.18,34.41,10090.72,7088.19,3002.53,1.4236,512.4,9.94,12.6,26.17,3259.0,0.4963,-0.7118
3907,6.0,28.0,26.56,34.19,10666.18,7448.78,3217.39,1.4319,524.1,9.85,12.61,26.5,3259.0,0.4945,-0.716
3908,6.0,27.0,26.54,34.25,10666.12,7421.6,3244.52,1.4372,521.6,9.8,12.58,26.56,3259.0,0.49,-0.7186
3909,6.0,24.9,26.33,34.21,10542.08,7352.61,3189.47,1.4338,523.1,9.75,12.54,26.54,3259.0,0.485,-0.7169
3910,6.0,25.0,25.96,35.48,10420.97,7277.63,3143.34,1.4319,529.2,9.73,12.46,26.01,3259.0,0.4753,-0.716
3911,6.0,25.0,25.55,36.34,10221.36,7131.3,3090.05,1.4333,535.7,9.81,12.49,25.61,3259.0,0.4727,-0.7167
3912,6.0,24.1,25.6,35.81,10121.34,7092.3,3029.05,1.4271,533.2,9.9,12.55,25.55,3259.0,0.4679,-0.7135
3913,6.0,24.0,25.53,36.42,10040.02,7020.84,3019.18,1.43,531.7,9.93,12.58,25.6,3259.0,0.4666,-0.715
3914,6.0,23.0,25.49,36.53,10010.82,7002.45,3008.37,1.4296,531.5,9.92,12.56,25.53,3259.0,0.4695,-0.7148
3915,6.0,22.8,25.52,35.97,10055.5,7045.99,3009.5,1.4271,533.7,9.93,12.57,25.49,3259.0,0.4746,-0.7136
3916,6.0,23.0,25.69,36.11,10135.67,7122.0,3013.68,1.4232,532.8,9.94,12.58,25.52,3259.0,0.4769,-0.7116
3917,6.0,22.0,25.69,36.12,10206.35,7157.07,3049.28,1.4261,536.6,9.93,12.61,25.69,3259.0,0.4727,-0.713
3918,6.0,21.0,25.44,36.22,10159.64,7094.07,3065.57,1.4321,543.1,9.93,12.63,25.69,3259.0,0.4677,-0.7161
3919,6.0,21.0,25.23,37.14,10050.48,7018.74,3031.74,1.4319,545.5,9.94,12.61,25.44,3259.0,0.4636,-0.716
3920,6.0,23.0,25.16,37.31,9966.57,6957.31,3009.26,1.4325,542.5,9.95,12.58,25.23,3259.0,0.4608,-0.7163
3921,6.0,25.5,25.36,36.45,9886.63,6915.69,2970.94,1.4296,528.8,9.95,12.52,25.16,3259.0,0.456,-0.7148
3922,6.0,26.0,25.44,36.71,9806.94,6841.85,2965.09,1.4334,519.1,9.94,12.51,25.36,3259.0,0.456,-0.7167
3923,6.0,28.0,25.44,36.74,9824.64,6842.41,2982.23,1.4358,519.7,9.93,12.51,25.44,3259.0,0.4571,-0.7179
3924,6.0,30.6,25.5,36.15,9934.57,6858.89,3075.68,1.4484,517.7,9.91,12.49,25.44,3259.0,0.4629,-0.7242
3925,6.0,32.0,25.77,36.06,10040.86,6945.91,3094.95,1.4456,513.4,9.91,12.49,25.5,3259.0,0.4659,-0.7228
3926,6.0,32.0,25.8,35.99,10016.99,6990.12,3026.87,1.433,516.9,9.9,12.53,25.77,3259.0,0.462,-0.7165
3927,6.0,33.6,25.58,35.96,9982.07,6933.03,3049.03,1.4398,519.6,9.82,12.48,25.8,3259.0,0.4686,-0.7199
3928,6.0,34.0,25.77,36.08,10047.54,7031.65,3015.88,1.4289,518.8,9.85,12.47,25.58,3259.0,0.4584,-0.7145
3929,6.0,33.0,25.53,36.61,9890.88,6877.77,3013.11,1.4381,518.3,9.86,12.5,25.77,3259.0,0.45,-0.719
3930,6.0,33.1,25.24,36.66,9733.31,6752.92,2980.39,1.4413,516.7,9.8,12.42,25.53,3259.0,0.4496,-0.7207
3931,6.0,31.0,25.3,37.11,9732.57,6744.87,2987.7,1.443,512.4,9.83,12.38,25.24,3259.0,0.4438,-0.7215
3932,6.0,29.0,25.29,37.16,9616.6,6657.46,2959.13,1.4445,509.0,9.92,12.45,25.3,3259.0,0.44,-0.7222
3933,6.0,29.0,25.12,37.03,9590.97,6602.21,2988.76,1.4527,512.0,9.92,12.46,25.29,3259.0,0.4352,-0.7263
3934,6.0,26.0,25.0,37.81,9422.82,6530.1,2892.72,1.443,509.8,9.93,12.44,25.12,3259.0,0.4358,-0.7215
3935,6.0,25.0,24.88,38.09,9412.52,6537.87,2874.65,1.4397,515.1,9.92,12.43,25.0,3259.0,0.4313,-0.7198
3936,6.0,25.4,24.77,37.9,9318.13,6470.99,2847.14,1.44,515.0,9.95,12.44,24.88,3259.0,0.4322,-0.72
3937,6.0,26.0,24.8,38.3,9343.9,6484.75,2859.15,1.4409,514.4,9.96,12.43,24.77,3259.0,0.4315,-0.7205
3938,6.0,25.0,24.8,38.3,9352.92,6473.65,2879.27,1.4448,512.8,9.95,12.42,24.8,3259.0,0.4316,-0.7224
3939,6.0,23.5,24.79,37.87,9325.51,6474.73,2850.78,1.4403,513.2,9.94,12.42,24.8,3259.0,0.4282,-0.7201
3940,6.0,22.0,24.62,38.74,9268.83,6424.37,2844.46,1.4428,517.7,9.96,12.44,24.79,3259.0,0.4245,-0.7214
3941,6.0,22.0,24.43,39.18,9196.74,6368.68,2828.06,1.4441,520.7,9.97,12.44,24.62,3259.0,0.4203,-0.722
3942,6.0,22.8,24.25,39.17,9115.69,6305.65,2810.03,1.4456,522.8,9.97,12.42,24.43,3259.0,0.4203,-0.7228
3943,6.0,23.0,24.22,39.71,9099.14,6305.48,2793.66,1.4431,523.1,9.97,12.39,24.25,3259.0,0.4168,-0.7215
3944,6.0,24.0,24.1,40.0,9060.75,6252.59,2808.16,1.4491,523.6,9.97,12.39,24.22,3259.0,0.4133,-0.7246
3945,6.0,25.3,24.03,39.77,8999.82,6200.23,2799.59,1.4515,521.0,9.96,12.35,24.1,3259.0,0.41,-0.7258
3946,6.0,28.0,24.0,40.29,9010.09,6150.98,2859.11,1.4648,517.5,9.96,12.33,24.03,3259.0,0.4114,-0.7324
3947,6.0,30.0,24.15,39.93,8953.79,6171.74,2782.05,1.4508,510.9,9.95,12.3,24.0,3259.0,0.4179,-0.7254
3948,6.0,31.3,24.37,39.03,9077.69,6268.26,2809.43,1.4482,511.4,9.96,12.33,24.15,3259.0,0.4082,-0.7241
3949,6.0,33.0,24.17,39.91,8932.18,6123.15,2809.03,1.4588,508.6,9.95,12.35,24.37,3259.0,0.4297,-0.7294
3950,6.0,34.0,24.88,38.26,9267.78,6446.77,2821.01,1.4376,508.2,9.96,12.43,24.87,3259.0,0.4362,-0.7188
3951,6.0,34.7,25.0,37.54,9419.08,6544.78,2874.3,1.4392,510.7,9.95,12.42,24.88,3259.0,0.4483,-0.7196
3952,6.0,35.0,25.39,37.13,9634.38,6725.55,2908.83,1.4325,511.5,9.94,12.49,25.34,3259.0,0.4483,-0.7163
3953,6.0,34.0,25.26,37.42,9688.68,6725.86,2962.81,1.4405,516.5,9.9,12.48,25.39,3259.0,0.4501,-0.7203
3954,6.0,34.3,25.28,36.91,9717.67,6752.89,2964.78,1.439,516.6,9.89,12.45,25.26,3259.0,0.452,-0.7195
3955,6.0,33.0,25.4,37.14,9824.61,6781.43,3043.19,1.4488,514.2,9.91,12.46,25.28,3259.0,0.4507,-0.7244
3956,6.0,31.0,25.44,37.06,9743.9,6762.99,2980.91,1.4408,511.7,9.92,12.48,25.4,3259.0,0.4549,-0.7204
3957,6.0,29.5,25.45,36.63,9834.58,6825.76,3008.82,1.4408,516.0,9.89,12.47,25.44,3259.0,0.4333,-0.7204
3958,6.0,28.0,24.84,38.44,9436.46,6501.71,2934.75,1.4514,512.8,9.91,12.41,24.92,3259.0,0.4306,-0.7257
3959,6.0,27.0,24.79,38.56,9321.2,6460.09,2861.11,1.4429,511.9,9.94,12.41,24.84,3259.0,0.41,-0.7214
3960,6.0,26.6,24.12,39.8,8976.42,6151.37,2825.05,1.4593,512.0,9.95,12.33,24.21,3259.0,0.4163,-0.7296
3961,6.0,25.0,24.25,39.86,9007.77,6244.47,2763.3,1.4425,513.7,9.96,12.33,24.12,3259.0,0.4123,-0.7213
3962,6.0,24.0,24.06,40.34,8977.43,6185.01,2792.42,1.4515,519.1,9.96,12.37,24.25,3259.0,0.4234,-0.7257
3963,6.0,24.2,24.29,39.38,9133.55,6352.38,2781.17,1.4378,521.7,9.96,12.35,24.06,3259.0,0.4148,-0.7189
3964,6.0,23.0,24.11,40.25,9022.2,6222.8,2799.41,1.4499,520.6,9.96,12.38,24.29,3259.0,0.4112,-0.7249
3965,6.0,23.0,23.9,40.76,8948.97,6168.71,2780.26,1.4507,524.8,9.97,12.37,24.11,3259.0,0.4112,-0.7254
3966,6.0,22.7,23.8,40.63,8947.08,6168.62,2778.46,1.4504,528.9,9.97,12.35,23.9,3259.0,0.4057,-0.7252
3967,6.0,22.0,23.66,41.37,8839.19,6085.92,2753.27,1.4524,526.7,9.96,12.33,23.8,3259.0,0.4056,-0.7262
3968,6.0,24.0,23.53,41.72,8845.96,6084.29,2761.67,1.4539,532.9,9.97,12.33,23.66,3259.0,0.3978,-0.727
3969,6.0,25.2,23.41,41.65,8716.84,5966.81,2750.03,1.4609,526.3,9.96,12.28,23.53,3259.0,0.3941,-0.7304
3970,6.0,28.0,23.41,42.05,8610.97,5911.13,2699.84,1.4567,519.6,9.96,12.25,23.41,3259.0,0.3933,-0.7284
3971,6.0,30.0,23.41,42.07,8581.6,5898.37,2683.22,1.4549,519.2,9.97,12.25,23.41,3259.0,0.3964,-0.7275
3972,6.0,30.0,23.51,41.4,8628.78,5945.3,2683.48,1.4514,518.4,9.97,12.26,23.41,3259.0,0.414,-0.7257
3973,6.0,32.0,24.17,40.21,8964.82,6209.64,2755.18,1.4437,515.6,9.97,12.35,24.08,3259.0,0.4295,-0.7218
3974,6.0,32.0,24.81,38.71,9238.34,6443.75,2794.59,1.4337,510.3,9.96,12.41,24.72,3259.0,0.4198,-0.7168
3975,6.0,31.4,24.55,38.89,9145.27,6298.58,2846.69,1.452,509.4,9.95,12.41,24.81,3259.0,0.4258,-0.726
3976,6.0,32.0,24.68,39.01,9199.2,6387.93,2811.27,1.4401,509.8,9.96,12.38,24.55,3259.0,0.4316,-0.72
3977,6.0,31.0,24.87,38.57,9343.69,6475.07,2868.63,1.443,509.4,9.96,12.4,24.68,3259.0,0.4294,-0.7215
3978,6.0,29.6,24.85,38.23,9317.45,6441.5,2875.95,1.4465,508.3,9.94,12.41,24.87,3259.0,0.4254,-0.7232
3979,6.0,29.0,24.69,39.03,9247.39,6382.54,2864.86,1.4489,510.5,9.94,12.42,24.85,3259.0,0.421,-0.7244
3980,6.0,28.0,24.51,39.45,9167.95,6316.65,2851.3,1.4514,511.9,9.95,12.4,24.69,3259.0,0.4262,-0.7257
3981,6.0,27.3,24.64,38.81,9236.53,6394.82,2841.7,1.4444,511.7,9.95,12.38,24.51,3259.0,0.4279,-0.7222
3982,6.0,27.0,24.72,38.98,9270.68,6420.13,2850.55,1.444,510.8,9.95,12.39,24.64,3259.0,0.4498,-0.722
3983,6.0,27.0,25.41,37.45,9652.27,6747.95,2904.32,1.4304,512.5,9.95,12.49,25.32,3259.0,0.4616,-0.7152
3984,6.0,26.0,25.59,36.72,9917.61,6925.63,2991.98,1.432,519.2,9.93,12.51,25.41,3259.0,0.4447,-0.716
3985,6.0,26.0,25.05,38.3,9647.5,6672.96,2974.54,1.4458,520.6,9.93,12.48,25.12,3259.0,0.4581,-0.7229
3986,6.0,26.0,25.54,37.2,9825.04,6874.21,2950.83,1.4293,517.7,9.93,12.52,25.48,3259.0,0.4457,-0.7146
3987,6.0,25.1,25.04,38.0,9675.12,6687.91,2987.21,1.4467,521.8,9.92,12.47,25.1,3259.0,0.4481,-0.7233
3988,6.0,25.0,25.24,37.92,9633.33,6723.89,2909.44,1.4327,515.7,9.94,12.45,25.04,3259.0,0.4441,-0.7164
3989,6.0,25.0,25.13,38.18,9598.83,6663.42,2935.41,1.4405,517.1,9.94,12.49,25.24,3259.0,0.4288,-0.7203
3990,6.0,24.2,24.61,39.06,9339.09,6434.7,2904.4,1.4514,517.5,9.94,12.41,24.67,3259.0,0.429,-0.7257
3991,6.0,24.0,24.64,39.36,9290.78,6436.36,2854.42,1.4435,516.0,9.95,12.4,24.61,3259.0,0.4216,-0.7217
3992,6.0,25.0,24.42,39.88,9191.43,6325.61,2865.82,1.453,516.7,9.95,12.41,24.64,3259.0,0.4159,-0.7265
3993,6.0,26.1,24.25,39.96,9087.9,6240.2,2847.7,1.4563,515.5,9.95,12.38,24.42,3259.0,0.4131,-0.7282
3994,6.0,27.0,24.18,40.5,9008.67,6198.05,2810.61,1.4535,514.2,9.95,12.35,24.25,3259.0,0.4027,-0.7267
3995,6.0,28.0,23.78,41.51,8826.85,6040.45,2786.39,1.4613,516.2,9.96,12.3,23.83,3259.0,0.4056,-0.7306
3996,6.0,28.6,23.85,41.0,8851.96,6084.19,2767.77,1.4549,516.6,9.96,12.29,23.78,3259.0,0.43,-0.7275
3997,6.0,29.0,24.72,39.28,9277.1,6449.7,2827.39,1.4384,514.5,9.96,12.42,24.71,3259.0,0.4501,-0.7192
3998,6.0,31.0,25.44,37.65,9661.27,6752.63,2908.64,1.4307,512.6,9.95,12.51,25.42,3259.0,0.4545,-0.7154
3999,6.0,31.0,25.43,37.3,9817.35,6820.19,2997.16,1.4395,517.5,9.92,12.5,25.44,3259.0,0.447,-0.7197
4000,6.0,32.0,26.86,34.65,9591.97,6707.63,2884.34,1.43,514.3,9.92,14.07,26.85,3259.0,0.4434,-0.715
4001,6.0,31.0,25.85,36.78,9674.58,6669.57,3005.01,1.4506,529.6,9.66,13.49,25.9,3259.0,0.4534,-0.7253
4002,6.0,30.8,26.57,34.89,9756.57,6814.61,2941.96,1.4317,527.5,9.74,13.9,26.45,3259.0,0.4462,-0.7159
4003,6.0,30.0,26.09,36.3,9712.5,6709.75,3002.75,1.4475,525.9,9.69,13.57,26.17,3259.0,0.45,-0.7238
4004,6.0,29.0,26.16,36.13,9722.7,6763.05,2959.65,1.4376,527.5,9.71,13.59,26.09,3259.0,0.4474,-0.7188
4005,6.0,28.3,26.25,35.63,9673.24,6724.7,2948.54,1.4385,530.6,9.75,13.83,26.16,3259.0,0.4455,-0.7192
4006,6.0,27.0,26.13,36.22,9662.83,6698.61,2964.22,1.4425,532.4,9.79,13.79,26.25,3259.0,0.4388,-0.7213
4007,6.0,27.0,25.71,37.16,9545.97,6598.03,2947.94,1.4468,541.7,9.81,13.76,25.79,3259.0,0.4343,-0.7234
4008,6.0,25.8,25.77,36.78,9413.22,6530.1,2883.12,1.4415,542.1,9.87,13.95,25.71,3259.0,0.4404,-0.7208
4009,6.0,25.0,25.86,36.85,9518.36,6622.82,2895.55,1.4372,543.7,9.9,13.92,25.77,3259.0,0.4517,-0.7186
4010,6.0,24.0,26.0,36.56,9731.5,6792.12,2939.38,1.4328,550.8,9.86,13.91,25.86,3259.0,0.4533,-0.7164
4011,6.0,24.1,26.03,36.23,9779.4,6816.55,2962.84,1.4347,559.5,9.85,14.09,26.0,3259.0,0.4552,-0.7173
4012,6.0,23.0,25.88,36.84,9845.52,6847.23,2998.29,1.4379,564.9,9.84,14.0,26.03,3259.0,0.4552,-0.7189
4013,6.0,23.0,25.75,37.14,9838.46,6846.1,2992.36,1.4371,572.2,9.85,14.02,25.88,3259.0,0.4514,-0.7185
4014,6.0,22.9,25.7,37.02,9751.42,6789.49,2961.92,1.4363,575.4,9.87,14.13,25.75,3259.0,0.4356,-0.7181
4015,6.0,23.0,25.19,38.43,9476.48,6552.23,2924.26,1.4463,569.9,9.89,13.91,25.29,3259.0,0.4217,-0.7231
4016,6.0,23.0,25.26,38.28,9147.06,6341.64,2805.42,1.4424,541.9,9.92,13.78,25.19,3259.0,0.4192,-0.7212
4017,6.0,24.0,25.47,37.59,9085.51,6302.14,2783.37,1.4417,531.5,9.94,13.85,25.26,3259.0,0.4212,-0.7208
4018,6.0,26.0,25.54,37.67,9153.87,6334.14,2819.73,1.4452,527.4,9.93,13.76,25.47,3259.0,0.4197,-0.7226
4019,6.0,26.0,25.48,37.81,9146.9,6310.71,2836.19,1.4494,526.5,9.9,13.73,25.54,3259.0,0.4211,-0.7247
4020,6.0,26.7,25.57,37.42,9160.62,6331.01,2829.61,1.4469,527.1,9.9,13.79,25.48,3259.0,0.4353,-0.7235
4021,6.0,28.0,25.99,36.73,9410.84,6544.38,2866.46,1.438,525.6,9.89,13.77,25.91,3259.0,0.4424,-0.719
4022,6.0,28.0,25.94,36.85,9595.55,6651.63,2943.93,1.4426,535.7,9.84,13.76,25.99,3259.0,0.4457,-0.7213
4023,6.0,28.2,26.02,36.45,9647.57,6700.16,2947.41,1.4399,539.3,9.82,13.83,25.94,3259.0,0.4526,-0.72
4024,6.0,29.0,26.13,36.45,9776.11,6805.73,2970.37,1.4365,538.5,9.82,13.74,26.02,3259.0,0.4378,-0.7182
4025,6.0,29.0,25.72,37.36,9529.0,6582.21,2946.79,1.4477,533.3,9.79,13.61,25.8,3259.0,0.4668,-0.7238
4026,6.0,28.6,26.82,34.78,9977.75,7016.8,2960.95,1.422,536.3,9.81,13.99,26.78,3259.0,0.4669,-0.711
4027,6.0,29.0,26.29,36.16,10148.83,7022.49,3126.34,1.4452,537.8,9.63,13.48,26.39,3259.0,0.4577,-0.7226
4028,6.0,28.0,26.27,36.19,9872.94,6878.04,2994.9,1.4354,529.2,9.7,13.53,26.29,3259.0,0.4583,-0.7177
4029,6.0,26.0,26.06,36.44,9931.07,6887.99,3043.07,1.4418,538.4,9.62,13.52,26.27,3259.0,0.4693,-0.7209
4030,6.0,26.0,26.36,36.03,10037.19,7052.89,2984.3,1.4231,546.0,9.78,13.69,26.06,3259.0,0.4443,-0.7116
4031,6.0,25.0,25.53,37.86,9640.12,6679.55,2960.57,1.4432,552.3,9.81,13.67,25.57,3259.0,0.4721,-0.7216
4032,6.0,24.4,26.54,35.54,10080.9,7096.41,2984.49,1.4206,560.2,9.88,14.12,26.5,3259.0,0.4535,-0.7103
4033,6.0,23.0,25.47,38.03,9836.39,6821.44,3014.96,1.442,572.9,9.83,13.79,25.52,3259.0,0.4551,-0.721
4034,6.0,22.0,25.62,37.7,9762.28,6841.96,2920.32,1.4268,569.6,9.88,13.84,25.47,3259.0,0.4584,-0.7134
4035,6.0,22.9,25.83,37.06,9819.37,6892.44,2926.93,1.4247,571.5,9.91,14.01,25.62,3259.0,0.4471,-0.7123
4036,6.0,22.0,25.42,38.16,9675.09,6724.52,2950.57,1.4388,571.5,9.9,13.89,25.51,3259.0,0.4436,-0.7194
4037,6.0,21.0,25.36,38.32,9576.08,6671.38,2904.7,1.4354,570.0,9.91,13.88,25.42,3259.0,0.4464,-0.7177
4038,6.0,21.4,25.49,37.84,9595.98,6713.26,2882.72,1.4294,570.9,9.93,13.96,25.36,3259.0,0.4564,-0.7147
4039,6.0,22.0,25.76,37.44,9772.95,6863.97,2908.99,1.4238,567.5,9.93,13.9,25.49,3259.0,0.455,-0.7119
4040,6.0,23.0,25.7,37.57,9799.72,6841.73,2957.99,1.4323,571.4,9.91,13.96,25.76,3259.0,0.4452,-0.7162
4041,6.0,22.4,25.28,38.39,9644.74,6695.68,2949.06,1.4404,578.8,9.89,13.93,25.37,3259.0,0.4407,-0.7202
4042,6.0,24.0,25.43,38.21,9490.93,6627.35,2863.58,1.4321,557.9,9.93,13.78,25.28,3259.0,0.4383,-0.716
4043,6.0,25.0,25.58,37.88,9444.84,6589.68,2855.16,1.4333,546.3,9.92,13.75,25.43,3259.0,0.4365,-0.7166
4044,6.0,24.0,25.66,37.54,9428.11,6562.54,2865.57,1.4367,542.9,9.91,13.81,25.58,3259.0,0.4288,-0.7183
4045,6.0,26.0,25.37,38.38,9340.7,6447.82,2892.89,1.4487,545.6,9.91,13.78,25.66,3259.0,0.4329,-0.7243
4046,6.0,25.0,25.4,38.32,9372.75,6509.19,2863.55,1.4399,543.9,9.9,13.66,25.37,3259.0,0.4392,-0.72
4047,6.0,24.9,25.89,37.01,9463.2,6601.59,2861.62,1.4335,536.9,9.92,13.84,25.8,3259.0,0.4388,-0.7167
4048,6.0,25.0,25.59,37.91,9545.48,6598.67,2946.81,1.4466,548.6,9.89,13.8,25.89,3259.0,0.4349,-0.7233
4049,6.0,25.0,25.16,38.92,9461.02,6538.31,2922.71,1.447,558.2,9.88,13.67,25.25,3259.0,0.4504,-0.7235
4050,6.0,24.9,26.31,36.15,9672.48,6770.44,2902.04,1.4286,536.9,9.92,13.94,26.27,3259.0,0.4593,-0.7143
4051,6.0,25.0,26.02,37.03,9959.74,6907.39,3052.35,1.4419,554.8,9.83,13.81,26.31,3259.0,0.4786,-0.7209
4052,6.0,24.0,26.17,36.72,10257.28,7196.32,3060.95,1.4253,568.6,9.8,13.76,26.02,3259.0,0.4731,-0.7127
4053,6.0,23.8,26.08,36.69,10191.72,7113.04,3078.68,1.4328,576.6,9.83,13.98,26.17,3259.0,0.4769,-0.7164
4054,6.0,24.0,25.95,37.2,10268.69,7172.16,3096.53,1.4317,584.6,9.84,13.93,26.08,3259.0,0.4658,-0.7159
4055,6.0,23.0,25.42,38.43,10072.04,7005.35,3066.69,1.4378,593.4,9.85,13.84,25.53,3259.0,0.475,-0.7189
4056,6.0,22.9,26.02,36.86,10151.46,7143.05,3008.41,1.4212,586.5,9.91,14.09,25.91,3259.0,0.4759,-0.7106
4057,6.0,23.0,25.81,37.57,10256.85,7158.75,3098.1,1.4328,596.8,9.89,14.05,26.02,3259.0,0.4691,-0.7164
4058,6.0,23.0,25.41,38.49,10125.91,7056.32,3069.6,1.435,598.1,9.85,13.84,25.5,3259.0,0.4683,-0.7175
4059,6.0,23.1,25.89,37.13,10038.45,7041.76,2996.69,1.4256,579.2,9.88,13.97,25.8,3259.0,0.4702,-0.7128
4060,6.0,23.0,25.82,37.59,10121.69,7071.79,3049.9,1.4313,580.0,9.87,13.87,25.89,3259.0,0.4703,-0.7156
4061,6.0,23.0,25.7,37.86,10126.6,7071.46,3055.14,1.432,585.2,9.86,13.86,25.82,3259.0,0.4653,-0.716
4062,6.0,23.1,25.68,37.59,10027.64,6997.44,3030.21,1.433,586.8,9.87,13.99,25.7,3259.0,0.465,-0.7165
4063,6.0,23.0,25.65,38.01,10012.2,6993.06,3019.14,1.4317,578.9,9.87,13.81,25.68,3259.0,0.4588,-0.7159
4064,6.0,24.0,25.51,38.32,9908.7,6898.89,3009.81,1.4363,577.5,9.88,13.8,25.65,3259.0,0.4479,-0.7181
4065,6.0,24.3,25.54,37.95,9683.21,6734.84,2948.38,1.4378,563.2,9.89,13.82,25.51,3259.0,0.4422,-0.7189
4066,6.0,26.0,25.54,38.29,9574.19,6648.76,2925.44,1.44,546.5,9.9,13.61,25.54,3259.0,0.4428,-0.72
4067,6.0,26.0,25.65,38.04,9557.09,6655.89,2901.2,1.4359,538.6,9.88,13.54,25.54,3259.0,0.4474,-0.7179
4068,6.0,25.6,25.89,37.2,9640.02,6724.85,2915.17,1.4335,540.9,9.88,13.7,25.65,3259.0,0.449,-0.7167
4069,6.0,26.0,25.83,37.67,9708.91,6750.58,2958.33,1.4382,542.6,9.88,13.63,25.89,3259.0,0.4512,-0.7191
4070,6.0,27.0,25.62,38.15,9779.79,6781.71,2998.08,1.4421,554.9,9.85,13.63,25.83,3259.0,0.4505,-0.721
4071,6.0,26.3,25.73,37.53,9736.78,6772.29,2964.49,1.4377,552.6,9.85,13.71,25.62,3259.0,0.4462,-0.7189
4072,6.0,28.0,25.74,37.9,9737.15,6708.66,3028.49,1.4514,539.3,9.87,13.54,25.73,3259.0,0.4497,-0.7257
4073,6.0,27.0,26.04,37.26,9684.24,6758.38,2925.87,1.4329,524.9,9.84,13.41,25.74,3259.0,0.4557,-0.7165
4074,6.0,27.8,26.16,36.57,9826.92,6847.88,2979.04,1.435,539.4,9.82,13.71,26.04,3259.0,0.4577,-0.7175
4075,6.0,27.0,25.98,37.41,9963.47,6880.65,3082.82,1.448,542.3,9.81,13.54,26.16,3259.0,0.4559,-0.724
4076,6.0,27.0,25.92,37.55,9916.39,6851.33,3065.06,1.4474,538.5,9.8,13.45,25.98,3259.0,0.4324,-0.7237
4077,6.0,25.4,25.51,38.07,9421.59,6497.3,2924.29,1.4501,531.2,9.82,13.52,25.59,3259.0,0.433,-0.725
4078,6.0,24.0,25.36,38.86,9395.57,6507.29,2888.28,1.4439,537.1,9.89,13.48,25.51,3259.0,0.4267,-0.7219
4079,6.0,23.0,25.14,39.37,9271.82,6411.78,2860.04,1.4461,541.3,9.93,13.53,25.36,3259.0,0.4196,-0.723
4080,6.0,22.9,25.09,39.08,9108.85,6305.93,2802.92,1.4445,541.2,9.94,13.67,25.14,3259.0,0.4132,-0.7222
4081,6.0,23.0,24.9,39.95,9007.94,6211.14,2796.8,1.4503,532.2,9.96,13.46,25.09,3259.0,0.4148,-0.7251
4082,6.0,22.0,24.9,39.97,9006.79,6232.94,2773.84,1.445,529.9,9.94,13.37,24.9,3259.0,0.4227,-0.7225
4083,6.0,21.1,25.4,38.38,9116.03,6351.0,2765.03,1.4354,530.0,9.95,13.65,25.3,3259.0,0.4283,-0.7177
4084,6.0,21.0,25.18,39.34,9302.81,6438.92,2863.89,1.4448,541.9,9.93,13.53,25.4,3259.0,0.411,-0.7224
4085,6.0,22.0,24.44,41.13,8993.73,6177.78,2815.95,1.4558,546.6,9.93,13.36,24.59,3259.0,0.4063,-0.7279
4086,6.0,21.7,24.66,40.15,8804.46,6104.31,2700.15,1.4423,535.1,9.96,13.48,24.44,3259.0,0.4101,-0.7212
4087,6.0,22.0,24.73,40.45,8900.22,6162.32,2737.9,1.4443,529.8,9.96,13.33,24.66,3259.0,0.4072,-0.7221
4088,6.0,23.0,24.68,40.58,8862.28,6118.37,2743.91,1.4485,528.8,9.96,13.34,24.73,3259.0,0.4092,-0.7242
4089,6.0,22.9,24.89,39.64,8865.76,6147.85,2717.91,1.4421,528.0,9.96,13.48,24.68,3259.0,0.4086,-0.721
4090,6.0,23.0,24.84,40.22,8894.87,6140.99,2753.88,1.4484,523.1,9.96,13.33,24.89,3259.0,0.4053,-0.7242
4091,6.0,23.0,24.68,40.62,8844.62,6088.93,2755.69,1.4526,525.7,9.96,13.32,24.84,3259.0,0.4198,-0.7263
4092,6.0,23.6,25.31,38.71,9049.17,6307.4,2741.76,1.4347,526.9,9.96,13.57,25.19,3259.0,0.4081,-0.7173
4093,6.0,24.0,24.6,40.83,8922.03,6133.12,2788.92,1.4547,532.2,9.94,13.31,24.73,3259.0,0.4028,-0.7274
4094,6.0,24.0,24.54,40.98,8783.88,6052.29,2731.59,1.4513,526.0,9.96,13.26,24.6,3259.0,0.4163,-0.7257
4095,6.0,26.4,25.11,39.18,8994.88,6254.44,2740.44,1.4382,530.6,9.96,13.56,25.0,3259.0,0.4207,-0.7191
4096,6.0,28.0,25.25,39.3,9117.11,6323.05,2794.06,1.4419,518.5,9.94,13.3,25.11,3259.0,0.4166,-0.7209
4097,6.0,28.0,25.12,39.62,9072.81,6259.04,2813.77,1.4496,517.9,9.91,13.28,25.25,3259.0,0.4236,-0.7248
4098,6.0,28.2,25.41,38.44,9149.37,6363.68,2785.69,1.4377,521.7,9.91,13.45,25.12,3259.0,0.4228,-0.7189
4099,6.0,28.0,25.33,39.14,9184.92,6353.02,2831.9,1.4458,517.3,9.91,13.29,25.41,3259.0,0.4325,-0.7229
4100,6.0,26.0,25.4,39.0,9348.53,6497.12,2851.41,1.4389,526.5,9.89,13.3,25.33,3259.0,0.4358,-0.7194
4101,6.0,25.6,25.63,38.01,9392.85,6546.92,2845.92,1.4347,532.0,9.91,13.57,25.4,3259.0,0.4336,-0.7173
4102,6.0,24.0,25.4,39.01,9417.94,6516.53,2901.41,1.4452,534.8,9.92,13.46,25.63,3259.0,0.4305,-0.7226
4103,6.0,24.0,25.0,39.96,9352.34,6470.05,2882.29,1.4455,545.9,9.92,13.39,25.08,3259.0,0.4188,-0.7227
4104,6.0,23.7,25.1,39.31,9077.32,6292.46,2784.86,1.4426,531.4,9.95,13.49,25.0,3259.0,0.4106,-0.7213
4105,6.0,23.0,24.85,40.35,8967.78,6170.73,2797.05,1.4533,524.9,9.96,13.33,25.1,3259.0,0.4156,-0.7266
4106,6.0,22.0,24.83,40.42,9024.77,6244.04,2780.72,1.4453,529.2,9.94,13.26,24.85,3259.0,0.4216,-0.7227
4107,6.0,21.0,24.98,40.07,9106.98,6332.9,2774.09,1.438,530.8,9.95,13.28,24.83,3259.0,0.4172,-0.719
4108,6.0,20.0,24.84,40.39,9064.93,6268.48,2796.45,1.4461,534.3,9.96,13.34,24.98,3259.0,0.409,-0.7231
4109,6.0,20.0,24.39,41.51,8916.95,6144.59,2772.36,1.4512,541.3,9.96,13.27,24.49,3259.0,0.4038,-0.7256
4110,6.0,20.8,24.33,41.24,8793.03,6066.46,2726.56,1.4494,546.0,9.97,13.44,24.39,3259.0,0.4023,-0.7247
4111,6.0,21.0,24.2,42.02,8779.91,6045.32,2734.59,1.4523,539.9,9.97,13.22,24.33,3259.0,0.4016,-0.7262
4112,6.0,22.0,24.14,42.18,8758.01,6032.07,2725.94,1.4519,539.7,9.96,13.18,24.2,3259.0,0.4019,-0.726
4113,6.0,23.6,24.35,41.26,8731.86,6037.66,2694.2,1.4462,534.4,9.96,13.28,24.14,3259.0,0.4034,-0.7231
4114,6.0,26.0,24.41,41.52,8788.33,6060.59,2727.74,1.4501,526.3,9.95,13.12,24.35,3259.0,0.4121,-0.725
4115,6.0,27.0,24.84,40.5,8924.42,6189.72,2734.7,1.4418,520.4,9.95,13.17,24.76,3259.0,0.4157,-0.7209
4116,6.0,27.3,25.16,39.35,9008.13,6244.82,2763.31,1.4425,518.7,9.94,13.36,25.1,3259.0,0.4123,-0.7212
4117,6.0,29.0,24.94,40.26,8998.66,6194.81,2803.85,1.4526,517.0,9.92,13.19,25.16,3259.0,0.4034,-0.7263
4118,6.0,30.0,24.45,41.47,8830.82,6059.95,2770.87,1.4572,521.8,9.92,13.06,24.55,3259.0,0.411,-0.7286
4119,6.0,30.1,25.06,39.56,8907.83,6173.04,2734.79,1.443,517.3,9.95,13.35,24.95,3259.0,0.3945,-0.7215
4120,6.0,31.0,24.36,41.72,8680.65,5927.37,2753.28,1.4645,512.1,9.93,13.01,24.49,3259.0,0.3815,-0.7323
4121,6.0,30.0,23.84,43.04,8410.91,5728.49,2682.41,1.4683,515.4,9.95,12.94,23.95,3259.0,0.3889,-0.7341
4122,6.0,29.4,24.14,41.81,8478.76,5839.86,2638.89,1.4519,520.3,9.96,13.13,23.84,3259.0,0.381,-0.7259
4123,6.0,28.0,23.86,43.01,8404.27,5723.28,2680.99,1.4684,515.4,9.95,12.97,24.14,3259.0,0.3915,-0.7342
4124,6.0,27.0,24.01,42.63,8527.62,5878.48,2649.14,1.4506,521.7,9.96,12.96,23.86,3259.0,0.4151,-0.7253
4125,6.0,26.3,25.01,39.79,8961.59,6232.78,2728.81,1.4378,525.5,9.96,13.38,24.97,3259.0,0.421,-0.7189
4126,6.0,25.0,25.1,39.98,9113.34,6325.68,2787.66,1.4407,520.2,9.95,13.18,25.01,3259.0,0.4343,-0.7203
4127,6.0,24.0,25.36,39.38,9339.14,6523.98,2815.15,1.4315,527.2,9.94,13.23,25.1,3259.0,0.4338,-0.7158
4128,6.0,24.3,25.45,38.84,9366.97,6516.41,2850.56,1.4374,532.5,9.94,13.45,25.36,3259.0,0.4441,-0.7187
4129,6.0,23.0,25.47,39.13,9574.22,6672.99,2901.22,1.4348,540.4,9.93,13.37,25.45,3259.0,0.4501,-0.7174
4130,6.0,22.0,25.4,39.3,9703.39,6762.51,2940.88,1.4349,552.1,9.91,13.4,25.47,3259.0,0.4495,-0.7174
4131,6.0,22.5,25.38,39.0,9685.15,6754.38,2930.76,1.4339,560.1,9.91,13.56,25.4,3259.0,0.4408,-0.717
4132,6.0,22.0,25.1,40.03,9560.01,6625.11,2934.9,1.443,554.6,9.91,13.39,25.38,3259.0,0.4364,-0.7215
4133,6.0,21.0,24.94,40.43,9448.81,6556.78,2892.03,1.4411,553.7,9.92,13.33,25.1,3259.0,0.4364,-0.7205
4134,6.0,22.0,25.12,39.7,9394.91,6556.68,2838.23,1.4329,549.4,9.95,13.42,24.94,3259.0,0.4322,-0.7164
4135,6.0,21.0,25.14,39.97,9337.88,6494.9,2842.98,1.4377,536.4,9.95,13.27,25.12,3259.0,0.4307,-0.7189
4136,6.0,22.0,25.0,40.31,9336.83,6470.63,2866.21,1.443,542.3,9.95,13.3,25.14,3259.0,0.4245,-0.7215
4137,6.0,24.5,24.96,40.13,9213.66,6377.27,2836.39,1.4448,538.3,9.94,13.35,25.0,3259.0,0.4235,-0.7224
4138,6.0,26.0,25.02,40.28,9176.08,6363.35,2812.73,1.442,525.2,9.94,13.14,24.96,3259.0,0.4198,-0.721
4139,6.0,28.0,24.97,40.43,9124.91,6305.64,2819.26,1.4471,522.1,9.93,13.12,25.02,3259.0,0.4128,-0.7236
4140,6.0,28.5,24.91,40.28,9000.72,6199.34,2801.38,1.4519,518.5,9.93,13.19,24.97,3259.0,0.403,-0.7259
4141,6.0,29.0,24.52,41.53,8821.6,6053.44,2768.15,1.4573,514.1,9.93,12.98,24.6,3259.0,0.3999,-0.7286
4142,6.0,30.0,24.37,41.91,8744.94,6005.24,2739.7,1.4562,518.2,9.95,13.01,24.52,3259.0,0.3812,-0.7281
4143,6.0,30.2,23.79,43.07,8422.92,5724.1,2698.82,1.4715,519.9,9.95,13.0,23.91,3259.0,0.3796,-0.7357
4144,6.0,31.0,23.66,43.76,8352.94,5699.83,2653.11,1.4655,515.9,9.95,12.82,23.79,3259.0,0.4001,-0.7327
4145,6.0,31.0,24.21,42.35,8678.23,6006.26,2671.97,1.4449,523.1,9.96,12.95,24.11,3259.0,0.4172,-0.7224
4146,6.0,30.0,25.08,39.86,9012.49,6263.84,2748.64,1.4388,520.3,9.96,13.28,25.05,3259.0,0.4334,-0.7194
4147,6.0,29.0,25.46,39.35,9379.48,6510.97,2868.52,1.4406,518.0,9.92,13.14,25.38,3259.0,0.4399,-0.7203
4148,6.0,28.0,25.59,39.05,9486.27,6607.35,2878.92,1.4357,519.4,9.9,13.12,25.46,3259.0,0.4524,-0.7179
4149,6.0,27.1,25.72,38.46,9733.61,6795.52,2938.08,1.4324,535.8,9.85,13.29,25.59,3259.0,0.4512,-0.7162
4150,6.0,27.0,25.52,39.22,9758.5,6778.76,2979.74,1.4396,542.3,9.88,13.27,25.72,3259.0,0.4334,-0.7198
4151,6.0,26.0,24.73,41.15,9424.16,6511.07,2913.1,1.4474,547.1,9.87,13.06,24.76,3259.0,0.4351,-0.7237
4152,6.0,25.5,25.44,39.2,9356.14,6534.46,2821.67,1.4318,526.2,9.93,13.27,25.31,3259.0,0.4562,-0.7159
4153,6.0,25.0,25.79,38.65,9784.27,6852.79,2931.48,1.4278,538.0,9.92,13.31,25.71,3259.0,0.479,-0.7139
4154,6.0,24.0,25.99,38.2,10232.08,7196.26,3035.82,1.4219,556.4,9.85,13.32,25.79,3259.0,0.4735,-0.7109
4155,6.0,24.0,25.76,38.44,10208.72,7114.1,3094.62,1.435,569.8,9.84,13.53,25.99,3259.0,0.4646,-0.7175
4156,6.0,24.0,25.19,40.08,10037.53,6982.59,3054.94,1.4375,573.7,9.84,13.27,25.31,3259.0,0.4517,-0.7188
4157,6.0,23.0,25.13,40.24,9730.28,6786.26,2944.02,1.4338,559.3,9.89,13.24,25.19,3259.0,0.4488,-0.7169
4158,6.0,23.0,25.23,39.7,9649.72,6742.51,2907.21,1.4312,557.6,9.92,13.38,25.13,3259.0,0.4417,-0.7156
4159,6.0,23.0,25.21,40.06,9528.68,6636.49,2892.18,1.4358,541.8,9.93,13.21,25.23,3259.0,0.4346,-0.7179
4160,6.0,25.0,24.91,40.79,9433.68,6527.93,2905.75,1.4451,547.9,9.93,13.23,25.21,3259.0,0.4426,-0.7226
4161,6.0,25.3,25.37,39.42,9534.89,6649.53,2885.36,1.4339,540.0,9.92,13.3,25.28,3259.0,0.4372,-0.717
4162,6.0,27.0,25.29,39.92,9479.15,6568.43,2910.72,1.4431,529.2,9.91,13.12,25.37,3259.0,0.4254,-0.7216
4163,6.0,28.0,24.85,41.0,9275.65,6389.6,2886.05,1.4517,528.2,9.9,12.99,24.93,3259.0,0.4241,-0.7258
4164,6.0,28.9,25.1,40.09,9200.76,6368.67,2832.09,1.4447,519.0,9.93,13.07,24.85,3259.0,0.4427,-0.7223
4165,6.0,29.0,25.81,38.75,9528.71,6648.56,2880.14,1.4332,513.2,9.93,13.11,25.68,3259.0,0.4469,-0.7166
4166,6.0,30.0,25.55,39.37,9718.18,6712.27,3005.91,1.4478,529.3,9.86,13.11,25.81,3259.0,0.4404,-0.7239
4167,6.0,30.0,25.4,39.38,9609.26,6614.66,2994.6,1.4527,530.8,9.86,13.19,25.55,3259.0,0.4415,-0.7264
4168,6.0,30.0,25.47,39.56,9552.82,6632.39,2920.43,1.4403,521.7,9.89,13.01,25.4,3259.0,0.4459,-0.7202
4169,6.0,30.0,25.53,39.45,9684.76,6696.72,2988.03,1.4462,525.8,9.89,13.04,25.47,3259.0,0.4572,-0.7231
4170,6.0,29.8,26.2,37.59,9860.78,6866.5,2994.29,1.4361,521.2,9.89,13.29,26.08,3259.0,0.4763,-0.718
4171,6.0,28.0,26.29,37.75,10281.13,7155.4,3125.73,1.4368,530.2,9.79,13.06,26.2,3259.0,0.487,-0.7184
4172,6.0,27.0,26.42,37.47,10464.24,7314.09,3150.15,1.4307,532.3,9.71,12.95,26.29,3259.0,0.4666,-0.7153
4173,6.0,26.1,25.79,38.57,10093.55,7006.24,3087.31,1.4407,535.4,9.68,12.96,25.91,3259.0,0.4744,-0.7203
4174,6.0,24.0,25.63,39.27,10196.94,7123.62,3073.32,1.4314,550.7,9.72,12.96,25.79,3259.0,0.4834,-0.7157
4175,6.0,24.0,25.74,39.04,10319.61,7257.94,3061.66,1.4218,567.2,9.83,13.2,25.63,3259.0,0.481,-0.7109
4176,6.0,23.3,25.73,38.75,10310.08,7225.86,3084.22,1.4268,579.5,9.88,13.51,25.74,3259.0,0.4745,-0.7134
4177,6.0,23.0,25.2,40.34,10222.54,7131.63,3090.9,1.4334,590.7,9.9,13.37,25.31,3259.0,0.4755,-0.7167
4178,6.0,23.0,25.31,40.07,10169.02,7144.77,3024.25,1.4233,581.3,9.89,13.27,25.2,3259.0,0.4655,-0.7116
4179,6.0,23.0,25.44,39.4,9986.35,6992.93,2993.42,1.4281,569.3,9.91,13.4,25.31,3259.0,0.4668,-0.714
4180,6.0,23.0,25.57,39.48,10007.55,7014.12,2993.43,1.4268,554.8,9.9,13.19,25.44,3259.0,0.4647,-0.7134
4181,6.0,23.0,25.43,39.82,10007.0,6979.93,3027.07,1.4337,561.6,9.9,13.26,25.57,3259.0,0.4583,-0.7168
4182,6.0,22.4,25.3,39.73,9883.34,6884.37,2998.97,1.4356,566.7,9.9,13.4,25.43,3259.0,0.4529,-0.7178
4183,6.0,23.0,25.07,40.7,9789.16,6805.69,2983.46,1.4384,561.4,9.91,13.19,25.3,3259.0,0.4521,-0.7192
4184,6.0,24.0,25.04,40.78,9738.26,6791.44,2946.82,1.4339,558.7,9.92,13.13,25.07,3259.0,0.4461,-0.717
4185,6.0,24.4,25.28,39.83,9589.47,6700.1,2889.37,1.4312,543.2,9.93,13.2,25.04,3259.0,0.4448,-0.7156
4186,6.0,25.0,25.36,40.04,9586.13,6680.82,2905.32,1.4349,531.1,9.93,13.03,25.28,3259.0,0.4448,-0.7174
4187,6.0,25.0,25.24,40.33,9614.41,6679.09,2935.33,1.4395,537.4,9.91,13.06,25.36,3259.0,0.4444,-0.7197
4188,6.0,26.9,25.31,39.79,9598.06,6674.12,2923.93,1.4381,539.8,9.91,13.19,25.24,3259.0,0.3862,-0.719
4189,6.0,27.0,23.41,45.08,8539.13,5801.68,2737.45,1.4718,520.6,9.91,12.48,23.42,3259.0,0.2994,-0.7359
4190,6.0,25.0,20.25,54.78,6840.86,4492.43,2348.43,1.5228,519.9,9.94,11.76,20.25,3259.0,0.3439,-0.7614
4191,6.0,26.5,22.47,47.33,7580.17,5153.61,2426.56,1.4708,504.3,9.99,12.45,22.47,3259.0,0.3892,-0.7354
4192,6.0,25.0,23.71,44.37,8458.32,5839.04,2619.28,1.4486,514.1,9.97,12.58,23.71,3259.0,0.4096,-0.7243
4193,6.0,24.0,24.05,43.49,8877.78,6147.39,2730.39,1.4442,530.3,9.95,12.69,23.97,3259.0,0.4529,-0.7221
4194,6.0,24.0,25.79,38.81,9691.7,6797.07,2894.63,1.4259,531.9,9.94,13.27,25.79,3259.0,0.4481,-0.7129
4195,6.0,24.0,24.86,41.49,9710.29,6731.35,2978.95,1.4425,552.7,9.89,12.92,24.9,3259.0,0.4576,-0.7213
4196,6.0,24.0,25.52,39.9,9788.13,6871.35,2916.78,1.4245,539.3,9.93,13.04,25.41,3259.0,0.4602,-0.7122
4197,6.0,23.9,25.5,39.54,9897.2,6911.41,2985.79,1.432,553.8,9.91,13.27,25.52,3259.0,0.4393,-0.716
4198,6.0,24.0,24.5,42.45,9545.69,6600.0,2945.68,1.4463,557.3,9.92,12.89,24.55,3259.0,0.4452,-0.7232
4199,6.0,23.0,25.08,41.0,9547.82,6683.91,2863.91,1.4285,539.3,9.94,12.93,24.99,3259.0,0.4402,-0.7142
4200,6.0,23.1,25.1,40.54,9487.72,6608.95,2878.78,1.4356,540.2,9.94,13.12,25.08,3259.0,0.4411,-0.7178
4201,6.0,23.0,25.0,41.22,9526.48,6625.19,2901.29,1.4379,539.5,9.95,12.97,25.1,3259.0,0.4373,-0.719
4202,6.0,23.0,24.72,41.9,9476.78,6566.05,2910.73,1.4433,546.7,9.93,12.96,25.0,3259.0,0.4343,-0.7216
4203,6.0,22.4,24.75,41.41,9373.09,6521.32,2851.77,1.4373,546.2,9.94,13.05,24.72,3259.0,0.4252,-0.7186
4204,6.0,22.0,24.47,42.55,9242.04,6385.26,2856.78,1.4474,539.8,9.95,12.88,24.75,3259.0,0.4023,-0.7237
4205,6.0,22.0,23.51,45.12,8803.71,6040.24,2763.47,1.4575,543.1,9.95,12.61,23.55,3259.0,0.3922,-0.7288
4206,6.0,21.9,23.13,45.68,8594.33,5885.46,2708.87,1.4603,555.2,9.95,12.74,23.23,3259.0,0.3939,-0.7301
4207,6.0,22.0,23.07,46.36,8600.05,5912.93,2687.11,1.4544,550.4,9.95,12.54,23.13,3259.0,0.3924,-0.7272
4208,6.0,23.0,22.98,46.6,8569.94,5888.49,2681.45,1.4554,552.9,9.96,12.55,23.07,3259.0,0.3829,-0.7277
4209,6.0,22.5,22.92,46.34,8388.26,5745.49,2642.77,1.46,547.6,9.96,12.64,22.98,3259.0,0.3847,-0.73
4210,6.0,23.0,22.92,46.8,8412.82,5773.09,2639.73,1.4572,539.8,9.96,12.44,22.92,3259.0,0.3717,-0.7286
4211,6.0,24.0,22.5,48.03,8197.09,5576.64,2620.45,1.4699,538.7,9.97,12.35,22.59,3259.0,0.3661,-0.7349
4212,6.0,25.4,22.64,47.17,8042.29,5491.98,2550.32,1.4644,527.1,9.98,12.43,22.5,3259.0,0.3911,-0.7322
4213,6.0,27.0,23.48,45.31,8501.84,5867.2,2634.64,1.449,522.4,9.97,12.47,23.45,3259.0,0.3883,-0.7245
4214,6.0,28.0,23.22,46.04,8537.56,5825.39,2712.17,1.4656,532.7,9.95,12.49,23.48,3259.0,0.3894,-0.7328
4215,6.0,28.1,23.32,45.27,8510.58,5842.24,2668.34,1.4567,533.8,9.95,12.59,23.22,3259.0,0.3884,-0.7284
4216,6.0,30.0,23.26,45.92,8515.08,5829.0,2686.07,1.4608,526.6,9.95,12.41,23.32,3259.0,0.404,-0.7304
4217,6.0,29.0,23.71,44.7,8758.68,6061.3,2697.38,1.445,530.3,9.95,12.51,23.63,3259.0,0.4137,-0.7225
4218,6.0,29.2,24.19,42.95,8953.83,6207.54,2746.29,1.4424,535.5,9.95,12.83,24.09,3259.0,0.4424,-0.7212
4219,6.0,29.0,25.23,40.85,9489.21,6641.26,2847.95,1.4288,524.7,9.95,12.83,25.19,3259.0,0.4393,-0.7144
4220,6.0,28.0,25.02,41.37,9518.44,6595.09,2923.35,1.4433,529.2,9.91,12.81,25.23,3259.0,0.4449,-0.7216
4221,6.0,26.9,25.24,40.4,9563.51,6679.19,2884.32,1.4318,531.5,9.91,12.93,25.02,3259.0,0.4464,-0.7159
4222,6.0,26.0,25.26,40.8,9624.01,6702.48,2921.53,1.4359,526.6,9.92,12.79,25.24,3259.0,0.4459,-0.7179
4223,6.0,26.0,25.16,41.07,9645.13,6694.08,2951.05,1.4408,531.2,9.91,12.81,25.26,3259.0,0.4513,-0.7204
4224,6.0,24.1,25.43,40.0,9677.76,6774.93,2902.82,1.4285,531.2,9.91,12.94,25.16,3259.0,0.4552,-0.7142
4225,6.0,24.0,25.33,40.67,9806.02,6834.74,2971.28,1.4347,539.7,9.93,12.92,25.43,3259.0,0.4466,-0.7174
4226,6.0,23.0,24.73,42.16,9672.57,6705.74,2966.83,1.4424,550.5,9.9,12.79,24.85,3259.0,0.4418,-0.7212
4227,6.0,23.4,24.87,41.36,9511.72,6631.82,2879.9,1.4343,545.1,9.94,12.96,24.73,3259.0,0.4288,-0.7171
4228,6.0,22.0,24.63,42.43,9314.06,6438.9,2875.17,1.4465,530.8,9.94,12.75,24.87,3259.0,0.4276,-0.7233
4229,6.0,22.0,24.4,43.03,9284.73,6417.87,2866.85,1.4467,539.6,9.95,12.75,24.63,3259.0,0.4152,-0.7233
4230,6.0,22.2,24.18,43.15,9051.21,6232.96,2818.25,1.4522,539.0,9.95,12.85,24.4,3259.0,0.4021,-0.7261
4231,6.0,22.0,23.48,45.51,8816.42,6036.58,2779.84,1.4605,538.0,9.95,12.49,23.62,3259.0,0.4009,-0.7302
4232,6.0,23.0,23.14,46.49,8778.97,6014.99,2763.99,1.4595,551.0,9.94,12.44,23.22,3259.0,0.3952,-0.7298
4233,6.0,25.6,23.17,45.95,8652.86,5929.53,2723.33,1.4593,546.3,9.94,12.54,23.14,3259.0,0.389,-0.7296
4234,6.0,27.0,23.06,46.74,8564.49,5837.75,2726.75,1.4671,532.4,9.93,12.31,23.17,3259.0,0.3826,-0.7335
4235,6.0,29.0,22.89,47.23,8443.39,5739.17,2704.22,1.4712,529.9,9.94,12.27,23.06,3259.0,0.3782,-0.7356
4236,6.0,29.7,22.93,46.65,8324.75,5672.23,2652.52,1.4676,526.7,9.94,12.37,22.89,3259.0,0.3771,-0.7338
4237,6.0,30.0,22.85,47.36,8329.17,5657.72,2671.45,1.4722,520.9,9.95,12.2,22.93,3259.0,0.4106,-0.7361
4238,6.0,32.0,23.92,44.42,8886.89,6158.77,2728.13,1.443,525.3,9.94,12.43,23.88,3259.0,0.4111,-0.7215
4239,6.0,32.0,24.18,43.26,8929.14,6167.44,2761.69,1.4478,525.5,9.95,12.67,24.11,3259.0,0.402,-0.7239
4240,6.0,32.0,23.74,44.92,8802.69,6032.97,2769.72,1.4591,521.3,9.95,12.4,23.82,3259.0,0.4181,-0.7295
4241,6.0,32.0,24.08,44.03,9018.65,6272.4,2746.25,1.4378,527.5,9.95,12.42,23.74,3259.0,0.4112,-0.7189
4242,6.0,31.3,24.13,43.39,8953.59,6169.13,2784.46,1.4514,528.7,9.95,12.69,24.08,3259.0,0.4408,-0.7257
4243,6.0,31.0,25.12,41.39,9466.81,6615.67,2851.14,1.431,521.4,9.95,12.69,25.08,3259.0,0.4433,-0.7155
4244,6.0,30.0,25.09,41.47,9573.86,6654.31,2919.55,1.4387,525.4,9.93,12.68,25.12,3259.0,0.4402,-0.7194
4245,6.0,28.7,25.14,40.91,9505.57,6607.7,2897.86,1.4386,526.0,9.92,12.83,25.09,3259.0,0.4435,-0.7193
4246,6.0,28.0,25.09,41.49,9592.32,6657.76,2934.56,1.4408,525.1,9.92,12.67,25.14,3259.0,0.4434,-0.7204
4247,6.0,28.0,25.05,41.59,9612.45,6655.33,2957.12,1.4443,525.8,9.92,12.65,25.09,3259.0,0.4376,-0.7222
4248,6.0,27.0,25.11,41.06,9503.46,6567.37,2936.09,1.4471,521.5,9.93,12.77,25.05,3259.0,0.435,-0.7235
4249,6.0,27.0,24.96,41.85,9467.21,6529.97,2937.24,1.4498,518.2,9.93,12.62,25.11,3259.0,0.4333,-0.7249
4250,6.0,27.0,24.75,42.39,9439.76,6503.52,2936.25,1.4515,525.7,9.93,12.63,24.96,3259.0,0.426,-0.7257
4251,6.0,25.7,24.69,42.14,9287.81,6393.62,2894.19,1.4527,524.3,9.94,12.74,24.75,3259.0,0.4162,-0.7263
4252,6.0,26.0,24.21,43.82,9107.64,6247.22,2860.42,1.4579,519.7,9.94,12.44,24.31,3259.0,0.4157,-0.7289
4253,6.0,26.0,24.05,44.26,9090.88,6236.41,2854.47,1.4577,527.3,9.94,12.47,24.21,3259.0,0.4092,-0.7289
4254,6.0,25.2,23.97,44.04,8955.83,6139.98,2815.85,1.4586,527.5,9.94,12.57,24.05,3259.0,0.3966,-0.7293
4255,6.0,25.0,23.31,46.32,8744.96,5951.54,2793.42,1.4694,527.2,9.94,12.25,23.45,3259.0,0.3874,-0.7347
4256,6.0,25.0,22.8,47.81,8556.69,5810.84,2745.85,1.4725,535.2,9.93,12.16,22.92,3259.0,0.3874,-0.7363
4257,6.0,24.6,22.95,46.99,8487.6,5810.0,2677.6,1.4609,533.4,9.95,12.27,22.8,3259.0,0.3868,-0.7304
4258,6.0,26.0,23.08,46.91,8662.15,5802.1,2860.05,1.4929,528.8,9.94,12.33,22.95,3259.0,0.3796,-0.7465
4259,6.0,27.0,23.04,46.93,8587.06,5694.26,2892.8,1.508,519.4,9.9,12.3,23.08,3259.0,0.3709,-0.754
4260,6.0,25.6,22.76,47.32,8239.59,5562.99,2676.6,1.4811,517.7,9.9,12.23,23.04,3259.0,0.3634,-0.7406
4261,6.0,26.0,22.37,48.69,8190.76,5451.03,2739.72,1.5026,526.4,9.95,12.22,22.3,3259.0,0.3684,-0.7513
4262,6.0,25.0,22.62,47.98,8090.82,5525.3,2565.52,1.4643,512.6,9.95,12.06,22.37,3259.0,0.3792,-0.7322
4263,6.0,24.6,23.07,46.29,8292.12,5686.56,2605.57,1.4582,522.9,9.97,12.41,22.98,3259.0,0.3642,-0.7291
4264,6.0,24.0,22.31,48.94,8092.53,5464.66,2627.87,1.4809,525.4,9.95,12.11,22.46,3259.0,0.3555,-0.7404
4265,6.0,25.0,22.15,49.44,7885.23,5330.71,2554.53,1.4792,520.0,9.98,12.1,22.31,3259.0,0.3605,-0.7396
4266,6.0,23.6,22.44,48.14,7912.52,5405.21,2507.31,1.4639,516.0,9.98,12.18,22.15,3259.0,0.3615,-0.7319
4267,6.0,24.0,22.41,48.69,7980.93,5421.25,2559.68,1.4722,515.9,9.98,12.11,22.44,3259.0,0.3577,-0.7361
4268,6.0,24.0,22.24,49.2,7926.32,5363.32,2563.0,1.4779,518.5,9.98,12.1,22.41,3259.0,0.3605,-0.7389
4269,6.0,22.7,22.41,48.34,7925.76,5405.23,2520.53,1.4663,517.5,9.98,12.17,22.24,3259.0,0.3669,-0.7332
4270,6.0,22.0,22.51,48.42,8055.47,5502.84,2552.64,1.4639,517.8,9.98,12.1,22.41,3259.0,0.3685,-0.7319
4271,6.0,22.0,22.53,48.39,8097.45,5525.62,2571.83,1.4654,520.6,9.98,12.13,22.51,3259.0,0.3853,-0.7327
4272,6.0,22.2,23.17,46.22,8374.19,5777.38,2596.81,1.4495,523.8,9.97,12.37,23.05,3259.0,0.4102,-0.7247
4273,6.0,22.0,23.61,45.36,8864.78,6153.36,2711.42,1.4406,538.0,9.95,12.4,23.51,3259.0,0.4199,-0.7203
4274,6.0,22.0,23.58,45.46,9101.32,6300.25,2801.07,1.4446,558.6,9.95,12.53,23.61,3259.0,0.4272,-0.7223
4275,6.0,21.4,23.8,44.54,9205.65,6409.72,2795.92,1.4362,563.0,9.94,12.64,23.58,3259.0,0.4292,-0.7181
4276,6.0,22.0,23.85,44.74,9268.15,6441.85,2826.29,1.4387,559.1,9.94,12.56,23.8,3259.0,0.4403,-0.7194
4277,6.0,22.0,24.06,44.2,9452.48,6607.2,2845.28,1.4306,565.2,9.94,12.61,23.85,3259.0,0.4373,-0.7153
4278,6.0,21.6,24.14,43.67,9421.03,6562.17,2858.86,1.4357,565.1,9.95,12.76,24.06,3259.0,0.432,-0.7178
4279,6.0,22.0,24.07,44.19,9349.14,6485.25,2863.89,1.4416,555.3,9.95,12.63,24.14,3259.0,0.4322,-0.7208
4280,6.0,22.0,24.06,44.23,9341.54,6486.99,2854.55,1.44,554.4,9.95,12.59,24.07,3259.0,0.4296,-0.72
4281,6.0,21.9,24.07,43.95,9294.02,6446.79,2847.24,1.4417,554.3,9.95,12.67,24.06,3259.0,0.4297,-0.7208
4282,6.0,23.0,24.09,44.16,9292.55,6449.17,2843.38,1.4409,547.1,9.95,12.55,24.07,3259.0,0.4239,-0.7204
4283,6.0,23.0,23.94,44.58,9216.56,6361.29,2855.27,1.4489,546.3,9.94,12.53,24.09,3259.0,0.4111,-0.7244
4284,6.0,22.6,23.69,45.0,8987.52,6168.25,2819.27,1.4571,542.5,9.94,12.55,23.94,3259.0,0.4028,-0.7285
4285,6.0,23.0,23.22,46.61,8825.62,6044.77,2780.85,1.46,542.4,9.93,12.3,23.31,3259.0,0.3996,-0.73
4286,6.0,23.0,23.04,47.11,8748.24,5993.79,2754.46,1.4596,546.6,9.94,12.3,23.22,3259.0,0.3821,-0.7298
4287,6.0,23.2,22.61,48.09,8430.6,5731.2,2699.4,1.471,541.7,9.94,12.24,22.7,3259.0,0.3808,-0.7355
4288,6.0,24.0,22.92,47.4,8431.94,5712.16,2719.78,1.4761,526.6,9.96,12.29,22.61,3259.0,0.3919,-0.7381
4289,6.0,24.0,23.08,46.94,8548.64,5877.8,2670.83,1.4544,528.1,9.96,12.18,22.92,3259.0,0.4011,-0.7272
4290,6.0,23.9,23.35,45.88,8721.93,6015.19,2706.74,1.45,534.7,9.94,12.33,23.08,3259.0,0.396,-0.725
4291,6.0,25.0,23.18,46.69,8692.88,5940.42,2752.46,1.4633,532.4,9.93,12.25,23.35,3259.0,0.3749,-0.7317
4292,6.0,24.0,22.52,48.3,8308.11,5623.77,2684.34,1.4773,532.5,9.94,12.17,22.62,3259.0,0.3748,-0.7387
4293,6.0,23.8,22.77,47.3,8216.38,5621.52,2594.87,1.4616,523.4,9.97,12.25,22.52,3259.0,0.3811,-0.7308
4294,6.0,24.0,22.96,47.07,8339.05,5716.58,2622.47,1.4587,519.3,9.96,12.17,22.77,3259.0,0.4269,-0.7294
4295,6.0,24.0,24.37,43.29,9193.33,6402.16,2791.17,1.436,531.8,9.95,12.58,24.36,3259.0,0.4347,-0.718
4296,6.0,23.6,24.8,41.98,9377.13,6524.1,2853.04,1.4373,528.6,9.94,12.71,24.69,3259.0,0.4185,-0.7187
4297,6.0,24.0,24.26,43.61,9136.38,6281.72,2854.67,1.4544,524.1,9.94,12.51,24.35,3259.0,0.4066,-0.7272
4298,6.0,24.0,23.61,45.35,8918.38,6101.11,2817.28,1.4618,534.5,9.95,12.43,23.75,3259.0,0.4135,-0.7309
4299,6.0,23.2,23.67,44.92,8994.42,6204.16,2790.25,1.4497,545.5,9.94,12.53,23.61,3259.0,0.4089,-0.7249
4300,6.0,24.0,23.52,45.63,8934.22,6135.19,2799.02,1.4562,541.6,9.93,12.42,23.67,3259.0,0.409,-0.7281
4301,6.0,24.0,23.39,46.01,8930.09,6135.54,2794.55,1.4555,548.0,9.94,12.42,23.52,3259.0,0.4114,-0.7277
