hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
4302,6.0,23.2,23.47,45.54,8949.7,6171.87,2777.83,1.4501,550.4,9.94,12.48,23.39,3259.0,0.4126,-0.725
4303,6.0,24.0,23.5,45.73,8989.29,6191.55,2797.75,1.4519,545.1,9.93,12.37,23.47,3259.0,0.4125,-0.7259
4304,6.0,24.0,23.51,45.71,8988.76,6187.86,2800.91,1.4526,543.7,9.93,12.36,23.5,3259.0,0.398,-0.7263
4305,6.0,23.6,23.22,46.3,8766.94,5971.32,2795.62,1.4682,542.1,9.93,12.43,23.51,3259.0,0.394,-0.7341
4306,6.0,25.0,23.01,47.16,8673.98,5910.72,2763.27,1.4675,539.0,9.93,12.26,23.22,3259.0,0.3917,-0.7338
4307,6.0,26.0,22.91,47.46,8615.03,5874.57,2740.46,1.4665,538.0,9.94,12.21,23.01,3259.0,0.3867,-0.7332
4308,6.0,25.5,22.92,47.19,8521.21,5800.16,2721.05,1.4691,532.0,9.94,12.24,22.91,3259.0,0.3772,-0.7346
4309,6.0,27.0,22.88,47.47,8462.17,5657.05,2805.12,1.4959,524.4,9.93,12.31,22.92,3259.0,0.3866,-0.7479
4310,6.0,27.0,22.97,47.21,8512.55,5798.94,2713.61,1.4679,523.2,9.93,12.11,22.88,3259.0,0.4176,-0.734
4311,6.0,25.5,24.14,43.79,9089.25,6262.95,2826.3,1.4513,527.3,9.93,12.5,24.13,3259.0,0.421,-0.7256
4312,6.0,27.0,24.28,43.74,9178.74,6317.66,2861.08,1.4529,519.0,9.93,12.35,24.14,3259.0,0.4104,-0.7264
4313,6.0,27.0,24.01,44.48,9034.38,6157.07,2877.31,1.4673,519.0,9.93,12.38,24.28,3259.0,0.4047,-0.7337
4314,6.0,26.8,23.86,44.53,8923.94,6071.7,2852.24,1.4698,520.7,9.93,12.44,24.01,3259.0,0.4212,-0.7349
4315,6.0,27.0,24.28,43.8,9171.48,6319.14,2852.33,1.4514,518.1,9.93,12.33,24.2,3259.0,0.4093,-0.7257
4316,6.0,27.0,23.86,44.96,9021.32,6139.39,2881.92,1.4694,519.3,9.93,12.27,23.94,3259.0,0.4144,-0.7347
4317,6.0,25.7,24.07,44.11,9059.31,6215.94,2843.38,1.4574,519.0,9.92,12.34,23.86,3259.0,0.42,-0.7287
4318,6.0,26.0,24.33,43.54,9190.49,6300.3,2890.19,1.4587,517.2,9.92,12.4,24.38,3259.0,0.4204,-0.7294
4319,6.0,25.0,24.32,43.58,9171.03,6306.86,2864.17,1.4541,518.7,9.93,12.41,24.33,3259.0,0.4126,-0.7271
4320,6.0,25.4,24.16,43.72,9071.42,6186.39,2885.03,1.4664,520.3,9.93,12.51,24.32,3259.0,0.404,-0.7332
4321,6.0,25.0,23.74,45.2,8885.17,6058.39,2826.78,1.4666,516.6,9.92,12.25,23.82,3259.0,0.4104,-0.7333
4322,6.0,24.0,23.66,45.43,8975.53,6151.26,2824.28,1.4591,531.7,9.93,12.32,23.74,3259.0,0.4202,-0.7296
4323,6.0,24.2,23.94,44.31,9116.5,6299.95,2816.54,1.4471,536.9,9.93,12.45,23.66,3259.0,0.4381,-0.7235
4324,6.0,24.0,24.57,43.05,9435.54,6568.96,2866.59,1.4364,531.7,9.93,12.47,24.45,3259.0,0.4429,-0.7182
4325,6.0,24.0,24.77,42.56,9542.87,6641.19,2901.68,1.4369,530.6,9.94,12.51,24.57,3259.0,0.443,-0.7185
4326,6.0,24.2,24.99,41.65,9567.64,6642.84,2924.8,1.4403,527.7,9.94,12.67,24.77,3259.0,0.4373,-0.7201
4327,6.0,24.0,24.86,42.37,9495.2,6559.3,2935.9,1.4476,521.0,9.93,12.53,24.99,3259.0,0.4191,-0.7238
4328,6.0,25.0,24.05,44.53,9181.12,6284.85,2896.27,1.4608,525.2,9.93,12.32,24.09,3259.0,0.4139,-0.7304
4329,6.0,26.5,23.97,44.36,9089.95,6204.9,2885.05,1.465,528.1,9.93,12.46,24.05,3259.0,0.4028,-0.7325
4330,6.0,27.0,23.83,45.03,8983.45,6040.36,2943.09,1.4872,520.2,9.93,12.45,23.97,3259.0,0.3958,-0.7436
4331,6.0,27.0,23.45,45.9,8807.93,5934.78,2873.15,1.4841,524.9,9.93,12.37,23.35,3259.0,0.3951,-0.7421
4332,6.0,29.4,23.43,45.57,8749.36,5923.88,2825.48,1.477,523.6,9.91,12.34,23.45,3259.0,0.3978,-0.7385
4333,6.0,30.0,23.61,45.37,8867.25,5964.48,2902.77,1.4867,518.8,9.9,12.34,23.43,3259.0,0.4044,-0.7433
4334,6.0,32.0,23.68,45.21,8908.37,6062.19,2846.18,1.4695,518.9,9.91,12.23,23.61,3259.0,0.4007,-0.7347
4335,6.0,31.6,23.74,44.57,8856.17,6006.24,2849.92,1.4745,520.4,9.92,12.43,23.68,3259.0,0.4049,-0.7372
4336,6.0,33.0,23.75,45.08,9739.14,6070.54,3668.6,1.6043,517.7,9.92,12.26,23.74,3259.0,0.3881,-0.8022
4337,6.0,32.0,23.27,46.23,9462.75,5817.63,3645.12,1.6266,520.1,9.9,12.31,23.19,3259.0,0.3778,-0.8133
4338,6.0,31.8,23.02,46.41,8473.77,5663.3,2810.48,1.4963,523.0,9.93,12.41,23.27,3259.0,0.3692,-0.7481
4339,6.0,29.6,22.55,48.23,8300.46,5535.74,2764.72,1.4994,517.5,9.91,12.06,22.65,3259.0,0.3946,-0.7497
4340,6.0,28.6,23.5,45.59,8665.7,5913.69,2752.02,1.4654,515.7,9.93,12.26,23.47,3259.0,0.3914,-0.7327
4341,6.0,28.1,23.39,45.8,8673.63,5867.46,2806.17,1.4783,517.7,9.91,12.28,23.5,3259.0,0.3954,-0.7391
4342,6.0,27.2,23.41,45.87,8716.07,5926.86,2789.2,1.4706,518.2,9.91,12.21,23.39,3259.0,0.3971,-0.7353
4343,6.0,26.7,23.44,45.83,8747.42,5952.57,2794.85,1.4695,520.1,9.92,12.22,23.41,3259.0,0.3972,-0.7348
4344,6.0,26.6,23.47,45.67,8762.06,5957.42,2804.65,1.4708,520.2,9.92,12.25,23.44,3259.0,0.3957,-0.7354
4345,7.0,26.4,23.42,45.96,8751.55,5935.64,2815.91,1.4744,518.3,9.91,12.2,23.47,3259.0,0.3874,-0.7372
4346,7.0,26.6,23.03,47.1,8617.14,5809.82,2807.32,1.4832,522.0,9.92,12.12,23.11,3259.0,0.382,-0.7416
4347,7.0,26.8,22.84,47.59,8512.63,5728.57,2784.06,1.486,525.1,9.92,12.15,23.03,3259.0,0.3804,-0.743
4348,7.0,26.6,22.95,47.25,8558.67,5705.36,2853.31,1.5001,525.3,9.93,12.31,22.84,3259.0,0.381,-0.7501
4349,7.0,26.6,22.82,47.64,8486.24,5715.03,2771.21,1.4849,523.9,9.93,12.13,22.95,3259.0,0.3648,-0.7424
4350,7.0,26.8,22.26,49.27,8195.61,5470.67,2724.94,1.4981,522.5,9.93,12.0,22.38,3259.0,0.3602,-0.749
4351,7.0,26.0,22.45,48.76,8168.74,5400.69,2768.06,1.5125,517.2,9.96,12.21,22.26,3259.0,0.3507,-0.7563
4352,7.0,27.0,22.24,49.26,8034.76,5260.22,2774.54,1.5275,515.2,9.97,12.24,22.45,3259.0,0.3484,-0.7637
4353,7.0,27.6,22.07,49.48,7855.36,5225.43,2629.93,1.5033,512.9,9.97,12.09,22.24,3259.0,0.3439,-0.7516
4354,7.0,28.0,22.06,49.72,7883.5,5156.75,2726.75,1.5288,511.1,9.97,12.17,22.07,3259.0,0.3308,-0.7644
4355,7.0,29.0,21.53,51.13,7548.04,4960.61,2587.44,1.5216,508.2,9.98,11.96,21.73,3259.0,0.3232,-0.7608
4356,7.0,29.4,21.39,51.26,7357.96,4844.89,2513.07,1.5187,506.2,9.98,12.01,21.53,3259.0,0.316,-0.7594
4357,7.0,30.0,21.26,51.91,7299.61,4738.31,2561.29,1.5405,504.6,9.99,12.05,21.39,3259.0,0.3133,-0.7703
4358,7.0,31.0,21.01,52.74,7183.07,4697.9,2485.17,1.529,504.4,9.99,11.87,21.26,3259.0,0.3195,-0.7645
4359,7.0,32.4,21.25,51.55,7244.34,4790.06,2454.28,1.5124,503.8,9.99,11.93,21.01,3259.0,0.3767,-0.7562
4360,7.0,32.0,23.26,46.1,8312.11,5647.52,2664.6,1.4718,504.1,9.98,12.29,23.27,3259.0,0.3847,-0.7359
4361,7.0,32.0,23.29,46.04,8534.3,5770.41,2763.89,1.479,510.5,9.92,12.21,23.26,3259.0,0.38,-0.7395
4362,7.0,32.3,23.28,45.67,8462.63,5698.61,2764.02,1.485,511.0,9.92,12.35,23.29,3259.0,0.3729,-0.7425
4363,7.0,31.0,22.86,47.33,8352.38,5594.23,2758.15,1.493,509.7,9.92,12.1,22.94,3259.0,0.3744,-0.7465
4364,7.0,30.0,22.83,47.43,8338.7,5614.43,2724.27,1.4852,512.9,9.93,12.1,22.86,3259.0,0.4013,-0.7426
4365,7.0,30.3,23.91,44.1,8812.07,6017.48,2794.6,1.4644,515.0,9.93,12.47,23.88,3259.0,0.4193,-0.7322
4366,7.0,28.0,24.5,42.98,9144.47,6291.27,2853.2,1.4535,510.1,9.93,12.41,24.37,3259.0,0.4315,-0.7268
4367,7.0,28.0,25.0,41.74,9386.65,6473.65,2913.0,1.45,509.2,9.94,12.55,24.9,3259.0,0.4572,-0.725
4368,7.0,28.7,26.01,39.0,9911.66,6856.95,3054.7,1.4455,512.3,9.93,12.91,25.98,3259.0,0.484,-0.7227
4369,7.0,28.0,26.36,38.57,10424.45,7263.11,3161.34,1.4353,519.8,9.81,12.67,26.29,3259.0,0.4989,-0.7176
4370,7.0,29.0,26.53,38.19,10735.77,7483.29,3252.48,1.4346,522.4,9.69,12.5,26.36,3259.0,0.5222,-0.7173
4371,7.0,27.9,27.44,35.9,11211.98,7831.57,3380.4,1.4316,520.8,9.61,12.72,27.41,3259.0,0.5214,-0.9349
4372,7.0,27.0,27.2,36.69,11507.17,7821.07,3686.1,1.4713,523.0,9.37,12.56,27.44,3259.0,0.5182,-0.8374
4373,7.0,26.0,26.73,37.42,11633.27,7771.58,3861.69,1.4969,525.9,9.07,12.25,26.8,3259.0,0.5047,-0.7484
4374,7.0,26.9,26.14,38.1,11406.08,7565.05,3841.04,1.5077,523.4,8.88,11.98,26.23,3259.0,0.4989,-0.7539
4375,7.0,27.0,26.14,38.41,11304.75,7475.48,3829.27,1.5122,518.9,8.95,12.03,26.14,3259.0,0.4902,-0.7561
4376,7.0,29.0,26.01,38.62,11049.78,7345.14,3704.64,1.5044,516.5,9.04,12.08,26.14,3259.0,0.4811,-0.7522
4377,7.0,30.3,25.8,38.64,10702.65,7209.3,3493.35,1.4846,514.5,9.14,12.07,26.01,3259.0,0.4531,-0.7423
4378,7.0,32.0,25.16,40.2,10105.14,6790.72,3314.42,1.4881,509.8,9.32,12.1,25.24,3259.0,0.4524,-0.744
4379,7.0,33.0,25.56,39.38,9855.49,6779.52,3075.98,1.4537,509.6,9.64,12.51,25.47,3259.0,0.459,-0.7269
4380,7.0,33.5,26.36,37.22,9998.85,6883.86,3114.99,1.4525,513.6,9.84,13.22,26.33,3259.0,0.4721,-0.7263
4381,7.0,34.0,26.22,37.94,10320.92,7087.63,3233.29,1.4562,524.3,9.74,12.96,26.36,3259.0,0.4987,-0.7281
4382,7.0,35.0,26.79,36.69,10783.47,7483.91,3299.57,1.4409,528.9,9.66,12.92,26.69,3259.0,0.4559,-0.7204
4383,7.0,35.3,25.08,40.2,10075.79,6841.59,3234.19,1.4727,533.5,9.53,12.5,25.09,3259.0,0.4491,-0.7364
4384,7.0,36.0,25.46,39.79,9752.61,6735.0,3017.61,1.448,514.7,9.79,12.64,25.08,3259.0,0.4715,-0.724
4385,7.0,35.0,26.48,37.52,10208.32,7072.24,3136.08,1.4434,517.6,9.86,13.08,26.44,3259.0,0.3652,-0.7217
4386,7.0,34.8,22.45,47.31,8328.52,5482.13,2846.39,1.5192,522.7,9.76,12.16,22.46,3259.0,0.3615,-0.7596
4387,7.0,34.0,22.6,47.56,8060.7,5417.78,2642.92,1.4878,510.3,9.94,12.19,22.45,3259.0,0.4234,-0.7439
4388,7.0,33.0,24.83,41.69,9233.99,6346.34,2887.65,1.455,513.1,9.93,12.71,24.84,3259.0,0.4143,-0.7275
4389,7.0,32.7,24.84,41.16,9167.24,6215.12,2952.11,1.475,509.1,9.93,12.87,24.83,3259.0,0.4142,-0.7375
4390,7.0,31.0,24.63,42.22,9137.18,6214.26,2922.91,1.4704,508.6,9.93,12.66,24.84,3259.0,0.4706,-0.7352
4391,7.0,31.0,26.6,37.66,10148.75,7059.21,3089.55,1.4377,510.1,9.94,13.05,26.61,3259.0,0.5616,-0.7188
4392,7.0,30.9,28.79,32.79,12017.85,8428.79,3589.06,1.4258,534.9,9.65,13.37,28.8,3259.0,0.6049,-1.6092
4393,7.0,30.0,28.55,33.68,12749.69,9082.68,3667.0,1.4037,558.7,9.21,12.63,28.79,3259.0,0.6119,-1.4781
4394,7.0,30.0,28.44,33.85,13171.91,9178.49,3993.42,1.4351,562.2,8.79,12.45,28.55,3259.0,0.6119,-1.4359
4395,7.0,29.1,28.15,33.9,13336.34,9175.15,4161.19,1.4535,558.6,8.34,12.06,28.44,3259.0,0.6284,-1.3039
4396,7.0,29.0,28.4,33.8,13977.3,9417.46,4559.84,1.4842,554.4,7.9,11.76,28.15,3259.0,0.5997,-1.4413
4397,7.0,29.0,27.37,35.26,13718.82,8982.32,4736.5,1.5273,546.6,7.44,11.27,27.41,3259.0,0.5979,-0.9489
4398,7.0,28.6,27.6,34.29,13575.84,8949.35,4626.49,1.517,531.2,7.07,11.09,27.37,3259.0,0.5877,-1.0592
4399,7.0,30.0,27.11,35.44,13506.42,8793.64,4712.78,1.5359,538.1,6.68,11.1,27.12,3259.0,0.5867,-0.8249
4400,7.0,30.0,26.46,36.27,13381.17,8778.51,4602.66,1.5243,559.7,6.35,11.08,26.46,3259.0,0.5737,-0.7622
4401,7.0,30.8,25.5,37.04,12856.4,8583.47,4272.94,1.4978,582.1,6.12,11.04,25.51,3259.0,0.5723,-0.7489
4402,7.0,33.0,25.62,37.14,12820.24,8562.49,4257.75,1.4973,576.5,6.03,11.05,25.5,3259.0,0.5728,-0.7486
4403,7.0,33.0,25.67,36.95,12804.85,8569.63,4235.21,1.4942,574.9,5.95,11.05,25.62,3259.0,0.568,-0.7471
4404,7.0,34.2,25.35,36.95,12539.83,8498.81,4041.02,1.4755,582.0,5.89,11.02,25.36,3259.0,0.5607,-0.7377
4405,7.0,36.0,25.47,37.05,13242.79,8388.63,4854.16,1.5787,570.4,5.93,11.04,25.35,3259.0,0.5501,-0.7893
4406,7.0,36.0,25.84,35.97,12606.5,8229.97,4376.54,1.5318,545.7,5.9,11.03,25.84,3259.0,0.5556,-0.7659
4407,7.0,35.4,25.41,36.38,12185.81,8312.76,3873.05,1.4659,566.8,5.83,11.01,25.41,3259.0,0.5563,-0.733
4408,7.0,35.0,25.4,36.8,12324.62,8322.59,4002.03,1.4809,568.5,5.89,11.02,25.41,3259.0,0.5879,-0.7404
4409,7.0,35.0,26.04,34.82,12717.27,8795.29,3921.98,1.4459,574.3,5.9,11.01,26.05,3259.0,0.6097,-0.723
4410,7.0,34.9,25.65,35.42,13028.87,9121.52,3907.35,1.4284,611.5,5.84,11.0,25.65,3259.0,0.6003,-0.7142
4411,7.0,34.0,25.22,36.7,13591.43,8981.06,4610.36,1.5133,620.7,5.89,11.01,25.21,3259.0,0.585,-0.7567
4412,7.0,32.0,25.83,35.28,12584.24,8752.25,3831.99,1.4378,579.8,5.99,11.02,25.83,3259.0,0.5567,-0.7189
4413,7.0,32.6,24.66,37.59,12173.68,8329.43,3844.25,1.4615,598.8,5.9,11.0,24.66,3259.0,0.5709,-0.7308
4414,7.0,30.0,26.21,34.38,12309.35,8541.15,3768.2,1.4412,551.4,6.09,11.01,26.21,3259.0,0.5921,-0.7206
4415,7.0,30.0,25.79,35.43,12682.45,8858.2,3824.25,1.4317,588.0,5.93,11.01,25.79,3259.0,0.5986,-0.7159
4416,7.0,32.0,25.31,36.09,12831.27,8954.92,3876.35,1.4329,614.2,5.92,11.0,25.32,3259.0,0.5873,-0.7164
4417,7.0,30.0,25.18,36.78,12610.68,8785.78,3824.9,1.4354,608.4,5.98,11.01,25.31,3259.0,0.5801,-0.7177
4418,7.0,30.0,25.24,36.68,12494.16,8678.92,3815.23,1.4396,598.6,5.98,11.01,25.18,3259.0,0.5685,-0.7198
4419,7.0,31.2,25.24,36.29,12350.36,8504.89,3845.47,1.4521,586.4,5.97,11.01,25.24,3259.0,0.5388,-0.7261
4420,7.0,29.0,24.95,37.34,11847.14,8060.44,3786.69,1.4698,567.6,6.01,11.01,25.24,3259.0,0.5227,-0.7349
4421,7.0,29.0,24.88,37.51,11471.01,7820.54,3650.47,1.4668,553.2,5.99,11.01,24.95,3259.0,0.5303,-0.7334
4422,7.0,30.3,25.37,36.11,11632.24,7933.17,3699.07,1.4663,542.1,6.03,11.01,25.36,3259.0,0.527,-0.7331
4423,7.0,29.0,25.11,37.07,11629.09,7883.98,3745.11,1.475,548.8,6.01,11.01,25.37,3259.0,0.5212,-0.7375
4424,7.0,29.0,24.98,37.36,11484.03,7798.17,3685.86,1.4727,547.7,6.0,11.01,25.11,3259.0,0.5092,-0.7363
4425,7.0,30.9,24.91,37.22,11302.48,7617.54,3684.94,1.4837,538.0,6.04,11.01,24.98,3259.0,0.5064,-0.7419
4426,7.0,31.0,25.07,37.21,11163.58,7576.25,3587.33,1.4735,529.0,6.1,11.01,24.91,3259.0,0.5026,-0.7367
4427,7.0,34.0,25.0,37.38,11196.22,7518.9,3677.32,1.4891,527.4,6.13,11.01,25.07,3259.0,0.531,-0.7445
4428,7.0,33.4,25.63,35.73,11851.01,7943.81,3907.2,1.4919,533.2,6.11,11.01,25.63,3259.0,0.5349,-0.7459
4429,7.0,33.0,25.11,37.23,11868.17,8002.39,3865.78,1.4831,557.1,5.93,11.01,25.11,3259.0,0.5443,-0.7415
4430,7.0,30.0,25.54,36.16,12032.58,8143.08,3889.5,1.4776,550.5,5.96,11.01,25.52,3259.0,0.5361,-0.7388
4431,7.0,28.7,25.02,37.07,11870.31,8020.79,3849.52,1.4799,561.6,5.94,11.01,25.03,3259.0,0.5337,-0.74
4432,7.0,29.0,25.39,36.47,12095.45,7984.23,4111.22,1.5149,545.3,6.01,11.01,25.38,3259.0,0.5487,-0.7575
4433,7.0,27.0,25.66,35.9,12057.7,8209.61,3848.1,1.4687,549.9,5.98,11.01,25.39,3259.0,0.5424,-0.7344
4434,7.0,28.7,25.21,36.58,11942.61,8114.83,3827.78,1.4717,560.7,5.98,11.01,25.22,3259.0,0.5213,-0.7359
4435,7.0,27.0,24.92,37.58,11606.5,7799.24,3807.26,1.4882,550.2,6.01,11.01,25.21,3259.0,0.5108,-0.7441
4436,7.0,27.0,25.02,37.38,11257.41,7641.46,3615.95,1.4732,535.3,6.07,11.01,24.92,3259.0,0.5279,-0.7366
4437,7.0,27.3,25.55,35.97,11550.92,7897.27,3653.65,1.4626,532.8,6.11,11.01,25.55,3259.0,0.5347,-0.7313
4438,7.0,27.0,25.21,36.86,11853.86,7999.94,3853.93,1.4817,553.0,6.11,11.01,25.2,3259.0,0.5484,-0.7409
4439,7.0,27.0,25.65,35.86,12084.4,8204.71,3879.69,1.4729,550.1,6.09,11.01,25.64,3259.0,0.5515,-0.7364
4440,7.0,25.5,25.33,36.4,12065.61,8250.76,3814.85,1.4624,565.2,6.05,11.01,25.33,3259.0,0.5493,-0.7312
4441,7.0,26.0,25.14,37.1,12041.74,8218.24,3823.5,1.4652,570.7,6.16,11.01,25.33,3259.0,0.5511,-0.7326
4442,7.0,26.0,25.56,36.07,12073.34,8244.39,3828.95,1.4644,556.2,6.12,11.01,25.55,3259.0,0.5621,-0.7322
4443,7.0,25.4,25.67,35.55,12223.91,8409.27,3814.64,1.4536,562.8,6.03,11.01,25.56,3259.0,0.5808,-0.7268
4444,7.0,26.0,25.72,35.66,12611.62,8688.49,3923.14,1.4515,579.5,5.99,11.01,25.67,3259.0,0.5952,-0.7258
4445,7.0,26.0,25.82,35.49,12739.97,8905.15,3834.82,1.4306,589.9,5.95,11.0,25.72,3259.0,0.599,-0.7153
4446,7.0,25.4,25.54,35.76,12787.27,8961.53,3825.74,1.4269,605.1,5.93,11.0,25.82,3259.0,0.5966,-0.7135
4447,7.0,26.0,25.27,36.69,12759.97,8924.73,3835.24,1.4297,613.9,5.97,11.0,25.54,3259.0,0.5989,-0.7149
4448,7.0,26.0,25.48,36.17,12930.89,8959.27,3971.61,1.4433,607.7,6.0,11.02,25.27,3259.0,0.5775,-0.7216
4449,7.0,25.9,25.4,36.03,12463.34,8640.33,3823.01,1.4425,589.2,6.04,11.01,25.48,3259.0,0.5688,-0.7212
4450,7.0,27.0,25.39,36.43,12402.64,8509.99,3892.64,1.4574,580.9,6.04,11.01,25.4,3259.0,0.5614,-0.7287
4451,7.0,28.0,25.46,36.28,12213.61,8398.37,3815.24,1.4543,570.3,6.01,11.01,25.39,3259.0,0.5594,-0.7271
4452,7.0,27.1,25.29,36.31,12210.71,8368.39,3842.32,1.4591,575.3,5.98,11.0,25.46,3259.0,0.5658,-0.7296
4453,7.0,33.0,25.6,35.9,12511.47,8465.29,4046.17,1.478,569.7,6.01,11.01,25.59,3259.0,0.5509,-0.739
4454,7.0,33.0,25.2,36.87,12257.16,8241.51,4015.65,1.4872,569.9,5.91,11.01,25.2,3259.0,0.5441,-0.7436
4455,7.0,27.8,25.4,36.1,11913.96,8139.59,3774.37,1.4637,555.4,5.92,11.01,25.2,3259.0,0.5513,-0.7319
4456,7.0,26.0,25.52,36.22,12013.15,8247.4,3765.75,1.4566,557.9,5.98,11.01,25.4,3259.0,0.5588,-0.7283
4457,7.0,28.0,25.31,36.69,12214.36,8360.17,3854.2,1.461,573.7,6.04,11.0,25.52,3259.0,0.5555,-0.7305
4458,7.0,28.4,25.36,36.15,12199.38,8310.79,3888.59,1.4679,568.3,6.02,11.01,25.31,3259.0,0.5559,-0.7339
4459,7.0,28.0,25.47,36.39,12174.35,8316.76,3857.59,1.4638,564.4,6.01,11.01,25.36,3259.0,0.5743,-0.7319
4460,7.0,28.0,25.76,35.7,12621.68,8592.09,4029.59,1.469,571.9,5.98,11.01,25.47,3259.0,0.5825,-0.7345
4461,7.0,27.1,25.72,35.38,12543.95,8715.12,3828.83,1.4393,581.4,5.95,11.0,25.76,3259.0,0.5761,-0.7197
4462,7.0,29.0,25.21,36.78,12536.02,8618.39,3917.63,1.4546,595.7,6.0,11.01,25.21,3259.0,0.5902,-0.7273
4463,7.0,28.0,25.92,35.19,12717.32,8830.54,3886.78,1.4402,581.2,6.03,11.01,25.93,3259.0,0.5698,-0.7201
4464,7.0,27.2,25.06,36.69,12369.61,8524.94,3844.67,1.451,595.3,5.98,11.01,25.06,3259.0,0.5393,-0.7255
4465,7.0,27.0,25.16,36.93,12007.22,8068.97,3938.24,1.4881,559.6,6.1,11.01,25.06,3259.0,0.5735,-0.744
4466,7.0,27.0,26.39,34.09,12454.27,8580.48,3873.79,1.4515,547.2,6.07,11.01,26.39,3259.0,0.5772,-0.7257
4467,7.0,26.8,25.54,35.45,12484.59,8635.16,3849.43,1.4458,583.0,5.88,11.01,25.54,3259.0,0.5414,-0.7229
4468,7.0,27.0,24.87,37.44,11975.74,8099.48,3876.26,1.4786,573.4,5.96,11.01,24.87,3259.0,0.5355,-0.7393
4469,7.0,27.0,25.55,36.01,11786.72,8012.14,3774.58,1.4711,540.7,6.05,11.01,25.55,3259.0,0.5362,-0.7356
4470,7.0,26.7,25.33,35.99,11862.12,8021.92,3840.2,1.4787,549.5,6.01,11.01,25.55,3259.0,0.5368,-0.7394
4471,7.0,28.0,25.33,36.53,11832.9,8031.31,3801.59,1.4733,550.4,6.02,11.01,25.33,3259.0,0.5325,-0.7367
4472,7.0,30.0,25.27,36.68,11800.05,7965.93,3834.11,1.4813,548.2,6.0,11.01,25.33,3259.0,0.531,-0.7407
4473,7.0,30.3,25.22,36.31,11784.87,7943.97,3840.9,1.4835,548.4,5.97,11.01,25.27,3259.0,0.532,-0.7417
4474,7.0,33.0,25.32,36.62,11751.58,7959.48,3792.1,1.4764,546.0,5.99,11.01,25.22,3259.0,0.5142,-0.7382
4475,7.0,33.0,24.91,37.54,11446.94,7692.88,3754.06,1.488,543.0,5.99,11.01,24.92,3259.0,0.4902,-0.744
4476,7.0,32.7,24.71,37.51,11110.57,7332.99,3777.58,1.5151,525.6,6.11,11.01,24.91,3259.0,0.461,-0.7576
4477,7.0,33.0,24.14,39.39,10341.72,6897.5,3444.22,1.4993,515.8,6.25,11.02,24.15,3259.0,0.5318,-0.7497
4478,7.0,34.0,26.24,34.54,11706.29,7956.8,3749.49,1.4712,513.0,6.45,11.02,26.24,3259.0,0.539,-0.7356
4479,7.0,32.9,25.19,36.27,12580.94,8063.7,4517.24,1.5602,558.0,6.2,11.01,25.19,3259.0,0.5771,-0.7801
4480,7.0,34.0,26.61,33.58,12478.58,8633.05,3845.53,1.4454,543.3,6.1,11.01,26.61,3259.0,0.5813,-0.7227
4481,7.0,33.0,25.55,35.87,12718.6,8697.08,4021.52,1.4624,587.2,5.84,11.01,25.55,3259.0,0.5658,-0.7312
4482,7.0,32.8,25.24,35.94,13027.29,8465.13,4562.16,1.5389,583.7,5.86,11.01,25.25,3259.0,0.6016,-0.7695
4483,7.0,34.0,26.73,33.23,13119.43,9000.79,4118.64,1.4576,562.2,5.93,11.01,26.72,3259.0,0.6123,-0.7288
4484,7.0,33.0,25.72,35.52,13187.61,9160.9,4026.71,1.4396,611.2,5.76,11.01,25.72,3259.0,0.6168,-0.7198
4485,7.0,29.7,25.34,35.78,13474.7,9227.12,4247.58,1.4603,632.0,5.83,11.01,25.34,3259.0,0.6466,-0.7302
4486,7.0,31.0,26.03,34.73,13624.25,9672.97,3951.28,1.4085,631.8,5.97,11.01,26.04,3259.0,0.6408,-0.7042
4487,7.0,30.0,25.32,36.37,14170.51,9587.21,4583.3,1.4781,657.7,5.94,11.01,25.31,3259.0,0.6624,-0.739
4488,7.0,28.9,26.0,34.42,14025.27,9909.78,4115.5,1.4153,648.6,6.02,11.01,26.0,3259.0,0.6566,-0.7076
4489,7.0,29.0,25.48,35.94,14073.26,9823.64,4249.62,1.4326,666.7,5.99,11.02,25.47,3259.0,0.6591,-0.7163
4490,7.0,29.0,25.52,35.86,13705.34,9860.41,3844.93,1.3899,666.8,6.08,11.01,25.48,3259.0,0.663,-0.695
4491,7.0,29.8,25.34,35.69,13857.88,9919.56,3938.32,1.397,679.3,6.13,11.01,25.52,3259.0,0.652,-0.6985
4492,7.0,29.0,25.28,36.41,13582.92,9753.71,3829.21,1.3926,670.7,6.24,11.01,25.34,3259.0,0.6322,-0.6963
4493,7.0,29.0,25.06,36.91,13282.45,9458.4,3824.05,1.4043,660.8,6.33,11.01,25.28,3259.0,0.6266,-0.7022
4494,7.0,28.9,25.39,35.67,13235.42,9374.86,3860.56,1.4118,639.8,6.45,11.01,25.39,3259.0,0.6159,-0.7059
4495,7.0,29.0,25.83,35.34,13026.61,9214.42,3812.19,1.4137,610.4,6.58,11.01,25.82,3259.0,0.6075,-0.7069
4496,7.0,30.0,25.77,35.46,12904.1,9088.9,3815.2,1.4198,604.1,6.52,11.01,25.83,3259.0,0.5943,-0.7099
4497,7.0,30.8,25.67,35.2,12768.34,8891.13,3877.21,1.4361,595.3,6.45,11.01,25.77,3259.0,0.5896,-0.718
4498,7.0,31.0,26.0,35.06,12669.91,8820.86,3849.05,1.4364,577.7,6.42,11.01,25.99,3259.0,0.5723,-0.7182
4499,7.0,32.0,25.3,36.59,12441.11,8561.39,3879.72,1.4532,588.2,6.26,11.01,25.29,3259.0,0.5522,-0.7266
4500,7.0,32.1,25.36,35.95,12342.13,8261.12,4081.01,1.494,565.0,6.2,11.01,25.3,3259.0,0.5578,-0.747
4501,7.0,30.0,25.81,35.55,12166.54,8344.7,3821.84,1.458,553.4,6.11,11.01,25.81,3259.0,0.5913,-0.729
4502,7.0,31.0,25.93,35.23,12813.44,8846.84,3966.6,1.4484,582.2,5.96,11.01,25.81,3259.0,0.6394,-0.7242
4503,7.0,31.8,26.36,33.91,13519.83,9565.46,3954.37,1.4134,611.7,5.92,11.01,26.35,3259.0,0.6491,-0.7067
4504,7.0,31.0,25.71,35.38,13635.1,9711.5,3923.61,1.404,648.5,5.85,11.01,25.71,3259.0,0.6345,-0.702
4505,7.0,31.0,24.91,37.2,13337.24,9492.33,3844.92,1.4051,670.4,5.95,11.01,24.91,3259.0,0.6408,-0.7025
4506,7.0,31.9,25.46,35.54,13430.17,9587.2,3842.97,1.4008,651.5,6.16,11.01,25.45,3259.0,0.6275,-0.7004
4507,7.0,30.0,25.5,35.96,13213.22,9387.74,3825.47,1.4075,636.3,6.26,11.01,25.46,3259.0,0.6546,-0.7037
4508,7.0,29.0,26.14,34.47,13641.25,9792.66,3848.59,1.393,635.3,6.29,11.01,26.15,3259.0,0.6413,-0.6965
4509,7.0,29.4,25.49,35.49,13426.48,9593.66,3832.81,1.3995,650.2,6.21,11.01,25.49,3259.0,0.6432,-0.6998
4510,7.0,28.0,25.72,35.44,13435.52,9622.96,3812.56,1.3962,641.9,6.29,11.01,25.49,3259.0,0.6621,-0.6981
4511,7.0,27.0,25.87,35.14,13723.2,9904.94,3818.26,1.3855,653.9,6.31,11.01,25.72,3259.0,0.6576,-0.6927
4512,7.0,28.2,25.5,35.59,13663.35,9837.78,3825.58,1.3889,666.6,6.34,11.01,25.5,3259.0,0.658,-0.6944
4513,7.0,27.0,25.82,35.18,13704.21,9844.44,3859.77,1.3921,652.9,6.44,11.02,25.81,3259.0,0.648,-0.696
4514,7.0,26.0,25.76,35.31,13491.26,9694.78,3796.48,1.3916,645.0,6.46,11.01,25.82,3259.0,0.6474,-0.6958
4515,7.0,26.7,25.51,35.46,13505.19,9685.42,3819.77,1.3944,655.6,6.44,11.01,25.76,3259.0,0.644,-0.6972
4516,7.0,26.0,25.72,35.43,13426.98,9633.93,3793.05,1.3937,642.8,6.49,11.01,25.51,3259.0,0.6408,-0.6969
4517,7.0,25.0,25.5,35.91,13357.16,9586.55,3770.61,1.3933,649.4,6.49,11.01,25.72,3259.0,0.6248,-0.6967
4518,7.0,24.1,25.07,36.49,13113.38,9346.76,3766.61,1.403,652.3,6.46,11.01,25.07,3259.0,0.6007,-0.7015
4519,7.0,24.0,24.66,37.78,12744.62,8986.86,3757.77,1.4181,645.9,6.57,11.01,24.67,3259.0,0.5812,-0.7091
4520,7.0,24.0,24.76,37.57,12451.48,8695.48,3756.0,1.4319,620.5,6.68,11.01,24.66,3259.0,0.5711,-0.716
4521,7.0,22.3,25.19,36.35,12229.29,8543.96,3685.34,1.4313,591.0,6.82,11.0,25.19,3259.0,0.567,-0.7157
4522,7.0,23.0,25.31,36.4,12169.78,8482.72,3687.06,1.4347,581.8,6.98,11.01,25.19,3259.0,0.5639,-0.7173
4523,7.0,24.0,25.54,35.92,12115.27,8436.54,3678.73,1.436,569.5,7.12,11.01,25.31,3259.0,0.5686,-0.718
4524,7.0,24.9,25.96,34.78,12203.6,8506.3,3697.3,1.4347,558.0,7.19,11.0,25.96,3259.0,0.5883,-0.7173
4525,7.0,25.0,26.51,33.98,12563.08,8802.0,3761.08,1.4273,557.0,7.11,11.0,26.5,3259.0,0.6232,-0.7136
4526,7.0,28.0,26.77,33.39,13208.38,9323.68,3884.69,1.4166,580.3,6.93,11.01,26.51,3259.0,0.6235,-0.7083
4527,7.0,28.1,26.89,32.85,13105.95,9327.79,3778.15,1.405,576.2,6.75,11.01,26.77,3259.0,0.6364,-0.7025
4528,7.0,28.0,26.64,33.6,13442.9,9521.09,3921.81,1.4119,597.8,6.55,11.01,26.89,3259.0,0.6379,-0.706
4529,7.0,28.0,26.41,34.0,13443.6,9544.25,3899.35,1.4086,608.3,6.39,11.01,26.64,3259.0,0.6421,-0.7043
4530,7.0,27.8,26.0,34.51,13414.42,9606.33,3808.1,1.3964,628.8,6.26,11.01,26.0,3259.0,0.6077,-0.6982
4531,7.0,27.0,25.09,36.84,12879.74,9090.94,3788.8,1.4168,633.7,6.23,11.01,25.09,3259.0,0.6122,-0.7084
4532,7.0,26.0,25.44,36.09,12943.27,9159.48,3783.79,1.4131,622.9,6.25,11.01,25.44,3259.0,0.609,-0.7066
4533,7.0,26.8,25.19,36.33,12909.55,9110.29,3799.26,1.417,630.6,6.3,11.01,25.44,3259.0,0.6319,-0.7085
4534,7.0,26.0,25.96,35.04,13240.71,9453.27,3787.44,1.4006,620.2,6.38,11.01,25.97,3259.0,0.6402,-0.7003
4535,7.0,25.0,25.57,35.74,13415.24,9578.12,3837.12,1.4006,645.3,6.38,11.01,25.58,3259.0,0.6284,-0.7003
4536,7.0,25.2,25.14,36.42,13198.69,9402.03,3796.66,1.4038,653.2,6.49,11.01,25.14,3259.0,0.6089,-0.7019
4537,7.0,24.0,25.15,36.69,12889.75,9108.94,3780.81,1.4151,632.3,6.68,11.01,25.14,3259.0,0.6152,-0.7075
4538,7.0,24.0,25.64,35.67,12981.1,9204.33,3776.77,1.4103,617.5,6.72,11.01,25.63,3259.0,0.6172,-0.7052
4539,7.0,23.7,25.95,34.76,13013.94,9233.56,3780.38,1.4094,606.4,6.68,11.01,25.94,3259.0,0.6031,-0.7047
4540,7.0,24.0,25.65,35.68,12809.9,9022.57,3787.32,1.4198,604.5,6.66,11.01,25.95,3259.0,0.6232,-0.7099
4541,7.0,24.0,26.18,34.48,13152.12,9322.83,3829.29,1.4107,603.2,6.57,11.01,26.17,3259.0,0.6194,-0.7054
4542,7.0,23.5,25.87,34.92,13054.38,9266.25,3788.13,1.4088,611.6,6.51,11.0,25.87,3259.0,0.6057,-0.7044
4543,7.0,24.0,25.3,36.45,12853.34,9062.32,3791.02,1.4183,622.2,6.52,11.01,25.3,3259.0,0.5946,-0.7092
4544,7.0,25.0,25.44,36.16,12686.02,8895.64,3790.38,1.4261,604.9,6.57,11.01,25.3,3259.0,0.5892,-0.713
4545,7.0,26.4,25.86,35.07,12605.68,8815.11,3790.57,1.43,582.5,6.57,11.01,25.85,3259.0,0.5867,-0.715
4546,7.0,28.0,25.72,35.61,12572.09,8777.24,3794.85,1.4324,585.7,6.47,11.0,25.86,3259.0,0.5652,-0.7162
4547,7.0,29.0,25.21,36.73,12244.19,8455.18,3789.01,1.4481,584.4,6.41,11.01,25.21,3259.0,0.537,-0.7241
4548,7.0,31.0,25.1,36.73,11776.83,8033.92,3742.91,1.4659,559.8,6.39,11.01,25.21,3259.0,0.5442,-0.7329
4549,7.0,31.0,25.63,35.88,11808.9,8141.91,3666.99,1.4504,546.8,6.39,11.01,25.62,3259.0,0.5975,-0.7252
4550,7.0,32.0,26.33,34.23,12758.19,8938.37,3819.81,1.4274,572.4,6.26,11.01,26.34,3259.0,0.5901,-0.7137
4551,7.0,32.9,25.38,36.03,12656.78,8827.81,3828.98,1.4337,602.8,6.07,11.01,25.39,3259.0,0.6124,-0.7169
4552,7.0,33.0,26.25,34.34,13005.64,9161.9,3843.74,1.4195,590.2,6.08,11.01,26.25,3259.0,0.5678,-0.7098
4553,7.0,33.0,24.72,37.72,12304.04,8495.13,3808.91,1.4484,608.3,5.91,11.01,24.72,3259.0,0.5883,-0.7242
4554,7.0,32.7,26.38,33.93,12557.75,8801.31,3756.45,1.4268,562.4,6.07,11.02,26.38,3259.0,0.6381,-0.7134
4555,7.0,31.0,26.41,34.07,13536.44,9547.05,3989.39,1.4179,608.5,5.89,11.01,26.38,3259.0,0.6249,-0.7089
4556,7.0,30.0,25.37,36.28,13159.11,9349.43,3809.68,1.4075,639.0,5.85,11.01,25.37,3259.0,0.6444,-0.7037
4557,7.0,29.3,25.29,36.21,13445.99,9640.19,3805.81,1.3948,662.4,5.91,11.01,25.37,3259.0,0.6446,-0.6974
4558,7.0,29.0,24.97,37.18,13446.33,9644.19,3802.14,1.3942,677.9,6.02,11.01,24.98,3259.0,0.6446,-0.6971
4559,7.0,27.0,25.13,36.85,13441.41,9643.18,3798.23,1.3939,670.3,6.13,11.01,24.97,3259.0,0.6464,-0.6969
4560,7.0,27.4,25.24,36.37,13472.6,9671.3,3801.3,1.3931,667.2,6.24,11.01,25.13,3259.0,0.6445,-0.6965
4561,7.0,26.0,25.34,36.42,13441.22,9641.46,3799.77,1.3941,660.2,6.35,11.01,25.24,3259.0,0.645,-0.6971
4562,7.0,26.0,25.35,36.35,13566.94,9649.31,3917.63,1.406,661.0,6.41,11.02,25.34,3259.0,0.6401,-0.703
4563,7.0,26.9,25.51,35.74,13385.56,9576.03,3809.53,1.3978,648.2,6.5,11.01,25.35,3259.0,0.6309,-0.6989
4564,7.0,26.0,25.62,35.79,13252.17,9438.69,3813.48,1.404,633.9,6.57,11.01,25.51,3259.0,0.6394,-0.702
4565,7.0,26.0,26.07,34.76,13434.32,9565.8,3868.51,1.4044,623.8,6.55,11.02,26.05,3259.0,0.6336,-0.7022
4566,7.0,26.6,26.22,34.2,13289.43,9479.23,3810.2,1.402,611.3,6.49,11.01,26.07,3259.0,0.6076,-0.701
4567,7.0,26.0,25.48,36.07,12903.8,9089.74,3814.06,1.4196,616.6,6.41,11.01,25.47,3259.0,0.5885,-0.7098
4568,7.0,27.0,25.51,36.01,12617.46,8804.1,3813.36,1.4331,595.8,6.4,11.01,25.48,3259.0,0.5803,-0.7166
4569,7.0,27.8,25.81,35.17,12516.09,8681.91,3834.18,1.4416,575.5,6.36,11.01,25.81,3259.0,0.5637,-0.7208
4570,7.0,28.0,25.45,36.22,12287.16,8432.71,3854.45,1.4571,573.2,6.27,11.01,25.45,3259.0,0.5598,-0.7285
4571,7.0,30.0,25.63,35.86,12273.18,8375.52,3897.66,1.4654,562.3,6.2,11.01,25.45,3259.0,0.5523,-0.7327
4572,7.0,31.1,25.4,36.11,12167.44,8263.08,3904.36,1.4725,563.7,6.08,11.01,25.63,3259.0,0.5347,-0.7363
4573,7.0,32.0,25.06,37.15,11802.35,7998.71,3803.64,1.4755,558.8,5.98,11.01,25.06,3259.0,0.5916,-0.7378
4574,7.0,32.0,26.55,33.74,12684.71,8851.36,3833.35,1.4331,558.9,5.99,11.01,26.55,3259.0,0.6022,-0.7165
4575,7.0,32.4,25.8,35.05,12918.65,9009.51,3909.13,1.4339,597.9,5.84,11.01,25.8,3259.0,0.6089,-0.7169
4576,7.0,32.0,25.62,35.76,12956.29,9109.59,3846.7,1.4223,611.9,5.87,11.0,25.8,3259.0,0.6109,-0.7111
4577,7.0,32.0,25.34,36.38,13701.74,9139.56,4562.19,1.4992,625.9,5.9,11.0,25.62,3259.0,0.6285,-0.7496
4578,7.0,31.9,26.03,34.63,13275.02,9402.15,3872.88,1.4119,614.6,5.93,11.01,26.03,3259.0,0.6229,-0.706
4579,7.0,31.0,25.35,36.23,13179.02,9318.35,3860.67,1.4143,638.0,5.92,11.01,25.34,3259.0,0.6261,-0.7072
4580,7.0,31.0,25.46,36.01,13205.12,9366.51,3838.6,1.4098,636.1,6.03,11.01,25.35,3259.0,0.6218,-0.7049
4581,7.0,28.7,25.39,35.89,13167.54,9302.99,3864.55,1.4154,635.1,6.08,11.01,25.46,3259.0,0.6195,-0.7077
4582,7.0,29.0,25.55,35.87,13091.12,9268.29,3822.83,1.4125,625.7,6.13,11.01,25.39,3259.0,0.626,-0.7062
4583,7.0,29.0,25.66,35.65,13200.82,9365.25,3835.57,1.4096,627.4,6.13,11.01,25.55,3259.0,0.639,-0.7048
4584,7.0,28.1,25.78,35.15,13397.29,9560.0,3837.29,1.4014,635.1,6.12,11.01,25.66,3259.0,0.637,-0.7007
4585,7.0,28.0,25.56,35.89,13364.41,9529.83,3834.58,1.4024,642.6,6.12,11.01,25.78,3259.0,0.6234,-0.7012
4586,7.0,28.0,25.06,37.01,13150.27,9326.18,3824.09,1.41,651.4,6.1,11.01,25.06,3259.0,0.6201,-0.705
4587,7.0,27.7,25.36,36.06,13104.06,9276.99,3827.06,1.4125,634.4,6.17,11.01,25.06,3259.0,0.6187,-0.7063
4588,7.0,27.0,25.73,35.48,13117.33,9256.46,3860.87,1.4171,617.5,6.25,11.01,25.72,3259.0,0.6256,-0.7086
4589,7.0,27.0,25.86,35.23,13184.2,9359.94,3824.26,1.4086,618.6,6.2,11.01,25.73,3259.0,0.627,-0.7043
4590,7.0,27.1,25.63,35.44,13214.73,9380.57,3834.16,1.4087,629.7,6.14,11.01,25.86,3259.0,0.6266,-0.7044
4591,7.0,27.0,25.52,35.97,13203.25,9374.62,3828.62,1.4084,633.9,6.1,11.01,25.63,3259.0,0.6073,-0.7042
4592,7.0,27.0,25.13,36.87,12936.33,9086.06,3850.28,1.4238,631.6,6.09,11.01,25.13,3259.0,0.5868,-0.7119
4593,7.0,27.8,25.33,36.16,12619.12,8778.31,3840.81,1.4375,601.5,6.14,11.01,25.13,3259.0,0.5752,-0.7188
4594,7.0,28.0,25.8,35.48,12426.2,8605.74,3820.46,1.4439,570.9,6.16,11.01,25.8,3259.0,0.5535,-0.722
4595,7.0,29.0,25.14,36.96,12154.26,8281.02,3873.24,1.4677,575.3,6.06,11.01,25.13,3259.0,0.5435,-0.7339
4596,7.0,29.1,25.5,35.92,11931.11,8130.88,3800.23,1.4674,550.7,6.04,11.01,25.5,3259.0,0.5317,-0.7337
4597,7.0,30.0,25.16,36.94,11720.01,7955.31,3764.7,1.4732,551.4,6.01,11.01,25.17,3259.0,0.5328,-0.7366
4598,7.0,30.0,25.41,36.42,11654.95,7970.65,3684.3,1.4622,543.2,6.01,11.01,25.16,3259.0,0.5282,-0.7311
4599,7.0,26.3,25.29,36.39,11605.97,7902.67,3703.3,1.4686,543.1,6.01,11.01,25.41,3259.0,0.5246,-0.7343
4600,7.0,29.0,25.2,36.91,11563.84,7848.08,3715.77,1.4735,542.6,6.04,11.01,25.29,3259.0,0.534,-0.7367
4601,7.0,28.0,25.51,36.27,11705.57,7988.61,3716.96,1.4653,540.4,6.04,11.01,25.51,3259.0,0.5476,-0.7326
4602,7.0,26.3,25.6,35.8,11959.45,8191.75,3767.7,1.4599,550.7,6.01,11.01,25.51,3259.0,0.5643,-0.73
4603,7.0,23.0,25.66,35.91,12335.26,8442.11,3893.15,1.4612,565.6,6.04,11.02,25.6,3259.0,0.5965,-0.7306
4604,7.0,22.0,25.74,35.68,12808.3,8924.02,3884.28,1.4353,594.8,6.14,11.01,25.66,3259.0,0.6025,-0.7176
4605,7.0,22.5,25.18,36.61,12776.8,9014.34,3762.46,1.4174,624.2,6.28,11.01,25.18,3259.0,0.5983,-0.7087
4606,7.0,22.0,24.96,37.33,12815.39,8950.77,3864.62,1.4318,630.1,6.48,11.02,25.18,3259.0,0.6043,-0.7159
4607,7.0,23.0,25.02,37.2,12795.81,9041.23,3754.58,1.4153,633.1,6.69,11.01,24.96,3259.0,0.5979,-0.7076
4608,7.0,22.6,25.0,37.02,12701.7,8945.5,3756.2,1.4199,627.3,6.91,11.01,25.02,3259.0,0.5898,-0.7099
4609,7.0,23.0,25.29,36.65,12575.51,8823.12,3752.39,1.4253,606.4,7.14,11.01,25.0,3259.0,0.58,-0.7126
4610,7.0,23.0,25.75,35.54,12442.9,8677.37,3765.53,1.4339,577.8,7.27,11.01,25.74,3259.0,0.5815,-0.717
4611,7.0,23.7,26.26,34.3,12447.26,8699.05,3748.21,1.4309,559.3,7.37,11.0,26.26,3259.0,0.5705,-0.7154
4612,7.0,24.0,26.28,34.48,12394.54,8535.03,3859.51,1.4522,548.6,7.36,11.01,26.26,3259.0,0.5533,-0.7261
4613,7.0,24.0,25.97,35.14,12002.79,8277.8,3724.99,1.45,542.5,7.33,11.0,25.98,3259.0,0.5355,-0.725
4614,7.0,23.2,25.41,36.04,11640.77,8010.88,3629.9,1.4531,545.6,7.35,11.0,25.42,3259.0,0.5258,-0.7266
4615,7.0,25.0,25.28,36.67,11467.89,7866.86,3601.03,1.4577,540.9,7.53,11.0,25.41,3259.0,0.5219,-0.7289
4616,7.0,24.0,25.42,36.37,11330.33,7807.24,3523.09,1.4513,531.4,7.81,11.01,25.28,3259.0,0.5077,-0.7256
4617,7.0,23.7,25.71,35.5,10986.75,7595.23,3391.52,1.4465,519.3,8.17,11.36,25.42,3259.0,0.4863,-0.7233
4618,7.0,25.0,25.86,35.49,10591.09,7278.79,3312.3,1.4551,509.6,8.53,11.85,25.71,3259.0,0.477,-0.7275
4619,7.0,25.0,26.34,34.53,10365.47,7145.38,3220.09,1.4507,509.1,8.89,12.57,26.23,3259.0,0.4716,-0.7253
4620,7.0,25.1,26.74,33.49,10255.4,7072.61,3182.8,1.45,512.0,9.13,13.19,26.65,3259.0,0.4753,-0.725
4621,7.0,26.0,26.9,33.48,10374.39,7135.8,3238.59,1.4539,515.0,9.25,13.31,26.74,3259.0,0.4752,-0.7269
4622,7.0,26.0,27.06,33.19,10343.46,7134.45,3209.01,1.4498,514.7,9.32,13.46,26.9,3259.0,0.4999,-0.7529
4623,7.0,24.8,28.13,30.96,10775.05,7507.08,3267.98,1.4353,515.1,9.32,13.84,28.1,3259.0,0.5048,-1.2813
4624,7.0,24.0,27.91,31.64,10964.9,7585.77,3379.13,1.4455,517.1,9.21,13.53,28.13,3259.0,0.5564,-1.1792
4625,7.0,25.0,29.07,29.64,11951.86,8356.52,3595.34,1.4302,522.6,9.01,13.4,29.07,3259.0,0.5665,-1.7517
4626,7.0,25.0,28.82,29.82,12228.31,8506.41,3721.9,1.4375,529.4,8.71,13.07,29.07,3259.0,0.5679,-1.6309
4627,7.0,25.0,27.74,32.1,12280.36,8523.71,3756.65,1.4407,531.7,8.34,12.02,27.8,3259.0,0.5688,-1.0923
4628,7.0,25.0,27.16,33.23,12310.49,8523.63,3786.85,1.4443,525.5,7.98,11.25,27.32,3259.0,0.5672,-0.804
4629,7.0,25.0,27.13,32.96,12444.94,8489.01,3955.93,1.466,520.5,7.67,11.13,27.16,3259.0,0.5688,-0.797
4630,7.0,25.0,27.12,33.17,12510.56,8510.9,3999.66,1.4699,518.6,7.39,11.03,27.13,3259.0,0.5677,-0.7965
4631,7.0,25.0,26.77,33.59,12435.26,8492.94,3942.31,1.4642,528.7,7.09,11.02,26.78,3259.0,0.5641,-0.7321
4632,7.0,24.5,26.21,34.55,12222.21,8439.29,3782.93,1.4483,544.5,6.89,11.0,26.22,3259.0,0.5764,-0.7241
4633,7.0,24.0,25.87,35.42,12466.48,8623.96,3842.53,1.4456,569.4,6.82,11.0,25.88,3259.0,0.5796,-0.7228
4634,7.0,24.0,25.81,35.47,12560.65,8670.7,3889.96,1.4486,575.0,6.72,11.01,25.87,3259.0,0.5848,-0.7243
4635,7.0,24.5,26.17,34.46,12539.92,8748.58,3791.35,1.4334,566.0,6.65,11.0,26.17,3259.0,0.5858,-0.7167
4636,7.0,24.0,25.78,35.45,12600.6,8764.5,3836.1,1.4377,582.1,6.51,11.0,25.79,3259.0,0.5827,-0.7188
4637,7.0,24.0,25.63,35.79,12506.49,8717.94,3788.55,1.4346,585.1,6.44,11.0,25.78,3259.0,0.5672,-0.7173
4638,7.0,24.4,25.41,35.95,12279.8,8486.04,3793.77,1.4471,578.2,6.41,11.01,25.63,3259.0,0.5546,-0.7235
4639,7.0,25.0,25.57,35.95,12055.72,8297.57,3758.14,1.4529,559.1,6.41,11.01,25.41,3259.0,0.5386,-0.7265
4640,7.0,25.0,25.42,36.29,11798.27,8058.02,3740.25,1.4642,548.7,6.37,11.01,25.57,3259.0,0.5386,-0.7321
4641,7.0,25.5,25.52,35.84,11753.05,8057.67,3695.38,1.4586,544.9,6.32,11.01,25.42,3259.0,0.5382,-0.7293
4642,7.0,26.0,25.51,36.14,11779.9,8051.37,3728.53,1.4631,544.8,6.29,11.01,25.52,3259.0,0.533,-0.7315
4643,7.0,26.0,25.41,36.37,11700.27,7973.95,3726.32,1.4673,543.3,6.23,11.01,25.51,3259.0,0.5322,-0.7337
4644,7.0,26.3,25.41,36.14,11644.29,7962.27,3682.02,1.4624,542.4,6.18,11.01,25.41,3259.0,0.5391,-0.7312
4645,7.0,26.0,25.5,36.21,11790.51,8065.15,3725.36,1.4619,545.9,6.13,11.01,25.41,3259.0,0.5889,-0.731
4646,7.0,26.0,26.51,33.92,12631.02,8810.55,3820.47,1.4336,557.7,6.06,11.01,26.5,3259.0,0.5752,-0.7168
4647,7.0,26.0,25.36,36.13,12423.99,8605.68,3818.32,1.4437,588.5,6.0,11.01,25.36,3259.0,0.59,-0.7218
4648,7.0,26.0,26.11,34.65,12658.44,8826.61,3831.83,1.4341,573.6,6.06,11.01,26.11,3259.0,0.5965,-0.7171
4649,7.0,26.0,25.7,35.66,12737.26,8923.62,3813.64,1.4274,596.0,6.02,11.01,25.7,3259.0,0.6079,-0.7137
4650,7.0,26.2,25.73,35.32,12910.96,9094.43,3816.53,1.4197,606.2,6.03,11.01,25.7,3259.0,0.6004,-0.7098
4651,7.0,25.0,25.51,36.1,12797.79,8981.96,3815.84,1.4248,607.7,6.07,11.01,25.73,3259.0,0.5748,-0.7124
4652,7.0,25.0,25.1,37.02,12410.56,8599.94,3810.62,1.4431,598.7,6.14,11.01,25.11,3259.0,0.5944,-0.7215
4653,7.0,24.8,26.26,34.35,12685.01,8892.53,3792.48,1.4265,571.8,6.21,11.01,26.26,3259.0,0.6039,-0.7132
4654,7.0,25.0,25.7,35.65,12887.27,9034.28,3852.99,1.4265,603.7,6.19,11.02,25.69,3259.0,0.5999,-0.7132
4655,7.0,25.0,25.6,35.88,12783.59,8974.6,3808.99,1.4244,603.6,6.25,11.01,25.7,3259.0,0.6193,-0.7122
4656,7.0,24.1,26.0,34.83,13066.67,9265.84,3800.83,1.4102,606.4,6.28,11.01,26.0,3259.0,0.6285,-0.7051
4657,7.0,24.0,25.59,35.81,13267.16,9403.24,3863.92,1.4109,632.6,6.33,11.01,25.61,3259.0,0.6373,-0.7055
4658,7.0,24.0,25.66,35.69,13336.32,9535.06,3801.25,1.3987,638.7,6.31,11.01,25.59,3259.0,0.6369,-0.6993
4659,7.0,23.4,25.43,35.91,13324.42,9528.94,3795.48,1.3983,648.4,6.32,11.01,25.66,3259.0,0.6288,-0.6992
4660,7.0,22.0,25.16,36.79,13181.17,9406.54,3774.63,1.4013,652.2,6.37,11.01,25.43,3259.0,0.6295,-0.7006
4661,7.0,21.0,24.99,37.17,13174.32,9418.23,3756.09,1.3988,660.8,6.48,11.01,25.16,3259.0,0.6286,-0.6994
4662,7.0,20.7,24.77,37.43,13149.98,9403.75,3746.23,1.3984,670.7,6.62,11.01,24.99,3259.0,0.6143,-0.6992
4663,7.0,21.0,24.6,38.08,12929.33,9190.15,3739.18,1.4069,663.5,6.8,11.01,24.77,3259.0,0.6134,-0.7034
4664,7.0,21.0,24.95,37.3,12910.57,9176.73,3733.85,1.4069,645.7,7.01,11.0,24.95,3259.0,0.607,-0.7034
4665,7.0,21.5,25.22,36.53,12817.37,9081.68,3735.7,1.4113,627.3,7.25,11.01,24.95,3259.0,0.5981,-0.7057
4666,7.0,22.0,25.69,35.6,12719.56,8947.99,3771.57,1.4215,598.6,7.52,11.02,25.67,3259.0,0.5893,-0.7107
4667,7.0,22.0,26.47,34.08,12528.88,8816.86,3712.02,1.421,564.8,7.74,11.16,26.45,3259.0,0.5852,-0.7105
4668,7.0,22.0,26.91,33.05,12487.66,8757.42,3730.25,1.426,544.6,7.72,11.13,26.82,3259.0,0.6141,-0.713
4669,7.0,23.0,27.88,31.18,12949.92,9188.52,3761.4,1.4094,536.3,7.58,11.08,27.89,3259.0,0.6211,-1.147
4670,7.0,24.0,27.81,31.25,13145.77,9293.6,3852.17,1.4145,542.8,7.22,11.01,27.88,3259.0,0.5961,-1.113
4671,7.0,23.2,26.76,33.08,12671.83,8918.05,3753.77,1.4209,555.7,6.9,11.0,26.76,3259.0,0.5894,-0.7105
4672,7.0,24.0,25.73,35.42,12566.73,8817.51,3749.23,1.4252,587.9,6.85,11.0,25.73,3259.0,0.612,-0.7126
4673,7.0,24.0,26.04,34.77,12905.8,9156.13,3749.67,1.4095,597.7,6.87,11.0,26.04,3259.0,0.6138,-0.7048
4674,7.0,24.0,25.9,34.83,12946.96,9183.5,3763.46,1.4098,605.1,6.88,11.0,26.04,3259.0,0.6227,-0.7049
4675,7.0,24.0,26.23,34.41,13070.51,9316.54,3753.97,1.4029,600.3,6.91,11.0,26.23,3259.0,0.6191,-0.7015
4676,7.0,23.0,25.95,35.01,13024.07,9261.8,3762.27,1.4062,608.3,6.9,11.0,26.23,3259.0,0.6174,-0.7031
4677,7.0,23.0,25.82,35.07,12996.84,9236.68,3760.16,1.4071,611.7,6.95,11.0,25.95,3259.0,0.6176,-0.7035
4678,7.0,23.0,25.92,35.1,12996.16,9239.47,3756.69,1.4066,607.9,7.04,11.01,25.82,3259.0,0.6197,-0.7033
4679,7.0,23.0,26.08,34.77,13029.29,9271.4,3757.89,1.4053,603.4,7.13,11.01,25.92,3259.0,0.628,-0.7027
4680,7.0,22.9,26.41,33.97,13157.41,9395.56,3761.86,1.4004,598.6,7.2,11.01,26.4,3259.0,0.568,-0.7002
4681,7.0,23.0,25.46,36.16,12224.65,8497.91,3726.74,1.4385,577.0,7.26,11.0,25.46,3259.0,0.5556,-0.7193
4682,7.0,23.0,25.57,35.93,11934.54,8312.72,3621.82,1.4357,560.0,7.39,11.01,25.46,3259.0,0.5876,-0.7178
4683,7.0,22.8,26.47,33.93,12512.73,8790.34,3722.38,1.4235,557.4,7.53,11.0,26.47,3259.0,0.5875,-0.7117
4684,7.0,23.0,26.88,33.18,12571.22,8789.25,3781.97,1.4303,543.2,7.5,11.0,26.88,3259.0,0.5808,-0.7151
4685,7.0,23.0,26.72,33.51,12436.84,8689.33,3747.52,1.4313,542.4,7.34,11.0,26.88,3259.0,0.5767,-0.7156
4686,7.0,22.5,26.23,34.32,12375.18,8628.3,3746.88,1.4343,556.0,7.2,11.0,26.24,3259.0,0.6062,-0.7171
4687,7.0,23.0,26.51,33.9,12902.37,9068.93,3833.44,1.4227,574.1,7.19,11.01,26.23,3259.0,0.6267,-0.7114
4688,7.0,23.0,27.08,32.67,13182.39,9375.71,3806.67,1.406,572.7,7.15,11.01,27.06,3259.0,0.6265,-0.7411
4689,7.0,23.1,27.07,32.53,13138.6,9372.29,3766.31,1.4019,572.3,6.97,11.0,27.08,3259.0,0.6203,-0.7377
4690,7.0,23.0,26.3,34.25,13044.61,9279.39,3765.22,1.4058,595.4,6.84,11.0,26.3,3259.0,0.6212,-0.7029
4691,7.0,23.0,25.94,35.01,13057.72,9293.0,3764.71,1.4051,610.8,6.83,11.0,25.94,3259.0,0.6206,-0.7026
4692,7.0,22.9,25.86,35.04,13049.21,9284.11,3765.1,1.4055,613.3,6.87,11.0,25.94,3259.0,0.6259,-0.7028
4693,7.0,23.0,26.02,34.87,13132.91,9363.63,3769.28,1.4025,611.9,6.92,11.01,25.86,3259.0,0.5934,-0.7013
4694,7.0,23.0,25.54,35.91,12634.63,8876.98,3757.65,1.4233,599.6,7.0,11.01,25.54,3259.0,0.5862,-0.7117
4695,7.0,24.2,25.82,35.15,12523.46,8769.23,3754.23,1.4281,580.9,7.09,11.01,25.54,3259.0,0.5393,-0.7141
4696,7.0,23.0,25.24,36.6,11709.26,8067.95,3641.31,1.4513,556.3,7.2,11.01,25.24,3259.0,0.524,-0.7257
4697,7.0,23.0,25.03,37.07,11373.66,7838.98,3534.68,1.4509,548.5,7.43,11.01,25.24,3259.0,0.5644,-0.7255
4698,7.0,23.4,26.17,34.5,12113.06,8444.38,3668.68,1.4345,546.2,7.7,11.0,26.17,3259.0,0.6329,-0.7172
4699,7.0,23.0,28.7,30.03,13223.73,9469.27,3754.45,1.3965,535.8,7.73,11.37,28.71,3259.0,0.6753,-1.5495
4700,7.0,23.0,29.05,29.16,13984.95,10108.46,3876.49,1.3835,555.0,7.32,11.19,29.02,3259.0,0.6744,-1.7187
4701,7.0,23.2,28.31,30.16,13944.85,10092.77,3852.08,1.3817,572.1,6.91,11.0,28.31,3259.0,0.6627,-1.3475
4702,7.0,23.0,26.93,32.68,13718.68,9913.75,3804.93,1.3838,611.2,6.6,11.01,26.93,3259.0,0.6657,-0.6919
4703,7.0,23.0,26.11,34.3,13752.95,9959.46,3793.49,1.3809,647.4,6.6,11.01,26.11,3259.0,0.6623,-0.6904
4704,7.0,23.2,25.73,34.91,13704.31,9909.08,3795.24,1.383,660.9,6.71,11.01,25.73,3259.0,0.6344,-0.6915
4705,7.0,23.0,25.34,35.94,13276.6,9491.33,3785.27,1.3988,650.1,6.89,11.01,25.34,3259.0,0.6626,-0.6994
4706,7.0,23.0,26.33,33.95,13704.52,9913.65,3790.87,1.3824,634.9,7.06,11.01,26.33,3259.0,0.6689,-0.6912
4707,7.0,22.9,26.93,32.55,13803.84,10007.58,3796.26,1.3793,616.4,7.12,11.01,26.94,3259.0,0.6777,-0.6897
4708,7.0,23.0,27.73,31.13,13940.67,10139.39,3801.28,1.3749,594.6,7.02,11.0,27.74,3259.0,0.659,-1.0549
4709,7.0,23.0,27.08,32.44,13646.53,9858.29,3788.25,1.3843,601.9,6.77,11.0,27.07,3259.0,0.6551,-0.731
4710,7.0,22.7,26.48,33.34,13589.89,9800.23,3789.66,1.3867,621.3,6.67,11.0,26.49,3259.0,0.6179,-0.6933
4711,7.0,23.0,25.5,35.67,13022.83,9244.19,3778.64,1.4088,626.1,6.7,11.01,25.5,3259.0,0.5821,-0.7044
4712,7.0,23.0,25.14,36.45,12475.66,8707.85,3767.81,1.4327,604.6,6.82,11.01,25.15,3259.0,0.5747,-0.7163
4713,7.0,23.5,25.65,35.12,12321.95,8598.0,3723.94,1.4331,576.2,6.98,11.01,25.65,3259.0,0.5545,-0.7166
4714,7.0,23.0,25.61,35.49,11975.69,8295.64,3680.05,1.4436,557.6,7.1,11.01,25.65,3259.0,0.5802,-0.7218
4715,7.0,24.0,26.2,34.3,12410.84,8680.16,3730.69,1.4298,560.5,7.19,11.0,26.2,3259.0,0.5987,-0.7149
4716,7.0,24.4,26.63,33.21,12734.32,8956.47,3777.84,1.4218,562.2,7.17,11.0,26.63,3259.0,0.6117,-0.7109
4717,7.0,25.0,27.11,32.57,12926.79,9151.23,3775.56,1.4126,557.6,7.04,11.0,27.1,3259.0,0.5868,-0.7592
4718,7.0,24.0,26.11,34.6,12552.02,8778.78,3773.23,1.4298,570.5,6.83,11.0,26.11,3259.0,0.5817,-0.7149
4719,7.0,25.0,25.71,35.14,12486.51,8702.42,3784.09,1.4348,580.9,6.8,11.0,25.71,3259.0,0.6031,-0.7174
4720,7.0,25.0,26.54,33.77,12809.87,9022.73,3787.14,1.4197,569.7,6.77,11.0,26.55,3259.0,0.6456,-0.7099
4721,7.0,25.0,26.86,33.03,13504.23,9658.99,3845.24,1.3981,598.1,6.61,11.01,26.85,3259.0,0.6356,-0.699
4722,7.0,25.9,26.39,33.71,13319.43,9508.64,3810.79,1.4008,606.6,6.5,11.0,26.39,3259.0,0.6171,-0.7004
4723,7.0,25.0,25.83,35.21,13035.58,9232.16,3803.42,1.412,611.0,6.44,11.01,25.84,3259.0,0.6067,-0.706
4724,7.0,25.0,25.62,35.68,12876.23,9076.45,3799.78,1.4186,609.6,6.45,11.01,25.83,3259.0,0.5963,-0.7093
4725,7.0,24.5,25.65,35.29,12711.49,8920.41,3791.08,1.425,597.9,6.49,11.01,25.62,3259.0,0.6245,-0.7125
4726,7.0,24.0,26.36,34.22,13133.74,9342.56,3791.18,1.4058,597.1,6.53,11.01,26.36,3259.0,0.6368,-0.7029
4727,7.0,24.0,26.0,34.83,13377.99,9526.85,3851.15,1.4042,623.4,6.49,11.01,26.01,3259.0,0.6334,-0.7021
4728,7.0,24.5,25.68,35.2,13278.22,9476.1,3802.12,1.4012,633.9,6.53,11.01,25.68,3259.0,0.6168,-0.7006
4729,7.0,24.0,25.59,35.73,13019.48,9227.31,3792.17,1.411,621.0,6.65,11.01,25.68,3259.0,0.6231,-0.7055
4730,7.0,24.0,26.15,34.6,13111.61,9322.01,3789.61,1.4065,604.2,6.65,11.01,26.14,3259.0,0.6388,-0.7033
4731,7.0,24.2,26.35,33.84,13354.96,9557.35,3797.61,1.3973,611.2,6.59,11.0,26.15,3259.0,0.6359,-0.6987
4732,7.0,24.0,26.2,34.45,13419.11,9512.87,3906.25,1.4106,614.8,6.55,11.01,26.35,3259.0,0.6223,-0.7053
4733,7.0,24.0,26.0,34.88,13106.7,9310.41,3796.29,1.4077,609.4,6.51,11.01,26.2,3259.0,0.6007,-0.7039
4734,7.0,23.7,25.51,35.53,12780.68,8986.65,3794.02,1.4222,607.9,6.47,11.0,25.52,3259.0,0.5889,-0.7111
4735,7.0,24.0,25.72,35.51,12595.2,8809.84,3785.37,1.4297,587.7,6.51,11.01,25.51,3259.0,0.5899,-0.7148
4736,7.0,24.0,25.98,34.98,12610.74,8824.71,3786.03,1.429,578.3,6.49,11.01,25.72,3259.0,0.6191,-0.7145
4737,7.0,24.1,26.2,34.18,13058.57,9262.53,3796.04,1.4098,598.0,6.4,11.0,25.98,3259.0,0.6139,-0.7049
4738,7.0,25.0,25.72,35.58,12985.75,9184.87,3800.88,1.4138,612.4,6.38,11.01,25.73,3259.0,0.578,-0.7069
4739,7.0,25.0,25.25,36.62,12442.36,8646.82,3795.53,1.439,595.9,6.38,11.01,25.25,3259.0,0.5785,-0.7195
4740,7.0,25.1,26.12,34.44,12424.05,8654.33,3769.72,1.4356,561.7,6.4,11.01,26.13,3259.0,0.5952,-0.7178
4741,7.0,25.0,25.89,35.22,12818.31,8905.06,3913.25,1.4394,587.3,6.29,11.01,26.12,3259.0,0.6384,-0.7197
4742,7.0,25.0,26.57,33.69,13398.38,9550.64,3847.74,1.4029,602.1,6.17,11.0,26.58,3259.0,0.6142,-0.7014
4743,7.0,25.6,25.5,35.58,13013.91,9189.09,3824.82,1.4162,622.3,6.1,11.01,25.5,3259.0,0.6212,-0.7081
4744,7.0,26.0,25.97,35.02,13113.22,9293.04,3820.18,1.4111,609.3,6.13,11.01,25.97,3259.0,0.6504,-0.7055
4745,7.0,25.0,26.18,34.54,13665.95,9730.01,3935.94,1.4045,629.7,6.03,11.01,25.97,3259.0,0.6614,-0.7023
4746,7.0,25.2,25.77,34.96,13726.56,9895.25,3831.31,1.3872,658.0,6.07,11.01,25.77,3259.0,0.6363,-0.6936
4747,7.0,25.0,25.13,36.83,13341.49,9519.58,3821.91,1.4015,661.6,6.17,11.01,25.13,3259.0,0.6756,-0.7007
4748,7.0,25.0,26.04,34.7,13954.77,10107.21,3847.57,1.3807,659.7,6.29,11.01,26.04,3259.0,0.6826,-0.6903
4749,7.0,24.8,25.85,34.69,14042.01,10211.63,3830.38,1.3751,675.2,6.33,11.01,26.04,3259.0,0.6649,-0.6876
4750,7.0,25.0,25.48,35.93,13772.07,9947.82,3824.26,1.3844,674.6,6.41,11.01,25.49,3259.0,0.6825,-0.6922
4751,7.0,25.0,25.92,34.91,14083.56,10211.13,3872.43,1.3792,672.6,6.52,11.02,25.91,3259.0,0.684,-0.6896
4752,7.0,25.0,26.18,33.96,14060.05,10233.56,3826.49,1.3739,661.9,6.6,11.01,25.92,3259.0,0.6688,-0.687
4753,7.0,25.0,26.1,34.57,13828.62,10005.73,3822.89,1.3821,650.9,6.69,11.01,26.18,3259.0,0.6622,-0.691
4754,7.0,25.0,26.29,34.21,13725.62,9907.75,3817.87,1.3853,636.4,6.72,11.01,26.1,3259.0,0.6623,-0.6927
4755,7.0,24.6,26.62,33.14,13724.6,9907.88,3816.73,1.3852,622.8,6.72,11.01,26.62,3259.0,0.6201,-0.6926
4756,7.0,25.0,26.06,34.73,13085.44,9276.64,3808.79,1.4106,604.6,6.66,11.01,26.07,3259.0,0.6369,-0.7053
4757,7.0,25.0,26.66,33.54,13336.67,9527.71,3808.96,1.3998,597.1,6.61,11.0,26.66,3259.0,0.6537,-0.6999
4758,7.0,24.9,26.71,33.01,13600.09,9779.83,3820.25,1.3906,611.0,6.45,11.0,26.66,3259.0,0.6393,-0.6953
4759,7.0,25.0,26.11,34.57,13439.9,9564.81,3875.09,1.4051,621.3,6.35,11.0,26.13,3259.0,0.6366,-0.7026
4760,7.0,26.0,25.89,35.05,13361.19,9524.57,3836.62,1.4028,628.1,6.29,11.0,26.11,3259.0,0.6362,-0.7014
4761,7.0,25.7,26.0,34.36,13347.29,9517.77,3829.52,1.4024,622.8,6.23,11.01,25.89,3259.0,0.6367,-0.7012
4762,7.0,27.0,26.01,34.84,13376.62,9524.77,3851.85,1.4044,623.2,6.19,11.01,26.0,3259.0,0.6363,-0.7022
4763,7.0,28.0,25.87,35.14,13389.5,9519.54,3869.95,1.4065,628.4,6.11,11.01,26.01,3259.0,0.6541,-0.7033
4764,7.0,28.1,25.98,34.44,13657.76,9785.97,3871.79,1.3956,641.4,6.04,11.01,25.87,3259.0,0.6577,-0.6978
4765,7.0,27.0,25.78,35.3,13812.44,9839.85,3972.58,1.4037,654.4,6.07,11.02,25.98,3259.0,0.6552,-0.7019
4766,7.0,26.0,25.67,35.54,13646.92,9802.19,3844.73,1.3922,656.3,6.1,11.01,25.78,3259.0,0.6573,-0.6961
4767,7.0,27.5,25.66,35.03,13716.42,9833.61,3882.82,1.3949,658.7,6.11,11.01,25.67,3259.0,0.6655,-0.6974
4768,7.0,25.0,25.9,35.08,13760.5,9957.06,3803.44,1.382,656.3,6.18,11.01,25.66,3259.0,0.6302,-0.691
4769,7.0,26.0,24.73,37.7,13261.55,9428.93,3832.61,1.4065,674.7,6.24,11.01,24.73,3259.0,0.6254,-0.7032
4770,7.0,24.9,25.24,36.05,13173.26,9356.74,3816.52,1.4079,645.3,6.42,11.01,25.24,3259.0,0.6065,-0.7039
4771,7.0,25.0,25.41,36.23,12877.61,9073.14,3804.47,1.4193,618.6,6.55,11.01,25.24,3259.0,0.6112,-0.7097
4772,7.0,25.0,26.15,34.52,12975.55,9143.99,3831.56,1.419,592.5,6.62,11.01,26.15,3259.0,0.586,-0.7095
4773,7.0,25.4,25.96,34.42,12578.7,8766.34,3812.36,1.4349,575.6,6.6,11.01,26.15,3259.0,0.5964,-0.7174
