hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
4774,7.0,25.0,26.25,34.36,12725.21,8922.35,3802.86,1.4262,574.4,6.53,11.0,25.96,3259.0,0.6191,-0.7131
4775,7.0,26.0,26.21,34.45,13076.9,9262.49,3814.41,1.4118,597.6,6.45,11.0,26.25,3259.0,0.6603,-0.7059
4776,7.0,25.4,26.67,33.08,13703.18,9878.14,3825.05,1.3872,618.7,6.35,11.01,26.67,3259.0,0.661,-0.6936
4777,7.0,26.0,26.08,34.65,13802.25,9889.0,3913.25,1.3957,643.8,6.29,11.01,26.1,3259.0,0.663,-0.6979
4778,7.0,26.0,26.07,34.69,13762.4,9919.37,3843.03,1.3874,646.3,6.26,11.01,26.08,3259.0,0.6581,-0.6937
4779,7.0,25.1,25.84,34.66,13675.51,9845.61,3829.9,1.389,651.6,6.24,11.01,26.07,3259.0,0.6508,-0.6945
4780,7.0,25.0,25.72,35.45,13557.56,9735.75,3821.81,1.3926,649.4,6.25,11.01,25.84,3259.0,0.6468,-0.6963
4781,7.0,25.0,25.64,35.65,13498.54,9677.18,3821.36,1.3949,649.3,6.24,11.01,25.72,3259.0,0.6477,-0.6974
4782,7.0,24.8,25.65,35.07,13511.12,9690.08,3821.04,1.3943,649.6,6.24,11.01,25.64,3259.0,0.6469,-0.6972
4783,7.0,25.0,25.71,35.54,13495.58,9677.35,3818.23,1.3946,646.2,6.28,11.01,25.65,3259.0,0.6472,-0.6973
4784,7.0,25.0,25.73,35.51,13502.24,9682.77,3819.46,1.3945,645.5,6.28,11.01,25.71,3259.0,0.6469,-0.6972
4785,7.0,24.7,25.72,35.01,13498.05,9677.88,3820.17,1.3947,645.5,6.27,11.01,25.73,3259.0,0.6473,-0.6974
4786,7.0,25.0,25.79,35.33,13606.32,9683.63,3922.69,1.4051,643.1,6.3,11.02,25.72,3259.0,0.6472,-0.7025
4787,7.0,24.0,25.95,35.02,13488.84,9682.9,3805.94,1.3931,635.9,6.31,11.01,25.79,3259.0,0.623,-0.6965
4788,7.0,24.6,25.19,36.16,13133.15,9320.96,3812.19,1.409,645.1,6.34,11.01,25.19,3259.0,0.5879,-0.7045
4789,7.0,24.0,25.03,37.06,12587.24,8795.59,3791.66,1.4311,615.9,6.48,11.01,25.19,3259.0,0.6253,-0.7155
4790,7.0,25.0,26.43,33.86,13158.39,9355.5,3802.88,1.4065,595.1,6.54,11.0,26.43,3259.0,0.6194,-0.7032
4791,7.0,25.7,25.98,34.32,13086.46,9267.03,3819.43,1.4122,607.4,6.46,11.0,25.98,3259.0,0.6204,-0.7061
4792,7.0,25.0,26.32,34.18,13092.16,9281.15,3811.01,1.4106,594.6,6.42,11.01,26.32,3259.0,0.6195,-0.7053
4793,7.0,26.0,25.92,35.03,13077.67,9267.38,3810.29,1.4112,609.8,6.33,11.01,25.92,3259.0,0.6245,-0.7056
4794,7.0,26.3,25.89,34.58,13168.27,9343.23,3825.04,1.4094,616.0,6.28,11.01,25.92,3259.0,0.6158,-0.7047
4795,7.0,26.0,25.95,34.99,13000.8,9212.11,3788.69,1.4113,604.9,6.25,11.01,25.89,3259.0,0.6032,-0.7056
4796,7.0,25.0,25.3,36.41,12823.84,9024.88,3798.97,1.4209,619.6,6.22,11.01,25.3,3259.0,0.6034,-0.7105
4797,7.0,25.5,25.74,35.01,12836.72,9026.61,3810.1,1.4221,601.3,6.34,11.01,25.74,3259.0,0.6116,-0.711
4798,7.0,25.0,26.27,34.42,12950.38,9149.89,3800.49,1.4154,588.2,6.37,11.01,26.27,3259.0,0.6174,-0.7077
4799,7.0,25.0,25.74,35.54,13042.15,9237.41,3804.73,1.4119,615.2,6.3,11.01,25.74,3259.0,0.6128,-0.7059
4800,7.0,24.9,25.58,35.45,12977.21,9168.35,3808.85,1.4154,617.5,6.34,11.01,25.74,3259.0,0.6124,-0.7077
4801,7.0,24.0,25.82,35.4,12956.2,9162.62,3793.58,1.414,606.8,6.43,11.01,25.58,3259.0,0.6041,-0.707
4802,7.0,24.0,25.89,35.27,12830.29,9038.3,3791.99,1.4195,595.8,6.38,11.01,25.82,3259.0,0.626,-0.7098
4803,7.0,24.3,26.21,34.19,13165.78,9365.24,3800.54,1.4058,604.3,6.3,11.01,26.21,3259.0,0.6339,-0.7029
4804,7.0,24.0,25.9,35.05,13395.01,9482.9,3912.1,1.4125,625.1,6.23,11.01,25.91,3259.0,0.6405,-0.7063
4805,7.0,24.0,25.83,35.21,13380.21,9582.74,3797.47,1.3963,634.6,6.22,11.01,25.9,3259.0,0.6357,-0.6981
4806,7.0,24.0,25.34,35.8,13313.76,9509.93,3803.83,1.4,651.0,6.23,11.01,25.35,3259.0,0.6174,-0.7
4807,7.0,24.0,25.21,36.56,13026.45,9236.2,3790.26,1.4104,638.2,6.34,11.01,25.34,3259.0,0.6037,-0.7052
4808,7.0,24.0,25.28,36.44,12814.65,9032.21,3782.43,1.4188,621.2,6.42,11.01,25.21,3259.0,0.6035,-0.7094
4809,7.0,24.7,25.7,35.16,12819.02,9028.71,3790.31,1.4198,603.0,6.49,11.01,25.7,3259.0,0.5905,-0.7099
4810,7.0,25.0,25.8,35.37,12615.11,8833.74,3781.36,1.4281,586.2,6.49,11.01,25.7,3259.0,0.5868,-0.714
4811,7.0,25.0,25.74,35.5,12560.19,8779.02,3781.17,1.4307,584.7,6.44,11.01,25.8,3259.0,0.5615,-0.7154
4812,7.0,26.5,25.33,36.02,12189.84,8400.44,3789.4,1.4511,575.8,6.43,11.01,25.33,3259.0,0.581,-0.7255
4813,7.0,26.0,26.39,34.26,12448.15,8692.68,3755.47,1.432,554.7,6.45,11.01,26.39,3259.0,0.5581,-0.716
4814,7.0,27.0,25.23,36.74,12147.65,8348.83,3798.82,1.455,576.2,6.33,11.0,25.23,3259.0,0.5629,-0.7275
4815,7.0,26.1,26.09,34.54,12165.9,8421.18,3744.72,1.4447,548.0,6.34,11.01,26.09,3259.0,0.5772,-0.7223
4816,7.0,27.0,25.84,35.39,12542.61,8635.5,3907.11,1.4524,571.9,6.22,11.01,26.09,3259.0,0.6117,-0.7262
4817,7.0,27.0,26.32,34.29,13011.48,9152.22,3859.26,1.4217,587.0,6.11,11.01,26.31,3259.0,0.6075,-0.7108
4818,7.0,28.1,25.72,35.2,12909.45,9088.61,3820.84,1.4204,606.1,5.99,11.01,25.73,3259.0,0.6264,-0.7102
4819,7.0,27.0,26.09,34.73,13237.35,9372.01,3865.34,1.4124,610.3,6.02,11.02,26.08,3259.0,0.6306,-0.7062
4820,7.0,26.0,25.75,35.39,13292.37,9434.25,3858.12,1.4089,628.3,5.99,11.01,25.75,3259.0,0.6109,-0.7045
4821,7.0,26.0,25.3,36.05,12952.77,9139.18,3813.59,1.4173,627.5,6.08,11.01,25.31,3259.0,0.5846,-0.7086
4822,7.0,25.0,25.24,36.59,12547.56,8746.25,3801.31,1.4346,603.1,6.18,11.01,25.3,3259.0,0.5662,-0.7173
4823,7.0,24.0,25.52,36.01,12228.53,8470.25,3758.28,1.4437,573.1,6.3,11.01,25.24,3259.0,0.5698,-0.7219
4824,7.0,24.4,25.77,35.13,12305.76,8525.19,3780.56,1.4435,566.6,6.42,11.01,25.52,3259.0,0.5598,-0.7217
4825,7.0,24.0,25.57,35.93,12157.42,8374.86,3782.57,1.4517,564.4,6.53,11.01,25.77,3259.0,0.5524,-0.7258
4826,7.0,23.0,25.63,35.81,11947.78,8264.29,3683.48,1.4457,554.4,6.47,11.01,25.57,3259.0,0.551,-0.7229
4827,7.0,23.6,25.46,35.82,11984.22,8242.66,3741.56,1.4539,559.4,6.48,11.01,25.63,3259.0,0.5528,-0.727
4828,7.0,23.0,25.74,35.62,11906.1,8270.19,3635.91,1.4396,550.8,6.51,11.01,25.46,3259.0,0.5621,-0.7198
4829,7.0,22.0,25.67,35.78,12151.4,8409.01,3742.39,1.445,562.5,6.53,11.0,25.74,3259.0,0.543,-0.7225
4830,7.0,22.9,25.07,36.77,11803.09,8124.06,3679.04,1.4529,567.1,6.62,11.01,25.06,3259.0,0.5427,-0.7264
4831,7.0,23.0,25.58,36.04,11682.14,8118.51,3563.63,1.439,546.7,6.79,11.01,25.57,3259.0,0.5427,-0.7195
4832,7.0,24.0,25.39,36.46,11802.54,8118.5,3684.04,1.4538,553.8,6.89,11.0,25.58,3259.0,0.5427,-0.7269
4833,7.0,25.2,25.63,35.66,11765.33,8118.48,3646.85,1.4492,544.9,6.97,11.01,25.39,3259.0,0.5419,-0.7246
4834,7.0,27.0,25.8,35.63,11749.35,8107.34,3642.01,1.4492,537.8,7.05,11.01,25.63,3259.0,0.5251,-0.7246
4835,7.0,29.0,25.32,36.68,11484.38,7856.26,3628.12,1.4618,538.5,7.06,11.0,25.33,3259.0,0.5098,-0.7309
4836,7.0,30.6,25.1,36.87,11216.0,7627.47,3588.54,1.4705,531.4,7.14,11.01,25.32,3259.0,0.5056,-0.7352
4837,7.0,31.0,25.16,37.1,11036.74,7564.37,3472.37,1.459,524.9,7.34,11.01,25.1,3259.0,0.5136,-0.7295
4838,7.0,32.0,25.42,36.54,11168.14,7684.5,3483.64,1.4533,523.3,7.55,11.0,25.16,3259.0,0.5419,-0.7267
4839,7.0,32.9,26.23,34.52,11758.38,8107.5,3650.88,1.4503,522.5,7.82,11.0,26.24,3259.0,0.5211,-0.7252
4840,7.0,32.0,25.97,35.42,11441.39,7795.72,3645.66,1.4676,512.4,8.0,11.04,26.23,3259.0,0.564,-0.7338
4841,7.0,32.0,27.69,32.09,12162.99,8437.83,3725.16,1.4415,515.0,8.16,11.62,27.7,3259.0,0.5703,-1.0681
4842,7.0,33.2,27.11,32.86,12351.94,8540.99,3810.95,1.4462,524.9,7.81,11.14,27.23,3259.0,0.6502,-0.7774
4843,7.0,31.0,29.36,28.83,13576.94,9730.12,3846.82,1.3954,526.0,7.57,11.21,29.37,3259.0,0.6741,-1.8801
4844,7.0,29.0,29.28,28.92,14158.37,10087.96,4070.41,1.4035,543.1,7.1,11.05,29.36,3259.0,0.6665,-1.8406
4845,7.0,28.6,28.99,29.06,13904.63,9972.0,3932.63,1.3944,544.2,6.64,11.01,29.28,3259.0,0.6523,-1.6925
4846,7.0,27.0,27.6,31.62,13644.64,9759.05,3885.6,1.3982,577.4,6.2,11.01,27.6,3259.0,0.6724,-0.9973
4847,7.0,27.0,26.99,32.77,13922.27,10058.84,3863.43,1.3841,617.7,5.94,11.01,26.99,3259.0,0.6879,-0.692
4848,7.0,27.1,26.21,34.04,14130.45,10291.83,3838.62,1.373,664.6,5.88,11.01,26.21,3259.0,0.6794,-0.6865
4849,7.0,26.0,25.14,36.66,14014.7,10163.85,3850.85,1.3789,706.4,5.98,11.01,25.14,3259.0,0.6901,-0.6894
4850,7.0,26.0,25.31,36.3,14173.93,10324.17,3849.76,1.3729,708.6,6.18,11.01,25.14,3259.0,0.6935,-0.6864
4851,7.0,26.4,25.34,35.92,14205.53,10375.01,3830.52,1.3692,710.7,6.34,11.01,25.31,3259.0,0.6696,-0.6846
4852,7.0,25.0,25.03,36.96,13841.6,10017.22,3824.38,1.3818,701.3,6.54,11.01,25.03,3259.0,0.6714,-0.6909
4853,7.0,25.0,25.47,35.91,13911.47,10044.29,3867.18,1.385,682.1,6.75,11.01,25.46,3259.0,0.6895,-0.6925
4854,7.0,26.0,26.32,33.94,14143.62,10314.95,3828.68,1.3712,661.0,7.0,11.01,26.32,3259.0,0.6791,-0.6856
4855,7.0,25.0,26.79,33.07,14074.3,10159.65,3914.65,1.3853,632.8,7.13,11.03,26.77,3259.0,0.6463,-0.6927
4856,7.0,26.0,27.08,32.6,13492.55,9669.88,3822.67,1.3953,590.3,7.17,11.0,27.08,3259.0,0.6359,-0.7377
4857,7.0,28.6,27.62,31.36,13348.91,9513.05,3835.86,1.4032,561.9,7.02,11.0,27.61,3259.0,0.6293,-1.0108
4858,7.0,30.0,27.65,31.57,13256.57,9415.39,3841.18,1.408,555.0,6.7,11.0,27.62,3259.0,0.6146,-1.0314
4859,7.0,31.0,26.77,33.3,13113.33,9195.18,3918.15,1.4261,572.5,6.38,11.0,26.77,3259.0,0.6023,-0.7131
4860,7.0,32.4,26.0,34.59,12935.85,9010.88,3924.97,1.4356,589.9,6.14,11.01,26.0,3259.0,0.5929,-0.7178
4861,7.0,34.0,25.9,35.11,12804.57,8870.7,3933.86,1.4435,584.8,6.03,11.01,26.0,3259.0,0.5649,-0.7217
4862,7.0,34.0,25.26,36.53,12324.63,8451.57,3873.06,1.4583,582.4,5.9,11.01,25.25,3259.0,0.5649,-0.7291
4863,7.0,34.9,25.96,34.72,12276.16,8451.9,3824.25,1.4525,555.0,5.96,11.01,25.97,3259.0,0.5871,-0.7262
4864,7.0,35.0,25.97,35.06,12609.78,8783.76,3826.02,1.4356,576.3,5.88,11.0,25.96,3259.0,0.6593,-0.7178
4865,7.0,35.0,26.94,32.92,13700.5,9862.82,3837.68,1.3891,607.9,5.87,11.01,26.93,3259.0,0.6225,-0.6946
4866,7.0,33.9,25.0,36.61,13242.84,9312.94,3929.91,1.422,653.8,5.78,11.01,25.0,3259.0,0.6487,-0.711
4867,7.0,33.0,26.08,34.72,13611.86,9705.24,3906.62,1.4025,632.4,6.06,11.02,26.08,3259.0,0.675,-0.7013
4868,7.0,32.0,26.06,34.71,14127.66,10098.27,4029.39,1.399,658.9,6.02,11.02,26.08,3259.0,0.6718,-0.6995
4869,7.0,31.0,25.67,35.24,14158.47,10051.36,4107.11,1.4086,673.0,6.08,11.01,25.67,3259.0,0.6753,-0.7043
4870,7.0,30.0,25.75,35.42,13961.49,10103.05,3858.44,1.3819,673.1,6.21,11.02,25.67,3259.0,0.6853,-0.691
4871,7.0,30.0,25.85,35.15,14233.37,10252.55,3980.82,1.3883,678.8,6.32,11.02,25.75,3259.0,0.6697,-0.6941
4872,7.0,29.2,25.92,34.72,13910.94,10018.85,3892.09,1.3885,659.9,6.47,11.02,25.85,3259.0,0.6787,-0.6942
4873,7.0,28.0,26.53,33.7,14080.14,10153.36,3926.77,1.3867,642.7,6.57,11.02,26.51,3259.0,0.6778,-0.6934
4874,7.0,28.0,26.97,32.67,14085.62,10140.88,3944.74,1.389,623.8,6.59,11.01,26.96,3259.0,0.6806,-0.6945
4875,7.0,28.2,27.35,31.74,14071.48,10181.89,3889.59,1.382,611.3,6.49,11.0,27.35,3259.0,0.6689,-0.8664
4876,7.0,27.0,27.15,32.44,13865.74,10006.69,3859.05,1.3856,608.3,6.28,11.0,27.35,3259.0,0.6536,-0.7675
4877,7.0,27.0,26.44,33.87,13638.11,9778.61,3859.5,1.3947,621.8,6.05,11.0,26.44,3259.0,0.6233,-0.6973
4878,7.0,27.5,25.42,35.73,13226.53,9324.91,3901.62,1.4184,635.0,5.98,11.01,25.42,3259.0,0.6095,-0.7092
4879,7.0,27.0,25.66,35.54,12966.65,9117.8,3848.85,1.4221,610.9,6.08,11.01,25.42,3259.0,0.6007,-0.7111
4880,7.0,28.0,26.04,34.78,12917.12,8986.92,3930.2,1.4373,586.7,6.06,11.01,26.04,3259.0,0.582,-0.7187
4881,7.0,29.4,25.72,35.23,12691.89,8706.5,3985.39,1.4577,580.9,5.94,11.01,25.72,3259.0,0.5706,-0.7289
4882,7.0,31.0,25.85,35.22,12627.35,8537.17,4090.18,1.4791,564.6,5.96,11.01,25.72,3259.0,0.5601,-0.7396
4883,7.0,32.0,25.61,35.75,12359.15,8379.6,3979.56,1.4749,563.3,5.88,11.01,25.85,3259.0,0.5392,-0.7375
4884,7.0,32.8,25.13,36.55,12028.53,8067.44,3961.09,1.491,560.8,5.85,11.01,25.14,3259.0,0.5453,-0.7455
4885,7.0,34.0,25.93,35.18,12200.8,8157.76,4043.04,1.4956,537.0,5.94,11.01,25.93,3259.0,0.5498,-0.7478
4886,7.0,35.0,25.42,36.27,12198.23,8225.82,3972.4,1.4829,560.4,5.81,11.01,25.42,3259.0,0.5632,-0.7415
4887,7.0,35.0,25.92,34.91,12434.57,8426.29,4008.28,1.4757,554.9,5.87,11.01,25.92,3259.0,0.578,-0.7378
4888,7.0,29.0,25.74,35.64,12472.28,8647.42,3824.86,1.4423,576.3,5.8,11.01,25.92,3259.0,0.5749,-0.7212
4889,7.0,28.0,25.63,35.89,12419.27,8601.31,3817.96,1.4439,577.6,5.89,11.01,25.74,3259.0,0.5584,-0.7219
4890,7.0,32.0,25.5,35.88,12219.84,8353.4,3866.44,1.4629,566.0,5.95,11.01,25.63,3259.0,0.572,-0.7314
4891,7.0,27.0,25.91,35.2,12411.65,8557.78,3853.87,1.4503,564.1,5.94,11.01,25.9,3259.0,0.5686,-0.7252
4892,7.0,27.0,25.82,35.42,12351.63,8506.05,3845.57,1.4521,563.8,5.97,11.01,25.91,3259.0,0.565,-0.726
4893,7.0,29.6,25.85,35.1,12274.68,8453.3,3821.38,1.4521,559.1,5.97,11.01,25.82,3259.0,0.6137,-0.726
4894,7.0,27.0,26.58,33.72,13057.23,9180.94,3876.28,1.4222,578.5,5.95,11.01,26.59,3259.0,0.6215,-0.7111
4895,7.0,27.0,26.04,34.91,13154.05,9298.1,3855.95,1.4147,607.0,5.89,11.01,26.04,3259.0,0.6,-0.7074
4896,7.0,28.0,25.47,35.84,12855.14,8976.74,3878.4,1.432,609.1,5.94,11.01,25.48,3259.0,0.6053,-0.716
4897,7.0,27.0,26.11,34.62,12920.07,9055.76,3864.31,1.4267,588.4,6.04,11.01,26.12,3259.0,0.5959,-0.7134
4898,7.0,27.0,25.83,35.23,12767.29,8914.87,3852.42,1.4321,590.3,5.92,11.01,26.11,3259.0,0.6195,-0.7161
4899,7.0,27.7,26.24,34.15,13159.09,9268.45,3890.65,1.4198,597.1,5.87,11.01,26.24,3259.0,0.6109,-0.7099
4900,7.0,27.0,25.84,35.27,12993.98,9139.24,3854.74,1.4218,604.5,5.87,11.01,25.84,3259.0,0.6289,-0.7109
4901,7.0,26.0,26.22,34.38,13286.29,9408.29,3877.99,1.4122,607.3,5.89,11.01,26.21,3259.0,0.6347,-0.7061
4902,7.0,27.1,26.07,34.45,13368.59,9496.12,3872.47,1.4078,618.8,5.9,11.01,26.22,3259.0,0.6348,-0.7039
4903,7.0,27.0,25.8,35.29,13355.27,9496.85,3858.42,1.4063,630.2,5.92,11.01,26.07,3259.0,0.6315,-0.7031
4904,7.0,28.0,25.6,35.72,13320.24,9447.86,3872.37,1.4099,635.3,5.95,11.01,25.8,3259.0,0.632,-0.7049
4905,7.0,29.9,25.7,35.3,13344.98,9454.68,3890.29,1.4115,631.9,6.0,11.01,25.6,3259.0,0.6295,-0.7057
4906,7.0,31.0,25.89,35.16,13341.21,9418.27,3922.94,1.4165,621.4,6.08,11.01,25.7,3259.0,0.6251,-0.7083
4907,7.0,33.0,25.94,35.07,13915.23,9352.05,4563.18,1.4879,614.9,6.06,11.01,25.89,3259.0,0.621,-0.744
4908,7.0,34.1,26.06,34.59,13687.09,9290.66,4396.44,1.4732,606.0,5.95,11.01,25.94,3259.0,0.5987,-0.7366
4909,7.0,34.0,25.58,35.9,13077.42,8957.28,4120.14,1.46,603.7,5.86,11.01,25.58,3259.0,0.6109,-0.73
4910,7.0,35.0,26.19,34.52,13733.96,9138.97,4594.99,1.5028,591.7,5.89,11.02,26.17,3259.0,0.6276,-0.7514
4911,7.0,35.4,26.08,34.45,13958.94,9389.81,4569.13,1.4866,611.8,5.79,11.01,26.19,3259.0,0.649,-0.7433
4912,7.0,35.0,25.98,34.9,13804.41,9710.16,4094.25,1.4216,637.3,5.79,11.02,26.08,3259.0,0.681,-0.7108
4913,7.0,35.0,25.92,34.96,14298.02,10188.27,4109.74,1.4034,671.1,5.89,11.02,25.98,3259.0,0.6613,-0.7017
4914,7.0,30.7,25.26,36.08,13731.82,9893.91,3837.91,1.3879,682.2,6.03,11.02,25.25,3259.0,0.6656,-0.694
4915,7.0,32.0,25.45,36.01,13851.86,9958.22,3893.64,1.391,677.4,6.26,11.02,25.26,3259.0,0.6858,-0.6955
4916,7.0,31.0,26.07,34.57,14159.32,10260.23,3899.09,1.38,668.9,6.5,11.02,26.08,3259.0,0.6849,-0.69
4917,7.0,29.8,26.51,33.47,14344.15,10246.99,4097.16,1.3998,649.0,6.61,11.01,26.51,3259.0,0.6795,-0.6999
4918,7.0,31.0,27.05,32.62,14322.4,10166.22,4156.18,1.4088,622.3,6.61,11.02,27.04,3259.0,0.6658,-0.7303
4919,7.0,30.0,27.45,31.82,13919.16,9961.58,3957.57,1.3973,594.7,6.44,11.01,27.44,3259.0,0.6629,-0.9248
4920,7.0,29.4,27.34,31.78,13885.35,9917.22,3968.13,1.4001,595.7,6.18,11.0,27.45,3259.0,0.6676,-0.8719
4921,7.0,30.0,26.91,32.92,13910.12,9987.68,3922.44,1.3927,616.4,5.9,11.01,26.91,3259.0,0.6599,-0.6964
4922,7.0,29.0,25.93,34.94,13856.48,9872.27,3984.21,1.4036,649.3,5.83,11.01,25.93,3259.0,0.6429,-0.7018
4923,7.0,28.5,25.38,35.75,13618.97,9618.04,4000.93,1.416,657.1,5.93,11.01,25.38,3259.0,0.621,-0.708
4924,7.0,28.0,25.33,36.23,13113.04,9290.82,3822.22,1.4114,636.8,6.11,11.01,25.38,3259.0,0.6059,-0.7057
4925,7.0,27.0,25.45,35.99,12877.56,9064.7,3812.86,1.4206,616.1,6.17,11.01,25.33,3259.0,0.6141,-0.7103
4926,7.0,27.4,26.15,34.23,13046.46,9186.92,3859.54,1.4201,595.2,6.18,11.01,26.16,3259.0,0.604,-0.7101
4927,7.0,27.0,26.02,34.85,12861.81,9036.39,3825.42,1.4233,590.6,6.05,11.01,26.15,3259.0,0.6037,-0.7117
4928,7.0,29.0,25.86,35.22,12869.87,9032.19,3837.68,1.4249,597.0,5.94,11.01,26.02,3259.0,0.6023,-0.7124
4929,7.0,30.3,25.86,34.92,12934.5,9010.2,3924.3,1.4355,595.4,5.94,11.01,25.86,3259.0,0.5688,-0.7178
4930,7.0,32.0,25.48,36.07,12395.87,8509.8,3886.08,1.4567,577.4,5.95,11.01,25.48,3259.0,0.5471,-0.7283
4931,7.0,33.0,25.52,35.99,12078.82,8185.49,3893.33,1.4756,553.9,5.95,11.01,25.48,3259.0,0.5489,-0.7378
4932,7.0,34.1,25.72,35.28,12754.29,8212.58,4541.71,1.553,548.2,5.91,11.01,25.52,3259.0,0.582,-0.7765
4933,7.0,35.0,26.48,34.08,12682.36,8707.74,3974.62,1.4564,552.5,5.82,11.01,26.49,3259.0,0.5694,-0.7282
4934,7.0,36.0,25.17,36.9,12537.93,8519.27,4018.66,1.4717,590.5,5.74,11.01,25.17,3259.0,0.5537,-0.7359
4935,7.0,36.6,25.8,35.2,12423.21,8283.12,4140.09,1.4998,550.4,5.9,11.02,25.8,3259.0,0.5575,-0.7499
4936,7.0,36.0,25.73,35.73,12246.67,8340.12,3906.54,1.4684,556.3,5.86,11.01,25.8,3259.0,0.5728,-0.7342
4937,7.0,36.0,25.76,35.6,12674.86,8570.03,4104.83,1.479,570.6,5.83,11.02,25.73,3259.0,0.5682,-0.7395
4938,7.0,36.3,25.63,35.45,12579.42,8500.49,4078.92,1.4798,570.8,5.84,11.01,25.76,3259.0,0.5749,-0.7399
4939,7.0,35.0,25.83,35.49,12572.32,8600.33,3971.99,1.4618,569.7,5.86,11.01,25.63,3259.0,0.572,-0.7309
4940,7.0,34.0,25.61,35.98,12673.88,8557.3,4116.58,1.4811,575.2,5.83,11.01,25.83,3259.0,0.5645,-0.7405
4941,7.0,31.1,25.41,36.05,12268.19,8445.99,3822.2,1.4525,575.5,5.81,11.01,25.61,3259.0,0.559,-0.7263
4942,7.0,28.0,25.48,36.29,12170.37,8362.66,3807.72,1.4553,567.1,5.9,11.01,25.41,3259.0,0.5561,-0.7277
4943,7.0,28.0,25.66,35.93,12117.77,8319.77,3798.0,1.4565,557.4,5.96,11.01,25.48,3259.0,0.5431,-0.7283
4944,7.0,28.0,25.54,35.85,11957.17,8125.17,3832.0,1.4716,548.8,5.99,11.01,25.66,3259.0,0.6062,-0.7358
4945,7.0,28.0,26.95,32.75,12898.66,9068.68,3829.98,1.4223,558.1,5.98,11.01,26.95,3259.0,0.6078,-0.7112
4946,7.0,28.0,26.18,34.56,12919.16,9093.75,3825.41,1.4207,588.2,5.84,11.01,26.18,3259.0,0.5996,-0.7103
4947,7.0,27.9,25.59,35.44,12831.85,8970.09,3861.76,1.4305,603.6,5.85,11.01,25.6,3259.0,0.6088,-0.7153
4948,7.0,28.0,26.25,34.48,12973.97,9108.39,3865.58,1.4244,586.3,5.94,11.01,26.26,3259.0,0.5898,-0.7122
4949,7.0,28.0,25.63,35.82,12690.43,8823.49,3866.94,1.4383,592.2,5.87,11.01,25.63,3259.0,0.5873,-0.7191
4950,7.0,26.7,26.06,34.6,12621.59,8786.15,3835.44,1.4365,572.9,5.93,11.01,26.06,3259.0,0.5709,-0.7183
4951,7.0,26.0,25.63,35.86,12361.99,8540.32,3821.67,1.4475,573.0,5.9,11.01,25.64,3259.0,0.5449,-0.7237
4952,7.0,26.0,25.46,36.24,11967.75,8152.17,3815.58,1.468,553.6,5.96,11.01,25.63,3259.0,0.5309,-0.734
4953,7.0,24.8,25.47,35.96,11624.99,7943.16,3681.83,1.4635,539.1,5.98,11.01,25.46,3259.0,0.5198,-0.7318
4954,7.0,25.0,25.36,36.5,11329.61,7777.32,3552.29,1.4567,532.1,6.04,11.01,25.47,3259.0,0.5152,-0.7284
4955,7.0,25.0,25.11,37.05,11224.94,7707.22,3517.73,1.4564,536.5,6.04,11.01,25.36,3259.0,0.5033,-0.7282
4956,7.0,26.0,24.87,37.31,11002.23,7529.84,3472.38,1.4611,533.3,6.07,11.01,25.11,3259.0,0.5046,-0.7306
4957,7.0,29.0,25.16,36.96,11038.52,7549.74,3488.79,1.4621,523.6,6.14,11.01,24.87,3259.0,0.5234,-0.7311
4958,7.0,31.0,25.86,35.54,11547.4,7830.82,3716.58,1.4746,517.6,6.17,11.01,25.86,3259.0,0.5089,-0.7373
4959,7.0,31.1,25.12,36.79,11397.92,7613.92,3784.0,1.497,529.7,6.05,11.01,25.12,3259.0,0.517,-0.7485
4960,7.0,34.0,25.57,36.21,11604.58,7734.05,3870.53,1.5005,521.4,6.05,11.01,25.57,3259.0,0.5074,-0.7502
4961,7.0,32.0,25.04,37.4,11270.11,7591.47,3678.64,1.4846,531.1,5.94,11.01,25.05,3259.0,0.4989,-0.7423
4962,7.0,31.0,25.1,36.88,11017.52,7463.82,3553.7,1.4761,520.3,6.07,11.02,25.04,3259.0,0.511,-0.7381
4963,7.0,30.0,25.5,36.28,11225.16,7644.33,3580.83,1.4684,518.0,6.11,11.02,25.49,3259.0,0.5127,-0.7342
4964,7.0,29.0,25.28,36.77,11291.29,7670.86,3620.43,1.472,527.4,6.07,11.01,25.5,3259.0,0.517,-0.736
4965,7.0,28.8,25.35,36.29,11385.12,7735.24,3649.88,1.4719,529.2,6.05,11.01,25.28,3259.0,0.5164,-0.7359
4966,7.0,28.0,25.49,36.35,11312.69,7726.36,3586.32,1.4642,523.5,6.07,11.01,25.35,3259.0,0.533,-0.7321
4967,7.0,28.0,25.77,35.77,11624.08,7974.0,3650.08,1.4577,530.0,6.05,11.01,25.49,3259.0,0.5182,-0.7289
4968,7.0,28.0,25.32,36.46,11469.74,7753.03,3716.71,1.4794,531.7,6.05,11.01,25.32,3259.0,0.521,-0.7397
4969,7.0,28.0,25.58,36.25,11381.26,7793.85,3587.41,1.4603,525.0,6.06,11.01,25.32,3259.0,0.5329,-0.7301
4970,7.0,28.0,25.8,35.7,11768.67,7972.78,3795.89,1.4761,529.3,5.99,11.02,25.58,3259.0,0.5588,-0.7381
4971,7.0,27.3,26.17,34.62,12177.99,8359.62,3818.37,1.4568,541.0,5.93,11.01,26.16,3259.0,0.5587,-0.7284
4972,7.0,28.0,25.82,35.56,12234.0,8358.79,3875.21,1.4636,553.6,5.86,11.01,25.84,3259.0,0.5545,-0.7318
4973,7.0,27.0,25.64,35.96,12108.11,8295.14,3812.97,1.4597,556.3,5.88,11.01,25.82,3259.0,0.5439,-0.7298
4974,7.0,27.0,25.49,35.94,11954.1,8136.65,3817.45,1.4692,551.5,5.91,11.01,25.64,3259.0,0.5343,-0.7346
4975,7.0,26.0,25.54,36.22,11712.65,7992.99,3719.66,1.4654,539.9,5.95,11.01,25.49,3259.0,0.5306,-0.7327
4976,7.0,27.0,25.62,36.07,11673.3,7937.56,3735.73,1.4706,533.0,5.96,11.01,25.54,3259.0,0.483,-0.7353
4977,7.0,27.6,24.6,38.11,10760.54,7226.14,3534.41,1.4891,522.1,6.01,11.01,24.6,3259.0,0.47,-0.7446
4978,7.0,30.0,24.45,38.79,10458.18,7030.85,3427.33,1.4875,513.6,6.17,11.01,24.6,3259.0,0.4613,-0.7437
4979,7.0,32.0,24.27,39.24,10384.3,6901.31,3482.98,1.5047,511.1,6.33,11.01,24.45,3259.0,0.4583,-0.7523
4980,7.0,30.8,24.26,39.01,10242.07,6856.15,3385.92,1.4939,508.5,6.53,11.02,24.27,3259.0,0.4677,-0.7469
4981,7.0,31.0,24.55,38.63,10302.45,6997.28,3305.17,1.4723,507.6,6.71,11.01,24.26,3259.0,0.5795,-0.7362
4982,7.0,32.0,27.4,32.15,12496.7,8669.27,3827.44,1.4415,518.9,6.71,11.01,27.4,3259.0,0.5473,-0.9229
4983,7.0,33.0,25.59,35.56,12085.83,8187.9,3897.93,1.4761,551.3,6.38,11.01,25.59,3259.0,0.5311,-0.738
4984,7.0,34.0,25.51,36.07,11955.58,7945.69,4009.89,1.5047,537.9,6.32,11.01,25.59,3259.0,0.5685,-0.7523
4985,7.0,32.0,26.42,34.26,12462.77,8505.32,3957.45,1.4653,541.7,6.15,11.01,26.42,3259.0,0.6013,-0.7326
4986,7.0,31.1,26.34,34.11,12836.68,8995.28,3841.41,1.427,575.8,5.88,11.0,26.42,3259.0,0.6387,-0.7135
4987,7.0,30.0,26.33,34.41,13584.53,9555.91,4028.62,1.4216,612.6,5.84,11.02,26.34,3259.0,0.6677,-0.7108
4988,7.0,30.0,26.2,34.62,14007.78,9989.13,4018.65,1.4023,646.2,5.88,11.02,26.33,3259.0,0.6533,-0.7012
4989,7.0,30.1,25.19,36.52,13627.55,9774.7,3852.84,1.3942,676.8,5.96,11.01,25.19,3259.0,0.6543,-0.6971
4990,7.0,27.0,25.38,36.34,13740.51,9788.66,3951.86,1.4037,669.2,6.2,11.02,25.19,3259.0,0.6517,-0.7019
4991,7.0,27.0,25.6,35.81,13677.81,9749.61,3928.2,1.4029,656.6,6.36,11.02,25.38,3259.0,0.6342,-0.7015
4992,7.0,28.5,25.67,35.39,13309.25,9488.73,3820.52,1.4026,635.3,6.52,11.01,25.6,3259.0,0.6467,-0.7013
4993,7.0,26.0,26.44,33.93,13515.86,9675.5,3840.36,1.3969,615.1,6.66,11.01,26.46,3259.0,0.6769,-0.6985
4994,7.0,26.0,26.97,32.73,14033.84,10126.88,3906.96,1.3858,623.0,6.62,11.01,26.96,3259.0,0.6729,-0.6929
4995,7.0,27.4,26.99,32.44,13921.71,10066.63,3855.09,1.383,618.0,6.54,11.0,26.97,3259.0,0.6245,-0.6915
4996,7.0,26.0,26.15,34.42,13164.8,9343.57,3821.23,1.409,605.5,6.47,11.0,26.15,3259.0,0.6109,-0.7045
4997,7.0,26.0,25.96,34.83,12956.47,9139.73,3816.74,1.4176,599.9,6.41,11.01,26.15,3259.0,0.6063,-0.7088
4998,7.0,26.7,26.09,34.31,12906.42,9070.18,3836.24,1.423,590.2,6.34,11.01,25.96,3259.0,0.6,-0.7115
4999,7.0,26.0,26.27,34.22,12792.84,8976.56,3816.28,1.4251,577.1,6.25,11.01,26.09,3259.0,0.5986,-0.7126
5000,7.0,27.0,25.99,34.82,12779.06,8955.14,3823.93,1.427,586.5,6.09,11.0,26.27,3259.0,0.5917,-0.7135
5001,7.0,27.7,25.77,35.09,12679.18,8852.9,3826.28,1.4322,588.4,5.96,11.01,25.99,3259.0,0.5869,-0.7161
5002,7.0,29.0,25.88,35.08,12613.26,8779.69,3833.57,1.4366,579.6,5.97,11.01,25.77,3259.0,0.5788,-0.7183
5003,7.0,30.0,25.9,35.06,12482.45,8658.89,3823.55,1.4416,571.0,5.96,11.01,25.88,3259.0,0.5783,-0.7208
5004,7.0,31.1,25.84,34.98,12544.39,8651.76,3892.63,1.4499,572.6,5.93,11.01,25.9,3259.0,0.5972,-0.725
5005,7.0,33.0,26.22,34.46,12836.95,8935.25,3901.7,1.4367,576.8,5.92,11.01,26.21,3259.0,0.6102,-0.7183
5006,7.0,34.0,25.91,35.12,13069.12,9129.16,3939.96,1.4316,601.3,5.84,11.01,25.91,3259.0,0.6105,-0.7158
5007,7.0,34.1,25.82,35.05,13285.75,9133.16,4152.59,1.4547,605.3,5.86,11.01,25.91,3259.0,0.613,-0.7273
5008,7.0,35.0,25.92,35.13,13021.76,9170.31,3851.44,1.42,603.7,5.88,11.01,25.82,3259.0,0.5995,-0.71
5009,7.0,35.0,25.64,35.73,12819.35,8968.26,3851.09,1.4294,601.8,5.9,11.01,25.92,3259.0,0.6209,-0.7147
5010,7.0,34.9,26.17,34.35,13219.45,9289.59,3929.86,1.423,601.4,5.94,11.01,26.17,3259.0,0.617,-0.7115
5011,7.0,35.0,25.72,35.5,13850.86,9230.13,4620.74,1.5006,616.2,5.88,11.02,25.72,3259.0,0.6213,-0.7503
5012,7.0,33.0,26.42,33.97,13226.27,9295.09,3931.18,1.4229,592.2,5.98,11.01,26.43,3259.0,0.6336,-0.7115
5013,7.0,31.5,25.95,34.77,13632.4,9479.87,4152.53,1.438,622.9,5.85,11.01,25.95,3259.0,0.6234,-0.719
5014,7.0,31.0,25.66,35.63,13195.08,9327.08,3868.0,1.4147,624.8,5.92,11.01,25.95,3259.0,0.6211,-0.7074
5015,7.0,31.0,25.62,35.75,13157.06,9291.89,3865.17,1.416,624.3,5.99,11.01,25.66,3259.0,0.6271,-0.708
5016,7.0,30.3,25.92,34.9,13354.41,9381.84,3972.57,1.4234,617.5,6.05,11.01,25.92,3259.0,0.6274,-0.7117
5017,7.0,28.0,26.02,34.97,13218.43,9387.08,3831.35,1.4082,613.9,6.05,11.01,25.92,3259.0,0.6385,-0.7041
5018,7.0,28.0,26.12,34.69,13535.1,9552.21,3982.9,1.417,620.6,5.98,11.02,26.02,3259.0,0.6409,-0.7085
5019,7.0,29.3,26.12,34.43,13501.41,9588.57,3912.83,1.4081,622.5,5.98,11.01,26.12,3259.0,0.6203,-0.704
5020,7.0,28.0,25.65,35.73,13150.21,9280.15,3870.07,1.417,622.0,5.96,11.01,25.65,3259.0,0.6314,-0.7085
5021,7.0,27.0,26.12,34.63,13345.1,9446.67,3898.43,1.4127,613.7,5.98,11.02,26.11,3259.0,0.6172,-0.7063
5022,7.0,28.3,25.84,34.94,13173.0,9234.08,3938.93,1.4266,610.9,5.96,11.01,26.12,3259.0,0.6215,-0.7133
5023,7.0,28.0,26.06,34.79,13166.36,9298.45,3867.9,1.416,606.0,5.94,11.01,25.84,3259.0,0.628,-0.708
5024,7.0,29.0,26.14,34.65,13279.66,9394.89,3884.77,1.4135,609.2,5.91,11.01,26.06,3259.0,0.6136,-0.7067
5025,7.0,30.5,25.69,35.36,13533.18,9180.42,4352.76,1.4741,613.8,5.9,11.01,25.69,3259.0,0.5965,-0.7371
5026,7.0,32.0,26.09,34.84,12811.84,8924.45,3887.39,1.4356,581.1,5.95,11.01,26.09,3259.0,0.5738,-0.7178
5027,7.0,34.0,25.42,36.31,12518.65,8583.78,3934.88,1.4584,585.0,5.88,11.01,25.41,3259.0,0.5509,-0.7292
5028,7.0,34.1,25.65,35.53,12458.4,8242.33,4216.08,1.5115,553.0,5.93,11.02,25.42,3259.0,0.5553,-0.7558
5029,7.0,35.0,25.95,35.22,12150.72,8308.36,3842.37,1.4625,546.1,5.87,11.01,25.95,3259.0,0.5964,-0.7312
5030,7.0,35.0,26.38,34.22,12817.69,8921.91,3895.78,1.4367,570.3,5.84,11.02,26.37,3259.0,0.6191,-0.7183
5031,7.0,36.0,26.06,34.63,13281.37,9262.69,4018.68,1.4339,604.0,5.8,11.01,26.06,3259.0,0.6079,-0.7169
5032,7.0,36.0,25.53,35.97,12974.91,9095.32,3879.59,1.4265,615.3,5.82,11.02,25.53,3259.0,0.6076,-0.7133
5033,7.0,36.0,26.0,34.93,13692.63,9089.54,4603.09,1.5064,595.6,5.99,11.02,25.99,3259.0,0.6528,-0.7532
5034,7.0,35.5,26.79,33.08,13689.14,9766.99,3922.15,1.4016,607.6,5.89,11.02,26.8,3259.0,0.64,-0.7008
5035,7.0,35.0,25.4,36.1,14190.52,9574.77,4615.75,1.4821,653.2,5.79,11.01,25.4,3259.0,0.6074,-0.741
5036,7.0,33.0,25.57,35.75,12950.66,9087.15,3863.51,1.4252,612.9,6.0,11.02,25.4,3259.0,0.5913,-0.7126
5037,7.0,32.1,25.83,34.86,12780.79,8846.68,3934.11,1.4447,586.0,6.05,11.02,25.57,3259.0,0.5969,-0.7223
5038,7.0,32.0,26.33,34.23,12769.96,8930.5,3839.47,1.4299,572.2,6.02,11.01,26.33,3259.0,0.6024,-0.715
5039,7.0,31.0,25.89,35.16,12876.98,9012.37,3864.61,1.4288,594.3,5.9,11.01,25.89,3259.0,0.6068,-0.7144
5040,7.0,30.6,25.95,34.74,12979.78,9078.59,3901.19,1.4297,596.3,5.93,11.01,25.89,3259.0,0.5903,-0.7149
5041,7.0,30.0,25.73,35.54,12740.91,8831.53,3909.38,1.4427,589.0,5.96,11.01,25.95,3259.0,0.5859,-0.7213
5042,7.0,30.0,25.89,35.21,12674.17,8766.16,3908.01,1.4458,577.9,5.91,11.01,25.73,3259.0,0.5842,-0.7229
5043,7.0,29.2,25.99,34.67,12670.81,8740.68,3930.13,1.4496,572.5,5.88,11.01,25.89,3259.0,0.5936,-0.7248
5044,7.0,29.0,26.17,34.68,12716.56,8880.35,3836.22,1.432,574.6,5.86,11.01,25.99,3259.0,0.5886,-0.716
5045,7.0,29.0,25.83,35.43,12643.97,8806.39,3837.58,1.4358,583.1,5.85,11.01,25.83,3259.0,0.5939,-0.7179
5046,7.0,28.7,26.02,34.66,12855.94,8884.85,3971.08,1.4469,580.6,5.88,11.01,25.83,3259.0,0.5922,-0.7235
5047,7.0,28.0,26.15,34.72,12812.49,8860.28,3952.21,1.4461,574.7,5.88,11.02,26.02,3259.0,0.5861,-0.723
5048,7.0,30.0,25.97,35.12,12777.84,8768.17,4009.66,1.4573,575.3,5.87,11.01,26.15,3259.0,0.5893,-0.7286
5049,7.0,31.4,25.95,34.8,12992.85,8816.15,4176.7,1.4738,578.9,5.83,11.01,25.97,3259.0,0.5772,-0.7369
5050,7.0,32.0,25.77,35.56,12616.7,8635.16,3981.55,1.4611,574.2,5.83,11.01,25.95,3259.0,0.5796,-0.7305
5051,7.0,34.0,25.82,35.49,12606.08,8671.12,3934.95,1.4538,574.9,5.83,11.01,25.77,3259.0,0.5653,-0.7269
5052,7.0,35.9,25.55,35.69,12411.31,8457.33,3953.98,1.4675,571.0,5.83,11.01,25.82,3259.0,0.5748,-0.7338
5053,7.0,35.0,25.93,35.16,12522.03,8599.28,3922.75,1.4562,566.2,5.87,11.02,25.92,3259.0,0.5596,-0.7281
5054,7.0,36.0,25.47,36.24,12280.57,8372.7,3907.87,1.4667,568.5,5.85,11.01,25.47,3259.0,0.5577,-0.7334
5055,7.0,36.6,25.82,35.1,12840.18,8343.81,4496.36,1.5389,553.3,5.9,11.01,25.82,3259.0,0.5479,-0.7694
5056,7.0,32.0,25.81,35.55,11965.99,8196.53,3769.46,1.4599,544.2,5.85,11.02,25.82,3259.0,0.5958,-0.7299
5057,7.0,32.0,26.29,34.45,12786.14,8913.67,3872.47,1.4344,572.9,5.84,11.01,26.29,3259.0,0.6017,-0.7172
5058,7.0,31.1,25.92,34.82,12826.39,9001.88,3824.51,1.4249,592.5,5.84,11.01,25.92,3259.0,0.5694,-0.7124
5059,7.0,30.0,25.21,36.78,12333.28,8517.99,3815.29,1.4479,589.0,5.9,11.01,25.2,3259.0,0.5626,-0.724
5060,7.0,28.0,25.83,35.47,12143.54,8416.71,3726.83,1.4428,557.4,5.98,11.01,25.83,3259.0,0.5525,-0.7214
5061,7.0,29.1,25.33,36.2,12064.87,8265.19,3799.69,1.4597,566.5,5.91,11.01,25.33,3259.0,0.5545,-0.7299
5062,7.0,26.0,25.88,35.4,11983.48,8294.97,3688.51,1.4447,547.3,6.0,11.01,25.88,3259.0,0.5385,-0.7223
5063,7.0,26.0,25.19,36.92,11753.98,8056.8,3697.17,1.4589,557.6,6.04,11.01,25.19,3259.0,0.5301,-0.7294
5064,7.0,28.7,25.41,36.13,11543.08,7926.39,3616.69,1.4563,540.2,6.13,11.01,25.19,3259.0,0.5281,-0.7281
5065,7.0,26.0,25.62,36.01,11448.02,7896.1,3551.92,1.4498,530.1,6.14,11.01,25.41,3259.0,0.5294,-0.7249
5066,7.0,26.0,25.52,36.25,11542.51,7915.08,3627.43,1.4583,535.1,6.02,11.01,25.62,3259.0,0.55,-0.7291
5067,7.0,28.0,25.91,35.11,11989.63,8222.61,3767.02,1.4581,541.3,5.95,11.01,25.91,3259.0,0.547,-0.7291
5068,7.0,26.0,25.76,35.7,12079.56,8179.05,3900.52,1.4769,544.5,5.91,11.02,25.91,3259.0,0.5612,-0.7384
5069,7.0,26.0,25.86,35.41,12279.29,8391.09,3888.21,1.4634,554.5,5.89,11.01,25.76,3259.0,0.5458,-0.7317
5070,7.0,27.3,25.61,35.64,11980.18,8160.31,3819.86,1.4681,548.6,5.93,11.01,25.86,3259.0,0.5079,-0.7341
5071,7.0,26.0,25.01,37.32,11238.01,7593.91,3644.1,1.4799,532.4,5.97,11.01,25.01,3259.0,0.4858,-0.7399
5072,7.0,27.0,24.79,37.84,10800.75,7264.04,3536.71,1.4869,517.6,6.06,11.01,25.01,3259.0,0.476,-0.7434
5073,7.0,29.5,24.6,37.98,10640.2,7116.83,3523.37,1.4951,514.2,6.15,11.01,24.79,3259.0,0.4672,-0.7475
5074,7.0,30.0,24.41,38.75,10396.28,6985.24,3411.04,1.4883,511.7,6.28,11.01,24.6,3259.0,0.467,-0.7442
5075,7.0,31.0,24.44,38.69,10331.29,6982.99,3348.3,1.4795,510.3,6.43,11.01,24.41,3259.0,0.4697,-0.7397
5076,7.0,32.0,24.57,38.1,10401.4,7022.19,3379.21,1.4812,508.6,6.58,11.01,24.44,3259.0,0.4817,-0.7406
5077,7.0,31.0,24.91,37.68,10605.49,7201.69,3403.8,1.4726,508.8,6.71,11.01,24.91,3259.0,0.4972,-0.7363
5078,7.0,30.0,25.2,37.06,10888.95,7433.65,3455.3,1.4648,514.1,6.75,11.01,24.91,3259.0,0.5015,-0.7324
5079,7.0,32.4,25.25,36.61,11092.26,7498.22,3594.04,1.4793,516.8,6.78,11.01,25.2,3259.0,0.5006,-0.7397
5080,7.0,33.0,25.17,37.17,11073.36,7484.28,3589.08,1.4795,518.8,6.8,11.01,25.25,3259.0,0.5018,-0.7398
5081,7.0,33.0,25.13,37.3,11839.95,7502.24,4337.72,1.5782,521.6,6.8,11.01,25.17,3259.0,0.5077,-0.7891
5082,7.0,31.6,25.44,36.27,11154.9,7590.58,3564.32,1.4696,516.2,6.83,11.01,25.44,3259.0,0.5677,-0.7348
5083,7.0,29.2,26.79,33.16,12395.56,8487.53,3908.03,1.4604,527.7,6.8,11.01,26.79,3259.0,0.5655,-0.7302
5084,7.0,28.5,26.22,34.59,12295.92,8455.62,3840.3,1.4542,545.5,6.58,11.0,26.22,3259.0,0.5704,-0.7271
5085,7.0,27.9,26.03,34.93,12358.22,8528.4,3829.82,1.4491,556.8,6.42,11.0,26.22,3259.0,0.5722,-0.7245
5086,7.0,27.4,26.01,35.08,12400.19,8555.92,3844.27,1.4493,559.7,6.29,11.0,26.03,3259.0,0.5644,-0.7247
5087,7.0,27.4,25.96,35.2,12302.7,8438.84,3863.86,1.4579,553.9,6.19,11.01,26.01,3259.0,0.5598,-0.7289
5088,7.0,27.0,26.0,35.09,12247.33,8369.52,3877.81,1.4633,547.8,6.1,11.01,25.96,3259.0,0.5546,-0.7317
5089,8.0,26.9,25.98,35.21,12217.84,8291.46,3926.38,1.4735,543.3,6.0,11.01,26.0,3259.0,0.5753,-0.7368
5090,8.0,26.6,25.93,35.26,12604.07,8601.3,4002.77,1.4654,566.0,5.91,11.02,25.98,3259.0,0.5736,-0.7327
5091,8.0,26.2,25.54,36.08,12420.26,8576.83,3843.43,1.4481,579.2,5.9,11.01,25.54,3259.0,0.6233,-0.7241
5092,8.0,26.1,26.55,33.57,13196.26,9319.75,3876.5,1.4159,588.4,5.93,11.01,26.55,3259.0,0.622,-0.708
5093,8.0,26.4,25.71,35.52,13178.87,9299.59,3879.29,1.4171,620.8,5.84,11.01,25.71,3259.0,0.6204,-0.7086
5094,8.0,26.6,25.43,36.11,13159.36,9276.53,3882.83,1.4186,631.3,5.92,11.01,25.71,3259.0,0.6008,-0.7093
5095,8.0,26.0,25.04,37.08,12865.5,8983.24,3882.26,1.4322,628.2,5.99,11.01,25.05,3259.0,0.5812,-0.7161
5096,8.0,28.0,25.46,36.2,12763.27,8689.11,4074.16,1.4689,589.9,6.08,11.01,25.46,3259.0,0.5584,-0.7344
5097,8.0,27.0,25.49,36.0,12207.98,8348.43,3859.54,1.4623,566.0,6.04,11.01,25.46,3259.0,0.5465,-0.7312
5098,8.0,30.0,25.39,36.42,12724.45,8170.39,4554.06,1.5574,557.8,6.03,11.01,25.49,3259.0,0.5471,-0.7787
5099,8.0,31.0,25.72,35.76,12724.03,8179.59,4544.44,1.5556,545.7,5.95,11.01,25.72,3259.0,0.5428,-0.7778
5100,8.0,30.2,25.43,36.23,12011.55,8116.15,3895.4,1.48,552.4,5.86,11.01,25.72,3259.0,0.5359,-0.74
5101,8.0,32.0,25.09,37.2,12543.29,8012.78,4530.5,1.5654,558.4,5.9,11.01,25.1,3259.0,0.5299,-0.7827
5102,8.0,32.0,25.58,36.17,12346.26,7923.41,4422.85,1.5582,533.8,5.93,11.01,25.58,3259.0,0.5355,-0.7791
5103,8.0,31.6,25.43,36.29,11909.19,8007.28,3901.91,1.4873,545.1,5.86,11.01,25.58,3259.0,0.5248,-0.7436
5104,8.0,33.0,25.01,37.34,12394.93,7847.07,4547.86,1.5796,550.4,5.91,11.01,25.01,3259.0,0.5334,-0.7898
5105,8.0,31.0,25.87,35.38,12341.2,7975.42,4365.78,1.5474,526.9,5.98,11.01,25.88,3259.0,0.5567,-0.7737
5106,8.0,30.0,25.76,35.36,12200.58,8323.42,3877.16,1.4658,553.8,5.85,11.0,25.87,3259.0,0.6146,-0.7329
5107,8.0,30.0,26.46,33.83,13561.46,9189.0,4372.46,1.4758,583.6,5.89,11.01,26.46,3259.0,0.6162,-0.7379
5108,8.0,29.0,26.02,34.91,13190.09,9213.69,3976.39,1.4316,602.5,5.81,11.01,26.02,3259.0,0.6184,-0.7158
5109,8.0,28.9,25.64,35.51,13115.3,9245.86,3869.43,1.4185,620.4,5.86,11.01,25.64,3259.0,0.6083,-0.7093
5110,8.0,29.0,25.31,36.46,13291.6,9095.13,4196.47,1.4614,624.1,5.95,11.01,25.31,3259.0,0.6181,-0.7307
5111,8.0,28.0,26.0,34.85,13340.36,9241.16,4099.2,1.4436,604.9,6.01,11.01,26.01,3259.0,0.6243,-0.7218
5112,8.0,26.5,25.96,34.77,13219.48,9334.75,3884.73,1.4162,612.7,5.93,11.01,26.0,3259.0,0.6351,-0.7081
5113,8.0,27.0,25.83,35.25,13527.87,9496.27,4031.6,1.4245,628.6,5.94,11.01,25.96,3259.0,0.6438,-0.7123
5114,8.0,27.0,25.63,35.7,13659.44,9625.55,4033.89,1.4191,646.0,5.93,11.01,25.83,3259.0,0.6271,-0.7095
5115,8.0,26.5,25.1,36.66,13263.19,9376.19,3887.0,1.4146,653.0,5.97,11.01,25.1,3259.0,0.627,-0.7073
5116,8.0,27.0,25.51,36.03,13399.56,9373.96,4025.61,1.4294,634.5,6.12,11.01,25.51,3259.0,0.6296,-0.7147
5117,8.0,26.0,25.69,35.67,13295.18,9413.34,3881.84,1.4124,629.4,6.1,11.01,25.51,3259.0,0.6245,-0.7062
5118,8.0,25.8,25.51,35.85,13207.24,9336.51,3870.73,1.4146,632.0,6.05,11.01,25.69,3259.0,0.6153,-0.7073
5119,8.0,26.0,25.3,36.54,13083.55,9200.4,3883.16,1.4221,631.6,6.04,11.01,25.51,3259.0,0.6054,-0.711
5120,8.0,28.0,25.35,36.47,13605.31,9052.27,4553.05,1.503,619.4,6.05,11.01,25.3,3259.0,0.6014,-0.7515
5121,8.0,28.0,26.09,34.75,12921.26,8991.29,3929.97,1.4371,585.1,6.06,11.01,26.09,3259.0,0.5983,-0.7185
5122,8.0,30.0,25.59,35.89,13564.81,8945.11,4619.7,1.5164,602.5,5.91,11.01,25.58,3259.0,0.59,-0.7582
5123,8.0,31.0,26.16,34.67,13436.58,8821.3,4615.28,1.5232,571.9,5.96,11.01,26.14,3259.0,0.5817,-0.7616
5124,8.0,31.0,25.81,35.27,12713.43,8697.58,4015.85,1.4617,576.6,5.83,11.01,25.81,3259.0,0.5513,-0.7309
5125,8.0,33.0,24.92,37.48,12802.75,8242.98,4559.77,1.5532,581.6,5.84,11.01,24.92,3259.0,0.5247,-0.7766
5126,8.0,34.0,25.63,35.99,12121.3,7845.16,4276.14,1.5451,527.1,5.96,11.02,25.63,3259.0,0.5471,-0.7725
5127,8.0,32.6,25.71,35.54,12192.57,8180.21,4012.36,1.4905,546.2,5.85,11.01,25.63,3259.0,0.5233,-0.7452
5128,8.0,34.0,24.89,37.69,12322.34,7823.56,4498.77,1.575,553.2,5.87,11.01,24.89,3259.0,0.5163,-0.7875
5129,8.0,33.0,25.56,36.28,12082.08,7719.54,4362.54,1.5651,521.1,5.98,11.02,25.56,3259.0,0.5085,-0.7826
5130,8.0,32.5,24.97,37.23,11413.66,7602.9,3810.75,1.5012,534.5,5.9,11.01,24.98,3259.0,0.5042,-0.7506
5131,8.0,33.0,25.08,37.37,11848.54,7538.15,4310.38,1.5718,526.0,6.05,11.01,24.97,3259.0,0.5301,-0.7859
5132,8.0,32.0,25.82,35.6,12385.83,7926.3,4459.53,1.5626,525.3,6.02,11.01,25.83,3259.0,0.5621,-0.7813
5133,8.0,30.3,25.98,34.98,12403.42,8403.74,3999.69,1.4759,550.7,5.83,11.0,25.82,3259.0,0.5529,-0.738
5134,8.0,30.0,25.31,36.56,12842.61,8266.83,4575.78,1.5535,567.3,5.85,11.01,25.31,3259.0,0.5281,-0.7768
5135,8.0,30.0,25.41,36.37,12087.47,7895.71,4191.76,1.5309,538.3,5.93,11.01,25.31,3259.0,0.528,-0.7654
5136,8.0,28.5,25.41,36.08,11704.0,7894.57,3809.42,1.4825,537.9,5.95,11.01,25.41,3259.0,0.5171,-0.7413
5137,8.0,28.0,25.07,37.18,12150.32,7731.23,4419.09,1.5716,539.4,6.0,11.01,25.08,3259.0,0.5609,-0.7858
5138,8.0,28.0,26.59,33.72,12894.37,8386.08,4508.29,1.5376,528.0,6.05,11.01,26.59,3259.0,0.6008,-0.7688
5139,8.0,27.2,26.68,33.28,12878.94,8983.3,3895.65,1.4337,562.2,5.81,11.0,26.59,3259.0,0.6196,-0.7168
5140,8.0,27.0,26.08,34.64,13311.29,9263.39,4047.9,1.437,603.4,5.8,11.01,26.07,3259.0,0.6141,-0.7185
5141,8.0,26.0,25.57,35.87,13067.92,9181.47,3886.45,1.4233,618.7,5.86,11.01,25.58,3259.0,0.6066,-0.7116
5142,8.0,26.3,25.51,35.69,12980.91,9069.16,3911.75,1.4313,613.6,5.95,11.01,25.57,3259.0,0.6007,-0.7157
5143,8.0,26.0,25.64,35.77,12860.87,8981.36,3879.51,1.432,602.6,6.0,11.01,25.51,3259.0,0.5861,-0.716
5144,8.0,28.0,25.61,35.85,13313.95,8762.5,4551.45,1.5194,588.9,6.01,11.01,25.64,3259.0,0.5623,-0.7597
5145,8.0,28.1,25.69,35.42,12312.44,8407.02,3905.43,1.4645,562.3,5.98,11.01,25.61,3259.0,0.5615,-0.7323
5146,8.0,30.0,25.6,35.93,12952.91,8395.9,4557.01,1.5428,564.8,5.97,11.01,25.69,3259.0,0.5611,-0.7714
5147,8.0,31.0,25.83,35.47,12949.83,8388.86,4560.97,1.5437,555.6,5.91,11.01,25.6,3259.0,0.5668,-0.7718
5148,8.0,31.7,25.94,34.94,12472.79,8474.44,3998.35,1.4718,557.0,5.85,11.01,25.83,3259.0,0.5755,-0.7359
5149,8.0,32.0,25.63,35.81,13205.69,8603.89,4601.81,1.5349,577.9,5.83,11.01,25.62,3259.0,0.5528,-0.7674
5150,8.0,33.0,25.61,35.88,12824.24,8265.56,4558.68,1.5515,556.0,5.86,11.01,25.63,3259.0,0.5371,-0.7758
5151,8.0,33.2,25.37,36.02,11975.82,8031.15,3944.67,1.4912,548.9,5.83,11.01,25.61,3259.0,0.5872,-0.7456
5152,8.0,34.0,26.36,34.14,12904.01,8779.94,4124.08,1.4697,561.4,5.88,11.01,26.36,3259.0,0.6151,-0.7349
5153,8.0,34.0,26.14,34.62,13691.08,9196.23,4494.85,1.4888,596.7,5.78,11.0,26.36,3259.0,0.6306,-0.7444
5154,8.0,33.5,25.92,34.69,13325.27,9427.74,3897.53,1.4134,620.7,5.76,11.01,26.14,3259.0,0.6216,-0.7067
5155,8.0,32.0,25.32,36.4,13858.02,9293.09,4564.94,1.4912,637.3,5.85,11.01,25.33,3259.0,0.628,-0.7456
5156,8.0,31.0,26.24,34.28,13498.72,9390.16,4108.56,1.4375,605.2,5.98,11.01,26.24,3259.0,0.6506,-0.7188
5157,8.0,31.2,26.33,33.74,13682.77,9727.95,3954.82,1.4065,623.1,5.88,11.01,26.24,3259.0,0.6487,-0.7033
5158,8.0,31.0,25.72,35.45,14275.47,9698.93,4576.54,1.4719,647.2,5.89,11.01,25.72,3259.0,0.6476,-0.7359
5159,8.0,30.0,25.92,35.05,14251.46,9682.41,4569.04,1.4719,637.2,5.96,11.01,25.72,3259.0,0.6503,-0.7359
5160,8.0,28.7,26.12,34.31,13660.11,9722.35,3937.77,1.405,631.5,5.97,11.01,25.92,3259.0,0.6568,-0.7025
5161,8.0,28.0,25.8,35.22,14427.43,9819.59,4607.84,1.4692,651.8,5.98,11.02,25.8,3259.0,0.6488,-0.7346
5162,8.0,27.0,25.78,35.3,13734.1,9700.84,4033.26,1.4158,644.8,6.03,11.01,25.8,3259.0,0.6383,-0.7079
5163,8.0,27.2,25.38,35.82,13423.92,9544.26,3879.67,1.4065,651.7,6.02,11.01,25.39,3259.0,0.6299,-0.7032
5164,8.0,27.0,25.32,36.33,13445.64,9417.36,4028.28,1.4277,645.8,6.14,11.01,25.38,3259.0,0.6018,-0.7139
5165,8.0,27.0,25.15,36.72,13020.88,8997.59,4023.29,1.4472,624.5,6.19,11.01,25.32,3259.0,0.6003,-0.7236
5166,8.0,26.1,25.82,35.0,12831.78,8975.82,3855.96,1.4296,594.4,6.22,11.01,25.83,3259.0,0.5979,-0.7148
5167,8.0,27.0,25.76,35.5,12961.76,8939.53,4022.23,1.4499,594.8,6.11,11.01,25.82,3259.0,0.597,-0.725
5168,8.0,28.0,25.89,35.26,13478.58,8926.09,4552.49,1.51,588.7,5.99,11.01,25.76,3259.0,0.5838,-0.755
5169,8.0,28.9,25.92,34.87,12659.85,8728.33,3931.52,1.4504,574.5,5.94,11.01,25.89,3259.0,0.5741,-0.7252
5170,8.0,31.0,25.43,36.31,13159.25,8583.37,4575.88,1.5331,584.2,5.92,11.01,25.43,3259.0,0.5601,-0.7666
5171,8.0,32.0,25.95,35.24,12936.77,8373.7,4563.07,1.5449,550.0,5.94,11.01,25.95,3259.0,0.5452,-0.7725
5172,8.0,32.7,25.35,36.21,12155.38,8152.22,4003.16,1.4911,558.0,5.81,11.01,25.35,3259.0,0.5587,-0.7455
5173,8.0,32.0,25.87,35.33,12946.0,8352.78,4593.22,1.5499,551.9,5.89,11.02,25.86,3259.0,0.5484,-0.775
5174,8.0,33.0,25.53,36.19,12759.29,8200.07,4559.22,1.556,554.4,5.83,11.01,25.53,3259.0,0.581,-0.778
5175,8.0,33.9,26.43,33.96,12589.05,8687.01,3902.04,1.4492,552.9,5.82,11.01,26.43,3259.0,0.6346,-0.7246
5176,8.0,35.0,26.65,33.84,14235.94,9488.12,4747.82,1.5004,595.8,5.8,11.02,26.43,3259.0,0.6427,-0.7502
5177,8.0,35.0,26.12,34.69,13925.27,9609.05,4316.22,1.4492,624.9,5.74,11.02,26.12,3259.0,0.6216,-0.7246
5178,8.0,34.2,25.23,36.23,13190.47,9294.53,3895.95,1.4192,641.8,5.82,11.01,25.22,3259.0,0.628,-0.7096
5179,8.0,33.0,25.96,34.96,13755.79,9389.68,4366.11,1.465,616.7,6.06,11.01,25.97,3259.0,0.625,-0.7325
5180,8.0,32.0,25.92,35.07,13905.9,9344.08,4561.82,1.4882,615.3,5.94,11.01,25.96,3259.0,0.6218,-0.7441
5181,8.0,31.9,25.92,34.68,13241.03,9297.31,3943.72,1.4242,612.0,5.89,11.01,25.92,3259.0,0.6069,-0.7121
5182,8.0,31.0,25.5,36.03,13643.63,9074.6,4569.04,1.5035,614.6,5.92,11.01,25.5,3259.0,0.6122,-0.7517
5183,8.0,31.0,26.35,34.11,13735.57,9153.17,4582.4,1.5006,585.4,5.95,11.01,26.36,3259.0,0.6351,-0.7503
5184,8.0,29.5,26.64,33.18,13518.92,9500.91,4018.01,1.4229,596.4,5.82,11.01,26.35,3259.0,0.6249,-0.7115
5185,8.0,30.0,25.79,35.37,13919.88,9349.52,4570.36,1.4888,621.0,5.82,11.01,25.78,3259.0,0.6075,-0.7444
5186,8.0,28.0,25.7,35.56,13646.32,9088.35,4557.97,1.5015,607.0,5.89,11.01,25.79,3259.0,0.6029,-0.7508
5187,8.0,28.1,25.97,34.63,12931.39,9019.49,3911.89,1.4337,591.7,5.9,11.01,25.7,3259.0,0.5898,-0.7169
5188,8.0,27.0,25.51,36.04,12849.48,8824.2,4025.27,1.4562,597.0,5.93,11.01,25.52,3259.0,0.5498,-0.7281
5189,8.0,27.0,25.29,36.55,12244.06,8225.23,4018.84,1.4886,565.5,5.99,11.01,25.51,3259.0,0.5342,-0.7443
5190,8.0,27.0,25.41,35.91,11789.07,7992.35,3796.73,1.475,544.8,6.01,11.01,25.29,3259.0,0.4996,-0.7375
5191,8.0,27.0,24.73,37.89,11254.36,7474.8,3779.56,1.5056,534.8,6.05,11.01,24.72,3259.0,0.4433,-0.7528
5192,8.0,29.0,23.62,40.62,10710.87,6632.06,4078.81,1.615,516.5,6.19,11.01,23.62,3259.0,0.4322,-0.8075
5193,8.0,29.4,23.63,40.19,9759.57,6466.79,3292.78,1.5092,503.7,6.56,11.02,23.62,3259.0,0.4252,-0.7546
5194,8.0,32.0,23.43,41.14,10265.17,6361.94,3903.23,1.6135,503.6,6.9,11.03,23.63,3259.0,0.4159,-0.8068
5195,8.0,33.0,23.2,41.76,10046.03,6221.94,3824.09,1.6146,502.5,7.25,11.04,23.43,3259.0,0.4107,-0.8073
5196,8.0,33.1,23.09,41.57,9335.41,6145.19,3190.21,1.5191,501.8,7.62,11.07,23.2,3259.0,0.4106,-0.7596
5197,8.0,35.0,23.08,42.13,9922.08,6143.85,3778.23,1.615,502.3,8.06,11.07,23.09,3259.0,0.455,-0.8075
5198,8.0,35.0,24.68,38.4,10729.41,6807.74,3921.67,1.5761,502.3,8.47,11.38,24.69,3259.0,0.4379,-0.788
5199,8.0,34.9,25.05,37.07,9830.49,6554.44,3276.05,1.4998,503.2,8.85,12.26,24.95,3259.0,0.5055,-0.7499
5200,8.0,36.0,27.97,31.8,11671.25,7578.11,4093.14,1.5401,505.2,9.19,13.26,27.99,3259.0,0.6296,-1.2565
5201,8.0,36.0,29.58,28.99,13925.3,9452.41,4472.89,1.4732,571.2,8.75,13.35,29.59,3259.0,0.6388,-2.0283
5202,8.0,33.5,27.68,31.95,13585.22,9591.44,3993.78,1.4164,628.1,8.27,12.69,27.7,3259.0,0.6283,-1.0492
5203,8.0,34.0,26.74,34.29,13972.31,9424.35,4547.96,1.4826,606.7,7.88,11.49,26.81,3259.0,0.6394,-0.7413
5204,8.0,32.0,28.44,30.58,14173.14,9573.26,4599.87,1.4805,549.7,7.69,11.35,28.28,3259.0,0.6578,-1.458
5205,8.0,32.5,29.1,28.72,13979.54,9846.91,4132.62,1.4197,534.1,7.25,11.01,29.11,3259.0,0.6718,-1.7581
5206,8.0,32.0,29.07,29.09,14811.33,10050.07,4761.26,1.4738,546.4,6.79,11.02,29.1,3259.0,0.6639,-1.7711
5207,8.0,31.0,28.4,29.94,14578.77,9933.02,4645.74,1.4677,560.5,6.32,11.01,28.39,3259.0,0.6556,-1.435
5208,8.0,30.5,27.39,31.53,13834.31,9801.61,4032.71,1.4114,587.3,5.88,11.01,27.39,3259.0,0.6345,-0.9
5209,8.0,29.0,25.95,34.86,14069.75,9487.37,4582.38,1.483,623.3,5.74,11.01,25.95,3259.0,0.6331,-0.7415
5210,8.0,28.0,25.98,34.82,14028.14,9465.65,4562.49,1.482,620.4,5.85,11.01,25.95,3259.0,0.6188,-0.741
5211,8.0,29.1,25.7,34.93,13280.88,9251.8,4029.09,1.4355,618.1,5.89,11.01,25.98,3259.0,0.6207,-0.7177
5212,8.0,28.0,25.67,35.53,13838.3,9279.86,4558.44,1.4912,621.3,5.96,11.01,25.7,3259.0,0.6431,-0.7456
5213,8.0,28.0,26.48,33.73,14192.06,9615.31,4576.75,1.476,609.9,5.98,11.01,26.48,3259.0,0.6223,-0.738
5214,8.0,28.5,26.0,34.38,13253.38,9304.86,3948.52,1.4243,609.2,5.88,11.01,26.0,3259.0,0.6057,-0.7122
5215,8.0,28.0,25.38,36.24,13614.67,9056.62,4558.05,1.5033,618.6,5.91,11.01,25.38,3259.0,0.6034,-0.7516
5216,8.0,30.0,26.16,34.67,13598.69,9022.47,4576.22,1.5072,584.3,6.0,11.01,26.17,3259.0,0.5724,-0.7536
5217,8.0,31.4,25.77,35.02,13115.64,8558.09,4557.55,1.5325,569.0,5.88,11.01,25.77,3259.0,0.5539,-0.7663
5218,8.0,33.0,25.58,35.94,12856.28,8280.99,4575.29,1.5525,558.1,5.84,11.01,25.77,3259.0,0.5303,-0.7763
5219,8.0,35.0,25.33,36.5,12502.17,7929.02,4573.15,1.5768,543.6,5.87,11.01,25.58,3259.0,0.5194,-0.7884
5220,8.0,34.8,25.35,35.97,11765.66,7766.45,3999.21,1.5149,531.8,5.89,11.01,25.33,3259.0,0.5412,-0.7575
5221,8.0,36.0,25.9,35.36,12622.29,8092.17,4530.12,1.5598,533.8,5.96,11.02,25.9,3259.0,0.6217,-0.7799
5222,8.0,36.0,27.33,31.99,13879.6,9296.19,4583.41,1.493,559.3,5.83,11.01,27.33,3259.0,0.6284,-0.9115
5223,8.0,35.2,26.23,33.84,13962.87,9395.62,4567.25,1.4861,606.0,5.68,11.01,26.23,3259.0,0.6242,-0.7431
5224,8.0,28.0,25.66,35.55,13208.09,9333.39,3874.7,1.4151,625.8,5.77,11.01,25.66,3259.0,0.6288,-0.7076
5225,8.0,29.0,25.64,35.61,13600.66,9401.24,4199.41,1.4467,630.8,5.92,11.01,25.66,3259.0,0.6234,-0.7233
5226,8.0,29.1,25.74,34.9,13190.15,9320.12,3870.03,1.4152,621.1,5.98,11.01,25.64,3259.0,0.6227,-0.7076
5227,8.0,28.0,25.83,35.25,13866.02,9310.4,4555.62,1.4893,616.5,6.05,11.01,25.74,3259.0,0.6106,-0.7447
5228,8.0,28.0,26.01,34.9,13210.43,9129.85,4080.58,1.4469,597.4,6.01,11.01,25.83,3259.0,0.5896,-0.7235
5229,8.0,29.2,25.65,35.24,12668.56,8815.34,3853.22,1.4371,591.1,5.96,11.01,25.65,3259.0,0.5879,-0.7186
5230,8.0,28.0,25.82,35.37,13340.98,8790.02,4550.96,1.5177,582.6,6.0,11.01,25.65,3259.0,0.5536,-0.7589
5231,8.0,28.0,25.59,35.87,12825.1,8276.48,4548.62,1.5496,557.1,5.99,11.01,25.82,3259.0,0.5351,-0.7748
5232,8.0,28.0,25.51,35.61,11822.4,8000.52,3821.88,1.4777,541.4,5.99,11.01,25.59,3259.0,0.5535,-0.7389
5233,8.0,28.0,25.77,35.54,12326.02,8275.48,4050.55,1.4895,549.9,6.01,11.01,25.51,3259.0,0.564,-0.7447
5234,8.0,28.0,26.0,35.09,12505.77,8432.06,4073.71,1.4831,551.8,5.97,11.01,25.77,3259.0,0.5883,-0.7416
5235,8.0,26.8,26.23,34.2,12677.72,8796.65,3881.07,1.4412,567.0,5.9,11.01,26.0,3259.0,0.5774,-0.7206
5236,8.0,27.0,25.52,35.97,12673.1,8633.67,4039.42,1.4679,583.9,5.89,11.01,25.52,3259.0,0.5558,-0.7339
5237,8.0,26.0,25.6,35.84,12184.23,8309.64,3874.59,1.4663,559.1,5.97,11.01,25.52,3259.0,0.5569,-0.7331
5238,8.0,26.3,25.71,35.16,12196.02,8327.07,3868.95,1.4646,555.8,5.98,11.01,25.6,3259.0,0.5178,-0.7323
5239,8.0,27.0,24.85,37.56,11644.37,7742.55,3901.82,1.5039,549.2,6.0,11.01,24.84,3259.0,0.455,-0.752
5240,8.0,28.0,23.85,39.97,10832.29,6802.94,4029.35,1.5923,520.2,6.13,11.01,23.85,3259.0,0.4296,-0.7961
5241,8.0,29.0,23.51,40.32,9681.8,6423.44,3258.36,1.5073,504.7,6.47,11.02,23.52,3259.0,0.4264,-0.7536
5242,8.0,30.0,23.46,40.98,10242.99,6374.73,3868.26,1.6068,503.4,6.82,11.03,23.51,3259.0,0.4004,-0.8034
5243,8.0,31.0,22.73,42.93,9741.59,5986.35,3755.25,1.6273,502.6,7.2,11.03,22.73,3259.0,0.4367,-0.8137
