hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
5244,8.0,31.4,23.84,39.76,9760.74,6529.27,3231.47,1.4949,501.8,7.62,11.07,23.84,3259.0,0.479,-0.7475
5245,8.0,33.0,24.88,37.9,11220.33,7162.11,4058.22,1.5666,507.2,8.02,11.02,24.88,3259.0,0.5095,-0.7833
5246,8.0,33.0,26.32,34.86,11853.01,7617.18,4235.83,1.5561,505.8,8.36,11.55,26.33,3259.0,0.4909,-0.778
5247,8.0,32.3,25.77,35.55,10976.97,7345.53,3631.44,1.4944,508.9,8.33,11.6,25.86,3259.0,0.4862,-0.7472
5248,8.0,33.0,25.71,36.18,11462.72,7276.06,4186.66,1.5754,506.8,8.48,11.62,25.77,3259.0,0.496,-0.7877
5249,8.0,32.0,26.25,35.11,11547.28,7422.64,4124.63,1.5557,506.9,8.59,11.88,26.15,3259.0,0.526,-0.7778
5250,8.0,31.2,27.44,32.36,11559.59,7874.6,3685.0,1.468,511.7,8.58,12.34,27.44,3259.0,0.5337,-0.9532
5251,8.0,30.0,26.54,34.65,12209.76,7996.28,4213.48,1.5269,523.0,8.29,11.53,26.59,3259.0,0.5893,-0.7635
5252,8.0,30.0,28.32,31.3,13111.01,8818.05,4292.95,1.4868,516.8,8.15,11.59,28.34,3259.0,0.5968,-1.4058
5253,8.0,28.4,27.99,31.48,12843.51,8931.16,3912.35,1.4381,523.0,7.7,11.24,28.32,3259.0,0.576,-1.2161
5254,8.0,28.0,27.19,32.77,13360.96,8615.44,4745.52,1.5508,522.6,7.28,11.02,27.19,3259.0,0.5648,-0.8729
5255,8.0,27.8,26.94,33.19,12861.65,8445.11,4416.54,1.523,520.2,6.95,11.02,27.19,3259.0,0.5911,-0.7615
5256,8.0,27.5,27.24,32.55,12976.39,8837.35,4139.05,1.4684,534.2,6.6,11.01,26.94,3259.0,0.6044,-0.8551
5257,8.0,27.2,26.98,32.99,13113.04,9036.82,4076.21,1.4511,555.4,6.27,11.01,27.24,3259.0,0.6284,-0.7255
5258,8.0,27.0,26.73,33.41,13423.17,9395.66,4027.51,1.4287,586.7,5.96,11.01,26.98,3259.0,0.617,-0.7143
5259,8.0,26.0,25.86,34.83,13055.81,9225.57,3830.24,1.4152,609.7,5.84,11.01,25.85,3259.0,0.5817,-0.7076
5260,8.0,27.0,24.91,37.34,12593.78,8697.11,3896.67,1.448,614.2,5.92,11.01,24.91,3259.0,0.5618,-0.724
5261,8.0,26.0,25.59,35.89,12246.43,8400.37,3846.06,1.4578,565.5,6.07,11.01,25.59,3259.0,0.5584,-0.7289
5262,8.0,25.3,25.69,35.31,12154.7,8349.5,3805.2,1.4557,558.0,6.01,11.01,25.59,3259.0,0.549,-0.7279
5263,8.0,26.0,25.28,36.62,12076.62,8207.65,3868.97,1.4714,564.2,5.99,11.01,25.28,3259.0,0.5249,-0.7357
5264,8.0,26.0,25.25,36.72,11556.92,7847.43,3709.49,1.4727,541.0,6.03,11.01,25.28,3259.0,0.5063,-0.7364
5265,8.0,26.2,24.93,37.1,11137.07,7570.6,3566.47,1.4711,533.7,6.04,11.01,24.93,3259.0,0.4951,-0.7355
5266,8.0,29.0,24.79,37.79,11072.89,7402.73,3670.15,1.4958,527.2,6.08,11.01,24.93,3259.0,0.476,-0.7479
5267,8.0,29.0,24.52,38.43,10629.51,7116.61,3512.9,1.4936,517.2,6.17,11.01,24.79,3259.0,0.4729,-0.7468
5268,8.0,29.8,24.47,38.2,10473.17,7070.66,3402.51,1.4812,515.7,6.27,11.01,24.52,3259.0,0.469,-0.7406
5269,8.0,32.0,24.42,38.71,10687.69,7012.43,3675.27,1.5241,513.4,6.44,11.01,24.47,3259.0,0.4748,-0.7621
5270,8.0,33.0,24.68,38.14,10583.52,7098.35,3485.16,1.491,510.1,6.59,11.02,24.42,3259.0,0.4892,-0.7455
5271,8.0,31.6,25.12,36.78,10703.26,7314.69,3388.56,1.4633,509.3,6.71,11.02,25.11,3259.0,0.5225,-0.7316
5272,8.0,33.0,25.65,36.07,11457.6,7812.54,3645.06,1.4666,523.9,6.73,11.01,25.64,3259.0,0.5358,-0.7333
5273,8.0,32.0,25.77,35.73,11896.5,8011.58,3884.92,1.4849,533.0,6.62,11.01,25.65,3259.0,0.5404,-0.7425
5274,8.0,31.5,25.82,35.25,11748.43,8079.3,3669.13,1.4541,535.5,6.54,11.01,25.77,3259.0,0.5432,-0.7271
5275,8.0,31.0,25.55,36.15,12019.49,8121.53,3897.95,1.48,548.6,6.43,11.01,25.82,3259.0,0.5406,-0.74
5276,8.0,29.0,25.54,36.18,11820.27,8083.3,3736.97,1.4623,545.9,6.38,11.01,25.55,3259.0,0.5444,-0.7312
5277,8.0,27.9,25.57,35.77,11854.01,8139.48,3714.52,1.4564,548.4,6.3,11.01,25.54,3259.0,0.5371,-0.7282
5278,8.0,28.0,25.26,36.83,11807.71,8030.91,3776.8,1.4703,552.8,6.25,11.01,25.27,3259.0,0.5259,-0.7351
5279,8.0,27.0,25.3,36.77,11533.11,7862.41,3670.7,1.4669,539.8,6.23,11.01,25.26,3259.0,0.4716,-0.7334
5280,8.0,26.2,24.14,39.13,10443.14,7051.79,3391.35,1.4809,527.0,6.24,11.01,24.14,3259.0,0.4668,-0.7405
5281,8.0,25.0,24.32,39.07,10254.54,6979.28,3275.26,1.4693,514.5,6.4,11.01,24.14,3259.0,0.4631,-0.7346
5282,8.0,25.0,24.29,39.17,10245.99,6923.72,3322.27,1.4798,511.5,6.53,11.01,24.32,3259.0,0.4648,-0.7399
5283,8.0,25.5,24.29,38.82,10215.83,6948.97,3266.85,1.4701,513.3,6.68,11.01,24.29,3259.0,0.4655,-0.7351
5284,8.0,25.0,24.28,39.23,10269.3,6960.47,3308.83,1.4754,514.5,6.83,11.01,24.29,3259.0,0.465,-0.7377
5285,8.0,25.0,24.29,39.23,10242.28,6951.92,3290.36,1.4733,513.6,7.07,11.01,24.28,3259.0,0.4583,-0.7367
5286,8.0,24.7,24.09,39.36,10084.17,6852.45,3231.72,1.4716,514.0,7.36,11.01,24.29,3259.0,0.4407,-0.7358
5287,8.0,25.0,23.61,40.94,9763.77,6589.85,3173.92,1.4816,513.2,7.73,11.01,23.62,3259.0,0.4359,-0.7408
5288,8.0,26.0,23.56,41.11,9678.78,6517.53,3161.25,1.485,510.4,8.17,11.02,23.61,3259.0,0.4355,-0.7425
5289,8.0,27.3,24.18,39.34,9537.18,6511.55,3025.62,1.4647,508.9,8.62,11.62,24.03,3259.0,0.4352,-0.7323
5290,8.0,29.0,25.11,37.56,9531.75,6513.81,3017.95,1.4633,504.9,9.07,12.45,25.07,3259.0,0.4359,-0.7317
5291,8.0,31.0,26.11,35.43,9533.1,6532.82,3000.28,1.4593,503.0,9.49,13.37,26.07,3259.0,0.4358,-0.7296
5292,8.0,30.7,24.87,37.88,9553.72,6539.63,3014.09,1.4609,510.0,9.79,12.29,24.88,3259.0,0.4315,-0.7304
5293,8.0,31.0,24.93,38.08,9435.56,6464.08,2971.48,1.4597,506.7,9.95,12.41,24.87,3259.0,0.4452,-0.7298
5294,8.0,32.0,25.39,37.09,9689.48,6670.68,3018.8,1.4525,507.5,9.96,12.48,25.33,3259.0,0.4555,-0.7263
5295,8.0,31.6,25.63,36.25,9886.89,6825.72,3061.17,1.4485,509.8,9.94,12.49,25.39,3259.0,0.4853,-0.7242
5296,8.0,32.3,26.58,34.48,10466.77,7272.72,3194.05,1.4392,512.4,9.93,12.65,26.57,3259.0,0.4993,-0.7196
5297,8.0,33.0,26.71,34.38,10800.03,7485.16,3314.87,1.4429,520.7,9.84,12.61,26.58,3259.0,0.5146,-0.7214
5298,8.0,31.6,26.91,33.68,11092.4,7713.5,3378.9,1.4381,528.0,9.75,12.58,26.71,3259.0,0.5136,-0.719
5299,8.0,31.0,28.6,30.91,11113.95,7697.78,3416.17,1.4438,529.4,9.7,14.34,28.61,3259.0,0.5297,-1.522
5300,8.0,30.0,27.89,32.2,11622.16,7960.6,3661.56,1.46,553.0,9.35,13.77,28.04,3259.0,0.5547,-1.1766
5301,8.0,29.4,28.12,31.55,12014.77,8329.47,3685.31,1.4424,551.8,9.03,13.31,27.89,3259.0,0.5414,-1.2794
5302,8.0,29.0,27.14,33.75,12187.22,8123.38,4063.84,1.5003,537.7,8.69,12.32,27.2,3259.0,0.5288,-0.8209
5303,8.0,28.0,26.6,34.87,11843.45,7923.39,3920.05,1.4947,522.5,8.47,11.72,26.74,3259.0,0.5373,-0.7474
5304,8.0,27.9,26.96,33.9,11694.31,8043.13,3651.18,1.4539,514.5,8.4,11.63,26.6,3259.0,0.5633,-0.727
5305,8.0,28.0,27.54,33.07,12430.92,8430.0,4000.92,1.4746,514.4,8.28,11.47,27.45,3259.0,0.5605,-1.0075
5306,8.0,28.0,27.35,33.37,12595.01,8386.05,4208.95,1.5019,515.1,8.0,11.38,27.54,3259.0,0.5386,-0.9263
5307,8.0,26.7,26.35,34.46,11990.13,8057.31,3932.82,1.4881,515.4,7.71,11.01,26.35,3259.0,0.5268,-0.7441
5308,8.0,27.0,25.98,35.44,11962.77,7876.39,4086.38,1.5188,516.8,7.84,11.02,26.03,3259.0,0.5073,-0.7594
5309,8.0,26.0,25.64,36.29,11190.16,7584.86,3605.31,1.4753,508.5,8.07,11.0,25.64,3259.0,0.4714,-0.7377
5310,8.0,25.5,25.19,37.0,10397.14,7047.9,3349.24,1.4752,506.8,8.42,11.54,25.25,3259.0,0.4602,-0.7376
5311,8.0,25.0,25.5,36.65,10047.68,6886.28,3161.4,1.4591,503.8,8.85,12.09,25.19,3259.0,0.4579,-0.7295
5312,8.0,27.0,26.36,34.92,10120.68,6857.61,3263.07,1.4758,504.2,9.25,13.02,26.33,3259.0,0.4539,-0.7379
5313,8.0,28.3,26.82,33.75,9880.05,6807.34,3072.71,1.4514,506.3,9.49,13.63,26.71,3259.0,0.4514,-0.7257
5314,8.0,31.0,26.78,34.1,10093.8,6777.16,3316.65,1.4894,513.1,9.63,13.82,26.82,3259.0,0.4407,-0.7447
5315,8.0,29.0,25.94,35.94,9661.73,6617.93,3043.8,1.4599,519.8,9.69,13.46,24.72,3259.0,0.4305,-0.73
5316,8.0,32.4,25.0,37.74,9574.33,6460.96,3113.38,1.4819,508.3,9.9,12.52,25.94,3259.0,0.4648,-0.7409
5317,8.0,33.0,25.94,36.02,10108.92,6966.76,3142.16,1.451,511.3,9.94,12.57,25.92,3259.0,0.5179,-0.7255
5318,8.0,34.0,27.46,33.01,11191.12,7761.88,3429.24,1.4418,518.5,9.9,12.77,27.46,3259.0,0.5671,-0.9518
5319,8.0,33.3,29.9,28.46,12114.2,8503.04,3611.16,1.4247,548.5,9.59,14.7,29.91,3259.0,0.5779,-2.1645
5320,8.0,35.0,27.94,32.17,12407.35,8690.22,3717.13,1.4277,602.1,9.18,13.78,27.97,3259.0,0.6259,-1.1849
5321,8.0,35.0,28.17,31.76,13194.69,9398.55,3796.14,1.4039,621.8,8.83,13.34,27.94,3259.0,0.6395,-1.2873
5322,8.0,33.8,27.68,32.39,13374.73,9596.94,3777.79,1.3936,636.0,8.43,12.87,27.81,3259.0,0.6378,-1.0358
5323,8.0,33.0,26.95,34.18,13435.51,9564.69,3870.82,1.4047,620.7,8.07,11.83,27.0,3259.0,0.6167,-0.7023
5324,8.0,31.0,27.17,33.68,13453.66,9232.12,4221.54,1.4573,575.5,7.86,11.43,26.95,3259.0,0.6206,-0.814
5325,8.0,30.1,28.21,30.73,13315.0,9285.72,4029.28,1.4339,532.8,7.59,11.11,28.27,3259.0,0.6417,-1.3208
5326,8.0,28.0,28.8,29.87,13778.74,9596.3,4182.44,1.4358,529.6,7.17,11.03,28.8,3259.0,0.641,-1.6201
5327,8.0,28.0,28.57,30.22,13646.89,9584.62,4062.27,1.4238,535.9,6.71,11.03,28.8,3259.0,0.6476,-1.4976
5328,8.0,27.9,27.87,31.09,13561.61,9682.51,3879.1,1.4006,563.5,6.27,11.01,27.86,3259.0,0.6502,-1.134
5329,8.0,27.0,26.65,33.43,13600.28,9721.05,3879.23,1.3991,610.1,5.94,11.01,26.65,3259.0,0.6411,-0.6995
5330,8.0,26.0,25.77,35.24,13476.35,9584.85,3891.5,1.406,637.4,5.88,11.01,25.76,3259.0,0.6367,-0.703
5331,8.0,26.1,25.47,35.57,13347.32,9520.32,3827.0,1.402,646.3,5.95,11.01,25.47,3259.0,0.6279,-0.701
5332,8.0,26.0,25.3,36.26,13269.76,9388.79,3880.97,1.4134,644.8,6.08,11.01,25.47,3259.0,0.6205,-0.7067
5333,8.0,25.0,25.48,35.89,13104.27,9276.75,3827.52,1.4126,629.1,6.14,11.01,25.3,3259.0,0.6232,-0.7063
5334,8.0,25.6,25.88,34.76,13137.44,9317.71,3819.73,1.4099,614.9,6.15,11.01,25.88,3259.0,0.6205,-0.705
5335,8.0,25.0,25.53,35.84,13104.81,9276.73,3828.08,1.4127,626.7,6.09,11.01,25.54,3259.0,0.6007,-0.7063
5336,8.0,27.0,25.46,36.01,12878.79,8980.82,3897.98,1.434,609.8,6.09,11.01,25.53,3259.0,0.593,-0.717
5337,8.0,29.3,25.9,34.84,12720.17,8866.36,3853.81,1.4347,584.4,6.08,11.01,25.9,3259.0,0.5909,-0.7173
5338,8.0,32.0,25.86,35.22,12814.23,8834.28,3979.95,1.4505,583.8,6.0,11.01,25.9,3259.0,0.5778,-0.7253
5339,8.0,32.0,25.7,35.59,12619.32,8638.58,3980.75,1.4608,577.3,5.9,11.01,25.86,3259.0,0.5731,-0.7304
5340,8.0,32.6,25.7,35.29,12408.38,8568.89,3839.49,1.4481,572.8,5.86,11.01,25.7,3259.0,0.6081,-0.724
5341,8.0,34.0,26.56,33.68,13044.71,9092.01,3952.7,1.4347,573.8,5.91,11.01,26.57,3259.0,0.6497,-0.7174
5342,8.0,35.0,26.59,33.65,13697.65,9713.6,3984.05,1.4102,612.1,5.79,11.0,26.56,3259.0,0.6474,-0.7051
5343,8.0,34.0,25.57,35.4,13542.95,9679.92,3863.03,1.3991,652.8,5.77,11.01,25.57,3259.0,0.6371,-0.6995
5344,8.0,36.0,25.55,35.86,13387.98,9525.96,3862.02,1.4054,643.6,6.0,11.01,25.57,3259.0,0.6559,-0.7027
5345,8.0,36.0,26.21,34.34,13994.79,9807.09,4187.69,1.427,633.7,6.15,11.01,26.22,3259.0,0.6503,-0.7135
5346,8.0,35.1,25.83,34.76,13560.5,9722.58,3837.92,1.3947,644.3,6.04,11.02,25.83,3259.0,0.6318,-0.6974
5347,8.0,34.0,25.71,35.46,14019.96,9446.04,4573.92,1.4842,631.0,6.16,11.01,25.83,3259.0,0.6668,-0.7421
5348,8.0,32.0,26.85,32.99,14560.11,9969.67,4590.43,1.4604,617.8,6.18,11.01,26.85,3259.0,0.6615,-0.7302
5349,8.0,31.3,26.62,33.12,14473.06,9890.39,4582.67,1.4633,622.0,5.92,11.01,26.85,3259.0,0.6622,-0.7317
5350,8.0,27.0,26.37,33.99,13818.6,9901.29,3917.31,1.3956,632.5,5.81,11.01,26.62,3259.0,0.6676,-0.6978
5351,8.0,27.0,25.73,35.37,13895.22,9980.92,3914.31,1.3922,665.8,5.85,11.01,25.72,3259.0,0.6665,-0.6961
5352,8.0,29.2,25.43,35.66,13806.39,9964.9,3841.49,1.3855,678.3,6.0,11.01,25.73,3259.0,0.6678,-0.6928
5353,8.0,26.0,25.46,35.98,13873.42,9984.45,3888.97,1.3895,678.4,6.21,11.01,25.43,3259.0,0.6649,-0.6948
5354,8.0,26.0,25.41,36.11,13830.68,9941.76,3888.92,1.3912,677.7,6.35,11.01,25.46,3259.0,0.6631,-0.6956
5355,8.0,27.2,25.56,35.43,13747.01,9914.89,3832.11,1.3865,669.0,6.5,11.01,25.41,3259.0,0.6556,-0.6933
5356,8.0,26.0,25.75,35.41,13682.23,9802.67,3879.56,1.3958,652.5,6.73,11.01,25.56,3259.0,0.6424,-0.6979
5357,8.0,26.0,26.03,34.85,13479.88,9604.75,3875.13,1.4035,627.4,6.88,11.01,25.75,3259.0,0.6384,-0.7017
5358,8.0,26.7,26.58,33.39,13369.53,9544.44,3825.09,1.4008,601.4,6.99,11.01,26.58,3259.0,0.6224,-0.7004
5359,8.0,26.0,26.96,32.93,13207.9,9306.17,3901.73,1.4193,572.4,6.97,11.0,26.96,3259.0,0.6018,-0.7096
5360,8.0,29.0,26.67,33.52,13542.99,8998.21,4544.78,1.5051,563.6,6.76,11.0,26.96,3259.0,0.5976,-0.7525
5361,8.0,30.0,26.99,32.59,12852.89,8934.25,3918.63,1.4386,548.6,6.51,11.0,26.99,3259.0,0.5976,-0.7193
5362,8.0,33.0,26.35,34.27,13491.96,8935.65,4556.31,1.5099,571.7,6.23,11.01,26.35,3259.0,0.6151,-0.755
5363,8.0,35.0,26.61,33.77,13753.97,9196.2,4557.77,1.4956,578.5,5.96,11.01,26.35,3259.0,0.6414,-0.7478
5364,8.0,34.4,26.48,33.68,13556.65,9590.57,3966.08,1.4135,608.6,5.74,11.01,26.61,3259.0,0.6549,-0.7068
5365,8.0,36.0,25.82,35.27,13748.82,9792.38,3956.44,1.404,649.5,5.77,11.01,25.82,3259.0,0.6676,-0.702
5366,8.0,37.0,25.81,35.23,14055.93,9981.83,4074.11,1.4082,662.9,5.94,11.02,25.82,3259.0,0.6705,-0.7041
5367,8.0,36.5,25.91,34.58,13940.18,10025.91,3914.27,1.3904,661.2,6.11,11.02,25.81,3259.0,0.674,-0.6952
5368,8.0,38.0,26.13,34.58,13912.41,10077.83,3834.58,1.3805,654.6,6.25,11.02,25.91,3259.0,0.6824,-0.6902
5369,8.0,37.0,26.31,34.17,14382.12,10203.27,4178.85,1.4096,655.5,6.36,11.02,26.13,3259.0,0.6859,-0.7048
5370,8.0,36.2,26.55,33.23,14093.37,10254.93,3838.44,1.3743,648.2,6.4,11.02,26.31,3259.0,0.654,-0.6872
5371,8.0,36.0,26.16,34.53,14362.1,9778.46,4583.63,1.4687,633.6,6.49,11.01,26.17,3259.0,0.6286,-0.7344
5372,8.0,33.0,26.42,34.03,13227.08,9399.14,3827.94,1.4073,599.1,6.49,11.02,26.16,3259.0,0.6361,-0.7036
5373,8.0,33.1,26.83,32.85,14078.47,9510.4,4568.07,1.4803,590.1,6.43,11.01,26.83,3259.0,0.6451,-0.7402
5374,8.0,29.0,27.23,32.39,13662.51,9645.31,4017.2,1.4165,583.7,6.17,11.01,27.23,3259.0,0.6785,-0.821
5375,8.0,29.0,27.16,32.46,14170.09,10144.56,4025.52,1.3968,616.8,5.87,11.02,27.23,3259.0,0.6658,-0.7776
5376,8.0,30.4,26.06,34.29,14525.52,9955.44,4570.09,1.4591,649.3,5.82,11.01,26.06,3259.0,0.6687,-0.7295
5377,8.0,28.0,25.93,34.99,14090.66,9997.84,4092.82,1.4094,657.7,5.91,11.01,26.06,3259.0,0.6815,-0.7047
5378,8.0,27.0,25.89,35.01,14343.82,10189.23,4154.59,1.4077,672.4,6.0,11.02,25.93,3259.0,0.6826,-0.7039
5379,8.0,28.8,25.9,34.57,14048.76,10206.24,3842.52,1.3765,672.8,6.13,11.01,25.89,3259.0,0.6827,-0.6882
5380,8.0,27.0,25.78,35.22,14350.43,10207.67,4142.76,1.4058,679.0,6.27,11.02,25.9,3259.0,0.6821,-0.7029
5381,8.0,27.0,26.02,34.74,14232.93,10198.44,4034.49,1.3956,666.9,6.43,11.01,25.78,3259.0,0.6811,-0.6978
5382,8.0,28.1,26.26,33.83,14020.3,10184.16,3836.14,1.3767,655.3,6.56,11.01,26.02,3259.0,0.6747,-0.6883
5383,8.0,26.0,26.38,34.04,13974.2,10088.32,3885.88,1.3852,644.1,6.7,11.01,26.26,3259.0,0.6627,-0.6926
5384,8.0,30.0,26.39,33.96,14571.43,9908.67,4662.77,1.4706,632.4,6.74,11.02,26.38,3259.0,0.6504,-0.7353
5385,8.0,30.9,27.46,31.6,13684.32,9725.23,3959.09,1.4071,580.1,6.8,11.01,27.46,3259.0,0.6477,-0.9345
5386,8.0,33.0,27.49,31.86,14373.2,9684.01,4689.19,1.4842,576.8,6.55,11.02,27.46,3259.0,0.6325,-0.9895
5387,8.0,35.0,27.6,31.69,14034.56,9456.34,4578.22,1.4841,559.4,6.22,11.01,27.49,3259.0,0.6328,-1.0417
5388,8.0,34.8,26.82,32.85,13645.3,9461.78,4183.52,1.4421,587.5,5.81,11.01,26.82,3259.0,0.6364,-0.7211
5389,8.0,36.0,25.84,35.29,14097.44,9514.74,4582.69,1.4816,630.2,5.72,11.01,25.84,3259.0,0.638,-0.7408
5390,8.0,34.0,25.94,35.1,14111.58,9539.05,4572.53,1.4793,627.5,5.84,11.02,25.84,3259.0,0.626,-0.7397
5391,8.0,34.0,25.81,35.0,13922.91,9359.63,4563.28,1.4875,621.1,5.88,11.02,25.94,3259.0,0.6344,-0.7438
5392,8.0,28.0,26.14,34.62,13403.46,9485.95,3917.51,1.413,616.2,5.91,11.02,26.13,3259.0,0.6347,-0.7065
5393,8.0,28.0,25.8,35.28,13401.02,9489.39,3911.63,1.4122,630.2,5.93,11.02,25.79,3259.0,0.6507,-0.7061
5394,8.0,25.4,26.04,34.41,13565.68,9729.4,3836.28,1.3943,635.5,6.02,11.01,25.8,3259.0,0.6446,-0.6971
5395,8.0,26.0,25.68,35.59,13525.38,9637.12,3888.26,1.4035,644.9,6.04,11.01,25.68,3259.0,0.6432,-0.7017
5396,8.0,26.0,25.69,35.59,13502.67,9616.55,3886.11,1.4041,643.0,6.07,11.01,25.68,3259.0,0.6594,-0.7021
5397,8.0,25.2,26.01,34.6,13694.86,9858.95,3835.91,1.3891,645.3,6.08,11.01,26.0,3259.0,0.651,-0.6945
5398,8.0,26.0,25.59,35.74,13670.4,9733.83,3936.56,1.4044,655.7,6.06,11.02,25.58,3259.0,0.6547,-0.7022
5399,8.0,26.0,25.81,35.29,13674.6,9789.01,3885.59,1.3969,649.2,6.16,11.01,25.59,3259.0,0.6612,-0.6985
5400,8.0,25.9,25.91,34.75,13751.65,9886.32,3865.33,1.391,651.1,6.18,11.01,25.81,3259.0,0.6144,-0.6955
5401,8.0,26.0,25.05,37.0,13066.96,9185.62,3881.34,1.4225,642.1,6.22,11.01,25.05,3259.0,0.6115,-0.7113
5402,8.0,26.0,25.81,35.41,13015.98,9142.56,3873.42,1.4237,606.0,6.34,11.01,25.82,3259.0,0.6033,-0.7118
5403,8.0,25.7,26.03,34.64,12875.29,9020.22,3855.08,1.4274,589.4,6.23,11.01,25.81,3259.0,0.6204,-0.7137
5404,8.0,26.0,26.44,34.05,13191.6,9275.34,3916.26,1.4222,589.8,6.08,11.01,26.44,3259.0,0.621,-0.7111
5405,8.0,26.0,26.09,34.79,13170.94,9285.07,3885.88,1.4185,603.9,5.89,11.01,26.09,3259.0,0.6052,-0.7093
5406,8.0,25.8,25.64,35.39,12919.09,9047.89,3871.2,1.4279,606.6,5.88,11.01,25.65,3259.0,0.6101,-0.7139
5407,8.0,26.0,26.1,34.69,13037.64,9121.28,3916.36,1.4294,593.5,5.95,11.01,26.09,3259.0,0.6144,-0.7147
5408,8.0,27.0,26.1,34.72,13213.85,9186.04,4027.81,1.4385,597.5,5.9,11.01,26.1,3259.0,0.6155,-0.7192
5409,8.0,27.3,26.12,34.39,13159.29,9201.94,3957.35,1.4301,597.7,5.87,11.01,26.1,3259.0,0.6148,-0.715
5410,8.0,29.0,25.96,35.04,13754.35,9192.38,4561.96,1.4963,603.4,5.88,11.01,26.12,3259.0,0.6017,-0.7481
5411,8.0,31.0,26.11,34.76,13574.91,8996.33,4578.57,1.5089,584.8,5.86,11.01,25.96,3259.0,0.6009,-0.7545
5412,8.0,30.8,26.51,33.71,13036.16,8984.89,4051.27,1.4509,568.9,5.84,11.01,26.51,3259.0,0.6175,-0.7254
5413,8.0,32.0,26.21,34.52,13923.17,9232.81,4690.36,1.508,596.5,5.78,11.02,26.51,3259.0,0.653,-0.754
5414,8.0,33.0,26.71,33.3,14194.67,9764.1,4430.58,1.4538,611.0,5.79,11.02,26.7,3259.0,0.6095,-0.7269
5415,8.0,27.9,25.11,36.39,12928.18,9113.41,3814.78,1.4186,634.7,5.75,11.01,25.11,3259.0,0.5563,-0.7093
5416,8.0,31.0,24.52,38.06,12760.61,8316.93,4443.68,1.5343,604.1,5.94,11.01,24.53,3259.0,0.6322,-0.7671
5417,8.0,26.0,28.1,30.23,13216.76,9451.89,3764.87,1.3983,543.0,6.13,11.02,28.1,3259.0,0.6325,-1.2471
5418,8.0,28.7,26.39,33.21,13446.72,9457.54,3989.17,1.4218,603.9,5.8,11.01,26.39,3259.0,0.6773,-0.7109
5419,8.0,28.0,26.91,32.52,14695.53,10127.0,4568.53,1.4511,625.2,5.87,11.01,26.91,3259.0,0.657,-0.7256
5420,8.0,27.0,26.35,33.64,13862.81,9822.72,4040.09,1.4113,628.6,5.84,11.01,26.35,3259.0,0.6542,-0.7057
5421,8.0,27.2,25.97,34.12,13734.33,9780.89,3953.43,1.4042,641.7,5.89,11.01,25.98,3259.0,0.6573,-0.7021
5422,8.0,27.0,25.87,34.67,13864.5,9827.07,4037.43,1.4108,649.4,6.0,11.01,25.97,3259.0,0.6627,-0.7054
5423,8.0,27.0,25.99,34.43,13945.06,9908.98,4036.08,1.4073,649.2,6.05,11.01,25.87,3259.0,0.6574,-0.7037
5424,8.0,26.5,25.93,34.3,13687.47,9828.48,3858.99,1.3926,646.6,6.09,11.01,25.99,3259.0,0.6549,-0.6963
5425,8.0,27.0,25.79,34.89,13828.21,9792.24,4035.97,1.4122,650.2,6.13,11.01,25.93,3259.0,0.6647,-0.7061
5426,8.0,27.0,26.16,34.19,13971.91,9937.71,4034.2,1.4059,644.1,6.19,11.01,26.15,3259.0,0.6618,-0.703
5427,8.0,27.0,26.2,34.12,13928.45,9894.33,4034.12,1.4077,639.2,6.22,11.01,26.16,3259.0,0.6682,-0.7039
5428,8.0,27.0,26.44,33.67,14024.65,9991.21,4033.44,1.4037,635.6,6.23,11.01,26.2,3259.0,0.6729,-0.7018
5429,8.0,27.0,26.55,33.48,14095.53,10060.39,4035.14,1.4011,635.4,6.22,11.01,26.44,3259.0,0.6616,-0.7005
5430,8.0,26.4,26.31,33.7,13785.77,9891.18,3894.6,1.3937,634.5,6.16,11.01,26.55,3259.0,0.6448,-0.6969
5431,8.0,27.0,25.86,34.93,13673.96,9640.58,4033.38,1.4184,636.9,6.11,11.01,25.87,3259.0,0.6236,-0.7092
5432,8.0,27.0,25.6,35.5,13353.09,9323.23,4029.86,1.4322,627.2,6.09,11.01,25.86,3259.0,0.6216,-0.7161
5433,8.0,28.1,25.9,34.66,13242.36,9294.02,3948.34,1.4248,612.7,6.06,11.01,25.6,3259.0,0.6077,-0.7124
5434,8.0,29.0,26.0,34.7,13642.05,9085.42,4556.63,1.5015,594.9,6.07,11.01,25.9,3259.0,0.6154,-0.7508
5435,8.0,31.0,26.79,33.2,13768.45,9201.86,4566.58,1.4963,572.2,5.97,11.01,26.8,3259.0,0.6198,-0.7481
5436,8.0,30.2,26.52,33.51,13190.74,9266.65,3924.08,1.4235,586.6,5.77,11.01,26.79,3259.0,0.6286,-0.7117
5437,8.0,29.0,25.98,34.9,13377.49,9398.33,3979.16,1.4234,616.3,5.79,11.01,25.98,3259.0,0.6289,-0.7117
5438,8.0,26.0,25.85,35.17,13204.4,9403.25,3801.15,1.4042,621.9,5.88,11.01,25.98,3259.0,0.6501,-0.7021
5439,8.0,27.2,25.63,35.37,13523.05,9720.07,3802.98,1.3913,652.5,5.92,11.01,25.85,3259.0,0.6239,-0.6956
5440,8.0,30.0,24.84,37.43,13322.96,9327.57,3995.39,1.4283,662.3,6.04,11.01,24.83,3259.0,0.6438,-0.7142
5441,8.0,31.0,26.15,34.41,14135.48,9626.48,4509.0,1.4684,624.3,6.28,11.01,26.15,3259.0,0.6545,-0.7342
5442,8.0,31.2,26.73,33.0,13713.1,9786.33,3926.77,1.4013,611.1,6.24,11.01,26.73,3259.0,0.6588,-0.7006
5443,8.0,31.0,26.6,33.58,13953.83,9850.64,4103.18,1.4165,620.1,6.09,11.01,26.73,3259.0,0.6547,-0.7083
5444,8.0,29.0,26.17,34.49,13993.84,9789.24,4204.61,1.4295,633.9,5.9,11.01,26.17,3259.0,0.6513,-0.7148
5445,8.0,28.4,25.87,34.84,13633.11,9738.2,3894.91,1.4,643.3,5.92,11.01,26.17,3259.0,0.6487,-0.7
5446,8.0,28.0,25.56,35.84,13787.54,9698.48,4089.06,1.4216,654.4,6.0,11.01,25.56,3259.0,0.6502,-0.7108
5447,8.0,27.0,25.84,35.27,13750.36,9721.3,4029.06,1.4145,643.6,6.12,11.01,25.56,3259.0,0.657,-0.7072
5448,8.0,27.2,26.09,34.51,13721.2,9822.95,3898.25,1.3969,639.2,6.14,11.01,25.84,3259.0,0.647,-0.6984
5449,8.0,26.0,25.8,35.3,13687.05,9673.92,4013.12,1.4148,642.4,6.13,11.02,26.09,3259.0,0.6435,-0.7074
5450,8.0,26.0,25.83,35.27,13506.3,9621.26,3885.04,1.4038,637.1,6.13,11.01,25.8,3259.0,0.643,-0.7019
5451,8.0,26.2,25.86,34.95,13495.76,9613.23,3882.54,1.4039,635.3,6.09,11.01,25.83,3259.0,0.644,-0.7019
5452,8.0,26.0,25.9,35.15,13514.35,9628.75,3885.6,1.4035,634.4,6.07,11.01,25.86,3259.0,0.6448,-0.7018
5453,8.0,25.0,25.87,35.17,13582.27,9640.25,3942.02,1.4089,637.0,6.02,11.02,25.9,3259.0,0.6378,-0.7045
5454,8.0,25.8,25.66,35.34,13411.26,9536.87,3874.39,1.4063,638.9,6.03,11.01,25.87,3259.0,0.64,-0.7031
5455,8.0,25.0,25.74,35.49,13401.78,9569.48,3832.3,1.4005,637.7,6.05,11.01,25.66,3259.0,0.6372,-0.7002
5456,8.0,27.0,25.67,35.66,13557.61,9527.32,4030.29,1.423,638.0,6.04,11.01,25.74,3259.0,0.6352,-0.7115
5457,8.0,28.6,25.83,35.07,13456.73,9497.87,3958.86,1.4168,628.9,6.04,11.01,25.67,3259.0,0.6295,-0.7084
5458,8.0,31.0,25.96,35.09,13508.22,9412.0,4096.22,1.4352,618.3,6.08,11.01,25.83,3259.0,0.6216,-0.7176
5459,8.0,33.0,26.13,34.75,13314.28,9293.7,4020.58,1.4326,603.5,6.03,11.01,25.96,3259.0,0.6214,-0.7163
5460,8.0,31.7,26.16,34.44,13191.07,9291.1,3899.98,1.4198,602.0,5.93,11.01,26.13,3259.0,0.6249,-0.7099
5461,8.0,34.0,26.14,34.68,13397.25,9342.81,4054.45,1.434,606.6,5.92,11.02,26.16,3259.0,0.6137,-0.717
5462,8.0,35.0,25.84,35.35,13072.31,9176.17,3896.14,1.4246,607.6,5.91,11.01,25.84,3259.0,0.6053,-0.7123
5463,8.0,33.3,25.89,34.94,12878.8,9050.04,3828.76,1.4231,597.3,5.94,11.01,25.84,3259.0,0.5722,-0.7115
5464,8.0,35.0,25.58,35.94,12444.92,8555.7,3889.23,1.4546,576.6,5.95,11.01,25.58,3259.0,0.5877,-0.7273
5465,8.0,35.0,26.32,34.25,13376.45,8786.55,4589.9,1.5224,563.5,5.95,11.01,26.32,3259.0,0.5827,-0.7612
5466,8.0,32.7,25.99,34.66,12563.77,8711.99,3851.78,1.4421,570.8,5.78,11.01,25.99,3259.0,0.6128,-0.7211
5467,8.0,32.0,26.29,34.42,13742.51,9162.61,4579.9,1.4998,588.5,5.84,11.01,25.99,3259.0,0.5791,-0.7499
5468,8.0,30.0,25.97,35.12,12681.02,8658.62,4022.4,1.4646,567.9,5.83,11.01,25.98,3259.0,0.584,-0.7323
5469,8.0,29.3,25.96,34.85,12566.89,8731.3,3835.59,1.4393,573.3,5.83,11.01,25.97,3259.0,0.5893,-0.7196
5470,8.0,28.0,25.96,35.18,12890.41,8811.46,4078.95,1.4629,578.3,5.9,11.01,25.96,3259.0,0.5751,-0.7315
5471,8.0,29.0,26.0,35.13,12789.06,8598.68,4190.38,1.4873,563.1,5.92,11.01,25.96,3259.0,0.6052,-0.7437
5472,8.0,28.4,26.71,33.47,12920.3,9048.15,3872.15,1.4279,565.5,5.88,11.01,26.71,3259.0,0.6023,-0.714
5473,8.0,27.0,25.98,35.08,13063.92,9005.59,4058.33,1.4506,590.5,5.82,11.01,25.98,3259.0,0.6041,-0.7253
5474,8.0,29.0,26.12,34.81,13590.97,9031.55,4559.42,1.5048,586.5,5.84,11.01,25.98,3259.0,0.5982,-0.7524
5475,8.0,27.6,26.3,34.16,12814.63,8943.55,3871.07,1.4328,574.1,5.83,11.01,26.12,3259.0,0.6397,-0.7164
5476,8.0,27.0,26.67,33.48,13696.76,9564.31,4132.46,1.4321,599.5,5.82,11.02,26.67,3259.0,0.6378,-0.716
5477,8.0,27.0,26.38,34.08,13569.35,9535.64,4033.71,1.423,608.8,5.82,11.01,26.67,3259.0,0.6018,-0.7115
5478,8.0,27.2,25.55,35.51,12849.27,8997.35,3851.92,1.4281,607.3,5.83,11.01,25.55,3259.0,0.5724,-0.7141
5479,8.0,27.0,25.57,35.82,12579.67,8558.59,4021.08,1.4698,576.9,5.97,11.01,25.55,3259.0,0.5622,-0.7349
5480,8.0,28.0,26.06,34.84,12947.24,8406.38,4540.86,1.5402,548.1,5.99,11.01,26.06,3259.0,0.5612,-0.7701
5481,8.0,28.9,26.22,34.24,12271.85,8390.12,3881.73,1.4627,541.2,5.88,11.01,26.06,3259.0,0.5438,-0.7313
5482,8.0,31.0,25.49,36.14,12703.38,8130.31,4573.07,1.5625,551.1,5.88,11.01,25.49,3259.0,0.5398,-0.7812
5483,8.0,31.0,26.03,35.03,12076.41,8070.18,4006.23,1.4964,527.7,5.92,11.01,26.02,3259.0,0.543,-0.7482
5484,8.0,28.6,25.59,35.68,11995.75,8118.83,3876.93,1.4775,546.4,5.84,11.01,25.6,3259.0,0.5637,-0.7388
5485,8.0,28.0,26.13,34.87,12212.68,8428.31,3784.37,1.449,546.9,5.91,11.01,26.13,3259.0,0.5931,-0.7245
5486,8.0,32.0,26.22,34.61,13533.71,8868.46,4665.25,1.526,572.3,5.87,11.02,26.13,3259.0,0.596,-0.763
5487,8.0,32.5,26.33,34.08,12759.56,8911.94,3847.62,1.4317,570.8,5.8,11.01,26.22,3259.0,0.5838,-0.7159
5488,8.0,27.0,25.63,35.92,12536.97,8728.52,3808.44,1.4363,586.2,5.82,11.01,25.62,3259.0,0.6108,-0.7182
5489,8.0,26.0,26.11,34.79,12970.07,9132.46,3837.6,1.4202,593.7,5.88,11.01,26.11,3259.0,0.6324,-0.7101
5490,8.0,25.4,26.09,34.51,13275.11,9455.33,3819.78,1.404,615.1,5.88,11.0,26.11,3259.0,0.642,-0.702
5491,8.0,27.0,25.85,35.28,13645.48,9598.71,4046.78,1.4216,635.3,5.91,11.02,26.09,3259.0,0.6586,-0.7108
5492,8.0,26.0,26.1,34.7,13801.32,9846.71,3954.61,1.4016,640.8,5.97,11.02,25.85,3259.0,0.6433,-0.7008
5493,8.0,25.1,25.54,35.61,13448.45,9617.73,3830.72,1.3983,649.7,6.02,11.01,25.54,3259.0,0.6338,-0.6991
5494,8.0,25.0,25.39,36.25,13306.08,9476.29,3829.79,1.4041,646.8,6.13,11.01,25.54,3259.0,0.6442,-0.7021
5495,8.0,24.8,25.84,35.19,13455.26,9631.71,3823.55,1.397,637.2,6.2,11.01,25.84,3259.0,0.6465,-0.6985
5496,8.0,24.6,25.7,35.37,13487.14,9666.19,3820.95,1.3953,645.6,6.18,11.01,25.84,3259.0,0.656,-0.6976
5497,8.0,24.0,25.71,35.57,13763.3,9808.89,3954.41,1.4031,655.3,6.21,11.02,25.7,3259.0,0.672,-0.7016
5498,8.0,24.0,25.94,35.02,13989.51,10048.16,3941.35,1.3922,660.7,6.28,11.02,25.71,3259.0,0.691,-0.6961
5499,8.0,24.5,26.22,34.18,14154.31,10331.51,3822.81,1.37,666.3,6.37,11.01,25.94,3259.0,0.6952,-0.685
5500,8.0,24.2,26.11,34.5,14390.1,10394.78,3995.32,1.3844,676.3,6.45,11.02,26.22,3259.0,0.7241,-0.6922
5501,8.0,24.0,26.56,33.52,14787.96,10826.65,3961.31,1.3659,683.8,6.58,11.02,26.55,3259.0,0.6865,-0.6829
5502,8.0,24.1,25.92,34.62,14090.7,10264.43,3826.27,1.3728,675.5,6.66,11.01,25.92,3259.0,0.6674,-0.6864
5503,8.0,24.0,25.63,35.52,13801.96,9978.64,3823.32,1.3832,669.7,6.84,11.01,25.92,3259.0,0.6512,-0.6916
5504,8.0,25.0,25.71,35.38,13566.58,9735.73,3830.85,1.3935,649.9,7.09,11.01,25.63,3259.0,0.6346,-0.6967
5505,8.0,26.9,26.31,33.95,13313.4,9488.64,3824.77,1.4031,611.9,7.41,11.09,26.23,3259.0,0.6312,-0.7015
5506,8.0,29.0,27.84,31.35,13403.47,9438.56,3964.91,1.4201,559.5,7.62,11.29,27.85,3259.0,0.6233,-1.1298
5507,8.0,31.0,28.21,30.41,13304.71,9323.01,3981.71,1.4271,532.0,7.27,11.01,28.2,3259.0,0.6059,-1.3172
5508,8.0,30.0,27.65,31.29,12873.56,9058.55,3815.01,1.4212,534.2,6.87,11.0,27.65,3259.0,0.615,-1.0349
5509,8.0,33.0,27.08,32.6,13089.99,9194.94,3895.05,1.4236,561.5,6.53,11.0,27.09,3259.0,0.6202,-0.7519
5510,8.0,33.0,26.68,33.41,13173.73,9272.67,3901.06,1.4207,581.0,6.28,11.01,26.68,3259.0,0.609,-0.7104
5511,8.0,32.3,26.16,34.17,12937.74,9105.77,3831.97,1.4208,590.1,6.08,11.01,26.16,3259.0,0.6423,-0.7104
5512,8.0,33.0,26.75,33.32,13509.02,9603.66,3905.36,1.4067,599.1,6.03,11.01,26.75,3259.0,0.6489,-0.7033
5513,8.0,32.0,26.23,34.37,13555.85,9702.49,3853.36,1.3972,625.8,5.85,11.01,26.24,3259.0,0.6343,-0.6986
5514,8.0,27.7,25.51,35.61,13311.47,9483.8,3827.67,1.4036,642.2,5.91,11.01,25.51,3259.0,0.6387,-0.7018
5515,8.0,29.0,25.66,35.61,13517.23,9550.01,3967.22,1.4154,640.1,6.07,11.01,25.51,3259.0,0.6002,-0.7077
5516,8.0,28.0,25.31,36.4,12802.24,8974.43,3827.81,1.4265,616.1,6.14,11.01,25.31,3259.0,0.6176,-0.7133
5517,8.0,26.9,26.24,34.26,13043.53,9234.08,3809.45,1.4125,594.9,6.2,11.01,26.24,3259.0,0.6326,-0.7063
5518,8.0,26.0,26.04,34.83,13415.08,9458.49,3956.6,1.4183,617.8,6.07,11.01,26.24,3259.0,0.649,-0.7092
5519,8.0,26.0,26.28,34.37,13544.65,9703.42,3841.23,1.3959,623.5,6.01,11.01,26.04,3259.0,0.6666,-0.6979
5520,8.0,26.2,26.07,34.62,13798.44,9967.28,3831.15,1.3844,649.3,5.95,11.01,26.28,3259.0,0.6596,-0.6922
5521,8.0,26.0,25.27,36.38,13774.69,9862.04,3912.66,1.3967,679.1,5.99,11.01,25.27,3259.0,0.6381,-0.6984
5522,8.0,26.0,25.1,36.75,13426.33,9540.05,3886.28,1.4074,664.5,6.18,11.01,25.27,3259.0,0.6638,-0.7037
5523,8.0,26.0,25.99,34.7,13749.95,9925.37,3824.58,1.3853,650.0,6.35,11.01,26.0,3259.0,0.671,-0.6927
5524,8.0,25.0,25.98,34.88,13986.86,10031.8,3955.06,1.3943,658.0,6.42,11.02,25.99,3259.0,0.6615,-0.6971
5525,8.0,25.0,25.98,34.89,13722.35,9890.79,3831.56,1.3874,648.2,6.54,11.01,25.98,3259.0,0.66,-0.6937
5526,8.0,25.6,26.02,34.63,13693.98,9868.17,3825.81,1.3877,645.1,6.62,11.01,25.98,3259.0,0.6622,-0.6938
5527,8.0,25.0,26.19,34.44,13827.84,9901.26,3926.58,1.3966,640.5,6.74,11.02,26.02,3259.0,0.6519,-0.6983
5528,8.0,27.0,26.32,34.19,13773.18,9746.3,4026.88,1.4132,624.6,6.89,11.01,26.19,3259.0,0.6285,-0.7066
5529,8.0,27.7,26.56,33.55,13238.46,9396.97,3841.49,1.4088,592.9,7.01,11.01,26.32,3259.0,0.6271,-0.7044
5530,8.0,30.0,27.18,32.38,13398.98,9376.44,4022.54,1.429,568.7,7.06,11.0,27.19,3259.0,0.6225,-0.8067
5531,8.0,32.0,27.52,31.84,13505.77,9307.17,4198.6,1.4511,553.1,6.85,11.0,27.52,3259.0,0.6371,-0.986
5532,8.0,30.4,27.43,31.88,13383.05,9525.16,3857.89,1.405,569.3,6.53,11.0,27.52,3259.0,0.6502,-0.9165
5533,8.0,33.0,27.24,32.33,14187.53,9721.19,4466.34,1.4594,588.2,6.24,11.01,27.43,3259.0,0.6563,-0.8491
5534,8.0,34.0,26.9,33.0,13697.12,9812.32,3884.8,1.3959,606.0,5.91,11.01,26.91,3259.0,0.6503,-0.698
5535,8.0,32.2,25.92,34.8,13577.03,9722.32,3854.71,1.3965,640.3,5.81,11.01,25.92,3259.0,0.6283,-0.6982
5536,8.0,34.0,25.47,35.99,13968.74,9394.4,4574.34,1.4869,637.9,5.97,11.01,25.48,3259.0,0.6458,-0.7435
5537,8.0,34.0,26.7,33.26,14241.17,9655.99,4585.18,1.4749,604.5,6.09,11.02,26.7,3259.0,0.6568,-0.7374
5538,8.0,31.0,26.75,32.96,13658.81,9819.91,3838.9,1.3909,612.7,5.86,11.01,26.7,3259.0,0.6597,-0.6955
5539,8.0,32.0,25.95,34.85,13763.92,9863.84,3900.08,1.3954,648.5,5.87,11.01,25.94,3259.0,0.6712,-0.6977
5540,8.0,31.0,25.88,35.0,13910.23,10035.71,3874.52,1.3861,662.7,6.01,11.01,25.95,3259.0,0.6739,-0.693
5541,8.0,28.9,25.73,35.14,13917.67,10076.31,3841.35,1.3812,672.2,6.15,11.01,25.88,3259.0,0.6672,-0.6906
5542,8.0,29.0,25.49,35.85,13957.03,9975.25,3981.78,1.3992,676.2,6.32,11.01,25.73,3259.0,0.6836,-0.6996
5543,8.0,29.0,26.09,34.52,14242.46,10221.09,4021.36,1.3934,665.9,6.53,11.02,26.08,3259.0,0.6894,-0.6967
5544,8.0,27.5,26.74,33.18,14146.95,10307.14,3839.81,1.3725,642.9,6.72,11.01,26.75,3259.0,0.6858,-0.6863
5545,8.0,29.0,26.91,32.94,14266.16,10254.38,4011.78,1.3912,633.3,6.69,11.02,26.74,3259.0,0.6769,-0.6956
5546,8.0,29.0,27.34,32.03,14147.44,10120.81,4026.62,1.3979,608.6,6.71,11.02,27.32,3259.0,0.6785,-0.8666
5547,8.0,26.5,28.07,30.63,13977.01,10144.83,3832.18,1.3777,583.3,6.56,11.0,28.07,3259.0,0.6671,-1.2223
5548,8.0,28.0,27.36,31.96,14098.15,9973.53,4124.62,1.4136,598.4,6.22,11.0,27.36,3259.0,0.6474,-0.8871
5549,8.0,26.0,26.85,32.96,13569.72,9679.56,3890.17,1.4019,599.7,5.95,11.0,26.85,3259.0,0.6291,-0.7009
5550,8.0,26.1,26.06,34.37,13242.21,9405.63,3836.58,1.4079,613.2,5.86,11.01,26.06,3259.0,0.6149,-0.704
5551,8.0,26.0,25.59,35.55,13079.27,9193.05,3886.23,1.4227,618.7,5.91,11.01,25.6,3259.0,0.6087,-0.7114
5552,8.0,27.0,26.02,34.7,13125.91,9100.72,4025.19,1.4423,595.1,5.99,11.01,26.02,3259.0,0.6029,-0.7211
5553,8.0,27.9,26.29,34.02,12894.85,9015.0,3879.84,1.4304,579.2,5.93,11.01,26.02,3259.0,0.6022,-0.7152
5554,8.0,32.0,26.1,34.57,13211.98,9004.05,4207.93,1.4673,585.6,5.89,11.01,26.29,3259.0,0.6036,-0.7337
5555,8.0,32.0,26.11,34.58,13009.53,9024.74,3984.79,1.4415,586.9,5.83,11.01,26.1,3259.0,0.6043,-0.7208
5556,8.0,30.9,26.07,34.52,12933.22,9035.75,3897.47,1.4313,589.1,5.84,11.01,26.11,3259.0,0.6242,-0.7157
5557,8.0,34.0,26.4,34.05,13272.1,9332.51,3939.59,1.4221,595.6,5.87,11.01,26.39,3259.0,0.6203,-0.7111
5558,8.0,34.0,25.87,35.14,13217.19,9274.66,3942.53,1.4251,612.7,5.82,11.01,25.88,3259.0,0.6462,-0.7125
5559,8.0,32.3,26.42,33.83,13524.65,9662.41,3862.24,1.3997,615.7,5.91,11.01,26.42,3259.0,0.6514,-0.6999
5560,8.0,34.0,26.08,34.62,13905.6,9739.28,4166.31,1.4278,634.7,5.91,11.02,26.08,3259.0,0.6645,-0.7139
5561,8.0,34.0,26.09,34.63,13880.95,9934.73,3946.22,1.3972,647.1,5.97,11.01,26.08,3259.0,0.6339,-0.6986
5562,8.0,32.1,25.33,35.98,13341.97,9477.74,3864.23,1.4077,649.9,6.03,11.01,25.33,3259.0,0.6185,-0.7039
5563,8.0,33.0,25.73,35.44,13265.74,9248.24,4017.5,1.4344,617.0,6.24,11.02,25.73,3259.0,0.6372,-0.7172
5564,8.0,32.0,26.81,33.07,13516.28,9526.73,3989.55,1.4188,592.1,6.3,11.01,26.81,3259.0,0.6339,-0.7094
5565,8.0,29.7,26.47,33.62,13353.37,9477.57,3875.81,1.4089,601.5,6.1,11.01,26.48,3259.0,0.6471,-0.7045
5566,8.0,31.0,26.42,33.99,13777.62,9675.81,4101.82,1.4239,616.1,5.97,11.01,26.47,3259.0,0.6718,-0.712
5567,8.0,30.0,26.52,33.74,14169.97,10043.8,4126.16,1.4108,636.0,5.89,11.02,26.42,3259.0,0.6624,-0.7054
5568,8.0,28.5,25.96,34.69,13786.31,9904.43,3881.88,1.3919,650.4,5.92,11.01,25.96,3259.0,0.6503,-0.696
5569,8.0,29.0,25.44,36.04,13703.61,9723.09,3980.51,1.4094,661.5,6.04,11.01,25.44,3259.0,0.6637,-0.7047
5570,8.0,28.0,25.9,35.09,13861.45,9922.77,3938.68,1.3969,654.2,6.21,11.01,25.9,3259.0,0.6586,-0.6985
5571,8.0,27.4,25.79,35.07,13740.54,9846.81,3893.73,1.3954,653.7,6.3,11.01,25.9,3259.0,0.6707,-0.6977
5572,8.0,28.0,26.15,34.51,14007.1,10028.7,3978.41,1.3967,650.1,6.43,11.01,26.15,3259.0,0.6718,-0.6984
5573,8.0,27.0,26.3,34.22,13948.94,10044.19,3904.75,1.3888,644.7,6.52,11.01,26.15,3259.0,0.6701,-0.6944
5574,8.0,26.5,26.39,33.77,13906.68,10018.93,3887.75,1.388,639.4,6.6,11.01,26.3,3259.0,0.6685,-0.694
5575,8.0,27.0,26.56,33.67,14132.59,9994.51,4138.08,1.414,631.1,6.69,11.02,26.39,3259.0,0.6601,-0.707
5576,8.0,29.0,27.04,32.65,14111.73,9869.0,4242.72,1.4299,604.5,6.77,11.01,27.02,3259.0,0.6433,-0.7332
5577,8.0,28.5,27.73,31.21,13537.22,9618.37,3918.85,1.4074,564.4,6.65,11.0,27.73,3259.0,0.6392,-1.067
5578,8.0,32.0,27.27,32.2,14162.44,9556.36,4606.08,1.482,576.5,6.31,11.0,27.29,3259.0,0.6367,-0.8784
5579,8.0,33.0,26.94,32.88,14088.09,9520.28,4567.81,1.4798,586.7,5.98,11.01,26.94,3259.0,0.6459,-0.7399
5580,8.0,30.9,26.52,33.41,13582.29,9657.13,3925.16,1.4065,611.2,5.75,11.01,26.53,3259.0,0.6528,-0.7032
5581,8.0,34.0,26.07,34.67,14260.68,9759.83,4500.85,1.4612,636.4,5.83,11.01,26.07,3259.0,0.6525,-0.7306
5582,8.0,35.0,25.87,35.1,13741.35,9755.65,3985.7,1.4086,645.1,5.87,11.02,26.07,3259.0,0.6345,-0.7043
5583,8.0,33.4,25.48,35.55,13340.35,9487.55,3852.8,1.4061,644.2,5.99,11.02,25.48,3259.0,0.6451,-0.703
5584,8.0,36.0,26.33,34.26,14225.43,9645.93,4579.5,1.4748,618.6,6.22,11.02,26.33,3259.0,0.6268,-0.7374
5585,8.0,35.0,26.07,34.81,13954.19,9372.18,4582.02,1.4889,611.1,6.1,11.01,26.33,3259.0,0.6522,-0.7444
5586,8.0,33.5,26.88,32.88,14336.64,9751.17,4585.47,1.4702,603.2,6.0,11.01,26.88,3259.0,0.6559,-0.7351
5587,8.0,32.0,26.76,33.46,13981.12,9807.21,4173.91,1.4256,612.0,5.81,11.03,26.88,3259.0,0.6593,-0.7128
5588,8.0,30.0,26.08,34.69,13912.65,9858.5,4054.15,1.4112,642.4,5.8,11.01,26.08,3259.0,0.6602,-0.7056
5589,8.0,25.1,25.75,35.12,13711.53,9870.51,3841.02,1.3891,657.5,5.92,11.01,25.75,3259.0,0.6721,-0.6946
5590,8.0,28.0,25.69,35.53,14270.12,10049.49,4220.63,1.42,672.5,6.04,11.02,25.75,3259.0,0.6745,-0.71
5591,8.0,27.0,25.88,35.15,14118.18,10084.61,4033.57,1.4,666.0,6.22,11.01,25.69,3259.0,0.6697,-0.7
5592,8.0,25.5,25.87,34.86,13860.32,10013.06,3847.25,1.3842,661.4,6.32,11.01,25.88,3259.0,0.6635,-0.6921
5593,8.0,26.0,25.71,35.46,13932.9,9919.98,4012.93,1.4045,662.6,6.44,11.02,25.87,3259.0,0.6605,-0.7023
5594,8.0,27.0,26.09,34.57,13946.56,9875.81,4070.75,1.4122,642.9,6.63,11.02,26.08,3259.0,0.6538,-0.7061
5595,8.0,25.7,26.61,33.3,13630.79,9775.93,3854.86,1.3943,614.8,6.82,11.01,26.61,3259.0,0.6634,-0.6972
5596,8.0,27.0,27.18,32.29,14020.57,9919.58,4100.99,1.4134,602.1,6.88,11.01,27.17,3259.0,0.6699,-0.7958
5597,8.0,27.0,28.32,30.11,14059.91,10016.5,4043.41,1.4037,567.4,6.8,11.0,28.32,3259.0,0.6641,-1.3629
5598,8.0,24.3,28.21,30.02,13758.62,9929.6,3829.02,1.3856,566.5,6.42,11.0,28.32,3259.0,0.6566,-1.2954
5599,8.0,25.0,27.16,32.33,13651.75,9816.33,3835.42,1.3907,596.5,6.06,11.0,27.16,3259.0,0.6409,-0.774
5600,8.0,25.0,26.4,33.83,13419.73,9581.8,3837.93,1.4005,610.9,5.87,11.01,26.4,3259.0,0.636,-0.7003
5601,8.0,24.1,25.94,34.44,13338.98,9508.97,3830.01,1.4028,625.1,5.88,11.01,25.94,3259.0,0.6296,-0.7014
5602,8.0,25.0,25.63,35.44,13246.32,9413.85,3832.48,1.4071,631.7,5.94,11.01,25.64,3259.0,0.6221,-0.7036
5603,8.0,25.0,25.77,35.18,13131.73,9301.47,3830.26,1.4118,618.7,6.03,11.01,25.63,3259.0,0.6162,-0.7059
5604,8.0,24.4,25.97,34.45,13036.94,9213.32,3823.62,1.415,604.6,6.04,11.01,25.77,3259.0,0.6176,-0.7075
5605,8.0,25.0,26.16,34.4,13060.54,9233.36,3827.18,1.4145,598.0,6.01,11.01,25.97,3259.0,0.5993,-0.7072
5606,8.0,25.0,25.96,34.82,12789.28,8960.1,3829.18,1.4274,588.0,5.96,11.01,26.16,3259.0,0.5979,-0.7137
5607,8.0,25.7,26.07,34.26,12780.95,8939.03,3841.93,1.4298,582.5,5.93,11.01,25.96,3259.0,0.5967,-0.7149
5608,8.0,26.0,26.18,34.41,12801.44,8920.88,3880.56,1.435,577.1,5.94,11.01,26.07,3259.0,0.5999,-0.7175
5609,8.0,27.0,26.31,34.17,12994.73,8969.17,4025.56,1.4488,575.3,5.89,11.01,26.18,3259.0,0.6029,-0.7244
5610,8.0,27.7,26.43,33.57,12873.68,9013.94,3859.73,1.4282,573.5,5.85,11.01,26.31,3259.0,0.6094,-0.7141
5611,8.0,27.0,26.11,34.64,13140.33,9111.54,4028.79,1.4422,592.0,5.85,11.01,26.11,3259.0,0.6174,-0.7211
5612,8.0,27.0,26.52,33.85,13258.92,9231.42,4027.5,1.4363,584.1,5.86,11.01,26.52,3259.0,0.6097,-0.7181
5613,8.0,26.1,26.2,34.21,12982.03,9115.72,3866.31,1.4241,588.6,5.83,11.01,26.21,3259.0,0.5968,-0.7121
5614,8.0,25.0,25.95,35.07,12752.57,8922.62,3829.94,1.4292,586.2,5.88,11.01,26.2,3259.0,0.593,-0.7146
5615,8.0,25.0,26.09,34.79,12693.45,8866.87,3826.58,1.4316,577.0,5.93,11.01,25.95,3259.0,0.5956,-0.7158
5616,8.0,25.4,26.27,34.17,12748.97,8905.39,3843.58,1.4316,572.7,5.94,11.01,26.09,3259.0,0.6028,-0.7158
5617,8.0,25.0,26.28,34.43,12841.55,9013.08,3828.47,1.4248,578.9,5.91,11.01,26.27,3259.0,0.5985,-0.7124
5618,8.0,25.0,26.1,34.82,12778.75,8948.57,3830.18,1.428,581.7,5.85,11.01,26.28,3259.0,0.5855,-0.714
5619,8.0,24.2,25.89,35.0,12575.38,8753.57,3821.81,1.4366,577.4,5.85,11.01,26.1,3259.0,0.569,-0.7183
5620,8.0,24.0,25.67,35.78,12321.29,8508.06,3813.23,1.4482,569.7,5.89,11.01,25.89,3259.0,0.5573,-0.7241
5621,8.0,24.0,25.75,35.62,12141.18,8332.25,3808.93,1.4571,554.8,5.92,11.01,25.67,3259.0,0.5582,-0.7286
5622,8.0,23.3,25.95,34.94,12109.78,8346.38,3763.4,1.4509,548.0,5.93,11.01,25.75,3259.0,0.5641,-0.7255
5623,8.0,24.0,25.94,35.25,12241.85,8434.37,3807.48,1.4514,554.1,5.93,11.01,25.95,3259.0,0.5509,-0.7257
5624,8.0,25.0,25.72,35.74,12056.88,8236.9,3819.99,1.4638,549.5,5.92,11.01,25.94,3259.0,0.5606,-0.7319
5625,8.0,26.0,26.15,34.67,12179.6,8381.39,3798.22,1.4532,543.2,5.92,11.01,26.15,3259.0,0.5577,-0.7266
5626,8.0,28.0,25.79,35.51,12294.67,8338.86,3955.81,1.4744,554.0,5.88,11.01,25.78,3259.0,0.5251,-0.7372
5627,8.0,29.0,25.37,36.53,11735.34,7851.54,3883.8,1.4947,536.8,5.93,11.01,25.37,3259.0,0.5111,-0.7473
5628,8.0,29.7,25.31,36.44,11223.7,7642.37,3581.34,1.4686,524.8,5.95,11.01,25.37,3259.0,0.511,-0.7343
5629,8.0,32.0,25.2,36.92,11290.4,7639.62,3650.77,1.4779,528.4,6.0,11.01,25.31,3259.0,0.511,-0.7389
5630,8.0,32.0,25.33,36.67,11225.51,7640.78,3584.73,1.4692,524.0,6.05,11.01,25.2,3259.0,0.5371,-0.7346
5631,8.0,31.9,25.91,35.19,11670.94,8030.12,3640.82,1.4534,529.3,6.04,11.01,25.9,3259.0,0.5472,-0.7267
5632,8.0,33.0,25.65,35.91,12091.33,8181.18,3910.15,1.4779,548.8,5.94,11.02,25.91,3259.0,0.5498,-0.739
5633,8.0,32.0,25.69,35.85,12006.62,8221.18,3785.45,1.4605,549.8,5.93,11.01,25.65,3259.0,0.5549,-0.7302
5634,8.0,31.1,25.75,35.46,12083.44,8297.05,3786.38,1.4564,552.5,5.9,11.01,25.69,3259.0,0.5689,-0.7282
5635,8.0,30.0,25.93,35.28,12404.69,8505.64,3899.05,1.4584,559.7,5.9,11.02,25.75,3259.0,0.5713,-0.7292
5636,8.0,28.0,25.99,35.17,12355.29,8541.3,3814.0,1.4465,559.5,5.93,11.01,25.93,3259.0,0.5602,-0.7233
5637,8.0,27.5,25.76,35.45,12181.75,8375.29,3806.46,1.4545,557.2,5.93,11.01,25.99,3259.0,0.5587,-0.7272
5638,8.0,27.0,25.7,35.83,12170.14,8353.69,3816.46,1.4569,558.1,5.95,11.01,25.76,3259.0,0.6026,-0.7284
5639,8.0,26.0,26.85,33.28,12849.26,9010.46,3838.8,1.426,558.0,5.95,11.01,26.85,3259.0,0.6079,-0.713
5640,8.0,26.1,26.4,33.98,12900.07,9088.35,3811.72,1.4194,579.3,5.85,11.01,26.4,3259.0,0.5909,-0.7097
5641,8.0,25.0,25.67,35.73,12658.29,8834.44,3823.85,1.4328,591.3,5.88,11.01,25.67,3259.0,0.5961,-0.7164
5642,8.0,25.0,26.42,34.0,12755.73,8913.05,3842.68,1.4311,567.3,5.92,11.01,26.43,3259.0,0.6126,-0.7156
5643,8.0,24.8,26.47,33.72,12964.56,9159.45,3805.11,1.4154,581.0,5.83,11.0,26.42,3259.0,0.6054,-0.7077
5644,8.0,24.0,25.68,35.6,12865.98,9051.53,3814.45,1.4214,605.3,5.82,11.01,25.68,3259.0,0.5897,-0.7107
5645,8.0,24.0,25.87,35.22,12629.44,8817.01,3812.44,1.4324,582.3,5.93,11.01,25.68,3259.0,0.5966,-0.7162
5646,8.0,24.1,26.24,34.27,12711.58,8919.89,3791.69,1.4251,574.5,5.93,11.01,26.24,3259.0,0.5936,-0.7125
5647,8.0,23.0,25.7,35.63,12672.87,8874.7,3798.17,1.428,592.7,5.87,11.01,25.7,3259.0,0.589,-0.714
5648,8.0,25.0,25.97,35.08,12624.71,8805.67,3819.04,1.4337,577.4,5.96,11.01,25.7,3259.0,0.5807,-0.7169
5649,8.0,26.9,26.2,34.47,12476.55,8682.87,3793.67,1.4369,561.1,5.95,11.01,25.97,3259.0,0.5787,-0.7185
5650,8.0,30.0,25.58,35.98,12492.48,8653.09,3839.39,1.4437,583.0,5.86,11.01,25.57,3259.0,0.5679,-0.7219
5651,8.0,30.0,26.01,35.09,12334.91,8491.34,3843.57,1.4526,555.8,5.95,11.01,26.01,3259.0,0.5654,-0.7263
5652,8.0,32.0,25.85,35.43,12293.68,8454.07,3839.6,1.4542,559.1,5.89,11.01,26.01,3259.0,0.5863,-0.7271
5653,8.0,31.0,26.23,34.54,12641.94,8765.63,3876.31,1.4422,565.8,5.87,11.02,26.22,3259.0,0.5867,-0.7211
5654,8.0,32.0,25.98,35.06,12591.01,8771.86,3819.14,1.4354,575.1,5.86,11.01,26.23,3259.0,0.5956,-0.7177
5655,8.0,31.4,25.99,34.88,12718.82,8905.38,3813.45,1.4282,583.7,5.85,11.01,25.98,3259.0,0.604,-0.7141
5656,8.0,33.0,26.08,34.88,12841.3,9030.51,3810.78,1.422,588.2,5.88,11.01,25.99,3259.0,0.6201,-0.711
5657,8.0,33.0,26.29,34.39,13183.98,9271.52,3912.46,1.422,596.0,5.89,11.02,26.08,3259.0,0.612,-0.711
5658,8.0,31.1,26.01,34.77,12960.48,9150.74,3809.73,1.4163,599.1,5.91,11.01,26.29,3259.0,0.6055,-0.7082
5659,8.0,31.0,25.68,35.7,12873.44,9053.55,3819.89,1.4219,605.8,5.92,11.01,25.68,3259.0,0.6084,-0.711
5660,8.0,28.0,26.16,34.57,12951.66,9096.39,3855.27,1.4238,589.4,5.98,11.02,26.15,3259.0,0.6143,-0.7119
5661,8.0,28.0,26.07,34.79,13050.41,9185.02,3865.39,1.4208,598.6,5.94,11.01,26.16,3259.0,0.6154,-0.7104
5662,8.0,27.0,26.18,34.58,13029.81,9201.59,3828.22,1.416,595.1,5.92,11.01,26.07,3259.0,0.6248,-0.708
5663,8.0,26.3,26.2,34.56,13169.63,9342.42,3827.21,1.4097,603.5,5.9,11.01,26.18,3259.0,0.6172,-0.7048
5664,8.0,25.7,25.88,35.26,13054.52,9228.61,3825.91,1.4146,609.0,5.91,11.01,25.88,3259.0,0.5978,-0.7073
5665,8.0,25.0,25.77,35.51,12756.08,8938.31,3817.78,1.4271,594.4,5.99,11.01,25.88,3259.0,0.6197,-0.7136
5666,8.0,25.0,26.45,33.95,13118.86,9265.95,3852.91,1.4158,588.6,5.92,11.01,26.46,3259.0,0.6293,-0.7079
5667,8.0,24.0,26.4,34.07,13232.6,9408.62,3823.98,1.4064,599.5,5.84,11.0,26.45,3259.0,0.6309,-0.7032
5668,8.0,24.0,26.04,34.84,13254.61,9432.46,3822.16,1.4052,615.5,5.84,11.01,26.04,3259.0,0.6244,-0.7026
5669,8.0,24.0,25.79,35.38,13155.86,9335.07,3820.79,1.4093,619.7,5.88,11.01,26.04,3259.0,0.6187,-0.7046
5670,8.0,23.0,25.7,35.59,13057.22,9250.04,3807.18,1.4116,617.9,5.92,11.01,25.79,3259.0,0.6194,-0.7058
5671,8.0,24.0,25.73,35.54,13075.28,9261.55,3813.73,1.4118,617.2,5.96,11.01,25.7,3259.0,0.6187,-0.7059
5672,8.0,25.0,25.97,35.07,13075.57,9249.87,3825.7,1.4136,606.8,5.98,11.01,25.73,3259.0,0.6135,-0.7068
5673,8.0,27.0,26.21,34.59,13022.69,9172.35,3850.34,1.4198,592.1,5.96,11.01,25.97,3259.0,0.6067,-0.7099
5674,8.0,29.0,26.2,34.55,13045.18,9070.78,3974.4,1.4382,586.4,5.91,11.02,26.21,3259.0,0.5628,-0.7191
5675,8.0,30.0,25.49,36.08,12237.96,8414.1,3823.86,1.4545,570.3,5.9,11.01,25.49,3259.0,0.5561,-0.7272
5676,8.0,32.0,25.82,35.4,12100.47,8314.64,3785.82,1.4553,551.3,5.95,11.01,25.82,3259.0,0.6064,-0.7277
5677,8.0,32.0,26.75,33.29,12885.49,9066.59,3818.89,1.4212,565.6,5.9,11.01,26.75,3259.0,0.6282,-0.7106
5678,8.0,33.0,26.25,34.35,13209.41,9392.29,3817.12,1.4064,605.1,5.81,11.01,26.25,3259.0,0.6503,-0.7032
5679,8.0,32.0,26.23,34.4,13546.78,9723.58,3823.2,1.3932,627.2,5.86,11.01,26.25,3259.0,0.6643,-0.6966
5680,8.0,32.0,26.01,34.79,13877.21,9932.17,3945.03,1.3972,650.6,5.93,11.02,26.23,3259.0,0.6564,-0.6986
5681,8.0,31.0,25.61,35.66,13644.24,9814.88,3829.37,1.3902,660.2,6.07,11.01,25.61,3259.0,0.6415,-0.6951
5682,8.0,31.0,25.47,35.97,13415.69,9591.17,3824.52,1.3988,651.4,6.26,11.01,25.61,3259.0,0.6508,-0.6994
5683,8.0,30.0,25.95,34.99,13540.16,9731.12,3809.03,1.3914,639.6,6.47,11.01,25.95,3259.0,0.6463,-0.6957
5684,8.0,28.0,25.87,35.16,13469.98,9663.3,3806.69,1.3939,638.1,6.62,11.01,25.95,3259.0,0.644,-0.697
5685,8.0,28.0,25.87,35.18,13436.46,9628.05,3808.41,1.3956,635.8,6.78,11.01,25.87,3259.0,0.638,-0.6978
5686,8.0,28.0,26.07,34.79,13348.17,9539.5,3808.67,1.3993,621.6,6.98,11.01,25.87,3259.0,0.6435,-0.6996
5687,8.0,27.0,26.71,33.35,13498.33,9620.9,3877.43,1.403,601.0,7.2,11.01,26.72,3259.0,0.6465,-0.7015
5688,8.0,27.5,27.81,31.02,13497.58,9666.69,3830.89,1.3963,564.4,7.23,11.0,27.8,3259.0,0.6459,-1.1013
5689,8.0,27.0,28.34,30.14,13529.52,9657.06,3872.46,1.401,546.9,6.9,11.01,28.32,3259.0,0.6432,-1.368
5690,8.0,26.0,27.85,31.11,13453.75,9617.42,3836.33,1.3989,560.2,6.54,11.0,27.85,3259.0,0.6467,-1.1231
5691,8.0,26.3,27.17,32.22,13480.91,9668.9,3812.0,1.3943,586.9,6.21,11.0,27.17,3259.0,0.649,-0.7844
5692,8.0,27.0,26.42,33.9,13533.52,9703.78,3829.75,1.3947,618.1,5.99,11.01,26.41,3259.0,0.6453,-0.6973
5693,8.0,26.0,26.0,34.75,13480.93,9648.92,3832.01,1.3971,631.4,5.95,11.01,26.01,3259.0,0.635,-0.6986
5694,8.0,25.6,25.65,35.31,13300.88,9494.36,3806.52,1.4009,636.3,5.99,11.01,25.66,3259.0,0.634,-0.7005
5695,8.0,25.0,25.46,35.93,13296.35,9478.53,3817.82,1.4028,643.9,6.05,11.01,25.65,3259.0,0.6299,-0.7014
5696,8.0,27.0,25.62,35.61,13243.13,9417.71,3825.42,1.4062,632.7,6.12,11.01,25.46,3259.0,0.6239,-0.7031
5697,8.0,26.8,25.8,35.06,13135.99,9327.79,3808.2,1.4083,618.9,6.2,11.01,25.62,3259.0,0.6166,-0.7041
5698,8.0,29.0,25.77,35.32,13090.39,9218.92,3871.48,1.4199,612.9,6.22,11.01,25.8,3259.0,0.6262,-0.71
5699,8.0,31.0,26.47,33.96,13281.66,9363.18,3918.48,1.4185,594.5,6.25,11.01,26.47,3259.0,0.6312,-0.7092
5700,8.0,29.3,26.61,33.51,13241.87,9437.05,3804.82,1.4032,593.7,6.14,11.01,26.47,3259.0,0.6379,-0.7016
5701,8.0,32.0,26.16,34.5,13461.93,9537.95,3923.98,1.4114,618.4,6.0,11.02,26.15,3259.0,0.6424,-0.7057
5702,8.0,32.0,26.35,34.13,13451.48,9605.67,3845.81,1.4004,614.9,6.08,11.01,26.16,3259.0,0.6584,-0.7002
5703,8.0,31.2,26.54,33.5,13667.51,9843.64,3823.86,1.3885,622.3,6.06,11.01,26.35,3259.0,0.6497,-0.6942
5704,8.0,32.0,25.89,35.11,13523.63,9714.51,3809.12,1.3921,641.2,6.04,11.01,25.88,3259.0,0.6451,-0.6961
5705,8.0,33.0,25.69,35.54,13700.56,9645.33,4055.22,1.4204,645.2,6.09,11.01,25.89,3259.0,0.662,-0.7102
5706,8.0,30.8,26.29,34.04,13720.2,9897.53,3822.67,1.3862,636.0,6.21,11.02,26.29,3259.0,0.6741,-0.6931
5707,8.0,31.0,26.15,34.58,14058.49,10078.44,3980.04,1.3949,654.1,6.26,11.02,26.29,3259.0,0.6713,-0.6975
5708,8.0,30.0,26.16,34.5,13970.3,10036.89,3933.42,1.3919,650.8,6.43,11.02,26.15,3259.0,0.6743,-0.6959
5709,8.0,28.8,26.32,33.93,13883.76,10082.7,3801.06,1.377,646.3,6.59,11.01,26.16,3259.0,0.679,-0.6885
5710,8.0,28.0,26.32,34.12,14102.97,10151.72,3951.24,1.3892,651.2,6.72,11.02,26.32,3259.0,0.6916,-0.6946
5711,8.0,28.0,27.0,32.66,14254.2,10340.57,3913.63,1.3785,634.6,6.92,11.01,27.01,3259.0,0.6892,-0.6892
5712,8.0,27.0,27.57,31.45,14136.11,10304.83,3831.28,1.3718,610.6,6.88,11.0,27.56,3259.0,0.6777,-0.9686
5713,8.0,27.0,27.9,30.96,14069.41,10131.93,3937.48,1.3886,588.6,6.63,11.0,27.9,3259.0,0.6424,-1.1421
