hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
5714,8.0,27.0,26.98,32.74,13506.82,9604.27,3902.55,1.4063,589.8,6.35,11.0,26.99,3259.0,0.6325,-0.7032
5715,8.0,26.1,26.61,33.17,13279.75,9456.66,3823.09,1.4043,594.7,6.16,11.0,26.61,3259.0,0.6068,-0.7021
5716,8.0,27.0,25.65,35.49,12969.54,9072.27,3897.28,1.4296,608.2,6.02,11.0,25.65,3259.0,0.5938,-0.7148
5717,8.0,27.0,26.14,34.47,12774.43,8878.32,3896.11,1.4388,575.7,6.04,11.01,26.14,3259.0,0.5872,-0.7194
5718,8.0,26.3,26.26,33.91,12604.93,8779.75,3825.18,1.4357,564.9,5.92,11.01,26.14,3259.0,0.5811,-0.7178
5719,8.0,27.0,26.0,34.82,12711.44,8688.96,4022.48,1.4629,569.0,5.89,11.01,26.26,3259.0,0.5797,-0.7315
5720,8.0,28.0,26.34,34.16,12745.88,8667.49,4078.39,1.4705,554.8,5.86,11.01,26.34,3259.0,0.5769,-0.7353
5721,8.0,27.2,26.24,34.05,12479.98,8625.17,3854.81,1.4469,555.7,5.81,11.01,26.34,3259.0,0.5708,-0.7235
5722,8.0,30.0,25.95,35.0,12871.44,8534.73,4336.71,1.5081,560.6,5.84,11.01,26.24,3259.0,0.5716,-0.7541
5723,8.0,31.0,26.15,34.62,12638.33,8545.7,4092.63,1.4789,554.1,5.81,11.01,25.95,3259.0,0.5873,-0.7395
5724,8.0,28.8,26.35,33.87,12686.43,8781.34,3905.09,1.4447,561.8,5.8,11.01,26.15,3259.0,0.5821,-0.7224
5725,8.0,32.0,26.04,34.91,13260.93,8702.56,4558.36,1.5238,568.2,5.82,11.01,26.04,3259.0,0.5589,-0.7619
5726,8.0,32.0,25.83,35.37,12562.97,8355.96,4207.01,1.5035,553.5,5.79,11.01,26.04,3259.0,0.6036,-0.7517
5727,8.0,31.0,26.73,33.19,12995.82,9024.66,3971.16,1.44,563.4,5.79,11.01,26.74,3259.0,0.6457,-0.72
5728,8.0,32.0,26.87,33.26,14373.19,9653.55,4719.64,1.4889,597.8,5.77,11.02,26.73,3259.0,0.643,-0.7445
5729,8.0,32.0,26.53,33.7,13932.65,9613.93,4318.72,1.4492,608.5,5.76,11.02,26.53,3259.0,0.6607,-0.7246
5730,8.0,29.2,26.53,33.26,13981.43,9878.11,4103.32,1.4154,625.0,5.81,11.01,26.53,3259.0,0.6803,-0.7077
5731,8.0,26.0,26.47,33.78,14172.16,10171.99,4000.17,1.3933,646.3,5.88,11.02,26.53,3259.0,0.69,-0.6966
5732,8.0,26.0,26.1,34.56,14215.81,10317.41,3898.4,1.3778,671.1,5.95,11.01,26.1,3259.0,0.691,-0.6889
5733,8.0,25.7,25.58,35.23,14213.87,10331.88,3881.99,1.3757,696.3,6.06,11.01,25.58,3259.0,0.6938,-0.6879
5734,8.0,27.0,25.52,35.81,14414.86,10373.39,4041.47,1.3896,701.7,6.29,11.01,25.58,3259.0,0.6908,-0.6948
5735,8.0,27.0,25.76,35.34,14366.11,10329.13,4036.97,1.3908,687.5,6.53,11.01,25.52,3259.0,0.696,-0.6954
5736,8.0,26.2,26.28,33.88,14325.67,10406.87,3918.8,1.3766,669.1,6.79,11.01,26.27,3259.0,0.6904,-0.6883
5737,8.0,26.0,26.62,33.39,14325.83,10323.21,4002.62,1.3877,649.1,7.0,11.01,26.62,3259.0,0.6904,-0.6939
5738,8.0,26.0,27.49,31.84,14227.19,10323.08,3904.1,1.3782,616.1,7.21,11.05,27.49,3259.0,0.6822,-0.9343
5739,8.0,25.2,28.21,30.19,14061.25,10201.35,3859.9,1.3784,581.6,7.11,11.0,28.21,3259.0,0.6837,-1.2935
5740,8.0,25.0,28.95,28.97,14106.44,10221.65,3884.8,1.3801,558.7,6.8,11.0,28.96,3259.0,0.6834,-1.6655
5741,8.0,25.0,28.35,30.1,14056.57,10217.47,3839.1,1.3757,578.1,6.39,11.0,28.34,3259.0,0.6774,-1.3613
5742,8.0,25.0,27.46,31.75,13970.47,10128.77,3841.69,1.3793,604.3,6.03,11.0,27.45,3259.0,0.6643,-0.9174
5743,8.0,25.0,26.51,33.61,13774.25,9932.05,3842.2,1.3868,628.7,5.84,11.01,26.51,3259.0,0.6611,-0.6934
5744,8.0,23.0,25.92,34.8,13706.27,9884.68,3821.59,1.3866,650.4,5.88,11.01,25.93,3259.0,0.661,-0.6933
5745,8.0,22.4,25.45,35.41,13691.89,9883.49,3808.41,1.3853,671.6,5.98,11.01,25.46,3259.0,0.6568,-0.6927
5746,8.0,22.0,25.36,36.02,13614.4,9820.59,3793.81,1.3863,671.6,6.14,11.01,25.45,3259.0,0.6487,-0.6932
5747,8.0,22.0,25.34,36.09,13486.29,9698.78,3787.51,1.3905,664.5,6.27,11.01,25.36,3259.0,0.6431,-0.6953
5748,8.0,21.8,25.45,35.51,13398.51,9615.83,3782.68,1.3934,653.7,6.41,11.01,25.34,3259.0,0.666,-0.6967
5749,8.0,22.0,25.9,34.93,13740.0,9957.56,3782.44,1.3799,656.1,6.59,11.01,25.9,3259.0,0.6611,-0.6899
5750,8.0,22.0,25.49,35.81,13671.19,9884.01,3787.18,1.3832,669.6,6.74,11.01,25.5,3259.0,0.6676,-0.6916
5751,8.0,21.7,25.64,35.16,13771.78,9982.09,3789.69,1.3796,669.3,7.0,11.01,25.49,3259.0,0.6617,-0.6898
5752,8.0,22.0,25.94,34.91,13684.54,9893.93,3790.6,1.3831,650.3,7.33,11.01,25.64,3259.0,0.6671,-0.6916
5753,8.0,22.0,27.56,31.8,13743.99,9973.95,3770.05,1.378,618.4,7.65,11.73,27.56,3259.0,0.6719,-0.9674
5754,8.0,21.1,27.86,30.98,13827.0,10057.91,3769.09,1.3747,601.9,7.45,11.46,27.79,3259.0,0.6575,-1.1155
5755,8.0,22.0,27.24,32.16,13699.32,9838.07,3861.24,1.3925,594.6,7.19,11.01,27.33,3259.0,0.6538,-0.8176
5756,8.0,21.0,27.97,30.74,13555.88,9774.95,3780.93,1.3868,565.4,7.05,11.0,27.97,3259.0,0.6506,-1.1761
5757,8.0,20.9,26.94,32.53,13495.86,9726.75,3769.11,1.3875,599.1,6.79,11.0,26.94,3259.0,0.6421,-0.6937
5758,8.0,22.0,26.06,34.52,13378.86,9600.96,3777.9,1.3935,626.1,6.8,11.0,26.05,3259.0,0.6487,-0.6967
5759,8.0,22.0,25.91,34.83,13482.52,9698.37,3784.15,1.3902,638.4,6.98,11.0,26.06,3259.0,0.6656,-0.6951
5760,8.0,20.9,26.37,33.74,13735.52,9952.25,3783.27,1.3801,636.0,7.21,11.01,26.36,3259.0,0.6584,-0.6901
5761,8.0,21.0,26.93,32.85,13613.46,9843.58,3769.88,1.383,613.8,7.41,11.19,26.8,3259.0,0.6581,-0.6915
5762,8.0,22.0,27.64,31.54,13621.45,9842.24,3779.21,1.384,591.2,7.47,11.31,27.61,3259.0,0.6666,-1.0115
5763,8.0,21.7,28.31,30.19,13753.84,9970.96,3782.88,1.3794,565.6,7.27,11.01,28.31,3259.0,0.6576,-1.3436
5764,8.0,22.0,28.28,30.35,13726.1,9831.49,3894.61,1.3961,558.6,6.92,11.01,28.31,3259.0,0.641,-1.3384
5765,8.0,22.0,27.17,32.2,13381.18,9583.52,3797.65,1.3963,581.9,6.61,11.0,27.17,3259.0,0.6328,-0.7821
5766,8.0,21.8,26.2,33.93,13235.29,9460.66,3774.63,1.399,611.1,6.48,11.0,26.2,3259.0,0.6228,-0.6995
5767,8.0,22.0,25.43,35.75,13088.4,9311.69,3776.71,1.4056,633.9,6.54,11.0,25.42,3259.0,0.6196,-0.7028
5768,8.0,23.0,25.65,35.29,13047.91,9264.13,3783.78,1.4084,620.9,6.74,11.01,25.43,3259.0,0.6101,-0.7042
5769,8.0,22.5,25.81,34.81,12887.08,9121.98,3765.1,1.4128,604.7,6.96,11.01,25.65,3259.0,0.6097,-0.7064
5770,8.0,24.0,25.97,34.66,12899.51,9116.41,3783.1,1.415,598.0,7.19,11.01,25.81,3259.0,0.6132,-0.7075
5771,8.0,25.0,26.68,33.29,12972.95,9168.3,3804.65,1.415,575.4,7.5,11.04,26.68,3259.0,0.5936,-0.7075
5772,8.0,25.2,27.06,32.45,12654.65,8876.09,3778.56,1.4257,547.9,7.62,11.16,26.98,3259.0,0.6057,-0.7416
5773,8.0,27.0,27.62,31.54,12863.75,9058.61,3805.14,1.4201,535.1,7.54,11.01,27.61,3259.0,0.6143,-1.0205
5774,8.0,27.0,28.15,30.61,12976.35,9184.36,3791.99,1.4129,525.7,7.3,11.0,28.14,3259.0,0.6172,-1.2795
5775,8.0,27.8,27.71,31.28,13014.94,9227.68,3787.26,1.4104,542.2,6.91,11.0,27.71,3259.0,0.6299,-1.0584
5776,8.0,28.0,27.35,32.12,13226.39,9417.97,3808.41,1.4044,565.6,6.57,11.0,27.35,3259.0,0.6376,-0.8757
5777,8.0,27.0,26.96,32.87,13349.74,9533.35,3816.4,1.4003,586.3,6.31,11.0,26.97,3259.0,0.6522,-0.7002
5778,8.0,26.0,26.69,33.26,13553.33,9751.7,3801.63,1.3898,610.0,6.11,11.0,26.96,3259.0,0.6502,-0.6949
5779,8.0,26.0,25.97,34.92,13538.77,9721.88,3816.89,1.3926,637.9,5.97,11.01,25.96,3259.0,0.648,-0.6963
5780,8.0,25.0,25.63,35.64,13496.5,9688.31,3808.19,1.3931,650.3,6.03,11.01,25.63,3259.0,0.6375,-0.6965
5781,8.0,25.1,25.29,36.28,13323.16,9532.19,3790.96,1.3977,655.2,6.13,11.01,25.29,3259.0,0.6406,-0.6989
5782,8.0,24.0,25.42,36.13,13376.48,9577.86,3798.62,1.3966,652.4,6.25,11.01,25.29,3259.0,0.648,-0.6983
5783,8.0,24.0,25.87,35.2,13489.11,9688.51,3800.59,1.3923,639.8,6.39,11.01,25.87,3259.0,0.6584,-0.6961
5784,8.0,23.4,25.75,35.34,13756.74,9844.63,3912.11,1.3974,655.8,6.46,11.01,25.87,3259.0,0.6621,-0.6987
5785,8.0,23.0,25.65,35.54,13801.66,9899.64,3902.02,1.3942,663.7,6.61,11.01,25.75,3259.0,0.6625,-0.6971
5786,8.0,23.0,25.84,35.16,13702.45,9904.85,3797.6,1.3834,655.3,6.88,11.01,25.65,3259.0,0.6709,-0.6917
5787,8.0,23.0,26.13,34.58,13837.0,10031.62,3805.38,1.3793,651.0,7.19,11.01,25.84,3259.0,0.6768,-0.6897
5788,8.0,22.5,27.15,32.6,13908.86,10118.58,3790.28,1.3746,636.5,7.53,11.56,27.1,3259.0,0.6763,-0.7633
5789,8.0,22.0,27.54,31.88,13901.86,10120.49,3781.37,1.3736,619.2,7.53,11.5,27.44,3259.0,0.6715,-0.9563
5790,8.0,21.8,27.62,31.7,13815.54,10047.82,3767.73,1.375,598.3,7.37,11.14,27.54,3259.0,0.659,-0.9973
5791,8.0,21.0,27.58,31.76,13771.85,9855.63,3916.21,1.3974,583.7,7.16,11.02,27.62,3259.0,0.6561,-0.9903
5792,8.0,21.0,27.74,31.42,13691.14,9809.77,3881.36,1.3957,575.5,6.94,11.01,27.58,3259.0,0.6373,-1.0663
5793,8.0,20.8,26.56,33.43,13306.03,9528.64,3777.4,1.3964,601.0,6.77,11.0,26.57,3259.0,0.6178,-0.6982
5794,8.0,21.0,25.46,35.74,12992.32,9236.92,3755.4,1.4066,627.1,6.87,11.0,25.46,3259.0,0.6053,-0.7033
5795,8.0,21.0,25.45,35.77,12799.6,9049.43,3750.17,1.4144,614.8,7.15,11.01,25.46,3259.0,0.6047,-0.7072
5796,8.0,21.1,26.1,34.46,12782.85,9040.41,3742.44,1.414,587.8,7.46,11.0,26.1,3259.0,0.6001,-0.707
5797,8.0,22.0,26.95,32.81,12716.93,8972.25,3744.67,1.4174,562.8,7.7,11.31,26.91,3259.0,0.6013,-0.7087
5798,8.0,22.0,27.54,31.72,12763.42,8995.16,3768.26,1.4189,536.7,7.62,11.1,27.44,3259.0,0.5978,-0.9783
5799,8.0,23.0,27.78,31.28,12701.81,8939.19,3762.62,1.4209,522.6,7.36,11.0,27.54,3259.0,0.5977,-1.1019
5800,8.0,23.0,27.15,32.49,12673.88,8936.87,3737.01,1.4182,543.1,7.05,11.0,27.15,3259.0,0.5858,-0.7835
5801,8.0,24.0,26.13,34.54,12490.36,8757.88,3732.48,1.4262,568.4,6.81,11.0,26.13,3259.0,0.5779,-0.7131
5802,8.0,23.5,25.46,35.91,12395.48,8640.45,3755.03,1.4346,586.6,6.79,11.0,25.46,3259.0,0.5693,-0.7173
5803,8.0,22.0,25.61,35.67,12221.72,8511.49,3710.23,1.4359,572.1,6.97,11.01,25.46,3259.0,0.5674,-0.718
5804,8.0,22.0,25.7,35.49,12186.15,8482.96,3703.2,1.4365,566.6,7.19,11.01,25.61,3259.0,0.5732,-0.7183
5805,8.0,21.9,25.93,35.02,12245.98,8570.77,3675.21,1.4288,563.6,7.44,11.0,25.7,3259.0,0.5766,-0.7144
5806,8.0,21.0,26.15,34.58,12326.73,8620.94,3705.79,1.4299,558.5,7.68,11.0,25.93,3259.0,0.5762,-0.7149
5807,8.0,21.0,27.29,32.38,12271.94,8614.31,3657.63,1.4246,533.0,7.92,11.44,27.25,3259.0,0.5739,-0.8574
5808,8.0,21.2,27.21,32.55,12342.35,8602.3,3740.05,1.4348,522.8,7.73,11.07,27.29,3259.0,0.5754,-0.8234
5809,8.0,21.0,27.31,32.36,12345.16,8619.83,3725.33,1.4322,518.4,7.51,11.0,27.21,3259.0,0.5918,-0.8735
5810,8.0,21.0,27.1,32.7,12713.73,8865.1,3848.63,1.4341,540.6,7.37,11.01,27.31,3259.0,0.6147,-0.7662
5811,8.0,20.8,27.61,31.61,12987.92,9208.07,3779.85,1.4105,544.2,7.2,11.01,27.6,3259.0,0.62,-1.0101
5812,8.0,20.0,27.03,32.8,13025.74,9287.34,3738.39,1.4025,568.4,6.97,11.0,27.04,3259.0,0.6175,-0.7183
5813,8.0,20.0,25.93,34.78,13007.31,9249.87,3757.43,1.4062,608.1,6.92,11.0,25.94,3259.0,0.6176,-0.7031
5814,8.0,20.5,25.73,35.18,12999.92,9251.28,3748.63,1.4052,616.4,7.18,11.0,25.93,3259.0,0.6158,-0.7026
5815,8.0,20.0,26.1,34.47,12971.87,9224.75,3747.12,1.4062,600.4,7.47,11.03,26.08,3259.0,0.6093,-0.7031
5816,8.0,21.0,27.45,31.89,12854.01,9127.14,3726.87,1.4083,561.3,7.76,11.5,27.45,3259.0,0.6035,-0.9309
5817,8.0,22.1,27.53,31.76,12809.07,9046.97,3762.1,1.4158,538.8,7.58,11.05,27.45,3259.0,0.6079,-0.972
5818,8.0,24.0,27.96,31.01,12896.91,9106.57,3790.34,1.4162,526.9,7.34,11.0,27.95,3259.0,0.6074,-1.1877
5819,8.0,25.0,27.58,31.72,12880.62,9098.5,3782.12,1.4157,538.4,7.01,11.0,27.59,3259.0,0.613,-1.0002
5820,8.0,26.7,26.97,32.89,12936.71,9181.96,3754.75,1.4089,564.5,6.69,11.0,26.97,3259.0,0.6151,-0.7045
5821,8.0,28.0,26.21,34.43,12996.73,9213.4,3783.33,1.4106,594.9,6.46,11.01,26.21,3259.0,0.6596,-0.7053
5822,8.0,29.0,26.86,32.97,13687.4,9880.51,3806.89,1.3853,611.8,6.47,11.01,26.87,3259.0,0.6654,-0.6926
5823,8.0,27.8,26.52,33.66,13741.16,9966.92,3774.23,1.3787,630.6,6.36,11.01,26.53,3259.0,0.6102,-0.6893
5824,8.0,28.0,25.03,36.87,12913.5,9140.83,3772.66,1.4127,640.2,6.33,11.01,25.03,3259.0,0.6173,-0.7064
5825,8.0,28.0,25.79,35.24,13001.13,9247.14,3754.0,1.406,614.1,6.51,11.01,25.79,3259.0,0.6147,-0.703
5826,8.0,26.9,25.58,35.61,12956.57,9208.23,3748.33,1.4071,620.3,6.56,11.01,25.79,3259.0,0.5998,-0.7035
5827,8.0,24.5,25.18,36.56,12731.61,8985.09,3746.52,1.417,622.1,6.68,11.01,25.19,3259.0,0.6088,-0.7085
5828,8.0,23.8,25.61,35.67,12865.65,9118.82,3746.84,1.4109,613.0,6.86,11.01,25.6,3259.0,0.6083,-0.7054
5829,8.0,23.0,25.63,35.65,12860.63,9111.65,3748.98,1.4114,611.6,7.04,11.0,25.61,3259.0,0.6117,-0.7057
5830,8.0,22.0,25.86,35.17,12900.02,9162.61,3737.41,1.4079,605.3,7.28,11.0,25.63,3259.0,0.6656,-0.7039
5831,8.0,21.0,27.49,31.99,13706.27,9969.72,3736.55,1.3748,609.1,7.53,11.44,27.49,3259.0,0.6914,-0.9336
5832,8.0,20.3,27.83,31.29,14098.1,10363.8,3734.3,1.3603,614.9,7.35,11.3,27.75,3259.0,0.6889,-1.0962
5833,9.0,19.2,27.53,31.86,14056.12,10323.78,3732.34,1.3615,616.6,7.2,11.1,27.83,3259.0,0.6916,-0.9436
5834,9.0,19.0,27.82,31.26,14257.24,10361.25,3895.99,1.376,604.9,6.97,11.02,27.53,3259.0,0.6938,-1.0996
5835,9.0,19.1,27.82,31.15,14293.72,10393.51,3900.21,1.3753,607.0,6.76,11.02,27.82,3259.0,0.6947,-1.0978
5836,9.0,19.1,27.3,32.07,14209.12,10406.95,3802.17,1.3653,626.8,6.57,11.01,27.31,3259.0,0.7048,-0.8315
5837,9.0,20.4,26.06,34.52,14283.05,10556.85,3726.2,1.353,688.4,6.59,11.01,26.06,3259.0,0.6997,-0.6765
5838,9.0,21.9,25.28,36.07,14214.72,10480.58,3734.14,1.3563,720.6,6.6,11.01,25.28,3259.0,0.6959,-0.6781
5839,9.0,20.0,25.13,36.56,14151.17,10424.0,3727.17,1.3576,724.4,6.62,11.01,25.28,3259.0,0.687,-0.6788
5840,9.0,23.0,24.78,37.34,14024.21,10290.27,3733.93,1.3629,733.2,6.65,11.01,24.78,3259.0,0.6815,-0.6814
5841,9.0,25.2,25.03,36.49,13948.55,10208.4,3740.15,1.3664,714.6,6.79,11.01,24.78,3259.0,0.6617,-0.6832
5842,9.0,29.0,25.43,35.95,13656.33,9912.5,3743.83,1.3777,674.9,6.95,11.01,25.43,3259.0,0.6461,-0.6888
5843,9.0,30.0,25.91,34.95,13440.41,9677.72,3762.7,1.3888,637.7,7.21,11.01,25.91,3259.0,0.6461,-0.6944
5844,9.0,30.1,27.38,31.76,13428.88,9678.77,3750.1,1.3875,593.2,7.47,11.37,27.37,3259.0,0.6564,-0.8842
5845,9.0,31.0,28.61,29.59,13614.24,9838.27,3775.97,1.3838,548.4,7.24,11.01,28.61,3259.0,0.6545,-1.4974
5846,9.0,32.0,28.57,29.67,13561.62,9803.36,3758.26,1.3834,547.9,6.83,11.01,28.61,3259.0,0.6541,-1.4767
5847,9.0,30.2,27.73,30.81,13555.45,9797.6,3757.85,1.3835,575.4,6.43,11.01,27.73,3259.0,0.6645,-1.0576
5848,9.0,32.0,27.0,32.54,13728.35,9954.46,3773.88,1.3791,611.3,6.18,11.01,27.0,3259.0,0.686,-0.6905
5849,9.0,32.0,26.73,33.06,14058.29,10275.53,3782.76,1.3681,641.7,6.05,11.01,27.0,3259.0,0.7052,-0.6841
5850,9.0,30.5,26.25,33.62,14335.77,10563.41,3772.35,1.3571,681.0,5.99,11.02,26.25,3259.0,0.7223,-0.6786
5851,9.0,29.0,26.03,34.48,14594.47,10819.09,3775.38,1.349,707.6,5.97,11.02,26.25,3259.0,0.7165,-0.6745
5852,9.0,26.0,25.27,36.09,14509.19,10732.84,3776.36,1.3519,739.4,6.01,11.01,25.26,3259.0,0.7162,-0.6759
5853,9.0,27.5,24.93,36.42,14515.29,10728.25,3787.04,1.353,756.9,6.06,11.01,24.93,3259.0,0.7232,-0.6765
5854,9.0,23.0,25.46,35.69,14593.69,10832.61,3761.08,1.3472,736.3,6.24,11.01,25.46,3259.0,0.7168,-0.6736
5855,9.0,23.0,24.99,36.7,14490.79,10737.33,3753.46,1.3496,753.6,6.18,11.01,25.0,3259.0,0.7452,-0.6748
5856,9.0,24.3,25.3,35.64,14909.31,11142.37,3766.94,1.3381,765.4,6.24,11.01,25.3,3259.0,0.767,-0.669
5857,9.0,23.0,25.7,35.22,15240.43,11467.2,3773.23,1.329,766.7,6.25,11.01,25.69,3259.0,0.7584,-0.6645
5858,9.0,23.0,25.24,36.2,15123.96,11340.07,3783.88,1.3337,782.5,6.21,11.01,25.24,3259.0,0.7487,-0.6668
5859,9.0,25.0,25.02,36.26,14983.6,11193.86,3789.74,1.3386,784.5,6.19,11.01,25.24,3259.0,0.741,-0.6693
5860,9.0,22.0,25.16,36.39,14852.83,11079.69,3773.15,1.3405,769.0,6.22,11.01,25.02,3259.0,0.7276,-0.6703
5861,9.0,22.0,24.84,37.09,14655.0,10878.43,3776.57,1.3472,771.9,6.22,11.01,24.85,3259.0,0.7246,-0.6736
5862,9.0,22.4,24.84,36.67,14613.05,10834.13,3778.93,1.3488,769.0,6.27,11.01,24.84,3259.0,0.72,-0.6744
5863,9.0,22.0,25.03,36.7,14535.27,10765.1,3770.17,1.3502,753.6,6.34,11.01,24.84,3259.0,0.7163,-0.6751
5864,9.0,24.0,24.95,36.89,14497.35,10709.69,3787.65,1.3537,754.3,6.41,11.01,25.03,3259.0,0.7001,-0.6768
5865,9.0,25.5,24.94,36.49,14255.27,10466.94,3788.33,1.3619,737.5,6.56,11.01,24.95,3259.0,0.6946,-0.681
5866,9.0,28.0,25.49,35.74,14179.85,10385.4,3794.45,1.3654,704.0,6.77,11.01,25.49,3259.0,0.6924,-0.6827
5867,9.0,30.0,25.96,34.77,14156.98,10352.46,3804.52,1.3675,679.8,7.04,11.01,25.96,3259.0,0.6832,-0.6837
5868,9.0,30.6,27.1,32.14,14013.29,10215.18,3798.11,1.3718,636.6,7.27,11.35,27.05,3259.0,0.6949,-0.738
5869,9.0,32.0,28.09,30.74,14205.4,10395.54,3809.86,1.3665,597.2,7.17,11.01,28.09,3259.0,0.6976,-1.2294
5870,9.0,33.0,29.1,28.59,14247.14,10430.51,3816.63,1.3659,565.9,6.83,11.01,29.1,3259.0,0.6971,-1.7319
5871,9.0,32.6,28.58,29.1,14223.7,10421.95,3801.76,1.3648,582.3,6.4,11.01,28.58,3259.0,0.6952,-1.4718
5872,9.0,33.0,27.68,31.14,14202.62,10394.63,3807.99,1.3663,612.4,6.03,11.01,27.68,3259.0,0.6936,-1.0238
5873,9.0,33.0,26.7,33.01,14186.13,10371.18,3814.95,1.3678,649.6,5.84,11.02,26.7,3259.0,0.7018,-0.6839
5874,9.0,32.2,25.96,33.97,14302.45,10493.38,3809.06,1.363,689.6,5.91,11.02,25.96,3259.0,0.6905,-0.6815
5875,9.0,31.0,25.46,35.52,14126.55,10323.49,3803.06,1.3684,701.6,6.04,11.02,25.47,3259.0,0.703,-0.6842
5876,9.0,28.0,25.78,34.87,14309.91,10511.69,3798.22,1.3613,699.1,6.2,11.02,25.78,3259.0,0.6945,-0.6807
5877,9.0,29.5,25.39,35.25,14174.49,10383.24,3791.25,1.3651,709.0,6.3,11.01,25.39,3259.0,0.6908,-0.6826
5878,9.0,24.0,25.71,35.03,14080.22,10328.29,3751.93,1.3633,690.1,6.48,11.02,25.71,3259.0,0.6883,-0.6816
5879,9.0,24.0,25.35,35.81,14063.94,10291.75,3772.19,1.3665,704.4,6.47,11.01,25.35,3259.0,0.653,-0.6833
5880,9.0,25.5,24.78,36.63,13559.52,9781.01,3778.51,1.3863,697.2,6.69,11.01,24.78,3259.0,0.6618,-0.6932
5881,9.0,23.0,25.86,34.8,13680.05,9912.86,3767.19,1.38,655.3,7.0,11.01,25.85,3259.0,0.6709,-0.69
5882,9.0,24.0,26.17,34.17,13833.58,10049.55,3784.04,1.3765,650.5,7.17,11.01,26.16,3259.0,0.6834,-0.6883
5883,9.0,25.5,27.48,31.29,14013.06,10236.13,3776.93,1.369,627.9,7.3,11.49,27.47,3259.0,0.6889,-0.9269
5884,9.0,24.0,27.99,30.58,14133.7,10327.44,3806.25,1.3686,596.4,7.06,11.0,28.0,3259.0,0.6927,-1.18
5885,9.0,23.0,28.42,29.9,14162.36,10376.12,3786.24,1.3649,584.6,6.71,11.0,28.42,3259.0,0.6865,-1.3924
5886,9.0,23.5,27.23,31.76,14073.47,10282.54,3790.93,1.3687,622.2,6.35,11.0,27.23,3259.0,0.6878,-0.7969
5887,9.0,22.0,26.35,33.81,14091.47,10302.64,3788.83,1.3678,659.2,6.19,11.01,26.34,3259.0,0.6829,-0.6839
5888,9.0,24.0,25.33,35.96,14034.85,10228.99,3805.85,1.3721,701.1,6.2,11.01,25.33,3259.0,0.6792,-0.686
5889,9.0,26.2,25.07,36.18,13982.08,10173.31,3808.78,1.3744,710.1,6.35,11.01,25.33,3259.0,0.6774,-0.6872
5890,9.0,29.0,25.38,35.88,13965.43,10147.66,3817.76,1.3762,693.1,6.59,11.01,25.38,3259.0,0.6824,-0.6881
5891,9.0,31.0,25.99,34.65,14055.15,10222.23,3832.93,1.375,670.0,6.89,11.01,25.99,3259.0,0.6917,-0.6875
5892,9.0,31.4,27.32,31.78,14187.23,10360.73,3826.51,1.3693,632.1,7.18,11.23,27.31,3259.0,0.7143,-0.8432
5893,9.0,34.0,28.77,29.22,14554.52,10703.05,3851.48,1.3598,591.4,7.01,11.01,28.77,3259.0,0.7008,-1.5661
5894,9.0,34.0,29.14,28.64,14305.52,10498.08,3807.44,1.3627,568.5,6.61,11.01,29.13,3259.0,0.688,-1.7492
5895,9.0,34.0,27.8,30.65,14095.8,10306.18,3789.62,1.3677,602.9,6.18,11.01,27.8,3259.0,0.7057,-1.083
5896,9.0,35.0,27.23,32.02,14348.02,10570.94,3777.08,1.3573,640.3,5.93,11.02,27.23,3259.0,0.7179,-0.7928
5897,9.0,34.0,26.3,33.84,14547.45,10754.03,3793.42,1.3527,691.6,5.88,11.03,26.3,3259.0,0.7169,-0.6764
5898,9.0,33.3,25.53,35.03,14521.95,10738.95,3783.0,1.3523,726.7,5.97,11.02,25.53,3259.0,0.7195,-0.6761
5899,9.0,31.0,26.14,34.18,14578.78,10777.59,3801.18,1.3527,701.7,6.11,11.06,26.14,3259.0,0.7262,-0.6763
5900,9.0,29.0,25.84,34.8,14688.74,10879.14,3809.6,1.3502,720.8,6.21,11.02,26.14,3259.0,0.738,-0.6751
5901,9.0,28.2,25.64,34.91,14847.98,11055.5,3792.48,1.343,742.1,6.26,11.01,25.84,3259.0,0.744,-0.6715
5902,9.0,26.0,25.73,35.03,14907.76,11144.3,3763.47,1.3377,743.6,6.27,11.02,25.64,3259.0,0.7417,-0.6689
5903,9.0,24.0,25.41,35.71,14863.65,11110.64,3753.01,1.3378,757.6,6.2,11.01,25.41,3259.0,0.737,-0.6689
5904,9.0,25.9,25.08,36.13,14797.81,11039.9,3757.92,1.3404,770.1,6.17,11.01,25.09,3259.0,0.7416,-0.6702
5905,9.0,23.0,25.38,35.78,14857.59,11107.94,3749.65,1.3376,759.1,6.24,11.02,25.08,3259.0,0.7285,-0.6688
5906,9.0,22.0,25.07,36.47,14663.44,10912.47,3750.98,1.3437,762.1,6.21,11.01,25.07,3259.0,0.7204,-0.6719
5907,9.0,24.0,24.85,36.65,14550.91,10791.77,3759.14,1.3483,765.1,6.21,11.01,25.07,3259.0,0.7233,-0.6742
5908,9.0,22.0,25.19,36.23,14608.02,10834.31,3773.7,1.3483,750.1,6.27,11.01,25.19,3259.0,0.709,-0.6742
5909,9.0,21.0,24.95,36.76,14402.94,10620.47,3782.46,1.3561,748.0,6.36,11.01,25.19,3259.0,0.7063,-0.6781
5910,9.0,22.4,24.98,36.45,14346.13,10579.26,3766.87,1.3561,743.4,6.46,11.01,24.95,3259.0,0.7071,-0.678
5911,9.0,20.0,25.24,36.15,14353.82,10591.63,3762.18,1.3552,730.7,6.57,11.01,24.98,3259.0,0.6971,-0.6776
5912,9.0,23.0,25.14,36.38,14232.13,10441.85,3790.28,1.363,725.5,6.68,11.01,25.24,3259.0,0.6789,-0.6815
5913,9.0,27.2,25.25,35.95,13961.14,10168.98,3792.16,1.3729,701.2,6.92,11.01,25.14,3259.0,0.678,-0.6865
5914,9.0,30.0,26.2,34.2,13974.39,10155.39,3819.0,1.3761,660.2,7.22,11.11,26.19,3259.0,0.6765,-0.688
5915,9.0,30.0,27.82,31.12,13911.79,10134.74,3777.04,1.3727,609.9,7.46,11.51,27.82,3259.0,0.6861,-1.0973
5916,9.0,31.7,28.55,29.66,14075.6,10285.89,3789.71,1.3684,575.3,7.14,11.01,28.56,3259.0,0.6782,-1.4595
5917,9.0,35.0,28.89,29.15,13976.71,10158.81,3817.89,1.3758,557.7,6.74,11.01,28.89,3259.0,0.6807,-1.633
5918,9.0,35.0,28.17,30.4,13983.93,10196.71,3787.22,1.3714,583.5,6.32,11.01,28.17,3259.0,0.693,-1.2714
5919,9.0,34.1,27.43,31.54,14158.27,10380.98,3777.29,1.3639,621.1,5.99,11.02,27.43,3259.0,0.6763,-0.8976
5920,9.0,33.0,25.92,34.72,13912.61,10130.71,3781.89,1.3733,667.9,5.87,11.02,25.92,3259.0,0.6754,-0.6867
5921,9.0,33.0,25.55,35.49,13897.46,10117.0,3780.46,1.3737,683.7,6.0,11.02,25.55,3259.0,0.6808,-0.6868
5922,9.0,33.0,25.85,34.63,13961.74,10197.9,3763.84,1.3691,675.3,6.13,11.02,25.85,3259.0,0.6802,-0.6845
5923,9.0,32.0,26.0,34.57,13992.98,10188.96,3804.02,1.3733,668.3,6.17,11.03,25.85,3259.0,0.6883,-0.6867
5924,9.0,27.0,26.14,34.29,14098.82,10310.69,3788.13,1.3674,669.2,6.33,11.01,26.0,3259.0,0.693,-0.6837
5925,9.0,28.2,25.71,34.99,14147.82,10380.32,3767.51,1.3629,693.1,6.36,11.01,25.71,3259.0,0.6953,-0.6815
5926,9.0,26.0,25.65,35.3,14164.0,10414.81,3749.19,1.36,698.2,6.4,11.01,25.71,3259.0,0.7025,-0.68
5927,9.0,26.0,25.41,35.82,14301.18,10522.71,3778.47,1.3591,717.0,6.42,11.01,25.65,3259.0,0.7029,-0.6795
5928,9.0,28.0,25.26,35.99,14298.91,10528.41,3770.5,1.3581,725.1,6.6,11.01,25.41,3259.0,0.7016,-0.6791
5929,9.0,25.0,25.73,35.16,14253.57,10510.12,3743.44,1.3562,701.0,6.74,11.01,25.73,3259.0,0.6891,-0.6781
5930,9.0,24.0,25.51,35.64,14068.44,10322.0,3746.44,1.363,698.9,6.81,11.01,25.73,3259.0,0.6781,-0.6815
5931,9.0,26.0,25.39,35.74,13916.79,10158.13,3758.66,1.37,693.1,6.95,11.01,25.51,3259.0,0.6805,-0.685
5932,9.0,23.0,26.03,34.58,13943.52,10192.69,3750.84,1.368,669.2,7.21,11.08,25.95,3259.0,0.6867,-0.684
5933,9.0,23.0,26.95,32.78,14053.41,10287.91,3765.51,1.366,646.4,7.32,11.33,26.9,3259.0,0.6841,-0.683
5934,9.0,25.2,27.06,32.44,14029.79,10252.88,3776.91,1.3684,632.8,7.24,11.16,26.95,3259.0,0.6689,-0.7143
5935,9.0,23.0,27.28,32.17,13800.16,10022.47,3777.69,1.3769,604.4,7.14,11.01,27.06,3259.0,0.6675,-0.827
5936,9.0,25.0,27.7,31.28,13813.25,9998.9,3814.35,1.3815,587.8,6.95,11.01,27.69,3259.0,0.6741,-1.042
5937,9.0,27.0,27.96,30.75,13870.86,10098.11,3772.75,1.3736,584.5,6.67,11.0,27.7,3259.0,0.666,-1.166
5938,9.0,28.0,27.0,32.66,13784.56,9975.47,3809.09,1.3818,612.2,6.39,11.01,27.0,3259.0,0.6637,-0.6924
5939,9.0,31.0,26.6,33.44,13754.77,9942.35,3812.42,1.3835,626.0,6.23,11.01,26.6,3259.0,0.6598,-0.6917
5940,9.0,32.0,26.17,34.22,13689.51,9883.86,3805.65,1.385,640.1,6.15,11.01,26.18,3259.0,0.6469,-0.6925
5941,9.0,31.0,25.68,35.34,13490.88,9689.79,3801.09,1.3923,648.7,6.14,11.01,25.68,3259.0,0.6311,-0.6961
5942,9.0,31.0,25.51,35.71,13241.41,9452.89,3788.52,1.4008,640.3,6.23,11.01,25.68,3259.0,0.6266,-0.7004
5943,9.0,31.6,25.65,35.31,13172.8,9385.5,3787.31,1.4035,629.6,6.32,11.01,25.51,3259.0,0.6249,-0.7018
5944,9.0,31.0,26.1,34.51,13131.08,9360.17,3770.91,1.4029,609.1,6.45,11.01,26.09,3259.0,0.6308,-0.7014
5945,9.0,30.0,26.15,34.4,13215.61,9449.03,3766.59,1.3986,612.5,6.44,11.01,26.1,3259.0,0.6249,-0.6993
5946,9.0,29.6,25.91,34.79,13114.94,9360.32,3754.62,1.4011,616.5,6.42,11.01,26.15,3259.0,0.6185,-0.7006
5947,9.0,28.0,25.64,35.47,13025.18,9264.62,3760.55,1.4059,621.4,6.43,11.01,25.91,3259.0,0.6187,-0.703
5948,9.0,27.0,25.58,35.62,13026.65,9267.93,3758.72,1.4056,624.3,6.52,11.01,25.64,3259.0,0.6216,-0.7028
5949,9.0,26.6,25.56,35.57,13080.86,9311.38,3769.48,1.4048,628.0,6.63,11.01,25.58,3259.0,0.6236,-0.7024
5950,9.0,25.0,25.72,35.33,13084.76,9341.58,3743.18,1.4007,623.0,6.83,11.01,25.56,3259.0,0.6162,-0.7004
5951,9.0,24.0,25.38,36.08,12965.81,9230.56,3735.25,1.4047,630.3,6.99,11.01,25.38,3259.0,0.6257,-0.7023
5952,9.0,25.2,25.75,35.22,13144.49,9371.77,3772.71,1.4026,623.7,7.25,11.0,25.75,3259.0,0.6141,-0.7013
5953,9.0,23.0,26.45,33.91,12954.62,9199.46,3755.16,1.4082,586.7,7.53,11.07,26.44,3259.0,0.6156,-0.7041
5954,9.0,23.0,27.4,32.08,12961.69,9221.46,3740.23,1.4056,558.1,7.62,11.2,27.37,3259.0,0.5636,-0.905
5955,9.0,25.2,26.71,33.35,12146.54,8445.38,3701.16,1.4382,527.5,7.4,11.0,26.71,3259.0,0.5594,-0.7191
5956,9.0,21.0,26.17,34.53,12055.83,8379.58,3676.25,1.4387,542.0,7.27,11.0,26.18,3259.0,0.5546,-0.7194
5957,9.0,22.0,25.64,35.65,11975.75,8307.66,3668.09,1.4415,556.9,7.31,11.0,25.65,3259.0,0.5583,-0.7208
5958,9.0,24.3,25.69,35.48,11983.13,8362.12,3621.01,1.433,558.8,7.55,11.0,25.64,3259.0,0.5509,-0.7165
5959,9.0,21.0,25.84,35.26,11826.75,8252.32,3574.43,1.4331,547.0,7.83,11.03,25.69,3259.0,0.5483,-0.7166
5960,9.0,22.0,27.17,32.66,11730.39,8212.72,3517.67,1.4283,519.1,8.13,11.65,27.16,3259.0,0.5455,-0.7978
5961,9.0,27.2,27.0,32.96,11892.44,8179.79,3712.65,1.4539,511.3,7.95,11.3,27.17,3259.0,0.5443,-0.7273
5962,9.0,30.0,26.66,33.7,11876.87,8156.66,3720.21,1.4561,511.2,7.78,11.0,26.66,3259.0,0.5383,-0.728
5963,9.0,30.0,26.4,34.23,11662.33,8063.24,3599.09,1.4464,514.1,7.78,11.0,26.66,3259.0,0.5352,-0.7232
5964,9.0,31.8,26.32,34.33,11555.01,8016.11,3538.9,1.4415,513.8,7.87,11.0,26.4,3259.0,0.5427,-0.7207
5965,9.0,32.0,26.98,33.1,11660.56,8129.09,3531.47,1.4344,511.4,8.06,11.37,26.85,3259.0,0.5715,-0.7172
5966,9.0,32.0,27.76,31.64,12243.95,8565.8,3678.14,1.4294,514.6,7.96,11.42,27.74,3259.0,0.5588,-1.0944
5967,9.0,32.1,26.93,33.13,12051.58,8376.04,3675.54,1.4388,516.5,7.63,11.01,26.92,3259.0,0.5514,-0.7194
5968,9.0,33.0,26.67,33.73,11928.44,8260.21,3668.23,1.4441,517.5,7.56,11.01,26.93,3259.0,0.5585,-0.722
5969,9.0,32.0,26.65,33.72,12153.65,8366.18,3787.47,1.4527,525.3,7.52,11.01,26.67,3259.0,0.542,-0.7264
5970,9.0,31.3,26.24,34.44,11722.06,8118.36,3603.7,1.4439,523.1,7.54,11.01,26.24,3259.0,0.5435,-0.7219
5971,9.0,30.0,26.08,34.89,11764.71,8141.84,3622.87,1.445,530.1,7.66,11.0,26.24,3259.0,0.5387,-0.7225
5972,9.0,29.0,26.1,34.85,11635.89,8069.37,3566.53,1.442,524.6,7.85,11.0,26.08,3259.0,0.5533,-0.721
5973,9.0,28.2,27.2,32.6,11825.01,8287.61,3537.4,1.4268,519.7,8.07,11.56,27.16,3259.0,0.5578,-0.8157
5974,9.0,28.0,27.01,33.08,12081.34,8361.94,3719.39,1.4448,516.2,7.84,11.11,27.2,3259.0,0.5537,-0.727
5975,9.0,26.0,26.87,33.28,12118.08,8294.98,3823.11,1.4609,513.3,7.65,11.01,27.01,3259.0,0.5621,-0.7304
5976,9.0,26.9,27.08,32.81,12050.94,8420.05,3630.89,1.4312,513.9,7.51,11.0,26.87,3259.0,0.5937,-0.7538
5977,9.0,26.0,27.34,32.32,12741.93,8893.03,3848.91,1.4328,534.3,7.29,11.01,27.08,3259.0,0.611,-0.8862
5978,9.0,25.0,27.29,32.35,13033.07,9152.57,3880.5,1.424,551.7,7.06,11.01,27.34,3259.0,0.6188,-0.856
5979,9.0,26.0,27.03,32.76,13030.06,9268.86,3761.2,1.4058,567.3,6.81,11.0,27.29,3259.0,0.6368,-0.7197
5980,9.0,25.0,26.71,33.37,13377.59,9539.3,3838.29,1.4024,595.9,6.6,11.0,26.73,3259.0,0.6429,-0.7012
5981,9.0,25.0,26.44,33.92,13416.32,9629.63,3786.69,1.3932,612.2,6.45,11.0,26.71,3259.0,0.6354,-0.6966
5982,9.0,25.7,25.79,35.2,13295.61,9518.21,3777.4,1.3969,631.8,6.36,11.01,25.79,3259.0,0.6315,-0.6984
5983,9.0,23.0,25.35,36.23,13234.13,9459.07,3775.06,1.3991,647.2,6.4,11.01,25.36,3259.0,0.6315,-0.6995
5984,9.0,23.0,25.2,36.57,13224.42,9459.79,3764.63,1.398,654.0,6.51,11.01,25.35,3259.0,0.6309,-0.699
5985,9.0,24.2,25.08,36.79,13201.68,9449.99,3751.69,1.397,658.9,6.66,11.0,25.2,3259.0,0.6169,-0.6985
5986,9.0,23.0,24.97,37.1,12989.08,9240.31,3748.77,1.4057,649.7,6.84,11.01,25.08,3259.0,0.616,-0.7028
5987,9.0,23.0,25.33,36.31,12954.28,9227.42,3726.86,1.4039,632.0,7.09,11.01,25.33,3259.0,0.6198,-0.7019
5988,9.0,24.1,25.55,35.82,13021.52,9283.79,3737.73,1.4026,626.2,7.33,11.0,25.33,3259.0,0.6155,-0.7013
5989,9.0,24.0,26.35,34.23,12971.65,9219.53,3752.11,1.407,598.8,7.65,11.25,26.32,3259.0,0.6239,-0.7035
5990,9.0,24.0,27.88,31.33,13089.05,9348.64,3740.4,1.4001,558.2,7.74,11.46,27.88,3259.0,0.6144,-1.1415
5991,9.0,23.6,27.86,31.26,13087.9,9210.21,3877.7,1.421,536.5,7.37,11.02,27.88,3259.0,0.5859,-1.1399
5992,9.0,23.0,27.43,32.13,12491.77,8776.47,3715.3,1.4233,524.1,7.02,11.0,27.43,3259.0,0.655,-0.9266
5993,9.0,23.0,27.49,31.96,13706.38,9810.81,3895.57,1.3971,584.1,6.71,11.01,27.43,3259.0,0.665,-0.9429
5994,9.0,22.7,27.03,32.62,13761.17,9961.78,3799.4,1.3814,610.2,6.52,11.02,27.03,3259.0,0.6681,-0.7075
5995,9.0,22.0,26.34,33.98,13797.48,10007.94,3789.53,1.3787,640.5,6.45,11.01,26.34,3259.0,0.6757,-0.6893
5996,9.0,20.0,25.66,35.4,13875.58,10121.08,3754.5,1.371,677.8,6.53,11.01,25.66,3259.0,0.6705,-0.6855
5997,9.0,20.7,24.83,37.12,13790.22,10043.76,3746.47,1.373,713.6,6.7,11.01,24.82,3259.0,0.6459,-0.6865
5998,9.0,21.0,24.66,37.6,13409.18,9675.4,3733.78,1.3859,695.8,6.88,11.01,24.83,3259.0,0.6532,-0.693
5999,9.0,20.0,25.17,36.5,13522.75,9785.05,3737.7,1.382,678.2,7.13,11.01,25.16,3259.0,0.667,-0.691
6000,9.0,19.8,26.15,34.36,13728.87,9991.19,3737.68,1.3741,661.9,7.4,11.34,26.1,3259.0,0.665,-0.687
6001,9.0,20.0,26.7,33.37,13692.53,9966.38,3726.15,1.3739,647.7,7.57,11.6,26.55,3259.0,0.6736,-0.6869
6002,9.0,20.0,27.47,31.91,13825.68,10099.06,3726.62,1.369,631.0,7.62,11.77,27.43,3259.0,0.6629,-0.9191
6003,9.0,19.6,27.29,32.13,13673.34,9941.14,3732.2,1.3754,617.2,7.46,11.49,27.47,3259.0,0.6615,-0.8328
6004,9.0,20.0,27.24,32.35,13660.59,9915.57,3745.01,1.3777,600.6,7.32,11.05,27.29,3259.0,0.6519,-0.8103
6005,9.0,20.0,27.73,31.22,13569.24,9766.08,3803.16,1.3894,573.0,7.18,11.01,27.73,3259.0,0.6438,-1.0594
6006,9.0,19.7,27.84,30.9,13368.57,9643.46,3725.11,1.3863,562.0,6.92,11.0,27.73,3259.0,0.628,-1.1133
6007,9.0,20.0,26.27,34.08,13135.18,9406.85,3728.32,1.3963,604.8,6.74,11.0,26.27,3259.0,0.626,-0.6982
6008,9.0,20.0,25.53,35.61,13111.21,9377.0,3734.21,1.3982,633.5,6.84,11.0,25.53,3259.0,0.6228,-0.6991
6009,9.0,20.5,25.38,35.81,13059.73,9328.97,3730.75,1.3999,636.9,7.05,11.0,25.53,3259.0,0.6216,-0.7
6010,9.0,20.0,25.65,35.38,13037.44,9310.99,3726.45,1.4002,624.0,7.29,11.0,25.38,3259.0,0.6079,-0.7001
6011,9.0,21.0,25.94,34.78,12847.02,9105.53,3741.49,1.4109,600.2,7.57,11.06,25.65,3259.0,0.593,-0.7055
6012,9.0,23.5,27.46,31.76,12571.46,8882.8,3688.66,1.4153,548.3,7.82,11.57,27.45,3259.0,0.6139,-0.9362
6013,9.0,23.0,28.04,30.81,12957.69,9204.06,3753.63,1.4078,530.9,7.54,11.04,28.04,3259.0,0.636,-1.2256
6014,9.0,25.0,28.69,29.52,13307.91,9527.87,3780.04,1.3967,528.4,7.15,11.0,28.7,3259.0,0.6349,-1.5423
6015,9.0,26.0,27.97,30.71,13269.55,9509.65,3759.9,1.3954,550.0,6.71,11.0,27.97,3259.0,0.651,-1.1833
6016,9.0,26.0,27.16,32.38,13529.38,9750.77,3778.61,1.3875,592.5,6.37,11.01,27.16,3259.0,0.6739,-0.7742
6017,9.0,26.0,26.87,32.95,13886.58,10094.06,3792.52,1.3757,624.6,6.17,11.0,27.16,3259.0,0.6844,-0.6879
6018,9.0,26.1,26.29,33.94,14037.93,10251.12,3786.81,1.3694,658.3,6.05,11.01,26.3,3259.0,0.7049,-0.6847
6019,9.0,25.0,25.85,35.02,14352.89,10558.99,3793.9,1.3593,698.3,6.06,11.01,25.85,3259.0,0.7103,-0.6797
6020,9.0,23.0,25.19,36.44,14432.27,10640.03,3792.24,1.3564,736.6,6.14,11.01,25.19,3259.0,0.6973,-0.6782
6021,9.0,23.0,24.76,37.24,14230.3,10444.87,3785.43,1.3624,745.5,6.26,11.01,24.77,3259.0,0.6808,-0.6812
6022,9.0,22.0,24.73,37.48,13969.98,10197.63,3772.34,1.3699,729.4,6.44,11.01,24.76,3259.0,0.7021,-0.685
6023,9.0,21.0,25.3,36.24,14285.39,10516.75,3768.64,1.3583,722.0,6.63,11.01,25.3,3259.0,0.6967,-0.6792
6024,9.0,21.6,25.23,36.28,14211.13,10436.06,3775.07,1.3617,720.5,6.83,11.01,25.3,3259.0,0.6913,-0.6809
6025,9.0,20.0,25.36,36.13,14123.26,10354.56,3768.69,1.364,707.9,7.08,11.01,25.23,3259.0,0.6945,-0.682
6026,9.0,20.0,25.97,34.88,14163.92,10402.93,3760.99,1.3615,697.5,7.32,11.33,25.83,3259.0,0.6853,-0.6808
6027,9.0,21.0,26.3,34.07,14017.27,10269.88,3747.4,1.3649,689.8,7.49,11.69,26.21,3259.0,0.6737,-0.6824
6028,9.0,20.0,26.29,34.26,13835.21,10103.02,3732.19,1.3694,683.8,7.6,11.79,26.3,3259.0,0.6473,-0.6847
6029,9.0,20.0,26.06,34.73,13429.17,9708.41,3720.76,1.3833,670.2,7.7,11.84,26.29,3259.0,0.636,-0.6916
6030,9.0,21.0,26.26,34.2,13259.02,9539.98,3719.04,1.3898,651.2,7.82,11.88,26.06,3259.0,0.6325,-0.6949
6031,9.0,19.0,27.05,32.8,13186.69,9487.3,3699.39,1.3899,623.3,7.96,12.12,27.01,3259.0,0.6233,-0.7202
6032,9.0,20.0,27.48,31.99,13057.72,9352.81,3704.9,1.3961,591.0,7.95,11.95,27.38,3259.0,0.6179,-0.9377
6033,9.0,22.0,28.05,30.88,13007.2,9268.77,3738.42,1.4033,549.9,7.77,11.52,27.95,3259.0,0.6165,-1.2274
6034,9.0,24.0,28.16,30.71,13126.0,9242.47,3883.53,1.4202,529.0,7.4,11.02,28.05,3259.0,0.6101,-1.2903
6035,9.0,27.0,28.09,30.78,13009.53,9139.58,3869.95,1.4234,525.2,7.02,11.01,28.16,3259.0,0.6173,-1.2565
6036,9.0,25.9,27.33,32.11,13014.23,9246.19,3768.04,1.4075,556.0,6.62,11.0,27.33,3259.0,0.5803,-0.8692
6037,9.0,28.0,25.72,35.48,12465.86,8692.29,3773.57,1.4341,580.1,6.39,11.01,25.72,3259.0,0.603,-0.7171
6038,9.0,30.0,26.3,34.27,12817.88,9033.09,3784.8,1.419,579.8,6.35,11.01,26.3,3259.0,0.6325,-0.7095
6039,9.0,30.0,26.58,33.6,13255.99,9473.92,3782.07,1.3992,597.4,6.24,11.01,26.3,3259.0,0.6632,-0.6996
6040,9.0,31.0,26.7,33.42,13848.67,9934.64,3914.03,1.394,621.8,6.12,11.02,26.58,3259.0,0.689,-0.697
6041,9.0,31.0,26.76,33.26,14259.9,10321.04,3938.85,1.3816,643.9,6.06,11.02,26.7,3259.0,0.7096,-0.6908
6042,9.0,29.7,26.52,33.58,14436.7,10629.75,3806.95,1.3581,672.7,6.04,11.01,26.76,3259.0,0.725,-0.6791
6043,9.0,29.0,26.01,34.67,14751.38,10859.85,3891.53,1.3583,710.9,6.05,11.01,26.03,3259.0,0.7291,-0.6792
6044,9.0,26.0,25.52,35.59,14795.88,10921.19,3874.7,1.3548,739.4,6.16,11.02,25.53,3259.0,0.7239,-0.6774
6045,9.0,26.0,25.17,36.21,14650.55,10843.4,3807.15,1.3511,751.9,6.35,11.02,25.18,3259.0,0.7256,-0.6756
6046,9.0,25.0,25.47,35.72,14672.52,10869.36,3803.16,1.3499,737.9,6.58,11.01,25.17,3259.0,0.7162,-0.6749
6047,9.0,24.0,25.56,35.55,14535.29,10728.08,3807.21,1.3549,724.1,6.86,11.01,25.47,3259.0,0.7149,-0.6774
6048,9.0,24.1,26.17,34.21,14502.88,10708.36,3794.52,1.3544,704.9,7.14,11.25,26.02,3259.0,0.7197,-0.6772
6049,9.0,22.0,26.94,32.81,14568.86,10785.41,3783.45,1.3508,688.5,7.29,11.57,26.9,3259.0,0.6899,-0.6754
6050,9.0,21.0,26.16,34.36,14118.29,10343.4,3774.88,1.365,685.4,7.27,11.35,26.31,3259.0,0.6516,-0.6825
6051,9.0,23.0,25.52,35.6,13528.0,9765.65,3762.35,1.3853,675.7,7.4,11.34,25.67,3259.0,0.6535,-0.6926
6052,9.0,22.0,26.53,33.67,13545.8,9794.28,3751.52,1.383,652.0,7.68,11.79,26.48,3259.0,0.6482,-0.6915
6053,9.0,22.0,26.99,32.77,13470.18,9721.5,3748.68,1.3856,630.1,7.76,11.85,26.87,3259.0,0.6425,-0.6928
6054,9.0,22.2,27.47,31.79,13377.83,9636.54,3741.3,1.3882,598.3,7.68,11.67,27.37,3259.0,0.6328,-0.9299
6055,9.0,21.0,27.6,31.64,13242.4,9488.17,3754.23,1.3957,561.3,7.46,11.02,27.47,3259.0,0.6301,-1.0003
6056,9.0,22.0,28.2,30.46,13228.75,9438.55,3790.2,1.4016,538.6,7.19,11.01,28.19,3259.0,0.6094,-1.301
6057,9.0,25.2,27.46,31.85,12885.99,9128.29,3757.7,1.4117,544.4,6.81,11.0,27.45,3259.0,0.5663,-0.9341
6058,9.0,27.0,25.7,35.46,12255.44,8482.59,3772.85,1.4448,566.7,6.54,11.0,25.7,3259.0,0.6037,-0.7224
6059,9.0,29.0,26.47,33.88,12830.45,9043.37,3787.08,1.4188,574.0,6.52,11.01,26.47,3259.0,0.6574,-0.7094
6060,9.0,30.6,27.14,32.52,13636.34,9847.87,3788.47,1.3847,599.4,6.39,11.01,27.14,3259.0,0.6657,-0.7601
6061,9.0,31.0,26.85,33.09,13911.91,9971.33,3940.58,1.3952,618.4,6.22,11.02,27.14,3259.0,0.6656,-0.6976
6062,9.0,33.0,26.51,33.66,13822.27,9970.83,3851.44,1.3863,631.5,6.11,11.01,26.52,3259.0,0.6803,-0.6931
6063,9.0,31.7,26.33,33.91,13984.61,10190.29,3794.32,1.3723,653.5,6.05,11.01,26.51,3259.0,0.659,-0.6862
6064,9.0,33.0,25.34,36.11,13671.56,9870.87,3800.69,1.385,676.4,6.05,11.01,25.34,3259.0,0.6771,-0.6925
6065,9.0,32.0,26.14,34.46,13933.29,10143.23,3790.06,1.3737,658.8,6.28,11.02,26.14,3259.0,0.675,-0.6868
6066,9.0,30.3,25.82,34.99,13897.84,10110.68,3787.17,1.3746,670.5,6.33,11.01,25.82,3259.0,0.6307,-0.6873
6067,9.0,30.0,24.94,37.03,13224.99,9446.99,3778.0,1.3999,666.1,6.48,11.01,24.93,3259.0,0.6272,-0.7
6068,9.0,29.0,25.89,35.02,13164.75,9394.92,3769.82,1.4013,619.8,6.76,11.01,25.89,3259.0,0.6312,-0.7006
6069,9.0,27.5,26.0,34.7,13216.53,9454.65,3761.88,1.3979,618.9,6.95,11.01,25.89,3259.0,0.6589,-0.6989
6070,9.0,28.0,26.6,33.5,13706.55,9870.41,3836.14,1.3887,621.6,7.16,11.01,26.59,3259.0,0.6708,-0.6943
6071,9.0,27.0,27.93,31.09,13853.19,10047.54,3805.65,1.3788,582.2,7.29,11.0,27.93,3259.0,0.6759,-1.156
6072,9.0,25.9,28.91,29.11,13920.17,10124.21,3795.96,1.3749,554.6,6.94,11.0,28.91,3259.0,0.6695,-1.6417
6073,9.0,25.0,28.33,30.18,13816.05,10028.7,3787.35,1.3777,567.9,6.51,11.01,28.34,3259.0,0.666,-1.3553
6074,9.0,25.0,27.06,32.56,13765.67,9976.88,3788.8,1.3798,610.1,6.13,11.01,27.06,3259.0,0.6678,-0.7175
6075,9.0,25.1,26.12,34.31,13781.99,10002.72,3779.27,1.3778,649.9,5.97,11.01,26.12,3259.0,0.5766,-0.6889
6076,9.0,25.0,23.81,39.56,12394.95,8636.3,3758.65,1.4352,662.6,5.99,11.01,23.81,3259.0,0.5285,-0.7176
6077,9.0,24.0,24.29,38.42,11389.84,7917.01,3472.83,1.4387,585.3,6.27,11.01,24.29,3259.0,0.5109,-0.7193
6078,9.0,24.4,24.96,36.84,11026.41,7652.6,3373.81,1.4409,538.4,6.45,11.01,24.96,3259.0,0.5049,-0.7204
6079,9.0,23.0,24.91,37.07,10984.91,7563.64,3421.26,1.4523,534.0,6.54,11.01,24.96,3259.0,0.4979,-0.7262
6080,9.0,24.0,24.94,37.02,10830.76,7458.88,3371.88,1.4521,525.5,6.67,11.01,24.91,3259.0,0.4927,-0.726
6081,9.0,24.5,24.83,37.19,10716.59,7379.81,3336.78,1.4521,524.0,6.79,11.01,24.94,3259.0,0.4658,-0.7261
6082,9.0,25.0,24.07,39.06,10245.51,6977.39,3268.12,1.4684,524.5,6.93,11.01,24.06,3259.0,0.4635,-0.7342
6083,9.0,26.0,24.35,38.41,10098.15,6942.98,3155.17,1.4544,511.0,7.26,11.01,24.07,3259.0,0.4695,-0.7272
6084,9.0,25.9,24.53,37.96,10207.06,7033.51,3173.54,1.4512,511.0,7.62,11.01,24.35,3259.0,0.5402,-0.7256
6085,9.0,29.0,26.81,33.32,11670.87,8092.02,3578.85,1.4423,516.0,8.05,11.43,26.82,3259.0,0.5359,-0.7211
6086,9.0,30.0,26.78,33.4,11666.99,8032.98,3634.01,1.4524,511.2,8.03,11.36,26.81,3259.0,0.5456,-0.7262
6087,9.0,30.2,26.98,32.91,11802.76,8177.44,3625.32,1.4433,512.1,7.98,11.31,26.78,3259.0,0.537,-0.7217
6088,9.0,31.0,26.52,33.96,11718.96,8048.15,3670.81,1.4561,511.7,7.9,11.08,26.61,3259.0,0.5594,-0.7281
6089,9.0,31.0,27.33,32.41,12086.19,8380.41,3705.79,1.4422,513.7,7.95,11.32,27.31,3259.0,0.5612,-0.8872
6090,9.0,30.1,27.04,32.87,12182.17,8410.89,3771.28,1.4484,514.8,7.71,11.0,27.33,3259.0,0.567,-0.7435
6091,9.0,27.0,27.17,32.66,12345.58,8492.55,3853.03,1.4537,515.7,7.53,11.01,27.04,3259.0,0.5914,-0.8114
6092,9.0,26.0,27.58,31.78,12664.36,8858.77,3805.59,1.4296,524.5,7.31,11.0,27.58,3259.0,0.6044,-1.0031
6093,9.0,25.2,27.34,32.16,12803.9,9053.12,3750.78,1.4143,543.5,6.95,11.0,27.58,3259.0,0.599,-0.879
6094,9.0,25.0,26.52,33.86,12734.17,8972.25,3761.92,1.4193,567.5,6.66,11.0,26.52,3259.0,0.6007,-0.7096
6095,9.0,25.0,26.08,34.77,12769.24,8997.81,3771.43,1.4191,585.6,6.54,11.0,26.09,3259.0,0.5959,-0.7096
6096,9.0,24.3,25.7,35.52,12685.55,8926.06,3759.5,1.4212,595.9,6.49,11.0,25.71,3259.0,0.6252,-0.7106
6097,9.0,24.0,26.12,34.73,13140.47,9364.26,3776.2,1.4033,608.0,6.52,11.0,26.12,3259.0,0.6391,-0.7016
6098,9.0,23.0,26.1,34.7,13476.6,9573.24,3903.36,1.4077,622.6,6.46,11.01,26.12,3259.0,0.6365,-0.7039
6099,9.0,23.7,25.67,35.56,13310.81,9534.26,3776.55,1.3961,638.0,6.48,11.0,25.67,3259.0,0.619,-0.6981
6100,9.0,23.0,25.02,37.07,13048.95,9272.25,3776.7,1.4073,649.5,6.59,11.01,25.01,3259.0,0.6209,-0.7037
6101,9.0,23.0,25.61,35.81,13069.9,9300.03,3769.87,1.4054,625.1,6.81,11.01,25.6,3259.0,0.6171,-0.7027
6102,9.0,23.3,25.56,35.85,13008.69,9242.96,3765.74,1.4074,623.0,6.98,11.01,25.61,3259.0,0.6076,-0.7037
6103,9.0,23.0,25.65,35.75,12865.86,9101.87,3764.0,1.4135,609.9,7.22,11.01,25.56,3259.0,0.5987,-0.7068
6104,9.0,23.0,26.13,34.63,12767.61,8968.33,3799.28,1.4236,582.4,7.52,11.02,26.11,3259.0,0.5808,-0.7118
6105,9.0,23.7,26.82,33.35,12442.66,8699.9,3742.76,1.4302,542.0,7.73,11.07,26.81,3259.0,0.5614,-0.7151
6106,9.0,25.0,26.88,33.27,12107.49,8410.18,3697.31,1.4396,519.9,7.69,11.01,26.82,3259.0,0.54,-0.7198
6107,9.0,25.0,26.34,34.37,11684.02,8089.12,3594.9,1.4444,517.7,7.61,11.0,26.34,3259.0,0.5402,-0.7222
6108,9.0,25.6,26.01,35.06,11673.36,8091.0,3582.36,1.4428,529.2,7.64,11.0,26.01,3259.0,0.5505,-0.7214
6109,9.0,26.0,26.19,34.69,11812.43,8246.03,3566.41,1.4325,532.8,7.85,11.0,26.01,3259.0,0.5655,-0.7163
6110,9.0,26.0,27.53,32.09,12054.58,8470.88,3583.7,1.4231,521.2,8.06,11.58,27.52,3259.0,0.5891,-0.9765
6111,9.0,26.0,27.82,31.54,12543.53,8832.28,3711.25,1.4202,517.9,7.74,11.09,27.77,3259.0,0.5607,-1.121
6112,9.0,25.0,27.04,32.83,12074.47,8400.42,3674.06,1.4374,514.2,7.41,11.0,27.04,3259.0,0.5529,-0.7385
6113,9.0,26.0,26.32,34.35,11904.53,8281.49,3623.04,1.4375,530.8,7.18,11.0,26.31,3259.0,0.5731,-0.7187
6114,9.0,23.6,26.1,34.8,12280.99,8585.25,3695.74,1.4305,557.9,7.14,11.0,26.32,3259.0,0.5678,-0.7152
6115,9.0,23.0,25.85,35.33,12198.29,8504.36,3693.92,1.4344,562.2,7.2,11.0,26.1,3259.0,0.5578,-0.7172
6116,9.0,22.0,25.57,35.92,12009.96,8354.97,3654.99,1.4375,562.8,7.33,11.0,25.85,3259.0,0.5061,-0.7187
6117,9.0,21.0,24.7,37.92,10955.2,7581.57,3373.63,1.445,543.4,7.57,11.0,24.69,3259.0,0.5691,-0.7225
6118,9.0,21.0,26.82,33.44,12106.68,8525.36,3581.31,1.4201,540.7,7.92,11.35,26.82,3259.0,0.6087,-0.71
6119,9.0,21.0,28.53,30.28,12814.96,9122.71,3692.25,1.4047,521.6,7.81,11.38,28.53,3259.0,0.5924,-1.4676
6120,9.0,20.2,27.75,31.37,12638.99,8879.5,3759.5,1.4234,520.2,7.43,11.0,27.75,3259.0,0.5889,-1.0868
6121,9.0,20.0,26.94,32.91,12523.17,8820.77,3702.4,1.4197,543.1,7.15,11.0,26.94,3259.0,0.5985,-0.7099
6122,9.0,20.0,26.25,34.29,12675.07,8965.67,3709.39,1.4137,577.1,7.07,11.0,26.25,3259.0,0.5557,-0.7069
6123,9.0,20.0,25.14,36.73,11943.04,8324.6,3618.44,1.4347,577.8,7.24,11.0,25.14,3259.0,0.5535,-0.7173
6124,9.0,19.0,25.33,36.25,11826.07,8291.07,3534.99,1.4264,568.0,7.58,11.0,25.14,3259.0,0.5949,-0.7132
6125,9.0,18.0,27.75,31.5,12546.35,8911.57,3634.78,1.4079,545.6,7.96,11.73,27.75,3259.0,0.5914,-1.0767
6126,9.0,19.8,27.89,31.31,12553.1,8868.03,3685.07,1.4155,524.6,7.83,11.31,27.75,3259.0,0.5769,-1.1544
6127,9.0,18.0,27.41,32.15,12341.82,8646.37,3695.45,1.4274,516.9,7.56,11.0,27.41,3259.0,0.5669,-0.9188
6128,9.0,20.0,26.9,33.15,12168.85,8491.67,3677.18,1.433,524.2,7.48,11.0,26.9,3259.0,0.5528,-0.7165
6129,9.0,22.5,26.23,34.44,11906.36,8280.78,3625.58,1.4378,533.7,7.41,11.0,26.23,3259.0,0.54,-0.7189
6130,9.0,25.0,25.72,35.38,11684.07,8088.56,3595.51,1.4445,539.6,7.51,11.0,25.72,3259.0,0.5279,-0.7223
6131,9.0,27.0,25.48,35.88,11468.94,7907.34,3561.6,1.4504,536.1,7.81,11.0,25.72,3259.0,0.5029,-0.7252
6132,9.0,27.2,25.71,35.53,10840.52,7533.22,3307.3,1.439,513.8,8.17,11.31,25.48,3259.0,0.4493,-0.7195
6133,9.0,30.0,24.88,37.25,9861.93,6733.61,3128.32,1.4646,505.2,8.53,11.79,24.9,3259.0,0.4246,-0.7323
6134,9.0,30.0,24.93,37.14,9293.18,6368.23,2924.95,1.4593,502.4,8.96,12.48,24.88,3259.0,0.4726,-0.7297
6135,9.0,29.6,25.94,35.08,10139.57,7095.59,3043.99,1.429,503.1,9.41,12.1,25.92,3259.0,0.4713,-0.7145
6136,9.0,31.0,26.12,34.65,10114.6,7071.34,3043.26,1.4304,506.2,9.78,12.41,25.94,3259.0,0.4671,-0.7152
6137,9.0,30.0,26.06,34.78,10064.18,7011.62,3052.55,1.4354,509.6,9.91,12.56,26.12,3259.0,0.5101,-0.7177
6138,9.0,29.2,27.31,32.4,10830.44,7659.74,3170.71,1.4139,515.9,9.9,12.74,27.31,3259.0,0.5019,-0.8623
6139,9.0,27.0,26.8,33.34,10807.5,7539.08,3268.41,1.4335,515.6,9.63,12.45,26.86,3259.0,0.5281,-0.7168
6140,9.0,26.0,27.8,31.48,11213.26,7928.09,3285.18,1.4144,509.4,9.6,12.53,27.78,3259.0,0.5221,-1.1055
6141,9.0,25.7,28.97,29.54,11129.49,7839.84,3289.66,1.4196,509.2,9.28,13.87,28.96,3259.0,0.5276,-1.6926
6142,9.0,25.0,28.41,30.41,11411.45,7939.09,3472.36,1.4374,511.4,8.9,13.18,28.53,3259.0,0.518,-1.4239
6143,9.0,25.0,27.21,32.65,11270.85,7785.7,3485.16,1.4476,509.4,8.52,12.22,27.23,3259.0,0.5347,-0.8312
6144,9.0,24.0,27.24,32.77,11525.4,8024.25,3501.16,1.4363,508.3,8.28,11.75,27.21,3259.0,0.538,-0.8373
6145,9.0,22.0,26.95,33.19,11675.42,8067.99,3607.43,1.4471,508.1,8.02,11.37,27.24,3259.0,0.5267,-0.7236
6146,9.0,22.0,26.26,34.59,11450.07,7894.61,3555.46,1.4504,507.6,7.92,11.0,26.39,3259.0,0.521,-0.7252
6147,9.0,22.7,26.31,34.66,11225.02,7803.82,3421.21,1.4384,507.6,8.12,11.22,26.26,3259.0,0.5328,-0.7192
6148,9.0,21.0,27.22,32.73,11396.26,7982.91,3413.35,1.4276,508.2,8.32,11.82,27.19,3259.0,0.5324,-0.8262
6149,9.0,21.0,27.03,33.11,11507.85,7985.14,3522.71,1.4412,507.1,8.18,11.59,27.22,3259.0,0.5291,-0.7371
6150,9.0,22.0,26.52,34.31,11457.62,7932.25,3525.37,1.4444,507.1,8.05,11.17,26.62,3259.0,0.523,-0.7222
6151,9.0,20.0,26.49,34.24,11278.79,7836.79,3442.0,1.4392,507.0,8.13,11.32,26.52,3259.0,0.4953,-0.7196
6152,9.0,22.0,25.91,35.46,10781.7,7423.1,3358.6,1.4525,504.6,8.3,11.48,26.01,3259.0,0.4896,-0.7262
6153,9.0,24.5,26.19,35.05,10539.53,7338.59,3200.94,1.4362,505.7,8.64,11.95,25.91,3259.0,0.4895,-0.7181
6154,9.0,27.0,27.04,33.23,10536.45,7343.41,3193.04,1.4348,506.9,8.97,12.83,27.01,3259.0,0.4871,-0.7359
6155,9.0,29.0,27.07,33.18,10536.98,7317.02,3219.96,1.4401,507.2,9.02,12.91,27.04,3259.0,0.4835,-0.7529
6156,9.0,29.3,26.79,33.89,10503.12,7264.59,3238.53,1.4458,509.0,8.97,12.78,27.07,3259.0,0.4925,-0.7229
6157,9.0,31.0,26.89,33.54,10638.51,7397.21,3241.3,1.4382,510.5,8.9,12.67,26.79,3259.0,0.5433,-0.7191
6158,9.0,31.0,28.52,30.54,11604.41,8159.48,3444.93,1.4222,515.2,8.85,12.98,28.52,3259.0,0.5539,-1.4701
6159,9.0,31.2,27.76,32.0,11973.59,8323.11,3650.48,1.4386,523.6,8.43,12.16,27.91,3259.0,0.576,-1.1005
6160,9.0,32.0,27.72,32.0,12380.48,8643.39,3737.09,1.4324,524.4,8.05,11.54,27.76,3259.0,0.5924,-1.0746
6161,9.0,31.0,27.83,31.72,12737.35,8880.47,3856.88,1.4343,523.0,7.7,11.17,27.72,3259.0,0.6101,-1.1347
6162,9.0,29.5,28.22,30.84,13061.94,9140.6,3921.34,1.429,521.6,7.36,11.02,28.22,3259.0,0.632,-1.3243
6163,9.0,28.0,28.52,30.19,13374.85,9466.65,3908.2,1.4128,530.9,6.97,11.02,28.22,3259.0,0.6408,-1.4644
6164,9.0,28.0,27.87,31.0,13438.56,9598.61,3839.95,1.4001,558.5,6.56,11.01,27.88,3259.0,0.6434,-1.1372
6165,9.0,26.5,27.06,32.72,13404.92,9637.33,3767.6,1.3909,589.4,6.23,11.01,27.05,3259.0,0.671,-0.7242
6166,9.0,27.0,26.63,33.44,13842.15,10050.94,3791.21,1.3772,631.7,6.07,11.01,26.63,3259.0,0.7072,-0.6886
6167,9.0,26.0,26.53,33.58,14513.46,10592.72,3920.74,1.3701,670.3,6.01,11.02,26.63,3259.0,0.7175,-0.6851
6168,9.0,24.1,25.97,34.76,14592.81,10747.68,3845.14,1.3578,705.4,6.05,11.01,25.98,3259.0,0.7102,-0.6789
6169,9.0,24.0,25.05,36.59,14430.92,10638.48,3792.45,1.3565,744.1,6.12,11.01,25.05,3259.0,0.7057,-0.6782
6170,9.0,22.0,25.12,36.46,14361.06,10570.93,3790.13,1.3585,735.6,6.32,11.01,25.05,3259.0,0.7166,-0.6793
6171,9.0,23.0,25.49,35.8,14511.2,10733.44,3777.76,1.352,727.6,6.52,11.01,25.49,3259.0,0.72,-0.676
6172,9.0,21.0,25.49,35.68,14565.56,10785.09,3780.47,1.3505,730.9,6.7,11.01,25.49,3259.0,0.7172,-0.6753
6173,9.0,21.0,25.6,35.46,14525.79,10742.85,3782.94,1.3521,722.7,6.92,11.01,25.49,3259.0,0.7033,-0.6761
6174,9.0,21.7,25.67,35.43,14306.33,10535.61,3770.72,1.3579,711.4,7.16,11.14,25.6,3259.0,0.6969,-0.679
6175,9.0,21.0,26.26,34.12,14198.19,10441.83,3756.36,1.3597,699.4,7.41,11.61,26.12,3259.0,0.6941,-0.6799
6176,9.0,22.0,26.61,33.44,14156.95,10406.5,3750.45,1.3604,695.5,7.57,11.93,26.52,3259.0,0.6653,-0.6802
6177,9.0,23.1,26.07,34.68,13723.52,9979.7,3743.83,1.3751,689.8,7.65,11.87,26.18,3259.0,0.6333,-0.6876
6178,9.0,25.0,25.91,34.88,13249.66,9499.6,3750.07,1.3948,674.9,7.85,12.1,26.07,3259.0,0.6273,-0.6974
6179,9.0,25.0,26.65,33.41,13147.86,9412.13,3735.73,1.3969,649.6,8.1,12.43,26.48,3259.0,0.6271,-0.6985
6180,9.0,26.0,27.42,32.11,13136.81,9414.78,3722.03,1.3953,617.2,8.14,12.45,27.38,3259.0,0.6678,-0.9057
6181,9.0,26.0,28.93,29.32,13770.55,10025.0,3745.55,1.3736,591.0,7.9,12.28,28.93,3259.0,0.6777,-1.6505
6182,9.0,25.0,28.73,29.67,13932.02,10171.33,3760.69,1.3697,580.0,7.47,11.52,28.93,3259.0,0.6755,-1.5501
6183,9.0,24.7,28.61,29.91,14050.21,10126.98,3923.23,1.3874,565.0,7.03,11.02,28.73,3259.0,0.6886,-1.4984
