hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
6184,9.0,24.0,29.19,28.64,14156.5,10314.95,3841.55,1.3724,556.9,6.61,11.01,29.18,3259.0,0.7025,-1.7796
6185,9.0,23.0,28.44,29.81,14295.8,10523.12,3772.68,1.3585,592.5,6.2,11.01,28.44,3259.0,0.7133,-1.3987
6186,9.0,23.1,27.27,32.02,14438.61,10684.69,3753.92,1.3513,645.2,5.96,11.01,27.27,3259.0,0.6985,-0.8093
6187,9.0,23.0,25.67,35.15,14237.04,10463.18,3773.85,1.3607,701.0,6.01,11.01,25.67,3259.0,0.7089,-0.6803
6188,9.0,22.0,25.12,36.31,14397.6,10618.2,3779.4,1.3559,738.8,6.11,11.01,25.13,3259.0,0.7024,-0.678
6189,9.0,21.7,24.92,36.87,14288.71,10521.65,3767.06,1.358,742.4,6.24,11.01,25.12,3259.0,0.7119,-0.679
6190,9.0,22.0,24.98,36.62,14433.38,10663.59,3769.79,1.3535,749.0,6.36,11.01,24.92,3259.0,0.7087,-0.6768
6191,9.0,22.0,25.21,36.13,14384.03,10615.39,3768.64,1.355,733.7,6.55,11.01,24.98,3259.0,0.7176,-0.6775
6192,9.0,21.6,25.57,35.49,14516.36,10749.86,3766.5,1.3504,724.9,6.77,11.01,25.56,3259.0,0.7274,-0.6752
6193,9.0,21.0,25.75,35.02,14681.74,10895.8,3785.94,1.3475,726.4,6.97,11.03,25.57,3259.0,0.7081,-0.6737
6194,9.0,21.0,25.97,34.59,14372.4,10607.15,3765.25,1.355,713.2,7.23,11.37,25.75,3259.0,0.6923,-0.6775
6195,9.0,21.5,26.1,34.37,14120.38,10375.45,3744.93,1.3609,707.5,7.45,11.71,25.97,3259.0,0.6877,-0.6805
6196,9.0,21.0,26.37,33.79,14051.22,10313.11,3738.11,1.3625,706.1,7.64,12.04,26.1,3259.0,0.6855,-0.6812
6197,9.0,21.0,26.88,32.81,14011.67,10284.73,3726.94,1.3624,699.9,7.82,12.46,26.76,3259.0,0.6895,-0.6812
6198,9.0,21.0,27.2,32.24,14074.15,10351.2,3722.95,1.3597,692.8,7.85,12.54,27.12,3259.0,0.6773,-0.7808
6199,9.0,21.0,26.99,32.63,13907.03,10170.35,3736.68,1.3674,687.2,7.8,12.46,27.2,3259.0,0.6716,-0.6837
6200,9.0,21.0,26.88,32.85,13826.64,10082.31,3744.33,1.3714,676.3,7.75,12.25,26.99,3259.0,0.6651,-0.6857
6201,9.0,21.2,26.88,32.9,13723.04,9982.71,3740.33,1.3747,660.3,7.72,12.04,26.88,3259.0,0.655,-0.6873
6202,9.0,22.0,26.94,32.75,13578.2,9828.08,3750.12,1.3816,640.2,7.7,11.88,26.88,3259.0,0.6522,-0.6908
6203,9.0,22.0,27.43,31.86,13538.72,9782.86,3755.86,1.3839,611.4,7.66,11.73,27.33,3259.0,0.6544,-0.905
6204,9.0,21.7,27.88,31.06,13579.88,9813.04,3766.83,1.3839,579.9,7.47,11.28,27.8,3259.0,0.6561,-1.133
6205,9.0,22.0,28.35,30.1,13646.72,9831.67,3815.06,1.388,556.2,7.14,11.01,28.34,3259.0,0.6498,-1.3696
6206,9.0,23.0,28.45,29.93,13513.81,9733.56,3780.25,1.3884,547.2,6.76,11.0,28.35,3259.0,0.6617,-1.4215
6207,9.0,22.5,27.48,31.71,13697.7,9912.09,3785.61,1.3819,590.6,6.38,11.0,27.48,3259.0,0.664,-0.9285
6208,9.0,23.0,26.4,33.86,13741.45,9945.79,3795.65,1.3816,634.3,6.16,11.01,26.4,3259.0,0.6697,-0.6908
6209,9.0,23.0,25.9,34.88,13841.23,10031.53,3809.7,1.3798,661.1,6.09,11.01,25.9,3259.0,0.6795,-0.6899
6210,9.0,22.8,25.51,35.64,13980.86,10178.36,3802.5,1.3736,688.7,6.14,11.01,25.52,3259.0,0.7005,-0.6868
6211,9.0,23.0,25.43,35.89,14296.59,10492.64,3803.95,1.3625,714.0,6.28,11.01,25.51,3259.0,0.6955,-0.6813
6212,9.0,23.0,25.18,36.45,14223.76,10418.26,3805.49,1.3653,721.9,6.49,11.01,25.43,3259.0,0.6884,-0.6826
6213,9.0,22.6,25.24,36.28,14104.38,10311.1,3793.27,1.3679,711.0,6.76,11.01,25.18,3259.0,0.6276,-0.6839
6214,9.0,23.0,24.77,37.39,13184.52,9401.53,3782.99,1.4024,670.6,7.07,11.01,24.77,3259.0,0.6312,-0.7012
6215,9.0,22.0,25.9,35.01,13235.78,9454.41,3781.37,1.4,623.9,7.43,11.03,25.91,3259.0,0.6548,-0.7
6216,9.0,21.8,28.16,30.65,13561.84,9808.13,3753.72,1.3827,584.4,7.68,11.7,28.17,3259.0,0.6536,-1.2722
6217,9.0,22.0,28.18,30.62,13660.25,9801.32,3858.94,1.3937,562.9,7.32,11.1,28.16,3259.0,0.6447,-1.2882
6218,9.0,22.0,28.48,29.86,13504.83,9658.49,3846.34,1.3982,542.3,6.98,11.01,28.48,3259.0,0.6388,-1.4401
6219,9.0,22.0,27.63,31.36,13339.66,9568.92,3770.75,1.3941,564.6,6.59,11.0,27.63,3259.0,0.6423,-1.0141
6220,9.0,22.0,26.42,33.85,13394.2,9620.52,3773.68,1.3923,612.6,6.31,11.0,26.42,3259.0,0.6461,-0.6961
6221,9.0,22.0,25.94,34.82,13455.62,9678.15,3777.47,1.3903,636.0,6.22,11.0,25.95,3259.0,0.6361,-0.6952
6222,9.0,21.7,25.26,36.08,13301.75,9528.54,3773.22,1.396,656.4,6.22,11.01,25.25,3259.0,0.5806,-0.698
6223,9.0,22.0,24.48,38.04,12456.49,8696.84,3759.66,1.4323,633.8,6.4,11.01,24.47,3259.0,0.5495,-0.7162
6224,9.0,22.0,24.96,36.97,11817.98,8231.77,3586.21,1.4357,578.9,6.59,11.01,24.96,3259.0,0.5474,-0.7178
6225,9.0,21.7,25.68,35.22,11759.72,8200.16,3559.56,1.4341,548.2,6.77,11.01,25.69,3259.0,0.5433,-0.717
6226,9.0,22.0,25.45,35.95,11769.0,8137.48,3631.51,1.4463,552.6,6.88,11.0,25.68,3259.0,0.5383,-0.7231
6227,9.0,22.0,25.33,36.23,11643.04,8063.78,3579.26,1.4439,552.3,7.05,11.0,25.45,3259.0,0.6061,-0.7219
6228,9.0,21.8,26.77,33.1,12801.63,9079.16,3722.47,1.41,565.1,7.25,11.0,26.77,3259.0,0.6284,-0.705
6229,9.0,22.0,27.14,32.49,13218.43,9412.26,3806.17,1.4044,572.5,7.18,11.01,27.13,3259.0,0.6712,-0.7731
6230,9.0,22.0,28.21,30.17,13850.99,10054.11,3796.88,1.3776,573.2,7.0,11.0,28.21,3259.0,0.6828,-1.2943
6231,9.0,22.5,28.19,29.96,14016.83,10227.18,3789.65,1.3705,584.0,6.65,11.0,28.21,3259.0,0.6856,-1.2789
6232,9.0,22.0,27.47,31.56,14055.4,10269.42,3785.98,1.3687,612.3,6.31,11.0,27.46,3259.0,0.6949,-0.917
6233,9.0,22.0,26.52,33.39,14199.71,10408.44,3791.27,1.3642,658.5,6.14,11.01,26.53,3259.0,0.7123,-0.6821
6234,9.0,22.4,25.96,34.28,14460.64,10669.82,3790.83,1.3553,700.4,6.15,11.01,25.97,3259.0,0.7303,-0.6776
6235,9.0,23.0,25.56,35.37,14726.27,10939.4,3786.87,1.3462,738.2,6.2,11.01,25.56,3259.0,0.7284,-0.6731
6236,9.0,22.0,25.13,36.29,14700.53,10910.8,3789.74,1.3473,758.4,6.33,11.01,25.14,3259.0,0.7174,-0.6737
6237,9.0,21.7,25.23,35.92,14529.32,10745.52,3783.8,1.3521,741.7,6.54,11.01,25.13,3259.0,0.7205,-0.6761
6238,9.0,22.0,25.61,35.3,14577.68,10793.01,3784.67,1.3507,725.6,6.78,11.01,25.61,3259.0,0.7068,-0.6753
6239,9.0,22.0,25.62,35.29,14377.05,10587.31,3789.74,1.358,713.9,7.05,11.07,25.61,3259.0,0.7194,-0.679
6240,9.0,21.7,27.05,32.38,14539.11,10776.63,3762.48,1.3491,691.8,7.33,11.76,27.03,3259.0,0.7155,-0.6991
6241,9.0,22.0,26.76,33.05,14503.9,10730.41,3773.49,1.3517,695.4,7.23,11.61,27.05,3259.0,0.7063,-0.6758
6242,9.0,22.0,26.36,33.85,14365.01,10590.19,3774.83,1.3564,699.8,7.26,11.51,26.45,3259.0,0.6987,-0.6782
6243,9.0,21.5,26.44,33.6,14231.33,10473.79,3757.54,1.3588,699.8,7.42,11.75,26.36,3259.0,0.7099,-0.6794
6244,9.0,22.0,26.99,32.64,14395.79,10645.77,3750.02,1.3523,700.1,7.56,12.07,26.87,3259.0,0.7058,-0.6761
6245,9.0,21.0,26.92,32.8,14338.14,10589.9,3748.24,1.3539,703.7,7.57,12.15,26.99,3259.0,0.6983,-0.677
6246,9.0,21.6,26.72,33.12,14223.85,10478.2,3745.65,1.3575,707.2,7.57,12.17,26.92,3259.0,0.6975,-0.6787
6247,9.0,22.0,26.57,33.49,14214.29,10467.09,3747.2,1.358,713.5,7.6,12.17,26.72,3259.0,0.6942,-0.679
6248,9.0,22.0,26.52,33.59,14168.95,10417.05,3751.89,1.3602,718.1,7.69,12.29,26.57,3259.0,0.6893,-0.6801
6249,9.0,22.7,26.6,33.42,14084.91,10346.48,3738.43,1.3613,717.8,7.81,12.46,26.52,3259.0,0.6814,-0.6807
6250,9.0,24.0,26.59,33.48,13973.66,10230.05,3743.61,1.3659,718.1,7.9,12.61,26.6,3259.0,0.6801,-0.683
6251,9.0,25.0,26.78,33.12,13958.17,10213.43,3744.73,1.3666,711.8,7.99,12.7,26.59,3259.0,0.6911,-0.6833
6252,9.0,26.6,27.35,32.04,14117.34,10379.56,3737.78,1.3601,705.2,8.03,12.9,27.22,3259.0,0.7012,-0.8544
6253,9.0,27.0,27.37,32.03,14290.02,10534.71,3755.32,1.3565,703.5,7.87,12.67,27.35,3259.0,0.6925,-0.8624
6254,9.0,26.0,26.88,32.99,14175.61,10400.13,3775.48,1.363,697.5,7.69,12.24,27.0,3259.0,0.7028,-0.6815
6255,9.0,28.0,27.03,32.64,14321.01,10547.76,3773.25,1.3577,693.7,7.63,12.11,26.88,3259.0,0.7015,-0.6951
6256,9.0,27.0,27.13,32.52,14315.17,10525.85,3789.32,1.36,678.6,7.55,11.91,27.03,3259.0,0.6975,-0.7455
6257,9.0,27.0,27.17,32.46,14263.91,10463.26,3800.65,1.3632,661.3,7.44,11.64,27.13,3259.0,0.7144,-0.7643
6258,9.0,26.8,27.85,31.16,14509.5,10712.38,3797.12,1.3545,640.4,7.3,11.43,27.72,3259.0,0.7108,-1.1011
6259,9.0,26.0,28.01,30.87,14607.72,10654.1,3953.63,1.3711,616.5,7.0,11.06,27.85,3259.0,0.7066,-1.1908
6260,9.0,25.0,28.84,29.13,14436.02,10585.43,3850.59,1.3638,582.3,6.67,11.0,28.85,3259.0,0.7098,-1.5999
6261,9.0,24.0,28.48,29.79,14423.22,10631.88,3791.34,1.3566,596.9,6.26,11.0,28.48,3259.0,0.7187,-1.42
6262,9.0,23.0,27.39,31.8,14565.91,10764.94,3800.97,1.3531,645.0,5.94,11.01,27.39,3259.0,0.7172,-0.8713
6263,9.0,23.0,26.15,34.25,14548.21,10743.33,3804.87,1.3542,696.6,5.92,11.01,26.15,3259.0,0.7189,-0.6771
6264,9.0,22.5,25.32,35.99,14558.88,10768.16,3790.72,1.352,739.0,6.06,11.01,25.31,3259.0,0.7302,-0.676
6265,9.0,22.0,25.24,36.16,14724.55,10937.54,3787.01,1.3462,754.7,6.19,11.01,25.32,3259.0,0.7344,-0.6731
6266,9.0,21.0,25.39,35.85,14784.17,11000.74,3783.42,1.3439,751.0,6.35,11.01,25.24,3259.0,0.7386,-0.672
6267,9.0,20.2,25.61,35.38,14836.65,11063.06,3773.59,1.3411,743.7,6.52,11.01,25.39,3259.0,0.7355,-0.6705
6268,9.0,20.0,25.58,35.45,14789.84,11017.15,3772.69,1.3424,742.0,6.66,11.01,25.61,3259.0,0.7297,-0.6712
6269,9.0,21.0,25.49,35.66,14715.92,10929.67,3786.25,1.3464,740.9,6.83,11.01,25.58,3259.0,0.7255,-0.6732
6270,9.0,20.1,25.76,35.1,14640.35,10867.15,3773.2,1.3472,729.9,7.08,11.15,25.49,3259.0,0.7207,-0.6736
6271,9.0,20.0,26.35,33.91,14548.85,10798.52,3750.33,1.3473,721.8,7.33,11.67,26.21,3259.0,0.7128,-0.6737
6272,9.0,21.0,26.44,33.75,14437.0,10687.59,3749.41,1.3508,724.0,7.48,11.95,26.35,3259.0,0.7129,-0.6754
6273,9.0,22.6,26.61,33.47,14441.44,10694.07,3747.37,1.3504,728.8,7.62,12.21,26.44,3259.0,0.7111,-0.6752
6274,9.0,25.0,26.75,33.16,14431.16,10671.19,3759.97,1.3523,734.0,7.74,12.48,26.61,3259.0,0.7059,-0.6762
6275,9.0,26.0,26.82,33.03,14352.73,10597.7,3755.03,1.3543,734.8,7.84,12.66,26.75,3259.0,0.6966,-0.6772
6276,9.0,27.0,26.71,33.27,14194.73,10461.46,3733.27,1.3569,733.5,7.86,12.7,26.82,3259.0,0.679,-0.6784
6277,9.0,28.0,26.13,34.43,13928.95,10197.97,3730.98,1.3659,733.8,7.82,12.48,26.26,3259.0,0.6616,-0.6829
6278,9.0,29.0,26.22,34.25,13653.17,9932.47,3720.7,1.3746,714.9,7.99,12.58,26.13,3259.0,0.6708,-0.6873
6279,9.0,28.0,27.32,32.09,13782.52,10072.56,3709.96,1.3683,692.3,8.16,13.03,27.25,3259.0,0.6873,-0.8421
6280,9.0,28.0,27.48,31.84,14058.04,10328.47,3729.57,1.3611,686.7,7.97,12.71,27.32,3259.0,0.6781,-0.9183
6281,9.0,28.0,27.18,32.4,13939.38,10184.61,3754.77,1.3687,673.2,7.76,12.33,27.48,3259.0,0.6724,-0.7758
6282,9.0,26.5,26.94,32.83,13843.94,10093.71,3750.23,1.3715,657.2,7.57,11.86,27.18,3259.0,0.6726,-0.6858
6283,9.0,25.0,27.01,32.74,13839.53,10088.49,3751.05,1.3718,637.7,7.48,11.49,26.94,3259.0,0.683,-0.6926
6284,9.0,24.0,27.61,31.63,14002.03,10238.97,3763.06,1.3675,617.7,7.39,11.34,27.5,3259.0,0.678,-0.9883
6285,9.0,23.6,27.79,31.24,14044.31,10160.83,3883.48,1.3822,594.3,7.13,11.02,27.61,3259.0,0.6546,-1.0871
6286,9.0,23.0,28.31,30.21,13581.16,9805.26,3775.9,1.3851,556.0,6.82,11.01,28.3,3259.0,0.6365,-1.3483
6287,9.0,22.0,27.13,32.46,13268.99,9534.39,3734.61,1.3917,580.3,6.48,11.0,27.13,3259.0,0.6188,-0.7599
6288,9.0,21.1,25.66,35.45,12992.74,9268.42,3724.32,1.4018,620.7,6.41,11.01,25.66,3259.0,0.5985,-0.7009
6289,9.0,20.0,24.79,37.32,12682.91,8965.71,3717.2,1.4146,638.8,6.6,11.01,24.78,3259.0,0.6134,-0.7073
6290,9.0,19.0,25.72,35.34,12894.04,9188.29,3705.75,1.4033,612.9,6.8,11.0,25.71,3259.0,0.6052,-0.7017
6291,9.0,20.0,25.31,36.24,12771.94,9065.2,3706.74,1.4089,622.0,7.07,11.0,25.31,3259.0,0.6433,-0.7044
6292,9.0,19.0,26.09,34.59,13359.01,9635.9,3723.11,1.3864,627.0,7.37,11.01,26.09,3259.0,0.6435,-0.6932
6293,9.0,20.0,27.43,31.99,13346.53,9639.85,3706.68,1.3845,596.0,7.66,11.57,27.42,3259.0,0.6399,-0.9081
6294,9.0,19.5,27.9,31.16,13303.43,9593.58,3709.84,1.3867,563.7,7.54,11.2,27.8,3259.0,0.6264,-1.1428
6295,9.0,19.0,28.08,30.74,13173.63,9386.23,3787.39,1.4035,539.4,7.34,11.01,27.9,3259.0,0.5988,-1.2434
6296,9.0,20.0,27.66,31.52,12665.59,8968.97,3696.62,1.4122,528.2,7.12,11.0,27.66,3259.0,0.5863,-1.0364
6297,9.0,21.1,26.13,34.6,12480.88,8782.7,3698.18,1.4211,569.9,6.92,11.0,26.13,3259.0,0.5812,-0.7105
6298,9.0,23.0,25.56,35.7,12410.47,8705.38,3705.09,1.4256,586.8,7.01,11.0,25.57,3259.0,0.5711,-0.7128
6299,9.0,24.0,25.26,36.38,12252.57,8554.35,3698.22,1.4323,589.2,7.23,11.0,25.26,3259.0,0.5512,-0.7162
6300,9.0,24.4,25.32,36.34,11812.92,8255.99,3556.93,1.4308,566.5,7.55,11.01,25.26,3259.0,0.5418,-0.7154
6301,9.0,26.0,25.85,35.15,11604.68,8115.15,3489.53,1.43,544.9,7.92,11.23,25.72,3259.0,0.5257,-0.715
6302,9.0,26.0,26.74,33.36,11252.71,7876.94,3375.77,1.4286,518.1,8.27,11.82,26.7,3259.0,0.5491,-0.7143
6303,9.0,26.2,27.7,31.6,11725.19,8235.46,3489.73,1.4237,511.6,8.24,11.9,27.67,3259.0,0.5462,-1.0623
6304,9.0,26.0,26.99,32.9,11830.56,8193.03,3637.53,1.444,510.8,7.9,11.25,27.13,3259.0,0.5518,-0.722
6305,9.0,26.0,26.92,33.04,11893.26,8268.38,3624.88,1.4384,509.7,7.73,11.0,26.99,3259.0,0.5649,-0.7192
6306,9.0,24.9,27.15,32.68,12070.21,8461.29,3608.93,1.4265,514.3,7.58,11.0,26.92,3259.0,0.5961,-0.7871
6307,9.0,24.0,27.51,31.8,12662.51,8928.63,3733.89,1.4182,530.9,7.38,11.01,27.5,3259.0,0.5866,-0.9658
6308,9.0,23.0,27.24,32.32,12489.69,8786.44,3703.24,1.4215,531.0,7.09,11.0,27.51,3259.0,0.5831,-0.8303
6309,9.0,22.0,26.44,34.03,12430.33,8733.98,3696.35,1.4232,555.3,6.81,11.0,26.44,3259.0,0.586,-0.7116
6310,9.0,22.0,25.67,35.49,12467.45,8777.13,3690.32,1.4204,587.6,6.82,11.0,25.66,3259.0,0.5874,-0.7102
6311,9.0,20.0,25.5,35.86,12486.72,8798.43,3688.29,1.4192,595.7,6.97,11.0,25.67,3259.0,0.5721,-0.7096
6312,9.0,18.7,25.19,36.7,12242.29,8569.36,3672.93,1.4286,593.0,7.25,11.0,25.19,3259.0,0.5713,-0.7143
6313,9.0,19.0,25.34,36.2,12199.09,8557.15,3641.94,1.4256,585.7,7.6,11.0,25.19,3259.0,0.6088,-0.7128
6314,9.0,18.0,28.21,30.61,12737.47,9119.15,3618.32,1.3968,549.9,8.0,11.95,28.21,3259.0,0.6176,-1.3041
6315,9.0,18.2,28.81,29.69,12924.44,9264.69,3659.74,1.395,529.1,7.87,11.64,28.79,3259.0,0.619,-1.6012
6316,9.0,17.0,28.68,29.8,12957.34,9280.82,3676.52,1.3961,522.4,7.63,11.25,28.81,3259.0,0.6122,-1.5358
6317,9.0,17.0,28.48,30.08,12959.64,9174.2,3785.44,1.4126,515.8,7.42,11.03,28.68,3259.0,0.621,-1.4466
6318,9.0,17.7,28.69,29.8,13052.6,9302.89,3749.71,1.4031,516.0,7.18,11.01,28.48,3259.0,0.6195,-1.5481
6319,9.0,16.0,27.49,31.8,12974.35,9279.18,3695.18,1.3982,552.2,6.95,11.0,27.49,3259.0,0.6116,-0.9455
6320,9.0,18.0,25.98,34.47,12837.54,9161.56,3675.98,1.4012,600.5,6.98,11.0,25.98,3259.0,0.6092,-0.7006
6321,9.0,19.7,25.78,35.12,12822.23,9125.26,3696.97,1.4051,606.3,7.34,11.0,25.98,3259.0,0.623,-0.7026
6322,9.0,22.0,27.07,32.35,13022.2,9331.43,3690.77,1.3955,587.9,7.62,11.49,27.06,3259.0,0.6372,-0.7337
6323,9.0,23.0,28.09,30.49,13259.25,9552.64,3706.61,1.388,560.5,7.53,11.37,28.08,3259.0,0.6454,-1.2394
6324,9.0,24.0,28.4,30.03,13379.02,9672.84,3706.19,1.3832,545.9,7.17,11.0,28.39,3259.0,0.637,-1.3895
6325,9.0,25.0,28.07,30.48,13247.09,9542.13,3704.96,1.3883,549.0,6.77,11.0,28.07,3259.0,0.6199,-1.2274
6326,9.0,26.0,26.85,32.74,12997.21,9284.99,3712.23,1.3998,575.4,6.42,11.01,26.85,3259.0,0.6138,-0.6999
6327,9.0,25.7,25.88,34.85,12912.32,9193.71,3718.61,1.4045,607.0,6.3,11.01,25.88,3259.0,0.6356,-0.7022
6328,9.0,26.0,26.01,34.41,13242.43,9520.37,3722.06,1.391,622.9,6.26,11.0,25.88,3259.0,0.6319,-0.6955
6329,9.0,25.0,25.53,35.41,13187.98,9465.52,3722.46,1.3933,639.8,6.25,11.01,25.54,3259.0,0.6349,-0.6966
6330,9.0,24.4,25.36,35.96,13224.01,9510.42,3713.6,1.3905,650.4,6.26,11.01,25.53,3259.0,0.6341,-0.6952
6331,9.0,23.0,25.11,36.32,13214.64,9498.17,3716.47,1.3913,661.2,6.27,11.0,25.36,3259.0,0.6426,-0.6956
6332,9.0,22.0,25.14,36.26,13345.41,9626.13,3719.28,1.3864,668.5,6.36,11.0,25.11,3259.0,0.6379,-0.6932
6333,9.0,21.0,25.01,36.77,13268.99,9555.95,3713.04,1.3886,669.9,6.47,11.01,25.14,3259.0,0.6441,-0.6943
6334,9.0,20.0,24.89,36.82,13358.07,9648.67,3709.4,1.3844,682.2,6.59,11.0,25.01,3259.0,0.6539,-0.6922
6335,9.0,19.0,24.95,36.68,13507.22,9794.6,3712.62,1.379,689.3,6.8,11.01,24.89,3259.0,0.6614,-0.6895
6336,9.0,18.7,25.09,36.62,13620.81,9907.93,3712.88,1.3747,690.5,7.08,11.01,24.95,3259.0,0.6747,-0.6874
6337,9.0,18.0,25.97,34.56,13811.03,10106.66,3704.38,1.3665,687.0,7.41,11.53,25.91,3259.0,0.6848,-0.6833
6338,9.0,17.0,26.99,32.56,13954.79,10266.09,3688.7,1.3593,686.0,7.74,12.3,26.92,3259.0,0.6835,-0.6797
6339,9.0,18.5,27.3,32.17,13919.74,10258.57,3661.18,1.3569,691.8,8.01,12.75,27.18,3259.0,0.6699,-0.8275
6340,9.0,18.0,27.4,31.78,13703.46,10062.65,3640.81,1.3618,692.6,8.19,13.15,27.3,3259.0,0.6651,-0.8806
6341,9.0,18.0,27.87,30.93,13625.85,9996.22,3629.63,1.3631,687.0,8.42,13.6,27.76,3259.0,0.6581,-1.1185
6342,9.0,18.9,28.03,30.85,13509.81,9897.98,3611.83,1.3649,679.0,8.58,13.73,27.87,3259.0,0.6496,-1.1964
6343,9.0,18.0,28.12,30.5,13375.35,9771.6,3603.75,1.3688,674.6,8.63,13.91,28.03,3259.0,0.6447,-1.2448
6344,9.0,19.0,28.64,29.6,13300.81,9700.39,3600.42,1.3712,658.9,8.79,14.2,28.52,3259.0,0.6344,-1.5063
6345,9.0,20.5,28.73,29.68,13144.67,9550.4,3594.28,1.3763,640.0,8.85,14.09,28.64,3259.0,0.6205,-1.5532
6346,9.0,22.0,28.57,29.73,12961.69,9340.34,3621.35,1.3877,621.2,8.68,13.82,28.73,3259.0,0.6106,-1.4795
6347,9.0,23.0,28.55,29.79,12845.75,9187.32,3658.44,1.3982,583.4,8.43,13.09,28.57,3259.0,0.6345,-1.4724
6348,9.0,23.5,29.19,28.93,13220.77,9535.46,3685.31,1.3865,552.7,8.06,12.26,29.1,3259.0,0.6538,-1.7889
6349,9.0,24.0,29.28,28.57,13534.16,9812.36,3721.8,1.3793,546.2,7.64,11.65,29.19,3259.0,0.6681,-1.8292
6350,9.0,25.0,29.12,28.84,13762.51,10017.76,3744.76,1.3738,542.6,7.2,11.0,29.28,3259.0,0.6687,-1.7478
6351,9.0,23.6,29.14,28.91,13837.74,10016.99,3820.74,1.3814,542.2,6.75,11.01,29.12,3259.0,0.6858,-1.7617
6352,9.0,24.0,28.47,29.91,14015.05,10273.44,3741.61,1.3642,577.5,6.33,11.01,28.46,3259.0,0.6695,-1.4161
6353,9.0,23.0,26.74,33.13,13784.5,10028.21,3756.29,1.3746,625.8,6.02,11.01,26.74,3259.0,0.6901,-0.6873
6354,9.0,22.3,26.15,34.39,14128.76,10337.59,3791.16,1.3667,670.4,6.02,11.01,26.16,3259.0,0.6895,-0.6834
6355,9.0,22.0,25.24,36.11,14086.9,10327.83,3759.06,1.364,712.6,6.11,11.01,25.24,3259.0,0.699,-0.682
6356,9.0,21.0,25.33,35.92,14226.87,10470.13,3756.74,1.3588,717.7,6.24,11.01,25.24,3259.0,0.717,-0.6794
6357,9.0,20.2,25.38,36.03,14488.42,10739.52,3748.9,1.3491,733.4,6.37,11.01,25.33,3259.0,0.7203,-0.6745
6358,9.0,20.0,24.98,36.69,14546.18,10790.34,3755.84,1.3481,758.2,6.51,11.01,24.99,3259.0,0.7304,-0.674
6359,9.0,19.0,25.45,35.71,14697.3,10941.42,3755.89,1.3433,744.2,6.73,11.01,25.44,3259.0,0.7369,-0.6716
6360,9.0,19.3,25.59,35.63,14794.33,11039.01,3755.32,1.3402,746.1,7.0,11.07,25.45,3259.0,0.7295,-0.6701
6361,9.0,18.0,26.2,34.16,14659.72,10929.07,3730.65,1.3414,736.4,7.26,11.64,26.05,3259.0,0.7269,-0.6707
6362,9.0,18.0,26.59,33.39,14611.4,10899.86,3711.54,1.3405,744.2,7.54,12.22,26.47,3259.0,0.7363,-0.6703
6363,9.0,19.2,27.1,32.6,14741.99,11050.17,3691.82,1.3341,757.0,7.8,12.77,26.95,3259.0,0.7317,-0.7152
6364,9.0,18.0,27.09,32.45,14665.98,10991.09,3674.89,1.3344,779.3,7.96,13.25,27.1,3259.0,0.7242,-0.7112
6365,9.0,18.0,27.08,32.46,14537.73,10886.26,3651.47,1.3354,800.5,8.21,13.74,27.09,3259.0,0.7159,-0.7092
6366,9.0,18.7,27.06,32.68,14395.41,10768.89,3626.52,1.3368,823.0,8.49,14.22,27.08,3259.0,0.7153,-0.6969
6367,9.0,17.0,27.27,32.12,14368.88,10768.71,3600.17,1.3343,846.3,8.75,14.79,27.06,3259.0,0.7099,-0.8022
6368,9.0,18.0,27.56,31.59,14264.47,10696.8,3567.67,1.3335,870.1,9.1,15.49,27.27,3259.0,0.7017,-0.9449
6369,9.0,21.2,24.79,37.47,14132.12,10585.38,3546.74,1.3351,889.9,9.43,13.11,24.79,3259.0,0.7007,-0.6675
6370,9.0,24.0,25.41,35.9,14071.88,10531.11,3540.77,1.3362,856.6,9.71,13.34,25.31,3259.0,0.7003,-0.6681
6371,9.0,25.0,25.97,34.74,14056.11,10527.76,3528.35,1.3351,826.6,9.84,13.46,25.86,3259.0,0.7196,-0.6676
6372,9.0,25.3,26.56,33.74,14332.53,10821.07,3511.46,1.3245,817.9,9.85,13.57,26.45,3259.0,0.739,-0.6623
6373,9.0,26.0,27.02,32.67,14637.71,11114.2,3523.51,1.317,813.1,9.79,13.6,26.93,3259.0,0.7305,-0.6681
6374,9.0,27.0,26.98,32.75,14521.64,10986.58,3535.07,1.3218,803.5,9.75,13.56,27.02,3259.0,0.7384,-0.6609
6375,9.0,27.0,27.18,32.47,14635.63,11104.32,3531.31,1.318,796.2,9.7,13.49,26.98,3259.0,0.7429,-0.7491
6376,9.0,28.0,27.31,32.12,14715.57,11171.14,3544.43,1.3173,790.3,9.61,13.44,27.18,3259.0,0.74,-0.8161
6377,9.0,27.0,27.32,32.12,14684.61,11127.52,3557.08,1.3197,784.9,9.55,13.4,27.31,3259.0,0.731,-0.8185
6378,9.0,26.0,27.23,32.37,14543.49,10991.37,3552.12,1.3232,776.9,9.51,13.35,27.32,3259.0,0.7307,-0.7784
6379,9.0,25.0,27.25,32.25,14541.97,10985.01,3556.96,1.3238,770.8,9.45,13.26,27.23,3259.0,0.7384,-0.7876
6380,9.0,24.0,27.54,31.72,14658.54,11099.74,3558.8,1.3206,762.7,9.48,13.26,27.25,3259.0,0.7477,-0.9302
6381,9.0,22.7,28.04,30.93,14778.63,11239.8,3538.83,1.3148,755.1,9.56,13.43,27.95,3259.0,0.7521,-1.175
6382,9.0,21.0,27.87,31.13,14845.27,11309.04,3536.22,1.3127,771.5,9.55,13.49,28.04,3259.0,0.7522,-1.0929
6383,9.0,21.0,27.61,31.61,14823.54,11310.81,3512.73,1.3106,796.3,9.72,13.67,27.87,3259.0,0.7573,-0.9622
6384,9.0,20.9,27.37,32.2,14888.28,11391.59,3496.69,1.307,822.8,9.81,13.78,27.61,3259.0,0.758,-0.8374
6385,9.0,20.0,26.99,32.79,14891.87,11403.85,3488.02,1.3059,848.2,9.87,13.8,27.06,3259.0,0.7454,-0.6529
6386,9.0,19.0,26.43,33.91,14698.48,11214.41,3484.06,1.3107,869.2,9.88,13.77,26.53,3259.0,0.742,-0.6553
6387,9.0,19.7,25.95,35.0,14641.84,11162.85,3478.99,1.3117,898.1,9.89,13.76,26.05,3259.0,0.7489,-0.6558
6388,9.0,19.0,25.64,35.53,14751.54,11266.1,3485.44,1.3094,931.1,9.88,13.77,25.71,3259.0,0.7348,-0.6547
6389,9.0,19.0,25.06,36.8,14544.77,11054.16,3490.61,1.3158,958.0,9.9,13.73,25.17,3259.0,0.7242,-0.6579
6390,9.0,19.2,24.82,37.44,14377.84,10893.8,3484.04,1.3198,963.0,9.9,13.72,25.06,3259.0,0.7188,-0.6599
6391,9.0,19.0,24.67,37.67,14298.02,10812.76,3485.27,1.3223,963.7,9.89,13.66,24.82,3259.0,0.7048,-0.6612
6392,9.0,19.0,24.48,38.11,14089.54,10600.69,3488.84,1.3291,959.0,9.91,13.63,24.67,3259.0,0.7028,-0.6646
6393,9.0,20.6,24.49,38.21,14057.82,10570.56,3487.26,1.3299,949.4,9.92,13.57,24.48,3259.0,0.6988,-0.665
6394,9.0,23.0,24.62,37.8,14030.32,10510.07,3520.25,1.3349,928.1,9.91,13.51,24.49,3259.0,0.6929,-0.6675
6395,9.0,24.0,25.04,36.89,13955.29,10419.71,3535.58,1.3393,886.5,9.91,13.5,24.96,3259.0,0.6786,-0.6697
6396,9.0,24.9,25.17,36.72,13734.51,10204.23,3530.28,1.346,851.5,9.89,13.41,25.04,3259.0,0.7057,-0.673
6397,9.0,27.0,26.29,34.29,14163.52,10610.67,3552.85,1.3348,818.0,9.89,13.56,26.25,3259.0,0.707,-0.6674
6398,9.0,28.0,26.48,33.9,14197.59,10632.63,3564.96,1.3353,804.5,9.87,13.51,26.29,3259.0,0.7099,-0.6676
6399,9.0,28.0,26.75,33.4,14226.67,10675.87,3550.8,1.3326,790.9,9.86,13.5,26.48,3259.0,0.7107,-0.6663
6400,9.0,29.0,27.01,32.88,14240.36,10686.83,3553.53,1.3325,774.0,9.81,13.46,26.75,3259.0,0.7078,-0.6723
6401,9.0,28.0,27.16,32.6,14204.46,10643.1,3561.36,1.3346,761.2,9.77,13.44,27.01,3259.0,0.7014,-0.7494
6402,9.0,26.9,27.32,32.3,14096.78,10545.86,3550.92,1.3367,742.4,9.74,13.38,27.16,3259.0,0.7062,-0.8305
6403,9.0,26.0,27.9,31.24,14189.31,10617.11,3572.2,1.3365,715.7,9.66,13.35,27.82,3259.0,0.7202,-1.1204
6404,9.0,25.0,29.01,29.33,14412.58,10827.13,3585.45,1.3312,676.3,9.53,13.3,29.0,3259.0,0.7386,-1.6688
6405,9.0,23.1,32.2,24.52,14696.29,11103.92,3592.37,1.3235,667.1,9.3,15.88,32.2,3259.0,0.7371,-3.2611
6406,9.0,23.0,16.6,59.43,15127.7,11125.19,4002.51,1.3598,2000.0,5.6,10.0,16.6,3259.0,0.7398,-1.3795
6407,9.0,21.0,17.04,57.78,14930.93,11063.97,3866.96,1.3495,1900.1,6.09,10.5,16.6,3259.0,0.738,-1.153
6408,9.0,21.7,17.74,55.37,14883.3,11045.31,3837.99,1.3475,1800.2,6.59,11.21,17.54,3259.0,0.748,-0.8021
6409,9.0,21.0,18.98,51.19,15018.27,11208.65,3809.62,1.3399,1700.5,7.08,12.35,18.77,3259.0,0.7457,-0.6699
6410,9.0,20.0,20.35,47.03,14957.5,11192.89,3764.6,1.3363,1601.3,7.58,13.48,20.23,3259.0,0.7467,-0.6682
6411,9.0,20.5,21.89,42.83,14934.6,11228.69,3705.91,1.33,1503.2,8.07,14.55,21.77,3259.0,0.7504,-0.665
6412,9.0,20.0,23.58,38.65,14963.58,11303.33,3660.25,1.3238,1411.1,8.55,15.71,23.52,3259.0,0.7341,-0.6619
6413,9.0,19.0,20.89,45.55,14692.6,11076.88,3615.72,1.3264,1341.7,8.98,12.78,20.89,3259.0,0.7254,-0.6632
6414,9.0,19.7,21.7,43.34,14447.68,10896.3,3551.38,1.3259,1249.5,9.47,13.14,21.54,3259.0,0.722,-0.663
6415,9.0,19.0,22.77,40.62,14340.44,10851.8,3488.64,1.3215,1167.6,9.96,13.64,22.7,3259.0,0.7205,-0.6607
6416,9.0,20.0,23.22,39.55,14331.61,10837.75,3493.86,1.3224,1113.3,9.99,13.65,23.09,3259.0,0.719,-0.6612
6417,9.0,21.7,23.67,38.56,14315.9,10815.35,3500.56,1.3237,1061.3,9.98,13.66,23.56,3259.0,0.7202,-0.6618
6418,9.0,24.0,24.17,37.37,14358.54,10833.46,3525.08,1.3254,1012.5,9.97,13.66,24.06,3259.0,0.7211,-0.6627
6419,9.0,26.0,24.66,36.29,14401.96,10845.89,3556.07,1.3279,967.0,9.95,13.65,24.56,3259.0,0.7165,-0.6639
6420,9.0,26.4,25.15,35.29,14327.81,10777.54,3550.27,1.3294,918.3,9.93,13.62,25.05,3259.0,0.7194,-0.6647
6421,9.0,29.0,25.66,34.22,14383.91,10819.87,3564.04,1.3294,882.1,9.91,13.61,25.56,3259.0,0.7327,-0.6647
6422,9.0,30.0,26.27,33.02,14608.0,11020.65,3587.35,1.3255,858.9,9.9,13.67,26.16,3259.0,0.7403,-0.6628
6423,9.0,28.7,26.38,32.76,14699.4,11136.24,3563.17,1.32,861.6,9.89,13.69,26.27,3259.0,0.747,-0.66
6424,9.0,30.0,26.51,32.58,14814.49,11236.19,3578.31,1.3185,859.9,9.84,13.67,26.38,3259.0,0.741,-0.6592
6425,9.0,30.0,26.39,32.82,14727.94,11145.96,3581.98,1.3214,863.4,9.84,13.71,26.51,3259.0,0.7553,-0.6607
6426,9.0,27.5,26.52,32.53,14921.17,11361.68,3559.48,1.3133,870.0,9.82,13.69,26.39,3259.0,0.741,-0.6566
6427,9.0,27.0,26.36,32.9,14711.78,11145.89,3565.89,1.3199,864.3,9.81,13.69,26.52,3259.0,0.7419,-0.66
6428,9.0,26.0,26.4,32.82,14719.47,11159.39,3560.08,1.319,860.9,9.84,13.67,26.36,3259.0,0.742,-0.6595
6429,9.0,25.0,26.44,32.71,14699.27,11160.44,3538.83,1.3171,858.9,9.86,13.68,26.4,3259.0,0.742,-0.6585
6430,9.0,25.0,26.45,32.75,14719.46,11160.69,3558.78,1.3189,858.1,9.83,13.67,26.44,3259.0,0.7335,-0.6594
6431,9.0,23.0,26.37,32.91,14586.89,11033.42,3553.47,1.3221,854.1,9.86,13.68,26.45,3259.0,0.6722,-0.661
6432,9.0,23.3,25.11,35.46,13644.65,10111.61,3533.04,1.3494,848.2,9.88,13.4,25.12,3259.0,0.6595,-0.6747
6433,9.0,24.0,25.41,34.87,13450.55,9915.45,3535.09,1.3565,802.4,9.89,13.28,25.11,3259.0,0.6536,-0.6783
6434,9.0,24.0,26.09,33.52,13359.83,9824.71,3535.12,1.3598,755.9,9.91,13.33,25.98,3259.0,0.6405,-0.6799
6435,9.0,22.2,26.18,33.31,13154.12,9629.89,3524.23,1.366,731.6,9.89,13.26,26.09,3259.0,0.6377,-0.683
6436,9.0,23.0,26.56,32.62,13116.54,9586.27,3530.27,1.3683,706.3,9.87,13.24,26.5,3259.0,0.6291,-0.6841
6437,9.0,22.0,26.9,31.99,12986.19,9457.06,3529.13,1.3732,677.4,9.86,13.2,26.85,3259.0,0.6356,-0.6866
6438,9.0,21.5,27.91,30.14,13078.34,9554.02,3524.32,1.3689,637.1,9.82,13.2,27.89,3259.0,0.6324,-1.1409
6439,9.0,22.0,28.86,28.59,13065.34,9505.3,3560.04,1.3745,588.7,9.64,13.02,28.85,3259.0,0.6307,-1.6178
6440,9.0,23.0,29.91,26.95,13073.29,9477.29,3596.0,1.3794,543.7,9.42,12.81,29.9,3259.0,0.6256,-2.1423
6441,9.0,22.1,29.9,26.98,13004.52,9397.09,3607.43,1.3839,529.5,9.11,12.49,29.91,3259.0,0.6172,-2.144
6442,9.0,24.0,31.34,24.88,12929.48,9266.08,3663.4,1.3954,525.3,8.75,14.04,31.34,3259.0,0.5937,-2.869
6443,9.0,26.0,15.31,64.79,12893.17,8935.09,3958.09,1.443,2000.0,5.6,10.0,15.31,3259.0,0.5465,-2.0685
6444,9.0,26.6,15.34,64.66,11992.33,8172.91,3819.41,1.4673,1900.0,6.1,10.5,15.36,3259.0,0.5659,-2.0621
6445,9.0,29.0,16.02,61.91,12189.9,8470.19,3719.71,1.4392,1800.1,6.59,11.0,16.02,3259.0,0.54,-1.71
6446,9.0,29.0,16.29,60.86,11649.28,8088.05,3561.23,1.4403,1700.3,7.09,11.5,16.02,3259.0,0.5357,-1.5756
6447,9.0,29.0,16.93,58.38,11525.15,8031.29,3493.86,1.435,1600.8,7.58,12.0,16.93,3259.0,0.5483,-1.2521
6448,9.0,30.0,18.14,54.19,11781.8,8226.57,3555.23,1.4322,1502.6,8.08,12.76,18.1,3259.0,0.5415,-0.7161
6449,9.0,29.0,19.32,50.34,11537.7,8134.12,3403.58,1.4184,1406.5,8.58,13.64,19.14,3259.0,0.5332,-0.7092
6450,9.0,27.8,19.48,49.79,11235.01,8019.66,3215.34,1.4009,1313.1,9.07,13.47,19.47,3259.0,0.5307,-0.7005
6451,9.0,27.0,20.4,47.12,11152.65,7980.43,3172.22,1.3975,1216.3,9.57,13.95,20.4,3259.0,0.5254,-0.6987
6452,9.0,26.0,21.3,44.59,11010.41,7906.95,3103.46,1.3925,1120.2,9.99,14.37,21.3,3259.0,0.526,-0.6962
6453,9.0,24.7,22.09,42.46,10995.48,7921.09,3074.39,1.3881,1026.6,9.99,14.52,22.1,3259.0,0.5278,-0.6941
6454,9.0,24.0,22.63,41.14,11037.24,7950.1,3087.15,1.3883,940.6,9.96,14.33,22.62,3259.0,0.5321,-0.6942
6455,9.0,23.0,23.09,40.03,11148.26,8012.67,3135.59,1.3913,861.4,9.95,13.95,23.08,3259.0,0.5406,-0.6957
6456,9.0,23.6,23.62,38.76,11314.22,8135.12,3179.09,1.3908,790.6,9.96,13.51,23.62,3259.0,0.5634,-0.6954
6457,9.0,23.0,24.52,36.77,11839.71,8473.28,3366.43,1.3973,725.2,9.95,13.05,24.52,3259.0,0.5762,-0.6986
6458,9.0,21.0,25.56,34.57,12071.67,8659.21,3412.46,1.3941,679.3,9.95,13.05,25.54,3259.0,0.613,-0.697
6459,9.0,22.2,27.44,30.95,12689.13,9212.19,3476.94,1.3774,634.6,9.92,13.2,27.44,3259.0,0.6447,-0.9093
6460,9.0,23.0,29.39,27.72,13232.51,9690.67,3541.84,1.3655,586.0,9.73,13.17,29.39,3259.0,0.609,-1.8759
6461,9.0,21.0,29.23,27.97,12726.25,9152.93,3573.32,1.3904,545.1,9.43,12.76,29.39,3259.0,0.5967,-1.8112
6462,9.0,21.8,29.21,27.99,12560.65,8963.23,3597.42,1.4014,524.2,9.18,12.43,29.23,3259.0,0.595,-1.8053
6463,9.0,21.0,29.15,28.13,12572.55,8932.77,3639.78,1.4075,514.8,8.86,12.13,29.21,3259.0,0.5844,-1.78
6464,9.0,23.0,30.18,26.55,12444.81,8769.71,3675.1,1.4191,510.6,8.54,13.34,30.16,3259.0,0.5807,-2.3014
6465,9.0,23.5,15.18,66.25,12665.94,8729.76,3936.18,1.4509,2000.0,5.6,10.0,15.18,3259.0,0.5788,-2.1347
6466,9.0,27.0,15.62,64.42,12357.16,8655.74,3701.42,1.4276,1900.0,6.1,10.5,15.18,3259.0,0.5823,-1.9026
6467,9.0,28.0,16.16,62.25,12455.02,8715.27,3739.75,1.4291,1800.0,6.59,11.0,16.16,3259.0,0.5729,-1.6329
6468,9.0,27.7,16.58,60.59,12279.95,8582.3,3697.65,1.4308,1700.3,7.09,11.5,16.58,3259.0,0.5837,-1.4249
6469,9.0,30.0,17.37,57.7,12460.32,8749.75,3710.58,1.4241,1601.1,7.58,12.0,17.37,3259.0,0.6393,-1.0282
6470,9.0,30.0,19.62,50.14,13296.51,9590.42,3706.09,1.3864,1502.6,8.08,13.35,19.57,3259.0,0.5821,-0.6932
6471,9.0,29.5,19.91,49.11,12389.46,8752.15,3637.31,1.4156,1406.6,8.57,13.8,19.7,3259.0,0.6044,-0.7078
6472,9.0,31.0,20.25,48.23,12622.21,9093.59,3528.62,1.388,1312.7,9.06,13.44,20.25,3259.0,0.6083,-0.694
6473,9.0,30.0,21.28,45.28,12581.71,9146.16,3435.54,1.3756,1215.4,9.55,13.89,21.28,3259.0,0.5995,-0.6878
6474,9.0,28.7,22.07,43.03,12417.84,9019.99,3397.85,1.3767,1119.5,9.99,14.16,22.08,3259.0,0.5911,-0.6884
6475,9.0,28.0,22.5,42.05,12333.0,8898.02,3434.98,1.386,1030.4,9.99,14.02,22.5,3259.0,0.5945,-0.693
6476,9.0,27.0,23.0,40.82,12400.36,8947.99,3452.37,1.3858,942.2,9.98,13.67,22.99,3259.0,0.6006,-0.6929
6477,9.0,26.0,23.53,39.5,12531.56,9034.57,3496.99,1.3871,861.0,9.98,13.22,23.52,3259.0,0.6112,-0.6935
6478,9.0,25.0,24.6,37.1,12712.63,9187.53,3525.1,1.3837,792.1,9.98,13.22,24.57,3259.0,0.6264,-0.6918
6479,9.0,24.0,25.79,34.6,12956.66,9415.72,3540.94,1.3761,738.4,9.96,13.28,25.79,3259.0,0.6512,-0.688
6480,9.0,24.2,27.04,32.13,13330.17,9789.29,3540.88,1.3617,701.2,9.9,13.35,27.04,3259.0,0.6354,-0.7021
6481,9.0,24.0,27.57,31.2,13109.72,9553.41,3556.31,1.3723,651.6,9.81,13.18,27.48,3259.0,0.6639,-0.9697
6482,9.0,23.0,29.45,28.03,13546.06,9979.25,3566.82,1.3574,603.2,9.71,13.23,29.45,3259.0,0.6344,-1.9047
6483,9.0,23.2,29.5,27.9,13135.58,9535.49,3600.09,1.3775,560.5,9.41,12.81,29.45,3259.0,0.6119,-1.94
6484,9.0,22.0,29.45,28.06,12818.04,9191.6,3626.45,1.3945,530.0,9.1,12.43,29.5,3259.0,0.6112,-1.9204
6485,9.0,22.0,31.15,25.51,12832.34,9176.54,3655.8,1.3984,518.7,8.77,13.8,31.15,3259.0,0.601,-2.7742
6486,9.0,23.7,15.37,64.88,13003.64,9041.74,3961.9,1.4382,2000.0,5.6,10.0,15.37,3259.0,0.5956,-2.0352
6487,9.0,23.0,15.77,63.37,12715.51,8907.62,3807.9,1.4275,1900.0,6.1,10.5,15.37,3259.0,0.5862,-1.8286
6488,9.0,24.0,16.2,61.69,12550.87,8774.41,3776.47,1.4304,1800.0,6.59,11.0,16.2,3259.0,0.5785,-1.6166
6489,9.0,25.2,16.63,60.01,12399.03,8664.87,3734.16,1.431,1700.2,7.09,11.5,16.63,3259.0,0.577,-1.4017
6490,9.0,27.0,17.31,57.55,12375.95,8650.14,3725.81,1.4307,1600.8,7.58,11.99,17.31,3259.0,0.5762,-1.0628
6491,9.0,27.0,18.47,53.51,12317.62,8644.78,3672.84,1.4249,1502.2,8.08,12.81,18.36,3259.0,0.5206,-0.7124
6492,9.0,28.8,18.79,52.4,11239.45,7819.7,3419.74,1.4373,1406.4,8.57,13.33,18.62,3259.0,0.4515,-0.7187
6493,9.0,30.0,18.56,53.21,9882.21,6788.37,3093.85,1.4558,1312.7,9.07,13.48,18.79,3259.0,0.4331,-0.7279
6494,9.0,31.0,19.24,51.04,9329.86,6512.7,2817.16,1.4326,1214.8,9.57,13.97,19.24,3259.0,0.4112,-0.7163
6495,9.0,31.1,19.9,48.87,8850.79,6187.45,2663.34,1.4304,1117.0,10.0,14.46,19.91,3259.0,0.3838,-0.7152
6496,9.0,31.0,20.51,47.23,8351.59,5780.91,2570.68,1.4447,1019.7,10.0,14.94,20.51,3259.0,0.3631,-0.7223
6497,9.0,31.0,21.23,45.23,7953.85,5472.21,2481.64,1.4535,921.9,9.99,15.39,21.23,3259.0,0.3556,-0.7267
6498,9.0,30.0,22.15,42.68,7777.19,5363.93,2413.26,1.4499,825.3,9.98,15.76,22.15,3259.0,0.3367,-0.725
6499,9.0,29.0,22.7,41.4,7417.32,5081.03,2336.28,1.4598,731.1,9.96,15.87,22.69,3259.0,0.3155,-0.7299
6500,9.0,29.0,23.05,40.55,7047.64,4762.58,2285.07,1.4798,637.7,9.93,15.72,23.05,3259.0,0.3023,-0.7399
6501,9.0,27.0,23.74,38.93,6760.11,4562.01,2198.09,1.4818,546.1,9.92,15.54,23.75,3259.0,0.2866,-0.7409
6502,9.0,27.0,23.48,39.61,6559.55,4324.27,2235.28,1.5169,520.2,9.93,15.31,23.74,3259.0,0.2545,-0.7585
6503,9.0,26.0,22.5,42.13,5904.98,3838.68,2066.29,1.5383,508.4,9.93,15.08,22.5,3259.0,0.2469,-0.7691
6504,9.0,25.8,22.36,42.5,5708.65,3721.35,1987.3,1.534,501.8,9.97,15.08,22.5,3259.0,0.2465,-0.767
6505,9.0,26.0,22.35,42.58,5701.42,3716.41,1985.01,1.5341,501.9,9.97,15.08,22.36,3259.0,0.2455,-0.7671
6506,9.0,26.0,22.29,42.75,5689.07,3700.4,1988.67,1.5374,501.6,9.97,15.05,22.35,3259.0,0.2317,-0.7687
6507,9.0,25.2,21.9,43.8,5414.19,3492.04,1922.15,1.5504,501.3,9.98,15.06,21.9,3259.0,0.2231,-0.7752
6508,9.0,25.0,21.81,44.12,5244.94,3362.79,1882.15,1.5597,501.3,9.98,15.22,21.9,3259.0,0.221,-0.7799
6509,9.0,25.0,21.88,43.95,5172.38,3332.69,1839.68,1.552,501.2,9.97,15.35,21.81,3259.0,0.2174,-0.776
6510,9.0,23.6,21.91,43.84,5094.01,3278.53,1815.48,1.5537,501.5,9.97,15.49,21.88,3259.0,0.2096,-0.7769
6511,9.0,24.0,21.8,44.21,4970.15,3161.12,1809.03,1.5723,502.1,9.97,15.62,21.91,3259.0,0.2063,-0.7861
6512,9.0,24.0,21.82,44.19,4888.52,3112.49,1776.03,1.5706,501.9,9.97,15.73,21.8,3259.0,0.2063,-0.7853
6513,9.0,23.0,21.93,43.9,4857.98,3113.03,1744.95,1.5605,502.1,9.97,15.85,21.82,3259.0,0.203,-0.7803
6514,9.0,23.0,21.92,43.96,4816.01,3063.66,1752.35,1.572,503.1,9.96,15.94,21.93,3259.0,0.1963,-0.786
6515,9.0,23.0,21.78,44.35,4698.89,2963.46,1735.43,1.5856,502.8,9.96,16.0,21.92,3259.0,0.1887,-0.7928
6516,9.0,22.1,21.64,44.82,4540.61,2848.65,1691.96,1.5939,502.9,9.96,16.08,21.78,3259.0,0.1815,-0.797
6517,9.0,22.0,21.5,45.17,4405.64,2739.73,1665.91,1.6081,504.0,9.95,16.16,21.64,3259.0,0.1776,-0.804
6518,9.0,22.0,21.45,45.33,4320.5,2682.17,1638.32,1.6108,503.5,9.95,16.22,21.5,3259.0,0.172,-0.8054
6519,9.0,20.2,21.36,45.61,4206.09,2597.93,1608.16,1.619,503.7,9.94,16.29,21.45,3259.0,0.172,-0.8095
6520,9.0,21.0,21.42,45.44,4185.3,2598.25,1587.05,1.6108,505.8,9.94,16.38,21.36,3259.0,0.1619,-0.8054
6521,9.0,20.0,21.21,46.03,4025.22,2445.07,1580.15,1.6463,504.4,9.94,16.45,21.42,3259.0,0.1552,-0.8231
6522,9.0,19.3,21.1,46.41,3880.54,2345.34,1535.2,1.6546,505.0,9.94,16.54,21.21,3259.0,0.1552,-0.8273
6523,9.0,19.0,21.21,46.06,3847.74,2345.67,1502.07,1.6404,505.3,9.95,16.66,21.1,3259.0,0.151,-0.8202
6524,9.0,19.0,21.19,46.13,3787.43,2282.67,1504.76,1.6592,504.8,9.94,16.75,21.21,3259.0,0.1449,-0.8296
6525,9.0,18.0,21.1,46.53,3680.44,2190.01,1490.43,1.6806,505.2,9.94,16.84,21.19,3259.0,0.1385,-0.8403
6526,9.0,18.0,21.01,46.68,3550.97,2093.06,1457.9,1.6965,505.0,9.95,16.94,21.1,3259.0,0.1331,-0.8483
6527,9.0,18.0,20.95,46.87,3445.91,2012.32,1433.59,1.7124,504.2,9.95,17.03,21.01,3259.0,0.1236,-0.8562
6528,9.0,17.9,20.79,47.45,3280.81,1869.33,1411.49,1.7551,503.9,9.95,17.15,20.95,3259.0,0.1216,-0.8775
6529,9.0,18.0,20.87,47.14,3202.86,1838.48,1364.39,1.7421,503.7,9.95,17.28,20.79,3259.0,0.121,-0.8711
6530,9.0,18.0,20.93,46.98,3195.78,1830.03,1365.74,1.7463,505.6,9.94,17.37,20.87,3259.0,0.121,-0.8731
6531,9.0,17.1,21.0,46.86,3198.39,1830.29,1368.1,1.7475,506.0,9.93,17.45,20.93,3259.0,0.121,-0.8737
6532,9.0,17.0,21.05,46.64,3195.83,1830.5,1365.32,1.7459,506.9,9.94,17.5,21.0,3259.0,0.121,-0.8729
6533,9.0,17.0,21.09,46.53,3199.11,1830.67,1368.45,1.7475,505.9,9.94,17.54,21.05,3259.0,0.121,-0.8738
6534,9.0,17.0,21.12,46.53,3203.83,1830.77,1373.06,1.75,506.1,9.94,17.57,21.09,3259.0,0.121,-0.875
6535,9.0,17.0,21.14,46.41,3201.05,1830.85,1370.2,1.7484,506.5,9.94,17.59,21.12,3259.0,0.121,-0.8742
6536,9.0,17.0,21.16,46.37,3202.71,1830.92,1371.79,1.7492,506.1,9.94,17.61,21.14,3259.0,0.121,-0.8746
6537,9.0,17.2,21.18,46.48,3204.99,1830.97,1374.02,1.7504,506.1,9.94,17.63,21.16,3259.0,0.121,-0.8752
6538,9.0,18.0,21.19,46.31,3202.17,1831.02,1371.15,1.7488,506.3,9.94,17.64,21.18,3259.0,0.1186,-0.8744
6539,9.0,18.0,21.13,46.5,3169.02,1794.37,1374.66,1.7661,505.4,9.93,17.64,21.19,3259.0,0.1154,-0.883
6540,9.0,18.0,21.05,46.91,3111.71,1746.39,1365.32,1.7818,505.4,9.93,17.66,21.13,3259.0,0.1154,-0.8909
6541,9.0,18.0,21.08,46.68,3093.44,1746.43,1347.01,1.7713,505.6,9.93,17.69,21.05,3259.0,0.1095,-0.8856
6542,9.0,18.0,20.94,47.08,3004.7,1657.59,1347.11,1.8127,504.6,9.93,17.72,21.08,3259.0,0.1042,-0.9063
6543,9.0,18.6,20.83,47.51,2900.25,1577.22,1323.02,1.8388,504.2,9.93,17.76,20.94,3259.0,0.1028,-0.9194
6544,9.0,19.0,20.86,47.35,2851.47,1556.85,1294.62,1.8316,504.2,9.94,17.83,20.83,3259.0,0.1028,-0.9158
6545,9.0,18.7,20.96,47.09,2843.53,1556.33,1287.21,1.8271,503.4,9.94,17.93,20.86,3259.0,0.1028,-0.9135
6546,9.0,18.4,21.03,46.93,2847.64,1556.56,1291.09,1.8295,504.1,9.93,18.0,20.96,3259.0,0.1028,-0.9147
6547,9.0,18.3,21.08,46.79,2848.77,1556.73,1292.04,1.83,504.4,9.94,18.05,21.03,3259.0,0.0979,-0.915
6548,9.0,18.0,20.96,47.14,2777.84,1482.01,1295.83,1.8744,503.9,9.93,18.07,21.08,3259.0,0.0957,-0.9372
6549,9.0,18.0,20.93,47.27,2724.22,1448.71,1275.52,1.8805,503.7,9.94,18.1,20.96,3259.0,0.093,-0.9402
6550,9.0,19.0,20.89,47.36,2671.86,1408.7,1263.15,1.8967,503.5,9.94,18.15,20.93,3259.0,0.0902,-0.9483
6551,9.0,20.0,20.86,47.47,2621.53,1366.6,1254.92,1.9183,502.9,9.94,18.2,20.89,3259.0,0.0902,-0.9591
6552,9.0,21.0,20.94,47.22,2608.08,1365.68,1242.4,1.9097,502.7,9.93,18.28,20.86,3259.0,0.0882,-0.9549
6553,10.0,21.8,20.99,47.09,2577.71,1334.8,1242.91,1.9312,502.4,9.92,18.38,20.94,3259.0,0.0874,-0.9656
6554,10.0,21.5,21.06,46.91,2560.39,1323.71,1236.67,1.9342,500.7,9.9,18.46,20.99,3259.0,0.0874,-0.9671
6555,10.0,21.1,21.12,46.73,2560.07,1323.89,1236.19,1.9338,500.8,9.89,18.52,21.06,3259.0,0.0853,-0.9669
6556,10.0,20.5,21.09,46.87,2529.43,1291.52,1237.91,1.9585,500.9,9.89,18.56,21.12,3259.0,0.0818,-0.9792
6557,10.0,20.3,21.0,47.13,2469.22,1239.33,1229.88,1.9924,500.9,9.89,18.58,21.09,3259.0,0.0818,-0.9962
6558,10.0,20.3,21.04,47.06,2452.47,1239.37,1213.1,1.9788,500.9,9.9,18.61,21.0,3259.0,0.0818,-0.9894
6559,10.0,20.0,21.08,47.0,2450.83,1239.43,1211.4,1.9774,500.9,9.9,18.65,21.04,3259.0,0.0818,-0.9887
6560,10.0,20.0,21.1,46.93,2453.15,1239.51,1213.64,1.9791,500.8,9.9,18.67,21.08,3259.0,0.0818,-0.9896
6561,10.0,20.9,21.12,46.88,2453.44,1239.56,1213.87,1.9793,500.8,9.9,18.69,21.1,3259.0,0.0818,-0.9896
6562,10.0,21.0,21.14,46.85,2451.36,1239.6,1211.75,1.9775,501.0,9.91,18.71,21.12,3259.0,0.0818,-0.9888
6563,10.0,20.0,21.16,46.81,2452.36,1239.64,1212.72,1.9783,500.9,9.92,18.73,21.14,3259.0,0.0818,-0.9891
6564,10.0,21.1,21.18,46.84,2452.73,1239.67,1213.05,1.9785,501.1,9.93,18.75,21.16,3259.0,0.0818,-0.9893
6565,10.0,23.0,21.21,46.68,2447.14,1239.71,1207.43,1.974,501.2,9.94,18.78,21.18,3259.0,0.0818,-0.987
6566,10.0,23.0,21.22,46.66,2462.0,1239.76,1222.23,1.9859,500.9,9.93,18.78,21.21,3259.0,0.0818,-0.9929
6567,10.0,23.1,21.26,46.63,2451.1,1239.77,1211.32,1.9771,501.5,9.95,18.83,21.22,3259.0,0.0818,-0.9885
6568,10.0,23.0,21.29,46.47,2451.37,1239.85,1211.51,1.9771,501.3,9.95,18.85,21.26,3259.0,0.0818,-0.9886
6569,10.0,23.0,21.3,46.45,2452.53,1239.91,1212.62,1.978,501.2,9.95,18.86,21.29,3259.0,0.021,-0.989
6570,10.0,22.4,19.61,51.67,829.69,318.99,510.7,2.601,500.7,9.96,18.98,19.61,0.0,0.0902,-1.3005
6571,10.0,20.0,21.76,45.14,1868.97,1367.35,501.62,1.3669,514.7,9.95,19.15,21.76,248.3,0.0902,-0.6834
6572,10.0,18.0,22.06,44.32,1906.39,1367.72,538.68,1.3939,514.8,9.95,19.45,22.05,310.4,0.0902,-0.6969
6573,10.0,18.5,22.34,43.82,1893.99,1368.35,525.65,1.3841,515.3,9.92,19.74,22.06,323.5,0.0902,-0.6921
6574,10.0,14.0,22.65,42.76,1910.0,1368.95,541.04,1.3952,513.7,9.92,20.04,22.65,326.3,0.0902,-0.6976
6575,10.0,15.0,22.93,42.05,1895.82,1369.59,526.23,1.3842,512.3,9.94,20.31,22.65,333.4,0.0902,-0.6921
6576,10.0,15.0,23.23,41.55,1912.46,1370.17,542.28,1.3958,514.1,9.94,20.62,23.23,334.9,0.0902,-0.6979
6577,10.0,14.0,23.45,40.76,1908.43,1370.84,537.59,1.3922,518.8,9.94,20.86,23.23,338.5,0.0902,-0.6961
6578,10.0,13.0,23.69,40.16,1901.69,1371.34,530.36,1.3867,522.2,9.98,21.13,23.45,341.6,0.0902,-0.6934
6579,10.0,12.7,23.89,39.92,1910.29,1371.9,538.39,1.3924,524.5,9.98,21.34,23.69,343.2,0.0902,-0.6962
6580,10.0,12.0,24.0,39.43,1925.41,1372.35,553.06,1.403,524.2,9.98,21.44,23.89,345.5,0.0902,-0.7015
6581,10.0,12.0,24.05,39.3,1933.23,1372.57,560.66,1.4085,526.5,9.98,21.51,24.0,346.8,0.0902,-0.7042
6582,10.0,12.3,24.09,39.45,1937.3,1372.71,564.59,1.4113,527.6,9.98,21.55,24.05,347.2,0.0902,-0.7056
6583,10.0,16.3,24.06,39.3,1945.21,1372.79,572.42,1.417,529.2,9.98,21.52,24.09,345.3,0.0902,-0.7085
6584,10.0,13.0,24.14,39.12,1930.41,1372.74,557.67,1.4062,533.3,9.98,21.62,24.06,345.3,0.0902,-0.7031
6585,10.0,16.7,24.18,39.28,1935.64,1372.95,562.69,1.4098,526.3,9.98,21.63,24.14,347.8,0.0902,-0.7049
6586,10.0,19.0,24.15,39.08,1946.43,1372.96,573.46,1.4177,531.6,9.97,21.62,24.18,347.6,0.0902,-0.7088
6587,10.0,22.0,24.13,39.13,1947.02,1372.96,574.06,1.4181,535.7,9.96,21.62,24.15,348.2,0.0902,-0.7091
6588,10.0,22.2,24.12,39.39,1947.08,1372.95,574.13,1.4182,538.3,9.95,21.62,24.13,349.2,0.0902,-0.7091
6589,10.0,24.0,24.14,39.12,1942.26,1372.94,569.32,1.4147,536.6,9.94,21.62,24.12,348.8,0.0902,-0.7073
6590,10.0,24.0,24.14,39.11,1945.23,1372.96,572.28,1.4168,539.5,9.93,21.64,24.14,349.1,0.0902,-0.7084
6591,10.0,23.9,24.15,39.21,1942.97,1372.99,569.98,1.4151,536.0,9.93,21.64,24.14,350.2,0.0902,-0.7076
6592,10.0,24.0,24.16,39.06,1944.79,1372.98,571.8,1.4165,537.2,9.92,21.65,24.15,349.8,0.0902,-0.7082
6593,10.0,24.0,24.16,39.05,1943.98,1373.01,570.98,1.4159,534.2,9.93,21.64,24.16,351.1,0.0902,-0.7079
6594,10.0,23.0,24.17,39.16,1944.17,1372.99,571.18,1.416,537.6,9.91,21.66,24.16,350.2,0.0902,-0.708
6595,10.0,19.0,24.18,39.01,1942.62,1373.04,569.58,1.4148,538.0,9.9,21.68,24.17,348.8,0.0902,-0.7074
6596,10.0,17.0,24.2,38.98,1940.64,1373.08,567.56,1.4134,530.5,9.94,21.66,24.18,349.9,0.0902,-0.7067
6597,10.0,16.7,24.2,39.14,1943.11,1373.04,570.07,1.4152,527.3,9.96,21.66,24.2,350.8,0.0902,-0.7076
6598,10.0,15.0,24.23,38.91,1941.79,1373.02,568.77,1.4142,522.8,9.97,21.66,24.2,352.9,0.0902,-0.7071
6599,10.0,15.0,24.24,38.89,1940.56,1373.03,567.54,1.4133,523.6,9.98,21.67,24.23,349.4,0.0902,-0.7067
6600,10.0,15.9,24.21,39.14,1948.31,1373.06,575.25,1.419,525.6,9.97,21.65,24.24,351.9,0.0902,-0.7095
6601,10.0,14.0,24.24,38.9,1940.11,1373.02,567.09,1.413,522.5,9.97,21.67,24.21,352.8,0.0902,-0.7065
6602,10.0,14.0,24.21,38.96,1945.92,1373.05,572.87,1.4172,530.1,9.99,21.68,24.24,353.5,0.0902,-0.7086
6603,10.0,15.2,24.22,39.13,1943.64,1373.08,570.56,1.4155,530.9,9.99,21.69,24.21,352.5,0.0902,-0.7078
6604,10.0,14.0,24.18,39.04,1948.03,1373.09,574.94,1.4187,531.7,9.98,21.66,24.22,350.4,0.0902,-0.7094
6605,10.0,13.0,24.18,39.06,1944.88,1373.03,571.85,1.4165,529.7,9.98,21.64,24.18,350.4,0.0902,-0.7082
6606,10.0,14.4,24.18,39.29,1943.24,1372.99,570.25,1.4153,527.5,9.98,21.63,24.18,350.0,0.0902,-0.7077
6607,10.0,13.0,24.17,39.09,1945.02,1372.97,572.04,1.4166,528.4,9.98,21.62,24.18,349.8,0.0902,-0.7083
6608,10.0,14.0,24.17,39.08,1941.18,1372.96,568.22,1.4139,526.9,9.98,21.62,24.17,350.1,0.0902,-0.7069
6609,10.0,19.4,24.19,39.34,1940.28,1372.96,567.32,1.4132,528.8,9.98,21.64,24.17,350.0,0.0902,-0.7066
6610,10.0,21.0,24.15,39.14,1949.7,1373.0,576.7,1.42,540.6,9.96,21.67,24.19,347.1,0.0902,-0.71
6611,10.0,23.0,24.18,39.08,1941.95,1373.05,568.9,1.4143,546.7,9.93,21.71,24.15,347.1,0.0902,-0.7072
6612,10.0,23.4,24.14,39.47,1950.42,1373.15,577.27,1.4204,543.0,9.92,21.66,24.18,347.5,0.0902,-0.7102
6613,10.0,25.0,24.14,39.18,1946.34,1373.03,573.3,1.4175,546.9,9.91,21.67,24.14,346.5,0.0902,-0.7088
6614,10.0,25.0,24.15,39.16,1945.18,1373.06,572.12,1.4167,547.8,9.89,21.69,24.14,346.2,0.0902,-0.7083
6615,10.0,23.7,24.16,39.37,1943.64,1373.09,570.55,1.4155,547.0,9.88,21.7,24.15,346.1,0.0902,-0.7078
6616,10.0,24.0,24.17,39.12,1945.31,1373.12,572.19,1.4167,543.9,9.88,21.69,24.16,346.1,0.0902,-0.7084
6617,10.0,24.0,24.15,39.15,1948.46,1373.09,575.37,1.419,541.1,9.89,21.67,24.17,347.1,0.0902,-0.7095
6618,10.0,22.6,24.18,39.39,1944.75,1373.05,571.71,1.4164,544.3,9.88,21.71,24.15,347.8,0.0902,-0.7082
6619,10.0,21.0,24.19,39.07,1944.79,1373.14,571.66,1.4163,541.4,9.87,21.71,24.18,348.4,0.0902,-0.7082
6620,10.0,20.0,24.2,39.06,1943.78,1373.14,570.64,1.4156,534.3,9.9,21.69,24.19,348.6,0.0902,-0.7078
6621,10.0,19.4,24.19,39.45,1945.86,1373.09,572.77,1.4171,534.0,9.91,21.68,24.2,349.3,0.0902,-0.7086
6622,10.0,18.0,24.18,39.12,1946.09,1373.07,573.02,1.4173,531.5,9.91,21.65,24.19,349.7,0.1107,-0.7087
6623,10.0,18.0,24.71,37.91,2299.77,1685.23,614.54,1.3647,532.0,9.94,21.61,24.71,353.3,0.1126,-0.6823
6624,10.0,19.1,24.56,38.64,2402.35,1713.51,688.85,1.402,545.9,9.91,21.48,24.71,358.2,0.1126,-0.701
6625,10.0,17.0,24.56,38.27,2376.53,1713.16,663.37,1.3872,541.0,9.91,21.46,24.56,358.6,0.1127,-0.6936
6626,10.0,16.0,24.45,38.54,2393.78,1714.53,679.25,1.3962,566.2,9.95,21.48,24.56,354.0,0.1223,-0.6981
6627,10.0,18.4,24.71,38.31,2520.42,1860.71,659.72,1.3546,561.4,9.96,21.47,24.45,352.2,0.1238,-0.6773
6628,10.0,16.0,24.65,38.09,2598.62,1883.37,715.25,1.3798,571.2,9.94,21.42,24.71,348.6,0.1238,-0.6899
6629,10.0,16.0,24.55,38.33,2605.58,1883.24,722.34,1.3836,568.5,9.95,21.3,24.65,351.1,0.1238,-0.6918
6630,10.0,19.3,24.48,38.87,2602.06,1882.89,719.18,1.382,566.7,9.95,21.23,24.55,351.0,0.1238,-0.691
6631,10.0,17.0,24.43,38.63,2600.96,1882.67,718.28,1.3815,576.3,9.91,21.23,24.48,347.8,0.1359,-0.6908
6632,10.0,18.0,24.77,37.85,2796.79,2067.03,729.76,1.353,565.8,9.93,21.2,24.77,348.7,0.1462,-0.6765
6633,10.0,20.7,24.72,38.42,3042.64,2222.93,819.71,1.3688,590.7,9.87,21.03,24.77,349.2,0.1462,-0.6844
6634,10.0,20.0,24.58,38.31,3063.04,2222.35,840.68,1.3783,597.4,9.81,20.93,24.72,342.7,0.1462,-0.6891
6635,10.0,22.0,24.56,38.38,3047.71,2222.03,825.69,1.3716,593.7,9.79,20.89,24.58,341.8,0.1462,-0.6858
6636,10.0,23.0,24.55,38.84,3045.89,2221.87,824.02,1.3709,593.9,9.75,20.88,24.56,341.7,0.1462,-0.6854
6637,10.0,26.0,24.53,38.46,3055.81,2221.85,833.96,1.3753,592.7,9.7,20.85,24.55,341.2,0.1462,-0.6877
6638,10.0,26.0,24.45,38.67,3067.23,2221.75,845.48,1.3805,600.6,9.61,20.82,24.53,341.6,0.1516,-0.6903
6639,10.0,24.6,24.57,38.75,3182.14,2303.83,878.32,1.3812,596.1,9.59,20.78,24.45,342.4,0.1573,-0.6906
6640,10.0,25.0,24.38,38.83,3236.29,2391.55,844.74,1.3532,631.0,9.72,20.66,24.57,348.6,0.1573,-0.6766
6641,10.0,25.0,24.5,38.58,3244.54,2391.14,853.4,1.3569,611.4,9.66,20.66,24.38,343.8,0.1573,-0.6784
6642,10.0,23.7,24.55,38.83,3299.31,2391.12,908.19,1.3798,598.4,9.6,20.63,24.5,341.9,0.1607,-0.6899
6643,10.0,22.0,24.31,39.02,3305.17,2442.74,862.43,1.3531,628.8,9.73,20.5,24.55,350.4,0.1892,-0.6765
6644,10.0,20.0,25.07,37.31,3820.35,2875.02,945.33,1.3288,603.4,9.71,20.4,25.08,348.7,0.1982,-0.6644
6645,10.0,19.5,24.78,38.39,4149.81,3010.55,1139.25,1.3784,634.9,9.55,20.13,25.07,343.6,0.2049,-0.6892
6646,10.0,19.0,24.38,38.91,4142.09,3111.22,1030.87,1.3313,692.3,9.75,19.97,24.38,347.8,0.2144,-0.6657
6647,10.0,19.0,24.93,37.65,4283.33,3254.83,1028.49,1.316,632.1,9.8,19.88,24.93,340.4,0.2236,-0.658
6648,10.0,18.7,24.73,38.55,4558.87,3394.5,1164.37,1.343,648.0,9.67,19.59,24.93,339.4,0.2546,-0.6715
6649,10.0,19.0,24.96,37.59,5078.48,3862.62,1215.87,1.3148,664.0,9.56,19.26,24.73,337.1,0.3001,-0.6574
6650,10.0,19.0,25.04,37.43,6041.95,4550.63,1491.32,1.3277,733.5,9.48,18.95,24.96,335.6,0.3072,-0.6639
6651,10.0,18.4,24.29,39.54,6205.14,4655.85,1549.28,1.3328,822.6,9.43,18.73,24.28,332.9,0.3238,-0.6664
6652,10.0,18.0,24.28,39.18,6396.44,4905.73,1490.71,1.3039,839.3,9.62,18.55,24.29,327.4,0.3526,-0.6519
6653,10.0,18.0,24.9,37.76,6936.89,5340.73,1596.16,1.2989,800.9,9.75,18.36,24.91,325.5,0.3877,-0.6494
6654,10.0,18.0,24.84,38.29,7758.43,5871.5,1886.93,1.3214,854.5,9.55,18.1,24.9,329.4,0.3888,-0.6607
