hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
6655,10.0,18.0,24.13,39.57,7795.13,5885.31,1909.81,1.3245,923.1,9.43,17.87,24.13,337.1,0.3909,-0.6623
6656,10.0,18.0,24.29,39.2,7651.65,5914.99,1736.66,1.2936,891.3,9.61,17.78,24.13,331.4,0.4046,-0.6468
6657,10.0,18.4,24.66,38.75,8012.31,6121.84,1890.47,1.3088,856.1,9.62,17.65,24.66,328.0,0.4225,-0.6544
6658,10.0,19.0,24.22,39.38,8452.68,6390.32,2062.36,1.3227,920.6,9.42,17.41,24.22,341.5,0.4196,-0.6614
6659,10.0,20.0,24.13,39.61,8356.29,6344.27,2012.02,1.3171,911.3,9.45,17.29,24.22,339.6,0.4196,-0.6586
6660,10.0,19.7,24.04,40.25,8347.62,6343.11,2004.51,1.316,909.2,9.44,17.19,24.13,337.1,0.4198,-0.658
6661,10.0,21.0,23.98,39.97,8347.63,6344.89,2002.74,1.3156,897.4,9.42,17.04,24.04,337.9,0.4196,-0.6578
6662,10.0,22.0,23.93,40.11,8346.08,6340.6,2005.47,1.3163,890.4,9.4,16.94,23.98,334.4,0.4196,-0.6581
6663,10.0,22.7,23.86,40.59,8347.81,6339.58,2008.23,1.3168,882.0,9.33,16.81,23.93,333.1,0.416,-0.6584
6664,10.0,22.0,23.8,40.43,8287.7,6284.8,2002.9,1.3187,869.0,9.28,16.7,23.86,333.6,0.4144,-0.6593
6665,10.0,22.0,23.75,40.56,8250.84,6258.35,1992.49,1.3184,858.9,9.25,16.59,23.8,332.3,0.4121,-0.6592
6666,10.0,20.9,23.7,40.99,8197.88,6223.55,1974.33,1.3172,849.2,9.24,16.5,23.75,331.7,0.4095,-0.6586
6667,10.0,20.0,23.69,40.71,8143.06,6183.25,1959.81,1.317,832.8,9.23,16.4,23.7,334.2,0.4119,-0.6585
6668,10.0,20.0,23.73,40.61,8178.53,6218.86,1959.66,1.3151,823.2,9.23,16.32,23.69,334.1,0.4072,-0.6576
6669,10.0,19.4,23.64,41.17,8110.99,6146.08,1964.91,1.3197,817.2,9.21,16.26,23.73,333.6,0.4102,-0.6599
6670,10.0,20.0,23.7,40.7,8143.51,6191.79,1951.72,1.3152,807.9,9.18,16.18,23.64,337.2,0.4097,-0.6576
6671,10.0,20.0,23.7,40.71,8144.81,6182.22,1962.58,1.3175,804.0,9.19,16.15,23.7,335.4,0.3936,-0.6587
6672,10.0,18.8,23.5,41.52,7870.65,5940.14,1930.51,1.325,796.4,9.2,16.18,23.7,333.2,0.3945,-0.6625
6673,10.0,19.0,23.68,40.77,7806.63,5952.85,1853.77,1.3114,775.2,9.19,16.15,23.5,336.6,0.4395,-0.6557
6674,10.0,19.0,24.1,39.76,8665.93,6632.0,2033.93,1.3067,809.0,9.36,16.06,24.1,332.6,0.4376,-0.6533
6675,10.0,18.9,23.42,41.72,8734.53,6602.61,2131.92,1.3229,868.5,9.4,15.96,23.42,329.0,0.437,-0.6614
6676,10.0,19.0,23.46,41.34,8568.19,6592.26,1975.94,1.2997,858.5,9.59,15.93,23.42,322.4,0.4289,-0.6499
6677,10.0,19.0,23.93,40.2,8407.42,6470.63,1936.79,1.2993,798.6,9.63,15.98,23.93,326.1,0.4398,-0.6497
6678,10.0,19.0,23.7,41.03,8808.87,6635.24,2173.63,1.3276,833.7,9.54,15.89,23.93,334.5,0.4298,-0.6638
6679,10.0,19.0,23.31,41.77,8497.13,6483.97,2013.16,1.3105,859.1,9.62,15.9,23.31,322.6,0.4243,-0.6552
6680,10.0,19.0,23.88,40.37,8310.98,6400.74,1910.25,1.2984,795.9,9.61,15.98,23.87,325.8,0.4241,-0.6492
6681,10.0,19.4,23.6,41.36,8514.29,6398.41,2115.88,1.3307,816.5,9.51,15.91,23.88,333.2,0.4318,-0.6653
6682,10.0,20.0,23.33,41.74,8644.05,6514.4,2129.65,1.3269,851.0,9.54,15.82,23.6,326.2,0.4345,-0.6635
6683,10.0,21.0,23.3,41.83,8639.01,6554.28,2084.73,1.3181,856.2,9.59,15.79,23.33,320.1,0.4315,-0.659
6684,10.0,20.3,23.31,42.09,8557.1,6507.52,2049.59,1.315,844.3,9.59,15.75,23.3,318.4,0.4315,-0.6575
6685,10.0,21.0,23.28,41.9,8580.53,6507.14,2073.39,1.3186,841.6,9.58,15.69,23.31,319.7,0.4316,-0.6593
6686,10.0,21.0,23.3,41.84,8568.75,6507.94,2060.81,1.3167,833.8,9.56,15.65,23.28,319.4,0.4315,-0.6583
6687,10.0,20.7,23.29,42.07,8571.13,6506.09,2065.03,1.3174,829.8,9.52,15.6,23.3,320.1,0.4316,-0.6587
6688,10.0,21.0,23.25,41.99,8588.39,6507.02,2081.37,1.3199,828.6,9.49,15.55,23.29,321.4,0.4281,-0.6599
6689,10.0,21.0,23.24,42.02,8515.74,6454.48,2061.26,1.3194,818.7,9.47,15.5,23.25,321.2,0.4261,-0.6597
6690,10.0,20.7,23.22,42.27,8470.22,6423.14,2047.09,1.3187,811.9,9.44,15.46,23.24,321.9,0.4213,-0.6594
6691,10.0,20.0,23.12,42.35,8400.69,6350.62,2050.07,1.3228,808.4,9.41,15.41,23.22,323.0,0.411,-0.6614
6692,10.0,20.0,23.08,42.45,8183.04,6195.93,1987.11,1.3207,787.9,9.43,15.37,23.12,322.1,0.397,-0.6604
6693,10.0,20.4,23.01,42.82,7903.57,5983.65,1919.91,1.3209,765.9,9.47,15.34,23.08,321.4,0.3959,-0.6604
6694,10.0,20.0,23.08,42.49,7855.78,5966.38,1889.4,1.3167,750.3,9.51,15.27,23.01,323.2,0.3969,-0.6583
6695,10.0,20.0,23.2,42.18,7861.79,5980.67,1881.13,1.3145,735.6,9.56,15.22,23.08,323.1,0.3915,-0.6573
6696,10.0,20.1,23.09,42.6,7799.87,5899.05,1900.82,1.3222,731.2,9.55,15.18,23.2,323.8,0.3961,-0.6611
6697,10.0,20.0,23.17,42.28,7861.08,5968.51,1892.58,1.3171,725.8,9.52,15.1,23.09,325.9,0.3926,-0.6585
6698,10.0,20.0,22.76,43.34,7762.35,5915.28,1847.07,1.3123,759.5,9.66,15.12,22.77,316.0,0.4145,-0.6561
6699,10.0,20.0,23.82,40.75,8191.79,6245.11,1946.67,1.3117,706.0,9.67,15.15,23.82,319.1,0.4293,-0.6559
6700,10.0,20.0,23.18,42.3,8578.88,6467.84,2111.04,1.3264,790.5,9.6,15.15,23.18,318.4,0.4131,-0.6632
6701,10.0,20.0,23.12,42.47,8217.98,6224.85,1993.13,1.3202,772.7,9.64,15.22,23.18,314.7,0.4093,-0.6601
6702,10.0,19.8,23.06,42.68,8142.49,6168.03,1974.45,1.3201,766.8,9.61,15.16,23.12,315.0,0.4006,-0.6601
6703,10.0,20.0,22.92,43.01,7994.25,6036.53,1957.72,1.3243,757.8,9.59,15.1,23.06,314.5,0.3945,-0.6622
6704,10.0,20.0,22.95,42.92,7836.0,5943.07,1892.93,1.3185,734.3,9.57,15.01,22.92,314.4,0.4314,-0.6593
6705,10.0,19.7,23.46,41.71,8511.93,6498.98,2012.95,1.3097,741.5,9.54,14.86,23.45,318.5,0.44,-0.6549
6706,10.0,20.0,23.22,42.27,8808.72,6627.11,2181.61,1.3292,782.8,9.57,14.91,23.46,319.2,0.4355,-0.6646
6707,10.0,20.0,23.54,41.47,8619.44,6559.36,2060.08,1.3141,752.5,9.63,14.99,23.54,317.4,0.4345,-0.657
6708,10.0,19.5,23.22,42.34,8667.02,6544.91,2122.11,1.3242,783.9,9.59,15.02,23.22,318.9,0.4342,-0.6621
6709,10.0,21.0,23.46,41.7,8576.07,6541.58,2034.49,1.311,765.8,9.61,15.08,23.22,318.8,0.4315,-0.6555
6710,10.0,21.0,23.28,42.18,8637.45,6500.88,2136.58,1.3287,777.4,9.51,15.07,23.46,320.2,0.4315,-0.6643
6711,10.0,19.7,23.3,42.05,8576.97,6500.61,2076.36,1.3194,773.4,9.41,15.05,23.28,320.8,0.4315,-0.6597
6712,10.0,20.0,23.16,42.49,8623.93,6500.57,2123.36,1.3266,783.7,9.32,15.02,23.3,322.2,0.4293,-0.6633
6713,10.0,20.0,23.2,42.4,8546.25,6466.75,2079.5,1.3216,771.0,9.23,14.97,23.16,322.2,0.4235,-0.6608
6714,10.0,19.6,23.06,42.66,8465.68,6379.85,2085.83,1.3269,770.9,9.15,14.94,23.2,322.1,0.4147,-0.6635
6715,10.0,20.0,22.96,43.03,8292.75,6246.01,2046.74,1.3277,762.5,9.12,14.92,23.06,322.7,0.419,-0.6638
6716,10.0,20.0,23.19,42.45,8304.59,6311.29,1993.3,1.3158,745.5,9.11,14.88,22.96,323.1,0.3947,-0.6579
6717,10.0,19.4,22.81,43.39,7907.12,5943.84,1963.28,1.3303,742.6,9.13,14.96,22.81,320.8,0.3978,-0.6652
6718,10.0,20.0,23.2,42.46,7884.38,5991.78,1892.6,1.3159,712.0,9.24,14.94,23.2,322.6,0.407,-0.6579
6719,10.0,20.0,23.03,42.92,8160.68,6130.14,2030.55,1.3312,735.8,9.15,14.85,23.2,325.1,0.4033,-0.6656
6720,10.0,18.3,22.98,43.03,8037.89,6073.45,1964.44,1.3234,728.6,9.08,14.8,23.03,324.7,0.394,-0.6617
6721,10.0,19.0,23.08,42.81,7818.52,5933.39,1885.12,1.3177,705.5,9.16,14.82,22.98,326.7,0.3923,-0.6589
6722,10.0,19.0,22.8,43.54,7852.24,5907.49,1944.75,1.3292,731.5,9.33,14.88,23.08,316.8,0.4011,-0.6646
6723,10.0,17.5,22.95,43.11,7918.42,6040.66,1877.76,1.3109,727.6,9.46,14.81,22.8,315.5,0.4042,-0.6554
6724,10.0,18.0,23.0,43.04,7995.78,6086.86,1908.92,1.3136,728.6,9.71,14.8,22.95,315.3,0.3851,-0.6568
6725,10.0,18.0,22.91,43.27,7566.15,5798.97,1767.18,1.3047,701.2,9.79,14.8,23.0,313.5,0.3941,-0.6524
6726,10.0,17.6,23.34,42.14,7789.21,5934.44,1854.78,1.3125,682.3,9.69,14.81,23.34,319.1,0.4004,-0.6563
6727,10.0,18.0,22.86,43.43,7898.53,6030.4,1868.12,1.3098,738.2,9.78,14.85,22.86,316.0,0.4238,-0.6549
6728,10.0,18.0,23.8,41.07,8368.31,6381.8,1986.51,1.3113,702.8,9.72,14.89,23.8,319.8,0.4082,-0.6556
6729,10.0,17.4,22.81,43.7,8138.06,6148.07,1990.0,1.3237,772.1,9.77,15.0,22.81,314.5,0.404,-0.6618
6730,10.0,18.0,23.31,42.31,7867.18,6085.91,1781.27,1.2927,713.0,9.79,14.94,23.31,313.9,0.4085,-0.6463
6731,10.0,18.0,23.37,42.18,8109.04,6152.74,1956.3,1.318,722.0,9.67,15.01,23.31,321.2,0.4042,-0.659
6732,10.0,18.0,22.96,43.36,8046.82,6088.78,1958.04,1.3216,752.0,9.7,15.02,22.97,318.0,0.4042,-0.6608
6733,10.0,18.0,23.23,42.56,7942.48,6088.91,1853.58,1.3044,724.3,9.74,14.98,22.96,316.7,0.4,-0.6522
6734,10.0,18.0,23.03,43.08,7968.55,6025.32,1943.23,1.3225,726.8,9.73,14.89,23.23,317.3,0.3986,-0.6613
6735,10.0,18.4,23.3,42.5,7831.44,6003.42,1828.03,1.3045,697.4,9.76,14.85,23.03,317.3,0.3986,-0.6522
6736,10.0,18.0,23.02,43.1,7955.7,6003.07,1952.63,1.3253,720.3,9.74,14.85,23.3,318.4,0.3986,-0.6626
6737,10.0,19.0,23.47,41.97,7851.38,6003.0,1848.38,1.3079,683.3,9.79,14.85,23.47,318.1,0.3835,-0.654
6738,10.0,19.3,22.83,43.8,7648.13,5775.58,1872.55,1.3242,710.9,9.73,14.86,22.83,318.3,0.379,-0.6621
6739,10.0,18.0,23.22,42.63,7473.46,5708.25,1765.22,1.3092,663.9,9.71,14.79,23.22,318.5,0.3826,-0.6546
6740,10.0,18.0,22.95,43.35,7644.22,5760.94,1883.28,1.3269,688.3,9.73,14.74,23.22,320.5,0.3819,-0.6635
6741,10.0,17.7,23.45,42.28,7515.0,5751.2,1763.8,1.3067,645.7,9.74,14.72,23.45,320.5,0.3746,-0.6533
6742,10.0,17.0,22.8,43.78,7467.89,5640.96,1826.93,1.3239,691.6,9.78,14.8,22.8,320.2,0.3646,-0.6619
6743,10.0,17.0,23.42,42.19,7111.01,5490.38,1620.63,1.2952,623.6,9.86,14.78,23.42,319.3,0.3629,-0.6476
6744,10.0,17.0,23.15,43.08,7264.05,5464.11,1799.94,1.3294,651.1,9.74,14.92,23.42,326.2,0.3798,-0.6647
6745,10.0,16.0,23.51,41.97,7402.98,5720.85,1682.13,1.294,658.9,9.86,15.0,23.51,323.2,0.376,-0.647
6746,10.0,17.0,22.89,43.6,7515.37,5663.8,1851.58,1.3269,712.5,9.73,15.09,22.88,323.9,0.3724,-0.6635
6747,10.0,16.9,22.89,43.77,7360.81,5609.84,1750.98,1.3121,702.3,9.89,15.06,22.89,314.7,0.3783,-0.6561
6748,10.0,16.0,22.83,43.76,7422.35,5698.59,1723.76,1.3025,704.6,9.88,14.9,22.89,314.8,0.3825,-0.6512
6749,10.0,16.0,23.42,42.23,7534.52,5761.23,1773.29,1.3078,662.9,9.8,14.9,23.42,318.3,0.4012,-0.6539
6750,10.0,16.7,22.92,43.71,7989.45,6042.11,1947.34,1.3223,736.6,9.86,14.87,22.92,315.4,0.4048,-0.6611
6751,10.0,15.0,23.3,42.57,7876.87,6097.34,1779.54,1.2919,712.8,9.9,14.91,23.29,314.2,0.4019,-0.6459
6752,10.0,15.0,23.35,42.43,7962.88,6053.93,1908.95,1.3153,707.2,9.79,14.96,23.3,320.9,0.4092,-0.6577
6753,10.0,16.9,23.06,43.39,8153.93,6163.6,1990.33,1.3229,753.1,9.89,15.03,23.35,314.7,0.4099,-0.6615
6754,10.0,18.0,23.3,42.56,7956.48,6174.31,1782.17,1.2886,743.6,9.93,15.16,23.06,313.0,0.4063,-0.6443
6755,10.0,20.0,23.64,41.71,8019.17,6121.84,1897.33,1.3099,710.8,9.82,15.19,23.64,319.2,0.4017,-0.655
6756,10.0,21.1,22.91,43.79,7998.25,6053.29,1944.96,1.3213,775.6,9.78,15.25,22.91,316.4,0.4007,-0.6607
6757,10.0,22.0,23.27,42.67,7881.2,6038.39,1842.82,1.3052,739.4,9.79,15.25,23.26,316.6,0.4007,-0.6526
6758,10.0,23.0,23.02,43.32,7985.95,6038.4,1947.55,1.3225,757.1,9.71,15.19,23.27,318.7,0.4003,-0.6613
6759,10.0,22.9,23.29,42.7,7855.09,6032.19,1822.89,1.3022,736.7,9.71,15.25,23.02,318.3,0.3939,-0.6511
6760,10.0,23.0,23.0,43.35,7868.41,5935.5,1932.9,1.3257,749.4,9.64,15.23,23.29,320.4,0.3996,-0.6628
6761,10.0,22.0,23.34,42.47,7868.86,6021.34,1847.52,1.3068,736.1,9.71,15.31,23.34,321.0,0.3986,-0.6534
6762,10.0,21.7,23.21,42.86,7916.07,6007.73,1908.34,1.3176,751.4,9.72,15.37,23.34,320.2,0.3942,-0.6588
6763,10.0,17.0,23.18,42.88,7815.8,5941.29,1874.51,1.3155,748.3,9.72,15.39,23.21,319.6,0.3937,-0.6578
6764,10.0,15.0,23.72,41.52,7653.96,5934.32,1719.64,1.2898,715.1,9.93,15.58,23.71,316.8,0.3951,-0.6449
6765,10.0,17.9,23.72,41.61,7835.03,5957.12,1877.91,1.3152,722.9,9.78,15.63,23.72,329.4,0.3953,-0.6576
6766,10.0,13.0,23.45,42.18,7891.85,5960.99,1930.86,1.3239,754.7,9.85,15.71,23.72,321.4,0.4007,-0.662
6767,10.0,12.0,24.15,40.45,7800.12,6042.71,1757.4,1.2908,720.7,9.97,15.93,24.16,319.1,0.4007,-0.6454
6768,10.0,13.4,23.75,41.56,8005.77,6044.83,1960.94,1.3244,762.5,9.85,15.98,23.75,326.5,0.4023,-0.6622
6769,10.0,12.0,24.4,39.86,7833.26,6070.04,1763.22,1.2905,728.1,9.97,16.22,24.4,321.2,0.4062,-0.6452
6770,10.0,12.0,23.6,41.82,8142.49,6131.14,2011.35,1.3281,814.7,9.81,16.22,23.6,326.7,0.4032,-0.664
6771,10.0,12.4,23.91,41.12,7865.99,6085.35,1780.64,1.2926,784.5,9.96,16.3,23.91,319.1,0.4106,-0.6463
6772,10.0,12.0,23.97,40.9,8147.23,6197.66,1949.57,1.3146,786.4,9.85,16.24,23.91,326.0,0.4237,-0.6573
6773,10.0,13.0,24.03,40.76,8283.37,6394.8,1888.57,1.2953,809.8,9.95,16.28,23.97,322.2,0.4241,-0.6477
6774,10.0,11.7,24.02,40.82,8427.55,6401.74,2025.81,1.3164,807.6,9.85,16.25,24.03,327.6,0.4264,-0.6582
6775,10.0,13.0,24.01,40.79,8345.03,6435.13,1909.9,1.2968,820.3,9.95,16.32,24.02,320.6,0.4255,-0.6484
6776,10.0,15.0,24.04,40.74,8431.33,6422.9,2008.43,1.3127,811.8,9.84,16.28,24.01,327.2,0.4212,-0.6563
6777,10.0,15.7,23.6,41.91,8369.47,6357.36,2012.1,1.3165,846.9,9.87,16.24,23.6,320.4,0.4202,-0.6582
6778,10.0,19.0,23.64,41.74,8211.6,6342.52,1869.09,1.2947,829.1,9.88,16.13,23.6,317.3,0.4157,-0.6473
6779,10.0,22.0,23.89,41.12,8190.79,6273.6,1917.19,1.3056,795.6,9.77,16.15,23.64,323.9,0.3878,-0.6528
6780,10.0,22.5,23.02,43.4,7753.03,5852.74,1900.29,1.3247,820.4,9.64,16.02,23.02,320.7,0.3794,-0.6623
6781,10.0,24.0,23.29,42.62,7442.04,5723.68,1718.36,1.3002,763.7,9.74,15.94,23.02,317.7,0.3727,-0.6501
6782,10.0,24.0,23.13,43.04,7412.23,5622.2,1790.03,1.3184,752.0,9.72,15.79,23.29,318.5,0.3652,-0.6592
6783,10.0,23.4,22.94,43.58,7278.43,5508.44,1770.0,1.3213,744.0,9.71,15.67,23.13,318.7,0.3593,-0.6607
6784,10.0,23.0,23.02,43.33,7098.26,5418.79,1679.47,1.3099,714.6,9.75,15.57,22.94,317.6,0.3506,-0.655
6785,10.0,22.0,22.99,43.39,6950.06,5286.54,1663.52,1.3147,692.4,9.79,15.5,23.02,317.2,0.3513,-0.6573
6786,10.0,21.3,23.18,43.03,6929.54,5295.78,1633.76,1.3085,670.7,9.8,15.43,22.99,317.6,0.3519,-0.6543
6787,10.0,19.0,23.39,42.37,6931.96,5304.84,1627.12,1.3067,657.6,9.83,15.47,23.18,317.2,0.356,-0.6534
6788,10.0,18.0,23.49,42.1,7027.18,5366.71,1660.47,1.3094,666.5,9.87,15.6,23.39,316.8,0.382,-0.6547
6789,10.0,16.0,23.77,41.67,7498.0,5759.44,1738.56,1.3019,699.1,9.9,15.69,23.49,319.6,0.3838,-0.6509
6790,10.0,14.0,23.78,41.38,7518.18,5787.5,1730.68,1.299,716.9,9.94,15.86,23.77,319.1,0.3956,-0.6495
6791,10.0,14.0,24.1,40.59,7826.43,5966.65,1859.78,1.3117,713.9,9.81,15.91,24.1,329.6,0.4002,-0.6558
6792,10.0,12.9,23.99,41.17,7932.04,6036.84,1895.2,1.3139,751.3,9.95,16.11,24.1,323.5,0.3977,-0.657
6793,10.0,11.0,24.09,40.6,7792.85,6000.79,1792.06,1.2986,753.3,9.97,16.28,23.99,320.9,0.3942,-0.6493
6794,10.0,11.0,23.64,41.74,7817.81,5949.99,1867.82,1.3139,792.5,9.89,16.28,23.64,323.6,0.4101,-0.657
6795,10.0,12.5,24.35,40.29,8108.34,6189.33,1919.01,1.3101,746.6,9.87,16.22,24.35,323.7,0.4084,-0.655
6796,10.0,10.0,23.68,41.61,8079.37,6164.38,1914.99,1.3107,813.5,9.95,16.25,23.68,320.9,0.3861,-0.6553
6797,10.0,9.0,23.9,41.07,7566.75,5827.07,1739.68,1.2986,743.9,9.93,16.22,23.68,316.2,0.3774,-0.6493
6798,10.0,10.3,23.69,41.89,7566.75,5695.4,1871.36,1.3286,732.2,9.86,16.07,23.9,318.6,0.384,-0.6643
6799,10.0,13.5,23.83,41.24,7503.6,5794.62,1708.97,1.2949,736.0,9.96,16.11,23.69,320.0,0.3807,-0.6475
6800,10.0,12.9,23.81,41.28,7579.03,5744.35,1834.68,1.3194,732.7,9.84,16.12,23.83,324.3,0.3738,-0.6597
6801,10.0,14.2,23.61,42.17,7440.53,5641.42,1799.11,1.3189,751.5,9.95,16.24,23.81,318.0,0.3776,-0.6595
6802,10.0,17.0,23.64,41.71,7400.37,5698.77,1701.6,1.2986,759.5,9.95,16.28,23.61,317.5,0.4084,-0.6493
6803,10.0,19.0,24.43,39.76,8065.92,6165.09,1900.82,1.3083,740.2,9.83,16.26,24.43,326.9,0.4186,-0.6542
6804,10.0,20.1,23.91,41.39,8340.24,6318.66,2021.58,1.3199,815.3,9.86,16.31,23.92,323.0,0.4182,-0.66
6805,10.0,21.0,23.85,41.16,8288.44,6312.28,1976.16,1.3131,825.2,9.85,16.34,23.91,319.2,0.4133,-0.6565
6806,10.0,23.0,23.76,41.38,8192.88,6239.43,1953.44,1.3131,825.8,9.83,16.34,23.85,317.9,0.4126,-0.6565
6807,10.0,22.2,23.7,41.81,8181.63,6228.17,1953.46,1.3136,818.2,9.73,16.23,23.76,319.2,0.4128,-0.6568
6808,10.0,22.0,23.7,41.54,8172.29,6229.9,1942.38,1.3118,810.4,9.7,16.15,23.7,320.9,0.408,-0.6559
6809,10.0,22.0,23.64,41.68,8085.18,6157.34,1927.84,1.3131,801.4,9.7,16.1,23.7,320.5,0.3975,-0.6565
6810,10.0,21.2,23.47,42.4,7898.12,5998.74,1899.38,1.3166,792.1,9.67,16.04,23.64,320.0,0.4081,-0.6583
6811,10.0,16.0,23.52,41.98,8079.66,6156.94,1922.72,1.3123,793.4,9.63,15.91,23.47,322.3,0.4045,-0.6561
6812,10.0,15.0,24.03,40.71,7864.84,6101.2,1763.64,1.2891,751.0,9.9,16.06,24.03,319.2,0.3666,-0.6445
6813,10.0,14.9,23.47,42.47,7364.46,5532.18,1832.28,1.3312,739.8,9.79,16.14,23.48,325.2,0.3547,-0.6656
6814,10.0,12.0,24.1,40.54,6917.86,5352.24,1565.62,1.2925,684.1,9.96,16.43,24.1,317.8,0.3675,-0.6463
6815,10.0,12.0,23.85,41.14,7366.99,5547.66,1819.33,1.3279,727.2,9.83,16.37,24.1,322.6,0.3785,-0.664
6816,10.0,13.0,24.05,41.06,7438.96,5713.98,1724.97,1.3019,742.3,9.95,16.5,23.85,324.7,0.3713,-0.6509
6817,10.0,11.0,24.03,40.71,7299.85,5606.37,1693.48,1.3021,747.5,9.95,16.68,24.05,323.8,0.3675,-0.651
6818,10.0,10.0,23.76,41.38,7330.48,5549.98,1780.5,1.3208,762.2,9.86,16.62,24.03,322.4,0.3808,-0.6604
6819,10.0,10.7,24.11,40.9,7544.19,5751.35,1792.83,1.3117,742.3,9.86,16.52,24.11,322.0,0.3987,-0.6559
6820,10.0,10.0,23.99,40.8,7855.41,6019.89,1835.52,1.3049,784.4,9.94,16.47,24.11,326.6,0.4092,-0.6525
6821,10.0,10.0,24.06,40.63,8055.7,6178.33,1877.36,1.3039,790.4,9.88,16.4,23.99,322.1,0.4052,-0.6519
6822,10.0,11.0,23.97,41.26,8084.58,6117.12,1967.46,1.3216,783.1,9.86,16.31,24.06,320.3,0.405,-0.6608
6823,10.0,13.3,23.92,40.97,7932.56,6113.3,1819.26,1.2976,790.7,9.96,16.34,23.97,319.9,0.3928,-0.6488
6824,10.0,10.0,23.8,41.28,7785.24,5928.72,1856.52,1.3131,784.6,9.87,16.39,23.92,322.7,0.3624,-0.6566
6825,10.0,14.7,23.81,41.72,7202.79,5471.64,1731.15,1.3164,725.9,9.87,16.42,23.8,318.1,0.3795,-0.6582
6826,10.0,17.0,23.75,41.41,7456.7,5729.5,1727.2,1.3015,762.4,9.87,16.37,23.81,321.5,0.3874,-0.6507
6827,10.0,20.0,23.99,40.81,7656.11,5848.41,1807.7,1.3091,756.1,9.8,16.4,23.75,324.9,0.3842,-0.6545
6828,10.0,21.7,23.81,41.73,7642.3,5800.08,1842.22,1.3176,772.9,9.86,16.44,23.99,319.2,0.3856,-0.6588
6829,10.0,23.0,23.63,41.68,7667.47,5821.76,1845.72,1.317,785.7,9.81,16.36,23.81,319.3,0.3883,-0.6585
6830,10.0,23.0,23.48,42.07,7732.52,5862.38,1870.13,1.319,792.1,9.73,16.21,23.63,318.6,0.3881,-0.6595
6831,10.0,23.2,23.53,42.34,7672.83,5857.51,1815.33,1.3099,776.0,9.73,16.12,23.48,318.4,0.3876,-0.655
6832,10.0,23.0,23.61,41.72,7657.49,5848.24,1809.25,1.3094,758.4,9.73,16.05,23.53,319.4,0.3828,-0.6547
6833,10.0,22.0,23.48,42.06,7614.91,5776.48,1838.43,1.3183,756.6,9.73,15.99,23.61,318.8,0.3824,-0.6591
6834,10.0,21.6,23.44,42.56,7581.69,5768.74,1812.94,1.3143,754.6,9.75,15.94,23.48,318.6,0.3766,-0.6571
6835,10.0,16.0,23.5,42.0,7449.78,5681.09,1768.69,1.3113,735.3,9.77,15.92,23.44,318.3,0.3807,-0.6557
6836,10.0,16.0,24.02,40.72,7403.95,5743.7,1660.25,1.2891,710.1,9.94,16.08,24.01,317.2,0.3959,-0.6445
6837,10.0,15.2,23.76,41.79,7933.84,5973.25,1960.6,1.3282,763.5,9.77,16.09,24.02,328.6,0.3747,-0.6641
6838,10.0,12.0,23.83,41.16,7335.5,5653.93,1681.57,1.2974,739.8,9.95,16.34,23.76,319.6,0.3746,-0.6487
6839,10.0,12.0,24.42,39.75,7333.64,5655.27,1678.36,1.2968,688.9,9.89,16.37,24.41,322.3,0.3829,-0.6484
6840,10.0,12.9,23.9,41.45,7674.35,5779.74,1894.61,1.3278,754.7,9.84,16.4,23.91,322.3,0.3853,-0.6639
6841,10.0,11.0,24.35,39.91,7511.54,5816.59,1694.96,1.2914,734.0,9.95,16.58,24.35,322.4,0.3904,-0.6457
6842,10.0,10.0,23.64,41.64,7840.16,5895.87,1944.29,1.3298,807.2,9.83,16.48,23.64,323.9,0.3907,-0.6649
6843,10.0,11.2,24.24,40.61,7658.37,5898.82,1759.55,1.2983,757.8,9.97,16.61,24.23,319.6,0.3928,-0.6491
6844,10.0,10.0,23.75,41.35,7768.36,5932.37,1836.0,1.3095,808.1,9.95,16.56,23.76,323.5,0.3779,-0.6547
6845,10.0,10.0,23.99,40.77,7408.69,5705.77,1702.92,1.2985,748.3,9.89,16.52,23.75,316.5,0.3918,-0.6492
6846,10.0,10.7,24.14,40.85,7765.31,5916.41,1848.9,1.3125,746.7,9.84,16.38,23.99,320.3,0.3677,-0.6563
6847,10.0,12.7,23.51,41.97,7253.45,5550.57,1702.88,1.3068,769.0,9.95,16.43,23.51,319.2,0.3724,-0.6534
6848,10.0,13.7,24.18,40.31,7293.45,5622.32,1671.14,1.2972,713.2,9.88,16.46,24.19,321.0,0.4022,-0.6486
6849,10.0,14.7,24.0,41.25,8031.02,6071.94,1959.08,1.3226,785.9,9.78,16.43,24.18,328.6,0.4068,-0.6613
6850,10.0,18.0,23.8,41.27,8013.42,6141.16,1872.26,1.3049,821.0,9.87,16.46,24.0,323.4,0.4137,-0.6524
6851,10.0,21.0,24.11,40.49,8179.91,6246.33,1933.57,1.3096,796.1,9.78,16.41,24.11,327.0,0.412,-0.6548
6852,10.0,22.5,23.67,42.05,8198.03,6220.22,1977.81,1.318,834.5,9.73,16.36,23.68,320.7,0.4061,-0.659
6853,10.0,24.0,23.64,41.64,8038.0,6130.51,1907.49,1.3111,816.8,9.7,16.28,23.67,319.5,0.3981,-0.6556
6854,10.0,25.0,23.48,42.06,7918.01,6008.69,1909.31,1.3178,804.8,9.66,16.15,23.64,319.2,0.3955,-0.6589
6855,10.0,24.0,23.41,42.63,7845.57,5968.06,1877.51,1.3146,792.6,9.62,16.02,23.48,320.1,0.3924,-0.6573
6856,10.0,24.0,23.5,42.01,7753.15,5920.48,1832.67,1.3095,770.2,9.64,15.95,23.41,319.9,0.3927,-0.6548
6857,10.0,24.0,23.5,41.99,7767.0,5924.04,1842.97,1.3111,762.4,9.66,15.88,23.5,320.0,0.3857,-0.6555
6858,10.0,22.3,23.29,42.9,7685.96,5818.75,1867.21,1.3209,762.1,9.64,15.8,23.5,319.9,0.3834,-0.6604
6859,10.0,19.0,23.3,42.5,7591.62,5782.68,1808.94,1.3128,749.0,9.65,15.72,23.29,319.4,0.3723,-0.6564
6860,10.0,17.0,23.44,42.13,7329.05,5614.7,1714.35,1.3053,715.0,9.8,15.74,23.3,317.1,0.3885,-0.6527
6861,10.0,16.5,23.78,41.67,7647.66,5858.83,1788.83,1.3053,711.7,9.85,15.71,23.78,318.7,0.3866,-0.6527
6862,10.0,16.0,23.61,41.73,7599.47,5829.71,1769.75,1.3036,736.0,9.92,15.84,23.78,318.2,0.3886,-0.6518
6863,10.0,15.0,23.81,41.22,7670.6,5861.46,1809.14,1.3087,724.9,9.81,15.88,23.61,326.2,0.4138,-0.6543
6864,10.0,14.6,24.2,40.65,8132.39,6241.43,1890.96,1.303,744.6,9.91,15.98,24.19,323.0,0.4204,-0.6515
6865,10.0,13.0,24.05,40.64,8258.64,6342.6,1916.04,1.3021,782.3,9.94,16.1,24.2,321.4,0.4325,-0.651
6866,10.0,14.0,23.82,41.21,8551.1,6526.49,2024.61,1.3102,828.6,9.86,16.09,24.05,330.3,0.4339,-0.6551
6867,10.0,14.4,24.01,41.07,8562.28,6546.85,2015.44,1.3078,812.7,9.84,16.11,23.82,329.2,0.4377,-0.6539
6868,10.0,13.0,23.91,40.99,8584.71,6605.43,1979.28,1.2996,839.6,9.93,16.19,24.01,319.9,0.4444,-0.6498
6869,10.0,13.0,24.21,40.25,8697.2,6707.23,1989.97,1.2967,817.4,9.87,16.17,24.21,326.9,0.4446,-0.6483
6870,10.0,13.1,23.94,41.24,8902.17,6708.89,2193.28,1.3269,841.8,9.81,16.12,24.21,331.4,0.443,-0.6635
6871,10.0,13.0,24.1,40.52,8629.15,6684.35,1944.8,1.2909,842.2,9.95,16.32,23.94,317.3,0.4375,-0.6455
6872,10.0,14.0,24.18,40.32,8589.22,6603.69,1985.53,1.3007,814.6,9.85,16.23,24.1,324.6,0.441,-0.6503
6873,10.0,16.2,24.08,40.93,8769.95,6656.13,2113.83,1.3176,827.7,9.8,16.19,24.18,330.4,0.4416,-0.6588
6874,10.0,18.0,23.93,40.93,8659.27,6663.79,1995.48,1.2995,854.8,9.88,16.29,24.08,319.4,0.4293,-0.6497
6875,10.0,20.0,23.92,40.97,8530.52,6479.35,2051.17,1.3166,830.0,9.77,16.26,23.93,326.2,0.4266,-0.6583
6876,10.0,22.3,23.8,41.6,8447.95,6439.14,2008.81,1.312,836.4,9.76,16.25,23.92,318.4,0.4211,-0.656
6877,10.0,23.0,23.51,41.99,8398.76,6355.98,2042.78,1.3214,842.4,9.65,16.1,23.8,318.8,0.3791,-0.6607
6878,10.0,25.0,22.95,43.44,7573.91,5720.03,1853.88,1.3241,810.4,9.62,16.02,22.95,316.5,0.3764,-0.6621
6879,10.0,24.4,23.38,42.59,7394.82,5678.5,1716.32,1.3022,751.8,9.77,15.96,23.37,316.4,0.3724,-0.6511
6880,10.0,24.0,23.24,42.68,7403.5,5617.48,1786.02,1.3179,744.1,9.71,15.83,23.38,317.4,0.3672,-0.659
6881,10.0,24.0,23.11,43.01,7297.51,5537.89,1759.62,1.3177,735.2,9.7,15.72,23.24,317.1,0.3613,-0.6589
6882,10.0,22.3,23.05,43.41,7165.47,5448.52,1716.95,1.3151,718.3,9.73,15.6,23.11,317.0,0.347,-0.6576
6883,10.0,20.0,23.0,43.3,6886.07,5231.96,1654.11,1.3162,687.3,9.78,15.53,23.05,315.8,0.3652,-0.6581
6884,10.0,17.0,23.56,41.87,7173.33,5505.43,1667.9,1.303,664.5,9.81,15.43,23.55,317.2,0.3658,-0.6515
6885,10.0,17.5,23.26,42.9,7298.59,5514.6,1783.99,1.3235,699.2,9.89,15.53,23.56,316.2,0.431,-0.6618
6886,10.0,14.0,24.3,40.04,8392.16,6498.38,1893.78,1.2914,725.4,9.92,15.51,24.3,320.5,0.4409,-0.6457
6887,10.0,15.0,23.85,41.13,8798.18,6646.54,2151.64,1.3237,791.1,9.79,15.61,23.85,335.7,0.4405,-0.6619
6888,10.0,15.0,24.16,40.65,8573.46,6641.75,1931.71,1.2908,790.2,9.96,15.91,24.15,318.7,0.4359,-0.6454
6889,10.0,12.0,23.88,41.06,8746.98,6575.44,2171.53,1.3302,804.3,9.77,15.86,24.16,331.7,0.4355,-0.6651
6890,10.0,12.0,23.95,40.9,8493.2,6568.93,1924.28,1.2929,822.3,9.97,16.11,23.88,317.2,0.4264,-0.6465
6891,10.0,14.2,23.98,41.04,8446.89,6433.62,2013.27,1.3129,801.8,9.9,16.12,23.95,322.6,0.4268,-0.6565
6892,10.0,11.0,23.63,41.68,8406.83,6441.04,1965.79,1.3052,839.0,9.93,16.1,23.63,317.3,0.4237,-0.6526
6893,10.0,10.0,24.17,40.34,8281.48,6392.89,1888.6,1.2954,775.1,9.9,16.09,24.17,319.7,0.4229,-0.6477
6894,10.0,13.1,23.65,41.83,8458.13,6381.66,2076.47,1.3254,817.5,9.83,16.0,23.65,323.8,0.4241,-0.6627
6895,10.0,13.9,23.81,41.23,8253.15,6398.72,1854.43,1.2898,806.6,9.94,16.03,23.65,316.5,0.4234,-0.6449
6896,10.0,14.7,24.23,40.21,8266.2,6387.82,1878.38,1.2941,770.0,9.89,16.1,24.23,322.0,0.4191,-0.647
6897,10.0,15.9,23.69,41.8,8375.94,6324.08,2051.86,1.3245,818.0,9.79,16.11,23.7,329.0,0.4185,-0.6622
6898,10.0,19.0,23.69,41.55,8185.07,6315.79,1869.29,1.296,816.0,9.87,16.1,23.69,317.4,0.4081,-0.648
6899,10.0,21.0,23.88,41.08,8050.65,6157.52,1893.12,1.3074,775.7,9.77,16.09,23.69,321.4,0.4121,-0.6537
6900,10.0,22.5,23.46,42.38,8194.4,6217.97,1976.42,1.3179,811.7,9.69,15.95,23.47,318.5,0.4119,-0.6589
6901,10.0,25.0,23.29,42.57,8195.3,6213.77,1981.52,1.3189,816.6,9.67,15.82,23.46,318.8,0.4119,-0.6594
6902,10.0,26.0,23.23,42.74,8174.44,6212.39,1962.05,1.3158,814.9,9.61,15.75,23.29,317.0,0.4119,-0.6579
6903,10.0,25.2,23.29,42.75,8138.39,6212.52,1925.87,1.31,805.9,9.62,15.72,23.23,316.2,0.4121,-0.655
6904,10.0,27.0,23.29,42.58,8165.82,6214.38,1951.44,1.314,801.1,9.61,15.68,23.29,317.5,0.4124,-0.657
6905,10.0,26.0,23.31,42.55,8165.49,6218.34,1947.15,1.3131,795.8,9.6,15.64,23.29,316.7,0.4119,-0.6566
6906,10.0,24.0,23.27,42.78,8161.73,6210.76,1950.97,1.3141,795.5,9.58,15.61,23.31,317.3,0.4119,-0.6571
6907,10.0,21.0,23.25,42.69,8158.75,6210.5,1948.25,1.3137,791.1,9.56,15.55,23.27,318.8,0.4064,-0.6569
6908,10.0,20.0,23.19,42.84,8054.46,6127.52,1926.95,1.3145,779.1,9.61,15.48,23.25,318.6,0.4044,-0.6572
6909,10.0,19.2,23.27,42.86,7978.32,6096.41,1881.91,1.3087,758.9,9.64,15.39,23.19,318.7,0.401,-0.6543
6910,10.0,17.0,23.3,42.58,7920.96,6043.92,1877.04,1.3106,743.1,9.69,15.32,23.27,318.1,0.3979,-0.6553
6911,10.0,16.0,23.47,42.14,7821.82,5996.73,1825.09,1.3043,722.4,9.82,15.33,23.3,316.2,0.3978,-0.6522
6912,10.0,17.3,23.52,42.25,7844.42,5995.93,1848.49,1.3083,719.3,9.87,15.35,23.47,316.1,0.4078,-0.6541
6913,10.0,15.0,23.59,41.85,8042.13,6146.66,1895.47,1.3084,737.2,9.87,15.41,23.52,316.7,0.4081,-0.6542
6914,10.0,15.0,22.98,43.44,8022.78,6150.77,1872.02,1.3044,793.0,9.91,15.37,22.97,311.8,0.4358,-0.6522
6915,10.0,15.4,24.18,40.63,8575.48,6568.28,2007.2,1.3056,730.7,9.89,15.36,24.18,317.7,0.4404,-0.6528
6916,10.0,13.0,23.44,42.24,8668.76,6638.3,2030.46,1.3059,815.4,9.9,15.46,23.44,311.8,0.4343,-0.6529
6917,10.0,14.0,23.99,40.89,8546.37,6547.43,1998.94,1.3053,755.8,9.86,15.49,23.98,318.8,0.4346,-0.6527
6918,10.0,14.7,23.29,42.86,8636.43,6551.79,2084.64,1.3182,828.1,9.92,15.53,23.29,312.9,0.4335,-0.6591
6919,10.0,12.0,23.4,42.36,8461.62,6535.17,1926.45,1.2948,810.1,9.91,15.49,23.29,310.4,0.4259,-0.6474
6920,10.0,13.0,24.0,40.88,8382.59,6420.35,1962.24,1.3056,740.5,9.89,15.5,24.0,317.9,0.4084,-0.6528
6921,10.0,17.2,23.09,43.49,8108.04,6156.5,1951.54,1.317,804.6,9.94,15.58,23.09,312.1,0.38,-0.6585
6922,10.0,19.0,22.75,44.11,7559.96,5729.4,1830.55,1.3195,768.0,9.86,15.43,22.75,310.0,0.3762,-0.6598
6923,10.0,22.0,23.0,43.44,7401.04,5671.12,1729.91,1.305,717.0,9.83,15.24,22.75,311.4,0.3639,-0.6525
6924,10.0,24.0,22.78,44.31,7264.24,5483.99,1780.26,1.3246,697.5,9.73,15.06,23.0,312.6,0.3538,-0.6623
6925,10.0,26.0,22.73,44.16,7043.38,5329.74,1713.64,1.3215,664.3,9.6,14.86,22.78,313.7,0.3535,-0.6608
6926,10.0,26.0,22.99,43.48,6979.02,5324.15,1654.87,1.3108,632.1,9.56,14.72,22.73,315.2,0.3531,-0.6554
6927,10.0,26.5,22.92,43.87,7030.97,5317.41,1713.56,1.3223,627.0,9.49,14.6,22.99,316.5,0.3533,-0.6611
6928,10.0,27.0,22.95,43.58,7020.69,5319.17,1701.52,1.3199,621.6,9.48,14.55,22.92,316.4,0.3496,-0.6599
6929,10.0,25.0,22.93,43.65,6962.0,5262.68,1699.31,1.3229,613.3,9.43,14.51,22.95,316.7,0.3499,-0.6614
6930,10.0,24.3,22.97,43.76,6951.22,5266.5,1684.72,1.3199,605.6,9.4,14.43,22.93,317.0,0.3476,-0.6599
6931,10.0,22.0,22.91,43.72,6916.43,5230.81,1685.61,1.3222,602.4,9.4,14.39,22.97,317.2,0.3475,-0.6611
6932,10.0,21.0,22.93,43.67,6893.48,5229.72,1663.76,1.3181,598.9,9.5,14.36,22.91,317.7,0.3601,-0.6591
6933,10.0,19.9,23.18,43.26,7090.32,5419.63,1670.69,1.3083,597.3,9.61,14.28,22.93,318.7,0.3753,-0.6541
6934,10.0,17.0,23.23,42.87,7424.76,5647.33,1777.43,1.3147,621.6,9.67,14.32,23.18,317.8,0.3938,-0.6574
6935,10.0,17.0,23.58,42.0,7759.07,5926.17,1832.9,1.3093,634.7,9.8,14.42,23.58,317.4,0.3909,-0.6546
6936,10.0,18.9,23.5,42.48,7739.34,5883.23,1856.11,1.3155,649.5,9.9,14.62,23.58,315.1,0.391,-0.6577
6937,10.0,16.0,23.47,42.29,7739.41,5887.0,1852.41,1.3147,663.9,9.87,14.77,23.5,315.9,0.392,-0.6573
6938,10.0,14.0,22.87,43.86,7802.38,5903.51,1898.87,1.3217,723.0,9.91,14.86,22.87,310.9,0.3818,-0.6608
6939,10.0,17.9,23.1,43.53,7492.3,5749.67,1742.62,1.3031,686.6,9.95,14.89,22.87,309.3,0.3676,-0.6515
6940,10.0,14.0,22.55,44.73,7346.48,5536.47,1810.02,1.3269,692.3,9.85,14.71,22.55,311.5,0.3674,-0.6635
6941,10.0,14.0,23.34,42.64,7146.21,5532.62,1613.59,1.2917,628.0,9.95,14.71,23.35,311.4,0.3653,-0.6458
6942,10.0,16.9,22.97,43.92,7288.31,5500.84,1787.46,1.3249,656.6,9.81,14.75,22.97,320.5,0.3669,-0.6625
6943,10.0,14.0,22.96,43.67,7269.63,5525.46,1744.17,1.3157,656.0,9.87,14.7,22.97,312.7,0.361,-0.6578
6944,10.0,16.0,22.93,43.74,7146.31,5435.31,1711.0,1.3148,647.2,9.92,14.7,22.96,311.3,0.3574,-0.6574
6945,10.0,18.4,22.83,44.39,7097.03,5381.42,1715.61,1.3188,637.7,9.86,14.55,22.93,312.3,0.3559,-0.6594
6946,10.0,19.0,22.78,44.16,7069.52,5356.67,1712.85,1.3198,629.3,9.79,14.43,22.83,312.4,0.3364,-0.6599
6947,10.0,22.0,22.53,44.86,6733.84,5062.72,1671.12,1.3301,612.0,9.76,14.41,22.78,311.0,0.3357,-0.665
6948,10.0,23.2,22.7,44.76,6640.49,5052.39,1588.1,1.3143,595.9,9.69,14.38,22.53,312.6,0.3378,-0.6572
6949,10.0,25.0,22.84,44.01,6695.58,5083.02,1612.56,1.3172,583.1,9.62,14.29,22.7,314.7,0.3379,-0.6586
6950,10.0,26.0,22.7,44.41,6748.29,5083.7,1664.59,1.3274,593.6,9.55,14.29,22.84,314.8,0.3378,-0.6637
6951,10.0,25.2,22.8,44.37,6694.71,5082.33,1612.38,1.3173,587.0,9.48,14.31,22.7,315.5,0.3452,-0.6586
6952,10.0,26.0,23.01,43.58,6818.99,5194.7,1624.29,1.3127,582.2,9.52,14.25,22.8,317.0,0.3474,-0.6563
6953,10.0,25.0,22.8,44.15,6929.93,5226.54,1703.39,1.3259,603.6,9.55,14.3,23.01,316.8,0.3434,-0.663
6954,10.0,23.4,22.99,43.86,6770.05,5166.56,1603.5,1.3104,588.2,9.63,14.37,22.8,315.9,0.3347,-0.6552
6955,10.0,20.0,22.74,44.31,6685.03,5036.7,1648.33,1.3273,592.5,9.7,14.39,22.99,316.3,0.3169,-0.6636
6956,10.0,19.0,22.74,44.29,6286.12,4769.01,1517.11,1.3181,566.7,9.88,14.49,22.74,313.9,0.3258,-0.6591
6957,10.0,18.5,23.14,43.5,6423.79,4903.21,1520.58,1.3101,558.2,9.93,14.53,23.14,317.3,0.3522,-0.6551
6958,10.0,16.0,23.35,42.7,6937.16,5301.95,1635.21,1.3084,599.4,9.94,14.68,23.14,318.0,0.3682,-0.6542
6959,10.0,14.0,23.52,42.26,7253.52,5543.05,1710.48,1.3086,627.3,9.95,14.86,23.35,316.8,0.3614,-0.6543
6960,10.0,17.8,23.37,42.93,7171.38,5443.52,1727.86,1.3174,644.2,9.97,15.08,23.52,315.6,0.3629,-0.6587
6961,10.0,14.0,23.24,43.0,7209.19,5467.54,1741.64,1.3185,665.6,9.94,15.18,23.37,315.2,0.3771,-0.6593
6962,10.0,15.0,23.07,43.45,7491.55,5682.29,1809.25,1.3184,700.7,9.94,15.11,23.24,312.9,0.3765,-0.6592
6963,10.0,16.7,22.91,44.12,7475.77,5672.03,1803.74,1.318,704.8,9.93,15.02,23.07,310.8,0.3743,-0.659
6964,10.0,13.0,22.93,43.82,7415.48,5638.91,1776.57,1.3151,690.7,9.91,14.92,22.91,310.2,0.3814,-0.6575
6965,10.0,12.0,23.31,42.82,7514.73,5745.11,1769.62,1.308,668.4,9.95,14.88,23.31,311.5,0.3794,-0.654
6966,10.0,15.5,23.04,43.81,7552.67,5713.51,1839.16,1.3219,693.0,9.97,14.95,23.31,312.0,0.3667,-0.6609
6967,10.0,13.0,22.75,44.29,7326.51,5524.18,1802.33,1.3263,689.9,9.93,14.9,23.04,309.9,0.3667,-0.6631
6968,10.0,14.0,23.21,43.1,7211.61,5523.57,1688.04,1.3056,648.8,9.96,14.86,23.2,310.9,0.3695,-0.6528
6969,10.0,17.9,22.84,44.44,7340.85,5564.8,1776.05,1.3192,677.9,9.92,14.79,22.84,311.6,0.3675,-0.6596
6970,10.0,19.0,22.99,43.69,7254.26,5534.54,1719.72,1.3107,648.7,9.84,14.62,22.84,311.9,0.3675,-0.6554
6971,10.0,21.0,22.89,43.95,7304.22,5532.71,1771.51,1.3202,644.7,9.72,14.47,22.99,312.9,0.3608,-0.6601
6972,10.0,22.3,22.94,44.17,7130.92,5430.38,1700.55,1.3132,631.1,9.71,14.5,22.89,311.7,0.3682,-0.6566
6973,10.0,25.0,22.93,43.83,7303.04,5541.53,1761.51,1.3179,635.1,9.61,14.37,22.94,314.8,0.3725,-0.6589
6974,10.0,25.0,23.15,43.27,7341.16,5606.36,1734.81,1.3094,632.4,9.56,14.45,22.93,313.8,0.3662,-0.6547
6975,10.0,24.7,22.78,44.51,7296.79,5512.33,1784.47,1.3237,649.8,9.48,14.46,22.78,314.5,0.3609,-0.6619
6976,10.0,25.0,23.11,43.38,7126.76,5432.38,1694.38,1.3119,614.4,9.55,14.43,23.11,315.5,0.3566,-0.656
6977,10.0,24.0,22.78,44.27,7110.2,5367.64,1742.56,1.3246,629.4,9.49,14.41,22.78,315.6,0.3441,-0.6623
6978,10.0,23.1,22.98,43.98,6786.53,5178.0,1608.53,1.3106,591.8,9.57,14.39,22.78,315.5,0.3097,-0.6553
6979,10.0,20.0,22.36,45.43,6183.47,4660.6,1522.87,1.3268,578.4,9.72,14.45,22.35,314.7,0.2862,-0.6634
6980,10.0,20.0,22.48,45.1,5670.35,4308.26,1362.09,1.3162,525.9,9.89,14.44,22.36,316.1,0.3003,-0.6581
6981,10.0,19.7,22.69,44.82,5929.19,4520.1,1409.09,1.3117,536.3,9.91,14.42,22.48,319.4,0.3379,-0.6559
6982,10.0,18.0,23.44,42.57,6654.77,5084.96,1569.8,1.3087,552.4,9.91,14.41,23.44,320.9,0.375,-0.6544
6983,10.0,17.0,23.54,42.33,7400.44,5643.92,1756.51,1.3112,616.7,9.92,14.56,23.44,318.8,0.3588,-0.6556
6984,10.0,17.8,23.08,43.81,7136.23,5401.87,1734.37,1.3211,637.8,9.93,14.77,23.08,314.1,0.3668,-0.6605
6985,10.0,15.0,23.6,42.17,7210.65,5522.83,1687.82,1.3056,611.6,9.9,14.75,23.6,316.9,0.3837,-0.6528
6986,10.0,15.0,23.01,43.72,7646.06,5777.77,1868.29,1.3234,692.7,9.92,14.83,23.01,311.7,0.3964,-0.6617
6987,10.0,16.7,23.19,43.49,7791.86,5969.49,1822.36,1.3053,694.0,9.92,14.76,23.01,310.7,0.4054,-0.6526
6988,10.0,15.0,23.1,43.49,8039.99,6104.51,1935.48,1.3171,713.4,9.89,14.71,23.19,310.6,0.4065,-0.6585
6989,10.0,14.0,23.26,43.07,8001.29,6121.03,1880.27,1.3072,708.7,9.94,14.79,23.1,309.2,0.4216,-0.6536
6990,10.0,15.8,23.27,43.28,8326.54,6349.1,1977.44,1.3115,732.9,9.93,14.77,23.26,310.1,0.4266,-0.6557
6991,10.0,14.0,23.38,42.75,8404.8,6424.21,1980.59,1.3083,738.0,9.93,14.85,23.27,309.8,0.4171,-0.6542
6992,10.0,14.0,23.18,43.29,8288.41,6281.59,2006.82,1.3195,748.4,9.94,14.95,23.38,308.7,0.4149,-0.6597
6993,10.0,18.0,23.34,43.12,8149.11,6249.74,1899.37,1.3039,734.0,9.95,14.99,23.18,308.8,0.4129,-0.652
6994,10.0,20.0,23.13,43.44,8215.21,6219.78,1995.42,1.3208,738.9,9.82,14.87,23.34,311.2,0.4063,-0.6604
6995,10.0,22.0,23.32,42.93,7998.1,6119.07,1879.03,1.3071,704.3,9.74,14.8,23.13,311.2,0.4014,-0.6535
6996,10.0,21.8,23.06,43.82,7999.17,6044.7,1954.47,1.3233,715.8,9.59,14.77,23.32,313.1,0.4002,-0.6617
6997,10.0,24.0,23.18,43.32,7895.43,6026.9,1868.53,1.31,706.3,9.58,14.8,23.06,314.0,0.396,-0.655
6998,10.0,24.0,23.11,43.5,7857.61,5963.27,1894.34,1.3177,702.8,9.5,14.78,23.18,314.8,0.3958,-0.6588
6999,10.0,23.9,23.12,43.57,7834.5,5960.26,1874.24,1.3145,699.2,9.45,14.76,23.11,315.8,0.3958,-0.6572
7000,10.0,24.0,23.11,43.49,7839.74,5960.04,1879.69,1.3154,700.7,9.46,14.77,23.12,316.8,0.3827,-0.6577
7001,10.0,23.0,23.01,43.78,7603.13,5762.17,1840.96,1.3195,685.7,9.47,14.76,23.11,315.8,0.3786,-0.6597
7002,10.0,22.2,23.02,43.81,7496.56,5701.02,1795.54,1.315,670.6,9.47,14.68,23.01,316.5,0.3956,-0.6575
7003,10.0,20.0,23.38,42.8,7791.64,5956.35,1835.29,1.3081,666.0,9.53,14.61,23.38,318.5,0.4121,-0.6541
7004,10.0,20.0,23.25,43.14,8177.88,6203.43,1974.44,1.3183,703.0,9.55,14.6,23.38,317.9,0.4217,-0.6591
7005,10.0,19.4,23.59,42.39,8298.69,6348.42,1950.26,1.3072,698.1,9.55,14.67,23.59,318.0,0.4318,-0.6536
7006,10.0,17.0,23.45,42.63,8561.45,6501.61,2059.84,1.3168,736.6,9.57,14.8,23.59,318.0,0.4343,-0.6584
7007,10.0,18.0,23.7,42.01,8512.8,6540.66,1972.14,1.3015,735.7,9.77,14.98,23.45,315.7,0.4328,-0.6508
7008,10.0,18.2,23.55,42.49,8572.14,6518.82,2053.33,1.315,756.8,9.79,15.1,23.7,314.8,0.4305,-0.6575
7009,10.0,17.0,23.69,42.04,8462.5,6486.7,1975.79,1.3046,751.8,9.82,15.23,23.55,314.6,0.4323,-0.6523
7010,10.0,17.0,23.18,43.36,8590.49,6513.8,2076.69,1.3188,807.4,9.86,15.27,23.18,311.2,0.4344,-0.6594
7011,10.0,17.0,23.46,42.7,8505.2,6547.02,1958.17,1.2991,779.0,9.88,15.22,23.18,310.5,0.4208,-0.6495
7012,10.0,15.0,23.06,43.69,8356.21,6340.9,2015.32,1.3178,789.7,9.86,15.18,23.06,309.7,0.4275,-0.6589
7013,10.0,15.0,23.5,42.53,8387.32,6441.87,1945.45,1.302,750.7,9.89,15.09,23.5,310.1,0.4355,-0.651
7014,10.0,16.8,23.23,43.34,8661.74,6561.03,2100.71,1.3202,786.4,9.88,15.05,23.5,310.7,0.4315,-0.6601
7015,10.0,16.0,23.5,42.56,8450.05,6500.19,1949.86,1.3,761.1,9.91,15.12,23.23,309.6,0.4275,-0.65
7016,10.0,17.0,23.16,43.45,8480.83,6440.39,2040.44,1.3168,778.7,9.85,15.05,23.16,310.3,0.4212,-0.6584
7017,10.0,19.2,23.38,43.0,8266.93,6345.16,1921.77,1.3029,737.9,9.82,14.95,23.16,310.5,0.4245,-0.6514
7018,10.0,20.0,23.27,43.16,8421.17,6394.6,2026.57,1.3169,745.3,9.72,14.86,23.38,312.6,0.428,-0.6585
7019,10.0,23.0,23.48,42.64,8423.51,6446.12,1977.39,1.3068,730.2,9.65,14.82,23.27,313.0,0.414,-0.6534
7020,10.0,22.5,23.15,43.63,8227.04,6234.4,1992.65,1.3196,740.5,9.53,14.89,23.15,313.9,0.4075,-0.6598
7021,10.0,24.0,23.21,43.34,8045.54,6136.78,1908.76,1.311,728.0,9.56,14.94,23.15,314.4,0.4003,-0.6555
7022,10.0,25.0,23.12,43.58,7946.95,6029.13,1917.82,1.3181,721.1,9.5,14.91,23.21,315.1,0.3992,-0.659
7023,10.0,23.7,23.22,43.37,7881.02,6012.05,1868.96,1.3109,709.1,9.47,14.9,23.12,315.6,0.3977,-0.6554
7024,10.0,24.0,23.09,43.67,7902.77,5990.15,1912.62,1.3193,716.9,9.47,14.89,23.22,316.8,0.3923,-0.6596
7025,10.0,23.0,23.18,43.43,7748.15,5907.9,1840.26,1.3115,697.0,9.48,14.86,23.09,316.5,0.3877,-0.6557
7026,10.0,22.6,23.07,43.76,7700.72,5839.54,1861.18,1.3187,694.0,9.49,14.81,23.18,317.1,0.3829,-0.6594
7027,10.0,20.0,23.08,43.68,7578.08,5766.77,1811.31,1.3141,678.6,9.51,14.75,23.07,317.0,0.3934,-0.657
7028,10.0,19.0,23.32,43.06,7731.1,5923.45,1807.65,1.3052,671.1,9.6,14.67,23.08,316.8,0.4086,-0.6526
7029,10.0,18.9,23.39,42.97,8064.38,6152.23,1912.15,1.3108,688.0,9.63,14.61,23.32,316.9,0.4102,-0.6554
7030,10.0,17.0,23.46,42.7,8084.41,6174.89,1909.52,1.3092,693.7,9.7,14.73,23.39,315.5,0.4149,-0.6546
7031,10.0,17.0,23.51,42.6,8183.13,6247.47,1935.66,1.3098,705.8,9.77,14.83,23.46,314.8,0.4226,-0.6549
7032,10.0,18.7,23.66,42.31,8306.59,6364.55,1942.04,1.3051,713.7,9.82,14.91,23.51,315.0,0.4105,-0.6526
7033,10.0,17.0,23.35,43.02,8143.4,6182.69,1960.71,1.3171,725.0,9.75,14.98,23.35,315.2,0.4078,-0.6586
7034,10.0,16.0,23.08,43.72,8113.16,6142.98,1970.17,1.3207,744.1,9.82,14.98,23.35,310.9,0.3986,-0.6604
7035,10.0,17.9,23.06,43.86,7873.86,6003.94,1869.92,1.3114,725.7,9.87,14.95,23.08,309.1,0.3989,-0.6557
7036,10.0,16.0,23.11,43.64,7875.04,6008.53,1866.52,1.3106,709.3,9.82,14.81,23.06,310.5,0.3979,-0.6553
7037,10.0,16.0,23.14,43.59,7855.47,5991.57,1863.9,1.3111,700.2,9.85,14.75,23.11,309.6,0.3919,-0.6555
7038,10.0,17.3,22.99,44.07,7778.85,5900.98,1877.87,1.3182,691.9,9.83,14.63,23.14,309.8,0.3957,-0.6591
7039,10.0,16.0,23.22,43.39,7780.48,5957.95,1822.53,1.3059,672.7,9.8,14.53,22.99,310.4,0.3926,-0.6529
7040,10.0,16.0,23.04,43.85,7800.67,5910.22,1890.44,1.3199,676.7,9.79,14.48,23.22,309.8,0.3861,-0.6599
7041,10.0,19.0,23.13,43.83,7619.36,5811.48,1807.87,1.3111,657.5,9.81,14.46,23.04,309.3,0.3818,-0.6555
7042,10.0,20.0,22.94,44.15,7612.02,5746.75,1865.27,1.3246,660.3,9.69,14.4,23.13,310.7,0.3798,-0.6623
7043,10.0,23.0,23.04,43.88,7526.22,5715.36,1810.86,1.3168,649.5,9.61,14.41,22.94,310.5,0.3795,-0.6584
7044,10.0,23.3,23.0,44.2,7550.16,5711.23,1838.93,1.322,647.7,9.41,14.35,23.04,312.4,0.3432,-0.661
7045,10.0,25.0,22.51,45.35,6883.7,5164.18,1719.51,1.333,620.9,9.33,14.35,22.51,311.5,0.3427,-0.6665
7046,10.0,25.0,23.32,43.18,6781.45,5156.43,1625.02,1.3151,560.8,9.41,14.3,23.33,314.9,0.3358,-0.6576
7047,10.0,24.7,22.32,46.02,6740.41,5052.28,1688.13,1.3341,614.9,9.23,14.26,22.32,314.6,0.3391,-0.6671
7048,10.0,24.0,23.54,42.64,6697.1,5102.43,1594.67,1.3125,540.5,9.44,14.28,23.54,316.6,0.3285,-0.6563
7049,10.0,25.0,22.25,46.13,6589.18,4943.2,1645.98,1.333,616.3,9.4,14.38,22.25,314.0,0.3267,-0.6665
7050,10.0,23.4,23.31,43.41,6442.16,4916.09,1526.07,1.3104,540.9,9.63,14.4,23.31,316.4,0.3252,-0.6552
7051,10.0,21.0,22.36,45.85,6507.17,4894.44,1612.72,1.3295,605.7,9.59,14.44,22.37,315.4,0.335,-0.6648
7052,10.0,20.0,23.43,42.99,6600.14,5041.4,1558.74,1.3092,543.5,9.74,14.34,23.43,317.8,0.354,-0.6546
7053,10.0,20.4,22.97,44.42,7049.95,5326.32,1723.63,1.3236,611.6,9.72,14.43,22.97,316.2,0.3797,-0.6618
7054,10.0,18.0,23.72,42.26,7466.94,5713.87,1753.06,1.3068,597.5,9.69,14.35,23.72,318.0,0.3622,-0.6534
7055,10.0,18.0,22.74,44.86,7210.41,5450.74,1759.67,1.3228,652.2,9.81,14.54,22.74,312.7,0.3654,-0.6614
7056,10.0,18.5,23.68,42.63,7181.32,5500.32,1681.01,1.3056,585.7,9.86,14.48,23.68,316.0,0.3764,-0.6528
7057,10.0,17.0,23.18,43.7,7490.54,5666.05,1824.5,1.322,649.2,9.85,14.62,23.18,315.5,0.4127,-0.661
7058,10.0,16.0,23.46,42.97,8094.06,6213.72,1880.34,1.3026,688.5,9.84,14.61,23.18,312.3,0.4292,-0.6513
7059,10.0,18.5,23.25,43.76,8516.07,6461.7,2054.37,1.3179,736.4,9.86,14.65,23.46,310.9,0.4266,-0.659
7060,10.0,16.0,23.43,43.04,8378.66,6421.9,1956.76,1.3047,726.3,9.87,14.76,23.25,309.9,0.4383,-0.6524
7061,10.0,15.0,23.4,43.13,8660.89,6600.52,2060.38,1.3122,750.0,9.86,14.77,23.43,310.9,0.4349,-0.6561
7062,10.0,17.2,23.42,43.33,8567.22,6549.36,2017.86,1.3081,755.1,9.92,14.92,23.4,309.1,0.4301,-0.6541
7063,10.0,14.0,23.28,43.45,8529.33,6478.5,2050.83,1.3166,757.9,9.85,14.9,23.42,310.0,0.4272,-0.6583
7064,10.0,16.0,23.41,43.12,8391.89,6434.27,1957.62,1.3042,749.8,9.92,15.0,23.28,308.5,0.4232,-0.6521
7065,10.0,18.4,23.21,43.96,8401.82,6374.5,2027.32,1.318,749.0,9.82,14.86,23.41,310.3,0.4113,-0.659
7066,10.0,19.0,23.2,43.68,8143.16,6194.63,1948.53,1.3146,718.9,9.71,14.75,23.21,310.9,0.389,-0.6573
7067,10.0,21.0,22.96,44.32,7753.83,5856.81,1897.01,1.3239,688.5,9.58,14.62,23.2,310.9,0.3917,-0.6619
7068,10.0,22.8,23.15,44.15,7726.97,5897.67,1829.3,1.3102,672.4,9.5,14.54,22.96,313.0,0.3857,-0.6551
7069,10.0,23.0,23.06,44.07,7684.91,5805.75,1879.16,1.3237,659.6,9.36,14.43,23.15,315.0,0.3738,-0.6618
7070,10.0,25.0,23.02,44.18,7449.73,5626.49,1823.25,1.324,639.0,9.23,14.38,23.06,314.2,0.3697,-0.662
7071,10.0,25.2,23.22,43.86,7320.59,5562.96,1757.63,1.316,615.5,9.13,14.35,23.02,315.2,0.3671,-0.658
7072,10.0,25.0,23.08,44.05,7342.75,5524.77,1817.98,1.3291,622.6,9.04,14.37,23.22,315.4,0.3625,-0.6645
7073,10.0,25.0,23.11,43.96,7229.5,5454.78,1774.72,1.3254,609.1,8.9,14.32,23.08,315.6,0.3572,-0.6627
7074,10.0,23.4,23.07,44.27,7132.13,5375.84,1756.28,1.3267,601.9,8.79,14.31,23.11,315.6,0.3611,-0.6633
7075,10.0,21.0,23.02,44.21,7208.93,5433.21,1775.72,1.3268,613.0,8.73,14.33,23.07,317.3,0.3643,-0.6634
7076,10.0,20.0,23.25,43.6,7226.73,5482.5,1744.22,1.3181,603.9,8.67,14.35,23.02,319.0,0.3688,-0.6591
7077,10.0,20.9,23.39,43.48,7324.86,5549.36,1775.51,1.3199,607.4,8.62,14.44,23.25,319.6,0.3892,-0.66
7078,10.0,19.0,23.49,43.0,7740.28,5858.12,1882.16,1.3213,640.6,8.55,14.52,23.39,321.9,0.386,-0.6606
7079,10.0,18.0,23.32,43.46,7732.61,5810.5,1922.11,1.3308,657.4,8.49,14.65,23.49,322.6,0.3935,-0.6654
7080,10.0,18.9,23.59,43.01,7792.15,5924.13,1868.03,1.3153,656.1,8.45,14.74,23.32,325.0,0.3782,-0.6577
7081,10.0,18.0,23.55,42.85,7550.48,5694.53,1855.95,1.3259,649.1,8.51,14.95,23.59,323.8,0.3754,-0.663
7082,10.0,18.0,23.3,43.51,7540.77,5654.11,1886.67,1.3337,673.7,8.51,15.08,23.55,320.6,0.3799,-0.6668
7083,10.0,18.4,23.58,43.04,7524.55,5723.68,1800.87,1.3146,668.1,8.5,15.18,23.3,320.2,0.3871,-0.6573
7084,10.0,17.0,23.79,42.28,7678.17,5833.48,1844.68,1.3162,671.6,8.5,15.27,23.58,320.2,0.3873,-0.6581
7085,10.0,17.0,23.62,42.71,7757.49,5836.08,1921.42,1.3292,691.6,8.49,15.35,23.79,321.7,0.3874,-0.6646
7086,10.0,18.2,23.57,43.05,7741.01,5838.36,1902.64,1.3259,700.9,8.46,15.4,23.62,323.0,0.384,-0.6629
7087,10.0,18.0,23.72,42.48,7639.31,5788.27,1851.03,1.3198,689.8,8.47,15.49,23.57,322.0,0.3888,-0.6599
7088,10.0,18.0,23.83,42.2,7743.33,5860.75,1882.58,1.3212,695.3,8.46,15.57,23.72,322.8,0.3901,-0.6606
7089,10.0,18.7,23.76,42.66,7808.15,5881.31,1926.84,1.3276,709.0,8.41,15.63,23.83,324.0,0.3892,-0.6638
7090,10.0,20.0,23.74,42.44,7795.93,5869.19,1926.74,1.3283,713.4,8.36,15.67,23.76,325.3,0.3958,-0.6641
7091,10.0,22.0,23.88,42.1,7908.12,5968.57,1939.55,1.325,717.1,8.28,15.72,23.74,325.9,0.3907,-0.6625
7092,10.0,22.0,23.78,42.6,7856.77,5892.34,1964.43,1.3334,722.3,8.19,15.78,23.88,323.3,0.374,-0.6667
7093,10.0,25.0,23.52,43.02,7572.15,5640.12,1932.03,1.3426,719.6,8.13,15.83,23.78,323.5,0.3755,-0.6713
7094,10.0,25.0,23.74,42.47,7503.91,5664.19,1839.72,1.3248,707.0,8.1,15.88,23.52,321.5,0.3759,-0.6624
7095,10.0,24.7,23.88,42.23,7522.18,5670.92,1851.26,1.3264,698.7,8.08,15.92,23.74,321.7,0.3699,-0.6632
7096,10.0,26.0,23.64,42.73,7497.75,5579.85,1917.91,1.3437,710.0,8.01,15.93,23.88,324.2,0.3683,-0.6719
7097,10.0,25.0,23.63,42.77,7416.34,5555.32,1861.02,1.335,711.7,7.95,15.97,23.64,323.0,0.3692,-0.6675
7098,10.0,23.5,23.81,42.44,7382.33,5569.36,1812.97,1.3255,700.4,7.98,16.01,23.63,323.8,0.3646,-0.6628
7099,10.0,22.0,23.85,42.21,7347.18,5500.81,1846.37,1.3357,693.4,8.01,16.07,23.81,325.9,0.3673,-0.6678
7100,10.0,20.0,23.92,42.04,7368.98,5541.76,1827.22,1.3297,695.8,7.95,16.11,23.85,326.2,0.3727,-0.6649
7101,10.0,19.5,24.15,41.65,7427.19,5623.35,1803.84,1.3208,693.8,8.02,16.21,23.92,332.3,0.3719,-0.6604
7102,10.0,18.0,24.2,41.36,7446.39,5613.11,1833.28,1.3266,698.7,8.08,16.32,24.15,334.1,0.3474,-0.6633
7103,10.0,16.0,23.87,42.19,7001.16,5243.79,1757.37,1.3351,693.2,8.19,16.46,23.87,332.3,0.3417,-0.6676
7104,10.0,17.9,24.28,41.37,6810.13,5159.02,1651.11,1.32,649.2,8.3,16.49,24.28,331.5,0.3376,-0.66
7105,10.0,16.0,23.83,42.3,6820.52,5096.81,1723.71,1.3382,685.5,8.3,16.54,23.83,334.8,0.3619,-0.6691
7106,10.0,15.0,24.45,40.76,7192.8,5465.07,1727.73,1.3161,679.3,8.46,16.57,24.46,333.6,0.3694,-0.6581
7107,10.0,16.7,23.88,42.36,7439.56,5577.58,1861.98,1.3338,750.9,8.56,16.6,23.89,336.1,0.37,-0.6669
7108,10.0,15.0,24.3,41.15,7332.14,5588.25,1743.89,1.3121,714.4,8.76,16.63,24.3,328.1,0.3771,-0.656
7109,10.0,15.0,23.86,42.26,7556.11,5695.5,1860.61,1.3267,763.9,8.89,16.55,23.86,332.6,0.329,-0.6633
7110,10.0,16.8,23.49,43.41,6584.4,4967.25,1617.15,1.3256,706.9,9.15,16.6,23.5,319.4,0.3282,-0.6628
7111,10.0,14.0,23.81,42.4,6501.92,4955.69,1546.23,1.312,667.4,9.3,16.53,23.81,321.1,0.3619,-0.656
7112,10.0,14.0,24.03,41.85,7133.0,5464.77,1668.23,1.3053,697.8,9.47,16.35,23.81,327.3,0.3682,-0.6526
7113,10.0,19.2,23.81,42.7,7327.54,5558.61,1768.93,1.3182,728.7,9.7,16.33,24.03,322.4,0.3634,-0.6591
7114,10.0,20.0,23.09,44.31,7282.91,5485.6,1797.32,1.3276,786.3,9.58,16.25,23.09,318.8,0.3625,-0.6638
7115,10.0,23.0,23.43,43.43,7176.91,5471.34,1705.56,1.3117,740.2,9.66,16.18,23.43,315.3,0.3595,-0.6559
7116,10.0,24.2,23.38,43.87,7164.86,5426.06,1738.8,1.3205,734.1,9.64,16.12,23.43,315.3,0.36,-0.6602
7117,10.0,25.0,23.55,43.13,7140.57,5433.18,1707.39,1.3143,718.2,9.64,16.13,23.38,315.1,0.3546,-0.6571
7118,10.0,25.0,23.51,43.25,7087.3,5350.91,1736.39,1.3245,711.5,9.61,16.13,23.55,315.2,0.3588,-0.6623
7119,10.0,24.7,23.58,43.3,7132.59,5414.22,1718.37,1.3174,712.6,9.56,16.12,23.51,315.9,0.3534,-0.6587
7120,10.0,26.0,23.56,43.12,7050.76,5332.93,1717.83,1.3221,708.9,9.56,16.18,23.58,315.9,0.3525,-0.6611
7121,10.0,25.0,23.59,43.07,7036.17,5320.42,1715.76,1.3225,708.1,9.54,16.22,23.56,316.4,0.3529,-0.6612
7122,10.0,24.1,23.65,43.16,7018.74,5326.3,1692.44,1.3178,706.7,9.52,16.25,23.59,316.9,0.354,-0.6589
7123,10.0,22.0,23.73,42.72,7039.37,5342.46,1696.91,1.3176,706.9,9.49,16.31,23.65,318.6,0.3705,-0.6588
7124,10.0,23.0,23.86,42.4,7363.11,5593.13,1769.98,1.3165,727.5,9.42,16.32,23.73,322.7,0.3733,-0.6582
7125,10.0,21.9,23.87,42.7,7417.94,5634.32,1783.62,1.3166,738.5,9.39,16.39,23.86,321.6,0.4039,-0.6583
7126,10.0,21.0,24.25,41.42,7986.9,6096.79,1890.11,1.31,757.9,9.28,16.37,24.25,325.8,0.405,-0.655
7127,10.0,21.0,23.83,42.49,8120.07,6114.37,2005.7,1.328,803.4,9.1,16.37,23.83,327.6,0.4103,-0.664
7128,10.0,20.2,24.28,41.73,8103.62,6193.94,1909.68,1.3083,774.8,9.06,16.45,24.28,324.5,0.4122,-0.6542
7129,10.0,20.0,23.97,42.16,8258.23,6223.54,2034.69,1.3269,804.9,8.87,16.39,23.97,329.9,0.4219,-0.6635
7130,10.0,20.0,24.22,41.54,8344.67,6368.82,1975.85,1.3102,795.8,8.87,16.37,23.97,325.0,0.4302,-0.6551
