hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
7131,10.0,19.4,24.22,41.9,8559.65,6494.29,2065.36,1.318,807.0,8.83,16.33,24.22,325.7,0.4349,-0.659
7132,10.0,19.0,24.11,41.81,8691.29,6565.45,2125.84,1.3238,820.6,8.74,16.27,24.22,328.3,0.4298,-0.6619
7133,10.0,18.0,24.06,41.95,8576.02,6487.1,2088.92,1.322,817.5,8.71,16.28,24.11,326.9,0.4195,-0.661
7134,10.0,18.7,24.05,42.34,8353.19,6331.17,2022.02,1.3194,801.3,8.73,16.31,24.06,326.3,0.4055,-0.6597
7135,10.0,18.0,23.98,42.16,8099.39,6121.56,1977.82,1.3231,784.0,8.76,16.33,24.05,325.6,0.4015,-0.6615
7136,10.0,19.0,24.01,42.11,8000.32,6060.54,1939.78,1.3201,775.2,8.79,16.34,23.98,325.8,0.3977,-0.66
7137,10.0,19.4,24.01,42.54,7926.35,6003.12,1923.24,1.3204,769.6,8.79,16.36,24.01,324.8,0.397,-0.6602
7138,10.0,20.0,24.01,42.12,7925.32,5993.26,1932.06,1.3224,766.9,8.75,16.35,24.01,325.6,0.3979,-0.6612
7139,10.0,22.0,24.02,42.09,7953.29,6005.8,1947.49,1.3243,768.2,8.68,16.36,24.01,325.0,0.3985,-0.6621
7140,10.0,22.3,24.08,42.35,7956.67,6015.77,1940.9,1.3226,765.5,8.55,16.37,24.02,323.7,0.4084,-0.6613
7141,10.0,24.0,24.23,41.58,8150.31,6165.09,1985.22,1.322,765.7,8.4,16.34,24.08,327.1,0.4042,-0.661
7142,10.0,24.0,24.06,42.01,8156.53,6101.42,2055.12,1.3368,774.7,8.26,16.34,24.23,325.4,0.4042,-0.6684
7143,10.0,22.9,24.12,42.15,8097.65,6101.43,1996.22,1.3272,769.6,8.13,16.34,24.06,326.0,0.4047,-0.6636
7144,10.0,24.0,24.24,41.57,8104.91,6108.52,1996.39,1.3268,759.3,8.08,16.35,24.12,329.0,0.4031,-0.6634
7145,10.0,23.0,24.15,41.8,8129.9,6085.38,2044.51,1.336,766.4,8.0,16.36,24.24,328.6,0.4019,-0.668
7146,10.0,22.0,24.14,42.09,8069.91,6067.2,2002.71,1.3301,766.6,7.95,16.38,24.15,330.5,0.396,-0.665
7147,10.0,22.0,24.21,41.65,7935.26,5978.86,1956.4,1.3272,753.6,7.98,16.44,24.14,331.5,0.3993,-0.6636
7148,10.0,20.0,24.31,41.41,7990.31,6029.17,1961.14,1.3253,752.5,7.99,16.46,24.21,332.8,0.3933,-0.6626
7149,10.0,19.4,24.31,41.7,7880.31,5937.35,1942.96,1.3272,747.7,8.04,16.53,24.31,334.6,0.3705,-0.6636
7150,10.0,18.0,24.09,41.97,7474.19,5593.95,1880.24,1.3361,737.0,8.14,16.65,24.31,333.2,0.3855,-0.6681
7151,10.0,18.0,24.51,40.93,7672.4,5822.6,1849.8,1.3177,723.6,8.21,16.62,24.51,337.1,0.406,-0.6588
7152,10.0,17.6,24.41,41.45,8149.26,6131.97,2017.29,1.329,765.1,8.14,16.56,24.51,340.6,0.417,-0.6645
7153,10.0,16.0,24.65,40.61,8283.26,6296.94,1986.31,1.3154,761.5,8.16,16.54,24.41,342.6,0.441,-0.6577
7154,10.0,17.0,24.47,41.05,8852.27,6658.99,2193.28,1.3294,818.4,8.17,16.49,24.65,342.7,0.4475,-0.6647
7155,10.0,17.0,24.22,41.87,9001.39,6756.65,2244.74,1.3322,849.7,8.14,16.43,24.47,340.0,0.4473,-0.6661
7156,10.0,16.0,24.33,41.4,8899.88,6753.68,2146.2,1.3178,835.9,8.19,16.41,24.22,338.4,0.4499,-0.6589
7157,10.0,16.0,24.54,40.9,8921.17,6792.76,2128.41,1.3133,817.1,8.25,16.39,24.33,337.5,0.4557,-0.6567
7158,10.0,16.7,24.45,41.29,9110.27,6879.07,2231.2,1.3243,830.4,8.23,16.33,24.54,338.6,0.4539,-0.6622
7159,10.0,16.0,24.23,41.67,9114.84,6851.16,2263.68,1.3304,845.9,8.18,16.29,24.45,339.5,0.429,-0.6652
7160,10.0,17.0,24.08,42.04,8605.05,6476.02,2129.03,1.3288,820.2,8.23,16.34,24.23,336.2,0.425,-0.6644
7161,10.0,18.2,24.37,41.52,8414.95,6415.32,1999.63,1.3117,789.6,8.31,16.41,24.08,334.6,0.4321,-0.6558
7162,10.0,20.0,24.55,40.89,8597.05,6522.97,2074.08,1.318,788.6,8.32,16.44,24.37,335.5,0.4305,-0.659
7163,10.0,22.0,24.21,41.75,8689.59,6499.39,2190.19,1.337,820.4,8.21,16.44,24.21,335.0,0.4294,-0.6685
7164,10.0,23.1,24.54,41.1,8576.15,6482.51,2093.64,1.323,792.7,8.2,16.52,24.54,327.3,0.428,-0.6615
7165,10.0,26.0,24.19,41.82,8685.11,6462.68,2222.43,1.3439,823.4,8.02,16.49,24.19,331.0,0.4232,-0.6719
7166,10.0,26.0,24.66,40.66,8480.01,6389.57,2090.44,1.3272,780.8,8.09,16.64,24.66,321.4,0.4239,-0.6636
7167,10.0,25.7,24.34,41.52,8598.62,6401.56,2197.06,1.3432,819.5,7.94,16.68,24.34,323.5,0.4262,-0.6716
7168,10.0,26.0,24.76,40.45,8557.39,6436.64,2120.75,1.3295,787.7,7.93,16.74,24.76,322.1,0.4287,-0.6647
7169,10.0,25.0,24.43,41.26,8715.82,6475.0,2240.82,1.3461,828.7,7.79,16.77,24.43,322.7,0.4212,-0.673
7170,10.0,22.7,24.74,40.58,8448.9,6362.75,2086.15,1.3279,790.9,7.82,16.85,24.74,319.4,0.4058,-0.6639
7171,10.0,21.0,24.21,41.84,8253.6,6130.63,2122.97,1.3463,810.0,7.74,16.79,24.21,328.1,0.4349,-0.6731
7172,10.0,19.0,25.08,39.72,8668.85,6568.9,2099.95,1.3197,768.0,7.8,16.7,25.09,331.3,0.4524,-0.6598
7173,10.0,17.3,24.57,41.12,9157.35,6832.8,2324.55,1.3402,833.7,7.55,16.54,24.57,338.3,0.4503,-0.6701
7174,10.0,17.0,24.95,40.04,8980.72,6798.85,2181.88,1.3209,790.3,7.63,16.52,24.95,339.5,0.4678,-0.6605
7175,10.0,16.0,24.72,40.59,9448.64,7063.33,2385.31,1.3377,827.6,7.46,16.36,24.95,344.4,0.4632,-0.6689
7176,10.0,15.2,24.73,40.81,9296.34,6992.76,2303.58,1.3294,810.7,7.4,16.28,24.72,341.5,0.4723,-0.6647
7177,10.0,15.0,24.9,40.17,9439.92,7128.95,2310.97,1.3242,795.1,7.34,16.11,24.73,340.9,0.4535,-0.6621
7178,10.0,15.0,23.87,42.74,9186.64,6842.71,2343.93,1.3425,847.1,7.29,15.95,23.87,342.7,0.458,-0.6713
7179,10.0,14.3,24.63,41.1,9109.2,6909.87,2199.32,1.3183,782.3,7.57,15.97,24.63,334.8,0.4658,-0.6591
7180,10.0,14.0,24.01,42.39,9407.52,7027.94,2379.58,1.3386,833.4,7.43,15.74,24.0,342.6,0.4579,-0.6693
7181,10.0,14.0,24.42,41.36,9118.28,6905.7,2212.58,1.3204,783.5,7.62,15.78,24.41,338.0,0.4666,-0.6602
7182,10.0,13.9,24.15,42.32,9438.46,7037.23,2401.24,1.3412,813.3,7.57,15.67,24.42,342.6,0.4592,-0.6706
7183,10.0,14.0,24.13,42.08,9196.84,6925.12,2271.72,1.328,805.1,7.76,15.7,24.15,343.2,0.4578,-0.664
7184,10.0,13.0,24.51,41.14,9103.09,6903.3,2199.79,1.3187,779.4,7.94,15.82,24.5,343.5,0.4524,-0.6593
7185,10.0,14.2,24.18,42.31,9084.84,6823.99,2260.85,1.3313,804.5,8.05,15.86,24.18,342.2,0.4523,-0.6657
7186,10.0,15.0,24.58,40.96,8975.17,6823.0,2152.17,1.3154,777.3,8.24,15.97,24.58,342.2,0.4426,-0.6577
7187,10.0,17.0,24.1,42.14,8890.24,6676.8,2213.44,1.3315,808.6,8.27,16.01,24.11,342.8,0.4382,-0.6658
7188,10.0,17.1,24.5,41.49,8697.62,6611.23,2086.39,1.3156,775.3,8.41,16.13,24.49,339.0,0.4266,-0.6578
7189,10.0,18.0,24.17,41.95,8556.23,6437.88,2118.35,1.329,789.1,8.48,16.17,24.17,340.6,0.4269,-0.6645
7190,10.0,19.0,24.54,41.03,8464.54,6443.01,2021.52,1.3138,766.8,8.68,16.3,24.54,339.4,0.4268,-0.6569
7191,10.0,18.9,24.21,42.12,8548.95,6442.02,2106.93,1.3271,801.2,8.74,16.32,24.21,340.2,0.4263,-0.6635
7192,10.0,19.0,24.57,40.93,8432.52,6434.66,1997.86,1.3105,774.7,8.95,16.43,24.57,335.9,0.4238,-0.6552
7193,10.0,19.0,24.13,42.03,8487.19,6398.62,2088.57,1.3264,810.3,8.98,16.39,24.13,336.1,0.4149,-0.6632
7194,10.0,17.6,24.41,41.57,8162.59,6263.79,1898.8,1.3031,772.2,9.2,16.46,24.13,329.7,0.4224,-0.6516
7195,10.0,13.0,24.49,41.14,8375.6,6377.84,1997.76,1.3132,777.8,9.36,16.45,24.41,330.7,0.4369,-0.6566
7196,10.0,12.0,24.82,40.32,8618.55,6596.94,2021.61,1.3064,777.8,9.75,16.51,24.82,330.7,0.4376,-0.6532
7197,10.0,12.4,24.5,41.42,8671.67,6607.57,2064.11,1.3124,816.0,9.95,16.57,24.5,321.4,0.4391,-0.6562
7198,10.0,11.0,24.51,41.06,8691.15,6631.26,2059.89,1.3106,821.2,9.96,16.6,24.5,319.7,0.4424,-0.6553
7199,10.0,11.1,24.79,40.57,8664.66,6681.39,1983.27,1.2968,804.5,9.98,16.65,24.51,317.0,0.4579,-0.6484
7200,10.0,11.2,24.71,40.94,9069.15,6915.15,2153.99,1.3115,830.3,9.95,16.54,24.79,319.5,0.4646,-0.6557
7201,10.0,9.0,24.7,40.59,9183.33,7015.73,2167.61,1.309,840.6,9.96,16.52,24.71,317.1,0.4602,-0.6545
7202,10.0,9.0,23.91,42.56,9167.0,6949.51,2217.49,1.3191,900.9,9.94,16.35,23.91,315.2,0.4618,-0.6595
7203,10.0,10.2,24.32,41.89,9067.55,6971.01,2096.53,1.3008,852.9,9.96,16.31,24.32,315.5,0.4786,-0.6504
7204,10.0,9.0,24.18,41.88,9504.14,7225.03,2279.11,1.3154,887.1,9.94,16.19,24.32,317.6,0.521,-0.6577
7205,10.0,8.0,24.53,41.01,10252.35,7862.71,2389.64,1.3039,908.3,9.95,16.04,24.52,315.7,0.5264,-0.652
7206,10.0,10.0,24.39,41.7,10433.56,7943.17,2490.4,1.3135,927.3,9.97,16.0,24.53,309.0,0.5297,-0.6568
7207,10.0,9.0,24.29,41.6,10486.14,7992.0,2494.15,1.3121,946.0,9.95,16.01,24.39,307.7,0.5142,-0.656
7208,10.0,11.0,24.11,42.04,10185.4,7758.09,2427.3,1.3129,939.6,9.96,16.02,24.29,307.0,0.505,-0.6564
7209,10.0,13.4,23.97,42.81,9999.59,7619.99,2379.6,1.3123,935.9,9.93,15.99,24.11,307.6,0.4937,-0.6561
7210,10.0,15.0,24.19,41.84,9658.19,7448.76,2209.44,1.2966,903.2,9.93,16.11,23.97,308.3,0.5009,-0.6483
7211,10.0,16.0,24.14,41.98,9891.02,7559.0,2332.03,1.3085,913.7,9.82,16.02,24.19,311.6,0.5014,-0.6543
7212,10.0,16.2,24.3,41.98,9843.66,7565.03,2278.63,1.3012,906.7,9.82,16.12,24.14,311.2,0.5009,-0.6506
7213,10.0,17.0,24.57,40.89,9792.65,7558.83,2233.83,1.2955,892.0,9.84,16.27,24.3,313.3,0.5014,-0.6478
7214,10.0,18.0,24.38,41.37,9946.42,7567.89,2378.53,1.3143,918.1,9.74,16.3,24.57,314.6,0.5006,-0.6571
7215,10.0,17.4,24.44,41.55,9863.4,7555.92,2307.47,1.3054,917.1,9.69,16.36,24.38,314.4,0.4948,-0.6527
7216,10.0,18.0,24.52,41.01,9738.36,7469.81,2268.55,1.3037,901.0,9.69,16.4,24.44,318.4,0.4851,-0.6518
7217,10.0,17.0,24.42,41.26,9602.95,7323.78,2279.16,1.3112,900.9,9.65,16.45,24.52,318.9,0.4833,-0.6556
7218,10.0,16.0,24.45,41.51,9527.74,7296.44,2231.3,1.3058,899.0,9.69,16.49,24.42,321.0,0.4776,-0.6529
7219,10.0,16.0,24.55,40.95,9392.06,7211.02,2181.03,1.3025,886.1,9.79,16.57,24.45,322.4,0.4631,-0.6512
7220,10.0,16.0,24.49,41.09,9141.56,6992.42,2149.13,1.3074,880.1,9.85,16.7,24.55,320.3,0.442,-0.6537
7221,10.0,14.7,24.21,42.15,8795.85,6675.92,2119.93,1.3175,877.4,9.84,16.75,24.49,318.7,0.4427,-0.6588
7222,10.0,14.0,24.49,41.09,8669.69,6686.28,1983.41,1.2966,847.8,9.91,16.76,24.21,320.2,0.4399,-0.6483
7223,10.0,14.0,24.77,40.41,8598.66,6644.84,1953.81,1.294,822.0,9.95,16.85,24.49,320.3,0.4374,-0.647
7224,10.0,13.4,24.43,41.66,8671.1,6608.6,2062.5,1.3121,853.3,9.89,16.83,24.43,322.3,0.4428,-0.656
7225,10.0,13.0,24.65,40.69,8691.97,6689.83,2002.14,1.2993,839.0,9.91,16.84,24.43,323.0,0.4482,-0.6496
7226,10.0,13.0,24.22,41.75,8893.4,6771.05,2122.35,1.3134,886.2,9.91,16.74,24.23,320.4,0.4514,-0.6567
7227,10.0,12.9,24.01,42.67,8960.37,6817.67,2142.71,1.3143,900.9,9.89,16.59,24.22,317.3,0.4456,-0.6571
7228,10.0,12.0,23.93,42.48,8815.95,6729.01,2086.93,1.3101,886.9,9.9,16.5,24.01,315.0,0.4428,-0.6551
7229,10.0,13.0,24.0,42.31,8713.06,6685.78,2027.28,1.3032,862.9,9.92,16.41,23.93,313.9,0.4443,-0.6516
7230,10.0,13.2,23.89,42.97,8798.79,6706.84,2091.95,1.3119,864.2,9.89,16.28,24.0,313.9,0.4516,-0.656
7231,10.0,13.0,24.13,41.97,8839.08,6815.83,2023.24,1.2968,847.3,9.91,16.25,23.89,314.0,0.4565,-0.6484
7232,10.0,13.0,24.02,42.27,9036.81,6889.74,2147.06,1.3116,858.8,9.87,16.15,24.13,314.6,0.4476,-0.6558
7233,10.0,13.7,23.79,43.3,8887.51,6755.02,2132.49,1.3157,867.9,9.89,16.16,24.02,312.4,0.4468,-0.6578
7234,10.0,14.0,23.98,42.38,8755.31,6742.38,2012.92,1.2985,847.3,9.9,16.18,23.79,312.3,0.4387,-0.6493
7235,10.0,16.0,23.71,43.06,8722.57,6621.23,2101.34,1.3174,851.7,9.86,16.09,23.98,312.3,0.4521,-0.6587
7236,10.0,17.1,23.92,42.92,8861.79,6822.23,2039.56,1.299,848.5,9.82,16.04,23.71,312.3,0.4619,-0.6495
7237,10.0,17.0,24.22,41.77,9032.05,6968.75,2063.3,1.2961,834.4,9.8,16.03,23.92,314.0,0.4528,-0.648
7238,10.0,17.0,23.89,42.6,8967.81,6831.81,2135.99,1.3127,853.0,9.74,16.04,23.89,313.8,0.4521,-0.6563
7239,10.0,17.9,23.88,42.99,8925.51,6822.04,2103.47,1.3083,849.1,9.71,16.0,23.89,313.2,0.4519,-0.6542
7240,10.0,17.0,24.06,42.17,8870.51,6817.98,2052.53,1.301,830.8,9.72,16.01,23.88,314.4,0.4515,-0.6505
7241,10.0,17.0,24.03,42.24,8907.01,6812.43,2094.57,1.3075,833.8,9.74,16.02,24.06,315.0,0.4497,-0.6537
7242,10.0,17.1,23.91,42.92,8900.98,6784.2,2116.78,1.312,844.4,9.72,16.03,24.03,314.4,0.4434,-0.656
7243,10.0,15.0,24.02,42.26,8714.14,6689.76,2024.38,1.3026,825.7,9.77,16.08,23.91,314.7,0.4445,-0.6513
7244,10.0,15.0,24.12,42.01,8746.35,6707.81,2038.54,1.3039,820.7,9.83,16.11,24.02,315.5,0.4462,-0.652
7245,10.0,15.7,24.37,41.85,8731.87,6732.77,1999.1,1.2969,812.6,9.9,16.25,24.12,315.7,0.4535,-0.6485
7246,10.0,14.0,24.56,40.93,8897.68,6844.21,2053.48,1.3,818.7,9.9,16.36,24.37,319.6,0.4713,-0.65
7247,10.0,14.0,24.63,40.76,9256.86,7114.56,2142.3,1.3011,853.5,9.91,16.46,24.56,321.6,0.4766,-0.6506
7248,10.0,14.7,24.43,41.74,9446.13,7195.14,2250.99,1.3128,892.1,9.84,16.52,24.63,318.7,0.4705,-0.6564
7249,10.0,14.0,24.46,41.17,9254.87,7104.01,2150.86,1.3028,884.2,9.85,16.59,24.43,319.2,0.4683,-0.6514
7250,10.0,14.0,23.87,42.66,9319.87,7071.82,2248.05,1.3179,934.9,9.77,16.45,23.87,317.0,0.4652,-0.6589
7251,10.0,14.9,24.01,42.83,9130.11,7023.36,2106.75,1.3,907.0,9.86,16.42,23.87,311.9,0.4528,-0.65
7252,10.0,14.0,23.97,42.4,8938.05,6835.95,2102.1,1.3075,879.4,9.87,16.35,24.01,312.1,0.4411,-0.6538
7253,10.0,14.0,23.66,43.21,8743.2,6659.09,2084.1,1.313,881.4,9.85,16.25,23.66,311.8,0.4372,-0.6565
7254,10.0,14.7,23.75,43.51,8597.59,6599.15,1998.44,1.3028,855.1,9.89,16.19,23.66,310.3,0.4356,-0.6514
7255,10.0,14.0,23.89,42.6,8556.52,6573.37,1983.15,1.3017,827.3,9.89,16.11,23.75,311.7,0.4438,-0.6508
7256,10.0,14.0,23.83,42.76,8777.34,6697.19,2080.15,1.3106,837.9,9.86,16.0,23.89,313.0,0.4356,-0.6553
7257,10.0,14.2,23.74,43.65,8623.36,6571.89,2051.47,1.3122,834.3,9.88,16.02,23.83,311.2,0.4316,-0.6561
7258,10.0,16.0,24.07,42.13,8468.54,6511.14,1957.4,1.3006,800.0,9.93,16.1,24.07,312.8,0.4173,-0.6503
7259,10.0,17.0,23.51,43.58,8307.57,6296.99,2010.58,1.3193,827.7,9.87,16.05,23.52,312.2,0.4235,-0.6596
7260,10.0,16.4,23.91,43.24,8314.3,6390.49,1923.81,1.301,793.2,9.87,16.01,23.91,310.6,0.4119,-0.6505
7261,10.0,18.0,23.76,42.93,8164.1,6214.17,1949.93,1.3138,786.3,9.89,16.01,23.91,313.1,0.4095,-0.6569
7262,10.0,17.0,23.58,43.39,8131.71,6178.49,1953.21,1.3161,795.4,9.85,15.97,23.76,312.0,0.4057,-0.6581
7263,10.0,17.0,23.71,43.68,7979.8,6120.4,1859.4,1.3038,775.6,9.89,15.98,23.58,311.2,0.4107,-0.6519
7264,10.0,17.0,24.13,41.99,8062.59,6195.75,1866.84,1.3013,746.5,9.91,15.99,24.12,313.5,0.4044,-0.6507
7265,10.0,17.0,23.67,43.14,8044.76,6101.61,1943.15,1.3185,783.4,9.89,16.04,23.68,314.3,0.4007,-0.6592
7266,10.0,16.0,24.04,42.85,7871.48,6045.83,1825.65,1.302,749.5,9.94,16.13,24.04,312.3,0.4092,-0.651
7267,10.0,15.0,24.23,41.72,8041.35,6174.75,1866.6,1.3023,753.9,9.93,16.2,24.04,317.2,0.4041,-0.6511
7268,10.0,15.0,24.19,41.8,7988.14,6099.4,1888.73,1.3097,761.6,9.95,16.35,24.23,317.0,0.4118,-0.6548
7269,10.0,14.2,24.29,42.3,8114.14,6216.57,1897.58,1.3052,776.2,9.95,16.44,24.19,318.5,0.3919,-0.6526
7270,10.0,14.0,24.25,41.66,7752.94,5916.57,1836.37,1.3104,755.1,9.96,16.57,24.29,317.5,0.3842,-0.6552
7271,10.0,14.0,24.21,41.74,7603.55,5801.8,1801.76,1.3106,755.4,9.96,16.69,24.25,318.9,0.3926,-0.6553
7272,10.0,13.4,24.5,41.79,7696.0,5925.66,1770.34,1.2988,752.8,9.96,16.79,24.21,320.9,0.3995,-0.6494
7273,10.0,13.0,24.72,40.5,7849.95,6031.78,1818.17,1.3014,750.2,9.96,16.84,24.5,322.3,0.3993,-0.6507
7274,10.0,12.0,23.99,42.29,7955.29,6028.23,1927.06,1.3197,819.0,9.94,16.78,23.99,320.6,0.4118,-0.6598
7275,10.0,12.9,24.38,42.06,8089.19,6216.98,1872.21,1.3011,797.1,9.96,16.74,24.38,318.0,0.4043,-0.6506
7276,10.0,12.0,23.92,42.48,8046.26,6102.96,1943.3,1.3184,821.4,9.95,16.64,23.92,318.1,0.4093,-0.6592
7277,10.0,12.0,24.25,41.64,8049.31,6177.78,1871.53,1.3029,792.4,9.96,16.61,24.25,316.0,0.416,-0.6515
7278,10.0,11.6,24.02,43.0,8279.63,6279.01,2000.62,1.3186,820.5,9.95,16.51,24.25,318.2,0.4126,-0.6593
7279,10.0,11.0,24.01,42.22,8160.69,6226.04,1934.65,1.3107,807.5,9.96,16.46,24.02,315.9,0.4074,-0.6554
7280,10.0,10.0,24.12,41.95,8023.98,6146.7,1877.28,1.3054,786.2,9.97,16.46,24.01,315.0,0.4173,-0.6527
7281,10.0,12.9,24.25,42.43,8218.05,6296.02,1922.04,1.3053,783.4,9.96,16.37,24.12,317.8,0.4244,-0.6526
7282,10.0,15.0,24.25,41.62,8378.56,6403.33,1975.24,1.3085,793.9,9.96,16.34,24.25,318.1,0.424,-0.6542
7283,10.0,16.0,24.07,42.06,8413.51,6396.5,2017.01,1.3153,816.8,9.95,16.39,24.25,316.1,0.3958,-0.6577
7284,10.0,16.5,23.7,43.82,7860.67,5971.47,1889.2,1.3164,810.6,9.95,16.48,23.7,311.9,0.4035,-0.6582
7285,10.0,18.0,24.33,41.41,7918.59,6088.13,1830.45,1.3007,760.2,9.95,16.47,24.33,313.3,0.422,-0.6503
7286,10.0,18.0,24.16,41.81,8373.05,6367.74,2005.31,1.3149,808.9,9.9,16.44,24.33,318.3,0.4148,-0.6575
7287,10.0,17.4,24.03,42.84,8217.85,6258.74,1959.11,1.313,815.4,9.91,16.51,24.16,314.8,0.4149,-0.6565
7288,10.0,17.0,24.26,41.56,8141.49,6261.13,1880.36,1.3003,793.2,9.93,16.52,24.03,315.8,0.4138,-0.6502
7289,10.0,16.0,24.41,41.19,8133.62,6243.86,1889.76,1.3027,784.6,9.94,16.61,24.26,315.7,0.4143,-0.6513
7290,10.0,15.5,24.33,42.07,8204.3,6252.26,1952.04,1.3122,799.7,9.94,16.67,24.41,317.9,0.4081,-0.6561
7291,10.0,13.6,24.35,41.51,8059.82,6159.97,1899.84,1.3084,791.2,9.96,16.72,24.33,317.5,0.4088,-0.6542
7292,10.0,13.4,24.42,41.34,8063.3,6170.84,1892.45,1.3067,789.7,9.97,16.76,24.35,318.9,0.4146,-0.6533
7293,10.0,13.2,24.56,41.15,8159.12,6259.19,1899.93,1.3035,789.7,9.97,16.8,24.42,319.8,0.4144,-0.6518
7294,10.0,12.1,24.56,40.97,8189.92,6256.56,1933.36,1.309,792.9,9.97,16.83,24.56,319.5,0.4275,-0.6545
7295,10.0,11.1,24.66,40.72,8420.2,6453.59,1966.6,1.3047,803.9,9.97,16.8,24.56,319.8,0.4134,-0.6524
7296,10.0,10.5,24.52,41.15,8202.05,6241.61,1960.44,1.3141,795.5,9.97,16.83,24.66,317.4,0.4184,-0.657
7297,11.0,9.4,24.63,40.71,8241.78,6317.26,1924.51,1.3046,788.0,9.97,16.78,24.52,318.3,0.4177,-0.6523
7298,11.0,9.2,23.9,42.52,8331.3,6305.81,2025.49,1.3212,842.6,9.92,16.57,23.9,332.0,0.4011,-0.6606
7299,11.0,9.4,24.17,41.93,7870.92,6053.12,1817.8,1.3003,791.9,9.97,16.68,23.9,332.5,0.4101,-0.6502
7300,11.0,9.3,24.45,41.15,8049.07,6189.45,1859.62,1.3004,781.6,9.97,16.69,24.17,337.1,0.401,-0.6502
7301,11.0,9.0,24.23,41.67,7988.84,6052.84,1936.0,1.3198,794.3,9.97,16.77,24.45,336.4,0.3926,-0.6599
7302,11.0,10.2,24.09,42.12,7797.41,5926.38,1871.03,1.3157,799.6,9.98,16.83,24.23,334.6,0.4107,-0.6579
7303,11.0,10.1,24.43,41.11,8073.86,6199.87,1873.98,1.3023,796.6,9.96,16.8,24.42,337.0,0.4176,-0.6511
7304,11.0,8.0,24.31,41.4,8305.69,6304.82,2000.88,1.3174,819.3,9.95,16.77,24.43,336.5,0.4237,-0.6587
7305,11.0,12.8,24.53,41.22,8301.07,6396.69,1904.38,1.2977,812.4,9.98,16.81,24.31,333.3,0.4307,-0.6489
7306,11.0,14.0,24.39,41.19,8532.95,6503.08,2029.88,1.3121,835.7,9.91,16.77,24.53,337.2,0.4382,-0.6561
7307,11.0,18.0,24.28,41.48,8665.98,6614.68,2051.3,1.3101,862.2,9.89,16.76,24.39,337.8,0.4397,-0.6551
7308,11.0,18.8,24.13,42.2,8719.04,6638.32,2080.72,1.3134,880.1,9.83,16.73,24.28,335.2,0.4368,-0.6567
7309,11.0,21.0,24.14,41.82,8609.6,6593.01,2016.6,1.3059,868.4,9.79,16.69,24.13,335.8,0.4362,-0.6529
7310,11.0,23.0,24.07,41.99,8621.3,6584.2,2037.09,1.3094,866.4,9.74,16.62,24.14,334.2,0.4289,-0.6547
7311,11.0,22.0,23.87,42.76,8538.98,6472.61,2066.37,1.3192,861.7,9.63,16.5,24.07,333.4,0.4246,-0.6596
7312,11.0,22.0,23.99,42.19,8350.59,6407.38,1943.21,1.3033,832.8,9.69,16.44,23.87,335.7,0.4283,-0.6516
7313,11.0,21.0,24.1,41.91,8425.69,6462.06,1963.63,1.3039,822.0,9.71,16.39,23.99,335.0,0.4297,-0.6519
7314,11.0,19.7,24.08,42.2,8492.9,6483.01,2009.89,1.31,822.3,9.7,16.35,24.1,335.5,0.4288,-0.655
7315,11.0,17.0,24.1,41.92,8467.66,6468.98,1998.69,1.309,817.8,9.7,16.34,24.08,336.9,0.4268,-0.6545
7316,11.0,14.0,24.24,41.56,8411.67,6438.68,1972.99,1.3064,806.1,9.78,16.41,24.1,336.5,0.436,-0.6532
7317,11.0,14.3,24.72,40.64,8535.17,6578.46,1956.71,1.2974,791.5,9.93,16.57,24.72,336.3,0.4231,-0.6487
7318,11.0,12.0,24.27,41.47,8430.03,6385.79,2044.24,1.3201,820.1,9.88,16.64,24.28,334.6,0.4224,-0.6601
7319,11.0,12.0,24.7,40.44,8279.08,6375.57,1903.51,1.2986,793.0,9.96,16.82,24.69,335.0,0.4256,-0.6493
7320,11.0,12.8,24.65,40.81,8413.41,6425.16,1988.25,1.3094,806.7,9.93,16.84,24.7,335.1,0.4343,-0.6547
7321,11.0,10.0,24.74,40.33,8561.18,6556.71,2004.48,1.3057,813.0,9.91,16.84,24.65,335.7,0.4606,-0.6529
7322,11.0,11.0,24.5,40.92,9157.26,6954.52,2202.74,1.3167,874.0,9.92,16.7,24.74,337.0,0.4578,-0.6584
7323,11.0,12.2,24.2,41.84,9112.75,6910.76,2201.99,1.3186,901.8,9.92,16.69,24.5,333.9,0.4649,-0.6593
7324,11.0,9.0,24.31,41.39,9166.65,7017.5,2149.15,1.3063,903.1,9.92,16.69,24.2,334.6,0.4623,-0.6531
7325,11.0,10.0,24.68,40.47,9070.05,6978.08,2091.96,1.2998,866.7,9.96,16.79,24.68,332.4,0.466,-0.6499
7326,11.0,11.1,24.38,41.41,9279.02,7035.79,2243.23,1.3188,895.7,9.92,16.68,24.68,331.8,0.4469,-0.6594
7327,11.0,13.1,24.11,41.89,8881.33,6745.78,2135.55,1.3166,894.3,9.92,16.71,24.38,329.7,0.4241,-0.6583
7328,11.0,10.0,23.82,42.61,8473.58,6401.78,2071.8,1.3236,880.3,9.88,16.69,24.11,330.7,0.4151,-0.6618
7329,11.0,13.1,24.23,41.85,8135.39,6265.41,1869.98,1.2985,826.1,9.96,16.79,24.23,329.7,0.4194,-0.6492
7330,11.0,17.0,24.14,41.81,8288.52,6331.5,1957.02,1.3091,837.2,9.9,16.73,24.23,336.5,0.416,-0.6545
7331,11.0,19.0,23.92,42.36,8259.68,6279.98,1979.69,1.3152,852.2,9.87,16.7,24.14,332.9,0.4129,-0.6576
7332,11.0,20.4,23.88,42.71,8156.55,6232.55,1924.0,1.3087,844.8,9.83,16.64,23.92,330.9,0.4121,-0.6544
7333,11.0,23.0,23.95,42.28,8110.38,6219.2,1891.18,1.3041,826.2,9.81,16.57,23.88,331.1,0.4123,-0.652
7334,11.0,24.0,23.84,42.58,8167.59,6222.54,1945.05,1.3126,827.6,9.72,16.46,23.95,329.9,0.4087,-0.6563
7335,11.0,23.1,23.66,43.17,8121.05,6166.25,1954.8,1.317,824.5,9.61,16.33,23.84,330.6,0.4044,-0.6585
7336,11.0,24.0,23.68,42.97,7982.86,6100.25,1882.61,1.3086,802.8,9.64,16.23,23.66,331.1,0.3967,-0.6543
7337,11.0,23.0,23.68,42.98,7839.34,5984.37,1854.96,1.31,781.3,9.64,16.17,23.68,329.5,0.3907,-0.655
7338,11.0,21.5,23.64,43.24,7735.54,5893.09,1842.45,1.3126,765.0,9.62,16.09,23.68,329.4,0.4032,-0.6563
7339,11.0,17.0,24.03,42.08,7923.26,6080.78,1842.48,1.303,744.8,9.68,16.03,24.03,332.5,0.3995,-0.6515
7340,11.0,15.0,23.86,42.52,7933.0,6024.47,1908.53,1.3168,758.5,9.76,16.07,24.03,333.2,0.401,-0.6584
7341,11.0,15.3,24.05,42.25,7872.15,6047.37,1824.78,1.3017,754.0,9.88,16.19,23.86,333.0,0.4231,-0.6509
7342,11.0,13.0,24.55,40.8,8290.47,6380.75,1909.72,1.2993,758.2,9.9,16.3,24.54,335.7,0.428,-0.6496
7343,11.0,13.0,24.3,41.42,8503.52,6456.53,2046.98,1.317,798.4,9.9,16.37,24.55,337.6,0.4566,-0.6585
7344,11.0,13.2,24.56,41.02,8942.61,6888.42,2054.19,1.2982,827.2,9.91,16.4,24.3,339.7,0.4724,-0.6491
7345,11.0,11.0,24.97,39.79,9270.16,7126.64,2143.52,1.3008,828.6,9.93,16.54,24.96,338.7,0.4717,-0.6504
7346,11.0,11.0,24.24,41.57,9375.89,7118.14,2257.74,1.3172,899.5,9.9,16.48,24.23,329.3,0.4674,-0.6586
7347,11.0,12.5,24.29,41.7,9198.97,7052.09,2146.88,1.3044,891.9,9.92,16.54,24.24,333.0,0.4542,-0.6522
7348,11.0,11.0,24.16,41.75,9002.09,6854.51,2147.58,1.3133,889.3,9.91,16.61,24.29,333.7,0.4492,-0.6567
7349,11.0,11.0,24.28,41.47,8835.92,6779.25,2056.67,1.3034,873.5,9.94,16.67,24.16,333.4,0.4495,-0.6517
7350,11.0,11.9,24.38,41.51,8839.99,6784.15,2055.84,1.303,866.3,9.94,16.7,24.28,334.1,0.4452,-0.6515
7351,11.0,10.0,24.31,41.37,8812.54,6720.31,2092.23,1.3113,868.6,9.92,16.73,24.38,334.4,0.4535,-0.6557
7352,11.0,11.0,24.52,40.86,8895.42,6846.04,2049.38,1.2994,863.0,9.95,16.75,24.31,333.9,0.4642,-0.6497
7353,11.0,14.8,24.6,41.06,9121.61,7007.2,2114.41,1.3017,873.7,9.93,16.74,24.52,335.1,0.47,-0.6509
7354,11.0,17.0,24.41,41.14,9304.67,7094.51,2210.16,1.3115,900.6,9.84,16.69,24.6,335.8,0.4542,-0.6558
7355,11.0,20.0,23.86,42.53,9028.23,6855.91,2172.31,1.3169,927.6,9.72,16.61,23.86,330.9,0.4434,-0.6584
7356,11.0,19.9,23.88,42.95,8731.55,6691.54,2040.01,1.3049,892.6,9.73,16.53,23.86,328.7,0.4454,-0.6524
7357,11.0,21.0,23.89,42.46,8787.27,6721.81,2065.45,1.3073,880.8,9.67,16.4,23.88,331.2,0.4389,-0.6536
7358,11.0,20.0,23.73,42.86,8703.87,6622.17,2081.7,1.3144,872.7,9.62,16.29,23.89,330.5,0.4278,-0.6572
7359,11.0,17.1,23.61,43.69,8474.47,6453.62,2020.85,1.3131,852.6,9.62,16.19,23.73,329.4,0.426,-0.6566
7360,11.0,18.0,23.96,42.29,8361.57,6425.91,1935.66,1.3012,807.2,9.72,16.15,23.95,332.4,0.4233,-0.6506
7361,11.0,17.0,23.83,42.62,8384.54,6384.55,1999.99,1.3133,813.6,9.76,16.13,23.96,331.6,0.4234,-0.6566
7362,11.0,16.4,23.9,43.01,8335.19,6385.24,1949.94,1.3054,805.7,9.79,16.13,23.83,331.3,0.4265,-0.6527
7363,11.0,16.0,24.2,41.67,8348.78,6432.73,1916.05,1.2979,786.3,9.82,16.18,23.9,333.1,0.4269,-0.6489
7364,11.0,16.0,24.25,41.55,8409.47,6439.21,1970.26,1.306,793.1,9.86,16.29,24.2,333.2,0.4544,-0.653
7365,11.0,14.8,24.48,41.67,8916.87,6855.05,2061.82,1.3008,821.8,9.86,16.31,24.25,337.4,0.4495,-0.6504
7366,11.0,14.0,24.6,40.7,8841.42,6780.13,2061.29,1.304,816.6,9.91,16.46,24.48,334.7,0.4301,-0.652
7367,11.0,12.0,24.35,41.29,8555.83,6489.46,2066.37,1.3184,822.6,9.93,16.62,24.6,331.8,0.4505,-0.6592
7368,11.0,11.6,24.77,41.05,8852.53,6803.09,2049.44,1.3013,822.0,9.95,16.66,24.77,335.2,0.4523,-0.6506
7369,11.0,11.0,24.68,40.48,8964.46,6830.45,2134.01,1.3124,838.8,9.95,16.7,24.77,328.6,0.4285,-0.6562
7370,11.0,11.0,23.87,42.49,8551.97,6471.75,2080.22,1.3214,884.1,9.94,16.69,23.87,328.7,0.4215,-0.6607
7371,11.0,9.5,24.3,42.24,8256.99,6365.87,1891.12,1.2971,830.6,9.97,16.79,24.3,329.2,0.4248,-0.6485
7372,11.0,10.0,24.36,41.26,8377.48,6417.22,1960.26,1.3055,829.0,9.97,16.77,24.3,331.8,0.4063,-0.6527
7373,11.0,9.0,24.16,41.76,8021.84,6137.24,1884.61,1.3071,822.9,9.98,16.85,24.36,329.8,0.4119,-0.6535
7374,11.0,8.2,24.35,42.12,7828.02,6222.84,1605.18,1.2579,811.6,9.98,16.84,24.16,332.1,0.4078,-0.629
7375,11.0,8.0,24.44,41.04,7791.5,6160.81,1630.69,1.2647,800.8,9.98,16.9,24.35,330.3,0.4027,-0.6323
7376,11.0,9.0,24.34,41.3,7819.74,6083.57,1736.17,1.2854,805.1,9.98,16.93,24.44,331.4,0.3957,-0.6427
7377,11.0,9.9,24.32,42.26,7664.22,5978.87,1685.35,1.2819,800.2,9.98,17.0,24.34,331.7,0.4038,-0.6409
7378,11.0,11.0,24.55,40.76,7818.88,6101.89,1716.99,1.2814,797.6,9.98,17.05,24.32,331.4,0.3947,-0.6407
7379,11.0,13.0,24.48,40.93,7802.27,5964.15,1838.12,1.3082,803.0,9.98,17.2,24.55,331.6,0.369,-0.6541
7380,11.0,13.7,24.16,42.63,7356.09,5578.1,1777.99,1.3187,808.5,9.98,17.39,24.16,329.1,0.3678,-0.6594
7381,11.0,15.0,24.47,40.93,7258.43,5561.11,1697.32,1.3052,782.3,9.97,17.5,24.47,328.6,0.3693,-0.6526
7382,11.0,15.0,24.36,41.2,7354.39,5584.45,1769.94,1.3169,812.5,9.96,17.62,24.47,332.3,0.3585,-0.6585
7383,11.0,15.3,24.37,41.96,7117.49,5422.6,1694.9,1.3126,808.6,9.97,17.79,24.36,329.8,0.3527,-0.6563
7384,11.0,15.0,24.43,41.01,6995.47,5336.05,1659.42,1.311,803.2,9.97,17.92,24.37,327.7,0.3476,-0.6555
7385,11.0,15.0,24.46,40.93,6899.27,5259.68,1639.59,1.3117,806.0,9.98,18.06,24.43,327.7,0.3465,-0.6559
7386,11.0,13.5,24.5,41.59,6879.56,5244.45,1635.11,1.3118,813.0,9.98,18.17,24.46,328.1,0.3448,-0.6559
7387,11.0,9.1,24.57,40.66,6794.57,5219.23,1575.33,1.3018,807.6,9.98,18.24,24.5,321.7,0.3388,-0.6509
7388,11.0,10.0,24.45,40.96,6727.76,5129.4,1598.36,1.3116,806.6,9.98,18.21,24.57,314.8,0.3501,-0.6558
7389,11.0,9.0,24.49,41.6,6820.22,5300.38,1519.84,1.2867,811.3,9.98,18.09,24.45,317.0,0.3639,-0.6434
7390,11.0,9.0,24.69,40.36,7058.34,5507.51,1550.82,1.2816,800.1,9.98,17.94,24.49,314.9,0.3493,-0.6408
7391,11.0,7.0,24.29,41.34,6792.77,5286.16,1506.61,1.285,811.1,9.98,17.9,24.29,314.5,0.3649,-0.6425
7392,11.0,9.1,24.84,40.73,7009.43,5518.96,1490.47,1.2701,764.9,9.98,17.77,24.84,315.2,0.3743,-0.635
7393,11.0,7.0,24.38,41.09,7256.2,5658.64,1597.56,1.2823,820.6,9.96,17.63,24.39,315.4,0.3828,-0.6412
7394,11.0,7.0,24.21,41.52,7385.28,5786.53,1598.75,1.2763,837.1,9.98,17.43,24.38,324.0,0.3947,-0.6381
7395,11.0,7.8,24.44,41.67,7503.55,5964.61,1538.94,1.258,820.7,9.99,17.32,24.21,328.5,0.3972,-0.629
7396,11.0,6.0,24.48,40.84,7526.95,6001.38,1525.57,1.2542,816.0,9.98,17.27,24.44,327.6,0.391,-0.6271
7397,11.0,6.0,24.26,41.38,7447.34,5906.59,1540.74,1.2609,822.9,9.99,17.23,24.48,325.4,0.378,-0.6304
7398,11.0,7.3,24.14,42.38,7186.06,5710.0,1476.06,1.2585,802.5,9.99,17.17,24.26,324.1,0.3761,-0.6293
7399,11.0,8.2,24.22,41.46,7163.58,5681.66,1481.92,1.2608,780.3,9.98,17.09,24.14,325.5,0.3755,-0.6304
7400,11.0,8.2,24.31,41.24,7146.2,5672.19,1474.01,1.2599,770.8,9.98,17.1,24.22,331.1,0.3677,-0.6299
7401,11.0,9.5,24.29,42.0,7162.49,5554.18,1608.31,1.2896,768.0,9.99,17.21,24.31,330.7,0.3712,-0.6448
7402,11.0,12.0,24.35,41.15,7336.0,5608.24,1727.77,1.3081,775.6,9.98,17.26,24.29,329.3,0.3892,-0.654
7403,11.0,14.0,24.46,40.88,7680.7,5879.34,1801.36,1.3064,801.3,9.96,17.26,24.35,336.0,0.3891,-0.6532
7404,11.0,14.5,24.52,41.38,7684.72,5878.14,1806.58,1.3073,810.2,9.96,17.4,24.46,334.2,0.3893,-0.6537
7405,11.0,17.0,24.53,40.68,7694.05,5882.96,1811.08,1.3079,819.3,9.96,17.49,24.52,332.7,0.3893,-0.6539
7406,11.0,17.0,24.34,41.15,7748.15,5882.89,1865.27,1.3171,845.3,9.92,17.51,24.53,332.2,0.3787,-0.6585
7407,11.0,16.3,24.2,42.03,7533.31,5723.85,1809.46,1.3161,842.8,9.92,17.54,24.34,331.3,0.3686,-0.6581
7408,11.0,18.0,24.29,41.27,7273.13,5570.98,1702.15,1.3055,814.0,9.93,17.58,24.2,330.0,0.3361,-0.6528
7409,11.0,17.0,23.88,42.3,6716.89,5080.51,1636.38,1.3221,796.9,9.91,17.63,23.88,327.9,0.3275,-0.661
7410,11.0,14.4,24.08,42.3,6465.47,4951.23,1514.24,1.3058,748.4,9.93,17.59,23.88,326.4,0.3154,-0.6529
7411,11.0,14.0,24.01,41.96,6281.33,4766.85,1514.48,1.3177,730.8,9.94,17.61,24.08,328.0,0.3213,-0.6589
7412,11.0,13.0,24.0,41.99,6389.85,4857.41,1532.43,1.3155,744.7,9.94,17.6,24.01,331.7,0.3464,-0.6577
7413,11.0,11.8,24.53,41.16,6814.49,5235.76,1578.73,1.3015,744.4,9.96,17.63,24.52,334.1,0.3535,-0.6508
7414,11.0,12.0,24.45,40.86,7028.08,5344.18,1683.9,1.3151,781.9,9.97,17.75,24.53,330.5,0.3654,-0.6575
7415,11.0,10.0,24.65,40.38,7202.64,5524.72,1677.92,1.3037,797.9,9.97,17.86,24.45,330.8,0.3613,-0.6519
7416,11.0,11.4,24.73,40.64,7136.84,5463.8,1673.04,1.3062,798.6,9.98,18.02,24.65,323.5,0.3743,-0.6531
7417,11.0,10.0,24.7,40.24,7425.48,5661.39,1764.08,1.3116,825.6,9.96,17.98,24.73,323.1,0.3719,-0.6558
7418,11.0,10.0,24.16,41.58,7446.26,5625.42,1820.85,1.3237,876.6,9.95,17.87,24.16,326.4,0.3691,-0.6618
7419,11.0,10.8,24.23,41.78,7294.08,5581.94,1712.14,1.3067,843.4,9.97,17.75,24.16,324.8,0.3734,-0.6534
7420,11.0,10.0,24.24,41.36,7401.58,5645.4,1756.18,1.3111,832.6,9.96,17.6,24.23,327.9,0.3648,-0.6555
7421,11.0,8.0,24.1,41.71,7281.78,5514.75,1767.03,1.3204,824.7,9.96,17.55,24.24,327.8,0.3628,-0.6602
7422,11.0,9.8,24.28,41.63,7144.87,5484.04,1660.83,1.3028,797.1,9.98,17.54,24.1,325.8,0.3583,-0.6514
7423,11.0,8.0,24.06,41.8,7165.47,5415.94,1749.52,1.323,804.3,9.96,17.46,24.28,327.8,0.354,-0.6615
7424,11.0,9.0,24.12,41.65,7007.41,5350.33,1657.09,1.3097,786.2,9.98,17.45,24.06,326.5,0.3692,-0.6549
7425,11.0,12.4,24.39,41.39,7240.42,5579.05,1661.37,1.2978,782.2,9.97,17.4,24.12,330.5,0.3966,-0.6489
7426,11.0,11.8,24.46,40.81,7842.74,5993.14,1849.59,1.3086,817.1,9.93,17.27,24.39,336.9,0.3826,-0.6543
7427,11.0,18.0,24.37,41.03,7572.25,5780.13,1792.12,1.31,814.1,9.97,17.41,24.46,332.2,0.3796,-0.655
7428,11.0,18.3,23.99,42.37,7557.29,5736.29,1821.0,1.3175,849.7,9.89,17.36,23.99,332.9,0.3726,-0.6587
7429,11.0,21.0,24.26,41.31,7303.19,5629.35,1673.83,1.2973,798.1,9.9,17.34,23.99,331.5,0.3706,-0.6487
7430,11.0,22.0,24.16,41.54,7352.48,5600.08,1752.39,1.3129,798.8,9.86,17.29,24.26,331.1,0.3606,-0.6565
7431,11.0,21.2,23.95,42.35,7196.21,5447.47,1748.73,1.321,794.0,9.81,17.22,24.16,331.7,0.3534,-0.6605
7432,11.0,21.0,24.13,41.62,6961.24,5338.44,1622.81,1.304,757.0,9.86,17.21,23.95,332.2,0.3598,-0.652
7433,11.0,20.0,24.29,41.22,7078.51,5435.75,1642.76,1.3022,750.6,9.87,17.19,24.13,332.2,0.3713,-0.6511
7434,11.0,18.9,24.13,41.89,7378.47,5608.27,1770.2,1.3156,786.4,9.82,17.14,24.29,333.6,0.3749,-0.6578
7435,11.0,17.0,24.22,41.41,7391.32,5663.09,1728.23,1.3052,782.3,9.83,17.12,24.13,335.5,0.3751,-0.6526
7436,11.0,13.0,24.18,41.49,7441.71,5665.58,1776.14,1.3135,785.0,9.85,17.11,24.22,334.7,0.3832,-0.6567
7437,11.0,13.1,24.49,41.04,7543.62,5787.65,1755.97,1.3034,779.9,9.94,17.21,24.48,335.0,0.3906,-0.6517
7438,11.0,12.0,24.61,40.44,7690.06,5900.22,1789.85,1.3034,791.0,9.96,17.3,24.49,335.7,0.3922,-0.6517
7439,11.0,12.0,24.6,40.47,7759.37,5926.21,1833.16,1.3093,806.2,9.95,17.39,24.61,335.4,0.3895,-0.6547
7440,11.0,13.0,24.63,40.7,7693.28,5885.15,1808.13,1.3072,810.2,9.96,17.52,24.6,333.4,0.3809,-0.6536
7441,11.0,11.0,24.62,40.41,7539.54,5757.15,1782.39,1.3096,810.7,9.96,17.66,24.63,329.8,0.3776,-0.6548
7442,11.0,11.0,24.07,41.78,7549.6,5708.6,1841.0,1.3225,862.6,9.94,17.58,24.07,333.8,0.3783,-0.6612
7443,11.0,12.9,24.13,41.93,7470.33,5718.45,1751.88,1.3064,841.1,9.95,17.47,24.07,331.8,0.3927,-0.6532
7444,11.0,11.0,24.25,41.32,7743.9,5934.42,1809.48,1.3049,836.3,9.94,17.29,24.13,334.2,0.3767,-0.6525
7445,11.0,11.0,24.0,41.94,7515.86,5691.24,1824.62,1.3206,829.2,9.95,17.27,24.25,332.1,0.379,-0.6603
7446,11.0,11.4,24.0,42.25,7501.07,5726.1,1774.97,1.31,824.2,9.95,17.19,24.0,333.7,0.3759,-0.655
7447,11.0,11.0,24.01,41.91,7437.6,5677.66,1759.94,1.31,810.5,9.95,17.15,24.0,332.3,0.3819,-0.655
7448,11.0,11.0,24.11,41.66,7533.57,5768.11,1765.46,1.3061,805.4,9.95,17.09,24.01,333.5,0.3728,-0.653
7449,11.0,12.8,24.0,42.3,7393.71,5630.31,1763.4,1.3132,801.1,9.95,17.11,24.11,332.4,0.3758,-0.6566
7450,11.0,14.0,23.92,42.15,7450.11,5675.53,1774.58,1.3127,806.9,9.93,17.02,24.0,333.8,0.3752,-0.6563
7451,11.0,17.0,23.92,42.14,7406.97,5665.78,1741.19,1.3073,799.5,9.92,16.98,23.92,331.9,0.3614,-0.6537
7452,11.0,16.7,23.77,42.88,7183.85,5457.51,1726.34,1.3163,786.2,9.89,16.97,23.92,328.0,0.3566,-0.6582
7453,11.0,18.0,23.9,42.21,7024.48,5384.21,1640.27,1.3046,757.2,9.89,16.93,23.77,329.2,0.3455,-0.6523
7454,11.0,18.0,23.79,42.47,6862.27,5217.73,1644.54,1.3152,744.2,9.89,16.92,23.9,327.5,0.3196,-0.6576
7455,11.0,18.7,23.51,43.48,6394.02,4826.27,1567.75,1.3248,719.8,9.89,16.94,23.79,325.6,0.3147,-0.6624
7456,11.0,20.0,23.72,42.66,6197.93,4751.79,1446.14,1.3043,684.2,9.89,16.91,23.51,326.6,0.3148,-0.6522
7457,11.0,19.0,23.76,42.56,6237.07,4753.02,1484.05,1.3122,678.2,9.86,16.89,23.72,326.9,0.3093,-0.6561
7458,11.0,18.5,23.73,42.92,6146.19,4670.14,1476.06,1.3161,670.3,9.88,16.9,23.76,327.5,0.3054,-0.658
7459,11.0,16.0,23.83,42.38,6044.38,4610.74,1433.64,1.3109,655.0,9.9,16.93,23.73,328.3,0.3099,-0.6555
7460,11.0,14.0,23.71,42.69,6178.47,4679.77,1498.71,1.3203,675.9,9.89,16.92,23.83,329.7,0.3223,-0.6601
7461,11.0,15.5,23.8,42.79,6372.04,4866.09,1505.95,1.3095,692.7,9.91,16.92,23.71,330.9,0.3232,-0.6547
7462,11.0,14.0,23.92,42.16,6386.26,4879.61,1506.65,1.3088,687.0,9.92,16.96,23.8,328.6,0.3115,-0.6544
7463,11.0,14.0,23.61,42.97,6214.58,4704.08,1510.5,1.3211,698.8,9.92,17.01,23.61,328.1,0.3102,-0.6606
7464,11.0,14.1,23.86,42.7,6108.19,4684.73,1423.46,1.3039,672.5,9.92,17.04,23.61,328.2,0.31,-0.6519
7465,11.0,13.0,23.9,42.2,6147.4,4681.07,1466.33,1.3132,670.1,9.91,17.06,23.86,329.7,0.3052,-0.6566
7466,11.0,13.0,23.29,43.8,6107.73,4609.23,1498.49,1.3251,717.7,9.92,17.0,23.29,333.9,0.3068,-0.6626
7467,11.0,13.7,23.8,42.86,6041.49,4633.6,1407.89,1.3038,668.2,9.94,17.01,23.8,329.9,0.3002,-0.6519
7468,11.0,13.0,23.29,43.81,6020.81,4533.01,1487.8,1.3282,700.8,9.91,16.95,23.29,332.7,0.2988,-0.6641
7469,11.0,12.0,23.71,42.71,5901.26,4511.83,1389.44,1.308,655.0,9.93,16.96,23.7,329.3,0.2982,-0.654
7470,11.0,12.6,23.29,44.22,5971.48,4503.08,1468.39,1.3261,691.2,9.9,16.91,23.3,334.2,0.2854,-0.663
7471,11.0,11.0,23.59,43.01,5628.16,4310.05,1318.11,1.3058,638.6,9.94,16.98,23.29,329.4,0.2939,-0.6529
7472,11.0,10.0,23.67,42.8,5838.2,4438.3,1399.9,1.3154,645.9,9.91,16.94,23.59,335.0,0.2925,-0.6577
7473,11.0,13.9,23.58,43.56,5829.17,4416.38,1412.79,1.3199,658.1,9.94,17.0,23.67,337.6,0.2985,-0.6599
7474,11.0,16.0,23.65,42.88,5919.6,4507.98,1411.62,1.3131,665.9,9.92,17.01,23.58,335.6,0.3085,-0.6566
7475,11.0,19.0,23.89,42.25,6070.24,4658.7,1411.54,1.303,667.3,9.93,17.05,23.65,330.9,0.3159,-0.6515
7476,11.0,20.1,23.79,43.01,6285.65,4770.22,1515.43,1.3177,692.2,9.9,17.03,23.89,328.4,0.3142,-0.6588
7477,11.0,22.0,23.71,42.7,6247.93,4744.74,1503.19,1.3168,692.5,9.88,16.99,23.79,328.1,0.314,-0.6584
7478,11.0,23.0,23.63,42.91,6246.09,4741.66,1504.44,1.3173,697.0,9.86,16.96,23.71,327.2,0.314,-0.6586
7479,11.0,22.3,23.66,43.25,6229.18,4741.41,1487.77,1.3138,690.3,9.85,16.92,23.63,327.1,0.3188,-0.6569
7480,11.0,24.0,23.96,42.06,6269.85,4814.35,1455.5,1.3023,669.1,9.86,16.9,23.66,328.0,0.3141,-0.6512
7481,11.0,22.0,23.72,42.67,6284.34,4742.4,1541.94,1.3251,681.1,9.85,16.89,23.96,326.8,0.3004,-0.6626
7482,11.0,19.7,23.56,43.5,6002.97,4535.35,1467.63,1.3236,670.6,9.88,16.93,23.72,326.6,0.2843,-0.6618
7483,11.0,18.0,23.71,42.7,5629.87,4293.47,1336.41,1.3113,629.6,9.92,17.02,23.56,327.0,0.2879,-0.6556
7484,11.0,18.0,23.85,42.33,5707.87,4347.24,1360.63,1.313,629.5,9.92,17.08,23.71,330.2,0.3195,-0.6565
7485,11.0,15.6,24.24,41.77,6309.24,4825.21,1484.04,1.3076,665.4,9.92,17.14,24.24,333.8,0.3122,-0.6538
7486,11.0,15.0,23.8,42.45,6252.08,4716.49,1535.6,1.3256,717.0,9.95,17.35,23.8,333.2,0.3054,-0.6628
7487,11.0,13.0,24.1,41.67,6046.13,4614.68,1431.45,1.3102,686.9,9.97,17.52,24.1,328.5,0.303,-0.6551
7488,11.0,12.8,24.02,42.35,6044.51,4579.26,1465.26,1.32,706.9,9.97,17.67,24.1,331.6,0.3133,-0.66
7489,11.0,10.0,24.33,41.11,6206.75,4736.08,1470.67,1.3105,707.6,9.97,17.77,24.33,332.4,0.3246,-0.6553
7490,11.0,9.0,24.05,41.79,6519.31,4907.75,1611.56,1.3284,767.3,9.97,17.78,24.33,337.1,0.3193,-0.6642
7491,11.0,11.8,23.97,42.42,6358.62,4827.67,1530.95,1.3171,773.4,9.98,17.86,24.05,331.5,0.3236,-0.6586
7492,11.0,10.0,23.9,42.18,6454.86,4893.95,1560.91,1.3189,778.5,9.96,17.74,23.97,331.4,0.3319,-0.6595
7493,11.0,8.0,24.05,41.79,6565.34,5017.28,1548.07,1.3085,768.7,9.96,17.66,23.9,329.6,0.3299,-0.6543
7494,11.0,11.2,24.14,41.99,6523.71,4986.52,1537.19,1.3083,751.5,9.98,17.64,24.05,326.6,0.3326,-0.6541
7495,11.0,11.1,23.76,42.52,6645.1,5027.27,1617.84,1.3218,784.7,9.94,17.48,23.76,330.2,0.331,-0.6609
7496,11.0,9.0,23.75,42.54,6585.74,5002.95,1582.79,1.3164,769.7,9.94,17.38,23.76,326.8,0.3267,-0.6582
7497,11.0,13.2,23.99,42.38,6423.37,4936.14,1487.23,1.3013,733.4,9.97,17.4,23.75,325.2,0.3249,-0.6506
7498,11.0,17.0,23.63,42.86,6482.77,4908.97,1573.8,1.3206,755.0,9.92,17.25,23.63,329.1,0.3357,-0.6603
7499,11.0,19.0,23.98,41.96,6615.95,5071.61,1544.35,1.3045,730.5,9.92,17.17,23.98,325.6,0.331,-0.6523
7500,11.0,19.5,23.73,43.03,6616.57,4999.32,1617.25,1.3235,742.1,9.9,17.12,23.98,326.9,0.3238,-0.6617
7501,11.0,22.0,23.8,42.41,6404.59,4891.15,1513.44,1.3094,714.5,9.9,17.09,23.73,327.1,0.3198,-0.6547
7502,11.0,23.0,23.7,42.66,6366.77,4830.35,1536.42,1.3181,712.0,9.88,17.05,23.8,326.1,0.3178,-0.659
7503,11.0,21.8,23.74,42.86,6306.99,4799.08,1507.91,1.3142,698.6,9.86,17.0,23.7,326.4,0.3175,-0.6571
7504,11.0,23.0,24.06,41.75,6266.08,4794.5,1471.57,1.3069,668.7,9.92,17.03,24.06,327.0,0.3174,-0.6535
7505,11.0,21.0,23.66,42.75,6334.04,4793.29,1540.75,1.3214,706.7,9.87,17.01,23.66,327.2,0.3177,-0.6607
7506,11.0,18.3,23.83,42.56,6277.86,4797.58,1480.28,1.3085,688.1,9.87,17.0,23.66,326.5,0.331,-0.6543
7507,11.0,18.0,24.22,41.35,6523.88,4998.83,1525.05,1.3051,680.1,9.91,17.01,24.21,328.0,0.3413,-0.6525
7508,11.0,17.0,23.81,42.36,6810.5,5154.17,1656.33,1.3214,740.4,9.88,16.99,23.81,330.1,0.351,-0.6607
7509,11.0,15.2,24.26,41.47,6905.55,5300.96,1604.59,1.3027,719.7,9.93,17.04,24.25,327.9,0.3526,-0.6513
7510,11.0,13.0,23.98,41.93,7050.88,5324.96,1725.93,1.3241,758.4,9.93,17.1,24.26,331.6,0.3532,-0.6621
7511,11.0,13.0,24.24,41.28,6939.87,5334.77,1605.1,1.3009,748.5,9.97,17.25,23.98,331.7,0.3496,-0.6504
7512,11.0,13.9,24.31,41.31,6906.05,5281.33,1624.71,1.3076,749.2,9.97,17.4,24.24,330.9,0.3637,-0.6538
7513,11.0,11.0,24.43,40.8,7185.76,5496.36,1689.39,1.3074,772.9,9.95,17.47,24.31,334.1,0.39,-0.6537
7514,11.0,10.0,24.49,40.66,7708.13,5893.56,1814.57,1.3079,818.6,9.96,17.43,24.43,338.9,0.4009,-0.6539
7515,11.0,12.3,24.52,40.76,7913.36,6058.66,1854.7,1.3061,837.7,9.97,17.43,24.49,337.4,0.4039,-0.6531
7516,11.0,10.0,24.26,41.22,8065.86,6103.71,1962.15,1.3215,864.7,9.94,17.34,24.52,336.0,0.4093,-0.6607
7517,11.0,9.0,24.43,40.8,8064.39,6183.9,1880.49,1.3041,849.5,9.96,17.3,24.26,332.1,0.402,-0.652
7518,11.0,11.6,24.47,40.86,7927.69,6073.74,1853.95,1.3052,829.2,9.97,17.29,24.43,328.4,0.3953,-0.6526
7519,11.0,9.0,24.02,41.81,7901.93,5972.57,1929.36,1.323,851.2,9.92,17.15,24.02,332.6,0.3995,-0.6615
7520,11.0,9.0,24.56,40.49,7837.83,6035.16,1802.66,1.2987,802.2,9.97,17.18,24.55,328.5,0.3942,-0.6493
7521,11.0,13.8,24.16,41.69,7826.5,5954.52,1871.98,1.3144,826.9,9.96,17.11,24.17,330.0,0.395,-0.6572
7522,11.0,15.0,23.93,42.04,7863.08,5966.66,1896.42,1.3178,842.1,9.9,16.98,24.16,331.4,0.3874,-0.6589
7523,11.0,17.0,23.84,42.27,7670.44,5849.55,1820.9,1.3113,830.8,9.9,16.94,23.93,327.2,0.3652,-0.6556
7524,11.0,20.6,23.63,43.03,7260.83,5514.73,1746.1,1.3166,802.5,9.88,16.89,23.84,323.5,0.3592,-0.6583
7525,11.0,21.0,23.57,42.97,7121.67,5423.9,1697.77,1.313,782.4,9.8,16.77,23.63,324.4,0.3547,-0.6565
7526,11.0,20.0,23.64,42.8,7011.86,5354.08,1657.77,1.3096,754.4,9.78,16.68,23.57,324.1,0.3503,-0.6548
7527,11.0,19.6,23.94,42.28,6873.27,5287.14,1586.13,1.3,714.1,9.86,16.67,23.64,324.2,0.3432,-0.65
7528,11.0,19.0,23.93,42.05,6797.47,5179.81,1617.66,1.3123,702.1,9.88,16.7,23.94,325.2,0.3258,-0.6562
7529,11.0,18.0,23.54,43.05,6500.67,4918.02,1582.65,1.3218,708.0,9.88,16.72,23.54,324.3,0.3306,-0.6609
7530,11.0,16.5,23.97,42.32,6508.73,4991.08,1517.65,1.3041,676.5,9.9,16.73,23.96,324.0,0.3273,-0.652
7531,11.0,16.0,23.54,43.05,6534.87,4941.16,1593.71,1.3225,710.6,9.88,16.72,23.54,326.3,0.325,-0.6613
7532,11.0,16.0,23.88,42.17,6408.47,4906.6,1501.88,1.3061,676.0,9.91,16.77,23.88,323.9,0.3554,-0.653
7533,11.0,15.2,23.97,42.4,7031.54,5364.58,1666.97,1.3107,720.6,9.87,16.67,23.88,330.0,0.3507,-0.6554
7534,11.0,15.0,24.23,41.3,6887.51,5292.71,1594.8,1.3013,705.9,9.95,16.88,23.97,328.2,0.3825,-0.6507
7535,11.0,14.0,24.49,40.64,7523.57,5775.91,1747.66,1.3026,746.9,9.93,16.91,24.23,334.9,0.3984,-0.6513
7536,11.0,12.6,24.96,39.98,7837.91,6015.04,1822.86,1.3031,752.0,9.97,17.12,24.96,335.7,0.4476,-0.6515
7537,11.0,11.0,25.29,38.75,8578.48,6761.5,1816.98,1.2687,812.9,9.96,17.14,25.28,335.1,0.461,-0.6344
7538,11.0,11.0,24.56,40.45,9083.25,6963.54,2119.72,1.3044,903.6,9.96,17.01,24.56,322.1,0.4624,-0.6522
7539,11.0,11.0,24.37,41.45,8972.5,6983.43,1989.07,1.2848,916.6,9.94,16.9,24.56,325.8,0.4579,-0.6424
7540,11.0,10.0,24.45,40.72,8838.82,6913.5,1925.32,1.2785,900.8,9.97,16.93,24.37,323.3,0.4569,-0.6392
7541,11.0,10.0,24.51,40.57,8840.65,6898.62,1942.04,1.2815,886.0,9.97,16.88,24.45,324.5,0.4402,-0.6408
7542,11.0,9.1,24.32,41.55,8470.43,6646.61,1823.82,1.2744,874.8,9.97,16.87,24.51,323.0,0.432,-0.6372
7543,11.0,10.0,24.3,41.07,8362.73,6523.23,1839.5,1.282,855.9,9.98,16.83,24.32,323.4,0.4288,-0.641
7544,11.0,9.0,24.38,40.88,8235.01,6473.88,1761.14,1.272,838.1,9.98,16.81,24.3,325.1,0.4307,-0.636
7545,11.0,10.4,24.55,40.98,8310.68,6502.13,1808.55,1.2781,822.0,9.98,16.8,24.38,327.1,0.4296,-0.6391
7546,11.0,13.0,24.49,40.61,8508.55,6486.07,2022.49,1.3118,828.2,9.97,16.81,24.55,328.7,0.423,-0.6559
7547,11.0,14.0,24.22,41.25,8429.24,6386.01,2043.23,1.32,851.0,9.96,16.86,24.49,327.7,0.4148,-0.66
7548,11.0,14.7,24.18,41.87,8211.46,6263.56,1947.9,1.311,847.4,9.96,16.93,24.22,326.2,0.4099,-0.6555
7549,11.0,16.0,24.4,40.81,8048.72,6189.43,1859.29,1.3004,820.4,9.95,17.0,24.18,327.0,0.3932,-0.6502
7550,11.0,17.0,24.23,41.22,7815.47,5938.57,1876.9,1.3161,814.7,9.94,17.08,24.4,326.4,0.3867,-0.658
7551,11.0,16.2,24.17,41.78,7671.83,5840.05,1831.78,1.3137,814.1,9.93,17.13,24.23,326.7,0.3872,-0.6568
7552,11.0,16.0,24.49,40.56,7625.15,5848.93,1776.22,1.3037,787.1,9.95,17.21,24.49,327.2,0.3901,-0.6518
7553,11.0,16.0,24.38,40.83,7748.93,5893.29,1855.64,1.3149,811.0,9.94,17.26,24.49,330.7,0.3912,-0.6574
7554,11.0,14.5,24.55,40.8,7695.5,5909.42,1786.08,1.3022,806.9,9.96,17.37,24.38,329.5,0.3848,-0.6511
7555,11.0,14.0,24.51,40.52,7633.88,5814.11,1819.77,1.313,806.6,9.95,17.44,24.55,330.2,0.3824,-0.6565
7556,11.0,14.0,24.61,40.27,7545.21,5779.01,1766.2,1.3056,803.2,9.97,17.56,24.51,330.4,0.4047,-0.6528
7557,11.0,12.8,24.95,39.82,7976.78,6116.19,1860.6,1.3042,815.2,9.97,17.6,24.95,333.5,0.3908,-0.6521
7558,11.0,13.0,24.74,39.95,7786.09,5907.65,1878.44,1.318,828.6,9.98,17.75,24.95,325.9,0.3915,-0.659
7559,11.0,13.0,24.69,40.06,7763.29,5919.24,1844.05,1.3115,839.6,9.97,17.78,24.74,326.6,0.3893,-0.6558
7560,11.0,12.4,24.81,40.15,7679.78,5886.77,1793.01,1.3046,831.3,9.98,17.87,24.69,327.1,0.4203,-0.6523
7561,11.0,12.0,25.25,38.73,8259.54,6356.07,1903.47,1.2995,840.6,9.97,17.84,25.25,329.5,0.4198,-0.6497
7562,11.0,12.0,24.38,40.8,8395.18,6347.83,2047.35,1.3225,919.7,9.9,17.61,24.38,327.4,0.4381,-0.6613
7563,11.0,11.5,24.68,40.39,8625.14,6621.82,2003.32,1.3025,894.4,9.94,17.42,24.68,329.3,0.4494,-0.6513
7564,11.0,12.0,24.56,40.36,8917.4,6791.77,2125.63,1.313,911.4,9.93,17.25,24.68,328.8,0.4549,-0.6565
7565,11.0,12.0,24.42,40.68,9023.21,6872.19,2151.02,1.313,924.9,9.92,17.14,24.56,328.3,0.4691,-0.6565
7566,11.0,11.0,24.52,40.77,9246.43,7085.78,2160.66,1.3049,928.0,9.91,17.04,24.42,329.6,0.5002,-0.6525
7567,11.0,11.0,24.96,39.4,9808.05,7554.07,2253.98,1.2984,926.4,9.93,16.97,24.96,330.3,0.4457,-0.6492
7568,11.0,12.0,23.99,41.75,8876.39,6730.45,2145.94,1.3188,942.7,9.91,16.99,23.99,322.6,0.4304,-0.6594
7569,11.0,12.1,24.22,41.51,8438.95,6499.05,1939.9,1.2985,881.4,9.94,16.99,23.99,322.7,0.4317,-0.6492
7570,11.0,15.0,24.43,40.66,8470.08,6519.32,1950.76,1.2992,849.8,9.93,16.91,24.22,328.3,0.435,-0.6496
7571,11.0,16.0,24.33,40.91,8614.3,6568.64,2045.66,1.3114,864.2,9.9,16.87,24.43,330.5,0.4384,-0.6557
7572,11.0,16.3,24.29,41.32,8663.24,6618.79,2044.45,1.3089,875.9,9.9,16.88,24.33,329.0,0.4256,-0.6544
7573,11.0,18.0,24.23,41.14,8415.22,6425.95,1989.27,1.3096,863.6,9.9,16.93,24.29,326.8,0.4097,-0.6548
7574,11.0,19.0,23.93,41.89,8132.21,6186.63,1945.58,1.3145,862.9,9.87,16.9,23.93,324.7,0.4084,-0.6572
7575,11.0,18.0,24.07,41.76,8035.24,6166.91,1868.33,1.303,836.3,9.86,16.83,23.93,323.6,0.3955,-0.6515
7576,11.0,19.0,24.06,41.55,7816.67,5971.69,1844.97,1.309,809.5,9.87,16.83,24.07,323.7,0.3933,-0.6545
7577,11.0,18.0,24.03,41.64,7784.61,5937.17,1847.45,1.3112,804.6,9.86,16.79,24.06,324.5,0.4013,-0.6556
7578,11.0,16.7,24.26,41.26,7872.99,6057.68,1815.31,1.2997,796.0,9.88,16.8,24.03,325.8,0.4002,-0.6498
7579,11.0,17.0,24.36,40.8,7878.55,6041.24,1837.31,1.3041,789.4,9.9,16.86,24.26,327.1,0.3933,-0.6521
7580,11.0,16.0,24.14,41.35,7826.85,5938.7,1888.16,1.3179,805.3,9.89,16.91,24.36,327.4,0.4066,-0.659
7581,11.0,15.6,24.4,40.96,7968.63,6139.41,1829.22,1.2979,805.5,9.92,16.93,24.14,329.6,0.41,-0.649
7582,11.0,16.0,24.6,40.23,8047.37,6191.7,1855.67,1.2997,798.9,9.92,17.0,24.4,330.8,0.4047,-0.6499
7583,11.0,16.0,24.38,40.76,8045.34,6112.32,1933.02,1.3163,819.3,9.9,17.07,24.6,331.0,0.4052,-0.6581
7584,11.0,14.7,24.4,40.98,7999.78,6119.11,1880.68,1.3073,823.3,9.91,17.11,24.38,331.4,0.4119,-0.6537
7585,11.0,15.0,24.71,39.97,8095.4,6220.72,1874.68,1.3014,808.3,9.93,17.17,24.71,332.9,0.4368,-0.6507
7586,11.0,14.0,24.31,40.93,8677.73,6597.67,2080.06,1.3153,883.5,9.87,16.99,24.32,333.0,0.4347,-0.6576
7587,11.0,14.4,24.03,41.83,8655.77,6564.39,2091.38,1.3186,906.3,9.89,16.93,24.31,329.2,0.442,-0.6593
7588,11.0,14.0,24.02,41.65,8725.19,6673.9,2051.29,1.3074,909.6,9.89,16.83,24.03,327.2,0.4367,-0.6537
7589,11.0,14.0,23.9,41.97,8652.89,6593.85,2059.05,1.3123,903.1,9.9,16.74,24.02,324.8,0.4363,-0.6561
7590,11.0,13.5,23.84,42.32,8622.45,6585.53,2036.93,1.3093,896.0,9.9,16.63,23.9,323.9,0.4314,-0.6547
7591,11.0,13.0,23.75,42.33,8541.92,6511.78,2030.14,1.3118,882.7,9.89,16.52,23.84,323.4,0.4071,-0.6559
7592,11.0,14.0,23.61,42.69,8068.04,6143.06,1924.97,1.3134,845.9,9.92,16.49,23.75,320.5,0.3779,-0.6567
7593,11.0,14.1,23.23,43.93,7516.72,5702.45,1814.27,1.3182,818.4,9.9,16.4,23.24,318.6,0.0392,-0.6591
7594,11.0,16.0,17.6,61.94,1010.69,590.84,419.85,1.7106,723.9,9.98,16.79,17.6,305.5,0.1345,-1.0561
7595,11.0,16.0,20.25,52.45,2730.97,2031.18,699.79,1.3445,659.2,9.79,17.23,20.25,345.8,0.2022,-0.6723
7596,11.0,16.5,22.97,44.68,4031.82,3055.23,976.59,1.3196,563.5,9.94,17.65,22.97,349.2,0.0443,-0.6598
7597,11.0,17.0,19.42,55.29,1093.49,669.52,423.97,1.6332,506.7,9.99,18.11,19.42,328.0,0.4963,-0.8166
7598,11.0,17.0,32.11,26.06,9713.53,7508.06,2205.48,1.2937,513.4,9.91,17.8,32.11,360.9,0.4963,-3.1998
7599,11.0,17.4,14.47,70.23,11240.64,7504.49,3736.15,1.4979,2000.0,5.6,10.0,14.47,3259.0,0.4963,-2.5164
7600,11.0,17.0,14.88,68.12,10572.6,7413.36,3159.24,1.4262,1900.0,6.1,10.5,14.47,3259.0,0.4963,-2.2725
7601,11.0,16.0,15.39,65.92,10634.03,7419.21,3214.81,1.4333,1800.0,6.59,11.0,15.39,3259.0,0.4963,-2.0201
7602,11.0,16.3,15.89,64.09,10636.01,7425.07,3210.94,1.4324,1700.1,7.09,11.5,15.89,3259.0,0.4963,-1.7701
7603,11.0,15.0,16.56,61.2,10622.7,7430.88,3191.82,1.4295,1600.3,7.59,12.0,16.56,3259.0,0.4963,-1.4359
7604,11.0,14.0,17.36,58.16,10606.2,7436.67,3169.53,1.4262,1500.5,8.08,12.49,17.36,3259.0,0.4963,-1.0326
7605,11.0,14.9,18.21,55.43,10603.4,7442.47,3160.93,1.4247,1401.1,8.58,12.99,18.21,3259.0,0.1586,-0.7124
7606,11.0,14.0,15.28,66.44,4065.33,2380.18,1685.14,1.708,1302.6,9.07,13.49,15.28,3259.0,0.4963,-2.2125
