hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
7607,11.0,14.0,20.07,49.16,10430.67,7454.07,2976.6,1.3993,1202.6,9.54,13.99,20.07,3259.0,0.4963,-0.6997
7608,11.0,14.5,21.03,46.58,10425.59,7459.89,2965.7,1.3976,1111.4,9.99,14.45,21.03,3259.0,0.4963,-0.6988
7609,11.0,14.0,21.76,44.29,10437.96,7465.28,2972.68,1.3982,1031.1,9.98,14.66,21.76,3259.0,0.4963,-0.6991
7610,11.0,14.0,22.0,43.65,10454.39,7467.73,2986.66,1.3999,970.9,9.96,14.45,21.76,3259.0,0.4963,-0.7
7611,11.0,13.6,22.16,43.5,10510.23,7465.34,3044.9,1.4079,920.8,9.97,14.2,22.0,3259.0,0.4963,-0.7039
7612,11.0,13.0,22.35,42.73,10482.32,7462.44,3019.88,1.4047,868.4,9.98,13.92,22.16,3259.0,0.2007,-0.7023
7613,11.0,13.0,17.77,56.8,4826.79,3016.33,1810.46,1.6002,788.0,9.99,14.0,17.77,3259.0,0.2997,-0.9142
7614,11.0,12.9,20.88,47.12,6626.19,4504.27,2121.93,1.4711,693.0,9.99,14.5,20.88,3259.0,0.221,-0.7355
7615,11.0,14.0,20.3,48.5,5190.38,3325.21,1865.16,1.5609,601.3,9.98,14.87,20.3,3259.0,0.2924,-0.7805
7616,11.0,14.0,23.67,39.52,6487.36,4401.07,2086.3,1.474,512.2,9.97,15.24,23.67,3259.0,0.358,-0.737
7617,11.0,12.9,23.95,39.21,7805.27,5392.18,2413.09,1.4475,577.5,9.92,14.78,23.67,3259.0,0.2373,-0.7238
7618,11.0,15.0,20.99,46.54,5506.34,3571.72,1934.62,1.5416,537.6,9.98,14.46,20.99,3259.0,0.2566,-0.7708
7619,11.0,16.0,22.3,42.95,5782.61,3858.99,1923.62,1.4985,504.8,9.98,14.79,22.3,3259.0,0.2808,-0.7492
7620,11.0,17.2,22.86,41.88,6257.64,4225.49,2032.15,1.4809,509.3,9.98,14.71,22.85,3259.0,0.2795,-0.7405
7621,11.0,17.0,22.44,42.58,6301.92,4205.14,2096.78,1.4986,515.8,9.98,14.44,22.45,3259.0,0.2757,-0.7493
7622,11.0,18.0,22.4,42.69,6192.88,4146.39,2046.49,1.4936,507.5,9.98,14.38,22.44,3259.0,0.2755,-0.7468
7623,11.0,17.0,22.35,43.11,6207.47,4143.89,2063.59,1.498,505.6,9.98,14.3,22.4,3259.0,0.2595,-0.749
7624,11.0,17.0,21.9,44.03,5911.29,3902.22,2009.07,1.5149,505.0,9.98,14.31,21.9,3259.0,0.2545,-0.7574
7625,11.0,17.0,21.96,43.87,5761.71,3826.55,1935.17,1.5057,502.9,9.99,14.49,21.9,3259.0,0.2792,-0.7529
7626,11.0,15.9,22.77,42.08,6232.38,4200.52,2031.85,1.4837,504.1,9.98,14.59,22.77,3259.0,0.3015,-0.7419
7627,11.0,15.0,22.94,41.33,6676.39,4536.47,2139.92,1.4717,516.5,9.98,14.32,22.77,3259.0,0.329,-0.7359
7628,11.0,15.0,23.36,40.3,7206.08,4948.4,2257.69,1.4562,521.9,9.98,14.06,23.36,3259.0,0.3428,-0.7281
7629,11.0,14.9,23.27,40.87,7533.46,5152.73,2380.73,1.462,527.8,9.97,13.69,23.36,3259.0,0.3661,-0.731
7630,11.0,15.0,23.51,39.96,7926.37,5499.78,2426.59,1.4412,529.8,9.97,13.32,23.27,3259.0,0.3861,-0.7206
7631,11.0,14.0,23.71,39.47,8344.12,5797.24,2546.88,1.4393,528.5,9.98,12.95,23.51,3259.0,0.3946,-0.7197
7632,11.0,13.7,23.36,40.69,8638.58,5921.2,2717.38,1.4589,536.7,9.98,12.53,23.36,3259.0,0.396,-0.7295
7633,11.0,14.0,23.23,40.63,8685.74,5939.32,2746.42,1.4624,533.3,9.99,12.3,23.36,3259.0,0.4002,-0.7312
7634,11.0,13.0,23.51,39.96,8728.11,5999.25,2728.86,1.4549,523.2,9.99,12.26,23.23,3259.0,0.394,-0.7274
7635,11.0,12.9,23.37,40.64,8692.48,5906.23,2786.26,1.4717,523.4,9.99,12.3,23.51,3259.0,0.3643,-0.7359
7636,11.0,13.0,22.39,42.78,8098.24,5460.71,2637.52,1.483,522.8,9.99,12.13,22.4,3259.0,0.352,-0.7415
7637,11.0,12.0,22.15,43.4,7876.78,5276.06,2600.72,1.4929,515.9,9.99,12.11,22.39,3259.0,0.3581,-0.7465
7638,11.0,11.0,22.3,43.4,7974.49,5367.43,2607.06,1.4857,515.5,9.99,12.08,22.15,3259.0,0.3743,-0.7429
7639,11.0,10.0,22.77,41.8,8278.82,5608.86,2669.96,1.476,519.2,9.99,12.17,22.71,3259.0,0.3927,-0.738
7640,11.0,10.0,23.18,40.77,8617.06,5885.85,2731.22,1.464,528.7,9.99,12.26,23.12,3259.0,0.3973,-0.732
7641,11.0,12.2,23.22,41.07,8725.34,5955.31,2770.03,1.4651,534.0,9.99,12.28,23.18,3259.0,0.3869,-0.7326
7642,11.0,13.0,23.04,41.13,8525.86,5800.56,2725.3,1.4698,528.7,9.99,12.27,23.22,3259.0,0.3679,-0.7349
7643,11.0,16.0,22.54,42.39,8147.89,5515.52,2632.37,1.4773,521.6,9.99,12.16,22.61,3259.0,0.3733,-0.7386
7644,11.0,17.4,22.83,42.05,8163.16,5595.45,2567.71,1.4589,513.2,10.0,12.13,22.54,3259.0,0.3719,-0.7294
7645,11.0,20.0,22.87,41.56,8142.02,5573.52,2568.51,1.4608,511.2,9.99,12.17,22.83,3259.0,0.3651,-0.7304
7646,11.0,19.0,22.74,41.9,8090.51,5472.35,2618.16,1.4784,508.3,9.99,12.16,22.87,3259.0,0.3608,-0.7392
7647,11.0,19.4,22.56,42.65,8006.18,5408.22,2597.97,1.4804,510.3,9.99,12.15,22.74,3259.0,0.3564,-0.7402
7648,11.0,19.0,22.41,42.74,7918.13,5341.02,2577.11,1.4825,509.9,9.99,12.12,22.56,3259.0,0.3489,-0.7413
7649,11.0,19.0,22.19,43.32,7772.91,5228.31,2544.6,1.4867,509.0,9.99,12.1,22.41,3259.0,0.3442,-0.7433
7650,11.0,17.1,22.05,44.01,7696.24,5157.72,2538.52,1.4922,507.5,10.0,12.06,22.19,3259.0,0.3525,-0.7461
7651,11.0,16.0,22.24,43.17,7786.16,5281.78,2504.38,1.4742,508.5,10.0,12.05,22.05,3259.0,0.354,-0.7371
7652,11.0,15.0,22.4,42.78,7794.28,5304.34,2489.94,1.4694,509.5,10.0,12.18,22.24,3259.0,0.3896,-0.7347
7653,11.0,13.7,23.43,40.52,8530.28,5839.26,2691.02,1.4608,512.8,9.99,12.26,23.43,3259.0,0.3978,-0.7304
7654,11.0,12.0,23.49,40.04,8776.18,5963.01,2813.16,1.4718,522.4,9.99,12.28,23.43,3259.0,0.4182,-0.7359
7655,11.0,12.0,23.86,39.15,9078.41,6268.84,2809.57,1.4482,535.9,9.99,12.38,23.81,3259.0,0.1132,-0.7241
7656,11.0,13.7,14.47,70.96,3150.36,1697.45,1452.91,1.8559,532.0,9.99,11.3,14.47,3259.0,0.4963,-2.6953
7657,11.0,12.0,27.22,32.1,10586.83,7428.53,3158.3,1.4252,502.2,10.0,12.76,27.22,3259.0,0.3062,-0.8243
7658,11.0,12.0,20.63,47.74,7019.66,4592.89,2426.77,1.5284,507.3,9.87,11.72,20.63,3259.0,0.4107,-0.7642
7659,11.0,12.9,24.26,38.58,8920.19,6150.92,2769.28,1.4502,507.1,10.0,12.36,24.26,3259.0,0.4192,-0.7251
7660,11.0,12.0,24.15,38.53,9162.98,6285.17,2877.81,1.4579,525.8,9.99,12.41,24.26,3259.0,0.429,-0.7289
7661,11.0,12.0,24.25,38.31,9304.58,6432.1,2872.48,1.4466,533.4,9.99,12.42,24.15,3259.0,0.4372,-0.7233
7662,11.0,13.1,24.47,38.08,9462.17,6554.67,2907.5,1.4436,534.5,9.99,12.44,24.25,3259.0,0.4449,-0.7218
7663,11.0,12.0,24.73,37.21,9607.27,6670.72,2936.56,1.4402,533.4,9.99,12.47,24.47,3259.0,0.4448,-0.7201
7664,11.0,13.0,24.76,37.15,9612.47,6669.44,2943.03,1.4413,533.8,9.99,12.51,24.73,3259.0,0.4414,-0.7206
7665,11.0,13.9,24.83,37.28,9558.12,6619.0,2939.12,1.444,526.0,9.99,12.49,24.76,3259.0,0.4139,-0.722
7666,11.0,15.0,24.08,38.72,9042.5,6206.15,2836.35,1.457,520.4,9.99,12.37,24.09,3259.0,0.4015,-0.7285
7667,11.0,16.0,23.74,39.52,8769.99,6019.1,2750.89,1.457,517.4,9.99,12.32,23.79,3259.0,0.4005,-0.7285
7668,11.0,14.4,23.75,39.8,8752.31,6003.62,2748.69,1.4578,515.1,9.99,12.31,23.74,3259.0,0.3889,-0.7289
7669,11.0,16.0,23.32,40.55,8515.65,5830.17,2685.48,1.4606,517.6,9.99,12.26,23.38,3259.0,0.3797,-0.7303
7670,11.0,15.0,23.12,41.03,8365.16,5692.08,2673.07,1.4696,513.5,9.99,12.24,23.32,3259.0,0.3745,-0.7348
7671,11.0,14.4,22.92,41.74,8268.86,5613.64,2655.22,1.473,514.7,9.99,12.22,23.12,3259.0,0.3744,-0.7365
7672,11.0,16.0,22.87,41.67,8223.17,5612.03,2611.14,1.4653,515.7,9.99,12.19,22.92,3259.0,0.3818,-0.7326
7673,11.0,15.0,23.13,41.03,8330.7,5722.2,2608.5,1.4559,512.7,9.99,12.18,22.87,3259.0,0.3807,-0.7279
7674,11.0,14.2,23.11,41.26,8359.94,5706.69,2653.25,1.4649,514.0,9.99,12.22,23.13,3259.0,0.3633,-0.7325
7675,11.0,15.0,22.52,42.59,8054.77,5445.88,2608.9,1.4791,515.0,9.99,12.14,22.6,3259.0,0.3856,-0.7395
7676,11.0,15.0,23.31,40.63,8388.6,5779.4,2609.2,1.4515,512.4,10.0,12.24,23.29,3259.0,0.4163,-0.7257
7677,11.0,13.9,24.31,38.42,9014.22,6240.44,2773.78,1.4445,513.3,9.99,12.39,24.31,3259.0,0.4118,-0.7222
7678,11.0,15.0,24.08,38.8,8986.62,6174.09,2812.53,1.4555,519.1,9.99,12.4,24.31,3259.0,0.4102,-0.7278
7679,11.0,15.0,24.03,38.92,8930.34,6151.01,2779.33,1.4518,517.4,9.99,12.36,24.08,3259.0,0.4059,-0.7259
7680,11.0,14.6,23.92,39.33,8863.39,6085.62,2777.77,1.4564,516.3,9.99,12.35,24.03,3259.0,0.4236,-0.7282
7681,11.0,15.0,24.42,38.04,9140.99,6351.48,2789.51,1.4392,519.1,9.99,12.41,24.35,3259.0,0.4495,-0.7196
7682,11.0,15.0,25.26,36.17,9637.87,6739.28,2898.59,1.4301,519.4,9.99,12.54,25.25,3259.0,0.4316,-0.7151
7683,11.0,14.4,24.93,36.99,9408.36,6472.83,2935.52,1.4535,510.9,9.98,12.5,25.26,3259.0,0.4304,-0.7268
7684,11.0,15.0,24.83,37.12,9312.81,6454.14,2858.68,1.4429,511.8,9.98,12.46,24.93,3259.0,0.4297,-0.7215
7685,11.0,15.0,24.8,37.2,9312.43,6443.76,2868.67,1.4452,512.0,9.98,12.45,24.83,3259.0,0.4414,-0.7226
7686,11.0,14.3,25.09,36.63,9495.34,6618.41,2876.93,1.4347,513.6,9.98,12.45,24.8,3259.0,0.4345,-0.7173
7687,11.0,14.0,24.92,36.93,9429.89,6514.78,2915.11,1.4475,514.3,9.98,12.49,25.09,3259.0,0.4275,-0.7237
7688,11.0,14.0,24.71,37.41,9301.63,6410.02,2891.61,1.4511,513.8,9.98,12.47,24.92,3259.0,0.4455,-0.7256
7689,11.0,14.7,25.2,36.41,9563.32,6679.6,2883.72,1.4317,516.2,9.99,12.51,25.14,3259.0,0.4358,-0.7159
7690,11.0,15.0,25.04,36.7,9430.71,6534.79,2895.92,1.4432,511.3,9.98,12.5,25.2,3259.0,0.4176,-0.7216
7691,11.0,15.0,24.46,38.0,9100.15,6261.5,2838.65,1.4533,509.4,9.98,12.4,24.53,3259.0,0.3787,-0.7267
7692,11.0,14.9,23.08,41.38,8344.16,5678.43,2665.74,1.4694,512.4,9.99,12.2,23.08,3259.0,0.3641,-0.7347
7693,11.0,15.0,22.58,42.6,8047.78,5457.46,2590.32,1.4746,513.6,9.99,12.15,22.65,3259.0,0.3608,-0.7373
7694,11.0,15.0,22.51,42.77,7953.43,5408.07,2545.36,1.4707,511.2,10.0,12.13,22.58,3259.0,0.3618,-0.7353
7695,11.0,15.2,22.54,42.7,7960.44,5422.78,2537.66,1.468,510.7,10.0,12.12,22.51,3259.0,0.3695,-0.734
7696,11.0,16.0,22.76,42.15,8069.99,5537.1,2532.89,1.4574,510.8,10.0,12.12,22.54,3259.0,0.3598,-0.7287
7697,11.0,16.0,22.54,42.74,7953.96,5392.86,2561.11,1.4749,509.9,9.99,12.15,22.76,3259.0,0.3641,-0.7375
7698,11.0,15.2,22.63,42.58,7996.74,5456.69,2540.05,1.4655,509.8,10.0,12.12,22.54,3259.0,0.3775,-0.7327
7699,11.0,15.0,23.06,41.43,8231.53,5657.8,2573.72,1.4549,510.9,10.0,12.19,23.0,3259.0,0.4156,-0.7274
7700,11.0,15.0,24.29,38.5,8951.68,6228.8,2722.88,1.4371,513.4,9.99,12.38,24.28,3259.0,0.4668,-0.7186
7701,11.0,15.3,25.92,35.06,9955.98,6998.5,2957.48,1.4226,516.2,9.99,12.62,25.92,3259.0,0.4543,-0.7113
7702,11.0,15.0,25.7,35.41,9804.83,6813.2,2991.62,1.4391,509.2,9.96,12.58,25.92,3259.0,0.4608,-0.7195
7703,11.0,15.0,25.87,35.06,9870.49,6910.76,2959.73,1.4283,508.6,9.96,12.54,25.7,3259.0,0.4649,-0.7141
7704,11.0,11.5,26.02,35.03,10090.43,6972.3,3118.13,1.4472,508.5,9.97,12.57,25.87,3259.0,0.4636,-0.7236
7705,11.0,12.0,25.81,35.17,10068.51,6952.46,3116.04,1.4482,516.7,9.96,12.61,26.02,3259.0,0.465,-0.7241
7706,11.0,11.0,25.79,35.22,10088.63,6973.77,3114.87,1.4467,517.9,9.96,12.58,25.81,3259.0,0.4895,-0.7233
7707,11.0,9.9,26.46,34.25,10617.15,7340.69,3276.46,1.4463,522.5,9.95,12.68,26.37,3259.0,0.4872,-0.7232
7708,11.0,10.0,26.28,34.22,10631.78,7307.3,3324.48,1.455,527.2,9.93,12.68,26.46,3259.0,0.4853,-0.7275
7709,11.0,9.0,26.21,34.36,10216.56,7279.04,2937.52,1.4036,526.9,9.93,12.66,26.28,3259.0,0.4737,-0.7018
7710,11.0,8.4,25.49,36.32,8808.6,7105.19,1703.42,1.2397,540.4,9.93,12.59,25.5,3259.0,0.4698,-0.6199
7711,11.0,8.0,24.89,37.13,8949.22,7045.34,1903.87,1.2702,562.2,9.95,12.6,24.98,3259.0,0.4691,-0.6351
7712,11.0,8.0,24.32,38.42,8351.13,7035.12,1316.01,1.1871,589.3,9.97,12.6,24.41,3259.0,0.4793,-0.5935
7713,11.0,7.8,23.9,40.05,7732.18,7188.32,543.86,1.0757,626.8,9.97,12.64,23.97,0.0,0.4748,-0.5378
7714,11.0,8.0,22.28,43.41,8990.22,7121.62,1868.6,1.2624,720.0,9.96,12.57,22.28,282.2,0.4744,-0.6312
7715,11.0,9.0,23.31,40.77,8934.62,7115.2,1819.42,1.2557,652.7,9.99,12.61,23.29,306.0,0.4472,-0.6279
7716,11.0,8.0,22.04,44.82,8459.26,6707.87,1751.39,1.2611,689.3,10.0,12.48,22.05,306.8,0.4402,-0.6305
7717,11.0,9.0,23.18,41.07,8284.54,6600.43,1684.12,1.2552,605.2,10.0,12.47,23.18,307.0,0.4202,-0.6276
7718,11.0,9.0,22.72,42.22,7892.12,6300.94,1591.18,1.2525,632.4,10.0,12.94,22.72,307.9,0.4087,-0.6263
7719,11.0,8.1,23.56,40.79,7441.38,6133.62,1307.76,1.2132,591.0,9.99,13.38,23.57,314.0,0.4033,-0.6066
7720,11.0,8.0,23.21,40.98,7355.01,6056.09,1298.93,1.2145,626.8,9.98,13.72,23.21,323.2,0.4021,-0.6072
7721,11.0,8.0,24.23,38.5,7315.3,6040.81,1274.49,1.211,586.4,9.99,14.12,24.23,327.4,0.4142,-0.6055
7722,11.0,6.7,23.57,40.72,7431.3,6227.01,1204.29,1.1934,671.0,9.99,14.46,23.57,331.7,0.4112,-0.5967
7723,11.0,6.0,24.35,38.22,6979.46,6185.06,794.4,1.1284,638.8,10.0,14.85,24.35,326.2,0.4171,-0.5642
7724,11.0,6.0,23.75,39.61,7493.35,6277.74,1215.61,1.1936,714.9,9.99,15.14,23.75,328.6,0.4285,-0.5968
7725,11.0,4.5,24.76,37.92,6684.1,6452.38,231.72,1.0359,679.6,10.0,15.45,24.76,323.9,0.4397,-0.518
7726,11.0,5.0,24.06,38.85,7857.8,6623.41,1234.39,1.1864,764.7,9.99,15.56,24.06,325.4,0.4597,-0.5932
7727,11.0,4.0,25.04,36.63,8135.35,6926.79,1208.56,1.1745,735.5,9.99,15.8,25.04,320.3,0.4771,-0.5872
7728,11.0,3.2,24.54,38.41,7460.75,7191.7,269.05,1.0374,819.3,9.99,15.93,24.55,316.0,0.4799,-0.5187
7729,11.0,3.0,24.62,37.55,7472.88,7235.52,237.36,1.0328,818.6,9.99,15.95,24.54,318.3,0.4746,-0.5164
7730,11.0,2.2,23.82,39.38,7412.59,7154.86,257.72,1.036,885.5,9.98,15.89,23.82,324.6,0.4825,-0.518
7731,11.0,2.5,24.6,38.25,7525.2,7273.7,251.5,1.0346,824.8,9.99,15.95,24.6,319.1,0.4782,-0.5173
7732,11.0,3.0,23.85,39.29,7444.21,7210.39,233.81,1.0324,885.6,9.98,15.86,23.85,321.9,0.4733,-0.5162
7733,11.0,2.0,24.36,38.09,7375.48,7134.4,241.08,1.0338,827.1,9.99,15.9,24.36,317.8,0.4978,-0.5169
7734,11.0,2.1,24.27,38.95,7757.26,7504.01,253.25,1.0337,867.5,9.98,15.79,24.36,321.9,0.4774,-0.5169
7735,11.0,2.5,24.14,38.59,7419.94,7195.22,224.72,1.0312,845.3,9.98,15.79,24.27,319.0,0.4748,-0.5156
7736,11.0,2.9,24.17,38.52,8397.18,7157.35,1239.84,1.1732,834.4,9.98,15.76,24.14,319.3,0.4814,-0.5866
7737,11.0,3.4,24.49,38.45,7500.04,7255.82,244.21,1.0337,816.9,9.99,15.78,24.49,315.0,0.4996,-0.5168
7738,11.0,5.0,24.15,38.56,8930.98,7530.8,1400.19,1.1859,873.9,9.98,15.69,24.15,322.2,0.4855,-0.593
7739,11.0,7.0,24.45,37.87,8712.75,7316.22,1396.52,1.1909,832.2,9.99,15.82,24.15,316.4,0.4833,-0.5954
7740,11.0,8.5,24.29,38.89,8881.28,7285.38,1595.91,1.2191,856.9,9.98,15.94,24.45,320.2,0.4828,-0.6095
7741,11.0,9.0,24.39,37.99,8895.94,7279.02,1616.92,1.2221,858.8,9.98,16.07,24.29,321.5,0.4818,-0.6111
7742,11.0,10.0,24.61,37.5,8991.92,7265.2,1726.72,1.2377,853.1,9.98,16.25,24.39,322.3,0.4811,-0.6188
7743,11.0,9.7,24.67,37.86,8966.65,7256.49,1710.15,1.2357,862.6,9.98,16.42,24.61,324.1,0.4783,-0.6178
7744,11.0,10.0,24.75,37.16,8973.2,7216.89,1756.32,1.2434,866.9,9.98,16.58,24.67,322.2,0.4752,-0.6217
7745,11.0,10.0,24.71,37.27,9018.04,7170.91,1847.13,1.2576,877.7,9.98,16.69,24.75,321.4,0.4766,-0.6288
7746,11.0,9.1,24.8,37.57,8935.01,7193.9,1741.11,1.242,876.7,9.98,16.75,24.71,320.8,0.4808,-0.621
7747,11.0,9.0,24.99,36.63,9034.43,7258.11,1776.33,1.2447,869.8,9.98,16.81,24.8,319.4,0.4832,-0.6224
7748,11.0,9.0,24.83,36.97,9173.91,7294.98,1878.93,1.2576,890.8,9.98,16.8,24.99,319.9,0.4808,-0.6288
7749,11.0,8.5,24.81,37.59,9024.31,7258.66,1765.66,1.2432,889.5,9.98,16.81,24.83,319.3,0.4715,-0.6216
7750,11.0,8.0,24.96,36.7,8867.3,7118.52,1748.77,1.2457,860.9,9.98,16.84,24.81,317.3,0.4604,-0.6228
7751,11.0,8.0,24.75,37.15,8699.01,6951.41,1747.6,1.2514,862.6,9.98,16.84,24.96,316.6,0.4665,-0.6257
7752,11.0,7.8,24.88,37.45,8552.68,7042.69,1509.99,1.2144,858.0,9.98,16.83,24.75,316.4,0.4674,-0.6072
7753,11.0,7.0,25.07,36.44,8720.92,7056.66,1664.27,1.2358,844.2,9.99,16.87,24.88,315.6,0.4621,-0.6179
7754,11.0,6.0,24.06,38.7,8723.54,6977.7,1745.85,1.2502,926.0,9.95,16.66,24.06,319.8,0.447,-0.6251
7755,11.0,7.2,24.11,39.17,8266.81,6747.3,1519.51,1.2252,873.7,9.98,16.54,24.06,311.2,0.4467,-0.6126
7756,11.0,7.0,24.24,38.27,8369.98,6740.89,1629.09,1.2417,840.9,9.97,16.38,24.11,313.9,0.452,-0.6208
7757,11.0,7.0,24.12,38.54,8506.77,6819.38,1687.38,1.2474,844.8,9.96,16.2,24.24,317.2,0.4632,-0.6237
7758,11.0,7.0,24.3,38.75,8511.52,6986.47,1525.05,1.2183,839.9,9.97,16.14,24.12,319.3,0.456,-0.6091
7759,11.0,7.0,24.29,38.14,8497.37,6877.83,1619.54,1.2355,833.2,9.98,16.2,24.3,318.2,0.4287,-0.6177
7760,11.0,7.0,23.85,39.16,8073.27,6466.58,1606.69,1.2485,829.5,9.98,16.2,23.85,315.8,0.4491,-0.6242
7761,11.0,7.4,24.54,38.2,8339.56,6773.94,1565.63,1.2311,787.2,9.97,16.1,24.55,316.3,0.4457,-0.6156
7762,11.0,7.0,23.91,39.0,8272.88,6721.02,1551.85,1.2309,848.6,9.97,16.14,23.91,319.5,0.4271,-0.6154
7763,11.0,10.0,24.29,38.13,8132.47,6440.86,1691.6,1.2626,783.2,9.99,16.22,24.29,313.4,0.4205,-0.6313
7764,11.0,9.7,23.71,40.14,8018.66,6342.16,1676.49,1.2643,823.8,9.95,16.16,23.72,320.2,0.4159,-0.6322
7765,11.0,10.0,24.42,37.82,7850.39,6271.78,1578.61,1.2517,754.2,9.98,16.25,24.42,315.5,0.3987,-0.6258
7766,11.0,10.0,23.64,39.6,7690.74,6013.95,1676.79,1.2788,809.7,9.97,16.35,23.64,319.1,0.3916,-0.6394
7767,11.0,10.8,24.27,38.72,7485.32,5907.96,1577.37,1.267,738.2,9.98,16.41,24.27,314.0,0.3914,-0.6335
7768,11.0,11.0,23.88,39.03,7578.76,5905.73,1673.04,1.2833,781.9,9.96,16.47,23.88,320.0,0.3865,-0.6416
7769,11.0,10.0,24.44,37.73,7341.7,5831.64,1510.06,1.2589,727.0,9.98,16.57,24.44,316.0,0.3813,-0.6295
7770,11.0,9.1,23.9,39.56,7241.54,5753.77,1487.77,1.2586,781.2,9.97,16.67,23.9,318.3,0.3734,-0.6293
7771,11.0,7.0,24.5,37.58,6906.88,5636.48,1270.4,1.2254,713.3,9.99,16.75,24.5,312.6,0.3644,-0.6127
7772,11.0,7.0,23.88,39.01,6854.46,5500.26,1354.21,1.2462,754.1,9.98,16.72,23.87,314.0,0.3645,-0.6231
7773,11.0,6.6,24.53,38.11,6679.15,5501.59,1177.56,1.214,689.9,9.99,16.71,24.54,311.4,0.3966,-0.607
7774,11.0,5.0,24.45,37.67,7324.33,5986.39,1337.93,1.2235,748.7,9.98,16.61,24.53,315.9,0.4041,-0.6117
7775,11.0,5.0,24.49,37.57,7451.92,6098.88,1353.04,1.2219,754.8,9.99,16.57,24.45,314.0,0.3979,-0.6109
7776,11.0,4.5,24.4,38.4,7134.49,6005.3,1129.19,1.188,749.3,9.99,16.54,24.49,313.0,0.3948,-0.594
7777,11.0,4.0,24.65,37.22,7111.47,5957.55,1153.92,1.1937,723.4,9.99,16.57,24.4,311.9,0.3944,-0.5968
7778,11.0,4.0,23.65,39.51,7242.72,5952.01,1290.7,1.2169,802.0,9.96,16.36,23.65,317.6,0.4071,-0.6084
7779,11.0,3.8,24.42,38.27,6634.86,6142.28,492.58,1.0802,741.2,9.98,16.29,24.42,313.2,0.4057,-0.5401
7780,11.0,3.0,23.6,39.61,7237.94,6120.51,1117.44,1.1826,805.7,9.97,16.15,23.6,319.5,0.4,-0.5913
7781,11.0,3.3,24.29,38.0,7118.37,6032.62,1085.75,1.18,731.1,9.99,16.19,24.29,312.0,0.4039,-0.59
7782,11.0,3.7,23.76,39.77,6322.08,6091.6,230.48,1.0378,777.4,9.97,16.07,23.76,315.5,0.4149,-0.5189
7783,11.0,4.1,24.44,37.65,7455.11,6256.54,1198.57,1.1916,729.3,9.98,16.02,24.44,318.4,0.4309,-0.5958
7784,11.0,4.0,23.95,38.75,7911.41,6497.18,1414.23,1.2177,798.4,9.97,15.97,23.96,320.0,0.4401,-0.6088
7785,11.0,6.9,24.53,37.98,8125.59,6636.18,1489.41,1.2244,763.7,9.98,16.01,24.53,315.6,0.4395,-0.6122
7786,11.0,6.1,23.8,39.09,8210.08,6626.35,1583.73,1.239,833.1,9.97,16.0,23.8,319.9,0.4325,-0.6195
7787,11.0,10.0,24.4,37.72,8337.4,6521.18,1816.22,1.2785,766.4,9.99,16.05,24.4,313.7,0.4348,-0.6393
7788,11.0,10.0,23.74,39.76,8438.19,6556.83,1881.36,1.2869,831.2,9.94,15.99,23.74,323.0,0.4441,-0.6435
7789,11.0,10.0,24.63,37.19,8550.83,6695.47,1855.35,1.2771,769.0,9.97,16.08,24.63,318.6,0.4547,-0.6386
7790,11.0,10.0,24.18,38.19,8879.76,6856.14,2023.62,1.2952,842.3,9.96,16.19,24.19,326.4,0.4403,-0.6476
7791,11.0,10.3,24.43,38.03,8492.8,6640.6,1852.2,1.2789,808.1,9.97,16.36,24.18,319.3,0.4291,-0.6395
7792,11.0,9.0,24.28,37.96,8436.33,6473.54,1962.79,1.3032,813.5,9.97,16.47,24.43,319.4,0.4407,-0.6516
7793,11.0,9.0,24.44,37.59,8615.59,6649.06,1966.53,1.2958,817.1,9.97,16.46,24.28,320.1,0.4383,-0.6479
7794,11.0,7.9,24.47,37.9,8574.73,6614.13,1960.6,1.2964,813.9,9.97,16.5,24.44,318.3,0.4184,-0.6482
7795,11.0,8.0,24.23,38.08,8297.77,6313.98,1983.79,1.3142,804.1,9.98,16.52,24.47,315.8,0.4387,-0.6571
7796,11.0,8.0,24.49,37.47,8577.93,6620.06,1957.87,1.2957,804.1,9.96,16.42,24.23,319.3,0.4776,-0.6479
7797,11.0,8.1,25.13,36.45,9334.22,7205.28,2128.94,1.2955,809.2,9.97,16.39,25.13,322.5,0.4739,-0.6477
7798,11.0,8.0,24.49,37.48,9369.4,7149.81,2219.59,1.3104,876.9,9.96,16.49,24.49,320.6,0.4803,-0.6552
7799,11.0,8.0,25.07,36.2,9372.87,7247.6,2125.27,1.2932,829.8,9.97,16.5,25.07,318.0,0.4787,-0.6466
7800,11.0,8.4,24.55,37.74,9485.75,7224.16,2261.59,1.3131,883.8,9.96,16.53,24.56,319.9,0.4742,-0.6565
7801,11.0,8.0,25.04,36.27,9267.43,7156.46,2110.97,1.295,828.2,9.97,16.56,25.03,317.5,0.4597,-0.6475
7802,11.0,8.0,23.87,38.89,9132.92,6937.21,2195.71,1.3165,916.2,9.93,16.44,23.87,320.6,0.4729,-0.6583
7803,11.0,8.6,24.32,38.25,9246.97,7134.84,2112.14,1.296,875.2,9.96,16.31,24.31,314.0,0.4813,-0.648
7804,11.0,8.0,24.16,38.23,9508.41,7260.04,2248.38,1.3097,890.1,9.95,16.15,24.32,319.8,0.4848,-0.6548
7805,11.0,7.0,24.1,38.37,9444.58,7310.92,2133.66,1.2918,887.7,9.95,16.01,24.16,319.0,0.4887,-0.6459
7806,11.0,7.6,24.23,38.43,9395.83,7369.1,2026.73,1.275,869.4,9.95,15.91,24.1,317.7,0.4992,-0.6375
7807,11.0,6.0,24.37,37.75,9487.1,7526.6,1960.5,1.2605,866.7,9.95,15.84,24.23,320.4,0.5057,-0.6302
7808,11.0,6.0,24.35,37.78,9541.36,7623.32,1918.03,1.2516,878.7,9.96,15.83,24.37,320.7,0.5088,-0.6258
7809,11.0,8.3,24.32,38.28,9751.18,7669.06,2082.12,1.2715,889.8,9.97,15.86,24.35,320.2,0.506,-0.6357
7810,11.0,10.0,24.3,37.9,9928.61,7628.25,2300.36,1.3016,888.2,9.95,15.87,24.32,321.2,0.5036,-0.6508
7811,11.0,12.0,24.17,38.18,9914.09,7592.15,2321.94,1.3058,894.0,9.93,15.84,24.3,321.6,0.4863,-0.6529
7812,11.0,13.2,24.11,38.74,9582.36,7331.23,2251.13,1.3071,875.3,9.93,15.89,24.17,321.2,0.4689,-0.6535
7813,11.0,14.0,24.26,37.98,9177.98,7068.76,2109.22,1.2984,843.8,9.94,16.04,24.11,321.2,0.4561,-0.6492
7814,11.0,15.0,24.33,37.8,8949.56,6877.26,2072.3,1.3013,827.8,9.95,16.18,24.26,322.1,0.4488,-0.6507
7815,11.0,14.7,24.3,38.26,8838.96,6769.63,2069.33,1.3057,834.3,9.95,16.34,24.33,324.1,0.4423,-0.6528
7816,11.0,15.0,24.38,37.69,8683.15,6673.02,2010.12,1.3012,830.5,9.95,16.49,24.3,324.5,0.4385,-0.6506
7817,11.0,14.0,24.44,37.56,8620.87,6616.25,2004.62,1.303,832.8,9.95,16.64,24.38,323.6,0.4387,-0.6515
7818,11.0,12.5,24.56,37.69,8617.97,6621.62,1996.35,1.3015,835.6,9.95,16.78,24.44,322.7,0.4552,-0.6507
7819,11.0,12.0,24.94,36.45,8912.76,6871.4,2041.36,1.2971,838.6,9.96,16.89,24.93,323.6,0.4658,-0.6485
7820,11.0,11.0,24.73,36.89,9129.78,7033.6,2096.18,1.298,885.5,9.96,16.94,24.94,323.9,0.4881,-0.649
7821,11.0,10.9,25.13,36.5,9460.31,7370.23,2090.08,1.2836,885.5,9.97,16.96,25.12,322.4,0.4835,-0.6418
7822,11.0,9.0,24.77,36.81,9312.33,7300.94,2011.39,1.2755,913.6,9.96,16.92,24.77,321.1,0.484,-0.6377
7823,11.0,9.0,25.21,35.83,9126.92,7308.3,1818.62,1.2488,866.8,9.98,16.94,25.21,317.6,0.4971,-0.6244
7824,11.0,9.2,24.92,36.97,9574.34,7505.77,2068.57,1.2756,912.8,9.97,16.85,25.21,319.9,0.5122,-0.6378
7825,11.0,10.0,25.09,36.09,9917.87,7732.62,2185.25,1.2826,908.7,9.97,16.74,24.92,319.0,0.5193,-0.6413
7826,11.0,8.0,24.45,37.48,9799.9,7839.67,1960.23,1.25,981.4,9.95,16.61,24.45,321.4,0.519,-0.625
7827,11.0,6.9,24.68,37.52,9543.25,7833.51,1709.74,1.2183,946.6,9.98,16.56,24.45,316.3,0.5002,-0.6091
7828,11.0,6.1,24.46,37.45,9216.95,7548.25,1668.7,1.2211,921.3,9.97,16.42,24.68,315.1,0.4908,-0.6105
7829,11.0,5.0,24.24,37.96,8855.18,7405.62,1449.56,1.1957,918.1,9.97,16.32,24.46,314.5,0.4999,-0.5979
7830,11.0,5.6,24.69,37.48,9028.39,7541.08,1487.3,1.1972,878.3,9.98,16.27,24.69,312.9,0.512,-0.5986
7831,11.0,6.2,24.32,37.75,9463.34,7722.94,1740.41,1.2254,923.2,9.96,16.11,24.32,316.5,0.5219,-0.6127
7832,11.0,5.1,24.65,37.01,9519.5,7869.97,1649.53,1.2096,896.6,9.97,16.04,24.65,316.5,0.5147,-0.6048
7833,11.0,5.0,24.24,38.53,9332.57,7761.3,1571.26,1.2024,924.5,9.97,16.01,24.25,315.8,0.5201,-0.6012
7834,11.0,6.8,24.82,36.62,9315.91,7841.74,1474.17,1.188,871.4,9.98,15.99,24.82,313.5,0.5125,-0.594
7835,11.0,12.0,24.12,38.18,9594.1,7727.35,1866.75,1.2416,937.0,9.97,16.02,24.12,317.6,0.5019,-0.6208
7836,11.0,12.5,24.5,37.86,9371.61,7567.62,1803.98,1.2384,881.6,9.96,16.07,24.5,318.3,0.4931,-0.6192
7837,11.0,14.0,24.45,37.43,9272.57,7436.23,1836.34,1.2469,891.8,9.96,16.26,24.5,323.5,0.4905,-0.6235
7838,11.0,15.0,24.66,36.94,9246.47,7399.37,1847.1,1.2496,887.3,9.96,16.48,24.45,324.6,0.4672,-0.6248
7839,11.0,14.3,24.62,37.48,8782.75,7050.32,1732.43,1.2457,874.5,9.97,16.7,24.66,323.0,0.4622,-0.6229
7840,11.0,14.0,24.77,36.7,8618.22,6977.15,1641.06,1.2352,871.6,9.97,16.91,24.62,324.0,0.4571,-0.6176
7841,11.0,13.0,24.87,36.47,8539.15,6902.13,1637.02,1.2372,871.8,9.98,17.1,24.77,322.2,0.4511,-0.6186
7842,11.0,12.3,24.84,36.96,8505.26,6812.81,1692.46,1.2484,876.4,9.98,17.21,24.87,321.3,0.4694,-0.6242
7843,11.0,8.0,25.11,35.94,8555.87,7091.11,1464.76,1.2066,879.4,9.98,17.2,24.84,321.8,0.4674,-0.6033
7844,11.0,7.0,25.12,35.92,8483.49,7060.01,1423.48,1.2016,875.3,9.99,17.21,25.11,317.5,0.4942,-0.6008
7845,11.0,5.8,25.26,36.1,8866.88,7465.56,1401.32,1.1877,893.6,9.99,17.07,25.12,316.8,0.4929,-0.5939
7846,11.0,4.0,25.22,35.7,8798.26,7444.93,1353.33,1.1818,886.1,9.99,16.98,25.26,312.7,0.4898,-0.5909
7847,11.0,4.0,25.07,36.01,8745.87,7395.83,1350.04,1.1825,882.5,9.99,16.85,25.22,310.0,0.5036,-0.5913
7848,11.0,4.1,25.19,36.29,7866.55,7603.05,263.49,1.0347,878.3,9.99,16.7,25.07,310.7,0.5065,-0.5173
7849,11.0,4.1,24.96,36.24,9011.08,7645.06,1366.02,1.1787,886.3,9.98,16.49,25.19,314.4,0.5143,-0.5893
7850,11.0,3.0,24.32,37.64,8458.27,7759.95,698.32,1.09,957.1,9.98,16.36,24.32,315.5,0.501,-0.545
7851,11.0,3.7,24.45,37.9,7799.07,7558.27,240.81,1.0319,908.7,9.98,16.29,24.32,312.4,0.5008,-0.5159
7852,11.0,3.0,24.42,37.4,7798.87,7554.58,244.29,1.0323,893.6,9.97,16.13,24.45,314.9,0.5042,-0.5162
7853,11.0,1.7,24.4,37.45,7858.56,7603.5,255.05,1.0335,889.7,9.98,16.01,24.42,316.5,0.5105,-0.5168
7854,11.0,1.7,24.55,37.65,7937.45,7697.4,240.06,1.0312,875.7,9.98,15.92,24.4,316.7,0.516,-0.5156
7855,11.0,2.8,24.53,37.16,9168.01,7779.94,1388.07,1.1784,878.2,9.98,15.83,24.55,317.7,0.5068,-0.5892
7856,11.0,3.0,24.32,37.62,9110.22,7639.54,1470.68,1.1925,880.2,9.98,15.8,24.53,313.3,0.5003,-0.5963
7857,11.0,5.0,24.3,38.26,9005.49,7541.11,1464.38,1.1942,866.9,9.98,15.77,24.32,312.3,0.4879,-0.5971
7858,11.0,6.3,24.3,37.66,8915.87,7353.79,1562.08,1.2124,847.5,9.98,15.78,24.3,314.0,0.4804,-0.6062
7859,11.0,12.0,24.27,37.72,9138.76,7240.63,1898.13,1.2621,842.9,9.98,15.84,24.3,317.1,0.4604,-0.6311
7860,11.0,13.2,23.99,38.98,8990.8,6940.13,2050.67,1.2955,847.8,9.95,15.95,24.27,321.2,0.448,-0.6477
7861,11.0,15.0,24.21,37.84,8699.26,6754.4,1944.87,1.2879,818.0,9.96,16.1,23.99,321.1,0.445,-0.644
7862,11.0,15.0,24.55,37.07,8515.35,6710.15,1805.2,1.269,798.1,9.96,16.3,24.55,320.9,0.4406,-0.6345
7863,11.0,15.1,24.3,38.16,8587.25,6646.58,1940.67,1.292,843.7,9.97,16.56,24.55,324.6,0.4363,-0.646
7864,11.0,15.0,24.55,37.05,8366.64,6584.93,1781.71,1.2706,831.2,9.97,16.78,24.3,323.2,0.408,-0.6353
7865,11.0,14.0,24.47,37.23,7894.88,6159.96,1734.92,1.2816,812.5,9.97,17.03,24.55,318.0,0.4076,-0.6408
7866,11.0,12.5,24.45,37.79,7874.62,6156.04,1718.58,1.2792,824.8,9.97,17.13,24.47,319.9,0.41,-0.6396
7867,11.0,11.0,24.72,36.67,7807.22,6192.2,1615.02,1.2608,807.6,9.97,17.2,24.45,318.7,0.4073,-0.6304
7868,11.0,10.0,24.66,36.8,7786.02,6152.2,1633.81,1.2656,810.1,9.97,17.2,24.72,316.9,0.4695,-0.6328
7869,11.0,9.0,25.32,35.89,8687.25,7091.75,1595.5,1.225,839.8,9.97,17.04,25.32,321.3,0.5121,-0.6125
7870,11.0,9.0,25.32,35.37,9690.86,7733.78,1957.08,1.2531,908.3,9.98,16.96,25.32,321.0,0.5154,-0.6265
7871,11.0,8.0,25.04,35.95,9683.11,7783.59,1899.53,1.244,936.2,9.97,16.88,25.32,319.0,0.5129,-0.622
7872,11.0,8.5,25.05,36.45,9436.26,7744.78,1691.48,1.2184,927.6,9.98,16.85,25.04,316.8,0.5153,-0.6092
7873,11.0,6.0,25.29,35.41,9257.57,7779.97,1477.61,1.1899,902.9,9.98,16.84,25.05,317.3,0.5208,-0.595
7874,11.0,6.0,24.62,36.85,9447.78,7863.0,1584.78,1.2015,975.9,9.97,16.71,24.61,318.1,0.5104,-0.6008
7875,11.0,7.5,24.6,37.39,9262.84,7704.15,1558.69,1.2023,941.2,9.98,16.56,24.62,313.0,0.502,-0.6012
7876,11.0,6.0,24.44,37.24,9113.13,7576.11,1537.02,1.2029,929.2,9.97,16.43,24.6,314.5,0.5054,-0.6014
7877,11.0,5.0,24.52,37.06,9052.32,7625.92,1426.4,1.187,914.3,9.98,16.33,24.44,313.7,0.503,-0.5935
7878,11.0,6.0,24.58,37.37,9065.3,7588.68,1476.62,1.1946,893.9,9.98,16.25,24.52,312.9,0.4911,-0.5973
7879,11.0,5.9,24.29,37.56,8988.38,7408.38,1580.0,1.2133,896.8,9.97,16.18,24.58,313.9,0.4647,-0.6066
7880,11.0,5.9,24.17,37.81,8466.79,7009.09,1457.7,1.208,859.7,9.98,16.17,24.29,312.9,0.4582,-0.604
7881,11.0,7.2,24.4,37.8,8383.71,6910.22,1473.49,1.2132,822.8,9.98,16.16,24.17,313.5,0.4955,-0.6066
7882,11.0,8.6,24.75,36.54,9245.13,7473.81,1771.32,1.237,847.7,9.97,16.09,24.74,320.4,0.508,-0.6185
7883,11.0,15.0,24.4,37.3,9984.5,7661.41,2323.09,1.3032,913.0,9.96,16.16,24.4,323.5,0.5066,-0.6516
7884,11.0,14.1,24.55,37.42,9920.7,7640.77,2279.93,1.2984,897.7,9.94,16.2,24.4,321.7,0.4978,-0.6492
7885,11.0,18.0,24.56,36.92,9766.11,7508.86,2257.25,1.3006,892.9,9.94,16.31,24.55,321.5,0.4913,-0.6503
7886,11.0,18.0,24.39,37.31,9696.92,7411.33,2285.6,1.3084,905.8,9.89,16.36,24.56,324.4,0.4832,-0.6542
7887,11.0,17.9,24.46,37.49,9492.03,7289.33,2202.7,1.3022,887.0,9.87,16.39,24.39,324.8,0.477,-0.6511
7888,11.0,17.0,24.64,36.74,9337.63,7196.94,2140.69,1.2974,865.9,9.88,16.48,24.46,324.6,0.4633,-0.6487
7889,11.0,16.0,24.55,36.94,9140.96,6991.05,2149.91,1.3075,863.9,9.92,16.6,24.64,324.5,0.4485,-0.6538
7890,11.0,14.8,24.47,37.49,8857.48,6769.21,2088.27,1.3085,858.6,9.94,16.73,24.55,323.8,0.4352,-0.6542
7891,11.0,12.0,24.61,36.79,8540.78,6570.16,1970.62,1.2999,834.9,9.95,16.89,24.47,321.0,0.4556,-0.65
7892,11.0,9.0,24.95,36.05,8577.79,6879.21,1698.58,1.2469,841.2,9.96,16.92,24.95,321.8,0.4652,-0.6235
7893,11.0,10.4,24.94,36.46,8953.72,7023.7,1930.01,1.2748,870.2,9.99,17.02,24.95,318.8,0.4752,-0.6374
7894,11.0,10.0,24.92,36.1,9178.32,7176.83,2001.49,1.2789,880.9,9.97,16.93,24.94,318.7,0.4739,-0.6394
7895,11.0,10.0,24.94,36.06,9130.64,7155.94,1974.69,1.276,878.6,9.98,16.95,24.92,318.1,0.4864,-0.638
7896,11.0,8.2,25.1,36.13,9229.28,7345.38,1883.9,1.2565,882.3,9.98,16.93,24.94,319.0,0.499,-0.6282
7897,11.0,9.0,25.28,35.34,9404.31,7534.14,1870.17,1.2482,883.2,9.98,16.91,25.1,318.2,0.4998,-0.6241
7898,11.0,9.0,24.43,37.16,9585.87,7547.26,2038.61,1.2701,965.0,9.95,16.76,24.43,319.7,0.4914,-0.6351
7899,11.0,7.9,24.42,37.61,9299.4,7418.63,1880.77,1.2535,933.8,9.96,16.62,24.43,314.8,0.478,-0.6268
7900,11.0,6.0,24.34,37.37,8978.54,7214.43,1764.12,1.2445,901.1,9.97,16.48,24.42,314.2,0.4835,-0.6223
7901,11.0,5.0,24.44,37.14,8898.99,7295.5,1603.49,1.2198,881.7,9.97,16.32,24.34,314.3,0.4956,-0.6099
7902,11.0,6.7,24.57,37.27,9187.75,7475.82,1711.93,1.229,877.0,9.97,16.2,24.44,314.6,0.4959,-0.6145
7903,11.0,6.0,24.36,37.3,9306.77,7478.86,1827.91,1.2444,890.6,9.96,16.12,24.57,317.4,0.4861,-0.6222
7904,11.0,7.0,24.28,37.49,9115.03,7330.8,1784.24,1.2434,877.6,9.97,16.08,24.36,315.7,0.4696,-0.6217
7905,11.0,7.3,24.26,38.02,8853.51,7080.93,1772.58,1.2503,848.3,9.97,16.07,24.28,315.1,0.4623,-0.6252
7906,11.0,9.1,24.31,37.42,8864.19,6970.93,1893.26,1.2716,826.5,9.97,16.03,24.26,316.1,0.477,-0.6358
7907,11.0,15.0,24.33,37.36,9358.36,7192.1,2166.26,1.3012,846.6,9.95,15.99,24.31,320.4,0.4868,-0.6506
7908,11.0,15.2,24.34,37.83,9562.03,7340.03,2222.0,1.3027,870.6,9.94,16.07,24.33,323.6,0.4861,-0.6514
7909,11.0,17.0,24.49,37.0,9504.26,7330.52,2173.74,1.2965,866.7,9.94,16.19,24.34,323.4,0.4841,-0.6483
7910,11.0,17.0,24.5,36.97,9504.92,7302.18,2202.74,1.3017,875.7,9.93,16.31,24.49,323.7,0.4808,-0.6508
7911,11.0,17.0,24.49,37.44,9455.87,7252.99,2202.88,1.3037,882.3,9.92,16.42,24.5,324.4,0.4719,-0.6519
7912,11.0,17.0,24.55,36.86,9263.67,7119.83,2143.84,1.3011,868.9,9.91,16.5,24.49,324.7,0.4714,-0.6506
7913,11.0,16.0,24.68,36.57,9241.27,7113.74,2127.52,1.2991,865.9,9.93,16.61,24.55,324.8,0.4715,-0.6495
7914,11.0,13.3,24.75,36.91,9269.1,7116.38,2152.72,1.3025,871.6,9.94,16.73,24.68,324.7,0.4718,-0.6513
7915,11.0,12.5,24.93,36.53,9241.84,7121.93,2119.9,1.2977,867.7,9.96,16.87,24.75,322.6,0.471,-0.6488
7916,11.0,11.8,24.93,36.55,9272.32,7112.18,2160.14,1.3037,874.5,9.97,16.95,24.93,321.4,0.4807,-0.6519
7917,11.0,11.0,24.99,36.43,9446.75,7258.74,2188.01,1.3014,888.0,9.97,16.97,24.93,321.1,0.4823,-0.6507
7918,11.0,10.2,25.02,36.37,9431.42,7282.73,2148.68,1.295,888.2,9.97,16.97,24.99,319.3,0.4761,-0.6475
7919,11.0,9.4,24.96,36.49,9267.76,7189.32,2078.43,1.2891,883.4,9.97,16.97,25.02,317.9,0.4575,-0.6445
7920,11.0,8.6,24.83,36.77,8869.51,6908.99,1960.52,1.2838,864.0,9.98,16.98,24.96,315.8,0.4599,-0.6419
7921,11.0,7.0,24.98,35.89,8757.84,6945.53,1812.32,1.2609,845.5,9.98,16.92,24.83,315.4,0.4583,-0.6305
7922,11.0,7.2,24.15,37.99,8779.07,6920.77,1858.29,1.2685,918.4,9.96,16.75,24.14,316.7,0.4487,-0.6343
7923,11.0,7.3,24.14,38.27,8501.32,6773.02,1728.3,1.2552,878.1,9.96,16.57,24.15,310.3,0.4531,-0.6276
7924,11.0,6.0,24.24,37.5,8479.51,6838.17,1641.35,1.24,852.1,9.96,16.37,24.14,312.2,0.4608,-0.62
7925,11.0,5.0,24.29,37.39,8537.41,6951.86,1585.54,1.2281,842.7,9.96,16.2,24.24,313.4,0.4665,-0.614
7926,11.0,6.5,24.34,37.76,8694.99,7036.35,1658.63,1.2357,837.8,9.97,16.1,24.29,314.1,0.4783,-0.6179
7927,11.0,5.0,24.34,37.28,8866.89,7212.56,1654.33,1.2294,848.2,9.96,15.99,24.34,317.5,0.4783,-0.6147
7928,11.0,6.1,24.41,37.11,8968.35,7211.6,1756.75,1.2436,839.7,9.97,15.99,24.34,315.8,0.4796,-0.6218
7929,11.0,7.4,24.24,37.98,9090.61,7231.89,1858.72,1.257,852.8,9.96,15.91,24.41,317.1,0.4814,-0.6285
7930,11.0,9.0,24.38,37.18,9371.4,7258.32,2113.08,1.2911,844.8,9.97,15.95,24.24,318.1,0.4625,-0.6456
7931,11.0,13.0,23.95,38.15,9126.94,6972.45,2154.5,1.309,851.9,9.95,15.92,23.95,316.7,0.4603,-0.6545
7932,11.0,13.7,24.28,37.83,8998.76,6939.42,2059.33,1.2968,814.3,9.94,15.91,24.28,316.9,0.4542,-0.6484
7933,11.0,16.0,23.99,38.05,8980.59,6847.49,2133.09,1.3115,839.1,9.93,15.98,24.28,322.1,0.4542,-0.6558
7934,11.0,17.0,24.27,37.42,8844.65,6847.85,1996.79,1.2916,821.2,9.92,16.08,23.99,321.9,0.4541,-0.6458
7935,11.0,16.3,24.46,37.28,8871.71,6847.56,2024.14,1.2956,814.6,9.92,16.21,24.27,320.8,0.4454,-0.6478
7936,11.0,17.0,24.27,37.43,8788.42,6718.43,2070.0,1.3081,830.8,9.92,16.32,24.46,323.4,0.4385,-0.6541
7937,11.0,16.0,24.21,37.55,8629.77,6614.88,2014.89,1.3046,829.2,9.91,16.38,24.27,323.3,0.4254,-0.6523
7938,11.0,13.5,24.33,37.52,8342.68,6417.44,1925.24,1.3,802.8,9.93,16.48,24.21,320.9,0.4217,-0.65
7939,11.0,13.0,24.38,37.18,8283.75,6362.9,1920.85,1.3019,798.1,9.94,16.55,24.33,320.5,0.4203,-0.6509
7940,11.0,13.0,24.24,37.48,8297.69,6342.68,1955.01,1.3082,812.7,9.94,16.58,24.38,320.8,0.4202,-0.6541
7941,11.0,12.2,24.3,37.57,8257.27,6341.37,1915.9,1.3021,806.4,9.94,16.58,24.24,320.6,0.4313,-0.6511
7942,11.0,10.0,24.6,36.68,8426.11,6509.03,1917.08,1.2945,796.8,9.95,16.58,24.3,320.7,0.4146,-0.6473
7943,11.0,10.0,24.34,37.27,8222.79,6256.62,1966.17,1.3143,798.0,9.97,16.64,24.6,316.8,0.408,-0.6571
7944,11.0,11.6,24.18,37.85,8062.82,6158.49,1904.33,1.3092,796.2,9.97,16.59,24.34,316.9,0.4165,-0.6546
7945,11.0,9.0,24.41,37.1,8155.74,6285.55,1870.19,1.2975,781.7,9.95,16.52,24.18,319.4,0.4128,-0.6488
7946,11.0,9.0,23.74,38.63,8194.31,6229.63,1964.68,1.3154,838.0,9.94,16.44,23.74,317.4,0.4126,-0.6577
7947,11.0,9.8,24.02,38.18,8056.82,6226.02,1830.8,1.2941,796.1,9.96,16.35,23.74,311.7,0.4202,-0.647
7948,11.0,11.1,24.03,37.95,8253.51,6339.77,1913.74,1.3019,796.0,9.94,16.22,24.02,314.4,0.4212,-0.6509
7949,11.0,8.0,23.84,38.39,8355.44,6353.6,2001.84,1.3151,812.4,9.94,16.17,24.03,316.6,0.4224,-0.6575
7950,11.0,9.6,23.89,38.5,8298.1,6370.31,1927.79,1.3026,797.2,9.95,16.05,23.84,313.6,0.4352,-0.6513
7951,11.0,9.0,23.98,38.07,8545.88,6563.14,1982.74,1.3021,796.9,9.94,15.9,23.89,315.5,0.4462,-0.6511
7952,11.0,10.0,24.02,37.98,8756.54,6727.33,2029.22,1.3016,801.5,9.94,15.79,23.98,316.3,0.4445,-0.6508
7953,11.0,10.9,23.78,38.86,8783.48,6699.79,2083.7,1.311,814.6,9.93,15.71,24.02,316.9,0.4434,-0.6555
7954,11.0,13.0,23.8,38.49,8695.74,6683.14,2012.61,1.3011,805.5,9.92,15.66,23.78,316.9,0.4395,-0.6506
7955,11.0,14.0,24.01,38.0,8576.39,6623.79,1952.6,1.2948,783.9,9.93,15.72,23.8,315.8,0.419,-0.6474
7956,11.0,13.7,23.85,38.74,8260.33,6314.94,1945.39,1.3081,773.9,9.94,15.84,24.01,316.1,0.4147,-0.654
7957,11.0,15.0,23.87,38.32,8140.11,6251.12,1888.99,1.3022,769.4,9.92,15.9,23.85,318.3,0.4138,-0.6511
7958,11.0,17.0,24.14,37.71,8068.39,6238.85,1829.54,1.2932,753.3,9.93,16.01,23.87,317.6,0.415,-0.6466
7959,11.0,15.8,24.13,38.05,8158.54,6257.74,1900.8,1.3038,767.2,9.92,16.12,24.14,318.7,0.407,-0.6519
7960,11.0,17.0,23.99,38.06,8032.69,6137.87,1894.82,1.3087,775.0,9.91,16.22,24.13,320.6,0.3974,-0.6544
7961,11.0,16.0,24.06,37.89,7801.67,5993.89,1807.77,1.3016,758.1,9.91,16.3,23.99,319.3,0.3818,-0.6508
7962,11.0,15.3,24.04,38.26,7524.36,5759.63,1764.72,1.3064,741.7,9.92,16.42,24.06,317.7,0.3762,-0.6532
7963,11.0,14.0,24.11,37.78,7390.79,5676.44,1714.34,1.302,730.6,9.92,16.49,24.04,318.6,0.3891,-0.651
7964,11.0,13.0,24.2,37.58,7641.56,5871.03,1770.53,1.3016,751.0,9.92,16.53,24.11,318.8,0.417,-0.6508
7965,11.0,13.1,24.49,37.32,8137.66,6292.66,1845.0,1.2932,776.6,9.92,16.54,24.2,321.1,0.4355,-0.6466
7966,11.0,13.0,24.53,36.85,8554.99,6572.02,1982.97,1.3017,807.7,9.93,16.54,24.49,323.0,0.4475,-0.6509
7967,11.0,12.0,24.54,36.82,8783.93,6753.1,2030.83,1.3007,832.4,9.95,16.58,24.53,324.1,0.4599,-0.6504
7968,11.0,12.0,24.6,37.11,9016.82,6940.26,2076.56,1.2992,846.1,9.95,16.55,24.54,324.0,0.4693,-0.6496
7969,11.0,12.0,24.8,36.26,9161.34,7082.73,2078.6,1.2935,842.0,9.95,16.54,24.6,324.4,0.4646,-0.6467
7970,11.0,12.0,24.09,37.84,9182.02,7010.75,2171.27,1.3097,908.6,9.94,16.51,24.09,322.9,0.4602,-0.6549
7971,11.0,12.7,24.43,37.5,9001.82,6945.01,2056.82,1.2962,864.1,9.95,16.54,24.43,315.7,0.46,-0.6481
7972,11.0,12.0,24.24,37.51,9084.2,6941.58,2142.63,1.3087,878.6,9.95,16.48,24.43,319.9,0.4582,-0.6543
7973,11.0,11.0,24.21,37.57,9013.1,6914.04,2099.06,1.3036,871.6,9.95,16.42,24.24,318.6,0.4415,-0.6518
7974,11.0,10.8,24.05,38.4,8741.9,6661.57,2080.33,1.3123,851.0,9.95,16.37,24.21,315.7,0.4538,-0.6561
7975,11.0,11.0,24.32,37.32,8863.25,6845.83,2017.41,1.2947,834.3,9.95,16.26,24.05,317.1,0.4864,-0.6473
7976,11.0,11.0,24.57,36.75,9494.66,7336.81,2157.85,1.2941,854.9,9.95,16.15,24.32,319.3,0.5052,-0.6471
7977,11.0,10.7,24.49,37.47,9953.6,7619.07,2334.53,1.3064,892.2,9.95,16.11,24.57,321.0,0.5061,-0.6532
7978,11.0,11.0,24.39,37.15,9958.53,7631.74,2326.79,1.3049,903.9,9.94,16.1,24.49,319.7,0.5081,-0.6524
7979,11.0,12.0,24.37,37.19,9974.17,7662.6,2311.56,1.3017,901.1,9.94,16.03,24.39,319.4,0.4928,-0.6508
7980,11.0,11.7,24.26,38.0,9714.21,7430.95,2283.26,1.3073,885.0,9.94,16.02,24.37,318.3,0.49,-0.6536
7981,11.0,12.0,24.38,37.17,9591.16,7388.29,2202.87,1.2982,867.3,9.94,16.02,24.26,319.3,0.4627,-0.6491
7982,11.0,13.0,24.19,37.6,9133.43,6976.72,2156.72,1.3091,845.2,9.95,16.08,24.38,317.2,0.4572,-0.6546
7983,11.0,12.8,24.21,38.01,8985.59,6893.94,2091.66,1.3034,835.7,9.94,16.11,24.19,319.7,0.4434,-0.6517
7984,11.0,13.0,24.37,37.19,8677.13,6686.97,1990.16,1.2976,803.0,9.95,16.19,24.21,318.5,0.4298,-0.6488
7985,11.0,13.0,24.15,37.68,8503.77,6481.84,2021.93,1.3119,805.9,9.95,16.25,24.37,318.9,0.4145,-0.656
7986,11.0,12.1,24.08,38.33,8178.13,6252.31,1925.82,1.308,790.7,9.95,16.32,24.15,318.4,0.4024,-0.654
7987,11.0,12.0,24.27,37.41,7881.42,6069.74,1811.68,1.2985,753.0,9.96,16.36,24.08,317.1,0.3965,-0.6492
7988,11.0,11.0,24.18,37.62,7840.08,5982.38,1857.7,1.3105,754.6,9.95,16.39,24.27,317.9,0.4282,-0.6553
7989,11.0,10.5,24.63,37.15,8389.21,6460.32,1928.89,1.2986,769.9,9.96,16.39,24.63,320.7,0.4592,-0.6493
7990,11.0,10.0,24.86,36.11,8960.66,6927.88,2032.79,1.2934,812.3,9.97,16.49,24.63,324.7,0.4705,-0.6467
7991,11.0,10.0,25.01,35.77,9172.61,7099.48,2073.12,1.292,832.6,9.98,16.64,24.86,320.4,0.4547,-0.646
7992,11.0,9.2,24.67,37.09,8818.7,6862.34,1956.36,1.2851,851.9,9.98,16.76,24.67,317.5,0.4631,-0.6425
7993,11.0,9.0,25.24,35.27,8906.34,6986.0,1920.34,1.2749,812.3,9.99,16.8,25.24,315.9,0.44,-0.6374
7994,11.0,9.0,23.86,38.3,8571.98,6638.13,1933.84,1.2913,903.6,9.94,16.65,23.86,317.9,0.4685,-0.6457
7995,11.0,8.0,24.53,37.34,8910.19,7067.43,1842.76,1.2607,859.1,9.96,16.46,24.53,311.9,0.4811,-0.6304
7996,11.0,7.0,24.25,37.41,9279.51,7254.97,2024.54,1.2791,893.1,9.95,16.28,24.53,317.5,0.4817,-0.6395
7997,11.0,7.0,24.19,37.55,9254.92,7261.17,1993.75,1.2746,882.5,9.96,16.11,24.25,314.5,0.4977,-0.6373
7998,11.0,7.1,24.38,37.73,9404.16,7501.55,1902.61,1.2536,872.7,9.96,15.94,24.19,314.8,0.5098,-0.6268
7999,11.0,7.0,24.51,36.84,9645.61,7681.82,1963.8,1.2556,870.4,9.96,15.85,24.38,316.5,0.501,-0.6278
8000,11.0,7.0,24.16,37.61,9555.69,7547.93,2007.76,1.266,887.1,9.96,15.81,24.16,316.3,0.5149,-0.633
8001,11.0,6.7,24.5,37.53,9609.42,7757.29,1852.12,1.2388,868.3,9.96,15.73,24.5,315.1,0.5028,-0.6194
8002,11.0,6.0,24.17,37.58,9475.81,7573.58,1902.22,1.2512,886.4,9.97,15.78,24.17,316.1,0.4772,-0.6256
8003,11.0,6.0,24.3,37.28,8955.96,7187.8,1768.16,1.246,830.8,9.98,15.81,24.17,311.7,0.4812,-0.623
8004,11.0,7.0,24.46,37.6,8944.23,7248.87,1695.36,1.2339,817.9,9.97,15.76,24.3,314.9,0.4622,-0.6169
8005,11.0,8.0,24.25,37.39,8739.24,6962.69,1776.55,1.2552,817.1,9.98,15.89,24.46,315.5,0.4465,-0.6276
8006,11.0,8.0,24.11,37.71,8411.33,6726.98,1684.35,1.2504,810.1,9.98,15.96,24.25,315.2,0.4475,-0.6252
8007,11.0,8.6,24.48,37.49,8366.92,6742.99,1623.94,1.2408,781.7,9.98,16.01,24.48,315.1,0.4158,-0.6204
8008,11.0,9.0,23.84,38.3,7902.78,6266.19,1636.59,1.2612,797.7,9.98,16.13,23.84,314.7,0.4286,-0.6306
8009,11.0,9.0,24.78,36.2,8128.62,6460.22,1668.4,1.2583,731.8,9.98,16.11,24.78,313.4,0.4256,-0.6291
8010,11.0,7.9,23.99,38.58,8034.76,6414.76,1620.0,1.2525,807.6,9.97,16.19,23.99,318.9,0.4259,-0.6263
8011,11.0,7.2,24.83,36.23,7914.91,6419.76,1495.16,1.2329,734.6,9.99,16.26,24.84,312.7,0.4566,-0.6164
8012,11.0,6.4,24.56,36.84,8509.4,6882.52,1626.89,1.2364,812.0,9.98,16.24,24.83,319.5,0.4706,-0.6182
8013,11.0,5.9,24.82,36.43,8543.99,7094.15,1449.84,1.2044,821.1,9.99,16.34,24.56,315.6,0.4938,-0.6022
8014,11.0,5.7,25.18,35.48,8947.84,7444.27,1503.57,1.202,833.6,9.99,16.41,25.18,314.8,0.4719,-0.601
8015,11.0,5.0,24.51,36.92,8549.57,7115.99,1433.58,1.2015,873.3,9.99,16.51,24.51,313.9,0.4387,-0.6007
8016,11.0,4.9,24.77,36.51,7781.14,6615.58,1165.55,1.1762,794.8,10.0,16.6,24.51,309.8,0.4384,-0.5881
8017,12.0,4.7,25.09,35.65,7804.6,6612.16,1192.45,1.1803,765.0,9.99,16.61,25.09,312.4,0.4372,-0.5902
8018,12.0,4.0,23.87,38.33,7819.59,6593.73,1225.85,1.1859,863.5,9.96,16.38,23.87,320.7,0.4168,-0.593
8019,12.0,3.7,23.7,38.91,6508.35,6284.86,223.49,1.0356,851.0,9.99,16.45,23.87,315.4,0.4124,-0.5178
8020,12.0,3.0,23.53,39.11,6441.43,6218.98,222.45,1.0358,850.2,9.98,16.35,23.7,320.3,0.4148,-0.5179
8021,12.0,2.5,23.79,38.51,6476.41,6254.23,222.18,1.0355,825.2,9.98,16.35,23.53,319.4,0.396,-0.5178
8022,12.0,2.8,23.55,39.25,6190.57,5969.87,220.7,1.037,812.7,9.98,16.34,23.79,316.2,0.3784,-0.5185
8023,12.0,2.0,23.41,39.2,5926.14,5704.64,221.51,1.0388,789.5,9.98,16.32,23.55,316.0,0.4007,-0.5194
8024,12.0,2.0,23.97,37.89,6261.33,6041.82,219.51,1.0363,768.1,9.98,16.25,23.97,317.1,0.4062,-0.5182
8025,12.0,4.4,23.4,40.0,6335.25,6123.44,211.8,1.0346,827.2,9.97,16.13,23.4,322.3,0.4219,-0.5173
8026,12.0,4.2,24.2,37.35,6578.82,6359.23,219.59,1.0345,780.3,9.98,16.2,24.2,320.9,0.4227,-0.5173
8027,12.0,8.0,23.52,38.92,7771.45,6371.03,1400.42,1.2198,850.4,9.98,16.16,23.51,327.1,0.4126,-0.6099
8028,12.0,9.1,24.1,38.29,7542.17,6218.82,1323.35,1.2128,787.7,9.99,16.35,24.1,316.1,0.4097,-0.6064
8029,12.0,11.0,23.68,38.52,7746.61,6177.09,1569.52,1.2541,839.0,9.98,16.45,23.68,321.2,0.4147,-0.627
8030,12.0,11.0,24.26,37.2,7847.87,6253.45,1594.42,1.255,800.4,9.98,16.59,24.26,317.0,0.4082,-0.6275
8031,12.0,10.4,23.71,39.08,7717.92,6157.03,1560.89,1.2535,857.4,9.97,16.66,23.71,321.1,0.3996,-0.6268
8032,12.0,10.0,24.28,37.15,7372.54,6028.17,1344.38,1.223,795.3,9.98,16.83,24.27,313.7,0.3973,-0.6115
8033,12.0,10.0,23.8,38.22,7423.81,5995.3,1428.5,1.2383,847.4,9.97,16.85,23.8,318.4,0.402,-0.6191
8034,12.0,8.3,24.42,37.45,7295.82,6066.18,1229.64,1.2027,798.1,9.98,16.96,24.42,313.6,0.4101,-0.6014
8035,12.0,6.0,24.07,37.59,7372.18,6188.4,1183.79,1.1913,850.0,9.98,16.92,24.07,318.8,0.4174,-0.5956
8036,12.0,6.0,24.57,36.46,7443.84,6298.85,1144.99,1.1818,813.6,9.99,16.97,24.57,314.8,0.4194,-0.5909
8037,12.0,5.7,24.08,38.23,7064.19,6329.43,734.76,1.1161,864.0,9.99,16.89,24.08,317.8,0.422,-0.558
8038,12.0,5.0,24.56,36.47,7025.56,6367.99,657.57,1.1033,815.5,9.99,16.9,24.56,317.2,0.4326,-0.5516
8039,12.0,4.0,24.27,37.11,7738.82,6528.33,1210.49,1.1854,856.6,9.99,16.79,24.56,319.4,0.4492,-0.5927
8040,12.0,3.6,24.69,36.8,7036.91,6777.96,258.95,1.0382,839.6,9.99,16.77,24.69,316.7,0.4633,-0.5191
8041,12.0,3.0,24.22,37.21,7232.63,6994.77,237.86,1.034,898.3,9.98,16.58,24.22,323.4,0.4633,-0.517
8042,12.0,3.0,23.87,37.99,7224.31,6991.59,232.73,1.0333,929.0,9.99,16.49,23.87,324.6,0.4624,-0.5166
8043,12.0,3.0,23.96,38.4,7223.98,6977.95,246.03,1.0353,913.8,9.99,16.46,23.87,321.6,0.4677,-0.5176
8044,12.0,3.0,24.04,37.6,7284.68,7056.66,228.02,1.0323,906.7,9.99,16.4,23.96,321.4,0.4775,-0.5162
8045,12.0,3.0,24.0,37.69,7439.04,7204.93,234.11,1.0325,918.1,9.99,16.3,24.04,322.7,0.4785,-0.5162
8046,12.0,3.9,23.98,38.3,7448.47,7218.87,229.6,1.0318,917.5,9.99,16.26,24.0,322.9,0.4913,-0.5159
8047,12.0,4.6,24.14,37.36,8891.82,7410.42,1481.4,1.1999,915.5,9.99,16.2,23.98,324.4,0.4844,-0.6
8048,12.0,4.0,24.05,37.56,8778.4,7305.82,1472.58,1.2016,914.1,9.99,16.21,24.14,317.9,0.4922,-0.6008
8049,12.0,5.5,24.21,37.79,8874.83,7423.36,1451.46,1.1955,913.8,9.99,16.23,24.05,318.7,0.4895,-0.5978
8050,12.0,6.0,24.19,37.24,9021.55,7383.58,1637.97,1.2218,916.5,9.99,16.28,24.21,319.2,0.4847,-0.6109
8051,12.0,7.0,24.05,37.56,9079.18,7311.7,1767.49,1.2417,926.4,9.99,16.3,24.19,319.0,0.4748,-0.6209
8052,12.0,7.9,24.06,38.07,8863.89,7161.75,1702.14,1.2377,913.0,9.98,16.36,24.05,318.7,0.4793,-0.6188
8053,12.0,10.0,24.32,36.94,9160.86,7230.8,1930.06,1.2669,898.7,9.98,16.42,24.06,320.5,0.4807,-0.6335
8054,12.0,11.0,24.35,36.88,9381.82,7253.19,2128.64,1.2935,907.8,9.98,16.5,24.32,321.8,0.4666,-0.6467
8055,12.0,11.2,24.16,37.73,9189.06,7041.43,2147.63,1.305,917.0,9.97,16.61,24.35,322.1,0.4538,-0.6525
8056,12.0,12.0,24.21,37.2,8914.47,6848.47,2066.0,1.3017,898.9,9.97,16.72,24.16,321.3,0.433,-0.6508
8057,12.0,11.0,24.12,37.38,8553.06,6535.77,2017.29,1.3087,883.6,9.98,16.86,24.21,317.9,0.4123,-0.6543
8058,12.0,10.5,24.02,38.03,8156.17,6225.16,1931.01,1.3102,865.7,9.97,16.96,24.12,316.3,0.4034,-0.6551
8059,12.0,7.0,24.17,37.27,7675.12,6092.02,1583.09,1.2599,837.0,9.97,17.02,24.02,315.4,0.382,-0.6299
8060,12.0,6.0,24.05,37.52,7191.29,5769.1,1422.19,1.2465,808.7,9.98,17.05,24.17,311.8,0.381,-0.6233
8061,12.0,6.6,24.08,37.89,7174.13,5753.71,1420.42,1.2469,793.9,9.98,16.97,24.05,312.1,0.3807,-0.6234
8062,12.0,5.9,24.09,37.43,7183.75,5749.64,1434.11,1.2494,784.4,9.98,16.9,24.08,312.9,0.3813,-0.6247
8063,12.0,4.9,24.08,37.46,7130.01,5756.91,1373.1,1.2385,781.0,9.98,16.84,24.09,312.8,0.3902,-0.6193
8064,12.0,5.3,24.29,37.42,7201.79,5890.67,1311.12,1.2226,770.8,9.98,16.79,24.08,313.1,0.3867,-0.6113
8065,12.0,3.0,24.17,37.26,6962.06,5834.56,1127.5,1.1932,774.8,9.99,16.78,24.29,314.2,0.3897,-0.5966
8066,12.0,3.0,23.47,38.84,6976.78,5878.91,1097.86,1.1867,839.7,9.97,16.6,23.47,317.1,0.3926,-0.5934
8067,12.0,4.2,23.91,38.27,7040.7,5921.21,1119.49,1.1891,793.1,9.98,16.58,23.91,311.6,0.3986,-0.5945
8068,12.0,4.7,23.47,38.83,7398.94,6012.69,1386.25,1.2306,831.1,9.97,16.37,23.48,315.7,0.4455,-0.6153
8069,12.0,2.8,24.36,36.81,7952.34,6716.8,1235.54,1.1839,811.2,9.97,16.23,24.36,316.1,0.4417,-0.592
8070,12.0,3.2,23.58,39.01,7906.43,6658.76,1247.67,1.1874,886.0,9.98,16.2,23.57,319.4,0.4445,-0.5937
8071,12.0,3.3,24.11,37.35,7921.48,6700.56,1220.92,1.1822,834.9,9.99,16.23,24.11,313.9,0.4752,-0.5911
8072,12.0,3.2,24.03,37.54,8570.29,7162.8,1407.49,1.1965,887.6,9.98,16.1,24.11,320.6,0.4733,-0.5982
8073,12.0,4.3,24.04,37.94,8619.18,7132.75,1486.43,1.2084,888.4,9.99,16.16,24.03,318.4,0.4701,-0.6042
8074,12.0,3.7,24.02,37.54,8557.7,7085.37,1472.33,1.2078,885.3,9.99,16.17,24.04,317.9,0.4688,-0.6039
8075,12.0,8.0,24.06,37.45,9091.44,7066.5,2024.94,1.2866,881.4,9.99,16.19,24.02,317.0,0.4555,-0.6433
8076,12.0,11.7,23.78,38.56,9018.83,6866.16,2152.67,1.3135,891.8,9.97,16.22,24.06,317.8,0.4497,-0.6568
8077,12.0,14.0,24.07,37.42,8751.4,6778.91,1972.49,1.291,861.0,9.97,16.34,23.78,321.1,0.4463,-0.6455
8078,12.0,14.0,24.29,36.94,8713.05,6728.6,1984.44,1.2949,848.9,9.97,16.51,24.07,321.5,0.433,-0.6475
8079,12.0,14.6,24.0,37.95,8590.55,6529.6,2060.95,1.3156,874.2,9.97,16.66,24.29,322.5,0.4191,-0.6578
8080,12.0,14.0,24.01,37.55,8244.51,6322.64,1921.87,1.304,861.4,9.96,16.81,24.0,322.1,0.4155,-0.652
8081,12.0,13.0,24.3,36.91,8108.64,6268.34,1840.3,1.2936,839.1,9.97,16.97,24.01,318.6,0.3878,-0.6468
8082,12.0,12.8,23.87,38.23,7708.68,5852.85,1855.83,1.3171,850.9,9.97,17.12,23.87,315.2,0.3631,-0.6585
8083,12.0,11.0,24.06,37.44,7117.89,5480.37,1637.52,1.2988,793.5,9.97,17.28,23.87,311.2,0.3603,-0.6494
