hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
8084,12.0,10.0,24.05,37.47,7125.3,5440.43,1684.87,1.3097,793.0,9.96,17.31,24.06,312.3,0.3587,-0.6548
8085,12.0,7.7,23.95,38.09,6901.33,5416.39,1484.94,1.2742,798.5,9.96,17.29,24.05,312.5,0.3604,-0.6371
8086,12.0,8.0,24.34,36.82,7037.76,5441.76,1596.0,1.2933,758.1,9.98,17.29,24.33,311.2,0.357,-0.6466
8087,12.0,9.0,23.7,38.25,7104.54,5390.7,1713.84,1.3179,805.7,9.96,17.13,23.7,312.8,0.3448,-0.659
8088,12.0,9.1,24.01,38.02,6783.36,5204.62,1578.73,1.3033,750.7,9.97,17.21,24.01,309.4,0.3443,-0.6517
8089,12.0,7.0,24.01,37.54,6714.45,5198.18,1516.26,1.2917,746.5,9.97,17.18,24.01,311.2,0.3348,-0.6458
8090,12.0,6.0,23.28,39.22,6433.57,5054.55,1379.02,1.2728,797.1,9.97,17.06,23.28,312.1,0.333,-0.6364
8091,12.0,7.3,23.78,38.54,6326.88,5025.64,1301.24,1.2589,737.1,9.98,17.09,23.78,309.0,0.3432,-0.6295
8092,12.0,6.6,23.58,38.51,6708.69,5180.21,1528.48,1.2951,765.4,9.96,16.94,23.78,313.2,0.3466,-0.6475
8093,12.0,6.9,23.58,38.52,6798.82,5230.84,1567.98,1.2998,764.4,9.97,16.86,23.58,311.6,0.3238,-0.6499
8094,12.0,7.4,23.46,39.31,6273.41,4886.4,1387.02,1.2839,729.4,9.97,16.88,23.58,309.6,0.3259,-0.6419
8095,12.0,6.0,23.66,38.33,6167.38,4918.39,1248.99,1.2539,705.4,9.96,16.82,23.46,312.0,0.331,-0.627
8096,12.0,6.0,23.69,38.25,6341.93,4994.73,1347.19,1.2697,706.3,9.96,16.75,23.66,312.7,0.3562,-0.6349
8097,12.0,7.2,23.75,38.71,6818.54,5373.84,1444.7,1.2688,739.1,9.95,16.62,23.69,314.8,0.3796,-0.6344
8098,12.0,8.0,23.8,38.0,7391.46,5725.93,1665.54,1.2909,772.3,9.95,16.52,23.75,315.6,0.3683,-0.6454
8099,12.0,9.0,23.4,38.91,7307.41,5554.36,1753.05,1.3156,792.4,9.96,16.52,23.41,313.2,0.3646,-0.6578
8100,12.0,8.7,23.9,38.38,7057.18,5498.14,1559.04,1.2836,741.6,9.97,16.62,23.9,311.0,0.3614,-0.6418
8101,12.0,10.0,23.4,38.92,7178.68,5451.36,1727.32,1.3169,783.1,9.95,16.56,23.4,314.8,0.3516,-0.6584
8102,12.0,11.0,23.92,37.7,6887.83,5302.65,1585.18,1.2989,722.2,9.97,16.71,23.92,311.2,0.35,-0.6495
8103,12.0,10.8,23.47,39.3,6955.79,5280.5,1675.28,1.3173,767.2,9.94,16.71,23.47,314.9,0.3428,-0.6586
8104,12.0,11.0,24.07,37.35,6734.62,5171.34,1563.28,1.3023,703.8,9.97,16.86,24.08,312.0,0.3392,-0.6511
8105,12.0,8.7,23.42,38.82,6492.5,5118.35,1374.15,1.2685,765.4,9.94,16.86,23.42,314.5,0.3269,-0.6342
8106,12.0,9.0,23.96,38.12,6135.78,4933.33,1202.45,1.2437,695.9,9.98,17.0,23.96,309.6,0.3258,-0.6219
8107,12.0,7.0,23.53,38.57,6225.85,4917.56,1308.29,1.266,732.7,9.96,16.94,23.53,312.4,0.3325,-0.633
8108,12.0,6.0,24.22,36.99,6206.67,5018.39,1188.28,1.2368,678.9,9.98,16.97,24.22,310.3,0.3309,-0.6184
8109,12.0,5.7,23.56,39.03,5996.65,4993.98,1002.66,1.2008,737.3,9.98,16.92,23.56,313.3,0.3261,-0.6004
8110,12.0,6.0,24.3,36.8,5825.58,4921.12,904.46,1.1838,664.5,9.99,17.03,24.3,309.7,0.3219,-0.5919
8111,12.0,5.0,23.63,38.3,5328.98,4858.35,470.64,1.0969,720.7,9.98,17.01,23.63,314.1,0.3168,-0.5484
8112,12.0,4.8,24.3,37.4,4974.31,4781.14,193.17,1.0404,651.5,9.99,17.1,24.3,311.4,0.3107,-0.5202
8113,12.0,5.0,23.61,38.32,4882.48,4689.61,192.88,1.0411,695.5,9.99,16.99,23.61,318.4,0.3019,-0.5206
8114,12.0,3.8,23.54,38.48,4757.93,4556.55,201.38,1.0442,680.1,9.98,16.97,23.61,317.1,0.3002,-0.5221
8115,12.0,3.2,23.48,39.28,4732.19,4530.66,201.52,1.0445,675.4,9.97,16.9,23.54,316.4,0.3113,-0.5222
8116,12.0,3.3,23.67,38.17,4888.7,4697.79,190.91,1.0406,667.4,9.97,16.77,23.48,316.7,0.3012,-0.5203
8117,12.0,2.0,23.34,38.94,4751.23,4544.55,206.68,1.0455,672.2,9.97,16.7,23.34,315.7,0.3144,-0.5227
8118,12.0,1.9,23.86,38.36,4945.19,4743.14,202.04,1.0426,642.7,9.96,16.62,23.86,315.6,0.3201,-0.5213
8119,12.0,1.8,23.39,38.79,5030.92,4827.81,203.12,1.0421,688.0,9.96,16.51,23.39,320.7,0.3297,-0.521
8120,12.0,1.5,23.89,37.63,5168.94,4971.6,197.34,1.0397,658.9,9.96,16.49,23.89,316.8,0.3252,-0.5198
8121,12.0,2.2,23.38,39.51,5097.28,4904.15,193.13,1.0394,697.4,9.97,16.49,23.39,320.8,0.3189,-0.5197
8122,12.0,2.4,23.93,37.52,4994.37,4809.37,185.0,1.0385,643.8,9.98,16.6,23.93,317.9,0.3175,-0.5192
8123,12.0,6.0,23.6,38.25,4996.84,4789.29,207.55,1.0433,672.5,9.97,16.61,23.61,323.6,0.3162,-0.5217
8124,12.0,6.9,23.67,38.76,4971.07,4769.73,201.34,1.0422,670.0,9.97,16.68,23.6,316.3,0.3178,-0.5211
8125,12.0,8.0,23.64,38.14,4986.12,4794.13,191.98,1.04,675.4,9.97,16.67,23.67,315.1,0.3196,-0.52
8126,12.0,9.0,23.42,38.65,5022.77,4820.8,201.97,1.0419,698.0,9.96,16.64,23.64,315.1,0.3196,-0.5209
8127,12.0,8.8,23.6,38.79,5014.15,4820.52,193.63,1.0402,684.0,9.97,16.67,23.42,314.6,0.3195,-0.5201
8128,12.0,10.0,23.79,37.8,5009.69,4820.28,189.41,1.0393,667.1,9.97,16.69,23.6,314.5,0.3189,-0.5196
8129,12.0,8.0,23.67,38.05,5010.59,4810.38,200.21,1.0416,678.9,9.97,16.71,23.79,315.9,0.3205,-0.5208
8130,12.0,7.2,23.75,38.36,5041.03,4834.98,206.05,1.0426,681.4,9.98,16.78,23.67,315.6,0.326,-0.5213
8131,12.0,4.0,23.81,37.71,5125.85,4918.88,206.97,1.0421,690.1,9.97,16.82,23.75,314.9,0.3228,-0.521
8132,12.0,4.0,23.97,37.36,5071.04,4869.88,201.17,1.0413,673.6,9.98,16.87,23.81,315.3,0.3327,-0.5207
8133,12.0,2.7,24.12,37.48,5215.55,5020.51,195.04,1.0388,677.9,9.98,16.85,23.97,317.6,0.3432,-0.5194
8134,12.0,1.3,24.23,36.77,5384.08,5178.28,205.8,1.0397,686.5,9.98,16.83,24.12,322.2,0.3491,-0.5199
8135,12.0,0.4,24.13,36.97,5462.76,5266.69,196.07,1.0372,704.3,9.98,16.79,24.23,324.7,0.3514,-0.5186
8136,12.0,0.6,24.27,37.1,5494.38,5302.47,191.91,1.0362,699.5,9.99,16.84,24.13,327.1,0.3492,-0.5181
8137,12.0,0.5,24.35,36.48,5469.04,5268.35,200.69,1.0381,695.3,9.99,16.92,24.27,330.0,0.3714,-0.519
8138,12.0,-1.0,23.83,37.63,5801.73,5604.06,197.66,1.0353,772.0,9.97,16.71,23.83,334.3,0.3804,-0.5176
8139,12.0,0.2,24.22,37.18,5933.59,5738.49,195.1,1.034,761.6,9.98,16.83,24.22,329.8,0.4082,-0.517
8140,12.0,-2.0,24.05,37.11,6356.97,6158.81,198.16,1.0322,818.9,9.98,16.67,24.22,333.6,0.4148,-0.5161
8141,12.0,-3.0,24.14,36.9,6451.88,6257.18,194.71,1.0311,826.8,9.98,16.72,24.05,333.1,0.3855,-0.5156
8142,12.0,-1.1,24.02,37.57,6011.26,5815.96,195.3,1.0336,801.9,9.99,16.91,24.14,331.3,0.3903,-0.5168
8143,12.0,-3.0,24.12,36.93,6080.62,5889.25,191.38,1.0325,798.7,9.98,16.89,24.02,329.4,0.3819,-0.5162
8144,12.0,-2.0,24.19,36.77,5955.33,5762.83,192.5,1.0334,784.4,9.99,16.99,24.12,331.1,0.384,-0.5167
8145,12.0,1.1,24.22,37.16,5993.96,5795.17,198.78,1.0343,786.5,9.98,16.99,24.19,332.0,0.3715,-0.5172
8146,12.0,1.8,23.82,37.6,5810.99,5606.82,204.18,1.0364,800.8,9.98,16.95,23.82,328.4,0.3788,-0.5182
8147,12.0,7.0,24.28,36.56,6336.44,5716.53,619.91,1.1084,770.4,9.98,17.0,24.28,320.5,0.3823,-0.5542
8148,12.0,7.2,23.7,38.31,6446.71,5769.58,677.12,1.1174,829.2,9.98,16.86,23.7,318.5,0.3718,-0.5587
8149,12.0,10.0,24.0,37.17,6720.93,5610.82,1110.1,1.1979,782.1,9.99,16.95,23.7,312.2,0.3683,-0.5989
8150,12.0,11.0,23.78,37.66,6825.03,5558.13,1266.9,1.2279,792.7,9.97,16.89,24.0,311.6,0.3668,-0.614
8151,12.0,9.5,23.84,37.9,6595.19,5535.07,1060.12,1.1915,785.1,9.97,16.91,23.78,313.0,0.3446,-0.5958
8152,12.0,11.0,23.87,37.44,6293.37,5200.38,1092.99,1.2102,747.2,9.98,17.03,23.84,310.5,0.3357,-0.6051
8153,12.0,10.0,23.7,37.81,6171.7,5066.27,1105.43,1.2182,747.7,9.97,17.05,23.87,311.0,0.3334,-0.6091
8154,12.0,8.7,23.94,37.64,5930.64,5032.61,898.04,1.1784,721.2,9.98,17.09,23.7,310.7,0.3454,-0.5892
8155,12.0,5.1,24.28,36.51,5414.19,5213.97,200.22,1.0384,715.6,9.98,17.13,24.28,312.1,0.366,-0.5192
8156,12.0,5.0,24.07,36.96,5728.69,5525.35,203.34,1.0368,764.7,9.98,16.98,24.28,319.3,0.361,-0.5184
8157,12.0,4.9,23.95,37.6,5662.38,5448.6,213.77,1.0392,767.0,9.99,16.98,24.07,318.3,0.3639,-0.5196
8158,12.0,4.0,24.21,36.65,5700.01,5491.36,208.65,1.038,745.0,9.99,16.98,23.95,316.2,0.3783,-0.519
8159,12.0,3.4,24.28,36.5,5908.92,5709.59,199.33,1.0349,760.9,9.98,16.91,24.21,317.9,0.399,-0.5175
8160,12.0,2.9,24.45,36.49,6250.04,6020.36,229.68,1.0382,775.4,9.99,16.83,24.28,320.9,0.4064,-0.5191
8161,12.0,1.7,24.33,36.37,6364.89,6131.24,233.65,1.0381,803.8,9.99,16.85,24.45,324.0,0.417,-0.5191
8162,12.0,1.0,23.69,37.78,6521.8,6292.64,229.15,1.0364,876.6,9.97,16.64,23.69,326.6,0.4291,-0.5182
8163,12.0,1.7,24.16,37.11,6699.12,6472.81,226.31,1.035,850.5,9.99,16.69,24.16,318.6,0.4307,-0.5175
8164,12.0,2.3,23.69,37.79,6723.35,6497.01,226.34,1.0348,888.0,9.97,16.51,23.69,320.4,0.4083,-0.5174
8165,12.0,2.5,23.63,37.92,6374.65,6157.3,217.35,1.0353,856.0,9.98,16.57,23.69,314.4,0.3973,-0.5176
8166,12.0,3.2,23.61,38.33,6220.07,5992.3,227.77,1.038,832.4,9.98,16.55,23.63,313.8,0.3999,-0.519
8167,12.0,2.0,23.78,37.55,6250.05,6030.61,219.44,1.0364,813.6,9.98,16.51,23.61,314.0,0.4039,-0.5182
8168,12.0,2.2,23.81,37.49,6309.97,6091.43,218.55,1.0359,810.7,9.97,16.43,23.78,314.8,0.3776,-0.5179
8169,12.0,4.1,23.43,38.78,6730.43,5694.23,1036.2,1.182,797.4,9.98,16.43,23.44,314.1,0.3809,-0.591
8170,12.0,3.7,23.98,37.09,5950.99,5743.71,207.28,1.0361,746.0,9.98,16.42,23.98,311.7,0.3849,-0.518
8171,12.0,7.0,23.53,38.11,6975.76,5804.34,1171.43,1.2018,791.2,9.97,16.33,23.53,321.2,0.3766,-0.6009
8172,12.0,7.4,24.0,37.5,6825.8,5677.83,1147.97,1.2022,740.0,9.99,16.47,24.0,313.2,0.3705,-0.6011
8173,12.0,8.0,23.43,38.32,6912.48,5586.42,1326.06,1.2374,786.5,9.97,16.46,23.44,316.0,0.3531,-0.6187
8174,12.0,8.0,23.8,37.46,6331.37,5324.13,1007.24,1.1892,725.1,9.98,16.59,23.8,311.0,0.3541,-0.5946
8175,12.0,9.7,23.78,37.92,6547.24,5341.41,1205.83,1.2258,738.9,9.98,16.68,23.8,313.4,0.3436,-0.6129
8176,12.0,10.0,23.58,37.96,6525.96,5183.4,1342.56,1.259,742.1,9.97,16.72,23.78,312.9,0.3289,-0.6295
8177,12.0,10.0,23.62,37.87,6233.79,4961.12,1272.67,1.2565,714.8,9.97,16.8,23.58,311.7,0.314,-0.6283
8178,12.0,8.8,23.71,38.13,5680.09,4737.02,943.06,1.1991,682.4,9.97,16.9,23.62,311.0,0.3198,-0.5995
8179,12.0,7.0,24.19,36.58,5800.97,4826.52,974.45,1.2019,658.6,9.98,16.99,24.18,312.3,0.3325,-0.6009
8180,12.0,7.8,23.77,37.51,6093.44,5018.11,1075.34,1.2143,722.6,9.98,16.95,23.77,315.3,0.3304,-0.6071
8181,12.0,6.2,24.2,37.08,5513.1,4985.59,527.51,1.1058,686.2,9.99,17.07,24.2,311.1,0.3302,-0.5529
8182,12.0,7.1,23.84,37.32,6093.94,4983.35,1110.59,1.2229,721.0,9.98,17.06,23.84,315.5,0.3493,-0.6114
8183,12.0,5.0,24.44,36.01,5835.55,5272.3,563.25,1.1068,701.0,9.98,17.05,24.43,312.3,0.3729,-0.5534
8184,12.0,6.1,24.21,37.12,5834.42,5628.32,206.1,1.0366,763.2,9.99,16.97,24.44,319.0,0.3745,-0.5183
8185,12.0,5.3,24.17,36.58,5854.46,5652.39,202.07,1.0358,771.1,9.99,16.97,24.21,320.5,0.3734,-0.5179
8186,12.0,3.4,23.5,38.07,5847.45,5635.35,212.1,1.0376,829.4,9.97,16.83,23.5,323.1,0.3838,-0.5188
8187,12.0,3.4,24.12,37.35,6013.53,5790.78,222.75,1.0385,785.8,9.98,16.89,24.12,315.4,0.4002,-0.5192
8188,12.0,3.7,23.67,37.68,6245.07,6038.76,206.31,1.0342,846.7,9.96,16.67,23.67,320.2,0.4027,-0.5171
8189,12.0,2.6,23.89,37.18,6298.2,6074.82,223.38,1.0368,824.5,9.98,16.66,23.67,317.4,0.4216,-0.5184
8190,12.0,2.8,24.07,37.46,6590.87,6360.06,230.81,1.0363,835.0,9.98,16.6,23.89,317.4,0.4182,-0.5181
8191,12.0,3.0,23.68,37.63,6532.93,6307.78,225.15,1.0357,861.8,9.97,16.5,23.68,318.5,0.4006,-0.5178
8192,12.0,2.0,23.7,37.58,6260.89,6041.03,219.86,1.0364,832.4,9.98,16.58,23.68,313.7,0.4151,-0.5182
8193,12.0,2.1,24.07,37.51,6465.06,6261.19,203.86,1.0326,814.8,9.97,16.53,24.07,314.8,0.4113,-0.5163
8194,12.0,2.9,23.7,37.56,6415.65,6203.55,212.11,1.0342,839.7,9.97,16.45,23.7,320.4,0.4142,-0.5171
8195,12.0,5.0,24.12,36.61,6456.45,6246.37,210.09,1.0336,809.4,9.98,16.54,24.12,316.8,0.4267,-0.5168
8196,12.0,6.0,23.82,38.02,6656.1,6435.91,220.18,1.0342,862.7,9.97,16.49,23.82,323.4,0.4036,-0.5171
8197,12.0,7.0,23.84,37.21,6309.6,6086.33,223.27,1.0367,828.9,9.99,16.63,23.82,317.0,0.3929,-0.5183
8198,12.0,7.0,23.76,37.4,6151.78,5927.16,224.61,1.0379,821.0,9.98,16.67,23.84,314.9,0.3759,-0.5189
8199,12.0,7.0,23.69,38.19,5890.81,5669.56,221.25,1.039,798.1,9.98,16.71,23.76,313.3,0.3717,-0.5195
8200,12.0,7.0,23.92,37.01,5819.83,5607.54,212.29,1.0379,765.4,9.98,16.73,23.69,313.4,0.3557,-0.5189
8201,12.0,7.0,23.72,37.46,5577.66,5365.93,211.73,1.0395,756.3,9.98,16.75,23.92,312.6,0.3435,-0.5197
8202,12.0,5.8,23.73,38.04,5394.43,5182.7,211.73,1.0409,732.8,9.98,16.78,23.72,313.0,0.3526,-0.5204
8203,12.0,2.2,24.17,36.43,5507.92,5319.61,188.31,1.0354,704.3,9.98,16.76,24.17,313.7,0.3679,-0.5177
8204,12.0,2.0,24.17,36.43,5745.05,5549.76,195.29,1.0352,728.4,9.98,16.69,24.17,323.5,0.377,-0.5176
8205,12.0,1.9,24.21,36.92,5880.98,5687.37,193.61,1.034,746.7,9.98,16.73,24.17,325.8,0.4344,-0.517
8206,12.0,1.9,24.92,34.82,6757.1,6553.53,203.57,1.0311,780.0,9.98,16.67,24.92,332.7,0.4194,-0.5155
8207,12.0,1.3,24.07,36.62,6533.47,6326.8,206.67,1.0327,844.7,9.99,16.71,24.06,330.6,0.3873,-0.5163
8208,12.0,1.2,24.35,36.53,6039.45,5843.34,196.11,1.0336,779.1,9.99,16.99,24.07,320.4,0.3863,-0.5168
8209,12.0,0.1,24.52,35.63,6029.08,5830.04,199.05,1.0341,765.4,9.99,17.05,24.35,323.6,0.3768,-0.5171
8210,12.0,-3.0,23.59,37.66,5879.43,5687.52,191.91,1.0337,831.4,9.97,16.87,23.59,328.5,0.3478,-0.5169
8211,12.0,-1.1,23.96,37.34,5434.43,5248.58,185.85,1.0354,758.4,9.99,17.17,23.96,321.1,0.3772,-0.5177
8212,12.0,-3.0,24.56,35.49,5882.19,5694.76,187.43,1.0329,745.3,9.97,17.07,24.57,326.8,0.3799,-0.5165
8213,12.0,-3.0,23.96,36.79,5927.27,5733.64,193.64,1.0338,799.6,9.98,16.92,23.96,338.3,0.4158,-0.5169
8214,12.0,-2.3,24.92,35.17,6467.41,6274.92,192.49,1.0307,780.5,9.98,17.03,24.92,335.8,0.4361,-0.5153
8215,12.0,-3.0,24.37,35.87,6781.61,6582.27,199.35,1.0303,854.8,9.99,16.81,24.37,336.9,0.4384,-0.5151
8216,12.0,-3.0,24.54,35.5,6812.2,6615.02,197.17,1.0298,856.5,9.99,16.96,24.37,336.0,0.4406,-0.5149
8217,12.0,1.0,24.6,35.81,6863.71,6649.8,213.91,1.0322,864.8,9.99,17.05,24.54,336.7,0.4506,-0.5161
8218,12.0,1.4,24.4,35.81,7022.28,6801.47,220.81,1.0325,896.1,9.98,16.94,24.6,331.5,0.4376,-0.5162
8219,12.0,6.9,24.17,36.3,6826.87,6604.58,222.3,1.0337,896.0,9.99,16.93,24.4,324.3,0.4188,-0.5168
8220,12.0,5.7,23.8,37.49,6553.89,6320.72,233.18,1.0369,903.7,9.98,16.94,23.81,320.2,0.4132,-0.5184
8221,12.0,8.0,24.07,36.5,6446.63,6235.66,210.97,1.0338,865.2,9.98,16.99,23.8,313.7,0.3781,-0.5169
8222,12.0,10.0,23.48,37.81,6786.28,5705.83,1080.45,1.1894,859.3,9.98,16.95,23.48,311.6,0.3517,-0.5947
8223,12.0,8.8,23.67,37.6,5516.98,5307.49,209.49,1.0395,786.6,9.99,17.04,23.48,307.7,0.3455,-0.5197
8224,12.0,10.0,23.97,36.7,5409.64,5215.34,194.3,1.0373,742.0,9.98,17.06,23.67,310.0,0.312,-0.5186
8225,12.0,10.0,23.41,37.92,5614.77,4709.56,905.21,1.1922,729.6,9.97,17.08,23.42,310.6,0.3036,-0.5961
8226,12.0,8.1,23.96,36.85,4774.52,4582.98,191.54,1.0418,659.0,9.98,17.13,23.96,309.3,0.2896,-0.5209
8227,12.0,3.9,23.48,37.76,4574.82,4371.93,202.89,1.0464,674.4,9.98,17.11,23.48,313.6,0.3379,-0.5232
8228,12.0,3.0,25.12,34.18,5302.63,5101.02,201.62,1.0395,621.8,9.97,17.07,25.12,316.3,0.3661,-0.5198
8229,12.0,3.3,24.32,36.04,5742.32,5526.61,215.71,1.039,715.2,9.97,16.74,24.32,325.2,0.3613,-0.5195
8230,12.0,3.1,23.82,36.95,5665.1,5450.95,214.15,1.0393,759.4,9.98,16.77,23.82,324.2,0.3612,-0.5196
8231,12.0,2.5,24.46,35.54,5667.43,5450.19,217.24,1.0399,707.1,9.99,16.9,24.46,315.7,0.3574,-0.5199
8232,12.0,2.5,23.8,37.15,5594.36,5393.19,201.17,1.0373,756.6,9.98,16.81,23.8,322.3,0.3655,-0.5187
8233,12.0,3.4,24.73,34.93,5725.11,5514.3,210.81,1.0382,696.9,9.99,16.97,24.73,318.0,0.3833,-0.5191
8234,12.0,4.4,23.81,36.9,6005.64,5785.36,220.28,1.0381,792.2,9.95,16.64,23.81,326.9,0.3983,-0.519
8235,12.0,5.2,23.85,37.0,6231.43,6007.98,223.45,1.0372,817.0,9.98,16.63,23.81,320.3,0.3852,-0.5186
8236,12.0,6.0,23.5,37.59,6015.97,5810.09,205.89,1.0354,828.6,9.98,16.62,23.5,315.9,0.3736,-0.5177
8237,12.0,7.0,23.65,37.26,5835.0,5634.5,200.5,1.0356,791.7,9.98,16.66,23.5,312.9,0.3749,-0.5178
8238,12.0,6.1,23.82,37.05,5863.3,5654.57,208.73,1.0369,772.6,9.97,16.64,23.65,314.2,0.385,-0.5185
8239,12.0,6.0,23.77,36.98,6013.36,5807.13,206.24,1.0355,792.9,9.97,16.58,23.82,316.4,0.3779,-0.5178
8240,12.0,5.0,23.62,37.29,5919.48,5699.54,219.94,1.0386,792.3,9.97,16.56,23.77,316.4,0.3688,-0.5193
8241,12.0,6.7,23.7,37.42,5766.57,5561.59,204.98,1.0369,769.4,9.98,16.6,23.62,314.3,0.3938,-0.5184
8242,12.0,8.0,24.03,36.37,6586.87,5940.08,646.79,1.1089,779.2,9.97,16.55,24.03,316.9,0.39,-0.5544
8243,12.0,10.0,23.52,37.5,7149.01,5882.08,1266.93,1.2154,823.0,9.97,16.5,23.52,318.3,0.4016,-0.6077
8244,12.0,10.2,24.31,36.11,7228.34,6055.84,1172.49,1.1936,771.2,9.98,16.59,24.31,313.5,0.398,-0.5968
8245,12.0,12.0,23.68,37.11,7327.74,6003.28,1324.46,1.2206,845.6,9.98,16.7,23.68,318.9,0.401,-0.6103
8246,12.0,13.0,24.32,35.71,7379.73,6048.8,1330.93,1.22,794.3,9.99,16.84,24.32,313.1,0.3894,-0.61
8247,12.0,12.2,23.72,37.33,7167.06,5875.78,1291.28,1.2198,850.0,9.98,16.93,23.73,317.0,0.3853,-0.6099
8248,12.0,13.0,24.35,35.62,7010.11,5814.73,1195.39,1.2056,787.4,9.99,17.09,24.35,310.7,0.3853,-0.6028
8249,12.0,12.0,23.9,36.58,7096.79,5816.2,1280.59,1.2202,843.0,9.97,17.12,23.9,316.4,0.384,-0.6101
8250,12.0,10.1,24.38,35.91,6930.45,5796.07,1134.37,1.1957,799.4,9.99,17.26,24.38,311.1,0.377,-0.5979
8251,12.0,7.0,23.92,36.52,5931.21,5692.39,238.82,1.042,836.2,9.98,17.24,23.92,314.3,0.3769,-0.521
8252,12.0,4.0,24.2,35.91,5895.3,5690.8,204.5,1.0359,801.1,9.99,17.23,23.92,312.1,0.392,-0.518
8253,12.0,4.3,24.55,35.57,6136.61,5918.4,218.21,1.0369,784.9,9.98,17.15,24.55,315.3,0.4108,-0.5184
8254,12.0,3.0,24.25,35.79,6431.82,6201.83,229.99,1.0371,837.0,9.98,16.97,24.25,322.3,0.4119,-0.5185
8255,12.0,2.0,24.39,35.47,6415.11,6215.6,199.5,1.0321,824.7,9.99,16.99,24.25,319.0,0.4113,-0.516
8256,12.0,3.1,24.53,35.64,6412.19,6206.86,205.33,1.0331,814.7,9.99,17.05,24.39,321.9,0.4102,-0.5165
8257,12.0,2.1,24.45,35.34,6399.29,6191.96,207.33,1.0335,821.0,9.99,17.04,24.53,323.9,0.4035,-0.5167
8258,12.0,0.8,23.66,37.05,6294.52,6090.35,204.17,1.0335,885.4,9.97,16.9,23.65,325.6,0.4059,-0.5168
8259,12.0,0.4,24.28,36.14,6319.8,6124.34,195.46,1.0319,832.7,9.99,17.06,24.28,315.8,0.4002,-0.516
8260,12.0,-1.0,23.81,36.69,6238.44,6040.34,198.1,1.0328,859.5,9.97,16.91,23.81,320.9,0.3997,-0.5164
8261,12.0,-3.0,24.27,35.69,6219.72,6031.2,188.52,1.0313,815.7,9.98,17.01,24.26,317.4,0.3997,-0.5156
8262,12.0,0.4,24.06,36.57,6231.27,6032.84,198.43,1.0329,833.1,9.98,16.95,24.27,326.4,0.4124,-0.5164
8263,12.0,-3.0,24.2,35.81,6415.68,6223.14,192.54,1.0309,838.3,9.98,16.92,24.06,324.5,0.4247,-0.5155
8264,12.0,0.1,24.51,35.15,6618.88,6409.26,209.62,1.0327,836.1,9.98,16.99,24.51,327.4,0.4341,-0.5164
8265,12.0,0.5,24.1,36.53,6755.49,6551.55,203.94,1.0311,886.1,9.97,16.85,24.11,327.2,0.4308,-0.5156
8266,12.0,1.3,24.42,35.32,6703.21,6499.63,203.58,1.0313,852.8,9.99,16.94,24.42,320.8,0.4229,-0.5157
8267,12.0,9.0,23.99,36.23,7602.78,6382.05,1220.74,1.1913,881.0,9.98,16.88,24.0,322.4,0.4089,-0.5956
8268,12.0,10.6,24.0,36.74,7491.08,6170.58,1320.5,1.214,857.7,9.99,16.93,23.99,313.0,0.3972,-0.607
8269,12.0,12.0,23.96,36.3,7375.58,5993.81,1381.77,1.2305,842.0,9.98,16.96,24.0,312.2,0.3852,-0.6153
8270,12.0,12.0,23.94,36.35,7049.43,5813.1,1236.33,1.2127,826.7,9.98,17.03,23.96,311.9,0.3839,-0.6063
8271,12.0,12.8,24.17,36.27,6925.56,5794.48,1131.08,1.1952,805.8,9.98,17.11,23.94,311.4,0.3834,-0.5976
8272,12.0,13.0,24.2,35.75,7042.23,5788.18,1254.05,1.2167,808.6,9.98,17.17,24.17,312.4,0.378,-0.6083
8273,12.0,12.0,24.03,36.13,7099.77,5707.11,1392.66,1.244,825.0,9.98,17.23,24.2,313.3,0.3698,-0.622
8274,12.0,10.3,24.01,36.59,6641.51,5583.75,1057.76,1.1894,815.1,9.98,17.29,24.03,312.0,0.3562,-0.5947
8275,12.0,6.0,24.24,35.67,5587.53,5378.35,209.18,1.0389,774.8,9.99,17.42,24.01,309.6,0.3617,-0.5194
8276,12.0,4.0,24.22,35.7,5678.07,5463.07,215.0,1.0394,777.0,9.98,17.31,24.24,313.0,0.367,-0.5197
8277,12.0,3.7,24.19,36.25,5741.53,5541.7,199.83,1.0361,777.5,9.98,17.19,24.22,315.2,0.3531,-0.518
8278,12.0,3.4,24.11,35.91,5538.73,5331.26,207.47,1.0389,753.7,9.98,17.17,24.19,316.8,0.3451,-0.5195
8279,12.0,2.3,24.17,35.79,5406.81,5210.39,196.42,1.0377,730.5,9.98,17.17,24.11,316.3,0.3575,-0.5188
8280,12.0,2.9,24.56,35.46,5588.86,5397.04,191.82,1.0355,712.7,9.98,17.13,24.56,319.1,0.3643,-0.5178
8281,12.0,2.9,24.2,35.69,5723.58,5499.67,223.92,1.0407,748.7,9.98,16.99,24.21,327.0,0.3766,-0.5204
8282,12.0,3.0,23.69,36.81,5900.87,5684.25,216.62,1.0381,816.5,9.97,16.85,23.69,323.3,0.3841,-0.5191
8283,12.0,2.8,24.06,36.56,6015.78,5795.56,220.23,1.038,792.0,9.98,16.87,24.06,315.3,0.3838,-0.519
8284,12.0,3.0,23.6,37.0,6007.2,5791.17,216.04,1.0373,827.9,9.97,16.73,23.6,316.9,0.3832,-0.5187
8285,12.0,2.1,23.87,36.4,6000.31,5781.6,218.7,1.0378,797.2,9.98,16.75,23.6,312.5,0.38,-0.5189
8286,12.0,2.3,23.91,36.93,5945.33,5733.24,212.08,1.037,782.4,9.97,16.72,23.87,312.7,0.3832,-0.5185
8287,12.0,2.0,23.8,36.54,6006.29,5781.3,224.98,1.0389,791.8,9.97,16.63,23.91,315.7,0.3903,-0.5195
8288,12.0,2.0,23.88,36.35,6111.46,5887.43,224.03,1.0381,791.5,9.97,16.58,23.8,315.7,0.3888,-0.519
8289,12.0,2.9,23.82,37.13,6089.79,5864.81,224.98,1.0384,792.1,9.97,16.55,23.88,315.0,0.4017,-0.5192
8290,12.0,2.9,23.95,36.2,6283.93,6058.78,225.15,1.0372,798.6,9.97,16.5,23.82,316.5,0.4005,-0.5186
8291,12.0,7.0,23.8,36.52,7136.23,6039.14,1097.09,1.1817,811.8,9.97,16.49,23.95,315.8,0.3878,-0.5908
8292,12.0,6.7,23.73,37.32,6923.39,5847.66,1075.73,1.184,796.9,9.98,16.52,23.8,312.9,0.3788,-0.592
8293,12.0,9.0,23.97,36.13,6899.47,5712.04,1187.42,1.2079,761.6,9.99,16.61,23.73,311.7,0.3758,-0.6039
8294,12.0,10.0,23.77,36.58,7113.42,5667.8,1445.62,1.2551,780.2,9.97,16.63,23.97,312.6,0.3743,-0.6275
8295,12.0,8.6,23.75,37.16,6872.42,5645.14,1227.28,1.2174,781.9,9.97,16.66,23.77,313.6,0.3637,-0.6087
8296,12.0,10.0,24.04,35.98,6724.52,5485.78,1238.74,1.2258,743.7,9.99,16.79,23.75,311.1,0.3627,-0.6129
8297,12.0,9.0,23.86,36.36,6761.34,5472.66,1288.68,1.2355,765.4,9.97,16.84,24.04,312.1,0.3622,-0.6177
8298,12.0,7.1,23.93,36.71,6501.99,5464.8,1037.2,1.1898,763.9,9.98,16.91,23.86,311.9,0.358,-0.5949
8299,12.0,6.0,24.23,35.54,5604.08,5402.25,201.83,1.0374,733.7,9.99,17.0,24.23,310.6,0.3509,-0.5187
8300,12.0,6.0,23.71,36.66,5500.84,5295.95,204.89,1.0387,767.7,9.98,16.94,23.71,316.4,0.3526,-0.5193
8301,12.0,4.6,24.36,35.78,5533.95,5320.38,213.57,1.0401,711.4,9.99,17.02,24.37,312.8,0.3557,-0.5201
8302,12.0,4.0,23.83,36.38,5583.41,5368.04,215.37,1.0401,761.0,9.98,16.91,23.83,318.4,0.3867,-0.5201
8303,12.0,4.0,24.8,34.31,6044.38,5835.97,208.41,1.0357,727.3,9.98,16.93,24.8,315.8,0.4111,-0.5179
8304,12.0,3.9,24.28,35.94,6438.43,6204.43,234.0,1.0377,808.2,9.98,16.74,24.28,324.2,0.4149,-0.5189
8305,12.0,3.9,24.46,35.02,6486.21,6259.08,227.13,1.0363,806.7,9.99,16.84,24.28,320.9,0.4188,-0.5181
8306,12.0,3.2,23.68,36.67,6553.97,6319.49,234.48,1.0371,887.6,9.97,16.69,23.68,322.9,0.4206,-0.5186
8307,12.0,3.8,24.04,36.45,6564.26,6344.89,219.38,1.0346,857.7,9.99,16.78,24.04,313.2,0.4424,-0.5173
8308,12.0,3.1,23.97,36.02,6918.97,6675.31,243.66,1.0365,889.2,9.97,16.6,24.04,317.8,0.444,-0.5183
8309,12.0,3.0,23.88,36.22,6936.12,6696.34,239.78,1.0358,898.1,9.98,16.56,23.97,316.0,0.4413,-0.5179
8310,12.0,2.7,23.85,36.84,6890.84,6655.1,235.74,1.0354,894.3,9.98,16.54,23.88,314.3,0.4315,-0.5177
8311,12.0,2.7,23.81,36.37,6729.82,6507.65,222.17,1.0341,879.6,9.98,16.54,23.85,313.4,0.4333,-0.5171
8312,12.0,2.0,23.92,36.13,6773.52,6535.43,238.09,1.0364,867.4,9.97,16.52,23.81,314.2,0.4281,-0.5182
8313,12.0,4.2,23.91,36.74,6674.72,6455.9,218.82,1.0339,857.4,9.98,16.52,23.92,313.7,0.4337,-0.5169
8314,12.0,4.2,23.98,35.98,6773.56,6540.26,233.3,1.0357,854.9,9.97,16.47,23.91,316.6,0.4351,-0.5178
8315,12.0,8.0,24.0,35.94,7892.09,6561.75,1330.34,1.2027,857.3,9.98,16.48,23.98,316.7,0.4309,-0.6014
8316,12.0,7.2,23.89,36.81,7895.82,6497.72,1398.1,1.2152,858.9,9.98,16.46,24.0,314.6,0.4267,-0.6076
8317,12.0,10.0,24.09,35.74,8005.41,6435.07,1570.34,1.244,834.5,9.99,16.51,23.89,313.6,0.4258,-0.622
8318,12.0,10.0,24.0,35.93,8068.45,6421.73,1646.72,1.2564,846.5,9.98,16.54,24.09,314.5,0.4262,-0.6282
8319,12.0,8.9,24.07,36.36,7926.05,6427.15,1498.9,1.2332,847.5,9.98,16.62,24.0,314.9,0.4205,-0.6166
8320,12.0,10.0,24.15,35.61,7840.97,6341.89,1499.08,1.2364,835.7,9.99,16.69,24.07,313.6,0.3673,-0.6182
8321,12.0,10.0,23.48,37.06,6931.38,5540.57,1390.82,1.251,821.5,9.98,16.85,23.48,309.8,0.3669,-0.6255
8322,12.0,8.7,24.16,36.13,6751.48,5535.77,1215.71,1.2196,754.2,9.98,16.95,24.16,309.0,0.3454,-0.6098
8323,12.0,9.0,23.56,36.86,6490.67,5212.28,1278.39,1.2453,778.5,9.98,16.98,23.56,310.8,0.3308,-0.6226
8324,12.0,9.0,23.98,35.93,6145.7,4992.18,1153.52,1.2311,711.5,9.99,17.09,23.98,308.4,0.3382,-0.6155
8325,12.0,7.0,23.99,36.51,6150.29,5105.6,1044.69,1.2046,726.4,9.97,17.09,23.98,311.2,0.3307,-0.6023
8326,12.0,7.0,24.16,35.54,6021.53,4991.43,1030.11,1.2064,702.1,9.99,17.18,23.99,310.0,0.3238,-0.6032
8327,12.0,6.0,23.95,35.98,5900.23,4889.01,1011.22,1.2068,709.9,9.98,17.19,24.16,310.4,0.3357,-0.6034
8328,12.0,6.1,24.36,35.72,6002.74,5068.54,934.19,1.1843,695.9,9.99,17.21,24.36,311.2,0.3536,-0.5922
8329,12.0,5.0,24.33,35.16,6432.3,5337.76,1094.54,1.2051,733.0,9.99,17.18,24.36,314.0,0.3832,-0.6025
8330,12.0,5.0,23.93,36.02,7039.55,5785.14,1254.41,1.2168,814.3,9.96,16.95,23.93,318.8,0.3924,-0.6084
8331,12.0,4.8,23.95,36.59,7069.62,5922.02,1147.6,1.1938,822.8,9.98,16.88,23.93,312.9,0.4041,-0.5969
8332,12.0,5.0,23.95,35.97,7363.98,6097.22,1266.76,1.2078,832.8,9.97,16.76,23.95,312.7,0.4094,-0.6039
8333,12.0,4.0,23.81,36.27,7444.92,6175.89,1269.03,1.2055,846.9,9.98,16.64,23.95,312.6,0.4024,-0.6027
8334,12.0,4.0,23.76,36.98,7213.97,6069.14,1144.82,1.1886,830.4,9.98,16.58,23.81,310.9,0.4157,-0.5943
8335,12.0,4.0,24.08,35.66,7459.28,6269.31,1189.97,1.1898,812.2,9.98,16.5,24.08,312.3,0.3951,-0.5949
8336,12.0,4.0,23.42,37.1,7171.04,5958.5,1212.54,1.2035,838.9,9.98,16.45,23.42,312.8,0.3985,-0.6017
8337,12.0,4.1,24.01,36.43,7085.33,6008.92,1076.41,1.1791,781.9,9.98,16.46,24.01,309.5,0.4082,-0.5896
8338,12.0,4.0,23.82,36.23,7387.83,6155.14,1232.69,1.2003,813.6,9.97,16.38,24.01,315.2,0.4025,-0.6001
8339,12.0,5.0,23.86,36.12,7379.86,6068.45,1311.41,1.2161,800.1,9.98,16.41,23.82,313.3,0.3801,-0.6081
8340,12.0,4.5,23.66,37.19,6987.18,5732.01,1255.17,1.219,780.3,9.98,16.44,23.86,311.0,0.3649,-0.6095
8341,12.0,5.0,23.75,36.37,6696.47,5501.84,1194.63,1.2171,741.7,9.98,16.46,23.66,310.6,0.3549,-0.6086
8342,12.0,5.0,23.81,36.23,6532.66,5352.1,1180.56,1.2206,718.8,9.98,16.5,23.75,311.1,0.355,-0.6103
8343,12.0,4.6,23.85,36.67,6505.04,5353.48,1151.56,1.2151,718.5,9.97,16.53,23.81,312.2,0.3493,-0.6076
8344,12.0,5.0,23.86,36.13,6495.37,5267.96,1227.4,1.233,711.1,9.98,16.58,23.85,312.1,0.3338,-0.6165
8345,12.0,5.0,23.6,36.68,6279.15,5034.75,1244.41,1.2472,708.2,9.98,16.62,23.86,311.4,0.329,-0.6236
8346,12.0,4.8,23.84,36.68,6045.11,4962.45,1082.66,1.2182,678.6,9.98,16.66,23.6,311.4,0.3295,-0.6091
8347,12.0,5.0,24.13,35.53,6094.42,4969.81,1124.61,1.2263,658.7,9.98,16.72,23.84,311.8,0.3328,-0.6131
8348,12.0,5.0,23.8,36.23,6245.09,5020.9,1224.19,1.2438,697.7,9.97,16.74,23.81,313.0,0.339,-0.6219
8349,12.0,4.9,24.2,35.91,6249.68,5113.88,1135.81,1.2221,677.6,9.98,16.79,24.2,311.7,0.3575,-0.6111
8350,12.0,6.0,24.06,35.67,6752.8,5393.51,1359.29,1.252,725.5,9.98,16.76,24.2,315.2,0.3742,-0.626
8351,12.0,6.0,24.12,35.53,7058.37,5644.89,1413.48,1.2504,754.0,9.98,16.77,24.06,314.2,0.4161,-0.6252
8352,12.0,5.2,24.73,34.78,7705.96,6277.68,1428.28,1.2275,772.3,9.98,16.75,24.73,315.8,0.4144,-0.6138
8353,12.0,5.0,24.16,35.44,7775.68,6251.25,1524.43,1.2439,831.3,9.99,16.78,24.16,316.5,0.4275,-0.6219
8354,12.0,5.0,23.82,36.17,8017.62,6449.71,1567.92,1.2431,884.6,9.98,16.66,23.82,315.6,0.4286,-0.6215
8355,12.0,5.5,23.92,36.48,7936.09,6464.7,1471.38,1.2276,867.9,9.98,16.6,23.82,311.1,0.4153,-0.6138
8356,12.0,5.0,23.71,36.42,7722.78,6263.91,1458.86,1.2329,858.1,9.98,16.54,23.92,310.6,0.4388,-0.6164
8357,12.0,5.0,24.07,35.63,8070.52,6617.61,1452.91,1.2196,849.3,9.98,16.42,24.07,313.6,0.4324,-0.6098
8358,12.0,5.9,23.65,37.04,8062.39,6520.08,1542.31,1.2365,877.4,9.98,16.35,23.65,314.3,0.4113,-0.6183
8359,12.0,5.0,23.71,36.41,7657.8,6201.86,1455.94,1.2348,831.2,9.98,16.38,23.65,309.7,0.3926,-0.6174
8360,12.0,5.0,23.63,36.57,7344.79,5919.55,1425.25,1.2408,799.4,9.98,16.36,23.71,309.6,0.3935,-0.6204
8361,12.0,5.4,23.85,36.63,7305.28,5933.27,1372.01,1.2312,775.7,9.97,16.34,23.63,311.3,0.4033,-0.6156
8362,12.0,6.0,24.0,35.77,7564.35,6080.64,1483.7,1.244,778.1,9.97,16.32,23.85,313.5,0.4237,-0.622
8363,12.0,6.0,23.97,35.83,8061.8,6387.69,1674.11,1.2621,815.8,9.97,16.28,24.0,316.3,0.4259,-0.631
8364,12.0,5.9,23.79,36.78,8100.4,6420.27,1680.12,1.2617,837.2,9.98,16.26,23.97,315.2,0.4259,-0.6308
8365,12.0,6.0,24.0,35.75,8060.44,6420.03,1640.41,1.2555,815.1,9.98,16.27,23.79,313.7,0.4259,-0.6278
8366,12.0,6.0,23.97,35.84,8122.19,6420.17,1702.02,1.2651,821.0,9.98,16.29,24.0,313.7,0.4252,-0.6326
8367,12.0,5.6,23.9,36.49,8007.69,6409.61,1598.08,1.2493,827.1,9.98,16.28,23.97,314.0,0.4177,-0.6247
8368,12.0,6.0,24.03,35.69,7840.05,6297.33,1542.72,1.245,802.5,9.98,16.33,23.9,312.8,0.3999,-0.6225
8369,12.0,6.0,23.8,36.2,7591.52,6029.76,1561.77,1.259,797.9,9.98,16.37,24.03,312.1,0.3865,-0.6295
8370,12.0,5.3,23.81,36.74,7216.56,5828.12,1388.44,1.2382,773.9,9.98,16.41,23.8,311.7,0.4099,-0.6191
8371,12.0,5.0,24.56,34.58,7595.66,6180.28,1415.38,1.229,746.7,9.98,16.43,24.56,314.0,0.4284,-0.6145
8372,12.0,5.0,24.12,35.48,8031.38,6459.93,1571.45,1.2433,823.4,9.98,16.42,24.12,318.9,0.4281,-0.6216
8373,12.0,5.2,24.38,35.55,7895.02,6455.23,1439.78,1.223,807.0,9.99,16.53,24.12,314.2,0.4283,-0.6115
8374,12.0,5.0,24.33,35.04,7988.53,6459.18,1529.35,1.2368,817.2,9.99,16.57,24.38,314.1,0.4289,-0.6184
8375,12.0,5.0,24.25,35.21,8019.54,6469.24,1550.3,1.2396,829.2,9.99,16.59,24.33,314.3,0.4355,-0.6198
8376,12.0,5.1,24.47,35.41,8029.75,6568.55,1461.2,1.2225,821.0,9.99,16.62,24.25,314.2,0.4382,-0.6112
8377,12.0,5.0,24.57,34.54,8141.61,6609.31,1532.31,1.2318,821.3,9.99,16.66,24.47,313.9,0.4286,-0.6159
8378,12.0,5.0,23.56,36.7,7995.06,6465.45,1529.61,1.2366,903.8,9.97,16.53,23.56,316.2,0.4522,-0.6183
8379,12.0,5.1,24.26,35.85,8286.03,6819.83,1466.2,1.215,861.6,9.98,16.49,24.27,311.1,0.4536,-0.6075
8380,12.0,5.0,23.77,36.23,8433.91,6841.24,1592.67,1.2328,910.4,9.97,16.38,23.77,315.9,0.4643,-0.6164
8381,12.0,5.0,24.17,35.37,8485.5,7001.25,1484.25,1.212,879.5,9.98,16.35,24.16,312.7,0.4742,-0.606
8382,12.0,4.5,23.95,36.55,8664.07,7149.15,1514.92,1.2119,915.8,9.98,16.28,24.17,316.9,0.462,-0.606
8383,12.0,4.0,24.0,35.71,8358.16,6965.28,1392.88,1.2,887.3,9.99,16.29,23.95,314.2,0.4514,-0.6
8384,12.0,3.7,23.96,35.8,8097.93,6805.92,1292.01,1.1898,871.4,9.98,16.29,24.0,312.7,0.3961,-0.5949
8385,12.0,4.5,23.43,37.78,7122.56,5971.24,1151.32,1.1928,832.0,9.99,16.38,23.44,308.6,0.3997,-0.5964
8386,12.0,3.6,24.05,35.59,6796.2,6026.98,769.22,1.1276,772.4,9.98,16.39,24.06,309.4,0.4069,-0.5638
8387,12.0,5.0,23.81,36.11,6359.59,6134.93,224.65,1.0366,807.6,9.97,16.35,24.05,316.5,0.407,-0.5183
8388,12.0,4.3,23.97,36.59,6367.11,6136.28,230.83,1.0376,799.4,9.98,16.43,23.81,318.5,0.4063,-0.5188
8389,12.0,5.0,24.07,35.53,6345.07,6127.28,217.8,1.0355,797.1,9.98,16.53,23.97,316.5,0.3986,-0.5178
8390,12.0,5.0,23.83,36.04,6244.77,6011.43,233.35,1.0388,812.6,9.97,16.57,24.07,316.3,0.3944,-0.5194
8391,12.0,5.8,23.98,36.5,6171.23,5948.55,222.68,1.0374,798.2,9.98,16.66,23.83,314.4,0.3875,-0.5187
8392,12.0,6.0,24.03,35.6,6059.78,5845.32,214.46,1.0367,784.6,9.98,16.71,23.98,313.0,0.3823,-0.5183
8393,12.0,5.0,23.87,35.94,5992.59,5767.05,225.54,1.0391,792.5,9.98,16.73,24.03,313.7,0.3836,-0.5196
8394,12.0,3.9,24.17,36.1,5991.79,5786.66,205.13,1.0354,770.4,9.98,16.79,23.87,313.1,0.3866,-0.5177
8395,12.0,1.4,24.3,35.02,6025.04,5832.46,192.58,1.033,765.7,9.97,16.82,24.17,314.5,0.3902,-0.5165
8396,12.0,1.1,24.38,34.85,6082.96,5886.69,196.27,1.0333,771.0,9.98,16.88,24.3,318.4,0.4094,-0.5167
8397,12.0,1.2,24.54,35.35,6377.42,6177.98,199.44,1.0323,794.7,9.98,16.9,24.38,322.2,0.4168,-0.5161
8398,12.0,0.9,24.6,34.37,6490.64,6290.05,200.59,1.0319,808.2,9.98,16.96,24.54,323.3,0.4017,-0.5159
8399,12.0,0.2,24.39,34.8,6260.25,6062.81,197.44,1.0326,814.6,9.99,17.08,24.6,322.3,0.4346,-0.5163
8400,12.0,0.1,25.01,34.39,6754.42,6559.9,194.52,1.0297,815.7,9.99,17.11,25.01,325.2,0.4724,-0.5148
8401,12.0,-2.0,25.19,33.16,7327.46,7131.27,196.19,1.0275,856.7,9.99,17.01,25.01,328.2,0.4963,-0.5138
8402,12.0,-3.0,24.73,34.06,7692.11,7491.15,200.96,1.0268,936.5,9.99,16.88,24.73,335.1,0.4945,-0.5134
8403,12.0,-1.4,24.98,34.39,7660.5,7462.13,198.38,1.0266,930.9,10.0,17.11,24.73,330.5,0.49,-0.5133
8404,12.0,-3.0,24.86,33.8,7594.12,7395.89,198.23,1.0268,945.4,9.99,17.17,24.98,328.7,0.485,-0.5134
8405,12.0,-5.0,24.89,33.72,7516.79,7321.66,195.13,1.0267,943.7,10.0,17.27,24.86,326.0,0.4753,-0.5133
8406,12.0,-3.1,24.95,34.43,7371.0,7176.39,194.62,1.0271,931.6,10.0,17.39,24.89,325.6,0.4727,-0.5136
8407,12.0,-3.0,24.92,33.66,7335.17,7138.03,197.14,1.0276,927.6,10.0,17.36,24.95,324.7,0.4679,-0.5138
8408,12.0,-5.0,24.78,33.93,7258.43,7065.25,193.18,1.0273,933.1,9.99,17.35,24.92,323.8,0.4666,-0.5137
8409,12.0,-2.0,24.99,34.37,7240.64,7046.24,194.4,1.0276,916.3,10.0,17.44,24.78,325.7,0.4695,-0.5138
8410,12.0,-1.0,24.99,33.49,7292.6,7091.25,201.35,1.0284,916.8,9.99,17.4,24.99,326.6,0.4746,-0.5142
8411,12.0,2.0,24.83,33.82,7370.25,7167.22,203.04,1.0283,937.9,9.99,17.32,24.99,324.6,0.4769,-0.5142
8412,12.0,2.6,24.78,34.76,7406.28,7201.57,204.7,1.0284,942.2,9.99,17.27,24.83,322.3,0.4727,-0.5142
8413,12.0,2.7,24.74,34.0,7340.65,7137.23,203.42,1.0285,930.9,9.99,17.2,24.78,320.0,0.4677,-0.5143
8414,12.0,5.0,24.63,34.22,7271.06,7060.5,210.56,1.0298,930.5,9.99,17.17,24.74,318.7,0.4636,-0.5149
8415,12.0,5.0,24.5,35.24,7210.06,6998.56,211.5,1.0302,937.3,9.98,17.16,24.63,317.5,0.4608,-0.5151
8416,12.0,5.0,24.6,34.26,7161.52,6956.93,204.59,1.0294,920.1,9.99,17.17,24.5,316.1,0.456,-0.5147
8417,12.0,3.5,24.54,34.37,7085.87,6883.3,202.57,1.0294,920.3,9.98,17.19,24.6,316.3,0.456,-0.5147
8418,12.0,3.2,24.67,34.84,7083.03,6884.26,198.77,1.0289,904.9,9.99,17.19,24.54,316.0,0.4571,-0.5144
8419,12.0,1.6,24.74,33.96,7101.54,6900.82,200.72,1.0291,895.0,9.99,17.17,24.67,318.0,0.4629,-0.5145
8420,12.0,1.7,24.81,33.82,7194.45,6988.31,206.14,1.0295,897.3,9.99,17.16,24.74,320.1,0.4659,-0.5147
8421,12.0,1.4,24.82,34.5,7237.61,7032.74,204.86,1.0291,899.8,9.99,17.15,24.81,320.3,0.462,-0.5146
8422,12.0,1.1,24.9,33.61,7176.26,6974.77,201.49,1.0289,884.3,9.99,17.16,24.82,320.5,0.4686,-0.5144
8423,12.0,-3.0,24.97,33.47,7270.15,7074.64,195.51,1.0276,891.3,9.99,17.18,24.9,322.8,0.4584,-0.5138
8424,12.0,-2.4,25.18,33.77,7113.86,6920.18,193.68,1.028,869.6,10.0,17.37,24.97,323.8,0.45,-0.514
8425,12.0,-4.0,25.2,33.01,6988.54,6796.22,192.32,1.0283,860.6,10.0,17.44,25.18,323.5,0.4496,-0.5141
8426,12.0,-4.0,24.47,34.46,6986.53,6789.79,196.74,1.029,923.7,9.99,17.25,24.47,331.1,0.4438,-0.5145
8427,12.0,-3.0,24.71,34.68,6893.36,6700.13,193.22,1.0288,901.6,9.99,17.41,24.47,326.7,0.44,-0.5144
8428,12.0,-4.0,24.7,33.98,6838.66,6645.47,193.18,1.0291,898.0,9.99,17.44,24.71,327.4,0.4352,-0.5145
8429,12.0,-5.0,24.65,34.07,6764.76,6573.02,191.74,1.0292,898.1,9.99,17.47,24.7,327.6,0.4358,-0.5146
8430,12.0,-4.2,24.83,34.38,6772.73,6581.43,191.3,1.0291,885.8,9.99,17.54,24.65,329.0,0.4313,-0.5145
8431,12.0,-5.0,24.84,33.68,6706.24,6514.95,191.29,1.0294,879.8,9.99,17.57,24.83,330.3,0.4322,-0.5147
8432,12.0,-5.0,24.86,33.64,6720.64,6528.97,191.67,1.0294,878.9,10.0,17.57,24.84,331.3,0.4315,-0.5147
8433,12.0,-2.1,24.9,34.23,6713.87,6517.85,196.01,1.0301,875.1,10.0,17.59,24.86,331.7,0.4316,-0.515
8434,12.0,1.0,24.74,33.88,6724.95,6519.3,205.65,1.0315,885.8,9.99,17.51,24.9,330.4,0.4282,-0.5158
8435,12.0,4.0,24.4,34.55,6679.82,6467.8,212.02,1.0328,909.2,9.98,17.42,24.41,323.4,0.4245,-0.5164
8436,12.0,4.9,24.32,35.42,6631.27,6410.54,220.73,1.0344,911.0,9.98,17.41,24.4,314.3,0.4203,-0.5172
8437,12.0,6.0,24.18,35.0,6566.95,6347.1,219.85,1.0346,910.8,9.98,17.33,24.32,312.7,0.4203,-0.5173
8438,12.0,8.0,24.19,34.98,6558.48,6346.35,212.13,1.0334,904.1,9.98,17.29,24.18,312.0,0.4168,-0.5167
8439,12.0,8.3,24.04,35.92,6512.03,6292.97,219.06,1.0348,904.2,9.98,17.2,24.19,312.5,0.4133,-0.5174
8440,12.0,9.0,24.12,35.11,6452.16,6239.5,212.66,1.0341,882.4,9.98,17.17,24.04,312.8,0.41,-0.517
8441,12.0,8.0,24.14,35.06,6403.58,6189.91,213.67,1.0345,869.1,9.98,17.14,24.12,312.6,0.4114,-0.5173
8442,12.0,7.3,24.23,35.51,6430.45,6210.76,219.69,1.0354,858.3,9.98,17.12,24.14,313.5,0.4179,-0.5177
8443,12.0,2.2,24.39,34.53,6507.61,6307.99,199.61,1.0316,849.9,9.98,17.1,24.23,314.5,0.4082,-0.5158
8444,12.0,2.0,24.51,34.28,6363.79,6161.44,202.35,1.0328,826.9,9.99,17.19,24.39,314.0,0.4297,-0.5164
8445,12.0,1.4,24.64,34.67,6687.93,6487.86,200.07,1.0308,846.9,9.98,17.12,24.51,317.4,0.4362,-0.5154
8446,12.0,1.8,24.71,33.86,6792.9,6584.93,207.97,1.0316,852.0,9.99,17.12,24.64,319.8,0.4483,-0.5158
8447,12.0,0.2,24.7,33.87,6976.55,6766.87,209.67,1.031,874.5,9.99,17.1,24.71,320.5,0.4483,-0.5155
8448,12.0,0.3,24.81,34.37,6965.3,6766.32,198.98,1.0294,867.7,9.99,17.15,24.7,319.2,0.4501,-0.5147
8449,12.0,0.4,24.99,33.29,6997.93,6794.11,203.81,1.03,857.5,9.99,17.21,24.81,322.0,0.452,-0.515
8450,12.0,0.6,24.23,34.81,7038.84,6823.76,215.08,1.0315,929.3,9.98,17.02,24.23,325.1,0.4507,-0.5158
8451,12.0,0.6,24.39,35.26,7002.51,6803.09,199.41,1.0293,914.3,9.99,17.08,24.23,314.5,0.4549,-0.5147
8452,12.0,0.1,24.41,34.44,7071.5,6866.73,204.77,1.0298,913.3,9.98,17.03,24.39,314.7,0.4333,-0.5149
8453,12.0,-2.0,24.06,35.16,6735.32,6540.17,195.15,1.0298,910.2,9.98,17.01,24.06,313.0,0.4306,-0.5149
8454,12.0,1.7,24.33,35.35,6723.6,6498.8,224.81,1.0346,881.7,9.98,17.09,24.06,313.6,0.41,-0.5173
8455,12.0,-3.0,23.88,35.53,6379.55,6188.96,190.59,1.0308,882.8,9.97,17.0,23.88,310.8,0.4163,-0.5154
8456,12.0,-3.0,24.46,34.31,6471.34,6282.52,188.81,1.0301,842.6,9.98,17.14,24.46,313.9,0.4123,-0.515
8457,12.0,0.3,24.29,35.48,6426.58,6224.06,202.52,1.0325,852.8,9.98,17.12,24.46,320.5,0.4234,-0.5163
8458,12.0,0.7,24.41,34.41,6597.99,6391.9,206.09,1.0322,852.8,9.98,17.05,24.29,317.7,0.4148,-0.5161
8459,12.0,6.0,24.16,34.92,6474.12,6261.01,213.12,1.034,862.5,9.97,17.03,24.41,314.7,0.4112,-0.517
8460,12.0,7.8,23.9,36.34,6420.56,6206.12,214.44,1.0346,876.9,9.98,16.95,24.16,315.0,0.4112,-0.5173
8461,12.0,9.0,24.08,35.07,7342.72,6205.34,1137.38,1.1833,852.9,9.98,16.93,23.9,314.9,0.4057,-0.5916
8462,12.0,9.0,24.18,34.86,7238.82,6122.2,1116.62,1.1824,833.2,9.99,16.96,24.08,311.0,0.4056,-0.5912
8463,12.0,8.8,24.24,35.51,7213.73,6121.04,1092.69,1.1785,833.2,9.99,17.02,24.18,311.4,0.3978,-0.5893
8464,12.0,10.0,24.19,34.82,7167.37,6003.37,1164.0,1.1939,828.7,9.99,17.07,24.24,311.4,0.3941,-0.5969
8465,12.0,9.0,24.16,34.89,7048.98,5948.31,1100.67,1.185,830.2,9.99,17.12,24.19,311.6,0.3933,-0.5925
8466,12.0,6.8,24.35,35.25,6161.06,5936.22,224.84,1.0379,815.6,9.99,17.2,24.16,310.8,0.3964,-0.5189
8467,12.0,5.2,24.3,34.57,6207.22,5984.12,223.1,1.0373,823.3,9.98,17.16,24.35,313.8,0.414,-0.5186
8468,12.0,4.4,24.43,34.3,6470.14,6249.84,220.3,1.0352,837.4,9.98,17.1,24.3,315.2,0.4295,-0.5176
8469,12.0,2.4,24.5,34.93,6689.42,6483.95,205.46,1.0317,855.6,9.98,17.06,24.43,315.2,0.4198,-0.5158
8470,12.0,2.5,24.51,34.13,6541.93,6336.77,205.17,1.0324,839.2,9.99,17.1,24.5,315.1,0.4258,-0.5162
8471,12.0,1.0,24.56,34.03,6628.13,6427.04,201.08,1.0313,846.1,9.98,17.1,24.51,316.4,0.4316,-0.5156
8472,12.0,0.7,24.72,34.46,6716.69,6515.05,201.63,1.0309,845.1,9.99,17.15,24.56,318.1,0.4294,-0.5155
8473,12.0,-2.0,24.77,33.6,6674.28,6481.65,192.63,1.0297,840.6,9.99,17.2,24.72,319.3,0.4254,-0.5149
8474,12.0,-3.0,24.16,34.83,6619.47,6422.61,196.87,1.0307,894.8,9.98,17.11,24.16,325.9,0.421,-0.5153
8475,12.0,-0.6,24.43,35.02,6550.9,6355.42,195.48,1.0308,871.2,9.99,17.27,24.16,319.0,0.4262,-0.5154
8476,12.0,-3.0,24.39,34.35,6628.79,6435.82,192.97,1.03,880.2,9.98,17.21,24.43,316.5,0.4279,-0.515
8477,12.0,-2.0,24.41,34.3,6656.9,6460.91,195.99,1.0303,880.4,9.98,17.2,24.39,319.0,0.4498,-0.5152
8478,12.0,-1.6,24.64,34.55,6987.05,6790.59,196.46,1.0289,890.6,9.98,17.15,24.41,319.4,0.4616,-0.5145
8479,12.0,0.1,24.67,33.76,7174.88,6967.72,207.16,1.0297,904.7,9.98,17.11,24.64,319.9,0.4447,-0.5149
8480,12.0,0.2,24.24,34.64,6928.15,6712.86,215.29,1.0321,919.1,9.98,17.07,24.24,315.8,0.4581,-0.516
8481,12.0,0.6,24.49,34.85,7128.55,6915.27,213.28,1.0308,909.3,9.98,17.02,24.24,312.2,0.4457,-0.5154
8482,12.0,2.0,24.25,34.6,6949.51,6726.92,222.58,1.0331,906.5,9.98,16.96,24.49,311.6,0.4481,-0.5165
8483,12.0,6.0,24.25,34.6,6984.44,6763.05,221.39,1.0327,904.2,9.98,16.9,24.25,312.6,0.4441,-0.5164
8484,12.0,8.5,24.05,35.74,7998.64,6701.74,1296.9,1.1935,913.9,9.98,16.85,24.25,314.4,0.4288,-0.5968
8485,12.0,8.9,24.09,34.94,7769.92,6470.8,1299.12,1.2008,879.7,9.99,16.86,24.05,311.3,0.429,-0.6004
8486,12.0,12.0,24.28,34.52,7807.39,6473.36,1334.03,1.2061,858.9,9.99,16.88,24.09,311.4,0.4216,-0.603
8487,12.0,11.4,24.26,35.23,7670.89,6362.22,1308.66,1.2057,854.3,9.99,16.94,24.28,312.2,0.4159,-0.6028
8488,12.0,12.0,24.28,34.51,7567.84,6276.89,1290.95,1.2057,850.6,9.99,17.03,24.26,312.9,0.4131,-0.6028
8489,12.0,12.0,24.32,34.43,7521.06,6235.69,1285.37,1.2061,849.7,9.99,17.11,24.28,312.6,0.4027,-0.6031
8490,12.0,10.0,24.27,35.22,7296.14,6078.12,1218.02,1.2004,844.6,9.99,17.19,24.32,311.6,0.4056,-0.6002
8491,12.0,4.4,24.43,34.19,6360.32,6123.45,236.87,1.0387,835.9,9.99,17.23,24.27,312.1,0.43,-0.5193
8492,12.0,4.0,24.73,33.57,6704.91,6491.75,213.16,1.0328,845.7,9.98,17.19,24.73,314.9,0.4501,-0.5164
8493,12.0,2.9,24.56,34.62,7019.28,6794.87,224.41,1.033,891.8,9.98,17.08,24.73,318.5,0.4545,-0.5165
8494,12.0,2.6,24.77,33.49,7092.36,6860.69,231.66,1.0338,875.3,9.99,17.07,24.56,315.7,0.447,-0.5169
8495,12.0,0.3,24.55,33.93,6957.87,6747.49,210.38,1.0312,884.6,9.98,17.05,24.77,314.9,0.4434,-0.5156
8496,12.0,1.8,24.78,34.14,6906.73,6692.6,214.12,1.032,855.7,9.99,17.1,24.55,315.1,0.4534,-0.516
8497,12.0,-2.0,24.82,33.37,7040.55,6844.79,195.76,1.0286,865.2,9.98,17.05,24.78,317.3,0.4462,-0.5143
8498,12.0,-2.0,24.21,34.59,6933.99,6734.62,199.37,1.0296,916.4,9.98,16.99,24.21,323.3,0.45,-0.5148
8499,12.0,0.3,24.59,34.51,6991.94,6791.01,200.93,1.0296,893.0,9.99,17.12,24.59,317.3,0.4474,-0.5148
8500,12.0,0.0,24.27,34.45,6956.85,6753.68,203.17,1.0301,914.6,9.97,17.02,24.28,316.7,0.4455,-0.515
8501,12.0,-3.0,24.34,34.31,6916.87,6723.95,192.91,1.0287,904.3,9.98,17.04,24.27,313.3,0.4388,-0.5143
8502,12.0,-1.8,24.4,34.87,6816.67,6623.5,193.18,1.0292,892.9,9.98,17.12,24.34,315.6,0.4343,-0.5146
8503,12.0,-4.0,24.45,34.08,6747.46,6556.42,191.04,1.0291,882.4,9.98,17.15,24.4,316.2,0.4404,-0.5146
8504,12.0,-4.0,24.67,33.63,6839.42,6647.86,191.56,1.0288,877.4,9.99,17.23,24.45,319.8,0.4517,-0.5144
8505,12.0,0.2,24.84,33.97,7020.13,6819.01,201.12,1.0295,886.5,9.99,17.29,24.67,322.7,0.4533,-0.5147
8506,12.0,0.1,24.57,33.83,7057.53,6844.28,213.25,1.0312,913.1,9.98,17.2,24.84,321.0,0.4552,-0.5156
8507,12.0,7.0,24.55,33.86,7093.34,6872.22,221.13,1.0322,911.0,9.98,17.14,24.57,315.8,0.4552,-0.5161
8508,12.0,9.1,24.13,35.42,8114.28,6871.36,1242.92,1.1809,951.2,9.98,17.03,24.13,317.1,0.4514,-0.5904
8509,12.0,12.0,24.45,34.04,8356.98,6813.22,1543.76,1.2266,908.1,9.99,17.08,24.45,311.1,0.4356,-0.6133
8510,12.0,12.0,24.08,34.8,8112.78,6574.45,1538.33,1.234,918.5,9.98,17.04,24.08,312.9,0.4217,-0.617
8511,12.0,12.1,24.42,34.66,7724.59,6364.97,1359.62,1.2136,863.1,9.99,17.17,24.42,309.7,0.4192,-0.6068
8512,12.0,13.0,24.28,34.37,7856.09,6327.85,1528.24,1.2415,875.4,9.99,17.18,24.42,313.9,0.4212,-0.6208
8513,12.0,12.0,24.43,34.07,7790.61,6359.41,1431.2,1.2251,866.8,9.99,17.22,24.28,314.2,0.4197,-0.6125
8514,12.0,9.8,24.52,34.4,7719.91,6337.1,1382.81,1.2182,860.1,9.99,17.28,24.43,312.5,0.4211,-0.6091
8515,12.0,6.0,24.42,34.07,6610.27,6358.5,251.77,1.0396,872.6,9.99,17.26,24.52,313.1,0.4353,-0.5198
8516,12.0,5.0,24.66,33.58,6804.87,6571.94,232.93,1.0354,872.0,9.99,17.25,24.42,316.0,0.4424,-0.5177
8517,12.0,5.4,24.56,34.3,6913.67,6679.75,233.93,1.035,893.3,9.98,17.21,24.66,315.1,0.4457,-0.5175
8518,12.0,5.1,24.57,33.76,6943.86,6728.25,215.61,1.032,895.0,9.98,17.18,24.56,315.6,0.4526,-0.516
8519,12.0,4.0,24.63,33.63,7080.16,6833.12,247.04,1.0362,892.4,9.99,17.11,24.57,316.8,0.4378,-0.5181
8520,12.0,3.2,24.57,34.23,6819.28,6608.91,210.37,1.0318,877.2,9.99,17.17,24.63,313.6,0.4668,-0.5159
8521,12.0,3.1,25.05,32.78,7283.27,7047.34,235.93,1.0335,870.1,9.98,17.09,25.05,316.4,0.4669,-0.5167
8522,12.0,2.0,24.13,34.86,7263.61,7048.04,215.56,1.0306,954.2,9.97,16.87,24.13,320.4,0.4577,-0.5153
8523,12.0,1.9,24.27,34.79,7109.45,6906.17,203.29,1.0294,929.1,9.98,16.97,24.13,311.7,0.4583,-0.5147
8524,12.0,1.3,24.28,34.3,7132.56,6916.72,215.83,1.0312,926.2,9.98,16.94,24.27,311.4,0.4693,-0.5156
8525,12.0,0.6,24.33,34.2,7303.84,7082.12,221.72,1.0313,931.5,9.97,16.86,24.28,311.7,0.4443,-0.5157
8526,12.0,1.1,23.96,35.41,6910.71,6704.48,206.23,1.0308,923.0,9.97,16.82,23.96,310.0,0.4721,-0.5154
8527,12.0,0.7,24.58,33.66,7352.98,7122.82,230.17,1.0323,900.4,9.97,16.81,24.58,311.4,0.4535,-0.5162
8528,12.0,0.6,24.0,34.86,7065.52,6841.86,223.66,1.0327,922.1,9.97,16.71,24.0,312.5,0.4551,-0.5163
8529,12.0,2.1,24.31,34.66,7081.25,6864.87,216.38,1.0315,893.0,9.98,16.76,24.31,310.2,0.4584,-0.5158
8530,12.0,3.0,24.28,34.26,7136.7,6915.5,221.19,1.032,897.6,9.97,16.71,24.31,313.1,0.4471,-0.516
8531,12.0,10.7,24.01,34.82,8357.37,6744.78,1612.59,1.2391,902.3,9.97,16.66,24.28,314.1,0.4436,-0.6195
8532,12.0,10.4,24.04,35.21,8245.54,6692.23,1553.31,1.2321,886.1,9.98,16.61,24.01,313.4,0.4464,-0.6161
8533,12.0,13.0,24.45,33.9,8500.03,6733.71,1766.32,1.2623,850.5,9.99,16.67,24.45,312.5,0.4564,-0.6312
8534,12.0,16.0,24.3,34.21,9011.68,6884.65,2127.04,1.309,892.3,9.98,16.71,24.45,317.3,0.455,-0.6545
8535,12.0,15.3,24.67,33.76,8879.09,6863.48,2015.6,1.2937,868.1,9.98,16.9,24.67,315.2,0.4452,-0.6468
8536,12.0,16.0,24.39,34.02,8747.12,6718.28,2028.84,1.302,902.0,9.98,17.07,24.67,317.1,0.4407,-0.651
8537,12.0,16.0,24.68,33.42,8589.15,6651.74,1937.41,1.2913,879.8,9.99,17.25,24.39,315.3,0.4383,-0.6456
8538,12.0,13.1,24.67,33.76,8634.94,6617.42,2017.52,1.3049,884.0,9.98,17.32,24.68,314.3,0.4365,-0.6524
8539,12.0,8.5,24.6,33.58,8291.36,6591.17,1700.19,1.258,892.2,9.98,17.34,24.67,315.2,0.4288,-0.629
8540,12.0,10.0,24.47,33.84,8113.11,6475.62,1637.49,1.2529,896.0,9.99,17.37,24.6,312.2,0.4329,-0.6264
8541,12.0,9.0,24.53,34.04,8025.54,6537.82,1487.72,1.2276,890.0,9.99,17.31,24.47,312.8,0.4392,-0.6138
8542,12.0,6.0,24.72,33.34,7933.64,6631.24,1302.4,1.1964,878.7,9.99,17.3,24.53,312.4,0.4388,-0.5982
8543,12.0,5.8,24.75,33.27,7995.02,6626.41,1368.62,1.2065,869.9,9.99,17.26,24.72,311.7,0.4349,-0.6033
8544,12.0,6.0,24.54,34.03,7930.52,6565.81,1364.71,1.2079,875.4,9.99,17.17,24.75,312.0,0.4504,-0.6039
8545,12.0,5.0,24.93,32.9,8135.03,6799.19,1335.84,1.1965,859.1,9.99,17.16,24.93,312.9,0.4593,-0.5982
8546,12.0,5.0,24.15,34.46,8359.26,6933.67,1425.59,1.2056,946.5,9.97,16.95,24.15,317.0,0.4786,-0.6028
8547,12.0,6.2,24.44,34.18,8511.81,7222.93,1288.87,1.1784,940.5,9.98,16.89,24.15,311.9,0.4731,-0.5892
8548,12.0,6.0,24.23,34.3,8636.81,7139.25,1497.56,1.2098,953.3,9.99,16.87,24.44,311.8,0.4769,-0.6049
8549,12.0,5.0,24.14,34.48,8656.94,7195.78,1461.16,1.2031,960.0,9.98,16.77,24.23,312.5,0.4658,-0.6015
8550,12.0,6.9,24.08,34.87,8523.47,7028.01,1495.46,1.2128,938.7,9.98,16.73,24.14,310.3,0.475,-0.6064
8551,12.0,5.0,24.25,34.24,8624.17,7166.56,1457.62,1.2034,925.2,9.98,16.64,24.08,312.2,0.4759,-0.6017
8552,12.0,5.0,24.28,34.19,8657.14,7178.65,1478.5,1.206,918.2,9.98,16.6,24.25,312.1,0.4691,-0.603
8553,12.0,5.5,24.15,34.71,8605.17,7075.81,1529.36,1.2161,914.2,9.98,16.55,24.28,312.5,0.4683,-0.6081
8554,12.0,7.0,24.21,34.33,8764.37,7062.96,1701.41,1.2409,899.6,9.98,16.49,24.15,313.2,0.4702,-0.6204
8555,12.0,10.0,24.22,34.3,9121.27,7090.99,2030.27,1.2863,894.0,9.98,16.42,24.21,313.3,0.4703,-0.6432
8556,12.0,12.0,24.28,34.43,9219.29,7091.15,2128.14,1.3001,889.3,9.98,16.44,24.22,313.4,0.4653,-0.6501
8557,12.0,12.0,24.41,33.91,9108.51,7017.14,2091.37,1.298,874.7,9.98,16.53,24.28,313.5,0.465,-0.649
8558,12.0,14.0,24.48,33.76,9105.8,7012.28,2093.52,1.2986,878.3,9.98,16.64,24.41,314.4,0.4588,-0.6493
8559,12.0,15.6,24.43,34.01,9021.65,6921.03,2100.62,1.3035,886.5,9.98,16.75,24.48,314.8,0.4479,-0.6518
8560,12.0,15.0,24.51,33.71,8787.52,6757.72,2029.8,1.3004,873.3,9.98,16.9,24.43,314.6,0.4422,-0.6502
8561,12.0,14.0,24.59,33.54,8673.27,6672.71,2000.56,1.2998,869.2,9.98,17.05,24.51,314.0,0.4428,-0.6499
8562,12.0,13.9,24.57,33.73,8710.15,6683.56,2026.58,1.3032,881.3,9.98,17.11,24.59,314.7,0.4474,-0.6516
8563,12.0,11.0,24.59,33.54,8815.89,6754.29,2061.6,1.3052,890.9,9.98,17.14,24.57,315.2,0.449,-0.6526
8564,12.0,10.0,24.7,33.31,8786.48,6778.66,2007.83,1.2962,886.2,9.99,17.19,24.59,313.7,0.4512,-0.6481
8565,12.0,11.9,24.63,33.65,8900.02,6811.17,2088.85,1.3067,896.0,9.99,17.16,24.7,313.5,0.4505,-0.6533
