hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
8566,12.0,10.0,24.67,33.38,8779.8,6801.38,1978.42,1.2909,891.1,9.98,17.17,24.63,314.3,0.4462,-0.6454
8567,12.0,11.0,24.63,33.46,8703.08,6736.74,1966.34,1.2919,888.3,9.99,17.18,24.67,313.2,0.4497,-0.6459
8568,12.0,10.7,24.69,33.57,8769.09,6788.55,1980.54,1.2917,887.0,9.99,17.17,24.63,314.2,0.4557,-0.6459
8569,12.0,10.0,24.8,33.11,8790.78,6879.77,1911.02,1.2778,883.7,9.99,17.15,24.69,314.7,0.4577,-0.6389
8570,12.0,10.0,24.18,34.35,8927.83,6909.36,2018.47,1.2921,956.8,9.98,17.09,24.18,315.1,0.4559,-0.6461
8571,12.0,8.9,24.26,34.44,8770.5,6881.02,1889.48,1.2746,942.8,9.98,17.09,24.18,309.9,0.4324,-0.6373
8572,12.0,7.0,23.97,34.78,8165.53,6526.4,1639.13,1.2512,931.4,9.98,17.09,24.26,308.6,0.433,-0.6256
8573,12.0,7.0,24.07,34.57,7978.66,6535.69,1442.97,1.2208,911.4,9.98,17.03,23.97,309.0,0.4267,-0.6104
8574,12.0,7.1,24.07,34.85,7859.55,6439.56,1419.99,1.2205,893.4,9.98,16.98,24.07,308.8,0.4196,-0.6103
8575,12.0,7.0,24.01,34.7,7742.37,6332.36,1410.02,1.2227,878.9,9.98,16.93,24.07,309.6,0.4132,-0.6113
8576,12.0,7.0,23.99,34.74,7615.75,6235.25,1380.5,1.2214,861.9,9.98,16.88,24.01,309.6,0.4148,-0.6107
8577,12.0,6.3,24.11,34.84,7504.8,6258.7,1246.1,1.1991,845.7,9.98,16.84,23.99,310.3,0.4227,-0.5995
8578,12.0,7.0,24.31,34.07,7657.85,6377.69,1280.16,1.2007,837.6,9.98,16.83,24.11,311.6,0.4283,-0.6004
8579,12.0,9.0,24.18,34.33,7931.64,6463.04,1468.6,1.2272,860.7,9.98,16.8,24.31,313.1,0.411,-0.6136
8580,12.0,9.5,23.92,35.28,7523.25,6201.83,1321.42,1.2131,858.2,9.99,16.82,24.18,311.6,0.4063,-0.6065
8581,12.0,11.0,24.27,34.14,7446.95,6129.87,1317.08,1.2149,818.0,9.99,16.9,24.27,310.8,0.4101,-0.6074
8582,12.0,11.0,24.13,34.42,7619.73,6187.84,1431.89,1.2314,842.4,9.98,16.91,24.27,314.0,0.4072,-0.6157
8583,12.0,10.5,24.25,34.55,7375.57,6145.16,1230.41,1.2002,830.9,9.99,16.98,24.13,312.5,0.4092,-0.6001
8584,12.0,11.0,24.46,33.73,7424.01,6175.39,1248.62,1.2022,821.8,9.99,17.08,24.25,311.5,0.4086,-0.6011
8585,12.0,10.0,24.3,34.06,7373.2,6168.06,1205.14,1.1954,843.7,9.98,17.11,24.46,312.7,0.4053,-0.5977
8586,12.0,9.1,24.39,34.3,6334.83,6117.53,217.29,1.0355,839.5,9.99,17.23,24.3,311.7,0.4198,-0.5178
8587,12.0,7.0,24.5,33.63,6565.36,6338.29,227.08,1.0358,850.0,9.98,17.17,24.39,316.8,0.4081,-0.5179
8588,12.0,5.7,24.25,34.13,6386.47,6160.21,226.25,1.0367,858.0,9.99,17.2,24.5,313.6,0.4028,-0.5184
8589,12.0,6.0,24.34,34.42,6310.23,6081.77,228.46,1.0376,837.5,9.98,17.21,24.25,312.3,0.4163,-0.5188
8590,12.0,4.6,24.58,33.45,6510.7,6285.45,225.24,1.0358,832.8,9.98,17.17,24.34,313.0,0.4207,-0.5179
8591,12.0,3.3,24.5,33.62,6566.69,6351.04,215.66,1.034,846.6,9.98,17.13,24.58,312.9,0.4166,-0.517
8592,12.0,3.4,24.52,34.08,6493.16,6288.88,204.27,1.0325,837.4,9.98,17.14,24.5,313.0,0.4236,-0.5162
8593,12.0,2.2,24.74,33.13,6600.27,6394.41,205.87,1.0322,828.0,9.98,17.15,24.52,314.5,0.4228,-0.5161
8594,12.0,0.4,23.97,34.68,6583.91,6382.06,201.86,1.0316,897.0,9.96,16.98,23.96,315.6,0.4325,-0.5158
8595,12.0,0.3,24.48,34.15,6719.35,6526.64,192.71,1.0295,866.2,9.98,17.08,24.48,311.1,0.4358,-0.5148
8596,12.0,0.0,24.25,34.08,6778.21,6577.61,200.61,1.0305,886.8,9.97,16.96,24.48,315.1,0.4336,-0.5152
8597,12.0,-3.0,24.3,33.97,6733.41,6543.21,190.2,1.0291,875.6,9.98,16.96,24.25,313.1,0.4305,-0.5145
8598,12.0,0.0,24.48,34.13,6692.73,6497.63,195.1,1.03,863.1,9.98,17.08,24.3,315.9,0.4188,-0.515
8599,12.0,-3.0,24.26,34.05,6512.63,6321.19,191.44,1.0303,864.4,9.98,17.08,24.48,313.9,0.4106,-0.5151
8600,12.0,-3.0,24.34,33.89,6387.94,6197.8,190.14,1.0307,846.5,9.98,17.15,24.26,315.3,0.4156,-0.5153
8601,12.0,0.0,24.58,33.93,6467.63,6273.77,193.87,1.0309,835.9,9.98,17.21,24.34,316.3,0.4216,-0.5155
8602,12.0,0.8,24.43,33.68,6577.54,6364.33,213.21,1.0335,858.4,9.97,17.15,24.58,316.1,0.4172,-0.5168
8603,12.0,6.0,24.21,34.14,6511.8,6298.78,213.01,1.0338,865.8,9.97,17.06,24.43,313.1,0.409,-0.5169
8604,12.0,7.2,23.92,35.3,6383.69,6172.81,210.88,1.0342,873.2,9.97,16.97,24.21,313.4,0.4038,-0.5171
8605,12.0,9.0,24.06,34.44,6301.42,6094.2,207.22,1.034,843.4,9.98,16.95,23.92,313.6,0.4023,-0.517
8606,12.0,10.0,24.21,34.11,7165.61,6071.2,1094.41,1.1803,823.4,9.98,16.97,24.06,313.1,0.4016,-0.5901
8607,12.0,9.7,24.3,34.38,7217.13,6060.06,1157.07,1.1909,817.3,9.98,17.01,24.21,311.6,0.4019,-0.5955
8608,12.0,10.0,24.31,33.91,7161.05,6066.48,1094.57,1.1804,822.8,9.98,17.06,24.3,312.0,0.4034,-0.5902
8609,12.0,9.0,24.42,33.67,6303.93,6089.1,214.83,1.0353,825.2,9.99,17.17,24.31,311.7,0.4121,-0.5176
8610,12.0,8.0,24.32,34.32,6433.3,6221.4,211.9,1.0341,848.8,9.98,17.12,24.42,315.9,0.4157,-0.517
8611,12.0,4.4,24.39,33.72,6491.09,6275.78,215.3,1.0343,845.6,9.98,17.1,24.32,316.8,0.4123,-0.5172
8612,12.0,4.1,24.57,33.35,6432.17,6223.5,208.67,1.0335,827.1,9.98,17.18,24.39,312.3,0.4034,-0.5168
8613,12.0,3.3,24.29,34.37,6296.35,6090.42,205.94,1.0338,838.9,9.98,17.15,24.57,311.8,0.411,-0.5169
8614,12.0,3.2,24.63,33.23,6425.99,6205.05,220.94,1.0356,814.4,9.98,17.14,24.62,313.0,0.3945,-0.5178
8615,12.0,1.9,24.14,34.2,6164.94,5955.27,209.67,1.0352,829.2,9.98,17.09,24.15,312.6,0.3815,-0.5176
8616,12.0,1.8,24.5,33.93,5954.11,5758.1,196.01,1.034,776.4,9.99,17.21,24.5,309.8,0.3889,-0.517
8617,12.0,1.4,24.63,33.2,6073.16,5871.83,201.32,1.0343,773.3,9.98,17.18,24.5,314.6,0.381,-0.5171
8618,12.0,1.0,23.73,35.03,5954.16,5752.54,201.62,1.035,838.9,9.95,16.99,23.73,315.1,0.3915,-0.5175
8619,12.0,0.9,24.46,33.98,6098.29,5908.31,189.98,1.0322,790.1,9.98,17.12,24.46,309.8,0.4151,-0.5161
8620,12.0,0.9,24.22,34.0,6473.9,6265.76,208.14,1.0332,842.3,9.95,16.91,24.46,316.2,0.421,-0.5166
8621,12.0,1.0,24.12,34.2,6568.09,6352.91,215.18,1.0339,857.1,9.96,16.84,24.22,314.2,0.4343,-0.5169
8622,12.0,3.2,24.29,34.3,6777.01,6553.38,223.63,1.0341,858.8,9.97,16.79,24.12,312.7,0.4338,-0.5171
8623,12.0,-2.0,24.12,34.19,6742.51,6544.81,197.7,1.0302,873.0,9.97,16.75,24.29,312.4,0.4441,-0.5151
8624,12.0,-2.0,24.54,33.33,6895.74,6699.32,196.42,1.0293,849.7,9.98,16.8,24.54,312.9,0.4501,-0.5147
8625,12.0,1.2,24.45,34.01,6997.98,6790.51,207.47,1.0306,871.6,9.98,16.79,24.54,316.7,0.4495,-0.5153
8626,12.0,2.0,24.39,33.62,7022.93,6782.03,240.89,1.0355,877.7,9.97,16.8,24.45,315.1,0.4408,-0.5178
8627,12.0,8.6,24.15,34.1,7986.36,6650.59,1335.78,1.2009,883.8,9.97,16.76,24.39,312.3,0.4364,-0.6004
8628,12.0,8.8,24.07,34.81,8083.04,6583.31,1499.73,1.2278,879.8,9.98,16.71,24.15,312.1,0.4364,-0.6139
8629,12.0,10.0,24.31,33.78,8053.98,6583.35,1470.62,1.2234,849.8,9.98,16.69,24.07,311.6,0.4322,-0.6117
8630,12.0,12.0,24.31,33.77,8122.13,6520.26,1601.87,1.2457,846.9,9.99,16.74,24.31,311.6,0.4307,-0.6228
8631,12.0,12.3,24.28,34.29,8090.79,6497.9,1592.89,1.2451,854.4,9.98,16.81,24.31,313.2,0.4245,-0.6226
8632,12.0,12.0,24.4,33.58,7972.25,6404.45,1567.81,1.2448,841.3,9.99,16.92,24.28,312.9,0.4235,-0.6224
8633,12.0,12.0,24.39,33.59,7874.04,6391.14,1482.91,1.232,847.6,9.99,16.98,24.4,313.1,0.4198,-0.616
8634,12.0,10.0,24.44,33.99,7710.46,6335.82,1374.64,1.217,847.0,9.99,17.08,24.39,312.6,0.4128,-0.6085
8635,12.0,7.0,24.38,33.6,7453.77,6230.24,1223.53,1.1964,844.7,9.99,17.14,24.44,312.0,0.403,-0.5982
8636,12.0,6.0,24.41,33.54,6300.2,6083.48,216.72,1.0356,827.9,9.99,17.19,24.38,310.6,0.3999,-0.5178
8637,12.0,6.3,24.38,34.14,6246.57,6037.56,209.0,1.0346,820.7,9.98,17.15,24.41,313.8,0.3812,-0.5173
8638,12.0,4.0,24.19,33.99,5971.07,5754.28,216.79,1.0377,802.2,9.99,17.14,24.38,313.2,0.3796,-0.5188
8639,12.0,4.0,24.52,33.31,5939.55,5729.87,209.68,1.0366,762.2,9.99,17.13,24.52,311.6,0.4001,-0.5183
8640,12.0,3.9,24.53,33.82,6261.19,6039.46,221.73,1.0367,789.0,9.97,17.02,24.52,315.4,0.4172,-0.5184
8641,12.0,3.5,24.69,32.96,6516.52,6296.07,220.45,1.035,803.0,9.98,16.99,24.53,316.7,0.4334,-0.5175
8642,12.0,2.8,24.09,34.15,6781.83,6540.85,240.97,1.0368,882.9,9.95,16.81,24.09,319.7,0.4399,-0.5184
8643,12.0,2.6,24.23,34.44,6843.96,6637.36,206.6,1.0311,884.1,9.98,16.85,24.09,312.4,0.4524,-0.5156
8644,12.0,2.2,24.35,33.63,7057.99,6826.96,231.03,1.0338,893.2,9.97,16.84,24.23,312.3,0.4512,-0.5169
8645,12.0,1.4,24.15,34.03,7020.74,6808.18,212.56,1.0312,908.0,9.97,16.78,24.35,311.2,0.4334,-0.5156
8646,12.0,1.4,23.99,34.9,6758.06,6538.88,219.17,1.0335,892.2,9.97,16.79,24.15,310.2,0.4351,-0.5168
8647,12.0,1.0,24.21,33.9,6771.65,6564.67,206.97,1.0315,870.7,9.97,16.8,23.99,310.4,0.4562,-0.5158
8648,12.0,0.8,24.59,33.11,7094.46,6882.36,212.1,1.0308,868.0,9.97,16.8,24.59,311.6,0.479,-0.5154
8649,12.0,2.1,24.52,33.82,7452.1,7226.88,225.21,1.0312,908.6,9.96,16.71,24.59,315.6,0.4735,-0.5156
8650,12.0,3.0,24.4,33.49,7377.03,7143.14,233.89,1.0327,913.3,9.98,16.72,24.52,313.8,0.4646,-0.5164
8651,12.0,7.0,24.19,33.91,8443.04,7008.92,1434.12,1.2046,917.1,9.98,16.68,24.4,313.3,0.4517,-0.6023
8652,12.0,9.3,24.08,34.68,8478.33,6814.27,1664.06,1.2442,897.8,9.98,16.62,24.19,311.2,0.4488,-0.6221
8653,12.0,11.0,24.23,33.82,8397.88,6770.0,1627.88,1.2405,866.5,9.98,16.55,24.08,311.7,0.4417,-0.6202
8654,12.0,11.0,24.38,33.53,8255.93,6661.36,1594.57,1.2394,845.8,9.99,16.63,24.23,311.4,0.4346,-0.6197
8655,12.0,11.0,24.28,34.18,8272.15,6554.98,1717.16,1.262,852.3,9.99,16.71,24.38,312.4,0.4426,-0.631
8656,12.0,11.0,24.43,33.41,8354.56,6677.65,1676.91,1.2511,853.0,9.98,16.74,24.28,314.1,0.4372,-0.6256
8657,12.0,10.0,24.42,33.44,8258.81,6595.76,1663.05,1.2521,853.6,9.99,16.82,24.43,312.5,0.4254,-0.6261
8658,12.0,9.1,24.23,34.22,8048.26,6418.85,1629.42,1.2538,855.8,9.99,16.86,24.42,312.2,0.4241,-0.6269
8659,12.0,9.0,24.41,33.46,7991.71,6399.55,1592.15,1.2488,834.0,9.99,16.86,24.23,312.2,0.4427,-0.6244
8660,12.0,9.0,24.68,32.91,8386.82,6679.91,1706.91,1.2555,838.5,9.98,16.85,24.41,313.6,0.4469,-0.6278
8661,12.0,8.2,24.46,33.75,8499.84,6743.41,1756.42,1.2605,868.5,9.99,16.83,24.68,313.6,0.4404,-0.6302
8662,12.0,9.0,24.41,33.44,8403.01,6645.09,1757.92,1.2645,861.5,9.99,16.83,24.46,313.2,0.4415,-0.6323
8663,12.0,9.0,24.57,33.12,8461.66,6662.15,1799.5,1.2701,846.4,9.99,16.84,24.41,312.7,0.4459,-0.6351
8664,12.0,8.2,24.6,33.45,8512.37,6728.67,1783.7,1.2651,850.5,9.99,16.83,24.57,312.8,0.4572,-0.6325
8665,12.0,9.0,24.74,32.79,8753.99,6898.83,1855.15,1.2689,856.4,9.99,16.82,24.6,314.5,0.4763,-0.6345
8666,12.0,8.0,24.25,33.75,9147.45,7186.26,1961.19,1.2729,937.5,9.98,16.72,24.25,315.7,0.487,-0.6365
8667,12.0,7.7,24.3,34.04,9251.32,7347.08,1904.24,1.2592,944.5,9.99,16.65,24.25,312.2,0.4666,-0.6296
8668,12.0,8.0,23.89,34.48,8938.62,7038.28,1900.34,1.27,943.0,9.98,16.56,23.89,310.5,0.4744,-0.635
8669,12.0,7.0,24.27,33.71,8930.36,7155.0,1775.36,1.2481,906.0,9.98,16.51,24.27,309.1,0.4834,-0.6241
8670,12.0,7.5,24.22,34.17,9197.33,7289.44,1907.89,1.2617,919.5,9.98,16.43,24.27,313.1,0.481,-0.6309
8671,12.0,7.0,24.12,34.0,9174.18,7253.61,1920.57,1.2648,917.5,9.98,16.35,24.22,312.5,0.4745,-0.6324
8672,12.0,7.0,24.14,33.96,9023.34,7154.67,1868.67,1.2612,896.5,9.98,16.3,24.12,311.6,0.4755,-0.6306
8673,12.0,7.6,24.26,34.14,9054.01,7168.84,1885.16,1.263,880.6,9.98,16.26,24.14,312.2,0.4655,-0.6315
8674,12.0,8.0,24.11,34.03,9023.66,7017.13,2006.53,1.2859,876.9,9.98,16.24,24.26,312.4,0.4668,-0.643
8675,12.0,8.0,24.16,33.92,9093.35,7036.77,2056.58,1.2923,869.8,9.98,16.21,24.11,312.7,0.4647,-0.6461
8676,12.0,8.6,24.24,34.18,9099.89,7004.47,2095.42,1.2992,857.0,9.98,16.21,24.16,311.6,0.4583,-0.6496
8677,12.0,8.0,24.18,33.88,8984.66,6907.83,2076.83,1.3006,852.5,9.98,16.22,24.24,311.9,0.4529,-0.6503
8678,12.0,9.0,24.17,33.91,8898.51,6827.42,2071.09,1.3033,845.2,9.98,16.23,24.18,312.2,0.4521,-0.6517
8679,12.0,8.7,24.24,34.13,8874.76,6815.4,2059.36,1.3022,837.9,9.98,16.24,24.17,312.0,0.4461,-0.6511
8680,12.0,9.0,24.26,33.72,8757.27,6724.56,2032.7,1.3023,828.1,9.98,16.28,24.24,312.1,0.4448,-0.6511
8681,12.0,9.0,24.21,33.81,8752.2,6704.94,2047.26,1.3053,832.5,9.98,16.3,24.26,312.6,0.4448,-0.6527
8682,12.0,8.4,24.27,34.08,8735.26,6705.11,2030.15,1.3028,827.8,9.98,16.32,24.21,312.6,0.4444,-0.6514
8683,12.0,8.0,24.39,33.46,8710.41,6700.02,2010.39,1.3001,818.7,9.98,16.35,24.27,312.7,0.3862,-0.65
8684,12.0,9.0,23.54,35.22,7673.25,5823.31,1849.94,1.3177,805.9,9.98,16.43,23.53,308.8,0.2994,-0.6588
8685,12.0,8.3,22.81,37.28,5985.84,4514.78,1471.07,1.3258,724.2,9.98,16.68,22.81,305.5,0.3439,-0.6629
8686,12.0,8.0,24.74,32.77,6740.35,5187.1,1553.25,1.2994,640.3,9.98,16.78,24.74,310.7,0.3892,-0.6497
8687,12.0,8.0,24.56,33.13,7715.5,5871.6,1843.91,1.314,730.5,9.97,16.66,24.74,319.5,0.4096,-0.657
8688,12.0,6.4,24.3,34.1,7932.36,6179.17,1753.19,1.2837,797.3,9.98,16.68,24.56,317.8,0.4529,-0.6419
8689,12.0,6.1,25.16,31.96,8574.12,6831.31,1742.81,1.2551,796.7,9.99,16.73,25.16,317.7,0.4481,-0.6276
8690,12.0,5.7,24.0,34.25,8566.98,6759.6,1807.38,1.2674,893.4,9.96,16.56,24.0,318.9,0.4576,-0.6337
8691,12.0,6.3,24.26,34.18,8657.05,6902.13,1754.92,1.2543,873.9,9.98,16.5,24.0,310.7,0.4602,-0.6271
8692,12.0,6.4,24.1,34.04,8781.14,6940.49,1840.65,1.2652,886.9,9.98,16.41,24.26,311.2,0.4393,-0.6326
8693,12.0,6.9,23.75,34.76,8522.22,6624.39,1897.84,1.2865,877.7,9.98,16.34,23.75,309.9,0.4452,-0.6432
8694,12.0,7.2,24.18,34.35,8594.63,6711.82,1882.81,1.2805,837.3,9.98,16.3,24.18,308.7,0.4402,-0.6403
8695,12.0,9.0,23.86,34.53,8680.83,6635.74,2045.08,1.3082,857.1,9.98,16.25,23.86,311.6,0.4411,-0.6541
8696,12.0,9.0,24.17,33.9,8626.48,6649.65,1976.83,1.2973,827.6,9.98,16.28,24.17,309.5,0.4373,-0.6486
8697,12.0,9.1,23.94,34.91,8650.3,6592.08,2058.22,1.3122,847.5,9.98,16.3,24.17,311.5,0.4343,-0.6561
8698,12.0,9.0,24.02,34.2,8514.73,6547.48,1967.25,1.3005,832.2,9.98,16.29,23.94,311.3,0.4252,-0.6502
8699,12.0,10.0,24.06,34.13,8338.68,6409.86,1928.82,1.3009,813.8,9.98,16.32,24.02,309.9,0.4023,-0.6505
8700,12.0,10.5,23.78,35.26,7977.58,6065.4,1912.18,1.3153,805.0,9.98,16.38,24.06,309.8,0.3922,-0.6576
8701,12.0,10.0,23.92,34.42,7683.95,5913.02,1770.93,1.2995,773.9,9.98,16.41,23.78,310.7,0.3939,-0.6497
8702,12.0,11.0,24.17,33.92,7695.93,5939.72,1756.21,1.2957,758.8,9.98,16.48,23.92,310.7,0.3924,-0.6478
8703,12.0,10.8,24.04,34.66,7750.27,5917.64,1832.63,1.3097,778.8,9.97,16.57,24.17,311.7,0.3829,-0.6548
8704,12.0,11.0,23.9,34.46,7564.7,5774.73,1789.97,1.31,780.3,9.97,16.63,24.04,312.3,0.3847,-0.655
8705,12.0,11.0,24.18,33.89,7510.32,5802.17,1708.16,1.2944,761.9,9.97,16.7,23.9,311.5,0.3717,-0.6472
8706,12.0,10.7,24.11,34.53,7342.2,5607.11,1735.09,1.3094,753.1,9.97,16.8,24.18,310.8,0.3661,-0.6547
8707,12.0,10.0,24.03,34.2,7234.18,5523.52,1710.66,1.3097,755.0,9.97,16.84,24.11,313.0,0.3911,-0.6549
8708,12.0,10.0,24.48,33.3,7650.93,5900.61,1750.31,1.2966,761.8,9.97,16.87,24.47,313.7,0.3883,-0.6483
8709,12.0,10.1,23.9,34.98,7718.94,5858.45,1860.49,1.3176,811.7,9.97,16.81,23.91,314.8,0.3894,-0.6588
8710,12.0,10.0,24.53,33.19,7621.78,5874.66,1747.12,1.2974,752.9,9.98,16.87,24.54,310.9,0.3884,-0.6487
8711,12.0,10.0,23.95,34.37,7721.25,5860.94,1860.31,1.3174,805.1,9.97,16.8,23.96,315.0,0.404,-0.6587
8712,12.0,9.8,24.78,33.19,7890.69,6095.6,1795.1,1.2945,754.2,9.98,16.84,24.79,311.8,0.4137,-0.6472
8713,12.0,10.0,24.15,33.97,8194.01,6242.15,1951.86,1.3127,825.3,9.97,16.72,24.15,318.1,0.4424,-0.6563
8714,12.0,10.0,24.24,33.79,8669.69,6673.61,1996.08,1.2991,871.9,9.98,16.72,24.15,313.1,0.4393,-0.6496
8715,12.0,9.6,24.11,34.57,8667.36,6627.22,2040.14,1.3078,883.5,9.98,16.73,24.24,310.2,0.4449,-0.6539
8716,12.0,10.0,24.18,33.91,8722.99,6712.13,2010.85,1.2996,882.8,9.98,16.71,24.11,310.6,0.4464,-0.6498
8717,12.0,10.0,24.25,33.77,8751.34,6734.02,2017.31,1.2996,880.0,9.98,16.73,24.18,309.8,0.4459,-0.6498
8718,12.0,9.4,24.22,34.31,8770.77,6727.22,2043.56,1.3038,884.1,9.98,16.74,24.25,310.0,0.4513,-0.6519
8719,12.0,9.0,24.28,33.72,8854.5,6808.39,2046.11,1.3005,884.3,9.98,16.71,24.22,310.7,0.4552,-0.6503
8720,12.0,9.0,24.31,33.66,8942.32,6866.8,2075.52,1.3023,885.3,9.98,16.68,24.28,310.4,0.4466,-0.6511
8721,12.0,8.8,24.21,34.36,8807.06,6737.11,2069.95,1.3072,877.5,9.98,16.66,24.31,310.0,0.4418,-0.6536
8722,12.0,9.0,24.19,33.9,8692.52,6663.9,2028.62,1.3044,864.0,9.98,16.61,24.21,310.5,0.4288,-0.6522
8723,12.0,9.0,24.12,34.04,8452.5,6467.88,1984.62,1.3068,845.6,9.98,16.6,24.19,309.6,0.4276,-0.6534
8724,12.0,8.8,24.21,34.37,8398.89,6448.82,1950.08,1.3024,831.8,9.98,16.59,24.12,310.3,0.4152,-0.6512
8725,12.0,9.0,24.13,34.02,8194.81,6262.93,1931.88,1.3085,817.2,9.98,16.6,24.21,310.2,0.4021,-0.6542
8726,12.0,9.0,23.98,34.32,7962.03,6064.67,1897.35,1.3129,808.7,9.98,16.61,24.13,310.4,0.4009,-0.6564
8727,12.0,8.5,24.22,34.3,7793.87,6046.53,1747.34,1.289,784.4,9.98,16.64,23.98,310.6,0.3952,-0.6445
8728,12.0,8.0,24.23,33.81,7594.65,5961.38,1633.27,1.274,775.3,9.98,16.67,24.22,310.9,0.389,-0.637
8729,12.0,7.0,24.1,34.07,7401.86,5868.47,1533.39,1.2613,779.2,9.98,16.7,24.23,311.0,0.3826,-0.6306
8730,12.0,6.7,24.17,34.43,7200.54,5771.67,1428.87,1.2476,759.7,9.98,16.71,24.1,310.5,0.3782,-0.6238
8731,12.0,6.0,24.28,33.69,7062.57,5704.75,1357.82,1.238,740.3,9.98,16.71,24.17,310.8,0.3771,-0.619
8732,12.0,5.0,24.26,33.74,6927.54,5689.33,1238.22,1.2176,742.8,9.98,16.73,24.28,311.5,0.4106,-0.6088
8733,12.0,6.4,24.83,33.15,7535.56,6195.02,1340.54,1.2164,754.1,9.98,16.75,24.82,314.4,0.4111,-0.6082
8734,12.0,4.0,24.2,33.85,7454.74,6201.72,1253.02,1.202,817.5,9.98,16.75,24.2,316.3,0.402,-0.601
8735,12.0,3.0,24.8,32.64,6278.04,6064.15,213.9,1.0353,751.3,9.99,16.87,24.81,309.9,0.4181,-0.5176
8736,12.0,2.5,24.59,33.63,6539.47,6308.76,230.71,1.0366,795.3,9.98,16.8,24.8,320.1,0.4112,-0.5183
8737,12.0,2.0,24.63,32.98,6429.05,6203.89,225.16,1.0363,784.8,9.98,16.86,24.59,317.6,0.4408,-0.5181
8738,12.0,0.7,24.3,33.63,6885.23,6650.89,234.34,1.0352,861.1,9.95,16.71,24.3,321.0,0.4433,-0.5176
8739,12.0,0.6,24.26,34.29,6907.4,6688.16,219.24,1.0328,871.7,9.97,16.72,24.3,314.1,0.4402,-0.5164
8740,12.0,0.5,24.21,33.81,6865.35,6641.44,223.91,1.0337,870.1,9.97,16.71,24.26,312.5,0.4435,-0.5169
8741,12.0,0.0,24.26,33.71,6904.59,6690.04,214.55,1.0321,868.6,9.96,16.69,24.21,311.6,0.4434,-0.516
8742,12.0,0.9,24.28,34.2,6918.28,6689.16,229.12,1.0343,865.0,9.96,16.68,24.26,311.0,0.4376,-0.5171
8743,12.0,0.0,24.16,33.89,6815.8,6600.83,214.97,1.0326,863.0,9.96,16.65,24.28,311.2,0.435,-0.5163
8744,12.0,-1.0,24.26,33.68,6763.78,6561.6,202.18,1.0308,848.0,9.97,16.66,24.16,311.0,0.4333,-0.5154
8745,12.0,0.7,24.42,33.95,6758.78,6536.78,222.0,1.034,832.4,9.97,16.7,24.26,311.1,0.426,-0.517
8746,12.0,1.5,24.19,33.82,6654.42,6426.61,227.81,1.0354,837.4,9.96,16.65,24.42,311.9,0.4162,-0.5177
8747,12.0,5.9,24.09,34.03,7466.33,6277.87,1188.46,1.1893,825.3,9.97,16.61,24.19,311.8,0.4157,-0.5947
8748,12.0,6.3,24.2,34.38,7461.53,6269.6,1191.93,1.1901,808.6,9.98,16.58,24.09,310.8,0.4092,-0.5951
8749,12.0,6.0,24.28,33.63,7261.88,6172.05,1089.83,1.1766,792.1,9.98,16.62,24.2,311.0,0.3966,-0.5883
8750,12.0,10.0,24.18,33.83,7386.19,5982.1,1404.09,1.2347,788.7,9.99,16.72,24.28,310.7,0.3874,-0.6174
8751,12.0,9.3,23.93,34.82,7230.78,5844.5,1386.29,1.2372,797.2,9.98,16.72,24.18,311.5,0.3874,-0.6186
8752,12.0,10.0,24.41,33.37,7297.66,5844.49,1453.17,1.2486,753.8,9.99,16.78,24.4,310.7,0.3868,-0.6243
8753,12.0,9.0,23.95,34.29,7228.37,5836.06,1392.32,1.2386,798.0,9.98,16.76,23.95,313.3,0.3796,-0.6193
8754,12.0,8.0,24.54,33.54,6787.91,5726.84,1061.07,1.1853,734.8,9.99,16.88,24.54,309.2,0.3709,-0.5926
8755,12.0,5.0,24.03,34.1,5815.51,5596.22,219.29,1.0392,778.3,9.98,16.97,24.04,312.5,0.3634,-0.5196
8756,12.0,4.0,24.47,33.22,5687.49,5484.92,202.57,1.0369,725.0,9.99,17.03,24.47,310.7,0.3684,-0.5185
8757,12.0,3.4,24.23,34.17,5766.88,5560.23,206.66,1.0372,748.1,9.97,16.92,24.47,313.9,0.3792,-0.5186
8758,12.0,3.2,24.62,32.9,5923.47,5723.01,200.46,1.035,725.8,9.98,16.88,24.62,315.0,0.3642,-0.5175
8759,12.0,1.9,24.07,34.01,5711.98,5496.26,215.72,1.0392,747.6,9.98,16.85,24.07,316.4,0.3555,-0.5196
8760,12.0,1.9,24.67,33.28,5577.38,5363.74,213.64,1.0398,681.9,9.99,16.94,24.67,311.1,0.3605,-0.5199
8761,12.0,1.9,24.67,33.28,5577.38,5363.74,213.64,1.0398,681.9,9.99,16.94,24.67,311.1,0.3605,-0.5199
