hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
1,1.0,0.2,19.92,16.57,16906.98,14972.42,1934.55,1.1292,1900.0,5.6,11.0,19.66,3159.0,1.0,0.0
2,1.0,-2.0,20.43,16.06,16835.6,14979.04,1856.56,1.1239,1999.0,5.6,11.5,20.43,3188.7,0.3577,-0.562
3,1.0,-0.9,15.2,22.81,6611.75,5361.58,1250.16,1.2332,1999.1,5.6,12.0,15.2,3088.7,0.3605,-2.0156
4,1.0,-4.0,15.73,21.58,6564.41,5407.76,1156.66,1.2139,1903.9,5.6,12.5,15.73,3021.2,0.3669,-1.7443
5,1.0,-6.0,16.29,20.82,6653.71,5509.12,1144.6,1.2078,1806.3,5.6,13.0,16.29,2952.6,0.3685,-1.4607
6,1.0,-3.3,16.8,20.59,6688.58,5536.9,1151.68,1.208,1707.0,5.6,13.5,16.8,2882.2,0.3853,-1.2029
7,1.0,-6.0,17.57,19.19,6948.02,5793.44,1154.58,1.1993,1607.5,5.6,14.0,17.57,2832.8,0.4102,-0.8152
8,1.0,-5.0,18.55,18.03,7357.66,6172.99,1184.67,1.1919,1507.6,5.6,14.5,18.55,2761.6,0.4199,-0.596
9,1.0,-3.2,19.45,17.46,7522.03,6324.92,1197.11,1.1893,1407.6,5.6,15.0,19.45,2683.0,0.4272,-0.5946
10,1.0,-1.0,20.37,16.1,7669.78,6438.6,1231.18,1.1912,1307.6,5.6,15.5,20.37,2611.4,0.4292,-0.5956
11,1.0,3.0,21.31,15.2,7724.61,6474.74,1249.86,1.193,1207.6,5.6,16.0,21.31,2577.8,0.4403,-0.5965
12,1.0,3.4,22.44,14.51,7783.29,6646.94,1136.35,1.171,1107.6,5.76,16.5,22.44,2609.1,0.4373,-0.5855
13,1.0,3.8,23.46,13.32,7369.14,6606.33,762.81,1.1155,1007.7,6.06,16.97,23.46,2631.2,0.432,-0.5577
14,1.0,5.0,24.48,12.53,7304.05,6532.08,771.97,1.1182,908.3,6.53,17.36,24.48,2630.9,0.4322,-0.5591
15,1.0,5.5,25.1,12.33,7306.3,6539.19,767.1,1.1173,827.5,6.99,17.28,25.11,2562.1,0.4296,-0.5587
16,1.0,5.4,24.84,12.26,7237.16,6498.19,738.96,1.1137,810.8,7.27,16.9,25.1,2471.8,0.4297,-0.5569
17,1.0,4.1,24.87,12.24,7198.01,6495.98,702.03,1.1081,770.1,7.43,16.52,24.84,2382.8,0.4239,-0.554
18,1.0,4.2,24.36,12.87,7077.55,6404.93,672.62,1.105,771.1,7.26,16.13,24.36,2289.4,0.4111,-0.5525
19,1.0,2.3,24.4,12.58,6853.15,6206.95,646.2,1.1041,720.4,7.16,15.87,24.36,2200.7,0.4028,-0.5521
20,1.0,1.4,23.71,13.11,6697.37,6080.02,617.35,1.1015,748.3,6.87,15.67,23.71,2106.8,0.3996,-0.5508
21,1.0,-0.4,24.49,12.76,6615.16,6029.24,585.92,1.0972,681.6,6.7,15.74,24.5,2028.2,0.3821,-0.5486
22,1.0,-2.0,23.2,13.51,6328.76,5765.75,563.02,1.0976,747.0,6.34,15.56,23.2,1934.1,0.3808,-0.5488
23,1.0,-3.0,24.39,12.58,6291.52,5745.51,546.01,1.095,661.3,6.07,15.8,24.39,1881.1,0.3919,-0.5475
24,1.0,-2.3,23.47,13.54,6881.32,5913.81,967.51,1.1636,746.1,5.84,15.63,23.48,1795.6,0.4011,-0.5818
25,1.0,-5.0,24.34,12.62,6563.96,6051.55,512.41,1.0847,685.4,5.99,15.6,24.34,1754.2,0.396,-0.5423
26,1.0,-4.0,22.73,13.9,6469.24,5974.63,494.6,1.0828,783.2,6.13,15.18,22.73,1659.5,0.3749,-0.5414
27,1.0,-3.6,22.97,13.95,6516.43,5653.14,863.29,1.1527,719.8,5.88,15.2,22.73,1603.1,0.3748,-0.5764
28,1.0,-6.0,22.82,13.82,6579.12,5651.74,927.38,1.1641,710.9,5.83,14.95,22.97,1542.1,0.3811,-0.582
29,1.0,-5.0,22.55,14.05,6650.08,5744.39,905.69,1.1577,721.1,5.9,14.67,22.82,1475.1,0.4269,-0.5788
30,1.0,-4.6,22.81,14.07,7355.86,6431.24,924.62,1.1438,752.7,5.92,14.36,22.55,1427.9,0.4347,-0.5719
31,1.0,-6.0,22.54,14.06,7489.39,6546.42,942.97,1.144,758.3,6.0,14.0,22.81,1361.6,0.4185,-0.572
32,1.0,-7.0,22.43,14.15,6704.14,6298.37,405.77,1.0644,722.4,6.14,13.8,22.54,1297.8,0.4066,-0.5322
33,1.0,-2.4,22.12,14.69,6511.56,6117.22,394.35,1.0645,718.0,6.09,13.69,22.12,1233.6,0.4135,-0.5322
34,1.0,0.0,22.93,13.73,6608.73,6220.28,388.45,1.0624,672.6,6.07,13.77,22.93,1199.3,0.4089,-0.5312
35,1.0,5.7,21.83,14.67,7154.82,6150.98,1003.85,1.1632,731.7,5.94,13.5,21.83,1140.0,0.409,-0.5816
36,1.0,6.2,23.05,13.87,6550.59,6149.8,400.79,1.0652,639.0,6.1,13.52,23.05,1172.2,0.4114,-0.5326
37,1.0,8.0,22.0,14.52,7211.29,6186.4,1024.89,1.1657,697.7,6.27,13.21,22.0,1121.9,0.4126,-0.5828
38,1.0,9.0,23.19,13.5,7402.96,6202.51,1200.44,1.1935,613.1,6.48,13.17,23.19,1143.3,0.4125,-0.5968
39,1.0,9.6,21.92,14.82,7566.49,6199.49,1367.0,1.2205,672.8,6.77,12.79,21.92,1088.8,0.398,-0.6103
40,1.0,10.0,23.13,13.54,6945.75,5979.02,966.72,1.1617,588.6,7.06,13.06,23.13,1105.1,0.394,-0.5808
41,1.0,9.0,21.98,14.52,6904.75,5920.31,984.44,1.1663,630.5,7.46,12.67,21.98,1080.4,0.3917,-0.5831
42,1.0,8.0,23.21,13.69,6275.79,5882.06,393.73,1.0669,573.6,7.85,13.06,23.21,1100.3,0.3867,-0.5335
43,1.0,5.0,22.2,14.32,6177.14,5811.51,365.63,1.0629,619.3,8.25,12.9,22.2,1047.5,0.3772,-0.5315
44,1.0,5.0,23.46,13.26,6028.96,5666.52,362.45,1.064,553.8,8.58,13.33,23.46,1026.1,0.3866,-0.532
45,1.0,4.2,23.13,13.75,6146.66,5811.91,334.75,1.0576,599.2,8.84,13.53,23.13,952.5,0.4176,-0.5288
46,1.0,3.8,23.56,13.18,6601.19,6280.81,320.39,1.051,630.2,9.08,13.7,23.56,884.7,0.421,-0.5255
47,1.0,3.2,23.18,13.49,6637.74,6333.45,304.29,1.048,680.7,9.31,13.97,23.18,798.3,0.4104,-0.524
48,1.0,2.9,23.25,13.65,6455.91,6176.57,279.34,1.0452,684.8,9.44,14.32,23.18,718.7,0.4047,-0.5226
49,1.0,2.0,23.65,13.11,6351.66,6093.96,257.71,1.0423,672.9,9.46,14.69,23.65,641.1,0.4212,-0.5211
50,1.0,2.1,23.0,13.64,6585.73,6345.4,240.33,1.0379,764.4,9.5,14.78,23.0,544.7,0.4093,-0.5189
51,1.0,2.2,22.42,14.33,6399.22,6166.83,232.39,1.0377,830.9,9.5,15.07,22.42,451.8,0.4144,-0.5188
52,1.0,2.0,23.07,13.58,6461.07,6247.11,213.96,1.0342,817.3,9.42,15.51,23.08,376.1,0.42,-0.5171
53,1.0,2.0,22.72,13.87,6535.71,6335.58,200.13,1.0316,894.3,9.41,15.71,22.73,308.4,0.4204,-0.5158
54,1.0,2.5,22.71,14.05,6542.25,6343.57,198.68,1.0313,939.4,9.29,16.03,22.72,309.6,0.4126,-0.5157
55,1.0,3.3,22.85,13.76,6431.67,6229.16,202.51,1.0325,954.5,9.25,16.39,22.71,311.9,0.404,-0.5163
56,1.0,3.0,22.93,13.69,6311.93,6102.73,209.2,1.0343,967.3,9.27,16.69,22.85,314.4,0.4104,-0.5171
57,1.0,2.9,23.28,13.57,6410.77,6201.72,209.05,1.0337,978.2,9.42,17.0,23.28,318.5,0.4202,-0.5169
58,1.0,3.6,23.51,13.22,6559.57,6354.05,205.52,1.0323,1004.5,9.75,17.25,23.28,313.7,0.4381,-0.5162
59,1.0,7.0,24.06,12.8,7298.31,6626.59,671.71,1.1014,1009.5,9.85,17.56,24.05,311.5,0.4429,-0.5507
60,1.0,8.8,23.94,13.02,8098.13,6702.41,1395.72,1.2082,1075.9,9.83,17.77,24.06,306.4,0.443,-0.6041
61,1.0,9.7,24.39,12.54,8096.79,6705.83,1390.96,1.2074,1070.7,9.81,18.19,24.39,307.5,0.4373,-0.6037
62,1.0,15.0,24.46,12.49,8443.28,6624.26,1819.02,1.2746,1093.7,9.84,18.46,24.39,305.1,0.4191,-0.6373
63,1.0,13.9,24.44,12.58,8089.0,6351.19,1737.81,1.2736,1114.5,9.86,18.8,24.46,303.5,0.4139,-0.6368
64,1.0,15.0,24.61,12.38,7978.28,6275.69,1702.59,1.2713,1127.2,9.9,19.1,24.44,306.0,0.4028,-0.6356
65,1.0,14.0,24.62,12.37,7761.59,6110.79,1650.8,1.2701,1146.4,9.9,19.34,24.61,306.2,0.3958,-0.6351
66,1.0,12.9,24.7,12.38,7822.27,6006.3,1815.97,1.3023,1156.6,9.91,19.56,24.62,308.5,0.3951,-0.6512
67,1.0,6.6,25.04,12.07,7330.93,5998.07,1332.86,1.2222,1143.8,9.77,19.85,25.04,305.6,0.3978,-0.6111
68,1.0,7.0,24.86,12.2,7253.71,6042.15,1211.56,1.2005,1159.2,9.69,19.7,25.04,310.8,0.4044,-0.6003
69,1.0,5.7,24.98,12.18,6377.95,6139.66,238.29,1.0388,1161.1,9.71,19.74,24.86,316.4,0.4007,-0.5194
70,1.0,5.6,24.84,12.22,6300.18,6084.52,215.66,1.0354,1169.8,9.76,19.69,24.98,322.4,0.4049,-0.5177
71,1.0,4.3,24.99,12.11,6374.26,6147.22,227.04,1.0369,1180.1,9.69,19.84,24.84,334.2,0.3881,-0.5185
72,1.0,3.7,24.87,12.26,6120.4,5894.07,226.33,1.0384,1185.2,9.62,19.95,24.99,329.7,0.3778,-0.5192
73,1.0,3.8,25.01,12.09,5948.1,5738.24,209.86,1.0366,1160.7,9.76,20.12,24.87,335.7,0.3692,-0.5183
74,1.0,3.2,24.58,12.41,6276.28,5609.62,666.66,1.1188,1241.8,9.62,20.11,24.58,306.3,0.3946,-0.5594
75,1.0,3.2,24.92,12.24,6224.45,5995.74,228.71,1.0381,1309.5,9.64,20.39,24.92,311.9,0.3914,-0.5191
76,1.0,2.2,24.74,12.3,6175.55,5949.57,225.98,1.038,1379.5,9.77,20.47,24.92,306.6,0.3954,-0.519
77,1.0,1.3,24.93,12.16,6234.52,6010.44,224.08,1.0373,1444.7,9.72,20.81,24.74,308.6,0.3971,-0.5186
78,1.0,2.4,25.09,12.1,6259.61,6040.38,219.23,1.0363,1516.8,9.7,21.15,24.93,307.8,0.3972,-0.5181
79,1.0,3.1,25.25,11.93,6267.6,6044.62,222.98,1.0369,1597.6,9.73,21.51,25.09,307.3,0.3957,-0.5184
80,1.0,3.8,25.53,11.73,6257.97,6025.55,232.42,1.0386,1678.3,9.68,21.95,25.25,306.5,0.3874,-0.5193
81,1.0,3.0,25.47,11.84,6147.96,5902.31,245.65,1.0416,1767.8,9.71,21.96,25.53,306.9,0.382,-0.5208
82,1.0,3.6,25.42,11.81,6061.52,5820.57,240.95,1.0414,1855.3,9.83,21.96,25.47,308.2,0.3804,-0.5207
83,1.0,12.1,25.44,11.8,7591.3,5796.74,1794.56,1.3096,1938.0,9.72,21.99,25.42,308.0,0.381,-0.6548
84,1.0,12.3,25.45,11.86,7576.97,5805.36,1771.6,1.3052,1992.0,9.86,21.99,25.44,303.8,0.3648,-0.6526
85,1.0,16.0,25.29,11.91,7409.43,5558.72,1850.71,1.3329,1998.3,9.85,21.98,25.45,308.3,0.3602,-0.6665
86,1.0,17.0,25.25,11.94,7267.97,5488.65,1779.32,1.3242,1998.4,9.9,21.98,25.29,308.0,0.3507,-0.6621
87,1.0,17.1,25.16,12.04,7110.31,5344.1,1766.21,1.3305,1998.9,9.9,21.98,25.25,311.9,0.3484,-0.6652
88,1.0,18.0,25.14,12.02,7023.47,5308.55,1714.92,1.323,1998.6,9.91,21.98,25.16,315.9,0.3439,-0.6615
89,1.0,18.0,25.11,12.05,6936.68,5240.03,1696.65,1.3238,1998.3,9.9,21.98,25.14,311.7,0.3308,-0.6619
90,1.0,14.7,24.99,12.17,6742.74,5040.08,1702.66,1.3378,1997.7,9.88,21.98,25.11,304.7,0.3232,-0.6689
91,1.0,13.0,24.92,12.18,6548.88,4924.12,1624.76,1.33,1996.6,9.86,21.99,24.99,313.4,0.316,-0.665
92,1.0,11.0,24.86,12.22,6184.07,4815.46,1368.61,1.2842,1993.8,9.82,21.99,24.92,316.0,0.3133,-0.6421
93,1.0,11.2,24.84,12.28,6161.27,4774.12,1387.16,1.2906,1986.3,9.75,21.99,24.86,321.4,0.3195,-0.6453
94,1.0,10.2,24.9,12.2,6173.88,4869.15,1304.73,1.268,1976.9,9.71,22.0,24.84,318.0,0.3767,-0.634
95,1.0,9.4,25.41,11.83,7067.2,5740.26,1326.93,1.2312,1963.9,9.78,22.0,25.41,333.6,0.3847,-0.6156
96,1.0,10.2,25.48,11.81,7334.73,5861.92,1472.81,1.2513,1978.5,9.74,21.99,25.41,317.3,0.38,-0.6256
97,1.0,8.5,25.44,11.81,7227.13,5789.61,1437.51,1.2483,1987.9,9.74,21.99,25.48,312.8,0.3729,-0.6241
98,1.0,7.7,25.37,11.86,7027.87,5682.33,1345.54,1.2368,1999.5,9.72,21.98,25.44,318.2,0.3744,-0.6184
99,1.0,9.1,25.38,11.87,7047.31,5705.0,1342.32,1.2353,1999.4,9.73,21.99,25.37,322.4,0.4013,-0.6176
100,1.0,7.1,25.63,11.69,7324.18,6114.56,1209.62,1.1978,1999.3,9.78,21.98,25.38,326.0,0.4193,-0.5989
101,1.0,6.7,25.78,11.58,7869.81,6389.09,1480.73,1.2318,1999.6,9.72,21.98,25.63,321.4,0.4315,-0.6159
102,1.0,7.9,25.88,11.51,8093.19,6574.78,1518.41,1.2309,1999.4,9.77,21.97,25.78,310.4,0.4572,-0.6155
103,1.0,7.1,26.08,11.38,8648.96,6966.81,1682.15,1.2415,1999.5,9.76,21.93,25.88,310.1,0.484,-0.6207
104,1.0,6.0,26.28,11.25,9016.62,7374.84,1641.79,1.2226,1999.6,9.77,21.89,26.08,305.9,0.4989,-0.6113
105,1.0,8.0,26.3,11.23,9457.47,7600.73,1856.75,1.2443,1999.8,9.68,21.78,26.28,305.8,0.5222,-0.6221
106,1.0,7.0,26.42,11.16,9891.89,7955.22,1936.67,1.2434,1999.9,9.68,21.68,26.3,305.1,0.5214,-0.6217
107,1.0,10.0,26.39,11.18,10195.52,7940.71,2254.81,1.284,1999.9,9.62,21.65,26.42,303.5,0.5182,-0.642
108,1.0,10.2,26.38,11.18,10149.25,7892.12,2257.12,1.286,1999.9,9.71,21.67,26.39,302.6,0.5047,-0.643
109,1.0,12.0,26.23,11.29,10090.81,7686.28,2404.53,1.3128,1999.9,9.7,21.65,26.38,303.4,0.4989,-0.6564
110,1.0,13.0,26.2,11.31,9967.85,7598.28,2369.57,1.3119,1999.8,9.77,21.67,26.23,303.5,0.4902,-0.6559
111,1.0,12.1,26.11,11.34,9807.33,7465.41,2341.92,1.3137,1999.8,9.76,21.66,26.2,304.6,0.4811,-0.6569
112,1.0,14.0,26.11,11.37,9600.09,7326.7,2273.39,1.3103,1999.6,9.77,21.74,26.11,304.5,0.4531,-0.6551
113,1.0,14.0,26.0,11.45,9099.9,6902.22,2197.69,1.3184,1999.2,9.83,21.89,26.11,302.1,0.4524,-0.6592
114,1.0,12.6,26.03,11.43,9036.78,6892.06,2144.72,1.3112,1998.4,9.86,21.92,26.0,302.9,0.459,-0.6556
115,1.0,13.0,26.09,11.39,9148.36,6994.02,2154.35,1.308,1998.4,9.83,21.93,26.03,303.9,0.4721,-0.654
116,1.0,12.0,26.2,11.32,9397.38,7193.13,2204.25,1.3064,1998.5,9.82,21.91,26.09,304.3,0.4987,-0.6532
117,1.0,11.5,26.36,11.24,9814.37,7598.2,2216.17,1.2917,1999.1,9.78,21.83,26.2,306.5,0.4559,-0.6458
118,1.0,11.0,26.04,11.43,9183.45,6945.66,2237.79,1.3222,1999.4,9.74,21.91,26.05,302.7,0.4491,-0.6611
119,1.0,10.0,26.03,11.44,8993.54,6842.73,2150.81,1.3143,1998.0,9.8,21.95,26.04,303.5,0.4715,-0.6572
120,1.0,9.4,26.23,11.36,9206.76,7184.36,2022.4,1.2815,1996.6,9.8,21.95,26.03,304.7,0.3652,-0.6408
121,1.0,9.0,25.27,11.97,7451.85,5565.13,1886.72,1.339,1998.6,9.67,21.96,25.27,301.3,0.3615,-0.6695
122,1.0,9.0,25.27,11.98,7227.41,5507.83,1719.57,1.3122,1999.4,9.74,21.99,25.27,311.5,0.4234,-0.6561
123,1.0,8.6,25.83,11.68,8194.87,6451.81,1743.06,1.2702,1998.9,9.8,21.99,25.83,321.9,0.4143,-0.6351
124,1.0,8.0,25.72,11.66,8099.08,6313.27,1785.81,1.2829,1999.7,9.79,21.96,25.83,307.0,0.4142,-0.6414
125,1.0,9.0,25.72,11.66,8098.71,6310.54,1788.17,1.2834,1999.6,9.78,21.96,25.72,307.3,0.4706,-0.6417
126,1.0,7.9,26.21,11.44,8970.75,7170.96,1799.79,1.251,1999.3,9.78,21.94,26.21,310.2,0.5616,-0.6255
127,1.0,8.0,26.83,10.93,10661.63,8556.74,2104.9,1.246,1999.8,9.76,21.73,26.83,312.7,0.6049,-0.623
128,1.0,8.0,27.15,10.73,11529.16,9212.92,2316.24,1.2514,2000.0,9.82,21.66,27.15,305.2,0.6119,-0.7022
129,1.0,6.6,27.17,10.84,11599.06,9319.93,2279.13,1.2445,2000.0,9.88,21.62,27.15,302.1,0.6119,-0.7095
130,1.0,7.0,27.09,10.77,11627.9,9318.61,2309.29,1.2478,2000.0,9.84,21.53,27.17,302.7,0.6284,-0.6672
131,1.0,6.0,27.14,10.74,11786.64,9569.17,2217.47,1.2317,2000.0,9.86,21.44,27.09,303.2,0.5997,-0.6854
132,1.0,5.6,26.87,11.05,11254.64,9129.99,2124.65,1.2327,2000.0,9.79,21.43,27.14,302.5,0.5979,-0.6164
133,1.0,6.0,26.78,10.97,11079.54,9103.47,1976.07,1.2171,2000.0,9.78,21.36,26.87,305.3,0.5877,-0.6085
134,1.0,5.0,26.64,11.06,10862.22,8946.49,1915.73,1.2141,2000.0,9.71,21.31,26.78,305.9,0.5867,-0.6071
135,1.0,4.5,26.61,11.22,10713.14,8930.42,1782.72,1.1996,2000.0,9.72,21.28,26.64,306.5,0.5737,-0.5998
136,1.0,4.6,26.46,11.18,10496.34,8731.87,1764.47,1.2021,2000.0,9.67,21.25,26.61,306.7,0.5723,-0.601
137,1.0,4.1,26.43,11.2,10382.92,8710.71,1672.21,1.192,2000.0,9.71,21.24,26.46,307.2,0.5728,-0.596
138,1.0,3.3,26.44,11.34,9050.18,8717.62,332.55,1.0381,2000.0,9.71,21.25,26.43,307.7,0.568,-0.5191
139,1.0,2.0,26.32,11.27,8961.26,8645.73,315.54,1.0365,1999.8,9.8,21.17,26.44,307.7,0.5607,-0.5182
140,1.0,2.6,26.36,11.24,8829.62,8532.91,296.71,1.0348,1999.6,9.8,21.28,26.32,307.1,0.5501,-0.5174
141,1.0,3.0,26.36,11.41,8676.46,8372.73,303.73,1.0363,1999.7,9.79,21.37,26.36,307.1,0.5556,-0.5181
142,1.0,3.3,26.54,11.13,8757.5,8458.24,299.26,1.0354,1999.6,9.82,21.5,26.36,309.2,0.5563,-0.5177
143,1.0,2.9,26.62,11.07,8762.27,8470.15,292.13,1.0345,1999.7,9.83,21.58,26.54,308.5,0.5879,-0.5172
144,1.0,2.0,26.91,11.05,9222.03,8952.14,269.88,1.0301,1999.8,9.88,21.58,26.62,312.9,0.6097,-0.5151
145,1.0,1.7,27.09,10.78,9563.61,9284.49,279.11,1.0301,1999.9,9.89,21.56,26.91,311.6,0.6003,-0.559
146,1.0,1.2,26.87,10.91,10781.69,9141.26,1640.42,1.1795,2000.0,9.84,21.43,27.09,308.2,0.585,-0.5897
147,1.0,1.1,26.77,11.14,10476.31,8906.43,1569.88,1.1763,2000.0,9.69,21.46,26.87,306.3,0.5567,-0.5881
148,1.0,0.9,26.41,11.22,9482.64,8476.58,1006.06,1.1187,2000.0,9.59,21.36,26.41,305.7,0.5709,-0.5593
149,1.0,0.3,26.46,11.18,8967.63,8690.85,276.78,1.0318,2000.0,9.75,21.29,26.41,308.1,0.5921,-0.5159
150,1.0,0.2,26.54,11.29,9267.74,9012.36,255.38,1.0283,2000.0,9.85,21.17,26.46,310.0,0.5986,-0.5142
151,1.0,0.2,26.39,11.23,10714.42,9109.23,1605.19,1.1762,2000.0,9.84,20.96,26.54,308.4,0.5873,-0.5881
152,1.0,1.0,26.29,11.3,10586.92,8934.23,1652.69,1.185,2000.0,9.68,20.96,26.39,306.0,0.5801,-0.5925
153,1.0,1.1,26.19,11.55,10389.96,8825.6,1564.37,1.1773,2000.0,9.66,20.93,26.29,305.5,0.5685,-0.5886
154,1.0,1.5,26.05,11.46,10230.26,8648.23,1582.03,1.1829,2000.0,9.62,20.89,26.19,305.4,0.5388,-0.5915
155,1.0,5.0,25.89,11.57,9821.7,8195.77,1625.93,1.1984,2000.0,9.54,21.0,26.05,304.5,0.5227,-0.5992
156,1.0,5.5,25.71,11.89,9544.98,7953.15,1591.83,1.2002,1999.9,9.48,20.97,25.89,306.6,0.5303,-0.6001
157,1.0,6.0,25.72,11.68,9671.29,8067.3,1603.99,1.1988,1999.9,9.56,20.91,25.71,309.7,0.527,-0.5994
158,1.0,7.0,25.8,11.63,9613.37,8016.6,1596.76,1.1992,1999.9,9.55,21.02,25.72,307.5,0.5212,-0.5996
159,1.0,6.9,25.76,11.84,9577.51,7930.72,1646.78,1.2076,1999.9,9.51,21.03,25.8,308.6,0.5092,-0.6038
160,1.0,7.0,25.75,11.67,9291.39,7747.12,1544.27,1.1993,1999.9,9.53,21.13,25.76,307.8,0.5064,-0.5997
161,1.0,7.0,25.81,11.63,9262.52,7706.25,1556.27,1.2019,1999.9,9.57,21.22,25.75,311.2,0.5026,-0.601
162,1.0,5.8,25.97,11.71,7956.35,7648.9,307.45,1.0402,1999.7,9.57,21.42,25.81,308.7,0.531,-0.5201
163,1.0,2.6,26.09,11.43,8344.42,8083.71,260.71,1.0323,1999.7,9.74,21.28,25.97,316.4,0.5349,-0.5161
164,1.0,2.0,26.17,11.38,8404.23,8141.55,262.68,1.0323,1999.6,9.83,21.32,26.09,309.5,0.5443,-0.5161
165,1.0,1.6,26.35,11.47,8543.87,8285.29,258.59,1.0312,1999.6,9.84,21.42,26.17,309.5,0.5361,-0.5156
166,1.0,1.1,26.41,11.22,8427.91,8161.97,265.94,1.0326,1999.6,9.81,21.55,26.35,307.4,0.5337,-0.5163
167,1.0,0.0,26.51,11.15,8385.32,8126.58,258.73,1.0318,1999.4,9.81,21.67,26.41,308.2,0.5487,-0.5159
168,1.0,0.6,26.7,11.24,8613.52,8357.43,256.09,1.0306,1999.6,9.86,21.72,26.51,310.6,0.5424,-0.5153
169,1.0,-1.0,26.66,11.06,8517.53,8261.64,255.89,1.031,1999.6,9.83,21.74,26.7,308.3,0.5213,-0.5155
170,1.0,-2.0,26.28,11.31,8189.95,7940.52,249.43,1.0314,1999.9,9.76,21.55,26.28,306.8,0.5108,-0.5157
171,1.0,0.2,26.12,11.64,8029.29,7777.64,251.64,1.0324,1999.9,9.72,21.49,26.28,309.3,0.5279,-0.5162
172,1.0,-3.0,26.2,11.36,8282.26,8037.24,245.02,1.0305,1999.9,9.79,21.41,26.12,312.8,0.5347,-0.5152
173,1.0,-3.0,26.18,11.37,8387.48,8140.76,246.73,1.0303,1999.9,9.77,21.34,26.2,310.8,0.5484,-0.5152
174,1.0,-1.3,26.22,11.58,8595.85,8348.1,247.74,1.0297,1999.9,9.79,21.25,26.18,311.2,0.5515,-0.5148
175,1.0,-4.0,26.15,11.4,8637.64,8393.8,243.84,1.029,1999.9,9.78,21.15,26.22,309.9,0.5493,-0.5145
176,1.0,-4.0,26.04,11.47,8603.56,8359.54,244.03,1.0292,1999.9,9.76,21.06,26.15,309.4,0.5511,-0.5146
177,1.0,-1.7,25.99,11.75,8634.15,8384.95,249.19,1.0297,1999.9,9.75,20.99,26.04,309.6,0.5621,-0.5149
178,1.0,0.0,26.0,11.5,8822.07,8551.68,270.39,1.0316,1999.9,9.79,20.91,25.99,310.3,0.5808,-0.5158
179,1.0,5.2,26.05,11.46,10453.8,8834.55,1619.25,1.1833,1999.9,9.8,20.79,26.0,310.0,0.5952,-0.5916
180,1.0,6.2,26.04,11.7,10809.06,9053.08,1755.98,1.194,2000.0,9.62,20.65,26.05,310.2,0.599,-0.597
181,1.0,6.2,25.77,11.66,10982.98,9108.58,1874.4,1.2058,2000.0,9.47,20.34,26.04,313.3,0.5966,-0.6029
182,1.0,9.0,25.41,11.9,11137.36,9066.82,2070.54,1.2284,2000.0,9.36,20.01,25.42,311.5,0.5989,-0.6142
183,1.0,9.1,25.19,12.28,11379.0,9097.27,2281.72,1.2508,2000.0,9.21,19.77,25.41,309.6,0.5775,-0.6254
184,1.0,9.0,24.99,12.21,11022.41,8770.0,2252.41,1.2568,2000.0,9.02,19.76,25.19,305.7,0.5688,-0.6284
185,1.0,9.0,24.9,12.27,10839.41,8637.67,2201.74,1.2549,1999.9,8.84,19.75,24.99,306.7,0.5614,-0.6274
186,1.0,8.0,24.88,12.52,10651.79,8524.29,2127.5,1.2496,1999.9,8.67,19.8,24.9,306.8,0.5594,-0.6248
187,1.0,5.0,24.91,12.26,10426.42,8494.45,1931.96,1.2274,1999.9,8.53,19.85,24.88,307.1,0.5658,-0.6137
188,1.0,4.2,24.95,12.24,10437.37,8593.57,1843.8,1.2146,1999.9,8.49,19.82,24.91,310.3,0.5509,-0.6073
189,1.0,3.4,24.95,12.46,10191.46,8365.95,1825.52,1.2182,1999.9,8.48,19.97,24.95,307.4,0.5441,-0.6091
190,1.0,2.4,25.13,12.11,9888.44,8264.4,1624.04,1.1965,1999.8,8.57,20.2,24.95,306.6,0.5513,-0.5983
191,1.0,0.6,25.4,11.92,9934.15,8376.87,1557.28,1.1859,1999.8,8.74,20.41,25.13,308.2,0.5588,-0.593
192,1.0,0.5,25.71,11.91,10033.54,8494.14,1539.4,1.1812,1999.8,8.97,20.65,25.71,307.3,0.5555,-0.5906
193,1.0,0.3,25.88,11.58,9934.85,8447.2,1487.66,1.1761,1999.8,9.24,20.85,25.71,307.0,0.5559,-0.5881
194,1.0,-1.0,25.94,11.54,9934.03,8455.79,1478.24,1.1748,2000.0,9.3,20.9,25.88,308.6,0.5743,-0.5874
195,1.0,0.1,26.01,11.71,10249.72,8736.43,1513.29,1.1732,2000.0,9.44,20.8,25.94,309.8,0.5825,-0.5866
196,1.0,-1.0,25.96,11.53,10434.24,8860.1,1574.14,1.1777,2000.0,9.47,20.69,26.01,309.5,0.5761,-0.5888
197,1.0,-1.0,25.85,11.6,10352.61,8760.31,1592.3,1.1818,2000.0,9.44,20.64,25.96,307.5,0.5902,-0.5909
198,1.0,-0.1,25.84,11.81,10586.7,8975.11,1611.58,1.1796,2000.0,9.49,20.5,25.85,309.2,0.5698,-0.5898
199,1.0,-2.0,25.72,11.69,10239.51,8662.76,1576.75,1.182,2000.0,9.37,20.56,25.84,306.0,0.5393,-0.591
200,1.0,-1.0,25.64,11.75,9700.38,8200.26,1500.11,1.1829,2000.0,9.26,20.76,25.72,304.9,0.5735,-0.5915
201,1.0,0.2,25.85,11.82,8999.97,8722.61,277.36,1.0318,2000.0,9.5,20.66,25.64,310.4,0.5772,-0.5159
202,1.0,0.9,25.71,11.7,10362.68,8776.95,1585.73,1.1807,1999.9,9.68,20.48,25.85,309.9,0.5414,-0.5903
203,1.0,8.3,25.65,11.75,10386.54,8230.24,2156.3,1.262,2000.0,9.42,20.74,25.71,304.7,0.5355,-0.631
204,1.0,9.0,25.79,11.86,10246.29,8144.74,2101.55,1.258,1999.8,9.55,20.93,25.65,302.5,0.5362,-0.629
205,1.0,11.0,25.78,11.66,10327.61,8157.08,2170.52,1.2661,1999.9,9.5,20.92,25.79,305.5,0.5368,-0.633
206,1.0,13.0,25.68,11.73,10561.37,8166.44,2394.93,1.2933,1999.9,9.49,20.81,25.78,308.2,0.5325,-0.6466
207,1.0,12.5,25.56,11.99,10496.12,8098.67,2397.45,1.296,1999.9,9.49,20.73,25.68,307.6,0.531,-0.648
208,1.0,13.0,25.45,11.89,10560.42,8075.34,2485.09,1.3077,1999.9,9.42,20.64,25.56,309.0,0.532,-0.6539
209,1.0,12.0,25.44,11.9,10518.34,8089.93,2428.41,1.3002,1999.8,9.37,20.62,25.45,307.9,0.5142,-0.6501
210,1.0,11.3,25.4,12.12,10134.51,7818.7,2315.81,1.2962,1999.8,9.28,20.74,25.44,305.7,0.4902,-0.6481
211,1.0,5.6,25.49,11.87,9219.94,7454.3,1765.64,1.2369,1999.6,9.26,21.04,25.4,304.6,0.461,-0.6184
212,1.0,4.0,25.65,11.75,8354.62,7014.85,1339.77,1.191,1999.7,9.36,21.47,25.49,305.1,0.5318,-0.5955
213,1.0,3.9,26.42,11.42,8400.0,8097.49,302.5,1.0374,1999.6,9.61,21.6,26.42,318.4,0.539,-0.5187
214,1.0,4.0,26.4,11.25,9785.19,8207.92,1577.27,1.1922,1999.4,9.78,21.51,26.42,311.5,0.5771,-0.5961
215,1.0,1.9,26.89,10.93,10361.83,8786.4,1575.44,1.1793,1999.8,9.78,21.65,26.89,312.1,0.5813,-0.5897
216,1.0,1.6,26.99,11.04,9146.25,8853.47,292.78,1.0331,1999.9,9.79,21.72,26.89,308.0,0.5658,-0.5165
217,1.0,1.5,26.73,11.03,8936.22,8618.24,317.98,1.0369,1999.8,9.8,21.6,26.99,308.9,0.6016,-0.5184
218,1.0,1.0,26.82,10.97,9465.5,9161.87,303.63,1.0331,2000.0,9.89,21.36,26.73,314.0,0.6123,-0.5166
219,1.0,1.2,26.67,11.25,11001.63,9321.45,1680.19,1.1802,2000.0,9.83,21.12,26.82,310.5,0.6168,-0.5901
220,1.0,2.1,26.49,11.19,11325.37,9385.28,1940.09,1.2067,2000.0,9.67,20.9,26.67,309.2,0.6466,-0.6034
221,1.0,1.0,26.47,11.21,11717.42,9835.48,1881.94,1.1913,2000.0,9.74,20.61,26.49,309.7,0.6408,-0.5957
222,1.0,1.0,26.11,11.63,11728.49,9743.87,1984.61,1.2037,2000.0,9.53,20.3,26.11,307.4,0.6624,-0.6018
223,1.0,1.0,25.96,11.55,12184.32,10066.98,2117.35,1.2103,2000.0,9.48,19.96,26.11,308.9,0.6566,-0.6052
224,1.0,1.3,25.78,11.68,12104.77,9974.22,2130.55,1.2136,2000.0,9.36,19.84,25.96,305.7,0.6591,-0.6068
225,1.0,0.5,25.63,11.98,12086.85,10009.4,2077.45,1.2076,2000.0,9.25,19.66,25.78,306.3,0.663,-0.6038
226,1.0,1.5,25.55,11.84,12276.97,10066.89,2210.09,1.2195,2000.0,9.13,19.55,25.63,306.5,0.652,-0.6098
227,1.0,8.0,25.48,11.89,12550.51,9896.93,2653.58,1.2681,2000.0,9.0,19.58,25.55,304.7,0.6322,-0.6341
228,1.0,10.6,25.2,12.28,12286.46,9597.63,2688.83,1.2802,2000.0,9.03,19.48,25.48,301.6,0.6266,-0.6401
229,1.0,13.0,24.97,12.26,12201.12,9511.37,2689.75,1.2828,2000.0,9.02,19.3,25.2,302.4,0.6159,-0.6414
230,1.0,15.0,24.78,12.4,12042.23,9345.98,2696.25,1.2885,1999.9,8.91,19.2,24.97,304.9,0.6075,-0.6442
231,1.0,14.3,24.61,12.69,11915.78,9217.31,2698.47,1.2928,1999.9,8.79,19.11,24.78,309.0,0.5943,-0.6464
232,1.0,15.0,24.53,12.59,11713.08,9015.48,2697.59,1.2992,1999.8,8.74,19.15,24.61,306.9,0.5896,-0.6496
233,1.0,14.0,24.49,12.62,11669.12,8944.82,2724.3,1.3046,1999.8,8.68,19.16,24.53,308.7,0.5723,-0.6523
234,1.0,12.8,24.47,12.81,11397.75,8681.76,2715.99,1.3128,1999.7,8.55,19.3,24.49,308.0,0.5522,-0.6564
235,1.0,5.6,24.51,12.61,10710.37,8379.12,2331.25,1.2782,1999.6,8.49,19.51,24.47,304.3,0.5578,-0.6391
236,1.0,5.3,24.77,12.41,10535.6,8466.66,2068.94,1.2444,1999.9,8.28,19.73,24.51,308.8,0.5913,-0.6222
237,1.0,4.6,25.05,12.38,11073.12,8979.18,2093.94,1.2332,1999.9,8.3,19.7,24.77,308.8,0.6394,-0.6166
238,1.0,4.4,25.22,12.08,12188.22,9708.0,2480.22,1.2555,1999.9,8.4,19.44,25.05,311.4,0.6491,-0.6277
239,1.0,2.8,25.52,11.87,12226.09,9852.32,2373.77,1.2409,1999.8,8.41,19.65,25.22,303.2,0.6345,-0.6205
240,1.0,3.2,25.54,12.02,11978.73,9633.1,2345.63,1.2435,1999.9,8.32,19.8,25.52,303.2,0.6408,-0.6217
241,1.0,2.8,25.54,11.86,12131.62,9731.71,2399.91,1.2466,1999.8,8.42,19.74,25.54,304.8,0.6275,-0.6233
242,1.0,1.7,25.15,12.14,11877.53,9528.29,2349.24,1.2466,2000.0,8.58,19.47,25.15,305.4,0.6546,-0.6233
243,1.0,1.9,25.13,12.32,12122.64,9935.09,2187.56,1.2202,2000.0,8.61,19.21,25.15,312.8,0.6413,-0.6101
244,1.0,1.5,25.03,12.23,12002.51,9729.32,2273.19,1.2336,2000.0,8.5,19.23,25.13,309.5,0.6432,-0.6168
245,1.0,0.4,25.03,12.23,11890.44,9759.35,2131.09,1.2184,1999.9,8.55,19.22,25.03,309.2,0.6621,-0.6092
246,1.0,0.4,25.13,12.32,12102.01,10045.06,2056.96,1.2048,1999.9,8.64,19.15,25.03,311.4,0.6576,-0.6024
247,1.0,0.1,25.15,12.14,12116.57,9975.95,2140.61,1.2146,1999.9,8.6,19.21,25.13,309.0,0.658,-0.6073
248,1.0,-2.0,25.19,12.11,11994.42,9983.59,2010.83,1.2014,1999.9,8.65,19.25,25.15,307.6,0.648,-0.6007
249,1.0,1.0,25.19,12.31,11989.93,9832.26,2157.67,1.2194,1999.9,8.58,19.33,25.19,305.8,0.6474,-0.6097
250,1.0,1.9,25.17,12.13,12122.71,9824.22,2298.49,1.234,1999.9,8.67,19.31,25.19,306.0,0.644,-0.617
251,1.0,10.7,25.22,12.09,12453.57,9771.7,2681.87,1.2745,1999.9,8.74,19.4,25.17,304.3,0.6408,-0.6372
252,1.0,11.7,25.06,12.41,12432.59,9724.93,2707.65,1.2784,2000.0,8.91,19.27,25.22,302.2,0.6248,-0.6392
253,1.0,14.0,24.86,12.36,12172.99,9479.75,2693.23,1.2841,1999.9,8.78,19.21,25.06,303.3,0.6007,-0.6421
254,1.0,16.0,24.64,12.53,11805.96,9113.92,2692.04,1.2954,1999.9,8.77,19.2,24.86,304.4,0.5812,-0.6477
255,1.0,16.2,24.42,12.87,11499.7,8818.37,2681.33,1.3041,1999.8,8.73,19.17,24.64,308.7,0.5711,-0.652
256,1.0,16.0,24.35,12.75,11369.2,8664.2,2705.01,1.3122,1999.6,8.8,19.18,24.42,309.4,0.567,-0.6561
257,1.0,15.0,24.41,12.7,11294.53,8602.38,2692.15,1.313,1999.7,8.66,19.28,24.35,315.6,0.5639,-0.6565
258,1.0,13.9,24.41,12.91,11251.0,8556.8,2694.21,1.3149,1999.6,8.68,19.3,24.41,309.2,0.5686,-0.6574
259,1.0,10.0,24.48,12.65,11290.3,8627.86,2662.44,1.3086,1999.6,8.67,19.33,24.41,307.9,0.5883,-0.6543
260,1.0,9.0,24.74,12.46,11508.18,8928.22,2579.96,1.289,1999.8,8.41,19.42,24.48,308.7,0.6232,-0.6445
261,1.0,9.5,24.95,12.52,12224.05,9458.64,2765.41,1.2924,1999.9,8.22,19.31,24.74,306.8,0.6235,-0.6462
262,1.0,7.0,25.11,12.19,12209.45,9461.19,2748.26,1.2905,1999.7,7.99,19.47,24.95,304.8,0.6364,-0.6452
263,1.0,5.0,25.25,12.09,12345.73,9659.67,2686.06,1.2781,1999.6,7.87,19.49,25.11,304.8,0.6379,-0.639
264,1.0,5.8,25.35,12.25,12478.91,9683.33,2795.59,1.2887,1999.5,7.79,19.58,25.25,304.1,0.6421,-0.6444
265,1.0,4.0,25.49,11.92,12465.23,9747.71,2717.52,1.2788,1999.4,7.81,19.68,25.35,302.8,0.6077,-0.6394
266,1.0,3.0,24.95,12.31,11772.62,9226.21,2546.4,1.276,2000.0,8.09,19.45,24.95,303.9,0.6122,-0.638
267,1.0,3.5,24.79,12.68,11725.1,9292.45,2432.65,1.2618,2000.0,8.24,19.26,24.95,307.8,0.609,-0.6309
268,1.0,3.5,24.74,12.47,11647.77,9239.82,2407.95,1.2606,1999.9,8.37,19.23,24.79,306.9,0.6319,-0.6303
269,1.0,2.6,24.83,12.4,11923.72,9587.32,2336.41,1.2437,2000.0,8.5,19.12,24.74,308.4,0.6402,-0.6218
270,1.0,2.2,24.98,12.55,11959.98,9712.2,2247.78,1.2314,2000.0,8.51,19.19,24.83,308.3,0.6284,-0.6157
271,1.0,2.0,25.0,12.28,11770.78,9534.73,2236.05,1.2345,2000.0,8.49,19.32,24.98,306.3,0.6089,-0.6173
272,1.0,2.0,24.92,12.34,11432.96,9239.25,2193.71,1.2374,1999.9,8.53,19.41,25.0,304.8,0.6152,-0.6187
273,1.0,2.9,24.89,12.64,11514.05,9337.39,2176.66,1.2331,1999.9,8.63,19.32,24.92,306.2,0.6172,-0.6166
274,1.0,3.0,24.9,12.35,11539.14,9365.81,2173.33,1.232,1999.9,8.64,19.32,24.89,306.6,0.6031,-0.616
275,1.0,5.0,24.88,12.37,11454.47,9151.78,2302.69,1.2516,1999.9,8.56,19.43,24.9,305.0,0.6232,-0.6258
276,1.0,5.4,24.88,12.65,11876.36,9457.89,2418.47,1.2557,1999.9,8.65,19.25,24.88,305.7,0.6194,-0.6279
277,1.0,7.0,24.93,12.33,11893.47,9397.77,2495.7,1.2656,1999.9,8.53,19.33,24.88,304.4,0.6057,-0.6328
278,1.0,7.0,24.84,12.4,11760.74,9192.21,2568.52,1.2794,1999.9,8.4,19.36,24.93,303.5,0.5946,-0.6397
279,1.0,6.7,24.76,12.71,11546.48,9023.62,2522.86,1.2796,1999.8,8.32,19.38,24.84,303.3,0.5892,-0.6398
280,1.0,7.0,24.73,12.48,11450.53,8942.15,2508.39,1.2805,1999.8,8.25,19.4,24.76,303.8,0.5867,-0.6403
281,1.0,7.0,24.72,12.49,11379.59,8904.04,2475.54,1.278,1999.8,8.17,19.42,24.73,303.9,0.5652,-0.639
282,1.0,6.4,24.67,12.79,11010.8,8577.54,2433.27,1.2837,1999.7,8.05,19.56,24.72,304.0,0.537,-0.6418
283,1.0,6.0,24.68,12.53,10425.07,8151.92,2273.15,1.2788,1999.6,8.02,19.82,24.67,303.1,0.5442,-0.6394
284,1.0,6.0,24.95,12.33,10387.44,8264.82,2122.62,1.2568,1999.6,8.19,20.02,24.68,304.8,0.5975,-0.6284
285,1.0,5.9,25.23,12.38,11355.38,9076.24,2279.14,1.2511,1999.9,8.34,19.82,24.95,307.8,0.5901,-0.6256
286,1.0,6.0,25.1,12.22,11450.44,8961.17,2489.27,1.2778,1999.9,8.2,19.76,25.23,303.7,0.6124,-0.6389
287,1.0,5.0,25.1,12.22,11776.94,9299.38,2477.57,1.2664,1999.7,8.19,19.56,25.1,305.6,0.5678,-0.6332
288,1.0,4.5,24.98,12.55,11015.83,8619.91,2395.92,1.278,1999.6,7.9,19.84,25.1,302.9,0.5883,-0.639
289,1.0,4.0,25.1,12.22,11213.53,8934.55,2278.97,1.2551,1999.6,8.01,19.78,24.98,305.6,0.6381,-0.6275
290,1.0,5.0,25.15,12.18,12185.2,9690.42,2494.78,1.2574,2000.0,8.28,19.38,25.1,317.3,0.6249,-0.6287
291,1.0,4.3,24.93,12.59,12050.56,9484.07,2566.5,1.2706,2000.0,8.29,19.28,25.15,307.9,0.6444,-0.6353
292,1.0,4.0,24.94,12.34,12290.86,9777.62,2513.24,1.257,1999.9,8.32,19.12,24.93,311.0,0.6446,-0.6285
293,1.0,4.0,25.01,12.29,12262.74,9779.19,2483.54,1.254,1999.9,8.33,19.19,24.94,309.4,0.6446,-0.627
294,1.0,4.1,25.03,12.5,12282.42,9779.2,2503.22,1.256,1999.9,8.35,19.2,25.01,308.2,0.6464,-0.628
295,1.0,4.0,25.05,12.26,12308.89,9807.85,2501.04,1.255,1999.9,8.38,19.2,25.03,307.5,0.6445,-0.6275
296,1.0,4.0,25.05,12.26,12275.24,9777.66,2497.58,1.2554,1999.9,8.41,19.22,25.05,306.4,0.645,-0.6277
297,1.0,4.4,25.05,12.49,12306.94,9785.92,2521.02,1.2576,1999.9,8.44,19.22,25.05,306.1,0.6401,-0.6288
298,1.0,5.0,25.06,12.26,12240.38,9711.45,2528.93,1.2604,1999.9,8.47,19.27,25.05,304.8,0.6309,-0.6302
299,1.0,5.0,25.0,12.3,12151.36,9573.01,2578.35,1.2693,1999.9,8.45,19.3,25.06,304.4,0.6394,-0.6347
300,1.0,5.1,25.04,12.5,12319.71,9702.35,2617.36,1.2698,1999.9,8.47,19.26,25.0,304.7,0.6336,-0.6349
301,1.0,5.0,25.09,12.24,12288.18,9613.83,2674.35,1.2782,1999.9,8.42,19.36,25.04,303.4,0.6076,-0.6391
302,1.0,5.0,25.04,12.28,11888.69,9220.43,2668.26,1.2894,1999.9,8.33,19.54,25.09,301.8,0.5885,-0.6447
303,1.0,5.3,24.9,12.57,11607.15,8933.22,2673.93,1.2993,1999.9,8.26,19.58,25.04,301.7,0.5803,-0.6497
304,1.0,6.0,24.85,12.42,11518.26,8809.71,2708.55,1.3075,1999.8,8.26,19.6,24.9,301.8,0.5637,-0.6537
305,1.0,6.0,24.81,12.46,11242.83,8557.1,2685.73,1.3139,1999.8,8.19,19.71,24.85,301.3,0.5598,-0.6569
306,1.0,5.6,24.89,12.58,11077.53,8500.51,2577.01,1.3032,1999.8,8.19,19.83,24.81,301.6,0.5523,-0.6516
307,1.0,6.0,25.01,12.31,10946.48,8387.95,2558.53,1.305,1999.8,8.2,20.01,24.89,301.5,0.5347,-0.6525
308,1.0,6.0,25.14,12.22,10595.91,8121.89,2474.02,1.3046,1999.7,8.28,20.3,25.01,301.2,0.5916,-0.6523
309,1.0,5.6,25.53,12.13,11549.77,8991.69,2558.09,1.2845,1999.8,8.52,20.17,25.53,303.1,0.6022,-0.6422
310,1.0,6.0,25.5,11.96,11827.5,9150.55,2676.95,1.2925,1999.8,8.68,20.05,25.53,302.0,0.6089,-0.6463
311,1.0,6.0,25.48,11.98,11956.81,9250.44,2706.37,1.2926,1999.9,8.71,19.97,25.5,302.2,0.6109,-0.6463
312,1.0,5.1,25.5,12.16,11920.33,9279.77,2640.56,1.2846,1999.8,8.64,19.97,25.48,302.2,0.6285,-0.6423
313,1.0,5.0,25.61,11.89,12224.78,9546.46,2678.32,1.2806,1999.9,8.59,19.92,25.5,303.2,0.6229,-0.6403
314,1.0,5.0,25.29,12.12,12209.7,9460.55,2749.16,1.2906,2000.0,8.62,19.66,25.3,304.6,0.6261,-0.6453
315,1.0,5.0,25.08,12.46,12310.4,9505.5,2804.89,1.2951,2000.0,8.53,19.42,25.29,304.8,0.6218,-0.6475
316,1.0,5.0,24.98,12.35,12162.87,9437.61,2725.26,1.2888,2000.0,8.46,19.36,25.08,304.3,0.6195,-0.6444
317,1.0,5.0,24.91,12.4,12105.26,9401.51,2703.75,1.2876,2000.0,8.4,19.31,24.98,304.7,0.626,-0.6438
318,1.0,4.6,24.93,12.58,12185.95,9499.17,2686.78,1.2828,1999.9,8.4,19.26,24.91,305.1,0.639,-0.6414
319,1.0,5.0,25.03,12.32,12383.16,9696.01,2687.14,1.2771,1999.9,8.44,19.26,24.93,305.2,0.637,-0.6386
320,1.0,5.0,25.07,12.29,12386.92,9665.29,2721.63,1.2816,1999.9,8.41,19.31,25.03,304.2,0.6234,-0.6408
321,1.0,4.9,25.02,12.52,12194.24,9459.51,2734.72,1.2891,1999.9,8.4,19.38,25.07,303.1,0.6201,-0.6445
322,1.0,6.0,25.0,12.35,12194.68,9410.74,2783.95,1.2958,1999.9,8.46,19.39,25.02,302.8,0.6187,-0.6479
323,1.0,6.0,24.98,12.37,12178.21,9389.95,2788.26,1.2969,1999.9,8.44,19.38,25.0,302.6,0.6256,-0.6485
324,1.0,6.6,25.01,12.55,12270.35,9494.72,2775.62,1.2923,1999.9,8.43,19.35,24.98,302.9,0.627,-0.6462
325,1.0,7.0,25.04,12.32,12288.25,9515.34,2772.91,1.2914,1999.9,8.4,19.37,25.01,302.6,0.6266,-0.6457
326,1.0,7.0,25.05,12.32,12287.8,9509.64,2778.16,1.2921,1999.9,8.34,19.39,25.04,302.6,0.6073,-0.6461
327,1.0,6.5,24.99,12.55,12018.64,9217.06,2801.58,1.304,1999.8,8.23,19.5,25.05,301.8,0.5868,-0.652
328,1.0,7.0,24.89,12.44,11719.42,8906.42,2813.01,1.3158,1999.8,8.09,19.58,24.99,301.6,0.5752,-0.6579
329,1.0,7.0,24.78,12.52,11551.9,8732.38,2819.52,1.3229,1999.7,8.0,19.58,24.89,301.9,0.5535,-0.6614
330,1.0,6.7,24.72,12.77,11144.18,8402.93,2741.25,1.3262,1999.6,7.91,19.71,24.78,301.7,0.5435,-0.6631
331,1.0,6.0,24.86,12.46,10787.16,8252.3,2534.86,1.3072,1999.5,7.97,19.95,24.72,301.9,0.5317,-0.6536
332,1.0,6.0,25.06,12.32,10478.51,8077.03,2401.48,1.2973,1999.6,8.12,20.25,24.86,301.8,0.5328,-0.6487
333,1.0,6.3,25.33,12.31,10467.6,8096.4,2371.19,1.2929,1999.7,8.31,20.51,25.06,301.8,0.5282,-0.6464
334,1.0,6.0,25.56,11.96,10323.4,8030.53,2292.88,1.2855,1999.7,8.48,20.77,25.33,301.5,0.5246,-0.6428
335,1.0,6.0,25.7,11.87,10283.93,7978.36,2305.57,1.289,1999.7,8.68,20.95,25.56,301.9,0.534,-0.6445
336,1.0,6.3,25.93,11.89,10374.63,8123.41,2251.22,1.2771,1999.6,8.87,21.09,25.7,302.2,0.5476,-0.6386
337,1.0,6.0,26.14,11.56,10611.66,8331.87,2279.8,1.2736,1999.7,9.04,21.18,25.93,303.2,0.5643,-0.6368
338,1.0,6.0,26.21,11.52,10886.17,8587.67,2298.5,1.2677,2000.0,9.24,21.1,26.14,304.1,0.5965,-0.6338
339,1.0,6.2,26.35,11.6,11431.1,9076.56,2354.53,1.2594,2000.0,9.39,20.95,26.21,305.7,0.6025,-0.6297
340,1.0,6.0,26.25,11.49,11620.88,9166.34,2454.54,1.2678,2000.0,9.43,20.79,26.35,304.4,0.5983,-0.6339
341,1.0,6.0,26.03,11.65,11584.26,9099.6,2484.66,1.2731,2000.0,9.43,20.61,26.25,303.6,0.6043,-0.6365
342,1.0,6.0,25.86,11.95,11637.31,9188.8,2448.51,1.2665,2000.0,9.4,20.38,26.03,304.1,0.5979,-0.6332
343,1.0,6.0,25.57,11.97,11585.6,9088.51,2497.09,1.2748,2000.0,9.24,20.16,25.86,304.1,0.5898,-0.6374
344,1.0,5.0,25.29,12.17,11458.61,8961.06,2497.55,1.2787,2000.0,9.08,19.95,25.57,303.6,0.58,-0.6394
345,1.0,5.8,25.07,12.54,11289.0,8810.21,2478.79,1.2814,2000.0,8.91,19.82,25.29,302.5,0.5815,-0.6407
346,1.0,6.0,24.9,12.46,11376.11,8830.32,2545.79,1.2883,2000.0,8.82,19.63,25.07,303.0,0.5705,-0.6442
347,1.0,7.0,24.78,12.55,11252.92,8661.47,2591.45,1.2992,1999.9,8.71,19.62,24.9,302.2,0.5533,-0.6496
348,1.0,6.5,24.74,12.8,10860.29,8400.14,2460.15,1.2929,1999.9,8.58,19.74,24.78,302.2,0.5355,-0.6464
349,1.0,7.0,24.83,12.52,10501.14,8130.85,2370.3,1.2915,1999.9,8.5,19.98,24.74,302.6,0.5258,-0.6458
350,1.0,7.0,25.05,12.35,10201.56,7987.72,2213.84,1.2772,1999.8,8.55,20.29,24.83,302.3,0.5219,-0.6386
351,1.0,6.9,25.26,12.39,10046.27,7930.97,2115.3,1.2667,1999.8,8.63,20.53,25.05,302.5,0.5077,-0.6334
352,1.0,7.0,25.34,12.15,9832.5,7718.45,2114.06,1.2739,1999.8,8.75,20.74,25.26,302.5,0.4863,-0.6369
353,1.0,7.0,25.46,12.06,9387.11,7395.16,1991.96,1.2694,1999.6,8.9,21.06,25.34,302.1,0.477,-0.6347
354,1.0,6.8,25.69,12.07,9074.08,7257.58,1816.49,1.2503,1999.5,9.04,21.37,25.46,302.8,0.4716,-0.6251
355,1.0,6.0,25.91,11.74,8935.71,7178.97,1756.74,1.2447,1999.6,9.11,21.64,25.69,303.6,0.4753,-0.6224
356,1.0,6.0,26.05,11.65,9024.64,7239.07,1785.58,1.2467,1999.4,9.18,21.74,25.91,303.9,0.4752,-0.6233
357,1.0,6.3,26.06,11.82,9051.45,7237.55,1813.89,1.2506,1999.4,9.21,21.75,26.05,303.9,0.4999,-0.6253
358,1.0,6.0,26.16,11.58,9476.63,7613.81,1862.82,1.2447,1999.4,9.27,21.63,26.06,306.9,0.5048,-0.6223
359,1.0,6.0,26.19,11.56,9675.69,7687.67,1988.02,1.2586,1999.6,9.23,21.61,26.16,305.6,0.5564,-0.6293
360,1.0,5.9,26.58,11.46,10501.98,8472.72,2029.26,1.2395,1999.6,9.41,21.54,26.58,308.8,0.5665,-0.6198
361,1.0,5.0,26.73,11.2,10691.52,8625.41,2066.11,1.2395,1999.8,9.58,21.59,26.58,308.0,0.5679,-0.6198
362,1.0,5.0,26.62,11.27,10873.3,8648.17,2225.13,1.2573,2000.0,9.47,21.47,26.73,305.4,0.5688,-0.6286
363,1.0,5.8,26.54,11.48,10836.01,8660.77,2175.24,1.2512,2000.0,9.51,21.38,26.62,304.7,0.5672,-0.6256
364,1.0,5.0,26.4,11.43,10827.6,8634.72,2192.88,1.254,2000.0,9.43,21.25,26.54,305.6,0.5688,-0.627
365,1.0,4.4,26.33,11.47,10847.34,8656.93,2190.42,1.253,2000.0,9.44,21.17,26.4,305.3,0.5677,-0.6265
366,1.0,3.9,26.34,11.61,10612.47,8639.0,1973.47,1.2284,2000.0,9.46,21.2,26.33,304.3,0.5641,-0.6142
367,1.0,4.0,26.19,11.57,10659.56,8584.9,2074.67,1.2417,2000.0,9.35,21.07,26.34,306.4,0.5764,-0.6208
368,1.0,4.0,26.28,11.51,10787.68,8771.22,2016.46,1.2299,2000.0,9.49,21.05,26.19,305.6,0.5796,-0.6149
369,1.0,5.5,26.28,11.68,10963.21,8818.47,2144.75,1.2432,2000.0,9.46,21.02,26.28,305.0,0.5848,-0.6216
370,1.0,5.0,26.27,11.52,11121.21,8897.18,2224.04,1.25,2000.0,9.49,20.97,26.28,305.2,0.5858,-0.625
371,1.0,6.0,26.27,11.52,11216.43,8912.76,2303.67,1.2585,2000.0,9.5,20.96,26.27,304.3,0.5827,-0.6292
372,1.0,7.7,26.23,11.72,11218.89,8865.23,2353.67,1.2655,2000.0,9.49,20.95,26.27,303.9,0.5672,-0.6327
373,1.0,6.9,26.06,11.66,10820.64,8629.29,2191.35,1.2539,2000.0,9.43,20.92,26.23,304.1,0.5546,-0.627
374,1.0,9.0,25.75,11.89,10809.34,8437.25,2372.08,1.2811,2000.0,9.23,20.72,25.75,306.4,0.5386,-0.6406
375,1.0,8.5,25.59,12.15,10590.98,8191.08,2399.91,1.293,1999.9,9.02,20.71,25.75,303.4,0.5386,-0.6465
376,1.0,9.0,25.47,12.09,10645.9,8190.6,2455.3,1.2998,1999.9,8.89,20.59,25.59,303.6,0.5382,-0.6499
377,1.0,9.0,25.35,12.17,10730.55,8182.68,2547.87,1.3114,1999.8,8.79,20.48,25.47,303.1,0.533,-0.6557
378,1.0,8.1,25.29,12.39,10491.63,8102.59,2389.04,1.2948,1999.8,8.71,20.46,25.35,302.3,0.5322,-0.6474
379,1.0,6.9,25.2,12.28,10533.31,8090.56,2442.75,1.3019,1999.8,8.62,20.38,25.29,303.5,0.5391,-0.651
380,1.0,5.0,25.31,12.21,10433.89,8194.06,2239.83,1.2733,1999.7,8.63,20.43,25.2,302.1,0.5889,-0.6367
381,1.0,5.4,25.51,12.27,11197.53,8952.05,2245.48,1.2508,1999.9,8.73,20.18,25.31,304.6,0.5752,-0.6254
382,1.0,5.8,25.23,12.26,11252.39,8740.48,2511.91,1.2874,1999.9,8.48,20.03,25.51,302.7,0.59,-0.6437
383,1.0,4.9,25.18,12.31,11523.06,8962.76,2560.31,1.2857,1999.8,8.38,19.84,25.23,304.1,0.5965,-0.6428
384,1.0,4.4,25.22,12.51,11458.81,9058.58,2400.23,1.265,1999.8,8.15,19.82,25.18,303.1,0.6079,-0.6325
385,1.0,4.2,25.2,12.29,11661.54,9231.79,2429.75,1.2632,1999.7,7.91,19.7,25.22,308.3,0.6004,-0.6316
386,1.0,2.9,24.86,12.55,11495.72,9115.86,2379.86,1.2611,2000.0,8.0,19.42,24.86,312.6,0.5748,-0.6305
387,1.0,3.0,24.77,12.87,10855.32,8724.46,2130.86,1.2442,1999.9,8.03,19.57,24.86,311.7,0.5944,-0.6221
388,1.0,2.2,24.73,12.64,11104.94,9023.34,2081.6,1.2307,1999.9,8.13,19.36,24.77,319.4,0.6039,-0.6153
389,1.0,1.0,24.75,12.63,11133.52,9164.14,1969.38,1.2149,1999.9,8.17,19.29,24.73,320.1,0.5999,-0.6075
390,1.0,1.2,24.78,12.87,11027.08,9102.58,1924.5,1.2114,1999.8,8.19,19.35,24.75,316.6,0.6193,-0.6057
391,1.0,0.0,24.86,12.55,11342.01,9398.97,1943.03,1.2067,1999.9,8.23,19.26,24.78,320.0,0.6285,-0.6034
392,1.0,0.0,24.99,12.45,11495.97,9536.9,1959.06,1.2054,1999.8,8.23,19.31,24.86,317.3,0.6373,-0.6027
393,1.0,0.3,25.09,12.66,11713.75,9671.44,2042.31,1.2112,1999.8,8.23,19.32,24.99,314.8,0.6369,-0.6056
394,1.0,0.0,25.14,12.34,11691.96,9665.43,2026.53,1.2097,1999.8,8.23,19.38,25.09,310.8,0.6288,-0.6048
395,1.0,3.0,25.12,12.35,11705.21,9542.14,2163.07,1.2267,1999.8,8.17,19.44,25.14,309.1,0.6295,-0.6133
396,1.0,4.1,25.01,12.73,11776.07,9554.79,2221.29,1.2325,1999.7,8.19,19.32,25.12,312.0,0.6286,-0.6162
397,1.0,5.0,25.01,12.43,11783.4,9538.33,2245.08,1.2354,1999.6,8.18,19.33,25.01,314.0,0.6143,-0.6177
398,1.0,6.0,24.95,12.48,11613.76,9321.83,2291.93,1.2459,1999.7,8.09,19.39,25.01,313.3,0.6134,-0.6229
399,1.0,6.3,24.87,12.79,11638.11,9309.13,2328.97,1.2502,1999.6,8.07,19.32,24.95,315.2,0.607,-0.6251
400,1.0,6.0,24.87,12.54,11494.84,9211.72,2283.12,1.2478,1999.5,8.0,19.37,24.87,315.2,0.5981,-0.6239
401,1.0,6.0,24.81,12.58,11338.63,9076.82,2261.8,1.2492,1999.5,7.9,19.4,24.87,314.9,0.5893,-0.6246
402,1.0,4.9,24.75,12.87,11160.12,8944.02,2216.1,1.2478,1999.4,7.83,19.42,24.81,317.6,0.5852,-0.6239
403,1.0,2.0,24.73,12.65,10879.06,8882.02,1997.04,1.2248,1999.3,7.82,19.44,24.75,316.0,0.6141,-0.6124
404,1.0,1.9,24.88,12.53,11311.28,9319.84,1991.43,1.2137,1999.4,7.95,19.33,24.73,316.7,0.6211,-0.6068
405,1.0,1.5,25.08,12.63,11450.57,9425.63,2024.94,1.2148,1999.4,7.92,19.46,24.88,313.4,0.5961,-0.6074
406,1.0,1.5,25.07,12.39,11113.14,9047.66,2065.48,1.2283,1999.6,7.8,19.68,25.08,306.4,0.5894,-0.6141
407,1.0,0.8,25.01,12.44,11016.18,8948.81,2067.37,1.231,1999.5,7.81,19.68,25.07,306.4,0.612,-0.6155
408,1.0,0.6,25.11,12.59,11333.96,9292.43,2041.53,1.2197,1999.5,7.9,19.57,25.01,308.7,0.6138,-0.6098
409,1.0,0.4,25.22,12.28,11410.3,9318.66,2091.64,1.2245,1999.5,7.81,19.67,25.11,307.4,0.6227,-0.6122
410,1.0,0.0,25.01,12.44,11640.1,9455.06,2185.04,1.2311,1999.9,7.93,19.38,25.22,318.3,0.6191,-0.6155
411,1.0,0.9,24.96,12.69,11507.02,9395.3,2111.73,1.2248,1999.8,7.97,19.37,25.01,320.8,0.6174,-0.6124
412,1.0,0.0,24.94,12.49,11429.11,9369.63,2059.48,1.2198,1999.8,7.99,19.35,24.96,321.0,0.6176,-0.6099
413,1.0,0.0,24.93,12.5,11422.52,9372.27,2050.24,1.2188,1999.8,8.01,19.34,24.94,319.9,0.6197,-0.6094
414,1.0,1.0,24.94,12.69,11475.48,9404.48,2071.0,1.2202,1999.8,8.04,19.34,24.93,318.6,0.628,-0.6101
415,1.0,-1.0,24.99,12.46,11556.1,9530.35,2025.76,1.2126,1999.7,8.08,19.31,24.94,318.7,0.568,-0.6063
416,1.0,-1.0,24.81,12.59,10567.28,8619.47,1947.81,1.226,1999.8,7.99,19.68,24.99,306.5,0.5556,-0.613
417,1.0,0.3,24.77,12.82,10256.67,8436.43,1820.23,1.2158,1999.8,8.19,19.75,24.81,306.6,0.5876,-0.6079
418,1.0,0.5,24.85,12.56,10772.32,8922.08,1850.24,1.2074,1999.9,8.39,19.53,24.77,310.2,0.5875,-0.6037
419,1.0,5.0,24.8,12.6,11193.37,8918.06,2275.3,1.2551,1999.9,8.33,19.49,24.85,308.6,0.5808,-0.6276
420,1.0,5.9,24.71,12.87,11188.65,8816.08,2372.57,1.2691,1999.9,8.27,19.46,24.8,306.0,0.5767,-0.6346
421,1.0,8.0,24.67,12.7,11222.17,8753.74,2468.43,1.282,1999.8,8.16,19.45,24.71,308.0,0.6062,-0.641
422,1.0,10.0,24.71,12.67,11881.88,9200.7,2681.17,1.2914,1999.8,8.14,19.23,24.67,313.7,0.6267,-0.6457
423,1.0,9.9,24.84,12.73,12304.5,9508.51,2795.99,1.2941,1999.5,8.06,19.17,24.71,317.7,0.6265,-0.647
424,1.0,11.0,24.94,12.5,12349.86,9504.11,2845.74,1.2994,1999.3,7.95,19.28,24.84,314.7,0.6203,-0.6497
425,1.0,11.0,24.92,12.51,12268.07,9411.62,2856.44,1.3035,1999.2,7.87,19.31,24.94,316.8,0.6212,-0.6518
426,1.0,10.3,24.91,12.68,12275.46,9425.92,2849.53,1.3023,1999.0,7.84,19.29,24.92,319.7,0.6206,-0.6512
427,1.0,6.0,24.94,12.5,12085.69,9416.57,2669.11,1.2834,1998.8,7.73,19.33,24.91,322.9,0.6259,-0.6417
428,1.0,7.0,25.08,12.4,12145.41,9497.82,2647.59,1.2788,1998.6,7.69,19.42,24.94,315.4,0.5934,-0.6394
429,1.0,7.5,24.98,12.64,11666.67,9005.5,2661.17,1.2955,1998.8,7.54,19.62,25.08,308.2,0.5862,-0.6478
430,1.0,5.8,24.83,12.58,11490.81,8898.86,2591.94,1.2913,1998.6,7.51,19.53,24.98,313.1,0.5393,-0.6456
431,1.0,4.0,24.69,12.69,10506.05,8186.05,2319.99,1.2834,1998.2,7.51,19.82,24.83,306.4,0.524,-0.6417
432,1.0,4.0,24.86,12.75,9809.45,7957.32,1852.13,1.2328,1998.8,7.87,20.12,24.69,304.9,0.5644,-0.6164
433,1.0,3.5,25.07,12.4,10488.11,8575.89,1912.22,1.223,1999.7,8.04,19.96,24.86,312.7,0.6329,-0.6115
434,1.0,2.2,25.29,12.24,11743.52,9614.47,2129.05,1.2214,2000.0,8.19,19.56,25.07,333.1,0.6753,-0.6107
435,1.0,2.1,25.34,12.41,12504.81,10251.12,2253.7,1.2198,1999.9,8.23,19.23,25.29,339.2,0.6744,-0.6099
436,1.0,2.0,25.4,12.17,12514.79,10232.87,2281.92,1.223,1999.8,8.26,19.3,25.34,332.7,0.6627,-0.6115
437,1.0,0.5,25.37,12.19,12233.14,10055.38,2177.76,1.2166,1999.8,8.28,19.38,25.4,324.5,0.6657,-0.6083
438,1.0,0.3,25.37,12.38,12261.97,10103.01,2158.96,1.2137,1999.8,8.32,19.35,25.37,322.8,0.6623,-0.6068
439,1.0,0.0,25.39,12.18,12209.67,10051.42,2158.25,1.2147,1999.8,8.32,19.4,25.37,319.3,0.6344,-0.6074
440,1.0,-1.0,25.27,12.27,11733.77,9628.39,2105.39,1.2187,1999.8,8.25,19.53,25.39,311.1,0.6626,-0.6093
441,1.0,0.2,25.3,12.45,12212.9,10058.8,2154.09,1.2142,1999.8,8.28,19.31,25.27,317.0,0.6689,-0.6071
442,1.0,1.5,25.42,12.16,12372.17,10150.62,2221.55,1.2189,1999.7,8.33,19.37,25.3,315.5,0.6777,-0.6094
443,1.0,8.0,25.49,12.1,12829.72,10285.33,2544.4,1.2474,1999.7,8.36,19.36,25.42,315.3,0.659,-0.6237
444,1.0,10.0,25.34,12.42,12836.82,10000.12,2836.71,1.2837,1999.8,8.2,19.38,25.49,311.8,0.6551,-0.6418
445,1.0,11.0,25.26,12.28,12805.32,9941.52,2863.8,1.2881,1999.6,8.17,19.33,25.34,311.9,0.6179,-0.644
446,1.0,12.0,24.99,12.47,12248.37,9376.7,2871.67,1.3063,1999.5,8.05,19.4,25.26,309.8,0.5821,-0.6531
447,1.0,12.4,24.66,12.91,11548.28,8833.6,2714.67,1.3073,1999.5,7.92,19.39,24.66,313.0,0.5747,-0.6537
448,1.0,13.0,24.56,12.79,11494.57,8722.06,2772.5,1.3179,1999.5,7.74,19.36,24.66,321.9,0.5545,-0.6589
449,1.0,12.0,24.5,12.84,11075.71,8414.98,2660.74,1.3162,1998.9,7.75,19.49,24.56,322.3,0.5802,-0.6581
450,1.0,10.5,24.54,12.99,11549.59,8806.69,2742.9,1.3115,1999.0,7.78,19.29,24.5,330.2,0.5987,-0.6557
451,1.0,7.0,24.68,12.71,11517.96,9084.31,2433.64,1.2679,1998.6,7.74,19.26,24.54,325.4,0.6117,-0.6339
452,1.0,8.0,24.91,12.53,11682.23,9281.45,2400.78,1.2587,1998.9,7.59,19.38,24.68,334.0,0.5868,-0.6293
453,1.0,7.1,24.83,12.77,11381.93,8905.29,2476.64,1.2781,1998.7,7.51,19.53,24.91,321.6,0.5817,-0.6391
454,1.0,8.0,24.74,12.66,11262.12,8829.89,2432.24,1.2755,1998.4,7.55,19.47,24.83,321.1,0.6031,-0.6377
455,1.0,5.0,24.78,12.63,11446.34,9154.13,2292.21,1.2504,1998.0,7.56,19.33,24.74,337.2,0.6456,-0.6252
456,1.0,6.1,25.15,12.52,12155.15,9797.43,2357.72,1.2406,1998.4,7.6,19.32,25.15,347.1,0.6356,-0.6203
457,1.0,6.3,25.3,12.24,12237.4,9644.6,2592.8,1.2688,1997.8,7.54,19.56,25.15,335.6,0.6171,-0.6344
458,1.0,5.0,24.89,12.54,11919.82,9367.76,2552.06,1.2724,1999.9,7.78,19.31,24.9,330.4,0.6067,-0.6362
459,1.0,5.2,24.88,12.72,11568.97,9206.3,2362.67,1.2566,1999.7,7.78,19.4,24.89,330.7,0.5963,-0.6283
460,1.0,5.0,24.76,12.65,11414.64,9049.18,2365.46,1.2614,1999.7,7.87,19.37,24.88,324.2,0.6245,-0.6307
461,1.0,4.0,24.83,12.59,11744.75,9477.0,2267.75,1.2393,1999.7,7.97,19.18,24.76,333.1,0.6368,-0.6196
462,1.0,4.3,25.02,12.6,11951.71,9661.22,2290.49,1.2371,1999.5,7.97,19.26,24.83,335.8,0.6334,-0.6185
463,1.0,4.0,25.03,12.44,12008.47,9610.92,2397.55,1.2495,1999.6,8.01,19.31,25.02,323.8,0.6168,-0.6247
464,1.0,5.0,24.98,12.48,11827.43,9359.2,2468.23,1.2637,1999.6,8.03,19.4,25.03,315.5,0.6231,-0.6319
465,1.0,4.4,24.91,12.68,11959.04,9456.66,2502.38,1.2646,1999.7,8.1,19.28,24.98,314.1,0.6388,-0.6323
466,1.0,5.1,25.03,12.44,12095.63,9693.53,2402.1,1.2478,1999.5,8.11,19.26,24.91,315.7,0.6359,-0.6239
467,1.0,9.0,25.1,12.4,12402.59,9648.17,2754.42,1.2855,1999.6,8.01,19.35,25.03,316.9,0.6223,-0.6427
468,1.0,9.6,24.99,12.61,12270.78,9444.02,2826.76,1.2993,1999.6,8.07,19.36,25.1,312.9,0.6007,-0.6497
469,1.0,11.0,24.81,12.61,11919.13,9115.91,2803.22,1.3075,1999.6,8.05,19.37,24.99,310.0,0.5889,-0.6538
470,1.0,12.0,24.61,12.76,11726.75,8936.74,2790.01,1.3122,1999.5,8.03,19.29,24.81,311.2,0.5899,-0.6561
471,1.0,11.5,24.54,12.92,11762.05,8950.56,2811.49,1.3141,1999.2,8.02,19.21,24.61,314.3,0.6191,-0.6571
472,1.0,13.0,24.69,12.71,12184.97,9393.49,2791.48,1.2972,1999.0,7.97,19.09,24.54,322.7,0.6139,-0.6486
473,1.0,12.0,24.75,12.67,12113.98,9313.07,2800.91,1.3008,1998.6,7.92,19.19,24.69,320.8,0.578,-0.6504
474,1.0,9.9,24.62,12.86,11604.3,8768.91,2835.4,1.3233,1998.8,7.79,19.39,24.75,311.8,0.5785,-0.6617
475,1.0,10.0,24.62,12.77,11611.04,8779.22,2831.82,1.3226,1998.7,7.74,19.38,24.62,310.6,0.5952,-0.6613
476,1.0,9.0,24.69,12.71,11894.34,9033.43,2860.9,1.3167,1998.7,7.71,19.31,24.62,313.3,0.6384,-0.6584
477,1.0,8.5,24.98,12.6,12574.01,9687.1,2886.91,1.298,1998.7,7.71,19.2,24.69,323.9,0.6142,-0.649
478,1.0,9.0,25.08,12.42,12205.51,9319.0,2886.52,1.3097,1998.4,7.54,19.53,24.98,314.0,0.6212,-0.6549
479,1.0,8.0,25.09,12.41,12353.77,9429.08,2924.69,1.3102,1998.7,7.49,19.47,25.08,318.7,0.6504,-0.6551
480,1.0,7.9,25.29,12.38,12794.42,9871.61,2922.82,1.2961,1998.5,7.53,19.41,25.09,325.9,0.6614,-0.648
481,1.0,7.0,25.54,12.09,12952.86,10038.13,2914.73,1.2904,1998.6,7.48,19.56,25.29,322.0,0.6363,-0.6452
482,1.0,6.0,25.08,12.42,12557.38,9659.4,2897.98,1.3,1999.9,7.77,19.33,25.08,322.1,0.6756,-0.65
483,1.0,6.9,25.24,12.42,13177.35,10251.98,2925.37,1.2853,1999.7,7.9,19.13,25.08,338.8,0.6826,-0.6427
