hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
484,1.0,6.1,25.4,12.2,13222.2,10354.67,2867.53,1.2769,1999.6,7.93,19.23,25.24,330.5,0.6649,-0.6385
485,1.0,4.6,25.4,12.2,12989.01,10088.74,2900.26,1.2875,1999.7,8.11,19.39,25.4,317.3,0.6825,-0.6437
486,1.0,3.5,25.52,12.21,13057.7,10358.33,2699.38,1.2606,1999.8,8.2,19.35,25.4,317.1,0.684,-0.6303
487,1.0,4.4,25.61,12.04,13030.56,10380.31,2650.25,1.2553,1999.8,8.2,19.43,25.52,315.8,0.6688,-0.6277
488,1.0,4.6,25.54,12.1,12847.15,10150.6,2696.54,1.2657,1999.9,8.2,19.49,25.61,312.4,0.6622,-0.6328
489,1.0,5.2,25.49,12.24,12876.7,10052.17,2824.53,1.281,1999.8,8.23,19.5,25.54,312.5,0.6623,-0.6405
490,1.0,5.9,25.49,12.13,12786.12,10052.43,2733.69,1.2719,1999.8,8.31,19.5,25.49,309.8,0.6201,-0.636
491,1.0,11.0,25.26,12.3,12185.88,9412.14,2773.74,1.2947,1999.8,8.19,19.65,25.49,307.5,0.6369,-0.6473
492,1.0,11.3,25.14,12.51,12439.2,9669.05,2770.15,1.2865,1999.8,8.33,19.38,25.26,315.9,0.6537,-0.6432
493,1.0,13.0,25.16,12.38,12679.4,9920.72,2758.68,1.2781,1999.6,8.27,19.25,25.14,320.0,0.6393,-0.639
494,1.0,14.0,25.1,12.42,12462.01,9700.7,2761.31,1.2847,1999.5,8.21,19.32,25.16,316.4,0.6366,-0.6423
495,1.0,12.4,25.03,12.58,12433.09,9660.96,2772.13,1.2869,1999.5,8.17,19.27,25.1,320.7,0.6362,-0.6435
496,1.0,12.0,25.03,12.48,12445.88,9653.29,2792.58,1.2893,1999.2,8.13,19.28,25.03,317.9,0.6367,-0.6446
497,1.0,11.0,25.05,12.46,12476.53,9660.49,2816.04,1.2915,1999.2,8.05,19.29,25.03,319.7,0.6363,-0.6458
498,1.0,8.5,25.08,12.58,12538.62,9655.4,2883.22,1.2986,1999.1,7.96,19.33,25.05,319.9,0.6541,-0.6493
499,1.0,8.0,25.26,12.31,12818.18,9926.21,2891.96,1.2913,1999.1,7.85,19.35,25.08,322.3,0.6577,-0.6457
500,1.0,8.0,25.4,12.21,12868.57,9981.12,2887.45,1.2893,1999.1,7.75,19.45,25.26,320.0,0.6552,-0.6446
501,1.0,6.0,25.45,12.34,12811.6,9944.34,2867.26,1.2883,1999.1,7.73,19.53,25.4,316.7,0.6573,-0.6442
502,1.0,6.0,25.59,12.08,12766.42,9977.54,2788.88,1.2795,1999.2,7.69,19.64,25.45,315.9,0.6655,-0.6398
503,1.0,5.0,25.7,11.99,12885.68,10104.58,2781.1,1.2752,1999.4,7.67,19.68,25.59,316.1,0.6302,-0.6376
504,1.0,4.3,25.61,12.24,12264.92,9569.22,2695.7,1.2817,1999.4,7.59,19.91,25.7,308.8,0.6254,-0.6409
505,1.0,3.0,25.48,12.16,12114.87,9499.26,2615.61,1.2753,1999.5,7.6,19.82,25.61,309.5,0.6065,-0.6377
506,1.0,2.6,25.01,12.5,11699.33,9210.13,2489.2,1.2703,1999.9,7.84,19.53,25.01,317.3,0.6112,-0.6351
507,1.0,2.4,24.93,12.73,11566.53,9277.81,2288.72,1.2467,1999.8,7.92,19.41,25.01,320.8,0.586,-0.6233
508,1.0,2.3,24.85,12.62,11021.55,8892.94,2128.6,1.2394,1999.7,7.91,19.56,24.93,319.4,0.5964,-0.6197
509,1.0,1.4,24.75,12.7,11135.17,9053.36,2081.81,1.2299,1999.8,8.04,19.36,24.85,324.3,0.6191,-0.615
510,1.0,1.4,24.88,12.78,11414.63,9395.68,2018.95,1.2149,1999.7,8.1,19.28,24.75,330.8,0.6603,-0.6074
511,1.0,0.3,25.2,12.36,12073.95,10019.02,2054.92,1.2051,1999.6,8.15,19.23,25.2,339.7,0.661,-0.6026
512,1.0,-2.0,25.36,12.25,12045.48,10029.22,2016.25,1.201,1999.4,8.18,19.38,25.2,328.8,0.663,-0.6005
513,1.0,0.2,25.48,12.34,12210.16,10062.32,2147.84,1.2135,1999.7,8.1,19.49,25.36,319.6,0.6581,-0.6067
514,1.0,0.7,25.46,12.17,12222.69,9989.18,2233.51,1.2236,1999.7,8.16,19.51,25.48,315.8,0.6508,-0.6118
515,1.0,4.3,25.41,12.21,12367.13,9878.08,2489.05,1.252,1999.7,8.22,19.53,25.46,313.6,0.6468,-0.626
516,1.0,4.6,25.36,12.44,12342.58,9818.87,2523.71,1.257,1999.7,8.19,19.51,25.41,313.9,0.6477,-0.6285
517,1.0,4.9,25.33,12.27,12296.56,9831.64,2464.92,1.2507,1999.7,8.1,19.47,25.36,316.7,0.6469,-0.6254
518,1.0,8.0,25.29,12.3,12457.78,9818.23,2639.55,1.2688,1999.6,7.96,19.44,25.33,321.6,0.6472,-0.6344
519,1.0,6.8,25.26,12.49,12488.56,9823.22,2665.34,1.2713,1999.4,7.94,19.4,25.29,322.0,0.6469,-0.6357
520,1.0,8.0,25.28,12.31,12523.5,9817.62,2705.88,1.2756,1999.3,7.84,19.43,25.26,321.4,0.6473,-0.6378
521,1.0,7.0,25.27,12.32,12543.16,9823.84,2719.32,1.2768,1999.3,7.78,19.41,25.28,323.2,0.6472,-0.6384
522,1.0,6.2,25.3,12.46,12501.37,9822.78,2678.6,1.2727,1999.2,7.72,19.45,25.27,323.6,0.623,-0.6363
523,1.0,2.7,25.22,12.36,11812.23,9456.22,2356.01,1.2491,1999.2,7.65,19.58,25.3,316.6,0.5879,-0.6246
524,1.0,3.0,25.02,12.5,11184.81,8925.13,2259.68,1.2532,1999.3,7.62,19.7,25.22,310.0,0.6253,-0.6266
525,1.0,2.6,25.06,12.64,11760.7,9495.04,2265.66,1.2386,1999.4,7.77,19.4,25.02,319.1,0.6194,-0.6193
526,1.0,3.0,25.17,12.39,11685.25,9400.92,2284.33,1.243,1999.3,7.77,19.57,25.06,313.2,0.6204,-0.6215
527,1.0,0.7,25.2,12.37,11603.33,9417.65,2185.68,1.2321,1999.6,7.73,19.59,25.17,312.0,0.6195,-0.616
528,1.0,0.6,25.25,12.5,11583.37,9404.02,2179.35,1.2317,1999.5,7.71,19.65,25.2,307.8,0.6245,-0.6159
529,1.0,-1.0,25.32,12.29,11622.55,9481.8,2140.76,1.2258,1999.6,7.69,19.67,25.25,307.6,0.6158,-0.6129
530,1.0,-1.0,25.04,12.49,11541.58,9349.08,2192.5,1.2345,1999.9,7.82,19.47,25.32,318.6,0.6032,-0.6173
531,1.0,0.0,24.96,12.71,11207.03,9156.12,2050.91,1.224,1999.6,7.91,19.5,25.04,322.3,0.6034,-0.612
532,1.0,-1.0,24.88,12.61,11143.0,9158.4,1984.61,1.2167,1999.7,8.0,19.43,24.96,325.0,0.6116,-0.6083
533,1.0,-2.0,24.95,12.56,11206.64,9282.42,1924.22,1.2073,1999.7,8.03,19.42,24.88,327.8,0.6174,-0.6036
534,1.0,-0.4,25.05,12.62,11354.83,9371.1,1983.73,1.2117,1999.7,8.02,19.46,24.95,325.2,0.6128,-0.6058
535,1.0,-3.0,25.02,12.51,11262.68,9301.68,1961.0,1.2108,1999.7,8.03,19.48,25.05,320.0,0.6124,-0.6054
536,1.0,-3.0,25.1,12.45,11230.64,9296.06,1934.59,1.2081,1999.7,7.99,19.56,25.02,318.0,0.6041,-0.6041
537,1.0,0.1,25.08,12.6,11233.02,9171.08,2061.94,1.2248,1999.8,7.98,19.62,25.1,313.5,0.626,-0.6124
538,1.0,-1.0,25.03,12.5,11574.58,9503.7,2070.88,1.2179,1999.8,8.14,19.37,25.08,315.8,0.6339,-0.609
539,1.0,5.6,25.2,12.38,12053.94,9619.43,2434.51,1.2531,1999.6,8.14,19.47,25.03,314.7,0.6405,-0.6265
540,1.0,6.4,25.17,12.52,12424.77,9722.1,2702.67,1.278,1999.7,8.08,19.38,25.2,316.6,0.6357,-0.639
541,1.0,7.0,25.17,12.4,12355.44,9646.99,2708.45,1.2808,1999.6,8.0,19.42,25.17,316.2,0.6174,-0.6404
542,1.0,11.0,25.06,12.49,12196.91,9369.92,2826.99,1.3017,1999.6,7.88,19.47,25.17,314.8,0.6037,-0.6509
543,1.0,10.5,24.82,12.75,12016.61,9163.62,2852.99,1.3113,1999.3,7.92,19.36,25.06,316.5,0.6035,-0.6557
544,1.0,12.0,24.74,12.72,11992.53,9158.48,2834.05,1.3094,1999.1,7.87,19.29,24.82,319.3,0.5905,-0.6547
545,1.0,12.0,24.63,12.81,11797.11,8959.73,2837.38,1.3167,1999.0,7.84,19.29,24.74,320.3,0.5868,-0.6583
546,1.0,10.2,24.58,12.93,11755.3,8904.27,2851.03,1.3202,1999.0,7.8,19.27,24.63,322.6,0.5615,-0.6601
547,1.0,7.4,24.63,12.82,11085.5,8520.08,2565.42,1.3011,1999.0,7.72,19.55,24.58,315.3,0.581,-0.6506
548,1.0,8.0,24.61,12.83,11599.8,8820.24,2779.56,1.3151,1999.5,7.73,19.36,24.63,314.9,0.5581,-0.6576
549,1.0,6.8,24.65,12.89,11090.79,8468.84,2621.96,1.3096,1999.3,7.71,19.6,24.61,306.7,0.5629,-0.6548
550,1.0,5.0,24.66,12.79,11065.38,8545.51,2519.87,1.2949,1999.6,7.74,19.57,24.65,307.2,0.5772,-0.6474
551,1.0,5.0,24.72,12.75,11270.18,8762.47,2507.71,1.2862,1999.7,7.78,19.5,24.66,307.3,0.6117,-0.6431
552,1.0,5.9,24.89,12.72,11923.58,9285.76,2637.81,1.2841,1999.8,7.72,19.36,24.72,311.1,0.6075,-0.642
553,1.0,4.0,25.06,12.49,11810.53,9219.11,2591.42,1.2811,1999.6,7.56,19.57,24.89,310.5,0.6264,-0.6405
554,1.0,4.4,24.96,12.57,12247.14,9509.91,2737.23,1.2878,1999.8,7.75,19.3,25.06,326.5,0.6306,-0.6439
555,1.0,5.3,24.98,12.65,12308.77,9568.79,2739.98,1.2863,1999.6,7.9,19.28,24.96,332.3,0.6109,-0.6432
556,1.0,4.1,24.95,12.58,11911.77,9269.3,2642.48,1.2851,1999.6,7.94,19.43,24.98,323.2,0.5846,-0.6425
557,1.0,3.5,24.86,12.65,11346.31,8872.91,2473.4,1.2788,1999.7,8.0,19.57,24.95,311.0,0.5662,-0.6394
558,1.0,3.4,24.72,12.85,10913.04,8594.79,2318.25,1.2697,1999.7,8.13,19.6,24.86,308.1,0.5698,-0.6349
559,1.0,4.6,24.71,12.77,11041.68,8650.91,2390.77,1.2764,1999.7,8.24,19.55,24.72,310.1,0.5598,-0.6382
560,1.0,4.7,24.71,12.77,10903.85,8497.8,2406.06,1.2831,1999.7,8.3,19.64,24.71,305.4,0.5524,-0.6416
561,1.0,5.3,24.72,12.87,10793.33,8386.78,2406.56,1.2869,1999.8,8.33,19.73,24.71,304.2,0.551,-0.6435
562,1.0,5.0,24.75,12.74,10772.87,8365.91,2406.95,1.2877,1999.8,8.34,19.76,24.72,303.7,0.5528,-0.6439
563,1.0,10.3,24.77,12.72,11116.33,8394.34,2721.99,1.3243,1999.8,8.35,19.77,24.75,303.5,0.5621,-0.6621
564,1.0,9.7,24.73,12.87,11287.53,8535.34,2752.19,1.3224,1999.8,8.29,19.64,24.77,305.3,0.543,-0.6612
565,1.0,12.0,24.6,12.86,10968.83,8244.46,2724.37,1.3304,1999.8,8.24,19.69,24.73,304.2,0.5427,-0.6652
566,1.0,13.0,24.58,12.88,10928.34,8239.42,2688.92,1.3263,1999.6,8.31,19.67,24.6,305.0,0.5427,-0.6632
567,1.0,13.7,24.56,12.97,10933.18,8239.13,2694.05,1.327,1999.7,8.25,19.65,24.58,306.9,0.5427,-0.6635
568,1.0,15.0,24.54,12.91,10931.27,8238.96,2692.3,1.3268,1999.7,8.19,19.63,24.56,309.0,0.5419,-0.6634
569,1.0,15.0,24.54,12.91,10913.04,8227.37,2685.67,1.3264,1999.7,8.12,19.64,24.54,310.1,0.5251,-0.6632
570,1.0,13.1,24.57,12.98,10578.31,7972.67,2605.64,1.3268,1999.6,8.15,19.81,24.54,308.7,0.5098,-0.6634
571,1.0,10.0,24.67,12.82,10233.12,7742.6,2490.52,1.3217,1999.4,8.39,20.06,24.57,305.7,0.5056,-0.6608
572,1.0,10.0,24.9,12.64,10065.19,7681.45,2383.74,1.3103,1999.7,8.54,20.33,24.67,303.6,0.5136,-0.6552
573,1.0,10.9,25.15,12.54,10220.17,7806.7,2413.47,1.3092,1999.7,8.51,20.5,24.9,302.6,0.5419,-0.6546
574,1.0,9.0,25.29,12.36,10873.43,8238.63,2634.8,1.3198,1999.8,8.32,20.38,25.15,303.2,0.5211,-0.6599
575,1.0,10.0,25.19,12.44,10576.5,7920.39,2656.11,1.3354,1999.8,8.22,20.47,25.29,301.8,0.564,-0.6677
576,1.0,11.2,25.37,12.38,11286.2,8573.47,2712.73,1.3164,1999.6,8.19,20.26,25.19,304.5,0.5703,-0.6582
577,1.0,9.0,25.29,12.37,11445.5,8667.53,2777.98,1.3205,1999.8,7.98,20.12,25.37,305.6,0.6502,-0.6603
578,1.0,9.0,25.65,12.11,12646.9,9879.66,2767.24,1.2801,2000.0,8.21,19.77,25.65,320.6,0.6741,-0.64
579,1.0,10.0,25.67,12.17,12989.93,10236.09,2753.85,1.269,2000.0,8.21,19.58,25.65,323.5,0.6665,-0.6345
580,1.0,9.0,25.63,12.13,12867.68,10118.07,2749.61,1.2718,1999.9,8.17,19.6,25.67,317.3,0.6523,-0.6359
581,1.0,8.0,25.5,12.22,12659.12,9902.98,2756.14,1.2783,1999.9,8.17,19.6,25.63,312.3,0.6724,-0.6392
582,1.0,9.1,25.56,12.26,12949.29,10207.22,2742.07,1.2686,1999.9,8.19,19.48,25.5,315.8,0.6879,-0.6343
583,1.0,10.0,25.74,12.05,13180.5,10441.67,2738.83,1.2623,1999.9,8.12,19.52,25.56,313.8,0.6794,-0.6311
584,1.0,8.0,25.77,12.04,13090.41,10312.55,2777.86,1.2694,1999.9,8.07,19.62,25.74,309.0,0.6901,-0.6347
585,1.0,8.3,25.82,12.1,13239.74,10476.8,2762.94,1.2637,1999.9,8.12,19.57,25.77,312.0,0.6935,-0.6319
586,1.0,8.0,25.92,11.94,13292.66,10527.64,2765.02,1.2626,1999.8,8.15,19.65,25.82,309.6,0.6696,-0.6313
587,1.0,8.0,25.76,12.05,12928.49,10165.72,2762.77,1.2718,1999.9,8.14,19.7,25.92,306.5,0.6714,-0.6359
588,1.0,7.5,25.71,12.21,12962.6,10194.03,2768.57,1.2716,1999.8,8.22,19.63,25.76,308.1,0.6895,-0.6358
589,1.0,7.0,25.84,12.0,13236.58,10467.58,2769.0,1.2645,1999.8,8.19,19.61,25.71,309.8,0.6791,-0.6323
590,1.0,7.0,25.81,12.02,13098.86,10309.65,2789.2,1.2705,1999.8,8.11,19.67,25.84,306.3,0.6463,-0.6353
591,1.0,7.7,25.58,12.29,12585.87,9813.22,2772.65,1.2825,1999.8,8.06,19.73,25.81,305.0,0.6359,-0.6413
592,1.0,7.0,25.41,12.32,12442.46,9655.45,2787.02,1.2886,1999.7,8.12,19.65,25.58,305.6,0.6293,-0.6443
593,1.0,7.0,25.28,12.41,12350.19,9555.17,2795.02,1.2925,1999.7,8.0,19.59,25.41,306.1,0.6146,-0.6463
594,1.0,7.5,25.13,12.65,12129.83,9330.76,2799.06,1.3,1999.6,7.86,19.57,25.28,304.9,0.6023,-0.65
595,1.0,7.0,24.93,12.68,11952.32,9143.42,2808.89,1.3072,1999.6,7.8,19.48,25.13,304.4,0.5929,-0.6536
596,1.0,7.0,24.79,12.79,11808.88,8999.95,2808.92,1.3121,1999.5,7.78,19.43,24.93,303.7,0.5649,-0.6561
597,1.0,6.9,24.69,13.0,11388.56,8573.94,2814.62,1.3283,1999.5,7.78,19.59,24.79,302.6,0.5649,-0.6641
598,1.0,7.0,24.68,12.87,11379.19,8576.42,2802.77,1.3268,1999.7,7.84,19.57,24.69,303.4,0.5871,-0.6634
599,1.0,7.0,24.78,12.8,11733.37,8912.9,2820.47,1.3164,1999.8,7.81,19.47,24.68,304.7,0.6593,-0.6582
600,1.0,6.6,25.22,12.62,12839.44,10006.35,2833.09,1.2831,1999.9,7.71,19.26,25.22,315.8,0.6225,-0.6416
601,1.0,7.0,25.26,12.44,12288.29,9445.38,2842.91,1.301,1999.4,7.49,19.64,25.22,304.6,0.6487,-0.6505
602,1.0,6.0,25.17,12.51,12722.3,9848.99,2873.31,1.2917,1999.9,7.76,19.3,25.26,330.6,0.675,-0.6459
603,1.0,6.1,25.3,12.57,13116.26,10242.33,2873.93,1.2806,1999.7,7.87,19.19,25.17,345.3,0.6718,-0.6403
604,1.0,6.0,25.42,12.33,13056.62,10193.06,2863.56,1.2809,1999.6,7.89,19.34,25.3,337.3,0.6753,-0.6405
605,1.0,6.0,25.48,12.29,13106.88,10247.98,2858.9,1.279,1999.7,7.92,19.37,25.42,333.4,0.6853,-0.6395
606,1.0,5.6,25.61,12.34,13275.2,10400.0,2875.19,1.2765,1999.7,7.94,19.41,25.48,330.2,0.6697,-0.6382
607,1.0,6.0,25.58,12.22,13028.94,10163.45,2865.5,1.2819,1999.7,7.93,19.53,25.61,319.5,0.6787,-0.641
608,1.0,6.0,25.66,12.16,13167.54,10301.84,2865.7,1.2782,1999.8,7.99,19.52,25.58,322.2,0.6778,-0.6391
609,1.0,5.9,25.69,12.28,13137.54,10289.06,2848.48,1.2768,1999.8,7.98,19.56,25.66,318.6,0.6806,-0.6384
610,1.0,7.0,25.76,12.1,13147.82,10331.45,2816.37,1.2726,1999.8,8.0,19.6,25.69,316.2,0.6689,-0.6363
611,1.0,7.0,25.67,12.16,12968.06,10154.37,2813.69,1.2771,1999.8,8.02,19.62,25.76,312.7,0.6536,-0.6385
612,1.0,6.9,25.53,12.42,12737.45,9923.31,2814.15,1.2836,1999.8,8.04,19.62,25.67,310.4,0.6233,-0.6418
613,1.0,8.0,25.28,12.45,12252.5,9462.8,2789.71,1.2948,1999.7,8.04,19.64,25.53,306.8,0.6095,-0.6474
614,1.0,8.0,25.03,12.64,12028.57,9252.97,2775.61,1.3,1999.7,8.06,19.52,25.28,306.9,0.6007,-0.65
615,1.0,7.8,24.85,12.91,11911.7,9118.29,2793.41,1.3064,1999.6,8.02,19.41,25.03,305.7,0.582,-0.6532
616,1.0,8.0,24.69,12.9,11628.9,8832.35,2796.55,1.3166,1999.5,7.94,19.43,24.85,305.0,0.5706,-0.6583
617,1.0,8.0,24.6,12.97,11441.88,8660.85,2781.04,1.3211,1999.6,7.97,19.44,24.69,304.6,0.5601,-0.6606
618,1.0,7.7,24.57,13.14,11296.02,8501.05,2794.97,1.3288,1999.7,8.0,19.5,24.6,303.4,0.5392,-0.6644
619,1.0,8.0,24.59,12.98,10887.34,8185.23,2702.11,1.3301,1999.7,8.03,19.72,24.57,303.1,0.5453,-0.6651
620,1.0,7.0,24.68,12.92,10982.8,8279.6,2703.2,1.3265,1999.8,8.13,19.74,24.59,302.8,0.5498,-0.6632
621,1.0,7.5,24.76,13.02,11084.22,8348.99,2735.23,1.3276,1999.9,8.1,19.78,24.68,302.5,0.5632,-0.6638
622,1.0,7.0,24.82,12.82,11339.34,8552.99,2786.35,1.3258,1999.9,8.03,19.72,24.76,303.6,0.578,-0.6629
623,1.0,7.0,24.87,12.78,11574.98,8776.59,2798.39,1.3188,1999.9,7.9,19.64,24.82,303.7,0.5749,-0.6594
624,1.0,6.9,24.86,12.96,11569.95,8728.74,2841.21,1.3255,1999.9,7.76,19.66,24.87,303.5,0.5584,-0.6628
625,1.0,7.0,24.83,12.81,11297.21,8477.37,2819.84,1.3326,1999.8,7.65,19.78,24.86,304.1,0.572,-0.6663
626,1.0,5.4,24.71,12.91,11348.35,8686.47,2661.88,1.3064,1999.8,7.91,19.53,24.83,311.0,0.5686,-0.6532
627,1.0,5.9,24.69,13.12,11134.25,8630.56,2503.69,1.2901,1999.7,8.03,19.55,24.71,313.5,0.565,-0.645
628,1.0,6.0,24.69,12.92,11042.41,8577.32,2465.09,1.2874,1999.6,8.11,19.58,24.69,312.7,0.6137,-0.6437
629,1.0,5.0,24.88,12.78,11879.52,9316.1,2563.42,1.2752,1999.7,8.13,19.33,24.69,323.9,0.6215,-0.6376
630,1.0,4.4,25.02,12.87,12034.02,9431.33,2602.69,1.276,1999.6,8.03,19.4,24.88,320.2,0.6,-0.638
631,1.0,5.0,24.99,12.69,11736.08,9106.33,2629.75,1.2888,1999.6,7.99,19.57,25.02,311.9,0.6053,-0.6444
632,1.0,5.0,24.9,12.77,11866.93,9188.9,2678.04,1.2914,1999.6,8.06,19.42,24.99,312.8,0.5959,-0.6457
633,1.0,4.1,24.92,12.97,11536.51,9043.91,2492.6,1.2756,1999.5,8.06,19.53,24.9,310.8,0.6195,-0.6378
634,1.0,4.0,24.99,12.7,11916.11,9404.16,2511.96,1.2671,1999.7,8.06,19.39,24.92,315.0,0.6109,-0.6336
635,1.0,4.0,25.05,12.66,11768.37,9271.03,2497.34,1.2694,1999.6,8.0,19.53,24.99,311.8,0.6289,-0.6347
636,1.0,3.6,25.08,12.87,12016.94,9546.05,2470.89,1.2588,1999.7,8.0,19.39,25.05,314.3,0.6347,-0.6294
637,1.0,4.0,25.23,12.52,12092.22,9632.96,2459.26,1.2553,1999.4,7.93,19.49,25.08,319.6,0.6348,-0.6276
638,1.0,3.0,25.21,12.54,12144.81,9635.43,2509.38,1.2604,1999.7,7.91,19.47,25.23,314.9,0.6315,-0.6302
639,1.0,3.1,25.24,12.73,11921.32,9585.3,2336.02,1.2437,1999.5,7.88,19.53,25.21,314.4,0.632,-0.6219
640,1.0,2.9,25.26,12.5,11878.81,9593.2,2285.61,1.2383,1999.5,7.8,19.54,25.24,318.0,0.6295,-0.6191
641,1.0,2.5,25.23,12.52,11811.91,9556.33,2255.58,1.236,1999.5,7.75,19.54,25.26,316.5,0.6251,-0.618
642,1.0,2.5,25.2,12.77,11745.35,9489.04,2256.31,1.2378,1999.5,7.69,19.55,25.23,314.4,0.621,-0.6189
643,1.0,1.7,25.17,12.57,11828.0,9426.94,2401.06,1.2547,1999.5,7.64,19.56,25.2,313.1,0.5987,-0.6274
644,1.0,1.7,25.07,12.65,11441.86,9088.8,2353.07,1.2589,1999.6,7.68,19.65,25.17,305.2,0.6109,-0.6294
645,1.0,1.5,25.02,12.92,11621.88,9274.49,2347.39,1.2531,1999.7,7.76,19.49,25.07,306.5,0.6276,-0.6266
646,1.0,1.0,25.19,12.56,11651.05,9526.57,2124.49,1.223,1999.7,7.74,19.52,25.02,307.5,0.649,-0.6115
647,1.0,0.5,25.43,12.38,12117.51,9852.13,2265.38,1.2299,1999.8,7.6,19.56,25.19,310.8,0.681,-0.615
648,1.0,0.3,25.81,12.33,12781.63,10337.7,2443.93,1.2364,1999.8,7.52,19.66,25.81,308.0,0.6613,-0.6182
649,1.0,0.2,25.98,11.99,12447.83,10040.58,2407.26,1.2398,1999.6,7.38,19.99,25.81,304.6,0.6656,-0.6199
650,1.0,0.0,25.7,12.19,12598.43,10111.19,2487.25,1.246,2000.0,7.67,19.68,25.98,319.7,0.6858,-0.623
651,1.0,0.0,25.78,12.36,12703.81,10412.69,2291.12,1.22,1999.8,7.83,19.58,25.7,330.0,0.6849,-0.61
652,1.0,0.0,25.83,12.09,12760.03,10397.71,2362.31,1.2272,1999.8,7.77,19.63,25.78,330.5,0.6795,-0.6136
653,1.0,-1.0,25.79,12.12,12627.72,10316.65,2311.07,1.224,1999.8,7.83,19.64,25.83,325.7,0.6658,-0.612
654,1.0,-0.6,25.72,12.39,12419.27,10109.06,2310.2,1.2285,1999.8,7.82,19.69,25.79,320.2,0.6629,-0.6143
655,1.0,-1.0,25.64,12.23,12369.12,10064.9,2304.22,1.2289,1999.8,7.84,19.64,25.72,318.9,0.6676,-0.6145
656,1.0,-1.0,25.64,12.23,12423.3,10135.79,2287.52,1.2257,1999.8,7.87,19.6,25.64,317.0,0.6599,-0.6128
657,1.0,-0.6,25.62,12.48,12306.04,10018.01,2288.03,1.2284,1999.8,7.84,19.65,25.64,313.7,0.6429,-0.6142
658,1.0,0.1,25.49,12.34,12083.98,9760.76,2323.22,1.238,1999.8,7.8,19.67,25.62,311.3,0.621,-0.619
659,1.0,1.1,25.24,12.53,11811.5,9428.91,2382.6,1.2527,1999.7,7.83,19.62,25.49,310.1,0.6059,-0.6263
660,1.0,1.3,25.05,12.91,11434.85,9198.66,2236.19,1.2431,1999.5,7.94,19.57,25.24,310.0,0.6141,-0.6215
661,1.0,1.5,25.01,12.7,11436.21,9321.93,2114.28,1.2268,1999.6,8.01,19.45,25.05,312.2,0.604,-0.6134
662,1.0,2.1,25.01,12.7,11282.02,9167.61,2114.41,1.2306,1999.6,7.96,19.55,25.01,312.2,0.6037,-0.6153
663,1.0,2.2,24.95,12.96,11440.33,9164.73,2275.6,1.2483,1999.6,7.94,19.48,25.01,312.8,0.6023,-0.6242
664,1.0,2.1,24.96,12.74,11275.95,9141.52,2134.42,1.2335,1999.6,7.97,19.52,24.95,308.6,0.5688,-0.6167
665,1.0,2.0,24.89,12.8,10784.71,8634.23,2150.48,1.2491,1999.6,7.91,19.74,24.96,307.7,0.5471,-0.6245
666,1.0,1.9,24.75,13.11,10367.15,8308.07,2059.08,1.2478,1999.7,8.06,19.8,24.89,303.4,0.5489,-0.6239
667,1.0,1.4,24.76,12.9,10285.53,8336.23,1949.3,1.2338,1999.7,8.2,19.79,24.75,304.1,0.582,-0.6169
668,1.0,1.4,24.85,12.83,10840.1,8838.78,2001.32,1.2264,1999.9,8.2,19.59,24.76,305.8,0.5694,-0.6132
669,1.0,1.3,24.89,13.0,10675.0,8644.72,2030.27,1.2349,1999.8,8.0,19.74,24.85,304.3,0.5537,-0.6174
670,1.0,1.0,24.86,12.83,10359.8,8407.18,1952.62,1.2323,1999.8,7.98,19.85,24.89,302.8,0.5575,-0.6161
671,1.0,0.6,24.81,12.87,10426.18,8466.26,1959.91,1.2315,1999.8,8.03,19.76,24.86,303.4,0.5728,-0.6157
672,1.0,0.4,24.83,13.06,10672.81,8698.59,1974.21,1.227,1999.8,8.0,19.64,24.81,304.1,0.5682,-0.6135
673,1.0,0.4,24.89,12.8,10606.83,8626.39,1980.45,1.2296,1999.9,7.87,19.75,24.83,303.5,0.5749,-0.6148
674,1.0,0.0,24.8,12.87,10686.15,8729.2,1956.96,1.2242,1999.7,8.1,19.6,24.89,312.6,0.572,-0.6121
675,1.0,0.1,24.79,13.08,10566.36,8683.51,1882.85,1.2168,1999.6,8.14,19.62,24.8,314.5,0.5645,-0.6084
676,1.0,0.1,24.79,12.88,10432.76,8570.87,1861.88,1.2172,1999.6,8.17,19.69,24.79,313.7,0.559,-0.6086
677,1.0,0.0,24.78,12.89,10310.51,8487.17,1823.34,1.2148,1999.6,8.24,19.72,24.79,312.1,0.5561,-0.6074
678,1.0,0.3,24.8,13.07,10232.42,8444.09,1788.33,1.2118,1999.7,8.29,19.77,24.78,311.0,0.5431,-0.6059
679,1.0,0.2,24.81,12.87,10000.51,8247.2,1753.31,1.2126,1999.6,8.31,19.9,24.8,308.7,0.6062,-0.6063
680,1.0,0.2,25.05,12.69,11065.2,9206.65,1858.55,1.2019,1999.8,8.42,19.57,24.81,315.2,0.6078,-0.6009
681,1.0,0.3,25.07,12.87,11251.34,9227.43,2023.91,1.2193,1999.8,8.18,19.58,25.05,310.5,0.5996,-0.6097
682,1.0,0.4,25.03,12.7,11194.99,9102.12,2092.87,1.2299,1999.7,8.09,19.61,25.07,308.5,0.6088,-0.615
683,1.0,1.0,24.98,12.74,11386.12,9242.87,2143.25,1.2319,1999.7,8.12,19.48,25.03,309.1,0.5898,-0.6159
684,1.0,1.2,24.97,12.97,11037.25,8951.93,2085.32,1.2329,1999.6,8.08,19.63,24.98,307.4,0.5873,-0.6165
685,1.0,1.0,24.87,12.83,10993.15,8916.26,2076.89,1.2329,1999.7,8.12,19.56,24.97,307.1,0.5709,-0.6165
686,1.0,1.0,24.84,12.85,10643.11,8665.73,1977.38,1.2282,1999.7,8.12,19.68,24.87,306.2,0.5449,-0.6141
687,1.0,1.0,24.77,13.1,10178.05,8273.44,1904.61,1.2302,1999.7,8.16,19.84,24.84,304.4,0.5309,-0.6151
688,1.0,1.4,24.79,12.89,9879.39,8063.25,1816.14,1.2252,1999.7,8.31,19.99,24.77,303.8,0.5198,-0.6126
689,1.0,1.0,24.89,12.82,9538.69,7896.77,1641.92,1.2079,1999.8,8.43,20.18,24.79,303.2,0.5152,-0.604
690,1.0,0.4,25.0,12.93,9400.39,7827.98,1572.41,1.2009,1999.8,8.48,20.34,24.89,303.3,0.5033,-0.6004
691,1.0,0.2,25.14,12.63,9162.34,7649.68,1512.66,1.1977,1999.8,8.48,20.58,25.0,302.5,0.5046,-0.5989
692,1.0,0.4,25.28,12.52,9206.21,7672.76,1533.45,1.1999,1999.8,8.44,20.71,25.14,302.3,0.5234,-0.5999
693,1.0,0.3,25.4,12.65,9599.94,7960.08,1639.86,1.206,1999.9,8.33,20.66,25.28,302.5,0.5089,-0.603
694,1.0,0.4,25.35,12.47,9431.91,7738.91,1693.01,1.2188,1999.9,8.23,20.74,25.4,301.6,0.517,-0.6094
695,1.0,0.0,25.38,12.45,9526.46,7862.04,1664.42,1.2117,1999.8,8.25,20.7,25.35,302.2,0.5074,-0.6059
696,1.0,0.1,25.35,12.7,9374.71,7716.52,1658.19,1.2149,1999.9,8.22,20.76,25.38,301.8,0.4989,-0.6074
697,1.0,0.0,25.36,12.47,9188.3,7587.5,1600.8,1.211,1999.8,8.25,20.84,25.35,301.9,0.511,-0.6055
698,1.0,0.0,25.35,12.48,9370.47,7771.95,1598.51,1.2057,1999.7,8.43,20.72,25.36,307.1,0.5127,-0.6028
699,1.0,-0.1,25.28,12.76,9422.82,7797.38,1625.44,1.2085,1999.7,8.41,20.63,25.35,306.8,0.517,-0.6042
700,1.0,0.0,25.24,12.56,9485.59,7861.96,1623.63,1.2065,1999.7,8.4,20.56,25.28,307.0,0.5164,-0.6033
701,1.0,0.0,25.17,12.61,9483.32,7851.97,1631.35,1.2078,1999.7,8.41,20.49,25.24,306.7,0.533,-0.6039
702,1.0,-0.8,25.17,12.85,9741.58,8102.8,1638.78,1.2022,1999.7,8.42,20.35,25.17,307.4,0.5182,-0.6011
703,1.0,0.0,25.1,12.67,9525.21,7876.55,1648.66,1.2093,1999.7,8.4,20.41,25.17,305.2,0.521,-0.6047
704,1.0,0.0,25.1,12.66,9508.94,7918.75,1590.19,1.2008,1999.7,8.48,20.39,25.1,305.5,0.5329,-0.6004
705,1.0,-0.7,25.1,12.92,9741.75,8100.27,1641.49,1.2026,1999.8,8.45,20.27,25.1,306.3,0.5588,-0.6013
706,1.0,0.0,25.09,12.67,10256.25,8491.68,1764.57,1.2078,1999.8,8.43,20.03,25.1,307.0,0.5587,-0.6039
707,1.0,1.0,24.95,12.78,10348.06,8487.83,1860.23,1.2192,1999.8,8.33,19.9,25.09,306.3,0.5545,-0.6096
708,1.0,1.4,24.82,13.16,10293.46,8421.39,1872.07,1.2223,1999.8,8.29,19.8,24.95,307.4,0.5439,-0.6111
709,1.0,2.2,24.74,12.94,10075.34,8259.27,1816.08,1.2199,1999.7,8.26,19.82,24.82,307.2,0.5343,-0.6099
710,1.0,3.0,24.68,12.99,9923.17,8113.65,1809.53,1.223,1999.7,8.3,19.85,24.74,308.1,0.5306,-0.6115
711,1.0,3.4,24.69,13.25,9865.88,8057.72,1808.16,1.2244,1999.7,8.37,19.88,24.68,308.4,0.483,-0.6122
712,1.0,4.0,24.65,13.02,8921.23,7335.94,1585.29,1.2161,1999.7,8.48,20.28,24.69,303.9,0.47,-0.608
713,1.0,3.0,24.84,12.87,8480.93,7142.05,1338.88,1.1875,1999.8,8.68,20.58,24.65,304.0,0.4613,-0.5937
714,1.0,2.9,25.07,12.96,8269.97,7013.77,1256.19,1.1791,1999.9,8.7,20.89,24.84,302.9,0.4583,-0.5896
715,1.0,1.4,25.23,12.57,8235.17,6971.14,1264.03,1.1813,1999.9,8.66,21.08,25.07,302.7,0.4677,-0.5907
716,1.0,1.0,25.38,12.46,8429.57,7116.7,1312.87,1.1845,1999.8,8.58,21.14,25.23,302.7,0.5795,-0.5922
717,1.0,0.9,25.99,12.29,10567.81,8818.12,1749.7,1.1984,1999.9,8.36,20.73,25.99,308.8,0.5473,-0.5992
718,1.0,0.8,25.55,12.34,10246.0,8323.33,1922.68,1.231,1999.9,7.99,20.59,25.55,303.0,0.5311,-0.6155
719,1.0,0.1,25.25,12.56,9982.75,8075.29,1907.45,1.2362,1999.9,7.89,20.44,25.55,302.6,0.5685,-0.6181
720,1.0,0.1,25.25,12.86,10535.76,8641.97,1893.79,1.2191,1999.9,7.93,20.1,25.25,304.5,0.6013,-0.6096
721,1.0,0.2,25.23,12.57,11190.37,9129.35,2061.02,1.2258,1999.9,7.72,19.79,25.25,307.4,0.6387,-0.6129
722,1.0,1.0,25.28,12.54,11845.31,9693.88,2151.43,1.2219,1999.8,7.72,19.5,25.23,324.6,0.6677,-0.611
723,1.0,0.7,25.44,12.71,12308.22,10128.55,2179.67,1.2152,1999.6,7.65,19.41,25.28,338.2,0.6533,-0.6076
724,1.0,0.0,25.47,12.4,12151.67,9909.61,2242.05,1.2263,1999.6,7.55,19.56,25.44,334.0,0.6543,-0.6131
725,1.0,-1.0,25.42,12.44,12186.71,9926.31,2260.4,1.2277,1999.7,7.6,19.5,25.47,327.3,0.6517,-0.6139
726,1.0,-0.6,25.43,12.71,12096.74,9885.58,2211.16,1.2237,1999.7,7.61,19.54,25.42,321.6,0.6342,-0.6118
727,1.0,0.0,25.37,12.47,11842.01,9621.71,2220.31,1.2308,1999.7,7.56,19.64,25.43,318.7,0.6467,-0.6154
728,1.0,0.1,25.35,12.49,12050.75,9812.64,2238.11,1.2281,1999.7,7.63,19.5,25.37,321.6,0.6769,-0.614
729,1.0,0.3,25.6,12.61,12470.06,10268.32,2201.74,1.2144,1999.6,7.68,19.48,25.35,324.7,0.6729,-0.6072
730,1.0,0.2,25.75,12.19,12484.57,10206.9,2277.67,1.2231,1999.7,7.56,19.67,25.6,320.5,0.6245,-0.6116
731,1.0,2.0,25.44,12.42,11804.71,9476.67,2328.04,1.2457,1999.8,7.49,19.79,25.44,311.9,0.6109,-0.6228
732,1.0,2.5,25.1,12.99,11486.87,9271.62,2215.25,1.2389,1999.8,7.59,19.58,25.1,313.5,0.6063,-0.6195
733,1.0,3.0,25.01,12.74,11372.6,9198.0,2174.59,1.2364,1999.7,7.62,19.52,25.1,315.9,0.6,-0.6182
734,1.0,4.0,24.89,12.83,11295.27,9102.29,2192.98,1.2409,1999.6,7.68,19.46,25.01,316.2,0.5986,-0.6205
735,1.0,3.8,24.83,13.17,11234.58,9079.7,2154.88,1.2373,1999.5,7.66,19.41,24.89,319.9,0.5917,-0.6187
736,1.0,3.0,24.81,12.89,11029.88,8975.42,2054.46,1.2289,1999.5,7.64,19.46,24.83,317.0,0.5869,-0.6144
737,1.0,4.0,24.78,12.92,11006.84,8901.82,2105.01,1.2365,1999.7,7.68,19.47,24.81,313.0,0.5788,-0.6182
738,1.0,3.0,24.71,13.27,10819.05,8779.42,2039.62,1.2323,1999.6,7.65,19.48,24.78,314.0,0.5783,-0.6162
739,1.0,2.2,24.71,13.05,10776.08,8772.34,2003.74,1.2284,1999.7,7.7,19.48,24.71,310.9,0.5972,-0.6142
740,1.0,2.1,24.77,13.01,11120.27,9059.81,2060.46,1.2274,1999.8,7.7,19.37,24.71,310.4,0.6102,-0.6137
741,1.0,2.0,24.94,12.94,11351.41,9254.75,2096.66,1.2265,1999.8,7.58,19.43,24.77,309.9,0.6105,-0.6133
742,1.0,4.5,25.05,12.79,11729.76,9259.72,2470.04,1.2668,1999.8,7.42,19.53,24.94,307.4,0.613,-0.6334
743,1.0,7.0,25.02,12.81,12153.99,9298.85,2855.14,1.307,1999.8,7.34,19.48,25.05,306.6,0.5995,-0.6535
744,1.0,9.3,24.92,12.9,11899.34,9093.21,2806.14,1.3086,1999.9,7.27,19.51,25.02,304.0,0.6209,-0.6543
745,2.0,11.8,24.95,12.81,12192.75,9419.41,2773.35,1.2944,1999.9,7.34,19.34,24.92,305.0,0.617,-0.6472
746,2.0,11.8,25.09,12.7,12111.41,9356.65,2754.76,1.2944,2000.0,7.63,19.52,24.95,303.2,0.6213,-0.6472
747,2.0,11.8,25.22,12.62,12159.29,9425.02,2734.26,1.2901,2000.0,7.9,19.6,25.09,303.2,0.6336,-0.6451
748,2.0,11.7,25.38,12.49,12324.35,9613.7,2710.65,1.282,2000.0,8.2,19.65,25.22,303.0,0.6234,-0.641
749,2.0,11.2,25.37,12.5,12152.22,9459.53,2692.69,1.2847,2000.0,8.45,19.74,25.38,301.8,0.6211,-0.6423
750,2.0,10.8,25.44,12.48,12096.78,9425.06,2671.72,1.2835,2000.0,8.72,19.83,25.37,301.6,0.6271,-0.6417
751,2.0,11.0,25.6,12.33,12164.33,9517.65,2646.68,1.2781,2000.0,8.94,19.93,25.44,301.9,0.6274,-0.639
752,2.0,10.0,25.71,12.25,12165.39,9524.44,2640.95,1.2773,2000.0,9.14,20.04,25.6,301.9,0.6385,-0.6386
753,2.0,10.4,25.9,12.21,12307.36,9693.7,2613.66,1.2696,2000.0,9.32,20.12,25.71,302.2,0.6409,-0.6348
754,2.0,9.0,26.01,12.04,12347.27,9731.71,2615.56,1.2688,2000.0,9.51,20.22,25.9,302.2,0.6203,-0.6344
755,2.0,9.0,25.97,12.08,12024.24,9420.21,2604.04,1.2764,2000.0,9.58,20.35,26.01,301.8,0.6314,-0.6382
756,2.0,9.4,26.23,12.01,12180.27,9591.31,2588.96,1.2699,2000.0,9.68,20.52,25.97,302.8,0.6172,-0.635
757,2.0,9.0,26.33,11.83,11974.05,9377.71,2596.34,1.2769,2000.0,9.65,20.74,26.23,302.2,0.6215,-0.6384
758,2.0,8.0,26.62,11.63,12054.42,9446.45,2607.96,1.2761,2000.0,9.72,20.99,26.33,302.2,0.628,-0.638
759,2.0,9.3,26.93,11.54,12136.87,9548.12,2588.75,1.2711,2000.0,9.7,21.24,26.93,302.7,0.6136,-0.6356
760,2.0,9.0,27.15,11.27,11914.08,9333.78,2580.3,1.2764,2000.0,9.86,21.59,26.93,301.4,0.5965,-0.714
761,2.0,9.0,27.3,11.18,11658.17,9078.46,2579.71,1.2842,2000.0,9.86,21.9,27.15,301.8,0.5738,-0.794
762,2.0,8.9,27.13,11.43,11313.87,8735.98,2577.89,1.2951,2000.0,9.88,21.92,27.3,301.5,0.5509,-0.7116
763,2.0,9.0,26.93,11.43,10966.49,8388.87,2577.62,1.3073,1999.9,9.87,21.93,27.13,301.7,0.5553,-0.6536
764,2.0,9.0,26.97,11.4,11024.8,8456.04,2568.76,1.3038,1999.9,9.87,21.93,26.93,302.8,0.5964,-0.6519
765,2.0,8.5,27.35,11.31,11657.82,9080.58,2577.24,1.2838,1999.9,9.9,21.94,27.35,303.6,0.6191,-0.8176
766,2.0,9.0,27.56,11.02,11989.34,9427.5,2561.84,1.2717,2000.0,9.93,21.94,27.35,302.8,0.6079,-0.9152
767,2.0,9.0,27.47,11.08,11820.5,9257.32,2563.19,1.2769,2000.0,9.93,21.95,27.56,301.5,0.6076,-0.8716
768,2.0,8.6,27.46,11.25,11828.63,9251.4,2577.23,1.2786,2000.0,9.95,21.95,27.47,301.7,0.6528,-0.8715
769,2.0,9.0,27.86,10.84,12514.0,9940.92,2573.08,1.2588,2000.0,9.95,21.94,27.86,304.6,0.64,-1.0582
770,2.0,8.0,27.73,10.92,12342.31,9745.08,2597.24,1.2665,2000.0,9.95,21.93,27.86,301.4,0.6074,-0.9993
771,2.0,7.3,27.4,11.31,11765.21,9248.74,2516.47,1.2721,2000.0,9.93,21.89,27.4,301.2,0.5913,-0.8374
772,2.0,7.0,27.24,11.24,11311.04,9003.37,2307.67,1.2563,2000.0,9.86,21.88,27.4,302.7,0.5969,-0.7488
773,2.0,6.0,27.28,11.22,11195.49,9088.51,2106.97,1.2318,2000.0,9.85,21.87,27.24,304.5,0.6024,-0.7559
774,2.0,5.2,27.32,11.38,11237.39,9171.75,2065.64,1.2252,2000.0,9.8,21.86,27.28,305.4,0.6068,-0.7745
775,2.0,5.0,27.38,11.15,11359.57,9239.1,2120.47,1.2295,2000.0,9.83,21.88,27.32,304.7,0.5903,-0.8053
776,2.0,5.2,27.25,11.34,11149.99,8987.89,2162.1,1.2406,2000.0,9.82,21.9,27.38,302.7,0.5859,-0.7469
777,2.0,5.3,27.21,11.47,11025.07,8921.65,2103.42,1.2358,2000.0,9.84,21.9,27.25,303.2,0.5842,-0.7226
778,2.0,6.0,27.2,11.28,11043.78,8895.68,2148.11,1.2415,2000.0,9.82,21.9,27.21,303.7,0.5936,-0.7186
779,2.0,6.0,27.29,11.22,11141.9,9037.84,2104.06,1.2328,2000.0,9.85,21.9,27.2,303.7,0.5886,-0.7603
780,2.0,6.5,27.22,11.48,11023.16,8962.7,2060.46,1.2299,2000.0,9.82,21.89,27.29,303.9,0.5939,-0.727
781,2.0,7.0,27.23,11.26,11156.22,9042.28,2113.94,1.2338,2000.0,9.83,21.85,27.22,306.9,0.5922,-0.734
782,2.0,7.0,27.24,11.25,11164.13,9016.74,2147.39,1.2382,2000.0,9.84,21.87,27.23,304.5,0.5861,-0.7414
783,2.0,7.0,27.19,11.48,11006.83,8923.22,2083.61,1.2335,2000.0,9.82,21.87,27.24,304.4,0.5893,-0.7104
784,2.0,8.0,27.19,11.29,11140.68,8972.18,2168.5,1.2417,2000.0,9.81,21.85,27.19,307.3,0.5772,-0.7176
785,2.0,8.0,27.11,11.34,10999.21,8787.67,2211.54,1.2517,2000.0,9.8,21.87,27.19,304.2,0.5796,-0.6804
786,2.0,7.6,27.13,11.51,10945.81,8824.57,2121.24,1.2404,2000.0,9.81,21.87,27.11,305.3,0.5653,-0.686
787,2.0,7.0,26.99,11.43,10778.58,8607.02,2171.56,1.2523,2000.0,9.74,21.86,27.13,305.3,0.5748,-0.6262
788,2.0,7.0,27.1,11.35,10850.98,8751.28,2099.7,1.2399,1999.9,9.8,21.89,26.99,305.5,0.5596,-0.6698
789,2.0,5.9,26.96,11.63,10562.09,8520.95,2041.14,1.2395,1999.9,9.73,21.89,27.1,304.5,0.5577,-0.6198
790,2.0,6.0,26.93,11.47,10493.0,8491.65,2001.35,1.2357,1999.9,9.75,21.87,26.96,306.8,0.5479,-0.6178
791,2.0,5.0,26.87,11.51,10288.61,8341.5,1947.11,1.2334,1999.8,9.75,21.9,26.93,305.3,0.5958,-0.6167
792,2.0,4.5,27.33,11.36,10949.01,9071.56,1877.45,1.207,1999.8,9.85,21.92,27.33,310.6,0.6017,-0.7672
793,2.0,6.0,27.39,11.16,11234.39,9161.92,2072.47,1.2262,1999.9,9.86,21.93,27.33,307.7,0.5694,-0.8083
794,2.0,6.0,27.06,11.39,10803.62,8669.57,2134.05,1.2462,2000.0,9.74,21.9,27.06,303.4,0.5626,-0.6523
795,2.0,4.8,26.97,11.58,10573.23,8565.95,2007.28,1.2343,2000.0,9.69,21.87,27.06,304.5,0.5525,-0.6172
796,2.0,6.0,26.86,11.52,10495.75,8411.37,2084.38,1.2478,2000.0,9.66,21.85,26.97,305.0,0.5545,-0.6239
797,2.0,6.0,26.91,11.49,10504.51,8441.53,2062.98,1.2444,2000.0,9.71,21.88,26.86,303.9,0.5385,-0.6222
798,2.0,5.3,26.75,11.7,10239.14,8199.47,2039.67,1.2488,2000.0,9.64,21.87,26.91,303.3,0.5301,-0.6244
799,2.0,6.0,26.65,11.67,10103.86,8071.61,2032.25,1.2518,1999.9,9.63,21.85,26.75,303.8,0.5281,-0.6259
800,2.0,6.0,26.64,11.68,10099.88,8040.43,2059.45,1.2561,1999.9,9.66,21.85,26.65,303.6,0.5294,-0.6281
801,2.0,6.3,26.66,11.76,10116.19,8059.8,2056.4,1.2551,1999.9,9.68,21.86,26.64,303.3,0.55,-0.6276
802,2.0,8.0,26.86,11.53,10600.03,8373.17,2226.86,1.266,1999.9,9.73,21.87,26.66,304.5,0.547,-0.633
803,2.0,9.0,26.85,11.54,10727.21,8328.88,2398.33,1.288,2000.0,9.78,21.89,26.86,302.6,0.5612,-0.644
804,2.0,8.6,26.98,11.52,10935.28,8544.95,2390.33,1.2797,2000.0,9.83,21.89,26.85,303.2,0.5458,-0.6399
805,2.0,9.0,26.83,11.56,10889.64,8309.94,2579.7,1.3104,2000.0,9.79,21.88,26.98,302.6,0.5079,-0.6552
806,2.0,8.0,26.5,11.78,10160.8,7733.11,2427.69,1.3139,1999.9,9.8,21.9,26.5,301.5,0.4858,-0.657
807,2.0,8.4,26.33,11.93,9777.31,7397.4,2379.9,1.3217,1999.5,9.75,21.92,26.5,302.6,0.476,-0.6609
808,2.0,10.0,26.26,11.96,9522.98,7247.7,2275.28,1.3139,1998.6,9.81,21.94,26.33,302.5,0.4672,-0.657
809,2.0,11.0,26.2,12.01,9346.44,7113.94,2232.51,1.3138,1997.3,9.82,21.96,26.26,301.8,0.467,-0.6569
810,2.0,10.2,26.19,12.02,9327.65,7111.85,2215.81,1.3116,1996.3,9.82,21.96,26.2,302.1,0.4697,-0.6558
811,2.0,10.0,26.22,12.0,9363.6,7151.77,2211.83,1.3093,1996.1,9.8,21.96,26.19,302.7,0.4817,-0.6546
812,2.0,10.0,26.33,11.92,9554.84,7334.55,2220.29,1.3027,1995.8,9.81,21.96,26.22,302.6,0.4972,-0.6514
813,2.0,9.3,26.46,11.85,9859.22,7570.8,2288.43,1.3023,1997.4,9.81,21.95,26.33,302.9,0.5015,-0.6511
814,2.0,9.0,26.49,11.82,9993.24,7636.5,2356.74,1.3086,1998.5,9.78,21.94,26.46,303.2,0.5006,-0.6543
815,2.0,9.0,26.48,11.82,9981.24,7622.19,2359.04,1.3095,1998.4,9.78,21.94,26.49,302.9,0.5018,-0.6547
816,2.0,9.4,26.5,11.85,10000.12,7640.54,2359.57,1.3088,1997.8,9.8,21.95,26.48,302.4,0.5077,-0.6544
817,2.0,10.0,26.55,11.78,10107.7,7735.4,2372.31,1.3067,1998.2,9.77,21.94,26.5,303.4,0.5677,-0.6533
818,2.0,10.0,27.03,11.46,11143.62,8649.26,2494.36,1.2884,2000.0,9.82,21.88,27.03,305.7,0.5655,-0.6578
819,2.0,9.3,27.02,11.51,11186.2,8615.91,2570.29,1.2983,2000.0,9.88,21.89,27.03,302.2,0.5704,-0.6606
820,2.0,9.0,27.06,11.44,11259.39,8690.34,2569.05,1.2956,2000.0,9.88,21.88,27.02,302.4,0.5722,-0.6764
821,2.0,9.0,27.08,11.43,11295.27,8718.26,2577.01,1.2956,2000.0,9.89,21.88,27.06,302.0,0.5644,-0.6858
822,2.0,7.3,26.99,11.57,11030.33,8598.97,2431.37,1.2828,2000.0,9.87,21.87,27.08,302.0,0.5598,-0.6414
823,2.0,7.0,26.93,11.54,10922.61,8528.11,2394.5,1.2808,2000.0,9.8,21.85,26.99,302.9,0.5546,-0.6404
824,2.0,7.0,26.9,11.56,10761.51,8448.27,2313.24,1.2738,2000.0,9.8,21.87,26.93,302.3,0.5753,-0.6369
825,2.0,6.6,27.08,11.56,10964.16,8764.25,2199.91,1.251,2000.0,9.82,21.87,26.9,303.7,0.5736,-0.6677
826,2.0,7.0,27.06,11.45,11082.76,8739.17,2343.59,1.2682,2000.0,9.78,21.85,27.08,303.3,0.6233,-0.6619
827,2.0,7.0,27.54,11.14,11897.12,9496.08,2401.04,1.2528,2000.0,9.9,21.88,27.54,304.7,0.622,-0.8956
828,2.0,7.0,27.51,11.29,11925.51,9475.94,2449.57,1.2585,2000.0,9.93,21.87,27.54,302.5,0.6204,-0.8859
829,2.0,7.0,27.46,11.19,11945.18,9452.31,2492.86,1.2637,2000.0,9.92,21.83,27.51,303.1,0.6008,-0.8618
830,2.0,8.0,27.29,11.31,11698.11,9152.93,2545.18,1.2781,2000.0,9.9,21.84,27.46,302.0,0.5812,-0.7831
831,2.0,7.2,27.11,11.56,11281.85,8853.31,2428.54,1.2743,2000.0,9.88,21.83,27.29,302.1,0.5584,-0.6897
832,2.0,7.0,26.9,11.57,10883.38,8506.13,2377.25,1.2795,2000.0,9.8,21.83,27.11,302.5,0.5465,-0.6397
833,2.0,7.0,26.83,11.62,10612.16,8324.63,2287.53,1.2748,1999.9,9.77,21.88,26.9,302.8,0.5471,-0.6374
834,2.0,6.4,26.86,11.74,10519.02,8334.65,2184.37,1.2621,1999.9,9.75,21.89,26.83,303.7,0.5428,-0.631
835,2.0,7.0,26.81,11.63,10523.79,8270.22,2253.57,1.2725,1999.8,9.73,21.89,26.86,304.0,0.5359,-0.6362
836,2.0,6.0,26.76,11.67,10353.52,8164.87,2188.65,1.2681,1999.7,9.74,21.9,26.81,303.3,0.5299,-0.634
837,2.0,5.5,26.71,11.84,10096.12,8073.95,2022.17,1.2505,1999.6,9.73,21.9,26.76,303.7,0.5355,-0.6252
838,2.0,6.0,26.74,11.69,10200.88,8159.35,2041.53,1.2502,1999.5,9.73,21.88,26.71,306.1,0.5248,-0.6251
839,2.0,5.0,26.66,11.74,10008.53,7995.87,2012.66,1.2517,1999.3,9.7,21.9,26.74,304.3,0.5334,-0.6259
840,2.0,4.0,26.74,11.81,9958.21,8126.88,1831.33,1.2253,1999.0,9.73,21.9,26.66,306.1,0.5567,-0.6127
841,2.0,5.0,26.95,11.55,10400.46,8476.24,1924.22,1.227,1999.3,9.77,21.9,26.74,309.7,0.6146,-0.6135
842,2.0,5.0,27.46,11.21,11505.11,9357.89,2147.22,1.2295,2000.0,9.8,21.88,27.46,310.9,0.6162,-0.8431
843,2.0,4.0,27.46,11.31,11531.23,9382.62,2148.6,1.229,2000.0,9.87,21.87,27.46,303.8,0.6184,-0.8429
844,2.0,5.0,27.43,11.23,11657.15,9415.24,2241.9,1.2381,2000.0,9.84,21.83,27.46,304.7,0.6083,-0.8352
845,2.0,5.0,27.35,11.29,11527.84,9261.12,2266.72,1.2448,2000.0,9.86,21.83,27.43,302.8,0.6181,-0.7962
846,2.0,4.0,27.43,11.31,11544.86,9409.91,2134.95,1.2269,2000.0,9.88,21.83,27.35,303.6,0.6243,-0.8303
847,2.0,5.0,27.46,11.21,11747.06,9505.17,2241.89,1.2359,2000.0,9.86,21.8,27.43,304.4,0.6351,-0.8499
848,2.0,5.0,27.55,11.16,11951.24,9669.26,2281.98,1.236,2000.0,9.9,21.79,27.46,303.5,0.6438,-0.8938
849,2.0,4.2,27.59,11.21,12055.95,9800.76,2255.19,1.2301,2000.0,9.91,21.76,27.55,303.5,0.6271,-0.9113
850,2.0,5.0,27.42,11.24,11878.95,9546.3,2332.65,1.2444,2000.0,9.89,21.74,27.59,302.9,0.627,-0.834
851,2.0,5.0,27.44,11.23,11823.48,9543.74,2279.74,1.2389,2000.0,9.91,21.76,27.42,303.1,0.6296,-0.8418
852,2.0,4.9,27.47,11.3,11871.94,9584.17,2287.77,1.2387,2000.0,9.9,21.76,27.44,303.6,0.6245,-0.8542
853,2.0,5.0,27.44,11.24,11800.34,9505.94,2294.4,1.2414,2000.0,9.9,21.78,27.47,303.3,0.6153,-0.8396
854,2.0,5.0,27.38,11.28,11641.64,9367.59,2274.06,1.2428,2000.0,9.89,21.8,27.44,303.1,0.6054,-0.8116
855,2.0,4.4,27.32,11.4,11407.35,9217.13,2190.22,1.2376,2000.0,9.88,21.83,27.38,303.1,0.6014,-0.7776
856,2.0,5.0,27.3,11.33,11349.31,9155.41,2193.9,1.2396,2000.0,9.86,21.85,27.32,303.9,0.5983,-0.7688
857,2.0,4.0,27.29,11.34,11202.65,9108.63,2094.02,1.2299,2000.0,9.86,21.87,27.3,303.6,0.59,-0.7623
858,2.0,4.3,27.22,11.49,11072.36,8982.81,2089.56,1.2326,2000.0,9.83,21.87,27.29,304.6,0.5817,-0.7241
859,2.0,4.0,27.16,11.43,10885.57,8856.76,2028.81,1.2291,1999.9,9.83,21.89,27.22,304.3,0.5513,-0.6944
860,2.0,4.0,26.89,11.62,10407.29,8394.22,2013.07,1.2398,1999.9,9.75,21.89,27.16,303.8,0.5247,-0.6199
861,2.0,3.9,26.64,11.92,9872.88,7989.13,1883.75,1.2358,1999.5,9.72,21.89,26.89,304.1,0.5471,-0.6179
862,2.0,4.0,26.83,11.65,10099.97,8330.17,1769.8,1.2125,1999.2,9.79,21.87,26.64,309.0,0.5233,-0.6062
863,2.0,4.0,26.64,11.79,9852.53,7966.94,1885.59,1.2367,1999.4,9.67,21.9,26.83,305.2,0.5163,-0.6183
864,2.0,3.9,26.57,11.98,9619.18,7861.27,1757.91,1.2236,1998.4,9.7,21.89,26.64,306.4,0.5085,-0.6118
865,2.0,4.0,26.5,11.89,9491.6,7742.29,1749.31,1.2259,1998.1,9.7,21.89,26.57,308.3,0.5042,-0.613
866,2.0,4.0,26.39,11.97,9416.39,7676.47,1739.92,1.2267,1999.9,9.62,21.82,26.5,306.9,0.5301,-0.6133
867,2.0,3.4,26.55,12.0,9732.12,8070.79,1661.33,1.2058,1999.9,9.62,21.74,26.39,309.9,0.5621,-0.6029
868,2.0,4.0,26.82,11.67,10291.99,8555.9,1736.08,1.2029,1999.9,9.69,21.72,26.55,311.5,0.5529,-0.6015
869,2.0,3.0,26.75,11.72,10242.54,8416.39,1826.14,1.217,2000.0,9.63,21.74,26.82,306.6,0.5281,-0.6085
870,2.0,3.0,26.52,12.02,9783.5,8038.7,1744.8,1.2171,1999.9,9.64,21.73,26.75,304.7,0.528,-0.6085
871,2.0,3.0,26.49,11.91,9656.26,8037.42,1618.84,1.2014,1999.8,9.69,21.7,26.52,306.8,0.5171,-0.6007
872,2.0,3.0,26.38,11.98,9481.03,7870.77,1610.26,1.2046,1999.8,9.66,21.69,26.49,306.1,0.5609,-0.6023
873,2.0,3.0,26.78,11.85,10126.16,8537.36,1588.8,1.1861,1999.8,9.8,21.7,26.78,310.9,0.6008,-0.593
874,2.0,4.0,27.2,11.42,10940.36,9145.41,1794.95,1.1963,2000.0,9.84,21.75,27.2,311.3,0.6196,-0.6966
875,2.0,4.0,27.38,11.3,11351.49,9431.44,1920.06,1.2036,2000.0,9.86,21.76,27.2,308.2,0.6141,-0.7909
876,2.0,3.2,27.31,11.49,11332.51,9348.03,1984.48,1.2123,2000.0,9.85,21.74,27.38,305.9,0.6066,-0.7608
877,2.0,4.0,27.26,11.38,11236.26,9233.48,2002.77,1.2169,2000.0,9.86,21.76,27.31,305.6,0.6007,-0.7403
878,2.0,4.0,27.26,11.38,11143.29,9144.38,1998.9,1.2186,2000.0,9.85,21.81,27.26,305.2,0.5861,-0.7396
879,2.0,4.1,27.14,11.58,10890.18,8922.23,1967.95,1.2206,2000.0,9.82,21.82,27.26,304.8,0.5623,-0.6779
880,2.0,5.0,26.88,11.64,10531.96,8560.35,1971.62,1.2303,1999.9,9.78,21.78,27.14,304.9,0.5615,-0.6152
881,2.0,5.0,26.87,11.65,10479.09,8548.52,1930.57,1.2258,1999.9,9.78,21.78,26.88,306.5,0.5611,-0.6129
882,2.0,3.9,26.9,11.74,10365.61,8541.34,1824.28,1.2136,1999.9,9.75,21.81,26.87,306.1,0.5668,-0.6068
883,2.0,4.0,26.94,11.61,10468.96,8628.91,1840.05,1.2132,1999.9,9.77,21.8,26.9,308.1,0.5755,-0.6066
884,2.0,4.0,27.07,11.52,10605.79,8760.53,1845.26,1.2106,1999.8,9.8,21.85,26.94,307.4,0.5528,-0.6405
885,2.0,3.5,26.88,11.76,10263.35,8416.69,1846.66,1.2194,1999.8,9.73,21.87,27.07,305.4,0.5371,-0.6097
886,2.0,4.0,26.71,11.77,9997.41,8178.17,1819.24,1.2225,1999.6,9.73,21.84,26.88,307.6,0.5872,-0.6112
887,2.0,4.0,27.19,11.44,10708.36,8940.27,1768.09,1.1978,1999.5,9.86,21.87,27.19,312.6,0.6151,-0.6949
888,2.0,3.1,27.44,11.4,11176.68,9364.65,1812.03,1.1935,1999.9,9.86,21.86,27.19,312.6,0.6306,-0.8153
889,2.0,3.0,27.53,11.21,11513.75,9600.38,1913.37,1.1993,2000.0,9.85,21.81,27.44,312.5,0.6216,-0.8653
890,2.0,3.0,27.36,11.33,11492.07,9462.53,2029.54,1.2145,2000.0,9.78,21.73,27.53,307.5,0.628,-0.7879
891,2.0,2.6,27.34,11.47,11486.35,9560.06,1926.29,1.2015,2000.0,9.82,21.65,27.36,307.5,0.6506,-0.7701
892,2.0,3.0,27.4,11.3,11897.59,9902.65,1994.94,1.2015,2000.0,9.8,21.5,27.34,311.9,0.6487,-0.7997
893,2.0,3.0,27.33,11.35,11931.97,9870.99,2060.98,1.2088,2000.0,9.8,21.45,27.4,306.5,0.6476,-0.7674
894,2.0,2.7,27.18,11.59,11906.12,9853.33,2052.79,1.2083,2000.0,9.8,21.32,27.33,306.4,0.6503,-0.6964
895,2.0,2.4,27.03,11.56,11930.26,9891.93,2038.33,1.2061,2000.0,9.79,21.13,27.18,307.6,0.6568,-0.6162
896,2.0,3.0,26.85,11.67,12084.57,9988.07,2096.5,1.2099,2000.0,9.78,20.91,27.03,309.2,0.6488,-0.605
897,2.0,2.6,26.56,12.06,11999.92,9863.68,2136.24,1.2166,2000.0,9.73,20.68,26.85,307.3,0.6383,-0.6083
898,2.0,3.0,26.24,12.1,11724.54,9701.19,2023.36,1.2086,2000.0,9.65,20.46,26.24,308.7,0.6299,-0.6043
899,2.0,2.0,25.93,12.33,11460.78,9569.01,1891.78,1.1977,2000.0,9.53,20.23,25.93,310.3,0.6018,-0.5988
900,2.0,2.1,25.63,12.77,10966.27,9139.2,1827.07,1.1999,2000.0,9.4,20.19,25.93,306.7,0.6003,-0.6
901,2.0,2.0,25.54,12.62,10826.6,9116.48,1710.13,1.1876,2000.0,9.49,20.11,25.63,308.6,0.5979,-0.5938
902,2.0,0.1,25.52,12.63,10706.89,9078.55,1628.34,1.1794,2000.0,9.47,20.11,25.54,309.8,0.597,-0.5897
903,2.0,0.4,25.6,12.8,10650.0,9064.95,1585.05,1.1749,2000.0,9.48,20.2,25.52,309.4,0.5838,-0.5874
904,2.0,-0.3,25.65,12.65,10405.27,8865.34,1539.93,1.1737,2000.0,9.49,20.37,25.6,308.1,0.5741,-0.5869
905,2.0,-1.0,25.75,12.46,8981.66,8720.35,261.31,1.03,1999.9,9.56,20.56,25.65,308.8,0.5601,-0.515
906,2.0,-2.0,25.7,12.75,8759.95,8509.86,250.08,1.0294,1999.8,9.76,20.63,25.75,310.1,0.5452,-0.5147
907,2.0,-2.0,25.79,12.43,8532.31,8285.69,246.61,1.0298,1999.7,9.76,20.86,25.7,310.0,0.5587,-0.5149
908,2.0,-2.0,26.07,12.23,8739.2,8492.52,246.67,1.029,1999.7,9.85,21.01,25.79,313.4,0.5484,-0.5145
909,2.0,-3.0,26.2,12.4,8581.12,8339.1,242.02,1.029,1999.7,9.83,21.23,26.07,309.5,0.581,-0.5145
910,2.0,-2.0,26.56,11.88,9084.33,8837.47,246.86,1.0279,1999.8,9.91,21.29,26.56,316.9,0.6346,-0.514
911,2.0,-2.0,26.93,11.63,9905.5,9653.33,252.17,1.0261,1999.9,9.94,21.18,26.92,322.9,0.6427,-0.5131
912,2.0,-3.1,26.88,11.93,11362.89,9774.42,1588.47,1.1625,1999.9,9.89,21.06,26.93,318.4,0.6216,-0.5813
913,2.0,-3.0,26.82,11.7,11047.0,9452.79,1594.21,1.1686,2000.0,9.69,21.19,26.88,316.0,0.628,-0.5843
914,2.0,-3.0,26.62,11.83,11231.21,9551.65,1679.56,1.1758,2000.0,9.64,20.94,26.82,316.2,0.625,-0.5879
915,2.0,-3.6,26.33,12.33,11224.55,9501.42,1723.13,1.1814,2000.0,9.58,20.67,26.62,313.9,0.6218,-0.5907
916,2.0,-3.0,26.04,12.25,11191.74,9450.08,1741.66,1.1843,2000.0,9.5,20.41,26.33,312.5,0.6069,-0.5922
917,2.0,-3.0,25.72,12.48,10901.72,9220.02,1681.71,1.1824,2000.0,9.36,20.22,25.72,310.4,0.6122,-0.5912
918,2.0,-4.3,25.55,12.9,11025.43,9297.16,1728.28,1.1859,2000.0,9.19,20.01,25.72,312.8,0.6351,-0.5929
919,2.0,-4.0,25.51,12.63,11405.88,9641.25,1764.63,1.183,2000.0,9.13,19.77,25.55,314.9,0.6249,-0.5915
920,2.0,-4.0,25.38,12.73,11329.47,9484.11,1845.36,1.1946,2000.0,8.88,19.73,25.51,309.4,0.6075,-0.5973
921,2.0,-4.4,25.23,13.16,11057.88,9218.63,1839.25,1.1995,2000.0,8.73,19.74,25.38,306.7,0.6029,-0.5998
922,2.0,-4.0,25.17,12.9,10943.08,9148.79,1794.3,1.1961,2000.0,8.7,19.72,25.23,306.9,0.5898,-0.5981
923,2.0,-3.0,25.12,12.93,10710.78,8950.42,1760.36,1.1967,2000.0,8.65,19.79,25.17,306.0,0.5498,-0.5983
924,2.0,-2.9,25.05,13.3,9979.08,8343.89,1635.19,1.196,2000.0,8.63,20.08,25.12,304.1,0.5342,-0.598
925,2.0,-2.0,25.24,12.84,9524.57,8111.24,1413.33,1.1742,1999.9,8.9,20.41,25.05,305.6,0.4996,-0.5871
926,2.0,-2.0,25.37,12.74,7831.48,7589.88,241.6,1.0318,1999.9,9.15,20.85,25.24,305.7,0.4433,-0.5159
927,2.0,-2.0,25.33,13.06,6976.24,6738.79,237.45,1.0352,1999.7,9.47,21.32,25.37,304.4,0.4322,-0.5176
928,2.0,-2.0,25.7,12.49,6812.74,6575.55,237.19,1.0361,1998.8,9.84,21.78,25.7,309.1,0.4252,-0.518
929,2.0,-2.0,25.8,12.41,6710.25,6473.48,236.77,1.0366,1998.4,9.91,21.95,25.7,309.3,0.4159,-0.5183
930,2.0,-2.6,25.73,12.75,6570.0,6332.62,237.38,1.0375,1998.4,9.91,21.96,25.8,309.4,0.4107,-0.5187
931,2.0,-3.0,25.69,12.5,6491.47,6254.44,237.03,1.0379,1997.3,9.91,21.97,25.73,310.8,0.4106,-0.5189
932,2.0,-3.0,25.69,12.5,6490.1,6252.91,237.19,1.0379,1996.7,9.9,21.97,25.69,312.5,0.455,-0.519
933,2.0,-3.4,26.08,12.48,7167.73,6928.62,239.11,1.0345,1996.0,9.94,21.96,26.08,319.6,0.4379,-0.5173
934,2.0,-3.0,25.92,12.32,6905.18,6667.42,237.76,1.0357,1997.6,9.91,21.95,26.08,307.7,0.5055,-0.5178
935,2.0,-3.0,26.45,11.95,7940.39,7697.99,242.4,1.0315,1998.0,9.95,21.87,26.45,322.7,0.6296,-0.5157
936,2.0,-3.8,27.51,11.47,9835.31,9585.77,249.54,1.026,1999.7,9.99,21.8,27.51,331.5,0.6388,-0.7675
937,2.0,-3.9,27.49,11.36,9973.25,9724.26,248.99,1.0256,1999.9,9.96,21.7,27.51,315.3,0.6283,-0.7576
938,2.0,-4.0,27.11,11.49,11193.81,9563.22,1630.59,1.1705,2000.0,9.87,21.41,27.11,312.9,0.6394,-0.6394
939,2.0,-5.1,26.93,11.86,11424.19,9728.35,1695.85,1.1743,2000.0,9.73,21.13,27.11,313.5,0.6578,-0.5872
940,2.0,-4.0,26.76,11.73,11759.11,10004.36,1754.75,1.1754,2000.0,9.73,20.8,26.93,314.3,0.6718,-0.5877
941,2.0,-4.0,26.53,11.89,12065.05,10210.94,1854.11,1.1816,2000.0,9.6,20.45,26.76,315.5,0.6639,-0.5908
942,2.0,-4.8,26.17,12.37,11954.47,10086.42,1868.06,1.1852,2000.0,9.42,20.17,26.17,310.8,0.6556,-0.5926
943,2.0,-4.0,25.9,12.34,11896.88,9954.87,1942.0,1.1951,2000.0,9.18,19.97,26.17,309.4,0.6345,-0.5975
944,2.0,-4.0,25.6,12.56,11507.78,9632.91,1874.87,1.1946,2000.0,9.02,19.86,25.6,306.2,0.6331,-0.5973
945,2.0,-3.9,25.44,12.94,11527.58,9609.12,1918.46,1.1996,2000.0,8.84,19.71,25.6,307.5,0.6188,-0.5998
946,2.0,-2.0,25.27,12.81,11307.85,9389.9,1917.95,1.2043,2000.0,8.72,19.68,25.44,305.5,0.6207,-0.6021
947,2.0,-1.0,25.12,12.92,11337.68,9417.84,1919.84,1.2039,2000.0,8.73,19.51,25.27,307.1,0.6431,-0.6019
948,2.0,2.2,25.16,12.89,11731.36,9755.76,1975.6,1.2025,2000.0,8.79,19.35,25.12,310.5,0.6223,-0.6013
949,2.0,2.0,25.03,12.99,11434.84,9438.3,1996.54,1.2115,2000.0,8.65,19.41,25.16,306.3,0.6057,-0.6058
950,2.0,2.0,24.93,13.07,11125.04,9187.45,1937.6,1.2109,1999.9,8.59,19.45,25.03,306.3,0.6034,-0.6054
951,2.0,2.1,24.9,13.3,11040.13,9153.42,1886.72,1.2061,1999.9,8.6,19.44,24.93,308.5,0.5724,-0.6031
952,2.0,2.0,24.86,13.12,10477.49,8682.15,1795.34,1.2068,1999.9,8.51,19.69,24.9,306.5,0.5539,-0.6034
953,2.0,2.0,24.88,13.11,10087.25,8404.29,1682.96,1.2002,1999.9,8.62,19.87,24.86,307.0,0.5303,-0.6001
954,2.0,1.7,25.0,13.2,9543.02,8049.28,1493.74,1.1856,1999.8,8.79,20.21,24.88,306.9,0.5194,-0.5928
955,2.0,0.0,25.3,12.78,8717.84,7888.35,829.49,1.1052,1999.8,9.06,20.61,25.3,309.1,0.5412,-0.5526
956,2.0,-1.0,25.75,12.45,8480.12,8224.24,255.88,1.0311,1999.7,9.46,20.85,25.75,314.7,0.6217,-0.5156
957,2.0,-0.6,26.25,12.26,9715.19,9451.47,263.73,1.0279,1999.8,9.9,20.62,26.25,329.4,0.6284,-0.514
958,2.0,-2.0,26.14,12.17,11176.76,9549.24,1627.52,1.1704,1999.9,9.82,20.45,26.25,313.5,0.6242,-0.5852
959,2.0,-2.0,26.27,12.07,11088.21,9483.5,1604.71,1.1692,1999.9,9.55,20.63,26.14,312.2,0.6288,-0.5846
960,2.0,-2.4,26.28,12.25,11221.32,9554.98,1666.33,1.1744,2000.0,9.54,20.59,26.27,311.5,0.6234,-0.5872
961,2.0,-2.0,26.31,12.04,11129.93,9472.02,1657.91,1.175,1999.9,9.48,20.67,26.28,311.4,0.6227,-0.5875
962,2.0,-2.0,26.04,12.24,11246.67,9463.34,1783.32,1.1884,2000.0,9.4,20.4,26.31,313.7,0.6106,-0.5942
963,2.0,-2.8,25.69,12.69,11007.92,9275.95,1731.97,1.1867,2000.0,9.28,20.16,25.69,312.1,0.5896,-0.5934
