hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
964,2.0,-4.0,25.46,12.67,10686.18,8953.11,1733.07,1.1936,2000.0,9.03,20.13,25.69,310.4,0.5879,-0.5968
965,2.0,-4.0,25.31,12.78,10633.79,8926.93,1706.87,1.1912,2000.0,8.97,19.99,25.46,311.0,0.5536,-0.5956
966,2.0,-3.5,25.15,13.08,10047.66,8403.59,1644.07,1.1956,2000.0,8.81,20.14,25.31,306.8,0.5351,-0.5978
967,2.0,-5.0,25.23,12.84,9563.46,8125.23,1438.23,1.177,2000.0,8.94,20.39,25.15,307.2,0.5535,-0.5885
968,2.0,-5.0,25.57,12.58,9819.06,8407.82,1411.24,1.1678,2000.0,9.13,20.57,25.57,311.5,0.564,-0.5839
969,2.0,-2.0,25.68,12.68,10037.16,8569.24,1467.92,1.1713,2000.0,9.28,20.58,25.57,309.9,0.5883,-0.5857
970,2.0,0.0,25.78,12.43,10510.63,8939.89,1570.74,1.1757,2000.0,9.42,20.46,25.68,311.5,0.5774,-0.5879
971,2.0,3.7,25.72,12.48,10637.04,8772.68,1864.36,1.2125,2000.0,9.39,20.49,25.78,307.7,0.5558,-0.6063
972,2.0,3.6,25.68,12.69,10190.01,8443.79,1746.22,1.2068,1999.9,9.39,20.65,25.72,305.0,0.5569,-0.6034
973,2.0,4.5,25.71,12.48,10173.56,8463.55,1710.01,1.202,1999.9,9.45,20.67,25.68,308.8,0.5178,-0.601
974,2.0,6.0,25.54,12.61,9636.83,7869.7,1767.12,1.2245,1999.9,9.33,20.85,25.71,305.3,0.455,-0.6123
975,2.0,6.9,25.36,12.9,8430.49,6916.61,1513.88,1.2189,1999.7,9.42,21.24,25.54,304.2,0.4296,-0.6094
976,2.0,8.0,25.57,12.59,7972.65,6534.67,1437.98,1.2201,1999.2,9.67,21.68,25.36,308.2,0.4264,-0.61
977,2.0,7.0,25.82,12.4,7851.62,6489.46,1362.17,1.2099,1998.4,9.68,21.96,25.57,307.6,0.4004,-0.605
978,2.0,6.4,25.58,12.74,7376.03,6096.67,1279.36,1.2098,1999.0,9.68,21.95,25.82,307.6,0.4367,-0.6049
979,2.0,3.0,25.9,12.35,6932.75,6649.44,283.31,1.0426,1997.2,9.78,21.94,25.9,323.0,0.479,-0.5213
980,2.0,2.0,26.18,12.15,7563.82,7293.31,270.51,1.0371,1996.2,9.86,21.83,25.9,317.3,0.5095,-0.5185
981,2.0,2.4,26.4,12.16,8024.12,7756.19,267.93,1.0345,1998.2,9.88,21.78,26.18,310.8,0.4909,-0.5173
982,2.0,3.0,26.25,12.09,7759.66,7472.68,286.98,1.0384,1998.6,9.82,21.8,26.4,307.5,0.4862,-0.5192
983,2.0,2.0,26.23,12.11,7691.92,7401.65,290.27,1.0392,1996.7,9.81,21.82,26.25,310.8,0.496,-0.5196
984,2.0,1.6,26.33,12.22,7822.47,7550.7,271.76,1.036,1997.1,9.84,21.83,26.23,311.6,0.526,-0.518
985,2.0,1.2,26.55,11.88,8288.68,8007.38,281.3,1.0351,1998.3,9.87,21.79,26.33,314.7,0.5337,-0.5176
986,2.0,0.7,26.39,11.99,8402.97,8124.68,278.29,1.0343,1999.9,9.82,21.56,26.55,309.5,0.5893,-0.5171
987,2.0,0.7,26.7,11.97,9246.95,8967.81,279.14,1.0311,1999.9,9.89,21.36,26.7,318.3,0.5968,-0.5156
988,2.0,0.4,26.57,11.87,9366.08,9079.34,286.74,1.0316,2000.0,9.83,21.17,26.7,312.4,0.576,-0.5158
989,2.0,0.2,26.26,12.09,9716.2,8760.52,955.68,1.1091,1999.9,9.72,21.05,26.27,310.0,0.5648,-0.5545
990,2.0,0.1,26.13,12.38,10099.72,8588.76,1510.96,1.1759,2000.0,9.6,21.01,26.26,310.2,0.5911,-0.588
991,2.0,0.1,26.25,12.1,9265.96,8987.24,278.72,1.031,2000.0,9.64,20.9,26.13,313.6,0.6044,-0.5155
992,2.0,0.3,26.08,12.22,10839.25,9188.55,1650.7,1.1796,2000.0,9.71,20.6,26.25,313.3,0.6284,-0.5898
993,2.0,1.0,26.07,12.44,11297.87,9548.97,1748.9,1.1832,2000.0,9.62,20.38,26.08,313.6,0.617,-0.5916
994,2.0,2.0,25.79,12.44,11394.66,9372.85,2021.81,1.2157,2000.0,9.41,20.2,26.07,309.3,0.5817,-0.6079
995,2.0,4.8,25.57,12.6,10953.14,8833.63,2119.51,1.2399,2000.0,9.27,20.3,25.79,305.6,0.5618,-0.62
996,2.0,5.5,25.52,12.86,10556.33,8533.56,2022.77,1.237,1999.9,9.29,20.44,25.57,304.1,0.5584,-0.6185
997,2.0,5.0,25.53,12.63,10429.32,8483.63,1945.69,1.2293,1999.9,9.27,20.47,25.52,306.3,0.549,-0.6147
998,2.0,6.0,25.54,12.62,10293.56,8339.98,1953.58,1.2342,1999.9,9.26,20.57,25.53,305.7,0.5249,-0.6171
999,2.0,6.3,25.5,12.85,9865.35,7975.17,1890.18,1.237,1999.9,9.22,20.74,25.54,304.6,0.5063,-0.6185
1000,2.0,7.0,25.51,12.65,9553.97,7695.81,1858.16,1.2415,1999.8,9.29,20.92,25.5,306.4,0.4951,-0.6207
1001,2.0,7.0,25.68,12.52,9342.91,7527.33,1815.59,1.2412,1999.6,9.36,21.2,25.51,306.0,0.476,-0.6206
1002,2.0,6.2,25.85,12.57,8879.79,7239.45,1640.34,1.2266,1999.5,9.4,21.53,25.68,304.8,0.4729,-0.6133
1003,2.0,6.0,26.07,12.24,8769.05,7196.39,1572.66,1.2185,1999.4,9.52,21.79,25.85,307.8,0.469,-0.6093
1004,2.0,6.0,26.09,12.22,8781.63,7139.93,1641.7,1.2299,1999.0,9.58,21.84,26.07,306.7,0.4748,-0.615
1005,2.0,4.6,26.14,12.36,8819.12,7228.03,1591.09,1.2201,1998.6,9.63,21.84,26.09,308.5,0.4892,-0.6101
1006,2.0,5.0,26.27,12.1,9072.24,7448.2,1624.04,1.218,1998.6,9.65,21.84,26.14,310.7,0.5225,-0.609
1007,2.0,4.0,26.53,11.91,9634.99,7955.13,1679.86,1.2112,1998.9,9.67,21.79,26.27,313.5,0.5358,-0.6056
1008,2.0,3.6,26.68,11.99,9855.04,8157.4,1697.64,1.2081,1999.4,9.66,21.83,26.53,311.3,0.5404,-0.6041
1009,2.0,2.3,26.72,11.78,9843.45,8226.66,1616.79,1.1965,1999.5,9.68,21.82,26.68,312.5,0.5432,-0.5983
1010,2.0,1.7,26.53,11.92,9920.8,8269.76,1651.04,1.1996,2000.0,9.6,21.61,26.72,311.3,0.5406,-0.5998
1011,2.0,2.1,26.41,12.19,9848.7,8227.93,1620.78,1.197,2000.0,9.6,21.51,26.53,311.1,0.5444,-0.5985
1012,2.0,2.0,26.44,11.98,9854.02,8283.94,1570.08,1.1895,2000.0,9.61,21.51,26.41,310.7,0.5371,-0.5948
1013,2.0,2.0,26.38,12.03,9768.61,8173.45,1595.16,1.1952,2000.0,9.55,21.51,26.44,309.4,0.5259,-0.5976
1014,2.0,2.1,26.28,12.29,9584.37,8001.98,1582.39,1.1978,1999.9,9.56,21.51,26.38,308.6,0.4716,-0.5989
1015,2.0,2.0,26.02,12.29,8616.0,7176.98,1439.03,1.2005,1999.9,9.54,21.75,26.28,305.5,0.4668,-0.6003
1016,2.0,2.0,26.01,12.29,7397.45,7105.77,291.68,1.041,1999.7,9.67,21.78,26.02,310.6,0.4631,-0.5205
1017,2.0,2.0,25.96,12.54,7326.11,7049.55,276.56,1.0392,1999.4,9.69,21.76,26.01,309.8,0.4648,-0.5196
1018,2.0,3.0,26.02,12.29,8399.57,7075.08,1324.49,1.1872,1999.1,9.7,21.8,25.96,309.8,0.4655,-0.5936
1019,2.0,3.0,26.08,12.25,8489.29,7087.25,1402.05,1.1978,1999.6,9.62,21.86,26.02,307.2,0.465,-0.5989
1020,2.0,3.2,26.05,12.49,8509.93,7079.17,1430.76,1.2021,1999.6,9.63,21.84,26.08,306.6,0.4583,-0.6011
1021,2.0,4.0,25.99,12.31,8471.22,6977.59,1493.63,1.2141,1999.5,9.64,21.84,26.05,306.1,0.4407,-0.607
1022,2.0,5.0,25.87,12.4,8314.87,6710.2,1604.67,1.2391,1999.3,9.63,21.88,25.99,304.5,0.4359,-0.6196
1023,2.0,5.1,25.86,12.61,8119.02,6636.94,1482.08,1.2233,1998.8,9.68,21.91,25.87,304.4,0.4355,-0.6117
1024,2.0,6.0,25.85,12.42,8130.27,6631.07,1499.2,1.2261,1999.0,9.67,21.9,25.86,306.7,0.4352,-0.613
1025,2.0,6.0,25.86,12.42,8085.62,6627.13,1458.49,1.2201,1998.8,9.66,21.91,25.85,306.8,0.4359,-0.61
1026,2.0,5.5,25.86,12.62,8051.23,6637.82,1413.41,1.2129,1998.8,9.65,21.9,25.86,308.4,0.4358,-0.6065
1027,2.0,4.0,25.86,12.42,7985.81,6635.09,1350.72,1.2036,1998.7,9.64,21.91,25.86,308.7,0.4315,-0.6018
1028,2.0,3.0,25.84,12.43,7826.43,6569.65,1256.78,1.1913,1998.5,9.64,21.93,25.86,308.8,0.4452,-0.5957
1029,2.0,2.7,25.97,12.54,7059.58,6778.56,281.01,1.0415,1998.1,9.67,21.93,25.84,312.6,0.4555,-0.5207
1030,2.0,3.0,26.03,12.29,7207.82,6935.32,272.5,1.0393,1996.9,9.68,21.9,25.97,312.7,0.4853,-0.5196
1031,2.0,2.3,26.24,12.14,7663.86,7389.12,274.74,1.0372,1996.9,9.71,21.84,26.03,314.4,0.4993,-0.5186
1032,2.0,2.2,26.34,12.28,7885.12,7602.26,282.86,1.0372,1998.0,9.68,21.81,26.24,313.2,0.5146,-0.5186
1033,2.0,2.5,26.45,11.99,9246.76,7834.37,1412.39,1.1803,1998.1,9.67,21.78,26.34,316.2,0.5136,-0.5901
1034,2.0,2.0,26.31,12.09,9364.1,7818.4,1545.7,1.1977,1999.9,9.53,21.66,26.45,310.3,0.5297,-0.5989
1035,2.0,2.2,26.31,12.3,9610.36,8061.48,1548.88,1.1921,1999.9,9.57,21.51,26.31,312.8,0.5547,-0.5961
1036,2.0,1.9,26.51,11.95,10010.64,8440.6,1570.05,1.186,2000.0,9.6,21.49,26.31,313.1,0.5414,-0.593
1037,2.0,1.2,26.43,12.01,9853.51,8237.44,1616.06,1.1962,2000.0,9.5,21.53,26.51,307.7,0.5288,-0.5981
1038,2.0,0.9,26.29,12.29,8350.08,8047.64,302.44,1.0376,1999.9,9.55,21.5,26.43,308.0,0.5373,-0.5188
1039,2.0,0.6,26.18,12.19,8467.34,8176.6,290.75,1.0356,1999.8,9.74,21.31,26.29,311.9,0.5633,-0.5178
1040,2.0,0.6,26.33,12.08,8848.01,8568.69,279.32,1.0326,1999.8,9.79,21.23,26.18,313.5,0.5605,-0.5163
1041,2.0,1.4,26.22,12.36,8837.46,8525.01,312.45,1.0367,1999.9,9.73,21.14,26.33,309.1,0.5386,-0.5183
1042,2.0,1.5,26.04,12.29,8500.32,8190.86,309.46,1.0378,1999.8,9.65,21.16,26.22,308.9,0.5268,-0.5189
1043,2.0,4.8,25.93,12.37,8312.51,8011.91,300.59,1.0375,1999.6,9.65,21.16,26.04,310.9,0.5073,-0.5188
1044,2.0,5.4,25.63,12.78,9256.15,7715.1,1541.05,1.1997,1999.7,9.55,21.03,25.63,311.5,0.4714,-0.5999
1045,2.0,7.0,25.62,12.61,8841.66,7167.75,1673.91,1.2335,1999.9,9.38,21.34,25.63,306.8,0.4602,-0.6168
1046,2.0,7.0,25.85,12.43,8573.14,7000.83,1572.31,1.2246,1999.5,9.5,21.68,25.62,305.1,0.4579,-0.6123
1047,2.0,6.8,25.96,12.5,8517.4,6969.36,1548.04,1.2221,1999.6,9.53,21.81,25.85,306.1,0.4539,-0.6111
1048,2.0,7.0,25.91,12.39,8488.82,6909.52,1579.29,1.2286,1999.5,9.56,21.8,25.96,307.7,0.4514,-0.6143
1049,2.0,7.0,25.9,12.4,8421.4,6872.14,1549.26,1.2254,1999.3,9.59,21.81,25.91,308.6,0.4407,-0.6127
1050,2.0,6.3,25.85,12.58,8159.66,6708.83,1450.83,1.2163,1999.1,9.57,21.85,25.9,308.1,0.4305,-0.6081
1051,2.0,6.0,25.77,12.49,8005.25,6553.81,1451.44,1.2215,1999.0,9.57,21.87,25.85,310.0,0.4648,-0.6107
1052,2.0,6.0,26.08,12.28,8569.06,7077.51,1491.55,1.2107,1998.3,9.6,21.86,26.07,313.2,0.5179,-0.6054
1053,2.0,5.5,26.4,12.18,9548.26,7884.61,1663.64,1.211,1998.8,9.59,21.7,26.4,318.2,0.5671,-0.6055
1054,2.0,6.0,26.78,11.78,10487.44,8632.6,1854.84,1.2149,1999.5,9.72,21.64,26.78,321.9,0.5779,-0.6074
1055,2.0,6.0,26.98,11.64,10722.2,8795.09,1927.11,1.2191,1999.7,9.74,21.74,26.78,316.4,0.6259,-0.6096
1056,2.0,5.1,27.29,11.56,11575.7,9527.25,2048.45,1.215,1999.9,9.81,21.62,27.29,323.6,0.6395,-0.754
1057,2.0,5.0,27.37,11.38,11892.16,9733.2,2158.95,1.2218,1999.9,9.82,21.57,27.29,318.6,0.6378,-0.7954
1058,2.0,5.0,27.16,11.52,12061.58,9706.96,2354.62,1.2426,2000.0,9.64,21.38,27.37,311.0,0.6167,-0.702
1059,2.0,4.8,26.78,11.91,11635.31,9382.06,2253.25,1.2402,2000.0,9.64,21.19,26.78,306.3,0.6206,-0.6201
1060,2.0,5.0,26.58,11.92,11759.06,9439.61,2319.45,1.2457,2000.0,9.48,20.96,26.78,310.0,0.6417,-0.6229
1061,2.0,4.0,26.49,11.99,12041.14,9756.79,2284.35,1.2341,2000.0,9.57,20.68,26.58,311.6,0.641,-0.6171
1062,2.0,4.4,26.2,12.31,12145.75,9741.87,2403.88,1.2468,2000.0,9.44,20.39,26.49,309.3,0.6476,-0.6234
1063,2.0,4.0,25.96,12.38,12299.81,9837.1,2462.71,1.2503,2000.0,9.35,20.1,26.2,309.5,0.6502,-0.6252
1064,2.0,4.0,25.79,12.5,12374.89,9872.05,2502.84,1.2535,2000.0,9.18,19.91,25.96,308.2,0.6411,-0.6268
1065,2.0,4.4,25.59,12.76,12262.64,9730.76,2531.87,1.2602,2000.0,8.99,19.8,25.79,306.4,0.6367,-0.6301
1066,2.0,4.7,25.41,12.78,12237.51,9663.69,2573.83,1.2663,2000.0,8.85,19.66,25.59,306.5,0.6279,-0.6332
1067,2.0,6.0,25.27,12.9,12239.19,9528.08,2711.11,1.2845,1999.9,8.72,19.59,25.41,305.5,0.6205,-0.6423
1068,2.0,6.6,25.17,13.1,12159.67,9413.36,2746.31,1.2917,1999.9,8.61,19.56,25.27,304.2,0.6232,-0.6459
1069,2.0,7.0,25.11,13.02,12238.16,9454.57,2783.59,1.2944,1999.9,8.49,19.48,25.17,304.9,0.6205,-0.6472
1070,2.0,7.0,25.08,13.05,12204.57,9411.77,2792.8,1.2967,1999.9,8.39,19.47,25.11,304.4,0.6007,-0.6484
1071,2.0,6.4,24.97,13.23,11914.36,9111.44,2802.91,1.3076,1999.8,8.25,19.54,25.08,303.2,0.593,-0.6538
1072,2.0,7.0,24.9,13.19,11804.55,8996.26,2808.29,1.3122,1999.8,8.15,19.54,24.97,303.5,0.5909,-0.6561
1073,2.0,7.0,24.86,13.22,11761.42,8963.67,2797.75,1.3121,1999.7,8.07,19.52,24.9,303.8,0.5778,-0.6561
1074,2.0,6.3,24.86,13.33,11518.95,8764.95,2754.0,1.3142,1999.6,8.01,19.63,24.86,302.7,0.5731,-0.6571
1075,2.0,6.0,24.91,13.19,11428.45,8695.7,2732.75,1.3143,1999.6,7.96,19.73,24.86,303.6,0.6081,-0.6571
1076,2.0,6.0,25.15,13.01,11999.79,9227.9,2771.89,1.3004,1999.7,8.06,19.65,24.91,305.0,0.6497,-0.6502
1077,2.0,5.8,25.43,12.92,12705.28,9857.59,2847.68,1.2889,1999.7,8.06,19.55,25.15,307.0,0.6474,-0.6444
1078,2.0,6.0,25.58,12.68,12669.98,9822.01,2847.97,1.29,1999.6,7.95,19.73,25.43,305.2,0.6371,-0.645
1079,2.0,6.0,25.62,12.65,12513.76,9668.33,2845.42,1.2943,1999.6,7.98,19.86,25.58,304.2,0.6559,-0.6472
1080,2.0,5.6,25.76,12.69,12799.19,9955.65,2843.54,1.2856,1999.5,8.11,19.83,25.62,306.8,0.6503,-0.6428
1081,2.0,6.0,25.87,12.47,12703.03,9869.32,2833.7,1.2871,1999.6,8.14,19.99,25.76,304.8,0.6318,-0.6436
1082,2.0,6.0,25.47,12.77,12393.92,9590.98,2802.94,1.2922,2000.0,8.34,19.75,25.47,308.3,0.6668,-0.6461
1083,2.0,5.2,25.5,12.91,12956.85,10118.99,2837.86,1.2804,2000.0,8.44,19.47,25.47,316.0,0.6615,-0.6402
1084,2.0,5.0,25.38,12.84,12860.96,10034.16,2826.79,1.2817,1999.9,8.36,19.4,25.5,310.1,0.6622,-0.6409
1085,2.0,5.0,25.34,12.87,12867.81,10044.23,2823.58,1.2811,1999.9,8.39,19.36,25.38,309.2,0.6676,-0.6406
1086,2.0,4.3,25.36,13.01,12907.99,10124.34,2783.65,1.2749,1999.9,8.38,19.33,25.34,308.6,0.6665,-0.6375
1087,2.0,4.0,25.34,12.87,12925.49,10107.63,2817.85,1.2788,1999.9,8.24,19.32,25.36,308.2,0.6678,-0.6394
1088,2.0,5.0,25.39,12.84,12966.73,10127.26,2839.47,1.2804,1999.8,8.31,19.36,25.34,307.4,0.6649,-0.6402
1089,2.0,4.7,25.4,13.04,12901.52,10084.57,2816.95,1.2793,1999.9,8.31,19.39,25.39,306.4,0.6631,-0.6397
1090,2.0,4.7,25.41,12.83,12831.17,10057.85,2773.33,1.2757,1999.8,8.29,19.41,25.4,306.5,0.6556,-0.6379
1091,2.0,6.0,25.37,12.86,12788.67,9944.34,2844.33,1.286,1999.8,8.27,19.45,25.41,306.4,0.6424,-0.643
1092,2.0,7.5,25.31,13.11,12586.2,9743.99,2842.21,1.2917,1999.8,8.24,19.51,25.37,305.4,0.6384,-0.6458
1093,2.0,8.0,25.22,12.97,12490.59,9683.77,2806.82,1.2898,1999.8,8.17,19.45,25.31,307.0,0.6224,-0.6449
1094,2.0,9.0,25.12,13.05,12246.27,9441.21,2805.06,1.2971,1999.7,8.17,19.49,25.22,305.1,0.6018,-0.6486
1095,2.0,9.3,24.94,13.38,11937.85,9129.45,2808.4,1.3076,1999.7,8.12,19.5,25.12,305.4,0.5976,-0.6538
1096,2.0,10.0,24.83,13.28,11868.86,9064.6,2804.27,1.3094,1999.6,8.09,19.43,24.94,307.1,0.5976,-0.6547
1097,2.0,9.0,24.79,13.31,11892.2,9065.1,2827.11,1.3119,1999.5,8.01,19.39,24.83,309.0,0.6151,-0.6559
1098,2.0,8.0,24.88,13.42,12022.41,9328.8,2693.62,1.2887,1999.4,7.88,19.32,24.79,314.5,0.6414,-0.6444
1099,2.0,7.0,25.04,13.12,12551.17,9727.8,2823.38,1.2902,1999.2,7.73,19.24,24.88,320.9,0.6549,-0.6451
1100,2.0,5.0,25.29,12.93,12686.56,9931.29,2755.27,1.2774,1998.8,7.67,19.37,25.04,313.5,0.6676,-0.6387
1101,2.0,5.9,25.55,12.91,12960.44,10125.42,2835.02,1.28,1999.3,7.67,19.52,25.29,310.3,0.6705,-0.64
1102,2.0,5.7,25.74,12.59,13072.37,10172.28,2900.09,1.2851,1999.4,7.75,19.68,25.55,308.1,0.674,-0.6425
1103,2.0,4.2,25.88,12.48,13062.86,10227.47,2835.39,1.2772,1999.5,7.88,19.79,25.74,307.3,0.6824,-0.6386
1104,2.0,3.4,26.08,12.53,13008.48,10356.62,2651.86,1.2561,1999.6,8.01,19.91,25.88,308.5,0.6859,-0.628
1105,2.0,2.7,26.23,12.23,12977.07,10410.91,2566.16,1.2465,1999.7,8.12,20.03,26.08,311.9,0.654,-0.6232
1106,2.0,1.7,25.68,12.64,12439.88,9929.05,2510.83,1.2529,2000.0,8.35,19.76,25.68,316.2,0.6286,-0.6264
1107,2.0,1.4,25.33,13.1,11786.99,9540.08,2246.91,1.2355,2000.0,8.26,19.64,25.33,315.4,0.6361,-0.6178
1108,2.0,1.1,25.16,13.03,11916.08,9651.14,2264.94,1.2347,2000.0,8.2,19.41,25.33,322.8,0.6451,-0.6173
1109,2.0,0.7,25.14,13.05,11968.33,9784.69,2183.64,1.2232,1999.8,8.21,19.31,25.16,324.5,0.6785,-0.6116
1110,2.0,0.6,25.29,13.12,12477.32,10289.58,2187.74,1.2126,1999.8,8.26,19.16,25.14,331.3,0.6658,-0.6063
1111,2.0,1.1,25.34,12.9,12385.22,10095.27,2289.95,1.2268,1999.8,8.22,19.33,25.29,318.7,0.6687,-0.6134
1112,2.0,1.1,25.37,12.87,12447.82,10140.98,2306.84,1.2275,1999.8,8.26,19.33,25.34,317.0,0.6815,-0.6137
1113,2.0,1.9,25.45,12.99,12765.07,10335.13,2429.94,1.2351,1999.8,8.33,19.3,25.37,317.3,0.6826,-0.6176
1114,2.0,2.6,25.53,12.76,12828.96,10351.67,2477.29,1.2393,1999.8,8.37,19.36,25.45,311.9,0.6827,-0.6197
1115,2.0,6.0,25.55,12.74,13113.45,10354.34,2759.11,1.2665,1999.8,8.34,19.38,25.53,310.4,0.6821,-0.6332
1116,2.0,6.6,25.56,12.89,13207.37,10345.14,2862.22,1.2767,1999.8,8.29,19.39,25.55,307.7,0.6811,-0.6383
1117,2.0,10.0,25.54,12.75,13116.83,10330.98,2785.85,1.2697,1999.8,8.19,19.38,25.56,306.9,0.6747,-0.6348
1118,2.0,11.0,25.45,12.82,13003.11,10233.6,2769.51,1.2706,1999.6,8.23,19.35,25.54,307.6,0.6627,-0.6353
1119,2.0,10.3,25.34,13.01,12857.78,10050.76,2807.02,1.2793,1999.5,8.25,19.35,25.45,307.6,0.6504,-0.6396
1120,2.0,10.1,25.22,13.05,12663.91,9864.66,2799.25,1.2838,1999.5,8.14,19.34,25.34,309.9,0.6477,-0.6419
1121,2.0,10.0,25.2,13.02,12606.21,9822.87,2783.34,1.2834,1999.3,8.1,19.34,25.22,310.8,0.6325,-0.6417
1122,2.0,8.9,25.18,13.11,12404.91,9591.86,2813.05,1.2933,1999.3,8.09,19.47,25.2,308.0,0.6328,-0.6466
1123,2.0,8.0,25.19,13.03,12424.54,9599.36,2825.18,1.2943,1999.5,8.0,19.47,25.18,310.1,0.6364,-0.6472
1124,2.0,8.0,25.25,12.98,12501.66,9653.17,2848.49,1.2951,1999.4,7.91,19.5,25.19,309.2,0.638,-0.6475
1125,2.0,7.2,25.3,13.03,12549.35,9678.17,2871.18,1.2967,1999.4,7.8,19.53,25.25,310.3,0.626,-0.6483
1126,2.0,8.0,25.31,12.94,12338.87,9496.51,2842.36,1.2993,1999.2,7.69,19.65,25.3,307.9,0.6344,-0.6497
1127,2.0,8.0,25.35,12.91,12469.15,9626.49,2842.67,1.2953,1999.1,7.73,19.61,25.31,308.9,0.6347,-0.6476
1128,2.0,6.9,25.4,12.94,12511.67,9629.24,2882.42,1.2993,1999.0,7.71,19.67,25.35,308.6,0.6507,-0.6497
1129,2.0,8.0,25.56,12.75,12718.47,9873.77,2844.7,1.2881,1999.2,7.7,19.68,25.4,311.1,0.6446,-0.6441
1130,2.0,7.0,25.23,13.0,12621.94,9780.38,2841.56,1.2905,1999.9,7.95,19.41,25.24,317.8,0.6432,-0.6453
1131,2.0,6.7,25.07,13.19,12598.61,9755.45,2843.16,1.2914,1999.9,8.04,19.26,25.23,317.7,0.6594,-0.6457
1132,2.0,7.0,25.1,13.11,12810.33,9999.05,2811.28,1.2812,1999.8,8.1,19.14,25.07,319.2,0.651,-0.6406
1133,2.0,7.0,25.13,13.09,12671.77,9870.32,2801.45,1.2838,1999.8,8.16,19.25,25.1,313.2,0.6547,-0.6419
1134,2.0,6.3,25.15,13.11,12739.92,9927.78,2812.14,1.2833,1999.8,8.22,19.24,25.13,312.0,0.6612,-0.6416
1135,2.0,7.0,25.23,13.02,12820.29,10026.44,2793.85,1.2786,1999.8,8.24,19.25,25.15,310.8,0.6144,-0.6393
1136,2.0,7.0,25.06,13.15,12090.48,9316.03,2774.46,1.2978,1999.8,8.21,19.51,25.23,304.4,0.6115,-0.6489
1137,2.0,6.8,24.97,13.27,12059.15,9276.11,2783.03,1.3,1999.8,8.3,19.44,25.06,305.1,0.6033,-0.65
1138,2.0,8.0,24.89,13.28,11909.25,9150.97,2758.28,1.3014,1999.9,8.23,19.44,24.97,305.0,0.6204,-0.6507
1139,2.0,8.0,24.97,13.23,12170.74,9409.81,2760.93,1.2934,1999.8,8.25,19.36,24.89,306.7,0.621,-0.6467
1140,2.0,8.2,24.99,13.26,12183.73,9418.51,2765.22,1.2936,1999.8,8.19,19.38,24.97,306.1,0.6052,-0.6468
1141,2.0,9.0,24.93,13.26,11938.17,9178.24,2759.93,1.3007,1999.8,8.13,19.46,24.99,304.6,0.6101,-0.6504
1142,2.0,9.0,24.9,13.28,12005.63,9253.75,2751.88,1.2974,1999.7,8.14,19.39,24.93,305.6,0.6144,-0.6487
1143,2.0,9.0,24.93,13.28,12080.88,9318.37,2762.51,1.2965,1999.6,8.11,19.38,24.9,305.2,0.6155,-0.6482
1144,2.0,9.0,24.94,13.26,12086.77,9334.41,2752.36,1.2949,1999.6,8.04,19.37,24.93,305.7,0.6148,-0.6474
1145,2.0,9.0,24.96,13.25,12079.19,9324.68,2754.51,1.2954,1999.5,8.03,19.41,24.94,304.2,0.6017,-0.6477
1146,2.0,8.6,24.92,13.3,11904.79,9126.28,2778.51,1.3045,1999.4,7.96,19.49,24.96,303.1,0.6009,-0.6522
1147,2.0,9.0,24.89,13.31,11889.02,9115.72,2773.3,1.3042,1999.4,7.88,19.46,24.92,304.5,0.6175,-0.6521
1148,2.0,8.0,24.99,13.23,12152.73,9366.92,2785.81,1.2974,1999.1,7.88,19.41,24.89,305.7,0.653,-0.6487
1149,2.0,7.9,25.24,13.07,12701.18,9905.08,2796.1,1.2823,1999.2,7.88,19.34,24.99,308.7,0.6095,-0.6411
1150,2.0,8.0,25.19,13.08,12041.8,9243.99,2797.81,1.3027,1999.2,7.66,19.69,25.24,303.3,0.5563,-0.6513
1151,2.0,8.0,24.98,13.24,11237.8,8440.67,2797.14,1.3314,1998.7,7.67,19.96,25.19,301.6,0.6322,-0.6657
1152,2.0,6.8,25.47,12.93,12422.84,9596.54,2826.3,1.2945,1998.4,7.95,19.75,25.46,310.4,0.6325,-0.6473
1153,2.0,7.0,25.55,12.81,12399.96,9599.12,2800.84,1.2918,1999.4,7.88,19.83,25.47,306.7,0.6773,-0.6459
1154,2.0,7.0,25.69,12.7,13095.13,10279.98,2815.15,1.2738,1999.9,8.16,19.57,25.55,324.6,0.657,-0.6369
1155,2.0,6.5,25.37,13.02,12789.46,9967.03,2822.42,1.2832,2000.0,8.22,19.43,25.37,314.3,0.6542,-0.6416
1156,2.0,6.0,25.24,13.05,12744.57,9922.54,2822.03,1.2844,1999.9,8.2,19.33,25.37,314.8,0.6573,-0.6422
1157,2.0,6.0,25.23,13.06,12785.15,9967.74,2817.42,1.2827,1999.8,8.25,19.29,25.24,314.1,0.6627,-0.6413
1158,2.0,5.9,25.27,13.1,12878.17,10050.25,2827.91,1.2814,1999.8,8.24,19.28,25.23,313.0,0.6574,-0.6407
1159,2.0,6.0,25.28,13.02,12783.59,9968.46,2815.13,1.2824,1999.8,8.22,19.35,25.27,310.4,0.6549,-0.6412
1160,2.0,6.0,25.3,13.02,12745.84,9932.67,2813.17,1.2832,1999.8,8.24,19.38,25.28,309.4,0.6647,-0.6416
1161,2.0,5.5,25.35,13.07,12920.82,10080.8,2840.02,1.2817,1999.8,8.26,19.35,25.3,310.1,0.6618,-0.6409
1162,2.0,6.0,25.4,12.94,12849.47,10036.3,2813.17,1.2803,1999.8,8.21,19.42,25.35,308.4,0.6682,-0.6401
1163,2.0,5.0,25.44,12.91,12998.31,10135.68,2862.63,1.2824,1999.8,8.25,19.4,25.4,308.9,0.6729,-0.6412
1164,2.0,4.7,25.52,12.96,13048.57,10205.64,2842.93,1.2786,1999.8,8.19,19.44,25.44,308.5,0.6616,-0.6393
1165,2.0,4.3,25.53,12.9,12834.87,10034.61,2800.26,1.2791,1999.8,8.13,19.55,25.52,307.1,0.6448,-0.6395
1166,2.0,4.0,25.46,12.9,12531.05,9782.04,2749.01,1.281,1999.8,8.1,19.63,25.53,306.5,0.6236,-0.6405
1167,2.0,3.6,25.3,13.12,12106.12,9461.17,2644.95,1.2796,1999.8,8.05,19.67,25.46,305.2,0.6216,-0.6398
1168,2.0,4.0,25.2,13.1,12046.98,9432.02,2614.96,1.2772,1999.7,8.01,19.58,25.3,306.4,0.6077,-0.6386
1169,2.0,2.0,25.08,13.19,11686.7,9219.05,2467.66,1.2677,1999.7,7.91,19.59,25.2,305.1,0.6154,-0.6338
1170,2.0,1.4,25.1,13.32,11599.52,9337.38,2262.13,1.2423,1999.7,7.92,19.53,25.08,306.9,0.6198,-0.6211
1171,2.0,1.3,25.13,13.16,11603.62,9402.32,2201.3,1.2341,1999.7,7.93,19.53,25.1,307.7,0.6286,-0.6171
1172,2.0,1.0,25.2,13.1,11757.45,9535.9,2221.55,1.233,1999.6,7.93,19.52,25.13,308.9,0.6289,-0.6165
1173,2.0,1.0,25.3,13.2,11764.09,9540.75,2223.34,1.233,1999.6,7.91,19.61,25.2,307.6,0.6501,-0.6165
1174,2.0,1.2,25.49,12.88,12187.65,9863.59,2324.06,1.2356,1999.7,7.98,19.62,25.3,310.1,0.6239,-0.6178
1175,2.0,0.5,25.52,12.86,11662.52,9465.39,2197.12,1.2321,1999.7,7.89,19.88,25.49,304.7,0.6438,-0.6161
1176,2.0,0.4,25.6,12.97,11979.93,9772.63,2207.3,1.2259,1999.7,8.0,19.78,25.52,309.6,0.6545,-0.6129
1177,2.0,0.4,25.78,12.66,12123.53,9933.4,2190.13,1.2205,1999.7,8.03,19.86,25.6,309.3,0.6588,-0.6102
1178,2.0,0.1,25.5,12.88,12318.52,9999.91,2318.61,1.2319,2000.0,8.08,19.54,25.78,331.4,0.6547,-0.6159
1179,2.0,-0.7,25.35,13.18,12135.41,9932.73,2202.68,1.2218,1999.8,8.06,19.43,25.5,334.1,0.6513,-0.6109
1180,2.0,0.0,25.28,13.05,12083.9,9879.16,2204.74,1.2232,1999.8,8.0,19.4,25.35,331.4,0.6487,-0.6116
1181,2.0,-1.0,25.22,13.09,12016.15,9838.34,2177.81,1.2214,1999.7,7.96,19.36,25.28,328.2,0.6502,-0.6107
1182,2.0,-1.0,25.23,13.28,12017.35,9860.92,2156.42,1.2187,1999.7,7.94,19.35,25.22,324.5,0.657,-0.6093
1183,2.0,-1.0,25.28,13.05,12146.44,9963.9,2182.55,1.219,1999.7,7.93,19.35,25.23,322.9,0.647,-0.6095
1184,2.0,-1.0,25.27,13.06,11999.19,9812.65,2186.54,1.2228,1999.7,7.94,19.43,25.28,316.9,0.6435,-0.6114
1185,2.0,-0.7,25.22,13.33,11937.01,9760.31,2176.69,1.223,1999.7,7.97,19.41,25.27,315.0,0.643,-0.6115
1186,2.0,0.0,25.21,13.1,11989.46,9752.12,2237.34,1.2294,1999.7,7.97,19.41,25.22,314.3,0.644,-0.6147
1187,2.0,0.7,25.23,13.09,12061.83,9767.78,2294.06,1.2349,1999.7,8.04,19.41,25.21,312.4,0.6448,-0.6174
1188,2.0,0.9,25.28,13.3,11933.11,9779.52,2153.6,1.2202,1999.7,8.09,19.45,25.23,310.8,0.6378,-0.6101
1189,2.0,1.1,25.22,13.1,11843.31,9675.1,2168.2,1.2241,1999.7,8.04,19.45,25.28,310.8,0.64,-0.6121
1190,2.0,2.4,25.18,13.12,11905.45,9708.38,2197.07,1.2263,1999.6,8.01,19.4,25.22,312.9,0.6372,-0.6132
1191,2.0,2.4,25.19,13.35,11851.95,9664.8,2187.15,1.2263,1999.5,7.96,19.43,25.18,315.2,0.6352,-0.6132
1192,2.0,3.0,25.18,13.13,11869.15,9635.33,2233.82,1.2318,1999.5,7.93,19.44,25.19,314.2,0.6295,-0.6159
1193,2.0,1.7,25.14,13.16,11707.13,9548.42,2158.71,1.2261,1999.5,7.86,19.45,25.18,314.6,0.6216,-0.613
1194,2.0,1.1,25.11,13.4,11590.25,9428.56,2161.69,1.2293,1999.4,7.84,19.5,25.14,312.1,0.6214,-0.6146
1195,2.0,2.0,25.12,13.17,11593.04,9426.53,2166.51,1.2298,1999.5,7.85,19.51,25.11,309.8,0.6249,-0.6149
1196,2.0,2.0,25.16,13.15,11647.59,9479.2,2168.39,1.2288,1999.5,7.84,19.51,25.12,312.3,0.6137,-0.6144
1197,2.0,1.0,25.14,13.39,11461.64,9310.04,2151.61,1.2311,1999.5,7.78,19.6,25.16,310.9,0.6053,-0.6156
1198,2.0,0.2,25.12,13.18,11261.22,9183.43,2077.79,1.2263,1999.5,7.78,19.65,25.14,308.1,0.5722,-0.6131
1199,2.0,0.0,25.03,13.25,10685.07,8682.46,2002.61,1.2306,1999.5,7.74,19.85,25.12,305.4,0.5877,-0.6153
1200,2.0,-1.3,25.08,13.45,10834.02,8919.63,1914.39,1.2146,1999.6,7.92,19.77,25.03,308.1,0.5827,-0.6073
1201,2.0,-2.0,25.16,13.15,10745.2,8842.77,1902.43,1.2151,1999.7,7.88,19.89,25.08,306.0,0.6128,-0.6076
1202,2.0,-2.0,25.15,13.15,11258.45,9301.95,1956.5,1.2103,1999.9,8.03,19.61,25.16,328.6,0.5791,-0.6052
1203,2.0,-1.7,24.91,13.59,10763.16,8786.49,1976.67,1.225,1999.9,7.92,19.68,25.15,318.8,0.584,-0.6125
1204,2.0,-2.0,24.87,13.37,10731.21,8861.1,1870.12,1.211,1999.8,8.01,19.6,24.91,323.9,0.5893,-0.6055
1205,2.0,-2.0,24.87,13.37,10811.33,8941.33,1870.01,1.2091,1999.9,8.01,19.55,24.87,325.6,0.5751,-0.6046
1206,2.0,-1.3,24.83,13.63,10574.85,8724.8,1850.05,1.212,1999.9,8.01,19.64,24.87,320.9,0.6052,-0.606
1207,2.0,-3.0,24.92,13.34,11035.07,9182.03,1853.04,1.2018,1999.9,8.08,19.45,24.83,327.3,0.6023,-0.6009
1208,2.0,-3.0,24.96,13.31,11054.54,9136.28,1918.26,1.21,1999.8,7.94,19.52,24.92,321.3,0.6041,-0.605
1209,2.0,0.5,24.96,13.56,11256.0,9163.53,2092.47,1.2283,1999.8,7.89,19.5,24.96,318.0,0.5982,-0.6142
1210,2.0,1.0,24.84,13.4,11117.26,9074.01,2043.25,1.2252,1999.8,8.0,19.44,24.96,313.5,0.6397,-0.6126
1211,2.0,3.0,24.99,13.28,11892.52,9702.86,2189.67,1.2257,1999.7,8.07,19.21,24.84,326.1,0.6378,-0.6128
1212,2.0,2.9,25.13,13.42,11797.85,9670.3,2127.54,1.22,1999.4,7.98,19.37,24.99,323.2,0.6018,-0.61
1213,2.0,3.3,24.96,13.3,11349.84,9126.75,2223.09,1.2436,1999.6,7.86,19.52,25.13,312.6,0.5724,-0.6218
1214,2.0,5.0,24.71,13.51,10991.48,8683.78,2307.7,1.2657,1999.6,7.86,19.53,24.96,310.7,0.5622,-0.6329
1215,2.0,5.6,24.55,13.84,10778.4,8529.35,2249.06,1.2637,1999.5,7.98,19.47,24.71,311.9,0.5612,-0.6318
1216,2.0,5.4,24.54,13.65,10720.22,8512.1,2208.13,1.2594,1999.6,8.02,19.46,24.55,314.4,0.5438,-0.6297
1217,2.0,4.9,24.56,13.63,10332.62,8248.43,2084.19,1.2527,1999.7,8.01,19.65,24.54,309.9,0.5398,-0.6263
1218,2.0,3.9,24.67,13.74,10172.2,8189.78,1982.42,1.2421,1999.7,8.13,19.79,24.56,309.3,0.543,-0.621
1219,2.0,2.6,24.83,13.41,9988.12,8240.93,1747.19,1.212,1999.8,8.22,19.92,24.67,306.6,0.5637,-0.606
1220,2.0,2.0,24.93,13.34,10383.26,8556.82,1826.44,1.2134,1999.9,8.25,19.83,24.83,310.2,0.5931,-0.6067
1221,2.0,2.4,25.0,13.48,10948.21,9002.4,1945.81,1.2161,1999.9,8.25,19.64,24.93,311.2,0.596,-0.6081
1222,2.0,4.0,24.99,13.29,11300.61,9043.76,2256.85,1.2495,1999.8,8.08,19.6,25.0,311.4,0.5838,-0.6248
1223,2.0,5.0,25.01,13.27,11224.3,8857.24,2367.06,1.2672,1999.7,7.89,19.73,24.99,308.2,0.6108,-0.6336
1224,2.0,4.2,25.12,13.41,11691.5,9269.0,2422.5,1.2614,1999.7,7.82,19.59,25.01,314.4,0.6324,-0.6307
1225,2.0,4.0,25.33,13.03,12109.0,9594.69,2514.31,1.2621,1999.7,7.69,19.61,25.12,318.3,0.642,-0.631
1226,2.0,4.0,25.15,13.16,12444.78,9740.48,2704.3,1.2776,1999.9,7.79,19.35,25.33,334.7,0.6586,-0.6388
1227,2.0,4.0,25.22,13.32,12590.42,9987.91,2602.51,1.2606,1999.7,7.86,19.28,25.15,345.9,0.6433,-0.6303
1228,2.0,4.0,25.22,13.11,12338.07,9754.51,2583.57,1.2649,1999.7,7.88,19.41,25.22,337.9,0.6338,-0.6324
1229,2.0,2.9,25.13,13.18,12107.97,9613.17,2494.79,1.2595,1999.8,7.92,19.4,25.22,330.7,0.6442,-0.6298
1230,2.0,2.4,25.14,13.38,12184.44,9770.75,2413.69,1.247,1999.7,7.91,19.32,25.13,336.1,0.6465,-0.6235
1231,2.0,2.7,25.19,13.13,12221.05,9804.48,2416.57,1.2465,1999.6,7.95,19.36,25.14,331.4,0.656,-0.6232
1232,2.0,2.7,25.27,13.08,12407.81,9949.79,2458.02,1.247,1999.6,8.0,19.34,25.19,329.3,0.672,-0.6235
1233,2.0,2.8,25.44,13.17,12617.56,10192.06,2425.5,1.238,1999.6,8.05,19.37,25.27,329.6,0.691,-0.619
1234,2.0,2.5,25.67,12.77,12961.8,10479.94,2481.86,1.2368,1999.6,8.04,19.42,25.44,331.5,0.6952,-0.6184
1235,2.0,6.0,25.83,12.65,13402.81,10545.17,2857.64,1.271,1999.7,8.04,19.54,25.67,321.3,0.7241,-0.6355
1236,2.0,7.1,26.13,12.64,13871.79,10985.13,2886.65,1.2628,1999.8,8.04,19.58,26.13,315.6,0.6865,-0.6314
1237,2.0,6.1,25.97,12.55,13324.07,10415.35,2908.72,1.2793,1999.6,8.09,19.76,26.13,307.6,0.6674,-0.6396
1238,2.0,9.0,25.8,12.68,12921.27,10128.31,2792.96,1.2758,1999.7,8.14,19.77,25.97,309.4,0.6512,-0.6379
1239,2.0,8.7,25.6,13.02,12712.46,9881.83,2830.63,1.2864,1999.7,8.24,19.71,25.8,310.2,0.6346,-0.6432
1240,2.0,9.0,25.4,12.98,12426.74,9630.18,2796.56,1.2904,1999.8,8.16,19.66,25.6,313.4,0.6312,-0.6452
1241,2.0,9.0,25.29,13.07,12394.53,9577.44,2817.09,1.2941,1999.6,8.14,19.59,25.4,313.7,0.6233,-0.6471
1242,2.0,8.4,25.18,13.35,12302.46,9456.12,2846.34,1.301,1999.6,8.02,19.54,25.29,315.8,0.6059,-0.6505
1243,2.0,8.0,25.04,13.27,12046.9,9191.3,2855.6,1.3107,1999.5,7.85,19.56,25.18,313.9,0.615,-0.6553
1244,2.0,8.0,25.01,13.29,12196.11,9330.09,2866.02,1.3072,1999.4,7.73,19.46,25.04,316.7,0.6202,-0.6536
1245,2.0,7.2,25.05,13.46,12295.96,9407.36,2888.6,1.3071,1999.3,7.63,19.45,25.01,317.8,0.609,-0.6535
1246,2.0,8.0,25.09,13.23,12112.41,9237.87,2874.55,1.3112,1999.3,7.51,19.58,25.05,312.3,0.6423,-0.6556
1247,2.0,7.0,25.23,13.12,12637.25,9744.99,2892.26,1.2968,1999.4,7.53,19.43,25.09,324.1,0.6489,-0.6484
1248,2.0,6.8,25.44,13.16,12751.28,9842.86,2908.42,1.2955,1999.3,7.5,19.58,25.23,318.9,0.6343,-0.6477
1249,2.0,7.0,25.51,12.9,12507.37,9623.23,2884.14,1.2997,1999.4,7.45,19.78,25.44,313.6,0.6387,-0.6499
1250,2.0,6.0,25.23,13.12,12615.66,9693.54,2922.12,1.3014,1999.9,7.7,19.46,25.51,330.6,0.6002,-0.6507
1251,2.0,6.2,24.86,13.63,11919.38,9104.74,2814.64,1.3091,1999.8,7.9,19.44,24.86,320.2,0.6176,-0.6546
1252,2.0,5.0,24.86,13.42,12180.49,9367.84,2812.66,1.3002,1999.8,7.85,19.28,24.86,327.8,0.6326,-0.6501
1253,2.0,5.0,24.94,13.36,12414.78,9593.24,2821.55,1.2941,1999.6,7.89,19.23,24.86,327.2,0.649,-0.6471
1254,2.0,4.4,25.11,13.43,12551.02,9840.74,2710.27,1.2754,1999.6,7.94,19.25,24.94,327.4,0.6666,-0.6377
1255,2.0,3.0,25.35,13.04,12699.03,10108.77,2590.26,1.2562,1999.6,7.96,19.33,25.11,331.1,0.6596,-0.6281
1256,2.0,3.5,25.44,12.97,12643.18,10003.28,2639.89,1.2639,1999.7,7.97,19.48,25.35,324.5,0.6381,-0.632
1257,2.0,3.7,25.37,13.26,12338.32,9678.89,2659.43,1.2748,1999.8,7.99,19.6,25.44,315.6,0.6638,-0.6374
1258,2.0,5.1,25.44,12.97,12928.59,10071.69,2856.9,1.2837,1999.8,8.04,19.44,25.37,323.3,0.671,-0.6418
1259,2.0,10.0,25.57,12.88,12942.76,10177.22,2765.54,1.2717,1999.7,8.05,19.51,25.44,317.2,0.6615,-0.6359
1260,2.0,10.2,25.52,13.14,12826.73,10035.04,2791.69,1.2782,1999.7,8.14,19.54,25.57,313.9,0.66,-0.6391
1261,2.0,11.0,25.48,12.94,12778.47,10012.82,2765.65,1.2762,1999.7,8.13,19.52,25.52,318.3,0.6622,-0.6381
1262,2.0,12.0,25.49,12.94,12811.23,10046.0,2765.23,1.2753,1999.6,8.16,19.5,25.48,318.5,0.6519,-0.6376
1263,2.0,13.2,25.43,13.19,12670.55,9888.39,2782.16,1.2814,1999.6,8.13,19.53,25.49,318.1,0.6285,-0.6407
1264,2.0,14.0,25.24,13.14,12290.37,9534.53,2755.84,1.289,1999.6,8.07,19.56,25.43,321.1,0.6271,-0.6445
1265,2.0,13.0,25.19,13.18,12267.02,9514.03,2752.99,1.2894,1999.4,8.11,19.52,25.24,325.0,0.6225,-0.6447
1266,2.0,13.0,25.14,13.43,12207.46,9443.33,2764.13,1.2927,1999.5,8.05,19.51,25.19,321.5,0.6371,-0.6464
1267,2.0,10.0,25.19,13.18,12460.29,9664.31,2795.98,1.2893,1999.5,7.99,19.43,25.14,330.7,0.6502,-0.6447
1268,2.0,8.0,25.27,13.12,12684.79,9862.04,2822.74,1.2862,1999.5,7.88,19.4,25.19,326.2,0.6563,-0.6431
1269,2.0,8.3,25.43,13.22,12772.84,9953.77,2819.06,1.2832,1999.4,7.79,19.5,25.27,318.7,0.6503,-0.6416
1270,2.0,8.4,25.51,12.94,12715.82,9864.14,2851.67,1.2891,1999.5,7.74,19.63,25.43,314.6,0.6283,-0.6445
1271,2.0,6.0,25.43,13.0,12443.49,9533.37,2910.12,1.3053,1999.5,7.67,19.75,25.51,314.7,0.6458,-0.6526
1272,2.0,5.4,25.55,13.14,12706.43,9800.58,2905.85,1.2965,1999.6,7.6,19.71,25.43,322.2,0.6568,-0.6482
1273,2.0,6.3,25.75,12.76,12815.0,9966.26,2848.74,1.2858,1999.7,7.57,19.81,25.55,314.8,0.6597,-0.6429
1274,2.0,4.9,25.52,12.94,13025.28,10012.56,3012.73,1.3009,2000.0,7.82,19.55,25.75,330.6,0.6712,-0.6504
1275,2.0,3.0,25.5,13.18,12936.27,10182.88,2753.38,1.2704,1999.8,7.85,19.43,25.52,337.3,0.6739,-0.6352
1276,2.0,3.3,25.56,12.91,12919.67,10222.15,2697.53,1.2639,1999.8,7.87,19.47,25.5,338.8,0.6672,-0.6319
1277,2.0,2.0,25.54,12.92,12758.89,10120.23,2638.66,1.2607,1999.8,7.93,19.51,25.56,332.0,0.6836,-0.6304
1278,2.0,2.1,25.69,13.03,12861.01,10370.37,2490.64,1.2402,1999.8,7.99,19.51,25.54,335.5,0.6894,-0.6201
1279,2.0,2.6,25.79,12.73,13089.28,10457.49,2631.8,1.2517,1999.8,7.96,19.56,25.69,334.9,0.6858,-0.6258
1280,2.0,2.5,25.83,12.7,13068.32,10404.95,2663.37,1.256,1999.8,8.03,19.63,25.79,322.4,0.6769,-0.628
1281,2.0,3.2,25.8,12.97,12952.13,10270.45,2681.68,1.2611,1999.8,8.03,19.69,25.83,319.2,0.6785,-0.6306
1282,2.0,4.0,25.81,12.72,13091.65,10295.7,2795.95,1.2716,1999.8,8.04,19.68,25.8,319.5,0.6671,-0.6358
1283,2.0,7.2,25.74,12.89,12945.37,10121.95,2823.42,1.2789,1999.8,8.04,19.71,25.81,314.2,0.6474,-0.6395
1284,2.0,10.3,25.56,13.16,12587.29,9824.09,2763.21,1.2813,1999.8,8.12,19.71,25.74,311.9,0.6291,-0.6406
1285,2.0,13.0,25.4,13.04,12278.31,9546.02,2732.29,1.2862,1999.7,8.21,19.71,25.56,311.5,0.6149,-0.6431
1286,2.0,14.0,25.24,13.17,12078.24,9330.2,2748.04,1.2945,1999.7,8.24,19.68,25.4,312.3,0.6087,-0.6473
1287,2.0,13.4,25.02,13.55,11998.97,9236.05,2762.92,1.2991,1999.7,8.14,19.51,25.24,320.8,0.6029,-0.6496
1288,2.0,15.0,24.88,13.46,11908.57,9146.69,2761.88,1.302,1999.5,8.03,19.43,25.02,322.9,0.6022,-0.651
1289,2.0,15.0,24.75,13.56,11901.2,9134.32,2766.88,1.3029,1999.5,7.9,19.3,24.88,332.4,0.6036,-0.6515
1290,2.0,13.2,24.67,13.83,11961.33,9153.61,2807.71,1.3067,1999.3,7.76,19.21,24.75,333.7,0.6043,-0.6534
1291,2.0,9.0,24.62,13.67,12014.34,9163.45,2850.88,1.3111,1999.0,7.67,19.16,24.67,336.5,0.6242,-0.6556
1292,2.0,10.0,24.79,13.53,12294.03,9463.68,2830.36,1.2991,1999.2,7.66,19.16,24.62,327.8,0.6203,-0.6495
1293,2.0,8.8,24.88,13.67,12248.5,9404.92,2843.59,1.3024,1999.3,7.59,19.27,24.79,324.6,0.6462,-0.6512
1294,2.0,8.0,25.13,13.26,12690.21,9799.89,2890.33,1.2949,1999.5,7.62,19.29,24.88,329.6,0.6514,-0.6475
1295,2.0,7.0,25.35,13.09,12802.37,9878.07,2924.3,1.296,1999.5,7.52,19.47,25.13,329.9,0.6645,-0.648
1296,2.0,7.6,25.65,13.05,12959.76,10079.03,2880.73,1.2858,1999.6,7.46,19.65,25.35,327.7,0.6339,-0.6429
1297,2.0,6.6,25.6,12.9,12484.36,9618.09,2866.27,1.298,1999.6,7.43,19.87,25.65,314.0,0.6185,-0.649
1298,2.0,5.8,25.17,13.24,12283.66,9388.46,2895.21,1.3084,1999.9,7.76,19.58,25.17,324.1,0.6372,-0.6542
1299,2.0,6.2,25.08,13.49,12579.52,9666.8,2912.71,1.3013,1999.9,7.81,19.32,25.17,338.6,0.6339,-0.6507
1300,2.0,5.5,25.03,13.35,12531.15,9613.13,2918.02,1.3035,1999.7,7.83,19.3,25.08,338.7,0.6471,-0.6518
1301,2.0,4.0,25.12,13.28,12535.26,9813.97,2721.29,1.2773,1999.6,7.85,19.27,25.03,340.7,0.6718,-0.6386
1302,2.0,4.9,25.37,13.25,12923.68,10186.78,2736.9,1.2687,1999.5,7.84,19.3,25.12,346.8,0.6624,-0.6343
1303,2.0,5.0,25.43,13.04,12914.62,10045.62,2869.0,1.2856,1999.6,7.83,19.44,25.37,334.8,0.6503,-0.6428
1304,2.0,5.0,25.39,13.07,12742.2,9863.98,2878.22,1.2918,1999.7,7.88,19.51,25.43,325.6,0.6637,-0.6459
1305,2.0,4.8,25.48,13.17,12883.15,10067.69,2815.46,1.2797,1999.7,7.91,19.48,25.39,328.3,0.6586,-0.6398
1306,2.0,7.1,25.5,12.99,12889.67,9990.1,2899.57,1.2902,1999.7,7.87,19.55,25.48,323.7,0.6707,-0.6451
1307,2.0,11.0,25.58,12.93,12972.07,10175.79,2796.28,1.2748,1999.7,7.85,19.52,25.5,328.4,0.6718,-0.6374
1308,2.0,11.7,25.6,13.07,12983.03,10190.99,2792.04,1.274,1999.6,7.96,19.53,25.58,326.6,0.6701,-0.637
1309,2.0,14.0,25.63,12.9,12922.54,10165.58,2756.96,1.2712,1999.6,7.99,19.57,25.6,323.9,0.6685,-0.6356
1310,2.0,16.0,25.71,12.83,12886.61,10141.42,2745.18,1.2707,1999.6,8.02,19.67,25.63,322.1,0.6601,-0.6353
1311,2.0,14.9,25.72,12.94,12777.57,10015.49,2762.08,1.2758,1999.7,8.01,19.75,25.71,319.1,0.6433,-0.6379
1312,2.0,17.0,25.57,12.94,12497.95,9762.35,2735.6,1.2802,1999.7,8.02,19.75,25.72,320.7,0.6392,-0.6401
1313,2.0,15.0,25.58,12.94,12445.94,9699.66,2746.28,1.2831,1999.7,8.06,19.8,25.57,318.9,0.6367,-0.6416
1314,2.0,13.3,25.51,13.09,12439.03,9663.77,2775.26,1.2872,1999.8,7.99,19.75,25.58,324.6,0.6459,-0.6436
1315,2.0,14.0,25.49,13.01,12566.75,9801.86,2764.89,1.2821,1999.7,7.94,19.65,25.51,333.8,0.6528,-0.641
1316,2.0,12.0,25.55,12.96,12685.06,9904.45,2780.61,1.2807,1999.6,7.89,19.65,25.49,336.3,0.6525,-0.6404
1317,2.0,11.5,25.53,13.1,12690.15,9900.28,2789.87,1.2818,1999.6,7.83,19.63,25.55,330.4,0.6345,-0.6409
1318,2.0,11.0,25.43,13.06,12407.85,9627.82,2780.03,1.2887,1999.5,7.77,19.7,25.53,323.1,0.6451,-0.6444
1319,2.0,11.0,25.47,13.03,12574.62,9789.51,2785.11,1.2845,1999.6,7.72,19.64,25.43,321.9,0.6268,-0.6422
1320,2.0,10.8,25.38,13.24,12323.23,9510.85,2812.38,1.2957,1999.6,7.57,19.71,25.47,316.3,0.6522,-0.6479
1321,2.0,10.0,25.56,12.97,12717.08,9896.56,2820.53,1.285,1999.5,7.55,19.66,25.38,332.3,0.6559,-0.6425
1322,2.0,10.0,25.37,13.12,12763.15,9952.79,2810.37,1.2824,1999.9,7.72,19.44,25.56,339.1,0.6593,-0.6412
1323,2.0,10.3,25.32,13.28,12808.24,10001.16,2807.09,1.2807,1999.9,7.86,19.36,25.37,342.9,0.6602,-0.6403
1324,2.0,10.0,25.33,13.15,12800.41,10012.34,2788.07,1.2785,1999.8,7.89,19.37,25.32,345.3,0.6721,-0.6392
1325,2.0,10.0,25.46,13.05,12982.64,10193.96,2788.68,1.2736,1999.8,7.88,19.39,25.33,341.4,0.6745,-0.6368
1326,2.0,9.0,25.54,13.11,13044.84,10229.84,2815.0,1.2752,1999.8,7.86,19.45,25.46,334.0,0.6697,-0.6376
1327,2.0,8.0,25.49,13.03,12957.28,10158.2,2799.08,1.2755,1999.8,7.88,19.44,25.54,330.0,0.6635,-0.6378
1328,2.0,9.0,25.46,13.06,12844.45,10063.76,2780.69,1.2763,1999.8,7.92,19.47,25.49,322.6,0.6605,-0.6382
1329,2.0,9.8,25.44,13.21,12798.98,10019.25,2779.72,1.2774,1999.8,7.92,19.47,25.46,320.3,0.6538,-0.6387
1330,2.0,11.0,25.38,13.13,12675.39,9918.03,2757.36,1.278,1999.8,7.91,19.47,25.44,319.7,0.6634,-0.639
1331,2.0,14.0,25.46,13.06,12805.27,10063.79,2741.48,1.2724,1999.7,7.87,19.47,25.38,317.9,0.6699,-0.6362
1332,2.0,14.6,25.58,13.11,12923.29,10162.09,2761.2,1.2717,1999.8,7.78,19.53,25.46,314.4,0.6641,-0.6359
1333,2.0,17.0,25.59,12.97,12819.11,10074.94,2744.17,1.2724,1999.7,7.79,19.58,25.58,317.4,0.6566,-0.6362
1334,2.0,19.0,25.57,12.99,12695.73,9960.94,2734.79,1.2746,1999.8,7.78,19.63,25.59,311.9,0.6409,-0.6373
1335,2.0,18.6,25.49,13.14,12469.2,9723.63,2745.57,1.2824,1999.9,7.78,19.7,25.57,308.8,0.636,-0.6412
1336,2.0,18.0,25.4,13.13,12394.33,9650.68,2743.65,1.2843,1999.8,7.71,19.65,25.49,313.0,0.6296,-0.6421
1337,2.0,18.0,25.34,13.18,12301.58,9553.39,2748.19,1.2877,1999.8,7.65,19.64,25.4,310.9,0.6221,-0.6438
1338,2.0,17.7,25.22,13.35,12202.42,9439.27,2763.15,1.2927,1999.9,7.56,19.59,25.34,311.7,0.6162,-0.6464
1339,2.0,17.0,25.06,13.4,12112.74,9349.07,2763.67,1.2956,1999.8,7.48,19.49,25.22,317.5,0.6176,-0.6478
1340,2.0,16.0,25.01,13.45,12138.09,9367.87,2770.22,1.2957,1999.7,7.42,19.42,25.06,315.3,0.5993,-0.6479
1341,2.0,14.5,24.78,13.72,11870.95,9089.75,2781.2,1.306,1999.7,7.36,19.36,25.01,314.7,0.5979,-0.653
1342,2.0,14.0,24.63,13.76,11853.18,9067.46,2785.72,1.3072,1999.5,7.3,19.23,24.78,315.4,0.5967,-0.6536
1343,2.0,14.0,24.54,13.84,11842.62,9047.25,2795.37,1.309,1999.4,7.17,19.15,24.63,317.2,0.5999,-0.6545
1344,2.0,12.9,24.53,13.94,11904.29,9095.09,2809.2,1.3089,1999.4,7.08,19.12,24.54,320.6,0.6029,-0.6544
1345,2.0,13.0,24.6,13.8,11944.54,9140.01,2804.53,1.3068,1999.4,7.02,19.15,24.53,319.3,0.6094,-0.6534
1346,2.0,12.0,24.51,13.87,12037.98,9239.47,2798.51,1.3029,1999.9,7.22,19.01,24.6,324.0,0.6174,-0.6514
1347,2.0,11.8,24.52,13.95,12156.85,9358.98,2797.87,1.299,1999.8,7.31,18.95,24.51,325.7,0.6097,-0.6495
1348,2.0,12.0,24.46,13.92,12030.62,9240.77,2789.85,1.3019,1999.7,7.33,18.95,24.52,327.3,0.5968,-0.651
1349,2.0,11.8,24.36,14.04,11831.82,9045.08,2786.74,1.3081,1999.7,7.38,18.98,24.46,321.6,0.593,-0.654
1350,2.0,11.5,24.32,14.11,11775.75,8988.91,2786.84,1.31,1999.7,7.42,18.96,24.36,319.1,0.5956,-0.655
1351,2.0,11.0,24.3,14.06,11811.34,9027.77,2783.58,1.3083,1999.6,7.42,18.92,24.32,318.3,0.6028,-0.6542
1352,2.0,11.0,24.33,14.04,11920.28,9136.38,2783.9,1.3047,1999.6,7.4,18.89,24.3,315.9,0.5985,-0.6524
1353,2.0,11.3,24.31,14.15,11857.95,9070.54,2787.41,1.3073,1999.6,7.38,18.91,24.33,313.4,0.5855,-0.6537
1354,2.0,12.0,24.24,14.13,11649.08,8873.2,2775.88,1.3128,1999.5,7.4,18.95,24.31,311.0,0.569,-0.6564
1355,2.0,12.0,24.18,14.18,11396.98,8624.89,2772.09,1.3214,1999.6,7.45,19.04,24.24,307.7,0.5573,-0.6607
1356,2.0,11.7,24.14,14.32,11224.4,8447.78,2776.62,1.3287,1999.6,7.48,19.1,24.18,306.3,0.5582,-0.6643
1357,2.0,13.0,24.16,14.2,11230.39,8462.91,2767.48,1.327,1999.6,7.5,19.12,24.14,306.6,0.5641,-0.6635
1358,2.0,13.0,24.18,14.19,11327.15,8552.33,2774.82,1.3245,1999.7,7.44,19.08,24.16,308.6,0.5509,-0.6622
1359,2.0,12.7,24.16,14.29,11133.14,8351.68,2781.46,1.333,1999.7,7.46,19.18,24.18,307.4,0.5606,-0.6665
1360,2.0,13.0,24.18,14.19,11276.45,8499.43,2777.02,1.3267,1999.6,7.45,19.12,24.16,308.6,0.5577,-0.6634
1361,2.0,13.0,24.19,14.19,11234.21,8455.54,2778.67,1.3286,1999.6,7.43,19.15,24.18,308.0,0.5251,-0.6643
1362,2.0,11.7,24.2,14.27,10598.59,7961.7,2636.89,1.3312,1999.6,7.68,19.45,24.19,305.0,0.5111,-0.6656
1363,2.0,12.0,24.4,14.02,10188.08,7753.26,2434.81,1.314,1999.6,8.02,19.78,24.2,304.0,0.511,-0.657
1364,2.0,11.0,24.74,13.75,10196.87,7754.39,2442.48,1.315,1999.6,8.23,20.12,24.73,303.1,0.511,-0.6575
1365,2.0,10.5,24.97,13.64,10178.57,7759.66,2418.92,1.3117,1999.5,8.28,20.35,24.74,302.4,0.5371,-0.6559
1366,2.0,11.0,25.21,13.37,10701.75,8158.01,2543.74,1.3118,1999.8,8.15,20.35,24.97,303.6,0.5472,-0.6559
1367,2.0,10.0,25.31,13.29,11000.7,8311.45,2689.25,1.3236,1999.8,7.92,20.36,25.21,302.5,0.5498,-0.6618
1368,2.0,9.8,25.3,13.4,11136.34,8352.18,2784.16,1.3333,1999.8,7.83,20.33,25.31,303.2,0.5549,-0.6667
1369,2.0,9.4,25.26,13.39,11212.5,8428.87,2783.63,1.3302,1999.8,7.78,20.24,25.3,305.9,0.5689,-0.6651
1370,2.0,9.0,25.13,13.44,11413.5,8639.61,2773.89,1.3211,1999.9,7.93,19.98,25.26,310.1,0.5713,-0.6605
1371,2.0,9.0,24.95,13.7,11462.2,8672.29,2789.91,1.3217,1999.9,7.95,19.78,25.13,309.3,0.5602,-0.6609
1372,2.0,9.0,24.73,13.77,11282.51,8501.16,2781.36,1.3272,1999.7,7.92,19.67,24.95,309.8,0.5587,-0.6636
1373,2.0,6.8,24.63,13.85,11290.02,8477.73,2812.29,1.3317,1999.6,7.98,19.58,24.73,308.1,0.6026,-0.6659
1374,2.0,8.0,24.77,13.84,11949.07,9143.03,2806.04,1.3069,1999.6,7.94,19.32,24.63,319.5,0.6079,-0.6535
1375,2.0,9.0,24.72,13.79,12008.49,9218.39,2790.1,1.3027,1999.7,7.84,19.22,24.77,317.4,0.5909,-0.6513
1376,2.0,9.0,24.57,13.91,11760.74,8959.51,2801.23,1.3127,1999.5,7.83,19.23,24.72,312.0,0.5961,-0.6563
1377,2.0,8.1,24.52,14.07,11859.26,9039.28,2819.98,1.312,1999.4,7.86,19.13,24.57,314.7,0.6126,-0.656
1378,2.0,9.0,24.65,13.85,12087.51,9287.81,2799.69,1.3014,1999.4,7.84,19.12,24.52,317.8,0.6054,-0.6507
1379,2.0,10.0,24.65,13.85,11962.53,9178.18,2784.35,1.3034,1999.5,7.78,19.18,24.65,313.5,0.5897,-0.6517
1380,2.0,10.0,24.52,14.08,11744.79,8941.24,2803.55,1.3136,1999.5,7.75,19.2,24.65,309.9,0.5966,-0.6568
1381,2.0,9.3,24.49,13.98,11869.68,9045.7,2823.98,1.3122,1999.4,7.75,19.1,24.52,315.2,0.5936,-0.6561
1382,2.0,12.0,24.55,13.94,11765.92,8998.65,2767.28,1.3075,1999.4,7.71,19.19,24.49,313.9,0.589,-0.6538
1383,2.0,11.7,24.48,14.09,11728.09,8929.84,2798.25,1.3134,1999.7,7.59,19.15,24.55,311.2,0.5807,-0.6567
1384,2.0,13.0,24.37,14.09,11591.08,8804.8,2786.28,1.3165,1999.5,7.55,19.12,24.48,313.4,0.5787,-0.6582
1385,2.0,12.0,24.3,14.15,11574.98,8774.14,2800.84,1.3192,1999.5,7.47,19.07,24.37,314.6,0.5679,-0.6596
1386,2.0,11.5,24.26,14.27,11412.81,8609.51,2803.29,1.3256,1999.4,7.47,19.13,24.3,311.0,0.5654,-0.6628
1387,2.0,11.0,24.27,14.18,11366.88,8572.47,2794.41,1.326,1999.5,7.5,19.16,24.26,310.1,0.5863,-0.663
1388,2.0,10.0,24.44,14.04,11704.15,8888.88,2815.27,1.3167,1999.7,7.47,19.14,24.27,311.5,0.5867,-0.6584
1389,2.0,9.7,24.51,14.06,11717.93,8894.76,2823.17,1.3174,1999.7,7.41,19.21,24.44,309.9,0.5956,-0.6587
1390,2.0,10.0,24.59,13.91,11838.2,9031.3,2806.9,1.3108,1999.7,7.39,19.21,24.51,311.5,0.604,-0.6554
1391,2.0,10.0,24.69,13.84,11970.13,9158.19,2811.94,1.307,1999.8,7.35,19.23,24.59,309.8,0.6201,-0.6535
1392,2.0,9.4,24.84,13.78,12238.93,9402.87,2836.06,1.3016,1999.8,7.3,19.24,24.69,313.1,0.612,-0.6508
1393,2.0,10.0,24.92,13.65,12095.19,9274.76,2820.43,1.3041,1999.8,7.22,19.4,24.84,312.4,0.6055,-0.652
1394,2.0,10.0,24.57,13.95,11995.84,9178.57,2817.27,1.3069,1999.8,7.42,19.1,24.57,324.8,0.6084,-0.6535
1395,2.0,8.8,24.46,14.09,12055.17,9217.77,2837.41,1.3078,1999.6,7.45,18.97,24.57,328.6,0.6143,-0.6539
1396,2.0,9.0,24.49,14.02,12133.7,9305.57,2828.13,1.3039,1999.2,7.54,18.95,24.46,330.1,0.6154,-0.652
1397,2.0,9.0,24.57,13.95,12146.11,9322.21,2823.9,1.3029,1999.3,7.56,19.02,24.49,327.8,0.6248,-0.6515
1398,2.0,8.0,24.64,13.92,12303.7,9465.93,2837.77,1.2998,1999.5,7.56,19.0,24.57,328.3,0.6172,-0.6499
1399,2.0,7.0,24.67,13.88,12200.97,9350.36,2850.61,1.3049,1999.4,7.63,19.1,24.64,321.9,0.5978,-0.6524
1400,2.0,7.0,24.61,13.92,11876.09,9057.56,2818.54,1.3112,1999.4,7.71,19.22,24.67,313.3,0.6197,-0.6556
1401,2.0,8.4,24.66,13.9,12186.09,9391.31,2794.78,1.2976,1999.6,7.78,19.07,24.61,314.0,0.6293,-0.6488
1402,2.0,10.0,24.75,13.81,12309.91,9533.77,2776.15,1.2912,1999.5,7.72,19.07,24.66,315.6,0.6309,-0.6456
1403,2.0,11.0,24.77,13.8,12341.6,9558.01,2783.59,1.2912,1999.7,7.59,19.08,24.75,316.0,0.6244,-0.6456
1404,2.0,12.2,24.71,13.86,12246.84,9459.35,2787.49,1.2947,1999.6,7.49,19.07,24.77,316.9,0.6187,-0.6473
1405,2.0,16.0,24.6,13.95,12140.44,9373.07,2767.37,1.2952,1999.6,7.42,19.02,24.71,319.1,0.6194,-0.6476
1406,2.0,18.0,24.61,13.94,12166.9,9383.94,2782.96,1.2966,1999.7,7.27,19.02,24.6,319.3,0.6187,-0.6483
1407,2.0,17.3,24.66,13.86,12165.22,9372.19,2793.02,1.298,1999.9,7.18,19.07,24.61,324.3,0.6135,-0.649
1408,2.0,19.0,24.56,13.99,12107.58,9294.39,2813.2,1.3027,1999.8,7.11,19.02,24.66,324.3,0.6067,-0.6513
1409,2.0,18.0,24.61,13.95,12003.84,9190.66,2813.18,1.3061,1999.9,7.19,19.13,24.56,326.8,0.5628,-0.653
1410,2.0,18.1,24.32,14.14,11323.51,8526.66,2796.85,1.328,1999.9,7.17,19.24,24.61,319.4,0.5561,-0.664
1411,2.0,16.2,24.15,14.34,11211.95,8427.39,2784.55,1.3304,1999.7,7.22,19.12,24.32,316.9,0.6064,-0.6652
1412,2.0,15.8,24.43,14.11,11980.77,9187.91,2792.86,1.304,1999.6,7.13,18.95,24.15,323.9,0.6282,-0.652
1413,2.0,15.5,24.68,13.9,12321.81,9515.45,2806.36,1.2949,1999.8,6.97,19.01,24.43,329.2,0.6503,-0.6475
1414,2.0,15.0,24.94,13.7,12654.45,9851.94,2802.51,1.2845,1999.9,6.99,19.07,24.68,326.2,0.6643,-0.6422
1415,2.0,14.5,25.16,13.52,12865.86,10064.25,2801.6,1.2784,1999.9,6.96,19.16,24.94,318.0,0.6564,-0.6392
1416,2.0,13.2,25.17,13.53,12756.51,9946.65,2809.86,1.2825,1999.9,6.93,19.25,25.16,310.7,0.6415,-0.6412
1417,3.0,11.9,25.03,13.64,12538.64,9721.29,2817.35,1.2898,1999.8,6.94,19.24,25.17,309.8,0.6508,-0.6449
1418,3.0,10.2,25.39,13.36,12671.46,9863.06,2808.41,1.2847,2000.0,7.35,19.52,25.39,309.9,0.6463,-0.6424
1419,3.0,8.2,25.61,13.22,12612.84,9798.58,2814.25,1.2872,2000.0,7.78,19.77,25.39,305.8,0.644,-0.6436
1420,3.0,7.5,25.8,13.06,12578.23,9766.68,2811.55,1.2879,2000.0,8.14,19.99,25.61,305.0,0.638,-0.6439
1421,3.0,6.7,25.97,12.93,12351.29,9680.14,2671.15,1.2759,2000.0,8.47,20.21,25.8,303.9,0.6435,-0.638
1422,3.0,6.3,26.17,12.82,12217.86,9766.08,2451.78,1.2511,2000.0,8.75,20.36,25.97,305.5,0.6465,-0.6255
1423,3.0,6.6,26.32,12.69,12244.46,9814.89,2429.57,1.2475,2000.0,8.96,20.47,26.17,307.4,0.6459,-0.6238
1424,3.0,7.0,26.48,12.52,12155.69,9806.88,2348.81,1.2395,2000.0,9.17,20.64,26.32,306.7,0.6432,-0.6198
1425,3.0,5.6,26.61,12.57,11944.16,9769.03,2175.13,1.2227,2000.0,9.31,20.79,26.48,308.3,0.6467,-0.6113
1426,3.0,6.0,26.73,12.34,11941.53,9823.72,2117.81,1.2156,2000.0,9.43,20.88,26.61,313.2,0.649,-0.6078
1427,3.0,6.0,26.89,12.23,11944.68,9860.52,2084.16,1.2114,2000.0,9.59,21.02,26.73,313.1,0.6453,-0.6057
1428,3.0,5.3,27.02,12.3,11793.44,9806.81,1986.64,1.2026,2000.0,9.65,21.18,26.89,313.8,0.635,-0.6113
1429,3.0,6.0,27.09,12.08,11620.52,9652.18,1968.34,1.2039,2000.0,9.66,21.35,27.02,316.1,0.634,-0.649
1430,3.0,6.0,27.33,11.91,11535.13,9638.54,1896.59,1.1968,2000.0,9.74,21.59,27.09,315.8,0.6299,-0.7631
1431,3.0,6.6,27.52,11.94,11449.69,9580.31,1869.37,1.1951,2000.0,9.77,21.82,27.33,316.5,0.6239,-0.8569
1432,3.0,6.0,27.52,11.78,11409.59,9492.13,1917.47,1.202,2000.0,9.82,21.87,27.52,319.6,0.6166,-0.8622
1433,3.0,6.0,27.49,11.8,11261.86,9382.11,1879.75,1.2004,2000.0,9.86,21.91,27.52,317.6,0.6262,-0.8458
1434,3.0,5.3,27.57,11.93,11304.67,9529.46,1775.21,1.1863,2000.0,9.86,21.9,27.49,325.8,0.6312,-0.8797
1435,3.0,5.0,27.6,11.73,11408.81,9604.57,1804.24,1.1879,2000.0,9.86,21.88,27.57,330.8,0.6379,-0.8941
1436,3.0,5.0,27.67,11.68,11505.71,9706.99,1798.72,1.1853,2000.0,9.88,21.89,27.6,326.6,0.6424,-0.9279
1437,3.0,4.2,27.69,11.87,10111.49,9775.95,335.55,1.0343,2000.0,9.87,21.87,27.67,330.8,0.6584,-0.8624
