hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
1438,3.0,4.0,27.79,11.6,10357.25,10017.88,339.37,1.0339,2000.0,9.96,21.83,27.69,337.7,0.6497,-0.9124
1439,3.0,4.0,27.72,11.64,10238.29,9885.8,352.48,1.0357,2000.0,9.95,21.84,27.79,327.7,0.6451,-0.8792
1440,3.0,3.8,27.7,11.89,10124.5,9815.56,308.94,1.0315,1999.9,9.94,21.86,27.72,331.4,0.662,-0.868
1441,3.0,3.0,27.85,11.55,10372.27,10072.53,299.74,1.0298,2000.0,9.96,21.86,27.7,341.8,0.6741,-0.9411
1442,3.0,3.0,27.96,11.48,10542.66,10256.54,286.12,1.0279,2000.0,9.94,21.85,27.85,332.2,0.6713,-0.9943
1443,3.0,2.4,27.92,11.75,10492.69,10214.13,278.56,1.0273,2000.0,9.93,21.84,27.96,327.1,0.6743,-0.9739
1444,3.0,2.0,27.94,11.49,10539.53,10260.53,279.0,1.0272,2000.0,9.92,21.83,27.92,328.2,0.679,-0.9831
1445,3.0,1.0,27.96,11.48,10606.53,10330.79,275.75,1.0267,2000.0,9.94,21.81,27.94,328.1,0.6916,-0.9942
1446,3.0,0.9,28.06,11.66,10791.56,10522.53,269.03,1.0256,2000.0,9.95,21.79,27.96,330.0,0.6892,-1.0406
1447,3.0,1.0,28.01,11.45,12229.15,10486.03,1743.12,1.1662,2000.0,9.95,21.76,28.06,326.6,0.6777,-1.0868
1448,3.0,1.0,27.89,11.53,12097.86,10309.7,1788.16,1.1734,2000.0,9.9,21.75,28.01,318.8,0.6424,-1.0319
1449,3.0,1.0,27.59,12.01,11472.91,9772.6,1700.31,1.174,2000.0,9.87,21.77,27.59,313.1,0.6325,-0.8799
1450,3.0,1.3,27.53,11.77,9894.73,9622.64,272.09,1.0283,2000.0,9.86,21.8,27.59,319.0,0.6068,-0.7775
1451,3.0,4.0,27.28,11.94,9541.35,9231.9,309.45,1.0335,2000.0,9.91,21.79,27.53,314.1,0.5938,-0.6592
1452,3.0,4.6,27.2,12.27,9353.33,9034.39,318.93,1.0353,1999.9,9.9,21.82,27.28,316.9,0.5872,-0.6176
1453,3.0,5.0,27.14,12.05,9257.64,8934.48,323.16,1.0362,1999.9,9.92,21.81,27.2,316.5,0.5811,-0.5857
1454,3.0,6.0,27.07,12.09,9161.03,8842.01,319.02,1.0361,1999.9,9.92,21.8,27.14,316.6,0.5797,-0.5539
1455,3.0,7.1,27.06,12.34,10485.73,8820.08,1665.65,1.1888,1999.9,9.91,21.81,27.07,320.4,0.5769,-0.624
1456,3.0,7.0,27.12,12.06,10429.37,8777.0,1652.38,1.1883,1999.9,9.77,21.89,27.06,323.6,0.5708,-0.6525
1457,3.0,7.0,26.99,12.15,10342.86,8686.09,1656.77,1.1907,2000.0,9.74,21.82,27.12,331.4,0.5716,-0.5954
1458,3.0,6.6,26.98,12.38,10308.05,8696.33,1611.73,1.1853,1999.9,9.77,21.81,26.99,336.2,0.5873,-0.5927
1459,3.0,4.2,27.17,12.02,9228.74,8935.89,292.85,1.0328,1999.9,9.79,21.85,26.98,339.5,0.5821,-0.6008
1460,3.0,4.0,27.08,12.08,9176.66,8856.32,320.34,1.0362,1999.8,9.94,21.8,27.17,317.7,0.5589,-0.5571
1461,3.0,3.3,26.93,12.43,8798.44,8503.02,295.42,1.0347,1999.3,9.9,21.87,27.08,313.4,0.6036,-0.5174
1462,3.0,3.0,27.34,11.9,9465.04,9184.35,280.69,1.0306,1999.3,9.95,21.88,27.34,327.6,0.6457,-0.6872
1463,3.0,2.0,27.71,11.65,10104.61,9824.48,280.13,1.0285,1999.9,9.97,21.86,27.71,332.7,0.643,-0.8685
1464,3.0,1.7,27.69,11.88,10060.73,9783.8,276.93,1.0283,1999.9,9.96,21.87,27.71,326.3,0.6607,-0.8603
1465,3.0,1.0,27.84,11.56,10351.04,10052.78,298.26,1.0297,1999.9,9.96,21.86,27.69,336.6,0.6803,-0.9345
1466,3.0,0.5,27.99,11.46,10649.64,10351.76,297.89,1.0288,2000.0,9.94,21.83,27.84,333.5,0.69,-1.009
1467,3.0,1.7,28.06,11.62,10807.86,10499.2,308.66,1.0294,2000.0,9.94,21.81,27.99,329.2,0.691,-1.0437
1468,3.0,2.0,28.06,11.41,12364.96,10513.78,1851.18,1.1761,2000.0,9.93,21.8,28.06,327.8,0.6938,-1.1194
1469,3.0,1.2,28.06,11.41,12550.74,10555.92,1994.82,1.189,2000.0,9.88,21.78,28.06,318.2,0.6908,-1.1251
1470,3.0,0.5,28.05,11.61,12362.34,10510.45,1851.89,1.1762,2000.0,9.89,21.8,28.06,312.3,0.696,-1.1145
1471,3.0,1.9,28.03,11.43,12693.6,10589.84,2103.76,1.1987,2000.0,9.9,21.72,28.05,316.9,0.6904,-1.1136
1472,3.0,0.6,28.04,11.42,12410.89,10503.56,1907.33,1.1816,2000.0,9.91,21.79,28.03,310.6,0.6904,-1.1114
1473,3.0,1.8,28.0,11.65,12451.39,10504.42,1946.97,1.1853,2000.0,9.91,21.74,28.04,313.4,0.6822,-1.0914
1474,3.0,2.4,27.9,11.52,12315.32,10379.22,1936.1,1.1865,2000.0,9.91,21.72,28.0,313.0,0.6837,-1.0426
1475,3.0,7.0,27.86,11.55,12580.82,10400.27,2180.56,1.2097,2000.0,9.91,21.66,27.9,316.1,0.6834,-1.0325
1476,3.0,8.2,27.85,11.74,12627.2,10395.1,2232.11,1.2147,2000.0,9.91,21.66,27.86,316.3,0.6774,-1.0329
1477,3.0,10.0,27.72,11.64,12816.93,10304.83,2512.1,1.2438,2000.0,9.88,21.58,27.85,320.2,0.6643,-0.9802
1478,3.0,11.0,27.75,11.63,12606.21,10103.4,2502.81,1.2477,2000.0,9.92,21.73,27.72,309.5,0.6611,-0.9966
1479,3.0,12.4,27.76,11.76,12552.21,10057.5,2494.71,1.248,2000.0,9.92,21.76,27.75,313.1,0.661,-1.002
1480,3.0,13.0,27.74,11.63,12685.28,10056.85,2628.44,1.2614,2000.0,9.91,21.75,27.76,318.4,0.6568,-1.0014
1481,3.0,13.0,27.76,11.61,12605.94,9992.62,2613.32,1.2615,2000.0,9.93,21.81,27.74,312.5,0.6487,-1.0131
1482,3.0,12.7,27.73,11.76,12438.8,9869.62,2569.18,1.2603,2000.0,9.93,21.85,27.76,310.3,0.6431,-0.9951
1483,3.0,9.0,27.63,11.71,12172.18,9785.8,2386.38,1.2439,2000.0,9.92,21.8,27.73,318.2,0.666,-0.9359
1484,3.0,7.0,27.81,11.58,12292.32,10132.76,2159.56,1.2131,2000.0,9.93,21.78,27.63,330.7,0.6611,-1.0109
1485,3.0,9.1,27.74,11.77,12363.16,10057.54,2305.62,1.2292,2000.0,9.9,21.75,27.81,323.9,0.6676,-0.9853
1486,3.0,7.1,27.84,11.63,12379.4,10157.02,2222.39,1.2188,2000.0,9.93,21.79,27.74,326.4,0.6617,-1.0282
1487,3.0,6.9,27.79,11.6,12437.76,10067.89,2369.88,1.2354,2000.0,9.92,21.79,27.84,321.5,0.6671,-1.0123
1488,3.0,5.8,27.92,11.65,12362.8,10149.35,2213.45,1.2181,2000.0,9.94,21.88,27.79,313.7,0.6719,-1.0713
1489,3.0,5.0,27.93,11.5,12386.03,10230.66,2155.37,1.2107,2000.0,9.92,21.84,27.92,320.0,0.6575,-1.0718
1490,3.0,7.0,27.75,11.62,12358.59,10010.7,2347.89,1.2345,2000.0,9.8,21.79,27.93,311.6,0.6538,-0.9941
1491,3.0,4.9,27.76,11.75,12150.14,9952.82,2197.32,1.2208,2000.0,9.87,21.84,27.75,307.7,0.6506,-0.9919
1492,3.0,6.0,27.72,11.65,12128.11,9904.53,2223.59,1.2245,2000.0,9.82,21.82,27.76,309.9,0.6421,-0.9703
1493,3.0,5.5,27.65,11.69,11955.93,9776.13,2179.8,1.223,2000.0,9.86,21.83,27.72,308.1,0.6487,-0.9369
1494,3.0,5.5,27.7,11.79,12087.52,9875.49,2212.03,1.224,2000.0,9.86,21.82,27.65,310.7,0.6656,-0.9607
1495,3.0,6.0,27.87,11.55,12378.16,10133.83,2244.33,1.2215,2000.0,9.89,21.84,27.7,310.4,0.6584,-1.0464
1496,3.0,7.0,27.8,11.6,12406.59,10023.42,2383.17,1.2378,2000.0,9.9,21.83,27.87,308.3,0.6581,-1.0174
1497,3.0,6.3,27.81,11.73,12385.86,10019.02,2366.83,1.2362,2000.0,9.93,21.84,27.8,307.8,0.6666,-1.0215
1498,3.0,7.8,27.89,11.54,12485.35,10148.39,2336.96,1.2303,2000.0,9.93,21.84,27.81,308.9,0.6576,-1.0593
1499,3.0,14.0,27.75,11.63,12577.07,10011.1,2565.97,1.2563,2000.0,9.91,21.79,27.89,310.1,0.641,-1.0053
1500,3.0,15.6,27.72,11.8,12308.62,9757.79,2550.83,1.2614,2000.0,9.97,21.91,27.75,304.4,0.6328,-0.9899
1501,3.0,18.0,27.65,11.7,12167.98,9634.59,2533.39,1.2629,2000.0,9.97,21.91,27.72,305.6,0.6228,-0.9578
1502,3.0,19.0,27.56,11.76,12021.06,9482.96,2538.1,1.2676,2000.0,9.98,21.91,27.65,305.4,0.6196,-0.9152
1503,3.0,18.5,27.49,11.94,11980.54,9434.51,2546.03,1.2699,2000.0,9.97,21.87,27.56,308.2,0.6101,-0.8815
1504,3.0,20.0,27.38,11.89,11822.29,9289.12,2533.17,1.2727,2000.0,9.96,21.84,27.49,309.4,0.6097,-0.826
1505,3.0,20.0,27.38,11.89,11822.86,9283.05,2539.82,1.2736,2000.0,9.98,21.85,27.38,308.6,0.6132,-0.8293
1506,3.0,18.5,27.38,12.01,11870.73,9336.07,2534.66,1.2715,2000.0,9.96,21.82,27.38,311.4,0.5936,-0.8276
1507,3.0,16.0,27.26,11.98,11596.27,9037.5,2558.77,1.2831,2000.0,9.97,21.87,27.38,307.1,0.6057,-0.7693
1508,3.0,13.0,27.37,11.91,11801.07,9222.4,2578.67,1.2796,2000.0,9.94,21.87,27.26,313.6,0.6143,-0.8229
1509,3.0,13.4,27.46,11.99,11904.04,9352.67,2551.37,1.2728,2000.0,9.92,21.89,27.37,310.7,0.6172,-0.8669
1510,3.0,11.0,27.53,11.79,11993.33,9397.11,2596.22,1.2763,2000.0,9.96,21.94,27.46,305.7,0.6299,-0.9052
1511,3.0,9.0,27.62,11.73,12131.3,9591.6,2539.71,1.2648,2000.0,9.93,21.91,27.53,311.2,0.6376,-0.9422
1512,3.0,10.2,27.67,11.86,12289.94,9708.63,2581.31,1.2659,2000.0,9.93,21.89,27.62,311.3,0.6522,-0.9684
1513,3.0,8.0,27.81,11.61,12305.02,9924.73,2380.3,1.2398,2000.0,9.94,21.9,27.67,313.1,0.6502,-1.0245
1514,3.0,7.0,27.71,11.67,12319.24,9894.55,2424.69,1.2451,2000.0,9.79,21.82,27.81,309.8,0.648,-0.9776
1515,3.0,8.5,27.7,11.84,12232.65,9859.08,2373.57,1.2408,2000.0,9.85,21.83,27.71,307.2,0.6375,-0.9689
1516,3.0,7.0,27.57,11.77,12038.84,9700.31,2338.52,1.2411,2000.0,9.83,21.79,27.7,307.3,0.6406,-0.9057
1517,3.0,6.0,27.59,11.75,11985.57,9746.29,2239.28,1.2298,2000.0,9.84,21.79,27.57,308.8,0.648,-0.9121
1518,3.0,7.8,27.67,11.85,12180.6,9858.84,2321.75,1.2355,2000.0,9.84,21.8,27.59,309.4,0.6584,-0.9512
1519,3.0,6.9,27.78,11.7,12252.92,10017.81,2235.11,1.2231,2000.0,9.88,21.82,27.67,309.3,0.6621,-1.0027
1520,3.0,6.0,27.71,11.68,12395.14,10073.99,2321.15,1.2304,2000.0,9.86,21.71,27.78,312.2,0.6625,-0.9712
1521,3.0,8.9,27.74,11.81,12662.18,10077.69,2584.49,1.2565,2000.0,9.9,21.74,27.71,308.8,0.6709,-1.0
1522,3.0,7.8,27.94,11.53,12623.69,10207.23,2416.47,1.2367,2000.0,9.93,21.86,27.74,306.2,0.6768,-1.0866
1523,3.0,12.0,27.88,11.56,12871.5,10297.54,2573.96,1.25,2000.0,9.9,21.75,27.94,312.0,0.6763,-1.0662
1524,3.0,14.6,28.0,11.64,12857.77,10288.89,2568.88,1.2497,2000.0,9.97,21.87,27.88,305.2,0.6715,-1.1238
1525,3.0,16.8,27.94,11.6,12765.29,10217.74,2547.55,1.2493,2000.0,9.95,21.86,28.0,306.4,0.659,-1.0964
1526,3.0,19.0,27.87,11.57,12560.33,10027.78,2532.55,1.2526,2000.0,9.98,21.9,27.94,305.3,0.6561,-1.0635
1527,3.0,19.5,27.87,11.69,12526.45,9983.76,2542.69,1.2547,2000.0,9.99,21.92,27.87,306.3,0.6373,-1.0615
1528,3.0,21.0,27.65,11.73,12231.8,9697.99,2533.81,1.2613,2000.0,9.98,21.87,27.87,307.3,0.6178,-0.9566
1529,3.0,21.0,27.47,11.85,11931.85,9400.59,2531.25,1.2693,2000.0,9.98,21.87,27.65,307.6,0.6053,-0.8683
1530,3.0,19.7,27.32,12.05,11739.08,9209.67,2529.41,1.2746,2000.0,9.98,21.84,27.47,307.9,0.6047,-0.7987
1531,3.0,17.0,27.31,11.96,11739.02,9200.01,2539.01,1.276,2000.0,9.98,21.83,27.32,307.7,0.6001,-0.7944
1532,3.0,14.0,27.3,11.97,11685.9,9130.62,2555.28,1.2799,2000.0,9.96,21.87,27.31,307.5,0.6013,-0.7917
1533,3.0,14.1,27.33,12.06,11687.86,9150.06,2537.79,1.2774,1999.9,9.94,21.88,27.3,307.5,0.5978,-0.8051
1534,3.0,12.0,27.34,11.95,11664.73,9096.41,2568.32,1.2823,1999.9,9.96,21.92,27.33,304.3,0.5977,-0.8102
1535,3.0,9.0,27.31,11.97,11688.86,9095.87,2592.99,1.2851,1999.9,9.91,21.89,27.34,307.5,0.5858,-0.7954
1536,3.0,11.1,27.2,12.16,11486.96,8913.29,2573.68,1.2887,1999.9,9.87,21.9,27.31,304.9,0.5779,-0.7455
1537,3.0,8.0,27.14,12.1,11385.72,8793.82,2591.89,1.2947,1999.8,9.88,21.9,27.2,305.4,0.5693,-0.7167
1538,3.0,8.0,27.04,12.17,11219.83,8662.69,2557.14,1.2952,2000.0,9.76,21.88,27.14,304.1,0.5674,-0.6659
1539,3.0,9.1,27.0,12.29,11135.67,8633.28,2502.38,1.2899,2000.0,9.75,21.86,27.04,304.3,0.5732,-0.6449
1540,3.0,7.0,27.03,12.18,11156.67,8722.4,2434.27,1.2791,2000.0,9.76,21.84,27.0,305.0,0.5766,-0.6547
1541,3.0,7.0,27.08,12.14,11196.08,8773.18,2422.9,1.2762,2000.0,9.76,21.86,27.03,304.4,0.5762,-0.6788
1542,3.0,8.2,27.08,12.22,11195.93,8766.73,2429.2,1.2771,2000.0,9.79,21.86,27.08,303.8,0.5739,-0.6788
1543,3.0,8.3,27.03,12.18,11317.81,8732.36,2585.45,1.2961,2000.0,9.81,21.83,27.08,304.2,0.5754,-0.663
1544,3.0,9.0,27.07,12.15,11245.89,8754.83,2491.06,1.2845,1999.9,9.87,21.86,27.03,303.0,0.5918,-0.679
1545,3.0,10.1,27.18,12.17,11590.9,9005.29,2585.61,1.2871,2000.0,9.85,21.82,27.07,305.6,0.6147,-0.735
1546,3.0,13.0,27.42,11.91,11913.08,9353.01,2560.07,1.2737,2000.0,9.9,21.85,27.18,305.8,0.62,-0.8486
1547,3.0,18.0,27.5,11.86,11979.98,9434.0,2545.98,1.2699,2000.0,9.93,21.88,27.42,304.5,0.6175,-0.8844
1548,3.0,19.7,27.43,11.99,11931.69,9396.42,2535.27,1.2698,2000.0,9.95,21.83,27.5,306.0,0.6176,-0.8498
1549,3.0,23.0,27.42,11.92,11918.29,9397.15,2521.14,1.2683,2000.0,9.97,21.82,27.43,306.7,0.6158,-0.8434
1550,3.0,23.0,27.4,11.93,11887.55,9370.02,2517.53,1.2687,2000.0,9.98,21.82,27.42,306.2,0.6093,-0.8334
1551,3.0,24.4,27.31,12.03,11788.12,9270.47,2517.65,1.2716,2000.0,9.98,21.79,27.4,305.2,0.6035,-0.7933
1552,3.0,24.0,27.21,12.07,11707.86,9181.82,2526.04,1.2751,2000.0,9.98,21.74,27.31,306.2,0.6079,-0.7412
1553,3.0,24.0,27.24,12.05,11784.24,9248.06,2536.18,1.2742,2000.0,9.98,21.73,27.21,306.5,0.6074,-0.7558
1554,3.0,23.1,27.23,12.08,11768.69,9240.49,2528.2,1.2736,2000.0,9.98,21.72,27.24,305.8,0.613,-0.7499
1555,3.0,20.0,27.23,12.06,11850.34,9325.15,2525.19,1.2708,2000.0,9.95,21.68,27.23,310.5,0.6151,-0.7519
1556,3.0,15.0,27.35,11.98,11902.01,9356.44,2545.57,1.2721,2000.0,9.98,21.77,27.23,305.2,0.6596,-0.8093
1557,3.0,19.7,27.8,11.7,12556.54,10035.36,2521.18,1.2512,2000.0,9.96,21.83,27.8,310.4,0.6654,-1.0266
1558,3.0,14.0,27.93,11.58,12709.96,10123.94,2586.02,1.2554,2000.0,9.99,21.9,27.8,304.8,0.6102,-1.0939
1559,3.0,16.0,27.29,12.03,11822.07,9285.93,2536.14,1.2731,2000.0,9.93,21.76,27.29,306.0,0.6173,-0.7825
1560,3.0,14.8,27.5,11.92,11943.8,9391.87,2551.93,1.2717,1999.9,9.96,21.91,27.29,305.6,0.6147,-0.8867
1561,3.0,17.0,27.45,11.92,11893.28,9354.47,2538.81,1.2714,2000.0,9.94,21.88,27.5,306.8,0.5998,-0.8596
1562,3.0,16.0,27.3,12.02,11673.06,9127.35,2545.71,1.2789,2000.0,9.92,21.87,27.45,304.0,0.6088,-0.7911
1563,3.0,16.2,27.37,12.02,11812.09,9263.07,2549.02,1.2752,2000.0,9.91,21.85,27.3,304.7,0.6083,-0.8211
1564,3.0,15.6,27.34,12.02,11804.15,9255.56,2548.59,1.2754,2000.0,9.9,21.83,27.37,304.5,0.6117,-0.8064
1565,3.0,15.0,27.39,11.97,11851.94,9306.98,2544.96,1.2734,2000.0,9.92,21.84,27.34,304.0,0.6656,-0.8295
1566,3.0,14.8,27.91,11.64,12683.93,10127.06,2556.87,1.2525,2000.0,9.94,21.88,27.91,306.6,0.6914,-1.0828
1567,3.0,13.0,28.16,11.44,13067.07,10520.86,2546.21,1.242,2000.0,9.96,21.9,27.91,306.3,0.6889,-1.2016
1568,3.0,13.0,28.15,11.46,13027.44,10482.78,2544.66,1.2427,2000.0,9.97,21.9,28.16,303.3,0.6916,-1.1943
1569,3.0,14.5,28.17,11.5,13070.44,10524.21,2546.22,1.2419,2000.0,9.98,21.9,28.15,303.3,0.6938,-1.206
1570,3.0,14.4,28.18,11.44,13094.05,10558.25,2535.8,1.2402,2000.0,9.97,21.89,28.17,304.1,0.6947,-1.2111
1571,3.0,19.0,28.21,11.42,13097.19,10571.76,2525.43,1.2389,2000.0,9.98,21.91,28.18,303.2,0.7048,-1.2224
1572,3.0,19.9,28.31,11.41,13258.02,10724.53,2533.49,1.2362,2000.0,9.99,21.92,28.21,303.8,0.6997,-1.2736
1573,3.0,22.0,28.25,11.39,13165.08,10647.25,2517.83,1.2365,2000.0,9.98,21.91,28.31,304.4,0.6959,-1.2438
1574,3.0,24.0,28.24,11.4,13109.05,10589.55,2519.51,1.2379,2000.0,9.99,21.93,28.25,302.8,0.687,-1.2381
1575,3.0,23.4,28.14,11.5,12983.44,10454.04,2529.4,1.242,2000.0,10.0,21.91,28.24,302.2,0.6815,-1.1926
1576,3.0,25.0,28.06,11.52,12883.55,10370.62,2512.92,1.2423,2000.0,9.99,21.88,28.14,305.1,0.6617,-1.1513
1577,3.0,24.0,27.9,11.64,12588.77,10069.49,2519.28,1.2502,2000.0,10.0,21.9,28.06,302.7,0.6461,-1.0726
1578,3.0,23.1,27.73,11.77,12347.62,9831.17,2516.45,1.256,2000.0,9.99,21.87,27.9,303.4,0.6461,-0.9912
1579,3.0,19.0,27.72,11.76,12362.35,9831.83,2530.52,1.2574,2000.0,9.99,21.86,27.73,304.8,0.6564,-0.9867
1580,3.0,17.0,27.79,11.71,12527.13,9988.1,2539.03,1.2542,2000.0,9.98,21.84,27.72,306.5,0.6545,-1.0219
1581,3.0,18.0,27.77,11.74,12483.63,9958.02,2525.61,1.2536,2000.0,9.97,21.84,27.79,305.5,0.6541,-1.0111
1582,3.0,17.5,27.81,11.7,12470.7,9952.12,2518.58,1.2531,2000.0,9.98,21.89,27.77,304.5,0.6645,-1.0337
1583,3.0,12.0,27.92,11.63,12712.38,10112.15,2600.23,1.2571,2000.0,9.99,21.9,27.81,303.9,0.686,-1.0902
1584,3.0,13.5,27.99,11.58,13006.77,10438.52,2568.25,1.246,2000.0,9.94,21.78,27.92,315.7,0.7052,-1.1197
1585,3.0,14.0,28.21,11.44,13294.51,10728.92,2565.6,1.2391,2000.0,9.97,21.82,27.99,310.7,0.7223,-1.2235
1586,3.0,15.0,28.43,11.29,13522.96,10989.23,2533.73,1.2306,2000.0,9.89,21.89,28.21,305.7,0.7165,-1.3309
1587,3.0,12.7,28.44,11.27,13473.33,10902.78,2570.54,1.2358,2000.0,9.98,21.95,28.43,301.9,0.7162,-1.3401
1588,3.0,15.0,28.39,11.32,13455.91,10899.26,2556.65,1.2346,2000.0,9.95,21.9,28.44,303.5,0.7232,-1.3128
1589,3.0,16.0,28.48,11.26,13557.06,11004.45,2552.62,1.232,2000.0,9.96,21.93,28.39,303.5,0.7168,-1.3554
1590,3.0,14.3,28.42,11.27,13482.88,10908.04,2574.84,1.236,2000.0,9.96,21.92,28.48,303.5,0.7452,-1.328
1591,3.0,15.0,28.66,11.15,13897.17,11340.59,2556.58,1.2254,2000.0,9.95,21.91,28.42,305.5,0.767,-1.4426
1592,3.0,17.0,28.89,11.0,14213.48,11670.88,2542.6,1.2179,2000.0,9.96,21.94,28.66,303.7,0.7584,-1.552
1593,3.0,18.6,28.83,11.03,14064.67,11541.94,2522.73,1.2186,2000.0,9.98,21.96,28.89,301.9,0.7487,-1.5255
1594,3.0,21.0,28.76,11.09,13910.17,11393.52,2516.66,1.2209,2000.0,9.99,21.98,28.83,301.3,0.741,-1.4912
1595,3.0,24.0,28.69,11.14,13805.28,11277.62,2527.66,1.2241,2000.0,10.0,21.97,28.76,301.3,0.7276,-1.4552
1596,3.0,24.6,28.56,11.21,13618.56,11072.64,2545.93,1.2299,2000.0,10.0,21.96,28.69,301.0,0.7246,-1.393
1597,3.0,27.0,28.52,11.25,13590.13,11027.43,2562.7,1.2324,2000.0,10.0,21.95,28.56,301.1,0.72,-1.376
1598,3.0,28.0,28.47,11.28,13536.72,10957.03,2579.7,1.2354,2000.0,10.0,21.94,28.52,300.9,0.7163,-1.3528
1599,3.0,27.9,28.43,11.27,13486.38,10900.49,2585.89,1.2372,2000.0,9.99,21.94,28.47,300.9,0.7001,-1.336
1600,3.0,28.0,28.27,11.42,13237.84,10653.39,2584.45,1.2426,2000.0,10.0,21.93,28.43,300.8,0.6946,-1.2578
1601,3.0,28.0,28.21,11.46,13161.05,10570.15,2590.9,1.2451,2000.0,10.0,21.92,28.27,301.0,0.6924,-1.2296
1602,3.0,26.7,28.18,11.44,13153.8,10536.48,2617.32,1.2484,2000.0,10.0,21.91,28.21,301.1,0.6832,-1.2153
1603,3.0,23.0,28.09,11.55,12968.56,10396.54,2572.01,1.2474,2000.0,10.0,21.9,28.18,300.9,0.6949,-1.169
1604,3.0,20.0,28.12,11.53,13113.62,10574.3,2539.32,1.2401,2000.0,10.0,21.82,28.09,302.0,0.6976,-1.1801
1605,3.0,20.6,28.14,11.5,13135.9,10614.39,2521.51,1.2376,2000.0,9.99,21.81,28.12,301.9,0.6971,-1.1868
1606,3.0,21.0,28.15,11.52,13125.04,10605.58,2519.47,1.2376,2000.0,9.99,21.83,28.14,302.5,0.6952,-1.1921
1607,3.0,20.0,28.16,11.51,13094.67,10578.0,2516.68,1.2379,2000.0,9.99,21.86,28.15,302.5,0.6936,-1.1974
1608,3.0,17.3,28.15,11.5,13079.89,10554.5,2525.39,1.2393,2000.0,9.99,21.87,28.16,302.6,0.7018,-1.1947
1609,3.0,14.0,28.23,11.47,13241.01,10678.94,2562.08,1.2399,2000.0,9.99,21.87,28.15,303.5,0.6905,-1.235
1610,3.0,15.0,28.13,11.54,13037.43,10506.13,2531.3,1.2409,2000.0,9.91,21.87,28.23,303.7,0.703,-1.184
1611,3.0,16.0,28.31,11.37,13222.64,10697.66,2524.98,1.236,2000.0,9.98,21.94,28.13,302.0,0.6945,-1.2736
1612,3.0,12.0,28.22,11.48,13147.54,10568.11,2579.43,1.2441,2000.0,9.98,21.93,28.31,301.9,0.6908,-1.2342
1613,3.0,13.0,28.11,11.56,13065.75,10512.08,2553.68,1.2429,2000.0,9.94,21.85,28.22,303.9,0.6883,-1.1764
1614,3.0,14.9,28.12,11.49,13005.54,10473.52,2532.02,1.2418,2000.0,9.96,21.88,28.11,303.0,0.653,-1.1792
1615,3.0,15.0,27.83,11.75,12465.83,9935.92,2529.91,1.2546,2000.0,9.98,21.91,28.12,302.0,0.6618,-1.042
1616,3.0,17.1,27.9,11.7,12590.06,10070.33,2519.74,1.2502,2000.0,9.98,21.91,27.83,302.7,0.6709,-1.0773
1617,3.0,16.7,27.99,11.6,12734.6,10209.13,2525.48,1.2474,2000.0,9.98,21.91,27.9,302.7,0.6834,-1.1177
1618,3.0,21.0,28.08,11.59,12932.52,10398.73,2533.8,1.2437,2000.0,9.98,21.89,27.99,303.0,0.6889,-1.1625
1619,3.0,25.0,28.15,11.54,13054.56,10483.17,2571.39,1.2453,2000.0,10.0,21.9,28.08,301.5,0.6927,-1.1965
1620,3.0,26.4,28.17,11.48,13133.02,10540.88,2592.14,1.2459,2000.0,10.0,21.89,28.15,301.4,0.6865,-1.209
1621,3.0,29.0,28.12,11.57,13065.02,10445.64,2619.38,1.2508,2000.0,9.99,21.89,28.17,301.1,0.6878,-1.1837
1622,3.0,30.0,28.14,11.56,13098.97,10466.05,2632.92,1.2516,2000.0,9.99,21.91,28.12,300.9,0.6829,-1.1964
1623,3.0,29.9,28.08,11.51,13015.96,10391.41,2624.55,1.2526,2000.0,9.99,21.89,28.14,300.9,0.6792,-1.1666
1624,3.0,30.0,28.04,11.63,12949.71,10334.57,2615.14,1.253,2000.0,9.99,21.88,28.08,300.9,0.6774,-1.1447
1625,3.0,29.0,28.01,11.65,12916.23,10308.33,2607.9,1.253,2000.0,9.99,21.87,28.04,301.1,0.6824,-1.133
1626,3.0,27.9,28.05,11.53,13004.54,10383.94,2620.6,1.2524,2000.0,9.99,21.86,28.01,301.2,0.6917,-1.1491
1627,3.0,26.0,28.13,11.58,13122.04,10524.38,2597.65,1.2468,2000.0,9.99,21.86,28.05,301.2,0.7143,-1.1865
1628,3.0,25.0,28.29,11.47,13460.05,10868.39,2591.66,1.2385,2000.0,10.0,21.82,28.13,301.7,0.7008,-1.2665
1629,3.0,22.4,28.16,11.5,13220.53,10663.32,2557.21,1.2398,2000.0,10.0,21.81,28.29,301.1,0.688,-1.2004
1630,3.0,22.0,28.04,11.65,13040.49,10468.25,2572.25,1.2457,2000.0,10.0,21.81,28.16,301.5,0.7057,-1.1428
1631,3.0,21.0,28.23,11.53,13310.11,10737.0,2573.11,1.2396,2000.0,10.0,21.83,28.04,301.3,0.7179,-1.2332
1632,3.0,22.7,28.32,11.43,13486.7,10923.3,2563.4,1.2347,2000.0,10.0,21.82,28.23,301.4,0.7169,-1.2784
1633,3.0,17.0,28.31,11.48,13447.8,10907.61,2540.19,1.2329,2000.0,10.0,21.82,28.32,301.4,0.7195,-1.2725
1634,3.0,12.0,28.44,11.39,13543.71,10946.97,2596.75,1.2372,2000.0,9.98,21.92,28.31,301.2,0.7262,-1.3403
1635,3.0,10.9,28.41,11.47,13717.54,11051.32,2666.23,1.2413,2000.0,9.87,21.83,28.44,304.5,0.738,-1.3257
1636,3.0,10.0,28.42,11.4,13927.64,11229.5,2698.14,1.2403,2000.0,9.84,21.73,28.41,307.8,0.744,-1.3309
1637,3.0,10.0,28.35,11.45,14004.73,11318.11,2686.61,1.2374,2000.0,9.8,21.61,28.42,314.1,0.7417,-1.2936
1638,3.0,8.6,28.27,11.6,13915.98,11281.72,2634.26,1.2335,2000.0,9.81,21.55,28.35,314.1,0.737,-1.2531
1639,3.0,8.0,28.14,11.59,13764.44,11208.96,2555.48,1.228,2000.0,9.8,21.46,28.27,314.6,0.7416,-1.1836
1640,3.0,8.0,28.02,11.67,13809.31,11276.52,2532.8,1.2246,2000.0,9.76,21.31,28.14,321.9,0.7285,-1.1224
1641,3.0,7.2,27.77,12.0,13612.91,11075.28,2537.63,1.2291,2000.0,9.75,21.17,28.02,318.0,0.7204,-0.9985
1642,3.0,8.0,27.49,12.04,13483.09,10950.59,2532.5,1.2313,2000.0,9.72,20.97,27.77,319.6,0.7233,-0.8593
1643,3.0,8.0,27.28,12.19,13534.45,10990.3,2544.15,1.2315,2000.0,9.63,20.74,27.49,323.2,0.709,-0.757
1644,3.0,8.8,26.91,12.63,13334.8,10769.54,2565.27,1.2382,2000.0,9.49,20.5,26.91,320.5,0.7063,-0.6191
1645,3.0,9.0,26.61,12.68,13446.13,10723.79,2722.34,1.2539,2000.0,9.27,20.22,26.61,323.8,0.7071,-0.6269
1646,3.0,10.0,26.41,12.83,13497.01,10731.73,2765.28,1.2577,2000.0,9.11,20.02,26.61,320.4,0.6971,-0.6288
1647,3.0,9.0,26.21,13.14,13340.7,10576.66,2764.03,1.2613,1999.9,9.04,19.91,26.41,313.6,0.6789,-0.6307
1648,3.0,9.0,25.84,13.27,13104.17,10298.46,2805.72,1.2724,1999.9,8.69,19.7,25.84,318.4,0.678,-0.6362
1649,3.0,9.0,25.69,13.39,13145.79,10281.41,2864.38,1.2786,1999.9,8.54,19.57,25.84,317.7,0.6765,-0.6393
1650,3.0,8.7,25.58,13.64,13049.24,10256.8,2792.44,1.2723,1999.7,8.41,19.47,25.69,316.0,0.6861,-0.6361
1651,3.0,9.0,25.57,13.48,13293.29,10401.62,2891.67,1.278,1999.6,8.17,19.38,25.58,320.8,0.6782,-0.639
1652,3.0,8.0,25.56,13.49,13158.36,10279.77,2878.6,1.28,1999.3,8.12,19.44,25.57,315.3,0.6807,-0.64
1653,3.0,7.1,25.59,13.66,13073.49,10319.12,2754.37,1.2669,1999.4,8.11,19.45,25.56,317.5,0.693,-0.6335
1654,3.0,7.0,25.68,13.4,13331.3,10505.64,2825.65,1.269,1999.4,8.04,19.42,25.59,324.1,0.6763,-0.6345
1655,3.0,6.0,25.71,13.37,13040.52,10251.83,2788.68,1.272,1999.3,8.1,19.61,25.68,313.5,0.6754,-0.636
1656,3.0,5.5,25.85,13.44,12844.07,10240.86,2603.21,1.2542,1999.5,8.27,19.75,25.71,315.1,0.6808,-0.6271
1657,3.0,5.0,25.97,13.17,12834.85,10325.19,2509.66,1.2431,1999.7,8.38,19.82,25.85,323.3,0.6802,-0.6215
1658,3.0,4.0,25.71,13.38,12989.56,10317.08,2672.48,1.259,2000.0,8.21,19.56,25.97,330.9,0.6883,-0.6295
1659,3.0,4.2,25.6,13.63,13125.12,10436.1,2689.03,1.2577,1999.9,8.12,19.39,25.71,333.3,0.693,-0.6288
1660,3.0,4.0,25.57,13.48,13181.38,10503.96,2677.42,1.2549,1999.9,8.09,19.32,25.6,327.0,0.6953,-0.6274
1661,3.0,5.0,25.57,13.49,13399.99,10537.75,2862.24,1.2716,1999.9,7.97,19.29,25.57,323.6,0.7025,-0.6358
1662,3.0,4.5,25.66,13.57,13470.48,10646.56,2823.92,1.2652,1999.8,8.04,19.32,25.57,317.0,0.7029,-0.6326
1663,3.0,5.0,25.69,13.4,13585.91,10652.76,2933.15,1.2753,1999.8,7.95,19.34,25.66,314.5,0.7016,-0.6377
1664,3.0,5.0,25.73,13.36,13567.52,10634.62,2932.9,1.2758,1999.8,8.05,19.4,25.69,311.3,0.6891,-0.6379
1665,3.0,5.1,25.66,13.58,13312.35,10445.08,2867.27,1.2745,1999.8,8.13,19.44,25.73,308.7,0.6781,-0.6373
1666,3.0,4.8,25.55,13.51,13088.73,10280.08,2808.65,1.2732,1999.8,8.15,19.43,25.66,309.1,0.6805,-0.6366
1667,3.0,7.0,25.51,13.54,13162.25,10314.83,2847.41,1.2761,1999.8,8.22,19.37,25.55,311.0,0.6867,-0.638
1668,3.0,7.1,25.54,13.67,13283.11,10409.09,2874.01,1.2761,1999.7,8.28,19.34,25.51,310.5,0.6841,-0.6381
1669,3.0,6.3,25.53,13.52,13268.03,10369.14,2898.88,1.2796,1999.7,8.18,19.36,25.54,309.7,0.6689,-0.6398
1670,3.0,9.0,25.47,13.58,12930.49,10139.01,2791.49,1.2753,1999.7,8.13,19.43,25.53,308.4,0.6675,-0.6377
1671,3.0,10.2,25.47,13.69,12901.83,10118.76,2783.07,1.275,1999.6,8.37,19.44,25.47,308.6,0.6741,-0.6375
1672,3.0,10.0,25.47,13.58,12969.36,10219.33,2750.03,1.2691,1999.6,8.41,19.38,25.47,313.1,0.666,-0.6346
1673,3.0,10.0,25.47,13.58,12832.08,10094.3,2737.78,1.2712,1999.6,8.52,19.46,25.47,308.0,0.6637,-0.6356
1674,3.0,9.5,25.51,13.63,12829.26,10061.93,2767.34,1.275,1999.7,8.61,19.52,25.47,308.6,0.6598,-0.6375
1675,3.0,9.0,25.52,13.54,12755.78,10003.7,2752.08,1.2751,1999.7,8.53,19.56,25.51,311.6,0.6469,-0.6376
1676,3.0,9.0,25.56,13.51,12549.07,9807.86,2741.21,1.2795,1999.6,8.62,19.72,25.52,307.9,0.6311,-0.6397
1677,3.0,9.0,25.57,13.6,12314.23,9570.37,2743.86,1.2867,1999.7,8.71,19.87,25.56,307.3,0.6266,-0.6434
1678,3.0,9.0,25.59,13.49,12217.75,9504.36,2713.4,1.2855,1999.7,8.79,19.93,25.57,310.3,0.6249,-0.6427
1679,3.0,9.0,25.66,13.43,12180.62,9479.63,2700.99,1.2849,1999.7,8.92,20.02,25.59,308.7,0.6308,-0.6425
1680,3.0,9.3,25.78,13.42,12268.92,9570.93,2698.0,1.2819,1999.8,9.03,20.08,25.66,310.6,0.6249,-0.6409
1681,3.0,8.0,25.86,13.28,12189.54,9482.12,2707.42,1.2855,1999.8,9.05,20.21,25.78,310.6,0.6185,-0.6428
1682,3.0,8.0,25.73,13.38,12117.86,9387.07,2730.8,1.2909,2000.0,8.79,20.14,25.86,310.5,0.6187,-0.6455
1683,3.0,7.7,25.64,13.51,12130.82,9389.35,2741.47,1.292,2000.0,8.77,20.05,25.73,309.5,0.6216,-0.646
1684,3.0,7.3,25.56,13.55,12183.58,9432.09,2751.49,1.2917,2000.0,8.71,19.94,25.64,310.0,0.6236,-0.6459
1685,3.0,7.0,25.48,13.58,12216.96,9461.1,2755.86,1.2913,2000.0,8.68,19.85,25.56,309.8,0.6162,-0.6456
1686,3.0,6.9,25.38,13.69,12099.63,9347.32,2752.31,1.2944,2000.0,8.67,19.82,25.48,307.7,0.6257,-0.6472
1687,3.0,7.0,25.4,13.66,12226.04,9489.85,2736.18,1.2883,1999.9,8.71,19.75,25.38,309.0,0.6141,-0.6442
1688,3.0,8.0,25.33,13.71,12033.25,9314.37,2718.88,1.2919,1999.9,8.71,19.78,25.4,305.9,0.6156,-0.646
1689,3.0,8.8,25.34,13.72,12030.24,9336.27,2693.97,1.2885,1999.9,8.78,19.78,25.33,306.3,0.5636,-0.6443
1690,3.0,12.0,25.09,13.92,11210.89,8548.69,2662.2,1.3114,1999.9,8.79,19.99,25.34,302.1,0.5594,-0.6557
1691,3.0,15.0,25.19,13.84,11090.74,8487.51,2603.23,1.3067,1999.6,9.01,20.13,25.09,303.0,0.5546,-0.6534
1692,3.0,15.6,25.23,13.79,11029.11,8416.45,2612.66,1.3104,1999.7,9.07,20.22,25.19,303.5,0.5583,-0.6552
1693,3.0,18.0,25.29,13.76,11080.66,8472.76,2607.9,1.3078,1999.7,9.1,20.24,25.23,304.9,0.5509,-0.6539
1694,3.0,20.0,25.34,13.72,10921.42,8361.82,2559.6,1.3061,1999.7,9.16,20.36,25.29,304.5,0.5483,-0.6531
1695,3.0,21.9,25.37,13.64,10871.76,8322.81,2548.96,1.3063,1999.8,9.29,20.41,25.34,304.9,0.5455,-0.6531
1696,3.0,23.0,25.32,13.74,10853.03,8282.06,2570.97,1.3104,1999.9,9.32,20.39,25.37,308.8,0.5443,-0.6552
1697,3.0,22.0,25.26,13.8,10818.22,8262.89,2555.33,1.3093,1999.9,9.51,20.34,25.32,309.1,0.5383,-0.6546
1698,3.0,20.5,25.17,13.81,10719.42,8171.44,2547.98,1.3118,1999.8,9.5,20.3,25.26,308.6,0.5352,-0.6559
1699,3.0,19.0,25.14,13.91,10639.75,8123.2,2516.56,1.3098,1999.6,9.37,20.3,25.17,308.5,0.5427,-0.6549
1700,3.0,17.0,25.25,13.8,10726.2,8237.68,2488.52,1.3021,1999.3,9.37,20.35,25.14,305.9,0.5715,-0.651
1701,3.0,14.9,25.53,13.57,11224.75,8675.81,2548.94,1.2938,1999.2,9.38,20.36,25.25,308.0,0.5588,-0.6469
1702,3.0,14.0,25.55,13.58,11085.39,8483.17,2602.23,1.3068,1999.5,9.25,20.5,25.53,305.0,0.5514,-0.6534
1703,3.0,13.0,25.73,13.44,10888.07,8373.11,2514.96,1.3004,1998.9,9.27,20.74,25.55,303.7,0.5585,-0.6502
1704,3.0,11.0,26.02,13.22,10990.51,8483.73,2506.79,1.2955,1998.9,9.32,20.97,25.73,304.2,0.542,-0.6477
1705,3.0,10.0,26.14,13.12,10764.53,8235.24,2529.28,1.3071,1999.2,9.27,21.24,26.02,304.6,0.5435,-0.6536
1706,3.0,10.0,26.18,13.1,10835.28,8262.63,2572.65,1.3114,2000.0,9.28,21.26,26.14,306.0,0.5387,-0.6557
1707,3.0,9.5,26.18,13.13,10754.52,8189.3,2565.22,1.3132,2000.0,9.38,21.31,26.18,304.2,0.5533,-0.6566
1708,3.0,10.0,26.34,12.97,10951.2,8411.42,2539.78,1.3019,1999.9,9.46,21.33,26.18,306.2,0.5578,-0.651
1709,3.0,9.0,26.44,12.9,11064.8,8479.83,2584.97,1.3048,2000.0,9.55,21.39,26.34,305.2,0.5537,-0.6524
1710,3.0,8.9,26.49,12.92,11018.79,8418.59,2600.2,1.3089,1999.9,9.59,21.48,26.44,304.7,0.5621,-0.6544
1711,3.0,9.0,26.63,12.76,11093.11,8548.04,2545.07,1.2977,1999.9,9.61,21.54,26.49,306.0,0.5937,-0.6489
1712,3.0,8.0,26.97,12.51,11577.17,9029.14,2548.03,1.2822,2000.0,9.69,21.59,26.97,308.6,0.611,-0.6411
1713,3.0,7.5,27.2,12.45,11800.41,9293.31,2507.09,1.2698,2000.0,9.77,21.67,26.97,307.1,0.6188,-0.7358
1714,3.0,8.0,27.29,12.28,12027.97,9412.51,2615.46,1.2779,2000.0,9.76,21.69,27.2,307.0,0.6368,-0.7863
1715,3.0,7.0,27.47,12.16,12220.75,9687.64,2533.11,1.2615,2000.0,9.83,21.7,27.29,307.7,0.6429,-0.8642
1716,3.0,6.4,27.48,12.29,12204.97,9779.43,2425.54,1.248,2000.0,9.81,21.66,27.47,308.3,0.6354,-0.8643
1717,3.0,7.0,27.3,12.28,12149.55,9665.7,2483.85,1.257,2000.0,9.81,21.54,27.48,309.5,0.6315,-0.7781
1718,3.0,6.4,27.27,12.37,11948.96,9603.9,2345.05,1.2442,2000.0,9.81,21.56,27.3,309.3,0.6315,-0.7595
1719,3.0,5.9,27.2,12.51,11878.11,9604.79,2273.31,1.2367,2000.0,9.79,21.48,27.27,312.8,0.6309,-0.718
1720,3.0,6.0,27.11,12.42,11880.66,9593.74,2286.93,1.2384,2000.0,9.77,21.4,27.2,315.3,0.6169,-0.6764
1721,3.0,7.0,27.0,12.5,11713.29,9379.74,2333.55,1.2488,1999.9,9.73,21.42,27.11,312.4,0.616,-0.6251
1722,3.0,7.1,27.03,12.64,11592.63,9366.84,2225.8,1.2376,1999.9,9.75,21.46,27.0,314.5,0.6198,-0.6353
1723,3.0,7.0,27.01,12.49,11686.44,9424.66,2261.78,1.24,1999.9,9.72,21.4,27.03,319.3,0.6155,-0.6271
1724,3.0,6.0,27.0,12.5,11549.9,9358.66,2191.23,1.2341,1999.9,9.72,21.43,27.01,317.8,0.6239,-0.6171
1725,3.0,5.5,27.04,12.68,11525.79,9486.41,2039.38,1.215,1999.9,9.73,21.39,27.0,320.6,0.6144,-0.628
1726,3.0,5.0,26.86,12.61,11422.18,9342.4,2079.78,1.2226,1999.9,9.68,21.3,27.04,323.4,0.5859,-0.6113
1727,3.0,4.0,26.74,12.69,10775.43,8907.22,1868.21,1.2097,1999.8,9.66,21.44,26.86,317.7,0.655,-0.6049
1728,3.0,3.1,27.14,12.62,10302.66,9959.46,343.2,1.0345,1999.9,9.82,21.21,27.14,344.2,0.665,-0.5883
1729,3.0,2.0,27.02,12.49,10433.8,10109.03,324.76,1.0321,1999.9,9.85,21.0,27.14,335.3,0.6681,-0.5253
1730,3.0,1.5,26.7,12.73,11244.98,10152.46,1092.52,1.1076,2000.0,9.65,20.66,26.7,343.2,0.6757,-0.5538
1731,3.0,1.7,26.38,13.2,12094.69,10261.93,1832.76,1.1786,2000.0,9.46,20.28,26.39,345.3,0.6705,-0.5893
1732,3.0,1.5,26.03,13.24,12197.21,10177.51,2019.7,1.1984,2000.0,9.11,19.97,26.04,335.7,0.6459,-0.5992
1733,3.0,0.7,25.64,13.55,11808.38,9799.66,2008.72,1.205,2000.0,8.79,19.81,25.64,322.1,0.6532,-0.6025
1734,3.0,0.7,25.47,13.92,11972.53,9908.13,2064.39,1.2084,2000.0,8.56,19.57,25.64,327.1,0.667,-0.6042
1735,3.0,1.4,25.4,13.74,12315.11,10113.2,2201.92,1.2177,1999.9,8.39,19.38,25.47,333.2,0.665,-0.6089
1736,3.0,1.7,25.35,13.78,12298.0,10079.84,2218.16,1.2201,1999.9,8.26,19.35,25.4,327.3,0.6736,-0.61
1737,3.0,2.8,25.37,14.03,12494.15,10209.34,2284.81,1.2238,1999.8,8.19,19.29,25.35,327.9,0.6629,-0.6119
1738,3.0,2.9,25.31,13.82,12466.19,10046.17,2420.02,1.2409,1999.8,8.06,19.33,25.37,319.1,0.6615,-0.6204
1739,3.0,5.0,25.32,13.81,12504.56,10025.33,2479.23,1.2473,1999.7,8.04,19.35,25.31,318.1,0.6519,-0.6236
1740,3.0,5.5,25.24,14.13,12420.73,9881.32,2539.4,1.257,1999.7,7.91,19.35,25.32,316.7,0.6438,-0.6285
1741,3.0,7.0,25.17,13.93,12420.49,9757.91,2662.58,1.2729,1999.5,7.73,19.35,25.24,317.2,0.628,-0.6364
1742,3.0,8.0,25.04,14.04,12304.0,9518.55,2785.44,1.2926,1999.3,7.7,19.37,25.17,313.8,0.626,-0.6463
1743,3.0,9.1,24.98,14.32,12278.8,9488.58,2790.23,1.2941,1999.1,7.7,19.33,25.04,315.3,0.6228,-0.647
1744,3.0,9.0,24.94,14.12,12293.78,9439.33,2854.45,1.3024,1998.8,7.61,19.32,24.98,319.3,0.6216,-0.6512
1745,3.0,10.0,24.94,14.12,12300.2,9421.04,2879.16,1.3056,1998.5,7.56,19.33,24.94,319.2,0.6079,-0.6528
1746,3.0,9.1,24.89,14.38,12017.86,9213.3,2804.57,1.3044,1998.2,7.59,19.41,24.94,316.6,0.593,-0.6522
1747,3.0,8.0,24.77,14.27,11776.46,8988.23,2788.23,1.3102,1998.5,7.47,19.42,24.89,318.4,0.6139,-0.6551
1748,3.0,7.0,24.9,14.16,11989.89,9306.1,2683.79,1.2884,1998.0,7.56,19.36,24.77,321.9,0.636,-0.6442
1749,3.0,6.7,25.14,14.18,12368.7,9640.55,2728.15,1.283,1998.7,7.54,19.39,24.9,325.4,0.6349,-0.6415
1750,3.0,7.0,25.32,13.81,12403.8,9623.2,2780.6,1.2889,1998.9,7.54,19.59,25.14,317.6,0.651,-0.6445
1751,3.0,5.7,25.52,13.65,12730.28,9870.2,2860.08,1.2898,1999.0,7.66,19.65,25.32,321.0,0.6739,-0.6449
1752,3.0,5.8,25.9,13.54,13053.22,10218.51,2834.71,1.2774,1999.3,7.85,19.82,25.9,317.7,0.6844,-0.6387
1753,3.0,5.0,26.12,13.17,13101.88,10380.35,2721.53,1.2622,1999.1,8.11,19.94,25.9,320.3,0.7049,-0.6311
1754,3.0,4.0,25.99,13.27,13532.35,10694.06,2838.28,1.2654,2000.0,8.25,19.63,26.12,337.0,0.7103,-0.6327
1755,3.0,4.5,25.91,13.53,13625.3,10770.82,2854.48,1.265,1999.9,8.21,19.5,25.99,331.4,0.6973,-0.6325
1756,3.0,3.8,25.79,13.44,13474.33,10571.11,2903.22,1.2746,1999.9,8.13,19.49,25.91,321.3,0.6808,-0.6373
1757,3.0,3.0,25.71,13.51,13045.11,10320.85,2724.26,1.264,1999.9,8.2,19.56,25.79,315.8,0.7021,-0.632
1758,3.0,3.0,25.77,13.63,13306.35,10644.95,2661.39,1.25,1999.9,8.2,19.43,25.71,328.6,0.6967,-0.625
1759,3.0,4.3,25.79,13.44,13393.18,10561.16,2832.02,1.2682,1999.9,8.17,19.5,25.77,321.3,0.6913,-0.6341
1760,3.0,4.1,25.79,13.44,13325.27,10479.88,2845.39,1.2715,1999.9,8.3,19.55,25.79,314.2,0.6945,-0.6358
1761,3.0,4.3,25.81,13.61,13320.14,10529.63,2790.51,1.265,1999.9,8.34,19.54,25.79,313.8,0.6853,-0.6325
1762,3.0,5.6,25.75,13.47,13259.55,10389.37,2870.18,1.2763,1999.9,8.29,19.56,25.81,311.9,0.6737,-0.6381
1763,3.0,10.0,25.66,13.55,12964.28,10215.25,2749.02,1.2691,1999.8,8.34,19.57,25.75,310.1,0.6473,-0.6346
1764,3.0,10.5,25.5,13.86,12565.66,9814.93,2750.74,1.2803,1999.8,8.49,19.65,25.66,307.0,0.636,-0.6401
1765,3.0,13.0,25.37,13.79,12351.5,9645.02,2706.49,1.2806,1999.8,8.48,19.62,25.5,309.9,0.6325,-0.6403
1766,3.0,15.0,25.38,13.78,12289.89,9590.74,2699.14,1.2814,1999.8,8.6,19.66,25.37,309.4,0.6233,-0.6407
1767,3.0,14.8,25.23,14.04,12173.85,9451.85,2722.0,1.288,1999.8,8.55,19.6,25.38,312.0,0.6179,-0.644
1768,3.0,16.0,25.1,14.01,12070.85,9368.46,2702.39,1.2885,1999.7,8.45,19.52,25.23,316.0,0.6165,-0.6442
1769,3.0,16.0,25.11,14.0,12051.71,9347.09,2704.62,1.2894,1999.7,8.46,19.55,25.1,315.0,0.6101,-0.6447
1770,3.0,15.2,25.09,14.14,11978.32,9250.65,2727.67,1.2949,1999.7,8.38,19.57,25.11,315.6,0.6173,-0.6474
1771,3.0,14.0,25.11,14.01,12090.34,9359.04,2731.3,1.2918,1999.6,8.26,19.54,25.09,321.4,0.5803,-0.6459
1772,3.0,12.0,24.99,14.11,11541.42,8797.98,2743.44,1.3118,1999.5,8.12,19.75,25.11,308.4,0.603,-0.6559
1773,3.0,10.8,25.26,14.01,11912.83,9145.95,2766.89,1.3025,1998.7,8.2,19.81,24.99,313.3,0.6325,-0.6513
1774,3.0,10.0,25.46,13.73,12358.31,9593.23,2765.08,1.2882,1999.5,8.12,19.75,25.26,322.4,0.6632,-0.6441
1775,3.0,9.0,25.77,13.48,12824.16,10058.69,2765.46,1.2749,1999.4,8.24,19.78,25.77,320.9,0.689,-0.6375
1776,3.0,9.4,26.1,13.34,13205.69,10450.22,2755.47,1.2637,1999.2,8.45,19.88,26.1,318.9,0.7096,-0.6318
1777,3.0,7.0,26.42,12.98,13537.53,10764.37,2773.16,1.2576,1999.4,8.66,20.01,26.42,321.3,0.725,-0.6288
1778,3.0,7.0,26.35,13.03,13768.35,10999.86,2768.49,1.2517,2000.0,8.66,19.8,26.42,316.6,0.7291,-0.6258
1779,3.0,8.7,26.28,13.18,13807.53,11058.4,2749.12,1.2486,2000.0,8.61,19.7,26.35,311.7,0.7239,-0.6243
1780,3.0,7.0,26.2,13.15,13749.57,10977.77,2771.81,1.2525,1999.9,8.58,19.66,26.28,309.6,0.7256,-0.6262
1781,3.0,7.0,26.18,13.17,13778.32,11003.45,2774.87,1.2522,1999.9,8.52,19.63,26.2,309.6,0.7162,-0.6261
1782,3.0,8.0,26.11,13.33,13613.42,10859.87,2753.56,1.2536,1999.9,8.49,19.64,26.18,308.3,0.7149,-0.6268
1783,3.0,8.3,26.08,13.25,13559.75,10840.13,2719.61,1.2509,1999.9,8.55,19.62,26.11,308.8,0.7197,-0.6254
1784,3.0,8.3,26.15,13.19,13618.47,10913.73,2704.75,1.2478,1999.9,8.62,19.66,26.08,307.1,0.6899,-0.6239
1785,3.0,10.0,25.98,13.45,13167.16,10461.83,2705.32,1.2586,1999.9,8.64,19.75,26.15,303.5,0.6516,-0.6293
1786,3.0,11.0,25.69,13.57,12564.66,9882.34,2682.32,1.2714,1999.9,8.67,19.8,25.98,303.7,0.6535,-0.6357
1787,3.0,12.0,25.74,13.53,12578.71,9912.32,2666.39,1.269,1999.8,8.83,19.84,25.69,306.1,0.6482,-0.6345
1788,3.0,13.0,25.71,13.68,12506.28,9832.24,2674.03,1.272,1999.9,8.82,19.86,25.74,306.8,0.6425,-0.636
1789,3.0,12.0,25.63,13.62,12418.66,9745.52,2673.14,1.2743,1999.9,8.77,19.82,25.71,308.4,0.6328,-0.6371
1790,3.0,11.0,25.63,13.63,12262.97,9597.72,2665.25,1.2777,1999.8,8.84,19.91,25.63,306.9,0.6301,-0.6388
1791,3.0,12.1,25.72,13.65,12206.01,9558.57,2647.44,1.277,1999.8,8.92,20.03,25.63,307.0,0.6094,-0.6385
1792,3.0,13.0,25.73,13.55,11877.32,9246.3,2631.02,1.2845,1999.9,9.03,20.22,25.72,305.0,0.5663,-0.6423
1793,3.0,12.0,25.59,13.66,11215.14,8594.91,2620.23,1.3049,1999.8,9.12,20.48,25.73,303.1,0.6037,-0.6524
1794,3.0,12.4,26.13,13.33,11756.09,9166.68,2589.41,1.2825,1999.5,9.3,20.67,26.12,308.4,0.6574,-0.6412
1795,3.0,12.0,26.78,12.75,12572.04,9985.09,2586.95,1.2591,1999.8,9.55,20.83,26.78,315.4,0.6657,-0.6295
1796,3.0,12.0,27.07,12.54,12674.75,10112.81,2561.93,1.2533,1999.9,9.73,21.05,26.78,306.8,0.6656,-0.6607
1797,3.0,11.3,27.32,12.44,12683.41,10115.48,2567.93,1.2539,1999.9,9.73,21.29,27.07,305.7,0.6803,-0.7847
1798,3.0,12.0,27.65,12.12,12892.68,10342.23,2550.45,1.2466,1999.9,9.78,21.49,27.65,306.2,0.659,-0.9496
1799,3.0,11.0,27.77,12.05,12564.06,10021.1,2542.96,1.2538,1999.9,9.89,21.8,27.65,302.5,0.6771,-1.0095
1800,3.0,11.3,27.97,11.97,12848.32,10302.45,2545.87,1.2471,1999.9,9.9,21.84,27.77,304.7,0.675,-1.11
1801,3.0,12.0,27.97,11.91,12807.76,10269.93,2537.82,1.2471,2000.0,9.89,21.86,27.97,303.8,0.6307,-1.1092
1802,3.0,12.0,27.57,12.2,12133.08,9596.13,2536.95,1.2644,2000.0,9.9,21.85,27.57,301.5,0.6272,-0.9155
1803,3.0,10.8,27.48,12.3,12102.95,9543.23,2559.71,1.2682,2000.0,9.82,21.8,27.57,302.7,0.6312,-0.8748
1804,3.0,12.0,27.48,12.27,12152.36,9603.08,2549.28,1.2655,2000.0,9.78,21.76,27.48,304.0,0.6589,-0.8719
1805,3.0,11.0,27.72,12.1,12573.68,10024.88,2548.81,1.2542,2000.0,9.84,21.75,27.48,302.9,0.6708,-0.9878
1806,3.0,11.2,27.82,12.04,12759.52,10204.55,2554.97,1.2504,2000.0,9.81,21.74,27.72,302.7,0.6759,-1.0347
1807,3.0,11.0,27.84,12.02,12828.66,10282.42,2546.24,1.2476,2000.0,9.85,21.72,27.82,302.2,0.6695,-1.0461
1808,3.0,12.0,27.81,12.05,12724.18,10185.1,2539.09,1.2493,2000.0,9.87,21.74,27.84,301.7,0.666,-1.0277
1809,3.0,11.9,27.79,12.06,12670.75,10132.74,2538.01,1.2505,2000.0,9.9,21.75,27.81,301.6,0.6678,-1.018
1810,3.0,12.0,27.79,12.06,12692.21,10159.15,2533.05,1.2493,2000.0,9.89,21.74,27.79,301.8,0.5766,-1.0205
1811,3.0,12.0,27.06,12.6,11302.36,8771.19,2531.17,1.2886,2000.0,9.91,21.83,27.06,300.9,0.5285,-0.6726
1812,3.0,12.5,26.55,12.97,10542.52,8041.8,2500.72,1.311,1999.9,9.78,21.76,26.55,301.5,0.5109,-0.6555
1813,3.0,12.0,26.29,13.19,10286.72,7772.27,2514.44,1.3235,1999.8,9.67,21.66,26.55,302.2,0.5049,-0.6618
1814,3.0,12.0,26.26,13.22,10061.76,7680.84,2380.92,1.31,1999.5,9.68,21.68,26.29,302.5,0.4979,-0.655
1815,3.0,12.2,26.2,13.21,9947.06,7574.7,2372.36,1.3132,1999.4,9.6,21.69,26.26,302.3,0.4927,-0.6566
1816,3.0,12.0,26.16,13.3,9836.84,7494.49,2342.35,1.3125,1999.3,9.57,21.7,26.2,302.8,0.4658,-0.6563
1817,3.0,12.0,26.01,13.43,9373.71,7085.89,2287.81,1.3229,1998.8,9.54,21.79,26.16,301.6,0.4635,-0.6614
1818,3.0,11.6,26.01,13.36,9268.62,7051.93,2216.69,1.3143,1997.0,9.46,21.81,26.01,302.3,0.4695,-0.6572
1819,3.0,12.0,26.04,13.41,9371.51,7144.03,2227.48,1.3118,1996.2,9.39,21.79,26.01,302.7,0.5402,-0.6559
1820,3.0,11.0,26.58,12.99,10632.39,8218.92,2413.48,1.2936,1997.3,9.5,21.69,26.58,305.7,0.5359,-0.6468
1821,3.0,10.9,26.64,12.9,10641.12,8152.43,2488.69,1.3053,1999.4,9.6,21.79,26.58,304.5,0.5456,-0.6526
1822,3.0,11.0,26.74,12.87,10809.9,8301.17,2508.72,1.3022,1999.5,9.59,21.8,26.64,306.6,0.537,-0.6511
1823,3.0,11.0,26.7,12.91,10715.24,8170.67,2544.57,1.3114,1999.5,9.56,21.83,26.74,305.4,0.5594,-0.6557
1824,3.0,10.3,26.92,12.7,11026.52,8511.56,2514.96,1.2955,1999.3,9.64,21.86,26.7,308.4,0.5612,-0.6477
1825,3.0,10.0,26.96,12.72,11134.13,8539.54,2594.59,1.3038,1999.6,9.57,21.87,26.92,308.7,0.567,-0.6519
1826,3.0,11.0,26.85,12.8,11213.16,8626.98,2586.19,1.2998,2000.0,9.58,21.71,26.96,306.6,0.5914,-0.6499
1827,3.0,10.0,27.04,12.63,11587.56,8996.69,2590.87,1.288,2000.0,9.65,21.68,26.85,307.8,0.6044,-0.662
1828,3.0,10.0,27.15,12.58,11781.18,9193.72,2587.47,1.2814,2000.0,9.63,21.68,27.04,308.5,0.599,-0.7178
1829,3.0,10.0,27.15,12.58,11699.04,9111.64,2587.41,1.284,2000.0,9.69,21.73,27.15,305.9,0.6007,-0.7187
1830,3.0,9.0,27.16,12.54,11740.81,9138.2,2602.6,1.2848,2000.0,9.7,21.72,27.15,306.5,0.5959,-0.7208
1831,3.0,9.0,27.11,12.62,11659.22,9065.16,2594.07,1.2862,2000.0,9.67,21.71,27.16,306.4,0.6252,-0.6981
1832,3.0,10.0,27.42,12.4,12090.46,9510.14,2580.33,1.2713,2000.0,9.74,21.76,27.42,308.0,0.6391,-0.8446
1833,3.0,9.6,27.55,12.29,12303.1,9723.01,2580.09,1.2654,2000.0,9.77,21.76,27.42,306.1,0.6365,-0.9055
1834,3.0,11.0,27.53,12.32,12242.64,9683.31,2559.33,1.2643,2000.0,9.75,21.77,27.55,305.0,0.619,-0.8987
1835,3.0,13.0,27.43,12.4,11973.44,9417.48,2555.96,1.2714,2000.0,9.84,21.82,27.53,302.9,0.6209,-0.8503
1836,3.0,15.6,27.38,12.41,11982.89,9446.46,2536.43,1.2685,2000.0,9.83,21.75,27.43,305.0,0.6171,-0.8233
1837,3.0,17.0,27.35,12.46,11914.85,9387.47,2527.38,1.2692,2000.0,9.9,21.75,27.38,302.4,0.6076,-0.8074
1838,3.0,19.0,27.27,12.53,11798.16,9244.23,2553.93,1.2763,2000.0,9.93,21.76,27.35,301.7,0.5987,-0.7711
1839,3.0,21.1,27.09,12.59,11650.92,9108.67,2542.25,1.2791,2000.0,9.94,21.66,27.27,301.6,0.5808,-0.6846
1840,3.0,21.0,26.75,12.92,11393.29,8834.47,2558.82,1.2896,2000.0,9.87,21.48,26.75,303.8,0.5614,-0.6448
1841,3.0,20.0,26.5,13.11,11093.04,8537.26,2555.78,1.2994,2000.0,9.83,21.41,26.75,303.8,0.54,-0.6497
1842,3.0,20.0,26.23,13.26,10759.97,8211.33,2548.64,1.3104,1999.9,9.73,21.33,26.5,304.9,0.5402,-0.6552
1843,3.0,17.0,26.1,13.43,10779.35,8212.26,2567.09,1.3126,1999.9,9.57,21.21,26.23,308.9,0.5505,-0.6563
1844,3.0,16.0,26.27,13.3,10877.96,8367.98,2509.98,1.2999,1999.8,9.42,21.29,26.1,309.5,0.5655,-0.65
1845,3.0,16.5,26.54,13.04,11129.54,8597.19,2532.35,1.2946,1999.8,9.35,21.42,26.27,313.0,0.5891,-0.6473
1846,3.0,15.0,26.92,12.81,11538.56,8957.68,2580.88,1.2881,1999.9,9.43,21.59,26.92,315.6,0.5607,-0.6441
1847,3.0,15.0,26.84,12.87,11094.64,8528.54,2566.09,1.3009,1999.9,9.6,21.76,26.92,308.0,0.5529,-0.6504
1848,3.0,14.9,26.82,12.85,10977.27,8411.17,2566.1,1.3051,1999.8,9.66,21.81,26.84,308.5,0.5731,-0.6525
1849,3.0,14.0,26.99,12.76,11292.21,8720.35,2571.87,1.2949,1999.8,9.61,21.8,26.82,315.1,0.5678,-0.6475
1850,3.0,14.0,26.77,12.93,11206.91,8638.07,2568.84,1.2974,2000.0,9.6,21.62,26.99,304.8,0.5578,-0.6487
1851,3.0,12.0,26.64,12.99,11060.13,8483.96,2576.17,1.3037,2000.0,9.65,21.59,26.77,303.8,0.5061,-0.6518
1852,3.0,12.0,26.13,13.44,10195.24,7698.27,2496.96,1.3244,2000.0,9.43,21.54,26.13,303.0,0.5691,-0.6622
1853,3.0,11.0,26.67,13.02,11173.48,8655.94,2517.54,1.2908,1999.9,9.37,21.51,26.67,308.3,0.6087,-0.6454
1854,3.0,11.3,27.21,12.57,11833.13,9256.92,2576.21,1.2783,1999.9,9.58,21.7,27.2,307.7,0.5924,-0.742
1855,3.0,9.0,27.07,12.72,11597.19,9012.2,2584.99,1.2868,2000.0,9.72,21.7,27.21,304.4,0.5889,-0.6776
1856,3.0,10.0,27.09,12.71,11531.96,8958.06,2573.9,1.2873,1999.9,9.67,21.76,27.07,305.3,0.5985,-0.6891
1857,3.0,13.0,27.21,12.6,11662.03,9105.99,2556.04,1.2807,1999.9,9.71,21.79,27.09,305.0,0.5557,-0.7435
1858,3.0,13.6,26.77,12.96,11021.57,8455.24,2566.33,1.3035,2000.0,9.72,21.74,26.77,302.4,0.5535,-0.6518
1859,3.0,19.0,26.6,13.09,10979.75,8420.59,2559.15,1.3039,1999.9,9.57,21.59,26.77,304.8,0.5949,-0.652
1860,3.0,17.7,26.92,12.81,11584.91,9048.67,2536.25,1.2803,2000.0,9.86,21.53,26.92,303.7,0.5914,-0.6401
1861,3.0,17.9,26.92,12.83,11540.56,8993.43,2547.13,1.2832,2000.0,9.76,21.56,26.92,304.1,0.5769,-0.6416
1862,3.0,18.0,26.81,12.94,11323.01,8774.78,2548.24,1.2904,2000.0,9.79,21.59,26.92,303.4,0.5669,-0.6452
1863,3.0,17.2,26.71,12.95,11169.96,8622.32,2547.65,1.2955,2000.0,9.79,21.57,26.81,303.8,0.5528,-0.6477
1864,3.0,17.0,26.47,13.21,10963.75,8407.95,2555.79,1.304,1999.9,9.61,21.47,26.71,305.7,0.54,-0.652
1865,3.0,17.0,26.45,13.23,10725.29,8211.45,2513.85,1.3061,1999.8,9.65,21.56,26.47,304.7,0.5279,-0.6531
1866,3.0,16.4,26.32,13.25,10574.73,8028.69,2546.05,1.3171,1999.9,9.49,21.54,26.45,304.8,0.5029,-0.6586
1867,3.0,15.0,26.1,13.51,10137.64,7648.53,2489.1,1.3254,1999.8,9.37,21.55,26.32,306.0,0.4493,-0.6627
1868,3.0,15.0,25.84,13.73,9115.01,6833.4,2281.6,1.3339,1999.2,9.31,21.77,26.1,302.2,0.4246,-0.6669
1869,3.0,14.8,25.69,13.77,8593.41,6460.03,2133.38,1.3302,1995.8,9.21,21.85,25.84,301.9,0.4726,-0.6651
1870,3.0,14.0,26.1,13.52,9374.72,7190.9,2183.82,1.3037,1987.2,9.04,21.82,26.1,304.2,0.4713,-0.6518
1871,3.0,13.0,26.11,13.52,9437.15,7170.42,2266.73,1.3161,1994.8,9.08,21.84,26.1,302.2,0.4671,-0.6581
1872,3.0,13.2,26.06,13.49,9390.0,7106.64,2283.36,1.3213,1995.0,9.05,21.83,26.11,302.4,0.5101,-0.6606
1873,3.0,13.0,26.4,13.3,10133.44,7761.61,2371.82,1.3056,1995.1,9.01,21.78,26.4,305.9,0.5019,-0.6528
1874,3.0,11.0,26.18,13.48,10138.64,7636.45,2502.19,1.3277,1999.9,9.23,21.63,26.4,302.6,0.5281,-0.6638
1875,3.0,12.3,26.34,13.3,10471.0,8032.38,2438.62,1.3036,1999.9,9.21,21.56,26.18,304.8,0.5221,-0.6518
1876,3.0,11.0,26.25,13.42,10480.31,7941.05,2539.26,1.3198,1999.9,9.13,21.53,26.34,303.9,0.5276,-0.6599
1877,3.0,9.0,26.34,13.36,10533.94,8024.34,2509.6,1.3127,1999.9,9.18,21.56,26.25,303.9,0.518,-0.6564
1878,3.0,11.4,26.16,13.49,10454.58,7878.14,2576.44,1.327,1999.9,9.04,21.47,26.34,303.9,0.5347,-0.6635
1879,3.0,11.0,26.38,13.33,10574.11,8130.63,2443.48,1.3005,1999.8,9.15,21.54,26.16,304.5,0.538,-0.6503
1880,3.0,11.0,26.41,13.31,10740.92,8181.9,2559.02,1.3128,1999.9,9.14,21.54,26.38,303.9,0.5267,-0.6564
1881,3.0,8.4,26.3,13.47,10628.83,8010.86,2617.96,1.3268,1999.9,9.13,21.53,26.41,303.4,0.521,-0.6634
1882,3.0,7.7,26.17,13.54,10485.54,7923.13,2562.41,1.3234,1999.8,9.11,21.45,26.3,304.3,0.5328,-0.6617
1883,3.0,7.0,26.2,13.48,10506.2,8101.23,2404.97,1.2969,1999.8,9.12,21.38,26.17,305.3,0.5324,-0.6484
1884,3.0,7.2,26.1,13.68,10459.04,8094.99,2364.05,1.292,1999.8,9.05,21.28,26.2,305.4,0.5291,-0.646
1885,3.0,8.0,25.93,13.7,10501.32,8043.04,2458.28,1.3056,1999.8,8.99,21.14,26.1,306.2,0.523,-0.6528
1886,3.0,7.0,25.82,13.79,10289.15,7949.77,2339.38,1.2943,1999.6,8.94,21.09,25.93,305.7,0.4953,-0.6471
1887,3.0,7.1,25.58,14.13,9745.98,7527.68,2218.3,1.2947,1999.7,8.85,21.1,25.82,304.3,0.4896,-0.6473
1888,3.0,7.0,25.52,14.04,9595.83,7440.37,2155.46,1.2897,1999.3,8.86,21.09,25.58,305.8,0.4895,-0.6448
1889,3.0,7.0,25.63,13.95,9480.1,7439.56,2040.55,1.2743,1999.3,8.87,21.2,25.52,304.7,0.4871,-0.6371
1890,3.0,6.6,25.67,14.08,9387.51,7403.94,1983.58,1.2679,1999.4,8.83,21.26,25.63,305.5,0.4835,-0.634
1891,3.0,7.0,25.67,13.92,9376.14,7350.62,2025.52,1.2756,1999.2,8.84,21.3,25.67,306.5,0.4925,-0.6378
1892,3.0,6.0,25.78,13.83,9451.47,7486.76,1964.71,1.2624,1998.9,8.86,21.32,25.67,306.9,0.5433,-0.6312
1893,3.0,6.1,26.09,13.75,10301.44,8259.97,2041.46,1.2472,1999.2,8.85,21.17,26.09,312.4,0.5539,-0.6236
1894,3.0,6.0,26.13,13.55,10535.97,8419.6,2116.36,1.2514,1999.5,8.9,21.12,26.09,317.1,0.576,-0.6257
1895,3.0,6.0,26.3,13.41,10832.42,8754.02,2078.4,1.2374,1999.6,8.97,21.09,26.13,322.0,0.5924,-0.6187
1896,3.0,5.1,26.36,13.53,11108.36,9002.56,2105.79,1.2339,1999.8,8.97,21.01,26.3,327.6,0.6101,-0.617
1897,3.0,5.0,26.4,13.34,11456.26,9270.37,2185.89,1.2358,1999.8,9.02,20.88,26.36,331.9,0.632,-0.6179
1898,3.0,2.5,26.39,13.34,11633.62,9601.44,2032.18,1.2117,2000.0,8.84,20.68,26.4,340.5,0.6408,-0.6058
1899,3.0,2.4,26.13,13.69,11925.4,9732.27,2193.13,1.2253,2000.0,8.61,20.34,26.39,349.9,0.6434,-0.6127
1900,3.0,2.0,25.86,13.76,12037.32,9766.6,2270.72,1.2325,2000.0,8.49,20.05,26.13,348.5,0.671,-0.6162
1901,3.0,1.4,25.83,13.79,12384.69,10181.21,2203.48,1.2164,1999.9,8.37,19.77,25.86,356.2,0.7072,-0.6082
1902,3.0,1.5,25.96,13.81,12973.75,10725.34,2248.41,1.2096,1999.9,8.19,19.58,25.83,365.9,0.7175,-0.6048
1903,3.0,3.0,26.08,13.6,13472.75,10878.85,2593.9,1.2384,1999.8,8.01,19.6,25.96,353.3,0.7102,-0.6192
1904,3.0,3.0,26.14,13.55,13406.18,10768.76,2637.42,1.2449,1999.8,7.98,19.73,26.08,332.9,0.7057,-0.6225
1905,3.0,3.7,26.17,13.64,13409.52,10702.51,2707.01,1.2529,1999.8,7.95,19.79,26.14,328.2,0.7166,-0.6265
1906,3.0,4.8,26.33,13.4,13651.22,10868.2,2783.02,1.2561,1999.8,7.96,19.86,26.17,327.6,0.72,-0.628
1907,3.0,9.0,26.42,13.32,13749.26,10921.57,2827.7,1.2589,1999.8,7.93,19.92,26.33,322.4,0.7172,-0.6295
1908,3.0,9.4,26.51,13.33,13713.31,10879.85,2833.46,1.2604,1999.8,8.12,20.03,26.42,316.3,0.7033,-0.6302
1909,3.0,12.0,26.42,13.32,13424.43,10671.88,2752.55,1.2579,1999.8,8.2,20.06,26.51,314.7,0.6969,-0.629
