hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
1910,3.0,14.0,26.47,13.29,13289.17,10575.29,2713.87,1.2566,1999.8,8.41,20.17,26.42,310.8,0.6941,-0.6283
1911,3.0,13.6,26.58,13.22,13261.57,10533.34,2728.23,1.259,1999.9,8.53,20.3,26.47,309.1,0.6653,-0.6295
1912,3.0,16.0,26.34,13.4,12776.49,10098.33,2678.16,1.2652,1999.9,8.59,20.32,26.58,310.4,0.6333,-0.6326
1913,3.0,16.0,26.32,13.41,12269.7,9613.69,2656.01,1.2763,1999.9,8.8,20.59,26.34,306.5,0.6273,-0.6381
1914,3.0,13.8,26.5,13.26,12199.08,9525.86,2673.22,1.2806,1999.9,8.92,20.82,26.32,312.4,0.6271,-0.6403
1915,3.0,13.0,26.6,13.19,12195.05,9526.96,2668.09,1.2801,1999.9,8.88,20.93,26.5,320.1,0.6678,-0.64
1916,3.0,12.0,27.13,12.8,12810.64,10145.85,2664.78,1.2626,1999.9,9.02,21.09,27.12,323.9,0.6777,-0.6946
1917,3.0,10.2,27.36,12.6,12954.56,10299.05,2655.51,1.2578,2000.0,9.22,21.23,27.13,313.1,0.6755,-0.8088
1918,3.0,10.0,27.46,12.55,12908.99,10268.73,2640.26,1.2571,2000.0,9.27,21.35,27.36,311.8,0.6886,-0.8609
1919,3.0,11.0,27.79,12.31,13091.8,10469.51,2622.28,1.2505,2000.0,9.38,21.56,27.79,311.0,0.7025,-1.0212
1920,3.0,10.0,28.13,12.04,13292.16,10684.35,2607.81,1.2441,2000.0,9.59,21.77,28.13,307.8,0.7133,-1.1888
1921,3.0,11.0,28.29,11.97,13432.42,10852.08,2580.34,1.2378,2000.0,9.68,21.83,28.13,306.9,0.6985,-1.2653
1922,3.0,10.0,28.12,12.09,13210.61,10628.05,2582.57,1.243,2000.0,9.72,21.79,28.29,301.6,0.7089,-1.1822
1923,3.0,9.9,28.17,12.0,13377.37,10784.88,2592.49,1.2404,2000.0,9.7,21.75,28.12,302.1,0.7024,-1.2061
1924,3.0,10.0,28.08,12.12,13269.24,10686.11,2583.13,1.2417,2000.0,9.64,21.72,28.17,302.2,0.7119,-1.1611
1925,3.0,10.0,28.19,12.05,13404.62,10829.71,2574.91,1.2378,2000.0,9.73,21.74,28.08,301.7,0.7087,-1.213
1926,3.0,9.5,28.15,12.02,13372.54,10781.16,2591.38,1.2404,2000.0,9.69,21.73,28.19,301.5,0.7176,-1.196
1927,3.0,9.0,28.22,12.03,13511.89,10917.55,2594.34,1.2376,2000.0,9.68,21.72,28.15,301.9,0.7274,-1.2263
1928,3.0,10.0,28.31,11.97,13645.39,11065.48,2579.91,1.2331,2000.0,9.66,21.72,28.22,301.9,0.7081,-1.2723
1929,3.0,10.7,28.19,12.04,13341.23,10772.18,2569.05,1.2385,2000.0,9.75,21.78,28.31,301.2,0.6923,-1.2153
1930,3.0,13.0,28.07,12.14,13076.55,10532.11,2544.44,1.2416,2000.0,9.77,21.8,28.19,301.4,0.6877,-1.1538
1931,3.0,16.0,28.04,12.16,12987.74,10463.58,2524.16,1.2412,2000.0,9.87,21.81,28.07,300.8,0.6855,-1.1424
1932,3.0,16.4,28.01,12.19,12956.03,10429.64,2526.38,1.2422,2000.0,9.92,21.8,28.04,300.7,0.6895,-1.1282
1933,3.0,19.0,28.02,12.18,13044.25,10489.95,2554.3,1.2435,2000.0,9.91,21.77,28.01,300.8,0.6773,-1.1327
1934,3.0,21.0,27.88,12.29,12876.34,10304.9,2571.44,1.2495,2000.0,9.95,21.74,28.02,300.5,0.6716,-1.0648
1935,3.0,19.9,27.75,12.38,12772.41,10216.44,2555.96,1.2502,2000.0,9.95,21.67,27.88,300.6,0.6651,-1.0
1936,3.0,20.0,27.67,12.45,12686.78,10117.71,2569.07,1.2539,2000.0,9.9,21.64,27.75,301.1,0.655,-0.9613
1937,3.0,18.0,27.56,12.54,12514.16,9963.83,2550.33,1.256,2000.0,9.92,21.62,27.67,301.0,0.6522,-0.9069
1938,3.0,16.0,27.57,12.54,12456.03,9920.29,2535.74,1.2556,2000.0,9.85,21.66,27.56,301.8,0.6544,-0.9116
1939,3.0,16.0,27.65,12.47,12494.43,9953.82,2540.61,1.2552,2000.0,9.78,21.72,27.57,302.8,0.6561,-0.9521
1940,3.0,14.0,27.73,12.42,12522.03,9980.66,2541.37,1.2546,2000.0,9.83,21.79,27.65,302.3,0.6498,-0.991
1941,3.0,11.7,27.69,12.49,12478.81,9886.23,2592.58,1.2622,2000.0,9.75,21.81,27.73,303.7,0.6617,-0.9776
1942,3.0,11.0,27.74,12.41,12676.48,10067.97,2608.51,1.2591,2000.0,9.55,21.74,27.69,312.7,0.664,-0.9976
1943,3.0,10.0,27.82,12.36,12715.98,10101.18,2614.8,1.2589,2000.0,9.52,21.8,27.74,310.2,0.6697,-1.0379
1944,3.0,9.1,27.9,12.35,12833.38,10189.21,2644.17,1.2595,2000.0,9.5,21.83,27.82,310.2,0.6795,-1.0776
1945,3.0,9.0,27.94,12.27,12984.16,10338.77,2645.39,1.2559,2000.0,9.45,21.79,27.9,314.4,0.7005,-1.0999
1946,3.0,9.0,28.0,12.23,13287.5,10657.3,2630.2,1.2468,2000.0,9.55,21.65,27.94,306.2,0.6955,-1.1223
1947,3.0,8.2,27.93,12.35,13240.59,10579.54,2661.05,1.2515,2000.0,9.51,21.63,28.0,304.5,0.6884,-1.0886
1948,3.0,8.0,27.78,12.39,13119.12,10470.26,2648.86,1.253,2000.0,9.49,21.55,27.93,306.3,0.6276,-1.0184
1949,3.0,9.0,27.34,12.71,12184.34,9545.5,2638.83,1.2764,2000.0,9.43,21.66,27.34,303.7,0.6312,-0.8097
1950,3.0,7.8,27.33,12.75,12272.46,9600.85,2671.61,1.2783,2000.0,9.41,21.62,27.34,308.5,0.6548,-0.8063
1951,3.0,8.4,27.45,12.65,12612.82,9959.04,2653.79,1.2665,2000.0,9.38,21.52,27.33,313.9,0.6536,-0.8582
1952,3.0,9.0,27.48,12.62,12576.08,9940.16,2635.92,1.2652,2000.0,9.36,21.56,27.45,309.1,0.6447,-0.8723
1953,3.0,8.5,27.49,12.66,12457.24,9805.18,2652.06,1.2705,2000.0,9.41,21.65,27.48,306.4,0.6388,-0.8788
1954,3.0,11.0,27.4,12.68,12332.32,9716.99,2615.34,1.2692,2000.0,9.4,21.62,27.49,308.1,0.6423,-0.835
1955,3.0,11.0,27.51,12.6,12369.51,9768.95,2600.57,1.2662,2000.0,9.49,21.69,27.4,305.8,0.6461,-0.8866
1956,3.0,10.5,27.56,12.6,12439.73,9828.59,2611.14,1.2657,2000.0,9.52,21.71,27.51,305.1,0.6361,-0.9133
1957,3.0,11.0,27.47,12.63,12279.05,9676.91,2602.14,1.2689,2000.0,9.48,21.71,27.56,306.6,0.5806,-0.8714
1958,3.0,12.0,27.04,12.96,11433.69,8832.29,2601.4,1.2945,2000.0,9.43,21.79,27.05,303.6,0.5495,-0.6695
1959,3.0,11.1,26.68,13.23,10987.45,8360.91,2626.54,1.3141,1999.9,9.31,21.7,26.68,304.7,0.5474,-0.6571
1960,3.0,12.0,26.55,13.35,10964.13,8327.76,2636.37,1.3166,1999.8,9.11,21.59,26.68,307.3,0.5433,-0.6583
1961,3.0,12.0,26.55,13.34,10863.65,8262.67,2600.98,1.3148,1999.7,9.05,21.63,26.55,307.0,0.5383,-0.6574
1962,3.0,11.3,26.53,13.33,10804.01,8188.41,2615.6,1.3194,1999.6,8.99,21.65,26.55,305.7,0.6061,-0.6597
1963,3.0,11.0,27.13,12.91,11837.98,9219.76,2618.22,1.284,1999.7,9.07,21.64,27.13,316.9,0.6284,-0.7073
1964,3.0,11.0,27.45,12.67,12182.54,9557.83,2624.71,1.2746,1999.9,9.24,21.77,27.45,309.7,0.6712,-0.8648
1965,3.0,10.5,27.89,12.34,12835.03,10211.48,2623.55,1.2569,2000.0,9.38,21.81,27.89,309.4,0.6828,-1.0717
1966,3.0,11.0,28.0,12.28,12987.66,10388.06,2599.6,1.2502,2000.0,9.46,21.82,27.89,307.5,0.6856,-1.1248
1967,3.0,10.0,28.07,12.23,13029.02,10431.1,2597.91,1.2491,2000.0,9.54,21.86,28.0,304.9,0.6949,-1.1583
1968,3.0,9.9,28.16,12.16,13179.4,10572.95,2606.44,1.2465,2000.0,9.54,21.87,28.07,305.7,0.7123,-1.2041
1969,3.0,10.0,28.31,12.06,13435.64,10838.6,2597.05,1.2396,2000.0,9.54,21.86,28.16,306.8,0.7303,-1.2762
1970,3.0,10.0,28.43,11.98,13693.68,11112.3,2581.38,1.2323,2000.0,9.67,21.81,28.31,301.7,0.7284,-1.33
1971,3.0,10.3,28.42,11.99,13669.35,11082.39,2586.95,1.2334,2000.0,9.65,21.82,28.43,301.3,0.7174,-1.3265
1972,3.0,11.0,28.33,12.06,13489.56,10914.62,2574.94,1.2359,2000.0,9.67,21.83,28.42,301.2,0.7205,-1.2808
1973,3.0,11.0,28.35,12.04,13533.54,10962.96,2570.58,1.2345,2000.0,9.72,21.83,28.33,301.1,0.7068,-1.2946
1974,3.0,10.0,28.22,12.14,13343.49,10754.07,2589.42,1.2408,2000.0,9.69,21.82,28.35,301.0,0.7194,-1.2305
1975,3.0,10.0,28.3,12.08,13528.98,10945.23,2583.75,1.2361,2000.0,9.64,21.78,28.22,301.7,0.7155,-1.2657
1976,3.0,10.0,28.28,12.1,13468.77,10885.71,2583.06,1.2373,2000.0,9.65,21.8,28.3,301.2,0.7063,-1.2571
1977,3.0,10.1,28.2,12.19,13349.17,10746.26,2602.91,1.2422,2000.0,9.66,21.8,28.28,301.3,0.6987,-1.2207
1978,3.0,10.0,28.08,12.24,13248.38,10630.02,2618.36,1.2463,2000.0,9.55,21.76,28.2,302.6,0.7099,-1.1655
1979,3.0,10.0,28.15,12.19,13430.05,10799.67,2630.38,1.2436,2000.0,9.54,21.72,28.08,303.7,0.7058,-1.1971
1980,3.0,10.7,28.07,12.31,13395.89,10737.02,2658.87,1.2476,2000.0,9.45,21.68,28.15,304.8,0.6983,-1.159
1981,3.0,11.0,27.91,12.36,13266.93,10621.76,2645.17,1.249,2000.0,9.39,21.59,28.07,307.2,0.6975,-1.0818
1982,3.0,10.0,27.94,12.35,13268.11,10608.62,2659.49,1.2507,2000.0,9.38,21.63,27.91,306.5,0.6942,-1.0965
1983,3.0,9.4,27.88,12.45,13254.88,10558.5,2696.38,1.2554,2000.0,9.3,21.59,27.94,309.1,0.6893,-1.0687
1984,3.0,9.0,27.76,12.48,13180.38,10484.62,2695.76,1.2571,2000.0,9.19,21.52,27.88,313.3,0.6814,-1.0099
1985,3.0,9.0,27.72,12.51,13060.54,10362.69,2697.85,1.2603,2000.0,9.16,21.55,27.76,312.8,0.6801,-0.9901
1986,3.0,7.9,27.71,12.59,13111.16,10343.85,2767.31,1.2675,2000.0,9.14,21.55,27.72,315.1,0.6911,-0.9895
1987,3.0,7.0,27.65,12.57,13324.2,10510.71,2813.49,1.2677,2000.0,9.02,21.39,27.71,326.1,0.7012,-0.9565
1988,3.0,7.0,27.63,12.58,13484.15,10661.67,2822.48,1.2647,2000.0,8.92,21.28,27.65,329.1,0.6925,-0.9466
1989,3.0,6.0,27.48,12.8,13323.8,10527.56,2796.25,1.2656,2000.0,8.81,21.21,27.63,325.2,0.7028,-0.8735
1990,3.0,6.0,27.47,12.7,13439.28,10683.08,2756.2,1.258,2000.0,8.76,21.11,27.48,335.0,0.7015,-0.8637
1991,3.0,5.0,27.43,12.73,13404.63,10661.34,2743.29,1.2573,2000.0,8.66,21.09,27.47,333.7,0.6975,-0.8451
1992,3.0,4.3,27.42,12.85,13234.52,10600.9,2633.62,1.2484,1999.9,8.61,21.11,27.43,331.5,0.7144,-0.8357
1993,3.0,4.0,27.6,12.6,13447.69,10858.36,2589.33,1.2385,1999.9,8.61,21.13,27.42,338.5,0.7108,-0.9178
1994,3.0,3.0,27.4,12.75,13498.24,10803.1,2695.15,1.2495,2000.0,8.58,20.97,27.6,331.4,0.7066,-0.8228
1995,3.0,2.8,27.21,13.01,13355.17,10737.05,2618.12,1.2438,2000.0,8.49,20.82,27.4,331.1,0.7098,-0.7268
1996,3.0,2.0,27.07,13.0,13381.81,10782.59,2599.22,1.2411,2000.0,8.39,20.65,27.21,333.9,0.7187,-0.6547
1997,3.0,2.0,27.05,13.02,13503.77,10914.65,2589.12,1.2372,2000.0,8.32,20.55,27.07,336.0,0.7172,-0.6417
1998,3.0,2.0,26.97,13.2,13463.2,10891.01,2572.2,1.2362,2000.0,8.25,20.48,27.05,332.9,0.7189,-0.6181
1999,3.0,3.3,26.93,13.11,13711.65,10915.04,2796.6,1.2562,2000.0,8.15,20.44,26.97,333.0,0.7302,-0.6281
2000,3.0,3.6,27.04,13.02,13956.81,11085.86,2870.94,1.259,2000.0,8.23,20.44,26.93,327.6,0.7344,-0.6508
2001,3.0,4.1,27.11,13.12,14006.35,11150.06,2856.29,1.2562,2000.0,8.21,20.47,27.04,321.2,0.7386,-0.682
2002,3.0,5.2,27.15,12.94,14120.15,11213.68,2906.46,1.2592,2000.0,8.05,20.47,27.11,323.2,0.7355,-0.7044
2003,3.0,8.0,27.14,12.95,14087.49,11167.19,2920.3,1.2615,2000.0,7.94,20.49,27.15,322.0,0.7297,-0.7026
2004,3.0,8.3,27.08,13.15,14017.64,11078.89,2938.74,1.2653,1999.9,7.97,20.48,27.14,320.0,0.7255,-0.6713
2005,3.0,10.0,27.02,13.04,13877.9,11015.3,2862.61,1.2599,1999.9,7.94,20.46,27.08,321.4,0.7207,-0.6401
2006,3.0,11.0,26.93,13.11,13758.19,10942.94,2815.25,1.2573,1999.9,8.04,20.41,27.02,318.7,0.7128,-0.6286
2007,3.0,10.6,26.85,13.28,13695.11,10820.93,2874.17,1.2656,1999.9,8.16,20.41,26.93,315.3,0.7129,-0.6328
2008,3.0,12.0,26.83,13.19,13620.48,10822.65,2797.83,1.2585,1999.8,8.07,20.39,26.85,322.9,0.7111,-0.6293
2009,3.0,12.0,26.85,13.18,13584.02,10794.82,2789.2,1.2584,1999.9,8.18,20.42,26.83,319.5,0.7059,-0.6292
2010,3.0,10.3,26.85,13.27,13555.55,10716.45,2839.1,1.2649,1999.9,8.24,20.47,26.85,321.0,0.6966,-0.6325
2011,3.0,10.0,26.75,13.26,13410.3,10576.43,2833.87,1.2679,1999.9,8.18,20.45,26.85,325.2,0.679,-0.634
2012,3.0,9.0,26.59,13.38,13173.62,10309.08,2864.54,1.2779,1999.8,8.18,20.45,26.75,327.6,0.6616,-0.6389
2013,3.0,7.8,26.43,13.62,12878.68,10044.22,2834.46,1.2822,1999.8,8.11,20.45,26.59,333.5,0.6708,-0.6411
2014,3.0,7.0,26.41,13.53,13022.42,10184.26,2838.16,1.2787,1999.7,7.85,20.35,26.43,352.3,0.6873,-0.6393
2015,3.0,7.0,26.57,13.39,13344.59,10433.92,2910.67,1.279,1999.8,7.78,20.36,26.41,355.6,0.6781,-0.6395
2016,3.0,6.6,26.57,13.52,13146.75,10294.08,2852.68,1.2771,1999.9,7.72,20.44,26.57,346.8,0.6724,-0.6386
2017,3.0,7.0,26.57,13.4,13095.72,10209.5,2886.21,1.2827,1999.8,7.63,20.49,26.57,350.0,0.6726,-0.6413
2018,3.0,7.0,26.3,13.61,13224.33,10212.64,3011.69,1.2949,2000.0,7.72,20.22,26.57,346.6,0.683,-0.6474
2019,3.0,5.8,26.14,13.84,13301.45,10366.66,2934.79,1.2831,1999.9,7.73,19.97,26.3,346.6,0.678,-0.6415
2020,3.0,6.0,25.92,13.92,13281.93,10285.88,2996.05,1.2913,1999.9,7.64,19.8,26.14,347.8,0.6546,-0.6456
2021,3.0,6.0,25.62,14.17,12902.72,9928.32,2974.4,1.2996,1999.9,7.61,19.71,25.92,341.7,0.6365,-0.6498
2022,3.0,5.7,25.38,14.48,12466.87,9652.88,2814.0,1.2915,1999.9,7.59,19.63,25.62,341.7,0.6188,-0.6458
2023,3.0,6.0,25.12,14.6,12182.77,9382.5,2800.28,1.2985,1999.8,7.52,19.54,25.38,344.4,0.5985,-0.6492
2024,3.0,7.0,24.83,14.86,11898.41,9074.7,2823.72,1.3112,1999.6,7.55,19.43,25.12,335.9,0.6134,-0.6556
2025,3.0,6.3,24.81,14.98,11994.37,9298.45,2695.92,1.2899,1999.4,7.57,19.28,24.83,344.1,0.6052,-0.645
2026,3.0,7.0,24.82,14.86,11941.01,9171.74,2769.28,1.3019,1999.3,7.53,19.36,24.81,341.0,0.6433,-0.651
2027,3.0,8.0,25.03,14.68,12674.47,9750.44,2924.04,1.2999,1999.6,7.56,19.23,24.82,350.3,0.6435,-0.6499
2028,3.0,7.3,25.15,14.69,12708.77,9752.3,2956.47,1.3032,1999.6,7.43,19.34,25.03,346.4,0.6399,-0.6516
2029,3.0,9.0,25.21,14.53,12564.76,9698.76,2866.0,1.2955,1999.7,7.39,19.44,25.15,341.0,0.6264,-0.6478
2030,3.0,9.0,25.11,14.62,12358.06,9495.91,2862.15,1.3014,1999.7,7.46,19.46,25.21,333.4,0.5988,-0.6507
2031,3.0,8.5,24.87,14.91,11959.38,9076.76,2882.62,1.3176,1999.7,7.49,19.46,25.11,321.1,0.5863,-0.6588
2032,3.0,9.0,24.7,14.98,11733.72,8888.51,2845.2,1.3201,1999.5,7.51,19.41,24.87,319.1,0.5812,-0.66
2033,3.0,9.0,24.63,15.04,11639.28,8809.5,2829.79,1.3212,1999.6,7.56,19.38,24.7,315.6,0.5711,-0.6606
2034,3.0,8.6,24.58,15.17,11510.7,8656.34,2854.35,1.3297,1999.7,7.57,19.43,24.63,311.3,0.5512,-0.6649
2035,3.0,8.0,24.54,15.13,11190.47,8354.96,2835.5,1.3394,1999.7,7.6,19.57,24.58,310.8,0.5418,-0.6697
2036,3.0,8.0,24.64,15.04,10924.58,8214.16,2710.42,1.33,1999.8,7.77,19.75,24.54,307.0,0.5257,-0.665
2037,3.0,7.5,24.77,15.01,10516.69,7972.63,2544.06,1.3191,1999.8,7.92,20.03,24.64,305.4,0.5491,-0.6595
2038,3.0,8.0,24.97,14.75,10988.43,8331.29,2657.15,1.3189,1999.9,7.98,20.01,24.77,309.4,0.5462,-0.6595
2039,3.0,8.0,25.04,14.69,11028.11,8287.07,2741.04,1.3308,1999.9,7.85,20.1,24.97,306.6,0.5518,-0.6654
2040,3.0,7.0,25.11,14.72,11128.74,8373.13,2755.62,1.3291,1999.9,7.78,20.12,25.04,306.7,0.5649,-0.6646
2041,3.0,7.0,25.15,14.59,11398.53,8571.98,2826.55,1.3297,1999.9,7.71,20.05,25.11,309.9,0.5961,-0.6649
2042,3.0,7.0,25.19,14.56,11883.24,9044.45,2838.8,1.3139,1999.9,7.7,19.8,25.15,319.5,0.5866,-0.6569
2043,3.0,7.1,24.9,14.9,11752.9,8896.92,2855.99,1.321,1999.9,7.64,19.6,25.19,316.3,0.5831,-0.6605
2044,3.0,7.0,24.67,15.02,11678.66,8841.12,2837.54,1.3209,1999.6,7.68,19.41,24.9,316.8,0.586,-0.6605
2045,3.0,6.0,24.56,15.12,11738.43,8882.12,2856.31,1.3216,1999.5,7.7,19.28,24.67,314.9,0.5874,-0.6608
2046,3.0,4.8,24.55,15.2,11591.69,8901.82,2689.88,1.3022,1999.5,7.68,19.25,24.56,313.2,0.5721,-0.6511
2047,3.0,5.0,24.6,15.09,11283.67,8669.72,2613.94,1.3015,1999.5,7.69,19.44,24.55,313.9,0.5713,-0.6508
2048,3.0,7.0,24.64,15.06,11457.26,8659.96,2797.3,1.323,1999.7,7.81,19.48,24.6,309.0,0.6088,-0.6615
2049,3.0,7.6,24.85,14.95,12047.84,9229.22,2818.63,1.3054,1999.8,7.81,19.35,24.64,313.6,0.6176,-0.6527
2050,3.0,10.0,24.83,14.89,12159.73,9360.76,2798.97,1.299,1999.8,7.6,19.25,24.85,317.1,0.619,-0.6495
2051,3.0,11.0,24.8,14.92,12187.53,9380.17,2807.36,1.2993,1999.7,7.51,19.21,24.83,323.0,0.6122,-0.6496
2052,3.0,12.2,24.7,15.09,12097.99,9277.5,2820.49,1.304,1999.6,7.44,19.17,24.8,325.9,0.621,-0.652
2053,3.0,13.1,24.7,15.04,12226.78,9410.2,2816.58,1.2993,1999.5,7.35,19.1,24.7,339.2,0.6195,-0.6497
2054,3.0,14.0,24.67,15.04,12190.93,9385.5,2805.43,1.2989,1999.5,7.32,19.08,24.7,340.5,0.6116,-0.6495
2055,3.0,15.1,24.59,15.14,12077.07,9266.42,2810.65,1.3033,1999.5,7.3,19.07,24.67,337.1,0.6092,-0.6517
2056,3.0,17.0,24.54,15.16,12025.59,9229.56,2796.03,1.3029,1999.5,7.26,19.05,24.59,345.2,0.623,-0.6515
2057,3.0,17.0,24.72,15.0,12241.65,9437.7,2803.95,1.2971,1999.6,7.2,19.1,24.54,355.5,0.6372,-0.6486
2058,3.0,15.9,24.94,14.81,12483.2,9654.78,2828.42,1.293,1999.8,7.12,19.19,24.72,357.7,0.6454,-0.6465
2059,3.0,12.0,25.07,14.7,12640.52,9779.6,2860.92,1.2925,1999.8,7.16,19.24,24.94,363.4,0.637,-0.6463
2060,3.0,11.2,25.07,14.7,12500.02,9653.78,2846.24,1.2948,1999.7,7.22,19.32,25.07,355.0,0.6199,-0.6474
2061,3.0,13.1,24.97,14.8,12202.05,9394.69,2807.36,1.2988,1999.7,7.29,19.38,25.07,338.9,0.6138,-0.6494
2062,3.0,12.0,24.89,14.86,12118.3,9303.2,2815.1,1.3026,1999.7,7.28,19.35,24.97,334.8,0.6356,-0.6513
2063,3.0,11.0,25.07,14.71,12462.69,9633.3,2829.39,1.2937,1999.8,7.24,19.33,24.89,344.1,0.6319,-0.6469
2064,3.0,10.8,25.11,14.7,12410.69,9577.53,2833.16,1.2958,1999.9,7.16,19.41,25.07,336.5,0.6349,-0.6479
2065,3.0,10.0,25.18,14.61,12459.07,9624.11,2834.95,1.2946,1999.9,7.16,19.45,25.11,334.3,0.6341,-0.6473
2066,3.0,9.0,24.96,14.8,12443.28,9612.39,2830.88,1.2945,1999.9,7.4,19.24,25.18,341.8,0.6426,-0.6473
2067,3.0,8.7,24.91,14.88,12585.45,9738.71,2846.74,1.2923,1999.7,7.46,19.11,24.96,350.0,0.6379,-0.6462
2068,3.0,7.0,24.85,14.91,12542.35,9665.79,2876.56,1.2976,1999.6,7.44,19.1,24.91,349.7,0.6441,-0.6488
2069,3.0,7.0,24.92,14.85,12622.39,9759.29,2863.09,1.2934,1999.5,7.46,19.11,24.85,344.5,0.6539,-0.6467
2070,3.0,7.4,25.06,14.76,12762.17,9907.15,2855.01,1.2882,1999.6,7.46,19.16,24.92,340.2,0.6614,-0.6441
2071,3.0,8.4,25.18,14.62,12849.96,10022.48,2827.48,1.2821,1999.7,7.44,19.22,25.06,339.2,0.6747,-0.6411
2072,3.0,9.4,25.33,14.5,13043.91,10224.39,2819.52,1.2758,1999.8,7.39,19.25,25.18,343.2,0.6848,-0.6379
2073,3.0,10.9,25.49,14.41,13193.97,10377.63,2816.34,1.2714,1999.8,7.32,19.31,25.33,339.2,0.6835,-0.6357
2074,3.0,14.0,25.57,14.3,13144.6,10358.56,2786.04,1.269,1999.8,7.33,19.4,25.49,333.0,0.021,-0.6345
2075,3.0,17.0,20.1,19.99,824.84,319.06,505.78,2.5852,2000.0,7.04,19.9,20.1,300.0,0.0902,-1.2926
2076,3.0,18.5,21.22,18.68,1849.92,1368.48,481.44,1.3518,1983.2,6.54,20.4,21.22,301.0,0.0902,-0.6759
2077,3.0,20.0,21.72,18.08,1917.54,1369.54,548.0,1.4001,1997.7,6.04,20.9,21.72,300.2,0.0902,-0.7001
2078,3.0,21.0,22.22,17.55,1941.53,1370.6,570.93,1.4166,1999.1,5.67,21.4,22.21,300.1,0.0902,-0.7083
2079,3.0,21.4,22.71,17.05,1925.38,1371.65,553.73,1.4037,1999.6,5.97,21.89,22.7,300.1,0.0902,-0.7018
2080,3.0,21.0,22.81,16.94,2008.69,1372.69,636.0,1.4633,1999.7,6.11,21.99,22.71,300.1,0.0902,-0.7317
2081,3.0,21.0,22.81,16.94,2064.99,1372.9,692.08,1.5041,1999.7,6.02,21.99,22.81,300.2,0.0902,-0.7521
2082,3.0,20.3,22.81,16.96,2063.87,1372.91,690.96,1.5033,1999.7,6.07,21.99,22.81,300.1,0.0902,-0.7516
2083,3.0,18.0,22.81,16.94,2066.4,1372.9,693.5,1.5051,1999.7,6.02,21.99,22.81,300.1,0.0902,-0.7526
2084,3.0,17.0,22.81,16.94,2065.92,1372.9,693.01,1.5048,1999.6,5.9,21.99,22.81,300.3,0.0902,-0.7524
2085,3.0,15.6,22.81,17.01,2064.62,1372.91,691.7,1.5038,1999.5,5.91,22.0,22.81,300.3,0.0902,-0.7519
2086,3.0,14.0,22.81,16.95,2068.0,1372.92,695.09,1.5063,1999.4,5.82,22.0,22.81,300.5,0.0902,-0.7531
2087,3.0,12.0,22.81,16.95,2067.7,1372.92,694.78,1.5061,1999.3,5.78,22.0,22.81,300.5,0.0902,-0.753
2088,3.0,10.5,22.81,17.06,2070.36,1372.92,697.44,1.508,1999.3,5.7,22.0,22.81,300.7,0.0902,-0.754
2089,3.0,10.0,22.81,16.95,2068.67,1372.92,695.74,1.5068,1999.2,5.67,22.0,22.81,300.9,0.0902,-0.7534
2090,3.0,11.0,22.81,16.96,2063.04,1372.92,690.12,1.5027,1999.8,5.84,22.0,22.81,300.3,0.0902,-0.7513
2091,3.0,9.9,22.81,17.08,2065.69,1372.92,692.77,1.5046,1999.7,5.85,22.0,22.81,300.3,0.0902,-0.7523
2092,3.0,10.0,22.81,16.97,2068.04,1372.92,695.12,1.5063,1999.7,5.79,21.99,22.81,300.3,0.0902,-0.7532
2093,3.0,10.0,22.81,16.97,2065.01,1372.92,692.09,1.5041,1999.7,5.8,22.0,22.81,300.3,0.0902,-0.7521
2094,3.0,8.8,22.81,17.09,2067.18,1372.92,694.27,1.5057,1999.7,5.79,22.0,22.81,300.3,0.0902,-0.7528
2095,3.0,10.0,22.81,16.97,2067.79,1372.92,694.87,1.5061,1999.6,5.74,22.0,22.81,300.4,0.0902,-0.7531
2096,3.0,9.0,22.81,16.97,2064.78,1372.92,691.86,1.5039,1999.7,5.78,22.0,22.81,300.3,0.0902,-0.752
2097,3.0,9.2,22.81,17.13,2068.5,1372.92,695.58,1.5066,1999.6,5.74,22.0,22.81,300.4,0.0902,-0.7533
2098,3.0,10.0,22.81,16.98,2066.79,1372.92,693.87,1.5054,1999.6,5.73,22.0,22.81,300.4,0.0902,-0.7527
2099,3.0,10.0,22.81,16.98,2065.78,1372.92,692.86,1.5047,1999.7,5.76,22.0,22.81,300.3,0.0902,-0.7523
2100,3.0,10.5,22.81,17.13,2067.88,1372.92,694.96,1.5062,1999.7,5.75,22.0,22.81,300.3,0.0902,-0.7531
2101,3.0,11.0,22.81,16.98,2067.23,1372.92,694.31,1.5057,1999.6,5.75,22.0,22.81,300.4,0.0902,-0.7529
2102,3.0,12.0,22.81,16.99,2065.96,1372.92,693.04,1.5048,1999.6,5.78,22.0,22.81,300.3,0.0902,-0.7524
2103,3.0,11.6,22.81,17.12,2067.31,1372.92,694.39,1.5058,1999.6,5.8,22.0,22.81,300.3,0.0902,-0.7529
2104,3.0,13.0,22.81,16.99,2068.98,1372.92,696.05,1.507,1999.6,5.74,22.0,22.81,300.4,0.0902,-0.7535
2105,3.0,13.0,22.81,16.99,2064.22,1372.92,691.3,1.5035,1999.6,5.83,22.0,22.81,300.4,0.0902,-0.7518
2106,3.0,13.1,22.81,17.09,2068.69,1372.92,695.77,1.5068,1999.6,5.79,22.0,22.81,300.4,0.0902,-0.7534
2107,3.0,12.0,22.81,17.0,2068.46,1372.92,695.54,1.5066,1999.6,5.76,22.0,22.81,300.5,0.0902,-0.7533
2108,3.0,11.0,22.81,17.0,2068.21,1372.92,695.29,1.5064,1999.6,5.73,22.0,22.81,300.5,0.0902,-0.7532
2109,3.0,10.5,22.81,17.13,2068.92,1372.92,696.0,1.5069,1999.5,5.7,22.0,22.81,300.6,0.0902,-0.7535
2110,3.0,11.0,22.81,17.0,2068.13,1372.92,695.2,1.5064,1999.5,5.68,22.0,22.81,300.8,0.0902,-0.7532
2111,3.0,10.8,22.81,17.01,2067.63,1372.92,694.71,1.506,1999.5,5.7,22.0,22.81,300.7,0.0902,-0.753
2112,3.0,8.7,22.81,17.14,2070.86,1372.92,697.93,1.5084,1999.5,5.67,22.0,22.81,300.9,0.0902,-0.7542
2113,3.0,9.0,22.81,17.01,2068.87,1372.92,695.95,1.5069,1999.2,5.65,22.0,22.81,301.5,0.0902,-0.7535
2114,3.0,8.0,22.81,17.01,2064.65,1372.92,691.73,1.5038,1999.8,5.8,22.0,22.81,300.4,0.0902,-0.7519
2115,3.0,7.2,22.81,17.12,2070.05,1372.92,697.14,1.5078,1999.7,5.75,21.99,22.81,300.6,0.0902,-0.7539
2116,3.0,8.0,22.81,17.02,2066.79,1372.92,693.87,1.5054,1999.6,5.73,21.99,22.81,300.8,0.0902,-0.7527
2117,3.0,7.0,22.81,17.02,2066.91,1372.92,693.99,1.5055,1999.7,5.75,22.0,22.81,300.4,0.0902,-0.7527
2118,3.0,6.3,22.81,17.12,2070.22,1372.92,697.31,1.5079,1999.6,5.73,22.0,22.81,300.7,0.0902,-0.754
2119,3.0,7.0,22.81,17.02,2067.1,1372.92,694.18,1.5056,1999.4,5.71,22.0,22.81,301.0,0.0902,-0.7528
2120,3.0,8.0,22.81,17.02,2066.13,1372.92,693.22,1.5049,1999.5,5.72,22.0,22.81,300.7,0.0902,-0.7525
2121,3.0,7.8,22.81,17.11,2067.83,1372.92,694.91,1.5062,1999.6,5.73,22.0,22.81,300.5,0.0902,-0.7531
2122,3.0,12.0,22.81,17.03,2066.49,1372.92,693.57,1.5052,1999.5,5.72,22.0,22.81,300.7,0.0902,-0.7526
2123,3.0,14.0,22.81,17.03,2061.45,1372.92,688.53,1.5015,1999.7,5.85,22.0,22.81,300.2,0.0902,-0.7508
2124,3.0,13.7,22.81,17.12,2063.78,1372.92,690.86,1.5032,1999.7,5.94,22.0,22.81,300.2,0.0902,-0.7516
2125,3.0,17.0,22.81,17.04,2068.58,1372.92,695.66,1.5067,1999.8,5.84,22.0,22.81,300.3,0.0902,-0.7534
2126,3.0,17.0,22.81,17.04,2056.94,1372.92,684.02,1.4982,1999.7,6.1,22.0,22.81,300.2,0.0902,-0.7491
2127,3.0,17.7,22.81,17.09,2067.59,1372.92,694.67,1.506,1999.7,6.02,21.99,22.81,300.2,0.1107,-0.753
2128,3.0,18.0,23.0,16.85,2371.14,1685.1,686.04,1.4071,1999.7,6.16,21.99,22.81,300.3,0.1126,-0.7036
2129,3.0,18.0,23.01,16.84,2495.74,1713.48,782.25,1.4565,1999.7,6.21,21.99,23.0,300.2,0.1126,-0.7283
2130,3.0,17.9,23.01,16.89,2506.75,1713.48,793.27,1.463,1999.7,6.24,21.99,23.01,300.2,0.1127,-0.7315
2131,3.0,17.0,23.01,16.85,2509.99,1714.9,795.09,1.4636,1999.7,6.17,21.99,23.01,300.3,0.1223,-0.7318
2132,3.0,15.0,23.1,16.76,2653.03,1861.06,791.97,1.4256,1999.6,6.2,21.99,23.01,300.3,0.1238,-0.7128
2133,3.0,14.9,23.12,16.84,2729.01,1883.77,845.24,1.4487,1999.7,6.04,22.0,23.1,300.4,0.1238,-0.7243
2134,3.0,14.0,23.12,16.75,2735.66,1883.77,851.89,1.4522,1999.8,5.94,22.0,23.12,300.6,0.1238,-0.7261
2135,3.0,12.0,23.12,16.75,2734.15,1883.77,850.38,1.4514,1999.7,5.93,22.0,23.12,300.6,0.1238,-0.7257
2136,3.0,10.3,23.12,16.9,2740.16,1882.64,857.52,1.4555,1999.7,5.8,22.0,23.12,300.8,0.1359,-0.7277
2137,3.0,10.0,23.23,16.65,2919.75,2067.01,852.74,1.4126,1999.7,5.78,22.0,23.12,301.5,0.1462,-0.7063
2138,3.0,10.0,23.32,16.56,3119.47,2223.01,896.47,1.4033,1999.9,6.12,21.99,23.23,300.4,0.1462,-0.7016
2139,3.0,9.4,23.32,16.72,3173.98,2223.0,950.98,1.4278,1999.9,6.19,21.99,23.32,300.4,0.1462,-0.7139
2140,3.0,9.0,23.31,16.56,3176.45,2222.99,953.45,1.4289,1999.9,6.16,21.99,23.32,300.6,0.1462,-0.7145
2141,3.0,9.0,23.32,16.56,3175.88,2222.99,952.89,1.4287,1999.9,6.13,21.99,23.31,300.5,0.1462,-0.7143
2142,3.0,7.8,23.32,16.73,3180.02,2223.0,957.03,1.4305,1999.9,6.11,21.99,23.32,300.5,0.1462,-0.7153
2143,3.0,8.1,23.31,16.57,3179.89,2223.0,956.89,1.4305,1999.8,6.02,21.99,23.32,300.9,0.1516,-0.7152
2144,3.0,8.0,23.37,16.52,3255.8,2305.25,950.55,1.4123,1999.8,6.1,22.0,23.31,300.6,0.1573,-0.7062
2145,3.0,8.8,23.42,16.66,3374.03,2393.18,980.85,1.4099,1999.8,6.1,22.0,23.37,300.7,0.1573,-0.7049
2146,3.0,11.0,23.42,16.47,3396.8,2393.18,1003.62,1.4194,1999.8,6.13,21.99,23.42,300.7,0.1573,-0.7097
2147,3.0,13.0,23.42,16.47,3390.65,2393.18,997.48,1.4168,1999.9,6.26,22.0,23.42,300.5,0.1607,-0.7084
2148,3.0,13.8,23.45,16.63,3441.73,2444.94,996.78,1.4077,1999.9,6.41,21.99,23.42,300.4,0.1892,-0.7038
2149,3.0,15.0,23.71,16.19,3880.76,2878.19,1002.57,1.3483,1999.8,6.65,21.99,23.45,300.8,0.1982,-0.6742
2150,3.0,17.0,23.79,16.11,4142.5,3014.33,1128.17,1.3743,1999.9,6.81,21.99,23.71,300.4,0.2049,-0.6871
2151,3.0,16.6,23.84,16.2,4284.1,3116.44,1167.65,1.3747,1999.8,7.05,21.99,23.79,300.4,0.2144,-0.6873
2152,3.0,18.0,23.92,15.99,4459.63,3261.07,1198.56,1.3675,1999.8,7.17,21.98,23.84,300.6,0.2236,-0.6838
2153,3.0,18.0,24.0,15.92,4639.18,3401.43,1237.76,1.3639,1999.8,7.27,21.98,23.92,300.6,0.2546,-0.6819
2154,3.0,16.7,24.26,15.78,5154.13,3872.22,1281.91,1.3311,1999.8,7.45,21.96,24.0,301.0,0.3001,-0.6655
2155,3.0,13.8,24.61,15.38,6086.25,4564.15,1522.1,1.3335,1999.8,7.65,21.89,24.61,302.1,0.3072,-0.6667
2156,3.0,13.3,24.59,15.39,6313.14,4671.45,1641.69,1.3514,1999.7,7.88,21.81,24.61,301.7,0.3238,-0.6757
2157,3.0,12.8,24.66,15.36,6587.71,4923.23,1664.48,1.3381,1999.7,8.12,21.73,24.59,302.2,0.3526,-0.669
2158,3.0,12.0,24.84,15.17,7083.44,5360.63,1722.81,1.3214,1999.7,8.35,21.65,24.66,302.6,0.3877,-0.6607
2159,3.0,11.0,25.1,14.94,7721.82,5894.33,1827.49,1.31,1999.7,8.59,21.59,24.84,303.0,0.3888,-0.655
2160,3.0,9.6,25.12,14.96,7861.64,5913.66,1947.98,1.3294,1999.8,8.72,21.6,25.1,302.3,0.3909,-0.6647
2161,4.0,8.6,25.16,14.9,7896.88,5945.67,1951.22,1.3282,1999.8,8.73,21.63,25.12,302.6,0.4046,-0.6641
2162,4.0,7.7,25.64,14.49,8048.65,6154.75,1893.9,1.3077,1995.1,9.05,21.97,25.64,309.5,0.4225,-0.6539
2163,4.0,7.0,25.8,14.39,8410.0,6429.45,1980.55,1.308,1996.6,9.29,21.97,25.64,307.5,0.4196,-0.654
2164,4.0,6.8,25.77,14.38,8357.06,6385.44,1971.61,1.3088,1997.9,9.42,21.97,25.8,307.2,0.4196,-0.6544
2165,4.0,6.8,25.78,14.38,8312.12,6385.44,1926.68,1.3017,1997.0,9.54,21.98,25.77,307.5,0.4198,-0.6509
2166,4.0,7.9,25.78,14.41,8420.54,6388.32,2032.22,1.3181,1996.6,9.58,21.98,25.78,307.6,0.4196,-0.6591
2167,4.0,7.0,25.78,14.34,8340.9,6385.5,1955.39,1.3062,1996.0,9.58,21.98,25.78,306.1,0.4196,-0.6531
2168,4.0,8.0,25.78,14.34,8422.38,6385.52,2036.86,1.319,1995.6,9.6,21.98,25.78,307.2,0.416,-0.6595
2169,4.0,10.5,25.75,14.52,8348.48,6331.58,2016.9,1.3185,1994.7,9.62,21.98,25.78,305.1,0.4144,-0.6593
2170,4.0,13.0,25.73,14.38,8304.12,6306.06,1998.06,1.3168,1993.3,9.64,21.98,25.75,302.8,0.4121,-0.6584
2171,4.0,14.0,25.71,14.41,8282.03,6272.0,2010.03,1.3205,1992.1,9.68,21.98,25.73,302.8,0.4095,-0.6602
2172,4.0,15.5,25.69,14.57,8229.48,6232.23,1997.25,1.3205,1992.7,9.68,21.98,25.71,307.5,0.4119,-0.6602
2173,4.0,17.0,25.71,14.41,8234.98,6269.11,1965.87,1.3136,1992.3,9.69,21.97,25.69,309.6,0.4072,-0.6568
2174,4.0,17.0,25.66,14.45,8188.23,6196.56,1991.68,1.3214,1992.5,9.69,21.97,25.71,303.7,0.4102,-0.6607
2175,4.0,17.6,25.69,14.54,8221.37,6243.17,1978.2,1.3169,1991.3,9.7,21.97,25.66,308.9,0.4097,-0.6584
2176,4.0,18.0,25.68,14.44,8219.03,6234.31,1984.72,1.3184,1993.2,9.67,21.97,25.69,314.7,0.3936,-0.6592
2177,4.0,18.0,25.54,14.55,7962.69,5990.38,1972.31,1.3292,1993.3,9.69,21.98,25.68,307.5,0.3945,-0.6646
2178,4.0,18.1,25.55,14.65,7906.29,6003.06,1903.23,1.317,1990.3,9.71,21.98,25.54,309.3,0.4395,-0.6585
2179,4.0,15.0,25.95,14.21,8696.49,6688.27,2008.22,1.3003,1978.7,9.71,21.97,25.95,311.4,0.4376,-0.6501
2180,4.0,13.0,25.94,14.22,8760.7,6659.47,2101.24,1.3155,1983.0,9.7,21.98,25.95,305.7,0.437,-0.6578
2181,4.0,14.6,25.94,14.34,8729.65,6650.11,2079.55,1.3127,1980.3,9.7,21.98,25.94,304.6,0.4289,-0.6564
2182,4.0,10.0,25.86,14.29,8651.95,6527.75,2124.2,1.3254,1979.4,9.72,21.98,25.94,302.8,0.4398,-0.6627
2183,4.0,9.0,25.96,14.21,8768.3,6693.23,2075.06,1.31,1976.2,9.69,21.98,25.86,311.4,0.4298,-0.655
2184,4.0,9.8,25.87,14.4,8658.02,6537.67,2120.35,1.3243,1974.9,9.65,21.98,25.96,306.0,0.4243,-0.6622
2185,4.0,9.0,25.83,14.33,8528.34,6453.67,2074.67,1.3215,1967.4,9.69,21.99,25.87,306.7,0.4241,-0.6607
2186,4.0,8.0,25.81,14.34,8526.3,6450.49,2075.8,1.3218,1997.6,9.53,21.97,25.83,307.9,0.4318,-0.6609
2187,4.0,9.5,25.88,14.39,8606.16,6568.09,2038.07,1.3103,1997.7,9.55,21.97,25.81,307.4,0.4345,-0.6551
2188,4.0,8.0,25.9,14.27,8710.42,6609.2,2101.22,1.3179,1998.3,9.53,21.97,25.88,308.8,0.4315,-0.659
2189,4.0,7.0,25.87,14.29,8635.09,6562.34,2072.75,1.3159,1997.4,9.61,21.97,25.9,305.4,0.4315,-0.6579
2190,4.0,7.9,25.88,14.41,8552.42,6562.38,1990.05,1.3033,1996.6,9.62,21.97,25.87,306.1,0.4316,-0.6516
2191,4.0,10.7,25.87,14.3,8623.67,6563.82,2059.84,1.3138,1996.6,9.61,21.97,25.88,307.3,0.4315,-0.6569
2192,4.0,11.6,25.87,14.3,8614.05,6562.36,2051.69,1.3126,1994.7,9.7,21.97,25.87,301.9,0.4316,-0.6563
2193,4.0,13.0,25.87,14.45,8633.69,6563.79,2069.9,1.3154,1994.3,9.71,21.96,25.87,302.0,0.4281,-0.6577
2194,4.0,16.0,25.84,14.33,8557.34,6511.26,2046.08,1.3142,1994.4,9.7,21.97,25.87,304.2,0.4261,-0.6571
2195,4.0,18.0,25.79,14.37,8533.75,6480.07,2053.68,1.3169,1995.2,9.75,21.94,25.84,301.8,0.4213,-0.6585
2196,4.0,19.1,25.75,14.57,8443.36,6407.11,2036.26,1.3178,1996.2,9.73,21.93,25.79,305.4,0.411,-0.6589
2197,4.0,21.0,25.66,14.49,8252.32,6251.44,2000.87,1.3201,1996.8,9.72,21.93,25.75,306.6,0.397,-0.66
2198,4.0,21.0,25.5,14.63,8018.98,6037.69,1981.3,1.3282,1998.2,9.76,21.9,25.66,303.2,0.3959,-0.6641
2199,4.0,22.2,25.51,14.75,7916.46,6020.21,1896.25,1.315,1996.6,9.72,21.92,25.5,308.6,0.3969,-0.6575
2200,4.0,23.0,25.49,14.64,7949.33,6035.46,1913.87,1.3171,1997.6,9.72,21.9,25.51,305.5,0.3915,-0.6586
2201,4.0,22.0,25.44,14.69,7868.63,5953.32,1915.31,1.3217,1997.9,9.7,21.9,25.49,306.9,0.3961,-0.6609
2202,4.0,21.3,25.51,14.73,7899.18,6023.86,1875.32,1.3113,1995.8,9.68,21.93,25.44,310.5,0.3926,-0.6557
2203,4.0,20.0,25.49,14.65,7860.59,5971.15,1889.44,1.3164,1995.6,9.67,21.93,25.51,305.6,0.4145,-0.6582
2204,4.0,18.0,25.66,14.51,8200.77,6303.92,1896.85,1.3009,1992.9,9.74,21.9,25.49,301.9,0.4293,-0.6504
2205,4.0,17.0,25.81,14.5,8500.19,6528.2,1971.99,1.3021,1986.3,9.69,21.92,25.66,302.8,0.4131,-0.651
2206,4.0,14.0,25.68,14.49,8325.67,6283.05,2042.63,1.3251,1988.3,9.68,21.94,25.81,301.8,0.4093,-0.6626
2207,4.0,12.0,25.68,14.49,8198.47,6225.31,1973.16,1.317,1976.1,9.68,21.98,25.68,303.4,0.4006,-0.6585
2208,4.0,13.5,25.61,14.68,8064.92,6093.39,1971.53,1.3236,1970.1,9.66,21.98,25.68,303.0,0.3945,-0.6618
2209,4.0,12.0,25.55,14.61,7931.94,5999.68,1932.26,1.3221,1971.8,9.67,21.98,25.61,304.7,0.4314,-0.661
2210,4.0,12.0,25.88,14.33,8577.9,6561.8,2016.1,1.3072,1995.1,9.49,21.97,25.88,307.0,0.44,-0.6536
2211,4.0,12.2,25.94,14.39,8787.47,6692.69,2094.78,1.313,1997.8,9.53,21.96,25.88,306.1,0.4355,-0.6565
2212,4.0,13.0,25.9,14.32,8744.06,6623.59,2120.47,1.3201,1998.3,9.55,21.95,25.94,306.0,0.4345,-0.6601
2213,4.0,11.0,25.89,14.32,8712.15,6608.13,2104.02,1.3184,1997.5,9.61,21.96,25.9,305.9,0.4342,-0.6592
2214,4.0,10.2,25.89,14.45,8712.33,6604.45,2107.89,1.3192,1997.3,9.6,21.96,25.89,306.6,0.4315,-0.6596
2215,4.0,11.0,25.86,14.35,8659.38,6562.78,2096.6,1.3195,1997.2,9.62,21.96,25.89,306.6,0.4315,-0.6597
2216,4.0,13.0,25.86,14.35,8630.59,6562.59,2067.99,1.3151,1996.3,9.63,21.96,25.86,305.9,0.4315,-0.6576
2217,4.0,14.5,25.87,14.49,8617.46,6562.8,2054.66,1.3131,1995.2,9.66,21.96,25.86,304.2,0.4293,-0.6565
2218,4.0,19.0,25.84,14.38,8570.22,6528.95,2041.27,1.3126,1995.3,9.73,21.95,25.87,302.6,0.4235,-0.6563
2219,4.0,22.0,25.71,14.49,8508.73,6441.62,2067.11,1.3209,1997.6,9.77,21.88,25.84,301.9,0.4147,-0.6604
2220,4.0,21.8,25.59,14.74,8335.6,6306.03,2029.57,1.3218,1998.6,9.74,21.84,25.71,306.1,0.419,-0.6609
2221,4.0,25.0,25.62,14.57,8347.71,6371.75,1975.97,1.3101,1998.0,9.75,21.82,25.59,305.3,0.3947,-0.6551
2222,4.0,24.0,25.36,14.8,8023.92,6001.04,2022.88,1.3371,1999.3,9.71,21.79,25.62,305.8,0.3978,-0.6685
2223,4.0,24.0,25.46,14.81,7918.04,6048.36,1869.68,1.3091,1998.2,9.68,21.86,25.36,313.8,0.407,-0.6546
2224,4.0,25.0,25.54,14.64,8108.38,6188.9,1919.48,1.3101,1997.9,9.66,21.86,25.46,311.6,0.4033,-0.6551
2225,4.0,24.0,25.51,14.67,8088.77,6132.49,1956.28,1.319,1998.4,9.66,21.86,25.54,312.3,0.394,-0.6595
2226,4.0,22.4,25.46,14.8,7918.07,5991.63,1926.44,1.3215,1998.1,9.67,21.89,25.51,312.3,0.3923,-0.6608
2227,4.0,22.0,25.46,14.71,7858.89,5965.5,1893.39,1.3174,1996.7,9.68,21.91,25.46,308.2,0.4011,-0.6587
2228,4.0,21.0,25.56,14.63,7992.16,6099.69,1892.47,1.3103,1995.2,9.67,21.93,25.46,309.2,0.4042,-0.6551
2229,4.0,18.2,25.6,14.69,8076.07,6147.15,1928.92,1.3138,1994.0,9.65,21.94,25.56,308.3,0.3851,-0.6569
2230,4.0,19.0,25.45,14.72,7792.65,5856.61,1936.04,1.3306,1993.1,9.66,21.97,25.6,304.7,0.3941,-0.6653
2231,4.0,18.0,25.53,14.65,7865.84,5993.69,1872.15,1.3124,1989.2,9.69,21.97,25.45,308.2,0.4004,-0.6562
2232,4.0,16.8,25.6,14.7,7998.08,6090.47,1907.61,1.3132,1987.6,9.67,21.97,25.53,309.3,0.4238,-0.6566
2233,4.0,17.0,25.81,14.42,8378.78,6445.05,1933.73,1.3,1974.7,9.66,21.97,25.6,310.0,0.4082,-0.65
2234,4.0,16.0,25.63,14.57,8281.62,6208.59,2073.03,1.3339,1999.1,9.45,21.94,25.81,306.2,0.404,-0.6669
2235,4.0,15.6,25.6,14.68,8118.92,6144.42,1974.5,1.3213,1998.3,9.49,21.95,25.63,306.1,0.4085,-0.6607
2236,4.0,16.0,25.64,14.57,8170.2,6212.59,1957.61,1.3151,1997.9,9.52,21.94,25.6,305.5,0.4042,-0.6576
2237,4.0,16.0,25.6,14.61,8123.33,6147.33,1976.0,1.3214,1998.0,9.54,21.94,25.64,304.1,0.4042,-0.6607
2238,4.0,15.0,25.6,14.68,8102.88,6147.29,1955.6,1.3181,1997.4,9.58,21.94,25.6,304.2,0.4,-0.6591
2239,4.0,14.0,25.57,14.64,8030.18,6083.47,1946.71,1.32,1997.1,9.59,21.95,25.6,303.9,0.3986,-0.66
2240,4.0,14.0,25.56,14.64,7989.41,6062.27,1927.14,1.3179,1996.0,9.62,21.95,25.57,302.9,0.3986,-0.6589
2241,4.0,15.0,25.56,14.72,7984.92,6062.34,1922.57,1.3171,1995.5,9.63,21.96,25.56,302.6,0.3986,-0.6586
2242,4.0,16.0,25.56,14.65,7982.17,6062.35,1919.82,1.3167,1995.5,9.65,21.95,25.56,302.6,0.3835,-0.6583
2243,4.0,18.0,25.42,14.77,7747.94,5832.59,1915.35,1.3284,1996.8,9.66,21.95,25.56,301.9,0.379,-0.6642
2244,4.0,18.0,25.37,14.88,7622.32,5764.51,1857.82,1.3223,1997.1,9.69,21.93,25.42,302.6,0.3826,-0.6611
2245,4.0,22.0,25.39,14.8,7643.47,5818.23,1825.23,1.3137,1996.4,9.68,21.93,25.37,302.7,0.3819,-0.6569
2246,4.0,22.0,25.3,14.89,7686.0,5808.81,1877.2,1.3232,1998.6,9.72,21.84,25.39,303.0,0.3746,-0.6616
2247,4.0,21.5,25.21,14.97,7538.94,5696.86,1842.08,1.3234,1998.5,9.71,21.82,25.3,303.9,0.3646,-0.6617
2248,4.0,23.0,25.14,15.04,7341.68,5543.95,1797.73,1.3243,1998.2,9.67,21.84,25.21,303.6,0.3629,-0.6621
2249,4.0,22.0,25.08,15.1,7304.08,5517.68,1786.4,1.3238,1998.4,9.67,21.79,25.14,303.3,0.3798,-0.6619
2250,4.0,19.3,25.25,14.93,7526.66,5775.3,1751.37,1.3033,1996.8,9.66,21.82,25.08,304.1,0.376,-0.6516
2251,4.0,20.0,25.3,14.9,7511.53,5717.23,1794.3,1.3138,1995.6,9.6,21.9,25.25,302.6,0.3724,-0.6569
2252,4.0,19.0,25.27,14.93,7478.24,5662.68,1815.57,1.3206,1996.0,9.63,21.9,25.3,302.1,0.3783,-0.6603
2253,4.0,18.1,25.33,14.87,7551.63,5752.51,1799.12,1.3128,1993.4,9.64,21.91,25.27,302.2,0.3825,-0.6564
2254,4.0,18.0,25.39,14.83,7627.53,5817.29,1810.25,1.3112,1991.1,9.63,21.93,25.33,302.3,0.4012,-0.6556
2255,4.0,17.0,25.55,14.7,7950.15,6101.13,1849.02,1.3031,1986.7,9.63,21.92,25.39,301.9,0.4048,-0.6515
2256,4.0,16.4,25.59,14.67,8067.49,6157.0,1910.49,1.3103,1985.9,9.64,21.93,25.55,301.4,0.4019,-0.6551
2257,4.0,15.0,25.58,14.68,8044.15,6112.98,1931.17,1.3159,1984.3,9.64,21.94,25.59,301.2,0.4092,-0.658
2258,4.0,15.0,25.58,14.68,8185.37,6223.32,1962.06,1.3153,1998.5,9.52,21.88,25.58,302.7,0.4099,-0.6576
2259,4.0,14.7,25.57,14.68,8200.02,6232.82,1967.2,1.3156,1998.6,9.56,21.86,25.58,302.2,0.4063,-0.6578
2260,4.0,15.0,25.54,14.72,8135.54,6178.42,1957.12,1.3168,1998.4,9.57,21.86,25.57,302.0,0.4017,-0.6584
2261,4.0,15.0,25.49,14.77,8052.41,6108.99,1943.43,1.3181,1998.3,9.6,21.86,25.54,301.7,0.4007,-0.6591
2262,4.0,14.3,25.49,14.76,8016.84,6093.35,1923.49,1.3157,1997.9,9.62,21.86,25.49,301.7,0.4007,-0.6578
2263,4.0,15.0,25.51,14.76,7999.2,6093.36,1905.84,1.3128,1997.1,9.63,21.88,25.49,301.5,0.4003,-0.6564
2264,4.0,15.0,25.49,14.78,8004.84,6087.89,1916.95,1.3149,1997.2,9.65,21.87,25.51,301.3,0.3939,-0.6574
2265,4.0,14.7,25.43,14.84,7902.59,5989.59,1913.0,1.3194,1997.1,9.67,21.87,25.49,301.0,0.3996,-0.6597
2266,4.0,16.0,25.49,14.79,7950.42,6076.4,1874.01,1.3084,1995.7,9.69,21.88,25.43,301.2,0.3986,-0.6542
2267,4.0,17.0,25.45,14.84,7984.35,6061.98,1922.37,1.3171,1996.6,9.68,21.84,25.49,300.9,0.3942,-0.6586
2268,4.0,17.0,25.36,14.93,7914.92,5994.1,1920.82,1.3205,1997.0,9.74,21.79,25.45,300.9,0.3937,-0.6602
2269,4.0,19.0,25.35,14.93,7867.32,5986.35,1880.97,1.3142,1996.3,9.74,21.79,25.36,301.1,0.3951,-0.6571
2270,4.0,19.0,25.28,15.0,7929.8,6007.64,1922.17,1.32,1997.1,9.75,21.7,25.35,301.1,0.3953,-0.66
2271,4.0,19.0,25.25,15.01,7908.18,6010.18,1898.0,1.3158,1996.4,9.75,21.68,25.28,301.2,0.4007,-0.6579
2272,4.0,19.0,25.32,14.98,7974.64,6091.63,1883.01,1.3091,1995.3,9.73,21.69,25.25,301.4,0.4007,-0.6546
2273,4.0,19.0,25.31,14.99,8008.61,6091.76,1916.84,1.3147,1995.1,9.72,21.68,25.32,301.1,0.4023,-0.6573
2274,4.0,19.0,25.33,14.95,8024.79,6116.66,1908.13,1.312,1994.3,9.72,21.69,25.31,301.1,0.4062,-0.656
2275,4.0,18.0,25.39,14.93,8080.88,6175.89,1904.99,1.3085,1993.2,9.71,21.71,25.33,301.3,0.4032,-0.6542
2276,4.0,18.0,25.42,14.91,8038.72,6130.08,1908.64,1.3114,1991.1,9.69,21.77,25.39,300.9,0.4106,-0.6557
2277,4.0,18.1,25.49,14.84,8164.39,6242.97,1921.42,1.3078,1988.4,9.69,21.77,25.42,301.0,0.4237,-0.6539
2278,4.0,17.0,25.59,14.77,8402.5,6442.15,1960.35,1.3043,1986.0,9.68,21.75,25.49,301.1,0.4241,-0.6522
2279,4.0,17.0,25.63,14.74,8439.36,6448.54,1990.82,1.3087,1983.9,9.67,21.79,25.59,300.8,0.4264,-0.6544
2280,4.0,17.0,25.63,14.73,8499.02,6482.95,2016.08,1.311,1982.0,9.67,21.78,25.63,300.8,0.4255,-0.6555
2281,4.0,16.0,25.66,14.72,8471.21,6469.66,2001.54,1.3094,1982.0,9.67,21.81,25.63,301.1,0.4212,-0.6547
2282,4.0,16.0,25.56,14.81,8449.35,6404.42,2044.93,1.3193,1998.9,9.65,21.75,25.66,302.5,0.4202,-0.6596
2283,4.0,15.7,25.55,14.8,8385.76,6389.29,1996.48,1.3125,1998.7,9.67,21.75,25.56,302.5,0.4157,-0.6562
2284,4.0,16.0,25.55,14.83,8301.23,6320.91,1980.32,1.3133,1998.7,9.61,21.79,25.55,302.3,0.3878,-0.6566
2285,4.0,16.0,25.32,15.04,7861.38,5897.03,1964.35,1.3331,1999.2,9.65,21.81,25.55,301.6,0.3794,-0.6666
2286,4.0,15.1,25.26,15.06,7616.96,5768.39,1848.57,1.3205,1998.9,9.69,21.83,25.32,301.8,0.3727,-0.6602
2287,4.0,15.0,25.25,15.11,7471.07,5667.02,1804.05,1.3183,1998.4,9.64,21.88,25.26,301.5,0.3652,-0.6592
2288,4.0,15.0,25.2,15.16,7343.82,5554.01,1789.81,1.3223,1998.0,9.64,21.89,25.25,301.2,0.3593,-0.6611
2289,4.0,15.0,25.15,15.2,7227.56,5464.82,1762.74,1.3226,1997.4,9.65,21.9,25.2,301.0,0.3506,-0.6613
2290,4.0,15.0,25.09,15.27,7066.64,5332.31,1734.34,1.3253,1996.7,9.65,21.92,25.15,301.0,0.3513,-0.6626
2291,4.0,16.0,25.1,15.27,7045.12,5342.36,1702.76,1.3187,1995.1,9.65,21.92,25.09,300.9,0.3519,-0.6594
2292,4.0,15.9,25.09,15.27,7067.84,5352.12,1715.71,1.3206,1995.6,9.66,21.9,25.1,300.9,0.356,-0.6603
2293,4.0,16.0,25.12,15.26,7125.77,5414.0,1711.77,1.3162,1994.3,9.66,21.9,25.09,300.9,0.382,-0.6581
2294,4.0,16.0,25.32,15.08,7548.2,5809.04,1739.17,1.2994,1991.1,9.66,21.87,25.12,300.9,0.3838,-0.6497
2295,4.0,16.6,25.34,15.04,7674.1,5836.25,1837.85,1.3149,1993.6,9.63,21.86,25.32,300.7,0.3956,-0.6575
2296,4.0,17.0,25.41,15.01,7870.83,6015.23,1855.6,1.3085,1993.4,9.68,21.83,25.34,300.9,0.4002,-0.6542
2297,4.0,16.0,25.42,15.01,7987.8,6085.28,1902.52,1.3126,1993.6,9.69,21.8,25.41,300.9,0.3977,-0.6563
2298,4.0,16.2,25.44,14.96,7933.83,6046.72,1887.11,1.3121,1992.0,9.69,21.84,25.42,300.8,0.3942,-0.656
2299,4.0,16.0,25.43,15.01,7884.35,5994.31,1890.04,1.3153,1991.7,9.68,21.86,25.44,300.8,0.4101,-0.6577
2300,4.0,16.0,25.55,14.91,8127.59,6235.67,1891.92,1.3034,1986.7,9.68,21.84,25.43,301.0,0.4084,-0.6517
2301,4.0,15.7,25.56,14.89,8151.99,6210.85,1941.14,1.3125,1988.5,9.65,21.86,25.55,300.9,0.3861,-0.6563
2302,4.0,16.0,25.4,15.05,7793.6,5870.93,1922.67,1.3275,1989.5,9.64,21.91,25.56,300.7,0.3774,-0.6637
2303,4.0,16.0,25.33,15.11,7589.22,5738.97,1850.25,1.3224,1986.7,9.61,21.92,25.4,301.0,0.384,-0.6612
2304,4.0,15.4,25.4,15.05,7661.83,5840.45,1821.38,1.3119,1979.4,9.57,21.92,25.33,301.3,0.3807,-0.6559
2305,4.0,16.0,25.39,15.08,7635.05,5789.42,1845.62,1.3188,1976.4,9.49,21.94,25.4,301.3,0.3738,-0.6594
2306,4.0,16.0,25.23,15.22,7560.31,5685.72,1874.58,1.3297,1999.5,9.59,21.85,25.39,302.2,0.3776,-0.6649
2307,4.0,15.2,25.27,15.18,7547.78,5741.64,1806.15,1.3146,1999.3,9.62,21.85,25.23,302.4,0.4084,-0.6573
2308,4.0,15.0,25.54,14.95,8041.31,6211.12,1830.19,1.2947,1998.6,9.54,21.85,25.27,302.7,0.4186,-0.6473
2309,4.0,15.0,25.62,14.88,8329.68,6366.01,1963.67,1.3085,1998.7,9.52,21.83,25.54,301.9,0.4182,-0.6542
2310,4.0,14.8,25.6,14.9,8359.01,6358.95,2000.06,1.3145,1998.4,9.63,21.81,25.62,301.5,0.4133,-0.6573
2311,4.0,14.0,25.57,14.93,8264.67,6285.02,1979.66,1.315,1998.1,9.65,21.83,25.6,301.4,0.4126,-0.6575
2312,4.0,14.0,25.59,14.92,8230.77,6273.89,1956.89,1.3119,1997.5,9.67,21.86,25.57,301.3,0.4128,-0.656
2313,4.0,13.7,25.6,14.94,8240.95,6276.94,1964.01,1.3129,1997.1,9.67,21.87,25.59,301.1,0.408,-0.6564
2314,4.0,14.0,25.59,14.93,8161.86,6204.73,1957.12,1.3154,1996.9,9.67,21.9,25.6,301.1,0.3975,-0.6577
2315,4.0,14.0,25.51,15.01,7982.56,6045.66,1936.9,1.3204,1997.0,9.67,21.91,25.59,300.9,0.4081,-0.6602
2316,4.0,15.1,25.6,14.94,8107.73,6205.87,1901.86,1.3065,1994.8,9.69,21.9,25.51,301.0,0.4045,-0.6532
2317,4.0,15.0,25.54,14.99,8104.06,6150.84,1953.22,1.3176,1996.5,9.67,21.88,25.6,300.9,0.3666,-0.6588
2318,4.0,16.0,25.24,15.27,7413.47,5575.67,1837.8,1.3296,1997.8,9.69,21.92,25.24,300.5,0.3547,-0.6648
2319,4.0,17.0,25.11,15.39,7174.12,5393.95,1780.17,1.33,1996.0,9.65,21.9,25.24,300.7,0.3675,-0.665
2320,4.0,18.0,25.21,15.31,7317.8,5588.23,1729.57,1.3095,1992.9,9.67,21.88,25.11,301.2,0.3785,-0.6548
2321,4.0,18.0,25.26,15.26,7553.59,5756.08,1797.51,1.3123,1994.0,9.65,21.84,25.21,301.0,0.3713,-0.6561
2322,4.0,18.7,25.18,15.33,7477.54,5646.16,1831.38,1.3244,1995.2,9.66,21.82,25.26,300.7,0.3675,-0.6622
2323,4.0,18.0,25.12,15.4,7388.47,5587.68,1800.79,1.3223,1995.3,9.65,21.8,25.18,301.0,0.3808,-0.6611
2324,4.0,18.0,25.28,15.27,7554.25,5790.8,1763.44,1.3045,1990.6,9.64,21.83,25.12,301.3,0.3987,-0.6523
2325,4.0,17.7,25.4,15.15,7913.04,6062.41,1850.64,1.3053,1988.5,9.6,21.8,25.28,301.0,0.4092,-0.6526
2326,4.0,17.0,25.49,15.08,8133.01,6222.13,1910.88,1.3071,1988.5,9.62,21.79,25.4,301.0,0.4052,-0.6536
2327,4.0,17.0,25.49,15.09,8096.87,6161.1,1935.77,1.3142,1988.3,9.6,21.82,25.49,300.8,0.405,-0.6571
2328,4.0,15.9,25.51,15.07,8080.68,6158.41,1922.26,1.3121,1986.7,9.6,21.85,25.49,301.1,0.3928,-0.6561
2329,4.0,17.0,25.46,15.12,7881.29,5972.39,1908.9,1.3196,1984.6,9.56,21.91,25.51,300.9,0.3624,-0.6598
2330,4.0,16.0,25.09,15.47,7352.67,5512.1,1840.58,1.3339,1999.8,9.65,21.81,25.09,301.9,0.3795,-0.667
2331,4.0,16.0,25.26,15.32,7527.22,5770.71,1756.51,1.3044,1999.3,9.55,21.83,25.09,303.1,0.3874,-0.6522
2332,4.0,16.0,25.35,15.24,7714.09,5891.01,1823.08,1.3095,1999.3,9.57,21.84,25.26,302.3,0.3842,-0.6547
2333,4.0,15.0,25.31,15.28,7703.98,5842.24,1861.74,1.3187,1999.3,9.62,21.84,25.35,301.8,0.3856,-0.6593
2334,4.0,15.6,25.35,15.24,7698.98,5863.64,1835.34,1.313,1998.9,9.63,21.86,25.31,301.5,0.3883,-0.6565
2335,4.0,15.0,25.36,15.25,7761.92,5905.48,1856.44,1.3144,1998.8,9.65,21.85,25.35,301.4,0.3881,-0.6572
2336,4.0,15.0,25.37,15.24,7756.06,5901.81,1854.25,1.3142,1998.4,9.66,21.86,25.36,301.2,0.3876,-0.6571
2337,4.0,15.7,25.37,15.25,7748.56,5893.43,1855.14,1.3148,1998.1,9.67,21.86,25.37,301.0,0.3828,-0.6574
2338,4.0,17.0,25.31,15.3,7683.49,5821.87,1861.62,1.3198,1998.2,9.69,21.85,25.37,300.9,0.3824,-0.6599
2339,4.0,17.0,25.26,15.36,7671.35,5814.47,1856.88,1.3194,1998.1,9.73,21.8,25.31,300.9,0.3766,-0.6597
2340,4.0,17.1,25.2,15.42,7564.43,5726.12,1838.3,1.321,1998.0,9.73,21.79,25.26,300.9,0.3807,-0.6605
2341,4.0,19.0,25.24,15.39,7600.26,5789.28,1810.98,1.3128,1997.2,9.71,21.79,25.2,301.0,0.3959,-0.6564
2342,4.0,20.0,25.28,15.36,7904.87,6019.17,1885.69,1.3133,1997.5,9.68,21.69,25.24,301.1,0.3747,-0.6566
2343,4.0,19.6,24.99,15.58,7638.97,5696.48,1942.49,1.341,1998.7,9.71,21.6,25.28,300.9,0.3746,-0.6705
2344,4.0,21.0,25.01,15.61,7501.35,5694.73,1806.62,1.3172,1997.3,9.7,21.62,24.99,301.4,0.3829,-0.6586
2345,4.0,21.0,24.98,15.65,7692.41,5820.01,1872.4,1.3217,1997.5,9.65,21.51,25.01,301.3,0.3853,-0.6609
2346,4.0,20.7,24.97,15.59,7725.99,5855.92,1870.07,1.3193,1997.2,9.64,21.49,24.98,301.3,0.3904,-0.6597
2347,4.0,21.0,25.04,15.61,7795.11,5933.78,1861.33,1.3137,1996.3,9.62,21.5,24.97,301.3,0.3907,-0.6568
2348,4.0,20.0,25.04,15.61,7821.2,5937.84,1883.36,1.3172,1996.5,9.61,21.51,25.04,301.1,0.3928,-0.6586
2349,4.0,18.6,25.17,15.44,7800.8,5970.45,1830.35,1.3066,1995.2,9.58,21.61,25.04,301.1,0.3779,-0.6533
2350,4.0,18.0,25.2,15.47,7555.79,5743.79,1811.99,1.3155,1993.7,9.54,21.78,25.17,300.9,0.3918,-0.6577
2351,4.0,17.0,25.38,15.31,7760.31,5957.76,1802.55,1.3026,1986.5,9.54,21.83,25.2,301.4,0.3677,-0.6513
2352,4.0,14.1,25.22,15.46,7464.81,5591.01,1873.8,1.3351,1988.2,9.44,21.89,25.38,300.9,0.3724,-0.6676
2353,4.0,13.0,25.33,15.36,7431.66,5663.29,1768.38,1.3123,1962.0,9.38,21.96,25.22,302.4,0.4022,-0.6561
2354,4.0,13.0,25.55,15.17,7959.74,6116.68,1843.06,1.3013,1998.1,9.48,21.91,25.33,302.6,0.4068,-0.6507
2355,4.0,12.5,25.6,15.1,8123.69,6186.15,1937.54,1.3132,1999.0,9.51,21.92,25.55,302.2,0.4137,-0.6566
2356,4.0,12.0,25.66,15.07,8253.31,6291.92,1961.39,1.3117,1998.5,9.57,21.92,25.6,302.1,0.412,-0.6559
2357,4.0,12.0,25.65,15.09,8252.84,6266.01,1986.83,1.3171,1998.3,9.59,21.92,25.66,301.9,0.4061,-0.6585
2358,4.0,11.6,25.6,15.13,8154.35,6176.16,1978.19,1.3203,1998.0,9.62,21.93,25.65,301.7,0.3981,-0.6601
2359,4.0,12.0,25.54,15.19,8002.66,6054.29,1948.37,1.3218,1997.7,9.62,21.94,25.6,301.9,0.3955,-0.6609
2360,4.0,12.0,25.52,15.21,7931.3,6014.67,1916.62,1.3187,1996.9,9.64,21.95,25.54,301.5,0.3924,-0.6593
2361,4.0,11.7,25.5,15.26,7878.78,5967.96,1910.82,1.3202,1996.9,9.64,21.95,25.52,301.7,0.3927,-0.6601
2362,4.0,12.0,25.5,15.23,7865.39,5972.22,1893.17,1.317,1995.9,9.64,21.95,25.5,301.7,0.3857,-0.6585
2363,4.0,12.0,25.45,15.29,7761.83,5866.79,1895.03,1.323,1995.9,9.64,21.96,25.5,301.4,0.3834,-0.6615
2364,4.0,11.8,25.43,15.35,7705.02,5831.21,1873.8,1.3213,1994.5,9.64,21.96,25.45,301.5,0.3723,-0.6607
2365,4.0,12.0,25.33,15.4,7525.6,5662.5,1863.09,1.329,1995.6,9.64,21.96,25.43,302.0,0.3885,-0.6645
2366,4.0,12.0,25.48,15.26,7720.36,5908.56,1811.81,1.3066,1991.5,9.66,21.97,25.33,303.0,0.3866,-0.6533
2367,4.0,10.7,25.46,15.29,7769.72,5879.54,1890.18,1.3215,1993.8,9.6,21.97,25.48,302.2,0.3886,-0.6607
2368,4.0,12.0,25.49,15.26,7788.28,5910.36,1877.92,1.3177,1989.7,9.58,21.97,25.46,302.3,0.4138,-0.6589
2369,4.0,12.0,25.71,15.06,8191.99,6293.13,1898.86,1.3017,1985.0,9.6,21.96,25.49,303.6,0.4204,-0.6509
2370,4.0,11.9,25.76,15.02,8397.01,6394.08,2002.93,1.3132,1991.0,9.57,21.95,25.71,303.6,0.4325,-0.6566
2371,4.0,12.0,25.87,14.92,8618.4,6578.14,2040.26,1.3102,1985.4,9.58,21.96,25.76,303.2,0.4339,-0.6551
2372,4.0,12.0,25.86,14.93,8701.11,6598.74,2102.37,1.3186,1990.7,9.61,21.93,25.87,305.8,0.4377,-0.6593
2373,4.0,11.6,25.9,14.91,8753.0,6657.37,2095.63,1.3148,1988.4,9.61,21.94,25.86,307.2,0.4444,-0.6574
2374,4.0,11.0,25.96,14.85,8873.34,6759.17,2114.17,1.3128,1986.0,9.58,21.94,25.9,307.5,0.4446,-0.6564
2375,4.0,11.0,25.97,14.84,8899.06,6761.14,2137.92,1.3162,1983.1,9.55,21.95,25.96,306.2,0.443,-0.6581
2376,4.0,9.3,25.96,14.87,8893.15,6736.91,2156.24,1.3201,1977.7,9.53,21.95,25.97,305.2,0.4375,-0.66
2377,4.0,9.0,25.91,14.9,8800.92,6653.65,2147.27,1.3227,1975.7,9.52,21.95,25.96,307.0,0.441,-0.6614
2378,4.0,8.0,25.9,14.91,8828.78,6707.36,2121.41,1.3163,1998.7,9.54,21.91,25.91,306.7,0.4416,-0.6581
2379,4.0,7.5,25.91,14.92,8762.47,6715.05,2047.42,1.3049,1998.9,9.56,21.91,25.9,307.0,0.4293,-0.6525
2380,4.0,8.0,25.8,15.0,8601.59,6528.31,2073.28,1.3176,1999.0,9.59,21.91,25.91,305.9,0.4266,-0.6588
2381,4.0,8.0,25.79,15.01,8525.62,6488.08,2037.54,1.314,1998.4,9.6,21.93,25.8,306.1,0.4211,-0.657
2382,4.0,7.4,25.74,15.05,8356.33,6404.53,1951.8,1.3048,1998.5,9.58,21.93,25.79,306.0,0.3791,-0.6524
2383,4.0,8.0,25.37,15.39,7628.87,5764.99,1863.88,1.3233,1999.0,9.54,21.94,25.37,304.6,0.3764,-0.6617
2384,4.0,9.0,25.37,15.39,7564.46,5723.98,1840.47,1.3215,1998.2,9.6,21.97,25.37,308.4,0.3724,-0.6608
