hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
2385,4.0,8.7,25.34,15.42,7512.96,5663.25,1849.71,1.3266,1997.8,9.59,21.97,25.37,306.6,0.3672,-0.6633
2386,4.0,10.0,25.3,15.46,7412.88,5584.21,1828.68,1.3275,1996.7,9.57,21.97,25.34,305.4,0.3613,-0.6637
2387,4.0,10.0,25.24,15.52,7308.96,5495.08,1813.87,1.3301,1996.2,9.58,21.97,25.3,304.2,0.347,-0.665
2388,4.0,10.7,25.12,15.63,7058.19,5277.58,1780.62,1.3374,1996.2,9.56,21.98,25.24,304.6,0.3652,-0.6687
2389,4.0,11.0,25.28,15.48,7269.72,5554.13,1715.58,1.3089,1990.7,9.6,21.98,25.12,305.1,0.3658,-0.6544
2390,4.0,11.0,25.29,15.48,7365.62,5564.27,1801.34,1.3237,1993.8,9.55,21.98,25.28,303.5,0.431,-0.6619
2391,4.0,8.5,25.87,14.92,8497.96,6555.87,1942.09,1.2962,1981.5,9.6,21.97,25.87,307.7,0.4409,-0.6481
2392,4.0,9.0,25.93,14.9,8790.21,6705.39,2084.81,1.3109,1986.9,9.63,21.94,25.87,303.6,0.4405,-0.6555
2393,4.0,8.0,25.93,14.91,8824.52,6699.31,2125.21,1.3172,1989.3,9.63,21.94,25.93,302.8,0.4359,-0.6586
2394,4.0,8.3,25.89,14.91,8748.65,6629.25,2119.4,1.3197,1987.7,9.61,21.95,25.93,303.0,0.4355,-0.6599
2395,4.0,8.0,25.89,14.95,8734.65,6623.3,2111.35,1.3188,1985.0,9.59,21.95,25.89,303.3,0.4264,-0.6594
2396,4.0,8.0,25.81,15.02,8589.24,6484.35,2104.89,1.3246,1986.1,9.54,21.95,25.89,303.8,0.4268,-0.6623
2397,4.0,8.1,25.82,14.99,8559.07,6491.82,2067.26,1.3184,1977.4,9.51,21.96,25.81,303.4,0.4237,-0.6592
2398,4.0,9.0,25.79,15.04,8513.92,6443.52,2070.39,1.3213,1977.4,9.47,21.96,25.82,303.8,0.4229,-0.6607
2399,4.0,8.0,25.79,15.04,8496.97,6432.34,2064.63,1.321,1971.0,9.41,21.96,25.79,303.6,0.4241,-0.6605
2400,4.0,7.7,25.8,15.05,8525.85,6450.46,2075.39,1.3217,1965.4,9.36,21.96,25.79,304.3,0.4234,-0.6609
2401,4.0,8.0,25.79,15.05,8517.83,6439.1,2078.73,1.3228,1966.4,9.34,21.96,25.8,305.9,0.4191,-0.6614
2402,4.0,8.0,25.7,15.13,8459.72,6374.2,2085.52,1.3272,1998.8,9.48,21.91,25.79,305.2,0.4185,-0.6636
2403,4.0,7.7,25.71,15.12,8401.32,6365.22,2036.1,1.3199,1998.8,9.53,21.92,25.7,305.3,0.4081,-0.6599
2404,4.0,8.0,25.62,15.2,8245.41,6205.99,2039.42,1.3286,1998.9,9.51,21.93,25.71,304.7,0.4121,-0.6643
2405,4.0,8.0,25.66,15.17,8258.02,6267.01,1991.02,1.3177,1998.3,9.54,21.94,25.62,305.7,0.4119,-0.6588
2406,4.0,7.6,25.66,15.19,8280.05,6264.23,2015.82,1.3218,1998.4,9.53,21.93,25.66,305.3,0.4119,-0.6609
2407,4.0,8.0,25.66,15.17,8272.29,6264.02,2008.27,1.3206,1997.9,9.54,21.93,25.66,305.3,0.4119,-0.6603
2408,4.0,8.0,25.66,15.18,8274.48,6264.94,2009.54,1.3208,1997.6,9.55,21.93,25.66,304.8,0.4121,-0.6604
2409,4.0,8.7,25.66,15.21,8268.56,6267.06,2001.49,1.3194,1997.2,9.55,21.94,25.66,304.5,0.4124,-0.6597
2410,4.0,9.0,25.67,15.17,8269.89,6271.5,1998.38,1.3186,1996.4,9.57,21.94,25.66,303.3,0.4119,-0.6593
2411,4.0,11.0,25.67,15.18,8255.68,6264.24,1991.44,1.3179,1995.7,9.57,21.94,25.67,302.6,0.4119,-0.659
2412,4.0,11.8,25.66,15.24,8256.65,6264.25,1992.39,1.3181,1994.9,9.59,21.93,25.67,301.9,0.4064,-0.659
2413,4.0,13.0,25.61,15.23,8168.15,6181.05,1987.1,1.3215,1995.4,9.57,21.93,25.66,301.9,0.4044,-0.6607
2414,4.0,14.0,25.59,15.25,8109.49,6150.37,1959.12,1.3185,1994.7,9.58,21.93,25.61,302.0,0.401,-0.6593
2415,4.0,14.5,25.56,15.31,8050.96,6098.3,1952.65,1.3202,1995.2,9.58,21.93,25.59,302.0,0.3979,-0.6601
2416,4.0,15.0,25.54,15.31,7986.28,6051.31,1934.97,1.3198,1994.7,9.56,21.93,25.56,302.0,0.3978,-0.6599
2417,4.0,14.0,25.54,15.31,7976.85,6050.45,1926.4,1.3184,1993.4,9.54,21.94,25.54,302.0,0.4078,-0.6592
2418,4.0,15.1,25.63,15.27,8135.67,6202.38,1933.28,1.3117,1989.5,9.48,21.94,25.54,302.5,0.4081,-0.6559
2419,4.0,13.0,25.62,15.24,8191.35,6205.94,1985.41,1.3199,1992.2,9.44,21.92,25.63,303.0,0.4358,-0.66
2420,4.0,12.0,25.88,15.0,8605.71,6627.48,1978.23,1.2985,1976.1,9.39,21.94,25.62,303.4,0.4404,-0.6492
2421,4.0,13.5,25.91,15.05,8807.84,6698.38,2109.46,1.3149,1980.9,9.31,21.92,25.88,302.6,0.4343,-0.6575
2422,4.0,12.0,25.85,15.04,8735.77,6605.52,2130.25,1.3225,1981.9,9.31,21.92,25.91,302.2,0.4346,-0.6612
2423,4.0,11.0,25.86,15.03,8710.61,6609.52,2101.09,1.3179,1970.6,9.28,21.93,25.85,302.6,0.4335,-0.6589
2424,4.0,12.7,25.86,15.12,8695.18,6592.43,2102.75,1.319,1963.0,9.2,21.94,25.86,302.7,0.4259,-0.6595
2425,4.0,11.0,25.79,15.1,8592.95,6477.15,2115.8,1.3267,1963.2,9.13,21.93,25.86,302.8,0.4084,-0.6633
2426,4.0,11.0,25.57,15.3,8295.0,6210.87,2084.13,1.3356,1998.8,9.38,21.88,25.79,302.1,0.38,-0.6678
2427,4.0,12.0,25.36,15.58,7728.92,5778.74,1950.19,1.3375,1999.1,9.52,21.92,25.57,301.6,0.3762,-0.6687
2428,4.0,11.0,25.34,15.52,7565.23,5721.69,1843.54,1.3222,1998.7,9.57,21.94,25.36,301.8,0.3639,-0.6611
2429,4.0,11.0,25.24,15.61,7366.47,5534.65,1831.81,1.331,1998.7,9.54,21.95,25.34,301.8,0.3538,-0.6655
2430,4.0,11.3,25.16,15.78,7158.54,5380.53,1778.0,1.3305,1998.0,9.54,21.96,25.24,301.9,0.3535,-0.6652
2431,4.0,11.0,25.16,15.69,7117.18,5376.74,1740.44,1.3237,1996.9,9.53,21.97,25.16,302.1,0.3531,-0.6618
2432,4.0,11.0,25.16,15.69,7110.05,5371.11,1738.94,1.3238,1996.3,9.5,21.97,25.16,302.2,0.3533,-0.6619
2433,4.0,12.7,25.17,15.82,7109.7,5373.98,1735.72,1.323,1994.5,9.48,21.97,25.16,301.8,0.3496,-0.6615
2434,4.0,15.0,25.13,15.73,7055.82,5317.28,1738.55,1.327,1994.9,9.5,21.97,25.17,301.5,0.3499,-0.6635
2435,4.0,17.0,25.12,15.74,7049.86,5321.49,1728.37,1.3248,1996.1,9.57,21.96,25.13,301.8,0.3476,-0.6624
2436,4.0,17.6,25.08,15.91,7021.32,5285.95,1735.37,1.3283,1997.7,9.65,21.93,25.12,303.4,0.3475,-0.6641
2437,4.0,19.0,25.08,15.78,6987.41,5285.05,1702.36,1.3221,1997.7,9.69,21.93,25.08,305.7,0.3601,-0.6611
2438,4.0,20.0,25.2,15.67,7186.66,5477.2,1709.46,1.3121,1996.8,9.66,21.94,25.08,303.6,0.3753,-0.6561
2439,4.0,19.6,25.31,15.67,7487.54,5708.04,1779.49,1.3118,1997.8,9.67,21.91,25.2,306.8,0.3938,-0.6559
2440,4.0,20.0,25.46,15.43,7821.93,5989.24,1832.69,1.306,1997.4,9.65,21.89,25.31,307.9,0.3909,-0.653
2441,4.0,20.0,25.41,15.48,7872.04,5944.78,1927.25,1.3242,1998.3,9.61,21.87,25.46,304.8,0.391,-0.6621
2442,4.0,19.0,25.39,15.58,7855.7,5946.49,1909.21,1.3211,1997.8,9.62,21.85,25.41,310.1,0.392,-0.6605
2443,4.0,18.0,25.42,15.47,7837.56,5961.6,1875.97,1.3147,1996.9,9.59,21.87,25.39,309.8,0.3818,-0.6573
2444,4.0,16.0,25.36,15.52,7705.49,5805.66,1899.83,1.3272,1994.9,9.53,21.91,25.42,301.8,0.3676,-0.6636
2445,4.0,14.7,25.26,15.73,7463.04,5590.44,1872.6,1.335,1994.5,9.47,21.93,25.36,305.7,0.3674,-0.6675
2446,4.0,14.0,25.29,15.6,7395.32,5588.31,1807.01,1.3234,1989.0,9.43,21.96,25.26,308.5,0.3653,-0.6617
2447,4.0,12.0,25.28,15.61,7385.16,5556.49,1828.67,1.3291,1986.1,9.35,21.97,25.29,307.6,0.3669,-0.6646
2448,4.0,12.0,25.29,15.71,7400.6,5581.04,1819.56,1.326,1981.3,9.32,21.97,25.28,310.3,0.361,-0.663
2449,4.0,9.0,25.24,15.64,7316.92,5490.48,1826.44,1.3327,1978.2,9.24,21.98,25.29,309.0,0.3574,-0.6663
2450,4.0,9.0,25.18,15.7,7223.65,5436.09,1787.56,1.3288,1999.2,9.41,21.94,25.24,311.7,0.3559,-0.6644
2451,4.0,10.6,25.18,15.81,7176.75,5412.06,1764.68,1.3261,1999.0,9.47,21.96,25.18,310.4,0.3364,-0.663
2452,4.0,8.0,25.01,15.86,6886.27,5116.2,1770.07,1.346,1999.2,9.46,21.97,25.18,305.5,0.3357,-0.673
2453,4.0,8.0,25.01,15.86,6793.7,5105.94,1687.75,1.3305,1997.6,9.41,21.98,25.01,307.5,0.3378,-0.6653
2454,4.0,9.0,25.03,15.94,6832.61,5137.23,1695.39,1.33,1997.1,9.34,21.98,25.01,307.6,0.3379,-0.665
2455,4.0,11.4,25.03,15.85,6832.43,5138.65,1693.78,1.3296,1997.3,9.34,21.97,25.03,308.0,0.3378,-0.6648
2456,4.0,10.0,25.03,15.85,6845.88,5137.19,1708.68,1.3326,1996.6,9.36,21.97,25.03,304.5,0.3452,-0.6663
2457,4.0,14.1,25.09,15.92,6934.69,5250.64,1684.06,1.3207,1996.7,9.42,21.97,25.03,309.2,0.3474,-0.6604
2458,4.0,18.0,25.11,15.78,6978.19,5283.19,1695.0,1.3208,1996.2,9.49,21.97,25.09,303.8,0.3434,-0.6604
2459,4.0,20.0,25.05,15.84,6936.69,5222.21,1714.48,1.3283,1997.6,9.59,21.94,25.11,301.4,0.3347,-0.6642
2460,4.0,19.8,24.92,16.07,6798.27,5090.14,1708.14,1.3356,1998.9,9.65,21.89,25.05,302.0,0.3169,-0.6678
2461,4.0,23.0,24.77,16.11,6460.41,4819.1,1641.31,1.3406,1998.7,9.65,21.9,24.92,302.1,0.3258,-0.6703
2462,4.0,24.0,24.82,16.06,6539.95,4954.02,1585.93,1.3201,1998.4,9.59,21.87,24.77,302.4,0.3522,-0.6601
2463,4.0,23.0,25.01,15.94,6997.13,5356.32,1640.82,1.3063,1998.2,9.52,21.82,24.82,302.8,0.3682,-0.6532
2464,4.0,24.0,25.11,15.79,7338.77,5598.15,1740.62,1.3109,1998.4,9.52,21.78,25.01,303.1,0.3614,-0.6555
2465,4.0,24.0,24.97,15.93,7325.44,5495.75,1829.7,1.3329,1999.3,9.52,21.7,25.11,302.5,0.3629,-0.6665
2466,4.0,23.3,24.99,15.93,7278.92,5517.36,1761.56,1.3193,1998.9,9.53,21.7,24.97,303.7,0.3771,-0.6596
2467,4.0,22.0,25.13,15.78,7493.81,5733.22,1760.59,1.3071,1997.9,9.49,21.72,24.99,304.2,0.3765,-0.6535
2468,4.0,19.0,25.11,15.8,7569.33,5723.62,1845.72,1.3225,1997.6,9.45,21.71,25.13,301.9,0.3743,-0.6612
2469,4.0,17.5,25.24,15.69,7463.53,5690.92,1772.6,1.3115,1993.7,9.43,21.86,25.11,303.6,0.3814,-0.6557
2470,4.0,16.0,25.37,15.57,7614.09,5800.35,1813.74,1.3127,1988.8,9.33,21.92,25.24,304.0,0.3794,-0.6563
2471,4.0,14.0,25.38,15.56,7652.19,5769.33,1882.86,1.3264,1984.9,9.17,21.94,25.37,303.1,0.3667,-0.6632
2472,4.0,14.6,25.27,15.68,7454.44,5577.79,1876.65,1.3365,1982.1,9.07,21.96,25.38,305.4,0.3667,-0.6682
2473,4.0,14.0,25.29,15.64,7407.26,5577.71,1829.54,1.328,1961.2,8.92,21.97,25.27,304.8,0.3695,-0.664
2474,4.0,13.0,25.25,15.68,7456.64,5619.85,1836.79,1.3268,1998.8,9.2,21.91,25.29,302.9,0.3675,-0.6634
2475,4.0,13.6,25.26,15.69,7398.25,5589.36,1808.89,1.3236,1999.0,9.36,21.93,25.25,302.0,0.3675,-0.6618
2476,4.0,17.0,25.24,15.69,7384.86,5589.21,1795.65,1.3213,1999.1,9.45,21.92,25.26,302.7,0.3608,-0.6606
2477,4.0,16.0,25.15,15.79,7289.74,5487.0,1802.74,1.3285,1999.5,9.58,21.88,25.24,301.2,0.3682,-0.6643
2478,4.0,13.4,25.22,15.72,7364.32,5598.72,1765.6,1.3154,1999.1,9.58,21.89,25.15,301.7,0.3725,-0.6577
2479,4.0,15.0,25.29,15.66,7443.68,5665.43,1778.25,1.3139,1998.2,9.56,21.92,25.22,301.9,0.3662,-0.6569
2480,4.0,17.0,25.23,15.72,7376.21,5569.98,1806.23,1.3243,1998.5,9.57,21.92,25.29,301.2,0.3609,-0.6621
2481,4.0,19.0,25.14,15.81,7281.51,5489.11,1792.4,1.3265,1998.9,9.64,21.87,25.23,301.1,0.3566,-0.6633
2482,4.0,21.0,25.04,15.91,7199.17,5423.49,1775.69,1.3274,1999.3,9.65,21.81,25.14,301.3,0.3441,-0.6637
2483,4.0,22.0,24.83,16.11,7004.47,5231.57,1772.9,1.3389,1999.6,9.68,21.71,25.04,301.0,0.3097,-0.6694
2484,4.0,24.1,24.5,16.42,6322.57,4708.26,1614.31,1.3429,1999.7,9.68,21.7,24.5,300.9,0.2862,-0.6714
2485,4.0,26.0,24.28,16.66,5909.63,4351.8,1557.83,1.358,1999.5,9.55,21.69,24.5,301.1,0.3003,-0.679
2486,4.0,26.0,24.31,16.63,6062.36,4565.82,1496.54,1.3278,1999.3,9.65,21.59,24.28,301.5,0.3379,-0.6639
2487,4.0,27.2,24.64,16.27,6731.33,5135.75,1595.57,1.3107,1998.7,9.56,21.58,24.64,302.3,0.375,-0.6553
2488,4.0,27.0,24.88,16.09,7421.01,5700.28,1720.73,1.3019,1999.1,9.55,21.48,24.64,303.2,0.3588,-0.6509
2489,4.0,27.0,24.56,16.41,7280.7,5453.72,1826.98,1.335,1999.7,9.6,21.31,24.56,302.7,0.3668,-0.6675
2490,4.0,26.7,24.57,16.33,7357.74,5572.51,1785.23,1.3204,1999.4,9.53,21.25,24.56,303.8,0.3837,-0.6602
2491,4.0,25.0,24.74,16.24,7637.74,5829.45,1808.3,1.3102,1998.9,9.48,21.27,24.57,304.2,0.3964,-0.6551
2492,4.0,22.0,24.8,16.19,7920.68,6022.3,1898.38,1.3152,1999.1,9.5,21.21,24.74,303.4,0.4054,-0.6576
2493,4.0,21.5,24.86,16.08,8090.26,6158.59,1931.67,1.3137,1997.9,9.36,21.2,24.8,302.5,0.4065,-0.6568
2494,4.0,20.0,25.0,16.0,8087.42,6175.62,1911.8,1.3096,1996.8,9.2,21.32,24.86,302.7,0.4216,-0.6548
2495,4.0,18.0,25.3,15.72,8386.94,6406.17,1980.77,1.3092,1993.6,9.02,21.49,25.3,302.6,0.4266,-0.6546
2496,4.0,18.7,25.56,15.45,8443.39,6483.82,1959.56,1.3022,1990.4,8.9,21.7,25.3,301.8,0.4171,-0.6511
2497,4.0,16.0,25.47,15.58,8438.41,6341.19,2097.22,1.3307,1994.1,8.77,21.7,25.56,301.5,0.4149,-0.6654
2498,4.0,16.0,25.4,15.65,8350.2,6307.98,2042.22,1.3238,1999.7,9.1,21.65,25.47,302.0,0.4129,-0.6619
2499,4.0,16.0,25.4,15.61,8264.19,6276.84,1987.34,1.3166,1999.6,9.32,21.67,25.4,301.8,0.4063,-0.6583
2500,4.0,13.0,25.37,15.68,8158.48,6176.58,1981.9,1.3209,1999.5,9.41,21.69,25.4,301.6,0.4014,-0.6604
2501,4.0,14.0,25.47,15.59,7994.14,6102.43,1891.71,1.31,1998.7,9.41,21.84,25.37,301.6,0.4002,-0.655
2502,4.0,14.4,25.45,15.58,8026.1,6086.11,1939.99,1.3188,1998.6,9.46,21.83,25.47,301.2,0.396,-0.6594
2503,4.0,13.0,25.4,15.66,7957.4,6021.49,1935.91,1.3215,1998.5,9.52,21.82,25.45,301.0,0.3958,-0.6607
2504,4.0,17.0,25.45,15.62,7895.99,6018.54,1877.45,1.3119,1997.2,9.51,21.87,25.4,301.0,0.3958,-0.656
2505,4.0,20.0,25.33,15.73,7964.95,6018.99,1945.96,1.3233,1998.8,9.66,21.75,25.45,300.8,0.3827,-0.6617
2506,4.0,24.0,25.02,16.04,7735.7,5817.99,1917.71,1.3296,1999.7,9.71,21.56,25.02,300.8,0.3786,-0.6648
2507,4.0,26.0,24.77,16.29,7722.98,5754.64,1968.34,1.342,1999.8,9.67,21.34,25.02,301.7,0.3956,-0.671
2508,4.0,26.5,24.72,16.33,7942.78,6011.08,1931.7,1.3214,1999.7,9.66,21.15,24.77,303.1,0.4121,-0.6607
2509,4.0,28.0,24.69,16.38,8289.65,6259.23,2030.42,1.3244,1999.6,9.47,20.96,24.72,304.1,0.4217,-0.6622
2510,4.0,29.0,24.63,16.44,8490.57,6403.78,2086.79,1.3259,1999.7,9.48,20.82,24.69,306.9,0.4318,-0.6629
2511,4.0,29.1,24.57,16.46,8678.1,6556.14,2121.96,1.3237,1999.7,9.45,20.67,24.63,308.6,0.4343,-0.6618
2512,4.0,30.0,24.47,16.61,8760.3,6592.69,2167.61,1.3288,1999.8,9.39,20.54,24.57,309.0,0.4328,-0.6644
2513,4.0,30.0,24.4,16.68,8707.14,6567.52,2139.62,1.3258,1999.8,9.43,20.49,24.47,310.4,0.4305,-0.6629
2514,4.0,28.7,24.35,16.68,8639.73,6533.4,2106.33,1.3224,1999.7,9.42,20.46,24.4,310.5,0.4323,-0.6612
2515,4.0,28.0,24.35,16.74,8673.2,6559.05,2114.16,1.3223,1999.6,9.34,20.44,24.35,310.8,0.4344,-0.6612
2516,4.0,24.0,24.43,16.67,8685.5,6591.96,2093.54,1.3176,1999.5,9.4,20.51,24.35,312.5,0.4208,-0.6588
2517,4.0,24.0,24.4,16.67,8463.32,6385.51,2077.81,1.3254,1999.4,9.47,20.6,24.43,306.5,0.4275,-0.6627
2518,4.0,23.0,24.49,16.62,8524.78,6488.52,2036.26,1.3138,1999.0,9.44,20.63,24.4,306.1,0.4355,-0.6569
2519,4.0,22.0,24.61,16.51,8670.73,6609.79,2060.94,1.3118,1998.4,9.28,20.68,24.49,305.0,0.4315,-0.6559
2520,4.0,22.7,24.7,16.4,8603.85,6549.41,2054.44,1.3137,1998.1,9.13,20.81,24.61,303.4,0.4275,-0.6568
2521,4.0,21.0,24.82,16.31,8536.08,6489.7,2046.38,1.3153,1998.0,8.95,20.96,24.7,303.5,0.4212,-0.6577
2522,4.0,20.0,24.93,16.21,8411.17,6396.02,2015.15,1.3151,1999.9,9.01,21.12,24.82,305.4,0.4245,-0.6575
2523,4.0,20.5,25.02,16.1,8471.55,6448.43,2023.12,1.3137,1999.8,9.07,21.19,24.93,304.2,0.428,-0.6569
2524,4.0,18.0,25.06,16.1,8563.14,6502.01,2061.14,1.317,1999.8,9.13,21.19,25.02,303.9,0.414,-0.6585
2525,4.0,19.0,25.02,16.14,8307.78,6288.86,2018.92,1.321,1999.7,9.26,21.28,25.06,301.9,0.4075,-0.6605
2526,4.0,19.4,24.99,16.14,8171.03,6190.58,1980.45,1.3199,1999.6,9.37,21.3,25.02,301.9,0.4003,-0.66
2527,4.0,19.0,24.95,16.22,8027.6,6081.72,1945.88,1.32,1999.6,9.46,21.33,24.99,301.7,0.3992,-0.66
2528,4.0,20.0,25.01,16.17,7959.36,6064.97,1894.39,1.3123,1999.4,9.56,21.4,24.95,301.5,0.3977,-0.6562
2529,4.0,21.7,24.96,16.2,7975.08,6043.66,1931.42,1.3196,1999.5,9.62,21.36,25.01,301.5,0.3923,-0.6598
2530,4.0,24.0,24.82,16.35,7918.62,5960.45,1958.16,1.3285,1999.7,9.6,21.28,24.96,301.5,0.3877,-0.6643
2531,4.0,27.0,24.7,16.48,7835.46,5890.95,1944.51,1.3301,1999.7,9.65,21.19,24.82,302.1,0.3829,-0.665
2532,4.0,26.3,24.48,16.67,7786.31,5817.2,1969.11,1.3385,1999.8,9.66,21.02,24.7,303.3,0.3934,-0.6692
2533,4.0,30.0,24.47,16.71,7937.9,5974.24,1963.66,1.3287,1999.6,9.6,20.92,24.48,303.9,0.4086,-0.6643
2534,4.0,30.0,24.48,16.72,8236.77,6204.81,2031.96,1.3275,1999.8,9.56,20.78,24.47,307.6,0.4102,-0.6637
2535,4.0,29.5,24.32,16.8,8326.96,6226.87,2100.09,1.3373,1999.8,9.5,20.62,24.48,307.0,0.4149,-0.6686
2536,4.0,30.0,24.27,16.94,8398.27,6297.26,2101.01,1.3336,1999.8,9.46,20.52,24.32,307.4,0.4226,-0.6668
2537,4.0,29.0,24.33,16.89,8576.6,6413.38,2163.22,1.3373,1999.8,9.46,20.51,24.27,309.3,0.4105,-0.6686
2538,4.0,28.8,24.33,16.79,8279.4,6229.16,2050.24,1.3291,1999.9,9.53,20.62,24.33,304.6,0.4078,-0.6646
2539,4.0,27.0,24.18,17.06,8304.81,6189.57,2115.24,1.3417,1999.8,9.45,20.49,24.33,306.8,0.3986,-0.6709
2540,4.0,26.0,24.2,17.04,8039.1,6048.26,1990.83,1.3292,1999.7,9.5,20.6,24.18,306.4,0.3989,-0.6646
2541,4.0,22.5,24.29,16.88,8009.6,6054.21,1955.39,1.323,1999.6,9.57,20.68,24.2,306.5,0.3979,-0.6615
2542,4.0,22.0,24.4,16.86,7951.23,6039.26,1911.97,1.3166,1999.3,9.6,20.8,24.29,304.2,0.3919,-0.6583
2543,4.0,22.0,24.48,16.77,7844.65,5949.6,1895.05,1.3185,1999.0,9.56,20.94,24.4,302.9,0.3957,-0.6593
2544,4.0,20.7,24.62,16.54,7898.43,6009.5,1888.93,1.3143,1998.9,9.5,21.05,24.48,302.6,0.3926,-0.6572
2545,4.0,21.0,24.74,16.54,7867.79,5963.2,1904.59,1.3194,1998.7,9.42,21.19,24.62,301.7,0.3861,-0.6597
2546,4.0,22.0,24.67,16.61,7818.95,5865.36,1953.59,1.3331,1999.9,9.57,21.18,24.74,302.7,0.3818,-0.6665
2547,4.0,21.6,24.55,16.61,7755.76,5800.16,1955.6,1.3372,1999.9,9.65,21.1,24.67,302.6,0.3798,-0.6686
2548,4.0,20.0,24.49,16.81,7653.93,5768.26,1885.68,1.3269,1999.8,9.65,21.05,24.55,302.7,0.3795,-0.6635
2549,4.0,19.0,24.61,16.7,7559.2,5763.6,1795.6,1.3115,1999.7,9.56,21.18,24.49,301.9,0.3432,-0.6558
2550,4.0,17.8,24.45,16.73,6960.66,5213.0,1747.66,1.3353,1999.7,9.69,21.35,24.61,301.1,0.3427,-0.6676
2551,4.0,17.0,24.72,16.59,6753.66,5206.59,1547.08,1.2971,1998.9,9.67,21.63,24.45,301.0,0.3358,-0.6486
2552,4.0,17.0,24.84,16.48,6696.72,5103.95,1592.77,1.3121,1998.8,9.61,21.8,24.72,300.9,0.3391,-0.656
2553,4.0,17.7,24.86,16.37,6806.11,5156.4,1649.71,1.3199,1998.5,9.61,21.8,24.84,300.9,0.3285,-0.66
2554,4.0,19.0,24.75,16.58,6663.54,4995.25,1668.29,1.334,1998.9,9.63,21.78,24.86,300.8,0.3267,-0.667
2555,4.0,20.0,24.71,16.62,6595.19,4966.94,1628.25,1.3278,1999.0,9.64,21.75,24.75,300.9,0.3252,-0.6639
2556,4.0,20.8,24.69,16.56,6560.09,4944.77,1615.32,1.3267,1999.0,9.6,21.75,24.71,301.1,0.335,-0.6633
2557,4.0,22.0,24.77,16.57,6707.23,5092.87,1614.36,1.317,1998.8,9.58,21.74,24.69,301.2,0.354,-0.6585
2558,4.0,23.0,24.89,16.45,7056.6,5381.43,1675.18,1.3113,1999.0,9.54,21.69,24.77,301.4,0.3797,-0.6556
2559,4.0,23.7,25.02,16.22,7556.99,5771.75,1785.24,1.3093,1999.4,9.55,21.58,24.89,301.6,0.3622,-0.6547
2560,4.0,24.0,24.75,16.6,7395.3,5505.73,1889.56,1.3432,1999.7,9.61,21.48,25.02,301.3,0.3654,-0.6716
2561,4.0,24.0,24.72,16.64,7348.06,5553.2,1794.86,1.3232,1999.6,9.66,21.41,24.75,301.5,0.3764,-0.6616
2562,4.0,24.4,24.78,16.45,7518.87,5720.55,1798.31,1.3144,1999.4,9.58,21.37,24.72,302.0,0.4127,-0.6572
2563,4.0,22.0,25.05,16.32,8135.19,6271.7,1863.48,1.2971,1999.0,9.4,21.32,24.78,303.3,0.4292,-0.6486
2564,4.0,19.0,25.18,16.2,8533.15,6521.61,2011.54,1.3084,1998.7,9.23,21.3,25.05,303.0,0.4266,-0.6542
2565,4.0,21.0,25.28,15.99,8500.41,6480.84,2019.57,1.3116,1997.4,9.12,21.42,25.18,302.1,0.4383,-0.6558
2566,4.0,19.0,25.37,16.03,8745.77,6661.14,2084.63,1.313,1997.8,9.03,21.4,25.28,303.1,0.4349,-0.6565
2567,4.0,19.0,25.41,16.0,8705.75,6609.22,2096.54,1.3172,1997.6,8.96,21.47,25.37,301.8,0.4301,-0.6586
2568,4.0,19.4,25.41,15.88,8637.14,6536.97,2100.17,1.3213,1997.8,8.9,21.52,25.41,301.8,0.4272,-0.6606
2569,4.0,18.0,25.41,16.0,8586.35,6493.02,2093.33,1.3224,1998.1,8.86,21.54,25.41,301.8,0.4232,-0.6612
2570,4.0,18.0,25.26,16.15,8556.03,6431.93,2124.1,1.3302,1999.9,9.02,21.44,25.41,301.9,0.4113,-0.6651
2571,4.0,18.5,25.16,16.1,8288.93,6250.71,2038.22,1.3261,1999.8,9.18,21.44,25.26,301.4,0.389,-0.663
2572,4.0,18.0,24.93,16.48,7907.94,5910.9,1997.05,1.3379,1999.8,9.31,21.41,25.16,301.1,0.3917,-0.6689
2573,4.0,18.0,25.05,16.37,7795.04,5953.11,1841.93,1.3094,1999.4,9.36,21.51,24.93,301.4,0.3857,-0.6547
2574,4.0,17.6,25.09,16.16,7709.56,5861.86,1847.7,1.3152,1999.4,9.4,21.61,25.05,301.4,0.3738,-0.6576
2575,4.0,18.0,25.06,16.37,7511.73,5682.79,1828.94,1.3218,1999.3,9.47,21.68,25.09,301.2,0.3697,-0.6609
2576,4.0,19.0,25.05,16.38,7409.54,5619.6,1789.94,1.3185,1999.1,9.59,21.7,25.06,301.0,0.3671,-0.6593
2577,4.0,20.7,24.98,16.31,7387.65,5581.56,1806.09,1.3236,1999.4,9.64,21.65,25.05,301.0,0.3625,-0.6618
2578,4.0,23.0,24.88,16.55,7312.36,5510.27,1802.1,1.327,1999.6,9.64,21.6,24.98,301.0,0.3572,-0.6635
2579,4.0,24.0,24.73,16.7,7236.51,5430.47,1806.04,1.3326,1999.8,9.69,21.5,24.88,301.1,0.3611,-0.6663
2580,4.0,24.4,24.72,16.6,7249.84,5487.69,1762.15,1.3211,1999.7,9.65,21.45,24.73,301.4,0.3643,-0.6606
2581,4.0,26.0,24.76,16.68,7292.49,5536.85,1755.64,1.3171,1999.7,9.6,21.46,24.72,301.6,0.3688,-0.6585
2582,4.0,26.0,24.7,16.75,7425.61,5604.29,1821.32,1.325,1999.8,9.64,21.36,24.76,301.9,0.3892,-0.6625
2583,4.0,27.0,24.75,16.57,7768.91,5914.41,1854.5,1.3136,1999.7,9.57,21.23,24.7,302.4,0.386,-0.6568
2584,4.0,27.0,24.62,16.83,7801.24,5864.34,1936.9,1.3303,1999.7,9.41,21.13,24.75,303.0,0.3935,-0.6651
2585,4.0,26.0,24.74,16.71,7825.41,5976.88,1848.53,1.3093,1999.6,9.38,21.19,24.62,303.6,0.3782,-0.6546
2586,4.0,26.1,24.7,16.64,7606.39,5744.94,1861.45,1.324,1999.6,9.38,21.28,24.74,302.9,0.3754,-0.662
2587,4.0,24.0,24.79,16.67,7494.74,5703.11,1791.63,1.3141,1999.3,9.35,21.4,24.7,304.2,0.3799,-0.6571
2588,4.0,22.0,24.96,16.5,7539.74,5773.19,1766.54,1.306,1999.4,9.43,21.52,24.79,302.2,0.3871,-0.653
2589,4.0,21.1,25.06,16.35,7720.53,5884.18,1836.35,1.3121,1999.1,9.36,21.56,24.96,302.2,0.3873,-0.656
2590,4.0,18.0,25.08,16.39,7784.11,5886.24,1897.87,1.3224,1998.4,9.22,21.58,25.06,302.8,0.3874,-0.6612
2591,4.0,16.0,25.29,16.19,7710.65,5888.07,1822.58,1.3095,1992.1,9.06,21.78,25.08,305.6,0.384,-0.6548
2592,4.0,16.7,25.34,16.1,7728.22,5838.87,1889.35,1.3236,1987.7,8.83,21.87,25.29,303.1,0.3888,-0.6618
2593,4.0,15.0,25.38,16.11,7837.95,5911.96,1925.99,1.3258,1982.2,8.64,21.87,25.34,303.4,0.3901,-0.6629
2594,4.0,14.0,25.28,16.21,7904.02,5931.96,1972.06,1.3324,1999.1,8.92,21.75,25.38,301.8,0.3892,-0.6662
2595,4.0,15.0,25.29,16.15,7830.96,5918.15,1912.81,1.3232,1998.9,9.12,21.77,25.28,301.5,0.3958,-0.6616
2596,4.0,14.0,25.32,16.18,7943.97,6018.09,1925.88,1.32,1998.6,9.15,21.74,25.29,302.2,0.3907,-0.66
2597,4.0,13.0,25.33,16.17,7845.46,5940.51,1904.95,1.3207,1998.2,9.23,21.8,25.32,301.3,0.374,-0.6603
2598,4.0,14.4,25.18,16.26,7594.41,5686.21,1908.2,1.3356,1998.2,9.32,21.8,25.33,301.0,0.3755,-0.6678
2599,4.0,13.0,25.21,16.29,7548.53,5710.0,1838.53,1.322,1996.9,9.38,21.81,25.18,301.6,0.3759,-0.661
2600,4.0,17.0,25.23,16.27,7537.95,5716.46,1821.49,1.3186,1996.3,9.36,21.83,25.21,301.9,0.3699,-0.6593
2601,4.0,18.0,25.15,16.3,7454.24,5624.5,1829.74,1.3253,1998.0,9.5,21.81,25.23,301.0,0.3683,-0.6627
2602,4.0,22.0,25.07,16.44,7419.61,5599.49,1820.13,1.3251,1998.8,9.59,21.73,25.15,301.0,0.3692,-0.6625
2603,4.0,24.0,24.92,16.59,7468.5,5612.66,1855.84,1.3307,1999.7,9.62,21.57,25.07,301.1,0.3646,-0.6653
2604,4.0,24.9,24.75,16.7,7388.41,5541.83,1846.58,1.3332,1999.8,9.61,21.45,24.92,301.2,0.3673,-0.6666
2605,4.0,27.0,24.76,16.75,7363.05,5581.51,1781.55,1.3192,1999.7,9.5,21.44,24.75,301.7,0.3727,-0.6596
2606,4.0,28.0,24.76,16.76,7474.8,5663.26,1811.54,1.3199,1999.8,9.53,21.39,24.76,301.9,0.3719,-0.6599
2607,4.0,25.7,24.63,16.78,7513.81,5651.63,1862.18,1.3295,1999.8,9.59,21.26,24.76,302.2,0.3474,-0.6647
2608,4.0,26.0,24.47,17.05,7045.82,5277.79,1768.03,1.335,1999.7,9.6,21.33,24.63,301.9,0.3417,-0.6675
2609,4.0,26.0,24.56,16.97,6828.27,5191.92,1636.36,1.3152,1999.5,9.62,21.47,24.47,301.9,0.3376,-0.6576
2610,4.0,23.5,24.57,16.84,6782.99,5130.14,1652.86,1.3222,1999.6,9.6,21.52,24.56,301.6,0.3619,-0.6611
2611,4.0,24.0,24.93,16.61,7184.1,5500.76,1683.35,1.306,1998.8,9.49,21.65,24.93,302.1,0.3694,-0.653
2612,4.0,23.0,24.94,16.6,7403.72,5614.97,1788.75,1.3186,1999.4,9.51,21.6,24.93,302.2,0.37,-0.6593
2613,4.0,21.0,24.95,16.49,7420.71,5624.94,1795.78,1.3193,1999.3,9.49,21.6,24.94,302.4,0.3771,-0.6596
2614,4.0,21.0,25.06,16.48,7514.03,5732.68,1781.35,1.3107,1998.3,9.39,21.65,24.95,303.0,0.329,-0.6554
2615,4.0,20.0,24.69,16.86,6722.13,5000.7,1721.43,1.3442,1999.4,9.38,21.72,24.69,301.0,0.3282,-0.6721
2616,4.0,20.3,24.72,16.76,6638.49,4989.13,1649.36,1.3306,1997.8,9.17,21.75,24.69,301.7,0.3619,-0.6653
2617,4.0,18.0,24.95,16.61,7208.43,5502.58,1705.85,1.31,1998.4,8.94,21.68,24.72,301.7,0.3682,-0.655
2618,4.0,18.0,24.95,16.62,7427.62,5597.99,1829.63,1.3268,1999.8,8.98,21.62,24.95,301.5,0.3634,-0.6634
2619,4.0,18.5,24.89,16.59,7343.44,5524.13,1819.31,1.3293,1999.8,9.13,21.61,24.95,301.1,0.3625,-0.6647
2620,4.0,18.0,24.9,16.67,7291.27,5510.39,1780.89,1.3232,1999.7,9.23,21.63,24.89,301.2,0.3595,-0.6616
2621,4.0,18.0,24.87,16.71,7244.24,5465.55,1778.68,1.3254,1999.7,9.41,21.62,24.9,300.9,0.36,-0.6627
2622,4.0,18.5,24.85,16.64,7234.51,5473.1,1761.4,1.3218,1999.7,9.58,21.59,24.87,300.9,0.3546,-0.6609
2623,4.0,19.0,24.81,16.78,7128.15,5389.96,1738.19,1.3225,1999.7,9.66,21.61,24.85,300.8,0.3588,-0.6612
2624,4.0,18.0,24.85,16.75,7176.9,5453.89,1723.02,1.3159,1999.6,9.67,21.61,24.81,300.9,0.3534,-0.658
2625,4.0,19.1,24.86,16.68,7083.3,5372.02,1711.28,1.3186,1999.4,9.63,21.67,24.85,300.9,0.3525,-0.6593
2626,4.0,20.0,24.88,16.72,7069.13,5359.43,1709.7,1.319,1999.4,9.62,21.69,24.86,301.0,0.3529,-0.6595
2627,4.0,20.0,24.84,16.77,7104.46,5365.3,1739.17,1.3242,1999.6,9.64,21.64,24.88,300.9,0.354,-0.6621
2628,4.0,21.1,24.82,16.75,7112.64,5380.85,1731.79,1.3218,1999.5,9.64,21.62,24.84,300.9,0.3705,-0.6609
2629,4.0,21.0,24.93,16.69,7380.29,5632.57,1747.72,1.3103,1999.5,9.59,21.58,24.82,301.2,0.3733,-0.6551
2630,4.0,21.0,24.93,16.69,7479.42,5673.65,1805.78,1.3183,1999.6,9.58,21.55,24.93,301.1,0.4039,-0.6591
2631,4.0,21.5,25.13,16.45,7995.36,6138.48,1856.88,1.3025,1999.1,9.42,21.48,24.93,301.7,0.405,-0.6512
2632,4.0,22.0,25.08,16.55,8144.07,6155.68,1988.4,1.323,1999.3,9.29,21.41,25.13,302.3,0.4103,-0.6615
2633,4.0,21.0,25.07,16.56,8226.84,6235.09,1991.75,1.3194,1999.3,9.24,21.36,25.08,302.2,0.4122,-0.6597
2634,4.0,20.9,25.06,16.53,8271.49,6263.61,2007.88,1.3206,1999.1,9.15,21.33,25.07,302.7,0.4219,-0.6603
2635,4.0,21.0,25.15,16.49,8418.42,6410.16,2008.26,1.3133,1998.8,9.07,21.33,25.06,303.2,0.4302,-0.6566
2636,4.0,20.0,25.2,16.45,8603.49,6536.6,2066.89,1.3162,1998.8,9.0,21.31,25.15,303.3,0.4349,-0.6581
2637,4.0,19.0,25.26,16.36,8703.87,6608.44,2095.43,1.3171,1998.4,8.88,21.32,25.2,303.7,0.4298,-0.6585
2638,4.0,18.0,25.3,16.35,8617.81,6530.32,2087.49,1.3197,1998.0,8.74,21.42,25.26,303.3,0.4195,-0.6598
2639,4.0,18.0,25.35,16.31,8424.33,6374.17,2050.16,1.3216,1997.8,8.63,21.56,25.3,302.1,0.4055,-0.6608
2640,4.0,17.9,25.29,16.36,8217.55,6164.23,2053.32,1.3331,1997.3,8.52,21.62,25.35,302.4,0.4015,-0.6666
2641,4.0,17.0,25.3,16.36,8107.78,6103.19,2004.6,1.3285,1995.1,8.42,21.67,25.29,303.3,0.3977,-0.6642
2642,4.0,17.0,25.17,16.49,8073.24,6045.71,2027.54,1.3354,1999.7,8.73,21.57,25.3,302.0,0.397,-0.6677
2643,4.0,17.7,25.17,16.5,7989.05,6034.69,1954.36,1.3239,1999.6,8.93,21.58,25.17,301.7,0.3979,-0.6619
2644,4.0,16.0,25.16,16.51,8002.33,6047.46,1954.87,1.3233,1999.5,8.98,21.57,25.17,301.6,0.3985,-0.6616
2645,4.0,16.0,25.26,16.42,7959.27,6057.27,1902.0,1.314,1999.1,9.06,21.66,25.16,301.5,0.4084,-0.657
2646,4.0,16.6,25.34,16.32,8163.56,6208.4,1955.17,1.3149,1998.8,9.08,21.65,25.26,301.6,0.4042,-0.6575
2647,4.0,16.0,25.28,16.41,8143.23,6144.5,1998.73,1.3253,1999.0,9.13,21.62,25.34,301.4,0.4042,-0.6626
2648,4.0,17.0,25.3,16.39,8095.68,6144.26,1951.42,1.3176,1998.6,9.17,21.65,25.28,301.3,0.4047,-0.6588
2649,4.0,18.5,25.25,16.44,8138.29,6151.57,1986.72,1.323,1999.0,9.22,21.59,25.3,301.2,0.4031,-0.6615
2650,4.0,21.0,25.14,16.55,8142.02,6127.66,2014.36,1.3287,1999.3,9.22,21.5,25.25,301.3,0.4019,-0.6644
2651,4.0,21.0,24.97,16.73,8130.84,6108.36,2022.48,1.3311,1999.8,9.41,21.33,25.14,301.1,0.396,-0.6656
2652,4.0,21.8,24.78,16.91,8031.55,6017.72,2013.83,1.3346,1999.6,9.28,21.2,24.97,301.6,0.3993,-0.6673
2653,4.0,22.0,24.87,16.83,7963.99,6066.6,1897.4,1.3128,1999.5,9.26,21.26,24.78,302.1,0.3933,-0.6564
2654,4.0,23.0,24.87,16.84,7878.95,5974.57,1904.38,1.3187,1999.7,9.38,21.32,24.87,301.4,0.3705,-0.6594
2655,4.0,22.5,24.65,17.04,7531.37,5628.87,1902.51,1.338,1999.8,9.5,21.3,24.87,301.1,0.3855,-0.669
2656,4.0,22.0,24.85,16.87,7629.42,5857.69,1771.73,1.3025,1999.5,9.52,21.36,24.65,301.6,0.406,-0.6512
2657,4.0,21.0,25.07,16.65,8025.04,6169.76,1855.27,1.3007,1999.2,9.38,21.4,24.85,302.7,0.417,-0.6504
2658,4.0,20.9,25.19,16.51,8303.91,6336.78,1967.13,1.3104,1999.0,9.24,21.42,25.07,302.6,0.441,-0.6552
2659,4.0,20.0,25.34,16.38,8772.56,6701.5,2071.06,1.309,1998.3,9.04,21.36,25.19,305.6,0.4475,-0.6545
2660,4.0,19.0,25.44,16.29,8944.94,6799.66,2145.27,1.3155,1998.0,8.84,21.39,25.34,305.5,0.4473,-0.6577
2661,4.0,19.2,25.55,16.21,8947.63,6797.73,2149.9,1.3163,1997.2,8.69,21.51,25.44,305.9,0.4499,-0.6581
2662,4.0,18.0,25.67,16.08,9001.8,6838.46,2163.34,1.3163,1995.5,8.59,21.6,25.55,309.3,0.4557,-0.6582
2663,4.0,17.0,25.81,15.95,9111.15,6926.59,2184.56,1.3154,1994.2,8.54,21.69,25.67,306.5,0.4539,-0.6577
2664,4.0,15.2,25.85,15.96,9129.83,6900.06,2229.78,1.3232,1991.3,8.46,21.74,25.81,306.8,0.429,-0.6616
2665,4.0,15.0,25.64,16.11,8763.32,6523.22,2240.11,1.3434,1991.5,8.43,21.76,25.85,303.6,0.425,-0.6717
2666,4.0,14.0,25.51,16.24,8620.79,6461.74,2159.05,1.3341,1998.9,8.74,21.67,25.64,302.7,0.4321,-0.6671
2667,4.0,13.2,25.58,16.23,8655.06,6568.53,2086.54,1.3177,1998.1,8.87,21.67,25.51,302.6,0.4305,-0.6588
2668,4.0,13.0,25.54,16.22,8671.2,6544.47,2126.73,1.325,1998.4,8.93,21.65,25.58,301.9,0.4294,-0.6625
2669,4.0,12.0,25.55,16.21,8627.87,6527.21,2100.67,1.3218,1997.8,8.97,21.67,25.54,301.6,0.428,-0.6609
2670,4.0,11.8,25.52,16.29,8630.71,6506.7,2124.01,1.3264,1997.0,8.93,21.65,25.55,301.5,0.4232,-0.6632
2671,4.0,11.0,25.48,16.28,8533.95,6433.16,2100.8,1.3266,1996.0,8.93,21.66,25.52,301.5,0.4239,-0.6633
2672,4.0,13.0,25.53,16.24,8496.74,6443.85,2052.89,1.3186,1994.8,8.95,21.7,25.48,301.4,0.4262,-0.6593
2673,4.0,15.5,25.56,16.29,8546.77,6479.16,2067.61,1.3191,1995.8,9.01,21.7,25.53,301.2,0.4287,-0.6596
2674,4.0,17.0,25.54,16.23,8617.16,6517.13,2100.04,1.3222,1996.9,9.04,21.66,25.56,301.5,0.4212,-0.6611
2675,4.0,19.0,25.42,16.35,8516.9,6403.52,2113.38,1.33,1997.7,9.05,21.61,25.54,301.8,0.4058,-0.665
2676,4.0,19.6,25.21,16.64,8257.31,6168.57,2088.74,1.3386,1999.0,9.08,21.54,25.42,301.6,0.4349,-0.6693
2677,4.0,21.0,25.42,16.36,8636.32,6609.58,2026.74,1.3066,1997.4,9.0,21.48,25.21,303.6,0.4524,-0.6533
2678,4.0,20.0,25.46,16.32,9070.83,6875.38,2195.45,1.3193,1998.6,8.84,21.37,25.42,305.0,0.4503,-0.6597
2679,4.0,20.5,25.45,16.38,9061.71,6841.74,2219.97,1.3245,1998.3,8.75,21.37,25.46,305.4,0.4678,-0.6622
2680,4.0,22.0,25.54,16.24,9360.45,7108.18,2252.27,1.3169,1997.9,8.61,21.31,25.45,309.5,0.4632,-0.6584
2681,4.0,21.0,25.41,16.36,9385.99,7038.26,2347.73,1.3336,1999.0,8.59,21.22,25.54,309.7,0.4723,-0.6668
2682,4.0,21.1,25.45,16.36,9493.99,7175.22,2318.76,1.3232,1998.1,8.47,21.18,25.41,313.6,0.4535,-0.6616
2683,4.0,20.0,25.3,16.48,9190.61,6888.41,2302.19,1.3342,1998.5,8.48,21.2,25.45,311.7,0.458,-0.6671
2684,4.0,18.0,25.39,16.39,9168.8,6958.11,2210.69,1.3177,1998.0,8.61,21.25,25.3,307.5,0.4658,-0.6589
2685,4.0,18.0,25.53,16.3,9318.51,7077.27,2241.25,1.3167,1996.9,8.46,21.32,25.39,309.2,0.4579,-0.6583
2686,4.0,14.0,25.6,16.19,9197.57,6957.41,2240.16,1.322,1996.0,8.37,21.46,25.53,308.8,0.4666,-0.661
2687,4.0,13.0,25.93,15.89,9332.05,7091.1,2240.95,1.316,1991.0,8.33,21.71,25.93,304.9,0.4592,-0.658
2688,4.0,14.4,25.93,15.94,9265.25,6981.99,2283.26,1.327,1989.5,8.34,21.78,25.93,304.6,0.4578,-0.6635
2689,4.0,12.0,25.92,15.89,9247.72,6960.39,2287.33,1.3286,1988.2,8.31,21.78,25.93,306.4,0.4524,-0.6643
2690,4.0,12.0,25.82,16.0,9156.34,6879.12,2277.21,1.331,1998.7,8.61,21.72,25.92,302.5,0.4523,-0.6655
2691,4.0,13.7,25.85,16.01,9079.07,6877.07,2202.0,1.3202,1998.3,8.83,21.76,25.82,302.2,0.4426,-0.6601
2692,4.0,11.0,25.65,16.16,8999.79,6728.92,2270.87,1.3375,1998.7,8.87,21.65,25.85,302.6,0.4382,-0.6687
2693,4.0,12.0,25.66,16.16,8801.82,6661.31,2140.51,1.3213,1997.0,8.92,21.7,25.65,301.8,0.4266,-0.6607
2694,4.0,12.3,25.52,16.33,8652.14,6485.91,2166.23,1.334,1997.6,8.94,21.66,25.66,301.3,0.4269,-0.667
2695,4.0,13.0,25.52,16.3,8589.55,6490.33,2099.22,1.3234,1995.9,8.94,21.66,25.52,301.5,0.4268,-0.6617
2696,4.0,14.0,25.51,16.31,8577.01,6487.96,2089.05,1.322,1996.3,8.94,21.65,25.52,301.5,0.4263,-0.661
2697,4.0,16.0,25.54,16.35,8552.17,6480.32,2071.85,1.3197,1997.1,9.0,21.68,25.51,301.3,0.4238,-0.6599
2698,4.0,20.0,25.45,16.37,8551.62,6443.21,2108.41,1.3272,1997.8,9.0,21.62,25.54,301.5,0.4149,-0.6636
2699,4.0,22.0,25.24,16.58,8433.95,6307.2,2126.75,1.3372,1999.3,9.01,21.48,25.45,301.9,0.4224,-0.6686
2700,4.0,21.5,25.12,16.76,8554.66,6419.97,2134.69,1.3325,1999.5,8.94,21.3,25.24,302.7,0.4369,-0.6663
2701,4.0,23.0,25.13,16.7,8779.73,6638.81,2140.91,1.3225,1998.8,8.84,21.17,25.12,305.7,0.4376,-0.6612
2702,4.0,24.0,25.02,16.8,8842.96,6647.59,2195.37,1.3303,1999.3,8.77,21.07,25.13,305.6,0.4391,-0.6651
2703,4.0,24.0,24.91,16.94,8877.73,6669.68,2208.06,1.3311,1999.4,8.77,20.94,25.02,307.0,0.4424,-0.6655
2704,4.0,24.0,24.84,16.99,8922.66,6718.47,2204.19,1.3281,1999.4,8.77,20.84,24.91,309.0,0.4579,-0.664
2705,4.0,24.0,24.85,16.97,9192.49,6951.9,2240.59,1.3223,1999.2,8.72,20.72,24.84,313.0,0.4646,-0.6611
2706,4.0,23.3,24.8,17.03,9361.54,7052.81,2308.73,1.3273,1999.2,8.65,20.6,24.85,317.1,0.4602,-0.6637
2707,4.0,22.0,24.77,17.07,9251.39,6985.24,2266.16,1.3244,1998.9,8.62,20.61,24.8,318.0,0.4618,-0.6622
2708,4.0,20.0,24.91,16.93,9209.15,7008.84,2200.31,1.3139,1999.1,8.61,20.73,24.77,307.4,0.4786,-0.657
2709,4.0,18.7,25.06,16.8,9564.81,7266.03,2298.77,1.3164,1998.7,8.34,20.74,24.91,313.7,0.521,-0.6582
2710,4.0,18.0,25.46,16.39,10398.84,7908.82,2490.03,1.3148,1998.6,8.01,20.75,25.45,320.2,0.5264,-0.6574
2711,4.0,17.0,25.63,16.22,10513.28,7991.81,2521.47,1.3155,1999.0,8.05,20.88,25.46,317.0,0.5297,-0.6578
2712,4.0,16.0,25.81,16.08,10587.67,8043.13,2544.54,1.3164,1999.0,7.94,21.03,25.63,318.0,0.5142,-0.6582
2713,4.0,16.0,25.87,16.0,10326.73,7809.41,2517.32,1.3223,1998.9,8.02,21.22,25.81,312.2,0.505,-0.6612
2714,4.0,15.0,25.82,16.05,10165.32,7672.56,2492.76,1.3249,1999.9,8.38,21.25,25.87,305.9,0.4937,-0.6624
2715,4.0,14.7,25.82,16.07,9916.45,7500.84,2415.6,1.322,1999.7,8.58,21.36,25.82,304.6,0.5009,-0.661
2716,4.0,14.0,25.94,15.94,10011.61,7611.67,2399.94,1.3153,1999.5,8.5,21.41,25.82,306.8,0.5014,-0.6576
2717,4.0,13.0,26.04,15.85,10033.48,7619.42,2414.06,1.3168,1999.5,8.51,21.51,25.94,305.5,0.5009,-0.6584
2718,4.0,13.2,26.12,15.79,10026.46,7613.08,2413.38,1.317,1999.4,8.54,21.59,26.04,304.3,0.5014,-0.6585
2719,4.0,13.0,26.16,15.74,10049.12,7621.51,2427.6,1.3185,1999.4,8.6,21.63,26.12,303.9,0.5006,-0.6593
2720,4.0,16.0,26.17,15.74,10033.31,7609.54,2423.77,1.3185,1999.3,8.67,21.64,26.16,303.6,0.4948,-0.6593
2721,4.0,17.2,26.04,15.89,9962.27,7522.17,2440.1,1.3244,1999.4,8.87,21.56,26.17,303.8,0.4851,-0.6622
2722,4.0,21.0,25.85,16.04,9783.42,7373.87,2409.55,1.3268,1999.4,8.99,21.47,26.04,303.8,0.4833,-0.6634
2723,4.0,23.0,25.59,16.29,9796.46,7344.6,2451.86,1.3338,1999.8,8.93,21.22,25.85,304.4,0.4776,-0.6669
2724,4.0,23.2,25.26,16.65,9637.85,7255.38,2382.47,1.3284,1999.9,8.92,20.95,25.27,304.5,0.4631,-0.6642
2725,4.0,26.0,24.86,17.03,10272.15,7031.61,3240.55,1.4609,1999.9,8.75,20.68,24.86,306.4,0.442,-0.7304
2726,4.0,27.0,24.73,17.16,9522.57,6709.16,2813.41,1.4193,1999.9,9.21,20.73,24.86,300.2,0.4427,-0.7097
2727,4.0,26.6,24.24,17.67,9474.99,6719.68,2755.31,1.41,2000.0,8.72,20.24,24.24,301.4,0.4399,-0.705
2728,4.0,28.0,23.73,18.23,9042.44,6672.83,2369.61,1.3551,2000.0,8.24,19.76,23.73,302.7,0.4374,-0.6776
2729,4.0,27.0,24.04,17.9,8741.05,6630.56,2110.49,1.3183,1999.9,8.24,20.09,24.04,316.9,0.4428,-0.6591
2730,4.0,26.5,24.44,17.46,8801.77,6715.65,2086.12,1.3106,1999.5,8.55,20.44,24.44,321.5,0.4482,-0.6553
2731,4.0,26.0,24.71,17.2,8898.65,6800.82,2097.83,1.3085,1999.6,8.71,20.67,24.44,312.7,0.4514,-0.6542
2732,4.0,24.0,24.75,17.17,9047.67,6851.13,2196.53,1.3206,1999.9,8.74,20.67,24.71,307.2,0.4456,-0.6603
2733,4.0,21.5,24.62,17.31,9016.29,6763.64,2252.65,1.3331,1999.7,8.67,20.59,24.75,307.8,0.4428,-0.6665
2734,4.0,22.0,24.76,17.17,8823.78,6720.31,2103.47,1.313,1999.0,8.66,20.76,24.62,306.0,0.4443,-0.6565
2735,4.0,21.0,24.92,17.01,8852.86,6744.2,2108.65,1.3127,1999.2,8.58,20.91,24.76,305.5,0.4516,-0.6563
2736,4.0,20.0,25.08,16.86,9008.48,6856.69,2151.79,1.3138,1998.9,8.44,21.0,24.92,306.1,0.4565,-0.6569
2737,4.0,20.0,25.22,16.71,9130.33,6932.41,2197.91,1.317,1998.2,8.24,21.1,25.08,308.4,0.4476,-0.6585
2738,4.0,19.0,25.2,16.74,9013.55,6798.9,2214.65,1.3257,1999.9,8.46,21.15,25.22,304.7,0.4468,-0.6629
2739,4.0,19.2,25.2,16.74,8978.31,6786.73,2191.59,1.3229,1999.8,8.56,21.16,25.2,304.1,0.4387,-0.6615
2740,4.0,18.0,25.15,16.79,8836.69,6664.65,2172.03,1.3259,1999.8,8.68,21.19,25.2,303.2,0.4521,-0.663
2741,4.0,17.0,25.25,16.7,9028.58,6868.15,2160.44,1.3146,1999.6,8.7,21.16,25.15,303.1,0.4619,-0.6573
2742,4.0,18.1,25.31,16.64,9239.92,7015.91,2224.01,1.317,1999.6,8.66,21.13,25.25,303.4,0.4528,-0.6585
2743,4.0,18.0,25.23,16.73,9120.31,6877.87,2242.44,1.326,1999.8,8.74,21.14,25.31,302.9,0.4521,-0.663
2744,4.0,19.0,25.19,16.77,9090.28,6868.0,2222.28,1.3236,1999.7,8.78,21.11,25.23,302.3,0.4519,-0.6618
2745,4.0,19.0,25.14,16.84,9095.24,6863.97,2231.27,1.3251,1999.8,8.79,21.05,25.19,302.0,0.4515,-0.6625
2746,4.0,22.0,25.04,16.93,9126.84,6857.71,2269.13,1.3309,1999.8,8.74,20.96,25.14,302.5,0.4497,-0.6654
2747,4.0,23.0,24.95,17.03,9091.86,6828.26,2263.61,1.3315,1999.9,8.82,20.89,25.04,303.1,0.4434,-0.6658
2748,4.0,21.8,24.79,17.21,8989.58,6732.25,2257.33,1.3353,1999.9,8.83,20.78,24.95,303.5,0.4445,-0.6677
2749,4.0,25.0,24.72,17.28,9002.23,6748.87,2253.36,1.3339,1999.8,8.71,20.7,24.79,303.8,0.4462,-0.6669
2750,4.0,25.0,24.73,17.27,8976.97,6772.74,2204.24,1.3255,1999.9,8.72,20.7,24.72,305.1,0.4535,-0.6627
2751,4.0,23.0,24.69,17.31,9150.65,6883.32,2267.33,1.3294,1999.9,8.6,20.6,24.73,306.9,0.4713,-0.6647
2752,4.0,23.0,24.73,17.27,9477.45,7152.85,2324.6,1.325,1999.8,8.5,20.48,24.69,307.8,0.4766,-0.6625
2753,4.0,23.0,24.73,17.29,9591.35,7231.48,2359.87,1.3263,1999.9,8.49,20.42,24.73,308.2,0.4705,-0.6632
2754,4.0,21.7,24.63,17.38,9503.67,7138.56,2365.11,1.3313,1999.8,8.45,20.38,24.73,309.5,0.4683,-0.6657
2755,4.0,21.0,24.64,17.39,9414.82,7105.02,2309.8,1.3251,1999.6,8.37,20.41,24.63,309.8,0.4652,-0.6625
2756,4.0,20.0,24.74,17.29,9303.67,7058.16,2245.52,1.3181,1999.5,8.39,20.54,24.64,306.8,0.4528,-0.6591
2757,4.0,18.0,24.8,17.25,9079.16,6871.54,2207.62,1.3213,1999.3,8.36,20.71,24.74,304.6,0.4411,-0.6606
2758,4.0,17.0,25.0,17.02,8779.46,6696.29,2083.17,1.3111,1998.6,8.38,21.02,24.8,302.9,0.4372,-0.6555
2759,4.0,17.0,25.25,16.79,8694.54,6640.19,2054.36,1.3094,1998.2,8.33,21.3,25.0,302.2,0.4356,-0.6547
2760,4.0,17.2,25.35,16.73,8737.15,6617.7,2119.45,1.3203,1998.6,8.3,21.41,25.25,302.0,0.4438,-0.6601
2761,4.0,17.0,25.46,16.58,8900.12,6744.43,2155.69,1.3196,1997.3,8.2,21.45,25.35,304.2,0.4356,-0.6598
2762,4.0,16.0,25.32,16.72,8831.03,6619.81,2211.23,1.334,1999.8,8.53,21.38,25.46,302.8,0.4316,-0.667
2763,4.0,16.2,25.29,16.8,8684.84,6557.64,2127.2,1.3244,1999.7,8.72,21.39,25.32,302.4,0.4173,-0.6622
2764,4.0,16.0,25.14,16.91,8450.26,6341.25,2109.0,1.3326,1999.8,8.86,21.37,25.29,301.6,0.4235,-0.6663
2765,4.0,16.0,25.18,16.87,8486.73,6435.69,2051.04,1.3187,1999.6,8.87,21.36,25.14,301.6,0.4119,-0.6593
2766,4.0,15.6,25.09,17.02,8323.23,6258.44,2064.79,1.3299,1999.7,8.88,21.36,25.18,301.3,0.4095,-0.665
2767,4.0,16.0,25.11,16.95,8218.62,6222.57,1996.05,1.3208,1999.6,8.88,21.41,25.09,301.3,0.4057,-0.6604
2768,4.0,16.0,25.11,16.97,8159.87,6164.93,1994.94,1.3236,1999.6,8.89,21.44,25.11,301.2,0.4107,-0.6618
2769,4.0,16.5,25.16,17.01,8231.83,6241.0,1990.83,1.319,1999.5,8.87,21.45,25.11,301.3,0.4044,-0.6595
2770,4.0,17.0,25.09,16.99,8168.98,6146.13,2022.85,1.3291,1999.6,8.86,21.43,25.16,301.2,0.4007,-0.6646
2771,4.0,18.0,25.05,17.04,8080.18,6089.3,1990.88,1.3269,1999.6,8.88,21.42,25.09,301.2,0.4092,-0.6635
2772,4.0,17.2,25.07,17.13,8220.17,6218.17,2002.0,1.322,1999.5,8.85,21.37,25.05,301.4,0.4041,-0.661
2773,4.0,18.0,25.04,17.06,8147.06,6141.14,2005.93,1.3266,1999.5,8.82,21.38,25.07,301.3,0.4118,-0.6633
2774,4.0,20.0,25.08,17.01,8262.28,6257.8,2004.48,1.3203,1999.4,8.8,21.36,25.04,301.4,0.3919,-0.6602
2775,4.0,18.7,24.82,17.38,8014.29,5954.75,2059.54,1.3459,1999.8,8.89,21.27,25.08,301.2,0.3842,-0.6729
2776,4.0,19.0,24.79,17.32,7748.7,5837.27,1911.43,1.3275,1999.5,8.93,21.31,24.82,301.3,0.3926,-0.6637
2777,4.0,19.0,24.94,17.17,7825.17,5964.77,1860.4,1.3119,1999.4,8.95,21.39,24.79,301.3,0.3995,-0.6559
2778,4.0,18.5,25.02,17.18,8002.01,6071.38,1930.63,1.318,1999.4,8.89,21.41,24.94,301.4,0.3993,-0.659
2779,4.0,18.0,25.05,17.06,8037.33,6067.53,1969.81,1.3246,1999.3,8.79,21.44,25.02,301.8,0.4118,-0.6623
2780,4.0,18.0,25.24,16.88,8216.88,6258.36,1958.52,1.3129,1998.7,8.67,21.51,25.05,302.6,0.4043,-0.6565
2781,4.0,16.7,25.2,17.04,8187.61,6144.65,2042.96,1.3325,1999.0,8.57,21.54,25.24,303.1,0.4093,-0.6662
2782,4.0,16.0,25.29,16.83,8226.54,6221.3,2005.24,1.3223,1997.5,8.5,21.59,25.2,304.4,0.416,-0.6612
2783,4.0,16.0,25.42,16.7,8348.68,6323.95,2024.73,1.3202,1997.1,8.4,21.66,25.29,303.8,0.4126,-0.6601
2784,4.0,14.9,25.38,16.88,8379.15,6272.2,2106.95,1.3359,1997.2,8.3,21.65,25.42,304.4,0.4074,-0.668
2785,4.0,14.0,25.35,16.77,8264.71,6192.68,2072.03,1.3346,1995.9,8.25,21.67,25.38,305.6,0.4173,-0.6673
2786,4.0,14.0,25.38,16.74,8409.86,6343.36,2066.5,1.3258,1999.1,8.48,21.61,25.35,303.7,0.4244,-0.6629
2787,4.0,13.2,25.44,16.81,8532.21,6451.7,2080.5,1.3225,1999.2,8.63,21.6,25.38,303.1,0.424,-0.6612
2788,4.0,12.0,25.38,16.76,8578.14,6445.08,2133.06,1.331,1999.1,8.69,21.54,25.44,302.6,0.3958,-0.6655
2789,4.0,12.0,25.13,17.0,8110.91,6015.79,2095.12,1.3483,1999.3,8.83,21.55,25.38,301.5,0.4035,-0.6741
2790,4.0,13.4,25.18,17.07,8112.46,6132.63,1979.84,1.3228,1998.2,8.87,21.54,25.13,302.1,0.422,-0.6614
2791,4.0,12.0,25.36,16.77,8425.55,6414.14,2011.42,1.3136,1998.5,8.82,21.55,25.18,302.3,0.4148,-0.6568
2792,4.0,14.0,25.24,16.9,8426.68,6304.76,2121.92,1.3366,1998.8,8.75,21.49,25.36,301.9,0.4149,-0.6683
2793,4.0,16.2,25.31,16.97,8319.75,6305.93,2013.81,1.3194,1998.2,8.8,21.56,25.24,302.0,0.4138,-0.6597
2794,4.0,18.0,25.29,16.85,8350.51,6289.1,2061.4,1.3278,1999.0,8.8,21.55,25.31,301.8,0.4143,-0.6639
2795,4.0,20.0,25.19,16.95,8406.38,6296.6,2109.77,1.3351,1998.9,8.77,21.44,25.29,302.8,0.4081,-0.6675
2796,4.0,20.8,25.01,17.27,8318.33,6202.06,2116.27,1.3412,1999.0,8.78,21.31,25.19,304.1,0.4088,-0.6706
2797,4.0,22.0,24.98,17.17,8245.11,6211.29,2033.82,1.3274,1999.0,8.83,21.28,25.01,304.3,0.4146,-0.6637
2798,4.0,22.0,25.0,17.15,8344.6,6299.52,2045.08,1.3246,1999.4,8.85,21.25,24.98,304.2,0.4144,-0.6623
2799,4.0,22.0,24.94,17.29,8369.64,6296.16,2073.48,1.3293,1999.2,8.89,21.19,25.0,305.7,0.4275,-0.6647
2800,4.0,22.0,25.06,17.09,8540.05,6493.56,2046.49,1.3152,1998.9,8.87,21.2,24.94,306.6,0.4134,-0.6576
2801,4.0,23.0,24.92,17.23,8382.93,6280.62,2102.31,1.3347,1999.4,8.9,21.19,25.06,306.1,0.4184,-0.6674
2802,4.0,21.3,24.97,17.24,8399.28,6356.3,2042.98,1.3214,1999.2,8.92,21.19,24.92,307.3,0.4177,-0.6607
2803,4.0,20.0,25.01,17.15,8371.95,6345.32,2026.63,1.3194,1999.1,8.91,21.23,24.97,307.6,0.4011,-0.6597
2804,4.0,18.0,25.01,17.15,8087.21,6093.45,1993.76,1.3272,1999.4,8.85,21.38,25.01,302.2,0.4101,-0.6636
2805,4.0,17.1,25.12,17.11,8216.61,6231.07,1985.54,1.3187,1998.8,8.77,21.41,25.01,304.7,0.401,-0.6593
2806,4.0,14.0,25.12,17.03,8092.46,6093.73,1998.73,1.328,1999.0,8.73,21.5,25.12,303.9,0.3926,-0.664
2807,4.0,12.0,25.19,16.96,7901.3,5966.5,1934.8,1.3243,1998.7,8.68,21.65,25.12,302.7,0.4107,-0.6621
2808,4.0,13.2,25.4,16.84,8213.65,6242.65,1970.99,1.3157,1998.1,8.53,21.68,25.19,303.7,0.4176,-0.6579
2809,4.0,11.0,25.42,16.74,8442.1,6348.98,2093.12,1.3297,1997.7,8.38,21.65,25.4,306.1,0.4237,-0.6648
2810,4.0,11.0,25.38,16.78,8582.67,6441.45,2141.22,1.3324,1999.3,8.49,21.55,25.42,302.9,0.4307,-0.6662
2811,4.0,12.0,25.42,16.8,8688.08,6547.13,2140.95,1.327,1999.1,8.52,21.53,25.38,302.7,0.4382,-0.6635
2812,4.0,11.0,25.37,16.79,8877.67,6659.73,2217.93,1.333,1998.9,8.44,21.41,25.42,303.6,0.4397,-0.6665
2813,4.0,10.0,25.39,16.77,8875.6,6682.47,2193.12,1.3282,1999.0,8.48,21.42,25.37,302.8,0.4368,-0.6641
2814,4.0,11.0,25.34,16.87,8852.19,6637.19,2215.01,1.3337,1999.0,8.46,21.4,25.39,302.6,0.4362,-0.6669
2815,4.0,14.8,25.31,16.86,8803.71,6628.46,2175.25,1.3282,1998.7,8.46,21.37,25.34,302.9,0.4289,-0.6641
2816,4.0,15.0,25.41,16.77,8593.89,6516.59,2077.29,1.3188,1999.3,8.58,21.53,25.31,302.0,0.4246,-0.6594
2817,4.0,17.6,25.34,16.89,8596.92,6453.76,2143.16,1.3321,1999.3,8.57,21.5,25.41,302.0,0.4283,-0.666
2818,4.0,21.0,25.32,16.86,8641.71,6509.06,2132.65,1.3276,1999.2,8.51,21.44,25.34,303.2,0.4297,-0.6638
2819,4.0,23.0,25.19,16.99,8731.57,6530.12,2201.44,1.3371,1999.7,8.46,21.31,25.32,303.2,0.4288,-0.6686
2820,4.0,23.2,24.97,17.25,8769.3,6515.1,2254.2,1.346,1999.7,8.39,21.09,25.19,306.0,0.4268,-0.673
2821,4.0,24.0,24.82,17.37,8673.99,6482.49,2191.5,1.3381,1999.6,8.41,20.97,24.97,307.5,0.436,-0.669
2822,4.0,25.0,24.88,17.31,8748.93,6621.21,2127.72,1.3213,1999.6,8.5,20.94,24.82,305.8,0.4231,-0.6607
2823,4.0,25.2,24.69,17.49,8610.63,6425.37,2185.26,1.3401,1999.8,8.6,20.87,24.88,306.0,0.4224,-0.67
2824,4.0,26.0,24.67,17.54,8505.19,6413.7,2091.48,1.3261,1999.7,8.69,20.85,24.69,307.1,0.4256,-0.663
2825,4.0,26.0,24.75,17.45,8503.64,6461.65,2041.99,1.316,1999.7,8.82,20.91,24.67,306.7,0.4343,-0.658
2826,4.0,25.4,24.8,17.35,8692.17,6594.22,2097.95,1.3181,1999.7,8.84,20.88,24.75,307.6,0.4606,-0.6591
2827,4.0,23.0,24.86,17.34,9224.97,6994.07,2230.9,1.319,1999.6,8.66,20.7,24.8,312.4,0.4578,-0.6595
2828,4.0,21.0,24.79,17.42,9249.0,6949.64,2299.36,1.3309,1999.5,8.46,20.65,24.86,310.0,0.4649,-0.6654
2829,4.0,21.2,24.88,17.3,9321.51,7056.53,2264.98,1.321,1999.0,8.28,20.68,24.79,312.0,0.4623,-0.6605
2830,4.0,17.0,24.92,17.28,9303.51,7017.21,2286.3,1.3258,1999.2,8.19,20.75,24.88,312.5,0.466,-0.6629
2831,4.0,16.0,25.22,16.98,9266.61,7074.94,2191.67,1.3098,1998.4,8.07,21.01,24.92,308.7,0.4469,-0.6549
2832,4.0,19.1,25.31,16.88,8986.21,6787.15,2199.07,1.324,1998.7,8.01,21.27,25.22,305.7,0.4241,-0.662
2833,4.0,16.0,25.17,17.04,8660.71,6443.38,2217.33,1.3441,1998.9,8.1,21.34,25.31,306.9,0.4151,-0.6721
2834,4.0,16.0,25.03,17.18,8466.3,6306.95,2159.35,1.3424,1999.6,8.25,21.28,25.17,304.7,0.4194,-0.6712
2835,4.0,17.7,25.12,17.07,8426.69,6371.95,2054.74,1.3225,1999.4,8.38,21.33,25.03,304.7,0.416,-0.6612
2836,4.0,15.0,25.12,17.09,8403.21,6321.24,2081.97,1.3294,1999.7,8.46,21.36,25.12,303.8,0.4129,-0.6647
2837,4.0,15.0,25.12,17.09,8334.76,6274.09,2060.66,1.3284,1999.5,8.57,21.39,25.12,303.2,0.4121,-0.6642
2838,4.0,16.2,25.15,17.05,8297.79,6261.43,2036.37,1.3252,1999.5,8.64,21.42,25.12,302.9,0.4123,-0.6626
2839,4.0,15.0,25.17,17.05,8308.16,6265.82,2042.34,1.3259,1999.6,8.64,21.44,25.15,302.6,0.4087,-0.663
2840,4.0,18.0,25.14,17.08,8248.27,6210.37,2037.9,1.3281,1999.5,8.66,21.45,25.17,302.1,0.4044,-0.6641
2841,4.0,20.2,25.11,17.11,8171.47,6145.27,2026.2,1.3297,1999.7,8.6,21.46,25.14,301.8,0.3967,-0.6649
2842,4.0,23.0,24.94,17.3,8084.33,6029.5,2054.83,1.3408,1999.8,8.64,21.35,25.11,302.0,0.3907,-0.6704
2843,4.0,25.0,24.78,17.46,7949.14,5937.11,2012.03,1.3389,1999.9,8.77,21.24,24.94,301.9,0.4032,-0.6694
2844,4.0,25.7,24.81,17.42,8099.65,6125.98,1973.67,1.3222,1999.9,8.81,21.17,24.78,302.4,0.3995,-0.6611
2845,4.0,28.0,24.69,17.55,8094.81,6069.11,2025.69,1.3338,1999.9,8.89,21.08,24.81,303.0,0.401,-0.6669
2846,4.0,29.0,24.72,17.53,8043.61,6090.98,1952.63,1.3206,1999.9,9.03,21.1,24.69,303.5,0.4231,-0.6603
2847,4.0,28.5,24.85,17.35,8430.78,6425.69,2005.09,1.312,1999.9,8.97,21.03,24.72,305.4,0.428,-0.656
2848,4.0,30.0,24.81,17.44,8627.58,6500.23,2127.36,1.3273,1999.9,8.85,20.94,24.85,307.2,0.4566,-0.6636
2849,4.0,29.0,25.01,17.23,9075.93,6933.36,2142.57,1.309,1999.9,8.78,20.89,24.81,308.7,0.4724,-0.6545
2850,4.0,27.8,24.92,17.27,9546.78,7172.18,2374.6,1.3311,1999.9,8.52,20.65,25.01,313.1,0.4717,-0.6655
2851,4.0,26.0,24.74,17.52,9587.12,7159.46,2427.66,1.3391,1999.9,8.35,20.48,24.92,314.8,0.4674,-0.6695
2852,4.0,22.0,24.7,17.57,9432.23,7091.81,2340.42,1.33,1999.9,8.33,20.48,24.74,311.9,0.4542,-0.665
2853,4.0,23.7,24.51,17.72,9242.62,6892.43,2350.19,1.341,1999.5,8.22,20.41,24.7,313.2,0.4492,-0.6705
2854,4.0,18.0,24.67,17.6,8964.53,6815.34,2149.2,1.3153,1999.6,8.41,20.62,24.51,308.8,0.4495,-0.6577
2855,4.0,18.0,24.93,17.33,8933.8,6821.76,2112.04,1.3096,1999.2,8.32,20.88,24.67,308.4,0.4452,-0.6548
2856,4.0,21.6,25.16,17.06,8873.32,6772.27,2101.04,1.3102,1999.1,8.26,21.13,24.93,308.8,0.4535,-0.6551
2857,4.0,19.0,25.23,17.03,9132.25,6901.38,2230.86,1.3232,1999.4,8.25,21.12,25.16,304.3,0.4642,-0.6616
2858,4.0,17.0,25.18,17.09,9432.44,7063.61,2368.83,1.3354,1999.9,7.97,20.97,25.23,307.2,0.47,-0.6677
2859,4.0,16.5,25.21,17.0,9503.85,7150.1,2353.74,1.3292,1999.8,7.9,20.95,25.18,307.2,0.4542,-0.6646
2860,4.0,17.0,25.11,17.16,9234.94,6909.96,2324.98,1.3365,1999.7,8.01,21.0,25.21,306.8,0.4434,-0.6682
