hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
2861,4.0,17.0,25.13,17.15,8959.65,6745.6,2214.05,1.3282,1999.7,8.14,21.12,25.11,305.2,0.4454,-0.6641
2862,4.0,14.6,25.18,17.05,8991.28,6778.15,2213.12,1.3265,1999.7,8.17,21.15,25.13,305.1,0.4389,-0.6633
2863,4.0,15.0,25.15,17.13,8908.4,6679.33,2229.08,1.3337,1999.6,8.22,21.18,25.18,304.3,0.4278,-0.6669
2864,4.0,18.0,25.02,17.26,8707.76,6510.8,2196.97,1.3374,1999.4,8.35,21.15,25.15,304.7,0.426,-0.6687
2865,4.0,21.5,25.12,17.14,8553.16,6483.56,2069.6,1.3192,1999.5,8.4,21.26,25.02,304.0,0.4233,-0.6596
2866,4.0,25.0,24.99,17.3,8626.73,6443.35,2183.38,1.3389,1999.9,8.41,21.16,25.12,302.5,0.4234,-0.6694
2867,4.0,26.0,24.93,17.37,8581.67,6443.19,2138.48,1.3319,2000.0,8.53,21.09,24.99,302.2,0.4265,-0.6659
2868,4.0,27.0,24.87,17.4,8645.02,6490.41,2154.61,1.332,1999.9,8.45,21.0,24.93,303.9,0.4269,-0.666
2869,4.0,28.0,24.84,17.46,8640.55,6495.57,2144.98,1.3302,1999.9,8.45,20.97,24.87,305.0,0.4544,-0.6651
2870,4.0,29.0,25.05,17.25,9067.53,6913.56,2153.97,1.3116,1999.9,8.45,20.94,24.84,306.3,0.4495,-0.6558
2871,4.0,28.6,24.91,17.33,9150.0,6837.47,2312.52,1.3382,2000.0,8.41,20.84,25.05,308.2,0.4301,-0.6691
2872,4.0,30.0,24.7,17.62,8783.96,6541.77,2242.19,1.3428,2000.0,8.51,20.8,24.91,306.9,0.4505,-0.6714
2873,4.0,30.0,24.8,17.52,9036.75,6851.63,2185.12,1.3189,1999.9,8.5,20.72,24.7,309.5,0.4523,-0.6595
2874,4.0,28.1,24.82,17.42,9104.76,6877.88,2226.88,1.3238,1999.9,8.48,20.73,24.8,312.4,0.4285,-0.6619
2875,4.0,24.0,24.63,17.69,8750.22,6516.39,2233.83,1.3428,1999.9,8.5,20.76,24.82,310.8,0.4215,-0.6714
2876,4.0,22.0,24.65,17.68,8493.39,6410.11,2083.28,1.325,1999.8,8.68,20.83,24.63,303.5,0.4248,-0.6625
2877,4.0,20.9,24.7,17.61,8537.31,6461.59,2075.72,1.3212,1999.7,8.66,20.86,24.65,302.8,0.4063,-0.6606
2878,4.0,19.4,24.64,17.7,8226.04,6180.16,2045.88,1.331,1999.8,8.69,20.96,24.7,301.9,0.4119,-0.6655
2879,4.0,18.6,24.8,17.53,8233.9,6266.6,1967.3,1.3139,1999.6,8.62,21.07,24.64,302.2,0.4078,-0.657
2880,4.0,18.5,24.87,17.43,8210.28,6205.25,2005.03,1.3231,1999.7,8.47,21.18,24.8,301.5,0.4027,-0.6616
2881,5.0,17.9,24.91,17.41,8141.2,6127.88,2013.31,1.3285,1999.7,8.31,21.26,24.87,301.6,0.3957,-0.6643
2882,5.0,17.6,25.13,17.19,7875.7,6022.91,1852.79,1.3076,1999.0,8.69,21.54,24.91,304.7,0.4038,-0.6538
2883,5.0,17.4,25.42,16.86,7982.14,6148.88,1833.25,1.2981,1998.7,8.98,21.76,25.13,304.4,0.3947,-0.6491
2884,5.0,17.2,25.36,16.96,7957.88,6011.62,1946.26,1.3238,1999.0,9.24,21.78,25.42,302.6,0.369,-0.6619
2885,5.0,17.0,25.16,17.16,7501.1,5621.37,1879.74,1.3344,1999.3,9.5,21.82,25.36,302.1,0.3678,-0.6672
2886,5.0,17.0,25.16,17.15,7377.33,5602.87,1774.46,1.3167,1998.7,9.7,21.82,25.16,302.6,0.3693,-0.6584
2887,5.0,17.0,25.14,17.22,7413.78,5625.47,1788.31,1.3179,1998.2,9.7,21.8,25.16,302.4,0.3585,-0.6589
2888,5.0,17.0,25.06,17.31,7239.16,5461.2,1777.96,1.3256,1998.2,9.68,21.81,25.14,302.3,0.3527,-0.6628
2889,5.0,16.9,25.01,17.28,7105.42,5372.7,1732.72,1.3225,1997.6,9.74,21.81,25.06,301.8,0.3476,-0.6613
2890,5.0,18.0,24.95,17.44,7011.18,5294.77,1716.41,1.3242,1996.9,9.74,21.8,25.01,301.8,0.3465,-0.6621
2891,5.0,18.0,24.91,17.48,6980.15,5278.15,1702.0,1.3225,1996.6,9.72,21.77,24.95,302.4,0.3448,-0.6612
2892,5.0,16.7,24.89,17.42,6936.84,5251.68,1685.17,1.3209,1995.6,9.76,21.77,24.91,302.0,0.3388,-0.6604
2893,5.0,19.0,24.88,17.52,6823.39,5160.74,1662.65,1.3222,1993.5,9.71,21.81,24.89,301.7,0.3501,-0.6611
2894,5.0,19.0,24.94,17.46,7006.71,5333.27,1673.44,1.3138,1994.1,9.72,21.77,24.88,302.7,0.3639,-0.6569
2895,5.0,19.1,25.04,17.26,7259.6,5542.41,1717.18,1.3098,1992.8,9.67,21.74,24.94,302.6,0.3493,-0.6549
2896,5.0,20.0,24.92,17.49,7076.85,5320.66,1756.19,1.3301,1994.7,9.69,21.75,25.04,301.4,0.3649,-0.665
2897,5.0,20.0,25.04,17.37,7270.73,5558.82,1711.91,1.308,1993.9,9.66,21.74,24.92,302.9,0.3743,-0.654
2898,5.0,19.1,25.11,17.17,7482.27,5700.52,1781.75,1.3126,1993.2,9.59,21.72,25.04,302.3,0.3828,-0.6563
2899,5.0,20.0,25.22,17.19,7627.04,5830.5,1796.54,1.3081,1991.8,9.6,21.75,25.11,301.6,0.3947,-0.6541
2900,5.0,19.0,25.31,17.1,7867.46,6012.04,1855.42,1.3086,1992.7,9.58,21.74,25.22,302.1,0.3972,-0.6543
2901,5.0,17.9,25.35,16.95,7938.12,6050.05,1888.07,1.3121,1992.6,9.59,21.75,25.31,301.5,0.391,-0.656
2902,5.0,18.0,25.33,17.09,7842.94,5955.05,1887.88,1.317,1991.5,9.59,21.79,25.35,301.3,0.378,-0.6585
2903,5.0,18.0,25.25,17.18,7624.27,5757.65,1866.63,1.3242,1991.2,9.55,21.83,25.33,301.6,0.3761,-0.6621
2904,5.0,17.1,25.25,17.07,7552.1,5729.91,1822.19,1.318,1989.3,9.53,21.85,25.25,301.9,0.3755,-0.659
2905,5.0,17.0,25.26,17.18,7543.18,5721.19,1822.0,1.3185,1986.1,9.49,21.85,25.25,301.6,0.3677,-0.6592
2906,5.0,17.0,25.15,17.29,7433.71,5602.12,1831.59,1.3269,1999.3,9.57,21.82,25.26,303.8,0.3712,-0.6635
2907,5.0,16.4,25.19,17.11,7437.83,5655.46,1782.37,1.3152,1999.1,9.6,21.82,25.15,303.9,0.3892,-0.6576
2908,5.0,17.0,25.35,17.1,7729.96,5928.37,1801.59,1.3039,1998.4,9.57,21.82,25.19,303.5,0.3891,-0.6519
2909,5.0,17.0,25.32,17.13,7814.81,5927.11,1887.71,1.3185,1998.7,9.55,21.8,25.35,302.9,0.3893,-0.6592
2910,5.0,16.1,25.32,16.99,7801.54,5930.42,1871.11,1.3155,1998.5,9.6,21.8,25.32,302.5,0.3893,-0.6578
2911,5.0,17.0,25.33,17.13,7797.18,5929.53,1867.65,1.315,1997.9,9.61,21.8,25.32,302.1,0.3787,-0.6575
2912,5.0,16.0,25.22,17.25,7645.57,5769.1,1876.47,1.3253,1998.4,9.64,21.79,25.33,301.9,0.3686,-0.6626
2913,5.0,16.4,25.16,17.2,7422.72,5614.68,1808.04,1.322,1997.8,9.64,21.82,25.22,301.7,0.3361,-0.661
2914,5.0,17.0,24.87,17.62,6897.4,5120.35,1777.05,1.3471,1998.1,9.7,21.83,25.16,301.1,0.3275,-0.6735
2915,5.0,17.0,24.79,17.71,6633.72,4989.68,1644.04,1.3295,1997.1,9.73,21.82,24.87,302.0,0.3154,-0.6647
2916,5.0,17.2,24.7,17.71,6400.81,4804.12,1596.69,1.3324,1996.0,9.71,21.85,24.79,302.0,0.3213,-0.6662
2917,5.0,17.0,24.74,17.77,6456.15,4895.39,1560.76,1.3188,1993.2,9.76,21.83,24.7,301.8,0.3464,-0.6594
2918,5.0,18.0,24.96,17.54,6863.69,5276.66,1587.03,1.3008,1987.4,9.7,21.83,24.74,302.3,0.3535,-0.6504
2919,5.0,17.6,24.97,17.45,7104.17,5385.62,1718.55,1.3191,1991.2,9.65,21.77,24.96,301.7,0.3654,-0.6595
2920,5.0,18.0,25.08,17.43,7285.59,5566.03,1719.56,1.3089,1990.4,9.63,21.77,24.97,301.6,0.3613,-0.6545
2921,5.0,18.0,25.05,17.46,7277.27,5503.76,1773.51,1.3222,1992.7,9.57,21.78,25.08,301.7,0.3743,-0.6611
2922,5.0,17.3,25.19,17.24,7448.69,5701.39,1747.3,1.3065,1990.5,9.56,21.8,25.05,301.9,0.3719,-0.6532
2923,5.0,17.0,25.18,17.33,7476.79,5665.73,1811.06,1.3197,1989.5,9.52,21.81,25.19,301.4,0.3691,-0.6598
2924,5.0,17.0,25.2,17.32,7410.3,5623.06,1787.24,1.3178,1989.2,9.51,21.86,25.18,302.0,0.3734,-0.6589
2925,5.0,16.9,25.25,17.22,7480.38,5688.42,1791.96,1.315,1987.6,9.49,21.86,25.2,302.2,0.3648,-0.6575
2926,5.0,16.0,25.17,17.36,7376.26,5558.16,1818.09,1.3271,1988.7,9.47,21.86,25.25,301.6,0.3628,-0.6636
2927,5.0,16.0,25.18,17.35,7296.91,5527.62,1769.29,1.3201,1985.3,9.45,21.89,25.17,302.4,0.3583,-0.66
2928,5.0,16.1,25.15,17.34,7232.74,5459.34,1773.4,1.3248,1984.1,9.4,21.9,25.18,302.4,0.354,-0.6624
2929,5.0,15.0,25.11,17.43,7157.5,5393.86,1763.64,1.327,1981.6,9.35,21.9,25.15,302.2,0.3692,-0.6635
2930,5.0,15.0,25.21,17.33,7390.22,5624.55,1765.67,1.3139,1998.5,9.36,21.87,25.11,303.7,0.3966,-0.657
2931,5.0,15.3,25.46,17.01,7856.21,6042.26,1813.95,1.3002,1997.8,9.28,21.87,25.21,304.4,0.3826,-0.6501
2932,5.0,14.0,25.31,17.23,7771.8,5828.67,1943.14,1.3334,1998.8,9.35,21.85,25.46,301.9,0.3796,-0.6667
2933,5.0,14.0,25.32,17.23,7636.55,5782.98,1853.57,1.3205,1998.2,9.41,21.88,25.31,302.6,0.3726,-0.6603
2934,5.0,15.1,25.26,17.22,7514.86,5675.82,1839.03,1.324,1998.1,9.45,21.89,25.32,302.2,0.3706,-0.662
2935,5.0,14.0,25.23,17.33,7473.82,5646.62,1827.19,1.3236,1997.9,9.51,21.87,25.26,301.8,0.3606,-0.6618
2936,5.0,16.0,25.16,17.4,7280.67,5493.06,1787.62,1.3254,1997.5,9.51,21.9,25.23,302.0,0.3534,-0.6627
2937,5.0,18.3,25.06,17.47,7150.08,5383.9,1766.17,1.328,1997.7,9.61,21.86,25.16,301.3,0.3598,-0.664
2938,5.0,20.0,25.01,17.57,7246.91,5481.78,1765.13,1.322,1997.5,9.74,21.74,25.06,301.8,0.3713,-0.661
2939,5.0,22.0,24.98,17.6,7459.43,5654.95,1804.48,1.3191,1997.1,9.7,21.62,25.01,303.0,0.3749,-0.6595
2940,5.0,24.0,24.93,17.63,7553.12,5709.6,1843.53,1.3229,1997.4,9.64,21.53,24.98,303.7,0.3751,-0.6614
2941,5.0,24.0,24.85,17.75,7575.2,5711.45,1863.75,1.3263,1997.9,9.61,21.45,24.93,303.7,0.3832,-0.6632
2942,5.0,25.0,24.81,17.8,7711.21,5833.91,1877.3,1.3218,1997.4,9.57,21.34,24.85,302.8,0.3906,-0.6609
2943,5.0,25.9,24.78,17.77,7855.37,5945.38,1909.99,1.3213,1996.7,9.52,21.24,24.81,305.1,0.3922,-0.6606
2944,5.0,26.0,24.72,17.9,7897.21,5969.84,1927.37,1.3229,1996.5,9.49,21.17,24.78,304.1,0.3895,-0.6614
2945,5.0,25.0,24.67,17.95,7838.38,5926.97,1911.41,1.3225,1996.2,9.47,21.14,24.72,305.1,0.3809,-0.6612
2946,5.0,26.1,24.63,17.91,7669.56,5796.76,1872.8,1.3231,1995.8,9.49,21.18,24.67,304.3,0.3776,-0.6615
2947,5.0,24.0,24.59,18.05,7649.95,5746.9,1903.04,1.3311,1996.2,9.47,21.17,24.63,303.9,0.3783,-0.6656
2948,5.0,22.0,24.52,18.13,7640.24,5757.41,1882.83,1.327,1995.4,9.44,21.1,24.59,301.9,0.3927,-0.6635
2949,5.0,21.0,24.73,17.83,7782.82,5975.25,1807.57,1.3025,1987.4,9.39,21.18,24.52,306.2,0.3767,-0.6513
2950,5.0,19.0,24.78,17.86,7549.55,5732.68,1816.87,1.3169,1987.3,9.36,21.37,24.73,302.1,0.379,-0.6585
2951,5.0,18.0,25.05,17.58,7487.06,5769.65,1717.41,1.2977,1982.3,9.35,21.62,24.78,302.1,0.3759,-0.6488
2952,5.0,18.4,25.16,17.41,7504.05,5723.8,1780.25,1.311,1983.4,9.33,21.76,25.05,301.8,0.3819,-0.6555
2953,5.0,17.0,25.23,17.4,7645.86,5816.65,1829.21,1.3145,1986.4,9.33,21.77,25.16,301.8,0.3728,-0.6572
2954,5.0,17.0,25.13,17.5,7534.38,5678.27,1856.1,1.3269,1999.3,9.46,21.76,25.23,303.7,0.3758,-0.6634
2955,5.0,17.3,25.15,17.42,7532.96,5723.6,1809.36,1.3161,1999.1,9.57,21.75,25.13,303.9,0.3752,-0.6581
2956,5.0,16.0,25.13,17.51,7542.89,5714.47,1828.43,1.32,1998.9,9.55,21.73,25.15,304.0,0.3614,-0.66
2957,5.0,16.0,25.07,17.58,7294.81,5504.69,1790.12,1.3252,1998.8,9.55,21.8,25.13,302.4,0.3566,-0.6626
2958,5.0,16.6,25.06,17.54,7179.05,5431.37,1747.68,1.3218,1998.6,9.52,21.83,25.07,302.3,0.3455,-0.6609
2959,5.0,16.0,24.95,17.71,6998.9,5264.02,1734.88,1.3296,1998.6,9.62,21.82,25.06,301.8,0.3196,-0.6648
2960,5.0,18.0,24.75,17.93,6539.8,4869.11,1670.69,1.3431,1998.6,9.65,21.86,24.95,301.6,0.3147,-0.6716
2961,5.0,22.4,24.64,18.01,6398.56,4794.06,1604.5,1.3347,1998.3,9.8,21.79,24.75,301.8,0.3148,-0.6673
2962,5.0,23.0,24.4,18.32,6472.8,4795.0,1677.8,1.3499,1998.8,9.8,21.55,24.64,302.1,0.3093,-0.675
2963,5.0,24.0,24.21,18.54,6349.47,4709.79,1639.68,1.3481,1998.4,9.72,21.4,24.4,301.9,0.3054,-0.6741
2964,5.0,26.2,24.07,18.64,6245.25,4648.76,1596.49,1.3434,1997.9,9.64,21.3,24.21,302.0,0.3099,-0.6717
2965,5.0,26.0,24.04,18.74,6293.5,4717.41,1576.09,1.3341,1997.7,9.53,21.23,24.07,302.5,0.3223,-0.667
2966,5.0,27.0,24.09,18.68,6487.31,4904.72,1582.59,1.3227,1996.6,9.52,21.17,24.04,303.0,0.3232,-0.6613
2967,5.0,28.1,24.07,18.63,6548.87,4917.97,1630.9,1.3316,1996.9,9.47,21.14,24.09,303.2,0.3115,-0.6658
2968,5.0,27.0,23.93,18.87,6373.39,4740.53,1632.86,1.3444,1997.9,9.43,21.11,24.07,302.3,0.3102,-0.6722
2969,5.0,27.0,23.92,18.89,6309.25,4720.46,1588.79,1.3366,1996.5,9.42,21.11,23.93,302.5,0.31,-0.6683
2970,5.0,26.3,23.8,18.93,6374.32,4716.56,1657.77,1.3515,1996.0,9.37,20.99,23.92,301.5,0.3052,-0.6757
2971,5.0,26.0,23.61,19.25,6341.98,4643.14,1698.84,1.3659,1995.4,9.24,20.85,23.8,301.3,0.3068,-0.6829
2972,5.0,25.0,23.43,19.47,6385.28,4667.13,1718.15,1.3681,1995.0,9.07,20.65,23.61,301.4,0.3002,-0.6841
2973,5.0,23.6,23.18,19.69,6260.29,4564.33,1695.96,1.3716,1993.9,8.82,20.47,23.43,301.4,0.2988,-0.6858
2974,5.0,23.0,23.09,19.89,6161.97,4542.1,1619.87,1.3566,1985.6,8.54,20.39,23.18,302.6,0.2982,-0.6783
2975,5.0,22.0,23.12,19.86,6110.12,4532.69,1577.42,1.348,1972.9,8.22,20.42,23.09,303.6,0.2854,-0.674
2976,5.0,22.0,23.19,19.7,5858.7,4338.93,1519.76,1.3503,1973.1,7.82,20.6,23.12,302.8,0.2939,-0.6751
2977,5.0,20.0,23.54,19.38,5986.77,4468.83,1517.94,1.3397,1971.2,7.49,20.88,23.54,303.5,0.2925,-0.6698
2978,5.0,20.0,23.64,19.26,5967.52,4448.91,1518.6,1.3413,1999.5,7.77,21.0,23.54,302.5,0.2985,-0.6707
2979,5.0,20.5,23.81,18.99,6047.39,4541.6,1505.79,1.3316,1999.4,7.99,21.11,23.64,303.2,0.3085,-0.6658
2980,5.0,19.0,24.0,18.86,6217.93,4694.2,1523.73,1.3246,1999.3,8.25,21.21,23.81,303.6,0.3159,-0.6623
2981,5.0,19.0,24.28,18.55,6306.13,4807.01,1499.12,1.3119,1998.8,8.46,21.42,24.0,303.5,0.3142,-0.6559
2982,5.0,19.8,24.46,18.29,6310.06,4783.05,1527.01,1.3193,1998.8,8.68,21.62,24.28,302.7,0.314,-0.6596
2983,5.0,20.0,24.52,18.3,6355.38,4781.65,1573.74,1.3291,1999.1,8.91,21.68,24.46,302.5,0.314,-0.6646
2984,5.0,21.0,24.49,18.34,6384.51,4782.09,1602.42,1.3351,1999.1,9.21,21.64,24.52,302.0,0.3188,-0.6675
2985,5.0,24.9,24.42,18.37,6517.43,4855.68,1661.75,1.3422,1999.0,9.53,21.53,24.49,302.4,0.3141,-0.6711
2986,5.0,26.0,24.05,18.85,6500.09,4782.45,1717.64,1.3592,1999.3,9.72,21.2,24.05,301.4,0.3004,-0.6796
2987,5.0,27.0,23.58,19.4,6233.54,4571.41,1662.13,1.3636,1999.0,9.48,20.86,23.58,301.4,0.2843,-0.6818
2988,5.0,28.6,23.16,19.86,5932.89,4325.02,1607.87,1.3718,1998.8,9.05,20.58,23.16,301.3,0.2879,-0.6859
2989,5.0,29.0,22.93,20.19,6037.34,4376.7,1660.63,1.3794,1997.3,8.65,20.32,23.16,302.7,0.3195,-0.6897
2990,5.0,29.0,23.04,20.06,6481.31,4855.53,1625.78,1.3348,1994.4,8.45,20.15,22.93,305.1,0.3122,-0.6674
2991,5.0,29.8,22.83,20.24,6513.87,4744.42,1769.45,1.373,1995.2,8.06,20.0,23.04,305.2,0.3054,-0.6865
2992,5.0,30.0,22.66,20.53,6379.03,4639.41,1739.62,1.375,1996.5,7.78,19.9,22.83,304.2,0.303,-0.6875
2993,5.0,29.0,22.56,20.66,6292.31,4601.86,1690.45,1.3673,1997.0,7.63,19.82,22.66,305.6,0.3133,-0.6837
2994,5.0,29.4,22.6,20.52,6443.61,4757.73,1685.88,1.3543,1993.1,7.29,19.76,22.56,305.8,0.3246,-0.6772
2995,5.0,25.0,22.81,20.36,6594.66,4929.01,1665.65,1.3379,1993.5,7.14,19.88,22.6,306.8,0.3193,-0.669
2996,5.0,24.0,22.93,20.21,6535.19,4849.33,1685.85,1.3476,1994.7,6.92,20.04,22.81,303.1,0.3236,-0.6738
2997,5.0,25.6,23.26,19.75,6649.12,4916.63,1732.49,1.3524,1992.9,6.64,20.34,23.26,303.2,0.3319,-0.6762
2998,5.0,21.0,23.25,19.85,6841.51,5043.74,1797.77,1.3564,1994.3,7.04,20.25,23.26,301.9,0.3299,-0.6782
2999,5.0,21.0,23.54,19.5,6653.52,5012.76,1640.77,1.3273,1985.4,6.86,20.56,23.25,303.6,0.3326,-0.6637
3000,5.0,21.1,23.82,19.12,6703.15,5047.05,1656.1,1.3281,1977.2,6.77,20.82,23.54,303.8,0.331,-0.6641
3001,5.0,19.0,23.97,19.02,6736.49,5025.93,1710.56,1.3403,1974.3,6.86,20.98,23.82,304.0,0.3267,-0.6702
3002,5.0,19.0,23.96,19.02,6694.73,4960.77,1733.97,1.3495,1999.6,7.31,21.01,23.97,302.7,0.3249,-0.6748
3003,5.0,19.0,24.1,18.81,6569.02,4933.62,1635.4,1.3315,1999.4,7.74,21.16,23.96,303.2,0.3357,-0.6657
3004,5.0,18.0,24.39,18.55,6686.83,5099.41,1587.42,1.3113,1999.0,8.07,21.36,24.1,304.3,0.331,-0.6556
3005,5.0,18.0,24.62,18.3,6618.48,5028.9,1589.58,1.3161,1998.7,8.31,21.63,24.39,303.4,0.3238,-0.658
3006,5.0,18.1,24.67,18.2,6553.8,4922.55,1631.26,1.3314,1998.7,8.55,21.74,24.62,302.7,0.3198,-0.6657
3007,5.0,17.0,24.64,18.29,6502.8,4862.45,1640.35,1.3374,1998.9,8.81,21.75,24.67,301.5,0.3178,-0.6687
3008,5.0,18.0,24.69,18.24,6405.74,4831.29,1574.45,1.3259,1998.3,9.04,21.82,24.64,302.8,0.3175,-0.6629
3009,5.0,23.4,24.67,18.24,6427.75,4827.58,1600.17,1.3315,1998.4,9.3,21.8,24.69,301.9,0.3174,-0.6657
3010,5.0,25.0,24.41,18.56,6545.11,4826.01,1719.1,1.3562,1999.5,9.62,21.54,24.67,301.9,0.3177,-0.6781
3011,5.0,28.0,24.13,18.88,6555.82,4828.48,1727.34,1.3577,1999.3,9.71,21.25,24.41,301.6,0.331,-0.6789
3012,5.0,29.3,24.02,18.98,6766.47,5028.94,1737.53,1.3455,1998.9,9.49,21.02,24.13,302.1,0.3413,-0.6728
3013,5.0,30.0,23.92,19.13,6979.04,5183.27,1795.76,1.3465,1998.8,9.37,20.83,24.02,302.7,0.351,-0.6732
3014,5.0,29.0,23.88,19.18,7116.72,5329.49,1787.23,1.3353,1998.5,9.2,20.71,23.92,303.3,0.3526,-0.6677
3015,5.0,30.9,23.78,19.23,7195.62,5352.17,1843.45,1.3444,1997.7,9.04,20.59,23.88,304.4,0.3532,-0.6722
3016,5.0,29.0,23.76,19.32,7139.35,5360.56,1778.79,1.3318,1997.7,9.02,20.57,23.78,304.8,0.3496,-0.6659
3017,5.0,29.0,23.76,19.33,7077.65,5305.38,1772.27,1.3341,1995.7,8.93,20.6,23.76,305.3,0.3637,-0.667
3018,5.0,29.8,23.89,19.09,7311.95,5520.4,1791.54,1.3245,1994.6,8.99,20.6,23.76,306.2,0.39,-0.6623
3019,5.0,27.0,24.1,18.95,7804.3,5918.76,1885.54,1.3186,1995.2,9.05,20.58,23.89,308.4,0.4009,-0.6593
3020,5.0,25.0,24.16,18.89,8057.66,6084.61,1973.04,1.3243,1996.0,9.11,20.54,24.1,308.0,0.4039,-0.6621
3021,5.0,26.1,24.14,18.83,8159.14,6129.51,2029.63,1.3311,1993.2,9.09,20.49,24.16,306.4,0.4093,-0.6656
3022,5.0,21.0,24.22,18.83,8178.39,6210.47,1967.92,1.3169,1993.8,9.11,20.52,24.14,306.7,0.402,-0.6584
3023,5.0,20.0,24.42,18.61,7953.12,6100.54,1852.57,1.3037,1985.3,9.22,20.79,24.22,304.1,0.3953,-0.6518
3024,5.0,21.2,24.69,18.25,7805.38,6012.5,1792.88,1.2982,1980.6,9.25,21.12,24.42,302.3,0.3995,-0.6491
3025,5.0,19.0,24.89,18.1,7934.59,6079.92,1854.67,1.305,1986.1,9.18,21.27,24.69,302.0,0.3942,-0.6525
3026,5.0,18.0,24.99,17.99,7874.31,5999.79,1874.52,1.3124,1999.1,9.2,21.43,24.89,308.7,0.395,-0.6562
3027,5.0,19.5,25.16,17.74,7855.97,6014.15,1841.82,1.3062,1999.0,9.26,21.59,24.99,305.9,0.3874,-0.6531
3028,5.0,17.0,25.08,17.9,7818.85,5898.67,1920.17,1.3255,1999.4,9.34,21.58,25.16,304.7,0.3652,-0.6628
3029,5.0,16.0,25.03,17.96,7364.82,5561.39,1803.43,1.3243,1999.4,9.49,21.73,25.08,302.6,0.3592,-0.6621
3030,5.0,18.2,25.03,17.9,7216.35,5471.41,1744.94,1.3189,1999.1,9.58,21.78,25.03,302.0,0.3547,-0.6595
3031,5.0,17.0,24.93,18.08,7173.22,5402.45,1770.77,1.3278,1999.2,9.65,21.72,25.03,301.9,0.3503,-0.6639
3032,5.0,19.0,24.9,18.11,7051.25,5335.18,1716.07,1.3217,1998.8,9.66,21.73,24.93,301.6,0.3432,-0.6608
3033,5.0,24.2,24.74,18.26,6983.39,5227.02,1756.37,1.336,1999.0,9.71,21.63,24.9,301.6,0.3258,-0.668
3034,5.0,26.0,24.33,18.76,6711.42,4961.89,1749.53,1.3526,1999.6,9.67,21.38,24.33,302.0,0.3306,-0.6763
3035,5.0,28.0,24.06,19.07,6817.6,5033.45,1784.15,1.3545,1999.3,9.6,21.07,24.33,302.1,0.3273,-0.6772
3036,5.0,29.9,23.83,19.29,6781.72,4980.65,1801.07,1.3616,1999.1,9.36,20.87,24.06,302.1,0.325,-0.6808
3037,5.0,30.0,23.66,19.55,6728.69,4944.36,1784.32,1.3609,1999.1,9.24,20.71,23.83,302.3,0.3554,-0.6804
3038,5.0,31.0,23.82,19.37,7159.94,5404.19,1755.76,1.3249,1998.1,9.12,20.6,23.66,304.2,0.3507,-0.6624
3039,5.0,31.5,23.67,19.45,7201.44,5331.65,1869.79,1.3507,1998.5,9.0,20.5,23.82,305.0,0.3825,-0.6753
3040,5.0,31.0,23.98,19.2,7698.41,5815.58,1882.83,1.3238,1997.1,8.97,20.52,23.98,308.0,0.3984,-0.6619
3041,5.0,31.0,24.22,18.93,7932.45,6056.22,1876.23,1.3098,1998.2,9.1,20.61,23.98,308.7,0.4476,-0.6549
3042,5.0,31.1,24.5,18.5,8927.85,6806.54,2121.31,1.3117,1995.9,9.03,20.45,24.22,317.4,0.461,-0.6558
3043,5.0,29.0,24.69,18.41,9290.45,7008.1,2282.34,1.3257,1998.5,9.04,20.53,24.5,313.7,0.4624,-0.6628
3044,5.0,26.0,24.78,18.32,9260.41,7030.31,2230.1,1.3172,1999.1,9.11,20.6,24.69,308.1,0.4579,-0.6586
3045,5.0,27.5,24.55,18.48,9388.23,6961.8,2426.43,1.3485,1998.1,9.16,20.41,24.78,306.2,0.4569,-0.6743
3046,5.0,22.0,24.73,18.39,9079.66,6944.56,2135.1,1.3074,1998.4,9.25,20.6,24.55,305.2,0.4402,-0.6537
3047,5.0,21.0,24.44,18.71,8955.13,6693.33,2261.8,1.3379,1995.3,9.26,20.46,24.73,302.9,0.432,-0.669
3048,5.0,22.5,24.5,18.56,8622.57,6567.72,2054.85,1.3129,1990.0,9.36,20.59,24.44,302.4,0.4288,-0.6564
3049,5.0,21.0,24.5,18.66,8591.27,6519.81,2071.47,1.3177,1990.3,9.35,20.62,24.5,303.0,0.4307,-0.6589
3050,5.0,20.0,24.66,18.48,8564.94,6548.76,2016.18,1.3079,1998.2,9.2,20.77,24.5,312.9,0.4296,-0.6539
3051,5.0,21.4,24.74,18.3,8585.19,6534.13,2051.07,1.3139,1998.6,9.19,20.86,24.66,314.1,0.423,-0.657
3052,5.0,19.0,24.73,18.41,8487.64,6434.19,2053.45,1.3191,1999.0,9.24,20.91,24.74,310.7,0.4148,-0.6596
3053,5.0,19.0,24.79,18.36,8290.62,6310.74,1979.88,1.3137,1998.5,9.31,21.04,24.73,308.4,0.4099,-0.6569
3054,5.0,20.3,24.86,18.19,8184.41,6236.62,1947.79,1.3123,1998.2,9.43,21.15,24.79,306.4,0.3932,-0.6562
3055,5.0,18.0,24.7,18.46,7952.33,5984.25,1968.08,1.3289,1998.9,9.54,21.15,24.86,304.4,0.3867,-0.6644
3056,5.0,22.0,24.87,18.28,7684.63,5884.2,1800.44,1.306,1998.6,9.56,21.37,24.7,303.7,0.3872,-0.653
3057,5.0,24.1,24.73,18.36,7851.91,5894.76,1957.15,1.332,1998.8,9.65,21.22,24.87,303.0,0.3901,-0.666
3058,5.0,28.0,24.6,18.59,7934.52,5937.4,1997.12,1.3364,1999.0,9.53,21.07,24.73,303.2,0.3912,-0.6682
3059,5.0,30.0,24.47,18.74,7945.66,5951.76,1993.9,1.335,1999.5,9.41,20.93,24.6,303.4,0.3848,-0.6675
3060,5.0,30.6,24.29,18.84,7867.55,5853.52,2014.03,1.3441,1999.6,9.26,20.81,24.47,303.6,0.3824,-0.672
3061,5.0,31.0,24.23,19.02,7746.32,5816.42,1929.9,1.3318,1999.5,9.22,20.77,24.29,304.3,0.4047,-0.6659
3062,5.0,32.0,24.35,18.89,8136.45,6154.28,1982.17,1.3221,1998.9,9.11,20.69,24.23,307.9,0.3908,-0.661
3063,5.0,31.3,24.27,18.84,7959.7,5943.32,2016.38,1.3393,1999.5,9.16,20.73,24.35,306.7,0.3915,-0.6696
3064,5.0,30.0,24.23,19.03,7924.48,5954.02,1970.46,1.3309,1999.4,9.19,20.69,24.27,306.0,0.3893,-0.6655
3065,5.0,29.0,24.13,19.15,7914.69,5920.61,1994.08,1.3368,1999.0,9.18,20.61,24.23,306.6,0.4203,-0.6684
3066,5.0,28.0,24.38,18.71,8371.54,6390.92,1980.63,1.3099,1997.3,9.18,20.58,24.13,309.9,0.4198,-0.655
3067,5.0,24.0,24.32,18.95,8496.0,6382.65,2113.35,1.3311,1998.2,9.18,20.52,24.38,308.3,0.4381,-0.6656
3068,5.0,23.0,24.38,18.88,8779.35,6659.95,2119.4,1.3182,1994.9,9.21,20.42,24.32,306.6,0.4494,-0.6591
3069,5.0,23.4,24.43,18.69,9037.47,6831.85,2205.62,1.3228,1993.1,9.25,20.37,24.38,306.1,0.4549,-0.6614
3070,5.0,22.0,24.47,18.79,9120.52,6913.99,2206.54,1.3191,1996.0,9.3,20.36,24.43,306.2,0.4691,-0.6596
3071,5.0,21.0,24.45,18.82,9404.81,7130.05,2274.76,1.319,1994.8,9.33,20.21,24.47,306.4,0.5002,-0.6595
3072,5.0,20.6,24.59,18.51,9931.45,7600.75,2330.7,1.3066,1994.1,9.36,20.07,24.45,309.2,0.4457,-0.6533
3073,5.0,21.0,24.28,19.04,8997.02,6771.26,2225.76,1.3287,1995.2,9.39,20.25,24.28,302.0,0.4304,-0.6644
3074,5.0,21.0,24.36,18.96,8622.8,6540.05,2082.75,1.3185,1998.9,9.1,20.47,24.28,310.5,0.4317,-0.6592
3075,5.0,20.8,24.51,18.6,8620.36,6562.63,2057.73,1.3136,1998.8,9.12,20.6,24.36,317.1,0.435,-0.6568
3076,5.0,21.0,24.61,18.69,8702.34,6614.52,2087.82,1.3156,1998.7,9.23,20.67,24.51,317.3,0.4384,-0.6578
3077,5.0,21.0,24.62,18.67,8800.84,6666.1,2134.74,1.3202,1998.7,9.31,20.66,24.61,314.6,0.4256,-0.6601
3078,5.0,20.9,24.54,18.56,8596.47,6471.73,2124.74,1.3283,1998.9,9.39,20.69,24.62,309.4,0.4097,-0.6642
3079,5.0,21.0,24.44,18.9,8283.43,6230.45,2052.98,1.3295,1998.8,9.47,20.73,24.54,306.6,0.4084,-0.6648
3080,5.0,21.0,24.44,18.9,8206.43,6211.37,1995.05,1.3212,1998.2,9.51,20.75,24.44,306.8,0.3955,-0.6606
3081,5.0,21.3,24.32,18.86,8014.04,6015.47,1998.57,1.3322,1998.3,9.55,20.75,24.44,305.0,0.3933,-0.6661
3082,5.0,21.0,24.3,19.08,7924.73,5980.72,1944.01,1.325,1997.8,9.55,20.74,24.32,304.7,0.4013,-0.6625
3083,5.0,21.0,24.33,19.04,8046.66,6102.43,1944.24,1.3186,1996.9,9.57,20.7,24.3,305.4,0.4002,-0.6593
3084,5.0,21.3,24.29,18.94,8061.42,6085.43,1975.99,1.3247,1997.0,9.58,20.68,24.33,304.5,0.3933,-0.6624
3085,5.0,22.0,24.21,19.2,7943.83,5981.3,1962.54,1.3281,1996.9,9.58,20.65,24.29,303.6,0.4066,-0.6641
3086,5.0,22.0,24.29,19.11,8124.67,6182.79,1941.88,1.3141,1995.6,9.56,20.62,24.21,304.5,0.41,-0.657
3087,5.0,24.8,24.28,18.98,8255.77,6234.88,2020.89,1.3241,1995.7,9.55,20.57,24.29,304.3,0.4047,-0.6621
3088,5.0,24.0,24.21,19.21,8180.18,6153.81,2026.36,1.3293,1997.6,9.46,20.55,24.28,303.8,0.4052,-0.6646
3089,5.0,24.0,24.17,19.27,8167.28,6159.87,2007.41,1.3259,1997.2,9.46,20.5,24.21,304.0,0.4119,-0.6629
3090,5.0,24.9,24.2,19.09,8272.37,6261.27,2011.1,1.3212,1996.2,9.46,20.48,24.17,304.6,0.4368,-0.6606
3091,5.0,24.0,24.36,19.06,8696.42,6639.83,2056.6,1.3097,1995.7,9.37,20.41,24.2,306.7,0.4347,-0.6549
3092,5.0,23.0,24.27,19.17,8761.69,6607.44,2154.25,1.326,1996.1,9.38,20.34,24.36,305.5,0.442,-0.663
3093,5.0,22.3,24.32,19.0,8834.77,6717.59,2117.18,1.3152,1993.4,9.42,20.33,24.27,305.1,0.4367,-0.6576
3094,5.0,21.0,24.26,19.2,8773.41,6637.94,2135.47,1.3217,1993.8,9.45,20.31,24.32,304.1,0.4363,-0.6609
3095,5.0,21.0,24.29,19.17,8717.26,6630.31,2086.95,1.3148,1991.1,9.48,20.35,24.26,303.4,0.4314,-0.6574
3096,5.0,20.5,24.29,19.11,8631.86,6557.52,2074.33,1.3163,1990.8,9.49,20.39,24.29,302.9,0.4071,-0.6582
3097,5.0,19.0,24.22,19.26,8177.56,6187.66,1989.9,1.3216,1992.1,9.5,20.54,24.29,301.8,0.3779,-0.6608
3098,5.0,19.0,24.21,19.27,7603.07,5745.43,1857.64,1.3233,1999.2,9.31,20.79,24.22,305.5,0.0392,-0.6617
3099,5.0,17.9,21.61,22.56,1184.18,595.62,588.57,1.9882,2000.0,8.81,21.25,21.61,300.0,0.1345,-0.9941
3100,5.0,18.0,22.72,21.13,2770.7,2047.81,722.89,1.353,1991.6,8.31,21.51,22.72,301.2,0.2022,-0.6765
3101,5.0,17.0,23.71,19.92,4122.18,3079.32,1042.86,1.3387,1983.7,7.88,21.88,23.71,301.6,0.0443,-0.6693
3102,5.0,16.7,22.24,21.75,1306.18,674.75,631.44,1.9358,1999.9,7.38,21.84,22.24,300.0,0.4963,-0.9679
3103,5.0,17.0,26.49,16.94,9857.5,7560.78,2296.73,1.3038,1904.1,7.88,22.0,26.49,300.6,0.4963,-0.6519
3104,5.0,17.0,26.13,17.29,10074.94,7562.7,2512.24,1.3322,1999.0,8.38,21.64,26.13,300.6,0.4963,-0.6661
3105,5.0,17.3,25.92,17.51,10039.58,7558.44,2481.14,1.3283,1999.6,8.87,21.42,26.13,302.8,0.4963,-0.6641
3106,5.0,19.0,25.82,17.62,9940.03,7555.98,2384.05,1.3155,1999.5,9.35,21.32,25.92,302.5,0.4963,-0.6578
3107,5.0,22.0,25.65,17.8,9940.24,7554.78,2385.46,1.3158,1999.4,9.7,21.16,25.82,302.9,0.4963,-0.6579
3108,5.0,21.9,25.5,17.97,9949.1,7552.87,2396.23,1.3173,1999.4,9.71,21.0,25.65,303.9,0.4963,-0.6586
3109,5.0,24.0,25.32,18.16,9963.84,7551.05,2412.79,1.3195,1999.2,9.68,20.83,25.5,304.1,0.4963,-0.6598
3110,5.0,23.0,25.14,18.37,9975.67,7548.99,2426.68,1.3215,1999.4,9.58,20.64,25.32,306.7,0.1586,-0.6607
3111,5.0,23.1,22.49,21.57,3490.55,2411.69,1078.86,1.4473,2000.0,9.39,21.06,22.49,300.0,0.4963,-0.7237
3112,5.0,23.0,26.05,17.47,9705.84,7551.71,2154.13,1.2853,1904.9,9.73,21.56,26.05,308.5,0.4963,-0.6426
3113,5.0,23.0,25.85,17.68,9951.24,7557.52,2393.72,1.3167,1997.0,9.88,21.35,26.05,302.0,0.4963,-0.6584
3114,5.0,22.8,25.64,17.89,9974.34,7555.12,2419.22,1.3202,1999.4,9.8,21.15,25.85,302.9,0.4963,-0.6601
3115,5.0,22.0,25.43,18.13,9967.5,7552.76,2414.74,1.3197,1999.3,9.76,20.94,25.64,303.1,0.4963,-0.6599
3116,5.0,21.0,25.2,18.38,9973.73,7550.32,2423.41,1.321,1999.1,9.69,20.71,25.43,304.3,0.4963,-0.6605
3117,5.0,20.1,25.01,18.61,9960.59,7547.66,2412.93,1.3197,1998.6,9.65,20.52,25.2,305.3,0.2007,-0.6598
3118,5.0,20.0,22.79,21.3,4297.14,3051.26,1245.89,1.4083,2000.0,9.31,20.97,22.79,300.0,0.2997,-0.7042
3119,5.0,20.0,23.99,19.81,5962.47,4558.94,1403.53,1.3079,1949.1,8.85,21.28,23.99,309.7,0.221,-0.6539
3120,5.0,19.4,23.7,20.18,4736.93,3364.54,1372.39,1.4079,1985.6,8.44,21.7,23.99,300.7,0.2924,-0.7039
3121,5.0,19.0,24.49,19.24,5886.33,4453.48,1432.86,1.3217,1946.7,8.03,21.85,24.49,305.1,0.358,-0.6609
3122,5.0,18.0,24.89,18.79,7185.82,5454.5,1731.32,1.3174,1998.7,8.29,21.64,24.88,302.9,0.2373,-0.6587
3123,5.0,18.8,23.77,20.11,5037.27,3614.43,1422.84,1.3937,2000.0,8.56,21.62,23.77,300.2,0.2566,-0.6968
3124,5.0,17.0,23.96,19.89,5203.77,3906.99,1296.78,1.3319,1998.3,8.33,21.64,23.77,302.0,0.2808,-0.666
3125,5.0,17.0,24.37,19.41,5674.21,4275.94,1398.26,1.327,1995.2,8.14,21.83,24.37,302.6,0.2795,-0.6635
3126,5.0,17.7,24.35,19.45,5755.4,4257.15,1498.25,1.3519,1997.6,8.24,21.82,24.37,301.5,0.2757,-0.676
3127,5.0,18.0,24.28,19.53,5698.05,4199.35,1498.7,1.3569,1998.3,8.35,21.78,24.35,301.1,0.2755,-0.6784
3128,5.0,19.0,24.26,19.55,5668.02,4197.0,1471.03,1.3505,1997.8,8.41,21.77,24.28,301.3,0.2595,-0.6752
3129,5.0,20.1,24.11,19.76,5425.33,3952.61,1472.73,1.3726,1998.4,8.38,21.76,24.26,300.9,0.2545,-0.6863
3130,5.0,22.0,24.0,19.88,5336.51,3875.89,1460.62,1.3768,1998.6,8.33,21.69,24.11,300.9,0.2792,-0.6884
3131,5.0,24.0,23.99,19.89,5739.86,4253.04,1486.82,1.3496,1999.0,8.52,21.46,24.0,301.3,0.3015,-0.6748
3132,5.0,24.3,24.0,19.9,6166.57,4590.8,1575.77,1.3432,1998.2,8.57,21.27,23.99,303.4,0.329,-0.6716
3133,5.0,26.0,24.16,19.7,6662.86,5008.3,1654.56,1.3304,1997.9,8.7,21.18,24.0,303.6,0.3428,-0.6652
3134,5.0,26.0,24.01,19.88,7021.14,5216.52,1804.62,1.3459,1999.5,9.0,20.91,24.16,303.6,0.3661,-0.673
3135,5.0,26.5,24.08,19.78,7356.11,5568.73,1787.38,1.321,1998.3,9.14,20.77,24.01,305.4,0.3861,-0.6605
3136,5.0,27.0,24.18,19.69,7746.09,5872.1,1873.99,1.3191,1998.0,9.31,20.69,24.08,307.0,0.3946,-0.6596
3137,5.0,27.0,24.18,19.69,7965.49,6000.36,1965.13,1.3275,1998.9,9.36,20.61,24.18,306.0,0.396,-0.6638
3138,5.0,26.4,24.12,19.73,7991.46,6021.99,1969.48,1.327,1999.1,9.39,20.54,24.18,305.1,0.4002,-0.6635
3139,5.0,25.0,24.11,19.78,8072.14,6084.22,1987.92,1.3267,1998.6,9.42,20.49,24.12,305.4,0.394,-0.6634
3140,5.0,23.0,24.09,19.82,7941.05,5989.9,1951.15,1.3257,1998.4,9.47,20.53,24.11,303.7,0.3643,-0.6629
3141,5.0,22.2,23.79,20.16,7467.88,5538.02,1929.85,1.3485,1998.1,9.5,20.5,24.09,301.8,0.352,-0.6742
3142,5.0,21.0,23.8,20.17,7075.29,5351.91,1723.38,1.322,1995.5,9.52,20.62,23.79,301.6,0.3581,-0.661
3143,5.0,20.0,24.16,19.75,7118.66,5445.76,1672.9,1.3072,1986.6,9.4,20.92,24.16,302.7,0.3743,-0.6536
3144,5.0,19.7,24.65,19.18,7398.23,5693.67,1704.57,1.2994,1971.6,9.39,21.27,24.65,303.5,0.3927,-0.6497
3145,5.0,18.0,25.0,18.8,7803.75,5977.19,1826.56,1.3056,1976.5,9.31,21.44,24.99,302.3,0.3973,-0.6528
3146,5.0,17.0,25.08,18.71,7935.12,6048.56,1886.57,1.3119,1999.4,9.35,21.48,25.0,303.4,0.3869,-0.656
3147,5.0,17.8,25.09,18.69,7759.55,5891.54,1868.01,1.3171,1999.7,9.42,21.59,25.08,302.4,0.3679,-0.6585
3148,5.0,16.0,24.89,18.93,7477.77,5602.99,1874.78,1.3346,1999.8,9.59,21.56,25.09,301.4,0.3733,-0.6673
3149,5.0,16.0,25.05,18.75,7420.44,5684.95,1735.48,1.3053,1999.3,9.59,21.67,24.89,301.8,0.3719,-0.6526
3150,5.0,16.8,25.07,18.7,7449.7,5663.92,1785.78,1.3153,1999.2,9.62,21.71,25.05,301.4,0.3651,-0.6576
3151,5.0,16.0,24.96,18.87,7379.55,5561.06,1818.48,1.327,1999.3,9.71,21.65,25.07,301.0,0.3608,-0.6635
3152,5.0,17.0,24.96,18.87,7243.71,5495.44,1748.26,1.3181,1999.1,9.69,21.69,24.96,301.0,0.3564,-0.6591
3153,5.0,18.5,24.9,18.93,7176.47,5427.62,1748.85,1.3222,1999.0,9.73,21.68,24.96,301.0,0.3489,-0.6611
3154,5.0,22.0,24.75,19.11,7096.19,5313.18,1783.01,1.3356,1999.2,9.76,21.59,24.9,300.9,0.3442,-0.6678
3155,5.0,23.0,24.45,19.47,6992.97,5240.99,1751.98,1.3343,1999.5,9.84,21.33,24.45,301.4,0.3525,-0.6671
3156,5.0,23.5,24.27,19.65,7183.86,5365.2,1818.67,1.339,1999.3,9.67,21.08,24.45,302.2,0.354,-0.6695
3157,5.0,26.0,24.16,19.82,7177.98,5386.12,1791.86,1.3327,1998.7,9.74,20.95,24.27,302.2,0.3896,-0.6663
3158,5.0,27.0,24.29,19.67,7777.08,5926.97,1850.11,1.3122,1998.5,9.63,20.77,24.16,304.4,0.3978,-0.6561
3159,5.0,26.8,24.2,19.7,8054.82,6050.04,2004.78,1.3314,1999.2,9.51,20.61,24.29,304.8,0.4182,-0.6657
3160,5.0,27.0,24.26,19.72,8369.7,6358.47,2011.23,1.3163,1999.0,9.46,20.47,24.2,306.5,0.1132,-0.6582
3161,5.0,26.0,21.94,22.73,2629.64,1721.12,908.53,1.5279,2000.0,8.96,20.91,21.94,300.0,0.4963,-0.7639
3162,5.0,26.2,25.9,17.86,9741.43,7549.98,2191.45,1.2903,1905.6,9.45,21.41,25.9,303.1,0.3062,-0.6451
3163,5.0,25.0,24.41,19.62,6348.95,4660.88,1688.06,1.3622,2000.0,9.82,21.64,24.41,300.1,0.4107,-0.6811
3164,5.0,23.0,24.93,19.01,8120.31,6254.36,1865.96,1.2983,1998.0,9.61,21.21,24.93,304.2,0.4192,-0.6492
3165,5.0,22.1,24.7,19.21,8503.52,6380.25,2123.27,1.3328,1998.6,9.53,20.9,24.93,303.0,0.429,-0.6664
3166,5.0,21.0,24.63,19.37,8604.44,6525.76,2078.68,1.3185,1997.7,9.55,20.75,24.7,303.0,0.4372,-0.6593
3167,5.0,21.0,24.65,19.36,8727.72,6648.46,2079.26,1.3127,1995.7,9.49,20.69,24.63,303.1,0.4449,-0.6564
3168,5.0,20.6,24.67,19.26,8880.95,6765.4,2115.55,1.3127,1995.0,9.47,20.65,24.65,302.9,0.4448,-0.6564
3169,5.0,20.0,24.64,19.38,8900.77,6763.32,2137.45,1.316,1995.3,9.46,20.61,24.67,302.4,0.4414,-0.658
3170,5.0,19.0,24.6,19.42,8848.27,6711.4,2136.87,1.3184,1999.5,9.3,20.61,24.64,308.0,0.4139,-0.6592
3171,5.0,18.9,24.5,19.46,8340.27,6293.0,2047.28,1.3253,1999.6,9.36,20.75,24.6,305.0,0.4015,-0.6627
3172,5.0,18.0,24.54,19.5,8015.73,6105.75,1909.98,1.3128,1999.4,9.47,20.91,24.5,304.6,0.4005,-0.6564
3173,5.0,18.0,24.69,19.33,7946.58,6092.01,1854.56,1.3044,1999.0,9.53,21.07,24.54,303.7,0.3889,-0.6522
3174,5.0,18.2,24.71,19.21,7775.78,5917.56,1858.22,1.314,1999.2,9.62,21.19,24.69,302.4,0.3797,-0.657
3175,5.0,18.0,24.66,19.38,7629.1,5778.91,1850.19,1.3202,1999.2,9.69,21.22,24.71,301.8,0.3745,-0.6601
3176,5.0,20.0,24.63,19.41,7517.26,5699.72,1817.54,1.3189,1999.0,9.72,21.25,24.66,301.6,0.3744,-0.6594
3177,5.0,21.0,24.54,19.43,7555.39,5698.5,1856.89,1.3259,1999.1,9.72,21.16,24.63,302.1,0.3818,-0.6629
3178,5.0,23.0,24.47,19.61,7694.88,5809.8,1885.07,1.3245,1998.9,9.72,21.01,24.54,302.5,0.3807,-0.6622
3179,5.0,25.0,24.28,19.84,7746.16,5792.93,1953.23,1.3372,1999.3,9.67,20.84,24.47,302.8,0.3633,-0.6686
3180,5.0,25.2,24.02,20.06,7452.15,5526.29,1925.86,1.3485,1999.5,9.65,20.73,24.28,302.2,0.3856,-0.6742
3181,5.0,27.0,24.12,20.04,7720.96,5864.45,1856.51,1.3166,1999.0,9.59,20.63,24.02,304.0,0.4163,-0.6583
3182,5.0,27.0,24.26,19.88,8321.33,6330.4,1990.93,1.3145,1999.0,9.42,20.49,24.12,307.9,0.4118,-0.6573
3183,5.0,27.4,24.15,19.88,8356.41,6260.29,2096.12,1.3348,1999.5,9.38,20.42,24.26,306.1,0.4102,-0.6674
3184,5.0,27.0,24.14,20.04,8269.99,6236.05,2033.94,1.3262,1999.5,9.38,20.43,24.15,305.5,0.4059,-0.6631
3185,5.0,27.0,24.08,20.12,8205.04,6170.22,2034.82,1.3298,1999.5,9.37,20.4,24.14,305.4,0.4236,-0.6649
3186,5.0,26.7,24.16,19.87,8485.96,6439.59,2046.37,1.3178,1999.1,9.35,20.33,24.08,307.6,0.4495,-0.6589
3187,5.0,25.0,24.28,19.89,8970.49,6831.39,2139.1,1.3131,1998.8,9.31,20.22,24.16,310.8,0.4316,-0.6566
3188,5.0,25.0,24.2,19.99,8705.31,6558.86,2146.46,1.3273,1999.2,9.35,20.3,24.28,305.7,0.4304,-0.6636
3189,5.0,23.2,24.2,19.86,8647.98,6541.11,2106.87,1.3221,1998.8,9.38,20.31,24.2,305.2,0.4297,-0.661
3190,5.0,23.0,24.22,19.98,8609.98,6531.09,2078.89,1.3183,1998.0,9.4,20.34,24.2,304.5,0.4414,-0.6592
3191,5.0,22.0,24.26,19.93,8822.13,6708.51,2113.63,1.3151,1997.1,9.39,20.27,24.22,305.7,0.4345,-0.6575
3192,5.0,20.7,24.25,19.83,8710.57,6602.82,2107.75,1.3192,1996.9,9.39,20.32,24.26,304.0,0.4275,-0.6596
3193,5.0,21.0,24.31,19.88,8529.25,6496.69,2032.56,1.3129,1995.5,9.42,20.45,24.25,302.9,0.4455,-0.6564
3194,5.0,21.0,24.56,19.6,8817.61,6771.56,2046.05,1.3022,1999.4,9.27,20.53,24.31,314.2,0.4358,-0.6511
3195,5.0,20.6,24.51,19.53,8765.13,6625.13,2140.0,1.323,1999.7,9.31,20.57,24.56,311.2,0.4176,-0.6615
3196,5.0,21.0,24.4,19.8,8418.35,6348.54,2069.81,1.326,1999.6,9.46,20.62,24.51,306.6,0.3787,-0.663
3197,5.0,20.0,24.1,20.16,7742.63,5758.76,1983.87,1.3445,1999.7,9.52,20.68,24.4,303.0,0.3641,-0.6722
3198,5.0,19.8,24.1,20.02,7317.67,5536.84,1780.83,1.3216,1999.2,9.66,20.81,24.1,302.6,0.3608,-0.6608
3199,5.0,20.0,24.14,20.12,7226.03,5488.28,1737.75,1.3166,1998.8,9.71,20.88,24.1,302.7,0.3618,-0.6583
3200,5.0,19.7,24.23,19.96,7228.19,5503.98,1724.22,1.3133,1998.5,9.71,20.96,24.14,302.5,0.3695,-0.6566
3201,5.0,19.4,24.4,19.7,7333.74,5620.76,1712.98,1.3048,1998.1,9.75,21.06,24.23,302.7,0.3598,-0.6524
3202,5.0,20.0,24.35,19.89,7247.01,5475.18,1771.83,1.3236,1998.6,9.78,21.09,24.4,301.9,0.3641,-0.6618
3203,5.0,19.0,24.38,19.85,7285.47,5540.04,1745.43,1.3151,1998.5,9.78,21.09,24.35,301.9,0.3775,-0.6575
3204,5.0,18.9,24.58,19.52,7476.37,5744.48,1731.89,1.3015,1997.2,9.75,21.17,24.38,301.9,0.4156,-0.6507
3205,5.0,20.0,24.85,19.32,8190.01,6324.25,1865.76,1.295,1996.3,9.68,21.09,24.58,302.8,0.4668,-0.6475
3206,5.0,20.0,24.99,19.16,9263.16,7102.8,2160.36,1.3042,1996.8,9.5,20.77,24.85,304.0,0.4543,-0.6521
3207,5.0,20.8,24.63,19.47,9167.54,6908.69,2258.85,1.327,1998.8,9.54,20.52,24.63,302.4,0.4608,-0.6635
3208,5.0,21.0,24.43,19.83,9297.98,7005.44,2292.54,1.3273,1998.8,9.51,20.27,24.63,304.2,0.4649,-0.6636
3209,5.0,21.0,24.3,19.99,9342.58,7065.43,2277.15,1.3223,1998.6,9.52,20.1,24.43,304.9,0.4636,-0.6611
3210,5.0,21.3,24.22,19.95,9303.92,7043.24,2260.67,1.321,1998.4,9.51,20.03,24.3,305.2,0.465,-0.6605
3211,5.0,21.0,24.19,20.13,9296.18,7063.54,2232.63,1.3161,1998.3,9.5,19.99,24.22,305.7,0.4895,-0.658
3212,5.0,21.0,24.29,20.02,9718.63,7435.1,2283.53,1.3071,1997.9,9.42,19.87,24.19,309.9,0.4872,-0.6536
3213,5.0,21.1,24.31,19.9,9731.71,7398.85,2332.87,1.3153,1998.6,9.34,19.91,24.29,308.1,0.4853,-0.6577
3214,5.0,21.0,24.34,19.98,9676.88,7370.54,2306.33,1.3129,1998.5,9.34,19.95,24.31,307.4,0.4737,-0.6565
3215,5.0,21.0,24.29,20.04,9490.97,7195.29,2295.69,1.3191,1998.5,9.27,20.02,24.34,306.0,0.4698,-0.6595
3216,5.0,20.8,24.31,19.92,9402.28,7136.13,2266.15,1.3176,1997.9,9.23,20.06,24.29,306.1,0.4691,-0.6588
3217,5.0,21.0,24.34,19.99,9375.56,7126.22,2249.34,1.3156,1997.8,9.2,20.1,24.31,305.5,0.4793,-0.6578
3218,5.0,20.0,24.42,19.9,9570.83,7281.76,2289.07,1.3144,1999.7,9.01,20.1,24.34,323.1,0.4748,-0.6572
3219,5.0,20.4,24.42,19.78,9532.94,7213.69,2319.25,1.3215,1999.7,8.98,20.13,24.42,322.6,0.4744,-0.6608
3220,5.0,20.0,24.44,19.89,9494.3,7208.42,2285.89,1.3171,1999.6,9.08,20.16,24.42,323.2,0.4472,-0.6586
3221,5.0,20.0,24.31,20.04,9017.58,6795.55,2222.03,1.327,1999.7,9.2,20.27,24.44,311.7,0.4402,-0.6635
3222,5.0,19.9,24.38,19.86,8780.04,6689.28,2090.76,1.3126,1999.3,9.36,20.41,24.31,308.5,0.4202,-0.6563
3223,5.0,20.0,24.32,20.04,8435.46,6387.19,2048.27,1.3207,1999.3,9.52,20.53,24.38,306.0,0.4087,-0.6603
3224,5.0,20.0,24.32,20.06,8183.23,6214.18,1969.05,1.3169,1999.1,9.58,20.63,24.32,304.3,0.4033,-0.6584
3225,5.0,19.4,24.4,19.88,8035.66,6132.36,1903.3,1.3104,1998.8,9.64,20.75,24.32,303.9,0.4021,-0.6552
3226,5.0,20.0,24.47,19.89,8012.15,6114.77,1897.37,1.3103,1998.6,9.68,20.83,24.4,303.3,0.4142,-0.6551
3227,5.0,20.0,24.55,19.8,8250.73,6300.11,1950.62,1.3096,1998.4,9.64,20.8,24.47,303.6,0.4112,-0.6548
3228,5.0,20.0,24.48,19.81,8264.93,6254.07,2010.86,1.3215,1998.7,9.65,20.76,24.55,302.8,0.4171,-0.6608
3229,5.0,20.0,24.47,19.9,8345.94,6343.53,2002.41,1.3157,1998.6,9.67,20.7,24.48,302.9,0.4285,-0.6578
3230,5.0,20.0,24.48,19.89,8561.11,6516.44,2044.67,1.3138,1998.2,9.62,20.61,24.47,303.1,0.4397,-0.6569
3231,5.0,19.5,24.48,19.82,8779.04,6684.94,2094.1,1.3133,1998.0,9.59,20.51,24.48,303.4,0.4597,-0.6566
3232,5.0,19.0,24.53,19.85,9149.94,6988.85,2161.09,1.3092,1997.7,9.49,20.37,24.48,304.1,0.4771,-0.6546
3233,5.0,19.0,24.58,19.79,9491.5,7251.88,2239.62,1.3088,1997.5,9.38,20.27,24.53,305.1,0.4799,-0.6544
3234,5.0,19.3,24.58,19.72,9572.01,7293.38,2278.63,1.3124,1998.0,9.3,20.25,24.58,304.7,0.4746,-0.6562
3235,5.0,18.0,24.55,19.83,9488.27,7211.69,2276.58,1.3157,1998.1,9.25,20.26,24.58,304.3,0.4825,-0.6578
3236,5.0,17.0,24.75,19.6,9550.29,7332.3,2217.99,1.3025,1997.1,9.07,20.39,24.55,305.8,0.4782,-0.6512
3237,5.0,16.9,24.98,19.31,9476.08,7269.3,2206.79,1.3036,1996.4,8.8,20.66,24.75,305.2,0.4733,-0.6518
3238,5.0,16.0,25.14,19.16,9429.78,7196.61,2233.18,1.3103,1996.0,8.66,20.86,24.98,303.3,0.4978,-0.6552
3239,5.0,16.0,25.49,18.77,10606.17,7571.32,3034.85,1.4008,1995.0,8.55,20.99,25.49,308.2,0.4774,-0.7004
3240,5.0,16.5,25.7,18.52,9484.29,7262.55,2221.74,1.3059,1997.2,9.05,21.38,25.49,300.1,0.4748,-0.653
3241,5.0,16.0,25.36,18.93,9624.82,7228.63,2396.19,1.3315,1998.6,8.82,21.07,25.36,307.7,0.4814,-0.6657
3242,5.0,15.0,25.32,18.97,9662.75,7324.9,2337.84,1.3192,1999.8,8.96,20.97,25.36,309.0,0.4996,-0.6596
3243,5.0,15.8,25.51,18.72,9886.66,7601.15,2285.51,1.3007,1999.5,9.13,21.0,25.32,309.7,0.4855,-0.6503
3244,5.0,15.0,25.4,18.9,9742.51,7385.82,2356.69,1.3191,1999.8,9.31,21.01,25.51,304.5,0.4833,-0.6595
3245,5.0,15.0,25.37,18.93,9663.8,7353.32,2310.48,1.3142,1999.5,9.37,21.0,25.4,304.2,0.4828,-0.6571
3246,5.0,14.9,25.38,18.88,9633.99,7345.41,2288.58,1.3116,1999.4,9.32,21.01,25.37,304.4,0.4818,-0.6558
3247,5.0,15.0,25.41,18.89,9602.03,7330.16,2271.87,1.3099,1999.2,9.39,21.06,25.38,303.3,0.4811,-0.655
3248,5.0,16.0,25.43,18.88,9589.65,7319.83,2269.82,1.3101,1999.1,9.36,21.08,25.41,303.6,0.4783,-0.655
3249,5.0,18.6,25.37,18.93,9553.25,7278.2,2275.05,1.3126,1999.2,9.49,21.04,25.43,302.7,0.4752,-0.6563
3250,5.0,21.0,25.16,19.19,9552.86,7229.58,2323.28,1.3214,1999.6,9.65,20.86,25.37,302.7,0.4766,-0.6607
3251,5.0,23.0,24.84,19.56,9573.04,7249.51,2323.53,1.3205,1999.6,9.57,20.53,24.85,304.5,0.4808,-0.6603
3252,5.0,23.5,24.54,19.89,9672.98,7309.84,2363.14,1.3233,1999.7,9.4,20.19,24.54,309.4,0.4832,-0.6616
3253,5.0,25.0,24.36,20.14,9738.94,7342.49,2396.45,1.3264,1999.6,9.28,20.0,24.54,313.5,0.4808,-0.6632
3254,5.0,25.0,24.27,20.26,9657.12,7303.75,2353.36,1.3222,1999.6,9.14,19.93,24.36,315.0,0.4715,-0.6611
3255,5.0,26.4,24.2,20.27,9480.01,7161.88,2318.13,1.3237,1999.6,9.04,19.94,24.27,315.3,0.4604,-0.6618
3256,5.0,24.0,24.18,20.37,9221.17,6993.47,2227.7,1.3185,1999.6,9.09,20.02,24.2,315.1,0.4665,-0.6593
3257,5.0,24.0,24.24,20.31,9314.25,7086.28,2227.97,1.3144,1999.0,9.03,20.02,24.18,316.6,0.4674,-0.6572
3258,5.0,24.9,24.29,20.15,9325.96,7100.43,2225.53,1.3134,1999.0,9.07,20.07,24.24,316.9,0.4621,-0.6567
3259,5.0,23.0,24.26,20.29,9276.59,7021.13,2255.47,1.3212,1999.2,9.08,20.08,24.29,315.4,0.447,-0.6606
3260,5.0,22.0,24.27,20.28,8938.84,6791.56,2147.28,1.3162,1999.0,9.18,20.23,24.26,308.1,0.4467,-0.6581
3261,5.0,22.4,24.33,20.14,8930.31,6788.0,2142.31,1.3156,1998.3,9.16,20.29,24.27,306.1,0.452,-0.6578
3262,5.0,20.0,24.39,20.15,9016.63,6869.44,2147.19,1.3126,1998.8,9.23,20.3,24.33,306.4,0.4632,-0.6563
3263,5.0,19.0,24.51,20.0,9214.0,7039.74,2174.26,1.3089,1998.0,9.06,20.33,24.39,306.1,0.456,-0.6544
3264,5.0,19.8,24.66,19.76,9075.62,6931.28,2144.34,1.3094,1997.8,8.9,20.54,24.51,303.5,0.4287,-0.6547
3265,5.0,19.0,24.66,19.84,8619.85,6518.4,2101.44,1.3224,1998.2,8.85,20.78,24.66,301.8,0.4491,-0.6612
3266,5.0,18.0,24.9,19.55,8899.26,6830.69,2068.56,1.3028,1999.5,8.88,20.84,24.66,307.3,0.4457,-0.6514
3267,5.0,18.3,24.9,19.47,8943.17,6779.02,2164.14,1.3192,1999.7,8.94,20.87,24.9,305.4,0.4271,-0.6596
3268,5.0,18.0,24.79,19.69,8610.88,6496.37,2114.52,1.3255,1999.7,9.13,20.93,24.9,303.2,0.4205,-0.6627
3269,5.0,17.0,24.76,19.73,8444.61,6396.63,2047.98,1.3202,1999.4,9.2,20.96,24.79,302.8,0.4159,-0.6601
3270,5.0,17.0,24.86,19.52,8287.04,6326.51,1960.53,1.3099,1998.9,9.27,21.1,24.76,302.4,0.3987,-0.6549
3271,5.0,17.0,24.83,19.66,8002.6,6066.8,1935.8,1.3191,1999.1,9.4,21.22,24.86,301.6,0.3916,-0.6595
3272,5.0,20.0,24.84,19.65,7840.65,5960.12,1880.53,1.3155,1998.8,9.52,21.3,24.83,301.5,0.3914,-0.6578
3273,5.0,22.1,24.72,19.7,7901.64,5958.0,1943.65,1.3262,1999.5,9.68,21.18,24.84,302.0,0.3865,-0.6631
3274,5.0,24.0,24.46,20.12,7908.55,5881.69,2026.86,1.3446,1999.7,9.71,20.96,24.72,302.0,0.3813,-0.6723
3275,5.0,26.0,24.2,20.43,7777.88,5800.22,1977.66,1.341,1999.9,9.74,20.75,24.46,302.4,0.3734,-0.6705
3276,5.0,27.2,23.94,20.64,7641.53,5679.26,1962.27,1.3455,1999.8,9.56,20.56,24.2,301.8,0.3644,-0.6728
3277,5.0,28.0,23.83,20.9,7402.49,5539.7,1862.8,1.3363,1999.7,9.53,20.54,23.94,302.0,0.3645,-0.6681
3278,5.0,29.0,23.82,20.92,7335.55,5541.12,1794.43,1.3238,1999.8,9.53,20.52,23.83,302.8,0.3966,-0.6619
3279,5.0,29.9,24.04,20.47,7876.88,6029.33,1847.55,1.3064,1999.1,9.38,20.46,23.82,305.2,0.4041,-0.6532
3280,5.0,29.0,24.18,20.48,8048.75,6142.98,1905.78,1.3102,1999.7,9.45,20.53,24.04,307.9,0.3979,-0.6551
3281,5.0,30.0,24.07,20.62,8064.94,6049.75,2015.19,1.3331,1999.8,9.44,20.47,24.18,304.7,0.3948,-0.6666
3282,5.0,28.9,24.08,20.4,7941.42,6001.4,1940.02,1.3233,1999.8,9.51,20.51,24.07,304.4,0.3944,-0.6616
3283,5.0,25.0,24.06,20.64,7923.91,5995.92,1927.99,1.3216,1999.8,9.52,20.5,24.08,304.5,0.4071,-0.6608
3284,5.0,24.0,24.15,20.53,8104.68,6189.43,1915.25,1.3094,1999.0,9.59,20.47,24.06,304.6,0.4057,-0.6547
3285,5.0,26.3,24.24,20.27,8096.73,6167.96,1928.77,1.3127,1998.9,9.65,20.57,24.15,304.0,0.4,-0.6564
3286,5.0,22.0,24.21,20.47,8014.11,6081.67,1932.44,1.3177,1999.6,9.65,20.59,24.24,304.0,0.4039,-0.6589
3287,5.0,22.0,24.45,20.17,7965.16,6140.91,1824.25,1.2971,1996.3,9.53,20.8,24.21,304.5,0.4149,-0.6485
3288,5.0,24.0,24.76,19.69,8230.48,6310.43,1920.05,1.3043,1996.9,9.48,21.01,24.76,303.8,0.4309,-0.6521
3289,5.0,21.0,24.77,19.8,8615.39,6555.72,2059.67,1.3142,1998.4,9.43,20.88,24.76,304.4,0.4401,-0.6571
3290,5.0,20.0,24.73,19.85,8832.93,6695.14,2137.78,1.3193,1999.7,9.26,20.76,24.77,306.1,0.4395,-0.6597
3291,5.0,21.8,24.67,19.82,8847.95,6683.62,2164.33,1.3238,1999.7,9.21,20.7,24.73,305.2,0.4325,-0.6619
3292,5.0,18.0,24.57,20.06,8694.62,6577.02,2117.6,1.322,1999.8,9.4,20.66,24.67,306.3,0.4348,-0.661
3293,5.0,18.0,24.58,20.04,8695.58,6612.09,2083.49,1.3151,1999.3,9.29,20.65,24.57,303.9,0.4441,-0.6576
3294,5.0,17.5,24.74,19.76,8815.35,6752.4,2062.95,1.3055,1998.9,9.22,20.73,24.58,305.1,0.4547,-0.6528
3295,5.0,17.0,24.91,19.66,9029.75,6914.34,2115.41,1.3059,1998.6,9.04,20.8,24.74,305.9,0.4403,-0.653
3296,5.0,19.0,24.95,19.62,8800.46,6696.51,2103.96,1.3142,1998.8,9.07,20.97,24.91,302.9,0.4291,-0.6571
3297,5.0,22.8,24.86,19.67,8650.31,6528.07,2122.23,1.3251,1999.3,9.17,20.98,24.95,302.8,0.4407,-0.6625
3298,5.0,25.0,24.77,19.84,8889.53,6704.03,2185.5,1.326,1999.6,9.25,20.78,24.86,304.7,0.4383,-0.663
3299,5.0,27.0,24.49,20.18,8899.98,6666.89,2233.09,1.335,1999.8,9.39,20.53,24.77,306.5,0.4184,-0.6675
3300,5.0,28.7,24.08,20.63,9551.54,6361.42,3190.11,1.5015,1999.8,9.2,20.29,24.08,303.8,0.4387,-0.7507
3301,5.0,29.0,24.27,20.45,9277.48,6667.14,2610.33,1.3915,1999.2,9.26,20.3,24.08,300.2,0.4776,-0.6958
3302,5.0,30.0,24.13,20.62,9681.81,7257.83,2423.98,1.334,2000.0,8.76,19.81,24.27,305.2,0.4739,-0.667
3303,5.0,30.9,23.96,20.76,9630.2,7196.73,2433.46,1.3381,1999.9,8.39,19.68,24.13,316.4,0.4803,-0.6691
3304,5.0,31.0,24.23,20.5,9517.72,7292.53,2225.19,1.3051,1999.5,8.54,19.9,23.96,342.9,0.4787,-0.6526
3305,5.0,30.0,24.3,20.42,9593.45,7271.29,2322.16,1.3194,1999.7,8.59,19.97,24.23,357.2,0.4742,-0.6597
3306,5.0,30.1,24.25,20.38,9550.9,7203.63,2347.27,1.3258,1999.6,8.66,19.97,24.3,354.0,0.4597,-0.6629
3307,5.0,29.0,24.18,20.57,9343.98,6982.67,2361.31,1.3382,1999.6,8.76,20.03,24.25,337.8,0.4729,-0.6691
3308,5.0,25.0,24.53,20.16,9416.52,7183.58,2232.94,1.3108,1999.6,8.98,20.26,24.53,320.8,0.4813,-0.6554
3309,5.0,24.5,24.34,20.32,9738.08,7313.6,2424.48,1.3315,1999.6,8.9,19.99,24.53,320.7,0.4848,-0.6658
3310,5.0,20.0,24.29,20.45,9749.22,7363.73,2385.49,1.324,1999.2,8.74,19.91,24.34,326.0,0.4887,-0.662
3311,5.0,20.0,24.63,20.05,9743.78,7423.03,2320.75,1.3126,1997.8,8.43,20.22,24.63,321.7,0.4992,-0.6563
3312,5.0,21.3,24.98,19.59,10430.79,7586.44,2844.34,1.3749,1996.8,8.19,20.47,24.98,323.6,0.5057,-0.6875
3313,5.0,19.0,25.06,19.54,10149.04,7687.73,2461.32,1.3202,1999.1,8.2,20.49,24.98,332.9,0.5088,-0.6601
3314,5.0,18.0,24.99,19.64,10270.2,7734.28,2535.92,1.3279,1999.9,8.29,20.39,25.06,327.8,0.506,-0.6639
3315,5.0,20.7,25.08,19.47,10106.64,7691.57,2415.08,1.314,1999.8,8.51,20.51,24.99,323.6,0.5036,-0.657
3316,5.0,18.0,25.01,19.61,10135.1,7656.51,2478.59,1.3237,1999.9,8.7,20.46,25.08,324.5,0.4863,-0.6619
3317,5.0,17.0,24.94,19.7,9802.29,7393.14,2409.15,1.3259,1999.7,8.6,20.54,25.01,313.2,0.4689,-0.6629
3318,5.0,19.2,25.0,19.58,9374.65,7128.86,2245.79,1.315,1999.2,8.7,20.77,24.94,309.0,0.4561,-0.6575
3319,5.0,18.0,24.96,19.68,9186.46,6936.52,2249.94,1.3244,1999.5,8.86,20.84,25.0,306.5,0.4488,-0.6622
3320,5.0,21.0,24.94,19.71,9036.61,6827.2,2209.41,1.3236,1998.6,8.68,20.88,24.96,305.5,0.4423,-0.6618
3321,5.0,24.1,24.94,19.68,8881.03,6728.5,2152.54,1.3199,1999.4,8.84,20.94,24.94,305.5,0.4385,-0.66
3322,5.0,27.0,24.73,19.97,8937.11,6670.29,2266.83,1.3398,1999.7,8.87,20.76,24.94,306.1,0.4387,-0.6699
3323,5.0,29.0,24.5,20.24,8897.51,6672.31,2225.2,1.3335,1999.9,9.16,20.54,24.73,309.1,0.4552,-0.6667
3324,5.0,29.8,24.3,20.46,9240.0,6920.03,2319.97,1.3353,1999.8,8.92,20.18,24.5,311.2,0.4658,-0.6676
3325,5.0,31.0,24.29,20.51,9359.15,7078.28,2280.87,1.3222,1999.8,8.9,20.08,24.3,318.5,0.4881,-0.6611
3326,5.0,31.0,24.35,20.43,9770.51,7415.32,2355.18,1.3176,1999.8,8.78,19.94,24.29,333.1,0.4835,-0.6588
3327,5.0,30.9,24.31,20.4,9738.84,7343.88,2394.96,1.3261,1999.8,8.71,19.94,24.35,338.2,0.484,-0.6631
3328,5.0,32.0,24.33,20.47,9738.41,7351.68,2386.73,1.3247,1999.8,8.71,19.95,24.31,341.7,0.4971,-0.6623
3329,5.0,31.0,24.44,20.33,9980.02,7550.25,2429.77,1.3218,1999.8,8.71,19.95,24.33,350.1,0.5122,-0.6609
3330,5.0,29.0,24.56,20.09,10249.32,7779.48,2469.84,1.3175,1999.9,8.76,19.93,24.44,350.9,0.5193,-0.6587
3331,5.0,28.0,24.5,20.27,10511.33,7888.33,2623.0,1.3325,1999.9,8.65,19.81,24.56,357.8,0.519,-0.6663
3332,5.0,27.0,24.58,20.18,10406.43,7882.21,2524.22,1.3202,1999.9,8.7,19.89,24.5,352.5,0.5002,-0.6601
3333,5.0,26.2,24.5,20.21,10095.55,7596.75,2498.8,1.3289,1999.9,8.63,19.98,24.58,340.3,0.4908,-0.6645
3334,5.0,26.0,24.4,20.4,9913.31,7455.81,2457.49,1.3296,1999.7,8.6,19.97,24.5,338.5,0.4999,-0.6648
3335,5.0,25.0,24.44,20.36,10040.13,7593.27,2446.86,1.3222,1999.4,8.51,19.92,24.4,347.6,0.512,-0.6611
