hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
3336,5.0,24.5,24.62,20.1,10231.84,7776.49,2455.35,1.3157,1999.4,8.38,20.0,24.44,356.7,0.5219,-0.6579
3337,5.0,21.0,24.86,19.86,10384.14,7927.31,2456.83,1.3099,1999.6,8.32,20.14,24.62,357.3,0.5147,-0.655
3338,5.0,20.0,24.8,19.94,10399.99,7820.59,2579.4,1.3298,1999.9,8.21,20.15,24.86,357.8,0.5201,-0.6649
3339,5.0,18.9,24.9,19.76,10397.18,7902.1,2495.08,1.3157,1999.9,8.43,20.21,24.8,353.4,0.5125,-0.6579
3340,5.0,19.0,24.93,19.79,10275.09,7787.69,2487.4,1.3194,1999.9,8.58,20.3,24.9,340.7,0.5019,-0.6597
3341,5.0,19.0,24.87,19.86,10089.21,7627.42,2461.79,1.3228,1999.9,8.72,20.34,24.93,327.1,0.4931,-0.6614
3342,5.0,18.6,24.79,19.91,9928.58,7494.87,2433.71,1.3247,1999.8,8.79,20.33,24.87,318.3,0.4905,-0.6624
3343,5.0,19.0,24.76,20.0,9846.85,7455.49,2391.36,1.3208,1999.8,8.85,20.33,24.79,315.0,0.4672,-0.6604
3344,5.0,19.0,24.61,20.19,9434.94,7101.36,2333.57,1.3286,1999.8,8.95,20.39,24.76,309.2,0.4622,-0.6643
3345,5.0,18.5,24.52,20.25,9311.11,7025.85,2285.26,1.3253,1999.6,8.94,20.35,24.61,308.3,0.4571,-0.6626
3346,5.0,18.0,24.53,20.3,9158.44,6947.61,2210.83,1.3182,1999.5,8.95,20.4,24.52,307.0,0.4511,-0.6591
3347,5.0,19.0,24.6,20.22,9012.17,6856.23,2155.93,1.3144,1999.3,8.92,20.52,24.53,305.4,0.4694,-0.6572
3348,5.0,18.6,24.74,20.0,9352.66,7136.45,2216.22,1.3105,1999.0,8.78,20.5,24.6,308.8,0.4674,-0.6553
3349,5.0,18.0,24.79,19.99,9362.52,7105.0,2257.53,1.3177,1999.2,8.67,20.57,24.74,306.6,0.4942,-0.6589
3350,5.0,18.0,25.03,19.71,9820.05,7513.87,2306.18,1.3069,1998.4,8.43,20.57,24.79,311.3,0.4929,-0.6535
3351,5.0,17.6,25.15,19.51,9855.08,7494.72,2360.36,1.3149,1999.0,8.36,20.7,25.03,310.1,0.4898,-0.6575
3352,5.0,17.0,25.22,19.5,9808.2,7447.82,2360.39,1.3169,1998.9,8.5,20.79,25.15,309.0,0.5036,-0.6585
3353,5.0,17.0,25.41,19.29,10037.94,7659.16,2378.78,1.3106,1998.4,8.43,20.85,25.22,313.0,0.5065,-0.6553
3354,5.0,17.2,25.56,19.06,10102.39,7704.02,2398.37,1.3113,1998.6,8.42,20.98,25.41,315.1,0.5143,-0.6557
3355,5.0,17.0,25.69,18.97,10247.06,7823.78,2423.29,1.3097,1999.0,8.63,21.04,25.56,315.2,0.501,-0.6549
3356,5.0,17.0,25.61,19.06,10074.78,7622.7,2452.09,1.3217,1999.2,8.74,21.08,25.69,310.4,0.5008,-0.6608
3357,5.0,15.5,25.61,19.02,10032.26,7620.39,2411.87,1.3165,1998.9,8.86,21.09,25.61,309.4,0.5042,-0.6583
3358,5.0,16.0,25.75,18.91,10048.27,7671.67,2376.61,1.3098,1998.3,8.75,21.19,25.61,309.7,0.5105,-0.6549
3359,5.0,16.0,25.91,18.74,10169.87,7769.07,2400.8,1.309,1998.4,8.69,21.29,25.75,312.4,0.516,-0.6545
3360,5.0,15.7,26.05,18.58,10279.66,7854.69,2424.97,1.3087,1998.6,8.72,21.38,25.91,313.7,0.5068,-0.6544
3361,5.0,16.0,26.06,18.58,10161.59,7715.08,2446.5,1.3171,1998.8,8.81,21.47,26.05,309.7,0.5003,-0.6586
3362,5.0,15.0,25.97,18.68,10069.8,7617.15,2452.65,1.322,1999.8,8.93,21.45,26.06,310.1,0.4879,-0.661
3363,5.0,14.9,25.9,18.74,9814.11,7428.06,2386.05,1.3212,1999.7,8.96,21.49,25.97,307.4,0.4804,-0.6606
3364,5.0,15.0,25.86,18.81,9643.14,7314.06,2329.08,1.3184,1999.5,9.1,21.52,25.9,305.3,0.4604,-0.6592
3365,5.0,16.0,25.67,19.03,9321.39,7010.2,2311.19,1.3297,1999.5,9.1,21.5,25.86,303.2,0.448,-0.6648
3366,5.0,15.2,25.58,19.11,9015.09,6821.25,2193.84,1.3216,1999.2,9.21,21.53,25.67,302.6,0.445,-0.6608
3367,5.0,15.0,25.53,19.19,8944.09,6775.2,2168.89,1.3201,1998.9,9.25,21.51,25.58,301.9,0.4406,-0.6601
3368,5.0,15.0,25.49,19.24,8860.77,6708.76,2152.01,1.3208,1998.5,9.19,21.5,25.53,301.8,0.4363,-0.6604
3369,5.0,16.3,25.45,19.3,8764.57,6643.78,2120.79,1.3192,1998.1,9.16,21.51,25.49,301.6,0.408,-0.6596
3370,5.0,17.0,25.05,19.76,8280.66,6212.94,2067.72,1.3328,1999.3,9.31,21.36,25.05,300.9,0.4076,-0.6664
3371,5.0,18.0,24.94,19.89,8235.31,6205.15,2030.17,1.3272,1999.2,9.25,21.25,25.05,301.5,0.41,-0.6636
3372,5.0,18.0,24.9,19.98,8244.65,6239.59,2005.06,1.3213,1999.0,9.24,21.19,24.94,301.6,0.4073,-0.6607
3373,5.0,18.0,24.85,20.01,8193.93,6198.02,1995.91,1.322,1999.1,9.27,21.17,24.9,301.4,0.4695,-0.661
3374,5.0,20.0,25.19,19.61,9753.58,7144.23,2609.35,1.3652,1997.6,8.99,20.94,25.19,305.0,0.5121,-0.6826
3375,5.0,20.8,25.26,19.55,10213.29,7790.35,2422.94,1.311,1999.8,9.46,20.62,25.19,300.2,0.5154,-0.6555
3376,5.0,22.0,24.82,20.06,10417.73,7837.57,2580.16,1.3292,1999.9,9.0,20.16,24.82,311.5,0.5129,-0.6646
3377,5.0,21.0,24.63,20.3,10386.76,7793.91,2592.85,1.3327,1999.8,8.62,19.99,24.82,320.6,0.5153,-0.6663
3378,5.0,21.7,24.71,20.2,10322.33,7827.61,2494.72,1.3187,1999.4,8.3,20.06,24.63,323.8,0.5208,-0.6594
3379,5.0,21.0,24.91,19.96,10405.31,7912.13,2493.18,1.3151,1999.5,8.08,20.21,24.71,331.8,0.5104,-0.6576
3380,5.0,19.0,25.0,19.86,10230.71,7755.69,2475.02,1.3191,1999.7,8.19,20.39,24.91,329.7,0.502,-0.6596
3381,5.0,18.6,25.02,19.86,10112.33,7630.67,2481.66,1.3252,1999.3,8.09,20.48,25.0,321.5,0.5054,-0.6626
3382,5.0,17.0,25.16,19.68,10106.85,7683.44,2423.42,1.3154,1998.9,8.19,20.59,25.02,318.6,0.503,-0.6577
3383,5.0,16.0,25.36,19.45,10050.96,7648.46,2402.5,1.3141,1998.5,8.04,20.81,25.16,317.8,0.4911,-0.6571
3384,5.0,16.5,25.51,19.32,9831.43,7470.24,2361.18,1.3161,1998.0,8.05,21.07,25.36,312.5,0.4647,-0.658
3385,5.0,15.0,25.41,19.4,9422.98,7071.14,2351.84,1.3326,1997.8,8.26,21.21,25.51,306.0,0.4582,-0.6663
3386,5.0,15.0,25.46,19.34,9204.05,6973.0,2231.05,1.32,1999.1,8.53,21.32,25.41,308.1,0.4955,-0.66
3387,5.0,15.1,25.82,18.97,9865.95,7543.11,2322.84,1.3079,1998.6,8.62,21.34,25.82,311.4,0.508,-0.654
3388,5.0,14.0,25.98,18.76,10112.62,7733.6,2379.03,1.3076,1999.5,8.85,21.38,25.82,308.9,0.5066,-0.6538
3389,5.0,14.0,26.04,18.7,10150.2,7712.46,2437.73,1.3161,1999.6,8.69,21.46,25.98,308.0,0.4978,-0.658
3390,5.0,14.8,26.06,18.72,9979.14,7579.74,2399.39,1.3166,1999.5,8.78,21.56,26.04,306.7,0.4913,-0.6583
3391,5.0,14.0,25.97,18.78,9892.29,7481.14,2411.15,1.3223,1999.5,8.98,21.53,26.06,305.2,0.4832,-0.6611
3392,5.0,15.0,25.92,18.84,9723.1,7357.1,2365.99,1.3216,1999.1,8.9,21.55,25.97,304.2,0.477,-0.6608
3393,5.0,17.7,25.85,18.98,9583.29,7263.61,2319.68,1.3194,1998.8,9.0,21.53,25.92,303.7,0.4633,-0.6597
3394,5.0,19.0,25.6,19.21,9390.42,7054.77,2335.65,1.3311,1999.4,9.18,21.4,25.85,303.1,0.4485,-0.6655
3395,5.0,21.0,25.25,19.62,9859.39,6828.19,3031.2,1.4439,1999.6,9.2,21.19,25.25,302.8,0.4352,-0.722
3396,5.0,21.9,25.08,19.87,9334.15,6623.9,2710.25,1.4092,1999.8,9.69,21.14,25.25,300.1,0.4556,-0.7046
3397,5.0,24.0,24.77,20.2,9858.4,6933.28,2925.12,1.4219,2000.0,9.2,20.65,24.77,302.4,0.4652,-0.7109
3398,5.0,25.0,24.63,20.37,9406.98,7073.12,2333.86,1.33,1999.9,9.05,20.43,24.77,311.1,0.4752,-0.665
3399,5.0,24.6,24.37,20.7,9679.04,7223.78,2455.26,1.3399,1999.9,8.75,20.08,24.63,314.5,0.4739,-0.6699
3400,5.0,26.0,24.33,20.75,9562.27,7199.84,2362.43,1.3281,1999.7,8.59,20.05,24.37,318.6,0.4864,-0.6641
3401,5.0,26.0,24.42,20.64,9751.59,7389.85,2361.74,1.3196,1999.7,8.5,20.03,24.33,331.5,0.499,-0.6598
3402,5.0,24.7,24.46,20.58,10029.92,7579.79,2450.13,1.3232,1999.8,8.33,19.96,24.42,346.2,0.4998,-0.6616
3403,5.0,24.0,24.48,20.58,10099.41,7592.41,2507.0,1.3302,1999.5,8.08,19.96,24.46,355.9,0.4914,-0.6651
3404,5.0,22.0,24.65,20.37,9826.64,7464.86,2361.78,1.3164,1999.6,8.15,20.21,24.48,344.1,0.478,-0.6582
3405,5.0,21.4,24.61,20.43,9674.85,7263.66,2411.19,1.332,1999.4,7.97,20.3,24.65,327.1,0.4835,-0.666
3406,5.0,20.0,24.73,20.28,9697.71,7347.89,2349.82,1.3198,1998.5,8.09,20.36,24.61,326.0,0.4956,-0.6599
3407,5.0,19.0,24.95,20.02,9899.97,7532.13,2367.84,1.3144,1998.4,7.88,20.47,24.73,326.3,0.4959,-0.6572
3408,5.0,18.9,25.11,19.87,9937.28,7537.9,2399.38,1.3183,1998.4,7.82,20.63,24.95,322.0,0.4861,-0.6592
3409,5.0,19.0,25.1,19.85,9822.27,7391.41,2430.86,1.3289,1998.6,7.95,20.7,25.11,316.1,0.4696,-0.6644
3410,5.0,18.0,24.95,20.03,9540.92,7140.74,2400.18,1.3361,1999.8,8.19,20.71,25.1,318.1,0.4623,-0.6681
3411,5.0,17.1,24.96,20.05,9311.23,7029.98,2281.25,1.3245,1999.6,8.32,20.78,24.95,314.3,0.477,-0.6623
3412,5.0,16.0,25.12,19.83,9529.65,7254.3,2275.35,1.3137,1999.4,8.38,20.81,24.96,315.0,0.4868,-0.6568
3413,5.0,15.0,25.3,19.63,9735.59,7404.24,2331.36,1.3149,1999.3,8.23,20.9,25.12,314.0,0.4861,-0.6574
3414,5.0,15.8,25.45,19.47,9727.83,7394.8,2333.03,1.3155,1999.1,8.16,21.06,25.3,310.9,0.4841,-0.6577
3415,5.0,16.0,25.48,19.42,9723.97,7366.64,2357.33,1.32,1999.4,8.4,21.1,25.45,310.1,0.4808,-0.66
3416,5.0,17.0,25.45,19.46,9674.97,7316.12,2358.85,1.3224,1999.3,8.56,21.1,25.48,308.2,0.4719,-0.6612
3417,5.0,18.5,25.32,19.63,9531.38,7180.58,2350.8,1.3274,1999.4,8.72,21.06,25.45,306.2,0.4714,-0.6637
3418,5.0,21.0,25.21,19.75,9518.5,7173.0,2345.49,1.327,1999.6,8.79,20.94,25.32,305.3,0.4715,-0.6635
3419,5.0,22.0,24.97,20.03,9591.32,7173.14,2418.18,1.3371,1999.7,8.65,20.71,25.21,306.9,0.4718,-0.6686
3420,5.0,22.9,24.77,20.28,9590.99,7174.81,2416.18,1.3368,1999.7,8.52,20.51,24.97,309.6,0.471,-0.6684
3421,5.0,25.0,24.61,20.48,9578.92,7161.23,2417.69,1.3376,1999.7,8.43,20.35,24.77,314.1,0.4807,-0.6688
3422,5.0,26.0,24.58,20.51,9703.42,7306.15,2397.26,1.3281,1999.8,8.44,20.24,24.61,321.6,0.4823,-0.6641
3423,5.0,25.1,24.49,20.61,9771.34,7328.8,2442.54,1.3333,1999.9,8.36,20.13,24.58,328.7,0.4761,-0.6666
3424,5.0,25.0,24.42,20.71,9631.13,7233.56,2397.57,1.3315,1999.8,8.3,20.12,24.49,330.0,0.4575,-0.6657
3425,5.0,25.0,24.35,20.81,9257.74,6951.36,2306.38,1.3318,1999.7,8.35,20.22,24.42,324.2,0.4599,-0.6659
3426,5.0,24.1,24.4,20.71,9240.14,6989.05,2251.09,1.3221,1999.4,8.42,20.24,24.35,324.1,0.4583,-0.661
3427,5.0,24.0,24.45,20.69,9226.44,6965.08,2261.36,1.3247,1999.4,8.44,20.31,24.4,319.4,0.4487,-0.6623
3428,5.0,23.0,24.54,20.58,9004.12,6818.91,2185.2,1.3205,1999.6,8.58,20.49,24.45,311.2,0.4531,-0.6602
3429,5.0,22.2,24.56,20.54,9120.05,6888.33,2231.71,1.324,1999.5,8.58,20.46,24.54,309.7,0.4608,-0.662
3430,5.0,22.0,24.55,20.58,9284.06,7004.81,2279.25,1.3254,1999.2,8.46,20.39,24.56,310.9,0.4665,-0.6627
3431,5.0,21.0,24.61,20.5,9375.23,7090.99,2284.24,1.3221,1999.0,8.28,20.4,24.55,313.0,0.4783,-0.6611
3432,5.0,21.1,24.81,20.26,9561.06,7269.88,2291.18,1.3152,1998.6,8.13,20.49,24.61,315.5,0.4783,-0.6576
3433,5.0,21.0,24.81,20.27,9649.82,7271.03,2378.79,1.3272,1999.0,8.15,20.49,24.81,315.1,0.4796,-0.6636
3434,5.0,20.0,24.82,20.26,9677.65,7291.61,2386.03,1.3272,1999.9,8.11,20.49,24.81,319.5,0.4814,-0.6636
3435,5.0,19.3,24.88,20.17,9686.96,7319.07,2367.89,1.3235,1999.9,8.19,20.53,24.82,320.4,0.4625,-0.6618
3436,5.0,19.0,24.79,20.31,9357.45,7030.87,2326.58,1.3309,1999.9,8.41,20.62,24.88,314.1,0.4603,-0.6655
3437,5.0,19.0,24.77,20.34,9281.83,6998.87,2282.96,1.3262,1999.8,8.5,20.61,24.79,310.1,0.4542,-0.6631
3438,5.0,19.0,24.7,20.38,9178.72,6906.13,2272.59,1.3291,1999.8,8.57,20.6,24.77,308.7,0.4542,-0.6645
3439,5.0,19.0,24.68,20.46,9150.06,6905.67,2244.39,1.325,1999.8,8.62,20.58,24.7,308.0,0.4541,-0.6625
3440,5.0,19.0,24.62,20.54,9177.94,6904.0,2273.94,1.3294,1999.7,8.53,20.51,24.68,307.7,0.4454,-0.6647
3441,5.0,20.1,24.6,20.53,8980.99,6771.85,2209.13,1.3262,1999.7,8.6,20.58,24.62,306.8,0.4385,-0.6631
3442,5.0,21.0,24.58,20.6,8842.66,6666.91,2175.75,1.3264,1999.8,8.67,20.62,24.6,306.3,0.4254,-0.6632
3443,5.0,22.0,24.48,20.73,8619.45,6467.75,2151.7,1.3327,1999.8,8.73,20.63,24.58,305.0,0.4217,-0.6663
3444,5.0,23.4,24.45,20.73,8510.66,6411.9,2098.76,1.3273,1999.7,8.82,20.64,24.48,304.8,0.4203,-0.6637
3445,5.0,23.0,24.43,20.8,8471.19,6390.91,2080.28,1.3255,1999.8,8.93,20.63,24.45,305.0,0.4202,-0.6628
3446,5.0,23.0,24.4,20.84,8465.14,6389.15,2075.99,1.3249,1999.7,8.95,20.6,24.43,304.3,0.4313,-0.6625
3447,5.0,23.3,24.5,20.66,8629.0,6557.77,2071.23,1.3158,1999.6,8.93,20.6,24.4,305.3,0.4146,-0.6579
3448,5.0,24.0,24.4,20.84,8385.1,6303.48,2081.63,1.3302,1999.8,9.01,20.65,24.5,303.6,0.408,-0.6651
3449,5.0,24.0,24.31,20.96,8247.38,6204.59,2042.79,1.3292,1999.8,9.12,20.62,24.4,303.1,0.4165,-0.6646
3450,5.0,23.3,24.38,20.81,8337.14,6332.76,2004.38,1.3165,1999.6,9.17,20.62,24.31,303.7,0.4128,-0.6583
3451,5.0,23.0,24.42,20.83,8271.08,6277.07,1994.01,1.3177,1999.7,9.24,20.69,24.38,303.0,0.4126,-0.6588
3452,5.0,22.0,24.43,20.83,8283.78,6274.93,2008.84,1.3201,1999.6,9.26,20.7,24.42,302.9,0.4202,-0.6601
3453,5.0,21.6,24.52,20.65,8395.04,6390.58,2004.47,1.3137,1999.5,9.22,20.72,24.43,302.9,0.4212,-0.6568
3454,5.0,20.0,24.54,20.69,8446.44,6406.08,2040.36,1.3185,1999.5,9.18,20.74,24.52,302.7,0.4224,-0.6593
3455,5.0,20.0,24.63,20.59,8444.81,6423.59,2021.22,1.3147,1999.2,9.09,20.81,24.54,302.1,0.4352,-0.6573
3456,5.0,20.2,24.76,20.4,8699.07,6620.06,2079.01,1.314,1999.1,8.92,20.82,24.63,302.8,0.4462,-0.657
3457,5.0,19.0,24.79,20.41,8964.72,6787.31,2177.41,1.3208,1999.3,8.74,20.76,24.76,303.5,0.4445,-0.6604
3458,5.0,19.0,24.72,20.5,8992.04,6760.03,2232.01,1.3302,1999.9,8.57,20.7,24.79,306.0,0.4434,-0.6651
3459,5.0,19.7,24.73,20.43,8937.17,6743.48,2193.69,1.3253,1999.8,8.51,20.72,24.72,306.6,0.4395,-0.6627
3460,5.0,19.0,24.72,20.5,8859.68,6684.3,2175.38,1.3254,1999.9,8.55,20.75,24.73,306.5,0.419,-0.6627
3461,5.0,19.0,24.57,20.7,8520.63,6372.3,2148.34,1.3371,1999.9,8.63,20.78,24.72,304.0,0.4147,-0.6686
3462,5.0,19.5,24.57,20.63,8358.87,6307.01,2051.86,1.3253,1999.8,8.71,20.82,24.57,303.4,0.4138,-0.6627
3463,5.0,19.0,24.58,20.69,8334.25,6294.47,2039.78,1.3241,1999.8,8.79,20.84,24.57,303.6,0.415,-0.662
3464,5.0,19.0,24.59,20.68,8352.74,6312.54,2040.21,1.3232,1999.8,8.83,20.84,24.58,303.3,0.407,-0.6616
3465,5.0,20.9,24.53,20.7,8228.15,6190.59,2037.56,1.3291,1999.8,8.9,20.85,24.59,302.6,0.3974,-0.6646
3466,5.0,20.0,24.43,20.9,8052.0,6044.65,2007.34,1.3321,1999.9,9.05,20.83,24.53,302.6,0.3818,-0.666
3467,5.0,21.0,24.32,21.03,7728.99,5807.43,1921.57,1.3309,1999.8,9.22,20.87,24.43,301.5,0.3762,-0.6654
3468,5.0,23.4,24.3,21.0,7578.16,5722.84,1855.33,1.3242,1999.8,9.39,20.9,24.32,301.4,0.3891,-0.6621
3469,5.0,22.0,24.41,20.93,7750.1,5918.66,1831.44,1.3094,1999.8,9.56,20.89,24.3,302.2,0.417,-0.6547
3470,5.0,22.0,24.61,20.69,8263.3,6343.22,1920.09,1.3027,1999.7,9.45,20.84,24.41,302.9,0.4355,-0.6513
3471,5.0,21.4,24.65,20.56,8719.53,6624.19,2095.34,1.3163,1999.7,9.26,20.71,24.61,303.7,0.4475,-0.6582
3472,5.0,22.0,24.59,20.71,9007.85,6805.32,2202.54,1.3236,1999.7,9.08,20.55,24.65,304.4,0.4599,-0.6618
3473,5.0,23.0,24.48,20.86,9303.79,6991.75,2312.04,1.3307,1999.6,8.79,20.32,24.59,306.2,0.4693,-0.6653
3474,5.0,22.1,24.47,20.8,9456.49,7133.1,2323.38,1.3257,1999.6,8.58,20.23,24.48,310.4,0.4646,-0.6629
3475,5.0,21.0,24.48,20.86,9356.41,7059.66,2296.75,1.3253,1999.7,8.46,20.29,24.47,309.4,0.4602,-0.6627
3476,5.0,21.0,24.53,20.81,9261.34,6994.43,2266.91,1.3241,1999.6,8.4,20.37,24.48,307.7,0.46,-0.6621
3477,5.0,20.5,24.57,20.71,9264.9,6991.62,2273.27,1.3251,1999.5,8.36,20.42,24.53,307.6,0.4582,-0.6626
3478,5.0,20.0,24.6,20.73,9235.85,6965.03,2270.82,1.326,1999.5,8.37,20.46,24.57,306.5,0.4415,-0.663
3479,5.0,19.0,24.58,20.76,8916.55,6711.79,2204.75,1.3285,1999.5,8.44,20.59,24.6,304.2,0.4538,-0.6642
3480,5.0,19.8,24.77,20.5,9079.2,6899.37,2179.83,1.3159,1998.8,8.33,20.67,24.58,305.3,0.4864,-0.658
3481,5.0,19.0,24.91,20.37,9755.36,7396.24,2359.12,1.319,1999.2,8.15,20.51,24.77,310.0,0.5052,-0.6595
3482,5.0,19.0,25.04,20.21,10133.21,7680.26,2452.95,1.3194,1999.9,8.0,20.48,24.91,320.0,0.5061,-0.6597
3483,5.0,18.9,25.04,20.18,10220.47,7693.2,2527.28,1.3285,1999.9,8.05,20.47,25.04,323.4,0.5081,-0.6643
3484,5.0,18.0,25.04,20.23,10236.74,7724.19,2512.55,1.3253,1999.9,8.16,20.45,25.04,322.0,0.4928,-0.6626
3485,5.0,18.0,24.93,20.37,9994.52,7491.33,2503.19,1.3341,1999.9,8.08,20.47,25.04,316.6,0.49,-0.6671
3486,5.0,18.2,24.94,20.31,9882.46,7448.78,2433.67,1.3267,1999.8,8.09,20.51,24.93,315.0,0.4627,-0.6634
3487,5.0,18.0,24.78,20.55,9397.6,7034.21,2363.38,1.336,1999.9,8.33,20.6,24.94,309.4,0.4572,-0.668
3488,5.0,19.0,24.72,20.63,9254.95,6951.08,2303.87,1.3314,1999.8,8.36,20.59,24.78,306.9,0.4434,-0.6657
3489,5.0,20.5,24.63,20.73,9000.34,6742.0,2258.34,1.335,1999.9,8.49,20.62,24.72,305.6,0.4298,-0.6675
3490,5.0,21.0,24.52,20.89,8725.29,6534.58,2190.71,1.3352,1999.9,8.63,20.64,24.63,304.6,0.4145,-0.6676
3491,5.0,22.0,24.4,21.04,8424.43,6302.78,2121.65,1.3366,1999.9,8.78,20.66,24.52,303.8,0.4024,-0.6683
3492,5.0,23.3,24.34,21.12,8152.43,6118.31,2034.13,1.3325,1999.9,8.96,20.7,24.4,303.1,0.3965,-0.6662
3493,5.0,26.0,24.31,21.18,8039.91,6030.26,2009.65,1.3333,1999.9,9.15,20.72,24.34,302.8,0.4282,-0.6666
3494,5.0,26.0,24.58,20.84,8462.19,6511.86,1950.33,1.2995,1999.9,9.32,20.71,24.31,303.9,0.4592,-0.6498
3495,5.0,26.0,24.54,20.83,9256.1,6983.03,2273.07,1.3255,1999.9,8.96,20.39,24.58,309.4,0.4705,-0.6628
3496,5.0,27.0,24.51,20.93,9510.26,7151.44,2358.82,1.3298,1999.9,8.74,20.26,24.54,314.8,0.4547,-0.6649
3497,5.0,26.0,24.48,20.98,9205.97,6909.48,2296.49,1.3324,1999.9,8.7,20.37,24.51,312.8,0.4631,-0.6662
3498,5.0,24.6,24.47,20.94,9338.89,7038.16,2300.73,1.3269,1999.9,8.59,20.28,24.48,311.8,0.44,-0.6634
3499,5.0,24.0,24.34,21.17,8963.95,6686.35,2277.6,1.3406,1999.8,8.58,20.36,24.47,308.6,0.4685,-0.6703
3500,5.0,23.0,24.51,20.96,9358.55,7121.37,2237.18,1.3142,1999.7,8.54,20.27,24.34,310.2,0.4811,-0.6571
3501,5.0,22.6,24.51,20.93,9716.82,7311.51,2405.32,1.329,1999.7,8.24,20.16,24.51,316.2,0.4817,-0.6645
3502,5.0,22.0,24.61,20.84,9684.1,7318.57,2365.53,1.3232,1999.7,8.08,20.26,24.51,315.3,0.4977,-0.6616
3503,5.0,21.0,24.69,20.74,10029.14,7563.89,2465.25,1.3259,1999.6,7.84,20.2,24.61,320.6,0.5098,-0.663
3504,5.0,21.5,24.78,20.62,10286.83,7747.0,2539.83,1.3278,1999.7,7.68,20.17,24.69,325.7,0.501,-0.6639
3505,5.0,21.0,24.72,20.71,10173.31,7612.85,2560.47,1.3363,1999.8,7.71,20.2,24.78,323.5,0.5149,-0.6682
3506,5.0,20.0,24.89,20.51,10330.28,7824.81,2505.47,1.3202,1999.9,7.81,20.24,24.72,334.7,0.5028,-0.6601
3507,5.0,20.4,24.92,20.44,10157.49,7640.89,2516.6,1.3294,2000.0,7.85,20.38,24.89,335.3,0.4772,-0.6647
3508,5.0,20.0,24.85,20.57,9674.55,7252.68,2421.88,1.3339,2000.0,8.09,20.54,24.92,322.7,0.4812,-0.667
3509,5.0,20.0,24.83,20.59,9731.67,7315.75,2415.92,1.3302,1999.9,8.07,20.49,24.85,315.5,0.4622,-0.6651
3510,5.0,19.5,24.7,20.71,9403.77,7026.88,2376.89,1.3383,1999.9,8.19,20.53,24.83,311.8,0.4465,-0.6691
3511,5.0,20.0,24.62,20.87,9057.51,6788.12,2269.39,1.3343,1999.9,8.34,20.58,24.7,307.3,0.4475,-0.6672
3512,5.0,21.0,24.59,20.91,9047.21,6804.1,2243.11,1.3297,1999.9,8.35,20.55,24.62,306.9,0.4158,-0.6648
3513,5.0,22.3,24.42,21.09,8487.68,6322.11,2165.57,1.3425,1999.9,8.48,20.67,24.59,304.2,0.4286,-0.6713
3514,5.0,23.0,24.54,20.98,8593.75,6517.88,2075.87,1.3185,1999.8,8.61,20.67,24.42,305.2,0.4256,-0.6592
3515,5.0,25.0,24.49,21.05,8616.76,6472.16,2144.6,1.3314,1999.9,8.62,20.64,24.54,305.6,0.4259,-0.6657
3516,5.0,25.6,24.49,21.02,8606.64,6476.18,2130.47,1.329,1999.9,8.65,20.64,24.49,306.3,0.4566,-0.6645
3517,5.0,27.0,24.63,20.89,9181.59,6942.2,2239.4,1.3226,1999.8,8.57,20.5,24.49,309.5,0.4706,-0.6613
3518,5.0,27.0,24.66,20.85,9481.57,7154.43,2327.14,1.3253,2000.0,8.58,20.41,24.63,310.0,0.4938,-0.6626
3519,5.0,27.7,24.62,20.83,10004.98,7505.23,2499.74,1.3331,1999.9,8.28,20.16,24.66,319.8,0.4719,-0.6665
3520,5.0,28.0,24.46,21.11,9639.44,7170.62,2468.83,1.3443,2000.0,8.25,20.19,24.62,322.1,0.4387,-0.6721
3521,5.0,27.0,24.36,21.24,8902.53,6665.77,2236.76,1.3356,1999.9,8.42,20.4,24.46,312.4,0.4384,-0.6678
3522,5.0,26.9,24.33,21.19,8866.8,6663.45,2203.35,1.3307,1999.8,8.5,20.37,24.36,311.9,0.4372,-0.6653
3523,5.0,26.0,24.44,21.15,8796.91,6644.56,2152.35,1.3239,1999.8,8.65,20.49,24.33,310.0,0.4168,-0.662
3524,5.0,24.0,24.38,21.22,8416.14,6336.78,2079.36,1.3281,1999.9,8.89,20.62,24.44,304.8,0.4124,-0.6641
3525,5.0,24.3,24.31,21.25,8334.03,6270.85,2063.17,1.329,1999.6,8.95,20.58,24.38,304.2,0.4148,-0.6645
3526,5.0,22.0,24.42,21.18,8275.26,6307.03,1968.23,1.3121,1999.6,9.09,20.67,24.31,304.0,0.396,-0.656
3527,5.0,22.0,24.39,21.23,7967.79,6021.15,1946.64,1.3233,1999.7,9.18,20.81,24.42,302.0,0.3784,-0.6617
3528,5.0,21.1,24.37,21.2,7613.54,5754.93,1858.61,1.323,1999.7,9.28,20.95,24.39,301.4,0.4007,-0.6615
3529,5.0,20.0,24.6,20.96,7942.77,6096.65,1846.13,1.3028,1999.5,9.22,20.98,24.37,301.9,0.4062,-0.6514
3530,5.0,20.0,24.68,20.87,8138.52,6179.87,1958.65,1.3169,1999.9,8.95,21.01,24.6,302.3,0.4219,-0.6585
3531,5.0,19.2,24.8,20.67,8450.92,6419.39,2031.53,1.3165,1999.8,8.7,20.98,24.68,302.9,0.4227,-0.6582
3532,5.0,18.0,24.75,20.79,8550.45,6430.3,2120.15,1.3297,1999.9,8.6,20.93,24.8,303.3,0.4126,-0.6649
3533,5.0,18.0,24.64,20.93,8385.81,6276.52,2109.29,1.3361,1999.8,8.49,20.91,24.75,302.7,0.4097,-0.668
3534,5.0,18.1,24.66,20.86,8259.56,6232.39,2027.17,1.3253,1999.7,8.51,20.96,24.64,302.9,0.4147,-0.6626
3535,5.0,18.0,24.74,20.81,8332.2,6308.95,2023.25,1.3207,1999.7,8.53,20.99,24.66,302.9,0.4082,-0.6603
3536,5.0,20.0,24.67,20.9,8273.63,6210.66,2062.97,1.3322,1999.7,8.54,20.98,24.74,302.3,0.3996,-0.6661
3537,5.0,21.9,24.55,21.04,8126.9,6079.9,2047.0,1.3367,1999.8,8.65,20.94,24.67,302.3,0.3973,-0.6683
3538,5.0,25.0,24.45,21.19,8086.33,6044.74,2041.59,1.3377,1999.9,8.8,20.85,24.55,302.5,0.402,-0.6689
3539,5.0,26.0,24.44,21.2,8093.08,6115.19,1977.89,1.3234,1999.9,9.03,20.81,24.45,303.2,0.4101,-0.6617
3540,5.0,27.8,24.41,21.23,8268.75,6236.9,2031.84,1.3258,1999.9,8.96,20.7,24.44,303.7,0.4174,-0.6629
3541,5.0,29.0,24.47,21.18,8395.86,6347.57,2048.29,1.3227,1999.9,8.92,20.69,24.41,305.3,0.4194,-0.6613
3542,5.0,29.0,24.52,21.11,8409.68,6377.77,2031.91,1.3186,1999.9,9.1,20.73,24.47,305.7,0.422,-0.6593
3543,5.0,29.0,24.46,21.15,8531.85,6417.85,2113.99,1.3294,1999.9,9.04,20.64,24.52,306.4,0.4326,-0.6647
3544,5.0,31.0,24.52,21.12,8699.07,6578.41,2120.66,1.3224,1999.9,9.01,20.61,24.46,308.0,0.4492,-0.6612
3545,5.0,30.0,24.62,21.0,9011.18,6830.77,2180.41,1.3192,1999.9,8.99,20.56,24.52,310.4,0.4633,-0.6596
3546,5.0,27.9,24.6,20.96,9350.91,7044.66,2306.25,1.3274,1999.9,8.81,20.42,24.62,314.0,0.4633,-0.6637
3547,5.0,27.0,24.5,21.15,9414.06,7042.07,2372.0,1.3368,1999.9,8.63,20.32,24.6,315.4,0.4624,-0.6684
3548,5.0,26.0,24.48,21.19,9348.55,7028.22,2320.32,1.3301,1999.9,8.54,20.3,24.5,313.4,0.4677,-0.6651
3549,5.0,25.1,24.43,21.23,9469.69,7107.59,2362.09,1.3323,1999.9,8.38,20.2,24.48,315.7,0.4775,-0.6662
3550,5.0,25.0,24.46,21.22,9638.2,7256.53,2381.67,1.3282,1999.8,8.21,20.14,24.43,319.6,0.4785,-0.6641
3551,5.0,23.0,24.47,21.21,9654.09,7271.08,2383.01,1.3277,1999.8,8.09,20.15,24.46,321.3,0.4913,-0.6639
3552,5.0,22.9,24.57,21.07,9895.47,7464.55,2430.92,1.3257,1999.5,7.73,20.14,24.47,332.7,0.4844,-0.6628
3553,5.0,22.0,24.58,21.08,9828.39,7359.73,2468.66,1.3354,1999.6,7.57,20.2,24.57,334.6,0.4922,-0.6677
3554,5.0,21.0,24.75,20.87,9870.37,7478.79,2391.58,1.3198,1999.9,7.79,20.31,24.58,332.7,0.4895,-0.6599
3555,5.0,20.7,24.8,20.79,9885.27,7439.61,2445.66,1.3287,1999.9,7.76,20.38,24.75,328.5,0.4847,-0.6644
3556,5.0,18.0,24.79,20.83,9820.22,7367.44,2452.79,1.3329,1999.9,7.79,20.41,24.8,323.5,0.4748,-0.6665
3557,5.0,17.0,24.73,20.9,9673.64,7216.51,2457.13,1.3405,1999.7,7.5,20.44,24.79,320.8,0.4793,-0.6702
3558,5.0,19.0,24.84,20.77,9655.55,7285.8,2369.75,1.3253,1999.4,7.53,20.51,24.73,322.7,0.4807,-0.6626
3559,5.0,17.0,24.87,20.74,9702.05,7308.36,2393.69,1.3275,1999.9,7.86,20.53,24.84,315.4,0.4666,-0.6638
3560,5.0,20.0,24.82,20.8,9480.03,7094.29,2385.75,1.3363,1999.7,7.68,20.6,24.87,312.7,0.4538,-0.6681
3561,5.0,22.2,24.66,21.03,9263.61,6899.5,2364.1,1.3426,1999.7,7.86,20.56,24.82,315.1,0.433,-0.6713
3562,5.0,25.0,24.49,21.22,8861.44,6582.85,2278.58,1.3461,1999.8,8.09,20.57,24.66,312.0,0.4123,-0.6731
3563,5.0,27.0,24.38,21.37,8382.4,6268.86,2113.54,1.3371,2000.0,8.47,20.65,24.49,304.6,0.4034,-0.6686
3564,5.0,26.9,24.28,21.52,8190.16,6134.54,2055.63,1.3351,1999.9,8.61,20.64,24.38,304.4,0.382,-0.6675
3565,5.0,29.0,24.11,21.72,7810.22,5808.68,2001.54,1.3446,1999.9,8.84,20.66,24.28,302.6,0.381,-0.6723
3566,5.0,30.0,24.2,21.6,7638.39,5793.11,1845.29,1.3185,2000.0,9.22,20.76,24.11,302.8,0.3807,-0.6593
3567,5.0,29.6,24.21,21.6,7637.47,5790.62,1846.85,1.3189,2000.0,9.51,20.76,24.2,302.4,0.3813,-0.6595
3568,5.0,31.0,24.16,21.66,7682.59,5798.66,1883.93,1.3249,1999.9,9.54,20.72,24.21,302.5,0.3902,-0.6624
3569,5.0,29.0,24.33,21.45,7729.62,5933.47,1796.15,1.3027,1999.9,9.76,20.8,24.16,303.3,0.3867,-0.6514
3570,5.0,28.2,24.25,21.54,7783.71,5881.75,1901.96,1.3234,1999.9,9.64,20.75,24.33,302.8,0.3897,-0.6617
3571,5.0,27.0,24.26,21.54,7812.43,5926.15,1886.28,1.3183,1999.8,9.55,20.74,24.25,303.5,0.3926,-0.6591
3572,5.0,26.0,24.36,21.42,7810.9,5970.38,1840.51,1.3083,1999.9,9.73,20.81,24.26,302.8,0.3986,-0.6541
3573,5.0,24.7,24.39,21.39,7966.18,6063.37,1902.81,1.3138,1999.8,9.6,20.79,24.36,303.3,0.4455,-0.6569
3574,5.0,24.0,24.64,21.06,8806.51,6775.44,2031.08,1.2998,1999.6,9.25,20.62,24.39,307.8,0.4417,-0.6499
3575,5.0,24.0,24.55,21.18,8918.98,6716.55,2202.43,1.3279,1999.6,8.9,20.56,24.64,307.1,0.4445,-0.664
3576,5.0,23.1,24.55,21.22,8957.57,6758.49,2199.08,1.3254,1999.5,8.66,20.53,24.55,307.5,0.4752,-0.6627
3577,5.0,22.0,24.64,21.07,9540.99,7224.07,2316.92,1.3207,1999.5,8.33,20.35,24.55,311.4,0.4733,-0.6604
3578,5.0,22.0,24.73,20.96,9527.18,7193.15,2334.03,1.3245,2000.0,8.01,20.46,24.64,314.6,0.4701,-0.6622
3579,5.0,21.4,24.73,20.99,9525.05,7145.97,2379.08,1.3329,1999.9,7.89,20.49,24.73,315.5,0.4688,-0.6665
3580,5.0,20.0,24.77,20.92,9455.0,7127.17,2327.83,1.3266,1999.9,8.0,20.54,24.73,312.5,0.4555,-0.6633
3581,5.0,20.0,24.64,21.09,9288.23,6925.38,2362.86,1.3412,1999.9,7.93,20.53,24.77,311.1,0.4497,-0.6706
3582,5.0,20.0,24.64,21.11,9104.78,6836.99,2267.79,1.3317,1999.9,8.03,20.57,24.64,308.9,0.4463,-0.6658
3583,5.0,20.0,24.63,21.12,9022.5,6785.41,2237.09,1.3297,1999.9,8.18,20.6,24.64,307.0,0.433,-0.6648
3584,5.0,22.0,24.53,21.24,8801.13,6583.27,2217.86,1.3369,1999.9,8.22,20.62,24.63,305.5,0.4191,-0.6684
3585,5.0,23.7,24.43,21.4,8540.32,6373.35,2166.97,1.34,1999.9,8.33,20.64,24.53,304.6,0.4155,-0.67
3586,5.0,26.0,24.44,21.37,8411.34,6317.37,2093.97,1.3315,1999.9,8.56,20.68,24.43,303.5,0.3878,-0.6657
3587,5.0,28.0,24.22,21.66,7929.34,5897.52,2031.82,1.3445,2000.0,8.85,20.71,24.44,302.4,0.3631,-0.6723
3588,5.0,29.3,23.94,22.02,7472.94,5521.15,1951.79,1.3535,2000.0,8.94,20.65,24.22,301.5,0.3603,-0.6768
3589,5.0,30.0,23.98,21.97,7261.55,5479.01,1782.54,1.3253,2000.0,9.24,20.73,23.94,301.5,0.3587,-0.6627
3590,5.0,30.0,24.13,21.78,7170.84,5455.16,1715.68,1.3145,2000.0,9.63,20.89,23.98,301.2,0.3604,-0.6573
3591,5.0,27.7,24.2,21.65,7198.03,5482.24,1715.78,1.313,2000.0,9.87,20.94,24.13,301.0,0.357,-0.6565
3592,5.0,28.0,24.04,21.9,7269.51,5431.25,1838.26,1.3385,2000.0,9.73,20.82,24.2,301.0,0.3448,-0.6692
3593,5.0,27.0,24.04,21.92,6971.65,5244.08,1727.56,1.3294,2000.0,9.88,20.92,24.04,300.7,0.3443,-0.6647
3594,5.0,25.4,24.06,21.84,6912.39,5237.85,1674.55,1.3197,2000.0,9.9,20.95,24.04,300.5,0.3348,-0.6599
3595,5.0,23.0,23.86,22.16,6839.74,5093.57,1746.17,1.3428,2000.0,9.76,20.83,24.06,300.5,0.333,-0.6714
3596,5.0,22.0,23.94,22.05,6669.66,5064.48,1605.18,1.3169,1999.9,9.77,20.94,23.86,300.5,0.3432,-0.6585
3597,5.0,21.8,24.11,21.82,6845.61,5220.76,1624.85,1.3112,1999.9,9.71,21.01,23.94,300.5,0.3466,-0.6556
3598,5.0,21.0,24.15,21.79,6967.59,5273.68,1693.91,1.3212,1999.9,9.7,21.02,24.11,300.3,0.3238,-0.6606
3599,5.0,21.0,23.98,22.02,6625.48,4927.07,1698.41,1.3447,1999.9,9.65,21.05,24.15,300.3,0.3259,-0.6724
3600,5.0,20.6,24.1,21.85,6538.29,4956.38,1581.91,1.3192,1999.9,9.57,21.15,23.98,300.4,0.331,-0.6596
3601,5.0,20.0,24.2,21.75,6642.93,5034.59,1608.34,1.3195,1999.9,9.45,21.21,24.1,300.4,0.3562,-0.6597
3602,5.0,19.0,24.51,21.36,7100.22,5417.74,1682.47,1.3105,2000.0,9.38,21.29,24.51,300.6,0.3796,-0.6553
3603,5.0,19.3,24.66,21.12,7569.71,5774.59,1795.12,1.3109,1999.9,9.23,21.23,24.51,300.9,0.3683,-0.6554
3604,5.0,19.0,24.47,21.41,7503.43,5601.95,1901.47,1.3394,2000.0,9.27,21.14,24.66,300.7,0.3646,-0.6697
3605,5.0,18.0,24.39,21.52,7376.45,5544.48,1831.97,1.3304,1999.9,9.28,21.1,24.47,300.7,0.3614,-0.6652
3606,5.0,19.1,24.4,21.48,7278.99,5496.05,1782.94,1.3244,1999.9,9.22,21.13,24.39,300.6,0.3516,-0.6622
3607,5.0,19.0,24.31,21.64,7126.07,5346.94,1779.13,1.3327,2000.0,9.29,21.13,24.4,300.5,0.35,-0.6664
3608,5.0,19.0,24.31,21.64,7053.82,5323.36,1730.46,1.3251,1999.9,9.3,21.15,24.31,300.5,0.3428,-0.6625
3609,5.0,18.9,24.29,21.66,6920.18,5213.42,1706.76,1.3274,2000.0,9.39,21.2,24.31,300.4,0.3392,-0.6637
3610,5.0,19.0,24.29,21.67,6832.42,5159.19,1673.23,1.3243,2000.0,9.49,21.23,24.29,300.3,0.3269,-0.6622
3611,5.0,19.0,24.25,21.74,6615.36,4972.96,1642.4,1.3303,2000.0,9.53,21.29,24.29,300.3,0.3258,-0.6651
3612,5.0,20.5,24.31,21.66,6549.25,4956.43,1592.82,1.3214,1999.9,9.5,21.37,24.25,300.3,0.3325,-0.6607
3613,5.0,21.0,24.33,21.64,6700.12,5059.14,1640.98,1.3244,2000.0,9.54,21.32,24.31,300.3,0.3309,-0.6622
3614,5.0,21.0,24.24,21.76,6712.4,5033.97,1678.43,1.3334,2000.0,9.58,21.25,24.33,300.3,0.3261,-0.6667
3615,5.0,20.4,24.18,21.85,6609.75,4960.38,1649.38,1.3325,1999.9,9.6,21.24,24.24,300.3,0.3219,-0.6663
3616,5.0,20.0,24.18,21.85,6500.52,4896.07,1604.45,1.3277,1999.9,9.6,21.27,24.18,300.3,0.3168,-0.6639
3617,5.0,20.0,24.17,21.87,6409.74,4818.68,1591.05,1.3302,1999.9,9.53,21.31,24.18,300.2,0.3107,-0.6651
3618,5.0,19.5,24.17,21.9,6293.72,4726.06,1567.66,1.3317,1999.9,9.47,21.36,24.17,300.2,0.3019,-0.6659
3619,5.0,19.7,24.15,21.92,6131.85,4593.09,1538.77,1.335,1999.9,9.38,21.42,24.17,300.2,0.3002,-0.6675
3620,5.0,19.5,24.2,21.86,6078.96,4567.66,1511.31,1.3309,1999.9,9.23,21.49,24.15,300.2,0.3113,-0.6654
3621,5.0,19.2,24.34,21.7,6265.36,4737.11,1528.25,1.3226,1999.9,9.01,21.52,24.2,300.3,0.3012,-0.6613
3622,5.0,18.8,24.24,21.81,6189.62,4583.79,1605.83,1.3503,1999.9,8.79,21.52,24.34,300.3,0.3144,-0.6752
3623,5.0,18.5,24.35,21.68,6362.06,4784.54,1577.52,1.3297,1999.9,8.57,21.51,24.24,300.5,0.3201,-0.6649
3624,5.0,18.4,24.41,21.62,6507.19,4870.48,1636.71,1.336,1999.9,8.36,21.52,24.35,300.7,0.3297,-0.668
3625,6.0,18.0,24.51,21.48,6684.41,5016.49,1667.91,1.3325,1999.8,8.19,21.53,24.41,301.1,0.3252,-0.6662
3626,6.0,18.0,24.51,21.48,6607.25,4948.65,1658.6,1.3352,1998.9,8.58,21.57,24.51,303.3,0.3189,-0.6676
3627,6.0,18.3,24.52,21.48,6459.27,4853.37,1605.9,1.3309,1998.7,8.93,21.64,24.51,303.3,0.3175,-0.6654
3628,6.0,18.5,24.5,21.5,6432.4,4832.8,1599.59,1.331,1998.3,9.25,21.63,24.52,303.2,0.3162,-0.6655
3629,6.0,18.8,24.47,21.55,6397.11,4812.87,1584.24,1.3292,1997.9,9.52,21.61,24.5,303.0,0.3178,-0.6646
3630,6.0,19.2,24.47,21.58,6404.2,4836.84,1567.35,1.324,1996.8,9.72,21.6,24.47,302.9,0.3196,-0.662
3631,6.0,19.0,24.45,21.57,6449.06,4863.67,1585.38,1.326,1995.4,9.72,21.56,24.47,302.6,0.3196,-0.663
3632,6.0,19.0,24.45,21.57,6437.05,4863.4,1573.65,1.3236,1994.0,9.73,21.57,24.45,302.6,0.3195,-0.6618
3633,6.0,19.9,24.43,21.7,6451.48,4862.92,1588.56,1.3267,1992.9,9.75,21.54,24.45,302.0,0.3189,-0.6633
3634,6.0,20.0,24.37,21.69,6453.53,4852.61,1600.92,1.3299,1992.6,9.74,21.49,24.43,301.8,0.3205,-0.665
3635,6.0,22.0,24.39,21.67,6453.29,4876.87,1576.43,1.3232,1990.5,9.73,21.49,24.37,302.1,0.326,-0.6616
3636,6.0,23.2,24.36,21.8,6588.63,4960.93,1627.69,1.3281,1990.7,9.68,21.41,24.39,301.9,0.3228,-0.6641
3637,6.0,25.0,24.24,21.87,6569.64,4910.69,1658.95,1.3378,1991.4,9.63,21.32,24.36,301.6,0.3327,-0.6689
3638,6.0,25.0,24.26,21.84,6695.06,5061.41,1633.65,1.3228,1991.1,9.55,21.26,24.24,302.8,0.3432,-0.6614
3639,6.0,25.5,24.35,21.77,6877.11,5220.11,1656.99,1.3174,1989.4,9.51,21.25,24.26,304.3,0.3491,-0.6587
3640,6.0,26.0,24.37,21.71,7049.68,5309.4,1740.28,1.3278,1989.4,9.45,21.21,24.35,302.4,0.3514,-0.6639
3641,6.0,26.0,24.37,21.71,7120.04,5345.46,1774.58,1.332,1992.2,9.39,21.2,24.37,302.1,0.3492,-0.666
3642,6.0,25.0,24.33,21.8,7076.08,5310.59,1765.49,1.3324,1993.7,9.32,21.17,24.37,302.1,0.3714,-0.6662
3643,6.0,24.0,24.45,21.62,7447.92,5648.06,1799.86,1.3187,1989.4,9.23,21.09,24.33,304.4,0.3804,-0.6593
3644,6.0,23.0,24.53,21.52,7626.58,5784.71,1841.87,1.3184,1989.4,9.15,21.1,24.45,302.7,0.4082,-0.6592
3645,6.0,22.8,24.67,21.38,8146.42,6207.3,1939.12,1.3124,1983.4,9.07,20.99,24.53,305.7,0.4148,-0.6562
3646,6.0,22.0,24.71,21.3,8325.61,6306.9,2018.71,1.3201,1985.1,8.99,20.96,24.67,303.6,0.3855,-0.66
3647,6.0,22.0,24.56,21.49,7829.19,5861.52,1967.67,1.3357,1989.4,9.04,21.08,24.71,302.1,0.3903,-0.6678
3648,6.0,21.5,24.66,21.42,7814.69,5934.74,1879.95,1.3168,1986.6,9.06,21.14,24.56,303.3,0.3819,-0.6584
3649,6.0,20.0,24.61,21.44,7724.78,5808.0,1916.78,1.33,1989.2,9.0,21.16,24.66,302.0,0.384,-0.665
3650,6.0,20.0,24.78,21.23,7659.35,5839.94,1819.41,1.3115,1998.5,9.02,21.31,24.61,309.0,0.3715,-0.6558
3651,6.0,20.3,24.75,21.29,7501.27,5651.38,1849.89,1.3273,1999.0,9.1,21.4,24.78,306.4,0.3788,-0.6637
3652,6.0,20.0,24.84,21.15,7581.04,5763.15,1817.89,1.3154,1998.8,9.21,21.42,24.75,305.9,0.3823,-0.6577
3653,6.0,20.0,24.89,21.1,7667.81,5816.38,1851.43,1.3183,1998.4,9.25,21.43,24.84,305.4,0.3718,-0.6592
3654,6.0,19.4,24.84,21.19,7503.77,5657.61,1846.16,1.3263,1998.5,9.33,21.48,24.89,303.4,0.3683,-0.6632
3655,6.0,19.0,24.83,21.19,7402.6,5604.08,1798.52,1.3209,1998.1,9.47,21.5,24.84,302.6,0.3668,-0.6605
3656,6.0,20.0,24.82,21.2,7369.18,5581.57,1787.61,1.3203,1997.1,9.54,21.51,24.83,302.5,0.3446,-0.6601
3657,6.0,20.6,24.61,21.51,7031.8,5243.95,1787.86,1.3409,1997.5,9.63,21.49,24.82,301.5,0.3357,-0.6705
3658,6.0,22.0,24.46,21.67,6820.99,5107.63,1713.36,1.3355,1996.3,9.72,21.43,24.61,301.4,0.3334,-0.6677
3659,6.0,23.0,24.33,21.84,6777.44,5073.08,1704.36,1.336,1994.7,9.67,21.32,24.46,301.8,0.3454,-0.668
3660,6.0,23.7,24.35,21.84,6944.81,5254.64,1690.17,1.3217,1991.5,9.63,21.23,24.33,302.6,0.366,-0.6608
3661,6.0,24.0,24.4,21.76,7331.82,5567.35,1764.47,1.3169,1987.5,9.55,21.09,24.35,302.8,0.361,-0.6585
3662,6.0,24.0,24.33,21.86,7287.94,5490.11,1797.83,1.3275,1989.6,9.49,21.06,24.4,303.5,0.3639,-0.6637
3663,6.0,24.1,24.37,21.8,7296.97,5532.98,1763.99,1.3188,1987.8,9.5,21.08,24.33,303.7,0.3783,-0.6594
3664,6.0,24.0,24.43,21.73,7570.29,5753.04,1817.25,1.3159,1984.1,9.46,21.01,24.37,303.0,0.399,-0.6579
3665,6.0,24.0,24.54,21.59,7978.33,6066.13,1912.19,1.3152,1982.1,9.37,20.94,24.43,303.8,0.4064,-0.6576
3666,6.0,23.2,24.59,21.52,8141.81,6177.94,1963.87,1.3179,1987.1,9.27,20.92,24.54,302.7,0.417,-0.6589
3667,6.0,22.0,24.62,21.5,8354.53,6340.26,2014.27,1.3177,1986.4,9.19,20.85,24.59,304.0,0.4291,-0.6588
3668,6.0,21.0,24.72,21.38,8557.87,6523.15,2034.72,1.3119,1983.2,9.15,20.84,24.62,304.9,0.4307,-0.656
3669,6.0,21.1,24.75,21.34,8625.29,6546.96,2078.32,1.3174,1983.3,9.14,20.86,24.72,303.6,0.4083,-0.6587
3670,6.0,20.0,24.63,21.5,8251.44,6206.61,2044.83,1.3295,1987.4,9.15,20.94,24.75,301.8,0.3973,-0.6647
3671,6.0,20.0,24.62,21.52,7981.24,6040.52,1940.72,1.3213,1986.2,9.23,21.03,24.63,302.3,0.3999,-0.6606
3672,6.0,20.5,24.7,21.42,7993.95,6083.88,1910.07,1.314,1984.1,9.25,21.09,24.62,302.6,0.4039,-0.657
3673,6.0,20.0,24.73,21.38,8104.06,6146.13,1957.93,1.3186,1985.8,9.21,21.08,24.7,302.3,0.3776,-0.6593
3674,6.0,20.0,24.69,21.44,7630.01,5745.99,1884.02,1.3279,1998.6,9.18,21.27,24.73,305.0,0.3809,-0.6639
3675,6.0,19.9,24.76,21.34,7639.36,5797.73,1841.63,1.3176,1998.6,9.23,21.31,24.69,306.7,0.3849,-0.6588
3676,6.0,20.0,24.8,21.31,7723.66,5859.28,1864.38,1.3182,1998.3,9.26,21.32,24.76,306.0,0.3766,-0.6591
3677,6.0,19.0,24.76,21.37,7596.47,5732.47,1864.0,1.3252,1998.4,9.26,21.35,24.8,305.1,0.3705,-0.6626
3678,6.0,18.6,24.76,21.35,7446.46,5639.29,1807.17,1.3205,1997.9,9.37,21.41,24.76,304.0,0.3531,-0.6602
3679,6.0,19.0,24.65,21.52,7154.61,5375.09,1779.52,1.3311,1997.5,9.52,21.45,24.76,302.2,0.3541,-0.6655
3680,6.0,20.0,24.64,21.53,7119.39,5391.75,1727.64,1.3204,1996.0,9.63,21.43,24.65,302.4,0.3436,-0.6602
3681,6.0,21.6,24.52,21.7,6972.74,5231.35,1741.39,1.3329,1996.4,9.62,21.41,24.64,302.1,0.3289,-0.6664
3682,6.0,23.0,24.32,21.95,6733.46,5006.51,1726.95,1.3449,1996.5,9.7,21.35,24.52,301.5,0.314,-0.6725
3683,6.0,24.0,24.04,22.33,6472.6,4779.3,1693.3,1.3543,1995.6,9.69,21.2,24.32,301.1,0.3198,-0.6771
3684,6.0,25.0,24.04,22.33,6466.17,4867.77,1598.4,1.3284,1992.9,9.52,21.15,24.04,302.3,0.3325,-0.6642
3685,6.0,27.0,24.08,22.29,6719.16,5059.84,1659.32,1.3279,1988.4,9.53,21.07,24.04,302.5,0.3304,-0.664
3686,6.0,27.0,23.93,22.49,6749.75,5026.76,1722.99,1.3428,1990.8,9.44,20.94,24.08,301.8,0.3302,-0.6714
3687,6.0,27.3,23.88,22.51,6705.69,5022.56,1683.13,1.3351,1991.3,9.3,20.89,23.93,302.8,0.3493,-0.6676
3688,6.0,27.0,24.05,22.33,6965.87,5313.49,1652.37,1.311,1982.4,9.29,20.89,23.88,303.8,0.3729,-0.6555
3689,6.0,27.0,24.26,22.06,7407.95,5672.34,1735.62,1.306,1979.1,9.29,20.89,24.05,307.2,0.3745,-0.653
3690,6.0,27.1,24.27,21.98,7539.27,5697.31,1841.97,1.3233,1984.3,9.27,20.88,24.26,304.5,0.3734,-0.6617
3691,6.0,26.0,24.25,22.08,7552.49,5680.03,1872.46,1.3297,1989.0,9.26,20.88,24.27,304.0,0.3838,-0.6648
3692,6.0,24.0,24.36,21.94,7675.63,5837.97,1837.66,1.3148,1986.8,9.23,20.89,24.25,303.7,0.4002,-0.6574
3693,6.0,23.7,24.4,21.83,8023.16,6087.55,1935.62,1.318,1984.0,9.22,20.79,24.36,305.7,0.4027,-0.659
3694,6.0,22.0,24.42,21.87,8076.15,6125.03,1951.11,1.3185,1981.6,9.26,20.78,24.4,303.4,0.4216,-0.6593
3695,6.0,22.0,24.61,21.63,8358.02,6412.65,1945.38,1.3034,1973.6,9.27,20.8,24.42,305.6,0.4182,-0.6517
3696,6.0,21.5,24.62,21.58,8375.8,6356.78,2019.01,1.3176,1978.4,9.25,20.84,24.61,303.8,0.4006,-0.6588
3697,6.0,20.0,24.53,21.73,8074.0,6089.34,1984.66,1.3259,1985.6,9.29,20.91,24.62,302.0,0.4151,-0.663
3698,6.0,20.0,24.81,21.38,8208.45,6311.14,1897.31,1.3006,1996.0,9.06,21.06,24.53,312.9,0.4113,-0.6503
3699,6.0,20.1,24.83,21.31,8268.07,6254.99,2013.08,1.3218,1997.8,8.97,21.11,24.81,309.9,0.4142,-0.6609
3700,6.0,19.0,24.9,21.27,8290.54,6299.44,1991.1,1.3161,1997.9,9.02,21.16,24.83,307.3,0.4267,-0.658
3701,6.0,19.0,25.03,21.1,8506.44,6490.1,2016.34,1.3107,1996.9,9.0,21.18,24.9,307.4,0.4036,-0.6553
3702,6.0,18.8,24.87,21.26,8189.37,6138.25,2051.11,1.3342,1998.1,9.06,21.23,25.03,303.8,0.3929,-0.6671
3703,6.0,19.0,24.81,21.4,7920.31,5976.86,1943.45,1.3252,1997.7,9.24,21.26,24.87,302.7,0.3759,-0.6626
3704,6.0,20.0,24.65,21.6,7622.37,5717.09,1905.28,1.3333,1997.7,9.38,21.26,24.81,302.4,0.3717,-0.6666
3705,6.0,21.9,24.6,21.63,7494.2,5654.12,1840.08,1.3254,1996.8,9.53,21.24,24.65,302.4,0.3557,-0.6627
3706,6.0,24.0,24.37,21.99,7286.56,5410.2,1876.36,1.3468,1996.6,9.63,21.15,24.6,301.8,0.3435,-0.6734
3707,6.0,25.0,24.14,22.3,7040.86,5224.61,1816.25,1.3476,1996.0,9.62,21.03,24.37,301.8,0.3526,-0.6738
3708,6.0,25.3,24.08,22.32,7136.93,5361.34,1775.59,1.3312,1993.4,9.49,20.89,24.14,302.6,0.3679,-0.6656
3709,6.0,26.0,24.14,22.3,7383.05,5592.28,1790.77,1.3202,1988.3,9.47,20.82,24.08,304.2,0.377,-0.6601
3710,6.0,26.0,24.16,22.28,7571.43,5730.88,1840.55,1.3212,1986.5,9.38,20.75,24.14,304.4,0.4344,-0.6606
3711,6.0,25.8,24.53,21.7,8613.37,6602.53,2010.83,1.3046,1974.5,9.25,20.61,24.53,313.2,0.4194,-0.6523
3712,6.0,25.0,24.44,21.92,8443.89,6373.31,2070.58,1.3249,1987.8,9.27,20.65,24.53,303.9,0.3873,-0.6624
3713,6.0,25.0,24.25,22.16,7852.28,5886.3,1965.97,1.334,1993.9,9.36,20.75,24.44,302.9,0.3863,-0.667
3714,6.0,24.7,24.28,22.01,7735.64,5871.33,1864.31,1.3175,1991.0,9.41,20.79,24.25,304.1,0.3768,-0.6588
3715,6.0,24.0,24.22,22.21,7588.67,5727.67,1861.0,1.3249,1988.0,9.47,20.82,24.28,302.8,0.3478,-0.6625
3716,6.0,24.0,24.08,22.4,7057.48,5287.27,1770.21,1.3348,1991.8,9.53,20.94,24.22,302.2,0.3772,-0.6674
3717,6.0,23.0,24.36,21.94,7441.82,5735.16,1706.66,1.2976,1975.9,9.52,20.95,24.08,304.3,0.3799,-0.6488
3718,6.0,22.0,24.34,22.06,7623.89,5775.29,1848.59,1.3201,1977.4,9.51,20.91,24.36,303.0,0.4158,-0.66
3719,6.0,22.0,24.61,21.72,8195.65,6321.59,1874.06,1.2965,1971.6,9.46,20.85,24.34,305.1,0.4361,-0.6482
3720,6.0,21.6,24.72,21.47,8673.56,6629.46,2044.1,1.3083,1976.2,9.37,20.78,24.61,305.3,0.4384,-0.6542
3721,6.0,21.0,24.71,21.6,8772.13,6663.97,2108.16,1.3164,1985.2,9.32,20.75,24.72,303.3,0.4406,-0.6582
3722,6.0,21.0,24.81,21.47,8793.42,6697.15,2096.27,1.313,1997.2,9.01,20.84,24.71,309.4,0.4506,-0.6565
3723,6.0,20.6,24.89,21.25,9020.51,6849.87,2170.65,1.3169,1997.9,8.84,20.82,24.81,311.3,0.4376,-0.6584
3724,6.0,21.0,24.83,21.45,8823.33,6652.54,2170.79,1.3263,1998.7,8.86,20.88,24.89,307.1,0.4188,-0.6632
3725,6.0,20.0,24.69,21.63,8488.55,6367.37,2121.19,1.3331,1998.8,8.92,20.91,24.83,305.4,0.4132,-0.6666
3726,6.0,20.0,24.66,21.55,8318.68,6281.88,2036.81,1.3242,1997.6,9.05,20.93,24.69,305.5,0.3781,-0.6621
3727,6.0,20.0,24.47,21.94,7693.2,5747.83,1945.37,1.3385,1998.1,9.26,21.05,24.66,302.4,0.3517,-0.6692
3728,6.0,21.0,24.3,22.17,7152.91,5347.85,1805.06,1.3375,1997.9,9.49,21.12,24.47,302.1,0.3455,-0.6688
3729,6.0,22.1,24.23,22.15,6983.41,5254.83,1728.58,1.329,1995.9,9.67,21.11,24.3,302.3,0.312,-0.6645
3730,6.0,23.0,23.79,22.87,6417.57,4745.01,1672.56,1.3525,1995.7,9.63,20.97,23.79,301.1,0.3036,-0.6762
3731,6.0,24.0,23.48,23.31,6247.2,4616.35,1630.85,1.3533,1994.5,9.34,20.73,23.48,301.3,0.2896,-0.6766
3732,6.0,24.6,23.06,23.79,6026.98,4401.76,1625.21,1.3692,1994.4,9.05,20.45,23.06,301.2,0.3379,-0.6846
3733,6.0,26.0,23.25,23.65,6775.95,5133.73,1642.22,1.3199,1977.2,8.93,20.2,23.06,304.4,0.3661,-0.6599
3734,6.0,27.0,23.43,23.4,7339.03,5560.25,1778.79,1.3199,1962.0,8.77,20.12,23.25,308.1,0.3613,-0.66
3735,6.0,27.1,23.37,23.32,7378.24,5486.32,1891.92,1.3448,1969.2,8.66,20.11,23.43,306.0,0.3612,-0.6724
3736,6.0,27.0,23.39,23.46,7322.79,5485.14,1837.65,1.335,1976.0,8.71,20.13,23.37,305.3,0.3574,-0.6675
3737,6.0,27.0,23.33,23.56,7293.59,5426.93,1866.66,1.344,1977.8,8.64,20.1,23.39,305.0,0.3655,-0.672
3738,6.0,26.8,23.42,23.25,7378.08,5549.32,1828.76,1.3295,1972.2,8.67,20.12,23.33,305.7,0.3833,-0.6648
3739,6.0,26.0,23.64,23.12,7649.59,5820.8,1828.79,1.3142,1962.4,8.79,20.18,23.42,308.2,0.3983,-0.6571
3740,6.0,25.0,23.87,22.81,7924.05,6048.45,1875.6,1.3101,1956.6,8.9,20.28,23.64,309.8,0.3852,-0.655
3741,6.0,24.2,23.87,22.66,7779.13,5850.2,1928.92,1.3297,1968.5,9.0,20.4,23.87,305.8,0.3736,-0.6649
3742,6.0,23.0,23.88,22.81,7540.21,5674.58,1865.63,1.3288,1976.2,9.1,20.5,23.87,303.7,0.3749,-0.6644
3743,6.0,22.5,23.92,22.68,7539.46,5695.35,1844.12,1.3238,1976.3,9.16,20.54,23.88,303.6,0.385,-0.6619
3744,6.0,22.1,24.05,22.45,7696.55,5849.53,1847.02,1.3158,1974.8,9.21,20.57,23.92,304.0,0.3779,-0.6579
3745,6.0,21.0,24.02,22.63,7622.02,5742.0,1880.02,1.3274,1979.2,9.23,20.61,24.05,302.8,0.3688,-0.6637
3746,6.0,21.0,24.06,22.58,7421.22,5603.5,1817.71,1.3244,1996.5,9.19,20.73,24.02,309.2,0.3938,-0.6622
3747,6.0,21.5,24.37,22.02,7853.55,5985.56,1867.99,1.3121,1995.6,9.24,20.81,24.37,314.3,0.39,-0.656
3748,6.0,21.0,24.42,22.12,7821.39,5928.4,1892.99,1.3193,1997.5,9.32,20.89,24.37,307.3,0.4016,-0.6597
3749,6.0,21.0,24.51,22.01,8024.79,6104.72,1920.08,1.3145,1996.9,9.32,20.88,24.42,307.3,0.398,-0.6573
3750,6.0,21.2,24.48,21.89,8012.86,6050.75,1962.11,1.3243,1997.2,9.37,20.89,24.51,305.2,0.401,-0.6621
3751,6.0,21.0,24.52,22.01,8039.97,6095.65,1944.32,1.319,1996.6,9.43,20.9,24.48,305.0,0.3894,-0.6595
3752,6.0,22.0,24.4,22.16,7883.15,5920.11,1963.04,1.3316,1997.0,9.49,20.88,24.52,303.7,0.3853,-0.6658
3753,6.0,23.6,24.34,22.12,7790.5,5857.64,1932.87,1.33,1996.2,9.57,20.86,24.4,303.8,0.3853,-0.665
3754,6.0,25.0,24.31,22.3,7785.07,5857.41,1927.66,1.3291,1995.5,9.51,20.83,24.34,304.4,0.384,-0.6645
3755,6.0,25.0,24.24,22.4,7772.85,5836.57,1936.28,1.3317,1996.1,9.45,20.77,24.31,304.7,0.377,-0.6659
3756,6.0,27.0,24.11,22.43,7677.64,5730.45,1947.18,1.3398,1996.0,9.44,20.71,24.24,304.2,0.3769,-0.6699
3757,6.0,29.0,24.17,22.51,7652.08,5728.5,1923.58,1.3358,1994.8,9.33,20.76,24.11,304.3,0.392,-0.6679
3758,6.0,29.0,24.39,22.21,7825.32,5958.21,1867.11,1.3134,1995.6,9.24,20.85,24.17,304.8,0.4108,-0.6567
3759,6.0,28.8,24.41,22.02,8303.15,6245.16,2057.99,1.3295,1996.2,9.09,20.69,24.39,308.0,0.4119,-0.6648
3760,6.0,27.0,24.44,22.16,8305.77,6259.23,2046.54,1.327,1996.6,9.06,20.72,24.41,306.6,0.4113,-0.6635
3761,6.0,28.0,24.4,22.22,8316.02,6250.46,2065.57,1.3305,1996.3,9.1,20.68,24.44,306.0,0.4102,-0.6652
3762,6.0,28.2,24.35,22.1,8308.6,6234.49,2074.11,1.3327,1996.3,9.13,20.64,24.4,305.5,0.4035,-0.6663
3763,6.0,26.0,24.37,22.27,8138.29,6131.92,2006.37,1.3272,1995.9,9.15,20.72,24.35,304.9,0.4059,-0.6636
3764,6.0,26.0,24.31,22.35,8204.27,6168.28,2035.99,1.3301,1994.3,9.18,20.65,24.37,304.9,0.4002,-0.665
3765,6.0,26.0,24.24,22.28,8108.2,6081.5,2026.7,1.3333,1993.9,9.23,20.63,24.31,304.2,0.3997,-0.6666
3766,6.0,25.0,24.26,22.43,8044.73,6073.49,1971.23,1.3246,1992.6,9.25,20.65,24.24,304.2,0.3997,-0.6623
3767,6.0,25.0,24.21,22.5,8077.34,6074.46,2002.88,1.3297,1991.6,9.28,20.6,24.26,303.9,0.4124,-0.6649
3768,6.0,24.1,24.28,22.25,8273.07,6266.12,2006.95,1.3203,1990.8,9.26,20.55,24.21,304.7,0.4247,-0.6601
3769,6.0,23.0,24.31,22.37,8520.93,6453.37,2067.55,1.3204,1991.2,9.21,20.48,24.28,304.9,0.4341,-0.6602
3770,6.0,23.0,24.48,22.15,8668.94,6595.17,2073.77,1.3144,1997.9,8.97,20.57,24.31,313.9,0.4308,-0.6572
3771,6.0,23.4,24.54,21.9,8662.38,6545.24,2117.14,1.3235,1998.8,8.91,20.65,24.48,314.5,0.4229,-0.6617
3772,6.0,22.0,24.54,22.09,8522.26,6426.76,2095.51,1.3261,1999.0,8.9,20.72,24.54,311.1,0.4089,-0.663
3773,6.0,22.0,24.42,22.25,8288.14,6215.0,2073.14,1.3336,1998.8,9.02,20.73,24.54,306.9,0.3972,-0.6668
3774,6.0,21.4,24.39,22.1,8014.34,6036.57,1977.77,1.3276,1998.3,9.21,20.81,24.42,305.6,0.3852,-0.6638
3775,6.0,21.0,24.33,22.38,7779.12,5855.0,1924.11,1.3286,1997.9,9.39,20.86,24.39,304.7,0.3839,-0.6643
3776,6.0,21.0,24.3,22.43,7729.09,5836.11,1892.98,1.3244,1997.0,9.53,20.83,24.33,304.5,0.3834,-0.6622
3777,6.0,21.3,24.26,22.3,7730.91,5828.82,1902.09,1.3263,1995.6,9.61,20.8,24.3,303.9,0.378,-0.6632
3778,6.0,22.0,24.15,22.64,7665.25,5746.29,1918.96,1.3339,1994.2,9.58,20.74,24.26,303.5,0.3698,-0.667
3779,6.0,23.0,24.0,22.86,7532.97,5621.05,1911.92,1.3401,1993.7,9.55,20.66,24.15,303.3,0.3562,-0.6701
3780,6.0,22.4,23.77,22.97,7312.18,5413.12,1899.06,1.3508,1992.9,9.5,20.56,24.0,303.0,0.3617,-0.6754
3781,6.0,24.0,23.72,23.26,7343.47,5496.41,1847.05,1.336,1988.3,9.46,20.45,23.77,303.2,0.367,-0.668
3782,6.0,25.0,23.66,23.36,7463.84,5575.56,1888.28,1.3387,1987.4,9.33,20.34,23.72,303.9,0.3531,-0.6693
3783,6.0,24.1,23.46,23.38,7273.02,5363.93,1909.08,1.3559,1990.8,9.18,20.28,23.66,302.9,0.3451,-0.678
3784,6.0,24.0,23.25,23.95,7129.67,5241.94,1887.73,1.3601,1990.8,9.02,20.14,23.46,302.2,0.3575,-0.6801
3785,6.0,24.0,23.23,23.99,7285.69,5428.59,1857.1,1.3421,1985.9,8.89,20.0,23.25,303.0,0.3643,-0.671
3786,6.0,24.1,23.19,23.78,7443.82,5530.97,1912.86,1.3458,1984.6,8.73,19.9,23.23,303.7,0.3766,-0.6729
3787,6.0,23.0,23.27,23.93,7615.01,5716.94,1898.06,1.332,1983.0,8.66,19.88,23.19,304.8,0.3841,-0.666
3788,6.0,23.0,23.35,23.83,7763.08,5829.93,1933.15,1.3316,1981.9,8.64,19.88,23.27,305.4,0.3838,-0.6658
3789,6.0,22.5,23.4,23.51,7773.86,5825.39,1948.47,1.3345,1983.3,8.65,19.94,23.35,304.8,0.3832,-0.6672
3790,6.0,23.0,23.46,23.69,7765.33,5817.57,1947.76,1.3348,1984.7,8.68,20.0,23.4,304.4,0.38,-0.6674
3791,6.0,23.0,23.47,23.68,7724.17,5769.28,1954.9,1.3388,1988.0,8.69,20.04,23.46,304.1,0.3832,-0.6694
3792,6.0,22.2,23.55,23.33,7749.58,5818.31,1931.27,1.3319,1988.1,8.73,20.09,23.47,304.7,0.3903,-0.666
3793,6.0,23.0,23.66,23.42,7858.3,5926.35,1931.95,1.326,1986.0,8.77,20.14,23.55,305.2,0.3888,-0.663
3794,6.0,22.0,23.84,23.18,7802.1,5904.53,1897.57,1.3214,1997.7,8.73,20.33,23.66,315.7,0.4017,-0.6607
3795,6.0,21.8,24.07,22.6,8019.77,6101.87,1917.9,1.3143,1997.8,8.92,20.45,23.84,323.1,0.4005,-0.6572
3796,6.0,22.0,24.19,22.71,8031.29,6083.67,1947.62,1.3201,1998.4,9.08,20.58,24.07,319.0,0.3878,-0.6601
3797,6.0,22.0,24.14,22.78,7861.99,5892.03,1969.96,1.3343,1998.6,9.22,20.64,24.19,310.5,0.3788,-0.6672
3798,6.0,21.8,24.12,22.55,7666.53,5755.69,1910.84,1.332,1998.1,9.35,20.7,24.14,307.3,0.3758,-0.666
3799,6.0,23.0,24.07,22.9,7622.25,5710.88,1911.37,1.3347,1997.4,9.42,20.67,24.12,306.5,0.3743,-0.6673
3800,6.0,23.0,24.03,22.95,7587.31,5687.64,1899.67,1.334,1996.8,9.41,20.65,24.07,305.9,0.3637,-0.667
3801,6.0,22.6,23.88,22.91,7446.33,5526.64,1919.69,1.3474,1996.7,9.42,20.6,24.03,304.9,0.3627,-0.6737
3802,6.0,24.0,23.83,23.25,7387.87,5511.83,1876.05,1.3404,1995.4,9.44,20.56,23.88,304.4,0.3622,-0.6702
3803,6.0,25.0,23.77,23.34,7394.6,5503.14,1891.46,1.3437,1995.4,9.36,20.5,23.83,304.2,0.358,-0.6719
3804,6.0,26.7,23.71,23.18,7332.88,5439.11,1893.76,1.3482,1996.2,9.27,20.48,23.77,303.9,0.3509,-0.6741
3805,6.0,28.0,23.62,23.57,7198.57,5331.06,1867.51,1.3503,1997.1,9.19,20.45,23.71,303.4,0.3526,-0.6752
3806,6.0,29.0,23.57,23.64,7219.12,5355.97,1863.15,1.3479,1997.1,9.09,20.39,23.62,304.0,0.3557,-0.6739
3807,6.0,29.6,23.58,23.35,7270.83,5402.75,1868.08,1.3458,1996.9,9.04,20.37,23.57,304.1,0.3867,-0.6729
3808,6.0,30.0,23.94,23.14,7857.64,5874.54,1983.11,1.3376,1994.9,9.03,20.45,23.94,307.0,0.4111,-0.6688
3809,6.0,30.0,24.43,22.5,8298.18,6246.1,2052.08,1.3285,1995.5,9.25,20.71,24.42,304.2,0.4149,-0.6643
3810,6.0,29.1,24.57,22.03,8351.66,6305.49,2046.17,1.3245,1997.9,9.22,20.82,24.43,303.8,0.4188,-0.6623
