hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
3811,6.0,28.0,24.48,22.44,8533.21,6366.43,2166.78,1.3403,1998.7,9.07,20.7,24.57,305.2,0.4206,-0.6702
3812,6.0,27.0,24.48,22.44,8518.13,6392.29,2125.84,1.3326,1998.4,9.1,20.68,24.48,304.9,0.4424,-0.6663
3813,6.0,26.8,24.55,22.1,8921.58,6724.1,2197.48,1.3268,1997.6,9.1,20.56,24.48,306.0,0.444,-0.6634
3814,6.0,25.0,24.59,22.3,8941.37,6745.83,2195.54,1.3255,1998.3,9.12,20.59,24.55,304.8,0.4413,-0.6627
3815,6.0,25.0,24.53,22.39,8925.2,6705.02,2220.18,1.3311,1998.0,9.2,20.55,24.59,304.3,0.4315,-0.6656
3816,6.0,25.0,24.46,22.24,8755.98,6556.22,2199.75,1.3355,1998.0,9.27,20.57,24.53,303.4,0.4333,-0.6678
3817,6.0,24.0,24.48,22.47,8725.55,6584.38,2141.17,1.3252,1998.2,9.29,20.57,24.46,303.6,0.4281,-0.6626
3818,6.0,23.0,24.51,22.43,8643.38,6504.53,2138.85,1.3288,1999.4,9.03,20.65,24.48,309.2,0.4337,-0.6644
3819,6.0,25.3,24.55,22.14,8774.97,6590.37,2184.6,1.3315,1999.3,9.0,20.63,24.51,312.8,0.4351,-0.6657
3820,6.0,24.0,24.58,22.36,8798.6,6612.33,2186.27,1.3306,1999.3,8.96,20.65,24.55,311.8,0.4309,-0.6653
3821,6.0,24.0,24.52,22.45,8753.19,6547.88,2205.31,1.3368,1999.4,8.99,20.63,24.58,310.8,0.4267,-0.6684
3822,6.0,24.9,24.5,22.23,8669.13,6484.77,2184.36,1.3368,1999.3,9.05,20.65,24.52,309.8,0.4258,-0.6684
3823,6.0,24.0,24.53,22.45,8604.42,6470.98,2133.44,1.3297,1999.1,9.1,20.69,24.5,309.8,0.4262,-0.6648
3824,6.0,25.0,24.47,22.53,8656.37,6476.5,2179.87,1.3366,1999.0,9.11,20.63,24.53,309.4,0.4205,-0.6683
3825,6.0,26.7,24.48,22.29,8519.68,6389.28,2130.41,1.3334,1999.0,9.15,20.69,24.47,307.9,0.3673,-0.6667
3826,6.0,29.0,24.1,23.06,7578.16,5581.81,1996.35,1.3577,1999.5,9.25,20.79,24.1,303.7,0.3669,-0.6788
3827,6.0,30.0,24.08,23.1,7514.32,5576.49,1937.83,1.3475,1999.0,9.16,20.76,24.1,304.8,0.3454,-0.6738
3828,6.0,30.3,23.86,23.14,7190.23,5249.61,1940.61,1.3697,1999.4,9.18,20.74,24.08,303.3,0.3308,-0.6848
3829,6.0,32.0,23.67,23.69,6871.16,5027.51,1843.65,1.3667,1999.5,9.2,20.68,23.86,302.2,0.3382,-0.6834
3830,6.0,33.0,23.64,23.73,6935.53,5140.36,1795.17,1.3492,1999.1,9.07,20.58,23.67,302.5,0.3307,-0.6746
3831,6.0,33.0,23.48,23.67,6887.22,5024.67,1862.55,1.3707,1999.2,8.89,20.49,23.64,302.5,0.3238,-0.6853
3832,6.0,34.0,23.36,24.15,6765.81,4920.18,1845.63,1.3751,1999.2,8.84,20.43,23.48,302.0,0.3357,-0.6876
3833,6.0,33.0,23.5,23.95,6803.52,5100.34,1703.18,1.3339,1998.7,8.94,20.47,23.36,301.7,0.3536,-0.667
3834,6.0,33.0,23.55,23.57,7220.98,5371.35,1849.64,1.3444,1998.0,8.75,20.36,23.5,304.8,0.3832,-0.6722
3835,6.0,31.0,23.94,23.35,7789.97,5820.8,1969.17,1.3383,1996.7,8.85,20.48,23.94,307.3,0.3924,-0.6691
3836,6.0,30.0,24.29,22.87,7904.69,5961.82,1942.88,1.3259,1998.2,9.13,20.75,24.29,303.5,0.4041,-0.6629
3837,6.0,29.8,24.34,22.53,8210.85,6141.4,2069.45,1.337,1998.6,9.03,20.69,24.29,305.0,0.4094,-0.6685
3838,6.0,29.0,24.41,22.73,8293.53,6221.26,2072.27,1.3331,1998.7,9.0,20.71,24.34,305.3,0.4024,-0.6665
3839,6.0,29.0,24.34,22.82,8218.57,6115.02,2103.55,1.344,1998.9,9.0,20.71,24.41,304.5,0.4157,-0.672
3840,6.0,28.1,24.38,22.5,8456.26,6317.3,2138.97,1.3386,1998.5,8.98,20.63,24.34,305.1,0.3951,-0.6693
3841,6.0,27.0,24.34,22.84,8065.24,6004.11,2061.13,1.3433,1999.1,9.06,20.77,24.38,303.3,0.3985,-0.6716
3842,6.0,26.0,24.38,22.8,8099.68,6056.78,2042.9,1.3373,1999.5,8.91,20.78,24.34,308.0,0.4082,-0.6686
3843,6.0,27.2,24.36,22.54,8338.27,6204.07,2134.2,1.344,1999.5,8.91,20.68,24.38,311.4,0.4025,-0.672
3844,6.0,27.0,24.4,22.78,8167.99,6116.5,2051.48,1.3354,1999.4,8.96,20.76,24.36,308.3,0.3801,-0.6677
3845,6.0,26.0,24.18,23.09,7851.91,5777.88,2074.03,1.359,1999.7,8.99,20.75,24.4,306.9,0.3649,-0.6795
3846,6.0,25.8,24.06,22.98,7505.28,5545.49,1959.8,1.3534,1999.6,9.15,20.76,24.18,305.7,0.3549,-0.6767
3847,6.0,26.0,23.93,23.44,7286.43,5394.53,1891.9,1.3507,1999.4,9.31,20.73,24.06,304.6,0.355,-0.6754
3848,6.0,27.0,23.84,23.58,7291.78,5395.31,1896.47,1.3515,1999.2,9.29,20.64,23.93,304.6,0.3493,-0.6758
3849,6.0,28.0,23.75,23.44,7202.38,5308.12,1894.27,1.3569,1999.2,9.31,20.6,23.84,303.5,0.3338,-0.6784
3850,6.0,30.0,23.53,24.04,6949.58,5072.41,1877.17,1.3701,1999.4,9.31,20.52,23.75,302.2,0.329,-0.685
3851,6.0,32.0,23.38,24.28,6851.78,4998.64,1853.14,1.3707,1999.3,9.09,20.41,23.53,302.0,0.3295,-0.6854
3852,6.0,32.3,23.34,24.01,6827.6,5004.86,1822.73,1.3642,1999.3,8.92,20.37,23.38,301.8,0.3328,-0.6821
3853,6.0,34.0,23.34,24.34,6851.06,5055.55,1795.51,1.3552,1999.3,8.89,20.34,23.34,301.8,0.339,-0.6776
3854,6.0,34.0,23.39,24.28,6963.2,5148.79,1814.41,1.3524,1999.1,8.68,20.33,23.34,302.2,0.3575,-0.6762
3855,6.0,32.5,23.59,23.65,7262.75,5429.83,1832.92,1.3376,1998.7,8.73,20.36,23.39,303.5,0.3742,-0.6688
3856,6.0,33.0,23.88,23.58,7518.36,5683.49,1834.87,1.3228,1998.3,8.95,20.5,23.59,304.0,0.4161,-0.6614
3857,6.0,34.0,24.36,22.93,8377.14,6321.82,2055.32,1.3251,1996.9,8.96,20.6,24.36,307.5,0.4144,-0.6626
3858,6.0,32.1,24.52,22.37,8421.76,6296.4,2125.37,1.3376,1999.1,8.96,20.78,24.36,304.2,0.4275,-0.6688
3859,6.0,32.0,24.65,22.55,8733.23,6497.77,2235.46,1.344,1999.2,8.92,20.79,24.52,303.7,0.4286,-0.672
3860,6.0,30.0,24.66,22.54,8745.4,6514.2,2231.2,1.3425,1999.6,8.93,20.79,24.65,303.0,0.4153,-0.6713
3861,6.0,29.2,24.47,22.47,8612.62,6312.44,2300.18,1.3644,1999.7,8.92,20.72,24.66,303.6,0.4388,-0.6822
3862,6.0,29.0,24.61,22.63,8892.54,6668.89,2223.65,1.3334,1999.2,8.93,20.65,24.47,303.8,0.4324,-0.6667
3863,6.0,28.0,24.55,22.72,8830.0,6571.01,2258.99,1.3438,1999.5,8.94,20.64,24.61,304.1,0.4113,-0.6719
3864,6.0,27.3,24.39,22.62,8477.24,6250.93,2226.31,1.3562,1999.6,8.99,20.68,24.55,303.1,0.3926,-0.6781
3865,6.0,26.0,24.34,23.02,8025.69,5966.48,2059.21,1.3451,1999.5,9.1,20.8,24.39,302.7,0.3935,-0.6726
3866,6.0,26.0,24.33,23.04,8028.38,5981.54,2046.83,1.3422,1999.7,9.04,20.78,24.34,306.8,0.4033,-0.6711
3867,6.0,25.2,24.37,22.64,8192.61,6130.19,2062.42,1.3364,1999.5,9.03,20.73,24.33,308.4,0.4237,-0.6682
3868,6.0,25.0,24.45,22.89,8570.01,6439.35,2130.65,1.3309,1999.3,9.03,20.62,24.37,311.3,0.4259,-0.6654
3869,6.0,24.0,24.43,22.92,8627.13,6471.59,2155.54,1.3331,1999.4,9.09,20.59,24.45,310.4,0.4259,-0.6665
3870,6.0,24.3,24.38,22.66,8648.15,6471.26,2176.89,1.3364,1999.4,9.16,20.54,24.43,309.6,0.4259,-0.6682
3871,6.0,24.0,24.43,22.93,8593.37,6470.75,2122.62,1.328,1999.2,9.23,20.59,24.38,309.2,0.4252,-0.664
3872,6.0,25.0,24.43,22.94,8622.25,6460.47,2161.79,1.3346,1999.1,9.3,20.59,24.43,308.3,0.4177,-0.6673
3873,6.0,24.7,24.46,22.6,8442.39,6347.35,2095.04,1.3301,1999.3,9.37,20.68,24.43,305.6,0.3999,-0.665
3874,6.0,27.0,24.3,23.14,8186.64,6078.12,2108.52,1.3469,1999.3,9.37,20.68,24.46,304.3,0.3865,-0.6735
3875,6.0,28.0,24.19,23.29,7921.09,5874.42,2046.67,1.3484,1999.4,9.35,20.7,24.3,303.7,0.4099,-0.6742
3876,6.0,26.5,24.38,22.71,8249.91,6229.21,2020.7,1.3244,1999.2,9.26,20.68,24.19,305.1,0.4284,-0.6622
3877,6.0,29.0,24.45,22.95,8689.14,6510.64,2178.5,1.3346,1999.2,9.2,20.58,24.38,306.8,0.4281,-0.6673
3878,6.0,29.0,24.51,22.88,8690.85,6505.01,2185.84,1.336,1999.4,9.15,20.64,24.45,304.7,0.4283,-0.668
3879,6.0,25.8,24.52,22.53,8652.74,6508.45,2144.29,1.3295,1999.5,9.1,20.65,24.51,304.4,0.4289,-0.6647
3880,6.0,27.0,24.35,23.1,8788.42,6518.33,2270.09,1.3483,1999.2,9.15,20.48,24.52,306.0,0.4355,-0.6741
3881,6.0,27.0,24.5,22.91,8766.35,6616.44,2149.92,1.3249,1999.3,9.2,20.57,24.35,304.7,0.4382,-0.6625
3882,6.0,25.7,24.51,22.55,8900.43,6658.09,2242.35,1.3368,1999.4,9.15,20.56,24.5,305.1,0.4286,-0.6684
3883,6.0,26.0,24.49,22.93,8709.0,6512.58,2196.42,1.3373,1999.6,9.19,20.62,24.51,303.8,0.4522,-0.6686
3884,6.0,26.0,24.54,22.88,9144.08,6871.72,2272.36,1.3307,1999.3,9.17,20.46,24.49,305.8,0.4536,-0.6653
3885,6.0,24.9,24.59,22.5,9159.38,6891.89,2267.49,1.329,1999.4,9.18,20.49,24.54,304.8,0.4643,-0.6645
3886,6.0,25.0,24.58,22.83,9387.71,7054.64,2333.07,1.3307,1999.4,9.2,20.39,24.59,305.5,0.4742,-0.6654
3887,6.0,25.0,24.61,22.81,9564.5,7203.0,2361.49,1.3278,1999.4,9.21,20.33,24.58,306.2,0.462,-0.6639
3888,6.0,24.3,24.6,22.49,9335.92,7017.83,2318.09,1.3303,1999.5,9.25,20.43,24.61,304.5,0.4514,-0.6652
3889,6.0,24.0,24.54,22.91,9143.34,6858.17,2285.17,1.3332,1999.4,9.29,20.47,24.6,303.5,0.3961,-0.6666
3890,6.0,24.0,24.19,23.41,8124.93,6017.48,2107.45,1.3502,1999.8,9.2,20.62,24.19,303.8,0.3997,-0.6751
3891,6.0,24.1,24.26,22.99,8087.75,6074.13,2013.62,1.3315,1999.6,9.14,20.65,24.19,307.5,0.4069,-0.6658
3892,6.0,24.0,24.33,23.23,8214.13,6183.2,2030.93,1.3285,1999.5,9.21,20.66,24.26,309.0,0.407,-0.6642
3893,6.0,24.0,24.33,23.24,8233.22,6185.05,2048.17,1.3311,1999.5,9.29,20.65,24.33,307.9,0.4063,-0.6656
3894,6.0,23.0,24.3,22.98,8225.33,6175.07,2050.26,1.332,1999.4,9.31,20.63,24.33,306.9,0.3986,-0.666
3895,6.0,23.0,24.22,23.4,8070.66,6057.22,2013.44,1.3324,1999.3,9.38,20.63,24.3,305.6,0.3944,-0.6662
3896,6.0,23.0,24.13,23.54,7993.8,5993.44,2000.36,1.3338,1999.2,9.4,20.57,24.22,305.1,0.3875,-0.6669
3897,6.0,23.0,24.04,23.36,7851.47,5888.11,1963.36,1.3334,1999.1,9.45,20.54,24.13,304.5,0.3823,-0.6667
3898,6.0,24.0,23.94,23.82,7746.08,5808.46,1937.62,1.3336,1999.0,9.46,20.49,24.04,304.1,0.3836,-0.6668
3899,6.0,25.0,23.91,23.87,7755.86,5827.71,1928.16,1.3309,1998.9,9.47,20.45,23.94,304.4,0.3866,-0.6654
3900,6.0,26.9,23.93,23.54,7813.6,5872.83,1940.77,1.3305,1999.0,9.47,20.44,23.91,304.5,0.3902,-0.6652
3901,6.0,28.0,23.98,23.78,7867.84,5927.08,1940.76,1.3274,1999.1,9.39,20.46,23.93,304.4,0.4094,-0.6637
3902,6.0,29.0,24.13,23.57,8203.05,6219.97,1983.09,1.3188,1998.8,9.24,20.44,23.98,306.2,0.4168,-0.6594
3903,6.0,30.4,24.22,23.11,8423.27,6332.33,2090.95,1.3302,1999.0,9.13,20.46,24.13,307.5,0.4017,-0.6651
3904,6.0,29.0,24.28,23.37,8109.95,6103.24,2006.71,1.3288,1999.6,9.09,20.65,24.22,304.1,0.4346,-0.6644
3905,6.0,29.0,24.32,23.32,8767.97,6604.41,2163.56,1.3276,1999.0,9.03,20.4,24.28,309.8,0.4724,-0.6638
3906,6.0,28.4,24.5,22.72,9450.41,7176.49,2273.91,1.3169,1998.6,9.02,20.24,24.32,314.0,0.4963,-0.6584
3907,6.0,28.0,24.67,22.86,10012.09,7537.94,2474.15,1.3282,1999.1,9.0,20.19,24.5,318.2,0.4945,-0.6641
3908,6.0,27.0,24.91,22.54,9929.95,7509.76,2420.19,1.3223,1999.7,9.06,20.45,24.67,308.8,0.49,-0.6611
3909,6.0,24.9,24.94,22.19,9858.25,7443.32,2414.93,1.3244,1999.8,9.12,20.52,24.91,307.0,0.485,-0.6622
3910,6.0,25.0,24.79,22.71,9821.47,7368.78,2452.69,1.3328,1999.7,9.14,20.42,24.94,308.0,0.4753,-0.6664
3911,6.0,25.0,24.69,22.85,9595.12,7220.24,2374.87,1.3289,1999.5,9.18,20.41,24.79,306.9,0.4727,-0.6645
3912,6.0,24.1,24.59,22.71,9550.5,7180.3,2370.2,1.3301,1999.4,9.19,20.32,24.69,306.7,0.4679,-0.665
3913,6.0,24.0,24.49,23.14,9443.61,7106.41,2337.2,1.3289,1999.4,9.18,20.27,24.59,306.1,0.4666,-0.6644
3914,6.0,23.0,24.52,23.1,9376.79,7086.88,2289.92,1.3231,1999.7,8.95,20.31,24.49,313.0,0.4695,-0.6616
3915,6.0,22.8,24.47,22.87,9479.61,7131.61,2348.0,1.3292,1999.6,8.93,20.23,24.52,317.9,0.4746,-0.6646
3916,6.0,23.0,24.51,23.14,9532.55,7207.57,2324.98,1.3226,1999.5,9.0,20.23,24.47,319.3,0.4769,-0.6613
3917,6.0,22.0,24.5,23.14,9587.24,7242.88,2344.36,1.3237,1999.4,9.05,20.2,24.51,319.4,0.4727,-0.6618
3918,6.0,21.0,24.48,22.89,9496.79,7178.57,2318.21,1.3229,1999.4,9.12,20.22,24.5,316.4,0.4677,-0.6615
3919,6.0,21.0,24.44,23.25,9390.38,7102.29,2288.09,1.3222,1999.2,9.22,20.22,24.48,313.0,0.4636,-0.6611
3920,6.0,23.0,24.37,23.34,9341.81,7040.31,2301.5,1.3269,1999.0,9.29,20.19,24.44,310.0,0.4608,-0.6635
3921,6.0,25.5,24.43,23.0,9246.75,6998.26,2248.48,1.3213,1999.2,9.36,20.27,24.37,309.4,0.456,-0.6606
3922,6.0,26.0,24.43,23.27,9182.1,6924.93,2257.16,1.3259,1999.4,9.28,20.32,24.43,308.1,0.456,-0.663
3923,6.0,28.0,24.41,23.31,9204.52,6926.16,2278.35,1.3289,1999.4,9.22,20.3,24.43,308.0,0.4571,-0.6645
3924,6.0,30.6,24.46,22.95,9297.05,6942.56,2354.49,1.3391,1999.5,9.14,20.33,24.41,307.9,0.4629,-0.6696
3925,6.0,32.0,24.77,22.83,9374.94,7031.29,2343.66,1.3333,1999.5,9.25,20.6,24.77,304.7,0.4659,-0.6667
3926,6.0,32.0,24.92,22.64,9307.65,7078.98,2228.68,1.3148,1999.7,9.35,20.72,24.77,303.2,0.462,-0.6574
3927,6.0,33.6,24.68,22.65,9448.33,7022.02,2426.3,1.3455,1999.8,9.08,20.5,24.92,307.7,0.4686,-0.6728
3928,6.0,34.0,24.83,22.76,9383.92,7120.12,2263.8,1.3179,1999.6,9.04,20.6,24.68,308.7,0.4584,-0.659
3929,6.0,33.0,24.78,22.84,9249.15,6965.54,2283.61,1.3278,1999.7,9.02,20.64,24.83,308.5,0.45,-0.6639
3930,6.0,33.1,24.7,22.6,9104.3,6839.15,2265.14,1.3312,1999.6,8.9,20.64,24.78,309.4,0.4496,-0.6656
3931,6.0,31.0,24.67,23.01,9150.06,6831.83,2318.23,1.3393,1999.5,8.92,20.61,24.7,311.7,0.4438,-0.6697
3932,6.0,29.0,24.63,23.06,9029.42,6743.3,2286.11,1.339,1999.8,9.02,20.63,24.67,305.1,0.44,-0.6695
3933,6.0,29.0,24.53,22.89,9010.61,6686.83,2323.78,1.3475,1999.8,9.06,20.55,24.63,305.0,0.4352,-0.6738
3934,6.0,26.0,24.53,23.21,8758.0,6612.94,2145.07,1.3244,1999.8,9.08,20.6,24.53,304.1,0.4358,-0.6622
3935,6.0,25.0,24.24,23.62,8892.99,6621.56,2271.43,1.343,1999.3,9.03,20.31,24.53,307.4,0.4313,-0.6715
3936,6.0,25.4,24.17,23.44,8694.38,6550.93,2143.45,1.3272,1998.7,9.07,20.28,24.24,306.9,0.4322,-0.6636
3937,6.0,26.0,24.13,23.79,8746.71,6564.49,2182.22,1.3324,1998.6,9.08,20.23,24.17,307.2,0.4315,-0.6662
3938,6.0,25.0,24.38,23.44,8606.5,6552.81,2053.68,1.3134,1999.4,9.08,20.49,24.13,309.2,0.4316,-0.6567
3939,6.0,23.5,24.44,23.08,8648.1,6556.69,2091.41,1.319,1999.7,9.15,20.54,24.38,309.7,0.4282,-0.6595
3940,6.0,22.0,24.26,23.61,8695.66,6506.22,2189.45,1.3365,1999.6,9.01,20.4,24.44,308.7,0.4245,-0.6683
3941,6.0,22.0,24.22,23.68,8541.31,6448.11,2093.2,1.3246,1999.3,9.12,20.39,24.26,308.4,0.4203,-0.6623
3942,6.0,22.8,24.19,23.45,8449.27,6384.29,2064.97,1.3234,1999.2,9.2,20.4,24.22,308.2,0.4203,-0.6617
3943,6.0,23.0,24.19,23.73,8450.2,6384.39,2065.81,1.3236,1999.1,9.23,20.4,24.19,308.2,0.4168,-0.6618
3944,6.0,24.0,24.18,23.75,8399.0,6331.08,2067.92,1.3266,1999.3,9.32,20.42,24.19,307.2,0.4133,-0.6633
3945,6.0,25.3,24.17,23.53,8341.48,6278.34,2063.13,1.3286,1999.6,9.38,20.44,24.18,305.8,0.41,-0.6643
3946,6.0,28.0,24.15,23.81,8364.4,6228.99,2135.41,1.3428,1999.7,9.37,20.45,24.17,304.9,0.4114,-0.6714
3947,6.0,30.0,24.33,23.57,8228.6,6250.33,1978.27,1.3165,1999.7,9.57,20.61,24.15,303.1,0.4179,-0.6583
3948,6.0,31.3,24.25,23.43,8524.62,6350.01,2174.62,1.3425,1999.7,9.28,20.48,24.33,303.6,0.4082,-0.6712
3949,6.0,33.0,24.28,23.65,8260.82,6201.35,2059.47,1.3321,1999.8,9.2,20.59,24.25,303.4,0.4297,-0.6661
3950,6.0,34.0,24.46,23.39,8612.65,6530.09,2082.56,1.3189,1999.6,8.97,20.58,24.28,305.3,0.4362,-0.6595
3951,6.0,34.7,24.54,23.01,8804.74,6628.43,2176.31,1.3283,1999.6,8.85,20.6,24.46,308.2,0.4483,-0.6642
3952,6.0,35.0,24.67,23.11,9007.78,6811.76,2196.02,1.3224,1999.5,8.84,20.62,24.54,309.0,0.4483,-0.6612
3953,6.0,34.0,24.67,23.1,9069.07,6811.62,2257.45,1.3314,1999.6,8.81,20.63,24.67,309.9,0.4501,-0.6657
3954,6.0,34.3,24.65,22.85,9138.14,6839.15,2298.98,1.3362,1999.7,8.84,20.59,24.67,310.1,0.452,-0.6681
3955,6.0,33.0,24.7,23.08,9227.21,6867.94,2359.27,1.3435,1999.7,8.85,20.62,24.65,308.0,0.4507,-0.6718
3956,6.0,31.0,24.75,23.02,9135.94,6849.53,2286.41,1.3338,1999.8,8.91,20.68,24.7,303.6,0.4549,-0.6669
3957,6.0,29.5,24.64,22.92,9299.89,6913.6,2386.29,1.3452,1999.8,8.91,20.53,24.75,307.1,0.4333,-0.6726
3958,6.0,28.0,24.49,23.39,8851.52,6583.85,2267.67,1.3444,1999.9,8.97,20.58,24.64,304.3,0.4306,-0.6722
3959,6.0,27.0,24.34,23.61,8771.15,6542.89,2228.26,1.3406,1999.8,9.01,20.45,24.49,305.8,0.41,-0.6703
3960,6.0,26.6,24.15,23.66,8386.77,6228.9,2157.87,1.3464,1999.7,9.09,20.45,24.34,304.7,0.4163,-0.6732
3961,6.0,25.0,24.17,23.86,8381.02,6323.98,2057.04,1.3253,1999.5,9.15,20.41,24.15,305.5,0.4123,-0.6626
3962,6.0,24.0,24.17,23.86,8336.9,6263.43,2073.46,1.331,1999.7,8.91,20.45,24.17,307.5,0.4234,-0.6655
3963,6.0,24.2,24.22,23.55,8528.91,6432.88,2096.03,1.3258,1999.7,8.97,20.4,24.17,312.1,0.4148,-0.6629
3964,6.0,23.0,24.22,23.81,8360.51,6301.38,2059.13,1.3268,1999.8,9.05,20.47,24.22,309.0,0.4112,-0.6634
3965,6.0,23.0,24.11,23.96,8333.48,6247.01,2086.47,1.334,1999.6,9.05,20.4,24.22,308.2,0.4112,-0.667
3966,6.0,22.7,24.1,23.74,8301.02,6246.33,2054.69,1.3289,1999.5,9.12,20.4,24.11,308.0,0.4057,-0.6645
3967,6.0,22.0,24.12,23.96,8151.95,6162.69,1989.26,1.3228,1999.7,9.31,20.46,24.1,306.4,0.4056,-0.6614
3968,6.0,24.0,24.06,24.06,8202.42,6161.87,2040.55,1.3312,1999.6,9.36,20.4,24.12,305.5,0.3978,-0.6656
3969,6.0,25.2,24.02,23.9,8055.17,6042.31,2012.86,1.3331,1999.7,9.43,20.43,24.06,304.1,0.3941,-0.6666
3970,6.0,28.0,24.02,24.12,7946.38,5986.69,1959.69,1.3273,1999.8,9.47,20.47,24.02,303.4,0.3933,-0.6637
3971,6.0,30.0,23.96,24.22,7969.46,5974.44,1995.02,1.3339,1999.8,9.25,20.41,24.02,303.5,0.3964,-0.667
3972,6.0,30.0,23.98,23.96,8013.51,6021.33,1992.17,1.3309,1999.7,9.03,20.4,23.96,304.7,0.414,-0.6654
3973,6.0,32.0,24.14,23.97,8324.0,6288.98,2035.02,1.3236,1999.6,9.03,20.4,23.98,307.7,0.4295,-0.6618
3974,6.0,32.0,24.37,23.63,8550.2,6525.13,2025.07,1.3103,1999.6,9.02,20.5,24.14,306.6,0.4198,-0.6552
3975,6.0,31.4,24.23,23.58,8568.7,6378.45,2190.24,1.3434,1999.8,8.89,20.44,24.37,307.5,0.4258,-0.6717
3976,6.0,32.0,24.32,23.73,8562.82,6468.4,2094.42,1.3238,1999.7,8.97,20.47,24.23,308.4,0.4316,-0.6619
3977,6.0,31.0,24.32,23.73,8771.02,6557.22,2213.81,1.3376,1999.7,8.93,20.42,24.32,309.7,0.4294,-0.6688
3978,6.0,29.6,24.39,23.37,8668.25,6522.55,2145.69,1.329,1999.8,8.97,20.52,24.32,305.5,0.4254,-0.6645
3979,6.0,29.0,24.28,23.8,8669.59,6463.66,2205.93,1.3413,1999.8,8.97,20.44,24.39,306.7,0.421,-0.6706
3980,6.0,28.0,24.2,23.91,8559.81,6396.07,2163.73,1.3383,1999.8,9.02,20.4,24.28,306.5,0.4262,-0.6691
3981,6.0,27.3,24.22,23.68,8633.31,6475.06,2158.25,1.3333,1999.7,9.04,20.37,24.2,306.7,0.4279,-0.6667
3982,6.0,27.0,24.27,23.82,8642.59,6500.61,2141.98,1.3295,1999.7,9.03,20.41,24.22,306.2,0.4498,-0.6648
3983,6.0,27.0,24.32,23.75,9082.21,6832.83,2249.39,1.3292,1999.5,8.97,20.27,24.27,309.2,0.4616,-0.6646
3984,6.0,26.0,24.38,23.48,9327.7,7010.05,2317.66,1.3306,1999.5,8.91,20.21,24.32,310.7,0.4447,-0.6653
3985,6.0,26.0,24.41,23.64,8982.65,6753.52,2229.13,1.3301,1999.6,8.88,20.4,24.38,306.7,0.4581,-0.665
3986,6.0,26.0,24.5,23.52,9223.64,6959.65,2263.99,1.3253,1999.8,8.87,20.37,24.41,313.4,0.4457,-0.6627
3987,6.0,25.1,24.48,23.34,9042.28,6770.21,2272.07,1.3356,1999.8,8.95,20.46,24.5,312.5,0.4481,-0.6678
3988,6.0,25.0,24.51,23.52,9024.1,6808.14,2215.96,1.3255,1999.8,9.11,20.47,24.48,309.8,0.4441,-0.6627
3989,6.0,25.0,24.39,23.7,9028.9,6747.18,2281.72,1.3382,1999.8,9.04,20.38,24.51,309.8,0.4288,-0.6691
3990,6.0,24.2,24.31,23.59,8712.32,6514.36,2197.96,1.3374,1999.8,9.09,20.45,24.39,307.4,0.429,-0.6687
3991,6.0,24.0,24.27,23.88,8682.95,6517.46,2165.5,1.3323,1999.8,9.22,20.4,24.31,307.0,0.4216,-0.6661
3992,6.0,25.0,24.19,24.0,8558.46,6404.94,2153.52,1.3362,1999.8,9.28,20.39,24.27,304.8,0.4159,-0.6681
3993,6.0,26.1,24.17,23.83,8424.89,6318.22,2106.67,1.3334,1999.8,9.33,20.42,24.19,304.1,0.4131,-0.6667
3994,6.0,27.0,24.19,24.01,8340.94,6276.25,2064.69,1.329,1999.9,9.37,20.47,24.17,303.9,0.4027,-0.6645
3995,6.0,28.0,24.1,24.16,8203.18,6117.31,2085.86,1.341,1999.9,9.3,20.46,24.19,303.2,0.4056,-0.6705
3996,6.0,28.6,24.14,23.91,8205.76,6162.08,2043.68,1.3317,1999.9,9.28,20.48,24.1,303.7,0.43,-0.6658
3997,6.0,29.0,24.28,23.9,8624.0,6532.47,2091.53,1.3202,1999.8,9.26,20.4,24.14,305.6,0.4501,-0.6601
3998,6.0,31.0,24.31,23.86,9073.79,6837.12,2236.67,1.3271,1999.7,9.08,20.25,24.28,307.5,0.4545,-0.6636
3999,6.0,31.0,24.39,23.52,9182.16,6902.97,2279.19,1.3302,1999.7,8.87,20.29,24.31,309.3,0.447,-0.6651
4000,6.0,32.0,24.46,23.66,9007.02,6789.6,2217.42,1.3266,1999.8,8.9,20.43,24.39,307.7,0.4434,-0.6633
4001,6.0,31.0,24.43,23.72,8993.06,6735.94,2257.12,1.3351,1999.8,8.82,20.42,24.46,309.7,0.4534,-0.6675
4002,6.0,30.8,24.45,23.45,9171.08,6888.52,2282.56,1.3314,1999.7,8.86,20.36,24.43,311.8,0.4462,-0.6657
4003,6.0,30.0,24.42,23.73,9047.75,6777.52,2270.23,1.335,1999.8,8.87,20.4,24.45,309.1,0.45,-0.6675
4004,6.0,29.0,24.41,23.76,9109.86,6835.31,2274.55,1.3328,1999.7,8.85,20.35,24.42,310.2,0.4474,-0.6664
4005,6.0,28.3,24.35,23.63,9091.09,6795.84,2295.25,1.3377,1999.7,8.83,20.31,24.41,310.7,0.4455,-0.6689
4006,6.0,27.0,24.35,23.84,9013.13,6766.6,2246.54,1.332,1999.7,8.82,20.34,24.35,309.8,0.4388,-0.666
4007,6.0,27.0,24.29,23.94,8916.07,6665.59,2250.48,1.3376,1999.6,8.81,20.33,24.35,308.8,0.4343,-0.6688
4008,6.0,25.8,24.27,23.8,8810.17,6597.23,2212.93,1.3354,1999.6,8.83,20.35,24.29,308.3,0.4404,-0.6677
4009,6.0,25.0,24.31,23.93,8893.87,6689.15,2204.72,1.3296,1999.4,8.86,20.33,24.27,309.0,0.4517,-0.6648
4010,6.0,24.0,24.39,23.82,9081.31,6860.31,2221.0,1.3237,1999.8,8.9,20.32,24.31,314.4,0.4533,-0.6619
4011,6.0,24.1,24.34,23.72,9174.48,6884.91,2289.57,1.3325,1999.8,8.95,20.25,24.39,315.0,0.4552,-0.6663
4012,6.0,23.0,24.34,23.9,9175.75,6913.27,2262.48,1.3273,1999.8,8.98,20.24,24.34,314.4,0.4552,-0.6636
4013,6.0,23.0,24.25,24.03,9218.44,6912.91,2305.53,1.3335,1999.8,8.98,20.15,24.34,314.5,0.4514,-0.6668
4014,6.0,22.9,24.22,23.92,9111.99,6854.59,2257.39,1.3293,1999.8,9.01,20.15,24.25,312.7,0.4356,-0.6647
4015,6.0,23.0,24.16,24.18,8807.74,6613.95,2193.79,1.3317,1999.8,9.06,20.23,24.22,307.7,0.4217,-0.6658
4016,6.0,23.0,24.1,24.28,8532.18,6404.33,2127.86,1.3323,1999.8,9.13,20.29,24.16,305.2,0.4192,-0.6661
4017,6.0,24.0,24.09,24.16,8465.5,6366.33,2099.17,1.3297,1999.8,9.22,20.31,24.1,305.1,0.4212,-0.6649
4018,6.0,26.0,24.15,24.21,8464.06,6398.14,2065.91,1.3229,1999.8,9.34,20.35,24.09,304.8,0.4197,-0.6614
4019,6.0,26.0,24.14,24.23,8475.26,6375.74,2099.52,1.3293,1999.9,9.3,20.36,24.15,304.1,0.4211,-0.6646
4020,6.0,26.7,24.14,24.1,8512.61,6396.69,2115.92,1.3308,1999.8,9.3,20.34,24.14,304.3,0.4353,-0.6654
4021,6.0,28.0,24.24,24.1,8735.59,6611.48,2124.11,1.3213,1999.8,9.29,20.31,24.14,305.6,0.4424,-0.6606
4022,6.0,28.0,24.22,24.13,8946.83,6719.68,2227.15,1.3314,1999.8,9.13,20.23,24.24,306.1,0.4457,-0.6657
4023,6.0,28.2,24.23,23.98,9020.59,6768.05,2252.54,1.3328,1999.8,9.02,20.21,24.22,307.6,0.4526,-0.6664
4024,6.0,29.0,24.28,24.06,9135.0,6873.63,2261.37,1.329,1999.7,8.96,20.2,24.23,309.0,0.4378,-0.6645
4025,6.0,29.0,24.28,24.07,8861.21,6648.74,2212.46,1.3328,1999.8,8.88,20.33,24.28,307.3,0.4668,-0.6664
4026,6.0,28.6,24.31,23.86,9391.99,7090.54,2301.45,1.3246,1999.6,8.81,20.1,24.28,315.9,0.4669,-0.6623
4027,6.0,29.0,24.22,24.16,9522.05,7089.66,2432.39,1.3431,1999.6,8.75,20.01,24.31,320.1,0.4577,-0.6715
4028,6.0,28.0,24.39,23.91,9134.51,6948.3,2186.2,1.3146,1999.7,8.79,20.27,24.22,310.5,0.4583,-0.6573
4029,6.0,26.0,24.16,24.12,9383.68,6960.67,2423.0,1.3481,1999.6,8.69,20.03,24.39,319.8,0.4693,-0.674
4030,6.0,26.0,24.28,24.08,9409.26,7124.78,2284.48,1.3206,1999.2,8.73,20.05,24.16,319.4,0.4443,-0.6603
4031,6.0,25.0,24.2,24.21,9004.86,6746.02,2258.83,1.3348,1999.6,8.68,20.19,24.28,311.5,0.4721,-0.6674
4032,6.0,24.4,24.25,24.04,9516.53,7168.9,2347.62,1.3275,1998.6,8.65,19.99,24.2,326.3,0.4535,-0.6637
4033,6.0,23.0,24.3,24.08,9112.56,6884.11,2228.45,1.3237,1999.3,8.66,20.21,24.25,313.3,0.4551,-0.6619
4034,6.0,22.0,24.15,24.29,9249.46,6910.67,2338.79,1.3384,1999.8,8.58,20.05,24.3,323.5,0.4584,-0.6692
4035,6.0,22.9,24.13,24.22,9257.43,6959.39,2298.05,1.3302,1999.7,8.65,19.99,24.15,324.7,0.4471,-0.6651
4036,6.0,22.0,24.09,24.39,9024.3,6787.52,2236.78,1.3295,1999.8,8.71,20.06,24.13,317.8,0.4436,-0.6648
4037,6.0,21.0,24.03,24.48,8956.94,6735.82,2221.12,1.3297,1999.7,8.76,20.03,24.09,316.3,0.4464,-0.6649
4038,6.0,21.4,24.06,24.32,8964.97,6777.84,2187.13,1.3227,1999.6,8.86,20.04,24.03,316.7,0.4564,-0.6613
4039,6.0,22.0,24.13,24.35,9138.53,6929.21,2209.32,1.3188,1999.5,8.98,20.02,24.06,318.8,0.455,-0.6594
4040,6.0,23.0,24.11,24.39,9148.91,6907.21,2241.7,1.3245,1999.7,9.01,20.01,24.13,314.5,0.4452,-0.6623
4041,6.0,22.4,24.06,24.37,8991.2,6759.01,2232.19,1.3303,1999.8,8.93,20.04,24.11,310.4,0.4407,-0.6651
4042,6.0,24.0,24.09,24.42,8847.18,6690.7,2156.47,1.3223,1999.7,9.0,20.12,24.06,309.9,0.4383,-0.6612
4043,6.0,25.0,24.07,24.46,8840.48,6655.04,2185.43,1.3284,1999.7,8.96,20.12,24.09,309.6,0.4365,-0.6642
4044,6.0,24.0,24.09,24.33,8792.26,6627.92,2164.34,1.3265,1999.7,8.95,20.15,24.07,309.6,0.4288,-0.6633
4045,6.0,26.0,24.11,24.41,8636.51,6511.85,2124.66,1.3263,1999.7,9.0,20.24,24.09,307.7,0.4329,-0.6631
4046,6.0,25.0,24.12,24.41,8731.44,6575.06,2156.38,1.328,1999.7,9.0,20.21,24.11,308.9,0.4392,-0.664
4047,6.0,24.9,24.13,24.25,8859.64,6669.25,2190.38,1.3284,1999.6,9.0,20.17,24.12,309.4,0.4388,-0.6642
4048,6.0,25.0,24.18,24.32,8827.12,6664.09,2163.03,1.3246,1999.7,9.02,20.22,24.13,308.0,0.4349,-0.6623
4049,6.0,25.0,24.14,24.4,8810.4,6604.08,2206.32,1.3341,1999.7,8.96,20.22,24.18,307.6,0.4504,-0.667
4050,6.0,24.9,24.18,24.18,9092.45,6839.75,2252.69,1.3294,1999.5,8.94,20.12,24.14,311.2,0.4593,-0.6647
4051,6.0,25.0,24.23,24.28,9253.02,6974.07,2278.95,1.3268,1999.6,8.9,20.09,24.18,312.5,0.4786,-0.6634
4052,6.0,24.0,24.22,24.3,9672.61,7267.0,2405.6,1.331,1999.5,8.78,19.9,24.23,320.4,0.4731,-0.6655
4053,6.0,23.8,24.23,24.14,9563.04,7181.41,2381.64,1.3316,1999.5,8.71,19.96,24.22,317.1,0.4769,-0.6658
4054,6.0,24.0,24.31,24.18,9598.55,7239.25,2359.3,1.3259,1999.4,8.68,20.01,24.23,318.3,0.4658,-0.663
4055,6.0,23.0,24.28,24.22,9424.48,7072.0,2352.48,1.3326,1999.5,8.64,20.08,24.31,315.6,0.475,-0.6663
4056,6.0,22.9,24.34,24.0,9581.23,7212.82,2368.42,1.3284,1999.1,8.6,20.06,24.28,319.7,0.4759,-0.6642
4057,6.0,23.0,24.42,24.03,9580.08,7225.63,2354.45,1.3258,1999.3,8.57,20.13,24.34,318.6,0.4691,-0.6629
4058,6.0,23.0,24.28,24.24,9537.99,7123.45,2414.54,1.339,1999.9,8.72,20.05,24.42,323.5,0.4683,-0.6695
4059,6.0,23.1,24.26,24.09,9477.54,7110.2,2367.34,1.3329,1999.8,8.78,20.04,24.28,323.7,0.4702,-0.6665
4060,6.0,23.0,24.27,24.27,9465.2,7138.83,2326.37,1.3259,1999.8,8.91,20.04,24.26,320.1,0.4703,-0.6629
4061,6.0,23.0,24.22,24.35,9510.19,7139.72,2370.47,1.332,1999.8,8.84,19.98,24.27,319.8,0.4653,-0.666
4062,6.0,23.1,24.18,24.19,9422.83,7064.43,2358.4,1.3338,1999.8,8.81,19.99,24.22,317.3,0.465,-0.6669
4063,6.0,23.0,24.2,24.39,9359.77,7058.68,2301.09,1.326,1999.8,8.91,20.01,24.18,315.0,0.4588,-0.663
4064,6.0,24.0,24.12,24.51,9302.72,6965.88,2336.84,1.3355,1999.8,8.84,19.99,24.2,313.0,0.4479,-0.6677
4065,6.0,24.3,24.12,24.32,9067.5,6800.01,2267.49,1.3335,1999.8,8.83,20.08,24.12,310.7,0.4422,-0.6667
4066,6.0,26.0,24.17,24.46,8916.69,6713.92,2202.77,1.3281,1999.8,8.92,20.18,24.12,309.7,0.4428,-0.664
4067,6.0,26.0,24.2,24.42,8931.99,6724.37,2207.62,1.3283,1999.8,8.9,20.21,24.17,310.1,0.4474,-0.6642
4068,6.0,25.6,24.16,24.27,9082.17,6795.05,2287.12,1.3366,1999.8,8.85,20.12,24.2,312.6,0.449,-0.6683
4069,6.0,26.0,24.23,24.39,9032.98,6818.44,2214.54,1.3248,1999.8,8.92,20.18,24.16,311.5,0.4512,-0.6624
4070,6.0,27.0,24.15,24.51,9164.52,6851.23,2313.29,1.3376,1999.8,8.84,20.08,24.23,313.1,0.4505,-0.6688
4071,6.0,26.3,24.18,24.22,9122.85,6840.6,2282.25,1.3336,1999.8,8.79,20.12,24.15,312.9,0.4462,-0.6668
4072,6.0,28.0,24.24,24.39,9087.95,6775.92,2312.03,1.3412,1999.7,8.87,20.22,24.18,309.9,0.4497,-0.6706
4073,6.0,27.0,24.47,24.06,8969.77,6829.0,2140.77,1.3135,1999.8,9.08,20.42,24.24,304.5,0.4557,-0.6567
4074,6.0,27.8,24.25,24.1,9353.76,6922.99,2430.77,1.3511,1999.9,8.82,20.13,24.47,311.3,0.4577,-0.6756
4075,6.0,27.0,24.32,24.29,9287.16,6949.86,2337.31,1.3363,1999.7,8.75,20.19,24.25,312.3,0.4559,-0.6682
4076,6.0,27.0,24.4,24.18,9252.27,6922.71,2329.56,1.3365,1999.8,8.84,20.29,24.32,308.6,0.4324,-0.6683
4077,6.0,25.4,24.35,23.99,8784.25,6566.86,2217.39,1.3377,1999.9,8.86,20.45,24.4,305.3,0.433,-0.6688
4078,6.0,24.0,24.19,24.5,8832.99,6577.9,2255.09,1.3428,1999.7,8.81,20.29,24.35,308.5,0.4267,-0.6714
4079,6.0,23.0,24.17,24.54,8611.08,6480.09,2130.99,1.3289,1999.4,8.89,20.32,24.19,308.0,0.4196,-0.6644
4080,6.0,22.9,24.17,24.28,8453.89,6372.98,2080.91,1.3265,1999.1,9.0,20.39,24.17,306.8,0.4132,-0.6633
4081,6.0,23.0,24.18,24.53,8318.19,6276.46,2041.73,1.3253,1999.3,9.13,20.45,24.17,305.4,0.4148,-0.6626
4082,6.0,22.0,24.18,24.54,8349.74,6301.17,2048.57,1.3251,1999.9,9.16,20.44,24.18,306.1,0.4227,-0.6626
4083,6.0,21.1,24.19,24.25,8489.83,6421.24,2068.6,1.3221,1999.9,9.22,20.38,24.18,306.7,0.4283,-0.6611
4084,6.0,21.0,24.2,24.53,8593.38,6506.68,2086.7,1.3207,1999.8,9.29,20.33,24.19,306.8,0.411,-0.6604
4085,6.0,22.0,24.14,24.61,8282.81,6243.52,2039.29,1.3266,1999.9,9.33,20.43,24.2,303.9,0.4063,-0.6633
4086,6.0,21.7,24.13,24.35,8160.74,6171.9,1988.84,1.3222,1999.8,9.44,20.47,24.14,303.8,0.4101,-0.6611
4087,6.0,22.0,24.15,24.61,8211.65,6229.78,1981.86,1.3181,1999.8,9.55,20.45,24.13,304.0,0.4072,-0.6591
4088,6.0,23.0,24.15,24.62,8161.6,6186.62,1974.98,1.3192,1999.8,9.59,20.48,24.15,303.4,0.4092,-0.6596
4089,6.0,22.9,24.14,24.37,8222.86,6216.57,2006.29,1.3227,1999.8,9.54,20.45,24.15,303.5,0.4086,-0.6614
4090,6.0,23.0,24.17,24.6,8174.65,6207.96,1966.68,1.3168,1999.8,9.6,20.48,24.14,303.1,0.4053,-0.6584
4091,6.0,23.0,24.1,24.7,8167.66,6157.13,2010.53,1.3265,1999.8,9.52,20.45,24.17,303.0,0.4198,-0.6633
4092,6.0,23.6,24.18,24.33,8366.52,6377.79,1988.74,1.3118,1999.7,9.54,20.39,24.1,304.1,0.4081,-0.6559
4093,6.0,24.0,24.07,24.76,8248.55,6198.56,2049.99,1.3307,1999.8,9.37,20.39,24.18,303.5,0.4028,-0.6654
4094,6.0,24.0,24.08,24.74,8060.64,6119.41,1941.23,1.3172,1999.7,9.44,20.45,24.07,303.1,0.4163,-0.6586
4095,6.0,26.4,24.04,24.52,8399.99,6324.87,2075.12,1.3281,1999.5,9.34,20.29,24.08,305.9,0.4207,-0.664
4096,6.0,28.0,24.22,24.55,8374.14,6389.66,1984.49,1.3106,1999.7,9.45,20.43,24.04,304.7,0.4166,-0.6553
4097,6.0,28.0,24.16,24.64,8417.47,6328.89,2088.58,1.33,1999.9,9.32,20.4,24.22,304.2,0.4236,-0.665
4098,6.0,28.2,24.14,24.35,8563.12,6434.71,2128.4,1.3308,1999.8,9.15,20.32,24.16,306.4,0.4228,-0.6654
4099,6.0,28.0,24.17,24.64,8511.61,6421.29,2090.32,1.3255,1999.8,9.08,20.36,24.14,306.7,0.4325,-0.6628
4100,6.0,26.0,24.16,24.66,8734.34,6569.0,2165.34,1.3296,1999.7,8.96,20.26,24.17,310.1,0.4358,-0.6648
4101,6.0,25.6,24.18,24.33,8794.26,6618.27,2176.0,1.3288,1999.5,8.94,20.25,24.16,310.3,0.4336,-0.6644
4102,6.0,24.0,24.23,24.57,8723.98,6584.73,2139.25,1.3249,1999.6,8.97,20.32,24.18,309.1,0.4305,-0.6624
4103,6.0,24.0,24.22,24.59,8688.28,6539.54,2148.74,1.3286,1999.4,8.98,20.33,24.23,308.3,0.4188,-0.6643
4104,6.0,23.7,24.19,24.37,8462.96,6360.9,2102.07,1.3305,1999.5,9.05,20.42,24.22,306.4,0.4106,-0.6652
4105,6.0,23.0,24.16,24.68,8288.13,6237.59,2050.54,1.3287,1999.5,9.14,20.46,24.19,305.3,0.4156,-0.6644
4106,6.0,22.0,24.18,24.66,8356.82,6313.79,2043.03,1.3236,1999.9,9.14,20.44,24.16,305.8,0.4216,-0.6618
4107,6.0,21.0,24.2,24.64,8464.49,6404.04,2060.45,1.3217,1999.9,9.2,20.4,24.18,306.5,0.4172,-0.6609
4108,6.0,20.0,24.18,24.68,8379.55,6338.35,2041.2,1.322,1999.8,9.28,20.42,24.2,305.2,0.409,-0.661
4109,6.0,20.0,24.12,24.77,8225.2,6212.62,2012.58,1.3239,1999.8,9.36,20.43,24.18,303.9,0.4038,-0.662
4110,6.0,20.8,24.11,24.52,8096.31,6134.51,1961.8,1.3198,1999.7,9.51,20.47,24.12,303.6,0.4023,-0.6599
4111,6.0,21.0,24.15,24.73,8033.27,6111.9,1921.38,1.3144,1999.8,9.7,20.52,24.11,303.3,0.4016,-0.6572
4112,6.0,22.0,24.16,24.73,8050.31,6101.04,1949.27,1.3195,1999.8,9.69,20.54,24.15,303.0,0.4019,-0.6597
4113,6.0,23.6,24.17,24.47,8064.31,6107.19,1957.12,1.3205,1999.8,9.7,20.55,24.16,302.7,0.4034,-0.6602
4114,6.0,26.0,24.18,24.71,8110.79,6129.6,1981.19,1.3232,1999.9,9.63,20.54,24.17,302.6,0.4121,-0.6616
4115,6.0,27.0,24.2,24.69,8273.88,6261.6,2012.27,1.3214,1999.9,9.49,20.48,24.18,303.1,0.4157,-0.6607
4116,6.0,27.3,24.15,24.53,8406.56,6316.29,2090.27,1.3309,1999.9,9.29,20.4,24.2,304.0,0.4123,-0.6655
4117,6.0,29.0,24.18,24.72,8285.51,6263.11,2022.4,1.3229,1999.9,9.25,20.46,24.15,304.3,0.4034,-0.6615
4118,6.0,30.0,24.03,24.94,8221.87,6128.94,2092.92,1.3415,1999.9,9.08,20.39,24.18,304.2,0.411,-0.6707
4119,6.0,30.1,24.12,24.54,8271.65,6243.91,2027.74,1.3248,1999.8,9.08,20.42,24.03,306.0,0.3945,-0.6624
4120,6.0,31.0,24.08,24.89,7998.54,5992.9,2005.64,1.3347,1999.9,9.16,20.52,24.12,303.6,0.3815,-0.6673
4121,6.0,30.0,23.94,25.1,7779.01,5795.86,1983.16,1.3422,1999.9,9.19,20.5,24.08,303.1,0.3889,-0.6711
4122,6.0,29.4,23.94,24.82,7868.31,5909.0,1959.31,1.3316,1999.9,9.3,20.43,23.94,304.2,0.381,-0.6658
4123,6.0,28.0,23.96,25.07,7665.05,5788.68,1876.36,1.3241,1999.9,9.48,20.53,23.94,302.4,0.3915,-0.6621
4124,6.0,27.0,23.97,25.06,7861.8,5948.06,1913.74,1.3217,1999.8,9.54,20.44,23.96,303.6,0.4151,-0.6609
4125,6.0,26.3,24.1,24.62,8286.73,6305.81,1980.92,1.3141,1999.6,9.45,20.36,23.97,306.0,0.421,-0.6571
4126,6.0,25.0,24.21,24.71,8393.64,6394.77,1998.87,1.3126,1999.7,9.42,20.42,24.1,305.0,0.4343,-0.6563
4127,6.0,24.0,24.19,24.75,8740.23,6597.91,2142.32,1.3247,1999.5,9.24,20.27,24.21,308.6,0.4338,-0.6623
4128,6.0,24.3,24.22,24.49,8723.29,6588.27,2135.02,1.3241,1999.4,9.15,20.31,24.19,308.1,0.4441,-0.662
4129,6.0,23.0,24.27,24.64,8912.92,6744.63,2168.29,1.3215,1999.4,9.07,20.27,24.22,310.3,0.4501,-0.6607
4130,6.0,22.0,24.25,24.67,9071.41,6835.56,2235.85,1.3271,1999.9,8.94,20.2,24.27,312.6,0.4495,-0.6635
4131,6.0,22.5,24.2,24.53,9081.99,6826.27,2255.73,1.3304,1999.9,8.88,20.15,24.25,313.3,0.4408,-0.6652
4132,6.0,22.0,24.17,24.8,8896.53,6693.42,2203.11,1.3291,1999.9,8.85,20.2,24.2,311.2,0.4364,-0.6646
4133,6.0,21.0,24.15,24.85,8803.16,6626.68,2176.47,1.3284,1999.8,8.86,20.21,24.17,310.3,0.4364,-0.6642
4134,6.0,22.0,24.17,24.62,8785.22,6627.35,2157.87,1.3256,1999.8,8.89,20.24,24.15,309.2,0.4322,-0.6628
4135,6.0,21.0,24.2,24.78,8682.43,6564.22,2118.21,1.3227,1999.8,9.01,20.3,24.17,308.1,0.4307,-0.6613
4136,6.0,22.0,24.16,24.85,8695.38,6541.84,2153.54,1.3292,1999.8,9.04,20.27,24.2,306.6,0.4245,-0.6646
4137,6.0,24.5,24.18,24.64,8543.99,6446.87,2097.12,1.3253,1999.8,9.17,20.36,24.16,305.6,0.4235,-0.6626
4138,6.0,26.0,24.22,24.76,8508.46,6433.17,2075.3,1.3226,1999.9,9.23,20.4,24.18,305.5,0.4198,-0.6613
4139,6.0,28.0,24.18,24.83,8497.07,6377.35,2119.72,1.3324,1999.9,9.13,20.39,24.22,305.1,0.4128,-0.6662
4140,6.0,28.5,24.18,24.66,8356.58,6269.94,2086.64,1.3328,1999.9,9.08,20.45,24.18,305.0,0.403,-0.6664
4141,6.0,29.0,24.16,24.87,8148.18,6122.35,2025.83,1.3309,1999.9,9.16,20.53,24.18,304.1,0.3999,-0.6654
4142,6.0,30.0,24.06,25.02,8127.28,6076.27,2051.01,1.3375,1999.9,9.14,20.45,24.16,304.2,0.3812,-0.6688
4143,6.0,30.2,23.92,25.04,7797.93,5790.86,2007.07,1.3466,2000.0,9.16,20.48,24.06,302.6,0.3796,-0.6733
4144,6.0,31.0,23.97,25.17,7634.39,5766.69,1867.7,1.3239,1999.9,9.38,20.55,23.92,302.4,0.4001,-0.6619
4145,6.0,31.0,24.04,25.07,8029.31,6078.95,1950.36,1.3208,1999.9,9.38,20.42,23.97,303.9,0.4172,-0.6604
4146,6.0,30.0,24.19,24.63,8338.0,6337.18,2000.81,1.3157,1999.8,9.29,20.42,24.04,306.0,0.4334,-0.6579
4147,6.0,29.0,24.28,24.71,8726.15,6583.8,2142.35,1.3254,1999.8,9.21,20.37,24.19,308.5,0.4399,-0.6627
4148,6.0,28.0,24.42,24.51,8786.27,6682.28,2104.0,1.3149,1999.8,9.17,20.46,24.28,307.8,0.4524,-0.6574
4149,6.0,27.1,24.24,24.6,9236.13,6873.65,2362.48,1.3437,1999.8,8.89,20.16,24.42,315.3,0.4512,-0.6719
4150,6.0,27.0,24.29,24.72,9087.25,6851.69,2235.56,1.3263,1999.6,8.82,20.22,24.24,314.5,0.4334,-0.6631
4151,6.0,26.0,24.2,24.86,8809.13,6581.94,2227.2,1.3384,1999.7,8.75,20.29,24.29,310.4,0.4351,-0.6692
4152,6.0,25.5,24.23,24.65,8775.75,6608.46,2167.29,1.328,1999.4,8.82,20.31,24.2,312.6,0.4562,-0.664
4153,6.0,25.0,24.29,24.74,9188.37,6928.39,2259.98,1.3262,1999.2,8.79,20.18,24.23,320.5,0.479,-0.6631
4154,6.0,24.0,24.38,24.6,9609.47,7273.66,2335.8,1.3211,1999.9,8.78,20.06,24.29,323.3,0.4735,-0.6606
4155,6.0,24.0,24.32,24.52,9603.84,7189.23,2414.6,1.3359,1999.9,8.69,20.05,24.38,323.5,0.4646,-0.6679
4156,6.0,24.0,24.31,24.72,9363.4,7053.88,2309.53,1.3274,1999.9,8.78,20.12,24.32,317.1,0.4517,-0.6637
4157,6.0,23.0,24.13,24.99,9198.48,6859.1,2339.38,1.3411,1999.9,8.59,20.06,24.31,315.7,0.4488,-0.6705
4158,6.0,23.0,24.06,24.91,9122.72,6814.58,2308.14,1.3387,1999.8,8.47,20.01,24.13,316.9,0.4417,-0.6694
4159,6.0,23.0,24.11,25.03,8869.34,6705.42,2163.92,1.3227,1999.8,8.7,20.13,24.06,314.1,0.4346,-0.6614
4160,6.0,25.0,24.05,25.13,8809.64,6598.73,2210.91,1.3351,1999.8,8.66,20.13,24.11,310.4,0.4426,-0.6675
4161,6.0,25.3,24.16,24.79,8904.08,6721.34,2182.73,1.3247,1999.7,8.81,20.17,24.05,314.7,0.4372,-0.6624
4162,6.0,27.0,24.24,24.86,8789.06,6639.07,2150.0,1.3238,1999.9,9.02,20.3,24.16,309.8,0.4254,-0.6619
4163,6.0,28.0,24.23,24.88,8616.67,6461.43,2155.24,1.3336,1999.9,8.98,20.39,24.24,306.5,0.4241,-0.6668
4164,6.0,28.9,24.27,24.64,8599.57,6442.57,2157.0,1.3348,1999.9,9.03,20.44,24.23,307.1,0.4427,-0.6674
4165,6.0,29.0,24.49,24.51,8837.37,6725.28,2112.1,1.3141,1999.9,9.2,20.49,24.27,306.6,0.4469,-0.657
4166,6.0,30.0,24.44,24.59,9081.22,6789.94,2291.27,1.3375,1999.9,9.03,20.4,24.49,309.1,0.4404,-0.6687
4167,6.0,30.0,24.47,24.34,8955.26,6690.19,2265.07,1.3386,1999.9,8.92,20.5,24.44,308.2,0.4415,-0.6693
4168,6.0,30.0,24.54,24.45,8905.4,6708.36,2197.04,1.3275,1999.9,9.04,20.55,24.47,305.7,0.4459,-0.6638
4169,6.0,30.0,24.43,24.61,9153.13,6775.85,2377.27,1.3508,1999.9,8.84,20.41,24.54,311.6,0.4572,-0.6754
4170,6.0,29.8,24.58,24.18,9239.02,6945.72,2293.29,1.3302,1999.9,8.92,20.45,24.43,307.0,0.4763,-0.6651
4171,6.0,28.0,24.62,24.36,9674.19,7235.72,2438.48,1.337,1999.9,8.87,20.32,24.58,309.6,0.487,-0.6685
4172,6.0,27.0,24.59,24.41,9897.1,7397.24,2499.86,1.3379,1999.9,8.81,20.19,24.62,311.5,0.4666,-0.669
4173,6.0,26.1,24.4,24.46,9512.51,7085.72,2426.79,1.3425,1999.9,8.65,20.2,24.59,312.3,0.4744,-0.6712
4174,6.0,24.0,24.23,24.95,9668.59,7204.34,2464.25,1.3421,1999.7,8.44,19.95,24.4,325.1,0.4834,-0.671
4175,6.0,24.0,24.26,24.9,9766.08,7337.45,2428.62,1.331,1999.3,8.29,19.9,24.23,331.7,0.481,-0.6655
4176,6.0,23.3,24.3,24.64,9741.26,7301.73,2439.52,1.3341,1999.4,8.22,19.97,24.26,330.8,0.4745,-0.6671
4177,6.0,23.0,24.31,24.84,9609.36,7203.73,2405.63,1.3339,1999.5,8.21,20.03,24.3,322.6,0.4755,-0.667
4178,6.0,23.0,24.24,24.96,9648.01,7219.3,2428.71,1.3364,1999.9,8.34,19.95,24.31,322.7,0.4655,-0.6682
4179,6.0,23.0,24.17,24.82,9464.68,7066.07,2398.61,1.3395,1999.9,8.45,19.97,24.24,321.3,0.4668,-0.6697
4180,6.0,23.0,24.23,24.98,9390.64,7086.3,2304.33,1.3252,1999.9,8.71,20.02,24.17,315.5,0.4647,-0.6626
4181,6.0,23.0,24.19,25.04,9402.04,7054.61,2347.42,1.3328,1999.9,8.69,20.0,24.23,316.3,0.4583,-0.6664
4182,6.0,22.4,24.16,24.83,9270.11,6957.11,2313.01,1.3325,1999.9,8.69,20.03,24.19,314.5,0.4529,-0.6662
4183,6.0,23.0,24.13,25.15,9153.51,6876.38,2277.13,1.3312,1999.9,8.71,20.05,24.16,312.2,0.4521,-0.6656
4184,6.0,24.0,24.09,25.21,9151.14,6864.34,2286.8,1.3331,1999.8,8.66,20.02,24.13,313.0,0.4461,-0.6666
4185,6.0,24.4,24.09,24.98,9027.69,6772.35,2255.34,1.333,1999.8,8.7,20.07,24.09,312.7,0.4448,-0.6665
4186,6.0,25.0,24.16,25.12,8942.82,6752.71,2190.11,1.3243,1999.8,8.85,20.15,24.09,311.7,0.4448,-0.6622
4187,6.0,25.0,24.13,25.16,8990.92,6753.56,2237.36,1.3313,1999.9,8.86,20.12,24.16,311.4,0.4444,-0.6656
4188,6.0,26.9,24.14,24.91,8989.89,6747.98,2241.91,1.3322,1999.8,8.89,20.13,24.13,311.2,0.3862,-0.6661
4189,6.0,27.0,23.94,25.47,7931.21,5864.79,2066.42,1.3523,2000.0,8.98,20.45,24.14,302.3,0.2994,-0.6762
4190,6.0,25.0,23.17,26.69,6247.72,4548.59,1699.13,1.3736,2000.0,9.03,20.47,23.17,300.2,0.3439,-0.6868
4191,6.0,26.5,23.34,26.15,6904.53,5224.03,1680.5,1.3217,1999.9,9.22,20.24,23.17,301.0,0.3892,-0.6608
4192,6.0,25.0,23.73,25.83,7731.13,5910.36,1820.78,1.3081,1999.8,9.59,20.22,23.73,302.3,0.4096,-0.654
4193,6.0,24.0,24.05,25.34,8136.76,6220.98,1915.78,1.308,1999.7,9.76,20.36,24.05,302.9,0.4529,-0.654
4194,6.0,24.0,24.24,24.78,8994.1,6878.78,2115.32,1.3075,1999.7,9.57,20.16,24.05,306.3,0.4481,-0.6538
4195,6.0,24.0,24.28,25.01,8984.91,6803.95,2180.95,1.3205,1999.8,9.32,20.24,24.24,304.6,0.4576,-0.6603
4196,6.0,24.0,24.22,25.1,9234.72,6950.07,2284.65,1.3287,1999.8,9.08,20.1,24.28,308.2,0.4602,-0.6644
4197,6.0,23.9,24.22,24.85,9285.15,6987.87,2297.27,1.3288,1999.7,8.89,20.07,24.22,310.5,0.4393,-0.6644
4198,6.0,24.0,24.16,25.2,8892.46,6670.25,2222.21,1.3332,1999.8,8.85,20.2,24.22,307.1,0.4452,-0.6666
4199,6.0,23.0,24.18,25.19,8957.98,6760.47,2197.51,1.3251,1999.5,8.86,20.16,24.16,311.1,0.4402,-0.6625
4200,6.0,23.1,24.18,24.93,8876.83,6683.8,2193.03,1.3281,1999.4,8.82,20.21,24.18,309.6,0.4411,-0.6641
4201,6.0,23.0,24.25,25.08,8850.92,6698.81,2152.11,1.3213,1999.3,8.84,20.27,24.18,310.2,0.4373,-0.6606
4202,6.0,23.0,24.18,25.19,8853.93,6641.23,2212.7,1.3332,1999.9,8.73,20.24,24.25,309.9,0.4343,-0.6666
4203,6.0,22.4,24.17,24.95,8775.92,6595.77,2180.15,1.3305,1999.9,8.71,20.26,24.18,309.5,0.4252,-0.6653
4204,6.0,22.0,24.18,25.2,8563.0,6457.32,2105.68,1.3261,1999.9,8.81,20.35,24.17,306.7,0.4023,-0.663
4205,6.0,22.0,24.05,25.41,8181.3,6110.91,2070.4,1.3388,1999.9,8.87,20.42,24.18,303.6,0.3922,-0.6694
4206,6.0,21.9,23.98,25.24,7938.53,5957.52,1981.01,1.3325,1999.9,9.05,20.45,24.05,303.0,0.3939,-0.6663
4207,6.0,22.0,24.04,25.43,7891.96,5984.36,1907.59,1.3188,1999.9,9.27,20.49,23.98,302.7,0.3924,-0.6594
4208,6.0,23.0,24.02,25.46,7894.92,5961.91,1933.02,1.3242,1999.9,9.38,20.48,24.04,302.2,0.3829,-0.6621
4209,6.0,22.5,23.97,25.31,7722.41,5817.0,1905.41,1.3276,1999.9,9.53,20.52,24.02,301.7,0.3847,-0.6638
4210,6.0,23.0,24.01,25.49,7688.74,5844.38,1844.37,1.3156,1999.9,9.72,20.55,23.97,301.6,0.3717,-0.6578
4211,6.0,24.0,23.87,25.72,7546.9,5647.54,1899.36,1.3363,1999.9,9.66,20.52,24.01,301.1,0.3661,-0.6682
4212,6.0,25.4,23.85,25.51,7385.12,5562.28,1822.84,1.3277,1999.9,9.72,20.54,23.87,300.9,0.3911,-0.6639
4213,6.0,27.0,24.05,25.45,7760.61,5941.86,1818.76,1.3061,1999.9,9.76,20.52,23.85,301.7,0.3883,-0.653
4214,6.0,28.0,24.06,25.43,7806.54,5898.95,1907.59,1.3234,1999.9,9.66,20.56,24.05,301.5,0.3894,-0.6617
4215,6.0,28.1,24.09,25.13,7833.59,5916.15,1917.43,1.3241,1999.9,9.66,20.58,24.06,301.9,0.3884,-0.6621
4216,6.0,30.0,24.11,25.38,7814.38,5901.98,1912.4,1.324,1999.9,9.68,20.6,24.09,301.8,0.404,-0.662
4217,6.0,29.0,24.17,25.29,8095.1,6139.14,1955.96,1.3186,1999.9,9.56,20.52,24.11,302.9,0.4137,-0.6593
4218,6.0,29.2,24.18,24.97,8330.98,6285.54,2045.44,1.3254,1999.9,9.46,20.45,24.17,304.3,0.4424,-0.6627
4219,6.0,29.0,24.35,25.02,8813.19,6720.61,2092.58,1.3114,1999.8,9.4,20.36,24.18,307.3,0.4393,-0.6557
4220,6.0,28.0,24.3,25.11,8871.48,6672.92,2198.56,1.3295,1999.9,9.18,20.34,24.35,307.7,0.4449,-0.6647
4221,6.0,26.9,24.24,24.93,9008.84,6758.0,2250.85,1.3331,1999.8,9.0,20.23,24.3,311.1,0.4464,-0.6665
4222,6.0,26.0,24.23,25.22,9019.11,6779.15,2239.96,1.3304,1999.8,8.92,20.2,24.24,311.3,0.4459,-0.6652
4223,6.0,26.0,24.2,25.26,9033.05,6771.84,2261.21,1.3339,1999.7,8.87,20.18,24.23,310.8,0.4513,-0.667
4224,6.0,24.1,24.24,24.95,9090.76,6853.23,2237.53,1.3265,1999.7,8.87,20.17,24.2,312.0,0.4552,-0.6632
4225,6.0,24.0,24.2,25.28,9211.97,6912.23,2299.74,1.3327,1999.6,8.75,20.1,24.24,313.0,0.4466,-0.6664
4226,6.0,23.0,24.17,25.33,9035.92,6781.14,2254.78,1.3325,2000.0,8.65,20.14,24.2,312.1,0.4418,-0.6663
4227,6.0,23.4,24.14,25.11,8963.03,6708.19,2254.84,1.3361,1999.9,8.61,20.16,24.17,310.6,0.4288,-0.6681
4228,6.0,22.0,24.15,25.38,8647.02,6511.54,2135.48,1.328,1999.9,8.8,20.28,24.14,306.5,0.4276,-0.664
4229,6.0,22.0,24.16,25.37,8631.22,6493.67,2137.55,1.3292,1999.9,8.8,20.3,24.15,306.0,0.4152,-0.6646
4230,6.0,22.2,24.15,25.11,8386.88,6306.78,2080.1,1.3298,1999.9,8.98,20.41,24.16,304.1,0.4021,-0.6649
4231,6.0,22.0,24.09,25.49,8136.19,6108.07,2028.12,1.332,1999.9,9.18,20.46,24.15,302.8,0.4009,-0.666
4232,6.0,23.0,24.08,25.5,8089.21,6090.19,1999.03,1.3282,1999.9,9.34,20.47,24.09,302.4,0.3952,-0.6641
4233,6.0,25.6,24.08,25.26,7979.21,6004.16,1975.05,1.3289,1999.9,9.57,20.52,24.08,301.8,0.389,-0.6645
4234,6.0,27.0,24.15,25.41,7826.54,5910.82,1915.72,1.3241,2000.0,9.71,20.64,24.08,301.4,0.3826,-0.6621
4235,6.0,29.0,24.12,25.46,7754.45,5814.19,1940.26,1.3337,2000.0,9.69,20.67,24.15,301.1,0.3782,-0.6669
4236,6.0,29.7,24.11,25.23,7664.21,5746.94,1917.27,1.3336,2000.0,9.65,20.7,24.12,301.2,0.3771,-0.6668
4237,6.0,30.0,24.12,25.48,7637.68,5731.58,1906.09,1.3326,2000.0,9.67,20.71,24.11,301.2,0.4106,-0.6663
4238,6.0,32.0,24.32,25.17,8177.62,6240.98,1936.63,1.3103,2000.0,9.64,20.62,24.12,302.4,0.4111,-0.6552
4239,6.0,32.0,24.35,24.85,8294.96,6246.63,2048.33,1.3279,2000.0,9.44,20.64,24.32,302.9,0.402,-0.664
4240,6.0,32.0,24.33,25.17,8123.69,6108.34,2015.36,1.3299,2000.0,9.4,20.7,24.35,302.8,0.4181,-0.665
4241,6.0,32.0,24.34,25.16,8427.96,6354.09,2073.87,1.3264,1999.9,9.29,20.57,24.33,305.2,0.4112,-0.6632
4242,6.0,31.3,24.27,24.96,8361.99,6247.9,2114.09,1.3384,1999.9,9.2,20.56,24.34,305.6,0.4408,-0.6692
4243,6.0,31.0,24.46,24.99,8790.0,6697.33,2092.67,1.3125,1999.9,9.25,20.48,24.27,306.9,0.4433,-0.6562
4244,6.0,30.0,24.37,25.12,8995.26,6735.65,2259.6,1.3355,1999.9,9.05,20.37,24.46,310.8,0.4402,-0.6677
4245,6.0,28.7,24.34,24.91,8919.74,6687.41,2232.33,1.3338,1999.9,8.95,20.37,24.37,311.6,0.4435,-0.6669
4246,6.0,28.0,24.29,25.26,9004.77,6736.41,2268.36,1.3367,1999.8,8.9,20.29,24.34,311.8,0.4434,-0.6684
4247,6.0,28.0,24.26,25.31,9018.52,6734.83,2283.69,1.3391,1999.8,8.88,20.26,24.29,310.8,0.4376,-0.6695
4248,6.0,27.0,24.31,25.0,8883.3,6645.73,2237.57,1.3367,1999.9,8.94,20.36,24.26,307.8,0.435,-0.6683
4249,6.0,27.0,24.33,25.22,8818.22,6607.64,2210.58,1.3345,1999.9,9.05,20.4,24.31,305.9,0.4333,-0.6673
4250,6.0,27.0,24.44,25.06,8736.62,6582.9,2153.71,1.3272,2000.0,9.02,20.53,24.33,303.8,0.426,-0.6636
4251,6.0,25.7,24.45,24.79,8653.91,6472.83,2181.08,1.337,2000.0,9.07,20.61,24.44,303.5,0.4162,-0.6685
4252,6.0,26.0,24.41,25.12,8451.25,6324.28,2126.97,1.3363,2000.0,9.24,20.65,24.45,302.6,0.4157,-0.6682
4253,6.0,26.0,24.36,25.2,8459.78,6316.76,2143.01,1.3393,2000.0,9.23,20.61,24.41,302.9,0.4092,-0.6696
4254,6.0,25.2,24.33,25.0,8313.88,6218.39,2095.48,1.337,2000.0,9.34,20.64,24.36,302.3,0.3966,-0.6685
4255,6.0,25.0,24.2,25.46,8098.3,6026.84,2071.46,1.3437,2000.0,9.44,20.62,24.33,301.7,0.3874,-0.6719
4256,6.0,25.0,24.1,25.62,7893.31,5887.11,2006.19,1.3408,2000.0,9.54,20.6,24.2,301.4,0.3874,-0.6704
4257,6.0,24.6,24.1,25.4,7834.03,5886.94,1947.09,1.3307,2000.0,9.67,20.6,24.1,301.3,0.3868,-0.6654
4258,6.0,26.0,24.12,25.61,7882.0,5877.93,2004.07,1.3409,2000.0,9.73,20.63,24.1,301.1,0.3796,-0.6705
4259,6.0,27.0,24.24,25.44,7693.47,5768.35,1925.13,1.3337,2000.0,9.87,20.81,24.12,300.8,0.3709,-0.6669
4260,6.0,25.6,24.2,25.27,7523.44,5637.3,1886.15,1.3346,2000.0,9.85,20.86,24.24,300.7,0.3634,-0.6673
4261,6.0,26.0,23.94,25.9,7568.67,5524.83,2043.84,1.3699,2000.0,9.71,20.66,24.2,300.7,0.3684,-0.685
4262,6.0,25.0,24.13,25.62,7339.16,5598.45,1740.71,1.3109,2000.0,9.91,20.81,23.94,300.6,0.3792,-0.6555
4263,6.0,24.6,23.95,25.67,7743.88,5764.64,1979.24,1.3433,2000.0,9.71,20.53,24.13,301.1,0.3642,-0.6717
4264,6.0,24.0,23.86,26.06,7388.43,5534.23,1854.2,1.335,2000.0,9.73,20.57,23.95,300.6,0.3555,-0.6675
4265,6.0,25.0,23.67,26.36,7266.04,5401.44,1864.59,1.3452,2000.0,9.72,20.46,23.86,300.5,0.3605,-0.6726
4266,6.0,23.6,23.67,26.13,7267.19,5476.14,1791.05,1.3271,1999.9,9.77,20.42,23.67,300.6,0.3615,-0.6635
4267,6.0,24.0,23.59,26.5,7325.03,5491.36,1833.67,1.3339,1999.9,9.76,20.33,23.67,300.5,0.3577,-0.667
4268,6.0,24.0,23.54,26.58,7232.74,5432.53,1800.21,1.3314,1999.9,9.76,20.32,23.59,300.5,0.3605,-0.6657
4269,6.0,22.7,23.53,26.41,7266.06,5474.91,1791.14,1.3272,1999.9,9.77,20.28,23.54,300.6,0.3669,-0.6636
4270,6.0,22.0,23.53,26.62,7377.57,5572.82,1804.75,1.3238,1999.9,9.78,20.22,23.53,300.6,0.3685,-0.6619
4271,6.0,22.0,23.51,26.65,7414.05,5596.02,1818.03,1.3249,1999.9,9.76,20.19,23.53,300.6,0.3853,-0.6624
4272,6.0,22.2,23.68,26.2,7653.05,5850.46,1802.59,1.3081,1999.8,9.78,20.2,23.51,300.9,0.4102,-0.6541
4273,6.0,22.0,23.95,25.96,8078.34,6229.0,1849.34,1.2969,1999.8,9.76,20.26,23.68,301.7,0.4199,-0.6484
4274,6.0,22.0,24.22,25.55,8301.95,6377.82,1924.13,1.3017,1999.9,9.51,20.44,23.95,303.7,0.4272,-0.6508
4275,6.0,21.4,24.3,25.24,8540.05,6489.2,2050.85,1.316,2000.0,9.44,20.45,24.22,304.0,0.4292,-0.658
4276,6.0,22.0,24.29,25.45,8625.46,6520.73,2104.73,1.3228,2000.0,9.34,20.42,24.3,304.0,0.4403,-0.6614
4277,6.0,22.0,24.24,25.54,8881.89,6688.62,2193.26,1.3279,1999.9,9.11,20.27,24.29,305.3,0.4373,-0.664
4278,6.0,21.6,24.16,25.49,8859.6,6641.03,2218.57,1.3341,1999.9,8.94,20.22,24.24,305.4,0.432,-0.667
4279,6.0,22.0,24.17,25.65,8703.98,6561.01,2142.97,1.3266,1999.9,8.97,20.28,24.16,304.7,0.4322,-0.6633
4280,6.0,22.0,24.16,25.67,8720.52,6564.82,2155.69,1.3284,1999.9,8.98,20.27,24.17,304.5,0.4296,-0.6642
4281,6.0,21.9,24.15,25.55,8676.99,6524.34,2152.66,1.3299,1999.9,9.01,20.28,24.16,304.0,0.4297,-0.665
4282,6.0,23.0,24.19,25.65,8640.98,6526.06,2114.92,1.3241,1999.9,9.13,20.31,24.15,303.7,0.4239,-0.662
4283,6.0,23.0,24.14,25.73,8578.71,6438.76,2139.95,1.3324,1999.9,9.14,20.32,24.19,303.2,0.4111,-0.6662
4284,6.0,22.6,24.11,25.64,8307.4,6243.56,2063.85,1.3306,1999.9,9.3,20.4,24.14,302.2,0.4028,-0.6653
4285,6.0,23.0,24.06,25.87,8140.31,6119.21,2021.11,1.3303,1999.9,9.48,20.43,24.11,301.6,0.3996,-0.6651
