hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
4286,6.0,23.0,24.02,25.94,8056.66,6070.19,1986.47,1.3272,1999.9,9.64,20.42,24.06,301.4,0.3821,-0.6636
4287,6.0,23.2,23.91,25.94,7763.74,5804.18,1959.56,1.3376,2000.0,9.67,20.47,24.02,300.8,0.3808,-0.6688
4288,6.0,24.0,23.9,26.13,7679.16,5785.87,1893.29,1.3272,2000.0,9.76,20.47,23.91,300.7,0.3919,-0.6636
4289,6.0,24.0,23.94,26.09,7873.05,5953.2,1919.85,1.3225,1999.9,9.75,20.4,23.9,301.1,0.4011,-0.6612
4290,6.0,23.9,24.01,25.8,8049.88,6092.83,1957.06,1.3212,1999.9,9.73,20.39,23.94,301.3,0.396,-0.6606
4291,6.0,25.0,24.02,25.98,7979.33,6015.53,1963.8,1.3265,1999.9,9.71,20.45,24.01,300.9,0.3749,-0.6632
4292,6.0,24.0,23.88,26.2,7634.74,5696.08,1938.66,1.3404,2000.0,9.66,20.5,24.02,300.7,0.3748,-0.6702
4293,6.0,23.8,23.79,26.18,7617.42,5694.94,1922.48,1.3376,1999.9,9.71,20.41,23.88,300.7,0.3811,-0.6688
4294,6.0,24.0,23.82,26.31,7666.72,5789.79,1876.94,1.3242,1999.9,9.77,20.38,23.79,300.7,0.4269,-0.6621
4295,6.0,24.0,24.09,25.88,8449.42,6484.62,1964.81,1.303,1999.8,9.69,20.24,23.82,302.8,0.4347,-0.6515
4296,6.0,23.6,24.15,25.66,8730.15,6602.52,2127.63,1.3222,1999.9,9.52,20.23,24.09,303.2,0.4185,-0.6611
4297,6.0,24.0,24.14,25.82,8442.44,6355.84,2086.6,1.3283,1999.9,9.42,20.37,24.15,301.9,0.4066,-0.6641
4298,6.0,24.0,24.25,25.67,8169.32,6176.28,1993.04,1.3227,2000.0,9.28,20.58,24.14,302.6,0.4135,-0.6613
4299,6.0,23.2,24.26,25.5,8355.3,6283.47,2071.83,1.3297,2000.0,9.3,20.53,24.25,302.7,0.4089,-0.6649
4300,6.0,24.0,24.21,25.73,8277.54,6212.14,2065.39,1.3325,2000.0,9.37,20.53,24.26,302.4,0.409,-0.6662
4301,6.0,24.0,24.19,25.77,8273.43,6213.53,2059.89,1.3315,2000.0,9.33,20.5,24.21,302.4,0.4114,-0.6658
4302,6.0,23.2,24.18,25.64,8318.32,6250.12,2068.2,1.3309,2000.0,9.33,20.48,24.19,302.4,0.4126,-0.6655
4303,6.0,24.0,24.19,25.79,8337.96,6269.16,2068.81,1.33,2000.0,9.42,20.47,24.18,302.2,0.4125,-0.665
4304,6.0,24.0,24.2,25.79,8330.09,6266.41,2063.69,1.3293,2000.0,9.45,20.48,24.19,302.0,0.398,-0.6647
4305,6.0,23.6,24.11,25.79,8096.61,6047.3,2049.31,1.3389,2000.0,9.49,20.53,24.2,301.3,0.394,-0.6694
4306,6.0,25.0,24.08,25.99,7979.94,5985.78,1994.16,1.3331,2000.0,9.64,20.52,24.11,301.1,0.3917,-0.6666
4307,6.0,26.0,24.08,25.98,7923.33,5950.7,1972.63,1.3315,2000.0,9.65,20.55,24.08,301.0,0.3867,-0.6657
4308,6.0,25.5,24.07,25.87,7852.1,5876.04,1976.06,1.3363,2000.0,9.7,20.58,24.08,300.9,0.3772,-0.6681
4309,6.0,27.0,24.06,26.04,7663.28,5731.1,1932.18,1.3371,2000.0,9.78,20.66,24.07,300.6,0.3866,-0.6686
4310,6.0,27.0,24.14,25.92,7807.97,5874.89,1933.08,1.329,2000.0,9.78,20.65,24.06,300.9,0.4176,-0.6645
4311,6.0,25.5,24.29,25.53,8402.76,6346.85,2055.92,1.3239,2000.0,9.69,20.52,24.14,301.4,0.421,-0.662
4312,6.0,27.0,24.33,25.64,8520.06,6397.09,2122.97,1.3319,2000.0,9.61,20.53,24.29,301.4,0.4104,-0.6659
4313,6.0,27.0,24.28,25.73,8363.4,6236.06,2127.34,1.3411,2000.0,9.52,20.58,24.33,301.4,0.4047,-0.6706
4314,6.0,26.8,24.2,25.65,8279.98,6149.72,2130.26,1.3464,2000.0,9.55,20.55,24.28,301.3,0.4212,-0.6732
4315,6.0,27.0,24.3,25.72,8500.41,6399.54,2100.87,1.3283,2000.0,9.59,20.5,24.2,301.5,0.4093,-0.6641
4316,6.0,27.0,24.22,25.84,8376.96,6218.02,2158.94,1.3472,2000.0,9.5,20.53,24.3,301.3,0.4144,-0.6736
4317,6.0,25.7,24.27,25.6,8411.91,6296.41,2115.49,1.336,2000.0,9.55,20.53,24.22,301.4,0.42,-0.668
4318,6.0,26.0,24.26,25.79,8528.44,6381.29,2147.15,1.3365,2000.0,9.53,20.48,24.27,301.4,0.4204,-0.6682
4319,6.0,25.0,24.21,25.87,8555.69,6386.74,2168.95,1.3396,2000.0,9.39,20.42,24.26,301.9,0.4126,-0.6698
4320,6.0,25.4,24.12,25.86,8455.15,6264.17,2190.98,1.3498,2000.0,9.34,20.4,24.21,301.8,0.404,-0.6749
4321,6.0,25.0,24.12,26.04,8187.6,6133.33,2054.27,1.3349,2000.0,9.5,20.48,24.12,301.4,0.4104,-0.6675
4322,6.0,24.0,24.33,25.72,8216.85,6230.73,1986.12,1.3188,2000.0,9.39,20.63,24.12,301.6,0.4202,-0.6594
4323,6.0,24.2,24.34,25.5,8509.04,6382.12,2126.92,1.3333,2000.0,9.45,20.55,24.33,302.2,0.4381,-0.6666
4324,6.0,24.0,24.45,25.55,8786.75,6652.49,2134.27,1.3208,2000.0,9.45,20.5,24.34,302.7,0.4429,-0.6604
4325,6.0,24.0,24.39,25.65,8981.41,6724.88,2256.53,1.3355,2000.0,9.25,20.4,24.45,303.8,0.443,-0.6678
4326,6.0,24.2,24.35,25.49,9004.35,6725.03,2279.32,1.3389,2000.0,9.15,20.36,24.39,304.0,0.4373,-0.6695
4327,6.0,24.0,24.35,25.72,8838.82,6638.5,2200.32,1.3314,2000.0,9.24,20.42,24.35,302.7,0.4191,-0.6657
4328,6.0,25.0,24.19,25.99,8595.6,6362.64,2232.96,1.3509,2000.0,9.15,20.41,24.35,302.2,0.4139,-0.6755
4329,6.0,26.5,24.18,25.76,8437.99,6283.68,2154.31,1.3428,2000.0,9.29,20.46,24.19,301.8,0.4028,-0.6714
4330,6.0,27.0,24.25,25.9,8147.68,6116.18,2031.49,1.3322,2000.0,9.51,20.63,24.18,301.1,0.3958,-0.6661
4331,6.0,27.0,24.18,26.03,8101.53,6010.87,2090.65,1.3478,2000.0,9.56,20.61,24.25,301.0,0.3951,-0.6739
4332,6.0,29.4,24.25,25.7,8032.32,6000.45,2031.87,1.3386,2000.0,9.67,20.68,24.18,300.9,0.3978,-0.6693
4333,6.0,30.0,24.45,25.63,8016.61,6042.58,1974.04,1.3267,2000.0,9.73,20.86,24.25,300.8,0.4044,-0.6633
4334,6.0,32.0,24.49,25.57,8238.71,6143.21,2095.5,1.3411,2000.0,9.66,20.84,24.45,300.8,0.4007,-0.6706
4335,6.0,31.6,24.55,25.21,8166.31,6087.42,2078.89,1.3415,2000.0,9.59,20.94,24.49,300.9,0.4049,-0.6708
4336,6.0,33.0,24.58,25.46,8262.14,6151.55,2110.59,1.3431,2000.0,9.61,20.93,24.55,300.8,0.3881,-0.6715
4337,6.0,32.0,24.63,25.39,7943.81,5896.81,2046.99,1.3471,2000.0,9.84,21.13,24.58,300.8,0.3778,-0.6736
4338,6.0,31.8,24.48,25.34,7818.95,5741.7,2077.25,1.3618,2000.0,9.72,21.07,24.63,300.7,0.3692,-0.6809
4339,6.0,29.6,24.36,25.75,7631.17,5610.98,2020.19,1.36,2000.0,9.69,21.03,24.48,300.6,0.3946,-0.68
4340,6.0,28.6,24.38,25.73,8047.29,5996.93,2050.37,1.3419,2000.0,9.69,20.82,24.36,300.7,0.3914,-0.671
4341,6.0,28.1,24.26,25.86,8059.37,5946.31,2113.07,1.3554,2000.0,9.62,20.73,24.38,300.8,0.3954,-0.6777
4342,6.0,27.2,24.24,25.97,8071.23,6005.46,2065.77,1.344,2000.0,9.61,20.67,24.26,300.9,0.3971,-0.672
4343,6.0,26.7,24.16,26.09,8130.18,6031.67,2098.5,1.3479,2000.0,9.59,20.58,24.24,301.1,0.3972,-0.674
4344,6.0,26.6,24.15,26.08,8112.43,6035.55,2076.88,1.3441,2000.0,9.61,20.57,24.16,301.1,0.3957,-0.6721
4345,7.0,26.4,24.16,26.13,8066.2,6013.07,2053.13,1.3414,2000.0,9.66,20.6,24.15,301.1,0.3874,-0.6707
4346,7.0,26.6,24.3,25.93,7896.59,5886.37,2010.23,1.3415,1993.5,9.23,20.8,24.16,307.9,0.382,-0.6708
4347,7.0,26.8,24.45,25.67,7806.74,5806.59,2000.14,1.3445,1996.3,8.95,21.0,24.3,308.3,0.3804,-0.6722
4348,7.0,26.6,24.61,25.48,7781.88,5784.61,1997.27,1.3453,1997.8,8.77,21.17,24.45,306.7,0.381,-0.6726
4349,7.0,26.6,24.66,25.41,7869.26,5794.5,2074.76,1.3581,1998.7,8.62,21.22,24.61,305.5,0.3648,-0.679
4350,7.0,26.8,24.51,25.61,7645.79,5548.66,2097.14,1.378,1999.1,8.67,21.21,24.66,303.7,0.3602,-0.689
4351,7.0,26.0,24.48,25.74,7469.04,5478.77,1990.27,1.3633,1998.9,8.77,21.23,24.51,303.2,0.3507,-0.6816
4352,7.0,27.0,24.4,25.87,7310.36,5334.6,1975.76,1.3704,1998.8,8.88,21.24,24.48,303.0,0.3484,-0.6852
4353,7.0,27.6,24.39,25.74,7223.03,5299.2,1923.83,1.363,1998.6,8.97,21.24,24.4,302.8,0.3439,-0.6815
4354,7.0,28.0,24.34,25.99,7150.24,5230.84,1919.4,1.3669,1998.1,9.04,21.24,24.39,302.7,0.3308,-0.6835
4355,7.0,29.0,24.19,26.23,6919.5,5031.16,1888.34,1.3753,1998.2,9.14,21.21,24.34,302.4,0.3232,-0.6877
4356,7.0,29.4,24.06,26.27,6763.72,4915.17,1848.55,1.3761,1997.1,9.2,21.15,24.19,302.2,0.316,-0.688
4357,7.0,30.0,23.9,26.7,6625.48,4806.23,1819.25,1.3785,1995.6,9.29,21.05,24.06,302.1,0.3133,-0.6893
4358,7.0,31.0,23.74,26.98,6580.66,4764.25,1816.42,1.3813,1993.1,9.31,20.91,23.9,302.3,0.3195,-0.6906
4359,7.0,32.4,23.7,26.83,6638.88,4857.99,1780.89,1.3666,1988.9,9.31,20.81,23.74,302.8,0.3767,-0.6833
4360,7.0,32.0,24.38,25.99,7628.31,5726.26,1902.06,1.3322,1975.2,9.26,20.99,24.38,305.1,0.3847,-0.6661
4361,7.0,32.0,24.6,25.66,7812.45,5849.16,1963.29,1.3357,1992.4,9.09,21.13,24.38,303.4,0.38,-0.6678
4362,7.0,32.3,24.59,25.44,7859.89,5778.33,2081.56,1.3602,1996.1,8.94,21.16,24.6,303.2,0.3729,-0.6801
4363,7.0,31.0,24.57,25.72,7724.6,5671.54,2053.07,1.362,1997.4,8.9,21.21,24.59,302.6,0.3744,-0.681
4364,7.0,30.0,24.54,25.78,7765.47,5694.62,2070.85,1.3637,1996.8,8.82,21.16,24.57,302.6,0.4013,-0.6818
4365,7.0,30.3,24.69,25.33,8229.69,6102.97,2126.72,1.3485,1992.9,8.61,21.07,24.54,303.5,0.4193,-0.6742
4366,7.0,28.0,24.78,25.43,8616.97,6376.12,2240.85,1.3514,1992.0,8.41,21.0,24.69,303.5,0.4315,-0.6757
4367,7.0,28.0,24.8,25.4,8908.45,6560.75,2347.7,1.3578,1990.4,8.19,20.91,24.78,303.9,0.4572,-0.6789
4368,7.0,28.7,24.97,24.94,9393.72,6946.95,2446.77,1.3522,1985.8,7.95,20.84,24.8,304.8,0.484,-0.6761
4369,7.0,28.0,25.2,24.82,9871.93,7353.46,2518.47,1.3425,1982.9,7.67,20.84,24.97,304.0,0.4989,-0.6712
4370,7.0,29.0,25.31,24.66,10260.02,7579.18,2680.84,1.3537,1998.1,7.46,20.81,25.2,307.6,0.5222,-0.6769
4371,7.0,27.9,25.44,24.24,10764.38,7933.69,2830.69,1.3568,1998.2,7.37,20.73,25.31,308.7,0.5214,-0.6784
4372,7.0,27.0,25.4,24.55,10768.87,7919.38,2849.5,1.3598,1998.8,7.47,20.7,25.44,307.7,0.5182,-0.6799
4373,7.0,26.0,25.35,24.63,10682.01,7870.9,2811.12,1.3572,1998.7,7.6,20.68,25.4,307.5,0.5047,-0.6786
4374,7.0,26.9,25.28,24.48,10452.4,7665.06,2787.34,1.3636,1998.6,7.76,20.73,25.35,306.6,0.4989,-0.6818
4375,7.0,27.0,25.3,24.72,10302.37,7578.23,2724.14,1.3595,1998.1,7.84,20.81,25.28,304.4,0.4902,-0.6797
4376,7.0,29.0,25.23,24.83,10171.66,7446.35,2725.31,1.366,1998.3,7.88,20.81,25.3,303.7,0.4811,-0.683
4377,7.0,30.3,25.14,24.72,10011.98,7308.13,2703.85,1.37,1998.2,7.89,20.81,25.23,303.3,0.4531,-0.685
4378,7.0,32.0,24.86,25.39,9556.25,6883.86,2672.39,1.3882,1998.5,7.91,20.78,25.14,302.5,0.4524,-0.6941
4379,7.0,33.0,24.89,25.37,9381.44,6871.87,2509.57,1.3652,1996.4,7.86,20.81,24.86,303.3,0.459,-0.6826
4380,7.0,33.5,24.93,25.05,9519.5,6973.44,2546.05,1.3651,1994.6,7.73,20.79,24.89,304.0,0.4721,-0.6826
4381,7.0,34.0,25.03,25.18,9770.51,7171.77,2598.74,1.3624,1994.0,7.57,20.77,24.93,303.9,0.4987,-0.6812
4382,7.0,35.0,25.26,24.83,10247.97,7575.5,2672.47,1.3528,1991.4,7.36,20.77,25.03,304.7,0.4559,-0.6764
4383,7.0,35.3,24.77,25.27,9636.21,6925.73,2710.48,1.3914,1997.8,7.49,20.66,24.77,303.9,0.4491,-0.6957
4384,7.0,36.0,24.76,25.61,9360.85,6821.18,2539.67,1.3723,1991.3,7.51,20.71,24.77,305.3,0.4715,-0.6862
4385,7.0,35.0,24.97,25.3,9707.55,7161.79,2545.76,1.3555,1981.7,7.38,20.72,24.76,304.9,0.3652,-0.6777
4386,7.0,34.8,23.98,26.51,7775.69,5547.73,2227.95,1.4016,1999.2,7.77,20.69,23.98,301.7,0.3615,-0.7008
4387,7.0,34.0,23.91,27.0,7573.11,5490.29,2082.82,1.3794,1993.5,8.06,20.65,23.98,302.4,0.4234,-0.6897
4388,7.0,33.0,24.51,26.06,8669.72,6430.63,2239.1,1.3482,1964.2,8.09,20.7,24.52,303.8,0.4143,-0.6741
4389,7.0,32.7,24.49,25.77,8603.08,6293.03,2310.05,1.3671,1980.1,8.21,20.76,24.51,302.8,0.4142,-0.6835
4390,7.0,31.0,24.54,26.03,8536.65,6291.13,2245.52,1.3569,1986.4,8.29,20.81,24.49,303.1,0.4706,-0.6785
4391,7.0,31.0,25.0,25.35,9603.58,7149.45,2454.13,1.3433,1964.9,7.98,20.76,25.0,305.6,0.5616,-0.6716
4392,7.0,30.9,25.79,23.9,11441.88,8530.67,2911.21,1.3413,1969.9,7.63,20.73,25.79,307.8,0.6049,-0.6706
4393,7.0,30.0,26.34,23.43,12124.63,9187.46,2937.17,1.3197,1997.5,7.97,20.89,26.34,309.1,0.6119,-0.6598
4394,7.0,30.0,26.61,23.07,12239.82,9297.41,2942.42,1.3165,1999.9,8.4,21.1,26.34,308.8,0.6119,-0.6582
4395,7.0,29.1,26.86,22.44,12225.82,9299.69,2926.13,1.3146,2000.0,8.81,21.35,26.61,306.5,0.6284,-0.6573
4396,7.0,29.0,27.34,22.12,12428.46,9554.72,2873.74,1.3008,2000.0,9.24,21.68,27.34,304.4,0.5997,-0.8216
4397,7.0,29.0,27.3,22.18,11943.76,9122.19,2821.57,1.3093,2000.0,9.68,21.89,27.34,301.1,0.5979,-0.8043
4398,7.0,28.6,27.33,21.87,11913.66,9098.78,2814.88,1.3094,2000.0,9.87,21.93,27.3,301.0,0.5877,-0.8192
4399,7.0,30.0,27.23,22.28,11739.6,8943.5,2796.1,1.3126,2000.0,9.88,21.93,27.33,300.8,0.5867,-0.7736
4400,7.0,30.0,27.22,22.3,11723.28,8928.03,2795.25,1.3131,2000.0,9.84,21.93,27.23,301.0,0.5737,-0.7689
4401,7.0,30.8,27.1,22.21,11557.78,8729.9,2827.88,1.3239,2000.0,9.84,21.92,27.22,300.9,0.5723,-0.711
4402,7.0,33.0,27.08,22.5,11540.41,8709.02,2831.4,1.3251,2000.0,9.87,21.91,27.1,300.8,0.5728,-0.702
4403,7.0,33.0,27.07,22.52,11533.83,8716.01,2817.82,1.3233,2000.0,9.84,21.9,27.08,301.0,0.568,-0.6955
4404,7.0,34.2,27.02,22.33,11477.46,8643.8,2833.66,1.3278,2000.0,9.81,21.89,27.07,301.1,0.5607,-0.6715
4405,7.0,36.0,26.95,22.7,11422.96,8531.93,2891.03,1.3388,2000.0,9.84,21.88,27.02,300.9,0.5501,-0.6694
4406,7.0,36.0,26.77,22.95,11237.37,8370.34,2867.03,1.3425,2000.0,9.73,21.8,26.95,300.8,0.5556,-0.6713
4407,7.0,35.4,26.83,22.58,11239.17,8453.46,2785.71,1.3295,2000.0,9.7,21.81,26.77,301.0,0.5563,-0.6648
4408,7.0,35.0,26.85,22.85,11237.03,8463.92,2773.11,1.3276,2000.0,9.74,21.83,26.83,301.2,0.5879,-0.6638
4409,7.0,35.0,27.18,22.43,11753.1,8944.71,2808.39,1.314,2000.0,9.73,21.87,27.17,302.2,0.6097,-0.7449
4410,7.0,34.9,27.42,21.83,12113.64,9277.26,2836.38,1.3057,2000.0,9.88,21.92,27.18,301.9,0.6003,-0.8632
4411,7.0,34.0,27.32,22.25,12033.68,9135.18,2898.5,1.3173,2000.0,9.89,21.9,27.42,301.4,0.585,-0.8203
4412,7.0,32.0,27.16,22.47,11710.5,8902.13,2808.37,1.3155,2000.0,9.88,21.88,27.32,300.9,0.5567,-0.7367
4413,7.0,32.6,26.91,22.54,11296.48,8471.69,2824.79,1.3334,2000.0,9.9,21.89,27.16,300.9,0.5709,-0.6667
4414,7.0,30.0,27.03,22.66,11454.04,8687.29,2766.74,1.3185,2000.0,9.88,21.87,26.91,301.3,0.5921,-0.6731
4415,7.0,30.0,27.21,22.43,11834.95,9009.56,2825.39,1.3136,2000.0,9.85,21.86,27.03,302.1,0.5986,-0.7596
4416,7.0,32.0,27.29,22.1,11937.24,9107.8,2829.43,1.3107,2000.0,9.92,21.88,27.21,301.7,0.5873,-0.7983
4417,7.0,30.0,27.19,22.46,11757.9,8936.09,2821.81,1.3158,2000.0,9.93,21.89,27.29,301.3,0.5801,-0.753
4418,7.0,30.0,27.14,22.53,11646.58,8827.45,2819.12,1.3194,2000.0,9.8,21.91,27.19,300.8,0.5685,-0.7316
4419,7.0,31.2,27.02,22.46,11490.1,8650.7,2839.4,1.3282,2000.0,9.77,21.89,27.14,300.9,0.5388,-0.6756
4420,7.0,29.0,26.74,23.09,11014.33,8198.41,2815.92,1.3435,2000.0,9.79,21.88,27.02,300.5,0.5227,-0.6717
4421,7.0,29.0,26.55,23.36,10665.76,7954.18,2711.58,1.3409,2000.0,9.68,21.83,26.74,300.6,0.5303,-0.6705
4422,7.0,30.3,26.55,23.14,10776.27,8068.18,2708.09,1.3357,2000.0,9.57,21.76,26.55,301.1,0.527,-0.6678
4423,7.0,29.0,26.45,23.5,10745.05,8017.31,2727.74,1.3402,2000.0,9.57,21.7,26.55,300.9,0.5212,-0.6701
4424,7.0,29.0,26.37,23.62,10619.12,7929.32,2689.8,1.3392,2000.0,9.58,21.67,26.45,301.0,0.5092,-0.6696
4425,7.0,30.9,26.21,23.65,10446.29,7745.29,2701.0,1.3487,2000.0,9.57,21.61,26.37,300.9,0.5064,-0.6744
4426,7.0,31.0,26.14,23.96,10352.44,7702.6,2649.84,1.344,2000.0,9.5,21.57,26.21,301.1,0.5026,-0.672
4427,7.0,34.0,26.04,24.12,10302.99,7643.78,2659.21,1.3479,1999.9,9.47,21.5,26.14,301.2,0.531,-0.6739
4428,7.0,33.4,26.3,23.54,10702.31,8074.89,2627.43,1.3254,1999.9,9.33,21.51,26.04,301.8,0.5349,-0.6627
4429,7.0,33.0,26.31,23.75,10899.02,8134.52,2764.5,1.3398,1999.9,9.32,21.48,26.3,301.9,0.5443,-0.6699
4430,7.0,30.0,26.51,23.48,10973.31,8277.25,2696.06,1.3257,1999.9,9.42,21.6,26.31,301.9,0.5361,-0.6629
4431,7.0,28.7,26.4,23.44,10945.11,8154.28,2790.83,1.3423,2000.0,9.6,21.56,26.51,301.3,0.5337,-0.6711
4432,7.0,29.0,26.44,23.59,10822.23,8116.8,2705.44,1.3333,2000.0,9.72,21.63,26.4,301.2,0.5487,-0.6667
4433,7.0,27.0,26.55,23.45,11079.41,8346.66,2732.75,1.3274,2000.0,9.69,21.6,26.44,301.7,0.5424,-0.6637
4434,7.0,28.7,26.5,23.32,11016.5,8250.05,2766.44,1.3353,2000.0,9.79,21.61,26.55,301.3,0.5213,-0.6677
4435,7.0,27.0,26.34,23.76,10661.42,7929.23,2732.19,1.3446,2000.0,9.79,21.63,26.5,301.1,0.5108,-0.6723
4436,7.0,27.0,26.14,24.05,10470.76,7769.14,2701.62,1.3477,1999.9,9.76,21.54,26.34,301.1,0.5279,-0.6739
4437,7.0,27.3,26.22,23.76,10675.21,8027.99,2647.22,1.3297,1999.9,9.69,21.46,26.14,301.9,0.5347,-0.6649
4438,7.0,27.0,26.27,23.89,10827.55,8131.48,2696.08,1.3316,1999.9,9.69,21.45,26.22,302.1,0.5484,-0.6658
4439,7.0,27.0,26.43,23.67,11036.12,8339.33,2696.79,1.3234,1999.9,9.73,21.48,26.27,302.4,0.5515,-0.6617
4440,7.0,25.5,26.51,23.4,11103.72,8386.62,2717.09,1.324,2000.0,9.78,21.54,26.43,302.3,0.5493,-0.662
4441,7.0,26.0,26.55,23.52,11098.3,8354.36,2743.94,1.3284,2000.0,9.82,21.59,26.51,302.4,0.5511,-0.6642
4442,7.0,26.0,26.68,23.35,11117.95,8381.66,2736.29,1.3265,2000.0,9.65,21.71,26.55,301.7,0.5621,-0.6632
4443,7.0,25.4,26.77,23.03,11324.65,8550.66,2773.99,1.3244,2000.0,9.64,21.7,26.68,301.6,0.5808,-0.6622
4444,7.0,26.0,27.01,22.92,11636.43,8834.62,2801.8,1.3171,2000.0,9.69,21.77,26.77,301.8,0.5952,-0.6613
4445,7.0,26.0,27.16,22.73,11898.62,9055.75,2842.87,1.3139,2000.0,9.78,21.79,27.01,301.8,0.599,-0.7356
4446,7.0,25.4,27.24,22.41,11936.56,9113.49,2823.07,1.3098,2000.0,9.84,21.83,27.16,301.5,0.5966,-0.7731
4447,7.0,26.0,27.25,22.62,11906.67,9076.71,2829.96,1.3118,2000.0,9.87,21.87,27.24,301.3,0.5989,-0.7803
4448,7.0,26.0,27.27,22.6,11947.38,9112.3,2835.08,1.3111,2000.0,9.88,21.87,27.25,301.2,0.5775,-0.7902
4449,7.0,25.9,27.05,22.7,11613.98,8787.74,2826.23,1.3216,2000.0,9.89,21.84,27.27,300.8,0.5688,-0.6855
4450,7.0,27.0,26.99,23.0,11490.11,8654.89,2835.22,1.3276,2000.0,9.88,21.85,27.05,300.8,0.5614,-0.6638
4451,7.0,28.0,26.86,23.18,11362.8,8541.61,2821.19,1.3303,2000.0,9.85,21.79,26.99,300.9,0.5594,-0.6651
4452,7.0,27.1,26.84,22.97,11330.9,8510.28,2820.62,1.3314,2000.0,9.81,21.79,26.86,301.3,0.5658,-0.6657
4453,7.0,33.0,26.86,23.19,11455.79,8608.91,2846.87,1.3307,2000.0,9.83,21.75,26.84,301.3,0.5509,-0.6653
4454,7.0,33.0,26.7,23.43,11236.33,8380.72,2855.61,1.3407,2000.0,9.77,21.72,26.86,301.3,0.5441,-0.6704
4455,7.0,27.8,26.61,23.32,11074.07,8276.78,2797.28,1.338,2000.0,9.75,21.7,26.7,301.4,0.5513,-0.669
4456,7.0,26.0,26.65,23.5,11100.5,8386.08,2714.42,1.3237,2000.0,9.8,21.68,26.61,301.5,0.5588,-0.6618
4457,7.0,28.0,26.71,23.43,11282.35,8500.45,2781.9,1.3273,2000.0,9.77,21.67,26.65,302.2,0.5555,-0.6636
4458,7.0,28.4,26.68,23.19,11262.55,8450.17,2812.37,1.3328,2000.0,9.84,21.67,26.71,301.6,0.5559,-0.6664
4459,7.0,28.0,26.69,23.47,11251.31,8456.23,2795.07,1.3305,2000.0,9.83,21.68,26.68,301.8,0.5743,-0.6653
4460,7.0,28.0,26.87,23.24,11538.01,8736.28,2801.73,1.3207,2000.0,9.82,21.69,26.69,302.4,0.5825,-0.6604
4461,7.0,27.1,26.96,22.85,11695.0,8861.4,2833.6,1.3198,2000.0,9.86,21.71,26.87,302.4,0.5761,-0.6599
4462,7.0,29.0,26.95,23.15,11595.92,8763.41,2832.5,1.3232,2000.0,9.9,21.75,26.96,301.9,0.5902,-0.6616
4463,7.0,28.0,27.1,22.95,11813.26,8979.63,2833.63,1.3156,2000.0,9.89,21.78,26.95,302.5,0.5698,-0.708
4464,7.0,27.2,26.89,22.97,11498.36,8669.32,2829.04,1.3263,2000.0,9.91,21.75,27.1,301.6,0.5393,-0.6632
4465,7.0,27.0,26.58,23.69,10987.95,8205.31,2782.64,1.3391,2000.0,9.91,21.71,26.58,301.2,0.5735,-0.6696
4466,7.0,27.0,26.84,23.35,11514.21,8724.88,2789.33,1.3197,2000.0,9.6,21.66,26.58,302.7,0.5772,-0.6598
4467,7.0,26.8,26.89,22.97,11635.42,8779.87,2855.56,1.3252,2000.0,9.67,21.68,26.84,302.2,0.5414,-0.6626
4468,7.0,27.0,26.62,23.67,11083.92,8235.45,2848.48,1.3459,2000.0,9.77,21.73,26.89,300.8,0.5355,-0.6729
4469,7.0,27.0,26.53,23.79,10920.8,8147.28,2773.52,1.3404,2000.0,9.68,21.7,26.62,300.9,0.5362,-0.6702
4470,7.0,26.7,26.43,23.61,10945.08,8156.82,2788.26,1.3418,2000.0,9.63,21.6,26.53,301.2,0.5368,-0.6709
4471,7.0,28.0,26.41,23.98,10910.7,8165.06,2745.64,1.3363,2000.0,9.65,21.57,26.43,301.3,0.5325,-0.6681
4472,7.0,30.0,26.33,24.1,10861.74,8098.26,2763.48,1.3412,2000.0,9.63,21.53,26.41,301.4,0.531,-0.6706
4473,7.0,30.3,26.31,23.82,10807.8,8075.42,2732.38,1.3384,2000.0,9.58,21.52,26.33,301.7,0.532,-0.6692
4474,7.0,33.0,26.3,24.17,10826.87,8091.11,2735.76,1.3381,2000.0,9.57,21.5,26.31,301.9,0.5142,-0.6691
4475,7.0,33.0,26.11,24.44,10560.58,7819.77,2740.81,1.3505,2000.0,9.55,21.47,26.3,301.7,0.4902,-0.6752
4476,7.0,32.7,25.83,24.53,10143.71,7453.68,2690.02,1.3609,2000.0,9.56,21.41,26.11,301.6,0.461,-0.6804
4477,7.0,33.0,25.43,25.48,9515.68,7010.24,2505.43,1.3574,1999.9,9.55,21.27,25.43,302.1,0.5318,-0.6787
4478,7.0,34.0,25.86,24.85,10763.39,8085.14,2678.26,1.3313,1999.2,9.15,21.06,25.86,305.2,0.539,-0.6656
4479,7.0,32.9,25.96,24.34,10976.5,8191.05,2785.45,1.3401,1999.8,9.18,21.1,25.86,303.3,0.5771,-0.67
4480,7.0,34.0,26.39,24.11,11601.7,8770.06,2831.64,1.3229,1999.9,9.19,21.18,26.39,305.0,0.5813,-0.6614
4481,7.0,33.0,26.67,23.72,11648.28,8836.25,2812.03,1.3182,2000.0,9.52,21.43,26.39,303.8,0.5658,-0.6591
4482,7.0,32.8,26.63,23.39,11502.58,8603.89,2898.69,1.3369,2000.0,9.75,21.53,26.67,302.9,0.6016,-0.6685
4483,7.0,34.0,27.15,23.09,11969.66,9149.74,2819.91,1.3082,2000.0,9.74,21.72,27.15,304.6,0.6123,-0.7289
4484,7.0,33.0,27.35,22.83,12160.81,9315.23,2845.58,1.3055,2000.0,9.87,21.82,27.15,303.2,0.6168,-0.8256
4485,7.0,29.7,27.4,22.41,12237.15,9384.04,2853.11,1.304,2000.0,9.9,21.84,27.35,303.4,0.6466,-0.8536
4486,7.0,31.0,27.7,22.38,12670.93,9837.74,2833.19,1.288,2000.0,9.94,21.87,27.7,304.3,0.6408,-0.9963
4487,7.0,30.0,27.68,22.43,12714.45,9750.98,2963.47,1.3039,2000.0,9.97,21.9,27.7,302.5,0.6624,-0.9927
4488,7.0,28.9,27.86,21.87,12920.6,10079.52,2841.08,1.2819,2000.0,9.95,21.88,27.68,304.3,0.6566,-1.071
4489,7.0,29.0,27.8,22.29,12834.6,9991.66,2842.94,1.2845,2000.0,9.97,21.88,27.86,302.8,0.6591,-1.0428
4490,7.0,29.0,27.86,22.22,12859.07,10028.79,2830.28,1.2822,2000.0,9.9,21.91,27.8,302.0,0.663,-1.0714
4491,7.0,29.8,27.91,21.81,12924.47,10089.68,2834.79,1.281,2000.0,9.92,21.93,27.86,301.9,0.652,-1.0948
4492,7.0,29.0,27.8,22.31,12737.85,9921.2,2816.65,1.2839,2000.0,9.93,21.92,27.91,301.5,0.6322,-1.0414
4493,7.0,29.0,27.63,22.54,12433.33,9620.6,2812.74,1.2924,2000.0,9.94,21.93,27.8,301.2,0.6266,-0.9613
4494,7.0,28.9,27.58,22.26,12362.51,9535.78,2826.72,1.2964,2000.0,9.93,21.93,27.63,301.5,0.6159,-0.9381
4495,7.0,29.0,27.46,22.78,12189.19,9372.61,2816.57,1.3005,2000.0,9.92,21.9,27.58,301.4,0.6075,-0.8811
4496,7.0,30.0,27.38,22.9,12065.47,9244.61,2820.87,1.3051,2000.0,9.92,21.89,27.46,301.5,0.5943,-0.841
4497,7.0,30.8,27.24,22.76,11875.26,9043.36,2831.91,1.3131,2000.0,9.91,21.87,27.38,301.4,0.5896,-0.7744
4498,7.0,31.0,27.17,23.2,11805.32,8971.57,2833.75,1.3159,2000.0,9.88,21.85,27.24,301.6,0.5723,-0.7418
4499,7.0,32.0,26.97,23.48,11545.3,8707.33,2837.97,1.3259,2000.0,9.86,21.8,27.17,301.4,0.5522,-0.663
4500,7.0,32.1,26.73,23.48,11255.01,8401.37,2853.63,1.3397,2000.0,9.82,21.75,26.97,301.3,0.5578,-0.6698
4501,7.0,30.0,26.71,23.85,11318.87,8485.64,2833.23,1.3339,2000.0,9.76,21.68,26.73,302.0,0.5913,-0.6669
4502,7.0,31.0,27.01,23.44,11828.01,8995.25,2832.76,1.3149,2000.0,9.76,21.68,27.01,303.9,0.6394,-0.6647
4503,7.0,31.8,27.61,22.34,12570.13,9725.92,2844.21,1.2924,2000.0,9.86,21.84,27.61,305.9,0.6491,-0.9503
4504,7.0,31.0,27.75,22.47,12702.86,9876.95,2825.92,1.2861,2000.0,9.94,21.89,27.61,303.3,0.6345,-1.0186
4505,7.0,31.0,27.62,22.65,12478.46,9654.84,2823.62,1.2925,2000.0,9.96,21.9,27.75,302.2,0.6408,-0.9586
4506,7.0,31.9,27.69,22.26,12575.19,9751.4,2823.8,1.2896,2000.0,9.96,21.91,27.62,302.7,0.6275,-0.991
4507,7.0,30.0,27.56,22.75,12367.73,9548.67,2819.06,1.2952,2000.0,9.96,21.9,27.69,302.4,0.6546,-0.9275
4508,7.0,29.0,27.82,22.41,12772.91,9960.29,2812.62,1.2824,2000.0,9.96,21.91,27.56,304.0,0.6413,-1.0501
4509,7.0,29.4,27.69,22.32,12573.18,9758.16,2815.02,1.2885,2000.0,9.96,21.9,27.82,302.5,0.6432,-0.9889
4510,7.0,28.0,27.71,22.56,12576.64,9787.82,2788.81,1.2849,2000.0,9.97,21.91,27.69,302.6,0.6621,-0.9989
4511,7.0,27.0,27.88,22.35,12869.02,10074.71,2794.31,1.2774,2000.0,9.96,21.91,27.71,303.7,0.6576,-1.0778
4512,7.0,28.2,27.83,22.19,12802.94,10006.36,2796.58,1.2795,2000.0,9.97,21.9,27.88,302.4,0.658,-1.0541
4513,7.0,27.0,27.84,22.42,12808.12,10012.96,2795.17,1.2792,2000.0,9.98,21.9,27.83,302.7,0.648,-1.0586
4514,7.0,26.0,27.77,22.51,12623.31,9860.7,2762.61,1.2802,2000.0,9.91,21.92,27.84,301.7,0.6474,-1.0251
4515,7.0,26.7,27.78,22.26,12648.88,9851.63,2797.25,1.2839,2000.0,9.9,21.94,27.77,302.4,0.644,-1.0313
4516,7.0,26.0,27.74,22.57,12561.75,9799.53,2762.22,1.2819,2000.0,9.92,21.93,27.78,302.0,0.6408,-1.0085
4517,7.0,25.0,27.71,22.61,12467.4,9751.09,2716.3,1.2786,2000.0,9.9,21.93,27.74,302.4,0.6248,-0.9955
4518,7.0,24.1,27.57,22.57,12222.43,9507.31,2715.12,1.2856,2000.0,9.88,21.93,27.71,302.1,0.6007,-0.9284
4519,7.0,24.0,27.35,23.1,11856.91,9141.28,2715.63,1.2971,2000.0,9.9,21.93,27.57,301.5,0.5812,-0.8222
4520,7.0,24.0,27.14,23.39,11580.41,8844.81,2735.6,1.3093,2000.0,9.86,21.9,27.35,301.7,0.5711,-0.7257
4521,7.0,22.3,27.0,23.4,11409.52,8690.29,2719.23,1.3129,2000.0,9.84,21.85,27.14,302.1,0.567,-0.6567
4522,7.0,23.0,26.92,23.71,11360.98,8627.38,2733.6,1.3169,2000.0,9.8,21.81,27.0,302.9,0.5639,-0.6584
4523,7.0,24.0,26.85,23.81,11331.37,8579.81,2751.56,1.3207,2000.0,9.79,21.76,26.92,303.1,0.5686,-0.6604
4524,7.0,24.9,26.85,23.63,11375.57,8650.16,2725.41,1.3151,2000.0,9.8,21.72,26.85,303.3,0.5883,-0.6575
4525,7.0,25.0,27.03,23.58,11698.08,8950.27,2747.81,1.307,2000.0,9.77,21.72,26.85,305.8,0.6232,-0.6675
4526,7.0,28.0,27.42,23.05,12244.28,9480.83,2763.44,1.2915,2000.0,9.83,21.8,27.42,307.0,0.6235,-0.8573
4527,7.0,28.1,27.5,22.73,12240.5,9486.09,2754.41,1.2904,2000.0,9.9,21.88,27.42,304.6,0.6364,-0.8952
4528,7.0,28.0,27.64,22.77,12436.54,9683.86,2752.69,1.2843,2000.0,9.91,21.9,27.5,305.2,0.6379,-0.9608
4529,7.0,28.0,27.66,22.75,12458.09,9707.57,2750.52,1.2833,2000.0,9.92,21.91,27.64,304.4,0.6421,-0.9717
4530,7.0,27.8,27.7,22.46,12545.6,9770.83,2774.76,1.284,2000.0,9.93,21.91,27.66,304.0,0.6077,-0.9944
4531,7.0,27.0,27.36,23.17,11993.28,9246.85,2746.43,1.297,2000.0,9.96,21.88,27.36,301.9,0.6122,-0.8275
4532,7.0,26.0,27.37,23.16,12069.21,9316.04,2753.18,1.2955,2000.0,9.9,21.85,27.36,304.7,0.609,-0.8324
4533,7.0,26.8,27.34,23.01,12038.25,9265.6,2772.65,1.2992,2000.0,9.92,21.84,27.37,303.7,0.6319,-0.8176
4534,7.0,26.0,27.56,22.92,12369.98,9614.37,2755.62,1.2866,2000.0,9.94,21.86,27.34,304.9,0.6402,-0.9212
4535,7.0,25.0,27.65,22.8,12483.79,9741.55,2742.25,1.2815,2000.0,9.94,21.87,27.56,305.1,0.6284,-0.9656
4536,7.0,25.2,27.55,22.77,12324.65,9562.7,2761.94,1.2888,2000.0,9.95,21.88,27.65,303.4,0.6089,-0.9172
4537,7.0,24.0,27.34,23.22,12019.24,9264.61,2754.63,1.2973,2000.0,9.96,21.85,27.55,302.4,0.6152,-0.8203
4538,7.0,24.0,27.45,23.09,12125.01,9361.24,2763.77,1.2952,2000.0,9.86,21.9,27.34,303.1,0.6172,-0.8717
4539,7.0,23.7,27.45,22.89,12156.03,9391.73,2764.3,1.2943,2000.0,9.84,21.89,27.45,303.2,0.6031,-0.8742
4540,7.0,24.0,27.32,23.27,11952.94,9176.96,2775.98,1.3025,2000.0,9.88,21.88,27.45,302.1,0.6232,-0.811
4541,7.0,24.0,27.5,23.04,12263.69,9482.25,2781.44,1.2933,2000.0,9.87,21.88,27.32,303.3,0.6194,-0.8955
4542,7.0,23.5,27.46,22.91,12187.76,9424.58,2763.18,1.2932,2000.0,9.87,21.87,27.5,302.9,0.6057,-0.875
4543,7.0,24.0,27.34,23.27,11990.21,9217.16,2773.06,1.3009,2000.0,9.9,21.88,27.46,302.1,0.5946,-0.8208
4544,7.0,25.0,27.2,23.46,11833.43,9047.71,2785.72,1.3079,2000.0,9.9,21.84,27.34,302.0,0.5892,-0.7556
4545,7.0,26.4,27.11,23.44,11753.84,8965.26,2788.58,1.311,2000.0,9.88,21.79,27.2,302.3,0.5867,-0.7102
4546,7.0,28.0,27.05,23.69,11720.26,8926.15,2794.11,1.313,2000.0,9.86,21.76,27.11,302.9,0.5652,-0.6815
4547,7.0,29.0,26.81,24.03,11386.02,8598.15,2787.87,1.3242,2000.0,9.83,21.71,27.05,302.5,0.537,-0.6621
4548,7.0,31.0,26.5,24.32,10929.45,8169.18,2760.28,1.3379,2000.0,9.77,21.65,26.5,302.5,0.5442,-0.6689
4549,7.0,31.0,26.39,24.65,11045.43,8278.15,2767.28,1.3343,2000.0,9.69,21.48,26.5,304.4,0.5975,-0.6671
4550,7.0,32.0,26.94,23.88,11828.85,9085.54,2743.32,1.3019,2000.0,9.62,21.55,26.94,310.9,0.5901,-0.651
4551,7.0,32.9,27.02,23.58,11804.84,8974.18,2830.66,1.3154,2000.0,9.81,21.7,26.94,305.3,0.6124,-0.6669
4552,7.0,33.0,27.29,23.4,12148.29,9315.91,2832.38,1.304,2000.0,9.85,21.77,27.02,306.0,0.5678,-0.7991
4553,7.0,33.0,26.82,24.07,11419.35,8638.91,2780.44,1.3219,2000.0,9.87,21.69,26.82,302.6,0.5883,-0.6609
4554,7.0,32.7,26.94,23.71,11737.7,8949.22,2788.49,1.3116,2000.0,9.71,21.63,26.82,308.5,0.6381,-0.6558
4555,7.0,31.0,27.51,23.13,12545.09,9706.43,2838.66,1.2925,2000.0,9.78,21.75,27.51,318.5,0.6249,-0.9007
4556,7.0,30.0,27.45,23.22,12268.88,9507.35,2761.53,1.2905,2000.0,9.95,21.81,27.51,303.7,0.6444,-0.8694
4557,7.0,29.3,27.66,22.78,12567.79,9803.99,2763.8,1.2819,2000.0,9.91,21.85,27.45,309.8,0.6446,-0.9727
4558,7.0,29.0,27.68,22.91,12565.33,9808.68,2756.66,1.281,2000.0,9.94,21.87,27.66,306.9,0.6446,-0.9826
4559,7.0,27.0,27.69,22.9,12565.81,9807.88,2757.92,1.2812,2000.0,9.95,21.88,27.68,305.7,0.6464,-0.9877
4560,7.0,27.4,27.71,22.73,12598.62,9836.6,2762.02,1.2808,2000.0,9.96,21.88,27.69,304.5,0.6445,-0.9946
4561,7.0,26.0,27.68,22.93,12573.88,9806.23,2767.65,1.2822,2000.0,9.96,21.87,27.71,304.4,0.645,-0.9832
4562,7.0,26.0,27.72,22.89,12591.77,9814.12,2777.65,1.283,2000.0,9.88,21.9,27.68,303.1,0.6401,-1.0013
4563,7.0,26.9,27.67,22.79,12536.86,9739.92,2796.93,1.2872,2000.0,9.89,21.9,27.72,302.8,0.6309,-0.978
4564,7.0,26.0,27.56,23.11,12412.12,9600.24,2811.88,1.2929,2000.0,9.91,21.87,27.67,302.3,0.6394,-0.9286
4565,7.0,26.0,27.62,23.04,12545.06,9729.21,2815.85,1.2894,2000.0,9.9,21.86,27.56,302.7,0.6336,-0.9563
4566,7.0,26.6,27.56,22.96,12440.67,9640.81,2799.86,1.2904,2000.0,9.9,21.84,27.62,302.6,0.6076,-0.9244
4567,7.0,26.0,27.31,23.47,12055.16,9244.62,2810.53,1.304,2000.0,9.92,21.83,27.56,302.1,0.5885,-0.8091
4568,7.0,27.0,27.09,23.79,11775.25,8954.01,2821.24,1.3151,2000.0,9.91,21.78,27.31,301.8,0.5803,-0.7028
4569,7.0,27.8,26.97,23.81,11660.65,8828.99,2831.66,1.3207,2000.0,9.88,21.73,27.09,302.2,0.5637,-0.6604
4570,7.0,28.0,26.74,24.3,11411.83,8574.92,2836.91,1.3308,2000.0,9.86,21.65,26.97,302.2,0.5598,-0.6654
4571,7.0,30.0,26.64,24.46,11361.3,8515.75,2845.54,1.3342,2000.0,9.81,21.59,26.74,302.9,0.5523,-0.6671
4572,7.0,31.1,26.5,24.49,11254.52,8400.53,2853.99,1.3397,2000.0,9.74,21.51,26.64,303.5,0.5347,-0.6699
4573,7.0,32.0,26.26,25.02,10968.26,8130.89,2837.38,1.349,2000.0,9.71,21.44,26.5,303.5,0.5916,-0.6745
4574,7.0,32.0,26.82,24.23,11783.04,8996.61,2786.43,1.3097,1999.9,9.63,21.48,26.82,307.6,0.6022,-0.6549
4575,7.0,32.4,27.07,23.67,12002.65,9157.91,2844.74,1.3106,2000.0,9.82,21.64,26.82,305.7,0.6089,-0.6891
4576,7.0,32.0,27.17,23.75,12101.47,9261.88,2839.59,1.3066,2000.0,9.83,21.67,27.07,306.2,0.6109,-0.7363
4577,7.0,32.0,27.25,23.65,12168.48,9292.91,2875.58,1.3094,2000.0,9.88,21.74,27.17,305.5,0.6285,-0.7787
4578,7.0,31.9,27.41,23.2,12398.14,9560.85,2837.29,1.2968,2000.0,9.87,21.74,27.25,306.0,0.6229,-0.8526
4579,7.0,31.0,27.39,23.47,12304.23,9475.59,2828.64,1.2985,2000.0,9.92,21.77,27.41,305.3,0.6261,-0.843
4580,7.0,31.0,27.44,23.4,12351.94,9524.97,2826.97,1.2968,2000.0,9.93,21.79,27.39,305.1,0.6218,-0.8678
4581,7.0,28.7,27.39,23.29,12289.57,9460.75,2828.81,1.299,2000.0,9.94,21.78,27.44,304.9,0.6195,-0.8424
4582,7.0,29.0,27.34,23.56,12240.15,9425.25,2814.9,1.2987,2000.0,9.95,21.75,27.39,304.2,0.626,-0.818
4583,7.0,29.0,27.41,23.47,12347.83,9523.44,2824.39,1.2966,2000.0,9.94,21.76,27.34,305.8,0.639,-0.8528
4584,7.0,28.1,27.54,23.12,12547.42,9721.71,2825.71,1.2907,2000.0,9.94,21.78,27.41,306.3,0.637,-0.9157
4585,7.0,28.0,27.53,23.31,12515.04,9691.25,2823.79,1.2914,2000.0,9.96,21.79,27.54,304.6,0.6234,-0.9121
4586,7.0,28.0,27.42,23.47,12299.28,9484.29,2814.99,1.2968,2000.0,9.88,21.8,27.53,302.5,0.6201,-0.8598
4587,7.0,27.7,27.39,23.33,12262.42,9434.46,2827.96,1.2997,2000.0,9.88,21.79,27.42,302.8,0.6187,-0.8432
4588,7.0,27.0,27.35,23.58,12240.51,9413.45,2827.07,1.3003,2000.0,9.88,21.77,27.39,302.8,0.6256,-0.8268
4589,7.0,27.0,27.41,23.51,12345.46,9518.29,2827.16,1.297,2000.0,9.88,21.76,27.35,303.2,0.627,-0.8519
4590,7.0,27.1,27.43,23.3,12370.24,9539.27,2830.97,1.2968,2000.0,9.88,21.77,27.41,303.3,0.6266,-0.8613
4591,7.0,27.0,27.43,23.5,12359.1,9533.33,2825.77,1.2964,2000.0,9.9,21.78,27.43,303.1,0.6073,-0.8615
4592,7.0,27.0,27.24,23.77,12070.01,9239.93,2830.07,1.3063,2000.0,9.9,21.76,27.43,302.4,0.5868,-0.7732
4593,7.0,27.8,27.01,23.92,11757.26,8926.79,2830.47,1.3171,2000.0,9.9,21.72,27.24,302.1,0.5752,-0.6632
4594,7.0,28.0,26.86,24.33,11582.33,8750.63,2831.7,1.3236,2000.0,9.88,21.67,27.01,302.6,0.5535,-0.6618
4595,7.0,29.0,26.58,24.73,11259.37,8419.85,2839.52,1.3372,2000.0,9.85,21.59,26.86,302.8,0.5435,-0.6686
4596,7.0,29.1,26.4,24.82,11111.26,8266.2,2845.06,1.3442,2000.0,9.77,21.5,26.58,303.6,0.5317,-0.6721
4597,7.0,30.0,26.16,25.36,10903.71,8086.59,2817.13,1.3484,2000.0,9.73,21.37,26.4,304.4,0.5328,-0.6742
4598,7.0,30.0,26.03,25.57,10873.97,8100.52,2773.45,1.3424,1999.9,9.67,21.23,26.16,305.8,0.5282,-0.6712
4599,7.0,26.3,25.82,25.68,10797.6,8029.68,2767.92,1.3447,1999.9,9.65,21.06,26.03,306.4,0.5246,-0.6724
4600,7.0,29.0,25.6,26.25,10758.7,7972.08,2786.62,1.3495,1999.9,9.62,20.87,25.82,307.7,0.534,-0.6748
4601,7.0,28.0,25.55,26.34,10870.29,8112.53,2757.76,1.3399,1999.7,9.57,20.74,25.6,308.8,0.5476,-0.67
4602,7.0,26.3,25.55,26.11,11073.92,8317.07,2756.85,1.3315,1999.6,9.55,20.62,25.55,311.6,0.5643,-0.6657
4603,7.0,23.0,25.68,26.14,11268.1,8569.79,2698.31,1.3149,1999.7,9.52,20.6,25.55,317.8,0.5965,-0.6574
4604,7.0,22.0,26.05,25.59,11775.96,9058.58,2717.38,1.3,1999.8,9.5,20.68,26.05,337.4,0.6025,-0.65
4605,7.0,22.5,26.38,24.9,11869.59,9151.33,2718.27,1.297,1999.9,9.68,20.95,26.38,344.4,0.5983,-0.6485
4606,7.0,22.0,26.59,24.8,11789.96,9090.75,2699.21,1.2969,1999.9,9.8,21.2,26.38,329.9,0.6043,-0.6485
4607,7.0,23.0,26.85,24.43,11923.52,9186.06,2737.47,1.298,1999.9,9.79,21.4,26.59,330.6,0.5979,-0.649
4608,7.0,22.6,26.94,24.15,11830.39,9091.75,2738.64,1.3012,2000.0,9.86,21.55,26.85,317.5,0.5898,-0.6506
4609,7.0,23.0,26.9,24.36,11717.46,8969.43,2748.04,1.3064,2000.0,9.89,21.59,26.94,312.1,0.58,-0.6532
4610,7.0,23.0,26.9,24.37,11588.19,8821.74,2766.45,1.3136,2000.0,9.75,21.67,26.9,307.6,0.5815,-0.6568
4611,7.0,23.7,26.85,24.26,11628.98,8844.89,2784.09,1.3148,2000.0,9.74,21.61,26.9,307.0,0.5705,-0.6574
4612,7.0,24.0,26.72,24.65,11468.08,8677.37,2790.71,1.3216,2000.0,9.77,21.58,26.85,305.5,0.5533,-0.6608
4613,7.0,24.0,26.5,24.98,11208.8,8415.29,2793.51,1.332,2000.0,9.76,21.51,26.72,305.1,0.5355,-0.666
4614,7.0,23.2,26.24,25.15,10877.42,8143.27,2734.16,1.3358,2000.0,9.72,21.41,26.5,305.3,0.5258,-0.6679
4615,7.0,25.0,25.99,25.76,10760.17,7995.63,2764.54,1.3458,2000.0,9.6,21.25,26.24,306.4,0.5219,-0.6729
4616,7.0,24.0,25.73,26.17,10689.65,7932.99,2756.66,1.3475,1999.9,9.6,21.02,25.99,305.6,0.5077,-0.6737
4617,7.0,23.7,25.36,26.54,10342.22,7714.85,2627.36,1.3406,1999.9,9.53,20.79,25.36,306.4,0.4863,-0.6703
4618,7.0,25.0,24.94,27.45,9981.63,7386.67,2594.96,1.3513,1999.8,9.4,20.56,24.94,308.1,0.477,-0.6757
4619,7.0,25.0,24.77,27.74,9781.92,7243.14,2538.78,1.3505,1999.6,9.38,20.47,24.94,307.3,0.4716,-0.6753
4620,7.0,25.1,24.68,27.67,9636.02,7160.24,2475.77,1.3458,1999.4,9.36,20.44,24.77,306.2,0.4753,-0.6729
4621,7.0,26.0,24.66,27.93,9707.82,7216.82,2490.99,1.3452,1999.3,9.3,20.39,24.68,305.9,0.4752,-0.6726
4622,7.0,26.0,24.68,27.92,9680.91,7213.59,2467.31,1.342,1999.3,9.25,20.4,24.66,304.8,0.4999,-0.671
4623,7.0,24.8,24.75,27.57,10133.35,7588.69,2544.66,1.3353,1999.1,9.09,20.25,24.68,306.8,0.5048,-0.6677
4624,7.0,24.0,24.74,27.83,10248.51,7661.94,2586.57,1.3376,1999.3,9.0,20.2,24.75,308.1,0.5564,-0.6688
4625,7.0,25.0,25.03,27.37,11181.37,8443.9,2737.47,1.3242,1998.8,8.79,20.02,24.74,317.3,0.5665,-0.6621
4626,7.0,25.0,25.22,26.82,11432.12,8594.67,2837.45,1.3301,1999.4,8.71,20.12,25.03,317.0,0.5679,-0.6651
4627,7.0,25.0,25.33,26.89,11498.12,8617.99,2880.13,1.3342,1999.6,8.77,20.23,25.22,315.7,0.5688,-0.6671
4628,7.0,25.0,25.41,26.78,11528.22,8633.5,2894.72,1.3353,1999.7,8.87,20.29,25.33,313.4,0.5672,-0.6676
4629,7.0,25.0,25.46,26.48,11476.76,8609.57,2867.19,1.333,1999.7,9.0,20.36,25.41,312.8,0.5688,-0.6665
4630,7.0,25.0,25.53,26.6,11496.61,8634.42,2862.19,1.3315,1999.8,9.14,20.41,25.46,314.7,0.5677,-0.6657
4631,7.0,25.0,25.58,26.53,11474.18,8618.3,2855.88,1.3314,1999.8,9.26,20.47,25.53,314.2,0.5641,-0.6657
4632,7.0,24.5,25.61,26.28,11373.0,8564.74,2808.27,1.3279,1999.9,9.36,20.53,25.58,314.2,0.5764,-0.6639
4633,7.0,24.0,25.74,26.29,11543.24,8753.21,2790.03,1.3187,1999.9,9.45,20.55,25.61,320.6,0.5796,-0.6594
4634,7.0,24.0,25.9,26.05,11638.62,8800.86,2837.75,1.3224,1999.9,9.29,20.68,25.74,321.9,0.5848,-0.6612
4635,7.0,24.5,26.02,25.65,11742.02,8881.62,2860.39,1.3221,1999.9,9.32,20.76,25.9,315.9,0.5858,-0.661
4636,7.0,24.0,26.12,25.74,11739.96,8898.9,2841.06,1.3193,1999.9,9.38,20.84,26.02,314.3,0.5827,-0.6596
4637,7.0,24.0,26.16,25.67,11685.67,8852.82,2832.85,1.32,2000.0,9.43,20.92,26.12,314.3,0.5672,-0.66
4638,7.0,24.4,26.05,25.62,11453.46,8618.29,2835.17,1.329,2000.0,9.49,20.95,26.16,311.5,0.5546,-0.6645
4639,7.0,25.0,25.91,26.07,11271.03,8427.26,2843.77,1.3374,1999.9,9.55,20.92,26.05,309.3,0.5386,-0.6687
4640,7.0,25.0,25.68,26.45,11015.97,8183.56,2832.4,1.3461,1999.9,9.55,20.83,25.91,307.7,0.5386,-0.6731
4641,7.0,25.5,25.53,26.49,10978.01,8182.07,2795.94,1.3417,1999.9,9.49,20.68,25.68,308.6,0.5382,-0.6709
4642,7.0,26.0,25.4,26.89,10972.21,8173.86,2798.35,1.3424,1999.8,9.49,20.56,25.53,309.7,0.533,-0.6712
4643,7.0,26.0,25.28,27.1,10866.32,8093.73,2772.59,1.3426,1999.7,9.49,20.48,25.4,309.1,0.5322,-0.6713
4644,7.0,26.3,25.22,27.02,10801.63,8080.95,2720.68,1.3367,1999.6,9.47,20.43,25.28,309.8,0.5391,-0.6683
4645,7.0,26.0,25.25,27.16,10916.08,8184.68,2731.41,1.3337,1999.5,9.4,20.4,25.22,313.1,0.5889,-0.6669
4646,7.0,26.0,25.61,26.61,11768.67,8940.7,2827.97,1.3163,1999.5,9.31,20.31,25.61,316.7,0.5752,-0.6582
4647,7.0,26.0,25.68,26.3,11600.98,8731.57,2869.4,1.3286,1999.8,9.4,20.51,25.61,316.3,0.59,-0.6643
4648,7.0,26.0,25.89,26.19,11824.97,8958.45,2866.51,1.32,1999.8,9.47,20.58,25.68,315.9,0.5965,-0.66
4649,7.0,26.0,26.04,25.95,11898.86,9057.84,2841.02,1.3137,1999.9,9.57,20.68,25.89,317.1,0.6079,-0.6568
4650,7.0,26.2,26.25,25.43,12074.71,9232.72,2841.99,1.3078,1999.9,9.61,20.78,26.04,324.2,0.6004,-0.6539
4651,7.0,25.0,26.32,25.55,11952.77,9120.04,2832.72,1.3106,1999.9,9.71,20.92,26.25,320.7,0.5748,-0.6553
4652,7.0,25.0,26.19,25.75,11557.72,8733.95,2823.77,1.3233,2000.0,9.78,21.01,26.32,313.3,0.5944,-0.6617
4653,7.0,24.8,26.35,25.33,11847.56,9032.46,2815.1,1.3117,1999.9,9.76,21.0,26.19,315.7,0.6039,-0.6558
4654,7.0,25.0,26.5,25.31,11986.62,9176.18,2810.44,1.3063,2000.0,9.76,21.06,26.35,321.2,0.5999,-0.6531
4655,7.0,25.0,26.55,25.23,11935.57,9116.31,2819.26,1.3093,2000.0,9.8,21.15,26.5,319.0,0.6193,-0.6546
4656,7.0,24.1,26.74,24.79,12208.47,9413.61,2794.86,1.2969,2000.0,9.83,21.16,26.55,317.7,0.6285,-0.6484
4657,7.0,24.0,26.89,24.74,12342.31,9553.34,2788.98,1.2919,2000.0,9.85,21.23,26.74,319.8,0.6373,-0.646
4658,7.0,24.0,27.23,24.27,12499.89,9688.36,2811.52,1.2902,2000.0,9.64,21.49,27.23,316.7,0.6369,-0.7606
4659,7.0,23.4,27.47,23.76,12458.34,9686.04,2772.3,1.2862,2000.0,9.79,21.73,27.23,309.4,0.6288,-0.8767
4660,7.0,22.0,27.42,24.02,12302.92,9565.14,2737.78,1.2862,2000.0,9.82,21.75,27.47,307.3,0.6295,-0.8529
4661,7.0,21.0,27.46,23.96,12283.08,9577.36,2705.72,1.2825,2000.0,9.84,21.79,27.42,306.9,0.6286,-0.8723
4662,7.0,20.7,27.48,23.78,12252.95,9563.17,2689.77,1.2813,2000.0,9.83,21.81,27.46,307.0,0.6143,-0.8797
4663,7.0,21.0,27.34,24.14,12041.26,9346.31,2694.95,1.2883,2000.0,9.86,21.81,27.48,305.7,0.6134,-0.8166
4664,7.0,21.0,27.32,24.17,12031.46,9332.58,2698.87,1.2892,2000.0,9.85,21.79,27.34,305.5,0.607,-0.8056
4665,7.0,21.5,27.23,24.18,11941.03,9235.73,2705.3,1.2929,2000.0,9.84,21.76,27.32,305.9,0.5981,-0.7607
4666,7.0,22.0,27.1,24.51,11805.3,9099.21,2706.09,1.2974,2000.0,9.85,21.7,27.23,305.6,0.5893,-0.6966
4667,7.0,22.0,26.94,24.73,11672.57,8964.98,2707.59,1.302,2000.0,9.83,21.63,27.1,306.3,0.5852,-0.651
4668,7.0,22.0,26.84,24.74,11614.47,8901.55,2712.92,1.3048,2000.0,9.81,21.56,26.94,307.4,0.6141,-0.6524
4669,7.0,23.0,27.13,24.47,12062.67,9339.2,2723.47,1.2916,2000.0,9.78,21.6,26.84,312.0,0.6211,-0.7115
4670,7.0,24.0,27.25,24.3,12176.33,9447.28,2729.05,1.2889,2000.0,9.81,21.66,27.13,314.2,0.5961,-0.7717
4671,7.0,23.2,26.99,24.52,11792.68,9067.33,2725.36,1.3006,2000.0,9.87,21.62,27.25,308.4,0.5894,-0.6503
4672,7.0,24.0,26.88,24.86,11685.69,8964.68,2721.01,1.3035,2000.0,9.88,21.56,26.99,307.0,0.612,-0.6518
4673,7.0,24.0,27.09,24.55,12036.27,9308.17,2728.1,1.2931,2000.0,9.83,21.57,26.88,313.9,0.6138,-0.6902
4674,7.0,24.0,27.13,24.32,12075.27,9336.11,2739.16,1.2934,2000.0,9.84,21.6,27.09,314.6,0.6227,-0.7141
4675,7.0,24.0,27.25,24.34,12195.1,9471.81,2723.28,1.2875,2000.0,9.89,21.63,27.13,311.5,0.6191,-0.7672
4676,7.0,23.0,27.22,24.37,12147.39,9416.61,2730.77,1.29,2000.0,9.89,21.64,27.25,311.0,0.6174,-0.7568
4677,7.0,23.0,27.2,24.26,12111.98,9391.22,2720.77,1.2897,2000.0,9.92,21.63,27.22,308.2,0.6176,-0.7445
4678,7.0,23.0,27.2,24.43,12122.14,9393.92,2728.22,1.2904,2000.0,9.92,21.63,27.2,309.5,0.6197,-0.7433
4679,7.0,23.0,27.2,24.42,12155.91,9426.29,2729.62,1.2896,2000.0,9.92,21.62,27.2,309.3,0.628,-0.7455
4680,7.0,22.9,27.27,24.2,12277.0,9552.31,2724.68,1.2852,2000.0,9.93,21.61,27.2,310.6,0.568,-0.7797
4681,7.0,23.0,26.68,25.2,11345.69,8639.67,2706.01,1.3132,2000.0,9.94,21.56,26.68,306.4,0.5556,-0.6566
4682,7.0,23.0,26.45,25.54,11211.71,8450.69,2761.01,1.3267,2000.0,9.65,21.45,26.68,310.6,0.5876,-0.6634
4683,7.0,22.8,26.61,25.17,11671.43,8934.65,2736.78,1.3063,2000.0,9.59,21.32,26.45,312.9,0.5875,-0.6532
4684,7.0,23.0,26.61,25.32,11701.81,8931.83,2769.98,1.3101,2000.0,9.57,21.32,26.61,314.4,0.5808,-0.6551
4685,7.0,23.0,26.56,25.41,11592.4,8830.32,2762.08,1.3128,2000.0,9.64,21.32,26.61,311.3,0.5767,-0.6564
4686,7.0,22.5,26.49,25.36,11523.77,8768.34,2755.42,1.3142,2000.0,9.65,21.3,26.56,311.0,0.6062,-0.6571
4687,7.0,23.0,26.76,25.12,11980.71,9215.75,2764.96,1.3,2000.0,9.62,21.3,26.49,316.1,0.6267,-0.65
4688,7.0,23.0,27.07,24.67,12291.41,9527.45,2763.97,1.2901,2000.0,9.64,21.43,27.07,317.5,0.6265,-0.6819
4689,7.0,23.1,27.26,24.29,12270.9,9525.79,2745.11,1.2882,2000.0,9.81,21.61,27.07,310.6,0.6203,-0.7729
4690,7.0,23.0,27.25,24.42,12174.08,9434.21,2739.87,1.2904,2000.0,9.84,21.66,27.26,308.8,0.6212,-0.7719
4691,7.0,23.0,27.26,24.42,12185.96,9448.76,2737.2,1.2897,2000.0,9.85,21.66,27.25,307.8,0.6206,-0.7754
4692,7.0,22.9,27.25,24.34,12176.81,9439.71,2737.11,1.29,2000.0,9.86,21.66,27.26,307.8,0.6259,-0.7704
4693,7.0,23.0,27.31,24.36,12271.04,9520.48,2750.56,1.2889,2000.0,9.87,21.67,27.25,308.2,0.5934,-0.7981
4694,7.0,23.0,26.95,24.89,11761.24,9025.8,2735.44,1.3031,2000.0,9.89,21.6,26.95,305.1,0.5862,-0.6515
4695,7.0,24.2,26.77,25.03,11667.75,8915.33,2752.42,1.3087,2000.0,9.83,21.49,26.95,308.7,0.5393,-0.6544
4696,7.0,23.0,26.28,25.91,10875.56,8200.92,2674.64,1.3261,2000.0,9.86,21.42,26.28,306.4,0.524,-0.6631
4697,7.0,23.0,25.86,26.57,10623.72,7967.34,2656.37,1.3334,2000.0,9.7,21.14,25.86,309.4,0.5644,-0.6667
4698,7.0,23.4,25.92,26.32,11294.66,8578.93,2715.73,1.3166,1999.9,9.58,20.83,25.86,318.3,0.6329,-0.6583
4699,7.0,23.0,26.44,25.7,12419.63,9615.66,2803.97,1.2916,1999.9,9.51,20.74,26.44,340.9,0.6753,-0.6458
4700,7.0,23.0,26.92,24.99,13042.9,10257.24,2785.66,1.2716,1999.9,9.69,20.84,26.92,343.2,0.6744,-0.6358
4701,7.0,23.2,27.1,24.57,13004.58,10245.92,2758.66,1.2692,2000.0,9.82,21.03,26.92,327.9,0.6627,-0.684
4702,7.0,23.0,27.19,24.6,12814.62,10070.01,2744.61,1.2726,2000.0,9.85,21.23,27.1,322.3,0.6657,-0.7328
4703,7.0,23.0,27.34,24.39,12871.45,10119.52,2751.93,1.2719,2000.0,9.89,21.35,27.19,319.7,0.6623,-0.8084
4704,7.0,23.2,27.4,24.18,12815.74,10070.23,2745.51,1.2726,2000.0,9.93,21.43,27.34,314.6,0.6344,-0.8372
4705,7.0,23.0,27.25,24.53,12391.45,9646.93,2744.51,1.2845,2000.0,9.95,21.54,27.4,309.2,0.6626,-0.7686
4706,7.0,23.0,27.73,23.87,12844.19,10077.76,2766.43,1.2745,2000.0,9.77,21.76,27.73,312.3,0.6689,-1.0023
4707,7.0,22.9,27.83,23.57,12921.72,10176.8,2744.93,1.2697,2000.0,9.88,21.8,27.73,309.2,0.6777,-1.0481
4708,7.0,23.0,27.92,23.61,13048.41,10311.45,2736.96,1.2654,2000.0,9.88,21.81,27.83,309.0,0.659,-1.0948
4709,7.0,23.0,27.77,23.83,12771.62,10025.89,2745.73,1.2739,2000.0,9.91,21.83,27.92,306.2,0.6551,-1.0214
4710,7.0,22.7,27.72,23.71,12705.01,9967.04,2737.96,1.2747,2000.0,9.92,21.82,27.77,305.1,0.6179,-0.9993
4711,7.0,23.0,27.31,24.49,12146.49,9401.38,2745.1,1.292,2000.0,9.91,21.74,27.31,303.7,0.5821,-0.8028
4712,7.0,23.0,26.86,25.16,11606.99,8854.88,2752.11,1.3108,2000.0,9.87,21.62,26.86,304.2,0.5747,-0.6554
4713,7.0,23.5,26.62,25.35,11508.87,8741.47,2767.4,1.3166,2000.0,9.77,21.44,26.86,307.1,0.5545,-0.6583
4714,7.0,23.0,26.31,26.01,11150.16,8431.72,2718.44,1.3224,2000.0,9.78,21.32,26.31,306.6,0.5802,-0.6612
4715,7.0,24.0,26.33,25.99,11610.55,8820.86,2789.69,1.3163,2000.0,9.64,21.1,26.31,314.2,0.5987,-0.6581
4716,7.0,24.4,26.48,25.57,11898.08,9098.72,2799.36,1.3077,2000.0,9.63,21.09,26.33,315.9,0.6117,-0.6538
4717,7.0,25.0,26.66,25.51,12092.87,9296.37,2796.5,1.3008,2000.0,9.65,21.15,26.48,316.4,0.5868,-0.6504
4718,7.0,24.0,26.51,25.74,11702.02,8918.83,2783.19,1.3121,2000.0,9.72,21.22,26.66,311.8,0.5817,-0.656
4719,7.0,25.0,26.43,25.64,11637.27,8842.27,2795.0,1.3161,2000.0,9.75,21.19,26.51,311.5,0.6031,-0.658
4720,7.0,25.0,26.61,25.59,11975.6,9167.24,2808.36,1.3063,2000.0,9.73,21.18,26.43,314.5,0.6456,-0.6532
4721,7.0,25.0,26.99,25.05,12630.27,9813.56,2816.71,1.287,2000.0,9.69,21.17,26.98,321.0,0.6356,-0.6435
4722,7.0,25.9,27.0,24.78,12461.51,9660.52,2800.99,1.2899,2000.0,9.85,21.28,26.99,311.9,0.6171,-0.6462
4723,7.0,25.0,26.95,25.11,12175.33,9381.3,2794.02,1.2978,2000.0,9.87,21.39,27.0,309.2,0.6067,-0.6489
4724,7.0,25.0,26.89,25.21,12016.87,9224.73,2792.14,1.3027,2000.0,9.87,21.42,26.95,308.1,0.5963,-0.6513
4725,7.0,24.5,26.77,25.15,11847.11,9066.55,2780.56,1.3067,2000.0,9.87,21.4,26.89,308.2,0.6245,-0.6533
4726,7.0,24.0,26.98,25.1,12281.42,9495.22,2786.2,1.2934,2000.0,9.84,21.35,26.77,313.1,0.6368,-0.6467
4727,7.0,24.0,27.09,24.93,12469.07,9681.84,2787.24,1.2879,2000.0,9.85,21.36,26.98,313.6,0.6334,-0.6899
4728,7.0,24.5,27.09,24.71,12411.18,9630.33,2780.84,1.2888,2000.0,9.89,21.39,27.09,310.5,0.6168,-0.6901
4729,7.0,24.0,26.98,25.11,12156.03,9377.9,2778.13,1.2962,2000.0,9.91,21.43,27.09,307.8,0.6231,-0.6481
4730,7.0,24.0,27.17,24.85,12275.73,9474.73,2801.0,1.2956,2000.0,9.71,21.55,26.98,309.4,0.6388,-0.7307
4731,7.0,24.2,27.33,24.35,12518.01,9715.87,2802.14,1.2884,2000.0,9.69,21.58,27.17,310.0,0.6359,-0.81
4732,7.0,24.0,27.34,24.61,12465.1,9671.01,2794.09,1.2889,2000.0,9.77,21.61,27.33,308.1,0.6223,-0.8142
4733,7.0,24.0,27.21,24.8,12254.6,9465.53,2789.06,1.2947,2000.0,9.81,21.6,27.34,305.8,0.6007,-0.7518
4734,7.0,23.7,26.98,24.86,11919.03,9136.38,2782.65,1.3046,2000.0,9.83,21.57,27.21,304.7,0.5889,-0.6523
4735,7.0,24.0,26.81,25.4,11742.95,8956.19,2786.76,1.3112,2000.0,9.82,21.5,26.98,305.1,0.5899,-0.6556
4736,7.0,24.0,26.73,25.53,11763.38,8970.36,2793.03,1.3114,2000.0,9.77,21.42,26.81,306.0,0.6191,-0.6557
4737,7.0,24.1,26.96,24.92,12213.12,9414.17,2798.95,1.2973,2000.0,9.72,21.38,26.73,309.4,0.6139,-0.6487
4738,7.0,25.0,26.97,25.19,12138.4,9334.77,2803.62,1.3003,2000.0,9.75,21.44,26.96,308.7,0.578,-0.6502
4739,7.0,25.0,26.63,25.7,11585.53,8788.69,2796.84,1.3182,2000.0,9.82,21.43,26.63,305.0,0.5785,-0.6591
4740,7.0,25.1,26.49,25.66,11605.26,8796.14,2809.12,1.3194,2000.0,9.74,21.27,26.63,307.3,0.5952,-0.6597
4741,7.0,25.0,26.54,25.86,11873.4,9048.84,2824.55,1.3121,2000.0,9.73,21.18,26.49,309.1,0.6384,-0.6561
4742,7.0,25.0,26.87,25.38,12536.79,9703.33,2833.46,1.292,2000.0,9.69,21.12,26.87,313.0,0.6142,-0.646
4743,7.0,25.6,26.78,25.22,12161.34,9335.25,2826.08,1.3027,2000.0,9.81,21.25,26.87,307.9,0.6212,-0.6514
4744,7.0,26.0,26.89,25.37,12269.62,9442.74,2826.89,1.2994,2000.0,9.82,21.29,26.78,308.0,0.6504,-0.6497
4745,7.0,25.0,27.14,25.0,12712.3,9887.38,2824.92,1.2857,2000.0,9.78,21.29,26.89,312.2,0.6614,-0.7146
4746,7.0,25.2,27.27,24.49,12876.41,10055.07,2821.35,1.2806,2000.0,9.82,21.31,27.14,313.6,0.6363,-0.7752
4747,7.0,25.0,27.13,25.03,12483.33,9673.81,2809.51,1.2904,2000.0,9.9,21.4,27.27,308.2,0.6756,-0.7115
4748,7.0,25.0,27.43,24.6,13084.42,10272.36,2812.07,1.2738,2000.0,9.88,21.34,27.13,312.4,0.6826,-0.8515
4749,7.0,24.8,27.52,24.19,13183.02,10377.59,2805.43,1.2703,2000.0,9.88,21.37,27.43,314.9,0.6649,-0.8942
4750,7.0,25.0,27.41,24.64,12914.71,10109.89,2804.82,1.2774,2000.0,9.93,21.42,27.52,310.6,0.6825,-0.8445
4751,7.0,25.0,27.53,24.48,13184.95,10378.31,2806.64,1.2704,2000.0,9.93,21.38,27.41,311.4,0.684,-0.8997
4752,7.0,25.0,27.53,24.19,13201.68,10400.33,2801.35,1.2694,2000.0,9.93,21.37,27.53,312.6,0.6688,-0.9009
4753,7.0,25.0,27.41,24.66,12972.3,10168.74,2803.56,1.2757,2000.0,9.94,21.39,27.53,310.4,0.6622,-0.8449
4754,7.0,25.0,27.43,24.65,12891.98,10069.44,2822.54,1.2803,2000.0,9.78,21.46,27.41,309.1,0.6623,-0.8534
4755,7.0,24.6,27.48,24.25,12883.47,10070.73,2812.74,1.2793,2000.0,9.76,21.52,27.43,308.7,0.6201,-0.882
4756,7.0,25.0,27.18,25.03,12243.38,9429.99,2813.39,1.2983,2000.0,9.82,21.6,27.18,305.1,0.6369,-0.7403
4757,7.0,25.0,27.28,24.89,12509.5,9686.38,2823.12,1.2915,2000.0,9.76,21.54,27.18,306.0,0.6537,-0.7863
