hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
4758,7.0,24.9,27.42,24.36,12764.19,9941.9,2822.29,1.2839,2000.0,9.76,21.53,27.28,307.3,0.6393,-0.8522
4759,7.0,25.0,27.35,24.81,12539.38,9723.16,2816.22,1.2896,2000.0,9.82,21.59,27.42,305.6,0.6366,-0.8177
4760,7.0,26.0,27.31,24.87,12516.76,9683.04,2833.72,1.2926,2000.0,9.84,21.57,27.35,304.8,0.6362,-0.7999
4761,7.0,25.7,27.28,24.59,12507.21,9675.9,2831.3,1.2926,2000.0,9.84,21.54,27.31,304.3,0.6367,-0.7847
4762,7.0,27.0,27.28,24.93,12519.28,9682.6,2836.68,1.293,2000.0,9.85,21.54,27.28,304.8,0.6363,-0.7848
4763,7.0,28.0,27.25,24.98,12516.02,9677.22,2838.8,1.2933,2000.0,9.85,21.52,27.28,304.7,0.6541,-0.7712
4764,7.0,28.1,27.35,24.49,12788.99,9947.69,2841.3,1.2856,2000.0,9.83,21.46,27.25,306.0,0.6577,-0.8188
4765,7.0,27.0,27.38,24.8,12839.54,10001.58,2837.96,1.2838,2000.0,9.86,21.46,27.35,306.7,0.6552,-0.8325
4766,7.0,26.0,27.38,24.81,12798.17,9963.07,2835.1,1.2846,2000.0,9.87,21.48,27.38,306.6,0.6573,-0.8346
4767,7.0,27.5,27.41,24.4,12832.42,9995.55,2836.87,1.2838,2000.0,9.88,21.49,27.38,306.7,0.6655,-0.847
4768,7.0,25.0,27.48,24.69,12888.5,10121.13,2767.37,1.2734,2000.0,9.89,21.48,27.41,307.5,0.6302,-0.8754
4769,7.0,26.0,27.3,24.95,12401.87,9584.16,2817.71,1.294,2000.0,9.89,21.62,27.48,308.1,0.6254,-0.7974
4770,7.0,24.9,27.18,24.77,12318.7,9512.86,2805.84,1.295,2000.0,9.93,21.54,27.3,304.5,0.6065,-0.7372
4771,7.0,25.0,26.98,25.45,12029.15,9223.49,2805.67,1.3042,2000.0,9.91,21.51,27.18,305.0,0.6112,-0.6521
4772,7.0,25.0,26.96,25.48,12122.51,9294.99,2827.52,1.3042,2000.0,9.89,21.45,26.98,306.3,0.586,-0.6521
4773,7.0,25.4,26.69,25.51,11730.22,8910.28,2819.94,1.3165,2000.0,9.88,21.41,26.96,304.5,0.5964,-0.6582
4774,7.0,25.0,26.65,25.96,11884.13,9068.26,2815.87,1.3105,2000.0,9.84,21.28,26.69,306.6,0.6191,-0.6553
4775,7.0,26.0,26.79,25.76,12244.25,9412.14,2832.11,1.3009,2000.0,9.76,21.21,26.65,311.0,0.6603,-0.6505
4776,7.0,25.4,27.06,25.0,12869.88,10036.69,2833.19,1.2823,2000.0,9.74,21.11,26.79,314.4,0.661,-0.6692
4777,7.0,26.0,27.09,25.32,12884.67,10046.14,2838.53,1.2825,2000.0,9.83,21.14,27.06,313.9,0.663,-0.6855
4778,7.0,26.0,27.11,25.29,12935.05,10077.37,2857.68,1.2836,2000.0,9.67,21.14,27.09,310.8,0.6581,-0.6985
4779,7.0,25.1,27.07,24.98,12836.89,10002.54,2834.34,1.2834,2000.0,9.68,21.14,27.11,308.8,0.6508,-0.676
4780,7.0,25.0,27.05,25.4,12724.49,9890.93,2833.55,1.2865,2000.0,9.67,21.19,27.07,309.3,0.6468,-0.6698
4781,7.0,25.0,27.06,25.39,12664.23,9832.18,2832.05,1.288,2000.0,9.69,21.24,27.05,308.5,0.6477,-0.6749
4782,7.0,24.8,27.11,24.92,12668.9,9845.95,2822.94,1.2867,2000.0,9.7,21.28,27.06,308.2,0.6469,-0.6979
4783,7.0,25.0,27.17,25.25,12659.94,9833.62,2826.32,1.2874,2000.0,9.73,21.34,27.11,308.2,0.6472,-0.7281
4784,7.0,25.0,27.23,25.17,12664.77,9840.13,2824.63,1.2871,2000.0,9.76,21.4,27.17,307.0,0.6469,-0.7576
4785,7.0,24.7,27.28,24.73,12650.33,9836.02,2814.32,1.2861,2000.0,9.78,21.45,27.23,306.6,0.6473,-0.7814
4786,7.0,25.0,27.33,25.04,12658.38,9842.64,2815.74,1.2861,2000.0,9.82,21.49,27.28,306.7,0.6472,-0.8059
4787,7.0,24.0,27.37,24.98,12634.68,9842.44,2792.24,1.2837,2000.0,9.84,21.54,27.33,306.3,0.623,-0.8263
4788,7.0,24.6,27.22,24.86,12271.77,9475.3,2796.47,1.2951,2000.0,9.87,21.6,27.37,305.6,0.5879,-0.7557
4789,7.0,24.0,26.84,25.8,11723.97,8942.13,2781.84,1.3111,2000.0,9.9,21.54,26.84,303.8,0.6253,-0.6555
4790,7.0,25.0,27.09,25.42,12314.14,9510.41,2803.72,1.2948,2000.0,9.76,21.46,26.84,311.1,0.6194,-0.6923
4791,7.0,25.7,27.1,25.02,12241.4,9419.33,2822.07,1.2996,2000.0,9.81,21.52,27.09,308.3,0.6204,-0.7009
4792,7.0,25.0,27.11,25.4,12247.7,9434.65,2813.05,1.2982,2000.0,9.87,21.52,27.1,305.9,0.6195,-0.7058
4793,7.0,26.0,27.1,25.43,12224.53,9420.68,2803.85,1.2976,2000.0,9.86,21.52,27.11,306.3,0.6245,-0.6992
4794,7.0,26.3,27.16,24.97,12322.91,9497.72,2825.19,1.2975,2000.0,9.86,21.53,27.1,307.3,0.6158,-0.7279
4795,7.0,26.0,27.08,25.47,12120.88,9364.61,2756.28,1.2943,2000.0,9.89,21.53,27.16,305.3,0.6032,-0.6876
4796,7.0,25.0,26.94,25.69,11960.69,9174.25,2786.44,1.3037,2000.0,9.84,21.5,27.08,310.0,0.6034,-0.6519
4797,7.0,25.5,26.89,25.42,11986.41,9175.57,2810.84,1.3063,2000.0,9.86,21.45,26.94,307.3,0.6116,-0.6532
4798,7.0,25.0,26.93,25.72,12100.5,9300.16,2800.34,1.3011,2000.0,9.84,21.42,26.89,307.3,0.6174,-0.6506
4799,7.0,25.0,26.96,25.67,12189.16,9388.65,2800.51,1.2983,2000.0,9.8,21.4,26.93,309.1,0.6128,-0.6491
4800,7.0,24.9,26.92,25.42,12123.05,9318.23,2804.82,1.301,2000.0,9.82,21.4,26.96,308.0,0.6124,-0.6505
4801,7.0,24.0,26.88,25.82,12101.91,9312.35,2789.57,1.2996,2000.0,9.84,21.36,26.92,307.3,0.6041,-0.6498
4802,7.0,24.0,26.85,25.86,11989.77,9185.45,2804.32,1.3053,2000.0,9.68,21.41,26.88,308.4,0.626,-0.6527
4803,7.0,24.3,27.04,25.25,12328.21,9518.44,2809.76,1.2952,2000.0,9.64,21.4,26.85,310.3,0.6339,-0.6667
4804,7.0,24.0,27.19,25.37,12442.96,9637.91,2805.05,1.291,2000.0,9.68,21.48,27.04,309.4,0.6405,-0.7383
4805,7.0,24.0,27.32,25.18,12524.95,9740.43,2784.52,1.2859,2000.0,9.72,21.55,27.19,308.9,0.6357,-0.8031
4806,7.0,24.0,27.33,24.86,12451.73,9667.63,2784.1,1.288,2000.0,9.77,21.6,27.32,307.8,0.6174,-0.8069
4807,7.0,24.0,27.16,25.43,12159.09,9390.04,2769.05,1.2949,2000.0,9.84,21.6,27.33,305.5,0.6037,-0.7264
4808,7.0,24.0,26.99,25.68,11951.46,9182.58,2768.88,1.3015,2000.0,9.82,21.56,27.16,305.5,0.6035,-0.6508
4809,7.0,24.7,26.95,25.47,11966.97,9178.46,2788.5,1.3038,2000.0,9.79,21.51,26.99,306.8,0.5905,-0.6519
4810,7.0,25.0,26.8,25.99,11758.61,8979.66,2778.95,1.3095,2000.0,9.8,21.48,26.95,305.6,0.5868,-0.6547
4811,7.0,25.0,26.69,26.16,11704.68,8923.61,2781.07,1.3117,2000.0,9.76,21.41,26.8,307.3,0.5615,-0.6558
4812,7.0,26.5,26.38,26.36,11316.12,8537.82,2778.29,1.3254,2000.0,9.74,21.32,26.38,306.8,0.581,-0.6627
4813,7.0,26.0,26.35,26.72,11643.8,8833.71,2810.09,1.3181,2000.0,9.62,21.12,26.38,308.5,0.5581,-0.6591
4814,7.0,27.0,26.06,27.19,11318.67,8481.56,2837.11,1.3345,2000.0,9.56,21.03,26.35,307.8,0.5629,-0.6673
4815,7.0,26.1,25.9,27.14,11386.89,8553.94,2832.96,1.3312,2000.0,9.52,20.83,26.06,306.1,0.5772,-0.6656
4816,7.0,27.0,25.95,27.38,11626.36,8768.96,2857.39,1.3259,2000.0,9.39,20.75,25.9,309.9,0.6117,-0.6629
4817,7.0,27.0,26.24,26.91,12165.35,9292.43,2872.92,1.3092,2000.0,9.28,20.74,25.95,311.4,0.6075,-0.6546
4818,7.0,28.1,26.32,26.49,12102.65,9227.56,2875.08,1.3116,2000.0,9.28,20.85,26.24,309.7,0.6264,-0.6558
4819,7.0,27.0,26.51,26.51,12386.31,9517.12,2869.19,1.3015,2000.0,9.32,20.87,26.32,309.8,0.6306,-0.6507
4820,7.0,26.0,26.6,26.37,12435.26,9580.4,2854.86,1.298,2000.0,9.4,20.92,26.51,310.3,0.6109,-0.649
4821,7.0,26.0,26.54,26.2,12115.42,9281.6,2833.82,1.3053,2000.0,9.55,21.04,26.6,308.5,0.5846,-0.6527
4822,7.0,25.0,26.37,26.75,11702.36,8884.17,2818.19,1.3172,2000.0,9.65,21.1,26.54,307.5,0.5662,-0.6586
4823,7.0,24.0,26.13,27.14,11424.15,8604.67,2819.49,1.3277,2000.0,9.56,21.03,26.37,307.9,0.5698,-0.6638
4824,7.0,24.4,26.02,27.05,11497.04,8659.52,2837.52,1.3277,2000.0,9.41,20.89,26.13,310.0,0.5598,-0.6638
4825,7.0,24.0,25.87,27.57,11355.36,8504.99,2850.37,1.3351,2000.0,9.26,20.83,26.02,309.4,0.5524,-0.6676
4826,7.0,23.0,25.65,27.93,11231.1,8391.97,2839.13,1.3383,2000.0,9.14,20.68,25.87,309.1,0.551,-0.6692
4827,7.0,23.6,25.5,27.9,11223.65,8368.06,2855.59,1.3412,2000.0,8.94,20.55,25.65,312.1,0.5528,-0.6706
4828,7.0,23.0,25.4,28.37,11232.91,8394.28,2838.62,1.3382,2000.0,8.81,20.43,25.5,310.7,0.5621,-0.6691
4829,7.0,22.0,25.38,28.41,11378.86,8533.58,2845.28,1.3334,2000.0,8.64,20.33,25.4,312.8,0.543,-0.6667
4830,7.0,22.9,25.18,28.47,11114.16,8243.16,2871.0,1.3483,2000.0,8.53,20.3,25.38,312.4,0.5427,-0.6741
4831,7.0,23.0,25.04,29.0,11082.07,8237.14,2844.93,1.3454,1999.9,8.46,20.16,25.18,310.9,0.5427,-0.6727
4832,7.0,24.0,24.95,29.17,11102.51,8235.41,2867.11,1.3481,1999.9,8.37,20.07,25.04,311.1,0.5427,-0.6741
4833,7.0,25.2,24.9,29.01,11121.61,8234.17,2887.43,1.3507,1999.9,8.37,20.02,24.95,309.6,0.5419,-0.6753
4834,7.0,27.0,24.89,29.3,11082.86,8222.28,2860.58,1.3479,1999.9,8.43,20.01,24.9,307.2,0.5251,-0.674
4835,7.0,29.0,24.69,29.64,10829.76,7967.53,2862.23,1.3592,1999.9,8.47,19.97,24.89,306.1,0.5098,-0.6796
4836,7.0,30.6,24.5,29.72,10553.34,7735.02,2818.32,1.3644,1999.8,8.57,19.92,24.69,306.2,0.5056,-0.6822
4837,7.0,31.0,24.45,30.09,10360.05,7670.38,2689.67,1.3507,1999.7,8.75,19.91,24.5,305.0,0.5136,-0.6753
4838,7.0,32.0,24.49,30.03,10486.9,7792.06,2694.84,1.3458,1999.7,8.76,19.87,24.45,305.8,0.5419,-0.6729
4839,7.0,32.9,24.74,29.29,10921.46,8220.52,2700.94,1.3286,1999.4,8.79,19.87,24.49,306.4,0.5211,-0.6643
4840,7.0,32.0,24.67,29.72,10672.43,7904.43,2767.99,1.3502,1999.8,8.9,19.99,24.74,307.2,0.564,-0.6751
4841,7.0,32.0,25.02,29.12,11407.15,8556.56,2850.59,1.3331,1999.6,8.83,19.95,25.02,307.5,0.5703,-0.6666
4842,7.0,33.2,25.2,28.51,11529.95,8652.81,2877.15,1.3325,1999.8,8.88,20.07,25.02,308.1,0.6502,-0.6663
4843,7.0,31.0,25.89,27.68,12822.0,9866.74,2955.27,1.2995,1999.8,8.69,20.04,25.89,315.8,0.6741,-0.6498
4844,7.0,29.0,26.13,27.3,13174.27,10227.93,2946.34,1.2881,2000.0,8.7,20.07,25.89,316.6,0.6665,-0.644
4845,7.0,28.6,26.17,26.98,13056.32,10113.36,2942.96,1.291,2000.0,8.75,20.18,26.13,317.8,0.6523,-0.6455
4846,7.0,27.0,26.13,27.31,12839.58,9899.65,2939.94,1.297,2000.0,8.86,20.27,26.17,313.2,0.6724,-0.6485
4847,7.0,27.0,26.29,27.06,13150.47,10205.35,2945.13,1.2886,2000.0,8.83,20.25,26.13,314.4,0.6879,-0.6443
4848,7.0,27.1,26.44,26.59,13367.05,10441.37,2925.68,1.2802,2000.0,8.81,20.26,26.29,318.2,0.6794,-0.6401
4849,7.0,26.0,26.49,26.77,13246.29,10311.67,2934.62,1.2846,2000.0,8.89,20.38,26.44,318.6,0.6901,-0.6423
4850,7.0,26.0,26.57,26.65,13412.28,10476.19,2936.09,1.2803,2000.0,8.95,20.36,26.49,326.2,0.6935,-0.6401
4851,7.0,26.4,26.58,26.38,13431.04,10527.58,2903.46,1.2758,2000.0,8.99,20.35,26.57,328.5,0.6696,-0.6379
4852,7.0,25.0,26.42,26.89,13068.89,10164.33,2904.56,1.2858,2000.0,9.02,20.4,26.58,325.4,0.6714,-0.6429
4853,7.0,25.0,26.46,26.84,13094.28,10192.54,2901.73,1.2847,2000.0,9.06,20.42,26.42,321.1,0.6895,-0.6423
4854,7.0,26.0,26.63,26.34,13360.71,10467.54,2893.17,1.2764,2000.0,9.04,20.43,26.46,323.0,0.6791,-0.6382
4855,7.0,25.0,26.61,26.62,13209.11,10310.23,2898.88,1.2812,2000.0,9.07,20.5,26.63,322.0,0.6463,-0.6406
4856,7.0,26.0,26.44,26.9,12704.94,9813.84,2891.1,1.2946,2000.0,9.22,20.62,26.61,313.4,0.6359,-0.6473
4857,7.0,28.6,26.39,26.76,12548.61,9656.92,2891.68,1.2994,2000.0,9.32,20.67,26.44,308.1,0.6293,-0.6497
4858,7.0,30.0,26.36,27.04,12441.8,9558.52,2883.27,1.3016,2000.0,9.43,20.69,26.39,305.8,0.6146,-0.6508
4859,7.0,31.0,26.25,27.22,12212.72,9335.28,2877.45,1.3082,2000.0,9.54,20.72,26.36,304.8,0.6023,-0.6541
4860,7.0,32.4,26.13,27.19,12019.04,9148.5,2870.54,1.3138,2000.0,9.6,20.71,26.25,304.2,0.5929,-0.6569
4861,7.0,34.0,26.03,27.59,11876.43,9006.05,2870.38,1.3187,2000.0,9.61,20.69,26.13,304.4,0.5649,-0.6594
4862,7.0,34.0,25.7,28.15,11444.71,8580.27,2864.44,1.3338,2000.0,9.62,20.61,25.7,304.2,0.5649,-0.6669
4863,7.0,34.9,25.62,28.02,11450.53,8579.57,2870.96,1.3346,2000.0,9.53,20.53,25.7,304.8,0.5871,-0.6673
4864,7.0,35.0,25.8,28.0,11788.6,8915.29,2873.3,1.3223,2000.0,9.46,20.52,25.62,305.9,0.6593,-0.6611
4865,7.0,35.0,26.39,27.05,12899.82,10010.35,2889.47,1.2886,2000.0,9.22,20.45,26.39,311.8,0.6225,-0.6443
4866,7.0,33.9,26.14,27.15,12348.51,9451.28,2897.23,1.3065,2000.0,9.33,20.54,26.39,309.8,0.6487,-0.6533
4867,7.0,33.0,26.3,27.2,12751.51,9850.79,2900.72,1.2945,2000.0,9.31,20.46,26.14,308.1,0.675,-0.6472
4868,7.0,32.0,26.48,26.92,13163.23,10248.27,2914.96,1.2844,2000.0,9.17,20.41,26.3,311.6,0.6718,-0.6422
4869,7.0,31.0,26.43,26.77,13132.26,10199.8,2932.46,1.2875,2000.0,9.13,20.39,26.48,311.8,0.6753,-0.6438
4870,7.0,30.0,26.37,27.12,13170.66,10251.98,2918.68,1.2847,2000.0,9.1,20.3,26.43,311.1,0.6853,-0.6423
4871,7.0,30.0,26.41,27.06,13325.87,10402.16,2923.7,1.2811,2000.0,9.05,20.25,26.37,313.0,0.6697,-0.6405
4872,7.0,29.2,26.3,27.01,13092.77,10164.2,2928.57,1.2881,2000.0,9.03,20.28,26.41,312.6,0.6787,-0.6441
4873,7.0,28.0,26.34,27.19,13233.21,10301.22,2931.99,1.2846,2000.0,8.98,20.23,26.3,312.4,0.6778,-0.6423
4874,7.0,28.0,26.29,27.27,13230.63,10287.79,2942.84,1.2861,2000.0,8.89,20.2,26.34,318.9,0.6806,-0.643
4875,7.0,28.2,26.26,27.08,13279.54,10328.95,2950.6,1.2857,2000.0,8.82,20.14,26.29,320.5,0.6689,-0.6428
4876,7.0,27.0,26.13,27.54,13099.7,10150.49,2949.21,1.2905,2000.0,8.81,20.12,26.26,319.6,0.6536,-0.6453
4877,7.0,27.0,26.01,27.75,12867.06,9918.81,2948.25,1.2972,2000.0,8.81,20.14,26.13,316.9,0.6233,-0.6486
4878,7.0,27.5,25.8,27.88,12405.04,9458.86,2946.18,1.3115,2000.0,8.85,20.19,26.01,311.7,0.6095,-0.6557
4879,7.0,27.0,25.66,28.36,12188.12,9249.51,2938.61,1.3177,2000.0,8.88,20.18,25.8,308.0,0.6007,-0.6589
4880,7.0,28.0,25.59,28.48,12063.17,9116.44,2946.73,1.3232,2000.0,8.85,20.19,25.66,306.8,0.582,-0.6616
4881,7.0,29.4,25.46,28.51,11777.37,8832.2,2945.18,1.3335,2000.0,8.9,20.23,25.59,305.4,0.5706,-0.6667
4882,7.0,31.0,25.37,28.88,11602.48,8660.93,2941.55,1.3396,2000.0,8.99,20.24,25.46,304.3,0.5601,-0.6698
4883,7.0,32.0,25.23,29.13,11426.93,8501.2,2925.73,1.3442,2000.0,9.09,20.19,25.37,303.9,0.5392,-0.6721
4884,7.0,32.8,24.97,29.37,11096.55,8183.95,2912.59,1.3559,2000.0,9.22,20.12,25.23,303.8,0.5453,-0.6779
4885,7.0,34.0,24.99,29.57,11098.25,8274.61,2823.63,1.3412,1999.9,9.27,20.08,24.97,304.0,0.5498,-0.6706
4886,7.0,35.0,25.06,29.46,11156.38,8343.16,2813.22,1.3372,1999.9,9.26,20.11,24.99,304.4,0.5632,-0.6686
4887,7.0,35.0,25.24,28.87,11362.07,8546.9,2815.17,1.3294,1999.9,9.27,20.18,25.06,305.1,0.578,-0.6647
4888,7.0,29.0,25.4,28.87,11642.64,8772.08,2870.56,1.3272,2000.0,9.26,20.2,25.24,305.8,0.5749,-0.6636
4889,7.0,28.0,25.46,28.78,11621.31,8725.71,2895.59,1.3318,2000.0,9.11,20.29,25.4,307.5,0.5584,-0.6659
4890,7.0,32.0,25.39,28.67,11406.97,8475.35,2931.63,1.3459,2000.0,8.92,20.37,25.46,306.8,0.572,-0.673
4891,7.0,27.0,25.46,28.79,11617.9,8683.7,2934.2,1.3379,2000.0,8.84,20.32,25.39,305.0,0.5686,-0.6689
4892,7.0,27.0,25.48,28.78,11594.97,8630.51,2964.46,1.3435,2000.0,8.56,20.36,25.46,305.2,0.565,-0.6717
4893,7.0,29.6,25.43,28.64,11559.61,8577.65,2981.96,1.3476,2000.0,8.29,20.35,25.48,304.4,0.6137,-0.6738
4894,7.0,27.0,25.77,28.31,12320.92,9315.82,3005.09,1.3226,2000.0,8.09,20.25,25.77,307.2,0.6215,-0.6613
4895,7.0,27.0,25.85,28.18,12439.32,9433.21,3006.12,1.3187,2000.0,8.09,20.26,25.77,308.5,0.6,-0.6593
4896,7.0,28.0,25.73,28.16,12110.95,9107.37,3003.58,1.3298,2000.0,8.15,20.34,25.85,307.3,0.6053,-0.6649
4897,7.0,27.0,25.8,28.28,12191.4,9188.59,3002.81,1.3268,2000.0,8.12,20.35,25.73,306.6,0.5959,-0.6634
4898,7.0,27.0,25.65,28.53,12025.23,9045.87,2979.35,1.3294,2000.0,8.43,20.3,25.8,311.9,0.6195,-0.6647
4899,7.0,27.7,25.75,28.15,12380.17,9403.84,2976.33,1.3165,2000.0,8.5,20.18,25.65,311.4,0.6109,-0.6583
4900,7.0,27.0,25.67,28.52,12232.35,9271.15,2961.21,1.3194,2000.0,8.64,20.18,25.75,311.3,0.6289,-0.6597
4901,7.0,26.0,25.76,28.38,12505.1,9544.03,2961.07,1.3103,2000.0,8.62,20.11,25.67,310.5,0.6347,-0.6551
4902,7.0,27.1,25.8,28.1,12597.57,9631.93,2965.64,1.3079,2000.0,8.61,20.1,25.76,311.8,0.6348,-0.6539
4903,7.0,27.0,25.79,28.34,12593.53,9632.61,2960.92,1.3074,2000.0,8.65,20.09,25.8,311.8,0.6315,-0.6537
4904,7.0,28.0,25.76,28.41,12543.36,9582.76,2960.6,1.309,2000.0,8.66,20.08,25.79,310.3,0.632,-0.6545
4905,7.0,29.9,25.75,28.24,12550.26,9589.61,2960.65,1.3087,2000.0,8.67,20.07,25.76,309.4,0.6295,-0.6544
4906,7.0,31.0,25.72,28.49,12509.06,9552.44,2956.62,1.3095,2000.0,8.75,20.06,25.75,308.9,0.6251,-0.6548
4907,7.0,33.0,25.67,28.59,12485.1,9485.17,2999.93,1.3163,2000.0,8.82,20.05,25.72,308.0,0.621,-0.6581
4908,7.0,34.1,25.54,28.61,12388.15,9422.68,2965.47,1.3147,2000.0,8.88,19.96,25.67,307.1,0.5987,-0.6574
4909,7.0,34.0,25.32,29.21,12025.58,9083.26,2942.33,1.3239,2000.0,9.01,19.93,25.54,306.5,0.6109,-0.662
4910,7.0,35.0,25.37,29.12,12233.98,9267.2,2966.78,1.3201,2000.0,9.02,19.88,25.32,306.8,0.6276,-0.6601
4911,7.0,35.4,25.47,28.7,12503.17,9520.67,2982.5,1.3133,2000.0,8.95,19.83,25.37,309.0,0.649,-0.6566
4912,7.0,35.0,25.56,28.82,12798.92,9844.88,2954.04,1.3001,2000.0,8.83,19.72,25.47,311.2,0.681,-0.65
4913,7.0,35.0,25.78,28.45,13294.78,10327.7,2967.08,1.2873,2000.0,8.7,19.66,25.56,315.2,0.6613,-0.6436
4914,7.0,30.7,25.67,28.39,12973.21,10028.35,2944.86,1.2937,2000.0,8.72,19.73,25.78,316.7,0.6656,-0.6468
4915,7.0,32.0,25.81,28.42,13058.4,10094.66,2963.74,1.2936,2000.0,8.65,19.83,25.67,316.4,0.6858,-0.6468
4916,7.0,31.0,26.03,28.05,13373.12,10402.41,2970.71,1.2856,2000.0,8.57,19.87,25.81,317.3,0.6849,-0.6428
4917,7.0,29.8,26.11,27.67,13380.54,10389.61,2990.93,1.2879,2000.0,8.51,19.96,26.03,316.9,0.6795,-0.6439
4918,7.0,31.0,26.11,27.94,13302.14,10309.22,2992.92,1.2903,2000.0,8.49,20.01,26.11,316.0,0.6658,-0.6452
4919,7.0,30.0,26.03,28.08,13082.09,10102.36,2979.73,1.295,2000.0,8.5,20.05,26.11,313.9,0.6629,-0.6475
4920,7.0,29.4,26.05,27.82,13041.44,10058.11,2983.33,1.2966,2000.0,8.49,20.09,26.03,312.8,0.6676,-0.6483
4921,7.0,30.0,26.11,27.96,13114.86,10130.41,2984.45,1.2946,2000.0,8.44,20.11,26.05,313.7,0.6599,-0.6473
4922,7.0,29.0,25.99,28.17,12989.47,10013.63,2975.84,1.2972,2000.0,8.62,20.06,26.11,319.6,0.6429,-0.6486
4923,7.0,28.5,25.81,28.19,12720.23,9755.01,2965.22,1.304,2000.0,8.73,20.04,25.99,315.7,0.621,-0.652
4924,7.0,28.0,25.62,28.82,12351.58,9422.68,2928.9,1.3108,2000.0,8.81,20.04,25.81,311.4,0.6059,-0.6554
4925,7.0,27.0,25.52,29.0,12118.1,9193.36,2924.74,1.3181,2000.0,8.76,20.07,25.62,308.6,0.6141,-0.6591
4926,7.0,27.4,25.58,28.62,12272.73,9317.81,2954.93,1.3171,2000.0,8.66,20.06,25.52,309.2,0.604,-0.6586
4927,7.0,27.0,25.52,29.01,12110.16,9165.04,2945.12,1.3213,2000.0,8.74,20.09,25.58,307.7,0.6037,-0.6607
4928,7.0,29.0,25.52,29.01,12110.84,9161.22,2949.63,1.322,2000.0,8.73,20.1,25.52,306.6,0.6023,-0.661
4929,7.0,30.3,25.52,28.78,12088.71,9139.0,2949.71,1.3228,2000.0,8.81,20.11,25.52,306.2,0.5688,-0.6614
4930,7.0,32.0,25.29,29.44,11559.62,8631.57,2928.05,1.3392,2000.0,9.01,20.17,25.52,304.7,0.5471,-0.6696
4931,7.0,33.0,25.05,29.87,11217.95,8303.44,2914.52,1.351,2000.0,9.15,20.13,25.29,303.7,0.5489,-0.6755
4932,7.0,34.1,25.03,29.65,11226.02,8330.31,2895.71,1.3476,2000.0,9.17,20.1,25.05,303.8,0.582,-0.6738
4933,7.0,35.0,25.29,29.46,11722.34,8832.15,2890.19,1.3272,2000.0,9.08,20.06,25.03,304.3,0.5694,-0.6636
4934,7.0,36.0,25.28,29.49,11557.44,8640.45,2916.99,1.3376,2000.0,9.21,20.16,25.29,305.6,0.5537,-0.6688
4935,7.0,36.6,25.15,29.41,11322.41,8402.31,2920.09,1.3475,2000.0,9.25,20.17,25.28,304.3,0.5575,-0.6738
4936,7.0,36.0,25.15,29.72,11350.0,8460.14,2889.85,1.3416,2000.0,9.19,20.14,25.15,304.0,0.5728,-0.6708
4937,7.0,36.0,25.33,29.42,11572.45,8693.03,2879.41,1.3312,2000.0,9.16,20.18,25.15,305.7,0.5682,-0.6656
4938,7.0,36.3,25.33,29.06,11544.69,8623.01,2921.68,1.3388,2000.0,9.19,20.22,25.33,306.0,0.5749,-0.6694
4939,7.0,35.0,25.38,29.34,11644.67,8724.91,2919.76,1.3346,2000.0,9.15,20.22,25.33,305.9,0.572,-0.6673
4940,7.0,34.0,25.39,29.33,11612.84,8681.12,2931.71,1.3377,2000.0,9.11,20.25,25.38,305.9,0.5645,-0.6689
4941,7.0,31.1,25.33,29.15,11477.34,8568.75,2908.58,1.3394,2000.0,9.01,20.26,25.39,305.5,0.559,-0.6697
4942,7.0,28.0,25.36,29.41,11357.01,8484.26,2872.74,1.3386,2000.0,8.76,20.33,25.33,307.9,0.5561,-0.6693
4943,7.0,28.0,25.36,29.41,11380.92,8441.74,2939.19,1.3482,2000.0,8.37,20.36,25.36,308.3,0.5431,-0.6741
4944,7.0,28.0,25.24,29.34,11251.17,8244.65,3006.52,1.3647,2000.0,8.01,20.36,25.36,306.0,0.6062,-0.6823
4945,7.0,28.0,25.71,28.83,12227.02,9201.97,3025.05,1.3287,2000.0,7.81,20.26,25.71,306.2,0.6078,-0.6644
4946,7.0,28.0,25.67,28.9,12208.08,9226.06,2982.02,1.3232,2000.0,8.21,20.21,25.71,314.0,0.5996,-0.6616
4947,7.0,27.9,25.54,28.85,12076.33,9099.93,2976.41,1.3271,2000.0,8.43,20.15,25.67,310.1,0.6088,-0.6635
4948,7.0,28.0,25.54,29.15,12208.09,9239.31,2968.78,1.3213,2000.0,8.56,20.07,25.54,308.8,0.5898,-0.6607
4949,7.0,28.0,25.39,29.41,11904.61,8949.2,2955.4,1.3302,2000.0,8.7,20.09,25.54,307.0,0.5873,-0.6651
4950,7.0,26.7,25.36,29.21,11856.98,8911.69,2945.29,1.3305,2000.0,8.78,20.08,25.39,306.0,0.5709,-0.6652
4951,7.0,26.0,25.3,29.6,11589.02,8662.17,2926.85,1.3379,2000.0,8.86,20.17,25.36,305.2,0.5449,-0.6689
4952,7.0,26.0,25.11,29.94,11196.41,8269.57,2926.84,1.3539,2000.0,8.83,20.21,25.3,304.7,0.5309,-0.677
4953,7.0,24.8,24.92,30.05,10924.16,8058.08,2866.08,1.3557,2000.0,8.72,20.15,25.11,304.1,0.5198,-0.6778
4954,7.0,25.0,24.74,30.62,10632.77,7889.05,2743.72,1.3478,2000.0,8.54,20.06,24.92,304.6,0.5152,-0.6739
4955,7.0,25.0,24.54,30.99,10545.42,7816.94,2728.47,1.349,2000.0,8.15,19.91,24.74,308.8,0.5033,-0.6745
4956,7.0,26.0,24.3,31.21,10383.69,7635.25,2748.44,1.36,1999.9,7.84,19.77,24.54,316.3,0.5046,-0.68
4957,7.0,29.0,24.19,31.67,10447.28,7653.77,2793.51,1.365,1999.8,7.84,19.65,24.3,319.5,0.5234,-0.6825
4958,7.0,31.0,24.32,31.42,10711.72,7937.26,2774.46,1.3495,1999.7,8.04,19.62,24.19,309.2,0.5089,-0.6748
4959,7.0,31.1,24.32,31.11,10467.6,7717.02,2750.57,1.3564,1999.9,8.32,19.75,24.32,306.8,0.517,-0.6782
4960,7.0,34.0,24.39,31.31,10593.85,7840.37,2753.47,1.3512,1999.9,8.45,19.74,24.32,305.9,0.5074,-0.6756
4961,7.0,32.0,24.38,31.35,10407.77,7695.71,2712.06,1.3524,1999.9,8.64,19.82,24.39,305.2,0.4989,-0.6762
4962,7.0,31.0,24.39,30.98,10220.01,7567.16,2652.85,1.3506,1999.9,8.7,19.9,24.38,305.4,0.511,-0.6753
4963,7.0,30.0,24.47,31.19,10408.64,7751.19,2657.45,1.3428,1999.9,8.59,19.87,24.39,305.4,0.5127,-0.6714
4964,7.0,29.0,24.52,31.1,10470.19,7777.7,2692.49,1.3462,1999.9,8.34,19.91,24.47,307.2,0.517,-0.6731
4965,7.0,28.8,24.58,30.7,10626.15,7843.59,2782.56,1.3548,1999.9,8.04,19.94,24.52,307.4,0.5164,-0.6774
4966,7.0,28.0,24.58,30.99,10641.59,7834.88,2806.71,1.3582,1999.9,7.88,19.94,24.58,304.7,0.533,-0.6791
4967,7.0,28.0,24.59,30.98,10991.32,8086.02,2905.3,1.3593,1999.9,7.65,19.81,24.58,307.9,0.5182,-0.6796
4968,7.0,28.0,24.49,30.91,10792.39,7860.3,2932.09,1.373,1999.9,7.55,19.83,24.59,308.2,0.521,-0.6865
4969,7.0,28.0,24.44,31.28,10787.51,7902.01,2885.5,1.3652,1999.9,7.54,19.76,24.49,307.4,0.5329,-0.6826
4970,7.0,28.0,24.37,31.42,10997.29,8082.54,2914.76,1.3606,1999.9,7.86,19.58,24.44,313.8,0.5588,-0.6803
4971,7.0,27.3,24.61,30.68,11346.69,8472.24,2874.45,1.3393,1999.8,8.11,19.59,24.37,318.5,0.5587,-0.6696
4972,7.0,28.0,24.77,30.7,11331.2,8471.63,2859.56,1.3375,1999.9,8.4,19.75,24.61,316.5,0.5545,-0.6688
4973,7.0,27.0,24.9,30.47,11240.91,8409.19,2831.72,1.3367,2000.0,8.5,19.92,24.77,311.8,0.5439,-0.6684
4974,7.0,27.0,24.89,30.18,11131.26,8250.68,2880.58,1.3491,2000.0,8.5,20.0,24.9,307.8,0.5343,-0.6746
4975,7.0,26.0,24.8,30.67,10984.01,8106.06,2877.96,1.355,2000.0,8.5,20.0,24.89,305.2,0.5306,-0.6775
4976,7.0,27.0,24.71,30.84,10938.64,8049.76,2888.88,1.3589,2000.0,8.43,19.95,24.8,305.1,0.483,-0.6794
4977,7.0,27.6,24.42,31.13,10068.99,7327.68,2741.31,1.3741,2000.0,8.65,20.08,24.71,303.9,0.47,-0.6871
4978,7.0,30.0,24.27,31.69,9729.0,7131.12,2597.88,1.3643,2000.0,8.76,20.04,24.42,303.4,0.4613,-0.6822
4979,7.0,32.0,24.2,31.82,9505.78,6999.31,2506.47,1.3581,2000.0,8.84,20.06,24.27,303.5,0.4583,-0.6791
4980,7.0,30.8,24.21,31.59,9401.8,6953.68,2448.12,1.3521,2000.0,8.92,20.09,24.2,303.6,0.4677,-0.676
4981,7.0,31.0,24.25,31.75,9559.79,7097.07,2462.72,1.347,1999.9,8.97,20.04,24.21,303.4,0.5795,-0.6735
4982,7.0,32.0,25.02,30.35,11645.75,8792.36,2853.39,1.3245,1999.8,8.76,19.81,25.02,305.0,0.5473,-0.6623
4983,7.0,33.0,24.94,30.23,11203.99,8301.21,2902.77,1.3497,2000.0,8.95,20.02,25.02,305.1,0.5311,-0.6748
4984,7.0,34.0,24.81,30.75,10933.88,8058.39,2875.49,1.3568,2000.0,8.97,20.03,24.94,304.3,0.5685,-0.6784
4985,7.0,32.0,25.08,30.27,11469.26,8625.95,2843.31,1.3296,2000.0,8.88,19.97,24.81,304.8,0.6013,-0.6648
4986,7.0,31.1,25.39,29.43,12065.62,9121.98,2943.64,1.3227,2000.0,8.8,19.98,25.39,307.2,0.6387,-0.6613
4987,7.0,30.0,25.69,29.21,12649.34,9690.86,2958.48,1.3053,2000.0,8.66,19.95,25.69,307.7,0.6677,-0.6526
4988,7.0,30.0,25.96,28.76,13069.76,10129.4,2940.36,1.2903,2000.0,8.52,19.96,25.69,309.3,0.6533,-0.6451
4989,7.0,30.1,25.95,28.54,12892.88,9912.02,2980.86,1.3007,2000.0,8.34,20.08,25.96,313.1,0.6543,-0.6504
4990,7.0,27.0,26.06,28.6,12893.9,9928.32,2965.57,1.2987,2000.0,8.34,20.18,25.95,309.3,0.6517,-0.6493
4991,7.0,27.0,26.17,28.42,12862.68,9889.96,2972.72,1.3006,2000.0,8.2,20.31,26.06,308.5,0.6342,-0.6503
4992,7.0,28.5,26.19,28.17,12615.62,9627.38,2988.24,1.3104,2000.0,8.17,20.48,26.17,306.5,0.6467,-0.6552
4993,7.0,26.0,26.45,27.97,12785.59,9819.63,2965.96,1.302,2000.0,8.25,20.64,26.19,304.9,0.6769,-0.651
4994,7.0,26.0,26.85,27.33,13213.68,10280.19,2933.49,1.2854,2000.0,8.57,20.76,26.85,306.5,0.6729,-0.6427
4995,7.0,27.4,26.77,27.25,13152.54,10220.94,2931.6,1.2868,2000.0,8.88,20.71,26.85,306.7,0.6245,-0.6434
4996,7.0,26.0,26.27,28.3,12390.48,9486.25,2904.23,1.3062,2000.0,9.1,20.65,26.27,303.5,0.6109,-0.6531
4997,7.0,26.0,26.03,28.72,12188.15,9278.41,2909.74,1.3136,2000.0,9.02,20.53,26.27,303.5,0.6063,-0.6568
4998,7.0,26.7,25.85,28.81,12137.22,9206.08,2931.13,1.3184,2000.0,8.91,20.4,26.03,303.7,0.6,-0.6592
4999,7.0,26.0,25.69,29.31,12039.28,9109.15,2930.14,1.3217,2000.0,8.83,20.3,25.85,303.6,0.5986,-0.6608
5000,7.0,27.0,25.61,29.46,12033.45,9085.95,2947.5,1.3244,2000.0,8.68,20.23,25.69,304.3,0.5917,-0.6622
5001,7.0,27.7,25.54,29.43,11932.65,8981.3,2951.34,1.3286,2000.0,8.63,20.22,25.61,304.0,0.5869,-0.6643
5002,7.0,29.0,25.5,29.67,11865.09,8906.9,2958.19,1.3321,2000.0,8.62,20.22,25.54,303.8,0.5788,-0.6661
5003,7.0,30.0,25.44,29.78,11735.61,8784.35,2951.26,1.336,2000.0,8.66,20.24,25.5,303.4,0.5783,-0.668
5004,7.0,31.1,25.43,29.62,11734.72,8777.31,2957.41,1.3369,2000.0,8.68,20.23,25.44,303.5,0.5972,-0.6685
5005,7.0,33.0,25.52,29.67,12022.4,9064.89,2957.51,1.3263,2000.0,8.7,20.15,25.43,303.8,0.6102,-0.6631
5006,7.0,34.0,25.55,29.61,12213.66,9260.33,2953.33,1.3189,2000.0,8.77,20.07,25.52,304.0,0.6105,-0.6595
5007,7.0,34.1,25.51,29.47,12219.98,9263.28,2956.7,1.3192,2000.0,8.86,20.02,25.55,304.6,0.613,-0.6596
5008,7.0,35.0,25.46,29.79,12235.93,9300.25,2935.68,1.3157,2000.0,8.9,19.95,25.51,304.9,0.5995,-0.6578
5009,7.0,35.0,25.4,29.9,12023.71,9094.32,2929.39,1.3221,2000.0,8.96,20.01,25.46,305.9,0.6209,-0.6611
5010,7.0,34.9,25.58,29.32,12362.46,9421.1,2941.36,1.3122,2000.0,8.9,20.0,25.4,306.0,0.617,-0.6561
5011,7.0,35.0,25.56,29.63,12290.05,9360.67,2929.38,1.3129,2000.0,8.88,20.02,25.58,307.4,0.6213,-0.6565
5012,7.0,33.0,25.61,29.56,12362.63,9426.66,2935.97,1.3115,2000.0,8.94,20.02,25.56,306.2,0.6336,-0.6557
5013,7.0,31.5,25.72,29.16,12581.93,9614.21,2967.71,1.3087,2000.0,8.75,20.03,25.61,307.2,0.6234,-0.6543
5014,7.0,31.0,25.68,29.46,12423.01,9459.36,2963.65,1.3133,2000.0,8.61,20.07,25.72,306.7,0.6211,-0.6567
5015,7.0,31.0,25.71,29.4,12404.29,9424.3,2979.99,1.3162,2000.0,8.42,20.13,25.68,306.0,0.6271,-0.6581
5016,7.0,30.3,25.81,29.04,12518.43,9516.42,3002.01,1.3155,2000.0,8.24,20.18,25.71,306.2,0.6274,-0.6577
5017,7.0,28.0,25.88,29.13,12521.57,9522.36,2999.21,1.315,2000.0,8.15,20.24,25.81,306.2,0.6385,-0.6575
5018,7.0,28.0,25.85,29.19,12674.65,9690.84,2983.81,1.3079,2000.0,8.39,20.11,25.88,310.1,0.6409,-0.6539
5019,7.0,29.3,25.73,29.16,12704.98,9725.67,2979.31,1.3063,2000.0,8.48,19.97,25.85,308.6,0.6203,-0.6532
5020,7.0,28.0,25.49,29.84,12375.0,9411.01,2963.99,1.3149,2000.0,8.62,19.91,25.73,307.7,0.6314,-0.6575
5021,7.0,27.0,25.48,29.86,12543.66,9578.97,2964.69,1.3095,2000.0,8.59,19.81,25.49,307.6,0.6172,-0.6548
5022,7.0,28.3,25.41,29.75,12331.23,9361.75,2969.48,1.3172,2000.0,8.61,19.86,25.48,308.2,0.6215,-0.6586
5023,7.0,28.0,25.42,29.99,12389.09,9427.96,2961.13,1.3141,2000.0,8.64,19.83,25.41,307.7,0.628,-0.657
5024,7.0,29.0,25.48,29.89,12488.08,9525.28,2962.8,1.311,2000.0,8.64,19.84,25.42,307.8,0.6136,-0.6555
5025,7.0,30.5,25.42,29.77,12287.15,9307.88,2979.27,1.3201,2000.0,8.71,19.9,25.48,306.9,0.5965,-0.66
5026,7.0,32.0,25.29,30.24,11994.77,9049.3,2945.47,1.3255,2000.0,8.83,19.93,25.42,305.2,0.5738,-0.6627
5027,7.0,34.0,25.19,30.43,11640.73,8704.22,2936.51,1.3374,2000.0,8.95,20.03,25.29,304.1,0.5509,-0.6687
5028,7.0,34.1,25.03,30.49,11305.12,8359.32,2945.8,1.3524,2000.0,9.01,20.07,25.19,302.9,0.5553,-0.6762
5029,7.0,35.0,25.03,30.74,11329.34,8426.68,2902.66,1.3445,2000.0,8.96,20.04,25.03,302.9,0.5964,-0.6722
5030,7.0,35.0,25.38,30.11,11978.59,9048.5,2930.09,1.3238,2000.0,8.88,20.02,25.38,303.8,0.6191,-0.6619
5031,7.0,36.0,25.56,29.52,12339.0,9393.84,2945.16,1.3135,2000.0,8.91,20.0,25.38,304.7,0.6079,-0.6568
5032,7.0,36.0,25.47,29.98,12152.23,9223.88,2928.35,1.3175,2000.0,8.96,20.0,25.56,305.8,0.6076,-0.6587
5033,7.0,36.0,25.5,29.93,12220.87,9217.95,3002.92,1.3258,2000.0,8.95,20.04,25.47,305.5,0.6528,-0.6629
5034,7.0,35.5,25.75,29.17,12856.39,9905.5,2950.89,1.2979,2000.0,8.79,19.88,25.5,305.3,0.64,-0.649
5035,7.0,35.0,25.65,29.68,12652.67,9708.22,2944.45,1.3033,2000.0,8.73,19.9,25.75,309.1,0.6074,-0.6516
5036,7.0,33.0,25.45,30.04,12155.01,9214.19,2940.81,1.3192,2000.0,8.86,20.0,25.65,306.1,0.5913,-0.6596
5037,7.0,32.1,25.4,29.84,11931.79,8971.54,2960.25,1.33,2000.0,8.7,20.09,25.45,305.2,0.5969,-0.665
5038,7.0,32.0,25.49,29.98,12025.75,9057.87,2967.88,1.3277,2000.0,8.53,20.13,25.4,305.2,0.6024,-0.6638
5039,7.0,31.0,25.6,29.81,12127.8,9141.59,2986.21,1.3267,2000.0,8.34,20.18,25.49,305.7,0.6068,-0.6633
5040,7.0,30.6,25.68,29.39,12214.28,9209.57,3004.71,1.3263,2000.0,8.15,20.23,25.6,305.5,0.5903,-0.6631
5041,7.0,30.0,25.62,29.79,11975.48,8959.61,3015.87,1.3366,2000.0,8.01,20.31,25.68,305.0,0.5859,-0.6683
5042,7.0,30.0,25.41,30.16,11887.02,8894.36,2992.67,1.3365,2000.0,8.3,20.15,25.62,305.2,0.5842,-0.6682
5043,7.0,29.2,25.28,30.1,11846.33,8866.27,2980.06,1.3361,2000.0,8.47,20.03,25.41,304.0,0.5936,-0.6681
5044,7.0,29.0,25.28,30.42,11974.17,9006.28,2967.89,1.3295,2000.0,8.52,19.94,25.28,304.6,0.5886,-0.6648
5045,7.0,29.0,25.26,30.46,11892.11,8930.14,2961.97,1.3317,2000.0,8.59,19.97,25.28,304.9,0.5939,-0.6658
5046,7.0,28.7,25.32,30.04,11977.83,9010.13,2967.7,1.3294,2000.0,8.64,19.98,25.26,304.8,0.5922,-0.6647
5047,7.0,28.0,25.32,30.37,11938.97,8985.33,2953.64,1.3287,2000.0,8.71,20.0,25.32,305.1,0.5861,-0.6644
5048,7.0,30.0,25.32,30.38,11851.83,8892.01,2959.81,1.3329,2000.0,8.75,20.05,25.32,304.4,0.5893,-0.6664
5049,7.0,31.4,25.32,30.07,11905.24,8941.53,2963.71,1.3315,2000.0,8.79,20.03,25.32,304.1,0.5772,-0.6657
5050,7.0,32.0,25.24,30.54,11703.53,8757.68,2945.85,1.3364,2000.0,8.88,20.05,25.32,303.6,0.5796,-0.6682
5051,7.0,34.0,25.25,30.53,11737.79,8794.44,2943.35,1.3347,2000.0,8.87,20.04,25.24,303.2,0.5653,-0.6673
5052,7.0,35.9,25.17,30.37,11519.29,8577.49,2941.79,1.343,2000.0,8.9,20.09,25.25,303.0,0.5748,-0.6715
5053,7.0,35.0,25.24,30.56,11661.43,8722.0,2939.43,1.337,2000.0,8.88,20.07,25.17,302.9,0.5596,-0.6685
5054,7.0,36.0,25.13,30.77,11434.07,8491.93,2942.14,1.3465,2000.0,8.87,20.1,25.24,303.2,0.5577,-0.6732
5055,7.0,36.6,25.08,30.51,11433.34,8463.07,2970.27,1.351,2000.0,8.84,20.06,25.13,303.2,0.5479,-0.6755
5056,7.0,32.0,24.9,31.2,11219.64,8313.17,2906.47,1.3496,2000.0,8.82,19.98,25.08,303.2,0.5958,-0.6748
5057,7.0,32.0,25.29,30.51,11997.65,9039.22,2958.42,1.3273,2000.0,8.46,19.93,25.29,308.6,0.6017,-0.6636
5058,7.0,31.1,25.4,29.97,12083.63,9128.2,2955.43,1.3238,2000.0,8.47,19.99,25.29,305.5,0.5694,-0.6619
5059,7.0,30.0,25.17,30.73,11605.57,8638.34,2967.23,1.3435,2000.0,8.27,20.06,25.4,305.4,0.5626,-0.6717
5060,7.0,28.0,25.14,30.79,11461.88,8536.47,2925.41,1.3427,2000.0,8.05,20.09,25.17,305.2,0.5525,-0.6713
5061,7.0,29.1,24.94,30.86,11382.46,8383.16,2999.3,1.3578,2000.0,7.66,19.98,25.14,314.1,0.5545,-0.6789
5062,7.0,26.0,24.94,31.17,11337.18,8411.96,2925.22,1.3477,2000.0,7.68,19.96,24.94,308.4,0.5385,-0.6739
5063,7.0,26.0,24.71,31.62,11157.08,8170.23,2986.84,1.3656,2000.0,7.48,19.87,24.94,312.7,0.5301,-0.6828
5064,7.0,28.7,24.53,31.68,11022.46,8036.91,2985.54,1.3715,2000.0,7.42,19.77,24.71,316.6,0.5281,-0.6857
5065,7.0,26.0,24.46,32.11,10861.12,8004.9,2856.22,1.3568,2000.0,7.49,19.72,24.53,312.3,0.5294,-0.6784
5066,7.0,26.0,24.24,32.54,10919.15,8023.52,2895.63,1.3609,2000.0,7.81,19.49,24.46,325.9,0.55,-0.6804
5067,7.0,28.0,24.36,32.01,11205.09,8332.33,2872.76,1.3448,1999.9,7.99,19.43,24.24,331.8,0.547,-0.6724
5068,7.0,26.0,24.48,32.09,11072.57,8287.41,2785.17,1.3361,2000.0,8.28,19.57,24.36,320.4,0.5612,-0.668
5069,7.0,26.0,24.76,31.56,11301.72,8504.07,2797.65,1.329,2000.0,8.23,19.73,24.48,318.3,0.5458,-0.6645
5070,7.0,27.3,24.79,31.22,11168.08,8272.21,2895.86,1.3501,2000.0,8.33,19.89,24.76,310.7,0.5079,-0.675
5071,7.0,26.0,24.51,32.06,10556.76,7700.04,2856.72,1.371,2000.0,8.44,19.95,24.79,304.1,0.4858,-0.6855
5072,7.0,27.0,24.31,32.44,10091.69,7366.23,2725.45,1.37,2000.0,8.45,19.95,24.51,303.6,0.476,-0.685
5073,7.0,29.5,24.2,32.4,9836.06,7216.93,2619.12,1.3629,2000.0,8.62,19.93,24.31,303.3,0.4672,-0.6815
5074,7.0,30.0,24.17,32.75,9593.09,7083.23,2509.86,1.3543,2000.0,8.81,19.97,24.2,303.2,0.467,-0.6772
5075,7.0,31.0,24.2,32.69,9546.22,7081.43,2464.79,1.3481,2000.0,8.92,20.01,24.17,303.3,0.4697,-0.674
5076,7.0,32.0,24.26,32.31,9586.78,7121.57,2465.21,1.3462,2000.0,8.96,20.04,24.2,303.2,0.4817,-0.6731
5077,7.0,31.0,24.34,32.44,9814.14,7303.98,2510.16,1.3437,2000.0,8.95,20.01,24.26,302.9,0.4972,-0.6718
5078,7.0,30.0,24.45,32.23,10114.81,7538.91,2575.91,1.3417,2000.0,8.89,19.98,24.34,303.4,0.5015,-0.6708
5079,7.0,32.4,24.52,31.8,10238.74,7604.14,2634.61,1.3465,2000.0,8.8,20.01,24.45,303.8,0.5006,-0.6732
5080,7.0,33.0,24.47,32.2,10283.08,7590.32,2692.76,1.3548,2000.0,8.74,19.98,24.52,303.6,0.5018,-0.6774
5081,7.0,33.0,24.46,32.25,10290.33,7608.12,2682.2,1.3525,2000.0,8.67,19.95,24.47,303.8,0.5077,-0.6763
5082,7.0,31.6,24.49,31.87,10363.94,7697.4,2666.55,1.3464,2000.0,8.85,19.93,24.46,303.0,0.5677,-0.6732
5083,7.0,29.2,24.99,31.19,11466.01,8606.66,2859.35,1.3322,2000.0,8.61,19.9,24.99,304.9,0.5655,-0.6661
5084,7.0,28.5,25.08,31.04,11547.62,8573.88,2973.74,1.3468,2000.0,8.41,20.0,24.99,304.4,0.5704,-0.6734
5085,7.0,27.9,25.15,30.86,11647.02,8649.15,2997.88,1.3466,2000.0,8.17,20.03,25.08,304.4,0.5722,-0.6733
5086,7.0,27.4,25.22,30.81,11691.33,8677.44,3013.89,1.3473,2000.0,7.98,20.08,25.15,304.5,0.5644,-0.6737
5087,7.0,27.4,25.21,30.84,11585.6,8559.35,3026.26,1.3536,2000.0,7.83,20.14,25.22,304.2,0.5598,-0.6768
5088,7.0,27.0,25.21,30.8,11524.36,8489.82,3034.54,1.3574,2000.0,7.74,20.19,25.21,304.3,0.5546,-0.6787
5089,8.0,26.9,25.17,30.95,11454.71,8411.21,3043.5,1.3618,2000.0,7.66,20.19,25.21,304.5,0.5753,-0.6809
5090,8.0,26.6,25.37,30.59,11795.68,8725.51,3070.18,1.3519,1998.4,7.25,20.2,25.17,312.3,0.5736,-0.6759
5091,8.0,26.2,25.27,30.73,11785.81,8700.79,3085.02,1.3546,1999.0,6.98,20.12,25.37,318.2,0.6233,-0.6773
5092,8.0,26.1,25.55,30.28,12549.05,9453.37,3095.69,1.3275,1998.6,6.89,19.95,25.27,333.9,0.622,-0.6637
5093,8.0,26.4,25.51,30.36,12528.4,9430.43,3097.97,1.3285,1999.7,6.94,19.92,25.55,344.5,0.6204,-0.6643
5094,8.0,26.6,25.41,30.51,12498.43,9406.67,3091.75,1.3287,1999.5,7.04,19.84,25.51,342.0,0.6008,-0.6643
5095,8.0,26.0,25.21,30.96,12192.93,9108.11,3084.82,1.3387,1999.4,7.12,19.82,25.41,334.3,0.5812,-0.6693
5096,8.0,28.0,25.03,31.31,11907.02,8809.56,3097.46,1.3516,1998.9,7.08,19.81,25.21,324.2,0.5584,-0.6758
5097,8.0,27.0,24.85,31.51,11556.52,8464.1,3092.42,1.3654,1997.9,6.86,19.84,25.03,314.8,0.5465,-0.6827
5098,8.0,30.0,24.68,31.98,11454.88,8283.83,3171.04,1.3828,1995.5,6.63,19.78,24.85,312.4,0.5471,-0.6914
5099,8.0,31.0,24.8,31.78,11402.98,8292.48,3110.5,1.3751,1995.4,6.85,19.89,24.68,308.5,0.5428,-0.6875
5100,8.0,30.2,24.95,31.33,11125.79,8229.53,2896.26,1.3519,1995.4,7.01,20.08,24.8,307.1,0.5359,-0.676
5101,8.0,32.0,24.82,31.74,11277.27,8127.18,3150.09,1.3876,1992.6,6.68,20.01,24.95,311.0,0.5299,-0.6938
5102,8.0,32.0,24.94,31.53,10931.79,8035.66,2896.13,1.3604,1993.1,6.9,20.18,24.82,305.2,0.5355,-0.6802
5103,8.0,31.6,24.89,31.43,11242.32,8122.82,3119.5,1.384,1990.1,6.54,20.08,24.94,310.8,0.5248,-0.692
5104,8.0,33.0,24.95,31.54,10964.74,7959.08,3005.66,1.3776,1989.6,6.79,20.24,24.89,305.4,0.5334,-0.6888
5105,8.0,31.0,25.24,31.0,10885.52,8091.15,2794.37,1.3454,1989.7,6.98,20.45,24.95,305.7,0.5567,-0.6727
5106,8.0,30.0,25.22,30.81,11559.36,8447.02,3112.34,1.3685,1988.1,6.64,20.21,25.24,313.4,0.6146,-0.6842
5107,8.0,30.0,25.96,29.74,12330.81,9322.19,3008.61,1.3227,1992.0,6.98,20.44,25.96,331.0,0.6162,-0.6614
5108,8.0,29.0,25.73,30.15,12428.22,9350.4,3077.82,1.3292,1999.1,7.29,20.2,25.96,322.8,0.6184,-0.6646
5109,8.0,28.9,25.68,30.07,12432.05,9379.58,3052.47,1.3254,1999.1,7.54,20.13,25.73,323.9,0.6083,-0.6627
5110,8.0,29.0,25.74,30.15,12289.6,9225.73,3063.87,1.3321,1999.2,7.67,20.28,25.68,321.7,0.6181,-0.6661
5111,8.0,28.0,25.91,29.87,12436.72,9376.05,3060.67,1.3264,1999.3,7.63,20.36,25.74,321.5,0.6243,-0.6632
5112,8.0,26.5,26.01,29.54,12515.23,9472.09,3043.14,1.3213,1999.6,7.7,20.4,25.91,324.9,0.6351,-0.6606
5113,8.0,27.0,26.16,29.46,12679.5,9636.66,3042.84,1.3158,1999.7,7.88,20.45,26.01,331.0,0.6438,-0.6579
5114,8.0,27.0,26.23,29.33,12811.87,9768.62,3043.25,1.3115,1999.8,7.85,20.45,26.16,326.0,0.6271,-0.6558
5115,8.0,26.5,26.08,29.43,12536.46,9515.54,3020.93,1.3175,1999.9,7.97,20.45,26.23,318.1,0.627,-0.6587
5116,8.0,27.0,26.1,29.58,12534.66,9513.16,3021.5,1.3176,1999.8,8.08,20.47,26.08,314.0,0.6296,-0.6588
5117,8.0,26.0,26.14,29.52,12568.91,9553.52,3015.39,1.3156,1999.8,8.02,20.49,26.1,313.1,0.6245,-0.6578
5118,8.0,25.8,26.11,29.4,12483.53,9475.73,3007.8,1.3174,1999.8,8.1,20.5,26.14,312.2,0.6153,-0.6587
5119,8.0,26.0,26.05,29.7,12338.3,9337.77,3000.53,1.3213,1999.8,8.2,20.52,26.11,309.8,0.6054,-0.6607
5120,8.0,28.0,25.98,29.82,12219.07,9187.79,3031.28,1.3299,1999.8,8.21,20.55,26.05,307.2,0.6014,-0.665
5121,8.0,28.0,25.92,29.77,12140.45,9126.22,3014.23,1.3303,1999.7,8.06,20.51,25.98,305.7,0.5983,-0.6651
5122,8.0,30.0,25.86,30.07,12238.11,9078.9,3159.21,1.348,1999.6,7.99,20.48,25.92,306.5,0.59,-0.674
5123,8.0,31.0,25.72,30.33,12197.77,8952.71,3245.05,1.3625,1999.6,7.76,20.42,25.86,305.6,0.5817,-0.6812
5124,8.0,31.0,25.57,30.42,11884.36,8826.27,3058.09,1.3465,1999.5,7.52,20.34,25.72,306.2,0.5513,-0.6732
5125,8.0,33.0,25.17,31.36,11475.09,8364.1,3111.0,1.3719,1998.7,7.39,20.22,25.17,306.1,0.5247,-0.686
5126,8.0,34.0,24.81,32.05,11023.55,7958.87,3064.67,1.3851,1997.6,6.99,20.1,24.81,306.0,0.5471,-0.6925
5127,8.0,32.6,25.24,31.0,11176.29,8297.12,2879.17,1.347,1991.8,7.13,20.33,25.24,307.6,0.5233,-0.6735
5128,8.0,34.0,24.86,31.98,11046.01,7938.3,3107.71,1.3915,1993.5,6.89,20.16,24.87,307.3,0.5163,-0.6957
5129,8.0,33.0,24.96,31.82,10755.82,7830.76,2925.06,1.3735,1992.1,7.02,20.32,24.86,304.6,0.5085,-0.6868
5130,8.0,32.5,25.06,31.32,10451.17,7714.18,2736.99,1.3548,1988.8,7.16,20.5,24.96,303.7,0.5042,-0.6774
5131,8.0,33.0,24.86,32.03,10794.61,7650.66,3143.95,1.4109,1981.1,6.82,20.33,25.06,307.4,0.5301,-0.7055
5132,8.0,32.0,25.31,31.2,10947.3,8042.42,2904.88,1.3612,1976.7,7.01,20.54,25.31,305.8,0.5621,-0.6806
5133,8.0,30.3,25.84,29.96,11398.7,8529.79,2868.91,1.3363,1983.8,7.3,20.8,25.84,308.8,0.5529,-0.6682
5134,8.0,30.0,25.48,30.91,11510.3,8394.2,3116.1,1.3712,1996.3,7.34,20.51,25.48,306.5,0.5281,-0.6856
5135,8.0,30.0,25.14,31.55,11056.65,8013.79,3042.85,1.3797,1995.6,7.18,20.4,25.14,305.1,0.528,-0.6899
5136,8.0,28.5,25.03,31.49,11110.98,8011.13,3099.84,1.3869,1986.5,6.89,20.29,25.14,307.6,0.5171,-0.6935
5137,8.0,28.0,25.22,31.43,10602.63,7844.15,2758.48,1.3517,1978.4,7.14,20.57,25.03,305.4,0.5609,-0.6758
5138,8.0,28.0,25.29,31.3,11652.84,8512.3,3140.54,1.3689,1995.8,6.74,20.25,25.22,313.0,0.6008,-0.6845
5139,8.0,27.2,25.59,30.5,12219.56,9113.92,3105.64,1.3408,1998.8,6.91,20.2,25.59,326.3,0.6196,-0.6704
5140,8.0,27.0,25.88,30.25,12506.95,9397.45,3109.5,1.3309,1999.4,7.06,20.32,25.59,333.9,0.6141,-0.6654
5141,8.0,26.0,25.95,30.14,12395.45,9315.95,3079.5,1.3306,1999.7,7.18,20.44,25.88,329.2,0.6066,-0.6653
5142,8.0,26.3,25.62,30.48,12269.38,9203.73,3065.65,1.3331,1999.7,7.4,20.17,25.62,322.9,0.6007,-0.6665
5143,8.0,26.0,25.4,31.16,12174.54,9110.85,3063.69,1.3363,1999.5,7.4,20.01,25.62,322.9,0.5861,-0.6681
5144,8.0,28.0,25.14,31.65,11986.66,8886.63,3100.03,1.3488,1999.2,7.36,19.88,25.4,317.8,0.5623,-0.6744
5145,8.0,28.1,24.87,31.92,11604.75,8524.4,3080.35,1.3614,1998.5,7.12,19.82,25.14,312.5,0.5615,-0.6807
5146,8.0,30.0,24.75,32.42,11673.76,8512.25,3161.5,1.3714,1995.5,6.86,19.71,24.87,314.6,0.5611,-0.6857
5147,8.0,31.0,24.8,32.34,11671.75,8503.78,3167.97,1.3725,1994.9,7.04,19.77,24.75,313.7,0.5668,-0.6863
5148,8.0,31.7,24.98,31.72,11596.53,8591.22,3005.32,1.3498,1994.8,7.14,19.89,24.8,312.7,0.5755,-0.6749
5149,8.0,32.0,25.0,31.97,11929.62,8724.17,3205.45,1.3674,1995.6,6.82,19.84,24.98,319.7,0.5528,-0.6837
5150,8.0,33.0,24.88,32.22,11527.55,8380.35,3147.2,1.3755,1995.9,7.02,19.91,25.0,311.7,0.5371,-0.6878
5151,8.0,33.2,24.91,31.84,11060.7,8143.67,2917.04,1.3582,1993.6,7.25,20.09,24.88,307.2,0.5872,-0.6791
5152,8.0,34.0,25.33,31.38,12022.05,8905.33,3116.72,1.35,1986.8,6.88,20.06,25.33,318.5,0.6151,-0.675
5153,8.0,34.0,25.78,30.58,12451.81,9327.2,3124.61,1.335,1995.4,7.14,20.25,25.78,328.7,0.6306,-0.6675
5154,8.0,33.5,26.13,29.63,12635.97,9564.98,3071.0,1.3211,1999.0,7.35,20.46,26.13,334.7,0.6216,-0.6605
5155,8.0,32.0,25.95,30.28,12514.76,9431.38,3083.38,1.3269,1999.5,7.72,20.37,26.13,319.8,0.628,-0.6635
5156,8.0,31.0,25.92,30.34,12571.59,9528.49,3043.11,1.3194,1999.5,7.85,20.28,25.95,315.1,0.6506,-0.6597
5157,8.0,31.2,26.15,29.62,12901.43,9869.88,3031.55,1.3072,1999.6,7.92,20.31,25.92,322.6,0.6487,-0.6536
5158,8.0,31.0,26.26,29.76,12933.57,9840.94,3092.62,1.3143,1999.8,8.13,20.44,26.15,323.4,0.6476,-0.6571
5159,8.0,30.0,26.3,29.71,12885.68,9826.06,3059.62,1.3114,1999.8,8.2,20.48,26.26,313.9,0.6503,-0.6557
5160,8.0,28.7,26.37,29.3,12861.95,9867.23,2994.72,1.3035,1999.9,8.32,20.53,26.3,312.3,0.6568,-0.6518
5161,8.0,28.0,26.57,29.26,12974.44,9966.63,3007.81,1.3018,1999.9,8.55,20.67,26.37,315.5,0.6488,-0.6509
5162,8.0,27.0,26.49,29.41,12835.33,9848.15,2987.18,1.3033,2000.0,8.48,20.66,26.57,310.9,0.6383,-0.6517
5163,8.0,27.2,26.42,29.24,12654.72,9689.17,2965.55,1.3061,2000.0,8.6,20.69,26.49,308.3,0.6299,-0.653
5164,8.0,27.0,26.45,29.49,12525.27,9560.76,2964.51,1.3101,1999.9,8.72,20.79,26.42,306.9,0.6018,-0.655
5165,8.0,27.0,26.24,29.86,12096.86,9136.05,2960.81,1.3241,2000.0,8.75,20.84,26.45,304.2,0.6003,-0.662
5166,8.0,26.1,26.21,29.64,12069.03,9114.62,2954.41,1.3241,1999.9,8.69,20.82,26.24,303.8,0.5979,-0.6621
5167,8.0,27.0,26.18,29.98,12046.75,9077.52,2969.24,1.3271,1999.9,8.65,20.81,26.21,304.5,0.597,-0.6635
5168,8.0,28.0,26.11,30.12,12065.99,9063.82,3002.17,1.3312,1999.9,8.53,20.75,26.18,304.1,0.5838,-0.6656
5169,8.0,28.9,25.86,30.3,11849.65,8862.1,2987.55,1.3371,1999.8,8.37,20.61,26.11,303.2,0.5741,-0.6686
5170,8.0,31.0,25.64,31.0,11918.15,8713.03,3205.12,1.3679,1999.6,8.19,20.48,25.86,303.3,0.5601,-0.6839
5171,8.0,32.0,25.33,31.6,11610.17,8498.51,3111.66,1.3661,1999.4,7.83,20.3,25.33,303.2,0.5452,-0.6831
5172,8.0,32.7,24.97,31.97,11323.45,8271.39,3052.07,1.369,1998.6,7.42,20.07,24.97,305.3,0.5587,-0.6845
5173,8.0,32.0,24.94,32.36,11656.36,8471.92,3184.44,1.3759,1994.8,7.02,19.92,24.97,311.5,0.5484,-0.6879
5174,8.0,33.0,24.91,32.42,11449.34,8315.02,3134.32,1.3769,1994.2,7.2,19.99,24.94,309.2,0.581,-0.6885
5175,8.0,33.9,25.35,31.25,11762.82,8809.8,2953.02,1.3352,1992.9,7.3,20.13,25.34,314.3,0.6346,-0.6676
5176,8.0,35.0,25.73,30.91,12761.22,9624.28,3136.94,1.3259,1995.4,7.22,20.03,25.73,330.5,0.6427,-0.663
5177,8.0,35.0,25.96,30.5,12850.9,9745.31,3105.59,1.3187,1999.1,7.26,20.19,25.73,332.0,0.6216,-0.6593
5178,8.0,34.2,25.97,30.12,12490.75,9428.61,3062.14,1.3248,1999.5,7.44,20.39,25.96,326.4,0.628,-0.6624
5179,8.0,33.0,25.96,30.52,12592.75,9528.2,3064.55,1.3216,1999.3,7.75,20.32,25.97,322.4,0.625,-0.6608
5180,8.0,32.0,25.9,30.64,12551.91,9480.85,3071.06,1.3239,1999.6,7.86,20.28,25.96,315.8,0.6218,-0.662
5181,8.0,31.9,25.84,30.39,12465.37,9433.0,3032.38,1.3215,1999.6,7.86,20.26,25.9,313.4,0.6069,-0.6607
5182,8.0,31.0,25.79,30.86,12304.08,9206.71,3097.37,1.3364,1999.4,7.93,20.34,25.84,312.3,0.6122,-0.6682
5183,8.0,31.0,25.82,30.81,12394.93,9287.58,3107.34,1.3346,1999.4,7.79,20.32,25.79,312.1,0.6351,-0.6673
5184,8.0,29.5,26.0,30.16,12689.93,9640.1,3049.83,1.3164,1999.4,7.72,20.3,25.82,321.2,0.6249,-0.6582
5185,8.0,30.0,25.94,30.62,12576.78,9486.11,3090.68,1.3258,1999.6,7.91,20.32,26.0,324.0,0.6075,-0.6629
5186,8.0,28.0,25.56,31.34,12292.03,9221.47,3070.56,1.333,1999.8,7.75,20.1,25.56,314.1,0.6029,-0.6665
5187,8.0,28.1,25.34,31.39,12208.12,9148.41,3059.71,1.3345,1999.7,7.48,19.92,25.56,318.8,0.5898,-0.6672
5188,8.0,27.0,25.05,32.31,12039.49,8947.9,3091.59,1.3455,1999.4,7.32,19.76,25.34,319.5,0.5498,-0.6728
5189,8.0,27.0,24.9,32.62,11422.13,8338.39,3083.75,1.3698,1999.2,7.32,19.96,25.05,307.9,0.5342,-0.6849
5190,8.0,27.0,24.85,32.36,11035.06,8104.84,2930.22,1.3615,1997.9,7.44,20.05,24.9,305.4,0.4996,-0.6808
5191,8.0,27.0,24.34,33.75,10554.63,7581.06,2973.57,1.3922,1996.5,7.09,19.86,24.35,306.6,0.4433,-0.6961
5192,8.0,29.0,24.04,34.4,9355.19,6724.34,2630.84,1.3912,1996.0,7.42,20.06,24.04,301.6,0.4322,-0.6956
5193,8.0,29.4,23.81,34.49,9269.76,6558.76,2711.0,1.4133,1993.2,7.05,19.93,24.04,304.6,0.4252,-0.7067
5194,8.0,32.0,24.04,34.41,8742.79,6451.05,2291.74,1.3553,1985.5,7.42,20.22,23.81,301.8,0.4159,-0.6776
5195,8.0,33.0,23.77,34.99,9000.33,6311.9,2688.43,1.4259,1991.9,7.09,20.03,24.04,304.0,0.4107,-0.713
5196,8.0,33.1,23.95,34.21,8401.98,6232.07,2169.91,1.3482,1989.9,7.5,20.26,23.77,301.7,0.4106,-0.6741
5197,8.0,35.0,23.78,34.98,9072.21,6232.68,2839.53,1.4556,1985.4,7.2,20.09,23.95,303.6,0.455,-0.7278
5198,8.0,35.0,24.29,33.95,9280.18,6904.35,2375.82,1.3441,1980.1,7.52,20.2,24.29,302.6,0.4379,-0.6721
5199,8.0,34.9,24.0,34.1,9422.55,6645.32,2777.22,1.4179,1983.2,7.14,20.07,24.29,303.5,0.5055,-0.709
5200,8.0,36.0,24.71,33.14,10432.15,7670.89,2761.26,1.36,1951.8,7.25,20.17,24.71,302.9,0.6296,-0.68
5201,8.0,36.0,26.12,30.51,12612.21,9554.85,3057.36,1.32,1971.6,7.3,20.47,26.12,320.3,0.6388,-0.66
5202,8.0,33.5,26.27,29.82,12761.44,9698.33,3063.11,1.3158,1999.3,7.57,20.53,26.12,324.0,0.6283,-0.6579
5203,8.0,34.0,26.05,30.67,12638.66,9540.14,3098.52,1.3248,1999.7,7.9,20.4,26.27,316.2,0.6394,-0.6624
5204,8.0,32.0,26.02,30.72,13060.08,9707.22,3352.86,1.3454,1999.7,7.97,20.28,26.05,312.0,0.6578,-0.6727
5205,8.0,32.5,26.13,30.14,13018.92,9985.08,3033.85,1.3038,1999.8,7.95,20.22,26.02,317.9,0.6718,-0.6519
5206,8.0,32.0,26.3,30.23,13193.4,10195.52,2997.89,1.294,1999.7,8.14,20.27,26.13,324.9,0.6639,-0.647
5207,8.0,31.0,26.22,30.39,13332.78,10077.47,3255.31,1.323,1999.8,8.18,20.26,26.3,319.8,0.6556,-0.6615
5208,8.0,30.5,26.15,30.13,12953.77,9944.24,3009.53,1.3026,1999.9,8.22,20.26,26.22,314.3,0.6345,-0.6513
5209,8.0,29.0,26.05,30.72,12732.81,9625.6,3107.22,1.3228,1999.8,8.35,20.35,26.15,311.6,0.6331,-0.6614
5210,8.0,28.0,25.89,31.02,12649.95,9604.83,3045.13,1.317,1999.9,8.09,20.21,26.05,313.4,0.6188,-0.6585
5211,8.0,29.1,25.59,31.13,12421.22,9385.72,3035.5,1.3234,1999.8,7.9,20.04,25.89,314.0,0.6207,-0.6617
5212,8.0,28.0,25.43,31.89,12487.98,9411.73,3076.25,1.3269,1999.6,7.7,19.87,25.59,316.2,0.6431,-0.6634
5213,8.0,28.0,25.45,31.88,12870.01,9749.32,3120.69,1.3201,1999.5,7.43,19.68,25.43,333.5,0.6223,-0.66
5214,8.0,28.5,25.35,31.63,12535.74,9431.7,3104.04,1.3291,1999.5,7.04,19.77,25.45,322.4,0.6057,-0.6646
5215,8.0,28.0,25.25,32.28,12323.42,9181.44,3141.98,1.3422,1999.3,6.91,19.82,25.35,324.5,0.6034,-0.6711
5216,8.0,30.0,25.14,32.49,12244.59,9147.52,3097.07,1.3386,1998.9,6.86,19.73,25.25,331.7,0.5724,-0.6693
5217,8.0,31.4,24.73,32.88,11819.78,8675.53,3144.25,1.3624,1998.5,6.94,19.59,24.73,325.4,0.5539,-0.6812
5218,8.0,33.0,24.51,33.77,11469.25,8392.88,3076.37,1.3665,1996.3,7.15,19.55,24.73,316.7,0.5303,-0.6833
5219,8.0,35.0,24.31,34.21,11093.42,8035.51,3057.91,1.3805,1994.1,7.4,19.55,24.51,309.8,0.5194,-0.6903
5220,8.0,34.8,24.29,33.77,10697.24,7870.78,2826.45,1.3591,1992.1,7.65,19.63,24.31,305.5,0.5412,-0.6796
5221,8.0,36.0,24.38,34.08,11259.42,8201.89,3057.53,1.3728,1979.1,7.23,19.52,24.29,311.6,0.6217,-0.6864
5222,8.0,36.0,25.15,32.58,12464.53,9420.6,3043.93,1.3231,1985.1,7.31,19.58,25.15,331.3,0.6284,-0.6616
5223,8.0,35.2,25.23,31.95,12651.56,9522.23,3129.33,1.3286,1995.5,7.14,19.59,25.15,328.0,0.6242,-0.6643
5224,8.0,28.0,25.24,32.42,12552.96,9459.45,3093.51,1.327,1997.9,7.12,19.64,25.23,326.0,0.6288,-0.6635
5225,8.0,29.0,25.36,32.19,12652.54,9528.82,3123.73,1.3278,1998.4,7.02,19.72,25.24,335.7,0.6234,-0.6639
5226,8.0,29.1,25.36,31.73,12554.24,9447.94,3106.3,1.3288,1998.4,6.98,19.77,25.36,342.0,0.6227,-0.6644
5227,8.0,28.0,25.48,31.99,12583.51,9438.76,3144.75,1.3332,1998.2,7.08,19.9,25.36,346.5,0.6106,-0.6666
