hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
5228,8.0,28.0,25.42,32.11,12372.54,9257.51,3115.03,1.3365,1998.1,7.11,19.94,25.48,343.8,0.5896,-0.6682
5229,8.0,29.2,25.29,31.95,12025.22,8939.22,3086.0,1.3452,1997.5,7.23,20.0,25.42,331.7,0.5879,-0.6726
5230,8.0,28.0,25.43,32.11,12020.81,8914.37,3106.44,1.3485,1996.7,7.49,20.16,25.29,327.5,0.5536,-0.6742
5231,8.0,28.0,25.3,32.37,11471.76,8395.63,3076.14,1.3664,1997.6,7.65,20.33,25.43,312.4,0.5351,-0.6832
5232,8.0,28.0,24.93,32.7,11153.51,8117.84,3035.67,1.374,1995.8,7.34,20.13,24.93,306.5,0.5535,-0.687
5233,8.0,28.0,25.29,32.42,11372.54,8394.16,2978.38,1.3548,1993.1,7.45,20.33,25.29,314.0,0.564,-0.6774
5234,8.0,28.0,25.33,32.35,11634.91,8555.73,3079.18,1.3599,1998.8,7.44,20.27,25.29,311.5,0.5883,-0.6799
5235,8.0,26.8,25.49,31.65,11997.52,8924.86,3072.66,1.3443,1999.0,7.38,20.21,25.33,315.3,0.5774,-0.6721
5236,8.0,27.0,25.38,32.28,11840.87,8758.68,3082.2,1.3519,1999.5,7.37,20.2,25.49,311.1,0.5558,-0.676
5237,8.0,26.0,25.16,32.71,11498.97,8429.75,3069.22,1.3641,1999.2,7.4,20.17,25.38,308.4,0.5569,-0.682
5238,8.0,26.3,25.15,32.33,11466.79,8447.09,3019.7,1.3575,1998.6,7.47,20.15,25.16,308.0,0.5178,-0.6787
5239,8.0,27.0,24.5,34.08,10845.21,7853.93,2991.28,1.3809,1998.6,7.14,19.85,24.5,307.7,0.455,-0.6904
5240,8.0,28.0,23.98,35.15,9641.25,6897.57,2743.68,1.3978,1997.5,7.45,19.9,23.99,302.1,0.4296,-0.6989
5241,8.0,29.0,23.93,34.87,8883.35,6513.29,2370.06,1.3639,1996.1,7.8,20.07,23.98,301.8,0.4264,-0.6819
5242,8.0,30.0,23.76,35.65,9113.17,6465.51,2647.66,1.4095,1989.0,7.46,19.94,23.93,303.8,0.4004,-0.7048
5243,8.0,31.0,23.74,35.7,8321.82,6070.26,2251.55,1.3709,1996.1,7.88,20.15,23.76,301.3,0.4367,-0.6855
5244,8.0,31.4,23.93,34.89,9007.48,6622.92,2384.57,1.36,1986.1,7.51,20.01,23.74,303.9,0.479,-0.68
5245,8.0,33.0,24.1,34.96,10021.73,7262.82,2758.91,1.3799,1970.1,7.08,19.8,23.93,304.4,0.5095,-0.6899
5246,8.0,33.0,24.24,34.69,10658.05,7722.47,2935.58,1.3801,1978.8,7.1,19.67,24.1,304.0,0.4909,-0.6901
5247,8.0,32.3,23.99,34.74,10353.04,7439.28,2913.76,1.3917,1993.2,7.34,19.59,24.24,304.0,0.4862,-0.6958
5248,8.0,33.0,24.08,35.03,10148.92,7367.38,2781.54,1.3775,1987.4,7.65,19.72,23.99,302.4,0.496,-0.6888
5249,8.0,32.0,24.17,34.85,10171.47,7517.12,2654.35,1.3531,1992.7,7.8,19.73,24.08,302.9,0.526,-0.6766
5250,8.0,31.2,24.34,34.04,10911.24,7971.7,2939.54,1.3687,1978.0,7.38,19.62,24.17,307.6,0.5337,-0.6844
5251,8.0,30.0,24.48,34.23,11000.67,8087.67,2913.0,1.3602,1987.4,7.46,19.7,24.34,307.6,0.5893,-0.6801
5252,8.0,30.0,25.06,33.09,11969.44,8931.22,3038.22,1.3402,1987.1,7.37,19.78,25.06,323.1,0.5968,-0.6701
5253,8.0,28.4,25.17,32.49,12121.54,9046.08,3075.46,1.34,1995.2,7.34,19.82,25.06,324.1,0.576,-0.67
5254,8.0,28.0,25.2,32.82,11834.88,8731.71,3103.17,1.3554,1997.1,7.47,20.04,25.17,318.9,0.5648,-0.6777
5255,8.0,27.8,25.21,32.83,11651.48,8564.99,3086.49,1.3604,1996.6,7.53,20.14,25.2,317.2,0.5911,-0.6802
5256,8.0,27.5,25.53,32.23,12039.28,8964.26,3075.02,1.343,1997.3,7.58,20.23,25.53,326.1,0.6044,-0.6715
5257,8.0,27.2,25.77,31.79,12235.51,9167.84,3067.67,1.3346,1998.9,7.64,20.34,25.53,334.0,0.6284,-0.6673
5258,8.0,27.0,25.93,31.49,12612.27,9533.58,3078.69,1.3229,1999.8,7.37,20.29,25.77,324.9,0.617,-0.6615
5259,8.0,26.0,25.77,31.43,12434.7,9360.21,3074.49,1.3285,1999.9,7.17,20.23,25.93,322.4,0.5817,-0.6642
5260,8.0,27.0,25.52,32.27,11905.78,8823.4,3082.38,1.3493,1999.8,7.22,20.3,25.77,315.8,0.5618,-0.6747
5261,8.0,26.0,25.25,32.82,11597.95,8523.23,3074.73,1.3607,1999.4,7.33,20.2,25.52,310.9,0.5584,-0.6804
5262,8.0,25.3,25.12,32.72,11510.74,8470.29,3040.45,1.359,1998.8,7.41,20.11,25.25,309.3,0.549,-0.6795
5263,8.0,26.0,25.14,33.04,11347.65,8325.24,3022.41,1.363,1999.1,7.54,20.21,25.12,308.5,0.5249,-0.6815
5264,8.0,26.0,24.94,33.45,10987.91,7961.12,3026.8,1.3802,1998.3,7.61,20.23,25.14,304.6,0.5063,-0.6901
5265,8.0,26.2,24.77,33.48,10436.89,7680.35,2756.54,1.3589,1997.8,7.79,20.23,24.94,303.1,0.4951,-0.6795
5266,8.0,29.0,24.33,34.72,10436.36,7510.1,2926.25,1.3896,1993.6,7.41,19.88,24.33,307.3,0.476,-0.6948
5267,8.0,29.0,24.09,35.22,10012.75,7216.0,2796.75,1.3876,1993.4,7.63,19.82,24.33,302.7,0.4729,-0.6938
5268,8.0,29.8,24.11,34.87,9708.24,7168.65,2539.59,1.3543,1990.9,7.84,19.86,24.09,302.0,0.469,-0.6771
5269,8.0,32.0,23.96,35.53,9931.09,7110.1,2820.99,1.3968,1981.3,7.48,19.75,24.11,304.5,0.4748,-0.6984
5270,8.0,33.0,24.02,35.4,9809.24,7195.92,2613.32,1.3632,1987.8,7.77,19.76,23.96,302.2,0.4892,-0.6816
5271,8.0,31.6,24.16,34.74,9939.06,7415.3,2523.76,1.3403,1989.7,7.93,19.77,24.02,301.9,0.5225,-0.6702
5272,8.0,33.0,24.32,34.79,10815.82,7920.14,2895.68,1.3656,1963.3,7.52,19.63,24.16,310.0,0.5358,-0.6828
5273,8.0,32.0,24.49,34.43,10989.41,8120.31,2869.1,1.3533,1985.9,7.64,19.69,24.32,307.8,0.5404,-0.6767
5274,8.0,31.5,24.64,33.75,10947.03,8189.56,2757.47,1.3367,1991.3,7.67,19.8,24.49,307.7,0.5432,-0.6684
5275,8.0,31.0,24.58,34.26,11293.31,8233.88,3059.43,1.3716,1988.1,7.25,19.71,24.64,321.5,0.5406,-0.6858
5276,8.0,29.0,24.71,34.01,11109.7,8193.92,2915.78,1.3558,1990.1,7.4,19.86,24.58,312.3,0.5444,-0.6779
5277,8.0,27.9,24.9,33.3,11110.47,8252.91,2857.56,1.3462,1990.6,7.44,20.02,24.71,311.2,0.5371,-0.6731
5278,8.0,28.0,25.06,33.31,11012.52,8144.8,2867.72,1.3521,1994.7,7.58,20.24,24.9,309.7,0.5259,-0.676
5279,8.0,27.0,25.11,33.23,10845.93,7976.71,2869.23,1.3597,1994.0,7.74,20.39,25.06,306.2,0.4716,-0.6799
5280,8.0,26.2,24.79,33.59,9723.27,7155.85,2567.41,1.3588,1997.4,7.92,20.55,24.79,301.7,0.4668,-0.6794
5281,8.0,25.0,24.41,34.67,9858.14,7084.13,2774.02,1.3916,1992.6,7.49,20.22,24.41,304.4,0.4631,-0.6958
5282,8.0,25.0,24.32,34.86,9668.97,7024.07,2644.91,1.3765,1998.2,7.56,20.17,24.41,303.6,0.4648,-0.6883
5283,8.0,25.5,24.31,34.56,9611.57,7049.14,2562.43,1.3635,1997.0,7.63,20.14,24.32,302.9,0.4655,-0.6818
5284,8.0,25.0,24.34,34.85,9639.78,7060.52,2579.26,1.3653,1998.0,7.68,20.16,24.31,302.9,0.465,-0.6827
5285,8.0,25.0,24.3,34.94,9671.18,7052.04,2619.14,1.3714,1996.8,7.73,20.13,24.34,302.3,0.4583,-0.6857
5286,8.0,24.7,24.22,34.79,9423.57,6950.73,2472.84,1.3558,1997.0,7.83,20.11,24.3,302.1,0.4407,-0.6779
5287,8.0,25.0,23.85,35.92,9354.89,6684.19,2670.69,1.3996,1995.5,7.46,19.89,23.85,305.4,0.4359,-0.6998
5288,8.0,26.0,23.88,35.85,9036.2,6608.61,2427.6,1.3673,1996.6,7.72,19.98,23.85,301.7,0.4355,-0.6837
5289,8.0,27.3,23.95,35.43,8884.73,6603.27,2281.46,1.3455,1996.3,7.92,20.05,23.88,301.3,0.4352,-0.6728
5290,8.0,29.0,23.71,36.24,9267.25,6600.13,2667.13,1.4041,1991.8,7.56,19.81,23.95,304.3,0.4359,-0.7021
5291,8.0,31.0,23.89,35.88,8868.99,6608.27,2260.72,1.3421,1993.8,7.92,19.97,23.71,301.4,0.4358,-0.6711
5292,8.0,30.7,23.74,35.91,9176.38,6607.33,2569.05,1.3888,1990.2,7.62,19.83,23.89,303.8,0.4315,-0.6944
5293,8.0,31.0,23.91,35.83,8757.8,6540.62,2217.18,1.339,1994.4,8.01,20.04,23.74,301.3,0.4452,-0.6695
5294,8.0,32.0,23.85,35.97,9365.69,6750.63,2615.06,1.3874,1984.0,7.66,19.86,23.91,303.6,0.4555,-0.6937
5295,8.0,31.6,24.01,35.32,9267.38,6904.7,2362.67,1.3422,1990.6,7.95,19.92,23.85,301.4,0.4853,-0.6711
5296,8.0,32.3,24.06,35.37,10120.41,7357.62,2762.8,1.3755,1972.9,7.56,19.71,24.01,304.8,0.4993,-0.6878
5297,8.0,33.0,24.15,35.35,10284.66,7568.05,2716.61,1.359,1985.5,7.77,19.67,24.06,302.4,0.5146,-0.6795
5298,8.0,31.6,24.28,34.75,10480.75,7799.0,2681.75,1.3439,1989.5,7.9,19.67,24.15,303.1,0.5136,-0.6719
5299,8.0,31.0,24.24,35.17,10753.79,7783.4,2970.38,1.3816,1984.0,7.5,19.64,24.28,308.7,0.5297,-0.6908
5300,8.0,30.0,24.38,34.9,10894.76,8026.6,2868.16,1.3573,1989.7,7.58,19.63,24.24,306.0,0.5547,-0.6787
5301,8.0,29.4,24.65,34.07,11333.72,8405.89,2927.84,1.3483,1989.6,7.51,19.68,24.38,310.0,0.5414,-0.6742
5302,8.0,29.0,24.67,34.32,11230.65,8204.44,3026.22,1.3689,1993.7,7.44,19.81,24.65,309.7,0.5288,-0.6844
5303,8.0,28.0,24.57,34.52,11048.88,8016.6,3032.28,1.3783,1993.0,7.36,19.83,24.67,308.3,0.5373,-0.6891
5304,8.0,27.9,24.64,34.14,11135.88,8145.59,2990.3,1.3671,1990.1,7.21,19.82,24.57,309.8,0.5633,-0.6836
5305,8.0,28.0,24.92,33.84,11567.49,8538.54,3028.95,1.3547,1988.3,7.04,19.87,24.64,321.2,0.5605,-0.6774
5306,8.0,28.0,24.69,34.3,11605.37,8496.79,3108.57,1.3659,1998.9,7.06,19.67,24.92,324.4,0.5386,-0.6829
5307,8.0,26.7,24.36,34.72,11218.74,8162.26,3056.48,1.3745,1998.4,7.2,19.53,24.36,319.0,0.5268,-0.6872
5308,8.0,27.0,24.2,35.35,11040.45,7982.02,3058.43,1.3832,1997.2,7.28,19.48,24.36,313.6,0.5073,-0.6916
5309,8.0,26.0,23.91,36.0,10698.88,7685.78,3013.1,1.392,1996.9,7.43,19.36,24.2,308.0,0.4714,-0.696
5310,8.0,25.5,23.72,36.1,9867.72,7140.55,2727.17,1.3819,1997.0,7.71,19.5,23.91,303.4,0.4602,-0.691
5311,8.0,25.0,23.72,36.42,9444.75,6972.42,2472.33,1.3546,1997.2,7.97,19.6,23.72,301.9,0.4579,-0.6773
5312,8.0,27.0,23.69,36.49,9601.67,6938.5,2663.17,1.3838,1994.0,7.7,19.59,23.72,304.9,0.4539,-0.6919
5313,8.0,28.3,23.68,36.26,9312.81,6877.47,2435.35,1.3541,1997.4,7.99,19.61,23.69,302.0,0.4514,-0.6771
5314,8.0,31.0,23.68,36.53,9452.08,6840.64,2611.44,1.3818,1990.8,7.73,19.64,23.68,304.8,0.4407,-0.6909
5315,8.0,29.0,23.67,36.57,9012.53,6678.21,2334.31,1.3495,1997.6,8.1,19.72,23.68,301.6,0.4305,-0.6748
5316,8.0,32.4,23.6,36.45,9032.59,6524.31,2508.28,1.3845,1993.6,7.83,19.74,23.67,304.5,0.4648,-0.6922
5317,8.0,33.0,23.99,35.89,9417.3,7045.66,2371.64,1.3366,1992.1,8.15,19.82,23.99,301.8,0.5179,-0.6683
5318,8.0,34.0,24.26,35.33,10647.73,7850.28,2797.45,1.3563,1963.8,7.74,19.61,23.99,305.1,0.5671,-0.6782
5319,8.0,33.3,24.65,34.22,11560.39,8594.3,2966.09,1.3451,1983.4,7.79,19.56,24.65,312.0,0.5779,-0.6726
5320,8.0,35.0,24.69,34.45,11805.85,8756.31,3049.54,1.3483,1992.8,7.7,19.51,24.65,314.8,0.6259,-0.6741
5321,8.0,35.0,25.09,33.65,12553.12,9482.88,3070.24,1.3238,1992.3,7.57,19.48,25.09,336.0,0.6395,-0.6619
5322,8.0,33.8,25.2,33.12,12773.05,9689.26,3083.79,1.3183,1994.3,7.31,19.46,25.09,338.6,0.6378,-0.6591
5323,8.0,33.0,25.21,33.42,12763.27,9663.62,3099.65,1.3208,1996.0,7.18,19.5,25.2,346.6,0.6167,-0.6604
5324,8.0,31.0,25.02,33.81,12457.57,9343.4,3114.17,1.3333,1997.2,7.15,19.49,25.21,342.0,0.6206,-0.6667
5325,8.0,30.1,24.95,33.67,12516.16,9403.38,3112.78,1.331,1996.1,7.06,19.39,25.02,349.2,0.6417,-0.6655
5326,8.0,28.0,25.1,33.67,12842.61,9721.23,3121.38,1.3211,1995.5,7.0,19.35,24.95,373.6,0.641,-0.6605
5327,8.0,28.0,25.14,33.6,12834.45,9710.07,3124.38,1.3218,1997.2,6.86,19.39,25.1,399.1,0.6476,-0.6609
5328,8.0,27.9,25.29,33.03,12910.46,9809.98,3100.49,1.3161,1996.8,6.86,19.49,25.14,426.5,0.6502,-0.658
5329,8.0,27.0,25.63,32.65,12987.52,9850.85,3136.66,1.3184,1997.3,6.97,19.8,25.63,477.7,0.6411,-0.6592
5330,8.0,26.0,25.42,33.06,12888.03,9717.47,3170.56,1.3263,1999.7,6.65,19.68,25.63,492.1,0.6367,-0.6631
5331,8.0,26.1,25.19,33.23,12812.47,9650.2,3162.28,1.3277,1999.7,6.45,19.48,25.42,522.3,0.6279,-0.6638
5332,8.0,26.0,25.04,33.85,12691.73,9513.98,3177.75,1.334,1999.6,6.37,19.41,25.19,566.1,0.6205,-0.667
5333,8.0,25.0,24.79,34.36,12593.35,9399.36,3193.99,1.3398,1999.5,6.32,19.23,25.04,625.7,0.6232,-0.6699
5334,8.0,25.6,24.63,34.37,12635.13,9438.21,3196.92,1.3387,1999.0,6.29,19.05,24.79,697.3,0.6205,-0.6694
5335,8.0,25.0,24.51,34.96,12625.56,9394.11,3231.45,1.344,1998.4,6.26,18.95,24.63,779.5,0.6007,-0.672
5336,8.0,27.0,24.29,35.43,12346.56,9093.05,3253.52,1.3578,1998.1,6.41,18.91,24.51,863.3,0.593,-0.6789
5337,8.0,29.3,24.06,35.64,12237.13,8976.56,3260.57,1.3632,1994.0,6.6,18.75,24.29,946.8,0.5909,-0.6816
5338,8.0,32.0,23.88,36.33,12224.62,8941.85,3282.77,1.3671,1980.9,6.86,18.59,24.06,1031.1,0.5778,-0.6836
5339,8.0,32.0,23.62,36.9,12028.1,8741.6,3286.5,1.376,1954.0,7.15,18.45,23.88,1112.0,0.5731,-0.688
5340,8.0,32.6,23.6,36.63,11933.3,8669.23,3264.06,1.3765,1900.2,7.39,18.47,23.62,1183.0,0.6081,-0.6883
5341,8.0,34.0,24.05,36.0,12477.59,9198.78,3278.81,1.3564,1820.1,7.63,18.6,24.05,1263.8,0.6497,-0.6782
5342,8.0,35.0,24.62,34.79,13141.63,9829.68,3311.95,1.3369,1737.0,7.5,18.8,24.62,1348.9,0.6474,-0.6685
5343,8.0,34.0,24.95,33.75,13121.04,9798.71,3322.33,1.3391,1687.3,7.21,19.15,24.95,1428.7,0.6371,-0.6695
5344,8.0,36.0,25.1,33.83,12998.64,9648.01,3350.63,1.3473,1667.5,7.05,19.39,24.95,1513.2,0.6559,-0.6736
5345,8.0,36.0,25.3,33.43,13372.35,9936.35,3436.0,1.3458,1672.1,7.16,19.42,25.1,1602.3,0.6503,-0.6729
5346,8.0,35.1,25.28,33.08,13225.98,9851.25,3374.73,1.3426,1736.3,7.3,19.45,25.3,1680.4,0.6318,-0.6713
5347,8.0,34.0,25.45,33.15,13746.47,9571.43,4175.03,1.4362,1761.8,7.36,19.79,25.28,1767.8,0.6668,-0.7181
5348,8.0,32.0,25.59,32.88,14287.28,10107.31,4179.97,1.4136,1855.0,7.65,19.61,25.45,1836.6,0.6615,-0.7068
5349,8.0,31.3,25.84,32.06,14230.59,10024.23,4206.36,1.4196,1941.8,7.6,19.91,25.59,1916.3,0.6622,-0.7098
5350,8.0,27.0,26.1,31.92,13504.21,10040.02,3464.19,1.345,1992.6,7.77,20.17,25.84,2000.7,0.6676,-0.6725
5351,8.0,27.0,26.51,31.18,13599.88,10124.75,3475.13,1.3432,1976.0,7.95,20.52,26.51,2098.1,0.6665,-0.6716
5352,8.0,29.2,26.92,30.14,13546.12,10114.09,3432.03,1.3393,1990.3,8.23,20.94,26.92,2195.6,0.6678,-0.6697
5353,8.0,26.0,26.79,30.69,13569.84,10140.47,3429.37,1.3382,1999.6,8.72,20.79,26.92,2246.6,0.6649,-0.6691
5354,8.0,26.0,26.38,31.45,13491.25,10094.74,3396.51,1.3365,1999.8,9.18,20.41,26.38,2283.3,0.6631,-0.6682
5355,8.0,27.2,26.08,31.69,13405.68,10061.58,3344.1,1.3324,1999.5,9.54,20.13,26.08,2332.2,0.6556,-0.6662
5356,8.0,26.0,25.9,32.39,13311.38,9943.36,3368.02,1.3387,1999.4,9.71,20.02,26.08,2387.3,0.6424,-0.6694
5357,8.0,26.0,25.73,32.71,13108.78,9740.83,3367.95,1.3458,1998.2,9.83,19.97,25.9,2435.7,0.6384,-0.6729
5358,8.0,26.7,25.73,32.35,13027.32,9679.02,3348.29,1.3459,1997.3,9.9,20.01,25.73,2487.7,0.6224,-0.673
5359,8.0,26.0,25.69,32.82,12818.56,9437.93,3380.63,1.3582,1997.9,9.94,20.11,25.73,2534.8,0.6018,-0.6791
5360,8.0,29.0,25.69,32.83,13027.84,9127.08,3900.77,1.4274,1996.7,9.98,20.29,25.69,2553.8,0.5976,-0.7137
5361,8.0,30.0,25.78,32.3,12468.6,9064.79,3403.81,1.3755,1997.9,9.98,20.42,25.69,2557.2,0.5976,-0.6877
5362,8.0,33.0,25.75,32.72,13192.64,9068.05,4124.59,1.4548,1998.6,9.96,20.39,25.78,2566.0,0.6151,-0.7274
5363,8.0,35.0,25.54,33.14,13229.14,9331.95,3897.19,1.4176,1999.9,9.74,20.02,25.75,2509.4,0.6414,-0.7088
5364,8.0,34.4,25.39,33.09,13179.01,9726.6,3452.4,1.3549,2000.0,9.37,19.63,25.54,2447.2,0.6549,-0.6775
5365,8.0,36.0,25.4,33.43,13369.82,9925.23,3444.59,1.3471,1998.4,9.37,19.53,25.39,2490.8,0.6676,-0.6735
5366,8.0,37.0,25.46,33.32,13594.26,10115.62,3478.64,1.3439,1999.0,9.36,19.47,25.4,2528.8,0.6705,-0.6719
5367,8.0,36.5,25.34,33.13,13621.18,10159.25,3461.93,1.3408,1999.6,9.28,19.33,25.46,2534.4,0.674,-0.6704
5368,8.0,38.0,25.37,33.5,13641.12,10209.6,3431.52,1.3361,1998.8,9.32,19.33,25.34,2565.9,0.6824,-0.6681
5369,8.0,37.0,25.59,33.07,13884.49,10336.74,3547.74,1.3432,1998.5,9.41,19.48,25.37,2616.6,0.6859,-0.6716
5370,8.0,36.2,25.45,32.9,13816.18,10391.37,3424.81,1.3296,1999.9,9.43,19.3,25.59,2597.4,0.654,-0.6648
5371,8.0,36.0,25.42,33.43,14111.79,9905.88,4205.91,1.4246,1997.9,9.64,19.56,25.45,2633.2,0.6286,-0.7123
5372,8.0,33.0,24.95,34.4,12913.46,9525.55,3387.91,1.3557,2000.0,9.75,19.31,24.95,2557.3,0.6361,-0.6778
5373,8.0,33.1,25.36,33.17,13785.85,9634.49,4151.35,1.4309,1986.7,9.95,19.66,25.36,2623.9,0.6451,-0.7154
5374,8.0,29.0,25.52,33.27,13226.91,9776.6,3450.31,1.3529,1999.4,9.94,19.74,25.36,2620.6,0.6785,-0.6765
5375,8.0,29.0,26.12,32.12,13705.83,10283.95,3421.88,1.3327,1992.0,9.98,20.04,26.12,2707.5,0.6658,-0.6664
5376,8.0,30.4,26.29,31.43,13907.12,10096.81,3810.31,1.3774,1998.6,9.97,20.32,26.12,2778.5,0.6687,-0.6887
5377,8.0,28.0,26.46,31.51,13707.84,10144.29,3563.55,1.3513,1999.7,9.98,20.46,26.29,2823.3,0.6815,-0.6756
5378,8.0,27.0,26.43,31.57,13885.22,10340.67,3544.55,1.3428,1999.9,9.95,20.31,26.46,2847.8,0.6826,-0.6714
5379,8.0,28.8,26.39,31.26,13793.31,10355.51,3437.8,1.332,1999.8,9.96,20.26,26.43,2881.0,0.6827,-0.666
5380,8.0,27.0,26.37,31.7,13923.42,10356.29,3567.13,1.3444,1999.9,9.92,20.24,26.39,2911.1,0.6821,-0.6722
5381,8.0,27.0,26.42,31.61,13919.85,10346.41,3573.43,1.3454,1999.7,9.97,20.3,26.37,2949.6,0.6811,-0.6727
5382,8.0,28.1,26.49,31.09,13789.12,10333.07,3456.05,1.3345,1999.8,9.98,20.38,26.42,2987.2,0.6747,-0.6672
5383,8.0,26.0,26.53,31.43,13741.0,10237.05,3503.94,1.3423,1999.9,9.98,20.48,26.49,3018.6,0.6627,-0.6711
5384,8.0,30.0,26.55,31.4,14290.9,10056.22,4234.68,1.4211,1999.7,10.0,20.6,26.53,3039.5,0.6504,-0.7106
5385,8.0,30.9,26.48,31.16,13419.09,9871.9,3547.19,1.3593,2000.0,9.99,20.64,26.55,3011.4,0.6477,-0.6797
5386,8.0,33.0,26.32,31.85,14083.72,9830.81,4252.91,1.4326,2000.0,9.98,20.5,26.48,2986.3,0.6325,-0.7163
5387,8.0,35.0,26.1,32.28,13835.55,9597.51,4238.05,1.4416,2000.0,9.98,20.42,26.32,2918.5,0.6328,-0.7208
5388,8.0,34.8,25.77,32.55,13228.55,9601.94,3626.61,1.3777,2000.0,9.92,20.09,25.77,2836.0,0.6364,-0.6888
5389,8.0,36.0,25.52,33.43,13861.77,9650.76,4211.01,1.4363,1999.9,9.81,19.81,25.77,2775.5,0.638,-0.7182
5390,8.0,34.0,25.16,34.18,13878.77,9671.07,4207.71,1.4351,2000.0,9.54,19.44,25.16,2686.8,0.626,-0.7175
5391,8.0,34.0,24.91,34.3,13324.67,9483.61,3841.06,1.405,1999.9,9.76,19.3,25.16,2619.6,0.6344,-0.7025
5392,8.0,28.0,24.89,34.74,13022.76,9609.65,3413.11,1.3552,1999.3,9.73,19.2,24.91,2590.9,0.6347,-0.6776
5393,8.0,28.0,25.31,33.9,13009.74,9611.53,3398.21,1.3536,1956.4,9.98,19.63,25.31,2658.1,0.6507,-0.6768
5394,8.0,25.4,25.82,32.53,13260.27,9861.2,3399.07,1.3447,1971.5,9.99,19.99,25.82,2736.6,0.6446,-0.6723
5395,8.0,26.0,26.15,32.29,13218.26,9773.27,3444.99,1.3525,1993.2,9.99,20.37,26.14,2803.3,0.6432,-0.6762
5396,8.0,26.0,26.45,31.73,13217.36,9758.13,3459.23,1.3545,1998.2,9.99,20.68,26.45,2857.4,0.6594,-0.6772
5397,8.0,25.2,26.8,30.77,13449.85,10008.95,3440.9,1.3438,1999.5,9.99,20.88,26.79,2909.3,0.651,-0.6719
5398,8.0,26.0,26.98,30.76,13365.23,9884.98,3480.25,1.3521,1999.8,10.0,21.14,26.8,2939.5,0.6547,-0.676
5399,8.0,26.0,27.25,30.3,13430.32,9944.95,3485.37,1.3505,1999.9,10.0,21.37,26.98,2959.3,0.6612,-0.7982
5400,8.0,25.9,27.51,29.55,13519.89,10047.44,3472.45,1.3456,2000.0,10.0,21.57,27.25,2965.8,0.6144,-0.9261
5401,8.0,26.0,27.34,30.15,12813.56,9338.21,3475.35,1.3722,2000.0,10.0,21.82,27.51,2923.0,0.6115,-0.8553
5402,8.0,26.0,27.01,30.76,12756.22,9298.06,3458.16,1.3719,2000.0,10.0,21.51,27.01,2856.6,0.6033,-0.69
5403,8.0,25.7,26.7,31.02,12601.08,9169.3,3431.78,1.3743,1999.9,10.0,21.28,26.7,2799.5,0.6204,-0.6871
5404,8.0,26.0,26.65,31.44,12861.39,9425.22,3436.18,1.3646,1999.8,9.99,21.07,26.7,2771.1,0.621,-0.6823
5405,8.0,26.0,26.49,31.73,12861.87,9432.16,3429.71,1.3636,1999.8,9.99,20.92,26.65,2744.2,0.6052,-0.6818
5406,8.0,25.8,26.28,31.82,12602.54,9188.99,3413.55,1.3715,1999.6,9.99,20.85,26.49,2712.3,0.6101,-0.6857
5407,8.0,26.0,26.28,32.16,12680.18,9262.54,3417.64,1.369,1999.2,9.99,20.8,26.28,2699.5,0.6144,-0.6845
5408,8.0,27.0,26.29,32.14,12818.62,9327.48,3491.14,1.3743,1999.3,9.99,20.78,26.28,2696.0,0.6155,-0.6871
5409,8.0,27.3,26.25,31.94,12795.46,9343.4,3452.05,1.3695,1999.3,9.99,20.73,26.29,2688.2,0.6148,-0.6847
5410,8.0,29.0,26.2,32.33,13315.14,9332.94,3982.2,1.4267,1999.3,9.99,20.68,26.25,2685.8,0.6017,-0.7133
5411,8.0,31.0,26.1,32.54,13306.81,9133.3,4173.51,1.457,1999.4,9.99,20.7,26.2,2661.4,0.6009,-0.7285
5412,8.0,30.8,25.98,32.49,12605.08,9121.82,3483.26,1.3819,1999.3,9.98,20.59,26.1,2628.9,0.6175,-0.6909
5413,8.0,32.0,25.93,32.88,13310.22,9372.01,3938.21,1.4202,1999.4,9.96,20.39,25.98,2634.5,0.653,-0.7101
5414,8.0,33.0,25.96,32.84,13552.67,9908.03,3644.64,1.3678,1999.8,9.86,20.1,25.93,2632.5,0.6095,-0.6839
5415,8.0,27.9,25.41,33.61,12564.04,9243.6,3320.45,1.3592,1999.9,9.85,19.94,25.41,2587.6,0.5563,-0.6796
5416,8.0,31.0,25.24,34.28,12083.64,8433.82,3649.82,1.4328,1997.7,9.96,20.26,25.41,2562.1,0.6322,-0.7164
5417,8.0,26.0,25.88,33.02,12861.35,9589.4,3271.96,1.3412,1987.2,9.98,20.21,25.88,2627.4,0.6325,-0.6706
5418,8.0,28.7,26.13,32.23,13053.96,9594.36,3459.6,1.3606,1998.8,9.97,20.45,25.88,2681.4,0.6773,-0.6803
5419,8.0,28.0,26.57,31.73,14130.04,10277.46,3852.58,1.3749,1998.8,9.97,20.49,26.57,2752.1,0.657,-0.6874
5420,8.0,27.0,26.58,31.72,13489.31,9969.3,3520.01,1.3531,1999.4,9.98,20.69,26.57,2783.0,0.6542,-0.6765
5421,8.0,27.2,26.69,31.24,13411.06,9929.79,3481.27,1.3506,1999.5,9.99,20.82,26.58,2817.7,0.6573,-0.6753
5422,8.0,27.0,26.83,31.27,13518.08,9978.76,3539.32,1.3547,1999.7,9.99,20.93,26.69,2850.8,0.6627,-0.6773
5423,8.0,27.0,27.01,30.95,13612.83,10063.67,3549.16,1.3527,1999.8,9.99,21.06,26.83,2883.0,0.6574,-0.6813
5424,8.0,26.5,27.13,30.49,13434.67,9983.9,3450.77,1.3456,1999.9,10.0,21.23,27.01,2902.0,0.6549,-0.7392
5425,8.0,27.0,27.31,30.43,13508.34,9949.71,3558.64,1.3577,1999.9,10.0,21.43,27.13,2916.1,0.6647,-0.8341
5426,8.0,27.0,27.05,30.89,13649.44,10100.65,3548.78,1.3513,2000.0,9.99,21.08,27.31,2879.3,0.6618,-0.7031
5427,8.0,27.0,26.69,31.59,13592.54,10051.17,3541.37,1.3523,2000.0,9.98,20.74,26.69,2851.0,0.6682,-0.6762
5428,8.0,27.0,26.47,32.01,13689.19,10144.24,3544.95,1.3495,1999.9,9.98,20.47,26.69,2858.8,0.6729,-0.6747
5429,8.0,27.0,26.29,32.35,13763.55,10210.14,3553.41,1.348,1999.7,9.97,20.26,26.47,2881.4,0.6616,-0.674
5430,8.0,26.4,26.15,32.37,13511.2,10035.12,3476.08,1.3464,1999.4,9.98,20.22,26.29,2905.9,0.6448,-0.6732
5431,8.0,27.0,26.07,32.79,13345.35,9780.26,3565.09,1.3645,1999.1,9.99,20.29,26.15,2929.5,0.6236,-0.6823
5432,8.0,27.0,26.06,32.83,13021.95,9459.42,3562.53,1.3766,1999.0,9.99,20.46,26.07,2925.2,0.6216,-0.6883
5433,8.0,28.1,26.19,32.36,12947.26,9432.26,3515.01,1.3727,1999.0,10.0,20.61,26.06,2924.1,0.6077,-0.6863
5434,8.0,29.0,26.21,32.55,13344.27,9222.7,4121.57,1.4469,1999.5,10.0,20.76,26.19,2902.4,0.6154,-0.7234
5435,8.0,31.0,26.36,32.27,13545.2,9342.99,4202.2,1.4498,1999.6,9.99,20.84,26.21,2880.2,0.6198,-0.7249
5436,8.0,30.2,26.21,32.32,12880.83,9409.95,3470.88,1.3689,1999.9,9.99,20.65,26.36,2828.3,0.6286,-0.6844
5437,8.0,29.0,26.14,32.72,13044.53,9540.92,3503.61,1.3672,1999.7,9.98,20.49,26.21,2830.4,0.6289,-0.6836
5438,8.0,26.0,26.11,32.78,12891.46,9543.59,3347.87,1.3508,1999.2,9.99,20.46,26.14,2846.8,0.6501,-0.6754
5439,8.0,27.2,26.42,31.93,13237.71,9864.67,3373.05,1.3419,1999.5,9.98,20.59,26.42,2893.5,0.6239,-0.671
5440,8.0,30.0,26.49,32.06,13002.31,9468.23,3534.08,1.3733,1999.5,9.99,20.89,26.42,2907.8,0.6438,-0.6866
5441,8.0,31.0,26.58,31.9,13617.22,9776.18,3841.04,1.3929,1999.8,9.99,20.8,26.49,2912.4,0.6545,-0.6964
5442,8.0,31.2,26.47,31.84,13430.83,9937.06,3493.76,1.3516,2000.0,9.99,20.59,26.58,2891.7,0.6588,-0.6758
5443,8.0,31.0,26.39,32.28,13599.42,9999.13,3600.29,1.3601,1999.9,9.98,20.48,26.47,2907.5,0.6547,-0.68
5444,8.0,29.0,26.29,32.49,13596.74,9935.1,3661.64,1.3686,1999.8,9.98,20.41,26.39,2916.1,0.6513,-0.6843
5445,8.0,28.4,26.41,32.0,13367.38,9882.27,3485.1,1.3527,1999.3,9.99,20.57,26.29,2949.3,0.6487,-0.6763
5446,8.0,28.0,26.61,31.9,13459.05,9844.3,3614.76,1.3672,1999.5,10.0,20.79,26.41,2985.2,0.6502,-0.6836
5447,8.0,27.0,26.84,31.48,13459.82,9870.85,3588.96,1.3636,1999.7,10.0,21.0,26.61,3011.5,0.657,-0.6818
5448,8.0,27.2,27.1,30.77,13490.62,9977.32,3513.3,1.3521,1999.8,10.0,21.21,26.84,3036.9,0.647,-0.7276
5449,8.0,26.0,27.23,30.77,13335.82,9829.1,3506.72,1.3568,1999.9,10.0,21.42,27.1,3039.3,0.6435,-0.7927
5450,8.0,26.0,26.9,31.39,13271.98,9778.68,3493.3,1.3572,2000.0,10.0,21.12,26.9,2986.3,0.643,-0.6786
5451,8.0,26.2,26.65,31.61,13247.72,9766.15,3481.56,1.3565,1999.9,10.0,20.88,26.9,2950.1,0.644,-0.6782
5452,8.0,26.0,26.43,32.28,13257.63,9778.27,3479.36,1.3558,1999.8,9.99,20.65,26.65,2929.8,0.6448,-0.6779
5453,8.0,25.0,26.29,32.56,13233.52,9786.56,3446.96,1.3522,1999.6,9.99,20.51,26.43,2924.4,0.6378,-0.6761
5454,8.0,25.8,26.26,32.37,13148.97,9679.25,3469.72,1.3585,1999.3,9.99,20.53,26.29,2927.6,0.64,-0.6792
5455,8.0,25.0,26.28,32.6,13162.36,9712.93,3449.43,1.3551,1999.4,9.99,20.54,26.26,2937.6,0.6372,-0.6776
5456,8.0,27.0,26.35,32.47,13238.75,9670.18,3568.57,1.369,1999.3,10.0,20.63,26.28,2945.6,0.6352,-0.6845
5457,8.0,28.6,26.34,32.26,13167.14,9641.73,3525.41,1.3656,1999.5,10.0,20.64,26.35,2941.4,0.6295,-0.6828
5458,8.0,31.0,26.21,32.76,13159.94,9554.66,3605.28,1.3773,1999.7,9.99,20.56,26.34,2928.8,0.6216,-0.6887
5459,8.0,33.0,25.93,33.31,12981.94,9433.35,3548.59,1.3762,1999.9,9.98,20.35,26.21,2883.4,0.6214,-0.6881
5460,8.0,31.7,25.66,33.59,12895.2,9427.65,3467.54,1.3678,1999.8,9.95,20.09,25.93,2832.4,0.6249,-0.6839
5461,8.0,34.0,25.64,33.91,12964.18,9476.25,3487.93,1.3681,1998.6,9.97,20.03,25.66,2835.9,0.6137,-0.684
5462,8.0,35.0,25.43,34.35,12762.19,9306.3,3455.89,1.3713,1999.6,9.94,19.92,25.64,2795.6,0.6053,-0.6857
5463,8.0,33.3,25.25,34.4,12587.03,9176.94,3410.09,1.3716,1999.3,9.94,19.82,25.43,2762.1,0.5722,-0.6858
5464,8.0,35.0,25.2,34.83,12108.44,8674.33,3434.11,1.3959,1997.5,9.97,20.07,25.25,2731.2,0.5877,-0.6979
5465,8.0,35.0,25.21,34.81,13099.48,8911.78,4187.7,1.4699,1998.8,9.97,19.94,25.2,2710.4,0.5827,-0.735
5466,8.0,32.7,24.86,35.21,12224.72,8834.43,3390.29,1.3838,1999.9,9.94,19.64,24.86,2631.3,0.6128,-0.6919
5467,8.0,32.0,25.3,34.66,13465.76,9287.0,4178.76,1.45,1991.6,9.98,19.81,25.3,2678.6,0.5791,-0.725
5468,8.0,30.0,25.39,34.49,12254.57,8778.55,3476.02,1.396,1993.3,9.99,20.2,25.3,2654.8,0.584,-0.698
5469,8.0,29.3,25.66,33.64,12182.13,8857.55,3324.57,1.3753,1994.2,9.99,20.42,25.39,2669.7,0.5893,-0.6877
5470,8.0,28.0,26.03,33.22,12412.84,8941.99,3470.86,1.3882,1991.6,9.99,20.75,26.03,2701.3,0.5751,-0.6941
5471,8.0,29.0,26.25,32.8,12223.95,8730.43,3493.52,1.4002,1995.4,9.99,21.09,26.03,2695.8,0.6052,-0.7001
5472,8.0,28.4,26.65,31.79,12593.14,9191.69,3401.45,1.3701,1998.3,9.99,21.22,26.65,2706.7,0.6023,-0.685
5473,8.0,27.0,26.73,31.91,12642.92,9150.22,3492.69,1.3817,1999.4,9.99,21.33,26.65,2703.7,0.6041,-0.6909
5474,8.0,29.0,26.45,32.46,13145.42,9178.18,3967.24,1.4322,1999.8,9.99,21.02,26.73,2662.7,0.5982,-0.7161
5475,8.0,27.6,26.1,32.86,12476.12,9084.45,3391.67,1.3733,1999.8,9.97,20.73,26.1,2615.1,0.6397,-0.6867
5476,8.0,27.0,26.15,33.06,13187.12,9710.55,3476.57,1.358,1999.2,9.95,20.41,26.1,2632.1,0.6378,-0.679
5477,8.0,27.0,25.93,33.51,13158.45,9676.58,3481.87,1.3598,1999.1,9.95,20.21,26.15,2648.3,0.6018,-0.6799
5478,8.0,27.2,25.6,33.85,12514.45,9127.62,3386.82,1.3711,1997.6,9.96,20.21,25.61,2634.5,0.5724,-0.6855
5479,8.0,27.0,25.48,34.43,12149.05,8682.51,3466.53,1.3993,1996.4,9.97,20.35,25.6,2610.9,0.5622,-0.6996
5480,8.0,28.0,25.61,34.18,12190.35,8529.87,3660.48,1.4291,1992.7,9.98,20.57,25.48,2586.1,0.5612,-0.7146
5481,8.0,28.9,25.84,33.45,11756.41,8516.3,3240.11,1.3805,1993.8,9.98,20.8,25.61,2563.6,0.5438,-0.6902
5482,8.0,31.0,25.66,34.1,12397.52,8255.56,4141.96,1.5017,1998.1,9.97,20.78,25.84,2522.3,0.5398,-0.7509
5483,8.0,31.0,25.61,34.2,11556.62,8194.22,3362.4,1.4103,1998.5,9.96,20.77,25.66,2476.7,0.543,-0.7052
5484,8.0,28.6,25.4,34.35,11604.55,8243.46,3361.09,1.4077,1998.5,9.91,20.53,25.61,2443.3,0.5637,-0.7039
5485,8.0,28.0,25.56,34.32,11748.18,8554.54,3193.65,1.3733,1989.4,9.96,20.5,25.4,2456.6,0.5931,-0.6867
5486,8.0,32.0,25.86,33.72,12799.21,9000.95,3798.26,1.422,1993.6,9.97,20.54,25.56,2504.3,0.596,-0.711
5487,8.0,32.5,25.54,34.05,12393.39,9045.5,3347.89,1.3701,1999.7,9.93,20.19,25.54,2465.1,0.5838,-0.6851
5488,8.0,27.0,25.31,34.87,12142.72,8854.63,3288.08,1.3713,1997.3,9.94,20.07,25.54,2474.1,0.6108,-0.6857
5489,8.0,26.0,25.61,34.26,12560.56,9262.67,3297.89,1.356,1992.9,9.96,20.13,25.61,2532.6,0.6324,-0.678
5490,8.0,25.4,25.98,33.21,12930.49,9591.1,3339.38,1.3482,1995.7,9.98,20.31,25.98,2595.8,0.642,-0.6741
5491,8.0,27.0,26.23,33.05,13151.95,9739.24,3412.71,1.3504,1997.4,9.98,20.47,25.98,2653.2,0.6586,-0.6752
5492,8.0,26.0,26.4,32.72,13390.79,9993.18,3397.61,1.34,1998.9,9.98,20.49,26.23,2703.2,0.6433,-0.67
5493,8.0,25.1,26.45,32.35,13143.73,9761.13,3382.6,1.3465,1999.2,9.99,20.68,26.4,2733.4,0.6338,-0.6733
5494,8.0,25.0,26.59,32.36,13025.03,9620.54,3404.5,1.3539,1999.2,9.99,20.91,26.45,2762.9,0.6442,-0.6769
5495,8.0,24.8,26.85,31.77,13180.13,9781.71,3398.42,1.3474,1999.5,9.99,21.07,26.59,2792.9,0.6465,-0.6737
5496,8.0,24.6,27.01,31.35,13209.78,9819.17,3390.61,1.3453,1999.8,9.99,21.21,26.85,2812.7,0.656,-0.679
5497,8.0,24.0,27.23,31.19,13362.15,9966.38,3395.77,1.3407,1999.9,10.0,21.34,27.01,2835.4,0.672,-0.7852
5498,8.0,24.0,27.02,31.59,13602.76,10211.37,3391.39,1.3321,2000.0,9.99,20.99,27.23,2809.2,0.691,-0.6765
5499,8.0,24.5,26.84,31.68,13886.37,10493.56,3392.82,1.3233,2000.0,9.96,20.64,27.02,2812.8,0.6952,-0.6617
5500,8.0,24.2,26.58,32.3,13952.91,10552.27,3400.63,1.3223,1999.9,9.92,20.34,26.84,2829.8,0.7241,-0.6611
5501,8.0,24.0,26.54,32.51,14408.6,10985.41,3423.19,1.3116,1999.8,9.87,20.05,26.58,2880.1,0.6865,-0.6558
5502,8.0,24.1,26.23,32.86,13815.41,10410.27,3405.13,1.3271,1999.5,9.96,20.07,26.23,2896.8,0.6674,-0.6635
5503,8.0,24.0,26.14,33.32,13540.52,10121.0,3419.52,1.3379,1999.4,9.98,20.15,26.23,2920.9,0.6512,-0.6689
5504,8.0,25.0,26.12,33.35,13324.5,9875.84,3448.66,1.3492,1998.9,9.99,20.29,26.14,2938.4,0.6346,-0.6746
5505,8.0,26.9,26.12,33.14,13051.16,9627.17,3423.99,1.3557,1998.7,9.99,20.43,26.12,2934.0,0.6312,-0.6778
5506,8.0,29.0,26.06,33.5,13105.28,9577.25,3528.03,1.3684,1999.4,9.99,20.39,26.12,2931.8,0.6233,-0.6842
5507,8.0,31.0,25.92,33.77,12954.98,9456.53,3498.45,1.37,1999.1,9.99,20.33,26.06,2911.5,0.6059,-0.685
5508,8.0,30.0,25.69,34.01,12617.14,9191.44,3425.7,1.3727,1999.2,9.97,20.25,25.92,2866.9,0.615,-0.6864
5509,8.0,33.0,25.72,34.18,12803.25,9328.79,3474.46,1.3724,1997.3,9.98,20.21,25.69,2867.4,0.6202,-0.6862
5510,8.0,33.0,25.61,34.42,12876.71,9406.96,3469.75,1.3688,1999.3,9.97,20.05,25.72,2837.5,0.609,-0.6844
5511,8.0,32.3,25.44,34.48,12657.18,9235.33,3421.85,1.3705,1998.9,9.96,19.98,25.61,2804.6,0.6423,-0.6853
5512,8.0,33.0,25.73,34.19,13209.58,9739.19,3470.39,1.3563,1995.0,9.98,19.97,25.44,2846.0,0.6489,-0.6782
5513,8.0,32.0,25.79,34.07,13280.07,9839.31,3440.75,1.3497,1999.2,9.97,19.98,25.73,2854.3,0.6343,-0.6748
5514,8.0,27.7,25.77,33.85,13028.49,9617.58,3410.91,1.3547,1998.4,9.97,20.08,25.79,2870.9,0.6387,-0.6773
5515,8.0,29.0,26.0,33.66,13208.58,9686.28,3522.3,1.3636,1996.9,9.99,20.28,25.77,2913.6,0.6002,-0.6818
5516,8.0,28.0,26.01,33.65,12542.09,9105.29,3436.81,1.3775,1998.2,9.99,20.63,26.0,2884.3,0.6176,-0.6887
5517,8.0,26.9,26.39,32.7,12778.24,9373.87,3404.38,1.3632,1997.6,10.0,20.85,26.39,2903.6,0.6326,-0.6816
5518,8.0,26.0,26.65,32.43,13051.67,9604.96,3446.71,1.3588,1999.5,10.0,20.97,26.39,2923.4,0.649,-0.6794
5519,8.0,26.0,26.95,31.87,13310.4,9855.48,3454.93,1.3506,1999.7,10.0,21.13,26.95,2942.7,0.6666,-0.6753
5520,8.0,26.2,27.1,31.42,13557.18,10126.06,3431.12,1.3388,1999.9,10.0,21.12,26.95,2959.5,0.6596,-0.7213
5521,8.0,26.0,27.04,31.71,13502.86,10018.99,3483.87,1.3477,2000.0,10.0,21.12,27.1,2961.1,0.6381,-0.6957
5522,8.0,26.0,26.58,32.61,13165.08,9691.88,3473.21,1.3584,1999.9,9.99,20.85,26.58,2908.7,0.6638,-0.6792
5523,8.0,26.0,26.47,32.61,13502.06,10079.05,3423.01,1.3396,1999.8,9.99,20.52,26.58,2897.7,0.671,-0.6698
5524,8.0,25.0,26.28,33.21,13623.91,10181.91,3442.0,1.3381,1999.8,9.97,20.26,26.47,2895.6,0.6615,-0.669
5525,8.0,25.0,26.07,33.62,13478.31,10034.6,3443.71,1.3432,1999.2,9.98,20.14,26.28,2901.7,0.66,-0.6716
5526,8.0,25.6,25.97,33.64,13442.16,10009.97,3432.2,1.3429,1998.8,9.98,20.05,26.07,2914.7,0.6622,-0.6714
5527,8.0,25.0,25.94,33.9,13492.32,10042.17,3450.15,1.3436,1998.9,9.98,20.0,25.97,2934.3,0.6519,-0.6718
5528,8.0,27.0,25.93,33.93,13453.99,9884.14,3569.85,1.3612,1998.2,9.99,20.09,25.94,2944.8,0.6285,-0.6806
5529,8.0,27.7,25.89,33.85,12990.35,9531.19,3459.15,1.3629,1998.4,9.99,20.25,25.93,2922.9,0.6271,-0.6815
5530,8.0,30.0,25.86,34.09,13062.92,9512.78,3550.14,1.3732,1998.5,9.99,20.23,25.89,2911.7,0.6225,-0.6866
5531,8.0,32.0,25.73,34.36,13097.75,9442.35,3655.4,1.3871,1999.0,9.97,20.14,25.86,2879.0,0.6371,-0.6936
5532,8.0,30.4,25.63,34.4,13110.78,9662.16,3448.62,1.3569,1999.5,9.95,19.92,25.73,2837.6,0.6502,-0.6785
5533,8.0,33.0,25.73,34.38,13587.52,9857.59,3729.94,1.3784,1997.0,9.96,19.9,25.63,2864.0,0.6563,-0.6892
5534,8.0,34.0,25.57,34.71,13405.71,9949.5,3456.22,1.3474,1999.8,9.91,19.69,25.73,2816.3,0.6503,-0.6737
5535,8.0,32.2,25.47,34.69,13293.03,9855.06,3437.97,1.3489,1998.5,9.91,19.65,25.57,2815.5,0.6283,-0.6744
5536,8.0,34.0,25.46,34.94,13720.12,9522.07,4198.06,1.4409,1996.3,9.95,19.83,25.47,2822.9,0.6458,-0.7204
5537,8.0,34.0,25.41,35.06,13993.99,9790.02,4203.97,1.4294,1999.9,9.92,19.62,25.46,2747.5,0.6568,-0.7147
5538,8.0,31.0,25.4,34.84,13338.41,9952.85,3385.55,1.3402,1999.6,9.94,19.52,25.41,2692.4,0.6597,-0.6701
5539,8.0,32.0,25.54,34.81,13434.98,9995.92,3439.06,1.344,1996.7,9.94,19.63,25.4,2743.6,0.6712,-0.672
5540,8.0,31.0,25.71,34.46,13608.82,10171.78,3437.04,1.3379,1997.8,9.96,19.7,25.54,2791.4,0.6739,-0.6689
5541,8.0,28.9,25.82,34.06,13642.49,10214.01,3428.48,1.3357,1998.2,9.96,19.78,25.71,2836.8,0.6672,-0.6678
5542,8.0,29.0,25.96,33.97,13634.15,10112.89,3521.26,1.3482,1997.6,9.98,19.98,25.82,2885.7,0.6836,-0.6741
5543,8.0,29.0,26.2,33.5,13901.51,10365.38,3536.13,1.3411,1998.7,9.98,20.08,25.96,2938.0,0.6894,-0.6706
5544,8.0,27.5,26.35,33.08,13917.69,10454.03,3463.66,1.3313,1999.3,9.99,20.17,26.2,2984.7,0.6858,-0.6657
5545,8.0,29.0,26.53,32.87,13910.45,10402.14,3508.32,1.3373,1999.4,9.99,20.38,26.35,3038.1,0.6769,-0.6686
5546,8.0,29.0,26.18,33.57,13827.72,10269.98,3557.74,1.3464,1999.9,9.95,20.11,26.18,2995.5,0.6785,-0.6732
5547,8.0,26.5,25.97,33.81,13753.26,10290.02,3463.24,1.3366,1999.7,9.94,19.89,26.18,2970.4,0.6671,-0.6683
5548,8.0,28.0,25.81,34.33,13726.31,10112.98,3613.32,1.3573,1998.9,9.96,19.83,25.97,2964.5,0.6474,-0.6786
5549,8.0,26.0,25.7,34.56,13299.96,9814.05,3485.91,1.3552,1998.5,9.96,19.9,25.81,2938.9,0.6291,-0.6776
5550,8.0,26.1,25.73,34.33,12981.47,9537.33,3444.14,1.3611,1997.8,9.98,20.09,25.7,2916.5,0.6149,-0.6806
5551,8.0,26.0,25.78,34.43,12792.41,9324.5,3467.92,1.3719,1998.4,9.98,20.26,25.73,2885.7,0.6087,-0.686
5552,8.0,27.0,25.9,34.19,12774.46,9233.28,3541.17,1.3835,1998.4,9.99,20.44,25.78,2856.3,0.6029,-0.6918
5553,8.0,27.9,26.01,33.83,12598.07,9148.81,3449.26,1.377,1998.8,9.99,20.6,25.9,2821.6,0.6022,-0.6885
5554,8.0,32.0,26.01,33.98,12759.29,9139.9,3619.39,1.396,1999.2,9.99,20.61,26.01,2789.4,0.6036,-0.698
5555,8.0,32.0,25.65,34.72,12644.67,9161.05,3483.62,1.3803,1999.9,9.94,20.24,25.65,2724.9,0.6043,-0.6901
5556,8.0,30.9,25.43,35.04,12595.45,9166.92,3428.53,1.374,1999.4,9.93,20.01,25.65,2685.2,0.6242,-0.687
5557,8.0,34.0,25.46,35.13,12916.85,9464.65,3452.2,1.3647,1996.9,9.94,19.86,25.43,2699.1,0.6203,-0.6824
5558,8.0,34.0,25.27,35.53,12854.38,9403.88,3450.5,1.3669,1999.3,9.88,19.71,25.46,2667.2,0.6462,-0.6835
5559,8.0,32.3,25.36,35.14,13205.62,9794.74,3410.87,1.3482,1998.0,9.88,19.57,25.27,2671.2,0.6514,-0.6741
5560,8.0,34.0,25.46,35.16,13419.61,9870.39,3549.21,1.3596,1997.4,9.92,19.62,25.36,2699.5,0.6645,-0.6798
5561,8.0,34.0,25.38,35.34,13525.35,10069.2,3456.15,1.3432,1999.6,9.87,19.42,25.46,2677.1,0.6339,-0.6716
5562,8.0,32.1,25.11,35.63,13012.66,9603.13,3409.53,1.355,1998.6,9.87,19.44,25.38,2657.7,0.6185,-0.6775
5563,8.0,33.0,25.17,35.8,12860.44,9370.81,3489.62,1.3724,1994.8,9.94,19.63,25.11,2679.1,0.6372,-0.6862
5564,8.0,32.0,25.32,35.47,13128.09,9655.8,3472.29,1.3596,1998.6,9.95,19.62,25.17,2687.1,0.6339,-0.6798
5565,8.0,29.7,25.38,35.12,13023.7,9605.86,3417.84,1.3558,1998.8,9.96,19.7,25.32,2701.5,0.6471,-0.6779
5566,8.0,31.0,25.63,34.85,13355.88,9808.08,3547.8,1.3617,1998.0,9.98,19.83,25.38,2751.1,0.6718,-0.6809
5567,8.0,30.0,25.82,34.47,13698.41,10183.29,3515.12,1.3452,1999.5,9.97,19.8,25.63,2788.5,0.6624,-0.6726
5568,8.0,28.5,25.81,34.28,13486.55,10041.22,3445.33,1.3431,1999.3,9.97,19.87,25.82,2816.1,0.6503,-0.6716
5569,8.0,29.0,25.92,34.27,13371.57,9858.66,3512.9,1.3563,1998.8,9.98,20.1,25.81,2859.7,0.6637,-0.6782
5570,8.0,28.0,25.8,34.53,13558.04,10064.61,3493.43,1.3471,1999.6,9.93,19.85,25.92,2841.0,0.6586,-0.6736
5571,8.0,27.4,25.62,34.65,13448.5,9983.78,3464.72,1.347,1999.0,9.92,19.72,25.8,2830.2,0.6707,-0.6735
5572,8.0,28.0,25.64,34.87,13658.59,10166.13,3492.46,1.3435,1998.2,9.93,19.63,25.62,2839.0,0.6718,-0.6718
5573,8.0,27.0,25.63,34.91,13652.18,10180.49,3471.69,1.341,1998.7,9.93,19.61,25.64,2831.8,0.6701,-0.6705
5574,8.0,26.5,25.65,34.58,13612.9,10154.51,3458.4,1.3406,1998.4,9.95,19.65,25.63,2831.6,0.6685,-0.6703
5575,8.0,27.0,25.69,34.79,13669.38,10130.34,3539.03,1.3493,1998.5,9.96,19.71,25.65,2834.9,0.6601,-0.6747
5576,8.0,29.0,25.73,34.73,13636.42,10003.92,3632.5,1.3631,1998.6,9.97,19.82,25.69,2832.1,0.6433,-0.6816
5577,8.0,28.5,25.63,34.65,13226.05,9751.61,3474.45,1.3563,1999.1,9.95,19.86,25.73,2808.1,0.6392,-0.6781
5578,8.0,32.0,25.6,35.01,13734.18,9689.6,4044.58,1.4174,1998.6,9.96,19.87,25.63,2802.8,0.6367,-0.7087
5579,8.0,33.0,25.42,35.39,13828.12,9653.15,4174.96,1.4325,1999.8,9.88,19.72,25.6,2733.1,0.6459,-0.7162
5580,8.0,30.9,25.3,35.33,13233.8,9789.48,3444.32,1.3518,1999.9,9.8,19.51,25.42,2655.5,0.6528,-0.6759
5581,8.0,34.0,25.33,35.6,13623.97,9890.38,3733.59,1.3775,1997.6,9.89,19.49,25.3,2669.1,0.6525,-0.6887
5582,8.0,35.0,25.11,36.07,13354.12,9885.76,3468.36,1.3508,1999.8,9.73,19.27,25.33,2599.3,0.6345,-0.6754
5583,8.0,33.4,24.89,36.16,13003.38,9610.73,3392.65,1.353,1998.9,9.75,19.21,25.11,2558.6,0.6451,-0.6765
5584,8.0,36.0,25.1,36.13,13940.67,9770.27,4170.4,1.4268,1994.1,9.87,19.32,24.89,2588.3,0.6268,-0.7134
5585,8.0,35.0,24.7,37.03,13666.12,9494.61,4171.51,1.4394,2000.0,9.69,19.08,24.7,2497.4,0.6522,-0.7197
5586,8.0,33.5,25.0,35.93,14012.66,9874.97,4137.7,1.419,1999.4,9.94,19.17,25.0,2471.3,0.6559,-0.7095
5587,8.0,32.0,24.99,36.4,13348.51,9933.06,3415.45,1.3438,1999.5,9.89,19.12,25.0,2449.4,0.6593,-0.6719
5588,8.0,30.0,25.01,36.37,13422.94,9984.05,3438.89,1.3444,1998.1,9.86,19.11,24.99,2491.7,0.6602,-0.6722
5589,8.0,25.1,25.17,35.7,13356.41,9996.23,3360.18,1.3361,1997.2,9.93,19.26,25.01,2545.9,0.6721,-0.6681
5590,8.0,28.0,25.57,35.2,13673.9,10179.85,3494.05,1.3432,1996.9,9.98,19.56,25.57,2607.5,0.6745,-0.6716
5591,8.0,27.0,25.68,34.99,13708.79,10220.07,3488.72,1.3414,1999.0,9.95,19.64,25.57,2667.6,0.6697,-0.6707
5592,8.0,25.5,25.88,34.27,13556.39,10148.97,3407.42,1.3357,1999.0,9.97,19.88,25.68,2731.6,0.6635,-0.6679
5593,8.0,26.0,26.14,34.06,13501.71,10058.41,3443.3,1.3423,1999.4,9.98,20.2,25.88,2789.6,0.6605,-0.6712
5594,8.0,27.0,25.89,34.58,13539.13,10018.48,3520.66,1.3514,1999.8,9.96,19.97,26.14,2774.9,0.6538,-0.6757
5595,8.0,25.7,25.66,34.72,13343.81,9913.64,3430.17,1.346,1999.3,9.94,19.8,25.89,2774.9,0.6634,-0.673
5596,8.0,27.0,25.64,35.11,13582.84,10056.82,3526.02,1.3506,1998.9,9.95,19.7,25.66,2787.4,0.6699,-0.6753
5597,8.0,27.0,25.69,35.03,13681.48,10153.42,3528.06,1.3475,1999.0,9.95,19.69,25.64,2793.8,0.6641,-0.6737
5598,8.0,24.3,25.67,34.7,13466.58,10065.27,3401.31,1.3379,1999.1,9.95,19.72,25.69,2790.5,0.6566,-0.669
5599,8.0,25.0,25.65,35.11,13366.0,9951.04,3414.96,1.3432,1999.3,9.97,19.77,25.67,2788.2,0.6409,-0.6716
5600,8.0,25.0,25.64,35.15,13127.19,9713.97,3413.22,1.3514,1999.1,9.97,19.9,25.65,2778.8,0.636,-0.6757
5601,8.0,24.1,25.67,34.74,13029.64,9642.0,3387.64,1.3513,1999.2,9.98,19.97,25.64,2770.2,0.6296,-0.6757
5602,8.0,25.0,25.73,34.97,12952.5,9546.67,3405.82,1.3568,1999.4,9.98,20.09,25.67,2760.9,0.6221,-0.6784
5603,8.0,25.0,25.82,34.79,12837.63,9434.41,3403.22,1.3607,1999.3,9.98,20.25,25.73,2745.1,0.6162,-0.6804
5604,8.0,24.4,25.92,34.28,12730.11,9347.21,3382.9,1.3619,1999.4,9.98,20.39,25.82,2727.2,0.6176,-0.681
5605,8.0,25.0,26.06,34.31,12763.31,9369.71,3393.6,1.3622,1999.6,9.99,20.53,25.92,2716.0,0.5993,-0.6811
5606,8.0,25.0,26.16,34.12,12480.61,9094.28,3386.32,1.3724,1999.6,9.99,20.79,26.06,2683.4,0.5979,-0.6862
5607,8.0,25.7,26.34,33.41,12461.93,9076.6,3385.33,1.373,1999.6,9.99,20.98,26.16,2656.2,0.5967,-0.6865
5608,8.0,26.0,26.41,33.64,12458.95,9060.85,3398.1,1.375,1999.8,9.99,21.06,26.34,2626.7,0.5999,-0.6875
5609,8.0,27.0,26.48,33.51,12573.24,9110.97,3462.27,1.38,1999.7,9.99,21.1,26.41,2602.3,0.6029,-0.69
5610,8.0,27.7,26.51,33.1,12532.97,9157.04,3375.92,1.3687,1999.8,9.98,21.1,26.48,2583.3,0.6094,-0.6843
5611,8.0,27.0,26.44,33.6,12709.01,9256.16,3452.85,1.373,1999.9,9.98,20.97,26.51,2567.9,0.6174,-0.6865
5612,8.0,27.0,26.51,33.48,12829.98,9376.15,3453.82,1.3684,1999.8,9.98,20.97,26.44,2569.8,0.6097,-0.6842
5613,8.0,26.1,26.54,33.13,12632.39,9258.58,3373.81,1.3644,1999.8,9.98,21.07,26.51,2565.1,0.5968,-0.6822
5614,8.0,25.0,26.59,33.34,12417.88,9063.9,3353.98,1.37,1999.8,9.99,21.23,26.54,2551.6,0.593,-0.685
5615,8.0,25.0,26.74,33.05,12360.2,9009.5,3350.7,1.3719,1999.8,9.99,21.42,26.59,2540.0,0.5956,-0.686
5616,8.0,25.4,26.91,32.46,12406.51,9051.24,3355.27,1.3707,1999.9,9.99,21.57,26.74,2527.8,0.6028,-0.6853
5617,8.0,25.0,27.06,32.44,12509.16,9162.8,3346.36,1.3652,1999.9,9.98,21.65,26.91,2521.6,0.5985,-0.7135
5618,8.0,25.0,26.62,33.31,12432.25,9098.43,3333.81,1.3664,2000.0,9.98,21.24,26.62,2465.5,0.5855,-0.6832
5619,8.0,24.2,26.21,33.85,12197.25,8894.58,3302.67,1.3713,1999.9,9.97,20.95,26.21,2418.9,0.569,-0.6857
5620,8.0,24.0,25.85,34.87,11922.92,8641.22,3281.7,1.3798,1999.9,9.96,20.75,25.85,2371.7,0.5573,-0.6899
5621,8.0,24.0,25.6,35.4,11738.22,8459.94,3278.28,1.3875,1999.8,9.94,20.6,25.85,2333.6,0.5582,-0.6938
5622,8.0,23.3,25.52,35.32,11700.46,8472.36,3228.11,1.381,1999.6,9.93,20.51,25.6,2310.1,0.5641,-0.6905
5623,8.0,24.0,25.52,35.59,11795.65,8560.47,3235.18,1.3779,1999.7,9.93,20.46,25.52,2298.2,0.5509,-0.689
5624,8.0,25.0,25.46,35.73,11606.92,8359.43,3247.49,1.3885,1999.6,9.93,20.52,25.52,2270.1,0.5606,-0.6942
5625,8.0,26.0,25.52,35.4,11703.23,8506.83,3196.4,1.3757,1999.4,9.95,20.49,25.46,2259.6,0.5577,-0.6879
5626,8.0,28.0,25.4,35.86,11788.23,8463.3,3324.93,1.3929,1999.7,9.92,20.4,25.52,2245.5,0.5251,-0.6964
5627,8.0,29.0,25.14,36.44,11249.63,7967.49,3282.14,1.4119,1999.8,9.89,20.43,25.4,2205.6,0.5111,-0.706
5628,8.0,29.7,24.99,36.52,10794.0,7755.6,3038.4,1.3918,1999.7,9.88,20.41,25.14,2173.7,0.511,-0.6959
5629,8.0,32.0,24.9,36.97,10831.72,7752.57,3079.14,1.3972,1999.6,9.84,20.32,24.99,2173.6,0.511,-0.6986
5630,8.0,32.0,24.92,36.94,10756.7,7752.69,3004.01,1.3875,1999.3,9.88,20.34,24.9,2179.4,0.5371,-0.6937
5631,8.0,31.9,25.05,36.38,11166.58,8147.94,3018.63,1.3705,1999.2,9.89,20.24,24.92,2213.2,0.5472,-0.6852
5632,8.0,33.0,25.01,36.74,11494.23,8299.97,3194.25,1.3849,1999.7,9.84,20.11,25.05,2238.6,0.5498,-0.6924
5633,8.0,32.0,24.97,36.85,11540.9,8338.77,3202.13,1.384,1999.6,9.86,20.04,25.01,2265.9,0.5549,-0.692
5634,8.0,31.1,24.97,36.56,11593.75,8414.92,3178.84,1.3778,1999.6,9.86,20.0,24.97,2288.2,0.5689,-0.6889
5635,8.0,30.0,25.08,36.6,11847.37,8625.92,3221.45,1.3735,1999.6,9.87,19.98,24.97,2319.3,0.5713,-0.6867
5636,8.0,28.0,25.24,36.28,11877.5,8661.82,3215.68,1.3712,1999.6,9.94,20.12,25.08,2351.8,0.5602,-0.6856
5637,8.0,27.5,25.4,35.72,11624.19,8495.33,3128.87,1.3683,1999.6,9.95,20.38,25.24,2362.0,0.5587,-0.6842
5638,8.0,27.0,25.6,35.51,11639.65,8476.85,3162.81,1.3731,1999.8,9.95,20.59,25.4,2379.8,0.6026,-0.6866
5639,8.0,26.0,26.15,34.39,12417.94,9146.37,3271.57,1.3577,1999.4,9.97,20.75,26.15,2436.7,0.6079,-0.6788
5640,8.0,26.1,26.4,33.72,12511.72,9227.62,3284.1,1.3559,1999.8,9.97,20.95,26.15,2469.3,0.5909,-0.6779
5641,8.0,25.0,26.42,33.85,12304.53,8972.6,3331.93,1.3713,1999.9,9.98,21.12,26.4,2473.5,0.5961,-0.6857
5642,8.0,25.0,26.2,34.3,12384.54,9054.92,3329.62,1.3677,1999.9,9.97,20.85,26.42,2445.0,0.6126,-0.6839
5643,8.0,24.8,26.07,34.38,12561.21,9301.34,3259.87,1.3505,1999.9,9.96,20.57,26.2,2429.5,0.6054,-0.6752
5644,8.0,24.0,25.69,35.38,12485.7,9187.78,3297.91,1.3589,2000.0,9.85,20.26,25.69,2382.4,0.5897,-0.6795
5645,8.0,24.0,25.57,35.65,12232.29,8945.43,3286.86,1.3674,1999.7,9.95,20.28,25.69,2371.6,0.5966,-0.6837
5646,8.0,24.1,25.54,35.51,12285.78,9050.0,3235.78,1.3575,1999.7,9.94,20.19,25.57,2371.1,0.5936,-0.6788
5647,8.0,23.0,25.4,36.02,12265.64,9002.93,3262.71,1.3624,1999.9,9.84,20.08,25.54,2345.7,0.589,-0.6812
5648,8.0,25.0,25.48,35.85,12237.0,8931.38,3305.62,1.3701,1999.6,9.94,20.2,25.4,2346.3,0.5807,-0.6851
5649,8.0,26.9,25.5,35.66,12039.22,8808.43,3230.79,1.3668,1999.6,9.96,20.29,25.48,2339.4,0.5787,-0.6834
5650,8.0,30.0,25.23,36.4,12100.72,8779.46,3321.26,1.3783,1999.9,9.78,20.04,25.5,2310.4,0.5679,-0.6891
5651,8.0,30.0,25.09,36.7,11925.12,8612.0,3313.12,1.3847,1999.6,9.91,20.0,25.23,2310.6,0.5654,-0.6924
5652,8.0,32.0,25.0,36.92,11884.24,8573.71,3310.53,1.3861,1999.8,9.9,19.93,25.09,2306.3,0.5863,-0.6931
5653,8.0,31.0,25.04,36.83,12203.07,8888.65,3314.41,1.3729,1999.7,9.87,19.79,25.0,2321.0,0.5867,-0.6864
5654,8.0,32.0,24.99,36.94,12182.04,8892.91,3289.12,1.3699,1999.7,9.88,19.74,25.04,2334.3,0.5956,-0.6849
5655,8.0,31.4,24.96,36.83,12321.59,9027.7,3293.89,1.3649,1999.7,9.78,19.62,24.99,2350.0,0.604,-0.6824
5656,8.0,33.0,24.97,37.01,12450.69,9152.87,3297.82,1.3603,1999.6,9.78,19.56,24.96,2374.7,0.6201,-0.6802
5657,8.0,33.0,25.02,36.89,12706.17,9396.23,3309.95,1.3523,1999.6,9.73,19.47,24.97,2402.4,0.612,-0.6761
5658,8.0,31.1,24.93,36.88,12575.73,9272.38,3303.34,1.3563,1999.7,9.73,19.45,25.02,2411.6,0.6055,-0.6781
5659,8.0,31.0,24.91,37.14,12504.76,9173.7,3331.06,1.3631,1999.5,9.78,19.49,24.93,2425.5,0.6084,-0.6816
5660,8.0,28.0,25.07,36.81,12539.03,9217.82,3321.2,1.3603,1999.3,9.92,19.62,24.91,2461.9,0.6143,-0.6802
5661,8.0,28.0,25.34,36.23,12669.58,9309.34,3360.24,1.361,1999.5,9.95,19.84,25.07,2495.9,0.6154,-0.6805
5662,8.0,27.0,25.57,35.73,12676.95,9329.47,3347.48,1.3588,1999.6,9.97,20.06,25.34,2532.2,0.6248,-0.6794
5663,8.0,26.3,25.86,35.14,12826.08,9475.53,3350.56,1.3536,1999.8,9.97,20.26,25.57,2573.3,0.6172,-0.6768
5664,8.0,25.7,26.06,34.73,12718.56,9362.97,3355.59,1.3584,1999.9,9.97,20.53,25.86,2602.1,0.5978,-0.6792
5665,8.0,25.0,26.24,34.36,12421.9,9072.24,3349.66,1.3692,1999.8,9.98,20.89,26.06,2615.0,0.6197,-0.6846
5666,8.0,25.0,26.13,34.6,12770.85,9409.95,3360.9,1.3572,2000.0,9.97,20.57,26.24,2574.7,0.6293,-0.6786
5667,8.0,24.0,25.95,34.97,12882.89,9550.18,3332.71,1.349,1999.9,9.97,20.31,26.13,2554.0,0.6309,-0.6745
5668,8.0,24.0,25.78,35.34,12899.3,9570.62,3328.68,1.3478,1999.9,9.94,20.13,25.95,2535.7,0.6244,-0.6739
5669,8.0,24.0,25.63,35.65,12795.61,9469.04,3326.56,1.3513,1999.8,9.94,20.04,25.78,2525.7,0.6187,-0.6757
5670,8.0,23.0,25.53,35.87,12680.19,9381.53,3298.66,1.3516,1999.8,9.94,19.99,25.63,2516.6,0.6194,-0.6758
5671,8.0,24.0,25.53,35.89,12713.26,9392.47,3320.79,1.3536,1999.8,9.93,19.98,25.53,2506.9,0.6187,-0.6768
5672,8.0,25.0,25.54,35.87,12726.24,9380.46,3345.78,1.3567,1999.8,9.95,20.0,25.53,2506.3,0.6135,-0.6783
5673,8.0,27.0,25.51,35.94,12658.58,9302.1,3356.48,1.3608,1999.8,9.96,20.01,25.54,2502.1,0.6067,-0.6804
5674,8.0,29.0,25.39,36.2,12569.55,9199.28,3370.28,1.3664,1999.8,9.94,19.96,25.51,2494.3,0.5628,-0.6832
5675,8.0,30.0,25.11,36.83,11867.1,8532.45,3334.65,1.3908,1999.9,9.9,20.07,25.39,2449.1,0.5561,-0.6954
5676,8.0,32.0,25.0,37.07,11729.4,8433.15,3296.25,1.3909,1999.8,9.89,20.02,25.11,2420.4,0.6064,-0.6954
5677,8.0,32.0,25.22,36.59,12495.67,9195.1,3300.57,1.3589,1999.8,9.85,19.79,25.0,2435.5,0.6282,-0.6795
5678,8.0,33.0,25.23,36.58,12845.37,9522.0,3323.37,1.349,1999.9,9.71,19.6,25.22,2446.2,0.6503,-0.6745
5679,8.0,32.0,25.22,36.6,13203.35,9854.98,3348.37,1.3398,1999.8,9.62,19.39,25.23,2466.7,0.6643,-0.6699
5680,8.0,32.0,25.17,36.71,13413.81,10063.18,3350.62,1.333,1999.7,9.68,19.23,25.22,2495.9,0.6564,-0.6665
5681,8.0,31.0,25.04,37.01,13305.7,9941.58,3364.12,1.3384,1999.7,9.71,19.17,25.17,2514.2,0.6415,-0.6692
5682,8.0,31.0,25.01,37.07,13067.85,9714.2,3353.65,1.3452,1999.4,9.86,19.27,25.04,2537.8,0.6508,-0.6726
5683,8.0,30.0,25.16,36.75,13194.12,9857.55,3336.57,1.3385,1999.5,9.89,19.34,25.01,2571.6,0.6463,-0.6692
5684,8.0,28.0,25.19,36.69,13131.39,9789.9,3341.5,1.3413,1999.8,9.87,19.41,25.16,2584.7,0.644,-0.6707
5685,8.0,28.0,25.4,36.24,13104.9,9755.31,3349.59,1.3434,1999.6,9.92,19.64,25.19,2613.9,0.638,-0.6717
5686,8.0,28.0,25.6,35.83,13030.88,9669.03,3361.85,1.3477,1999.8,9.95,19.88,25.4,2641.6,0.6435,-0.6738
5687,8.0,27.0,25.85,35.3,13155.47,9755.25,3400.22,1.3486,1999.9,9.96,20.09,25.6,2681.8,0.6465,-0.6743
5688,8.0,27.5,26.12,34.62,13165.07,9804.84,3360.23,1.3427,1999.9,9.97,20.33,25.85,2716.8,0.6459,-0.6714
5689,8.0,27.0,26.25,34.48,13210.57,9798.73,3411.85,1.3482,2000.0,9.96,20.47,26.12,2738.0,0.6432,-0.6741
5690,8.0,26.0,25.95,35.12,13159.23,9760.54,3398.68,1.3482,2000.0,9.96,20.19,25.95,2694.0,0.6467,-0.6741
5691,8.0,26.3,25.76,35.35,13148.71,9808.63,3340.07,1.3405,1999.9,9.94,19.96,25.95,2668.8,0.649,-0.6703
5692,8.0,27.0,25.54,36.01,13233.09,9840.54,3392.55,1.3448,1999.9,9.78,19.72,25.76,2637.6,0.6453,-0.6724
5693,8.0,26.0,25.38,36.34,13155.91,9781.24,3374.67,1.345,1999.8,9.88,19.6,25.54,2624.8,0.635,-0.6725
5694,8.0,25.6,25.29,36.37,12935.34,9622.8,3312.54,1.3442,1999.8,9.89,19.6,25.38,2603.2,0.634,-0.6721
