hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
5695,8.0,25.0,25.22,36.72,12966.33,9606.67,3359.65,1.3497,1999.9,9.78,19.54,25.29,2575.3,0.6299,-0.6749
5696,8.0,27.0,25.33,36.47,12902.83,9544.16,3358.68,1.3519,1999.6,9.94,19.69,25.22,2567.0,0.6239,-0.676
5697,8.0,26.8,25.32,36.33,12773.34,9455.26,3318.08,1.3509,1999.8,9.94,19.73,25.33,2550.8,0.6166,-0.6755
5698,8.0,29.0,25.22,36.73,12728.35,9345.39,3382.95,1.362,1999.9,9.87,19.7,25.32,2528.0,0.6262,-0.681
5699,8.0,31.0,25.25,36.68,12893.45,9491.2,3402.25,1.3585,1999.8,9.93,19.64,25.22,2538.1,0.6312,-0.6792
5700,8.0,29.3,25.16,36.68,12873.72,9565.2,3308.52,1.3459,1999.9,9.87,19.51,25.25,2527.4,0.6379,-0.6729
5701,8.0,32.0,25.09,37.02,13067.84,9665.52,3402.32,1.352,1999.9,9.7,19.38,25.16,2520.2,0.6424,-0.676
5702,8.0,32.0,25.09,37.04,13104.4,9732.14,3372.26,1.3465,1999.7,9.86,19.34,25.09,2531.7,0.6584,-0.6733
5703,8.0,31.2,25.17,36.6,13316.81,9972.62,3344.2,1.3353,1999.7,9.85,19.27,25.09,2548.1,0.6497,-0.6677
5704,8.0,32.0,25.05,37.13,13166.5,9840.82,3325.68,1.3379,1999.8,9.75,19.24,25.17,2545.2,0.6451,-0.669
5705,8.0,33.0,24.94,37.4,13265.03,9770.17,3494.86,1.3577,1999.9,9.59,19.16,25.05,2529.8,0.662,-0.6789
5706,8.0,30.8,24.99,36.97,13363.95,10024.43,3339.53,1.3331,1999.8,9.87,19.06,24.94,2537.2,0.6741,-0.6666
5707,8.0,31.0,25.13,36.98,13573.62,10206.08,3367.54,1.33,1999.7,9.79,19.1,24.99,2567.3,0.6713,-0.665
5708,8.0,30.0,25.22,36.8,13509.61,10164.44,3345.16,1.3291,1999.7,9.88,19.21,25.13,2601.8,0.6743,-0.6646
5709,8.0,28.8,25.27,36.42,13542.41,10212.65,3329.75,1.326,1999.8,9.84,19.24,25.22,2630.6,0.679,-0.663
5710,8.0,28.0,25.4,36.42,13682.22,10283.17,3399.05,1.3305,1999.9,9.81,19.32,25.27,2656.9,0.6916,-0.6653
5711,8.0,28.0,25.75,35.67,13899.05,10475.68,3423.38,1.3268,1999.6,9.92,19.56,25.75,2713.3,0.6892,-0.6634
5712,8.0,27.0,25.86,35.2,13838.05,10443.57,3394.48,1.325,1999.9,9.89,19.7,25.75,2752.8,0.6777,-0.6625
5713,8.0,27.0,26.03,35.1,13727.18,10270.49,3456.69,1.3366,1999.9,9.91,19.96,25.86,2780.4,0.6424,-0.6683
5714,8.0,27.0,25.63,35.96,13183.75,9739.69,3444.06,1.3536,2000.0,9.93,19.88,25.63,2730.5,0.6325,-0.6768
5715,8.0,26.1,25.48,35.97,12964.69,9588.71,3375.98,1.3521,1999.9,9.92,19.82,25.63,2696.1,0.6068,-0.676
5716,8.0,27.0,25.29,36.7,12620.55,9198.05,3422.5,1.3721,1999.9,9.88,19.86,25.48,2641.3,0.5938,-0.686
5717,8.0,27.0,25.3,36.7,12413.05,9002.01,3411.04,1.3789,1999.9,9.91,19.98,25.29,2605.6,0.5872,-0.6895
5718,8.0,26.3,25.33,36.28,12260.26,8903.68,3356.58,1.377,1999.9,9.93,20.07,25.3,2564.4,0.5811,-0.6885
5719,8.0,27.0,25.33,36.65,12254.16,8812.8,3441.36,1.3905,1999.9,9.93,20.12,25.33,2516.4,0.5797,-0.6952
5720,8.0,28.0,25.42,36.45,12248.53,8791.81,3456.72,1.3932,1999.9,9.95,20.23,25.33,2488.6,0.5769,-0.6966
5721,8.0,27.2,25.41,36.14,12096.19,8750.33,3345.85,1.3824,2000.0,9.95,20.24,25.42,2453.2,0.5708,-0.6912
5722,8.0,30.0,25.36,36.62,12204.43,8658.73,3545.7,1.4095,2000.0,9.94,20.24,25.41,2415.5,0.5716,-0.7047
5723,8.0,31.0,25.12,37.15,12104.35,8669.85,3434.5,1.3961,2000.0,9.91,20.0,25.36,2382.2,0.5873,-0.6981
5724,8.0,28.8,24.98,37.08,12259.54,8905.52,3354.02,1.3766,2000.0,9.88,19.72,25.12,2367.5,0.5821,-0.6883
5725,8.0,32.0,24.97,37.49,12602.02,8821.82,3780.2,1.4285,1999.9,9.91,19.76,24.98,2361.3,0.5589,-0.7143
5726,8.0,32.0,24.56,38.45,11918.24,8471.0,3447.24,1.4069,2000.0,9.78,19.55,24.56,2293.4,0.6036,-0.7035
5727,8.0,31.0,24.78,37.48,12502.86,9145.91,3356.95,1.367,1999.9,9.92,19.38,24.56,2299.2,0.6457,-0.6835
5728,8.0,32.0,25.06,37.34,13550.74,9780.64,3770.11,1.3855,1999.8,9.89,19.28,24.78,2337.0,0.643,-0.6927
5729,8.0,32.0,24.87,37.77,13214.59,9738.86,3475.73,1.3569,2000.0,9.75,19.11,25.06,2309.8,0.6607,-0.6784
5730,8.0,29.2,24.87,37.27,13444.5,10003.92,3440.58,1.3439,1999.8,9.75,18.96,24.87,2342.3,0.6803,-0.672
5731,8.0,26.0,25.09,37.3,13654.44,10299.12,3355.32,1.3258,1999.5,9.88,19.0,24.87,2401.4,0.69,-0.6629
5732,8.0,26.0,25.4,36.63,13813.12,10447.0,3366.11,1.3222,1999.4,9.92,19.23,25.4,2462.1,0.691,-0.6611
5733,8.0,25.7,25.58,35.8,13845.79,10465.48,3380.31,1.323,1999.7,9.84,19.39,25.4,2520.2,0.6938,-0.6615
5734,8.0,27.0,25.81,35.76,13982.27,10510.22,3472.05,1.3304,1999.8,9.85,19.6,25.58,2574.2,0.6908,-0.6652
5735,8.0,27.0,25.96,35.46,13955.48,10468.77,3486.71,1.3331,1999.9,9.85,19.78,25.81,2622.6,0.696,-0.6665
5736,8.0,26.2,26.16,34.61,13990.87,10550.37,3440.5,1.3261,1999.9,9.83,19.93,25.96,2678.6,0.6904,-0.6631
5737,8.0,26.0,26.34,34.68,13906.51,10468.03,3438.48,1.3285,2000.0,9.88,20.16,26.16,2726.2,0.6904,-0.6642
5738,8.0,26.0,26.02,35.35,13902.7,10471.62,3431.08,1.3277,2000.0,9.89,19.84,26.03,2697.4,0.6822,-0.6638
5739,8.0,25.2,25.69,35.62,13746.02,10342.41,3403.6,1.3291,2000.0,9.87,19.58,25.69,2672.3,0.6837,-0.6645
5740,8.0,25.0,25.5,36.48,13754.67,10359.56,3395.11,1.3277,1999.9,9.88,19.38,25.69,2655.2,0.6834,-0.6639
5741,8.0,25.0,25.37,36.77,13747.87,10352.22,3395.65,1.328,1999.9,9.86,19.26,25.5,2646.1,0.6774,-0.664
5742,8.0,25.0,25.31,36.92,13650.88,10260.37,3390.51,1.3304,1999.9,9.88,19.25,25.37,2635.9,0.6643,-0.6652
5743,8.0,25.0,25.27,37.01,13443.75,10060.88,3382.87,1.3362,1999.8,9.91,19.33,25.31,2621.7,0.6611,-0.6681
5744,8.0,23.0,25.32,36.9,13341.75,10014.11,3327.64,1.3323,1999.8,9.93,19.41,25.27,2614.5,0.661,-0.6661
5745,8.0,22.4,25.42,36.28,13323.31,10014.14,3309.16,1.3304,1999.9,9.89,19.51,25.32,2599.6,0.6568,-0.6652
5746,8.0,22.0,25.58,36.34,13246.74,9951.95,3294.79,1.3311,1999.9,9.89,19.71,25.42,2590.9,0.6487,-0.6655
5747,8.0,22.0,25.77,35.95,13123.4,9831.54,3291.86,1.3348,1999.9,9.89,19.96,25.58,2585.7,0.6431,-0.6674
5748,8.0,21.8,25.99,35.14,13038.5,9751.35,3287.15,1.3371,2000.0,9.9,20.23,25.77,2592.5,0.666,-0.6685
5749,8.0,22.0,26.29,34.88,13400.0,10102.08,3297.92,1.3265,2000.0,9.92,20.32,25.99,2625.3,0.6611,-0.6632
5750,8.0,22.0,26.4,34.66,13329.2,10028.84,3300.35,1.3291,2000.0,9.92,20.48,26.29,2634.8,0.6676,-0.6645
5751,8.0,21.7,26.51,34.1,13426.92,10130.84,3296.09,1.3254,2000.0,9.94,20.53,26.4,2652.6,0.6617,-0.6627
5752,8.0,22.0,26.56,34.34,13345.07,10042.14,3302.93,1.3289,2000.0,9.95,20.63,26.51,2659.7,0.6671,-0.6645
5753,8.0,22.0,26.67,34.12,13432.08,10124.96,3307.12,1.3266,2000.0,9.95,20.69,26.56,2674.4,0.6719,-0.6633
5754,8.0,21.1,26.75,33.67,13481.01,10199.49,3281.52,1.3217,2000.0,9.95,20.73,26.67,2686.7,0.6575,-0.6609
5755,8.0,22.0,26.75,33.97,13286.45,9981.41,3305.03,1.3311,2000.0,9.95,20.85,26.75,2680.5,0.6538,-0.6656
5756,8.0,21.0,26.88,33.72,13211.63,9926.38,3285.25,1.331,2000.0,9.97,21.02,26.75,2689.8,0.6506,-0.6655
5757,8.0,20.9,26.98,33.3,13158.96,9880.05,3278.91,1.3319,2000.0,9.97,21.14,26.88,2687.3,0.6421,-0.6659
5758,8.0,22.0,27.08,33.33,13056.83,9754.16,3302.68,1.3386,2000.0,9.98,21.32,26.98,2684.3,0.6487,-0.7093
5759,8.0,22.0,27.24,33.02,13162.11,9855.81,3306.3,1.3355,2000.0,9.98,21.42,27.08,2689.5,0.6656,-0.7887
5760,8.0,20.9,27.44,32.46,13397.54,10115.43,3282.12,1.3245,2000.0,9.98,21.47,27.24,2694.5,0.6584,-0.8818
5761,8.0,21.0,27.49,32.55,13283.29,10005.59,3277.7,1.3276,2000.0,9.98,21.58,27.44,2680.2,0.6581,-0.9098
5762,8.0,22.0,27.09,33.34,13288.3,10003.16,3285.14,1.3284,2000.0,9.98,21.18,27.09,2610.6,0.6666,-0.7092
5763,8.0,21.7,26.82,33.69,13383.47,10125.84,3257.63,1.3217,2000.0,9.96,20.84,27.09,2563.5,0.6576,-0.6609
5764,8.0,22.0,26.45,34.64,13256.0,9983.42,3272.57,1.3278,2000.0,9.9,20.55,26.45,2521.6,0.641,-0.6639
5765,8.0,22.0,26.29,34.97,12996.14,9727.34,3268.8,1.336,2000.0,9.91,20.54,26.45,2501.4,0.6328,-0.668
5766,8.0,21.8,26.2,34.96,12848.37,9602.69,3245.68,1.338,2000.0,9.91,20.53,26.29,2484.7,0.6228,-0.669
5767,8.0,22.0,26.12,35.32,12710.74,9451.27,3259.47,1.3449,2000.0,9.89,20.54,26.2,2465.0,0.6196,-0.6724
5768,8.0,23.0,26.18,35.22,12685.19,9403.17,3282.02,1.349,2000.0,9.91,20.62,26.12,2458.5,0.6101,-0.6745
5769,8.0,22.5,26.18,35.06,12497.95,9259.99,3237.96,1.3497,2000.0,9.94,20.71,26.18,2440.4,0.6097,-0.6748
5770,8.0,24.0,26.18,35.23,12537.62,9255.57,3282.05,1.3546,2000.0,9.9,20.71,26.18,2432.7,0.6132,-0.6773
5771,8.0,25.0,26.25,35.09,12598.98,9308.31,3290.67,1.3535,2000.0,9.94,20.75,26.18,2432.3,0.5936,-0.6768
5772,8.0,25.2,26.12,35.22,12258.11,9011.63,3246.48,1.3603,2000.0,9.93,20.8,26.25,2407.4,0.6057,-0.6801
5773,8.0,27.0,26.04,35.53,12499.52,9196.02,3303.51,1.3592,2000.0,9.87,20.61,26.12,2406.5,0.6143,-0.6796
5774,8.0,27.0,26.05,35.51,12610.08,9323.12,3286.95,1.3526,2000.0,9.91,20.55,26.04,2416.8,0.6172,-0.6763
5775,8.0,27.8,25.96,35.55,12644.85,9366.26,3278.59,1.35,2000.0,9.87,20.42,26.05,2423.0,0.6299,-0.675
5776,8.0,28.0,25.91,35.82,12884.51,9557.57,3326.94,1.3481,2000.0,9.81,20.26,25.96,2445.1,0.6376,-0.674
5777,8.0,27.0,25.94,35.76,13002.42,9672.25,3330.17,1.3443,2000.0,9.83,20.23,25.91,2478.3,0.6522,-0.6722
5778,8.0,26.0,26.05,35.37,13184.9,9893.23,3291.67,1.3327,2000.0,9.83,20.21,25.94,2517.2,0.6502,-0.6664
5779,8.0,26.0,26.07,35.49,13205.51,9862.72,3342.79,1.3389,2000.0,9.78,20.25,26.05,2547.1,0.648,-0.6695
5780,8.0,25.0,26.23,35.17,13147.08,9829.18,3317.89,1.3376,2000.0,9.87,20.43,26.07,2585.6,0.6375,-0.6688
5781,8.0,25.1,26.33,34.86,12967.73,9673.47,3294.27,1.3405,2000.0,9.91,20.62,26.23,2606.6,0.6406,-0.6703
5782,8.0,24.0,26.45,34.73,13054.13,9722.7,3331.43,1.3426,2000.0,9.93,20.71,26.33,2638.3,0.648,-0.6713
5783,8.0,24.0,26.76,34.12,13177.2,9836.37,3340.83,1.3396,2000.0,9.96,20.95,26.75,2679.8,0.6584,-0.6698
5784,8.0,23.4,26.95,33.68,13306.67,9998.61,3308.07,1.3309,2000.0,9.96,21.04,26.76,2705.6,0.6621,-0.6654
5785,8.0,23.0,27.02,33.6,13395.64,10055.84,3339.81,1.3321,2000.0,9.96,21.09,26.95,2716.7,0.6625,-0.6773
5786,8.0,23.0,26.71,34.22,13390.99,10061.81,3329.17,1.3309,2000.0,9.97,20.77,26.72,2662.4,0.6709,-0.6654
5787,8.0,23.0,26.52,34.63,13510.09,10185.77,3324.32,1.3264,2000.0,9.94,20.5,26.71,2626.1,0.6768,-0.6632
5788,8.0,22.5,26.35,34.97,13584.09,10269.72,3314.37,1.3227,2000.0,9.88,20.29,26.52,2607.4,0.6763,-0.6614
5789,8.0,22.0,26.22,35.26,13564.28,10259.47,3304.82,1.3221,2000.0,9.82,20.16,26.35,2596.2,0.6715,-0.6611
5790,8.0,21.8,26.12,35.41,13448.12,10184.52,3263.6,1.3204,2000.0,9.78,20.11,26.22,2589.7,0.659,-0.6602
5791,8.0,21.0,25.96,35.81,13261.47,9994.6,3266.87,1.3269,2000.0,9.69,20.06,26.12,2568.5,0.6561,-0.6634
5792,8.0,21.0,26.02,35.68,13226.39,9949.3,3277.09,1.3294,2000.0,9.76,20.15,25.96,2578.4,0.6373,-0.6647
5793,8.0,20.8,26.09,35.52,12917.27,9665.55,3251.73,1.3364,2000.0,9.85,20.38,26.02,2572.9,0.6178,-0.6682
5794,8.0,21.0,26.14,35.45,12629.38,9373.26,3256.12,1.3474,2000.0,9.89,20.6,26.09,2555.8,0.6053,-0.6737
5795,8.0,21.0,26.3,35.11,12436.56,9186.1,3250.46,1.3538,2000.0,9.93,20.88,26.14,2549.9,0.6047,-0.6769
5796,8.0,21.1,26.49,34.72,12409.94,9180.79,3229.15,1.3517,2000.0,9.96,21.07,26.3,2551.1,0.6001,-0.6759
5797,8.0,22.0,26.49,34.73,12365.97,9114.34,3251.62,1.3568,2000.0,9.96,21.11,26.49,2547.6,0.6013,-0.6784
5798,8.0,22.0,26.6,34.51,12406.0,9133.82,3272.19,1.3582,2000.0,9.97,21.21,26.49,2554.9,0.5978,-0.6791
5799,8.0,23.0,26.71,34.3,12360.46,9081.4,3279.06,1.3611,2000.0,9.98,21.35,26.6,2552.8,0.5977,-0.6805
5800,8.0,23.0,26.7,34.31,12299.36,9082.29,3217.07,1.3542,2000.0,9.98,21.34,26.71,2546.0,0.5858,-0.6771
5801,8.0,24.0,26.32,35.11,12132.14,8900.31,3231.83,1.3631,2000.0,9.94,21.06,26.32,2541.1,0.5779,-0.6816
5802,8.0,23.5,26.23,35.25,12052.35,8777.18,3275.17,1.3731,2000.0,9.93,21.05,26.32,2557.9,0.5693,-0.6866
5803,8.0,22.0,26.39,34.96,11806.94,8646.02,3160.92,1.3656,2000.0,9.95,21.29,26.23,2568.7,0.5674,-0.6828
5804,8.0,22.0,26.63,34.48,11739.56,8620.2,3119.36,1.3619,2000.0,9.97,21.54,26.39,2586.5,0.5732,-0.6809
5805,8.0,21.9,26.8,34.13,11864.38,8712.85,3151.53,1.3617,2000.0,9.98,21.65,26.63,2608.0,0.5766,-0.6809
5806,8.0,21.0,26.73,34.28,12030.5,8765.41,3265.09,1.3725,2000.0,9.98,21.56,26.8,2633.8,0.5762,-0.6862
5807,8.0,21.0,26.84,34.06,11964.03,8757.36,3206.67,1.3662,2000.0,9.98,21.67,26.73,2663.0,0.5739,-0.6831
5808,8.0,21.2,26.87,34.02,11979.71,8740.49,3239.22,1.3706,2000.0,9.98,21.71,26.84,2686.1,0.5754,-0.6853
5809,8.0,21.0,26.85,34.06,12047.65,8763.88,3283.77,1.3747,2000.0,9.98,21.68,26.87,2713.1,0.5918,-0.6873
5810,8.0,21.0,26.64,34.48,12287.26,9013.72,3273.54,1.3632,2000.0,9.99,21.32,26.85,2665.4,0.6147,-0.6816
5811,8.0,20.8,26.6,34.54,12612.26,9357.17,3255.09,1.3479,2000.0,9.98,21.08,26.64,2635.9,0.62,-0.6739
5812,8.0,20.0,26.48,34.83,12671.54,9434.19,3237.35,1.3432,2000.0,9.96,20.91,26.6,2601.7,0.6175,-0.6716
5813,8.0,20.0,26.44,34.9,12625.43,9393.75,3231.69,1.344,2000.0,9.94,20.89,26.48,2578.9,0.6176,-0.672
5814,8.0,20.5,26.47,34.82,12633.72,9395.0,3238.72,1.3447,2000.0,9.94,20.92,26.44,2563.9,0.6158,-0.6724
5815,8.0,20.0,26.52,34.74,12593.02,9368.49,3224.53,1.3442,2000.0,9.95,20.99,26.47,2549.3,0.6093,-0.6721
5816,8.0,21.0,26.51,34.77,12511.86,9269.98,3241.88,1.3497,2000.0,9.95,21.04,26.52,2531.8,0.6035,-0.6749
5817,8.0,22.1,26.55,34.7,12432.38,9182.37,3250.01,1.3539,2000.0,9.96,21.13,26.51,2522.5,0.6079,-0.677
5818,8.0,24.0,26.53,34.75,12566.26,9250.65,3315.62,1.3584,2000.0,9.95,21.07,26.55,2514.4,0.6074,-0.6792
5819,8.0,25.0,26.57,34.66,12527.89,9242.34,3285.55,1.3555,2000.0,9.96,21.12,26.53,2500.6,0.613,-0.6777
5820,8.0,26.7,26.38,35.05,12550.3,9327.8,3222.5,1.3455,2000.0,9.93,20.87,26.57,2477.8,0.6151,-0.6727
5821,8.0,28.0,26.01,35.84,12682.19,9356.23,3325.96,1.3555,2000.0,9.69,20.49,26.02,2439.3,0.6596,-0.6777
5822,8.0,29.0,26.68,34.47,13387.12,10027.66,3359.45,1.335,1999.9,9.26,20.75,26.68,2536.7,0.6654,-0.6675
5823,8.0,27.8,26.88,34.01,13516.01,10119.53,3396.48,1.3356,2000.0,8.92,20.91,26.68,2630.2,0.6102,-0.6678
5824,8.0,28.0,26.7,34.44,12724.97,9282.95,3442.02,1.3708,2000.0,8.8,21.21,26.88,2706.7,0.6173,-0.6854
5825,8.0,28.0,26.81,34.22,12811.05,9395.38,3415.68,1.3635,2000.0,9.05,21.26,26.7,2797.3,0.6147,-0.6818
5826,8.0,26.9,26.88,34.0,12764.5,9356.49,3408.02,1.3642,2000.0,9.26,21.35,26.81,2880.5,0.5998,-0.6821
5827,8.0,24.5,27.07,33.7,12539.38,9131.12,3408.25,1.3733,2000.0,9.52,21.68,26.88,2960.9,0.6088,-0.7208
5828,8.0,23.8,27.36,33.14,12583.97,9271.64,3312.33,1.3573,2000.0,9.87,21.88,27.07,3047.6,0.6083,-0.8579
5829,8.0,23.0,27.07,33.71,12625.59,9267.34,3358.25,1.3624,2000.0,9.99,21.59,27.36,2988.7,0.6117,-0.7145
5830,8.0,22.0,27.02,33.82,12644.27,9315.02,3329.25,1.3574,2000.0,9.99,21.52,27.07,2954.9,0.6656,-0.6867
5831,8.0,21.0,27.5,32.87,13438.92,10134.31,3304.61,1.3261,2000.0,9.99,21.52,27.5,2950.9,0.6914,-0.9146
5832,8.0,20.3,27.78,32.29,13799.05,10527.81,3271.24,1.3107,2000.0,9.98,21.56,27.5,2915.3,0.6889,-1.0438
5833,9.0,19.2,27.84,32.18,13728.67,10490.16,3238.51,1.3087,2000.0,9.97,21.65,27.78,2862.8,0.6916,-1.0735
5834,9.0,19.0,28.11,31.67,13769.42,10532.87,3236.55,1.3073,2000.0,9.81,21.89,27.84,2807.8,0.6938,-1.2083
5835,9.0,19.1,28.17,31.49,13778.15,10570.98,3207.17,1.3034,2000.0,9.9,21.93,28.11,2751.2,0.6947,-1.2373
5836,9.0,19.1,28.2,31.51,13773.3,10585.29,3188.02,1.3012,2000.0,9.88,21.95,28.17,2689.5,0.7048,-1.2491
5837,9.0,20.4,28.29,31.33,13925.52,10738.3,3187.22,1.2968,2000.0,9.87,21.96,28.2,2637.8,0.6997,-1.2956
5838,9.0,21.9,28.25,31.35,13840.04,10660.81,3179.23,1.2982,2000.0,9.87,21.96,28.29,2586.6,0.6959,-1.273
5839,9.0,20.0,28.19,31.59,13757.51,10603.25,3154.26,1.2975,2000.0,9.8,21.93,28.25,2546.7,0.687,-1.2445
5840,9.0,23.0,28.1,31.77,13662.2,10466.86,3195.34,1.3053,2000.0,9.77,21.92,28.19,2491.1,0.6815,-1.2006
5841,9.0,25.2,28.06,31.57,13549.53,10383.32,3166.21,1.3049,2000.0,9.9,21.93,28.1,2468.6,0.6617,-1.1826
5842,9.0,29.0,27.75,32.43,13331.08,10082.54,3248.55,1.3222,2000.0,9.67,21.79,27.75,2432.1,0.6461,-1.0338
5843,9.0,30.0,27.79,32.35,13155.01,9841.6,3313.42,1.3367,2000.0,9.34,21.98,27.75,2459.9,0.6461,-1.0636
5844,9.0,30.1,27.76,32.09,13128.58,9845.5,3283.08,1.3335,2000.0,9.41,21.95,27.79,2502.9,0.6564,-1.0485
5845,9.0,31.0,27.86,32.23,13339.65,10001.67,3337.97,1.3337,2000.0,9.36,21.95,27.76,2553.5,0.6545,-1.0957
5846,9.0,32.0,27.85,32.25,13294.86,9971.87,3322.99,1.3332,2000.0,9.42,21.96,27.86,2596.7,0.6541,-1.0892
5847,9.0,30.2,27.83,31.92,13285.51,9966.09,3319.43,1.3331,2000.0,9.4,21.94,27.85,2629.1,0.6645,-1.0806
5848,9.0,32.0,27.95,32.05,13481.19,10125.35,3355.85,1.3314,2000.0,9.44,21.97,27.83,2677.1,0.686,-1.1418
5849,9.0,32.0,28.13,31.72,13814.55,10452.41,3362.14,1.3217,2000.0,9.47,21.96,27.95,2732.7,0.7052,-1.228
5850,9.0,30.5,28.31,31.01,14083.99,10745.08,3338.91,1.3107,2000.0,9.41,21.97,28.13,2787.4,0.7223,-1.3121
5851,9.0,29.0,28.48,31.08,14400.46,11005.18,3395.28,1.3085,2000.0,9.23,21.98,28.31,2830.3,0.7165,-1.3955
5852,9.0,26.0,28.44,31.16,14296.56,10917.72,3378.84,1.3095,2000.0,9.43,21.99,28.48,2886.8,0.7162,-1.3743
5853,9.0,27.5,28.44,30.81,14325.62,10913.25,3412.37,1.3127,2000.0,9.45,22.0,28.44,2934.0,0.7232,-1.3759
5854,9.0,23.0,28.5,31.05,14387.62,11019.5,3368.12,1.3057,2000.0,9.44,22.0,28.44,2992.6,0.7168,-1.4035
5855,9.0,23.0,28.45,31.16,14324.14,10922.53,3401.61,1.3114,2000.0,9.36,22.0,28.5,3018.5,0.7452,-1.3785
5856,9.0,24.3,28.69,30.38,14740.26,11335.03,3405.24,1.3004,2000.0,9.5,22.0,28.45,3094.5,0.767,-1.4944
5857,9.0,23.0,28.88,30.38,15121.57,11665.46,3456.1,1.2963,2000.0,9.35,22.0,28.69,3159.1,0.7584,-1.5899
5858,9.0,23.0,28.8,30.52,15010.78,11536.06,3474.72,1.3012,2000.0,9.34,21.99,28.88,3202.4,0.7487,-1.5529
5859,9.0,25.0,28.72,30.32,14869.85,11387.27,3482.58,1.3058,2000.0,9.41,22.0,28.8,3230.4,0.741,-1.5119
5860,9.0,22.0,28.65,30.8,14747.07,11271.18,3475.89,1.3084,2000.0,9.4,22.0,28.72,3255.5,0.7276,-1.4786
5861,9.0,22.0,28.53,31.02,14584.26,11066.42,3517.84,1.3179,2000.0,9.5,22.0,28.65,3259.0,0.7246,-1.4233
5862,9.0,22.4,28.49,30.71,14498.04,11021.4,3476.64,1.3154,2000.0,9.47,21.99,28.53,3255.3,0.72,-1.4049
5863,9.0,22.0,28.46,31.15,14464.73,10951.08,3513.65,1.3209,2000.0,9.54,22.0,28.49,3259.0,0.7163,-1.3903
5864,9.0,24.0,28.42,31.23,14397.32,10894.82,3502.5,1.3215,2000.0,9.48,21.99,28.46,3253.0,0.7001,-1.37
5865,9.0,25.5,28.28,31.13,14177.24,10647.74,3529.5,1.3315,2000.0,9.58,21.99,28.42,3259.0,0.6946,-1.3055
5866,9.0,28.0,28.22,31.61,14088.03,10564.88,3523.15,1.3335,2000.0,9.53,21.98,28.28,3236.6,0.6924,-1.2751
5867,9.0,30.0,28.2,31.64,14052.12,10531.14,3520.98,1.3343,2000.0,9.61,21.98,28.22,3252.0,0.6832,-1.2683
5868,9.0,30.6,28.12,31.41,13880.78,10391.53,3489.25,1.3358,2000.0,9.6,21.98,28.2,3247.0,0.6949,-1.2263
5869,9.0,32.0,27.92,32.18,14023.35,10569.27,3454.08,1.3268,2000.0,9.92,21.67,28.12,3166.5,0.6976,-1.121
5870,9.0,33.0,27.78,32.43,14031.7,10605.53,3426.16,1.3231,2000.0,9.85,21.52,27.92,3093.9,0.6971,-1.0538
5871,9.0,32.6,27.57,32.36,14017.1,10594.36,3422.74,1.3231,2000.0,9.67,21.32,27.78,3023.0,0.6952,-0.9481
5872,9.0,33.0,27.44,33.08,14020.34,10563.19,3457.15,1.3273,2000.0,9.64,21.2,27.57,2967.7,0.6936,-0.8855
5873,9.0,33.0,27.9,32.22,14028.04,10537.48,3490.57,1.3313,2000.0,9.35,21.68,27.9,3005.2,0.7018,-1.1157
5874,9.0,32.2,28.25,31.1,14141.21,10669.39,3471.83,1.3254,2000.0,9.41,21.95,28.25,3046.7,0.6905,-1.2897
5875,9.0,31.0,28.18,31.7,13968.76,10501.13,3467.63,1.3302,2000.0,9.56,21.98,28.25,3055.5,0.703,-1.2573
5876,9.0,28.0,28.3,31.49,14167.37,10693.07,3474.3,1.3249,2000.0,9.55,21.99,28.18,3101.2,0.6945,-1.3117
5877,9.0,29.5,28.23,31.23,14021.15,10562.45,3458.7,1.3275,2000.0,9.57,21.99,28.3,3137.7,0.6908,-1.2771
5878,9.0,24.0,28.19,31.68,13911.51,10506.69,3404.82,1.3241,2000.0,9.61,21.99,28.23,3160.2,0.6883,-1.2595
5879,9.0,24.0,28.18,31.72,13938.52,10469.49,3469.03,1.3313,2000.0,9.52,22.0,28.19,3169.4,0.653,-1.2539
5880,9.0,25.5,27.87,31.92,13375.42,9949.83,3425.59,1.3443,2000.0,9.72,22.0,27.87,3166.9,0.6618,-1.1074
5881,9.0,23.0,27.81,32.41,13471.57,10083.94,3387.64,1.3359,2000.0,9.98,21.86,27.87,3123.8,0.6709,-1.0737
5882,9.0,24.0,27.8,32.43,13603.86,10220.81,3383.05,1.331,2000.0,9.95,21.77,27.81,3066.4,0.6834,-1.0664
5883,9.0,25.5,27.86,31.95,13776.21,10409.17,3367.04,1.3235,2000.0,9.92,21.72,27.8,3015.0,0.6889,-1.0932
5884,9.0,24.0,27.81,32.42,13878.06,10493.22,3384.84,1.3226,2000.0,9.83,21.62,27.86,2956.1,0.6927,-1.0686
5885,9.0,23.0,27.89,32.27,13911.19,10549.14,3362.05,1.3187,2000.0,9.92,21.67,27.81,2912.7,0.6865,-1.1055
5886,9.0,23.5,27.88,31.96,13793.83,10454.73,3339.1,1.3194,2000.0,9.92,21.71,27.89,2862.9,0.6878,-1.1003
5887,9.0,22.0,27.93,32.22,13806.38,10475.86,3330.52,1.3179,2000.0,9.9,21.74,27.88,2819.8,0.6829,-1.1225
5888,9.0,24.0,27.94,32.19,13746.79,10401.49,3345.31,1.3216,2000.0,9.94,21.8,27.93,2771.3,0.6792,-1.1329
5889,9.0,26.2,27.9,31.98,13676.94,10345.83,3331.11,1.322,2000.0,9.93,21.79,27.94,2725.2,0.6774,-1.1111
5890,9.0,29.0,27.77,32.54,13686.3,10319.54,3366.76,1.3263,2000.0,9.88,21.67,27.9,2685.0,0.6824,-1.0457
5891,9.0,31.0,27.65,32.76,13774.54,10393.41,3381.13,1.3253,2000.0,9.84,21.51,27.77,2653.5,0.6917,-0.988
5892,9.0,31.4,27.53,32.7,13883.08,10531.59,3351.49,1.3182,2000.0,9.77,21.31,27.65,2631.8,0.7143,-0.9233
5893,9.0,34.0,27.53,33.0,14311.2,10872.44,3438.77,1.3163,2000.0,9.52,21.11,27.53,2627.8,0.7008,-0.9235
5894,9.0,34.0,27.85,32.39,14094.79,10664.6,3430.19,1.3216,2000.0,9.14,21.55,27.85,2692.5,0.688,-1.0875
5895,9.0,34.0,28.1,31.6,13872.45,10476.9,3395.55,1.3241,2000.0,9.18,21.91,27.85,2732.8,0.7057,-1.2097
5896,9.0,35.0,28.28,31.6,14120.92,10751.82,3369.1,1.3134,2000.0,9.3,21.93,28.1,2780.2,0.7179,-1.2946
5897,9.0,34.0,28.4,31.38,14355.99,10938.22,3417.77,1.3125,2000.0,9.21,21.94,28.28,2809.0,0.7169,-1.3559
5898,9.0,33.3,28.43,31.01,14291.77,10923.01,3368.77,1.3084,2000.0,9.39,21.98,28.4,2860.7,0.7195,-1.3673
5899,9.0,31.0,28.45,31.29,14425.35,10963.04,3462.31,1.3158,2000.0,9.23,21.98,28.43,2872.5,0.7262,-1.3822
5900,9.0,29.0,28.52,31.16,14509.22,11065.68,3443.54,1.3112,2000.0,9.44,21.99,28.45,2940.1,0.738,-1.4174
5901,9.0,28.2,28.63,30.7,14660.01,11246.02,3414.0,1.3036,2000.0,9.5,21.99,28.52,3009.9,0.744,-1.4668
5902,9.0,26.0,28.69,30.87,14735.29,11336.42,3398.86,1.2998,2000.0,9.42,21.99,28.63,3061.5,0.7417,-1.4929
5903,9.0,24.0,28.67,30.9,14700.7,11302.2,3398.5,1.3007,2000.0,9.35,22.0,28.69,3094.9,0.737,-1.4846
5904,9.0,25.9,28.63,30.73,14650.07,11230.32,3419.75,1.3045,2000.0,9.4,22.0,28.67,3139.9,0.7416,-1.4658
5905,9.0,23.0,28.67,30.9,14716.18,11299.6,3416.58,1.3024,2000.0,9.46,22.0,28.63,3194.3,0.7285,-1.485
5906,9.0,22.0,28.55,31.12,14549.55,11100.69,3448.85,1.3107,2000.0,9.26,22.0,28.67,3210.8,0.7204,-1.4291
5907,9.0,24.0,28.48,31.01,14422.98,10977.92,3445.05,1.3138,2000.0,9.42,22.0,28.55,3235.7,0.7233,-1.3945
5908,9.0,22.0,28.5,31.21,14551.54,11021.26,3530.28,1.3203,2000.0,9.39,21.99,28.48,3259.0,0.709,-1.4097
5909,9.0,21.0,28.36,31.47,14327.13,10803.68,3523.45,1.3261,2000.0,9.55,21.98,28.5,3259.0,0.7063,-1.3433
5910,9.0,22.4,28.34,31.29,14262.79,10761.6,3501.19,1.3253,2000.0,9.59,21.98,28.36,3259.0,0.7071,-1.331
5911,9.0,20.0,28.34,31.51,14253.77,10774.23,3479.54,1.323,2000.0,9.42,21.98,28.34,3248.1,0.6971,-1.3315
5912,9.0,23.0,28.26,31.66,14146.91,10621.79,3525.12,1.3319,2000.0,9.68,21.99,28.34,3259.0,0.6789,-1.2968
5913,9.0,27.2,28.09,31.8,13836.61,10344.39,3492.22,1.3376,2000.0,9.7,21.99,28.26,3250.6,0.678,-1.2149
5914,9.0,30.0,28.09,32.0,13897.2,10330.43,3566.77,1.3453,2000.0,9.68,21.99,28.09,3259.0,0.6765,-1.2153
5915,9.0,30.0,28.03,32.09,13781.62,10307.89,3473.73,1.337,2000.0,9.74,21.95,28.09,3241.2,0.6861,-1.1855
5916,9.0,31.7,28.14,31.71,13949.9,10454.31,3495.59,1.3344,2000.0,9.59,21.97,28.03,3234.1,0.6782,-1.2386
5917,9.0,35.0,28.08,32.01,13832.44,10333.73,3498.71,1.3386,2000.0,9.67,21.98,28.14,3229.6,0.6807,-1.2091
5918,9.0,35.0,28.1,31.98,13856.52,10372.38,3484.14,1.3359,2000.0,9.66,21.97,28.08,3207.1,0.693,-1.2178
5919,9.0,34.1,28.2,31.59,14004.68,10559.7,3444.98,1.3262,2000.0,9.62,21.96,28.1,3189.7,0.6763,-1.2629
5920,9.0,33.0,28.05,32.07,13772.56,10304.86,3467.69,1.3365,2000.0,9.47,21.96,28.2,3133.8,0.6754,-1.1933
5921,9.0,33.0,28.06,32.06,13729.62,10290.85,3438.77,1.3342,2000.0,9.68,21.98,28.05,3131.5,0.6808,-1.1957
5922,9.0,33.0,28.1,31.78,13794.09,10373.5,3420.59,1.3297,2000.0,9.6,21.97,28.06,3121.6,0.6802,-1.2127
5923,9.0,32.0,28.09,32.0,13875.0,10364.11,3510.89,1.3388,2000.0,9.49,21.97,28.1,3092.6,0.6883,-1.2147
5924,9.0,27.0,28.17,31.85,13944.91,10487.91,3457.0,1.3296,2000.0,9.68,21.98,28.09,3143.3,0.693,-1.2514
5925,9.0,28.2,28.22,31.6,13988.07,10559.11,3428.96,1.3247,2000.0,9.65,21.99,28.17,3187.8,0.6953,-1.2733
5926,9.0,26.0,28.24,31.72,14025.16,10594.38,3430.77,1.3238,2000.0,9.53,21.99,28.22,3206.1,0.7025,-1.2843
5927,9.0,26.0,28.31,31.6,14184.94,10704.18,3480.76,1.3252,2000.0,9.59,21.99,28.24,3236.6,0.7029,-1.3188
5928,9.0,28.0,28.32,31.46,14198.64,10710.09,3488.55,1.3257,2000.0,9.74,21.99,28.31,3259.0,0.7016,-1.3213
5929,9.0,25.0,28.28,31.67,14128.24,10691.46,3436.79,1.3215,2000.0,9.42,21.97,28.32,3203.8,0.6891,-1.2997
5930,9.0,24.0,28.18,31.84,13951.52,10499.56,3451.96,1.3288,2000.0,9.33,21.99,28.28,3217.0,0.6781,-1.2564
5931,9.0,26.0,28.09,31.89,13793.37,10333.29,3460.08,1.3348,2000.0,9.48,21.99,28.18,3229.1,0.6805,-1.2114
5932,9.0,23.0,28.1,32.0,13808.03,10368.48,3439.55,1.3317,2000.0,9.6,21.98,28.09,3248.7,0.6867,-1.2172
5933,9.0,23.0,28.16,31.89,13979.18,10464.11,3515.07,1.3359,2000.0,9.58,21.99,28.1,3259.0,0.6841,-1.2492
5934,9.0,25.2,28.13,31.83,13934.79,10424.39,3510.4,1.3367,2000.0,9.7,21.97,28.16,3259.0,0.6689,-1.2315
5935,9.0,23.0,27.99,32.21,13685.54,10192.6,3492.93,1.3427,2000.0,9.63,21.97,28.13,3233.0,0.6675,-1.1671
5936,9.0,25.0,27.99,32.22,13652.29,10171.15,3481.14,1.3423,2000.0,9.77,21.99,27.99,3252.0,0.6741,-1.1658
5937,9.0,27.0,28.05,32.04,13784.7,10272.18,3512.52,1.3419,2000.0,9.77,21.98,27.99,3259.0,0.666,-1.1944
5938,9.0,28.0,27.95,32.3,13683.26,10147.47,3535.78,1.3484,2000.0,9.68,21.96,28.05,3228.8,0.6637,-1.1505
5939,9.0,31.0,27.95,32.31,13638.62,10113.4,3525.23,1.3486,2000.0,9.76,21.98,27.95,3248.6,0.6598,-1.1484
5940,9.0,32.0,27.91,32.31,13564.01,10054.15,3509.86,1.3491,2000.0,9.78,21.97,27.95,3247.2,0.6469,-1.129
5941,9.0,31.0,27.8,32.6,13357.75,9856.59,3501.15,1.3552,2000.0,9.78,21.98,27.91,3225.2,0.6311,-1.0767
5942,9.0,31.0,27.66,32.87,13093.72,9615.69,3478.03,1.3617,2000.0,9.81,21.98,27.8,3202.7,0.6266,-1.0099
5943,9.0,31.6,27.61,32.87,13029.38,9547.17,3482.22,1.3647,2000.0,9.82,21.97,27.66,3187.6,0.6249,-0.9876
5944,9.0,31.0,27.59,33.0,12975.53,9521.31,3454.22,1.3628,2000.0,9.84,21.97,27.61,3178.8,0.6308,-0.9781
5945,9.0,30.0,27.64,32.92,13059.56,9611.68,3447.88,1.3587,2000.0,9.81,21.96,27.59,3174.6,0.6249,-0.9977
5946,9.0,29.6,27.59,32.91,12919.65,9521.32,3398.33,1.3569,2000.0,9.84,21.97,27.64,3170.0,0.6185,-0.9754
5947,9.0,28.0,27.19,33.81,12815.09,9424.16,3390.93,1.3598,2000.0,9.93,21.62,27.19,3092.1,0.6187,-0.7724
5948,9.0,27.0,27.2,33.78,12793.56,9422.43,3371.14,1.3578,2000.0,9.97,21.64,27.19,3048.9,0.6216,-0.7801
5949,9.0,26.6,27.25,33.61,12852.14,9466.89,3385.25,1.3576,2000.0,9.96,21.66,27.2,3009.0,0.6236,-0.8021
5950,9.0,25.0,27.38,33.44,12829.44,9497.87,3331.58,1.3508,1999.9,9.97,21.77,27.25,2988.0,0.6162,-0.8641
5951,9.0,24.0,27.25,33.7,12709.1,9386.61,3322.49,1.354,2000.0,9.94,21.71,27.38,2943.8,0.6257,-0.8
5952,9.0,25.2,27.45,33.23,12906.17,9529.27,3376.9,1.3544,1999.9,9.96,21.82,27.25,2944.8,0.6141,-0.8998
5953,9.0,23.0,27.41,33.4,12683.63,9355.73,3327.9,1.3557,1999.9,9.98,21.88,27.45,2924.2,0.6156,-0.8809
5954,9.0,23.0,27.16,33.89,12696.71,9378.13,3318.58,1.3539,2000.0,9.89,21.62,27.41,2875.3,0.5636,-0.7551
5955,9.0,25.2,26.62,34.89,11870.08,8583.58,3286.5,1.3829,1999.9,9.92,21.55,26.62,2801.4,0.5594,-0.6914
5956,9.0,21.0,26.49,35.26,11777.58,8518.45,3259.12,1.3826,1999.7,9.91,21.46,26.62,2751.5,0.5546,-0.6913
5957,9.0,22.0,26.57,35.1,11577.49,8444.13,3133.37,1.3711,1999.0,9.94,21.58,26.49,2700.0,0.5583,-0.6855
5958,9.0,24.3,26.61,34.93,11644.48,8501.07,3143.41,1.3698,1999.0,9.96,21.59,26.57,2651.9,0.5509,-0.6849
5959,9.0,21.0,26.42,35.42,11659.7,8389.58,3270.12,1.3898,1999.6,9.86,21.47,26.61,2603.2,0.5483,-0.6949
5960,9.0,22.0,26.87,34.49,11410.52,8347.29,3063.24,1.367,1996.4,9.76,21.94,26.87,2586.7,0.5455,-0.6835
5961,9.0,27.2,26.87,34.46,11553.05,8311.9,3241.15,1.3899,1998.5,9.8,21.96,26.87,2567.7,0.5443,-0.695
5962,9.0,30.0,26.83,34.58,11553.96,8293.17,3260.79,1.3932,1999.3,9.76,21.94,26.87,2550.1,0.5383,-0.6966
5963,9.0,30.0,26.74,34.77,11357.05,8201.73,3155.32,1.3847,1999.8,9.71,21.9,26.83,2542.7,0.5352,-0.6924
5964,9.0,31.8,26.68,34.84,11287.58,8153.28,3134.3,1.3844,2000.0,9.59,21.86,26.74,2543.8,0.5427,-0.6922
5965,9.0,32.0,26.73,34.79,11432.4,8267.71,3164.68,1.3828,1999.9,9.62,21.85,26.68,2570.2,0.5715,-0.6914
5966,9.0,32.0,26.97,34.31,11887.61,8706.66,3180.95,1.3653,1999.8,9.7,21.83,26.73,2623.7,0.5588,-0.6827
5967,9.0,32.1,26.87,34.41,11775.7,8512.84,3262.87,1.3833,2000.0,9.75,21.84,26.97,2644.7,0.5514,-0.6916
5968,9.0,33.0,26.85,34.56,11634.33,8400.82,3233.51,1.3849,2000.0,9.68,21.89,26.87,2649.6,0.5585,-0.6925
5969,9.0,32.0,26.91,34.44,11721.53,8509.19,3212.34,1.3775,1999.9,9.79,21.89,26.85,2680.6,0.542,-0.6888
5970,9.0,31.3,26.79,34.57,11479.89,8257.0,3222.89,1.3903,2000.0,9.81,21.92,26.91,2683.2,0.5435,-0.6952
5971,9.0,30.0,26.83,34.61,11457.15,8281.36,3175.79,1.3835,1999.9,9.83,21.94,26.79,2696.5,0.5387,-0.6917
5972,9.0,29.0,26.8,34.67,11385.82,8207.93,3177.88,1.3872,1999.7,9.85,21.95,26.83,2703.4,0.5533,-0.6936
5973,9.0,28.2,26.93,34.32,11582.0,8430.12,3151.88,1.3739,1999.7,9.84,21.95,26.8,2734.8,0.5578,-0.6869
5974,9.0,28.0,26.97,34.32,11743.23,8498.3,3244.92,1.3818,1999.8,9.85,21.96,26.93,2764.6,0.5537,-0.6909
5975,9.0,26.0,26.95,34.37,11702.28,8436.22,3266.06,1.3871,1999.7,9.89,21.97,26.97,2784.9,0.5621,-0.6936
5976,9.0,26.9,27.04,34.13,11718.63,8565.02,3153.62,1.3682,1999.4,9.9,21.98,26.95,2819.2,0.5937,-0.7024
5977,9.0,26.0,27.11,34.07,12382.89,9046.37,3336.51,1.3688,1999.7,9.96,21.77,27.04,2827.5,0.611,-0.7383
5978,9.0,25.0,26.95,34.38,12676.35,9307.21,3369.14,1.362,2000.0,9.85,21.46,27.11,2790.8,0.6188,-0.681
5979,9.0,26.0,27.47,33.27,12777.23,9420.98,3356.25,1.3563,1999.8,9.62,21.91,27.47,2842.1,0.6368,-0.9119
5980,9.0,25.0,27.66,33.0,13125.64,9702.7,3422.94,1.3528,2000.0,9.71,21.93,27.47,2898.0,0.6429,-1.0065
5981,9.0,25.0,27.72,32.89,13212.33,9794.91,3417.41,1.3489,2000.0,9.76,21.94,27.66,2938.3,0.6354,-1.0343
5982,9.0,25.7,27.68,32.89,13088.86,9681.7,3407.17,1.3519,2000.0,9.75,21.97,27.72,2962.1,0.6315,-1.0174
5983,9.0,23.0,27.65,33.02,13033.62,9621.94,3411.68,1.3546,2000.0,9.79,21.97,27.68,2985.5,0.6315,-1.0041
5984,9.0,23.0,27.66,33.02,13018.74,9622.74,3396.0,1.3529,2000.0,9.83,21.98,27.65,3005.4,0.6309,-1.004
5985,9.0,24.2,27.65,32.98,12997.28,9612.81,3384.47,1.3521,2000.0,9.83,21.98,27.66,3024.1,0.6169,-1.0028
5986,9.0,23.0,27.53,33.27,12797.14,9399.59,3397.55,1.3615,2000.0,9.83,21.99,27.65,3028.1,0.616,-0.9472
5987,9.0,23.0,27.52,33.28,12744.68,9386.52,3358.16,1.3578,2000.0,9.88,21.98,27.53,3038.5,0.6198,-0.9411
5988,9.0,24.1,27.56,33.19,12836.77,9443.87,3392.89,1.3593,2000.0,9.83,21.98,27.52,3057.9,0.6155,-0.9581
5989,9.0,24.0,27.52,33.3,12786.07,9378.5,3407.57,1.3633,2000.0,9.89,21.99,27.56,3071.4,0.6239,-0.9419
5990,9.0,24.0,27.59,33.16,12911.21,9506.22,3404.99,1.3582,2000.0,9.89,21.98,27.52,3100.3,0.6144,-0.9752
5991,9.0,23.6,27.51,33.26,12749.95,9362.32,3387.63,1.3618,2000.0,9.89,21.99,27.59,3108.6,0.5859,-0.9373
5992,9.0,23.0,27.26,33.82,12301.96,8927.64,3374.32,1.378,2000.0,9.9,21.99,27.51,3087.0,0.655,-0.8196
5993,9.0,23.0,27.86,32.66,13375.36,9980.14,3395.22,1.3402,2000.0,9.9,21.97,27.86,3164.4,0.665,-1.099
5994,9.0,22.7,27.97,32.36,13541.75,10133.2,3408.55,1.3364,2000.0,9.76,21.99,27.86,3212.5,0.6681,-1.1527
5995,9.0,22.0,28.0,32.4,13620.77,10180.42,3440.35,1.3379,2000.0,9.75,21.99,27.97,3251.0,0.6757,-1.1682
5996,9.0,20.0,28.07,32.28,13769.51,10295.7,3473.8,1.3374,2000.0,9.82,21.99,28.0,3259.0,0.6705,-1.202
5997,9.0,20.7,28.02,32.28,13687.47,10217.03,3470.44,1.3397,2000.0,9.76,21.99,28.07,3259.0,0.6459,-1.1792
5998,9.0,21.0,27.8,32.78,13265.16,9842.28,3422.89,1.3478,2000.0,9.74,21.99,28.02,3245.1,0.6532,-1.0749
5999,9.0,20.0,27.87,32.66,13418.27,9953.87,3464.4,1.348,2000.0,9.84,21.99,27.8,3259.0,0.667,-1.108
6000,9.0,19.8,27.98,32.36,13625.72,10163.62,3462.1,1.3406,2000.0,9.83,21.98,27.87,3259.0,0.665,-1.1617
6001,9.0,20.0,27.97,32.47,13608.36,10132.94,3475.42,1.343,2000.0,9.74,21.99,27.98,3259.0,0.6736,-1.1564
6002,9.0,20.0,28.03,32.36,13747.93,10263.72,3484.21,1.3395,2000.0,9.7,21.97,27.97,3259.0,0.6629,-1.1845
6003,9.0,19.6,27.94,32.41,13523.56,10100.24,3423.32,1.3389,2000.0,9.73,21.98,28.03,3253.8,0.6615,-1.1392
6004,9.0,20.0,27.94,32.55,13550.57,10078.85,3471.72,1.3445,2000.0,9.77,21.99,27.94,3259.0,0.6519,-1.1398
6005,9.0,20.0,27.85,32.72,13360.55,9933.89,3426.66,1.3449,2000.0,9.8,21.98,27.94,3249.2,0.6438,-1.0951
6006,9.0,19.7,27.78,32.72,13208.96,9809.68,3399.27,1.3465,2000.0,9.84,21.99,27.85,3242.7,0.628,-1.0622
6007,9.0,20.0,27.64,33.12,12975.86,9569.13,3406.73,1.356,2000.0,9.86,21.99,27.78,3223.0,0.626,-0.9981
6008,9.0,20.0,27.62,33.17,12942.23,9538.83,3403.4,1.3568,2000.0,9.89,21.99,27.64,3212.6,0.6228,-0.9877
6009,9.0,20.5,27.59,33.11,12881.09,9489.94,3391.15,1.3573,2000.0,9.9,21.99,27.62,3200.5,0.6216,-0.9732
6010,9.0,20.0,27.58,33.25,12866.76,9471.63,3395.12,1.3585,2000.0,9.91,21.99,27.59,3195.4,0.6079,-0.9689
6011,9.0,21.0,27.46,33.49,12670.3,9262.62,3407.68,1.3679,2000.0,9.91,21.99,27.58,3167.9,0.593,-0.9136
6012,9.0,23.5,27.33,33.65,12418.45,9035.34,3383.11,1.3744,1999.9,9.94,21.99,27.46,3143.2,0.6139,-0.8502
6013,9.0,23.0,27.32,33.77,12736.18,9354.67,3381.51,1.3615,2000.0,9.99,21.8,27.33,3110.8,0.636,-0.8395
6014,9.0,25.0,27.53,33.36,13081.19,9688.8,3392.39,1.3501,2000.0,9.99,21.81,27.32,3091.4,0.6349,-0.9406
6015,9.0,26.0,27.43,33.41,13036.45,9671.12,3365.34,1.348,2000.0,9.98,21.72,27.53,3049.3,0.651,-0.8873
6016,9.0,26.0,27.44,33.55,13321.92,9914.86,3407.06,1.3436,2000.0,9.96,21.59,27.43,3014.7,0.6739,-0.8905
6017,9.0,26.0,28.03,32.41,13718.9,10261.76,3457.15,1.3369,2000.0,9.68,21.98,28.03,3094.2,0.6844,-1.1847
6018,9.0,26.1,28.14,32.06,13876.45,10427.78,3448.67,1.3307,2000.0,9.72,21.98,28.03,3163.6,0.7049,-1.2334
6019,9.0,25.0,28.32,31.88,14228.04,10740.97,3487.07,1.3247,2000.0,9.66,21.98,28.14,3234.7,0.7103,-1.3233
6020,9.0,23.0,28.38,31.78,14340.99,10823.4,3517.59,1.325,2000.0,9.7,21.99,28.32,3259.0,0.6973,-1.3501
6021,9.0,23.0,28.26,31.87,14144.71,10624.92,3519.79,1.3313,2000.0,9.65,21.98,28.38,3259.0,0.6808,-1.2932
6022,9.0,22.0,28.11,32.28,13879.3,10373.39,3505.9,1.338,2000.0,9.73,21.99,28.26,3259.0,0.7021,-1.2244
6023,9.0,21.0,28.3,31.94,14198.48,10698.1,3500.37,1.3272,2000.0,9.73,21.98,28.11,3259.0,0.6967,-1.3116
6024,9.0,21.6,28.25,31.9,14119.6,10615.96,3503.65,1.33,2000.0,9.71,21.99,28.3,3259.0,0.6913,-1.2907
6025,9.0,20.0,28.21,32.11,14032.16,10533.08,3499.08,1.3322,2000.0,9.7,21.99,28.25,3259.0,0.6945,-1.2691
6026,9.0,20.0,28.21,32.1,14089.01,10582.33,3506.67,1.3314,2000.0,9.61,21.97,28.21,3259.0,0.6853,-1.2731
6027,9.0,21.0,28.13,32.12,13939.51,10441.35,3498.16,1.335,2000.0,9.7,21.97,28.21,3259.0,0.6737,-1.235
6028,9.0,20.0,28.04,32.44,13754.77,10265.94,3488.83,1.3398,2000.0,9.7,21.98,28.13,3259.0,0.6473,-1.1882
6029,9.0,20.0,27.81,32.88,13289.36,9863.6,3425.75,1.3473,2000.0,9.78,21.99,28.04,3237.7,0.636,-1.0773
6030,9.0,21.0,27.71,32.95,13120.99,9691.81,3429.17,1.3538,2000.0,9.84,21.99,27.81,3230.1,0.6325,-1.0316
6031,9.0,19.0,27.67,33.14,13044.12,9637.7,3406.42,1.3534,2000.0,9.89,21.99,27.71,3232.0,0.6233,-1.0139
6032,9.0,20.0,27.59,33.3,12913.83,9497.54,3416.3,1.3597,2000.0,9.88,21.99,27.67,3212.5,0.6179,-0.9769
6033,9.0,22.0,27.54,33.31,12850.01,9414.63,3435.37,1.3649,2000.0,9.91,21.99,27.59,3201.5,0.6165,-0.9549
6034,9.0,24.0,27.53,33.44,12849.04,9394.38,3454.66,1.3677,2000.0,9.92,21.99,27.54,3206.3,0.6101,-0.9492
6035,9.0,27.0,27.47,33.56,12775.01,9297.02,3477.99,1.3741,2000.0,9.94,21.98,27.53,3209.0,0.6173,-0.9228
6036,9.0,25.9,27.53,33.35,12859.47,9405.49,3453.98,1.3672,2000.0,9.94,21.97,27.47,3232.8,0.5803,-0.9472
6037,9.0,28.0,27.2,34.1,12306.59,8842.05,3464.54,1.3918,2000.0,9.94,21.98,27.2,3204.2,0.603,-0.7976
6038,9.0,30.0,27.38,33.75,12675.07,9188.82,3486.24,1.3794,2000.0,9.95,21.96,27.2,3237.8,0.6325,-0.8804
6039,9.0,30.0,27.64,33.13,13141.01,9636.85,3504.16,1.3636,2000.0,9.95,21.95,27.38,3259.0,0.6632,-1.0003
6040,9.0,31.0,27.79,32.96,13616.91,10105.36,3511.55,1.3475,2000.0,9.71,21.82,27.64,3247.1,0.689,-1.0677
6041,9.0,31.0,28.14,32.29,14029.34,10496.13,3533.2,1.3366,2000.0,9.84,21.95,28.14,3259.0,0.7096,-1.2405
6042,9.0,29.7,28.31,31.85,14352.01,10812.14,3539.87,1.3274,2000.0,9.69,21.92,28.14,3259.0,0.725,-1.3173
6043,9.0,29.0,28.44,31.74,14599.58,11045.98,3553.6,1.3217,2000.0,9.56,21.92,28.31,3259.0,0.7291,-1.3833
6044,9.0,26.0,28.5,31.64,14665.99,11108.31,3557.67,1.3203,2000.0,9.6,21.94,28.44,3259.0,0.7239,-1.4089
6045,9.0,26.0,28.48,31.56,14571.15,11029.39,3541.76,1.3211,2000.0,9.61,21.97,28.5,3259.0,0.7256,-1.402
6046,9.0,25.0,28.5,31.65,14606.79,11056.4,3550.39,1.3211,2000.0,9.58,21.97,28.48,3259.0,0.7162,-1.4102
6047,9.0,24.0,28.42,31.79,14455.99,10912.74,3543.25,1.3247,2000.0,9.64,21.98,28.5,3259.0,0.7149,-1.3739
6048,9.0,24.1,28.41,31.72,14421.09,10892.82,3528.26,1.3239,2000.0,9.64,21.98,28.42,3259.0,0.7197,-1.3685
6049,9.0,22.0,28.45,31.74,14500.83,10967.09,3533.74,1.3222,2000.0,9.59,21.98,28.41,3259.0,0.6899,-1.3884
6050,9.0,21.0,28.17,32.27,14029.9,10512.42,3517.48,1.3346,2000.0,9.63,21.97,28.45,3259.0,0.6516,-1.2541
6051,9.0,23.0,27.84,32.81,13382.09,9928.47,3453.62,1.3479,2000.0,9.77,21.98,27.84,3241.0,0.6535,-1.0955
6052,9.0,22.0,27.85,32.89,13455.7,9958.0,3497.7,1.3512,2000.0,9.86,21.98,27.84,3259.0,0.6482,-1.1023
6053,9.0,22.0,27.8,33.0,13377.98,9876.91,3501.08,1.3545,2000.0,9.87,21.97,27.85,3259.0,0.6425,-1.0764
6054,9.0,22.2,27.75,33.0,13274.17,9789.42,3484.75,1.356,2000.0,9.88,21.97,27.8,3259.0,0.6328,-1.052
6055,9.0,21.0,27.66,33.27,13082.61,9641.51,3441.1,1.3569,2000.0,9.85,21.97,27.75,3254.4,0.6301,-1.0095
6056,9.0,22.0,27.65,33.3,13090.4,9600.86,3489.54,1.3635,2000.0,9.91,21.98,27.66,3259.0,0.6094,-1.0064
6057,9.0,25.2,27.46,33.61,12741.19,9285.62,3455.57,1.3721,2000.0,9.94,21.97,27.65,3241.7,0.5663,-0.914
6058,9.0,27.0,27.08,34.44,12087.73,8628.77,3458.96,1.4009,2000.0,9.94,21.99,27.08,3205.3,0.6037,-0.741
6059,9.0,29.0,27.37,33.86,12694.86,9199.37,3495.49,1.38,1999.9,9.97,21.94,27.08,3248.0,0.6574,-0.8767
6060,9.0,30.6,27.82,32.9,13529.45,10017.03,3512.41,1.3506,2000.0,9.95,21.91,27.82,3259.0,0.6657,-1.0867
6061,9.0,31.0,27.87,32.89,13651.76,10142.04,3509.72,1.3461,2000.0,9.7,21.88,27.82,3232.1,0.6656,-1.1092
6062,9.0,33.0,27.95,32.75,13670.4,10140.96,3529.45,1.348,2000.0,9.86,21.96,27.87,3259.0,0.6803,-1.1478
6063,9.0,31.7,27.97,32.58,13848.1,10365.55,3482.55,1.336,2000.0,9.69,21.85,27.95,3219.5,0.659,-1.1545
6064,9.0,33.0,27.9,32.85,13538.54,10038.9,3499.65,1.3486,2000.0,9.74,21.97,27.97,3220.8,0.6771,-1.1241
6065,9.0,32.0,28.05,32.56,13837.25,10317.79,3519.46,1.3411,2000.0,9.83,21.96,27.9,3259.0,0.675,-1.1959
6066,9.0,30.3,27.95,32.63,13767.64,10284.38,3483.26,1.3387,2000.0,9.66,21.88,28.05,3208.8,0.6307,-1.1456
6067,9.0,30.0,27.66,33.32,13075.58,9608.21,3467.38,1.3609,2000.0,9.85,21.99,27.95,3207.5,0.6272,-1.0101
6068,9.0,29.0,27.62,33.39,13031.73,9556.86,3474.87,1.3636,2000.0,9.89,21.98,27.66,3238.9,0.6312,-0.9942
6069,9.0,27.5,27.66,33.23,13110.82,9617.55,3493.27,1.3632,2000.0,9.93,21.98,27.62,3259.0,0.6589,-1.0096
6070,9.0,28.0,27.86,32.94,13577.01,10040.51,3536.5,1.3522,2000.0,9.81,21.93,27.66,3259.0,0.6708,-1.1063
6071,9.0,27.0,27.98,32.71,13751.45,10219.88,3531.57,1.3456,2000.0,9.89,21.95,27.86,3259.0,0.6759,-1.1629
6072,9.0,25.9,28.04,32.53,13817.42,10298.24,3519.18,1.3417,2000.0,9.83,21.96,27.98,3259.0,0.6695,-1.1913
6073,9.0,25.0,28.0,32.69,13728.12,10201.33,3526.79,1.3457,2000.0,9.78,21.98,28.04,3259.0,0.666,-1.1709
6074,9.0,25.0,27.92,32.84,13671.53,10148.78,3522.75,1.3471,2000.0,9.75,21.93,28.0,3259.0,0.6678,-1.1333
6075,9.0,25.1,27.92,32.74,13677.88,10174.35,3503.53,1.3443,2000.0,9.74,21.92,27.92,3259.0,0.5766,-1.1325
6076,9.0,25.0,27.1,34.46,12229.26,8784.25,3445.01,1.3922,2000.0,9.61,21.92,27.1,3182.0,0.5285,-0.7479
6077,9.0,24.0,26.7,35.29,11334.38,8052.68,3281.7,1.4075,2000.0,9.92,21.95,26.7,3124.9,0.5109,-0.7038
6078,9.0,24.4,26.57,35.47,10942.4,7784.0,3158.4,1.4058,1999.8,9.9,21.97,26.7,3064.3,0.5049,-0.7029
6079,9.0,23.0,26.51,35.69,10805.3,7693.9,3111.4,1.4044,1999.7,9.89,21.97,26.57,3010.4,0.4979,-0.7022
6080,9.0,24.0,26.46,35.81,10656.61,7587.34,3069.26,1.4045,1998.2,9.91,21.98,26.51,2938.1,0.4927,-0.7023
6081,9.0,24.5,26.4,35.86,10510.64,7506.98,3003.66,1.4001,1998.3,9.89,21.97,26.46,2870.3,0.4658,-0.7001
6082,9.0,25.0,26.16,36.44,10115.85,7097.54,3018.3,1.4253,1999.2,9.83,21.97,26.4,2798.0,0.4635,-0.7126
6083,9.0,26.0,26.14,36.49,9952.14,7062.6,2889.54,1.4091,1992.8,9.9,21.98,26.16,2727.7,0.4695,-0.7046
6084,9.0,25.9,26.18,36.36,10000.23,7154.59,2845.64,1.3977,1990.8,9.92,21.95,26.14,2667.5,0.5402,-0.6989
6085,9.0,29.0,26.73,35.26,11341.41,8231.05,3110.36,1.3779,1991.9,9.92,21.87,26.73,2716.9,0.5359,-0.6889
6086,9.0,30.0,26.76,35.21,11382.96,8164.71,3218.25,1.3942,1998.6,9.91,21.94,26.73,2743.1,0.5456,-0.6971
6087,9.0,30.2,26.81,34.99,11552.13,8313.28,3238.84,1.3896,1999.6,9.92,21.9,26.76,2784.2,0.537,-0.6948
6088,9.0,31.0,26.76,35.23,11444.58,8181.94,3262.63,1.3988,1999.7,9.92,21.93,26.81,2811.8,0.5594,-0.6994
6089,9.0,31.0,26.93,34.86,11804.85,8523.16,3281.69,1.385,1999.8,9.93,21.9,26.76,2866.5,0.5612,-0.6925
6090,9.0,30.1,26.96,34.69,11867.82,8550.57,3317.25,1.388,1999.8,9.94,21.91,26.93,2915.4,0.567,-0.694
6091,9.0,27.0,27.02,34.7,12019.04,8638.05,3380.99,1.3914,1999.9,9.93,21.92,26.96,2961.4,0.5914,-0.705
6092,9.0,26.0,27.26,34.21,12416.27,9010.54,3405.74,1.378,1999.7,9.95,21.95,27.02,3025.5,0.6044,-0.8215
6093,9.0,25.2,27.39,33.88,12604.44,9208.74,3395.7,1.3687,1999.9,9.94,21.96,27.26,3084.9,0.599,-0.8816
6094,9.0,25.0,27.36,34.02,12564.65,9126.7,3437.95,1.3767,2000.0,9.92,21.98,27.39,3129.0,0.6007,-0.8695
6095,9.0,25.0,27.39,33.97,12606.38,9152.86,3453.52,1.3773,1999.9,9.95,21.99,27.36,3182.7,0.5959,-0.8824
6096,9.0,24.3,27.35,34.01,12521.15,9080.01,3441.14,1.379,1999.9,9.96,21.99,27.39,3228.9,0.6252,-0.8621
6097,9.0,24.0,27.6,33.56,13034.96,9525.78,3509.18,1.3684,1999.9,9.95,21.98,27.35,3259.0,0.6391,-0.9832
6098,9.0,23.0,27.64,33.48,13255.86,9738.21,3517.64,1.3612,2000.0,9.91,21.89,27.6,3259.0,0.6365,-1.001
6099,9.0,23.7,27.66,33.38,13203.86,9697.19,3506.67,1.3616,2000.0,9.88,21.94,27.64,3259.0,0.619,-1.0126
6100,9.0,23.0,27.5,33.77,12915.57,9431.52,3484.05,1.3694,2000.0,9.87,21.93,27.66,3251.8,0.6209,-0.9338
6101,9.0,23.0,27.55,33.68,12970.63,9459.63,3511.0,1.3712,2000.0,9.93,21.97,27.5,3259.0,0.6171,-0.96
6102,9.0,23.3,27.49,33.74,12906.34,9402.06,3504.28,1.3727,2000.0,9.94,21.94,27.55,3259.0,0.6076,-0.93
6103,9.0,23.0,27.41,33.97,12769.02,9258.17,3510.85,1.3792,2000.0,9.92,21.94,27.49,3259.0,0.5987,-0.8932
6104,9.0,23.0,27.33,34.13,12631.07,9122.39,3508.68,1.3846,2000.0,9.95,21.95,27.41,3259.0,0.5808,-0.8567
6105,9.0,23.7,27.17,34.43,12326.92,8849.11,3477.81,1.393,2000.0,9.96,21.95,27.33,3250.3,0.5614,-0.7815
6106,9.0,25.0,27.03,34.74,12015.79,8553.82,3461.97,1.4047,1999.9,9.96,21.98,27.17,3225.9,0.54,-0.7175
6107,9.0,25.0,26.84,35.14,11575.03,8228.57,3346.46,1.4067,1999.9,9.96,21.98,27.03,3190.2,0.5402,-0.7033
6108,9.0,25.6,26.82,35.18,11500.63,8230.49,3270.14,1.3973,1999.9,9.95,21.96,26.84,3182.0,0.5505,-0.6987
6109,9.0,26.0,26.92,34.98,11627.1,8387.99,3239.1,1.3862,1999.8,9.97,21.97,26.82,3186.4,0.5655,-0.6931
6110,9.0,26.0,27.03,34.76,11923.6,8616.79,3306.8,1.3838,1999.9,9.96,21.94,26.92,3217.4,0.5891,-0.7059
6111,9.0,26.0,27.24,34.32,12376.84,8975.86,3400.98,1.3789,1999.9,9.96,21.94,27.03,3259.0,0.5607,-0.8105
6112,9.0,25.0,26.69,35.45,11930.38,8543.65,3386.72,1.3964,2000.0,9.58,21.65,26.7,3185.4,0.5529,-0.6982
6113,9.0,26.0,26.93,34.97,11574.31,8419.98,3154.32,1.3746,1999.9,9.96,21.96,26.69,3173.9,0.5731,-0.6873
6114,9.0,23.6,27.1,34.63,12017.15,8733.0,3284.15,1.3761,1999.9,9.97,21.95,26.93,3215.8,0.5678,-0.7381
6115,9.0,23.0,27.07,34.68,12018.73,8650.58,3368.15,1.3894,1999.9,9.92,21.97,27.1,3224.1,0.5578,-0.73
6116,9.0,22.0,27.0,34.82,11838.2,8498.83,3339.38,1.3929,1999.8,9.97,21.99,27.07,3236.0,0.5061,-0.6977
6117,9.0,21.0,26.54,35.83,10892.78,7712.37,3180.41,1.4124,1999.8,9.91,21.99,26.55,3175.4,0.5691,-0.7062
6118,9.0,21.0,27.09,34.65,11899.53,8672.52,3227.01,1.3721,1999.1,9.96,21.97,27.09,3249.4,0.6087,-0.7305
6119,9.0,21.0,27.45,33.93,12702.6,9274.79,3427.81,1.3696,1999.8,9.95,21.98,27.45,3259.0,0.5924,-0.9106
6120,9.0,20.2,27.31,34.29,12468.39,9027.16,3441.23,1.3812,2000.0,9.93,21.98,27.45,3259.0,0.5889,-0.8456
6121,9.0,20.0,27.27,34.29,12413.57,8972.88,3440.68,1.3835,2000.0,9.92,21.98,27.31,3259.0,0.5985,-0.8276
6122,9.0,20.0,27.29,34.25,12574.39,9120.2,3454.19,1.3787,2000.0,9.82,21.91,27.27,3259.0,0.5557,-0.8357
6123,9.0,20.0,26.93,35.06,11813.0,8467.22,3345.78,1.3951,2000.0,9.8,21.94,26.94,3206.6,0.5535,-0.6976
6124,9.0,19.0,26.94,34.97,11698.84,8433.49,3265.35,1.3872,1999.9,9.92,21.97,26.93,3180.1,0.5949,-0.6936
6125,9.0,18.0,27.31,34.24,12386.05,9065.02,3321.02,1.3664,1999.9,9.94,21.96,27.3,3212.3,0.5914,-0.8357
6126,9.0,19.8,27.3,34.34,12372.72,9010.33,3362.38,1.3732,2000.0,9.89,21.99,27.31,3191.6,0.5769,-0.8373
6127,9.0,18.0,27.17,34.52,12150.74,8791.23,3359.51,1.3821,2000.0,9.91,21.98,27.3,3175.1,0.5669,-0.7769
6128,9.0,20.0,27.08,34.7,12010.65,8638.14,3372.52,1.3904,1999.9,9.93,21.99,27.17,3145.3,0.5528,-0.7376
6129,9.0,22.5,26.96,35.1,11752.32,8423.64,3328.68,1.3952,1999.8,9.95,21.99,27.08,3116.1,0.54,-0.6976
6130,9.0,25.0,26.83,35.22,11523.56,8228.09,3295.47,1.4005,1999.9,9.94,21.97,26.96,3097.2,0.5279,-0.7003
6131,9.0,27.0,26.72,35.45,11292.92,8043.61,3249.31,1.404,1999.8,9.94,21.98,26.83,3075.2,0.5029,-0.702
6132,9.0,27.2,26.5,36.04,10828.26,7663.04,3165.22,1.413,1999.8,9.9,21.97,26.72,3031.8,0.4493,-0.7065
6133,9.0,30.0,26.03,36.94,9804.19,6846.29,2957.9,1.432,1999.9,9.8,21.99,26.03,2953.4,0.4246,-0.716
6134,9.0,30.0,25.81,37.44,9290.6,6470.1,2820.51,1.4359,1999.5,9.8,21.99,26.03,2871.6,0.4726,-0.718
6135,9.0,29.6,26.21,36.64,9999.7,7201.25,2798.45,1.3886,1997.5,9.9,21.96,26.21,2862.2,0.4713,-0.6943
6136,9.0,31.0,26.2,36.59,10097.1,7180.67,2916.43,1.4062,1998.9,9.86,21.96,26.21,2841.2,0.4671,-0.7031
6137,9.0,30.0,26.16,36.67,10014.01,7116.58,2897.43,1.4071,1999.1,9.86,21.96,26.2,2812.2,0.5101,-0.7036
6138,9.0,29.2,26.5,36.0,10740.24,7772.62,2967.63,1.3818,1997.8,9.92,21.92,26.5,2852.8,0.5019,-0.6909
6139,9.0,27.0,26.46,36.05,10705.34,7647.42,3057.92,1.3999,1999.4,9.9,21.94,26.5,2868.7,0.5281,-0.6999
6140,9.0,26.0,26.7,35.53,11073.54,8046.04,3027.5,1.3763,1998.2,9.94,21.95,26.46,2920.7,0.5221,-0.6881
6141,9.0,25.7,26.66,35.76,11087.01,7955.6,3131.41,1.3936,1999.0,9.92,21.96,26.7,2947.2,0.5276,-0.6968
6142,9.0,25.0,26.71,35.52,11186.34,8039.54,3146.79,1.3914,1999.3,9.93,21.96,26.66,2989.7,0.518,-0.6957
6143,9.0,25.0,26.64,35.67,11067.33,7892.71,3174.62,1.4022,1998.8,9.91,21.98,26.71,3010.7,0.5347,-0.7011
6144,9.0,24.0,26.78,35.54,11276.49,8147.06,3129.42,1.3841,1998.8,9.93,21.97,26.64,3064.5,0.538,-0.6921
6145,9.0,22.0,26.81,35.32,11425.01,8197.4,3227.61,1.3937,1999.3,9.93,21.97,26.78,3108.6,0.5267,-0.6969
6146,9.0,22.0,26.7,35.55,11243.74,8026.02,3217.73,1.4009,1999.8,9.91,21.97,26.81,3052.9,0.521,-0.7005
6147,9.0,22.7,26.65,35.83,11086.88,7938.23,3148.65,1.3966,1999.8,9.88,21.96,26.7,3009.9,0.5328,-0.6983
6148,9.0,21.0,26.73,35.5,11246.86,8117.52,3129.34,1.3855,1999.7,9.91,21.94,26.65,2997.2,0.5324,-0.6928
6149,9.0,21.0,26.74,35.47,11261.95,8111.88,3150.07,1.3883,1999.6,9.91,21.96,26.73,2963.2,0.5291,-0.6942
6150,9.0,22.0,26.72,35.68,11204.85,8061.35,3143.5,1.3899,1999.6,9.9,21.96,26.74,2932.9,0.523,-0.695
6151,9.0,20.0,26.66,35.66,11100.03,7969.57,3130.46,1.3928,1999.7,9.89,21.96,26.72,2911.5,0.4953,-0.6964
6152,9.0,22.0,26.43,36.14,10657.34,7547.02,3110.32,1.4121,1999.2,9.81,21.98,26.66,2847.7,0.4896,-0.7061
6153,9.0,24.5,26.38,36.44,10442.48,7459.58,2982.89,1.3999,1997.7,9.85,21.97,26.43,2798.5,0.4895,-0.6999
6154,9.0,27.0,26.35,36.32,10448.14,7458.8,2989.34,1.4008,1998.4,9.86,21.95,26.38,2773.0,0.4871,-0.7004
6155,9.0,29.0,26.33,36.37,10377.06,7421.58,2955.48,1.3982,1998.3,9.88,21.95,26.35,2753.2,0.4835,-0.6991
6156,9.0,29.3,26.27,36.69,10307.8,7367.41,2940.38,1.3991,1999.4,9.82,21.92,26.33,2746.7,0.4925,-0.6996
6157,9.0,31.0,26.29,36.47,10466.59,7503.07,2963.52,1.395,1999.5,9.79,21.86,26.27,2759.1,0.5433,-0.6975
6158,9.0,31.0,26.73,35.54,11372.11,8276.91,3095.2,1.374,1998.8,9.91,21.84,26.73,2828.1,0.5539,-0.687
6159,9.0,31.2,26.85,35.4,11636.15,8438.6,3197.55,1.3789,1999.9,9.9,21.86,26.73,2884.7,0.576,-0.6895
