hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
6160,9.0,32.0,26.96,35.06,12127.79,8774.86,3352.93,1.3821,2000.0,9.88,21.78,26.85,2947.5,0.5924,-0.6911
6161,9.0,31.0,27.16,34.65,12396.02,9023.17,3372.85,1.3738,2000.0,9.92,21.84,26.96,3017.9,0.6101,-0.768
6162,9.0,29.5,27.33,34.39,12702.13,9293.62,3408.5,1.3668,2000.0,9.88,21.85,27.16,3081.7,0.632,-0.8495
6163,9.0,28.0,27.6,33.79,13058.76,9627.58,3431.18,1.3564,2000.0,9.86,21.91,27.33,3147.0,0.6408,-0.9759
6164,9.0,28.0,27.72,33.55,13219.27,9762.82,3456.45,1.354,2000.0,9.9,21.96,27.6,3208.8,0.6434,-1.0353
6165,9.0,26.5,27.76,33.61,13286.89,9803.06,3483.83,1.3554,2000.0,9.91,21.97,27.72,3259.0,0.671,-1.0552
6166,9.0,27.0,27.94,33.12,13749.61,10223.99,3525.61,1.3448,2000.0,9.74,21.91,27.76,3259.0,0.7072,-1.1434
6167,9.0,26.0,28.24,32.55,14298.83,10774.04,3524.79,1.3272,2000.0,9.78,21.88,27.94,3259.0,0.7175,-1.284
6168,9.0,24.1,28.37,32.45,14451.68,10931.11,3520.57,1.3221,2000.0,9.62,21.92,28.24,3259.0,0.7102,-1.3447
6169,9.0,24.0,28.34,32.38,14354.7,10820.7,3534.0,1.3266,2000.0,9.54,21.95,28.37,3259.0,0.7057,-1.3308
6170,9.0,22.0,28.21,32.62,14292.41,10752.52,3539.89,1.3292,2000.0,9.54,21.87,28.34,3259.0,0.7166,-1.2712
6171,9.0,23.0,28.33,32.52,14439.73,10916.48,3523.25,1.3227,2000.0,9.54,21.89,28.21,3259.0,0.72,-1.325
6172,9.0,21.0,28.3,32.46,14505.73,10969.33,3536.39,1.3224,2000.0,9.39,21.83,28.33,3259.0,0.7172,-1.311
6173,9.0,21.0,28.35,32.38,14452.59,10925.37,3527.22,1.3228,2000.0,9.47,21.9,28.3,3259.0,0.7033,-1.3343
6174,9.0,21.7,28.25,32.67,14224.05,10715.81,3508.24,1.3274,2000.0,9.58,21.92,28.35,3259.0,0.6969,-1.2873
6175,9.0,21.0,28.19,32.67,14133.88,10618.73,3515.15,1.331,2000.0,9.55,21.93,28.25,3259.0,0.6941,-1.2616
6176,9.0,22.0,28.18,32.71,14082.37,10574.91,3507.46,1.3317,2000.0,9.69,21.94,28.19,3259.0,0.6653,-1.2539
6177,9.0,23.1,27.94,33.29,13637.24,10136.27,3500.97,1.3454,2000.0,9.74,21.96,28.18,3259.0,0.6333,-1.1438
6178,9.0,25.0,27.66,33.72,13133.3,9649.88,3483.42,1.361,2000.0,9.82,21.96,27.94,3257.0,0.6273,-1.009
6179,9.0,25.0,27.61,33.81,13065.35,9557.73,3507.62,1.367,2000.0,9.93,21.97,27.66,3259.0,0.6271,-0.9905
6180,9.0,26.0,27.55,34.08,13055.23,9555.58,3499.64,1.3662,2000.0,9.91,21.91,27.61,3259.0,0.6678,-0.9581
6181,9.0,26.0,27.83,33.38,13692.3,10173.67,3518.63,1.3459,2000.0,9.78,21.83,27.55,3259.0,0.6777,-1.0901
6182,9.0,25.0,27.94,33.17,13824.88,10323.51,3501.37,1.3392,2000.0,9.76,21.85,27.83,3259.0,0.6755,-1.1418
6183,9.0,24.7,27.97,33.21,13794.27,10291.18,3503.09,1.3404,2000.0,9.61,21.9,27.94,3259.0,0.6886,-1.1575
6184,9.0,24.0,28.08,32.92,13974.13,10491.21,3482.92,1.332,2000.0,9.62,21.89,27.97,3259.0,0.7025,-1.206
6185,9.0,23.0,28.2,32.69,14136.6,10702.86,3433.74,1.3208,2000.0,9.39,21.88,28.08,3248.7,0.7133,-1.2598
6186,9.0,23.1,28.38,32.43,14364.73,10867.19,3497.54,1.3218,2000.0,9.43,21.96,28.2,3259.0,0.6985,-1.3489
6187,9.0,23.0,28.23,32.64,14155.47,10643.19,3512.28,1.33,2000.0,9.54,21.95,28.38,3259.0,0.7089,-1.2792
6188,9.0,22.0,28.32,32.46,14306.94,10800.62,3506.32,1.3246,2000.0,9.61,21.95,28.23,3259.0,0.7024,-1.3232
6189,9.0,21.7,28.27,32.68,14205.49,10702.43,3503.07,1.3273,2000.0,9.56,21.96,28.32,3259.0,0.7119,-1.3004
6190,9.0,22.0,28.35,32.42,14358.76,10846.96,3511.8,1.3238,2000.0,9.52,21.95,28.27,3259.0,0.7087,-1.337
6191,9.0,22.0,28.33,32.45,14308.4,10797.81,3510.6,1.3251,2000.0,9.57,21.96,28.35,3259.0,0.7176,-1.3286
6192,9.0,21.6,28.41,32.39,14443.14,10934.73,3508.41,1.3209,2000.0,9.51,21.96,28.33,3259.0,0.7274,-1.366
6193,9.0,21.0,28.49,32.16,14608.73,11083.17,3525.56,1.3181,2000.0,9.44,21.95,28.41,3259.0,0.7081,-1.4061
6194,9.0,21.0,28.27,32.58,14303.87,10789.18,3514.68,1.3258,2000.0,9.53,21.9,28.49,3259.0,0.6923,-1.2976
6195,9.0,21.5,28.14,32.87,14052.08,10547.0,3505.08,1.3323,2000.0,9.56,21.92,28.27,3259.0,0.6877,-1.2385
6196,9.0,21.0,28.09,32.94,13987.87,10478.4,3509.47,1.3349,2000.0,9.6,21.9,28.14,3259.0,0.6855,-1.2101
6197,9.0,21.0,28.08,32.96,13946.94,10443.82,3503.12,1.3354,2000.0,9.69,21.91,28.09,3259.0,0.6895,-1.2063
6198,9.0,21.0,28.11,32.93,14007.29,10504.58,3502.72,1.3334,2000.0,9.67,21.91,28.08,3259.0,0.6773,-1.2215
6199,9.0,21.0,28.02,33.07,13830.28,10319.67,3510.61,1.3402,2000.0,9.71,21.93,28.11,3259.0,0.6716,-1.181
6200,9.0,21.0,27.98,33.16,13734.44,10231.93,3502.51,1.3423,2000.0,9.81,21.94,28.02,3259.0,0.6651,-1.1596
6201,9.0,21.2,27.92,33.31,13628.39,10134.37,3494.02,1.3448,2000.0,9.82,21.94,27.98,3259.0,0.655,-1.1347
6202,9.0,22.0,27.84,33.44,13483.13,9980.66,3502.47,1.3509,2000.0,9.82,21.95,27.92,3259.0,0.6522,-1.0956
6203,9.0,22.0,27.81,33.5,13436.8,9937.43,3499.37,1.3521,2000.0,9.88,21.95,27.84,3259.0,0.6544,-1.0806
6204,9.0,21.7,27.82,33.5,13465.07,9970.37,3494.7,1.3505,2000.0,9.88,21.94,27.81,3259.0,0.6561,-1.0862
6205,9.0,22.0,27.84,33.45,13507.54,9996.2,3511.34,1.3513,2000.0,9.86,21.94,27.82,3259.0,0.6498,-1.0953
6206,9.0,23.0,27.79,33.55,13417.19,9900.69,3516.49,1.3552,2000.0,9.9,21.95,27.84,3259.0,0.6617,-1.0737
6207,9.0,22.5,27.88,33.35,13590.26,10082.5,3507.76,1.3479,2000.0,9.9,21.93,27.79,3259.0,0.664,-1.1119
6208,9.0,23.0,27.91,33.33,13636.8,10116.41,3520.39,1.348,2000.0,9.85,21.94,27.88,3259.0,0.6697,-1.1273
6209,9.0,23.0,27.96,33.24,13739.49,10203.77,3535.72,1.3465,2000.0,9.86,21.94,27.91,3259.0,0.6795,-1.1512
6210,9.0,22.8,28.04,33.03,13875.24,10353.08,3522.16,1.3402,2000.0,9.85,21.93,27.96,3259.0,0.7005,-1.1891
6211,9.0,23.0,28.21,32.76,14207.52,10672.62,3534.9,1.3312,2000.0,9.74,21.92,28.04,3259.0,0.6955,-1.2726
6212,9.0,23.0,28.19,32.8,14136.29,10596.77,3539.52,1.334,2000.0,9.72,21.94,28.21,3259.0,0.6884,-1.2639
6213,9.0,22.6,28.14,32.87,14017.85,10488.13,3529.72,1.3365,2000.0,9.73,21.95,28.19,3259.0,0.6276,-1.2397
6214,9.0,23.0,27.63,33.91,13086.69,9563.13,3523.56,1.3685,2000.0,9.82,21.99,27.63,3259.0,0.6312,-0.9986
6215,9.0,22.0,27.63,33.91,13124.46,9617.41,3507.05,1.3647,2000.0,9.94,21.96,27.63,3259.0,0.6548,-0.9972
6216,9.0,21.8,27.83,33.47,13471.15,9976.38,3494.77,1.3503,2000.0,9.89,21.94,27.63,3259.0,0.6536,-1.0892
6217,9.0,22.0,27.84,33.51,13471.49,9958.77,3512.72,1.3527,2000.0,9.85,21.96,27.83,3259.0,0.6447,-1.0952
6218,9.0,22.0,27.7,33.79,13339.55,9823.23,3516.32,1.358,2000.0,9.86,21.9,27.84,3259.0,0.6388,-1.0277
6219,9.0,22.0,27.65,33.76,13233.46,9732.64,3500.82,1.3597,2000.0,9.87,21.91,27.7,3259.0,0.6423,-1.0056
6220,9.0,22.0,27.66,33.87,13284.8,9785.31,3499.49,1.3576,2000.0,9.86,21.89,27.65,3259.0,0.6461,-1.01
6221,9.0,22.0,27.69,33.81,13342.5,9843.6,3498.9,1.3554,2000.0,9.87,21.89,27.66,3259.0,0.6361,-1.0242
6222,9.0,21.7,27.63,33.74,13183.58,9691.37,3492.21,1.3603,2000.0,9.88,21.92,27.69,3259.0,0.5806,-0.997
6223,9.0,22.0,27.17,34.87,12297.21,8845.87,3451.34,1.3902,2000.0,9.88,21.96,27.18,3228.6,0.5495,-0.7824
6224,9.0,22.0,26.92,35.4,11807.51,8373.33,3434.19,1.4101,1999.9,9.93,21.98,27.17,3190.5,0.5474,-0.7051
6225,9.0,21.7,26.89,35.22,11645.93,8341.44,3304.49,1.3962,1999.9,9.94,21.97,26.92,3177.5,0.5433,-0.6981
6226,9.0,22.0,26.85,35.54,11573.95,8277.63,3296.32,1.3982,1999.8,9.94,21.97,26.89,3157.3,0.5383,-0.6991
6227,9.0,22.0,26.81,35.64,11475.96,8202.68,3273.27,1.399,1999.8,9.93,21.97,26.85,3134.2,0.6061,-0.6995
6228,9.0,21.8,27.32,34.33,12605.71,9235.54,3370.17,1.3649,1999.8,9.97,21.87,27.32,3202.5,0.6284,-0.8439
6229,9.0,22.0,27.6,34.04,13075.24,9572.94,3502.3,1.3659,2000.0,9.9,21.95,27.32,3259.0,0.6712,-0.983
6230,9.0,22.0,27.87,33.52,13735.76,10226.91,3508.85,1.3431,2000.0,9.92,21.83,27.6,3259.0,0.6828,-1.1047
6231,9.0,22.5,28.03,32.91,13913.9,10401.15,3512.74,1.3377,2000.0,9.81,21.9,27.87,3259.0,0.6856,-1.1846
6232,9.0,22.0,28.09,33.1,13960.56,10445.12,3515.44,1.3366,2000.0,9.75,21.92,28.03,3259.0,0.6949,-1.2114
6233,9.0,22.0,28.17,32.94,14105.43,10586.94,3518.5,1.3323,2000.0,9.72,21.92,28.09,3259.0,0.7123,-1.251
6234,9.0,22.4,28.31,32.44,14366.45,10852.76,3513.69,1.3238,2000.0,9.66,21.91,28.17,3259.0,0.7303,-1.319
6235,9.0,23.0,28.47,32.38,14651.97,11126.74,3525.23,1.3168,2000.0,9.49,21.9,28.31,3259.0,0.7284,-1.3925
6236,9.0,22.0,28.46,32.41,14632.0,11097.48,3534.52,1.3185,2000.0,9.44,21.91,28.47,3259.0,0.7174,-1.3868
6237,9.0,21.7,28.39,32.38,14456.7,10929.39,3527.31,1.3227,2000.0,9.5,21.95,28.46,3259.0,0.7205,-1.3586
6238,9.0,22.0,28.43,32.47,14503.19,10978.34,3524.85,1.3211,2000.0,9.53,21.95,28.39,3259.0,0.7068,-1.3733
6239,9.0,22.0,28.31,32.69,14292.8,10769.19,3523.61,1.3272,2000.0,9.55,21.96,28.43,3259.0,0.7194,-1.3197
6240,9.0,21.7,28.41,32.4,14475.49,10960.97,3514.52,1.3206,2000.0,9.55,21.95,28.31,3259.0,0.7155,-1.3674
6241,9.0,22.0,28.39,32.56,14428.39,10901.83,3526.57,1.3235,2000.0,9.49,21.96,28.41,3259.0,0.7063,-1.3553
6242,9.0,22.0,28.18,32.95,14288.49,10762.02,3526.48,1.3277,2000.0,9.54,21.83,28.39,3259.0,0.6987,-1.2543
6243,9.0,21.5,28.12,32.98,14161.86,10643.48,3518.38,1.3306,2000.0,9.54,21.84,28.18,3259.0,0.7099,-1.223
6244,9.0,22.0,28.18,32.97,14340.08,10814.19,3525.89,1.326,2000.0,9.5,21.8,28.12,3259.0,0.7058,-1.2514
6245,9.0,21.0,28.15,33.03,14274.29,10751.39,3522.9,1.3277,2000.0,9.52,21.8,28.18,3259.0,0.6983,-1.2366
6246,9.0,21.6,28.13,32.97,14149.77,10636.79,3512.97,1.3303,2000.0,9.58,21.86,28.15,3259.0,0.6975,-1.2325
6247,9.0,22.0,28.13,33.07,14142.75,10626.01,3516.74,1.331,2000.0,9.59,21.86,28.13,3259.0,0.6942,-1.2287
6248,9.0,22.0,28.1,33.12,14100.93,10575.2,3525.74,1.3334,2000.0,9.62,21.86,28.13,3259.0,0.6893,-1.2187
6249,9.0,22.7,28.08,33.14,14014.03,10501.81,3512.22,1.3344,2000.0,9.7,21.88,28.1,3259.0,0.6814,-1.2075
6250,9.0,24.0,28.02,33.3,13910.46,10381.21,3529.26,1.34,2000.0,9.68,21.89,28.08,3259.0,0.6801,-1.1782
6251,9.0,25.0,27.99,33.36,13891.92,10361.95,3529.97,1.3407,2000.0,9.76,21.87,28.02,3259.0,0.6911,-1.1646
6252,9.0,26.6,28.04,33.24,14060.2,10528.77,3531.43,1.3354,2000.0,9.71,21.83,27.99,3259.0,0.7012,-1.1872
6253,9.0,27.0,28.07,33.21,14230.08,10681.92,3548.16,1.3322,2000.0,9.6,21.76,28.04,3259.0,0.6925,-1.1998
6254,9.0,26.0,28.03,33.29,14097.75,10548.27,3549.47,1.3365,2000.0,9.65,21.8,28.07,3259.0,0.7028,-1.1829
6255,9.0,28.0,28.12,33.06,14245.55,10705.89,3539.66,1.3306,2000.0,9.67,21.81,28.03,3259.0,0.7015,-1.2265
6256,9.0,27.0,28.08,33.21,14246.05,10685.85,3560.2,1.3332,2000.0,9.6,21.77,28.12,3259.0,0.6975,-1.2045
6257,9.0,27.0,28.11,33.15,14179.68,10625.09,3554.59,1.3345,2000.0,9.68,21.84,28.08,3259.0,0.7144,-1.2219
6258,9.0,26.8,28.22,32.88,14426.21,10883.87,3542.34,1.3255,2000.0,9.65,21.8,28.11,3259.0,0.7108,-1.2728
6259,9.0,26.0,28.22,32.94,14384.56,10827.42,3557.14,1.3285,2000.0,9.57,21.83,28.22,3259.0,0.7066,-1.274
6260,9.0,25.0,28.23,32.92,14312.3,10764.58,3547.72,1.3296,2000.0,9.62,21.88,28.22,3259.0,0.7098,-1.2806
6261,9.0,24.0,28.27,32.85,14346.7,10813.52,3533.18,1.3267,2000.0,9.61,21.89,28.23,3259.0,0.7187,-1.2969
6262,9.0,23.0,28.35,32.7,14493.55,10948.93,3544.61,1.3237,2000.0,9.53,21.89,28.27,3259.0,0.7172,-1.3376
6263,9.0,23.0,28.37,32.66,14471.16,10926.99,3544.16,1.3243,2000.0,9.56,21.93,28.35,3259.0,0.7189,-1.3481
6264,9.0,22.5,28.39,32.63,14477.04,10952.77,3524.27,1.3218,2000.0,9.55,21.93,28.37,3259.0,0.7302,-1.3571
6265,9.0,22.0,28.48,32.47,14654.86,11125.11,3529.75,1.3173,2000.0,9.47,21.92,28.39,3259.0,0.7344,-1.399
6266,9.0,21.0,28.39,32.65,14723.92,11189.17,3534.76,1.3159,2000.0,9.43,21.78,28.48,3259.0,0.7386,-1.3506
6267,9.0,20.2,28.44,32.54,14777.5,11250.24,3527.26,1.3135,2000.0,9.38,21.81,28.39,3259.0,0.7355,-1.3781
6268,9.0,20.0,28.38,32.67,14732.02,11203.92,3528.1,1.3149,2000.0,9.32,21.77,28.44,3259.0,0.7297,-1.3473
6269,9.0,21.0,28.37,32.68,14654.42,11114.36,3540.07,1.3185,2000.0,9.3,21.81,28.38,3259.0,0.7255,-1.3452
6270,9.0,20.1,28.32,32.78,14575.8,11051.57,3524.23,1.3189,2000.0,9.4,21.8,28.37,3259.0,0.7207,-1.3211
6271,9.0,20.0,28.31,32.81,14499.48,10979.11,3520.37,1.3206,2000.0,9.37,21.83,28.32,3259.0,0.7128,-1.3157
6272,9.0,21.0,28.27,32.89,14383.47,10858.0,3525.46,1.3247,2000.0,9.44,21.87,28.31,3259.0,0.7129,-1.2979
6273,9.0,22.6,28.26,32.94,14387.08,10860.31,3526.76,1.3247,2000.0,9.52,21.85,28.27,3259.0,0.7111,-1.2926
6274,9.0,25.0,28.22,33.0,14386.9,10832.58,3554.32,1.3281,2000.0,9.49,21.83,28.26,3259.0,0.7059,-1.2731
6275,9.0,26.0,28.15,33.13,14300.77,10752.94,3547.83,1.3299,2000.0,9.58,21.8,28.22,3259.0,0.6966,-1.2402
6276,9.0,27.0,28.05,33.33,14132.26,10611.27,3520.99,1.3318,2000.0,9.61,21.79,28.15,3259.0,0.679,-1.1918
6277,9.0,28.0,27.87,33.67,13815.66,10343.1,3472.55,1.3357,2000.0,9.6,21.77,28.05,3236.5,0.6616,-1.1048
6278,9.0,29.0,27.88,33.65,13585.98,10077.01,3508.97,1.3482,2000.0,9.67,21.94,27.87,3259.0,0.6708,-1.116
6279,9.0,28.0,27.73,33.91,13698.41,10220.26,3478.15,1.3403,2000.0,9.66,21.7,27.88,3237.3,0.6873,-1.0362
6280,9.0,28.0,28.08,33.28,13990.73,10468.6,3522.13,1.3364,2000.0,9.64,21.9,28.08,3259.0,0.6781,-1.208
6281,9.0,28.0,27.9,33.63,13824.01,10331.21,3492.8,1.3381,2000.0,9.7,21.81,28.08,3253.9,0.6724,-1.121
6282,9.0,26.5,27.99,33.4,13743.5,10243.6,3499.9,1.3417,2000.0,9.71,21.95,27.9,3259.0,0.6726,-1.1672
6283,9.0,25.0,27.86,33.71,13705.72,10248.15,3457.57,1.3374,2000.0,9.67,21.81,27.99,3239.4,0.683,-1.0994
6284,9.0,24.0,28.09,33.26,13911.46,10404.93,3506.53,1.337,2000.0,9.65,21.95,27.86,3259.0,0.678,-1.2153
6285,9.0,23.6,28.0,33.45,13820.1,10330.12,3489.97,1.3378,2000.0,9.72,21.9,28.09,3259.0,0.6546,-1.1669
6286,9.0,23.0,27.83,33.79,13461.76,9972.88,3488.87,1.3498,2000.0,9.67,21.94,28.0,3259.0,0.6365,-1.0892
6287,9.0,22.0,27.68,34.08,13160.74,9698.12,3462.62,1.357,2000.0,9.83,21.96,27.83,3259.0,0.6188,-1.0185
6288,9.0,21.1,27.52,34.45,12878.68,9427.87,3450.81,1.366,2000.0,9.83,21.95,27.68,3259.0,0.5985,-0.9413
6289,9.0,20.0,27.33,34.78,12566.04,9119.88,3446.16,1.3779,2000.0,9.87,21.95,27.52,3259.0,0.6134,-0.8561
6290,9.0,19.0,27.35,34.76,12804.96,9346.29,3458.67,1.3701,2000.0,9.76,21.83,27.33,3259.0,0.6052,-0.8588
6291,9.0,20.0,27.29,34.91,12618.65,9219.39,3399.26,1.3687,2000.0,9.76,21.85,27.35,3252.2,0.6433,-0.8285
6292,9.0,19.0,27.66,34.14,13249.53,9800.04,3449.49,1.352,2000.0,9.8,21.88,27.66,3259.0,0.6435,-1.0043
6293,9.0,20.0,27.68,34.09,13260.19,9804.34,3455.85,1.3525,2000.0,9.77,21.9,27.66,3259.0,0.6399,-1.0175
6294,9.0,19.5,27.62,34.26,13141.68,9749.11,3392.56,1.348,2000.0,9.74,21.87,27.68,3253.3,0.6264,-0.9834
6295,9.0,19.0,27.59,34.28,12986.74,9543.38,3443.35,1.3608,2000.0,9.77,21.96,27.62,3259.0,0.5988,-0.9757
6296,9.0,20.0,27.3,34.87,12514.31,9123.17,3391.14,1.3717,2000.0,9.81,21.92,27.59,3243.5,0.5863,-0.8374
6297,9.0,21.1,27.24,35.07,12370.05,8933.3,3436.75,1.3847,2000.0,9.87,21.97,27.3,3259.0,0.5812,-0.8135
6298,9.0,23.0,27.02,35.46,12267.36,8855.34,3412.03,1.3853,2000.0,9.78,21.79,27.24,3247.7,0.5711,-0.701
6299,9.0,24.0,27.08,35.32,12092.46,8699.29,3393.16,1.3901,2000.0,9.88,21.95,27.02,3259.0,0.5512,-0.7374
6300,9.0,24.4,26.66,36.31,11744.43,8397.95,3346.48,1.3985,2000.0,9.82,21.7,26.66,3205.4,0.5418,-0.6992
6301,9.0,26.0,26.75,36.03,11467.24,8251.43,3215.81,1.3897,1999.9,9.79,21.88,26.66,3192.5,0.5257,-0.6949
6302,9.0,26.0,26.64,36.26,11243.24,8008.71,3234.53,1.4039,1999.9,9.85,21.92,26.75,3170.4,0.5491,-0.7019
6303,9.0,26.2,26.81,35.96,11563.76,8365.89,3197.87,1.3823,1999.9,9.91,21.87,26.64,3206.1,0.5462,-0.6911
6304,9.0,26.0,26.77,36.0,11621.65,8321.09,3300.56,1.3967,2000.0,9.87,21.86,26.81,3209.9,0.5518,-0.6983
6305,9.0,26.0,26.87,35.79,11664.29,8406.12,3258.17,1.3876,1999.9,9.91,21.91,26.77,3236.1,0.5649,-0.6938
6306,9.0,24.9,26.97,35.65,11955.33,8606.2,3349.12,1.3892,1999.9,9.93,21.89,26.87,3259.0,0.5961,-0.6946
6307,9.0,24.0,26.91,35.71,12483.52,9081.3,3402.22,1.3746,2000.0,9.85,21.55,26.97,3249.8,0.5866,-0.6873
6308,9.0,23.0,27.23,35.04,12320.77,8931.9,3388.87,1.3794,1999.9,9.85,21.96,27.23,3259.0,0.5831,-0.8064
6309,9.0,22.0,27.05,35.56,12321.17,8884.35,3436.83,1.3868,2000.0,9.88,21.81,27.23,3259.0,0.586,-0.7201
6310,9.0,22.0,27.01,35.51,12363.41,8926.12,3437.29,1.3851,2000.0,9.79,21.74,27.05,3259.0,0.5874,-0.6964
6311,9.0,20.0,27.1,35.32,12378.15,8946.81,3431.34,1.3835,2000.0,9.84,21.82,27.01,3259.0,0.5721,-0.7406
6312,9.0,18.7,27.0,35.68,12141.18,8714.95,3426.23,1.3931,2000.0,9.84,21.86,27.1,3259.0,0.5713,-0.6979
6313,9.0,19.0,26.98,35.58,12120.37,8703.08,3417.29,1.3927,2000.0,9.82,21.84,27.0,3259.0,0.6088,-0.6963
6314,9.0,18.0,27.08,35.37,12729.5,9274.37,3455.13,1.3725,2000.0,9.52,21.61,26.98,3259.0,0.6176,-0.7246
6315,9.0,18.2,27.18,35.3,12784.6,9404.99,3379.61,1.3593,2000.0,9.46,21.63,27.08,3232.3,0.619,-0.7691
6316,9.0,17.0,27.43,34.64,12789.05,9426.3,3362.75,1.3567,2000.0,9.64,21.87,27.18,3235.0,0.6122,-0.8953
6317,9.0,17.0,27.44,34.63,12671.16,9327.21,3343.95,1.3585,2000.0,9.8,21.93,27.43,3231.0,0.621,-0.8971
6318,9.0,17.7,27.52,34.64,12816.53,9462.14,3354.39,1.3545,2000.0,9.73,21.94,27.44,3257.1,0.6195,-0.9363
6319,9.0,16.0,27.5,34.5,12875.68,9438.39,3437.29,1.3642,2000.0,9.77,21.94,27.52,3259.0,0.6116,-0.9335
6320,9.0,18.0,27.3,34.9,12704.78,9318.86,3385.92,1.3633,2000.0,9.5,21.81,27.5,3242.6,0.6092,-0.8342
6321,9.0,19.7,27.43,34.86,12702.78,9280.09,3422.69,1.3688,2000.0,9.85,21.96,27.3,3259.0,0.623,-0.9019
6322,9.0,22.0,27.3,34.92,12885.24,9492.01,3393.23,1.3575,2000.0,9.66,21.7,27.43,3245.6,0.6372,-0.8289
6323,9.0,23.0,27.65,34.21,13144.13,9705.64,3438.49,1.3543,2000.0,9.8,21.92,27.65,3259.0,0.6454,-1.0016
6324,9.0,24.0,27.51,34.72,13235.08,9833.09,3401.99,1.346,2000.0,9.57,21.71,27.65,3234.9,0.637,-0.9277
6325,9.0,25.0,27.63,34.25,13087.46,9702.54,3384.92,1.3489,2000.0,9.69,21.9,27.51,3245.5,0.6199,-0.9898
6326,9.0,26.0,27.44,34.64,12838.25,9443.96,3394.3,1.3594,2000.0,9.7,21.86,27.63,3233.5,0.6138,-0.8986
6327,9.0,25.7,27.42,34.85,12740.68,9350.49,3390.19,1.3626,2000.0,9.77,21.9,27.44,3252.4,0.6356,-0.8914
6328,9.0,26.0,27.55,34.42,13131.53,9683.27,3448.26,1.3561,2000.0,9.76,21.83,27.42,3259.0,0.6319,-0.9528
6329,9.0,25.0,27.24,35.05,13017.65,9626.52,3391.13,1.3523,2000.0,9.61,21.56,27.24,3206.8,0.6349,-0.7967
6330,9.0,24.4,27.59,34.51,13044.73,9668.05,3376.68,1.3493,2000.0,9.68,21.89,27.59,3230.4,0.6341,-0.9705
6331,9.0,23.0,27.6,34.32,13046.74,9660.49,3386.24,1.3505,2000.0,9.73,21.9,27.59,3249.6,0.6426,-0.9743
6332,9.0,22.0,27.72,34.08,13228.46,9790.83,3437.64,1.3511,2000.0,9.82,21.94,27.6,3259.0,0.6379,-1.0342
6333,9.0,21.0,27.6,34.53,13165.31,9720.09,3445.22,1.3544,2000.0,9.75,21.87,27.72,3259.0,0.6441,-0.9785
6334,9.0,20.0,27.64,34.24,13256.84,9813.28,3443.56,1.3509,2000.0,9.7,21.85,27.6,3259.0,0.6539,-0.9954
6335,9.0,19.0,27.77,33.99,13401.81,9961.46,3440.35,1.3454,2000.0,9.77,21.89,27.64,3259.0,0.6614,-1.0564
6336,9.0,18.7,27.85,34.04,13518.72,10077.32,3441.39,1.3415,2000.0,9.76,21.91,27.77,3259.0,0.6747,-1.0982
6337,9.0,18.0,27.94,33.66,13731.65,10279.7,3451.95,1.3358,2000.0,9.6,21.87,27.85,3259.0,0.6848,-1.1354
6338,9.0,17.0,27.92,33.7,13908.0,10432.67,3475.33,1.3331,2000.0,9.5,21.76,27.94,3259.0,0.6835,-1.1257
6339,9.0,18.5,27.95,33.85,13882.63,10410.7,3471.93,1.3335,2000.0,9.48,21.81,27.92,3259.0,0.6699,-1.1399
6340,9.0,18.0,27.75,34.03,13619.99,10205.41,3414.57,1.3346,2000.0,9.44,21.73,27.95,3233.3,0.6651,-1.0421
6341,9.0,18.0,27.9,33.74,13596.28,10130.54,3465.74,1.3421,2000.0,9.56,21.92,27.75,3259.0,0.6581,-1.1196
6342,9.0,18.9,27.74,34.27,13474.99,10026.83,3448.16,1.3439,2000.0,9.73,21.82,27.9,3259.0,0.6496,-1.0406
6343,9.0,18.0,27.66,34.21,13298.29,9895.33,3402.96,1.3439,2000.0,9.57,21.83,27.74,3241.6,0.6447,-1.0041
6344,9.0,19.0,27.73,34.09,13273.0,9820.48,3452.53,1.3516,2000.0,9.75,21.93,27.66,3259.0,0.6344,-1.0394
6345,9.0,20.5,27.58,34.64,13111.41,9665.83,3445.58,1.3565,2000.0,9.83,21.88,27.73,3259.0,0.6205,-0.9684
6346,9.0,22.0,27.37,34.81,12879.03,9454.04,3424.99,1.3623,2000.0,9.68,21.79,27.58,3236.1,0.6106,-0.8661
6347,9.0,23.0,27.44,34.67,12763.92,9301.88,3462.04,1.3722,2000.0,9.86,21.95,27.37,3259.0,0.6345,-0.9061
6348,9.0,23.5,27.41,35.01,13130.05,9667.69,3462.37,1.3581,2000.0,9.83,21.7,27.44,3259.0,0.6538,-0.8823
6349,9.0,24.0,27.51,34.54,13395.97,9957.57,3438.4,1.3453,2000.0,9.65,21.63,27.41,3255.2,0.6681,-0.9265
6350,9.0,25.0,27.86,33.84,13644.69,10174.64,3470.05,1.341,2000.0,9.72,21.86,27.86,3259.0,0.6687,-1.1008
6351,9.0,23.6,27.7,34.36,13613.93,10187.75,3426.18,1.3363,2000.0,9.59,21.69,27.86,3233.8,0.6858,-1.0166
6352,9.0,24.0,28.04,33.49,13929.61,10445.64,3483.97,1.3335,2000.0,9.57,21.88,28.04,3259.0,0.6695,-1.1866
6353,9.0,23.0,27.82,33.92,13646.93,10199.42,3447.51,1.338,2000.0,9.61,21.8,28.04,3244.3,0.6901,-1.0796
6354,9.0,22.3,28.12,33.55,13994.1,10512.87,3481.22,1.3311,2000.0,9.64,21.91,27.82,3259.0,0.6895,-1.2233
6355,9.0,22.0,27.96,33.65,13999.68,10504.73,3494.96,1.3327,2000.0,9.58,21.76,28.12,3259.0,0.699,-1.1459
6356,9.0,21.0,28.13,33.32,14139.27,10646.95,3492.32,1.328,2000.0,9.58,21.85,27.96,3259.0,0.717,-1.2298
6357,9.0,20.2,28.25,33.31,14407.21,10922.39,3484.82,1.3191,2000.0,9.56,21.8,28.13,3259.0,0.7203,-1.2826
6358,9.0,20.0,28.29,33.02,14470.09,10973.25,3496.84,1.3187,2000.0,9.45,21.82,28.25,3259.0,0.7304,-1.3054
6359,9.0,19.0,28.42,32.77,14625.48,11127.1,3498.38,1.3144,2000.0,9.45,21.86,28.29,3259.0,0.7369,-1.3686
6360,9.0,19.3,28.48,32.87,14719.58,11227.05,3492.53,1.3111,2000.0,9.45,21.86,28.42,3259.0,0.7295,-1.3949
6361,9.0,18.0,28.43,32.76,14605.2,11114.25,3490.95,1.3141,2000.0,9.41,21.87,28.48,3259.0,0.7269,-1.3715
6362,9.0,18.0,28.28,33.05,14579.78,11074.94,3504.84,1.3165,2000.0,9.31,21.75,28.43,3259.0,0.7363,-1.2973
6363,9.0,19.2,28.41,32.98,14719.3,11215.13,3504.18,1.3125,2000.0,9.31,21.8,28.28,3259.0,0.7317,-1.3616
6364,9.0,18.0,28.17,33.26,14653.26,11146.41,3506.86,1.3146,2000.0,9.28,21.6,28.41,3259.0,0.7242,-1.2442
6365,9.0,18.0,28.21,33.19,14539.2,11028.53,3510.67,1.3183,2000.0,9.19,21.7,28.17,3259.0,0.7159,-1.2632
6366,9.0,18.7,28.11,33.55,14401.88,10903.03,3498.85,1.3209,2000.0,9.32,21.68,28.21,3259.0,0.7153,-1.2175
6367,9.0,17.0,28.09,33.42,14391.68,10894.35,3497.33,1.321,2000.0,9.32,21.66,28.11,3259.0,0.7099,-1.2058
6368,9.0,18.0,28.13,33.35,14305.53,10811.68,3493.85,1.3232,2000.0,9.37,21.75,28.09,3259.0,0.7017,-1.2275
6369,9.0,21.2,28.08,33.63,14185.41,10688.73,3496.68,1.3271,2000.0,9.48,21.78,28.13,3259.0,0.7007,-1.2059
6370,9.0,24.0,27.98,33.64,14195.27,10674.05,3521.23,1.3299,2000.0,9.51,21.68,28.08,3259.0,0.7003,-1.1563
6371,9.0,25.0,27.96,33.68,14188.43,10665.22,3523.21,1.3303,2000.0,9.51,21.67,27.98,3259.0,0.7196,-1.1476
6372,9.0,25.3,27.99,33.82,14481.68,10960.02,3521.66,1.3213,2000.0,9.39,21.52,27.96,3259.0,0.739,-1.1561
6373,9.0,26.0,27.98,33.66,14758.39,11252.46,3505.93,1.3116,2000.0,9.17,21.34,27.99,3240.9,0.7305,-1.1458
6374,9.0,27.0,28.19,33.26,14687.39,11119.57,3567.82,1.3209,2000.0,9.02,21.62,27.98,3259.0,0.7384,-1.2531
6375,9.0,27.0,28.03,33.66,14741.64,11244.44,3497.2,1.311,2000.0,9.15,21.4,28.19,3230.2,0.7429,-1.1716
6376,9.0,28.0,28.28,33.09,14877.93,11309.33,3568.6,1.3155,2000.0,8.95,21.6,28.03,3259.0,0.74,-1.2958
6377,9.0,27.0,28.04,33.54,14781.17,11269.63,3511.54,1.3116,2000.0,9.13,21.39,28.28,3213.6,0.731,-1.1765
6378,9.0,26.0,28.26,33.21,14689.34,11128.79,3560.55,1.3199,2000.0,9.0,21.7,28.04,3259.0,0.7307,-1.2907
6379,9.0,25.0,28.03,33.58,14623.47,11128.52,3494.95,1.3141,2000.0,9.19,21.46,28.26,3230.4,0.7384,-1.1708
6380,9.0,24.0,28.43,32.8,14796.77,11242.14,3554.63,1.3162,2000.0,9.09,21.8,28.43,3259.0,0.7477,-1.3727
6381,9.0,22.7,28.42,32.93,14922.51,11390.01,3532.5,1.3101,2000.0,9.25,21.7,28.43,3259.0,0.7521,-1.3661
6382,9.0,21.0,28.42,32.83,14990.92,11455.46,3535.46,1.3086,2000.0,9.18,21.66,28.42,3259.0,0.7522,-1.3631
6383,9.0,21.0,28.52,32.63,14980.45,11455.41,3525.03,1.3077,2000.0,9.23,21.76,28.42,3259.0,0.7573,-1.415
6384,9.0,20.9,28.55,32.71,15053.68,11535.74,3517.94,1.305,2000.0,9.24,21.75,28.52,3259.0,0.758,-1.4288
6385,9.0,20.0,28.56,32.56,15065.99,11545.91,3520.08,1.3049,2000.0,9.21,21.75,28.55,3259.0,0.7454,-1.4343
6386,9.0,19.0,28.3,33.07,14874.07,11353.92,3520.15,1.31,2000.0,9.2,21.6,28.56,3259.0,0.742,-1.3035
6387,9.0,19.7,28.31,33.16,14818.54,11299.57,3518.97,1.3114,2000.0,9.13,21.64,28.3,3259.0,0.7489,-1.31
6388,9.0,19.0,28.26,33.15,14929.13,11405.06,3524.07,1.309,2000.0,9.15,21.53,28.31,3259.0,0.7348,-1.2837
6389,9.0,19.0,28.17,33.32,14719.62,11188.34,3531.28,1.3156,2000.0,9.13,21.57,28.26,3259.0,0.7242,-1.2422
6390,9.0,19.2,28.09,33.59,14543.85,11027.32,3516.53,1.3189,2000.0,9.2,21.58,28.17,3259.0,0.7188,-1.2025
6391,9.0,19.0,28.0,33.66,14460.78,10945.71,3515.07,1.3211,2000.0,9.22,21.54,28.09,3259.0,0.7048,-1.1601
6392,9.0,19.0,28.02,33.63,14242.28,10731.38,3510.9,1.3272,2000.0,9.3,21.69,28.0,3259.0,0.7028,-1.1712
6393,9.0,20.6,27.95,33.87,14203.7,10703.74,3499.96,1.327,2000.0,9.41,21.63,28.02,3259.0,0.6988,-1.1375
6394,9.0,23.0,27.89,33.88,14174.71,10642.72,3531.99,1.3319,2000.0,9.41,21.61,27.95,3259.0,0.6929,-1.1109
6395,9.0,24.0,27.89,33.9,14088.78,10551.83,3536.95,1.3352,2000.0,9.51,21.66,27.89,3259.0,0.6786,-1.1102
6396,9.0,24.9,27.75,34.27,13851.83,10334.47,3517.37,1.3404,2000.0,9.63,21.65,27.89,3259.0,0.7057,-1.0437
6397,9.0,27.0,27.87,33.94,14300.47,10747.52,3552.94,1.3306,2000.0,9.51,21.53,27.75,3259.0,0.707,-1.0987
6398,9.0,28.0,27.84,34.0,14329.85,10765.16,3564.69,1.3311,2000.0,9.51,21.49,27.87,3259.0,0.7099,-1.0849
6399,9.0,28.0,27.85,33.99,14359.64,10809.05,3550.58,1.3285,2000.0,9.5,21.47,27.84,3259.0,0.7107,-1.0881
6400,9.0,29.0,27.78,34.11,14337.67,10820.13,3517.55,1.3251,2000.0,9.44,21.4,27.85,3247.5,0.7078,-1.0541
6401,9.0,28.0,28.02,33.65,14337.28,10775.29,3561.99,1.3306,2000.0,9.36,21.66,27.78,3259.0,0.7014,-1.1758
6402,9.0,26.9,27.79,34.11,14182.26,10681.54,3500.72,1.3277,2000.0,9.47,21.49,28.02,3248.0,0.7062,-1.0596
6403,9.0,26.0,28.15,33.41,14307.31,10751.77,3555.54,1.3307,2000.0,9.41,21.8,28.15,3259.0,0.7202,-1.2392
6404,9.0,25.0,28.14,33.43,14523.43,10970.43,3553.0,1.3239,2000.0,9.47,21.67,28.15,3259.0,0.7386,-1.2308
6405,9.0,23.1,28.25,33.26,14792.76,11249.25,3543.51,1.315,2000.0,9.38,21.61,28.14,3259.0,0.7371,-1.2812
6406,9.0,23.0,28.26,33.19,14780.57,11224.52,3556.05,1.3168,2000.0,9.28,21.64,28.25,3259.0,0.7398,-1.2903
6407,9.0,21.0,28.35,33.03,14816.87,11266.6,3550.28,1.3151,2000.0,9.28,21.7,28.26,3259.0,0.738,-1.3329
6408,9.0,21.7,28.4,32.99,14764.95,11239.81,3525.14,1.3136,2000.0,9.33,21.77,28.35,3259.0,0.748,-1.3555
6409,9.0,21.0,28.44,32.87,14937.02,11394.47,3542.55,1.3109,2000.0,9.26,21.72,28.4,3259.0,0.7457,-1.3739
6410,9.0,20.0,28.35,33.05,14892.36,11357.16,3535.19,1.3113,2000.0,9.31,21.65,28.44,3259.0,0.7467,-1.3287
6411,9.0,20.5,28.3,33.16,14900.99,11372.11,3528.88,1.3103,2000.0,9.24,21.6,28.35,3259.0,0.7504,-1.3068
6412,9.0,20.0,28.23,33.28,14968.69,11427.64,3541.05,1.3099,2000.0,9.15,21.49,28.3,3259.0,0.7341,-1.2696
6413,9.0,19.0,28.06,33.62,14721.02,11176.61,3544.41,1.3171,2000.0,9.13,21.46,28.23,3259.0,0.7254,-1.1869
6414,9.0,19.7,27.99,33.76,14576.24,11044.51,3531.73,1.3198,2000.0,9.15,21.47,28.06,3259.0,0.722,-1.1547
6415,9.0,19.0,27.9,33.92,14521.26,10993.42,3527.85,1.3209,2000.0,9.16,21.42,27.99,3259.0,0.7205,-1.1127
6416,9.0,20.0,27.92,33.89,14506.26,10969.59,3536.67,1.3224,2000.0,9.16,21.45,27.9,3259.0,0.719,-1.1212
6417,9.0,21.7,27.91,33.97,14488.28,10947.2,3541.07,1.3235,2000.0,9.19,21.45,27.92,3259.0,0.7202,-1.1163
6418,9.0,24.0,27.84,34.06,14533.54,10965.51,3568.03,1.3254,2000.0,9.17,21.37,27.91,3259.0,0.7211,-1.083
6419,9.0,26.0,27.8,34.14,14574.99,10976.75,3598.24,1.3278,2000.0,9.15,21.32,27.84,3259.0,0.7165,-1.0642
6420,9.0,26.4,27.67,34.42,14495.95,10906.93,3589.02,1.3291,2000.0,9.19,21.24,27.8,3259.0,0.7194,-1.0017
6421,9.0,29.0,27.59,34.57,14549.83,10948.77,3601.06,1.3289,2000.0,9.18,21.13,27.67,3259.0,0.7327,-0.9606
6422,9.0,30.0,27.57,34.63,14776.13,11150.21,3625.92,1.3252,2000.0,9.16,20.99,27.59,3259.0,0.7403,-0.9454
6423,9.0,28.7,27.5,34.7,14875.14,11263.67,3611.48,1.3206,2000.0,9.07,20.85,27.57,3259.0,0.747,-0.9114
6424,9.0,30.0,27.4,34.97,14959.6,11362.09,3597.51,1.3166,2000.0,8.97,20.69,27.5,3236.6,0.741,-0.8575
6425,9.0,30.0,27.52,34.74,14917.6,11268.33,3649.28,1.3239,2000.0,8.76,20.87,27.4,3259.0,0.7553,-0.9196
6426,9.0,27.5,27.36,34.99,15081.15,11488.87,3592.28,1.3127,2000.0,8.74,20.58,27.52,3241.4,0.741,-0.8372
6427,9.0,27.0,27.42,34.94,14912.85,11266.04,3646.82,1.3237,2000.0,8.59,20.77,27.36,3259.0,0.7419,-0.8723
6428,9.0,26.0,27.27,35.25,14923.81,11283.03,3640.78,1.3227,2000.0,8.67,20.61,27.42,3259.0,0.742,-0.7955
6429,9.0,25.0,27.22,35.33,14898.99,11281.6,3617.38,1.3206,2000.0,8.72,20.56,27.27,3259.0,0.742,-0.7688
6430,9.0,25.0,27.19,35.42,14910.7,11280.73,3629.97,1.3218,2000.0,8.76,20.54,27.22,3259.0,0.7335,-0.7573
6431,9.0,23.0,27.22,35.37,14776.86,11151.85,3625.01,1.3251,2000.0,8.78,20.64,27.19,3259.0,0.6722,-0.7703
6432,9.0,23.3,27.02,35.76,13813.81,10221.55,3592.26,1.3514,2000.0,8.91,20.99,27.22,3259.0,0.6595,-0.6849
6433,9.0,24.0,27.15,35.52,13595.36,10033.12,3562.24,1.355,2000.0,9.22,21.23,27.02,3259.0,0.6536,-0.7521
6434,9.0,24.0,26.84,36.18,13462.49,9946.95,3515.54,1.3534,2000.0,9.33,20.97,26.84,3236.0,0.6405,-0.6767
6435,9.0,22.2,26.96,35.89,13274.81,9745.05,3529.76,1.3622,2000.0,9.43,21.21,26.84,3259.0,0.6377,-0.6811
6436,9.0,23.0,26.83,36.21,13194.69,9705.56,3489.14,1.3595,2000.0,9.48,21.1,26.96,3235.5,0.6291,-0.6797
6437,9.0,22.0,27.09,35.65,13089.0,9573.44,3515.56,1.3672,2000.0,9.56,21.45,26.83,3259.0,0.6356,-0.7303
6438,9.0,21.5,27.04,35.72,13127.18,9677.36,3449.83,1.3565,2000.0,9.71,21.33,27.09,3253.0,0.6324,-0.6993
6439,9.0,22.0,27.38,35.08,13139.84,9626.35,3513.49,1.365,2000.0,9.65,21.7,27.38,3259.0,0.6307,-0.871
6440,9.0,23.0,27.31,35.21,13119.17,9606.04,3513.13,1.3657,2000.0,9.79,21.65,27.38,3259.0,0.6256,-0.8395
6441,9.0,22.1,27.29,35.28,13018.9,9527.17,3491.73,1.3665,2000.0,9.77,21.67,27.31,3259.0,0.6172,-0.8277
6442,9.0,24.0,27.12,35.62,12890.28,9399.33,3490.95,1.3714,2000.0,9.66,21.58,27.29,3253.6,0.5937,-0.7463
6443,9.0,26.0,27.28,35.28,12563.39,9040.35,3523.04,1.3897,2000.0,9.79,21.95,27.12,3259.0,0.5465,-0.8368
6444,9.0,26.6,26.57,36.83,11714.29,8326.55,3387.74,1.4069,2000.0,9.8,21.66,26.57,3203.3,0.5659,-0.7034
6445,9.0,29.0,26.85,36.22,11978.28,8618.7,3359.58,1.3898,2000.0,9.87,21.76,26.57,3230.6,0.54,-0.6949
6446,9.0,29.0,26.77,36.39,11655.46,8224.72,3430.75,1.4171,2000.0,9.85,21.92,26.85,3229.8,0.5357,-0.7086
6447,9.0,29.0,26.71,36.47,11498.83,8162.55,3336.28,1.4087,2000.0,9.89,21.9,26.77,3241.5,0.5483,-0.7044
6448,9.0,30.0,26.71,36.53,11814.99,8354.26,3460.73,1.4142,2000.0,9.89,21.78,26.71,3259.0,0.5415,-0.7071
6449,9.0,29.0,26.44,37.11,11756.94,8249.05,3507.89,1.4252,2000.0,9.86,21.57,26.71,3237.7,0.5332,-0.7126
6450,9.0,27.8,26.69,36.52,11264.89,8119.2,3145.7,1.3874,2000.0,9.82,21.9,26.44,3248.8,0.5307,-0.6937
6451,9.0,27.0,26.59,36.8,11412.85,8085.66,3327.18,1.4115,2000.0,9.87,21.82,26.69,3237.5,0.5254,-0.7057
6452,9.0,26.0,26.68,36.61,11209.73,8004.17,3205.56,1.4005,1999.9,9.84,21.96,26.59,3254.7,0.526,-0.7002
6453,9.0,24.7,26.68,36.58,11260.18,8014.95,3245.22,1.4049,1999.9,9.85,21.95,26.68,3259.0,0.5278,-0.7024
6454,9.0,24.0,26.38,37.26,11402.88,8042.43,3360.45,1.4178,2000.0,9.83,21.64,26.68,3251.9,0.5321,-0.7089
6455,9.0,23.0,26.74,36.49,11293.89,8104.21,3189.68,1.3936,1999.9,9.75,21.96,26.74,3259.0,0.5406,-0.6968
6456,9.0,23.6,26.71,36.54,11547.64,8236.98,3310.66,1.4019,2000.0,9.87,21.85,26.74,3259.0,0.5634,-0.701
6457,9.0,23.0,26.71,36.56,11992.14,8583.82,3408.32,1.3971,2000.0,9.89,21.64,26.71,3259.0,0.5762,-0.6985
6458,9.0,21.0,26.53,36.95,12224.74,8775.77,3448.97,1.393,2000.0,9.56,21.35,26.71,3227.9,0.613,-0.6965
6459,9.0,22.2,27.11,35.68,12756.2,9331.91,3424.29,1.3669,2000.0,9.62,21.6,27.1,3259.0,0.6447,-0.7365
6460,9.0,23.0,27.16,35.61,13333.55,9818.11,3515.43,1.3581,2000.0,9.59,21.37,27.11,3259.0,0.609,-0.7602
6461,9.0,21.0,26.92,36.11,12739.94,9270.46,3469.48,1.3743,2000.0,9.55,21.46,27.16,3232.5,0.5967,-0.6871
6462,9.0,21.8,27.24,35.42,12503.91,9085.35,3418.55,1.3763,2000.0,9.65,21.88,27.24,3258.8,0.595,-0.8062
6463,9.0,21.0,27.22,35.5,12555.37,9064.99,3490.38,1.385,2000.0,9.82,21.87,27.24,3259.0,0.5844,-0.8027
6464,9.0,23.0,27.04,35.88,12418.82,8903.71,3515.11,1.3948,2000.0,9.83,21.79,27.22,3259.0,0.5807,-0.7184
6465,9.0,23.5,26.96,36.05,12349.61,8845.22,3504.39,1.3962,2000.0,9.85,21.75,27.04,3259.0,0.5788,-0.6981
6466,9.0,27.0,26.74,36.52,12331.85,8815.67,3516.18,1.3989,2000.0,9.78,21.54,26.96,3245.6,0.5823,-0.6994
6467,9.0,28.0,27.12,35.74,12343.49,8866.5,3476.99,1.3921,2000.0,9.84,21.89,27.12,3259.0,0.5729,-0.7549
6468,9.0,27.7,26.68,36.66,12227.82,8728.98,3498.84,1.4008,2000.0,9.83,21.53,26.68,3251.0,0.5837,-0.7004
6469,9.0,30.0,26.95,36.1,12405.17,8887.43,3517.75,1.3958,2000.0,9.83,21.71,26.68,3259.0,0.6393,-0.6979
6470,9.0,30.0,27.14,35.71,13285.9,9736.45,3549.45,1.3646,2000.0,9.91,21.39,26.95,3259.0,0.5821,-0.7526
6471,9.0,29.5,26.53,36.92,12368.83,8862.35,3506.48,1.3957,2000.0,9.67,21.3,26.53,3215.4,0.6044,-0.6978
6472,9.0,31.0,26.88,36.27,12682.05,9200.29,3481.76,1.3784,2000.0,9.77,21.45,26.88,3257.3,0.6083,-0.6892
6473,9.0,30.0,27.12,35.78,12777.22,9260.8,3516.42,1.3797,2000.0,9.79,21.65,26.88,3259.0,0.5995,-0.7477
6474,9.0,28.7,26.62,36.73,12632.26,9129.45,3502.81,1.3837,2000.0,9.61,21.24,26.63,3205.4,0.5911,-0.6918
6475,9.0,28.0,26.92,36.21,12426.14,8996.44,3429.7,1.3812,2000.0,9.69,21.61,26.62,3243.7,0.5945,-0.6906
6476,9.0,27.0,27.13,35.75,12543.21,9054.13,3489.08,1.3854,2000.0,9.86,21.79,26.92,3259.0,0.6006,-0.7595
6477,9.0,26.0,26.92,36.17,12651.24,9149.38,3501.86,1.3827,2000.0,9.89,21.52,27.13,3259.0,0.6112,-0.6914
6478,9.0,25.0,27.13,35.76,12820.18,9306.81,3513.37,1.3775,2000.0,9.83,21.64,26.92,3259.0,0.6264,-0.7546
6479,9.0,24.0,27.32,35.38,13048.98,9539.88,3509.1,1.3678,2000.0,9.86,21.69,27.13,3259.0,0.6512,-0.8435
6480,9.0,24.2,27.55,34.85,13425.35,9918.19,3507.16,1.3536,2000.0,9.81,21.7,27.32,3259.0,0.6354,-0.9538
6481,9.0,24.0,27.5,35.0,13197.01,9678.37,3518.64,1.3636,2000.0,9.76,21.8,27.55,3259.0,0.6639,-0.9341
6482,9.0,23.0,27.42,35.17,13646.32,10113.83,3532.49,1.3493,2000.0,9.66,21.46,27.5,3259.0,0.6344,-0.8871
6483,9.0,23.2,27.15,35.66,13201.8,9658.38,3543.42,1.3669,2000.0,9.55,21.46,27.42,3259.0,0.6119,-0.7607
6484,9.0,22.0,26.97,36.12,12843.65,9316.06,3527.6,1.3787,2000.0,9.61,21.48,27.15,3259.0,0.6112,-0.6893
6485,9.0,22.0,26.98,36.12,12824.63,9306.6,3518.03,1.378,2000.0,9.67,21.49,26.97,3259.0,0.601,-0.689
6486,9.0,23.7,26.94,36.11,12659.06,9150.4,3508.67,1.3834,2000.0,9.67,21.55,26.98,3250.2,0.5956,-0.6917
6487,9.0,23.0,27.25,35.56,12576.48,9069.43,3507.05,1.3867,2000.0,9.79,21.9,27.25,3259.0,0.5862,-0.819
6488,9.0,24.0,26.99,36.12,12469.59,8931.62,3537.97,1.3961,2000.0,9.87,21.72,27.25,3259.0,0.5785,-0.6981
6489,9.0,25.2,26.9,36.28,12356.81,8810.68,3546.12,1.4025,2000.0,9.83,21.7,26.99,3259.0,0.577,-0.7012
6490,9.0,27.0,26.73,36.68,12363.1,8788.66,3574.44,1.4067,2000.0,9.83,21.55,26.9,3259.0,0.5762,-0.7034
6491,9.0,27.0,26.73,36.69,12351.0,8774.26,3576.73,1.4076,2000.0,9.84,21.55,26.73,3259.0,0.5206,-0.7038
6492,9.0,28.8,26.42,37.34,11324.92,7926.71,3398.2,1.4287,2000.0,9.67,21.74,26.42,3199.6,0.4515,-0.7144
6493,9.0,30.0,26.03,38.26,9976.32,6877.74,3098.58,1.4505,2000.0,9.54,21.97,26.03,3117.1,0.4331,-0.7253
6494,9.0,31.0,25.87,38.62,9622.72,6599.2,3023.52,1.4582,2000.0,9.45,21.97,26.03,3053.3,0.4112,-0.7291
6495,9.0,31.1,25.68,38.95,9179.53,6264.86,2914.67,1.4652,1999.9,9.31,21.99,25.87,2987.7,0.3838,-0.7326
6496,9.0,31.0,25.43,39.65,8697.56,5848.87,2848.69,1.487,2000.0,9.04,21.98,25.68,2918.1,0.3631,-0.7435
6497,9.0,31.0,25.24,40.11,8263.8,5532.34,2731.46,1.4937,1999.9,8.78,21.97,25.43,2850.6,0.3556,-0.7469
6498,9.0,30.0,25.14,40.24,8030.03,5419.0,2611.03,1.4818,1999.8,8.49,21.95,25.24,2787.8,0.3367,-0.7409
6499,9.0,29.0,24.94,40.85,7730.99,5130.01,2600.98,1.507,1999.8,8.15,21.91,25.14,2719.5,0.3155,-0.7535
6500,9.0,29.0,24.73,41.36,7320.56,4807.43,2513.13,1.5228,1999.4,7.86,21.9,24.94,2641.5,0.3023,-0.7614
6501,9.0,27.0,24.61,41.65,6979.69,4605.96,2373.73,1.5154,1998.7,7.57,21.89,24.73,2558.7,0.2866,-0.7577
6502,9.0,27.0,24.42,42.16,6717.31,4367.11,2350.2,1.5382,1998.1,7.35,21.84,24.61,2465.9,0.2545,-0.7691
6503,9.0,26.0,24.12,42.94,6024.26,3877.77,2146.49,1.5535,1997.5,6.98,21.83,24.12,2369.6,0.2469,-0.7768
6504,9.0,25.8,23.82,43.71,5896.54,3760.52,2136.02,1.568,1994.9,6.92,21.6,24.12,2272.3,0.2465,-0.784
6505,9.0,26.0,23.71,44.02,5790.4,3754.22,2036.18,1.5424,1990.2,6.8,21.49,23.82,2176.8,0.2455,-0.7712
6506,9.0,26.0,23.66,44.16,5688.66,3737.45,1951.21,1.5221,1999.5,7.07,21.45,23.71,2081.7,0.2317,-0.761
6507,9.0,25.2,23.58,44.33,5380.01,3526.95,1853.06,1.5254,1999.6,6.99,21.5,23.66,1985.4,0.2231,-0.7627
6508,9.0,25.0,23.36,44.99,5297.9,3396.61,1901.29,1.5598,1999.4,6.9,21.35,23.58,1889.5,0.221,-0.7799
6509,9.0,25.0,23.35,45.01,5091.49,3364.59,1726.9,1.5133,1998.7,6.91,21.37,23.36,1794.0,0.2174,-0.7566
6510,9.0,23.6,23.25,45.24,5028.71,3309.31,1719.4,1.5196,1998.4,6.94,21.3,23.35,1698.7,0.2096,-0.7598
6511,9.0,24.0,23.08,45.77,4905.71,3189.75,1715.96,1.538,1997.2,6.84,21.2,23.25,1603.1,0.2063,-0.769
6512,9.0,24.0,23.02,45.93,4745.66,3139.58,1606.08,1.5116,1996.0,6.89,21.17,23.08,1507.2,0.2063,-0.7558
6513,9.0,23.0,22.98,46.05,4690.44,3139.45,1550.98,1.494,1995.5,6.95,21.13,23.02,1410.2,0.203,-0.747
6514,9.0,23.0,22.8,46.55,4690.05,3088.87,1601.18,1.5184,1995.3,6.8,20.98,22.98,1312.6,0.1963,-0.7592
6515,9.0,23.0,22.64,47.01,4512.21,2986.75,1525.47,1.5107,1995.5,6.77,20.88,22.8,1214.1,0.1887,-0.7554
6516,9.0,22.1,22.46,47.6,4330.38,2870.34,1460.05,1.5087,1996.3,6.69,20.77,22.64,1115.3,0.1815,-0.7543
6517,9.0,22.0,22.19,48.34,4234.17,2759.75,1474.42,1.5343,1996.5,6.51,20.56,22.46,1016.2,0.1776,-0.7671
6518,9.0,22.0,22.16,48.44,3989.15,2700.56,1288.58,1.4772,1996.1,6.66,20.56,22.19,916.9,0.172,-0.7386
6519,9.0,20.2,22.1,48.65,3843.28,2615.52,1227.75,1.4694,1997.3,6.72,20.55,22.16,817.4,0.172,-0.7347
6520,9.0,21.0,21.88,49.26,3935.23,2615.48,1319.75,1.5046,1997.0,6.38,20.34,22.1,718.2,0.1619,-0.7523
6521,9.0,20.0,21.89,49.25,3562.48,2460.15,1102.33,1.4481,1997.1,6.52,20.44,21.88,618.7,0.1552,-0.724
6522,9.0,19.3,21.77,49.66,3483.13,2359.89,1123.24,1.476,1997.6,6.26,20.38,21.89,519.2,0.1552,-0.738
6523,9.0,19.0,21.76,49.64,3414.72,2359.68,1055.03,1.4471,1996.8,6.05,20.37,21.77,419.7,0.151,-0.7236
6524,9.0,19.0,21.81,49.49,3255.9,2295.87,960.03,1.4182,1997.2,6.23,20.46,21.76,320.0,0.1449,-0.7091
6525,9.0,18.0,21.79,49.7,3173.58,2202.64,970.94,1.4408,1997.5,6.09,20.49,21.81,300.2,0.1385,-0.7204
6526,9.0,18.0,21.64,50.02,3122.28,2104.94,1017.34,1.4833,1997.0,5.87,20.4,21.79,300.2,0.1331,-0.7417
6527,9.0,18.0,21.64,50.04,2926.17,2023.15,903.02,1.4463,1996.7,6.02,20.44,21.64,300.1,0.1236,-0.7232
6528,9.0,17.9,21.56,50.39,2774.05,1879.25,894.8,1.4761,1996.8,5.94,20.46,21.64,300.1,0.1216,-0.7381
6529,9.0,18.0,21.46,50.57,2753.37,1847.92,905.45,1.49,1995.8,5.82,20.37,21.56,300.2,0.121,-0.745
6530,9.0,18.0,21.88,49.31,2560.52,1838.84,721.68,1.3925,1997.2,6.16,20.8,21.88,300.4,0.121,-0.6962
6531,9.0,17.1,22.12,48.66,2543.16,1840.03,703.12,1.3821,1996.5,6.3,21.04,21.88,300.2,0.121,-0.6911
6532,9.0,17.0,22.11,48.63,2683.97,1840.73,843.24,1.4581,1997.3,6.32,21.02,22.12,300.2,0.121,-0.7291
6533,9.0,17.0,22.14,48.53,2655.03,1840.68,814.35,1.4424,1996.3,6.4,21.06,22.11,300.1,0.121,-0.7212
6534,9.0,17.0,22.13,48.65,2681.77,1840.78,840.98,1.4569,1996.6,6.4,21.04,22.14,300.1,0.121,-0.7284
6535,9.0,17.0,22.08,48.74,2707.68,1840.74,866.94,1.471,1996.6,6.28,20.99,22.13,300.1,0.121,-0.7355
6536,9.0,17.0,22.1,48.66,2662.21,1840.59,821.62,1.4464,1996.1,6.34,21.02,22.08,300.1,0.121,-0.7232
6537,9.0,17.2,22.09,48.87,2682.88,1840.66,842.21,1.4576,1996.5,6.33,21.0,22.1,300.1,0.121,-0.7288
6538,9.0,18.0,22.04,48.84,2707.58,1840.62,866.96,1.471,1996.5,6.23,20.96,22.09,300.1,0.1186,-0.7355
6539,9.0,18.0,22.11,48.65,2596.4,1803.62,792.78,1.4396,1996.1,6.33,21.05,22.04,300.1,0.1154,-0.7198
6540,9.0,18.0,22.09,48.88,2577.09,1755.62,821.47,1.4679,1997.0,6.32,21.05,22.11,300.1,0.1154,-0.734
6541,9.0,18.0,22.05,48.82,2594.51,1755.65,838.86,1.4778,1996.6,6.2,21.02,22.09,300.1,0.1095,-0.7389
6542,9.0,18.0,22.04,48.85,2459.81,1666.17,793.64,1.4763,1996.1,6.2,21.06,22.05,300.1,0.1042,-0.7382
6543,9.0,18.6,22.01,49.04,2367.95,1585.42,782.52,1.4936,1996.2,6.17,21.07,22.04,300.1,0.1028,-0.7468
6544,9.0,19.0,21.98,49.05,2342.99,1564.88,778.11,1.4972,1995.9,6.11,21.06,22.01,300.1,0.1028,-0.7486
6545,9.0,18.7,22.06,48.83,2275.53,1564.13,711.4,1.4548,1995.5,6.24,21.14,21.98,300.1,0.1028,-0.7274
6546,9.0,18.4,22.01,49.01,2351.35,1564.33,787.02,1.5031,1996.6,6.16,21.09,22.06,300.1,0.1028,-0.7516
6547,9.0,18.3,21.93,49.24,2370.09,1564.2,805.89,1.5152,1995.8,6.04,21.01,22.01,300.1,0.0979,-0.7576
6548,9.0,18.0,21.86,49.44,2259.15,1488.82,770.33,1.5174,1995.5,6.04,20.98,21.93,300.1,0.0957,-0.7587
6549,9.0,18.0,21.8,49.67,2217.33,1455.26,762.07,1.5237,1995.0,5.98,20.94,21.86,300.1,0.093,-0.7618
6550,9.0,19.0,21.73,49.85,2169.53,1414.9,754.62,1.5333,1994.5,5.94,20.89,21.8,300.1,0.0902,-0.7667
6551,9.0,20.0,21.75,49.78,2062.87,1372.43,690.43,1.5031,1994.4,6.05,20.95,21.73,300.1,0.0902,-0.7515
6552,9.0,21.0,21.82,49.53,2043.84,1371.52,672.33,1.4902,1995.5,6.14,21.01,21.75,300.1,0.0882,-0.7451
6553,10.0,21.8,21.88,49.34,2012.62,1340.47,672.15,1.5014,1996.4,6.22,21.09,21.82,300.1,0.0874,-0.7507
6554,10.0,21.5,22.23,48.32,1929.85,1329.29,600.56,1.4518,1999.0,6.32,21.45,22.23,300.2,0.0874,-0.7259
6555,10.0,21.1,22.38,47.85,1944.75,1330.02,614.73,1.4622,1998.1,6.33,21.6,22.23,300.2,0.0853,-0.7311
6556,10.0,20.5,22.29,48.16,2032.72,1297.69,735.03,1.5664,1998.0,6.29,21.52,22.38,300.2,0.0818,-0.7832
6557,10.0,20.3,22.27,48.22,1920.1,1245.05,675.06,1.5422,1997.1,6.31,21.54,22.29,300.2,0.0818,-0.7711
6558,10.0,20.3,22.24,48.32,1926.55,1245.07,681.48,1.5473,1996.6,6.33,21.5,22.27,300.2,0.0818,-0.7737
6559,10.0,20.0,22.23,48.38,1912.77,1245.01,667.76,1.5363,1996.3,6.34,21.5,22.24,300.2,0.0818,-0.7682
6560,10.0,20.0,22.2,48.46,1925.27,1245.0,680.27,1.5464,1996.3,6.35,21.47,22.23,300.1,0.0818,-0.7732
6561,10.0,20.9,22.18,48.54,1920.36,1244.94,675.41,1.5425,1996.2,6.36,21.44,22.2,300.1,0.0818,-0.7713
6562,10.0,21.0,22.17,48.57,1906.49,1244.89,661.6,1.5315,1995.4,6.4,21.44,22.18,300.2,0.0818,-0.7657
6563,10.0,20.0,22.16,48.59,1903.3,1244.88,658.42,1.5289,1995.5,6.41,21.43,22.17,300.1,0.0818,-0.7645
6564,10.0,21.1,22.12,48.81,1921.17,1244.87,676.3,1.5433,1992.1,6.38,21.39,22.16,300.2,0.0818,-0.7716
6565,10.0,23.0,22.15,48.65,1881.14,1244.78,636.36,1.5112,1987.1,6.48,21.41,22.12,300.2,0.0818,-0.7556
6566,10.0,23.0,22.22,48.43,1856.75,1244.83,611.92,1.4916,1993.3,6.46,21.48,22.15,300.1,0.0818,-0.7458
6567,10.0,23.1,22.22,48.52,1888.59,1244.97,643.62,1.517,1981.6,6.58,21.48,22.22,300.3,0.0818,-0.7585
6568,10.0,23.0,22.26,48.3,1864.35,1244.97,619.39,1.4975,1977.1,6.61,21.53,22.22,300.3,0.0818,-0.7488
6569,10.0,23.0,22.25,48.34,1897.91,1245.06,652.85,1.5244,1978.0,6.58,21.52,22.26,300.3,0.021,-0.7622
6570,10.0,22.4,21.8,49.83,807.49,320.3,487.18,2.521,1997.3,6.43,21.61,21.8,300.1,0.0902,-1.2605
6571,10.0,20.0,22.36,48.0,1895.52,1372.93,522.59,1.3806,1937.9,6.8,21.55,22.36,301.4,0.0902,-0.6903
6572,10.0,18.0,22.27,48.29,2103.92,1372.81,731.11,1.5326,1944.8,6.67,21.46,22.36,300.4,0.0902,-0.7663
6573,10.0,18.5,22.18,48.83,2090.15,1372.6,717.55,1.5228,1920.5,6.76,21.37,22.27,300.7,0.0902,-0.7614
6574,10.0,14.0,22.21,48.47,2027.68,1372.42,655.27,1.4775,1902.2,6.86,21.4,22.18,301.0,0.0902,-0.7387
6575,10.0,15.0,22.15,48.64,2068.98,1372.48,696.51,1.5075,1866.3,6.9,21.34,22.21,300.9,0.0902,-0.7537
6576,10.0,15.0,22.14,48.99,2042.1,1372.35,669.75,1.488,1838.1,6.9,21.33,22.15,300.9,0.0902,-0.744
6577,10.0,14.0,22.11,48.74,2046.49,1372.33,674.16,1.4913,1805.9,6.91,21.31,22.14,301.2,0.0902,-0.7456
6578,10.0,13.0,22.37,47.97,1909.5,1372.28,537.22,1.3915,1778.0,6.62,21.57,22.11,303.3,0.0902,-0.6957
6579,10.0,12.7,22.42,48.12,2011.45,1372.84,638.62,1.4652,1740.1,6.52,21.62,22.37,303.0,0.0902,-0.7326
6580,10.0,12.0,22.48,47.67,1999.05,1372.94,626.1,1.456,1682.1,6.66,21.67,22.42,303.7,0.0902,-0.728
6581,10.0,12.0,22.56,47.44,1981.15,1373.06,608.1,1.4429,1611.7,6.81,21.72,22.48,303.9,0.0902,-0.7214
6582,10.0,12.3,22.65,47.46,1965.85,1373.17,592.67,1.4316,1533.9,7.04,21.78,22.56,305.1,0.0902,-0.7158
6583,10.0,16.3,22.75,46.88,1952.58,1373.28,579.3,1.4218,1451.5,7.37,21.83,22.65,310.8,0.0902,-0.7109
6584,10.0,13.0,22.87,46.54,1946.28,1373.39,572.89,1.4171,1377.0,7.52,21.9,22.75,304.4,0.0902,-0.7086
6585,10.0,16.7,22.95,46.64,1953.41,1373.54,579.88,1.4222,1290.5,7.85,21.91,22.87,309.1,0.0902,-0.7111
6586,10.0,19.0,23.08,45.98,1934.43,1373.56,560.87,1.4083,1206.0,8.06,21.96,22.95,308.2,0.0902,-0.7042
6587,10.0,22.0,23.18,45.68,1938.17,1373.67,564.5,1.4109,1115.3,8.28,21.98,23.08,310.1,0.0902,-0.7055
6588,10.0,22.2,23.31,45.61,1930.88,1373.7,557.18,1.4056,1021.2,8.51,21.99,23.18,316.8,0.0902,-0.7028
6589,10.0,24.0,23.44,44.96,1926.04,1373.73,552.32,1.4021,925.6,8.76,21.99,23.31,324.6,0.0902,-0.701
6590,10.0,24.0,23.61,44.5,1915.99,1373.73,542.26,1.3947,830.0,9.03,21.99,23.44,328.0,0.0902,-0.6974
6591,10.0,23.9,23.82,44.09,1909.68,1373.74,535.94,1.3901,733.5,9.3,21.98,23.61,342.8,0.0902,-0.6951
6592,10.0,24.0,24.08,43.26,1905.23,1373.72,531.5,1.3869,637.7,9.47,21.97,23.82,349.6,0.0902,-0.6935
6593,10.0,24.0,24.44,42.33,1925.45,1373.7,551.75,1.4017,540.3,9.56,21.95,24.44,364.6,0.0902,-0.7008
6594,10.0,23.0,24.65,41.94,1927.01,1373.65,553.36,1.4028,501.9,9.58,21.97,24.44,368.9,0.0902,-0.7014
6595,10.0,19.0,24.63,41.87,1960.3,1373.7,586.61,1.427,501.8,9.51,21.95,24.65,361.3,0.0902,-0.7135
6596,10.0,17.0,24.64,41.84,1959.52,1373.65,585.87,1.4265,500.9,9.41,21.96,24.63,370.5,0.0902,-0.7133
6597,10.0,16.7,24.64,42.03,1965.37,1373.67,591.7,1.4307,500.8,9.3,21.96,24.64,377.7,0.0902,-0.7154
6598,10.0,15.0,24.64,41.84,1973.6,1373.67,599.93,1.4367,500.5,9.23,21.96,24.64,405.7,0.0902,-0.7184
6599,10.0,15.0,24.64,41.85,1981.97,1373.67,608.31,1.4428,500.3,9.18,21.96,24.64,451.3,0.0902,-0.7214
6600,10.0,15.9,24.65,42.02,1989.53,1373.66,615.87,1.4483,500.4,9.13,21.97,24.64,483.2,0.0902,-0.7242
6601,10.0,14.0,24.64,41.84,2006.23,1373.69,632.54,1.4605,500.4,9.02,21.96,24.65,531.3,0.0902,-0.7302
6602,10.0,14.0,24.63,41.87,2003.87,1373.68,630.19,1.4588,500.3,9.03,21.95,24.64,533.2,0.0902,-0.7294
6603,10.0,15.2,24.63,42.06,2000.0,1373.65,626.35,1.456,500.4,9.07,21.95,24.63,528.0,0.0902,-0.728
6604,10.0,14.0,24.63,41.89,2002.7,1373.65,629.04,1.4579,500.4,9.05,21.95,24.63,527.3,0.0902,-0.729
6605,10.0,13.0,24.62,41.9,2002.86,1373.64,629.22,1.4581,500.3,9.05,21.94,24.63,529.1,0.0902,-0.729
6606,10.0,14.4,24.62,42.16,2003.33,1373.63,629.7,1.4584,500.3,9.07,21.94,24.62,542.0,0.0902,-0.7292
6607,10.0,13.0,24.62,41.91,2005.68,1373.62,632.05,1.4601,500.4,9.07,21.94,24.62,552.2,0.0902,-0.7301
6608,10.0,14.0,24.62,41.92,2010.32,1373.63,636.69,1.4635,500.3,9.07,21.94,24.62,574.2,0.0902,-0.7318
6609,10.0,19.4,24.63,42.2,2010.07,1373.62,636.45,1.4633,500.3,9.06,21.95,24.62,581.2,0.0902,-0.7317
6610,10.0,21.0,24.64,41.88,2016.27,1373.64,642.63,1.4678,500.8,9.0,21.95,24.63,575.7,0.0902,-0.7339
6611,10.0,23.0,24.63,41.9,2011.89,1373.66,638.23,1.4646,501.4,8.94,21.95,24.64,548.7,0.0902,-0.7323
6612,10.0,23.4,24.61,42.27,2016.57,1373.64,642.92,1.468,500.8,8.85,21.92,24.63,555.9,0.0902,-0.734
6613,10.0,25.0,24.62,41.93,2012.05,1373.59,638.46,1.4648,501.3,8.8,21.94,24.61,545.9,0.0902,-0.7324
6614,10.0,25.0,24.61,41.96,2014.0,1373.62,640.38,1.4662,501.5,8.76,21.92,24.62,536.1,0.0902,-0.7331
6615,10.0,23.7,24.63,42.18,2001.96,1373.59,628.37,1.4575,502.0,8.76,21.95,24.61,507.5,0.0902,-0.7287
6616,10.0,24.0,24.62,41.93,1998.63,1373.64,624.99,1.455,501.9,8.75,21.94,24.63,477.8,0.0902,-0.7275
6617,10.0,24.0,24.62,41.93,1992.42,1373.63,618.79,1.4505,501.5,8.78,21.94,24.62,454.2,0.0902,-0.7252
6618,10.0,22.6,24.63,42.23,1981.37,1373.63,607.74,1.4424,502.8,8.79,21.96,24.62,406.6,0.0902,-0.7212
6619,10.0,21.0,24.62,41.95,1970.87,1373.66,597.21,1.4348,503.0,8.81,21.95,24.63,357.0,0.0902,-0.7174
6620,10.0,20.0,24.62,41.96,1963.13,1373.65,589.48,1.4291,501.7,8.9,21.94,24.62,348.0,0.0902,-0.7146
6621,10.0,19.4,24.62,42.34,1960.53,1373.63,586.9,1.4273,501.8,8.95,21.95,24.62,345.9,0.0902,-0.7136
6622,10.0,18.0,24.62,41.96,1964.97,1373.64,591.33,1.4305,501.5,8.97,21.94,24.62,357.1,0.1107,-0.7152
6623,10.0,18.0,25.21,40.53,2323.04,1685.99,637.05,1.3778,501.3,9.07,21.92,25.2,383.1,0.1126,-0.6889
6624,10.0,19.1,25.19,40.95,2422.06,1714.31,707.74,1.4128,501.1,8.87,21.85,25.21,419.3,0.1126,-0.7064
6625,10.0,17.0,25.15,40.68,2443.24,1714.13,729.11,1.4254,501.2,8.65,21.81,25.19,464.1,0.1127,-0.7127
6626,10.0,16.0,25.13,40.72,2429.57,1715.44,714.14,1.4163,500.8,8.72,21.79,25.15,455.4,0.1223,-0.7081
