hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
6627,10.0,18.4,25.36,40.58,2580.23,1861.59,718.64,1.386,500.8,8.79,21.73,25.13,454.7,0.1238,-0.693
6628,10.0,16.0,25.29,40.36,2656.66,1884.13,772.54,1.41,501.4,8.67,21.62,25.36,443.3,0.1238,-0.705
6629,10.0,16.0,25.28,40.38,2646.54,1883.8,762.74,1.4049,500.9,8.64,21.61,25.29,451.3,0.1238,-0.7024
6630,10.0,19.3,25.27,40.82,2649.69,1883.78,765.91,1.4066,501.1,8.65,21.6,25.28,451.1,0.1238,-0.7033
6631,10.0,17.0,25.3,40.36,2645.16,1883.74,761.42,1.4042,501.9,8.55,21.63,25.27,433.7,0.1359,-0.7021
6632,10.0,18.0,25.56,39.75,2842.02,2068.32,773.7,1.3741,501.8,8.64,21.53,25.3,433.7,0.1462,-0.687
6633,10.0,20.7,25.71,39.85,3074.19,2224.08,850.11,1.3822,503.0,8.46,21.38,25.56,427.3,0.1462,-0.6911
6634,10.0,20.0,25.61,39.64,3127.64,2223.57,904.07,1.4066,505.0,8.13,21.3,25.71,406.7,0.1462,-0.7033
6635,10.0,22.0,25.6,39.68,3115.0,2223.31,891.69,1.4011,505.6,7.99,21.3,25.61,386.5,0.1462,-0.7005
6636,10.0,23.0,25.59,40.16,3108.09,2223.28,884.81,1.398,508.2,7.91,21.31,25.6,360.4,0.1462,-0.699
6637,10.0,26.0,25.59,39.73,3112.89,2223.32,889.57,1.4001,510.3,7.88,21.32,25.59,352.8,0.1462,-0.7001
6638,10.0,26.0,25.67,39.55,3094.0,2223.37,870.63,1.3916,514.2,7.84,21.44,25.59,340.8,0.1516,-0.6958
6639,10.0,24.6,25.85,39.51,3174.72,2306.04,868.68,1.3767,515.2,7.82,21.46,25.67,344.6,0.1573,-0.6883
6640,10.0,25.0,25.92,38.97,3322.36,2394.1,928.26,1.3877,513.2,7.71,21.36,25.85,365.9,0.1573,-0.6939
6641,10.0,25.0,25.89,39.07,3346.77,2393.71,953.06,1.3982,517.1,7.58,21.36,25.92,368.9,0.1573,-0.6991
6642,10.0,23.7,25.9,39.41,3326.06,2393.7,932.36,1.3895,517.0,7.53,21.37,25.89,381.3,0.1607,-0.6948
6643,10.0,22.0,25.91,39.03,3408.8,2445.54,963.26,1.3939,511.0,7.53,21.23,25.9,422.7,0.1892,-0.6969
6644,10.0,20.0,26.42,37.89,3934.98,2878.26,1056.72,1.3671,522.5,7.49,21.03,26.41,459.0,0.1982,-0.6836
6645,10.0,19.5,26.23,38.72,4208.77,3013.46,1195.31,1.3967,532.1,7.23,20.69,26.42,535.2,0.2049,-0.6983
6646,10.0,19.0,25.99,38.88,4370.82,3113.93,1256.89,1.4036,537.4,7.05,20.32,26.23,623.1,0.2144,-0.7018
6647,10.0,19.0,25.8,39.32,4566.39,3256.58,1309.81,1.4022,540.9,6.94,19.91,25.99,713.1,0.2236,-0.7011
6648,10.0,18.7,25.61,40.22,4774.65,3394.62,1380.03,1.4065,541.1,6.81,19.47,25.8,805.4,0.2546,-0.7033
6649,10.0,19.0,25.64,39.71,5378.09,3861.87,1516.22,1.3926,569.7,6.59,19.0,25.61,898.3,0.3001,-0.6963
6650,10.0,19.0,26.28,38.24,6258.26,4548.8,1709.46,1.3758,574.5,6.42,18.53,26.28,953.4,0.3072,-0.6879
6651,10.0,18.4,26.18,38.85,6491.36,4652.79,1838.57,1.3952,560.6,6.04,18.05,26.28,1017.4,0.3238,-0.6976
6652,10.0,18.0,26.15,38.53,6816.22,4900.52,1915.7,1.3909,559.2,5.85,17.58,26.18,1068.6,0.3526,-0.6955
6653,10.0,18.0,26.45,37.86,7329.76,5332.66,1997.1,1.3745,558.9,5.82,17.11,26.15,1099.0,0.3877,-0.6873
6654,10.0,18.0,26.54,38.06,8067.25,5860.07,2207.18,1.3766,581.6,5.78,16.67,26.45,1102.5,0.3888,-0.6883
6655,10.0,18.0,26.21,38.43,8143.65,5872.24,2271.41,1.3868,574.3,5.7,16.2,26.21,1121.0,0.3909,-0.6934
6656,10.0,18.0,25.93,39.08,8209.89,5899.57,2310.32,1.3916,566.1,5.67,15.72,26.21,1127.6,0.4046,-0.6958
6657,10.0,18.4,25.44,40.67,8469.94,6102.25,2367.69,1.388,589.2,5.67,15.29,25.44,1114.4,0.4225,-0.694
6658,10.0,19.0,25.39,40.36,8790.61,6366.93,2423.69,1.3807,589.4,5.62,14.81,25.44,1108.0,0.4196,-0.6903
6659,10.0,20.0,24.83,41.75,8775.85,6318.57,2457.28,1.3889,589.4,5.61,14.33,24.83,1100.8,0.4196,-0.6944
6660,10.0,19.7,24.49,43.05,8733.49,6313.8,2419.68,1.3832,580.5,5.6,13.84,24.5,1084.8,0.4198,-0.6916
6661,10.0,21.0,24.15,43.49,8732.64,6311.78,2420.86,1.3835,572.6,5.6,13.35,24.16,1061.7,0.4196,-0.6918
6662,10.0,22.0,23.88,44.21,8734.83,6304.17,2430.66,1.3856,561.5,5.6,12.88,24.15,1014.7,0.4196,-0.6928
6663,10.0,22.7,23.53,45.53,8691.05,6299.52,2391.53,1.3796,558.2,5.6,12.47,23.54,959.0,0.416,-0.6898
6664,10.0,22.0,23.31,45.79,8615.88,6242.33,2373.55,1.3802,553.6,5.6,12.25,23.53,893.9,0.4144,-0.6901
6665,10.0,22.0,23.14,46.26,8554.29,6215.02,2339.27,1.3764,560.3,5.6,12.27,23.31,833.4,0.4121,-0.6882
6666,10.0,20.9,23.27,46.25,8425.84,6181.59,2244.25,1.3631,558.4,5.6,12.42,23.14,771.2,0.4095,-0.6815
6667,10.0,20.0,22.59,47.85,8438.09,6143.91,2294.18,1.3734,580.8,5.6,12.22,22.59,695.0,0.4119,-0.6867
6668,10.0,20.0,22.9,46.96,8390.76,6178.38,2212.38,1.3581,589.7,5.61,12.64,22.9,625.3,0.4072,-0.679
6669,10.0,19.4,22.61,48.2,8361.91,6110.84,2251.07,1.3684,605.0,5.61,12.71,22.9,544.5,0.4102,-0.6842
6670,10.0,20.0,22.71,47.52,8347.98,6157.53,2190.44,1.3557,619.0,5.61,12.97,22.61,464.0,0.4097,-0.6779
6671,10.0,20.0,22.07,49.44,8388.21,6151.28,2236.93,1.3637,669.3,5.61,13.06,22.07,375.8,0.3936,-0.6818
6672,10.0,18.8,21.44,51.79,8044.73,5911.51,2133.22,1.3609,733.3,5.64,13.53,21.43,309.1,0.3945,-0.6804
6673,10.0,19.0,21.1,52.5,8062.52,5928.32,2134.2,1.36,821.6,5.79,14.02,21.1,308.3,0.4395,-0.68
6674,10.0,19.0,22.66,47.75,8874.6,6610.06,2264.54,1.3426,796.1,5.63,14.52,22.66,337.3,0.4376,-0.6713
6675,10.0,18.9,23.69,45.19,8830.73,6586.8,2243.93,1.3407,728.2,5.61,14.83,23.68,317.0,0.437,-0.6703
6676,10.0,19.0,23.32,45.88,8938.06,6580.62,2357.44,1.3582,721.2,5.62,14.38,23.32,315.6,0.4289,-0.6791
6677,10.0,19.0,22.98,46.85,8781.4,6455.05,2326.35,1.3604,707.3,5.62,14.04,22.99,312.7,0.4398,-0.6802
6678,10.0,19.0,23.01,47.09,8935.41,6615.15,2320.26,1.3507,703.1,5.61,13.79,22.98,313.9,0.4298,-0.6754
6679,10.0,19.0,23.11,46.51,8725.52,6462.7,2262.82,1.3501,674.5,5.61,13.72,23.01,310.7,0.4243,-0.6751
6680,10.0,19.0,22.65,47.84,8695.36,6378.97,2316.39,1.3631,680.4,5.61,13.46,22.65,310.8,0.4241,-0.6816
6681,10.0,19.4,23.09,46.94,8572.89,6373.25,2199.64,1.3451,666.9,5.61,13.72,23.09,311.7,0.4318,-0.6726
6682,10.0,20.0,22.66,47.84,8845.43,6492.2,2353.23,1.3625,683.6,5.61,13.36,22.66,309.8,0.4345,-0.6812
6683,10.0,21.0,22.92,47.11,8793.35,6529.08,2264.27,1.3468,690.5,5.61,13.65,22.66,311.6,0.4315,-0.6734
6684,10.0,20.3,22.5,48.68,8837.93,6485.89,2352.04,1.3626,718.4,5.61,13.65,22.5,309.3,0.4315,-0.6813
6685,10.0,21.0,22.63,47.97,8761.18,6485.84,2275.34,1.3508,737.3,5.61,14.01,22.5,308.0,0.4316,-0.6754
6686,10.0,21.0,22.42,48.6,8859.54,6490.89,2368.64,1.3649,777.9,5.61,14.24,22.63,306.7,0.4315,-0.6825
6687,10.0,20.7,22.64,48.16,8735.64,6491.8,2243.84,1.3456,793.2,5.62,14.63,22.42,306.4,0.4316,-0.6728
6688,10.0,21.0,22.38,48.72,8883.88,6497.14,2386.74,1.3674,840.7,5.62,14.81,22.64,304.4,0.4281,-0.6837
6689,10.0,21.0,22.67,47.88,8662.43,6447.04,2215.38,1.3436,847.7,5.63,15.22,22.38,304.6,0.4261,-0.6718
6690,10.0,20.7,22.55,48.46,8734.08,6420.27,2313.81,1.3604,893.7,5.66,15.51,22.67,303.1,0.4213,-0.6802
6691,10.0,20.0,22.8,47.51,8527.94,6351.11,2176.84,1.3427,899.8,5.71,15.89,22.55,303.8,0.411,-0.6714
6692,10.0,20.0,22.62,48.06,8454.35,6200.53,2253.82,1.3635,946.0,5.85,16.19,22.8,302.7,0.397,-0.6817
6693,10.0,20.4,22.75,47.86,8062.53,5991.36,2071.17,1.3457,955.8,5.94,16.61,22.62,303.1,0.3959,-0.6728
6694,10.0,20.0,22.92,47.21,8031.86,5978.18,2053.69,1.3435,975.4,6.1,16.91,22.75,303.0,0.3969,-0.6718
6695,10.0,20.0,22.9,47.25,8118.7,5995.94,2122.76,1.354,1008.0,6.11,17.08,22.92,302.3,0.3915,-0.677
6696,10.0,20.1,23.06,46.97,7948.21,5916.1,2032.1,1.3435,1002.0,6.09,17.27,22.9,302.7,0.3961,-0.6717
6697,10.0,20.0,23.04,46.88,8098.75,5988.04,2110.71,1.3525,1001.3,6.21,17.18,23.06,303.8,0.3926,-0.6762
6698,10.0,20.0,23.9,44.51,7927.95,5934.49,1993.46,1.3359,915.1,6.23,17.55,23.9,312.8,0.4145,-0.668
6699,10.0,20.0,24.18,43.84,8393.13,6268.77,2124.36,1.3389,869.1,6.11,17.12,23.9,328.9,0.4293,-0.6694
6700,10.0,20.0,24.02,44.2,8837.44,6487.76,2349.68,1.3622,861.0,5.84,16.64,24.18,325.2,0.4131,-0.6811
6701,10.0,20.0,23.65,45.21,8498.06,6239.31,2258.75,1.362,823.2,5.94,16.23,23.65,323.5,0.4093,-0.681
6702,10.0,19.8,23.66,45.25,8355.81,6177.78,2178.03,1.3526,786.0,5.97,15.96,23.65,319.5,0.4006,-0.6763
6703,10.0,20.0,23.46,45.74,8236.15,6043.99,2192.16,1.3627,757.1,5.92,15.64,23.66,315.9,0.3945,-0.6814
6704,10.0,20.0,23.42,45.87,8075.98,5948.07,2127.9,1.3577,730.2,5.87,15.44,23.46,315.2,0.4314,-0.6789
6705,10.0,19.7,23.34,46.17,8829.69,6503.31,2326.38,1.3577,765.3,5.71,15.01,23.42,313.6,0.44,-0.6789
6706,10.0,20.0,22.77,47.73,9071.81,6628.73,2443.08,1.3686,800.2,5.64,14.66,22.78,310.6,0.4355,-0.6843
6707,10.0,20.0,22.71,47.94,8920.57,6556.77,2363.8,1.3605,820.1,5.62,14.87,22.77,307.6,0.4345,-0.6803
6708,10.0,19.5,22.71,47.96,8861.77,6543.69,2318.08,1.3542,840.9,5.63,15.09,22.71,306.8,0.4342,-0.6771
6709,10.0,21.0,22.72,47.91,8879.56,6542.2,2337.36,1.3573,853.6,5.64,15.21,22.71,305.5,0.4315,-0.6786
6710,10.0,21.0,22.72,47.92,8835.59,6502.19,2333.39,1.3589,879.3,5.65,15.47,22.72,304.8,0.4315,-0.6794
6711,10.0,19.7,22.86,47.42,8773.69,6504.7,2268.99,1.3488,895.6,5.68,15.75,22.72,304.5,0.4315,-0.6744
6712,10.0,20.0,22.8,47.71,8842.81,6507.63,2335.18,1.3588,918.5,5.74,15.86,22.86,304.2,0.4293,-0.6794
6713,10.0,20.0,22.87,47.52,8762.19,6475.19,2287.0,1.3532,941.9,5.78,16.13,22.8,304.1,0.4235,-0.6766
6714,10.0,19.6,22.87,47.42,8650.82,6391.44,2259.38,1.3535,969.7,5.85,16.41,22.87,303.4,0.4147,-0.6768
6715,10.0,20.0,22.98,47.21,8446.29,6260.32,2185.97,1.3492,972.8,5.95,16.68,22.87,303.3,0.419,-0.6746
6716,10.0,20.0,22.98,47.21,8579.47,6328.55,2250.92,1.3557,1008.1,5.96,16.83,22.98,302.6,0.3947,-0.6778
6717,10.0,19.4,23.02,47.05,8062.4,5961.93,2100.47,1.3523,995.4,6.02,17.15,22.98,302.2,0.3978,-0.6762
6718,10.0,20.0,23.1,46.9,8113.25,6012.27,2100.97,1.3494,988.7,6.19,17.14,23.02,303.2,0.407,-0.6747
6719,10.0,20.0,23.06,47.0,8348.67,6151.15,2197.52,1.3573,1011.7,6.11,17.11,23.1,302.4,0.4033,-0.6786
6720,10.0,18.3,23.08,46.93,8230.38,6094.82,2135.55,1.3504,1016.8,6.04,17.21,23.06,302.6,0.394,-0.6752
6721,10.0,19.0,22.89,47.51,8101.17,5955.71,2145.47,1.3602,996.6,6.23,17.03,23.08,304.2,0.3923,-0.6801
6722,10.0,19.0,23.81,44.97,7935.75,5927.87,2007.88,1.3387,911.4,6.19,17.44,23.81,313.9,0.4011,-0.6694
6723,10.0,17.5,23.92,44.64,8136.32,6064.82,2071.5,1.3416,864.7,6.29,17.05,23.81,328.9,0.4042,-0.6708
6724,10.0,18.0,23.77,45.09,8272.94,6108.16,2164.78,1.3544,832.8,6.22,16.58,23.92,324.6,0.3851,-0.6772
6725,10.0,18.0,23.44,46.0,7887.34,5815.13,2072.21,1.3563,789.2,6.17,16.22,23.44,321.7,0.3941,-0.6782
6726,10.0,17.6,23.58,45.58,7986.76,5947.67,2039.09,1.3428,752.7,6.07,15.84,23.44,316.5,0.4004,-0.6714
6727,10.0,18.0,23.34,46.3,8224.39,6040.13,2184.26,1.3616,745.1,5.86,15.39,23.58,311.6,0.4238,-0.6808
6728,10.0,18.0,23.09,47.02,8698.04,6387.23,2310.81,1.3618,770.2,5.71,14.96,23.34,315.6,0.4082,-0.6809
6729,10.0,17.4,22.57,48.64,8373.37,6148.71,2224.65,1.3618,770.3,5.67,14.75,22.57,310.1,0.404,-0.6809
6730,10.0,18.0,22.41,49.01,8267.68,6083.48,2184.2,1.359,777.8,5.64,14.74,22.57,307.0,0.4085,-0.6795
6731,10.0,18.0,22.28,49.4,8353.6,6150.85,2202.75,1.3581,810.7,5.65,14.84,22.41,307.2,0.4042,-0.6791
6732,10.0,18.0,22.23,49.69,8232.59,6087.22,2145.37,1.3524,837.5,5.67,15.11,22.28,306.1,0.4042,-0.6762
6733,10.0,18.0,22.34,49.24,8192.3,6089.76,2102.54,1.3453,853.0,5.73,15.34,22.23,306.4,0.4,-0.6726
6734,10.0,18.0,22.21,49.61,8173.87,6028.71,2145.16,1.3558,890.6,5.79,15.58,22.34,304.5,0.3986,-0.6779
6735,10.0,18.4,22.43,49.09,8039.08,6009.89,2029.19,1.3376,905.4,5.88,15.93,22.21,305.1,0.3986,-0.6688
6736,10.0,18.0,22.55,48.61,8065.1,6013.18,2051.92,1.3412,921.9,6.05,16.16,22.43,304.4,0.3986,-0.6706
6737,10.0,19.0,22.58,48.53,8107.56,6015.33,2092.23,1.3478,946.1,6.09,16.35,22.55,303.8,0.3835,-0.6739
6738,10.0,19.3,22.59,48.67,7808.36,5789.1,2019.26,1.3488,961.9,6.1,16.7,22.58,303.4,0.379,-0.6744
6739,10.0,18.0,22.86,47.73,7624.36,5724.62,1899.73,1.3319,949.8,6.35,16.96,22.59,305.0,0.3826,-0.6659
6740,10.0,18.0,22.61,48.45,7856.24,5780.46,2075.78,1.3591,979.0,6.49,16.83,22.86,303.1,0.3819,-0.6796
6741,10.0,17.7,22.8,48.16,7714.08,5769.98,1944.1,1.3369,982.7,6.34,17.05,22.61,303.7,0.3746,-0.6685
6742,10.0,17.0,22.61,48.47,7668.77,5661.52,2007.25,1.3545,987.2,6.54,16.99,22.8,303.6,0.3646,-0.6773
6743,10.0,17.0,22.62,48.44,7405.85,5509.22,1896.63,1.3443,985.2,6.6,17.14,22.61,303.6,0.3629,-0.6721
6744,10.0,17.0,22.53,48.94,7392.78,5484.26,1908.53,1.348,1004.3,6.73,17.18,22.62,303.9,0.3798,-0.674
6745,10.0,16.0,22.73,48.12,7626.55,5741.08,1885.48,1.3284,1010.1,6.86,17.16,22.53,306.3,0.376,-0.6642
6746,10.0,17.0,23.46,46.07,7573.5,5682.99,1890.52,1.3327,932.7,6.49,17.49,23.46,312.7,0.3724,-0.6663
6747,10.0,16.9,23.6,45.88,7516.22,5630.87,1885.36,1.3348,867.5,6.69,17.24,23.46,315.7,0.3783,-0.6674
6748,10.0,16.0,23.53,45.88,7692.64,5717.99,1974.64,1.3453,835.1,6.64,16.82,23.6,310.9,0.3825,-0.6727
6749,10.0,16.0,23.55,45.83,7755.22,5778.54,1976.68,1.3421,790.0,6.52,16.39,23.53,311.2,0.4012,-0.671
6750,10.0,16.7,23.61,45.83,8124.24,6056.14,2068.1,1.3415,770.1,6.27,15.91,23.55,312.7,0.4048,-0.6707
6751,10.0,15.0,23.48,46.02,8256.71,6107.22,2149.49,1.352,743.3,5.94,15.43,23.61,311.3,0.4019,-0.676
6752,10.0,15.0,23.02,47.34,8222.21,6058.92,2163.28,1.357,735.4,5.77,14.95,23.02,311.8,0.4092,-0.6785
6753,10.0,16.9,22.47,49.17,8374.04,6163.51,2210.53,1.3586,756.7,5.69,14.49,22.47,308.5,0.4099,-0.6793
6754,10.0,18.0,22.36,49.26,8336.78,6169.08,2167.7,1.3514,756.6,5.66,14.37,22.47,307.7,0.4063,-0.6757
6755,10.0,20.0,22.36,49.28,8243.24,6114.32,2128.91,1.3482,756.9,5.65,14.44,22.36,307.8,0.4017,-0.6741
6756,10.0,21.1,22.37,49.47,8149.64,6046.2,2103.44,1.3479,758.4,5.65,14.55,22.36,307.4,0.4007,-0.6739
6757,10.0,22.0,22.5,48.87,8108.56,6031.81,2076.75,1.3443,747.7,5.66,14.59,22.37,308.1,0.4007,-0.6721
6758,10.0,23.0,22.17,49.84,8183.14,6032.15,2150.99,1.3566,778.4,5.65,14.58,22.17,306.2,0.4003,-0.6783
6759,10.0,22.9,22.54,48.83,8081.02,6026.44,2054.58,1.3409,771.9,5.67,14.89,22.54,309.3,0.3939,-0.6705
6760,10.0,23.0,22.45,48.99,8022.31,5932.09,2090.22,1.3524,767.6,5.7,14.88,22.54,308.3,0.3996,-0.6762
6761,10.0,22.0,22.99,47.42,8044.01,6018.02,2025.99,1.3367,717.7,5.75,14.77,22.98,310.6,0.3986,-0.6683
6762,10.0,21.7,22.81,48.0,8126.18,6002.62,2123.56,1.3538,693.3,5.76,14.32,22.99,306.8,0.3942,-0.6769
6763,10.0,17.0,22.82,47.89,7998.57,5931.62,2066.96,1.3485,654.5,5.71,13.94,22.81,306.1,0.3937,-0.6742
6764,10.0,15.0,22.34,49.32,8034.44,5920.9,2113.54,1.357,655.2,5.75,13.48,22.34,304.0,0.3951,-0.6785
6765,10.0,17.9,21.42,52.29,8041.55,5937.66,2103.89,1.3543,709.2,5.87,13.21,21.42,303.1,0.3953,-0.6772
6766,10.0,13.0,21.01,53.48,8060.61,5938.46,2122.15,1.3574,794.6,5.94,13.69,21.02,308.3,0.4007,-0.6787
6767,10.0,12.0,21.27,52.65,8022.48,6023.69,1998.79,1.3318,831.5,6.4,14.17,21.01,334.3,0.4007,-0.6659
6768,10.0,13.4,21.43,52.27,8021.74,6028.23,1993.51,1.3307,867.7,6.83,14.63,21.27,333.9,0.4023,-0.6653
6769,10.0,12.0,21.8,50.98,8043.03,6057.26,1985.77,1.3278,884.8,7.16,15.09,21.79,340.1,0.4062,-0.6639
6770,10.0,12.0,23.08,47.15,8131.27,6120.29,2010.98,1.3286,797.2,6.89,15.56,23.08,330.4,0.4032,-0.6643
6771,10.0,12.4,23.37,46.39,8100.54,6079.13,2021.41,1.3325,719.4,6.47,15.1,23.08,311.9,0.4106,-0.6663
6772,10.0,12.0,23.63,45.62,8278.64,6186.07,2092.57,1.3383,671.5,6.01,14.61,23.37,306.7,0.4237,-0.6691
6773,10.0,13.0,23.3,46.53,8641.22,6378.51,2262.71,1.3547,679.8,5.61,14.11,23.3,304.9,0.4241,-0.6774
6774,10.0,11.7,22.62,48.53,8654.12,6380.01,2274.1,1.3564,695.0,5.61,13.62,22.61,306.3,0.4264,-0.6782
6775,10.0,13.0,22.02,50.29,8677.59,6408.84,2268.76,1.354,726.2,5.67,13.37,22.01,307.4,0.4255,-0.677
6776,10.0,15.0,21.75,51.13,8664.94,6393.32,2271.61,1.3553,779.2,5.74,13.71,22.02,310.1,0.4212,-0.6777
6777,10.0,15.7,21.86,50.86,8490.59,6331.86,2158.72,1.3409,805.9,5.72,14.16,21.75,310.8,0.4202,-0.6705
6778,10.0,19.0,21.71,51.25,8559.35,6322.04,2237.31,1.3539,864.9,5.76,14.54,21.86,308.5,0.4157,-0.6769
6779,10.0,22.0,22.07,50.13,8395.69,6258.06,2137.63,1.3416,870.5,5.74,15.03,22.07,310.3,0.3878,-0.6708
6780,10.0,22.5,22.31,49.48,7819.73,5842.46,1977.27,1.3384,837.2,5.73,15.47,22.07,308.5,0.3794,-0.6692
6781,10.0,24.0,22.83,47.87,7638.53,5718.81,1919.72,1.3357,791.4,5.9,15.75,22.83,311.4,0.3727,-0.6678
6782,10.0,24.0,22.97,47.46,7536.2,5620.52,1915.67,1.3408,752.8,6.05,15.65,22.83,310.3,0.3652,-0.6704
6783,10.0,23.4,23.05,47.28,7403.97,5507.23,1896.74,1.3444,707.7,6.05,15.42,22.97,308.1,0.3593,-0.6722
6784,10.0,23.0,23.33,46.46,7245.78,5416.7,1829.08,1.3377,640.6,6.01,15.04,23.05,306.2,0.3506,-0.6688
6785,10.0,22.0,23.45,46.1,7111.28,5282.11,1829.17,1.3463,582.8,5.85,14.57,23.33,303.2,0.3513,-0.6731
6786,10.0,21.3,23.61,45.79,7123.18,5288.08,1835.1,1.347,543.7,5.73,14.08,23.45,303.2,0.3519,-0.6735
6787,10.0,19.0,23.32,46.45,7208.56,5293.66,1914.9,1.3617,532.5,5.65,13.58,23.61,302.7,0.356,-0.6809
6788,10.0,18.0,22.82,47.89,7278.06,5350.85,1927.21,1.3602,539.0,5.64,13.09,22.82,302.6,0.382,-0.6801
6789,10.0,16.0,22.54,49.01,7795.66,5736.93,2058.73,1.3589,566.6,5.64,12.62,22.82,302.3,0.3838,-0.6794
6790,10.0,14.0,21.76,51.06,7821.5,5759.79,2061.71,1.3579,599.2,5.71,12.34,21.76,303.2,0.3956,-0.679
6791,10.0,14.0,21.2,52.83,8041.98,5933.88,2108.1,1.3553,684.7,5.98,12.71,21.21,304.5,0.4002,-0.6776
6792,10.0,12.9,20.89,54.28,8101.4,6006.8,2094.6,1.3487,765.6,6.38,13.2,20.89,313.7,0.3977,-0.6744
6793,10.0,11.0,21.01,53.45,7995.98,5973.55,2022.43,1.3386,799.5,6.84,13.69,20.89,347.6,0.3942,-0.6693
6794,10.0,11.0,22.39,49.13,7857.7,5925.97,1931.73,1.326,708.1,7.22,14.2,22.39,371.7,0.4101,-0.663
6795,10.0,12.5,23.08,47.49,8239.54,6169.26,2070.28,1.3356,658.6,6.77,13.91,23.08,314.9,0.4084,-0.6678
6796,10.0,10.0,23.59,45.68,8228.27,6142.11,2086.17,1.3397,594.1,6.32,13.46,23.58,304.6,0.3861,-0.6698
6797,10.0,9.0,22.09,50.01,7904.3,5801.76,2102.55,1.3624,624.5,5.86,12.99,22.09,301.6,0.3774,-0.6812
6798,10.0,10.3,21.93,50.87,7690.13,5666.69,2023.44,1.3571,633.2,5.87,13.17,22.09,304.6,0.384,-0.6785
6799,10.0,13.5,22.53,48.67,7731.29,5768.43,1962.86,1.3403,608.4,5.96,13.25,22.53,306.2,0.3807,-0.6701
6800,10.0,12.9,22.57,48.55,7722.42,5718.71,2003.71,1.3504,579.1,5.67,12.9,22.53,302.3,0.3738,-0.6752
6801,10.0,14.2,21.93,50.93,7624.6,5613.06,2011.54,1.3584,588.3,5.68,12.58,21.93,301.9,0.3776,-0.6792
6802,10.0,17.0,21.98,50.31,7632.39,5666.22,1966.17,1.347,605.8,5.76,12.82,21.93,303.5,0.4084,-0.6735
6803,10.0,19.0,22.56,48.56,8214.67,6131.82,2082.86,1.3397,623.0,5.68,12.91,22.55,304.1,0.4186,-0.6698
6804,10.0,20.1,23.71,45.68,8412.88,6285.66,2127.22,1.3384,566.9,5.69,12.85,23.71,303.5,0.4182,-0.6692
6805,10.0,21.0,22.72,48.05,8516.16,6278.22,2237.95,1.3565,595.2,5.62,12.38,22.72,301.8,0.4133,-0.6782
6806,10.0,23.0,23.91,44.7,8292.49,6200.83,2091.66,1.3373,536.7,5.69,12.59,23.91,303.3,0.4126,-0.6687
6807,10.0,22.2,22.19,48.83,8479.42,6191.69,2287.73,1.3695,603.1,5.62,12.12,22.19,300.9,0.4128,-0.6847
6808,10.0,22.0,23.87,43.86,8283.31,6190.01,2093.3,1.3382,538.3,5.68,12.6,23.87,304.5,0.408,-0.6691
6809,10.0,22.0,22.16,48.64,8309.17,6123.25,2185.93,1.357,599.3,5.63,12.14,22.16,301.3,0.3975,-0.6785
6810,10.0,21.2,23.05,46.42,7974.51,5961.73,2012.78,1.3376,560.6,5.68,12.62,23.05,304.1,0.4081,-0.6688
6811,10.0,16.0,22.43,47.85,8306.35,6124.18,2182.17,1.3563,586.5,5.62,12.19,22.43,303.1,0.4045,-0.6782
6812,10.0,15.0,22.2,48.53,8207.36,6065.88,2141.48,1.353,610.4,5.84,12.46,22.43,303.9,0.3666,-0.6765
6813,10.0,14.9,21.73,50.38,7456.96,5501.12,1955.84,1.3555,610.8,6.09,12.9,21.74,302.6,0.3547,-0.6778
6814,10.0,12.0,21.85,49.56,7130.08,5325.23,1804.85,1.3389,601.7,6.48,13.18,21.73,302.3,0.3675,-0.6695
6815,10.0,12.0,21.44,50.84,7442.79,5519.58,1923.21,1.3484,636.4,6.72,12.94,21.44,302.8,0.3785,-0.6742
6816,10.0,13.0,21.46,51.25,7584.19,5683.37,1900.82,1.3345,686.1,7.09,13.35,21.44,306.0,0.3713,-0.6672
6817,10.0,11.0,21.58,50.41,7423.8,5578.81,1844.98,1.3307,704.9,7.45,13.82,21.46,309.3,0.3675,-0.6654
6818,10.0,10.0,22.96,46.33,7348.25,5525.29,1822.96,1.3299,623.8,7.24,14.28,22.96,314.0,0.3808,-0.665
6819,10.0,10.7,23.42,45.5,7657.28,5730.45,1926.84,1.3362,583.5,6.77,13.8,23.41,304.7,0.3987,-0.6681
6820,10.0,10.0,22.88,46.55,8128.18,5994.37,2133.82,1.356,613.1,6.28,13.3,22.88,302.7,0.4092,-0.678
6821,10.0,10.0,22.64,47.24,8350.19,6147.86,2202.33,1.3582,617.7,5.83,12.88,22.88,303.6,0.4052,-0.6791
6822,10.0,11.0,22.45,48.25,8258.5,6083.64,2174.86,1.3575,618.2,5.68,12.81,22.64,304.3,0.405,-0.6787
6823,10.0,13.3,22.4,47.92,8188.98,6079.92,2109.06,1.3469,621.6,5.76,12.81,22.45,304.1,0.3928,-0.6734
6824,10.0,10.0,21.92,49.33,8023.25,5896.11,2127.14,1.3608,645.3,5.64,12.97,21.93,304.3,0.3624,-0.6804
6825,10.0,14.7,21.56,51.0,7364.54,5442.53,1922.02,1.3531,649.7,6.01,13.35,21.57,304.0,0.3795,-0.6766
6826,10.0,17.0,22.16,48.62,7612.84,5702.15,1910.69,1.3351,650.5,5.98,13.57,22.16,306.0,0.3874,-0.6675
6827,10.0,20.0,22.16,48.62,7869.88,5822.82,2047.06,1.3516,653.2,5.66,13.42,22.16,304.3,0.3842,-0.6758
6828,10.0,21.7,23.28,45.93,7726.06,5773.16,1952.89,1.3383,586.4,5.8,13.63,23.28,303.1,0.3856,-0.6691
6829,10.0,23.0,23.96,43.57,7780.49,5796.23,1984.26,1.3423,525.0,5.63,13.14,23.97,302.4,0.3883,-0.6712
6830,10.0,23.0,22.57,47.36,7927.5,5832.98,2094.53,1.3591,576.9,5.62,12.66,22.57,301.1,0.3881,-0.6795
6831,10.0,23.2,23.75,44.52,7805.07,5825.03,1980.03,1.3399,515.5,5.68,12.67,23.75,302.6,0.3876,-0.67
6832,10.0,23.0,22.47,47.61,7898.93,5816.74,2082.19,1.358,555.5,5.63,12.2,22.47,301.0,0.3828,-0.679
6833,10.0,22.0,23.34,45.18,7693.25,5741.86,1951.39,1.3399,518.8,5.73,12.48,23.34,302.6,0.3824,-0.6699
6834,10.0,21.6,22.41,47.9,7798.84,5737.24,2061.6,1.3593,542.5,5.64,12.04,22.41,301.4,0.3766,-0.6797
6835,10.0,16.0,23.03,45.69,7577.11,5646.56,1930.56,1.3419,518.9,5.84,12.36,23.03,302.7,0.3807,-0.6709
6836,10.0,16.0,21.72,49.5,7756.43,5711.86,2044.57,1.358,571.6,5.73,11.92,21.72,302.3,0.3959,-0.679
6837,10.0,15.2,21.38,51.07,8022.78,5934.46,2088.32,1.3519,644.5,5.99,12.35,21.38,304.6,0.3747,-0.6759
6838,10.0,12.0,21.03,51.61,7586.97,5620.99,1965.98,1.3498,673.0,6.45,12.84,21.03,306.7,0.3746,-0.6749
6839,10.0,12.0,21.19,51.12,7494.48,5624.46,1870.02,1.3325,701.6,6.93,13.33,21.03,315.2,0.3829,-0.6662
6840,10.0,12.9,21.69,50.12,7616.76,5752.36,1864.4,1.3241,714.5,7.41,13.8,21.69,320.1,0.3853,-0.6621
6841,10.0,11.0,22.67,46.68,7654.53,5793.05,1861.48,1.3213,671.6,7.78,14.22,22.67,316.4,0.3904,-0.6607
6842,10.0,10.0,23.1,45.49,7813.1,5874.23,1938.88,1.3301,635.2,7.38,14.04,23.09,303.5,0.3907,-0.665
6843,10.0,11.2,22.93,46.46,7912.8,5876.39,2036.4,1.3465,618.0,6.96,13.61,23.1,303.7,0.3928,-0.6733
6844,10.0,10.0,23.22,45.17,7885.07,5904.69,1980.38,1.3354,578.6,6.54,13.22,22.93,303.8,0.3779,-0.6677
6845,10.0,10.0,21.94,48.81,7712.34,5676.1,2036.24,1.3587,606.9,6.1,12.77,21.94,302.0,0.3918,-0.6794
6846,10.0,10.7,22.48,47.75,7887.8,5881.86,2005.94,1.341,605.6,5.86,12.96,22.48,306.9,0.3677,-0.6705
6847,10.0,12.7,22.31,47.71,7472.8,5521.02,1951.78,1.3535,572.4,5.88,12.86,22.48,302.9,0.3724,-0.6768
6848,10.0,13.7,22.12,48.27,7585.98,5590.97,1995.01,1.3568,576.7,5.64,12.62,22.31,303.6,0.4022,-0.6784
6849,10.0,14.7,22.02,49.16,8156.31,6035.63,2120.68,1.3514,625.8,5.63,12.57,22.12,304.9,0.4068,-0.6757
6850,10.0,18.0,22.04,48.5,8215.14,6104.24,2110.9,1.3458,657.5,5.67,12.94,22.02,306.4,0.4137,-0.6729
6851,10.0,21.0,22.21,48.01,8331.71,6212.11,2119.61,1.3412,681.9,5.65,13.28,22.04,306.1,0.412,-0.6706
6852,10.0,22.5,22.98,46.34,8276.95,6189.82,2087.14,1.3372,648.0,5.67,13.62,22.99,303.8,0.4061,-0.6686
6853,10.0,24.0,23.37,44.74,8187.95,6104.28,2083.67,1.3413,589.3,5.64,13.21,23.36,303.6,0.3981,-0.6707
6854,10.0,25.0,23.46,44.48,8046.0,5979.94,2066.06,1.3455,547.2,5.62,12.75,23.37,302.4,0.3955,-0.6727
6855,10.0,24.0,22.7,47.03,8054.12,5936.42,2117.71,1.3567,559.1,5.62,12.28,22.69,301.5,0.3924,-0.6784
6856,10.0,24.0,23.51,44.33,7887.8,5885.93,2001.87,1.3401,519.4,5.67,12.4,23.52,302.5,0.3927,-0.6701
6857,10.0,24.0,22.27,47.77,7992.0,5891.23,2100.77,1.3566,560.8,5.62,11.97,22.27,301.1,0.3857,-0.6783
6858,10.0,22.3,23.18,45.59,7754.91,5783.27,1971.64,1.3409,527.5,5.7,12.43,23.18,303.0,0.3834,-0.6705
6859,10.0,19.0,22.42,47.35,7809.08,5752.33,2056.75,1.3576,542.8,5.64,12.02,22.41,302.0,0.3723,-0.6788
6860,10.0,17.0,22.33,47.59,7534.52,5582.28,1952.24,1.3497,546.6,5.82,12.32,22.42,302.9,0.3885,-0.6749
6861,10.0,16.5,21.86,49.46,7906.83,5827.57,2079.26,1.3568,591.1,5.75,12.19,21.86,303.4,0.3866,-0.6784
6862,10.0,16.0,21.53,49.99,7822.35,5797.7,2024.65,1.3492,638.2,6.07,12.62,21.53,304.9,0.3886,-0.6746
6863,10.0,15.0,21.15,51.18,7874.94,5832.07,2042.88,1.3503,709.2,6.26,13.09,21.15,307.9,0.4138,-0.6751
6864,10.0,14.6,21.24,51.34,8302.51,6214.22,2088.29,1.3361,791.6,6.6,13.55,21.15,323.5,0.4204,-0.668
6865,10.0,13.0,21.57,49.88,8393.62,6318.57,2075.05,1.3284,823.6,7.04,14.05,21.57,344.4,0.4325,-0.6642
6866,10.0,14.0,22.9,46.0,8642.86,6505.63,2137.22,1.3285,761.2,6.62,14.53,22.9,322.8,0.4339,-0.6643
6867,10.0,14.4,23.31,45.23,8734.29,6530.89,2203.4,1.3374,699.6,6.13,14.16,23.31,307.9,0.4377,-0.6687
6868,10.0,13.0,23.54,44.26,8823.47,6585.38,2238.09,1.3399,654.7,5.63,13.69,23.31,307.5,0.4444,-0.6699
6869,10.0,13.0,22.37,47.52,9061.31,6681.04,2380.27,1.3563,713.8,5.61,13.19,22.37,305.5,0.4446,-0.6781
6870,10.0,13.1,22.43,47.69,8980.41,6677.8,2302.62,1.3448,729.7,5.64,13.47,22.37,308.4,0.443,-0.6724
6871,10.0,13.0,22.8,46.28,8914.27,6656.67,2257.6,1.3391,710.1,5.73,13.61,22.8,307.0,0.4375,-0.6696
6872,10.0,14.0,22.5,47.14,8888.5,6575.88,2312.63,1.3517,707.6,5.7,13.39,22.5,305.7,0.441,-0.6758
6873,10.0,16.2,22.63,47.19,8879.46,6626.63,2252.83,1.34,707.7,5.72,13.45,22.5,305.6,0.4416,-0.67
6874,10.0,18.0,22.4,47.42,8973.89,6635.29,2338.6,1.3524,722.8,5.68,13.4,22.63,305.5,0.4293,-0.6762
6875,10.0,20.0,22.7,46.55,8654.04,6450.23,2203.81,1.3417,709.2,5.63,13.79,22.7,307.2,0.4266,-0.6708
6876,10.0,22.3,23.2,45.56,8571.57,6414.32,2157.25,1.3363,654.5,5.71,13.59,23.19,305.0,0.4211,-0.6682
6877,10.0,23.0,23.0,45.71,8567.98,6329.63,2238.35,1.3536,629.5,5.62,13.14,23.2,304.3,0.3791,-0.6768
6878,10.0,25.0,23.25,45.04,7637.65,5693.63,1944.02,1.3414,559.1,5.67,13.26,23.0,303.4,0.3764,-0.6707
6879,10.0,24.4,23.35,45.03,7616.61,5654.07,1962.54,1.3471,524.4,5.63,12.78,23.25,302.5,0.3724,-0.6736
6880,10.0,24.0,22.6,46.83,7593.52,5589.61,2003.91,1.3585,532.6,5.63,12.3,22.6,301.7,0.3672,-0.6793
6881,10.0,24.0,22.82,46.21,7399.83,5507.47,1892.36,1.3436,514.6,5.67,12.32,22.6,302.6,0.3613,-0.6718
6882,10.0,22.3,22.26,48.07,7371.48,5419.71,1951.78,1.3601,521.3,5.65,12.07,22.27,302.2,0.347,-0.6801
6883,10.0,20.0,22.19,48.0,7039.29,5203.08,1836.21,1.3529,521.4,5.77,12.41,22.26,302.8,0.3652,-0.6765
6884,10.0,17.0,22.18,48.05,7398.78,5478.64,1920.13,1.3505,542.7,5.74,12.28,22.19,303.0,0.3658,-0.6752
6885,10.0,17.5,21.57,50.19,7436.71,5487.5,1949.2,1.3552,584.6,5.88,12.37,21.57,302.6,0.431,-0.6776
6886,10.0,14.0,22.33,47.59,8637.39,6466.35,2171.04,1.3357,652.0,6.09,12.61,22.33,308.7,0.4409,-0.6679
6887,10.0,15.0,22.39,47.42,8854.6,6616.42,2238.18,1.3383,685.6,6.15,12.93,22.33,306.8,0.4405,-0.6691
6888,10.0,15.0,21.84,49.35,8956.66,6614.0,2342.67,1.3542,756.0,5.97,13.27,21.85,306.7,0.4359,-0.6771
6889,10.0,12.0,21.77,49.24,8811.26,6548.31,2262.95,1.3456,798.8,6.33,13.74,21.84,314.7,0.4355,-0.6728
6890,10.0,12.0,23.25,45.01,8726.68,6547.16,2179.52,1.3329,710.3,6.06,14.22,23.25,319.6,0.4264,-0.6664
6891,10.0,14.2,22.91,46.22,8691.31,6414.66,2276.64,1.3549,686.3,5.61,13.75,22.91,308.6,0.4268,-0.6775
6892,10.0,11.0,22.81,46.23,8672.36,6417.26,2255.11,1.3514,665.4,5.63,13.36,22.91,306.4,0.4237,-0.6757
6893,10.0,10.0,22.23,47.87,8653.15,6365.55,2287.6,1.3594,678.3,5.66,13.04,22.24,306.6,0.4229,-0.6797
6894,10.0,13.1,22.41,47.59,8500.72,6351.31,2149.41,1.3384,680.8,5.81,13.27,22.23,307.3,0.4241,-0.6692
6895,10.0,13.9,22.09,48.29,8607.92,6371.49,2236.43,1.351,709.2,5.72,13.29,22.1,305.1,0.4234,-0.6755
6896,10.0,14.7,21.81,49.14,8629.6,6360.47,2269.14,1.3568,756.1,5.7,13.56,22.09,307.1,0.4191,-0.6784
6897,10.0,15.9,21.93,49.09,8441.42,6299.07,2142.35,1.3401,777.8,5.78,13.99,21.81,307.7,0.4185,-0.6701
6898,10.0,19.0,21.78,49.24,8509.35,6294.87,2214.48,1.3518,823.2,5.82,14.28,21.93,306.3,0.4081,-0.6759
6899,10.0,21.0,22.01,48.55,8212.73,6140.08,2072.65,1.3376,826.5,5.73,14.73,21.78,308.1,0.4121,-0.6688
6900,10.0,22.5,22.17,48.37,8316.11,6204.73,2111.37,1.3403,848.8,5.77,15.0,22.01,307.5,0.4119,-0.6701
6901,10.0,25.0,22.14,48.16,8390.77,6204.6,2186.17,1.3523,873.1,5.72,15.17,22.17,307.2,0.4119,-0.6762
6902,10.0,26.0,22.45,47.28,8338.53,6206.1,2132.43,1.3436,866.4,5.8,15.42,22.45,308.6,0.4119,-0.6718
6903,10.0,25.2,22.63,46.93,8326.65,6209.38,2117.27,1.341,857.8,5.86,15.53,22.45,308.4,0.4121,-0.6705
6904,10.0,27.0,22.4,47.44,8465.94,6212.56,2253.38,1.3627,874.6,5.87,15.43,22.63,307.6,0.4124,-0.6814
6905,10.0,26.0,22.76,46.41,8342.34,6215.93,2126.4,1.3421,862.4,5.9,15.69,22.76,310.5,0.4119,-0.671
6906,10.0,24.0,22.5,47.31,8447.08,6211.25,2235.84,1.36,874.1,5.98,15.53,22.76,309.7,0.4119,-0.68
6907,10.0,21.0,22.51,47.12,8376.98,6209.72,2167.25,1.349,882.0,5.88,15.6,22.5,311.5,0.4064,-0.6745
6908,10.0,20.0,21.96,48.72,8340.02,6128.01,2212.01,1.361,932.8,5.92,15.52,21.96,306.1,0.4044,-0.6805
6909,10.0,19.2,22.02,48.79,8181.38,6096.81,2084.57,1.3419,959.9,6.07,15.79,21.96,309.5,0.401,-0.671
6910,10.0,17.0,22.16,48.14,8076.42,6047.72,2028.7,1.3354,970.1,6.3,16.05,22.02,311.3,0.3979,-0.6677
6911,10.0,16.0,22.15,48.18,8055.06,6003.54,2051.53,1.3417,981.4,6.51,16.15,22.16,309.8,0.3978,-0.6709
6912,10.0,17.3,22.28,48.06,8009.29,6003.63,2005.66,1.3341,978.5,6.56,16.27,22.15,310.3,0.4078,-0.667
6913,10.0,15.0,22.47,47.26,8183.66,6155.47,2028.19,1.3295,962.9,6.7,16.2,22.28,316.1,0.4081,-0.6647
6914,10.0,15.0,23.04,45.64,8199.11,6158.35,2040.75,1.3314,869.6,6.23,16.1,23.04,316.8,0.4358,-0.6657
6915,10.0,15.4,23.37,44.96,8807.86,6575.81,2232.04,1.3394,831.2,5.8,15.62,23.37,315.4,0.4404,-0.6697
6916,10.0,13.0,22.81,46.28,9022.64,6641.0,2381.64,1.3586,846.6,5.66,15.13,22.82,314.7,0.4343,-0.6793
6917,10.0,14.0,22.07,48.42,8870.84,6544.03,2326.8,1.3556,868.9,5.77,14.69,22.07,309.7,0.4346,-0.6778
6918,10.0,14.7,22.23,48.2,8748.38,6543.59,2204.79,1.3369,874.4,5.82,14.9,22.07,308.6,0.4335,-0.6685
6919,10.0,12.0,22.05,48.5,8840.77,6528.72,2312.05,1.3541,896.2,5.83,14.91,22.23,306.8,0.4259,-0.6771
6920,10.0,13.0,22.38,47.52,8559.26,6414.51,2144.75,1.3344,864.0,6.09,15.11,22.38,307.2,0.4084,-0.6672
6921,10.0,17.2,22.25,48.24,8300.28,6152.77,2147.51,1.349,826.1,6.09,14.95,22.38,305.3,0.38,-0.6745
6922,10.0,19.0,22.35,47.63,7715.67,5723.75,1991.91,1.348,786.2,5.79,15.21,22.25,306.3,0.3762,-0.674
6923,10.0,22.0,21.84,49.14,7744.18,5669.24,2074.94,1.366,827.8,5.82,15.13,21.84,306.4,0.3639,-0.683
6924,10.0,24.0,22.09,48.72,7358.95,5483.03,1875.92,1.3421,823.0,5.86,15.56,21.84,308.1,0.3538,-0.6711
6925,10.0,26.0,22.39,47.54,7138.27,5333.84,1804.43,1.3383,815.6,6.09,15.97,22.09,307.1,0.3535,-0.6691
6926,10.0,26.0,22.85,46.23,7144.86,5333.42,1811.44,1.3396,801.6,6.31,16.32,22.85,307.7,0.3531,-0.6698
6927,10.0,26.5,23.24,45.38,7145.93,5330.72,1815.22,1.3405,756.7,6.43,16.33,23.23,310.5,0.3533,-0.6703
6928,10.0,27.0,23.59,44.22,7166.01,5333.55,1832.46,1.3436,687.7,6.46,15.98,23.58,312.0,0.3496,-0.6718
6929,10.0,25.0,23.9,43.4,7113.71,5274.41,1839.3,1.3487,617.8,6.23,15.53,23.9,313.1,0.3499,-0.6744
6930,10.0,24.3,24.11,43.06,7120.24,5274.91,1845.32,1.3498,570.1,5.92,15.04,23.9,315.2,0.3476,-0.6749
6931,10.0,22.0,23.15,45.44,7149.9,5235.78,1914.12,1.3656,596.3,5.72,14.54,23.15,311.4,0.3475,-0.6828
6932,10.0,21.0,22.83,46.31,7109.92,5230.95,1878.97,1.3592,584.0,5.83,14.06,22.84,307.5,0.3601,-0.6796
6933,10.0,19.9,22.59,47.3,7376.4,5417.06,1959.34,1.3617,590.3,5.73,13.59,22.83,306.0,0.3753,-0.6808
6934,10.0,17.0,22.17,48.23,7665.66,5641.2,2024.45,1.3589,613.9,5.7,13.16,22.17,306.0,0.3938,-0.6794
6935,10.0,17.0,21.31,50.87,8043.66,5915.43,2128.22,1.3598,694.7,5.8,12.95,21.3,306.6,0.3909,-0.6799
6936,10.0,18.9,20.85,52.65,7942.76,5869.76,2073.01,1.3532,775.3,6.26,13.43,20.86,317.6,0.391,-0.6766
6937,10.0,16.0,20.69,52.83,7923.69,5876.07,2047.61,1.3485,851.6,6.71,13.92,20.85,348.3,0.392,-0.6742
6938,10.0,14.0,21.98,48.84,7867.98,5895.68,1972.3,1.3345,765.4,6.5,14.43,21.98,365.8,0.3818,-0.6673
6939,10.0,17.9,23.0,46.2,7687.1,5745.79,1941.31,1.3379,680.2,6.08,14.72,23.0,323.9,0.3676,-0.6689
6940,10.0,14.0,23.16,45.48,7459.41,5535.03,1924.38,1.3477,612.0,5.62,14.3,23.0,312.7,0.3674,-0.6738
6941,10.0,14.0,23.13,45.55,7470.12,5529.07,1941.05,1.3511,580.9,5.64,13.81,23.16,307.3,0.3653,-0.6755
6942,10.0,16.9,22.73,47.01,7459.31,5493.11,1966.2,1.3579,572.1,5.62,13.32,22.73,305.8,0.3669,-0.679
6943,10.0,14.0,22.52,47.3,7488.56,5513.06,1975.49,1.3583,562.7,5.62,12.92,22.73,307.7,0.361,-0.6792
6944,10.0,16.0,22.23,48.13,7374.48,5420.18,1954.29,1.3606,557.4,5.66,12.7,22.52,305.9,0.3574,-0.6803
6945,10.0,18.4,22.22,48.58,7261.62,5364.67,1896.95,1.3536,560.4,5.64,12.83,22.23,309.3,0.3559,-0.6768
6946,10.0,19.0,22.22,48.18,7239.87,5342.32,1897.55,1.3552,559.1,5.65,12.85,22.22,308.7,0.3364,-0.6776
6947,10.0,22.0,21.96,48.98,6917.31,5050.27,1867.04,1.3697,554.8,5.66,13.03,22.22,309.9,0.3357,-0.6848
6948,10.0,23.2,22.5,47.77,6808.69,5041.49,1767.19,1.3505,533.7,5.65,13.24,22.5,314.9,0.3378,-0.6753
6949,10.0,25.0,22.31,47.96,6940.23,5073.96,1866.27,1.3678,527.8,5.63,12.88,22.5,310.5,0.3379,-0.6839
6950,10.0,26.0,22.35,47.83,6893.7,5072.51,1821.2,1.359,521.3,5.63,12.81,22.31,310.4,0.3378,-0.6795
6951,10.0,25.2,22.18,48.61,6917.42,5070.55,1846.86,1.3642,523.7,5.64,12.68,22.35,307.6,0.3452,-0.6821
6952,10.0,26.0,22.42,47.63,6983.64,5181.52,1802.12,1.3478,523.2,5.66,12.71,22.18,307.4,0.3474,-0.6739
6953,10.0,25.0,22.17,48.37,7105.41,5213.93,1891.48,1.3628,529.0,5.67,12.5,22.42,304.7,0.3434,-0.6814
6954,10.0,23.4,22.42,47.91,6929.56,5152.06,1777.5,1.345,521.8,5.73,12.74,22.17,305.5,0.3347,-0.6725
6955,10.0,20.0,21.65,49.91,6847.07,5023.8,1823.27,1.3629,538.7,5.72,12.51,21.65,303.9,0.3169,-0.6815
6956,10.0,19.0,21.36,50.82,6467.97,4754.96,1713.01,1.3603,551.7,6.13,12.91,21.65,302.9,0.3258,-0.6801
6957,10.0,18.5,22.22,48.52,6528.09,4891.11,1636.98,1.3347,528.9,6.52,13.16,22.23,305.5,0.3522,-0.6673
6958,10.0,16.0,22.39,47.74,7100.19,5290.6,1809.59,1.342,535.6,6.3,12.7,22.22,305.2,0.3682,-0.671
6959,10.0,14.0,21.53,50.32,7499.38,5525.97,1973.41,1.3571,588.2,6.15,12.32,21.52,303.6,0.3614,-0.6786
6960,10.0,17.8,21.31,51.33,7308.73,5421.9,1886.83,1.348,623.2,6.61,12.78,21.53,306.4,0.3629,-0.674
6961,10.0,14.0,22.41,47.69,7233.88,5447.9,1785.98,1.3278,583.7,7.02,13.26,22.41,312.7,0.3771,-0.6639
6962,10.0,15.0,23.47,44.73,7563.34,5665.29,1898.05,1.335,533.0,6.55,13.06,23.47,308.0,0.3765,-0.6675
6963,10.0,16.7,22.35,48.16,7674.44,5653.87,2020.57,1.3574,568.1,6.05,12.6,22.35,303.9,0.3743,-0.6787
6964,10.0,13.0,23.33,45.11,7553.68,5617.58,1936.09,1.3446,524.6,5.65,12.84,23.33,307.2,0.3814,-0.6723
6965,10.0,12.0,21.86,49.32,7792.59,5726.45,2066.14,1.3608,590.4,5.62,12.36,21.86,303.5,0.3794,-0.6804
6966,10.0,15.5,21.77,49.94,7678.39,5690.98,1987.4,1.3492,618.5,5.84,12.75,21.86,307.5,0.3667,-0.6746
6967,10.0,13.0,22.09,48.65,7393.32,5505.19,1888.13,1.343,605.3,5.87,13.18,22.09,309.2,0.3667,-0.6715
6968,10.0,14.0,22.25,48.19,7396.35,5508.71,1887.64,1.3427,594.4,5.85,13.17,22.09,306.7,0.3695,-0.6713
6969,10.0,17.9,21.92,49.58,7523.8,5550.12,1973.68,1.3556,609.0,5.74,12.99,21.93,305.8,0.3675,-0.6778
6970,10.0,19.0,22.29,48.1,7423.72,5519.0,1904.72,1.3451,600.2,5.83,13.27,22.29,308.4,0.3675,-0.6726
6971,10.0,21.0,22.28,48.13,7473.41,5521.09,1952.32,1.3536,591.4,5.66,13.12,22.29,310.8,0.3608,-0.6768
6972,10.0,22.3,22.8,47.01,7276.26,5418.96,1857.3,1.3427,547.7,5.74,13.1,22.8,306.6,0.3682,-0.6714
6973,10.0,25.0,22.66,47.03,7511.82,5529.4,1982.42,1.3585,542.5,5.63,12.67,22.8,304.9,0.3725,-0.6793
6974,10.0,25.0,22.69,46.95,7560.3,5591.41,1968.89,1.3521,535.4,5.64,12.45,22.66,304.4,0.3662,-0.6761
6975,10.0,24.7,22.4,48.07,7483.35,5495.06,1988.29,1.3618,537.2,5.67,12.36,22.69,303.7,0.3609,-0.6809
6976,10.0,25.0,22.78,46.7,7296.08,5414.62,1881.47,1.3475,522.2,5.72,12.61,22.78,304.7,0.3566,-0.6737
6977,10.0,24.0,22.07,48.76,7295.47,5352.33,1943.15,1.363,538.1,5.66,12.32,22.07,304.5,0.3441,-0.6815
6978,10.0,23.1,21.99,49.29,6992.87,5161.05,1831.82,1.3549,544.6,5.83,12.69,22.07,305.0,0.3097,-0.6775
6979,10.0,20.0,21.64,50.06,6323.18,4648.23,1674.95,1.3603,532.8,6.0,13.09,21.65,304.5,0.2862,-0.6802
6980,10.0,20.0,21.4,50.82,5861.19,4299.09,1562.1,1.3634,526.7,6.27,13.4,21.64,303.8,0.3003,-0.6817
6981,10.0,19.7,22.08,49.09,6050.41,4512.72,1537.69,1.3407,516.1,6.55,13.51,22.08,307.4,0.3379,-0.6704
6982,10.0,18.0,22.59,47.27,6807.25,5077.69,1729.56,1.3406,522.5,6.36,13.07,22.59,307.4,0.375,-0.6703
6983,10.0,17.0,22.2,48.41,7640.54,5632.06,2008.48,1.3566,575.1,5.94,12.61,22.21,304.9,0.3588,-0.6783
6984,10.0,17.8,21.32,51.45,7308.27,5385.36,1922.91,1.3571,625.2,6.18,12.87,21.31,304.4,0.3668,-0.6785
6985,10.0,15.0,21.38,50.92,7366.36,5506.42,1859.94,1.3378,669.6,6.65,13.32,21.32,311.1,0.3837,-0.6689
6986,10.0,15.0,23.11,45.85,7694.75,5764.88,1929.87,1.3348,603.6,6.28,13.76,23.11,315.6,0.3964,-0.6674
6987,10.0,16.7,23.46,45.15,8006.35,5959.48,2046.87,1.3435,573.1,5.79,13.28,23.46,311.1,0.4054,-0.6717
6988,10.0,15.0,22.51,47.57,8263.15,6090.35,2172.81,1.3568,614.2,5.61,12.79,22.51,305.6,0.4065,-0.6784
6989,10.0,14.0,22.68,47.09,8185.8,6102.7,2083.1,1.3413,612.4,5.66,12.91,22.51,307.8,0.4216,-0.6707
6990,10.0,15.8,22.14,48.9,8579.62,6330.47,2249.14,1.3553,656.3,5.64,12.69,22.15,306.6,0.4266,-0.6776
6991,10.0,14.0,22.57,47.39,8566.85,6403.32,2163.53,1.3379,661.4,5.71,13.09,22.57,308.8,0.4171,-0.6689
6992,10.0,14.0,22.17,48.57,8474.44,6264.29,2210.15,1.3528,685.0,5.73,13.21,22.17,306.9,0.4149,-0.6764
6993,10.0,18.0,22.03,49.29,8412.08,6232.77,2179.31,1.3497,714.7,5.86,13.48,22.17,308.0,0.4129,-0.6748
6994,10.0,20.0,22.33,48.12,8296.49,6205.11,2091.38,1.337,714.4,5.83,13.81,22.03,308.7,0.4063,-0.6685
6995,10.0,22.0,21.72,49.96,8304.99,6108.98,2196.01,1.3595,762.2,5.73,13.86,21.72,307.4,0.4014,-0.6797
6996,10.0,21.8,21.88,49.7,8083.05,6035.81,2047.24,1.3392,778.9,5.99,14.28,21.72,310.0,0.4002,-0.6696
6997,10.0,24.0,22.19,48.54,8065.25,6022.26,2042.99,1.3392,781.6,6.12,14.64,22.19,309.2,0.396,-0.6696
6998,10.0,24.0,22.32,48.16,8017.86,5961.73,2056.13,1.3449,774.9,5.87,14.78,22.19,307.6,0.3958,-0.6724
6999,10.0,23.9,21.97,49.33,8081.06,5960.25,2120.81,1.3558,802.9,5.92,14.69,21.97,306.0,0.3958,-0.6779
7000,10.0,24.0,22.31,48.21,7973.51,5959.39,2014.12,1.338,799.8,6.17,15.0,22.3,308.9,0.3827,-0.669
7001,10.0,23.0,22.25,48.39,7786.02,5764.25,2021.77,1.3507,794.9,6.11,15.13,22.31,307.4,0.3786,-0.6754
7002,10.0,22.2,22.29,48.35,7664.73,5704.36,1960.37,1.3437,790.6,6.22,15.21,22.25,309.0,0.3956,-0.6718
7003,10.0,20.0,22.33,48.14,8001.95,5961.31,2040.64,1.3423,803.4,6.27,15.06,22.29,309.4,0.4121,-0.6712
7004,10.0,20.0,21.95,49.3,8405.58,6207.77,2197.81,1.354,855.9,6.11,14.84,21.95,307.6,0.4217,-0.677
7005,10.0,19.4,21.93,49.47,8519.38,6350.79,2168.6,1.3415,912.2,6.34,15.11,21.95,310.9,0.4318,-0.6707
7006,10.0,17.0,22.26,48.35,8660.38,6506.06,2154.32,1.3311,942.2,6.49,15.49,22.26,315.0,0.4343,-0.6656
7007,10.0,18.0,22.53,47.59,8686.88,6547.78,2139.1,1.3267,938.8,6.51,15.69,22.26,312.1,0.4328,-0.6633
7008,10.0,18.2,22.22,48.61,8790.34,6526.06,2264.27,1.347,962.9,6.44,15.58,22.22,308.2,0.4305,-0.6735
7009,10.0,17.0,22.46,47.79,8614.04,6491.52,2122.51,1.327,967.6,6.56,15.88,22.22,313.7,0.4323,-0.6635
7010,10.0,17.0,22.99,46.29,8691.41,6520.47,2170.93,1.3329,891.1,6.08,15.81,22.98,314.2,0.4344,-0.6665
7011,10.0,17.0,22.73,47.08,8900.01,6552.64,2347.37,1.3582,869.9,5.7,15.35,22.99,309.8,0.4208,-0.6791
7012,10.0,15.0,22.13,48.79,8591.11,6342.19,2248.92,1.3546,868.5,5.8,14.97,22.12,308.5,0.4275,-0.6773
7013,10.0,15.0,22.13,48.79,8659.23,6439.7,2219.52,1.3447,892.8,5.84,15.06,22.13,309.7,0.4355,-0.6723
7014,10.0,16.8,22.16,48.8,8810.36,6560.72,2249.65,1.3429,916.4,5.85,15.14,22.13,308.9,0.4315,-0.6714
7015,10.0,16.0,22.2,48.57,8728.07,6501.16,2226.9,1.3425,928.7,5.86,15.34,22.16,307.4,0.4275,-0.6713
7016,10.0,17.0,22.09,48.92,8700.4,6442.59,2257.81,1.3505,945.7,5.93,15.41,22.2,307.2,0.4212,-0.6752
7017,10.0,19.2,22.19,48.76,8513.45,6348.75,2164.7,1.341,947.7,5.92,15.63,22.09,306.9,0.4245,-0.6705
7018,10.0,20.0,22.06,49.01,8668.56,6401.34,2267.22,1.3542,968.9,5.92,15.58,22.19,305.4,0.428,-0.6771
7019,10.0,23.0,22.19,48.64,8661.8,6453.42,2208.38,1.3422,975.3,5.93,15.7,22.06,305.3,0.414,-0.6711
7020,10.0,22.5,22.07,49.15,8443.79,6243.0,2200.79,1.3525,980.4,6.01,15.82,22.19,304.2,0.4075,-0.6763
7021,10.0,24.0,22.43,47.93,8214.17,6145.75,2068.41,1.3366,940.6,6.15,16.02,22.43,306.6,0.4003,-0.6683
7022,10.0,25.0,22.62,47.37,8070.91,6039.33,2031.58,1.3364,904.2,6.25,16.07,22.43,305.1,0.3992,-0.6682
7023,10.0,23.7,22.66,47.3,8080.09,6022.95,2057.14,1.3416,886.8,6.37,16.0,22.62,305.4,0.3977,-0.6708
7024,10.0,24.0,22.76,46.99,8037.16,6000.49,2036.67,1.3394,852.2,6.43,15.85,22.66,307.0,0.3923,-0.6697
7025,10.0,23.0,22.6,47.45,7996.74,5916.8,2079.94,1.3515,838.0,6.41,15.67,22.76,306.1,0.3877,-0.6758
7026,10.0,22.6,22.68,47.24,7837.71,5846.95,1990.75,1.3405,809.8,6.4,15.6,22.6,307.6,0.3829,-0.6702
7027,10.0,20.0,22.41,47.98,7825.94,5773.92,2052.02,1.3554,804.2,6.42,15.38,22.68,307.0,0.3934,-0.6777
7028,10.0,19.0,22.63,47.35,7911.2,5929.26,1981.95,1.3343,780.9,6.37,15.19,22.41,311.5,0.4086,-0.6671
7029,10.0,18.9,22.03,49.2,8328.86,6157.27,2171.58,1.3527,834.0,6.22,14.79,22.03,306.0,0.4102,-0.6763
7030,10.0,17.0,21.99,49.25,8280.64,6176.62,2104.03,1.3406,874.1,6.56,15.06,22.03,310.4,0.4149,-0.6703
7031,10.0,17.0,22.25,48.47,8289.71,6250.68,2039.03,1.3262,896.5,6.69,15.42,21.99,313.2,0.4226,-0.6631
7032,10.0,18.7,22.25,48.59,8530.56,6370.45,2160.11,1.3391,928.6,6.63,15.53,22.25,311.1,0.4105,-0.6695
7033,10.0,17.0,22.41,48.02,8250.26,6188.63,2061.63,1.3331,928.8,6.6,15.88,22.25,311.6,0.4078,-0.6666
7034,10.0,16.0,22.86,46.71,8217.35,6151.58,2065.77,1.3358,865.0,6.11,15.9,22.86,311.3,0.3986,-0.6679
7035,10.0,17.9,22.7,47.29,8154.27,6012.49,2141.79,1.3562,818.3,5.86,15.5,22.86,311.3,0.3989,-0.6781
7036,10.0,16.0,22.28,48.43,8164.12,6013.68,2150.44,1.3576,825.6,5.81,15.14,22.28,309.9,0.3979,-0.6788
7037,10.0,16.0,22.03,49.17,8139.33,5994.67,2144.66,1.3578,835.5,5.91,14.99,22.28,310.4,0.3919,-0.6789
7038,10.0,17.3,22.26,48.6,7893.18,5903.26,1989.91,1.3371,820.1,5.96,15.2,22.03,310.2,0.3957,-0.6685
7039,10.0,16.0,21.92,49.52,8082.74,5963.3,2119.44,1.3554,854.5,5.93,15.08,21.92,307.3,0.3926,-0.6777
7040,10.0,16.0,21.97,49.38,7944.0,5915.25,2028.75,1.343,875.1,6.08,15.34,21.92,307.6,0.3861,-0.6715
7041,10.0,19.0,22.08,49.24,7811.93,5819.33,1992.6,1.3424,876.1,6.08,15.57,21.97,306.8,0.3818,-0.6712
7042,10.0,20.0,22.11,48.97,7774.84,5756.74,2018.1,1.3506,897.3,6.07,15.82,22.08,305.3,0.3798,-0.6753
7043,10.0,23.0,22.25,48.55,7711.4,5728.01,1983.39,1.3463,913.4,6.18,16.1,22.11,304.4,0.3795,-0.6731
7044,10.0,23.3,22.61,47.74,7672.53,5726.34,1946.19,1.3399,906.4,6.4,16.41,22.6,304.0,0.3432,-0.6699
7045,10.0,25.0,22.74,47.14,6973.56,5180.82,1792.73,1.346,847.0,6.46,16.74,22.61,306.8,0.3427,-0.673
7046,10.0,25.0,23.23,45.77,6933.43,5175.75,1757.68,1.3396,798.8,6.67,16.88,23.23,308.7,0.3358,-0.6698
7047,10.0,24.7,23.37,45.51,6814.42,5072.59,1741.83,1.3434,737.1,6.68,16.62,23.23,307.6,0.3391,-0.6717
7048,10.0,24.0,23.61,44.75,6860.73,5121.29,1739.44,1.3396,676.2,6.64,16.18,23.37,308.8,0.3285,-0.6698
7049,10.0,25.0,23.62,44.72,6714.14,4957.88,1756.27,1.3542,614.2,6.4,15.71,23.61,306.7,0.3267,-0.6771
7050,10.0,23.4,23.78,44.44,6653.43,4926.26,1727.17,1.3506,563.9,6.13,15.22,23.62,309.4,0.3252,-0.6753
7051,10.0,21.0,23.17,45.98,6700.82,4900.74,1800.07,1.3673,568.5,5.83,14.72,23.16,308.4,0.335,-0.6837
7052,10.0,20.0,22.62,47.53,6889.04,5043.6,1845.44,1.3659,589.2,5.89,14.23,22.63,307.2,0.354,-0.6829
7053,10.0,20.4,22.37,48.5,7245.73,5325.45,1920.28,1.3606,608.0,5.93,13.78,22.62,308.3,0.3797,-0.6803
7054,10.0,18.0,22.36,48.31,7697.66,5708.09,1989.57,1.3486,623.5,5.97,13.38,22.37,310.0,0.3622,-0.6743
7055,10.0,18.0,21.38,51.3,7376.8,5442.54,1934.25,1.3554,662.0,6.26,13.32,21.38,307.3,0.3654,-0.6777
7056,10.0,18.5,21.36,51.66,7359.64,5489.81,1869.83,1.3406,709.4,6.74,13.78,21.38,312.8,0.3764,-0.6703
7057,10.0,17.0,21.8,50.02,7507.31,5659.86,1847.45,1.3264,735.1,7.19,14.25,21.79,322.7,0.4127,-0.6632
7058,10.0,16.0,23.66,44.69,8260.59,6210.11,2050.49,1.3302,664.1,6.7,14.5,23.66,314.2,0.4292,-0.6651
7059,10.0,18.5,23.3,45.92,8720.92,6460.65,2260.27,1.3499,680.8,6.2,14.01,23.3,308.6,0.4266,-0.6749
7060,10.0,16.0,22.72,47.32,8717.81,6415.48,2302.33,1.3589,685.5,5.72,13.55,22.72,307.1,0.4383,-0.6794
7061,10.0,15.0,22.38,48.31,8905.92,6587.98,2317.94,1.3518,712.6,5.69,13.32,22.38,307.4,0.4349,-0.6759
7062,10.0,17.2,22.71,47.62,8741.71,6534.48,2207.23,1.3378,704.9,5.84,13.63,22.71,307.3,0.4301,-0.6689
7063,10.0,14.0,22.28,48.61,8750.55,6465.45,2285.11,1.3534,718.8,5.77,13.47,22.29,306.9,0.4272,-0.6767
7064,10.0,16.0,22.55,47.84,8553.39,6419.9,2133.49,1.3323,716.3,6.01,13.77,22.28,306.4,0.4232,-0.6662
7065,10.0,18.4,21.84,50.29,8632.24,6362.25,2270.0,1.3568,762.6,5.87,13.67,21.84,305.6,0.4113,-0.6784
7066,10.0,19.0,21.69,50.44,8364.53,6183.07,2181.46,1.3528,799.8,6.19,14.11,21.84,307.2,0.389,-0.6764
7067,10.0,21.0,21.67,50.49,7874.79,5850.92,2023.87,1.3459,809.6,6.34,14.59,21.69,309.7,0.3917,-0.673
7068,10.0,22.8,22.2,49.23,7864.16,5897.39,1966.77,1.3335,805.6,6.51,15.02,22.2,308.6,0.3857,-0.6667
7069,10.0,23.0,22.09,49.25,7888.68,5810.12,2078.56,1.3577,837.3,6.27,15.28,22.2,305.8,0.3738,-0.6789
7070,10.0,25.0,22.13,49.1,7595.32,5634.0,1961.32,1.3481,850.2,6.41,15.64,22.09,305.9,0.3697,-0.6741
7071,10.0,25.2,22.39,48.56,7436.82,5573.87,1862.96,1.3342,861.8,6.63,16.05,22.13,306.3,0.3671,-0.6671
7072,10.0,25.0,22.69,47.49,7421.1,5539.44,1881.66,1.3397,863.0,6.75,16.4,22.69,307.1,0.3625,-0.6698
7073,10.0,25.0,23.07,46.41,7331.01,5472.07,1858.93,1.3397,823.4,6.71,16.55,23.07,307.1,0.3572,-0.6699
7074,10.0,23.4,23.07,46.62,7262.46,5394.59,1867.87,1.3462,787.9,6.71,16.36,23.07,307.4,0.3611,-0.6731
7075,10.0,21.0,23.2,46.07,7304.78,5450.65,1854.13,1.3402,742.4,6.71,16.0,23.07,309.7,0.3643,-0.6701
7076,10.0,20.0,23.12,46.27,7432.01,5496.85,1935.16,1.3521,711.6,6.47,15.55,23.2,306.3,0.3688,-0.676
7077,10.0,20.9,22.79,47.49,7543.52,5559.79,1983.73,1.3568,707.6,6.22,15.09,22.79,306.8,0.3892,-0.6784
7078,10.0,19.0,22.26,48.77,7966.37,5864.1,2102.27,1.3585,753.7,6.24,14.64,22.27,307.9,0.386,-0.6792
7079,10.0,18.0,21.58,50.86,7874.97,5811.55,2063.42,1.3551,823.4,6.46,14.66,21.58,308.0,0.3935,-0.6775
7080,10.0,18.9,21.61,51.1,7928.56,5924.24,2004.32,1.3383,892.6,6.87,15.1,21.58,315.4,0.3782,-0.6692
7081,10.0,18.0,21.57,50.9,7643.04,5697.74,1945.3,1.3414,933.6,7.06,15.59,21.61,315.1,0.3754,-0.6707
7082,10.0,18.0,22.5,48.13,7560.58,5659.75,1900.83,1.3359,862.3,6.58,16.07,22.5,320.7,0.3799,-0.6679
7083,10.0,18.4,23.02,46.89,7671.22,5732.54,1938.67,1.3382,816.9,6.16,16.14,23.01,312.9,0.3871,-0.6691
7084,10.0,17.0,22.96,46.81,7894.56,5842.27,2052.29,1.3513,792.6,6.1,15.73,23.02,313.6,0.3873,-0.6756
7085,10.0,17.0,22.65,47.7,7924.88,5840.3,2084.57,1.3569,779.8,5.92,15.31,22.65,310.9,0.3874,-0.6785
7086,10.0,18.2,22.01,49.86,7936.69,5838.05,2098.64,1.3595,811.8,5.95,14.96,22.0,308.1,0.384,-0.6797
7087,10.0,18.0,21.88,50.01,7838.4,5784.23,2054.16,1.3551,847.4,6.1,15.19,22.01,308.0,0.3888,-0.6776
7088,10.0,18.0,22.05,49.5,7862.04,5858.03,2004.01,1.3421,876.6,6.07,15.5,21.88,306.8,0.3901,-0.671
7089,10.0,18.7,21.96,50.12,7954.53,5880.72,2073.81,1.3526,926.6,6.17,15.74,22.05,305.3,0.3892,-0.6763
7090,10.0,20.0,22.24,48.95,7835.83,5870.21,1965.62,1.3348,929.2,6.26,16.05,21.96,306.6,0.3958,-0.6674
7091,10.0,22.0,22.38,48.54,8009.09,5972.06,2037.04,1.3411,948.9,6.47,16.21,22.24,304.5,0.3907,-0.6705
7092,10.0,22.0,22.65,48.04,7857.07,5896.88,1960.19,1.3324,921.1,6.59,16.37,22.38,304.0,0.374,-0.6662
7093,10.0,25.0,22.67,47.7,7599.69,5645.35,1954.34,1.3462,893.4,6.69,16.48,22.65,305.1,0.3755,-0.6731
7094,10.0,25.0,23.11,46.45,7576.73,5669.85,1906.88,1.3363,849.2,6.76,16.56,23.11,305.8,0.3759,-0.6682
7095,10.0,24.7,23.14,46.51,7636.76,5676.97,1959.79,1.3452,810.5,6.72,16.27,23.11,305.7,0.3699,-0.6726
7096,10.0,26.0,22.99,46.81,7563.07,5582.91,1980.16,1.3547,781.3,6.7,15.98,23.14,305.7,0.3683,-0.6773
7097,10.0,25.0,22.98,46.83,7490.03,5555.76,1934.28,1.3482,758.4,6.66,15.8,22.99,306.3,0.3692,-0.6741
7098,10.0,23.5,22.85,47.35,7529.63,5567.88,1961.75,1.3523,746.3,6.63,15.54,22.98,305.9,0.3646,-0.6762
7099,10.0,22.0,22.7,47.64,7474.25,5496.76,1977.49,1.3598,731.2,6.56,15.33,22.85,306.4,0.3673,-0.6799
7100,10.0,20.0,22.36,48.65,7511.87,5535.39,1976.48,1.3571,766.0,6.36,15.28,22.36,304.4,0.3727,-0.6785
7101,10.0,19.5,22.13,49.56,7602.08,5616.05,1986.03,1.3536,794.0,6.6,15.2,22.36,311.0,0.3719,-0.6768
