hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
7102,10.0,18.0,22.29,48.87,7479.25,5604.27,1874.98,1.3346,809.0,6.71,15.5,22.13,312.4,0.3474,-0.6673
7103,10.0,16.0,22.25,48.99,7034.03,5237.08,1796.95,1.3431,796.1,6.9,15.8,22.29,312.3,0.3417,-0.6716
7104,10.0,17.9,22.64,48.06,6870.88,5153.76,1717.12,1.3332,757.0,6.94,15.97,22.64,316.8,0.3376,-0.6666
7105,10.0,16.0,22.87,47.2,6796.93,5092.71,1704.23,1.3346,704.9,6.84,15.79,22.64,316.6,0.3619,-0.6673
7106,10.0,15.0,23.81,44.59,7303.12,5458.64,1844.48,1.3379,634.8,6.39,15.39,23.81,316.2,0.3694,-0.669
7107,10.0,16.7,23.47,45.73,7555.14,5567.35,1987.79,1.357,636.3,5.91,14.9,23.47,315.6,0.37,-0.6785
7108,10.0,15.0,22.7,47.71,7588.49,5573.4,2015.08,1.3616,658.6,5.68,14.41,22.7,308.9,0.3771,-0.6808
7109,10.0,15.0,22.36,48.72,7684.78,5675.78,2008.99,1.354,662.3,5.84,13.96,22.36,309.6,0.329,-0.677
7110,10.0,16.8,21.92,50.26,6715.19,4947.2,1767.99,1.3574,619.7,6.17,14.1,21.93,310.0,0.3282,-0.6787
7111,10.0,14.0,22.72,47.67,6616.4,4936.37,1680.03,1.3403,563.4,6.19,14.14,22.73,313.6,0.3619,-0.6702
7112,10.0,14.0,23.45,45.63,7307.62,5444.42,1863.19,1.3422,545.4,5.88,13.67,23.45,310.9,0.3682,-0.6711
7113,10.0,19.2,21.94,50.38,7549.94,5535.39,2014.56,1.3639,619.0,5.67,13.18,21.94,305.3,0.3634,-0.682
7114,10.0,20.0,21.69,50.84,7442.2,5458.62,1983.57,1.3634,651.2,6.09,13.47,21.94,311.2,0.3625,-0.6817
7115,10.0,23.0,22.19,49.31,7324.19,5447.67,1876.51,1.3445,643.1,6.42,13.89,22.19,316.4,0.3595,-0.6722
7116,10.0,24.2,22.29,49.37,7317.92,5406.71,1911.21,1.3535,638.5,6.27,13.98,22.19,311.7,0.36,-0.6767
7117,10.0,25.0,22.16,49.43,7388.2,5415.06,1973.14,1.3644,643.2,6.31,13.9,22.29,311.1,0.3546,-0.6822
7118,10.0,25.0,22.29,49.04,7221.15,5332.35,1888.8,1.3542,638.4,6.39,14.11,22.16,311.5,0.3588,-0.6771
7119,10.0,24.7,22.13,49.79,7354.25,5397.15,1957.1,1.3626,656.5,6.4,14.07,22.29,309.9,0.3534,-0.6813
7120,10.0,26.0,22.28,49.11,7175.45,5315.86,1859.59,1.3498,652.4,6.56,14.29,22.13,310.0,0.3525,-0.6749
7121,10.0,25.0,22.16,49.46,7224.34,5304.7,1919.63,1.3619,672.0,6.62,14.42,22.28,308.1,0.3529,-0.6809
7122,10.0,24.1,22.23,49.53,7171.38,5311.42,1859.96,1.3502,691.6,6.63,14.71,22.16,307.9,0.354,-0.6751
7123,10.0,22.0,22.11,49.63,7236.34,5329.56,1906.78,1.3578,728.8,6.71,14.94,22.23,307.3,0.3705,-0.6789
7124,10.0,23.0,22.18,49.43,7534.42,5581.16,1953.26,1.35,786.3,6.65,15.22,22.11,307.2,0.3733,-0.675
7125,10.0,21.9,22.05,50.22,7599.97,5624.72,1975.25,1.3512,853.9,6.85,15.59,22.18,306.6,0.4039,-0.6756
7126,10.0,21.0,22.61,48.18,8093.6,6089.24,2004.37,1.3292,893.0,6.96,15.93,22.61,315.0,0.405,-0.6646
7127,10.0,21.0,22.68,47.99,8202.48,6110.17,2092.31,1.3424,899.7,6.76,16.02,22.61,305.8,0.4103,-0.6712
7128,10.0,20.2,22.64,48.53,8316.49,6190.56,2125.93,1.3434,916.8,6.76,16.02,22.68,306.0,0.4122,-0.6717
7129,10.0,20.0,22.76,47.75,8312.38,6219.43,2092.95,1.3365,907.0,6.82,16.04,22.64,310.7,0.4219,-0.6683
7130,10.0,20.0,22.68,47.99,8609.36,6365.39,2243.97,1.3525,902.7,6.35,15.77,22.76,307.1,0.4302,-0.6763
7131,10.0,19.4,22.28,49.62,8819.26,6488.18,2331.08,1.3593,933.5,5.96,15.47,22.28,306.8,0.4349,-0.6796
7132,10.0,19.0,22.02,49.98,8926.38,6556.63,2369.75,1.3614,994.9,6.0,15.56,22.28,307.3,0.4298,-0.6807
7133,10.0,18.0,22.15,49.6,8683.0,6479.89,2203.11,1.34,1011.3,6.15,15.87,22.02,306.7,0.4195,-0.67
7134,10.0,18.7,22.2,49.85,8490.47,6327.09,2163.39,1.3419,1013.6,6.28,16.09,22.15,306.1,0.4055,-0.671
7135,10.0,18.0,22.37,48.93,8181.27,6119.46,2061.81,1.3369,981.7,6.39,16.26,22.2,307.2,0.4015,-0.6685
7136,10.0,19.0,22.57,48.34,8089.0,6059.93,2029.07,1.3348,948.8,6.53,16.32,22.37,306.3,0.3977,-0.6674
7137,10.0,19.4,22.68,48.51,8032.19,6002.89,2029.3,1.3381,920.3,6.63,16.29,22.57,304.9,0.397,-0.669
7138,10.0,20.0,22.81,47.66,8024.51,5992.61,2031.9,1.3391,889.2,6.64,16.21,22.68,305.4,0.3979,-0.6695
7139,10.0,22.0,22.75,47.83,8105.32,6004.49,2100.83,1.3499,875.3,6.63,16.03,22.81,303.5,0.3985,-0.6749
7140,10.0,22.3,22.71,48.41,8097.42,6012.7,2084.72,1.3467,869.3,6.64,15.93,22.75,303.3,0.4084,-0.6734
7141,10.0,24.0,22.73,47.92,8290.04,6160.89,2129.15,1.3456,868.7,6.65,15.77,22.71,304.4,0.4042,-0.6728
7142,10.0,24.0,22.53,48.51,8263.38,6096.08,2167.3,1.3555,879.5,6.72,15.73,22.73,303.3,0.4042,-0.6778
7143,10.0,22.9,22.72,48.25,8133.93,6095.67,2038.26,1.3344,871.8,6.73,15.87,22.53,304.5,0.4047,-0.6672
7144,10.0,24.0,22.53,48.51,8261.78,6104.04,2157.74,1.3535,888.1,6.82,15.79,22.72,304.1,0.4031,-0.6767
7145,10.0,23.0,22.78,47.79,8103.12,6080.07,2023.05,1.3327,872.3,6.86,15.95,22.53,304.9,0.4019,-0.6664
7146,10.0,22.0,22.52,48.86,8197.31,6063.25,2134.07,1.352,891.9,6.91,15.85,22.78,303.7,0.396,-0.676
7147,10.0,22.0,23.0,47.16,7944.99,5973.94,1971.05,1.3299,847.6,6.92,16.09,23.0,308.4,0.3993,-0.665
7148,10.0,20.0,22.99,47.21,8087.34,6025.96,2061.38,1.3421,824.0,6.81,15.82,23.0,304.7,0.3933,-0.671
7149,10.0,19.4,22.78,48.15,8000.81,5931.43,2069.39,1.3489,801.0,6.77,15.52,22.99,304.8,0.3705,-0.6744
7150,10.0,18.0,22.65,48.17,7512.39,5585.14,1927.26,1.3451,754.8,6.88,15.4,22.78,310.3,0.3855,-0.6725
7151,10.0,18.0,22.69,48.07,7780.02,5811.28,1968.74,1.3388,746.4,6.8,15.06,22.65,311.7,0.406,-0.6694
7152,10.0,17.6,22.3,49.55,8236.06,6117.04,2119.03,1.3464,784.2,6.75,14.66,22.3,309.4,0.417,-0.6732
7153,10.0,16.0,22.3,49.22,8369.14,6278.31,2090.83,1.333,822.9,7.09,14.83,22.3,314.9,0.441,-0.6665
7154,10.0,17.0,23.42,46.01,8819.8,6641.18,2178.62,1.328,771.8,6.63,15.0,23.42,308.5,0.4475,-0.664
7155,10.0,17.0,22.79,48.06,9105.22,6740.9,2364.32,1.3507,797.9,6.18,14.51,22.78,305.3,0.4473,-0.6754
7156,10.0,16.0,22.61,48.32,9085.45,6733.49,2351.96,1.3493,806.9,6.01,14.44,22.79,305.6,0.4499,-0.6746
7157,10.0,16.0,22.67,48.18,9070.48,6771.88,2298.6,1.3394,816.1,6.07,14.54,22.61,306.1,0.4557,-0.6697
7158,10.0,16.7,22.38,49.21,9273.59,6859.23,2414.36,1.352,856.7,6.13,14.54,22.67,304.6,0.4539,-0.676
7159,10.0,16.0,22.98,47.29,9061.98,6832.05,2229.93,1.3264,836.3,6.35,14.97,22.97,304.6,0.429,-0.6632
7160,10.0,17.0,22.51,48.67,8719.24,6462.74,2256.49,1.3492,818.4,6.5,14.77,22.51,303.9,0.425,-0.6746
7161,10.0,18.2,22.48,48.99,8585.35,6399.63,2185.72,1.3415,831.6,6.53,14.94,22.51,304.2,0.4321,-0.6708
7162,10.0,20.0,22.53,48.62,8728.74,6508.02,2220.72,1.3412,852.3,6.5,15.04,22.48,304.5,0.4305,-0.6706
7163,10.0,22.0,22.18,49.68,8792.76,6485.23,2307.53,1.3558,907.6,6.52,15.17,22.18,302.7,0.4294,-0.6779
7164,10.0,23.1,22.22,49.74,8683.53,6469.69,2213.85,1.3422,951.1,6.73,15.56,22.18,303.1,0.428,-0.6711
7165,10.0,26.0,22.43,48.92,8633.48,6453.0,2180.48,1.3379,963.8,6.88,15.87,22.22,304.0,0.4232,-0.669
7166,10.0,26.0,22.48,48.79,8589.35,6383.4,2205.95,1.3456,956.5,7.06,15.94,22.43,303.5,0.4239,-0.6728
7167,10.0,25.7,22.66,48.31,8543.72,6394.62,2149.1,1.3361,931.9,7.15,15.94,22.48,304.4,0.4262,-0.668
7168,10.0,26.0,22.62,48.39,8671.19,6429.24,2241.95,1.3487,920.5,7.15,15.78,22.66,304.4,0.4287,-0.6744
7169,10.0,25.0,22.71,48.12,8670.68,6465.23,2205.46,1.3411,903.4,7.2,15.7,22.62,304.1,0.4212,-0.6706
7170,10.0,22.7,22.54,48.73,8569.88,6352.16,2217.72,1.3491,902.2,7.2,15.64,22.71,304.1,0.4058,-0.6746
7171,10.0,21.0,22.71,48.13,8158.81,6119.02,2039.79,1.3334,881.4,7.12,15.91,22.54,306.5,0.4349,-0.6667
7172,10.0,19.0,22.61,48.45,8824.22,6559.96,2264.26,1.3452,920.3,6.92,15.62,22.71,304.1,0.4524,-0.6726
7173,10.0,17.3,22.62,48.6,9109.83,6821.33,2288.5,1.3355,934.8,6.85,15.47,22.61,305.0,0.4503,-0.6677
7174,10.0,17.0,23.09,47.05,8970.69,6787.58,2183.11,1.3216,896.0,7.13,15.67,23.09,308.2,0.4678,-0.6608
7175,10.0,16.0,23.18,46.82,9389.94,7054.0,2335.93,1.3312,868.5,6.85,15.22,23.09,305.6,0.4632,-0.6656
7176,10.0,15.2,23.15,47.19,9300.86,6980.39,2320.47,1.3324,829.5,7.03,14.9,23.18,305.1,0.4723,-0.6662
7177,10.0,15.0,23.59,45.69,9404.75,7113.65,2291.1,1.3221,777.8,7.18,14.63,23.58,311.2,0.4535,-0.661
7178,10.0,15.0,23.52,45.87,9139.24,6826.85,2312.39,1.3387,731.3,6.74,14.38,23.59,303.4,0.458,-0.6694
7179,10.0,14.3,23.12,47.3,9282.43,6892.93,2389.5,1.3467,733.8,6.35,13.92,23.12,303.6,0.4658,-0.6733
7180,10.0,14.0,23.49,45.96,9347.2,7005.43,2341.77,1.3343,710.9,6.16,13.83,23.49,303.2,0.4579,-0.6671
7181,10.0,14.0,22.68,48.26,9299.34,6885.16,2414.18,1.3506,730.3,6.07,13.45,22.68,303.3,0.4666,-0.6753
7182,10.0,13.9,23.92,45.07,9340.73,7011.64,2329.09,1.3322,679.4,6.24,13.82,23.92,303.0,0.4592,-0.6661
7183,10.0,14.0,22.49,48.8,9336.02,6905.13,2430.89,1.352,738.1,6.1,13.33,22.49,302.5,0.4578,-0.676
7184,10.0,13.0,23.82,45.04,9133.25,6877.76,2255.48,1.3279,671.2,6.45,13.78,23.82,302.7,0.4524,-0.664
7185,10.0,14.2,22.31,49.77,9185.66,6802.26,2383.4,1.3504,740.4,6.28,13.3,22.31,302.3,0.4523,-0.6752
7186,10.0,15.0,23.74,45.26,9004.97,6795.76,2209.21,1.3251,668.9,6.7,13.78,23.74,303.0,0.4426,-0.6625
7187,10.0,17.0,22.42,49.02,8961.18,6654.0,2307.18,1.3467,717.2,6.61,13.32,22.42,302.0,0.4382,-0.6734
7188,10.0,17.1,23.54,46.15,8718.46,6583.53,2134.93,1.3243,661.2,7.01,13.78,23.54,302.9,0.4266,-0.6621
7189,10.0,18.0,22.85,47.71,8606.49,6414.27,2192.21,1.3418,662.7,7.16,13.36,22.85,302.6,0.4269,-0.6709
7190,10.0,19.0,24.08,44.29,8480.82,6414.81,2066.02,1.3221,601.0,7.53,13.62,24.08,302.8,0.4268,-0.661
7191,10.0,18.9,22.73,48.31,8613.06,6415.08,2197.98,1.3426,654.8,7.37,13.13,22.73,301.5,0.4263,-0.6713
7192,10.0,19.0,24.29,43.69,8445.52,6402.65,2042.86,1.3191,581.1,7.81,13.49,24.29,303.5,0.4238,-0.6595
7193,10.0,19.0,22.54,48.52,8533.37,6369.31,2164.06,1.3398,654.9,7.73,13.01,22.54,301.4,0.4149,-0.6699
7194,10.0,17.6,23.89,45.0,8188.47,6230.78,1957.69,1.3142,586.6,8.18,13.48,23.89,303.0,0.4224,-0.6571
7195,10.0,13.0,22.68,48.1,8479.9,6348.21,2131.69,1.3358,645.4,8.22,13.04,22.68,302.0,0.4369,-0.6679
7196,10.0,12.0,23.5,45.75,8619.07,6561.89,2057.18,1.3135,635.8,8.7,13.39,23.51,303.7,0.4376,-0.6568
7197,10.0,12.4,22.9,47.83,8688.15,6575.54,2112.62,1.3213,686.0,9.16,13.51,22.9,302.1,0.4391,-0.6606
7198,10.0,11.0,23.04,47.02,8647.79,6599.65,2048.14,1.3103,699.5,9.61,13.8,22.9,303.7,0.4424,-0.6552
7199,10.0,11.1,23.02,47.29,8724.86,6652.31,2072.55,1.3116,718.5,9.93,13.95,23.04,307.8,0.4579,-0.6558
7200,10.0,11.2,22.97,47.63,9055.27,6886.09,2169.18,1.315,748.5,9.87,13.96,23.02,308.7,0.4646,-0.6575
7201,10.0,9.0,23.14,46.74,9139.78,6987.5,2152.28,1.308,761.3,9.88,14.15,22.97,317.0,0.4602,-0.654
7202,10.0,9.0,22.39,48.92,9167.91,6923.84,2244.07,1.3241,817.6,9.59,14.09,22.39,308.4,0.4618,-0.6621
7203,10.0,10.2,22.83,48.06,9059.95,6946.51,2113.44,1.3042,803.2,9.7,14.36,22.83,308.4,0.4786,-0.6521
7204,10.0,9.0,22.34,49.07,9536.8,7202.99,2333.81,1.324,857.0,9.67,14.1,22.34,306.9,0.521,-0.662
7205,10.0,8.0,22.65,48.12,10266.05,7837.1,2428.95,1.3099,894.7,9.65,14.07,22.65,312.3,0.5264,-0.655
7206,10.0,10.0,22.53,48.92,10458.53,7918.76,2539.77,1.3207,931.6,9.37,14.2,22.65,311.8,0.5297,-0.6604
7207,10.0,9.0,22.8,47.68,10392.86,7969.61,2423.25,1.3041,931.7,9.33,14.43,22.53,313.0,0.5142,-0.652
7208,10.0,11.0,22.45,48.72,10198.57,7738.96,2459.61,1.3178,964.7,9.38,14.59,22.45,305.7,0.505,-0.6589
7209,10.0,13.4,22.34,49.53,9995.01,7603.06,2391.94,1.3146,982.6,9.52,14.76,22.45,305.6,0.4937,-0.6573
7210,10.0,15.0,22.42,48.81,9694.81,7434.46,2260.36,1.304,975.0,9.66,14.95,22.34,309.9,0.5009,-0.652
7211,10.0,16.0,21.89,50.41,9960.84,7545.32,2415.51,1.3201,1021.7,9.67,14.65,21.89,305.4,0.5014,-0.6601
7212,10.0,16.2,21.86,51.01,9913.59,7548.86,2364.73,1.3133,1021.1,9.5,14.61,21.89,307.2,0.5009,-0.6566
7213,10.0,17.0,22.41,48.83,9785.28,7541.04,2244.24,1.2976,976.9,9.59,14.84,22.41,312.6,0.5014,-0.6488
7214,10.0,18.0,22.01,50.03,9948.46,7551.12,2397.34,1.3175,1006.9,9.74,14.66,22.01,307.7,0.5006,-0.6587
7215,10.0,17.4,22.11,50.14,9850.32,7536.67,2313.66,1.307,983.8,9.66,14.6,22.01,314.4,0.4948,-0.6535
7216,10.0,18.0,22.29,49.19,9695.96,7449.3,2246.66,1.3016,961.3,9.79,14.69,22.11,316.4,0.4851,-0.6508
7217,10.0,17.0,21.88,50.42,9626.67,7304.36,2322.31,1.3179,979.0,9.83,14.57,21.88,312.1,0.4833,-0.659
7218,10.0,16.0,22.12,50.06,9454.28,7275.05,2179.23,1.2995,953.4,9.79,14.65,21.88,317.6,0.4776,-0.6498
7219,10.0,16.0,22.04,49.94,9435.39,7190.29,2245.1,1.3122,958.5,9.87,14.69,22.12,313.4,0.4631,-0.6561
7220,10.0,16.0,22.18,49.49,9081.18,6971.91,2109.27,1.3025,929.0,9.85,14.83,22.04,317.9,0.442,-0.6513
7221,10.0,14.7,22.18,49.94,8709.28,6656.49,2052.79,1.3084,908.5,9.86,15.0,22.18,310.8,0.4427,-0.6542
7222,10.0,14.0,22.6,48.26,8669.85,6668.08,2001.77,1.3002,889.5,9.9,15.25,22.59,312.8,0.4399,-0.6501
7223,10.0,14.0,22.81,47.63,8596.52,6629.27,1967.25,1.2968,887.4,9.94,15.49,22.6,310.5,0.4374,-0.6484
7224,10.0,13.4,22.53,48.94,8689.65,6594.69,2094.96,1.3177,925.9,9.88,15.55,22.81,305.4,0.4428,-0.6588
7225,10.0,13.0,22.75,47.8,8675.03,6676.45,1998.58,1.2993,940.9,9.85,15.8,22.53,311.5,0.4482,-0.6497
7226,10.0,13.0,22.26,49.26,8911.76,6760.11,2151.66,1.3183,995.3,9.73,15.61,22.26,305.9,0.4514,-0.6591
7227,10.0,12.9,22.17,49.98,8938.48,6805.66,2132.82,1.3134,1012.3,9.56,15.58,22.26,302.9,0.4456,-0.6567
7228,10.0,12.0,22.47,48.63,8713.58,6718.43,1995.14,1.297,992.5,9.52,15.84,22.17,303.9,0.4428,-0.6485
7229,10.0,13.0,22.58,48.32,8696.89,6678.92,2017.98,1.3021,987.8,9.67,15.95,22.47,303.6,0.4443,-0.6511
7230,10.0,13.2,22.48,49.04,8795.44,6702.09,2093.35,1.3123,1008.1,9.72,15.96,22.58,303.4,0.4516,-0.6562
7231,10.0,13.0,22.53,48.47,8884.63,6812.45,2072.18,1.3042,1023.3,9.76,16.0,22.48,307.0,0.4565,-0.6521
7232,10.0,13.0,22.35,48.98,9057.98,6887.09,2170.88,1.3152,1048.1,9.72,15.92,22.53,303.5,0.4476,-0.6576
7233,10.0,13.7,22.41,49.3,8809.71,6752.52,2057.2,1.3047,1049.8,9.73,16.11,22.35,304.2,0.4468,-0.6523
7234,10.0,14.0,22.62,48.18,8739.18,6741.91,1997.28,1.2962,1038.5,9.75,16.26,22.41,305.9,0.4387,-0.6481
7235,10.0,16.0,22.6,48.24,8651.89,6622.12,2029.76,1.3065,1039.2,9.8,16.36,22.62,302.5,0.4521,-0.6533
7236,10.0,17.1,22.53,48.91,8930.85,6825.12,2105.73,1.3085,1059.2,9.83,16.22,22.6,304.4,0.4619,-0.6543
7237,10.0,17.0,22.34,49.02,9167.22,6970.67,2196.55,1.3151,1084.7,9.75,16.04,22.53,306.1,0.4528,-0.6576
7238,10.0,17.0,22.32,49.07,8931.33,6831.93,2099.41,1.3073,1093.3,9.65,16.2,22.34,304.1,0.4521,-0.6536
7239,10.0,17.9,22.47,49.06,8876.35,6823.75,2052.6,1.3008,1089.4,9.63,16.33,22.32,304.0,0.4519,-0.6504
7240,10.0,17.0,22.75,47.82,8824.53,6821.44,2003.09,1.2936,1066.0,9.67,16.48,22.47,307.2,0.4515,-0.6468
7241,10.0,17.0,22.7,47.96,8906.37,6817.37,2089.0,1.3064,1071.0,9.78,16.46,22.75,303.6,0.4497,-0.6532
7242,10.0,17.1,22.66,48.51,8875.68,6788.87,2086.81,1.3074,1090.4,9.79,16.56,22.7,303.8,0.4434,-0.6537
7243,10.0,15.0,22.9,47.39,8662.44,6695.21,1967.23,1.2938,1078.0,9.78,16.81,22.66,306.9,0.4445,-0.6469
7244,10.0,15.0,22.71,47.94,8840.59,6715.48,2125.11,1.3164,1106.4,9.73,16.76,22.9,303.8,0.4462,-0.6582
7245,10.0,15.7,23.29,46.8,8705.26,6739.56,1965.7,1.2917,1066.5,9.83,17.1,23.28,310.6,0.4535,-0.6458
7246,10.0,14.0,23.1,46.81,9031.31,6853.19,2178.12,1.3178,1081.3,9.59,16.89,23.29,314.4,0.4713,-0.6589
7247,10.0,14.0,23.55,45.54,9232.24,7120.38,2111.86,1.2966,1044.3,9.53,16.87,23.55,321.6,0.4766,-0.6483
7248,10.0,14.7,23.15,47.23,9515.25,7199.84,2315.42,1.3216,1054.4,9.15,16.46,23.15,309.6,0.4705,-0.6608
7249,10.0,14.0,23.65,45.27,9231.68,7103.3,2128.38,1.2996,979.6,9.19,16.55,23.65,324.3,0.4683,-0.6498
7250,10.0,14.0,22.99,47.13,9372.32,7071.4,2300.91,1.3254,1002.5,8.79,16.08,22.99,307.3,0.4652,-0.6627
7251,10.0,14.9,23.3,46.84,9200.35,7019.26,2181.09,1.3107,945.3,8.68,16.02,23.3,307.3,0.4528,-0.6554
7252,10.0,14.0,23.49,45.72,8961.1,6831.72,2129.38,1.3117,880.0,8.49,15.89,23.3,310.3,0.4411,-0.6558
7253,10.0,14.0,23.46,45.8,8812.08,6654.29,2157.79,1.3243,826.5,8.17,15.58,23.49,305.6,0.4372,-0.6621
7254,10.0,14.7,23.83,45.36,8705.77,6592.2,2113.57,1.3206,753.8,7.85,15.27,23.83,306.1,0.4356,-0.6603
7255,10.0,14.0,23.9,44.62,8714.51,6563.9,2150.61,1.3276,705.6,7.55,14.78,23.83,308.1,0.4438,-0.6638
7256,10.0,14.0,23.32,46.18,8975.35,6683.39,2291.96,1.3429,724.5,7.27,14.29,23.33,305.4,0.4356,-0.6715
7257,10.0,14.2,23.86,45.41,8653.26,6554.39,2098.87,1.3202,675.4,7.63,14.35,23.85,303.8,0.4316,-0.6601
7258,10.0,16.0,23.59,45.44,8678.18,6494.15,2184.02,1.3363,655.9,7.68,13.89,23.86,305.8,0.4173,-0.6682
7259,10.0,17.0,23.25,46.38,8359.33,6275.29,2084.04,1.3321,643.4,7.84,13.69,23.25,302.5,0.4235,-0.6661
7260,10.0,16.4,23.68,45.91,8392.02,6366.93,2025.09,1.3181,619.6,8.09,13.61,23.68,302.4,0.4119,-0.659
7261,10.0,18.0,22.96,47.19,8232.0,6190.94,2041.06,1.3297,631.4,8.37,13.35,22.95,301.8,0.4095,-0.6648
7262,10.0,17.0,23.65,45.24,8061.8,6152.84,1908.96,1.3103,608.0,8.8,13.74,23.66,301.0,0.4057,-0.6551
7263,10.0,17.0,22.9,48.03,8069.36,6099.13,1970.24,1.323,642.7,9.19,13.6,22.9,301.0,0.4107,-0.6615
7264,10.0,17.0,23.28,46.26,8053.1,6172.81,1880.29,1.3046,649.4,9.65,13.96,23.28,301.0,0.4044,-0.6523
7265,10.0,17.0,23.29,46.23,7962.14,6082.34,1879.8,1.3091,659.9,9.96,14.25,23.28,300.9,0.4007,-0.6545
7266,10.0,16.0,23.13,47.41,7926.22,6029.02,1897.2,1.3147,686.1,9.98,14.52,23.29,301.6,0.4092,-0.6573
7267,10.0,15.0,23.48,45.69,8022.62,6159.21,1863.42,1.3025,702.1,9.98,14.88,23.48,303.2,0.4041,-0.6513
7268,10.0,15.0,23.53,45.55,7950.97,6086.9,1864.07,1.3062,718.2,9.97,15.23,23.48,302.6,0.4118,-0.6531
7269,10.0,14.2,23.65,46.02,8091.23,6205.72,1885.51,1.3038,737.1,9.96,15.4,23.53,304.9,0.3919,-0.6519
7270,10.0,14.0,23.92,44.48,7670.93,5907.02,1763.91,1.2986,708.7,9.95,15.76,23.65,306.6,0.3842,-0.6493
7271,10.0,14.0,23.96,44.38,7587.71,5794.48,1793.24,1.3095,681.0,9.79,15.63,23.92,306.1,0.3926,-0.6547
7272,10.0,13.4,24.0,45.08,7760.16,5915.85,1844.3,1.3118,666.8,9.65,15.31,23.96,310.9,0.3995,-0.6559
7273,10.0,13.0,23.94,44.42,7918.15,6017.93,1900.22,1.3158,662.8,9.65,15.05,24.0,321.4,0.3993,-0.6579
7274,10.0,12.0,23.31,46.12,7927.75,6011.41,1916.35,1.3188,696.8,9.79,14.86,23.31,307.8,0.4118,-0.6594
7275,10.0,12.9,23.51,46.4,8070.05,6198.42,1871.63,1.302,718.9,9.93,15.07,23.31,304.5,0.4043,-0.651
7276,10.0,12.0,23.32,46.1,8009.7,6087.06,1922.64,1.3159,741.0,9.95,15.27,23.51,303.6,0.4093,-0.6579
7277,10.0,12.0,23.57,45.39,8012.03,6164.63,1847.4,1.2997,758.4,9.92,15.61,23.32,305.2,0.416,-0.6498
7278,10.0,11.6,23.39,46.73,8249.86,6269.28,1980.58,1.3159,793.1,9.9,15.65,23.57,305.4,0.4126,-0.658
7279,10.0,11.0,23.71,45.0,8105.89,6217.65,1888.24,1.3037,793.8,9.91,16.04,23.71,309.8,0.4074,-0.6518
7280,10.0,10.0,23.81,44.74,8023.16,6142.72,1880.44,1.3061,798.8,9.81,16.28,23.71,309.6,0.4173,-0.6531
7281,10.0,12.9,23.72,45.85,8290.47,6294.26,1996.21,1.3171,811.1,9.57,16.12,23.81,310.6,0.4244,-0.6586
7282,10.0,15.0,24.05,44.1,8352.68,6400.78,1951.9,1.3049,787.0,9.57,16.08,24.04,318.3,0.424,-0.6525
7283,10.0,16.0,23.55,45.43,8452.19,6393.86,2058.32,1.3219,799.2,9.47,15.71,23.55,308.3,0.3958,-0.661
7284,10.0,16.5,23.77,45.68,7747.3,5965.12,1782.18,1.2988,758.4,9.88,16.06,23.55,305.0,0.4035,-0.6494
7285,10.0,18.0,23.59,45.32,8010.6,6084.21,1926.4,1.3166,755.7,9.78,15.69,23.77,306.4,0.422,-0.6583
7286,10.0,18.0,23.42,45.76,8355.91,6360.01,1995.91,1.3138,787.2,9.91,15.5,23.59,307.5,0.4148,-0.6569
7287,10.0,17.4,23.26,46.99,8206.34,6249.58,1956.75,1.3131,812.9,9.97,15.72,23.42,305.7,0.4149,-0.6566
7288,10.0,17.0,23.5,45.54,8117.88,6253.45,1864.43,1.2981,816.2,9.98,15.99,23.26,308.2,0.4138,-0.6491
7289,10.0,16.0,23.46,45.64,8164.73,6238.69,1926.04,1.3087,825.5,9.96,16.05,23.5,306.6,0.4143,-0.6544
7290,10.0,15.5,23.72,45.68,8109.88,6246.87,1863.0,1.2982,823.6,9.95,16.29,23.46,308.5,0.4081,-0.6491
7291,10.0,13.6,23.79,44.94,8045.33,6156.34,1888.99,1.3068,805.8,9.87,16.3,23.72,313.2,0.4088,-0.6534
7292,10.0,13.4,24.13,44.03,8045.43,6166.85,1878.58,1.3046,775.1,9.76,16.33,24.13,317.6,0.4146,-0.6523
7293,10.0,13.2,24.17,44.08,8220.98,6255.05,1965.92,1.3143,752.0,9.44,16.03,24.13,328.9,0.4144,-0.6571
7294,10.0,12.1,24.4,43.3,8188.19,6249.06,1939.13,1.3103,706.9,9.25,15.74,24.17,336.7,0.4275,-0.6552
7295,10.0,11.1,24.26,43.64,8543.0,6442.68,2100.32,1.326,701.9,8.93,15.27,24.4,340.0,0.4134,-0.663
7296,10.0,10.5,23.85,44.83,8282.48,6226.8,2055.68,1.3301,688.6,8.81,14.99,23.85,341.2,0.4184,-0.6651
7297,11.0,9.4,24.28,43.5,8273.14,6299.18,1973.96,1.3134,650.3,8.96,14.79,24.28,341.1,0.4177,-0.6567
7298,11.0,9.2,23.22,46.38,8391.73,6286.34,2105.39,1.3349,699.7,8.46,14.41,23.22,302.9,0.4011,-0.6675
7299,11.0,9.4,23.58,45.45,7983.15,6032.8,1950.36,1.3233,668.9,8.07,14.75,23.58,301.7,0.4101,-0.6616
7300,11.0,9.3,23.1,46.69,8292.04,6170.83,2121.21,1.3437,688.2,7.58,14.32,23.1,301.8,0.401,-0.6719
7301,11.0,9.0,23.3,46.13,8034.95,6030.49,2004.45,1.3324,663.4,7.18,14.4,23.1,301.9,0.3926,-0.6662
7302,11.0,10.2,22.82,47.58,7969.98,5904.48,2065.5,1.3498,653.0,6.86,13.96,22.82,301.7,0.4107,-0.6749
7303,11.0,10.1,23.36,45.86,8227.41,6172.2,2055.2,1.333,626.2,6.56,13.7,23.35,303.3,0.4176,-0.6665
7304,11.0,8.0,22.93,47.05,8514.95,6274.4,2240.55,1.3571,636.8,6.11,13.28,22.94,302.4,0.4237,-0.6785
7305,11.0,12.8,22.91,47.53,8552.13,6361.97,2190.16,1.3443,637.7,6.04,13.14,22.93,304.4,0.4307,-0.6721
7306,11.0,14.0,23.15,46.43,8659.05,6465.85,2193.21,1.3392,629.8,5.68,13.09,22.91,302.7,0.4382,-0.6696
7307,11.0,18.0,22.71,47.7,8893.64,6576.84,2316.81,1.3523,651.9,5.63,12.82,22.71,303.5,0.4397,-0.6761
7308,11.0,18.8,23.2,46.66,8824.68,6597.61,2227.07,1.3376,649.6,5.62,13.25,23.2,303.5,0.4368,-0.6688
7309,11.0,21.0,23.35,45.86,8788.27,6557.25,2231.02,1.3402,631.4,5.62,13.18,23.2,302.9,0.4362,-0.6701
7310,11.0,23.0,23.18,46.34,8845.65,6548.1,2297.56,1.3509,634.9,5.61,13.07,23.35,302.9,0.4289,-0.6754
7311,11.0,22.0,23.5,45.71,8637.6,6436.84,2200.75,1.3419,621.2,5.61,13.35,23.5,303.4,0.4246,-0.6709
7312,11.0,22.0,23.82,44.58,8549.78,6375.89,2173.89,1.341,577.4,5.62,12.99,23.82,302.9,0.4283,-0.6705
7313,11.0,21.0,23.26,46.11,8706.43,6427.3,2279.13,1.3546,590.9,5.62,12.6,23.27,303.0,0.4297,-0.6773
7314,11.0,19.7,22.93,47.29,8707.55,6444.66,2262.89,1.3511,617.1,5.62,12.69,22.93,302.5,0.4288,-0.6756
7315,11.0,17.0,22.77,47.5,8693.36,6432.14,2261.22,1.3515,646.2,5.62,13.01,22.93,302.6,0.4268,-0.6758
7316,11.0,14.0,22.62,47.93,8673.15,6405.24,2267.91,1.3541,672.1,5.65,13.28,22.77,303.5,0.436,-0.677
7317,11.0,14.3,23.05,46.97,8747.23,6546.35,2200.88,1.3362,665.7,5.85,13.42,23.05,308.2,0.4231,-0.6681
7318,11.0,12.0,22.24,49.03,8639.59,6354.38,2285.22,1.3596,693.2,5.75,13.26,22.24,303.2,0.4224,-0.6798
7319,11.0,12.0,22.65,47.82,8463.86,6341.92,2121.94,1.3346,688.4,6.08,13.62,22.65,309.1,0.4256,-0.6673
7320,11.0,12.8,22.34,49.05,8640.87,6393.2,2247.67,1.3516,715.3,5.92,13.58,22.34,303.6,0.4343,-0.6758
7321,11.0,10.0,22.59,47.99,8709.65,6523.35,2186.3,1.3351,735.8,6.04,13.91,22.34,306.2,0.4606,-0.6676
7322,11.0,11.0,23.91,44.31,9255.07,6922.73,2332.34,1.3369,690.2,5.76,14.09,23.91,312.3,0.4578,-0.6685
7323,11.0,12.2,23.91,44.52,9269.62,6882.66,2386.96,1.3468,655.0,5.62,13.62,23.91,311.3,0.4649,-0.6734
7324,11.0,9.0,23.63,45.05,9480.86,6983.9,2496.97,1.3575,652.4,5.61,13.15,23.91,310.4,0.4623,-0.6788
7325,11.0,10.0,22.47,48.33,9411.66,6939.55,2472.11,1.3562,705.0,5.68,12.83,22.47,309.8,0.466,-0.6781
7326,11.0,11.1,23.21,46.45,9354.79,6992.35,2362.43,1.3379,689.9,5.68,13.28,23.21,314.8,0.4469,-0.6689
7327,11.0,13.1,23.04,46.7,9057.13,6709.98,2347.15,1.3498,678.1,5.7,13.34,23.21,306.3,0.4241,-0.6749
7328,11.0,10.0,23.02,46.74,8600.94,6368.13,2232.81,1.3506,655.4,5.65,13.51,23.04,305.1,0.4151,-0.6753
7329,11.0,13.1,22.79,47.71,8440.38,6234.29,2206.09,1.3539,634.6,5.74,13.16,23.02,304.1,0.4194,-0.6769
7330,11.0,17.0,22.88,47.14,8452.59,6295.67,2156.92,1.3426,627.6,5.65,13.05,22.79,304.4,0.416,-0.6713
7331,11.0,19.0,23.05,46.67,8374.37,6244.05,2130.32,1.3412,622.5,5.62,13.22,22.88,302.9,0.4129,-0.6706
7332,11.0,20.4,23.14,46.67,8329.26,6198.75,2130.51,1.3437,607.8,5.62,13.14,23.05,302.3,0.4121,-0.6718
7333,11.0,23.0,23.14,46.41,8332.34,6185.28,2147.05,1.3471,596.8,5.61,12.98,23.14,302.2,0.4123,-0.6736
7334,11.0,24.0,23.21,46.22,8325.7,6187.73,2137.98,1.3455,595.1,5.61,13.01,23.14,302.4,0.4087,-0.6728
7335,11.0,23.1,23.14,46.56,8277.58,6133.11,2144.47,1.3497,595.5,5.61,13.04,23.21,302.5,0.4044,-0.6748
7336,11.0,24.0,23.28,46.02,8152.45,6069.01,2083.44,1.3433,580.4,5.61,13.03,23.14,302.3,0.3967,-0.6716
7337,11.0,23.0,22.78,47.42,8077.4,5954.47,2122.93,1.3565,588.6,5.61,12.87,22.79,301.7,0.3907,-0.6783
7338,11.0,21.5,23.02,46.91,7860.11,5862.74,1997.37,1.3407,584.2,5.61,13.19,22.78,301.9,0.4032,-0.6703
7339,11.0,17.0,23.04,46.69,8154.86,6053.25,2101.61,1.3472,583.2,5.62,12.86,23.02,302.1,0.3995,-0.6736
7340,11.0,15.0,22.0,49.72,8135.5,5994.74,2140.76,1.3571,625.5,5.64,12.61,22.0,302.3,0.401,-0.6786
7341,11.0,15.3,21.65,51.07,8140.68,6014.72,2125.97,1.3535,686.4,5.75,13.06,21.65,303.5,0.4231,-0.6767
7342,11.0,13.0,21.85,50.2,8488.35,6349.61,2138.74,1.3368,747.9,5.9,13.53,21.65,309.5,0.428,-0.6684
7343,11.0,13.0,21.73,50.54,8660.22,6428.62,2231.6,1.3471,812.6,6.06,13.98,21.85,308.6,0.4566,-0.6736
7344,11.0,13.2,22.14,49.59,9162.56,6862.76,2299.81,1.3351,874.2,6.0,14.45,22.14,315.6,0.4724,-0.6676
7345,11.0,11.0,22.52,48.17,9490.72,7105.01,2385.71,1.3358,914.0,6.0,14.91,22.52,317.0,0.4717,-0.6679
7346,11.0,11.0,23.7,44.86,9463.55,7100.05,2363.5,1.3329,834.4,5.84,15.36,23.69,310.5,0.4674,-0.6664
7347,11.0,12.5,23.9,44.6,9416.98,7039.82,2377.16,1.3377,765.8,5.73,14.9,23.7,314.1,0.4542,-0.6688
7348,11.0,11.0,23.9,44.3,9209.98,6836.96,2373.01,1.3471,705.6,5.66,14.42,23.9,314.0,0.4492,-0.6735
7349,11.0,11.0,23.84,44.48,9115.31,6756.1,2359.21,1.3492,667.6,5.65,13.93,23.9,313.4,0.4495,-0.6746
7350,11.0,11.9,23.4,45.99,9145.52,6755.15,2390.38,1.3539,664.4,5.63,13.44,23.4,310.1,0.4452,-0.6769
7351,11.0,10.0,22.86,47.17,9073.43,6686.13,2387.3,1.3571,669.1,5.64,13.07,22.87,307.9,0.4535,-0.6785
7352,11.0,11.0,22.83,47.26,9167.36,6807.01,2360.35,1.3468,684.7,5.7,13.09,22.86,309.0,0.4642,-0.6734
7353,11.0,14.8,22.94,47.39,9335.4,6967.28,2368.12,1.3399,699.6,5.69,13.18,22.83,309.7,0.47,-0.6699
7354,11.0,17.0,23.19,46.26,9420.01,7055.23,2364.78,1.3352,705.5,5.63,13.39,22.94,308.4,0.4542,-0.6676
7355,11.0,20.0,22.97,46.89,9222.74,6820.68,2402.07,1.3522,715.9,5.62,13.63,23.19,306.5,0.4434,-0.6761
7356,11.0,19.9,23.53,45.83,8899.13,6660.41,2238.72,1.3361,684.2,5.62,13.99,23.53,307.3,0.4454,-0.6681
7357,11.0,21.0,23.14,46.39,9063.32,6695.17,2368.14,1.3537,688.5,5.61,13.61,23.15,309.5,0.4389,-0.6769
7358,11.0,20.0,23.21,46.2,8862.42,6593.37,2269.05,1.3441,685.8,5.61,13.79,23.14,307.2,0.4278,-0.6721
7359,11.0,17.1,22.92,47.6,8720.12,6428.49,2291.63,1.3565,687.9,5.62,13.76,23.21,305.8,0.426,-0.6782
7360,11.0,18.0,22.78,47.43,8649.44,6401.56,2247.89,1.3511,692.7,5.63,13.72,22.92,306.4,0.4233,-0.6756
7361,11.0,17.0,22.71,47.65,8580.91,6360.39,2220.52,1.3491,706.3,5.64,13.88,22.78,305.2,0.4234,-0.6746
7362,11.0,16.4,22.6,48.61,8588.8,6362.82,2225.98,1.3498,720.3,5.67,13.94,22.71,305.5,0.4265,-0.6749
7363,11.0,16.0,22.46,48.35,8662.9,6410.76,2252.14,1.3513,742.7,5.7,14.0,22.6,306.7,0.4269,-0.6757
7364,11.0,16.0,22.47,48.34,8632.81,6417.31,2215.5,1.3452,762.1,5.73,14.22,22.46,306.6,0.4544,-0.6726
7365,11.0,14.8,22.53,48.96,9185.1,6832.86,2352.24,1.3443,809.8,5.71,14.27,22.47,309.2,0.4495,-0.6721
7366,11.0,14.0,23.04,46.69,9014.85,6758.57,2256.28,1.3338,784.9,5.98,14.6,23.03,315.2,0.4301,-0.6669
7367,11.0,12.0,22.65,47.8,8750.47,6470.66,2279.81,1.3523,765.0,6.11,14.36,22.65,309.4,0.4505,-0.6762
7368,11.0,11.6,22.79,48.3,9077.88,6779.13,2298.76,1.3391,764.1,6.18,14.1,22.65,314.4,0.4523,-0.6695
7369,11.0,11.0,22.88,47.12,9110.58,6803.21,2307.37,1.3392,757.1,6.37,14.08,22.79,315.8,0.4285,-0.6696
7370,11.0,11.0,23.8,44.57,8617.52,6445.32,2172.2,1.337,675.4,6.17,14.45,23.8,305.5,0.4215,-0.6685
7371,11.0,9.5,23.74,45.62,8601.91,6343.66,2258.25,1.356,635.8,5.73,13.97,23.8,306.4,0.4248,-0.678
7372,11.0,10.0,23.01,46.72,8691.95,6389.01,2302.95,1.3605,656.7,5.66,13.48,23.01,306.2,0.4063,-0.6802
7373,11.0,9.0,23.0,46.74,8259.35,6105.79,2153.56,1.3527,613.7,5.73,13.26,23.01,304.4,0.4119,-0.6764
7374,11.0,8.2,22.55,49.02,8441.1,6188.03,2253.07,1.3641,628.3,5.69,12.91,22.56,304.2,0.4078,-0.6821
7375,11.0,8.0,22.71,47.54,8239.02,6123.04,2115.98,1.3456,628.6,5.92,13.17,22.55,305.8,0.4027,-0.6728
7376,11.0,9.0,22.47,48.23,8210.22,6048.24,2161.98,1.3575,639.1,6.09,13.2,22.71,304.0,0.3957,-0.6787
7377,11.0,9.9,23.25,47.02,7958.86,5944.16,2014.7,1.3389,592.2,6.29,13.42,23.26,305.2,0.4038,-0.6695
7378,11.0,11.0,22.58,47.88,8256.61,6067.94,2188.68,1.3607,618.0,5.92,12.96,22.58,302.9,0.3947,-0.6803
7379,11.0,13.0,23.01,46.64,7946.39,5926.16,2020.24,1.3409,585.4,6.11,13.09,23.01,302.8,0.369,-0.6705
7380,11.0,13.7,22.61,48.82,7531.2,5542.45,1988.75,1.3588,552.1,5.96,12.77,22.61,301.3,0.3678,-0.6794
7381,11.0,15.0,22.36,48.5,7514.97,5521.14,1993.84,1.3611,549.9,5.84,12.52,22.61,301.7,0.3693,-0.6806
7382,11.0,15.0,22.65,47.65,7443.12,5541.13,1901.99,1.3432,536.7,5.81,12.53,22.36,302.1,0.3585,-0.6716
7383,11.0,15.3,21.94,50.34,7340.0,5379.63,1960.37,1.3644,547.8,5.83,12.31,21.93,301.1,0.3527,-0.6822
7384,11.0,15.0,22.29,48.44,7115.61,5290.54,1825.07,1.345,536.6,6.11,12.63,22.29,302.4,0.3476,-0.6725
7385,11.0,15.0,22.27,48.49,7049.59,5216.4,1833.19,1.3514,525.6,6.19,12.54,22.29,301.7,0.3465,-0.6757
7386,11.0,13.5,22.15,49.75,7045.72,5199.45,1846.27,1.3551,526.6,6.25,12.47,22.27,301.7,0.3448,-0.6775
7387,11.0,9.1,22.03,49.21,7007.78,5172.95,1834.83,1.3547,534.1,6.46,12.53,22.15,302.4,0.3388,-0.6773
7388,11.0,10.0,21.98,49.33,6843.93,5083.93,1760.0,1.3462,545.0,6.88,12.84,22.03,304.3,0.3501,-0.6731
7389,11.0,9.0,22.41,48.93,7013.49,5256.12,1757.36,1.3343,544.6,7.28,12.95,22.41,307.1,0.3639,-0.6672
7390,11.0,9.0,22.09,48.98,7341.51,5463.55,1877.96,1.3437,573.4,7.58,12.76,22.1,307.5,0.3493,-0.6719
7391,11.0,7.0,22.45,47.92,6973.55,5243.54,1730.01,1.3299,556.8,7.97,13.22,22.44,309.2,0.3649,-0.665
7392,11.0,9.1,22.45,48.79,7297.3,5478.77,1818.52,1.3319,582.3,8.19,13.24,22.45,312.2,0.3743,-0.666
7393,11.0,7.0,22.81,46.86,7441.58,5618.7,1822.87,1.3244,593.0,8.45,13.53,22.81,312.3,0.3828,-0.6622
7394,11.0,7.0,23.15,45.91,7631.98,5749.61,1882.37,1.3274,613.6,8.17,13.97,23.15,305.8,0.3947,-0.6637
7395,11.0,7.8,22.89,47.45,7987.69,5932.44,2055.25,1.3464,648.2,7.76,13.93,23.15,304.3,0.3972,-0.6732
7396,11.0,6.0,23.19,45.78,7949.82,5969.69,1980.14,1.3317,642.7,7.42,14.09,22.89,304.6,0.391,-0.6658
7397,11.0,6.0,22.64,47.31,7952.88,5877.32,2075.56,1.3531,646.0,7.24,13.73,22.65,304.1,0.378,-0.6766
7398,11.0,7.3,23.19,46.53,7555.82,5678.94,1876.89,1.3305,603.2,7.41,13.97,23.19,306.4,0.3761,-0.6652
7399,11.0,8.2,22.41,47.96,7655.82,5653.35,2002.46,1.3542,622.9,7.14,13.52,22.41,303.3,0.3755,-0.6771
7400,11.0,8.2,23.41,45.12,7509.65,5640.61,1869.03,1.3314,570.2,7.41,13.72,23.41,305.9,0.3677,-0.6657
7401,11.0,9.5,22.05,49.82,7471.83,5524.93,1946.9,1.3524,616.4,7.17,13.27,22.05,302.6,0.3712,-0.6762
7402,11.0,12.0,23.32,45.34,7394.28,5573.85,1820.44,1.3266,564.1,7.44,13.64,23.32,306.6,0.3892,-0.6633
7403,11.0,14.0,22.64,47.24,7889.08,5846.19,2042.89,1.3494,604.8,6.99,13.16,22.64,301.9,0.3891,-0.6747
7404,11.0,14.5,23.76,44.85,7778.8,5840.61,1938.2,1.3318,553.3,6.89,13.41,23.75,302.1,0.3893,-0.6659
7405,11.0,17.0,22.81,46.71,7909.75,5846.38,2063.37,1.3529,579.6,6.43,12.92,22.81,302.7,0.3893,-0.6765
7406,11.0,17.0,23.67,44.34,7824.32,5841.03,1983.29,1.3395,532.8,6.02,12.92,23.67,301.7,0.3787,-0.6698
7407,11.0,16.3,22.72,47.56,7730.95,5682.94,2048.01,1.3604,543.8,5.66,12.47,22.72,302.1,0.3686,-0.6802
7408,11.0,18.0,22.31,48.14,7498.5,5527.04,1971.46,1.3567,546.5,5.72,12.39,22.31,301.8,0.3361,-0.6783
7409,11.0,17.0,22.09,48.78,6853.36,5039.51,1813.85,1.3599,532.5,5.79,12.81,22.31,300.9,0.3275,-0.68
7410,11.0,14.4,22.13,49.22,6650.55,4914.12,1736.43,1.3534,519.6,5.83,12.86,22.09,301.4,0.3154,-0.6767
7411,11.0,14.0,21.39,50.91,6445.21,4731.77,1713.45,1.3621,529.7,6.06,12.63,21.38,301.4,0.3213,-0.6811
7412,11.0,13.0,21.61,50.2,6458.36,4819.7,1638.66,1.34,540.2,6.44,12.87,21.39,301.9,0.3464,-0.67
7413,11.0,11.8,21.6,50.84,6984.68,5197.17,1787.51,1.3439,570.9,6.79,12.67,21.61,302.6,0.3535,-0.672
7414,11.0,12.0,22.06,48.83,7056.41,5302.93,1753.48,1.3307,578.6,7.18,13.08,22.06,305.0,0.3654,-0.6653
7415,11.0,10.0,22.47,47.62,7299.41,5484.55,1814.86,1.3309,576.4,7.39,13.15,22.47,304.8,0.3613,-0.6655
7416,11.0,11.4,22.2,48.97,7287.43,5423.75,1863.68,1.3436,587.2,7.62,13.15,22.47,304.2,0.3743,-0.6718
7417,11.0,10.0,22.73,46.87,7444.51,5618.44,1826.07,1.325,591.2,7.72,13.42,22.73,306.6,0.3719,-0.6625
7418,11.0,10.0,23.18,45.61,7434.65,5585.48,1849.17,1.3311,582.1,7.35,13.78,23.18,303.1,0.3691,-0.6655
7419,11.0,10.8,22.77,47.2,7489.52,5546.44,1943.07,1.3503,579.5,6.89,13.39,22.77,302.3,0.3734,-0.6752
7420,11.0,10.0,23.3,45.27,7508.98,5607.13,1901.85,1.3392,541.2,6.48,13.15,23.29,303.7,0.3648,-0.6696
7421,11.0,8.0,22.12,48.61,7476.84,5476.57,2000.27,1.3652,571.1,6.04,12.72,22.12,302.1,0.3628,-0.6826
7422,11.0,9.8,22.61,47.58,7295.74,5442.85,1852.89,1.3404,556.2,6.08,13.03,22.61,305.7,0.3583,-0.6702
7423,11.0,8.0,22.01,48.93,7352.73,5377.92,1974.81,1.3672,567.4,5.72,12.73,22.02,302.2,0.354,-0.6836
7424,11.0,9.0,21.97,49.06,7180.31,5310.88,1869.43,1.352,580.8,5.97,13.01,22.01,303.6,0.3692,-0.676
7425,11.0,12.4,22.31,48.5,7430.17,5540.43,1889.73,1.3411,585.5,6.01,13.04,22.31,304.7,0.3966,-0.6705
7426,11.0,11.8,22.39,47.8,8037.85,5952.49,2085.36,1.3503,607.6,5.68,12.79,22.31,305.1,0.3826,-0.6752
7427,11.0,18.0,22.39,47.8,7724.26,5739.8,1984.47,1.3457,596.8,5.85,12.96,22.39,303.4,0.3796,-0.6729
7428,11.0,18.3,23.32,45.57,7646.65,5696.57,1950.07,1.3423,553.4,5.64,13.23,23.32,302.5,0.3726,-0.6712
7429,11.0,21.0,23.03,45.99,7602.79,5593.14,2009.64,1.3593,535.5,5.63,12.78,23.32,302.4,0.3706,-0.6797
7430,11.0,22.0,22.86,46.45,7537.16,5560.35,1976.81,1.3555,525.4,5.62,12.48,23.03,302.0,0.3606,-0.6778
7431,11.0,21.2,22.63,47.41,7347.8,5406.72,1941.08,1.359,521.8,5.62,12.47,22.86,301.5,0.3534,-0.6795
7432,11.0,21.0,22.57,47.26,7172.75,5298.93,1873.82,1.3536,516.8,5.64,12.52,22.63,301.5,0.3598,-0.6768
7433,11.0,20.0,22.56,47.29,7290.15,5396.0,1894.15,1.351,521.8,5.64,12.42,22.57,301.5,0.3713,-0.6755
7434,11.0,18.9,22.43,47.96,7537.31,5566.6,1970.7,1.354,544.4,5.64,12.41,22.56,302.2,0.3749,-0.677
7435,11.0,17.0,22.5,47.46,7571.79,5621.38,1950.42,1.347,559.7,5.66,12.66,22.43,302.6,0.3751,-0.6735
7436,11.0,13.0,21.99,48.96,7655.35,5626.22,2029.13,1.3607,591.9,5.67,12.67,21.99,302.6,0.3832,-0.6803
7437,11.0,13.1,21.63,50.42,7778.26,5747.67,2030.59,1.3533,642.6,5.99,12.86,21.63,304.7,0.3906,-0.6766
7438,11.0,12.0,21.62,50.08,7868.5,5860.2,2008.29,1.3427,689.3,6.32,13.29,21.63,307.2,0.3922,-0.6714
7439,11.0,12.0,21.49,50.49,7923.04,5889.16,2033.88,1.3454,744.3,6.67,13.73,21.62,307.7,0.3895,-0.6727
7440,11.0,13.0,21.78,49.98,7754.53,5851.58,1902.95,1.3252,757.7,7.07,14.21,21.49,319.8,0.3809,-0.6626
7441,11.0,11.0,22.03,48.84,7584.3,5727.54,1856.76,1.3242,758.6,7.45,14.63,21.78,326.8,0.3776,-0.6621
7442,11.0,11.0,23.27,45.29,7549.65,5681.67,1867.99,1.3288,677.3,7.2,15.05,23.27,317.2,0.3783,-0.6644
7443,11.0,12.9,23.74,44.36,7601.89,5695.95,1905.94,1.3346,610.1,6.73,14.59,23.73,305.4,0.3927,-0.6673
7444,11.0,11.0,24.22,42.77,7912.36,5907.86,2004.5,1.3393,571.8,6.24,14.1,24.21,304.2,0.3767,-0.6696
7445,11.0,11.0,22.85,46.44,7712.42,5662.92,2049.49,1.3619,600.1,5.77,13.61,22.85,303.7,0.379,-0.681
7446,11.0,11.4,23.0,46.37,7667.45,5693.4,1974.05,1.3467,567.8,5.64,13.18,22.85,304.8,0.3759,-0.6734
7447,11.0,11.0,22.15,48.48,7683.13,5642.16,2040.97,1.3617,587.6,5.62,12.73,22.14,303.2,0.3819,-0.6809
7448,11.0,11.0,22.13,48.51,7734.81,5728.45,2006.35,1.3502,608.3,5.71,12.91,22.15,306.1,0.3728,-0.6751
7449,11.0,12.8,22.27,48.53,7515.12,5593.59,1921.52,1.3435,601.2,5.79,13.15,22.13,305.5,0.3758,-0.6718
7450,11.0,14.0,22.27,48.1,7610.89,5640.51,1970.38,1.3493,598.1,5.71,13.03,22.27,304.7,0.3752,-0.6747
7451,11.0,17.0,22.51,47.42,7549.49,5630.54,1918.95,1.3408,584.3,5.68,13.06,22.27,304.4,0.3614,-0.6704
7452,11.0,16.7,22.66,47.38,7300.0,5424.25,1875.74,1.3458,556.2,5.65,13.1,22.51,302.4,0.3566,-0.6729
7453,11.0,18.0,22.63,47.08,7234.81,5351.79,1883.02,1.3518,531.9,5.67,12.77,22.66,302.0,0.3455,-0.6759
7454,11.0,18.0,22.34,47.91,7060.24,5183.92,1876.32,1.362,523.1,5.66,12.62,22.63,301.6,0.3196,-0.681
7455,11.0,18.7,22.03,49.15,6517.58,4793.98,1723.6,1.3595,510.7,5.71,12.82,22.03,301.3,0.3147,-0.6798
7456,11.0,20.0,21.93,49.14,6412.51,4721.34,1691.18,1.3582,511.6,5.75,12.88,22.03,301.3,0.3148,-0.6791
7457,11.0,19.0,22.11,48.6,6371.43,4723.13,1648.3,1.349,512.2,5.72,13.07,21.93,301.4,0.3093,-0.6745
7458,11.0,18.5,21.87,49.63,6329.44,4642.33,1687.11,1.3634,513.4,5.79,13.0,22.11,301.2,0.3054,-0.6817
7459,11.0,16.0,21.89,49.26,6206.09,4582.76,1623.33,1.3542,510.1,5.86,13.08,21.87,301.6,0.3099,-0.6771
7460,11.0,14.0,21.62,50.06,6339.22,4651.7,1687.53,1.3628,524.1,5.99,12.92,21.89,301.6,0.3223,-0.6814
7461,11.0,15.5,21.57,50.61,6533.83,4835.75,1698.08,1.3512,541.5,6.2,12.82,21.62,302.7,0.3232,-0.6756
7462,11.0,14.0,21.67,49.91,6516.73,4848.44,1668.29,1.3441,550.4,6.39,13.04,21.57,302.3,0.3115,-0.672
7463,11.0,14.0,21.39,50.77,6343.65,4675.36,1668.29,1.3568,556.0,6.64,13.15,21.67,301.9,0.3102,-0.6784
7464,11.0,14.1,21.74,50.18,6232.6,4656.59,1576.01,1.3384,544.4,6.85,13.35,21.74,303.6,0.31,-0.6692
7465,11.0,13.0,21.48,50.51,6310.47,4654.23,1656.24,1.3559,548.1,6.87,13.15,21.74,303.7,0.3052,-0.6779
7466,11.0,13.0,22.51,47.44,6153.67,4581.2,1572.47,1.3432,502.7,6.44,13.58,22.51,308.5,0.3068,-0.6716
7467,11.0,13.7,22.15,48.93,6282.71,4608.97,1673.75,1.3632,503.3,5.96,13.18,22.15,304.6,0.3002,-0.6816
7468,11.0,13.0,21.68,49.89,6166.56,4505.97,1660.59,1.3685,505.3,5.65,12.94,21.69,304.0,0.2988,-0.6843
7469,11.0,12.0,21.66,49.98,6093.97,4483.68,1610.29,1.3591,511.2,5.7,13.06,21.68,304.0,0.2982,-0.6796
7470,11.0,12.6,21.62,50.57,6079.08,4475.75,1603.33,1.3582,513.3,5.77,13.07,21.66,303.6,0.2854,-0.6791
7471,11.0,11.0,21.42,50.69,5855.13,4284.29,1570.84,1.3667,511.1,5.82,13.21,21.62,302.9,0.2939,-0.6833
7472,11.0,10.0,21.65,49.98,5949.07,4412.23,1536.84,1.3483,513.7,5.96,13.24,21.42,304.3,0.2925,-0.6742
7473,11.0,13.9,21.43,51.28,5979.83,4390.91,1588.92,1.3619,517.6,6.13,13.11,21.65,302.8,0.2985,-0.6809
7474,11.0,16.0,21.73,49.76,6049.97,4480.65,1569.33,1.3502,514.2,5.96,13.19,21.73,303.8,0.3085,-0.6751
7475,11.0,19.0,21.99,48.97,6235.04,4630.95,1604.09,1.3464,514.0,5.81,13.16,21.73,302.9,0.3159,-0.6732
7476,11.0,20.1,22.24,48.79,6386.21,4741.3,1644.91,1.3469,513.4,5.69,13.19,21.99,302.2,0.3142,-0.6735
7477,11.0,22.0,22.15,48.51,6407.77,4716.33,1691.44,1.3586,508.0,5.7,13.04,22.24,301.4,0.314,-0.6793
7478,11.0,23.0,22.25,48.19,6371.47,4712.46,1659.01,1.352,505.1,5.67,13.1,22.15,301.5,0.314,-0.676
7479,11.0,22.3,22.25,48.67,6390.58,4712.93,1677.66,1.356,505.6,5.67,13.11,22.25,301.4,0.3188,-0.678
7480,11.0,24.0,22.3,48.03,6475.57,4785.71,1689.86,1.3531,505.9,5.7,13.02,22.25,301.6,0.3141,-0.6766
7481,11.0,22.0,22.21,48.29,6406.26,4713.74,1692.53,1.3591,505.3,5.68,13.06,22.3,301.4,0.3004,-0.6795
7482,11.0,19.7,21.85,49.84,6149.52,4508.29,1641.23,1.364,504.2,5.76,13.08,21.85,301.4,0.2843,-0.682
7483,11.0,18.0,21.45,50.57,5818.72,4267.72,1551.01,1.3634,506.1,5.98,13.18,21.45,301.3,0.2879,-0.6817
7484,11.0,18.0,21.59,50.14,5830.59,4321.24,1509.35,1.3493,517.5,6.22,13.4,21.45,301.6,0.3195,-0.6746
7485,11.0,15.6,22.2,48.79,6436.02,4797.56,1638.46,1.3415,517.2,6.51,13.11,22.21,303.3,0.3122,-0.6708
7486,11.0,15.0,21.66,49.9,6366.65,4686.93,1679.71,1.3584,514.4,6.67,12.73,21.66,302.7,0.3054,-0.6792
7487,11.0,13.0,21.48,50.43,6191.79,4581.49,1610.31,1.3515,516.8,7.08,12.79,21.66,303.0,0.303,-0.6757
7488,11.0,12.8,21.73,50.22,6051.72,4545.57,1506.15,1.3313,513.5,7.54,13.06,21.48,308.4,0.3133,-0.6657
7489,11.0,10.0,21.71,49.73,6295.67,4702.08,1593.58,1.3389,523.0,7.94,12.89,21.73,312.3,0.3246,-0.6695
7490,11.0,9.0,22.64,46.95,6462.94,4870.53,1592.41,1.3269,513.2,8.11,13.35,22.64,314.9,0.3193,-0.6635
7491,11.0,11.8,22.26,48.55,6436.7,4794.37,1642.34,1.3426,538.5,7.93,13.54,22.26,305.3,0.3236,-0.6713
7492,11.0,10.0,22.64,46.97,6487.28,4861.1,1626.18,1.3345,523.5,7.63,13.54,22.63,304.3,0.3319,-0.6673
7493,11.0,8.0,22.31,47.92,6731.03,4984.51,1746.52,1.3504,532.4,7.3,13.14,22.31,304.3,0.3299,-0.6752
7494,11.0,11.2,22.33,48.34,6628.61,4951.44,1677.17,1.3387,526.8,7.37,13.12,22.31,306.1,0.3326,-0.6694
7495,11.0,11.1,22.16,48.35,6730.25,4991.92,1738.34,1.3482,529.3,7.17,12.91,22.33,302.9,0.331,-0.6741
7496,11.0,9.0,22.31,47.91,6668.1,4967.39,1700.7,1.3424,523.1,6.94,13.0,22.16,302.7,0.3267,-0.6712
7497,11.0,13.2,21.98,49.41,6612.24,4902.49,1709.75,1.3488,520.7,6.96,12.75,21.98,303.7,0.3249,-0.6744
7498,11.0,17.0,22.07,48.61,6544.01,4873.46,1670.55,1.3428,514.5,6.72,12.78,21.98,302.6,0.3357,-0.6714
7499,11.0,19.0,22.33,47.84,6758.51,5036.32,1722.19,1.342,512.8,6.26,12.7,22.07,302.2,0.331,-0.671
7500,11.0,19.5,22.28,48.47,6733.13,4964.5,1768.64,1.3563,507.3,5.83,12.68,22.33,301.4,0.3238,-0.6781
7501,11.0,22.0,22.07,48.61,6615.39,4857.34,1758.05,1.3619,506.6,5.69,12.66,22.28,301.6,0.3198,-0.681
7502,11.0,23.0,22.2,48.22,6479.82,4797.08,1682.74,1.3508,505.9,5.66,12.9,22.07,301.6,0.3178,-0.6754
7503,11.0,21.8,22.16,48.65,6473.05,4768.06,1704.99,1.3576,505.9,5.68,12.92,22.2,301.4,0.3175,-0.6788
7504,11.0,23.0,22.08,48.56,6463.94,4764.02,1699.91,1.3568,504.6,5.78,12.82,22.16,301.8,0.3174,-0.6784
7505,11.0,21.0,22.14,48.37,6440.87,4761.86,1679.0,1.3526,505.9,5.71,12.91,22.08,301.6,0.3177,-0.6763
7506,11.0,18.3,21.97,49.14,6491.71,4766.93,1724.78,1.3618,512.7,5.73,12.86,22.14,301.6,0.331,-0.6809
7507,11.0,18.0,22.1,48.47,6692.97,4966.59,1726.39,1.3476,515.6,5.88,12.66,21.97,302.7,0.3413,-0.6738
7508,11.0,17.0,21.83,49.27,6966.05,5119.24,1846.81,1.3608,533.4,5.89,12.43,22.1,301.8,0.351,-0.6804
7509,11.0,15.2,22.08,48.8,7056.21,5263.28,1792.93,1.3406,542.9,6.06,12.58,21.83,303.0,0.3526,-0.6703
7510,11.0,13.0,21.46,50.4,7167.22,5287.98,1879.24,1.3554,574.2,6.25,12.43,21.45,302.0,0.3532,-0.6777
7511,11.0,13.0,21.63,49.87,7077.64,5295.99,1781.66,1.3364,591.1,6.67,12.85,21.46,304.1,0.3496,-0.6682
7512,11.0,13.9,21.82,49.52,6981.34,5245.08,1736.26,1.331,595.2,7.1,13.19,21.63,304.0,0.3637,-0.6655
7513,11.0,11.0,22.03,48.66,7262.52,5460.29,1802.23,1.3301,608.0,7.38,13.23,21.82,305.2,0.39,-0.665
7514,11.0,10.0,23.64,44.13,7792.5,5854.7,1937.8,1.331,566.9,7.08,13.52,23.64,308.7,0.4009,-0.6655
7515,11.0,12.3,22.5,47.47,8140.31,6021.75,2118.56,1.3518,623.9,6.6,13.04,22.5,305.1,0.4039,-0.6759
7516,11.0,10.0,23.62,44.16,8118.11,6062.0,2056.11,1.3392,577.9,6.16,13.35,23.62,305.7,0.4093,-0.6696
7517,11.0,9.0,22.25,47.98,8377.11,6145.43,2231.69,1.3631,641.7,5.68,12.87,22.25,304.3,0.402,-0.6816
7518,11.0,11.6,22.19,48.33,8131.02,6031.83,2099.19,1.348,655.9,5.85,13.18,22.25,309.9,0.3953,-0.674
7519,11.0,9.0,22.25,47.99,8015.01,5934.37,2080.65,1.3506,658.8,5.76,13.42,22.19,310.2,0.3995,-0.6753
7520,11.0,9.0,22.08,48.48,8121.68,6000.15,2121.53,1.3536,672.3,5.99,13.33,22.25,309.5,0.3942,-0.6768
7521,11.0,13.8,22.31,48.07,7900.82,5918.81,1982.01,1.3349,665.5,6.12,13.6,22.08,311.1,0.395,-0.6674
7522,11.0,15.0,22.08,48.49,8054.38,5934.04,2120.34,1.3573,679.1,5.76,13.51,22.31,305.3,0.3874,-0.6787
7523,11.0,17.0,22.2,48.12,7810.56,5817.9,1992.66,1.3425,680.6,5.78,13.82,22.08,306.9,0.3652,-0.6713
7524,11.0,20.6,22.15,48.54,7414.09,5487.96,1926.13,1.351,665.7,5.81,14.07,22.2,303.4,0.3592,-0.6755
7525,11.0,21.0,22.88,46.19,7252.07,5400.0,1852.07,1.343,618.8,5.7,14.32,22.88,305.7,0.3547,-0.6715
7526,11.0,20.0,23.48,44.55,7172.52,5333.65,1838.87,1.3448,550.3,5.74,13.98,23.48,306.1,0.3503,-0.6724
7527,11.0,19.6,23.49,44.76,7117.18,5264.89,1852.29,1.3518,516.3,5.7,13.5,23.48,304.8,0.3432,-0.6759
7528,11.0,19.0,22.85,46.25,7011.08,5154.15,1856.93,1.3603,513.5,5.67,13.01,22.85,302.9,0.3258,-0.6801
7529,11.0,18.0,22.01,48.68,6668.17,4889.77,1778.41,1.3637,509.8,5.73,12.6,22.01,301.8,0.3306,-0.6818
7530,11.0,16.5,21.77,49.83,6744.9,4959.03,1785.87,1.3601,525.0,5.86,12.5,22.01,302.0,0.3273,-0.6801
7531,11.0,16.0,21.68,49.66,6641.46,4908.61,1732.85,1.353,534.9,6.06,12.68,21.77,302.6,0.325,-0.6765
7532,11.0,16.0,21.58,49.98,6593.21,4875.73,1717.48,1.3523,545.8,6.25,12.82,21.68,302.5,0.3554,-0.6761
7533,11.0,15.2,21.8,49.82,7148.63,5331.6,1817.03,1.3408,576.6,6.3,12.74,21.58,304.1,0.3507,-0.6704
7534,11.0,15.0,22.14,48.27,7030.74,5260.3,1770.44,1.3366,562.3,6.69,12.97,22.14,303.0,0.3825,-0.6683
7535,11.0,14.0,22.27,47.9,7693.12,5740.76,1952.36,1.3401,581.4,6.72,12.59,22.14,304.9,0.3984,-0.67
7536,11.0,12.6,22.95,46.5,7956.62,5974.52,1982.1,1.3318,579.1,7.12,12.84,22.95,306.9,0.4476,-0.6659
7537,11.0,11.0,23.1,45.5,8965.19,6716.35,2248.84,1.3348,623.4,7.41,12.55,22.95,314.1,0.461,-0.6674
7538,11.0,11.0,23.81,43.58,9165.25,6913.76,2251.49,1.3257,625.3,7.47,12.98,23.82,306.4,0.4624,-0.6628
7539,11.0,11.0,23.03,46.26,9372.4,6939.66,2432.74,1.3506,697.3,7.08,13.28,23.03,303.6,0.4579,-0.6753
7540,11.0,10.0,24.4,42.05,9149.75,6874.48,2275.27,1.331,630.1,7.01,13.71,24.4,306.7,0.4569,-0.6655
7541,11.0,10.0,22.7,46.54,9306.1,6864.03,2442.07,1.3558,710.4,6.57,13.23,22.7,306.2,0.4402,-0.6779
7542,11.0,9.1,23.95,43.71,8838.58,6608.89,2229.7,1.3374,630.6,6.62,13.68,23.95,307.8,0.432,-0.6687
7543,11.0,10.0,22.62,46.75,8813.17,6490.76,2322.41,1.3578,676.0,6.29,13.21,22.62,305.1,0.4288,-0.6789
7544,11.0,9.0,23.73,43.69,8617.78,6437.32,2180.47,1.3387,615.5,6.34,13.49,23.73,308.1,0.4307,-0.6694
7545,11.0,10.4,22.31,48.23,8802.73,6468.48,2334.25,1.3609,681.9,5.99,13.01,22.31,304.5,0.4296,-0.6804
7546,11.0,13.0,23.2,45.09,8602.15,6447.74,2154.4,1.3341,644.0,6.18,13.39,23.21,309.5,0.423,-0.6671
7547,11.0,14.0,22.92,45.85,8629.98,6351.99,2277.98,1.3586,629.9,5.82,13.04,23.2,303.7,0.4148,-0.6793
7548,11.0,14.7,23.26,45.48,8366.95,6226.2,2140.75,1.3438,589.0,5.77,12.89,23.26,305.1,0.4099,-0.6719
7549,11.0,16.0,22.69,46.47,8354.64,6150.5,2204.14,1.3584,589.7,5.7,12.47,22.7,303.2,0.3932,-0.6792
7550,11.0,17.0,23.36,44.61,7901.08,5896.65,2004.42,1.3399,543.7,5.93,12.73,23.37,303.4,0.3867,-0.67
7551,11.0,16.2,22.44,47.62,7888.92,5800.46,2088.46,1.3601,560.2,5.72,12.28,22.44,301.8,0.3872,-0.68
7552,11.0,16.0,23.16,45.13,7774.03,5804.76,1969.27,1.3393,534.9,6.05,12.52,23.16,303.8,0.3901,-0.6696
7553,11.0,16.0,22.31,47.52,7954.3,5850.28,2104.02,1.3596,562.1,5.86,12.1,22.3,302.2,0.3912,-0.6798
7554,11.0,14.5,22.96,46.09,7840.51,5861.95,1978.56,1.3375,547.9,6.2,12.47,22.96,304.2,0.3848,-0.6688
7555,11.0,14.0,22.11,48.08,7835.61,5769.75,2065.86,1.358,571.4,6.17,12.2,22.1,302.6,0.3824,-0.679
7556,11.0,14.0,22.67,46.46,7642.06,5731.9,1910.16,1.3333,558.6,6.55,12.61,22.66,304.7,0.4047,-0.6666
7557,11.0,12.8,22.54,47.28,8176.16,6069.06,2107.1,1.3472,582.3,6.71,12.32,22.67,304.7,0.3908,-0.6736
7558,11.0,13.0,23.08,45.29,7781.76,5859.09,1922.66,1.3281,555.5,7.16,12.75,23.08,306.5,0.3915,-0.6641
7559,11.0,13.0,22.29,47.5,7887.27,5873.17,2014.1,1.3429,593.5,7.52,12.59,22.29,304.2,0.3893,-0.6715
7560,11.0,12.4,22.2,48.22,7780.73,5839.2,1941.53,1.3325,624.1,7.96,13.03,22.29,303.5,0.4203,-0.6662
7561,11.0,12.0,22.51,46.87,8328.82,6308.19,2020.64,1.3203,677.2,8.3,13.38,22.51,307.6,0.4198,-0.6602
7562,11.0,12.0,22.59,46.63,8338.19,6303.74,2034.45,1.3227,703.3,8.33,13.81,22.51,303.5,0.4381,-0.6614
7563,11.0,11.5,22.57,47.07,8735.03,6582.59,2152.43,1.327,751.5,8.25,13.98,22.59,304.8,0.4494,-0.6635
7564,11.0,12.0,22.73,46.23,8908.0,6755.39,2152.61,1.3187,775.9,8.26,14.2,22.57,306.8,0.4549,-0.6593
7565,11.0,12.0,22.68,46.37,9066.95,6839.51,2227.44,1.3257,795.7,8.26,14.26,22.73,305.4,0.4691,-0.6628
7566,11.0,11.0,22.6,46.98,9372.55,7053.93,2318.62,1.3287,823.2,8.2,14.2,22.68,306.6,0.5002,-0.6643
7567,11.0,11.0,22.34,47.34,10021.25,7520.65,2500.6,1.3325,875.1,8.28,13.91,22.6,312.7,0.4457,-0.6662
7568,11.0,12.0,22.69,46.32,8797.92,6698.43,2099.49,1.3134,789.4,8.65,14.38,22.69,309.6,0.4304,-0.6567
7569,11.0,12.1,22.71,46.65,8535.25,6472.6,2062.65,1.3187,777.6,8.76,14.55,22.69,304.3,0.4317,-0.6593
7570,11.0,15.0,22.65,46.45,8580.38,6494.57,2085.81,1.3212,789.7,8.77,14.59,22.71,304.8,0.435,-0.6606
7571,11.0,16.0,22.57,46.67,8642.51,6544.86,2097.65,1.3205,796.1,8.86,14.51,22.65,304.0,0.4384,-0.6603
7572,11.0,16.3,22.37,47.6,8731.73,6594.39,2137.35,1.3241,804.1,9.0,14.33,22.57,304.5,0.4256,-0.6621
7573,11.0,18.0,22.68,46.35,8377.21,6400.42,1976.79,1.3089,762.1,9.26,14.44,22.68,308.0,0.4097,-0.6544
7574,11.0,19.0,22.71,46.26,8087.86,6162.63,1925.23,1.3124,722.3,9.46,14.35,22.68,303.7,0.4084,-0.6562
7575,11.0,18.0,22.77,46.33,8055.42,6142.41,1913.01,1.3114,696.1,9.62,14.12,22.71,303.1,0.3955,-0.6557
7576,11.0,19.0,22.97,45.53,7778.26,5946.43,1831.83,1.3081,646.1,9.69,13.95,22.77,303.1,0.3933,-0.654
