hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
7577,11.0,18.0,22.86,45.83,7802.54,5910.52,1892.02,1.3201,631.5,9.75,13.69,22.97,301.9,0.4013,-0.6601
7578,11.0,16.7,22.95,45.83,7929.54,6028.39,1901.15,1.3154,617.8,9.69,13.38,22.86,302.7,0.4002,-0.6577
7579,11.0,17.0,23.0,45.43,7923.38,6009.03,1914.34,1.3186,593.6,9.69,13.08,22.95,302.8,0.3933,-0.6593
7580,11.0,16.0,23.37,44.43,7780.86,5903.7,1877.16,1.318,547.6,9.69,12.8,23.37,303.7,0.4066,-0.659
7581,11.0,15.6,22.87,46.08,8138.81,6100.12,2038.68,1.3342,577.0,9.64,12.51,22.87,304.1,0.41,-0.6671
7582,11.0,16.0,24.27,42.1,8111.11,6149.03,1962.08,1.3191,518.0,9.76,12.63,24.25,312.6,0.4047,-0.6595
7583,11.0,16.0,22.83,45.92,8129.13,6070.72,2058.41,1.3391,572.2,9.66,12.42,22.84,308.4,0.4052,-0.6695
7584,11.0,14.7,24.39,42.05,8016.66,6074.85,1941.81,1.3196,506.7,9.83,12.64,24.37,326.8,0.4119,-0.6598
7585,11.0,15.0,23.09,45.19,8277.6,6177.42,2100.18,1.34,574.3,9.68,12.54,23.15,311.9,0.4368,-0.67
7586,11.0,14.0,24.74,40.92,8654.08,6550.17,2103.9,1.3212,514.6,9.49,12.27,24.74,307.0,0.4347,-0.6606
7587,11.0,14.4,22.99,45.67,8682.26,6516.08,2166.18,1.3324,598.2,9.19,12.31,22.99,304.3,0.442,-0.6662
7588,11.0,14.0,23.98,42.84,8722.05,6625.93,2096.13,1.3164,552.9,9.1,12.23,23.97,302.4,0.4367,-0.6582
7589,11.0,14.0,22.74,46.15,8715.59,6546.6,2168.98,1.3313,615.2,8.7,12.31,22.74,301.0,0.4363,-0.6657
7590,11.0,13.5,23.46,44.4,8583.75,6540.1,2043.66,1.3125,589.7,8.88,12.59,23.46,301.3,0.4314,-0.6562
7591,11.0,13.0,22.53,46.75,8617.16,6470.79,2146.37,1.3317,643.8,8.52,12.68,22.53,300.5,0.4071,-0.6659
7592,11.0,14.0,23.13,45.09,8012.73,6106.27,1906.46,1.3122,599.3,8.86,13.14,23.13,301.3,0.3779,-0.6561
7593,11.0,14.1,22.07,48.36,7542.8,5672.66,1870.14,1.3297,647.2,8.94,13.48,22.07,300.5,0.0392,-0.6648
7594,11.0,16.0,15.05,74.8,989.55,588.15,401.41,1.6825,547.3,9.33,13.98,15.05,301.5,0.1345,-2.3171
7595,11.0,16.0,18.44,60.24,2748.29,2022.29,726.0,1.359,500.1,9.47,14.48,18.44,401.5,0.2022,-0.6795
7596,11.0,16.5,20.94,51.88,4076.19,3042.12,1034.08,1.3399,500.1,9.52,14.98,20.94,498.3,0.0443,-0.67
7597,11.0,17.0,16.8,66.88,1132.27,666.73,465.54,1.6982,500.0,9.04,15.48,16.8,417.9,0.4963,-1.4498
7598,11.0,17.0,29.45,31.11,9750.66,7477.3,2273.36,1.304,542.3,9.54,15.98,29.45,517.8,0.4963,-1.876
7599,11.0,17.4,27.83,34.28,9896.15,7483.14,2413.01,1.3225,641.5,9.04,16.41,27.83,447.7,0.4963,-1.078
7600,11.0,17.0,25.84,38.39,9917.59,7488.26,2429.33,1.3244,739.4,8.54,15.92,25.84,394.1,0.4963,-0.6622
7601,11.0,16.0,24.26,42.21,9929.09,7482.46,2446.63,1.327,830.0,8.04,15.42,24.26,322.3,0.4963,-0.6635
7602,11.0,16.3,23.03,45.62,9972.74,7476.63,2496.11,1.3339,905.3,7.55,14.93,23.03,306.8,0.4963,-0.6669
7603,11.0,15.0,23.19,45.0,9887.76,7470.97,2416.79,1.3235,879.4,7.29,14.86,23.03,318.3,0.4963,-0.6617
7604,11.0,14.0,23.14,45.15,9973.92,7470.17,2503.76,1.3352,878.6,6.91,14.8,23.19,313.4,0.4963,-0.6676
7605,11.0,14.9,23.47,44.5,9940.29,7469.46,2470.82,1.3308,855.2,6.51,14.91,23.47,314.1,0.1586,-0.6654
7606,11.0,14.0,18.46,60.27,3382.18,2387.33,994.85,1.4167,767.9,6.77,15.41,18.46,300.3,0.4963,-0.7084
7607,11.0,14.0,24.35,42.02,9857.49,7476.48,2381.01,1.3185,865.3,7.27,15.89,24.35,399.2,0.4963,-0.6592
7608,11.0,14.5,23.55,44.37,10082.0,7482.18,2599.83,1.3475,899.5,6.77,15.4,23.55,359.8,0.4963,-0.6737
7609,11.0,14.0,23.31,44.73,10090.09,7476.36,2613.73,1.3496,877.7,6.32,14.96,23.55,354.5,0.4963,-0.6748
7610,11.0,14.0,23.96,43.02,9978.78,7471.33,2507.45,1.3356,791.4,5.83,14.71,23.97,324.8,0.4963,-0.6678
7611,11.0,13.6,23.56,44.36,10100.12,7468.37,2631.75,1.3524,783.7,5.61,14.22,23.56,329.0,0.4963,-0.6762
7612,11.0,13.0,23.68,43.75,9999.85,7462.61,2537.24,1.34,739.1,5.62,13.79,23.56,330.2,0.2007,-0.67
7613,11.0,13.0,18.85,58.87,4203.17,3015.73,1187.44,1.3938,648.7,6.06,14.29,18.85,300.4,0.2997,-0.6969
7614,11.0,12.9,22.16,48.31,6029.33,4506.25,1523.08,1.338,598.2,6.55,14.78,22.16,368.3,0.221,-0.669
7615,11.0,14.0,21.5,49.97,4574.28,3326.68,1247.59,1.375,502.1,6.55,15.01,21.5,309.3,0.2924,-0.6875
7616,11.0,14.0,23.3,44.8,5880.19,4402.02,1478.18,1.3358,504.1,6.88,14.74,23.3,316.7,0.358,-0.6679
7617,11.0,12.9,24.28,42.6,7218.95,5388.0,1830.95,1.3398,525.7,6.39,14.25,24.28,306.0,0.2373,-0.6699
7618,11.0,15.0,20.7,52.47,4933.9,3568.72,1365.18,1.3825,509.1,6.07,13.82,20.7,301.9,0.2566,-0.6913
7619,11.0,16.0,21.7,49.36,5179.18,3855.15,1324.03,1.3434,506.9,6.53,14.24,21.7,305.9,0.2808,-0.6717
7620,11.0,17.2,22.15,48.45,5670.37,4221.86,1448.51,1.3431,504.5,6.62,13.94,22.14,305.1,0.2795,-0.6715
7621,11.0,17.0,21.72,49.3,5727.25,4200.06,1527.19,1.3636,503.1,6.42,13.54,21.72,303.5,0.2757,-0.6818
7622,11.0,18.0,21.38,50.35,5638.11,4140.51,1497.59,1.3617,504.8,6.4,13.33,21.38,303.4,0.2755,-0.6808
7623,11.0,17.0,21.48,50.36,5580.69,4137.11,1443.58,1.3489,506.0,6.53,13.46,21.38,303.6,0.2595,-0.6745
7624,11.0,17.0,21.03,51.44,5308.37,3897.1,1411.26,1.3621,504.9,6.78,13.46,21.03,303.2,0.2545,-0.6811
7625,11.0,17.0,21.13,51.1,5142.2,3821.45,1320.75,1.3456,504.6,7.08,13.71,21.03,303.6,0.2792,-0.6728
7626,11.0,15.9,21.78,49.49,5609.19,4195.39,1413.8,1.337,505.7,7.29,13.65,21.79,304.7,0.3015,-0.6685
7627,11.0,15.0,21.94,48.65,6064.63,4529.79,1534.84,1.3388,508.1,7.23,13.2,21.78,304.7,0.329,-0.6694
7628,11.0,15.0,22.0,48.46,6621.02,4939.68,1681.33,1.3404,523.2,7.09,12.75,21.94,303.9,0.3428,-0.6702
7629,11.0,14.9,22.02,48.83,6887.89,5142.18,1745.71,1.3395,534.7,7.12,12.59,22.0,303.4,0.3661,-0.6697
7630,11.0,15.0,22.53,46.93,7292.29,5490.35,1801.94,1.3282,544.5,7.25,12.65,22.53,304.4,0.3861,-0.6641
7631,11.0,14.0,22.56,46.86,7726.87,5791.16,1935.71,1.3343,573.0,7.28,12.65,22.53,303.3,0.3946,-0.6671
7632,11.0,13.7,22.7,46.88,7855.18,5918.42,1936.76,1.3272,598.5,7.48,13.0,22.56,303.5,0.396,-0.6636
7633,11.0,14.0,22.63,46.65,7915.75,5943.76,1972.0,1.3318,623.6,7.66,13.29,22.7,303.6,0.4002,-0.6659
7634,11.0,13.0,23.77,43.54,7972.62,6008.53,1964.09,1.3269,586.6,7.23,13.74,23.77,303.0,0.394,-0.6634
7635,11.0,12.9,23.1,45.75,7988.85,5919.95,2068.89,1.3495,590.7,6.75,13.28,23.09,303.3,0.3643,-0.6747
7636,11.0,13.0,23.28,44.85,7331.69,5469.09,1862.59,1.3406,529.7,6.35,13.17,23.1,304.2,0.352,-0.6703
7637,11.0,12.0,22.23,47.79,7200.33,5284.64,1915.69,1.3625,542.8,5.87,12.69,22.24,304.0,0.3581,-0.6813
7638,11.0,11.0,22.35,47.88,7248.82,5372.28,1876.54,1.3493,540.4,5.79,12.6,22.23,306.2,0.3743,-0.6746
7639,11.0,10.0,22.03,48.37,7611.9,5613.48,1998.42,1.356,567.7,5.87,12.34,22.04,305.5,0.3927,-0.678
7640,11.0,10.0,22.32,47.52,7864.87,5887.44,1977.43,1.3359,590.8,6.12,12.56,22.03,308.2,0.3973,-0.6679
7641,11.0,12.2,22.13,48.58,8051.17,5958.14,2093.03,1.3513,617.6,6.18,12.67,22.32,305.9,0.3869,-0.6756
7642,11.0,13.0,22.89,45.93,7753.77,5804.1,1949.68,1.3359,579.9,6.21,13.08,22.89,306.6,0.3679,-0.668
7643,11.0,16.0,22.42,47.24,7496.68,5522.51,1974.17,1.3575,558.4,5.88,12.73,22.43,303.6,0.3733,-0.6787
7644,11.0,17.4,22.6,47.18,7521.24,5600.42,1920.81,1.343,548.8,5.8,12.6,22.42,303.9,0.3719,-0.6715
7645,11.0,20.0,22.51,46.99,7539.85,5577.62,1962.24,1.3518,543.2,5.78,12.44,22.6,303.1,0.3651,-0.6759
7646,11.0,19.0,22.99,45.64,7355.28,5474.72,1880.56,1.3435,520.3,5.71,12.67,22.99,303.9,0.3608,-0.6717
7647,11.0,19.4,22.54,47.24,7349.53,5412.5,1937.03,1.3579,516.2,5.71,12.26,22.54,302.4,0.3564,-0.6789
7648,11.0,19.0,22.43,47.22,7226.22,5341.91,1884.3,1.3527,515.3,5.88,12.26,22.54,302.8,0.3489,-0.6764
7649,11.0,19.0,22.3,47.58,7071.31,5229.44,1841.88,1.3522,514.0,6.04,12.32,22.43,303.0,0.3442,-0.6761
7650,11.0,17.1,22.2,48.21,6978.92,5159.53,1819.39,1.3526,515.4,6.1,12.38,22.3,303.3,0.3525,-0.6763
7651,11.0,16.0,22.08,48.23,7136.1,5284.44,1851.66,1.3504,526.0,6.26,12.23,22.2,303.6,0.354,-0.6752
7652,11.0,15.0,22.07,48.24,7129.28,5305.85,1823.43,1.3437,538.9,6.54,12.42,22.08,303.8,0.3896,-0.6718
7653,11.0,13.7,22.33,47.91,7785.24,5841.53,1943.71,1.3327,570.7,6.71,12.29,22.07,305.4,0.3978,-0.6664
7654,11.0,12.0,22.55,46.84,7933.27,5963.35,1969.92,1.3303,586.6,7.07,12.59,22.33,304.6,0.4182,-0.6652
7655,11.0,12.0,22.66,46.54,8319.62,6271.85,2047.76,1.3265,615.6,7.5,12.68,22.55,306.6,0.1132,-0.6633
7656,11.0,13.7,16.43,69.12,2430.54,1698.25,732.3,1.4312,516.1,7.96,13.18,16.43,300.3,0.4963,-1.5021
7657,11.0,12.0,25.61,38.96,9787.29,7450.5,2336.78,1.3136,610.7,8.46,13.68,25.61,400.3,0.3062,-0.6568
7658,11.0,12.0,21.19,50.9,6171.94,4599.52,1572.42,1.3419,643.9,8.59,14.18,21.19,300.9,0.4107,-0.6709
7659,11.0,12.9,25.16,40.34,8134.82,6174.62,1960.2,1.3175,565.6,8.29,14.46,25.16,326.9,0.4192,-0.6587
7660,11.0,12.0,23.32,44.7,8443.14,6305.89,2137.26,1.3389,660.7,7.79,13.97,23.32,303.2,0.429,-0.6695
7661,11.0,12.0,23.37,44.55,8583.97,6447.78,2136.18,1.3313,668.8,7.33,13.93,23.32,303.9,0.4372,-0.6657
7662,11.0,13.1,23.48,44.59,8767.36,6570.21,2197.15,1.3344,653.0,6.85,13.62,23.37,305.2,0.4449,-0.6672
7663,11.0,12.0,23.16,45.14,9002.87,6683.11,2319.76,1.3471,659.1,6.38,13.22,23.16,305.8,0.4448,-0.6736
7664,11.0,13.0,23.3,44.75,8943.62,6677.33,2266.28,1.3394,648.1,5.97,13.2,23.16,306.6,0.4414,-0.6697
7665,11.0,13.9,22.37,47.7,8978.26,6626.26,2352.0,1.355,684.3,5.67,12.88,22.37,305.8,0.4139,-0.6775
7666,11.0,15.0,22.57,46.79,8302.87,6209.97,2092.9,1.337,659.6,5.91,13.34,22.37,308.7,0.4015,-0.6685
7667,11.0,16.0,22.12,48.07,8158.08,6028.23,2129.85,1.3533,667.7,5.9,13.27,22.13,306.4,0.4005,-0.6767
7668,11.0,14.4,22.27,48.0,8058.11,6012.57,2045.54,1.3402,678.6,5.91,13.59,22.12,306.8,0.3889,-0.6701
7669,11.0,16.0,21.62,49.6,7903.0,5841.87,2061.13,1.3528,714.2,6.08,13.59,21.61,306.3,0.3797,-0.6764
7670,11.0,15.0,21.56,49.77,7675.86,5703.98,1971.88,1.3457,742.5,6.27,14.03,21.62,307.5,0.3745,-0.6729
7671,11.0,14.4,21.93,48.9,7501.73,5629.38,1872.35,1.3326,733.5,6.61,14.41,21.93,311.1,0.3744,-0.6663
7672,11.0,16.0,22.44,47.19,7489.63,5631.31,1858.32,1.33,685.9,6.72,14.39,22.43,310.1,0.3818,-0.665
7673,11.0,15.0,22.78,46.22,7685.8,5741.92,1943.88,1.3385,640.7,6.35,14.0,22.78,307.8,0.3807,-0.6693
7674,11.0,14.2,22.67,46.75,7729.45,5722.98,2006.47,1.3506,614.5,6.09,13.54,22.78,306.8,0.3633,-0.6753
7675,11.0,15.0,21.97,48.56,7397.9,5457.16,1940.74,1.3556,605.8,6.08,13.14,21.97,305.6,0.3856,-0.6778
7676,11.0,15.0,21.64,49.57,7808.19,5788.44,2019.76,1.3489,658.5,6.27,13.02,21.64,307.0,0.4163,-0.6745
7677,11.0,13.9,21.84,49.18,8316.21,6248.07,2068.14,1.331,724.5,6.55,13.38,21.64,311.8,0.4118,-0.6655
7678,11.0,15.0,21.66,49.5,8303.05,6183.75,2119.3,1.3427,775.1,6.85,13.84,21.84,313.7,0.4102,-0.6714
7679,11.0,15.0,22.13,48.11,8174.36,6164.85,2009.51,1.326,774.7,7.02,14.33,22.13,325.3,0.4059,-0.663
7680,11.0,14.6,22.5,47.21,8121.24,6104.38,2016.86,1.3304,768.5,6.85,14.72,22.5,318.5,0.4236,-0.6652
7681,11.0,15.0,22.22,47.85,8622.1,6375.03,2247.07,1.3525,790.8,6.5,14.31,22.5,321.0,0.4495,-0.6762
7682,11.0,15.0,23.91,43.21,9011.05,6759.42,2251.63,1.3331,712.4,6.01,14.61,23.91,311.4,0.4316,-0.6666
7683,11.0,14.4,23.22,45.15,8805.43,6493.91,2311.52,1.356,698.7,5.64,14.11,23.22,315.8,0.4304,-0.678
7684,11.0,15.0,22.85,46.06,8749.99,6470.47,2279.51,1.3523,689.6,5.64,13.66,22.86,312.9,0.4297,-0.6761
7685,11.0,15.0,22.6,46.77,8745.28,6455.86,2289.42,1.3546,686.8,5.67,13.39,22.85,311.9,0.4414,-0.6773
7686,11.0,14.3,23.18,45.23,8851.81,6628.16,2223.65,1.3355,663.9,5.69,13.4,23.18,312.2,0.4345,-0.6677
7687,11.0,14.0,22.5,47.08,8831.81,6524.48,2307.33,1.3536,676.8,5.67,13.04,22.49,308.3,0.4275,-0.6768
7688,11.0,14.0,22.7,46.51,8580.04,6415.56,2164.49,1.3374,675.2,5.79,13.39,22.5,310.3,0.4455,-0.6687
7689,11.0,14.7,22.26,47.87,9045.29,6689.22,2356.07,1.3522,722.0,5.73,13.18,22.26,308.9,0.4358,-0.6761
7690,11.0,15.0,22.42,47.3,8748.14,6541.63,2206.5,1.3373,729.3,5.83,13.63,22.26,309.5,0.4176,-0.6687
7691,11.0,15.0,21.98,48.61,8484.75,6272.64,2212.11,1.3527,762.4,5.92,13.91,21.98,306.9,0.3787,-0.6763
7692,11.0,14.9,21.62,49.76,7691.38,5691.92,1999.46,1.3513,766.6,6.19,14.35,21.63,306.8,0.3641,-0.6756
7693,11.0,15.0,21.87,48.93,7291.82,5475.81,1816.0,1.3316,754.2,6.45,14.76,21.62,308.6,0.3608,-0.6658
7694,11.0,15.0,22.03,48.48,7256.81,5430.23,1826.58,1.3364,744.4,6.53,14.87,21.87,307.4,0.3618,-0.6682
7695,11.0,15.2,22.25,47.81,7266.84,5446.14,1820.71,1.3343,716.9,6.48,14.81,22.03,307.2,0.3695,-0.6672
7696,11.0,16.0,22.33,47.59,7457.86,5560.47,1897.39,1.3412,696.0,6.39,14.5,22.25,307.5,0.3598,-0.6706
7697,11.0,16.0,22.14,48.17,7335.01,5413.0,1922.01,1.3551,673.8,6.23,14.26,22.33,307.3,0.3641,-0.6775
7698,11.0,15.2,22.19,48.08,7361.97,5474.74,1887.23,1.3447,658.2,6.17,14.04,22.14,310.0,0.3775,-0.6724
7699,11.0,15.0,21.75,49.35,7681.95,5674.86,2007.1,1.3537,690.8,6.23,13.69,21.75,309.1,0.4156,-0.6768
7700,11.0,15.0,21.74,49.36,8365.03,6243.47,2121.56,1.3398,762.5,6.43,13.72,21.75,312.1,0.4668,-0.6699
7701,11.0,15.3,22.07,48.55,9345.38,7013.13,2332.25,1.3326,845.3,6.35,13.93,22.07,319.9,0.4543,-0.6663
7702,11.0,15.0,22.1,48.31,9137.78,6827.21,2310.57,1.3384,870.7,6.3,14.41,22.07,318.8,0.4608,-0.6692
7703,11.0,15.0,22.12,48.24,9280.41,6930.64,2349.77,1.339,928.0,6.22,14.8,22.1,319.9,0.4649,-0.6695
7704,11.0,11.5,22.08,48.75,9415.98,6996.98,2419.0,1.3457,992.9,6.22,15.17,22.12,321.4,0.4636,-0.6729
7705,11.0,12.0,22.47,47.22,9288.16,6980.87,2307.29,1.3305,989.4,6.63,15.55,22.47,356.6,0.465,-0.6653
7706,11.0,11.0,23.36,44.76,9327.25,7005.93,2321.32,1.3313,893.9,6.29,15.68,23.36,340.3,0.4895,-0.6657
7707,11.0,9.9,23.89,43.84,9885.83,7376.31,2509.51,1.3402,830.3,5.87,15.18,23.88,339.8,0.4872,-0.6701
7708,11.0,10.0,23.65,43.97,9969.38,7336.01,2633.37,1.359,802.2,5.73,14.69,23.89,346.3,0.4853,-0.6795
7709,11.0,9.0,23.61,44.08,9878.01,7301.92,2576.08,1.3528,760.8,5.74,14.2,23.65,338.4,0.4737,-0.6764
7710,11.0,8.4,23.33,45.41,9713.27,7122.39,2590.89,1.3638,727.6,5.8,13.74,23.61,319.2,0.4698,-0.6819
7711,11.0,8.0,23.65,43.95,9495.93,7058.04,2437.89,1.3454,675.2,5.88,13.4,23.65,311.2,0.4691,-0.6727
7712,11.0,8.0,22.4,47.38,9603.14,7044.0,2559.14,1.3633,734.0,5.87,12.99,22.4,306.4,0.4793,-0.6817
7713,11.0,7.8,24.25,43.05,9655.95,7192.66,2463.29,1.3425,648.1,6.15,13.37,24.25,308.6,0.4748,-0.6712
7714,11.0,8.0,22.45,47.17,9716.52,7129.77,2586.75,1.3628,734.4,5.99,12.93,22.45,306.9,0.4744,-0.6814
7715,11.0,9.0,24.18,42.46,9523.68,7119.25,2404.42,1.3377,643.9,6.31,13.35,24.18,308.3,0.4472,-0.6689
7716,11.0,8.0,22.21,48.69,9156.96,6715.58,2441.37,1.3635,713.8,6.32,12.98,22.21,305.9,0.4402,-0.6818
7717,11.0,9.0,23.9,43.13,8815.6,6605.53,2210.07,1.3346,619.3,6.77,13.45,23.9,312.5,0.4202,-0.6673
7718,11.0,9.0,22.34,47.39,8565.37,6310.55,2254.83,1.3573,666.1,6.83,13.04,22.34,308.6,0.4087,-0.6787
7719,11.0,8.1,23.89,43.82,8082.38,6134.62,1947.76,1.3175,577.4,7.31,13.48,23.89,317.1,0.4033,-0.6588
7720,11.0,8.0,22.28,47.48,7995.88,6057.04,1938.84,1.3201,641.3,7.53,13.02,22.28,314.6,0.4021,-0.66
7721,11.0,8.0,23.24,44.78,7804.13,6034.16,1769.97,1.2933,603.5,8.02,13.44,23.24,319.1,0.4142,-0.6467
7722,11.0,6.7,22.69,47.07,7844.1,6220.35,1623.75,1.261,654.7,8.49,13.38,22.69,311.1,0.4112,-0.6305
7723,11.0,6.0,23.15,45.02,7506.59,6174.56,1332.03,1.2157,641.5,8.96,13.71,23.15,318.8,0.4171,-0.6079
7724,11.0,6.0,22.71,46.22,7666.64,6266.63,1400.01,1.2234,680.5,9.41,13.69,22.72,317.5,0.4285,-0.6117
7725,11.0,4.5,22.55,47.52,6743.36,6437.79,305.57,1.0475,701.6,9.82,13.55,22.71,331.7,0.4397,-0.5237
7726,11.0,5.0,22.92,45.61,7403.44,6603.79,799.65,1.1211,695.9,9.89,13.62,22.92,344.1,0.4597,-0.5605
7727,11.0,4.0,23.42,44.27,8220.18,6905.83,1314.35,1.1903,693.7,9.87,13.66,23.41,333.7,0.4771,-0.5952
7728,11.0,3.2,23.28,45.44,7562.55,7167.65,394.9,1.0551,726.3,9.94,13.61,23.42,337.1,0.4799,-0.5275
7729,11.0,3.0,23.39,44.32,7590.17,7209.26,380.91,1.0528,738.0,9.96,13.82,23.28,349.4,0.4746,-0.5264
7730,11.0,2.2,24.18,42.24,7443.49,7131.06,312.43,1.0438,699.9,9.61,14.2,24.19,345.0,0.4825,-0.5219
7731,11.0,2.5,22.86,46.54,7801.24,7254.55,546.69,1.0754,794.3,9.27,13.91,22.86,311.1,0.4782,-0.5377
7732,11.0,3.0,22.42,46.97,8605.66,7187.43,1418.23,1.1973,831.3,9.22,13.94,22.42,330.5,0.4733,-0.5987
7733,11.0,2.0,22.98,45.39,7429.88,7113.03,316.85,1.0445,794.1,9.34,14.2,22.97,365.0,0.4978,-0.5223
7734,11.0,2.1,22.48,47.57,7800.78,7484.04,316.75,1.0423,867.1,9.42,14.02,22.48,343.0,0.4774,-0.5212
7735,11.0,2.5,23.01,45.29,7470.02,7175.42,294.6,1.0411,807.7,9.63,14.3,23.0,371.6,0.4748,-0.5205
7736,11.0,2.9,22.69,46.16,8581.09,7140.66,1440.44,1.2017,835.2,9.45,14.31,22.69,328.1,0.4814,-0.6009
7737,11.0,3.4,22.87,46.46,7542.22,7239.47,302.75,1.0418,825.1,9.51,14.27,22.69,350.9,0.4996,-0.5209
7738,11.0,5.0,22.33,47.18,9074.06,7513.13,1560.93,1.2078,883.6,9.67,13.99,22.33,339.5,0.4855,-0.6039
7739,11.0,7.0,23.28,44.5,8819.23,7296.79,1522.44,1.2086,802.0,9.35,14.37,23.28,369.6,0.4833,-0.6043
7740,11.0,8.5,22.58,47.24,9052.07,7268.82,1783.25,1.2453,837.9,9.38,14.07,22.57,343.3,0.4828,-0.6227
7741,11.0,9.0,23.02,45.19,8962.83,7257.75,1705.08,1.2349,805.2,9.61,14.19,23.02,360.2,0.4818,-0.6175
7742,11.0,10.0,23.53,43.82,9092.62,7243.83,1848.79,1.2552,762.7,9.68,14.22,23.53,351.7,0.4811,-0.6276
7743,11.0,9.7,23.24,45.2,9166.18,7233.5,1932.67,1.2672,772.1,9.68,14.05,23.53,321.5,0.4783,-0.6336
7744,11.0,10.0,23.67,43.43,9055.08,7190.26,1864.82,1.2594,740.6,9.74,14.15,23.67,334.8,0.4752,-0.6297
7745,11.0,10.0,23.3,44.39,9160.61,7143.76,2016.85,1.2823,755.5,9.79,14.04,23.31,319.4,0.4766,-0.6412
7746,11.0,9.1,23.87,43.49,8981.44,7164.15,1817.29,1.2537,717.2,9.8,14.08,23.87,328.3,0.4808,-0.6268
7747,11.0,9.0,22.92,45.42,9266.16,7227.92,2038.24,1.282,780.1,9.86,13.83,22.96,316.9,0.4832,-0.641
7748,11.0,9.0,24.28,41.81,9169.41,7261.17,1908.24,1.2628,702.6,9.83,14.15,24.28,348.4,0.4808,-0.6314
7749,11.0,8.5,23.01,45.83,9181.21,7228.75,1952.46,1.2701,780.3,9.89,13.93,23.01,315.4,0.4715,-0.635
7750,11.0,8.0,24.04,42.41,8910.03,7086.57,1823.45,1.2573,708.2,9.86,14.23,24.03,354.6,0.4604,-0.6287
7751,11.0,8.0,23.01,45.11,8805.42,6923.08,1882.34,1.2719,754.6,9.89,14.01,23.01,317.4,0.4665,-0.6359
7752,11.0,7.8,24.12,42.84,8531.07,7011.67,1519.4,1.2167,693.6,9.9,14.22,24.12,351.0,0.4674,-0.6083
7753,11.0,7.0,22.77,45.74,8923.55,7027.9,1895.65,1.2697,775.8,9.92,13.89,22.77,331.3,0.4621,-0.6349
7754,11.0,6.0,24.13,42.13,8720.98,6945.3,1775.68,1.2557,688.4,9.6,14.24,24.13,333.7,0.447,-0.6278
7755,11.0,7.2,22.9,46.06,8507.22,6721.82,1785.4,1.2656,744.2,9.31,14.04,22.9,309.5,0.4467,-0.6328
7756,11.0,7.0,22.39,46.76,8598.41,6714.68,1883.73,1.2805,783.8,9.44,14.0,22.4,326.1,0.452,-0.6403
7757,11.0,7.0,23.08,44.85,8562.73,6794.06,1768.67,1.2603,746.1,9.52,14.15,23.08,331.3,0.4632,-0.6302
7758,11.0,7.0,22.59,46.93,8768.09,6964.14,1803.95,1.259,788.1,9.38,13.93,22.59,323.8,0.456,-0.6295
7759,11.0,7.0,22.9,45.3,8587.32,6854.11,1733.21,1.2529,764.9,9.56,14.12,22.9,338.6,0.4287,-0.6264
7760,11.0,7.0,23.23,44.42,8142.09,6445.66,1696.43,1.2632,708.5,9.43,14.31,23.22,326.4,0.4491,-0.6316
7761,11.0,7.4,22.44,47.38,8585.02,6753.95,1831.07,1.2711,781.1,9.51,13.96,22.44,316.0,0.4457,-0.6356
7762,11.0,7.0,22.92,45.24,8279.06,6698.57,1580.49,1.2359,748.5,9.66,14.14,22.92,332.2,0.4271,-0.618
7763,11.0,10.0,23.16,44.58,8254.83,6420.84,1834.0,1.2856,708.0,9.59,14.27,22.92,332.6,0.4205,-0.6428
7764,11.0,9.7,22.32,47.71,8100.83,6322.89,1777.94,1.2812,748.3,9.75,14.03,22.31,310.4,0.4159,-0.6406
7765,11.0,10.0,23.19,44.47,7909.63,6250.97,1658.66,1.2653,693.5,9.81,14.35,23.19,339.6,0.3987,-0.6327
7766,11.0,10.0,22.97,45.05,7744.6,5996.1,1748.51,1.2916,683.8,9.82,14.37,23.19,317.9,0.3916,-0.6458
7767,11.0,10.8,23.23,45.02,7519.01,5889.7,1629.31,1.2766,662.2,9.88,14.52,22.97,317.5,0.3914,-0.6383
7768,11.0,11.0,22.79,45.55,7624.05,5888.23,1735.81,1.2948,698.7,9.94,14.52,22.79,311.2,0.3865,-0.6474
7769,11.0,10.0,23.24,44.31,7388.84,5813.95,1574.89,1.2709,663.7,9.93,14.65,23.24,319.9,0.3813,-0.6354
7770,11.0,9.1,23.39,44.55,7188.93,5736.54,1452.38,1.2532,657.5,9.93,14.84,23.24,315.9,0.3734,-0.6266
7771,11.0,7.0,23.67,43.15,6912.99,5620.39,1292.6,1.23,640.8,9.95,15.08,23.39,321.2,0.3644,-0.615
7772,11.0,7.0,24.11,42.03,6790.84,5485.95,1304.88,1.2379,606.9,9.94,15.25,24.1,329.1,0.3645,-0.6189
7773,11.0,6.6,24.49,41.73,6690.86,5488.98,1201.88,1.219,594.1,9.85,15.44,24.49,336.7,0.3966,-0.6095
7774,11.0,5.0,24.02,42.23,7398.84,5974.52,1424.32,1.2384,652.2,9.57,15.05,24.02,376.0,0.4041,-0.6192
7775,11.0,5.0,24.13,41.94,7451.39,6084.03,1367.36,1.2247,665.7,9.81,15.18,24.02,347.4,0.3979,-0.6124
7776,11.0,4.5,24.46,41.8,6678.97,5992.29,686.68,1.1146,647.4,9.82,15.39,24.46,336.0,0.3948,-0.5573
7777,11.0,4.0,23.99,42.3,7181.29,5946.87,1234.42,1.2076,673.5,9.73,15.34,23.99,366.9,0.3944,-0.6038
7778,11.0,4.0,24.16,41.86,7192.07,5940.56,1251.52,1.2107,679.9,9.72,15.6,23.99,341.3,0.4071,-0.6053
7779,11.0,3.8,24.19,42.41,6385.81,6134.94,250.87,1.0409,695.1,9.61,15.54,24.16,337.6,0.4057,-0.5204
7780,11.0,3.0,23.78,42.82,7268.33,6113.32,1155.02,1.1889,716.6,9.57,15.42,23.78,351.0,0.4,-0.5945
7781,11.0,3.3,24.35,41.35,6701.54,6025.76,675.78,1.1121,682.9,9.81,15.71,24.35,349.1,0.4039,-0.5561
7782,11.0,3.7,24.01,42.78,6345.11,6086.98,258.14,1.0424,715.7,9.64,15.68,24.02,345.9,0.4149,-0.5212
7783,11.0,4.1,24.11,41.95,7508.77,6252.74,1256.03,1.2009,708.2,9.68,15.46,24.01,363.1,0.4309,-0.6004
7784,11.0,4.0,23.91,42.44,7969.31,6491.45,1477.86,1.2277,743.8,9.66,15.36,24.11,339.9,0.4401,-0.6138
7785,11.0,6.9,23.67,43.7,8320.94,6629.87,1691.07,1.2551,781.3,9.64,15.35,23.91,334.6,0.4395,-0.6275
7786,11.0,6.1,23.6,43.25,8270.83,6619.6,1651.23,1.2494,789.9,9.65,15.38,23.67,329.9,0.4325,-0.6247
7787,11.0,10.0,23.46,43.6,8523.76,6514.89,2008.87,1.3084,787.1,9.73,15.34,23.6,332.8,0.4348,-0.6542
7788,11.0,10.0,23.04,45.31,8531.07,6549.65,1981.42,1.3025,808.8,9.68,15.1,23.04,321.1,0.4441,-0.6513
7789,11.0,10.0,22.68,45.7,8756.64,6686.12,2070.52,1.3097,833.1,9.75,14.8,22.68,334.9,0.4547,-0.6548
7790,11.0,10.0,22.97,44.89,8881.42,6842.49,2038.93,1.298,797.6,9.76,14.56,22.68,333.1,0.4403,-0.649
7791,11.0,10.3,23.11,44.98,8606.24,6623.66,1982.58,1.2993,747.9,9.77,14.42,22.97,323.0,0.4291,-0.6497
7792,11.0,9.0,22.89,45.1,8552.95,6453.97,2098.98,1.3252,731.7,9.76,14.24,23.11,318.9,0.4407,-0.6626
7793,11.0,9.0,23.27,44.07,8708.48,6625.99,2082.49,1.3143,709.4,9.77,14.11,23.27,321.4,0.4383,-0.6571
7794,11.0,7.9,23.21,44.66,8689.43,6589.96,2099.47,1.3186,698.6,9.77,13.97,23.27,315.9,0.4184,-0.6593
7795,11.0,8.0,23.42,43.66,8255.14,6289.06,1966.09,1.3126,655.6,9.77,14.02,23.21,315.1,0.4387,-0.6563
7796,11.0,8.0,22.63,45.79,8799.59,6594.29,2205.3,1.3344,714.1,9.78,13.58,22.63,305.9,0.4776,-0.6672
7797,11.0,8.1,24.19,42.11,9432.54,7173.38,2259.16,1.3149,668.2,9.8,13.67,24.19,317.5,0.4739,-0.6575
7798,11.0,8.0,23.52,43.4,9491.47,7119.44,2372.03,1.3332,734.1,9.9,14.01,23.67,310.0,0.4803,-0.6666
7799,11.0,8.0,23.79,42.69,9502.12,7219.56,2282.56,1.3162,712.5,9.89,13.86,23.52,318.2,0.4787,-0.6581
7800,11.0,8.4,23.73,43.3,9533.85,7194.39,2339.45,1.3252,709.7,9.9,13.79,23.79,315.1,0.4742,-0.6626
7801,11.0,8.0,23.82,42.6,9418.09,7125.89,2292.2,1.3217,704.5,9.91,13.91,23.73,320.2,0.4597,-0.6608
7802,11.0,8.0,24.34,41.28,9067.75,6908.57,2159.18,1.3125,653.5,9.72,13.98,24.34,315.1,0.4729,-0.6563
7803,11.0,8.6,23.15,44.81,9466.08,7107.5,2358.58,1.3318,736.4,9.56,13.68,23.15,305.4,0.4813,-0.6659
7804,11.0,8.0,23.57,43.25,9511.95,7230.25,2281.7,1.3156,716.1,9.53,13.67,23.57,313.5,0.4848,-0.6578
7805,11.0,7.0,23.5,43.43,9614.58,7282.63,2331.95,1.3202,727.0,9.55,13.67,23.57,308.1,0.4887,-0.6601
7806,11.0,7.6,23.83,42.97,9530.64,7342.21,2188.43,1.2981,720.3,9.62,13.84,23.83,312.5,0.4992,-0.649
7807,11.0,6.0,23.2,44.2,9768.24,7502.29,2265.95,1.302,777.9,9.61,13.75,23.27,308.0,0.5057,-0.651
7808,11.0,6.0,24.08,41.92,9640.21,7598.34,2041.87,1.2687,736.8,9.66,13.97,24.08,318.5,0.5088,-0.6344
7809,11.0,8.3,23.34,44.3,9945.89,7646.73,2299.16,1.3007,800.8,9.72,13.98,23.34,314.7,0.506,-0.6503
7810,11.0,10.0,23.94,42.27,9954.08,7605.88,2348.2,1.3087,760.2,9.71,14.13,23.93,314.8,0.5036,-0.6544
7811,11.0,12.0,23.4,43.65,10063.38,7571.53,2491.85,1.3291,790.3,9.76,14.01,23.53,307.8,0.4863,-0.6646
7812,11.0,13.2,23.96,42.66,9586.59,7310.27,2276.31,1.3114,735.0,9.87,14.2,23.95,320.9,0.4689,-0.6557
7813,11.0,14.0,23.0,44.7,9399.3,7050.18,2349.11,1.3332,778.3,9.81,14.11,23.0,319.9,0.4561,-0.6666
7814,11.0,15.0,23.83,42.49,8985.53,6856.64,2128.89,1.3105,706.9,9.88,14.32,23.84,336.4,0.4488,-0.6552
7815,11.0,14.7,22.87,45.5,8965.33,6750.04,2215.3,1.3282,754.8,9.82,14.09,22.87,315.8,0.4423,-0.6641
7816,11.0,15.0,23.56,43.19,8724.99,6649.67,2075.31,1.3121,693.9,9.84,14.16,23.56,330.9,0.4385,-0.656
7817,11.0,14.0,23.04,44.57,8777.02,6592.17,2184.85,1.3314,711.0,9.83,13.94,23.04,312.4,0.4387,-0.6657
7818,11.0,12.5,23.83,42.92,8650.7,6593.8,2056.91,1.3119,658.6,9.87,14.02,23.84,324.6,0.4552,-0.656
7819,11.0,12.0,22.92,44.85,9138.49,6841.8,2296.69,1.3357,728.8,9.83,13.71,22.97,309.9,0.4658,-0.6678
7820,11.0,11.0,24.5,40.76,9129.65,6998.76,2130.89,1.3045,655.8,9.91,14.04,24.5,344.4,0.4881,-0.6522
7821,11.0,10.9,23.55,43.72,9661.29,7336.98,2324.32,1.3168,751.3,9.92,13.98,23.61,322.1,0.4835,-0.6584
7822,11.0,9.0,23.86,42.35,9315.6,7267.01,2048.58,1.2819,724.0,9.93,14.02,23.55,338.7,0.484,-0.641
7823,11.0,9.0,23.7,42.74,9292.99,7275.27,2017.72,1.2773,756.9,9.94,14.28,23.86,338.1,0.4971,-0.6387
7824,11.0,9.2,23.3,44.4,9642.01,7474.67,2167.34,1.29,806.2,9.94,14.21,23.35,347.6,0.5122,-0.645
7825,11.0,10.0,23.84,42.39,10009.43,7700.84,2308.6,1.2998,805.0,9.94,14.46,23.76,346.5,0.5193,-0.6499
7826,11.0,8.0,23.66,42.83,9905.1,7811.79,2093.31,1.268,831.1,9.72,14.45,23.84,332.5,0.519,-0.634
7827,11.0,6.9,23.76,43.2,9659.16,7807.11,1852.05,1.2372,845.3,9.56,14.71,23.66,362.8,0.5002,-0.6186
7828,11.0,6.1,23.08,44.34,9366.14,7526.47,1839.67,1.2444,869.7,9.35,14.6,23.08,346.8,0.4908,-0.6222
7829,11.0,5.0,23.29,43.77,8815.1,7384.54,1430.56,1.1937,839.6,9.38,14.67,23.08,357.6,0.4999,-0.5969
7830,11.0,5.6,22.9,45.48,9185.93,7521.7,1664.22,1.2213,871.0,9.5,14.43,22.9,368.9,0.512,-0.6106
7831,11.0,6.2,23.22,43.94,9488.28,7700.84,1787.44,1.2321,856.7,9.55,14.41,23.22,352.9,0.5219,-0.6161
7832,11.0,5.1,23.55,43.08,9642.41,7849.05,1793.35,1.2285,845.3,9.56,14.45,23.55,339.7,0.5147,-0.6142
7833,11.0,5.0,23.45,44.02,9392.84,7742.03,1650.81,1.2132,848.8,9.6,14.51,23.55,336.5,0.5201,-0.6066
7834,11.0,6.8,23.1,44.23,9513.97,7823.45,1690.52,1.2161,886.0,9.65,14.45,23.11,349.4,0.5125,-0.608
7835,11.0,12.0,23.68,42.72,9574.87,7708.72,1866.15,1.2421,839.9,9.65,14.68,23.67,366.9,0.5019,-0.621
7836,11.0,12.5,23.41,44.05,9569.73,7551.72,2018.01,1.2672,845.5,9.7,14.65,23.68,344.5,0.4931,-0.6336
7837,11.0,14.0,23.48,43.22,9321.47,7419.68,1901.79,1.2563,833.0,9.81,14.74,23.41,363.5,0.4905,-0.6282
7838,11.0,15.0,23.43,43.34,9377.97,7381.86,1996.11,1.2704,828.4,9.87,14.69,23.48,372.2,0.4672,-0.6352
7839,11.0,14.3,23.57,43.48,8743.82,7030.66,1713.16,1.2437,797.0,9.89,14.92,23.43,386.5,0.4622,-0.6218
7840,11.0,14.0,22.87,44.8,8747.36,6957.76,1789.59,1.2572,835.7,9.88,14.7,22.87,368.4,0.4571,-0.6286
7841,11.0,13.0,23.63,42.78,8498.5,6878.39,1620.11,1.2355,774.1,9.9,14.91,23.63,400.7,0.4511,-0.6178
7842,11.0,12.3,23.01,44.9,8572.42,6789.63,1782.79,1.2626,812.5,9.86,14.82,23.01,369.7,0.4694,-0.6313
7843,11.0,8.0,23.01,44.37,8602.12,7064.71,1537.41,1.2176,829.8,9.89,14.67,23.01,373.6,0.4674,-0.6088
7844,11.0,7.0,23.64,42.71,8012.53,7032.16,980.37,1.1394,788.0,9.91,14.89,23.64,412.0,0.4942,-0.5697
7845,11.0,5.8,22.98,45.04,8201.93,7438.68,763.25,1.1026,873.6,9.91,14.63,22.98,374.0,0.4929,-0.5513
7846,11.0,4.0,23.44,43.2,7755.16,7416.72,338.44,1.0456,844.5,9.92,14.83,23.44,367.1,0.4898,-0.5228
7847,11.0,4.0,23.05,44.22,7707.62,7371.14,336.48,1.0456,882.8,9.94,14.87,23.06,339.5,0.5036,-0.5228
7848,11.0,4.1,23.43,43.86,7927.88,7579.62,348.26,1.0459,875.3,9.95,14.95,23.43,342.8,0.5065,-0.523
7849,11.0,4.1,22.93,44.52,7983.69,7624.21,359.48,1.0471,930.0,9.96,14.9,22.94,348.8,0.5143,-0.5236
7850,11.0,3.0,23.75,42.37,8072.66,7740.66,332.0,1.0429,893.7,9.56,15.26,23.76,353.4,0.501,-0.5214
7851,11.0,3.7,23.17,44.53,7858.66,7545.33,313.33,1.0415,947.5,9.54,15.36,23.17,353.1,0.5008,-0.5208
7852,11.0,3.0,23.19,43.82,7879.28,7543.69,335.6,1.0445,948.2,9.64,15.39,23.17,375.3,0.5042,-0.5222
7853,11.0,1.7,23.28,43.57,7924.47,7594.73,329.74,1.0434,954.9,9.7,15.49,23.19,377.0,0.5105,-0.5217
7854,11.0,1.7,23.11,44.68,7999.41,7691.08,308.33,1.0401,984.7,9.78,15.45,23.28,383.9,0.516,-0.52
7855,11.0,2.8,23.26,43.63,8089.67,7774.17,315.5,1.0406,986.2,9.81,15.53,23.11,397.3,0.5068,-0.5203
7856,11.0,3.0,23.31,43.48,9115.64,7635.9,1479.73,1.1938,974.2,9.54,15.63,23.26,340.4,0.5003,-0.5969
7857,11.0,5.0,23.41,43.92,9017.25,7539.08,1478.17,1.1961,956.5,9.57,15.68,23.31,357.5,0.4879,-0.598
7858,11.0,6.3,23.16,43.86,9021.48,7352.82,1668.65,1.2269,950.9,9.61,15.58,23.41,375.0,0.4804,-0.6135
7859,11.0,12.0,23.43,43.17,9186.37,7238.39,1947.98,1.2691,917.4,9.69,15.69,23.16,379.1,0.4604,-0.6346
7860,11.0,13.2,22.78,45.6,9087.79,6938.54,2149.24,1.3098,923.5,9.75,15.41,22.78,349.8,0.448,-0.6549
7861,11.0,15.0,22.82,44.77,8817.08,6748.72,2068.36,1.3065,878.0,9.89,15.28,22.78,357.6,0.445,-0.6532
7862,11.0,15.0,22.98,44.32,8572.66,6701.52,1871.13,1.2792,839.8,9.9,15.15,22.82,362.4,0.4406,-0.6396
7863,11.0,15.1,23.08,44.69,8579.75,6634.73,1945.02,1.2932,815.1,9.9,15.09,22.98,360.8,0.4363,-0.6466
7864,11.0,15.0,22.83,44.72,8541.14,6569.85,1971.29,1.3001,817.2,9.88,14.94,23.08,342.2,0.408,-0.65
7865,11.0,14.0,23.38,43.24,7878.96,6142.35,1736.61,1.2827,747.1,9.86,15.31,23.38,369.7,0.4076,-0.6414
7866,11.0,12.5,23.21,44.29,7918.94,6139.6,1779.34,1.2898,774.6,9.95,15.44,23.38,343.6,0.41,-0.6449
7867,11.0,11.0,23.45,43.05,7832.62,6175.92,1656.7,1.2683,779.3,9.94,15.68,23.21,348.1,0.4073,-0.6341
7868,11.0,10.0,23.74,42.29,7728.33,6137.66,1590.66,1.2592,759.1,9.96,15.82,23.45,350.2,0.4695,-0.6296
7869,11.0,9.0,23.76,42.87,8710.16,7076.43,1633.73,1.2309,824.1,9.86,15.34,23.74,382.3,0.5121,-0.6154
7870,11.0,9.0,23.28,43.47,9819.13,7713.38,2105.75,1.273,909.0,9.86,14.96,23.28,405.8,0.5154,-0.6365
7871,11.0,8.0,23.67,42.46,9603.42,7759.32,1844.1,1.2377,883.6,9.85,15.06,23.66,368.7,0.5129,-0.6188
7872,11.0,8.5,23.21,44.26,9482.26,7722.74,1759.53,1.2278,923.9,9.89,15.02,23.22,371.2,0.5153,-0.6139
7873,11.0,6.0,23.46,42.98,8120.02,7757.74,362.28,1.0467,916.4,9.88,15.16,23.21,402.8,0.5208,-0.5233
7874,11.0,6.0,23.26,43.5,9478.51,7842.47,1636.04,1.2086,956.1,9.54,15.22,23.46,362.1,0.5104,-0.6043
7875,11.0,7.5,23.47,43.52,9248.69,7686.24,1562.45,1.2033,941.7,9.39,15.47,23.26,378.9,0.502,-0.6016
7876,11.0,6.0,23.08,43.95,9108.79,7563.24,1545.54,1.2043,956.7,9.41,15.33,23.08,404.8,0.5054,-0.6022
7877,11.0,5.0,23.47,42.92,7946.03,7612.84,333.19,1.0438,931.0,9.54,15.46,23.47,427.3,0.503,-0.5219
7878,11.0,6.0,23.12,44.39,9022.45,7578.33,1444.12,1.1906,965.1,9.64,15.42,23.12,408.4,0.4911,-0.5953
7879,11.0,5.9,23.37,43.18,8845.15,7398.78,1446.37,1.1955,935.0,9.58,15.61,23.12,395.8,0.4647,-0.5977
7880,11.0,5.9,23.1,43.88,8499.8,7002.85,1496.95,1.2138,916.6,9.69,15.61,23.37,372.8,0.4582,-0.6069
7881,11.0,7.2,23.43,43.59,8383.71,6904.13,1479.58,1.2143,884.2,9.76,15.77,23.43,380.8,0.4955,-0.6072
7882,11.0,8.6,23.25,43.48,9382.83,7469.29,1913.54,1.2562,935.3,9.72,15.42,23.43,402.5,0.508,-0.6281
7883,11.0,15.0,23.34,43.23,10042.36,7653.34,2389.03,1.3122,936.5,9.69,15.33,23.25,377.0,0.5066,-0.6561
7884,11.0,14.1,22.99,44.73,10112.25,7630.87,2481.39,1.3252,930.9,9.76,14.94,22.99,339.9,0.4978,-0.6626
7885,11.0,18.0,22.92,44.35,9907.49,7494.18,2413.3,1.322,905.4,9.79,14.8,22.99,356.3,0.4913,-0.661
7886,11.0,18.0,22.98,44.18,9753.94,7393.86,2360.07,1.3192,877.1,9.91,14.71,22.92,378.5,0.4832,-0.6596
7887,11.0,17.9,23.09,44.3,9595.36,7270.59,2324.78,1.3198,844.9,9.94,14.64,22.98,398.3,0.477,-0.6599
7888,11.0,17.0,23.06,43.94,9531.28,7177.28,2354.0,1.328,830.8,9.94,14.59,23.09,426.1,0.4633,-0.664
7889,11.0,16.0,23.51,42.75,9191.04,6970.42,2220.61,1.3186,786.7,9.95,14.82,23.51,461.8,0.4485,-0.6593
7890,11.0,14.8,23.22,43.95,9028.75,6750.4,2278.35,1.3375,792.1,9.9,14.86,23.51,463.3,0.4352,-0.6688
7891,11.0,12.0,23.34,43.18,8659.33,6551.01,2108.32,1.3218,774.2,9.85,15.04,23.22,472.6,0.4556,-0.6609
7892,11.0,9.0,22.94,44.24,8607.69,6859.44,1748.26,1.2549,817.5,9.86,14.71,22.94,450.3,0.4652,-0.6274
7893,11.0,10.4,23.53,43.15,8960.29,6999.48,1960.81,1.2801,795.8,9.92,14.9,23.52,485.0,0.4752,-0.6401
7894,11.0,10.0,23.22,43.46,9284.09,7153.17,2130.92,1.2979,835.7,9.85,14.83,23.23,453.6,0.4739,-0.6489
7895,11.0,10.0,23.57,42.55,9152.98,7132.57,2020.42,1.2833,814.3,9.9,14.99,23.57,450.4,0.4864,-0.6416
7896,11.0,8.2,23.25,43.87,9306.19,7322.89,1983.3,1.2708,865.1,9.88,14.95,23.25,434.2,0.499,-0.6354
7897,11.0,9.0,23.27,43.33,9453.52,7510.94,1942.57,1.2586,885.3,9.9,14.95,23.25,426.9,0.4998,-0.6293
7898,11.0,9.0,23.66,42.32,9574.79,7524.26,2050.53,1.2725,872.9,9.61,15.21,23.66,404.6,0.4914,-0.6363
7899,11.0,7.9,23.24,43.88,9478.04,7400.73,2077.31,1.2807,899.5,9.43,15.18,23.24,370.0,0.478,-0.6403
7900,11.0,6.0,23.05,43.88,9103.13,7198.18,1904.95,1.2646,897.3,9.54,15.19,23.24,362.8,0.4835,-0.6323
7901,11.0,5.0,23.3,43.24,8918.44,7280.79,1637.65,1.2249,889.4,9.63,15.27,23.05,359.7,0.4956,-0.6125
7902,11.0,6.7,23.12,44.21,9345.56,7463.6,1881.95,1.2522,914.5,9.64,15.11,23.3,355.9,0.4959,-0.6261
7903,11.0,6.0,23.38,43.02,9305.57,7466.15,1839.41,1.2464,900.8,9.61,15.25,23.12,352.3,0.4861,-0.6232
7904,11.0,7.0,23.1,43.73,9285.72,7320.88,1964.84,1.2684,907.2,9.61,15.19,23.38,335.9,0.4696,-0.6342
7905,11.0,7.3,23.42,43.48,8897.86,7071.12,1826.75,1.2583,871.3,9.71,15.46,23.42,344.4,0.4623,-0.6292
7906,11.0,9.1,23.06,43.84,9034.82,6964.32,2070.49,1.2973,890.5,9.68,15.39,23.06,339.6,0.477,-0.6487
7907,11.0,15.0,23.0,44.0,9469.78,7184.98,2284.8,1.318,907.8,9.8,15.24,23.06,338.2,0.4868,-0.659
7908,11.0,15.2,23.04,44.49,9642.51,7331.37,2311.14,1.3152,894.3,9.86,14.99,23.0,340.3,0.4861,-0.6576
7909,11.0,17.0,23.08,43.78,9641.72,7318.25,2323.47,1.3175,870.6,9.89,14.83,23.04,349.6,0.4841,-0.6587
7910,11.0,17.0,23.34,43.08,9548.63,7286.76,2261.87,1.3104,837.7,9.94,14.81,23.08,364.4,0.4808,-0.6552
7911,11.0,17.0,23.22,43.92,9589.74,7236.0,2353.73,1.3253,829.2,9.95,14.66,23.34,365.2,0.4719,-0.6626
7912,11.0,17.0,23.39,42.94,9341.98,7100.32,2241.66,1.3157,815.3,9.95,14.85,23.22,393.4,0.4714,-0.6579
7913,11.0,16.0,23.1,43.7,9476.49,7095.41,2381.07,1.3356,827.4,9.94,14.69,23.39,379.3,0.4715,-0.6678
7914,11.0,13.3,23.72,42.64,9333.54,7094.99,2238.55,1.3155,798.7,9.96,15.01,23.73,419.9,0.4718,-0.6578
7915,11.0,12.5,23.11,44.28,9448.16,7102.81,2345.36,1.3302,847.8,9.85,14.89,23.1,395.4,0.471,-0.6651
7916,11.0,11.8,23.27,43.86,9316.54,7090.2,2226.34,1.314,832.5,9.89,14.92,23.11,382.2,0.4807,-0.657
7917,11.0,11.0,23.1,44.33,9600.68,7235.81,2364.87,1.3268,850.8,9.9,14.76,23.27,358.1,0.4823,-0.6634
7918,11.0,10.2,23.69,42.78,9450.09,7257.67,2192.41,1.3021,818.5,9.92,14.99,23.69,357.5,0.4761,-0.651
7919,11.0,9.4,23.28,43.84,9382.98,7167.19,2215.8,1.3092,853.1,9.86,15.04,23.28,347.3,0.4575,-0.6546
7920,11.0,8.6,23.33,43.72,8889.59,6888.21,2001.38,1.2906,837.1,9.88,15.26,23.28,351.8,0.4599,-0.6453
7921,11.0,7.0,23.27,43.2,8855.16,6926.87,1928.29,1.2784,851.4,9.9,15.29,23.33,353.3,0.4583,-0.6392
7922,11.0,7.2,23.09,43.98,8867.4,6903.19,1964.2,1.2845,875.7,9.6,15.36,23.27,336.5,0.4487,-0.6423
7923,11.0,7.3,23.21,43.95,8551.9,6758.38,1793.51,1.2654,864.9,9.67,15.55,23.09,341.5,0.4531,-0.6327
7924,11.0,6.0,22.96,44.01,8623.86,6827.32,1796.54,1.2631,885.7,9.74,15.4,23.21,345.4,0.4608,-0.6316
7925,11.0,5.0,23.33,43.03,8561.93,6941.42,1620.51,1.2335,877.5,9.72,15.58,23.33,348.4,0.4665,-0.6167
7926,11.0,6.5,23.21,43.9,8797.73,7029.52,1768.21,1.2515,900.0,9.71,15.55,23.33,353.1,0.4783,-0.6258
7927,11.0,5.0,23.18,43.41,8938.57,7206.43,1732.14,1.2404,921.0,9.71,15.51,23.21,356.1,0.4783,-0.6202
7928,11.0,6.1,23.44,42.75,9015.4,7206.18,1809.23,1.2511,909.5,9.72,15.67,23.18,346.9,0.4796,-0.6255
7929,11.0,7.4,23.08,44.23,9204.89,7228.32,1976.57,1.2734,935.5,9.7,15.5,23.08,332.7,0.4814,-0.6367
7930,11.0,9.0,23.31,43.07,9468.44,7253.67,2214.78,1.3053,923.9,9.75,15.61,23.08,335.3,0.4625,-0.6527
7931,11.0,13.0,22.97,43.96,9192.42,6968.79,2223.63,1.3191,919.9,9.76,15.54,22.97,313.5,0.4603,-0.6595
7932,11.0,13.7,22.69,45.24,9186.16,6935.35,2250.81,1.3245,916.1,9.87,15.26,22.97,314.4,0.4542,-0.6623
7933,11.0,16.0,22.97,43.95,8908.75,6840.49,2068.27,1.3024,867.6,9.9,15.24,22.69,331.2,0.4542,-0.6512
7934,11.0,17.0,22.64,44.83,9043.23,6839.94,2203.29,1.3221,859.4,9.93,14.84,22.65,319.0,0.4541,-0.6611
7935,11.0,16.3,23.11,43.91,8937.88,6834.22,2103.66,1.3078,797.5,9.94,14.7,23.11,327.7,0.4454,-0.6539
7936,11.0,17.0,23.28,43.12,8783.55,6702.68,2080.87,1.3105,762.5,9.93,14.66,23.11,327.8,0.4385,-0.6552
7937,11.0,16.0,23.25,43.2,8704.37,6597.69,2106.68,1.3193,737.4,9.93,14.48,23.28,317.7,0.4254,-0.6597
7938,11.0,13.5,23.49,42.84,8375.48,6398.42,1977.06,1.309,702.5,9.93,14.56,23.25,320.8,0.4217,-0.6545
7939,11.0,13.0,22.99,43.89,8430.76,6343.85,2086.91,1.329,720.2,9.89,14.35,22.99,309.3,0.4203,-0.6645
7940,11.0,13.0,23.59,42.33,8262.82,6320.9,1941.92,1.3072,678.3,9.91,14.45,23.59,315.8,0.4202,-0.6536
7941,11.0,12.2,23.18,43.64,8375.15,6320.3,2054.85,1.3251,705.5,9.9,14.4,23.19,307.3,0.4313,-0.6626
7942,11.0,10.0,23.24,43.23,8564.07,6486.85,2077.22,1.3202,712.6,9.92,14.31,23.18,313.7,0.4146,-0.6601
7943,11.0,10.0,23.72,41.99,8166.94,6234.46,1932.48,1.31,670.7,9.93,14.6,23.71,317.2,0.408,-0.655
7944,11.0,11.6,23.19,43.62,8132.83,6138.93,1993.9,1.3248,700.5,9.91,14.6,23.19,307.8,0.4165,-0.6624
7945,11.0,9.0,23.21,43.31,8265.49,6266.01,1999.48,1.3191,707.0,9.94,14.52,23.19,310.5,0.4128,-0.6596
7946,11.0,9.0,23.1,43.59,8220.22,6210.15,2010.07,1.3237,713.3,9.69,14.56,23.21,309.7,0.4126,-0.6618
7947,11.0,9.8,23.04,43.98,8182.61,6207.77,1974.84,1.3181,726.7,9.77,14.66,23.1,310.6,0.4202,-0.6591
7948,11.0,11.1,22.85,44.25,8363.78,6323.1,2040.68,1.3227,747.9,9.76,14.56,23.04,307.7,0.4212,-0.6614
7949,11.0,8.0,22.96,43.94,8345.3,6337.13,2008.17,1.3169,733.0,9.72,14.49,22.85,305.6,0.4224,-0.6584
7950,11.0,9.6,23.11,43.81,8334.79,6353.61,1981.18,1.3118,721.5,9.82,14.47,22.96,310.0,0.4352,-0.6559
7951,11.0,9.0,22.86,44.2,8713.15,6547.02,2166.12,1.3309,744.2,9.77,14.24,23.11,305.8,0.4462,-0.6654
7952,11.0,10.0,23.84,41.68,8781.82,6709.88,2071.94,1.3088,706.3,9.82,14.52,23.84,311.8,0.4445,-0.6544
7953,11.0,10.9,23.18,43.72,8848.76,6686.6,2162.16,1.3234,756.6,9.8,14.51,23.18,305.3,0.4434,-0.6617
7954,11.0,13.0,23.13,43.5,8796.87,6670.71,2126.17,1.3187,750.4,9.78,14.41,23.18,305.8,0.4395,-0.6594
7955,11.0,14.0,23.4,42.79,8643.01,6610.92,2032.1,1.3074,721.8,9.85,14.42,23.13,306.8,0.419,-0.6537
7956,11.0,13.7,23.21,43.69,8333.15,6302.13,2031.02,1.3223,694.5,9.87,14.32,23.4,305.3,0.4147,-0.6611
7957,11.0,15.0,23.34,42.94,8187.73,6236.24,1951.49,1.3129,676.2,9.83,14.3,23.21,305.6,0.4138,-0.6565
7958,11.0,17.0,23.07,43.64,8271.61,6223.27,2048.33,1.3291,678.8,9.86,14.08,23.34,303.7,0.415,-0.6646
7959,11.0,15.8,23.96,41.71,8156.94,6238.88,1918.06,1.3074,629.4,9.92,14.24,23.96,313.0,0.407,-0.6537
7960,11.0,17.0,23.0,43.83,8125.33,6119.83,2005.5,1.3277,685.8,9.91,14.25,23.0,303.5,0.3974,-0.6639
7961,11.0,16.0,23.55,42.4,7818.88,5975.51,1843.36,1.3085,635.6,9.93,14.33,23.54,310.9,0.3818,-0.6542
7962,11.0,15.3,23.26,43.5,7612.53,5741.91,1870.63,1.3258,640.6,9.96,14.47,23.55,304.0,0.3762,-0.6629
7963,11.0,14.0,23.39,42.8,7408.27,5659.19,1749.08,1.3091,643.4,9.98,14.77,23.26,304.9,0.3891,-0.6545
7964,11.0,13.0,23.37,42.86,7703.38,5855.33,1848.05,1.3156,666.9,9.97,14.76,23.39,302.6,0.417,-0.6578
7965,11.0,13.1,23.18,43.8,8294.49,6275.3,2019.19,1.3218,710.5,9.94,14.52,23.37,305.3,0.4355,-0.6609
7966,11.0,13.0,23.33,42.97,8607.98,6551.37,2056.61,1.3139,720.3,9.89,14.41,23.18,309.6,0.4475,-0.657
7967,11.0,12.0,23.45,42.64,8846.69,6730.64,2116.05,1.3144,727.3,9.93,14.38,23.33,314.5,0.4599,-0.6572
7968,11.0,12.0,23.7,42.48,9047.51,6916.47,2131.04,1.3081,726.4,9.92,14.37,23.45,311.4,0.4693,-0.6541
7969,11.0,12.0,23.52,42.46,9358.66,7058.69,2299.97,1.3258,756.7,9.89,14.38,23.7,309.5,0.4646,-0.6629
7970,11.0,12.0,23.39,42.81,9236.08,6987.09,2248.99,1.3219,777.8,9.87,14.58,23.52,314.5,0.4602,-0.6609
7971,11.0,12.7,23.24,43.69,9145.63,6924.09,2221.55,1.3208,801.0,9.84,14.76,23.39,312.2,0.46,-0.6604
7972,11.0,12.0,23.05,43.69,9158.25,6922.33,2235.91,1.323,825.1,9.76,14.83,23.24,315.2,0.4582,-0.6615
7973,11.0,11.0,23.21,43.28,9030.89,6896.21,2134.68,1.3095,819.4,9.78,14.95,23.05,312.9,0.4415,-0.6548
7974,11.0,10.8,22.92,44.59,8830.81,6646.35,2184.46,1.3287,813.4,9.78,14.9,23.21,309.4,0.4538,-0.6643
7975,11.0,11.0,23.19,43.33,8928.59,6830.22,2098.37,1.3072,819.1,9.84,15.01,22.92,327.3,0.4864,-0.6536
7976,11.0,11.0,22.9,44.09,9752.41,7322.5,2429.91,1.3318,875.4,9.85,14.69,23.19,316.8,0.5052,-0.6659
7977,11.0,10.7,23.85,42.23,9940.68,7601.75,2338.93,1.3077,848.7,9.85,15.07,23.85,322.7,0.5061,-0.6538
7978,11.0,11.0,23.43,42.68,10092.67,7619.33,2473.33,1.3246,893.4,9.72,15.07,23.43,319.8,0.5081,-0.6623
7979,11.0,12.0,23.61,42.23,10009.85,7650.23,2359.62,1.3084,885.6,9.81,15.14,23.43,316.8,0.4928,-0.6542
7980,11.0,11.7,23.4,43.4,9814.97,7420.61,2394.35,1.3227,880.6,9.84,15.13,23.61,314.0,0.49,-0.6613
7981,11.0,12.0,23.53,42.43,9671.24,7378.11,2293.14,1.3108,878.2,9.83,15.29,23.4,323.7,0.4627,-0.6554
7982,11.0,13.0,23.35,42.88,9202.33,6968.75,2233.58,1.3205,862.2,9.84,15.42,23.53,317.7,0.4572,-0.6603
7983,11.0,12.8,23.31,43.5,9055.59,6886.84,2168.75,1.3149,862.5,9.85,15.48,23.35,320.0,0.4434,-0.6575
7984,11.0,13.0,23.08,43.59,8840.61,6680.44,2160.17,1.3234,866.1,9.87,15.51,23.31,320.0,0.4298,-0.6617
7985,11.0,13.0,23.26,43.12,8458.28,6474.95,1983.32,1.3063,839.5,9.89,15.69,23.08,322.8,0.4145,-0.6532
7986,11.0,12.1,23.28,43.6,8185.37,6246.86,1938.51,1.3103,827.8,9.96,15.88,23.26,314.2,0.4024,-0.6552
7987,11.0,12.0,23.72,41.92,7899.98,6065.62,1834.35,1.3024,798.6,9.97,16.27,23.72,317.3,0.3965,-0.6512
7988,11.0,11.0,24.23,40.65,7795.87,5981.59,1814.28,1.3033,755.7,9.9,16.47,24.23,319.4,0.4282,-0.6517
7989,11.0,10.5,24.48,40.64,8462.12,6461.08,2001.03,1.3097,751.2,9.59,16.05,24.23,351.2,0.4592,-0.6549
7990,11.0,10.0,24.25,40.6,9218.5,6924.12,2294.37,1.3314,783.0,9.38,15.58,24.48,386.3,0.4705,-0.6657
7991,11.0,10.0,23.65,42.08,9437.02,7089.44,2347.58,1.3311,841.7,9.53,15.39,23.65,414.1,0.4547,-0.6656
7992,11.0,9.2,23.62,42.8,8829.42,6848.92,1980.5,1.2892,840.4,9.87,15.63,23.65,408.4,0.4631,-0.6446
7993,11.0,9.0,23.76,41.8,9009.62,6973.74,2035.88,1.2919,860.1,9.9,15.81,23.62,421.2,0.44,-0.646
7994,11.0,9.0,23.13,43.42,8659.21,6627.81,2031.4,1.3065,901.4,9.65,15.91,23.12,356.2,0.4685,-0.6532
7995,11.0,8.0,23.44,43.24,8965.09,7059.32,1905.76,1.27,912.9,9.86,15.86,23.44,350.1,0.4811,-0.635
7996,11.0,7.0,23.39,42.72,9339.58,7248.15,2091.42,1.2885,942.2,9.71,15.85,23.44,338.0,0.4817,-0.6443
7997,11.0,7.0,23.63,42.1,9303.73,7256.31,2047.42,1.2822,937.8,9.65,16.05,23.39,324.1,0.4977,-0.6411
7998,11.0,7.1,23.71,42.58,9539.33,7500.76,2038.58,1.2718,950.2,9.64,15.97,23.63,332.5,0.5098,-0.6359
7999,11.0,7.0,24.0,41.17,9729.4,7682.15,2047.25,1.2665,952.7,9.63,16.1,23.71,348.0,0.501,-0.6332
8000,11.0,7.0,23.96,41.27,9661.34,7550.88,2110.46,1.2795,957.1,9.6,16.22,24.0,337.2,0.5149,-0.6397
8001,11.0,6.7,24.24,41.33,9665.46,7762.34,1903.11,1.2452,971.4,9.64,16.4,23.96,353.7,0.5028,-0.6226
8002,11.0,6.0,24.17,40.75,9544.69,7581.55,1963.15,1.2589,978.3,9.66,16.57,24.24,375.1,0.4772,-0.6295
8003,11.0,6.0,24.22,40.63,9057.79,7196.63,1861.17,1.2586,966.5,9.67,16.92,24.17,356.7,0.4812,-0.6293
8004,11.0,7.0,24.18,41.47,9077.18,7261.38,1815.8,1.2501,963.8,9.51,16.79,24.22,383.6,0.4622,-0.625
8005,11.0,8.0,24.37,40.25,8755.43,6973.87,1781.56,1.2555,920.3,9.52,16.94,24.18,428.0,0.4465,-0.6277
8006,11.0,8.0,24.4,40.18,8467.05,6738.06,1728.99,1.2566,884.0,9.37,16.93,24.37,464.9,0.4475,-0.6283
8007,11.0,8.6,24.45,40.73,8561.65,6753.19,1808.47,1.2678,849.1,9.07,16.65,24.4,535.3,0.4158,-0.6339
8008,11.0,9.0,24.45,40.04,8083.23,6272.43,1810.8,1.2887,774.2,8.83,16.51,24.45,599.0,0.4286,-0.6443
8009,11.0,9.0,24.93,38.91,8572.35,6464.08,2108.27,1.3262,711.8,8.55,16.03,24.93,684.7,0.4256,-0.6631
8010,11.0,7.9,24.32,41.02,8321.39,6413.89,1907.5,1.2974,716.0,8.19,15.54,24.32,773.3,0.4259,-0.6487
8011,11.0,7.2,24.02,41.25,8347.49,6413.18,1934.31,1.3016,701.6,8.23,15.06,24.32,866.6,0.4566,-0.6508
8012,11.0,6.4,23.98,41.35,8417.81,6869.64,1548.17,1.2254,722.6,8.47,14.66,24.02,962.9,0.4706,-0.6127
8013,11.0,5.9,23.57,42.58,7490.02,7076.7,413.31,1.0584,762.5,8.88,14.47,23.57,1054.5,0.4938,-0.5292
8014,11.0,5.7,23.0,43.85,7876.15,7422.55,453.6,1.0611,828.7,9.3,14.22,23.01,1133.7,0.4719,-0.5306
8015,11.0,5.0,22.75,44.53,7535.48,7091.61,443.87,1.0626,837.8,9.77,14.45,23.0,1170.6,0.4387,-0.5313
8016,11.0,4.9,23.41,42.97,7028.93,6594.28,434.65,1.0659,759.7,9.94,14.9,23.41,1227.0,0.4384,-0.533
8017,12.0,4.7,24.67,39.61,7050.57,6594.57,456.0,1.0691,684.4,9.76,15.23,24.67,1315.6,0.4372,-0.5346
8018,12.0,4.0,23.5,42.48,7036.98,6579.58,457.4,1.0695,735.7,9.27,14.73,23.51,1280.5,0.4168,-0.5348
8019,12.0,3.7,23.74,42.07,6704.92,6268.78,436.14,1.0696,666.7,8.87,14.53,23.5,1244.5,0.4124,-0.5348
8020,12.0,3.0,22.98,43.82,6636.08,6200.32,435.77,1.0703,680.4,8.47,14.04,22.98,1223.8,0.4148,-0.5351
8021,12.0,2.5,23.18,43.28,6666.23,6231.7,434.53,1.0697,652.6,8.18,13.82,22.98,1230.4,0.396,-0.5349
8022,12.0,2.8,22.4,45.59,6369.7,5946.35,423.35,1.0712,662.1,8.0,13.59,22.4,1193.9,0.3784,-0.5356
8023,12.0,2.0,23.32,42.7,6090.84,5680.16,410.67,1.0723,594.2,8.07,13.94,23.31,1175.5,0.4007,-0.5361
8024,12.0,2.0,22.16,45.77,6429.19,6019.44,409.75,1.0681,678.7,7.7,13.47,22.17,1139.1,0.4062,-0.534
8025,12.0,4.4,22.94,44.51,6495.74,6096.79,398.95,1.0654,656.2,7.95,13.83,22.95,1133.7,0.4219,-0.5327
8026,12.0,4.2,22.77,44.11,6762.17,6336.44,425.74,1.0672,675.7,7.68,13.57,22.94,1160.2,0.4227,-0.5336
8027,12.0,8.0,23.24,42.85,8286.3,6344.81,1941.5,1.306,655.1,7.74,13.74,23.24,1192.3,0.4126,-0.653
8028,12.0,9.1,24.07,41.52,8179.56,6195.33,1984.22,1.3203,613.0,7.38,14.16,24.08,1174.6,0.4097,-0.6601
8029,12.0,11.0,24.11,40.64,8461.01,6156.01,2305.01,1.3744,578.9,6.97,13.68,24.07,1186.5,0.4147,-0.6872
8030,12.0,11.0,23.97,40.96,8609.45,6226.41,2383.03,1.3827,566.7,6.52,13.2,24.11,1176.1,0.4082,-0.6914
8031,12.0,10.4,23.43,43.02,8529.8,6124.48,2405.33,1.3927,564.6,6.11,12.79,23.43,1154.1,0.3996,-0.6964
8032,12.0,10.0,23.26,42.73,8319.21,5991.76,2327.45,1.3884,549.8,6.02,12.57,23.43,1115.1,0.3973,-0.6942
8033,12.0,10.0,23.13,43.08,8247.95,5955.47,2292.48,1.3849,547.4,6.02,12.45,23.26,1074.5,0.402,-0.6925
8034,12.0,8.3,23.17,43.71,8301.23,6024.57,2276.66,1.3779,549.3,6.07,12.41,23.13,1031.9,0.4101,-0.6889
8035,12.0,6.0,22.9,43.65,8123.65,6144.49,1979.15,1.3221,573.8,6.17,12.39,23.17,984.5,0.4174,-0.6611
8036,12.0,6.0,23.18,42.9,8217.09,6254.39,1962.7,1.3138,583.8,6.41,12.68,22.9,959.0,0.4194,-0.6569
8037,12.0,5.7,22.72,44.89,7739.8,6287.05,1452.75,1.2311,617.2,6.67,12.73,22.72,919.1,0.422,-0.6155
8038,12.0,5.0,22.92,43.56,7669.49,6326.72,1342.77,1.2122,623.3,7.04,12.97,22.72,911.5,0.4326,-0.6061
8039,12.0,4.0,22.5,44.67,7664.02,6488.33,1175.69,1.1812,673.4,7.37,13.05,22.5,898.0,0.4492,-0.5906
8040,12.0,3.6,22.49,45.48,7125.55,6738.47,387.08,1.0574,714.1,7.52,13.23,22.5,937.4,0.4633,-0.5287
8041,12.0,3.0,22.29,45.24,7338.0,6956.21,381.79,1.0549,738.2,7.91,13.04,22.49,992.2,0.4633,-0.5274
8042,12.0,3.0,22.28,45.26,7342.0,6953.11,388.9,1.0559,770.8,7.92,13.43,22.29,1022.8,0.4624,-0.528
8043,12.0,3.0,22.27,46.02,7350.65,6944.73,405.93,1.0585,799.3,7.93,13.75,22.28,1072.6,0.4677,-0.5292
8044,12.0,3.0,22.67,44.19,7437.93,7026.79,411.15,1.0585,802.2,8.26,14.08,22.66,1124.6,0.4775,-0.5293
8045,12.0,3.0,22.58,44.42,7618.28,7178.8,439.48,1.0612,819.8,8.33,13.99,22.67,1187.3,0.4785,-0.5306
8046,12.0,3.9,22.53,45.22,7645.56,7192.91,452.66,1.0629,826.4,8.37,14.0,22.58,1242.9,0.4913,-0.5315
8047,12.0,4.6,22.38,44.95,8888.71,7384.31,1504.4,1.2037,849.0,8.18,13.85,22.53,1294.2,0.4844,-0.6019
8048,12.0,4.0,22.83,43.74,8359.68,7279.07,1080.62,1.1485,808.8,7.98,14.0,22.82,1297.8,0.4922,-0.5742
8049,12.0,5.5,22.22,46.07,8908.74,7397.8,1510.94,1.2042,859.6,7.65,13.78,22.22,1344.5,0.4895,-0.6021
8050,12.0,6.0,23.05,43.13,9278.31,7355.33,1922.99,1.2614,809.4,7.91,14.14,23.05,1364.3,0.4847,-0.6307
8051,12.0,7.0,22.85,43.67,9745.54,7287.28,2458.26,1.3373,819.1,7.69,14.12,23.05,1373.4,0.4748,-0.6687
8052,12.0,7.9,23.73,41.99,9426.41,7137.39,2289.03,1.3207,756.4,7.73,14.47,23.73,1383.9,0.4793,-0.6604
8053,12.0,10.0,24.22,40.17,9820.37,7209.56,2610.81,1.3621,726.9,7.43,14.49,24.22,1425.4,0.4807,-0.6811
