hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
8054,12.0,11.0,24.84,38.7,9906.6,7231.35,2675.25,1.37,673.1,6.97,14.31,24.85,1462.6,0.4666,-0.685
8055,12.0,11.2,25.4,37.85,9658.89,7017.33,2641.56,1.3764,594.8,6.49,13.83,25.4,1508.5,0.4538,-0.6882
8056,12.0,12.0,24.31,39.94,9550.15,6818.75,2731.41,1.4006,609.5,6.01,13.33,24.31,1584.3,0.433,-0.7003
8057,12.0,11.0,23.4,42.16,9148.19,6501.23,2646.96,1.4071,608.9,5.72,12.93,23.41,1613.3,0.4123,-0.7036
8058,12.0,10.5,22.61,44.72,8711.2,6187.03,2524.18,1.408,625.8,5.89,12.91,22.61,1577.0,0.4034,-0.704
8059,12.0,7.0,22.92,43.4,8449.21,6053.58,2395.62,1.3957,619.1,6.09,13.33,22.92,1544.3,0.382,-0.6979
8060,12.0,6.0,22.54,44.41,8075.91,5735.9,2340.01,1.408,619.2,6.28,13.45,22.54,1504.5,0.381,-0.704
8061,12.0,6.6,22.77,44.28,7930.64,5721.46,2209.18,1.3861,612.9,6.56,13.62,22.54,1463.4,0.3807,-0.6931
8062,12.0,5.9,22.66,44.08,7985.28,5719.62,2265.67,1.3961,609.4,6.78,13.45,22.77,1427.5,0.3813,-0.6981
8063,12.0,4.9,23.08,42.95,7915.29,5725.98,2189.31,1.3823,589.4,7.04,13.56,23.08,1414.2,0.3902,-0.6912
8064,12.0,5.3,22.33,45.46,8204.83,5860.5,2344.33,1.4,629.8,7.06,13.21,22.33,1443.2,0.3867,-0.7
8065,12.0,3.0,22.6,44.2,7043.08,5801.96,1241.12,1.2139,636.9,7.3,13.67,22.33,1436.0,0.3897,-0.607
8066,12.0,3.0,24.04,40.51,7185.39,5850.46,1334.92,1.2282,573.7,7.1,14.04,24.04,1465.0,0.3926,-0.6141
8067,12.0,4.2,22.5,44.97,8041.26,5897.64,2143.62,1.3635,647.0,6.64,13.56,22.5,1520.4,0.3986,-0.6817
8068,12.0,4.7,24.02,40.52,8306.54,5984.28,2322.26,1.3881,585.4,6.56,14.0,24.02,1522.5,0.4455,-0.694
8069,12.0,2.8,23.57,41.63,8843.78,6691.9,2151.88,1.3216,651.8,6.07,13.5,23.57,1599.6,0.4417,-0.6608
8070,12.0,3.2,23.12,43.26,8867.31,6630.38,2236.93,1.3374,677.4,5.82,13.52,23.12,1631.0,0.4445,-0.6687
8071,12.0,3.3,23.15,42.69,9144.31,6672.57,2471.74,1.3704,700.1,5.94,13.8,23.12,1628.7,0.4752,-0.6852
8072,12.0,3.2,23.26,42.39,9489.97,7135.65,2354.33,1.3299,740.1,6.12,13.81,23.15,1658.9,0.4733,-0.665
8073,12.0,4.3,23.72,41.71,9706.52,7107.19,2599.33,1.3657,723.9,6.48,14.09,23.72,1682.8,0.4701,-0.6829
8074,12.0,3.7,24.19,40.09,9397.94,7062.54,2335.39,1.3307,679.4,6.61,13.99,24.18,1737.8,0.4688,-0.6653
8075,12.0,8.0,23.75,41.16,9862.3,7042.52,2819.78,1.4004,679.0,6.39,13.58,23.75,1803.9,0.4555,-0.7002
8076,12.0,11.7,24.19,40.55,9520.59,6838.12,2682.48,1.3923,640.0,6.06,13.71,24.19,1817.6,0.4497,-0.6961
8077,12.0,14.0,23.8,41.03,9520.39,6752.42,2767.97,1.4099,630.1,5.67,13.29,23.8,1851.7,0.4463,-0.705
8078,12.0,14.0,23.66,41.37,9432.05,6696.5,2735.55,1.4085,626.2,5.68,13.17,23.8,1851.4,0.433,-0.7043
8079,12.0,14.6,23.47,42.22,9170.11,6495.57,2674.54,1.4117,622.8,5.72,13.24,23.66,1828.8,0.4191,-0.7059
8080,12.0,14.0,23.41,41.99,8853.55,6288.9,2564.65,1.4078,614.3,5.73,13.36,23.47,1782.6,0.4155,-0.7039
8081,12.0,13.0,22.99,43.06,8806.14,6234.68,2571.46,1.4124,624.3,5.73,13.19,22.99,1749.6,0.3878,-0.7062
8082,12.0,12.8,23.15,43.03,8159.02,5818.42,2340.6,1.4023,596.7,5.9,13.59,22.99,1698.3,0.3631,-0.7011
8083,12.0,11.0,22.7,43.8,7715.88,5450.24,2265.64,1.4157,584.6,5.97,13.56,22.71,1641.4,0.3603,-0.7078
8084,12.0,10.0,22.5,44.35,7658.71,5408.87,2249.84,1.416,589.6,5.98,13.5,22.7,1593.2,0.3587,-0.708
8085,12.0,7.7,22.72,44.22,7559.31,5384.22,2175.09,1.404,577.5,6.13,13.58,22.5,1561.9,0.3604,-0.702
8086,12.0,8.0,22.25,45.01,7622.75,5410.26,2212.49,1.4089,600.6,6.33,13.42,22.25,1513.7,0.357,-0.7045
8087,12.0,9.0,22.96,43.11,7439.33,5358.15,2081.18,1.3884,570.3,6.47,13.75,22.96,1468.3,0.3448,-0.6942
8088,12.0,9.1,22.39,45.19,7327.31,5177.16,2150.15,1.4153,562.6,6.2,13.36,22.39,1423.4,0.3443,-0.7077
8089,12.0,7.0,22.36,44.7,7236.02,5167.06,2068.96,1.4004,563.2,6.42,13.36,22.39,1392.0,0.3348,-0.7002
8090,12.0,6.0,23.49,41.72,7017.27,5024.52,1992.75,1.3966,507.3,6.09,13.78,23.49,1362.5,0.333,-0.6983
8091,12.0,7.3,21.82,46.74,7099.01,4999.98,2099.03,1.4198,578.4,5.61,13.34,21.82,1327.4,0.3432,-0.7099
8092,12.0,6.6,23.28,42.22,7149.34,5149.93,1999.42,1.3882,531.2,5.79,13.78,23.28,1291.1,0.3466,-0.6941
8093,12.0,6.9,21.82,46.13,7341.03,5205.06,2135.97,1.4104,601.0,5.61,13.33,21.82,1242.5,0.3238,-0.7052
8094,12.0,7.4,22.91,43.74,6741.45,4859.48,1881.97,1.3873,523.3,5.92,13.8,22.91,1194.3,0.3259,-0.6936
8095,12.0,6.0,21.93,45.79,6893.2,4894.79,1998.41,1.4083,563.9,5.69,13.42,21.93,1123.1,0.331,-0.7041
8096,12.0,6.0,22.72,43.64,6846.82,4968.27,1878.56,1.3781,544.8,5.97,13.78,22.73,1067.6,0.3562,-0.6891
8097,12.0,7.2,22.1,46.05,7447.89,5348.95,2098.94,1.3924,602.6,5.77,13.39,22.09,1004.9,0.3796,-0.6962
8098,12.0,8.0,23.32,42.06,7781.58,5697.09,2084.5,1.3659,574.1,6.02,13.59,23.32,975.3,0.3683,-0.6829
8099,12.0,9.0,21.93,45.76,7679.79,5529.0,2150.79,1.389,615.8,5.68,13.12,21.93,913.7,0.3646,-0.6945
8100,12.0,8.7,23.22,42.99,7454.6,5468.98,1985.61,1.3631,552.7,5.99,13.52,23.22,868.7,0.3614,-0.6815
8101,12.0,10.0,21.89,45.83,7500.88,5424.95,2075.94,1.3827,600.9,5.77,13.03,21.9,794.8,0.3516,-0.6913
8102,12.0,11.0,23.21,42.31,7151.98,5273.48,1878.5,1.3562,528.7,6.1,13.42,23.21,729.6,0.35,-0.6781
8103,12.0,10.8,22.34,45.24,7241.63,5253.41,1988.22,1.3785,548.8,5.76,12.94,22.33,646.0,0.3428,-0.6892
8104,12.0,11.0,22.22,44.91,7010.48,5140.92,1869.56,1.3637,535.4,6.05,12.79,22.34,560.1,0.3392,-0.6818
8105,12.0,8.7,22.35,44.55,6933.68,5085.92,1847.76,1.3633,519.3,6.33,12.74,22.22,472.0,0.3269,-0.6817
8106,12.0,9.0,22.12,45.8,6675.86,4901.63,1774.23,1.362,515.4,6.77,12.79,22.35,385.0,0.3258,-0.681
8107,12.0,7.0,22.32,44.59,6540.85,4885.26,1655.59,1.3389,513.3,7.19,12.99,22.12,314.5,0.3325,-0.6694
8108,12.0,6.0,22.3,44.66,6702.37,4987.49,1714.88,1.3438,526.6,7.6,13.01,22.32,309.0,0.3309,-0.6719
8109,12.0,5.7,22.74,44.1,6331.73,4963.17,1368.56,1.2757,521.5,8.04,13.41,22.73,313.6,0.3261,-0.6379
8110,12.0,6.0,22.47,44.17,6215.1,4894.19,1320.91,1.2699,532.4,8.45,13.45,22.74,323.1,0.3219,-0.6349
8111,12.0,5.0,22.97,42.83,5914.21,4831.23,1082.98,1.2242,520.4,8.81,13.87,22.97,324.5,0.3168,-0.6121
8112,12.0,4.8,23.07,43.28,5702.54,4757.71,944.83,1.1986,520.7,8.95,14.12,22.97,336.1,0.3107,-0.5993
8113,12.0,5.0,22.86,43.11,5692.61,4667.8,1024.81,1.2195,521.5,8.87,14.08,23.07,350.6,0.3019,-0.6098
8114,12.0,3.8,23.06,42.58,5419.41,4535.88,883.53,1.1948,519.2,8.62,14.5,22.86,317.7,0.3002,-0.5974
8115,12.0,3.2,22.59,44.55,5096.4,4513.25,583.15,1.1292,526.1,8.32,14.18,22.59,317.0,0.3113,-0.5646
8116,12.0,3.3,22.65,43.64,5763.17,4677.89,1085.29,1.232,525.4,8.16,13.92,22.59,324.3,0.3012,-0.616
8117,12.0,2.0,22.55,43.88,5453.98,4524.38,929.61,1.2055,520.3,8.15,14.03,22.65,315.1,0.3144,-0.6027
8118,12.0,1.9,22.71,44.22,4936.28,4723.33,212.95,1.0451,524.9,8.15,13.89,22.55,325.9,0.3201,-0.5225
8119,12.0,1.8,22.47,44.08,5760.29,4807.19,953.09,1.1983,533.8,8.18,13.64,22.71,324.7,0.3297,-0.5991
8120,12.0,1.5,23.17,42.23,5157.12,4949.37,207.75,1.042,527.6,8.31,13.98,23.18,322.0,0.3252,-0.521
8121,12.0,2.2,22.5,44.78,5083.02,4884.93,198.1,1.0406,546.0,8.32,13.73,22.5,316.3,0.3189,-0.5203
8122,12.0,2.4,23.12,42.32,4985.68,4788.66,197.02,1.0411,515.7,8.56,14.01,23.12,324.6,0.3175,-0.5206
8123,12.0,6.0,22.78,43.17,4987.7,4769.98,217.72,1.0456,524.6,8.6,13.86,22.79,319.6,0.3162,-0.5228
8124,12.0,6.9,22.88,43.67,4965.12,4749.26,215.86,1.0455,518.9,8.83,13.9,22.78,317.2,0.3178,-0.5227
8125,12.0,8.0,22.85,42.97,4982.87,4773.32,209.54,1.0439,520.8,9.05,13.86,22.88,317.2,0.3196,-0.5219
8126,12.0,9.0,23.06,42.43,5015.78,4799.65,216.13,1.045,533.6,9.26,14.23,22.85,312.3,0.3196,-0.5225
8127,12.0,8.8,23.46,41.98,5013.82,4802.44,211.37,1.044,525.3,9.49,14.49,23.46,315.2,0.3195,-0.522
8128,12.0,10.0,23.37,41.6,5755.44,4803.86,951.58,1.1981,538.6,9.58,14.62,23.46,316.9,0.3189,-0.599
8129,12.0,8.0,24.04,39.93,5002.59,4794.83,207.76,1.0433,517.6,9.89,14.96,24.04,328.0,0.3205,-0.5217
8130,12.0,7.2,23.14,42.68,5063.4,4821.74,241.67,1.0501,548.6,9.47,14.52,23.14,335.7,0.326,-0.5251
8131,12.0,4.0,24.06,39.84,5141.74,4901.52,240.22,1.049,513.7,9.74,14.7,24.06,339.9,0.3228,-0.5245
8132,12.0,4.0,23.72,40.64,5101.74,4853.82,247.92,1.0511,523.3,9.75,14.63,23.72,347.1,0.3327,-0.5255
8133,12.0,2.7,24.06,40.31,5234.37,5002.94,231.43,1.0463,517.7,9.8,14.59,24.06,355.1,0.3432,-0.5231
8134,12.0,1.3,23.82,40.38,5422.31,5159.99,262.32,1.0508,531.9,9.69,14.31,24.06,366.5,0.3491,-0.5254
8135,12.0,0.4,24.1,39.69,5479.83,5246.04,233.79,1.0446,536.4,9.77,14.52,23.82,361.4,0.3514,-0.5223
8136,12.0,0.6,23.95,40.55,5515.43,5283.67,231.76,1.0439,537.2,9.75,14.3,24.1,374.2,0.3492,-0.5219
8137,12.0,0.5,23.97,40.0,5494.14,5247.55,246.59,1.047,534.9,9.78,14.35,23.95,382.5,0.3714,-0.5235
8138,12.0,-1.0,24.04,39.83,5819.78,5581.67,238.11,1.0427,556.8,9.63,14.21,23.97,333.0,0.3804,-0.5213
8139,12.0,0.2,24.54,39.09,5952.59,5716.15,236.44,1.0414,566.7,9.72,14.65,24.54,324.2,0.4082,-0.5207
8140,12.0,-2.0,24.43,38.87,6338.16,6137.95,200.21,1.0326,621.4,9.6,14.75,24.54,331.0,0.4148,-0.5163
8141,12.0,-3.0,23.05,42.21,6485.74,6238.42,247.32,1.0396,696.8,9.31,14.27,23.05,337.2,0.3855,-0.5198
8142,12.0,-1.1,23.93,40.45,6019.81,5793.75,226.06,1.039,614.2,9.44,14.69,23.94,350.1,0.3903,-0.5195
8143,12.0,-3.0,25.03,37.45,6086.23,5868.88,217.35,1.037,570.3,9.77,14.95,25.03,346.3,0.3819,-0.5185
8144,12.0,-2.0,23.02,42.22,5981.65,5745.36,236.29,1.0411,658.1,9.51,14.45,23.02,349.4,0.384,-0.5206
8145,12.0,1.1,24.7,38.58,6002.29,5772.29,229.99,1.0398,571.0,9.87,14.79,24.7,364.5,0.3715,-0.5199
8146,12.0,1.8,23.92,39.95,5829.74,5587.62,242.12,1.0433,580.4,9.65,14.48,23.92,343.6,0.3788,-0.5217
8147,12.0,7.0,25.11,37.19,6522.13,5694.55,827.58,1.1453,546.2,9.85,14.89,25.11,329.8,0.3823,-0.5727
8148,12.0,7.2,23.37,41.71,6983.08,5750.62,1232.47,1.2143,628.6,9.36,14.39,23.37,326.6,0.3718,-0.6072
8149,12.0,10.0,24.87,37.67,6619.47,5589.21,1030.25,1.1843,545.7,9.76,14.82,24.87,321.9,0.3683,-0.5922
8150,12.0,11.0,23.18,41.66,7042.76,5539.64,1503.12,1.2713,614.8,9.27,14.33,23.18,314.2,0.3668,-0.6357
8151,12.0,9.5,24.72,38.32,6569.99,5512.98,1057.02,1.1917,540.0,9.71,14.7,24.72,314.0,0.3446,-0.5959
8152,12.0,11.0,22.76,42.63,6548.15,5182.44,1365.71,1.2635,595.2,9.27,14.21,22.76,315.8,0.3357,-0.6318
8153,12.0,10.0,24.32,38.79,6091.18,5044.01,1047.17,1.2076,511.3,9.73,14.64,24.32,324.4,0.3334,-0.6038
8154,12.0,8.7,22.79,42.93,6190.84,5013.69,1177.14,1.2348,571.0,9.27,14.17,22.79,321.2,0.3454,-0.6174
8155,12.0,5.1,24.51,38.3,5402.93,5190.23,212.69,1.041,512.5,9.73,14.57,24.51,347.5,0.366,-0.5205
8156,12.0,5.0,23.22,41.37,5978.88,5503.35,475.53,1.0864,592.3,9.37,14.11,23.22,366.4,0.361,-0.5432
8157,12.0,4.9,24.59,38.46,5634.44,5424.19,210.25,1.0388,530.6,9.72,14.57,24.59,322.3,0.3639,-0.5194
8158,12.0,4.0,23.06,41.71,5747.82,5470.69,277.13,1.0507,598.6,9.38,14.1,23.06,358.8,0.3783,-0.5253
8159,12.0,3.4,25.0,37.12,5888.26,5683.97,204.29,1.0359,532.4,9.74,14.53,25.0,336.1,0.399,-0.518
8160,12.0,2.9,23.51,40.97,6313.79,5997.96,315.82,1.0527,622.3,9.31,14.06,23.51,380.3,0.4064,-0.5263
8161,12.0,1.7,24.29,38.71,6357.38,6104.75,252.63,1.0414,601.3,9.7,14.33,24.29,345.0,0.417,-0.5207
8162,12.0,1.0,23.06,41.65,6556.6,6267.98,288.62,1.046,667.6,9.25,13.85,23.06,317.6,0.4291,-0.523
8163,12.0,1.7,23.76,40.34,6710.39,6444.58,265.81,1.0412,654.2,9.01,14.1,23.76,324.0,0.4307,-0.5206
8164,12.0,2.3,23.6,40.31,7762.86,6470.76,1292.1,1.1997,691.1,8.85,14.41,23.76,309.5,0.4083,-0.5998
8165,12.0,2.5,24.26,38.72,7318.46,6137.21,1181.25,1.1925,638.6,8.89,14.84,24.26,311.6,0.3973,-0.5962
8166,12.0,3.2,24.04,39.64,6228.48,5976.16,252.31,1.0422,658.1,9.04,15.13,24.26,315.3,0.3999,-0.5211
8167,12.0,2.0,24.11,39.08,6271.15,6017.31,253.84,1.0422,658.3,9.3,15.14,24.04,327.8,0.4039,-0.5211
8168,12.0,2.2,24.52,38.1,6293.95,6078.44,215.51,1.0355,651.5,9.52,15.37,24.52,323.8,0.3776,-0.5177
8169,12.0,4.1,22.81,42.71,6954.46,5684.8,1269.66,1.2233,703.9,9.25,14.88,22.81,322.7,0.3809,-0.6117
8170,12.0,3.7,24.45,38.24,6355.69,5729.87,625.82,1.1092,613.6,9.5,15.29,24.45,344.6,0.3849,-0.5546
8171,12.0,7.0,23.18,41.26,7217.92,5794.04,1423.88,1.2457,678.4,9.1,14.79,23.18,336.6,0.3766,-0.6229
8172,12.0,7.4,24.56,38.42,6879.64,5664.22,1215.42,1.2146,594.8,9.48,15.22,24.56,328.9,0.3705,-0.6073
8173,12.0,8.0,23.11,41.38,7183.92,5575.52,1608.4,1.2885,652.4,9.03,14.72,23.11,315.6,0.3531,-0.6442
8174,12.0,8.0,24.25,38.63,6383.13,5309.68,1073.45,1.2022,570.1,9.44,15.11,24.24,318.0,0.3541,-0.6011
8175,12.0,9.7,23.11,41.81,6845.0,5329.02,1515.98,1.2845,615.9,9.05,14.61,23.11,318.2,0.3436,-0.6422
8176,12.0,10.0,24.18,38.74,6528.87,5166.67,1362.2,1.2637,545.5,9.44,14.89,24.18,314.3,0.3289,-0.6318
8177,12.0,10.0,22.5,42.84,6559.25,4946.94,1612.31,1.3259,600.2,8.98,14.41,22.5,307.6,0.314,-0.663
8178,12.0,8.8,23.92,39.81,5710.51,4719.35,991.16,1.21,509.1,9.44,14.82,23.92,324.7,0.3198,-0.605
8179,12.0,7.0,22.59,42.56,6109.28,4810.91,1298.37,1.2699,572.3,9.05,14.34,22.59,330.2,0.3325,-0.6349
8180,12.0,7.8,24.18,38.64,6057.75,4997.38,1060.37,1.2122,516.8,9.45,14.7,24.18,340.9,0.3304,-0.6061
8181,12.0,6.2,22.58,43.19,6130.24,4968.09,1162.16,1.2339,584.0,9.06,14.23,22.57,334.3,0.3302,-0.617
8182,12.0,7.1,24.2,38.56,5982.89,4961.25,1021.63,1.2059,510.1,9.48,14.66,24.2,361.1,0.3493,-0.603
8183,12.0,5.0,22.98,41.47,6442.19,5252.6,1189.6,1.2265,585.7,9.09,14.18,22.98,354.1,0.3729,-0.6132
8184,12.0,6.1,25.07,37.19,5831.15,5603.13,228.02,1.0407,525.3,9.55,14.61,25.07,373.8,0.3745,-0.5203
8185,12.0,5.3,23.19,40.9,6322.87,5631.59,691.28,1.1228,610.3,9.18,14.13,23.19,392.4,0.3734,-0.5614
8186,12.0,3.4,24.27,38.32,6618.67,5610.41,1008.26,1.1797,568.9,9.24,14.6,24.27,319.4,0.3838,-0.5899
8187,12.0,3.4,22.82,42.57,6297.42,5770.6,526.81,1.0913,649.8,8.8,14.11,22.82,311.7,0.4002,-0.5456
8188,12.0,3.7,24.45,37.86,7083.87,6012.55,1071.32,1.1782,594.2,8.98,14.53,24.45,328.5,0.4027,-0.5891
8189,12.0,2.6,23.71,39.57,6666.89,6054.57,612.32,1.1011,669.1,8.92,14.84,23.71,309.4,0.4216,-0.5506
8190,12.0,2.8,24.55,38.33,6604.57,6342.01,262.56,1.0414,653.9,9.25,15.04,24.56,331.0,0.4182,-0.5207
8191,12.0,3.0,23.71,39.54,6513.19,6292.5,220.69,1.0351,703.6,9.29,14.94,23.71,320.7,0.4006,-0.5175
8192,12.0,2.0,22.62,42.24,6286.56,6026.37,260.19,1.0432,726.4,9.1,14.48,22.62,311.7,0.4151,-0.5216
8193,12.0,2.1,23.75,40.25,6491.8,6240.65,251.15,1.0402,668.9,9.37,14.59,23.74,342.7,0.4113,-0.5201
8194,12.0,2.9,24.23,38.31,6392.0,6184.85,207.14,1.0335,649.1,9.71,14.88,24.22,318.7,0.4142,-0.5167
8195,12.0,5.0,23.28,40.53,6449.34,6231.07,218.27,1.035,688.3,9.35,14.39,23.28,329.4,0.4267,-0.5175
8196,12.0,6.0,23.22,41.47,6684.51,6414.33,270.18,1.0421,680.2,9.14,13.97,23.28,327.6,0.4036,-0.5211
8197,12.0,7.0,24.02,38.72,6282.09,6062.36,219.73,1.0362,611.1,9.5,14.28,24.02,316.8,0.3929,-0.5181
8198,12.0,7.0,23.06,41.0,6131.56,5905.44,226.12,1.0383,629.1,9.26,13.84,23.06,317.3,0.3759,-0.5191
8199,12.0,7.0,23.05,41.71,5922.35,5644.58,277.77,1.0492,593.3,9.32,13.71,23.06,311.2,0.3717,-0.5246
8200,12.0,7.0,24.36,37.85,5796.1,5581.31,214.79,1.0385,535.1,9.78,14.13,24.36,314.7,0.3557,-0.5192
8201,12.0,7.0,22.78,41.58,5564.31,5344.15,220.16,1.0412,577.6,9.49,13.7,22.78,323.1,0.3435,-0.5206
8202,12.0,5.8,22.85,42.06,5377.96,5158.05,219.91,1.0426,546.4,9.63,13.59,22.78,316.6,0.3526,-0.5213
8203,12.0,2.2,22.68,41.82,5493.09,5293.14,199.94,1.0378,558.7,9.57,13.38,22.85,319.0,0.3679,-0.5189
8204,12.0,2.0,23.62,39.47,5722.72,5520.52,202.19,1.0366,538.4,9.57,13.56,23.62,328.9,0.377,-0.5183
8205,12.0,1.9,22.66,42.48,5932.78,5659.62,273.16,1.0483,589.6,9.25,13.24,22.66,325.8,0.4344,-0.5241
8206,12.0,1.9,23.31,40.19,6739.01,6517.8,221.21,1.0339,628.1,9.68,13.13,23.31,346.4,0.4194,-0.517
8207,12.0,1.3,23.65,39.37,6503.68,6291.83,211.85,1.0337,597.9,9.67,13.32,23.64,319.4,0.3873,-0.5168
8208,12.0,1.2,23.67,39.88,6016.75,5812.45,204.3,1.0351,568.1,9.64,13.64,23.65,317.3,0.3863,-0.5176
8209,12.0,0.1,22.84,41.3,6012.08,5799.58,212.51,1.0366,601.7,9.37,13.39,22.84,331.7,0.3768,-0.5183
8210,12.0,-3.0,23.76,39.04,5843.27,5655.09,188.18,1.0333,556.0,9.2,13.79,23.76,315.9,0.3478,-0.5166
8211,12.0,-1.1,21.81,44.5,5439.37,5223.38,215.99,1.0414,613.2,8.82,13.45,21.81,312.6,0.3772,-0.5207
8212,12.0,-3.0,24.32,37.67,5891.61,5661.8,229.81,1.0406,528.8,9.26,13.82,24.32,379.6,0.3799,-0.5203
8213,12.0,-3.0,23.43,39.74,5901.18,5704.61,196.57,1.0345,598.7,9.54,14.09,23.43,339.6,0.4158,-0.5172
8214,12.0,-2.3,22.8,41.82,6511.44,6247.18,264.26,1.0423,669.5,9.1,13.64,22.79,334.9,0.4361,-0.5212
8215,12.0,-3.0,23.35,39.93,6752.73,6547.46,205.27,1.0314,672.1,9.27,13.79,23.34,356.8,0.4384,-0.5157
8216,12.0,-3.0,22.6,41.75,6868.59,6583.8,284.79,1.0433,713.2,8.96,13.54,22.6,338.7,0.4406,-0.5216
8217,12.0,1.0,23.84,39.2,6892.41,6614.36,278.05,1.042,651.7,9.15,13.88,23.84,379.1,0.4506,-0.521
8218,12.0,1.4,22.87,41.04,6984.4,6767.85,216.55,1.032,728.0,9.23,13.75,22.87,313.7,0.4376,-0.516
8219,12.0,6.9,23.17,40.31,7715.87,6571.66,1144.21,1.1741,691.9,9.17,13.85,22.87,325.4,0.4188,-0.5871
8220,12.0,5.7,23.44,40.06,7467.04,6290.34,1176.7,1.1871,656.4,9.05,14.04,23.17,316.7,0.4132,-0.5935
8221,12.0,8.0,24.13,37.99,6425.71,6207.48,218.23,1.0352,610.8,9.46,14.16,24.14,322.8,0.3781,-0.5176
8222,12.0,10.0,22.54,41.8,6933.9,5680.69,1253.21,1.2206,637.3,9.17,13.78,22.54,313.9,0.3517,-0.6103
8223,12.0,8.8,23.22,40.34,5494.94,5281.23,213.71,1.0405,570.5,9.38,14.13,23.22,318.1,0.3455,-0.5202
8224,12.0,10.0,22.2,42.62,6209.46,5191.68,1017.78,1.196,601.8,9.3,13.73,22.2,318.1,0.312,-0.598
8225,12.0,10.0,23.02,40.53,5370.32,4685.07,685.25,1.1463,518.5,9.6,14.15,23.02,331.2,0.3036,-0.5731
8226,12.0,8.1,21.72,44.04,5526.42,4562.09,964.33,1.2114,562.8,9.38,13.76,21.72,320.9,0.2896,-0.6057
8227,12.0,3.9,22.57,41.6,4575.73,4348.91,226.82,1.0522,505.5,9.69,14.13,22.58,360.3,0.3379,-0.5261
8228,12.0,3.0,23.98,38.17,5328.12,5077.3,250.82,1.0494,505.4,9.9,14.13,23.98,383.2,0.3661,-0.5247
8229,12.0,3.3,23.7,39.03,5725.37,5501.29,224.08,1.0407,552.7,9.75,13.93,23.98,348.2,0.3613,-0.5204
8230,12.0,3.1,22.79,40.97,5646.95,5427.1,219.84,1.0405,581.0,9.39,13.63,22.8,335.3,0.3612,-0.5203
8231,12.0,2.5,22.8,40.95,5652.54,5423.44,229.1,1.0422,578.4,9.3,13.6,22.79,329.4,0.3574,-0.5211
8232,12.0,2.5,22.79,41.19,5569.92,5365.48,204.44,1.0381,573.7,9.22,13.61,22.8,328.2,0.3655,-0.5191
8233,12.0,3.4,22.73,41.12,5713.15,5486.83,226.32,1.0412,583.8,9.11,13.5,22.79,335.3,0.3833,-0.5206
8234,12.0,4.4,23.02,40.38,5961.48,5754.1,207.38,1.036,600.5,8.94,13.62,22.73,313.4,0.3983,-0.518
8235,12.0,5.2,22.31,42.35,7229.02,5979.66,1249.37,1.2089,658.3,8.62,13.4,22.31,309.7,0.3852,-0.6045
8236,12.0,6.0,23.75,38.59,6517.94,5780.76,737.17,1.1275,573.7,9.09,13.87,23.75,340.2,0.3736,-0.5638
8237,12.0,7.0,22.13,42.55,6991.03,5610.35,1380.68,1.2461,634.0,8.71,13.44,22.13,308.5,0.3749,-0.623
8238,12.0,6.1,23.98,38.21,5849.46,5626.17,223.29,1.0397,547.8,9.19,13.9,23.98,339.0,0.385,-0.5198
8239,12.0,6.0,22.57,41.39,7028.28,5782.35,1245.92,1.2155,621.2,8.84,13.43,22.57,314.4,0.3779,-0.6077
8240,12.0,5.0,23.12,40.01,5889.82,5671.54,218.28,1.0385,599.1,9.17,13.83,23.12,310.6,0.3688,-0.5192
8241,12.0,6.7,22.31,42.35,6631.48,5537.92,1093.57,1.1975,622.8,9.0,13.58,22.31,308.2,0.3938,-0.5987
8242,12.0,8.0,23.82,38.31,6969.42,5912.09,1057.33,1.1788,583.8,9.27,13.88,23.82,329.7,0.39,-0.5894
8243,12.0,10.0,22.53,41.41,7358.81,5857.65,1501.16,1.2563,635.9,9.0,13.48,22.53,312.9,0.4016,-0.6281
8244,12.0,10.2,23.7,38.94,7351.67,6027.29,1324.38,1.2197,600.6,9.32,13.84,23.69,313.6,0.398,-0.6099
8245,12.0,12.0,23.03,40.13,7496.99,5977.5,1519.49,1.2542,621.8,9.17,13.59,23.03,313.9,0.401,-0.6271
8246,12.0,13.0,23.49,39.02,7498.95,6019.38,1479.57,1.2458,602.7,9.38,13.68,23.49,313.5,0.3894,-0.6229
8247,12.0,12.2,23.35,39.69,7239.06,5846.84,1392.22,1.2381,591.6,9.4,13.64,23.49,310.0,0.3853,-0.6191
8248,12.0,13.0,23.56,38.83,7086.21,5784.93,1301.28,1.2249,573.0,9.54,13.65,23.35,317.2,0.3853,-0.6125
8249,12.0,12.0,23.15,39.78,7153.44,5784.97,1368.47,1.2366,584.3,9.55,13.43,23.16,315.9,0.384,-0.6183
8250,12.0,10.1,23.7,38.88,6937.55,5762.7,1174.86,1.2039,558.4,9.79,13.57,23.7,318.1,0.377,-0.6019
8251,12.0,7.0,23.25,39.51,5903.74,5659.68,244.07,1.0431,576.0,9.58,13.61,23.26,319.5,0.3769,-0.5216
8252,12.0,4.0,23.14,39.76,5880.1,5658.61,221.48,1.0391,578.0,9.67,13.53,23.25,324.7,0.392,-0.5196
8253,12.0,4.3,23.55,39.26,6117.04,5884.36,232.68,1.0395,576.3,9.66,13.53,23.55,329.4,0.4108,-0.5198
8254,12.0,3.0,22.94,40.22,6410.17,6166.84,243.33,1.0395,625.4,9.43,13.26,22.94,328.2,0.4119,-0.5197
8255,12.0,2.0,23.46,38.98,6387.52,6179.66,207.86,1.0336,601.9,9.7,13.38,23.46,323.3,0.4113,-0.5168
8256,12.0,3.1,23.32,39.82,6391.91,6171.91,220.01,1.0356,606.7,9.59,13.34,23.46,322.9,0.4102,-0.5178
8257,12.0,2.1,23.48,38.91,6374.71,6156.09,218.62,1.0355,602.7,9.69,13.46,23.32,324.3,0.4035,-0.5178
8258,12.0,0.8,23.72,38.34,6257.64,6056.33,201.31,1.0332,590.5,9.48,13.66,23.48,311.9,0.4059,-0.5166
8259,12.0,0.4,22.58,41.58,6295.98,6093.4,202.58,1.0332,647.8,9.1,13.34,22.58,312.3,0.4002,-0.5166
8260,12.0,-1.0,23.62,38.53,6201.85,6005.36,196.5,1.0327,599.3,9.12,13.79,23.62,324.2,0.3997,-0.5164
8261,12.0,-3.0,22.24,41.86,6446.16,6001.89,444.27,1.074,667.6,8.71,13.42,22.24,315.8,0.3997,-0.537
8262,12.0,0.4,23.61,38.99,6229.77,5999.07,230.71,1.0385,601.7,9.14,13.82,23.61,375.2,0.4124,-0.5192
8263,12.0,-3.0,22.32,41.61,6612.81,6192.81,420.0,1.0678,679.1,8.76,13.37,22.32,316.8,0.4247,-0.5339
8264,12.0,0.1,23.36,39.06,6591.02,6373.78,217.23,1.0341,653.3,8.82,13.79,23.36,354.9,0.4341,-0.517
8265,12.0,0.5,22.23,42.41,7064.96,6518.85,546.1,1.0838,727.0,8.52,13.43,22.23,321.0,0.4308,-0.5419
8266,12.0,1.3,23.32,39.11,6680.81,6465.02,215.79,1.0334,663.4,8.94,13.76,23.32,363.2,0.4229,-0.5167
8267,12.0,9.0,22.47,41.18,7866.22,6350.37,1515.85,1.2387,695.3,8.8,13.5,22.47,320.9,0.4089,-0.6194
8268,12.0,10.6,23.31,39.69,7603.71,6138.06,1465.65,1.2388,644.9,9.15,13.96,23.31,311.0,0.3972,-0.6194
8269,12.0,12.0,22.87,40.17,7587.66,5966.05,1621.61,1.2718,647.6,9.1,13.82,22.87,310.5,0.3852,-0.6359
8270,12.0,12.0,23.34,39.03,7112.95,5784.61,1328.33,1.2296,603.2,9.37,13.92,23.33,313.6,0.3839,-0.6148
8271,12.0,12.8,23.24,39.74,7076.73,5766.4,1310.33,1.2272,591.6,9.42,13.67,23.34,319.3,0.3834,-0.6136
8272,12.0,13.0,23.48,38.69,7062.11,5757.12,1304.98,1.2267,573.6,9.6,13.62,23.24,319.6,0.378,-0.6133
8273,12.0,12.0,23.06,39.66,7145.36,5675.52,1469.84,1.259,579.3,9.64,13.44,23.06,313.9,0.3698,-0.6295
8274,12.0,10.3,23.28,39.61,6609.83,5550.73,1059.1,1.1908,563.1,9.81,13.6,23.06,312.2,0.3562,-0.5954
8275,12.0,6.0,23.28,39.12,5574.49,5347.43,227.06,1.0425,542.4,9.82,13.6,23.28,330.3,0.3617,-0.5212
8276,12.0,4.0,22.75,40.38,5664.76,5430.53,234.22,1.0431,575.1,9.67,13.48,22.75,329.0,0.367,-0.5216
8277,12.0,3.7,23.53,39.03,5715.84,5508.61,207.23,1.0376,544.7,9.78,13.6,23.53,331.1,0.3531,-0.5188
8278,12.0,3.4,22.68,40.52,5516.57,5301.45,215.11,1.0406,563.5,9.47,13.44,22.67,318.8,0.3451,-0.5203
8279,12.0,2.3,22.99,39.75,5382.07,5180.1,201.97,1.039,540.9,9.63,13.59,22.99,325.1,0.3575,-0.5195
8280,12.0,2.9,22.8,40.79,5570.96,5366.97,203.99,1.038,564.5,9.34,13.47,22.99,330.6,0.3643,-0.519
8281,12.0,2.9,23.21,39.19,5694.31,5468.28,226.03,1.0413,554.9,9.33,13.54,23.21,332.2,0.3766,-0.5207
8282,12.0,3.0,22.3,41.41,5863.11,5653.67,209.43,1.037,613.3,8.99,13.25,22.3,309.2,0.3841,-0.5185
8283,12.0,2.8,23.26,39.67,5986.73,5762.98,223.75,1.0388,591.0,9.19,13.68,23.25,326.0,0.3838,-0.5194
8284,12.0,3.0,22.36,41.22,6535.37,5762.37,773.0,1.1341,633.8,8.85,13.43,22.36,308.7,0.3832,-0.5671
8285,12.0,2.1,23.07,39.48,5978.28,5751.89,226.4,1.0394,613.9,9.09,13.87,23.07,320.8,0.38,-0.5197
8286,12.0,2.3,22.31,42.04,5963.69,5707.55,256.14,1.0449,643.8,8.8,13.6,22.3,310.9,0.3832,-0.5224
8287,12.0,2.0,23.51,38.42,5979.01,5753.24,225.77,1.0392,594.0,9.25,14.0,23.5,336.9,0.3903,-0.5196
8288,12.0,2.0,22.38,41.11,6083.23,5863.28,219.95,1.0375,652.1,8.88,13.56,22.39,311.4,0.3888,-0.5188
8289,12.0,2.9,23.06,40.15,6056.29,5837.16,219.13,1.0375,628.2,8.99,13.94,23.06,320.8,0.4017,-0.5188
8290,12.0,2.9,22.38,41.09,6253.69,6034.07,219.61,1.0364,671.2,8.7,13.55,22.38,313.9,0.4005,-0.5182
8291,12.0,7.0,22.89,39.83,7284.3,6011.36,1272.93,1.2118,657.8,8.9,13.92,22.89,322.3,0.3878,-0.6059
8292,12.0,6.7,22.72,40.97,7148.18,5824.18,1324.01,1.2273,652.8,8.97,13.95,22.89,310.8,0.3788,-0.6137
8293,12.0,9.0,23.2,39.07,7063.24,5689.16,1374.08,1.2415,613.7,9.15,14.1,23.2,324.4,0.3758,-0.6208
8294,12.0,10.0,22.42,40.96,7334.77,5645.61,1689.16,1.2992,635.7,9.0,13.69,22.42,313.0,0.3743,-0.6496
8295,12.0,8.6,23.23,39.58,6932.78,5619.31,1313.48,1.2337,596.8,9.38,13.98,23.23,312.6,0.3637,-0.6169
8296,12.0,10.0,22.63,40.42,6932.58,5462.83,1469.75,1.269,599.9,9.39,13.68,22.63,318.8,0.3627,-0.6345
8297,12.0,9.0,22.96,39.6,6744.25,5446.16,1298.09,1.2383,578.3,9.66,13.71,22.96,318.1,0.3622,-0.6192
8298,12.0,7.1,22.85,40.44,6562.03,5438.14,1123.89,1.2067,581.2,9.65,13.66,22.96,321.1,0.358,-0.6033
8299,12.0,6.0,23.14,39.17,5588.83,5374.88,213.95,1.0398,564.6,9.72,13.79,22.85,335.4,0.3509,-0.5199
8300,12.0,6.0,22.32,41.13,5761.51,5269.42,492.09,1.0934,584.6,9.61,13.47,22.32,326.1,0.3526,-0.5467
8301,12.0,4.6,23.2,39.57,5522.31,5291.6,230.71,1.0436,541.2,9.89,13.6,23.21,342.6,0.3557,-0.5218
8302,12.0,4.0,22.79,39.96,5563.79,5339.44,224.35,1.042,560.2,9.58,13.43,22.79,325.7,0.3867,-0.521
8303,12.0,4.0,23.42,38.45,6033.66,5804.35,229.31,1.0395,567.0,9.67,13.37,23.42,337.0,0.4111,-0.5198
8304,12.0,3.9,23.13,39.71,6421.56,6170.03,251.53,1.0408,618.5,9.61,13.34,23.42,333.4,0.4149,-0.5204
8305,12.0,3.9,23.33,38.64,6473.1,6225.89,247.21,1.0397,622.1,9.77,13.51,23.13,329.8,0.4188,-0.5199
8306,12.0,3.2,23.37,38.54,6519.02,6286.67,232.35,1.037,634.2,9.55,13.64,23.33,312.4,0.4206,-0.5185
8307,12.0,3.8,23.08,39.83,6541.89,6314.76,227.13,1.036,658.5,9.34,13.67,23.37,313.3,0.4424,-0.518
8308,12.0,3.1,22.89,39.66,6886.59,6642.93,243.66,1.0367,703.8,9.05,13.63,23.08,321.7,0.444,-0.5183
8309,12.0,3.0,22.85,39.77,6902.27,6665.25,237.02,1.0356,719.5,8.93,13.75,22.89,324.8,0.4413,-0.5178
8310,12.0,2.7,22.83,40.42,6858.65,6625.95,232.71,1.0351,725.5,8.86,13.86,22.85,325.7,0.4315,-0.5176
8311,12.0,2.7,22.89,39.66,7662.09,6480.4,1181.69,1.1823,715.7,8.85,14.0,22.83,323.5,0.4333,-0.5912
8312,12.0,2.0,22.86,39.71,7698.1,6509.45,1188.65,1.1826,727.3,8.74,14.07,22.89,323.1,0.4281,-0.5913
8313,12.0,4.2,23.08,39.84,7628.96,6431.27,1197.69,1.1862,715.5,8.7,14.26,22.86,329.7,0.4337,-0.5931
8314,12.0,4.2,22.66,40.18,7841.81,6517.2,1324.61,1.2032,736.3,8.52,13.97,22.66,326.8,0.4351,-0.6016
8315,12.0,8.0,23.32,38.59,8127.28,6536.12,1591.15,1.2434,706.8,8.72,14.24,23.33,339.1,0.4309,-0.6217
8316,12.0,7.2,22.6,41.01,8327.28,6475.01,1852.27,1.2861,730.3,8.55,13.89,22.6,320.2,0.4267,-0.643
8317,12.0,10.0,23.75,37.6,8180.3,6409.31,1770.98,1.2763,655.8,9.02,14.15,23.74,350.8,0.4258,-0.6382
8318,12.0,10.0,22.72,39.99,8398.6,6398.02,2000.58,1.3127,698.5,8.73,13.72,22.72,321.7,0.4262,-0.6563
8319,12.0,8.9,23.5,38.74,8065.44,6398.81,1666.64,1.2605,669.5,9.12,14.12,23.51,316.4,0.4205,-0.6302
8320,12.0,10.0,22.8,39.78,8101.85,6317.16,1784.69,1.2825,692.7,9.06,13.84,22.8,322.0,0.3673,-0.6413
8321,12.0,10.0,23.07,39.13,6926.13,5515.91,1410.22,1.2557,617.8,9.48,14.3,22.8,315.1,0.3669,-0.6278
8322,12.0,8.7,22.6,40.87,6975.78,5513.76,1462.03,1.2652,619.7,9.25,13.86,22.61,318.9,0.3454,-0.6326
8323,12.0,9.0,22.95,39.38,6474.16,5187.23,1286.93,1.2481,572.0,9.52,14.04,22.95,325.3,0.3308,-0.624
8324,12.0,9.0,22.13,41.37,6323.58,4969.3,1354.28,1.2725,579.0,9.42,13.7,22.13,317.1,0.3382,-0.6363
8325,12.0,7.0,23.07,39.72,6107.99,5078.63,1029.36,1.2027,532.4,9.76,13.71,23.07,332.0,0.3307,-0.6013
8326,12.0,7.0,22.16,41.27,6094.98,4965.11,1129.87,1.2276,563.2,9.69,13.5,22.16,336.4,0.3238,-0.6138
8327,12.0,6.0,22.81,39.67,5781.83,4860.99,920.84,1.1894,526.2,9.89,13.74,22.81,340.1,0.3357,-0.5947
8328,12.0,6.1,22.54,41.01,6034.66,5041.28,993.39,1.1971,545.5,9.71,13.47,22.81,357.7,0.3536,-0.5985
8329,12.0,5.0,23.04,39.1,6321.36,5306.64,1014.72,1.1912,548.5,9.84,13.54,23.03,366.7,0.3832,-0.5956
8330,12.0,5.0,22.96,39.28,7046.13,5752.31,1293.82,1.2249,589.7,9.61,13.38,23.04,331.1,0.3924,-0.6125
8331,12.0,4.8,23.53,38.61,7078.08,5889.09,1188.99,1.2019,589.0,9.59,13.71,23.52,315.2,0.4041,-0.6009
8332,12.0,5.0,22.92,39.36,7513.28,6067.11,1446.17,1.2384,636.0,9.34,13.55,22.92,317.9,0.4094,-0.6192
8333,12.0,4.0,23.36,38.31,7494.02,6145.04,1348.98,1.2195,635.4,9.34,13.87,23.36,310.7,0.4024,-0.6098
8334,12.0,4.0,22.7,40.53,7405.29,6042.87,1362.42,1.2255,663.2,9.15,13.75,22.7,313.6,0.4157,-0.6127
8335,12.0,4.0,23.49,38.01,7588.11,6241.66,1346.45,1.2157,644.7,9.19,13.98,23.49,319.5,0.3951,-0.6079
8336,12.0,4.0,22.34,40.73,7384.35,5935.06,1449.29,1.2442,679.2,9.0,13.76,22.34,311.1,0.3985,-0.6221
8337,12.0,4.1,23.44,38.76,7209.98,5983.75,1226.23,1.2049,634.0,9.24,14.18,23.44,322.0,0.4082,-0.6025
8338,12.0,4.0,22.68,39.9,7603.33,6133.17,1470.16,1.2397,675.1,8.96,13.75,22.67,325.0,0.4025,-0.6199
8339,12.0,5.0,23.15,38.77,7509.46,6043.54,1465.93,1.2426,653.5,9.15,14.07,23.15,318.0,0.3801,-0.6213
8340,12.0,4.5,22.43,41.16,7189.78,5711.02,1478.76,1.2589,659.6,9.04,13.93,22.43,311.2,0.3649,-0.6295
8341,12.0,5.0,23.1,38.87,6808.16,5480.26,1327.9,1.2423,609.3,9.25,14.27,23.1,320.2,0.3549,-0.6212
8342,12.0,5.0,22.4,40.55,6799.63,5333.77,1465.87,1.2748,614.3,8.97,13.87,22.39,315.0,0.355,-0.6374
8343,12.0,4.6,23.0,39.66,6623.66,5331.51,1292.14,1.2424,575.0,9.21,13.9,23.0,320.1,0.3493,-0.6212
8344,12.0,5.0,22.23,40.95,6715.25,5246.3,1468.95,1.28,596.1,9.12,13.58,22.22,315.5,0.3338,-0.64
8345,12.0,5.0,23.03,39.0,6276.94,5011.21,1265.73,1.2526,537.6,9.49,13.88,23.04,316.6,0.329,-0.6263
8346,12.0,4.8,22.08,41.92,6230.23,4941.26,1288.97,1.2609,566.2,9.4,13.51,22.08,314.6,0.3295,-0.6304
8347,12.0,5.0,22.94,39.21,6103.98,4945.35,1158.63,1.2343,526.1,9.77,13.71,22.94,331.8,0.3328,-0.6171
8348,12.0,5.0,22.24,40.91,6304.66,4997.34,1307.32,1.2616,556.2,9.63,13.41,22.23,323.1,0.339,-0.6308
8349,12.0,4.9,22.83,40.04,6217.76,5087.35,1130.41,1.2222,536.3,9.89,13.52,22.83,328.1,0.3575,-0.6111
8350,12.0,6.0,22.85,39.42,6745.61,5366.03,1379.58,1.2571,558.0,9.77,13.4,22.83,332.8,0.3742,-0.6285
8351,12.0,6.0,23.1,38.8,7049.39,5615.35,1434.05,1.2554,571.8,9.79,13.46,22.85,321.9,0.4161,-0.6277
8352,12.0,5.2,23.2,39.17,7767.68,6245.28,1522.4,1.2438,614.9,9.69,13.23,23.1,329.9,0.4144,-0.6219
8353,12.0,5.0,22.92,39.23,7800.43,6216.9,1583.53,1.2547,637.3,9.73,13.34,23.2,314.6,0.4275,-0.6274
8354,12.0,5.0,23.16,38.67,8031.71,6415.13,1616.59,1.252,661.3,9.48,13.63,22.92,314.6,0.4286,-0.626
8355,12.0,5.5,22.96,39.7,8107.69,6434.18,1673.5,1.2601,692.2,9.38,13.83,23.16,308.9,0.4153,-0.63
8356,12.0,5.0,23.38,38.14,7771.26,6236.83,1534.43,1.246,671.0,9.31,14.25,23.38,311.2,0.4388,-0.623
8357,12.0,5.0,23.02,38.99,8369.56,6594.05,1775.52,1.2693,706.7,8.95,13.85,23.02,324.8,0.4324,-0.6346
8358,12.0,5.9,23.09,39.34,8231.46,6494.0,1737.46,1.2675,714.5,8.93,14.17,23.02,312.1,0.4113,-0.6338
8359,12.0,5.0,22.95,39.13,7940.44,6180.72,1759.73,1.2847,701.7,8.87,14.3,23.09,308.5,0.3926,-0.6424
8360,12.0,5.0,22.83,39.43,7625.01,5900.36,1724.66,1.2923,681.9,8.77,14.33,22.95,309.3,0.3935,-0.6461
8361,12.0,5.4,22.67,40.39,7693.39,5914.46,1778.93,1.3008,675.6,8.59,14.08,22.83,310.1,0.4033,-0.6504
8362,12.0,6.0,22.81,39.46,7882.53,6059.2,1823.34,1.3009,676.0,8.62,14.01,22.67,311.5,0.4237,-0.6505
8363,12.0,6.0,22.64,39.86,8414.0,6364.63,2049.37,1.322,702.5,8.61,13.74,22.81,311.8,0.4259,-0.661
8364,12.0,5.9,22.96,39.7,8277.43,6394.87,1882.56,1.2944,710.0,8.89,14.12,22.96,309.4,0.4259,-0.6472
8365,12.0,6.0,22.84,39.39,8383.01,6398.61,1984.4,1.3101,719.9,8.87,14.11,22.96,313.0,0.4259,-0.6551
8366,12.0,6.0,22.99,39.02,8335.69,6398.52,1937.17,1.3028,718.7,8.91,14.25,22.84,313.7,0.4252,-0.6514
8367,12.0,5.6,22.81,40.01,8294.14,6389.27,1904.87,1.2981,720.9,8.84,14.1,22.99,315.0,0.4177,-0.6491
8368,12.0,6.0,23.13,38.69,8063.18,6275.9,1787.27,1.2848,699.4,8.97,14.32,23.13,321.6,0.3999,-0.6424
8369,12.0,6.0,22.59,39.98,7867.76,6010.88,1856.88,1.3089,694.6,8.81,14.09,22.59,318.4,0.3865,-0.6545
8370,12.0,5.3,23.15,39.25,7360.43,5807.36,1553.07,1.2674,648.1,9.06,14.35,23.14,317.7,0.4099,-0.6337
8371,12.0,5.0,22.85,39.33,7975.25,6160.38,1814.86,1.2946,674.0,8.76,13.87,23.15,333.7,0.4284,-0.6473
8372,12.0,5.0,22.99,38.99,8216.94,6434.17,1782.77,1.2771,687.0,8.84,13.8,22.85,336.5,0.4281,-0.6385
8373,12.0,5.2,22.78,40.21,8190.78,6428.84,1761.94,1.2741,700.3,9.01,13.76,22.99,325.8,0.4283,-0.637
8374,12.0,5.0,23.1,38.74,8093.11,6431.26,1661.85,1.2584,691.8,9.24,13.97,23.1,330.3,0.4289,-0.6292
8375,12.0,5.0,23.02,38.93,8157.92,6443.0,1714.92,1.2662,691.4,9.26,13.87,23.1,331.8,0.4355,-0.6331
8376,12.0,5.1,23.1,39.47,8165.6,6540.7,1624.9,1.2484,691.6,9.36,13.82,23.02,335.9,0.4382,-0.6242
8377,12.0,5.0,22.92,39.16,8270.94,6580.42,1690.52,1.2569,701.6,9.5,13.71,23.1,335.8,0.4286,-0.6285
8378,12.0,5.0,23.14,38.64,8013.69,6435.62,1578.08,1.2452,697.9,9.36,14.08,22.92,316.1,0.4522,-0.6226
8379,12.0,5.1,22.74,40.34,8573.61,6793.84,1779.77,1.262,746.5,9.06,13.81,22.75,321.8,0.4536,-0.631
8380,12.0,5.0,22.8,39.43,8577.01,6812.59,1764.42,1.259,767.6,8.99,14.09,22.74,318.5,0.4643,-0.6295
8381,12.0,5.0,22.78,39.48,8778.62,6976.14,1802.49,1.2584,791.5,8.86,14.12,22.8,322.1,0.4742,-0.6292
8382,12.0,4.5,22.72,40.42,8889.9,7124.32,1765.57,1.2478,810.5,8.76,14.08,22.78,330.0,0.462,-0.6239
8383,12.0,4.0,22.96,39.05,8562.15,6941.44,1620.71,1.2335,787.1,8.8,14.3,22.72,329.7,0.4514,-0.6167
8384,12.0,3.7,22.71,39.63,8388.2,6784.7,1603.51,1.2363,783.1,8.76,14.2,22.96,325.9,0.3961,-0.6182
8385,12.0,4.5,23.0,39.83,7187.48,5951.8,1235.68,1.2076,702.2,9.02,14.67,22.71,321.0,0.3997,-0.6038
8386,12.0,3.6,22.64,39.78,7386.92,6010.89,1376.04,1.2289,701.0,8.68,14.22,22.64,326.2,0.4069,-0.6145
8387,12.0,5.0,23.0,38.91,7363.98,6114.17,1249.81,1.2044,682.7,8.63,14.21,23.0,329.1,0.407,-0.6022
8388,12.0,4.3,22.83,40.25,7363.08,6115.79,1247.29,1.2039,670.6,8.57,13.87,23.0,332.1,0.4063,-0.602
8389,12.0,5.0,23.15,38.56,6333.85,6102.78,231.06,1.0379,661.8,9.06,14.09,23.14,347.0,0.3986,-0.5189
8390,12.0,5.0,22.72,39.56,6220.32,5988.6,231.72,1.0387,654.3,8.95,13.73,22.72,326.6,0.3944,-0.5193
8391,12.0,5.8,22.96,39.82,6145.73,5922.22,223.52,1.0377,628.5,9.2,13.71,22.72,321.8,0.3875,-0.5189
8392,12.0,6.0,22.87,39.17,6039.06,5818.42,220.64,1.0379,612.6,9.4,13.55,22.96,317.6,0.3823,-0.519
8393,12.0,5.0,23.27,38.22,5971.96,5738.56,233.4,1.0407,585.1,9.71,13.65,23.27,319.9,0.3836,-0.5203
8394,12.0,3.9,23.47,38.61,5978.56,5758.87,219.69,1.0381,573.1,9.76,13.61,23.27,322.8,0.3866,-0.5191
8395,12.0,1.4,23.23,38.29,6011.8,5803.49,208.3,1.0359,584.5,9.73,13.48,23.47,324.1,0.3902,-0.5179
8396,12.0,1.1,23.77,37.06,6066.81,5856.08,210.73,1.036,568.6,9.85,13.66,23.76,334.7,0.4094,-0.518
8397,12.0,1.2,23.08,39.55,6367.33,6146.91,220.42,1.0359,623.2,9.68,13.39,23.08,338.3,0.4168,-0.5179
8398,12.0,0.9,23.42,37.82,6475.1,6255.63,219.47,1.0351,612.5,9.86,13.39,23.42,331.1,0.4017,-0.5175
8399,12.0,0.2,23.63,37.33,6237.52,6029.09,208.43,1.0346,588.0,9.9,13.57,23.42,322.1,0.4346,-0.5173
8400,12.0,0.1,23.01,39.74,6748.88,6523.99,224.88,1.0345,652.9,9.76,13.19,23.01,340.3,0.4724,-0.5172
8401,12.0,-2.0,22.24,40.58,7362.92,7087.76,275.16,1.0388,732.6,9.87,12.73,22.23,344.1,0.4963,-0.5194
8402,12.0,-3.0,22.78,39.26,7669.43,7441.16,228.27,1.0307,754.3,9.74,13.09,22.78,401.6,0.4945,-0.5153
8403,12.0,-1.4,21.89,42.45,7655.51,7418.07,237.44,1.032,819.4,9.4,13.0,21.89,354.9,0.49,-0.516
8404,12.0,-3.0,22.57,39.74,7567.22,7348.52,218.7,1.0298,787.1,9.68,13.4,22.57,393.5,0.485,-0.5149
8405,12.0,-5.0,22.35,40.26,7494.45,7278.57,215.88,1.0297,800.7,9.38,13.42,22.57,376.2,0.4753,-0.5148
8406,12.0,-3.1,22.37,41.19,7351.02,7133.32,217.7,1.0305,794.7,9.23,13.56,22.35,394.0,0.4727,-0.5153
8407,12.0,-3.0,22.61,39.62,7314.39,7095.47,218.92,1.0309,780.5,9.08,13.68,22.37,403.6,0.4679,-0.5154
8408,12.0,-5.0,22.3,40.35,7240.59,7024.75,215.85,1.0307,796.7,8.88,13.64,22.3,401.0,0.4666,-0.5154
8409,12.0,-2.0,22.4,41.12,7273.63,7005.61,268.02,1.0383,796.6,8.84,13.77,22.3,428.3,0.4695,-0.5191
8410,12.0,-1.0,22.78,39.18,7324.1,7050.72,273.38,1.0388,770.5,9.31,13.79,22.78,469.3,0.4746,-0.5194
8411,12.0,2.0,22.21,40.54,7362.11,7126.92,235.19,1.033,803.3,9.71,13.5,22.21,434.9,0.4769,-0.5165
8412,12.0,2.6,22.99,39.6,7420.05,7158.63,261.42,1.0365,761.5,9.57,13.76,23.0,400.7,0.4727,-0.5183
8413,12.0,2.7,22.53,39.73,7324.94,7098.21,226.73,1.0319,770.0,9.41,13.48,22.53,350.0,0.4677,-0.516
8414,12.0,5.0,22.15,40.67,7269.22,7019.5,249.72,1.0356,776.8,9.66,13.27,22.15,351.5,0.4636,-0.5178
8415,12.0,5.0,22.65,40.3,7197.36,6955.99,241.38,1.0347,740.6,9.92,13.42,22.65,356.6,0.4608,-0.5174
8416,12.0,5.0,22.39,40.03,7169.13,6916.39,252.74,1.0365,736.8,9.86,13.17,22.65,340.1,0.456,-0.5183
8417,12.0,3.5,22.81,39.01,7077.59,6840.39,237.2,1.0347,706.0,9.91,13.29,22.81,352.5,0.456,-0.5173
8418,12.0,3.2,22.32,41.05,7097.81,6842.44,255.36,1.0373,719.0,9.91,12.97,22.32,335.6,0.4571,-0.5187
8419,12.0,1.6,22.75,39.13,7095.68,6855.37,240.31,1.0351,693.6,9.95,13.04,22.75,370.1,0.4629,-0.5175
8420,12.0,1.7,22.06,40.79,7235.51,6943.44,292.07,1.0421,726.7,9.91,12.67,22.06,337.0,0.4659,-0.521
8421,12.0,1.4,23.36,38.49,7235.68,6983.61,252.08,1.0361,661.8,9.97,13.0,23.36,403.7,0.462,-0.518
8422,12.0,1.1,22.4,39.92,7180.79,6929.63,251.16,1.0362,703.0,9.69,12.71,22.4,324.0,0.4686,-0.5181
8423,12.0,-3.0,22.36,40.0,7302.02,7025.63,276.39,1.0393,713.9,9.93,12.7,22.4,358.3,0.4584,-0.5197
8424,12.0,-2.4,22.75,39.9,7095.42,6871.87,223.56,1.0325,686.2,9.96,12.91,22.75,407.1,0.45,-0.5163
8425,12.0,-4.0,22.03,40.78,6991.39,6749.06,242.32,1.0359,712.1,9.7,12.72,22.03,341.0,0.4496,-0.518
8426,12.0,-4.0,22.56,39.48,6962.04,6739.83,222.21,1.033,698.2,9.7,13.08,22.56,383.9,0.4438,-0.5165
8427,12.0,-3.0,22.56,40.3,6865.62,6656.59,209.03,1.0314,704.5,9.57,13.28,22.56,355.7,0.44,-0.5157
8428,12.0,-4.0,22.93,38.59,6808.9,6602.72,206.19,1.0312,691.1,9.36,13.54,22.92,348.5,0.4352,-0.5156
8429,12.0,-5.0,22.75,38.99,6742.88,6533.19,209.69,1.0321,698.5,9.3,13.57,22.93,363.6,0.4358,-0.516
8430,12.0,-4.2,22.87,39.5,6750.99,6541.49,209.5,1.032,694.1,9.27,13.61,22.75,385.4,0.4313,-0.516
8431,12.0,-5.0,22.98,38.45,6675.84,6475.09,200.75,1.031,688.1,9.15,13.74,22.87,357.8,0.4322,-0.5155
8432,12.0,-5.0,22.61,39.31,6692.18,6490.04,202.14,1.0311,711.2,8.95,13.65,22.61,352.5,0.4315,-0.5156
8433,12.0,-2.1,23.0,39.16,6686.09,6478.06,208.03,1.0321,695.1,8.92,13.84,22.99,371.7,0.4316,-0.5161
8434,12.0,1.0,22.57,39.38,6692.6,6481.29,211.31,1.0326,718.5,8.78,13.71,22.57,346.6,0.4282,-0.5163
8435,12.0,4.0,23.07,38.19,6644.16,6429.52,214.64,1.0334,691.1,8.95,13.93,23.07,345.1,0.4245,-0.5167
8436,12.0,4.9,22.79,39.64,6601.98,6375.75,226.23,1.0355,688.8,8.93,13.69,23.07,331.4,0.4203,-0.5177
8437,12.0,6.0,23.15,37.99,6534.11,6310.33,223.77,1.0355,664.3,9.24,13.82,23.15,329.4,0.4203,-0.5177
8438,12.0,8.0,23.05,38.22,6533.25,6311.58,221.67,1.0351,659.7,9.38,13.64,23.15,328.5,0.4168,-0.5176
8439,12.0,8.3,23.01,39.0,6487.45,6257.21,230.23,1.0368,657.5,9.69,13.66,23.05,324.4,0.4133,-0.5184
8440,12.0,9.0,23.25,37.74,6431.25,6205.0,226.25,1.0365,640.9,9.87,13.74,23.01,326.5,0.41,-0.5182
8441,12.0,8.0,23.26,37.71,6386.88,6156.78,230.1,1.0374,630.7,9.86,13.67,23.25,326.5,0.4114,-0.5187
8442,12.0,7.3,23.39,38.08,6417.05,6177.1,239.95,1.0388,625.1,9.87,13.68,23.26,331.2,0.4179,-0.5194
8443,12.0,2.2,23.42,37.32,6495.89,6274.18,221.71,1.0353,629.6,9.89,13.63,23.39,334.8,0.4082,-0.5177
8444,12.0,2.0,23.63,36.84,6350.11,6128.15,221.97,1.0362,605.7,9.9,13.7,23.42,331.7,0.4297,-0.5181
8445,12.0,1.4,23.14,38.68,6681.4,6452.51,228.89,1.0355,650.3,9.78,13.4,23.15,338.4,0.4362,-0.5177
8446,12.0,1.8,22.79,38.74,6791.63,6546.72,244.91,1.0374,668.7,9.91,13.18,22.79,327.4,0.4483,-0.5187
8447,12.0,0.2,22.18,40.18,7001.83,6725.24,276.59,1.0411,703.4,9.92,12.79,22.18,330.4,0.4483,-0.5206
8448,12.0,0.3,22.83,39.44,6959.64,6720.83,238.81,1.0355,664.9,9.95,12.91,22.84,373.6,0.4501,-0.5178
8449,12.0,0.4,21.95,40.74,7047.63,6749.15,298.48,1.0442,705.1,9.91,12.54,21.94,325.9,0.452,-0.5221
8450,12.0,0.6,23.48,37.1,7015.65,6774.1,241.56,1.0357,634.5,9.88,12.99,23.48,390.6,0.4507,-0.5178
8451,12.0,0.6,22.55,40.1,6982.63,6760.39,222.23,1.0329,700.7,9.53,13.07,22.55,319.6,0.4549,-0.5164
8452,12.0,0.1,22.05,40.43,7059.25,6823.8,235.46,1.0345,751.4,9.61,13.13,22.05,324.4,0.4333,-0.5173
8453,12.0,-2.0,22.67,38.91,6715.76,6500.44,215.31,1.0331,699.1,9.84,13.54,22.67,342.1,0.4306,-0.5166
8454,12.0,1.7,22.88,39.25,6720.52,6463.69,256.83,1.0397,677.6,9.58,13.51,22.67,347.9,0.41,-0.5199
8455,12.0,-3.0,23.2,37.68,6353.79,6154.46,199.33,1.0324,643.7,9.75,13.81,23.19,324.0,0.4163,-0.5162
8456,12.0,-3.0,23.18,37.7,6458.31,6251.29,207.01,1.0331,645.6,9.56,13.67,23.2,344.7,0.4123,-0.5166
8457,12.0,0.3,23.1,38.78,6409.81,6190.48,219.33,1.0354,642.5,9.57,13.64,23.18,345.7,0.4234,-0.5177
8458,12.0,0.7,23.08,37.93,6583.49,6357.25,226.24,1.0356,658.6,9.65,13.6,23.1,338.5,0.4148,-0.5178
8459,12.0,6.0,23.37,37.25,6449.96,6227.34,222.61,1.0357,635.0,9.77,13.74,23.08,327.4,0.4112,-0.5179
8460,12.0,7.8,22.86,39.37,6399.82,6174.34,225.48,1.0365,653.3,9.76,13.57,22.86,320.2,0.4112,-0.5183
8461,12.0,9.0,23.06,37.94,7343.69,6172.71,1170.98,1.1897,643.9,9.86,13.64,22.86,316.6,0.4057,-0.5949
8462,12.0,9.0,23.08,37.88,7266.15,6090.77,1175.38,1.193,637.4,9.8,13.69,23.06,312.4,0.4056,-0.5965
8463,12.0,8.8,23.47,37.82,7187.81,6089.85,1097.96,1.1803,620.3,9.77,13.82,23.47,323.5,0.3978,-0.5901
8464,12.0,10.0,23.26,37.45,7175.35,5973.46,1201.89,1.2012,621.9,9.76,13.82,23.47,333.6,0.3941,-0.6006
8465,12.0,9.0,23.57,36.75,6992.45,5918.16,1074.29,1.1815,605.9,9.74,13.97,23.57,335.8,0.3933,-0.5908
8466,12.0,6.8,23.48,37.76,6165.02,5907.12,257.91,1.0437,595.5,9.71,13.73,23.57,358.6,0.3964,-0.5218
8467,12.0,5.2,23.72,36.4,6205.09,5951.82,253.27,1.0426,582.9,9.85,13.69,23.48,351.5,0.414,-0.5213
8468,12.0,4.4,23.41,37.08,6471.97,6216.01,255.96,1.0412,612.7,9.79,13.44,23.41,344.0,0.4295,-0.5206
8469,12.0,2.4,23.46,37.79,6682.47,6446.93,235.55,1.0365,627.2,9.91,13.37,23.41,333.5,0.4198,-0.5183
8470,12.0,2.5,23.21,37.52,6530.87,6300.31,230.56,1.0366,630.3,9.94,13.39,23.46,316.5,0.4258,-0.5183
8471,12.0,1.0,23.35,37.19,6614.94,6389.91,225.03,1.0352,631.1,9.94,13.41,23.21,324.1,0.4316,-0.5176
8472,12.0,0.7,22.86,39.17,6715.03,6477.55,237.49,1.0367,655.9,9.92,13.16,22.86,321.7,0.4294,-0.5183
8473,12.0,-2.0,22.35,39.48,6681.29,6441.27,240.02,1.0373,667.4,9.92,12.87,22.36,323.0,0.4254,-0.5186
8474,12.0,-3.0,22.93,38.12,6600.4,6379.33,221.07,1.0347,642.0,9.8,13.17,22.92,345.8,0.421,-0.5173
8475,12.0,-0.6,22.73,39.4,6537.92,6316.33,221.58,1.0351,659.0,9.65,13.32,22.93,342.1,0.4262,-0.5175
8476,12.0,-3.0,23.23,37.4,6606.73,6396.23,210.5,1.0329,651.9,9.64,13.6,23.23,347.3,0.4279,-0.5165
8477,12.0,-2.0,22.78,38.42,6644.09,6424.54,219.55,1.0342,683.2,9.58,13.55,22.79,355.1,0.4498,-0.5171
8478,12.0,-1.6,22.53,39.82,6981.62,6751.93,229.69,1.034,725.7,9.5,13.4,22.78,367.7,0.4616,-0.517
8479,12.0,0.1,22.16,39.87,7170.82,6926.96,243.86,1.0352,767.1,9.53,13.29,22.17,359.5,0.4447,-0.5176
8480,12.0,0.2,22.63,38.76,6911.78,6672.98,238.81,1.0358,724.9,9.86,13.59,22.63,345.1,0.4581,-0.5179
8481,12.0,0.6,22.16,40.73,7128.43,6877.78,250.65,1.0364,762.3,9.62,13.29,22.16,336.0,0.4457,-0.5182
8482,12.0,2.0,22.51,39.03,6939.46,6687.84,251.62,1.0376,730.6,9.85,13.51,22.5,336.9,0.4481,-0.5188
8483,12.0,6.0,22.29,39.53,6981.73,6726.69,255.03,1.0379,734.6,9.76,13.3,22.51,331.1,0.4441,-0.519
8484,12.0,8.5,22.25,40.47,7970.14,6664.07,1306.07,1.196,735.1,9.83,13.34,22.29,317.9,0.4288,-0.598
8485,12.0,8.9,22.62,38.74,7727.87,6435.37,1292.5,1.2008,702.4,9.89,13.61,22.62,315.7,0.429,-0.6004
8486,12.0,12.0,22.68,38.59,7846.57,6440.62,1405.95,1.2183,693.1,9.83,13.55,22.62,316.3,0.4216,-0.6091
8487,12.0,11.4,22.73,39.22,7658.48,6329.21,1329.28,1.21,680.2,9.88,13.58,22.68,312.7,0.4159,-0.605
8488,12.0,12.0,22.92,38.03,7536.82,6243.98,1292.84,1.2071,661.8,9.87,13.64,22.73,316.1,0.4131,-0.6035
8489,12.0,12.0,23.04,37.74,7508.97,6202.78,1306.19,1.2106,648.3,9.87,13.64,22.92,313.3,0.4027,-0.6053
8490,12.0,10.0,23.35,37.75,7253.38,6045.23,1208.15,1.1999,622.4,9.87,13.81,23.35,312.7,0.4056,-0.5999
8491,12.0,4.4,23.55,36.56,6347.06,6091.15,255.91,1.042,617.5,9.78,13.86,23.35,329.9,0.43,-0.521
8492,12.0,4.0,23.6,36.45,6709.92,6457.69,252.23,1.0391,633.9,9.76,13.59,23.55,361.0,0.4501,-0.5195
8493,12.0,2.9,23.06,38.44,7027.04,6756.77,270.26,1.04,678.7,9.85,13.28,23.06,345.3,0.4545,-0.52
8494,12.0,2.6,22.14,39.78,7121.87,6820.08,301.78,1.0442,723.7,9.94,12.88,22.14,323.1,0.447,-0.5221
8495,12.0,0.3,22.89,38.0,6953.41,6703.44,249.97,1.0373,668.6,9.96,13.05,22.9,364.8,0.4434,-0.5186
8496,12.0,1.8,21.94,41.09,6934.52,6650.81,283.71,1.0427,706.6,9.9,12.69,21.94,318.7,0.4534,-0.5213
8497,12.0,-2.0,23.21,37.23,7031.48,6797.71,233.77,1.0344,647.5,9.98,12.9,23.21,379.9,0.4462,-0.5172
8498,12.0,-2.0,22.18,39.62,6924.45,6691.09,233.37,1.0349,707.0,9.72,12.88,22.18,322.4,0.45,-0.5174
8499,12.0,0.3,22.38,39.96,6985.45,6747.52,237.93,1.0353,715.8,9.74,13.12,22.18,345.1,0.4474,-0.5176
8500,12.0,0.0,22.39,39.12,6944.34,6711.53,232.81,1.0347,722.4,9.8,13.26,22.38,333.6,0.4455,-0.5173
8501,12.0,-3.0,22.39,39.1,6903.24,6684.5,218.74,1.0327,724.1,9.75,13.32,22.39,331.2,0.4388,-0.5164
8502,12.0,-1.8,22.44,39.78,6802.39,6585.15,217.23,1.033,715.1,9.64,13.39,22.39,344.3,0.4343,-0.5165
8503,12.0,-4.0,22.7,38.37,6729.36,6518.34,211.02,1.0324,692.9,9.63,13.46,22.44,345.9,0.4404,-0.5162
8504,12.0,-4.0,22.13,39.69,6830.76,6609.61,221.14,1.0335,726.9,9.5,13.2,22.14,353.1,0.4517,-0.5167
8505,12.0,0.2,22.23,40.27,7013.43,6776.23,237.2,1.035,733.6,9.75,13.16,22.13,362.3,0.4533,-0.5175
8506,12.0,0.1,22.48,38.85,7043.26,6800.25,243.01,1.0357,722.0,9.89,13.23,22.23,338.7,0.4552,-0.5179
8507,12.0,7.0,21.94,40.15,7098.7,6829.67,269.03,1.0394,748.2,9.82,12.97,21.94,324.2,0.4552,-0.5197
8508,12.0,9.1,22.37,39.9,7079.22,6826.69,252.53,1.037,728.1,9.95,13.15,22.36,330.3,0.4514,-0.5185
8509,12.0,12.0,21.84,40.35,8450.54,6771.98,1678.56,1.2479,758.7,9.91,13.07,21.85,312.3,0.4356,-0.6239
8510,12.0,12.0,22.87,37.88,7999.98,6533.41,1466.58,1.2245,686.0,9.91,13.51,22.87,319.2,0.4217,-0.6122
8511,12.0,12.1,22.86,38.54,7754.47,6329.92,1424.56,1.2251,668.4,9.91,13.55,22.87,310.8,0.4192,-0.6125
8512,12.0,13.0,22.89,37.82,7818.1,6292.14,1525.96,1.2425,662.4,9.91,13.56,22.86,310.3,0.4212,-0.6213
8513,12.0,12.0,22.72,38.22,7854.08,6323.53,1530.55,1.242,672.6,9.91,13.48,22.89,307.1,0.4197,-0.621
8514,12.0,9.8,23.03,38.09,7703.32,6300.16,1403.16,1.2227,656.3,9.92,13.59,23.02,311.0,0.4211,-0.6114
8515,12.0,6.0,23.04,37.47,6586.31,6321.96,264.35,1.0418,659.3,9.86,13.61,23.03,313.4,0.4353,-0.5209
8516,12.0,5.0,23.16,37.18,6811.1,6534.59,276.52,1.0423,657.0,9.92,13.39,23.04,339.8,0.4424,-0.5212
8517,12.0,5.4,22.65,38.94,6928.98,6639.5,289.48,1.0436,679.8,9.95,13.05,22.65,325.4,0.4457,-0.5218
8518,12.0,5.1,22.62,38.39,6955.33,6684.59,270.74,1.0405,675.3,9.95,12.9,22.65,328.5,0.4526,-0.5203
8519,12.0,4.0,22.5,38.67,7124.79,6787.53,337.26,1.0497,682.6,9.96,12.73,22.62,324.8,0.4378,-0.5248
8520,12.0,3.2,23.47,36.97,6819.81,6563.82,255.99,1.039,615.0,9.99,12.99,23.47,364.2,0.4668,-0.5195
8521,12.0,3.1,22.59,38.44,7354.0,7001.41,352.6,1.0504,688.5,9.95,12.59,22.58,318.1,0.4669,-0.5252
8522,12.0,2.0,23.88,35.76,7254.24,6998.61,255.63,1.0365,633.2,9.84,13.03,23.88,343.3,0.4577,-0.5183
8523,12.0,1.9,22.56,38.97,7103.5,6864.73,238.76,1.0348,698.3,9.67,12.9,22.56,306.2,0.4583,-0.5174
8524,12.0,1.3,22.14,39.44,7134.92,6872.84,262.08,1.0381,735.1,9.77,12.96,22.15,317.3,0.4693,-0.5191
8525,12.0,0.6,22.39,38.85,7308.4,7038.09,270.31,1.0384,746.5,9.87,13.12,22.14,334.5,0.4443,-0.5192
8526,12.0,1.1,22.49,39.11,6898.27,6665.44,232.83,1.0349,715.9,9.83,13.34,22.39,326.8,0.4721,-0.5175
8527,12.0,0.7,21.99,39.78,7372.78,7084.13,288.65,1.0407,773.2,9.73,12.99,21.99,324.5,0.4535,-0.5204
8528,12.0,0.6,22.6,38.32,7057.12,6801.06,256.06,1.0376,722.6,9.9,13.35,22.6,337.8,0.4551,-0.5188
8529,12.0,2.1,22.11,40.0,7087.23,6828.92,258.3,1.0378,747.6,9.78,13.13,22.11,319.5,0.4584,-0.5189
8530,12.0,3.0,22.56,38.42,7130.42,6876.4,254.02,1.0369,727.4,9.91,13.26,22.55,328.3,0.4471,-0.5185
8531,12.0,10.7,21.93,39.9,8388.57,6708.52,1680.05,1.2504,751.3,9.75,13.15,21.93,311.4,0.4436,-0.6252
8532,12.0,10.4,22.79,38.33,8185.29,6655.57,1529.72,1.2298,706.3,9.93,13.53,22.8,311.4,0.4464,-0.6149
8533,12.0,13.0,22.44,38.67,8591.16,6701.36,1889.8,1.282,724.5,9.89,13.34,22.44,309.6,0.4564,-0.641
8534,12.0,16.0,22.42,38.71,8965.41,6848.91,2116.5,1.309,742.0,9.91,13.34,22.44,307.8,0.455,-0.6545
