hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
8535,12.0,15.3,22.83,38.11,8870.43,6827.38,2043.04,1.2992,718.8,9.93,13.49,22.83,307.1,0.4452,-0.6496
8536,12.0,16.0,22.34,38.88,8733.22,6682.53,2050.69,1.3069,733.6,9.92,13.38,22.34,306.4,0.4407,-0.6534
8537,12.0,16.0,23.04,37.26,8586.93,6613.57,1973.36,1.2984,695.2,9.94,13.68,23.04,313.7,0.4383,-0.6492
8538,12.0,13.1,22.11,39.77,8671.29,6580.65,2090.64,1.3177,743.0,9.92,13.41,22.12,302.0,0.4365,-0.6588
8539,12.0,8.5,22.84,37.69,8213.22,6551.02,1662.2,1.2537,706.8,9.95,13.73,22.84,310.9,0.4288,-0.6269
8540,12.0,10.0,22.91,37.53,8076.83,6439.19,1637.63,1.2543,686.1,9.86,13.68,22.84,314.2,0.4329,-0.6272
8541,12.0,9.0,23.04,37.58,8020.49,6500.3,1520.19,1.2339,675.7,9.85,13.59,22.91,311.7,0.4392,-0.6169
8542,12.0,6.0,22.99,37.33,7985.54,6592.78,1392.76,1.2113,673.7,9.85,13.38,23.04,317.5,0.4388,-0.6056
8543,12.0,5.8,22.73,37.91,8045.11,6585.86,1459.25,1.2216,676.8,9.87,13.17,22.99,321.3,0.4349,-0.6108
8544,12.0,6.0,22.69,38.39,7879.27,6523.92,1355.35,1.2078,668.7,9.91,13.1,22.73,320.8,0.4504,-0.6039
8545,12.0,5.0,22.48,38.48,8216.3,6756.15,1460.15,1.2161,688.4,9.94,12.84,22.69,327.3,0.4593,-0.6081
8546,12.0,5.0,23.23,36.77,8240.64,6887.04,1353.6,1.1965,671.9,9.76,13.16,23.23,333.2,0.4786,-0.5983
8547,12.0,6.2,22.25,39.37,8729.53,7180.24,1549.3,1.2158,752.7,9.58,12.87,22.25,310.6,0.4731,-0.6079
8548,12.0,6.0,23.06,37.13,8494.11,7094.47,1399.64,1.1973,712.7,9.88,13.28,23.06,334.8,0.4769,-0.5986
8549,12.0,5.0,22.12,39.29,8755.74,7155.51,1600.23,1.2236,776.0,9.67,13.06,22.12,311.4,0.4658,-0.6118
8550,12.0,6.9,22.85,37.89,8427.86,6987.31,1440.54,1.2062,730.1,9.87,13.44,22.85,330.7,0.475,-0.6031
8551,12.0,5.0,22.1,39.33,8776.89,7129.89,1647.0,1.231,781.1,9.73,13.13,22.1,311.3,0.4759,-0.6155
8552,12.0,5.0,22.82,37.65,8584.04,7139.29,1444.75,1.2024,748.8,9.88,13.45,22.82,330.4,0.4691,-0.6012
8553,12.0,5.5,22.07,39.7,8689.72,7041.07,1648.65,1.2341,781.2,9.7,13.21,22.06,312.9,0.4683,-0.6171
8554,12.0,7.0,22.85,37.57,8715.32,7026.19,1689.13,1.2404,738.8,9.89,13.5,22.85,325.0,0.4702,-0.6202
8555,12.0,10.0,22.07,39.4,9244.41,7057.96,2186.45,1.3098,783.1,9.7,13.2,22.06,307.3,0.4703,-0.6549
8556,12.0,12.0,23.05,37.37,9159.82,7055.5,2104.32,1.2983,728.8,9.91,13.53,23.05,310.0,0.4653,-0.6491
8557,12.0,12.0,21.96,39.63,9224.05,6985.34,2238.71,1.3205,781.7,9.83,13.18,21.97,302.7,0.465,-0.6602
8558,12.0,14.0,23.13,36.92,9043.39,6975.65,2067.73,1.2964,712.8,9.92,13.51,23.13,309.9,0.4588,-0.6482
8559,12.0,15.6,21.93,39.87,9076.31,6887.26,2189.05,1.3178,770.9,9.87,13.14,21.93,301.7,0.4479,-0.6589
8560,12.0,15.0,23.15,36.86,8729.72,6719.61,2010.11,1.2991,685.9,9.95,13.51,23.15,308.0,0.4422,-0.6496
8561,12.0,14.0,22.05,39.4,8753.4,6637.49,2115.9,1.3188,739.6,9.92,13.23,22.05,301.6,0.4428,-0.6594
8562,12.0,13.9,23.08,37.16,8620.1,6643.76,1976.34,1.2975,685.1,9.96,13.55,23.08,307.0,0.4474,-0.6487
8563,12.0,11.0,22.09,39.28,8869.55,6716.78,2152.77,1.3205,744.0,9.92,13.22,22.09,301.7,0.449,-0.6603
8564,12.0,10.0,23.29,36.54,8729.74,6737.23,1992.51,1.2957,681.9,9.96,13.58,23.29,316.2,0.4512,-0.6479
8565,12.0,11.9,22.51,38.52,8929.14,6772.87,2156.27,1.3184,721.9,9.86,13.28,22.5,305.1,0.4505,-0.6592
8566,12.0,10.0,22.78,37.67,8726.05,6760.3,1965.75,1.2908,706.6,9.95,13.38,22.51,309.0,0.4462,-0.6454
8567,12.0,11.0,22.47,38.38,8723.97,6696.95,2027.02,1.3027,711.8,9.94,13.22,22.47,307.4,0.4497,-0.6513
8568,12.0,10.7,22.93,37.59,8732.6,6746.72,1985.88,1.2943,687.2,9.95,13.28,22.92,312.2,0.4557,-0.6472
8569,12.0,10.0,22.46,38.38,8874.42,6838.07,2036.36,1.2978,715.0,9.92,13.06,22.47,307.2,0.4577,-0.6489
8570,12.0,10.0,23.55,35.94,8839.07,6865.34,1973.73,1.2875,662.5,9.86,13.37,23.55,312.6,0.4559,-0.6437
8571,12.0,8.9,22.34,38.96,8911.09,6841.12,2069.97,1.3026,723.4,9.65,13.04,22.34,302.8,0.4324,-0.6513
8572,12.0,7.0,23.28,36.5,8044.47,6485.19,1559.28,1.2404,651.2,9.9,13.5,23.28,309.0,0.433,-0.6202
8573,12.0,7.0,22.72,37.76,8066.98,6499.09,1567.89,1.2412,681.9,9.83,13.36,22.72,306.6,0.4267,-0.6206
8574,12.0,7.1,22.74,38.02,7859.22,6402.7,1456.52,1.2275,674.1,9.87,13.4,22.72,306.9,0.4196,-0.6137
8575,12.0,7.0,22.76,37.65,7728.26,6297.01,1431.25,1.2273,663.4,9.88,13.44,22.74,306.4,0.4132,-0.6136
8576,12.0,7.0,22.88,37.38,7595.1,6201.3,1393.8,1.2248,648.8,9.88,13.49,22.76,306.5,0.4148,-0.6124
8577,12.0,6.3,22.94,37.63,7528.35,6225.63,1302.72,1.2093,644.9,9.88,13.45,22.88,306.6,0.4227,-0.6046
8578,12.0,7.0,22.99,37.13,7699.29,6344.02,1355.28,1.2136,648.0,9.87,13.37,22.94,309.4,0.4283,-0.6068
8579,12.0,9.0,22.69,37.8,7949.79,6428.2,1521.58,1.2367,666.2,9.88,13.2,22.69,307.3,0.411,-0.6184
8580,12.0,9.5,22.89,37.79,7430.89,6167.03,1263.86,1.2049,637.6,9.95,13.38,22.69,305.6,0.4063,-0.6025
8581,12.0,11.0,23.05,36.98,7452.95,6097.02,1355.94,1.2224,617.1,9.94,13.33,22.89,307.3,0.4101,-0.6112
8582,12.0,11.0,22.78,37.56,7637.87,6153.41,1484.46,1.2412,632.7,9.94,13.22,23.05,304.1,0.4072,-0.6206
8583,12.0,10.5,23.14,37.18,7367.27,6109.85,1257.41,1.2058,616.0,9.97,13.38,23.13,305.3,0.4092,-0.6029
8584,12.0,11.0,23.12,36.78,7461.03,6140.78,1320.25,1.215,620.5,9.95,13.39,23.14,307.9,0.4086,-0.6075
8585,12.0,10.0,23.17,36.66,7328.46,6132.66,1195.8,1.195,619.8,9.95,13.45,23.12,306.5,0.4053,-0.5975
8586,12.0,9.1,23.57,36.24,6310.87,6082.62,228.25,1.0375,597.4,9.94,13.56,23.57,311.6,0.4198,-0.5188
8587,12.0,7.0,23.95,34.95,6550.34,6302.09,248.25,1.0394,597.9,9.9,13.6,23.95,329.5,0.4081,-0.5197
8588,12.0,5.7,23.94,34.97,6371.56,6125.86,245.7,1.0401,588.4,9.89,13.71,23.95,329.9,0.4028,-0.5201
8589,12.0,6.0,23.69,36.0,6313.3,6048.74,264.56,1.0437,597.2,9.81,13.74,23.94,344.0,0.4163,-0.5219
8590,12.0,4.6,23.94,34.95,6525.13,6251.48,273.64,1.0438,602.3,9.84,13.75,23.69,367.9,0.4207,-0.5219
8591,12.0,3.3,23.34,36.22,6567.15,6317.2,249.95,1.0396,633.0,9.72,13.53,23.34,353.3,0.4166,-0.5198
8592,12.0,3.4,23.58,36.23,6479.7,6253.67,226.03,1.0361,617.3,9.82,13.63,23.34,340.1,0.4236,-0.5181
8593,12.0,2.2,23.47,35.92,6593.84,6359.46,234.38,1.0369,627.1,9.77,13.51,23.58,339.0,0.4228,-0.5184
8594,12.0,0.4,23.57,35.7,6564.23,6345.82,218.41,1.0344,632.1,9.82,13.71,23.47,336.6,0.4325,-0.5172
8595,12.0,0.3,23.14,37.2,6713.3,6493.38,219.92,1.0339,667.2,9.72,13.58,23.14,348.4,0.4358,-0.5169
8596,12.0,0.0,23.06,36.79,6766.65,6541.78,224.87,1.0344,677.5,9.79,13.57,23.14,344.1,0.4336,-0.5172
8597,12.0,-3.0,23.01,36.89,6719.34,6508.65,210.69,1.0324,677.8,9.8,13.58,23.06,335.3,0.4305,-0.5162
8598,12.0,0.0,22.61,38.38,6684.42,6463.37,221.04,1.0342,694.2,9.72,13.46,22.61,341.9,0.4188,-0.5171
8599,12.0,-3.0,23.21,36.44,6490.94,6285.53,205.41,1.0327,646.0,9.81,13.65,23.2,333.5,0.4106,-0.5163
8600,12.0,-3.0,23.1,36.68,6372.69,6164.67,208.01,1.0337,642.1,9.75,13.67,23.21,340.1,0.4156,-0.5169
8601,12.0,0.0,23.1,37.26,6457.53,6239.74,217.79,1.0349,646.6,9.73,13.62,23.1,351.9,0.4216,-0.5175
8602,12.0,0.8,23.29,36.25,6566.11,6328.74,237.37,1.0375,642.6,9.81,13.61,23.1,342.8,0.4172,-0.5188
8603,12.0,6.0,23.41,35.97,6492.0,6264.06,227.95,1.0364,627.6,9.83,13.6,23.29,328.1,0.409,-0.5182
8604,12.0,7.2,23.58,36.17,6357.73,6139.56,218.16,1.0355,607.5,9.86,13.65,23.41,319.4,0.4038,-0.5178
8605,12.0,9.0,23.53,35.7,6282.48,6062.67,219.8,1.0363,600.7,9.84,13.61,23.58,322.0,0.4023,-0.5181
8606,12.0,10.0,23.72,35.28,7148.88,6039.56,1109.32,1.1837,590.5,9.85,13.67,23.53,325.0,0.4016,-0.5918
8607,12.0,9.7,23.34,36.56,7265.12,6028.89,1236.23,1.2051,603.1,9.78,13.52,23.35,322.7,0.4019,-0.6025
8608,12.0,10.0,23.64,35.44,7101.66,6033.41,1068.25,1.1771,592.4,9.88,13.63,23.34,316.4,0.4034,-0.5885
8609,12.0,9.0,23.45,35.83,6289.83,6056.52,233.31,1.0385,595.9,9.82,13.46,23.64,323.7,0.4121,-0.5193
8610,12.0,8.0,23.94,35.24,6410.48,6185.42,225.06,1.0364,590.1,9.9,13.64,23.94,328.9,0.4157,-0.5182
8611,12.0,4.4,23.91,34.83,6481.62,6241.73,239.88,1.0384,597.9,9.83,13.65,23.94,340.2,0.4123,-0.5192
8612,12.0,4.1,23.57,35.55,6430.6,6190.07,240.54,1.0389,611.3,9.83,13.62,23.57,344.1,0.4034,-0.5194
8613,12.0,3.3,23.81,35.49,6280.57,6056.58,223.98,1.037,593.3,9.84,13.78,23.57,339.5,0.411,-0.5185
8614,12.0,3.2,23.27,36.17,6424.58,6172.43,252.14,1.0409,624.2,9.64,13.55,23.27,341.7,0.3945,-0.5204
8615,12.0,1.9,23.71,35.2,6145.29,5921.97,223.32,1.0377,585.7,9.79,13.78,23.71,334.3,0.3815,-0.5189
8616,12.0,1.8,23.35,36.47,5942.11,5728.4,213.71,1.0373,586.1,9.57,13.75,23.35,337.0,0.3889,-0.5187
8617,12.0,1.4,23.28,36.11,6058.45,5840.1,218.34,1.0374,593.4,9.43,13.62,23.35,341.4,0.381,-0.5187
8618,12.0,1.0,23.27,36.13,5939.29,5720.63,218.66,1.0382,576.3,9.45,13.52,23.28,349.7,0.3915,-0.5191
8619,12.0,0.9,23.15,36.88,6092.19,5876.33,215.86,1.0367,588.7,9.49,13.35,23.27,355.4,0.4151,-0.5184
8620,12.0,0.9,23.37,35.9,6467.08,6228.92,238.16,1.0382,614.0,9.74,13.41,23.15,366.5,0.421,-0.5191
8621,12.0,1.0,23.27,36.12,6565.69,6318.19,247.5,1.0392,634.1,9.82,13.48,23.37,347.8,0.4343,-0.5196
8622,12.0,3.2,23.38,36.35,6778.62,6519.04,259.59,1.0398,649.8,9.86,13.52,23.27,340.2,0.4338,-0.5199
8623,12.0,-2.0,23.45,35.72,6726.75,6511.44,215.31,1.0331,644.9,9.89,13.53,23.38,320.7,0.4441,-0.5165
8624,12.0,-2.0,22.56,37.67,6896.8,6665.62,231.18,1.0347,702.9,9.82,13.24,22.56,329.2,0.4501,-0.5173
8625,12.0,1.2,22.28,38.87,7002.0,6752.87,249.14,1.0369,720.7,9.84,13.08,22.56,323.1,0.4495,-0.5184
8626,12.0,2.0,23.19,36.23,7016.44,6742.73,273.72,1.0406,669.4,9.93,13.29,23.19,324.9,0.4408,-0.5203
8627,12.0,8.6,22.82,37.04,7981.1,6614.22,1366.89,1.2067,673.9,9.9,13.18,22.83,308.9,0.4364,-0.6033
8628,12.0,8.8,22.8,37.68,8081.0,6546.55,1534.45,1.2344,664.7,9.93,13.11,22.82,305.7,0.4364,-0.6172
8629,12.0,10.0,22.94,36.78,8084.93,6546.42,1538.51,1.235,656.7,9.95,13.14,22.8,305.8,0.4322,-0.6175
8630,12.0,12.0,22.87,36.92,8144.26,6484.07,1660.2,1.256,648.9,9.96,13.05,22.94,304.4,0.4307,-0.628
8631,12.0,12.3,23.26,36.55,8053.35,6460.44,1592.91,1.2466,629.0,9.97,13.16,23.26,304.0,0.4245,-0.6233
8632,12.0,12.0,22.72,37.25,8050.14,6368.05,1682.1,1.2641,649.0,9.96,13.07,22.72,302.7,0.4235,-0.6321
8633,12.0,12.0,23.24,36.08,7826.04,6352.8,1473.24,1.2319,623.2,9.98,13.22,23.24,305.0,0.4198,-0.616
8634,12.0,10.0,22.88,37.41,7758.98,6298.65,1460.33,1.2318,633.1,9.97,13.1,22.88,304.2,0.4128,-0.6159
8635,12.0,7.0,23.26,36.02,7407.36,6191.51,1215.85,1.1964,603.4,9.98,13.17,23.25,307.2,0.403,-0.5982
8636,12.0,6.0,23.34,35.84,7121.59,6045.88,1075.7,1.1779,589.3,9.96,13.26,23.26,307.9,0.3999,-0.589
8637,12.0,6.3,23.82,35.36,6228.69,6000.55,228.14,1.038,565.3,9.94,13.39,23.82,316.3,0.3812,-0.519
8638,12.0,4.0,23.59,35.29,5953.53,5720.54,233.0,1.0407,569.5,9.9,13.72,23.82,325.7,0.3796,-0.5204
8639,12.0,4.0,24.03,34.34,5935.99,5699.3,236.69,1.0415,548.0,9.73,13.82,24.03,357.1,0.4001,-0.5208
8640,12.0,3.9,23.63,35.75,6265.54,6008.25,257.29,1.0428,587.8,9.42,13.59,23.63,372.8,0.4172,-0.5214
8641,12.0,3.5,23.16,36.19,6516.77,6262.46,254.31,1.0406,632.1,9.39,13.42,23.16,365.9,0.4334,-0.5203
8642,12.0,2.8,23.6,35.23,6778.64,6504.48,274.16,1.0421,631.0,9.61,13.47,23.59,366.0,0.4399,-0.5211
8643,12.0,2.6,23.39,36.25,6845.48,6602.74,242.74,1.0368,653.5,9.72,13.47,23.6,354.6,0.4524,-0.5184
8644,12.0,2.2,23.19,36.11,7067.51,6790.94,276.57,1.0407,684.8,9.83,13.44,23.39,339.4,0.4512,-0.5204
8645,12.0,1.4,22.93,36.67,7010.76,6772.12,238.64,1.0352,704.5,9.85,13.48,23.19,319.3,0.4334,-0.5176
8646,12.0,1.4,23.2,36.65,6737.78,6505.25,232.53,1.0357,671.4,9.84,13.68,22.93,316.5,0.4351,-0.5179
8647,12.0,1.0,23.28,35.89,6761.03,6532.85,228.18,1.0349,659.9,9.81,13.55,23.2,322.1,0.4562,-0.5175
8648,12.0,0.8,23.0,36.5,7100.87,6847.48,253.38,1.037,692.3,9.79,13.28,23.28,329.2,0.479,-0.5185
8649,12.0,2.1,22.5,38.24,7461.82,7187.11,274.71,1.0382,753.4,9.86,13.12,22.5,320.9,0.4735,-0.5191
8650,12.0,3.0,22.98,36.52,7371.13,7103.24,267.88,1.0377,717.0,9.95,13.24,22.98,319.6,0.4646,-0.5189
8651,12.0,7.0,22.7,37.15,8470.77,6970.95,1499.83,1.2152,721.1,9.9,13.19,22.98,309.1,0.4517,-0.6076
8652,12.0,9.3,23.32,36.35,8412.71,6777.2,1635.51,1.2413,674.2,9.91,13.44,23.32,310.3,0.4488,-0.6207
8653,12.0,11.0,22.75,37.02,8506.42,6736.39,1770.04,1.2628,695.3,9.89,13.22,22.75,303.3,0.4417,-0.6314
8654,12.0,11.0,23.4,35.57,8244.14,6626.73,1617.41,1.2441,650.6,9.96,13.39,23.41,305.7,0.4346,-0.622
8655,12.0,11.0,22.87,37.22,8308.29,6521.8,1786.48,1.2739,664.7,9.93,13.22,22.87,303.0,0.4426,-0.637
8656,12.0,11.0,22.91,36.63,8386.53,6641.28,1745.25,1.2628,668.8,9.96,13.15,22.87,303.5,0.4372,-0.6314
8657,12.0,10.0,23.21,35.98,8206.17,6558.84,1647.33,1.2512,646.1,9.97,13.23,22.91,304.6,0.4254,-0.6256
8658,12.0,9.1,22.75,37.43,8058.96,6382.86,1676.1,1.2626,646.7,9.96,13.05,22.76,303.1,0.4241,-0.6313
8659,12.0,9.0,23.35,35.65,7968.06,6361.51,1606.56,1.2525,614.4,9.98,13.17,23.35,306.5,0.4427,-0.6263
8660,12.0,9.0,23.02,36.38,8485.54,6641.46,1844.08,1.2777,650.2,9.96,12.98,23.02,304.3,0.4469,-0.6388
8661,12.0,8.2,23.21,36.39,8433.5,6702.69,1730.81,1.2582,644.0,9.96,12.99,23.02,306.6,0.4404,-0.6291
8662,12.0,9.0,23.02,36.38,8442.02,6605.25,1836.77,1.2781,642.8,9.96,12.91,23.21,306.6,0.4415,-0.639
8663,12.0,9.0,23.51,35.31,8452.45,6621.46,1830.99,1.2765,624.2,9.95,13.08,23.5,308.9,0.4459,-0.6383
8664,12.0,8.2,23.04,36.74,8587.3,6689.28,1898.02,1.2837,650.0,9.92,12.93,23.04,304.4,0.4572,-0.6419
8665,12.0,9.0,23.28,35.79,8755.98,6856.85,1899.13,1.277,650.2,9.96,12.92,23.04,311.2,0.4763,-0.6385
8666,12.0,8.0,23.0,36.39,9216.19,7142.52,2073.67,1.2903,692.5,9.74,12.86,23.28,303.8,0.487,-0.6452
8667,12.0,7.7,23.53,35.65,9285.22,7302.9,1982.32,1.2714,694.0,9.63,13.18,23.52,309.7,0.4666,-0.6357
8668,12.0,8.0,22.66,37.15,9016.53,7000.19,2016.34,1.288,723.7,9.65,13.15,22.65,303.9,0.4744,-0.644
8669,12.0,7.0,23.51,35.28,8930.77,7116.95,1813.82,1.2549,689.2,9.87,13.36,23.51,306.3,0.4834,-0.6274
8670,12.0,7.5,22.58,37.73,9301.74,7253.64,2048.1,1.2824,748.9,9.76,13.06,22.58,304.4,0.481,-0.6412
8671,12.0,7.0,23.53,35.24,9109.07,7215.45,1893.62,1.2624,702.8,9.91,13.44,23.53,310.2,0.4745,-0.6312
8672,12.0,7.0,22.56,37.35,9136.17,7122.09,2014.08,1.2828,745.5,9.76,13.17,22.56,303.8,0.4755,-0.6414
8673,12.0,7.6,23.5,35.73,9035.74,7133.84,1901.91,1.2666,697.6,9.92,13.45,23.5,307.8,0.4655,-0.6333
8674,12.0,8.0,22.66,37.13,9094.72,6986.33,2108.39,1.3018,726.9,9.79,13.21,22.66,303.1,0.4668,-0.6509
8675,12.0,8.0,23.42,35.46,9058.73,7003.47,2055.26,1.2935,687.6,9.92,13.41,23.42,304.6,0.4647,-0.6467
8676,12.0,8.6,22.8,37.28,9183.31,6973.8,2209.51,1.3168,712.5,9.81,13.17,22.79,302.3,0.4583,-0.6584
8677,12.0,8.0,23.46,35.37,8926.07,6875.07,2051.0,1.2983,671.4,9.93,13.4,23.46,303.8,0.4529,-0.6492
8678,12.0,9.0,22.93,36.52,8955.54,6797.36,2158.18,1.3175,688.2,9.86,13.22,22.93,302.3,0.4521,-0.6588
8679,12.0,8.7,23.22,36.27,8825.42,6783.46,2041.95,1.301,668.0,9.94,13.24,22.93,302.4,0.4461,-0.6505
8680,12.0,9.0,22.86,36.67,8806.29,6693.04,2113.25,1.3157,671.6,9.94,13.07,22.87,302.1,0.4448,-0.6579
8681,12.0,9.0,23.54,35.19,8686.04,6671.32,2014.72,1.302,633.6,9.96,13.2,23.55,303.1,0.4448,-0.651
8682,12.0,8.4,23.06,36.67,8804.53,6672.66,2131.87,1.3195,656.8,9.91,13.07,23.06,301.6,0.4444,-0.6597
8683,12.0,8.0,23.24,35.83,8696.05,6666.09,2029.95,1.3045,645.0,9.96,13.09,23.06,303.6,0.3862,-0.6523
8684,12.0,9.0,23.35,35.6,7559.7,5793.7,1766.0,1.3048,576.7,9.98,13.48,23.24,302.1,0.2994,-0.6524
8685,12.0,8.3,22.28,38.49,5951.11,4493.97,1457.14,1.3242,529.4,9.97,13.93,22.28,301.3,0.3439,-0.6621
8686,12.0,8.0,23.35,35.62,6749.03,5164.83,1584.2,1.3067,515.1,9.89,13.49,23.34,315.7,0.3892,-0.6534
8687,12.0,8.0,23.66,34.96,7652.11,5841.46,1810.65,1.31,546.7,9.78,13.16,23.65,322.4,0.4096,-0.655
8688,12.0,6.4,23.49,35.77,7909.58,6145.41,1764.17,1.2871,594.0,9.88,13.33,23.66,310.0,0.4529,-0.6435
8689,12.0,6.1,24.23,33.77,8601.21,6795.57,1805.64,1.2657,610.8,9.89,13.3,24.23,321.6,0.4481,-0.6329
8690,12.0,5.7,23.27,35.76,8584.96,6723.4,1861.57,1.2769,664.3,9.74,13.33,23.28,304.9,0.4576,-0.6384
8691,12.0,6.3,22.92,37.04,8784.51,6867.28,1917.23,1.2792,689.0,9.8,13.12,22.92,305.8,0.4602,-0.6396
8692,12.0,6.4,23.16,36.02,8736.85,6903.91,1832.95,1.2655,687.0,9.8,13.28,22.92,305.3,0.4393,-0.6327
8693,12.0,6.9,23.12,36.09,8503.44,6592.03,1911.41,1.29,662.5,9.86,13.34,23.16,303.3,0.4452,-0.645
8694,12.0,7.2,23.05,36.75,8668.83,6680.47,1988.36,1.2976,670.9,9.86,13.27,23.12,303.1,0.4402,-0.6488
8695,12.0,9.0,23.19,35.95,8603.38,6604.3,1999.08,1.3027,660.4,9.87,13.36,23.05,302.6,0.4411,-0.6513
8696,12.0,9.0,22.87,36.65,8694.09,6619.63,2074.47,1.3134,675.1,9.9,13.23,22.87,301.2,0.4373,-0.6567
8697,12.0,9.1,23.34,36.18,8531.93,6560.76,1971.17,1.3004,646.6,9.93,13.37,23.34,301.3,0.4343,-0.6502
8698,12.0,9.0,22.99,36.4,8558.79,6517.56,2041.22,1.3132,663.7,9.92,13.33,22.99,301.2,0.4252,-0.6566
8699,12.0,10.0,23.37,35.56,8292.5,6380.26,1912.24,1.2997,633.1,9.95,13.47,23.37,301.1,0.4023,-0.6499
8700,12.0,10.5,23.31,36.27,7899.93,6038.38,1861.55,1.3083,616.3,9.96,13.68,23.37,300.6,0.3922,-0.6541
8701,12.0,10.0,23.44,35.42,7668.76,5888.11,1780.65,1.3024,597.9,9.93,13.77,23.31,301.2,0.3939,-0.6512
8702,12.0,11.0,23.41,35.48,7747.26,5915.19,1832.07,1.3097,584.8,9.87,13.47,23.44,302.0,0.3924,-0.6549
8703,12.0,10.8,23.14,36.58,7748.99,5889.91,1859.09,1.3156,599.2,9.94,13.48,23.41,301.4,0.3829,-0.6578
8704,12.0,11.0,23.62,35.04,7463.79,5746.87,1716.92,1.2988,572.3,9.96,13.76,23.62,301.2,0.3847,-0.6494
8705,12.0,11.0,23.03,36.32,7615.58,5776.14,1839.45,1.3185,591.4,9.85,13.43,23.03,302.2,0.3717,-0.6592
8706,12.0,10.7,23.69,35.4,7258.84,5578.5,1680.34,1.3012,547.2,9.97,13.68,23.7,301.2,0.3661,-0.6506
8707,12.0,10.0,22.81,36.82,7256.2,5496.66,1759.54,1.3201,577.4,9.84,13.45,22.8,303.4,0.3911,-0.6601
8708,12.0,10.0,24.13,34.01,7629.14,5869.4,1759.75,1.2998,539.9,9.96,13.45,24.13,303.3,0.3883,-0.6499
8709,12.0,10.1,22.94,37.09,7686.59,5827.25,1859.34,1.3191,605.6,9.85,13.48,22.94,303.5,0.3894,-0.6595
8710,12.0,10.0,24.34,33.58,7587.65,5844.1,1743.54,1.2983,542.3,9.97,13.75,24.34,302.7,0.3884,-0.6492
8711,12.0,10.0,23.05,36.3,7697.64,5832.48,1865.16,1.3198,601.5,9.74,13.52,23.05,308.8,0.404,-0.6599
8712,12.0,9.8,24.55,33.67,7872.83,6064.42,1808.41,1.2982,545.8,9.95,13.63,24.55,305.8,0.4137,-0.6491
8713,12.0,10.0,23.29,35.78,8189.45,6210.87,1978.58,1.3186,622.5,9.69,13.48,23.29,310.0,0.4424,-0.6593
8714,12.0,10.0,23.36,35.64,8678.09,6639.98,2038.11,1.3069,641.4,9.79,13.19,23.29,303.7,0.4393,-0.6535
8715,12.0,9.6,22.78,37.46,8690.54,6590.74,2099.8,1.3186,669.2,9.84,13.1,22.79,301.1,0.4449,-0.6593
8716,12.0,10.0,23.28,35.81,8671.63,6674.12,1997.51,1.2993,659.0,9.9,13.33,23.28,301.7,0.4464,-0.6496
8717,12.0,10.0,22.71,37.08,8827.74,6698.49,2129.25,1.3179,692.2,9.85,13.2,22.71,301.1,0.4459,-0.6589
8718,12.0,9.4,23.44,35.98,8691.13,6690.14,2001.0,1.2991,657.3,9.92,13.43,23.44,301.6,0.4513,-0.6495
8719,12.0,9.0,22.78,36.93,8912.92,6773.27,2139.66,1.3159,697.7,9.89,13.23,22.77,301.2,0.4552,-0.6579
8720,12.0,9.0,23.46,35.44,8884.64,6829.54,2055.1,1.3009,666.2,9.92,13.38,23.46,301.8,0.4466,-0.6505
8721,12.0,8.8,22.93,37.13,8827.29,6702.43,2124.85,1.317,686.2,9.89,13.33,22.93,301.2,0.4418,-0.6585
8722,12.0,9.0,23.37,35.62,8622.23,6629.28,1992.95,1.3006,655.5,9.94,13.43,23.37,301.5,0.4288,-0.6503
8723,12.0,9.0,23.37,35.62,8413.82,6435.84,1977.98,1.3073,642.8,9.93,13.53,23.37,301.2,0.4276,-0.6537
8724,12.0,8.8,23.58,35.73,8360.77,6417.95,1942.82,1.3027,631.1,9.93,13.59,23.37,301.6,0.4152,-0.6514
8725,12.0,9.0,23.74,34.84,8122.36,6233.54,1888.81,1.303,608.6,9.93,13.67,23.58,301.8,0.4021,-0.6515
8726,12.0,9.0,23.7,34.93,7913.28,6037.01,1876.27,1.3108,596.3,9.9,13.75,23.74,302.6,0.4009,-0.6554
8727,12.0,8.5,23.94,34.89,7815.45,6019.52,1795.94,1.2984,579.9,9.84,13.74,23.7,306.0,0.3952,-0.6492
8728,12.0,8.0,23.55,35.24,7655.59,5934.42,1721.17,1.29,582.1,9.79,13.53,23.55,309.1,0.389,-0.645
8729,12.0,7.0,23.86,34.59,7357.42,5839.69,1517.72,1.2599,561.8,9.87,13.64,23.85,309.4,0.3826,-0.6299
8730,12.0,6.7,23.64,35.57,7263.16,5744.14,1519.02,1.2644,563.8,9.78,13.62,23.86,319.6,0.3782,-0.6322
8731,12.0,6.0,23.9,34.49,7055.35,5677.32,1378.04,1.2427,548.4,9.78,13.73,23.64,328.3,0.3771,-0.6214
8732,12.0,5.0,23.42,35.5,7008.06,5662.87,1345.19,1.2375,555.4,9.55,13.4,23.42,338.0,0.4106,-0.6188
8733,12.0,6.4,23.82,35.21,7556.54,6162.79,1393.75,1.2262,576.5,9.68,13.32,23.82,359.6,0.4111,-0.6131
8734,12.0,4.0,23.85,34.59,7368.63,6168.5,1200.14,1.1946,589.2,9.84,13.56,23.82,333.6,0.402,-0.5973
8735,12.0,3.0,24.38,33.49,6273.02,6034.01,239.01,1.0396,558.9,9.79,13.77,24.38,352.3,0.4181,-0.5198
8736,12.0,2.5,24.01,34.83,6539.84,6278.26,261.59,1.0417,604.1,9.51,13.8,24.01,372.7,0.4112,-0.5208
8737,12.0,2.0,23.6,35.09,6429.17,6174.89,254.28,1.0412,619.3,9.41,13.8,23.6,368.8,0.4408,-0.5206
8738,12.0,0.7,24.2,33.83,6888.63,6619.11,269.52,1.0407,627.3,9.43,13.83,24.2,398.6,0.4433,-0.5204
8739,12.0,0.6,23.38,36.13,6914.75,6658.14,256.61,1.0385,686.9,9.37,13.86,23.38,386.3,0.4402,-0.5193
8740,12.0,0.5,23.53,35.21,6874.01,6611.82,262.19,1.0397,679.8,9.52,13.98,23.38,397.8,0.4435,-0.5198
8741,12.0,0.0,23.4,35.48,6915.52,6661.56,253.96,1.0381,684.8,9.43,13.84,23.53,397.7,0.4434,-0.5191
8742,12.0,0.9,23.36,36.15,6937.37,6659.47,277.91,1.0417,693.0,9.5,13.91,23.4,406.0,0.4376,-0.5209
8743,12.0,0.0,23.67,34.9,6817.51,6572.31,245.21,1.0373,672.4,9.6,14.06,23.67,396.1,0.435,-0.5187
8744,12.0,-1.0,23.26,35.76,6768.44,6535.18,233.26,1.0357,685.0,9.37,13.89,23.26,384.2,0.4333,-0.5178
8745,12.0,0.7,23.26,36.38,6770.47,6508.5,261.96,1.0402,684.8,9.46,13.92,23.26,382.7,0.426,-0.5201
8746,12.0,1.5,23.75,34.71,6653.97,6398.75,255.22,1.0399,650.9,9.66,14.09,23.75,370.0,0.4162,-0.5199
8747,12.0,5.9,23.78,34.65,7438.99,6252.82,1186.17,1.1897,627.8,9.49,13.99,23.75,363.4,0.4157,-0.5949
8748,12.0,6.3,24.13,34.5,7448.89,6243.94,1204.94,1.193,591.6,9.43,13.75,24.13,372.5,0.4092,-0.5965
8749,12.0,6.0,23.46,35.3,6724.67,6144.88,579.79,1.0944,609.1,9.4,13.54,23.45,375.3,0.3966,-0.5472
8750,12.0,10.0,23.72,34.74,7329.05,5953.31,1375.74,1.2311,576.7,9.71,13.57,23.46,352.1,0.3874,-0.6155
8751,12.0,9.3,23.42,35.86,7235.28,5815.77,1419.51,1.2441,570.5,9.82,13.4,23.72,313.9,0.3874,-0.622
8752,12.0,10.0,23.87,34.41,7292.84,5814.19,1478.65,1.2543,561.8,9.93,13.7,23.87,310.0,0.3868,-0.6272
8753,12.0,9.0,23.7,34.77,7221.36,5807.97,1413.39,1.2434,564.1,9.82,13.58,23.87,313.8,0.3796,-0.6217
8754,12.0,8.0,23.72,35.2,6822.89,5698.41,1124.48,1.1973,556.2,9.85,13.65,23.7,321.1,0.3709,-0.5987
8755,12.0,5.0,23.59,34.99,5803.47,5568.02,235.45,1.0423,546.8,9.81,13.58,23.72,335.0,0.3634,-0.5211
8756,12.0,4.0,23.52,35.12,5682.85,5455.93,226.91,1.0416,540.9,9.75,13.61,23.59,346.1,0.3684,-0.5208
8757,12.0,3.4,23.5,35.66,5755.61,5530.56,225.06,1.0407,546.3,9.63,13.55,23.52,348.5,0.3792,-0.5203
8758,12.0,3.2,23.47,35.23,5913.62,5692.95,220.68,1.0388,561.6,9.58,13.51,23.5,351.3,0.3642,-0.5194
8759,12.0,1.9,23.38,35.41,5697.85,5467.4,230.44,1.0421,549.5,9.58,13.6,23.47,345.7,0.3555,-0.5211
8760,12.0,1.9,23.27,36.18,5575.02,5336.63,238.39,1.0447,546.6,9.51,13.67,23.38,344.8,0.3605,-0.5223
8761,12.0,1.9,23.27,36.18,5575.02,5336.63,238.39,1.0447,546.6,9.51,13.67,23.38,344.8,0.3605,-0.5223
