hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
1,1.0,0.2,19.92,16.57,16906.98,14972.42,1934.55,1.1292,1900.0,5.6,11.0,19.66,3159.0,1.0,0.0
2,1.0,-2.0,20.43,16.06,16418.75,14979.04,1439.7,1.0961,1821.5,6.09,11.5,20.43,3254.8,0.3577,-0.5481
3,1.0,-0.9,15.21,22.8,6286.21,5361.58,924.63,1.1725,1721.5,6.59,12.0,15.16,3259.0,0.3605,-1.9808
4,1.0,-4.0,15.8,21.47,6304.22,5407.75,896.47,1.1658,1622.1,7.09,12.5,15.8,3259.0,0.3669,-1.6807
5,1.0,-6.0,16.56,20.45,5594.9,5509.11,85.78,1.0156,1532.6,7.58,13.0,16.56,0.0,0.3685,-1.2271
6,1.0,-3.3,16.92,20.44,6182.86,5536.9,645.96,1.1167,1606.3,8.08,13.5,16.91,286.8,0.3853,-1.1008
7,1.0,-6.0,17.66,19.08,6001.76,5793.44,208.32,1.036,1569.2,8.58,14.0,17.66,312.0,0.4102,-0.6901
8,1.0,-5.0,18.47,18.13,6383.91,6172.99,210.92,1.0342,1541.0,9.08,14.5,18.47,330.7,0.4199,-0.5171
9,1.0,-3.2,19.18,17.75,6534.46,6324.91,209.54,1.0331,1497.9,9.58,15.0,19.18,331.3,0.4272,-0.5166
10,1.0,-1.0,19.9,16.58,6645.97,6438.6,207.38,1.0322,1447.6,10.0,15.5,19.9,322.8,0.4292,-0.5161
11,1.0,3.0,20.55,15.93,6681.09,6474.72,206.36,1.0319,1407.2,10.0,15.99,20.55,313.2,0.4403,-0.5159
12,1.0,3.4,21.27,15.59,6850.42,6646.85,203.58,1.0306,1366.9,9.98,16.46,21.28,308.1,0.4373,-0.5153
13,1.0,3.8,21.79,14.75,6808.43,6605.91,202.52,1.0307,1324.6,9.97,16.85,21.79,309.6,0.432,-0.5153
14,1.0,5.0,22.18,14.4,6733.58,6530.84,202.74,1.031,1256.3,9.96,17.03,22.18,309.4,0.4322,-0.5155
15,1.0,5.5,22.5,14.43,6740.56,6535.86,204.7,1.0313,1171.1,9.94,16.97,22.5,308.4,0.4296,-0.5157
16,1.0,5.4,22.68,13.97,6697.32,6495.03,202.28,1.0311,1085.2,9.94,16.75,22.5,308.5,0.4297,-0.5156
17,1.0,4.1,22.72,13.94,6695.33,6494.46,200.86,1.0309,1037.8,9.93,16.52,22.68,311.9,0.4239,-0.5155
18,1.0,4.2,22.08,14.77,6609.59,6404.92,204.67,1.032,1087.0,9.95,16.25,22.08,318.6,0.4111,-0.516
19,1.0,2.3,22.25,14.33,6406.7,6208.05,198.65,1.032,1042.3,9.95,16.35,22.08,317.2,0.4028,-0.516
20,1.0,1.4,21.96,14.59,6282.67,6084.61,198.06,1.0326,1057.2,9.97,16.26,22.25,315.2,0.3996,-0.5163
21,1.0,-0.4,21.96,14.88,6229.54,6034.81,194.73,1.0323,1044.0,9.97,16.24,21.96,320.5,0.3821,-0.5161
22,1.0,-2.0,21.7,14.82,5965.62,5770.21,195.41,1.0339,1040.1,9.98,16.21,21.96,327.6,0.3808,-0.5169
23,1.0,-3.0,21.79,14.74,5944.86,5751.28,193.59,1.0337,1021.0,9.99,16.21,21.7,329.7,0.3919,-0.5168
24,1.0,-2.3,21.89,14.93,6110.79,5917.62,193.16,1.0326,1028.2,9.99,16.2,21.79,330.8,0.4011,-0.5163
25,1.0,-5.0,22.05,14.51,6249.74,6056.9,192.84,1.0318,1014.6,9.99,16.14,21.89,334.6,0.396,-0.5159
26,1.0,-4.0,21.36,15.13,6179.1,5979.64,199.46,1.0334,1085.4,10.0,15.9,21.35,342.4,0.3749,-0.5167
27,1.0,-3.6,21.56,15.22,5851.27,5659.51,191.75,1.0339,1035.1,10.0,16.15,21.36,331.0,0.3748,-0.5169
28,1.0,-6.0,21.49,15.01,5850.89,5660.09,190.8,1.0337,1055.9,10.0,16.18,21.56,327.8,0.3811,-0.5169
29,1.0,-5.0,21.8,14.73,5947.94,5755.42,192.52,1.0335,1016.1,10.0,16.19,21.8,335.6,0.4269,-0.5167
30,1.0,-4.6,21.84,14.94,6644.55,6446.51,198.04,1.0307,1083.1,10.0,15.95,21.8,342.7,0.4347,-0.5154
31,1.0,-6.0,22.32,14.26,6760.21,6562.71,197.5,1.0301,1015.4,10.0,15.92,22.32,351.1,0.4185,-0.515
32,1.0,-7.0,21.58,14.92,6520.72,6317.33,203.39,1.0322,1053.7,10.0,15.65,21.58,367.5,0.4066,-0.5161
33,1.0,-2.4,21.96,14.86,6338.12,6134.88,203.24,1.0331,984.7,10.0,15.79,21.96,371.0,0.4135,-0.5166
34,1.0,0.0,21.39,15.1,6450.82,6240.74,210.08,1.0337,1066.4,10.0,15.59,21.39,356.5,0.4089,-0.5168
35,1.0,5.7,21.84,14.68,6389.11,6168.5,220.61,1.0358,1033.0,9.98,15.93,21.84,329.0,0.409,-0.5179
36,1.0,6.2,21.81,14.98,6389.47,6173.11,216.36,1.035,1087.7,9.95,16.19,21.84,306.5,0.4114,-0.5175
37,1.0,8.0,22.29,14.28,6429.29,6212.22,217.07,1.0349,1059.3,9.93,16.48,22.29,304.1,0.4126,-0.5175
38,1.0,9.0,22.37,14.21,6449.33,6234.27,215.05,1.0345,1077.6,9.88,16.64,22.29,306.9,0.4125,-0.5172
39,1.0,9.6,22.63,14.23,6444.14,6233.16,210.98,1.0338,1073.4,9.78,16.87,22.37,314.6,0.398,-0.5169
40,1.0,10.0,22.5,14.1,6240.44,6017.3,223.13,1.0371,1087.9,9.7,17.02,22.63,329.4,0.394,-0.5185
41,1.0,9.0,22.66,13.96,6174.82,5957.03,217.79,1.0366,1059.9,9.71,17.1,22.5,341.6,0.3917,-0.5183
42,1.0,8.0,22.53,14.31,6167.63,5922.81,244.82,1.0413,1083.2,9.7,17.11,22.66,355.9,0.3867,-0.5207
43,1.0,5.0,22.57,14.04,6064.54,5848.38,216.16,1.037,1032.2,9.85,16.96,22.53,340.7,0.3772,-0.5185
44,1.0,5.0,22.08,14.46,5922.45,5702.5,219.95,1.0386,1035.0,9.96,16.63,22.09,316.0,0.3866,-0.5193
45,1.0,4.2,22.1,14.69,6041.31,5841.88,199.44,1.0341,1062.6,9.95,16.65,22.08,305.2,0.4176,-0.5171
46,1.0,3.8,22.61,14.0,6514.32,6311.5,202.83,1.0321,1038.7,9.95,16.6,22.61,307.6,0.421,-0.5161
47,1.0,3.2,22.23,14.33,6581.12,6362.18,218.93,1.0344,1073.0,9.95,16.36,22.24,310.0,0.4104,-0.5172
48,1.0,2.9,22.22,14.58,6406.87,6199.68,207.19,1.0334,1070.5,9.95,16.49,22.23,309.8,0.4047,-0.5167
49,1.0,2.0,22.26,14.3,6314.55,6114.57,199.98,1.0327,1051.9,9.96,16.51,22.22,310.3,0.4212,-0.5164
50,1.0,2.1,21.92,14.6,6574.24,6363.44,210.8,1.0331,1117.0,9.99,16.28,21.93,310.2,0.4093,-0.5166
51,1.0,2.2,22.0,14.75,6380.52,6181.3,199.22,1.0322,1101.8,9.99,16.44,21.92,307.6,0.4144,-0.5161
52,1.0,2.0,22.26,14.31,6461.47,6260.5,200.97,1.0321,1068.7,9.99,16.46,22.0,308.8,0.42,-0.5161
53,1.0,2.0,22.07,14.47,6549.58,6344.95,204.63,1.0323,1095.0,9.99,16.34,22.26,307.0,0.4204,-0.5161
54,1.0,2.5,22.17,14.56,6552.26,6349.76,202.5,1.0319,1080.0,9.99,16.35,22.07,309.2,0.4126,-0.5159
55,1.0,3.3,22.03,14.51,6440.8,6232.26,208.54,1.0335,1084.0,9.98,16.33,22.17,309.9,0.404,-0.5167
56,1.0,3.0,21.98,14.55,6315.69,6102.21,213.48,1.035,1081.3,9.98,16.4,22.03,307.6,0.4104,-0.5175
57,1.0,2.9,22.18,14.54,6407.58,6198.93,208.65,1.0337,1079.6,9.98,16.5,21.98,305.5,0.4202,-0.5168
58,1.0,3.6,22.39,14.2,6554.02,6349.08,204.94,1.0323,1067.8,9.98,16.5,22.18,305.0,0.4381,-0.5161
59,1.0,7.0,22.44,14.15,6831.74,6618.84,212.89,1.0322,1081.6,9.97,16.38,22.39,306.7,0.4429,-0.5161
60,1.0,8.8,22.64,14.13,7969.55,6690.12,1279.44,1.1912,1111.1,9.83,16.67,22.44,320.6,0.443,-0.5956
61,1.0,9.7,23.32,13.42,8077.77,6694.44,1383.33,1.2066,1058.9,9.6,17.06,23.32,345.5,0.4373,-0.6033
62,1.0,15.0,23.37,13.38,8559.36,6612.62,1946.74,1.2944,1048.9,9.44,17.12,23.32,367.5,0.4191,-0.6472
63,1.0,13.9,23.68,13.21,8258.53,6337.98,1920.56,1.303,998.7,8.98,17.4,23.68,373.6,0.4139,-0.6515
64,1.0,15.0,23.68,13.13,8335.77,6262.02,2073.75,1.3312,976.1,8.57,17.32,23.68,378.3,0.4028,-0.6656
65,1.0,14.0,23.44,13.32,8229.89,6093.99,2135.9,1.3505,969.0,8.14,17.21,23.68,371.8,0.3958,-0.6752
66,1.0,12.9,23.47,13.38,7994.29,5986.46,2007.83,1.3354,929.0,7.77,17.08,23.44,368.4,0.3951,-0.6677
67,1.0,6.6,23.11,13.6,7955.54,5975.03,1980.51,1.3315,947.1,7.41,16.86,23.11,356.0,0.3978,-0.6657
68,1.0,7.0,23.53,13.26,7581.45,6014.23,1567.22,1.2606,875.4,7.51,16.73,23.53,363.3,0.4044,-0.6303
69,1.0,5.7,22.75,13.97,7541.91,6111.4,1430.51,1.2341,939.4,7.69,16.31,22.75,368.6,0.4007,-0.617
70,1.0,5.6,23.02,13.68,7347.42,6052.15,1295.27,1.214,891.6,7.94,16.3,22.75,381.5,0.4049,-0.607
71,1.0,4.3,22.34,14.25,7462.83,6114.89,1347.94,1.2204,966.3,8.05,16.07,22.34,384.8,0.3881,-0.6102
72,1.0,3.7,22.74,13.98,6099.45,5859.71,239.74,1.0409,908.1,8.16,16.36,22.74,388.0,0.3778,-0.5205
73,1.0,3.8,21.98,14.57,6546.9,5706.31,840.59,1.1473,937.0,8.59,15.95,21.98,397.4,0.3692,-0.5737
74,1.0,3.2,21.62,14.9,5813.29,5573.41,239.87,1.043,1035.7,8.97,16.29,21.62,384.2,0.3946,-0.5215
75,1.0,3.2,22.0,14.64,6204.3,5960.26,244.04,1.0409,1109.7,9.37,16.68,22.0,376.4,0.3914,-0.5205
76,1.0,2.2,22.45,14.17,6135.23,5915.47,219.76,1.0371,1027.3,9.85,16.75,22.45,333.8,0.3954,-0.5186
77,1.0,1.3,21.81,14.74,6200.27,5975.85,224.42,1.0376,1098.6,9.99,16.42,21.81,310.6,0.3971,-0.5188
78,1.0,2.4,22.07,14.57,6207.04,5999.34,207.7,1.0346,1086.5,9.99,16.6,21.81,303.8,0.3972,-0.5173
79,1.0,3.1,22.18,14.41,6210.46,6002.1,208.37,1.0347,1068.6,9.99,16.62,22.07,303.1,0.3957,-0.5174
80,1.0,3.8,21.97,14.6,6204.62,5980.05,224.57,1.0376,1128.4,9.96,16.72,22.18,307.9,0.3874,-0.5188
81,1.0,3.0,21.93,14.71,6083.65,5854.72,228.92,1.0391,1162.3,9.96,16.94,21.97,311.7,0.382,-0.5196
82,1.0,3.6,22.16,14.43,5981.0,5775.5,205.5,1.0356,1113.3,9.98,17.03,21.93,304.6,0.3804,-0.5178
83,1.0,12.1,22.11,14.48,7451.52,5752.61,1698.91,1.2953,1140.4,9.96,17.11,22.16,307.6,0.381,-0.6477
84,1.0,12.3,22.88,13.9,7467.03,5761.7,1705.33,1.296,1073.1,9.56,17.56,22.88,327.8,0.3648,-0.648
85,1.0,16.0,23.28,13.49,7232.42,5520.71,1711.71,1.3101,992.8,9.21,17.77,23.28,346.1,0.3602,-0.655
86,1.0,17.0,23.2,13.56,7273.62,5453.0,1820.62,1.3339,975.9,8.75,17.66,23.28,353.5,0.3507,-0.6669
87,1.0,17.1,23.12,13.67,7110.94,5308.47,1802.47,1.3395,952.1,8.29,17.6,23.2,352.6,0.3484,-0.6698
88,1.0,18.0,22.98,13.75,7101.66,5272.69,1828.98,1.3469,949.4,7.84,17.48,23.12,347.2,0.3439,-0.6734
89,1.0,18.0,23.02,13.71,6966.83,5203.59,1763.23,1.3388,908.0,7.41,17.34,22.98,334.9,0.3308,-0.6694
90,1.0,14.7,22.69,14.03,6806.87,5003.99,1802.89,1.3603,895.9,7.03,17.16,22.69,322.9,0.3232,-0.6801
91,1.0,13.0,22.6,14.08,6632.43,4887.43,1744.99,1.357,873.2,6.83,17.05,22.69,314.7,0.316,-0.6785
92,1.0,11.0,22.54,14.12,6493.6,4778.79,1714.81,1.3588,835.0,6.74,16.87,22.6,312.6,0.3133,-0.6794
93,1.0,11.2,22.44,14.25,6429.98,4736.39,1693.59,1.3576,818.8,6.78,16.71,22.54,314.4,0.3195,-0.6788
94,1.0,10.2,22.31,14.33,6575.4,4829.44,1745.96,1.3615,832.8,6.76,16.57,22.44,317.1,0.3767,-0.6808
95,1.0,9.4,22.79,13.92,7607.2,5692.17,1915.03,1.3364,889.7,6.86,16.46,22.79,323.1,0.3847,-0.6682
96,1.0,10.2,23.21,13.6,7761.02,5811.79,1949.23,1.3354,843.6,7.06,16.39,23.21,329.6,0.38,-0.6677
97,1.0,8.5,22.37,14.29,7792.96,5739.56,2053.4,1.3578,909.5,7.24,16.12,22.37,337.1,0.3729,-0.6789
98,1.0,7.7,22.39,14.27,7400.65,5630.82,1769.82,1.3143,941.0,7.54,16.47,22.37,342.1,0.3744,-0.6572
99,1.0,9.1,22.71,14.02,7376.6,5656.42,1720.18,1.3041,951.8,7.78,16.83,22.71,348.2,0.4013,-0.6521
100,1.0,7.1,22.97,13.78,7708.14,6065.85,1642.28,1.2707,1008.4,7.82,17.01,22.71,356.5,0.4193,-0.6354
101,1.0,6.7,23.56,13.3,8150.82,6340.05,1810.77,1.2856,978.5,8.08,17.14,23.55,366.5,0.4315,-0.6428
102,1.0,7.9,23.18,13.61,8415.55,6525.69,1889.86,1.2896,1020.5,8.25,16.86,23.19,371.1,0.4572,-0.6448
103,1.0,7.1,23.77,13.14,8918.25,6911.81,2006.45,1.2903,1015.6,8.23,17.04,23.77,375.6,0.484,-0.6451
104,1.0,6.0,23.98,12.98,9272.18,7319.11,1953.07,1.2668,1009.1,8.18,16.8,23.77,373.3,0.4989,-0.6334
105,1.0,8.0,23.88,13.05,9694.05,7540.99,2153.06,1.2855,1014.0,8.28,16.52,23.98,373.2,0.5222,-0.6428
106,1.0,7.0,23.87,13.06,10176.6,7890.65,2285.95,1.2897,1036.1,8.19,16.33,23.88,369.8,0.5214,-0.6449
107,1.0,10.0,24.24,12.79,10396.6,7875.15,2521.45,1.3202,979.9,8.17,16.28,24.23,366.6,0.5182,-0.6601
108,1.0,10.2,23.53,13.34,10488.25,7826.58,2661.67,1.3401,1029.1,7.97,16.0,23.53,360.0,0.5047,-0.67
109,1.0,12.0,24.03,12.95,10063.1,7618.88,2444.23,1.3208,975.0,7.76,16.29,24.03,355.9,0.4989,-0.6604
110,1.0,13.0,23.37,13.49,10114.43,7535.41,2579.02,1.3423,1017.9,7.68,16.04,23.37,349.9,0.4902,-0.6711
111,1.0,12.1,23.86,13.07,9793.04,7400.46,2392.57,1.3233,974.5,7.55,16.34,23.86,341.1,0.4811,-0.6617
112,1.0,14.0,23.51,13.38,9711.59,7266.43,2445.16,1.3365,981.5,7.62,16.18,23.51,341.4,0.4531,-0.6683
113,1.0,14.0,23.65,13.27,9075.71,6842.91,2232.8,1.3263,932.1,7.48,16.38,23.51,332.5,0.4524,-0.6631
114,1.0,12.6,23.07,13.75,9216.35,6833.46,2382.89,1.3487,994.0,7.42,16.26,23.07,330.3,0.459,-0.6744
115,1.0,13.0,23.98,13.03,9179.85,6932.91,2246.94,1.3241,925.5,7.34,16.56,23.98,328.3,0.4721,-0.662
116,1.0,12.0,23.23,13.63,9609.37,7133.56,2475.81,1.3471,1000.8,7.41,16.17,23.23,332.3,0.4987,-0.6735
117,1.0,11.5,24.14,12.95,9976.59,7530.86,2445.73,1.3248,964.2,7.45,16.4,24.14,334.5,0.4559,-0.6624
118,1.0,11.0,23.63,13.32,9263.47,6887.42,2376.05,1.345,912.8,7.55,16.16,23.63,339.2,0.4491,-0.6725
119,1.0,10.0,23.17,13.7,9127.28,6781.98,2345.3,1.3458,961.6,7.54,16.18,23.17,341.5,0.4715,-0.6729
120,1.0,9.4,23.94,13.16,9442.13,7120.34,2321.79,1.3261,943.0,7.48,16.47,23.94,343.0,0.3652,-0.663
121,1.0,9.0,22.84,14.0,7479.14,5517.99,1961.15,1.3554,847.1,7.44,16.39,22.84,341.5,0.3615,-0.6777
122,1.0,9.0,22.08,14.66,7404.76,5460.45,1944.31,1.3561,943.5,7.56,16.35,22.08,345.6,0.4234,-0.678
123,1.0,8.6,23.04,13.94,8492.21,6395.61,2096.6,1.3278,1011.2,7.44,16.78,23.04,351.8,0.4143,-0.6639
124,1.0,8.0,23.62,13.36,8304.17,6262.54,2041.63,1.326,931.8,7.59,16.97,23.62,353.5,0.4142,-0.663
125,1.0,9.0,22.89,13.98,8456.28,6261.92,2194.36,1.3504,995.1,7.76,16.66,22.89,359.0,0.4706,-0.6752
126,1.0,7.9,23.77,13.38,9406.29,7112.22,2294.07,1.3226,1032.9,7.69,16.95,23.77,365.7,0.5616,-0.6613
127,1.0,8.0,24.32,12.83,11082.97,8490.87,2592.1,1.3053,1085.2,7.83,16.57,24.32,367.0,0.6049,-0.6526
128,1.0,8.0,24.72,12.53,11938.3,9139.54,2798.75,1.3062,1057.5,7.86,16.16,24.72,365.1,0.6119,-0.6531
129,1.0,6.6,24.49,12.86,12112.53,9240.74,2871.79,1.3108,1044.7,7.73,15.73,24.72,360.7,0.6119,-0.6554
130,1.0,7.0,24.33,12.83,12046.85,9233.82,2813.03,1.3046,1014.1,7.76,15.31,24.49,356.2,0.6284,-0.6523
131,1.0,6.0,23.8,13.24,12282.33,9477.19,2805.14,1.296,1054.6,7.75,14.9,23.81,352.9,0.5997,-0.648
132,1.0,5.6,23.82,13.41,11461.8,9037.81,2423.99,1.2682,984.0,7.73,14.72,23.8,344.4,0.5979,-0.6341
133,1.0,6.0,22.94,13.96,11401.67,9009.08,2392.59,1.2656,1040.9,7.9,14.37,22.94,344.3,0.5877,-0.6328
134,1.0,5.0,23.68,13.34,10991.69,8849.81,2141.88,1.242,976.4,7.78,14.71,23.69,344.2,0.5867,-0.621
135,1.0,4.5,22.82,14.23,10969.08,8839.27,2129.81,1.2409,1034.9,8.02,14.36,22.82,347.3,0.5737,-0.6205
136,1.0,4.6,23.52,13.47,10479.81,8638.47,1841.33,1.2132,972.2,8.06,14.73,23.53,356.0,0.5723,-0.6066
137,1.0,4.1,22.73,14.14,10494.99,8622.84,1872.16,1.2171,1035.8,8.31,14.49,22.73,363.4,0.5728,-0.6086
138,1.0,3.3,23.34,13.81,10251.66,8626.59,1625.07,1.1884,1007.6,8.36,14.86,23.34,374.1,0.568,-0.5942
139,1.0,2.0,22.83,14.05,10187.43,8560.39,1627.04,1.1901,1057.3,8.67,14.82,22.84,384.6,0.5607,-0.595
140,1.0,2.6,23.04,13.88,8756.34,8449.12,307.22,1.0364,1059.9,8.88,15.14,22.83,397.0,0.5501,-0.5182
141,1.0,3.0,23.06,14.07,8606.72,8293.33,313.39,1.0378,1030.0,9.29,15.08,23.04,402.5,0.5556,-0.5189
142,1.0,3.3,22.41,14.42,8700.55,8376.02,324.53,1.0387,1096.5,9.7,14.85,22.41,396.4,0.5563,-0.5194
143,1.0,2.9,23.07,13.86,8668.26,8383.13,285.13,1.034,1038.6,9.88,15.08,23.07,377.1,0.5879,-0.517
144,1.0,2.0,22.57,14.5,9143.8,8862.33,281.47,1.0318,1128.0,9.94,14.79,22.57,374.0,0.6097,-0.5159
145,1.0,1.7,22.98,13.94,9469.44,9187.05,282.39,1.0307,1126.9,9.94,14.91,22.98,390.5,0.6003,-0.5154
146,1.0,1.2,22.5,14.35,9331.33,9047.35,283.98,1.0314,1162.5,9.95,14.79,22.5,371.9,0.585,-0.5157
147,1.0,1.1,22.56,14.5,9065.83,8815.1,250.73,1.0284,1149.1,9.96,14.96,22.5,369.4,0.5567,-0.5142
148,1.0,0.9,22.6,14.26,8677.12,8391.47,285.65,1.034,1103.3,9.96,15.07,22.56,368.0,0.5709,-0.517
149,1.0,0.3,22.5,14.36,8874.18,8606.4,267.78,1.0311,1157.0,9.96,15.13,22.6,355.2,0.5921,-0.5156
150,1.0,0.2,23.06,14.07,9162.18,8926.61,235.57,1.0264,1131.2,9.95,15.25,23.06,359.3,0.5986,-0.5132
151,1.0,0.2,22.89,14.02,9304.16,9025.78,278.38,1.0308,1137.5,9.95,15.03,23.06,380.9,0.5873,-0.5154
152,1.0,1.0,22.66,14.21,9154.51,8852.35,302.16,1.0341,1129.1,9.96,14.9,22.89,383.0,0.5801,-0.5171
153,1.0,1.1,22.59,14.51,9001.86,8742.86,259.0,1.0296,1126.8,9.95,14.9,22.66,375.5,0.5685,-0.5148
154,1.0,1.5,22.62,14.25,8836.21,8567.58,268.63,1.0314,1105.0,9.95,14.94,22.59,376.3,0.5388,-0.5157
155,1.0,5.0,22.37,14.47,8425.18,8120.29,304.88,1.0375,1094.9,9.95,15.03,22.62,365.5,0.5227,-0.5188
156,1.0,5.5,22.33,14.75,8169.25,7879.68,289.57,1.0367,1113.8,9.89,15.32,22.37,354.1,0.5303,-0.5184
157,1.0,6.0,22.85,14.05,8251.55,7996.85,254.69,1.0318,1103.8,9.83,15.68,22.85,350.8,0.527,-0.5159
158,1.0,7.0,22.84,14.06,8220.78,7951.66,269.12,1.0338,1140.1,9.67,15.94,22.85,362.2,0.5212,-0.5169
159,1.0,6.9,23.39,13.82,8126.82,7868.32,258.51,1.0329,1089.0,9.54,16.23,23.39,371.2,0.5092,-0.5164
160,1.0,7.0,23.29,13.69,7965.2,7689.62,275.58,1.0358,1068.4,9.46,16.16,23.39,377.1,0.5064,-0.5179
161,1.0,7.0,23.13,13.82,7903.38,7647.03,256.35,1.0335,1072.6,9.51,16.07,23.29,382.1,0.5026,-0.5168
162,1.0,5.8,23.06,14.12,7888.46,7588.04,300.42,1.0396,1085.0,9.42,16.13,23.13,390.0,0.531,-0.5198
163,1.0,2.6,23.71,13.34,8258.87,8017.66,241.2,1.0301,1043.0,9.64,16.1,23.71,392.8,0.5349,-0.515
164,1.0,2.0,23.31,13.67,8334.61,8076.41,258.2,1.032,1046.6,9.95,15.67,23.31,396.8,0.5443,-0.516
165,1.0,1.6,22.78,14.38,8468.26,8212.92,255.35,1.0311,1089.3,9.97,15.31,22.78,387.5,0.5361,-0.5155
166,1.0,1.1,22.91,14.0,8341.31,8084.94,256.37,1.0317,1042.1,9.96,15.23,22.78,383.9,0.5337,-0.5159
167,1.0,0.0,22.32,14.51,8300.58,8047.23,253.35,1.0315,1106.0,9.96,15.12,22.33,376.6,0.5487,-0.5157
168,1.0,0.6,23.07,14.13,8511.46,8272.83,238.63,1.0288,1047.5,9.96,15.26,23.08,379.5,0.5424,-0.5144
169,1.0,-1.0,22.33,14.51,8429.65,8179.16,250.49,1.0306,1103.4,9.97,14.99,22.33,389.1,0.5213,-0.5153
170,1.0,-2.0,22.33,14.51,8084.42,7857.84,226.58,1.0288,1078.1,9.98,15.11,22.33,369.5,0.5108,-0.5144
171,1.0,0.2,22.04,15.07,7932.65,7700.26,232.39,1.0302,1115.4,9.99,15.21,22.33,367.4,0.5279,-0.5151
172,1.0,-3.0,22.77,14.13,8176.18,7959.2,216.97,1.0273,1063.8,9.98,15.37,22.77,363.7,0.5347,-0.5136
173,1.0,-3.0,22.21,14.62,8299.19,8064.71,234.48,1.0291,1125.1,9.99,15.12,22.21,385.9,0.5484,-0.5145
174,1.0,-1.3,22.94,14.27,8495.58,8267.85,227.74,1.0275,1053.0,9.98,15.17,22.95,390.8,0.5515,-0.5138
175,1.0,-4.0,22.22,14.61,8548.44,8314.96,233.47,1.0281,1115.8,9.99,14.84,22.22,400.3,0.5493,-0.514
176,1.0,-4.0,22.83,14.08,8504.39,8278.0,226.4,1.0273,1033.1,9.99,14.9,22.83,406.8,0.5511,-0.5137
177,1.0,-1.7,22.12,15.01,8552.72,8305.12,247.59,1.0298,1096.9,9.99,14.62,22.12,430.2,0.5621,-0.5149
178,1.0,0.0,22.85,14.06,8733.14,8467.46,265.68,1.0314,1030.2,9.98,14.72,22.86,425.8,0.5808,-0.5157
179,1.0,5.2,22.24,14.6,9085.39,8749.98,335.41,1.0383,1110.1,9.98,14.43,22.24,409.0,0.5952,-0.5192
180,1.0,6.2,22.49,14.68,9297.82,8964.12,333.71,1.0372,1154.8,9.83,14.8,22.24,379.8,0.599,-0.5186
181,1.0,6.2,23.32,13.67,9328.7,9026.13,302.57,1.0335,1092.0,9.73,15.14,23.32,361.4,0.5966,-0.5168
182,1.0,9.0,22.63,14.25,10728.91,8993.82,1735.09,1.1929,1159.1,9.75,14.94,22.63,368.2,0.5989,-0.5965
183,1.0,9.1,23.31,13.92,10925.65,9025.89,1899.76,1.2105,1132.0,9.35,15.42,23.32,371.3,0.5775,-0.6052
184,1.0,9.0,23.94,13.17,10661.66,8710.86,1950.8,1.2239,1064.0,8.91,15.83,23.94,368.8,0.5688,-0.612
185,1.0,9.0,24.16,12.99,10598.3,8585.05,2013.24,1.2345,1017.5,8.58,15.81,23.94,362.4,0.5614,-0.6173
186,1.0,8.0,23.83,13.5,10539.15,8472.21,2066.94,1.244,1021.8,8.42,15.62,23.83,358.8,0.5594,-0.622
187,1.0,5.0,23.96,13.16,10151.78,8439.43,1712.35,1.2029,989.2,8.41,15.51,23.83,358.2,0.5658,-0.6014
188,1.0,4.2,23.25,13.73,9314.18,8535.8,778.38,1.0912,1050.5,8.74,15.21,23.25,374.1,0.5509,-0.5456
189,1.0,3.4,23.14,14.08,8622.91,8306.11,316.8,1.0381,1030.6,9.09,15.16,23.25,390.6,0.5441,-0.5191
190,1.0,2.4,22.48,14.39,8490.11,8202.84,287.26,1.035,1072.9,9.51,14.91,22.48,397.3,0.5513,-0.5175
191,1.0,0.6,23.04,13.91,8574.61,8308.21,266.4,1.0321,1029.7,9.89,15.05,23.04,390.0,0.5588,-0.516
192,1.0,0.5,22.31,14.8,8687.46,8423.73,263.73,1.0313,1104.4,9.96,14.76,22.31,380.6,0.5555,-0.5157
193,1.0,0.3,22.85,14.07,8630.2,8370.2,260.0,1.0311,1046.6,9.95,14.94,22.85,380.5,0.5559,-0.5155
194,1.0,-1.0,22.04,14.79,8631.71,8378.49,253.22,1.0302,1137.4,9.98,14.74,22.04,368.1,0.5743,-0.5151
195,1.0,0.1,22.68,14.49,8900.54,8653.26,247.27,1.0286,1116.0,9.97,15.0,22.68,368.3,0.5825,-0.5143
196,1.0,-1.0,22.54,14.34,9034.4,8780.55,253.84,1.0289,1149.5,9.96,14.98,22.68,370.0,0.5761,-0.5145
197,1.0,-1.0,22.77,14.15,8932.17,8682.94,249.23,1.0287,1112.1,9.96,15.04,22.54,377.5,0.5902,-0.5144
198,1.0,-0.1,22.67,14.48,9165.51,8897.38,268.13,1.0301,1143.4,9.96,14.96,22.77,379.4,0.5698,-0.5151
199,1.0,-2.0,22.76,14.16,8826.51,8588.6,237.91,1.0277,1094.9,9.95,14.99,22.67,373.1,0.5393,-0.5139
200,1.0,-1.0,22.23,14.63,8380.21,8129.56,250.65,1.0308,1103.5,9.98,14.93,22.23,386.1,0.5735,-0.5154
201,1.0,0.2,22.83,14.36,8903.25,8644.04,259.21,1.03,1094.8,9.97,15.02,22.83,380.5,0.5772,-0.515
202,1.0,0.9,22.56,14.34,8989.5,8700.31,289.18,1.0332,1120.6,9.95,14.87,22.83,373.1,0.5414,-0.5166
203,1.0,8.3,22.32,14.55,10074.57,8158.76,1915.81,1.2348,1102.1,9.95,14.99,22.56,366.4,0.5355,-0.6174
204,1.0,9.0,22.52,14.63,10071.54,8072.29,1999.25,1.2477,1135.0,9.54,15.47,22.32,359.6,0.5362,-0.6238
205,1.0,11.0,23.46,13.58,10188.07,8088.2,2099.87,1.2596,1067.7,9.13,15.96,23.46,361.9,0.5368,-0.6298
206,1.0,13.0,23.98,13.17,10567.89,8103.86,2464.03,1.3041,1046.7,8.72,16.31,23.98,364.1,0.5325,-0.652
207,1.0,12.5,24.33,13.09,10629.73,8042.27,2587.46,1.3217,998.6,8.32,16.36,24.33,362.0,0.531,-0.6609
208,1.0,13.0,23.94,13.2,10716.57,8020.66,2695.9,1.3361,1015.5,8.06,16.11,23.94,357.4,0.532,-0.6681
209,1.0,12.0,23.84,13.28,10742.19,8033.3,2708.89,1.3372,1023.9,7.86,16.07,23.94,352.8,0.5142,-0.6686
210,1.0,11.3,24.02,13.35,10305.5,7763.67,2541.83,1.3274,964.7,7.82,16.05,23.84,349.3,0.4902,-0.6637
211,1.0,5.6,23.59,13.48,9497.74,7400.3,2097.44,1.2834,962.0,7.88,15.98,23.6,350.2,0.461,-0.6417
212,1.0,4.0,23.61,13.47,8453.69,6959.9,1493.8,1.2146,893.1,8.18,15.89,23.59,362.6,0.5318,-0.6073
213,1.0,3.9,23.53,13.77,9563.85,8027.74,1536.11,1.1913,989.5,8.58,15.5,23.61,383.8,0.539,-0.5957
214,1.0,4.0,22.99,13.99,9758.02,8130.53,1627.49,1.2002,1050.9,8.86,15.33,22.99,391.4,0.5771,-0.6001
215,1.0,1.9,23.47,13.59,9021.24,8702.48,318.75,1.0366,1089.7,8.85,15.56,23.47,393.0,0.5813,-0.5183
216,1.0,1.6,23.62,13.69,9057.94,8770.19,287.75,1.0328,1035.1,9.19,15.23,23.47,405.1,0.5658,-0.5164
217,1.0,1.5,22.64,14.3,8875.62,8531.87,343.76,1.0403,1077.6,9.64,14.8,22.64,418.6,0.6016,-0.5201
218,1.0,1.0,22.6,14.34,9377.98,9065.7,312.28,1.0344,1140.1,9.95,14.72,22.64,399.6,0.6123,-0.5172
219,1.0,1.2,22.83,14.36,9507.86,9225.79,282.07,1.0306,1136.2,9.93,14.79,22.6,371.1,0.6168,-0.5153
220,1.0,2.1,22.65,14.29,9623.6,9293.47,330.13,1.0355,1180.1,9.91,14.85,22.83,365.1,0.6466,-0.5178
221,1.0,1.0,22.97,14.02,10071.25,9743.52,327.74,1.0336,1215.1,9.84,15.03,22.97,373.9,0.6408,-0.5168
222,1.0,1.0,23.26,13.99,9982.41,9659.79,322.62,1.0334,1170.5,9.84,15.09,22.97,376.0,0.6624,-0.5167
223,1.0,1.0,23.04,13.96,10360.6,9985.79,374.81,1.0375,1222.6,9.79,14.96,23.26,377.6,0.6566,-0.5188
224,1.0,1.3,23.07,13.94,10262.12,9896.84,365.28,1.0369,1197.9,9.81,14.89,23.04,382.6,0.6591,-0.5185
225,1.0,0.5,23.12,14.14,10261.45,9932.67,328.78,1.0331,1184.2,9.82,14.81,23.07,386.1,0.663,-0.5166
226,1.0,1.5,22.98,14.02,10389.56,9991.2,398.36,1.0399,1188.4,9.84,14.66,23.12,392.2,0.652,-0.5199
227,1.0,8.0,22.91,14.08,12072.24,9821.84,2250.4,1.2291,1163.6,9.87,14.55,22.98,386.0,0.6322,-0.6146
228,1.0,10.6,22.76,14.45,12191.09,9522.84,2668.25,1.2802,1219.0,9.44,15.02,22.91,375.3,0.6266,-0.6401
229,1.0,13.0,23.75,13.39,12126.96,9445.6,2681.36,1.2839,1134.8,8.97,15.51,23.75,368.7,0.6159,-0.6419
230,1.0,15.0,24.36,12.91,12014.61,9291.05,2723.56,1.2931,1073.8,8.49,15.79,24.36,361.1,0.6075,-0.6466
231,1.0,14.3,24.13,13.27,11913.52,9168.51,2745.01,1.2994,1059.5,8.06,15.56,24.36,351.6,0.5943,-0.6497
232,1.0,15.0,24.11,13.11,11723.74,8965.79,2757.95,1.3076,1009.6,7.77,15.32,24.13,342.0,0.5896,-0.6538
233,1.0,14.0,23.54,13.57,11679.34,8891.57,2787.77,1.3135,1041.0,7.68,15.08,23.54,337.7,0.5723,-0.6568
234,1.0,12.8,23.8,13.55,11381.75,8626.89,2754.86,1.3193,1001.2,7.61,15.27,23.54,332.3,0.5522,-0.6597
235,1.0,5.6,23.39,13.7,10865.27,8326.74,2538.53,1.3049,1029.1,7.69,15.38,23.39,333.0,0.5578,-0.6524
236,1.0,5.3,24.17,13.08,10470.97,8412.41,2058.56,1.2447,951.1,7.99,15.41,24.17,346.3,0.5913,-0.6224
237,1.0,4.6,23.62,13.71,11078.05,8919.1,2158.95,1.2421,1021.1,8.25,14.98,23.63,351.3,0.6394,-0.621
238,1.0,4.4,23.55,13.57,12103.17,9637.0,2466.18,1.2559,1079.3,8.37,14.71,23.62,362.1,0.6491,-0.628
239,1.0,2.8,24.15,13.09,12154.43,9780.17,2374.25,1.2428,1027.0,8.11,14.73,24.16,355.0,0.6345,-0.6214
240,1.0,3.2,23.74,13.6,11782.73,9559.66,2223.07,1.2325,1002.1,8.31,14.3,23.75,355.8,0.6408,-0.6163
241,1.0,2.8,23.31,13.78,11905.41,9648.75,2256.66,1.2339,1022.8,8.51,13.97,23.31,357.1,0.6275,-0.6169
242,1.0,1.7,22.86,14.16,11484.51,9443.16,2041.35,1.2162,1065.5,8.77,14.09,22.87,356.9,0.6546,-0.6081
243,1.0,1.9,22.9,14.32,11631.92,9852.23,1779.7,1.1806,1149.7,9.01,14.42,22.86,371.4,0.6413,-0.5903
244,1.0,1.5,23.09,13.97,10029.1,9657.06,372.04,1.0385,1156.6,9.17,14.82,22.9,388.4,0.6432,-0.5193
245,1.0,0.4,23.27,13.82,10013.55,9692.59,320.96,1.0331,1142.3,9.46,14.87,23.09,394.0,0.6621,-0.5166
246,1.0,0.4,22.87,14.36,10292.63,9977.32,315.32,1.0316,1197.0,9.77,14.61,22.87,398.2,0.6576,-0.5158
247,1.0,0.1,23.06,14.0,10231.03,9905.78,325.25,1.0328,1148.3,9.89,14.52,22.87,401.1,0.658,-0.5164
248,1.0,-2.0,22.53,14.45,10199.34,9911.01,288.34,1.0291,1200.1,9.91,14.36,22.54,390.3,0.648,-0.5145
249,1.0,1.0,22.75,14.49,10096.05,9757.75,338.3,1.0347,1155.0,9.95,14.39,22.53,396.7,0.6474,-0.5173
250,1.0,1.9,22.68,14.33,10094.6,9748.89,345.71,1.0355,1172.4,9.91,14.44,22.75,379.8,0.644,-0.5177
251,1.0,10.7,22.5,14.5,12289.69,9697.94,2591.76,1.2672,1222.9,9.84,14.64,22.68,384.4,0.6408,-0.6336
252,1.0,11.7,23.22,14.11,12333.01,9653.19,2679.82,1.2776,1182.7,9.36,15.13,23.22,370.5,0.6248,-0.6388
253,1.0,14.0,23.96,13.28,12096.85,9419.02,2677.83,1.2843,1116.8,8.88,15.6,23.96,366.2,0.6007,-0.6422
254,1.0,16.0,24.26,13.04,11773.2,9062.98,2710.22,1.299,1047.1,8.42,15.69,24.26,357.1,0.5812,-0.6495
255,1.0,16.2,23.82,13.59,11491.3,8770.31,2720.99,1.3102,1040.6,8.0,15.47,23.82,347.3,0.5711,-0.6551
256,1.0,16.0,23.65,13.53,11388.34,8614.59,2773.75,1.322,1043.8,7.74,15.47,23.82,340.3,0.567,-0.661
257,1.0,15.0,23.77,13.43,11295.86,8552.88,2742.98,1.3207,1019.8,7.63,15.47,23.65,332.7,0.5639,-0.6604
258,1.0,13.9,23.63,13.76,11257.34,8506.2,2751.14,1.3234,1032.7,7.66,15.48,23.77,332.8,0.5686,-0.6617
259,1.0,10.0,23.96,13.29,11375.39,8576.65,2798.74,1.3263,1007.1,7.71,15.53,23.96,331.8,0.5883,-0.6632
260,1.0,9.0,23.74,13.46,11701.73,8875.51,2826.21,1.3184,1036.5,7.88,15.26,23.96,339.6,0.6232,-0.6592
261,1.0,9.5,24.0,13.5,12234.12,9397.7,2836.42,1.3018,1037.2,7.85,15.03,23.74,342.6,0.6235,-0.6509
262,1.0,7.0,23.85,13.38,12241.88,9398.31,2843.57,1.3026,1028.3,7.78,14.8,24.0,342.5,0.6364,-0.6513
263,1.0,5.0,23.88,13.36,12229.37,9589.72,2639.64,1.2753,1005.3,7.87,14.44,23.85,340.2,0.6379,-0.6376
264,1.0,5.8,23.57,13.88,12343.33,9607.5,2735.82,1.2848,999.5,8.03,14.05,23.57,338.5,0.6421,-0.6424
265,1.0,4.0,23.51,13.67,12289.52,9664.17,2625.35,1.2717,992.2,8.06,13.87,23.57,337.8,0.6077,-0.6358
266,1.0,3.0,23.08,14.03,11419.58,9143.14,2276.44,1.249,969.8,8.29,13.75,23.09,343.3,0.6122,-0.6245
267,1.0,3.5,22.77,14.6,11368.81,9210.38,2158.43,1.2343,1027.4,8.57,13.89,22.77,351.7,0.609,-0.6172
268,1.0,3.5,22.81,14.27,11290.13,9162.93,2127.2,1.2322,1065.1,8.69,14.29,22.77,355.5,0.6319,-0.6161
269,1.0,2.6,23.1,14.02,11600.21,9513.82,2086.39,1.2193,1122.7,8.59,14.71,22.81,355.4,0.6402,-0.6097
270,1.0,2.2,23.79,13.73,11655.81,9645.75,2010.06,1.2084,1097.9,8.57,15.1,23.79,358.5,0.6284,-0.6042
271,1.0,2.0,23.46,13.73,11472.04,9474.14,1997.9,1.2109,1099.0,8.73,14.92,23.46,365.1,0.6089,-0.6054
272,1.0,2.0,23.39,13.78,10986.94,9176.32,1810.62,1.1973,1087.2,8.89,15.04,23.46,370.3,0.6152,-0.5987
273,1.0,2.9,23.18,14.28,11111.34,9274.05,1837.3,1.1981,1135.4,9.01,15.09,23.39,379.1,0.6172,-0.5991
274,1.0,3.0,23.75,13.49,11009.47,9304.4,1705.07,1.1833,1097.3,8.96,15.35,23.74,384.5,0.6031,-0.5916
275,1.0,5.0,23.37,13.81,11132.45,9095.45,2037.0,1.224,1106.2,8.93,15.23,23.37,381.0,0.6232,-0.612
276,1.0,5.4,23.91,13.67,11578.51,9396.35,2182.16,1.2322,1103.3,8.61,15.48,23.91,367.2,0.6194,-0.6161
277,1.0,7.0,24.3,13.06,11750.81,9342.83,2407.98,1.2577,1033.3,8.3,15.34,24.29,357.5,0.6057,-0.6289
278,1.0,7.0,24.07,13.24,11722.67,9135.41,2587.26,1.2832,996.4,8.06,14.99,24.3,347.2,0.5946,-0.6416
279,1.0,6.7,23.85,13.69,11501.32,8962.48,2538.84,1.2833,959.5,7.99,14.59,24.07,340.2,0.5892,-0.6416
280,1.0,7.0,23.56,13.66,11406.93,8875.79,2531.14,1.2852,938.6,8.05,14.19,23.85,337.4,0.5867,-0.6426
281,1.0,7.0,23.43,13.77,11268.41,8832.16,2436.24,1.2758,917.8,8.06,13.9,23.56,337.1,0.5652,-0.6379
282,1.0,6.4,23.25,14.2,10836.57,8504.15,2332.42,1.2743,888.4,8.1,13.77,23.43,338.0,0.537,-0.6371
283,1.0,6.0,23.33,13.86,10187.09,8078.87,2108.23,1.261,847.9,8.15,13.89,23.25,341.9,0.5442,-0.6305
284,1.0,6.0,23.03,14.11,10382.94,8188.92,2194.03,1.2679,894.5,8.18,13.96,23.33,350.2,0.5975,-0.634
285,1.0,5.9,23.2,14.26,11266.54,8991.06,2275.48,1.2531,954.0,8.22,13.87,23.03,350.5,0.5901,-0.6265
286,1.0,6.0,23.25,13.93,11177.11,8878.55,2298.56,1.2589,951.6,8.19,14.01,23.2,345.8,0.6124,-0.6294
287,1.0,5.0,23.23,13.94,11569.44,9216.58,2352.85,1.2553,982.9,8.17,13.95,23.25,345.3,0.5678,-0.6276
288,1.0,4.5,23.39,14.08,10602.25,8544.95,2057.3,1.2408,908.7,8.26,14.08,23.23,343.3,0.5883,-0.6204
289,1.0,4.0,22.97,14.17,10972.2,8854.86,2117.34,1.2391,973.6,8.42,13.96,22.97,351.4,0.6381,-0.6196
290,1.0,5.0,23.01,14.14,11882.78,9603.13,2279.64,1.2374,1064.0,8.62,14.07,22.97,356.7,0.6249,-0.6187
291,1.0,4.3,23.09,14.35,11621.62,9406.03,2215.6,1.2356,1077.5,8.54,14.45,23.01,355.2,0.6444,-0.6178
292,1.0,4.0,23.39,13.82,11935.89,9704.32,2231.57,1.23,1111.7,8.47,14.74,23.09,353.3,0.6446,-0.615
293,1.0,4.0,23.84,13.46,11999.52,9712.87,2286.65,1.2354,1087.4,8.37,14.99,23.83,352.7,0.6446,-0.6177
294,1.0,4.1,23.61,13.89,12169.5,9715.61,2453.89,1.2526,1089.5,8.31,14.78,23.84,351.2,0.6464,-0.6263
295,1.0,4.0,23.75,13.53,12119.65,9740.58,2379.07,1.2442,1053.0,8.24,14.59,23.61,348.1,0.6445,-0.6221
296,1.0,4.0,23.24,13.95,12208.12,9707.7,2500.42,1.2576,1082.5,8.22,14.36,23.24,346.8,0.645,-0.6288
297,1.0,4.4,23.73,13.8,12124.16,9712.2,2411.96,1.2483,1040.3,8.13,14.49,23.73,346.8,0.6401,-0.6242
298,1.0,5.0,23.35,13.87,12216.49,9640.21,2576.28,1.2672,1043.3,8.12,14.2,23.35,343.7,0.6309,-0.6336
299,1.0,5.0,23.48,13.76,12025.65,9497.73,2527.92,1.2662,1012.6,8.04,14.2,23.35,343.8,0.6394,-0.6331
300,1.0,5.1,23.26,14.2,12376.95,9625.6,2751.35,1.2858,1035.0,7.96,14.05,23.48,342.8,0.6336,-0.6429
301,1.0,5.0,23.7,13.59,12250.18,9536.23,2713.95,1.2846,974.4,7.89,14.01,23.7,340.5,0.6076,-0.6423
302,1.0,5.0,23.67,13.62,11856.99,9143.93,2713.05,1.2967,913.5,7.85,13.76,23.7,336.3,0.5885,-0.6484
303,1.0,5.3,23.44,14.03,11551.17,8853.18,2697.99,1.3047,882.7,7.91,13.51,23.67,335.0,0.5803,-0.6524
304,1.0,6.0,23.49,13.78,11414.63,8726.8,2687.82,1.308,855.7,7.99,13.39,23.44,334.6,0.5637,-0.654
305,1.0,6.0,23.4,13.85,11165.94,8474.77,2691.17,1.3176,847.2,7.96,13.5,23.49,335.3,0.5598,-0.6588
306,1.0,5.6,23.51,13.98,11018.92,8418.76,2600.16,1.3089,839.0,7.93,13.57,23.4,336.9,0.5523,-0.6544
307,1.0,6.0,23.39,13.87,10956.8,8306.64,2650.15,1.319,842.2,7.93,13.62,23.51,339.8,0.5347,-0.6595
308,1.0,6.0,23.7,13.62,10580.87,8041.53,2539.34,1.3158,803.2,7.91,13.79,23.7,340.7,0.5916,-0.6579
309,1.0,5.6,23.72,13.82,11675.12,8901.09,2774.03,1.3117,861.8,7.84,13.49,23.7,347.4,0.6022,-0.6558
310,1.0,6.0,23.37,13.9,11879.24,9055.91,2823.32,1.3118,883.6,7.87,13.22,23.37,339.2,0.6089,-0.6559
311,1.0,6.0,23.5,13.8,11970.2,9152.69,2817.52,1.3078,879.7,7.96,13.2,23.37,336.2,0.6109,-0.6539
312,1.0,5.1,23.35,14.15,11971.87,9182.45,2789.43,1.3038,893.0,8.02,13.17,23.5,335.2,0.6285,-0.6519
313,1.0,5.0,23.46,13.84,12204.14,9445.9,2758.24,1.292,902.6,8.15,13.1,23.35,336.2,0.6229,-0.646
314,1.0,5.0,22.88,14.34,12147.07,9360.52,2786.55,1.2977,951.5,8.29,13.14,22.88,342.6,0.6261,-0.6488
315,1.0,5.0,23.19,14.3,12071.64,9409.47,2662.18,1.2829,961.2,8.29,13.5,23.19,347.9,0.6218,-0.6415
316,1.0,5.0,23.24,14.04,11983.44,9350.95,2632.49,1.2815,973.8,8.26,13.73,23.19,347.4,0.6195,-0.6408
317,1.0,5.0,23.26,14.02,11959.37,9319.46,2639.91,1.2833,986.7,8.19,13.91,23.24,346.9,0.626,-0.6416
318,1.0,4.6,23.29,14.21,12104.25,9419.61,2684.64,1.285,1005.4,8.1,14.01,23.26,345.9,0.639,-0.6425
319,1.0,5.0,23.36,13.95,12366.33,9617.02,2749.32,1.2859,1023.1,8.04,14.05,23.29,344.9,0.637,-0.6429
320,1.0,5.0,23.42,13.9,12356.51,9587.26,2769.25,1.2888,1018.3,7.96,14.1,23.36,343.8,0.6234,-0.6444
321,1.0,4.9,23.52,14.03,12134.54,9383.07,2751.47,1.2932,986.6,7.92,14.11,23.42,341.6,0.6201,-0.6466
322,1.0,6.0,23.46,13.87,12153.22,9333.75,2819.47,1.3021,977.2,7.87,14.0,23.52,339.3,0.6187,-0.651
323,1.0,6.0,23.71,13.67,12139.27,9311.53,2827.74,1.3037,938.0,7.76,13.88,23.46,337.9,0.6256,-0.6518
324,1.0,6.6,23.41,14.16,12236.13,9413.77,2822.36,1.2998,953.0,7.69,13.63,23.41,339.4,0.627,-0.6499
325,1.0,7.0,23.72,13.67,12248.27,9430.87,2817.39,1.2987,914.4,7.65,13.51,23.72,339.5,0.6266,-0.6494
326,1.0,7.0,23.7,13.69,12245.85,9423.14,2822.71,1.2996,887.8,7.64,13.19,23.72,339.8,0.6073,-0.6498
327,1.0,6.5,23.67,13.92,11960.71,9128.53,2832.18,1.3103,845.9,7.71,12.99,23.7,337.1,0.5868,-0.6551
328,1.0,7.0,23.39,13.95,11644.76,8816.56,2828.2,1.3208,839.5,7.73,12.99,23.67,333.6,0.5752,-0.6604
329,1.0,7.0,23.61,13.78,11383.96,8643.27,2740.68,1.3171,815.0,7.76,13.11,23.39,333.0,0.5535,-0.6585
330,1.0,6.7,23.25,14.31,11062.34,8318.67,2743.67,1.3298,825.5,7.73,13.27,23.25,334.6,0.5435,-0.6649
331,1.0,6.0,23.59,13.81,10721.91,8169.93,2551.98,1.3124,800.8,7.76,13.49,23.59,336.0,0.5317,-0.6562
332,1.0,6.0,23.36,14.01,10561.65,7996.23,2565.42,1.3208,804.7,7.78,13.52,23.59,340.2,0.5328,-0.6604
333,1.0,6.3,23.6,14.02,10523.6,8012.01,2511.59,1.3135,793.1,7.83,13.6,23.36,342.9,0.5282,-0.6567
334,1.0,6.0,23.32,14.05,10521.13,7944.64,2576.49,1.3243,815.2,7.79,13.67,23.6,345.0,0.5246,-0.6622
335,1.0,6.0,23.73,13.71,10380.88,7890.67,2490.21,1.3156,781.8,7.85,13.74,23.73,345.6,0.534,-0.6578
336,1.0,6.3,23.38,14.23,10662.05,8032.81,2629.23,1.3273,817.6,7.79,13.65,23.38,346.9,0.5476,-0.6637
337,1.0,6.0,23.67,13.76,10812.56,8235.96,2576.6,1.3128,816.5,7.84,13.69,23.38,346.6,0.5643,-0.6564
338,1.0,6.0,22.89,14.45,11177.32,8488.25,2689.07,1.3168,895.0,7.93,13.5,22.88,351.9,0.5965,-0.6584
339,1.0,6.2,23.06,14.51,11686.06,8969.91,2716.15,1.3028,955.1,7.92,13.77,22.89,351.8,0.6025,-0.6514
340,1.0,6.0,23.14,14.24,11837.5,9064.53,2772.97,1.3059,985.1,7.83,14.03,23.06,349.5,0.5983,-0.653
341,1.0,6.0,23.41,14.01,11706.51,9004.36,2702.15,1.3001,969.6,7.82,14.21,23.14,346.2,0.6043,-0.65
342,1.0,6.0,23.16,14.44,11896.87,9097.88,2798.99,1.3077,1004.0,7.82,14.19,23.41,345.2,0.5979,-0.6538
343,1.0,6.0,23.62,13.84,11617.55,9001.44,2616.12,1.2906,948.7,7.86,14.22,23.61,341.2,0.5898,-0.6453
344,1.0,5.0,23.22,14.18,11541.86,8878.71,2663.15,1.2999,948.0,7.93,13.95,23.22,338.3,0.58,-0.65
345,1.0,5.8,23.32,14.33,11263.72,8728.25,2535.47,1.2905,930.2,7.94,14.03,23.22,338.9,0.5815,-0.6452
346,1.0,6.0,23.09,14.3,11454.37,8751.14,2703.23,1.3089,955.4,7.94,14.02,23.32,339.1,0.5705,-0.6545
347,1.0,7.0,23.57,13.9,11250.64,8586.09,2664.55,1.3103,902.4,7.85,14.15,23.56,336.9,0.5533,-0.6552
348,1.0,6.5,23.39,14.29,10962.48,8328.86,2633.62,1.3162,880.5,7.77,14.03,23.57,337.4,0.5355,-0.6581
349,1.0,7.0,23.49,13.97,10561.53,8058.93,2502.6,1.3105,838.5,7.82,13.97,23.39,337.3,0.5258,-0.6553
350,1.0,7.0,23.28,14.15,10404.35,7913.37,2490.98,1.3148,840.9,7.77,13.97,23.49,341.8,0.5219,-0.6574
351,1.0,6.9,23.47,14.19,10151.99,7853.3,2298.68,1.2927,816.4,7.81,13.95,23.28,344.0,0.5077,-0.6464
352,1.0,7.0,23.18,14.24,10019.33,7639.82,2379.51,1.3115,817.9,7.83,13.93,23.47,347.4,0.4863,-0.6557
353,1.0,7.0,23.53,13.95,9526.82,7317.25,2209.57,1.302,766.6,7.84,14.08,23.52,348.0,0.477,-0.651
354,1.0,6.8,23.26,14.38,9383.0,7179.27,2203.73,1.307,774.1,7.78,14.08,23.53,349.4,0.4716,-0.6535
355,1.0,6.0,23.46,14.01,9150.98,7098.09,2052.89,1.2892,751.2,7.81,14.11,23.26,350.1,0.4753,-0.6446
356,1.0,6.0,23.11,14.32,9307.34,7154.86,2152.48,1.3008,782.6,7.76,14.06,23.11,352.3,0.4752,-0.6504
357,1.0,6.3,23.31,14.35,9188.75,7151.68,2037.06,1.2848,773.9,7.79,14.17,23.11,352.5,0.4999,-0.6424
358,1.0,6.0,23.34,14.13,9701.99,7524.68,2177.3,1.2894,803.3,7.83,14.06,23.31,353.3,0.5048,-0.6447
359,1.0,6.0,23.46,14.02,9826.73,7597.85,2228.88,1.2934,793.2,7.92,13.98,23.34,352.5,0.5564,-0.6467
360,1.0,5.9,23.64,14.08,10737.52,8372.83,2364.68,1.2824,843.5,7.98,13.82,23.46,352.8,0.5665,-0.6412
361,1.0,5.0,23.31,14.16,11010.21,8522.53,2487.68,1.2919,865.1,8.08,13.55,23.31,347.3,0.5679,-0.6459
362,1.0,5.0,22.72,14.68,11031.81,8540.78,2491.03,1.2917,926.4,8.25,13.59,22.72,348.7,0.5688,-0.6458
363,1.0,5.8,22.96,14.67,10885.16,8555.33,2329.84,1.2723,946.6,8.19,14.01,22.72,350.3,0.5672,-0.6362
364,1.0,5.0,22.86,14.56,10934.35,8536.36,2397.99,1.2809,996.2,8.12,14.38,22.96,350.8,0.5688,-0.6405
365,1.0,4.4,23.34,14.15,10921.08,8564.96,2356.12,1.2751,982.3,8.12,14.71,23.34,350.2,0.5677,-0.6375
366,1.0,3.9,23.19,14.46,10761.0,8552.67,2208.33,1.2582,1001.9,8.2,14.74,23.34,348.4,0.5641,-0.6291
367,1.0,4.0,23.19,14.28,10618.12,8499.22,2118.9,1.2493,991.9,8.41,14.71,23.19,353.1,0.5764,-0.6247
368,1.0,4.0,23.01,14.44,10922.61,8684.89,2237.72,1.2577,1045.0,8.48,14.78,23.19,355.0,0.5796,-0.6288
369,1.0,5.5,23.59,14.15,10966.0,8732.95,2233.05,1.2557,1010.4,8.4,15.04,23.59,354.8,0.5848,-0.6279
370,1.0,5.0,23.45,14.07,11309.07,8814.82,2494.25,1.283,1027.9,8.29,14.96,23.59,350.5,0.5858,-0.6415
371,1.0,6.0,23.81,13.77,11387.86,8829.92,2557.94,1.2897,991.2,8.13,14.99,23.81,345.7,0.5827,-0.6448
372,1.0,7.7,23.67,14.1,11501.35,8783.41,2717.94,1.3094,978.3,8.02,14.78,23.81,341.5,0.5672,-0.6547
373,1.0,6.9,23.68,13.89,10979.73,8546.95,2432.78,1.2846,929.7,7.9,14.57,23.67,335.3,0.5546,-0.6423
374,1.0,9.0,23.18,14.31,10985.28,8354.42,2630.86,1.3149,926.2,8.01,14.25,23.18,336.0,0.5386,-0.6575
375,1.0,8.5,23.36,14.35,10668.74,8109.1,2559.63,1.3156,908.4,7.81,14.52,23.18,337.7,0.5386,-0.6578
376,1.0,9.0,23.19,14.31,10800.7,8112.15,2688.55,1.3314,935.9,7.8,14.6,23.36,341.4,0.5382,-0.6657
377,1.0,9.0,23.47,14.08,10722.69,8106.93,2615.76,1.3227,921.1,7.78,14.75,23.19,340.5,0.533,-0.6613
378,1.0,8.1,23.24,14.48,10639.5,8030.81,2608.69,1.3248,949.1,7.75,14.86,23.47,342.8,0.5322,-0.6624
379,1.0,6.9,23.57,14.0,10523.04,8020.41,2502.63,1.312,913.9,7.87,14.88,23.57,340.6,0.5391,-0.656
380,1.0,5.0,23.7,13.89,10476.0,8124.31,2351.69,1.2895,902.4,7.93,14.79,23.57,342.5,0.5889,-0.6447
381,1.0,5.4,23.56,14.25,11300.5,8873.91,2426.59,1.2735,964.5,8.1,14.45,23.7,347.4,0.5752,-0.6367
382,1.0,5.8,23.71,13.89,11002.99,8663.02,2339.97,1.2701,898.2,8.17,14.16,23.56,341.1,0.59,-0.6351
383,1.0,4.9,23.29,14.25,11430.45,8881.39,2549.06,1.287,932.0,8.19,13.86,23.29,341.8,0.5965,-0.6435
384,1.0,4.4,23.7,14.17,11196.45,8974.64,2221.81,1.2476,903.5,8.16,13.86,23.69,340.1,0.6079,-0.6238
385,1.0,4.2,23.24,14.3,11329.91,9146.58,2183.34,1.2387,926.5,8.44,13.47,23.24,344.6,0.6004,-0.6194
386,1.0,2.9,22.64,14.83,10997.42,9027.85,1969.57,1.2182,973.3,8.75,13.46,22.64,352.1,0.5748,-0.6091
387,1.0,3.0,22.28,15.46,9657.82,8643.73,1014.09,1.1173,1011.6,9.1,13.83,22.29,364.3,0.5944,-0.5587
388,1.0,2.2,22.27,15.17,9278.27,8942.98,335.29,1.0375,1098.0,9.47,14.21,22.28,374.4,0.6039,-0.5187
389,1.0,1.0,22.33,15.11,9377.73,9090.96,286.77,1.0315,1156.0,9.83,14.55,22.27,378.1,0.5999,-0.5158
390,1.0,1.2,22.99,14.82,9293.76,9035.59,258.16,1.0286,1099.1,9.87,14.86,23.0,371.8,0.6193,-0.5143
391,1.0,0.0,22.59,14.88,9611.73,9333.47,278.26,1.0298,1166.6,9.86,14.67,22.59,384.4,0.6285,-0.5149
392,1.0,0.0,23.16,14.37,9734.36,9469.05,265.31,1.028,1114.2,9.86,14.75,23.16,394.0,0.6373,-0.514
393,1.0,0.3,22.72,15.09,9902.4,9602.97,299.43,1.0312,1149.9,9.88,14.46,22.72,398.2,0.6369,-0.5156
394,1.0,0.0,22.8,14.69,9862.27,9592.48,269.79,1.0281,1131.5,9.89,14.41,22.72,395.9,0.6288,-0.5141
395,1.0,3.0,22.68,14.79,9795.98,9468.59,327.39,1.0346,1125.0,9.9,14.35,22.8,400.3,0.6295,-0.5173
396,1.0,4.1,22.72,15.11,9806.98,9479.44,327.54,1.0346,1122.7,9.89,14.36,22.68,385.5,0.6286,-0.5173
397,1.0,5.0,22.7,14.78,9826.8,9464.96,361.84,1.0382,1136.0,9.87,14.45,22.72,376.5,0.6143,-0.5191
398,1.0,6.0,22.83,14.66,9581.35,9251.34,330.01,1.0357,1119.2,9.85,14.64,22.7,367.7,0.6134,-0.5178
399,1.0,6.3,22.69,15.08,9572.54,9240.63,331.91,1.0359,1173.9,9.68,14.9,22.83,371.5,0.607,-0.518
400,1.0,6.0,23.34,14.22,9468.15,9148.52,319.62,1.0349,1118.8,9.52,15.24,23.34,381.7,0.5981,-0.5175
401,1.0,6.0,23.4,14.17,9355.78,9018.64,337.15,1.0374,1081.1,9.42,15.14,23.34,385.3,0.5893,-0.5187
402,1.0,4.9,23.03,14.76,9235.1,8884.86,350.24,1.0394,1079.8,9.54,14.88,23.03,386.8,0.5852,-0.5197
403,1.0,2.0,22.96,14.55,9091.15,8819.53,271.62,1.0308,1075.7,9.74,14.84,23.03,389.5,0.6141,-0.5154
404,1.0,1.9,22.87,14.63,9538.07,9253.43,284.64,1.0308,1108.1,9.87,14.6,22.96,403.3,0.6211,-0.5154
405,1.0,1.5,23.02,14.77,9644.83,9356.62,288.21,1.0308,1086.8,9.9,14.5,22.87,407.8,0.5961,-0.5154
406,1.0,1.5,22.59,14.87,9266.24,8978.07,288.17,1.0321,1087.0,9.92,14.42,22.6,403.8,0.5894,-0.516
407,1.0,0.8,22.8,14.69,9149.9,8875.8,274.11,1.0309,1067.0,9.93,14.57,22.59,400.9,0.612,-0.5154
408,1.0,0.6,22.82,14.94,9492.41,9218.79,273.62,1.0297,1101.6,9.92,14.54,22.8,397.8,0.6138,-0.5148
409,1.0,0.4,23.04,14.48,9530.18,9245.94,284.24,1.0307,1074.6,9.92,14.52,22.82,402.7,0.6227,-0.5154
410,1.0,0.0,22.33,15.12,9673.98,9379.67,294.3,1.0314,1157.4,9.92,14.3,22.32,383.9,0.6191,-0.5157
411,1.0,0.9,22.66,15.07,9604.15,9321.33,282.82,1.0303,1137.1,9.93,14.54,22.66,376.5,0.6174,-0.5152
412,1.0,0.0,22.65,14.83,9575.47,9299.58,275.89,1.0297,1148.0,9.89,14.63,22.66,371.2,0.6176,-0.5148
413,1.0,0.0,22.76,14.73,9579.6,9303.66,275.94,1.0297,1145.5,9.88,14.72,22.65,379.3,0.6197,-0.5148
414,1.0,1.0,22.92,14.82,9622.21,9337.12,285.09,1.0305,1135.4,9.85,14.78,22.76,382.9,0.628,-0.5153
415,1.0,-1.0,22.93,14.58,9729.9,9462.92,266.98,1.0282,1145.6,9.82,14.75,22.92,380.8,0.568,-0.5141
416,1.0,-1.0,22.48,14.98,8817.08,8558.52,258.56,1.0302,1101.5,9.87,14.79,22.49,382.5,0.5556,-0.5151
417,1.0,0.3,22.66,15.06,8630.6,8372.57,258.02,1.0308,1074.1,9.91,14.95,22.48,386.5,0.5876,-0.5154
418,1.0,0.5,22.84,14.67,9123.68,8855.76,267.91,1.0303,1106.2,9.89,14.91,22.66,378.6,0.5875,-0.5151
419,1.0,5.0,22.99,14.54,10428.23,8854.18,1574.05,1.1778,1087.5,9.84,14.93,22.84,371.4,0.5808,-0.5889
420,1.0,5.9,22.77,14.96,10632.06,8753.74,1878.32,1.2146,1169.9,9.46,15.36,22.99,369.3,0.5767,-0.6073
421,1.0,8.0,23.67,13.96,10668.33,8698.1,1970.23,1.2265,1095.8,9.11,15.81,23.67,373.4,0.6062,-0.6133
422,1.0,10.0,24.32,13.42,11528.09,9148.72,2379.36,1.2601,1077.7,8.69,15.91,24.32,362.6,0.6267,-0.63
423,1.0,9.9,24.34,13.57,12173.11,9459.69,2713.42,1.2868,1066.2,8.27,15.55,24.32,353.3,0.6265,-0.6434
424,1.0,11.0,24.31,13.43,12275.48,9450.84,2824.64,1.2989,1024.1,7.96,15.17,24.34,341.5,0.6203,-0.6494
425,1.0,11.0,23.96,13.71,12184.25,9351.71,2832.54,1.3029,1004.0,7.8,14.74,23.96,333.2,0.6212,-0.6514
426,1.0,10.3,23.61,14.17,12173.49,9359.14,2814.35,1.3007,1001.4,7.86,14.36,23.61,331.7,0.6206,-0.6504
427,1.0,6.0,23.44,14.15,11919.67,9344.6,2575.07,1.2756,987.9,7.99,14.07,23.61,332.7,0.6259,-0.6378
428,1.0,7.0,23.73,13.91,11844.85,9420.44,2424.42,1.2574,929.9,8.14,13.71,23.44,335.0,0.5934,-0.6287
429,1.0,7.5,23.42,14.37,11284.7,8925.69,2359.01,1.2643,883.3,8.25,13.42,23.42,335.0,0.5862,-0.6321
430,1.0,5.8,23.36,14.22,10989.4,8813.39,2176.01,1.2469,863.5,8.38,13.26,23.42,338.7,0.5393,-0.6234
431,1.0,4.0,23.24,14.33,9975.76,8106.53,1869.23,1.2306,819.7,8.48,13.45,23.36,345.1,0.524,-0.6153
432,1.0,4.0,22.56,15.17,9081.97,7878.83,1203.14,1.1527,867.6,8.59,13.56,22.55,357.7,0.5644,-0.5764
433,1.0,3.5,22.58,14.92,9984.38,8488.86,1495.52,1.1762,945.8,8.87,13.69,22.56,376.8,0.6329,-0.5881
434,1.0,2.2,22.98,14.56,9875.47,9521.1,354.38,1.0372,1043.2,9.12,13.95,22.98,384.1,0.6753,-0.5186
435,1.0,2.1,22.52,15.21,10553.24,10161.89,391.35,1.0385,1134.4,9.5,13.65,22.52,388.8,0.6744,-0.5193
436,1.0,2.0,22.18,15.29,10555.43,10144.41,411.03,1.0405,1190.4,9.94,13.75,22.19,397.6,0.6627,-0.5203
437,1.0,0.5,22.4,15.08,10283.68,9968.83,314.84,1.0316,1179.2,9.96,14.04,22.18,383.0,0.6657,-0.5158
438,1.0,0.3,22.59,15.15,10320.01,10019.28,300.73,1.03,1188.5,9.92,14.25,22.4,380.5,0.6623,-0.515
439,1.0,0.0,22.87,14.66,10273.25,9971.87,301.38,1.0302,1162.9,9.88,14.39,22.59,383.3,0.6344,-0.5151
440,1.0,-1.0,22.63,14.88,9834.17,9553.51,280.65,1.0294,1153.1,9.87,14.43,22.87,379.6,0.6626,-0.5147
441,1.0,0.2,22.74,15.03,10286.07,9979.32,306.75,1.0307,1173.6,9.88,14.32,22.63,394.1,0.6689,-0.5154
442,1.0,1.5,22.89,14.65,10419.13,10072.16,346.97,1.0344,1157.2,9.87,14.28,22.74,398.0,0.6777,-0.5172
443,1.0,8.0,22.83,14.7,12116.85,10204.14,1912.71,1.1874,1171.9,9.86,14.21,22.89,389.9,0.659,-0.5937
444,1.0,10.0,22.85,14.93,12235.35,9920.28,2315.07,1.2334,1196.3,9.55,14.64,22.83,381.0,0.6551,-0.6167
445,1.0,11.0,23.83,13.85,12303.06,9868.46,2434.59,1.2467,1119.7,9.11,15.1,23.83,370.9,0.6179,-0.6234
446,1.0,12.0,23.96,13.74,11745.31,9315.19,2430.12,1.2609,1039.2,8.71,15.08,23.83,353.8,0.5821,-0.6304
447,1.0,12.4,23.64,14.21,11236.14,8774.48,2461.66,1.2805,990.1,8.39,14.86,23.64,339.6,0.5747,-0.6403
448,1.0,13.0,23.31,14.28,11227.67,8660.78,2566.89,1.2964,994.5,8.21,14.68,23.31,334.7,0.5545,-0.6482
449,1.0,12.0,23.42,14.19,10812.45,8353.91,2458.54,1.2943,960.9,8.03,14.81,23.31,332.5,0.5802,-0.6471
450,1.0,10.5,23.1,14.67,11389.43,8742.81,2646.62,1.3027,1025.1,8.07,14.65,23.1,335.6,0.5987,-0.6514
451,1.0,7.0,23.93,13.76,11295.66,9019.01,2276.65,1.2524,982.0,7.94,14.84,23.93,334.1,0.6117,-0.6262
452,1.0,8.0,23.64,14.0,11543.87,9217.78,2326.09,1.2523,985.1,8.21,14.37,23.93,339.8,0.5868,-0.6262
453,1.0,7.1,23.66,14.18,10957.33,8836.2,2121.12,1.24,901.3,8.31,13.96,23.64,335.3,0.5817,-0.62
454,1.0,8.0,23.22,14.35,10826.42,8753.65,2072.77,1.2368,898.5,8.49,13.58,23.23,339.0,0.6031,-0.6184
455,1.0,5.0,23.11,14.45,11005.05,9070.49,1934.56,1.2133,927.9,8.62,13.43,23.22,347.1,0.6456,-0.6066
456,1.0,6.1,22.98,14.77,11713.73,9707.87,2005.87,1.2066,984.9,8.93,13.22,23.11,362.4,0.6356,-0.6033
457,1.0,6.3,23.23,14.35,11517.69,9553.5,1964.19,1.2056,956.8,9.23,13.35,22.98,382.4,0.6171,-0.6028
458,1.0,5.0,22.45,15.05,11158.4,9277.61,1880.79,1.2027,1038.2,9.34,13.6,22.44,379.2,0.6067,-0.6014
459,1.0,5.2,22.19,15.48,9479.96,9124.71,355.25,1.0389,1104.8,9.62,14.01,22.45,391.1,0.5963,-0.5195
460,1.0,5.0,22.1,15.37,9307.45,8973.69,333.76,1.0372,1157.1,9.85,14.42,22.19,385.5,0.6245,-0.5186
461,1.0,4.0,22.58,14.93,9754.61,9404.3,350.31,1.0372,1204.0,9.8,14.85,22.58,373.5,0.6368,-0.5186
462,1.0,4.3,23.58,14.22,9899.28,9596.23,303.05,1.0316,1127.2,9.74,15.16,23.58,368.8,0.6334,-0.5158
463,1.0,4.0,22.86,14.68,10916.87,9549.77,1367.1,1.1432,1201.2,9.48,14.99,22.86,380.0,0.6168,-0.5716
464,1.0,5.0,23.36,14.25,11068.63,9296.55,1772.08,1.1906,1157.5,9.31,15.41,23.36,382.6,0.6231,-0.5953
465,1.0,4.4,23.92,13.94,11324.23,9398.07,1926.16,1.205,1128.2,8.98,15.67,23.92,374.3,0.6388,-0.6025
466,1.0,5.1,23.99,13.72,11708.27,9639.41,2068.87,1.2146,1125.4,8.7,15.51,23.92,367.9,0.6359,-0.6073
467,1.0,9.0,24.11,13.62,12120.98,9592.05,2528.93,1.2636,1068.1,8.47,15.22,23.99,364.2,0.6223,-0.6318
468,1.0,9.6,23.94,13.91,12190.17,9383.54,2806.63,1.2991,1026.0,8.08,14.88,24.11,343.7,0.6007,-0.6496
469,1.0,11.0,23.86,13.83,11838.84,9052.64,2786.2,1.3078,958.5,7.89,14.51,23.94,331.8,0.5889,-0.6539
470,1.0,12.0,23.64,14.02,11646.61,8869.33,2777.28,1.3131,923.2,7.82,14.12,23.86,331.6,0.5899,-0.6566
471,1.0,11.5,23.64,14.13,11676.75,8878.91,2797.85,1.3151,892.6,7.81,13.79,23.64,333.0,0.6191,-0.6576
472,1.0,13.0,23.49,14.15,12086.95,9314.51,2772.44,1.2976,918.0,7.86,13.44,23.64,336.4,0.6139,-0.6488
473,1.0,12.0,23.87,13.83,12011.89,9231.5,2780.38,1.3012,864.2,7.83,13.29,23.87,336.3,0.578,-0.6506
474,1.0,9.9,23.77,14.03,11505.13,8688.65,2816.48,1.3242,812.3,7.73,13.17,23.87,334.1,0.5785,-0.6621
475,1.0,10.0,23.53,14.12,11510.2,8694.57,2815.62,1.3238,821.9,7.65,13.05,23.77,333.0,0.5952,-0.6619
476,1.0,9.0,23.78,13.91,11777.55,8944.77,2832.79,1.3167,817.3,7.65,12.95,23.53,333.4,0.6384,-0.6583
477,1.0,8.5,23.7,14.1,12464.38,9591.62,2872.75,1.2995,860.3,7.63,12.66,23.78,334.3,0.6142,-0.6498
478,1.0,9.0,23.83,13.87,12057.73,9224.45,2833.28,1.3071,819.1,7.7,12.68,23.7,331.8,0.6212,-0.6536
479,1.0,8.0,23.29,14.33,12188.88,9329.08,2859.79,1.3065,862.2,7.68,12.58,23.3,330.8,0.6504,-0.6533
480,1.0,7.9,23.72,14.09,12603.49,9766.22,2837.28,1.2905,865.2,7.86,12.55,23.72,336.0,0.6614,-0.6453
481,1.0,7.0,23.4,14.25,12825.86,9931.38,2894.47,1.2914,896.9,7.86,12.44,23.4,336.2,0.6363,-0.6457
482,1.0,6.0,23.22,14.4,12333.51,9552.77,2780.74,1.2911,895.5,8.03,12.66,23.4,341.2,0.6756,-0.6455
483,1.0,6.9,23.23,14.53,13028.36,10146.02,2882.34,1.2841,935.6,8.13,12.49,23.22,347.0,0.6826,-0.642
484,1.0,6.1,23.34,14.31,13106.61,10248.12,2858.49,1.2789,945.4,8.24,12.61,23.23,348.3,0.6649,-0.6395
485,1.0,4.6,23.58,14.1,12715.67,9985.19,2730.49,1.2735,923.5,8.28,12.88,23.34,347.4,0.6825,-0.6367
486,1.0,3.5,23.11,14.63,12972.38,10253.79,2718.59,1.2651,972.1,8.29,12.67,23.12,349.3,0.684,-0.6326
