hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
487,1.0,4.4,23.45,14.22,12693.76,10272.9,2420.86,1.2357,951.2,8.59,12.76,23.45,359.7,0.6688,-0.6178
488,1.0,4.6,22.94,14.66,12496.46,10045.67,2450.8,1.244,992.9,8.76,12.93,22.95,364.3,0.6622,-0.622
489,1.0,5.2,23.18,14.58,12372.16,9949.94,2422.22,1.2434,989.3,8.98,13.23,22.94,368.9,0.6623,-0.6217
490,1.0,5.9,23.09,14.54,12443.42,9954.73,2488.69,1.25,1024.8,8.85,13.47,23.18,358.7,0.6201,-0.625
491,1.0,11.0,23.55,14.14,11909.87,9324.1,2585.78,1.2773,941.0,8.86,13.74,23.55,357.8,0.6369,-0.6387
492,1.0,11.3,23.33,14.46,12333.7,9580.51,2753.19,1.2874,979.3,8.47,13.64,23.55,349.6,0.6537,-0.6437
493,1.0,13.0,23.82,13.92,12582.3,9832.59,2749.71,1.2797,945.0,8.15,13.52,23.82,343.2,0.6393,-0.6398
494,1.0,14.0,24.05,13.73,12383.92,9614.57,2769.35,1.288,878.6,7.89,13.22,23.82,340.9,0.6366,-0.644
495,1.0,12.4,23.78,14.07,12361.44,9569.52,2791.92,1.2918,869.5,7.74,12.88,24.05,342.1,0.6362,-0.6459
496,1.0,12.0,24.01,13.77,12375.76,9557.65,2818.12,1.2949,836.1,7.63,12.69,23.78,341.7,0.6367,-0.6474
497,1.0,11.0,23.46,14.24,12404.67,9561.75,2842.92,1.2973,865.6,7.53,12.52,23.46,340.2,0.6363,-0.6487
498,1.0,8.5,23.89,14.03,12449.12,9554.03,2895.09,1.303,839.7,7.59,12.62,23.89,339.2,0.6541,-0.6515
499,1.0,8.0,23.46,14.24,12741.42,9822.97,2918.45,1.2971,876.4,7.56,12.36,23.46,335.1,0.6577,-0.6486
500,1.0,8.0,23.86,13.9,12760.48,9873.04,2887.44,1.2925,852.1,7.7,12.39,23.86,338.7,0.6552,-0.6462
501,1.0,6.0,23.44,14.46,12748.18,9835.55,2912.63,1.2961,879.3,7.62,12.36,23.44,334.8,0.6573,-0.6481
502,1.0,6.0,23.69,14.05,12535.99,9866.76,2669.24,1.2705,859.3,7.84,12.32,23.44,341.8,0.6655,-0.6353
503,1.0,5.0,23.05,14.61,12743.24,9990.02,2753.22,1.2756,912.4,7.92,12.21,23.05,343.9,0.6302,-0.6378
504,1.0,4.3,23.66,14.28,11745.55,9458.44,2287.12,1.2418,841.3,8.22,12.54,23.67,353.0,0.6254,-0.6209
505,1.0,3.0,22.83,14.81,11673.89,9390.82,2283.07,1.2431,906.9,8.25,12.58,22.83,357.1,0.6065,-0.6216
506,1.0,2.6,22.98,14.68,11026.93,9106.85,1920.07,1.2108,892.9,8.66,12.89,22.83,366.2,0.6112,-0.6054
507,1.0,2.4,22.45,15.37,10990.34,9182.33,1808.01,1.1969,973.0,8.99,13.11,22.45,370.9,0.586,-0.5985
508,1.0,2.3,22.11,15.48,9187.23,8806.11,381.11,1.0433,1011.7,9.42,13.49,22.11,384.3,0.5964,-0.5216
509,1.0,1.4,21.88,15.7,9305.85,8968.3,337.55,1.0376,1092.0,9.87,13.74,22.11,379.5,0.6191,-0.5188
510,1.0,1.4,22.01,15.79,9633.57,9313.91,319.66,1.0343,1153.3,9.96,14.02,21.88,368.4,0.6603,-0.5172
511,1.0,0.3,22.47,15.15,10230.01,9937.24,292.77,1.0295,1211.4,9.92,14.35,22.47,363.6,0.661,-0.5147
512,1.0,-2.0,22.8,14.85,10218.44,9953.31,265.13,1.0266,1192.1,9.86,14.53,22.8,375.0,0.663,-0.5133
513,1.0,0.2,23.16,14.75,10281.19,9986.72,294.47,1.0295,1143.8,9.86,14.51,23.16,392.3,0.6581,-0.5147
514,1.0,0.7,22.75,14.89,10247.72,9912.15,335.57,1.0339,1159.9,9.87,14.29,22.75,396.4,0.6508,-0.5169
515,1.0,4.3,22.76,14.89,10134.89,9798.16,336.73,1.0344,1145.8,9.86,14.29,22.75,393.9,0.6468,-0.5172
516,1.0,4.6,22.51,15.34,11592.51,9739.13,1853.38,1.1903,1216.8,9.66,14.59,22.76,390.7,0.6477,-0.5952
517,1.0,4.9,23.27,14.44,10143.21,9756.67,386.53,1.0396,1168.3,9.46,15.0,23.27,395.8,0.6469,-0.5198
518,1.0,8.0,23.72,14.05,11652.73,9750.11,1902.62,1.1951,1090.5,9.39,14.86,23.71,392.9,0.6472,-0.5976
519,1.0,6.8,23.24,14.65,12018.85,9753.49,2265.37,1.2323,1136.7,8.99,14.74,23.24,364.8,0.6469,-0.6161
520,1.0,8.0,24.13,13.71,11985.39,9746.73,2238.66,1.2297,1053.3,8.7,14.97,24.13,364.1,0.6473,-0.6148
521,1.0,7.0,23.8,13.98,12248.96,9755.98,2492.98,1.2555,1042.6,8.38,14.54,23.8,344.6,0.6472,-0.6278
522,1.0,6.2,23.77,14.19,12196.55,9748.5,2448.05,1.2511,1000.5,8.28,14.13,23.8,339.1,0.623,-0.6256
523,1.0,2.7,23.69,14.08,11415.64,9378.22,2037.41,1.2172,928.9,8.33,13.69,23.77,335.6,0.5879,-0.6086
524,1.0,3.0,23.04,14.64,10572.13,8843.66,1728.47,1.1954,897.5,8.73,13.28,23.04,354.3,0.6253,-0.5977
525,1.0,2.6,22.74,15.11,11205.53,9400.57,1804.96,1.192,970.6,9.03,13.15,23.04,367.9,0.6194,-0.596
526,1.0,3.0,22.74,14.91,9710.43,9309.88,400.56,1.043,974.9,9.36,13.29,22.74,382.0,0.6204,-0.5215
527,1.0,0.7,21.96,15.64,9697.29,9326.05,371.24,1.0398,1054.8,9.71,13.21,21.96,383.7,0.6195,-0.5199
528,1.0,0.6,21.72,16.08,9650.57,9311.0,339.56,1.0365,1104.1,9.95,13.37,21.96,374.9,0.6245,-0.5182
529,1.0,-1.0,21.8,15.8,9688.85,9389.65,299.2,1.0319,1131.5,9.97,13.58,21.72,365.4,0.6158,-0.5159
530,1.0,-1.0,21.61,15.98,9552.06,9260.9,291.15,1.0314,1180.5,9.98,13.84,21.8,360.2,0.6032,-0.5157
531,1.0,0.0,21.56,16.23,9362.99,9076.35,286.64,1.0316,1215.3,9.98,14.17,21.61,353.8,0.6034,-0.5158
532,1.0,-1.0,21.92,15.69,9337.62,9082.65,254.96,1.0281,1218.9,9.96,14.54,21.92,348.7,0.6116,-0.514
533,1.0,-2.0,22.79,14.88,9455.5,9212.11,243.4,1.0264,1160.5,9.91,14.93,22.79,358.1,0.6174,-0.5132
534,1.0,-0.4,23.2,14.67,9574.32,9305.91,268.42,1.0288,1122.2,9.82,14.99,23.19,379.9,0.6128,-0.5144
535,1.0,-3.0,22.89,14.79,9486.68,9237.15,249.53,1.027,1121.9,9.8,14.74,22.89,388.1,0.6124,-0.5135
536,1.0,-3.0,23.03,14.66,9476.92,9227.77,249.15,1.027,1087.8,9.89,14.63,22.89,410.0,0.6041,-0.5135
537,1.0,0.1,22.72,15.11,9407.84,9101.08,306.76,1.0337,1081.7,9.93,14.39,22.72,427.5,0.626,-0.5169
538,1.0,-1.0,22.74,14.92,9708.34,9426.65,281.69,1.0299,1097.2,9.88,14.24,22.72,409.9,0.6339,-0.5149
539,1.0,5.6,22.62,15.03,11320.43,9542.89,1777.54,1.1863,1114.1,9.88,14.14,22.74,404.3,0.6405,-0.5931
540,1.0,6.4,22.63,15.19,11685.37,9641.79,2043.57,1.2119,1183.3,9.61,14.56,22.62,396.5,0.6357,-0.606
541,1.0,7.0,23.45,14.31,11651.76,9574.85,2076.91,1.2169,1123.6,9.27,15.01,23.45,382.8,0.6174,-0.6085
542,1.0,11.0,23.86,13.96,11796.5,9305.82,2490.68,1.2676,1065.6,8.87,15.21,23.86,361.1,0.6037,-0.6338
543,1.0,10.5,23.96,13.98,11742.54,9103.15,2639.39,1.2899,1010.1,8.46,15.03,23.86,344.5,0.6035,-0.645
544,1.0,12.0,23.64,14.15,11873.52,9097.05,2776.46,1.3052,1007.0,8.17,14.69,23.64,333.4,0.5905,-0.6526
545,1.0,12.0,23.7,14.09,11681.5,8895.89,2785.61,1.3131,957.9,8.02,14.51,23.64,329.3,0.5868,-0.6566
546,1.0,10.2,23.47,14.38,11604.16,8838.21,2765.96,1.313,944.6,7.99,14.21,23.7,328.0,0.5615,-0.6565
547,1.0,7.4,23.58,14.2,10847.31,8453.17,2394.15,1.2832,868.4,8.05,13.94,23.47,327.1,0.581,-0.6416
548,1.0,8.0,23.49,14.28,11350.04,8743.6,2606.44,1.2981,872.5,8.16,13.57,23.58,332.3,0.5581,-0.649
549,1.0,6.8,23.88,14.06,10811.68,8392.87,2418.81,1.2882,797.0,8.08,13.45,23.88,330.6,0.5629,-0.6441
550,1.0,5.0,23.34,14.42,10916.51,8464.09,2452.42,1.2897,823.1,7.93,13.16,23.34,330.4,0.5772,-0.6449
551,1.0,5.0,23.57,14.22,10981.19,8675.49,2305.7,1.2658,814.8,8.09,13.03,23.34,334.6,0.6117,-0.6329
552,1.0,5.9,23.13,14.72,11778.09,9192.68,2585.41,1.2812,879.8,8.09,12.79,23.13,335.1,0.6075,-0.6406
553,1.0,4.0,23.87,13.98,11448.63,9125.24,2323.39,1.2546,823.1,8.24,12.9,23.87,338.9,0.6264,-0.6273
554,1.0,4.4,22.74,14.97,11977.36,9411.51,2565.85,1.2726,914.2,8.25,12.55,22.74,340.3,0.6306,-0.6363
555,1.0,5.3,23.63,14.3,11901.3,9468.66,2432.64,1.2569,868.9,8.49,12.85,23.63,348.4,0.6109,-0.6285
556,1.0,4.1,22.8,14.92,11670.46,9176.85,2493.61,1.2717,922.3,8.42,12.95,22.8,345.7,0.5846,-0.6359
557,1.0,3.5,23.46,14.35,10860.45,8783.85,2076.6,1.2364,856.0,8.64,13.3,23.46,346.9,0.5662,-0.6182
558,1.0,3.4,22.36,15.46,10528.51,8511.25,2017.25,1.237,930.6,8.78,13.31,22.36,347.9,0.5698,-0.6185
559,1.0,4.6,22.6,15.13,10576.21,8566.53,2009.68,1.2346,954.0,8.97,13.71,22.36,352.0,0.5598,-0.6173
560,1.0,4.7,22.48,15.24,10604.13,8420.81,2183.32,1.2593,1001.0,8.84,14.15,22.6,346.7,0.5524,-0.6296
561,1.0,5.3,23.07,14.84,10478.75,8315.37,2163.38,1.2602,970.1,8.62,14.58,23.06,345.0,0.551,-0.6301
562,1.0,5.0,23.29,14.51,10556.05,8299.21,2256.84,1.2719,963.7,8.39,14.77,23.07,346.4,0.5528,-0.636
563,1.0,10.3,23.34,14.47,11015.02,8329.39,2685.63,1.3224,969.8,8.22,14.84,23.29,346.8,0.5621,-0.6612
564,1.0,9.7,23.79,14.21,11182.72,8470.14,2712.58,1.3203,952.5,7.89,14.99,23.79,342.4,0.543,-0.6601
565,1.0,12.0,23.88,14.02,10833.17,8185.04,2648.14,1.3235,888.7,7.78,14.76,23.79,336.2,0.5427,-0.6618
566,1.0,13.0,23.84,14.06,10860.29,8176.48,2683.81,1.3282,860.5,7.72,14.43,23.88,336.3,0.5427,-0.6641
567,1.0,13.7,23.97,14.04,10811.92,8172.34,2639.57,1.323,818.7,7.74,14.09,23.84,335.7,0.5427,-0.6615
568,1.0,15.0,23.77,14.12,10875.99,8167.9,2708.09,1.3316,805.0,7.76,13.72,23.97,338.1,0.5419,-0.6658
569,1.0,15.0,24.11,13.85,10768.49,8152.07,2616.41,1.321,761.8,7.74,13.52,24.11,337.0,0.5251,-0.6605
570,1.0,13.1,23.62,14.36,10569.47,7897.04,2672.43,1.3384,759.2,7.54,13.32,23.62,335.8,0.5098,-0.6692
571,1.0,10.0,23.81,14.11,10175.86,7664.73,2511.13,1.3276,735.4,7.54,13.5,23.62,333.8,0.5056,-0.6638
572,1.0,10.0,23.47,14.42,10184.18,7603.39,2580.79,1.3394,751.7,7.4,13.45,23.47,338.3,0.5136,-0.6697
573,1.0,10.9,24.04,14.03,10223.04,7723.63,2499.41,1.3236,727.3,7.41,13.52,24.03,341.3,0.5419,-0.6618
574,1.0,9.0,23.64,14.28,10924.5,8149.69,2774.81,1.3405,776.6,7.24,13.25,23.64,341.0,0.5211,-0.6702
575,1.0,10.0,24.14,13.86,10386.81,7833.0,2553.82,1.326,714.7,7.29,13.3,24.14,335.7,0.564,-0.663
576,1.0,11.2,23.69,14.34,11282.18,8478.27,2803.92,1.3307,782.2,7.04,12.96,23.7,335.6,0.5703,-0.6654
577,1.0,9.0,24.49,13.59,11330.99,8569.67,2761.32,1.3222,727.8,7.28,12.84,24.5,334.1,0.6502,-0.6611
578,1.0,9.0,24.27,13.78,12605.91,9768.22,2837.69,1.2905,813.9,6.96,12.38,24.49,332.3,0.6741,-0.6453
579,1.0,10.0,23.77,14.3,12954.95,10119.05,2835.9,1.2803,848.0,6.94,11.96,23.77,332.9,0.6665,-0.6401
580,1.0,9.0,23.73,14.25,12820.83,9998.63,2822.2,1.2823,832.6,7.16,11.84,23.77,333.3,0.6523,-0.6411
581,1.0,8.0,23.46,14.49,12609.62,9783.87,2825.75,1.2888,847.3,7.18,12.03,23.73,332.5,0.6724,-0.6444
582,1.0,9.1,24.1,14.04,12895.08,10087.5,2807.58,1.2783,825.4,7.24,12.0,24.1,336.6,0.6879,-0.6392
583,1.0,10.0,23.46,14.51,13133.87,10320.75,2813.12,1.2726,882.6,7.18,11.89,23.46,333.9,0.6794,-0.6363
584,1.0,8.0,23.98,14.07,13025.63,10190.53,2835.1,1.2782,851.0,7.31,12.13,23.98,332.7,0.6901,-0.6391
585,1.0,8.3,23.64,14.49,13186.73,10355.07,2831.66,1.2735,879.2,7.25,11.98,23.64,332.2,0.6935,-0.6367
586,1.0,8.0,24.07,14.01,13236.93,10403.81,2833.12,1.2723,856.9,7.3,12.05,24.07,334.7,0.6696,-0.6362
587,1.0,8.0,23.6,14.42,12877.39,10046.08,2831.3,1.2818,863.8,7.2,12.08,23.6,328.6,0.6714,-0.6409
588,1.0,7.5,24.27,14.0,12915.36,10073.71,2841.65,1.2821,814.5,7.25,12.03,24.27,333.4,0.6895,-0.641
589,1.0,7.0,23.49,14.54,13200.52,10344.26,2856.26,1.2761,879.0,7.07,11.83,23.48,326.7,0.6791,-0.6381
590,1.0,7.0,24.35,13.81,13042.12,10185.49,2856.63,1.2805,815.8,7.17,11.99,24.35,330.1,0.6463,-0.6402
591,1.0,7.7,23.39,14.77,12540.06,9696.43,2843.63,1.2933,837.4,6.94,11.93,23.39,322.8,0.6359,-0.6466
592,1.0,7.0,24.52,13.69,12387.47,9538.74,2848.74,1.2986,761.6,7.13,12.13,24.52,329.4,0.6293,-0.6493
593,1.0,7.0,23.28,14.77,12310.2,9443.76,2866.44,1.3035,819.0,6.77,11.86,23.28,321.9,0.6146,-0.6518
594,1.0,7.5,24.5,13.87,12042.83,9218.99,2823.84,1.3063,739.7,7.05,12.16,24.5,327.1,0.6023,-0.6532
595,1.0,7.0,23.39,14.69,11903.7,9038.48,2865.22,1.317,782.2,6.69,11.95,23.39,320.5,0.5929,-0.6585
596,1.0,7.0,24.56,13.71,11701.28,8894.93,2806.35,1.3155,713.2,6.99,12.21,24.55,325.5,0.5649,-0.6578
597,1.0,6.9,23.37,14.9,11346.39,8478.08,2868.31,1.3383,742.2,6.62,12.06,23.37,318.1,0.5649,-0.6692
598,1.0,7.0,24.51,13.77,11254.75,8476.43,2778.32,1.3278,688.7,6.88,12.33,24.51,324.3,0.5871,-0.6639
599,1.0,7.0,23.5,14.64,11697.84,8812.87,2884.97,1.3274,760.0,6.49,12.02,23.5,319.3,0.6593,-0.6637
600,1.0,6.6,24.53,13.94,12770.29,9890.81,2879.47,1.2911,764.8,6.75,11.73,24.53,326.6,0.6225,-0.6456
601,1.0,7.0,23.4,14.75,12223.86,9335.13,2888.73,1.3094,786.7,6.5,11.65,23.4,316.5,0.6487,-0.6547
602,1.0,6.0,23.76,14.43,12627.35,9727.13,2900.22,1.2982,795.6,6.84,11.66,23.76,327.2,0.675,-0.6491
603,1.0,6.1,23.2,15.12,13033.04,10121.02,2912.02,1.2877,858.1,6.96,11.52,23.2,332.3,0.6718,-0.6439
604,1.0,6.0,23.43,14.73,12963.81,10071.82,2891.99,1.2871,860.4,7.14,11.84,23.2,335.7,0.6753,-0.6436
605,1.0,6.0,23.4,14.76,13022.51,10128.81,2893.7,1.2857,871.4,7.26,11.9,23.43,339.0,0.6853,-0.6428
606,1.0,5.6,23.45,14.89,13190.54,10279.47,2911.08,1.2832,887.8,7.34,11.99,23.4,340.2,0.6697,-0.6416
607,1.0,6.0,23.44,14.73,12945.4,10046.58,2898.82,1.2885,882.2,7.45,12.17,23.45,338.8,0.6787,-0.6443
608,1.0,6.0,23.49,14.69,13084.97,10184.41,2900.56,1.2848,888.2,7.5,12.14,23.44,339.8,0.6778,-0.6424
609,1.0,5.9,23.49,14.87,13054.19,10171.36,2882.82,1.2834,893.4,7.52,12.22,23.49,339.1,0.6806,-0.6417
610,1.0,7.0,23.69,14.53,13062.04,10213.82,2848.22,1.2789,883.4,7.53,12.24,23.49,338.8,0.6689,-0.6394
611,1.0,7.0,23.81,14.42,12886.97,10038.59,2848.38,1.2837,860.7,7.46,12.26,23.69,335.9,0.6536,-0.6419
612,1.0,6.9,23.81,14.61,12664.03,9810.09,2853.94,1.2909,835.8,7.36,12.19,23.81,333.2,0.6233,-0.6455
613,1.0,8.0,23.87,14.38,12186.85,9353.88,2832.97,1.3029,797.1,7.23,12.25,23.81,328.7,0.6095,-0.6514
614,1.0,8.0,23.9,14.36,11972.64,9147.0,2825.65,1.3089,777.9,7.13,12.26,23.87,326.6,0.6007,-0.6545
615,1.0,7.8,24.16,14.27,11860.78,9015.69,2845.09,1.3156,750.3,7.03,12.27,23.9,326.3,0.582,-0.6578
616,1.0,8.0,23.82,14.43,11585.05,8734.59,2850.45,1.3263,746.7,6.88,12.24,23.82,325.0,0.5706,-0.6632
617,1.0,8.0,24.22,14.1,11378.98,8564.33,2814.65,1.3286,712.0,6.92,12.31,24.22,325.9,0.5601,-0.6643
618,1.0,7.7,23.64,14.76,11272.15,8407.17,2864.98,1.3408,728.9,6.67,12.22,23.64,321.8,0.5392,-0.6704
619,1.0,8.0,24.31,14.04,10782.92,8092.88,2690.04,1.3324,674.6,6.8,12.44,24.32,323.4,0.5453,-0.6662
620,1.0,7.0,23.21,15.02,11015.57,8186.26,2829.3,1.3456,736.1,6.49,12.2,23.21,320.4,0.5498,-0.6728
621,1.0,7.5,24.69,13.92,10990.95,8251.36,2739.59,1.332,668.7,6.78,12.48,24.69,325.3,0.5632,-0.666
622,1.0,7.0,23.38,14.9,11328.2,8456.23,2871.96,1.3396,743.7,6.37,12.12,23.38,317.0,0.578,-0.6698
623,1.0,7.0,24.84,13.66,11475.86,8673.24,2802.61,1.3231,681.0,6.69,12.24,24.84,323.1,0.5749,-0.6616
624,1.0,6.9,23.46,15.05,11536.72,8628.65,2908.07,1.337,739.5,6.26,11.92,23.47,314.0,0.5584,-0.6685
625,1.0,7.0,24.65,13.83,11181.51,8375.69,2805.83,1.335,664.4,6.59,12.17,24.64,319.3,0.572,-0.6675
626,1.0,5.4,23.07,15.22,11544.72,8584.06,2960.66,1.3449,756.5,6.29,11.84,23.07,317.9,0.5686,-0.6725
627,1.0,5.9,24.14,14.49,11262.04,8527.62,2734.42,1.3207,703.6,6.7,12.14,24.13,324.3,0.565,-0.6603
628,1.0,6.0,22.71,15.57,11313.08,8478.88,2834.2,1.3343,774.9,6.69,11.88,22.71,322.2,0.6137,-0.6671
629,1.0,5.0,24.33,14.13,12036.12,9204.87,2831.25,1.3076,746.1,7.04,12.12,24.33,330.8,0.6215,-0.6538
630,1.0,4.4,22.85,15.69,12270.97,9325.89,2945.08,1.3158,831.4,6.88,11.75,22.85,323.7,0.6,-0.6579
631,1.0,5.0,23.91,14.5,11699.62,8998.34,2701.28,1.3002,755.0,7.24,12.12,23.91,330.4,0.6053,-0.6501
632,1.0,5.0,22.91,15.41,11940.56,9082.81,2857.75,1.3146,820.8,7.18,11.95,22.91,325.4,0.5959,-0.6573
633,1.0,4.1,23.94,14.74,11470.64,8939.18,2531.46,1.2832,760.6,7.43,12.31,23.93,330.6,0.6195,-0.6416
634,1.0,4.0,22.83,15.49,12058.49,9298.91,2759.58,1.2968,846.4,7.34,11.96,22.83,326.0,0.6109,-0.6484
635,1.0,4.0,23.64,14.76,11644.66,9164.27,2480.39,1.2707,797.0,7.62,12.27,23.65,336.6,0.6289,-0.6353
636,1.0,3.6,22.76,15.86,12041.59,9438.62,2602.97,1.2758,874.9,7.59,12.08,22.75,334.2,0.6347,-0.6379
637,1.0,4.0,23.55,14.85,11892.77,9523.77,2369.0,1.2487,833.8,7.91,12.25,23.55,350.8,0.6348,-0.6244
638,1.0,3.0,22.67,15.66,12025.94,9527.19,2498.75,1.2623,906.6,7.82,12.26,22.66,348.2,0.6315,-0.6311
639,1.0,3.1,23.6,15.06,11508.67,9478.27,2030.4,1.2142,838.6,8.15,12.41,23.6,359.2,0.632,-0.6071
640,1.0,2.9,22.53,15.79,11549.73,9487.32,2062.42,1.2174,921.1,8.22,12.34,22.54,367.1,0.6295,-0.6087
641,1.0,2.5,23.36,15.02,10731.06,9449.66,1281.4,1.1356,865.9,8.59,12.56,23.36,376.0,0.6251,-0.5678
642,1.0,2.5,22.32,16.28,10147.57,9386.47,761.1,1.0811,952.0,8.79,12.56,22.32,379.4,0.621,-0.5405
643,1.0,1.7,22.3,16.02,9714.73,9324.83,389.89,1.0418,976.5,9.18,12.84,22.32,379.8,0.5987,-0.5209
644,1.0,1.7,21.71,16.61,9404.42,8994.22,410.2,1.0456,1038.9,9.57,13.14,21.72,377.6,0.6109,-0.5228
645,1.0,1.5,21.57,17.06,9586.96,9180.97,406.0,1.0442,1104.3,9.93,13.34,21.71,366.6,0.6276,-0.5221
646,1.0,1.0,21.6,16.72,9753.94,9435.71,318.23,1.0337,1161.3,9.96,13.56,21.57,355.5,0.649,-0.5169
647,1.0,0.5,21.87,16.45,10091.17,9761.19,329.98,1.0338,1201.9,9.93,13.83,21.6,352.7,0.681,-0.5169
648,1.0,0.3,22.36,16.27,10577.18,10245.97,331.21,1.0323,1229.5,9.88,14.11,22.36,361.9,0.6613,-0.5162
649,1.0,0.2,22.33,16.0,10278.98,9954.35,324.63,1.0326,1238.8,9.83,14.37,22.36,373.2,0.6656,-0.5163
650,1.0,0.0,22.56,15.78,10327.21,10023.18,304.03,1.0303,1252.7,9.9,14.64,22.33,382.2,0.6858,-0.5152
651,1.0,0.0,23.51,15.18,10615.04,10331.44,283.59,1.0274,1192.3,9.85,14.93,23.51,389.1,0.6849,-0.5137
652,1.0,0.0,23.34,15.06,10651.63,10322.84,328.79,1.0319,1185.5,9.9,14.72,23.51,405.5,0.6795,-0.5159
653,1.0,-1.0,23.17,15.21,10541.72,10238.03,303.69,1.0297,1170.6,9.92,14.51,23.34,412.6,0.6658,-0.5148
654,1.0,-0.6,23.11,15.54,10335.08,10028.63,306.44,1.0306,1129.9,9.93,14.32,23.17,421.5,0.6629,-0.5153
655,1.0,-1.0,22.82,15.53,10297.67,9981.1,316.57,1.0317,1128.4,9.93,14.07,23.11,423.6,0.6676,-0.5159
656,1.0,-1.0,22.85,15.5,10364.97,10048.22,316.75,1.0315,1106.3,9.94,13.86,22.82,426.6,0.6599,-0.5158
657,1.0,-0.6,22.56,16.09,10253.9,9928.9,325.0,1.0327,1109.8,9.95,13.7,22.85,424.5,0.6429,-0.5164
658,1.0,0.1,22.66,15.69,9998.28,9670.81,327.48,1.0339,1057.5,9.95,13.61,22.56,414.2,0.621,-0.5169
659,1.0,1.1,22.03,16.3,9715.79,9340.37,375.42,1.0402,1085.6,9.95,13.52,22.03,394.6,0.6059,-0.5201
660,1.0,1.3,21.84,16.81,9447.59,9111.66,335.93,1.0369,1111.7,9.95,13.73,22.03,368.7,0.6141,-0.5184
661,1.0,1.5,22.01,16.32,9537.33,9237.58,299.76,1.0325,1141.9,9.92,14.01,21.84,358.3,0.604,-0.5162
662,1.0,2.1,22.16,16.18,9395.05,9090.22,304.84,1.0335,1153.6,9.89,14.36,22.01,351.9,0.6037,-0.5168
663,1.0,2.2,22.75,15.87,9402.62,9090.96,311.65,1.0343,1123.0,9.81,14.73,22.74,354.6,0.6023,-0.5171
664,1.0,2.1,22.85,15.52,9379.83,9074.2,305.63,1.0337,1145.3,9.52,15.01,22.75,368.3,0.5688,-0.5168
665,1.0,2.0,23.15,15.24,8873.0,8573.92,299.08,1.0349,1076.7,9.47,15.27,22.85,377.0,0.5471,-0.5174
666,1.0,1.9,23.18,15.45,8550.66,8250.45,300.2,1.0364,1028.0,9.38,15.24,23.15,376.4,0.5489,-0.5182
667,1.0,1.4,22.91,15.47,8592.03,8277.32,314.72,1.038,1022.7,9.4,14.9,23.18,381.6,0.582,-0.519
668,1.0,1.4,23.0,15.38,9112.99,8771.76,341.24,1.0389,1029.3,9.53,14.57,22.91,390.0,0.5694,-0.5195
669,1.0,1.3,22.61,16.0,8924.92,8577.49,347.43,1.0405,1030.8,9.73,14.37,22.61,386.5,0.5537,-0.5203
670,1.0,1.0,22.44,15.92,8641.03,8337.2,303.84,1.0364,1035.7,9.8,14.47,22.61,380.0,0.5575,-0.5182
671,1.0,0.6,22.61,15.76,8691.96,8395.78,296.19,1.0353,1033.5,9.82,14.57,22.44,379.8,0.5728,-0.5176
672,1.0,0.4,22.66,15.96,8916.05,8628.64,287.42,1.0333,1062.8,9.81,14.62,22.61,377.6,0.5682,-0.5167
673,1.0,0.4,22.89,15.49,8847.09,8559.28,287.81,1.0336,1034.9,9.79,14.71,22.66,379.2,0.5749,-0.5168
674,1.0,0.0,22.33,16.04,8954.61,8661.0,293.61,1.0339,1105.5,9.84,14.57,22.33,372.8,0.572,-0.517
675,1.0,0.1,22.62,16.0,8883.9,8615.83,268.07,1.0311,1096.4,9.85,14.84,22.33,370.7,0.5645,-0.5156
676,1.0,0.1,22.86,15.52,8774.05,8507.39,266.66,1.0313,1080.2,9.78,15.07,22.62,365.7,0.559,-0.5157
677,1.0,0.0,22.89,15.5,8693.76,8426.46,267.31,1.0317,1068.6,9.77,15.08,22.86,365.2,0.5561,-0.5159
678,1.0,0.3,22.73,15.88,8660.51,8383.38,277.14,1.0331,1067.0,9.8,14.96,22.89,372.5,0.5431,-0.5165
679,1.0,0.2,22.64,15.74,8466.41,8185.68,280.74,1.0343,1045.7,9.81,14.89,22.73,377.4,0.6062,-0.5171
680,1.0,0.2,22.89,15.5,9430.44,9135.26,295.17,1.0323,1104.4,9.81,14.71,22.64,385.8,0.6078,-0.5162
681,1.0,0.3,22.95,15.68,9443.09,9157.98,285.11,1.0311,1100.9,9.71,14.72,22.89,375.7,0.5996,-0.5156
682,1.0,0.4,22.85,15.55,9346.54,9033.63,312.91,1.0346,1091.0,9.69,14.65,22.95,379.8,0.6088,-0.5173
683,1.0,1.0,22.79,15.6,9502.16,9171.92,330.24,1.036,1103.2,9.71,14.56,22.85,385.3,0.5898,-0.518
684,1.0,1.2,22.74,15.92,9212.69,8883.76,328.94,1.037,1080.9,9.72,14.6,22.79,381.0,0.5873,-0.5185
685,1.0,1.0,22.76,15.63,9159.08,8846.73,312.35,1.0353,1077.5,9.7,14.63,22.74,378.9,0.5709,-0.5177
686,1.0,1.0,22.72,15.67,8904.97,8599.63,305.34,1.0355,1059.5,9.67,14.69,22.76,377.4,0.5449,-0.5178
687,1.0,1.0,22.63,15.99,8516.49,8209.5,306.99,1.0374,1029.2,9.67,14.73,22.72,377.2,0.5309,-0.5187
688,1.0,1.4,22.5,15.88,8305.23,7999.51,305.73,1.0382,1018.3,9.73,14.73,22.63,376.0,0.5198,-0.5191
689,1.0,1.0,22.3,16.08,8121.5,7832.44,289.05,1.0369,1039.1,9.71,14.84,22.5,374.5,0.5152,-0.5185
690,1.0,0.4,22.71,15.93,8023.87,7763.25,260.62,1.0336,999.9,9.74,15.02,22.7,376.5,0.5033,-0.5168
691,1.0,0.2,22.47,15.92,7850.46,7586.74,263.72,1.0348,997.4,9.82,14.94,22.71,375.1,0.5046,-0.5174
692,1.0,0.4,22.36,16.02,7876.29,7605.77,270.52,1.0356,1009.3,9.87,14.91,22.47,377.3,0.5234,-0.5178
693,1.0,0.3,22.68,15.99,8148.63,7888.55,260.08,1.033,1013.1,9.85,14.97,22.68,375.3,0.5089,-0.5165
694,1.0,0.4,22.57,15.83,7939.94,7670.86,269.08,1.0351,994.9,9.85,14.94,22.68,374.1,0.517,-0.5175
695,1.0,0.0,22.38,16.01,8055.43,7791.44,263.99,1.0339,1021.2,9.87,14.83,22.57,374.9,0.5074,-0.5169
696,1.0,0.1,22.55,16.14,7901.92,7646.49,255.43,1.0334,993.9,9.86,14.94,22.38,376.8,0.4989,-0.5167
697,1.0,0.0,22.38,16.02,7774.82,7519.17,255.64,1.034,1014.8,9.9,15.04,22.55,377.7,0.511,-0.517
698,1.0,0.0,22.33,16.07,7956.8,7702.24,254.56,1.0331,1056.0,9.94,15.11,22.38,368.5,0.5127,-0.5165
699,1.0,-0.1,22.64,16.05,7970.4,7729.77,240.63,1.0311,1051.2,9.91,15.37,22.64,356.2,0.517,-0.5156
700,1.0,0.0,22.77,15.65,8037.62,7797.89,239.73,1.0307,1049.2,9.89,15.41,22.64,353.1,0.5164,-0.5154
701,1.0,0.0,22.71,15.7,8032.58,7789.47,243.11,1.0312,1058.6,9.87,15.43,22.77,355.3,0.533,-0.5156
702,1.0,-0.8,22.93,15.79,8276.15,8039.31,236.84,1.0295,1050.3,9.84,15.35,22.71,363.7,0.5182,-0.5147
703,1.0,0.0,22.7,15.71,8068.15,7815.65,252.5,1.0323,1035.5,9.84,15.23,22.93,374.7,0.521,-0.5162
704,1.0,0.0,22.66,15.75,8102.6,7855.31,247.29,1.0315,1018.6,9.86,15.03,22.7,380.0,0.5329,-0.5157
705,1.0,-0.7,22.52,16.21,8283.11,8033.07,250.04,1.0311,1036.7,9.86,14.85,22.66,384.5,0.5588,-0.5156
706,1.0,0.0,22.82,15.6,8682.94,8420.37,262.57,1.0312,1028.8,9.86,14.72,22.82,392.7,0.5587,-0.5156
707,1.0,1.0,22.59,15.82,8693.12,8418.0,275.12,1.0327,1029.6,9.83,14.5,22.82,387.3,0.5545,-0.5163
708,1.0,1.4,22.49,16.26,8637.59,8350.97,286.62,1.0343,1026.7,9.82,14.44,22.59,385.6,0.5439,-0.5172
709,1.0,2.2,22.42,15.99,8471.65,8190.66,280.99,1.0343,1031.2,9.81,14.55,22.49,380.4,0.5343,-0.5172
710,1.0,3.0,22.58,15.84,8342.06,8047.47,294.6,1.0366,1019.0,9.78,14.76,22.42,375.7,0.5306,-0.5183
711,1.0,3.4,22.68,16.06,8279.64,7994.23,285.41,1.0357,1022.1,9.73,14.93,22.58,365.8,0.483,-0.5179
712,1.0,4.0,22.27,16.13,7567.86,7279.68,288.18,1.0396,1019.2,9.62,15.2,22.28,359.6,0.47,-0.5198
713,1.0,3.0,22.57,15.84,7342.32,7085.94,256.38,1.0362,1003.1,9.72,15.58,22.27,358.9,0.4613,-0.5181
714,1.0,2.9,22.72,16.02,7191.19,6959.48,231.71,1.0333,999.7,9.82,15.83,22.57,343.7,0.4583,-0.5166
715,1.0,1.4,22.78,15.65,7137.8,6916.63,221.17,1.032,995.1,9.87,15.9,22.72,335.2,0.4677,-0.516
716,1.0,1.0,22.71,15.72,7280.2,7059.67,220.53,1.0312,1016.2,9.89,15.83,22.78,342.0,0.5795,-0.5156
717,1.0,0.9,23.64,15.18,8991.11,8745.7,245.42,1.0281,1072.0,9.84,15.57,23.64,368.4,0.5473,-0.514
718,1.0,0.8,23.16,15.29,8513.58,8256.86,256.72,1.0311,1023.7,9.77,15.18,23.16,385.5,0.5311,-0.5155
719,1.0,0.1,22.83,15.6,8260.02,8007.7,252.32,1.0315,987.3,9.85,14.8,22.83,393.6,0.5685,-0.5158
720,1.0,0.1,22.75,16.04,8821.21,8566.59,254.61,1.0297,1020.9,9.91,14.45,22.83,404.6,0.6013,-0.5149
721,1.0,0.2,22.9,15.54,9309.45,9049.43,260.02,1.0287,1027.7,9.91,14.18,22.75,413.8,0.6387,-0.5144
722,1.0,1.0,22.52,15.89,9905.33,9609.57,295.75,1.0308,1101.8,9.92,13.89,22.52,408.4,0.6677,-0.5154
723,1.0,0.7,22.39,16.4,10339.31,10040.37,298.93,1.0298,1159.1,9.93,13.82,22.52,402.6,0.6533,-0.5149
724,1.0,0.0,22.63,15.79,10115.45,9823.71,291.73,1.0297,1122.1,9.95,13.97,22.39,395.0,0.6543,-0.5148
725,1.0,-1.0,22.33,16.08,10133.13,9840.21,292.92,1.0298,1175.2,9.92,14.04,22.33,390.4,0.6517,-0.5149
726,1.0,-0.6,22.58,16.2,10067.02,9801.85,265.17,1.0271,1161.9,9.92,14.23,22.33,384.5,0.6342,-0.5135
727,1.0,0.0,22.79,15.64,9804.42,9542.43,261.99,1.0275,1129.6,9.88,14.43,22.58,381.4,0.6467,-0.5137
728,1.0,0.1,22.9,15.54,10007.39,9733.45,273.94,1.0281,1149.4,9.83,14.52,22.79,389.2,0.6769,-0.5141
729,1.0,0.3,23.18,15.66,10465.21,10188.96,276.25,1.0271,1165.8,9.82,14.53,22.9,401.2,0.6729,-0.5136
730,1.0,0.2,23.36,15.11,10407.54,10128.48,279.06,1.0276,1135.2,9.84,14.53,23.18,406.9,0.6245,-0.5138
731,1.0,2.0,22.99,15.45,9704.84,9401.05,303.8,1.0323,1082.3,9.85,14.39,22.99,406.3,0.6109,-0.5162
732,1.0,2.5,22.74,16.08,9478.03,9194.0,284.03,1.0309,1070.1,9.82,14.23,22.99,394.9,0.6063,-0.5154
733,1.0,3.0,22.68,15.74,9415.72,9121.77,293.95,1.0322,1050.5,9.82,14.08,22.74,385.1,0.6,-0.5161
734,1.0,4.0,22.3,16.1,9348.55,9025.44,323.11,1.0358,1079.8,9.83,14.03,22.31,372.7,0.5986,-0.5179
735,1.0,3.8,22.26,16.51,9306.83,9003.15,303.67,1.0337,1112.4,9.84,14.25,22.3,362.8,0.5917,-0.5169
736,1.0,3.0,22.64,15.78,9164.38,8903.5,260.88,1.0293,1092.6,9.8,14.57,22.64,359.5,0.5869,-0.5147
737,1.0,4.0,22.96,15.47,9119.34,8834.26,285.08,1.0323,1066.0,9.68,14.75,22.96,370.1,0.5788,-0.5161
738,1.0,3.0,23.0,15.79,8984.12,8715.2,268.93,1.0309,1037.5,9.64,14.69,22.96,376.1,0.5783,-0.5154
739,1.0,2.2,22.79,15.72,8985.11,8707.11,277.99,1.0319,1037.3,9.69,14.48,23.0,387.5,0.5972,-0.516
740,1.0,2.1,22.86,15.66,9275.11,8989.57,285.54,1.0318,1036.6,9.78,14.28,22.79,392.2,0.6102,-0.5159
741,1.0,2.0,22.6,16.0,9480.95,9181.7,299.25,1.0326,1072.3,9.82,14.13,22.86,390.8,0.6105,-0.5163
742,1.0,4.5,22.78,15.73,9493.35,9183.54,309.82,1.0337,1047.6,9.84,14.11,22.6,383.0,0.613,-0.5169
743,1.0,7.0,22.42,16.09,11462.22,9220.64,2241.58,1.2431,1128.1,9.65,14.33,22.42,381.8,0.5995,-0.6216
744,1.0,9.3,23.17,15.4,11590.59,9020.58,2570.01,1.2849,1066.7,9.35,14.8,23.17,361.3,0.6209,-0.6425
745,2.0,11.8,24.02,14.55,11966.31,9350.65,2615.66,1.2797,1048.6,8.89,15.2,24.03,346.1,0.617,-0.6399
746,2.0,11.8,23.46,15.06,11968.8,9296.62,2672.18,1.2874,1117.7,8.46,15.23,23.46,359.6,0.6213,-0.6437
747,2.0,11.8,23.96,14.63,12068.53,9362.39,2706.13,1.289,1113.7,8.04,15.64,23.96,359.9,0.6336,-0.6445
748,2.0,11.7,24.42,14.23,12284.21,9554.7,2729.52,1.2857,1077.0,7.76,15.64,24.42,357.1,0.6234,-0.6428
749,2.0,11.2,24.4,14.25,12143.91,9400.76,2743.15,1.2918,1022.8,7.66,15.3,24.42,357.5,0.6211,-0.6459
750,2.0,10.8,23.96,14.67,12109.76,9360.3,2749.46,1.2937,1025.7,7.67,14.93,23.96,357.5,0.6271,-0.6469
751,2.0,11.0,23.51,15.04,12196.26,9445.39,2750.88,1.2912,1066.5,7.6,14.75,23.51,354.9,0.6274,-0.6456
752,2.0,10.0,23.76,14.82,12222.5,9447.99,2774.51,1.2937,1065.0,7.45,14.98,23.51,349.2,0.6385,-0.6468
753,2.0,10.4,23.72,14.97,12383.17,9617.73,2765.44,1.2875,1094.3,7.44,15.02,23.76,348.2,0.6409,-0.6438
754,2.0,9.0,24.25,14.4,12445.47,9654.75,2790.73,1.2891,1037.0,7.42,15.04,24.25,344.8,0.6203,-0.6445
755,2.0,9.0,23.89,14.72,12125.7,9344.65,2781.05,1.2976,1006.1,7.48,14.7,23.89,346.5,0.6314,-0.6488
756,2.0,9.4,23.38,15.34,12288.25,9507.34,2780.91,1.2925,1058.6,7.49,14.49,23.38,349.7,0.6172,-0.6463
757,2.0,9.0,23.73,14.88,12079.64,9290.13,2789.51,1.3003,1031.7,7.35,14.81,23.73,345.1,0.6215,-0.6501
758,2.0,8.0,23.59,15.01,12168.44,9359.82,2808.61,1.3001,1051.8,7.44,14.78,23.73,347.9,0.628,-0.65
759,2.0,9.3,23.72,15.05,12238.45,9456.36,2782.09,1.2942,1050.6,7.47,14.82,23.59,349.4,0.6136,-0.6471
760,2.0,9.0,23.81,14.82,12035.01,9241.04,2793.97,1.3023,1037.3,7.45,15.0,23.72,349.5,0.5965,-0.6512
761,2.0,9.0,23.69,14.93,11775.27,8985.92,2789.34,1.3104,1031.4,7.49,15.07,23.81,350.1,0.5738,-0.6552
762,2.0,8.9,23.76,15.05,11425.65,8643.8,2781.85,1.3218,1004.5,7.55,15.24,23.69,348.9,0.5509,-0.6609
763,2.0,9.0,23.59,15.03,11076.76,8302.24,2774.53,1.3342,1019.2,7.64,15.53,23.76,349.5,0.5553,-0.6671
764,2.0,9.0,23.9,14.77,11069.63,8372.36,2697.27,1.3222,1026.5,7.7,15.82,23.89,351.7,0.5964,-0.6611
765,2.0,8.5,24.03,14.86,11771.22,8994.87,2776.35,1.3087,1085.3,7.78,15.83,23.9,357.8,0.6191,-0.6543
766,2.0,9.0,24.54,14.22,12102.08,9338.4,2763.68,1.2959,1060.7,7.73,15.83,24.54,360.1,0.6079,-0.648
767,2.0,9.0,24.5,14.25,11940.8,9169.81,2770.99,1.3022,1014.4,7.68,15.56,24.54,360.8,0.6076,-0.6511
768,2.0,8.6,24.07,14.85,11945.6,9160.01,2785.58,1.3041,1027.1,7.73,15.25,24.07,361.5,0.6528,-0.6521
769,2.0,9.0,23.88,14.81,12614.19,9837.91,2776.28,1.2822,1105.0,7.81,15.07,24.07,364.5,0.64,-0.6411
770,2.0,8.0,24.07,14.64,12447.05,9641.67,2805.38,1.291,1045.7,7.68,14.95,23.88,358.6,0.6074,-0.6455
771,2.0,7.3,23.41,15.48,11991.96,9148.97,2842.99,1.3107,1051.5,7.72,14.8,23.41,358.4,0.5913,-0.6554
772,2.0,7.0,23.55,15.11,11614.94,8904.63,2710.3,1.3044,1043.9,7.72,15.11,23.41,355.6,0.5969,-0.6522
773,2.0,6.0,23.52,15.14,11555.2,8993.5,2561.7,1.2848,1081.5,7.84,15.29,23.55,358.0,0.6024,-0.6424
774,2.0,5.2,24.04,14.93,11456.94,9078.57,2378.37,1.262,1047.4,7.96,15.46,24.03,357.7,0.6068,-0.631
775,2.0,5.0,23.63,15.05,11662.3,9147.68,2514.62,1.2749,1085.2,8.24,15.29,23.63,360.8,0.5903,-0.6374
776,2.0,5.2,24.08,14.78,11270.24,8896.36,2373.87,1.2668,1038.8,8.17,15.6,24.08,359.1,0.5859,-0.6334
777,2.0,5.3,23.73,15.24,11247.0,8834.86,2412.13,1.273,1067.6,8.33,15.54,23.73,361.2,0.5842,-0.6365
778,2.0,6.0,24.11,14.63,11198.88,8808.29,2390.59,1.2714,1049.1,8.31,15.8,24.11,361.1,0.5936,-0.6357
779,2.0,6.0,24.07,14.67,11410.36,8952.71,2457.65,1.2745,1067.2,8.3,15.76,24.11,363.5,0.5886,-0.6373
780,2.0,6.5,24.31,14.74,11118.93,8877.66,2241.27,1.2525,1026.1,8.26,15.75,24.07,360.5,0.5939,-0.6262
781,2.0,7.0,23.78,14.93,11447.06,8956.52,2490.54,1.2781,1080.8,8.32,15.58,23.78,359.9,0.5922,-0.639
782,2.0,7.0,24.43,14.36,11373.85,8929.35,2444.5,1.2738,1024.1,8.16,15.8,24.43,357.5,0.5861,-0.6369
783,2.0,7.0,23.97,15.01,11280.74,8839.48,2441.26,1.2762,1038.0,8.18,15.55,23.98,358.1,0.5893,-0.6381
784,2.0,8.0,23.94,14.79,11397.41,8884.48,2512.93,1.2828,1040.4,8.25,15.49,23.97,355.2,0.5772,-0.6414
785,2.0,8.0,24.05,14.69,11207.72,8701.31,2506.41,1.288,1015.2,8.17,15.57,23.94,353.6,0.5796,-0.644
786,2.0,7.6,23.78,15.18,11275.5,8738.63,2536.87,1.2903,1055.8,8.2,15.59,24.05,355.9,0.5653,-0.6452
787,2.0,7.0,24.25,14.53,10891.61,8523.47,2368.14,1.2778,987.1,8.22,15.7,24.25,352.0,0.5748,-0.6389
788,2.0,7.0,23.71,15.01,11191.03,8668.02,2523.01,1.2911,1048.8,8.33,15.53,23.71,355.2,0.5596,-0.6455
789,2.0,5.9,24.29,14.73,10607.14,8437.27,2169.87,1.2572,990.2,8.24,15.86,24.29,354.2,0.5577,-0.6286
790,2.0,6.0,23.61,15.1,10680.87,8412.6,2268.27,1.2696,1037.7,8.46,15.59,23.61,358.0,0.5479,-0.6348
791,2.0,5.0,24.03,14.73,10326.31,8260.57,2065.74,1.2501,1008.4,8.45,15.92,24.03,360.1,0.5958,-0.625
792,2.0,4.5,23.94,15.02,11155.36,8987.78,2167.58,1.2412,1088.6,8.62,15.77,24.03,365.7,0.6017,-0.6206
793,2.0,6.0,24.37,14.43,11308.35,9074.75,2233.6,1.2461,1036.7,8.63,15.71,24.37,368.8,0.5694,-0.6231
794,2.0,6.0,23.34,15.36,10874.28,8586.22,2288.06,1.2665,1097.4,8.67,15.6,23.34,367.3,0.5626,-0.6332
795,2.0,4.8,23.87,15.06,10506.7,8482.63,2024.07,1.2386,1073.8,8.55,16.05,23.87,368.7,0.5525,-0.6193
796,2.0,6.0,23.84,14.91,10477.01,8335.77,2141.24,1.2569,1075.5,8.8,16.17,23.87,372.3,0.5545,-0.6284
797,2.0,6.0,23.9,14.86,10552.54,8367.37,2185.17,1.2612,1099.6,8.77,16.37,23.84,373.1,0.5385,-0.6306
798,2.0,5.3,24.24,14.69,10146.7,8129.72,2016.99,1.2481,1048.8,8.73,16.57,24.24,373.4,0.5301,-0.6241
799,2.0,6.0,23.65,15.1,10172.0,8005.53,2166.47,1.2706,1082.1,8.78,16.33,23.65,376.4,0.5281,-0.6353
800,2.0,6.0,24.13,14.67,10113.41,7971.83,2141.57,1.2686,1049.5,8.68,16.61,24.12,374.5,0.5294,-0.6343
801,2.0,6.3,23.95,14.96,10310.32,7994.54,2315.78,1.2897,1053.9,8.57,16.44,24.13,375.6,0.55,-0.6448
802,2.0,8.0,24.24,14.58,10866.42,8302.99,2563.42,1.3087,1047.3,8.41,16.39,23.95,373.4,0.547,-0.6544
803,2.0,9.0,24.52,14.34,10879.15,8258.42,2620.73,1.3173,1017.7,8.15,16.49,24.24,366.9,0.5612,-0.6587
804,2.0,8.6,24.05,14.84,11255.0,8473.64,2781.37,1.3282,1074.5,7.93,16.24,24.05,366.5,0.5458,-0.6641
805,2.0,9.0,24.56,14.32,10860.61,8237.48,2623.14,1.3184,991.8,7.86,16.34,24.55,359.3,0.5079,-0.6592
806,2.0,8.0,23.87,14.93,10293.79,7666.89,2626.9,1.3426,968.4,7.73,16.03,23.87,356.4,0.4858,-0.6713
807,2.0,8.4,23.72,15.1,9803.97,7330.39,2473.58,1.3374,959.4,7.78,16.16,23.87,355.0,0.476,-0.6687
808,2.0,10.0,23.63,15.15,9573.22,7183.18,2390.03,1.3327,960.2,7.73,16.23,23.72,355.1,0.4672,-0.6664
809,2.0,11.0,23.69,15.1,9366.51,7051.15,2315.37,1.3284,948.7,7.57,16.34,23.63,349.4,0.467,-0.6642
810,2.0,10.2,23.52,15.28,9456.83,7050.09,2406.74,1.3414,974.8,7.45,16.36,23.69,345.9,0.4697,-0.6707
811,2.0,10.0,23.88,14.95,9391.11,7089.9,2301.21,1.3246,940.7,7.42,16.42,23.88,342.5,0.4817,-0.6623
812,2.0,10.0,23.42,15.38,9762.07,7271.86,2490.21,1.3424,993.0,7.43,16.17,23.42,343.5,0.4972,-0.6712
813,2.0,9.3,24.2,14.71,9915.22,7503.08,2412.14,1.3215,955.2,7.46,16.43,24.2,342.4,0.5015,-0.6607
814,2.0,9.0,23.48,15.34,10168.75,7571.36,2597.38,1.3431,1010.7,7.51,16.07,23.48,348.5,0.5006,-0.6715
815,2.0,9.0,24.27,14.64,9964.84,7553.05,2411.79,1.3193,946.2,7.56,16.37,24.27,348.4,0.5018,-0.6597
816,2.0,9.4,23.59,15.3,10168.13,7574.74,2593.39,1.3424,988.6,7.51,16.01,23.59,350.0,0.5077,-0.6712
817,2.0,10.0,24.08,14.82,10116.28,7664.45,2451.83,1.3199,966.9,7.6,16.23,24.08,350.2,0.5677,-0.6599
818,2.0,10.0,23.8,15.07,11320.71,8573.05,2747.66,1.3205,1061.9,7.81,15.81,24.08,355.0,0.5655,-0.6602
819,2.0,9.3,24.08,14.89,11237.75,8535.24,2702.5,1.3166,1019.1,7.88,15.79,23.8,353.3,0.5704,-0.6583
820,2.0,9.0,23.62,15.25,11356.35,8608.53,2747.82,1.3192,1084.6,7.93,15.76,23.62,355.1,0.5722,-0.6596
821,2.0,9.0,24.36,14.6,11343.1,8635.92,2707.18,1.3135,1030.2,7.81,16.06,24.36,352.1,0.5644,-0.6567
822,2.0,7.3,23.9,15.11,11333.05,8521.67,2811.38,1.3299,1041.6,7.87,15.81,23.9,356.5,0.5598,-0.665
823,2.0,7.0,24.12,14.81,11163.38,8448.28,2715.1,1.3214,1020.9,8.0,15.94,23.9,356.0,0.5546,-0.6607
824,2.0,7.0,24.0,14.92,11138.52,8371.14,2767.38,1.3306,1037.4,8.07,16.02,24.12,359.5,0.5753,-0.6653
825,2.0,6.6,24.31,14.81,11322.82,8685.04,2637.78,1.3037,1042.1,8.1,16.06,24.31,361.1,0.5736,-0.6519
826,2.0,7.0,24.38,14.59,11385.47,8660.88,2724.59,1.3146,1017.1,8.13,15.96,24.31,363.3,0.6233,-0.6573
827,2.0,7.0,24.24,14.72,12218.42,9409.66,2808.76,1.2985,1097.2,8.02,15.76,24.38,367.2,0.622,-0.6492
828,2.0,7.0,24.73,14.47,12221.56,9386.33,2835.24,1.3021,1018.1,7.84,15.61,24.73,360.7,0.6204,-0.651
829,2.0,7.0,24.12,14.84,12177.62,9360.96,2816.66,1.3009,1042.8,7.77,15.24,24.12,355.7,0.6008,-0.6504
830,2.0,8.0,23.99,14.96,11855.72,9059.73,2796.0,1.3086,1003.3,7.76,15.05,24.12,352.5,0.5812,-0.6543
831,2.0,7.2,23.52,15.56,11582.87,8760.55,2822.32,1.3222,1001.8,7.74,14.87,23.53,348.5,0.5584,-0.6611
832,2.0,7.0,23.52,15.39,11218.92,8414.69,2804.23,1.3333,995.6,7.76,15.16,23.52,346.8,0.5465,-0.6666
833,2.0,7.0,23.62,15.31,10948.47,8238.86,2709.61,1.3289,1000.5,7.84,15.47,23.52,348.2,0.5471,-0.6644
834,2.0,6.4,23.83,15.29,10815.6,8252.23,2563.38,1.3106,1011.3,7.94,15.76,23.62,351.4,0.5428,-0.6553
835,2.0,7.0,24.15,14.83,10778.44,8191.9,2586.54,1.3157,988.9,8.1,15.95,24.15,356.6,0.5359,-0.6579
836,2.0,6.0,24.02,14.95,10652.76,8090.06,2562.69,1.3168,987.4,8.17,15.91,24.15,358.0,0.5299,-0.6584
837,2.0,5.5,24.04,15.11,10268.2,7999.29,2268.92,1.2836,971.4,8.28,15.89,24.02,358.2,0.5355,-0.6418
838,2.0,6.0,23.64,15.31,10433.36,8083.65,2349.7,1.2907,1017.0,8.46,15.77,23.64,362.4,0.5248,-0.6453
839,2.0,5.0,24.07,14.92,10091.07,7920.49,2170.57,1.274,980.1,8.37,16.07,24.06,362.9,0.5334,-0.637
840,2.0,4.0,23.66,15.45,10138.22,8053.68,2084.54,1.2588,1024.0,8.51,15.88,23.66,367.6,0.5567,-0.6294
841,2.0,5.0,23.84,15.13,10507.18,8397.33,2109.85,1.2513,1051.1,8.72,15.94,23.66,373.4,0.6146,-0.6256
842,2.0,5.0,24.07,14.92,11605.76,9271.66,2334.1,1.2517,1145.0,8.8,16.06,23.84,375.9,0.6162,-0.6259
843,2.0,4.0,24.62,14.57,11522.87,9298.24,2224.64,1.2393,1106.7,8.65,16.31,24.62,374.9,0.6184,-0.6196
844,2.0,5.0,24.38,14.66,11837.98,9334.3,2503.69,1.2682,1111.8,8.62,16.07,24.62,373.1,0.6083,-0.6341
845,2.0,5.0,24.59,14.47,11634.46,9178.79,2455.67,1.2675,1051.3,8.42,15.96,24.38,368.4,0.6181,-0.6338
846,2.0,4.0,24.12,14.99,11835.78,9324.46,2511.32,1.2693,1109.8,8.36,15.81,24.12,368.3,0.6243,-0.6347
847,2.0,5.0,24.57,14.5,11900.58,9416.75,2483.83,1.2638,1062.7,8.37,15.8,24.56,365.6,0.6351,-0.6319
848,2.0,5.0,24.12,14.9,12323.94,9579.53,2744.41,1.2865,1103.7,8.25,15.53,24.12,364.7,0.6438,-0.6432
849,2.0,4.2,24.54,14.63,12301.68,9705.97,2595.71,1.2674,1061.6,8.09,15.49,24.54,360.8,0.6271,-0.6337
850,2.0,5.0,24.18,14.85,12155.19,9453.91,2701.29,1.2857,1039.9,8.13,15.19,24.18,356.5,0.627,-0.6429
851,2.0,5.0,23.86,15.15,12190.91,9447.09,2743.81,1.2904,1057.1,8.1,15.02,23.86,354.2,0.6296,-0.6452
852,2.0,4.9,23.94,15.18,12203.27,9484.26,2719.01,1.2867,1055.1,7.99,15.04,23.86,351.7,0.6245,-0.6433
853,2.0,5.0,23.98,15.04,12133.13,9407.22,2725.91,1.2898,1035.6,7.93,14.99,23.94,350.4,0.6153,-0.6449
854,2.0,5.0,23.82,15.19,12013.98,9269.38,2744.59,1.2961,1026.2,7.95,14.88,23.98,348.8,0.6054,-0.648
855,2.0,4.4,23.76,15.35,11722.3,9118.52,2603.79,1.2855,1007.5,7.95,14.81,23.82,346.4,0.6014,-0.6428
856,2.0,5.0,23.41,15.58,11696.26,9056.05,2640.21,1.2915,1034.2,8.04,14.75,23.41,347.5,0.5983,-0.6458
857,2.0,4.0,23.81,15.21,11449.51,9008.69,2440.82,1.2709,1016.3,7.94,15.03,23.8,349.4,0.59,-0.6355
858,2.0,4.3,23.54,15.59,11354.03,8887.93,2466.1,1.2775,1018.7,8.13,14.91,23.81,352.5,0.5817,-0.6387
859,2.0,4.0,23.69,15.32,11044.67,8761.54,2283.13,1.2606,998.5,8.15,15.01,23.54,353.3,0.5513,-0.6303
860,2.0,4.0,23.33,15.66,10498.37,8305.09,2193.28,1.2641,1010.2,8.28,15.2,23.33,356.2,0.5247,-0.632
861,2.0,3.9,23.49,15.69,9816.56,7906.5,1910.06,1.2416,984.2,8.4,15.54,23.33,362.8,0.5471,-0.6208
862,2.0,4.0,23.38,15.62,10264.49,8248.55,2015.94,1.2444,1061.5,8.63,15.69,23.49,370.2,0.5233,-0.6222
863,2.0,4.0,23.9,15.14,9703.68,7890.78,1812.9,1.2297,989.8,8.7,16.01,23.9,372.4,0.5163,-0.6149
864,2.0,3.9,23.18,16.01,9610.88,7789.82,1821.05,1.2338,1048.0,8.83,15.83,23.18,375.9,0.5085,-0.6169
865,2.0,4.0,23.67,15.36,9363.79,7669.8,1693.99,1.2209,1013.8,8.82,16.19,23.67,380.6,0.5042,-0.6104
866,2.0,4.0,23.04,15.96,9283.83,7608.83,1675.01,1.2201,1099.9,9.06,16.19,23.04,383.6,0.5301,-0.6101
867,2.0,3.4,23.72,15.5,9510.65,8000.63,1510.03,1.1887,1109.7,9.23,16.59,23.73,383.6,0.5621,-0.5944
868,2.0,4.0,23.74,15.3,10182.54,8487.84,1694.7,1.1997,1154.7,9.37,16.47,23.72,388.9,0.5529,-0.5998
869,2.0,3.0,24.0,15.07,9878.14,8348.05,1530.08,1.1833,1111.9,9.35,16.57,23.74,384.6,0.5281,-0.5916
870,2.0,3.0,23.55,15.67,8267.02,7974.49,292.52,1.0367,1116.9,9.46,16.49,23.55,387.0,0.528,-0.5183
871,2.0,3.0,23.59,15.45,8255.35,7972.26,283.09,1.0355,1081.2,9.67,16.3,23.55,395.4,0.5171,-0.5178
872,2.0,3.0,22.87,16.14,8095.16,7805.03,290.13,1.0372,1133.7,9.81,16.05,22.87,394.7,0.5609,-0.5186
873,2.0,3.0,23.66,15.58,8750.29,8462.97,287.32,1.034,1117.0,9.78,16.17,23.66,392.3,0.6008,-0.517
874,2.0,4.0,23.45,15.59,10757.51,9067.21,1690.31,1.1864,1173.4,9.68,15.8,23.66,393.7,0.6196,-0.5932
875,2.0,4.0,23.92,15.16,11129.82,9344.7,1785.12,1.191,1179.0,9.32,16.07,23.91,395.7,0.6141,-0.5955
876,2.0,3.2,24.39,14.92,11095.76,9265.84,1829.93,1.1975,1118.1,8.99,16.19,24.39,388.9,0.6066,-0.5987
877,2.0,4.0,24.13,14.97,11246.61,9154.25,2092.36,1.2286,1103.0,8.88,15.91,24.39,386.7,0.6007,-0.6143
878,2.0,4.0,24.17,14.93,11163.81,9061.72,2102.09,1.232,1057.9,8.67,15.69,24.13,377.4,0.5861,-0.616
879,2.0,4.1,23.86,15.36,10892.21,8837.85,2054.36,1.2325,1051.2,8.67,15.54,23.87,370.9,0.5623,-0.6162
880,2.0,5.0,23.67,15.4,10482.95,8477.32,2005.63,1.2366,1035.5,8.72,15.56,23.86,369.6,0.5615,-0.6183
881,2.0,5.0,23.5,15.55,10558.93,8466.34,2092.59,1.2472,1058.3,8.7,15.58,23.67,369.4,0.5611,-0.6236
882,2.0,3.9,23.98,15.25,10332.12,8459.58,1872.54,1.2214,1024.5,8.6,15.81,23.98,368.6,0.5668,-0.6107
883,2.0,4.0,23.52,15.54,10510.14,8548.91,1961.23,1.2294,1069.5,8.86,15.61,23.52,375.2,0.5755,-0.6147
884,2.0,4.0,23.82,15.26,10603.15,8676.72,1926.44,1.222,1069.4,8.8,15.8,23.82,375.5,0.5528,-0.611
885,2.0,3.5,23.92,15.32,10067.83,8337.91,1729.92,1.2075,1022.9,8.84,15.85,23.82,374.2,0.5371,-0.6037
886,2.0,4.0,23.16,15.89,9858.75,8102.2,1756.56,1.2168,1075.0,9.07,15.71,23.16,383.7,0.5872,-0.6084
887,2.0,4.0,23.77,15.32,10674.26,8855.59,1818.67,1.2054,1124.9,8.96,15.98,23.77,385.7,0.6151,-0.6027
888,2.0,3.1,24.51,14.81,11136.71,9279.44,1857.27,1.2001,1080.3,8.83,16.02,24.52,387.0,0.6306,-0.6001
889,2.0,3.0,23.98,15.13,11540.23,9513.71,2026.52,1.213,1130.5,8.86,15.65,23.98,396.3,0.6216,-0.6065
890,2.0,3.0,23.89,15.22,11301.88,9372.43,1929.45,1.2059,1129.1,8.91,15.68,23.98,387.3,0.628,-0.6029
891,2.0,2.6,23.87,15.41,11302.48,9470.66,1831.81,1.1934,1145.3,8.94,15.68,23.89,385.7,0.6506,-0.5967
892,2.0,3.0,23.93,15.17,11727.98,9811.41,1916.57,1.1953,1180.4,9.02,15.71,23.87,391.6,0.6487,-0.5977
893,2.0,3.0,24.28,14.86,11698.86,9782.64,1916.23,1.1959,1146.4,8.87,15.84,24.28,386.5,0.6476,-0.5979
894,2.0,2.7,24.05,15.25,11743.61,9767.94,1975.67,1.2023,1152.4,8.89,15.67,24.28,386.6,0.6503,-0.6011
895,2.0,2.4,24.02,15.1,11651.21,9805.53,1845.68,1.1882,1136.9,8.93,15.49,24.05,391.1,0.6568,-0.5941
896,2.0,3.0,23.67,15.43,11858.51,9900.81,1957.7,1.1977,1176.4,8.98,15.34,23.67,395.3,0.6488,-0.5989
897,2.0,2.6,24.22,15.15,11574.82,9778.7,1796.12,1.1837,1121.6,8.81,15.59,24.21,388.9,0.6383,-0.5918
898,2.0,3.0,23.74,15.36,11473.74,9624.73,1849.01,1.1921,1132.2,8.94,15.33,23.74,393.6,0.6299,-0.5961
899,2.0,2.0,23.88,15.23,9804.76,9492.99,311.77,1.0328,1109.8,8.9,15.42,23.74,393.8,0.6018,-0.5164
900,2.0,2.1,23.49,15.87,9363.61,9071.1,292.51,1.0322,1061.1,9.25,15.03,23.49,405.0,0.6003,-0.5161
901,2.0,2.0,22.71,16.35,9347.96,9043.6,304.36,1.0337,1109.5,9.66,14.64,22.7,417.5,0.5979,-0.5168
902,2.0,0.1,23.2,15.87,9263.27,9001.58,261.69,1.0291,1060.8,9.88,14.8,23.2,413.0,0.597,-0.5145
903,2.0,0.4,22.56,16.8,9269.07,8990.37,278.7,1.031,1111.0,9.95,14.55,22.56,415.5,0.5838,-0.5155
904,2.0,-0.3,23.04,16.17,9040.62,8787.75,252.87,1.0288,1050.5,9.95,14.76,23.04,406.3,0.5741,-0.5144
905,2.0,-1.0,22.41,16.65,8902.51,8644.56,257.95,1.0298,1099.6,9.97,14.63,22.41,409.4,0.5601,-0.5149
906,2.0,-2.0,22.94,16.44,8666.05,8431.72,234.34,1.0278,1033.6,9.97,14.87,22.94,407.3,0.5452,-0.5139
907,2.0,-2.0,22.31,16.75,8453.7,8211.81,241.9,1.0295,1075.3,9.98,14.76,22.31,424.6,0.5587,-0.5147
908,2.0,-2.0,23.16,15.9,8649.88,8412.34,237.54,1.0282,1017.7,9.98,14.99,23.17,438.5,0.5484,-0.5141
909,2.0,-3.0,22.51,16.91,8504.28,8261.39,242.89,1.0294,1046.2,9.98,14.7,22.51,461.6,0.581,-0.5147
910,2.0,-2.0,23.33,15.74,8997.85,8748.13,249.72,1.0285,1003.8,9.98,14.71,23.33,493.6,0.6346,-0.5143
911,2.0,-2.0,23.17,15.89,9825.72,9554.96,270.76,1.0283,1064.0,9.96,14.29,23.33,517.4,0.6427,-0.5142
912,2.0,-3.1,23.16,16.28,9924.9,9670.24,254.66,1.0263,1038.7,9.96,13.95,23.17,538.5,0.6216,-0.5132
913,2.0,-3.0,23.03,16.02,9606.3,9348.69,257.61,1.0276,985.1,9.97,13.64,23.16,556.6,0.628,-0.5138
914,2.0,-3.0,22.83,16.22,9705.73,9440.1,265.64,1.0281,973.0,9.96,13.24,23.03,578.3,0.625,-0.5141
915,2.0,-3.6,22.77,16.67,9658.31,9388.2,270.11,1.0288,940.9,9.96,12.9,22.83,596.9,0.6218,-0.5144
916,2.0,-3.0,22.89,16.16,9610.27,9336.34,273.93,1.0293,897.2,9.95,12.6,22.77,614.1,0.6069,-0.5147
917,2.0,-3.0,22.87,16.18,9385.41,9108.39,277.01,1.0304,855.4,9.93,12.33,22.89,625.4,0.6122,-0.5152
918,2.0,-4.3,23.2,16.22,9465.07,9183.51,281.56,1.0307,811.7,9.9,12.0,23.2,638.3,0.6351,-0.5153
919,2.0,-4.0,23.31,15.74,9819.54,9521.62,297.92,1.0313,803.4,9.82,11.59,23.2,654.5,0.6249,-0.5156
920,2.0,-4.0,22.06,16.98,9671.97,9363.84,308.13,1.0329,864.6,9.86,11.34,22.06,666.0,0.6075,-0.5165
921,2.0,-4.4,22.2,17.24,9390.14,9098.72,291.43,1.032,853.7,9.97,11.66,22.06,666.5,0.6029,-0.516
922,2.0,-4.0,22.83,16.2,9320.78,9034.19,286.59,1.0317,811.8,9.95,11.82,22.83,665.5,0.5898,-0.5159
923,2.0,-3.0,22.72,16.31,9130.26,8840.8,289.46,1.0327,799.2,9.88,11.77,22.83,668.1,0.5498,-0.5164
924,2.0,-2.9,22.07,17.38,8520.73,8240.13,280.6,1.0341,807.3,9.88,11.97,22.07,660.8,0.5342,-0.517
925,2.0,-2.0,22.73,16.29,8283.22,8009.26,273.96,1.0342,751.1,9.83,12.18,22.74,661.0,0.4996,-0.5171
926,2.0,-2.0,22.14,16.88,7766.82,7493.13,273.69,1.0365,749.6,9.71,12.25,22.15,663.1,0.4433,-0.5183
927,2.0,-2.0,21.65,17.78,6916.5,6649.07,267.43,1.0402,730.9,9.69,12.65,21.66,664.2,0.4322,-0.5201
928,2.0,-2.0,22.57,16.44,6752.66,6487.42,265.25,1.0409,669.5,9.66,12.98,22.57,670.3,0.4252,-0.5204
929,2.0,-2.0,23.09,15.93,6652.4,6385.44,266.96,1.0418,625.4,9.55,12.99,23.09,682.4,0.4159,-0.5209
930,2.0,-2.6,23.1,16.28,6515.33,6244.97,270.36,1.0433,602.0,9.41,12.84,23.09,696.1,0.4107,-0.5216
931,2.0,-3.0,23.24,15.78,6439.65,6166.3,273.34,1.0443,581.0,9.2,12.75,23.1,711.7,0.4106,-0.5222
932,2.0,-3.0,23.23,15.79,6442.07,6163.87,278.21,1.0451,574.3,8.89,12.62,23.24,731.5,0.455,-0.5226
933,2.0,-3.4,24.68,14.79,7113.75,6828.53,285.22,1.0418,548.4,8.55,12.37,24.68,754.7,0.4379,-0.5209
934,2.0,-3.0,22.33,16.67,6857.58,6568.63,288.95,1.044,630.6,8.15,12.02,22.33,761.8,0.5055,-0.522
935,2.0,-3.0,25.87,13.47,7878.04,7579.88,298.16,1.0393,539.4,7.76,11.97,25.87,792.5,0.6296,-0.5197
936,2.0,-3.8,26.08,13.59,9766.5,9439.19,327.3,1.0347,639.3,7.27,11.47,25.87,818.2,0.6388,-0.5173
937,2.0,-3.9,24.14,15.08,9908.01,9569.05,338.96,1.0354,730.5,6.92,11.18,24.14,807.7,0.6283,-0.5177
938,2.0,-4.0,23.06,15.92,9754.96,9407.76,347.2,1.0369,777.6,7.13,11.09,23.07,839.4,0.6394,-0.5185
939,2.0,-5.1,23.85,15.51,9922.25,9573.07,349.19,1.0365,746.4,7.28,11.16,23.85,884.0,0.6578,-0.5182
940,2.0,-4.0,23.42,15.58,10228.01,9849.99,378.02,1.0384,788.9,7.36,11.07,23.42,928.8,0.6718,-0.5192
941,2.0,-4.0,23.29,15.7,10448.35,10057.07,391.28,1.0389,817.3,7.37,11.12,23.42,983.6,0.6639,-0.5195
942,2.0,-4.8,23.58,15.73,10333.23,9940.64,392.59,1.0395,794.5,7.37,11.2,23.29,1040.5,0.6556,-0.5197
943,2.0,-4.0,23.64,15.38,10226.83,9816.61,410.22,1.0418,776.2,7.27,11.13,23.58,1098.4,0.6345,-0.5209
944,2.0,-4.0,23.44,15.56,9922.42,9500.85,421.57,1.0444,765.6,7.17,11.17,23.64,1157.5,0.6331,-0.5222
945,2.0,-3.9,23.79,15.55,9911.41,9479.61,431.8,1.0456,743.1,7.1,11.17,23.78,1219.1,0.6188,-0.5228
946,2.0,-2.0,23.47,15.53,9718.4,9265.46,452.94,1.0489,743.9,6.98,11.15,23.47,1278.6,0.6207,-0.5244
947,2.0,-1.0,23.46,15.54,9762.41,9293.29,469.12,1.0505,750.3,6.87,11.2,23.47,1342.9,0.6431,-0.5252
948,2.0,2.2,23.67,15.35,10148.74,9630.04,518.7,1.0539,759.5,6.77,11.12,23.46,1413.8,0.6223,-0.5269
949,2.0,2.0,23.24,15.75,9842.77,9317.84,524.93,1.0563,767.7,6.61,11.22,23.24,1486.2,0.6057,-0.5282
950,2.0,2.0,24.09,14.96,9600.7,9070.84,529.86,1.0584,705.8,6.6,11.37,24.09,1562.1,0.6034,-0.5292
951,2.0,2.1,23.78,15.48,9596.21,9038.68,557.53,1.0617,707.3,6.48,11.13,23.78,1637.2,0.5724,-0.5308
952,2.0,2.0,23.97,15.07,9132.78,8570.23,562.55,1.0656,668.6,6.51,11.29,23.78,1708.9,0.5539,-0.5328
953,2.0,2.0,23.46,15.53,8885.19,8294.82,590.38,1.0712,675.1,6.58,11.3,23.47,1778.0,0.5303,-0.5356
954,2.0,1.7,23.98,15.28,8535.8,7942.43,593.37,1.0747,632.7,6.89,11.55,23.98,1849.5,0.5194,-0.5374
955,2.0,0.0,23.23,15.75,8385.07,7782.63,602.44,1.0774,653.1,7.18,11.44,23.23,1918.7,0.5412,-0.5387
956,2.0,-1.0,23.73,15.29,8727.14,8107.53,619.61,1.0764,659.7,7.58,11.57,23.73,1999.9,0.6217,-0.5382
957,2.0,-0.6,23.46,15.77,9994.94,9315.69,679.24,1.0729,748.9,7.91,11.15,23.73,2082.9,0.6284,-0.5365
958,2.0,-2.0,23.09,15.89,10098.7,9409.2,689.5,1.0733,787.1,8.37,11.26,23.09,2164.6,0.6242,-0.5366
959,2.0,-2.0,23.26,15.73,10047.83,9348.55,699.28,1.0748,790.4,8.83,11.56,23.09,2249.1,0.6288,-0.5374
960,2.0,-2.4,23.43,15.8,10135.11,9420.86,714.25,1.0758,792.3,9.28,11.67,23.26,2335.9,0.6234,-0.5379
961,2.0,-2.0,23.38,15.62,10088.25,9341.2,747.05,1.08,795.4,9.76,11.76,23.43,2424.5,0.6227,-0.54
962,2.0,-2.0,23.26,15.73,10097.06,9332.8,764.26,1.0819,816.5,10.0,11.95,23.38,2514.8,0.6106,-0.5409
963,2.0,-2.8,23.5,15.73,9927.21,9154.62,772.59,1.0844,798.2,10.0,12.16,23.26,2605.3,0.5896,-0.5422
964,2.0,-4.0,23.07,15.91,9627.29,8842.06,785.23,1.0888,801.8,10.0,12.16,23.07,2697.0,0.5879,-0.5444
965,2.0,-4.0,23.46,15.54,9622.16,8816.76,805.39,1.0913,773.2,10.0,12.18,23.45,2791.0,0.5536,-0.5457
966,2.0,-3.5,22.95,16.24,9136.86,8301.86,835.0,1.1006,760.1,10.0,12.14,22.95,2884.9,0.5351,-0.5503
967,2.0,-5.0,22.91,16.06,8867.72,8024.56,843.17,1.1051,740.5,10.0,12.19,22.95,2979.9,0.5535,-0.5525
968,2.0,-5.0,23.06,15.92,9171.53,8300.98,870.55,1.1049,751.5,10.0,12.13,22.91,3076.4,0.564,-0.5524
969,2.0,-2.0,22.94,16.27,9405.55,8457.38,948.17,1.1121,772.7,10.0,12.11,23.06,3173.4,0.5883,-0.5561
970,2.0,0.0,23.1,15.88,8926.32,8822.64,103.68,1.0118,806.1,10.0,12.27,22.94,0.0,0.5774,-0.5059
