hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
971,2.0,3.7,22.5,16.47,10378.47,8661.43,1717.04,1.1982,903.1,9.97,13.01,22.49,297.8,0.5558,-0.5991
972,2.0,3.6,21.43,17.84,9123.16,8345.91,777.25,1.0931,1002.8,9.99,13.19,21.43,322.1,0.5569,-0.5466
973,2.0,4.5,21.16,17.88,9933.52,8365.81,1567.71,1.1874,1099.1,9.99,13.62,21.43,326.7,0.5178,-0.5937
974,2.0,6.0,20.89,18.18,9297.13,7783.87,1513.26,1.1944,1137.2,9.97,14.11,21.16,325.9,0.455,-0.5972
975,2.0,6.9,20.8,18.5,7100.07,6844.48,255.58,1.0373,1093.6,9.96,14.6,20.89,331.7,0.4296,-0.5187
976,2.0,8.0,20.86,18.21,7816.76,6467.62,1349.14,1.2086,1108.2,9.93,15.08,20.8,328.1,0.4264,-0.6043
977,2.0,7.0,21.7,17.3,7669.57,6423.32,1246.25,1.194,1038.4,9.86,15.58,21.71,328.9,0.4004,-0.597
978,2.0,6.4,21.66,17.56,6278.22,6036.59,241.63,1.04,1067.2,9.75,16.06,21.7,340.6,0.4367,-0.52
979,2.0,3.0,22.54,16.44,6827.37,6588.94,238.43,1.0362,1086.4,9.65,16.54,22.54,352.6,0.479,-0.5181
980,2.0,2.0,23.72,15.31,7471.41,7232.47,238.94,1.033,1001.9,9.91,16.58,23.71,342.9,0.5095,-0.5165
981,2.0,2.4,23.16,16.06,7952.58,7693.16,259.42,1.0337,1091.8,9.95,16.19,23.16,343.4,0.4909,-0.5169
982,2.0,3.0,23.22,15.78,7677.73,7408.13,269.59,1.0364,1040.9,9.91,16.18,23.16,349.5,0.4862,-0.5182
983,2.0,2.0,22.7,16.29,7617.63,7337.28,280.34,1.0382,1095.5,9.9,16.07,22.7,347.0,0.496,-0.5191
984,2.0,1.6,23.42,15.83,7724.58,7483.61,240.97,1.0322,1034.2,9.9,16.26,23.42,340.3,0.526,-0.5161
985,2.0,1.2,23.09,15.9,8215.62,7938.5,277.13,1.0349,1102.4,9.92,15.97,23.09,350.5,0.5337,-0.5175
986,2.0,0.7,22.98,16.01,8313.02,8051.62,261.41,1.0325,1115.0,9.96,15.84,23.09,347.8,0.5893,-0.5162
987,2.0,0.7,23.39,15.87,9152.47,8888.51,263.96,1.0297,1132.3,9.95,15.63,23.39,360.1,0.5968,-0.5148
988,2.0,0.4,23.26,15.74,9284.23,8998.77,285.46,1.0317,1123.1,9.91,15.34,23.39,371.8,0.576,-0.5159
989,2.0,0.2,22.84,16.15,8963.3,8681.5,281.79,1.0325,1115.0,9.93,15.14,22.85,383.7,0.5648,-0.5162
990,2.0,0.1,22.93,16.33,8761.45,8510.27,251.18,1.0295,1091.0,9.95,15.21,22.84,382.1,0.5911,-0.5148
991,2.0,0.1,23.01,15.99,9171.9,8906.5,265.4,1.0298,1117.7,9.96,15.13,22.93,389.9,0.6044,-0.5149
992,2.0,0.3,23.22,15.78,9377.56,9106.46,271.1,1.0298,1104.2,9.93,15.06,23.01,390.6,0.6284,-0.5149
993,2.0,1.0,22.97,16.3,9774.74,9467.07,307.67,1.0325,1158.1,9.91,14.88,23.22,394.6,0.617,-0.5162
994,2.0,2.0,23.24,15.77,9644.28,9293.05,351.22,1.0378,1094.5,9.89,14.84,22.97,394.3,0.5817,-0.5189
995,2.0,4.8,22.48,16.52,10443.23,8760.19,1683.04,1.1921,1139.0,9.89,14.86,22.48,376.7,0.5618,-0.5961
996,2.0,5.5,22.68,16.61,10125.16,8461.67,1663.49,1.1966,1142.1,9.57,15.35,22.48,369.7,0.5584,-0.5983
997,2.0,5.0,23.44,15.59,10074.79,8416.73,1658.06,1.197,1093.9,9.26,15.83,23.44,372.8,0.549,-0.5985
998,2.0,6.0,23.75,15.3,10081.47,8279.95,1801.52,1.2176,1067.6,8.98,16.08,23.75,372.9,0.5249,-0.6088
999,2.0,6.3,23.89,15.4,9676.53,7919.65,1756.89,1.2218,1013.1,8.82,16.15,23.75,367.1,0.5063,-0.6109
1000,2.0,7.0,23.53,15.51,9537.29,7641.13,1896.15,1.2482,1015.9,8.79,16.09,23.53,367.4,0.4951,-0.6241
1001,2.0,7.0,23.78,15.28,9377.66,7470.97,1906.69,1.2552,986.2,8.59,16.28,23.53,367.4,0.476,-0.6276
1002,2.0,6.2,23.7,15.57,9008.14,7184.41,1823.72,1.2538,974.2,8.45,16.4,23.78,365.8,0.4729,-0.6269
1003,2.0,6.0,23.67,15.39,8921.33,7139.27,1782.06,1.2496,956.7,8.53,16.28,23.7,371.2,0.469,-0.6248
1004,2.0,6.0,23.28,15.76,8898.24,7079.21,1819.03,1.257,992.6,8.55,16.22,23.28,372.1,0.4748,-0.6285
1005,2.0,4.6,23.81,15.49,8827.7,7165.23,1662.47,1.232,967.6,8.51,16.48,23.8,374.4,0.4892,-0.616
1006,2.0,5.0,23.46,15.59,9184.21,7386.51,1797.7,1.2434,1012.4,8.7,16.24,23.46,381.3,0.5225,-0.6217
1007,2.0,4.0,24.02,15.08,9691.36,7886.29,1805.07,1.2289,1022.5,8.67,16.39,24.02,380.2,0.5358,-0.6144
1008,2.0,3.6,24.0,15.33,9888.1,8089.25,1798.85,1.2224,1018.8,8.76,16.15,24.02,381.4,0.5404,-0.6112
1009,2.0,2.3,23.77,15.3,9763.65,8154.46,1609.19,1.1973,1028.7,8.94,15.93,24.0,387.8,0.5432,-0.5987
1010,2.0,1.7,23.02,16.02,8540.91,8194.42,346.49,1.0423,1109.6,9.3,15.71,23.01,399.4,0.5406,-0.5211
1011,2.0,2.1,23.46,15.84,8438.98,8152.94,286.05,1.0351,1040.1,9.73,15.71,23.46,391.9,0.5444,-0.5175
1012,2.0,2.0,22.59,16.45,8527.08,8209.69,317.4,1.0387,1128.2,9.9,15.39,22.59,384.1,0.5371,-0.5193
1013,2.0,2.0,23.1,15.95,8377.92,8096.12,281.79,1.0348,1084.9,9.9,15.71,23.09,368.8,0.5259,-0.5174
1014,2.0,2.1,22.68,16.61,8220.04,7930.28,289.76,1.0365,1127.0,9.9,15.72,22.68,364.5,0.4716,-0.5183
1015,2.0,2.0,22.22,16.83,7386.76,7112.71,274.05,1.0385,1153.3,9.89,16.12,22.22,360.6,0.4668,-0.5193
1016,2.0,2.0,22.97,16.08,7290.27,7043.96,246.31,1.035,1081.1,9.92,16.53,22.98,348.7,0.4631,-0.5175
1017,2.0,2.0,23.03,16.29,7240.82,6992.35,248.47,1.0355,1055.1,9.94,16.47,22.97,342.8,0.4648,-0.5178
1018,2.0,3.0,22.68,16.37,7255.44,7017.26,238.18,1.0339,1108.1,9.92,16.42,22.68,345.3,0.4655,-0.517
1019,2.0,3.0,23.09,15.97,7270.23,7028.25,241.98,1.0344,1094.8,9.8,16.74,23.09,362.4,0.465,-0.5172
1020,2.0,3.2,23.32,16.04,7272.12,7023.16,248.96,1.0354,1068.6,9.79,16.82,23.09,378.6,0.4583,-0.5177
1021,2.0,4.0,23.12,15.94,7167.17,6923.47,243.7,1.0352,1082.8,9.8,16.8,23.32,386.8,0.4407,-0.5176
1022,2.0,5.0,22.9,16.16,8021.28,6657.91,1363.37,1.2048,1087.7,9.74,16.84,23.12,399.7,0.4359,-0.6024
1023,2.0,5.1,23.39,15.95,7797.29,6585.34,1211.95,1.184,1045.6,9.55,17.16,23.39,395.7,0.4355,-0.592
1024,2.0,6.0,23.47,15.61,7835.11,6582.39,1252.72,1.1903,1034.2,9.64,17.18,23.39,400.3,0.4352,-0.5952
1025,2.0,6.0,23.42,15.67,7815.64,6578.73,1236.91,1.188,1052.7,9.62,17.23,23.47,400.2,0.4359,-0.594
1026,2.0,5.5,23.68,15.67,6837.02,6589.87,247.15,1.0375,1016.0,9.64,17.26,23.42,404.2,0.4358,-0.5188
1027,2.0,4.0,23.04,16.04,6847.5,6587.54,259.96,1.0395,1087.5,9.76,17.05,23.04,412.7,0.4315,-0.5197
1028,2.0,3.0,23.2,15.88,6780.32,6520.31,260.01,1.0399,1042.8,9.78,17.01,23.04,416.6,0.4452,-0.5199
1029,2.0,2.7,23.15,16.2,6995.77,6727.09,268.69,1.0399,1055.0,9.86,16.84,23.2,416.3,0.4555,-0.52
1030,2.0,3.0,23.42,15.68,7140.57,6880.77,259.81,1.0378,1004.1,9.93,16.64,23.15,407.6,0.4853,-0.5189
1031,2.0,2.3,23.06,16.03,7603.31,7329.03,274.28,1.0374,1086.9,9.93,16.38,23.06,396.0,0.4993,-0.5187
1032,2.0,2.2,23.67,15.72,7809.5,7538.14,271.36,1.036,1023.9,9.83,16.38,23.67,389.7,0.5146,-0.518
1033,2.0,2.5,23.07,16.02,8059.74,7768.63,291.11,1.0375,1094.3,9.87,16.05,23.07,392.5,0.5136,-0.5187
1034,2.0,2.0,22.89,16.19,8047.01,7749.05,297.96,1.0385,1131.6,9.92,16.11,23.07,384.6,0.5297,-0.5192
1035,2.0,2.2,23.63,15.75,8264.12,7992.41,271.71,1.034,1057.7,9.94,16.15,23.63,372.1,0.5547,-0.517
1036,2.0,1.9,23.01,16.08,8671.91,8370.72,301.19,1.036,1147.5,9.85,15.79,23.01,377.0,0.5414,-0.518
1037,2.0,1.2,23.22,15.88,8472.74,8164.91,307.83,1.0377,1112.5,9.82,15.96,23.01,376.4,0.5288,-0.5189
1038,2.0,0.9,23.36,15.99,8248.32,7978.4,269.91,1.0338,1063.2,9.92,15.93,23.22,366.2,0.5373,-0.5169
1039,2.0,0.6,22.96,16.13,8387.26,8106.22,281.05,1.0347,1108.9,9.94,15.73,22.97,361.0,0.5633,-0.5173
1040,2.0,0.6,23.37,15.74,8758.54,8494.75,263.79,1.0311,1079.5,9.93,15.59,23.37,360.9,0.5605,-0.5155
1041,2.0,1.4,22.79,16.57,8782.16,8450.68,331.48,1.0392,1113.2,9.91,15.28,22.79,370.0,0.5386,-0.5196
1042,2.0,1.5,22.92,16.19,8415.33,8116.57,298.76,1.0368,1077.9,9.91,15.47,22.79,365.1,0.5268,-0.5184
1043,2.0,4.8,22.74,16.36,8227.67,7941.28,286.38,1.0361,1093.6,9.91,15.55,22.92,351.7,0.5073,-0.518
1044,2.0,5.4,22.91,16.42,7901.41,7648.21,253.2,1.0331,1067.0,9.85,15.82,22.74,347.8,0.4714,-0.5166
1045,2.0,7.0,22.52,16.58,8577.64,7109.96,1467.68,1.2064,1106.2,9.74,16.16,22.52,355.6,0.4602,-0.6032
1046,2.0,7.0,23.2,15.92,8414.8,6944.67,1470.13,1.2117,1046.8,9.46,16.63,23.2,363.4,0.4579,-0.6058
1047,2.0,6.8,23.59,15.73,8337.38,6914.98,1422.4,1.2057,1029.5,9.3,16.94,23.59,372.1,0.4539,-0.6028
1048,2.0,7.0,23.63,15.51,8294.31,6857.57,1436.74,1.2095,1012.4,9.26,16.93,23.59,380.1,0.4514,-0.6048
1049,2.0,7.0,23.49,15.64,8301.07,6820.42,1480.65,1.2171,1024.1,9.21,16.9,23.63,384.4,0.4407,-0.6085
1050,2.0,6.3,23.63,15.68,7920.03,6657.92,1262.11,1.1896,979.6,9.16,16.9,23.49,387.8,0.4305,-0.5948
1051,2.0,6.0,23.0,16.12,7826.23,6503.74,1322.49,1.2033,1038.6,9.28,16.8,22.99,397.8,0.4648,-0.6017
1052,2.0,6.0,23.86,15.3,8380.22,7022.04,1358.18,1.1934,1021.7,9.2,17.06,23.86,400.7,0.5179,-0.5967
1053,2.0,5.5,24.03,15.31,9420.82,7826.12,1594.7,1.2038,1077.3,9.11,16.84,23.86,397.2,0.5671,-0.6019
1054,2.0,6.0,24.54,14.7,10483.11,8567.74,1915.37,1.2236,1076.7,8.91,16.66,24.53,392.3,0.5779,-0.6118
1055,2.0,6.0,24.62,14.63,10878.58,8727.48,2151.1,1.2465,1039.9,8.6,16.32,24.54,379.6,0.6259,-0.6232
1056,2.0,5.1,24.36,15.02,11922.05,9447.39,2474.66,1.2619,1104.7,8.36,15.9,24.62,371.4,0.6395,-0.631
1057,2.0,5.0,24.8,14.47,12112.15,9647.2,2464.94,1.2555,1031.1,8.22,15.54,24.8,366.3,0.6378,-0.6278
1058,2.0,5.0,23.94,15.24,12249.32,9616.49,2632.83,1.2738,1078.7,8.22,15.12,23.94,356.3,0.6167,-0.6369
1059,2.0,4.8,23.85,15.49,11744.34,9291.22,2453.12,1.264,1038.6,8.23,15.0,23.94,350.0,0.6206,-0.632
1060,2.0,5.0,23.52,15.64,11831.81,9349.15,2482.66,1.2655,1061.7,8.33,14.81,23.52,350.3,0.6417,-0.6328
1061,2.0,4.0,23.67,15.5,12124.36,9663.91,2460.45,1.2546,1090.1,8.19,14.9,23.52,351.1,0.641,-0.6273
1062,2.0,4.4,23.85,15.47,12112.95,9654.73,2458.22,1.2546,1069.8,8.15,14.92,23.67,350.9,0.6476,-0.6273
1063,2.0,4.0,23.62,15.55,12417.42,9753.72,2663.7,1.2731,1094.4,8.1,14.8,23.85,350.8,0.6502,-0.6365
1064,2.0,4.0,23.9,15.29,12349.03,9791.01,2558.03,1.2613,1051.2,8.04,14.69,23.62,348.2,0.6411,-0.6306
1065,2.0,4.4,23.47,15.83,12320.33,9652.08,2668.24,1.2764,1069.2,8.03,14.54,23.48,346.4,0.6367,-0.6382
1066,2.0,4.7,23.89,15.31,12170.66,9584.96,2585.7,1.2698,1021.8,7.95,14.6,23.89,345.2,0.6279,-0.6349
1067,2.0,6.0,23.62,15.56,12281.93,9453.44,2828.49,1.2992,1002.8,8.03,14.29,23.89,341.7,0.6205,-0.6496
1068,2.0,6.6,23.97,15.39,12120.95,9335.99,2784.96,1.2983,939.0,7.95,14.13,23.97,336.7,0.6232,-0.6492
1069,2.0,7.0,23.87,15.34,12189.47,9374.93,2814.53,1.3002,917.8,7.9,13.76,23.97,333.7,0.6205,-0.6501
1070,2.0,7.0,23.93,15.28,12145.94,9328.28,2817.66,1.3021,879.3,7.87,13.43,23.87,332.7,0.6007,-0.651
1071,2.0,6.4,23.46,15.84,11842.29,9026.14,2816.16,1.312,872.5,7.86,13.22,23.46,331.3,0.593,-0.656
1072,2.0,7.0,23.52,15.67,11686.67,8908.1,2778.57,1.3119,860.6,7.92,13.28,23.46,333.6,0.5909,-0.656
1073,2.0,7.0,23.47,15.72,11670.45,8876.73,2793.72,1.3147,867.5,7.9,13.34,23.52,334.8,0.5778,-0.6574
1074,2.0,6.3,23.73,15.61,11343.91,8680.95,2662.96,1.3068,837.6,7.88,13.47,23.47,333.6,0.5731,-0.6534
1075,2.0,6.0,23.31,15.89,11368.98,8612.63,2756.35,1.32,862.4,7.91,13.42,23.31,335.1,0.6081,-0.66
1076,2.0,6.0,23.58,15.64,11934.51,9137.75,2796.77,1.3061,891.8,7.92,13.44,23.31,336.1,0.6497,-0.653
1077,2.0,5.8,23.58,15.79,12619.23,9762.67,2856.56,1.2926,940.0,7.95,13.3,23.58,337.1,0.6474,-0.6463
1078,2.0,6.0,23.88,15.36,12547.37,9726.74,2820.62,1.29,898.6,8.11,13.17,23.88,338.1,0.6371,-0.645
1079,2.0,6.0,23.66,15.57,12412.67,9570.01,2842.67,1.297,889.0,8.12,13.01,23.88,336.9,0.6559,-0.6485
1080,2.0,5.6,23.64,15.77,12703.04,9849.86,2853.17,1.2897,908.6,8.13,12.92,23.66,338.3,0.6503,-0.6448
1081,2.0,6.0,23.74,15.5,12607.26,9763.61,2843.65,1.2912,896.5,8.16,12.97,23.64,340.5,0.6318,-0.6456
1082,2.0,6.0,23.15,16.06,12309.99,9486.63,2823.36,1.2976,922.4,8.19,12.98,23.16,343.8,0.6668,-0.6488
1083,2.0,5.2,23.75,15.7,12866.46,10012.72,2853.74,1.285,934.1,8.09,13.14,23.74,349.3,0.6615,-0.6425
1084,2.0,5.0,23.42,15.82,12797.14,9935.6,2861.54,1.288,936.9,8.15,12.92,23.42,347.7,0.6622,-0.644
1085,2.0,5.0,23.63,15.62,12797.47,9943.28,2854.19,1.287,925.0,8.19,12.99,23.42,348.5,0.6676,-0.6435
1086,2.0,4.3,23.45,15.99,12852.49,10024.36,2828.13,1.2821,946.3,8.14,12.96,23.63,347.4,0.6665,-0.6411
1087,2.0,4.0,23.56,15.69,12688.28,10007.79,2680.49,1.2678,926.3,8.3,12.87,23.45,350.9,0.6678,-0.6339
1088,2.0,5.0,23.27,15.97,12897.26,10025.9,2871.36,1.2864,953.6,8.31,12.87,23.56,351.2,0.6649,-0.6432
1089,2.0,4.7,23.85,15.67,12643.63,9982.96,2660.67,1.2665,912.3,8.31,13.03,23.85,351.5,0.6631,-0.6333
1090,2.0,4.7,23.25,16.0,12722.9,9958.51,2764.39,1.2776,948.0,8.24,12.85,23.24,349.5,0.6556,-0.6388
1091,2.0,6.0,23.77,15.51,12512.47,9843.1,2669.37,1.2712,903.6,8.33,12.99,23.77,350.5,0.6424,-0.6356
1092,2.0,7.5,23.46,16.06,12476.23,9646.42,2829.82,1.2934,910.0,8.17,12.97,23.46,347.1,0.6384,-0.6467
1093,2.0,8.0,23.79,15.49,12396.77,9585.5,2811.27,1.2933,885.8,8.07,13.08,23.79,344.7,0.6224,-0.6466
1094,2.0,9.0,23.67,15.61,12165.78,9347.98,2817.8,1.3014,870.2,7.93,13.04,23.79,337.8,0.6018,-0.6507
1095,2.0,9.3,23.57,15.92,11853.08,9038.09,2814.99,1.3115,854.8,7.85,13.11,23.67,334.8,0.5976,-0.6557
1096,2.0,10.0,23.36,15.91,11784.03,8974.79,2809.24,1.313,872.1,7.82,13.17,23.57,335.4,0.5976,-0.6565
1097,2.0,9.0,23.58,15.7,11726.61,8977.12,2749.49,1.3063,865.2,7.8,13.31,23.36,336.2,0.6151,-0.6531
1098,2.0,8.0,23.45,16.03,11917.87,9240.79,2677.09,1.2897,892.4,7.88,13.2,23.58,337.8,0.6414,-0.6449
1099,2.0,7.0,23.63,15.65,12316.86,9635.49,2681.37,1.2783,898.0,8.06,13.02,23.45,341.1,0.6549,-0.6391
1100,2.0,5.0,23.57,15.72,12512.27,9835.32,2676.94,1.2722,913.7,8.11,12.91,23.63,341.3,0.6676,-0.6361
1101,2.0,5.9,23.43,16.08,12759.76,10023.95,2735.81,1.2729,931.6,8.29,12.78,23.57,349.8,0.6705,-0.6365
1102,2.0,5.7,23.65,15.64,12782.84,10065.96,2716.88,1.2699,926.4,8.32,12.9,23.43,355.4,0.674,-0.635
1103,2.0,4.2,23.39,15.88,12891.22,10119.95,2771.27,1.2738,954.0,8.25,12.9,23.65,351.0,0.6824,-0.6369
1104,2.0,3.4,23.66,15.86,12645.87,10245.94,2399.93,1.2342,939.7,8.41,12.88,23.39,362.0,0.6859,-0.6171
1105,2.0,2.7,22.96,16.31,12672.77,10297.43,2375.33,1.2307,1001.2,8.65,12.78,22.96,375.8,0.654,-0.6153
1106,2.0,1.7,22.94,16.33,11720.53,9817.52,1903.02,1.1938,994.7,9.05,13.17,22.96,383.6,0.6286,-0.5969
1107,2.0,1.4,22.3,17.24,9848.45,9442.63,405.82,1.043,1056.0,9.46,13.45,22.3,399.9,0.6361,-0.5215
1108,2.0,1.1,21.95,17.35,9938.61,9558.45,380.16,1.0398,1129.9,9.93,13.58,21.95,399.0,0.6451,-0.5199
1109,2.0,0.7,21.97,17.33,10031.39,9696.11,335.27,1.0346,1184.7,9.97,13.87,21.95,378.1,0.6785,-0.5173
1110,2.0,0.6,22.56,16.96,10526.0,10202.72,323.28,1.0317,1206.6,9.94,14.19,22.55,370.5,0.6658,-0.5158
1111,2.0,1.1,22.78,16.49,10372.43,10017.34,355.09,1.0354,1179.7,9.89,14.38,22.56,375.2,0.6687,-0.5177
1112,2.0,1.1,22.76,16.51,10422.91,10063.18,359.73,1.0357,1202.9,9.85,14.49,22.78,378.2,0.6815,-0.5179
1113,2.0,1.9,23.22,16.29,10636.71,10257.45,379.26,1.037,1172.0,9.83,14.56,23.21,384.8,0.6826,-0.5185
1114,2.0,2.6,22.76,16.52,10675.74,10275.56,400.19,1.0389,1228.5,9.77,14.48,22.76,396.5,0.6827,-0.5195
1115,2.0,6.0,23.24,16.05,12369.84,10275.96,2093.88,1.2038,1196.8,9.66,14.74,23.24,398.2,0.6821,-0.6019
1116,2.0,6.6,23.59,15.91,12707.02,10270.66,2436.36,1.2372,1207.6,9.22,15.18,23.59,380.1,0.6811,-0.6186
1117,2.0,10.0,24.42,14.96,12955.12,10263.39,2691.72,1.2623,1140.3,8.77,15.52,24.42,366.4,0.6747,-0.6311
1118,2.0,11.0,24.53,14.86,12924.61,10172.19,2752.42,1.2706,1086.9,8.33,15.27,24.42,354.9,0.6627,-0.6353
1119,2.0,10.3,24.18,15.3,12810.2,9987.21,2822.99,1.2827,1063.5,7.95,14.89,24.18,346.4,0.6504,-0.6413
1120,2.0,10.1,24.0,15.41,12596.91,9796.4,2800.51,1.2859,1023.7,7.85,14.53,24.18,338.2,0.6477,-0.6429
1121,2.0,10.0,24.03,15.32,12527.97,9749.46,2778.5,1.285,975.8,7.84,14.14,24.0,333.8,0.6325,-0.6425
1122,2.0,8.9,24.05,15.39,12330.69,9514.47,2816.22,1.296,917.2,7.8,13.78,24.03,334.1,0.6328,-0.648
1123,2.0,8.0,23.96,15.39,12332.61,9514.73,2817.87,1.2962,890.1,7.86,13.39,24.05,332.9,0.6364,-0.6481
1124,2.0,8.0,23.74,15.6,12405.27,9562.03,2843.24,1.2973,886.2,7.86,13.06,23.96,332.3,0.638,-0.6487
1125,2.0,7.2,23.82,15.63,12438.36,9581.51,2856.85,1.2982,869.2,7.91,12.91,23.74,334.2,0.626,-0.6491
1126,2.0,8.0,23.53,15.8,12218.14,9398.99,2819.15,1.2999,875.8,7.94,12.91,23.82,335.0,0.6344,-0.65
1127,2.0,8.0,23.92,15.43,12344.2,9525.84,2818.36,1.2959,857.9,7.92,12.94,23.92,335.5,0.6347,-0.6479
1128,2.0,6.9,23.43,15.99,12401.52,9529.6,2871.92,1.3014,890.8,7.87,12.85,23.44,333.9,0.6507,-0.6507
1129,2.0,8.0,23.75,15.6,12584.89,9769.4,2815.48,1.2882,890.6,8.03,12.9,23.75,337.5,0.6446,-0.6441
1130,2.0,7.0,23.42,15.92,12516.78,9677.61,2839.17,1.2934,899.1,8.0,12.77,23.42,344.5,0.6432,-0.6467
1131,2.0,6.7,23.54,15.88,12498.23,9654.99,2843.24,1.2945,894.8,8.01,12.87,23.42,346.5,0.6594,-0.6472
1132,2.0,7.0,23.6,15.75,12716.62,9899.87,2816.75,1.2845,903.6,7.99,12.76,23.54,346.0,0.651,-0.6423
1133,2.0,7.0,23.53,15.82,12593.09,9772.64,2820.45,1.2886,900.6,7.95,12.8,23.6,346.2,0.6547,-0.6443
1134,2.0,6.3,23.62,15.78,12668.74,9828.45,2840.29,1.289,894.2,7.9,12.75,23.53,346.0,0.6612,-0.6445
1135,2.0,7.0,23.45,15.9,12754.88,9925.48,2829.41,1.2851,909.1,7.86,12.65,23.62,344.4,0.6144,-0.6425
1136,2.0,7.0,23.79,15.59,12011.9,9220.62,2791.29,1.3027,840.0,7.86,12.93,23.79,340.7,0.6115,-0.6514
1137,2.0,6.8,23.29,16.12,12001.34,9181.37,2819.96,1.3071,872.8,7.72,12.89,23.3,338.6,0.6033,-0.6536
1138,2.0,8.0,23.82,15.58,11837.73,9057.94,2779.79,1.3069,832.8,7.75,13.05,23.81,337.5,0.6204,-0.6534
1139,2.0,8.0,23.31,16.06,12119.66,9316.57,2803.09,1.3009,879.2,7.62,12.83,23.31,338.6,0.621,-0.6504
1140,2.0,8.2,23.94,15.53,12121.32,9323.08,2798.24,1.3001,838.9,7.61,12.95,23.94,339.1,0.6052,-0.6501
1141,2.0,9.0,23.4,15.99,11881.69,9086.62,2795.07,1.3076,848.8,7.51,12.81,23.4,335.9,0.6101,-0.6538
1142,2.0,9.0,23.76,15.65,11939.44,9158.32,2781.13,1.3037,834.5,7.56,12.9,23.76,338.9,0.6144,-0.6518
1143,2.0,9.0,23.58,15.85,12022.22,9224.63,2797.59,1.3033,848.1,7.53,12.82,23.76,339.7,0.6155,-0.6516
1144,2.0,9.0,23.87,15.56,12013.28,9239.45,2773.82,1.3002,828.6,7.56,12.84,23.58,340.9,0.6148,-0.6501
1145,2.0,9.0,23.47,15.95,12012.54,9230.18,2782.35,1.3014,856.6,7.53,12.81,23.47,339.9,0.6017,-0.6507
1146,2.0,8.6,24.09,15.39,11826.0,9032.82,2793.18,1.3092,806.5,7.6,13.01,24.09,340.2,0.6009,-0.6546
1147,2.0,9.0,23.35,16.09,11816.63,9024.18,2792.45,1.3094,848.3,7.4,12.82,23.35,335.8,0.6175,-0.6547
1148,2.0,8.0,23.98,15.5,12066.59,9270.51,2796.08,1.3016,828.6,7.56,12.91,23.98,339.6,0.653,-0.6508
1149,2.0,7.9,23.61,15.89,12624.91,9805.17,2819.74,1.2876,882.6,7.48,12.62,23.61,338.2,0.6095,-0.6438
1150,2.0,8.0,24.03,15.46,11930.74,9147.6,2783.14,1.3042,808.8,7.62,12.84,24.03,334.6,0.5563,-0.6521
1151,2.0,8.0,23.67,15.8,11132.6,8351.08,2781.52,1.3331,777.8,7.47,13.05,23.67,329.1,0.6322,-0.6665
1152,2.0,6.8,23.93,15.63,12338.27,9493.82,2844.46,1.2996,843.3,7.48,12.79,23.67,334.8,0.6325,-0.6498
1153,2.0,7.0,23.33,16.14,12305.4,9495.55,2809.85,1.2959,880.0,7.65,12.65,23.33,332.1,0.6773,-0.648
1154,2.0,7.0,23.92,15.58,13008.75,10165.59,2843.16,1.2797,877.5,7.71,12.46,23.92,344.9,0.657,-0.6398
1155,2.0,6.5,23.26,16.31,12728.17,9857.16,2871.0,1.2913,903.9,7.66,12.47,23.26,344.6,0.6542,-0.6456
1156,2.0,6.0,23.81,15.7,12664.59,9815.41,2849.18,1.2903,868.6,7.79,12.63,23.8,345.2,0.6573,-0.6451
1157,2.0,6.0,23.17,16.33,12725.69,9864.13,2861.57,1.2901,916.7,7.74,12.52,23.16,343.6,0.6627,-0.645
1158,2.0,5.9,23.96,15.65,12805.57,9944.65,2860.92,1.2877,870.6,7.85,12.66,23.96,345.0,0.6574,-0.6438
1159,2.0,6.0,23.23,16.28,12723.56,9866.08,2857.49,1.2896,914.4,7.76,12.55,23.23,341.2,0.6549,-0.6448
1160,2.0,6.0,23.97,15.57,12672.11,9828.0,2844.11,1.2894,862.2,7.84,12.7,23.98,342.4,0.6647,-0.6447
1161,2.0,5.5,23.31,16.33,12870.02,9976.28,2893.74,1.2901,913.8,7.69,12.5,23.3,339.7,0.6618,-0.645
1162,2.0,6.0,23.94,15.61,12776.31,9929.71,2846.6,1.2867,865.4,7.8,12.59,23.94,341.0,0.6682,-0.6433
1163,2.0,5.0,23.4,16.13,12951.44,10028.33,2923.12,1.2915,909.3,7.64,12.49,23.4,338.4,0.6729,-0.6457
1164,2.0,4.7,23.9,15.79,12976.76,10096.13,2880.63,1.2853,875.0,7.74,12.48,23.89,340.4,0.6616,-0.6427
1165,2.0,4.3,23.24,16.36,12817.72,9926.21,2891.5,1.2913,910.3,7.71,12.45,23.24,339.0,0.6448,-0.6456
1166,2.0,4.0,23.83,15.73,12293.13,9674.36,2618.77,1.2707,851.3,7.87,12.58,23.82,341.1,0.6236,-0.6353
1167,2.0,3.6,22.87,16.81,11964.45,9357.82,2606.63,1.2786,899.2,7.81,12.57,22.87,338.4,0.6216,-0.6393
1168,2.0,4.0,23.77,15.79,11708.51,9328.19,2380.31,1.2552,839.9,8.05,12.78,23.77,345.3,0.6077,-0.6276
1169,2.0,2.0,22.83,16.72,11428.31,9121.93,2306.38,1.2528,893.5,8.0,12.73,22.83,342.8,0.6154,-0.6264
1170,2.0,1.4,23.32,16.4,11102.83,9238.02,1864.8,1.2019,877.1,8.36,12.89,23.31,355.6,0.6198,-0.6009
1171,2.0,1.3,22.64,16.92,11123.38,9305.51,1817.87,1.1954,942.9,8.7,12.87,22.64,371.7,0.6286,-0.5977
1172,2.0,1.0,22.75,16.8,9802.39,9437.47,364.92,1.0387,967.1,9.09,13.1,22.64,384.9,0.6289,-0.5193
1173,2.0,1.0,21.99,17.83,9858.84,9445.73,413.11,1.0437,1043.5,9.5,13.03,21.99,384.9,0.6501,-0.5219
1174,2.0,1.2,21.79,17.82,10209.52,9762.92,446.6,1.0457,1126.5,9.93,13.21,21.99,374.2,0.6239,-0.5229
1175,2.0,0.5,21.54,18.1,9731.93,9371.42,360.51,1.0385,1159.1,9.97,13.53,21.79,353.0,0.6438,-0.5192
1176,2.0,0.4,21.66,18.22,10017.69,9676.55,341.14,1.0353,1224.1,9.97,13.83,21.54,347.9,0.6545,-0.5176
1177,2.0,0.4,21.95,17.65,10156.5,9841.79,314.71,1.032,1255.7,9.93,14.19,21.66,350.9,0.6588,-0.516
1178,2.0,0.1,22.26,17.32,10209.78,9912.02,297.76,1.03,1275.2,9.95,14.57,22.26,356.6,0.6547,-0.515
1179,2.0,-0.7,22.65,17.15,10131.69,9856.05,275.64,1.028,1257.7,9.92,14.9,22.65,364.7,0.6513,-0.514
1180,2.0,0.0,23.28,16.28,10093.82,9809.76,284.06,1.029,1198.0,9.83,15.19,23.29,378.0,0.6487,-0.5145
1181,2.0,-1.0,23.63,15.94,10051.0,9774.08,276.92,1.0283,1136.6,9.81,15.12,23.63,393.4,0.6502,-0.5142
1182,2.0,-1.0,23.12,16.69,10088.8,9796.15,292.66,1.0299,1164.9,9.89,14.8,23.12,414.3,0.657,-0.5149
1183,2.0,-1.0,23.34,16.23,10185.75,9893.56,292.19,1.0295,1126.1,9.91,14.65,23.12,428.7,0.647,-0.5148
1184,2.0,-1.0,22.77,16.79,10045.48,9741.14,304.33,1.0312,1154.9,9.93,14.43,22.77,435.4,0.6435,-0.5156
1185,2.0,-0.7,23.14,16.72,9967.08,9684.65,282.43,1.0292,1097.8,9.91,14.41,23.14,437.2,0.643,-0.5146
1186,2.0,0.0,22.73,16.84,10013.79,9676.46,337.33,1.0349,1114.4,9.93,14.14,22.73,442.5,0.644,-0.5174
1187,2.0,0.7,22.72,16.85,10049.94,9687.99,361.95,1.0374,1111.7,9.91,14.1,22.73,431.6,0.6448,-0.5187
1188,2.0,0.9,22.71,17.18,10001.91,9698.92,303.0,1.0312,1114.6,9.89,14.1,22.72,414.2,0.6378,-0.5156
1189,2.0,1.1,22.68,16.9,9887.03,9594.8,292.23,1.0305,1107.4,9.9,14.1,22.71,403.3,0.64,-0.5152
1190,2.0,2.4,22.51,17.06,9938.77,9627.78,310.99,1.0323,1128.6,9.9,14.07,22.68,395.0,0.6372,-0.5162
1191,2.0,2.4,22.58,17.28,9892.16,9584.93,307.24,1.0321,1127.4,9.88,14.17,22.51,384.0,0.6352,-0.516
1192,2.0,3.0,22.57,17.01,9879.43,9556.77,322.66,1.0338,1148.4,9.85,14.33,22.58,378.4,0.6295,-0.5169
1193,2.0,1.7,22.98,16.59,9744.87,9472.75,272.12,1.0287,1113.1,9.81,14.55,22.98,375.5,0.6216,-0.5144
1194,2.0,1.1,22.75,17.11,9657.25,9356.89,300.35,1.0321,1123.1,9.81,14.5,22.98,388.5,0.6214,-0.516
1195,2.0,2.0,22.85,16.72,9656.98,9353.54,303.44,1.0324,1105.4,9.84,14.47,22.75,393.0,0.6249,-0.5162
1196,2.0,2.0,22.75,16.82,9708.82,9405.2,303.62,1.0323,1127.5,9.86,14.5,22.85,393.6,0.6137,-0.5161
1197,2.0,1.0,23.06,16.8,9522.91,9237.7,285.21,1.0309,1078.9,9.86,14.59,23.06,391.0,0.6053,-0.5154
1198,2.0,0.2,22.7,16.87,9385.36,9112.07,273.28,1.03,1092.6,9.89,14.45,22.7,397.4,0.5722,-0.515
1199,2.0,0.0,22.8,16.77,8870.99,8612.5,258.49,1.03,1039.1,9.93,14.6,22.7,396.2,0.5877,-0.515
1200,2.0,-1.3,22.58,17.31,9102.71,8847.04,255.66,1.0289,1089.2,9.95,14.54,22.8,406.1,0.5827,-0.5144
1201,2.0,-2.0,23.13,16.44,9015.53,8771.1,244.44,1.0279,1022.6,9.95,14.65,23.13,412.8,0.6128,-0.5139
1202,2.0,-2.0,22.61,16.96,9500.46,9226.3,274.17,1.0297,1098.1,9.96,14.3,22.61,434.3,0.5791,-0.5149
1203,2.0,-1.7,22.62,17.26,8968.89,8714.13,254.76,1.0292,1045.3,9.96,14.37,22.61,435.6,0.584,-0.5146
1204,2.0,-2.0,22.51,17.06,9048.74,8788.25,260.49,1.0296,1063.9,9.96,14.34,22.62,451.1,0.5893,-0.5148
1205,2.0,-2.0,22.78,16.79,9127.94,8868.49,259.44,1.0293,1039.3,9.96,14.34,22.51,465.6,0.5751,-0.5146
1206,2.0,-1.3,22.5,17.37,8920.25,8654.32,265.93,1.0307,1041.1,9.96,14.27,22.78,478.2,0.6052,-0.5154
1207,2.0,-3.0,22.93,16.63,9365.11,9105.67,259.44,1.0285,1017.0,9.95,14.08,22.93,491.5,0.6023,-0.5142
1208,2.0,-3.0,22.68,16.89,9331.84,9060.13,271.71,1.03,1004.1,9.96,13.75,22.93,508.9,0.6041,-0.515
1209,2.0,0.5,22.73,17.16,9424.53,9081.62,342.91,1.0378,968.4,9.97,13.45,22.68,521.1,0.5982,-0.5189
1210,2.0,1.0,22.27,17.32,9299.96,8988.94,311.02,1.0346,989.8,9.94,13.29,22.27,495.1,0.6397,-0.5173
1211,2.0,3.0,22.3,17.29,9996.98,9610.27,386.71,1.0402,1050.2,9.93,13.24,22.27,471.3,0.6378,-0.5201
1212,2.0,2.9,22.49,17.4,9907.01,9580.75,326.26,1.0341,1047.5,9.94,13.44,22.3,435.7,0.6018,-0.517
1213,2.0,3.3,22.29,17.3,9376.29,9042.84,333.45,1.0369,1036.6,9.95,13.66,22.49,401.3,0.5724,-0.5184
1214,2.0,5.0,22.14,17.45,8921.96,8604.76,317.2,1.0369,1037.8,9.94,13.94,22.29,365.4,0.5622,-0.5184
1215,2.0,5.6,21.83,18.05,8755.79,8455.34,300.45,1.0355,1116.4,9.9,14.34,21.84,365.2,0.5612,-0.5178
1216,2.0,5.4,22.32,17.27,9333.18,8444.34,888.83,1.1053,1113.2,9.76,14.81,22.32,364.5,0.5438,-0.5526
1217,2.0,4.9,22.8,16.78,8476.81,8188.88,287.93,1.0352,1078.2,9.5,15.28,22.79,370.1,0.5398,-0.5176
1218,2.0,3.9,23.39,16.42,8404.32,8134.29,270.02,1.0332,1030.7,9.35,15.58,23.38,382.0,0.543,-0.5166
1219,2.0,2.6,22.91,16.66,8465.57,8187.1,278.48,1.034,1073.6,9.23,15.37,22.92,386.6,0.5637,-0.517
1220,2.0,2.0,23.7,15.89,8780.24,8496.44,283.81,1.0334,995.6,9.58,15.26,23.7,401.1,0.5931,-0.5167
1221,2.0,2.4,23.08,16.75,9249.13,8938.61,310.52,1.0347,1067.4,9.91,14.79,23.08,395.9,0.596,-0.5174
1222,2.0,4.0,22.79,16.78,9293.11,8975.84,317.27,1.0353,1087.8,9.89,14.63,23.08,389.5,0.5838,-0.5177
1223,2.0,5.0,22.62,16.97,10444.48,8788.95,1655.53,1.1884,1122.4,9.64,14.87,22.79,396.2,0.6108,-0.5942
1224,2.0,4.2,23.76,16.1,10555.01,9199.12,1355.89,1.1474,1078.0,9.37,15.32,23.76,395.7,0.6324,-0.5737
1225,2.0,4.0,23.46,16.12,11569.56,9531.08,2038.48,1.2139,1128.0,9.13,15.1,23.76,397.7,0.642,-0.6069
1226,2.0,4.0,23.54,16.05,11760.27,9672.38,2087.9,1.2159,1147.3,8.92,15.2,23.46,381.9,0.6586,-0.6079
1227,2.0,4.0,23.85,16.0,12107.04,9923.58,2183.46,1.22,1162.3,8.74,15.41,23.85,371.5,0.6433,-0.61
1228,2.0,4.0,24.11,15.51,11863.12,9695.93,2167.19,1.2235,1097.5,8.62,15.37,23.85,363.3,0.6338,-0.6118
1229,2.0,2.9,23.56,16.03,11785.02,9552.94,2232.09,1.2337,1126.6,8.52,15.18,23.56,356.7,0.6442,-0.6168
1230,2.0,2.4,23.92,15.94,11706.79,9706.68,2000.11,1.2061,1096.9,8.58,15.17,23.92,364.1,0.6465,-0.603
1231,2.0,2.7,23.39,16.2,11899.63,9741.3,2158.32,1.2216,1132.3,8.67,14.88,23.39,368.0,0.656,-0.6108
1232,2.0,2.7,23.93,15.68,11932.65,9880.71,2051.94,1.2077,1096.8,8.63,15.02,23.93,367.3,0.672,-0.6038
1233,2.0,2.8,23.47,16.4,12383.98,10123.78,2260.2,1.2233,1146.8,8.62,14.74,23.47,365.4,0.691,-0.6116
1234,2.0,2.5,23.9,15.72,12577.75,10404.65,2173.1,1.2089,1121.1,8.6,14.72,23.9,372.1,0.6952,-0.6044
1235,2.0,6.0,23.55,16.05,13190.16,10468.21,2721.95,1.26,1136.4,8.64,14.44,23.55,369.0,0.7241,-0.63
1236,2.0,7.1,23.93,15.96,13786.34,10898.13,2888.21,1.265,1146.9,8.27,14.53,23.93,357.8,0.6865,-0.6325
1237,2.0,6.1,24.02,15.61,13209.59,10333.71,2875.88,1.2783,1057.8,8.01,14.35,23.93,348.5,0.6674,-0.6392
1238,2.0,9.0,23.87,15.75,12834.62,10043.41,2791.21,1.2779,1002.1,7.98,13.95,24.02,341.2,0.6512,-0.639
1239,2.0,8.7,24.14,15.73,12637.13,9792.79,2844.34,1.2905,915.8,7.85,13.56,23.87,336.4,0.6346,-0.6452
1240,2.0,9.0,23.84,15.79,12335.63,9538.33,2797.3,1.2933,883.5,7.91,13.15,23.84,334.5,0.6312,-0.6466
1241,2.0,9.0,23.92,15.71,12306.56,9480.81,2825.75,1.298,853.6,7.81,12.93,23.84,334.7,0.6233,-0.649
1242,2.0,8.4,23.53,16.32,12210.47,9358.51,2851.97,1.3047,862.0,7.72,12.78,23.53,333.5,0.6059,-0.6524
1243,2.0,8.0,23.95,15.69,11896.49,9094.98,2801.51,1.308,815.6,7.76,12.91,23.95,334.1,0.615,-0.654
1244,2.0,8.0,23.27,16.35,12087.08,9233.85,2853.23,1.309,864.8,7.64,12.7,23.27,331.1,0.6202,-0.6545
1245,2.0,7.2,24.05,15.84,12118.53,9308.84,2809.69,1.3018,822.7,7.76,12.86,24.06,334.8,0.609,-0.6509
1246,2.0,8.0,23.22,16.41,11995.4,9143.46,2851.93,1.3119,857.9,7.63,12.67,23.21,330.2,0.6423,-0.656
1247,2.0,7.0,24.0,15.66,12480.02,9640.56,2839.46,1.2945,848.4,7.77,12.76,24.01,335.7,0.6489,-0.6473
1248,2.0,6.8,23.35,16.54,12632.28,9741.12,2891.16,1.2968,894.2,7.7,12.57,23.35,334.0,0.6343,-0.6484
1249,2.0,7.0,24.1,15.57,12316.52,9518.76,2797.76,1.2939,828.1,7.88,12.73,24.11,337.3,0.6387,-0.647
1250,2.0,6.0,23.0,16.65,12493.43,9587.64,2905.79,1.3031,898.2,7.7,12.44,23.0,337.0,0.6002,-0.6515
1251,2.0,6.2,23.64,16.27,11618.71,9005.59,2613.12,1.2902,821.7,7.89,12.8,23.64,340.9,0.6176,-0.6451
1252,2.0,5.0,23.0,16.66,12067.95,9271.41,2796.54,1.3016,887.4,7.86,12.66,23.0,337.8,0.6326,-0.6508
1253,2.0,5.0,23.79,15.89,12204.21,9494.71,2709.5,1.2854,857.1,7.96,12.83,23.79,342.0,0.649,-0.6427
1254,2.0,4.4,23.01,16.91,12556.57,9743.1,2813.46,1.2888,922.9,7.86,12.56,23.0,339.4,0.6666,-0.6444
1255,2.0,3.0,23.89,15.8,12533.6,10003.93,2529.66,1.2529,875.6,8.04,12.59,23.89,348.8,0.6596,-0.6264
1256,2.0,3.5,22.79,16.89,12573.11,9898.68,2674.43,1.2702,949.6,8.01,12.47,22.79,353.6,0.6381,-0.6351
1257,2.0,3.7,23.72,16.25,11951.91,9573.73,2378.17,1.2484,864.1,8.26,12.76,23.72,357.0,0.6638,-0.6242
1258,2.0,5.1,23.06,16.63,12841.24,9964.82,2876.42,1.2887,942.0,8.08,12.59,23.06,356.3,0.671,-0.6443
1259,2.0,10.0,24.09,15.64,12833.32,10069.09,2764.22,1.2745,882.0,8.03,12.79,24.09,350.3,0.6615,-0.6373
1260,2.0,10.2,23.94,16.05,12754.0,9930.54,2823.46,1.2843,873.3,7.69,12.69,24.09,341.8,0.66,-0.6422
1261,2.0,11.0,23.73,15.98,12710.96,9906.35,2804.61,1.2831,875.9,7.48,12.54,23.94,338.2,0.6622,-0.6416
1262,2.0,12.0,23.89,15.83,12749.89,9937.31,2812.59,1.283,859.8,7.42,12.46,23.73,342.4,0.6519,-0.6415
1263,2.0,13.2,23.52,16.43,12614.02,9780.34,2833.68,1.2897,871.9,7.41,12.42,23.52,345.2,0.6285,-0.6449
1264,2.0,14.0,23.77,15.95,12206.23,9429.38,2776.84,1.2945,839.5,7.55,12.65,23.52,344.8,0.6271,-0.6472
1265,2.0,13.0,23.69,16.03,12191.12,9412.2,2778.93,1.2952,845.7,7.55,12.67,23.77,347.4,0.6225,-0.6476
1266,2.0,13.0,23.89,16.09,12129.64,9343.01,2786.62,1.2983,829.1,7.51,12.74,23.69,346.1,0.6371,-0.6491
1267,2.0,10.0,23.81,15.92,12375.66,9562.83,2812.83,1.2941,845.0,7.52,12.61,23.89,346.8,0.6502,-0.6471
1268,2.0,8.0,23.75,15.99,12597.68,9757.73,2839.95,1.291,861.0,7.46,12.53,23.81,342.8,0.6563,-0.6455
1269,2.0,8.3,23.93,16.08,12678.83,9847.82,2831.01,1.2875,849.2,7.48,12.45,23.75,339.5,0.6503,-0.6437
1270,2.0,8.4,23.56,16.18,12621.41,9756.36,2865.04,1.2937,868.4,7.46,12.44,23.56,336.1,0.6283,-0.6468
1271,2.0,6.0,24.09,15.67,12188.41,9427.06,2761.35,1.2929,814.1,7.58,12.63,24.08,335.0,0.6458,-0.6465
1272,2.0,5.4,23.14,16.89,12602.77,9692.4,2910.37,1.3003,884.8,7.54,12.31,23.15,331.5,0.6568,-0.6501
1273,2.0,6.3,24.19,15.59,12661.26,9851.83,2809.43,1.2852,831.0,7.78,12.47,24.19,338.1,0.6597,-0.6426
1274,2.0,4.9,23.02,16.73,12814.0,9898.54,2915.47,1.2945,911.6,7.59,12.28,23.03,339.2,0.6712,-0.6473
1275,2.0,3.0,23.82,16.23,12673.07,10068.05,2605.02,1.2587,867.1,7.83,12.33,23.82,347.8,0.6739,-0.6294
1276,2.0,3.3,22.75,17.01,12848.87,10109.61,2739.25,1.271,951.9,7.91,12.25,22.76,354.9,0.6672,-0.6355
1277,2.0,2.0,23.72,16.05,12380.4,10006.85,2373.55,1.2372,886.5,8.23,12.55,23.72,358.5,0.6836,-0.6186
1278,2.0,2.1,22.89,17.17,12676.72,10258.4,2418.32,1.2357,973.9,8.35,12.47,22.89,369.4,0.6894,-0.6179
1279,2.0,2.6,22.99,16.78,12639.3,10343.32,2295.98,1.222,998.8,8.74,12.74,22.89,381.3,0.6858,-0.611
1280,2.0,2.5,23.0,16.76,12505.96,10294.92,2211.04,1.2148,1029.1,8.99,13.11,22.99,380.7,0.6769,-0.6074
1281,2.0,3.2,22.89,17.21,12313.97,10166.52,2147.45,1.2112,1062.9,9.24,13.42,23.0,386.9,0.6785,-0.6056
1282,2.0,4.0,22.9,16.88,12435.16,10195.71,2239.45,1.2196,1106.0,9.35,13.78,22.89,389.0,0.6671,-0.6098
1283,2.0,7.2,23.15,16.78,12551.2,10029.26,2521.94,1.2515,1110.3,9.2,14.21,22.9,384.0,0.6474,-0.6257
1284,2.0,10.3,23.72,16.37,12436.24,9740.3,2695.94,1.2768,1064.7,8.76,14.66,23.71,362.5,0.6291,-0.6384
1285,2.0,13.0,24.03,15.77,12167.73,9471.32,2696.4,1.2847,1006.0,8.33,14.72,24.03,344.0,0.6149,-0.6423
1286,2.0,14.0,24.08,15.73,11998.6,9257.99,2740.61,1.296,943.6,8.01,14.37,24.03,337.7,0.6087,-0.648
1287,2.0,13.4,23.96,16.09,11910.55,9160.02,2750.53,1.3003,908.6,7.87,13.98,24.08,333.7,0.6029,-0.6501
1288,2.0,15.0,24.1,15.71,11809.49,9068.17,2741.31,1.3023,855.0,7.85,13.6,23.96,333.9,0.6022,-0.6512
1289,2.0,15.0,23.93,15.87,11790.85,9051.79,2739.06,1.3026,839.1,7.79,13.26,24.1,337.2,0.6036,-0.6513
1290,2.0,13.2,24.07,15.98,11843.06,9067.77,2775.29,1.3061,810.6,7.73,13.01,23.93,339.0,0.6043,-0.653
1291,2.0,9.0,23.75,16.05,11899.83,9075.22,2824.61,1.3112,823.8,7.55,12.85,23.75,337.6,0.6242,-0.6556
1292,2.0,10.0,23.66,16.15,12181.97,9371.03,2810.93,1.3,846.1,7.56,12.7,23.75,335.5,0.6203,-0.65
1293,2.0,8.8,24.03,16.03,12128.89,9310.71,2818.18,1.3027,816.1,7.57,12.74,24.03,335.5,0.6462,-0.6513
1294,2.0,8.0,23.46,16.35,12580.21,9700.61,2879.59,1.2968,874.2,7.44,12.48,23.46,331.9,0.6514,-0.6484
1295,2.0,7.0,24.14,15.7,12664.17,9773.74,2890.43,1.2957,831.9,7.64,12.52,24.14,336.7,0.6645,-0.6479
1296,2.0,7.6,23.28,16.78,12838.03,9970.34,2867.69,1.2876,898.2,7.52,12.3,23.28,333.8,0.6339,-0.6438
1297,2.0,6.6,24.1,15.74,12345.31,9508.55,2836.76,1.2983,818.5,7.67,12.61,24.11,335.6,0.6185,-0.6492
1298,2.0,5.8,22.77,17.08,12177.81,9282.85,2894.96,1.3119,885.9,7.51,12.4,22.77,335.3,0.6372,-0.6559
1299,2.0,6.2,24.13,15.95,12386.97,9559.14,2827.83,1.2958,821.9,7.71,12.63,24.13,341.3,0.6339,-0.6479
1300,2.0,5.5,22.83,17.02,12423.3,9513.27,2910.03,1.3059,897.1,7.54,12.34,22.83,334.4,0.6471,-0.6529
1301,2.0,4.0,24.1,15.77,12386.15,9707.9,2678.26,1.2759,829.5,7.72,12.52,24.1,341.5,0.6718,-0.6379
1302,2.0,4.9,23.02,17.05,12996.94,10080.11,2916.83,1.2894,916.9,7.65,12.15,23.02,338.8,0.6624,-0.6447
1303,2.0,5.0,23.7,16.17,12717.19,9934.14,2783.06,1.2802,870.2,7.86,12.4,23.7,343.4,0.6503,-0.6401
1304,2.0,5.0,23.01,16.85,12643.49,9756.3,2887.19,1.2959,918.2,7.71,12.5,23.01,341.7,0.6637,-0.648
1305,2.0,4.8,24.06,16.03,12703.88,9958.16,2745.72,1.2757,854.8,7.83,12.53,24.06,347.1,0.6586,-0.6379
1306,2.0,7.1,22.94,16.94,12801.67,9882.47,2919.19,1.2954,921.9,7.66,12.33,22.94,341.7,0.6707,-0.6477
1307,2.0,11.0,24.23,15.68,12854.65,10061.8,2792.85,1.2776,848.3,7.73,12.49,24.23,344.9,0.6718,-0.6388
1308,2.0,11.7,23.35,16.72,12902.59,10079.94,2822.65,1.28,906.8,7.43,12.35,23.35,336.4,0.6701,-0.64
1309,2.0,14.0,24.14,15.77,12831.94,10052.4,2779.54,1.2765,857.5,7.51,12.54,24.14,344.3,0.6685,-0.6383
1310,2.0,16.0,23.55,16.34,12817.94,10030.8,2787.14,1.2779,881.6,7.38,12.29,23.56,341.8,0.6601,-0.6389
1311,2.0,14.9,23.7,16.33,12692.44,9900.95,2791.49,1.2819,867.1,7.48,12.4,23.55,338.9,0.6433,-0.641
1312,2.0,17.0,23.51,16.39,12407.67,9651.11,2756.56,1.2856,870.5,7.55,12.54,23.7,341.1,0.6392,-0.6428
1313,2.0,15.0,23.94,15.97,12356.17,9591.15,2765.02,1.2883,836.5,7.58,12.59,23.94,337.5,0.6367,-0.6441
1314,2.0,13.3,23.51,16.52,12352.5,9555.8,2796.7,1.2927,858.1,7.49,12.49,23.51,338.3,0.6459,-0.6463
1315,2.0,14.0,23.87,16.05,12459.06,9691.53,2767.53,1.2856,853.6,7.58,12.64,23.87,343.5,0.6528,-0.6428
1316,2.0,12.0,23.72,16.2,12586.57,9796.79,2789.77,1.2848,867.2,7.51,12.54,23.87,344.3,0.6525,-0.6424
1317,2.0,11.5,24.01,16.07,12585.92,9791.12,2794.8,1.2854,849.2,7.47,12.61,23.72,343.1,0.6345,-0.6427
1318,2.0,11.0,23.75,16.18,12307.48,9522.92,2784.56,1.2924,845.8,7.46,12.61,24.01,341.2,0.6451,-0.6462
1319,2.0,11.0,24.14,15.81,12468.69,9681.9,2786.78,1.2878,828.7,7.41,12.59,24.14,340.6,0.6268,-0.6439
1320,2.0,10.8,23.81,16.29,12219.45,9406.83,2812.62,1.299,825.2,7.28,12.53,23.81,334.3,0.6522,-0.6495
1321,2.0,10.0,23.91,16.04,12591.3,9786.45,2804.85,1.2866,842.2,7.41,12.42,23.81,337.9,0.6559,-0.6433
1322,2.0,10.0,23.29,16.66,12660.7,9840.98,2819.72,1.2865,878.7,7.36,12.21,23.29,343.6,0.6593,-0.6433
1323,2.0,10.3,23.94,16.19,12707.06,9888.99,2818.07,1.285,845.8,7.43,12.37,23.94,349.8,0.6602,-0.6425
1324,2.0,10.0,23.23,16.74,12714.45,9903.73,2810.72,1.2838,890.9,7.33,12.23,23.23,346.4,0.6721,-0.6419
1325,2.0,10.0,24.24,15.76,12888.07,10081.03,2807.04,1.2784,840.5,7.4,12.38,24.24,351.1,0.6745,-0.6392
1326,2.0,9.0,23.36,16.77,12967.54,10118.53,2849.01,1.2816,891.3,7.3,12.13,23.36,342.2,0.6697,-0.6408
1327,2.0,8.0,24.0,16.0,12865.59,10042.96,2822.64,1.2811,852.8,7.35,12.35,24.0,344.8,0.6635,-0.6405
1328,2.0,9.0,23.59,16.41,12775.05,9953.02,2822.03,1.2835,864.8,7.22,12.2,23.59,339.1,0.6605,-0.6418
1329,2.0,9.8,24.03,16.15,12724.71,9906.31,2818.4,1.2845,831.4,7.24,12.24,24.02,342.5,0.6538,-0.6423
1330,2.0,11.0,23.34,16.67,12606.72,9806.74,2799.97,1.2855,868.4,7.14,12.16,23.34,336.7,0.6634,-0.6428
1331,2.0,14.0,24.3,15.75,12719.0,9949.81,2769.2,1.2783,819.1,7.28,12.28,24.3,339.3,0.6699,-0.6392
1332,2.0,14.6,23.56,16.63,12846.95,10048.86,2798.09,1.2784,858.2,7.17,11.98,23.56,328.5,0.6641,-0.6392
1333,2.0,17.0,23.53,16.51,12721.96,9957.0,2764.97,1.2777,866.3,7.3,12.16,23.56,328.5,0.6566,-0.6388
1334,2.0,19.0,23.76,16.29,12592.09,9846.24,2745.85,1.2789,844.5,7.4,12.22,23.53,327.9,0.6409,-0.6394
1335,2.0,18.6,23.54,16.62,12369.29,9611.88,2757.41,1.2869,839.0,7.48,12.2,23.76,328.3,0.636,-0.6434
1336,2.0,18.0,23.43,16.62,12272.64,9538.51,2734.13,1.2866,850.6,7.6,12.33,23.54,325.7,0.6296,-0.6433
1337,2.0,18.0,23.82,16.24,12167.94,9445.01,2722.92,1.2883,827.1,7.68,12.52,23.82,326.1,0.6221,-0.6441
1338,2.0,17.7,23.74,16.43,12064.78,9335.05,2729.72,1.2924,821.9,7.73,12.5,23.82,326.5,0.6162,-0.6462
1339,2.0,17.0,23.59,16.48,11961.99,9246.2,2715.79,1.2937,833.0,7.77,12.61,23.74,326.8,0.6176,-0.6469
1340,2.0,16.0,23.98,16.11,11983.43,9267.95,2715.48,1.293,815.9,7.77,12.74,23.98,327.3,0.5993,-0.6465
1341,2.0,14.5,23.9,16.3,11716.99,8995.55,2721.44,1.3025,798.5,7.74,12.75,23.98,326.0,0.5979,-0.6513
1342,2.0,14.0,23.94,16.16,11698.33,8974.49,2723.84,1.3035,797.2,7.7,12.81,23.9,327.8,0.5967,-0.6518
1343,2.0,14.0,24.03,16.08,11683.56,8957.12,2726.44,1.3044,791.3,7.66,12.83,23.94,329.9,0.5999,-0.6522
1344,2.0,12.9,23.96,16.27,11742.46,9005.93,2736.54,1.3039,795.2,7.63,12.76,24.03,330.4,0.6029,-0.6519
1345,2.0,13.0,24.03,16.1,11780.61,9049.79,2730.82,1.3018,793.6,7.58,12.75,23.96,330.1,0.6094,-0.6509
1346,2.0,12.0,23.71,16.42,11886.95,9147.7,2739.25,1.2994,803.9,7.68,12.45,23.71,333.5,0.6174,-0.6497
1347,2.0,11.8,23.4,16.84,12011.41,9263.75,2747.66,1.2966,840.4,7.67,12.5,23.4,336.1,0.6097,-0.6483
1348,2.0,12.0,23.85,16.3,11878.91,9148.27,2730.63,1.2985,816.0,7.68,12.76,23.85,337.0,0.5968,-0.6492
1349,2.0,11.8,23.83,16.37,11696.26,8958.24,2738.02,1.3056,798.1,7.64,12.73,23.85,336.4,0.593,-0.6528
1350,2.0,11.5,23.75,16.49,11647.3,8901.78,2745.53,1.3084,798.9,7.58,12.73,23.83,335.8,0.5956,-0.6542
1351,2.0,11.0,23.86,16.32,11685.73,8940.47,2745.26,1.3071,795.9,7.52,12.75,23.75,335.6,0.6028,-0.6535
1352,2.0,11.0,23.86,16.32,11802.28,9048.83,2753.45,1.3043,800.0,7.43,12.67,23.86,335.6,0.5985,-0.6521
1353,2.0,11.3,23.99,16.31,11743.48,8983.04,2760.44,1.3073,782.7,7.36,12.63,23.86,333.4,0.5855,-0.6536
1354,2.0,12.0,23.83,16.37,11540.08,8786.75,2753.33,1.3134,777.1,7.29,12.64,23.99,330.7,0.569,-0.6567
1355,2.0,12.0,24.18,16.04,11270.16,8540.36,2729.79,1.3196,736.7,7.31,12.71,24.18,327.1,0.5573,-0.6598
1356,2.0,11.7,23.81,16.52,11130.3,8364.83,2765.47,1.3306,739.5,7.15,12.62,23.81,323.0,0.5582,-0.6653
1357,2.0,13.0,23.83,16.4,11133.87,8377.81,2756.06,1.329,746.3,7.13,12.72,23.81,325.1,0.5641,-0.6645
1358,2.0,13.0,24.06,16.19,11201.75,8467.45,2734.3,1.3229,739.9,7.16,12.73,23.83,326.2,0.5509,-0.6615
1359,2.0,12.7,23.88,16.44,11040.6,8269.39,2771.21,1.3351,733.9,7.13,12.74,24.06,325.5,0.5606,-0.6676
1360,2.0,13.0,23.89,16.36,11182.64,8414.45,2768.19,1.329,742.1,7.08,12.68,23.88,325.0,0.5577,-0.6645
1361,2.0,13.0,23.98,16.28,11117.91,8370.97,2746.94,1.3282,734.9,7.08,12.71,23.89,324.5,0.5251,-0.6641
1362,2.0,11.7,23.78,16.56,10549.83,7882.09,2667.74,1.3385,713.3,7.07,12.85,23.98,322.5,0.5111,-0.6692
1363,2.0,12.0,23.57,16.7,10275.07,7673.9,2601.18,1.339,717.1,7.03,12.98,23.78,324.2,0.511,-0.6695
1364,2.0,11.0,23.97,16.31,10177.26,7672.66,2504.61,1.3264,702.7,7.12,13.17,23.97,328.1,0.511,-0.6632
1365,2.0,10.5,23.44,16.95,10312.84,7676.18,2636.67,1.3435,734.0,7.06,13.1,23.45,329.4,0.5371,-0.6717
1366,2.0,11.0,24.2,16.11,10664.7,8066.37,2598.32,1.3221,726.6,7.29,13.22,24.21,336.8,0.5472,-0.6611
1367,2.0,10.0,23.6,16.7,10992.31,8219.72,2772.59,1.3373,762.9,7.05,12.95,23.61,331.1,0.5498,-0.6687
1368,2.0,9.8,24.41,16.04,10949.07,8256.24,2692.83,1.3262,719.0,7.26,13.06,24.41,333.3,0.5549,-0.6631
1369,2.0,9.4,23.39,17.01,11138.74,8333.97,2804.76,1.3365,774.5,6.93,12.74,23.39,324.1,0.5689,-0.6683
1370,2.0,9.0,24.04,16.29,11289.13,8539.28,2749.85,1.322,752.1,7.29,12.82,24.05,333.9,0.5713,-0.661
1371,2.0,9.0,23.26,17.22,11400.41,8575.94,2824.46,1.3293,796.8,7.2,12.62,23.26,332.2,0.5602,-0.6647
1372,2.0,9.0,24.19,16.17,11137.17,8406.75,2730.43,1.3248,739.9,7.42,12.95,24.19,337.3,0.5587,-0.6624
1373,2.0,6.8,23.09,17.28,11269.35,8389.52,2879.83,1.3433,799.6,7.15,12.72,23.1,331.1,0.6026,-0.6716
1374,2.0,8.0,24.54,15.97,11827.98,9045.72,2782.25,1.3076,755.8,7.4,12.7,24.54,337.4,0.6079,-0.6538
1375,2.0,9.0,23.07,17.33,11945.81,9123.76,2822.05,1.3093,839.7,7.03,12.32,23.07,327.2,0.5909,-0.6547
1376,2.0,9.0,24.31,16.09,11638.84,8863.56,2775.27,1.3131,753.7,7.31,12.68,24.31,334.7,0.5961,-0.6566
1377,2.0,8.1,23.17,17.39,11804.64,8947.49,2857.15,1.3193,819.3,7.0,12.37,23.17,327.9,0.6126,-0.6597
1378,2.0,9.0,24.44,15.98,11987.48,9190.27,2797.22,1.3044,766.3,7.25,12.58,24.44,335.2,0.6054,-0.6522
1379,2.0,10.0,23.2,17.23,11905.39,9085.08,2820.31,1.3104,821.7,6.9,12.26,23.2,325.2,0.5897,-0.6552
1380,2.0,10.0,24.42,16.16,11622.79,8845.2,2777.58,1.314,741.5,7.2,12.62,24.42,330.6,0.5966,-0.657
1381,2.0,9.3,23.26,17.18,11811.02,8953.45,2857.57,1.3192,808.5,6.84,12.3,23.26,322.5,0.5936,-0.6596
1382,2.0,12.0,24.53,15.94,11641.21,8903.65,2737.56,1.3075,737.7,7.15,12.59,24.53,330.1,0.589,-0.6537
1383,2.0,11.7,23.38,17.2,11661.64,8838.39,2823.24,1.3194,788.7,6.82,12.29,23.38,322.8,0.5807,-0.6597
1384,2.0,13.0,24.49,15.99,11440.89,8710.96,2729.93,1.3134,725.3,7.16,12.61,24.49,329.0,0.5787,-0.6567
1385,2.0,12.0,23.35,17.14,11495.0,8685.42,2809.57,1.3235,780.1,6.85,12.33,23.35,322.1,0.5679,-0.6617
1386,2.0,11.5,24.49,16.1,11243.57,8519.44,2724.13,1.3198,714.5,7.18,12.7,24.49,327.7,0.5654,-0.6599
1387,2.0,11.0,23.36,17.14,11292.09,8486.89,2805.2,1.3305,769.3,6.85,12.45,23.37,321.3,0.5863,-0.6653
1388,2.0,10.0,24.71,15.82,11556.7,8796.26,2760.44,1.3138,723.1,7.17,12.68,24.71,330.1,0.5867,-0.6569
1389,2.0,9.7,23.36,17.27,11638.67,8805.62,2833.05,1.3217,791.2,6.77,12.35,23.36,318.6,0.5956,-0.6609
1390,2.0,10.0,24.72,15.84,11687.92,8935.08,2752.84,1.3081,727.9,7.14,12.58,24.72,328.5,0.604,-0.654
1391,2.0,10.0,23.42,17.14,11884.91,9063.89,2821.02,1.3112,801.2,6.75,12.23,23.42,318.4,0.6201,-0.6556
1392,2.0,9.4,24.77,15.88,12105.47,9300.65,2804.82,1.3016,743.0,7.12,12.4,24.77,328.6,0.612,-0.6508
1393,2.0,10.0,23.24,17.35,11996.86,9176.15,2820.71,1.3074,813.3,6.72,12.08,23.24,316.4,0.6055,-0.6537
1394,2.0,10.0,24.24,16.34,11858.26,9074.31,2783.96,1.3068,756.8,7.1,12.38,24.24,327.6,0.6084,-0.6534
1395,2.0,8.8,23.11,17.56,11957.01,9121.63,2835.38,1.3108,820.7,7.01,12.11,23.11,327.0,0.6143,-0.6554
1396,2.0,9.0,24.28,16.32,12004.2,9206.51,2797.69,1.3039,769.9,7.27,12.46,24.28,336.9,0.6154,-0.6519
1397,2.0,9.0,23.07,17.57,12059.72,9228.25,2831.46,1.3068,838.4,7.03,12.18,23.07,329.4,0.6248,-0.6534
1398,2.0,8.0,24.45,16.21,12179.15,9365.45,2813.7,1.3004,773.8,7.29,12.48,24.45,338.6,0.6172,-0.6502
1399,2.0,7.0,23.01,17.65,12127.42,9255.67,2871.76,1.3103,844.0,6.95,12.16,23.01,327.2,0.5978,-0.6551
1400,2.0,7.0,24.24,16.41,11754.52,8960.0,2794.53,1.3119,756.6,7.22,12.53,24.24,332.9,0.6197,-0.6559
1401,2.0,8.4,23.2,17.49,12125.64,9293.75,2831.89,1.3047,833.2,6.96,12.17,23.2,328.1,0.6293,-0.6524
1402,2.0,10.0,24.55,16.13,12213.73,9431.63,2782.11,1.295,768.9,7.2,12.42,24.55,336.8,0.6309,-0.6475
1403,2.0,11.0,23.21,17.49,12270.88,9459.22,2811.65,1.2972,841.8,6.83,12.1,23.21,325.2,0.6244,-0.6486
1404,2.0,12.2,24.47,16.24,12125.99,9356.82,2769.17,1.296,765.5,7.16,12.38,24.47,328.2,0.6187,-0.648
1405,2.0,16.0,23.19,17.55,12049.61,9275.73,2773.88,1.299,827.4,6.87,12.1,23.19,321.6,0.6194,-0.6495
1406,2.0,18.0,24.53,16.22,12025.18,9283.15,2742.04,1.2954,753.3,7.13,12.34,24.53,322.7,0.6187,-0.6477
1407,2.0,17.3,23.84,16.85,12046.32,9274.89,2771.43,1.2988,771.7,6.99,11.95,23.84,314.3,0.6135,-0.6494
1408,2.0,19.0,23.69,17.07,11968.26,9191.52,2776.74,1.3021,781.4,7.13,12.05,23.84,315.0,0.6067,-0.651
1409,2.0,18.0,23.87,16.89,11859.66,9091.15,2768.5,1.3045,765.9,7.28,12.13,23.69,314.8,0.5628,-0.6523
1410,2.0,18.1,23.71,16.98,11169.32,8433.99,2735.34,1.3243,740.3,7.45,12.44,23.87,314.5,0.5561,-0.6622
1411,2.0,16.2,24.03,16.73,10991.11,8338.49,2652.62,1.3181,729.0,7.61,12.72,24.03,318.0,0.6064,-0.6591
1412,2.0,15.8,24.24,16.54,11819.29,9096.54,2722.75,1.2993,765.7,7.6,12.49,24.03,322.8,0.6282,-0.6497
1413,2.0,15.5,23.65,17.14,12156.13,9419.87,2736.26,1.2905,818.1,7.57,12.27,23.66,322.4,0.6503,-0.6452
1414,2.0,15.0,23.66,17.15,12483.54,9748.74,2734.8,1.2805,855.5,7.57,12.39,23.65,324.2,0.6643,-0.6403
1415,2.0,14.5,23.96,16.86,12691.3,9959.82,2731.48,1.2743,858.9,7.6,12.49,23.66,324.9,0.6564,-0.6371
1416,2.0,13.2,23.92,16.92,12587.02,9843.56,2743.45,1.2787,853.8,7.59,12.51,23.96,325.1,0.6415,-0.6394
1417,3.0,11.9,23.99,16.85,12366.66,9619.7,2746.96,1.2856,833.9,7.58,12.58,23.92,324.0,0.6508,-0.6428
1418,3.0,10.2,23.1,17.79,12543.38,9761.12,2782.26,1.285,891.8,7.78,12.27,23.1,338.3,0.6463,-0.6425
1419,3.0,8.2,22.47,18.52,12510.21,9688.41,2821.79,1.2913,970.8,7.89,12.6,22.47,346.9,0.644,-0.6456
1420,3.0,7.5,22.82,18.14,12498.68,9658.08,2840.6,1.2941,976.4,7.86,13.04,22.82,349.4,0.638,-0.6471
1421,3.0,6.7,22.94,18.01,12415.65,9575.81,2839.84,1.2966,997.4,7.77,13.44,22.82,348.8,0.6435,-0.6483
1422,3.0,6.3,22.88,18.12,12391.04,9663.67,2727.36,1.2822,1056.2,7.78,13.83,22.94,352.0,0.6465,-0.6411
1423,3.0,6.6,23.19,17.75,12379.13,9715.65,2663.48,1.2741,1071.5,7.83,14.22,23.19,353.3,0.6459,-0.6371
1424,3.0,7.0,23.38,17.49,12343.04,9711.92,2631.12,1.2709,1093.3,7.83,14.59,23.19,353.5,0.6432,-0.6355
1425,3.0,5.6,23.6,17.46,12110.92,9677.58,2433.34,1.2514,1103.8,7.82,14.93,23.38,352.5,0.6467,-0.6257
1426,3.0,6.0,23.67,17.19,12162.29,9734.57,2427.72,1.2494,1121.4,7.94,15.09,23.6,353.1,0.649,-0.6247
1427,3.0,6.0,24.05,16.8,12181.03,9772.08,2408.95,1.2465,1094.0,7.98,15.22,24.05,353.8,0.6453,-0.6233
1428,3.0,5.3,23.87,17.23,12083.24,9718.81,2364.43,1.2433,1087.0,8.15,15.03,24.05,354.6,0.635,-0.6216
1429,3.0,6.0,23.83,17.02,11797.31,9560.23,2237.08,1.234,1064.0,8.29,14.95,23.87,356.6,0.634,-0.617
1430,3.0,6.0,23.62,17.24,11850.03,9543.07,2306.96,1.2417,1089.9,8.31,14.96,23.83,355.8,0.6299,-0.6209
1431,3.0,6.6,23.99,17.09,11631.91,9482.07,2149.84,1.2267,1055.9,8.27,15.11,23.99,358.2,0.6239,-0.6134
1432,3.0,6.0,23.6,17.26,11606.72,9393.74,2212.98,1.2356,1077.9,8.42,14.98,23.6,357.3,0.6166,-0.6178
1433,3.0,6.0,23.92,16.93,11336.9,9282.16,2054.73,1.2214,1058.7,8.34,15.25,23.92,360.4,0.6262,-0.6107
1434,3.0,5.3,23.7,17.42,11507.09,9431.41,2075.68,1.2201,1094.2,8.49,15.17,23.92,364.6,0.6312,-0.61
1435,3.0,5.0,24.06,16.79,11426.92,9504.68,1922.24,1.2022,1066.4,8.58,15.25,24.06,374.7,0.6379,-0.6011
1436,3.0,5.0,23.6,17.26,11599.81,9607.41,1992.4,1.2074,1118.1,8.75,15.1,23.6,378.3,0.6424,-0.6037
1437,3.0,4.2,24.07,17.07,9984.99,9673.29,311.71,1.0322,1103.6,8.71,15.4,24.06,386.8,0.6584,-0.5161
1438,3.0,4.0,23.8,17.05,10276.76,9917.64,359.13,1.0362,1113.9,9.06,14.99,24.07,403.9,0.6497,-0.5181
1439,3.0,4.0,23.36,17.51,10189.91,9781.34,408.57,1.0418,1108.4,9.41,14.63,23.36,416.3,0.6451,-0.5209
1440,3.0,3.8,22.8,18.47,10047.85,9706.17,341.69,1.0352,1154.3,9.78,14.48,22.8,423.5,0.662,-0.5176
1441,3.0,3.0,23.47,17.39,10259.1,9957.59,301.51,1.0303,1129.9,9.9,14.76,23.47,420.6,0.6741,-0.5151
1442,3.0,3.0,22.84,18.06,10454.66,10143.93,310.73,1.0306,1204.7,9.94,14.51,22.84,415.7,0.6713,-0.5153
1443,3.0,2.4,23.5,17.72,10373.76,10098.17,275.6,1.0273,1145.3,9.94,14.78,23.5,404.8,0.6743,-0.5136
1444,3.0,2.0,22.9,17.99,10446.88,10148.51,298.37,1.0294,1198.3,9.95,14.52,22.89,413.6,0.679,-0.5147
1445,3.0,1.0,23.47,17.38,10487.65,10214.0,273.64,1.0268,1153.5,9.95,14.71,23.47,411.6,0.6916,-0.5134
1446,3.0,0.9,22.99,18.28,10695.41,10407.04,288.38,1.0277,1214.6,9.94,14.52,22.99,425.5,0.6892,-0.5139
1447,3.0,1.0,23.56,17.28,10645.26,10368.06,277.2,1.0267,1148.2,9.96,14.63,23.56,437.6,0.6777,-0.5134
1448,3.0,1.0,22.98,17.89,10490.54,10196.0,294.54,1.0289,1177.9,9.94,14.42,22.98,448.0,0.6424,-0.5144
1449,3.0,1.0,23.3,17.96,9929.91,9661.81,268.1,1.0277,1099.8,9.97,14.61,23.3,456.2,0.6325,-0.5139
