hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
1450,3.0,1.3,22.93,17.95,9795.83,9516.21,279.62,1.0294,1119.8,9.95,14.52,22.93,467.1,0.6068,-0.5147
1451,3.0,4.0,23.21,17.65,9454.45,9128.07,326.39,1.0358,1058.2,9.96,14.67,22.93,475.6,0.5938,-0.5179
1452,3.0,4.6,22.63,18.68,9285.24,8935.04,350.2,1.0392,1112.9,9.94,14.69,22.63,451.5,0.5872,-0.5196
1453,3.0,5.0,23.3,17.54,9161.03,8835.95,325.08,1.0368,1052.1,9.92,14.99,23.3,422.4,0.5811,-0.5184
1454,3.0,6.0,22.55,18.35,9088.69,8748.78,339.91,1.0389,1121.0,9.94,14.83,22.55,391.6,0.5797,-0.5194
1455,3.0,7.1,23.07,18.15,9002.11,8724.99,277.12,1.0318,1100.5,9.88,15.22,23.07,368.3,0.5769,-0.5159
1456,3.0,7.0,22.88,17.99,9010.4,8687.66,322.74,1.0371,1172.8,9.7,15.55,23.07,377.8,0.5708,-0.5186
1457,3.0,7.0,23.71,17.11,8901.03,8601.01,300.01,1.0349,1094.8,9.69,15.94,23.72,385.2,0.5716,-0.5174
1458,3.0,6.6,23.23,17.94,8925.64,8617.3,308.33,1.0358,1132.5,9.73,15.71,23.23,383.7,0.5873,-0.5179
1459,3.0,4.2,23.75,17.06,9118.83,8851.61,267.22,1.0302,1116.1,9.65,15.91,23.75,392.3,0.5821,-0.5151
1460,3.0,4.0,23.74,17.08,9106.04,8775.0,331.04,1.0377,1071.5,9.91,15.64,23.75,396.3,0.5589,-0.5189
1461,3.0,3.3,22.78,18.45,8718.66,8421.95,296.71,1.0352,1118.1,9.95,15.33,22.78,377.3,0.6036,-0.5176
1462,3.0,3.0,23.49,17.33,9355.77,9091.51,264.26,1.0291,1133.5,9.92,15.56,23.49,375.1,0.6457,-0.5145
1463,3.0,2.0,23.5,17.32,10007.83,9728.52,279.31,1.0287,1190.6,9.92,15.42,23.49,390.0,0.643,-0.5144
1464,3.0,1.7,24.02,17.11,9954.87,9686.35,268.52,1.0277,1124.3,9.91,15.5,24.02,410.9,0.6607,-0.5139
1465,3.0,1.0,23.44,17.38,10274.13,9953.86,320.28,1.0322,1188.2,9.95,15.16,23.44,422.7,0.6803,-0.5161
1466,3.0,0.5,23.43,17.4,10560.34,10244.54,315.8,1.0308,1215.6,9.95,15.09,23.44,428.5,0.69,-0.5154
1467,3.0,1.7,23.67,17.46,10713.63,10389.88,323.76,1.0312,1200.1,9.93,15.11,23.43,434.7,0.691,-0.5156
1468,3.0,2.0,23.52,17.3,10757.57,10404.84,352.73,1.0339,1222.7,9.9,15.1,23.67,432.5,0.6938,-0.517
1469,3.0,1.2,23.8,17.01,10816.71,10446.52,370.2,1.0354,1180.8,9.89,15.05,23.52,429.9,0.6908,-0.5177
1470,3.0,0.5,23.25,17.88,10707.53,10401.18,306.35,1.0295,1241.4,9.9,14.97,23.25,423.7,0.696,-0.5147
1471,3.0,1.9,23.93,16.88,10868.34,10478.04,390.3,1.0372,1167.1,9.9,15.06,23.94,436.4,0.6904,-0.5186
1472,3.0,0.6,23.21,17.63,10738.06,10395.27,342.79,1.033,1217.5,9.89,14.76,23.2,432.6,0.6904,-0.5165
1473,3.0,1.8,23.7,17.41,10724.59,10390.31,334.28,1.0322,1166.4,9.89,14.9,23.7,436.9,0.6822,-0.5161
1474,3.0,2.4,23.25,17.58,10621.24,10269.31,351.94,1.0343,1187.0,9.89,14.7,23.25,431.5,0.6837,-0.5171
1475,3.0,7.0,23.45,17.37,10626.81,10287.33,339.47,1.033,1163.6,9.89,14.71,23.25,428.6,0.6834,-0.5165
1476,3.0,8.2,23.0,18.14,12295.98,10283.32,2012.66,1.1957,1242.1,9.61,14.81,23.0,425.0,0.6774,-0.5979
1477,3.0,10.0,23.87,16.94,12612.44,10195.64,2416.8,1.237,1175.8,9.19,15.29,23.87,413.8,0.6643,-0.6185
1478,3.0,11.0,24.43,16.38,12682.53,10005.18,2677.35,1.2676,1127.8,8.73,15.65,24.43,385.7,0.6611,-0.6338
1479,3.0,12.4,24.57,16.45,12791.54,9963.02,2828.52,1.2839,1099.6,8.36,15.61,24.43,365.3,0.661,-0.642
1480,3.0,13.0,24.23,16.58,12742.79,9961.11,2781.68,1.2793,1125.0,8.12,15.47,24.23,356.2,0.6568,-0.6396
1481,3.0,13.0,24.55,16.27,12679.17,9895.5,2783.67,1.2813,1079.3,7.89,15.48,24.55,351.9,0.6487,-0.6407
1482,3.0,12.7,24.3,16.7,12612.16,9772.93,2839.23,1.2905,1069.2,7.79,15.25,24.55,349.5,0.6431,-0.6453
1483,3.0,9.0,24.1,16.71,12602.48,9685.96,2916.52,1.3011,1055.5,7.81,15.02,24.3,346.8,0.666,-0.6506
1484,3.0,7.0,23.72,17.1,12797.05,10026.51,2770.54,1.2763,1110.9,8.02,14.79,23.72,348.0,0.6611,-0.6382
1485,3.0,9.1,24.15,16.86,12577.3,9948.9,2628.4,1.2642,1073.6,8.15,14.98,24.14,349.3,0.6676,-0.6321
1486,3.0,7.1,23.71,17.21,12761.72,10050.67,2711.05,1.2697,1119.7,8.32,14.83,23.71,349.0,0.6617,-0.6349
1487,3.0,6.9,24.3,16.51,12593.28,9959.57,2633.71,1.2644,1072.0,8.34,15.11,24.3,349.5,0.6671,-0.6322
1488,3.0,5.8,23.95,17.07,12707.87,10044.49,2663.38,1.2652,1105.0,8.36,14.96,23.95,352.4,0.6719,-0.6326
1489,3.0,5.0,24.12,16.69,12492.8,10121.31,2371.49,1.2343,1101.7,8.48,15.03,23.95,354.7,0.6575,-0.6172
1490,3.0,7.0,23.61,17.21,12495.08,9905.39,2589.69,1.2614,1148.9,8.51,15.09,23.62,354.8,0.6538,-0.6307
1491,3.0,4.9,24.29,16.72,12296.01,9849.71,2446.29,1.2484,1106.2,8.21,15.48,24.29,357.6,0.6506,-0.6242
1492,3.0,6.0,23.9,16.92,12332.74,9807.26,2525.49,1.2575,1128.3,8.36,15.31,23.9,360.8,0.6421,-0.6288
1493,3.0,5.5,24.32,16.5,12070.28,9677.77,2392.52,1.2472,1083.5,8.22,15.48,24.31,360.2,0.6487,-0.6236
1494,3.0,5.5,23.79,17.22,12384.79,9778.64,2606.15,1.2665,1134.7,8.34,15.27,23.8,362.0,0.6656,-0.6333
1495,3.0,6.0,24.28,16.54,12652.46,10031.33,2621.14,1.2613,1128.6,8.13,15.5,24.28,362.6,0.6584,-0.6306
1496,3.0,7.0,24.37,16.45,12658.23,9925.18,2733.05,1.2754,1088.9,8.11,15.36,24.28,360.6,0.6581,-0.6377
1497,3.0,6.3,24.05,16.97,12769.2,9918.84,2850.36,1.2874,1107.2,8.07,15.19,24.05,360.5,0.6666,-0.6437
1498,3.0,7.8,24.18,16.64,12823.29,10044.14,2779.15,1.2767,1103.7,8.0,15.18,24.05,357.7,0.6576,-0.6383
1499,3.0,14.0,24.05,16.78,12643.5,9907.99,2735.5,1.2761,1094.6,7.97,15.09,24.18,352.5,0.641,-0.638
1500,3.0,15.6,24.2,16.83,12413.06,9656.78,2756.29,1.2854,1041.4,7.69,15.03,24.05,355.2,0.6328,-0.6427
1501,3.0,18.0,23.64,17.2,12277.78,9532.21,2745.58,1.288,1064.5,7.58,14.78,23.64,355.7,0.6228,-0.644
1502,3.0,19.0,23.68,17.16,12138.95,9378.41,2760.55,1.2944,1051.7,7.44,14.86,23.64,349.6,0.6196,-0.6472
1503,3.0,18.5,23.41,17.62,12100.15,9331.65,2768.5,1.2967,1074.2,7.38,14.82,23.68,342.6,0.6101,-0.6483
1504,3.0,20.0,23.75,17.09,11934.01,9187.88,2746.14,1.2989,1029.4,7.38,14.92,23.75,337.0,0.6097,-0.6494
1505,3.0,20.0,23.24,17.63,11939.51,9183.69,2755.82,1.3001,1070.0,7.44,14.75,23.24,338.0,0.6132,-0.65
1506,3.0,18.5,23.41,17.63,11982.86,9233.58,2749.27,1.2977,1086.5,7.34,15.0,23.24,332.5,0.5936,-0.6489
1507,3.0,16.0,23.8,17.05,11722.02,8942.23,2779.8,1.3109,1035.1,7.3,15.25,23.8,329.8,0.6057,-0.6554
1508,3.0,13.0,23.48,17.38,11907.43,9128.07,2779.37,1.3045,1080.6,7.57,15.13,23.48,336.9,0.6143,-0.6522
1509,3.0,13.4,24.09,16.97,12003.09,9255.19,2747.9,1.2969,1059.9,7.58,15.45,24.08,341.7,0.6172,-0.6485
1510,3.0,11.0,24.08,16.77,12105.66,9303.57,2802.09,1.3012,1051.2,7.71,15.33,24.09,350.2,0.6299,-0.6506
1511,3.0,9.0,24.05,16.81,12310.56,9493.62,2816.95,1.2967,1070.0,7.78,15.27,24.08,350.9,0.6376,-0.6484
1512,3.0,10.2,24.18,16.9,12400.31,9609.09,2791.22,1.2905,1057.5,7.87,15.2,24.05,353.0,0.6522,-0.6452
1513,3.0,8.0,23.92,16.93,12730.87,9822.01,2908.87,1.2962,1103.5,7.9,15.12,24.18,355.0,0.6502,-0.6481
1514,3.0,7.0,24.0,16.86,12572.71,9790.84,2781.86,1.2841,1077.8,7.99,15.01,23.92,355.6,0.648,-0.6421
1515,3.0,8.5,23.74,17.36,12613.1,9755.33,2857.76,1.2929,1103.3,8.06,14.99,24.0,356.5,0.6375,-0.6465
1516,3.0,7.0,24.15,16.7,12222.83,9597.79,2625.05,1.2735,1052.5,8.02,15.14,24.15,354.4,0.6406,-0.6368
1517,3.0,6.0,23.63,17.24,12325.24,9645.93,2679.31,1.2778,1100.2,8.17,14.96,23.63,355.3,0.648,-0.6389
1518,3.0,7.8,24.03,17.04,12468.96,9754.68,2714.27,1.2783,1096.0,8.03,15.23,24.03,355.3,0.6584,-0.6391
1519,3.0,6.9,23.97,17.0,12628.42,9916.03,2712.4,1.2735,1111.9,8.02,15.15,24.03,357.1,0.6621,-0.6368
1520,3.0,6.0,24.02,16.85,12645.79,9970.07,2675.72,1.2684,1099.8,8.06,15.05,23.97,353.8,0.6625,-0.6342
1521,3.0,8.9,23.94,17.15,12749.48,9973.86,2775.62,1.2783,1105.0,8.05,15.02,24.02,354.1,0.6709,-0.6391
1522,3.0,7.8,24.22,16.64,13026.08,10101.07,2925.01,1.2896,1086.3,7.84,15.02,23.94,356.4,0.6768,-0.6448
1523,3.0,12.0,23.78,17.09,12942.84,10188.71,2754.12,1.2703,1133.7,7.85,14.89,23.78,354.9,0.6763,-0.6352
1524,3.0,14.6,24.35,16.73,12966.76,10179.74,2787.02,1.2738,1074.5,7.58,14.98,24.35,357.3,0.6715,-0.6369
1525,3.0,16.8,24.02,16.96,12873.78,10108.86,2764.92,1.2735,1059.0,7.51,14.58,24.02,353.0,0.659,-0.6368
1526,3.0,19.0,23.8,17.08,12669.65,9914.95,2754.7,1.2778,1028.4,7.49,14.26,24.02,352.8,0.6561,-0.6389
1527,3.0,19.5,23.72,17.32,12629.13,9865.86,2763.27,1.2801,997.8,7.54,13.94,23.8,350.6,0.6373,-0.64
1528,3.0,21.0,23.1,17.82,12325.66,9578.35,2747.31,1.2868,1013.2,7.59,13.74,23.1,349.5,0.6178,-0.6434
1529,3.0,21.0,22.76,18.19,12033.12,9282.42,2750.7,1.2963,1048.9,7.43,14.0,22.76,341.2,0.6053,-0.6482
1530,3.0,19.7,22.83,18.26,11847.53,9097.67,2749.86,1.3023,1067.3,7.3,14.39,22.76,330.5,0.6047,-0.6511
1531,3.0,17.0,23.3,17.61,11855.94,9094.11,2761.82,1.3037,1055.2,7.22,14.78,23.3,324.0,0.6001,-0.6518
1532,3.0,14.0,23.53,17.37,11800.8,9031.02,2769.78,1.3067,1046.9,7.35,15.0,23.3,327.3,0.6013,-0.6533
1533,3.0,14.1,23.59,17.46,11793.59,9052.9,2740.69,1.3027,1073.8,7.51,15.26,23.53,336.2,0.5978,-0.6514
1534,3.0,12.0,24.13,16.77,11780.12,9003.19,2776.92,1.3084,1035.0,7.59,15.53,24.13,341.0,0.5977,-0.6542
1535,3.0,9.0,23.97,16.93,11787.75,9005.92,2781.83,1.3089,1042.7,7.75,15.43,24.13,346.8,0.5858,-0.6544
1536,3.0,11.1,24.14,16.9,11575.56,8824.25,2751.31,1.3118,1003.8,7.83,15.45,23.97,348.9,0.5779,-0.6559
1537,3.0,8.0,23.68,17.24,11480.76,8706.23,2774.53,1.3187,1052.8,7.85,15.5,23.68,352.2,0.5693,-0.6593
1538,3.0,8.0,23.95,16.96,11316.82,8576.97,2739.85,1.3194,1034.0,7.92,15.75,23.68,357.5,0.5674,-0.6597
1539,3.0,9.1,23.8,17.24,11325.17,8551.47,2773.71,1.3244,1067.8,8.01,15.88,23.95,362.8,0.5732,-0.6622
1540,3.0,7.0,24.29,16.62,11379.71,8641.83,2737.88,1.3168,1031.3,8.03,16.01,24.29,362.5,0.5766,-0.6584
1541,3.0,7.0,24.13,16.79,11477.7,8694.11,2783.59,1.3202,1051.1,8.06,15.95,24.29,368.3,0.5762,-0.6601
1542,3.0,8.2,24.43,16.59,11463.58,8686.6,2776.98,1.3197,1013.8,8.06,15.96,24.43,369.0,0.5739,-0.6598
1543,3.0,8.3,24.01,16.92,11403.85,8652.74,2751.11,1.3179,1043.3,8.0,15.82,24.02,366.4,0.5754,-0.659
1544,3.0,9.0,24.21,16.72,11462.08,8673.39,2788.69,1.3215,1029.2,7.91,15.88,24.01,367.7,0.5918,-0.6608
1545,3.0,10.1,23.96,17.1,11691.73,8922.06,2769.67,1.3104,1082.3,7.87,15.81,24.21,367.3,0.6147,-0.6552
1546,3.0,13.0,24.47,16.47,12021.52,9266.11,2755.41,1.2974,1041.3,7.74,15.67,24.47,365.6,0.62,-0.6487
1547,3.0,18.0,24.09,16.85,12095.23,9343.84,2751.4,1.2945,1052.8,7.65,15.31,24.09,361.3,0.6175,-0.6472
1548,3.0,19.7,23.72,17.35,12046.78,9300.97,2745.81,1.2952,1057.2,7.54,15.02,23.72,352.7,0.6176,-0.6476
1549,3.0,23.0,23.49,17.48,12034.67,9298.14,2736.53,1.2943,1070.6,7.43,14.89,23.72,344.1,0.6158,-0.6472
1550,3.0,23.0,23.59,17.37,12011.49,9269.67,2741.82,1.2958,1039.3,7.23,14.77,23.49,331.5,0.6093,-0.6479
1551,3.0,24.4,23.21,17.83,11920.94,9169.42,2751.52,1.3001,1047.6,7.09,14.55,23.22,326.0,0.6035,-0.65
1552,3.0,24.0,23.19,17.81,11844.68,9079.07,2765.61,1.3046,1029.5,6.97,14.46,23.21,320.8,0.6079,-0.6523
1553,3.0,24.0,23.05,17.95,11924.2,9144.04,2780.17,1.304,1034.5,6.92,14.31,23.19,317.4,0.6074,-0.652
1554,3.0,23.1,23.23,17.81,11903.34,9134.46,2768.88,1.3031,1000.8,6.9,14.2,23.05,314.0,0.613,-0.6516
1555,3.0,20.0,22.6,18.46,11974.29,9216.63,2757.66,1.2992,1074.8,6.99,14.12,22.6,313.5,0.6151,-0.6496
1556,3.0,15.0,23.43,17.57,12015.93,9247.03,2768.89,1.2994,1020.2,7.09,14.46,23.43,311.1,0.6596,-0.6497
1557,3.0,19.7,23.29,17.77,12652.21,9921.93,2730.28,1.2752,1102.8,7.41,14.39,23.43,322.5,0.6654,-0.6376
1558,3.0,14.0,23.78,17.2,12813.26,10007.53,2805.73,1.2804,1067.5,7.43,14.51,23.78,322.0,0.6102,-0.6402
1559,3.0,16.0,23.82,17.17,11901.82,9179.78,2722.04,1.2965,995.8,7.66,14.7,23.78,327.7,0.6173,-0.6483
1560,3.0,14.8,23.44,17.62,12032.04,9289.31,2742.73,1.2953,1052.3,7.82,14.71,23.44,341.3,0.6147,-0.6476
1561,3.0,17.0,23.73,17.27,11971.62,9250.39,2721.24,1.2942,1061.1,7.81,15.11,23.44,343.1,0.5998,-0.6471
1562,3.0,16.0,23.27,17.76,11778.98,9031.79,2747.19,1.3042,1093.7,7.63,15.1,23.27,345.8,0.6088,-0.6521
1563,3.0,16.2,23.54,17.53,11924.99,9166.15,2758.84,1.301,1093.0,7.44,15.24,23.27,340.4,0.6083,-0.6505
1564,3.0,15.6,23.43,17.62,11923.8,9161.0,2762.8,1.3016,1101.6,7.35,15.21,23.54,336.9,0.6117,-0.6508
1565,3.0,15.0,23.72,17.29,11970.6,9211.72,2758.88,1.2995,1057.1,7.35,15.11,23.43,335.0,0.6656,-0.6497
1566,3.0,14.8,23.43,17.65,12801.05,10021.56,2779.49,1.2774,1147.5,7.42,14.79,23.72,342.6,0.6914,-0.6387
1567,3.0,13.0,23.92,17.09,13179.53,10405.47,2774.06,1.2666,1108.9,7.31,14.64,23.92,339.5,0.6889,-0.6333
1568,3.0,13.0,23.94,17.08,13138.41,10365.13,2773.28,1.2676,1061.7,7.39,14.28,23.92,343.5,0.6916,-0.6338
1569,3.0,14.5,23.92,17.18,13172.82,10400.23,2772.59,1.2666,1026.9,7.51,13.9,23.94,348.6,0.6938,-0.6333
1570,3.0,14.4,23.72,17.31,13184.54,10427.68,2756.86,1.2644,1009.2,7.63,13.5,23.92,353.9,0.6947,-0.6322
1571,3.0,19.0,23.7,17.34,13177.26,10434.51,2742.75,1.2629,977.0,7.76,13.13,23.72,358.2,0.7048,-0.6314
1572,3.0,19.9,23.13,18.03,13346.16,10578.98,2767.18,1.2616,1009.4,7.71,12.76,23.14,354.7,0.6997,-0.6308
1573,3.0,22.0,22.67,18.45,13236.11,10496.51,2739.6,1.261,1058.1,7.66,12.85,22.67,339.4,0.6959,-0.6305
1574,3.0,24.0,22.81,18.3,13183.76,10441.32,2742.44,1.2627,1066.2,7.51,13.12,22.67,330.1,0.687,-0.6313
1575,3.0,23.4,22.87,18.29,13081.16,10311.71,2769.45,1.2686,1074.9,7.24,13.38,22.81,329.3,0.6815,-0.6343
1576,3.0,25.0,22.71,18.41,12986.56,10233.74,2752.83,1.269,1114.4,7.14,13.63,22.87,326.3,0.6617,-0.6345
1577,3.0,24.0,23.37,17.7,12706.66,9940.96,2765.71,1.2782,1035.4,6.97,13.87,23.37,322.1,0.6461,-0.6391
1578,3.0,23.1,23.15,17.96,12470.98,9709.16,2761.81,1.2845,1010.9,6.98,13.65,23.37,320.4,0.6461,-0.6422
1579,3.0,19.0,23.08,18.02,12476.74,9706.86,2769.88,1.2854,1002.3,7.07,13.5,23.15,318.6,0.6564,-0.6427
1580,3.0,17.0,22.9,18.21,12619.94,9858.98,2760.96,1.28,1038.8,7.35,13.52,23.08,321.0,0.6545,-0.64
1581,3.0,18.0,23.14,17.98,12558.41,9829.83,2728.57,1.2776,1042.9,7.6,13.81,22.9,329.4,0.6541,-0.6388
1582,3.0,17.5,23.06,18.05,12552.82,9828.65,2724.17,1.2772,1092.8,7.6,14.17,23.14,332.2,0.6645,-0.6386
1583,3.0,12.0,23.74,17.33,12804.47,9991.44,2813.02,1.2815,1072.8,7.59,14.53,23.74,328.6,0.686,-0.6408
1584,3.0,13.5,23.73,17.34,13069.41,10319.5,2749.92,1.2665,1111.7,7.81,14.55,23.74,338.9,0.7052,-0.6332
1585,3.0,14.0,24.06,17.0,13367.23,10609.04,2758.19,1.26,1116.8,7.85,14.66,24.06,345.7,0.7223,-0.63
1586,3.0,15.0,23.49,17.61,13602.84,10867.64,2735.2,1.2517,1165.1,7.75,14.26,23.49,356.9,0.7165,-0.6258
1587,3.0,12.7,23.72,17.34,13584.35,10774.22,2810.13,1.2608,1132.3,7.49,14.32,23.49,353.8,0.7162,-0.6304
1588,3.0,15.0,23.49,17.6,13563.77,10770.57,2793.2,1.2593,1146.5,7.4,14.2,23.72,354.0,0.7232,-0.6297
1589,3.0,16.0,23.49,17.61,13667.31,10873.41,2793.89,1.2569,1126.9,7.35,13.95,23.49,351.3,0.7168,-0.6285
1590,3.0,14.3,23.18,17.9,13595.31,10773.46,2821.85,1.2619,1131.7,7.28,13.77,23.18,348.5,0.7452,-0.631
1591,3.0,15.0,23.12,18.0,13998.13,11197.55,2800.59,1.2501,1184.3,7.28,13.77,23.18,346.3,0.767,-0.6251
1592,3.0,17.0,23.37,17.74,14313.4,11524.1,2789.3,1.242,1192.6,7.23,13.82,23.12,341.4,0.7584,-0.621
1593,3.0,18.6,23.36,17.74,14171.48,11397.04,2774.44,1.2434,1179.4,7.1,13.8,23.37,333.6,0.7487,-0.6217
1594,3.0,21.0,23.49,17.62,14019.93,11249.75,2770.18,1.2462,1127.6,7.03,13.62,23.36,328.4,0.741,-0.6231
1595,3.0,24.0,23.25,17.88,13921.41,11131.91,2789.5,1.2506,1107.0,6.98,13.3,23.49,327.2,0.7276,-0.6253
1596,3.0,24.6,23.44,17.66,13742.27,10924.28,2817.99,1.258,1033.1,6.77,12.98,23.25,323.4,0.7246,-0.629
1597,3.0,27.0,23.24,17.9,13726.94,10874.39,2852.55,1.2623,1009.6,6.56,12.58,23.44,321.9,0.72,-0.6312
1598,3.0,28.0,23.03,18.13,13685.98,10798.36,2887.62,1.2674,986.1,6.23,12.2,23.24,315.5,0.7163,-0.6337
1599,3.0,27.9,22.6,18.56,13645.44,10736.31,2909.13,1.271,992.5,5.92,11.9,22.6,309.8,0.7001,-0.6355
1600,3.0,28.0,22.31,18.96,13397.97,10488.0,2909.97,1.2775,997.5,5.81,11.9,22.6,306.0,0.6946,-0.6387
1601,3.0,28.0,22.46,18.79,13317.47,10406.4,2911.07,1.2797,985.8,5.83,12.01,22.31,304.4,0.6924,-0.6399
1602,3.0,26.7,22.24,18.98,13312.81,10375.13,2937.68,1.2831,1009.5,5.87,12.07,22.46,304.6,0.6832,-0.6416
1603,3.0,23.0,22.69,18.55,13126.79,10238.46,2888.33,1.2821,967.3,5.83,12.21,22.68,303.9,0.6949,-0.6411
1604,3.0,20.0,22.43,18.85,13255.85,10415.97,2839.87,1.2726,1002.7,6.2,12.15,22.69,304.7,0.6976,-0.6363
1605,3.0,20.6,22.98,18.19,13251.54,10455.62,2795.92,1.2674,965.3,6.59,12.27,22.98,306.0,0.6971,-0.6337
1606,3.0,21.0,22.63,18.64,13231.71,10449.05,2782.66,1.2663,990.2,6.92,12.19,22.63,308.7,0.6952,-0.6332
1607,3.0,20.0,22.51,18.77,13180.62,10420.32,2760.31,1.2649,1019.3,7.22,12.4,22.63,309.6,0.6936,-0.6324
1608,3.0,17.3,22.71,18.51,13143.11,10400.21,2742.9,1.2637,1029.1,7.54,12.72,22.51,310.4,0.7018,-0.6319
1609,3.0,14.0,22.81,18.44,13289.97,10527.89,2762.08,1.2624,1068.2,7.83,13.07,22.71,315.2,0.6905,-0.6312
1610,3.0,15.0,23.01,18.22,13089.46,10363.11,2726.34,1.2631,1062.4,7.75,13.37,22.81,332.0,0.703,-0.6315
1611,3.0,16.0,23.12,18.04,13301.0,10557.02,2743.98,1.2599,1101.7,7.61,13.64,23.01,344.1,0.6945,-0.63
1612,3.0,12.0,23.27,17.94,13251.75,10432.46,2819.29,1.2702,1095.7,7.4,13.86,23.12,343.8,0.6908,-0.6351
1613,3.0,13.0,23.49,17.71,13164.38,10380.83,2783.54,1.2681,1095.1,7.37,14.12,23.27,349.3,0.6883,-0.6341
1614,3.0,14.9,23.6,17.51,13114.66,10348.29,2766.37,1.2673,1085.3,7.31,14.17,23.49,350.7,0.653,-0.6337
1615,3.0,15.0,23.7,17.49,12579.13,9817.46,2761.67,1.2813,1010.7,7.31,14.1,23.6,346.7,0.6618,-0.6407
1616,3.0,17.1,23.62,17.59,12689.98,9948.65,2741.32,1.2755,1003.9,7.47,13.82,23.7,346.4,0.6709,-0.6378
1617,3.0,16.7,23.66,17.48,12829.27,10081.45,2747.82,1.2726,979.8,7.51,13.48,23.62,345.6,0.6834,-0.6363
1618,3.0,21.0,23.4,17.83,13022.08,10263.24,2758.84,1.2688,988.2,7.58,13.12,23.66,347.2,0.6889,-0.6344
1619,3.0,25.0,23.53,17.7,13151.96,10341.13,2810.83,1.2718,951.6,7.35,12.78,23.4,332.6,0.6927,-0.6359
1620,3.0,26.4,23.02,18.18,13253.13,10392.12,2861.01,1.2753,969.5,6.96,12.42,23.02,323.4,0.6865,-0.6377
1621,3.0,29.0,22.47,18.9,13202.94,10292.59,2910.35,1.2828,999.9,6.53,12.28,22.47,314.9,0.6878,-0.6414
1622,3.0,30.0,22.43,18.94,13251.92,10310.51,2941.41,1.2853,1019.7,6.08,12.43,22.47,309.7,0.6829,-0.6426
1623,3.0,29.9,22.35,18.89,13186.45,10239.15,2947.31,1.2878,1023.1,5.73,12.45,22.43,306.5,0.6792,-0.6439
1624,3.0,30.0,22.43,18.96,13116.31,10183.73,2932.57,1.288,1008.8,5.81,12.44,22.35,304.9,0.6774,-0.644
1625,3.0,29.0,22.23,19.2,13084.07,10157.92,2926.15,1.2881,1026.5,5.83,12.43,22.43,304.7,0.6824,-0.644
1626,3.0,27.9,22.65,18.57,13167.03,10232.42,2934.62,1.2868,1003.8,5.86,12.56,22.64,304.4,0.6917,-0.6434
1627,3.0,26.0,22.51,18.89,13287.93,10373.04,2914.89,1.281,1010.6,5.88,12.36,22.65,305.0,0.7143,-0.6405
1628,3.0,25.0,22.61,18.79,13613.27,10708.77,2904.5,1.2712,1025.7,6.01,12.28,22.51,305.4,0.7008,-0.6356
1629,3.0,22.4,22.6,18.69,13372.06,10505.94,2866.12,1.2728,1008.9,6.02,12.3,22.61,305.7,0.688,-0.6364
1630,3.0,22.0,22.72,18.67,13176.92,10314.34,2862.59,1.2775,986.6,6.38,12.38,22.6,305.5,0.7057,-0.6388
1631,3.0,21.0,22.8,18.58,13437.57,10580.51,2857.06,1.27,1000.8,6.57,12.35,22.72,307.3,0.7179,-0.635
1632,3.0,22.7,22.96,18.35,13598.55,10763.09,2835.46,1.2634,1003.7,6.79,12.35,22.8,308.0,0.7169,-0.6317
1633,3.0,17.0,22.71,18.71,13556.74,10748.01,2808.73,1.2613,1030.2,6.89,12.39,22.96,308.9,0.7195,-0.6307
1634,3.0,12.0,23.36,17.98,13638.56,10787.33,2851.23,1.2643,962.5,7.12,12.28,23.37,309.5,0.7262,-0.6322
1635,3.0,10.9,22.96,18.52,13787.49,10886.53,2900.96,1.2665,984.9,7.53,12.03,22.96,325.2,0.738,-0.6332
1636,3.0,10.0,23.17,18.19,14053.99,11059.34,2994.65,1.2708,995.3,7.81,12.18,22.96,336.2,0.744,-0.6354
1637,3.0,10.0,23.38,17.95,14127.21,11150.82,2976.39,1.2669,995.6,8.02,12.31,23.17,336.7,0.7417,-0.6335
1638,3.0,8.6,23.22,18.29,14135.84,11119.42,3016.42,1.2713,1022.8,8.11,12.47,23.38,334.7,0.737,-0.6356
1639,3.0,8.0,23.1,18.26,13981.76,11051.47,2930.3,1.2652,1049.7,8.21,12.69,23.22,337.5,0.7416,-0.6326
1640,3.0,8.0,23.33,18.01,13863.16,11123.4,2739.76,1.2463,1049.5,8.41,12.85,23.1,346.8,0.7285,-0.6232
1641,3.0,7.2,23.22,18.37,13649.29,10930.31,2718.98,1.2488,1062.2,8.51,13.04,23.33,351.7,0.7204,-0.6244
1642,3.0,8.0,23.41,17.92,13359.95,10812.81,2547.14,1.2356,1054.1,8.62,13.26,23.22,359.2,0.7233,-0.6178
1643,3.0,8.0,23.38,17.96,13497.52,10859.26,2638.27,1.243,1070.5,8.62,13.34,23.41,360.3,0.709,-0.6215
1644,3.0,8.8,23.53,18.05,13215.88,10646.21,2569.67,1.2414,1048.2,8.63,13.48,23.38,360.6,0.7063,-0.6207
1645,3.0,9.0,23.57,17.75,13367.3,10607.25,2760.05,1.2602,1039.9,8.6,13.48,23.53,358.0,0.7071,-0.6301
1646,3.0,10.0,23.74,17.57,13450.29,10619.57,2830.72,1.2666,1022.5,8.49,13.47,23.57,353.9,0.6971,-0.6333
1647,3.0,9.0,23.89,17.63,13182.78,10469.24,2713.54,1.2592,993.3,8.4,13.46,23.74,354.9,0.6789,-0.6296
1648,3.0,9.0,23.94,17.36,12836.69,10195.52,2641.17,1.2591,948.2,8.61,13.31,23.89,358.7,0.678,-0.6295
1649,3.0,9.0,23.83,17.48,12959.72,10179.39,2780.33,1.2731,944.6,8.48,13.17,23.94,356.5,0.6765,-0.6366
1650,3.0,8.7,23.84,17.69,12794.18,10154.97,2639.22,1.2599,937.9,8.39,13.13,23.83,356.9,0.6861,-0.6299
1651,3.0,9.0,24.03,17.26,12979.55,10299.2,2680.34,1.2602,924.6,8.48,13.02,23.84,365.2,0.6782,-0.6301
1652,3.0,8.0,23.67,17.64,12947.37,10178.33,2769.04,1.2721,942.4,8.35,12.99,23.67,359.2,0.6807,-0.636
1653,3.0,7.1,23.7,17.86,12755.89,10215.85,2540.04,1.2486,948.5,8.42,13.05,23.67,363.4,0.693,-0.6243
1654,3.0,7.0,23.58,17.74,13019.84,10401.27,2618.58,1.2518,970.0,8.61,12.98,23.7,374.9,0.6763,-0.6259
1655,3.0,6.0,23.46,17.87,12721.54,10149.32,2572.22,1.2534,980.7,8.57,13.23,23.58,374.6,0.6754,-0.6267
1656,3.0,5.5,23.58,17.99,12472.26,10139.44,2332.82,1.2301,979.3,8.69,13.34,23.46,378.3,0.6808,-0.615
1657,3.0,5.0,23.23,18.11,12500.56,10222.43,2278.12,1.2229,1024.1,8.85,13.36,23.23,385.7,0.6802,-0.6114
1658,3.0,4.0,23.14,18.22,12314.83,10213.74,2101.09,1.2057,1056.4,9.03,13.58,23.23,387.1,0.6883,-0.6029
1659,3.0,4.2,22.99,18.62,12475.5,10339.17,2136.33,1.2066,1112.8,9.24,13.8,23.14,393.2,0.693,-0.6033
1660,3.0,4.0,22.99,18.38,12475.86,10412.8,2063.06,1.1981,1169.5,9.23,14.19,22.99,390.9,0.6953,-0.5991
1661,3.0,5.0,23.46,17.87,12695.66,10453.83,2241.84,1.2145,1168.4,9.16,14.61,23.46,394.1,0.7025,-0.6072
1662,3.0,4.5,23.72,17.8,12935.05,10569.22,2365.83,1.2238,1195.5,8.81,14.98,23.46,376.3,0.7029,-0.6119
1663,3.0,5.0,24.18,17.12,13124.84,10581.0,2543.84,1.2404,1180.9,8.58,15.32,24.17,369.7,0.7016,-0.6202
1664,3.0,5.0,24.54,16.75,13279.25,10568.21,2711.04,1.2565,1130.9,8.32,15.3,24.54,363.0,0.6891,-0.6283
1665,3.0,5.1,24.2,17.31,13135.65,10378.75,2756.91,1.2656,1118.6,8.17,15.03,24.2,357.8,0.6781,-0.6328
1666,3.0,4.8,24.08,17.22,12874.13,10209.63,2664.5,1.261,1087.6,8.15,14.8,24.2,354.1,0.6805,-0.6305
1667,3.0,7.0,23.84,17.47,13094.89,10240.81,2854.08,1.2787,1087.5,8.21,14.53,24.08,352.6,0.6867,-0.6393
1668,3.0,7.1,24.09,17.42,13175.32,10330.91,2844.41,1.2753,1055.7,8.12,14.41,23.84,350.5,0.6841,-0.6377
1669,3.0,6.3,23.72,17.6,13151.96,10289.77,2862.19,1.2782,1075.0,8.16,14.26,23.72,348.4,0.6689,-0.6391
1670,3.0,9.0,24.04,17.26,12833.39,10058.71,2774.68,1.2758,1026.0,8.19,14.35,24.04,348.4,0.6675,-0.6379
1671,3.0,10.2,24.13,17.32,12834.06,10038.97,2795.09,1.2784,997.1,8.08,14.17,24.04,342.1,0.6741,-0.6392
1672,3.0,10.0,24.06,17.25,12891.66,10135.78,2755.88,1.2719,986.8,8.12,13.9,24.13,339.8,0.666,-0.6359
1673,3.0,10.0,24.21,17.09,12777.66,10008.44,2769.23,1.2767,934.6,8.01,13.62,24.06,341.2,0.6637,-0.6383
1674,3.0,9.5,23.97,17.46,12789.59,9970.87,2818.72,1.2827,925.4,7.97,13.31,24.21,342.3,0.6598,-0.6413
1675,3.0,9.0,24.06,17.26,12693.14,9907.34,2785.79,1.2812,900.2,7.99,13.17,23.97,342.4,0.6469,-0.6406
1676,3.0,9.0,23.58,17.76,12503.24,9710.67,2792.56,1.2876,919.6,7.92,13.14,23.59,340.6,0.6311,-0.6438
1677,3.0,9.0,23.76,17.7,12268.4,9472.79,2795.61,1.2951,901.3,7.92,13.37,23.58,340.1,0.6266,-0.6476
1678,3.0,9.0,23.43,17.93,12175.51,9408.57,2766.94,1.2941,932.2,7.98,13.45,23.43,339.1,0.6249,-0.647
1679,3.0,9.0,23.79,17.55,12150.95,9384.4,2766.55,1.2948,919.5,7.98,13.7,23.79,338.9,0.6308,-0.6474
1680,3.0,9.3,23.57,17.9,12246.87,9477.19,2769.67,1.2922,942.0,8.02,13.62,23.79,337.3,0.6249,-0.6461
1681,3.0,8.0,23.95,17.4,12156.59,9387.09,2769.5,1.295,907.2,8.1,13.72,23.95,336.5,0.6185,-0.6475
1682,3.0,8.0,23.81,17.54,12078.02,9292.55,2785.47,1.2998,890.2,7.97,13.49,23.95,344.1,0.6187,-0.6499
1683,3.0,7.7,23.7,17.73,12098.77,9292.55,2806.22,1.302,881.1,7.88,13.27,23.81,347.4,0.6216,-0.651
1684,3.0,7.3,23.59,17.81,12149.18,9332.93,2816.25,1.3018,883.0,7.83,13.14,23.7,348.0,0.6236,-0.6509
1685,3.0,7.0,23.52,17.86,12181.26,9361.33,2819.93,1.3012,889.1,7.79,13.11,23.59,347.5,0.6162,-0.6506
1686,3.0,6.9,23.58,17.83,12063.51,9249.6,2813.92,1.3042,880.0,7.77,13.19,23.52,345.9,0.6257,-0.6521
1687,3.0,7.0,23.56,17.82,12194.61,9392.29,2802.32,1.2984,891.4,7.75,13.15,23.58,344.7,0.6141,-0.6492
1688,3.0,8.0,23.62,17.76,12008.68,9218.97,2789.71,1.3026,875.2,7.72,13.21,23.56,344.6,0.6156,-0.6513
1689,3.0,8.8,23.36,18.06,12018.33,9241.08,2777.25,1.3005,897.9,7.69,13.18,23.62,345.6,0.5636,-0.6503
1690,3.0,12.0,23.73,17.65,11159.11,8461.21,2697.9,1.3189,819.4,7.63,13.52,23.73,343.0,0.5594,-0.6594
1691,3.0,15.0,23.2,18.24,11127.95,8402.36,2725.59,1.3244,852.2,7.65,13.45,23.2,345.9,0.5546,-0.6622
1692,3.0,15.6,23.2,18.23,11033.52,8329.28,2704.24,1.3247,871.1,7.7,13.74,23.2,346.2,0.5583,-0.6623
1693,3.0,18.0,23.17,18.28,11092.15,8387.7,2704.45,1.3224,903.2,7.76,13.99,23.2,347.8,0.5509,-0.6612
1694,3.0,20.0,23.22,18.24,10925.34,8280.74,2644.6,1.3194,912.1,7.74,14.24,23.17,342.3,0.5483,-0.6597
1695,3.0,21.9,23.18,18.2,10911.93,8243.9,2668.03,1.3236,933.3,7.68,14.44,23.22,335.1,0.5455,-0.6618
1696,3.0,23.0,22.9,18.61,10939.42,8205.44,2733.98,1.3332,974.2,7.61,14.57,23.18,329.2,0.5443,-0.6666
1697,3.0,22.0,23.38,18.09,10781.73,8188.31,2593.42,1.3167,944.2,7.44,14.8,23.38,324.3,0.5383,-0.6584
1698,3.0,20.5,23.31,18.08,10752.84,8101.32,2651.52,1.3273,930.2,7.44,14.69,23.38,322.2,0.5352,-0.6636
1699,3.0,19.0,23.16,18.35,10688.73,8052.61,2636.13,1.3274,940.9,7.61,14.69,23.31,321.0,0.5427,-0.6637
1700,3.0,17.0,23.49,17.98,10737.05,8166.08,2570.96,1.3148,942.2,7.78,14.91,23.49,323.7,0.5715,-0.6574
1701,3.0,14.9,23.4,18.06,11295.02,8602.78,2692.23,1.3129,1007.2,8.05,14.96,23.49,334.3,0.5588,-0.6565
1702,3.0,14.0,23.83,17.65,11034.78,8412.11,2622.67,1.3118,983.3,8.0,15.37,23.83,337.6,0.5514,-0.6559
1703,3.0,13.0,23.96,17.52,10929.14,8306.6,2622.54,1.3157,972.1,8.05,15.51,23.83,343.9,0.5585,-0.6579
1704,3.0,11.0,23.86,17.64,11134.22,8414.95,2719.27,1.3231,1000.6,8.07,15.54,23.96,349.0,0.542,-0.6616
1705,3.0,10.0,24.29,17.18,10762.16,8166.07,2596.09,1.3179,948.3,7.97,15.77,24.29,346.1,0.5435,-0.659
1706,3.0,10.0,23.5,18.03,10867.31,8192.71,2674.59,1.3265,1001.4,8.04,15.41,23.49,348.9,0.5387,-0.6632
1707,3.0,9.5,23.49,18.08,10761.96,8115.14,2646.82,1.3262,1035.2,8.02,15.74,23.5,350.2,0.5533,-0.6631
1708,3.0,10.0,23.86,17.65,10981.71,8339.02,2642.69,1.3169,1048.8,8.04,16.0,23.86,350.3,0.5578,-0.6585
1709,3.0,9.0,24.04,17.46,11090.74,8409.81,2680.93,1.3188,1028.4,8.03,15.96,23.86,351.1,0.5537,-0.6594
1710,3.0,8.9,23.96,17.64,11101.14,8347.77,2753.37,1.3298,1026.7,7.99,15.92,24.04,352.4,0.5621,-0.6649
1711,3.0,9.0,23.99,17.53,11236.27,8474.51,2761.76,1.3259,1028.8,7.98,15.85,23.96,355.7,0.5937,-0.6629
1712,3.0,8.0,23.94,17.58,11733.27,8949.65,2783.62,1.311,1078.4,7.92,15.74,23.99,361.2,0.611,-0.6555
1713,3.0,7.5,24.43,17.22,12006.42,9209.2,2797.23,1.3037,1034.6,7.83,15.63,24.42,361.9,0.6188,-0.6519
1714,3.0,8.0,24.19,17.32,12118.14,9324.54,2793.6,1.2996,1040.5,7.74,15.33,24.43,360.5,0.6368,-0.6498
1715,3.0,7.0,24.26,17.26,12425.56,9592.39,2833.17,1.2954,1027.1,7.65,15.03,24.19,358.7,0.6429,-0.6477
1716,3.0,6.4,24.05,17.69,12590.74,9678.51,2912.23,1.3009,1027.3,7.63,14.73,24.26,352.1,0.6354,-0.6504
1717,3.0,7.0,24.02,17.51,12408.22,9562.16,2846.06,1.2976,982.8,7.79,14.4,24.05,343.8,0.6315,-0.6488
1718,3.0,6.4,23.99,17.65,12295.81,9497.78,2798.04,1.2946,949.0,7.9,14.1,24.02,338.0,0.6315,-0.6473
1719,3.0,5.9,23.96,17.8,12147.51,9493.94,2653.57,1.2795,919.1,8.04,13.74,23.99,336.0,0.6309,-0.6398
1720,3.0,6.0,23.79,17.76,12147.12,9478.9,2668.22,1.2815,901.7,8.16,13.4,23.96,336.4,0.6169,-0.6407
1721,3.0,7.0,23.75,17.8,11921.72,9263.57,2658.15,1.2869,876.0,8.19,13.29,23.79,338.2,0.616,-0.6435
1722,3.0,7.1,23.65,18.15,11888.91,9249.09,2639.82,1.2854,882.9,8.12,13.29,23.75,339.3,0.6198,-0.6427
1723,3.0,7.0,23.72,17.83,11915.48,9305.59,2609.89,1.2805,882.3,8.14,13.29,23.65,341.0,0.6155,-0.6402
1724,3.0,6.0,23.6,17.96,11812.4,9241.23,2571.17,1.2782,888.6,8.14,13.32,23.72,340.7,0.6239,-0.6391
1725,3.0,5.5,23.6,18.26,11740.49,9367.42,2373.07,1.2533,896.1,8.25,13.27,23.6,342.5,0.6144,-0.6267
1726,3.0,5.0,23.46,18.12,11486.07,9224.94,2261.13,1.2451,900.4,8.46,13.33,23.6,351.2,0.5859,-0.6226
1727,3.0,4.0,23.55,18.02,10704.36,8797.37,1906.99,1.2168,871.1,8.6,13.57,23.46,356.3,0.655,-0.6084
1728,3.0,3.1,23.57,18.31,11727.53,9838.2,1889.33,1.192,957.5,8.8,13.41,23.55,367.1,0.665,-0.596
1729,3.0,2.0,22.95,18.68,10375.57,9986.99,388.58,1.0389,1027.9,9.17,13.34,22.95,393.1,0.6681,-0.5195
1730,3.0,1.5,22.16,19.6,10424.47,10032.13,392.33,1.0391,1102.8,9.62,13.17,22.16,403.5,0.6757,-0.5196
1731,3.0,1.7,21.93,20.24,10490.2,10142.87,347.33,1.0342,1167.7,9.97,13.34,22.16,387.3,0.6705,-0.5171
1732,3.0,1.5,21.94,19.87,10417.42,10068.1,349.31,1.0347,1199.3,9.98,13.63,21.93,366.0,0.6459,-0.5173
1733,3.0,0.7,21.79,20.05,10006.07,9703.32,302.75,1.0312,1234.1,9.98,14.01,21.94,354.4,0.6532,-0.5156
1734,3.0,0.7,22.34,19.73,10091.49,9819.1,272.39,1.0277,1221.0,9.95,14.39,22.34,357.1,0.667,-0.5139
1735,3.0,1.4,23.13,18.48,10343.04,10031.85,311.2,1.031,1175.3,9.9,14.69,23.13,373.1,0.665,-0.5155
1736,3.0,1.7,22.93,18.7,10339.02,10006.46,332.56,1.0332,1194.2,9.84,14.65,23.13,390.5,0.6736,-0.5166
1737,3.0,2.8,23.31,18.62,10474.9,10134.82,340.08,1.0336,1154.1,9.84,14.63,23.31,404.2,0.6629,-0.5168
1738,3.0,2.9,23.11,18.5,10360.16,9973.38,386.77,1.0388,1143.6,9.85,14.48,23.31,400.2,0.6615,-0.5194
1739,3.0,5.0,22.77,18.88,10343.69,9949.92,393.77,1.0396,1165.8,9.85,14.33,22.77,397.5,0.6519,-0.5198
1740,3.0,5.5,22.68,19.33,10194.7,9804.37,390.33,1.0398,1202.0,9.73,14.61,22.77,393.6,0.6438,-0.5199
1741,3.0,7.0,23.39,18.19,11005.27,9686.12,1319.14,1.1362,1130.4,9.65,14.92,23.39,394.2,0.628,-0.5681
1742,3.0,8.0,23.44,18.14,11532.58,9453.0,2079.58,1.22,1136.9,9.24,15.21,23.39,391.5,0.626,-0.61
1743,3.0,9.1,24.33,17.46,11625.14,9427.35,2197.79,1.2331,1072.5,8.82,15.63,24.33,374.3,0.6228,-0.6166
1744,3.0,9.0,24.34,17.18,11853.99,9385.26,2468.73,1.263,1043.8,8.52,15.44,24.33,358.6,0.6216,-0.6315
1745,3.0,10.0,24.08,17.45,12116.6,9364.36,2752.23,1.2939,1041.8,8.33,15.19,24.34,351.2,0.6079,-0.647
1746,3.0,9.1,24.14,17.64,11641.91,9154.08,2487.83,1.2718,991.5,8.25,15.01,24.08,343.1,0.593,-0.6359
1747,3.0,8.0,23.61,17.95,11389.68,8926.95,2462.73,1.2759,992.6,8.36,14.72,23.61,339.9,0.6139,-0.6379
1748,3.0,7.0,23.78,17.77,11600.68,9238.18,2362.5,1.2557,1007.8,8.39,14.71,23.61,342.8,0.636,-0.6279
1749,3.0,6.7,23.61,18.22,12095.79,9570.99,2524.8,1.2638,1053.7,8.45,14.63,23.78,344.8,0.6349,-0.6319
1750,3.0,7.0,24.07,17.46,12004.7,9552.0,2452.7,1.2568,1008.6,8.43,14.7,24.06,345.7,0.651,-0.6284
1751,3.0,5.7,23.77,17.78,12513.79,9795.32,2718.46,1.2775,1033.6,8.46,14.4,24.07,345.0,0.6739,-0.6388
1752,3.0,5.8,24.07,17.72,12709.74,10135.33,2574.41,1.254,1021.8,8.46,14.26,23.77,347.0,0.6844,-0.627
1753,3.0,5.0,23.67,17.89,12951.99,10290.88,2661.12,1.2586,1060.0,8.54,14.07,23.67,346.0,0.7049,-0.6293
1754,3.0,4.0,23.54,18.03,13260.52,10596.71,2663.81,1.2514,1101.4,8.48,14.02,23.67,354.0,0.7103,-0.6257
1755,3.0,4.5,23.72,18.09,13231.78,10677.17,2554.61,1.2393,1098.2,8.52,14.11,23.54,361.3,0.6973,-0.6196
1756,3.0,3.8,23.55,18.02,13163.92,10482.66,2681.26,1.2558,1110.2,8.47,14.21,23.72,359.9,0.6808,-0.6279
1757,3.0,3.0,23.88,17.67,12661.32,10236.31,2425.02,1.2369,1068.6,8.38,14.41,23.87,360.5,0.7021,-0.6185
1758,3.0,3.0,23.5,18.31,13056.3,10559.81,2496.49,1.2364,1125.1,8.57,14.22,23.5,361.9,0.6967,-0.6182
1759,3.0,4.3,23.75,17.81,12981.84,10475.81,2506.03,1.2392,1111.0,8.63,14.43,23.5,370.8,0.6913,-0.6196
1760,3.0,4.1,23.67,17.9,13132.99,10397.37,2735.62,1.2631,1140.4,8.37,14.66,23.75,362.0,0.6945,-0.6316
1761,3.0,4.3,24.2,17.58,13096.29,10449.59,2646.69,1.2533,1100.6,8.14,14.81,24.19,359.7,0.6853,-0.6266
1762,3.0,5.6,23.98,17.57,13183.15,10313.17,2869.98,1.2783,1076.8,8.16,14.51,24.2,354.9,0.6737,-0.6391
1763,3.0,10.0,24.17,17.38,12887.26,10135.17,2752.1,1.2715,1015.6,8.12,14.3,23.98,350.9,0.6473,-0.6358
1764,3.0,10.5,24.18,17.58,12517.6,9734.63,2782.96,1.2859,950.5,7.9,14.05,24.17,342.6,0.636,-0.6429
1765,3.0,13.0,24.12,17.43,12296.4,9561.29,2735.11,1.2861,905.6,7.87,13.68,24.18,337.9,0.6325,-0.643
1766,3.0,15.0,23.82,17.75,12256.45,9502.28,2754.17,1.2898,894.1,7.82,13.31,24.12,345.0,0.6233,-0.6449
1767,3.0,14.8,23.59,18.17,12133.62,9358.7,2774.92,1.2965,885.6,7.8,13.14,23.82,347.1,0.6179,-0.6483
1768,3.0,16.0,23.54,18.05,12013.0,9274.53,2738.47,1.2953,891.6,7.8,13.25,23.59,349.2,0.6165,-0.6476
1769,3.0,16.0,23.46,18.14,11999.09,9256.23,2742.86,1.2963,904.7,7.84,13.34,23.54,353.4,0.6101,-0.6482
1770,3.0,15.2,23.58,18.15,11917.37,9161.57,2755.8,1.3008,899.4,7.86,13.51,23.46,354.0,0.6173,-0.6504
1771,3.0,14.0,23.77,17.81,12008.78,9270.97,2737.81,1.2953,906.5,7.93,13.66,23.58,355.3,0.5803,-0.6477
1772,3.0,12.0,23.78,17.8,11468.3,8717.69,2750.6,1.3155,870.6,7.83,13.88,23.77,353.0,0.603,-0.6578
1773,3.0,10.8,23.71,18.03,11841.25,9062.63,2778.61,1.3066,897.5,7.87,13.73,23.78,349.9,0.6325,-0.6533
1774,3.0,10.0,23.79,17.8,12256.89,9502.69,2754.2,1.2898,920.4,7.94,13.58,23.71,343.0,0.6632,-0.6449
1775,3.0,9.0,23.68,17.91,12738.22,9962.52,2775.7,1.2786,957.7,7.95,13.4,23.79,344.7,0.689,-0.6393
1776,3.0,9.4,24.06,17.68,13135.19,10346.8,2788.39,1.2695,945.7,7.97,13.25,24.06,346.3,0.7096,-0.6347
1777,3.0,7.0,24.04,17.55,13483.27,10653.69,2829.58,1.2656,954.2,8.02,13.0,24.06,346.0,0.725,-0.6328
1778,3.0,7.0,24.32,17.25,13722.44,10880.24,2842.2,1.2612,926.2,8.02,12.7,24.04,355.6,0.7291,-0.6306
1779,3.0,8.7,24.06,17.66,13775.74,10936.62,2839.12,1.2596,935.5,7.9,12.5,24.32,354.4,0.7239,-0.6298
1780,3.0,7.0,23.58,18.04,13719.57,10855.22,2864.35,1.2639,961.4,7.78,12.42,23.59,346.2,0.7256,-0.6319
1781,3.0,7.0,23.9,17.7,13733.3,10879.86,2853.44,1.2623,942.7,7.78,12.49,23.9,347.4,0.7162,-0.6311
1782,3.0,8.0,23.92,17.82,13568.19,10739.71,2828.47,1.2634,929.5,7.72,12.5,23.9,347.3,0.7149,-0.6317
1783,3.0,8.3,23.87,17.74,13528.36,10720.07,2808.28,1.262,928.0,7.65,12.45,23.92,348.0,0.7197,-0.631
1784,3.0,8.3,23.96,17.65,13596.74,10792.33,2804.41,1.2599,924.4,7.6,12.42,23.87,348.3,0.6899,-0.6299
1785,3.0,10.0,23.95,17.83,13151.7,10344.37,2807.33,1.2714,893.4,7.49,12.5,23.96,345.5,0.6516,-0.6357
1786,3.0,11.0,23.54,18.12,12552.9,9771.23,2781.68,1.2847,878.4,7.41,12.54,23.54,343.7,0.6535,-0.6423
1787,3.0,12.0,23.69,17.95,12575.72,9800.59,2775.12,1.2832,871.5,7.48,12.57,23.54,346.9,0.6482,-0.6416
1788,3.0,13.0,23.38,18.48,12505.55,9721.46,2784.09,1.2864,889.5,7.49,12.57,23.38,346.3,0.6425,-0.6432
1789,3.0,12.0,23.42,18.26,12404.81,9635.4,2769.4,1.2874,894.4,7.54,12.76,23.38,348.6,0.6328,-0.6437
1790,3.0,11.0,23.79,17.87,12256.23,9492.69,2763.54,1.2911,867.7,7.58,12.97,23.79,351.8,0.6301,-0.6456
1791,3.0,12.1,23.83,17.96,12207.73,9455.69,2752.04,1.291,854.8,7.57,12.89,23.79,349.7,0.6094,-0.6455
1792,3.0,13.0,23.72,17.95,11885.56,9143.95,2741.62,1.2998,835.3,7.59,12.9,23.83,343.6,0.5663,-0.6499
1793,3.0,12.0,23.9,17.76,11206.67,8497.34,2709.34,1.3188,780.7,7.65,13.14,23.72,336.4,0.6037,-0.6594
1794,3.0,12.4,23.97,17.82,11796.1,9062.53,2733.57,1.3016,815.4,7.73,12.98,23.9,338.5,0.6574,-0.6508
1795,3.0,12.0,24.01,17.66,12610.16,9866.19,2743.98,1.2781,864.7,7.72,12.73,23.97,338.2,0.6657,-0.6391
1796,3.0,12.0,23.47,18.26,12744.31,9985.93,2758.38,1.2762,908.2,7.62,12.6,23.47,339.8,0.6656,-0.6381
1797,3.0,11.3,23.66,18.17,12736.74,9983.14,2753.6,1.2758,911.6,7.69,12.83,23.47,342.8,0.6803,-0.6379
1798,3.0,12.0,23.63,18.09,12947.87,10206.76,2741.11,1.2686,941.5,7.75,12.91,23.66,348.3,0.659,-0.6343
1799,3.0,11.0,24.01,17.69,12626.83,9888.0,2738.83,1.277,889.9,7.76,13.03,24.01,343.5,0.6771,-0.6385
1800,3.0,11.3,23.82,18.01,12918.65,10162.71,2755.94,1.2712,914.5,7.68,12.83,24.01,343.3,0.675,-0.6356
1801,3.0,12.0,23.96,17.76,12867.58,10126.87,2740.71,1.2706,896.3,7.7,12.79,23.82,341.2,0.6307,-0.6353
1802,3.0,12.0,23.48,18.29,12201.54,9461.6,2739.94,1.2896,856.0,7.74,12.55,23.48,339.2,0.6272,-0.6448
1803,3.0,10.8,23.35,18.5,12158.68,9406.0,2752.68,1.2927,870.6,7.77,12.67,23.48,342.0,0.6312,-0.6463
1804,3.0,12.0,23.72,18.04,12202.19,9467.51,2734.69,1.2888,860.7,7.7,12.85,23.72,346.8,0.6589,-0.6444
1805,3.0,11.0,23.93,17.82,12638.22,9886.73,2751.5,1.2783,858.8,7.72,12.55,23.72,347.9,0.6708,-0.6392
1806,3.0,11.2,23.46,18.36,12830.98,10059.3,2771.67,1.2755,894.9,7.6,12.35,23.47,344.3,0.6759,-0.6378
1807,3.0,11.0,23.57,18.24,12895.41,10133.05,2762.36,1.2726,904.1,7.55,12.48,23.46,343.1,0.6695,-0.6363
1808,3.0,12.0,23.68,18.12,12794.66,10039.6,2755.06,1.2744,889.5,7.56,12.52,23.57,343.0,0.666,-0.6372
1809,3.0,11.9,23.49,18.33,12750.33,9988.28,2762.05,1.2765,893.3,7.54,12.44,23.68,341.6,0.6678,-0.6383
1810,3.0,12.0,23.68,18.13,12762.35,10012.77,2749.57,1.2746,884.8,7.53,12.49,23.49,338.5,0.5766,-0.6373
1811,3.0,12.0,23.42,18.43,11377.5,8645.67,2731.82,1.316,809.7,7.53,12.86,23.68,328.2,0.5285,-0.658
1812,3.0,12.5,23.89,17.9,10449.5,7930.23,2519.27,1.3177,737.7,7.6,13.26,23.88,327.3,0.5109,-0.6588
1813,3.0,12.0,23.31,18.57,10235.14,7670.08,2565.06,1.3344,764.1,7.64,13.39,23.31,333.9,0.5049,-0.6672
1814,3.0,12.0,23.74,18.11,9996.05,7582.55,2413.5,1.3183,753.0,7.7,13.79,23.74,341.6,0.4979,-0.6591
1815,3.0,12.2,23.64,18.15,9946.23,7482.19,2464.03,1.3293,761.6,7.72,13.93,23.74,345.3,0.4927,-0.6647
1816,3.0,12.0,23.79,18.08,9780.14,7404.49,2375.65,1.3208,754.9,7.74,14.09,23.64,347.9,0.4658,-0.6604
1817,3.0,12.0,23.73,18.14,9312.69,7002.53,2310.16,1.3299,734.4,7.67,14.31,23.79,346.3,0.4635,-0.665
1818,3.0,11.6,23.61,18.18,9292.41,6970.37,2322.04,1.3331,740.1,7.64,14.3,23.73,345.6,0.4695,-0.6666
1819,3.0,12.0,23.72,18.17,9350.93,7061.1,2289.83,1.3243,742.2,7.66,14.31,23.61,346.4,0.5402,-0.6621
1820,3.0,11.0,23.98,17.89,10695.11,8123.93,2571.18,1.3165,801.8,7.88,13.97,23.72,351.1,0.5359,-0.6582
1821,3.0,10.9,23.67,18.18,10725.24,8055.07,2670.16,1.3315,817.4,7.79,13.93,23.67,351.8,0.5456,-0.6657
1822,3.0,11.0,23.81,18.09,10825.45,8200.34,2625.1,1.3201,827.0,7.85,14.01,23.67,353.8,0.537,-0.6601
1823,3.0,11.0,23.86,18.05,10685.69,8072.25,2613.44,1.3238,817.2,7.84,14.09,23.81,354.0,0.5594,-0.6619
1824,3.0,10.3,23.83,18.03,11144.97,8409.66,2735.3,1.3253,839.8,7.9,13.93,23.86,355.0,0.5612,-0.6626
1825,3.0,10.0,24.05,17.85,11132.69,8434.88,2697.8,1.3198,823.4,7.8,13.93,23.83,349.7,0.567,-0.6599
1826,3.0,11.0,23.59,18.36,11251.3,8520.99,2730.31,1.3204,839.4,7.88,13.56,23.59,350.3,0.5914,-0.6602
1827,3.0,10.0,23.72,18.17,11629.79,8883.17,2746.62,1.3092,855.7,7.88,13.46,23.59,352.7,0.6044,-0.6546
1828,3.0,10.0,23.75,18.2,11823.48,9076.8,2746.68,1.3026,859.5,7.81,13.31,23.72,350.8,0.599,-0.6513
1829,3.0,10.0,23.67,18.29,11756.16,8993.71,2762.45,1.3072,849.5,7.73,13.2,23.75,349.2,0.6007,-0.6536
1830,3.0,9.0,23.61,18.3,11802.31,9017.67,2784.64,1.3088,851.0,7.67,13.13,23.67,348.0,0.5959,-0.6544
1831,3.0,9.0,23.63,18.34,11715.34,8944.84,2770.51,1.3097,845.1,7.64,13.17,23.61,347.3,0.6252,-0.6549
1832,3.0,10.0,23.75,18.21,12151.4,9384.44,2766.97,1.2948,862.0,7.64,12.99,23.63,346.5,0.6391,-0.6474
1833,3.0,9.6,23.79,18.14,12369.3,9591.2,2778.11,1.2897,864.9,7.61,12.83,23.75,348.0,0.6365,-0.6448
1834,3.0,11.0,23.67,18.31,12306.64,9549.61,2757.03,1.2887,866.7,7.52,12.78,23.79,346.5,0.619,-0.6444
1835,3.0,13.0,23.95,18.01,12048.88,9286.57,2762.32,1.2975,825.4,7.47,12.83,23.67,341.6,0.6209,-0.6487
1836,3.0,15.6,23.71,18.24,12052.23,9315.08,2737.15,1.2938,830.3,7.54,12.61,23.95,339.3,0.6171,-0.6469
1837,3.0,17.0,23.53,18.49,11982.41,9254.81,2727.6,1.2947,829.5,7.7,12.5,23.71,334.3,0.6076,-0.6474
1838,3.0,19.0,23.47,18.56,11851.11,9111.88,2739.23,1.3006,831.0,7.9,12.63,23.53,327.5,0.5987,-0.6503
1839,3.0,21.1,23.27,18.69,11695.68,8980.03,2715.66,1.3024,849.7,8.0,12.82,23.47,323.0,0.5808,-0.6512
1840,3.0,21.0,23.05,19.05,11433.22,8713.6,2719.62,1.3121,869.2,7.98,13.13,23.27,322.9,0.5614,-0.6561
1841,3.0,20.0,23.24,18.84,11064.52,8426.95,2637.57,1.313,854.9,7.94,13.49,23.05,322.1,0.54,-0.6565
1842,3.0,20.0,23.24,18.74,10716.68,8110.65,2606.03,1.3213,853.7,7.89,13.84,23.24,327.0,0.5402,-0.6607
1843,3.0,17.0,23.33,18.74,10696.8,8117.01,2579.79,1.3178,871.3,7.91,14.12,23.24,333.0,0.5505,-0.6589
1844,3.0,16.0,23.46,18.6,10894.61,8276.17,2618.44,1.3164,903.8,7.99,14.41,23.33,341.3,0.5655,-0.6582
1845,3.0,16.5,23.43,18.57,11198.23,8505.73,2692.51,1.3166,957.4,8.06,14.65,23.46,346.6,0.5891,-0.6583
1846,3.0,15.0,23.55,18.51,11557.68,8863.79,2693.89,1.3039,1010.1,8.09,14.88,23.43,345.3,0.5607,-0.652
1847,3.0,15.0,23.98,18.05,11072.6,8440.02,2632.58,1.3119,955.3,7.98,15.25,23.98,339.8,0.5529,-0.656
1848,3.0,14.9,23.94,18.05,10997.03,8326.42,2670.61,1.3207,933.9,8.15,15.12,23.98,341.7,0.5731,-0.6604
1849,3.0,14.0,23.76,18.3,11303.05,8630.16,2672.89,1.3097,968.3,8.28,14.95,23.94,343.5,0.5678,-0.6549
1850,3.0,14.0,23.35,18.77,11234.72,8546.54,2688.18,1.3145,988.7,8.14,14.81,23.35,346.9,0.5578,-0.6573
1851,3.0,12.0,23.28,18.8,11116.2,8394.52,2721.68,1.3242,1013.9,7.89,15.09,23.35,343.6,0.5061,-0.6621
1852,3.0,12.0,23.4,18.72,10058.64,7620.84,2437.8,1.3199,954.5,7.8,15.51,23.28,336.1,0.5691,-0.6599
1853,3.0,11.0,23.61,18.49,11275.22,8575.12,2700.1,1.3149,1045.8,7.94,15.51,23.4,350.3,0.6087,-0.6574
1854,3.0,11.3,23.59,18.45,11907.22,9170.91,2736.31,1.2984,1116.8,7.82,15.47,23.61,353.7,0.5924,-0.6492
1855,3.0,9.0,24.03,18.03,11678.57,8925.45,2753.12,1.3085,1032.3,7.72,15.49,24.03,342.8,0.5889,-0.6542
1856,3.0,10.0,23.84,18.25,11603.61,8871.95,2731.65,1.3079,1018.6,7.76,15.23,24.03,344.8,0.5985,-0.6539
1857,3.0,13.0,24.04,18.0,11731.12,9014.05,2717.07,1.3014,986.2,7.75,15.0,23.84,345.0,0.5557,-0.6507
1858,3.0,13.6,23.77,18.34,11093.49,8366.54,2726.95,1.3259,925.7,7.77,14.84,24.04,339.7,0.5535,-0.663
1859,3.0,19.0,23.77,18.35,10982.57,8330.71,2651.87,1.3183,900.7,7.96,14.62,23.77,340.4,0.5949,-0.6592
1860,3.0,17.7,23.59,18.48,11637.22,8951.16,2686.06,1.3001,946.3,8.11,14.24,23.77,344.6,0.5914,-0.65
1861,3.0,17.9,23.61,18.5,11579.66,8891.97,2687.69,1.3023,928.9,8.05,14.15,23.59,338.5,0.5769,-0.6511
1862,3.0,18.0,23.52,18.64,11370.07,8674.09,2695.97,1.3108,915.0,7.98,14.15,23.61,335.1,0.5669,-0.6554
1863,3.0,17.2,23.61,18.43,11218.29,8523.08,2695.21,1.3162,892.9,7.96,14.17,23.52,332.7,0.5528,-0.6581
1864,3.0,17.0,23.44,18.74,10994.11,8311.73,2682.38,1.3227,896.1,7.96,14.27,23.61,335.0,0.54,-0.6614
1865,3.0,17.0,23.92,18.22,10653.27,8119.97,2533.3,1.312,850.8,7.96,14.49,23.92,336.2,0.5279,-0.656
1866,3.0,16.4,23.84,18.2,10507.88,7940.79,2567.09,1.3233,823.6,8.07,14.31,23.92,342.3,0.5029,-0.6616
1867,3.0,15.0,23.95,18.2,9972.55,7563.02,2409.52,1.3186,782.4,8.01,14.4,23.84,347.0,0.4493,-0.6593
1868,3.0,15.0,23.99,18.17,8959.3,6757.83,2201.47,1.3258,712.9,7.8,14.62,23.95,346.9,0.4246,-0.6629
1869,3.0,14.8,23.43,18.69,8567.84,6388.58,2179.25,1.3411,705.9,7.55,14.49,23.44,343.3,0.4726,-0.6706
1870,3.0,14.0,24.04,18.14,9356.52,7109.09,2247.43,1.3161,728.9,7.71,14.39,24.03,347.4,0.4713,-0.6581
1871,3.0,13.0,23.67,18.55,9455.72,7088.07,2367.65,1.334,738.1,7.62,14.18,23.67,345.3,0.4671,-0.667
1872,3.0,13.2,24.01,18.1,9288.49,7022.44,2266.05,1.3227,720.5,7.61,14.37,24.0,345.4,0.5101,-0.6613
1873,3.0,13.0,23.83,18.39,10219.95,7672.06,2547.89,1.3321,771.4,7.63,14.0,24.01,345.9,0.5019,-0.666
1874,3.0,11.0,23.61,18.65,10053.87,7544.61,2509.26,1.3326,758.3,7.87,13.77,23.83,351.9,0.5281,-0.6663
1875,3.0,12.3,23.79,18.38,10462.1,7934.71,2527.39,1.3185,781.4,7.91,13.75,23.61,355.8,0.5221,-0.6593
1876,3.0,11.0,23.64,18.63,10429.31,7845.17,2584.14,1.3294,785.2,7.9,13.76,23.79,355.6,0.5276,-0.6647
1877,3.0,9.0,23.8,18.45,10502.52,7927.96,2574.57,1.3247,785.9,7.87,13.83,23.64,354.9,0.518,-0.6624
1878,3.0,11.4,23.52,18.75,10397.48,7783.97,2613.51,1.3358,795.1,7.71,13.84,23.8,347.6,0.5347,-0.6679
1879,3.0,11.0,23.87,18.4,10607.85,8034.67,2573.18,1.3203,791.3,7.78,13.83,23.86,353.2,0.538,-0.6601
1880,3.0,11.0,23.68,18.61,10780.43,8084.3,2696.13,1.3335,800.1,7.73,13.69,23.87,351.3,0.5267,-0.6668
1881,3.0,8.4,23.72,18.65,10541.95,7913.6,2628.36,1.3321,785.0,7.65,13.76,23.68,348.0,0.521,-0.6661
1882,3.0,7.7,23.47,18.9,10519.69,7827.93,2691.76,1.3439,795.0,7.54,13.74,23.72,344.5,0.5328,-0.6719
1883,3.0,7.0,23.89,18.38,10648.78,8004.54,2644.24,1.3303,776.3,7.55,13.7,23.89,344.7,0.5324,-0.6652
1884,3.0,7.2,23.35,19.17,10767.39,7998.82,2768.57,1.3461,799.0,7.43,13.45,23.35,339.2,0.5291,-0.6731
1885,3.0,8.0,24.09,18.18,10546.38,7945.63,2600.75,1.3273,749.1,7.49,13.61,24.09,337.5,0.523,-0.6637
1886,3.0,7.0,23.04,19.37,10573.7,7857.03,2716.67,1.3458,801.5,7.27,13.35,23.04,334.5,0.4953,-0.6729
1887,3.0,7.1,23.99,18.48,9817.02,7437.5,2379.52,1.3199,717.6,7.4,13.75,23.99,335.7,0.4896,-0.66
1888,3.0,7.0,23.18,19.21,9921.33,7355.69,2565.64,1.3488,752.6,7.19,13.52,23.18,333.1,0.4895,-0.6744
1889,3.0,7.0,24.28,17.99,9739.5,7352.38,2387.12,1.3247,692.7,7.26,13.79,24.28,339.6,0.4871,-0.6623
1890,3.0,6.6,23.22,19.4,9804.9,7319.06,2485.84,1.3396,745.3,6.97,13.51,23.22,332.1,0.4835,-0.6698
1891,3.0,7.0,24.24,18.04,9634.67,7262.43,2372.24,1.3266,677.2,7.09,13.64,24.24,338.6,0.4925,-0.6633
1892,3.0,6.0,23.35,19.03,9950.86,7398.06,2552.81,1.3451,731.5,6.81,13.36,23.35,330.0,0.5433,-0.6725
1893,3.0,6.1,24.68,17.8,10622.07,8158.15,2463.91,1.302,698.9,7.04,13.14,24.68,337.9,0.5539,-0.651
1894,3.0,6.0,23.24,19.17,11036.66,8314.94,2721.72,1.3273,780.3,6.73,12.7,23.24,324.2,0.576,-0.6637
1895,3.0,6.0,24.15,18.14,11212.83,8640.01,2572.82,1.2978,742.2,7.03,12.65,24.15,330.9,0.5924,-0.6489
1896,3.0,5.1,23.14,19.52,11589.24,8884.86,2704.37,1.3044,807.8,6.99,12.27,23.14,322.8,0.6101,-0.6522
1897,3.0,5.0,24.13,18.16,11706.04,9145.0,2561.04,1.28,764.3,7.34,12.31,24.13,334.0,0.632,-0.64
1898,3.0,2.5,22.89,19.57,11991.38,9474.05,2517.33,1.2657,856.3,7.36,11.96,22.89,326.6,0.6408,-0.6329
1899,3.0,2.4,23.08,19.56,11808.01,9600.8,2207.21,1.2299,865.4,7.76,12.11,22.89,352.4,0.6434,-0.6149
1900,3.0,2.0,22.72,19.78,11842.16,9642.12,2200.03,1.2282,915.9,8.1,12.31,22.72,367.7,0.671,-0.6141
1901,3.0,1.4,22.85,19.63,12056.96,10059.03,1997.93,1.1986,963.2,8.46,12.52,22.72,382.4,0.7072,-0.5993
1902,3.0,1.5,22.84,19.8,12612.92,10604.77,2008.15,1.1894,1034.2,8.81,12.71,22.85,395.4,0.7175,-0.5947
1903,3.0,3.0,23.0,19.45,12886.37,10762.89,2123.49,1.1973,1077.7,9.15,13.13,22.84,386.5,0.7102,-0.5986
1904,3.0,3.0,22.9,19.56,12766.17,10660.64,2105.53,1.1975,1125.9,9.37,13.54,23.0,381.3,0.7057,-0.5988
1905,3.0,3.7,23.05,19.54,12607.54,10599.81,2007.73,1.1894,1154.2,9.5,13.98,22.9,377.9,0.7166,-0.5947
1906,3.0,4.8,23.2,19.22,12962.95,10770.12,2192.83,1.2036,1214.0,9.38,14.43,23.05,383.2,0.72,-0.6018
1907,3.0,9.0,24.1,18.2,13470.95,10829.58,2641.38,1.2439,1163.4,9.08,14.9,24.1,382.1,0.7172,-0.622
1908,3.0,9.4,24.22,18.18,13602.07,10795.13,2806.94,1.26,1168.3,8.67,15.08,24.1,365.9,0.7033,-0.63
1909,3.0,12.0,24.25,18.04,13316.75,10589.95,2726.81,1.2575,1139.7,8.37,15.06,24.22,357.7,0.6969,-0.6287
1910,3.0,14.0,24.12,18.18,13218.42,10493.28,2725.13,1.2597,1113.5,8.1,14.8,24.25,347.7,0.6941,-0.6299
1911,3.0,13.6,24.05,18.29,13213.45,10445.69,2767.76,1.265,1079.0,7.92,14.48,24.12,341.2,0.6653,-0.6325
1912,3.0,16.0,23.87,18.46,12717.43,10007.19,2710.24,1.2708,1025.0,7.93,14.22,24.05,334.3,0.6333,-0.6354
1913,3.0,16.0,23.98,18.35,12233.87,9522.75,2711.13,1.2847,944.5,7.89,14.01,23.87,335.0,0.6273,-0.6423
1914,3.0,13.8,23.74,18.6,12168.0,9428.71,2739.29,1.2905,930.5,7.97,13.72,23.98,338.8,0.6271,-0.6453
1915,3.0,13.0,24.04,18.29,12142.79,9422.13,2720.65,1.2888,891.7,7.99,13.59,23.74,339.5,0.6678,-0.6444
1916,3.0,12.0,24.06,18.27,12776.15,10030.58,2745.57,1.2737,920.2,7.95,13.28,24.04,345.5,0.6777,-0.6369
1917,3.0,10.2,24.03,18.27,12953.45,10174.66,2778.8,1.2731,915.9,7.85,13.05,24.06,344.5,0.6755,-0.6366
1918,3.0,10.0,24.2,18.12,12911.01,10138.71,2772.3,1.2734,888.5,7.75,12.92,24.03,344.3,0.6886,-0.6367
1919,3.0,11.0,23.89,18.46,13109.67,10332.93,2776.74,1.2687,914.7,7.71,12.73,23.9,343.5,0.7025,-0.6344
1920,3.0,10.0,24.03,18.25,13325.07,10538.41,2786.67,1.2644,918.9,7.74,12.7,23.89,344.0,0.7133,-0.6322
1921,3.0,11.0,24.03,18.32,13469.23,10699.8,2769.43,1.2588,931.4,7.74,12.67,24.03,342.5,0.6985,-0.6294
1922,3.0,10.0,24.03,18.33,13260.89,10477.5,2783.4,1.2657,895.7,7.74,12.47,24.03,340.8,0.7089,-0.6328
1923,3.0,9.9,23.85,18.45,13432.53,10629.3,2803.23,1.2637,913.5,7.63,12.35,24.03,338.8,0.7024,-0.6319
