hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
1924,3.0,10.0,23.87,18.51,13313.75,10530.76,2783.0,1.2643,906.3,7.54,12.38,23.85,337.1,0.7119,-0.6321
1925,3.0,10.0,24.0,18.37,13460.93,10673.38,2787.54,1.2612,903.2,7.58,12.32,23.87,338.3,0.7087,-0.6306
1926,3.0,9.5,23.75,18.57,13431.08,10624.0,2807.08,1.2642,917.2,7.55,12.3,24.0,335.9,0.7176,-0.6321
1927,3.0,9.0,24.09,18.28,13562.28,10758.33,2803.95,1.2606,906.1,7.51,12.35,24.09,336.3,0.7274,-0.6303
1928,3.0,10.0,23.96,18.43,13700.45,10905.26,2795.2,1.2563,920.0,7.53,12.24,24.09,336.1,0.7081,-0.6282
1929,3.0,10.7,23.93,18.45,13399.25,10614.2,2785.06,1.2624,905.0,7.48,12.33,23.96,331.5,0.6923,-0.6312
1930,3.0,13.0,23.89,18.51,13135.1,10378.24,2756.86,1.2656,890.7,7.46,12.38,23.93,331.9,0.6877,-0.6328
1931,3.0,16.0,23.64,18.8,13059.79,10311.16,2748.63,1.2666,897.7,7.48,12.29,23.89,328.6,0.6855,-0.6333
1932,3.0,16.4,23.66,18.78,13022.06,10275.99,2746.07,1.2672,891.1,7.61,12.26,23.64,322.7,0.6895,-0.6336
1933,3.0,19.0,23.36,19.15,13108.48,10335.18,2773.29,1.2683,923.8,7.7,12.3,23.36,321.9,0.6773,-0.6342
1934,3.0,21.0,23.12,19.43,12943.6,10153.84,2789.76,1.2747,939.7,7.67,12.44,23.36,316.1,0.6716,-0.6374
1935,3.0,19.9,23.02,19.55,12841.53,10069.44,2772.09,1.2753,951.7,7.58,12.56,23.12,313.5,0.6651,-0.6376
1936,3.0,20.0,22.99,19.6,12745.77,9975.18,2770.59,1.2777,960.6,7.67,12.72,23.02,314.9,0.655,-0.6389
1937,3.0,18.0,23.04,19.56,12569.0,9826.26,2742.74,1.2791,954.4,7.75,12.85,22.99,316.2,0.6522,-0.6396
1938,3.0,16.0,23.2,19.39,12491.07,9785.71,2705.36,1.2765,953.0,7.92,13.04,23.04,320.4,0.6544,-0.6382
1939,3.0,16.0,23.5,19.03,12516.88,9821.16,2695.72,1.2745,947.5,8.01,13.25,23.5,328.0,0.6561,-0.6372
1940,3.0,14.0,23.9,18.58,12554.53,9849.92,2704.61,1.2746,915.3,8.01,13.26,23.9,330.8,0.6498,-0.6373
1941,3.0,11.7,24.04,18.5,12513.54,9755.91,2757.63,1.2827,881.5,7.95,13.1,23.9,332.7,0.6617,-0.6413
1942,3.0,11.0,23.89,18.6,12693.22,9932.36,2760.85,1.278,902.4,7.8,13.01,24.04,337.2,0.664,-0.639
1943,3.0,10.0,24.08,18.39,12738.76,9964.72,2774.04,1.2784,882.9,7.71,12.92,23.89,339.9,0.6697,-0.6392
1944,3.0,9.1,23.73,18.87,12859.4,10049.26,2810.14,1.2796,907.2,7.66,12.78,23.73,341.0,0.6795,-0.6398
1945,3.0,9.0,24.05,18.43,12988.97,10194.02,2794.94,1.2742,895.9,7.71,12.8,24.05,342.6,0.7005,-0.6371
1946,3.0,9.0,24.39,18.06,13320.19,10509.23,2810.96,1.2675,873.2,7.68,12.5,24.39,348.1,0.6955,-0.6337
1947,3.0,8.2,23.45,19.22,13277.68,10429.71,2847.97,1.2731,924.0,7.54,12.3,23.46,339.2,0.6884,-0.6365
1948,3.0,8.0,24.01,18.5,13138.91,10319.15,2819.76,1.2733,885.8,7.53,12.49,24.0,342.5,0.6276,-0.6366
1949,3.0,9.0,23.57,18.99,12222.45,9411.73,2810.72,1.2986,850.8,7.34,12.64,23.57,337.5,0.6312,-0.6493
1950,3.0,7.8,23.83,18.74,12299.56,9466.85,2832.71,1.2992,836.5,7.46,12.65,23.57,344.6,0.6548,-0.6496
1951,3.0,8.4,23.8,18.76,12637.64,9820.87,2816.77,1.2868,854.5,7.43,12.44,23.83,344.1,0.6536,-0.6434
1952,3.0,9.0,23.49,19.1,12611.84,9800.51,2811.33,1.2869,878.3,7.3,12.46,23.49,341.1,0.6447,-0.6434
1953,3.0,8.5,24.1,18.48,12493.25,9667.11,2826.14,1.2923,832.6,7.39,12.63,24.1,345.7,0.6388,-0.6462
1954,3.0,11.0,23.31,19.32,12375.96,9581.38,2794.58,1.2917,872.0,7.2,12.45,23.31,335.2,0.6423,-0.6458
1955,3.0,11.0,24.18,18.34,12409.48,9630.4,2779.08,1.2886,826.0,7.39,12.66,24.19,343.2,0.6461,-0.6443
1956,3.0,10.5,23.3,19.4,12501.45,9691.3,2810.15,1.29,879.0,7.21,12.4,23.3,333.6,0.6361,-0.645
1957,3.0,11.0,24.18,18.36,12314.09,9537.57,2776.53,1.2911,821.2,7.38,12.7,24.18,341.5,0.5806,-0.6456
1958,3.0,12.0,23.56,19.07,11484.37,8709.13,2775.24,1.3187,796.5,7.19,12.75,23.56,329.8,0.5495,-0.6593
1959,3.0,11.1,24.01,18.54,10914.41,8244.07,2670.33,1.3239,745.9,7.34,13.09,24.01,330.6,0.5474,-0.662
1960,3.0,12.0,23.37,19.3,10952.91,8216.8,2736.11,1.333,781.6,7.21,12.98,23.37,330.1,0.5433,-0.6665
1961,3.0,12.0,24.24,18.33,10756.55,8152.61,2603.94,1.3194,737.6,7.38,13.32,24.25,334.4,0.5383,-0.6597
1962,3.0,11.3,23.3,19.37,10796.32,8083.08,2713.24,1.3357,780.5,7.21,13.06,23.3,330.4,0.6061,-0.6678
1963,3.0,11.0,24.55,18.03,11829.59,9097.2,2732.39,1.3004,785.2,7.48,13.1,24.55,338.6,0.6284,-0.6502
1964,3.0,11.0,23.58,19.11,12212.9,9431.5,2781.4,1.2949,858.2,7.16,12.72,23.58,326.0,0.6712,-0.6475
1965,3.0,10.5,24.04,18.57,12856.22,10068.58,2787.64,1.2769,869.1,7.48,12.59,24.04,338.3,0.6828,-0.6384
1966,3.0,11.0,23.7,18.98,13015.45,10239.99,2775.46,1.271,902.5,7.51,12.48,23.7,337.2,0.6856,-0.6355
1967,3.0,10.0,23.93,18.72,13055.81,10280.58,2775.23,1.2699,899.5,7.59,12.64,23.7,339.0,0.6949,-0.635
1968,3.0,9.9,23.92,18.73,13208.63,10422.19,2786.44,1.2674,911.9,7.64,12.63,23.93,340.8,0.7123,-0.6337
1969,3.0,10.0,24.2,18.43,13454.14,10683.74,2770.4,1.2593,913.2,7.68,12.64,23.92,339.8,0.7303,-0.6297
1970,3.0,10.0,24.45,18.16,13736.72,10953.88,2782.84,1.2541,891.9,7.75,12.31,24.2,339.4,0.7284,-0.627
1971,3.0,10.3,23.48,19.27,13723.77,10919.59,2804.18,1.2568,950.4,7.66,12.12,23.48,330.9,0.7174,-0.6284
1972,3.0,11.0,23.81,18.88,13526.05,10750.88,2775.17,1.2581,926.7,7.6,12.35,23.81,330.5,0.7205,-0.6291
1973,3.0,11.0,24.0,18.68,13579.63,10802.25,2777.38,1.2571,916.1,7.64,12.34,23.81,333.1,0.7068,-0.6286
1974,3.0,10.0,23.77,18.95,13393.32,10596.31,2797.01,1.264,918.4,7.6,12.37,24.0,331.5,0.7194,-0.632
1975,3.0,10.0,24.13,18.55,13568.66,10785.31,2783.36,1.2581,908.0,7.55,12.39,24.13,333.8,0.7155,-0.629
1976,3.0,10.0,24.0,18.69,13517.42,10727.62,2789.8,1.2601,906.0,7.55,12.3,24.13,331.9,0.7063,-0.63
1977,3.0,10.1,23.96,18.8,13397.54,10588.47,2809.08,1.2653,901.0,7.49,12.35,24.0,329.9,0.6987,-0.6326
1978,3.0,10.0,23.89,18.82,13286.68,10474.64,2812.04,1.2685,899.8,7.44,12.38,23.96,332.0,0.7099,-0.6342
1979,3.0,10.0,24.04,18.66,13466.18,10643.12,2823.06,1.2652,900.2,7.44,12.35,23.89,335.2,0.7058,-0.6326
1980,3.0,10.7,23.8,19.02,13425.44,10581.47,2843.98,1.2688,912.6,7.41,12.34,24.04,335.0,0.6983,-0.6344
1981,3.0,11.0,23.95,18.76,13283.92,10468.32,2815.59,1.269,898.1,7.38,12.43,23.8,334.9,0.6975,-0.6345
1982,3.0,10.0,23.74,19.0,13293.97,10458.29,2835.69,1.2711,907.3,7.46,12.35,23.95,338.6,0.6942,-0.6356
1983,3.0,9.4,24.09,18.69,13258.65,10406.96,2851.68,1.274,887.0,7.39,12.49,24.09,338.4,0.6893,-0.637
1984,3.0,9.0,23.93,18.79,13174.88,10337.01,2837.87,1.2745,882.9,7.4,12.35,24.09,335.0,0.6814,-0.6373
1985,3.0,9.0,24.0,18.72,13055.0,10215.73,2839.27,1.2779,872.8,7.32,12.43,23.93,335.0,0.6801,-0.639
1986,3.0,7.9,23.76,19.1,13105.31,10197.87,2907.44,1.2851,881.3,7.34,12.32,24.0,335.3,0.6911,-0.6426
1987,3.0,7.0,24.03,18.68,13278.63,10360.59,2918.04,1.2816,872.4,7.44,12.3,23.76,336.8,0.7012,-0.6408
1988,3.0,7.0,23.85,18.89,13439.46,10511.7,2927.76,1.2785,893.3,7.5,12.22,24.03,338.5,0.6925,-0.6393
1989,3.0,6.0,23.96,18.92,13385.6,10379.86,3005.74,1.2896,888.3,7.47,12.41,23.85,339.8,0.7028,-0.6448
1990,3.0,6.0,24.1,18.61,13527.66,10537.52,2990.14,1.2838,878.8,7.61,12.25,23.96,346.1,0.7015,-0.6419
1991,3.0,5.0,23.69,19.07,13531.8,10515.1,3016.7,1.2869,916.8,7.58,12.35,23.69,348.1,0.6975,-0.6434
1992,3.0,4.3,24.21,18.65,13192.23,10457.57,2734.66,1.2615,879.4,7.73,12.46,24.21,356.5,0.7144,-0.6308
1993,3.0,4.0,23.9,18.83,13582.94,10712.86,2870.09,1.2679,910.0,7.87,12.27,23.9,365.1,0.7108,-0.634
1994,3.0,3.0,23.12,19.74,13437.38,10654.85,2782.52,1.2612,981.7,7.89,12.39,23.12,364.5,0.7066,-0.6306
1995,3.0,2.8,23.66,19.28,12993.04,10594.54,2398.51,1.2264,945.0,8.17,12.58,23.65,370.7,0.7098,-0.6132
1996,3.0,2.0,23.25,19.58,13055.86,10644.95,2410.92,1.2265,990.9,8.4,12.64,23.25,381.4,0.7187,-0.6132
1997,3.0,2.0,23.36,19.46,13011.28,10779.16,2232.12,1.2071,1017.8,8.69,12.89,23.25,389.4,0.7172,-0.6035
1998,3.0,2.0,23.31,19.69,12828.42,10761.79,2066.64,1.192,1047.1,8.97,13.16,23.36,395.2,0.7189,-0.596
1999,3.0,3.3,23.41,19.4,13037.11,10791.13,2245.98,1.2081,1069.1,9.22,13.44,23.31,393.9,0.7302,-0.6041
2000,3.0,3.6,23.39,19.43,13446.11,10965.65,2480.46,1.2262,1124.5,9.21,13.75,23.41,384.6,0.7344,-0.6131
2001,3.0,4.1,23.59,19.4,13413.69,11034.36,2379.33,1.2156,1154.8,9.06,14.14,23.39,373.7,0.7386,-0.6078
2002,3.0,5.2,23.8,18.95,13483.14,11103.74,2379.41,1.2143,1181.0,8.95,14.51,23.59,378.4,0.7355,-0.6071
2003,3.0,8.0,24.15,18.55,13734.18,11063.95,2670.23,1.2413,1170.5,8.76,14.81,24.15,376.9,0.7297,-0.6207
2004,3.0,8.3,24.13,18.79,13873.03,10981.32,2891.7,1.2633,1164.7,8.49,14.81,24.15,360.2,0.7255,-0.6317
2005,3.0,10.0,23.91,18.82,13749.66,10918.5,2831.16,1.2593,1169.3,8.34,14.68,24.13,350.5,0.7207,-0.6296
2006,3.0,11.0,24.13,18.58,13634.44,10844.98,2789.47,1.2572,1127.1,8.21,14.62,23.91,346.4,0.7128,-0.6286
2007,3.0,10.6,23.74,19.18,13603.42,10723.78,2879.63,1.2685,1144.2,8.12,14.47,23.74,342.6,0.7129,-0.6343
2008,3.0,12.0,23.8,18.95,13491.69,10723.06,2768.63,1.2582,1139.1,8.19,14.49,23.74,342.5,0.7111,-0.6291
2009,3.0,12.0,23.99,18.73,13474.29,10696.19,2778.1,1.2597,1124.6,8.07,14.59,23.8,340.2,0.7059,-0.6299
2010,3.0,10.3,23.76,19.13,13457.18,10619.65,2837.52,1.2672,1135.0,8.06,14.51,23.99,337.0,0.6966,-0.6336
2011,3.0,10.0,24.07,18.65,13292.53,10478.83,2813.7,1.2685,1078.9,8.13,14.47,24.07,339.6,0.679,-0.6343
2012,3.0,9.0,23.77,18.99,13057.59,10213.56,2844.04,1.2785,1063.8,8.16,14.28,23.77,339.1,0.6616,-0.6392
2013,3.0,7.8,23.85,19.05,12573.72,9948.1,2625.61,1.2639,1020.7,8.2,14.22,23.77,341.7,0.6708,-0.632
2014,3.0,7.0,23.66,19.11,12705.21,10086.05,2619.16,1.2597,1019.1,8.48,13.87,23.85,347.8,0.6873,-0.6298
2015,3.0,7.0,24.32,18.36,12955.05,10329.29,2625.77,1.2542,960.6,8.54,13.7,24.33,355.6,0.6781,-0.6271
2016,3.0,6.6,24.45,18.39,12705.81,10187.76,2518.05,1.2472,911.7,8.49,13.41,24.32,353.8,0.6724,-0.6236
2017,3.0,7.0,24.17,18.53,12719.67,10098.23,2621.45,1.2596,902.2,8.49,13.11,24.45,363.5,0.6726,-0.6298
2018,3.0,7.0,23.48,19.32,12842.47,10095.79,2746.68,1.2721,941.4,8.24,12.88,23.48,358.1,0.683,-0.636
2019,3.0,5.8,23.85,19.03,12874.85,10248.73,2626.12,1.2562,922.5,8.09,12.87,23.85,355.2,0.678,-0.6281
2020,3.0,6.0,23.63,19.15,12938.29,10172.56,2765.72,1.2719,919.6,8.04,12.69,23.85,357.2,0.6546,-0.6359
2021,3.0,6.0,23.6,19.18,12506.82,9818.93,2687.89,1.2737,899.6,7.89,12.82,23.63,352.9,0.6365,-0.6369
2022,3.0,5.7,23.52,19.41,12122.63,9549.59,2573.04,1.2694,876.0,7.82,12.74,23.6,347.7,0.6188,-0.6347
2023,3.0,6.0,23.25,19.59,11864.14,9282.21,2581.93,1.2782,869.9,7.84,12.7,23.52,347.5,0.5985,-0.6391
2024,3.0,7.0,23.52,19.28,11450.77,8978.46,2472.31,1.2754,837.2,7.83,12.92,23.25,345.4,0.6134,-0.6377
2025,3.0,6.3,23.54,19.4,11745.05,9204.49,2540.57,1.276,844.0,7.82,12.76,23.52,339.8,0.6052,-0.638
2026,3.0,7.0,23.14,19.72,11765.32,9078.94,2686.38,1.2959,861.4,7.78,12.73,23.14,339.2,0.6433,-0.6479
2027,3.0,8.0,24.0,18.73,12460.49,9650.0,2810.49,1.2912,848.0,7.75,12.76,24.01,342.4,0.6435,-0.6456
2028,3.0,7.3,23.29,19.7,12571.12,9654.34,2916.78,1.3021,888.4,7.47,12.55,23.28,334.3,0.6399,-0.6511
2029,3.0,9.0,24.13,18.59,12415.51,9596.43,2819.08,1.2938,830.3,7.55,12.71,24.13,337.2,0.6264,-0.6469
2030,3.0,9.0,23.23,19.62,12239.31,9396.74,2842.57,1.3025,867.8,7.25,12.53,23.23,328.6,0.5988,-0.6513
2031,3.0,8.5,24.18,18.64,11811.7,8979.21,2832.49,1.3155,785.0,7.43,12.87,24.18,332.2,0.5863,-0.6577
2032,3.0,9.0,23.16,19.72,11631.57,8797.61,2833.96,1.3221,826.0,7.17,12.63,23.16,323.9,0.5812,-0.6611
2033,3.0,9.0,24.49,18.21,11469.76,8716.85,2752.91,1.3158,749.0,7.43,12.99,24.49,331.5,0.5711,-0.6579
2034,3.0,8.6,23.08,19.94,11428.82,8570.4,2858.41,1.3335,815.8,7.05,12.69,23.08,320.5,0.5512,-0.6668
2035,3.0,8.0,24.34,18.39,10975.74,8267.65,2708.1,1.3276,726.8,7.36,13.1,24.34,328.5,0.5418,-0.6638
2036,3.0,8.0,23.01,19.93,10910.49,8131.75,2778.74,1.3417,787.6,7.03,12.8,23.01,321.0,0.5257,-0.6709
2037,3.0,7.5,24.4,18.44,10495.71,7886.69,2609.01,1.3308,697.4,7.29,13.23,24.4,328.6,0.5491,-0.6654
2038,3.0,8.0,23.37,19.51,11052.32,8243.5,2808.82,1.3407,775.4,6.95,12.86,23.37,322.0,0.5462,-0.6704
2039,3.0,8.0,24.51,18.22,10878.81,8195.14,2683.67,1.3275,709.6,7.19,13.1,24.51,327.0,0.5518,-0.6637
2040,3.0,7.0,23.18,19.86,11133.18,8282.25,2850.93,1.3442,784.2,6.84,12.75,23.18,319.9,0.5649,-0.6721
2041,3.0,7.0,24.69,18.05,11244.1,8473.95,2770.15,1.3269,715.5,7.15,12.99,24.69,327.7,0.5961,-0.6635
2042,3.0,7.0,23.49,19.4,11806.11,8945.44,2860.67,1.3198,808.2,6.85,12.55,23.49,321.6,0.5866,-0.6599
2043,3.0,7.1,24.12,18.77,11638.09,8796.86,2841.23,1.323,760.2,7.17,12.69,24.13,331.9,0.5831,-0.6615
2044,3.0,7.0,22.91,20.11,11596.11,8746.3,2849.81,1.3258,826.2,7.06,12.44,22.91,327.2,0.586,-0.6629
2045,3.0,6.0,24.47,18.31,11585.23,8786.1,2799.14,1.3186,746.2,7.35,12.84,24.47,336.8,0.5874,-0.6593
2046,3.0,4.8,22.9,20.22,11609.09,8812.87,2796.22,1.3173,835.5,7.02,12.47,22.9,324.0,0.5721,-0.6586
2047,3.0,5.0,24.13,18.7,11159.64,8578.54,2581.1,1.3009,748.4,7.42,12.8,24.13,332.6,0.5713,-0.6504
2048,3.0,7.0,22.73,20.36,11390.16,8570.73,2819.44,1.329,826.9,7.17,12.48,22.73,324.5,0.6088,-0.6645
2049,3.0,7.6,24.81,18.07,11905.86,9129.02,2776.84,1.3042,753.3,7.42,12.84,24.81,337.6,0.6176,-0.6521
2050,3.0,10.0,23.25,19.74,12074.07,9266.14,2807.93,1.303,845.1,7.0,12.42,23.25,319.9,0.619,-0.6515
2051,3.0,11.0,24.44,18.39,12058.73,9280.59,2778.14,1.2993,781.7,7.28,12.71,24.44,333.6,0.6122,-0.6497
2052,3.0,12.2,23.12,20.01,11999.59,9183.79,2815.79,1.3066,847.2,6.96,12.4,23.12,321.8,0.621,-0.6533
2053,3.0,13.1,24.31,18.59,12072.6,9311.32,2761.28,1.2966,794.4,7.32,12.72,24.31,332.4,0.6195,-0.6483
2054,3.0,14.0,23.19,19.84,12070.91,9292.57,2778.34,1.299,852.9,7.12,12.42,23.2,324.2,0.6116,-0.6495
2055,3.0,15.1,24.1,18.83,11923.69,9170.58,2753.11,1.3002,797.5,7.42,12.73,24.1,327.8,0.6092,-0.6501
2056,3.0,17.0,23.26,19.78,11883.96,9138.73,2745.23,1.3004,841.8,7.37,12.52,23.26,324.3,0.623,-0.6502
2057,3.0,17.0,23.65,19.33,12070.58,9342.12,2728.46,1.2921,847.0,7.58,12.74,23.65,327.2,0.6372,-0.646
2058,3.0,15.9,23.46,19.55,12302.6,9559.51,2743.1,1.2869,876.6,7.71,12.68,23.65,329.2,0.6454,-0.6435
2059,3.0,12.0,23.54,19.46,12447.78,9680.81,2766.97,1.2858,897.9,7.73,12.88,23.46,330.5,0.637,-0.6429
2060,3.0,11.2,23.94,19.0,12322.68,9558.44,2764.24,1.2892,874.4,7.7,13.14,23.94,336.9,0.6199,-0.6446
2061,3.0,13.1,23.96,19.01,12047.94,9304.56,2743.37,1.2948,844.4,7.62,13.07,23.94,334.8,0.6138,-0.6474
2062,3.0,12.0,23.87,19.09,11964.84,9212.05,2752.78,1.2988,833.7,7.6,12.95,23.96,332.1,0.6356,-0.6494
2063,3.0,11.0,23.79,19.18,12302.5,9537.64,2764.86,1.2899,860.1,7.57,12.83,23.87,333.0,0.6319,-0.6449
2064,3.0,10.8,23.98,19.01,12248.42,9480.98,2767.44,1.2919,847.1,7.54,12.92,23.79,334.0,0.6349,-0.6459
2065,3.0,10.0,23.76,19.23,12301.04,9527.18,2773.86,1.2912,863.4,7.55,12.85,23.98,334.4,0.6341,-0.6456
2066,3.0,9.0,23.73,19.27,12306.15,9513.92,2792.23,1.2935,851.8,7.44,12.69,23.76,338.6,0.6426,-0.6467
2067,3.0,8.7,23.62,19.43,12454.98,9639.66,2815.33,1.2921,861.6,7.4,12.57,23.73,341.6,0.6379,-0.646
2068,3.0,7.0,23.66,19.36,12412.51,9567.56,2844.94,1.2974,854.6,7.35,12.6,23.62,342.6,0.6441,-0.6487
2069,3.0,7.0,23.66,19.36,12501.87,9660.79,2841.08,1.2941,855.3,7.35,12.5,23.66,343.7,0.6539,-0.647
2070,3.0,7.4,23.6,19.47,12647.92,9805.46,2842.46,1.2899,865.6,7.28,12.4,23.66,343.2,0.6614,-0.6449
2071,3.0,8.4,23.7,19.31,12733.31,9917.4,2815.91,1.2839,863.8,7.22,12.36,23.6,341.7,0.6747,-0.642
2072,3.0,9.4,23.71,19.31,12923.01,10115.54,2807.47,1.2775,874.1,7.2,12.28,23.7,341.8,0.6848,-0.6388
2073,3.0,10.9,23.83,19.23,13065.79,10265.36,2800.43,1.2728,876.4,7.23,12.26,23.71,340.5,0.6835,-0.6364
2074,3.0,14.0,23.53,19.54,13017.23,10245.11,2772.13,1.2706,900.3,7.25,12.28,23.53,337.1,0.021,-0.6353
2075,3.0,17.0,13.11,39.36,698.05,315.54,382.51,2.2123,987.7,7.17,12.78,13.11,300.9,0.0902,-3.5499
2076,3.0,18.5,14.8,34.62,1849.82,1353.36,496.46,1.3668,887.9,7.66,13.28,14.8,300.4,0.0902,-2.2835
2077,3.0,20.0,15.49,33.06,1877.5,1354.42,523.08,1.3862,788.4,8.14,13.78,15.49,301.0,0.0902,-1.9501
2078,3.0,21.0,16.23,31.54,1875.13,1355.48,519.65,1.3834,689.5,8.6,14.28,16.23,301.7,0.0902,-1.5763
2079,3.0,21.4,16.93,30.22,1877.56,1356.54,521.02,1.3841,626.7,9.02,14.78,16.93,303.5,0.0902,-1.2286
2080,3.0,21.0,17.62,28.91,1879.44,1357.6,521.83,1.3844,574.4,9.39,15.28,17.63,306.2,0.0902,-0.881
2081,3.0,21.0,18.27,27.78,1880.83,1358.66,522.17,1.3843,539.9,9.68,15.78,18.28,310.9,0.0902,-0.6922
2082,3.0,20.3,18.77,26.96,1886.16,1359.72,526.44,1.3872,540.4,9.66,16.28,18.77,317.1,0.0902,-0.6936
2083,3.0,18.0,19.24,26.17,1895.39,1360.79,534.6,1.3929,548.1,9.58,16.78,19.23,324.8,0.0902,-0.6964
2084,3.0,17.0,19.65,25.51,1899.25,1361.85,537.4,1.3946,567.4,9.56,17.28,19.65,333.4,0.0902,-0.6973
2085,3.0,15.6,20.06,24.98,1906.7,1362.91,543.8,1.399,590.6,9.43,17.78,20.06,342.1,0.0902,-0.6995
2086,3.0,14.0,20.44,24.32,1910.85,1363.97,546.89,1.401,621.9,9.33,18.28,20.44,348.5,0.0902,-0.7005
2087,3.0,12.0,20.76,23.86,1919.5,1365.03,554.48,1.4062,679.3,9.23,18.77,20.76,352.1,0.0902,-0.7031
2088,3.0,10.5,21.05,23.59,1891.12,1366.08,525.04,1.3843,757.3,9.23,19.27,20.76,351.3,0.0902,-0.6922
2089,3.0,10.0,21.36,23.01,1906.89,1367.12,539.77,1.3948,849.0,9.43,19.77,21.36,352.3,0.0902,-0.6974
2090,3.0,11.0,21.7,22.54,1892.83,1368.19,524.64,1.3835,939.2,9.89,20.26,21.7,360.5,0.0902,-0.6917
2091,3.0,9.9,22.07,22.19,1895.48,1369.23,526.25,1.3843,1010.6,9.99,20.73,22.07,361.6,0.0902,-0.6922
2092,3.0,10.0,22.35,21.66,1870.52,1370.24,500.28,1.3651,1082.9,10.0,21.11,22.07,364.2,0.0902,-0.6826
2093,3.0,10.0,22.57,21.38,1888.2,1371.03,517.17,1.3772,1161.7,10.0,21.41,22.35,364.5,0.0902,-0.6886
2094,3.0,8.8,22.62,21.47,1943.82,1371.67,572.15,1.4171,1242.4,10.0,21.54,22.57,365.6,0.0902,-0.7086
2095,3.0,10.0,22.52,21.45,2003.65,1371.94,631.71,1.4604,1328.6,10.0,21.5,22.62,361.1,0.0902,-0.7302
2096,3.0,9.0,22.4,21.61,2017.73,1371.87,645.87,1.4708,1409.6,10.0,21.44,22.52,363.2,0.0902,-0.7354
2097,3.0,9.2,22.34,21.89,2000.98,1371.74,629.24,1.4587,1492.9,10.0,21.43,22.4,358.5,0.0902,-0.7294
2098,3.0,10.0,22.31,21.74,1992.48,1371.72,620.76,1.4525,1576.1,10.0,21.45,22.34,356.8,0.0902,-0.7263
2099,3.0,10.0,22.32,21.72,1978.44,1371.75,606.69,1.4423,1654.8,10.0,21.5,22.31,355.3,0.0902,-0.7211
2100,3.0,10.5,22.38,21.84,1965.34,1371.87,593.47,1.4326,1735.9,10.0,21.56,22.32,353.0,0.0902,-0.7163
2101,3.0,11.0,22.4,21.63,1987.03,1372.0,615.04,1.4483,1818.0,10.0,21.58,22.38,352.6,0.0902,-0.7241
2102,3.0,12.0,22.45,21.55,1976.68,1372.04,604.64,1.4407,1894.4,10.0,21.64,22.4,353.3,0.0902,-0.7203
2103,3.0,11.6,22.5,21.66,1987.64,1372.16,615.48,1.4486,1964.1,10.0,21.68,22.45,353.5,0.0902,-0.7243
2104,3.0,13.0,22.48,21.53,2020.53,1372.26,648.27,1.4724,1979.5,10.0,21.66,22.5,355.8,0.0902,-0.7362
2105,3.0,13.0,22.52,21.48,1991.35,1372.21,619.14,1.4512,1973.4,10.0,21.7,22.48,352.4,0.0902,-0.7256
2106,3.0,13.1,22.52,21.6,2008.08,1372.3,635.78,1.4633,1971.2,10.0,21.71,22.52,351.4,0.0902,-0.7316
2107,3.0,12.0,22.48,21.53,2026.81,1372.3,654.51,1.4769,1971.2,10.0,21.67,22.52,352.5,0.0902,-0.7385
2108,3.0,11.0,22.49,21.52,2008.3,1372.22,636.08,1.4635,1977.7,10.0,21.67,22.48,355.3,0.0902,-0.7318
2109,3.0,10.5,22.51,21.65,2001.16,1372.23,628.93,1.4583,1983.5,10.0,21.7,22.49,356.7,0.0902,-0.7292
2110,3.0,11.0,22.53,21.47,2002.73,1372.28,630.45,1.4594,1986.2,10.0,21.71,22.51,356.4,0.0902,-0.7297
2111,3.0,10.8,22.52,21.48,2014.92,1372.32,642.6,1.4683,1985.6,10.0,21.71,22.53,358.3,0.0902,-0.7341
2112,3.0,8.7,22.53,21.64,2012.84,1372.31,640.53,1.4668,1985.8,10.0,21.71,22.52,357.3,0.0902,-0.7334
2113,3.0,9.0,22.56,21.43,1996.52,1372.31,624.21,1.4549,1991.4,10.0,21.74,22.53,357.5,0.0902,-0.7274
2114,3.0,8.0,22.5,21.51,2037.45,1372.39,665.07,1.4846,1995.1,10.0,21.69,22.56,356.8,0.0902,-0.7423
2115,3.0,7.2,22.51,21.63,1937.25,1372.27,564.98,1.4117,1995.5,10.0,21.7,22.5,354.9,0.0902,-0.7059
2116,3.0,8.0,22.53,21.47,2002.2,1372.29,629.91,1.459,1996.8,10.0,21.72,22.51,353.4,0.0902,-0.7295
2117,3.0,7.0,22.53,21.48,2015.23,1372.33,642.9,1.4685,1995.7,10.0,21.71,22.53,354.5,0.0902,-0.7342
2118,3.0,6.3,22.55,21.58,1615.03,1372.32,242.7,1.1769,1996.1,10.0,21.73,22.53,353.5,0.0902,-0.5884
2119,3.0,7.0,22.52,21.5,1982.0,1372.36,609.64,1.4442,1998.2,10.0,21.7,22.55,352.3,0.0902,-0.7221
2120,3.0,8.0,22.54,21.47,2000.11,1372.3,627.81,1.4575,1996.6,10.0,21.73,22.52,353.1,0.0902,-0.7287
2121,3.0,7.8,22.54,21.58,2011.65,1372.35,639.31,1.4658,1994.8,10.0,21.73,22.54,352.9,0.0902,-0.7329
2122,3.0,12.0,22.55,21.46,2008.53,1372.35,636.18,1.4636,1994.8,10.0,21.73,22.54,351.7,0.0902,-0.7318
2123,3.0,14.0,22.49,21.54,2034.05,1372.36,661.69,1.4822,1984.3,10.0,21.68,22.55,352.5,0.0902,-0.7411
2124,3.0,13.7,22.52,21.61,1995.88,1372.24,623.64,1.4545,1968.1,10.0,21.7,22.49,346.9,0.0902,-0.7272
2125,3.0,17.0,22.49,21.55,2021.21,1372.3,648.91,1.4729,1966.1,10.0,21.67,22.52,348.1,0.0902,-0.7364
2126,3.0,17.0,22.55,21.46,1974.49,1372.23,602.26,1.4389,1931.1,10.0,21.74,22.49,344.3,0.0902,-0.7194
2127,3.0,17.7,22.55,21.52,2001.78,1372.37,629.41,1.4586,1910.6,9.99,21.74,22.55,341.6,0.1107,-0.7293
2128,3.0,18.0,22.67,21.32,2343.91,1684.43,659.48,1.3915,1907.3,9.99,21.67,22.55,339.8,0.1126,-0.6958
2129,3.0,18.0,22.72,21.26,2410.22,1712.62,697.6,1.4073,1883.8,9.99,21.7,22.67,342.8,0.1126,-0.7037
2130,3.0,17.9,22.69,21.35,2439.21,1712.69,726.51,1.4242,1852.0,9.98,21.67,22.72,344.0,0.1127,-0.7121
2131,3.0,17.0,22.65,21.36,2448.34,1714.05,734.28,1.4284,1821.7,9.99,21.63,22.69,343.3,0.1223,-0.7142
2132,3.0,15.0,22.73,21.24,2572.01,1860.0,712.01,1.3828,1803.5,9.98,21.63,22.65,344.1,0.1238,-0.6914
2133,3.0,14.9,22.76,21.33,2630.91,1882.7,748.21,1.3974,1804.7,9.99,21.64,22.73,345.2,0.1238,-0.6987
2134,3.0,14.0,22.7,21.29,2666.59,1882.73,783.86,1.4163,1816.9,9.99,21.58,22.76,346.9,0.1238,-0.7082
2135,3.0,12.0,22.71,21.28,2639.74,1882.57,757.18,1.4022,1844.8,9.99,21.59,22.7,349.0,0.1238,-0.7011
2136,3.0,10.3,22.71,21.47,2652.96,1881.47,771.49,1.41,1901.0,10.0,21.59,22.71,357.1,0.1359,-0.705
2137,3.0,10.0,22.81,21.16,2847.69,2065.71,781.98,1.3786,1977.6,10.0,21.58,22.71,361.7,0.1462,-0.6893
2138,3.0,10.0,22.84,21.12,3074.33,2221.57,852.76,1.3839,1989.1,10.0,21.52,22.81,362.8,0.1462,-0.6919
2139,3.0,9.4,22.82,21.34,3102.22,2221.37,880.85,1.3965,1987.2,10.0,21.5,22.84,363.5,0.1462,-0.6983
2140,3.0,9.0,22.82,21.15,3090.28,2221.3,868.98,1.3912,1988.6,10.0,21.5,22.82,362.4,0.1462,-0.6956
2141,3.0,9.0,22.84,21.13,3083.44,2221.3,862.14,1.3881,1990.3,10.0,21.52,22.82,362.2,0.1462,-0.6941
2142,3.0,7.8,22.84,21.33,3090.01,2221.36,868.65,1.391,1990.2,10.0,21.52,22.84,361.8,0.1462,-0.6955
2143,3.0,8.1,22.86,21.09,3079.18,2221.37,857.81,1.3862,1992.1,10.0,21.54,22.84,358.4,0.1516,-0.6931
2144,3.0,8.0,22.89,21.07,3185.06,2303.65,881.41,1.3826,1992.4,10.0,21.52,22.86,359.7,0.1573,-0.6913
2145,3.0,8.8,22.92,21.27,3294.57,2391.41,903.16,1.3777,1991.5,10.0,21.5,22.89,359.6,0.1573,-0.6888
2146,3.0,11.0,22.9,21.06,3314.1,2391.34,922.77,1.3859,1989.1,10.0,21.47,22.92,357.8,0.1573,-0.6929
2147,3.0,13.0,22.82,21.15,3337.54,2391.25,946.28,1.3957,1981.6,10.0,21.4,22.9,360.2,0.1607,-0.6979
2148,3.0,13.8,22.8,21.42,3380.55,2442.69,937.86,1.3839,1967.0,9.99,21.35,22.82,358.1,0.1892,-0.692
2149,3.0,15.0,22.93,21.01,3854.91,2875.32,979.6,1.3407,1958.4,9.99,21.22,22.8,356.7,0.1982,-0.6703
2150,3.0,17.0,22.99,20.94,4056.08,3010.74,1045.34,1.3472,1931.0,9.98,21.2,22.93,354.5,0.2049,-0.6736
2151,3.0,16.6,22.98,21.14,4215.32,3112.62,1102.7,1.3543,1879.3,9.96,21.13,22.99,351.7,0.2144,-0.6771
2152,3.0,18.0,22.97,20.98,4398.29,3256.76,1141.54,1.3505,1827.7,9.95,21.03,22.98,349.8,0.2236,-0.6753
2153,3.0,18.0,22.95,20.99,4569.66,3396.41,1173.24,1.3454,1756.7,9.92,20.93,22.97,350.4,0.2546,-0.6727
2154,3.0,16.7,23.1,20.96,5097.08,3865.99,1231.1,1.3184,1678.7,9.89,20.8,22.95,349.6,0.3001,-0.6592
2155,3.0,13.8,23.47,20.39,5960.74,4555.96,1404.78,1.3083,1606.6,9.78,20.67,23.47,355.8,0.3072,-0.6542
2156,3.0,13.3,23.38,20.49,6224.89,4662.6,1562.3,1.3351,1542.6,9.7,20.4,23.47,366.7,0.3238,-0.6675
2157,3.0,12.8,23.48,20.4,6474.62,4912.47,1562.15,1.318,1481.8,9.56,20.21,23.38,375.3,0.3526,-0.659
2158,3.0,12.0,23.74,20.06,6979.37,5348.04,1631.33,1.305,1430.0,9.38,20.05,23.48,382.1,0.3877,-0.6525
2159,3.0,11.0,24.12,19.62,7712.88,5879.76,1833.12,1.3118,1373.3,9.14,19.89,24.12,385.4,0.3888,-0.6559
2160,3.0,9.6,24.06,19.73,7861.28,5898.11,1963.17,1.3328,1294.6,8.83,19.56,24.12,381.5,0.3909,-0.6664
2161,4.0,8.6,24.14,19.61,7860.03,5926.93,1933.1,1.3262,1206.0,8.6,19.29,24.06,378.7,0.4046,-0.6631
2162,4.0,7.7,24.38,19.34,8076.63,6132.49,1944.14,1.317,1111.1,8.56,18.93,24.14,374.6,0.4225,-0.6585
2163,4.0,7.0,24.71,19.01,8458.73,6399.17,2059.56,1.3218,1025.5,8.54,18.55,24.71,375.2,0.4196,-0.6609
2164,4.0,6.8,24.35,19.37,8510.25,6351.64,2158.6,1.3398,1013.1,8.46,18.16,24.35,365.9,0.4196,-0.6699
2165,4.0,6.8,24.02,19.77,8500.25,6347.82,2152.44,1.3391,1014.4,8.44,17.84,24.02,362.6,0.4198,-0.6695
2166,4.0,7.9,23.84,20.04,8486.87,6347.44,2139.44,1.3371,1007.9,8.43,17.62,24.02,361.8,0.4196,-0.6685
2167,4.0,7.0,23.83,19.94,8455.58,6342.44,2113.14,1.3332,983.2,8.28,17.46,23.84,362.0,0.4196,-0.6666
2168,4.0,8.0,23.57,20.27,8516.68,6340.94,2175.74,1.3431,1002.0,8.24,17.32,23.83,360.8,0.416,-0.6716
2169,4.0,10.5,23.78,20.23,8293.91,6285.96,2007.95,1.3194,955.2,8.08,17.28,23.57,360.5,0.4144,-0.6597
2170,4.0,13.0,23.51,20.35,8420.02,6260.2,2159.83,1.345,978.2,7.81,17.18,23.78,358.0,0.4121,-0.6725
2171,4.0,14.0,23.72,20.09,8273.73,6225.49,2048.24,1.329,930.5,7.53,17.11,23.51,353.5,0.4095,-0.6645
2172,4.0,15.5,22.98,21.21,8362.05,6185.32,2176.73,1.3519,1005.3,7.39,16.9,22.98,350.1,0.4119,-0.676
2173,4.0,17.0,23.7,20.12,8232.2,6219.92,2012.27,1.3235,943.9,7.29,17.19,23.71,344.9,0.4072,-0.6618
2174,4.0,17.0,23.1,20.87,8306.0,6150.74,2155.25,1.3504,974.0,7.24,16.85,23.1,346.3,0.4102,-0.6752
2175,4.0,17.6,23.48,20.55,8244.57,6193.79,2050.78,1.3311,945.4,7.18,17.0,23.47,342.2,0.4097,-0.6656
2176,4.0,18.0,22.93,21.08,8355.74,6186.39,2169.34,1.3507,987.6,7.29,16.74,22.93,342.3,0.3936,-0.6753
2177,4.0,18.0,23.52,20.34,7873.71,5941.97,1931.74,1.3251,914.0,7.16,17.1,23.52,340.8,0.3945,-0.6626
2178,4.0,18.1,22.81,21.38,8048.16,5957.77,2090.39,1.3509,980.1,7.22,16.8,22.81,343.6,0.4395,-0.6754
2179,4.0,15.0,23.61,20.24,8785.94,6634.77,2151.17,1.3242,997.9,7.18,17.04,23.61,345.2,0.4376,-0.6621
2180,4.0,13.0,23.69,20.14,8798.15,6608.68,2189.47,1.3313,948.4,7.34,16.81,23.61,344.6,0.437,-0.6657
2181,4.0,14.6,23.2,20.91,8863.68,6596.98,2266.7,1.3436,993.1,7.45,16.64,23.21,348.0,0.4289,-0.6718
2182,4.0,10.0,23.93,19.86,8617.35,6473.9,2143.45,1.3311,920.9,7.35,16.99,23.93,349.7,0.4398,-0.6655
2183,4.0,9.0,23.28,20.66,8938.83,6641.58,2297.25,1.3459,986.8,7.57,16.63,23.28,352.0,0.4298,-0.6729
2184,4.0,9.8,23.97,20.0,8587.61,6483.55,2104.07,1.3245,913.6,7.63,16.96,23.97,355.1,0.4243,-0.6623
2185,4.0,9.0,23.47,20.43,8630.35,6403.5,2226.84,1.3478,947.1,7.65,16.8,23.47,352.6,0.4241,-0.6739
2186,4.0,8.0,23.05,20.97,8604.71,6398.72,2205.99,1.3448,1006.2,7.82,16.77,23.05,356.8,0.4318,-0.6724
2187,4.0,9.5,23.71,20.31,8624.31,6515.17,2109.14,1.3237,976.5,7.88,17.12,23.71,359.4,0.4345,-0.6619
2188,4.0,8.0,23.32,20.63,8798.72,6559.59,2239.13,1.3414,1011.7,7.98,16.92,23.32,359.0,0.4315,-0.6707
2189,4.0,7.0,23.77,20.08,8613.67,6511.11,2102.56,1.3229,968.4,7.96,17.13,23.77,360.4,0.4315,-0.6615
2190,4.0,7.9,23.47,20.63,8737.78,6513.29,2224.5,1.3415,994.0,8.04,16.99,23.47,361.1,0.4316,-0.6708
2191,4.0,10.7,23.61,20.28,8590.27,6513.28,2076.99,1.3189,986.9,8.05,17.1,23.47,359.9,0.4315,-0.6594
2192,4.0,11.6,23.85,20.0,8597.36,6512.9,2084.47,1.3201,954.7,7.78,17.11,23.61,359.7,0.4316,-0.66
2193,4.0,13.0,23.56,20.56,8783.04,6514.45,2268.59,1.3482,975.6,7.58,16.96,23.85,355.3,0.4281,-0.6741
2194,4.0,16.0,23.45,20.5,8632.69,6460.91,2171.77,1.3361,958.7,7.52,16.79,23.56,351.2,0.4261,-0.6681
2195,4.0,18.0,23.35,20.62,8608.46,6428.22,2180.25,1.3392,946.0,7.44,16.63,23.45,351.0,0.4213,-0.6696
2196,4.0,19.1,22.92,21.39,8550.59,6354.57,2196.02,1.3456,983.5,7.39,16.54,22.92,350.1,0.411,-0.6728
2197,4.0,21.0,23.51,20.43,8185.74,6199.25,1986.49,1.3204,925.9,7.22,16.89,23.51,345.2,0.397,-0.6602
2198,4.0,21.0,23.02,21.05,8083.88,5990.62,2093.26,1.3494,912.6,7.26,16.53,23.02,342.7,0.3959,-0.6747
2199,4.0,22.2,22.72,21.62,8065.45,5970.15,2095.3,1.351,968.3,7.21,16.63,23.02,342.2,0.3969,-0.6755
2200,4.0,23.0,23.52,20.43,7928.93,5985.99,1942.93,1.3246,889.3,7.11,16.87,23.52,337.8,0.3915,-0.6623
2201,4.0,22.0,22.52,21.7,7980.51,5907.0,2073.51,1.351,960.2,7.24,16.44,22.52,339.7,0.3961,-0.6755
2202,4.0,21.3,23.27,20.9,7916.68,5973.02,1943.67,1.3254,924.1,7.08,16.88,23.27,337.2,0.3926,-0.6627
2203,4.0,20.0,22.9,21.22,7963.74,5924.55,2039.19,1.3442,937.6,7.17,16.66,22.9,339.3,0.4145,-0.6721
2204,4.0,18.0,23.56,20.4,8282.17,6252.48,2029.69,1.3246,911.8,7.19,16.79,23.57,337.4,0.4293,-0.6623
2205,4.0,17.0,22.95,21.35,8691.39,6476.55,2214.84,1.342,978.9,7.38,16.41,22.95,342.6,0.4131,-0.671
2206,4.0,14.0,23.63,20.33,8258.51,6229.51,2029.01,1.3257,904.1,7.28,16.83,23.63,340.2,0.4093,-0.6629
2207,4.0,12.0,22.95,21.19,8319.71,6176.03,2143.68,1.3471,965.2,7.43,16.63,22.95,344.5,0.4006,-0.6735
2208,4.0,13.5,23.72,20.41,8007.84,6042.99,1964.86,1.3251,895.6,7.34,17.06,23.72,345.0,0.3945,-0.6626
2209,4.0,12.0,23.15,20.94,8041.17,5953.97,2087.2,1.3506,932.6,7.41,16.85,23.16,346.2,0.4314,-0.6753
2210,4.0,12.0,23.1,21.01,8698.97,6509.68,2189.28,1.3363,1013.5,7.59,16.76,23.15,349.7,0.44,-0.6682
2211,4.0,12.2,23.67,20.47,8758.23,6638.74,2119.49,1.3193,985.9,7.7,17.01,23.66,350.3,0.4355,-0.6596
2212,4.0,13.0,23.24,20.84,8817.83,6572.94,2244.89,1.3415,1006.3,7.81,16.79,23.25,351.8,0.4345,-0.6708
2213,4.0,11.0,23.55,20.46,8698.89,6555.37,2143.52,1.327,996.2,7.75,17.05,23.54,353.1,0.4342,-0.6635
2214,4.0,10.2,23.52,20.66,8753.64,6554.26,2199.37,1.3356,984.8,7.78,16.95,23.55,355.2,0.4315,-0.6678
2215,4.0,11.0,23.49,20.54,8690.16,6511.94,2178.21,1.3345,982.3,7.81,16.94,23.52,355.8,0.4315,-0.6672
2216,4.0,13.0,23.54,20.48,8656.19,6511.69,2144.49,1.3293,979.5,7.75,16.97,23.49,356.9,0.4315,-0.6647
2217,4.0,14.5,23.57,20.64,8660.8,6512.17,2148.63,1.3299,976.7,7.6,16.98,23.54,355.0,0.4293,-0.665
2218,4.0,19.0,23.53,20.5,8633.88,6478.7,2155.18,1.3327,964.6,7.48,16.89,23.57,352.9,0.4235,-0.6663
2219,4.0,22.0,23.41,20.65,8553.62,6391.22,2162.4,1.3383,923.5,7.43,16.57,23.53,348.2,0.4147,-0.6692
2220,4.0,21.8,22.6,21.91,8417.93,6254.22,2163.7,1.346,974.7,7.43,16.25,22.59,347.0,0.419,-0.673
2221,4.0,25.0,23.51,20.54,8358.54,6316.7,2041.84,1.3232,914.5,7.21,16.69,23.51,338.0,0.3947,-0.6616
2222,4.0,24.0,22.6,21.71,8028.84,5953.35,2075.5,1.3486,929.9,7.25,16.27,22.6,335.3,0.3978,-0.6743
2223,4.0,24.0,22.88,21.49,7935.06,5996.71,1938.35,1.3232,951.8,7.11,16.65,22.6,333.5,0.407,-0.6616
2224,4.0,25.0,23.31,20.8,8145.75,6139.02,2006.72,1.3269,939.9,7.04,16.85,23.3,333.3,0.4033,-0.6634
2225,4.0,24.0,22.9,21.32,8196.75,6084.98,2111.77,1.347,941.2,7.13,16.51,22.9,334.6,0.394,-0.6735
2226,4.0,22.4,23.1,21.18,7889.67,5942.01,1947.66,1.3278,919.1,7.1,16.71,22.9,334.1,0.3923,-0.6639
2227,4.0,22.0,22.86,21.37,7990.55,5917.69,2072.86,1.3503,956.9,7.13,16.75,23.1,336.7,0.4011,-0.6751
2228,4.0,21.0,23.37,20.72,8022.28,6050.94,1971.34,1.3258,921.7,7.11,16.88,23.37,337.5,0.4042,-0.6629
2229,4.0,18.2,22.75,21.65,8221.63,6099.2,2122.43,1.348,981.5,7.23,16.61,22.75,341.5,0.3851,-0.674
2230,4.0,19.0,23.44,20.63,7709.24,5808.3,1900.94,1.3273,897.1,7.16,17.05,23.45,338.0,0.3941,-0.6636
2231,4.0,18.0,22.83,21.41,8026.45,5948.08,2078.38,1.3494,971.9,7.28,16.78,22.83,344.4,0.4004,-0.6747
2232,4.0,16.8,23.65,20.52,8001.43,6041.61,1959.82,1.3244,919.7,7.23,17.16,23.65,342.9,0.4238,-0.6622
2233,4.0,17.0,23.18,20.96,8612.53,6397.1,2215.44,1.3463,990.8,7.4,16.8,23.18,346.8,0.4082,-0.6732
2234,4.0,16.0,23.22,20.92,8206.99,6158.94,2048.05,1.3325,960.0,7.5,16.88,23.18,344.9,0.404,-0.6663
2235,4.0,15.6,22.97,21.35,8207.69,6096.4,2111.29,1.3463,991.6,7.57,16.9,23.22,345.4,0.4085,-0.6732
2236,4.0,16.0,23.46,20.63,8142.56,6164.09,1978.48,1.321,953.7,7.6,17.07,23.46,345.2,0.4042,-0.6605
2237,4.0,16.0,23.04,21.15,8204.36,6101.0,2103.36,1.3448,982.0,7.57,16.91,23.04,347.3,0.4042,-0.6724
2238,4.0,15.0,23.46,20.74,8080.1,6099.42,1980.68,1.3247,951.9,7.5,17.13,23.45,344.3,0.4,-0.6624
2239,4.0,14.0,23.14,21.03,8108.36,6038.17,2070.2,1.3429,968.6,7.47,16.99,23.14,343.9,0.3986,-0.6714
2240,4.0,14.0,23.56,20.52,7971.35,6015.75,1955.6,1.3251,927.1,7.43,17.15,23.55,342.5,0.3986,-0.6625
2241,4.0,15.0,23.07,21.25,8113.69,6017.25,2096.44,1.3484,966.4,7.37,16.92,23.07,342.7,0.3986,-0.6742
2242,4.0,16.0,23.56,20.53,7959.42,6015.12,1944.3,1.3232,922.6,7.34,17.12,23.56,340.2,0.3835,-0.6616
2243,4.0,18.0,23.0,21.24,7819.66,5788.97,2030.7,1.3508,933.9,7.3,16.88,23.0,340.6,0.379,-0.6754
2244,4.0,18.0,23.21,21.06,7587.65,5719.26,1868.39,1.3267,913.5,7.24,17.03,23.0,338.3,0.3826,-0.6633
2245,4.0,22.0,23.0,21.25,7775.93,5774.07,2001.86,1.3467,946.4,7.23,16.97,23.21,339.5,0.3819,-0.6733
2246,4.0,22.0,23.32,20.84,7658.55,5764.21,1894.33,1.3286,876.0,7.21,16.82,23.32,335.2,0.3746,-0.6643
2247,4.0,21.5,22.52,21.91,7632.57,5652.64,1979.92,1.3503,924.1,7.27,16.48,22.52,335.7,0.3646,-0.6751
2248,4.0,23.0,23.1,21.15,7277.29,5498.1,1779.19,1.3236,876.1,7.14,16.9,23.1,330.9,0.3629,-0.6618
2249,4.0,22.0,22.66,21.72,7389.22,5475.52,1913.7,1.3495,898.6,7.17,16.64,22.67,328.7,0.3798,-0.6748
2250,4.0,19.3,22.99,21.28,7614.88,5729.3,1885.58,1.3291,927.4,7.13,16.88,22.99,328.1,0.376,-0.6646
2251,4.0,20.0,23.24,20.99,7510.09,5673.6,1836.49,1.3237,892.0,7.2,16.96,22.99,329.1,0.3724,-0.6618
2252,4.0,19.0,22.83,21.52,7567.34,5619.36,1947.97,1.3467,927.9,7.25,16.85,22.84,331.1,0.3783,-0.6733
2253,4.0,18.1,23.4,20.79,7547.4,5707.61,1839.8,1.3223,894.5,7.24,17.1,23.4,331.9,0.3825,-0.6612
2254,4.0,18.0,22.91,21.44,7777.98,5774.01,2003.97,1.3471,938.3,7.33,16.83,22.91,338.1,0.4012,-0.6735
2255,4.0,17.0,23.57,20.62,8010.62,6052.99,1957.63,1.3234,918.6,7.29,17.06,23.57,337.8,0.4048,-0.6617
2256,4.0,16.4,23.2,21.11,8195.18,6110.72,2084.47,1.3411,934.5,7.41,16.74,23.2,341.5,0.4019,-0.6706
2257,4.0,15.0,23.47,20.75,8004.81,6063.89,1940.92,1.3201,907.1,7.41,16.87,23.2,341.2,0.4092,-0.66
2258,4.0,15.0,22.85,21.57,8277.39,6174.54,2102.85,1.3406,974.1,7.57,16.59,22.85,343.6,0.4099,-0.6703
2259,4.0,14.7,23.66,20.53,8141.33,6181.8,1959.53,1.317,904.5,7.62,16.91,23.67,341.2,0.4063,-0.6585
2260,4.0,15.0,22.93,21.5,8228.56,6131.15,2097.41,1.3421,953.2,7.65,16.57,22.92,344.3,0.4017,-0.671
2261,4.0,15.0,23.5,20.78,7979.83,6058.96,1920.87,1.317,906.7,7.61,16.9,23.49,341.9,0.4007,-0.6585
2262,4.0,14.3,22.98,21.43,8128.28,6046.56,2081.73,1.3443,941.2,7.58,16.63,22.98,343.6,0.4007,-0.6721
2263,4.0,15.0,23.45,20.86,7976.09,6044.06,1932.04,1.3197,913.6,7.56,16.92,23.45,341.7,0.4003,-0.6598
2264,4.0,15.0,23.12,21.3,8094.36,6041.12,2053.25,1.3399,928.2,7.51,16.69,23.12,342.3,0.3939,-0.6699
2265,4.0,14.7,23.45,20.89,7870.0,5941.58,1928.41,1.3246,886.2,7.49,16.83,23.45,339.1,0.3996,-0.6623
2266,4.0,16.0,22.92,21.58,8110.92,6029.05,2081.86,1.3453,938.6,7.45,16.58,22.92,340.4,0.3986,-0.6727
2267,4.0,17.0,23.62,20.72,7949.33,6012.26,1937.07,1.3222,879.9,7.41,16.87,23.62,336.6,0.3942,-0.6611
2268,4.0,17.0,23.06,21.45,8009.77,5948.01,2061.76,1.3466,892.2,7.44,16.47,23.06,336.3,0.3937,-0.6733
2269,4.0,19.0,23.09,21.4,7909.83,5937.11,1972.72,1.3323,900.0,7.44,16.58,23.06,335.8,0.3951,-0.6661
2270,4.0,19.0,23.18,21.3,7929.35,5959.18,1970.17,1.3306,886.1,7.43,16.54,23.09,335.4,0.3953,-0.6653
2271,4.0,19.0,22.96,21.57,8017.53,5962.14,2055.39,1.3447,900.9,7.43,16.42,23.18,334.5,0.4007,-0.6724
2272,4.0,19.0,23.21,21.28,7989.01,6042.05,1946.95,1.3222,882.3,7.44,16.45,22.96,333.3,0.4007,-0.6611
2273,4.0,19.0,22.93,21.65,8140.7,6042.33,2098.37,1.3473,915.5,7.42,16.41,23.21,332.7,0.4023,-0.6736
2274,4.0,19.0,23.47,20.94,8014.99,6066.77,1948.22,1.3211,859.1,7.44,16.49,23.47,331.3,0.4062,-0.6606
2275,4.0,18.0,22.74,21.95,8234.78,6126.24,2108.54,1.3442,916.0,7.47,16.13,22.74,333.2,0.4032,-0.6721
2276,4.0,18.0,23.38,21.13,8040.49,6077.13,1963.35,1.3231,878.6,7.42,16.55,23.39,331.9,0.4106,-0.6615
2277,4.0,18.1,22.95,21.67,8311.31,6192.56,2118.76,1.3421,915.2,7.47,16.27,22.96,334.2,0.4237,-0.6711
2278,4.0,17.0,23.43,21.09,8433.53,6387.33,2046.2,1.3204,917.4,7.45,16.55,23.43,334.5,0.4241,-0.6602
2279,4.0,17.0,23.46,21.07,8507.91,6396.64,2111.27,1.3301,891.0,7.5,16.36,23.43,335.7,0.4264,-0.665
2280,4.0,17.0,23.22,21.37,8616.33,6428.5,2187.83,1.3403,904.3,7.52,16.2,23.46,336.0,0.4255,-0.6702
2281,4.0,16.0,23.29,21.3,8507.27,6413.86,2093.41,1.3264,903.5,7.54,16.28,23.22,337.3,0.4212,-0.6632
2282,4.0,16.0,22.78,21.99,8505.25,6349.68,2155.57,1.3395,942.5,7.73,16.12,22.78,339.0,0.4202,-0.6697
2283,4.0,15.7,23.26,21.34,8341.24,6333.69,2007.54,1.317,928.1,7.72,16.52,23.26,340.7,0.4157,-0.6585
2284,4.0,16.0,23.06,21.64,8387.48,6269.79,2117.69,1.3378,945.8,7.73,16.51,23.26,342.3,0.3878,-0.6689
2285,4.0,16.0,23.28,21.37,7723.01,5848.88,1874.14,1.3204,878.6,7.7,16.7,23.06,340.1,0.3794,-0.6602
2286,4.0,15.1,22.71,22.09,7709.79,5722.81,1986.98,1.3472,940.2,7.62,16.69,22.71,341.7,0.3727,-0.6736
2287,4.0,15.0,23.26,21.43,7419.49,5621.99,1797.5,1.3197,901.7,7.53,17.1,23.25,336.9,0.3652,-0.6599
2288,4.0,15.0,23.14,21.58,7391.09,5512.93,1878.16,1.3407,886.2,7.47,17.0,23.26,336.8,0.3593,-0.6703
2289,4.0,15.0,23.06,21.7,7266.44,5423.42,1843.02,1.3398,879.2,7.45,16.96,23.14,335.7,0.3506,-0.6699
2290,4.0,15.0,22.96,21.84,7097.89,5291.56,1806.32,1.3414,882.8,7.42,17.04,23.06,335.3,0.3513,-0.6707
2291,4.0,16.0,23.1,21.66,7053.21,5302.06,1751.15,1.3303,880.2,7.36,17.15,22.96,334.9,0.3519,-0.6651
2292,4.0,15.9,23.08,21.69,7114.57,5312.65,1801.92,1.3392,890.4,7.3,17.19,23.1,334.0,0.356,-0.6696
2293,4.0,16.0,23.26,21.48,7140.35,5374.51,1765.84,1.3286,870.3,7.32,17.16,23.08,333.0,0.382,-0.6643
2294,4.0,16.0,23.06,21.75,7758.64,5766.48,1992.16,1.3455,933.1,7.33,16.95,23.26,335.1,0.3838,-0.6727
2295,4.0,16.6,23.55,21.09,7657.76,5791.89,1865.87,1.3222,860.3,7.43,16.9,23.55,332.2,0.3956,-0.6611
2296,4.0,17.0,22.98,21.88,8036.66,5969.05,2067.61,1.3464,916.1,7.49,16.55,22.99,336.3,0.4002,-0.6732
2297,4.0,16.0,23.44,21.31,7977.21,6035.55,1941.65,1.3217,896.0,7.48,16.78,23.43,335.5,0.3977,-0.6609
2298,4.0,16.2,23.15,21.64,8071.12,5999.78,2071.34,1.3452,898.3,7.51,16.55,23.44,336.5,0.3942,-0.6726
2299,4.0,16.0,23.25,21.57,7893.25,5945.25,1948.0,1.3277,878.7,7.52,16.57,23.15,335.9,0.4101,-0.6638
2300,4.0,16.0,23.04,21.85,8294.0,6184.6,2109.4,1.3411,940.2,7.51,16.54,23.25,338.7,0.4084,-0.6705
2301,4.0,15.7,23.65,21.06,8138.32,6159.91,1978.41,1.3212,883.1,7.53,16.77,23.66,337.5,0.3861,-0.6606
2302,4.0,16.0,23.08,21.84,7841.64,5824.65,2016.99,1.3463,879.4,7.52,16.53,23.08,339.0,0.3774,-0.6731
2303,4.0,16.0,23.04,21.9,7600.65,5691.24,1909.4,1.3355,902.8,7.47,16.81,23.08,338.8,0.384,-0.6677
2304,4.0,15.4,23.31,21.54,7651.78,5794.3,1857.48,1.3206,906.9,7.45,17.0,23.04,338.6,0.3807,-0.6603
2305,4.0,16.0,23.31,21.56,7663.84,5745.32,1918.53,1.3339,912.1,7.42,17.09,23.31,339.1,0.3738,-0.667
2306,4.0,16.0,23.06,21.89,7584.9,5643.03,1941.87,1.3441,894.4,7.6,16.83,23.31,337.1,0.3776,-0.6721
2307,4.0,15.2,22.84,22.17,7646.17,5697.06,1949.11,1.3421,920.0,7.71,16.73,23.06,338.8,0.4084,-0.6711
2308,4.0,15.0,23.15,21.79,8142.99,6161.88,1981.11,1.3215,972.1,7.72,16.89,23.15,342.6,0.4186,-0.6608
2309,4.0,15.0,23.68,21.12,8315.35,6317.19,1998.16,1.3163,925.2,7.71,16.94,23.68,342.4,0.4182,-0.6582
2310,4.0,14.8,23.16,21.8,8464.58,6310.79,2153.8,1.3413,952.9,7.71,16.62,23.16,344.2,0.4133,-0.6706
2311,4.0,14.0,23.48,21.4,8240.33,6234.49,2005.84,1.3217,928.0,7.66,16.85,23.48,342.3,0.4126,-0.6609
2312,4.0,14.0,23.22,21.75,8356.88,6225.49,2131.39,1.3424,945.1,7.62,16.72,23.48,342.4,0.4128,-0.6712
2313,4.0,13.7,23.48,21.44,8211.68,6227.01,1984.67,1.3187,911.3,7.62,16.73,23.22,340.8,0.408,-0.6594
2314,4.0,14.0,23.06,21.98,8260.31,6155.45,2104.86,1.342,965.3,7.54,16.77,23.06,341.9,0.3975,-0.671
2315,4.0,14.0,23.69,21.17,7927.6,5997.68,1929.92,1.3218,891.8,7.49,17.05,23.7,337.5,0.4081,-0.6609
2316,4.0,15.1,23.2,21.84,8275.01,6159.23,2115.78,1.3435,938.8,7.48,16.72,23.2,339.8,0.4045,-0.6718
2317,4.0,15.0,23.57,21.35,8068.4,6101.49,1966.91,1.3224,895.1,7.51,16.84,23.57,338.7,0.3666,-0.6612
2318,4.0,16.0,23.11,21.97,7440.88,5532.14,1908.74,1.345,856.2,7.49,16.73,23.11,337.7,0.3547,-0.6725
2319,4.0,17.0,22.87,22.29,7214.63,5350.67,1863.96,1.3484,883.9,7.45,16.89,23.11,337.5,0.3675,-0.6742
2320,4.0,18.0,23.11,21.99,7337.94,5544.92,1793.02,1.3234,902.5,7.44,17.04,22.87,337.0,0.3785,-0.6617
2321,4.0,18.0,23.18,21.9,7608.38,5712.99,1895.39,1.3318,925.4,7.41,17.09,23.11,336.9,0.3713,-0.6659
2322,4.0,18.7,23.43,21.56,7418.25,5604.66,1813.59,1.3236,864.1,7.46,17.02,23.18,333.8,0.3675,-0.6618
2323,4.0,18.0,22.76,22.51,7471.09,5546.25,1924.84,1.3471,921.0,7.49,16.81,22.75,334.4,0.3808,-0.6735
2324,4.0,18.0,23.42,21.65,7606.68,5746.09,1860.59,1.3238,903.1,7.43,17.13,23.42,333.7,0.3987,-0.6619
2325,4.0,17.7,23.29,21.81,8053.0,6018.36,2034.64,1.3381,917.5,7.54,16.81,23.42,335.6,0.4092,-0.669
2326,4.0,17.0,23.39,21.7,8191.84,6174.15,2017.68,1.3268,904.7,7.57,16.65,23.29,335.8,0.4052,-0.6634
2327,4.0,17.0,23.24,21.91,8176.29,6112.07,2064.22,1.3377,908.6,7.57,16.59,23.39,336.5,0.405,-0.6689
2328,4.0,15.9,23.28,21.86,8115.02,6108.58,2006.44,1.3285,906.2,7.58,16.63,23.24,337.6,0.3928,-0.6642
2329,4.0,17.0,23.23,21.94,7904.7,5924.12,1980.58,1.3343,906.4,7.54,16.77,23.28,338.2,0.3624,-0.6672
2330,4.0,16.0,22.86,22.46,7334.07,5468.3,1865.76,1.3412,874.5,7.71,16.68,22.86,336.6,0.3795,-0.6706
2331,4.0,16.0,22.81,22.54,7636.23,5724.9,1911.33,1.3339,953.6,7.71,16.88,22.86,341.5,0.3874,-0.6669
2332,4.0,16.0,23.49,21.64,7711.68,5845.89,1865.79,1.3192,909.9,7.72,17.15,23.5,341.0,0.3842,-0.6596
2333,4.0,15.0,23.0,22.3,7791.53,5799.82,1991.7,1.3434,931.2,7.71,16.85,23.01,341.6,0.3856,-0.6717
2334,4.0,15.6,23.3,21.9,7661.74,5818.43,1843.31,1.3168,924.6,7.67,17.08,23.0,339.8,0.3883,-0.6584
2335,4.0,15.0,23.25,21.99,7822.93,5861.86,1961.07,1.3345,938.2,7.59,17.08,23.3,339.7,0.3881,-0.6673
2336,4.0,15.0,23.48,21.69,7736.22,5858.25,1877.97,1.3206,894.7,7.59,17.02,23.25,336.9,0.3876,-0.6603
2337,4.0,15.7,23.0,22.35,7866.21,5849.28,2016.93,1.3448,941.5,7.52,16.86,23.0,337.6,0.3828,-0.6724
2338,4.0,17.0,23.56,21.62,7623.18,5776.83,1846.35,1.3196,880.2,7.52,17.08,23.56,333.9,0.3824,-0.6598
2339,4.0,17.0,23.02,22.35,7771.85,5771.52,2000.32,1.3466,905.5,7.56,16.72,23.02,334.9,0.3766,-0.6733
2340,4.0,17.1,23.24,22.06,7513.56,5681.14,1832.43,1.3225,887.0,7.55,16.92,23.02,334.4,0.3807,-0.6613
2341,4.0,19.0,22.96,22.45,7749.41,5745.66,2003.75,1.3487,935.9,7.52,16.89,23.24,336.1,0.3959,-0.6744
2342,4.0,20.0,23.57,21.67,7914.89,5973.56,1941.33,1.325,877.0,7.57,16.84,23.57,336.1,0.3747,-0.6625
2343,4.0,19.6,22.86,22.57,7614.55,5653.72,1960.83,1.3468,875.8,7.62,16.48,22.86,336.7,0.3746,-0.6734
2344,4.0,21.0,22.85,22.67,7560.57,5649.66,1910.9,1.3382,916.7,7.52,16.76,22.86,335.0,0.3829,-0.6691
2345,4.0,21.0,23.41,21.93,7650.7,5776.25,1874.46,1.3245,879.8,7.46,16.92,23.41,333.4,0.3853,-0.6623
2346,4.0,20.7,22.86,22.59,7849.26,5814.31,2034.96,1.35,913.7,7.55,16.57,22.86,333.2,0.3904,-0.675
2347,4.0,21.0,23.38,22.01,7800.79,5888.66,1912.14,1.3247,887.9,7.48,16.82,23.37,330.9,0.3907,-0.6624
2348,4.0,20.0,22.94,22.6,7927.61,5894.81,2032.8,1.3448,904.8,7.55,16.51,22.95,330.5,0.3928,-0.6724
2349,4.0,18.6,23.23,22.15,7816.34,5924.27,1892.07,1.3194,902.3,7.53,16.75,22.94,330.6,0.3779,-0.6597
2350,4.0,18.0,23.07,22.44,7643.86,5700.52,1943.34,1.3409,909.5,7.54,16.88,23.23,331.4,0.3918,-0.6705
2351,4.0,17.0,23.25,22.21,7824.46,5912.61,1911.85,1.3234,919.4,7.57,16.9,23.07,334.5,0.3677,-0.6617
2352,4.0,14.1,23.34,22.09,7380.53,5548.36,1832.18,1.3302,877.2,7.53,17.1,23.25,334.2,0.3724,-0.6651
2353,4.0,13.0,23.2,22.29,7541.75,5621.31,1920.44,1.3416,926.2,7.53,17.21,23.34,340.3,0.4022,-0.6708
2354,4.0,13.0,23.21,22.28,8079.36,6071.7,2007.66,1.3307,972.3,7.68,17.05,23.2,341.6,0.4068,-0.6653
2355,4.0,12.5,23.65,21.69,8099.67,6139.63,1960.04,1.3192,934.1,7.79,17.16,23.64,341.3,0.4137,-0.6596
2356,4.0,12.0,23.27,22.22,8367.39,6245.54,2121.85,1.3397,982.3,7.78,16.99,23.27,344.9,0.412,-0.6699
2357,4.0,12.0,23.73,21.62,8201.4,6218.29,1983.1,1.3189,938.5,7.8,17.19,23.73,344.2,0.4061,-0.6595
2358,4.0,11.6,23.42,22.03,8214.05,6130.96,2083.09,1.3398,950.5,7.72,17.06,23.43,345.3,0.3981,-0.6699
2359,4.0,12.0,23.49,21.96,7982.84,6008.67,1974.17,1.3286,940.2,7.7,17.18,23.42,343.8,0.3955,-0.6643
2360,4.0,12.0,23.54,21.89,7946.74,5970.4,1976.34,1.331,933.4,7.62,17.23,23.49,343.8,0.3924,-0.6655
2361,4.0,11.7,23.43,22.06,7936.98,5924.41,2012.57,1.3397,936.9,7.58,17.19,23.54,342.5,0.3927,-0.6699
2362,4.0,12.0,23.58,21.85,7869.17,5928.29,1940.88,1.3274,916.6,7.55,17.19,23.43,341.6,0.3857,-0.6637
2363,4.0,12.0,23.39,22.1,7830.9,5823.59,2007.31,1.3447,926.3,7.48,17.18,23.58,341.1,0.3834,-0.6723
2364,4.0,11.8,23.62,21.86,7676.38,5788.15,1888.23,1.3262,890.5,7.44,17.21,23.39,339.9,0.3723,-0.6631
2365,4.0,12.0,23.16,22.43,7589.74,5620.86,1968.88,1.3503,927.9,7.41,17.18,23.16,339.2,0.3885,-0.6751
2366,4.0,12.0,23.68,21.73,7763.04,5864.81,1898.23,1.3237,920.6,7.39,17.39,23.68,339.9,0.3866,-0.6618
2367,4.0,10.7,23.65,21.81,7816.42,5837.9,1978.52,1.3389,889.9,7.39,17.17,23.68,339.0,0.3886,-0.6695
2368,4.0,12.0,23.49,21.99,7884.3,5866.5,2017.8,1.344,894.6,7.41,17.02,23.65,340.3,0.4138,-0.672
2369,4.0,12.0,23.43,22.08,8361.89,6244.9,2116.99,1.339,940.6,7.49,16.87,23.49,344.9,0.4204,-0.6695
2370,4.0,11.9,23.67,21.76,8384.19,6343.72,2040.48,1.3217,933.3,7.56,16.96,23.43,345.8,0.4325,-0.6608
2371,4.0,12.0,23.67,21.76,8718.14,6527.38,2190.76,1.3356,956.9,7.59,16.94,23.67,347.1,0.4339,-0.6678
2372,4.0,12.0,23.72,21.69,8720.72,6547.52,2173.19,1.3319,939.4,7.69,16.84,23.67,351.1,0.4377,-0.666
2373,4.0,11.6,23.58,21.9,8849.44,6604.94,2244.5,1.3398,955.0,7.76,16.76,23.72,353.9,0.4444,-0.6699
2374,4.0,11.0,23.89,21.48,8884.54,6704.98,2179.55,1.3251,930.9,7.83,16.78,23.89,355.1,0.4446,-0.6625
2375,4.0,11.0,23.69,21.74,8988.94,6707.2,2281.74,1.3402,943.5,7.83,16.68,23.89,355.1,0.443,-0.6701
2376,4.0,9.3,23.94,21.45,8843.57,6681.99,2161.57,1.3235,912.0,7.82,16.71,23.69,355.5,0.4375,-0.6617
2377,4.0,9.0,23.72,21.71,8865.27,6599.73,2265.54,1.3433,927.3,7.81,16.69,23.94,352.4,0.441,-0.6716
2378,4.0,8.0,23.25,22.34,8938.71,6652.81,2285.9,1.3436,980.9,8.02,16.56,23.25,358.1,0.4416,-0.6718
2379,4.0,7.5,23.61,21.88,8811.87,6659.46,2152.4,1.3232,983.7,8.1,16.93,23.61,359.3,0.4293,-0.6616
2380,4.0,8.0,23.78,21.64,8568.7,6477.97,2090.74,1.3227,951.5,8.18,17.06,23.61,358.8,0.4266,-0.6614
2381,4.0,8.0,23.5,22.01,8659.53,6439.36,2220.18,1.3448,995.0,8.19,17.11,23.78,359.8,0.4211,-0.6724
2382,4.0,7.4,23.89,21.48,8416.55,6356.82,2059.73,1.324,933.6,8.2,17.17,23.89,359.6,0.3791,-0.662
2383,4.0,8.0,23.17,22.46,7711.5,5722.58,1988.92,1.3476,936.3,8.17,17.13,23.16,357.8,0.3764,-0.6738
2384,4.0,9.0,23.18,22.45,7575.43,5681.43,1894.0,1.3334,969.1,8.13,17.39,23.17,357.5,0.3724,-0.6667
2385,4.0,8.7,23.53,21.98,7453.02,5623.19,1829.83,1.3254,936.1,8.05,17.6,23.53,355.5,0.3672,-0.6627
2386,4.0,10.0,23.51,22.01,7411.81,5546.48,1865.33,1.3363,915.6,7.97,17.53,23.53,354.1,0.3613,-0.6682
2387,4.0,10.0,23.39,22.17,7338.5,5457.33,1881.17,1.3447,911.5,7.84,17.48,23.51,353.4,0.347,-0.6724
2388,4.0,10.7,23.41,22.15,7013.8,5240.93,1772.86,1.3383,875.9,7.74,17.5,23.39,350.4,0.3652,-0.6691
2389,4.0,11.0,23.41,22.15,7380.93,5515.68,1865.26,1.3382,918.0,7.64,17.48,23.41,351.4,0.3658,-0.6691
2390,4.0,11.0,23.72,21.75,7353.51,5525.55,1827.96,1.3308,880.2,7.59,17.52,23.71,347.9,0.431,-0.6654
2391,4.0,8.5,23.84,21.53,8659.63,6510.67,2148.96,1.3301,960.3,7.58,17.15,23.72,354.9,0.4409,-0.665
2392,4.0,9.0,24.15,21.2,8823.24,6655.46,2167.78,1.3257,916.7,7.69,16.99,24.15,355.1,0.4405,-0.6629
2393,4.0,8.0,23.84,21.61,8921.04,6647.93,2273.11,1.3419,920.7,7.64,16.71,23.84,354.5,0.4359,-0.671
2394,4.0,8.3,23.85,21.54,8766.73,6575.62,2191.11,1.3332,903.5,7.69,16.66,23.84,354.0,0.4355,-0.6666
2395,4.0,8.0,23.81,21.65,8781.19,6569.17,2212.02,1.3367,899.5,7.69,16.6,23.85,353.7,0.4264,-0.6684
2396,4.0,8.0,23.91,21.52,8550.92,6430.73,2120.19,1.3297,867.5,7.68,16.59,23.81,351.2,0.4268,-0.6648
2397,4.0,8.1,23.88,21.54,8611.04,6438.01,2173.02,1.3375,862.8,7.57,16.51,23.91,351.0,0.4237,-0.6688
2398,4.0,9.0,23.92,21.52,8519.7,6389.19,2130.51,1.3335,836.2,7.51,16.38,23.88,348.8,0.4229,-0.6667
2399,4.0,8.0,23.71,21.8,8585.68,6376.79,2208.88,1.3464,835.4,7.42,16.17,23.92,348.5,0.4241,-0.6732
2400,4.0,7.7,23.97,21.47,8488.82,6392.67,2096.15,1.3279,790.7,7.42,15.99,23.71,345.9,0.4234,-0.6639
2401,4.0,8.0,23.92,21.52,8549.66,6379.61,2170.05,1.3402,767.0,7.34,15.71,23.97,342.9,0.4191,-0.6701
2402,4.0,8.0,23.28,22.39,8498.41,6312.6,2185.81,1.3463,783.8,7.44,15.32,23.27,343.7,0.4185,-0.6731
