hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
2403,4.0,7.7,23.34,22.3,8391.15,6300.34,2090.81,1.3319,795.4,7.63,15.53,23.28,347.2,0.4081,-0.6659
2404,4.0,8.0,23.28,22.39,8219.66,6144.56,2075.11,1.3377,808.8,7.69,15.78,23.34,349.9,0.4121,-0.6689
2405,4.0,8.0,23.34,22.31,8269.17,6207.42,2061.75,1.3321,830.9,7.74,15.97,23.28,352.6,0.4119,-0.6661
2406,4.0,7.6,23.23,22.48,8318.31,6206.43,2111.88,1.3403,870.5,7.75,16.19,23.34,354.7,0.4119,-0.6701
2407,4.0,8.0,23.29,22.39,8267.87,6208.41,2059.46,1.3317,900.3,7.8,16.48,23.23,356.7,0.4119,-0.6659
2408,4.0,8.0,23.31,22.36,8284.19,6212.09,2072.1,1.3336,942.4,7.8,16.81,23.29,358.2,0.4121,-0.6668
2409,4.0,8.7,23.73,21.86,8227.28,6217.35,2009.93,1.3233,925.8,7.81,17.1,23.73,357.2,0.4124,-0.6616
2410,4.0,9.0,23.71,21.83,8305.24,6224.61,2080.62,1.3343,927.4,7.8,17.09,23.73,356.2,0.4119,-0.6671
2411,4.0,11.0,23.78,21.75,8264.95,6217.25,2047.7,1.3294,918.2,7.75,17.1,23.71,353.6,0.4119,-0.6647
2412,4.0,11.8,23.58,22.1,8351.98,6217.33,2134.64,1.3433,938.4,7.64,17.04,23.78,348.0,0.4064,-0.6717
2413,4.0,13.0,23.69,21.87,8146.11,6134.25,2011.87,1.328,906.5,7.61,17.01,23.58,344.7,0.4044,-0.664
2414,4.0,14.0,23.35,22.33,8191.03,6103.54,2087.49,1.342,944.3,7.56,16.97,23.35,345.3,0.401,-0.671
2415,4.0,14.5,23.69,21.93,8019.03,6051.45,1967.58,1.3251,913.7,7.56,17.15,23.69,343.9,0.3979,-0.6626
2416,4.0,15.0,23.32,22.38,8062.15,6006.52,2055.63,1.3422,938.3,7.56,17.0,23.32,344.1,0.3978,-0.6711
2417,4.0,14.0,23.58,22.04,7932.52,6004.28,1928.24,1.3211,922.2,7.58,17.15,23.32,343.1,0.4078,-0.6606
2418,4.0,15.1,23.49,22.22,8234.5,6156.46,2078.04,1.3375,956.9,7.57,17.14,23.58,344.0,0.4081,-0.6688
2419,4.0,13.0,23.72,21.86,8146.38,6159.85,1986.52,1.3225,919.9,7.58,17.11,23.49,343.4,0.4358,-0.6612
2420,4.0,12.0,23.62,22.0,8794.29,6578.11,2216.18,1.3369,974.6,7.58,16.95,23.72,346.7,0.4404,-0.6685
2421,4.0,13.5,24.13,21.44,8764.89,6646.69,2118.2,1.3187,910.7,7.63,16.92,24.12,346.9,0.4343,-0.6593
2422,4.0,12.0,23.53,22.14,8815.2,6554.38,2260.82,1.3449,932.9,7.61,16.59,23.53,345.5,0.4346,-0.6725
2423,4.0,11.0,23.89,21.66,8668.62,6555.05,2113.57,1.3224,912.7,7.68,16.8,23.89,348.4,0.4335,-0.6612
2424,4.0,12.7,23.84,21.87,8720.14,6540.17,2179.97,1.3333,905.3,7.62,16.7,23.89,347.6,0.4259,-0.6667
2425,4.0,11.0,23.62,22.03,8619.0,6424.71,2194.29,1.3415,904.9,7.62,16.61,23.84,347.5,0.4084,-0.6708
2426,4.0,11.0,23.17,22.65,8259.78,6159.71,2100.08,1.3409,918.0,7.81,16.54,23.17,346.6,0.38,-0.6705
2427,4.0,12.0,22.87,23.2,7678.95,5731.05,1947.9,1.3399,952.6,7.8,16.93,22.87,345.9,0.3762,-0.6699
2428,4.0,11.0,23.2,22.62,7517.87,5677.51,1840.36,1.3241,953.9,7.82,17.32,23.2,343.5,0.3639,-0.6621
2429,4.0,11.0,23.4,22.35,7269.98,5495.17,1774.82,1.323,926.2,7.85,17.54,23.2,341.1,0.3538,-0.6615
2430,4.0,11.3,23.16,22.81,7198.77,5343.87,1854.9,1.3471,953.8,7.85,17.63,23.4,340.7,0.3535,-0.6736
2431,4.0,11.0,23.55,22.17,7072.86,5340.73,1732.12,1.3243,904.9,7.84,17.72,23.55,339.2,0.3531,-0.6622
2432,4.0,11.0,23.24,22.59,7167.93,5335.85,1832.08,1.3434,939.5,7.79,17.63,23.24,341.2,0.3533,-0.6717
2433,4.0,12.7,23.55,22.36,7080.79,5337.93,1742.86,1.3265,911.7,7.72,17.77,23.55,339.1,0.3496,-0.6633
2434,4.0,15.0,23.38,22.42,7109.5,5282.69,1826.81,1.3458,915.4,7.61,17.68,23.55,339.2,0.3499,-0.6729
2435,4.0,17.0,23.31,22.51,7098.39,5286.18,1812.2,1.3428,915.0,7.51,17.61,23.38,335.8,0.3476,-0.6714
2436,4.0,17.6,23.02,23.1,7124.63,5250.39,1874.24,1.357,945.4,7.49,17.53,23.31,334.6,0.3475,-0.6785
2437,4.0,19.0,23.31,22.51,6935.47,5249.07,1686.4,1.3213,911.8,7.55,17.62,23.02,334.6,0.3601,-0.6606
2438,4.0,20.0,23.11,22.78,7347.35,5440.69,1906.67,1.3504,977.7,7.45,17.61,23.31,337.8,0.3753,-0.6752
2439,4.0,19.6,23.55,22.33,7517.36,5669.84,1847.52,1.3259,927.2,7.49,17.51,23.55,338.4,0.3938,-0.6629
2440,4.0,20.0,23.14,22.74,8001.31,5948.49,2052.83,1.3451,986.8,7.54,17.19,23.14,342.0,0.3909,-0.6726
2441,4.0,20.0,23.68,22.01,7808.16,5901.49,1906.67,1.3231,920.4,7.5,17.35,23.68,342.2,0.391,-0.6615
2442,4.0,19.0,23.02,23.03,7956.99,5904.92,2052.07,1.3475,971.2,7.55,17.01,23.02,342.9,0.392,-0.6738
2443,4.0,18.0,23.57,22.17,7797.91,5916.97,1880.94,1.3179,937.3,7.58,17.33,23.57,343.5,0.3818,-0.6589
2444,4.0,16.0,23.51,22.25,7728.86,5764.88,1963.98,1.3407,896.1,7.55,17.16,23.57,342.3,0.3676,-0.6703
2445,4.0,14.7,23.06,23.02,7498.18,5549.33,1948.85,1.3512,929.9,7.54,17.17,23.06,340.8,0.3674,-0.6756
2446,4.0,14.0,23.63,22.09,7343.2,5547.14,1796.06,1.3238,895.2,7.51,17.51,23.63,340.1,0.3653,-0.6619
2447,4.0,12.0,23.48,22.29,7441.63,5518.28,1923.35,1.3485,888.7,7.49,17.35,23.63,340.9,0.3669,-0.6743
2448,4.0,12.0,23.68,22.19,7365.79,5541.17,1824.62,1.3293,855.8,7.55,17.29,23.48,343.8,0.361,-0.6646
2449,4.0,9.0,23.44,22.35,7391.3,5450.7,1940.6,1.356,867.7,7.54,17.24,23.68,346.6,0.3574,-0.678
2450,4.0,9.0,23.11,22.8,7266.34,5396.24,1870.09,1.3466,889.4,7.82,17.13,23.12,350.4,0.3559,-0.6733
2451,4.0,10.6,23.03,23.08,7193.5,5371.72,1821.79,1.3391,942.0,8.0,17.4,23.11,356.2,0.3364,-0.6696
2452,4.0,8.0,23.12,22.79,6765.39,5080.11,1685.29,1.3317,928.5,8.1,17.72,23.03,355.4,0.3357,-0.6659
2453,4.0,8.0,23.08,22.85,6781.84,5072.38,1709.46,1.337,967.1,8.26,17.91,23.12,358.5,0.3378,-0.6685
2454,4.0,9.0,23.35,22.63,6731.56,5104.87,1626.7,1.3187,952.0,8.41,18.06,23.08,360.4,0.3379,-0.6593
2455,4.0,11.4,23.16,22.74,6850.71,5107.47,1743.24,1.3413,999.2,8.53,18.11,23.35,360.4,0.3378,-0.6707
2456,4.0,10.0,23.56,22.2,6762.57,5106.51,1656.06,1.3243,937.4,8.46,18.18,23.56,356.8,0.3452,-0.6622
2457,4.0,14.1,23.35,22.66,7003.57,5219.87,1783.7,1.3417,973.4,8.46,18.05,23.56,358.7,0.3474,-0.6709
2458,4.0,18.0,23.54,22.23,6930.35,5251.2,1679.15,1.3198,943.5,8.22,18.05,23.35,352.3,0.3434,-0.6599
2459,4.0,20.0,23.23,22.66,6981.84,5190.56,1791.28,1.3451,973.5,7.9,17.96,23.23,349.5,0.3347,-0.6726
2460,4.0,19.8,23.37,22.62,6728.64,5058.8,1669.84,1.3301,921.5,7.69,17.95,23.23,339.6,0.3169,-0.665
2461,4.0,23.0,22.94,23.07,6479.94,4789.72,1690.23,1.3529,938.9,7.56,17.9,22.95,334.2,0.3258,-0.6764
2462,4.0,24.0,23.34,22.53,6536.16,4923.41,1612.75,1.3276,901.2,7.52,17.94,23.33,332.1,0.3522,-0.6638
2463,4.0,23.0,23.03,23.03,7160.75,5323.73,1837.02,1.3451,966.8,7.53,17.59,23.03,335.0,0.3682,-0.6725
2464,4.0,24.0,23.53,22.28,7351.0,5561.55,1789.45,1.3218,908.1,7.52,17.48,23.53,334.0,0.3614,-0.6609
2465,4.0,24.0,22.78,23.32,7359.25,5459.16,1900.09,1.3481,951.0,7.6,17.11,22.78,336.7,0.3629,-0.674
2466,4.0,23.3,23.29,22.63,7239.61,5478.17,1761.44,1.3215,914.4,7.52,17.37,23.29,334.4,0.3771,-0.6608
2467,4.0,22.0,22.93,23.12,7646.56,5694.82,1951.74,1.3427,967.5,7.55,17.12,22.93,337.7,0.3765,-0.6714
2468,4.0,19.0,23.64,22.16,7516.13,5682.88,1833.25,1.3226,884.7,7.55,17.3,23.64,334.8,0.3743,-0.6613
2469,4.0,17.5,22.84,23.28,7621.72,5652.1,1969.62,1.3485,958.0,7.65,17.01,22.84,338.9,0.3814,-0.6742
2470,4.0,16.0,23.64,22.16,7604.38,5756.9,1847.48,1.3209,914.6,7.57,17.43,23.65,340.1,0.3794,-0.6605
2471,4.0,14.0,23.41,22.48,7727.77,5729.31,1998.46,1.3488,923.4,7.58,17.28,23.64,340.3,0.3667,-0.6744
2472,4.0,14.6,23.68,22.16,7325.06,5537.58,1787.48,1.3228,865.6,7.53,17.37,23.41,339.0,0.3667,-0.6614
2473,4.0,14.0,23.32,22.61,7451.94,5538.11,1913.83,1.3456,913.5,7.49,17.34,23.33,341.4,0.3695,-0.6728
2474,4.0,13.0,22.99,23.08,7487.42,5579.61,1907.81,1.3419,969.0,7.7,17.3,22.99,339.3,0.3675,-0.671
2475,4.0,13.6,23.52,22.36,7321.51,5549.53,1771.97,1.3193,926.0,7.81,17.61,23.52,337.2,0.3675,-0.6597
2476,4.0,17.0,23.06,22.99,7450.99,5551.81,1899.18,1.3421,983.5,7.89,17.49,23.07,340.2,0.3608,-0.671
2477,4.0,16.0,23.54,22.34,7195.34,5449.43,1745.91,1.3204,910.0,7.83,17.63,23.54,338.6,0.3682,-0.6602
2478,4.0,13.4,23.02,23.06,7502.36,5561.89,1940.46,1.3489,981.3,7.78,17.43,23.02,338.4,0.3725,-0.6744
2479,4.0,15.0,23.65,22.21,7427.09,5626.29,1800.8,1.3201,933.8,7.8,17.71,23.65,336.5,0.3662,-0.66
2480,4.0,17.0,23.38,22.59,7451.84,5533.66,1918.19,1.3466,932.6,7.71,17.52,23.65,336.1,0.3609,-0.6733
2481,4.0,19.0,23.25,22.77,7302.41,5451.78,1850.63,1.3395,907.3,7.7,17.31,23.38,333.4,0.3566,-0.6697
2482,4.0,21.0,22.85,23.33,7240.67,5385.25,1855.42,1.3445,937.2,7.66,17.18,22.86,334.7,0.3441,-0.6723
2483,4.0,22.0,23.18,22.89,6892.07,5194.11,1697.96,1.3269,886.2,7.66,17.39,23.18,332.2,0.3097,-0.6635
2484,4.0,24.1,22.56,23.75,6321.23,4676.74,1644.49,1.3516,882.3,7.68,17.33,22.56,330.2,0.2862,-0.6758
2485,4.0,26.0,22.4,24.02,5860.0,4322.38,1537.63,1.3557,908.4,7.69,17.7,22.56,329.5,0.3003,-0.6779
2486,4.0,26.0,23.1,23.05,6028.98,4537.6,1491.39,1.3287,880.7,7.74,18.01,23.1,334.2,0.3379,-0.6643
2487,4.0,27.2,23.03,23.09,6859.61,5107.26,1752.36,1.3431,964.1,7.76,17.79,23.1,344.4,0.375,-0.6716
2488,4.0,27.0,23.62,22.35,7484.54,5666.83,1817.7,1.3208,923.7,7.76,17.56,23.61,346.9,0.3588,-0.6604
2489,4.0,27.0,22.91,23.34,7315.42,5420.57,1894.84,1.3496,929.0,7.7,17.15,22.91,344.6,0.3668,-0.6748
2490,4.0,26.7,22.96,23.18,7381.19,5536.6,1844.58,1.3332,943.9,7.65,17.17,22.91,340.3,0.3837,-0.6666
2491,4.0,25.0,23.31,22.82,7711.78,5792.58,1919.2,1.3313,925.7,7.62,17.12,23.3,339.5,0.3964,-0.6657
2492,4.0,22.0,23.42,22.67,7964.77,5983.62,1981.15,1.3311,892.8,7.54,16.8,23.31,343.2,0.4054,-0.6655
2493,4.0,21.5,22.92,23.3,8219.6,6116.54,2103.05,1.3438,950.1,7.61,16.56,22.92,340.2,0.4065,-0.6719
2494,4.0,20.0,23.58,22.48,8090.72,6131.28,1959.43,1.3196,905.2,7.64,16.89,23.58,336.3,0.4216,-0.6598
2495,4.0,18.0,23.23,22.97,8500.01,6362.24,2137.77,1.336,945.5,7.75,16.58,23.23,340.0,0.4266,-0.668
2496,4.0,18.7,23.7,22.28,8474.16,6434.56,2039.59,1.317,925.6,7.72,16.84,23.7,340.8,0.4171,-0.6585
2497,4.0,16.0,23.44,22.69,8428.89,6293.46,2135.43,1.3393,905.6,7.77,16.58,23.7,342.5,0.4149,-0.6697
2498,4.0,16.0,22.91,23.46,8368.3,6258.05,2110.25,1.3372,939.8,8.0,16.33,22.91,342.9,0.4129,-0.6686
2499,4.0,16.0,22.99,23.28,8233.82,6225.23,2008.59,1.3227,984.6,7.93,16.75,22.91,343.9,0.4063,-0.6613
2500,4.0,13.0,23.47,22.68,8074.87,6129.56,1945.3,1.3174,949.2,7.89,17.1,23.47,340.7,0.4014,-0.6587
2501,4.0,14.0,23.41,22.77,8059.69,6059.02,2000.68,1.3302,957.8,7.92,17.17,23.47,340.3,0.4002,-0.6651
2502,4.0,14.4,23.57,22.51,7978.14,6042.11,1936.03,1.3204,936.8,7.91,17.21,23.41,339.5,0.396,-0.6602
2503,4.0,13.0,23.32,22.91,8021.17,5978.41,2042.77,1.3417,959.7,7.85,17.17,23.57,339.3,0.3958,-0.6708
2504,4.0,17.0,23.76,22.33,7870.9,5975.29,1895.61,1.3172,910.0,7.85,17.28,23.75,337.3,0.3958,-0.6586
2505,4.0,20.0,23.29,22.96,8015.71,5976.23,2039.48,1.3413,927.4,7.82,16.93,23.3,340.5,0.3827,-0.6706
2506,4.0,24.0,23.25,23.04,7712.51,5774.62,1937.89,1.3356,894.1,7.76,16.88,23.29,338.6,0.3786,-0.6678
2507,4.0,26.0,22.77,23.75,7720.08,5712.93,2007.15,1.3513,923.6,7.67,16.66,22.77,339.6,0.3956,-0.6757
2508,4.0,26.5,23.2,23.14,7921.81,5967.52,1954.29,1.3275,920.6,7.48,16.79,23.19,342.6,0.4121,-0.6637
2509,4.0,28.0,22.89,23.59,8368.46,6217.04,2151.43,1.3461,955.8,7.47,16.47,22.89,340.3,0.4217,-0.673
2510,4.0,29.0,23.34,22.98,8470.14,6359.23,2110.91,1.3319,908.8,7.3,16.43,23.34,340.7,0.4318,-0.666
2511,4.0,29.1,22.78,23.72,8826.15,6511.56,2314.59,1.3555,950.5,7.1,16.01,22.78,340.1,0.4343,-0.6777
2512,4.0,30.0,23.16,23.24,8720.08,6545.1,2174.98,1.3323,918.2,7.14,16.12,23.16,331.6,0.4328,-0.6662
2513,4.0,30.0,22.73,23.88,8832.49,6522.51,2309.99,1.3542,931.8,7.0,15.81,22.73,330.1,0.4305,-0.6771
2514,4.0,28.7,23.1,23.27,8633.86,6486.02,2147.84,1.3311,900.7,6.99,15.99,23.1,325.0,0.4323,-0.6656
2515,4.0,28.0,22.47,24.28,8797.69,6513.6,2284.09,1.3507,956.1,7.16,15.74,22.47,323.6,0.4344,-0.6753
2516,4.0,24.0,23.5,22.85,8711.64,6543.94,2167.7,1.3313,878.0,7.21,16.14,23.5,321.6,0.4208,-0.6656
2517,4.0,24.0,22.91,23.65,8604.37,6342.32,2262.05,1.3567,876.3,7.26,15.76,22.91,321.9,0.4275,-0.6783
2518,4.0,23.0,22.91,23.71,8620.69,6439.87,2180.82,1.3386,909.8,7.28,15.92,22.91,322.2,0.4355,-0.6693
2519,4.0,22.0,23.34,23.11,8689.85,6561.52,2128.33,1.3244,901.1,7.44,16.15,23.34,322.2,0.4315,-0.6622
2520,4.0,22.7,23.25,23.23,8681.21,6503.5,2177.71,1.3349,895.0,7.57,16.07,23.34,325.2,0.4275,-0.6674
2521,4.0,21.0,23.1,23.47,8618.17,6442.11,2176.06,1.3378,916.0,7.64,16.16,23.25,329.2,0.4212,-0.6689
2522,4.0,20.0,22.99,23.64,8472.09,6348.44,2123.65,1.3345,910.3,7.83,16.1,23.1,334.8,0.4245,-0.6673
2523,4.0,20.5,23.09,23.48,8465.4,6398.31,2067.09,1.3231,929.7,7.91,16.29,22.99,338.4,0.428,-0.6615
2524,4.0,18.0,23.13,23.46,8549.21,6452.73,2096.48,1.3249,962.5,7.95,16.51,23.09,341.7,0.414,-0.6624
2525,4.0,19.0,23.57,22.86,8222.54,6243.29,1979.25,1.317,905.8,7.97,16.77,23.57,340.4,0.4075,-0.6585
2526,4.0,19.4,22.98,23.66,8245.34,6147.35,2097.99,1.3413,936.1,7.99,16.49,22.98,342.2,0.4003,-0.6706
2527,4.0,19.0,23.15,23.47,7973.48,6036.45,1937.03,1.3209,945.5,7.88,16.85,22.98,341.0,0.3992,-0.6604
2528,4.0,20.0,23.46,23.05,7972.05,6022.89,1949.16,1.3236,920.7,7.85,17.0,23.46,339.9,0.3977,-0.6618
2529,4.0,21.7,23.29,23.28,8034.53,6002.52,2032.01,1.3385,903.2,7.86,16.73,23.46,341.8,0.3923,-0.6693
2530,4.0,24.0,22.88,23.9,7947.28,5917.67,2029.6,1.343,930.0,7.8,16.6,22.88,341.6,0.3877,-0.6715
2531,4.0,27.0,23.23,23.41,7769.47,5848.28,1921.19,1.3285,906.9,7.7,16.86,23.23,341.0,0.3829,-0.6643
2532,4.0,26.3,22.75,24.07,7819.0,5778.21,2040.79,1.3532,922.0,7.52,16.56,22.75,343.0,0.3934,-0.6766
2533,4.0,30.0,23.06,23.69,7956.15,5933.02,2023.14,1.341,923.6,7.44,16.71,23.05,341.9,0.4086,-0.6705
2534,4.0,30.0,23.1,23.64,8329.15,6164.37,2164.78,1.3512,907.7,7.09,16.39,23.06,343.5,0.4102,-0.6756
2535,4.0,29.5,22.75,24.05,8416.06,6184.49,2231.57,1.3608,917.8,6.82,16.1,22.76,338.2,0.4149,-0.6804
2536,4.0,30.0,23.06,23.74,8428.99,6253.15,2175.84,1.348,892.1,6.77,16.13,23.05,329.2,0.4226,-0.674
2537,4.0,29.0,22.96,23.89,8769.57,6369.78,2399.8,1.3767,879.0,6.61,15.81,23.06,323.1,0.4105,-0.6884
2538,4.0,28.8,23.21,23.4,8344.55,6183.77,2160.78,1.3494,821.0,6.43,15.78,22.96,315.0,0.4078,-0.6747
2539,4.0,27.0,22.18,25.12,8408.07,6143.1,2264.98,1.3687,897.0,6.6,15.42,22.18,310.5,0.3986,-0.6844
2540,4.0,26.0,23.04,23.87,8052.77,6000.67,2052.11,1.342,828.4,6.75,15.89,23.04,308.9,0.3989,-0.671
2541,4.0,22.5,22.45,24.64,8234.23,6010.02,2224.22,1.3701,869.2,6.85,15.62,22.45,309.7,0.3979,-0.685
2542,4.0,22.0,23.1,23.83,8011.23,5991.89,2019.34,1.337,839.0,7.06,16.05,23.1,309.1,0.3919,-0.6685
2543,4.0,22.0,22.72,24.4,7993.24,5905.8,2087.44,1.3535,864.4,7.29,15.98,22.72,310.9,0.3957,-0.6767
2544,4.0,20.7,23.01,23.84,7917.28,5963.24,1954.04,1.3277,877.5,7.43,16.31,22.72,313.9,0.3926,-0.6638
2545,4.0,21.0,23.14,23.82,7906.7,5919.42,1987.28,1.3357,887.9,7.61,16.56,23.01,316.2,0.3861,-0.6679
2546,4.0,22.0,22.86,24.24,7906.69,5823.32,2083.36,1.3578,892.3,7.68,16.42,23.14,322.5,0.3818,-0.6789
2547,4.0,21.6,22.89,24.03,7740.54,5757.39,1983.16,1.3445,876.5,7.6,16.41,22.86,328.7,0.3798,-0.6722
2548,4.0,20.0,22.8,24.35,7693.38,5726.32,1967.05,1.3435,891.7,7.56,16.47,22.89,334.7,0.3795,-0.6718
2549,4.0,19.0,23.0,24.08,7582.56,5722.62,1859.94,1.325,898.1,7.74,16.71,22.8,336.9,0.3432,-0.6625
2550,4.0,17.8,22.8,24.2,6960.09,5176.92,1783.17,1.3444,878.2,7.86,16.98,23.0,335.2,0.3427,-0.6722
2551,4.0,17.0,22.83,24.34,6888.98,5171.39,1717.59,1.3321,912.7,7.87,17.24,22.8,336.9,0.3358,-0.6661
2552,4.0,17.0,22.96,24.16,6727.69,5069.29,1658.4,1.3271,925.6,7.84,17.56,22.83,335.5,0.3391,-0.6636
2553,4.0,17.7,23.2,23.69,6769.72,5122.53,1647.19,1.3216,927.6,7.81,17.75,22.96,334.6,0.3285,-0.6608
2554,4.0,19.0,23.12,23.94,6653.25,4963.97,1689.28,1.3403,918.2,7.79,17.79,23.2,332.1,0.3267,-0.6702
2555,4.0,20.0,23.11,23.96,6592.48,4936.25,1656.23,1.3355,909.6,7.87,17.76,23.12,332.6,0.3252,-0.6678
2556,4.0,20.8,22.95,24.09,6609.52,4914.19,1695.33,1.345,939.1,7.91,17.78,23.11,334.1,0.335,-0.6725
2557,4.0,22.0,23.34,23.66,6697.7,5061.59,1636.11,1.3232,911.6,7.93,17.85,23.34,335.6,0.354,-0.6616
2558,4.0,23.0,23.06,24.06,7209.84,5349.11,1860.74,1.3479,970.5,7.97,17.62,23.34,339.5,0.3797,-0.6739
2559,4.0,23.7,23.69,23.02,7568.84,5735.41,1833.43,1.3197,912.3,8.04,17.49,23.7,343.6,0.3622,-0.6598
2560,4.0,24.0,22.87,24.38,7378.45,5470.86,1907.59,1.3487,943.4,7.99,17.15,22.87,345.9,0.3654,-0.6743
2561,4.0,24.0,23.26,23.82,7300.67,5515.98,1784.69,1.3235,922.0,7.94,17.35,23.26,344.9,0.3764,-0.6618
2562,4.0,24.4,23.09,23.88,7619.5,5684.61,1934.89,1.3404,955.9,7.94,17.22,23.26,347.5,0.4127,-0.6702
2563,4.0,22.0,23.48,23.52,8219.25,6231.35,1987.9,1.319,969.8,7.91,17.14,23.48,348.1,0.4292,-0.6595
2564,4.0,19.0,23.69,23.24,8533.52,6479.38,2054.14,1.317,942.5,7.95,16.9,23.48,348.9,0.4266,-0.6585
2565,4.0,21.0,23.45,23.41,8606.0,6436.71,2169.3,1.337,948.5,7.92,16.75,23.69,348.5,0.4383,-0.6685
2566,4.0,19.0,23.52,23.49,8743.65,6612.97,2130.69,1.3222,942.1,7.95,16.6,23.45,349.5,0.4349,-0.6611
2567,4.0,19.0,23.66,23.3,8659.0,6560.04,2098.96,1.32,921.7,7.93,16.64,23.52,348.4,0.4301,-0.66
2568,4.0,19.4,23.41,23.5,8677.22,6488.02,2189.2,1.3374,932.8,7.93,16.55,23.66,348.0,0.4272,-0.6687
2569,4.0,18.0,23.74,23.21,8498.67,6442.98,2055.69,1.3191,888.2,7.93,16.58,23.74,346.0,0.4232,-0.6595
2570,4.0,18.0,22.81,24.58,8515.27,6382.51,2132.75,1.3342,956.2,8.14,16.22,22.81,348.1,0.4113,-0.6671
2571,4.0,18.5,23.07,23.99,8144.08,6200.27,1943.81,1.3135,956.2,8.05,16.67,22.81,346.6,0.389,-0.6568
2572,4.0,18.0,23.18,24.06,7760.98,5867.25,1893.73,1.3228,942.1,7.97,17.03,23.07,342.8,0.3917,-0.6614
2573,4.0,18.0,23.14,24.12,7859.54,5912.73,1946.81,1.3293,972.0,7.99,17.14,23.18,341.4,0.3857,-0.6646
2574,4.0,17.6,23.35,23.58,7669.16,5822.2,1846.95,1.3172,939.3,7.99,17.24,23.14,338.3,0.3738,-0.6586
2575,4.0,18.0,22.99,24.35,7557.83,5644.36,1913.47,1.339,978.4,7.92,17.3,22.99,337.0,0.3697,-0.6695
2576,4.0,19.0,23.52,23.6,7345.69,5581.53,1764.17,1.3161,915.1,7.92,17.5,23.51,334.2,0.3671,-0.658
2577,4.0,20.7,23.07,24.05,7441.56,5545.24,1896.32,1.342,937.3,7.94,17.23,23.07,337.1,0.3625,-0.671
2578,4.0,23.0,23.05,24.3,7293.02,5472.52,1820.49,1.3327,943.4,7.93,17.32,23.07,336.0,0.3572,-0.6663
2579,4.0,24.0,23.17,24.12,7150.92,5394.49,1756.43,1.3256,909.6,7.99,17.32,23.05,339.4,0.3611,-0.6628
2580,4.0,24.4,22.83,24.45,7311.33,5452.16,1859.17,1.341,968.8,7.99,17.28,22.83,343.7,0.3643,-0.6705
2581,4.0,26.0,23.32,23.92,7259.49,5501.08,1758.4,1.3196,926.6,7.98,17.46,23.32,342.2,0.3688,-0.6598
2582,4.0,26.0,23.01,24.39,7470.7,5569.56,1901.13,1.3413,947.9,7.99,17.21,23.02,348.5,0.3892,-0.6707
2583,4.0,27.0,23.23,23.89,7751.85,5876.39,1875.45,1.3192,964.5,7.97,17.21,23.01,350.4,0.386,-0.6596
2584,4.0,27.0,22.9,24.56,7797.53,5827.81,1969.72,1.338,1000.8,7.94,17.15,22.9,348.5,0.3935,-0.669
2585,4.0,26.0,23.58,23.58,7823.72,5940.03,1883.69,1.3171,932.4,7.95,17.29,23.58,345.5,0.3782,-0.6586
2586,4.0,26.1,22.81,24.54,7674.27,5710.27,1963.99,1.3439,968.8,7.94,16.99,22.8,347.5,0.3754,-0.672
2587,4.0,24.0,23.08,24.31,7458.09,5665.18,1792.91,1.3165,970.4,7.9,17.32,22.81,343.2,0.3799,-0.6582
2588,4.0,22.0,23.67,23.47,7549.99,5736.76,1813.23,1.3161,903.7,7.92,17.4,23.67,343.4,0.3871,-0.658
2589,4.0,21.1,23.07,24.25,7857.96,5846.65,2011.31,1.344,964.5,7.96,17.09,23.08,345.2,0.3873,-0.672
2590,4.0,18.0,23.5,23.73,7720.95,5845.55,1875.4,1.3208,937.2,7.92,17.34,23.49,340.6,0.3874,-0.6604
2591,4.0,16.0,23.36,23.92,7823.93,5849.4,1974.53,1.3376,962.0,7.9,17.36,23.5,341.4,0.384,-0.6688
2592,4.0,16.7,23.88,23.14,7644.15,5798.92,1845.23,1.3182,901.8,7.84,17.53,23.88,340.1,0.3888,-0.6591
2593,4.0,15.0,23.41,23.87,7881.79,5872.3,2009.49,1.3422,955.6,7.78,17.35,23.42,341.0,0.3901,-0.6711
2594,4.0,14.0,23.24,24.12,7867.19,5890.53,1976.67,1.3356,969.3,7.99,17.25,23.41,336.2,0.3892,-0.6678
2595,4.0,15.0,23.49,23.69,7735.91,5876.9,1859.01,1.3163,946.6,8.1,17.36,23.24,335.9,0.3958,-0.6582
2596,4.0,14.0,23.16,24.26,7972.81,5977.03,1995.78,1.3339,1027.3,8.18,17.42,23.16,339.8,0.3907,-0.667
2597,4.0,13.0,23.84,23.3,7764.18,5900.81,1863.38,1.3158,943.4,8.13,17.67,23.84,338.3,0.374,-0.6579
2598,4.0,14.4,23.47,23.74,7570.39,5649.9,1920.48,1.3399,952.4,8.06,17.61,23.47,338.1,0.3755,-0.67
2599,4.0,13.0,23.27,24.11,7610.56,5673.02,1937.53,1.3415,995.6,8.08,17.65,23.47,337.8,0.3759,-0.6708
2600,4.0,17.0,23.8,23.36,7462.72,5679.69,1783.03,1.3139,933.8,8.07,17.8,23.8,338.8,0.3699,-0.657
2601,4.0,18.0,23.41,23.86,7492.02,5589.43,1902.59,1.3404,953.1,7.94,17.62,23.41,339.1,0.3683,-0.6702
2602,4.0,22.0,23.28,24.12,7437.18,5563.24,1873.95,1.3368,945.4,7.89,17.47,23.41,333.8,0.3692,-0.6684
2603,4.0,24.0,23.19,24.26,7436.53,5575.65,1860.87,1.3337,925.6,8.0,17.24,23.28,336.6,0.3646,-0.6669
2604,4.0,24.9,22.83,24.71,7375.53,5504.69,1870.84,1.3399,959.6,8.02,17.16,22.83,341.0,0.3673,-0.6699
2605,4.0,27.0,23.01,24.53,7317.59,5544.45,1773.14,1.3198,980.1,7.99,17.43,22.83,340.5,0.3727,-0.6599
2606,4.0,28.0,23.4,23.97,7431.37,5628.07,1803.3,1.3204,930.3,8.01,17.42,23.4,343.4,0.3719,-0.6602
2607,4.0,25.7,22.83,24.64,7558.54,5616.95,1941.58,1.3457,973.4,8.0,17.14,22.84,349.4,0.3474,-0.6728
2608,4.0,26.0,22.95,24.63,6950.02,5244.07,1705.94,1.3253,941.3,7.98,17.45,22.83,341.4,0.3417,-0.6627
2609,4.0,26.0,23.09,24.43,6842.69,5160.75,1681.94,1.3259,930.2,8.01,17.61,22.95,343.1,0.3376,-0.663
2610,4.0,23.5,23.01,24.38,6821.62,5099.56,1722.06,1.3377,943.0,8.06,17.67,23.09,345.7,0.3619,-0.6688
2611,4.0,24.0,23.35,24.07,7225.64,5468.01,1757.63,1.3214,963.1,8.03,17.74,23.35,343.7,0.3694,-0.6607
2612,4.0,23.0,23.44,23.94,7392.58,5581.0,1811.58,1.3246,937.0,8.05,17.56,23.35,342.7,0.37,-0.6623
2613,4.0,21.0,23.13,24.25,7476.42,5589.81,1886.61,1.3375,968.6,8.03,17.44,23.13,342.9,0.3771,-0.6688
2614,4.0,21.0,23.6,23.73,7503.58,5695.74,1807.85,1.3174,930.4,7.95,17.56,23.6,339.5,0.329,-0.6587
2615,4.0,20.0,23.0,24.61,6708.02,4969.04,1738.97,1.35,877.0,7.96,17.41,23.01,336.0,0.3282,-0.675
2616,4.0,20.3,22.9,24.66,6660.02,4955.92,1704.1,1.3439,943.1,7.93,17.71,23.0,338.6,0.3619,-0.6719
2617,4.0,18.0,23.8,23.5,7213.87,5468.2,1745.67,1.3192,913.9,8.03,17.9,23.8,345.0,0.3682,-0.6596
2618,4.0,18.0,23.16,24.44,7454.24,5565.27,1888.96,1.3394,977.0,8.2,17.54,23.16,345.3,0.3634,-0.6697
2619,4.0,18.5,23.3,24.11,7247.07,5489.28,1757.8,1.3202,940.6,8.25,17.54,23.16,341.0,0.3625,-0.6601
2620,4.0,18.0,22.98,24.74,7326.74,5475.7,1851.03,1.338,991.8,8.18,17.53,22.98,340.9,0.3595,-0.669
2621,4.0,18.0,23.53,23.93,7143.25,5430.92,1712.34,1.3153,918.6,8.19,17.7,23.53,339.8,0.36,-0.6576
2622,4.0,18.5,23.15,24.36,7284.79,5439.93,1844.87,1.3391,944.8,8.22,17.47,23.16,344.2,0.3546,-0.6696
2623,4.0,19.0,23.12,24.56,7134.45,5355.62,1778.83,1.3321,945.1,8.16,17.53,23.15,340.8,0.3588,-0.6661
2624,4.0,18.0,23.25,24.38,7168.49,5419.48,1749.01,1.3227,940.8,8.13,17.57,23.12,340.3,0.3534,-0.6614
2625,4.0,19.1,23.09,24.54,7152.31,5338.44,1813.86,1.3398,963.6,8.01,17.62,23.25,336.1,0.3525,-0.6699
2626,4.0,20.0,23.43,24.14,7042.61,5325.84,1716.77,1.3223,909.5,7.99,17.65,23.43,333.2,0.3529,-0.6612
2627,4.0,20.0,23.07,24.67,7149.62,5331.73,1817.89,1.341,936.3,8.04,17.45,23.07,338.3,0.354,-0.6705
2628,4.0,21.1,23.17,24.47,7086.74,5345.94,1740.8,1.3256,936.3,8.05,17.54,23.07,337.7,0.3705,-0.6628
2629,4.0,21.0,23.24,24.45,7424.37,5597.0,1827.37,1.3265,966.9,8.05,17.52,23.17,339.3,0.3733,-0.6632
2630,4.0,21.0,23.45,24.13,7431.27,5638.04,1793.23,1.3181,926.8,8.06,17.45,23.24,337.6,0.4039,-0.659
2631,4.0,21.5,23.28,24.32,8144.17,6099.46,2044.71,1.3352,998.6,8.05,17.25,23.45,343.1,0.405,-0.6676
2632,4.0,22.0,23.65,23.86,8055.35,6115.37,1939.98,1.3172,934.3,8.04,17.19,23.65,340.8,0.4103,-0.6586
2633,4.0,21.0,23.26,24.44,8270.95,6194.28,2076.67,1.3353,962.3,8.06,16.9,23.26,346.0,0.4122,-0.6676
2634,4.0,20.9,23.42,24.14,8194.95,6220.4,1974.56,1.3174,967.1,8.05,17.07,23.26,344.5,0.4219,-0.6587
2635,4.0,21.0,23.61,23.93,8382.49,6367.89,2014.6,1.3164,963.4,8.02,17.09,23.42,345.8,0.4302,-0.6582
2636,4.0,20.0,23.56,24.01,8613.96,6493.65,2120.31,1.3265,964.4,8.05,16.92,23.61,348.0,0.4349,-0.6633
2637,4.0,19.0,23.63,23.87,8667.45,6563.48,2103.97,1.3206,950.6,8.1,16.82,23.56,350.2,0.4298,-0.6603
2638,4.0,18.0,23.52,24.09,8619.51,6484.76,2134.75,1.3292,958.8,8.06,16.84,23.63,351.7,0.4195,-0.6646
2639,4.0,18.0,23.84,23.63,8343.96,6329.02,2014.94,1.3184,907.0,8.01,16.96,23.84,349.5,0.4055,-0.6592
2640,4.0,17.9,23.38,24.29,8191.88,6120.32,2071.56,1.3385,922.1,7.93,16.83,23.38,345.7,0.4015,-0.6692
2641,4.0,17.0,23.43,24.24,8024.58,6057.9,1966.68,1.3246,943.7,7.93,17.09,23.38,345.1,0.3977,-0.6623
2642,4.0,17.0,23.03,24.84,8013.43,6002.84,2010.59,1.3349,979.9,8.1,16.99,23.03,342.3,0.397,-0.6675
2643,4.0,17.7,23.38,24.32,7890.64,5991.83,1898.81,1.3169,967.8,8.12,17.27,23.38,340.0,0.3979,-0.6584
2644,4.0,16.0,23.22,24.57,8007.1,6007.16,1999.95,1.3329,986.5,8.16,17.21,23.38,339.2,0.3985,-0.6665
2645,4.0,16.0,23.62,23.99,7912.09,6016.44,1895.65,1.3151,943.4,8.16,17.33,23.62,337.7,0.4084,-0.6575
2646,4.0,16.6,23.37,24.33,8243.4,6166.81,2076.59,1.3367,986.9,8.16,17.21,23.62,340.0,0.4042,-0.6684
2647,4.0,16.0,23.62,24.0,8011.69,6102.27,1909.42,1.3129,938.0,8.14,17.21,23.37,337.5,0.4042,-0.6565
2648,4.0,17.0,23.31,24.47,8132.94,6102.28,2030.66,1.3328,984.7,8.08,17.2,23.32,339.1,0.4047,-0.6664
2649,4.0,18.5,23.75,23.83,8037.82,6109.25,1928.57,1.3157,927.8,8.03,17.25,23.75,336.7,0.4031,-0.6578
2650,4.0,21.0,23.18,24.69,8167.54,6086.51,2081.03,1.3419,966.5,8.03,16.96,23.18,339.2,0.4019,-0.671
2651,4.0,21.0,23.7,23.93,7976.12,6065.49,1910.63,1.315,900.1,8.07,17.05,23.7,344.1,0.396,-0.6575
2652,4.0,21.8,22.84,25.2,8020.41,5977.84,2042.58,1.3417,978.4,8.03,16.81,22.84,346.6,0.3993,-0.6708
2653,4.0,22.0,23.29,24.55,7925.93,6025.35,1900.58,1.3154,973.3,8.04,17.18,23.29,341.2,0.3933,-0.6577
2654,4.0,23.0,23.57,24.15,7808.2,5936.83,1871.37,1.3152,904.6,8.07,17.09,23.29,343.6,0.3705,-0.6576
2655,4.0,22.5,22.75,25.35,7518.38,5592.03,1926.36,1.3445,956.2,8.04,16.98,22.75,345.9,0.3855,-0.6722
2656,4.0,22.0,23.3,24.56,7640.63,5818.49,1822.14,1.3132,961.5,8.09,17.33,23.3,343.4,0.406,-0.6566
2657,4.0,21.0,23.4,24.42,8100.07,6131.25,1968.81,1.3211,986.1,8.09,17.26,23.3,344.6,0.417,-0.6606
2658,4.0,20.9,23.76,23.87,8295.91,6296.16,1999.75,1.3176,947.6,8.07,17.2,23.76,343.9,0.441,-0.6588
2659,4.0,20.0,23.34,24.52,8871.78,6657.74,2214.04,1.3326,1017.0,8.2,16.88,23.34,350.1,0.4475,-0.6663
2660,4.0,19.0,24.0,23.56,8867.07,6752.51,2114.56,1.3132,955.8,8.18,17.03,24.01,350.1,0.4473,-0.6566
2661,4.0,19.2,23.38,24.5,9002.42,6751.85,2250.57,1.3333,996.6,8.22,16.7,23.38,349.8,0.4499,-0.6667
2662,4.0,18.0,23.91,23.7,8894.39,6787.52,2106.86,1.3104,961.8,8.23,16.95,23.91,349.9,0.4557,-0.6552
2663,4.0,17.0,23.57,24.19,9153.2,6876.73,2276.47,1.331,987.6,8.22,16.7,23.57,350.5,0.4539,-0.6655
2664,4.0,15.2,24.06,23.57,8985.08,6846.83,2138.25,1.3123,941.8,8.2,16.89,24.06,348.5,0.429,-0.6561
2665,4.0,15.0,23.89,23.75,8631.62,6474.21,2157.41,1.3332,896.0,8.06,16.76,24.06,342.8,0.425,-0.6666
2666,4.0,14.0,23.15,24.84,8562.74,6411.71,2151.03,1.3355,951.7,8.23,16.5,23.15,344.7,0.4321,-0.6677
2667,4.0,13.2,23.22,24.81,8608.79,6516.03,2092.76,1.3212,1022.4,8.17,16.94,23.15,347.8,0.4305,-0.6606
2668,4.0,13.0,23.97,23.66,8529.86,6496.51,2033.35,1.313,960.2,8.13,17.3,23.98,343.5,0.4294,-0.6565
2669,4.0,12.0,23.63,24.15,8644.5,6483.3,2161.2,1.3333,985.3,8.2,17.14,23.63,342.3,0.428,-0.6667
2670,4.0,11.8,23.8,23.99,8511.48,6461.08,2050.4,1.3173,981.3,8.24,17.3,23.63,342.4,0.4232,-0.6587
2671,4.0,11.0,23.85,23.84,8452.19,6389.88,2062.32,1.3227,981.0,8.21,17.43,23.8,342.3,0.4239,-0.6614
2672,4.0,13.0,24.08,23.52,8412.26,6401.68,2010.58,1.3141,958.7,8.16,17.49,23.85,341.7,0.4262,-0.657
2673,4.0,15.5,23.81,24.02,8612.39,6437.01,2175.39,1.3379,984.5,8.08,17.36,24.08,340.1,0.4287,-0.669
2674,4.0,17.0,23.72,24.04,8604.75,6473.32,2131.43,1.3293,962.0,8.13,17.08,23.81,339.3,0.4212,-0.6646
2675,4.0,19.0,23.31,24.65,8479.66,6358.07,2121.59,1.3337,989.7,8.17,16.97,23.31,341.9,0.4058,-0.6668
2676,4.0,19.6,23.59,24.36,8047.21,6124.29,1922.93,1.314,944.0,8.07,17.19,23.31,340.3,0.4349,-0.657
2677,4.0,21.0,23.35,24.6,8768.5,6565.04,2203.46,1.3356,1027.2,8.16,17.04,23.59,346.4,0.4524,-0.6678
2678,4.0,20.0,23.89,23.81,8950.5,6828.06,2122.44,1.3108,966.4,8.26,16.91,23.88,349.4,0.4503,-0.6554
2679,4.0,20.5,23.19,24.92,9061.4,6794.55,2266.85,1.3336,1023.2,8.31,16.63,23.18,351.8,0.4678,-0.6668
2680,4.0,22.0,23.77,23.99,9227.22,7055.97,2171.25,1.3077,1014.1,8.32,16.9,23.77,353.2,0.4632,-0.6539
2681,4.0,21.0,23.61,24.22,9288.22,6990.16,2298.06,1.3288,994.2,8.36,16.66,23.77,355.3,0.4723,-0.6644
2682,4.0,21.1,23.44,24.5,9450.08,7124.57,2325.51,1.3264,1025.0,8.48,16.58,23.61,356.4,0.4535,-0.6632
2683,4.0,20.0,23.82,23.92,8965.57,6839.36,2126.21,1.3109,963.8,8.39,16.82,23.82,353.4,0.458,-0.6554
2684,4.0,18.0,23.48,24.42,9195.02,6910.83,2284.2,1.3305,997.3,8.31,16.64,23.48,356.7,0.4658,-0.6653
2685,4.0,18.0,23.89,23.89,9224.35,7026.73,2197.62,1.3128,982.5,8.32,16.83,23.89,353.1,0.4579,-0.6564
2686,4.0,14.0,23.67,24.15,9197.97,6909.07,2288.9,1.3313,975.8,8.32,16.68,23.89,349.8,0.4666,-0.6656
2687,4.0,13.0,24.22,23.36,9237.85,7038.63,2199.22,1.3125,936.7,8.21,16.81,24.22,349.9,0.4592,-0.6562
2688,4.0,14.4,24.07,23.67,9226.11,6929.07,2297.05,1.3315,913.4,8.06,16.58,24.22,343.5,0.4578,-0.6658
2689,4.0,12.0,23.9,23.83,9189.43,6904.43,2285.0,1.3309,899.1,8.1,16.32,24.07,340.9,0.4524,-0.6655
2690,4.0,12.0,23.46,24.48,9076.74,6820.99,2255.75,1.3307,920.2,8.28,16.15,23.46,343.7,0.4523,-0.6654
2691,4.0,13.7,23.6,24.33,8979.59,6817.72,2161.86,1.3171,948.8,8.3,16.51,23.46,347.7,0.4426,-0.6585
2692,4.0,11.0,23.38,24.6,8897.81,6674.32,2223.49,1.3331,999.4,8.32,16.8,23.6,349.5,0.4382,-0.6666
2693,4.0,12.0,24.0,23.71,8689.25,6611.31,2077.93,1.3143,949.3,8.27,17.14,24.01,348.1,0.4266,-0.6571
2694,4.0,12.3,23.78,24.1,8601.58,6440.11,2161.47,1.3356,955.0,8.23,17.12,24.0,346.3,0.4269,-0.6678
2695,4.0,13.0,23.76,24.07,8541.79,6444.75,2097.03,1.3254,964.1,8.26,17.16,23.78,346.2,0.4268,-0.6627
2696,4.0,14.0,23.73,24.11,8535.89,6442.85,2093.03,1.3249,983.5,8.21,17.27,23.76,345.8,0.4263,-0.6624
2697,4.0,16.0,23.92,23.94,8472.42,6436.32,2036.1,1.3163,955.8,8.15,17.28,23.73,342.4,0.4238,-0.6582
2698,4.0,20.0,23.42,24.58,8551.86,6399.28,2152.59,1.3364,1002.5,8.11,17.12,23.42,341.2,0.4149,-0.6682
2699,4.0,22.0,23.63,24.28,8236.03,6263.28,1972.75,1.315,946.6,8.09,17.09,23.42,339.4,0.4224,-0.6575
2700,4.0,21.5,23.13,25.11,8534.73,6376.37,2158.36,1.3385,1009.7,8.14,16.89,23.13,345.7,0.4369,-0.6692
2701,4.0,23.0,23.54,24.41,8649.44,6593.49,2055.95,1.3118,1006.6,8.28,17.07,23.54,345.7,0.4376,-0.6559
2702,4.0,24.0,23.62,24.29,8710.69,6605.36,2105.33,1.3187,974.4,8.25,16.93,23.54,349.5,0.4391,-0.6594
2703,4.0,24.0,23.13,25.06,8836.06,6626.94,2209.12,1.3334,1026.3,8.32,16.76,23.13,353.0,0.4424,-0.6667
2704,4.0,24.0,23.65,24.26,8744.92,6674.93,2069.98,1.3101,993.9,8.3,17.02,23.64,348.8,0.4579,-0.6551
2705,4.0,24.0,23.36,24.69,9215.86,6910.69,2305.17,1.3336,1031.1,8.41,16.74,23.65,354.8,0.4646,-0.6668
2706,4.0,23.3,23.72,24.15,9192.13,7009.33,2182.8,1.3114,994.3,8.47,16.76,23.72,353.2,0.4602,-0.6557
2707,4.0,22.0,23.33,24.74,9205.64,6943.63,2262.02,1.3258,1024.6,8.49,16.64,23.33,355.8,0.4618,-0.6629
2708,4.0,20.0,23.97,23.81,9138.83,6965.75,2173.08,1.312,971.1,8.39,16.89,23.97,355.2,0.4786,-0.656
2709,4.0,18.7,23.38,24.71,9617.77,7222.76,2395.0,1.3316,1043.9,8.51,16.55,23.38,354.4,0.521,-0.6658
2710,4.0,18.0,24.13,23.59,10262.83,7857.52,2405.32,1.3061,1040.9,8.5,16.68,24.13,355.6,0.5264,-0.6531
2711,4.0,17.0,23.94,23.87,10527.15,7941.4,2585.75,1.3256,1031.0,8.45,16.34,24.13,351.3,0.5297,-0.6628
2712,4.0,16.0,23.8,24.1,10554.44,7986.51,2567.93,1.3215,1035.5,8.49,16.19,23.94,345.7,0.5142,-0.6608
2713,4.0,16.0,24.13,23.6,10148.13,7750.92,2397.21,1.3093,982.0,8.48,16.34,24.13,343.7,0.505,-0.6546
2714,4.0,15.0,23.17,25.03,10093.55,7614.6,2478.95,1.3256,1048.7,8.44,16.0,23.17,349.5,0.4937,-0.6628
2715,4.0,14.7,23.51,24.54,9774.59,7439.82,2334.77,1.3138,1037.3,8.29,16.43,23.51,344.1,0.5009,-0.6569
2716,4.0,14.0,23.51,24.52,9964.05,7553.61,2410.44,1.3191,1053.5,8.4,16.43,23.51,345.3,0.5014,-0.6596
2717,4.0,13.0,23.77,24.14,9897.14,7560.65,2336.49,1.309,1034.8,8.39,16.56,23.51,345.2,0.5009,-0.6545
2718,4.0,13.2,23.62,24.38,10014.74,7554.76,2459.98,1.3256,1053.8,8.38,16.55,23.77,346.5,0.5014,-0.6628
2719,4.0,13.0,23.9,23.95,9892.85,7562.05,2330.8,1.3082,1011.7,8.36,16.53,23.62,345.5,0.5006,-0.6541
2720,4.0,16.0,23.62,24.36,10044.95,7549.5,2495.45,1.3305,1041.5,8.28,16.47,23.9,347.4,0.4948,-0.6653
2721,4.0,17.2,23.79,24.18,9785.59,7461.97,2323.62,1.3114,990.6,8.3,16.36,23.62,346.0,0.4851,-0.6557
2722,4.0,21.0,23.35,24.78,9710.1,7314.45,2395.65,1.3275,1020.1,8.29,16.28,23.35,348.8,0.4833,-0.6638
2723,4.0,23.0,23.5,24.56,9550.51,7285.59,2264.91,1.3109,1022.7,8.38,16.47,23.35,347.7,0.4776,-0.6554
2724,4.0,23.2,23.38,24.78,9525.78,7202.02,2323.76,1.3227,1027.5,8.43,16.46,23.5,351.4,0.4631,-0.6613
2725,4.0,26.0,23.35,24.79,9215.28,6982.79,2232.48,1.3197,1019.4,8.44,16.59,23.38,349.9,0.442,-0.6599
2726,4.0,27.0,23.21,25.0,8843.66,6666.66,2177.0,1.3265,1009.1,8.39,16.69,23.35,351.0,0.4427,-0.6633
2727,4.0,26.6,23.22,24.98,8813.86,6677.59,2136.28,1.3199,1024.3,8.39,16.79,23.21,352.9,0.4399,-0.66
2728,4.0,28.0,23.52,24.56,8685.89,6637.08,2048.81,1.3087,992.5,8.38,16.91,23.22,353.0,0.4374,-0.6543
2729,4.0,27.0,23.13,25.13,9606.2,6601.27,3004.93,1.4552,1020.8,8.29,16.75,23.14,357.2,0.4428,-0.7276
2730,4.0,26.5,22.9,25.47,8955.06,6680.84,2274.22,1.3404,1100.4,8.12,16.91,23.13,328.8,0.4482,-0.6702
2731,4.0,26.0,23.54,24.56,8891.57,6763.55,2128.02,1.3146,1009.4,8.41,16.93,23.54,325.9,0.4514,-0.6573
2732,4.0,24.0,23.52,24.58,9007.55,6811.41,2196.14,1.3224,976.7,8.37,16.64,23.54,341.6,0.4456,-0.6612
2733,4.0,21.5,23.08,25.27,9498.76,6721.37,2777.39,1.4132,1027.4,8.44,16.62,23.08,345.7,0.4428,-0.7066
2734,4.0,22.0,23.67,24.39,8718.3,6678.95,2039.35,1.3053,993.0,8.5,17.03,23.67,338.8,0.4443,-0.6527
2735,4.0,21.0,23.6,24.5,8857.88,6705.23,2152.65,1.321,986.8,8.54,16.89,23.67,345.2,0.4516,-0.6605
2736,4.0,20.0,23.75,24.3,8939.06,6814.06,2125.01,1.3119,981.1,8.51,16.9,23.6,349.9,0.4565,-0.6559
2737,4.0,20.0,23.67,24.4,9103.35,6888.34,2215.01,1.3216,997.6,8.45,16.86,23.75,350.9,0.4476,-0.6608
2738,4.0,19.0,23.12,25.24,8989.77,6754.25,2235.52,1.331,1028.4,8.51,16.64,23.12,351.0,0.4468,-0.6655
2739,4.0,19.2,23.45,24.74,8842.12,6739.25,2102.86,1.312,1029.7,8.36,16.99,23.45,344.7,0.4387,-0.656
2740,4.0,18.0,23.66,24.45,8680.54,6621.6,2058.94,1.3109,970.2,8.35,16.92,23.45,341.9,0.4521,-0.6555
2741,4.0,17.0,23.37,24.88,9089.0,6822.81,2266.19,1.3321,1021.2,8.37,16.78,23.66,347.0,0.4619,-0.6661
2742,4.0,18.1,23.73,24.35,9131.86,6968.26,2163.61,1.3105,983.3,8.38,16.74,23.73,343.4,0.4528,-0.6552
2743,4.0,18.0,23.4,24.86,9763.77,6831.07,2932.7,1.4293,986.4,8.35,16.57,23.4,346.4,0.4521,-0.7147
2744,4.0,19.0,23.24,25.11,9182.76,6819.39,2363.37,1.3466,1011.0,7.87,16.58,23.4,374.6,0.4519,-0.6733
2745,4.0,19.0,23.15,25.26,9029.07,6815.85,2213.22,1.3247,1015.4,8.23,16.53,23.24,346.0,0.4515,-0.6624
2746,4.0,22.0,23.76,24.37,8947.34,6809.67,2137.67,1.3139,964.7,8.29,16.8,23.76,341.0,0.4497,-0.657
2747,4.0,23.0,23.36,24.97,9050.82,6784.19,2266.64,1.3341,971.2,8.34,16.46,23.36,352.8,0.4434,-0.6671
2748,4.0,21.8,23.17,25.29,8919.45,6686.12,2233.33,1.334,1001.4,8.22,16.58,23.36,354.3,0.4445,-0.667
2749,4.0,25.0,23.59,24.66,8826.49,6704.85,2121.64,1.3164,969.2,8.34,16.76,23.58,351.5,0.4462,-0.6582
2750,4.0,25.0,23.19,25.27,8995.37,6731.38,2264.0,1.3363,993.1,8.23,16.5,23.19,360.0,0.4535,-0.6682
2751,4.0,23.0,23.13,25.36,9077.09,6838.49,2238.6,1.3274,1034.7,8.25,16.6,23.19,357.2,0.4713,-0.6637
2752,4.0,23.0,23.82,24.36,9329.19,7108.58,2220.61,1.3124,988.0,8.41,16.72,23.82,353.3,0.4766,-0.6562
2753,4.0,23.0,23.29,25.16,9585.22,7189.3,2395.91,1.3333,1026.8,8.4,16.38,23.29,358.4,0.4705,-0.6666
2754,4.0,21.7,23.42,24.93,9307.08,7093.79,2213.29,1.312,1025.5,8.47,16.6,23.29,350.1,0.4683,-0.656
2755,4.0,21.0,23.65,24.63,9241.0,7063.35,2177.65,1.3083,1014.6,8.49,16.78,23.42,349.7,0.4652,-0.6542
2756,4.0,20.0,23.74,24.5,9223.32,7018.38,2204.94,1.3142,996.0,8.48,16.79,23.65,350.7,0.4528,-0.6571
2757,4.0,18.0,23.62,24.72,9043.58,6831.57,2212.01,1.3238,985.0,8.46,16.77,23.74,349.9,0.4411,-0.6619
2758,4.0,17.0,23.87,24.32,8713.51,6655.4,2058.11,1.3092,940.0,8.38,16.89,23.62,348.0,0.4372,-0.6546
2759,4.0,17.0,23.63,24.68,8789.52,6597.65,2191.87,1.3322,964.4,8.27,16.88,23.87,348.4,0.4356,-0.6661
2760,4.0,17.2,24.0,24.21,8635.56,6572.42,2063.15,1.3139,912.3,8.27,16.89,23.99,346.0,0.4438,-0.657
2761,4.0,17.0,23.56,24.81,8913.03,6697.23,2215.8,1.3309,956.4,8.21,16.65,23.56,343.2,0.4356,-0.6654
2762,4.0,16.0,23.15,25.43,8734.14,6570.59,2163.55,1.3293,995.8,8.34,16.64,23.16,345.0,0.4316,-0.6646
2763,4.0,16.2,23.55,24.89,8543.11,6509.54,2033.57,1.3124,984.3,8.24,17.03,23.55,342.0,0.4173,-0.6562
2764,4.0,16.0,23.67,24.68,8296.42,6298.46,1997.96,1.3172,937.4,8.24,17.04,23.55,340.4,0.4235,-0.6586
2765,4.0,16.0,23.44,25.03,8517.83,6392.51,2125.32,1.3325,978.5,8.25,16.99,23.67,342.3,0.4119,-0.6662
2766,4.0,15.6,23.7,24.71,8151.92,6216.15,1935.77,1.3114,927.6,8.21,17.09,23.44,338.9,0.4095,-0.6557
2767,4.0,16.0,23.43,25.05,8260.02,6181.39,2078.64,1.3363,966.5,8.16,17.12,23.7,339.6,0.4057,-0.6681
2768,4.0,16.0,23.74,24.6,8065.19,6124.01,1941.18,1.317,915.4,8.15,17.14,23.74,336.9,0.4107,-0.6585
2769,4.0,16.5,23.54,25.03,8266.19,6199.52,2066.67,1.3334,936.3,8.13,17.01,23.74,338.2,0.4044,-0.6667
2770,4.0,17.0,23.56,24.89,8083.46,6103.94,1979.52,1.3243,918.8,8.1,17.0,23.54,337.3,0.4007,-0.6622
2771,4.0,18.0,23.44,25.08,8048.48,6047.56,2000.92,1.3309,932.1,8.08,17.03,23.56,338.6,0.4092,-0.6654
2772,4.0,17.2,23.54,25.09,8151.84,6175.92,1975.92,1.3199,935.9,8.12,17.02,23.44,340.8,0.4041,-0.66
2773,4.0,18.0,23.43,25.09,8109.47,6099.84,2009.63,1.3295,953.4,8.11,17.12,23.54,340.0,0.4118,-0.6647
2774,4.0,20.0,23.68,24.74,8163.46,6216.52,1946.94,1.3132,934.6,8.15,17.11,23.43,340.5,0.3919,-0.6566
2775,4.0,18.7,23.19,25.62,7913.56,5915.6,1997.95,1.3377,944.3,8.14,17.01,23.19,340.7,0.3842,-0.6689
2776,4.0,19.0,23.26,25.38,7665.75,5798.72,1867.03,1.322,958.7,8.15,17.29,23.19,337.1,0.3926,-0.661
2777,4.0,19.0,23.69,24.74,7795.16,5927.66,1867.5,1.315,932.9,8.15,17.42,23.69,337.3,0.3995,-0.6575
2778,4.0,18.5,23.43,25.27,8071.04,6034.1,2036.94,1.3376,962.4,8.2,17.24,23.69,339.8,0.3993,-0.6688
2779,4.0,18.0,23.63,24.85,7932.18,6028.37,1903.81,1.3158,935.8,8.23,17.27,23.43,337.6,0.4118,-0.6579
2780,4.0,18.0,23.54,24.98,8268.59,6217.97,2050.62,1.3298,986.3,8.18,17.32,23.63,339.9,0.4043,-0.6649
2781,4.0,16.7,23.89,24.65,8046.73,6104.74,1942.0,1.3181,919.5,8.17,17.34,23.89,336.3,0.4093,-0.6591
2782,4.0,16.0,23.59,24.92,8243.63,6180.79,2062.84,1.3337,959.0,8.08,17.23,23.59,336.6,0.416,-0.6669
2783,4.0,16.0,23.95,24.39,8277.84,6281.28,1996.56,1.3179,934.4,8.09,17.32,23.95,337.2,0.4126,-0.6589
2784,4.0,14.9,23.73,24.91,8336.38,6230.04,2106.34,1.3381,935.3,8.0,17.16,23.95,335.1,0.4074,-0.669
2785,4.0,14.0,23.9,24.46,8117.96,6149.72,1968.24,1.3201,898.9,7.99,17.16,23.73,333.6,0.4173,-0.66
2786,4.0,14.0,23.35,25.3,8423.14,6299.05,2124.09,1.3372,980.3,8.2,17.01,23.35,338.3,0.4244,-0.6686
2787,4.0,13.2,23.58,25.13,8411.75,6405.8,2005.95,1.3131,1004.6,8.29,17.29,23.35,338.8,0.424,-0.6566
2788,4.0,12.0,23.88,24.51,8426.71,6402.03,2024.68,1.3163,984.1,8.32,17.46,23.88,338.6,0.3958,-0.6581
2789,4.0,12.0,23.83,24.58,7947.34,5977.81,1969.53,1.3295,940.0,8.31,17.56,23.88,337.3,0.4035,-0.6647
2790,4.0,13.4,23.71,24.93,8118.29,6094.72,2023.57,1.332,980.9,8.3,17.59,23.83,341.3,0.422,-0.666
2791,4.0,12.0,23.84,24.57,8422.27,6374.92,2047.35,1.3212,995.9,8.28,17.53,23.71,342.7,0.4148,-0.6606
2792,4.0,14.0,24.06,24.25,8248.37,6265.53,1982.84,1.3165,948.9,8.15,17.55,23.84,340.8,0.4149,-0.6582
2793,4.0,16.2,23.55,25.22,8390.02,6267.51,2122.52,1.3387,1001.5,8.1,17.38,23.55,337.9,0.4138,-0.6693
2794,4.0,18.0,23.8,24.64,8213.59,6248.4,1965.2,1.3145,952.3,8.15,17.33,23.55,335.7,0.4143,-0.6573
2795,4.0,20.0,23.22,25.51,8389.44,6255.48,2133.96,1.3411,1018.0,8.2,17.16,23.22,338.0,0.4081,-0.6706
2796,4.0,20.8,23.6,25.12,8103.55,6160.93,1942.62,1.3153,969.0,8.28,17.33,23.6,337.4,0.4088,-0.6577
2797,4.0,22.0,23.28,25.43,8221.89,6172.96,2048.93,1.3319,998.6,8.33,17.18,23.28,341.4,0.4146,-0.666
2798,4.0,22.0,23.62,24.91,8241.63,6259.48,1982.15,1.3167,980.6,8.34,17.32,23.62,342.3,0.4144,-0.6583
2799,4.0,22.0,23.36,25.41,8358.82,6257.86,2100.96,1.3357,992.7,8.4,17.14,23.62,343.8,0.4275,-0.6679
2800,4.0,22.0,23.64,24.88,8449.84,6452.85,1996.99,1.3095,978.3,8.47,17.13,23.36,345.3,0.4134,-0.6547
2801,4.0,23.0,23.4,25.24,8327.21,6241.06,2086.14,1.3343,988.8,8.42,17.17,23.64,343.8,0.4184,-0.6671
2802,4.0,21.3,23.71,24.86,8314.77,6316.75,1998.02,1.3163,956.1,8.43,17.19,23.71,345.0,0.4177,-0.6582
2803,4.0,20.0,23.38,25.27,8377.11,6306.03,2071.08,1.3284,983.5,8.41,17.06,23.39,343.1,0.4011,-0.6642
2804,4.0,18.0,23.86,24.55,7968.18,6054.07,1914.11,1.3162,917.4,8.23,17.35,23.86,340.6,0.4101,-0.6581
2805,4.0,17.1,23.43,25.31,8278.64,6192.18,2086.46,1.337,974.3,8.18,17.16,23.43,337.8,0.401,-0.6685
2806,4.0,14.0,23.86,24.56,7970.18,6053.63,1916.55,1.3166,925.0,8.16,17.41,23.86,335.1,0.3926,-0.6583
2807,4.0,12.0,23.94,24.45,7865.43,5928.71,1936.71,1.3267,907.1,7.99,17.49,23.86,336.0,0.4107,-0.6633
2808,4.0,13.2,24.06,24.39,8226.24,6202.52,2023.72,1.3263,924.6,7.84,17.45,23.94,337.1,0.4176,-0.6631
2809,4.0,11.0,23.88,24.55,8441.49,6307.33,2134.16,1.3384,927.8,7.83,17.17,24.06,332.9,0.4237,-0.6692
2810,4.0,11.0,23.63,24.92,8554.16,6396.83,2157.33,1.3372,942.7,8.1,16.94,23.88,335.8,0.4307,-0.6686
2811,4.0,12.0,23.77,24.79,8578.5,6500.38,2078.12,1.3197,946.2,8.26,17.0,23.63,342.2,0.4382,-0.6598
2812,4.0,11.0,23.59,24.98,8816.38,6613.05,2203.33,1.3332,996.9,8.28,17.05,23.77,344.3,0.4397,-0.6666
2813,4.0,10.0,24.03,24.33,8737.88,6637.33,2100.55,1.3165,957.2,8.24,17.19,24.03,344.1,0.4368,-0.6582
2814,4.0,11.0,23.93,24.54,8781.04,6593.76,2187.28,1.3317,944.5,8.16,17.05,24.03,345.2,0.4362,-0.6659
2815,4.0,14.8,23.86,24.59,8730.56,6583.86,2146.7,1.3261,933.6,8.13,16.9,23.93,344.2,0.4289,-0.663
2816,4.0,15.0,23.76,24.74,8597.45,6471.54,2125.92,1.3285,917.2,8.15,16.8,23.86,341.9,0.4246,-0.6643
2817,4.0,17.6,23.53,25.16,8549.16,6406.53,2142.63,1.3344,931.0,8.18,16.74,23.76,339.7,0.4283,-0.6672
2818,4.0,21.0,23.38,25.32,8580.54,6461.13,2119.4,1.328,959.6,8.26,16.74,23.53,340.3,0.4297,-0.664
2819,4.0,23.0,23.36,25.36,8582.91,6482.54,2100.37,1.324,985.1,8.28,16.86,23.38,344.3,0.4288,-0.662
2820,4.0,23.2,23.28,25.53,8577.01,6470.25,2106.77,1.3256,1010.9,8.38,16.96,23.36,344.5,0.4268,-0.6628
2821,4.0,24.0,23.59,25.01,8453.3,6440.98,2012.32,1.3124,981.2,8.41,17.11,23.59,343.6,0.436,-0.6562
2822,4.0,25.0,23.36,25.37,8756.95,6581.64,2175.31,1.3305,1009.6,8.45,16.92,23.59,349.5,0.4231,-0.6653
2823,4.0,25.2,23.41,25.26,8416.33,6385.38,2030.94,1.3181,983.4,8.5,17.0,23.36,345.8,0.4224,-0.659
2824,4.0,26.0,23.29,25.47,8447.82,6375.27,2072.55,1.3251,1018.6,8.52,17.11,23.41,347.7,0.4256,-0.6625
2825,4.0,26.0,23.73,24.8,8411.19,6424.19,1987.0,1.3093,971.8,8.51,17.21,23.73,348.0,0.4343,-0.6546
2826,4.0,25.4,23.21,25.52,8725.17,6556.45,2168.72,1.3308,1034.2,8.6,16.96,23.22,353.0,0.4606,-0.6654
2827,4.0,23.0,23.76,24.77,9067.08,6951.58,2115.5,1.3043,1037.1,8.62,17.14,23.76,352.8,0.4578,-0.6522
2828,4.0,21.0,23.85,24.64,9081.08,6911.35,2169.72,1.3139,990.2,8.6,16.96,23.76,350.6,0.4649,-0.657
2829,4.0,21.2,23.53,25.08,9289.87,7016.16,2273.7,1.3241,1030.2,8.61,16.81,23.53,349.0,0.4623,-0.662
2830,4.0,17.0,23.9,24.56,9142.15,6975.12,2167.03,1.3107,988.7,8.55,16.94,23.9,345.4,0.466,-0.6553
2831,4.0,16.0,23.82,24.69,9312.75,7033.22,2279.53,1.3241,988.5,8.44,16.8,23.9,342.2,0.4469,-0.6621
2832,4.0,19.1,23.95,24.49,8869.45,6742.89,2126.55,1.3154,939.0,8.33,16.86,23.82,336.9,0.4241,-0.6577
2833,4.0,16.0,23.5,25.18,8545.29,6399.39,2145.9,1.3353,941.5,8.25,16.79,23.5,337.0,0.4151,-0.6677
2834,4.0,16.0,23.06,25.86,8351.84,6262.58,2089.25,1.3336,1010.5,8.4,16.95,23.06,338.2,0.4194,-0.6668
2835,4.0,17.7,23.63,24.95,8286.49,6329.16,1957.33,1.3093,994.3,8.32,17.35,23.63,338.8,0.416,-0.6546
2836,4.0,15.0,23.45,25.27,8372.46,6282.32,2090.15,1.3327,996.5,8.37,17.23,23.63,339.3,0.4129,-0.6664
2837,4.0,15.0,23.68,24.91,8181.4,6233.95,1947.45,1.3124,973.9,8.38,17.37,23.45,338.2,0.4121,-0.6562
2838,4.0,16.2,23.53,25.12,8283.84,6222.48,2061.36,1.3313,1014.4,8.35,17.48,23.68,338.6,0.4123,-0.6656
2839,4.0,15.0,23.85,24.67,8196.94,6227.54,1969.41,1.3162,957.5,8.34,17.43,23.85,337.2,0.4087,-0.6581
2840,4.0,18.0,23.53,25.16,8214.17,6171.85,2042.32,1.3309,990.4,8.29,17.38,23.53,337.7,0.4044,-0.6655
2841,4.0,20.2,23.71,24.88,8030.83,6106.58,1924.25,1.3151,952.2,8.23,17.39,23.53,334.8,0.3967,-0.6576
2842,4.0,23.0,23.16,25.74,8018.14,5991.52,2026.61,1.3382,995.0,8.2,17.22,23.16,335.1,0.3907,-0.6691
2843,4.0,25.0,23.54,25.16,7755.76,5899.12,1856.64,1.3147,938.7,8.26,17.34,23.54,333.8,0.4032,-0.6574
2844,4.0,25.7,23.11,25.82,8116.27,6088.95,2027.32,1.333,995.2,8.39,17.07,23.11,341.6,0.3995,-0.6665
2845,4.0,28.0,23.35,25.46,7904.64,6030.64,1874.0,1.3107,985.2,8.44,17.31,23.11,340.0,0.401,-0.6554
2846,4.0,29.0,23.24,25.63,8041.81,6055.35,1986.46,1.3281,997.9,8.45,17.25,23.35,344.8,0.4231,-0.664
2847,4.0,28.5,23.36,25.39,8394.97,6387.43,2007.53,1.3143,1013.8,8.54,17.14,23.24,348.9,0.428,-0.6571
2848,4.0,30.0,23.38,25.41,8522.38,6461.12,2061.26,1.319,1020.5,8.62,17.13,23.36,350.1,0.4566,-0.6595
2849,4.0,29.0,23.33,25.49,9110.08,6892.44,2217.63,1.3217,1060.7,8.6,16.92,23.38,358.5,0.4724,-0.6609
2850,4.0,27.8,23.4,25.31,9361.64,7128.12,2233.52,1.3133,1063.0,8.68,16.78,23.33,354.9,0.4717,-0.6567
2851,4.0,26.0,23.51,25.23,9327.04,7116.52,2210.52,1.3106,1048.1,8.73,16.81,23.4,351.4,0.4674,-0.6553
2852,4.0,22.0,23.52,25.22,9279.46,7051.47,2228.0,1.316,1039.1,8.74,16.82,23.51,350.5,0.4542,-0.658
2853,4.0,23.7,23.76,24.79,8944.31,6853.4,2090.91,1.3051,1002.2,8.66,17.01,23.52,341.9,0.4492,-0.6525
2854,4.0,18.0,23.51,25.24,9016.39,6779.41,2236.99,1.33,1018.3,8.64,16.94,23.76,348.4,0.4495,-0.665
2855,4.0,18.0,24.04,24.46,8872.63,6782.91,2089.72,1.3081,959.8,8.56,17.07,24.03,339.7,0.4452,-0.654
2856,4.0,21.6,23.62,25.03,8934.19,6732.36,2201.84,1.3271,980.5,8.43,16.85,23.62,336.8,0.4535,-0.6635
2857,4.0,19.0,23.72,24.94,9019.55,6855.69,2163.85,1.3156,988.5,8.49,16.88,23.62,344.8,0.4642,-0.6578
2858,4.0,17.0,23.12,25.88,9313.43,7017.24,2296.19,1.3272,1075.3,8.59,16.68,23.11,342.1,0.47,-0.6636
2859,4.0,16.5,23.88,24.64,9290.22,7102.59,2187.63,1.308,1024.2,8.43,17.04,23.88,336.9,0.4542,-0.654
2860,4.0,17.0,23.34,25.53,9140.24,6868.11,2272.13,1.3308,1030.0,8.47,16.77,23.34,336.1,0.4434,-0.6654
2861,4.0,17.0,23.67,25.03,8798.77,6701.39,2097.37,1.313,996.9,8.36,17.04,23.67,333.6,0.4454,-0.6565
2862,4.0,14.6,23.43,25.33,8972.58,6735.49,2237.09,1.3321,1016.2,8.4,16.89,23.67,335.2,0.4389,-0.6661
2863,4.0,15.0,23.79,24.86,8730.85,6635.41,2095.44,1.3158,971.4,8.34,17.06,23.79,333.7,0.4278,-0.6579
2864,4.0,18.0,23.31,25.6,8622.88,6469.31,2153.57,1.3329,1005.0,8.32,16.96,23.31,334.2,0.426,-0.6664
2865,4.0,21.5,23.86,24.73,8429.69,6441.53,1988.16,1.3086,958.0,8.24,17.23,23.86,334.1,0.4233,-0.6543
2866,4.0,25.0,23.28,25.67,8562.25,6403.16,2159.1,1.3372,987.4,8.29,16.88,23.28,339.9,0.4234,-0.6686
2867,4.0,26.0,23.32,25.61,8453.09,6400.56,2052.53,1.3207,989.2,8.34,16.93,23.28,347.0,0.4265,-0.6603
2868,4.0,27.0,23.14,25.84,8561.86,6448.68,2113.18,1.3277,1027.9,8.51,16.95,23.32,348.1,0.4269,-0.6638
2869,4.0,28.0,23.52,25.31,8462.42,6454.86,2007.56,1.311,993.6,8.57,17.11,23.52,346.5,0.4544,-0.6555
2870,4.0,29.0,23.24,25.75,9149.68,6872.23,2277.45,1.3314,1057.4,8.66,16.82,23.52,356.2,0.4495,-0.6657
2871,4.0,28.6,23.27,25.61,8954.13,6793.92,2160.22,1.318,1036.0,8.6,16.79,23.24,350.9,0.4301,-0.659
2872,4.0,30.0,23.23,25.77,8597.07,6500.84,2096.23,1.3225,1016.9,8.51,16.92,23.27,347.5,0.4505,-0.6612
2873,4.0,30.0,23.23,25.78,8977.56,6810.48,2167.08,1.3182,1058.6,8.62,16.88,23.23,350.7,0.4523,-0.6591
2874,4.0,28.1,23.48,25.29,8932.04,6836.98,2095.06,1.3064,1026.7,8.62,16.91,23.23,349.6,0.4285,-0.6532
2875,4.0,24.0,23.3,25.65,8604.1,6477.84,2126.26,1.3282,1018.7,8.63,17.02,23.48,346.5,0.4215,-0.6641
2876,4.0,22.0,23.68,25.09,8365.14,6373.11,1992.03,1.3126,966.9,8.56,17.17,23.67,344.5,0.4248,-0.6563
2877,4.0,20.9,23.44,25.44,8547.17,6425.01,2122.16,1.3303,994.6,8.59,17.07,23.68,346.0,0.4063,-0.6651
2878,4.0,19.4,23.66,25.14,8053.5,6143.92,1909.58,1.3108,944.1,8.51,17.24,23.44,338.9,0.4119,-0.6554
2879,4.0,18.6,23.59,25.25,8246.05,6230.55,2015.5,1.3235,977.7,8.49,17.31,23.66,340.6,0.4078,-0.6617
2880,4.0,18.5,23.91,24.74,8102.4,6169.09,1933.3,1.3134,928.8,8.47,17.36,23.91,337.4,0.4027,-0.6567
2881,5.0,17.9,23.62,25.2,8134.34,6091.7,2042.64,1.3353,943.2,8.42,17.25,23.91,337.8,0.3957,-0.6677
