hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
2882,5.0,17.6,22.97,26.22,7984.07,5985.54,1998.52,1.3339,972.0,8.44,16.9,22.97,355.5,0.4038,-0.6669
2883,5.0,17.4,23.14,25.92,8033.9,6104.72,1929.17,1.316,994.2,8.34,17.08,22.97,369.5,0.3947,-0.658
2884,5.0,17.2,23.38,25.6,7847.53,5968.15,1879.39,1.3149,956.4,8.23,17.22,23.14,373.6,0.369,-0.6575
2885,5.0,17.0,23.04,26.14,7467.33,5581.79,1885.54,1.3378,946.2,8.14,17.22,23.04,371.6,0.3678,-0.6689
2886,5.0,17.0,23.2,25.86,7354.65,5563.12,1791.53,1.322,939.0,8.08,17.36,23.04,369.6,0.3693,-0.661
2887,5.0,17.0,23.23,25.9,7423.43,5586.65,1836.78,1.3288,942.7,8.02,17.39,23.2,368.1,0.3585,-0.6644
2888,5.0,17.0,23.2,25.95,7230.27,5424.0,1806.27,1.333,925.9,7.97,17.43,23.23,362.6,0.3527,-0.6665
2889,5.0,16.9,23.17,25.87,7117.2,5336.32,1780.88,1.3337,914.4,7.97,17.42,23.2,361.5,0.3476,-0.6669
2890,5.0,18.0,23.12,26.1,7024.87,5258.83,1766.04,1.3358,913.8,7.95,17.44,23.17,360.7,0.3465,-0.6679
2891,5.0,18.0,23.06,26.2,7005.22,5242.62,1762.59,1.3362,928.6,7.95,17.49,23.12,360.0,0.3448,-0.6681
2892,5.0,16.7,23.22,25.82,6904.94,5216.92,1688.02,1.3236,904.7,8.02,17.54,23.06,360.3,0.3388,-0.6618
2893,5.0,19.0,23.12,26.11,6866.29,5126.99,1739.3,1.3392,926.9,7.96,17.67,23.22,361.0,0.3501,-0.6696
2894,5.0,19.0,23.17,26.05,7046.79,5299.16,1747.63,1.3298,941.2,8.01,17.61,23.12,361.8,0.3639,-0.6649
2895,5.0,19.1,23.27,25.73,7301.39,5506.86,1794.53,1.3259,959.2,8.0,17.61,23.17,362.6,0.3493,-0.6629
2896,5.0,20.0,23.32,25.83,7027.95,5286.7,1741.25,1.3294,906.4,8.07,17.56,23.27,360.5,0.3649,-0.6647
2897,5.0,20.0,23.06,26.24,7427.27,5522.84,1904.42,1.3448,975.6,8.03,17.48,23.32,366.7,0.3743,-0.6724
2898,5.0,19.1,23.52,25.35,7469.61,5663.02,1806.59,1.319,930.5,8.02,17.52,23.52,365.6,0.3828,-0.6595
2899,5.0,20.0,23.27,25.93,7776.28,5792.63,1983.65,1.3424,964.4,8.02,17.34,23.52,368.5,0.3947,-0.6712
2900,5.0,19.0,23.44,25.67,7884.69,5971.11,1913.58,1.3205,959.5,8.01,17.31,23.27,369.1,0.3972,-0.6602
2901,5.0,17.9,23.48,25.44,7974.03,6008.68,1965.35,1.3271,962.7,8.01,17.32,23.44,370.0,0.391,-0.6635
2902,5.0,18.0,23.57,25.48,7831.85,5914.28,1917.57,1.3242,938.2,7.99,17.35,23.48,367.8,0.378,-0.6621
2903,5.0,18.0,23.33,25.86,7671.57,5718.18,1953.4,1.3416,951.2,7.98,17.4,23.57,366.7,0.3761,-0.6708
2904,5.0,17.1,23.54,25.37,7507.89,5690.76,1817.13,1.3193,928.4,8.0,17.5,23.33,366.2,0.3755,-0.6597
2905,5.0,17.0,23.45,25.69,7587.49,5682.78,1904.72,1.3352,954.8,7.95,17.58,23.54,366.6,0.3677,-0.6676
2906,5.0,17.0,23.18,26.13,7472.65,5565.15,1907.5,1.3428,936.2,8.1,17.31,23.45,362.7,0.3712,-0.6714
2907,5.0,16.4,23.08,26.05,7487.74,5616.07,1871.67,1.3333,941.1,8.15,17.19,23.18,366.1,0.3892,-0.6666
2908,5.0,17.0,23.24,26.04,7769.23,5885.96,1883.27,1.32,967.6,8.1,17.24,23.08,370.1,0.3891,-0.66
2909,5.0,17.0,23.31,25.93,7794.89,5885.16,1909.73,1.3245,962.4,8.06,17.28,23.24,368.5,0.3893,-0.6622
2910,5.0,16.1,23.32,25.7,7821.68,5889.07,1932.6,1.3282,956.1,8.0,17.25,23.31,366.4,0.3893,-0.6641
2911,5.0,17.0,23.39,25.82,7807.95,5887.9,1920.05,1.3261,942.9,7.92,17.24,23.32,363.8,0.3787,-0.6631
2912,5.0,16.0,23.21,26.12,7674.67,5728.41,1946.27,1.3398,939.5,7.9,17.19,23.39,361.3,0.3686,-0.6699
2913,5.0,16.4,23.3,25.82,7395.74,5574.83,1820.91,1.3266,910.6,7.87,17.26,23.21,357.8,0.3361,-0.6633
2914,5.0,17.0,23.08,26.33,6839.23,5084.24,1754.98,1.3452,877.0,7.87,17.37,23.3,354.4,0.3275,-0.6726
2915,5.0,17.0,22.96,26.53,6649.4,4955.32,1694.08,1.3419,890.1,7.88,17.47,23.08,354.6,0.3154,-0.6709
2916,5.0,17.2,23.04,26.27,6351.65,4771.82,1579.83,1.3311,881.9,7.94,17.71,22.96,354.3,0.3213,-0.6655
2917,5.0,17.0,23.03,26.44,6497.67,4864.08,1633.59,1.3358,920.2,8.0,17.82,23.04,359.3,0.3464,-0.6679
2918,5.0,18.0,23.34,25.97,6945.7,5243.93,1701.78,1.3245,949.2,7.98,17.89,23.33,360.4,0.3535,-0.6623
2919,5.0,17.6,23.44,25.69,7097.89,5352.86,1745.02,1.326,925.8,8.03,17.74,23.34,358.5,0.3654,-0.663
2920,5.0,18.0,23.28,26.07,7407.36,5531.41,1875.95,1.3391,964.1,8.01,17.62,23.44,360.6,0.3613,-0.6696
2921,5.0,18.0,23.46,25.8,7226.84,5468.5,1758.34,1.3215,925.1,8.02,17.63,23.28,357.7,0.3743,-0.6608
2922,5.0,17.3,23.32,25.9,7576.23,5664.87,1911.36,1.3374,977.9,7.98,17.6,23.46,361.2,0.3719,-0.6687
2923,5.0,17.0,23.67,25.49,7437.9,5629.03,1808.86,1.3213,918.1,7.98,17.62,23.66,357.9,0.3691,-0.6607
2924,5.0,17.0,23.31,26.06,7487.62,5586.66,1900.96,1.3403,955.6,7.94,17.54,23.31,359.3,0.3734,-0.6701
2925,5.0,16.9,23.59,25.53,7434.76,5650.53,1784.23,1.3158,940.4,7.92,17.67,23.31,358.5,0.3648,-0.6579
2926,5.0,16.0,23.49,25.78,7381.01,5522.16,1858.85,1.3366,942.7,7.92,17.71,23.59,357.8,0.3628,-0.6683
2927,5.0,16.0,23.6,25.61,7280.73,5492.21,1788.52,1.3256,925.6,7.91,17.75,23.49,355.8,0.3583,-0.6628
2928,5.0,16.1,23.52,25.67,7247.77,5424.44,1823.33,1.3361,935.9,7.89,17.8,23.6,355.2,0.354,-0.6681
2929,5.0,15.0,23.62,25.6,7111.75,5359.75,1752.0,1.3269,911.2,7.93,17.82,23.52,354.2,0.3692,-0.6634
2930,5.0,15.0,23.16,26.33,7510.02,5589.12,1920.9,1.3437,978.9,7.99,17.53,23.16,355.6,0.3966,-0.6718
2931,5.0,15.3,23.51,25.69,7905.97,6001.75,1904.23,1.3173,992.2,8.1,17.55,23.51,357.5,0.3826,-0.6586
2932,5.0,14.0,23.58,25.69,7678.48,5789.73,1888.74,1.3262,929.6,8.08,17.44,23.51,357.2,0.3796,-0.6631
2933,5.0,14.0,23.13,26.4,7712.67,5743.61,1969.06,1.3428,984.4,7.97,17.38,23.13,357.6,0.3726,-0.6714
2934,5.0,15.1,23.54,25.66,7434.67,5636.41,1798.26,1.319,937.3,7.96,17.61,23.54,354.2,0.3706,-0.6595
2935,5.0,14.0,23.4,25.99,7513.94,5609.3,1904.63,1.3395,939.4,7.9,17.51,23.54,355.7,0.3606,-0.6698
2936,5.0,16.0,23.37,26.04,7273.07,5456.08,1816.99,1.333,925.3,7.84,17.56,23.4,353.7,0.3534,-0.6665
2937,5.0,18.3,23.34,26.04,7135.91,5347.84,1788.08,1.3344,909.0,7.87,17.54,23.37,352.4,0.3598,-0.6672
2938,5.0,20.0,23.13,26.44,7310.33,5445.17,1865.16,1.3425,929.8,7.94,17.35,23.34,356.3,0.3713,-0.6713
2939,5.0,22.0,23.09,26.52,7489.31,5616.6,1872.71,1.3334,951.7,7.97,17.26,23.13,360.5,0.3749,-0.6667
2940,5.0,24.0,23.16,26.34,7528.81,5671.19,1857.62,1.3276,950.9,7.98,17.28,23.09,362.7,0.3751,-0.6638
2941,5.0,24.0,23.06,26.57,7595.99,5673.93,1922.05,1.3388,960.8,7.96,17.23,23.16,362.2,0.3832,-0.6694
2942,5.0,25.0,23.23,26.31,7668.8,5795.9,1872.9,1.3231,935.5,7.97,17.12,23.06,359.5,0.3906,-0.6616
2943,5.0,25.9,22.87,26.8,7919.38,5906.59,2012.79,1.3408,999.3,7.94,17.04,22.87,358.8,0.3922,-0.6704
2944,5.0,26.0,23.52,25.87,7825.28,5931.06,1894.22,1.3194,917.7,7.95,17.14,23.52,352.8,0.3895,-0.6597
2945,5.0,25.0,22.71,27.17,7916.75,5890.08,2026.67,1.3441,990.0,7.98,16.84,22.71,356.3,0.3809,-0.672
2946,5.0,26.1,23.35,26.03,7599.91,5758.2,1841.71,1.3198,916.4,7.99,17.15,23.35,347.9,0.3776,-0.6599
2947,5.0,24.0,22.74,27.18,7711.51,5711.1,2000.42,1.3503,973.4,8.0,16.95,22.73,352.6,0.3783,-0.6751
2948,5.0,22.0,23.34,26.21,7562.72,5719.84,1842.89,1.3222,903.2,7.97,17.09,23.34,348.0,0.3927,-0.6611
2949,5.0,21.0,22.91,26.8,7958.14,5938.28,2019.86,1.3401,990.5,7.99,16.99,22.91,355.9,0.3767,-0.6701
2950,5.0,19.0,23.41,26.11,7496.68,5695.58,1801.1,1.3162,917.8,8.03,17.29,23.41,351.4,0.379,-0.6581
2951,5.0,18.0,23.14,26.56,7700.0,5733.32,1966.68,1.343,975.5,8.04,17.34,23.41,359.0,0.3759,-0.6715
2952,5.0,18.4,23.64,25.69,7485.28,5685.95,1799.33,1.3165,920.5,8.03,17.55,23.64,358.3,0.3819,-0.6582
2953,5.0,17.0,23.3,26.32,7729.0,5778.81,1950.2,1.3375,972.5,8.04,17.44,23.3,362.0,0.3728,-0.6687
2954,5.0,17.0,23.21,26.46,7507.64,5640.29,1867.34,1.3311,936.9,8.22,17.28,23.3,359.3,0.3758,-0.6655
2955,5.0,17.3,23.04,26.65,7590.56,5684.0,1906.56,1.3354,960.5,8.28,17.2,23.21,365.5,0.3752,-0.6677
2956,5.0,16.0,23.1,26.65,7510.16,5674.35,1835.81,1.3235,966.2,8.27,17.31,23.04,366.6,0.3614,-0.6618
2957,5.0,16.0,23.16,26.56,7247.22,5467.1,1780.12,1.3256,958.2,8.22,17.54,23.1,361.7,0.3566,-0.6628
2958,5.0,16.6,23.19,26.45,7165.43,5395.64,1769.79,1.328,969.2,8.15,17.7,23.16,358.1,0.3455,-0.664
2959,5.0,16.0,23.32,26.33,6920.49,5230.43,1690.06,1.3231,926.1,8.16,17.75,23.19,353.6,0.3196,-0.6616
2960,5.0,18.0,22.97,26.91,6501.31,4838.46,1662.85,1.3437,930.0,8.12,17.84,22.97,350.7,0.3147,-0.6718
2961,5.0,22.4,23.06,26.71,6332.1,4764.3,1567.8,1.3291,912.0,8.26,17.91,22.97,350.3,0.3148,-0.6645
2962,5.0,23.0,22.73,27.32,6411.18,4766.23,1644.95,1.3451,950.0,8.38,17.78,22.73,356.7,0.3093,-0.6726
2963,5.0,24.0,22.81,27.2,6225.28,4682.4,1542.88,1.3295,939.6,8.48,17.89,22.73,351.1,0.3054,-0.6648
2964,5.0,26.2,22.69,27.33,6197.75,4623.56,1574.2,1.3405,964.7,8.58,17.96,22.81,349.4,0.3099,-0.6702
2965,5.0,26.0,22.83,27.17,6206.84,4693.01,1513.83,1.3226,952.7,8.64,17.97,22.69,345.6,0.3223,-0.6613
2966,5.0,27.0,22.82,27.2,6490.07,4880.04,1610.03,1.3299,992.8,8.68,17.97,22.83,347.2,0.3232,-0.665
2967,5.0,28.1,22.99,26.81,6457.6,4893.62,1563.97,1.3196,954.8,8.71,17.93,22.82,343.3,0.3115,-0.6598
2968,5.0,27.0,22.59,27.6,6335.43,4717.01,1618.42,1.3431,987.6,8.69,17.87,22.59,340.9,0.3102,-0.6716
2969,5.0,27.0,22.97,26.98,6207.88,4696.83,1511.05,1.3217,942.7,8.75,18.06,22.97,338.7,0.31,-0.6609
2970,5.0,26.3,22.68,27.32,6358.01,4694.27,1663.74,1.3544,969.9,8.77,17.9,22.97,342.2,0.3052,-0.6772
2971,5.0,26.0,22.71,27.44,6189.83,4620.99,1568.84,1.3395,938.1,8.8,17.85,22.68,337.4,0.3068,-0.6698
2972,5.0,25.0,22.53,27.75,6285.25,4645.46,1639.79,1.353,985.0,8.76,17.87,22.71,337.7,0.3002,-0.6765
2973,5.0,23.6,22.77,27.23,5985.11,4544.71,1440.39,1.3169,927.9,8.84,17.94,22.53,332.8,0.2988,-0.6585
2974,5.0,23.0,22.7,27.47,6030.16,4524.36,1505.8,1.3328,992.5,8.96,18.21,22.77,342.2,0.2982,-0.6664
2975,5.0,22.0,23.16,26.74,5932.4,4517.4,1415.0,1.3132,929.4,9.09,18.37,23.16,346.7,0.2854,-0.6566
2976,5.0,22.0,22.72,27.36,5806.42,4325.15,1481.27,1.3425,968.8,9.21,18.31,22.72,354.0,0.2939,-0.6712
2977,5.0,20.0,23.05,26.94,5858.34,4452.99,1405.35,1.3156,971.6,9.27,18.53,23.05,355.7,0.2925,-0.6578
2978,5.0,20.0,22.68,27.57,5927.17,4432.74,1494.43,1.3371,1004.2,9.37,18.33,22.68,359.7,0.2985,-0.6686
2979,5.0,20.5,22.82,27.22,5947.38,4522.83,1424.55,1.315,1013.0,9.36,18.42,22.68,359.1,0.3085,-0.6575
2980,5.0,19.0,22.95,27.13,6149.85,4674.69,1475.16,1.3156,1012.8,9.32,18.4,22.82,360.3,0.3159,-0.6578
2981,5.0,19.0,22.99,27.07,6319.24,4786.14,1533.1,1.3203,1008.1,9.27,18.31,22.95,359.1,0.3142,-0.6602
2982,5.0,19.8,22.97,27.0,6301.47,4760.04,1541.43,1.3238,988.6,9.23,18.23,22.99,356.8,0.314,-0.6619
2983,5.0,20.0,22.9,27.24,6319.17,4756.6,1562.57,1.3285,998.5,9.18,18.2,22.97,357.1,0.314,-0.6643
2984,5.0,21.0,23.02,27.05,6268.44,4756.42,1512.02,1.3179,967.9,9.16,18.17,22.9,355.8,0.3188,-0.6589
2985,5.0,24.9,22.87,27.24,6487.78,4829.64,1658.14,1.3433,1005.0,9.15,18.13,23.02,358.6,0.3141,-0.6717
2986,5.0,26.0,22.82,27.4,6399.46,4757.27,1642.19,1.3452,967.1,8.99,17.97,22.87,349.5,0.3004,-0.6726
2987,5.0,27.0,22.32,28.27,6155.05,4548.55,1606.5,1.3532,995.9,8.82,17.81,22.32,343.1,0.2843,-0.6766
2988,5.0,28.6,22.56,27.8,5676.33,4304.66,1371.67,1.3186,948.7,8.92,18.08,22.32,331.6,0.2879,-0.6593
2989,5.0,29.0,22.6,27.81,5812.38,4359.77,1452.61,1.3332,990.2,8.93,18.25,22.56,332.7,0.3195,-0.6666
2990,5.0,29.0,22.98,27.18,6371.71,4839.94,1531.77,1.3165,994.2,8.94,18.17,22.98,336.0,0.3122,-0.6582
2991,5.0,29.8,22.73,27.49,6347.45,4729.91,1617.54,1.342,979.2,8.96,17.96,22.98,335.9,0.3054,-0.671
2992,5.0,30.0,22.61,27.81,6185.08,4624.75,1560.33,1.3374,972.8,8.95,17.91,22.73,336.7,0.303,-0.6687
2993,5.0,29.0,22.68,27.69,6071.56,4587.7,1483.86,1.3234,957.2,8.94,17.95,22.61,334.6,0.3133,-0.6617
2994,5.0,29.4,22.72,27.5,6280.77,4743.94,1536.83,1.324,1016.0,8.95,18.11,22.68,342.8,0.3246,-0.662
2995,5.0,25.0,23.17,26.89,6459.45,4916.37,1543.08,1.3139,955.8,8.97,18.1,23.17,341.2,0.3193,-0.6569
2996,5.0,24.0,22.82,27.47,6456.77,4835.98,1620.79,1.3352,972.7,9.04,17.92,22.82,349.0,0.3236,-0.6676
2997,5.0,25.6,22.89,27.28,6502.47,4900.46,1602.01,1.3269,1019.6,9.02,18.15,22.82,355.3,0.3319,-0.6635
2998,5.0,21.0,23.2,26.88,6610.1,5026.66,1583.44,1.315,956.2,9.06,18.01,23.19,347.1,0.3299,-0.6575
2999,5.0,21.0,22.98,27.24,6668.02,4995.41,1672.61,1.3348,1017.0,9.08,18.13,23.2,353.7,0.3326,-0.6674
3000,5.0,21.1,23.47,26.38,6579.28,5028.08,1551.2,1.3085,952.8,9.05,18.27,23.47,355.7,0.331,-0.6543
3001,5.0,19.0,23.15,26.98,6667.77,5006.06,1661.71,1.3319,996.3,9.05,18.2,23.15,361.1,0.3267,-0.666
3002,5.0,19.0,22.86,27.46,6607.98,4939.41,1668.57,1.3378,1012.0,9.17,18.05,23.15,359.9,0.3249,-0.6689
3003,5.0,19.0,23.02,27.11,6442.95,4910.98,1531.97,1.3119,976.8,9.2,18.07,22.86,359.5,0.3357,-0.656
3004,5.0,18.0,22.91,27.4,6738.39,5074.95,1663.43,1.3278,1044.0,9.14,18.12,23.02,364.5,0.331,-0.6639
3005,5.0,18.0,23.28,26.8,6564.01,5003.64,1560.38,1.3118,969.3,9.06,18.19,23.28,359.5,0.3238,-0.6559
3006,5.0,18.1,22.89,27.38,6537.17,4896.35,1640.82,1.3351,1005.1,9.03,18.09,22.89,361.3,0.3198,-0.6676
3007,5.0,17.0,23.12,27.07,6340.76,4834.94,1505.81,1.3114,967.2,8.96,18.2,22.89,356.5,0.3178,-0.6557
3008,5.0,18.0,22.97,27.33,6417.37,4804.75,1612.62,1.3356,1014.4,8.84,18.3,23.12,355.1,0.3175,-0.6678
3009,5.0,23.4,23.3,26.77,6328.44,4801.29,1527.15,1.3181,941.2,8.81,18.27,23.3,352.0,0.3174,-0.659
3010,5.0,25.0,22.82,27.62,6466.59,4799.65,1666.94,1.3473,977.6,8.91,17.97,22.82,360.0,0.3177,-0.6737
3011,5.0,28.0,22.78,27.69,6411.81,4801.87,1609.94,1.3353,983.3,8.87,17.96,22.82,350.4,0.331,-0.6676
3012,5.0,29.3,22.72,27.75,6693.01,5003.3,1689.72,1.3377,1011.3,8.83,17.83,22.78,344.1,0.3413,-0.6689
3013,5.0,30.0,22.94,27.43,6830.05,5157.65,1672.4,1.3243,969.5,8.68,17.69,22.72,339.0,0.351,-0.6621
3014,5.0,29.0,22.64,27.94,7159.46,5303.58,1855.89,1.3499,1020.1,8.47,17.51,22.94,338.8,0.3526,-0.675
3015,5.0,30.9,23.04,27.19,7040.19,5325.66,1714.53,1.3219,939.1,8.47,17.44,23.04,338.0,0.3532,-0.661
3016,5.0,29.0,22.58,28.05,7174.34,5334.4,1839.94,1.3449,992.7,8.25,17.28,22.59,342.9,0.3496,-0.6725
3017,5.0,29.0,23.05,27.29,6962.28,5278.34,1683.94,1.319,945.2,8.33,17.54,23.05,341.1,0.3637,-0.6595
3018,5.0,29.8,22.87,27.45,7404.1,5494.17,1909.93,1.3476,984.1,8.25,17.36,23.05,349.3,0.39,-0.6738
3019,5.0,27.0,23.21,27.05,7855.57,5889.01,1966.56,1.3339,966.6,8.05,17.2,23.21,348.7,0.4009,-0.667
3020,5.0,25.0,23.26,26.98,8076.97,6052.74,2024.23,1.3344,939.6,7.95,16.9,23.21,348.2,0.4039,-0.6672
3021,5.0,26.1,22.99,27.32,8223.08,6095.01,2128.07,1.3492,966.2,8.04,16.76,23.26,348.4,0.4093,-0.6746
3022,5.0,21.0,23.37,26.81,8151.37,6174.56,1976.81,1.3202,910.6,8.01,16.69,23.37,345.5,0.402,-0.6601
3023,5.0,20.0,22.83,27.71,8120.02,6064.28,2055.74,1.339,980.9,8.13,16.74,22.84,351.4,0.3953,-0.6695
3024,5.0,21.2,23.37,26.75,7849.33,5974.81,1874.52,1.3137,946.7,8.11,17.14,23.36,351.9,0.3995,-0.6569
3025,5.0,19.0,23.28,27.0,8036.35,6042.56,1993.79,1.33,976.5,8.19,17.17,23.37,359.5,0.3942,-0.665
3026,5.0,18.0,23.08,27.32,7950.94,5961.78,1989.16,1.3337,971.6,8.33,17.03,23.28,363.6,0.395,-0.6668
3027,5.0,19.5,23.1,27.18,7900.66,5973.31,1927.35,1.3227,982.3,8.38,17.11,23.08,367.6,0.3874,-0.6613
3028,5.0,17.0,23.12,27.27,7757.35,5857.89,1899.46,1.3243,978.6,8.39,17.22,23.1,370.2,0.3652,-0.6621
3029,5.0,16.0,23.02,27.44,7361.55,5523.93,1837.62,1.3327,980.1,8.32,17.46,23.12,363.0,0.3592,-0.6663
3030,5.0,18.2,23.25,26.97,7148.22,5435.37,1712.85,1.3151,968.1,8.26,17.72,23.02,356.7,0.3547,-0.6576
3031,5.0,17.0,23.17,27.21,7152.83,5368.55,1784.28,1.3324,974.9,8.28,17.74,23.25,355.4,0.3503,-0.6662
3032,5.0,19.0,23.29,27.02,7010.29,5302.41,1707.88,1.3221,948.7,8.29,17.78,23.17,351.6,0.3432,-0.661
3033,5.0,24.2,23.06,27.34,6971.16,5195.07,1776.09,1.3419,949.9,8.38,17.67,23.29,353.6,0.3258,-0.6709
3034,5.0,26.0,22.69,28.04,6660.73,4931.55,1729.19,1.3506,941.1,8.47,17.52,22.69,353.9,0.3306,-0.6753
3035,5.0,28.0,22.7,28.03,6685.59,5003.44,1682.14,1.3362,969.9,8.34,17.61,22.69,350.7,0.3273,-0.6681
3036,5.0,29.9,22.66,28.03,6653.88,4954.04,1699.85,1.3431,971.7,8.43,17.63,22.7,343.5,0.325,-0.6716
3037,5.0,30.0,22.66,28.12,6624.36,4919.59,1704.77,1.3465,954.1,8.26,17.57,22.66,338.6,0.3554,-0.6733
3038,5.0,31.0,22.79,27.91,7191.52,5377.93,1813.59,1.3372,1003.4,8.08,17.5,22.66,340.8,0.3507,-0.6686
3039,5.0,31.5,23.11,27.25,7075.46,5306.07,1769.39,1.3335,929.5,7.88,17.48,23.11,335.2,0.3825,-0.6667
3040,5.0,31.0,22.77,27.97,7833.67,5788.41,2045.26,1.3533,1012.3,7.84,17.13,22.77,343.2,0.3984,-0.6767
3041,5.0,31.0,23.58,26.65,7991.8,6024.47,1967.34,1.3266,924.1,7.65,17.15,23.58,338.0,0.4476,-0.6633
3042,5.0,31.1,23.29,26.96,9177.57,6770.03,2407.53,1.3556,1011.2,7.76,16.68,23.58,340.7,0.461,-0.6778
3043,5.0,29.0,23.83,26.28,9356.76,6967.22,2389.54,1.343,924.5,7.45,16.4,23.83,336.8,0.4624,-0.6715
3044,5.0,26.0,23.24,27.24,9458.35,6985.41,2472.95,1.354,947.7,7.21,15.97,23.24,328.9,0.4579,-0.677
3045,5.0,27.5,22.89,27.7,9365.26,6911.97,2453.29,1.3549,967.3,7.45,15.85,22.89,326.9,0.4569,-0.6775
3046,5.0,22.0,23.73,26.49,9148.65,6895.49,2253.16,1.3268,890.2,7.19,16.09,23.73,324.4,0.4402,-0.6634
3047,5.0,21.0,22.8,28.05,8905.69,6646.69,2259.01,1.3399,917.4,7.59,15.65,22.8,322.9,0.432,-0.6699
3048,5.0,22.5,23.22,27.22,8585.68,6518.83,2066.85,1.3171,900.7,7.93,16.08,23.22,327.2,0.4288,-0.6585
3049,5.0,21.0,23.04,27.65,8628.31,6474.28,2154.03,1.3327,937.4,8.11,16.23,23.22,334.4,0.4307,-0.6664
3050,5.0,20.0,22.91,27.87,8643.69,6504.27,2139.42,1.3289,964.7,8.27,16.27,23.04,348.8,0.4296,-0.6645
3051,5.0,21.4,23.24,27.2,8544.25,6488.64,2055.61,1.3168,956.6,8.31,16.55,23.24,358.2,0.423,-0.6584
3052,5.0,19.0,23.15,27.5,8492.32,6391.34,2100.99,1.3287,956.3,8.25,16.56,23.24,365.5,0.4148,-0.6644
3053,5.0,19.0,23.09,27.6,8320.91,6268.33,2052.59,1.3275,969.9,8.26,16.72,23.15,369.3,0.4099,-0.6637
3054,5.0,20.3,23.31,27.11,8157.61,6195.04,1962.58,1.3168,948.1,8.25,16.87,23.09,372.0,0.3932,-0.6584
3055,5.0,18.0,23.06,27.66,7965.46,5944.64,2020.82,1.3399,952.4,8.16,16.91,23.31,371.9,0.3867,-0.67
3056,5.0,22.0,22.93,27.9,7819.21,5845.68,1973.54,1.3376,993.1,8.13,17.13,23.06,362.9,0.3872,-0.6688
3057,5.0,24.1,23.5,26.85,7731.49,5856.12,1875.38,1.3202,910.3,8.13,17.15,23.49,360.3,0.3901,-0.6601
3058,5.0,28.0,22.78,28.2,7968.62,5900.04,2068.58,1.3506,972.0,8.09,16.79,22.77,364.5,0.3912,-0.6753
3059,5.0,30.0,23.17,27.53,7847.74,5912.39,1935.35,1.3273,938.0,7.87,16.96,23.17,357.0,0.3848,-0.6637
3060,5.0,30.6,22.6,28.35,7884.77,5817.54,2067.23,1.3553,973.5,7.8,16.71,22.61,355.7,0.3824,-0.6777
3061,5.0,31.0,23.16,27.56,7654.82,5779.55,1875.27,1.3245,918.2,7.64,16.95,23.16,344.8,0.4047,-0.6622
3062,5.0,32.0,22.64,28.47,8292.25,6117.97,2174.29,1.3554,1000.9,7.73,16.61,22.64,347.5,0.3908,-0.6777
3063,5.0,31.3,23.32,27.13,7890.17,5905.81,1984.36,1.336,911.4,7.42,16.93,23.32,335.2,0.3915,-0.668
3064,5.0,30.0,22.67,28.45,8017.05,5918.95,2098.1,1.3545,956.9,7.32,16.57,22.67,333.6,0.3893,-0.6772
3065,5.0,29.0,23.04,27.83,7831.25,5882.87,1948.38,1.3312,915.3,7.49,16.7,23.04,332.0,0.4203,-0.6656
3066,5.0,28.0,22.83,27.95,8585.7,6352.28,2233.42,1.3516,975.1,7.6,16.4,23.04,335.6,0.4198,-0.6758
3067,5.0,24.0,23.48,27.14,8430.12,6341.41,2088.7,1.3294,890.3,7.57,16.45,23.48,334.5,0.4381,-0.6647
3068,5.0,23.0,22.89,28.14,8908.46,6618.01,2290.45,1.3461,954.8,7.84,16.05,22.89,337.3,0.4494,-0.673
3069,5.0,23.4,23.62,26.74,8982.06,6785.62,2196.44,1.3237,918.7,8.05,16.34,23.62,337.6,0.4549,-0.6618
3070,5.0,22.0,23.17,27.71,9217.02,6870.84,2346.18,1.3415,942.6,8.07,15.98,23.17,338.4,0.4691,-0.6707
3071,5.0,21.0,23.47,27.22,9343.04,7081.67,2261.36,1.3193,951.5,8.16,16.13,23.47,337.1,0.5002,-0.6597
3072,5.0,20.6,23.56,26.82,9952.78,7552.7,2400.07,1.3178,996.0,8.36,16.09,23.47,340.2,0.4457,-0.6589
3073,5.0,21.0,23.62,26.99,8889.19,6729.52,2159.67,1.3209,914.4,8.41,16.36,23.56,338.9,0.4304,-0.6605
3074,5.0,21.0,22.6,28.74,8699.49,6500.71,2198.78,1.3382,981.8,8.38,16.07,22.6,352.5,0.4317,-0.6691
3075,5.0,20.8,23.1,27.61,8580.42,6518.01,2062.41,1.3164,975.7,8.32,16.51,23.1,351.9,0.435,-0.6582
3076,5.0,21.0,23.54,27.18,8675.03,6572.64,2102.39,1.3199,934.5,8.22,16.61,23.54,358.0,0.4384,-0.6599
3077,5.0,21.0,23.02,28.07,8887.21,6624.2,2263.01,1.3416,968.8,8.23,16.28,23.02,364.9,0.4256,-0.6708
3078,5.0,20.9,23.39,27.15,8508.22,6427.86,2080.36,1.3236,926.7,8.13,16.55,23.39,361.1,0.4097,-0.6618
3079,5.0,21.0,23.05,28.05,8307.43,6190.56,2116.87,1.342,914.8,8.05,16.38,23.05,360.8,0.4084,-0.671
3080,5.0,21.0,23.05,28.06,8228.7,6169.52,2059.18,1.3338,928.0,8.01,16.5,23.05,358.6,0.3955,-0.6669
3081,5.0,21.3,23.17,27.6,7950.32,5975.92,1974.4,1.3304,901.2,8.0,16.63,23.05,356.6,0.3933,-0.6652
3082,5.0,21.0,22.89,28.35,8018.77,5942.67,2076.1,1.3494,933.2,7.98,16.62,23.17,358.2,0.4013,-0.6747
3083,5.0,21.0,23.3,27.68,8030.01,6063.5,1966.5,1.3243,905.0,8.04,16.7,23.3,357.8,0.4002,-0.6622
3084,5.0,21.3,22.95,28.07,8118.95,6047.72,2071.23,1.3425,934.0,8.1,16.56,22.95,359.9,0.3933,-0.6712
3085,5.0,22.0,23.2,27.87,7852.45,5943.24,1909.21,1.3212,913.8,8.08,16.79,22.95,357.4,0.4066,-0.6606
3086,5.0,22.0,23.04,28.15,8230.76,6145.85,2084.92,1.3392,975.3,8.15,16.83,23.2,361.9,0.41,-0.6696
3087,5.0,24.8,23.61,27.02,8186.89,6198.38,1988.51,1.3208,913.4,8.22,16.92,23.6,360.7,0.4047,-0.6604
3088,5.0,24.0,22.86,28.51,8240.09,6119.01,2121.07,1.3466,956.1,8.18,16.55,22.86,361.9,0.4052,-0.6733
3089,5.0,24.0,23.25,27.86,8091.93,6121.71,1970.23,1.3218,940.9,8.21,16.83,23.24,358.0,0.4119,-0.6609
3090,5.0,24.9,23.11,27.88,8340.29,6225.69,2114.61,1.3397,967.9,8.23,16.77,23.25,360.2,0.4368,-0.6698
3091,5.0,24.0,23.55,27.39,8719.05,6601.75,2117.29,1.3207,945.4,8.17,16.66,23.55,359.8,0.4347,-0.6604
3092,5.0,23.0,23.21,27.96,8769.54,6569.1,2200.44,1.335,957.4,8.26,16.45,23.21,359.4,0.442,-0.6675
3093,5.0,22.3,23.47,27.37,8784.55,6677.12,2107.43,1.3156,958.4,8.31,16.61,23.21,357.9,0.4367,-0.6578
3094,5.0,21.0,23.49,27.51,8738.97,6599.7,2139.27,1.3241,954.3,8.34,16.68,23.47,358.5,0.4363,-0.6621
3095,5.0,21.0,23.38,27.7,8760.17,6593.01,2167.16,1.3287,973.6,8.47,16.71,23.49,360.4,0.4314,-0.6644
3096,5.0,20.5,23.66,27.15,8542.74,6520.6,2022.14,1.3101,942.4,8.52,16.84,23.38,360.2,0.4071,-0.6551
3097,5.0,19.0,23.07,28.25,8514.96,6153.74,2361.22,1.3837,988.6,8.54,16.94,23.08,363.2,0.3779,-0.6919
3098,5.0,19.0,22.98,28.42,7584.54,5713.41,1871.13,1.3275,970.2,8.62,17.18,23.07,360.1,0.0392,-0.6637
3099,5.0,17.9,18.34,38.05,1038.82,592.28,446.53,1.7539,883.7,8.94,17.67,18.34,317.2,0.1345,-0.877
3100,5.0,18.0,20.64,33.03,2713.74,2036.49,677.25,1.3326,813.7,9.36,18.17,20.64,319.9,0.2022,-0.6663
3101,5.0,17.0,21.99,30.42,4036.97,3063.47,973.5,1.3178,910.3,9.37,18.67,21.99,339.3,0.0443,-0.6589
3102,5.0,16.7,19.98,34.44,1119.71,671.4,448.31,1.6677,822.2,9.82,19.17,19.98,345.4,0.4963,-0.8339
3103,5.0,17.0,27.43,22.14,9732.57,7529.67,2202.9,1.2926,922.2,9.32,19.39,27.43,341.2,0.4963,-0.8624
3104,5.0,17.0,26.22,23.73,9919.37,7532.22,2387.15,1.3169,1012.2,8.88,18.89,26.22,315.1,0.4963,-0.6585
3105,5.0,17.3,25.19,25.24,9961.59,7526.4,2435.19,1.3236,1092.9,8.6,18.4,25.19,315.2,0.4963,-0.6618
3106,5.0,19.0,25.15,25.31,9895.13,7520.7,2374.42,1.3157,1026.7,8.58,17.93,25.19,321.3,0.4963,-0.6579
3107,5.0,22.0,24.38,26.51,9965.89,7515.16,2450.74,1.3261,1068.7,8.6,17.45,24.38,331.7,0.4963,-0.6631
3108,5.0,21.9,24.24,26.75,9918.57,7509.58,2408.98,1.3208,1025.7,8.74,17.02,24.38,342.7,0.4963,-0.6604
3109,5.0,24.0,23.7,27.63,9962.74,7504.53,2458.2,1.3276,1045.8,8.71,16.63,23.71,351.1,0.4963,-0.6638
3110,5.0,23.0,23.77,27.53,9850.68,7499.98,2350.7,1.3134,1027.3,8.7,16.57,23.7,357.5,0.1586,-0.6567
3111,5.0,23.1,19.55,35.81,3375.07,2396.49,978.57,1.4083,951.7,8.59,17.06,19.55,313.3,0.4963,-0.7042
3112,5.0,23.0,24.6,26.35,9795.62,7505.01,2290.61,1.3052,1049.2,8.31,17.55,24.6,317.5,0.4963,-0.6526
3113,5.0,23.0,24.34,26.77,9963.43,7510.79,2452.64,1.3265,1022.0,8.56,17.09,24.6,333.1,0.4963,-0.6633
3114,5.0,22.8,23.79,27.66,9966.98,7505.4,2461.58,1.328,1041.0,8.68,16.69,23.8,340.3,0.4963,-0.664
3115,5.0,22.0,23.86,27.57,9837.86,7500.68,2337.18,1.3116,1017.6,8.77,16.6,23.79,348.4,0.4963,-0.6558
3116,5.0,21.0,23.51,28.18,10839.4,7499.61,3339.79,1.4453,1059.3,8.84,16.53,23.51,354.3,0.4963,-0.7227
3117,5.0,20.1,24.05,27.3,9935.1,7498.81,2436.29,1.3249,978.7,8.35,16.5,24.05,369.0,0.2007,-0.6624
3118,5.0,20.0,20.29,34.41,4207.11,3032.24,1174.88,1.3875,903.1,8.0,16.97,20.29,309.4,0.2997,-0.6937
3119,5.0,20.0,22.48,30.09,5957.92,4530.78,1427.14,1.315,891.2,8.23,17.47,22.48,317.2,0.221,-0.6575
3120,5.0,19.4,21.97,31.06,4552.48,3344.78,1207.7,1.3611,821.6,8.57,17.96,21.97,324.2,0.2924,-0.6805
3121,5.0,19.0,23.18,28.87,5799.42,4427.77,1371.65,1.3098,918.7,8.82,18.43,23.18,351.4,0.358,-0.6549
3122,5.0,18.0,23.4,28.49,7088.46,5425.75,1662.71,1.3064,1014.2,9.12,18.13,23.18,368.9,0.2373,-0.6532
3123,5.0,18.8,22.17,30.75,4862.38,3594.82,1267.56,1.3526,929.7,9.25,18.36,22.17,351.5,0.2566,-0.6763
3124,5.0,17.0,22.56,30.01,5104.48,3887.3,1217.18,1.3131,1013.2,9.45,18.78,22.56,357.8,0.2808,-0.6566
3125,5.0,17.0,23.19,28.9,5559.33,4257.06,1302.27,1.3059,987.7,9.67,18.95,23.2,355.1,0.2795,-0.653
3126,5.0,17.7,22.88,29.47,5637.19,4238.19,1399.0,1.3301,1009.1,9.79,18.74,22.88,357.1,0.2757,-0.665
3127,5.0,18.0,23.03,29.2,5481.81,4179.39,1302.42,1.3116,974.4,9.72,18.81,22.88,354.3,0.2755,-0.6558
3128,5.0,19.0,22.83,29.57,5580.73,4177.71,1403.02,1.3358,1015.7,9.7,18.78,23.03,354.9,0.2595,-0.6679
3129,5.0,20.1,22.94,29.42,5185.33,3934.35,1250.98,1.318,946.6,9.7,18.84,22.83,350.8,0.2545,-0.659
3130,5.0,22.0,22.68,29.85,5210.51,3858.41,1352.1,1.3504,996.9,9.7,18.87,22.94,355.8,0.2792,-0.6752
3131,5.0,24.0,23.05,29.21,5552.09,4234.47,1317.62,1.3112,981.9,9.75,18.8,23.05,360.6,0.3015,-0.6556
3132,5.0,24.3,22.92,29.47,6072.07,4571.89,1500.18,1.3281,1047.1,9.76,18.62,23.05,366.3,0.329,-0.6641
3133,5.0,26.0,23.41,28.6,6532.92,4987.76,1545.16,1.3098,986.8,9.76,18.43,23.41,365.6,0.3428,-0.6549
3134,5.0,26.0,22.96,29.4,6914.46,5194.32,1720.14,1.3312,1048.6,9.66,18.07,22.96,369.0,0.3661,-0.6656
3135,5.0,26.5,23.19,28.97,7210.27,5544.34,1665.93,1.3005,1060.3,9.7,18.04,22.96,369.1,0.3861,-0.6502
3136,5.0,27.0,23.53,28.42,7645.22,5847.29,1797.93,1.3075,1022.8,9.69,17.89,23.53,369.9,0.3946,-0.6537
3137,5.0,27.0,23.15,29.09,7933.62,5974.43,1959.19,1.3279,1057.8,9.63,17.58,23.15,371.5,0.396,-0.664
3138,5.0,26.4,23.16,29.03,7874.05,5993.76,1880.29,1.3137,1040.3,9.53,17.48,23.15,358.7,0.4002,-0.6569
3139,5.0,25.0,23.2,29.01,7962.46,6055.39,1907.07,1.3149,1051.6,9.58,17.53,23.16,360.4,0.394,-0.6575
3140,5.0,23.0,23.33,28.8,7812.17,5962.39,1849.78,1.3102,1000.6,9.52,17.46,23.2,353.6,0.3643,-0.6551
3141,5.0,22.2,22.85,29.65,7315.39,5511.7,1803.69,1.3272,1022.6,9.58,17.54,22.85,354.1,0.352,-0.6636
3142,5.0,21.0,23.1,29.23,6923.49,5327.36,1596.14,1.2996,1005.4,9.63,17.87,22.85,358.0,0.3581,-0.6498
3143,5.0,20.0,23.28,28.91,7066.93,5422.63,1644.3,1.3032,1044.4,9.55,18.16,23.1,360.0,0.3743,-0.6516
3144,5.0,19.7,23.89,27.87,7383.4,5669.42,1713.98,1.3023,1004.3,9.44,18.33,23.9,358.8,0.3927,-0.6512
3145,5.0,18.0,23.82,28.01,7820.78,5950.09,1870.69,1.3144,1032.2,9.51,18.14,23.89,360.8,0.3973,-0.6572
3146,5.0,17.0,23.55,28.46,7962.38,6017.67,1944.71,1.3232,1045.8,9.54,17.88,23.82,362.5,0.3869,-0.6616
3147,5.0,17.8,23.64,28.3,7654.88,5858.76,1796.12,1.3066,995.2,9.49,17.84,23.55,361.0,0.3679,-0.6533
3148,5.0,16.0,23.14,29.19,7391.81,5570.55,1821.26,1.3269,1017.2,9.49,17.75,23.14,364.1,0.3733,-0.6635
3149,5.0,16.0,23.29,28.94,7382.22,5651.45,1730.78,1.3063,1051.5,9.4,17.99,23.14,359.5,0.3719,-0.6531
3150,5.0,16.8,23.66,28.26,7347.72,5631.71,1716.0,1.3047,1002.0,9.28,18.13,23.66,356.1,0.3651,-0.6524
3151,5.0,16.0,23.45,28.67,7339.61,5530.32,1809.29,1.3272,994.5,9.28,17.97,23.66,358.2,0.3608,-0.6636
3152,5.0,17.0,23.3,28.93,7238.27,5464.23,1774.04,1.3247,1019.4,9.22,18.02,23.45,354.9,0.3564,-0.6623
3153,5.0,18.5,23.51,28.58,7052.12,5396.87,1655.25,1.3067,983.4,9.15,18.1,23.3,351.6,0.3489,-0.6534
3154,5.0,22.0,23.19,29.16,7035.54,5283.83,1751.7,1.3315,1014.7,9.18,18.06,23.19,353.9,0.3442,-0.6658
3155,5.0,23.0,23.26,29.05,6852.38,5212.34,1640.04,1.3146,955.8,9.37,17.88,23.19,356.3,0.3525,-0.6573
3156,5.0,23.5,22.91,29.62,7073.68,5336.56,1737.12,1.3255,1041.1,9.56,17.86,22.91,364.6,0.354,-0.6628
3157,5.0,26.0,23.28,29.03,7004.72,5359.31,1645.41,1.307,987.2,9.63,17.93,23.28,362.2,0.3896,-0.6535
3158,5.0,27.0,23.15,29.27,7803.37,5899.25,1904.12,1.3228,1063.6,9.66,17.68,23.28,373.4,0.3978,-0.6614
3159,5.0,26.8,23.26,28.97,7897.3,6021.16,1876.14,1.3116,1028.9,9.59,17.49,23.15,365.0,0.4182,-0.6558
3160,5.0,27.0,23.16,29.26,8343.22,6327.79,2015.43,1.3185,1079.4,9.5,17.38,23.26,364.2,0.1132,-0.6593
3161,5.0,26.0,19.53,36.69,2485.31,1712.88,772.44,1.451,1023.8,9.42,17.87,19.53,323.5,0.4963,-0.7255
3162,5.0,26.2,24.95,26.29,9760.88,7514.51,2246.37,1.2989,1123.4,9.0,18.37,24.95,321.9,0.3062,-0.6495
3163,5.0,25.0,22.33,30.99,6291.37,4638.95,1652.42,1.3562,1032.0,8.9,17.9,22.33,312.7,0.4107,-0.6781
3164,5.0,23.0,23.81,28.33,8077.54,6218.23,1859.31,1.299,1042.4,9.22,17.93,23.81,334.7,0.4192,-0.6495
3165,5.0,22.1,23.69,28.42,8349.83,6347.84,2001.99,1.3154,1032.8,9.41,17.63,23.81,347.1,0.429,-0.6577
3166,5.0,21.0,23.66,28.59,8498.27,6492.74,2005.53,1.3089,1037.2,9.52,17.49,23.69,355.0,0.4372,-0.6544
3167,5.0,21.0,23.73,28.48,8632.69,6614.99,2017.71,1.305,1058.0,9.49,17.57,23.66,358.2,0.4449,-0.6525
3168,5.0,20.6,23.97,27.97,8736.93,6732.69,2004.24,1.2977,1033.1,9.49,17.55,23.73,360.7,0.4448,-0.6488
3169,5.0,20.0,23.72,28.51,8875.46,6730.93,2144.53,1.3186,1058.0,9.53,17.45,23.97,363.5,0.4414,-0.6593
3170,5.0,19.0,23.35,29.16,8784.8,6678.57,2106.23,1.3154,1063.8,9.58,17.16,23.35,364.9,0.4139,-0.6577
3171,5.0,18.9,23.36,29.01,8202.98,6259.4,1943.58,1.3105,1034.4,9.4,17.4,23.35,363.1,0.4015,-0.6553
3172,5.0,18.0,23.48,28.94,7935.79,6074.09,1861.7,1.3065,998.6,9.36,17.49,23.36,367.4,0.4005,-0.6532
3173,5.0,18.0,23.33,29.22,8002.4,6059.78,1942.62,1.3206,1039.4,9.31,17.58,23.48,369.4,0.3889,-0.6603
3174,5.0,18.2,23.59,28.61,7656.55,5885.65,1770.9,1.3009,983.7,9.29,17.7,23.33,365.5,0.3797,-0.6504
3175,5.0,18.0,23.23,29.42,7617.41,5747.73,1869.68,1.3253,1024.6,9.24,17.7,23.23,367.6,0.3745,-0.6626
3176,5.0,20.0,23.48,28.98,7387.53,5668.7,1718.83,1.3032,992.7,9.26,17.86,23.23,362.4,0.3744,-0.6516
3177,5.0,21.0,23.24,29.27,7533.19,5668.64,1864.55,1.3289,1024.6,9.33,17.79,23.48,365.6,0.3818,-0.6645
3178,5.0,23.0,23.48,29.0,7533.75,5779.58,1754.16,1.3035,981.5,9.46,17.68,23.24,367.6,0.3807,-0.6518
3179,5.0,25.0,22.99,29.88,7664.4,5763.03,1901.37,1.3299,1049.0,9.53,17.58,23.0,374.1,0.3633,-0.665
3180,5.0,25.2,22.99,29.74,7256.17,5498.45,1757.72,1.3197,1005.8,9.54,17.6,22.99,358.4,0.3856,-0.6598
3181,5.0,27.0,23.01,29.87,7687.78,5836.05,1851.73,1.3173,1057.9,9.55,17.57,22.99,360.2,0.4163,-0.6586
3182,5.0,27.0,23.4,29.19,8235.95,6300.4,1935.55,1.3072,1051.2,9.52,17.49,23.4,357.5,0.4118,-0.6536
3183,5.0,27.4,23.15,29.42,8291.83,6231.17,2060.66,1.3307,1046.9,9.46,17.28,23.4,355.3,0.4102,-0.6654
3184,5.0,27.0,23.09,29.75,8209.61,6205.73,2003.87,1.3229,1040.0,9.31,17.21,23.15,349.7,0.4059,-0.6615
3185,5.0,27.0,23.06,29.81,8106.74,6139.46,1967.28,1.3204,1034.8,9.28,17.21,23.09,347.0,0.4236,-0.6602
3186,5.0,26.7,23.22,29.29,8391.22,6407.77,1983.45,1.3095,1049.5,9.33,17.21,23.06,350.1,0.4495,-0.6548
3187,5.0,25.0,23.51,29.02,8851.22,6798.37,2052.86,1.302,1057.7,9.33,17.18,23.22,353.6,0.4316,-0.651
3188,5.0,25.0,23.41,29.22,8620.82,6528.0,2092.82,1.3206,1032.9,9.32,17.18,23.51,351.7,0.4304,-0.6603
3189,5.0,23.2,23.28,29.25,8602.41,6509.48,2092.93,1.3215,1041.3,9.38,17.12,23.41,353.7,0.4297,-0.6608
3190,5.0,23.0,23.49,29.08,8473.05,6498.84,1974.21,1.3038,1020.8,9.38,17.22,23.28,352.6,0.4414,-0.6519
3191,5.0,22.0,23.48,29.11,8755.3,6676.17,2079.13,1.3114,1068.8,9.47,17.32,23.49,359.2,0.4345,-0.6557
3192,5.0,20.7,23.78,28.43,8523.83,6572.69,1951.14,1.2969,1015.1,9.53,17.4,23.48,356.3,0.4275,-0.6484
3193,5.0,21.0,23.48,29.13,8563.29,6467.28,2096.01,1.3241,1053.9,9.55,17.43,23.78,361.9,0.4455,-0.662
3194,5.0,21.0,23.37,29.33,8855.07,6739.88,2115.19,1.3138,1067.0,9.59,17.15,23.48,365.0,0.4358,-0.6569
3195,5.0,20.6,23.3,29.26,8671.72,6590.42,2081.3,1.3158,1057.2,9.43,17.16,23.37,363.3,0.4176,-0.6579
3196,5.0,21.0,23.34,29.4,8286.37,6315.02,1971.35,1.3122,1017.4,9.33,17.23,23.3,360.9,0.3787,-0.6561
3197,5.0,20.0,22.85,30.29,7616.39,5728.49,1887.91,1.3296,1017.4,9.28,17.31,22.85,357.2,0.3641,-0.6648
3198,5.0,19.8,22.98,29.85,7214.48,5507.93,1706.55,1.3098,1011.4,9.39,17.62,22.85,354.8,0.3608,-0.6549
3199,5.0,20.0,23.17,29.73,7131.67,5461.21,1670.46,1.3059,1001.0,9.45,17.8,22.98,356.2,0.3618,-0.6529
3200,5.0,19.7,23.13,29.73,7218.82,5477.75,1741.07,1.3178,1029.1,9.51,17.88,23.17,358.7,0.3695,-0.6589
3201,5.0,19.4,23.42,29.12,7265.64,5594.06,1671.58,1.2988,993.1,9.59,17.88,23.13,358.4,0.3598,-0.6494
3202,5.0,20.0,23.1,29.9,7217.31,5448.23,1769.08,1.3247,1026.3,9.52,17.87,23.1,361.1,0.3641,-0.6624
3203,5.0,19.0,23.37,29.42,7157.24,5512.4,1644.84,1.2984,1002.2,9.62,17.95,23.1,359.4,0.3775,-0.6492
3204,5.0,18.9,23.36,29.27,7508.06,5716.58,1791.48,1.3134,1053.7,9.55,18.02,23.37,362.1,0.4156,-0.6567
3205,5.0,20.0,24.06,28.25,8180.24,6293.5,1886.74,1.2998,1000.1,9.55,17.86,24.06,363.8,0.4668,-0.6499
3206,5.0,20.0,23.94,28.46,9282.04,7067.34,2214.7,1.3134,1081.4,9.54,17.5,24.06,373.1,0.4543,-0.6567
3207,5.0,20.8,23.77,28.58,9052.04,6873.77,2178.27,1.3169,1037.5,9.54,17.24,23.94,365.0,0.4608,-0.6584
3208,5.0,21.0,23.55,29.16,9188.94,6969.91,2219.03,1.3184,1055.2,9.55,17.04,23.77,368.6,0.4649,-0.6592
3209,5.0,21.0,23.63,29.03,9176.18,7030.08,2146.1,1.3053,1058.2,9.51,17.08,23.55,368.8,0.4636,-0.6526
3210,5.0,21.3,23.7,28.69,9168.92,7010.3,2158.62,1.3079,1056.8,9.44,17.17,23.63,369.9,0.465,-0.654
3211,5.0,21.0,23.72,28.87,9208.64,7032.22,2176.41,1.3095,1046.4,9.42,17.1,23.7,370.8,0.4895,-0.6547
3212,5.0,21.0,23.75,28.84,9675.94,7401.81,2274.14,1.3072,1085.7,9.46,17.03,23.72,372.0,0.4872,-0.6536
3213,5.0,21.1,23.96,28.32,9584.68,7366.25,2218.43,1.3012,1052.7,9.42,17.06,23.75,366.6,0.4853,-0.6506
3214,5.0,21.0,23.75,28.84,9669.23,7338.09,2331.14,1.3177,1068.4,9.42,16.99,23.96,367.0,0.4737,-0.6588
3215,5.0,21.0,23.79,28.78,9358.05,7162.23,2195.83,1.3066,1043.5,9.46,17.03,23.75,361.5,0.4698,-0.6533
3216,5.0,20.8,23.65,28.89,9345.85,7103.14,2242.71,1.3157,1068.3,9.48,17.1,23.79,362.1,0.4691,-0.6579
3217,5.0,21.0,23.88,28.65,9210.83,7093.51,2117.32,1.2985,1036.5,9.51,17.14,23.65,360.0,0.4793,-0.6492
3218,5.0,20.0,23.23,29.82,9551.77,7248.34,2303.43,1.3178,1120.1,9.51,16.85,23.23,369.2,0.4748,-0.6589
3219,5.0,20.4,23.64,28.91,9340.06,7177.47,2162.59,1.3013,1073.2,9.38,17.05,23.64,363.8,0.4744,-0.6507
3220,5.0,20.0,23.46,29.41,9462.51,7174.05,2288.46,1.319,1072.0,9.29,16.87,23.64,367.8,0.4472,-0.6595
3221,5.0,20.0,23.31,29.7,8929.09,6760.95,2168.14,1.3207,1033.8,9.15,16.87,23.46,363.5,0.4402,-0.6603
3222,5.0,19.9,23.34,29.48,8743.55,6653.97,2089.57,1.314,1026.9,9.12,16.96,23.31,367.2,0.4202,-0.657
3223,5.0,20.0,23.35,29.63,8367.11,6353.09,2014.01,1.317,1000.7,9.02,17.1,23.34,367.2,0.4087,-0.6585
3224,5.0,20.0,23.15,30.0,8204.19,6181.23,2022.96,1.3273,1020.7,9.04,17.19,23.35,368.8,0.4033,-0.6636
3225,5.0,19.4,23.35,29.52,7975.2,6099.74,1875.46,1.3075,996.6,9.1,17.32,23.15,367.8,0.4021,-0.6537
3226,5.0,20.0,23.35,29.67,8012.59,6082.36,1930.23,1.3173,1019.6,9.13,17.47,23.35,372.4,0.4142,-0.6587
3227,5.0,20.0,23.6,29.22,8168.07,6267.33,1900.74,1.3033,1012.3,9.2,17.5,23.35,374.5,0.4112,-0.6516
3228,5.0,20.0,23.47,29.36,8230.21,6222.15,2008.06,1.3227,1023.7,9.22,17.48,23.6,374.5,0.4171,-0.6614
3229,5.0,20.0,23.59,29.25,8259.44,6311.33,1948.11,1.3087,1001.8,9.28,17.39,23.47,374.3,0.4285,-0.6543
3230,5.0,20.0,23.47,29.48,8551.43,6483.06,2068.37,1.319,1045.1,9.3,17.36,23.59,375.9,0.4397,-0.6595
3231,5.0,19.5,23.76,28.85,8640.53,6651.34,1989.19,1.2991,1019.5,9.29,17.34,23.47,372.9,0.4597,-0.6495
3232,5.0,19.0,23.69,29.1,9140.59,6954.55,2186.05,1.3143,1070.1,9.21,17.29,23.76,374.2,0.4771,-0.6572
3233,5.0,19.0,24.01,28.57,9404.77,7217.24,2187.53,1.3031,1041.6,9.18,17.18,24.0,367.7,0.4799,-0.6515
3234,5.0,19.3,23.7,29.01,10144.31,7258.51,2885.79,1.3976,1063.5,9.16,16.97,23.7,365.3,0.4746,-0.6988
3235,5.0,18.0,23.88,28.79,9343.39,7175.13,2168.26,1.3022,1045.3,9.16,17.12,23.7,358.3,0.4825,-0.6511
3236,5.0,17.0,23.69,29.13,9617.77,7296.65,2321.12,1.3181,1091.6,9.11,17.11,23.88,355.2,0.4782,-0.6591
3237,5.0,16.9,24.2,28.21,9399.35,7232.33,2167.02,1.2996,1015.8,9.02,17.19,24.2,349.6,0.4733,-0.6498
3238,5.0,16.0,23.72,29.09,9470.73,7157.95,2312.77,1.3231,1042.0,8.93,16.96,23.72,351.0,0.4978,-0.6616
3239,5.0,16.0,24.05,28.53,9821.99,7525.6,2296.39,1.3051,1063.9,8.86,17.08,24.05,352.1,0.4774,-0.6526
3240,5.0,16.5,24.17,28.3,9437.96,7218.61,2219.35,1.3074,993.8,8.82,17.02,24.05,347.5,0.4748,-0.6537
3241,5.0,16.0,23.58,29.37,9526.44,7179.82,2346.62,1.3268,1051.3,8.8,16.85,23.58,350.4,0.4814,-0.6634
3242,5.0,15.0,23.53,29.46,9584.15,7277.19,2306.96,1.317,1079.4,8.75,16.88,23.58,354.5,0.4996,-0.6585
3243,5.0,15.8,23.96,28.65,9855.48,7553.12,2302.36,1.3048,1049.4,8.67,16.87,23.96,354.5,0.4855,-0.6524
3244,5.0,15.0,23.55,29.43,9715.49,7338.69,2376.8,1.3239,1038.6,8.69,16.6,23.56,356.8,0.4833,-0.6619
3245,5.0,15.0,23.58,29.39,9611.36,7303.16,2308.2,1.3161,1059.4,8.59,16.79,23.55,356.1,0.4828,-0.658
3246,5.0,14.9,23.85,28.85,9524.09,7297.62,2226.47,1.3051,1030.8,8.54,16.88,23.58,352.8,0.4818,-0.6525
3247,5.0,15.0,23.65,29.28,9661.35,7283.27,2378.08,1.3265,1041.3,8.52,16.76,23.85,354.1,0.4811,-0.6633
3248,5.0,16.0,23.64,29.29,9567.09,7271.19,2295.9,1.3158,1031.3,8.53,16.7,23.65,350.9,0.4783,-0.6579
3249,5.0,18.6,23.74,29.1,9485.16,7228.97,2256.19,1.3121,1013.7,8.54,16.71,23.64,354.8,0.4752,-0.6561
3250,5.0,21.0,23.6,29.38,9483.35,7181.18,2302.17,1.3206,1011.0,8.7,16.6,23.74,362.9,0.4766,-0.6603
3251,5.0,23.0,23.4,29.75,9524.64,7201.8,2322.84,1.3225,1034.7,8.87,16.54,23.6,370.8,0.4808,-0.6613
3252,5.0,23.5,23.52,29.49,9506.67,7264.62,2242.05,1.3086,1037.3,8.96,16.62,23.4,378.1,0.4832,-0.6543
3253,5.0,25.0,23.49,29.6,9601.73,7301.8,2299.93,1.315,1060.6,8.97,16.7,23.52,382.2,0.4808,-0.6575
3254,5.0,25.0,23.49,29.58,9536.66,7266.48,2270.18,1.3124,1065.3,9.0,16.77,23.49,378.5,0.4715,-0.6562
3255,5.0,26.4,23.47,29.51,9360.41,7126.88,2233.52,1.3134,1061.3,9.08,16.86,23.49,373.4,0.4604,-0.6567
3256,5.0,24.0,23.45,29.66,9139.6,6960.08,2179.52,1.3131,1047.9,9.09,16.91,23.47,373.2,0.4665,-0.6566
3257,5.0,24.0,23.45,29.68,9241.69,7052.11,2189.58,1.3105,1083.9,9.19,17.04,23.45,370.5,0.4674,-0.6552
3258,5.0,24.9,23.84,28.85,9195.57,7067.6,2127.98,1.3011,1034.6,9.26,17.11,23.84,369.3,0.4621,-0.6505
3259,5.0,23.0,23.36,29.85,9818.67,6988.93,2829.75,1.4049,1079.7,9.38,16.98,23.36,369.8,0.447,-0.7024
3260,5.0,22.0,23.52,29.57,8798.89,6759.0,2039.89,1.3018,1069.0,9.41,17.29,23.36,352.4,0.4467,-0.6509
3261,5.0,22.4,23.65,29.24,8814.37,6757.1,2057.27,1.3045,1074.2,9.41,17.45,23.52,352.5,0.452,-0.6522
3262,5.0,20.0,23.91,28.9,8864.25,6839.2,2025.05,1.2961,1022.6,9.5,17.32,23.65,354.7,0.4632,-0.648
3263,5.0,19.0,23.64,29.38,9241.54,7007.25,2234.29,1.3189,1095.8,9.45,17.34,23.91,357.7,0.456,-0.6594
3264,5.0,19.8,24.07,28.54,8955.32,6899.19,2056.13,1.298,1018.1,9.4,17.4,24.07,349.6,0.4287,-0.649
3265,5.0,19.0,23.39,29.85,8557.11,6486.67,2070.44,1.3192,1046.0,9.43,17.28,23.39,348.6,0.4491,-0.6596
3266,5.0,18.0,23.58,29.51,8822.55,6793.66,2028.89,1.2986,1079.0,9.44,17.38,23.39,358.0,0.4457,-0.6493
3267,5.0,18.3,23.78,29.04,8775.55,6742.71,2032.83,1.3015,1051.9,9.25,17.46,23.58,357.5,0.4271,-0.6507
3268,5.0,18.0,23.65,29.4,8518.99,6462.13,2056.86,1.3183,1017.0,9.14,17.4,23.78,357.8,0.4205,-0.6591
3269,5.0,17.0,23.46,29.74,8412.06,6361.63,2050.43,1.3223,1034.1,9.1,17.4,23.65,357.3,0.4159,-0.6612
3270,5.0,17.0,23.7,29.18,8198.72,6291.7,1907.02,1.3031,1011.2,9.01,17.57,23.46,354.3,0.3987,-0.6516
3271,5.0,17.0,23.62,29.47,7969.42,6033.74,1935.68,1.3208,1003.8,8.91,17.7,23.7,353.5,0.3916,-0.6604
3272,5.0,20.0,23.53,29.64,7844.65,5927.68,1916.96,1.3234,1016.4,8.86,17.78,23.62,350.5,0.3914,-0.6617
3273,5.0,22.1,23.6,29.39,7792.66,5925.6,1867.06,1.3151,982.0,9.03,17.65,23.53,355.9,0.3865,-0.6575
3274,5.0,24.0,23.1,30.45,7813.21,5849.62,1963.6,1.3357,1022.3,9.23,17.46,23.1,364.6,0.3813,-0.6678
3275,5.0,26.0,23.05,30.54,7625.47,5768.85,1856.62,1.3218,1016.0,9.27,17.46,23.1,356.6,0.3734,-0.6609
3276,5.0,27.2,22.71,31.01,7490.43,5650.31,1840.12,1.3257,1057.3,9.46,17.44,22.71,356.0,0.3644,-0.6628
3277,5.0,28.0,23.02,30.62,7216.09,5512.96,1703.12,1.3089,1016.5,9.62,17.67,23.02,350.5,0.3645,-0.6545
3278,5.0,29.0,22.75,31.14,7326.46,5516.55,1809.91,1.3281,1057.6,9.65,17.6,23.02,351.3,0.3966,-0.664
3279,5.0,29.9,23.21,30.02,7797.12,6002.08,1795.04,1.2991,1080.9,9.77,17.74,23.21,361.6,0.4041,-0.6495
3280,5.0,29.0,23.39,29.97,7978.57,6117.17,1861.39,1.3043,1030.1,9.65,17.53,23.21,359.0,0.3979,-0.6521
3281,5.0,30.0,22.81,31.05,8011.26,6021.71,1989.55,1.3304,1092.9,9.64,17.38,22.81,359.8,0.3948,-0.6652
3282,5.0,28.9,23.23,29.97,7796.35,5972.66,1823.7,1.3053,1041.9,9.59,17.58,23.22,346.9,0.3944,-0.6527
3283,5.0,25.0,23.0,30.71,7896.27,5968.67,1927.6,1.323,1050.4,9.63,17.4,23.23,349.3,0.4071,-0.6615
3284,5.0,24.0,23.4,29.97,7995.79,6159.73,1836.07,1.2981,1052.4,9.7,17.64,23.4,355.3,0.4057,-0.649
3285,5.0,26.3,23.51,29.55,8027.82,6140.87,1886.95,1.3073,1035.1,9.67,17.66,23.4,359.0,0.4,-0.6536
3286,5.0,22.0,23.11,30.52,7987.83,6054.34,1933.49,1.3194,1051.7,9.69,17.44,23.12,359.5,0.4039,-0.6597
3287,5.0,22.0,23.43,29.95,7952.87,6110.98,1841.88,1.3014,1080.7,9.51,17.86,23.43,355.1,0.4149,-0.6507
3288,5.0,24.0,24.11,28.57,8160.41,6281.66,1878.75,1.2991,1002.9,9.44,17.95,24.12,354.9,0.4309,-0.6495
3289,5.0,21.0,23.57,29.7,8605.49,6524.68,2080.81,1.3189,1081.1,9.64,17.63,23.57,358.3,0.4401,-0.6595
3290,5.0,20.0,23.46,29.91,8741.89,6661.53,2080.36,1.3123,1096.2,9.56,17.47,23.57,357.5,0.4395,-0.6561
3291,5.0,21.8,23.69,29.33,8643.72,6649.68,1994.04,1.2999,1053.0,9.42,17.48,23.46,355.7,0.4325,-0.6499
3292,5.0,18.0,23.38,30.08,8624.8,6544.25,2080.55,1.3179,1057.5,9.38,17.28,23.38,359.8,0.4348,-0.659
3293,5.0,18.0,23.54,29.78,8572.46,6577.55,1994.91,1.3033,1076.7,9.22,17.53,23.38,355.6,0.4441,-0.6516
3294,5.0,17.5,24.05,28.75,8749.25,6719.75,2029.5,1.302,1029.5,9.04,17.63,24.05,353.9,0.4547,-0.651
3295,5.0,17.0,23.6,29.69,9108.4,6881.1,2227.3,1.3237,1078.3,8.91,17.32,23.6,351.0,0.4403,-0.6618
3296,5.0,19.0,23.91,29.16,8715.3,6660.42,2054.88,1.3085,999.8,8.78,17.34,23.91,346.5,0.4291,-0.6543
3297,5.0,22.8,23.35,30.06,8626.68,6491.44,2135.24,1.3289,1020.8,8.87,17.09,23.36,351.7,0.4407,-0.6645
3298,5.0,25.0,23.51,29.88,8722.77,6663.71,2059.06,1.309,1028.9,9.06,17.13,23.35,364.3,0.4383,-0.6545
3299,5.0,27.0,23.23,30.4,8796.02,6629.21,2166.81,1.3269,1046.6,9.14,16.98,23.51,370.6,0.4184,-0.6634
3300,5.0,28.7,23.01,30.69,8356.28,6326.55,2029.73,1.3208,1069.2,9.28,17.18,23.23,360.5,0.4387,-0.6604
3301,5.0,29.0,23.54,29.83,8608.1,6635.06,1973.04,1.2974,1052.0,9.38,17.32,23.54,368.9,0.4776,-0.6487
3302,5.0,30.0,23.51,29.89,9452.29,7224.34,2227.95,1.3084,1120.8,9.46,17.15,23.54,375.6,0.4739,-0.6542
3303,5.0,30.9,23.68,29.47,9311.81,7167.07,2144.73,1.2992,1104.4,9.43,17.28,23.51,366.5,0.4803,-0.6496
3304,5.0,31.0,23.65,29.64,9505.24,7265.47,2239.78,1.3083,1117.1,9.4,17.24,23.68,365.3,0.4787,-0.6541
3305,5.0,30.0,23.73,29.5,9440.72,7241.36,2199.36,1.3037,1095.6,9.37,17.21,23.65,359.0,0.4742,-0.6519
3306,5.0,30.1,23.52,29.72,9431.54,7172.85,2258.69,1.3149,1121.7,9.48,17.22,23.73,357.7,0.4597,-0.6574
3307,5.0,29.0,23.71,29.53,9082.03,6952.92,2129.11,1.3062,1084.4,9.57,17.39,23.52,352.8,0.4729,-0.6531
3308,5.0,25.0,23.66,29.64,9413.32,7154.24,2259.08,1.3158,1083.2,9.32,17.15,23.71,346.2,0.4813,-0.6579
3309,5.0,24.5,23.65,29.54,9506.07,7278.43,2227.63,1.3061,1097.0,9.43,17.12,23.66,346.8,0.4848,-0.653
3310,5.0,20.0,23.69,29.59,9545.03,7330.96,2214.07,1.302,1117.3,9.56,17.23,23.65,346.2,0.4887,-0.651
3311,5.0,20.0,24.19,28.71,9576.39,7392.12,2184.27,1.2955,1072.9,9.39,17.4,24.19,345.7,0.4992,-0.6477
3312,5.0,21.3,23.98,29.01,9929.99,7553.41,2376.58,1.3146,1095.3,9.3,17.19,24.19,347.4,0.5057,-0.6573
3313,5.0,19.0,24.1,28.87,9943.61,7648.73,2294.88,1.3,1080.4,9.34,17.13,23.98,345.9,0.5088,-0.65
3314,5.0,18.0,23.34,30.23,10137.68,7694.05,2443.63,1.3176,1159.0,9.2,16.8,23.34,347.9,0.506,-0.6588
3315,5.0,20.7,23.91,29.13,10420.37,7648.9,2771.47,1.3623,1086.7,8.97,16.98,23.91,344.6,0.5036,-0.6812
3316,5.0,18.0,23.39,30.15,10392.24,7614.66,2777.59,1.3648,1095.3,8.47,16.55,23.4,353.8,0.4863,-0.6824
3317,5.0,17.0,23.14,30.61,9716.27,7348.39,2367.88,1.3222,1139.3,8.82,16.79,23.39,318.6,0.4689,-0.6611
3318,5.0,19.2,23.76,29.44,9245.23,7087.43,2157.8,1.3045,1046.8,8.69,17.09,23.76,329.7,0.4561,-0.6522
3319,5.0,18.0,23.58,29.83,9129.57,6897.06,2232.51,1.3237,1007.5,8.87,16.84,23.76,343.9,0.4488,-0.6618
3320,5.0,21.0,23.17,30.59,8975.99,6784.92,2191.07,1.3229,1073.7,8.82,16.94,23.17,341.6,0.4423,-0.6615
3321,5.0,24.1,23.83,29.36,8720.93,6687.54,2033.38,1.3041,994.1,8.87,17.2,23.83,350.3,0.4385,-0.652
3322,5.0,27.0,23.08,30.77,8799.19,6631.73,2167.46,1.3268,1063.1,9.11,16.94,23.08,360.6,0.4387,-0.6634
3323,5.0,29.0,23.33,30.31,8635.38,6632.87,2002.52,1.3019,1042.2,9.12,17.06,23.08,358.2,0.4552,-0.651
3324,5.0,29.8,23.19,30.53,9050.28,6882.82,2167.46,1.3149,1123.9,9.36,17.15,23.33,365.6,0.4658,-0.6575
3325,5.0,31.0,23.8,29.47,9163.81,7045.11,2118.7,1.3007,1060.2,9.34,17.25,23.8,362.8,0.4881,-0.6504
3326,5.0,31.0,23.4,30.2,10594.53,7382.93,3211.6,1.435,1136.7,9.27,17.0,23.4,363.7,0.4835,-0.7175
3327,5.0,30.9,23.38,30.12,9649.9,7310.35,2339.56,1.32,1162.6,8.87,17.18,23.4,329.7,0.484,-0.66
3328,5.0,32.0,23.81,29.47,9549.7,7320.24,2229.46,1.3046,1082.5,9.0,17.14,23.81,332.5,0.4971,-0.6523
3329,5.0,31.0,23.56,29.92,10010.72,7517.39,2493.32,1.3317,1107.4,8.86,16.87,23.81,341.9,0.5122,-0.6658
3330,5.0,29.0,23.75,29.45,10164.92,7742.38,2422.54,1.3129,1082.6,8.63,16.7,23.56,345.0,0.5193,-0.6564
3331,5.0,28.0,23.33,30.36,10438.3,7848.82,2589.49,1.3299,1127.3,8.7,16.47,23.33,351.5,0.519,-0.665
3332,5.0,27.0,23.91,29.32,10258.66,7841.44,2417.23,1.3083,1068.7,8.56,16.68,23.91,350.5,0.5002,-0.6541
3333,5.0,26.2,23.28,30.37,10025.06,7559.03,2466.03,1.3262,1087.8,8.65,16.43,23.27,352.6,0.4908,-0.6631
3334,5.0,26.0,23.57,29.94,9639.32,7414.84,2224.48,1.3,1072.1,8.85,16.76,23.28,351.1,0.4999,-0.65
3335,5.0,25.0,23.57,29.94,9894.37,7555.54,2338.83,1.3096,1111.1,9.09,16.88,23.57,355.5,0.512,-0.6548
3336,5.0,24.5,24.04,29.05,10057.77,7739.78,2317.99,1.2995,1079.8,9.21,16.98,24.04,354.5,0.5219,-0.6497
3337,5.0,21.0,23.75,29.63,10415.03,7890.32,2524.71,1.32,1125.6,9.17,16.85,24.04,353.8,0.5147,-0.66
3338,5.0,20.0,23.27,30.51,11109.93,7780.66,3329.27,1.4279,1149.2,9.19,16.61,23.28,348.9,0.5201,-0.7139
3339,5.0,18.9,23.67,29.71,10373.06,7858.75,2514.31,1.3199,1106.2,8.69,16.67,23.67,361.0,0.5125,-0.66
3340,5.0,19.0,23.08,30.89,11079.71,7745.11,3334.6,1.4305,1158.8,8.95,16.5,23.08,348.8,0.5019,-0.7153
3341,5.0,19.0,23.72,29.73,10397.37,7582.53,2814.84,1.3712,1085.2,8.46,16.84,23.72,361.1,0.4931,-0.6856
3342,5.0,18.6,23.56,29.94,9843.62,7454.28,2389.35,1.3205,1056.8,8.8,16.61,23.72,363.7,0.4905,-0.6603
3343,5.0,19.0,23.48,30.18,9760.34,7412.55,2347.78,1.3167,1050.2,8.9,16.53,23.56,365.4,0.4672,-0.6584
3344,5.0,19.0,23.39,30.35,9306.3,7059.59,2246.71,1.3182,1033.8,8.89,16.67,23.48,364.8,0.4622,-0.6591
3345,5.0,18.5,23.43,30.22,9166.19,6985.33,2180.86,1.3122,1042.7,8.91,16.83,23.39,362.7,0.4571,-0.6561
3346,5.0,18.0,23.62,29.96,9022.8,6909.79,2113.01,1.3058,1030.0,8.89,17.01,23.43,361.0,0.4511,-0.6529
3347,5.0,19.0,23.52,30.13,8992.63,6820.23,2172.4,1.3185,1048.5,8.86,17.11,23.62,358.6,0.4694,-0.6593
3348,5.0,18.6,23.72,29.7,9251.35,7098.79,2152.56,1.3032,1049.9,8.96,17.06,23.52,358.4,0.4674,-0.6516
3349,5.0,18.0,23.63,29.94,9305.46,7067.19,2238.27,1.3167,1056.8,8.93,17.04,23.72,357.5,0.4942,-0.6584
3350,5.0,18.0,23.74,29.75,9764.22,7472.88,2291.34,1.3066,1087.5,8.92,16.97,23.63,355.5,0.4929,-0.6533
3351,5.0,17.6,23.88,29.4,9732.86,7452.98,2279.88,1.3059,1056.6,8.83,16.94,23.74,349.5,0.4898,-0.653
3352,5.0,17.0,23.7,29.84,9780.61,7404.49,2376.12,1.3209,1064.4,8.83,16.85,23.88,350.2,0.5036,-0.6605
3353,5.0,17.0,23.92,29.44,9921.84,7612.39,2309.45,1.3034,1059.7,8.84,16.84,23.7,347.8,0.5065,-0.6517
3354,5.0,17.2,23.83,29.51,10071.33,7656.25,2415.08,1.3154,1075.0,8.77,16.82,23.92,346.6,0.5143,-0.6577
3355,5.0,17.0,24.12,29.1,10105.99,7773.42,2332.56,1.3001,1042.6,8.8,16.77,23.83,348.1,0.501,-0.65
3356,5.0,17.0,23.68,29.88,10005.54,7572.44,2433.1,1.3213,1068.6,8.76,16.7,23.68,348.4,0.5008,-0.6607
3357,5.0,15.5,23.99,29.28,9880.61,7568.79,2311.82,1.3054,1042.6,8.84,16.84,23.99,348.1,0.5042,-0.6527
3358,5.0,16.0,23.96,29.4,10018.45,7621.31,2397.14,1.3145,1051.0,8.76,16.82,23.99,346.6,0.5105,-0.6573
3359,5.0,16.0,24.08,29.18,10090.23,7716.51,2373.71,1.3076,1045.7,8.76,16.82,23.96,345.4,0.516,-0.6538
