hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
3360,5.0,15.7,24.03,29.26,10255.5,7800.38,2455.12,1.3147,1058.2,8.72,16.77,24.08,345.2,0.5068,-0.6574
3361,5.0,16.0,24.19,29.0,10014.02,7660.12,2353.9,1.3073,1019.9,8.72,16.8,24.03,342.9,0.5003,-0.6536
3362,5.0,15.0,23.21,30.77,10000.93,7562.13,2438.8,1.3225,1104.5,8.76,16.47,23.21,346.5,0.4879,-0.6613
3363,5.0,14.9,23.87,29.55,9629.24,7370.94,2258.3,1.3064,1038.6,8.58,16.88,23.87,343.0,0.4804,-0.6532
3364,5.0,15.0,23.43,30.37,9627.81,7262.0,2365.82,1.3258,1060.8,8.66,16.69,23.43,344.8,0.4604,-0.6629
3365,5.0,16.0,23.67,29.95,9090.92,6957.97,2132.95,1.3065,1030.0,8.56,17.02,23.43,340.2,0.448,-0.6533
3366,5.0,15.2,23.54,30.16,8960.19,6773.98,2186.22,1.3227,1036.8,8.59,17.11,23.67,342.0,0.445,-0.6614
3367,5.0,15.0,23.75,29.82,8802.81,6728.91,2073.9,1.3082,1006.3,8.64,17.16,23.54,341.0,0.4406,-0.6541
3368,5.0,15.0,23.5,30.27,8862.44,6663.77,2198.67,1.3299,1048.2,8.6,17.24,23.75,340.4,0.4363,-0.665
3369,5.0,16.3,23.9,29.59,8632.49,6600.0,2032.49,1.308,987.6,8.58,17.32,23.89,337.2,0.408,-0.654
3370,5.0,17.0,23.43,30.4,8207.73,6172.72,2035.02,1.3297,992.1,8.62,17.31,23.44,337.7,0.4076,-0.6648
3371,5.0,18.0,23.46,30.35,8116.59,6166.29,1950.3,1.3163,1030.6,8.67,17.57,23.43,339.1,0.41,-0.6581
3372,5.0,18.0,23.9,29.64,8105.02,6204.11,1900.91,1.3064,989.2,8.75,17.72,23.9,340.1,0.4073,-0.6532
3373,5.0,18.0,23.5,30.3,8171.35,6164.79,2006.57,1.3255,1030.2,8.88,17.61,23.51,343.0,0.4695,-0.6627
3374,5.0,20.0,23.98,29.45,9238.99,7104.97,2134.02,1.3004,1087.8,8.99,17.55,23.98,349.4,0.5121,-0.6502
3375,5.0,20.8,24.15,29.17,10092.27,7749.45,2342.81,1.3023,1093.5,9.03,17.17,23.98,352.0,0.5154,-0.6512
3376,5.0,22.0,23.72,29.92,11136.48,7795.64,3340.84,1.4286,1117.7,9.06,16.85,23.73,349.4,0.5129,-0.7143
3377,5.0,21.0,23.89,29.63,10224.84,7753.96,2470.88,1.3187,1051.5,8.57,16.62,23.72,358.8,0.5153,-0.6593
3378,5.0,21.7,23.2,30.89,10272.69,7786.75,2485.95,1.3193,1140.1,8.93,16.47,23.2,347.2,0.5208,-0.6596
3379,5.0,21.0,24.03,29.4,10208.36,7868.24,2340.12,1.2974,1079.6,9.08,16.85,24.03,349.2,0.5104,-0.6487
3380,5.0,19.0,23.67,30.05,10664.12,7715.35,2948.77,1.3822,1089.0,9.08,16.69,23.67,354.3,0.502,-0.6911
3381,5.0,18.6,23.57,30.27,10091.31,7586.98,2504.33,1.3301,1051.4,8.6,16.46,23.67,357.7,0.5054,-0.665
3382,5.0,17.0,23.32,30.69,10080.4,7635.66,2444.74,1.3202,1127.0,8.99,16.65,23.57,343.3,0.503,-0.6601
3383,5.0,16.0,24.08,29.34,9880.24,7601.77,2278.47,1.2997,1057.4,8.97,17.0,24.08,339.0,0.4911,-0.6499
3384,5.0,16.5,24.04,29.47,9749.06,7426.15,2322.9,1.3128,1035.1,8.84,16.98,24.08,338.8,0.4647,-0.6564
3385,5.0,15.0,23.73,29.97,9281.65,7026.44,2255.22,1.321,1027.1,8.84,16.99,23.73,339.1,0.4582,-0.6605
3386,5.0,15.0,23.29,30.79,9184.12,6927.57,2256.54,1.3257,1087.7,8.8,17.01,23.29,340.8,0.4955,-0.6629
3387,5.0,15.1,24.11,29.35,9756.23,7492.97,2263.26,1.3021,1062.8,8.7,17.17,24.12,342.7,0.508,-0.651
3388,5.0,14.0,23.74,29.97,10172.91,7683.78,2489.13,1.3239,1088.6,8.66,16.79,23.74,341.8,0.5066,-0.662
3389,5.0,14.0,23.72,30.01,10084.63,7657.7,2426.93,1.3169,1078.2,8.59,16.72,23.74,337.6,0.4978,-0.6585
3390,5.0,14.8,23.8,29.92,9870.85,7524.27,2346.58,1.3119,1045.4,8.54,16.71,23.72,337.8,0.4913,-0.6559
3391,5.0,14.0,23.53,30.36,9864.1,7425.18,2438.92,1.3285,1064.2,8.58,16.66,23.8,341.3,0.4832,-0.6642
3392,5.0,15.0,23.84,29.8,9564.21,7301.77,2262.44,1.3098,1022.9,8.52,16.81,23.84,339.1,0.477,-0.6549
3393,5.0,17.7,23.5,30.53,9534.06,7210.52,2323.54,1.3222,1050.0,8.57,16.73,23.5,341.4,0.4633,-0.6611
3394,5.0,19.0,23.62,30.21,9170.47,7002.46,2168.01,1.3096,1028.6,8.63,16.92,23.5,343.9,0.4485,-0.6548
3395,5.0,21.0,23.35,30.72,8997.99,6780.85,2217.14,1.327,1047.5,8.76,16.97,23.62,347.5,0.4352,-0.6635
3396,5.0,21.9,23.46,30.59,8609.65,6580.7,2028.95,1.3083,1021.5,8.93,17.11,23.35,347.5,0.4556,-0.6542
3397,5.0,24.0,23.46,30.51,9040.11,6890.05,2150.06,1.3121,1083.2,9.11,17.2,23.46,356.4,0.4652,-0.656
3398,5.0,25.0,23.72,30.06,9141.5,7035.36,2106.14,1.2994,1045.9,9.28,17.09,23.46,360.5,0.4752,-0.6497
3399,5.0,24.6,23.32,30.8,10338.81,7186.45,3152.35,1.4387,1121.7,9.41,17.01,23.32,365.6,0.4739,-0.7193
3400,5.0,26.0,23.32,30.79,9418.6,7165.62,2252.98,1.3144,1178.0,9.23,17.33,23.32,333.9,0.4864,-0.6572
3401,5.0,26.0,23.93,29.69,9543.41,7358.79,2184.62,1.2969,1106.4,9.44,17.38,23.93,330.0,0.499,-0.6484
3402,5.0,24.7,23.68,30.14,9925.45,7548.73,2376.72,1.3149,1131.4,9.5,17.1,23.93,339.7,0.4998,-0.6574
3403,5.0,24.0,23.8,29.94,9814.02,7558.88,2255.14,1.2983,1129.3,9.6,17.21,23.68,340.8,0.4914,-0.6492
3404,5.0,22.0,23.77,29.99,9707.3,7432.98,2274.32,1.306,1094.1,9.5,17.08,23.8,341.0,0.478,-0.653
3405,5.0,21.4,23.53,30.47,9501.08,7228.45,2272.63,1.3144,1124.8,9.52,17.2,23.77,339.7,0.4835,-0.6572
3406,5.0,20.0,24.03,29.53,9460.77,7312.63,2148.14,1.2938,1068.2,9.5,17.29,24.03,340.0,0.4956,-0.6469
3407,5.0,19.0,23.8,29.94,9858.8,7496.37,2362.43,1.3151,1126.4,9.39,17.25,24.03,342.6,0.4959,-0.6576
3408,5.0,18.9,24.27,29.18,9720.72,7500.29,2220.44,1.296,1061.0,9.28,17.31,24.27,339.4,0.4861,-0.648
3409,5.0,19.0,23.74,30.07,9706.2,7353.45,2352.75,1.32,1091.3,9.2,17.1,23.74,339.5,0.4696,-0.66
3410,5.0,18.0,23.19,31.09,9394.36,7100.97,2293.38,1.323,1137.4,9.12,17.04,23.19,338.8,0.4623,-0.6615
3411,5.0,17.1,23.86,29.92,9098.65,6990.11,2108.54,1.3016,1060.7,8.95,17.37,23.86,338.7,0.477,-0.6508
3412,5.0,16.0,23.55,30.43,9523.32,7216.04,2307.28,1.3197,1098.2,8.93,17.09,23.56,343.5,0.4868,-0.6599
3413,5.0,15.0,23.83,29.93,9592.33,7361.6,2230.73,1.303,1076.4,8.77,17.1,23.55,339.5,0.4861,-0.6515
3414,5.0,15.8,23.75,30.11,9688.87,7351.36,2337.52,1.318,1073.3,8.66,17.01,23.83,337.5,0.4841,-0.659
3415,5.0,16.0,23.75,30.08,9619.73,7320.51,2299.22,1.3141,1044.7,8.67,16.85,23.75,339.1,0.4808,-0.657
3416,5.0,17.0,23.48,30.58,9635.07,7268.02,2367.05,1.3257,1069.7,8.66,16.79,23.75,341.8,0.4719,-0.6628
3417,5.0,18.5,23.68,30.25,9311.29,7132.73,2178.57,1.3054,1030.0,8.68,16.86,23.48,341.4,0.4714,-0.6527
3418,5.0,21.0,23.4,30.74,9449.14,7126.51,2322.63,1.3259,1069.5,8.79,16.84,23.68,348.6,0.4715,-0.663
3419,5.0,22.0,23.53,30.49,9301.13,7127.59,2173.53,1.3049,1056.6,8.98,16.89,23.4,350.8,0.4718,-0.6525
3420,5.0,22.9,23.37,30.81,9396.68,7132.43,2264.26,1.3175,1105.5,9.07,17.01,23.53,353.7,0.471,-0.6587
3421,5.0,25.0,23.79,30.04,9264.22,7122.52,2141.69,1.3007,1053.2,9.2,17.13,23.79,353.1,0.4807,-0.6503
3422,5.0,26.0,23.35,30.85,9589.39,7269.73,2319.66,1.3191,1104.4,9.34,16.87,23.35,364.5,0.4823,-0.6595
3423,5.0,25.1,23.37,30.79,9531.91,7290.56,2241.35,1.3074,1137.5,9.33,17.06,23.35,360.0,0.4761,-0.6537
3424,5.0,25.0,23.75,30.13,9876.51,7199.17,2677.34,1.3719,1082.0,9.43,17.19,23.75,353.0,0.4575,-0.6859
3425,5.0,25.0,23.25,31.06,9557.2,6919.85,2637.35,1.3811,1156.4,9.62,17.35,23.25,345.0,0.4599,-0.6906
3426,5.0,24.1,22.98,31.51,9285.12,6958.07,2327.05,1.3344,1163.9,9.15,17.09,23.25,345.1,0.4583,-0.6672
3427,5.0,24.0,23.53,30.55,8969.62,6931.07,2038.55,1.2941,1124.2,9.47,17.45,23.52,332.1,0.4487,-0.6471
3428,5.0,23.0,23.76,30.13,8805.81,6788.79,2017.02,1.2971,1049.0,9.6,17.39,23.53,338.1,0.4531,-0.6486
3429,5.0,22.2,23.39,30.77,9630.91,6855.27,2775.64,1.4049,1116.6,9.64,17.34,23.39,344.1,0.4608,-0.7024
3430,5.0,22.0,23.72,30.21,9453.38,6971.03,2482.35,1.3561,1131.7,9.7,17.66,23.72,335.1,0.4665,-0.678
3431,5.0,21.0,23.4,30.81,9378.08,7061.01,2317.07,1.3281,1127.1,9.28,17.23,23.4,349.3,0.4783,-0.6641
3432,5.0,21.1,23.72,30.21,9843.17,7234.25,2608.93,1.3606,1149.4,9.61,17.52,23.72,335.0,0.4783,-0.6803
3433,5.0,21.0,23.67,30.32,9572.54,7237.66,2334.89,1.3226,1095.0,9.15,17.17,23.72,353.5,0.4796,-0.6613
3434,5.0,20.0,23.0,31.59,9552.45,7254.13,2298.32,1.3168,1179.3,9.39,16.94,23.0,342.1,0.4814,-0.6584
3435,5.0,19.3,23.73,30.2,9429.48,7278.91,2150.57,1.2955,1115.5,9.38,17.3,23.73,341.6,0.4625,-0.6477
3436,5.0,19.0,23.5,30.68,9226.04,6995.79,2230.24,1.3188,1082.6,9.32,17.14,23.73,340.1,0.4603,-0.6594
3437,5.0,19.0,23.39,30.89,9147.69,6961.18,2186.51,1.3141,1096.4,9.27,17.14,23.5,341.1,0.4542,-0.6571
3438,5.0,19.0,23.65,30.33,8918.67,6869.0,2049.67,1.2984,1061.7,9.21,17.29,23.39,341.3,0.4542,-0.6492
3439,5.0,19.0,23.55,30.6,9036.21,6870.24,2165.97,1.3153,1083.9,9.16,17.31,23.65,344.9,0.4541,-0.6576
3440,5.0,19.0,23.63,30.45,8978.72,6869.11,2109.61,1.3071,1064.0,9.14,17.28,23.55,341.9,0.4454,-0.6536
3441,5.0,20.1,23.57,30.54,8863.19,6737.93,2125.26,1.3154,1057.3,9.13,17.29,23.63,343.0,0.4385,-0.6577
3442,5.0,21.0,23.53,30.65,8705.57,6632.99,2072.58,1.3125,1042.6,9.22,17.27,23.57,345.5,0.4254,-0.6562
3443,5.0,22.0,23.3,31.1,8508.59,6434.25,2074.34,1.3224,1068.3,9.29,17.36,23.53,344.5,0.4217,-0.6612
3444,5.0,23.4,23.58,30.54,8280.59,6379.49,1901.1,1.298,1033.5,9.39,17.5,23.3,343.4,0.4203,-0.649
3445,5.0,23.0,23.31,31.08,8411.16,6359.84,2051.32,1.3225,1083.2,9.49,17.53,23.58,351.0,0.4202,-0.6613
3446,5.0,23.0,23.57,30.6,8235.68,6358.53,1877.14,1.2952,1051.0,9.59,17.61,23.31,344.6,0.4313,-0.6476
3447,5.0,23.3,23.53,30.59,8552.11,6527.49,2024.61,1.3102,1104.0,9.57,17.71,23.57,348.8,0.4146,-0.6551
3448,5.0,24.0,23.61,30.54,8186.42,6275.29,1911.13,1.3045,1039.0,9.62,17.66,23.53,342.6,0.408,-0.6523
3449,5.0,24.0,23.26,31.21,8134.6,6175.87,1958.73,1.3172,1088.0,9.66,17.66,23.26,343.8,0.4165,-0.6586
3450,5.0,23.3,23.78,30.15,8164.97,6303.79,1861.18,1.2952,1045.3,9.7,17.84,23.78,343.8,0.4128,-0.6476
3451,5.0,23.0,23.32,31.1,8244.03,6250.12,1993.91,1.319,1078.9,9.73,17.62,23.33,344.7,0.4126,-0.6595
3452,5.0,22.0,23.64,30.52,8118.54,6245.14,1873.4,1.3,1058.3,9.7,17.83,23.64,341.1,0.4202,-0.65
3453,5.0,21.6,23.6,30.52,8331.35,6362.23,1969.13,1.3095,1068.6,9.71,17.73,23.64,342.6,0.4212,-0.6548
3454,5.0,20.0,23.66,30.5,8313.01,6376.45,1936.56,1.3037,1058.4,9.69,17.73,23.6,340.6,0.4224,-0.6519
3455,5.0,20.0,23.68,30.47,8351.5,6393.68,1957.82,1.3062,1073.3,9.63,17.81,23.66,339.8,0.4352,-0.6531
3456,5.0,20.2,23.92,29.97,8537.33,6589.3,1948.03,1.2956,1062.0,9.62,17.81,23.68,339.8,0.4462,-0.6478
3457,5.0,19.0,23.74,30.37,8873.67,6755.7,2117.97,1.3135,1098.3,9.62,17.68,23.92,341.8,0.4445,-0.6568
3458,5.0,19.0,23.36,31.08,9940.45,6727.91,3212.54,1.4775,1129.0,9.47,17.49,23.36,338.9,0.4434,-0.7387
3459,5.0,19.7,23.11,31.47,8985.91,6710.04,2275.87,1.3392,1116.7,8.99,17.2,23.36,351.8,0.4395,-0.6696
3460,5.0,19.0,23.37,31.08,8619.36,6647.87,1971.49,1.2966,1082.5,9.31,17.32,23.11,336.2,0.419,-0.6483
3461,5.0,19.0,23.57,30.71,8247.93,6338.5,1909.43,1.3012,1055.1,9.24,17.65,23.37,335.7,0.4147,-0.6506
3462,5.0,19.5,23.65,30.47,8210.46,6276.52,1933.94,1.3081,1051.3,9.22,17.77,23.57,338.9,0.4138,-0.6541
3463,5.0,19.0,23.6,30.67,8231.46,6264.77,1966.69,1.3139,1046.1,9.27,17.7,23.65,339.7,0.415,-0.657
3464,5.0,19.0,23.53,30.8,8257.98,6281.94,1976.04,1.3146,1056.4,9.3,17.67,23.6,339.4,0.407,-0.6573
3465,5.0,20.9,23.61,30.57,8057.52,6160.29,1897.23,1.308,1032.1,9.31,17.74,23.53,337.4,0.3974,-0.654
3466,5.0,20.0,23.39,31.07,7953.47,6015.52,1937.95,1.3222,1046.5,9.43,17.73,23.61,339.7,0.3818,-0.6611
3467,5.0,21.0,23.49,30.9,7550.0,5779.59,1770.41,1.3063,1015.3,9.51,17.88,23.39,337.1,0.3762,-0.6532
3468,5.0,23.4,23.35,31.07,7511.89,5696.38,1815.51,1.3187,1058.9,9.62,18.05,23.49,340.6,0.3891,-0.6594
3469,5.0,22.0,23.63,30.64,7628.02,5892.58,1735.44,1.2945,1025.3,9.74,17.97,23.35,343.7,0.417,-0.6473
3470,5.0,22.0,23.57,30.77,8276.88,6314.56,1962.32,1.3108,1106.2,9.68,17.94,23.63,349.4,0.4355,-0.6554
3471,5.0,21.4,23.96,29.96,8565.51,6594.56,1970.95,1.2989,1061.4,9.63,17.84,23.95,344.1,0.4475,-0.6494
3472,5.0,22.0,23.55,30.82,9799.5,6775.01,3024.49,1.4464,1108.1,9.6,17.53,23.55,344.8,0.4599,-0.7232
3473,5.0,23.0,23.3,31.28,9207.34,6959.05,2248.29,1.3231,1191.7,9.49,17.55,23.55,333.5,0.4693,-0.6615
3474,5.0,22.1,23.67,30.49,9667.86,7102.56,2565.3,1.3612,1151.3,9.79,17.59,23.67,328.4,0.4646,-0.6806
3475,5.0,21.0,23.23,31.45,9853.75,7030.87,2822.88,1.4015,1150.5,9.31,17.21,23.23,346.1,0.4602,-0.7007
3476,5.0,21.0,23.91,30.19,9024.78,6961.11,2063.68,1.2965,1080.0,9.49,17.57,23.92,340.1,0.46,-0.6482
3477,5.0,20.5,23.47,30.94,9163.1,6961.29,2201.81,1.3163,1127.4,9.6,17.39,23.47,336.5,0.4582,-0.6581
3478,5.0,20.0,23.91,30.21,8981.73,6932.34,2049.39,1.2956,1076.7,9.61,17.57,23.91,334.7,0.4415,-0.6478
3479,5.0,19.0,23.65,30.7,8806.27,6681.73,2124.53,1.318,1069.9,9.58,17.5,23.91,334.6,0.4538,-0.659
3480,5.0,19.8,23.81,30.36,8923.12,6866.36,2056.77,1.2995,1085.3,9.55,17.58,23.65,335.8,0.4864,-0.6498
3481,5.0,19.0,23.97,30.12,9547.61,7360.93,2186.68,1.2971,1118.9,9.58,17.49,23.81,340.7,0.5052,-0.6485
3482,5.0,19.0,23.47,31.05,10948.21,7644.41,3303.8,1.4322,1198.0,9.41,17.19,23.48,338.8,0.5061,-0.7161
3483,5.0,18.9,23.51,30.92,10137.9,7654.03,2483.87,1.3245,1166.4,8.92,17.05,23.47,354.1,0.5081,-0.6623
3484,5.0,18.0,23.39,31.21,10083.65,7683.35,2400.31,1.3124,1170.2,9.19,16.93,23.51,343.0,0.4928,-0.6562
3485,5.0,18.0,23.55,30.92,9693.15,7450.53,2242.62,1.301,1130.2,9.14,17.06,23.39,336.6,0.49,-0.6505
3486,5.0,18.2,23.75,30.49,9643.97,7409.45,2234.52,1.3016,1097.9,9.03,17.11,23.55,337.4,0.4627,-0.6508
3487,5.0,18.0,23.54,30.96,9239.7,6997.18,2242.52,1.3205,1060.5,9.05,17.04,23.75,338.5,0.4572,-0.6602
3488,5.0,19.0,23.38,31.26,9119.22,6912.75,2206.47,1.3192,1079.9,9.06,17.08,23.54,339.3,0.4434,-0.6596
3489,5.0,20.5,23.6,30.81,8735.47,6705.33,2030.15,1.3028,1038.3,9.14,17.25,23.38,340.6,0.4298,-0.6514
3490,5.0,21.0,23.34,31.36,8617.69,6500.48,2117.2,1.3257,1066.0,9.25,17.33,23.6,346.4,0.4145,-0.6628
3491,5.0,22.0,23.35,31.33,8224.99,6270.54,1954.45,1.3117,1044.4,9.38,17.44,23.34,343.1,0.4024,-0.6558
3492,5.0,23.3,23.28,31.45,8012.5,6087.86,1924.64,1.3161,1058.5,9.5,17.62,23.35,343.7,0.3965,-0.6581
3493,5.0,26.0,23.36,31.33,7874.98,6001.53,1873.45,1.3122,1044.4,9.67,17.7,23.28,345.2,0.4282,-0.6561
3494,5.0,26.0,23.25,31.56,8520.32,6481.48,2038.85,1.3146,1112.6,9.7,17.51,23.36,348.7,0.4592,-0.6573
3495,5.0,26.0,23.54,30.93,8978.07,6948.46,2029.61,1.2921,1141.3,9.72,17.54,23.25,347.0,0.4705,-0.646
3496,5.0,27.0,23.77,30.58,9244.52,7119.91,2124.61,1.2984,1121.0,9.65,17.52,23.54,343.5,0.4547,-0.6492
3497,5.0,26.0,23.37,31.34,9082.59,6880.12,2202.47,1.3201,1118.0,9.64,17.31,23.37,341.0,0.4631,-0.6601
3498,5.0,24.6,23.44,31.14,9127.42,7004.85,2122.57,1.303,1133.2,9.64,17.35,23.37,340.1,0.44,-0.6515
3499,5.0,24.0,23.49,31.13,8699.41,6655.98,2043.42,1.307,1107.9,9.66,17.57,23.44,337.6,0.4685,-0.6535
3500,5.0,23.0,23.77,30.61,9165.64,7090.64,2074.99,1.2926,1099.9,9.66,17.43,23.49,341.1,0.4811,-0.6463
3501,5.0,22.6,23.6,30.88,9555.2,7279.27,2275.93,1.3127,1168.3,9.61,17.47,23.77,341.4,0.4817,-0.6563
3502,5.0,22.0,23.89,30.4,9415.5,7288.03,2127.47,1.2919,1112.8,9.59,17.44,23.6,339.1,0.4977,-0.646
3503,5.0,21.0,23.76,30.65,9864.1,7530.95,2333.16,1.3098,1164.2,9.54,17.39,23.89,340.1,0.5098,-0.6549
3504,5.0,21.5,24.13,29.96,10002.16,7713.35,2288.8,1.2967,1120.0,9.5,17.35,24.13,336.9,0.501,-0.6484
3505,5.0,21.0,23.93,30.35,9952.37,7579.56,2372.8,1.3131,1112.4,9.5,17.22,24.13,336.7,0.5149,-0.6565
3506,5.0,20.0,23.27,31.6,10238.65,7788.72,2449.94,1.3145,1196.7,9.49,16.86,23.27,341.6,0.5028,-0.6573
3507,5.0,20.4,23.44,31.22,9871.66,7600.96,2270.69,1.2987,1189.1,9.41,17.15,23.27,342.1,0.4772,-0.6494
3508,5.0,20.0,23.5,31.18,9410.76,7216.38,2194.39,1.3041,1138.3,9.42,17.26,23.44,341.4,0.4812,-0.652
3509,5.0,20.0,23.62,30.95,9469.94,7278.63,2191.31,1.3011,1126.6,9.41,17.26,23.5,340.0,0.4622,-0.6505
3510,5.0,19.5,23.51,31.1,9183.17,6991.84,2191.33,1.3134,1107.0,9.37,17.29,23.62,337.1,0.4465,-0.6567
3511,5.0,20.0,23.48,31.24,8850.08,6754.13,2095.95,1.3103,1084.1,9.36,17.35,23.51,335.4,0.4475,-0.6552
3512,5.0,21.0,23.53,31.15,8843.11,6770.03,2073.08,1.3062,1095.1,9.36,17.44,23.48,336.5,0.4158,-0.6531
3513,5.0,22.3,23.49,31.18,8256.42,6291.73,1964.7,1.3123,1052.0,9.4,17.6,23.53,333.9,0.4286,-0.6561
3514,5.0,23.0,23.44,31.33,8505.16,6487.0,2018.16,1.3111,1087.7,9.54,17.56,23.49,341.2,0.4256,-0.6556
3515,5.0,25.0,23.49,31.23,8405.38,6441.09,1964.3,1.305,1079.4,9.61,17.62,23.44,340.4,0.4259,-0.6525
3516,5.0,25.6,23.38,31.4,8470.32,6445.85,2024.47,1.3141,1102.7,9.66,17.62,23.49,343.2,0.4566,-0.657
3517,5.0,27.0,23.54,31.16,9011.52,6909.8,2101.71,1.3042,1121.4,9.68,17.47,23.38,346.4,0.4706,-0.6521
3518,5.0,27.0,23.39,31.44,9368.63,7120.85,2247.78,1.3157,1153.5,9.58,17.31,23.54,342.9,0.4938,-0.6578
3519,5.0,27.7,23.67,30.8,9666.97,7469.28,2197.7,1.2942,1149.0,9.58,17.27,23.39,342.3,0.4719,-0.6471
3520,5.0,28.0,23.47,31.31,9417.85,7138.6,2279.26,1.3193,1132.1,9.53,17.26,23.67,339.5,0.4387,-0.6596
3521,5.0,27.0,23.15,31.92,8737.62,6635.44,2102.18,1.3168,1115.1,9.48,17.29,23.15,336.9,0.4384,-0.6584
3522,5.0,26.9,23.5,31.12,8598.92,6631.36,1967.55,1.2967,1108.6,9.71,17.61,23.5,339.3,0.4372,-0.6484
3523,5.0,26.0,23.61,31.07,8648.33,6616.19,2032.13,1.3071,1085.3,9.68,17.6,23.5,342.6,0.4168,-0.6536
3524,5.0,24.0,23.17,31.91,8317.49,6308.47,2009.02,1.3185,1091.2,9.7,17.47,23.17,341.2,0.4124,-0.6592
3525,5.0,24.3,23.45,31.26,8061.81,6240.36,1821.45,1.2919,1100.4,9.71,17.87,23.17,336.4,0.4148,-0.6459
3526,5.0,22.0,23.98,30.38,8118.97,6280.56,1838.41,1.2927,1042.1,9.73,18.05,23.98,339.7,0.396,-0.6464
3527,5.0,22.0,23.47,31.35,7918.63,5996.72,1921.9,1.3205,1075.7,9.68,17.98,23.47,336.8,0.3784,-0.6602
3528,5.0,21.1,23.69,30.88,7433.76,5729.75,1704.02,1.2974,1031.8,9.68,18.22,23.47,333.5,0.4007,-0.6487
3529,5.0,20.0,23.79,30.76,7899.51,6070.9,1828.6,1.3012,1079.0,9.73,18.25,23.69,339.8,0.4062,-0.6506
3530,5.0,20.0,23.49,31.32,8141.74,6153.78,1987.96,1.323,1119.5,9.61,18.08,23.79,338.8,0.4219,-0.6615
3531,5.0,19.2,23.72,30.8,8282.4,6390.29,1892.12,1.2961,1094.0,9.53,17.97,23.49,337.1,0.4227,-0.648
3532,5.0,18.0,23.7,30.93,8384.9,6400.37,1984.54,1.3101,1090.5,9.41,17.93,23.72,335.7,0.4126,-0.655
3533,5.0,18.0,23.71,30.92,8184.7,6247.41,1937.29,1.3101,1062.4,9.3,17.92,23.7,332.1,0.4097,-0.655
3534,5.0,18.1,23.73,30.83,8125.87,6203.6,1922.27,1.3099,1056.6,9.26,17.95,23.71,332.4,0.4147,-0.6549
3535,5.0,18.0,23.76,30.83,8221.64,6279.57,1942.07,1.3093,1057.1,9.23,17.92,23.73,333.0,0.4082,-0.6546
3536,5.0,20.0,23.71,30.93,8123.72,6181.14,1942.57,1.3143,1052.5,9.18,17.93,23.76,330.9,0.3996,-0.6571
3537,5.0,21.9,23.67,30.99,7950.68,6051.21,1899.47,1.3139,1036.6,9.25,17.92,23.71,331.0,0.3973,-0.6569
3538,5.0,25.0,23.48,31.39,7956.34,6016.54,1939.8,1.3224,1058.1,9.45,17.88,23.67,335.5,0.402,-0.6612
3539,5.0,26.0,23.32,31.69,8007.06,6087.04,1920.02,1.3154,1057.1,9.69,17.65,23.48,343.4,0.4101,-0.6577
3540,5.0,27.8,23.28,31.74,8120.58,6206.43,1914.15,1.3084,1116.8,9.71,17.81,23.32,344.1,0.4174,-0.6542
3541,5.0,29.0,23.67,31.03,8210.81,6319.13,1891.68,1.2994,1085.0,9.74,17.94,23.67,347.2,0.4194,-0.6497
3542,5.0,29.0,23.24,31.85,8381.67,6350.56,2031.1,1.3198,1110.3,9.72,17.61,23.24,346.8,0.422,-0.6599
3543,5.0,29.0,23.25,31.77,8353.26,6386.85,1966.41,1.3079,1132.5,9.73,17.69,23.24,342.7,0.4326,-0.6539
3544,5.0,31.0,23.55,31.28,8487.43,6548.41,1939.02,1.2961,1108.1,9.72,17.72,23.25,342.6,0.4492,-0.6481
3545,5.0,30.0,23.42,31.53,8953.38,6800.31,2153.07,1.3166,1146.8,9.7,17.58,23.55,341.1,0.4633,-0.6583
3546,5.0,27.9,23.54,31.22,9141.98,7012.17,2129.81,1.3037,1136.4,9.61,17.46,23.42,338.8,0.4633,-0.6519
3547,5.0,27.0,23.54,31.3,9171.82,7009.82,2161.99,1.3084,1132.0,9.65,17.45,23.54,338.8,0.4624,-0.6542
3548,5.0,26.0,23.49,31.41,9168.43,6996.99,2171.44,1.3103,1130.3,9.63,17.39,23.54,338.4,0.4677,-0.6552
3549,5.0,25.1,23.6,31.17,9200.33,7075.56,2124.77,1.3003,1131.5,9.65,17.44,23.49,338.9,0.4775,-0.6501
3550,5.0,25.0,23.75,30.92,9377.53,7225.49,2152.05,1.2978,1136.6,9.64,17.5,23.6,339.4,0.4785,-0.6489
3551,5.0,23.0,23.79,30.86,9427.45,7241.27,2186.17,1.3019,1127.1,9.63,17.46,23.75,338.6,0.4913,-0.651
3552,5.0,22.9,23.86,30.7,9658.28,7433.45,2224.83,1.2993,1154.5,9.57,17.52,23.79,336.9,0.4844,-0.6496
3553,5.0,22.0,24.01,30.45,9510.11,7329.92,2180.19,1.2974,1115.7,9.54,17.54,23.86,335.3,0.4922,-0.6487
3554,5.0,21.0,23.34,31.73,9797.27,7447.99,2349.28,1.3154,1193.7,9.52,17.19,23.34,340.2,0.4895,-0.6577
3555,5.0,20.7,23.48,31.43,9610.01,7403.74,2206.26,1.298,1186.5,9.51,17.33,23.34,339.7,0.4847,-0.649
3556,5.0,18.0,23.62,31.2,9539.25,7332.72,2206.53,1.3009,1164.0,9.46,17.42,23.48,336.4,0.4748,-0.6505
3557,5.0,17.0,23.85,30.76,9337.31,7183.05,2154.26,1.2999,1119.8,9.2,17.54,23.62,332.0,0.4793,-0.65
3558,5.0,19.0,23.92,30.65,9483.1,7253.06,2230.03,1.3075,1104.6,8.95,17.46,23.85,331.8,0.4807,-0.6537
3559,5.0,17.0,23.78,30.9,9591.83,7273.79,2318.05,1.3187,1083.8,8.91,17.18,23.92,336.1,0.4666,-0.6593
3560,5.0,20.0,23.48,31.48,9320.9,7057.53,2263.37,1.3207,1092.8,8.79,17.12,23.48,330.3,0.4538,-0.6604
3561,5.0,22.2,23.67,31.16,8949.24,6862.34,2086.9,1.3041,1056.7,8.84,17.28,23.48,330.5,0.433,-0.6521
3562,5.0,25.0,23.28,31.88,8672.37,6549.44,2122.93,1.3241,1079.0,9.03,17.3,23.28,335.0,0.4123,-0.6621
3563,5.0,27.0,23.43,31.58,8137.86,6237.09,1900.77,1.3048,1025.8,9.24,17.45,23.28,342.5,0.4034,-0.6524
3564,5.0,26.9,23.08,32.32,8045.9,6104.14,1941.76,1.3181,1105.9,9.5,17.65,23.08,347.6,0.382,-0.6591
3565,5.0,29.0,23.34,31.76,7500.88,5781.8,1719.08,1.2973,1060.7,9.71,17.98,23.08,347.0,0.381,-0.6487
3566,5.0,30.0,23.26,31.92,7594.64,5769.06,1825.58,1.3164,1071.6,9.77,17.96,23.34,350.9,0.3807,-0.6582
3567,5.0,29.6,23.1,32.25,7602.23,5765.56,1836.67,1.3186,1086.7,9.79,17.87,23.26,350.7,0.3813,-0.6593
3568,5.0,31.0,23.27,31.91,7512.4,5772.69,1739.71,1.3014,1091.5,9.79,18.06,23.1,350.7,0.3902,-0.6507
3569,5.0,29.0,23.46,31.55,7675.99,5909.09,1766.9,1.299,1066.5,9.8,18.01,23.27,352.5,0.3867,-0.6495
3570,5.0,28.2,23.29,31.86,7712.48,5856.34,1856.14,1.3169,1103.4,9.8,18.06,23.46,351.2,0.3897,-0.6585
3571,5.0,27.0,23.59,31.31,7675.68,5901.49,1774.19,1.3006,1084.6,9.8,18.23,23.59,346.6,0.3926,-0.6503
3572,5.0,26.0,23.56,31.38,7790.8,5947.23,1843.57,1.31,1060.2,9.81,18.03,23.59,347.6,0.3986,-0.655
3573,5.0,24.7,23.4,31.71,7936.76,6037.35,1899.41,1.3146,1106.6,9.81,18.03,23.56,343.3,0.4455,-0.6573
3574,5.0,24.0,24.04,30.5,8724.53,6746.48,1978.06,1.2932,1118.2,9.76,18.1,24.04,342.5,0.4417,-0.6466
3575,5.0,24.0,23.95,30.66,8755.9,6690.4,2065.5,1.3087,1096.2,9.64,17.94,24.04,337.1,0.4445,-0.6544
3576,5.0,23.1,23.82,30.95,8823.22,6731.12,2092.1,1.3108,1105.9,9.66,17.83,23.95,335.9,0.4752,-0.6554
3577,5.0,22.0,24.01,30.56,9315.69,7193.86,2121.83,1.2949,1127.9,9.67,17.73,23.82,337.7,0.4733,-0.6475
3578,5.0,22.0,23.31,31.89,9433.81,7163.96,2269.85,1.3168,1198.4,9.52,17.42,23.3,333.4,0.4701,-0.6584
3579,5.0,21.4,23.57,31.44,9198.09,7112.39,2085.7,1.2932,1167.8,9.56,17.57,23.31,335.0,0.4688,-0.6466
3580,5.0,20.0,23.6,31.35,9250.09,7095.02,2155.07,1.3037,1151.4,9.53,17.53,23.57,336.6,0.4555,-0.6519
3581,5.0,20.0,23.5,31.53,9039.66,6893.15,2146.51,1.3114,1146.8,9.4,17.59,23.6,329.9,0.4497,-0.6557
3582,5.0,20.0,23.66,31.26,8854.1,6805.9,2048.19,1.3009,1110.6,9.38,17.63,23.5,330.4,0.4463,-0.6505
3583,5.0,20.0,23.65,31.26,8833.64,6754.46,2079.18,1.3078,1100.1,9.4,17.61,23.66,332.3,0.433,-0.6539
3584,5.0,22.0,23.52,31.52,8620.59,6552.84,2067.75,1.3155,1099.9,9.35,17.65,23.65,329.5,0.4191,-0.6578
3585,5.0,23.7,23.51,31.58,8313.16,6344.05,1969.11,1.3104,1078.7,9.47,17.71,23.52,331.3,0.4155,-0.6552
3586,5.0,26.0,23.41,31.74,8274.73,6288.75,1985.97,1.3158,1081.8,9.63,17.68,23.51,338.5,0.3878,-0.6579
3587,5.0,28.0,22.94,32.66,7760.77,5870.17,1890.6,1.3221,1092.5,9.68,17.65,22.94,340.5,0.3631,-0.661
3588,5.0,29.3,23.03,32.46,7165.05,5494.97,1670.08,1.3039,1087.5,9.79,18.06,22.94,342.7,0.3603,-0.652
3589,5.0,30.0,23.49,31.6,7105.48,5457.0,1648.47,1.3021,1037.9,9.81,18.31,23.49,351.0,0.3587,-0.651
3590,5.0,30.0,23.05,32.46,7237.72,5434.79,1802.93,1.3317,1077.4,9.82,18.08,23.05,354.6,0.3604,-0.6659
3591,5.0,27.7,23.12,32.25,7143.64,5458.46,1685.18,1.3087,1068.8,9.81,18.09,23.05,347.3,0.357,-0.6544
3592,5.0,28.0,23.34,31.91,7043.49,5407.35,1636.14,1.3026,1064.2,9.84,18.34,23.12,347.5,0.3448,-0.6513
3593,5.0,27.0,23.3,31.99,6915.53,5223.98,1691.55,1.3238,1034.9,9.85,18.33,23.34,349.6,0.3443,-0.6619
3594,5.0,25.4,23.07,32.38,6924.44,5216.86,1707.58,1.3273,1060.8,9.86,18.23,23.3,349.0,0.3348,-0.6637
3595,5.0,23.0,23.21,32.19,6621.07,5072.15,1548.93,1.3054,1060.4,9.87,18.5,23.07,340.9,0.333,-0.6527
3596,5.0,22.0,23.61,31.43,6568.04,5046.16,1521.88,1.3016,1027.5,9.89,18.77,23.61,340.8,0.3432,-0.6508
3597,5.0,21.8,23.57,31.48,6854.0,5203.31,1650.68,1.3172,1046.5,9.89,18.67,23.61,341.3,0.3466,-0.6586
3598,5.0,21.0,23.45,31.75,6936.05,5254.61,1681.44,1.32,1054.2,9.9,18.54,23.57,338.2,0.3238,-0.66
3599,5.0,21.0,23.32,32.01,6491.25,4908.18,1583.07,1.3225,1035.8,9.89,18.65,23.45,333.8,0.3259,-0.6613
3600,5.0,20.6,23.51,31.61,6438.54,4937.97,1500.56,1.3039,1030.6,9.92,18.79,23.32,335.0,0.331,-0.6519
3601,5.0,20.0,23.61,31.45,6552.62,5016.2,1536.42,1.3063,1035.5,9.92,18.85,23.51,336.9,0.3562,-0.6531
3602,5.0,19.0,23.49,31.7,7107.17,5397.97,1709.21,1.3166,1101.3,9.88,18.66,23.61,340.2,0.3796,-0.6583
3603,5.0,19.3,23.75,31.14,7448.24,5751.15,1697.09,1.2951,1085.9,9.75,18.54,23.49,340.2,0.3683,-0.6475
3604,5.0,19.0,23.52,31.66,7380.47,5578.64,1801.84,1.323,1080.6,9.7,18.44,23.75,336.7,0.3646,-0.6615
3605,5.0,18.0,23.49,31.72,7240.88,5521.26,1719.62,1.3115,1068.5,9.69,18.4,23.52,335.2,0.3614,-0.6557
3606,5.0,19.1,23.68,31.3,7118.57,5473.14,1645.43,1.3006,1043.6,9.63,18.52,23.49,335.3,0.3516,-0.6503
3607,5.0,19.0,23.55,31.62,7019.14,5325.34,1693.81,1.3181,1046.9,9.71,18.54,23.68,335.4,0.35,-0.659
3608,5.0,19.0,23.62,31.48,6930.23,5302.0,1628.22,1.3071,1033.9,9.71,18.57,23.55,335.6,0.3428,-0.6535
3609,5.0,18.9,23.55,31.61,6832.06,5192.64,1639.41,1.3157,1038.2,9.75,18.63,23.62,335.8,0.3392,-0.6579
3610,5.0,19.0,23.55,31.63,6739.51,5138.71,1600.8,1.3115,1033.0,9.79,18.65,23.55,336.4,0.3269,-0.6558
3611,5.0,19.0,23.51,31.71,6512.56,4953.16,1559.41,1.3148,1025.3,9.8,18.76,23.55,336.5,0.3258,-0.6574
3612,5.0,20.5,23.57,31.6,6466.4,4936.98,1529.41,1.3098,1023.5,9.83,18.82,23.51,337.6,0.3325,-0.6549
3613,5.0,21.0,23.54,31.68,6623.0,5039.23,1583.77,1.3143,1044.1,9.87,18.79,23.57,339.4,0.3309,-0.6571
3614,5.0,21.0,23.54,31.67,6579.36,5014.21,1565.14,1.3121,1039.1,9.86,18.8,23.54,339.0,0.3261,-0.6561
3615,5.0,20.4,23.53,31.7,6495.34,4941.52,1553.82,1.3144,1034.1,9.86,18.83,23.54,338.6,0.3219,-0.6572
3616,5.0,20.0,23.51,31.75,6415.37,4877.84,1537.53,1.3152,1032.2,9.88,18.86,23.53,338.7,0.3168,-0.6576
3617,5.0,20.0,23.5,31.77,6311.19,4800.7,1510.49,1.3146,1030.8,9.88,18.92,23.51,338.2,0.3107,-0.6573
3618,5.0,19.5,23.5,31.82,6193.4,4708.61,1484.79,1.3153,1026.4,9.89,18.98,23.5,338.1,0.3019,-0.6577
3619,5.0,19.7,23.47,31.86,6027.87,4576.22,1451.65,1.3172,1020.4,9.9,19.06,23.5,337.8,0.3002,-0.6586
3620,5.0,19.5,23.55,31.72,5964.91,4550.95,1413.96,1.3107,1011.1,9.91,19.12,23.47,338.4,0.3113,-0.6553
3621,5.0,19.2,23.65,31.56,6172.29,4719.77,1452.52,1.3078,1023.1,9.9,19.11,23.55,339.8,0.3012,-0.6539
3622,5.0,18.8,23.56,31.71,6028.93,4566.66,1462.26,1.3202,1011.0,9.88,19.11,23.65,338.7,0.3144,-0.6601
3623,5.0,18.5,23.71,31.43,6216.82,4766.74,1450.08,1.3042,1011.3,9.87,19.07,23.56,339.8,0.3201,-0.6521
3624,5.0,18.4,23.74,31.4,6361.65,4852.13,1509.52,1.3111,1018.5,9.82,19.05,23.71,339.3,0.3297,-0.6556
3625,6.0,18.0,23.83,31.21,6531.42,4997.38,1534.03,1.307,1018.3,9.79,19.0,23.74,339.1,0.3252,-0.6535
3626,6.0,18.0,23.11,32.6,6541.05,4929.32,1611.74,1.327,1066.6,9.87,18.57,23.11,349.2,0.3189,-0.6635
3627,6.0,18.3,23.0,32.86,6379.04,4830.83,1548.21,1.3205,1017.8,9.84,18.33,23.11,351.9,0.3175,-0.6602
3628,6.0,18.5,22.72,33.41,6401.79,4808.05,1593.74,1.3315,1042.5,9.81,18.18,23.0,358.6,0.3162,-0.6657
3629,6.0,18.8,22.83,33.19,6263.59,4787.21,1476.38,1.3084,1008.8,9.81,18.16,22.72,357.8,0.3178,-0.6542
3630,6.0,19.2,22.67,33.57,6378.94,4811.06,1567.89,1.3259,1062.8,9.77,18.21,22.83,361.2,0.3196,-0.6629
3631,6.0,19.0,22.95,32.94,6279.65,4838.25,1441.39,1.2979,998.9,9.82,18.18,22.67,356.5,0.3196,-0.649
3632,6.0,19.0,22.7,33.46,6442.93,4838.02,1604.91,1.3317,1069.5,9.74,18.24,22.95,360.8,0.3195,-0.6659
3633,6.0,19.9,22.96,33.09,6286.92,4837.95,1448.98,1.2995,991.0,9.82,18.15,22.7,354.9,0.3189,-0.6498
3634,6.0,20.0,22.66,33.56,6395.91,4827.2,1568.71,1.325,1066.7,9.79,18.2,22.66,361.8,0.3205,-0.6625
3635,6.0,22.0,23.04,32.81,6323.19,4852.09,1471.09,1.3032,1000.8,9.85,18.26,23.03,358.3,0.326,-0.6516
3636,6.0,23.2,22.71,33.61,6542.55,4936.19,1606.36,1.3254,1062.3,9.85,18.14,22.71,365.4,0.3228,-0.6627
3637,6.0,25.0,22.91,33.08,6364.81,4885.83,1478.98,1.3027,1014.6,9.91,18.16,22.71,362.8,0.3327,-0.6514
3638,6.0,25.0,22.74,33.42,6665.53,5036.72,1628.81,1.3234,1087.6,9.88,18.18,22.91,368.9,0.3432,-0.6617
3639,6.0,25.5,23.13,32.7,6758.82,5195.25,1563.57,1.301,1026.1,9.91,18.15,23.13,366.7,0.3491,-0.6505
3640,6.0,26.0,22.85,33.2,7040.75,5283.94,1756.81,1.3325,1070.7,9.89,17.99,23.13,369.7,0.3514,-0.6662
3641,6.0,26.0,22.92,33.07,6990.13,5318.84,1671.29,1.3142,1027.0,9.89,17.82,22.85,360.6,0.3492,-0.6571
3642,6.0,25.0,22.57,33.82,6993.74,5282.88,1710.87,1.3239,1084.8,9.85,17.78,22.58,356.7,0.3714,-0.6619
3643,6.0,24.0,23.02,32.89,7299.77,5618.41,1681.35,1.2993,1071.8,9.92,17.86,23.02,353.4,0.3804,-0.6496
3644,6.0,23.0,23.31,32.34,7448.75,5755.79,1692.95,1.2941,1027.3,9.91,17.79,23.02,354.0,0.4082,-0.6471
3645,6.0,22.8,23.33,32.36,8061.72,6175.55,1886.17,1.3054,1116.6,9.88,17.88,23.31,361.8,0.4148,-0.6527
3646,6.0,22.0,23.77,31.46,8121.76,6276.59,1845.17,1.294,1037.7,9.9,17.82,23.77,354.6,0.3855,-0.647
3647,6.0,22.0,23.1,32.76,7688.73,5832.98,1855.75,1.3181,1076.6,9.88,17.77,23.1,352.4,0.3903,-0.6591
3648,6.0,21.5,23.47,32.13,7660.16,5904.34,1755.81,1.2974,1057.3,9.9,17.98,23.47,353.8,0.3819,-0.6487
3649,6.0,20.0,23.36,32.26,7584.05,5779.6,1804.45,1.3122,1040.9,9.92,17.9,23.47,354.5,0.384,-0.6561
3650,6.0,20.0,22.88,33.24,7675.97,5810.47,1865.5,1.3211,1108.1,9.85,17.72,22.88,358.7,0.3715,-0.6605
3651,6.0,20.3,23.09,32.86,7292.92,5619.98,1672.94,1.2977,1042.0,9.84,17.78,22.88,356.0,0.3788,-0.6488
3652,6.0,20.0,22.87,33.26,7568.92,5730.94,1837.98,1.3207,1113.2,9.81,17.81,23.09,361.1,0.3823,-0.6604
3653,6.0,20.0,23.24,32.54,7509.04,5783.87,1725.16,1.2983,1035.7,9.84,17.74,23.24,357.7,0.3718,-0.6491
3654,6.0,19.4,22.8,33.46,7438.12,5625.33,1812.8,1.3223,1089.6,9.78,17.72,22.8,361.3,0.3683,-0.6611
3655,6.0,19.0,23.1,32.83,7248.28,5571.5,1676.78,1.301,1034.8,9.81,17.8,23.1,356.7,0.3668,-0.6505
3656,6.0,20.0,22.87,33.3,7343.98,5549.66,1794.32,1.3233,1082.8,9.74,17.82,23.1,359.5,0.3446,-0.6617
3657,6.0,20.6,22.93,33.22,6821.26,5214.1,1607.16,1.3082,1009.4,9.81,17.85,22.87,354.8,0.3357,-0.6541
3658,6.0,22.0,22.62,33.82,6721.57,5078.86,1642.71,1.3234,1067.1,9.78,17.93,22.62,359.1,0.3334,-0.6617
3659,6.0,23.0,22.94,33.17,6573.62,5045.68,1527.94,1.3028,1017.6,9.89,18.06,22.94,358.2,0.3454,-0.6514
3660,6.0,23.7,22.8,33.5,6908.54,5228.2,1680.34,1.3214,1079.3,9.86,18.03,22.94,364.9,0.366,-0.6607
3661,6.0,24.0,23.19,32.7,7195.46,5539.79,1655.67,1.2989,1034.2,9.89,17.91,23.18,362.7,0.361,-0.6494
3662,6.0,24.0,22.81,33.46,7213.99,5463.13,1750.86,1.3205,1090.6,9.86,17.88,22.81,366.2,0.3639,-0.6602
3663,6.0,24.1,23.16,32.73,7159.15,5505.72,1653.43,1.3003,1041.1,9.89,17.96,23.16,364.5,0.3783,-0.6502
3664,6.0,24.0,23.04,33.01,7534.33,5725.26,1809.06,1.316,1083.2,9.88,17.84,23.16,368.2,0.399,-0.658
3665,6.0,24.0,23.35,32.4,7861.77,6036.32,1825.46,1.3024,1059.1,9.9,17.74,23.35,364.4,0.4064,-0.6512
3666,6.0,23.2,23.2,32.69,8084.79,6147.42,1937.38,1.3152,1072.6,9.88,17.56,23.35,360.7,0.417,-0.6576
3667,6.0,22.0,23.24,32.64,8217.62,6307.26,1910.35,1.3029,1096.2,9.87,17.58,23.2,356.7,0.4291,-0.6514
3668,6.0,21.0,23.67,31.81,8397.39,6490.08,1907.31,1.2939,1076.2,9.84,17.74,23.67,356.0,0.4307,-0.6469
3669,6.0,21.1,23.65,31.85,8510.01,6515.51,1994.5,1.3061,1069.6,9.83,17.65,23.67,355.7,0.4083,-0.6531
3670,6.0,20.0,23.39,32.36,8135.23,6175.8,1959.43,1.3173,1049.7,9.85,17.6,23.65,351.0,0.3973,-0.6586
3671,6.0,20.0,23.29,32.57,7877.27,6009.28,1867.99,1.3109,1064.2,9.84,17.73,23.39,348.8,0.3999,-0.6554
3672,6.0,20.5,23.53,32.1,7832.74,6052.87,1779.88,1.2941,1054.3,9.85,17.88,23.29,350.2,0.4039,-0.647
3673,6.0,20.0,23.48,32.2,8000.13,6115.68,1884.45,1.3081,1083.2,9.86,17.93,23.53,353.7,0.3776,-0.6541
3674,6.0,20.0,23.05,33.07,7547.96,5717.98,1829.97,1.32,1050.7,9.83,17.69,23.05,350.9,0.3809,-0.66
3675,6.0,19.9,22.8,33.55,7621.67,5765.64,1856.02,1.3219,1107.0,9.83,17.67,23.05,354.9,0.3849,-0.661
3676,6.0,20.0,23.18,32.83,7559.29,5826.33,1732.96,1.2974,1038.7,9.85,17.65,23.17,352.9,0.3766,-0.6487
3677,6.0,19.0,22.79,33.6,7517.94,5700.03,1817.91,1.3189,1100.1,9.79,17.7,22.8,358.0,0.3705,-0.6595
3678,6.0,18.6,23.19,32.8,7280.39,5607.42,1672.97,1.2983,1031.7,9.78,17.84,23.19,355.1,0.3531,-0.6492
3679,6.0,19.0,22.78,33.66,7074.38,5345.41,1728.97,1.3234,1059.5,9.73,17.81,22.78,357.8,0.3541,-0.6617
3680,6.0,20.0,22.94,33.33,6976.02,5361.4,1614.62,1.3012,1051.3,9.78,17.92,22.78,354.4,0.3436,-0.6506
3681,6.0,21.6,22.89,33.45,6842.59,5202.97,1639.63,1.3151,1050.7,9.78,18.01,22.94,354.8,0.3289,-0.6576
3682,6.0,23.0,22.85,33.53,6567.21,4980.24,1586.97,1.3187,1011.4,9.85,18.0,22.89,355.3,0.314,-0.6593
3683,6.0,24.0,22.5,34.25,6306.17,4754.57,1551.61,1.3263,1038.6,9.87,18.0,22.51,357.2,0.3198,-0.6632
3684,6.0,25.0,22.66,33.93,6317.1,4843.69,1473.41,1.3042,1071.4,9.91,18.21,22.5,357.4,0.3325,-0.6521
3685,6.0,27.0,23.13,32.99,6568.04,5036.83,1531.2,1.304,1020.4,9.92,18.27,23.13,361.2,0.3304,-0.652
3686,6.0,27.0,22.64,33.99,6657.94,5005.01,1652.94,1.3303,1064.9,9.88,18.01,22.64,364.0,0.3302,-0.6651
3687,6.0,27.3,22.68,33.83,6552.19,4999.83,1552.36,1.3105,1068.7,9.94,18.07,22.64,357.7,0.3493,-0.6552
3688,6.0,27.0,23.08,33.09,6873.53,5290.32,1583.21,1.2993,1038.7,9.92,18.07,23.08,360.8,0.3729,-0.6496
3689,6.0,27.0,22.99,33.28,7422.01,5647.56,1774.45,1.3142,1104.2,9.91,17.95,23.08,366.9,0.3745,-0.6571
3690,6.0,27.1,23.26,32.65,7344.02,5671.43,1672.59,1.2949,1029.0,9.92,17.83,22.99,359.7,0.3734,-0.6475
3691,6.0,26.0,22.82,33.64,7493.38,5653.23,1840.15,1.3255,1105.0,9.88,17.78,22.82,361.5,0.3838,-0.6628
3692,6.0,24.0,23.29,32.71,7531.4,5810.03,1721.37,1.2963,1030.4,9.89,17.73,23.29,353.4,0.4002,-0.6481
3693,6.0,23.7,23.15,32.91,7956.49,6057.83,1898.66,1.3134,1112.8,9.89,17.79,23.29,357.4,0.4027,-0.6567
3694,6.0,22.0,23.61,32.08,7885.97,6096.61,1789.36,1.2935,1029.1,9.91,17.78,23.61,351.3,0.4216,-0.6468
3695,6.0,22.0,23.4,32.5,8388.01,6382.93,2005.07,1.3141,1110.3,9.88,17.74,23.61,355.2,0.4182,-0.6571
3696,6.0,21.5,23.81,31.67,8189.04,6326.73,1862.3,1.2944,1039.8,9.87,17.82,23.81,347.7,0.4006,-0.6472
3697,6.0,20.0,23.25,32.81,7995.0,6060.89,1934.11,1.3191,1076.2,9.88,17.71,23.25,349.8,0.4151,-0.6596
3698,6.0,20.0,23.06,33.21,8255.78,6279.87,1975.91,1.3146,1130.7,9.85,17.59,23.25,354.7,0.4113,-0.6573
3699,6.0,20.1,23.36,32.55,8076.22,6221.39,1854.82,1.2981,1053.9,9.83,17.55,23.36,353.6,0.4142,-0.6491
3700,6.0,19.0,23.03,33.28,8233.43,6264.69,1968.74,1.3143,1104.8,9.79,17.45,23.03,359.4,0.4267,-0.6571
3701,6.0,19.0,23.37,32.61,8367.88,6452.86,1915.01,1.2968,1084.7,9.77,17.51,23.37,358.1,0.4036,-0.6484
3702,6.0,18.8,23.23,32.81,8020.87,6103.44,1917.43,1.3142,1052.2,9.71,17.52,23.37,355.5,0.3929,-0.6571
3703,6.0,19.0,23.02,33.32,7834.96,5942.56,1892.4,1.3184,1058.6,9.72,17.49,23.23,355.9,0.3759,-0.6592
3704,6.0,20.0,22.93,33.5,7465.64,5683.79,1781.85,1.3135,1047.5,9.73,17.59,23.02,353.4,0.3717,-0.6567
3705,6.0,21.9,22.88,33.54,7385.09,5622.08,1763.02,1.3136,1065.4,9.78,17.68,22.93,355.9,0.3557,-0.6568
3706,6.0,24.0,22.96,33.47,7059.76,5380.46,1679.3,1.3121,1017.0,9.83,17.75,22.88,353.9,0.3435,-0.6561
3707,6.0,25.0,22.5,34.41,6911.5,5197.09,1714.41,1.3299,1075.0,9.8,17.74,22.51,355.3,0.3526,-0.6649
3708,6.0,25.3,22.88,33.54,6936.98,5334.06,1602.92,1.3005,1046.6,9.91,17.87,22.88,350.7,0.3679,-0.6503
3709,6.0,26.0,22.86,33.68,7311.99,5566.09,1745.9,1.3137,1082.6,9.89,17.8,22.88,354.3,0.377,-0.6568
3710,6.0,26.0,23.11,33.19,7392.76,5704.12,1688.64,1.296,1043.0,9.88,17.72,22.86,352.2,0.4344,-0.648
3711,6.0,25.8,23.43,32.41,8517.07,6571.6,1945.47,1.296,1136.2,9.87,17.74,23.43,362.0,0.4194,-0.648
3712,6.0,25.0,23.53,32.36,8245.86,6345.01,1900.86,1.2996,1049.9,9.87,17.58,23.43,351.5,0.3873,-0.6498
3713,6.0,25.0,22.86,33.7,7725.58,5858.35,1867.23,1.3187,1098.6,9.83,17.61,22.86,350.3,0.3863,-0.6594
3714,6.0,24.7,23.28,32.69,7570.82,5842.77,1728.05,1.2958,1049.3,9.9,17.8,23.28,351.2,0.3768,-0.6479
3715,6.0,24.0,23.05,33.33,7521.63,5701.09,1820.54,1.3193,1055.3,9.89,17.73,23.28,355.0,0.3478,-0.6597
3716,6.0,24.0,22.92,33.59,6927.26,5262.02,1665.25,1.3165,1030.6,9.9,17.9,23.05,350.2,0.3772,-0.6582
3717,6.0,23.0,23.1,33.07,7410.67,5708.16,1702.51,1.2983,1086.7,9.91,17.93,22.92,356.9,0.3799,-0.6491
3718,6.0,22.0,23.47,32.52,7459.49,5748.35,1711.14,1.2977,1028.3,9.91,17.97,23.47,355.7,0.4158,-0.6488
3719,6.0,22.0,23.45,32.55,8215.17,6292.77,1922.4,1.3055,1108.3,9.9,17.86,23.47,360.5,0.4361,-0.6527
3720,6.0,21.6,24.01,31.33,8518.23,6598.78,1919.45,1.2909,1057.8,9.87,17.87,24.01,354.3,0.4384,-0.6454
3721,6.0,21.0,23.52,32.43,9528.98,6633.95,2895.04,1.4364,1100.0,9.89,17.59,23.52,353.5,0.4406,-0.7182
3722,6.0,21.0,22.85,33.79,9281.58,6664.37,2617.21,1.3927,1185.3,9.7,17.31,22.84,329.3,0.4506,-0.6964
3723,6.0,20.6,23.48,32.35,8812.36,6812.5,1999.86,1.2936,1134.0,9.77,17.57,23.48,323.2,0.4376,-0.6468
3724,6.0,21.0,23.43,32.65,8645.42,6619.03,2026.39,1.3061,1072.8,9.78,17.35,23.48,331.7,0.4188,-0.6531
3725,6.0,20.0,22.93,33.65,9100.83,6332.6,2768.24,1.4371,1102.3,9.76,17.28,22.93,340.7,0.4132,-0.7186
3726,6.0,20.0,22.75,33.84,8248.85,6246.55,2002.3,1.3205,1159.5,9.67,17.44,22.93,328.5,0.3781,-0.6603
3727,6.0,20.0,22.72,34.09,7475.13,5716.83,1758.3,1.3076,1083.1,9.86,17.53,22.75,323.3,0.3517,-0.6538
3728,6.0,21.0,22.9,33.73,6915.26,5318.69,1596.57,1.3002,1021.5,9.85,17.78,22.72,335.2,0.3455,-0.6501
3729,6.0,22.1,22.68,34.03,6934.84,5227.66,1707.18,1.3266,1078.6,9.84,17.9,22.9,346.0,0.312,-0.6633
3730,6.0,23.0,22.61,34.35,6232.55,4721.46,1511.09,1.32,1006.6,9.89,17.99,22.68,345.7,0.3036,-0.66
3731,6.0,24.0,22.45,34.69,6104.59,4595.1,1509.48,1.3285,1051.2,9.91,18.14,22.61,350.4,0.2896,-0.6642
3732,6.0,24.6,22.66,34.08,5734.45,4384.11,1350.34,1.308,990.0,9.94,18.3,22.45,351.1,0.3379,-0.654
3733,6.0,26.0,22.98,33.61,6681.79,5116.66,1565.13,1.3059,1080.1,9.91,18.32,22.98,359.4,0.3661,-0.6529
3734,6.0,27.0,23.24,33.08,7197.04,5544.04,1653.0,1.2982,1047.1,9.94,18.03,22.98,357.5,0.3613,-0.6491
3735,6.0,27.1,22.74,33.87,7271.11,5468.54,1802.56,1.3296,1096.3,9.9,17.83,22.75,355.0,0.3612,-0.6648
3736,6.0,27.0,23.0,33.59,7102.93,5465.82,1637.11,1.2995,1032.1,9.89,17.79,22.74,348.3,0.3574,-0.6498
3737,6.0,27.0,22.61,34.4,7161.35,5407.24,1754.11,1.3244,1095.8,9.9,17.76,22.62,348.6,0.3655,-0.6622
3738,6.0,26.8,23.09,33.18,7190.02,5529.17,1660.86,1.3004,1031.1,9.92,17.81,23.09,346.1,0.3833,-0.6502
3739,6.0,26.0,22.85,33.93,7682.15,5799.94,1882.21,1.3245,1094.0,9.9,17.63,23.09,350.3,0.3983,-0.6623
3740,6.0,25.0,23.21,33.2,7830.18,6024.51,1805.67,1.2997,1045.6,9.9,17.54,23.21,343.9,0.3852,-0.6499
3741,6.0,24.2,22.81,33.79,7698.77,5825.39,1873.38,1.3216,1082.9,9.89,17.52,22.82,343.5,0.3736,-0.6608
3742,6.0,23.0,23.08,33.48,7325.27,5649.29,1675.99,1.2967,1025.5,9.9,17.66,22.81,339.6,0.3749,-0.6483
3743,6.0,22.5,22.86,33.83,7496.86,5670.27,1826.59,1.3221,1090.8,9.92,17.74,23.08,344.9,0.385,-0.6611
3744,6.0,22.1,23.39,32.67,7545.99,5824.23,1721.76,1.2956,1018.1,9.94,17.76,23.39,340.9,0.3779,-0.6478
3745,6.0,21.0,22.93,33.83,7554.59,5717.01,1837.59,1.3214,1073.8,9.92,17.69,22.93,345.4,0.3688,-0.6607
3746,6.0,21.0,22.73,34.23,7367.53,5578.13,1789.4,1.3208,1094.4,9.88,17.72,22.93,345.3,0.3938,-0.6604
3747,6.0,21.5,23.15,33.15,7730.98,5957.64,1773.34,1.2977,1068.4,9.9,17.67,23.15,346.9,0.39,-0.6488
3748,6.0,21.0,22.94,33.84,7792.28,5899.5,1892.79,1.3208,1084.4,9.82,17.58,23.15,349.4,0.4016,-0.6604
3749,6.0,21.0,23.07,33.57,7903.17,6073.44,1829.74,1.3013,1073.2,9.84,17.5,22.94,347.4,0.398,-0.6506
3750,6.0,21.2,23.0,33.49,7903.17,6019.08,1884.09,1.313,1087.4,9.81,17.56,23.07,347.6,0.401,-0.6565
3751,6.0,21.0,23.19,33.34,7885.57,6064.19,1821.38,1.3004,1052.1,9.79,17.52,23.0,345.1,0.3894,-0.6502
3752,6.0,22.0,22.87,34.0,7773.89,5889.2,1884.69,1.32,1087.7,9.78,17.55,22.87,345.2,0.3853,-0.66
3753,6.0,23.6,23.08,33.38,7592.16,5827.36,1764.79,1.3028,1047.1,9.84,17.6,22.87,342.6,0.3853,-0.6514
3754,6.0,25.0,22.83,34.12,7743.88,5827.9,1915.98,1.3288,1094.0,9.8,17.58,23.08,345.9,0.384,-0.6644
3755,6.0,25.0,22.94,33.9,7588.39,5807.24,1781.14,1.3067,1047.8,9.84,17.48,22.83,340.6,0.377,-0.6534
3756,6.0,27.0,22.63,34.33,7552.49,5701.3,1851.2,1.3247,1101.6,9.84,17.53,22.63,342.3,0.3769,-0.6623
3757,6.0,29.0,22.98,33.85,7497.06,5700.34,1796.73,1.3152,1050.1,9.83,17.63,22.98,339.2,0.392,-0.6576
3758,6.0,29.0,22.66,34.51,7866.23,5929.35,1936.88,1.3267,1111.1,9.73,17.41,22.66,341.2,0.4108,-0.6633
3759,6.0,28.8,23.09,33.37,8089.18,6211.88,1877.31,1.3022,1102.8,9.77,17.54,23.09,336.6,0.4119,-0.6511
3760,6.0,27.0,23.17,33.47,8149.66,6228.68,1920.98,1.3084,1057.9,9.78,17.38,23.09,336.6,0.4113,-0.6542
3761,6.0,28.0,22.78,34.29,8213.65,6218.1,1995.55,1.3209,1114.9,9.79,17.29,22.78,338.7,0.4102,-0.6605
3762,6.0,28.2,23.2,33.16,8073.53,6201.74,1871.78,1.3018,1070.9,9.79,17.49,23.19,335.9,0.4035,-0.6509
3763,6.0,26.0,22.89,34.08,8055.85,6102.02,1953.82,1.3202,1075.8,9.8,17.31,22.89,337.6,0.4059,-0.6601
3764,6.0,26.0,22.97,33.93,8013.52,6135.69,1877.83,1.3061,1090.4,9.83,17.43,22.89,336.6,0.4002,-0.653
3765,6.0,26.0,23.17,33.27,7871.03,6051.17,1819.86,1.3007,1053.9,9.88,17.52,22.97,335.6,0.3997,-0.6504
3766,6.0,25.0,22.94,33.99,7989.89,6044.25,1945.64,1.3219,1087.3,9.87,17.47,23.17,338.6,0.3997,-0.6609
3767,6.0,25.0,23.15,33.58,7854.28,6044.55,1809.74,1.2994,1045.9,9.9,17.46,22.94,334.7,0.4124,-0.6497
3768,6.0,24.1,23.07,33.51,8191.68,6235.67,1956.01,1.3137,1104.6,9.89,17.51,23.15,340.0,0.4247,-0.6568
3769,6.0,23.0,23.6,32.7,8313.54,6422.96,1890.59,1.2943,1042.5,9.88,17.53,23.6,336.0,0.4341,-0.6472
3770,6.0,23.0,22.92,34.08,8667.89,6565.11,2102.78,1.3203,1127.0,9.8,17.19,22.92,344.6,0.4308,-0.6601
3771,6.0,23.4,23.13,33.39,8463.05,6511.02,1952.04,1.2998,1100.3,9.71,17.31,22.92,338.8,0.4229,-0.6499
3772,6.0,22.0,23.05,33.82,8385.33,6393.48,1991.85,1.3115,1094.9,9.72,17.31,23.13,339.3,0.4089,-0.6558
3773,6.0,22.0,22.98,33.98,8108.73,6182.19,1926.53,1.3116,1075.5,9.77,17.32,23.05,339.3,0.3972,-0.6558
3774,6.0,21.4,22.87,33.93,7906.17,6004.72,1901.45,1.3167,1078.4,9.78,17.39,22.98,341.1,0.3852,-0.6583
3775,6.0,21.0,22.93,34.1,7617.25,5823.98,1793.26,1.3079,1055.0,9.78,17.5,22.87,340.1,0.3839,-0.654
3776,6.0,21.0,22.83,34.31,7636.24,5805.78,1830.46,1.3153,1089.6,9.83,17.59,22.93,341.5,0.3834,-0.6576
3777,6.0,21.3,23.14,33.4,7561.72,5799.56,1762.16,1.3038,1040.0,9.86,17.66,23.14,340.8,0.378,-0.6519
3778,6.0,22.0,22.83,34.36,7563.77,5718.37,1845.41,1.3227,1078.0,9.82,17.61,22.83,343.7,0.3698,-0.6614
3779,6.0,23.0,22.93,34.15,7318.43,5593.81,1724.61,1.3083,1051.9,9.88,17.7,22.83,340.2,0.3562,-0.6542
3780,6.0,22.4,22.7,34.32,7166.75,5388.34,1778.41,1.33,1069.5,9.88,17.75,22.93,341.8,0.3617,-0.665
3781,6.0,24.0,22.92,34.18,7138.42,5472.48,1665.95,1.3044,1037.1,9.9,17.73,22.7,340.0,0.367,-0.6522
3782,6.0,25.0,22.72,34.61,7373.46,5552.06,1821.4,1.3281,1096.9,9.9,17.74,22.92,343.4,0.3531,-0.664
3783,6.0,24.1,22.79,34.12,7026.58,5342.32,1684.26,1.3153,1039.5,9.89,17.73,22.72,339.2,0.3451,-0.6576
3784,6.0,24.0,22.59,34.92,6946.11,5221.27,1724.84,1.3303,1070.0,9.89,17.78,22.79,340.2,0.3575,-0.6652
3785,6.0,24.0,22.95,34.18,7065.0,5408.79,1656.21,1.3062,1032.1,9.93,17.79,22.94,339.9,0.3643,-0.6531
3786,6.0,24.1,22.75,34.22,7322.82,5512.0,1810.82,1.3285,1080.6,9.92,17.73,22.95,343.6,0.3766,-0.6643
3787,6.0,23.0,23.09,33.92,7435.64,5697.64,1738.0,1.305,1035.4,9.91,17.67,23.08,339.9,0.3841,-0.6525
3788,6.0,23.0,22.86,34.39,7697.34,5809.99,1887.36,1.3248,1088.0,9.91,17.61,23.09,341.9,0.3838,-0.6624
3789,6.0,22.5,23.15,33.44,7540.06,5804.83,1735.23,1.2989,1030.0,9.92,17.61,22.86,337.6,0.3832,-0.6495
3790,6.0,23.0,22.88,34.36,7708.09,5796.55,1911.55,1.3298,1087.5,9.89,17.64,23.15,340.0,0.38,-0.6649
3791,6.0,23.0,23.08,33.97,7500.59,5748.16,1752.43,1.3049,1030.2,9.92,17.59,22.88,335.3,0.3832,-0.6524
3792,6.0,22.2,22.84,34.12,7695.27,5796.19,1899.07,1.3276,1091.1,9.91,17.61,23.08,338.1,0.3903,-0.6638
3793,6.0,23.0,23.25,33.65,7684.88,5903.57,1781.31,1.3017,1026.4,9.92,17.59,23.25,333.8,0.3888,-0.6509
3794,6.0,22.0,22.6,35.01,7797.09,5881.17,1915.92,1.3258,1112.3,9.81,17.4,22.6,343.0,0.4017,-0.6629
3795,6.0,21.8,23.06,33.67,7899.13,6074.15,1824.98,1.3005,1088.9,9.87,17.57,23.06,340.0,0.4005,-0.6502
3796,6.0,22.0,23.02,34.16,7964.78,6056.6,1908.18,1.3151,1075.0,9.8,17.47,23.06,341.0,0.3878,-0.6575
3797,6.0,22.0,22.75,34.72,7792.08,5863.74,1928.34,1.3289,1090.3,9.81,17.46,23.02,339.9,0.3788,-0.6644
3798,6.0,21.8,22.84,34.14,7509.7,5727.37,1782.32,1.3112,1058.8,9.81,17.52,22.75,337.1,0.3758,-0.6556
3799,6.0,23.0,22.72,34.8,7521.75,5682.79,1838.95,1.3236,1094.3,9.81,17.61,22.84,337.7,0.3743,-0.6618
3800,6.0,23.0,22.93,34.39,7390.8,5660.69,1730.11,1.3056,1053.3,9.85,17.64,22.72,336.2,0.3637,-0.6528
3801,6.0,22.6,22.64,34.63,7351.91,5500.84,1851.07,1.3365,1096.0,9.85,17.7,22.93,338.8,0.3627,-0.6683
3802,6.0,24.0,22.86,34.56,7181.85,5487.05,1694.8,1.3089,1047.8,9.86,17.7,22.64,336.5,0.3622,-0.6544
3803,6.0,25.0,22.62,35.07,7324.27,5478.83,1845.44,1.3368,1103.5,9.86,17.73,22.86,339.7,0.358,-0.6684
3804,6.0,26.7,22.75,34.42,7133.27,5415.76,1717.51,1.3171,1058.8,9.85,17.72,22.62,336.1,0.3509,-0.6586
3805,6.0,28.0,22.54,35.25,7091.81,5308.28,1783.52,1.336,1087.6,9.82,17.74,22.75,335.0,0.3526,-0.668
3806,6.0,29.0,22.73,34.86,7000.72,5333.51,1667.21,1.3126,1048.9,9.84,17.73,22.54,334.3,0.3557,-0.6563
3807,6.0,29.6,22.56,34.8,7188.42,5380.49,1807.93,1.336,1099.2,9.84,17.74,22.73,336.8,0.3867,-0.668
3808,6.0,30.0,23.11,34.1,7719.99,5850.67,1869.32,1.3195,1059.3,9.8,17.68,23.11,335.6,0.4111,-0.6598
3809,6.0,30.0,22.87,34.62,8406.26,6219.24,2187.02,1.3517,1108.4,9.63,17.34,23.11,334.6,0.4149,-0.6758
3810,6.0,29.1,23.07,33.77,8259.54,6272.6,1986.95,1.3168,1070.4,9.35,17.3,22.87,324.5,0.4188,-0.6584
3811,6.0,28.0,23.02,34.32,8374.54,6331.74,2042.79,1.3226,1095.0,9.43,17.33,23.07,328.3,0.4206,-0.6613
3812,6.0,27.0,23.21,33.94,8322.53,6358.98,1963.55,1.3088,1056.2,9.6,17.28,23.02,330.1,0.4424,-0.6544
3813,6.0,26.8,23.03,33.92,8867.18,6688.7,2178.48,1.3257,1125.9,9.68,17.19,23.21,334.4,0.444,-0.6628
3814,6.0,25.0,23.48,33.41,8756.28,6710.61,2045.67,1.3048,1066.7,9.59,17.29,23.48,329.0,0.4413,-0.6524
3815,6.0,25.0,22.99,34.42,8835.3,6670.78,2164.52,1.3245,1109.2,9.72,17.08,22.99,331.3,0.4315,-0.6622
3816,6.0,25.0,23.28,33.46,8495.99,6520.96,1975.03,1.3029,1082.3,9.7,17.36,22.99,329.0,0.4333,-0.6514
3817,6.0,24.0,23.26,33.88,8606.4,6551.64,2054.76,1.3136,1089.7,9.76,17.35,23.28,331.0,0.4281,-0.6568
3818,6.0,23.0,22.67,35.14,8610.35,6472.1,2138.24,1.3304,1142.7,9.69,17.1,22.67,333.4,0.4337,-0.6652
3819,6.0,25.3,23.17,33.71,8548.5,6554.11,1994.4,1.3043,1107.2,9.68,17.35,23.17,329.7,0.4351,-0.6521
3820,6.0,24.0,22.94,34.6,8745.76,6578.7,2167.06,1.3294,1110.4,9.59,17.11,23.17,331.2,0.4309,-0.6647
3821,6.0,24.0,22.84,34.81,8608.09,6511.93,2096.16,1.3219,1112.4,9.56,17.08,22.94,329.1,0.4267,-0.6609
3822,6.0,24.9,22.96,34.17,8478.05,6449.16,2028.89,1.3146,1100.6,9.57,17.2,22.84,327.9,0.4258,-0.6573
3823,6.0,24.0,22.98,34.53,8481.93,6436.42,2045.51,1.3178,1100.7,9.53,17.23,22.96,327.1,0.4262,-0.6589
3824,6.0,25.0,22.97,34.56,8487.19,6441.83,2045.36,1.3175,1101.1,9.65,17.22,22.98,328.7,0.4205,-0.6588
3825,6.0,26.7,22.91,34.33,8409.42,6355.56,2053.86,1.3232,1101.4,9.64,17.23,22.97,328.3,0.3673,-0.6616
3826,6.0,29.0,22.4,35.81,7456.61,5551.97,1904.64,1.3431,1072.6,9.54,17.31,22.41,324.9,0.3669,-0.6715
3827,6.0,30.0,22.61,35.37,7303.33,5546.47,1756.86,1.3168,1083.9,9.6,17.57,22.4,326.3,0.3454,-0.6584
3828,6.0,30.3,22.62,34.96,6958.1,5223.72,1734.38,1.332,1051.3,9.64,17.73,22.61,327.4,0.3308,-0.666
3829,6.0,32.0,22.37,35.91,6736.03,5004.06,1731.97,1.3461,1062.1,9.68,17.73,22.62,329.1,0.3382,-0.6731
3830,6.0,33.0,22.57,35.49,6727.1,5116.9,1610.2,1.3147,1053.2,9.73,17.78,22.37,331.3,0.3307,-0.6573
3831,6.0,33.0,22.5,35.2,6678.72,5002.88,1675.83,1.335,1062.4,9.77,17.86,22.57,333.8,0.3238,-0.6675
3832,6.0,34.0,22.5,35.65,6562.82,4900.15,1662.67,1.3393,1043.5,9.73,17.88,22.5,335.1,0.3357,-0.6697
3833,6.0,33.0,22.46,35.75,6763.64,5080.14,1683.5,1.3314,1082.5,9.68,17.83,22.5,335.6,0.3536,-0.6657
3834,6.0,33.0,22.94,34.28,7006.73,5349.45,1657.28,1.3098,1037.9,9.8,17.86,22.94,334.6,0.3832,-0.6549
3835,6.0,31.0,22.74,35.17,7807.28,5798.32,2008.96,1.3465,1105.2,9.82,17.57,22.94,339.5,0.3924,-0.6732
