hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
3836,6.0,30.0,22.97,34.69,7811.61,5934.97,1876.63,1.3162,1069.8,9.57,17.51,22.74,331.3,0.4041,-0.6581
3837,6.0,29.8,22.92,34.36,8100.26,6110.65,1989.61,1.3256,1106.6,9.68,17.49,22.97,330.7,0.4094,-0.6628
3838,6.0,29.0,23.26,34.1,8127.97,6190.46,1937.51,1.313,1053.5,9.65,17.48,23.26,329.0,0.4024,-0.6565
3839,6.0,29.0,22.7,35.3,8125.9,6084.45,2041.45,1.3355,1097.4,9.74,17.24,22.7,330.6,0.4157,-0.6678
3840,6.0,28.1,23.19,33.88,8240.7,6283.42,1957.29,1.3115,1092.3,9.68,17.53,23.19,328.8,0.3951,-0.6558
3841,6.0,27.0,22.98,34.73,7966.15,5975.29,1990.86,1.3332,1043.1,9.73,17.34,23.19,327.8,0.3985,-0.6666
3842,6.0,26.0,22.36,36.09,8037.49,6024.64,2012.85,1.3341,1130.9,9.64,17.12,22.36,331.5,0.4082,-0.6671
3843,6.0,27.2,22.94,34.42,8068.87,6168.9,1899.97,1.308,1109.5,9.67,17.47,22.94,327.8,0.4025,-0.654
3844,6.0,27.0,22.82,35.12,8086.86,6086.14,2000.72,1.3287,1085.6,9.57,17.3,22.94,327.7,0.3801,-0.6644
3845,6.0,26.0,22.39,36.08,7674.04,5746.93,1927.11,1.3353,1108.3,9.61,17.28,22.39,326.0,0.3649,-0.6677
3846,6.0,25.8,22.68,35.02,7216.27,5515.77,1700.5,1.3083,1074.1,9.72,17.63,22.39,326.1,0.3549,-0.6541
3847,6.0,26.0,22.67,35.49,7113.93,5368.36,1745.57,1.3252,1083.1,9.75,17.79,22.68,330.2,0.355,-0.6626
3848,6.0,27.0,22.75,35.32,7094.36,5370.75,1723.61,1.3209,1060.3,9.84,17.76,22.67,332.5,0.3493,-0.6605
3849,6.0,28.0,22.5,35.46,7122.59,5284.5,1838.09,1.3478,1094.3,9.8,17.74,22.75,333.7,0.3338,-0.6739
3850,6.0,30.0,22.42,36.05,6758.86,5050.01,1708.85,1.3384,1074.9,9.68,17.8,22.5,330.9,0.329,-0.6692
3851,6.0,32.0,22.54,35.8,6604.77,4977.6,1627.17,1.3269,1056.3,9.72,17.9,22.42,331.4,0.3295,-0.6634
3852,6.0,32.3,22.48,35.47,6692.8,4985.47,1707.34,1.3425,1078.5,9.71,17.93,22.54,333.4,0.3328,-0.6712
3853,6.0,34.0,22.59,35.72,6688.67,5036.47,1652.21,1.328,1061.1,9.64,17.91,22.48,333.0,0.339,-0.664
3854,6.0,34.0,22.61,35.68,6822.23,5129.47,1692.76,1.33,1063.5,9.71,17.86,22.59,333.8,0.3575,-0.665
3855,6.0,32.5,22.77,34.84,7167.14,5409.1,1758.04,1.325,1068.2,9.71,17.79,22.61,335.5,0.3742,-0.6625
3856,6.0,33.0,22.81,35.26,7526.61,5660.8,1865.81,1.3296,1087.0,9.63,17.68,22.77,334.1,0.4161,-0.6648
3857,6.0,34.0,23.32,34.2,8277.66,6294.25,1983.41,1.3151,1082.2,9.59,17.6,23.32,333.3,0.4144,-0.6576
3858,6.0,32.1,23.01,34.33,8436.13,6267.15,2168.98,1.3461,1079.8,9.43,17.3,23.01,332.0,0.4275,-0.673
3859,6.0,32.0,23.21,34.47,8621.37,6462.82,2158.56,1.334,1080.6,9.18,17.33,23.01,329.6,0.4286,-0.667
3860,6.0,30.0,23.17,34.56,8684.7,6479.29,2205.41,1.3404,1090.1,8.86,17.32,23.21,328.1,0.4153,-0.6702
3861,6.0,29.2,23.31,33.78,8395.29,6278.55,2116.73,1.3371,1017.0,8.72,17.24,23.17,326.3,0.4388,-0.6686
3862,6.0,29.0,23.22,34.49,8939.13,6632.91,2306.22,1.3477,1059.7,8.53,17.06,23.31,332.6,0.4324,-0.6738
3863,6.0,28.0,23.37,34.19,8706.02,6534.52,2171.5,1.3323,1004.0,8.39,16.96,23.22,329.9,0.4113,-0.6662
3864,6.0,27.3,22.94,34.62,8424.38,6215.33,2209.05,1.3554,1008.7,8.4,16.87,22.94,330.1,0.3926,-0.6777
3865,6.0,26.0,23.14,34.7,7897.22,5931.33,1965.88,1.3314,970.8,8.39,17.13,22.94,326.7,0.3935,-0.6657
3866,6.0,26.0,22.58,35.91,8076.87,5947.58,2129.29,1.358,1052.5,8.36,17.02,22.59,335.6,0.4033,-0.679
3867,6.0,25.2,23.09,34.32,8068.65,6094.58,1974.07,1.3239,1043.7,8.53,17.34,23.09,334.3,0.4237,-0.662
3868,6.0,25.0,23.11,34.81,8549.14,6405.61,2143.53,1.3346,1048.8,8.57,17.1,23.09,339.6,0.4259,-0.6673
3869,6.0,24.0,23.09,34.86,8585.63,6436.32,2149.31,1.3339,1045.1,8.51,17.03,23.11,338.9,0.4259,-0.667
3870,6.0,24.3,23.09,34.35,8581.96,6435.61,2146.35,1.3335,1035.7,8.55,16.98,23.09,340.5,0.4259,-0.6668
3871,6.0,24.0,23.11,34.83,8588.01,6435.11,2152.91,1.3346,1030.0,8.47,16.97,23.09,340.1,0.4252,-0.6673
3872,6.0,25.0,23.1,34.86,8611.09,6424.23,2186.86,1.3404,1028.2,8.43,16.96,23.11,340.6,0.4177,-0.6702
3873,6.0,24.7,23.16,34.28,8438.62,6311.59,2127.03,1.337,1004.5,8.28,16.98,23.1,337.1,0.3999,-0.6685
3874,6.0,27.0,22.96,35.2,8166.73,6043.24,2123.49,1.3514,994.3,8.29,16.97,23.16,336.8,0.3865,-0.6757
3875,6.0,28.0,22.84,35.45,7902.95,5840.68,2062.27,1.3531,991.7,8.21,17.05,22.96,333.9,0.4099,-0.6765
3876,6.0,26.5,23.14,34.34,8249.31,6193.96,2055.35,1.3318,1012.1,8.12,17.12,22.84,335.4,0.4284,-0.6659
3877,6.0,29.0,23.39,34.32,8639.94,6474.74,2165.21,1.3344,1009.9,8.12,17.08,23.14,337.6,0.4281,-0.6672
3878,6.0,29.0,23.24,34.64,8781.72,6469.77,2311.95,1.3573,1004.0,7.97,16.9,23.39,336.7,0.4283,-0.6787
3879,6.0,25.8,23.24,34.13,8675.32,6470.73,2204.59,1.3407,979.9,7.78,16.74,23.24,332.5,0.4289,-0.6704
3880,6.0,27.0,22.97,35.24,8792.54,6478.86,2313.68,1.3571,1006.5,7.97,16.63,23.24,337.0,0.4355,-0.6786
3881,6.0,27.0,23.47,34.21,8776.92,6577.01,2199.91,1.3345,958.5,7.91,16.71,23.46,333.2,0.4382,-0.6672
3882,6.0,25.7,22.97,34.74,9007.46,6618.34,2389.12,1.361,1005.9,7.83,16.49,22.97,332.4,0.4286,-0.6805
3883,6.0,26.0,23.39,34.4,8641.55,6471.6,2169.95,1.3353,962.1,7.85,16.77,23.39,328.3,0.4522,-0.6677
3884,6.0,26.0,23.12,34.98,9262.9,6830.75,2432.15,1.3561,1022.2,7.95,16.55,23.39,332.2,0.4536,-0.678
3885,6.0,24.9,23.47,33.8,9133.92,6850.14,2283.78,1.3334,975.6,7.98,16.56,23.47,331.7,0.4643,-0.6667
3886,6.0,25.0,23.16,34.93,9437.42,7011.69,2425.73,1.346,1015.1,8.07,16.37,23.17,334.3,0.4742,-0.673
3887,6.0,25.0,23.45,34.35,9480.52,7158.1,2322.42,1.3244,1016.9,8.13,16.52,23.16,335.8,0.462,-0.6622
3888,6.0,24.3,23.39,33.99,9345.42,6976.44,2368.98,1.3396,1007.7,8.22,16.57,23.45,335.9,0.4514,-0.6698
3889,6.0,24.0,23.31,34.65,9130.47,6817.19,2313.28,1.3393,987.6,8.27,16.52,23.39,335.5,0.3961,-0.6697
3890,6.0,24.0,22.36,36.76,8108.84,5980.68,2128.16,1.3558,1011.0,8.09,16.54,22.36,335.0,0.3997,-0.6779
3891,6.0,24.1,22.68,35.54,8025.26,6035.75,1989.51,1.3296,1045.5,8.34,17.0,22.68,334.3,0.4069,-0.6648
3892,6.0,24.0,23.28,34.8,8140.6,6148.21,1992.39,1.3241,1007.2,8.56,17.27,23.28,336.7,0.407,-0.662
3893,6.0,24.0,22.79,35.85,8279.32,6152.63,2126.69,1.3457,1050.1,8.61,17.02,22.79,341.0,0.4063,-0.6728
3894,6.0,23.0,23.02,34.89,8082.93,6140.37,1942.56,1.3164,1048.9,8.79,17.26,22.79,338.5,0.3986,-0.6582
3895,6.0,23.0,22.97,35.47,7985.65,6025.62,1960.03,1.3253,1047.9,9.03,17.32,23.02,339.2,0.3944,-0.6626
3896,6.0,23.0,22.76,35.94,7932.97,5962.75,1970.22,1.3304,1069.4,9.32,17.27,22.97,339.7,0.3875,-0.6652
3897,6.0,23.0,22.85,35.27,7669.41,5858.04,1811.37,1.3092,1052.6,9.63,17.38,22.76,337.7,0.3823,-0.6546
3898,6.0,24.0,22.78,35.91,7604.41,5780.04,1824.37,1.3156,1088.9,9.85,17.56,22.85,337.6,0.3836,-0.6578
3899,6.0,25.0,23.06,35.31,7538.41,5801.24,1737.17,1.2994,1059.2,9.89,17.68,22.78,337.7,0.3866,-0.6497
3900,6.0,26.9,22.83,35.34,7783.3,5847.6,1935.7,1.331,1112.7,9.88,17.66,23.06,340.7,0.3902,-0.6655
3901,6.0,28.0,22.98,35.5,7731.98,5901.59,1830.39,1.3102,1067.6,9.81,17.54,22.83,336.3,0.4094,-0.6551
3902,6.0,29.0,22.83,35.83,8190.24,6191.87,1998.37,1.3227,1136.6,9.82,17.47,22.98,337.6,0.4168,-0.6614
3903,6.0,30.4,23.22,34.5,8264.86,6303.24,1961.61,1.3112,1091.8,9.74,17.54,23.22,334.6,0.4017,-0.6556
3904,6.0,29.0,22.85,35.81,8076.18,6075.65,2000.53,1.3293,1081.3,9.6,17.32,22.85,332.0,0.4346,-0.6646
3905,6.0,29.0,23.08,35.32,8552.81,6570.35,1982.46,1.3017,1142.5,9.72,17.43,22.85,334.7,0.4724,-0.6509
3906,6.0,28.4,23.79,33.35,9305.57,7143.46,2162.12,1.3027,1119.2,9.69,17.51,23.79,338.4,0.4963,-0.6513
3907,6.0,28.0,23.66,34.14,9996.92,7506.06,2490.86,1.3318,1149.3,9.58,17.24,23.79,340.7,0.4945,-0.6659
3908,6.0,27.0,23.73,34.02,9931.68,7475.38,2456.3,1.3286,1114.1,9.23,17.13,23.66,333.4,0.49,-0.6643
3909,6.0,24.9,23.58,33.86,9855.62,7405.05,2450.58,1.3309,1111.3,8.96,17.02,23.73,332.0,0.485,-0.6655
3910,6.0,25.0,23.68,34.13,9633.68,7328.83,2304.86,1.3145,1063.3,8.98,16.9,23.58,335.3,0.4753,-0.6572
3911,6.0,25.0,23.13,35.28,9554.19,7180.92,2373.27,1.3305,1112.6,9.07,16.79,23.14,341.9,0.4727,-0.6652
3912,6.0,24.1,23.67,33.73,9317.1,7140.04,2177.06,1.3049,1067.2,9.12,17.09,23.67,338.2,0.4679,-0.6525
3913,6.0,24.0,23.22,35.12,9362.12,7070.89,2291.24,1.324,1095.2,9.34,16.87,23.22,342.7,0.4666,-0.662
3914,6.0,23.0,22.9,35.82,9320.88,7049.59,2271.29,1.3222,1165.7,9.28,16.95,22.9,342.7,0.4695,-0.6611
3915,6.0,22.8,23.47,34.15,9227.65,7094.5,2133.15,1.3007,1109.7,9.3,17.18,23.47,338.1,0.4746,-0.6503
3916,6.0,23.0,23.18,35.24,9524.59,7173.54,2351.05,1.3277,1125.6,9.37,16.91,23.47,343.5,0.4769,-0.6639
3917,6.0,22.0,23.16,35.29,9481.73,7205.71,2276.01,1.3159,1131.6,9.27,16.9,23.18,340.8,0.4727,-0.6579
3918,6.0,21.0,23.34,34.49,9324.58,7141.8,2182.78,1.3056,1112.2,9.24,17.02,23.16,339.4,0.4677,-0.6528
3919,6.0,21.0,23.36,34.89,9261.44,7067.1,2194.33,1.3105,1102.3,9.32,17.05,23.34,341.6,0.4636,-0.6552
3920,6.0,23.0,23.2,35.23,9256.82,7005.78,2251.04,1.3213,1113.2,9.47,17.01,23.36,343.6,0.4608,-0.6607
3921,6.0,25.5,23.14,34.94,9197.53,6963.74,2233.78,1.3208,1114.8,9.44,17.0,23.2,341.4,0.456,-0.6604
3922,6.0,26.0,23.14,35.36,9092.03,6889.81,2202.21,1.3196,1119.0,9.3,17.09,23.14,335.5,0.456,-0.6598
3923,6.0,28.0,23.35,34.93,9031.54,6891.49,2140.04,1.3105,1096.1,9.24,17.16,23.14,334.3,0.4571,-0.6553
3924,6.0,30.6,23.27,34.65,9258.05,6908.9,2349.16,1.34,1114.9,9.16,17.17,23.35,337.0,0.4629,-0.67
3925,6.0,32.0,23.57,34.5,9326.13,6996.9,2329.23,1.3329,1067.1,8.78,17.12,23.27,333.8,0.4659,-0.6664
3926,6.0,32.0,23.23,35.21,9450.76,7040.83,2409.93,1.3423,1112.6,8.36,17.01,23.23,336.4,0.462,-0.6711
3927,6.0,33.6,23.45,34.26,9221.63,6981.69,2239.94,1.3208,1062.6,8.3,16.99,23.23,331.2,0.4686,-0.6604
3928,6.0,34.0,23.35,34.98,9478.64,7081.32,2397.32,1.3385,1071.0,8.21,16.84,23.45,336.5,0.4584,-0.6693
3929,6.0,33.0,23.22,35.25,9257.26,6924.99,2332.28,1.3368,1048.9,8.02,16.73,23.35,335.2,0.45,-0.6684
3930,6.0,33.1,23.01,35.16,9089.32,6797.66,2291.65,1.3371,1061.1,8.16,16.71,23.22,335.5,0.4496,-0.6686
3931,6.0,31.0,23.34,35.01,9030.35,6790.26,2240.09,1.3299,1025.2,8.3,16.83,23.34,338.5,0.4438,-0.6649
3932,6.0,29.0,23.43,34.85,8975.48,6703.83,2271.65,1.3389,985.8,8.11,16.74,23.34,339.6,0.44,-0.6694
3933,6.0,29.0,22.99,35.31,9024.7,6646.55,2378.15,1.3578,1028.9,8.03,16.63,22.99,337.6,0.4352,-0.6789
3934,6.0,26.0,23.47,34.78,8678.84,6572.8,2106.03,1.3204,984.0,7.95,16.9,23.47,332.6,0.4358,-0.6602
3935,6.0,25.0,22.8,36.22,8775.89,6583.6,2192.29,1.333,1047.3,8.37,16.62,22.8,342.8,0.4313,-0.6665
3936,6.0,25.4,23.37,34.59,8500.66,6513.52,1987.14,1.3051,1013.0,8.73,17.05,23.37,345.7,0.4322,-0.6525
3937,6.0,26.0,23.08,35.64,8728.28,6531.59,2196.69,1.3363,1059.7,9.06,17.01,23.37,353.0,0.4315,-0.6682
3938,6.0,25.0,22.83,36.19,8735.36,6520.15,2215.21,1.3397,1088.7,9.02,16.94,23.08,348.0,0.4316,-0.6699
3939,6.0,23.5,22.93,35.53,8559.53,6520.61,2038.92,1.3127,1095.9,9.03,17.08,22.83,338.8,0.4282,-0.6563
3940,6.0,22.0,23.09,35.64,8438.16,6471.36,1966.8,1.3039,1088.5,9.31,17.24,22.93,342.0,0.4245,-0.652
3941,6.0,22.0,23.18,35.45,8359.87,6416.57,1943.3,1.3029,1087.0,9.62,17.37,23.09,342.4,0.4203,-0.6514
3942,6.0,22.8,23.1,35.2,8321.15,6354.45,1966.7,1.3095,1096.5,9.8,17.4,23.18,340.4,0.4203,-0.6547
3943,6.0,23.0,23.16,35.49,8296.78,6354.77,1942.01,1.3056,1086.2,9.81,17.41,23.1,336.9,0.4168,-0.6528
3944,6.0,24.0,23.02,35.82,8316.04,6301.77,2014.27,1.3196,1104.2,9.8,17.4,23.16,335.9,0.4133,-0.6598
3945,6.0,25.3,23.0,35.49,8222.86,6249.01,1973.85,1.3159,1091.4,9.78,17.37,23.02,334.3,0.41,-0.6579
3946,6.0,28.0,22.86,36.17,8284.7,6199.38,2085.32,1.3364,1114.3,9.74,17.39,23.0,333.1,0.4114,-0.6682
3947,6.0,30.0,23.01,35.86,8200.07,6220.7,1979.37,1.3182,1100.2,9.45,17.45,22.86,328.6,0.4179,-0.6591
3948,6.0,31.3,23.12,35.27,8339.1,6318.9,2020.21,1.3197,1104.5,9.48,17.49,23.01,330.0,0.4082,-0.6599
3949,6.0,33.0,23.11,35.65,8177.38,6172.63,2004.76,1.3248,1065.1,9.35,17.41,23.12,328.5,0.4297,-0.6624
3950,6.0,34.0,23.14,35.59,8570.17,6497.91,2072.26,1.3189,1110.0,9.31,17.38,23.11,336.0,0.4362,-0.6595
3951,6.0,34.7,23.46,34.51,8666.31,6595.63,2070.68,1.3139,1075.8,9.24,17.43,23.46,336.8,0.4483,-0.657
3952,6.0,35.0,23.26,35.35,9033.36,6778.32,2255.04,1.3327,1110.2,9.08,17.25,23.46,341.1,0.4483,-0.6663
3953,6.0,34.0,23.51,34.82,8898.33,6776.1,2122.24,1.3132,1064.1,8.85,17.25,23.26,337.1,0.4501,-0.6566
3954,6.0,34.3,23.2,35.04,9098.74,6803.38,2295.36,1.3374,1104.5,8.74,17.14,23.2,339.8,0.452,-0.6687
3955,6.0,33.0,23.68,34.5,9115.78,6831.31,2284.47,1.3344,1035.5,8.52,17.19,23.68,338.5,0.4507,-0.6672
3956,6.0,31.0,23.36,35.17,9199.28,6813.15,2386.13,1.3502,1038.8,8.18,16.91,23.36,340.6,0.4549,-0.6751
3957,6.0,29.5,23.08,35.38,9310.33,6873.24,2437.09,1.3546,1080.4,8.14,16.82,23.36,335.8,0.4333,-0.6773
3958,6.0,28.0,23.38,35.15,8661.02,6546.06,2114.97,1.3231,995.9,8.1,16.92,23.08,330.0,0.4306,-0.6615
3959,6.0,27.0,23.04,35.89,8707.58,6505.8,2201.79,1.3384,1042.9,8.32,16.91,23.04,334.6,0.41,-0.6692
3960,6.0,26.6,23.29,35.03,8159.09,6194.73,1964.36,1.3171,994.0,8.61,17.16,23.04,334.8,0.4163,-0.6586
3961,6.0,25.0,23.06,35.87,8396.31,6291.76,2104.55,1.3345,1053.3,8.85,17.18,23.29,342.1,0.4123,-0.6672
3962,6.0,24.0,22.71,36.65,8285.88,6232.07,2053.82,1.3296,1091.8,9.07,17.1,22.71,346.6,0.4234,-0.6648
3963,6.0,24.2,23.05,35.55,8372.37,6399.48,1972.89,1.3083,1104.2,9.34,17.35,23.05,344.4,0.4148,-0.6541
3964,6.0,23.0,23.02,35.99,8236.91,6271.58,1965.33,1.3134,1073.6,9.56,17.27,23.05,340.6,0.4112,-0.6567
3965,6.0,23.0,22.8,36.47,8199.3,6216.03,1983.27,1.3191,1120.9,9.79,17.35,23.02,338.1,0.4112,-0.6595
3966,6.0,22.7,23.17,35.34,8094.52,6216.77,1877.75,1.302,1084.6,9.82,17.53,23.17,335.5,0.4057,-0.651
3967,6.0,22.0,23.01,36.03,8090.32,6135.34,1954.99,1.3186,1081.6,9.78,17.43,23.17,334.4,0.4056,-0.6593
3968,6.0,24.0,22.97,36.14,8060.51,6133.0,1927.51,1.3143,1092.7,9.84,17.45,23.01,332.9,0.3978,-0.6571
3969,6.0,25.2,22.98,35.79,7920.7,6014.68,1906.01,1.3169,1086.3,9.81,17.53,22.97,334.2,0.3941,-0.6584
3970,6.0,28.0,22.88,36.34,7871.41,5959.8,1911.61,1.3208,1095.2,9.78,17.53,22.98,333.6,0.3933,-0.6604
3971,6.0,30.0,22.86,36.39,7812.57,5947.26,1865.31,1.3136,1104.2,9.79,17.56,22.88,335.1,0.3964,-0.6568
3972,6.0,30.0,23.0,35.75,7829.08,5994.8,1834.27,1.306,1098.8,9.82,17.63,22.86,338.1,0.414,-0.653
3973,6.0,32.0,23.13,35.81,8211.27,6262.02,1949.25,1.3113,1108.9,9.8,17.58,23.0,340.0,0.4295,-0.6556
3974,6.0,32.0,23.29,35.48,8488.42,6496.61,1991.81,1.3066,1110.9,9.59,17.54,23.13,337.4,0.4198,-0.6533
3975,6.0,31.4,23.14,35.42,8393.51,6349.19,2044.31,1.322,1108.5,9.65,17.5,23.29,336.5,0.4258,-0.661
3976,6.0,32.0,23.26,35.56,8426.75,6438.92,1987.83,1.3087,1084.4,9.61,17.41,23.14,336.9,0.4316,-0.6544
3977,6.0,31.0,23.09,35.93,8680.95,6526.16,2154.8,1.3302,1133.9,9.61,17.43,23.26,339.6,0.4294,-0.6651
3978,6.0,29.6,23.35,35.0,8504.71,6492.26,2012.45,1.31,1077.9,9.39,17.42,23.09,334.7,0.4254,-0.655
3979,6.0,29.0,23.1,35.91,8560.11,6432.65,2127.46,1.3307,1107.6,9.44,17.39,23.35,335.7,0.421,-0.6654
3980,6.0,28.0,23.24,35.62,8345.48,6365.9,1979.58,1.311,1065.3,9.55,17.36,23.1,334.6,0.4262,-0.6555
3981,6.0,27.3,22.96,35.92,8589.13,6444.56,2144.56,1.3328,1122.9,9.69,17.31,23.24,336.8,0.4279,-0.6664
3982,6.0,27.0,23.26,35.6,8480.87,6469.78,2011.09,1.3108,1086.6,9.62,17.41,23.26,333.3,0.4498,-0.6554
3983,6.0,27.0,23.2,35.75,8966.21,6800.99,2165.22,1.3184,1125.2,9.73,17.25,23.26,336.0,0.4616,-0.6592
3984,6.0,26.0,23.49,34.81,9093.38,6977.3,2116.08,1.3033,1113.6,9.65,17.33,23.2,335.0,0.4447,-0.6516
3985,6.0,26.0,23.31,35.53,8906.22,6723.38,2182.84,1.3247,1104.6,9.63,17.32,23.49,332.7,0.4581,-0.6623
3986,6.0,26.0,22.82,36.59,9200.36,6926.42,2273.94,1.3283,1177.9,9.56,17.04,22.83,335.5,0.4457,-0.6641
3987,6.0,25.1,23.02,35.82,8838.25,6735.32,2102.94,1.3122,1167.6,9.33,17.35,22.82,328.2,0.4481,-0.6561
3988,6.0,25.0,23.34,35.48,8882.96,6775.35,2107.61,1.3111,1119.6,9.3,17.39,23.34,328.3,0.4441,-0.6555
3989,6.0,25.0,23.07,36.08,8935.8,6715.04,2220.76,1.3307,1112.9,9.4,17.14,23.34,332.6,0.4288,-0.6654
3990,6.0,24.2,22.86,36.22,8627.87,6481.59,2146.28,1.3311,1112.3,9.4,17.13,23.07,332.4,0.429,-0.6656
3991,6.0,24.0,23.06,36.12,8486.06,6483.95,2002.11,1.3088,1102.2,9.43,17.28,22.86,331.3,0.4216,-0.6544
3992,6.0,25.0,23.05,36.15,8405.37,6373.95,2031.41,1.3187,1112.7,9.59,17.42,23.06,332.3,0.4159,-0.6594
3993,6.0,26.1,23.04,35.89,8308.35,6289.15,2019.2,1.3211,1098.8,9.65,17.41,23.05,331.9,0.4131,-0.6605
3994,6.0,27.0,22.92,36.46,8283.09,6246.93,2036.15,1.3259,1114.6,9.61,17.41,23.04,330.3,0.4027,-0.663
3995,6.0,28.0,22.94,36.41,8034.05,6088.33,1945.72,1.3196,1100.4,9.6,17.5,22.92,330.4,0.4056,-0.6598
3996,6.0,28.6,23.04,35.9,8074.94,6133.81,1941.12,1.3165,1097.7,9.66,17.55,22.94,332.2,0.43,-0.6582
3997,6.0,29.0,23.18,35.92,8532.36,6502.82,2029.54,1.3121,1126.8,9.63,17.5,23.04,333.4,0.4501,-0.6561
3998,6.0,31.0,23.44,35.36,8866.55,6806.38,2060.16,1.3027,1124.3,9.58,17.48,23.18,334.9,0.4545,-0.6513
3999,6.0,31.0,23.44,35.02,9076.43,6873.37,2203.05,1.3205,1128.6,9.5,17.45,23.44,336.8,0.447,-0.6603
4000,6.0,32.0,23.43,35.38,8926.07,6759.65,2166.43,1.3205,1088.0,9.29,17.32,23.44,334.0,0.4434,-0.6602
4001,6.0,31.0,23.17,35.96,8940.1,6703.53,2236.57,1.3336,1114.8,9.21,17.25,23.43,336.3,0.4534,-0.6668
4002,6.0,30.8,23.59,34.7,8997.76,6854.66,2143.1,1.3126,1066.2,9.14,17.27,23.59,337.9,0.4462,-0.6563
4003,6.0,30.0,23.16,36.0,9006.56,6745.09,2261.47,1.3353,1093.3,9.04,17.09,23.16,340.9,0.45,-0.6676
4004,6.0,29.0,23.45,35.39,8903.85,6800.32,2103.53,1.3093,1084.1,8.98,17.28,23.16,337.6,0.4474,-0.6547
4005,6.0,28.3,23.41,35.14,8954.81,6763.51,2191.3,1.324,1077.3,9.1,17.24,23.45,340.6,0.4455,-0.662
4006,6.0,27.0,23.33,35.66,8924.56,6734.39,2190.17,1.3252,1074.6,9.16,17.16,23.41,341.1,0.4388,-0.6626
4007,6.0,27.0,23.13,36.09,8812.99,6632.83,2180.16,1.3287,1092.4,9.29,17.16,23.33,340.2,0.4343,-0.6643
4008,6.0,25.8,23.27,35.55,8612.88,6564.8,2048.08,1.312,1071.4,9.42,17.24,23.13,337.7,0.4404,-0.656
4009,6.0,25.0,23.12,36.12,8793.63,6656.89,2136.74,1.321,1111.6,9.64,17.23,23.27,339.0,0.4517,-0.6605
4010,6.0,24.0,22.82,36.81,9023.65,6827.37,2196.28,1.3217,1178.1,9.62,17.12,22.82,338.2,0.4533,-0.6608
4011,6.0,24.1,23.15,35.82,8952.27,6850.8,2101.47,1.3067,1170.4,9.5,17.4,23.15,333.6,0.4552,-0.6534
4012,6.0,23.0,23.25,35.87,8999.39,6882.66,2116.72,1.3075,1132.3,9.59,17.27,23.15,334.9,0.4552,-0.6538
4013,6.0,23.0,23.08,36.27,9080.95,6881.19,2199.76,1.3197,1158.6,9.65,17.24,23.25,335.5,0.4514,-0.6598
4014,6.0,22.9,23.12,35.93,8941.04,6823.68,2117.36,1.3103,1149.7,9.61,17.29,23.08,334.5,0.4356,-0.6551
4015,6.0,23.0,23.16,36.1,8629.62,6584.58,2045.04,1.3106,1121.5,9.63,17.39,23.12,332.8,0.4217,-0.6553
4016,6.0,23.0,23.12,36.19,8375.42,6376.1,1999.33,1.3136,1100.9,9.73,17.43,23.16,332.4,0.4192,-0.6568
4017,6.0,24.0,23.06,36.12,8346.96,6338.06,2008.9,1.317,1106.2,9.79,17.43,23.12,332.4,0.4212,-0.6585
4018,6.0,26.0,23.07,36.33,8375.18,6369.61,2005.57,1.3149,1111.5,9.76,17.43,23.06,333.4,0.4197,-0.6574
4019,6.0,26.0,23.02,36.45,8368.23,6346.93,2021.3,1.3185,1125.1,9.72,17.47,23.07,333.6,0.4211,-0.6592
4020,6.0,26.7,23.15,35.97,8347.64,6368.08,1979.56,1.3109,1110.2,9.72,17.51,23.02,333.9,0.4353,-0.6554
4021,6.0,28.0,23.17,36.13,8656.93,6582.45,2074.48,1.3152,1133.4,9.69,17.46,23.15,334.8,0.4424,-0.6576
4022,6.0,28.0,23.31,35.82,8758.49,6689.96,2068.53,1.3092,1125.3,9.62,17.47,23.17,334.3,0.4457,-0.6546
4023,6.0,28.2,23.33,35.57,8877.64,6739.06,2138.58,1.3173,1122.0,9.6,17.42,23.31,334.9,0.4526,-0.6587
4024,6.0,29.0,23.37,35.7,9009.14,6843.95,2165.19,1.3164,1116.6,9.51,17.35,23.33,335.0,0.4378,-0.6582
4025,6.0,29.0,23.24,35.99,8769.17,6619.38,2149.78,1.3248,1105.1,9.42,17.35,23.37,333.2,0.4668,-0.6624
4026,6.0,28.6,23.49,35.23,9173.21,7057.86,2115.36,1.2997,1124.9,9.5,17.32,23.24,339.0,0.4669,-0.6499
4027,6.0,29.0,23.5,35.44,9290.16,7059.05,2231.11,1.3161,1134.8,9.62,17.39,23.49,340.9,0.4577,-0.658
4028,6.0,28.0,23.47,35.52,9102.72,6920.08,2182.63,1.3154,1107.7,9.38,17.32,23.5,337.7,0.4583,-0.6577
4029,6.0,26.0,23.3,35.69,9142.22,6928.94,2213.27,1.3194,1139.5,9.62,17.32,23.47,339.8,0.4693,-0.6597
4030,6.0,26.0,23.63,35.2,9240.91,7094.83,2146.08,1.3025,1097.6,9.66,17.27,23.63,340.8,0.4443,-0.6512
4031,6.0,25.0,23.0,36.57,8857.95,6716.94,2141.01,1.3187,1130.3,9.69,17.16,23.0,337.5,0.4721,-0.6594
4032,6.0,24.4,23.65,35.02,9256.17,7135.16,2121.01,1.2973,1136.9,9.82,17.48,23.66,340.0,0.4535,-0.6486
4033,6.0,23.0,23.39,35.74,9038.51,6857.34,2181.17,1.3181,1102.3,9.78,17.27,23.65,336.2,0.4551,-0.659
4034,6.0,22.0,22.79,37.08,9050.5,6879.24,2171.26,1.3156,1183.8,9.78,17.07,22.79,336.2,0.4584,-0.6578
4035,6.0,22.9,23.37,35.62,8964.68,6927.28,2037.4,1.2941,1153.6,9.66,17.47,23.37,336.3,0.4471,-0.6471
4036,6.0,22.0,23.2,36.19,8892.98,6760.96,2132.02,1.3153,1124.2,9.72,17.28,23.37,336.4,0.4436,-0.6577
4037,6.0,21.0,23.08,36.45,8792.39,6706.83,2085.55,1.311,1139.1,9.76,17.29,23.2,334.1,0.4464,-0.6555
4038,6.0,21.4,23.39,35.62,8766.79,6749.05,2017.74,1.299,1115.4,9.75,17.44,23.39,332.9,0.4564,-0.6495
4039,6.0,22.0,23.26,36.09,9061.3,6901.27,2160.03,1.313,1129.8,9.76,17.25,23.39,333.8,0.455,-0.6565
4040,6.0,23.0,23.21,36.2,9005.48,6877.57,2127.9,1.3094,1137.6,9.71,17.26,23.26,333.8,0.4452,-0.6547
4041,6.0,22.4,23.27,35.91,8784.51,6730.25,2054.27,1.3052,1123.8,9.73,17.38,23.21,334.0,0.4407,-0.6526
4042,6.0,24.0,23.3,36.0,8705.97,6663.14,2042.83,1.3066,1110.2,9.76,17.4,23.27,333.6,0.4383,-0.6533
4043,6.0,25.0,23.12,36.42,8730.16,6627.01,2103.15,1.3174,1133.3,9.79,17.36,23.3,334.5,0.4365,-0.6587
4044,6.0,24.0,23.19,36.11,8622.01,6599.67,2022.34,1.3064,1123.5,9.77,17.41,23.12,335.1,0.4288,-0.6532
4045,6.0,26.0,23.27,36.1,8471.77,6484.17,1987.6,1.3065,1107.1,9.77,17.51,23.19,334.3,0.4329,-0.6533
4046,6.0,25.0,23.11,36.45,8629.28,6547.18,2082.1,1.318,1133.9,9.81,17.43,23.27,336.0,0.4392,-0.659
4047,6.0,24.9,23.27,35.89,8661.06,6640.55,2020.51,1.3043,1121.0,9.79,17.45,23.11,336.0,0.4388,-0.6521
4048,6.0,25.0,23.29,36.07,8695.54,6635.94,2059.6,1.3104,1121.5,9.76,17.47,23.27,335.9,0.4349,-0.6552
4049,6.0,25.0,23.22,36.22,8647.25,6575.9,2071.35,1.315,1116.5,9.81,17.43,23.29,335.0,0.4504,-0.6575
4050,6.0,24.9,23.28,35.86,8928.08,6810.26,2117.82,1.311,1133.2,9.79,17.37,23.22,336.2,0.4593,-0.6555
4051,6.0,25.0,23.43,35.79,9069.58,6944.42,2125.16,1.306,1133.8,9.69,17.41,23.28,336.4,0.4786,-0.653
4052,6.0,24.0,23.53,35.57,9449.6,7236.82,2212.78,1.3058,1151.6,9.71,17.36,23.43,338.5,0.4731,-0.6529
4053,6.0,23.8,23.53,35.36,9388.89,7153.07,2235.81,1.3126,1129.7,9.68,17.31,23.53,336.4,0.4769,-0.6563
4054,6.0,24.0,23.46,35.75,9481.85,7209.46,2272.4,1.3152,1132.9,9.65,17.2,23.53,336.3,0.4658,-0.6576
4055,6.0,23.0,23.41,35.87,9245.05,7041.26,2203.79,1.313,1121.9,9.66,17.24,23.46,335.5,0.475,-0.6565
4056,6.0,22.9,23.49,35.49,9381.02,7180.99,2200.03,1.3064,1129.9,9.74,17.24,23.41,336.8,0.4759,-0.6532
4057,6.0,23.0,23.53,35.61,9407.35,7194.06,2213.29,1.3077,1127.9,9.7,17.26,23.49,336.2,0.4691,-0.6538
4058,6.0,23.0,22.87,37.09,9380.88,7091.77,2289.11,1.3228,1204.1,9.61,17.08,22.87,337.0,0.4683,-0.6614
4059,6.0,23.1,23.2,36.07,9251.52,7077.43,2174.09,1.3072,1198.3,9.46,17.4,23.2,334.8,0.4702,-0.6536
4060,6.0,23.0,23.31,36.13,9301.64,7109.64,2192.01,1.3083,1163.3,9.47,17.3,23.2,336.0,0.4703,-0.6542
4061,6.0,23.0,23.31,36.15,9329.46,7109.5,2219.96,1.3123,1157.4,9.53,17.27,23.31,336.9,0.4653,-0.6561
4062,6.0,23.1,23.21,36.03,9279.31,7034.74,2244.57,1.3191,1158.5,9.55,17.24,23.31,336.7,0.465,-0.6595
4063,6.0,23.0,23.2,36.39,9238.24,7028.65,2209.59,1.3144,1159.3,9.48,17.24,23.21,335.6,0.4588,-0.6572
4064,6.0,24.0,23.26,36.27,9087.38,6935.98,2151.4,1.3102,1144.9,9.56,17.31,23.2,335.8,0.4479,-0.6551
4065,6.0,24.3,23.16,36.19,8943.48,6771.75,2171.72,1.3207,1142.5,9.6,17.33,23.26,336.3,0.4422,-0.6604
4066,6.0,26.0,23.09,36.67,8826.15,6685.33,2140.82,1.3202,1143.9,9.57,17.34,23.16,335.1,0.4428,-0.6601
4067,6.0,26.0,23.19,36.46,8768.07,6694.75,2073.32,1.3097,1143.9,9.56,17.43,23.09,334.6,0.4474,-0.6548
4068,6.0,25.6,23.37,35.75,8835.92,6765.84,2070.07,1.306,1126.7,9.67,17.47,23.19,336.2,0.449,-0.653
4069,6.0,26.0,23.23,36.37,8966.23,6790.36,2175.87,1.3204,1143.7,9.63,17.4,23.37,336.4,0.4512,-0.6602
4070,6.0,27.0,23.29,36.25,8941.59,6821.68,2119.91,1.3108,1136.4,9.66,17.39,23.23,335.8,0.4505,-0.6554
4071,6.0,26.3,23.32,35.82,8967.4,6812.07,2155.33,1.3164,1137.5,9.61,17.43,23.29,335.7,0.4462,-0.6582
4072,6.0,28.0,23.29,36.27,8987.45,6747.7,2239.74,1.3319,1127.0,9.52,17.4,23.32,334.3,0.4497,-0.666
4073,6.0,27.0,23.36,36.13,8973.6,6799.21,2174.39,1.3198,1124.0,9.23,17.41,23.29,331.6,0.4557,-0.6599
4074,6.0,27.8,23.51,35.38,9038.18,6890.73,2147.45,1.3116,1103.5,9.38,17.37,23.36,333.7,0.4577,-0.6558
4075,6.0,27.0,23.34,36.18,9232.79,6920.06,2312.74,1.3342,1128.4,9.4,17.31,23.51,336.6,0.4559,-0.6671
4076,6.0,27.0,23.46,35.93,9137.72,6891.78,2245.94,1.3259,1105.7,9.18,17.33,23.34,335.5,0.4324,-0.6629
4077,6.0,25.4,23.29,35.9,8717.69,6536.8,2180.89,1.3336,1080.0,9.03,17.34,23.46,331.7,0.433,-0.6668
4078,6.0,24.0,23.22,36.46,8633.21,6546.19,2087.02,1.3188,1079.9,9.32,17.26,23.29,335.1,0.4267,-0.6594
4079,6.0,23.0,23.13,36.69,8475.11,6449.76,2025.35,1.314,1098.8,9.63,17.35,23.22,336.2,0.4196,-0.657
4080,6.0,22.9,23.3,35.93,8242.77,6343.7,1899.07,1.2994,1094.6,9.84,17.6,23.13,332.5,0.4132,-0.6497
4081,6.0,23.0,23.44,36.01,8130.83,6249.33,1881.5,1.3011,1072.4,9.88,17.71,23.3,330.5,0.4148,-0.6505
4082,6.0,22.0,22.83,37.39,8280.14,6274.41,2005.73,1.3197,1151.7,9.86,17.47,22.82,333.2,0.4227,-0.6598
4083,6.0,21.1,23.31,35.91,8281.6,6391.72,1889.88,1.2957,1135.1,9.82,17.77,23.31,333.5,0.4283,-0.6478
4084,6.0,21.0,23.3,36.35,8471.0,6480.42,1990.58,1.3072,1104.4,9.83,17.53,23.31,331.1,0.411,-0.6536
4085,6.0,22.0,22.99,37.06,8185.55,6216.45,1969.11,1.3168,1114.5,9.81,17.5,22.99,329.2,0.4063,-0.6584
4086,6.0,21.7,23.17,36.23,7983.85,6143.9,1839.95,1.2995,1106.6,9.83,17.72,22.99,330.5,0.4101,-0.6497
4087,6.0,22.0,23.32,36.34,8071.6,6203.22,1868.38,1.3012,1086.3,9.85,17.7,23.17,330.3,0.4072,-0.6506
4088,6.0,23.0,23.07,36.9,8137.15,6160.27,1976.88,1.3209,1108.8,9.85,17.6,23.32,330.1,0.4092,-0.6605
4089,6.0,22.9,23.17,36.28,8074.1,6188.92,1885.18,1.3046,1091.6,9.87,17.59,23.07,330.6,0.4086,-0.6523
4090,6.0,23.0,23.13,36.78,8100.16,6180.52,1919.64,1.3106,1104.4,9.84,17.63,23.17,331.5,0.4053,-0.6553
4091,6.0,23.0,23.22,36.57,7993.06,6129.9,1863.16,1.3039,1087.1,9.87,17.68,23.13,330.6,0.4198,-0.652
4092,6.0,23.6,23.19,36.25,8299.95,6350.43,1949.52,1.307,1116.3,9.88,17.6,23.22,332.3,0.4081,-0.6535
4093,6.0,24.0,23.32,36.38,8030.3,6171.78,1858.52,1.3011,1083.9,9.87,17.72,23.19,330.6,0.4028,-0.6506
4094,6.0,24.0,23.14,36.77,8007.91,6094.13,1913.78,1.314,1090.4,9.88,17.65,23.32,331.3,0.4163,-0.657
4095,6.0,26.4,23.33,35.93,8184.3,6297.4,1886.89,1.2996,1106.5,9.91,17.74,23.14,333.3,0.4207,-0.6498
4096,6.0,28.0,23.23,36.59,8387.25,6364.42,2022.83,1.3178,1107.7,9.83,17.58,23.33,336.2,0.4166,-0.6589
4097,6.0,28.0,23.01,37.09,8336.49,6300.95,2035.54,1.3231,1132.9,9.79,17.54,23.23,335.2,0.4236,-0.6615
4098,6.0,28.2,23.21,36.15,8339.12,6406.15,1932.97,1.3017,1129.5,9.81,17.63,23.01,336.3,0.4228,-0.6509
4099,6.0,28.0,23.38,36.28,8331.23,6394.6,1936.63,1.3029,1107.1,9.78,17.7,23.21,336.1,0.4325,-0.6514
4100,6.0,26.0,23.26,36.54,8601.81,6541.93,2059.89,1.3149,1135.0,9.85,17.59,23.38,337.6,0.4358,-0.6574
4101,6.0,25.6,23.29,36.04,8630.26,6590.92,2039.34,1.3094,1126.3,9.86,17.54,23.26,336.0,0.4336,-0.6547
4102,6.0,24.0,23.33,36.41,8575.85,6557.02,2018.83,1.3079,1116.4,9.82,17.55,23.29,334.5,0.4305,-0.6539
4103,6.0,24.0,23.33,36.41,8518.33,6511.54,2006.79,1.3082,1114.3,9.87,17.59,23.33,331.9,0.4188,-0.6541
4104,6.0,23.7,23.25,36.19,8321.56,6333.82,1987.74,1.3138,1107.9,9.88,17.63,23.33,329.5,0.4106,-0.6569
4105,6.0,23.0,23.21,36.68,8142.12,6210.7,1931.41,1.311,1096.5,9.89,17.64,23.25,328.5,0.4156,-0.6555
4106,6.0,22.0,22.87,37.46,8281.49,6286.25,1995.24,1.3174,1155.9,9.87,17.52,22.87,331.1,0.4216,-0.6587
4107,6.0,21.0,23.29,36.52,8266.95,6375.15,1891.8,1.2967,1140.7,9.82,17.8,23.29,332.6,0.4172,-0.6484
4108,6.0,20.0,23.17,36.8,8281.73,6312.84,1968.89,1.3119,1115.0,9.85,17.61,23.29,329.9,0.409,-0.6559
4109,6.0,20.0,23.18,36.79,8075.75,6185.6,1890.15,1.3056,1094.7,9.83,17.63,23.17,328.0,0.4038,-0.6528
4110,6.0,20.8,23.26,36.23,7962.91,6107.86,1855.05,1.3037,1076.8,9.84,17.68,23.18,328.2,0.4023,-0.6519
4111,6.0,21.0,23.13,36.91,8002.62,6085.49,1917.12,1.315,1097.4,9.83,17.68,23.26,329.9,0.4016,-0.6575
4112,6.0,22.0,23.2,36.75,7934.28,6074.17,1860.1,1.3062,1080.4,9.86,17.68,23.13,329.8,0.4019,-0.6531
4113,6.0,23.6,23.08,36.69,8017.26,6080.15,1937.11,1.3186,1106.9,9.86,17.68,23.2,331.1,0.4034,-0.6593
4114,6.0,26.0,23.11,36.98,8001.43,6102.34,1899.09,1.3112,1100.7,9.84,17.66,23.08,332.0,0.4121,-0.6556
4115,6.0,27.0,23.09,37.03,8175.88,6233.67,1942.21,1.3116,1129.1,9.83,17.66,23.11,334.9,0.4157,-0.6558
4116,6.0,27.3,23.2,36.44,8215.73,6288.73,1927.0,1.3064,1126.8,9.82,17.72,23.09,335.9,0.4123,-0.6532
4117,6.0,29.0,23.21,36.78,8174.07,6237.07,1937.0,1.3106,1114.0,9.77,17.7,23.2,336.3,0.4034,-0.6553
4118,6.0,30.0,23.03,37.17,8059.0,6102.76,1956.24,1.3205,1121.8,9.82,17.68,23.21,336.2,0.411,-0.6603
4119,6.0,30.1,23.18,36.43,8129.56,6217.72,1911.85,1.3075,1118.0,9.78,17.71,23.03,338.6,0.3945,-0.6537
4120,6.0,31.0,23.05,37.14,7898.12,5967.82,1930.3,1.3235,1106.2,9.69,17.75,23.18,336.6,0.3815,-0.6617
4121,6.0,30.0,22.94,37.4,7628.19,5770.99,1857.2,1.3218,1099.9,9.71,17.78,23.05,336.3,0.3889,-0.6609
4122,6.0,29.4,23.17,36.45,7672.04,5884.12,1787.92,1.3039,1086.0,9.82,17.84,22.94,340.2,0.381,-0.6519
4123,6.0,28.0,23.09,37.07,7605.28,5765.52,1839.76,1.3191,1086.4,9.82,17.87,23.17,341.0,0.3915,-0.6595
4124,6.0,27.0,23.11,37.02,7751.09,5923.59,1827.49,1.3085,1100.1,9.9,17.82,23.09,340.4,0.4151,-0.6543
4125,6.0,26.3,23.4,36.02,8137.97,6280.23,1857.74,1.2958,1105.8,9.91,17.82,23.11,339.2,0.421,-0.6479
4126,6.0,25.0,23.36,36.48,8342.36,6369.6,1972.75,1.3097,1106.9,9.88,17.7,23.4,337.2,0.4343,-0.6549
4127,6.0,24.0,23.39,36.43,8572.39,6570.17,2002.22,1.3047,1125.9,9.91,17.65,23.36,335.1,0.4338,-0.6524
4128,6.0,24.3,23.48,35.92,8560.68,6561.54,1999.14,1.3047,1115.6,9.88,17.7,23.39,332.3,0.4441,-0.6523
4129,6.0,23.0,23.48,36.24,8780.45,6717.33,2063.13,1.3071,1114.9,9.87,17.56,23.48,333.2,0.4501,-0.6536
4130,6.0,22.0,22.91,37.52,8996.97,6806.83,2190.13,1.3218,1196.8,9.81,17.32,22.91,334.2,0.4495,-0.6609
4131,6.0,22.5,23.26,36.41,8837.49,6795.84,2041.65,1.3004,1191.8,9.68,17.66,23.26,334.5,0.4408,-0.6502
4132,6.0,22.0,23.18,36.93,8755.82,6667.56,2088.26,1.3132,1163.5,9.7,17.55,23.26,334.9,0.4364,-0.6566
4133,6.0,21.0,23.14,37.04,8643.26,6599.42,2043.84,1.3097,1161.4,9.75,17.55,23.18,333.1,0.4364,-0.6549
4134,6.0,22.0,23.29,36.4,8585.93,6599.99,1985.94,1.3009,1143.9,9.76,17.62,23.14,331.2,0.4322,-0.6505
4135,6.0,21.0,23.27,36.74,8559.39,6537.63,2021.76,1.3092,1135.5,9.74,17.61,23.29,331.3,0.4307,-0.6546
4136,6.0,22.0,23.26,36.78,8530.91,6514.62,2016.29,1.3095,1126.4,9.8,17.57,23.27,329.7,0.4245,-0.6548
4137,6.0,24.5,23.14,36.8,8463.13,6419.9,2043.24,1.3183,1133.0,9.79,17.57,23.26,330.3,0.4235,-0.6591
4138,6.0,26.0,23.08,37.2,8423.18,6405.36,2017.82,1.315,1145.2,9.74,17.58,23.14,332.9,0.4198,-0.6575
4139,6.0,28.0,23.1,37.15,8327.37,6349.42,1977.95,1.3115,1147.5,9.75,17.66,23.08,334.3,0.4128,-0.6558
4140,6.0,28.5,23.12,36.86,8217.61,6243.42,1974.19,1.3162,1136.8,9.7,17.72,23.1,335.2,0.403,-0.6581
4141,6.0,29.0,23.06,37.25,8040.52,6096.37,1944.15,1.3189,1122.1,9.64,17.72,23.12,335.0,0.3999,-0.6595
4142,6.0,30.0,23.08,37.22,7940.28,6049.87,1890.41,1.3125,1115.8,9.74,17.75,23.06,336.1,0.3812,-0.6562
4143,6.0,30.2,22.96,37.19,7641.84,5766.61,1875.23,1.3252,1107.9,9.75,17.84,23.08,337.0,0.3796,-0.6626
4144,6.0,31.0,23.04,37.31,7533.47,5743.11,1790.36,1.3117,1090.8,9.73,17.86,22.96,339.7,0.4001,-0.6559
4145,6.0,31.0,23.23,36.89,7881.73,6053.7,1828.03,1.302,1117.7,9.84,17.91,23.04,342.8,0.4172,-0.651
4146,6.0,30.0,23.37,36.27,8242.62,6312.46,1930.16,1.3058,1122.5,9.84,17.84,23.23,343.3,0.4334,-0.6529
4147,6.0,29.0,23.38,36.58,8637.89,6557.43,2080.46,1.3173,1135.6,9.8,17.7,23.37,342.1,0.4399,-0.6586
4148,6.0,28.0,23.32,36.71,8756.3,6654.59,2101.71,1.3158,1147.7,9.62,17.62,23.38,339.5,0.4524,-0.6579
4149,6.0,27.1,23.51,36.02,8900.33,6843.43,2056.89,1.3006,1139.1,9.8,17.6,23.32,339.8,0.4512,-0.6503
4150,6.0,27.0,23.45,36.45,8963.16,6824.56,2138.6,1.3134,1137.3,9.76,17.55,23.51,338.6,0.4334,-0.6567
4151,6.0,26.0,23.17,37.07,8681.93,6554.65,2127.27,1.3245,1145.1,9.76,17.54,23.45,335.6,0.4351,-0.6623
4152,6.0,25.5,23.26,36.63,8589.02,6580.32,2008.69,1.3053,1144.3,9.83,17.61,23.17,335.4,0.4562,-0.6526
4153,6.0,25.0,23.65,36.02,8963.22,6899.38,2063.84,1.2991,1130.5,9.85,17.65,23.65,337.4,0.479,-0.6496
4154,6.0,24.0,23.14,37.15,9573.46,7245.21,2328.25,1.3213,1219.1,9.74,17.3,23.15,340.1,0.4735,-0.6607
4155,6.0,24.0,23.16,36.84,9401.18,7158.46,2242.72,1.3133,1241.6,9.51,17.49,23.14,335.9,0.4646,-0.6566
4156,6.0,24.0,23.22,36.99,9203.08,7025.95,2177.14,1.3099,1216.0,9.4,17.54,23.16,334.3,0.4517,-0.6549
4157,6.0,23.0,23.21,37.03,8947.63,6831.69,2115.94,1.3097,1180.0,9.51,17.51,23.22,334.8,0.4488,-0.6549
4158,6.0,23.0,23.32,36.49,8845.55,6787.69,2057.86,1.3032,1153.2,9.7,17.54,23.21,334.2,0.4417,-0.6516
4159,6.0,23.0,23.19,37.09,8782.61,6679.69,2102.92,1.3148,1163.0,9.67,17.54,23.32,335.0,0.4346,-0.6574
4160,6.0,25.0,23.21,37.03,8587.03,6572.21,2014.81,1.3066,1148.3,9.77,17.59,23.19,332.6,0.4426,-0.6533
4161,6.0,25.3,23.29,36.59,8766.56,6694.85,2071.71,1.3094,1155.5,9.76,17.6,23.21,335.6,0.4372,-0.6547
4162,6.0,27.0,23.11,37.29,8768.28,6612.64,2155.64,1.326,1174.0,9.61,17.57,23.29,336.5,0.4254,-0.663
4163,6.0,28.0,23.0,37.54,8521.13,6434.12,2087.01,1.3244,1168.8,9.54,17.58,23.11,333.8,0.4241,-0.6622
4164,6.0,28.9,23.17,36.88,8434.42,6414.54,2019.88,1.3149,1148.1,9.52,17.67,23.0,334.0,0.4427,-0.6574
4165,6.0,29.0,23.47,36.5,8799.2,6696.46,2102.73,1.314,1142.3,9.41,17.7,23.47,334.8,0.4469,-0.657
4166,6.0,30.0,23.35,36.76,8977.3,6760.6,2216.7,1.3279,1136.2,9.36,17.5,23.47,336.6,0.4404,-0.6639
4167,6.0,30.0,23.26,36.66,8898.1,6660.13,2237.97,1.336,1135.3,9.18,17.49,23.35,336.2,0.4415,-0.668
4168,6.0,30.0,23.41,36.66,8817.25,6677.13,2140.12,1.3205,1114.9,8.96,17.52,23.26,336.6,0.4459,-0.6603
4169,6.0,30.0,23.44,36.6,8975.97,6744.01,2231.96,1.331,1112.3,9.02,17.48,23.41,337.1,0.4572,-0.6655
4170,6.0,29.8,23.52,36.1,9211.35,6914.2,2297.15,1.3322,1119.7,8.87,17.45,23.44,341.6,0.4763,-0.6661
4171,6.0,28.0,23.73,35.99,9545.7,7202.02,2343.68,1.3254,1125.4,8.73,17.44,23.52,343.2,0.487,-0.6627
4172,6.0,27.0,23.78,35.87,9787.59,7364.21,2423.38,1.3291,1126.4,8.67,17.36,23.73,343.1,0.4666,-0.6645
4173,6.0,26.1,23.53,36.11,9417.34,7054.58,2362.75,1.3349,1105.4,8.65,17.26,23.78,339.0,0.4744,-0.6675
4174,6.0,24.0,23.54,36.4,9420.41,7171.52,2248.89,1.3136,1104.4,9.0,17.16,23.53,341.8,0.4834,-0.6568
4175,6.0,24.0,23.56,36.37,9575.66,7305.74,2269.92,1.3107,1137.1,9.33,17.25,23.54,344.8,0.481,-0.6554
4176,6.0,23.3,23.67,35.85,9510.12,7271.64,2238.48,1.3078,1127.1,9.5,17.33,23.56,343.5,0.4745,-0.6539
4177,6.0,23.0,23.55,36.4,9427.97,7174.23,2253.73,1.3141,1132.2,9.62,17.33,23.67,340.0,0.4755,-0.6571
4178,6.0,23.0,22.97,37.73,9512.09,7189.03,2323.07,1.3231,1213.8,9.64,17.15,22.97,338.9,0.4655,-0.6616
4179,6.0,23.0,23.11,37.05,9199.54,7035.36,2164.18,1.3076,1230.5,9.49,17.49,22.97,337.2,0.4668,-0.6538
4180,6.0,23.0,23.33,36.92,9199.57,7059.01,2140.56,1.3032,1212.7,9.42,17.61,23.11,336.6,0.4647,-0.6516
4181,6.0,23.0,23.29,37.03,9247.61,7028.28,2219.33,1.3158,1200.5,9.46,17.53,23.33,336.9,0.4583,-0.6579
4182,6.0,22.4,23.12,37.02,9161.19,6930.46,2230.72,1.3219,1198.4,9.49,17.44,23.29,336.5,0.4529,-0.6609
4183,6.0,23.0,23.12,37.41,8982.66,6848.71,2133.95,1.3116,1191.5,9.52,17.47,23.12,335.0,0.4521,-0.6558
4184,6.0,24.0,23.28,37.05,8903.27,6836.93,2066.34,1.3022,1176.9,9.62,17.58,23.12,334.8,0.4461,-0.6511
4185,6.0,24.4,23.26,36.76,8869.77,6746.73,2123.04,1.3147,1172.3,9.65,17.6,23.28,336.0,0.4448,-0.6573
4186,6.0,25.0,23.15,37.37,8870.48,6726.89,2143.59,1.3187,1180.3,9.62,17.55,23.26,337.2,0.4448,-0.6593
4187,6.0,25.0,23.17,37.33,8818.98,6726.33,2092.65,1.3111,1181.5,9.65,17.57,23.15,336.8,0.4444,-0.6556
4188,6.0,26.9,23.25,36.79,8813.59,6721.32,2092.27,1.3113,1176.0,9.67,17.63,23.17,337.1,0.3862,-0.6556
4189,6.0,27.0,22.7,38.42,7814.42,5842.05,1972.37,1.3376,1154.0,9.49,17.73,22.71,332.3,0.2994,-0.6688
4190,6.0,25.0,22.23,39.54,6079.48,4529.39,1550.1,1.3422,1095.2,9.63,18.17,22.24,332.5,0.3439,-0.6711
4191,6.0,26.5,23.44,36.39,6784.24,5205.42,1578.82,1.3033,1050.4,9.9,18.57,23.44,336.3,0.3892,-0.6517
4192,6.0,25.0,23.37,36.96,7763.17,5895.08,1868.09,1.3169,1116.0,9.95,18.17,23.44,338.6,0.4096,-0.6584
4193,6.0,24.0,23.28,37.16,8164.43,6201.27,1963.15,1.3166,1128.7,9.93,17.88,23.37,334.9,0.4529,-0.6583
4194,6.0,24.0,23.51,36.25,8899.87,6852.36,2047.51,1.2988,1155.6,9.87,17.68,23.28,335.6,0.4481,-0.6494
4195,6.0,24.0,23.36,37.0,8925.31,6777.82,2147.49,1.3168,1166.0,9.8,17.64,23.51,333.9,0.4576,-0.6584
4196,6.0,24.0,23.39,36.94,9043.39,6922.16,2121.23,1.3064,1167.9,9.82,17.56,23.36,334.4,0.4602,-0.6532
4197,6.0,23.9,23.43,36.46,9094.74,6960.42,2134.33,1.3066,1171.6,9.8,17.59,23.39,334.3,0.4393,-0.6533
4198,6.0,24.0,23.3,37.15,8745.56,6644.68,2100.88,1.3162,1157.9,9.78,17.66,23.43,332.0,0.4452,-0.6581
4199,6.0,23.0,23.4,36.93,8761.17,6733.86,2027.31,1.3011,1156.3,9.85,17.68,23.3,332.8,0.4402,-0.6505
4200,6.0,23.1,23.56,36.22,8648.85,6658.05,1990.8,1.299,1146.8,9.87,17.85,23.4,330.8,0.4411,-0.6495
4201,6.0,23.0,23.64,36.42,8689.8,6674.32,2015.48,1.302,1127.2,9.87,17.82,23.56,330.8,0.4373,-0.651
4202,6.0,23.0,22.95,37.97,8724.25,6615.95,2108.3,1.3187,1193.9,9.83,17.51,22.95,331.1,0.4343,-0.6593
4203,6.0,22.4,23.22,36.97,8509.99,6567.82,1942.17,1.2957,1192.4,9.7,17.81,22.95,333.8,0.4252,-0.6479
4204,6.0,22.0,23.36,37.07,8375.52,6432.86,1942.66,1.302,1156.4,9.7,17.89,23.22,334.8,0.4023,-0.651
4205,6.0,22.0,23.09,37.68,8049.62,6087.61,1962.01,1.3223,1137.8,9.79,17.83,23.36,331.1,0.3922,-0.6611
4206,6.0,21.9,23.07,37.33,7778.18,5933.62,1844.56,1.3109,1119.4,9.83,17.86,23.09,330.1,0.3939,-0.6554
4207,6.0,22.0,23.29,37.24,7730.96,5960.34,1770.62,1.2971,1103.1,9.84,17.98,23.07,331.7,0.3924,-0.6485
4208,6.0,23.0,23.35,37.1,7750.61,5938.69,1811.92,1.3051,1094.2,9.87,18.02,23.29,329.9,0.3829,-0.6526
4209,6.0,22.5,23.16,37.18,7653.4,5794.76,1858.64,1.3207,1095.0,9.88,17.96,23.35,330.2,0.3847,-0.6604
4210,6.0,23.0,23.18,37.49,7618.03,5821.24,1796.78,1.3087,1093.5,9.88,17.95,23.16,331.6,0.3717,-0.6543
4211,6.0,24.0,23.17,37.53,7384.67,5624.84,1759.83,1.3129,1089.2,9.89,18.09,23.18,331.8,0.3661,-0.6564
4212,6.0,25.4,23.17,37.18,7287.92,5541.43,1746.49,1.3152,1087.0,9.9,18.16,23.17,334.7,0.3911,-0.6576
4213,6.0,27.0,23.3,37.24,7729.23,5919.9,1809.33,1.3056,1104.1,9.91,18.03,23.17,336.9,0.3883,-0.6528
4214,6.0,28.0,23.11,37.69,7785.11,5876.22,1908.89,1.3249,1124.3,9.87,17.97,23.3,337.7,0.3894,-0.6624
4215,6.0,28.1,23.01,37.52,7791.3,5892.4,1898.9,1.3223,1135.5,9.82,17.91,23.11,338.4,0.3884,-0.6611
4216,6.0,30.0,23.09,37.75,7716.28,5877.57,1838.71,1.3128,1128.0,9.76,17.96,23.01,338.8,0.404,-0.6564
4217,6.0,29.0,23.26,37.36,7970.0,6114.06,1855.95,1.3036,1132.9,9.78,17.95,23.09,340.1,0.4137,-0.6518
4218,6.0,29.2,23.33,36.78,8205.49,6260.53,1944.96,1.3107,1136.9,9.82,17.91,23.26,340.2,0.4424,-0.6553
4219,6.0,29.0,23.49,36.86,8727.32,6694.18,2033.13,1.3037,1149.4,9.77,17.76,23.33,341.3,0.4393,-0.6519
4220,6.0,28.0,23.3,37.29,8776.58,6646.07,2130.5,1.3206,1170.2,9.74,17.71,23.49,339.2,0.4449,-0.6603
4221,6.0,26.9,23.34,36.8,8812.74,6730.56,2082.19,1.3094,1173.9,9.75,17.7,23.3,338.9,0.4464,-0.6547
4222,6.0,26.0,23.41,37.05,8831.71,6752.63,2079.08,1.3079,1162.5,9.75,17.7,23.34,338.0,0.4459,-0.6539
4223,6.0,26.0,23.37,37.15,8871.02,6745.57,2125.46,1.3151,1165.8,9.77,17.68,23.41,336.8,0.4513,-0.6575
4224,6.0,24.1,23.37,36.76,8948.58,6826.63,2121.96,1.3108,1174.2,9.72,17.66,23.37,336.4,0.4552,-0.6554
4225,6.0,24.0,23.5,36.87,8963.83,6885.31,2078.52,1.3019,1167.2,9.8,17.7,23.37,334.2,0.4466,-0.6509
4226,6.0,23.0,22.92,38.19,8953.95,6756.02,2197.93,1.3253,1231.3,9.7,17.53,22.93,334.6,0.4418,-0.6627
4227,6.0,23.4,23.19,37.16,8682.9,6681.06,2001.84,1.2996,1220.1,9.61,17.81,22.92,334.5,0.4288,-0.6498
4228,6.0,22.0,23.24,37.48,8504.11,6487.9,2016.21,1.3108,1192.4,9.53,17.89,23.19,336.4,0.4276,-0.6554
4229,6.0,22.0,23.22,37.53,8485.33,6469.64,2015.69,1.3116,1170.9,9.71,17.79,23.24,333.9,0.4152,-0.6558
4230,6.0,22.2,23.04,37.54,8311.15,6282.23,2028.92,1.323,1176.0,9.69,17.79,23.22,333.0,0.4021,-0.6615
4231,6.0,22.0,23.01,38.02,8002.03,6083.34,1918.69,1.3154,1164.1,9.68,17.88,23.04,332.3,0.4009,-0.6577
4232,6.0,23.0,23.21,37.57,7909.11,6065.8,1843.3,1.3039,1141.7,9.76,17.99,23.01,333.2,0.3952,-0.6519
4233,6.0,25.6,23.15,37.35,7916.22,5981.15,1935.07,1.3235,1138.4,9.76,17.99,23.21,335.4,0.389,-0.6618
4234,6.0,27.0,22.92,38.25,7871.5,5887.64,1983.85,1.337,1153.8,9.69,17.91,23.15,337.3,0.3826,-0.6685
4235,6.0,29.0,22.87,38.38,7690.72,5789.55,1901.16,1.3284,1152.1,9.6,17.93,22.92,336.7,0.3782,-0.6642
4236,6.0,29.7,23.0,37.71,7545.07,5722.57,1822.5,1.3185,1132.3,9.57,18.03,22.87,336.8,0.3771,-0.6592
4237,6.0,30.0,23.09,37.88,7536.73,5707.91,1828.81,1.3204,1116.9,9.62,18.07,23.0,337.7,0.4106,-0.6602
4238,6.0,32.0,23.34,37.32,8112.35,6215.44,1896.91,1.3052,1134.9,9.69,17.96,23.09,339.6,0.4111,-0.6526
4239,6.0,32.0,23.18,37.27,8268.15,6220.9,2047.26,1.3291,1156.5,9.62,17.89,23.34,337.7,0.402,-0.6645
4240,6.0,32.0,23.07,37.94,8069.23,6082.31,1986.92,1.3267,1141.8,9.46,17.84,23.18,336.0,0.4181,-0.6633
4241,6.0,32.0,23.36,37.3,8234.2,6325.88,1908.32,1.3017,1135.1,9.51,17.88,23.07,338.6,0.4112,-0.6508
4242,6.0,31.3,23.26,37.08,8245.58,6221.88,2023.7,1.3253,1136.0,9.6,17.87,23.36,338.8,0.4408,-0.6626
4243,6.0,31.0,23.55,36.89,8677.93,6669.43,2008.5,1.3011,1140.5,9.57,17.8,23.26,341.3,0.4433,-0.6506
4244,6.0,30.0,23.42,37.18,8854.32,6707.62,2146.7,1.32,1162.1,9.64,17.74,23.55,340.0,0.4402,-0.66
4245,6.0,28.7,23.32,37.01,8797.71,6660.15,2137.57,1.3209,1171.2,9.58,17.73,23.42,338.8,0.4435,-0.6605
4246,6.0,28.0,23.43,37.15,8789.49,6708.83,2080.65,1.3101,1157.0,9.61,17.73,23.32,337.9,0.4434,-0.6551
4247,6.0,28.0,23.41,37.21,8862.41,6708.2,2154.21,1.3211,1160.0,9.64,17.73,23.43,337.6,0.4376,-0.6606
4248,6.0,27.0,23.37,36.96,8794.01,6619.6,2174.41,1.3285,1162.1,9.51,17.77,23.41,336.4,0.435,-0.6642
4249,6.0,27.0,23.45,37.14,8682.19,6581.08,2101.12,1.3193,1144.5,9.46,17.8,23.37,334.6,0.4333,-0.6596
4250,6.0,27.0,22.85,38.54,8759.42,6556.37,2203.05,1.336,1211.6,9.39,17.53,22.85,333.1,0.426,-0.668
4251,6.0,25.7,22.98,37.85,8521.83,6442.74,2079.09,1.3227,1212.5,9.19,17.76,22.85,328.7,0.4162,-0.6614
4252,6.0,26.0,23.12,37.93,8323.34,6296.4,2026.94,1.3219,1174.6,9.05,17.85,22.98,327.6,0.4157,-0.661
4253,6.0,26.0,23.19,37.77,8344.39,6289.36,2055.03,1.3267,1145.4,9.05,17.8,23.12,330.0,0.4092,-0.6634
4254,6.0,25.2,23.07,37.68,8292.84,6191.3,2101.54,1.3394,1138.1,9.01,17.72,23.19,332.2,0.3966,-0.6697
4255,6.0,25.0,22.97,38.3,8025.18,5999.63,2025.54,1.3376,1121.4,9.0,17.71,23.07,332.6,0.3874,-0.6688
4256,6.0,25.0,22.98,38.29,7800.89,5860.63,1940.26,1.3311,1110.5,9.05,17.79,22.97,334.6,0.3874,-0.6655
4257,6.0,24.6,23.05,37.81,7776.54,5861.36,1915.18,1.3267,1109.8,9.17,17.86,22.98,336.7,0.3868,-0.6634
4258,6.0,26.0,23.04,38.17,7852.76,5852.94,1999.82,1.3417,1115.9,9.29,17.89,23.05,337.2,0.3796,-0.6708
4259,6.0,27.0,22.86,38.62,7814.22,5743.88,2070.34,1.3604,1145.3,9.16,17.93,23.04,334.1,0.3709,-0.6802
4260,6.0,25.6,22.8,38.4,7521.43,5612.12,1909.31,1.3402,1150.7,8.97,18.01,22.86,329.3,0.3634,-0.6701
4261,6.0,26.0,23.08,38.13,7299.73,5500.47,1799.26,1.3271,1095.8,9.16,18.14,22.8,330.1,0.3684,-0.6636
4262,6.0,25.0,23.13,38.0,7395.94,5576.61,1819.33,1.3262,1107.6,9.18,18.19,23.08,333.3,0.3792,-0.6631
4263,6.0,24.6,23.18,37.56,7571.68,5741.24,1830.43,1.3188,1113.8,9.51,18.11,23.13,335.0,0.3642,-0.6594
4264,6.0,24.0,23.01,38.3,7315.4,5513.53,1801.87,1.3268,1111.4,9.78,18.14,23.18,336.6,0.3555,-0.6634
4265,6.0,25.0,23.01,38.3,7089.69,5381.07,1708.61,1.3175,1123.5,9.87,18.31,23.01,335.6,0.3605,-0.6588
4266,6.0,23.6,23.24,37.44,7115.74,5457.84,1657.9,1.3038,1111.8,9.89,18.42,23.01,338.0,0.3615,-0.6519
4267,6.0,24.0,23.29,37.67,7189.16,5474.35,1714.81,1.3132,1107.1,9.92,18.43,23.24,337.0,0.3577,-0.6566
4268,6.0,24.0,23.09,38.14,7193.81,5416.56,1777.24,1.3281,1123.6,9.93,18.36,23.29,335.4,0.3605,-0.6641
4269,6.0,22.7,23.1,37.85,7179.06,5458.27,1720.78,1.3153,1127.9,9.93,18.34,23.09,334.4,0.3669,-0.6576
4270,6.0,22.0,23.34,37.59,7219.46,5556.1,1663.36,1.2994,1109.8,9.94,18.42,23.1,333.2,0.3685,-0.6497
4271,6.0,22.0,23.38,37.5,7310.55,5580.43,1730.12,1.31,1110.9,9.95,18.45,23.34,331.0,0.3853,-0.655
4272,6.0,22.2,23.39,37.23,7647.92,5834.64,1813.27,1.3108,1130.4,9.95,18.32,23.38,329.5,0.4102,-0.6554
4273,6.0,22.0,23.54,37.17,8075.25,6210.78,1864.47,1.3002,1143.3,9.94,18.2,23.39,330.3,0.4199,-0.6501
4274,6.0,22.0,23.16,38.04,8392.81,6357.51,2035.3,1.3201,1189.9,9.85,17.91,23.16,328.8,0.4272,-0.6601
4275,6.0,21.4,23.17,37.74,8476.5,6463.8,2012.7,1.3114,1216.3,9.73,17.95,23.16,332.1,0.4292,-0.6557
4276,6.0,22.0,23.22,37.92,8498.43,6495.43,2003.01,1.3084,1212.7,9.66,17.95,23.17,332.8,0.4403,-0.6542
4277,6.0,22.0,23.35,37.62,8677.2,6663.06,2014.15,1.3023,1201.4,9.69,17.9,23.22,332.9,0.4373,-0.6511
4278,6.0,21.6,23.27,37.54,8702.63,6616.62,2086.01,1.3153,1197.1,9.67,17.84,23.35,332.6,0.432,-0.6576
4279,6.0,22.0,23.1,38.2,8638.79,6536.83,2101.96,1.3216,1205.8,9.62,17.78,23.27,331.8,0.4322,-0.6608
4280,6.0,22.0,23.11,38.18,8578.9,6539.36,2039.54,1.3119,1213.1,9.62,17.82,23.1,331.3,0.4296,-0.6559
4281,6.0,21.9,23.27,37.61,8486.55,6499.56,1986.99,1.3057,1195.5,9.63,17.93,23.11,332.1,0.4297,-0.6529
4282,6.0,23.0,23.32,37.72,8522.88,6502.27,2020.61,1.3108,1183.1,9.63,17.92,23.27,333.4,0.4239,-0.6554
4283,6.0,23.0,23.14,38.15,8497.35,6414.9,2082.45,1.3246,1189.1,9.68,17.84,23.32,333.0,0.4111,-0.6623
4284,6.0,22.6,22.95,38.37,8258.59,6219.54,2039.05,1.3278,1203.7,9.64,17.87,23.14,332.0,0.4028,-0.6639
4285,6.0,23.0,23.04,38.38,7997.93,6095.21,1902.71,1.3122,1190.3,9.64,18.01,22.95,331.4,0.3996,-0.6561
4286,6.0,23.0,23.24,37.93,7893.62,6047.5,1846.12,1.3053,1160.8,9.7,18.12,23.04,332.7,0.3821,-0.6526
4287,6.0,23.2,23.16,37.89,7659.76,5783.57,1876.19,1.3244,1138.7,9.78,18.17,23.24,333.8,0.3808,-0.6622
4288,6.0,24.0,23.03,38.44,7641.56,5765.23,1876.32,1.3255,1150.6,9.81,18.11,23.16,334.2,0.3919,-0.6627
4289,6.0,24.0,23.13,38.21,7776.85,5931.44,1845.42,1.3111,1160.8,9.82,18.11,23.03,333.7,0.4011,-0.6556
4290,6.0,23.9,23.26,37.66,7961.8,6071.21,1890.6,1.3114,1162.1,9.81,18.13,23.13,333.6,0.396,-0.6557
4291,6.0,25.0,23.11,38.29,7958.2,5994.42,1963.79,1.3276,1167.0,9.79,18.06,23.26,333.1,0.3749,-0.6638
4292,6.0,24.0,22.89,38.8,7560.69,5675.01,1885.68,1.3323,1165.6,9.76,18.11,23.11,332.1,0.3748,-0.6661
4293,6.0,23.8,23.07,38.16,7434.57,5673.86,1760.71,1.3103,1152.8,9.81,18.23,22.89,332.0,0.3811,-0.6552
4294,6.0,24.0,23.33,37.79,7517.37,5770.22,1747.15,1.3028,1133.2,9.83,18.33,23.07,334.4,0.4269,-0.6514
4295,6.0,24.0,23.66,37.07,8433.24,6463.99,1969.25,1.3046,1159.6,9.88,18.18,23.66,335.0,0.4347,-0.6523
4296,6.0,23.6,23.26,37.79,8731.56,6581.42,2150.14,1.3267,1201.9,9.82,17.88,23.26,332.1,0.4185,-0.6633
4297,6.0,24.0,23.19,38.16,8361.46,6332.63,2028.83,1.3204,1208.5,9.73,18.04,23.26,329.6,0.4066,-0.6602
4298,6.0,24.0,22.78,39.13,8194.85,6153.95,2040.89,1.3316,1246.5,9.62,17.93,22.78,332.0,0.4135,-0.6658
4299,6.0,23.2,23.14,38.06,8202.23,6257.67,1944.56,1.3107,1225.8,9.52,18.12,23.14,330.8,0.4089,-0.6554
4300,6.0,24.0,23.01,38.6,8220.67,6188.99,2031.68,1.3283,1215.3,9.5,18.01,23.14,333.2,0.409,-0.6641
4301,6.0,24.0,22.94,38.79,8198.9,6189.29,2009.61,1.3247,1217.4,9.51,17.94,23.01,332.5,0.4114,-0.6623
4302,6.0,23.2,23.04,38.32,8190.79,6225.32,1965.47,1.3157,1208.5,9.48,17.98,22.94,332.2,0.4126,-0.6579
4303,6.0,24.0,23.18,38.23,8213.69,6244.94,1968.76,1.3153,1190.1,9.44,18.03,23.04,332.6,0.4125,-0.6576
4304,6.0,24.0,23.12,38.39,8287.76,6242.75,2045.01,1.3276,1189.0,9.42,17.96,23.18,333.6,0.398,-0.6638
4305,6.0,23.6,22.89,38.73,8071.75,6023.73,2048.03,1.34,1189.9,9.41,17.92,23.12,333.3,0.394,-0.67
4306,6.0,25.0,22.9,38.92,7908.05,5961.6,1946.45,1.3265,1185.2,9.39,17.96,22.89,332.7,0.3917,-0.6632
4307,6.0,26.0,23.08,38.5,7808.81,5927.06,1881.74,1.3175,1160.5,9.39,18.07,22.9,333.1,0.3867,-0.6587
4308,6.0,25.5,23.08,38.3,7795.2,5853.43,1941.78,1.3317,1150.8,9.43,18.08,23.08,334.5,0.3772,-0.6659
4309,6.0,27.0,22.92,38.9,7671.45,5708.94,1962.52,1.3438,1157.4,9.44,18.08,23.08,334.6,0.3866,-0.6719
4310,6.0,27.0,23.0,38.72,7773.97,5851.4,1922.56,1.3286,1160.6,9.44,18.05,22.92,334.0,0.4176,-0.6643
