hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
4311,6.0,25.5,23.37,37.62,8353.56,6321.26,2032.3,1.3215,1167.8,9.43,18.06,23.37,333.8,0.421,-0.6608
4312,6.0,27.0,23.21,38.26,8547.3,6372.67,2174.63,1.3412,1185.3,9.37,17.93,23.37,334.4,0.4104,-0.6706
4313,6.0,27.0,23.08,38.58,8340.76,6210.95,2129.81,1.3429,1196.3,9.22,17.98,23.21,330.1,0.4047,-0.6715
4314,6.0,26.8,23.17,38.08,8167.64,6124.95,2042.69,1.3335,1179.1,9.15,18.07,23.08,328.3,0.4212,-0.6668
4315,6.0,27.0,23.58,37.46,8438.91,6374.9,2064.01,1.3238,1149.1,9.12,18.13,23.58,329.8,0.4093,-0.6619
4316,6.0,27.0,23.19,38.37,8367.65,6195.23,2172.42,1.3507,1159.3,9.13,17.94,23.19,331.6,0.4144,-0.6753
4317,6.0,25.7,23.38,37.68,8332.56,6271.16,2061.4,1.3287,1155.5,9.09,18.05,23.19,330.7,0.42,-0.6644
4318,6.0,26.0,23.54,37.58,8424.3,6356.75,2067.55,1.3253,1144.9,9.14,18.09,23.38,331.4,0.4204,-0.6626
4319,6.0,25.0,23.41,37.9,8507.34,6363.11,2144.23,1.337,1152.4,9.26,17.98,23.54,331.9,0.4126,-0.6685
4320,6.0,25.4,23.2,38.13,8394.23,6240.47,2153.76,1.3451,1165.5,9.41,17.94,23.41,332.3,0.404,-0.6726
4321,6.0,25.0,23.15,38.51,8142.35,6109.93,2032.42,1.3326,1178.4,9.4,18.06,23.2,331.5,0.4104,-0.6663
4322,6.0,24.0,22.83,39.28,8307.73,6207.35,2100.37,1.3384,1225.6,9.38,17.86,22.83,330.9,0.4202,-0.6692
4323,6.0,24.2,23.07,38.4,8363.44,6354.69,2008.75,1.3161,1229.2,9.29,17.99,22.83,328.5,0.4381,-0.6581
4324,6.0,24.0,23.33,38.14,8694.43,6626.11,2068.32,1.3121,1224.9,9.19,18.02,23.07,329.2,0.4429,-0.6561
4325,6.0,24.0,23.3,38.2,8885.28,6698.95,2186.33,1.3264,1217.1,9.19,17.9,23.33,330.0,0.443,-0.6632
4326,6.0,24.2,23.14,38.27,8971.1,6698.94,2272.16,1.3392,1226.8,9.15,17.77,23.3,331.0,0.4373,-0.6696
4327,6.0,24.0,23.08,38.75,8814.11,6611.85,2202.26,1.3331,1233.8,8.98,17.81,23.14,328.8,0.4191,-0.6665
4328,6.0,25.0,23.05,38.82,8453.71,6336.96,2116.75,1.334,1206.7,9.0,17.89,23.08,328.2,0.4139,-0.667
4329,6.0,26.5,23.19,38.16,8342.99,6259.13,2083.85,1.3329,1179.4,8.94,17.98,23.05,328.8,0.4028,-0.6665
4330,6.0,27.0,23.17,38.57,8186.44,6092.68,2093.76,1.3437,1161.2,8.79,18.01,23.19,328.4,0.3958,-0.6718
4331,6.0,27.0,23.12,38.69,8071.69,5986.54,2085.15,1.3483,1144.7,8.76,17.98,23.17,328.3,0.3951,-0.6742
4332,6.0,29.4,23.14,38.3,8069.81,5976.03,2093.78,1.3504,1138.1,8.71,17.98,23.12,329.3,0.3978,-0.6752
4333,6.0,30.0,23.21,38.51,8126.93,6017.29,2109.64,1.3506,1136.5,8.54,18.0,23.14,331.9,0.4044,-0.6753
4334,6.0,32.0,23.33,38.24,8243.46,6116.03,2127.42,1.3478,1130.9,8.43,18.01,23.21,334.5,0.4007,-0.6739
4335,6.0,31.6,23.39,37.7,8214.37,6060.77,2153.6,1.3553,1113.4,8.27,18.04,23.33,336.7,0.4049,-0.6777
4336,6.0,33.0,23.45,37.98,8366.84,6123.94,2242.9,1.3663,1110.9,8.15,18.04,23.39,335.8,0.3881,-0.6831
4337,6.0,32.0,23.17,38.66,8204.1,5870.41,2333.69,1.3975,1187.3,7.79,18.31,23.45,316.5,0.3778,-0.6988
4338,6.0,31.8,22.97,38.69,7922.5,5716.63,2205.86,1.3859,1252.4,7.64,18.48,23.17,307.4,0.3692,-0.6929
4339,6.0,29.6,22.81,39.42,7739.9,5588.54,2151.36,1.385,1289.6,7.58,18.55,22.97,309.9,0.3946,-0.6925
4340,6.0,28.6,23.04,38.88,8059.63,5973.92,2085.71,1.3491,1336.2,7.61,18.65,22.81,312.2,0.3914,-0.6746
4341,6.0,28.1,23.07,38.73,8081.0,5926.32,2154.68,1.3636,1373.0,7.71,18.83,23.04,314.6,0.3954,-0.6818
4342,6.0,27.2,23.05,38.89,8167.34,5987.76,2179.57,1.364,1420.2,7.78,18.91,23.07,316.0,0.3971,-0.682
4343,6.0,26.7,23.04,38.91,8189.61,6015.17,2174.44,1.3615,1466.4,7.87,19.01,23.05,317.2,0.3972,-0.6807
4344,6.0,26.6,23.09,38.75,8183.6,6020.87,2162.72,1.3592,1509.8,7.91,19.17,23.04,317.4,0.3957,-0.6796
4345,7.0,26.4,23.1,38.83,8182.41,6000.06,2182.36,1.3637,1552.3,7.89,19.3,23.09,316.0,0.3874,-0.6819
4346,7.0,26.6,22.77,39.63,8103.23,5874.54,2228.69,1.3794,1568.0,8.0,19.09,22.77,308.8,0.382,-0.6897
4347,7.0,26.8,22.67,39.8,7951.27,5791.18,2160.09,1.373,1584.1,8.12,19.08,22.77,306.2,0.3804,-0.6865
4348,7.0,26.6,22.59,40.07,7906.16,5767.44,2138.72,1.3708,1610.5,8.22,19.07,22.67,305.5,0.381,-0.6854
4349,7.0,26.6,22.6,40.08,7874.23,5775.68,2098.55,1.3633,1643.9,8.29,19.14,22.59,305.2,0.3648,-0.6817
4350,7.0,26.8,22.53,40.19,7523.51,5530.85,1992.65,1.3603,1683.0,8.36,19.26,22.6,304.7,0.3602,-0.6801
4351,7.0,26.0,22.29,40.91,7563.34,5462.18,2101.16,1.3847,1716.4,8.45,19.06,22.53,306.3,0.3507,-0.6923
4352,7.0,27.0,22.19,41.17,7303.58,5316.74,1986.84,1.3737,1749.5,8.58,19.05,22.29,306.8,0.3484,-0.6868
4353,7.0,27.6,22.27,40.72,7157.87,5281.28,1876.58,1.3553,1801.5,8.67,19.15,22.19,306.6,0.3439,-0.6777
4354,7.0,28.0,22.26,41.02,7116.16,5213.9,1902.26,1.3648,1852.8,8.78,19.18,22.27,307.4,0.3308,-0.6824
4355,7.0,29.0,22.16,41.28,6888.77,5015.15,1873.62,1.3736,1909.5,8.88,19.19,22.26,306.4,0.3232,-0.6868
4356,7.0,29.4,22.06,41.27,6739.45,4899.87,1839.58,1.3754,1953.6,8.99,19.16,22.16,308.0,0.316,-0.6877
4357,7.0,30.0,22.04,41.59,6549.05,4791.5,1757.55,1.3668,1969.6,9.08,19.21,22.06,308.1,0.3133,-0.6834
4358,7.0,31.0,22.04,41.61,6483.57,4750.66,1732.91,1.3648,1973.5,9.18,19.23,22.04,309.4,0.3195,-0.6824
4359,7.0,32.4,22.07,41.19,6592.89,4845.37,1747.51,1.3607,1976.5,9.21,19.21,22.04,310.3,0.3767,-0.6803
4360,7.0,32.0,22.38,40.78,7684.06,5712.01,1972.04,1.3452,1982.1,8.96,19.0,22.38,311.0,0.3847,-0.6726
4361,7.0,32.0,22.34,40.89,7972.04,5831.22,2140.83,1.3671,1967.8,8.62,18.89,22.38,309.8,0.38,-0.6836
4362,7.0,32.3,22.4,40.35,7847.42,5758.31,2089.1,1.3628,1944.6,8.3,19.0,22.34,308.4,0.3729,-0.6814
4363,7.0,31.0,22.44,40.66,7800.33,5652.56,2147.77,1.38,1918.7,8.08,19.09,22.4,306.2,0.3744,-0.69
4364,7.0,30.0,22.68,40.08,7651.41,5676.03,1975.38,1.348,1938.2,8.07,19.32,22.44,305.4,0.4013,-0.674
4365,7.0,30.3,22.81,39.42,8280.06,6085.62,2194.44,1.3606,1946.0,7.91,19.21,22.68,305.7,0.4193,-0.6803
4366,7.0,28.0,22.98,39.36,8609.46,6357.76,2251.7,1.3542,1934.6,7.67,19.22,22.81,305.7,0.4315,-0.6771
4367,7.0,28.0,23.07,39.16,8916.26,6542.77,2373.48,1.3628,1903.0,7.44,19.2,22.98,305.5,0.4572,-0.6814
4368,7.0,28.7,23.25,38.4,9418.24,6928.54,2489.71,1.3593,1865.1,7.24,19.15,23.07,306.2,0.484,-0.6797
4369,7.0,28.0,23.42,38.37,9930.11,7334.19,2595.92,1.3539,1829.1,7.08,19.08,23.25,305.6,0.4989,-0.677
4370,7.0,29.0,23.4,38.4,10326.48,7558.5,2767.98,1.3662,1840.5,7.07,18.94,23.42,305.9,0.5222,-0.6831
4371,7.0,27.9,23.47,37.87,10809.0,7910.6,2898.4,1.3664,1858.3,6.95,18.79,23.4,307.3,0.5214,-0.6832
4372,7.0,27.0,23.34,38.56,10856.83,7895.62,2961.21,1.375,1880.6,6.85,18.67,23.47,306.1,0.5182,-0.6875
4373,7.0,26.0,23.22,38.84,10766.95,7846.13,2920.82,1.3723,1873.1,6.8,18.58,23.34,306.1,0.5047,-0.6861
4374,7.0,26.9,23.13,38.67,10533.25,7640.21,2893.03,1.3787,1852.9,6.81,18.61,23.22,305.4,0.4989,-0.6893
4375,7.0,27.0,23.18,38.96,10348.02,7553.32,2794.7,1.37,1843.8,6.82,18.71,23.13,305.0,0.4902,-0.685
4376,7.0,29.0,23.22,38.88,10168.46,7422.19,2746.27,1.37,1828.3,6.86,18.83,23.18,304.6,0.4811,-0.685
4377,7.0,30.3,23.21,38.52,10028.72,7285.69,2743.03,1.3765,1799.1,6.85,18.9,23.22,305.0,0.4531,-0.6882
4378,7.0,32.0,23.08,39.23,9534.81,6863.57,2671.24,1.3892,1763.6,6.86,19.02,23.21,303.8,0.4524,-0.6946
4379,7.0,33.0,23.17,39.03,9393.81,6853.13,2540.68,1.3707,1728.9,6.82,19.11,23.08,304.6,0.459,-0.6854
4380,7.0,33.5,23.31,38.3,9500.48,6955.13,2545.34,1.366,1691.0,6.79,19.2,23.17,305.7,0.4721,-0.683
4381,7.0,34.0,23.44,38.41,9777.0,7154.06,2622.94,1.3666,1665.4,6.76,19.21,23.31,304.9,0.4987,-0.6833
4382,7.0,35.0,23.67,37.87,10262.99,7557.16,2705.83,1.358,1635.4,6.69,19.13,23.44,307.2,0.4559,-0.679
4383,7.0,35.3,23.38,38.07,9695.31,6908.21,2787.1,1.4034,1581.7,6.59,19.09,23.67,306.4,0.4491,-0.7017
4384,7.0,36.0,23.4,38.53,9370.76,6804.63,2566.13,1.3771,1543.3,6.66,19.06,23.38,305.6,0.4715,-0.6886
4385,7.0,35.0,23.72,37.79,9740.97,7143.52,2597.45,1.3636,1504.1,6.72,19.05,23.72,308.5,0.3652,-0.6818
4386,7.0,34.8,22.58,39.97,7817.86,5533.44,2284.42,1.4128,1477.9,6.73,18.9,22.58,304.0,0.3615,-0.7064
4387,7.0,34.0,23.01,39.49,7457.0,5475.12,1981.89,1.362,1428.6,6.88,19.24,23.01,302.9,0.4234,-0.681
4388,7.0,33.0,23.77,37.73,8690.58,6416.6,2273.98,1.3544,1391.9,7.04,19.24,23.77,307.1,0.4143,-0.6772
4389,7.0,32.7,23.5,37.88,8754.03,6278.84,2475.19,1.3942,1346.6,7.15,18.92,23.77,307.5,0.4142,-0.6971
4390,7.0,31.0,23.33,38.76,8662.29,6273.18,2389.1,1.3808,1326.6,7.23,18.69,23.5,305.9,0.4706,-0.6904
4391,7.0,31.0,23.91,37.45,9586.81,7125.97,2460.84,1.3453,1294.4,7.33,18.5,23.91,312.2,0.5616,-0.6727
4392,7.0,30.9,24.81,35.07,11417.53,8500.87,2916.65,1.3431,1245.7,7.37,18.1,24.81,327.5,0.6049,-0.6716
4393,7.0,30.0,25.29,34.51,12176.75,9150.11,3026.64,1.3308,1189.7,7.04,17.74,25.29,338.6,0.6119,-0.6654
4394,7.0,30.0,24.61,35.97,12290.9,9252.0,3038.9,1.3285,1239.0,6.85,17.27,24.61,346.4,0.6119,-0.6642
4395,7.0,29.1,24.47,35.81,12312.12,9244.6,3067.52,1.3318,1199.8,6.63,16.9,24.61,341.6,0.6284,-0.6659
4396,7.0,29.0,24.44,36.34,12552.84,9488.97,3063.87,1.3229,1183.7,6.5,16.57,24.47,337.7,0.5997,-0.6614
4397,7.0,29.0,24.32,36.63,12111.46,9050.15,3061.31,1.3383,1129.8,6.41,16.45,24.44,333.2,0.5979,-0.6691
4398,7.0,28.6,24.05,36.76,12097.01,9022.24,3074.77,1.3408,1137.4,6.38,16.26,24.32,333.6,0.5877,-0.6704
4399,7.0,30.0,24.3,36.69,11915.49,8865.04,3050.45,1.3441,1085.7,6.48,16.28,24.05,328.6,0.5867,-0.672
4400,7.0,30.0,23.75,37.94,11905.34,8850.02,3055.32,1.3452,1162.3,6.43,16.27,23.75,333.7,0.5737,-0.6726
4401,7.0,30.8,24.07,36.79,11721.3,8653.51,3067.8,1.3545,1125.8,6.5,16.52,24.07,331.1,0.5723,-0.6773
4402,7.0,33.0,24.16,37.04,11707.54,8636.32,3071.22,1.3556,1110.8,6.6,16.52,24.07,331.8,0.5728,-0.6778
4403,7.0,33.0,23.96,37.5,11705.34,8643.35,3061.99,1.3543,1145.5,6.6,16.54,24.16,334.3,0.568,-0.6771
4404,7.0,34.2,24.18,36.58,11638.36,8572.25,3066.12,1.3577,1116.2,6.65,16.63,23.96,333.3,0.5607,-0.6788
4405,7.0,36.0,24.04,37.33,11607.32,8462.61,3144.72,1.3716,1130.2,6.65,16.68,24.18,336.3,0.5501,-0.6858
4406,7.0,36.0,24.07,37.27,11382.02,8303.03,3078.99,1.3708,1133.5,6.71,16.87,24.04,319.1,0.5556,-0.6854
4407,7.0,35.4,23.95,37.08,11450.26,8389.1,3061.16,1.3649,1155.6,6.8,16.82,24.07,317.4,0.5563,-0.6824
4408,7.0,35.0,24.25,36.9,11392.64,8398.55,2994.09,1.3565,1113.5,6.85,16.84,24.25,323.9,0.5879,-0.6783
4409,7.0,35.0,23.93,37.62,11942.99,8875.75,3067.25,1.3456,1192.2,6.7,16.62,23.94,337.8,0.6097,-0.6728
4410,7.0,34.9,24.32,36.31,12287.79,9201.96,3085.83,1.3353,1180.2,6.59,16.65,24.31,342.4,0.6003,-0.6677
4411,7.0,34.0,24.44,36.53,12230.97,9060.85,3170.11,1.3499,1140.3,6.54,16.63,24.32,339.1,0.585,-0.6749
4412,7.0,32.0,24.15,37.18,11884.87,8829.59,3055.28,1.346,1161.2,6.61,16.68,24.44,323.3,0.5567,-0.673
4413,7.0,32.6,24.21,36.62,11462.98,8403.6,3059.38,1.3641,1098.7,6.74,16.7,24.15,324.4,0.5709,-0.682
4414,7.0,30.0,23.95,37.66,11666.95,8617.62,3049.33,1.3538,1153.8,6.8,16.61,24.21,332.0,0.5921,-0.6769
4415,7.0,30.0,24.09,37.35,11992.41,8936.19,3056.22,1.342,1168.1,6.85,16.57,23.95,335.1,0.5986,-0.671
4416,7.0,32.0,24.2,36.72,12102.59,9033.3,3069.28,1.3398,1174.7,6.84,16.65,24.09,338.7,0.5873,-0.6699
4417,7.0,30.0,24.37,36.74,11921.92,8863.71,3058.21,1.345,1144.5,6.86,16.76,24.2,337.4,0.5801,-0.6725
4418,7.0,30.0,23.85,37.92,11810.62,8757.48,3053.14,1.3486,1186.3,6.76,16.6,23.85,335.0,0.5685,-0.6743
4419,7.0,31.2,24.07,37.03,11639.16,8579.69,3059.47,1.3566,1144.5,6.81,16.71,23.85,329.5,0.5388,-0.6783
4420,7.0,29.0,24.0,37.61,11105.14,8132.71,2972.43,1.3655,1113.5,6.9,16.82,24.07,325.4,0.5227,-0.6827
4421,7.0,29.0,23.75,38.19,10832.72,7892.01,2940.71,1.3726,1113.5,7.0,16.78,24.0,327.4,0.5303,-0.6863
4422,7.0,30.3,23.79,37.73,10914.3,8005.23,2909.07,1.3634,1117.8,7.1,16.76,23.75,330.3,0.527,-0.6817
4423,7.0,29.0,23.88,37.9,10811.64,7955.25,2856.39,1.3591,1113.9,7.13,16.87,23.79,329.7,0.5212,-0.6795
4424,7.0,29.0,23.71,38.3,10797.33,7870.09,2927.25,1.3719,1124.9,7.15,16.84,23.88,330.8,0.5092,-0.686
4425,7.0,30.9,23.9,37.56,10434.69,7687.45,2747.24,1.3574,1087.5,7.2,16.95,23.71,328.3,0.5064,-0.6787
4426,7.0,31.0,23.59,38.62,10505.85,7647.05,2858.79,1.3738,1121.6,7.25,16.9,23.59,328.1,0.5026,-0.6869
4427,7.0,34.0,23.78,38.19,10301.96,7588.48,2713.47,1.3576,1110.4,7.25,17.07,23.59,327.7,0.531,-0.6788
4428,7.0,33.4,23.68,38.09,11006.6,8019.49,2987.11,1.3725,1179.9,7.27,17.0,23.78,333.5,0.5349,-0.6862
4429,7.0,33.0,24.16,37.37,10941.9,8077.82,2864.08,1.3546,1144.9,7.18,17.22,24.15,328.6,0.5443,-0.6773
4430,7.0,30.0,23.98,37.79,11272.94,8222.71,3050.23,1.371,1156.6,7.17,16.99,24.16,335.1,0.5361,-0.6855
4431,7.0,28.7,24.22,36.95,10966.4,8096.18,2870.22,1.3545,1102.4,7.2,17.0,23.98,331.6,0.5337,-0.6773
4432,7.0,29.0,23.83,38.18,11075.48,8059.5,3015.98,1.3742,1135.7,7.23,16.85,23.83,333.6,0.5487,-0.6871
4433,7.0,27.0,24.1,37.56,11188.9,8285.01,2903.89,1.3505,1139.1,7.31,16.96,23.83,327.8,0.5424,-0.6753
4434,7.0,28.7,24.04,37.38,11198.54,8190.8,3007.74,1.3672,1136.7,7.28,16.96,24.1,327.8,0.5213,-0.6836
4435,7.0,27.0,24.16,37.47,10699.68,7872.3,2827.38,1.3592,1082.9,7.32,17.02,24.04,329.0,0.5108,-0.6796
4436,7.0,27.0,23.8,38.31,10582.0,7713.64,2868.36,1.3719,1099.1,7.44,16.91,23.8,326.4,0.5279,-0.6859
4437,7.0,27.3,23.89,37.82,10814.68,7970.5,2844.18,1.3568,1126.3,7.54,16.94,23.8,330.0,0.5347,-0.6784
4438,7.0,27.0,24.16,37.51,10890.33,8074.55,2815.77,1.3487,1115.9,7.5,17.05,23.89,333.3,0.5484,-0.6744
4439,7.0,27.0,24.08,37.7,11316.68,8282.67,3034.01,1.3663,1152.7,7.43,17.03,24.16,336.7,0.5515,-0.6832
4440,7.0,25.5,24.4,36.75,11270.79,8328.76,2942.03,1.3532,1112.2,7.3,17.05,24.4,332.4,0.5493,-0.6766
4441,7.0,26.0,24.25,37.37,11332.36,8296.3,3036.07,1.366,1110.0,7.22,16.91,24.4,332.3,0.5511,-0.683
4442,7.0,26.0,23.92,38.13,11366.93,8320.87,3046.06,1.3661,1131.6,7.09,16.7,23.92,330.8,0.5621,-0.683
4443,7.0,25.4,23.83,38.01,11519.45,8484.44,3035.01,1.3577,1163.2,7.1,16.67,23.92,328.2,0.5808,-0.6789
4444,7.0,26.0,23.9,38.2,11811.62,8765.88,3045.73,1.3475,1182.0,7.09,16.62,23.83,327.9,0.5952,-0.6737
4445,7.0,26.0,24.05,37.88,12033.59,8983.66,3049.93,1.3395,1186.3,7.07,16.61,23.9,326.5,0.599,-0.6697
4446,7.0,25.4,24.11,37.39,12086.23,9040.53,3045.7,1.3369,1183.1,6.99,16.61,24.05,326.5,0.5966,-0.6684
4447,7.0,26.0,24.14,37.69,12061.45,9003.35,3058.1,1.3397,1167.3,6.88,16.56,24.11,326.9,0.5989,-0.6698
4448,7.0,26.0,24.13,37.73,12104.53,9037.6,3066.93,1.3394,1161.2,6.84,16.49,24.14,327.8,0.5775,-0.6697
4449,7.0,25.9,24.2,37.23,11766.16,8714.65,3051.52,1.3502,1118.9,6.9,16.56,24.13,321.6,0.5688,-0.6751
4450,7.0,27.0,23.91,38.24,11646.52,8584.21,3062.31,1.3567,1136.5,6.9,16.49,24.2,324.4,0.5614,-0.6784
4451,7.0,28.0,24.22,37.57,11459.0,8470.84,2988.16,1.3528,1087.7,7.07,16.57,24.22,318.8,0.5594,-0.6764
4452,7.0,27.1,23.8,38.16,11491.53,8441.58,3049.94,1.3613,1134.7,7.03,16.49,23.8,326.7,0.5658,-0.6806
4453,7.0,33.0,24.01,38.07,11579.42,8538.32,3041.1,1.3562,1139.5,7.12,16.65,23.8,327.6,0.5509,-0.6781
4454,7.0,33.0,23.93,38.27,11373.73,8314.6,3059.13,1.3679,1157.6,7.09,16.88,24.01,325.2,0.5441,-0.684
4455,7.0,27.8,24.14,37.43,11137.38,8214.75,2922.62,1.3558,1129.1,7.11,16.99,23.93,322.7,0.5513,-0.6779
4456,7.0,26.0,23.85,38.48,11349.0,8324.99,3024.02,1.3632,1162.5,7.12,16.81,24.14,329.8,0.5588,-0.6816
4457,7.0,28.0,24.08,37.97,11414.05,8436.53,2977.52,1.3529,1133.1,7.16,16.77,23.85,329.2,0.5555,-0.6765
4458,7.0,28.4,23.98,37.74,11434.71,8386.11,3048.6,1.3635,1148.8,7.17,16.81,24.08,331.1,0.5559,-0.6818
4459,7.0,28.0,24.23,37.64,11350.27,8392.63,2957.65,1.3524,1116.0,7.21,16.85,23.98,329.1,0.5743,-0.6762
4460,7.0,28.0,23.97,38.25,11729.51,8671.0,3058.51,1.3527,1182.3,7.12,16.77,24.23,335.0,0.5825,-0.6764
4461,7.0,27.1,24.33,37.01,11837.88,8793.99,3043.89,1.3461,1138.3,7.13,16.75,24.33,328.9,0.5761,-0.6731
4462,7.0,29.0,24.29,37.56,11749.1,8696.19,3052.91,1.3511,1123.8,7.06,16.69,24.33,330.6,0.5902,-0.6755
4463,7.0,28.0,24.11,37.99,11967.93,8909.41,3058.52,1.3433,1166.2,7.01,16.61,24.29,333.6,0.5698,-0.6716
4464,7.0,27.2,24.33,37.05,11646.14,8600.02,3046.12,1.3542,1112.9,7.09,16.74,24.11,328.6,0.5393,-0.6771
4465,7.0,27.0,24.01,38.25,11164.62,8141.76,3022.86,1.3713,1109.4,7.15,16.81,24.02,328.1,0.5735,-0.6856
4466,7.0,27.0,23.8,38.76,11709.44,8658.68,3050.77,1.3523,1187.7,7.15,16.64,24.01,325.1,0.5772,-0.6762
4467,7.0,26.8,24.13,37.51,11744.86,8711.64,3033.21,1.3482,1151.1,7.24,16.69,24.12,318.9,0.5414,-0.6741
4468,7.0,27.0,24.06,38.2,11181.75,8171.93,3009.82,1.3683,1104.0,7.18,16.79,24.13,315.4,0.5355,-0.6842
4469,7.0,27.0,23.81,38.79,11122.49,8084.98,3037.51,1.3757,1120.5,7.24,16.72,24.06,314.8,0.5362,-0.6878
4470,7.0,26.7,23.98,37.88,10971.55,8094.01,2877.54,1.3555,1103.6,7.3,16.78,23.81,314.2,0.5368,-0.6778
4471,7.0,28.0,23.73,39.0,11139.06,8104.19,3034.87,1.3745,1136.9,7.26,16.73,23.98,317.0,0.5325,-0.6872
4472,7.0,30.0,24.03,38.32,10905.86,8037.64,2868.22,1.3568,1101.6,7.31,16.87,24.03,317.3,0.531,-0.6784
4473,7.0,30.3,23.71,38.58,10998.76,8017.16,2981.59,1.3719,1137.5,7.31,16.78,23.71,319.3,0.532,-0.686
4474,7.0,33.0,23.9,38.65,10878.77,8031.79,2846.98,1.3545,1141.7,7.3,16.99,23.71,319.1,0.5142,-0.6772
4475,7.0,33.0,23.73,39.08,10680.41,7765.31,2915.09,1.3754,1145.4,7.24,17.07,23.9,321.2,0.4902,-0.6877
4476,7.0,32.7,23.7,38.62,10140.68,7402.85,2737.83,1.3698,1109.2,7.26,17.14,23.73,319.2,0.461,-0.6849
4477,7.0,33.0,23.48,39.68,9602.13,6963.99,2638.14,1.3788,1083.9,7.3,17.17,23.7,311.4,0.5318,-0.6894
4478,7.0,34.0,23.7,39.19,10855.07,8033.84,2821.22,1.3512,1170.5,7.54,16.95,23.48,321.2,0.539,-0.6756
4479,7.0,32.9,24.02,37.87,11083.55,8138.99,2944.56,1.3618,1180.7,7.34,17.25,24.02,327.6,0.5771,-0.6809
4480,7.0,34.0,24.04,38.42,11765.33,8717.78,3047.54,1.3496,1229.1,7.15,17.07,24.02,325.2,0.5813,-0.6748
4481,7.0,33.0,24.35,37.73,11850.87,8780.02,3070.85,1.3498,1181.3,6.93,17.05,24.35,331.8,0.5658,-0.6749
4482,7.0,32.8,24.29,37.26,11669.99,8545.63,3124.36,1.3656,1139.8,6.82,16.92,24.35,328.2,0.6016,-0.6828
4483,7.0,34.0,24.03,38.5,12171.68,9084.57,3087.11,1.3398,1211.8,6.74,16.66,24.29,321.6,0.6123,-0.6699
4484,7.0,33.0,24.29,37.9,12320.8,9242.36,3078.43,1.3331,1180.8,6.72,16.61,24.03,318.3,0.6168,-0.6665
4485,7.0,29.7,24.08,37.81,12406.81,9308.37,3098.44,1.3329,1216.8,6.66,16.56,24.29,320.5,0.6466,-0.6664
4486,7.0,31.0,24.48,37.51,12831.72,9757.51,3074.21,1.3151,1197.2,6.73,16.48,24.48,316.4,0.6408,-0.6575
4487,7.0,30.0,24.65,37.16,12906.69,9669.72,3236.97,1.3348,1163.9,6.68,16.49,24.48,319.5,0.6624,-0.6674
4488,7.0,28.9,24.54,36.85,13087.31,9995.22,3092.1,1.3094,1211.3,6.66,16.43,24.65,315.6,0.6566,-0.6547
4489,7.0,29.0,24.9,36.64,12997.25,9907.49,3089.76,1.3119,1153.6,6.68,16.47,24.9,313.7,0.6591,-0.6559
4490,7.0,29.0,24.2,38.24,13017.87,9944.97,3072.9,1.309,1214.2,6.69,16.16,24.2,312.7,0.663,-0.6545
4491,7.0,29.8,24.21,37.62,13086.48,9999.86,3086.62,1.3087,1234.6,6.59,16.25,24.2,317.6,0.652,-0.6543
4492,7.0,29.0,24.33,37.96,12902.17,9834.21,3067.96,1.312,1212.7,6.56,16.37,24.21,313.8,0.6322,-0.656
4493,7.0,29.0,24.23,38.19,12609.27,9538.03,3071.23,1.322,1190.9,6.46,16.37,24.33,318.6,0.6266,-0.661
4494,7.0,28.9,24.26,37.54,12537.48,9453.89,3083.59,1.3262,1164.2,6.42,16.29,24.23,323.3,0.6159,-0.6631
4495,7.0,29.0,24.2,38.28,12363.49,9290.9,3072.59,1.3307,1151.7,6.44,16.28,24.26,321.9,0.6075,-0.6654
4496,7.0,30.0,24.03,38.7,12241.33,9164.25,3077.08,1.3358,1159.0,6.42,16.26,24.2,325.4,0.5943,-0.6679
4497,7.0,30.8,24.17,37.82,12044.95,8964.6,3080.36,1.3436,1125.0,6.49,16.35,24.03,325.7,0.5896,-0.6718
4498,7.0,31.0,23.9,39.02,11973.43,8894.96,3078.47,1.3461,1165.7,6.55,16.4,24.17,326.4,0.5723,-0.673
4499,7.0,32.0,24.18,38.38,11701.36,8634.03,3067.33,1.3553,1112.4,6.71,16.56,23.9,323.6,0.5522,-0.6776
4500,7.0,32.1,23.69,38.99,11413.86,8333.22,3080.64,1.3697,1163.5,6.79,16.66,23.7,325.2,0.5578,-0.6848
4501,7.0,30.0,24.11,38.59,11399.75,8418.83,2980.91,1.3541,1145.8,6.95,16.89,24.11,319.6,0.5913,-0.677
4502,7.0,31.0,23.89,39.1,11994.99,8928.69,3066.3,1.3434,1208.7,6.85,16.64,24.11,330.4,0.6394,-0.6717
4503,7.0,31.8,24.19,37.89,12734.39,9650.09,3084.3,1.3196,1227.5,6.7,16.47,23.89,333.8,0.6491,-0.6598
4504,7.0,31.0,24.36,38.04,12876.8,9794.91,3081.89,1.3146,1231.4,6.53,16.55,24.19,333.6,0.6345,-0.6573
4505,7.0,31.0,24.5,37.73,12660.94,9575.03,3085.91,1.3223,1185.3,6.39,16.57,24.36,334.7,0.6408,-0.6611
4506,7.0,31.9,24.44,37.36,12766.58,9671.03,3095.55,1.3201,1183.9,6.26,16.42,24.5,341.1,0.6275,-0.66
4507,7.0,30.0,24.65,37.41,12555.42,9467.63,3087.79,1.3261,1129.0,6.25,16.41,24.44,340.2,0.6546,-0.6631
4508,7.0,29.0,24.3,38.22,12972.38,9875.86,3096.51,1.3135,1204.4,6.12,16.25,24.3,348.4,0.6413,-0.6568
4509,7.0,29.4,24.44,37.45,12764.95,9672.73,3092.22,1.3197,1165.2,6.16,16.29,24.3,342.1,0.6432,-0.6598
4510,7.0,28.0,24.38,38.05,12778.0,9702.94,3075.06,1.3169,1175.4,6.19,16.28,24.44,344.5,0.6621,-0.6585
4511,7.0,27.0,24.43,37.96,13066.6,9986.99,3079.61,1.3084,1193.5,6.21,16.21,24.38,346.9,0.6576,-0.6542
4512,7.0,28.2,24.56,37.26,12999.9,9918.29,3081.6,1.3107,1167.3,6.18,16.22,24.43,345.7,0.658,-0.6553
4513,7.0,27.0,24.46,37.91,13008.05,9925.13,3082.92,1.3106,1180.1,6.18,16.2,24.56,347.9,0.648,-0.6553
4514,7.0,26.0,24.47,37.88,12821.19,9773.77,3047.42,1.3118,1162.9,6.23,16.22,24.46,340.4,0.6474,-0.6559
4515,7.0,26.7,24.07,38.4,12843.54,9764.78,3078.76,1.3153,1204.0,6.16,16.11,24.07,341.3,0.644,-0.6576
4516,7.0,26.0,24.35,38.2,12756.44,9711.18,3045.26,1.3136,1174.3,6.22,16.23,24.07,333.2,0.6408,-0.6568
4517,7.0,25.0,23.9,39.25,12682.03,9665.21,3016.83,1.3121,1225.5,6.09,16.15,23.9,336.7,0.6248,-0.6561
4518,7.0,24.1,23.87,38.93,12435.28,9422.41,3012.87,1.3198,1208.1,6.06,16.22,23.9,334.5,0.6007,-0.6599
4519,7.0,24.0,23.89,39.28,12064.77,9060.48,3004.29,1.3316,1179.7,6.2,16.35,23.87,329.8,0.5812,-0.6658
4520,7.0,24.0,23.98,39.08,11775.44,8768.55,3006.89,1.3429,1150.8,6.36,16.5,23.89,328.2,0.5711,-0.6715
4521,7.0,22.3,23.91,38.93,11601.19,8617.77,2983.42,1.3462,1147.2,6.51,16.53,23.98,329.1,0.567,-0.6731
4522,7.0,23.0,23.93,39.22,11527.61,8556.49,2971.13,1.3472,1139.0,6.7,16.55,23.91,330.8,0.5639,-0.6736
4523,7.0,24.0,23.85,39.42,11509.69,8510.13,2999.56,1.3525,1149.5,6.84,16.58,23.93,331.3,0.5686,-0.6762
4524,7.0,24.9,23.89,39.0,11560.57,8580.84,2979.73,1.3473,1154.8,6.93,16.6,23.85,331.0,0.5883,-0.6736
4525,7.0,25.0,23.87,39.37,11884.52,8879.38,3005.13,1.3384,1197.1,6.9,16.59,23.89,335.3,0.6232,-0.6692
4526,7.0,28.0,24.24,38.52,12415.45,9405.62,3009.83,1.32,1199.4,6.78,16.55,24.24,337.8,0.6235,-0.66
4527,7.0,28.1,24.27,38.1,12433.32,9408.99,3024.33,1.3214,1188.2,6.53,16.49,24.24,340.7,0.6364,-0.6607
4528,7.0,28.0,24.21,38.6,12637.34,9603.24,3034.1,1.3159,1203.3,6.37,16.38,24.27,345.5,0.6379,-0.658
4529,7.0,28.0,24.27,38.47,12662.59,9624.75,3037.83,1.3156,1185.2,6.26,16.3,24.21,345.2,0.6421,-0.6578
4530,7.0,27.8,24.17,38.33,12750.05,9686.19,3063.86,1.3163,1197.2,6.19,16.22,24.27,347.2,0.6077,-0.6582
4531,7.0,27.0,24.09,38.91,12197.55,9165.54,3032.02,1.3308,1157.4,6.3,16.32,24.17,336.0,0.6122,-0.6654
4532,7.0,26.0,23.99,39.16,12263.83,9235.94,3027.89,1.3278,1187.1,6.41,16.35,24.09,337.4,0.609,-0.6639
4533,7.0,26.8,24.01,38.77,12226.7,9186.88,3039.82,1.3309,1185.7,6.51,16.41,23.99,335.1,0.6319,-0.6654
4534,7.0,26.0,24.2,38.69,12561.25,9533.57,3027.68,1.3176,1206.3,6.54,16.44,24.01,339.0,0.6402,-0.6588
4535,7.0,25.0,24.27,38.52,12684.05,9659.95,3024.1,1.3131,1215.5,6.42,16.47,24.2,341.0,0.6284,-0.6565
4536,7.0,25.2,24.18,38.45,12525.62,9482.8,3042.82,1.3209,1207.1,6.38,16.46,24.27,337.5,0.6089,-0.6604
4537,7.0,24.0,24.07,39.0,12217.53,9187.09,3030.44,1.3299,1190.1,6.46,16.49,24.18,331.9,0.6152,-0.6649
4538,7.0,24.0,23.98,39.22,12311.63,9283.72,3027.91,1.3262,1192.0,6.48,16.34,24.07,331.2,0.6172,-0.6631
4539,7.0,23.7,24.01,38.85,12337.44,9310.98,3026.46,1.325,1186.7,6.48,16.3,23.98,329.5,0.6031,-0.6625
4540,7.0,24.0,23.95,39.33,12134.56,9097.74,3036.81,1.3338,1174.2,6.49,16.34,24.01,326.9,0.6232,-0.6669
4541,7.0,24.0,23.92,39.39,12442.98,9401.03,3041.95,1.3236,1202.6,6.5,16.25,23.95,328.8,0.6194,-0.6618
4542,7.0,23.5,24.01,38.88,12370.78,9342.57,3028.21,1.3241,1188.2,6.46,16.29,23.92,326.5,0.6057,-0.6621
4543,7.0,24.0,23.94,39.37,12177.91,9137.61,3040.3,1.3327,1176.0,6.41,16.31,24.01,326.3,0.5946,-0.6664
4544,7.0,25.0,23.97,39.3,12014.31,8969.85,3044.46,1.3394,1157.1,6.48,16.36,23.94,325.2,0.5892,-0.6697
4545,7.0,26.4,23.85,39.34,11932.0,8889.36,3042.63,1.3423,1171.9,6.56,16.4,23.97,326.0,0.5867,-0.6711
4546,7.0,28.0,23.94,39.39,11889.93,8851.75,3038.18,1.3432,1161.8,6.66,16.46,23.85,326.0,0.5652,-0.6716
4547,7.0,29.0,23.83,39.66,11554.35,8527.77,3026.58,1.3549,1159.0,6.73,16.61,23.94,326.5,0.537,-0.6775
4548,7.0,31.0,23.65,39.82,11128.37,8104.72,3023.66,1.3731,1154.1,6.88,16.76,23.83,325.0,0.5442,-0.6865
4549,7.0,31.0,24.01,39.27,11090.98,8215.51,2875.47,1.35,1130.8,7.07,16.87,24.01,328.5,0.5975,-0.675
4550,7.0,32.0,23.9,39.54,12050.07,9020.82,3029.25,1.3358,1221.0,6.9,16.64,24.01,340.9,0.5901,-0.6679
4551,7.0,32.9,24.09,38.77,11967.18,8906.04,3061.14,1.3437,1180.4,6.74,16.68,23.9,337.0,0.6124,-0.6719
4552,7.0,33.0,24.11,39.05,12319.49,9243.71,3075.78,1.3327,1213.6,6.59,16.63,24.09,341.7,0.5678,-0.6664
4553,7.0,33.0,24.0,39.33,11612.03,8570.27,3041.76,1.3549,1169.0,6.57,16.8,24.11,332.8,0.5883,-0.6775
4554,7.0,32.7,23.97,39.08,11911.31,8881.46,3029.85,1.3411,1195.6,6.55,16.67,24.0,336.4,0.6381,-0.6706
4555,7.0,31.0,24.09,39.13,12719.29,9631.95,3087.33,1.3205,1243.1,6.37,16.48,23.97,345.2,0.6249,-0.6603
4556,7.0,30.0,24.2,38.87,12471.3,9429.82,3041.48,1.3225,1221.5,6.37,16.62,24.09,337.8,0.6444,-0.6613
4557,7.0,29.3,24.33,38.32,12773.11,9725.29,3047.82,1.3134,1217.0,6.23,16.48,24.2,342.1,0.6446,-0.6567
4558,7.0,29.0,24.26,38.75,12776.56,9727.25,3049.31,1.3135,1211.7,6.15,16.38,24.33,343.0,0.6446,-0.6567
4559,7.0,27.0,24.21,38.86,12776.63,9724.63,3052.0,1.3138,1201.5,6.13,16.27,24.26,341.8,0.6464,-0.6569
4560,7.0,27.4,24.21,38.62,12805.95,9751.27,3054.68,1.3133,1197.5,6.17,16.21,24.21,340.9,0.6445,-0.6566
4561,7.0,26.0,24.17,38.97,12776.99,9720.34,3056.65,1.3145,1195.4,6.22,16.19,24.21,340.6,0.645,-0.6572
4562,7.0,26.0,24.24,38.83,12783.04,9727.92,3055.12,1.3141,1194.2,6.23,16.24,24.17,336.4,0.6401,-0.657
4563,7.0,26.9,24.18,38.69,12725.39,9654.7,3070.69,1.3181,1197.8,6.22,16.26,24.24,334.1,0.6309,-0.659
4564,7.0,26.0,24.33,38.64,12592.99,9516.66,3076.33,1.3233,1162.4,6.29,16.29,24.18,329.9,0.6394,-0.6616
4565,7.0,26.0,24.06,39.27,12728.34,9645.23,3083.1,1.3197,1204.2,6.29,16.2,24.33,332.3,0.6336,-0.6598
4566,7.0,26.6,24.41,38.19,12620.53,9556.51,3064.01,1.3206,1150.3,6.35,16.26,24.41,328.5,0.6076,-0.6603
4567,7.0,26.0,24.2,38.98,12238.31,9164.77,3073.54,1.3354,1139.2,6.32,16.3,24.41,328.9,0.5885,-0.6677
4568,7.0,27.0,24.11,39.19,11949.47,8877.4,3072.07,1.3461,1119.4,6.45,16.33,24.2,326.0,0.5803,-0.673
4569,7.0,27.8,23.81,39.68,11827.57,8754.57,3073.0,1.351,1154.5,6.58,16.36,23.81,325.3,0.5637,-0.6755
4570,7.0,28.0,23.91,39.72,11565.42,8503.72,3061.7,1.36,1137.4,6.78,16.57,23.81,322.2,0.5598,-0.68
4571,7.0,30.0,23.7,40.22,11508.97,8448.74,3060.23,1.3622,1174.2,6.92,16.64,23.91,322.2,0.5523,-0.6811
4572,7.0,31.1,23.93,39.4,11294.76,8336.22,2958.53,1.3549,1147.8,7.07,16.8,23.7,319.0,0.5347,-0.6775
4573,7.0,32.0,23.76,40.1,11084.68,8071.63,3013.05,1.3733,1158.8,7.17,16.92,23.93,319.9,0.5916,-0.6866
4574,7.0,32.0,23.9,39.78,11986.04,8933.73,3052.31,1.3417,1227.4,7.05,16.75,23.76,333.2,0.6022,-0.6708
4575,7.0,32.4,24.26,38.61,12156.67,9090.9,3065.77,1.3372,1201.8,6.91,16.83,24.26,333.6,0.6089,-0.6686
4576,7.0,32.0,24.39,38.66,12261.24,9193.04,3068.2,1.3338,1180.6,6.74,16.74,24.26,335.0,0.6109,-0.6669
4577,7.0,32.0,24.27,38.94,12354.26,9222.01,3132.25,1.3396,1185.3,6.58,16.64,24.39,339.1,0.6285,-0.6698
4578,7.0,31.9,24.39,38.3,12564.83,9485.42,3079.4,1.3246,1191.8,6.57,16.58,24.27,329.4,0.6229,-0.6623
4579,7.0,31.0,24.46,38.53,12479.19,9399.92,3079.27,1.3276,1167.6,6.51,16.56,24.39,334.9,0.6261,-0.6638
4580,7.0,31.0,24.35,38.8,12533.4,9448.17,3085.22,1.3265,1177.4,6.44,16.47,24.46,340.3,0.6218,-0.6633
4581,7.0,28.7,24.57,37.98,12467.48,9382.87,3084.61,1.3287,1139.8,6.46,16.49,24.35,340.5,0.6195,-0.6644
4582,7.0,29.0,24.22,39.11,12426.2,9348.12,3078.08,1.3293,1181.8,6.44,16.46,24.23,341.9,0.626,-0.6646
4583,7.0,29.0,24.33,38.88,12526.97,9445.55,3081.42,1.3262,1179.2,6.48,16.47,24.22,340.6,0.639,-0.6631
4584,7.0,28.1,24.4,38.45,12727.69,9642.07,3085.62,1.32,1193.6,6.46,16.47,24.33,342.6,0.637,-0.66
4585,7.0,28.0,24.63,38.2,12694.22,9611.65,3082.57,1.3207,1163.0,6.45,16.52,24.4,340.7,0.6234,-0.6604
4586,7.0,28.0,24.11,39.44,12482.6,9407.07,3075.54,1.3269,1201.5,6.39,16.42,24.11,336.6,0.6201,-0.6635
4587,7.0,27.7,24.13,39.06,12435.71,9356.02,3079.69,1.3292,1189.7,6.43,16.41,24.11,330.1,0.6187,-0.6646
4588,7.0,27.0,24.16,39.34,12411.12,9335.13,3075.99,1.3295,1182.1,6.47,16.41,24.13,327.4,0.6256,-0.6648
4589,7.0,27.0,24.08,39.54,12516.55,9439.29,3077.26,1.326,1198.4,6.47,16.35,24.16,328.6,0.627,-0.663
4590,7.0,27.1,24.25,38.83,12537.5,9459.34,3078.16,1.3254,1177.7,6.48,16.37,24.08,328.0,0.6266,-0.6627
4591,7.0,27.0,24.1,39.52,12534.24,9453.66,3080.58,1.3259,1198.2,6.42,16.35,24.25,329.0,0.6073,-0.6629
4592,7.0,27.0,24.25,39.18,12239.94,9162.46,3077.49,1.3359,1151.3,6.48,16.44,24.1,325.3,0.5868,-0.6679
4593,7.0,27.8,23.92,39.67,11928.89,8853.25,3075.64,1.3474,1162.2,6.54,16.45,23.92,324.7,0.5752,-0.6737
4594,7.0,28.0,23.92,39.98,11743.62,8679.29,3064.33,1.3531,1151.8,6.69,16.53,23.92,323.3,0.5535,-0.6765
4595,7.0,29.0,23.81,40.27,11413.08,8352.9,3060.18,1.3664,1143.1,6.84,16.64,23.92,322.3,0.5435,-0.6832
4596,7.0,29.1,23.8,40.01,11207.87,8202.89,3004.98,1.3663,1142.5,7.05,16.75,23.81,320.7,0.5317,-0.6832
4597,7.0,30.0,23.76,40.42,10956.69,8027.19,2929.5,1.3649,1145.3,7.22,16.88,23.8,321.6,0.5328,-0.6825
4598,7.0,30.0,23.78,40.38,10947.92,8044.24,2903.68,1.361,1158.3,7.34,16.96,23.76,328.2,0.5282,-0.6805
4599,7.0,26.3,23.85,39.87,10805.27,7976.61,2828.66,1.3546,1154.3,7.36,17.07,23.78,330.9,0.5246,-0.6773
4600,7.0,29.0,23.75,40.47,10829.01,7922.89,2906.12,1.3668,1162.5,7.42,17.06,23.85,329.3,0.534,-0.6834
4601,7.0,28.0,24.02,39.83,10876.68,8064.61,2812.07,1.3487,1150.0,7.44,17.13,23.75,331.8,0.5476,-0.6743
4602,7.0,26.3,23.92,39.72,11271.14,8270.68,3000.46,1.3628,1189.2,7.37,17.1,24.02,336.3,0.5643,-0.6814
4603,7.0,23.0,24.11,39.64,11427.8,8523.01,2904.79,1.3408,1176.6,7.22,17.0,23.92,332.4,0.5965,-0.6704
4604,7.0,22.0,24.23,39.36,11953.74,9007.97,2945.78,1.327,1199.8,7.13,16.86,24.11,335.7,0.6025,-0.6635
4605,7.0,22.5,24.5,38.4,12049.14,9097.18,2951.96,1.3245,1158.9,7.07,16.8,24.23,337.2,0.5983,-0.6622
4606,7.0,22.0,24.45,38.84,11983.88,9032.31,2951.57,1.3268,1157.9,6.95,16.8,24.5,339.5,0.6043,-0.6634
4607,7.0,23.0,24.6,38.52,12095.24,9123.43,2971.81,1.3257,1136.2,6.92,16.72,24.45,338.9,0.5979,-0.6629
4608,7.0,22.6,24.43,38.65,12010.65,9025.83,2984.82,1.3307,1146.0,6.8,16.7,24.6,338.1,0.5898,-0.6653
4609,7.0,23.0,24.49,38.77,11895.2,8902.14,2993.06,1.3362,1116.8,6.82,16.67,24.43,333.8,0.58,-0.6681
4610,7.0,23.0,23.84,40.34,11755.87,8754.63,3001.24,1.3428,1167.2,6.77,16.48,23.84,332.6,0.5815,-0.6714
4611,7.0,23.7,23.73,40.31,11784.26,8773.84,3010.42,1.3431,1185.8,6.83,16.47,23.84,327.5,0.5705,-0.6716
4612,7.0,24.0,23.71,40.68,11619.01,8608.33,3010.68,1.3497,1179.6,6.93,16.55,23.73,322.2,0.5533,-0.6749
4613,7.0,24.0,23.59,41.0,11354.49,8349.84,3004.65,1.3598,1184.0,7.04,16.67,23.71,319.8,0.5355,-0.6799
4614,7.0,23.2,23.5,40.88,10940.22,8082.21,2858.01,1.3536,1188.1,7.18,16.82,23.59,318.6,0.5258,-0.6768
4615,7.0,25.0,23.5,41.23,10755.54,7938.8,2816.74,1.3548,1183.0,7.37,16.91,23.5,321.0,0.5219,-0.6774
4616,7.0,24.0,23.61,40.96,10634.87,7879.79,2755.08,1.3496,1187.3,7.46,17.1,23.5,323.4,0.5077,-0.6748
4617,7.0,23.7,23.47,40.99,10412.66,7668.02,2744.64,1.3579,1198.4,7.55,17.19,23.61,323.7,0.4863,-0.679
4618,7.0,25.0,23.3,41.77,10022.87,7345.52,2677.35,1.3645,1201.9,7.65,17.3,23.47,324.4,0.477,-0.6822
4619,7.0,25.0,23.37,41.6,9743.18,7206.57,2536.61,1.352,1199.8,7.72,17.48,23.3,323.7,0.4716,-0.676
4620,7.0,25.1,23.45,41.07,9627.16,7126.99,2500.17,1.3508,1194.6,7.83,17.6,23.37,324.4,0.4753,-0.6754
4621,7.0,26.0,23.62,41.0,9687.39,7185.09,2502.3,1.3483,1182.3,7.94,17.66,23.45,326.5,0.4752,-0.6741
4622,7.0,26.0,23.61,41.04,9742.27,7183.09,2559.18,1.3563,1184.1,7.97,17.66,23.62,327.5,0.4999,-0.6781
4623,7.0,24.8,23.88,40.04,10097.76,7556.43,2541.33,1.3363,1182.0,8.03,17.6,23.61,332.2,0.5048,-0.6682
4624,7.0,24.0,23.97,40.18,10234.33,7630.5,2603.82,1.3412,1172.4,8.03,17.58,23.88,334.2,0.5564,-0.6706
4625,7.0,25.0,24.44,39.07,11253.84,8409.6,2844.24,1.3382,1175.9,7.95,17.43,24.44,343.4,0.5665,-0.6691
4626,7.0,25.0,24.96,37.55,11475.62,8560.11,2915.51,1.3406,1109.3,7.64,17.39,24.96,342.6,0.5679,-0.6703
4627,7.0,25.0,24.73,38.43,11593.67,8581.5,3012.17,1.351,1108.0,7.35,17.13,24.96,339.9,0.5688,-0.6755
4628,7.0,25.0,24.68,38.56,11614.52,8592.06,3022.46,1.3518,1086.5,7.15,16.92,24.73,335.5,0.5672,-0.6759
4629,7.0,25.0,24.18,39.42,11592.35,8564.62,3027.74,1.3535,1126.0,7.02,16.72,24.19,333.5,0.5688,-0.6768
4630,7.0,25.0,23.98,40.25,11617.3,8585.72,3031.59,1.3531,1161.1,7.01,16.72,24.18,330.1,0.5677,-0.6765
4631,7.0,25.0,24.07,40.04,11596.27,8568.99,3027.28,1.3533,1147.2,7.05,16.74,23.98,326.1,0.5641,-0.6766
4632,7.0,24.5,23.91,40.11,11531.52,8515.23,3016.29,1.3542,1168.8,7.07,16.76,24.07,325.3,0.5764,-0.6771
4633,7.0,24.0,24.01,40.2,11703.98,8702.03,3001.94,1.345,1176.5,7.13,16.75,23.91,325.4,0.5796,-0.6725
4634,7.0,24.0,23.76,40.82,11768.02,8749.05,3018.97,1.3451,1208.0,7.11,16.65,24.01,325.4,0.5848,-0.6725
4635,7.0,24.5,23.97,39.96,11837.88,8826.14,3011.74,1.3412,1189.2,7.16,16.69,23.76,322.9,0.5858,-0.6706
4636,7.0,24.0,23.83,40.67,11850.3,8842.87,3007.43,1.3401,1212.4,7.09,16.67,23.97,323.0,0.5827,-0.67
4637,7.0,24.0,23.82,40.71,11801.68,8795.65,3006.03,1.3418,1203.4,7.05,16.65,23.83,322.0,0.5672,-0.6709
4638,7.0,24.4,23.7,40.64,11575.6,8561.32,3014.27,1.3521,1197.1,7.03,16.68,23.82,320.8,0.5546,-0.676
4639,7.0,25.0,23.63,41.19,11394.52,8371.67,3022.85,1.3611,1193.6,7.08,16.75,23.7,320.2,0.5386,-0.6805
4640,7.0,25.0,23.58,41.34,11072.67,8130.74,2941.93,1.3618,1192.3,7.19,16.88,23.63,319.6,0.5386,-0.6809
4641,7.0,25.5,23.66,40.84,11006.68,8132.12,2874.57,1.3535,1190.9,7.31,16.96,23.58,321.9,0.5382,-0.6767
4642,7.0,26.0,23.74,40.94,11009.81,8126.73,2883.08,1.3548,1188.1,7.36,17.03,23.66,324.0,0.533,-0.6774
4643,7.0,26.0,23.73,41.0,10951.22,8049.51,2901.71,1.3605,1188.4,7.39,17.08,23.74,324.9,0.5322,-0.6802
4644,7.0,26.3,23.74,40.7,10899.74,8038.3,2861.45,1.356,1188.3,7.41,17.1,23.73,326.1,0.5391,-0.678
4645,7.0,26.0,23.84,40.73,11020.24,8142.43,2877.81,1.3534,1184.3,7.4,17.09,23.74,328.8,0.5889,-0.6767
4646,7.0,26.0,24.18,39.94,11906.02,8894.91,3011.1,1.3385,1212.3,7.31,16.98,24.18,335.8,0.5752,-0.6693
4647,7.0,26.0,24.1,39.82,11718.09,8686.49,3031.6,1.349,1181.3,7.1,16.89,24.18,329.4,0.59,-0.6745
4648,7.0,26.0,24.27,39.73,11948.05,8908.24,3039.81,1.3412,1159.9,7.0,16.74,24.1,330.8,0.5965,-0.6706
4649,7.0,26.0,24.05,40.26,12043.12,9003.99,3039.13,1.3375,1196.2,6.86,16.67,24.27,332.8,0.6079,-0.6688
4650,7.0,26.2,24.22,39.55,12220.09,9175.4,3044.69,1.3318,1178.3,6.78,16.58,24.05,331.3,0.6004,-0.6659
4651,7.0,25.0,24.14,40.08,12110.8,9060.63,3050.18,1.3366,1182.9,6.72,16.62,24.22,331.6,0.5748,-0.6683
4652,7.0,25.0,23.98,40.48,11720.09,8675.86,3044.23,1.3509,1169.2,6.78,16.7,24.14,325.7,0.5944,-0.6754
4653,7.0,24.8,24.05,40.01,12006.44,8972.07,3034.37,1.3382,1181.2,6.83,16.6,23.98,327.4,0.6039,-0.6691
4654,7.0,25.0,24.08,40.26,12144.48,9113.71,3030.77,1.3326,1196.3,6.82,16.6,24.05,328.4,0.5999,-0.6663
4655,7.0,25.0,24.1,40.21,12095.64,9053.42,3042.23,1.336,1193.4,6.79,16.66,24.08,327.2,0.6193,-0.668
4656,7.0,24.1,24.26,39.56,12379.79,9348.21,3031.58,1.3243,1197.5,6.73,16.6,24.1,330.3,0.6285,-0.6621
4657,7.0,24.0,24.37,39.6,12518.15,9485.93,3032.22,1.3197,1201.6,6.66,16.62,24.26,330.9,0.6373,-0.6598
4658,7.0,24.0,24.08,40.29,12659.68,9619.23,3040.45,1.3161,1231.6,6.57,16.42,24.37,330.8,0.6369,-0.658
4659,7.0,23.4,24.22,39.65,12631.02,9610.01,3021.01,1.3144,1207.2,6.57,16.41,24.08,327.2,0.6288,-0.6572
4660,7.0,22.0,24.15,40.15,12486.31,9486.48,2999.83,1.3162,1202.0,6.47,16.4,24.22,325.9,0.6295,-0.6581
4661,7.0,21.0,24.23,39.94,12473.23,9498.14,2975.09,1.3132,1183.1,6.44,16.36,24.15,326.8,0.6286,-0.6566
4662,7.0,20.7,24.18,39.81,12443.31,9482.86,2960.45,1.3122,1183.5,6.46,16.32,24.23,330.6,0.6143,-0.6561
4663,7.0,21.0,24.18,40.07,12230.39,9266.91,2963.48,1.3198,1158.8,6.51,16.34,24.18,330.8,0.6134,-0.6599
4664,7.0,21.0,24.19,40.08,12218.81,9253.67,2965.14,1.3204,1155.5,6.54,16.33,24.18,333.5,0.607,-0.6602
4665,7.0,21.5,24.18,39.87,12126.75,9157.71,2969.04,1.3242,1147.8,6.56,16.36,24.19,334.4,0.5981,-0.6621
4666,7.0,22.0,24.13,40.23,11990.59,9023.23,2967.37,1.3289,1145.2,6.6,16.4,24.18,333.5,0.5893,-0.6644
4667,7.0,22.0,24.04,40.46,11854.93,8891.38,2963.55,1.3333,1145.1,6.65,16.42,24.13,332.0,0.5852,-0.6667
4668,7.0,22.0,24.0,40.33,11790.06,8829.81,2960.25,1.3353,1148.1,6.75,16.45,24.04,331.3,0.6141,-0.6676
4669,7.0,23.0,24.13,40.25,12230.21,9265.3,2964.91,1.32,1182.5,6.81,16.44,24.0,336.7,0.6211,-0.66
4670,7.0,24.0,24.33,39.77,12349.38,9371.93,2977.44,1.3177,1177.8,6.71,16.52,24.13,337.6,0.5961,-0.6588
4671,7.0,23.2,24.19,39.84,11983.02,8995.32,2987.69,1.3321,1157.8,6.58,16.57,24.33,334.0,0.5894,-0.6661
4672,7.0,24.0,24.18,40.14,11875.16,8894.71,2980.45,1.3351,1139.8,6.62,16.52,24.19,331.4,0.612,-0.6675
4673,7.0,24.0,24.09,40.38,12220.49,9235.59,2984.9,1.3232,1184.7,6.61,16.44,24.18,336.0,0.6138,-0.6616
4674,7.0,24.0,24.25,39.71,12256.75,9261.98,2994.78,1.3233,1169.7,6.59,16.48,24.09,334.5,0.6227,-0.6617
4675,7.0,24.0,24.27,39.94,12387.25,9396.81,2990.44,1.3182,1186.3,6.56,16.5,24.25,336.3,0.6191,-0.6591
4676,7.0,23.0,24.3,39.89,12340.45,9341.88,2998.56,1.321,1174.9,6.52,16.5,24.27,335.1,0.6174,-0.6605
4677,7.0,23.0,24.39,39.42,12308.19,9316.46,2991.73,1.3211,1158.7,6.54,16.5,24.3,334.5,0.6176,-0.6606
4678,7.0,23.0,24.34,39.8,12317.38,9319.39,2997.99,1.3217,1163.1,6.54,16.48,24.39,336.0,0.6197,-0.6608
4679,7.0,23.0,24.49,39.46,12350.0,9351.22,2998.78,1.3207,1145.1,6.54,16.48,24.34,335.9,0.628,-0.6603
4680,7.0,22.9,24.35,39.59,12476.9,9476.41,3000.49,1.3166,1175.4,6.49,16.44,24.49,338.0,0.568,-0.6583
4681,7.0,23.0,23.81,41.11,11561.38,8570.58,2990.81,1.349,1153.6,6.59,16.53,23.82,324.6,0.5556,-0.6745
4682,7.0,23.0,23.42,42.12,11336.06,8384.89,2951.17,1.352,1196.7,6.82,16.54,23.42,322.2,0.5876,-0.676
4683,7.0,22.8,23.71,41.14,11800.48,8866.86,2933.62,1.3309,1217.2,7.0,16.57,23.42,325.9,0.5875,-0.6654
4684,7.0,23.0,23.72,41.36,11833.89,8866.14,2967.75,1.3347,1224.9,7.02,16.62,23.71,325.2,0.5808,-0.6674
4685,7.0,23.0,23.68,41.48,11734.21,8766.12,2968.09,1.3386,1217.7,7.02,16.62,23.72,324.3,0.5767,-0.6693
4686,7.0,22.5,23.67,41.28,11666.5,8704.48,2962.02,1.3403,1210.2,7.04,16.61,23.68,324.1,0.6062,-0.6701
4687,7.0,23.0,24.09,40.48,12116.1,9148.88,2967.22,1.3243,1194.6,7.03,16.58,24.09,327.9,0.6267,-0.6622
4688,7.0,23.0,24.46,39.62,12439.22,9457.84,2981.38,1.3152,1174.2,6.85,16.56,24.46,332.4,0.6265,-0.6576
4689,7.0,23.1,24.55,39.22,12450.81,9453.99,2996.82,1.317,1148.5,6.62,16.47,24.46,334.2,0.6203,-0.6585
4690,7.0,23.0,24.31,39.98,12366.11,9359.2,3006.91,1.3213,1154.8,6.43,16.36,24.55,334.7,0.6212,-0.6606
4691,7.0,23.0,24.43,39.7,12380.24,9371.28,3008.96,1.3211,1127.7,6.33,16.28,24.31,333.9,0.6206,-0.6605
4692,7.0,22.9,24.09,40.37,12376.6,9361.15,3015.45,1.3221,1168.4,6.27,16.23,24.09,334.6,0.6259,-0.6611
4693,7.0,23.0,24.19,40.32,12464.88,9440.57,3024.32,1.3204,1172.5,6.29,16.29,24.09,332.5,0.5934,-0.6602
4694,7.0,23.0,23.92,40.97,11961.01,8950.71,3010.3,1.3363,1167.3,6.34,16.4,24.19,325.7,0.5862,-0.6682
4695,7.0,24.2,23.85,40.96,11850.0,8843.56,3006.44,1.34,1170.0,6.52,16.43,23.92,323.3,0.5393,-0.67
4696,7.0,23.0,23.21,42.79,11050.33,8136.74,2913.59,1.3581,1210.4,6.75,16.62,23.21,318.3,0.524,-0.679
4697,7.0,23.0,23.11,43.07,10708.83,7908.14,2800.68,1.3542,1266.3,7.12,16.98,23.21,319.4,0.5644,-0.6771
4698,7.0,23.4,23.74,41.22,11377.09,8523.73,2853.36,1.3348,1270.6,7.3,17.16,23.74,324.9,0.6329,-0.6674
4699,7.0,23.0,24.78,38.99,12515.02,9560.95,2954.07,1.309,1206.6,7.2,17.01,24.78,332.6,0.6753,-0.6545
4700,7.0,23.0,25.19,38.05,13199.06,10197.99,3001.07,1.2943,1187.6,6.86,16.77,25.19,340.2,0.6744,-0.6471
4701,7.0,23.2,25.24,37.7,13195.58,10181.32,3014.26,1.2961,1133.9,6.49,16.43,25.19,337.1,0.6627,-0.648
4702,7.0,23.0,24.78,39.02,13020.62,9998.4,3022.22,1.3023,1127.2,6.18,16.08,24.79,336.1,0.6657,-0.6511
4703,7.0,23.0,24.49,39.72,13079.83,10038.97,3040.86,1.3029,1146.2,6.04,15.89,24.78,337.5,0.6623,-0.6515
4704,7.0,23.2,24.7,39.02,13021.52,9985.24,3036.28,1.3041,1105.8,6.05,15.84,24.49,336.3,0.6344,-0.652
4705,7.0,23.0,24.04,40.83,12602.93,9563.44,3039.5,1.3178,1144.9,6.05,15.85,24.04,334.1,0.6626,-0.6589
4706,7.0,23.0,24.1,40.7,13028.71,9989.08,3039.63,1.3043,1208.1,6.12,15.99,24.04,334.7,0.6689,-0.6521
4707,7.0,22.9,24.25,40.07,13120.26,10085.96,3034.3,1.3008,1218.7,6.09,16.13,24.1,333.6,0.6777,-0.6504
4708,7.0,23.0,24.21,40.43,13252.87,10221.04,3031.83,1.2966,1239.0,6.03,16.12,24.25,334.3,0.659,-0.6483
4709,7.0,23.0,24.08,40.77,12978.51,9937.62,3040.89,1.306,1235.7,6.02,16.19,24.21,330.7,0.6551,-0.653
4710,7.0,22.7,24.11,40.38,12912.8,9880.14,3032.66,1.3069,1230.1,6.06,16.23,24.08,328.7,0.6179,-0.6535
4711,7.0,23.0,23.7,41.73,12355.49,9320.16,3035.33,1.3257,1239.5,6.08,16.33,23.7,322.9,0.5821,-0.6628
4712,7.0,23.0,23.31,42.75,11810.49,8780.71,3029.79,1.3451,1271.2,6.18,16.53,23.31,316.3,0.5747,-0.6725
4713,7.0,23.5,23.36,42.31,11695.62,8672.69,3022.93,1.3486,1301.6,6.35,16.82,23.31,314.0,0.5545,-0.6743
4714,7.0,23.0,23.29,42.8,11376.7,8371.55,3005.15,1.359,1334.9,6.47,17.14,23.36,312.1,0.5802,-0.6795
4715,7.0,24.0,23.63,41.96,11749.93,8763.85,2986.08,1.3407,1337.4,6.56,17.2,23.63,314.6,0.5987,-0.6704
4716,7.0,24.4,23.78,41.27,12074.49,9043.75,3030.73,1.3351,1333.8,6.46,17.13,23.63,317.1,0.6117,-0.6676
4717,7.0,25.0,23.89,41.32,12277.6,9239.4,3038.19,1.3288,1330.1,6.31,17.07,23.78,317.8,0.5868,-0.6644
4718,7.0,24.0,23.58,42.11,11901.64,8862.59,3039.05,1.3429,1349.0,6.21,17.14,23.58,314.9,0.5817,-0.6715
4719,7.0,25.0,23.49,41.98,11836.51,8786.33,3050.18,1.3472,1376.9,6.24,17.23,23.58,312.8,0.6031,-0.6736
4720,7.0,25.0,23.65,41.95,12171.84,9111.12,3060.71,1.3359,1396.8,6.2,17.25,23.49,313.3,0.6456,-0.668
4721,7.0,25.0,23.99,41.13,12826.11,9753.86,3072.25,1.315,1410.1,6.03,17.2,23.98,315.5,0.6356,-0.6575
4722,7.0,25.9,23.75,41.3,12682.82,9601.16,3081.67,1.321,1437.9,5.92,17.2,23.99,312.2,0.6171,-0.6605
4723,7.0,25.0,23.51,42.35,12398.78,9322.08,3076.7,1.33,1474.3,5.98,17.3,23.75,309.3,0.6067,-0.665
4724,7.0,25.0,23.41,42.62,12241.75,9166.33,3075.42,1.3355,1522.8,6.01,17.5,23.51,307.8,0.5963,-0.6678
4725,7.0,24.5,23.38,42.28,12079.91,9011.5,3068.41,1.3405,1574.4,6.02,17.76,23.41,307.3,0.6245,-0.6702
4726,7.0,24.0,23.6,42.13,12512.49,9441.78,3070.71,1.3252,1602.8,6.02,17.82,23.38,308.7,0.6368,-0.6626
4727,7.0,24.0,23.74,41.79,12705.06,9628.96,3076.1,1.3195,1626.8,5.96,17.93,23.6,309.3,0.6334,-0.6597
4728,7.0,24.5,23.72,41.47,12659.06,9579.33,3079.73,1.3215,1645.7,5.9,18.01,23.74,308.6,0.6168,-0.6607
4729,7.0,24.0,23.6,42.14,12408.57,9328.85,3079.72,1.3301,1664.6,5.91,18.1,23.72,307.5,0.6231,-0.6651
4730,7.0,24.0,23.6,42.15,12499.77,9425.9,3073.87,1.3261,1696.5,6.08,18.04,23.6,306.5,0.6388,-0.6631
4731,7.0,24.2,23.7,41.47,12738.35,9663.04,3075.31,1.3183,1726.7,6.09,17.99,23.6,307.0,0.6359,-0.6591
4732,7.0,24.0,23.71,41.9,12695.31,9617.39,3077.92,1.32,1753.8,6.08,18.03,23.7,306.7,0.6223,-0.66
4733,7.0,24.0,23.66,42.04,12492.12,9413.08,3079.04,1.3271,1772.7,6.08,18.1,23.71,306.7,0.6007,-0.6636
4734,7.0,23.7,23.54,41.86,12161.91,9086.89,3075.02,1.3384,1778.8,6.11,18.18,23.66,306.6,0.5889,-0.6692
4735,7.0,24.0,23.47,42.54,11983.58,8909.18,3074.4,1.3451,1764.1,6.13,18.2,23.54,306.6,0.5899,-0.6725
4736,7.0,24.0,23.5,42.44,11998.3,8924.57,3073.73,1.3444,1740.5,6.12,18.23,23.47,307.4,0.6191,-0.6722
4737,7.0,24.1,23.68,41.55,12445.42,9367.79,3077.63,1.3285,1721.8,6.02,18.15,23.5,308.7,0.6139,-0.6643
4738,7.0,25.0,23.67,42.04,12372.04,9288.08,3083.96,1.332,1718.9,6.01,18.18,23.68,307.8,0.578,-0.666
4739,7.0,25.0,23.5,42.49,11826.7,8744.4,3082.31,1.3525,1714.1,6.06,18.33,23.67,306.8,0.5785,-0.6762
4740,7.0,25.1,23.49,42.06,11835.65,8754.02,3081.63,1.352,1680.0,6.06,18.32,23.5,307.6,0.5952,-0.676
4741,7.0,25.0,23.61,42.21,12098.79,9007.47,3091.32,1.3432,1657.1,6.04,18.28,23.49,308.4,0.6384,-0.6716
4742,7.0,25.0,23.88,41.54,12759.87,9659.78,3100.1,1.3209,1669.3,5.93,18.17,23.61,309.9,0.6142,-0.6605
4743,7.0,25.6,23.76,41.35,12399.89,9292.7,3107.19,1.3344,1697.7,5.93,18.27,23.88,308.0,0.6212,-0.6672
4744,7.0,26.0,23.73,41.93,12507.93,9399.22,3108.71,1.3307,1704.6,5.92,18.18,23.76,307.9,0.6504,-0.6654
4745,7.0,25.0,23.91,41.48,12947.02,9839.76,3107.26,1.3158,1721.2,5.87,18.1,23.73,309.5,0.6614,-0.6579
4746,7.0,25.2,23.97,40.8,13115.18,10005.51,3109.68,1.3108,1736.4,5.86,18.06,23.91,309.3,0.6363,-0.6554
4747,7.0,25.0,23.8,41.76,12733.89,9625.13,3108.76,1.323,1757.6,5.88,18.12,23.97,307.7,0.6756,-0.6615
4748,7.0,25.0,23.99,41.31,13332.3,10220.22,3112.08,1.3045,1761.0,5.81,17.95,23.8,309.6,0.6826,-0.6523
4749,7.0,24.8,24.06,40.65,13431.64,10323.15,3108.49,1.3011,1769.5,5.81,17.96,23.99,309.9,0.6649,-0.6506
4750,7.0,25.0,23.93,41.47,13169.24,10056.61,3112.63,1.3095,1780.4,5.8,17.99,24.06,308.6,0.6825,-0.6548
4751,7.0,25.0,24.01,41.28,13438.62,10323.25,3115.38,1.3018,1781.4,5.77,17.91,23.93,309.6,0.684,-0.6509
4752,7.0,25.0,24.05,40.69,13456.56,10344.53,3112.03,1.3008,1787.5,5.78,17.94,24.01,309.7,0.6688,-0.6504
4753,7.0,25.0,23.95,41.45,13229.55,10114.77,3114.78,1.3079,1794.9,5.78,17.97,24.05,308.8,0.6622,-0.654
4754,7.0,25.0,23.92,41.52,13128.32,10016.23,3112.09,1.3107,1857.1,5.97,18.01,23.95,306.9,0.6623,-0.6554
4755,7.0,24.6,23.93,40.95,13124.22,10016.95,3107.27,1.3102,1903.8,5.97,18.02,23.92,307.4,0.6201,-0.6551
4756,7.0,25.0,23.7,42.08,12491.08,9378.92,3112.16,1.3318,1926.2,6.02,18.17,23.93,306.4,0.6369,-0.6659
4757,7.0,25.0,23.74,42.01,12750.95,9635.01,3115.94,1.3234,1913.1,5.97,18.05,23.7,308.8,0.6537,-0.6617
4758,7.0,24.9,23.87,41.1,13004.43,9888.16,3116.27,1.3152,1903.1,5.92,18.04,23.74,310.4,0.6393,-0.6576
4759,7.0,25.0,23.85,41.74,12786.39,9670.59,3115.79,1.3222,1900.2,5.94,18.14,23.87,309.3,0.6366,-0.6611
4760,7.0,26.0,23.8,41.86,12761.33,9631.42,3129.92,1.325,1892.7,5.9,18.12,23.85,309.6,0.6362,-0.6625
4761,7.0,25.7,23.83,41.23,12752.38,9624.22,3128.16,1.325,1891.2,5.92,18.15,23.8,309.5,0.6367,-0.6625
4762,7.0,27.0,23.82,41.84,12763.52,9631.78,3131.75,1.3251,1884.9,5.92,18.13,23.83,309.6,0.6363,-0.6626
4763,7.0,28.0,23.86,41.74,12759.43,9626.18,3133.25,1.3255,1878.9,5.92,18.18,23.82,309.4,0.6541,-0.6627
4764,7.0,28.1,23.96,40.91,13030.7,9896.31,3134.39,1.3167,1868.8,5.88,18.12,23.86,310.1,0.6577,-0.6584
4765,7.0,27.0,24.01,41.39,13083.39,9949.92,3133.47,1.3149,1869.6,5.87,18.13,23.96,309.4,0.6552,-0.6575
4766,7.0,26.0,24.0,41.41,13045.46,9911.86,3133.59,1.3161,1873.2,5.84,18.15,24.01,309.2,0.6573,-0.6581
4767,7.0,27.5,23.98,40.84,13082.31,9944.06,3138.25,1.3156,1875.9,5.82,18.11,24.0,309.6,0.6655,-0.6578
4768,7.0,25.0,24.04,41.33,13157.33,10068.24,3089.09,1.3068,1881.8,5.83,18.09,23.98,308.7,0.6302,-0.6534
4769,7.0,26.0,23.76,42.05,12655.74,9533.96,3121.79,1.3274,1838.3,5.81,18.13,24.04,308.6,0.6254,-0.6637
4770,7.0,24.9,23.82,41.29,12576.53,9461.47,3115.06,1.3292,1835.3,5.86,18.23,23.76,308.8,0.6065,-0.6646
4771,7.0,25.0,23.74,42.12,12284.6,9176.29,3108.31,1.3387,1805.5,5.92,18.32,23.82,308.3,0.6112,-0.6694
4772,7.0,25.0,23.77,42.04,12367.28,9249.06,3118.22,1.3371,1768.0,5.91,18.31,23.74,308.9,0.586,-0.6686
4773,7.0,25.4,23.7,41.6,11976.16,8866.96,3109.2,1.3506,1748.6,5.98,18.46,23.77,308.0,0.5964,-0.6753
4774,7.0,25.0,23.77,42.07,12127.28,9026.94,3100.34,1.3435,1708.8,5.98,18.44,23.7,308.4,0.6191,-0.6717
4775,7.0,26.0,23.88,41.79,12477.5,9370.73,3106.77,1.3315,1687.1,5.9,18.35,23.77,309.1,0.6603,-0.6658
4776,7.0,25.4,24.08,40.71,13103.09,9992.2,3110.88,1.3113,1695.8,5.81,18.18,23.88,310.8,0.661,-0.6557
4777,7.0,26.0,24.0,41.5,13122.92,10000.52,3122.41,1.3122,1714.7,5.8,18.1,24.08,309.5,0.663,-0.6561
4778,7.0,26.0,23.94,41.66,13153.16,10029.97,3123.18,1.3114,1784.6,5.95,18.02,24.0,306.9,0.6581,-0.6557
4779,7.0,25.1,23.96,40.98,13064.64,9954.13,3110.51,1.3125,1845.0,6.0,18.08,23.94,306.4,0.6508,-0.6562
4780,7.0,25.0,23.89,41.81,12956.92,9844.09,3112.83,1.3162,1881.6,5.97,18.07,23.96,306.7,0.6468,-0.6581
4781,7.0,25.0,23.87,41.85,12901.07,9784.71,3116.36,1.3185,1902.4,5.94,18.1,23.89,307.8,0.6477,-0.6592
4782,7.0,24.8,23.89,41.15,12911.01,9798.12,3112.89,1.3177,1904.7,5.91,18.1,23.87,309.1,0.6469,-0.6589
