hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
4783,7.0,25.0,23.87,41.87,12901.99,9785.3,3116.69,1.3185,1900.7,5.9,18.09,23.89,309.1,0.6472,-0.6593
4784,7.0,25.0,23.9,41.8,12909.06,9790.62,3118.44,1.3185,1895.3,5.88,18.12,23.87,309.8,0.6469,-0.6593
4785,7.0,24.7,23.91,41.16,12899.75,9786.1,3113.64,1.3182,1885.8,5.87,18.13,23.9,310.1,0.6473,-0.6591
4786,7.0,25.0,23.89,41.85,12908.17,9792.09,3116.08,1.3182,1877.0,5.87,18.11,23.91,309.5,0.6472,-0.6591
4787,7.0,24.0,23.92,41.76,12891.68,9790.87,3100.81,1.3167,1869.8,5.86,18.14,23.89,309.9,0.623,-0.6584
4788,7.0,24.6,23.78,41.53,12529.81,9425.55,3104.25,1.3293,1847.3,5.87,18.22,23.92,308.8,0.5879,-0.6647
4789,7.0,24.0,23.6,42.59,11984.67,8895.31,3089.36,1.3473,1819.3,5.96,18.35,23.78,307.6,0.6253,-0.6737
4790,7.0,25.0,23.79,42.12,12555.75,9463.51,3092.24,1.3268,1774.9,5.91,18.21,23.6,309.3,0.6194,-0.6634
4791,7.0,25.7,23.84,41.35,12478.92,9371.96,3106.97,1.3315,1752.4,5.94,18.31,23.79,309.4,0.6204,-0.6658
4792,7.0,25.0,23.85,42.0,12493.67,9387.78,3105.89,1.3308,1743.3,5.92,18.3,23.84,309.1,0.6195,-0.6654
4793,7.0,26.0,23.82,42.07,12473.27,9373.74,3099.53,1.3307,1730.2,5.88,18.29,23.85,308.7,0.6245,-0.6653
4794,7.0,26.3,23.85,41.37,12563.7,9450.2,3113.5,1.3295,1714.0,5.86,18.27,23.82,309.4,0.6158,-0.6647
4795,7.0,26.0,23.84,42.03,12383.67,9317.33,3066.34,1.3291,1718.9,5.89,18.34,23.85,308.7,0.6032,-0.6646
4796,7.0,25.0,23.69,42.42,12209.92,9128.95,3080.97,1.3375,1678.9,5.89,18.3,23.84,309.1,0.6034,-0.6687
4797,7.0,25.5,23.74,41.72,12230.05,9130.12,3099.93,1.3395,1676.7,5.89,18.35,23.69,308.5,0.6116,-0.6698
4798,7.0,25.0,23.84,42.04,12345.74,9255.53,3090.21,1.3339,1676.2,5.9,18.38,23.74,308.5,0.6174,-0.6669
4799,7.0,25.0,23.83,42.08,12433.21,9344.5,3088.71,1.3305,1669.9,5.87,18.32,23.84,308.6,0.6128,-0.6653
4800,7.0,24.9,23.79,41.66,12368.36,9273.73,3094.62,1.3337,1675.0,5.85,18.31,23.83,308.2,0.6124,-0.6668
4801,7.0,24.0,23.77,42.24,12352.6,9267.86,3084.74,1.3328,1682.8,5.86,18.3,23.79,307.7,0.6041,-0.6664
4802,7.0,24.0,23.63,42.62,12217.85,9141.98,3075.87,1.3365,1706.1,6.04,18.23,23.77,306.4,0.626,-0.6682
4803,7.0,24.3,23.7,41.88,12549.0,9471.59,3077.42,1.3249,1718.2,6.05,18.11,23.63,307.3,0.6339,-0.6625
4804,7.0,24.0,23.79,42.23,12666.95,9588.85,3078.1,1.321,1736.2,6.05,18.13,23.7,307.3,0.6405,-0.6605
4805,7.0,24.0,23.85,42.07,12759.86,9689.94,3069.92,1.3168,1751.1,6.0,18.13,23.79,307.8,0.6357,-0.6584
4806,7.0,24.0,23.82,41.62,12692.41,9616.47,3075.94,1.3199,1751.8,5.97,18.14,23.85,307.9,0.6174,-0.6599
4807,7.0,24.0,23.73,42.4,12409.28,9339.85,3069.43,1.3286,1753.4,5.98,18.21,23.82,307.1,0.6037,-0.6643
4808,7.0,24.0,23.65,42.6,12200.53,9134.53,3066.01,1.3357,1733.9,5.98,18.26,23.73,307.2,0.6035,-0.6678
4809,7.0,24.7,23.66,42.09,12207.92,9131.64,3076.28,1.3369,1708.0,5.98,18.27,23.65,307.7,0.5905,-0.6684
4810,7.0,25.0,23.65,42.62,12002.62,8934.69,3067.93,1.3434,1695.4,6.0,18.37,23.66,307.4,0.5868,-0.6717
4811,7.0,25.0,23.64,42.65,11945.33,8880.67,3064.66,1.3451,1666.0,5.98,18.39,23.65,308.0,0.5615,-0.6725
4812,7.0,26.5,23.59,42.3,11570.65,8498.05,3072.6,1.3616,1651.9,6.05,18.55,23.64,307.4,0.581,-0.6808
4813,7.0,26.0,23.88,42.05,11860.69,8795.76,3064.94,1.3485,1617.7,6.03,18.54,23.59,309.8,0.5581,-0.6742
4814,7.0,27.0,23.73,42.42,11531.55,8447.78,3083.77,1.365,1600.3,6.02,18.56,23.88,309.0,0.5629,-0.6825
4815,7.0,26.1,23.82,41.74,11596.48,8521.17,3075.31,1.3609,1582.4,6.07,18.54,23.73,309.7,0.5772,-0.6805
4816,7.0,27.0,23.88,42.07,11823.64,8737.75,3085.89,1.3532,1568.1,5.98,18.41,23.82,310.0,0.6117,-0.6766
4817,7.0,27.0,24.02,41.72,12352.8,9258.75,3094.05,1.3342,1572.6,5.87,18.24,23.88,311.2,0.6075,-0.6671
4818,7.0,28.1,23.82,41.75,12291.7,9191.94,3099.76,1.3372,1593.1,5.82,18.16,24.02,309.5,0.6264,-0.6686
4819,7.0,27.0,23.87,42.12,12574.92,9477.39,3097.53,1.3268,1605.6,5.85,18.08,23.82,310.0,0.6306,-0.6634
4820,7.0,26.0,23.88,42.09,12635.03,9538.97,3096.05,1.3246,1630.1,5.82,18.14,23.87,309.7,0.6109,-0.6623
4821,7.0,26.0,23.76,41.96,12334.88,9241.6,3093.28,1.3347,1655.4,5.83,18.28,23.88,308.3,0.5846,-0.6674
4822,7.0,25.0,23.68,42.62,11932.9,8846.25,3086.65,1.3489,1668.0,5.9,18.46,23.76,307.2,0.5662,-0.6745
4823,7.0,24.0,23.7,42.57,11643.71,8569.43,3074.28,1.3587,1651.2,5.99,18.61,23.68,307.2,0.5698,-0.6794
4824,7.0,24.4,23.77,41.99,11699.13,8627.04,3072.09,1.3561,1632.8,6.05,18.59,23.7,308.0,0.5598,-0.6781
4825,7.0,24.0,23.71,42.55,11543.62,8474.66,3068.96,1.3621,1619.7,6.06,18.58,23.77,307.9,0.5524,-0.6811
4826,7.0,23.0,23.53,43.04,11405.18,8362.73,3042.45,1.3638,1632.6,6.24,18.5,23.71,307.2,0.551,-0.6819
4827,7.0,23.6,23.47,42.74,11379.78,8339.82,3039.95,1.3645,1636.5,6.4,18.47,23.53,307.8,0.5528,-0.6823
4828,7.0,23.0,23.51,43.1,11338.24,8367.32,2970.92,1.3551,1643.4,6.51,18.52,23.47,308.3,0.5621,-0.6775
4829,7.0,22.0,23.55,42.98,11503.02,8508.29,2994.73,1.352,1645.0,6.56,18.48,23.51,309.2,0.543,-0.676
4830,7.0,22.9,23.39,42.99,11236.86,8219.59,3017.28,1.3671,1653.9,6.67,18.52,23.55,308.2,0.5427,-0.6835
4831,7.0,23.0,23.46,43.24,11092.98,8214.41,2878.57,1.3504,1648.6,6.74,18.58,23.39,309.3,0.5427,-0.6752
4832,7.0,24.0,23.53,43.07,11125.6,8215.14,2910.46,1.3543,1639.9,6.81,18.61,23.46,310.3,0.5427,-0.6771
4833,7.0,25.2,23.62,42.47,11167.92,8215.63,2952.29,1.3594,1629.6,6.79,18.68,23.53,311.2,0.5419,-0.6797
4834,7.0,27.0,23.7,42.63,11172.93,8205.12,2967.81,1.3617,1617.4,6.67,18.73,23.62,311.1,0.5251,-0.6809
4835,7.0,29.0,23.65,42.78,10914.26,7951.64,2962.62,1.3726,1597.6,6.53,18.77,23.7,310.8,0.5098,-0.6863
4836,7.0,30.6,23.64,42.44,10628.31,7720.56,2907.75,1.3766,1569.5,6.46,18.81,23.65,311.4,0.5056,-0.6883
4837,7.0,31.0,23.76,42.52,10449.43,7657.19,2792.23,1.3647,1543.7,6.5,18.89,23.64,312.8,0.5136,-0.6823
4838,7.0,32.0,23.9,42.16,10615.35,7779.79,2835.56,1.3645,1515.3,6.48,18.86,23.76,315.1,0.5419,-0.6822
4839,7.0,32.9,24.2,41.01,11118.12,8207.69,2910.43,1.3546,1485.2,6.37,18.77,23.9,319.0,0.5211,-0.6773
4840,7.0,32.0,23.92,42.12,10978.9,7890.97,3087.93,1.3913,1472.9,6.2,18.66,24.2,317.4,0.564,-0.6957
4841,7.0,32.0,24.25,41.31,11604.61,8539.01,3065.59,1.359,1454.0,6.16,18.49,24.25,322.2,0.5703,-0.6795
4842,7.0,33.2,24.15,41.12,11730.59,8633.2,3097.39,1.3588,1445.0,6.03,18.29,24.25,321.2,0.6502,-0.6794
4843,7.0,31.0,24.78,40.04,12948.36,9839.51,3108.85,1.316,1420.1,5.87,17.99,24.78,326.6,0.6741,-0.658
4844,7.0,29.0,24.6,40.5,13304.57,10195.33,3109.24,1.305,1432.3,5.76,17.61,24.78,325.3,0.6665,-0.6525
4845,7.0,28.6,24.11,41.32,13184.58,10074.92,3109.66,1.3087,1456.6,5.75,17.32,24.11,319.6,0.6523,-0.6543
4846,7.0,27.0,23.88,42.31,12969.64,9855.87,3113.77,1.3159,1494.6,5.82,17.41,24.11,314.9,0.6724,-0.658
4847,7.0,27.0,24.02,41.97,13274.27,10160.1,3114.17,1.3065,1528.8,5.85,17.5,23.88,311.7,0.6879,-0.6533
4848,7.0,27.1,24.13,41.32,13498.98,10396.85,3102.13,1.2984,1566.7,5.79,17.62,24.02,310.0,0.6794,-0.6492
4849,7.0,26.0,23.95,42.14,13386.34,10269.49,3116.85,1.3035,1601.7,5.76,17.66,24.13,309.4,0.6901,-0.6518
4850,7.0,26.0,23.99,42.06,13549.95,10432.13,3117.81,1.2989,1676.2,5.93,17.83,23.95,307.9,0.6935,-0.6494
4851,7.0,26.4,24.26,41.0,13586.77,10486.28,3100.49,1.2957,1753.0,5.93,18.07,23.99,307.5,0.6696,-0.6478
4852,7.0,25.0,24.16,41.65,13237.92,10128.46,3109.47,1.307,1804.0,5.89,18.18,24.26,307.8,0.6714,-0.6535
4853,7.0,25.0,24.12,41.75,13274.58,10157.46,3117.12,1.3069,1849.7,5.83,18.12,24.16,308.1,0.6895,-0.6534
4854,7.0,26.0,24.23,41.12,13543.77,10430.23,3113.54,1.2985,1884.3,5.8,18.07,24.12,309.3,0.6791,-0.6493
4855,7.0,25.0,24.23,41.48,13393.47,10272.47,3121.0,1.3038,1901.3,5.79,18.17,24.23,309.7,0.6463,-0.6519
4856,7.0,26.0,24.04,41.97,12906.55,9778.38,3128.17,1.3199,1910.6,5.78,18.27,24.23,308.7,0.6359,-0.66
4857,7.0,28.6,23.94,41.89,12757.07,9621.7,3135.37,1.3259,1896.4,5.79,18.26,24.04,309.4,0.6293,-0.6629
4858,7.0,30.0,23.94,42.24,12656.51,9522.82,3133.7,1.3291,1875.0,5.85,18.32,23.94,310.4,0.6146,-0.6645
4859,7.0,31.0,23.92,42.29,12436.47,9300.9,3135.57,1.3371,1843.0,5.89,18.43,23.94,311.2,0.6023,-0.6686
4860,7.0,32.4,23.91,41.98,12246.54,9116.12,3130.42,1.3434,1807.4,5.94,18.53,23.92,309.7,0.5929,-0.6717
4861,7.0,34.0,23.9,42.36,12102.12,8975.6,3126.52,1.3483,1766.2,5.97,18.6,23.91,309.5,0.5649,-0.6742
4862,7.0,34.0,23.83,42.56,11668.49,8552.44,3116.04,1.3643,1715.9,6.03,18.78,23.9,309.5,0.5649,-0.6822
4863,7.0,34.9,23.97,41.79,11664.42,8555.15,3109.27,1.3634,1658.7,6.05,18.91,23.83,312.6,0.5871,-0.6817
4864,7.0,35.0,24.33,41.3,12001.96,8892.85,3109.11,1.3496,1612.7,5.93,18.92,24.33,318.1,0.6593,-0.6748
4865,7.0,35.0,24.82,40.11,13094.76,9985.63,3109.12,1.3114,1580.0,5.77,18.62,24.82,323.7,0.6225,-0.6557
4866,7.0,33.9,24.23,41.12,12548.93,9424.46,3124.47,1.3315,1572.6,5.75,18.35,24.23,318.5,0.6487,-0.6658
4867,7.0,33.0,24.31,41.39,12939.87,9817.36,3122.5,1.3181,1577.7,5.79,18.2,24.23,314.9,0.675,-0.659
4868,7.0,32.0,24.34,41.32,13336.68,10212.35,3124.33,1.3059,1596.8,5.76,18.07,24.31,313.7,0.6718,-0.653
4869,7.0,31.0,24.21,41.27,13300.75,10162.77,3137.98,1.3088,1624.5,5.77,18.08,24.34,311.3,0.6753,-0.6544
4870,7.0,30.0,24.15,41.8,13336.63,10215.28,3121.34,1.3056,1659.1,5.81,18.11,24.21,307.0,0.6853,-0.6528
4871,7.0,30.0,24.3,41.44,13491.5,10366.98,3124.51,1.3014,1680.2,5.76,18.18,24.15,309.5,0.6697,-0.6507
4872,7.0,29.2,24.25,41.2,13261.17,10131.55,3129.62,1.3089,1705.0,5.75,18.27,24.3,309.5,0.6787,-0.6544
4873,7.0,28.0,24.29,41.47,13397.75,10269.22,3128.54,1.3047,1719.8,5.75,18.23,24.25,308.4,0.6778,-0.6523
4874,7.0,28.0,24.21,41.7,13384.48,10255.83,3128.65,1.3051,1789.9,5.89,18.15,24.29,307.1,0.6806,-0.6525
4875,7.0,28.2,24.26,41.17,13430.09,10296.18,3133.9,1.3044,1853.1,5.89,18.19,24.21,307.4,0.6689,-0.6522
4876,7.0,27.0,24.23,41.66,13255.01,10119.7,3135.31,1.3098,1903.1,5.88,18.25,24.26,307.3,0.6536,-0.6549
4877,7.0,27.0,24.1,41.99,13029.04,9890.08,3138.96,1.3174,1927.4,5.83,18.26,24.23,308.1,0.6233,-0.6587
4878,7.0,27.5,23.89,42.16,12570.66,9431.33,3139.33,1.3329,1908.1,5.86,18.33,24.1,308.0,0.6095,-0.6664
4879,7.0,27.0,23.81,42.74,12353.14,9222.73,3130.41,1.3394,1887.0,5.93,18.37,23.89,307.3,0.6007,-0.6697
4880,7.0,28.0,23.81,42.75,12223.9,9090.84,3133.06,1.3446,1853.5,5.96,18.44,23.81,308.7,0.582,-0.6723
4881,7.0,29.4,23.79,42.5,11938.54,8808.31,3130.23,1.3554,1821.6,6.04,18.59,23.81,307.5,0.5706,-0.6777
4882,7.0,31.0,23.84,42.69,11768.2,8638.92,3129.28,1.3622,1785.5,6.12,18.74,23.79,307.4,0.5601,-0.6811
4883,7.0,32.0,23.91,42.52,11600.51,8481.43,3119.08,1.3678,1739.6,6.14,18.9,23.84,307.5,0.5392,-0.6839
4884,7.0,32.8,23.82,42.42,11284.87,8167.6,3117.27,1.3817,1692.1,6.11,19.0,23.91,307.8,0.5453,-0.6908
4885,7.0,34.0,24.0,42.3,11308.14,8260.3,3047.84,1.369,1648.6,6.1,19.09,23.82,308.9,0.5498,-0.6845
4886,7.0,35.0,24.18,41.85,11404.36,8330.29,3074.07,1.369,1614.6,6.03,19.12,24.0,308.6,0.5632,-0.6845
4887,7.0,35.0,24.32,41.13,11653.15,8533.79,3119.37,1.3655,1578.2,5.96,19.01,24.18,310.1,0.578,-0.6828
4888,7.0,29.0,24.36,41.43,11856.18,8756.23,3099.95,1.354,1550.7,5.93,18.82,24.32,309.8,0.5749,-0.677
4889,7.0,28.0,24.08,42.12,11802.9,8706.98,3095.92,1.3556,1546.4,5.9,18.56,24.36,310.1,0.5584,-0.6778
4890,7.0,32.0,23.76,42.6,11558.55,8452.61,3105.94,1.3675,1556.3,5.98,18.44,23.76,309.0,0.572,-0.6837
4891,7.0,27.0,24.1,42.11,11742.15,8657.71,3084.43,1.3563,1549.9,6.07,18.62,24.1,310.8,0.5686,-0.6781
4892,7.0,27.0,23.92,42.56,11714.46,8607.77,3106.68,1.3609,1559.1,5.98,18.51,24.1,310.0,0.565,-0.6805
4893,7.0,29.6,23.86,42.42,11652.62,8553.02,3099.6,1.3624,1573.4,6.05,18.53,23.92,308.4,0.6137,-0.6812
4894,7.0,27.0,24.29,41.67,12400.68,9289.5,3111.18,1.3349,1565.2,5.89,18.47,24.29,312.9,0.6215,-0.6675
4895,7.0,27.0,24.12,42.09,12523.51,9407.16,3116.36,1.3313,1578.2,5.8,18.28,24.29,309.4,0.6,-0.6656
4896,7.0,28.0,23.79,42.62,12198.2,9079.39,3118.81,1.3435,1605.9,5.8,18.24,23.79,306.8,0.6053,-0.6718
4897,7.0,27.0,23.92,42.63,12273.29,9158.78,3114.51,1.3401,1627.9,5.87,18.41,23.79,306.8,0.5959,-0.67
4898,7.0,27.0,23.75,43.08,12130.35,9018.57,3111.78,1.345,1667.6,6.02,18.43,23.92,306.8,0.6195,-0.6725
4899,7.0,27.7,23.92,42.32,12492.57,9376.6,3115.97,1.3323,1694.9,6.03,18.38,23.75,307.8,0.6109,-0.6662
4900,7.0,27.0,23.91,42.69,12360.74,9245.28,3115.46,1.337,1719.1,6.01,18.45,23.92,307.0,0.6289,-0.6685
4901,7.0,26.0,24.0,42.46,12635.65,9518.4,3117.26,1.3275,1728.0,5.96,18.38,23.91,308.4,0.6347,-0.6637
4902,7.0,27.1,24.02,42.1,12729.72,9606.14,3123.57,1.3252,1740.5,5.9,18.35,24.0,309.0,0.6348,-0.6626
4903,7.0,27.0,24.01,42.44,12729.8,9606.53,3123.27,1.3251,1753.8,5.88,18.34,24.02,307.9,0.6315,-0.6626
4904,7.0,28.0,24.01,42.47,12681.98,9556.87,3125.11,1.327,1760.0,5.88,18.36,24.01,308.3,0.632,-0.6635
4905,7.0,29.9,24.03,42.12,12690.8,9564.07,3126.72,1.3269,1760.5,5.88,18.39,24.01,308.5,0.6295,-0.6635
4906,7.0,31.0,24.05,42.38,12656.37,9527.57,3128.8,1.3284,1757.0,5.89,18.42,24.03,308.8,0.6251,-0.6642
4907,7.0,33.0,24.05,42.38,12638.78,9461.06,3177.72,1.3359,1745.0,5.88,18.46,24.05,308.5,0.621,-0.6679
4908,7.0,34.1,24.07,42.05,12545.56,9399.56,3146.0,1.3347,1730.5,5.9,18.52,24.05,305.2,0.5987,-0.6673
4909,7.0,34.0,23.96,42.62,12196.3,9062.98,3133.32,1.3457,1706.0,5.92,18.61,24.07,305.1,0.6109,-0.6729
4910,7.0,35.0,24.11,42.27,12405.09,9248.2,3156.89,1.3414,1678.0,5.93,18.65,23.96,306.8,0.6276,-0.6707
4911,7.0,35.4,24.2,41.67,12668.66,9502.44,3166.22,1.3332,1664.8,5.85,18.59,24.11,306.1,0.649,-0.6666
4912,7.0,35.0,24.25,41.91,12954.26,9825.86,3128.4,1.3184,1659.8,5.8,18.45,24.2,305.5,0.681,-0.6592
4913,7.0,35.0,24.43,41.48,13439.54,10307.24,3132.3,1.3039,1676.6,5.78,18.34,24.25,309.1,0.6613,-0.6519
4914,7.0,30.7,24.29,41.46,13123.96,10007.89,3116.07,1.3114,1689.2,5.79,18.38,24.43,308.8,0.6656,-0.6557
4915,7.0,32.0,24.24,41.95,13201.67,10073.52,3128.15,1.3105,1694.3,5.74,18.3,24.29,311.4,0.6858,-0.6553
4916,7.0,31.0,24.43,41.5,13505.54,10377.7,3127.84,1.3014,1704.8,5.75,18.3,24.24,311.8,0.6849,-0.6507
4917,7.0,29.8,24.43,41.13,13508.62,10364.37,3144.25,1.3034,1716.3,5.72,18.31,24.43,311.6,0.6795,-0.6517
4918,7.0,31.0,24.37,41.66,13426.21,10282.9,3143.32,1.3057,1733.7,5.74,18.3,24.43,307.0,0.6658,-0.6528
4919,7.0,30.0,24.29,41.86,13206.75,10075.64,3131.11,1.3108,1730.1,5.76,18.35,24.37,306.0,0.6629,-0.6554
4920,7.0,29.4,24.28,41.56,13166.23,10031.58,3134.65,1.3125,1723.0,5.75,18.35,24.29,307.1,0.6676,-0.6562
4921,7.0,30.0,24.3,41.87,13234.26,10103.12,3131.14,1.3099,1723.8,5.75,18.33,24.28,306.7,0.6599,-0.655
4922,7.0,29.0,24.16,42.22,13119.72,9986.05,3133.67,1.3138,1774.5,5.9,18.27,24.3,306.6,0.6429,-0.6569
4923,7.0,28.5,24.09,41.98,12861.31,9727.86,3133.45,1.3221,1813.5,5.98,18.35,24.16,305.9,0.621,-0.6611
4924,7.0,28.0,23.99,42.68,12508.13,9398.1,3110.03,1.3309,1834.9,6.02,18.44,24.09,305.6,0.6059,-0.6655
4925,7.0,27.0,23.88,42.97,12277.08,9170.58,3106.5,1.3387,1805.1,5.93,18.46,23.99,309.3,0.6141,-0.6694
4926,7.0,27.4,23.96,42.35,12416.28,9294.58,3121.7,1.3359,1771.8,5.9,18.48,23.88,311.3,0.604,-0.6679
4927,7.0,27.0,23.97,42.74,12258.56,9142.52,3116.05,1.3408,1762.0,5.95,18.58,23.96,309.4,0.6037,-0.6704
4928,7.0,29.0,23.97,42.75,12258.13,9139.71,3118.42,1.3412,1733.3,5.92,18.58,23.97,310.7,0.6023,-0.6706
4929,7.0,30.3,24.0,42.32,12242.45,9117.5,3124.95,1.3427,1709.6,5.91,18.62,23.97,311.7,0.5688,-0.6714
4930,7.0,32.0,23.86,43.05,11728.64,8611.66,3116.98,1.3619,1693.3,5.99,18.78,24.0,308.4,0.5471,-0.681
4931,7.0,33.0,23.87,43.03,11396.8,8285.51,3111.3,1.3755,1653.3,6.08,18.96,23.86,309.2,0.5489,-0.6878
4932,7.0,34.1,24.14,41.99,11360.73,8315.15,3045.58,1.3663,1616.6,6.07,19.09,23.87,311.2,0.582,-0.6831
4933,7.0,35.0,24.46,41.56,11935.2,8818.4,3116.8,1.3534,1599.5,5.98,19.05,24.46,308.6,0.5694,-0.6767
4934,7.0,36.0,24.3,41.96,11747.57,8626.99,3120.59,1.3617,1565.1,5.91,18.9,24.46,308.4,0.5537,-0.6809
4935,7.0,36.6,24.17,41.85,11511.22,8385.86,3125.35,1.3727,1540.2,5.94,18.83,24.3,307.4,0.5575,-0.6863
4936,7.0,36.0,24.25,42.11,11550.68,8442.54,3108.14,1.3682,1521.6,5.97,18.81,24.17,306.9,0.5728,-0.6841
4937,7.0,36.0,24.41,41.71,11790.73,8675.07,3115.66,1.3592,1499.5,5.96,18.74,24.25,310.3,0.5682,-0.6796
4938,7.0,36.3,24.3,41.46,11723.85,8603.72,3120.13,1.3626,1487.5,5.92,18.63,24.41,308.9,0.5749,-0.6813
4939,7.0,35.0,24.32,41.97,11814.9,8703.4,3111.49,1.3575,1476.2,5.97,18.53,24.3,308.1,0.572,-0.6788
4940,7.0,34.0,24.24,42.18,11776.68,8658.5,3118.17,1.3601,1469.6,5.99,18.46,24.32,308.4,0.5645,-0.6801
4941,7.0,31.1,24.13,42.03,11632.93,8544.92,3088.01,1.3614,1470.2,6.04,18.43,24.24,306.9,0.559,-0.6807
4942,7.0,28.0,23.93,42.97,11536.31,8460.22,3076.1,1.3636,1483.2,6.02,18.34,24.13,309.8,0.5561,-0.6818
4943,7.0,28.0,23.83,43.23,11500.45,8415.66,3084.79,1.3666,1501.6,6.0,18.34,23.93,309.7,0.5431,-0.6833
4944,7.0,28.0,23.69,43.18,11318.23,8218.78,3099.45,1.3771,1532.7,6.03,18.43,23.83,309.1,0.6062,-0.6886
4945,7.0,28.0,24.34,41.96,12279.33,9174.55,3104.78,1.3384,1542.2,5.97,18.51,24.34,312.3,0.6078,-0.6692
4946,7.0,28.0,24.04,42.74,12298.88,9201.03,3097.85,1.3367,1573.5,5.95,18.31,24.04,310.9,0.5996,-0.6683
4947,7.0,27.9,23.89,42.69,12183.92,9073.08,3110.84,1.3429,1599.9,5.92,18.33,24.04,309.7,0.6088,-0.6714
4948,7.0,28.0,23.92,43.05,12326.08,9213.25,3112.83,1.3379,1628.1,5.96,18.38,23.89,308.2,0.5898,-0.6689
4949,7.0,28.0,23.82,43.33,12039.78,8925.71,3114.06,1.3489,1654.1,5.96,18.53,23.92,307.8,0.5873,-0.6744
4950,7.0,26.7,23.92,42.67,12000.48,8890.07,3110.41,1.3499,1655.5,5.98,18.66,23.82,308.2,0.5709,-0.6749
4951,7.0,26.0,23.87,43.21,11746.55,8643.04,3103.51,1.3591,1671.0,5.99,18.77,23.92,308.6,0.5449,-0.6795
4952,7.0,26.0,23.77,43.48,11350.14,8251.68,3098.46,1.3755,1669.8,6.06,18.9,23.87,308.9,0.5309,-0.6877
4953,7.0,24.8,23.78,43.13,11039.33,8041.7,2997.63,1.3728,1655.5,6.11,19.02,23.77,309.5,0.5198,-0.6864
4954,7.0,25.0,23.79,43.43,10712.29,7875.22,2837.07,1.3603,1645.0,6.15,19.1,23.78,308.7,0.5152,-0.6801
4955,7.0,25.0,23.83,43.34,10552.82,7805.23,2747.59,1.352,1605.2,6.16,19.06,23.79,309.0,0.5033,-0.676
4956,7.0,26.0,23.73,43.27,10399.75,7625.23,2774.53,1.3639,1569.0,6.23,18.96,23.83,309.7,0.5046,-0.6819
4957,7.0,29.0,23.74,43.58,10476.65,7644.18,2832.47,1.3705,1552.5,6.3,18.91,23.73,310.7,0.5234,-0.6853
4958,7.0,31.0,24.08,42.73,10826.4,7928.17,2898.23,1.3656,1549.2,6.35,19.06,24.08,314.1,0.5089,-0.6828
4959,7.0,31.1,24.06,42.36,10651.11,7710.29,2940.82,1.3814,1542.6,6.29,19.15,24.08,310.4,0.517,-0.6907
4960,7.0,34.0,24.18,42.49,10748.81,7833.12,2915.68,1.3722,1536.5,6.25,19.18,24.06,308.7,0.5074,-0.6861
4961,7.0,32.0,24.17,42.51,10615.52,7688.93,2926.58,1.3806,1523.3,6.15,19.22,24.18,306.9,0.4989,-0.6903
4962,7.0,31.0,24.08,42.26,10489.9,7560.18,2929.72,1.3875,1508.5,6.11,19.17,24.17,309.4,0.511,-0.6938
4963,7.0,30.0,24.17,42.54,10600.56,7742.34,2858.22,1.3692,1499.0,6.12,19.1,24.08,310.7,0.5127,-0.6846
4964,7.0,29.0,24.11,42.69,10703.35,7768.39,2934.97,1.3778,1489.4,6.04,18.99,24.17,311.3,0.517,-0.6889
4965,7.0,28.8,24.06,42.41,10827.39,7832.4,2994.99,1.3824,1485.2,6.03,18.89,24.11,311.1,0.5164,-0.6912
4966,7.0,28.0,24.01,42.97,10791.49,7822.18,2969.3,1.3796,1503.9,6.09,18.91,24.06,310.0,0.533,-0.6898
4967,7.0,28.0,24.11,42.72,11043.98,8073.0,2970.98,1.368,1501.5,6.04,18.84,24.01,310.4,0.5182,-0.684
4968,7.0,28.0,23.91,42.86,10942.18,7848.48,3093.7,1.3942,1514.8,6.0,18.83,24.11,309.2,0.521,-0.6971
4969,7.0,28.0,23.96,43.11,10819.91,7889.67,2930.25,1.3714,1525.9,6.1,18.89,23.91,308.6,0.5329,-0.6857
4970,7.0,28.0,23.92,43.22,11108.7,8071.6,3037.09,1.3763,1557.6,6.16,18.84,23.96,310.4,0.5588,-0.6881
4971,7.0,27.3,24.08,42.39,11559.35,8462.47,3096.89,1.366,1574.4,6.12,18.81,23.92,313.2,0.5587,-0.683
4972,7.0,28.0,23.98,43.07,11554.86,8461.36,3093.5,1.3656,1600.3,6.05,18.8,24.08,312.5,0.5545,-0.6828
4973,7.0,27.0,24.0,43.04,11485.1,8396.81,3088.29,1.3678,1591.3,6.02,18.82,23.98,312.6,0.5439,-0.6839
4974,7.0,27.0,23.92,42.81,11334.49,8236.66,3097.83,1.3761,1592.2,5.99,18.85,24.0,311.7,0.5343,-0.6881
4975,7.0,26.0,23.87,43.38,11168.38,8091.52,3076.86,1.3803,1603.0,6.03,18.93,23.92,310.6,0.5306,-0.6901
4976,7.0,27.0,23.9,43.33,11075.46,8036.36,3039.1,1.3782,1607.7,6.07,19.0,23.87,310.3,0.483,-0.6891
4977,7.0,27.6,23.63,43.69,10265.17,7316.88,2948.29,1.4029,1626.5,6.19,19.22,23.9,307.0,0.47,-0.7015
4978,7.0,30.0,23.73,43.78,9765.67,7121.56,2644.1,1.3713,1612.4,6.4,19.4,23.63,307.2,0.4613,-0.6856
4979,7.0,32.0,23.81,43.57,9598.02,6992.32,2605.71,1.3727,1589.7,6.56,19.5,23.73,308.8,0.4583,-0.6863
4980,7.0,30.8,23.88,43.09,9544.85,6947.66,2597.19,1.3738,1579.3,6.62,19.56,23.81,308.2,0.4677,-0.6869
4981,7.0,31.0,23.95,43.23,9725.88,7091.31,2634.57,1.3715,1575.4,6.66,19.53,23.88,308.6,0.5795,-0.6858
4982,7.0,32.0,24.95,40.76,11791.98,8785.42,3006.56,1.3422,1548.6,6.47,19.38,24.94,318.6,0.5473,-0.6711
4983,7.0,33.0,24.45,41.63,11399.14,8295.74,3103.4,1.3741,1518.8,6.17,19.09,24.45,313.3,0.5311,-0.687
4984,7.0,34.0,24.23,42.55,11166.25,8046.7,3119.55,1.3877,1507.4,5.98,19.0,24.45,309.6,0.5685,-0.6938
4985,7.0,32.0,24.56,41.73,11713.1,8612.09,3101.01,1.3601,1487.8,6.0,18.89,24.56,309.0,0.6013,-0.68
4986,7.0,31.1,24.65,41.1,12210.44,9106.68,3103.76,1.3408,1481.9,5.93,18.63,24.56,309.4,0.6387,-0.6704
4987,7.0,30.0,24.72,41.34,12782.14,9670.48,3111.66,1.3218,1479.6,5.8,18.32,24.65,312.8,0.6677,-0.6609
4988,7.0,30.0,24.69,41.44,13197.02,10103.75,3093.27,1.3062,1486.1,5.73,18.02,24.72,313.7,0.6533,-0.6531
4989,7.0,30.1,24.23,42.26,12994.24,9882.27,3111.97,1.3149,1496.9,5.7,17.76,24.23,312.4,0.6543,-0.6575
4990,7.0,27.0,24.22,42.63,12993.26,9892.55,3100.71,1.3134,1524.9,5.76,17.86,24.23,311.7,0.6517,-0.6567
4991,7.0,27.0,24.11,42.92,12954.38,9854.49,3099.88,1.3146,1554.8,5.73,17.9,24.22,310.4,0.6342,-0.6573
4992,7.0,28.5,23.96,42.97,12701.59,9591.31,3110.27,1.3243,1589.2,5.74,18.05,24.11,309.1,0.6467,-0.6621
4993,7.0,26.0,24.13,42.89,12881.86,9782.52,3099.34,1.3168,1611.8,5.76,18.18,23.96,310.6,0.6769,-0.6584
4994,7.0,26.0,24.15,42.84,13340.0,10241.11,3098.89,1.3026,1672.7,5.81,18.11,24.13,310.9,0.6729,-0.6513
4995,7.0,27.4,24.29,42.14,13299.0,10178.95,3120.05,1.3065,1730.2,5.85,18.29,24.15,310.7,0.6245,-0.6533
4996,7.0,26.0,24.1,42.99,12565.67,9450.56,3115.11,1.3296,1767.0,5.89,18.52,24.29,308.5,0.6109,-0.6648
4997,7.0,26.0,24.02,43.2,12359.52,9247.79,3111.73,1.3365,1749.8,5.9,18.57,24.1,309.2,0.6063,-0.6682
4998,7.0,26.7,24.05,42.79,12296.24,9178.01,3118.23,1.3398,1729.7,5.9,18.64,24.02,310.2,0.6,-0.6699
4999,7.0,26.0,24.09,43.04,12195.5,9084.29,3111.21,1.3425,1719.3,5.89,18.73,24.05,309.7,0.5986,-0.6712
5000,7.0,27.0,24.11,43.0,12177.6,9063.83,3113.77,1.3435,1693.5,5.84,18.76,24.09,310.2,0.5917,-0.6718
5001,7.0,27.7,24.1,42.78,12073.68,8960.86,3112.82,1.3474,1671.4,5.83,18.81,24.11,310.6,0.5869,-0.6737
5002,7.0,29.0,24.16,42.89,12002.48,8887.5,3114.98,1.3505,1648.8,5.84,18.87,24.1,311.1,0.5788,-0.6752
5003,7.0,30.0,24.21,42.75,11875.94,8765.95,3109.99,1.3548,1624.9,5.87,18.92,24.16,311.8,0.5783,-0.6774
5004,7.0,31.1,24.33,42.2,11875.71,8759.42,3116.29,1.3558,1593.5,5.87,18.94,24.21,313.7,0.5972,-0.6779
5005,7.0,33.0,24.53,41.97,12163.82,9046.67,3117.15,1.3446,1573.9,5.84,18.89,24.33,311.9,0.6102,-0.6723
5006,7.0,34.0,24.62,41.74,12362.63,9242.32,3120.31,1.3376,1550.9,5.8,18.78,24.53,311.4,0.6105,-0.6688
5007,7.0,34.1,24.58,41.53,12375.11,9244.73,3130.38,1.3386,1529.5,5.81,18.65,24.62,310.2,0.613,-0.6693
5008,7.0,35.0,24.54,41.95,12390.1,9280.52,3109.58,1.3351,1516.8,5.84,18.54,24.58,307.4,0.5995,-0.6675
5009,7.0,35.0,24.39,42.33,12184.15,9074.46,3109.69,1.3427,1500.7,5.85,18.46,24.54,311.2,0.6209,-0.6713
5010,7.0,34.9,24.61,41.42,12514.3,9398.48,3115.82,1.3315,1482.6,5.86,18.4,24.39,315.6,0.617,-0.6658
5011,7.0,35.0,24.49,42.11,12439.66,9337.34,3102.32,1.3322,1477.9,5.81,18.29,24.61,312.9,0.6213,-0.6661
5012,7.0,33.0,24.54,41.99,12510.71,9401.48,3109.23,1.3307,1501.9,5.93,18.4,24.49,304.7,0.6336,-0.6654
5013,7.0,31.5,24.57,41.63,12717.85,9590.04,3127.8,1.3262,1493.6,5.83,18.27,24.54,308.6,0.6234,-0.6631
5014,7.0,31.0,24.32,42.56,12544.94,9433.6,3111.34,1.3298,1503.9,5.83,18.17,24.57,306.1,0.6211,-0.6649
5015,7.0,31.0,24.27,42.71,12507.93,9396.53,3111.4,1.3311,1503.0,5.83,18.14,24.32,308.5,0.6271,-0.6656
5016,7.0,30.3,24.31,42.33,12607.87,9487.0,3120.87,1.329,1507.9,5.8,18.14,24.27,309.7,0.6274,-0.6645
5017,7.0,28.0,24.24,42.78,12603.36,9492.3,3111.06,1.3277,1528.2,5.79,18.15,24.31,307.2,0.6385,-0.6639
5018,7.0,28.0,24.11,43.13,12774.01,9659.51,3114.49,1.3224,1577.3,5.89,18.11,24.24,309.2,0.6409,-0.6612
5019,7.0,29.3,24.07,42.9,12814.07,9695.53,3118.54,1.3216,1625.9,5.93,18.22,24.11,308.2,0.6203,-0.6608
5020,7.0,28.0,23.98,43.49,12501.58,9385.47,3116.11,1.332,1666.4,5.94,18.44,24.07,307.1,0.6314,-0.666
5021,7.0,27.0,24.18,42.99,12674.04,9557.13,3116.91,1.3261,1684.5,5.91,18.54,23.98,308.9,0.6172,-0.6631
5022,7.0,28.3,24.13,42.75,12470.62,9343.28,3127.35,1.3347,1700.7,5.84,18.62,24.18,309.1,0.6215,-0.6674
5023,7.0,28.0,24.23,42.85,12530.39,9409.75,3120.64,1.3316,1700.6,5.86,18.68,24.13,307.5,0.628,-0.6658
5024,7.0,29.0,24.29,42.71,12632.29,9508.28,3124.01,1.3286,1695.1,5.81,18.68,24.23,308.7,0.6136,-0.6643
5025,7.0,30.5,24.2,42.62,12437.48,9291.23,3146.25,1.3386,1681.7,5.81,18.72,24.29,308.3,0.5965,-0.6693
5026,7.0,32.0,24.16,43.08,12151.6,9032.69,3118.91,1.3453,1667.6,5.87,18.83,24.2,305.3,0.5738,-0.6726
5027,7.0,34.0,24.17,43.05,11808.16,8689.29,3118.88,1.3589,1634.9,5.91,18.96,24.16,307.9,0.5509,-0.6795
5028,7.0,34.1,24.21,42.6,11475.64,8345.38,3130.26,1.3751,1599.2,5.96,19.1,24.17,308.4,0.5553,-0.6875
5029,7.0,35.0,24.4,42.48,11506.25,8413.92,3092.32,1.3675,1577.2,5.95,19.17,24.21,307.0,0.5964,-0.6838
5030,7.0,35.0,24.85,41.37,12147.3,9036.35,3110.95,1.3443,1537.9,5.86,19.08,24.84,314.9,0.6191,-0.6721
5031,7.0,36.0,24.92,40.81,12505.67,9380.16,3125.51,1.3332,1507.6,5.8,18.81,24.85,318.0,0.6079,-0.6666
5032,7.0,36.0,24.63,41.92,12317.97,9206.98,3111.0,1.3379,1494.8,5.78,18.59,24.92,311.6,0.6076,-0.6689
5033,7.0,36.0,24.56,42.12,12386.68,9197.79,3188.89,1.3467,1479.1,5.85,18.46,24.63,316.3,0.6528,-0.6734
5034,7.0,35.5,24.84,40.95,12996.05,9881.24,3114.81,1.3152,1472.7,5.8,18.26,24.56,308.7,0.64,-0.6576
5035,7.0,35.0,24.5,42.29,12788.13,9683.89,3104.24,1.3206,1476.0,5.76,18.07,24.5,309.9,0.6074,-0.6603
5036,7.0,33.0,24.17,43.14,12296.44,9188.06,3108.38,1.3383,1521.6,5.88,18.25,24.17,303.4,0.5913,-0.6692
5037,7.0,32.1,24.11,42.86,12063.0,8947.3,3115.7,1.3482,1525.9,5.87,18.37,24.17,308.1,0.5969,-0.6741
5038,7.0,32.0,24.28,42.89,12140.6,9033.71,3106.89,1.3439,1525.5,5.89,18.47,24.11,307.9,0.6024,-0.672
5039,7.0,31.0,24.37,42.65,12230.36,9118.09,3112.27,1.3413,1522.6,5.82,18.5,24.28,310.9,0.6068,-0.6707
5040,7.0,30.6,24.4,42.2,12301.77,9185.54,3116.23,1.3393,1525.1,5.8,18.49,24.37,310.4,0.5903,-0.6696
5041,7.0,30.0,24.15,43.24,12051.87,8935.48,3116.4,1.3488,1542.3,5.83,18.47,24.4,307.8,0.5859,-0.6744
5042,7.0,30.0,24.1,43.37,11979.5,8868.97,3110.53,1.3507,1566.1,5.99,18.55,24.15,307.0,0.5842,-0.6754
5043,7.0,29.2,24.11,42.9,11957.3,8844.35,3112.95,1.352,1585.9,6.0,18.65,24.1,307.4,0.5936,-0.676
5044,7.0,29.0,24.19,43.15,12095.29,8987.0,3108.29,1.3459,1601.9,5.94,18.7,24.11,307.2,0.5886,-0.6729
5045,7.0,29.0,24.2,43.15,12024.44,8912.85,3111.59,1.3491,1600.0,5.87,18.74,24.19,309.8,0.5939,-0.6746
5046,7.0,28.7,24.29,42.44,12115.9,8992.85,3123.05,1.3473,1591.9,5.83,18.76,24.2,311.0,0.5922,-0.6736
5047,7.0,28.0,24.27,42.98,12083.16,8968.25,3114.91,1.3473,1601.0,5.84,18.78,24.29,307.2,0.5861,-0.6737
5048,7.0,30.0,24.23,43.09,11999.11,8875.15,3123.96,1.352,1595.7,5.85,18.78,24.27,307.6,0.5893,-0.676
5049,7.0,31.4,24.34,42.37,12053.6,8923.84,3129.76,1.3507,1589.5,5.88,18.84,24.23,306.8,0.5772,-0.6754
5050,7.0,32.0,24.26,43.02,11860.9,8741.53,3119.37,1.3568,1588.7,5.89,18.87,24.34,305.6,0.5796,-0.6784
5051,7.0,34.0,24.42,42.62,11892.64,8778.27,3114.37,1.3548,1570.2,5.92,18.94,24.26,307.2,0.5653,-0.6774
5052,7.0,35.9,24.36,42.33,11679.41,8562.82,3116.59,1.364,1551.0,5.89,18.95,24.42,308.3,0.5748,-0.682
5053,7.0,35.0,24.56,42.29,11816.98,8706.62,3110.35,1.3572,1525.7,5.9,18.96,24.36,309.7,0.5596,-0.6786
5054,7.0,36.0,24.4,42.69,11590.33,8477.29,3113.05,1.3672,1511.3,5.86,18.9,24.56,310.0,0.5577,-0.6836
5055,7.0,36.6,24.46,42.05,11583.86,8447.39,3136.47,1.3713,1490.1,5.9,18.9,24.4,310.3,0.5479,-0.6856
5056,7.0,32.0,24.35,42.84,11376.87,8298.2,3078.67,1.371,1484.3,5.88,18.87,24.46,306.1,0.5958,-0.6855
5057,7.0,32.0,24.66,42.06,12125.53,9023.59,3101.93,1.3438,1468.5,5.83,18.64,24.66,313.3,0.6017,-0.6719
5058,7.0,31.1,24.53,41.92,12205.53,9109.85,3095.69,1.3398,1464.4,5.83,18.43,24.66,314.9,0.5694,-0.6699
5059,7.0,30.0,23.99,43.81,11708.71,8617.38,3091.33,1.3587,1479.0,5.83,18.28,23.99,312.6,0.5626,-0.6794
5060,7.0,28.0,23.95,43.9,11559.87,8512.89,3046.98,1.3579,1500.6,5.89,18.39,23.99,312.1,0.5525,-0.679
5061,7.0,29.1,23.87,43.7,11436.38,8361.14,3075.24,1.3678,1507.9,5.85,18.43,23.95,310.8,0.5545,-0.6839
5062,7.0,26.0,23.96,43.9,11404.9,8391.8,3013.11,1.3591,1526.9,5.91,18.57,23.87,311.4,0.5385,-0.6795
5063,7.0,26.0,23.83,44.26,11191.61,8152.62,3038.99,1.3728,1533.6,5.93,18.61,23.96,309.5,0.5301,-0.6864
5064,7.0,28.7,23.8,43.93,11012.38,8021.26,2991.11,1.3729,1529.0,6.01,18.66,23.83,309.1,0.5281,-0.6864
5065,7.0,26.0,23.95,43.94,10830.16,7991.1,2839.07,1.3553,1523.6,6.03,18.81,23.8,310.5,0.5294,-0.6776
5066,7.0,26.0,23.82,44.29,10994.46,8012.21,2982.25,1.3722,1568.7,6.05,18.82,23.95,309.8,0.55,-0.6861
5067,7.0,28.0,23.98,43.46,11340.5,8323.65,3016.85,1.3624,1583.7,6.03,18.83,23.82,311.7,0.547,-0.6812
5068,7.0,26.0,24.02,43.78,11316.05,8279.75,3036.31,1.3667,1610.9,6.02,18.98,23.98,312.6,0.5612,-0.6834
5069,7.0,26.0,24.18,43.37,11567.53,8496.23,3071.3,1.3615,1603.1,5.92,18.98,24.02,313.0,0.5458,-0.6807
5070,7.0,27.3,24.05,43.31,11368.82,8262.64,3106.18,1.3759,1614.4,5.88,19.03,24.18,311.5,0.5079,-0.688
5071,7.0,26.0,23.84,44.28,10726.49,7689.76,3036.73,1.3949,1630.9,6.01,19.22,24.05,308.9,0.4858,-0.6975
5072,7.0,27.0,23.83,44.32,10169.37,7357.85,2811.52,1.3821,1628.9,6.15,19.4,23.84,308.1,0.476,-0.6911
5073,7.0,29.5,23.94,43.67,9892.08,7210.73,2681.36,1.3719,1619.5,6.32,19.57,23.83,307.8,0.4672,-0.6859
5074,7.0,30.0,24.04,43.78,9711.87,7079.36,2632.51,1.3719,1609.0,6.42,19.72,23.94,307.3,0.467,-0.6859
5075,7.0,31.0,24.09,43.64,9734.79,7078.7,2656.09,1.3752,1589.8,6.45,19.73,24.04,309.7,0.4697,-0.6876
5076,7.0,32.0,24.14,43.14,9800.08,7118.49,2681.59,1.3767,1568.0,6.41,19.69,24.09,312.5,0.4817,-0.6884
5077,7.0,31.0,24.28,43.16,10000.59,7300.05,2700.54,1.3699,1559.1,6.32,19.69,24.14,312.0,0.4972,-0.685
5078,7.0,30.0,24.42,42.8,10323.59,7535.15,2788.44,1.3701,1545.4,6.23,19.64,24.28,312.5,0.5015,-0.685
5079,7.0,32.4,24.4,42.45,10516.37,7600.1,2916.27,1.3837,1533.7,6.12,19.54,24.42,312.1,0.5006,-0.6919
5080,7.0,33.0,24.4,42.88,10490.23,7584.81,2905.42,1.3831,1517.8,6.0,19.5,24.4,309.4,0.5018,-0.6915
5081,7.0,33.0,24.44,42.79,10481.01,7602.5,2878.51,1.3786,1499.0,5.98,19.47,24.4,308.9,0.5077,-0.6893
5082,7.0,31.6,24.54,42.1,10565.14,7691.61,2873.52,1.3736,1513.7,6.05,19.56,24.44,303.9,0.5677,-0.6868
5083,7.0,29.2,24.88,41.6,11701.09,8601.73,3099.36,1.3603,1506.9,5.96,19.29,24.88,309.9,0.5655,-0.6802
5084,7.0,28.5,24.57,42.39,11672.82,8565.78,3107.05,1.3627,1508.4,5.89,19.01,24.58,307.3,0.5704,-0.6814
5085,7.0,27.9,24.39,42.79,11742.5,8635.82,3106.67,1.3597,1514.9,5.89,18.81,24.57,308.0,0.5722,-0.6799
5086,7.0,27.4,24.27,43.22,11768.16,8660.99,3107.17,1.3588,1523.9,5.92,18.7,24.39,308.5,0.5644,-0.6794
5087,7.0,27.4,24.1,43.65,11649.94,8540.96,3108.98,1.364,1542.9,5.93,18.68,24.27,307.8,0.5598,-0.682
5088,7.0,27.0,24.06,43.7,11579.66,8470.54,3109.12,1.3671,1557.4,5.96,18.73,24.1,307.3,0.5546,-0.6835
5089,8.0,26.9,24.06,43.8,11504.49,8392.26,3112.23,1.3708,1567.3,5.97,18.81,24.06,307.0,0.5753,-0.6854
5090,8.0,26.6,23.84,44.39,11808.23,8706.87,3101.36,1.3562,1570.4,6.2,18.41,24.06,308.1,0.5736,-0.6781
5091,8.0,26.2,23.48,45.32,11773.51,8676.56,3096.95,1.3569,1573.7,6.24,18.08,23.48,308.9,0.6233,-0.6785
5092,8.0,26.1,23.64,44.95,12530.69,9423.41,3107.28,1.3297,1588.8,6.07,17.83,23.48,313.9,0.622,-0.6649
5093,8.0,26.4,23.41,45.59,12517.97,9399.35,3118.61,1.3318,1610.6,5.87,17.69,23.64,312.3,0.6204,-0.6659
5094,8.0,26.6,23.29,45.87,12492.42,9374.05,3118.37,1.3327,1628.3,5.89,17.65,23.41,310.7,0.6008,-0.6663
5095,8.0,26.0,23.21,46.22,12194.43,9077.17,3117.27,1.3434,1642.5,5.92,17.8,23.29,309.3,0.5812,-0.6717
5096,8.0,28.0,23.21,46.23,11908.43,8781.93,3126.5,1.356,1641.7,5.97,17.97,23.21,308.7,0.5584,-0.678
5097,8.0,27.0,23.31,45.75,11546.76,8439.87,3106.89,1.3681,1624.0,6.06,18.22,23.21,307.1,0.5465,-0.6841
5098,8.0,30.0,23.43,45.64,11382.09,8263.04,3119.04,1.3775,1582.6,6.11,18.31,23.31,309.1,0.5471,-0.6887
5099,8.0,31.0,23.57,45.27,11398.23,8273.63,3124.6,1.3777,1559.8,6.15,18.37,23.43,306.4,0.5428,-0.6888
5100,8.0,30.2,23.55,45.11,11309.81,8210.17,3099.64,1.3775,1540.3,6.17,18.32,23.57,305.3,0.5359,-0.6888
5101,8.0,32.0,23.54,45.37,11219.15,8105.05,3114.1,1.3842,1502.3,6.16,18.25,23.55,309.0,0.5299,-0.6921
5102,8.0,32.0,23.55,45.36,11076.45,8013.72,3062.74,1.3822,1468.3,6.21,18.2,23.54,307.0,0.5355,-0.6911
5103,8.0,31.6,23.65,44.8,11100.43,8097.83,3002.6,1.3708,1434.1,6.29,18.11,23.55,307.2,0.5248,-0.6854
5104,8.0,33.0,23.61,45.2,10985.33,7934.79,3050.54,1.3845,1398.0,6.38,18.05,23.65,310.7,0.5334,-0.6922
5105,8.0,31.0,23.71,44.95,11055.73,8063.71,2992.02,1.371,1362.9,6.51,17.91,23.61,309.4,0.5567,-0.6855
5106,8.0,30.0,23.89,44.13,11450.62,8413.75,3036.87,1.3609,1334.2,6.62,17.71,23.71,312.1,0.6146,-0.6805
5107,8.0,30.0,24.47,42.97,12395.98,9286.0,3109.99,1.3349,1286.3,6.45,17.4,24.47,328.3,0.6162,-0.6675
5108,8.0,29.0,24.46,43.02,12405.95,9306.26,3099.69,1.3331,1232.5,6.25,17.06,24.47,331.3,0.6184,-0.6665
5109,8.0,28.9,24.44,42.82,12431.74,9333.92,3097.82,1.3319,1189.6,6.13,16.75,24.46,340.6,0.6083,-0.6659
5110,8.0,29.0,24.37,43.27,12304.72,9177.32,3127.41,1.3408,1143.2,6.01,16.5,24.44,348.2,0.6181,-0.6704
5111,8.0,28.0,24.2,43.74,12444.81,9321.11,3123.7,1.3351,1162.7,6.03,16.34,24.37,354.0,0.6243,-0.6676
5112,8.0,26.5,24.38,43.05,12518.35,9413.05,3105.29,1.3299,1135.6,6.06,16.25,24.2,356.6,0.6351,-0.6649
5113,8.0,27.0,24.05,44.16,12699.99,9574.66,3125.33,1.3264,1185.2,5.99,16.13,24.05,360.6,0.6438,-0.6632
5114,8.0,27.0,24.23,43.7,12822.02,9703.23,3118.79,1.3214,1167.4,6.13,16.09,24.05,361.4,0.6271,-0.6607
5115,8.0,26.5,24.09,43.81,12554.22,9451.15,3103.07,1.3283,1160.8,6.19,16.11,24.23,359.4,0.627,-0.6642
5116,8.0,27.0,24.07,44.16,12564.45,9449.25,3115.2,1.3297,1156.6,6.19,16.06,24.09,359.2,0.6296,-0.6648
5117,8.0,26.0,24.02,44.29,12590.86,9488.17,3102.69,1.327,1167.7,6.21,16.06,24.07,360.7,0.6245,-0.6635
5118,8.0,25.8,24.14,43.72,12513.16,9410.71,3102.45,1.3297,1143.7,6.15,16.07,24.02,360.3,0.6153,-0.6648
5119,8.0,26.0,23.95,44.5,12381.36,9273.73,3107.63,1.3351,1154.6,6.06,16.08,24.14,359.1,0.6054,-0.6675
5120,8.0,28.0,24.17,43.92,12272.3,9124.53,3147.77,1.345,1113.4,6.08,16.14,23.95,355.3,0.6014,-0.6725
5121,8.0,28.0,23.82,44.64,12172.19,9063.96,3108.23,1.3429,1166.0,6.16,16.2,23.82,357.4,0.5983,-0.6715
5122,8.0,30.0,24.12,44.11,12351.9,9018.2,3333.69,1.3697,1137.9,6.2,16.36,24.12,357.8,0.59,-0.6848
5123,8.0,31.0,24.1,44.19,12363.26,8895.46,3467.8,1.3898,1139.4,6.28,16.45,24.12,356.9,0.5817,-0.6949
5124,8.0,31.0,24.08,43.98,11874.6,8771.93,3102.67,1.3537,1143.6,6.34,16.56,24.1,354.0,0.5513,-0.6769
5125,8.0,33.0,23.95,44.61,11474.85,8315.09,3159.76,1.38,1117.2,6.48,16.66,24.08,355.6,0.5247,-0.69
5126,8.0,34.0,23.66,45.41,11017.34,7914.93,3102.41,1.392,1133.4,6.66,16.81,23.95,354.0,0.5471,-0.696
5127,8.0,32.6,23.77,44.77,11279.92,8254.85,3025.07,1.3665,1185.5,6.8,16.95,23.66,362.9,0.5233,-0.6832
5128,8.0,34.0,23.87,44.87,10884.1,7896.66,2987.44,1.3783,1162.1,6.87,17.21,23.77,363.8,0.5163,-0.6892
5129,8.0,33.0,23.79,45.1,10784.37,7794.85,2989.53,1.3835,1182.3,7.01,17.33,23.87,365.0,0.5085,-0.6918
5130,8.0,32.5,23.75,44.8,10527.3,7678.38,2848.91,1.371,1189.0,7.18,17.42,23.79,363.6,0.5042,-0.6855
5131,8.0,33.0,23.73,45.28,10484.57,7614.15,2870.42,1.377,1191.2,7.31,17.47,23.75,366.1,0.5301,-0.6885
5132,8.0,32.0,23.89,44.87,10918.97,8006.79,2912.18,1.3637,1219.3,7.4,17.45,23.73,372.8,0.5621,-0.6819
5133,8.0,30.3,24.21,43.65,11512.56,8488.92,3023.64,1.3562,1222.7,7.28,17.4,24.2,380.2,0.5529,-0.6781
5134,8.0,30.0,24.18,44.13,11503.12,8350.05,3153.07,1.3776,1182.4,7.08,17.26,24.21,378.5,0.5281,-0.6888
5135,8.0,30.0,24.02,44.57,11004.82,7973.4,3031.42,1.3802,1150.8,7.12,17.23,24.18,373.3,0.528,-0.6901
5136,8.0,28.5,23.92,44.48,10935.37,7971.79,2963.58,1.3718,1153.0,7.25,17.14,24.02,373.4,0.5171,-0.6859
5137,8.0,28.0,23.84,45.09,10744.84,7805.84,2939.01,1.3765,1145.0,7.27,17.16,23.92,370.6,0.5609,-0.6883
5138,8.0,28.0,23.88,45.0,11565.29,8467.22,3098.07,1.3659,1224.5,7.37,17.1,23.84,379.7,0.6008,-0.6829
5139,8.0,27.2,24.23,43.69,12128.45,9069.39,3059.06,1.3373,1247.5,7.21,17.11,24.23,379.7,0.6196,-0.6686
5140,8.0,27.0,24.43,43.55,12438.83,9352.4,3086.43,1.33,1219.5,6.94,16.92,24.23,377.7,0.6141,-0.665
5141,8.0,26.0,24.39,43.69,12349.3,9266.84,3082.46,1.3326,1194.0,6.72,16.78,24.43,374.5,0.6066,-0.6663
5142,8.0,26.3,24.42,43.21,12245.34,9151.57,3093.77,1.3381,1145.6,6.52,16.6,24.39,374.3,0.6007,-0.669
5143,8.0,26.0,24.11,44.46,12159.35,9060.36,3099.0,1.342,1154.9,6.33,16.42,24.11,371.0,0.5861,-0.671
5144,8.0,28.0,24.12,44.43,11983.51,8837.1,3146.41,1.356,1117.3,6.23,16.37,24.11,364.3,0.5623,-0.678
5145,8.0,28.1,23.97,44.49,11570.05,8477.99,3092.07,1.3647,1106.5,6.41,16.46,24.12,358.7,0.5615,-0.6824
5146,8.0,30.0,23.67,45.69,11635.42,8467.85,3167.57,1.3741,1150.3,6.5,16.45,23.97,359.9,0.5611,-0.687
5147,8.0,31.0,24.12,44.5,11583.9,8460.77,3123.13,1.3691,1115.9,6.65,16.69,24.12,359.0,0.5668,-0.6846
5148,8.0,31.7,23.73,45.16,11638.39,8550.18,3088.21,1.3612,1187.3,6.73,16.67,23.73,363.6,0.5755,-0.6806
5149,8.0,32.0,24.19,44.36,11890.82,8680.59,3210.23,1.3698,1167.6,6.61,16.9,24.19,369.4,0.5528,-0.6849
5150,8.0,33.0,24.11,44.57,11503.8,8342.12,3161.68,1.379,1135.5,6.62,16.91,24.19,365.9,0.5371,-0.6895
5151,8.0,33.2,23.83,44.88,11189.7,8105.73,3083.97,1.3805,1152.6,6.69,16.93,24.11,364.6,0.5872,-0.6902
5152,8.0,34.0,24.0,44.88,11972.9,8861.79,3111.11,1.3511,1214.8,6.57,16.85,23.83,376.7,0.6151,-0.6755
5153,8.0,34.0,24.39,43.87,12430.99,9280.82,3150.17,1.3394,1213.1,6.29,16.9,24.39,383.0,0.6306,-0.6697
5154,8.0,33.5,24.64,42.75,12632.41,9515.15,3117.26,1.3276,1173.5,6.0,16.7,24.39,383.4,0.6216,-0.6638
5155,8.0,32.0,24.63,43.28,12565.47,9376.27,3189.2,1.3401,1136.1,5.82,16.54,24.64,385.9,0.628,-0.6701
5156,8.0,31.0,24.54,43.53,12611.87,9471.9,3139.97,1.3315,1132.3,5.85,16.34,24.63,379.4,0.6506,-0.6658
5157,8.0,31.2,24.44,43.32,12938.84,9809.49,3129.35,1.319,1159.1,5.82,16.14,24.54,377.1,0.6487,-0.6595
5158,8.0,31.0,24.67,43.2,13015.22,9777.35,3237.87,1.3312,1117.9,5.85,16.1,24.44,374.1,0.6476,-0.6656
5159,8.0,30.0,24.27,44.27,12966.1,9760.02,3206.08,1.3285,1161.5,5.87,16.04,24.28,371.0,0.6503,-0.6642
5160,8.0,28.7,24.64,42.9,12918.23,9799.31,3118.91,1.3183,1129.7,5.95,16.14,24.64,369.8,0.6568,-0.6591
5161,8.0,28.0,24.42,43.92,13066.0,9898.87,3167.13,1.3199,1146.2,5.85,15.96,24.64,367.2,0.6488,-0.66
5162,8.0,27.0,24.55,43.6,12897.93,9776.24,3121.69,1.3193,1115.8,6.03,15.96,24.42,362.5,0.6383,-0.6597
5163,8.0,27.2,23.99,44.65,12728.9,9618.63,3110.27,1.3234,1166.8,6.01,15.92,24.0,359.4,0.6299,-0.6617
5164,8.0,27.0,24.2,44.56,12610.28,9490.12,3120.16,1.3288,1143.6,6.02,16.07,23.99,357.8,0.6018,-0.6644
5165,8.0,27.0,24.08,44.88,12184.02,9069.19,3114.83,1.3435,1125.3,6.1,16.19,24.2,354.0,0.6003,-0.6717
5166,8.0,26.1,23.92,44.9,12148.15,9048.91,3099.23,1.3425,1140.0,6.15,16.14,24.08,353.9,0.5979,-0.6712
5167,8.0,27.0,23.95,45.27,12125.25,9011.76,3113.49,1.3455,1134.5,6.12,16.17,23.92,352.7,0.597,-0.6727
5168,8.0,28.0,23.91,45.39,12143.58,8998.55,3145.03,1.3495,1147.1,6.15,16.23,23.95,353.1,0.5838,-0.6748
5169,8.0,28.9,24.11,44.43,11898.51,8799.98,3098.53,1.3521,1111.8,6.26,16.36,23.91,351.8,0.5741,-0.6761
5170,8.0,31.0,23.65,46.15,12113.94,8655.57,3458.37,1.3996,1167.2,6.29,16.38,23.65,354.5,0.5601,-0.6998
5171,8.0,32.0,24.17,44.75,11581.95,8444.56,3137.39,1.3715,1110.8,6.43,16.72,24.17,349.5,0.5452,-0.6858
5172,8.0,32.7,23.63,45.78,11306.69,8225.49,3081.2,1.3746,1161.4,6.62,16.69,23.63,348.9,0.5587,-0.6873
5173,8.0,32.0,23.94,45.42,11603.27,8427.51,3175.76,1.3768,1176.9,6.67,16.92,23.94,360.3,0.5484,-0.6884
5174,8.0,33.0,24.1,44.99,11358.72,8276.27,3082.45,1.3724,1147.6,6.73,17.03,23.94,361.4,0.581,-0.6862
5175,8.0,33.9,23.94,44.92,11856.14,8769.39,3086.75,1.352,1225.9,6.67,16.93,24.1,372.5,0.6346,-0.676
5176,8.0,35.0,24.48,44.0,12749.06,9576.52,3172.54,1.3313,1216.8,6.35,16.77,24.48,387.1,0.6427,-0.6656
5177,8.0,35.0,24.66,43.54,12835.85,9696.0,3139.84,1.3238,1175.3,6.03,16.58,24.48,383.0,0.6216,-0.6619
5178,8.0,34.2,24.64,43.07,12495.88,9375.82,3120.06,1.3328,1123.0,5.85,16.46,24.66,379.1,0.628,-0.6664
5179,8.0,33.0,24.39,44.29,12628.31,9470.22,3158.09,1.3335,1137.4,5.81,16.23,24.64,379.3,0.625,-0.6667
5180,8.0,32.0,24.5,44.01,12596.42,9420.73,3175.7,1.3371,1102.4,5.87,16.12,24.39,370.7,0.6218,-0.6685
5181,8.0,31.9,24.02,44.78,12493.25,9372.14,3121.1,1.333,1154.0,5.9,16.07,24.02,365.5,0.6069,-0.6665
5182,8.0,31.0,24.37,44.41,12366.14,9146.81,3219.33,1.352,1111.2,6.0,16.3,24.36,363.6,0.6122,-0.676
5183,8.0,31.0,24.06,45.26,12447.8,9229.4,3218.39,1.3487,1153.9,5.99,16.22,24.06,360.4,0.6351,-0.6744
5184,8.0,29.5,24.28,44.18,12701.54,9578.8,3122.74,1.326,1172.7,5.99,16.28,24.06,362.9,0.6249,-0.663
5185,8.0,30.0,24.48,44.15,12620.59,9427.04,3193.55,1.3388,1137.5,5.97,16.36,24.28,363.8,0.6075,-0.6694
5186,8.0,28.0,24.1,45.2,12313.61,9164.88,3148.73,1.3436,1152.1,6.17,16.31,24.1,360.1,0.6029,-0.6718
5187,8.0,28.1,24.09,44.72,12192.07,9094.61,3097.46,1.3406,1142.6,6.32,16.29,24.1,357.2,0.5898,-0.6703
5188,8.0,27.0,23.85,45.92,12003.97,8897.48,3106.49,1.3491,1154.3,6.33,16.29,24.09,355.4,0.5498,-0.6746
5189,8.0,27.0,23.98,45.57,11339.81,8293.61,3046.2,1.3673,1083.6,6.52,16.48,23.85,348.6,0.5342,-0.6836
5190,8.0,27.0,23.51,46.36,11096.12,8061.05,3035.07,1.3765,1140.8,6.74,16.59,23.51,352.0,0.4996,-0.6883
5191,8.0,27.0,23.57,46.73,10323.26,7540.37,2782.89,1.3691,1114.9,6.85,16.95,23.51,348.0,0.4433,-0.6845
5192,8.0,29.0,23.36,47.36,9404.76,6693.99,2710.77,1.405,1080.5,7.11,17.29,23.57,340.3,0.4322,-0.7025
5193,8.0,29.4,23.62,46.13,8837.41,6530.6,2306.81,1.3532,1061.0,7.43,17.59,23.36,335.0,0.4252,-0.6766
5194,8.0,32.0,23.26,47.7,8948.73,6427.61,2521.12,1.3922,1118.5,7.72,17.63,23.26,342.8,0.4159,-0.6961
5195,8.0,33.0,23.23,47.79,8648.89,6286.5,2362.39,1.3758,1159.8,7.78,17.92,23.26,341.4,0.4107,-0.6879
5196,8.0,33.1,23.28,47.1,8472.46,6211.65,2260.82,1.364,1176.2,7.83,18.11,23.23,342.4,0.4106,-0.682
5197,8.0,35.0,23.35,47.46,8837.58,6211.86,2625.72,1.4227,1178.7,7.87,18.19,23.28,348.6,0.455,-0.7113
5198,8.0,35.0,23.87,46.03,9327.13,6883.98,2443.15,1.3549,1226.3,7.75,18.37,23.87,350.1,0.4379,-0.6775
5199,8.0,34.9,23.48,46.52,9155.77,6626.43,2529.34,1.3817,1241.9,7.66,18.25,23.48,351.4,0.5055,-0.6909
5200,8.0,36.0,24.14,45.34,10410.76,7649.29,2761.47,1.361,1247.8,7.63,18.13,24.14,368.3,0.6296,-0.6805
5201,8.0,36.0,24.66,43.94,12688.86,9524.64,3164.22,1.3322,1337.7,7.26,17.69,24.66,396.0,0.6388,-0.6661
5202,8.0,33.5,24.76,43.07,12749.0,9656.56,3092.44,1.3202,1282.5,6.87,17.38,24.66,377.1,0.6283,-0.6601
5203,8.0,34.0,24.77,43.68,12699.65,9493.61,3206.03,1.3377,1216.6,6.49,17.13,24.76,374.8,0.6394,-0.6689
5204,8.0,32.0,24.85,43.49,13145.99,9657.99,3488.01,1.3612,1172.3,6.14,16.78,24.77,373.5,0.6578,-0.6806
5205,8.0,32.5,24.84,42.96,13065.09,9930.92,3134.18,1.3156,1161.8,5.87,16.47,24.85,372.0,0.6718,-0.6578
5206,8.0,32.0,24.77,43.72,13639.49,10136.27,3503.22,1.3456,1150.0,5.77,16.14,24.84,373.4,0.6639,-0.6728
5207,8.0,31.0,24.96,43.25,13510.16,10012.93,3497.22,1.3493,1094.8,5.81,16.0,24.77,367.0,0.6556,-0.6746
5208,8.0,30.5,24.41,44.15,13009.11,9878.58,3130.53,1.3169,1130.1,5.8,15.84,24.41,363.5,0.6345,-0.6585
5209,8.0,29.0,24.44,44.65,12852.34,9559.6,3292.75,1.3444,1095.2,5.88,15.89,24.41,359.1,0.6331,-0.6722
5210,8.0,28.0,23.99,45.89,12690.27,9538.37,3151.9,1.3304,1151.2,6.09,15.88,24.0,357.8,0.6188,-0.6652
5211,8.0,29.1,24.14,44.85,12433.46,9322.72,3110.74,1.3337,1130.9,6.19,16.07,23.99,353.6,0.6207,-0.6668
5212,8.0,28.0,23.75,46.61,12502.88,9353.76,3149.11,1.3367,1191.5,6.16,16.06,23.75,356.5,0.6431,-0.6683
5213,8.0,28.0,24.36,44.97,12842.41,9691.81,3150.6,1.3251,1161.1,6.11,16.19,24.36,358.3,0.6223,-0.6625
5214,8.0,28.5,24.46,44.1,12490.87,9380.61,3110.27,1.3316,1103.0,6.06,16.13,24.36,357.4,0.6057,-0.6658
5215,8.0,28.0,23.85,46.43,12282.43,9129.59,3152.85,1.3453,1148.9,5.97,16.06,23.85,353.9,0.6034,-0.6727
5216,8.0,30.0,24.23,45.42,12576.15,9094.26,3481.89,1.3829,1113.8,6.07,16.23,24.22,352.7,0.5724,-0.6914
5217,8.0,31.4,24.25,44.76,11766.54,8628.37,3138.17,1.3637,1072.1,6.21,16.36,24.23,344.3,0.5539,-0.6819
5218,8.0,33.0,23.49,47.52,11423.46,8350.79,3072.67,1.368,1144.7,6.39,16.35,23.49,345.8,0.5303,-0.684
5219,8.0,35.0,23.87,46.47,10875.62,7995.61,2880.01,1.3602,1096.7,6.65,16.73,23.87,340.7,0.5194,-0.6801
5220,8.0,34.8,23.66,46.42,10824.98,7836.37,2988.61,1.3814,1136.7,6.98,16.9,23.87,341.6,0.5412,-0.6907
5221,8.0,36.0,23.7,46.97,11532.83,8167.18,3365.65,1.4121,1196.1,7.04,17.01,23.66,357.6,0.6217,-0.706
5222,8.0,36.0,24.1,45.89,12844.26,9383.91,3460.35,1.3688,1287.0,6.71,16.96,24.1,359.9,0.6284,-0.6844
5223,8.0,35.2,24.32,44.63,12610.06,9483.51,3126.56,1.3297,1255.7,6.37,16.92,24.1,338.5,0.6242,-0.6648
5224,8.0,28.0,24.55,44.69,12518.47,9420.18,3098.3,1.3289,1200.9,6.13,16.87,24.32,344.6,0.6288,-0.6644
5225,8.0,29.0,24.67,44.39,12620.8,9487.82,3132.99,1.3302,1153.7,5.9,16.61,24.55,352.3,0.6234,-0.6651
5226,8.0,29.1,24.57,44.0,12510.73,9402.29,3108.44,1.3306,1120.1,5.89,16.35,24.67,352.9,0.6227,-0.6653
5227,8.0,28.0,24.28,45.44,12543.21,9388.64,3154.57,1.336,1124.4,5.87,16.11,24.57,351.0,0.6106,-0.668
5228,8.0,28.0,24.45,45.0,12321.76,9203.06,3118.7,1.3389,1070.2,5.98,16.03,24.28,347.9,0.5896,-0.6694
5229,8.0,29.2,23.61,46.75,11986.26,8884.96,3101.3,1.3491,1126.9,5.99,15.89,23.61,344.8,0.5879,-0.6745
5230,8.0,28.0,23.92,46.52,12000.29,8857.5,3142.78,1.3548,1129.0,6.11,16.23,23.92,349.2,0.5536,-0.6774
5231,8.0,28.0,24.04,46.19,11462.4,8344.53,3117.87,1.3736,1074.8,6.3,16.44,23.92,346.4,0.5351,-0.6868
5232,8.0,28.0,23.62,46.81,11116.07,8068.83,3047.24,1.3777,1121.3,6.52,16.57,23.62,346.6,0.5535,-0.6888
5233,8.0,28.0,23.74,47.07,11415.49,8347.87,3067.61,1.3675,1168.9,6.61,16.75,23.62,352.0,0.564,-0.6837
5234,8.0,28.0,23.88,46.7,11596.86,8508.23,3088.64,1.363,1179.3,6.77,16.81,23.74,358.3,0.5883,-0.6815
5235,8.0,26.8,23.96,45.88,11953.49,8876.98,3076.5,1.3466,1211.5,6.76,16.78,23.88,364.4,0.5774,-0.6733
5236,8.0,27.0,24.06,46.23,11804.53,8712.16,3092.37,1.3549,1173.4,6.64,16.79,23.96,361.8,0.5558,-0.6775
5237,8.0,26.0,24.03,46.3,11463.24,8385.12,3078.12,1.3671,1123.6,6.62,16.72,24.06,359.9,0.5569,-0.6835
5238,8.0,26.3,23.78,46.44,11483.69,8401.91,3081.78,1.3668,1144.6,6.58,16.59,24.03,361.9,0.5178,-0.6834
5239,8.0,27.0,23.82,46.93,10715.98,7810.51,2905.48,1.372,1085.9,6.65,16.77,23.78,354.6,0.455,-0.686
5240,8.0,28.0,23.48,47.94,9520.68,6864.64,2656.03,1.3869,1050.6,6.87,17.08,23.48,343.4,0.4296,-0.6935
5241,8.0,29.0,23.54,47.21,8861.23,6484.76,2376.47,1.3665,1034.3,7.23,17.4,23.48,339.9,0.4264,-0.6832
5242,8.0,30.0,23.32,48.42,8937.96,6438.71,2499.25,1.3882,1083.8,7.56,17.5,23.54,345.7,0.4004,-0.6941
5243,8.0,31.0,23.28,48.57,8357.97,6047.34,2310.63,1.3821,1079.5,7.77,17.79,23.32,343.7,0.4367,-0.691
5244,8.0,31.4,23.52,47.31,8896.46,6598.65,2297.81,1.3482,1150.4,7.98,17.9,23.28,352.6,0.479,-0.6741
5245,8.0,33.0,23.74,47.26,9827.06,7239.06,2587.99,1.3575,1210.3,7.96,17.88,23.52,367.1,0.5095,-0.6788
5246,8.0,33.0,23.86,46.93,10674.59,7699.43,2975.16,1.3864,1254.0,7.77,17.84,23.74,375.6,0.4909,-0.6932
5247,8.0,32.3,23.74,46.66,10199.98,7418.25,2781.73,1.375,1248.5,7.49,17.92,23.86,365.9,0.4862,-0.6875
5248,8.0,33.0,23.68,47.46,10287.13,7348.27,2938.86,1.3999,1240.0,7.41,17.88,23.74,364.4,0.496,-0.7
5249,8.0,32.0,23.83,47.04,10230.49,7495.61,2734.88,1.3649,1238.7,7.38,17.91,23.68,362.5,0.526,-0.6824
5250,8.0,31.2,24.0,45.93,10788.59,7949.18,2839.41,1.3572,1243.5,7.39,17.74,23.83,369.0,0.5337,-0.6786
5251,8.0,30.0,24.02,46.53,11044.41,8064.1,2980.31,1.3696,1224.4,7.26,17.57,24.0,370.6,0.5893,-0.6848
5252,8.0,30.0,24.55,45.1,11995.3,8901.74,3093.56,1.3475,1201.3,7.06,17.3,24.55,381.7,0.5968,-0.6738
5253,8.0,28.4,24.85,43.8,12088.24,9011.25,3076.98,1.3415,1130.7,6.7,17.05,24.85,381.6,0.576,-0.6707
