hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
5254,8.0,28.0,24.58,45.06,11835.46,8694.12,3141.34,1.3613,1077.0,6.37,16.68,24.85,369.1,0.5648,-0.6807
5255,8.0,27.8,24.16,46.23,11641.9,8520.29,3121.61,1.3664,1067.6,6.34,16.35,24.16,360.3,0.5911,-0.6832
5256,8.0,27.5,23.87,47.06,12023.85,8911.49,3112.36,1.3493,1143.4,6.26,16.24,24.16,359.8,0.6044,-0.6746
5257,8.0,27.2,24.44,45.5,12217.92,9111.11,3106.81,1.341,1090.7,6.12,16.26,24.44,355.5,0.6284,-0.6705
5258,8.0,27.0,23.95,46.87,12580.8,9473.24,3107.56,1.328,1169.8,6.08,16.02,23.95,355.0,0.617,-0.664
5259,8.0,26.0,24.31,45.37,12387.79,9298.29,3089.5,1.3323,1115.9,6.02,16.15,24.31,351.8,0.5817,-0.6661
5260,8.0,27.0,23.85,47.18,11870.48,8767.5,3102.98,1.3539,1109.8,5.94,16.12,23.86,342.0,0.5618,-0.677
5261,8.0,26.0,23.88,47.13,11560.19,8467.94,3092.25,1.3652,1092.4,6.19,16.29,23.85,342.2,0.5584,-0.6826
5262,8.0,25.3,23.62,47.38,11482.87,8418.86,3064.01,1.3639,1132.4,6.3,16.34,23.88,345.7,0.549,-0.682
5263,8.0,26.0,23.81,47.33,11296.83,8276.48,3020.35,1.3649,1104.4,6.26,16.48,23.62,347.8,0.5249,-0.6825
5264,8.0,26.0,23.72,47.6,10910.62,7914.96,2995.66,1.3785,1103.0,6.41,16.7,23.81,346.2,0.5063,-0.6892
5265,8.0,26.2,23.7,47.24,10439.67,7638.3,2801.36,1.3668,1089.7,6.57,16.83,23.72,346.9,0.4951,-0.6834
5266,8.0,29.0,23.42,48.49,10357.58,7470.58,2887.0,1.3864,1118.7,6.72,16.88,23.7,349.8,0.476,-0.6932
5267,8.0,29.0,23.65,47.84,9753.14,7182.4,2570.75,1.3579,1082.9,6.99,17.16,23.42,348.8,0.4729,-0.679
5268,8.0,29.8,23.44,47.99,9837.55,7139.0,2698.55,1.378,1137.5,7.27,17.3,23.65,354.0,0.469,-0.689
5269,8.0,32.0,23.53,48.22,9657.23,7081.77,2575.46,1.3637,1135.3,7.47,17.42,23.44,359.1,0.4748,-0.6818
5270,8.0,33.0,23.54,48.2,9788.51,7169.91,2618.6,1.3652,1181.3,7.59,17.59,23.53,364.7,0.4892,-0.6826
5271,8.0,31.6,23.67,47.31,9998.83,7390.35,2608.48,1.353,1210.0,7.6,17.69,23.54,372.7,0.5225,-0.6765
5272,8.0,33.0,23.98,46.96,10711.22,7894.58,2816.64,1.3568,1206.7,7.45,17.57,23.98,385.1,0.5358,-0.6784
5273,8.0,32.0,24.06,46.74,11031.64,8094.34,2937.3,1.3629,1192.6,7.29,17.41,23.98,393.7,0.5404,-0.6814
5274,8.0,31.5,24.17,45.95,11054.29,8160.65,2893.65,1.3546,1162.2,7.09,17.29,24.06,395.6,0.5432,-0.6773
5275,8.0,31.0,24.1,46.66,11243.74,8201.82,3041.91,1.3709,1142.4,6.78,17.07,24.17,396.1,0.5406,-0.6854
5276,8.0,29.0,24.25,46.22,11129.51,8160.26,2969.24,1.3639,1091.2,6.56,16.93,24.1,393.7,0.5444,-0.6819
5277,8.0,27.9,23.87,46.85,11254.64,8215.38,3039.26,1.3699,1125.7,6.37,16.73,23.87,387.0,0.5371,-0.685
5278,8.0,28.0,24.08,46.73,11065.22,8103.22,2962.0,1.3655,1086.2,6.24,16.78,23.87,377.7,0.5259,-0.6828
5279,8.0,27.0,23.92,47.2,10975.27,7933.82,3041.45,1.3834,1083.8,6.29,16.75,24.08,369.4,0.4716,-0.6917
5280,8.0,26.2,23.69,47.45,9817.27,7115.49,2701.78,1.3797,1029.9,6.46,16.92,23.92,350.5,0.4668,-0.6899
5281,8.0,25.0,23.36,48.86,9687.67,7044.26,2643.41,1.3753,1047.7,6.74,16.77,23.36,343.8,0.4631,-0.6876
5282,8.0,25.0,23.29,49.07,9578.27,6986.52,2591.76,1.371,1087.4,7.1,17.0,23.36,345.5,0.4648,-0.6855
5283,8.0,25.5,23.53,47.92,9432.88,7014.48,2418.41,1.3448,1088.7,7.42,17.22,23.29,347.8,0.4655,-0.6724
5284,8.0,25.0,23.23,49.25,9679.65,7028.53,2651.12,1.3772,1152.9,7.65,17.26,23.53,353.0,0.465,-0.6886
5285,8.0,25.0,23.48,48.53,9463.14,7020.36,2442.78,1.348,1131.6,7.74,17.41,23.23,353.9,0.4583,-0.674
5286,8.0,24.7,23.38,48.39,9407.58,6921.46,2486.12,1.3592,1150.2,7.85,17.49,23.48,354.4,0.4407,-0.6796
5287,8.0,25.0,23.11,49.65,9151.73,6657.06,2494.67,1.3747,1151.6,7.96,17.45,23.38,352.9,0.4359,-0.6874
5288,8.0,26.0,23.17,49.48,8929.22,6583.58,2345.65,1.3563,1149.2,8.08,17.56,23.11,354.0,0.4355,-0.6781
5289,8.0,27.3,23.27,48.81,8856.76,6578.56,2278.19,1.3463,1156.9,8.21,17.7,23.17,355.2,0.4352,-0.6732
5290,8.0,29.0,23.2,49.43,8946.56,6576.12,2370.44,1.3605,1169.2,8.28,17.69,23.27,358.9,0.4359,-0.6802
5291,8.0,31.0,23.3,49.13,8906.72,6586.53,2320.19,1.3523,1169.8,8.25,17.79,23.2,362.9,0.4358,-0.6761
5292,8.0,30.7,23.39,48.49,8875.09,6584.89,2290.21,1.3478,1176.8,8.15,17.91,23.3,367.1,0.4315,-0.6739
5293,8.0,31.0,23.38,48.91,8872.95,6521.13,2351.81,1.3606,1169.4,8.05,17.92,23.39,372.3,0.4452,-0.6803
5294,8.0,32.0,23.59,48.31,9083.64,6728.41,2355.23,1.35,1167.1,7.97,17.94,23.38,379.2,0.4555,-0.675
5295,8.0,31.6,23.68,47.61,9346.63,6884.19,2462.43,1.3577,1181.8,7.86,17.98,23.59,386.4,0.4853,-0.6788
5296,8.0,32.3,23.83,47.41,9943.57,7335.42,2608.14,1.3556,1206.1,7.72,17.87,23.68,393.7,0.4993,-0.6778
5297,8.0,33.0,23.87,47.52,10289.08,7546.47,2742.61,1.3634,1215.8,7.53,17.79,23.83,397.3,0.5146,-0.6817
5298,8.0,31.6,23.93,46.91,10603.68,7776.23,2827.45,1.3636,1214.5,7.38,17.66,23.87,399.2,0.5136,-0.6818
5299,8.0,31.0,23.94,47.34,10619.29,7759.15,2860.14,1.3686,1193.8,7.23,17.58,23.93,394.7,0.5297,-0.6843
5300,8.0,30.0,23.99,47.2,10932.54,8000.92,2931.62,1.3664,1185.5,7.14,17.39,23.94,393.3,0.5547,-0.6832
5301,8.0,29.4,24.2,46.25,11393.02,8376.61,3016.42,1.3601,1164.5,6.93,17.16,23.99,393.2,0.5414,-0.6801
5302,8.0,29.0,24.21,46.62,11247.93,8172.37,3075.56,1.3763,1117.0,6.69,17.04,24.2,386.0,0.5288,-0.6882
5303,8.0,28.0,24.13,46.85,11009.79,7982.14,3027.64,1.3793,1088.4,6.65,16.95,24.21,376.0,0.5373,-0.6897
5304,8.0,27.9,23.81,47.43,11163.2,8109.2,3054.0,1.3766,1128.1,6.63,16.77,23.81,369.1,0.5633,-0.6883
5305,8.0,28.0,24.01,47.23,11600.12,8498.15,3101.96,1.365,1147.2,6.55,16.76,23.81,368.0,0.5605,-0.6825
5306,8.0,28.0,23.89,47.57,11556.24,8455.79,3100.45,1.3667,1151.4,6.6,16.7,24.01,368.3,0.5386,-0.6833
5307,8.0,26.7,23.96,46.99,11119.01,8124.71,2994.29,1.3685,1097.8,6.64,16.72,23.89,360.5,0.5268,-0.6843
5308,8.0,27.0,23.52,48.7,10977.9,7947.14,3030.76,1.3814,1140.3,6.68,16.69,23.52,358.8,0.5073,-0.6907
5309,8.0,26.0,23.74,48.05,10402.93,7652.52,2750.4,1.3594,1106.8,6.81,16.98,23.52,353.9,0.4714,-0.6797
5310,8.0,25.5,23.56,48.19,9809.7,7114.13,2695.57,1.3789,1088.0,7.03,17.16,23.74,349.0,0.4602,-0.6895
5311,8.0,25.0,23.58,48.55,9484.08,6947.1,2536.97,1.3652,1072.6,7.3,17.24,23.56,348.5,0.4579,-0.6826
5312,8.0,27.0,23.43,49.01,9499.85,6913.12,2586.72,1.3742,1102.3,7.54,17.29,23.58,350.5,0.4539,-0.6871
5313,8.0,28.3,23.53,48.37,9290.1,6852.93,2437.17,1.3556,1105.3,7.69,17.46,23.43,351.7,0.4514,-0.6778
5314,8.0,31.0,23.35,49.27,9371.32,6817.78,2553.54,1.3745,1141.9,7.8,17.5,23.53,357.8,0.4407,-0.6873
5315,8.0,29.0,23.3,49.43,9059.6,6656.11,2403.49,1.3611,1167.2,7.78,17.71,23.35,360.3,0.4305,-0.6805
5316,8.0,32.4,23.29,49.1,8853.47,6504.01,2349.46,1.3612,1153.4,7.85,17.77,23.3,360.0,0.4648,-0.6806
5317,8.0,33.0,23.68,48.32,9491.04,7024.09,2466.95,1.3512,1171.4,7.84,17.81,23.68,373.6,0.5179,-0.6756
5318,8.0,34.0,23.88,47.77,10584.27,7825.76,2758.5,1.3525,1224.4,7.73,17.62,23.68,391.3,0.5671,-0.6762
5319,8.0,33.3,24.3,46.19,11560.9,8567.69,2993.21,1.3494,1233.9,7.46,17.5,24.29,403.1,0.5779,-0.6747
5320,8.0,35.0,24.75,45.36,11777.53,8728.18,3049.34,1.3494,1156.7,7.08,17.36,24.75,404.3,0.6259,-0.6747
5321,8.0,35.0,24.74,45.39,12549.23,9451.27,3097.96,1.3278,1190.6,6.65,16.97,24.75,412.0,0.6395,-0.6639
5322,8.0,33.8,25.08,44.07,12760.24,9651.5,3108.73,1.3221,1119.6,6.21,16.64,25.08,411.8,0.6378,-0.661
5323,8.0,33.0,25.12,44.4,12750.77,9621.25,3129.52,1.3253,1064.3,5.82,16.27,25.08,407.4,0.6167,-0.6626
5324,8.0,31.0,24.7,45.56,12440.05,9296.59,3143.47,1.3381,1035.4,5.72,15.91,24.7,386.6,0.6206,-0.6691
5325,8.0,30.1,24.05,46.98,12477.66,9351.05,3126.61,1.3344,1089.1,5.78,15.64,24.05,369.8,0.6417,-0.6672
5326,8.0,28.0,24.2,46.99,12786.36,9664.74,3121.61,1.323,1116.4,5.8,15.72,24.05,364.2,0.641,-0.6615
5327,8.0,28.0,24.55,46.03,12763.71,9655.38,3108.33,1.3219,1078.9,5.79,15.79,24.55,358.6,0.6476,-0.661
5328,8.0,27.9,24.41,46.04,12836.8,9755.05,3081.75,1.3159,1076.9,5.75,15.54,24.55,351.2,0.6502,-0.658
5329,8.0,27.0,24.31,46.72,12894.56,9790.46,3104.1,1.3171,1072.4,5.72,15.37,24.41,344.5,0.6411,-0.6585
5330,8.0,26.0,23.84,48.07,12761.16,9650.6,3110.56,1.3223,1110.1,5.8,15.33,23.84,341.4,0.6367,-0.6612
5331,8.0,26.1,23.96,47.3,12671.8,9585.12,3086.68,1.322,1118.4,5.86,15.57,23.84,342.1,0.6279,-0.661
5332,8.0,26.0,23.9,47.91,12563.78,9456.22,3107.55,1.3286,1137.1,5.79,15.76,23.96,343.4,0.6205,-0.6643
5333,8.0,25.0,24.37,46.62,12446.65,9346.14,3100.51,1.3317,1080.6,5.86,15.9,24.36,343.5,0.6232,-0.6659
5334,8.0,25.6,23.93,47.42,12481.68,9389.4,3092.28,1.3293,1123.9,5.8,15.75,23.93,341.1,0.6205,-0.6647
5335,8.0,25.0,24.14,47.28,12447.83,9346.01,3101.82,1.3319,1104.5,5.76,15.86,23.93,343.0,0.6007,-0.6659
5336,8.0,27.0,24.06,47.52,12158.96,9049.38,3109.58,1.3436,1087.3,5.78,15.91,24.14,339.6,0.593,-0.6718
5337,8.0,29.3,23.95,47.46,12036.55,8934.75,3101.8,1.3472,1089.6,5.89,15.92,24.06,338.4,0.5909,-0.6736
5338,8.0,32.0,23.81,48.26,12014.44,8902.58,3111.86,1.3495,1113.9,5.94,15.98,23.95,341.3,0.5778,-0.6748
5339,8.0,32.0,23.99,47.74,11812.84,8706.23,3106.61,1.3568,1086.4,6.03,16.15,23.81,341.6,0.5731,-0.6784
5340,8.0,32.6,23.63,48.36,11734.2,8638.19,3096.02,1.3584,1142.7,6.07,16.23,23.64,346.2,0.6081,-0.6792
5341,8.0,34.0,24.04,47.64,12281.27,9166.75,3114.52,1.3398,1162.1,5.92,16.32,24.04,354.9,0.6497,-0.6699
5342,8.0,35.0,24.44,46.53,12921.02,9794.72,3126.31,1.3192,1166.5,5.79,16.22,24.44,361.8,0.6474,-0.6596
5343,8.0,34.0,24.66,45.41,12872.88,9759.29,3113.59,1.319,1101.3,5.74,15.99,24.44,362.0,0.6371,-0.6595
5344,8.0,36.0,24.21,47.18,12715.86,9600.55,3115.31,1.3245,1105.8,5.75,15.71,24.22,361.9,0.6559,-0.6622
5345,8.0,36.0,24.13,47.42,13023.05,9879.6,3143.45,1.3182,1131.5,5.73,15.58,24.21,366.0,0.6503,-0.6591
5346,8.0,35.1,24.37,46.19,12900.31,9792.49,3107.81,1.3174,1096.9,5.8,15.63,24.13,361.6,0.6318,-0.6587
5347,8.0,34.0,24.09,47.56,12806.31,9514.7,3291.61,1.3459,1098.3,5.79,15.61,24.37,362.3,0.6668,-0.673
5348,8.0,32.0,24.02,47.79,13290.6,10041.78,3248.82,1.3235,1151.9,5.79,15.48,24.09,355.6,0.6615,-0.6618
5349,8.0,31.3,24.6,45.68,13196.08,9959.94,3236.14,1.3249,1091.8,5.83,15.67,24.6,353.9,0.6622,-0.6625
5350,8.0,27.0,24.29,47.05,13089.49,9973.87,3115.62,1.3124,1107.8,5.82,15.48,24.29,353.2,0.6676,-0.6562
5351,8.0,27.0,24.61,46.18,13166.98,10051.12,3115.86,1.31,1071.7,5.75,15.43,24.61,351.2,0.6665,-0.655
5352,8.0,29.2,24.4,46.32,13139.45,10034.2,3105.25,1.3095,1068.5,5.73,15.2,24.61,346.4,0.6678,-0.6547
5353,8.0,26.0,24.32,47.02,13163.58,10050.32,3113.25,1.3098,1065.6,5.72,15.08,24.4,346.2,0.6649,-0.6549
5354,8.0,26.0,23.85,48.38,13119.45,10005.47,3113.99,1.3112,1120.6,5.77,15.11,23.85,344.8,0.6631,-0.6556
5355,8.0,27.2,24.19,46.93,13082.06,9978.91,3103.15,1.311,1109.8,5.78,15.39,24.19,346.2,0.6556,-0.6555
5356,8.0,26.0,24.2,47.4,12983.79,9870.18,3113.61,1.3155,1113.4,5.73,15.52,24.19,347.9,0.6424,-0.6577
5357,8.0,26.0,24.39,46.88,12784.0,9672.92,3111.08,1.3216,1078.3,5.75,15.61,24.2,345.1,0.6384,-0.6608
5358,8.0,26.7,23.96,47.56,12720.42,9613.52,3106.9,1.3232,1116.9,5.75,15.54,23.96,343.3,0.6224,-0.6616
5359,8.0,26.0,24.22,47.39,12481.42,9372.54,3108.89,1.3317,1078.7,5.77,15.72,23.96,342.3,0.6018,-0.6659
5360,8.0,29.0,23.84,48.51,12221.95,9064.94,3157.0,1.3483,1101.0,5.8,15.78,23.84,337.8,0.5976,-0.6741
5361,8.0,30.0,24.06,47.38,12105.64,9001.41,3104.23,1.3449,1086.1,5.95,15.94,23.84,336.3,0.5976,-0.6724
5362,8.0,33.0,23.67,49.07,12178.47,9005.09,3173.37,1.3524,1146.7,5.93,15.98,23.67,341.9,0.6151,-0.6762
5363,8.0,35.0,24.07,47.91,12424.42,9268.13,3156.29,1.3406,1143.2,5.92,16.13,24.07,342.9,0.6414,-0.6703
5364,8.0,34.4,24.09,47.34,12786.38,9667.89,3118.49,1.3226,1176.1,5.86,16.04,24.07,349.1,0.6549,-0.6613
5365,8.0,36.0,24.55,46.58,12987.38,9869.86,3117.52,1.3159,1134.2,5.79,16.03,24.55,355.8,0.6676,-0.6579
5366,8.0,37.0,24.42,46.93,13188.87,10060.61,3128.26,1.3109,1130.1,5.7,15.71,24.55,362.4,0.6705,-0.6555
5367,8.0,36.5,24.51,46.1,13222.4,10099.83,3122.57,1.3092,1096.9,5.7,15.49,24.42,363.9,0.674,-0.6546
5368,8.0,38.0,24.16,47.69,13265.99,10148.73,3117.26,1.3072,1124.4,5.7,15.33,24.16,369.9,0.6824,-0.6536
5369,8.0,37.0,24.53,46.67,13413.57,10272.43,3141.14,1.3058,1097.5,5.68,15.37,24.53,375.6,0.6859,-0.6529
5370,8.0,36.2,24.31,46.65,13441.31,10324.99,3116.32,1.3018,1111.6,5.69,15.21,24.53,372.5,0.654,-0.6509
5371,8.0,36.0,24.61,46.49,13342.16,9842.97,3499.19,1.3555,1036.8,5.71,15.32,24.61,369.6,0.6286,-0.6778
5372,8.0,33.0,23.57,49.5,12570.97,9462.76,3108.21,1.3285,1119.2,5.76,15.29,23.57,346.5,0.6361,-0.6642
5373,8.0,33.1,24.14,47.24,12814.45,9574.37,3240.08,1.3384,1086.7,5.81,15.52,24.14,349.7,0.6451,-0.6692
5374,8.0,29.0,23.91,48.51,12831.37,9713.76,3117.61,1.3209,1135.3,5.88,15.54,24.14,346.2,0.6785,-0.6605
5375,8.0,29.0,24.72,46.25,13330.73,10216.87,3113.87,1.3048,1093.5,5.76,15.58,24.72,350.4,0.6658,-0.6524
5376,8.0,30.4,24.72,45.7,13178.67,10026.89,3151.78,1.3143,1042.0,5.71,15.31,24.72,346.2,0.6687,-0.6572
5377,8.0,28.0,24.04,48.23,13194.76,10065.44,3129.32,1.3109,1095.2,5.77,15.05,24.04,347.1,0.6815,-0.6554
5378,8.0,27.0,24.09,48.11,13380.76,10253.89,3126.87,1.3049,1136.7,5.79,15.26,24.04,350.2,0.6826,-0.6525
5379,8.0,28.8,24.62,46.04,13381.38,10274.34,3107.04,1.3024,1102.2,5.77,15.49,24.61,351.8,0.6827,-0.6512
5380,8.0,27.0,24.36,47.36,13411.1,10279.68,3131.42,1.3046,1117.0,5.69,15.35,24.62,355.0,0.6821,-0.6523
5381,8.0,27.0,24.83,46.06,13395.55,10267.96,3127.58,1.3046,1062.1,5.72,15.37,24.83,353.7,0.6811,-0.6523
5382,8.0,28.1,24.11,47.52,13362.23,10254.05,3108.17,1.3031,1113.1,5.72,15.09,24.11,352.8,0.6747,-0.6516
5383,8.0,26.0,24.46,47.13,13270.17,10153.11,3117.06,1.307,1084.1,5.67,15.3,24.46,355.3,0.6627,-0.6535
5384,8.0,30.0,24.44,47.2,13165.69,9975.5,3190.19,1.3198,1059.3,5.69,15.23,24.46,349.5,0.6504,-0.6599
5385,8.0,30.9,23.99,47.95,12909.05,9789.68,3119.36,1.3186,1083.3,5.78,15.15,23.99,347.9,0.6477,-0.6593
5386,8.0,33.0,23.92,48.76,12846.08,9747.02,3099.05,1.3179,1108.3,5.79,15.31,23.99,349.1,0.6325,-0.659
5387,8.0,35.0,24.41,47.37,12610.35,9520.19,3090.16,1.3246,1050.8,5.92,15.54,24.41,343.8,0.6328,-0.6623
5388,8.0,34.8,23.89,48.31,12654.05,9529.27,3124.78,1.3279,1098.6,5.95,15.4,23.9,343.2,0.6364,-0.664
5389,8.0,36.0,23.77,49.26,12867.97,9580.59,3287.38,1.3431,1140.1,5.9,15.54,23.89,348.2,0.638,-0.6716
5390,8.0,34.0,23.91,48.87,12800.87,9607.03,3193.84,1.3324,1155.0,5.84,15.76,23.77,338.6,0.626,-0.6662
5391,8.0,34.0,24.24,47.37,12576.59,9429.53,3147.06,1.3337,1112.2,5.88,15.94,24.24,338.4,0.6344,-0.6669
5392,8.0,28.0,23.99,48.66,12666.8,9559.51,3107.29,1.325,1137.4,5.86,15.76,24.24,342.0,0.6347,-0.6625
5393,8.0,28.0,24.59,46.97,12666.87,9560.11,3106.77,1.325,1058.1,5.78,15.74,24.58,342.6,0.6507,-0.6625
5394,8.0,25.4,24.13,47.76,12908.94,9801.75,3107.19,1.317,1100.4,5.75,15.41,24.13,342.6,0.6446,-0.6585
5395,8.0,26.0,24.42,47.45,12813.74,9703.84,3109.89,1.3205,1054.3,5.72,15.42,24.13,340.2,0.6432,-0.6602
5396,8.0,26.0,23.96,48.83,12795.02,9683.25,3111.78,1.3214,1091.5,5.73,15.27,23.96,339.7,0.6594,-0.6607
5397,8.0,25.2,24.33,47.26,13030.77,9925.12,3105.65,1.3129,1073.5,5.73,15.29,24.33,342.5,0.651,-0.6565
5398,8.0,26.0,24.31,47.83,12909.6,9799.33,3110.28,1.3174,1050.7,5.71,15.19,24.33,338.0,0.6547,-0.6587
5399,8.0,26.0,24.11,48.41,12963.98,9853.22,3110.77,1.3157,1064.2,5.73,15.05,24.31,337.9,0.6612,-0.6579
5400,8.0,25.9,24.28,47.46,13057.01,9949.24,3107.77,1.3124,1048.8,5.74,15.0,24.11,338.6,0.6144,-0.6562
5401,8.0,26.0,23.83,49.29,12349.21,9243.33,3105.88,1.336,1037.3,5.77,15.11,23.83,332.5,0.6115,-0.668
5402,8.0,26.0,23.42,50.54,12305.03,9201.51,3103.52,1.3373,1104.8,5.87,15.27,23.42,330.8,0.6033,-0.6686
5403,8.0,25.7,23.71,49.17,12180.32,9080.68,3099.64,1.3413,1091.4,5.89,15.57,23.42,332.4,0.6204,-0.6707
5404,8.0,26.0,23.64,49.89,12448.58,9341.91,3106.67,1.3326,1150.6,5.87,15.69,23.71,337.8,0.621,-0.6663
5405,8.0,26.0,24.35,47.83,12458.22,9353.56,3104.66,1.3319,1077.1,5.86,15.86,24.36,339.8,0.6052,-0.666
5406,8.0,25.8,24.08,48.14,12221.47,9116.98,3104.49,1.3405,1066.6,5.83,15.72,24.35,337.9,0.6101,-0.6703
5407,8.0,26.0,24.0,48.89,12294.39,9188.92,3105.47,1.338,1075.4,5.82,15.64,24.08,336.3,0.6144,-0.669
5408,8.0,27.0,24.04,48.77,12370.54,9252.82,3117.72,1.3369,1076.7,5.78,15.64,24.0,336.1,0.6155,-0.6685
5409,8.0,27.3,24.04,48.36,12381.28,9268.97,3112.31,1.3358,1080.4,5.81,15.65,24.04,336.8,0.6148,-0.6679
5410,8.0,29.0,24.05,48.79,12414.95,9259.49,3155.46,1.3408,1081.0,5.82,15.66,24.04,337.3,0.6017,-0.6704
5411,8.0,31.0,24.11,48.61,12460.14,9062.25,3397.89,1.375,1059.6,5.91,15.75,24.05,334.8,0.6009,-0.6875
5412,8.0,30.8,23.77,49.24,12162.41,9051.81,3110.6,1.3436,1106.1,5.96,15.76,23.77,329.9,0.6175,-0.6718
5413,8.0,32.0,23.93,49.18,12454.98,9301.87,3153.11,1.339,1124.5,5.91,15.83,23.77,338.6,0.653,-0.6695
5414,8.0,33.0,24.06,48.82,12979.82,9838.11,3141.71,1.3193,1166.8,5.81,15.81,23.93,346.1,0.6095,-0.6597
5415,8.0,27.9,24.35,47.52,12244.43,9182.09,3062.34,1.3335,1077.6,5.85,16.02,24.06,344.5,0.5563,-0.6668
5416,8.0,31.0,23.77,49.71,11509.5,8382.45,3127.06,1.373,1046.0,5.78,15.93,23.77,333.8,0.6322,-0.6865
5417,8.0,26.0,24.0,49.02,12577.51,9525.02,3052.49,1.3205,1137.8,5.82,15.81,23.77,343.6,0.6325,-0.6602
5418,8.0,28.7,24.44,47.3,12637.0,9528.92,3108.08,1.3262,1074.7,5.72,15.77,24.44,342.5,0.6773,-0.6631
5419,8.0,28.0,24.37,48.0,13362.66,10202.78,3159.88,1.3097,1123.1,5.72,15.48,24.44,350.2,0.657,-0.6549
5420,8.0,27.0,24.8,46.81,13015.06,9891.8,3123.26,1.3157,1033.7,5.74,15.43,24.79,348.4,0.6542,-0.6579
5421,8.0,27.2,24.28,47.87,12965.35,9848.97,3116.38,1.3164,1050.8,5.75,15.11,24.28,342.5,0.6573,-0.6582
5422,8.0,27.0,24.12,48.79,13013.72,9890.48,3123.24,1.3158,1065.7,5.74,15.04,24.28,342.5,0.6627,-0.6579
5423,8.0,27.0,24.4,47.98,13093.68,9971.76,3121.92,1.3131,1037.7,5.74,15.0,24.12,342.9,0.6574,-0.6565
5424,8.0,26.5,23.91,49.04,12999.57,9890.18,3109.39,1.3144,1078.9,5.74,14.94,23.91,343.1,0.6549,-0.6572
5425,8.0,27.0,24.26,48.43,12975.55,9852.76,3122.79,1.3169,1042.3,5.72,15.01,24.26,342.9,0.6647,-0.6585
5426,8.0,27.0,23.75,49.97,13124.47,10000.29,3124.18,1.3124,1110.2,5.78,14.93,23.75,343.2,0.6618,-0.6562
5427,8.0,27.0,24.28,48.4,13076.9,9955.41,3121.49,1.3135,1074.8,5.79,15.22,24.28,344.3,0.6682,-0.6568
5428,8.0,27.0,24.12,48.89,13182.82,10057.42,3125.41,1.3108,1099.3,5.75,15.17,24.28,346.2,0.6729,-0.6554
5429,8.0,27.0,24.59,47.56,13250.92,10126.26,3124.67,1.3086,1059.4,5.74,15.24,24.59,347.9,0.6616,-0.6543
5430,8.0,26.4,24.2,48.3,13071.35,9957.03,3114.32,1.3128,1064.6,5.72,15.05,24.21,347.7,0.6448,-0.6564
5431,8.0,27.0,24.11,48.98,12825.77,9701.97,3123.81,1.322,1053.2,5.71,15.1,24.2,343.9,0.6236,-0.661
5432,8.0,27.0,24.08,49.09,12501.88,9383.27,3118.61,1.3324,1029.6,5.76,15.16,24.11,338.6,0.6216,-0.6662
5433,8.0,28.1,23.71,49.86,12467.38,9354.72,3112.66,1.3327,1068.3,5.79,15.15,23.71,336.2,0.6077,-0.6664
5434,8.0,29.0,23.79,49.98,12296.53,9144.53,3152.0,1.3447,1065.2,5.85,15.39,23.71,334.6,0.6154,-0.6723
5435,8.0,31.0,23.85,49.82,12457.14,9265.26,3191.88,1.3445,1091.1,5.9,15.54,23.79,334.8,0.6198,-0.6722
5436,8.0,30.2,23.98,49.06,12437.37,9332.71,3104.66,1.3327,1098.2,5.91,15.67,23.85,333.9,0.6286,-0.6663
5437,8.0,29.0,23.98,49.45,12583.16,9467.27,3115.88,1.3291,1111.5,5.82,15.65,23.98,340.9,0.6289,-0.6646
5438,8.0,26.0,24.4,48.24,12520.18,9471.88,3048.3,1.3218,1058.5,5.79,15.64,24.4,341.7,0.6501,-0.6609
5439,8.0,27.2,24.16,48.56,12847.52,9790.91,3056.61,1.3122,1087.3,5.66,15.35,24.4,336.4,0.6239,-0.6561
5440,8.0,30.0,24.37,48.33,12499.31,9391.27,3108.03,1.3309,1008.9,5.68,15.27,24.16,333.0,0.6438,-0.6655
5441,8.0,31.0,23.76,50.19,12835.8,9690.96,3144.85,1.3245,1088.7,5.77,15.05,23.76,339.4,0.6545,-0.6623
5442,8.0,31.2,24.12,48.69,12962.28,9848.47,3113.81,1.3162,1079.4,5.78,15.19,24.11,343.3,0.6588,-0.6581
5443,8.0,31.0,24.17,48.99,13044.23,9915.35,3128.88,1.3156,1073.8,5.74,15.13,24.12,346.1,0.6547,-0.6578
5444,8.0,29.0,24.23,48.82,12986.37,9852.75,3133.61,1.318,1055.0,5.75,15.09,24.17,345.8,0.6513,-0.659
5445,8.0,28.4,24.14,48.71,12912.14,9800.75,3111.39,1.3175,1053.8,5.76,15.04,24.23,344.7,0.6487,-0.6587
5446,8.0,28.0,24.17,49.01,12885.55,9759.93,3125.62,1.3203,1040.3,5.74,15.0,24.14,342.8,0.6502,-0.6601
5447,8.0,27.0,24.02,49.47,12904.31,9782.25,3122.06,1.3192,1054.1,5.76,14.95,24.17,342.2,0.657,-0.6596
5448,8.0,27.2,24.3,48.31,12994.55,9883.73,3110.83,1.3147,1030.8,5.74,14.92,24.02,341.8,0.647,-0.6574
5449,8.0,26.0,23.79,50.21,12844.85,9733.46,3111.39,1.3197,1067.1,5.73,14.87,23.79,340.7,0.6435,-0.6598
5450,8.0,26.0,23.81,50.15,12788.44,9679.5,3108.95,1.3212,1081.7,5.77,15.06,23.79,338.7,0.643,-0.6606
5451,8.0,26.2,23.98,49.26,12782.59,9674.51,3108.09,1.3213,1080.0,5.77,15.22,23.81,338.4,0.644,-0.6606
5452,8.0,26.0,23.97,49.71,12802.63,9692.56,3110.07,1.3209,1095.0,5.76,15.31,23.98,339.5,0.6448,-0.6604
5453,8.0,25.0,24.34,48.63,12809.37,9705.45,3103.92,1.3198,1056.4,5.74,15.35,24.34,340.1,0.6378,-0.6599
5454,8.0,25.8,24.08,49.0,12711.34,9601.95,3109.39,1.3238,1054.6,5.69,15.18,24.34,337.0,0.64,-0.6619
5455,8.0,25.0,24.1,49.35,12735.96,9632.24,3103.73,1.3222,1043.4,5.71,15.07,24.08,336.4,0.6372,-0.6611
5456,8.0,27.0,23.87,50.07,12709.92,9588.26,3121.66,1.3256,1059.9,5.68,15.02,24.1,335.3,0.6352,-0.6628
5457,8.0,28.6,24.18,48.83,12670.91,9557.79,3113.12,1.3257,1027.8,5.75,15.08,24.17,336.0,0.6295,-0.6629
5458,8.0,31.0,23.66,50.74,12596.01,9472.23,3123.78,1.3298,1070.1,5.78,15.0,23.66,337.1,0.6216,-0.6649
5459,8.0,33.0,23.8,50.33,12468.05,9352.04,3116.01,1.3332,1071.0,5.84,15.26,23.66,338.0,0.6214,-0.6666
5460,8.0,31.7,23.72,50.19,12461.24,9353.14,3108.1,1.3323,1103.6,5.86,15.43,23.8,340.5,0.6249,-0.6662
5461,8.0,34.0,24.21,49.14,12518.73,9407.75,3110.98,1.3307,1067.2,5.83,15.58,24.21,342.2,0.6137,-0.6653
5462,8.0,35.0,23.97,49.86,12350.58,9242.06,3108.52,1.3363,1066.0,5.81,15.48,24.21,341.5,0.6053,-0.6682
5463,8.0,33.3,24.04,49.2,12211.31,9113.75,3097.56,1.3399,1042.3,5.84,15.49,23.97,338.8,0.5722,-0.6699
5464,8.0,35.0,23.54,51.19,11717.71,8615.96,3101.75,1.36,1052.7,5.9,15.53,23.54,336.0,0.5877,-0.68
5465,8.0,35.0,23.57,51.12,11936.29,8849.06,3087.24,1.3489,1104.1,5.97,15.73,23.54,339.1,0.5827,-0.6744
5466,8.0,32.7,24.2,48.76,11854.75,8776.62,3078.13,1.3507,1049.6,6.05,16.02,24.2,337.3,0.6128,-0.6754
5467,8.0,32.0,23.78,50.53,12329.43,9234.83,3094.59,1.3351,1121.3,5.85,15.72,23.78,344.6,0.5791,-0.6675
5468,8.0,30.0,24.23,49.2,11827.68,8722.82,3104.87,1.3559,1037.0,5.99,16.0,24.23,332.6,0.584,-0.678
5469,8.0,29.3,23.7,50.35,11895.46,8799.85,3095.61,1.3518,1076.3,5.96,15.7,23.7,337.0,0.5893,-0.6759
5470,8.0,28.0,23.86,50.32,11991.96,8876.49,3115.47,1.351,1072.6,5.9,15.77,23.7,335.8,0.5751,-0.6755
5471,8.0,29.0,23.86,50.35,11781.87,8663.06,3118.81,1.36,1055.7,5.96,15.83,23.86,334.8,0.6052,-0.68
5472,8.0,28.4,23.8,50.11,12219.48,9116.73,3102.75,1.3403,1098.6,5.89,15.68,23.86,337.5,0.6023,-0.6702
5473,8.0,27.0,24.26,49.18,12184.81,9071.83,3112.99,1.3431,1041.9,5.86,15.74,24.26,335.5,0.6041,-0.6716
5474,8.0,29.0,23.68,50.94,12249.44,9098.84,3150.6,1.3463,1090.8,5.93,15.52,23.68,335.5,0.5982,-0.6731
5475,8.0,27.6,24.01,49.5,12102.24,9007.09,3095.15,1.3436,1067.6,6.01,15.76,24.01,333.6,0.6397,-0.6718
5476,8.0,27.0,23.84,50.48,12757.76,9635.8,3121.96,1.324,1141.1,5.79,15.58,24.01,340.5,0.6378,-0.662
5477,8.0,27.0,24.57,48.35,12723.19,9604.13,3119.06,1.3248,1052.5,5.79,15.65,24.58,342.6,0.6018,-0.6624
5478,8.0,27.2,24.19,49.02,12164.93,9063.13,3101.8,1.3422,1010.3,5.79,15.42,24.19,337.8,0.5724,-0.6711
5479,8.0,27.0,23.39,51.97,11730.11,8617.97,3112.14,1.3611,1042.7,5.85,15.3,23.39,331.4,0.5622,-0.6806
5480,8.0,28.0,23.45,51.78,11596.35,8463.12,3133.24,1.3702,1056.4,5.99,15.62,23.39,330.6,0.5612,-0.6851
5481,8.0,28.9,23.57,51.01,11541.82,8450.96,3090.86,1.3657,1077.5,6.12,15.9,23.45,331.4,0.5438,-0.6829
5482,8.0,31.0,23.47,51.75,11578.01,8192.83,3385.18,1.4132,1090.1,6.17,16.12,23.57,334.5,0.5398,-0.7066
5483,8.0,31.0,23.92,50.4,11114.58,8135.07,2979.5,1.3663,1064.1,6.25,16.44,23.92,328.6,0.543,-0.6831
5484,8.0,28.6,23.51,51.26,11272.97,8188.17,3084.8,1.3767,1110.8,6.24,16.3,23.51,338.1,0.5637,-0.6884
5485,8.0,28.0,23.78,50.83,11526.78,8498.38,3028.4,1.3564,1115.2,6.19,16.33,23.51,341.6,0.5931,-0.6782
5486,8.0,32.0,23.8,50.8,12095.7,8942.73,3152.97,1.3526,1150.5,5.88,16.2,23.78,343.9,0.596,-0.6763
5487,8.0,32.5,24.47,48.34,12083.96,8984.62,3099.33,1.345,1067.7,5.89,16.24,24.47,342.3,0.5838,-0.6725
5488,8.0,27.0,24.09,49.95,11866.21,8800.41,3065.8,1.3484,1048.0,5.86,15.88,24.09,342.6,0.6108,-0.6742
5489,8.0,26.0,23.88,50.6,12267.99,9202.39,3065.6,1.3331,1085.2,5.7,15.58,24.09,337.2,0.6324,-0.6666
5490,8.0,25.4,24.46,48.41,12605.36,9523.4,3081.96,1.3236,1025.4,5.69,15.38,24.46,334.5,0.642,-0.6618
5491,8.0,27.0,24.22,49.6,12772.02,9664.79,3107.23,1.3215,1035.3,5.69,15.09,24.46,332.9,0.6586,-0.6607
5492,8.0,26.0,24.3,49.37,13014.29,9909.78,3104.51,1.3133,1023.3,5.71,14.83,24.22,335.6,0.6433,-0.6566
5493,8.0,25.1,23.97,49.98,12769.97,9675.44,3094.54,1.3198,1023.7,5.69,14.72,23.97,334.4,0.6338,-0.6599
5494,8.0,25.0,23.73,51.12,12632.54,9531.63,3100.91,1.3253,1034.7,5.7,14.72,23.97,332.1,0.6442,-0.6627
5495,8.0,24.8,24.02,50.07,12781.51,9687.98,3093.53,1.3193,1017.5,5.71,14.71,23.73,332.5,0.6465,-0.6597
5496,8.0,24.6,23.55,51.33,12810.42,9722.5,3087.93,1.3176,1068.7,5.7,14.65,23.55,333.7,0.656,-0.6588
5497,8.0,24.0,24.11,50.03,12950.11,9865.2,3084.92,1.3127,1027.1,5.7,14.71,24.1,335.4,0.672,-0.6564
5498,8.0,24.0,23.72,51.23,13196.57,10106.58,3089.99,1.3057,1084.9,5.67,14.61,23.72,338.7,0.691,-0.6529
5499,8.0,24.5,24.24,49.26,13478.91,10389.87,3089.03,1.2973,1072.9,5.65,14.77,24.24,342.8,0.6952,-0.6487
5500,8.0,24.2,24.51,48.67,13544.47,10456.3,3088.17,1.2953,1048.1,5.64,14.76,24.24,345.6,0.7241,-0.6477
5501,8.0,24.0,24.39,49.23,13985.8,10890.3,3095.5,1.2842,1094.5,5.63,14.66,24.51,350.1,0.6865,-0.6421
5502,8.0,24.1,24.75,47.81,13405.42,10323.24,3082.19,1.2986,1006.8,5.63,14.73,24.75,345.0,0.6674,-0.6493
5503,8.0,24.0,24.27,49.62,13123.9,10037.03,3086.88,1.3075,1004.9,5.64,14.5,24.27,339.1,0.6512,-0.6538
5504,8.0,25.0,23.81,50.9,12983.76,9789.27,3194.49,1.3263,1019.5,5.65,14.42,23.8,336.9,0.6346,-0.6632
5505,8.0,26.9,23.66,51.02,12629.63,9539.58,3090.04,1.3239,1026.8,5.69,14.57,23.81,335.8,0.6312,-0.662
5506,8.0,29.0,23.59,51.6,12603.54,9490.3,3113.25,1.328,1047.7,5.69,14.73,23.66,335.1,0.6233,-0.664
5507,8.0,31.0,23.78,51.02,12482.33,9373.46,3108.87,1.3317,1040.1,5.79,14.97,23.59,335.6,0.6059,-0.6658
5508,8.0,30.0,23.51,51.51,12209.56,9114.99,3094.57,1.3395,1070.9,5.83,15.19,23.78,335.3,0.615,-0.6698
5509,8.0,33.0,24.01,50.36,12360.62,9255.47,3105.16,1.3355,1044.2,5.79,15.34,24.01,334.3,0.6202,-0.6677
5510,8.0,33.0,23.77,51.09,12444.53,9335.86,3108.67,1.333,1072.8,5.8,15.26,24.01,337.0,0.609,-0.6665
5511,8.0,32.3,24.18,49.44,12263.83,9166.65,3097.18,1.3379,1018.6,5.84,15.37,24.18,335.3,0.6423,-0.6689
5512,8.0,33.0,23.7,51.35,12783.3,9669.62,3113.68,1.322,1099.0,5.73,15.09,23.7,340.8,0.6489,-0.661
5513,8.0,32.0,24.33,49.45,12870.42,9764.77,3105.64,1.318,1047.2,5.75,15.21,24.33,342.7,0.6343,-0.659
5514,8.0,27.7,24.21,49.39,12636.2,9546.45,3089.74,1.3237,1015.9,5.72,15.02,24.33,341.6,0.6387,-0.6618
5515,8.0,29.0,23.92,50.71,12724.2,9610.28,3113.92,1.324,1035.7,5.69,14.84,24.21,336.5,0.6002,-0.662
5516,8.0,28.0,24.13,50.08,12124.59,9028.54,3096.05,1.3429,968.1,5.81,15.01,23.92,332.6,0.6176,-0.6715
5517,8.0,26.9,23.51,51.67,12371.35,9292.18,3079.17,1.3314,1051.9,5.79,14.87,23.51,334.5,0.6326,-0.6657
5518,8.0,26.0,23.75,51.29,12613.99,9515.93,3098.06,1.3256,1055.7,5.72,14.93,23.51,333.5,0.649,-0.6628
5519,8.0,26.0,23.96,50.64,12868.3,9763.23,3105.08,1.318,1056.4,5.7,14.92,23.75,336.4,0.6666,-0.659
5520,8.0,26.2,24.17,49.74,13121.12,10028.7,3092.42,1.3084,1048.3,5.68,14.81,23.96,339.3,0.6596,-0.6542
5521,8.0,26.0,24.18,49.99,13028.99,9921.14,3107.85,1.3133,1023.5,5.67,14.7,24.17,338.1,0.6381,-0.6566
5522,8.0,26.0,23.7,51.48,12704.29,9595.49,3108.8,1.324,1036.0,5.74,14.65,23.71,337.1,0.6638,-0.662
5523,8.0,26.0,23.63,51.41,13078.44,9982.15,3096.3,1.3102,1096.1,5.73,14.72,23.7,339.5,0.671,-0.6551
5524,8.0,25.0,24.32,49.65,13195.24,10090.41,3104.84,1.3077,1053.5,5.67,14.95,24.32,342.5,0.6615,-0.6539
5525,8.0,25.0,24.36,49.54,13058.57,9952.05,3106.53,1.3121,1019.0,5.66,14.81,24.32,341.5,0.66,-0.6561
5526,8.0,25.6,23.94,50.51,13026.86,9927.17,3099.69,1.3122,1039.0,5.66,14.6,23.95,341.1,0.6622,-0.6561
5527,8.0,25.0,23.93,50.85,13063.43,9957.28,3106.16,1.3119,1046.5,5.66,14.63,23.94,342.3,0.6519,-0.656
5528,8.0,27.0,24.12,50.3,12924.58,9801.73,3122.85,1.3186,1015.0,5.66,14.68,23.93,341.0,0.6285,-0.6593
5529,8.0,27.7,23.63,51.57,12557.47,9451.22,3106.25,1.3287,1037.1,5.73,14.72,23.63,338.9,0.6271,-0.6643
5530,8.0,30.0,23.69,51.65,12549.15,9431.12,3118.03,1.3306,1050.6,5.74,14.91,23.63,336.7,0.6225,-0.6653
5531,8.0,32.0,23.79,51.36,12491.58,9364.37,3127.22,1.3339,1054.1,5.79,15.1,23.69,336.3,0.6371,-0.667
5532,8.0,30.4,23.75,51.23,12692.43,9586.54,3105.89,1.324,1091.3,5.8,15.16,23.79,338.3,0.6502,-0.662
5533,8.0,33.0,24.34,49.73,12923.42,9784.82,3138.6,1.3208,1048.4,5.72,15.21,24.33,341.7,0.6563,-0.6604
5534,8.0,34.0,23.98,50.81,12988.66,9877.07,3111.59,1.315,1069.5,5.72,14.95,23.98,343.0,0.6503,-0.6575
5535,8.0,32.2,24.26,49.67,12888.9,9782.62,3106.28,1.3175,1028.1,5.72,14.95,23.98,343.5,0.6283,-0.6588
5536,8.0,34.0,23.75,51.55,12678.0,9452.67,3225.34,1.3412,1045.5,5.73,14.91,23.76,343.2,0.6458,-0.6706
5537,8.0,34.0,23.64,51.93,12810.6,9715.21,3095.39,1.3186,1099.8,5.79,15.0,23.75,337.2,0.6568,-0.6593
5538,8.0,31.0,24.56,48.83,12972.93,9881.35,3091.58,1.3129,1026.4,5.84,15.14,24.56,338.3,0.6597,-0.6564
5539,8.0,32.0,24.09,50.58,13039.24,9927.96,3111.28,1.3134,1047.2,5.69,14.82,24.09,340.8,0.6712,-0.6567
5540,8.0,31.0,24.16,50.36,13207.34,10095.79,3111.56,1.3082,1040.9,5.69,14.68,24.09,345.5,0.6739,-0.6541
5541,8.0,28.9,24.2,49.99,13243.01,10134.42,3108.58,1.3067,1030.6,5.68,14.58,24.16,348.3,0.6672,-0.6534
5542,8.0,29.0,24.3,49.97,13152.38,10031.27,3121.12,1.3111,1003.1,5.67,14.52,24.2,347.0,0.6836,-0.6556
5543,8.0,29.0,24.01,50.79,14001.27,10277.52,3723.75,1.3623,1046.3,5.69,14.4,24.3,349.0,0.6894,-0.6812
5544,8.0,27.5,24.7,48.57,13470.77,10362.03,3108.74,1.3,997.9,5.65,14.54,24.7,347.3,0.6858,-0.65
5545,8.0,29.0,24.61,48.96,14079.98,10311.38,3768.6,1.3655,982.7,5.66,14.35,24.7,345.3,0.6769,-0.6827
5546,8.0,29.0,24.12,50.18,13923.8,10173.95,3749.86,1.3686,1013.2,5.69,14.31,24.13,341.9,0.6785,-0.6843
5547,8.0,26.5,23.79,50.99,13305.57,10197.36,3108.21,1.3048,1072.5,5.7,14.5,23.79,345.7,0.6671,-0.6524
5548,8.0,28.0,24.18,50.12,13156.41,10028.32,3128.09,1.3119,1038.2,5.68,14.73,24.18,345.1,0.6474,-0.656
5549,8.0,26.0,24.02,50.59,12847.49,9736.35,3111.14,1.3195,1023.8,5.73,14.73,24.18,345.3,0.6291,-0.6598
5550,8.0,26.1,23.94,50.58,12563.12,9460.7,3102.42,1.3279,1003.7,5.73,14.73,24.02,341.1,0.6149,-0.664
5551,8.0,26.0,23.6,51.95,12354.33,9246.87,3107.45,1.3361,1023.7,5.72,14.76,23.6,336.1,0.6087,-0.668
5552,8.0,27.0,23.55,52.12,12270.36,9154.51,3115.85,1.3404,1041.4,5.77,14.95,23.6,332.5,0.6029,-0.6702
5553,8.0,27.9,23.73,51.33,12172.44,9070.94,3101.5,1.3419,1035.9,5.84,15.17,23.55,331.4,0.6022,-0.671
5554,8.0,32.0,23.58,52.04,12187.58,9062.96,3124.62,1.3448,1073.7,5.82,15.33,23.73,331.8,0.6036,-0.6724
5555,8.0,32.0,24.06,50.59,12193.56,9086.07,3107.49,1.342,1041.4,5.89,15.52,24.05,331.9,0.6043,-0.671
5556,8.0,30.9,23.76,51.28,12205.02,9099.9,3105.11,1.3412,1065.8,5.84,15.41,24.06,334.2,0.6242,-0.6706
5557,8.0,34.0,24.13,50.39,12507.24,9397.15,3110.09,1.331,1044.8,5.78,15.34,24.13,335.4,0.6203,-0.6655
5558,8.0,34.0,23.9,51.1,12449.14,9337.8,3111.34,1.3332,1050.0,5.78,15.2,24.13,336.5,0.6462,-0.6666
5559,8.0,32.3,23.89,50.85,12833.58,9726.17,3107.41,1.3195,1072.0,5.74,15.01,23.9,338.6,0.6514,-0.6597
5560,8.0,34.0,24.29,49.95,12927.93,9800.6,3127.33,1.3191,1032.2,5.72,15.0,24.29,341.7,0.6645,-0.6595
5561,8.0,34.0,23.81,51.43,13115.38,9997.03,3118.34,1.3119,1078.4,5.72,14.74,23.81,344.1,0.6339,-0.656
5562,8.0,32.1,24.23,49.8,12638.23,9533.36,3104.87,1.3257,1007.6,5.75,14.97,24.23,340.0,0.6185,-0.6628
5563,8.0,33.0,23.79,51.54,12424.09,9305.84,3118.25,1.3351,1023.3,5.78,14.89,23.79,340.0,0.6372,-0.6675
5564,8.0,32.0,23.68,51.89,12700.81,9584.85,3115.96,1.3251,1068.1,5.79,14.9,23.79,338.5,0.6339,-0.6625
5565,8.0,29.7,24.23,49.87,12640.17,9535.51,3104.65,1.3256,1015.9,5.78,15.05,24.23,337.3,0.6471,-0.6628
5566,8.0,31.0,23.92,51.19,12862.57,9737.3,3125.26,1.321,1046.0,5.73,14.82,23.92,338.6,0.6718,-0.6605
5567,8.0,30.0,24.06,50.76,13226.62,10103.99,3122.62,1.309,1056.6,5.71,14.71,23.92,343.0,0.6624,-0.6545
5568,8.0,28.5,24.31,49.71,13072.1,9961.95,3110.15,1.3122,1014.0,5.7,14.7,24.06,344.2,0.6503,-0.6561
5569,8.0,29.0,23.96,50.98,12970.95,9779.5,3191.45,1.3263,1021.8,5.7,14.6,23.95,342.2,0.6637,-0.6632
5570,8.0,28.0,23.59,52.21,13095.88,9978.82,3117.05,1.3124,1085.1,5.75,14.6,23.59,343.3,0.6586,-0.6562
5571,8.0,27.4,24.18,50.02,13012.09,9902.33,3109.75,1.314,1042.3,5.75,14.89,24.18,341.8,0.6707,-0.657
5572,8.0,28.0,23.96,51.1,13208.89,10089.92,3118.96,1.3091,1071.5,5.7,14.75,24.18,345.6,0.6718,-0.6546
5573,8.0,27.0,24.48,49.54,13217.59,10103.29,3114.29,1.3082,1017.8,5.7,14.77,24.48,347.2,0.6701,-0.6541
5574,8.0,26.5,24.12,50.19,13192.99,10078.28,3114.71,1.3091,1027.5,5.67,14.53,24.13,347.6,0.6685,-0.6545
5575,8.0,27.0,23.99,51.04,13176.64,10049.96,3126.68,1.3111,1035.8,5.67,14.51,24.12,347.6,0.6601,-0.6556
5576,8.0,29.0,24.16,50.46,13344.42,9923.22,3421.2,1.3448,1009.4,5.69,14.55,23.99,346.6,0.6433,-0.6724
5577,8.0,28.5,23.68,51.54,12788.01,9671.91,3116.1,1.3222,1045.7,5.72,14.64,23.68,345.1,0.6392,-0.6611
5578,8.0,32.0,23.91,51.28,12770.35,9610.99,3159.36,1.3287,1034.3,5.74,14.82,23.68,342.1,0.6367,-0.6644
5579,8.0,33.0,23.6,52.28,12753.28,9577.48,3175.8,1.3316,1079.4,5.78,14.92,23.6,339.9,0.6459,-0.6658
5580,8.0,30.9,24.04,50.47,12826.71,9716.6,3110.11,1.3201,1066.7,5.79,15.13,24.03,339.1,0.6528,-0.66
5581,8.0,34.0,24.26,50.26,12968.39,9823.02,3145.37,1.3202,1041.3,5.71,15.03,24.04,342.1,0.6525,-0.6601
5582,8.0,35.0,23.78,51.74,12937.12,9817.4,3119.72,1.3178,1078.3,5.73,14.88,23.79,342.0,0.6345,-0.6589
5583,8.0,33.4,24.22,49.84,12648.47,9545.22,3103.25,1.3251,1017.9,5.76,15.05,24.22,338.9,0.6451,-0.6626
5584,8.0,36.0,23.75,51.88,12805.28,9707.19,3098.09,1.3192,1061.6,5.72,14.81,23.75,342.6,0.6268,-0.6596
5585,8.0,35.0,24.28,50.3,12517.85,9428.12,3089.73,1.3277,997.5,5.85,15.03,24.27,340.1,0.6522,-0.6639
5586,8.0,33.5,23.86,50.98,12904.68,9812.79,3091.89,1.3151,1063.1,5.87,14.83,23.86,335.2,0.6559,-0.6575
5587,8.0,32.0,24.33,50.18,12977.56,9866.2,3111.37,1.3154,1026.8,5.85,14.93,24.33,335.5,0.6593,-0.6577
5588,8.0,30.0,24.03,51.09,13040.6,9919.09,3121.52,1.3147,1041.3,5.73,14.72,24.33,341.6,0.6602,-0.6573
5589,8.0,25.1,24.39,49.54,13032.18,9928.03,3104.16,1.3127,991.1,5.71,14.6,24.39,342.3,0.6721,-0.6563
5590,8.0,28.0,24.22,50.48,13891.4,10106.18,3785.22,1.3745,1010.6,5.67,14.44,24.39,340.1,0.6745,-0.6873
5591,8.0,27.0,24.42,49.82,13776.29,10138.9,3637.39,1.3588,996.7,5.67,14.48,24.22,341.8,0.6697,-0.6794
5592,8.0,25.5,24.15,50.12,13518.01,10067.6,3450.41,1.3427,1013.7,5.67,14.43,24.42,343.6,0.6635,-0.6714
5593,8.0,26.0,24.56,49.12,13542.94,9973.41,3569.53,1.3579,962.4,5.67,14.43,24.55,338.8,0.6605,-0.679
5594,8.0,27.0,24.04,50.48,13756.45,9928.76,3827.69,1.3855,991.0,5.72,14.25,24.05,338.2,0.6538,-0.6928
5595,8.0,25.7,23.67,51.21,12933.3,9825.64,3107.65,1.3163,1037.9,5.75,14.41,23.67,340.5,0.6634,-0.6581
5596,8.0,27.0,23.67,51.72,13096.45,9972.65,3123.8,1.3132,1072.8,5.71,14.58,23.67,341.8,0.6699,-0.6566
5597,8.0,27.0,24.19,50.17,13195.95,10072.76,3123.19,1.3101,1046.9,5.72,14.78,24.18,344.2,0.6641,-0.655
5598,8.0,24.3,24.25,49.47,13085.59,9988.59,3097.0,1.3101,1023.7,5.71,14.71,24.19,347.4,0.6566,-0.655
5599,8.0,25.0,24.03,50.65,12979.24,9873.59,3105.65,1.3145,1021.7,5.65,14.58,24.25,343.3,0.6409,-0.6573
5600,8.0,25.0,24.14,50.27,12929.83,9635.77,3294.06,1.3419,979.6,5.67,14.52,24.03,339.5,0.636,-0.6709
5601,8.0,24.1,23.56,51.55,12653.81,9561.58,3092.23,1.3234,1019.6,5.68,14.39,23.57,337.4,0.6296,-0.6617
5602,8.0,25.0,23.51,52.24,12563.99,9464.03,3099.96,1.3276,1029.8,5.7,14.52,23.56,333.4,0.6221,-0.6638
5603,8.0,25.0,23.7,51.68,12453.72,9352.93,3100.78,1.3315,1016.3,5.72,14.7,23.51,332.3,0.6162,-0.6658
5604,8.0,24.4,23.43,52.03,12359.97,9266.77,3093.19,1.3338,1050.0,5.73,14.8,23.7,331.4,0.6176,-0.6669
5605,8.0,25.0,23.87,51.18,12385.24,9288.44,3096.8,1.3334,1011.7,5.74,14.89,23.87,328.8,0.5993,-0.6667
5606,8.0,25.0,23.7,51.72,12113.14,9014.85,3098.29,1.3437,1004.7,5.75,14.92,23.87,327.9,0.5979,-0.6718
5607,8.0,25.7,23.61,51.46,12092.75,8994.05,3098.7,1.3445,1014.8,5.78,14.94,23.7,327.3,0.5967,-0.6723
5608,8.0,26.0,23.53,52.27,12077.16,8976.15,3101.0,1.3455,1034.3,5.83,15.04,23.61,327.2,0.5999,-0.6727
5609,8.0,27.0,23.71,51.71,12137.0,9026.09,3110.91,1.3447,1032.8,5.84,15.17,23.53,328.0,0.6029,-0.6723
5610,8.0,27.7,23.68,51.26,12172.04,9072.91,3099.13,1.3416,1055.1,5.86,15.27,23.71,330.5,0.6094,-0.6708
5611,8.0,27.0,23.95,51.01,12285.6,9172.64,3112.96,1.3394,1038.5,5.82,15.31,23.68,331.1,0.6174,-0.6697
5612,8.0,27.0,23.9,51.17,12410.02,9293.93,3116.09,1.3353,1051.3,5.79,15.25,23.95,333.8,0.6097,-0.6676
5613,8.0,26.1,24.28,49.6,12277.12,9176.6,3100.51,1.3379,991.8,5.8,15.23,24.28,332.9,0.5968,-0.6689
5614,8.0,25.0,23.73,51.73,12079.25,8981.96,3097.29,1.3448,1006.5,5.79,15.01,23.74,329.4,0.593,-0.6724
5615,8.0,25.0,23.61,52.13,12018.72,8922.67,3096.05,1.347,1014.6,5.81,15.01,23.73,327.3,0.5956,-0.6735
5616,8.0,25.4,23.66,51.57,12058.2,8961.43,3096.76,1.3456,1013.1,5.82,15.01,23.61,326.3,0.6028,-0.6728
5617,8.0,25.0,23.56,52.3,12165.39,9069.78,3095.61,1.3413,1040.0,5.84,15.03,23.66,327.4,0.5985,-0.6707
5618,8.0,25.0,23.54,52.37,12100.14,9005.28,3094.86,1.3437,1053.0,5.86,15.18,23.56,327.1,0.5855,-0.6718
5619,8.0,24.2,23.58,51.82,11892.11,8811.05,3081.06,1.3497,1045.7,5.88,15.34,23.54,325.5,0.569,-0.6748
5620,8.0,24.0,23.36,52.98,11639.38,8566.1,3073.27,1.3588,1055.5,5.9,15.42,23.58,322.6,0.5573,-0.6794
5621,8.0,24.0,23.41,52.81,11458.31,8390.11,3068.2,1.3657,1031.5,5.96,15.46,23.36,321.7,0.5582,-0.6828
5622,8.0,23.3,23.11,53.39,11461.43,8404.83,3056.6,1.3637,1077.2,6.01,15.48,23.11,323.7,0.5641,-0.6818
5623,8.0,24.0,23.15,53.69,11558.34,8493.76,3064.58,1.3608,1100.2,6.04,15.6,23.11,323.8,0.5509,-0.6804
5624,8.0,25.0,23.23,53.44,11376.8,8296.45,3080.35,1.3713,1089.6,6.05,15.79,23.15,324.4,0.5606,-0.6856
5625,8.0,26.0,23.46,52.4,11496.8,8444.38,3052.41,1.3615,1089.9,6.06,15.88,23.23,328.2,0.5577,-0.6807
5626,8.0,28.0,23.37,53.01,11498.68,8402.82,3095.87,1.3684,1103.2,6.02,15.92,23.46,328.7,0.5251,-0.6842
5627,8.0,29.0,23.44,52.79,10874.22,7912.15,2962.07,1.3744,1064.7,6.13,16.18,23.37,328.2,0.5111,-0.6872
5628,8.0,29.7,23.37,52.68,10571.07,7704.49,2866.58,1.3721,1072.6,6.26,16.35,23.44,330.6,0.511,-0.686
5629,8.0,32.0,23.21,53.55,10647.08,7703.75,2943.33,1.3821,1089.0,6.34,16.29,23.37,330.8,0.511,-0.691
5630,8.0,32.0,23.49,52.67,10470.73,7704.27,2766.46,1.3591,1069.3,6.45,16.44,23.21,333.4,0.5371,-0.6795
5631,8.0,31.9,23.27,52.97,11143.04,8098.7,3044.33,1.3759,1138.8,6.44,16.32,23.49,340.5,0.5472,-0.688
5632,8.0,33.0,23.65,52.17,11216.2,8249.5,2966.7,1.3596,1102.6,6.33,16.33,23.65,336.1,0.5498,-0.6798
5633,8.0,32.0,23.73,51.93,11323.48,8289.94,3033.54,1.3659,1076.1,6.2,16.2,23.65,337.3,0.5549,-0.683
5634,8.0,31.1,23.58,52.01,11427.19,8364.77,3062.43,1.3661,1083.3,6.02,16.03,23.73,336.2,0.5689,-0.6831
5635,8.0,30.0,23.74,51.9,11648.86,8572.81,3076.06,1.3588,1062.9,5.87,15.86,23.58,332.9,0.5713,-0.6794
5636,8.0,28.0,23.6,52.36,11689.45,8606.32,3083.13,1.3582,1065.3,5.84,15.7,23.74,332.8,0.5602,-0.6791
5637,8.0,27.5,23.75,51.59,11496.66,8437.12,3059.54,1.3626,1015.7,5.87,15.63,23.6,328.8,0.5587,-0.6813
5638,8.0,27.0,23.21,53.62,11498.42,8414.39,3084.03,1.3665,1062.9,5.93,15.47,23.22,328.2,0.6026,-0.6833
5639,8.0,26.0,23.57,52.51,12170.38,9073.79,3096.59,1.3413,1094.7,5.87,15.46,23.57,330.5,0.6079,-0.6706
5640,8.0,26.1,24.16,50.41,12217.74,9152.05,3065.69,1.335,1028.8,5.78,15.46,24.15,329.9,0.5909,-0.6675
5641,8.0,25.0,24.02,51.11,11985.18,8896.34,3088.84,1.3472,982.9,5.74,15.17,24.16,323.6,0.5961,-0.6736
5642,8.0,25.0,23.42,53.03,12066.7,8971.47,3095.23,1.345,1028.8,5.84,14.9,23.42,326.0,0.6126,-0.6725
5643,8.0,24.8,23.41,52.76,12269.36,9215.47,3053.89,1.3314,1074.3,5.83,15.02,23.42,327.2,0.6054,-0.6657
5644,8.0,24.0,23.52,52.74,12179.25,9108.76,3070.49,1.3371,1052.6,5.81,15.06,23.41,326.0,0.5897,-0.6685
5645,8.0,24.0,23.55,52.63,11949.23,8873.22,3076.01,1.3467,1032.4,5.81,15.15,23.52,324.4,0.5966,-0.6733
5646,8.0,24.1,23.56,52.31,12020.07,8978.02,3042.05,1.3388,1047.4,5.79,15.18,23.55,324.8,0.5936,-0.6694
5647,8.0,23.0,23.57,52.59,11983.88,8933.01,3050.87,1.3415,1035.5,5.8,15.14,23.56,324.0,0.589,-0.6708
5648,8.0,25.0,23.67,52.28,11950.19,8862.92,3087.27,1.3483,1015.3,5.8,15.14,23.57,323.7,0.5807,-0.6742
5649,8.0,26.9,23.5,52.6,11786.33,8739.3,3047.04,1.3487,1025.9,5.83,15.17,23.67,326.0,0.5787,-0.6743
5650,8.0,30.0,23.39,53.19,11795.73,8709.71,3086.02,1.3543,1033.2,5.81,15.15,23.5,323.9,0.5679,-0.6772
5651,8.0,30.0,23.53,52.76,11638.37,8546.66,3091.71,1.3617,1018.7,5.94,15.32,23.39,326.1,0.5654,-0.6809
5652,8.0,32.0,23.21,53.81,11603.93,8511.47,3092.46,1.3633,1073.4,5.97,15.46,23.21,328.3,0.5863,-0.6817
5653,8.0,31.0,23.56,52.7,11920.45,8826.97,3093.48,1.3505,1090.7,5.95,15.64,23.56,330.9,0.5867,-0.6752
5654,8.0,32.0,24.02,51.26,11914.67,8835.72,3078.95,1.3485,1042.0,5.89,15.73,24.02,331.4,0.5956,-0.6742
5655,8.0,31.4,23.77,51.77,12048.05,8971.52,3076.53,1.3429,1051.6,5.77,15.43,24.02,332.7,0.604,-0.6715
5656,8.0,33.0,24.02,51.28,12166.82,9093.33,3073.49,1.338,1014.5,5.74,15.25,23.77,331.8,0.6201,-0.669
5657,8.0,33.0,23.65,52.43,12410.95,9333.45,3077.5,1.3297,1059.6,5.72,15.04,23.65,335.0,0.612,-0.6649
5658,8.0,31.1,23.92,51.27,12276.23,9208.59,3067.63,1.3331,1010.3,5.75,15.01,23.65,334.4,0.6055,-0.6666
5659,8.0,31.0,23.49,52.96,12198.28,9110.53,3087.75,1.3389,1042.7,5.73,14.95,23.49,334.0,0.6084,-0.6695
5660,8.0,28.0,23.78,52.07,12238.74,9152.78,3085.96,1.3372,1019.4,5.78,15.0,23.49,332.3,0.6143,-0.6686
5661,8.0,28.0,23.6,52.65,12344.72,9242.55,3102.17,1.3356,1046.6,5.74,14.96,23.78,331.2,0.6154,-0.6678
5662,8.0,27.0,24.11,51.07,12354.11,9258.88,3095.23,1.3343,988.9,5.76,14.96,24.11,330.5,0.6248,-0.6671
5663,8.0,26.3,23.77,52.12,12494.76,9400.47,3094.29,1.3292,1016.3,5.72,14.73,23.78,330.8,0.6172,-0.6646
5664,8.0,25.7,23.86,51.87,12373.69,9282.72,3090.96,1.333,989.1,5.72,14.69,23.77,329.7,0.5978,-0.6665
5665,8.0,25.0,23.49,52.91,12143.6,8990.03,3153.57,1.3508,994.9,5.77,14.66,23.49,326.8,0.6197,-0.6754
5666,8.0,25.0,23.27,53.62,12415.75,9319.15,3096.6,1.3323,1060.1,5.78,14.68,23.49,327.9,0.6293,-0.6661
5667,8.0,24.0,23.84,51.84,12546.53,9463.0,3083.53,1.3259,1028.9,5.77,14.85,23.84,329.9,0.6309,-0.6629
5668,8.0,24.0,23.68,52.36,12573.26,9489.55,3083.71,1.325,1039.8,5.7,14.76,23.84,330.6,0.6244,-0.6625
5669,8.0,24.0,23.92,51.62,12472.03,9390.18,3081.85,1.3282,998.8,5.69,14.73,23.68,330.3,0.6187,-0.6641
5670,8.0,23.0,23.43,53.04,12455.4,9304.26,3151.14,1.3387,1034.7,5.7,14.64,23.43,329.5,0.6194,-0.6693
5671,8.0,24.0,23.63,52.42,12390.93,9314.54,3076.39,1.3303,1015.6,5.73,14.66,23.43,328.1,0.6187,-0.6651
5672,8.0,25.0,23.44,53.04,12400.37,9303.11,3097.26,1.3329,1036.3,5.72,14.66,23.63,328.8,0.6135,-0.6665
5673,8.0,27.0,23.84,51.8,12326.02,9225.1,3100.92,1.3361,994.2,5.74,14.77,23.84,329.7,0.6067,-0.6681
5674,8.0,29.0,23.55,52.73,12228.81,9124.43,3104.38,1.3402,1016.7,5.77,14.77,23.84,331.2,0.5628,-0.6701
5675,8.0,30.0,23.59,52.62,11551.96,8463.79,3088.18,1.3649,964.1,5.88,15.0,23.55,325.9,0.5561,-0.6824
5676,8.0,32.0,22.99,54.57,11440.35,8366.89,3073.46,1.3673,1033.0,6.0,15.07,22.99,327.6,0.6064,-0.6837
5677,8.0,32.0,23.23,53.79,12193.73,9124.47,3069.26,1.3364,1113.4,5.86,15.21,22.99,330.8,0.6282,-0.6682
5678,8.0,33.0,23.72,52.23,12529.77,9454.43,3075.34,1.3253,1103.2,5.78,15.34,23.72,336.7,0.6503,-0.6626
5679,8.0,32.0,24.39,50.18,12875.61,9789.74,3085.86,1.3152,1040.4,5.69,15.19,24.39,341.5,0.6643,-0.6576
5680,8.0,32.0,24.51,49.82,13087.05,9997.47,3089.58,1.309,1008.6,5.65,14.82,24.39,343.8,0.6564,-0.6545
5681,8.0,31.0,24.32,50.33,13492.2,9873.54,3618.66,1.3665,988.6,5.66,14.56,24.51,344.9,0.6415,-0.6833
5682,8.0,31.0,24.35,50.21,13398.29,9644.65,3753.65,1.3892,948.6,5.66,14.4,24.32,341.3,0.6508,-0.6946
5683,8.0,30.0,24.12,50.83,13895.63,9783.0,4112.63,1.4204,962.6,5.67,14.18,24.35,341.8,0.6463,-0.7102
5684,8.0,28.0,24.25,50.37,13798.03,9711.46,4086.56,1.4208,937.4,5.64,14.12,24.12,337.7,0.644,-0.7104
5685,8.0,28.0,24.11,50.72,13977.85,9675.18,4302.67,1.4447,933.6,5.65,13.98,24.25,336.6,0.638,-0.7224
5686,8.0,28.0,24.24,50.28,13907.78,9584.12,4323.66,1.4511,906.3,5.66,13.9,24.11,333.2,0.6435,-0.7256
5687,8.0,27.0,24.21,50.28,14257.16,9664.63,4592.53,1.4752,900.0,5.67,13.71,24.24,333.3,0.6465,-0.7376
5688,8.0,27.5,24.32,49.71,14369.22,9707.89,4661.33,1.4802,886.3,5.69,13.61,24.21,331.6,0.6459,-0.7401
5689,8.0,27.0,24.32,49.84,14598.23,9696.65,4901.59,1.5055,869.4,5.66,13.41,24.32,328.6,0.6432,-0.7527
5690,8.0,26.0,24.49,49.25,14465.67,9653.83,4811.85,1.4984,852.7,5.71,13.42,24.32,327.6,0.6467,-0.7492
5691,8.0,26.3,24.52,48.87,14587.93,9705.76,4882.17,1.503,849.5,5.7,13.34,24.49,326.5,0.649,-0.7515
5692,8.0,27.0,24.39,49.41,14832.67,9739.52,5093.15,1.5229,850.0,5.65,13.18,24.52,322.5,0.6453,-0.7615
5693,8.0,26.0,24.41,49.18,14721.65,9681.97,5039.68,1.5205,839.4,5.66,13.13,24.39,323.9,0.635,-0.7603
5694,8.0,25.6,24.09,49.57,14519.65,9526.07,4993.57,1.5242,845.3,5.66,13.07,24.1,322.9,0.634,-0.7621
5695,8.0,25.0,23.94,50.0,14516.07,9509.33,5006.73,1.5265,846.5,5.66,12.95,24.09,322.0,0.6299,-0.7633
5696,8.0,27.0,23.86,50.17,14437.35,9446.5,4990.85,1.5283,846.9,5.68,12.95,23.94,323.6,0.6239,-0.7642
5697,8.0,26.8,23.63,50.53,14191.44,9356.25,4835.19,1.5168,865.5,5.7,13.06,23.86,327.1,0.6166,-0.7584
5698,8.0,29.0,23.47,51.21,13940.79,9248.61,4692.18,1.5073,877.1,5.72,13.16,23.63,326.4,0.6262,-0.7537
5699,8.0,31.0,23.56,50.88,13761.4,9394.79,4366.6,1.4648,904.5,5.8,13.39,23.47,331.9,0.6312,-0.7324
5700,8.0,29.3,23.37,51.11,13423.05,9472.48,3950.58,1.4171,958.1,5.86,13.7,23.56,335.9,0.6379,-0.7085
5701,8.0,32.0,23.44,51.11,13127.72,9578.3,3549.42,1.3706,987.9,5.72,13.95,23.37,338.6,0.6424,-0.6853
5702,8.0,32.0,23.28,51.63,12755.61,9650.08,3105.53,1.3218,1046.0,5.81,14.25,23.44,342.9,0.6584,-0.6609
5703,8.0,31.2,23.89,49.39,12983.79,9893.75,3090.03,1.3123,1034.6,5.73,14.53,23.89,344.8,0.6497,-0.6562
5704,8.0,32.0,24.02,49.39,12837.83,9768.36,3069.47,1.3142,1013.2,5.68,14.59,23.89,346.3,0.6451,-0.6571
5705,8.0,33.0,23.81,50.02,12820.56,9699.58,3120.98,1.3218,1020.4,5.67,14.51,24.02,347.3,0.662,-0.6609
5706,8.0,30.8,24.02,48.97,13041.92,9951.99,3089.93,1.3105,1020.0,5.76,14.48,23.81,348.0,0.6741,-0.6552
5707,8.0,31.0,23.97,49.56,13234.1,10133.35,3100.76,1.306,1039.0,5.67,14.43,24.02,353.1,0.6713,-0.653
5708,8.0,30.0,24.46,48.16,13178.25,10090.7,3087.56,1.306,983.7,5.67,14.42,24.45,354.7,0.6743,-0.653
5709,8.0,28.8,24.52,47.64,13202.75,10136.62,3066.13,1.3025,961.7,5.66,14.21,24.46,351.7,0.679,-0.6512
5710,8.0,28.0,24.54,47.87,13810.89,10202.78,3608.11,1.3536,948.8,5.65,14.02,24.52,346.7,0.6916,-0.6768
5711,8.0,28.0,24.83,46.98,14190.72,10389.39,3801.33,1.3659,926.8,5.68,13.87,24.54,345.5,0.6892,-0.6829
5712,8.0,27.0,24.69,47.0,14397.07,10351.22,4045.85,1.3909,922.1,5.68,13.71,24.83,340.8,0.6777,-0.6954
5713,8.0,27.0,24.65,47.38,14410.28,10175.03,4235.25,1.4162,894.4,5.67,13.52,24.69,332.6,0.6424,-0.7081
5714,8.0,27.0,23.96,48.78,13748.76,9642.28,4106.48,1.4259,895.9,5.72,13.43,23.97,328.0,0.6325,-0.7129
5715,8.0,26.1,23.4,49.96,13149.77,9492.82,3656.96,1.3852,938.7,5.86,13.51,23.41,329.8,0.6068,-0.6926
5716,8.0,27.0,22.74,52.37,12253.81,9108.0,3145.81,1.3454,998.2,5.9,13.81,22.75,329.4,0.5938,-0.6727
5717,8.0,27.0,22.38,53.6,12017.47,8917.54,3099.93,1.3476,1073.5,6.0,14.25,22.39,329.9,0.5872,-0.6738
5718,8.0,26.3,22.42,52.97,11915.88,8824.59,3091.29,1.3503,1123.2,5.94,14.73,22.38,329.8,0.5811,-0.6752
5719,8.0,27.0,22.52,53.2,11851.08,8739.79,3111.29,1.356,1164.7,5.91,15.17,22.42,328.2,0.5797,-0.678
5720,8.0,28.0,22.54,53.12,11841.76,8724.3,3117.45,1.3573,1228.5,5.92,15.59,22.52,328.4,0.5769,-0.6787
5721,8.0,27.2,22.59,52.47,11789.88,8687.41,3102.46,1.3571,1291.6,5.92,16.01,22.54,327.1,0.5708,-0.6786
5722,8.0,30.0,22.63,52.87,11735.18,8601.9,3133.28,1.3643,1353.1,5.89,16.41,22.59,325.5,0.5716,-0.6821
5723,8.0,31.0,22.82,52.26,11741.75,8618.31,3123.44,1.3624,1407.3,5.87,16.83,22.63,323.5,0.5873,-0.6812
5724,8.0,28.8,23.28,50.33,11976.88,8861.75,3115.13,1.3515,1433.4,5.83,17.23,23.28,327.4,0.5821,-0.6758
