hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
5725,8.0,32.0,23.55,50.05,11945.93,8787.75,3158.18,1.3594,1427.9,5.83,17.53,23.28,327.8,0.5589,-0.6797
5726,8.0,32.0,23.75,49.45,11565.9,8441.63,3124.27,1.3701,1401.0,5.88,17.85,23.55,321.8,0.6036,-0.6851
5727,8.0,31.0,24.42,46.95,12239.88,9121.79,3118.09,1.3418,1364.2,5.79,17.88,24.42,326.3,0.6457,-0.6709
5728,8.0,32.0,24.86,46.32,12918.23,9757.86,3160.36,1.3239,1311.0,5.73,17.57,24.85,331.1,0.643,-0.6619
5729,8.0,32.0,24.79,46.5,12845.2,9713.05,3132.15,1.3225,1245.0,5.72,17.16,24.86,329.1,0.6607,-0.6612
5730,8.0,29.2,25.06,45.17,13100.19,9973.54,3126.65,1.3135,1170.7,5.73,16.72,24.79,336.2,0.6803,-0.6567
5731,8.0,26.0,25.28,45.19,13377.11,10263.34,3113.77,1.3034,1115.3,5.68,16.28,25.06,342.1,0.69,-0.6517
5732,8.0,26.0,25.43,44.79,13516.23,10402.76,3113.47,1.2993,1057.6,5.65,15.81,25.28,340.8,0.691,-0.6496
5733,8.0,25.7,25.3,44.59,13521.08,10409.94,3111.14,1.2989,1022.2,5.66,15.34,25.43,338.5,0.6938,-0.6494
5734,8.0,27.0,25.04,45.87,13567.74,10444.04,3123.7,1.2991,1007.5,5.67,14.9,25.3,337.3,0.6908,-0.6495
5735,8.0,27.0,25.06,45.84,13514.55,10392.35,3122.2,1.3004,964.8,5.7,14.52,25.04,339.1,0.696,-0.6502
5736,8.0,26.2,24.71,46.26,13578.16,10464.37,3113.79,1.2976,973.3,5.71,14.19,24.71,339.3,0.6904,-0.6488
5737,8.0,26.0,24.66,47.0,13486.47,10374.8,3111.68,1.2999,949.5,5.7,13.97,24.71,340.4,0.6904,-0.65
5738,8.0,26.0,24.1,48.37,14081.12,10371.02,3710.09,1.3577,982.7,5.75,13.77,24.11,337.4,0.6822,-0.6789
5739,8.0,25.2,23.94,48.23,13353.08,10245.01,3108.07,1.3034,1002.7,5.73,13.94,24.1,340.3,0.6837,-0.6517
5740,8.0,25.0,24.01,48.64,13375.59,10268.84,3106.75,1.3025,1005.4,5.74,14.02,23.94,342.9,0.6834,-0.6513
5741,8.0,25.0,23.9,48.98,13375.32,10265.98,3109.34,1.3029,1020.8,5.7,14.06,24.01,345.4,0.6774,-0.6514
5742,8.0,25.0,24.15,48.28,13285.62,10177.52,3108.1,1.3054,995.3,5.69,14.14,23.9,346.7,0.6643,-0.6527
5743,8.0,25.0,23.81,49.3,13089.68,9981.07,3108.61,1.3115,1005.2,5.69,14.09,23.81,345.0,0.6611,-0.6557
5744,8.0,23.0,23.79,49.36,13009.06,9932.65,3076.41,1.3097,1004.4,5.7,14.11,23.81,344.1,0.661,-0.6549
5745,8.0,22.4,23.89,48.52,12989.1,9931.78,3057.33,1.3078,984.9,5.69,14.03,23.79,342.1,0.6568,-0.6539
5746,8.0,22.0,23.77,49.43,12913.11,9867.23,3045.88,1.3087,977.0,5.71,13.89,23.89,339.9,0.6487,-0.6543
5747,8.0,22.0,23.96,48.82,13242.6,9742.75,3499.85,1.3592,933.5,5.75,13.75,23.77,336.7,0.6431,-0.6796
5748,8.0,21.8,23.74,48.92,13206.29,9657.25,3549.04,1.3675,926.9,5.77,13.54,23.96,335.0,0.666,-0.6837
5749,8.0,22.0,24.1,48.1,13971.8,9997.28,3974.52,1.3976,910.4,5.8,13.35,24.1,336.3,0.6611,-0.6988
5750,8.0,22.0,24.09,48.07,14132.81,9920.48,4212.34,1.4246,887.1,5.74,13.14,24.1,332.2,0.6676,-0.7123
5751,8.0,21.7,24.13,47.43,14281.25,10015.68,4265.57,1.4259,872.7,5.74,12.9,24.09,330.0,0.6617,-0.7129
5752,8.0,22.0,23.64,49.05,14685.25,9923.36,4761.9,1.4799,882.6,5.75,12.64,23.65,327.3,0.6671,-0.7399
5753,8.0,22.0,23.55,49.27,14760.52,9999.55,4760.97,1.4761,894.6,5.77,12.61,23.64,327.5,0.6719,-0.7381
5754,8.0,21.1,23.57,48.72,14528.39,10071.69,4456.7,1.4425,902.3,5.78,12.64,23.55,327.5,0.6575,-0.7212
5755,8.0,22.0,23.15,50.13,14551.97,9856.34,4695.63,1.4764,911.5,5.86,12.57,23.16,327.4,0.6538,-0.7382
5756,8.0,21.0,23.1,50.23,14041.27,9798.93,4242.34,1.4329,936.4,5.89,12.85,23.15,328.6,0.6506,-0.7165
5757,8.0,20.9,23.11,49.8,13682.92,9755.11,3927.81,1.4026,949.7,5.95,13.05,23.1,329.9,0.6421,-0.7013
5758,8.0,22.0,22.96,50.51,13269.07,9631.9,3637.17,1.3776,971.4,6.03,13.26,23.11,331.6,0.6487,-0.6888
5759,8.0,22.0,23.17,49.89,12762.23,9732.75,3029.48,1.3113,986.9,6.02,13.52,22.96,334.0,0.6656,-0.6556
5760,8.0,20.9,22.98,50.18,13006.93,9991.67,3015.26,1.3018,1046.0,5.99,13.63,23.17,339.8,0.6584,-0.6509
5761,8.0,21.0,23.62,48.6,12891.27,9884.22,3007.06,1.3042,998.0,6.0,13.92,23.62,337.5,0.6581,-0.6521
5762,8.0,22.0,23.48,49.0,12917.66,9884.55,3033.11,1.3069,1007.3,5.91,13.88,23.62,340.3,0.6666,-0.6534
5763,8.0,21.7,23.67,48.18,13034.77,10011.25,3023.52,1.302,1002.7,5.84,13.9,23.48,341.2,0.6576,-0.651
5764,8.0,22.0,23.34,49.45,12913.62,9876.09,3037.53,1.3076,1021.4,5.82,13.88,23.34,340.0,0.641,-0.6538
5765,8.0,22.0,23.34,49.46,12663.33,9626.66,3036.67,1.3154,1009.2,5.87,14.0,23.34,336.3,0.6328,-0.6577
5766,8.0,21.8,23.15,49.75,12525.07,9505.31,3019.76,1.3177,1023.3,5.92,14.06,23.34,334.1,0.6228,-0.6588
5767,8.0,22.0,23.2,49.88,12382.88,9356.47,3026.41,1.3235,1011.3,5.97,14.15,23.15,331.9,0.6196,-0.6617
5768,8.0,23.0,22.96,50.64,12357.7,9309.96,3047.74,1.3274,1044.4,6.02,14.23,23.2,331.2,0.6101,-0.6637
5769,8.0,22.5,23.18,49.75,12188.73,9168.27,3020.46,1.3294,1032.9,6.01,14.49,22.96,329.2,0.6097,-0.6647
5770,8.0,24.0,22.81,51.14,12214.1,9166.41,3047.69,1.3325,1090.8,6.06,14.58,22.81,329.6,0.6132,-0.6662
5771,8.0,25.0,23.06,50.35,12284.1,9219.85,3064.25,1.3324,1103.2,5.99,14.88,22.81,331.5,0.5936,-0.6662
5772,8.0,25.2,22.91,50.65,11969.33,8929.7,3039.63,1.3404,1130.3,5.95,15.17,23.06,329.4,0.6057,-0.6702
5773,8.0,27.0,23.23,49.89,12180.74,9115.83,3064.91,1.3362,1122.0,6.06,15.27,23.22,329.8,0.6143,-0.6681
5774,8.0,27.0,23.78,48.26,12311.67,9245.96,3065.71,1.3316,1088.6,5.95,15.46,23.78,332.9,0.6172,-0.6658
5775,8.0,27.8,24.0,47.43,12350.72,9292.44,3058.28,1.3291,1052.7,5.81,15.35,23.78,332.3,0.6299,-0.6646
5776,8.0,28.0,23.83,48.13,12567.61,9482.46,3085.15,1.3254,1067.2,5.75,15.13,24.0,334.8,0.6376,-0.6627
5777,8.0,27.0,24.27,46.9,12681.85,9595.28,3086.57,1.3217,1012.2,5.75,14.99,24.27,336.7,0.6522,-0.6608
5778,8.0,26.0,24.12,47.13,12869.58,9812.82,3056.76,1.3115,1025.6,5.71,14.75,24.27,338.2,0.6502,-0.6558
5779,8.0,26.0,24.34,46.73,12855.13,9779.19,3075.94,1.3145,977.8,5.7,14.55,24.12,336.9,0.648,-0.6573
5780,8.0,25.0,23.98,47.75,12807.34,9742.25,3065.09,1.3146,986.1,5.72,14.31,23.98,336.9,0.6375,-0.6573
5781,8.0,25.1,23.8,48.13,12622.97,9581.74,3041.24,1.3174,967.1,5.78,14.1,23.98,334.7,0.6406,-0.6587
5782,8.0,24.0,23.74,48.47,12683.09,9624.48,3058.61,1.3178,953.5,5.85,13.86,23.8,334.8,0.648,-0.6589
5783,8.0,24.0,23.62,48.83,12794.75,9731.94,3062.8,1.3147,957.5,5.92,13.67,23.74,336.2,0.6584,-0.6574
5784,8.0,23.4,23.64,48.68,12920.47,9885.88,3034.59,1.307,957.3,5.93,13.54,23.62,338.7,0.6621,-0.6535
5785,8.0,23.0,23.46,49.26,13598.18,9938.93,3659.26,1.3682,965.5,5.95,13.38,23.64,340.8,0.6625,-0.6841
5786,8.0,23.0,23.66,48.6,13220.07,9941.7,3278.37,1.3298,966.0,5.81,13.58,23.46,338.4,0.6709,-0.6649
5787,8.0,23.0,23.36,49.38,13225.22,10072.29,3152.93,1.313,1010.0,5.8,13.6,23.35,339.5,0.6768,-0.6565
5788,8.0,22.5,23.49,49.0,13216.56,10159.79,3056.77,1.3009,1023.8,5.79,13.78,23.36,339.9,0.6763,-0.6504
5789,8.0,22.0,23.51,48.94,13203.03,10155.85,3047.19,1.3,1035.5,5.76,13.91,23.49,340.7,0.6715,-0.65
5790,8.0,21.8,23.79,48.06,13094.27,10085.88,3008.38,1.2983,1006.3,5.75,13.98,23.51,340.3,0.659,-0.6491
5791,8.0,21.0,23.42,49.24,12902.6,9899.68,3002.92,1.3033,1007.9,5.77,13.81,23.42,340.5,0.6561,-0.6517
5792,8.0,21.0,23.55,48.87,12866.63,9852.8,3013.84,1.3059,979.8,5.82,13.7,23.42,341.9,0.6373,-0.6529
5793,8.0,20.8,23.35,49.41,12569.11,9568.93,3000.18,1.3135,960.8,5.89,13.61,23.55,339.0,0.6178,-0.6568
5794,8.0,21.0,23.32,49.49,12539.1,9274.74,3264.36,1.352,922.7,6.05,13.48,23.35,335.6,0.6053,-0.676
5795,8.0,21.0,22.81,50.77,12386.11,9084.68,3301.43,1.3634,942.7,6.18,13.38,22.82,333.5,0.6047,-0.6817
5796,8.0,21.1,22.57,51.52,12050.33,9074.18,2976.16,1.328,995.4,6.28,13.64,22.81,332.9,0.6001,-0.664
5797,8.0,22.0,22.74,51.0,11998.81,9009.51,2989.29,1.3318,1007.5,6.32,13.99,22.57,330.4,0.6013,-0.6659
5798,8.0,22.0,22.53,51.68,12042.34,9033.13,3009.22,1.3331,1079.0,6.35,14.33,22.74,329.0,0.5978,-0.6666
5799,8.0,23.0,22.74,51.03,12002.55,8984.7,3017.86,1.3359,1098.3,6.31,14.73,22.53,325.7,0.5977,-0.6679
5800,8.0,23.0,22.65,51.32,11960.08,8989.28,2970.8,1.3305,1164.5,6.28,15.09,22.74,326.2,0.5858,-0.6652
5801,8.0,24.0,22.54,51.66,11785.49,8814.23,2971.26,1.3371,1209.5,6.33,15.41,22.65,322.5,0.5779,-0.6685
5802,8.0,23.5,22.37,52.13,11706.59,8700.29,3006.3,1.3455,1280.5,6.36,15.72,22.54,321.4,0.5693,-0.6728
5803,8.0,22.0,22.27,52.54,11591.66,8574.67,3016.98,1.3518,1362.4,6.33,16.11,22.37,318.5,0.5674,-0.6759
5804,8.0,22.0,22.33,52.35,11563.25,8551.03,3012.22,1.3523,1443.3,6.34,16.53,22.27,317.0,0.5732,-0.6761
5805,8.0,21.9,22.56,51.63,11559.55,8645.24,2914.31,1.3371,1513.3,6.41,16.96,22.33,317.0,0.5766,-0.6686
5806,8.0,21.0,22.85,50.74,11580.27,8701.76,2878.51,1.3308,1554.8,6.56,17.37,22.56,317.6,0.5762,-0.6654
5807,8.0,21.0,23.14,49.86,11569.91,8700.59,2869.31,1.3298,1571.0,6.69,17.72,22.85,318.0,0.5739,-0.6649
5808,8.0,21.2,23.38,49.14,11567.37,8687.07,2880.3,1.3316,1548.0,6.7,17.89,23.14,319.2,0.5754,-0.6658
5809,8.0,21.0,23.55,48.65,11651.44,8712.17,2939.27,1.3374,1491.3,6.7,17.83,23.38,320.1,0.5918,-0.6687
5810,8.0,21.0,23.63,48.41,11946.99,8960.12,2986.86,1.3334,1483.3,6.53,17.72,23.55,322.9,0.6147,-0.6667
5811,8.0,20.8,23.79,47.92,12295.93,9305.11,2990.82,1.3214,1457.3,6.26,17.54,23.63,325.1,0.62,-0.6607
5812,8.0,20.0,23.81,47.91,12373.85,9382.62,2991.23,1.3188,1420.9,6.01,17.34,23.79,325.7,0.6175,-0.6594
5813,8.0,20.0,23.66,48.35,12334.09,9342.01,2992.08,1.3203,1380.6,5.91,17.03,23.81,323.6,0.6176,-0.6601
5814,8.0,20.5,23.54,48.67,12337.42,9338.89,2998.53,1.3211,1337.2,5.93,16.7,23.66,322.3,0.6158,-0.6605
5815,8.0,20.0,23.47,48.91,12295.76,9307.29,2988.47,1.3211,1294.7,5.96,16.43,23.54,322.9,0.6093,-0.6605
5816,8.0,21.0,23.34,49.31,12205.64,9204.63,3001.02,1.326,1253.3,6.03,16.15,23.47,323.7,0.6035,-0.663
5817,8.0,22.1,23.2,49.72,12123.7,9112.91,3010.78,1.3304,1228.9,6.08,15.94,23.34,324.4,0.6079,-0.6652
5818,8.0,24.0,23.18,49.78,12236.02,9176.48,3059.54,1.3334,1218.2,6.12,15.81,23.2,325.6,0.6074,-0.6667
5819,8.0,25.0,23.24,49.61,12219.83,9167.19,3052.63,1.333,1222.2,6.05,15.9,23.18,327.1,0.613,-0.6665
5820,8.0,26.7,23.32,49.38,12255.08,9252.58,3002.5,1.3245,1220.0,6.01,15.9,23.24,327.4,0.6151,-0.6623
5821,8.0,28.0,23.5,48.85,12326.3,9284.19,3042.12,1.3277,1184.4,6.02,15.83,23.32,330.3,0.6596,-0.6638
5822,8.0,29.0,24.35,46.45,12990.64,9955.36,3035.28,1.3049,1135.8,5.87,15.76,24.35,339.0,0.6654,-0.6524
5823,8.0,27.8,24.72,45.37,13064.67,10041.43,3023.25,1.3011,1059.7,5.68,15.44,24.72,341.3,0.6102,-0.6505
5824,8.0,28.0,24.28,46.64,12234.39,9204.47,3029.92,1.3292,976.0,5.68,15.05,24.28,330.6,0.6173,-0.6646
5825,8.0,28.0,24.05,47.31,12314.45,9305.83,3008.62,1.3233,976.3,5.76,14.71,24.28,329.2,0.6147,-0.6617
5826,8.0,26.9,23.92,47.57,12256.28,9261.81,2994.47,1.3233,950.4,5.82,14.38,24.05,327.9,0.5998,-0.6617
5827,8.0,24.5,23.44,49.08,12028.6,9032.66,2995.94,1.3317,941.0,5.96,14.04,23.44,326.8,0.6088,-0.6658
5828,8.0,23.8,22.91,50.68,12159.12,9162.3,2996.83,1.3271,981.8,6.18,13.78,22.92,329.6,0.6083,-0.6635
5829,8.0,23.0,22.71,51.31,12142.52,9151.34,2991.18,1.3269,1026.2,6.35,13.98,22.91,329.2,0.6117,-0.6634
5830,8.0,22.0,22.95,50.58,12170.4,9205.43,2964.97,1.3221,1041.0,6.45,14.29,22.71,327.1,0.6656,-0.661
5831,8.0,21.0,23.28,49.6,12972.41,10021.21,2951.2,1.2945,1112.4,6.35,14.46,23.27,334.6,0.6914,-0.6472
5832,8.0,20.3,24.26,46.68,13343.13,10412.91,2930.22,1.2814,1047.2,6.19,14.52,24.25,340.3,0.6889,-0.6407
5833,9.0,19.2,24.69,45.49,13289.82,10376.08,2913.74,1.2808,986.9,5.94,14.4,24.69,336.3,0.6916,-0.6404
5834,9.0,19.0,23.87,47.78,13336.95,10414.96,2921.99,1.2806,1049.7,5.7,14.16,23.87,338.0,0.6938,-0.6403
5835,9.0,19.1,23.66,48.28,13366.41,10444.75,2921.66,1.2797,1087.4,5.71,14.26,23.87,349.4,0.6947,-0.6399
5836,9.0,19.1,24.21,46.81,13377.13,10459.93,2917.19,1.2789,1044.4,5.69,14.41,24.21,358.2,0.7048,-0.6394
5837,9.0,20.4,24.1,47.12,13546.58,10613.23,2933.35,1.2764,1070.2,5.69,14.4,24.21,360.6,0.6997,-0.6382
5838,9.0,21.9,24.32,46.41,13476.61,10536.35,2940.26,1.2791,1043.7,5.67,14.44,24.1,362.6,0.6959,-0.6395
5839,9.0,20.0,24.11,47.18,13397.22,10480.21,2917.0,1.2783,1056.9,5.65,14.41,24.32,364.2,0.687,-0.6392
5840,9.0,23.0,24.42,46.34,13310.09,10345.26,2964.83,1.2866,1012.7,5.67,14.42,24.42,359.6,0.6815,-0.6433
5841,9.0,25.2,23.71,47.96,13230.69,10263.08,2967.61,1.2892,1059.8,5.65,14.23,23.71,359.7,0.6617,-0.6446
5842,9.0,29.0,23.87,47.9,12968.8,9962.6,3006.19,1.3017,1041.3,5.63,14.5,23.71,370.8,0.6461,-0.6509
5843,9.0,30.0,23.56,48.79,12769.01,9730.78,3038.23,1.3122,1077.8,5.64,14.72,23.56,378.6,0.6461,-0.6561
5844,9.0,30.1,23.85,47.49,12747.62,9735.21,3012.41,1.3094,1076.9,5.64,15.0,23.56,387.7,0.6564,-0.6547
5845,9.0,31.0,24.02,47.49,12941.05,9894.42,3046.63,1.3079,1097.1,5.64,15.18,23.85,403.3,0.6545,-0.654
5846,9.0,32.0,24.4,46.4,12901.05,9867.7,3033.35,1.3074,1057.6,5.64,15.27,24.4,407.1,0.6541,-0.6537
5847,9.0,30.2,24.08,46.78,12882.34,9863.15,3019.18,1.3061,1072.4,5.63,15.07,24.08,402.9,0.6645,-0.6531
5848,9.0,32.0,24.19,47.0,13062.26,10017.92,3044.34,1.3039,1076.8,5.63,15.08,24.08,408.7,0.686,-0.6519
5849,9.0,32.0,24.11,47.23,13387.52,10341.19,3046.34,1.2946,1108.1,5.63,14.97,24.19,414.0,0.7052,-0.6473
5850,9.0,30.5,24.44,45.75,13636.35,10629.13,3007.22,1.2829,1092.0,5.62,14.91,24.44,423.9,0.7223,-0.6415
5851,9.0,29.0,24.5,46.15,13919.08,10885.18,3033.9,1.2787,1095.5,5.61,14.77,24.44,437.2,0.7165,-0.6394
5852,9.0,26.0,24.91,45.02,13821.97,10796.06,3025.91,1.2803,1035.4,5.62,14.71,24.91,446.1,0.7162,-0.6401
5853,9.0,27.5,24.79,44.84,13834.86,10790.45,3044.4,1.2821,1017.5,5.62,14.41,24.91,441.9,0.7232,-0.6411
5854,9.0,23.0,24.44,46.33,13873.88,10890.41,2983.48,1.274,1037.1,5.63,14.16,24.44,437.3,0.7168,-0.637
5855,9.0,23.0,24.69,45.64,13789.67,10790.35,2999.32,1.278,995.5,5.65,14.08,24.44,438.1,0.7452,-0.639
5856,9.0,24.3,24.78,44.87,14196.73,11196.2,3000.53,1.268,1010.9,5.64,13.94,24.69,437.0,0.767,-0.634
5857,9.0,23.0,24.87,45.16,14540.97,11520.15,3020.81,1.2622,1022.5,5.64,13.84,24.78,437.5,0.7584,-0.6311
5858,9.0,23.0,24.72,45.57,14413.62,11390.47,3023.15,1.2654,1029.5,5.63,13.89,24.87,426.0,0.7487,-0.6327
5859,9.0,25.0,24.56,45.47,14269.47,11244.49,3024.98,1.269,1038.7,5.63,13.96,24.72,411.1,0.741,-0.6345
5860,9.0,22.0,24.31,46.69,14142.92,11131.16,3011.76,1.2706,1064.9,5.63,14.08,24.56,399.7,0.7276,-0.6353
5861,9.0,22.0,24.55,46.05,13943.77,10930.93,3012.84,1.2756,1035.7,5.64,14.22,24.31,385.4,0.7246,-0.6378
5862,9.0,22.4,24.07,46.81,13900.63,10888.81,3011.83,1.2766,1076.0,5.63,14.17,24.08,378.9,0.72,-0.6383
5863,9.0,22.0,24.17,47.11,13832.71,10818.64,3014.07,1.2786,1076.6,5.63,14.34,24.07,379.4,0.7163,-0.6393
5864,9.0,24.0,24.27,46.83,13804.0,10765.74,3038.26,1.2822,1069.6,5.63,14.42,24.17,379.6,0.7001,-0.6411
5865,9.0,25.5,24.16,46.61,13560.4,10523.15,3037.25,1.2886,1063.9,5.63,14.48,24.27,379.7,0.6946,-0.6443
5866,9.0,28.0,24.02,47.56,13507.06,10442.07,3064.99,1.2935,1074.8,5.63,14.51,24.16,380.1,0.6924,-0.6468
5867,9.0,30.0,23.99,47.65,13480.21,10409.44,3070.77,1.295,1085.4,5.63,14.6,24.02,380.0,0.6832,-0.6475
5868,9.0,30.6,23.98,47.09,13335.75,10272.82,3062.93,1.2982,1091.4,5.63,14.76,23.99,382.6,0.6949,-0.6491
5869,9.0,32.0,24.05,47.48,13532.74,10451.31,3081.42,1.2948,1114.7,5.63,14.87,23.98,392.2,0.6976,-0.6474
5870,9.0,33.0,24.44,46.4,13564.08,10493.91,3070.17,1.2926,1086.6,5.63,14.98,24.43,399.8,0.6971,-0.6463
5871,9.0,32.6,24.21,46.37,13552.95,10487.09,3065.86,1.2923,1097.2,5.62,14.85,24.44,399.3,0.6952,-0.6462
5872,9.0,33.0,24.43,46.42,13534.4,10457.46,3076.94,1.2942,1065.9,5.63,14.83,24.21,399.9,0.6936,-0.6471
5873,9.0,33.0,24.04,47.55,13516.07,10433.43,3082.63,1.2955,1098.5,5.63,14.74,24.04,402.0,0.7018,-0.6477
5874,9.0,32.2,24.32,46.06,13619.21,10554.79,3064.42,1.2903,1088.7,5.63,14.83,24.04,408.8,0.6905,-0.6452
5875,9.0,31.0,24.18,47.14,13458.6,10385.42,3073.18,1.2959,1094.9,5.63,14.89,24.32,418.8,0.703,-0.648
5876,9.0,28.0,24.49,46.28,13645.25,10575.82,3069.44,1.2902,1067.3,5.63,14.79,24.49,421.1,0.6945,-0.6451
5877,9.0,29.5,24.51,45.67,13490.86,10444.91,3045.95,1.2916,1038.5,5.63,14.66,24.49,417.0,0.6908,-0.6458
5878,9.0,24.0,24.09,47.4,13376.23,10387.59,2988.64,1.2877,1061.2,5.64,14.51,24.09,415.2,0.6883,-0.6439
5879,9.0,24.0,24.63,45.93,13383.51,10348.35,3035.16,1.2933,1002.5,5.65,14.52,24.62,415.4,0.653,-0.6466
5880,9.0,25.5,24.19,46.6,12868.99,9835.01,3033.98,1.3085,970.2,5.65,14.27,24.19,394.1,0.6618,-0.6542
5881,9.0,23.0,23.56,48.98,12996.56,9963.63,3032.93,1.3044,1031.7,5.7,14.11,23.56,383.7,0.6709,-0.6522
5882,9.0,24.0,23.4,49.47,13141.27,10098.45,3042.82,1.3013,1091.4,5.65,14.34,23.56,383.4,0.6834,-0.6507
5883,9.0,25.5,23.98,47.22,13327.34,10289.79,3037.55,1.2952,1076.1,5.62,14.62,23.98,385.0,0.6889,-0.6476
5884,9.0,24.0,23.93,47.92,13434.86,10378.22,3056.63,1.2945,1101.8,5.63,14.71,23.98,385.9,0.6927,-0.6473
5885,9.0,23.0,24.31,46.86,13491.6,10436.57,3055.03,1.2927,1074.7,5.63,14.81,24.31,382.3,0.6865,-0.6464
5886,9.0,23.5,24.1,46.95,13389.03,10343.95,3045.08,1.2944,1076.8,5.63,14.7,24.31,374.1,0.6878,-0.6472
5887,9.0,22.0,24.11,47.43,13405.28,10362.48,3042.8,1.2936,1072.0,5.63,14.65,24.1,371.6,0.6829,-0.6468
5888,9.0,24.0,24.08,47.53,13353.99,10287.55,3066.44,1.2981,1065.0,5.63,14.63,24.11,369.4,0.6792,-0.649
5889,9.0,26.2,23.84,47.78,13298.92,10231.15,3067.77,1.2998,1088.2,5.64,14.64,24.08,368.2,0.6774,-0.6499
5890,9.0,29.0,24.0,47.78,13299.09,10205.52,3093.57,1.3031,1082.4,5.63,14.77,23.84,370.7,0.6824,-0.6516
5891,9.0,31.0,23.81,48.33,13394.48,10282.58,3111.9,1.3026,1126.3,5.64,14.87,24.0,377.5,0.6917,-0.6513
5892,9.0,31.4,24.42,46.18,13514.62,10423.55,3091.07,1.2965,1084.8,5.64,15.02,24.43,380.0,0.7143,-0.6483
5893,9.0,34.0,23.99,47.85,13882.52,10766.73,3115.79,1.2894,1149.3,5.63,14.81,23.99,383.2,0.7008,-0.6447
5894,9.0,34.0,24.66,45.96,13639.77,10560.8,3078.97,1.2915,1073.7,5.64,15.03,24.66,389.4,0.688,-0.6458
5895,9.0,34.0,24.06,47.16,13414.59,10371.28,3043.31,1.2934,1098.3,5.63,14.81,24.05,384.8,0.7057,-0.6467
5896,9.0,35.0,24.01,47.8,13656.61,10633.96,3022.64,1.2842,1131.4,5.62,14.8,24.06,400.3,0.7179,-0.6421
5897,9.0,34.0,24.42,46.63,13870.03,10817.93,3052.1,1.2821,1105.5,5.62,14.84,24.42,417.6,0.7169,-0.6411
5898,9.0,33.3,24.8,45.11,13818.22,10803.23,3014.99,1.2791,1053.7,5.62,14.76,24.8,426.2,0.7195,-0.6395
5899,9.0,31.0,24.49,46.45,13917.49,10840.96,3076.53,1.2838,1061.0,5.62,14.49,24.49,428.9,0.7262,-0.6419
5900,9.0,29.0,24.6,46.15,14009.47,10937.71,3071.76,1.2808,1048.3,5.63,14.39,24.49,430.1,0.738,-0.6404
5901,9.0,28.2,24.53,45.94,14147.01,11113.97,3033.04,1.2729,1061.1,5.63,14.27,24.6,427.8,0.744,-0.6365
5902,9.0,26.0,24.7,45.86,14195.09,11201.34,2993.75,1.2673,1045.9,5.62,14.22,24.53,433.3,0.7417,-0.6336
5903,9.0,24.0,24.97,45.13,14141.17,11166.54,2974.62,1.2664,1006.5,5.63,14.11,24.7,440.0,0.737,-0.6332
5904,9.0,25.9,25.15,44.3,14080.15,11093.65,2986.51,1.2692,965.2,5.63,13.9,24.97,432.7,0.7416,-0.6346
5905,9.0,23.0,25.09,44.77,14610.58,11158.4,3452.18,1.3094,954.4,5.63,13.64,25.15,421.5,0.7285,-0.6547
5906,9.0,22.0,25.26,44.25,14635.09,10957.52,3677.57,1.3356,905.1,5.63,13.42,25.09,389.1,0.7204,-0.6678
5907,9.0,24.0,25.22,43.95,14798.89,10832.52,3966.37,1.3662,880.5,5.62,13.18,25.26,354.4,0.7233,-0.6831
5908,9.0,22.0,24.78,45.25,15153.06,10871.3,4281.76,1.3939,897.7,5.62,12.93,24.79,340.8,0.709,-0.6969
5909,9.0,21.0,24.68,45.46,14792.77,10652.49,4140.28,1.3887,889.9,5.63,12.96,24.78,334.4,0.7063,-0.6943
5910,9.0,22.4,24.4,45.84,14754.52,10611.74,4142.78,1.3904,906.0,5.64,12.94,24.68,329.9,0.7071,-0.6952
5911,9.0,20.0,24.38,46.17,14792.25,10623.75,4168.49,1.3924,904.2,5.64,12.88,24.4,330.7,0.6971,-0.6962
5912,9.0,23.0,24.15,46.76,14651.82,10472.53,4179.29,1.3991,910.5,5.64,12.89,24.38,329.9,0.6789,-0.6995
5913,9.0,27.2,23.58,47.88,14157.38,10198.97,3958.4,1.3881,941.4,5.65,12.97,23.59,333.6,0.678,-0.6941
5914,9.0,30.0,23.11,49.36,13693.19,10186.65,3506.54,1.3442,1011.7,5.64,13.25,23.12,345.5,0.6765,-0.6721
5915,9.0,30.0,22.76,50.48,13211.35,10168.89,3042.46,1.2992,1097.4,5.64,13.68,22.76,362.5,0.6861,-0.6496
5916,9.0,31.7,23.29,48.61,13371.26,10320.93,3050.33,1.2955,1103.8,5.63,14.13,23.29,381.2,0.6782,-0.6478
5917,9.0,35.0,23.82,47.38,13275.23,10208.66,3066.57,1.3004,1077.9,5.62,14.54,23.81,400.0,0.6807,-0.6502
5918,9.0,35.0,23.91,47.1,13315.5,10253.27,3062.23,1.2987,1094.8,5.63,14.74,23.82,408.9,0.693,-0.6493
5919,9.0,34.1,24.08,46.32,13472.58,10441.73,3030.85,1.2903,1114.1,5.63,14.9,23.91,424.6,0.6763,-0.6451
5920,9.0,33.0,24.44,45.64,13244.78,10192.55,3052.24,1.2995,1069.9,5.62,15.11,24.44,443.2,0.6754,-0.6497
5921,9.0,33.0,24.52,45.43,13233.12,10181.89,3051.23,1.2997,1040.5,5.62,14.93,24.44,449.1,0.6808,-0.6498
5922,9.0,33.0,24.25,45.86,13290.38,10260.65,3029.73,1.2953,1052.4,5.62,14.7,24.52,452.1,0.6802,-0.6476
5923,9.0,32.0,24.33,45.96,13346.82,10247.81,3099.01,1.3024,1029.0,5.62,14.57,24.25,455.9,0.6883,-0.6512
5924,9.0,27.0,24.18,46.35,13439.41,10368.11,3071.3,1.2962,1044.3,5.64,14.46,24.33,460.4,0.693,-0.6481
5925,9.0,28.2,24.43,45.44,13464.15,10436.51,3027.64,1.2901,1017.4,5.63,14.39,24.18,462.2,0.6953,-0.6451
5926,9.0,26.0,24.42,45.7,13483.03,10470.07,3012.96,1.2878,1008.3,5.63,14.25,24.43,469.9,0.7025,-0.6439
5927,9.0,26.0,24.51,45.46,13635.45,10576.31,3059.13,1.2892,988.4,5.63,14.04,24.42,475.0,0.7029,-0.6446
5928,9.0,28.0,24.47,45.38,13608.85,10578.5,3030.35,1.2865,977.0,5.63,13.87,24.51,474.6,0.7016,-0.6432
5929,9.0,25.0,24.46,45.62,13565.15,10557.34,3007.81,1.2849,956.7,5.63,13.65,24.47,474.7,0.6891,-0.6425
5930,9.0,24.0,24.45,45.64,13370.34,10364.76,3005.57,1.29,923.7,5.63,13.46,24.46,460.9,0.6781,-0.645
5931,9.0,26.0,24.18,46.19,13218.65,10197.3,3021.35,1.2963,907.0,5.64,13.17,24.45,441.2,0.6805,-0.6481
5932,9.0,23.0,23.81,47.19,14047.8,10227.38,3820.43,1.3735,921.8,5.64,12.95,23.82,425.3,0.6867,-0.6868
5933,9.0,23.0,24.37,45.46,13984.88,10318.12,3666.77,1.3554,888.1,5.63,12.99,24.36,401.1,0.6841,-0.6777
5934,9.0,25.2,24.23,45.59,14118.03,10279.6,3838.44,1.3734,885.0,5.64,12.86,24.37,371.6,0.6689,-0.6867
5935,9.0,23.0,23.88,46.51,13890.54,10049.14,3841.4,1.3823,886.3,5.64,12.77,23.88,357.7,0.6675,-0.6911
5936,9.0,25.0,23.43,47.6,13751.24,10026.65,3724.59,1.3715,924.5,5.65,12.81,23.44,352.8,0.6741,-0.6857
5937,9.0,27.0,23.11,48.37,13288.12,10126.63,3161.49,1.3122,987.6,5.65,13.06,23.09,357.0,0.666,-0.6561
5938,9.0,28.0,22.67,49.88,13094.21,10007.71,3086.5,1.3084,1066.3,5.64,13.47,22.67,366.7,0.6637,-0.6542
5939,9.0,31.0,23.03,48.79,13070.34,9980.83,3089.51,1.3095,1075.6,5.64,13.94,23.03,377.1,0.6598,-0.6548
5940,9.0,32.0,23.21,48.16,13010.53,9929.4,3081.13,1.3103,1103.0,5.64,14.39,23.03,387.8,0.6469,-0.6552
5941,9.0,31.0,23.59,47.18,12821.79,9741.18,3080.6,1.3162,1088.7,5.64,14.83,23.59,399.9,0.6311,-0.6581
5942,9.0,31.0,24.0,46.06,12577.84,9509.53,3068.31,1.3227,1051.9,5.65,15.14,23.99,401.9,0.6266,-0.6613
5943,9.0,31.6,23.88,46.24,12519.69,9446.33,3073.36,1.3253,1072.5,5.66,15.25,24.0,396.0,0.6249,-0.6627
5944,9.0,31.0,24.05,45.92,12475.69,9422.51,3053.18,1.324,1065.4,5.67,15.39,23.88,392.4,0.6308,-0.662
5945,9.0,30.0,23.95,46.19,12562.53,9513.99,3048.54,1.3204,1100.1,5.66,15.48,24.05,397.5,0.6249,-0.6602
5946,9.0,29.6,24.42,44.78,12446.76,9426.08,3020.68,1.3205,1043.0,5.67,15.57,24.42,397.3,0.6185,-0.6602
5947,9.0,28.0,24.06,45.9,12370.37,9330.98,3039.38,1.3257,1045.3,5.65,15.32,24.07,395.0,0.6187,-0.6629
5948,9.0,27.0,24.12,45.73,12366.99,9330.73,3036.26,1.3254,1041.8,5.68,15.35,24.06,392.5,0.6216,-0.6627
5949,9.0,26.6,24.09,45.72,12429.5,9374.95,3054.55,1.3258,1050.3,5.68,15.35,24.12,390.6,0.6236,-0.6629
5950,9.0,25.0,24.1,45.8,12419.45,9405.25,3014.2,1.3205,1049.3,5.7,15.33,24.09,386.8,0.6162,-0.6602
5951,9.0,24.0,24.29,45.3,12298.6,9293.19,3005.41,1.3234,1017.5,5.7,15.35,24.1,381.6,0.6257,-0.6617
5952,9.0,25.2,24.05,45.84,12490.06,9435.67,3054.38,1.3237,1046.6,5.73,15.22,24.29,379.5,0.6141,-0.6619
5953,9.0,23.0,24.17,45.64,12280.28,9260.37,3019.91,1.3261,1011.2,5.75,15.2,24.05,373.2,0.6156,-0.6631
5954,9.0,23.0,23.49,47.56,12295.28,9281.38,3013.91,1.3247,1084.4,5.69,15.11,23.49,368.9,0.5636,-0.6624
5955,9.0,25.2,23.56,47.24,11505.55,8497.22,3008.33,1.354,1023.1,5.7,15.43,23.49,363.0,0.5594,-0.677
5956,9.0,21.0,23.2,48.41,11424.96,8437.81,2987.15,1.354,1077.7,5.76,15.54,23.2,368.0,0.5546,-0.677
5957,9.0,22.0,23.64,47.15,11246.7,8366.8,2879.9,1.3442,1035.1,5.84,15.73,23.64,372.2,0.5583,-0.6721
5958,9.0,24.3,23.5,47.45,11427.15,8424.17,3002.98,1.3565,1047.5,5.84,15.62,23.64,373.9,0.5509,-0.6782
5959,9.0,21.0,23.56,47.39,11236.0,8312.22,2923.78,1.3517,1031.4,5.77,15.67,23.5,376.4,0.5483,-0.6759
5960,9.0,22.0,23.57,47.38,11223.63,8272.57,2951.06,1.3567,1021.1,5.85,15.64,23.56,375.9,0.5455,-0.6784
5961,9.0,27.2,23.53,47.44,11286.57,8230.95,3055.62,1.3712,1020.3,5.84,15.63,23.57,378.7,0.5443,-0.6856
5962,9.0,30.0,23.48,47.66,11280.93,8212.08,3068.85,1.3737,1042.6,5.88,15.76,23.53,381.3,0.5383,-0.6868
5963,9.0,30.0,23.44,47.76,11032.11,8123.54,2908.57,1.358,1067.7,5.85,15.99,23.48,383.5,0.5352,-0.679
5964,9.0,31.8,23.47,47.59,10935.57,8078.91,2856.66,1.3536,1064.0,5.83,16.03,23.44,391.4,0.5427,-0.6768
5965,9.0,32.0,23.52,47.56,11152.14,8193.31,2958.83,1.3611,1068.5,5.82,16.0,23.47,403.0,0.5715,-0.6806
5966,9.0,32.0,23.7,47.03,11668.83,8628.05,3040.78,1.3524,1091.0,5.73,15.96,23.52,412.1,0.5588,-0.6762
5967,9.0,32.1,24.01,46.04,11386.78,8435.62,2951.15,1.3498,1041.7,5.72,16.08,24.01,415.7,0.5514,-0.6749
5968,9.0,33.0,23.63,47.23,11353.84,8325.98,3027.86,1.3637,1045.5,5.73,15.83,23.64,419.4,0.5585,-0.6818
5969,9.0,32.0,23.66,47.15,11458.21,8429.61,3028.6,1.3593,1057.0,5.74,15.85,23.63,425.1,0.542,-0.6796
5970,9.0,31.3,23.82,46.58,11073.21,8180.04,2893.18,1.3537,1019.5,5.76,15.96,23.66,428.0,0.5435,-0.6768
5971,9.0,30.0,23.47,47.71,11228.3,8205.15,3023.16,1.3684,1052.2,5.77,15.83,23.47,436.5,0.5387,-0.6842
5972,9.0,29.0,23.87,46.59,11014.2,8130.58,2883.62,1.3547,1011.1,5.76,15.99,23.87,441.6,0.5533,-0.6773
5973,9.0,28.2,23.65,47.07,11398.12,8352.53,3045.58,1.3646,1034.6,5.76,15.75,23.87,447.6,0.5578,-0.6823
5974,9.0,28.0,24.03,46.15,11406.07,8416.88,2989.19,1.3551,987.3,5.74,15.68,24.03,450.2,0.5537,-0.6776
5975,9.0,26.0,23.62,47.32,11410.98,8354.48,3056.5,1.3659,1003.1,5.75,15.46,23.62,450.0,0.5621,-0.6829
5976,9.0,26.9,23.77,46.79,11476.51,8478.92,2997.59,1.3535,998.6,5.75,15.46,23.62,450.4,0.5937,-0.6768
5977,9.0,26.0,23.94,46.43,12024.1,8955.24,3068.86,1.3427,1025.0,5.72,15.39,23.77,455.9,0.611,-0.6713
5978,9.0,25.0,23.73,47.02,12297.63,9215.47,3082.16,1.3345,1078.1,5.65,15.36,23.94,454.5,0.6188,-0.6672
5979,9.0,26.0,24.28,45.38,12396.28,9332.16,3064.13,1.3283,1026.1,5.64,15.37,24.28,446.7,0.6368,-0.6642
5980,9.0,25.0,23.78,46.9,12693.88,9604.82,3089.05,1.3216,1082.9,5.63,15.1,23.79,437.7,0.6429,-0.6608
5981,9.0,25.0,24.28,45.54,12770.91,9691.55,3079.36,1.3177,1040.6,5.63,15.16,24.28,432.6,0.6354,-0.6589
5982,9.0,25.7,23.98,46.27,12642.89,9580.32,3062.57,1.3197,1044.2,5.63,14.99,24.28,420.5,0.6315,-0.6598
5983,9.0,23.0,24.12,45.97,12576.57,9518.3,3058.27,1.3213,1018.1,5.64,14.97,23.98,409.5,0.6315,-0.6607
5984,9.0,23.0,23.76,46.99,12560.96,9518.68,3042.28,1.3196,1053.1,5.65,14.91,23.76,395.7,0.6309,-0.6598
5985,9.0,24.2,24.05,46.13,12530.27,9507.98,3022.29,1.3179,1028.6,5.64,15.0,23.76,386.8,0.6169,-0.6589
5986,9.0,23.0,23.81,46.89,12328.95,9298.29,3030.65,1.3259,1045.3,5.65,15.09,24.05,381.2,0.616,-0.663
5987,9.0,23.0,24.12,46.02,12279.86,9286.65,2993.22,1.3223,1012.6,5.67,15.14,24.12,372.5,0.6198,-0.6612
5988,9.0,24.1,23.79,46.88,12357.37,9344.04,3013.34,1.3225,1039.9,5.68,14.99,23.79,368.0,0.6155,-0.6612
5989,9.0,24.0,23.88,46.7,12308.4,9277.31,3031.09,1.3267,1033.2,5.68,15.09,23.79,368.1,0.6239,-0.6634
5990,9.0,24.0,23.79,46.95,12430.19,9404.97,3025.23,1.3217,1064.3,5.68,15.14,23.88,369.3,0.6144,-0.6608
5991,9.0,23.6,24.15,45.86,12265.72,9263.41,3002.32,1.3241,1017.9,5.68,15.24,24.15,367.0,0.5859,-0.6621
5992,9.0,23.0,23.75,47.07,11825.44,8834.69,2990.75,1.3385,1006.1,5.7,15.16,23.76,357.5,0.655,-0.6693
5993,9.0,23.0,23.97,46.47,12871.11,9874.82,2996.29,1.3034,1085.6,5.74,15.06,23.75,369.5,0.665,-0.6517
5994,9.0,22.7,24.43,45.08,13008.34,10025.18,2983.16,1.2976,1049.6,5.68,15.08,24.43,378.6,0.6681,-0.6488
5995,9.0,22.0,24.48,45.09,13074.66,10071.79,3002.87,1.2981,1027.6,5.67,14.88,24.43,375.7,0.6757,-0.6491
5996,9.0,20.0,24.21,45.83,13180.3,10182.67,2997.63,1.2944,1043.0,5.69,14.65,24.48,371.8,0.6705,-0.6472
5997,9.0,20.7,24.42,45.13,13073.93,10101.2,2972.73,1.2943,996.0,5.71,14.49,24.21,365.0,0.6459,-0.6471
5998,9.0,21.0,23.64,47.43,12703.45,9728.35,2975.09,1.3058,1022.0,5.75,14.32,23.64,357.8,0.6532,-0.6529
5999,9.0,20.0,23.65,47.42,12819.93,9835.99,2983.94,1.3034,1038.9,5.81,14.38,23.64,363.7,0.667,-0.6517
6000,9.0,19.8,23.99,46.35,13017.17,10044.11,2973.06,1.296,1033.6,5.79,14.47,23.98,368.0,0.665,-0.648
6001,9.0,20.0,24.13,46.07,12997.59,10015.39,2982.2,1.2978,1017.1,5.8,14.49,23.99,366.7,0.6736,-0.6489
6002,9.0,20.0,23.65,47.43,13138.87,10144.89,2993.98,1.2951,1073.3,5.7,14.4,23.66,368.4,0.6629,-0.6476
6003,9.0,19.6,23.91,46.53,12963.24,9982.15,2981.09,1.2986,1036.1,5.65,14.48,23.65,372.5,0.6615,-0.6493
6004,9.0,20.0,23.69,47.35,12953.84,9962.12,2991.72,1.3003,1057.3,5.67,14.46,23.91,371.9,0.6519,-0.6502
6005,9.0,20.0,23.96,46.57,12810.17,9818.43,2991.74,1.3047,1013.2,5.66,14.48,23.69,368.7,0.6438,-0.6524
6006,9.0,19.7,23.43,47.91,12665.2,9695.98,2969.22,1.3062,1058.2,5.68,14.46,23.43,364.0,0.628,-0.6531
6007,9.0,20.0,23.64,47.51,12439.54,9457.84,2981.7,1.3153,1021.1,5.7,14.57,23.43,363.4,0.626,-0.6576
6008,9.0,20.0,23.32,48.43,12418.57,9429.49,2989.09,1.317,1057.9,5.7,14.59,23.32,362.0,0.6228,-0.6585
6009,9.0,20.5,23.62,47.4,12361.77,9381.58,2980.19,1.3177,1029.9,5.7,14.7,23.32,365.4,0.6216,-0.6588
6010,9.0,20.0,23.47,48.0,12352.52,9365.09,2987.42,1.319,1051.0,5.71,14.75,23.62,366.5,0.6079,-0.6595
6011,9.0,21.0,23.77,47.17,12163.23,9159.07,3004.16,1.328,1002.2,5.72,14.82,23.47,362.9,0.593,-0.664
6012,9.0,23.5,23.26,48.49,11944.56,8935.28,3009.27,1.3368,1048.2,5.73,14.91,23.26,360.9,0.6139,-0.6684
6013,9.0,23.0,23.59,47.69,12276.77,9252.39,3024.39,1.3269,1062.3,5.72,15.06,23.59,371.2,0.636,-0.6634
6014,9.0,25.0,24.11,46.24,12629.98,9588.03,3041.95,1.3173,1042.2,5.68,15.1,24.1,375.6,0.6349,-0.6586
6015,9.0,26.0,23.96,46.43,12599.97,9570.84,3029.13,1.3165,1044.0,5.66,14.99,24.11,372.3,0.651,-0.6582
6016,9.0,26.0,24.0,46.55,12861.12,9811.79,3049.33,1.3108,1056.5,5.66,14.91,23.96,374.9,0.6739,-0.6554
6017,9.0,26.0,24.0,46.57,13214.47,10155.87,3058.6,1.3012,1082.0,5.65,14.81,24.0,381.0,0.6844,-0.6506
6018,9.0,26.1,24.42,45.18,13351.29,10312.35,3038.94,1.2947,1045.7,5.64,14.77,24.42,386.3,0.7049,-0.6473
6019,9.0,25.0,24.23,45.94,13674.58,10621.32,3053.26,1.2875,1073.9,5.64,14.54,24.42,391.8,0.7103,-0.6437
6020,9.0,23.0,24.79,44.44,13741.05,10699.03,3042.01,1.2843,1012.9,5.64,14.45,24.79,391.4,0.6973,-0.6422
6021,9.0,23.0,24.46,45.13,13533.72,10501.2,3032.52,1.2888,1001.1,5.65,14.19,24.46,377.1,0.6808,-0.6444
6022,9.0,22.0,23.99,46.64,13273.87,10248.56,3025.31,1.2952,1002.9,5.66,13.98,23.99,369.5,0.7021,-0.6476
6023,9.0,21.0,23.73,47.37,13589.06,10565.84,3023.21,1.2861,1050.9,5.69,13.88,23.99,376.2,0.6967,-0.6431
6024,9.0,21.6,24.32,45.57,13502.07,10483.22,3018.85,1.288,989.7,5.68,13.95,24.31,377.1,0.6913,-0.644
6025,9.0,20.0,23.95,46.78,13414.91,10402.32,3012.58,1.2896,1002.9,5.7,13.79,23.95,372.4,0.6945,-0.6448
6026,9.0,20.0,23.65,47.64,13460.79,10448.41,3012.37,1.2883,1042.3,5.68,13.83,23.65,370.3,0.6853,-0.6442
6027,9.0,21.0,23.62,47.55,13322.56,10310.16,3012.39,1.2922,1052.4,5.65,14.02,23.65,371.2,0.6737,-0.6461
6028,9.0,20.0,23.74,47.38,13139.4,10139.95,2999.45,1.2958,1038.2,5.64,14.18,23.62,372.4,0.6473,-0.6479
6029,9.0,20.0,23.56,47.91,12738.67,9744.87,2993.8,1.3072,1028.3,5.66,14.28,23.74,368.8,0.636,-0.6536
6030,9.0,21.0,23.52,47.86,12580.63,9576.49,3004.14,1.3137,1018.2,5.68,14.31,23.56,363.7,0.6325,-0.6568
6031,9.0,19.0,23.3,48.69,12512.07,9523.41,2988.67,1.3138,1045.5,5.68,14.38,23.52,364.0,0.6233,-0.6569
6032,9.0,20.0,23.55,47.96,12384.15,9385.93,2998.22,1.3194,1010.7,5.7,14.46,23.3,361.4,0.6179,-0.6597
6033,9.0,22.0,23.14,49.04,12330.58,9305.15,3025.42,1.3251,1058.1,5.7,14.53,23.14,362.2,0.6165,-0.6626
6034,9.0,24.0,23.52,48.07,12332.16,9286.15,3046.01,1.328,1035.9,5.68,14.74,23.52,368.3,0.6101,-0.664
6035,9.0,27.0,23.65,47.71,12258.75,9193.02,3065.73,1.3335,1030.2,5.67,14.91,23.52,365.9,0.6173,-0.6667
6036,9.0,25.9,23.57,47.8,12348.31,9302.73,3045.57,1.3274,1069.1,5.67,15.05,23.65,368.1,0.5803,-0.6637
6037,9.0,28.0,23.8,47.3,11800.1,8747.47,3052.63,1.349,1003.9,5.69,15.26,23.57,361.1,0.603,-0.6745
6038,9.0,30.0,23.51,48.14,12165.6,9093.48,3072.12,1.3378,1081.4,5.7,15.27,23.8,369.3,0.6325,-0.6689
6039,9.0,30.0,23.96,46.68,12593.54,9537.36,3056.18,1.3204,1077.4,5.67,15.29,23.95,372.3,0.6632,-0.6602
6040,9.0,31.0,23.89,47.05,13073.75,10001.41,3072.34,1.3072,1121.3,5.65,15.15,23.96,379.6,0.689,-0.6536
6041,9.0,31.0,24.47,45.45,13466.41,10388.07,3078.34,1.2963,1082.0,5.63,15.07,24.47,390.6,0.7096,-0.6482
6042,9.0,29.7,24.35,45.6,13767.69,10697.29,3070.4,1.287,1096.1,5.62,14.79,24.47,395.5,0.725,-0.6435
6043,9.0,29.0,24.74,44.74,13994.48,10924.25,3070.23,1.281,1060.1,5.62,14.65,24.74,400.1,0.7291,-0.6405
6044,9.0,26.0,24.62,45.06,14061.86,10983.53,3078.33,1.2803,1053.3,5.63,14.41,24.74,399.0,0.7239,-0.6401
6045,9.0,26.0,24.75,44.56,13958.13,10901.17,3056.96,1.2804,1016.4,5.63,14.25,24.62,390.9,0.7256,-0.6402
6046,9.0,25.0,24.44,45.58,13989.64,10924.6,3065.04,1.2806,1032.4,5.64,14.08,24.44,386.4,0.7162,-0.6403
6047,9.0,24.0,24.39,45.72,13840.59,10779.69,3060.9,1.284,1016.7,5.64,14.01,24.44,382.7,0.7149,-0.642
6048,9.0,24.1,24.27,45.92,13801.52,10758.73,3042.78,1.2828,1018.4,5.66,13.93,24.39,378.1,0.7197,-0.6414
6049,9.0,22.0,24.29,45.99,13874.59,10830.66,3043.93,1.281,1016.7,5.66,13.86,24.27,377.5,0.6899,-0.6405
6050,9.0,21.0,23.91,47.09,13403.98,10380.66,3023.32,1.2912,1017.4,5.65,13.92,23.91,366.9,0.6516,-0.6456
6051,9.0,23.0,23.49,48.16,12822.89,9805.04,3017.85,1.3078,1008.1,5.66,13.97,23.49,360.0,0.6535,-0.6539
6052,9.0,22.0,23.14,49.35,12871.59,9834.77,3036.82,1.3088,1062.9,5.66,14.08,23.14,364.9,0.6482,-0.6544
6053,9.0,22.0,23.55,48.14,12797.13,9756.45,3040.68,1.3117,1035.5,5.64,14.33,23.55,370.6,0.6425,-0.6558
6054,9.0,22.2,23.57,47.97,12694.34,9673.9,3020.44,1.3122,1036.9,5.64,14.43,23.55,367.7,0.6328,-0.6561
6055,9.0,21.0,23.57,48.11,12544.71,9529.26,3015.44,1.3164,1031.3,5.65,14.52,23.57,367.0,0.6301,-0.6582
6056,9.0,22.0,23.56,48.13,12523.33,9490.4,3032.94,1.3196,1031.2,5.66,14.55,23.57,365.3,0.6094,-0.6598
6057,9.0,25.2,23.57,48.02,12216.47,9179.04,3037.43,1.3309,1009.6,5.67,14.67,23.56,361.4,0.5663,-0.6655
6058,9.0,27.0,23.26,49.04,11588.62,8531.43,3057.18,1.3583,1000.5,5.7,14.91,23.26,353.5,0.6037,-0.6792
6059,9.0,29.0,23.36,48.74,12175.19,9098.84,3076.34,1.3381,1071.0,5.71,15.04,23.26,361.9,0.6574,-0.6691
6060,9.0,30.6,23.71,47.63,12977.52,9910.31,3067.21,1.3095,1132.7,5.65,15.14,23.7,374.1,0.6657,-0.6547
6061,9.0,31.0,24.28,46.14,13109.6,10035.99,3073.61,1.3063,1076.8,5.63,15.15,24.28,385.1,0.6656,-0.6531
6062,9.0,33.0,24.27,46.17,13110.81,10035.51,3075.3,1.3064,1052.0,5.63,14.93,24.28,385.1,0.6803,-0.6532
6063,9.0,31.7,23.86,47.15,13310.08,10252.99,3057.09,1.2982,1092.9,5.63,14.67,23.86,389.0,0.659,-0.6491
6064,9.0,33.0,24.15,46.53,12998.81,9927.6,3071.21,1.3094,1035.8,5.63,14.76,23.86,391.7,0.6771,-0.6547
6065,9.0,32.0,23.82,47.46,13270.2,10202.9,3067.3,1.3006,1082.3,5.64,14.59,23.82,398.7,0.675,-0.6503
6066,9.0,30.3,24.17,46.29,13224.42,10167.28,3057.13,1.3007,1043.0,5.62,14.63,24.17,401.7,0.6307,-0.6503
6067,9.0,30.0,23.96,47.07,12556.35,9500.59,3055.75,1.3216,992.2,5.64,14.58,24.17,390.3,0.6272,-0.6608
6068,9.0,29.0,23.57,48.2,12504.61,9447.61,3056.99,1.3236,1012.0,5.69,14.43,23.57,378.3,0.6312,-0.6618
6069,9.0,27.5,23.46,48.39,12546.76,9505.35,3041.41,1.32,1042.0,5.68,14.53,23.57,376.0,0.6589,-0.66
6070,9.0,28.0,23.93,47.17,12998.81,9924.95,3073.86,1.3097,1040.4,5.66,14.59,23.93,380.0,0.6708,-0.6549
6071,9.0,27.0,24.03,46.9,13182.83,10104.01,3078.82,1.3047,1038.6,5.66,14.51,23.93,383.3,0.6759,-0.6524
6072,9.0,25.9,24.0,46.88,13238.7,10179.92,3058.78,1.3005,1041.7,5.65,14.44,24.03,384.9,0.6695,-0.6502
6073,9.0,25.0,24.22,46.4,13142.71,10082.78,3059.93,1.3035,1002.5,5.65,14.37,24.0,382.6,0.666,-0.6517
6074,9.0,25.0,23.58,48.23,13081.74,10029.62,3052.12,1.3043,1051.5,5.66,14.24,23.58,377.1,0.6678,-0.6522
6075,9.0,25.1,23.73,47.64,13080.74,10053.51,3027.23,1.3011,1049.5,5.63,14.35,23.58,377.4,0.5766,-0.6506
6076,9.0,25.0,23.38,48.84,11690.49,8681.69,3008.8,1.3466,975.5,5.65,14.66,23.38,359.9,0.5285,-0.6733
6077,9.0,24.0,22.73,50.79,10852.26,7962.45,2889.81,1.3629,993.4,5.78,14.89,22.73,349.5,0.5109,-0.6815
6078,9.0,24.4,22.73,50.68,10421.07,7699.12,2721.95,1.3535,1009.1,5.95,15.26,22.73,350.8,0.5049,-0.6768
6079,9.0,23.0,22.88,50.36,10281.51,7614.11,2667.4,1.3503,1018.6,6.07,15.56,22.73,357.0,0.4979,-0.6752
6080,9.0,24.0,23.08,49.75,10141.15,7512.23,2628.92,1.35,1009.5,6.14,15.8,22.88,361.7,0.4927,-0.675
6081,9.0,24.5,23.09,49.64,10075.06,7435.34,2639.72,1.355,1012.7,6.16,15.9,23.08,367.8,0.4658,-0.6775
6082,9.0,25.0,23.13,49.63,9577.29,7031.02,2546.28,1.3621,969.5,6.2,16.03,23.09,369.0,0.4635,-0.6811
6083,9.0,26.0,23.19,49.44,9539.08,6997.74,2541.34,1.3632,953.5,6.33,16.01,23.13,367.7,0.4695,-0.6816
6084,9.0,25.9,23.08,49.71,9684.72,7088.68,2596.04,1.3662,978.9,6.45,15.98,23.19,368.1,0.5402,-0.6831
6085,9.0,29.0,23.22,49.37,11097.0,8155.19,2941.81,1.3607,1059.5,6.33,15.68,23.08,379.0,0.5359,-0.6804
6086,9.0,30.0,23.54,48.46,11021.79,8086.66,2935.12,1.363,1051.9,6.1,16.01,23.53,377.8,0.5456,-0.6815
6087,9.0,30.2,23.46,48.52,11307.38,8237.13,3070.26,1.3727,1071.8,5.86,15.94,23.54,377.7,0.537,-0.6864
6088,9.0,31.0,23.64,48.18,11035.53,8106.57,2928.96,1.3613,1038.4,5.83,15.99,23.46,372.3,0.5594,-0.6807
6089,9.0,31.0,23.31,49.16,11531.26,8445.11,3086.15,1.3654,1098.3,5.81,15.78,23.31,377.7,0.5612,-0.6827
6090,9.0,30.1,23.9,47.27,11435.77,8469.7,2966.07,1.3502,1042.5,5.76,15.95,23.9,372.2,0.567,-0.6751
6091,9.0,27.0,23.57,48.41,11632.7,8558.47,3074.24,1.3592,1061.5,5.77,15.68,23.57,372.0,0.5914,-0.6796
6092,9.0,26.0,23.94,47.35,12001.17,8923.66,3077.5,1.3449,1045.0,5.73,15.58,23.94,372.6,0.6044,-0.6724
6093,9.0,25.2,24.02,47.05,12145.22,9118.21,3027.02,1.332,1037.0,5.7,15.41,23.94,367.6,0.599,-0.666
6094,9.0,25.0,24.06,47.02,12077.85,9034.36,3043.49,1.3369,1007.6,5.73,15.28,24.02,365.1,0.6007,-0.6684
6095,9.0,25.0,23.8,47.78,12109.18,9058.3,3050.89,1.3368,1016.3,5.73,15.07,24.06,362.3,0.5959,-0.6684
6096,9.0,24.3,23.92,47.37,12009.61,8983.07,3026.55,1.3369,984.0,5.76,14.98,23.8,355.9,0.6252,-0.6685
6097,9.0,24.0,23.58,48.44,12478.58,9422.77,3055.81,1.3243,1049.2,5.78,14.78,23.58,362.8,0.6391,-0.6622
6098,9.0,23.0,23.61,48.34,12691.68,9630.07,3061.61,1.3179,1066.1,5.67,14.77,23.58,364.1,0.6365,-0.659
6099,9.0,23.7,23.82,47.66,12636.65,9590.52,3046.13,1.3176,1037.4,5.65,14.77,23.61,362.3,0.619,-0.6588
6100,9.0,23.0,23.53,48.6,12382.21,9327.09,3055.12,1.3276,1041.5,5.65,14.76,23.82,358.0,0.6209,-0.6638
6101,9.0,23.0,23.78,47.87,12408.84,9354.89,3053.95,1.3265,1010.6,5.67,14.72,23.53,352.4,0.6171,-0.6632
6102,9.0,23.3,23.31,49.19,12344.8,9296.92,3047.87,1.3278,1059.5,5.67,14.72,23.31,351.9,0.6076,-0.6639
6103,9.0,23.0,23.61,48.41,12207.26,9154.93,3052.33,1.3334,1021.7,5.67,14.84,23.31,353.8,0.5987,-0.6667
6104,9.0,23.0,23.36,49.13,12077.51,9022.27,3055.24,1.3386,1046.2,5.67,14.92,23.61,353.3,0.5808,-0.6693
6105,9.0,23.7,23.71,48.1,11806.24,8753.14,3053.09,1.3488,987.2,5.7,15.03,23.71,347.8,0.5614,-0.6744
6106,9.0,25.0,23.13,49.87,11508.25,8462.5,3045.75,1.3599,1019.3,5.75,15.0,23.13,344.8,0.54,-0.68
6107,9.0,25.0,22.99,50.3,11071.62,8139.87,2931.75,1.3602,1031.0,5.83,15.26,23.13,346.3,0.5402,-0.6801
6108,9.0,25.6,23.12,49.91,10990.36,8145.06,2845.3,1.3493,1037.6,5.92,15.43,22.99,354.0,0.5505,-0.6747
6109,9.0,26.0,23.17,49.75,11209.48,8303.42,2906.06,1.35,1063.3,5.93,15.53,23.12,365.2,0.5655,-0.675
6110,9.0,26.0,23.49,48.82,11477.16,8531.08,2946.08,1.3453,1054.5,5.86,15.57,23.49,373.1,0.5891,-0.6727
6111,9.0,26.0,23.86,47.74,11854.47,8887.49,2966.98,1.3338,1032.1,5.78,15.42,23.85,379.5,0.5607,-0.6669
6112,9.0,25.0,23.79,47.94,11424.73,8457.64,2967.1,1.3508,975.1,5.78,15.3,23.86,368.5,0.5529,-0.6754
6113,9.0,26.0,23.41,49.05,11282.3,8337.31,2944.99,1.3532,978.5,5.86,15.07,23.41,365.9,0.5731,-0.6766
6114,9.0,23.6,23.29,49.43,11594.5,8640.08,2954.42,1.3419,1020.4,5.84,15.0,23.41,372.3,0.5678,-0.671
6115,9.0,23.0,23.58,48.55,11427.46,8557.78,2869.68,1.3353,982.1,5.89,15.05,23.29,368.2,0.5578,-0.6677
6116,9.0,22.0,23.23,49.6,11346.78,8408.12,2938.66,1.3495,1000.0,5.93,15.0,23.23,368.9,0.5061,-0.6748
6117,9.0,21.0,23.1,50.06,10298.5,7629.18,2669.33,1.3499,945.8,6.09,15.21,23.23,359.9,0.5691,-0.6749
6118,9.0,21.0,23.6,48.51,11443.75,8581.68,2862.07,1.3335,981.0,6.22,15.04,23.6,361.7,0.6087,-0.6668
6119,9.0,21.0,23.97,47.46,12133.89,9175.55,2958.34,1.3224,1001.1,6.13,15.0,23.97,366.5,0.5924,-0.6612
6120,9.0,20.2,23.93,47.69,11876.7,8929.86,2946.84,1.33,972.0,5.97,14.94,23.97,359.7,0.5889,-0.665
6121,9.0,20.0,23.92,47.62,11821.83,8875.26,2946.57,1.332,951.9,6.02,14.79,23.93,353.3,0.5985,-0.666
6122,9.0,20.0,23.4,49.13,11973.02,9019.01,2954.01,1.3275,997.2,5.97,14.55,23.4,352.9,0.5557,-0.6638
6123,9.0,20.0,22.85,50.91,11288.58,8370.94,2917.64,1.3485,1001.2,5.9,14.67,22.85,348.0,0.5535,-0.6743
6124,9.0,19.0,22.8,50.97,11233.88,8338.77,2895.11,1.3472,1035.4,5.92,14.91,22.85,351.6,0.5949,-0.6736
6125,9.0,18.0,23.2,49.74,11900.31,8966.29,2934.01,1.3272,1064.4,5.88,14.96,23.2,360.1,0.5914,-0.6636
6126,9.0,19.8,23.57,48.77,11849.36,8912.94,2936.41,1.3295,1008.0,5.84,14.92,23.57,353.8,0.5769,-0.6647
6127,9.0,18.0,23.38,49.23,11637.0,8695.32,2941.69,1.3383,995.9,5.84,14.83,23.57,347.9,0.5669,-0.6692
6128,9.0,20.0,23.37,49.26,11501.62,8542.74,2958.88,1.3464,971.7,5.92,14.76,23.38,342.4,0.5528,-0.6732
6129,9.0,22.5,22.97,50.68,11267.76,8329.68,2938.08,1.3527,992.6,5.93,14.75,22.97,345.4,0.54,-0.6764
6130,9.0,25.0,22.83,50.91,11064.95,8136.21,2928.74,1.36,1016.9,5.9,14.99,22.97,352.1,0.5279,-0.68
6131,9.0,27.0,23.04,50.26,10730.11,7956.92,2773.2,1.3485,1004.9,5.94,15.29,22.83,355.6,0.5029,-0.6743
6132,9.0,27.2,22.83,51.09,10349.4,7583.95,2765.45,1.3646,1022.0,5.99,15.56,23.04,357.1,0.4493,-0.6823
6133,9.0,30.0,22.84,50.89,9221.57,6778.49,2443.08,1.3604,953.5,6.08,15.88,22.83,350.0,0.4246,-0.6802
6134,9.0,30.0,22.82,50.97,8732.26,6409.09,2323.17,1.3625,923.0,6.29,16.02,22.84,350.7,0.4726,-0.6812
6135,9.0,29.6,22.72,51.38,9703.48,7134.87,2568.61,1.36,999.2,6.44,15.73,22.82,356.8,0.4713,-0.68
6136,9.0,31.0,22.95,50.57,9583.09,7111.6,2471.49,1.3475,991.0,6.45,15.92,22.72,359.7,0.4671,-0.6738
6137,9.0,30.0,22.87,50.83,9603.45,7050.27,2553.17,1.3621,1016.3,6.48,16.07,22.95,364.2,0.5101,-0.6811
6138,9.0,29.2,23.01,50.47,10378.54,7701.95,2676.59,1.3475,1064.7,6.38,15.93,22.87,369.8,0.5019,-0.6738
6139,9.0,27.0,23.02,50.36,10280.59,7576.72,2703.86,1.3569,1066.1,6.25,16.07,23.01,371.8,0.5281,-0.6784
6140,9.0,26.0,23.38,49.3,10746.81,7973.04,2773.77,1.3479,1055.2,6.17,15.98,23.38,378.8,0.5221,-0.6739
6141,9.0,25.7,23.41,49.39,10656.35,7882.23,2774.12,1.3519,1015.4,6.09,15.81,23.38,379.7,0.5276,-0.676
6142,9.0,25.0,23.27,49.64,10855.15,7963.18,2891.96,1.3632,1011.8,6.09,15.56,23.41,381.3,0.518,-0.6816
6143,9.0,25.0,23.49,49.0,10541.66,7814.7,2726.95,1.349,963.1,6.09,15.54,23.27,376.4,0.5347,-0.6745
6144,9.0,24.0,23.09,50.43,10989.01,8066.08,2922.93,1.3624,1013.4,6.07,15.3,23.09,380.6,0.538,-0.6812
6145,9.0,22.0,23.31,49.54,10923.51,8112.88,2810.63,1.3464,1005.3,6.06,15.41,23.09,378.2,0.5267,-0.6732
6146,9.0,22.0,23.09,50.2,10833.97,7944.71,2889.26,1.3637,1021.8,6.04,15.48,23.31,371.5,0.521,-0.6818
6147,9.0,22.7,23.27,49.88,10564.05,7858.73,2705.33,1.3442,994.5,6.06,15.54,23.09,366.0,0.5328,-0.6721
6148,9.0,21.0,22.96,50.61,10918.83,8037.01,2881.83,1.3586,1038.5,6.08,15.39,22.96,369.2,0.5324,-0.6793
6149,9.0,21.0,23.29,49.64,10803.86,8029.84,2774.02,1.3455,1016.5,6.03,15.55,23.29,368.0,0.5291,-0.6727
6150,9.0,22.0,23.25,49.98,10794.65,7981.63,2813.02,1.3524,1000.0,6.05,15.44,23.29,364.8,0.523,-0.6762
6151,9.0,20.0,23.13,50.13,10697.89,7889.26,2808.63,1.356,996.4,6.06,15.38,23.25,362.1,0.4953,-0.678
6152,9.0,22.0,23.08,50.3,10137.16,7470.38,2666.79,1.357,956.4,6.17,15.43,23.13,353.6,0.4896,-0.6785
6153,9.0,24.5,22.96,50.9,10036.87,7384.15,2652.72,1.3592,955.4,6.3,15.39,23.08,357.4,0.4895,-0.6796
6154,9.0,27.0,22.94,50.74,10036.08,7383.02,2653.07,1.3593,966.7,6.36,15.46,22.96,361.5,0.4871,-0.6797
6155,9.0,29.0,23.03,50.45,9936.35,7347.2,2589.15,1.3524,977.0,6.39,15.67,22.94,364.4,0.4835,-0.6762
6156,9.0,29.3,22.9,51.12,9919.78,7295.97,2623.81,1.3596,1008.0,6.35,15.81,23.03,368.0,0.4925,-0.6798
6157,9.0,31.0,22.97,50.64,10060.35,7432.28,2628.07,1.3536,1016.0,6.24,15.81,22.9,368.0,0.5433,-0.6768
6158,9.0,31.0,23.06,50.37,11105.62,8199.59,2906.03,1.3544,1089.3,6.03,15.69,22.97,376.1,0.5539,-0.6772
6159,9.0,31.2,23.51,49.16,11268.22,8358.46,2909.76,1.3481,1068.0,5.81,15.85,23.51,372.5,0.576,-0.6741
6160,9.0,32.0,23.66,48.61,11742.7,8693.35,3049.35,1.3508,1053.5,5.76,15.58,23.51,373.1,0.5924,-0.6754
6161,9.0,31.0,23.69,48.52,11980.26,8936.7,3043.56,1.3406,1059.8,5.7,15.43,23.66,372.4,0.6101,-0.6703
6162,9.0,29.5,23.84,48.21,12233.67,9201.68,3031.99,1.3295,1051.6,5.69,15.27,23.69,369.0,0.632,-0.6648
6163,9.0,28.0,23.95,47.77,12565.05,9529.78,3035.27,1.3185,1048.4,5.68,15.05,23.84,369.5,0.6408,-0.6593
6164,9.0,28.0,24.12,47.29,12704.98,9659.38,3045.61,1.3153,1017.1,5.66,14.82,23.95,368.7,0.6434,-0.6577
6165,9.0,26.5,23.83,48.29,12720.04,9695.09,3024.94,1.312,1021.9,5.66,14.55,24.12,366.7,0.671,-0.656
6166,9.0,27.0,24.07,47.45,13158.36,10106.81,3051.55,1.3019,1009.7,5.65,14.27,23.83,368.4,0.7072,-0.651
6167,9.0,26.0,24.09,47.38,13706.82,10646.94,3059.87,1.2874,1038.0,5.65,14.05,24.07,378.6,0.7175,-0.6437
6168,9.0,24.1,24.54,46.32,13831.81,10798.92,3032.89,1.2809,997.0,5.63,13.94,24.54,382.3,0.7102,-0.6404
6169,9.0,24.0,24.72,45.66,13724.08,10687.42,3036.65,1.2841,955.0,5.65,13.76,24.54,377.4,0.7057,-0.6421
6170,9.0,22.0,24.48,46.26,14147.39,10616.6,3530.79,1.3326,949.5,5.65,13.53,24.72,364.7,0.7166,-0.6663
6171,9.0,23.0,24.9,45.04,14333.79,10775.99,3557.8,1.3302,918.1,5.67,13.41,24.9,353.2,0.72,-0.6651
6172,9.0,21.0,24.93,44.75,14663.35,10825.81,3837.54,1.3545,903.0,5.65,13.19,24.9,342.5,0.7172,-0.6772
6173,9.0,21.0,25.09,44.27,14840.2,10779.67,4060.53,1.3767,870.7,5.65,12.97,24.93,332.8,0.7033,-0.6883
6174,9.0,21.7,25.0,44.57,14919.45,10568.07,4351.38,1.4117,839.9,5.63,12.69,25.09,325.4,0.6969,-0.7059
6175,9.0,21.0,24.69,45.02,15122.87,10467.29,4655.58,1.4448,830.2,5.63,12.35,24.7,322.8,0.6941,-0.7224
6176,9.0,22.0,24.59,45.23,15272.39,10418.53,4853.86,1.4659,817.6,5.64,12.12,24.69,324.7,0.6653,-0.7329
6177,9.0,23.1,23.47,47.25,14698.94,9982.57,4716.37,1.4725,844.5,5.64,11.89,23.47,323.9,0.6333,-0.7362
6178,9.0,25.0,22.73,49.01,14043.83,9499.77,4544.07,1.4783,858.3,5.71,11.88,22.73,331.6,0.6273,-0.7392
6179,9.0,25.0,22.67,49.11,13450.99,9408.98,4042.02,1.4296,881.4,5.77,12.21,22.73,335.9,0.6271,-0.7148
6180,9.0,26.0,22.52,49.7,13066.42,9411.58,3654.84,1.3883,920.9,5.81,12.51,22.67,342.6,0.6678,-0.6942
6181,9.0,26.0,22.74,48.77,13316.97,10025.95,3291.02,1.3283,986.2,5.78,12.78,22.52,351.5,0.6777,-0.6641
6182,9.0,25.0,22.55,49.34,13204.71,10179.23,3025.49,1.2972,1064.4,5.68,13.18,22.74,360.8,0.6755,-0.6486
6183,9.0,24.7,23.14,47.77,13163.37,10153.39,3009.98,1.2965,1042.2,5.67,13.59,23.13,369.8,0.6886,-0.6482
6184,9.0,24.0,23.4,46.88,13333.94,10356.55,2977.39,1.2875,1054.2,5.65,13.78,23.14,384.0,0.7025,-0.6437
6185,9.0,23.0,23.73,45.96,13534.31,10568.77,2965.54,1.2806,1052.7,5.66,13.9,23.73,398.7,0.7133,-0.6403
6186,9.0,23.1,24.41,44.24,13726.15,10733.16,2992.99,1.2789,1001.9,5.68,13.92,24.41,410.4,0.6985,-0.6394
6187,9.0,23.0,24.77,43.21,13533.37,10510.95,3022.42,1.2875,936.0,5.67,13.77,24.77,409.4,0.7089,-0.6438
6188,9.0,22.0,24.95,42.76,13682.31,10664.23,3018.09,1.283,912.3,5.67,13.5,24.77,393.9,0.7024,-0.6415
6189,9.0,21.7,24.71,43.53,13560.08,10562.77,2997.31,1.2838,897.0,5.68,13.17,24.95,369.1,0.7119,-0.6419
6190,9.0,22.0,24.48,43.9,14056.71,10699.83,3356.87,1.3137,902.9,5.7,12.88,24.71,355.5,0.7087,-0.6569
6191,9.0,22.0,24.16,44.53,14218.14,10646.53,3571.61,1.3355,904.3,5.73,12.63,24.17,350.5,0.7176,-0.6677
6192,9.0,21.6,23.94,45.19,14591.21,10777.19,3814.02,1.3539,916.0,5.79,12.42,24.16,351.7,0.7274,-0.6769
6193,9.0,21.0,24.14,44.49,14887.76,10919.87,3967.9,1.3634,900.1,5.89,12.25,23.94,351.8,0.7081,-0.6817
6194,9.0,21.0,24.14,44.44,14594.42,10627.56,3966.86,1.3733,873.1,5.75,12.21,24.14,344.3,0.6923,-0.6866
