hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
6195,9.0,21.5,23.75,45.29,14467.43,10389.14,4078.3,1.3926,868.6,5.73,12.03,23.76,338.3,0.6877,-0.6963
6196,9.0,21.0,23.39,46.05,14511.44,10318.42,4193.02,1.4064,878.4,5.75,11.88,23.4,339.0,0.6855,-0.7032
6197,9.0,21.0,23.07,46.78,14438.57,10282.17,4156.4,1.4042,898.5,5.77,11.85,23.07,341.4,0.6895,-0.7021
6198,9.0,21.0,22.92,47.17,14325.48,10341.34,3984.13,1.3853,925.1,5.77,11.97,23.07,342.7,0.6773,-0.6926
6199,9.0,21.0,22.81,47.37,13847.52,10161.2,3686.32,1.3628,935.3,5.78,12.17,22.92,343.8,0.6716,-0.6814
6200,9.0,21.0,22.71,47.62,13455.04,10077.63,3377.41,1.3351,955.7,5.79,12.37,22.81,348.0,0.6651,-0.6676
6201,9.0,21.2,22.61,47.97,13002.9,9984.67,3018.23,1.3023,981.8,5.8,12.64,22.71,351.4,0.655,-0.6511
6202,9.0,22.0,22.5,48.23,12868.77,9837.28,3031.49,1.3082,1011.2,5.8,12.97,22.61,355.4,0.6522,-0.6541
6203,9.0,22.0,22.55,48.11,12836.91,9799.6,3037.31,1.3099,1045.5,5.75,13.36,22.5,359.3,0.6544,-0.655
6204,9.0,21.7,22.78,47.48,12872.01,9838.19,3033.81,1.3084,1069.5,5.71,13.77,22.55,363.6,0.6561,-0.6542
6205,9.0,22.0,23.17,46.37,12923.71,9870.04,3053.68,1.3094,1071.1,5.7,14.13,23.16,371.1,0.6498,-0.6547
6206,9.0,23.0,23.66,45.01,12844.29,9781.34,3062.95,1.3131,1023.6,5.68,14.3,23.66,376.0,0.6617,-0.6566
6207,9.0,22.5,23.69,44.9,13018.85,9963.38,3055.47,1.3067,1036.3,5.69,14.27,23.66,380.5,0.664,-0.6533
6208,9.0,23.0,23.9,44.39,13061.37,9996.73,3064.64,1.3066,1018.3,5.69,14.28,23.69,385.1,0.6697,-0.6533
6209,9.0,23.0,23.76,44.77,13166.45,10083.15,3083.3,1.3058,1037.1,5.68,14.23,23.9,389.2,0.6795,-0.6529
6210,9.0,22.8,24.21,43.51,13296.96,10229.95,3067.01,1.2998,1001.0,5.67,14.2,24.21,390.3,0.7005,-0.6499
6211,9.0,23.0,24.22,43.58,13616.07,10545.24,3070.82,1.2912,1016.3,5.68,14.05,24.21,391.3,0.6955,-0.6456
6212,9.0,23.0,24.42,43.08,13538.9,10468.06,3070.84,1.2934,983.0,5.66,13.98,24.22,391.0,0.6884,-0.6467
6213,9.0,22.6,24.09,43.9,13420.5,10359.24,3061.26,1.2955,988.6,5.67,13.82,24.09,386.5,0.6276,-0.6478
6214,9.0,23.0,23.74,44.89,12501.35,9443.09,3058.26,1.3239,923.0,5.72,13.72,23.75,373.6,0.6312,-0.6619
6215,9.0,22.0,23.11,46.68,12545.17,9494.64,3050.53,1.3213,965.3,5.89,13.46,23.1,372.0,0.6548,-0.6606
6216,9.0,21.8,22.88,47.26,12880.85,9845.59,3035.25,1.3083,1031.4,5.9,13.52,23.11,380.6,0.6536,-0.6541
6217,9.0,22.0,23.27,46.26,12882.02,9829.26,3052.77,1.3106,1020.6,5.8,13.83,23.26,385.8,0.6447,-0.6553
6218,9.0,22.0,23.19,46.47,12759.77,9699.83,3059.94,1.3155,1031.2,5.7,13.97,23.27,380.9,0.6388,-0.6577
6219,9.0,22.0,23.18,46.33,12656.69,9613.51,3043.19,1.3166,1036.1,5.69,14.09,23.19,376.0,0.6423,-0.6583
6220,9.0,22.0,23.13,46.66,12709.45,9667.19,3042.27,1.3147,1057.6,5.69,14.17,23.18,375.6,0.6461,-0.6574
6221,9.0,22.0,23.43,45.83,12768.94,9726.33,3042.61,1.3128,1039.7,5.68,14.26,23.43,376.6,0.6361,-0.6564
6222,9.0,21.7,23.43,45.58,12611.58,9577.33,3034.25,1.3168,1027.6,5.68,14.29,23.43,375.4,0.5806,-0.6584
6223,9.0,22.0,23.18,46.56,11771.92,8741.77,3030.15,1.3466,983.9,5.76,14.47,23.43,364.3,0.5495,-0.6733
6224,9.0,22.0,22.85,47.51,11263.08,8276.57,2986.51,1.3608,985.7,5.93,14.62,22.85,354.4,0.5474,-0.6804
6225,9.0,21.7,22.61,47.9,11247.54,8246.72,3000.82,1.3639,1050.4,6.05,14.92,22.85,351.1,0.5433,-0.6819
6226,9.0,22.0,22.74,47.85,11042.54,8187.46,2855.09,1.3487,1075.7,6.12,15.28,22.61,349.5,0.5383,-0.6744
6227,9.0,22.0,22.75,47.83,10994.82,8117.93,2876.89,1.3544,1118.8,6.16,15.64,22.74,353.1,0.6061,-0.6772
6228,9.0,21.8,23.44,45.55,12140.4,9145.22,2995.18,1.3275,1165.0,6.15,15.75,23.44,367.3,0.6284,-0.6638
6229,9.0,22.0,24.17,43.95,12529.29,9482.35,3046.94,1.3213,1093.1,5.85,15.67,24.17,378.7,0.6712,-0.6607
6230,9.0,22.0,24.75,42.43,13188.57,10127.65,3060.93,1.3022,1062.3,5.68,15.41,24.75,385.7,0.6828,-0.6511
6231,9.0,22.5,24.86,41.8,13349.34,10298.01,3051.33,1.2963,1023.6,5.65,15.0,24.75,383.5,0.6856,-0.6482
6232,9.0,22.0,24.54,42.99,13380.41,10333.95,3046.46,1.2948,1021.9,5.66,14.64,24.55,380.3,0.6949,-0.6474
6233,9.0,22.0,24.62,42.8,13513.35,10467.8,3045.55,1.2909,1003.5,5.67,14.4,24.54,381.9,0.7123,-0.6455
6234,9.0,22.4,24.61,42.54,13758.7,10726.73,3031.97,1.2827,1007.3,5.68,14.18,24.62,383.5,0.7303,-0.6413
6235,9.0,23.0,24.8,42.37,14018.44,10993.83,3024.62,1.2751,1000.2,5.68,14.03,24.61,385.8,0.7284,-0.6376
6236,9.0,22.0,24.72,42.56,13992.9,10962.51,3030.39,1.2764,984.6,5.67,13.82,24.8,383.4,0.7174,-0.6382
6237,9.0,21.7,24.69,42.46,13816.46,10792.83,3023.64,1.2802,950.7,5.7,13.57,24.72,373.0,0.7205,-0.6401
6238,9.0,22.0,24.44,43.3,13860.61,10836.3,3024.32,1.2791,956.5,5.73,13.34,24.69,366.1,0.7068,-0.6395
6239,9.0,22.0,24.42,43.35,13646.88,10626.0,3020.88,1.2843,920.8,5.76,13.12,24.44,362.0,0.7194,-0.6421
6240,9.0,21.7,24.07,44.16,13822.04,10811.34,3010.7,1.2785,948.7,5.78,12.9,24.07,361.9,0.7155,-0.6392
6241,9.0,22.0,23.7,45.19,13847.34,10749.58,3097.77,1.2882,957.6,5.86,12.7,23.69,365.2,0.7063,-0.6441
6242,9.0,22.0,23.85,44.78,13629.77,10608.19,3021.58,1.2848,934.0,5.79,12.72,23.7,364.3,0.6987,-0.6424
6243,9.0,21.5,23.7,45.06,13507.11,10493.76,3013.35,1.2872,927.1,5.77,12.61,23.85,360.9,0.7099,-0.6436
6244,9.0,22.0,23.65,45.28,14126.41,10660.08,3466.33,1.3252,934.6,5.79,12.47,23.7,360.4,0.7058,-0.6626
6245,9.0,21.0,23.87,44.62,14052.61,10596.59,3456.02,1.3261,907.2,5.75,12.43,23.65,358.2,0.6983,-0.6631
6246,9.0,21.6,23.72,44.87,14176.13,10482.81,3693.32,1.3523,895.8,5.75,12.25,23.87,353.2,0.6975,-0.6762
6247,9.0,22.0,23.71,44.94,14299.15,10468.31,3830.84,1.3659,883.4,5.74,12.1,23.72,351.5,0.6942,-0.683
6248,9.0,22.0,23.54,45.34,14395.79,10415.87,3979.92,1.3821,882.9,5.73,11.98,23.71,350.5,0.6893,-0.6911
6249,9.0,22.7,23.23,45.93,14287.18,10341.55,3945.62,1.3815,897.2,5.73,11.93,23.24,349.6,0.6814,-0.6908
6250,9.0,24.0,22.84,46.88,14087.4,10221.64,3865.76,1.3782,919.2,5.77,11.94,22.85,350.0,0.6801,-0.6891
6251,9.0,25.0,22.67,47.31,13716.31,10202.75,3513.56,1.3444,953.9,5.79,12.18,22.84,351.8,0.6911,-0.6722
6252,9.0,26.6,22.71,47.17,13424.21,10371.21,3053.0,1.2944,991.9,5.77,12.46,22.67,355.8,0.7012,-0.6472
6253,9.0,27.0,22.59,47.57,13591.75,10527.45,3064.3,1.2911,1058.6,5.71,12.84,22.71,362.5,0.6925,-0.6455
6254,9.0,26.0,22.96,46.53,13473.27,10402.83,3070.44,1.2952,1054.1,5.66,13.28,22.96,365.6,0.7028,-0.6476
6255,9.0,28.0,23.33,45.43,13630.52,10564.96,3065.57,1.2902,1067.2,5.65,13.62,23.32,376.5,0.7015,-0.6451
6256,9.0,27.0,23.86,44.07,13631.57,10550.79,3080.78,1.292,1040.0,5.63,13.92,23.86,388.4,0.6975,-0.646
6257,9.0,27.0,24.13,43.37,13580.92,10496.24,3084.69,1.2939,1011.1,5.65,13.96,23.86,395.2,0.7144,-0.6469
6258,9.0,26.8,23.95,43.8,13825.34,10751.41,3073.94,1.2859,1050.0,5.64,13.91,24.13,402.5,0.7108,-0.643
6259,9.0,26.0,24.62,42.16,13774.53,10695.5,3079.03,1.2879,986.0,5.64,13.99,24.62,406.8,0.7066,-0.6439
6260,9.0,25.0,24.43,42.64,13708.91,10634.2,3074.71,1.2891,976.4,5.65,13.76,24.62,401.8,0.7098,-0.6446
6261,9.0,24.0,24.52,42.4,13730.13,10677.86,3052.27,1.2859,956.8,5.67,13.59,24.43,393.7,0.7187,-0.6429
6262,9.0,23.0,24.49,42.51,13864.39,10808.61,3055.79,1.2827,955.8,5.69,13.41,24.52,385.9,0.7172,-0.6414
6263,9.0,23.0,24.38,42.78,13839.4,10783.8,3055.61,1.2834,947.1,5.71,13.23,24.49,379.2,0.7189,-0.6417
6264,9.0,22.5,24.27,43.1,13831.9,10805.64,3026.26,1.2801,943.4,5.74,13.04,24.38,375.1,0.7302,-0.64
6265,9.0,22.0,24.14,43.44,13998.48,10972.43,3026.05,1.2758,952.5,5.81,12.85,24.27,374.5,0.7344,-0.6379
6266,9.0,21.0,24.4,42.77,14052.71,11032.46,3020.25,1.2738,932.5,5.77,12.8,24.14,367.8,0.7386,-0.6369
6267,9.0,20.2,24.39,42.79,14095.67,11094.2,3001.47,1.2705,928.3,5.75,12.68,24.4,357.6,0.7355,-0.6353
6268,9.0,20.0,24.18,43.27,14325.67,11045.98,3279.69,1.2969,924.4,5.78,12.47,24.39,348.6,0.7297,-0.6485
6269,9.0,21.0,24.09,43.46,14470.23,10954.78,3515.46,1.3209,907.4,5.83,12.26,24.18,344.1,0.7255,-0.6605
6270,9.0,20.1,24.03,43.58,14533.28,10888.5,3644.78,1.3347,895.7,5.8,12.12,24.09,343.0,0.7207,-0.6674
6271,9.0,20.0,23.89,43.89,14650.84,10814.85,3835.99,1.3547,886.7,5.82,11.93,24.03,340.1,0.7128,-0.6773
6272,9.0,21.0,23.53,44.6,14644.3,10691.98,3952.32,1.3697,891.2,5.85,11.77,23.54,339.0,0.7129,-0.6848
6273,9.0,22.6,23.25,45.36,14695.62,10691.06,4004.56,1.3746,909.4,5.85,11.72,23.53,344.5,0.7111,-0.6873
6274,9.0,25.0,23.15,45.52,14558.41,10663.12,3895.28,1.3653,920.0,5.88,11.79,23.25,346.9,0.7059,-0.6827
6275,9.0,26.0,23.05,45.76,14138.41,10586.29,3552.12,1.3355,942.8,5.84,12.04,23.15,348.4,0.6966,-0.6678
6276,9.0,27.0,22.87,46.26,13476.43,10451.19,3025.25,1.2895,963.1,5.82,12.23,23.05,351.8,0.679,-0.6447
6277,9.0,28.0,22.62,46.96,13209.9,10190.4,3019.51,1.2963,976.8,5.84,12.39,22.87,355.2,0.6616,-0.6482
6278,9.0,29.0,22.56,47.16,12951.82,9931.06,3020.76,1.3042,989.7,5.88,12.71,22.62,355.0,0.6708,-0.6521
6279,9.0,28.0,22.49,47.29,13106.35,10074.74,3031.61,1.3009,1051.8,5.83,13.09,22.56,361.0,0.6873,-0.6505
6280,9.0,28.0,22.9,46.2,13371.8,10329.45,3042.35,1.2945,1079.9,5.71,13.52,22.9,368.6,0.6781,-0.6473
6281,9.0,28.0,23.47,44.65,13251.61,10197.49,3054.12,1.2995,1043.3,5.67,13.88,23.47,378.0,0.6724,-0.6497
6282,9.0,26.5,23.76,43.81,13143.58,10118.25,3025.33,1.299,1018.5,5.66,14.02,23.47,387.4,0.6726,-0.6495
6283,9.0,25.0,23.53,44.49,13148.9,10122.63,3026.27,1.299,1039.6,5.68,13.98,23.76,395.6,0.683,-0.6495
6284,9.0,24.0,24.21,42.73,13313.77,10279.07,3034.7,1.2952,982.7,5.69,13.96,24.21,404.1,0.678,-0.6476
6285,9.0,23.6,24.38,42.3,13214.94,10202.54,3012.4,1.2953,937.7,5.7,13.71,24.21,402.0,0.6546,-0.6476
6286,9.0,23.0,23.93,43.46,12850.24,9846.78,3003.46,1.305,911.8,5.74,13.35,23.93,388.0,0.6365,-0.6525
6287,9.0,22.0,23.47,44.69,12547.76,9569.36,2978.4,1.3112,892.5,5.87,12.96,23.47,379.2,0.6188,-0.6556
6288,9.0,21.1,22.92,46.26,12247.66,9296.88,2950.77,1.3174,885.2,6.08,12.63,22.93,371.2,0.5985,-0.6587
6289,9.0,20.0,22.5,47.41,11932.63,8988.53,2944.1,1.3275,899.7,6.26,12.71,22.5,359.8,0.6134,-0.6638
6290,9.0,19.0,22.14,48.46,12152.38,9212.85,2939.52,1.3191,962.3,6.35,12.76,22.15,360.0,0.6052,-0.6595
6291,9.0,20.0,22.25,48.2,12008.5,9090.18,2918.32,1.321,976.3,6.46,13.12,22.14,352.0,0.6433,-0.6605
6292,9.0,19.0,22.5,47.44,12602.29,9667.96,2934.32,1.3035,1041.2,6.32,13.4,22.25,351.3,0.6435,-0.6518
6293,9.0,20.0,22.64,47.02,12620.82,9675.98,2944.84,1.3043,1071.0,6.05,13.79,22.5,353.5,0.6399,-0.6522
6294,9.0,19.5,23.01,46.04,12566.61,9627.01,2939.59,1.3053,1061.2,5.82,14.12,23.01,359.7,0.6264,-0.6527
6295,9.0,19.0,23.22,45.41,12371.06,9429.23,2941.83,1.312,1029.1,5.84,14.24,23.01,363.5,0.5988,-0.656
6296,9.0,20.0,23.0,46.04,11960.79,9014.47,2946.32,1.3268,1019.4,5.92,14.33,23.22,361.3,0.5863,-0.6634
6297,9.0,21.1,23.02,46.1,11768.95,8828.61,2940.34,1.333,998.5,6.0,14.35,23.0,359.3,0.5812,-0.6665
6298,9.0,23.0,22.71,46.86,11708.43,8751.1,2957.33,1.3379,1033.8,6.08,14.41,22.72,360.0,0.5711,-0.669
6299,9.0,24.0,22.66,47.02,11568.72,8600.18,2968.53,1.3452,1068.0,6.09,14.76,22.71,360.2,0.5512,-0.6726
6300,9.0,24.4,22.66,47.12,11177.51,8304.73,2872.78,1.3459,1084.3,6.11,15.15,22.66,356.3,0.5418,-0.673
6301,9.0,26.0,22.71,46.88,10992.68,8167.99,2824.69,1.3458,1114.5,6.22,15.52,22.66,353.5,0.5257,-0.6729
6302,9.0,26.0,22.62,47.15,10729.42,7930.08,2799.34,1.353,1157.3,6.32,15.9,22.71,353.8,0.5491,-0.6765
6303,9.0,26.2,23.14,45.76,11044.42,8288.13,2756.29,1.3326,1166.8,6.43,16.17,23.13,355.6,0.5462,-0.6663
6304,9.0,26.0,23.34,45.14,11027.61,8247.84,2779.77,1.337,1137.6,6.44,16.23,23.14,358.9,0.5518,-0.6685
6305,9.0,26.0,23.44,44.88,11189.15,8333.12,2856.03,1.3427,1132.0,6.41,16.22,23.34,365.7,0.5649,-0.6714
6306,9.0,24.9,23.7,44.27,11369.88,8530.64,2839.24,1.3328,1111.7,6.31,16.17,23.44,373.1,0.5961,-0.6664
6307,9.0,24.0,24.07,43.2,11949.41,9001.17,2948.24,1.3275,1099.4,6.3,16.05,24.07,377.3,0.5866,-0.6638
6308,9.0,23.0,24.37,42.46,11807.17,8855.97,2951.19,1.3332,1025.2,6.09,15.9,24.07,377.3,0.5831,-0.6666
6309,9.0,22.0,24.08,43.39,11729.44,8801.16,2928.28,1.3327,1022.8,5.97,15.64,24.37,373.2,0.586,-0.6664
6310,9.0,22.0,24.27,42.71,11760.1,8841.04,2919.06,1.3302,984.6,6.09,15.47,24.08,364.4,0.5874,-0.6651
6311,9.0,20.0,23.91,43.65,11767.88,8860.11,2907.77,1.3282,1008.4,6.16,15.3,23.91,361.7,0.5721,-0.6641
6312,9.0,18.7,23.98,43.65,11488.2,8627.15,2861.05,1.3316,977.8,6.43,15.34,23.91,352.5,0.5713,-0.6658
6313,9.0,19.0,24.29,42.67,11412.29,8615.37,2796.92,1.3246,956.9,6.72,15.46,24.29,345.3,0.6088,-0.6623
6314,9.0,18.0,24.23,42.82,12017.71,9183.0,2834.71,1.3087,994.3,6.78,15.18,24.29,346.8,0.6176,-0.6543
6315,9.0,18.2,24.35,42.7,12139.53,9311.61,2827.91,1.3037,978.3,6.73,15.02,24.23,347.0,0.619,-0.6518
6316,9.0,17.0,24.4,42.39,12169.31,9330.03,2839.28,1.3043,958.2,6.69,14.86,24.35,344.7,0.6122,-0.6522
6317,9.0,17.0,24.16,43.01,12059.02,9226.14,2832.88,1.307,947.4,6.67,14.61,24.4,340.6,0.621,-0.6535
6318,9.0,17.7,24.08,43.43,12182.41,9355.19,2827.22,1.3022,938.9,6.71,14.32,24.16,337.3,0.6195,-0.6511
6319,9.0,16.0,23.79,43.98,12124.77,9327.31,2797.45,1.2999,933.5,6.71,14.0,24.08,336.4,0.6116,-0.65
6320,9.0,18.0,23.73,44.15,12039.82,9204.61,2835.21,1.308,897.0,6.81,13.67,23.79,328.6,0.6092,-0.654
6321,9.0,19.7,22.83,46.89,12016.38,9163.45,2852.93,1.3113,946.6,6.75,13.34,22.83,335.4,0.623,-0.6557
6322,9.0,22.0,22.77,46.8,12248.36,9365.71,2882.65,1.3078,980.4,6.69,13.4,22.83,344.1,0.6372,-0.6539
6323,9.0,23.0,22.92,46.36,12483.07,9581.22,2901.85,1.3029,1005.5,6.5,13.58,22.77,355.6,0.6454,-0.6514
6324,9.0,24.0,23.08,46.2,12621.17,9706.4,2914.77,1.3003,1026.1,6.24,13.81,22.92,366.4,0.637,-0.6501
6325,9.0,25.0,23.2,45.58,12510.39,9584.17,2926.22,1.3053,1020.9,5.98,14.0,23.08,377.0,0.6199,-0.6527
6326,9.0,26.0,23.22,45.53,12276.71,9328.66,2948.05,1.316,1003.6,5.91,14.11,23.2,385.3,0.6138,-0.658
6327,9.0,25.7,23.25,45.68,12189.75,9238.48,2951.27,1.3195,992.9,5.89,14.13,23.22,392.4,0.6356,-0.6597
6328,9.0,26.0,23.32,45.27,12526.8,9567.02,2959.79,1.3094,1015.0,5.86,14.08,23.25,398.5,0.6319,-0.6547
6329,9.0,25.0,23.5,44.77,12458.32,9511.17,2947.16,1.3099,992.9,5.81,14.11,23.32,406.1,0.6349,-0.6549
6330,9.0,24.4,23.57,44.82,12490.94,9556.78,2934.16,1.307,984.0,5.88,14.05,23.5,406.8,0.6341,-0.6535
6331,9.0,23.0,23.71,44.22,12483.83,9543.53,2940.3,1.3081,954.2,5.94,13.9,23.57,403.8,0.6426,-0.654
6332,9.0,22.0,23.74,44.15,12612.87,9669.96,2942.91,1.3043,938.3,6.01,13.63,23.71,400.9,0.6379,-0.6522
6333,9.0,21.0,23.6,44.8,12515.78,9595.41,2920.37,1.3044,912.2,6.07,13.29,23.74,391.4,0.6441,-0.6522
6334,9.0,20.0,23.48,44.83,12596.52,9683.21,2913.31,1.3009,897.8,6.18,12.91,23.6,378.1,0.6539,-0.6504
6335,9.0,19.0,23.22,45.55,12741.39,9823.92,2917.48,1.297,901.3,6.26,12.54,23.48,372.0,0.6614,-0.6485
6336,9.0,18.7,23.07,46.21,13019.23,9931.76,3087.48,1.3109,902.2,6.35,12.28,23.22,366.1,0.6747,-0.6554
6337,9.0,18.0,22.84,46.48,13321.4,10126.83,3194.56,1.3155,933.7,6.46,12.21,23.07,352.9,0.6848,-0.6577
6338,9.0,17.0,22.78,46.61,13431.58,10277.05,3154.53,1.3069,954.2,6.4,12.22,22.84,354.7,0.6835,-0.6535
6339,9.0,18.5,22.78,46.84,13290.02,10257.24,3032.78,1.2957,956.0,6.39,12.26,22.78,351.2,0.6699,-0.6478
6340,9.0,18.0,22.54,47.23,12963.1,10055.02,2908.09,1.2892,956.3,6.39,12.23,22.78,347.4,0.6651,-0.6446
6341,9.0,18.0,22.52,47.31,12897.07,9981.95,2915.12,1.292,950.9,6.39,12.23,22.54,349.8,0.6581,-0.646
6342,9.0,18.9,22.32,48.19,12773.46,9876.7,2896.75,1.2933,964.6,6.4,12.28,22.52,348.5,0.6496,-0.6466
6343,9.0,18.0,22.61,47.06,12647.83,9749.49,2898.34,1.2973,937.2,6.49,12.41,22.32,345.5,0.6447,-0.6486
6344,9.0,19.0,22.14,48.42,12604.79,9677.63,2927.16,1.3025,983.2,6.46,12.49,22.14,344.4,0.6344,-0.6512
6345,9.0,20.5,22.56,47.58,12430.4,9524.92,2905.48,1.305,960.3,6.51,12.83,22.55,343.5,0.6205,-0.6525
6346,9.0,22.0,22.5,47.4,12259.3,9321.97,2937.34,1.3151,968.1,6.52,13.05,22.56,346.3,0.6106,-0.6575
6347,9.0,23.0,22.48,47.46,12129.38,9176.36,2953.02,1.3218,987.1,6.51,13.36,22.5,351.8,0.6345,-0.6609
6348,9.0,23.5,22.65,47.34,12489.92,9539.46,2950.46,1.3093,1044.7,6.35,13.69,22.48,357.9,0.6538,-0.6546
6349,9.0,24.0,22.9,46.25,12812.82,9834.41,2978.41,1.3029,1090.5,6.02,14.06,22.65,367.8,0.6681,-0.6514
6350,9.0,25.0,23.44,44.78,13039.17,10055.64,2983.53,1.2967,1080.7,5.74,14.32,23.44,382.8,0.6687,-0.6484
6351,9.0,23.6,24.05,43.42,13050.08,10069.12,2980.96,1.296,1010.1,5.73,14.28,24.06,398.2,0.6858,-0.648
6352,9.0,24.0,24.49,42.05,13315.08,10326.18,2988.9,1.2894,971.1,5.72,14.07,24.49,402.8,0.6695,-0.6447
6353,9.0,23.0,24.5,42.04,13078.37,10076.42,3001.95,1.2979,914.9,5.71,13.7,24.49,392.8,0.6901,-0.649
6354,9.0,22.3,24.68,41.85,13366.29,10381.37,2984.92,1.2875,898.9,5.73,13.36,24.5,380.5,0.6895,-0.6438
6355,9.0,22.0,24.44,42.21,13355.05,10365.93,2989.12,1.2884,884.9,5.76,12.95,24.68,364.2,0.699,-0.6442
6356,9.0,21.0,24.21,42.79,13487.35,10502.12,2985.23,1.2843,882.3,5.79,12.54,24.44,357.2,0.717,-0.6421
6357,9.0,20.2,23.99,43.57,14126.38,10765.39,3360.98,1.3122,894.7,5.9,12.2,24.21,354.1,0.7203,-0.6561
6358,9.0,20.0,23.85,43.62,14488.52,10810.42,3678.09,1.3402,887.9,6.1,11.91,23.99,349.4,0.7304,-0.6701
6359,9.0,19.0,23.47,44.39,14821.32,10956.87,3864.45,1.3527,913.6,6.23,11.72,23.48,344.9,0.7369,-0.6763
6360,9.0,19.3,22.97,45.89,14862.89,11051.21,3811.68,1.3449,962.5,6.39,11.71,22.98,340.2,0.7295,-0.6725
6361,9.0,18.0,22.64,46.36,14296.55,10940.1,3356.44,1.3068,1004.2,6.58,11.96,22.65,337.6,0.7269,-0.6534
6362,9.0,18.0,23.18,44.93,13826.75,10905.36,2921.39,1.2679,977.1,6.64,12.24,23.18,341.7,0.7363,-0.6339
6363,9.0,19.2,23.65,43.91,13971.17,11050.41,2920.76,1.2643,961.5,6.61,12.38,23.65,349.7,0.7317,-0.6322
6364,9.0,18.0,24.0,42.77,13901.18,10984.38,2916.79,1.2655,922.0,6.58,12.32,24.0,353.2,0.7242,-0.6328
6365,9.0,18.0,23.74,43.39,14021.75,10870.46,3151.3,1.2899,918.9,6.56,12.15,24.0,347.6,0.7159,-0.6449
6366,9.0,18.7,23.36,44.41,14048.75,10742.08,3306.66,1.3078,921.9,6.58,11.93,23.37,343.1,0.7153,-0.6539
6367,9.0,17.0,23.11,44.78,14036.81,10730.31,3306.5,1.3081,938.2,6.52,11.9,23.36,342.3,0.7099,-0.6541
6368,9.0,18.0,23.05,44.91,13928.35,10648.58,3279.77,1.308,934.9,6.55,11.88,23.11,338.4,0.7017,-0.654
6369,9.0,21.2,22.74,45.81,13630.83,10525.71,3105.12,1.295,958.0,6.49,11.96,22.74,338.2,0.7007,-0.6475
6370,9.0,24.0,22.59,45.94,13505.92,10512.18,2993.73,1.2848,992.3,6.46,12.2,22.74,346.3,0.7003,-0.6424
6371,9.0,25.0,22.91,45.07,13504.14,10509.01,2995.13,1.285,999.1,6.34,12.6,22.91,352.5,0.7196,-0.6425
6372,9.0,25.3,23.34,44.18,13789.1,10806.37,2982.72,1.276,1014.8,6.15,12.89,23.34,363.5,0.739,-0.638
6373,9.0,26.0,23.89,42.52,14110.25,11102.38,3007.87,1.2709,996.1,5.97,12.95,23.88,378.1,0.7305,-0.6355
6374,9.0,27.0,24.11,41.96,13998.33,10975.46,3022.88,1.2754,953.3,5.81,12.82,23.89,384.0,0.7384,-0.6377
6375,9.0,27.0,24.26,41.7,14100.95,11091.45,3009.5,1.2713,933.0,5.77,12.6,24.11,380.7,0.7429,-0.6357
6376,9.0,28.0,24.26,41.6,14173.52,11155.65,3017.87,1.2705,915.0,5.78,12.3,24.26,373.7,0.74,-0.6353
6377,9.0,27.0,24.21,41.67,14315.89,11107.61,3208.28,1.2888,893.8,5.78,12.02,24.26,370.8,0.731,-0.6444
6378,9.0,26.0,23.75,42.72,14401.76,10967.6,3434.17,1.3131,896.9,5.79,11.76,23.76,365.1,0.7307,-0.6566
6379,9.0,25.0,23.47,43.28,14621.58,10957.66,3663.92,1.3344,900.3,5.94,11.53,23.75,361.9,0.7384,-0.6672
6380,9.0,24.0,22.96,44.41,14829.51,11069.66,3759.84,1.3397,939.5,6.11,11.4,22.97,356.9,0.7477,-0.6698
6381,9.0,22.7,22.7,45.23,14651.99,11207.19,3444.8,1.3074,991.4,6.23,11.61,22.96,352.7,0.7521,-0.6537
6382,9.0,21.0,22.87,44.59,14251.28,11276.85,2974.43,1.2638,1000.8,6.45,11.82,22.7,350.9,0.7522,-0.6319
6383,9.0,21.0,22.86,44.63,14239.4,11281.32,2958.08,1.2622,1029.2,6.61,12.11,22.87,351.8,0.7573,-0.6311
6384,9.0,20.9,23.24,43.82,14300.98,11363.73,2937.25,1.2585,1032.1,6.72,12.44,23.24,351.5,0.758,-0.6292
6385,9.0,20.0,23.58,42.76,14310.87,11379.91,2930.96,1.2576,1025.3,6.78,12.69,23.58,351.7,0.7454,-0.6288
6386,9.0,19.0,23.96,41.8,14114.92,11195.02,2919.89,1.2608,980.0,6.8,12.75,23.96,354.6,0.742,-0.6304
6387,9.0,19.7,24.22,41.28,14050.54,11145.16,2905.38,1.2607,943.4,6.85,12.64,23.96,352.0,0.7489,-0.6303
6388,9.0,19.0,24.28,41.0,14175.88,11246.43,2929.45,1.2605,934.5,6.81,12.48,24.22,348.6,0.7348,-0.6302
6389,9.0,19.0,23.65,42.61,13971.81,11031.93,2939.88,1.2665,955.4,6.75,12.32,23.65,344.6,0.7242,-0.6332
6390,9.0,19.2,23.35,43.53,13789.39,10869.79,2919.61,1.2686,958.2,6.72,12.22,23.35,346.0,0.7188,-0.6343
6391,9.0,19.0,23.34,43.41,13719.2,10787.41,2931.79,1.2718,949.7,6.73,12.2,23.35,346.2,0.7048,-0.6359
6392,9.0,19.0,23.06,44.17,13517.29,10576.53,2940.76,1.278,958.6,6.65,12.24,23.34,345.7,0.7028,-0.639
6393,9.0,20.6,23.27,43.76,13480.8,10547.52,2933.28,1.2781,942.2,6.63,12.29,23.06,346.8,0.6988,-0.6391
6394,9.0,23.0,22.95,44.49,13483.5,10489.09,2994.41,1.2855,968.1,6.55,12.32,22.95,352.5,0.6929,-0.6427
6395,9.0,24.0,22.88,44.68,13416.93,10400.37,3016.56,1.29,994.4,6.4,12.62,22.95,358.5,0.6786,-0.645
6396,9.0,24.9,23.12,44.18,13195.41,10190.19,3005.22,1.2949,986.5,6.27,12.98,22.88,358.8,0.7057,-0.6475
6397,9.0,27.0,23.32,43.52,13651.31,10603.65,3047.66,1.2874,1020.5,6.07,13.13,23.12,369.6,0.707,-0.6437
6398,9.0,28.0,23.66,42.67,13697.61,10625.5,3072.11,1.2891,1018.4,5.76,13.42,23.65,379.6,0.7099,-0.6446
6399,9.0,28.0,24.11,41.52,13732.52,10674.3,3058.22,1.2865,982.3,5.71,13.45,24.11,388.1,0.7107,-0.6433
6400,9.0,29.0,24.03,41.73,13744.89,10686.1,3058.79,1.2862,968.5,5.7,13.2,24.11,388.1,0.7078,-0.6431
6401,9.0,28.0,24.0,41.82,13701.5,10638.84,3062.65,1.2879,943.6,5.71,12.94,24.03,388.1,0.7014,-0.6439
6402,9.0,26.9,23.94,41.97,13581.76,10537.56,3044.21,1.2889,916.1,5.73,12.66,24.0,383.7,0.7062,-0.6444
6403,9.0,26.0,23.88,42.13,13663.08,10605.05,3058.02,1.2884,900.2,5.8,12.32,23.94,377.7,0.7202,-0.6442
6404,9.0,25.0,23.78,42.38,13868.95,10809.81,3059.14,1.283,906.0,5.82,12.08,23.88,377.2,0.7386,-0.6415
6405,9.0,23.1,23.79,42.35,14236.23,11082.69,3153.53,1.2845,914.3,5.89,11.91,23.78,376.1,0.7371,-0.6423
6406,9.0,23.0,23.58,42.79,14451.08,11056.22,3394.86,1.3071,913.7,6.04,11.71,23.79,370.3,0.7398,-0.6535
6407,9.0,21.0,23.23,43.49,14511.41,11093.79,3417.62,1.3081,936.9,6.18,11.62,23.24,364.0,0.738,-0.654
6408,9.0,21.7,22.8,44.56,14273.55,11064.67,3208.88,1.29,976.6,6.38,11.68,22.8,356.9,0.748,-0.645
6409,9.0,21.0,22.66,44.86,14217.79,11216.98,3000.81,1.2675,1024.6,6.6,11.92,22.8,351.7,0.7457,-0.6338
6410,9.0,20.0,23.26,43.29,14162.79,11185.39,2977.4,1.2662,1004.5,6.59,12.34,23.26,352.3,0.7467,-0.6331
6411,9.0,20.5,23.45,42.82,14166.74,11208.53,2958.21,1.2639,1002.2,6.56,12.48,23.26,356.3,0.7504,-0.632
6412,9.0,20.0,23.81,41.89,14238.68,11266.74,2971.94,1.2638,978.5,6.52,12.52,23.81,359.6,0.7341,-0.6319
6413,9.0,19.0,23.69,42.21,13992.15,11021.68,2970.47,1.2695,958.0,6.53,12.4,23.81,359.4,0.7254,-0.6348
6414,9.0,19.7,23.54,42.6,13841.82,10889.89,2951.92,1.2711,946.1,6.55,12.25,23.69,355.6,0.722,-0.6355
6415,9.0,19.0,23.39,42.98,13786.08,10836.73,2949.35,1.2722,940.3,6.58,12.09,23.54,352.7,0.7205,-0.6361
6416,9.0,20.0,23.19,43.5,13780.68,10811.37,2969.31,1.2746,946.2,6.6,11.99,23.39,350.0,0.719,-0.6373
6417,9.0,21.7,23.12,43.76,13765.37,10787.12,2978.25,1.2761,954.4,6.56,12.04,23.19,351.4,0.7202,-0.638
6418,9.0,24.0,23.06,43.88,13822.27,10805.99,3016.28,1.2791,973.4,6.49,12.17,23.12,357.2,0.7211,-0.6396
6419,9.0,26.0,23.26,43.35,13869.85,10820.59,3049.26,1.2818,983.2,6.36,12.47,23.06,361.7,0.7165,-0.6409
6420,9.0,26.4,23.3,43.29,13809.18,10757.62,3051.57,1.2837,1003.6,6.09,12.78,23.26,367.3,0.7194,-0.6418
6421,9.0,29.0,23.72,42.19,13877.55,10805.62,3071.94,1.2843,986.3,5.85,12.97,23.72,374.6,0.7327,-0.6421
6422,9.0,30.0,23.97,41.57,14109.54,11009.55,3099.99,1.2816,976.4,5.76,12.91,23.72,384.1,0.7403,-0.6408
6423,9.0,28.7,23.89,41.71,14204.13,11123.0,3081.13,1.277,986.1,5.73,12.82,23.97,388.1,0.747,-0.6385
6424,9.0,30.0,23.99,41.55,14311.49,11220.94,3090.54,1.2754,975.1,5.75,12.69,23.89,388.8,0.741,-0.6377
6425,9.0,30.0,23.88,41.82,14225.16,11128.89,3096.28,1.2782,963.1,5.73,12.54,23.99,390.4,0.7553,-0.6391
6426,9.0,27.5,24.02,41.41,14411.69,11340.97,3070.72,1.2708,959.4,5.76,12.42,23.88,391.2,0.741,-0.6354
6427,9.0,27.0,23.86,41.88,14198.9,11123.73,3075.17,1.2765,936.8,5.79,12.21,24.02,383.7,0.7419,-0.6382
6428,9.0,26.0,24.11,41.27,14202.12,11133.62,3068.5,1.2756,905.4,5.83,12.05,23.86,380.8,0.742,-0.6378
6429,9.0,25.0,23.71,42.23,14180.93,11132.12,3048.81,1.2739,920.0,5.84,11.84,23.72,375.6,0.742,-0.6369
6430,9.0,25.0,23.53,42.68,14509.64,11128.59,3381.06,1.3038,920.2,6.01,11.67,23.71,372.4,0.7335,-0.6519
6431,9.0,23.0,23.3,43.24,14316.05,10998.83,3317.22,1.3016,929.1,6.08,11.68,23.53,364.7,0.6722,-0.6508
6432,9.0,23.3,22.91,44.26,13093.52,10079.97,3013.55,1.299,891.8,6.26,11.82,22.91,347.8,0.6595,-0.6495
6433,9.0,24.0,21.9,47.13,12907.01,9890.87,3016.13,1.3049,961.4,6.41,11.8,21.9,346.5,0.6536,-0.6525
6434,9.0,24.0,21.72,47.66,12807.78,9801.98,3005.8,1.3067,1011.3,6.55,12.21,21.9,335.2,0.6405,-0.6533
6435,9.0,22.2,21.91,47.05,12583.4,9612.99,2970.41,1.309,1016.5,6.69,12.63,21.72,328.0,0.6377,-0.6545
6436,9.0,23.0,21.92,47.09,12550.84,9576.88,2973.95,1.3105,1060.4,6.76,13.06,21.91,325.9,0.6291,-0.6553
6437,9.0,22.0,22.21,46.28,12422.95,9454.36,2968.59,1.314,1064.8,6.67,13.5,21.92,324.2,0.6356,-0.657
6438,9.0,21.5,22.31,45.94,12524.33,9558.49,2965.85,1.3103,1119.4,6.5,13.94,22.21,326.9,0.6324,-0.6551
6439,9.0,22.0,22.81,44.64,12514.9,9516.29,2998.61,1.3151,1105.1,6.27,14.36,22.81,329.9,0.6307,-0.6576
6440,9.0,23.0,23.2,43.61,12522.47,9497.15,3025.33,1.3186,1091.4,6.04,14.66,23.2,341.2,0.6256,-0.6593
6441,9.0,22.1,23.41,43.08,12422.84,9424.38,2998.46,1.3182,1064.2,5.98,14.73,23.2,351.3,0.6172,-0.6591
6442,9.0,24.0,23.2,43.63,12330.22,9298.54,3031.68,1.326,1065.4,5.97,14.64,23.41,360.8,0.5937,-0.663
6443,9.0,26.0,23.4,43.1,11988.22,8943.43,3044.79,1.3405,1009.3,6.02,14.71,23.2,357.6,0.5465,-0.6702
6444,9.0,26.6,22.61,45.27,11210.5,8233.45,2977.05,1.3616,1046.5,6.17,14.89,22.61,347.9,0.5659,-0.6808
6445,9.0,29.0,22.64,45.18,11585.08,8528.59,3056.49,1.3584,1128.2,6.33,15.22,22.61,344.8,0.54,-0.6792
6446,9.0,29.0,22.49,45.59,11203.07,8141.62,3061.45,1.376,1166.6,6.29,15.64,22.64,338.7,0.5357,-0.688
6447,9.0,29.0,22.52,45.46,10978.87,8083.49,2895.38,1.3582,1223.2,6.35,16.03,22.49,334.0,0.5483,-0.6791
6448,9.0,30.0,22.73,44.96,11216.25,8278.64,2937.61,1.3548,1273.4,6.42,16.35,22.52,333.3,0.5415,-0.6774
6449,9.0,29.0,22.76,44.89,11152.06,8179.88,2972.17,1.3634,1311.3,6.37,16.64,22.73,335.3,0.5332,-0.6817
6450,9.0,27.8,22.77,44.78,10907.28,8057.26,2850.03,1.3537,1348.2,6.36,16.91,22.76,332.6,0.5307,-0.6769
6451,9.0,27.0,22.94,44.4,10800.46,8023.34,2777.12,1.3461,1359.8,6.48,17.15,22.77,331.5,0.5254,-0.6731
6452,9.0,26.0,22.94,44.39,10767.28,7946.5,2820.78,1.355,1370.2,6.53,17.25,22.94,332.4,0.526,-0.6775
6453,9.0,24.7,22.96,44.33,10711.21,7956.78,2754.43,1.3462,1373.7,6.6,17.28,22.94,332.7,0.5278,-0.6731
6454,9.0,24.0,23.1,43.99,10663.81,7984.38,2679.44,1.3356,1344.7,6.77,17.27,22.96,332.9,0.5321,-0.6678
6455,9.0,23.0,23.21,43.7,10760.13,8049.59,2710.55,1.3367,1305.3,6.92,17.16,23.1,334.5,0.5406,-0.6684
6456,9.0,23.6,23.24,43.61,10931.09,8175.93,2755.17,1.337,1268.4,6.98,16.92,23.21,334.4,0.5634,-0.6685
6457,9.0,23.0,23.49,42.97,11308.1,8518.41,2789.7,1.3275,1216.2,7.06,16.62,23.24,337.4,0.5762,-0.6637
6458,9.0,21.0,23.59,42.72,11623.09,8707.67,2915.42,1.3348,1187.2,6.94,16.4,23.49,342.0,0.613,-0.6674
6459,9.0,22.2,24.15,41.28,12198.11,9260.47,2937.64,1.3172,1146.4,6.76,16.22,24.14,348.4,0.6447,-0.6586
6460,9.0,23.0,24.41,40.68,12720.87,9736.56,2984.31,1.3065,1135.7,6.49,16.0,24.15,360.2,0.609,-0.6533
6461,9.0,21.0,24.23,41.14,12190.08,9193.56,2996.51,1.3259,1070.0,6.12,15.8,24.41,360.3,0.5967,-0.663
6462,9.0,21.8,24.16,41.27,12005.65,9005.97,2999.68,1.3331,1013.9,5.89,15.45,24.23,354.1,0.595,-0.6665
6463,9.0,21.0,23.89,42.0,11987.75,8974.95,3012.8,1.3357,999.1,5.92,15.08,24.16,352.0,0.5844,-0.6678
6464,9.0,23.0,23.83,42.15,11843.15,8810.29,3032.86,1.3442,948.8,6.04,14.73,23.89,349.5,0.5807,-0.6721
6465,9.0,23.5,23.28,43.59,11767.77,8748.72,3019.05,1.3451,966.4,6.19,14.4,23.29,351.2,0.5788,-0.6725
6466,9.0,27.0,22.75,45.04,11757.48,8715.7,3041.78,1.349,1013.2,6.42,14.31,22.75,351.0,0.5823,-0.6745
6467,9.0,28.0,22.62,45.4,11822.53,8767.46,3055.08,1.3485,1083.2,6.43,14.68,22.75,348.2,0.5729,-0.6742
6468,9.0,27.7,22.67,45.24,11673.21,8631.86,3041.36,1.3523,1119.0,6.28,15.1,22.62,342.4,0.5837,-0.6762
6469,9.0,30.0,22.79,44.96,11880.95,8799.2,3081.74,1.3502,1177.5,6.19,15.45,22.67,343.4,0.6393,-0.6751
6470,9.0,30.0,23.67,42.65,12728.34,9642.42,3085.91,1.32,1177.9,5.89,15.64,23.67,349.7,0.5821,-0.66
6471,9.0,29.5,23.49,43.02,11845.06,8783.52,3061.54,1.3486,1111.0,5.8,15.73,23.67,348.5,0.6044,-0.6743
6472,9.0,31.0,23.87,42.15,12177.0,9121.04,3055.95,1.335,1079.0,5.89,15.58,23.87,353.0,0.6083,-0.6675
6473,9.0,30.0,23.85,42.23,12224.56,9176.76,3047.79,1.3321,1063.7,5.8,15.38,23.87,359.4,0.5995,-0.6661
6474,9.0,28.7,23.71,42.46,12094.05,9041.01,3053.04,1.3377,1040.2,5.83,15.18,23.85,362.3,0.5911,-0.6688
6475,9.0,28.0,23.6,42.86,11963.02,8912.25,3050.77,1.3423,1016.6,5.93,15.0,23.71,360.9,0.5945,-0.6712
6476,9.0,27.0,23.33,43.58,12005.52,8961.75,3043.77,1.3396,1034.1,6.03,14.83,23.6,359.8,0.6006,-0.6698
6477,9.0,26.0,23.42,43.3,12075.84,9050.95,3024.88,1.3342,1025.6,6.09,14.76,23.33,359.8,0.6112,-0.6671
6478,9.0,25.0,23.2,43.93,12247.0,9209.67,3037.33,1.3298,1060.8,6.12,14.69,23.42,364.4,0.6264,-0.6649
6479,9.0,24.0,23.78,42.45,12472.93,9437.4,3035.53,1.3216,1020.1,6.09,14.7,23.78,367.3,0.6512,-0.6608
6480,9.0,24.2,23.99,41.86,12845.71,9811.12,3034.59,1.3093,1018.6,5.97,14.55,23.78,375.1,0.6354,-0.6547
6481,9.0,24.0,23.93,42.07,12615.1,9571.39,3043.71,1.318,981.3,5.92,14.37,23.99,377.1,0.6639,-0.659
6482,9.0,23.0,24.04,41.81,13044.04,9997.81,3046.22,1.3047,984.9,5.88,14.08,23.93,377.9,0.6344,-0.6523
6483,9.0,23.2,23.91,42.05,12593.71,9548.32,3045.38,1.3189,927.1,5.83,13.81,24.04,371.9,0.6119,-0.6595
6484,9.0,22.0,23.47,43.3,12236.94,9205.96,3030.98,1.3292,900.8,5.92,13.45,23.47,363.9,0.6112,-0.6646
6485,9.0,22.0,22.66,45.51,12210.88,9191.15,3019.73,1.3285,944.5,6.16,13.11,22.65,359.3,0.601,-0.6643
6486,9.0,23.7,22.32,46.36,12064.8,9031.96,3032.84,1.3358,982.7,6.35,13.31,22.32,350.9,0.5956,-0.6679
6487,9.0,23.0,22.22,46.75,11991.22,8953.95,3037.27,1.3392,1030.2,6.46,13.7,22.32,341.2,0.5862,-0.6696
6488,9.0,24.0,22.32,46.5,11859.6,8818.45,3041.15,1.3449,1057.1,6.43,14.13,22.22,332.8,0.5785,-0.6724
6489,9.0,25.2,22.18,46.86,11756.51,8707.45,3049.06,1.3502,1122.5,6.39,14.57,22.32,329.0,0.577,-0.6751
6490,9.0,27.0,22.45,46.13,11767.38,8691.86,3075.52,1.3538,1146.2,6.28,15.01,22.18,326.6,0.5762,-0.6769
6491,9.0,27.0,22.56,45.85,11773.85,8685.72,3088.13,1.3555,1194.9,6.14,15.43,22.45,328.3,0.5206,-0.6778
6492,9.0,28.8,21.96,47.55,10819.52,7851.71,2967.81,1.378,1262.8,6.19,15.85,21.95,324.1,0.4515,-0.689
6493,9.0,30.0,21.31,49.52,9440.83,6815.2,2625.63,1.3853,1341.7,6.56,16.33,21.31,318.0,0.4331,-0.6926
6494,9.0,31.0,21.52,48.92,8880.74,6541.71,2339.03,1.3576,1366.2,6.94,16.82,21.31,316.9,0.4112,-0.6788
6495,9.0,31.1,21.77,48.05,8390.98,6214.97,2176.0,1.3501,1369.0,7.27,17.31,21.52,317.8,0.3838,-0.6751
6496,9.0,31.0,21.99,47.55,7855.54,5806.65,2048.9,1.3529,1360.1,7.51,17.8,21.77,320.9,0.3631,-0.6764
6497,9.0,31.0,22.27,46.75,7413.89,5496.61,1917.28,1.3488,1346.4,7.65,18.26,21.99,324.9,0.3556,-0.6744
6498,9.0,30.0,22.59,45.73,7289.78,5387.92,1901.86,1.353,1327.4,7.76,18.61,22.59,329.2,0.3367,-0.6765
6499,9.0,29.0,22.35,46.53,7083.78,5103.59,1980.19,1.388,1315.6,7.96,18.55,22.59,334.2,0.3155,-0.694
6500,9.0,29.0,22.26,46.8,6596.49,4782.47,1814.02,1.3793,1335.2,8.15,18.75,22.35,336.4,0.3023,-0.6897
6501,9.0,27.0,22.32,46.62,6248.33,4583.58,1664.75,1.3632,1374.1,8.26,19.05,22.26,339.7,0.2866,-0.6816
6502,9.0,27.0,22.38,46.47,5947.85,4347.91,1599.94,1.368,1428.3,8.3,19.4,22.32,341.8,0.2545,-0.684
6503,9.0,26.0,22.32,46.65,5364.49,3863.15,1501.33,1.3886,1499.4,8.34,19.79,22.38,342.7,0.2469,-0.6943
6504,9.0,25.8,22.5,46.13,5078.13,3748.71,1329.43,1.3546,1570.1,8.29,20.16,22.32,343.9,0.2465,-0.6773
6505,9.0,26.0,22.78,45.4,5053.35,3745.89,1307.46,1.349,1617.1,8.12,20.51,22.5,342.6,0.2455,-0.6745
6506,9.0,26.0,22.82,45.27,5158.58,3731.75,1426.83,1.3823,1616.6,8.03,20.56,22.78,336.5,0.2317,-0.6912
6507,9.0,25.2,22.66,45.69,4967.52,3522.09,1445.44,1.4104,1631.2,7.99,20.54,22.82,332.4,0.2231,-0.7052
6508,9.0,25.0,22.6,45.9,4759.65,3391.58,1368.07,1.4034,1641.8,7.94,20.58,22.66,332.7,0.221,-0.7017
6509,9.0,25.0,22.64,45.8,4660.19,3360.55,1299.64,1.3867,1653.9,7.9,20.65,22.6,331.0,0.2174,-0.6934
6510,9.0,23.6,22.68,45.65,4572.01,3305.63,1266.38,1.3831,1647.7,7.87,20.71,22.64,329.7,0.2096,-0.6915
6511,9.0,24.0,22.7,45.64,4427.49,3186.86,1240.63,1.3893,1628.4,7.85,20.79,22.68,329.4,0.2063,-0.6946
6512,9.0,24.0,22.66,45.78,4404.26,3137.58,1266.68,1.4037,1624.8,7.81,20.77,22.7,329.6,0.2063,-0.7019
6513,9.0,23.0,22.62,45.9,4384.27,3137.48,1246.79,1.3974,1632.4,7.78,20.73,22.66,330.6,0.203,-0.6987
6514,9.0,23.0,22.67,45.74,4266.51,3086.98,1179.53,1.3821,1620.6,7.75,20.81,22.62,331.5,0.1963,-0.691
6515,9.0,23.0,22.7,45.68,4142.91,2985.94,1156.97,1.3875,1602.7,7.74,20.87,22.67,331.9,0.1887,-0.6937
6516,9.0,22.1,22.69,45.78,3993.74,2870.3,1123.43,1.3914,1580.6,7.72,20.91,22.7,332.6,0.1815,-0.6957
6517,9.0,22.0,22.72,45.64,3836.83,2760.34,1076.49,1.39,1539.6,7.63,20.96,22.69,331.3,0.1776,-0.695
6518,9.0,22.0,22.71,45.66,3780.63,2702.24,1078.39,1.3991,1510.4,7.6,20.96,22.72,332.4,0.172,-0.6995
6519,9.0,20.2,22.68,45.78,3658.86,2617.12,1041.74,1.398,1489.9,7.59,20.95,22.71,333.1,0.172,-0.699
6520,9.0,21.0,22.69,45.72,3643.02,2617.11,1025.92,1.392,1433.3,7.48,20.9,22.68,328.0,0.1619,-0.696
6521,9.0,20.0,22.68,45.75,3437.79,2462.3,975.49,1.3962,1393.7,7.5,20.95,22.69,329.0,0.1552,-0.6981
6522,9.0,19.3,22.64,45.94,3312.42,2361.77,950.65,1.4025,1335.3,7.5,20.9,22.68,327.7,0.1552,-0.7013
6523,9.0,19.0,22.62,45.93,3300.52,2361.6,938.93,1.3976,1262.0,7.5,20.79,22.64,328.2,0.151,-0.6988
6524,9.0,19.0,22.69,45.76,3179.32,2297.36,881.96,1.3839,1188.5,7.6,20.79,22.62,329.8,0.1449,-0.6919
6525,9.0,18.0,22.74,45.75,3050.34,2203.77,846.57,1.3841,1104.5,7.71,20.78,22.69,331.3,0.1385,-0.6921
6526,9.0,18.0,22.81,45.42,2910.96,2105.88,805.08,1.3823,1011.1,7.89,20.77,22.74,331.0,0.1331,-0.6911
6527,9.0,18.0,22.9,45.18,2793.31,2024.31,769.0,1.3799,920.5,8.16,20.75,22.81,330.3,0.1236,-0.6899
6528,9.0,17.9,22.88,45.35,2619.49,1880.13,739.36,1.3932,837.0,8.51,20.68,22.9,328.0,0.1216,-0.6966
6529,9.0,18.0,22.64,45.92,2626.27,1848.57,777.7,1.4207,836.9,8.87,20.48,22.88,329.7,0.121,-0.7104
6530,9.0,18.0,22.34,46.76,2623.28,1839.12,784.15,1.4264,913.6,9.33,20.37,22.64,333.5,0.121,-0.7132
6531,9.0,17.1,22.63,46.03,2459.85,1838.82,621.03,1.3377,940.0,9.78,20.71,22.34,336.2,0.121,-0.6689
6532,9.0,17.0,22.91,45.18,2461.23,1839.8,621.43,1.3378,973.7,9.97,21.06,22.63,337.4,0.121,-0.6689
6533,9.0,17.0,23.07,44.75,2498.63,1840.79,657.85,1.3574,995.1,9.98,21.26,22.91,337.7,0.121,-0.6787
6534,9.0,17.0,23.04,44.92,2552.69,1841.35,711.34,1.3863,1007.3,9.97,21.25,23.07,337.8,0.121,-0.6932
6535,9.0,17.0,22.93,45.15,2575.02,1841.32,733.71,1.3985,1011.6,9.97,21.14,23.04,338.6,0.121,-0.6992
6536,9.0,17.0,22.96,45.08,2536.24,1841.02,695.22,1.3776,1006.7,9.97,21.16,22.93,338.1,0.121,-0.6888
6537,9.0,17.2,23.02,45.05,2525.47,1841.08,684.39,1.3717,998.4,9.96,21.21,22.96,337.5,0.121,-0.6859
6538,9.0,18.0,23.0,44.97,2551.61,1841.22,710.39,1.3858,990.1,9.97,21.18,23.02,338.1,0.1186,-0.6929
6539,9.0,18.0,23.04,44.86,2487.98,1804.23,683.75,1.379,975.6,9.96,21.23,23.0,337.5,0.1154,-0.6895
6540,9.0,18.0,23.05,45.01,2434.69,1756.13,678.56,1.3864,967.0,9.96,21.27,23.04,336.8,0.1154,-0.6932
6541,9.0,18.0,23.0,44.99,2451.16,1756.23,694.93,1.3957,963.0,9.97,21.21,23.05,338.0,0.1095,-0.6978
6542,9.0,18.0,22.97,45.07,2331.58,1666.67,664.9,1.3989,956.9,9.97,21.26,23.0,337.0,0.1042,-0.6995
6543,9.0,18.6,22.97,45.16,2221.13,1585.92,635.22,1.4005,951.5,9.97,21.33,22.97,336.8,0.1028,-0.7003
6544,9.0,19.0,22.98,45.05,2193.48,1565.51,627.97,1.4011,940.9,9.98,21.36,22.97,337.9,0.1028,-0.7006
6545,9.0,18.7,23.07,44.84,2173.91,1564.85,609.06,1.3892,931.4,9.97,21.43,22.98,337.4,0.1028,-0.6946
6546,9.0,18.4,23.05,44.92,2198.91,1565.02,633.89,1.405,929.3,9.97,21.4,23.07,336.5,0.1028,-0.7025
6547,9.0,18.3,22.96,45.15,2215.84,1564.95,650.89,1.4159,926.0,9.98,21.31,23.05,336.5,0.0979,-0.708
6548,9.0,18.0,22.91,45.29,2110.84,1489.51,621.33,1.4171,920.7,9.98,21.33,22.96,336.4,0.0957,-0.7086
6549,9.0,18.0,22.94,45.25,2048.01,1456.03,591.98,1.4066,912.5,9.98,21.38,22.91,336.4,0.093,-0.7033
6550,9.0,19.0,22.94,45.22,2005.24,1415.86,589.38,1.4163,904.4,9.98,21.41,22.94,336.4,0.0902,-0.7081
6551,9.0,20.0,22.97,45.16,1949.9,1373.52,576.38,1.4196,904.3,9.98,21.48,22.94,336.9,0.0902,-0.7098
6552,9.0,21.0,23.03,44.94,1942.9,1372.65,570.25,1.4154,908.6,9.97,21.56,22.97,337.6,0.0882,-0.7077
6553,10.0,21.8,23.01,45.0,1931.99,1341.6,590.4,1.4401,915.4,9.96,21.58,23.03,338.4,0.0874,-0.72
6554,10.0,21.5,22.7,45.87,1962.33,1330.29,632.04,1.4751,991.3,9.94,21.39,22.7,354.0,0.0874,-0.7376
6555,10.0,21.1,22.91,45.26,1857.49,1329.9,527.59,1.3967,933.8,9.93,21.52,22.7,360.5,0.0853,-0.6984
6556,10.0,20.5,22.77,45.71,1911.86,1297.54,614.32,1.4734,965.7,9.92,21.45,22.91,365.5,0.0818,-0.7367
6557,10.0,20.3,22.72,45.85,1816.53,1244.91,571.62,1.4592,919.3,9.92,21.4,22.77,369.2,0.0818,-0.7296
6558,10.0,20.3,22.66,46.03,1820.94,1244.8,576.14,1.4628,945.5,9.92,21.37,22.72,374.4,0.0818,-0.7314
6559,10.0,20.0,22.76,45.8,1780.29,1244.75,535.54,1.4302,909.0,9.91,21.42,22.66,376.1,0.0818,-0.7151
6560,10.0,20.0,22.71,45.93,1817.78,1244.84,572.94,1.4603,934.0,9.9,21.41,22.76,376.6,0.0818,-0.7301
6561,10.0,20.9,22.74,45.86,1796.44,1244.82,551.62,1.4431,907.9,9.9,21.39,22.71,377.7,0.0818,-0.7216
6562,10.0,21.0,22.63,46.17,1828.72,1244.8,583.93,1.4691,910.3,9.9,21.29,22.74,379.6,0.0818,-0.7345
6563,10.0,20.0,22.63,46.19,1801.62,1244.6,557.01,1.4475,894.5,9.91,21.26,22.63,382.9,0.0818,-0.7238
6564,10.0,21.1,22.57,46.43,1812.12,1244.55,567.57,1.456,888.0,9.89,21.2,22.63,382.3,0.0818,-0.728
6565,10.0,23.0,22.5,46.56,1815.65,1244.42,571.23,1.459,868.0,9.89,21.09,22.57,382.9,0.0818,-0.7295
6566,10.0,23.0,22.52,46.49,1790.97,1244.22,546.75,1.4394,884.6,9.92,21.14,22.5,384.9,0.0818,-0.7197
6567,10.0,23.1,22.51,46.61,1799.52,1244.32,555.21,1.4462,849.5,9.9,21.07,22.52,382.8,0.0818,-0.7231
6568,10.0,23.0,22.41,46.8,1816.74,1244.17,572.57,1.4602,844.2,9.9,20.97,22.51,381.5,0.0818,-0.7301
6569,10.0,23.0,22.4,46.85,1798.37,1243.97,554.39,1.4457,839.6,9.9,20.94,22.41,381.3,0.021,-0.7228
6570,10.0,22.4,21.75,48.88,668.06,320.02,348.04,2.0876,771.1,9.94,21.34,21.75,383.4,0.0902,-1.0438
6571,10.0,20.0,22.92,45.37,1895.93,1372.36,523.57,1.3815,753.9,9.79,21.14,22.92,375.6,0.0902,-0.6908
6572,10.0,18.0,22.52,46.5,1994.91,1371.92,622.98,1.4541,735.9,9.85,20.69,22.52,374.1,0.0902,-0.727
6573,10.0,18.5,22.26,47.5,2004.42,1370.98,633.45,1.462,715.7,9.84,20.38,22.52,379.7,0.0902,-0.731
6574,10.0,14.0,22.11,47.65,1982.25,1370.33,611.92,1.4466,684.2,9.84,20.15,22.26,383.5,0.0902,-0.7233
6575,10.0,15.0,22.12,47.63,1952.51,1369.83,582.68,1.4254,637.5,9.83,20.02,22.11,390.7,0.0902,-0.7127
6576,10.0,15.0,22.28,47.48,1927.83,1369.55,558.29,1.4076,573.9,9.79,19.95,22.12,389.4,0.0902,-0.7038
6577,10.0,14.0,22.31,47.09,1949.93,1369.39,580.53,1.4239,514.6,9.76,19.7,22.28,384.7,0.0902,-0.712
6578,10.0,13.0,21.98,48.05,1969.74,1368.88,600.85,1.4389,502.9,9.87,19.32,21.98,378.3,0.0902,-0.7195
6579,10.0,12.7,21.8,48.88,1972.11,1368.06,604.05,1.4415,502.4,9.84,19.13,21.98,374.0,0.0902,-0.7208
6580,10.0,12.0,21.66,49.0,1966.19,1367.67,598.52,1.4376,502.0,9.84,18.99,21.8,372.8,0.0902,-0.7188
6581,10.0,12.0,21.7,48.9,1941.91,1367.37,574.54,1.4202,502.3,9.8,19.03,21.66,371.7,0.0902,-0.7101
6582,10.0,12.3,21.78,48.95,1935.87,1367.46,568.41,1.4157,502.9,9.77,19.11,21.7,371.3,0.0902,-0.7078
6583,10.0,16.3,21.75,48.73,1948.63,1367.63,581.0,1.4248,502.9,9.78,19.09,21.78,372.9,0.0902,-0.7124
6584,10.0,13.0,21.89,48.33,1929.2,1367.58,561.62,1.4107,503.1,9.71,19.23,21.75,367.0,0.0902,-0.7053
6585,10.0,16.7,21.85,48.77,1951.98,1367.87,584.1,1.427,502.9,9.68,19.18,21.89,365.3,0.0902,-0.7135
6586,10.0,19.0,21.86,48.41,1945.58,1367.78,577.8,1.4224,502.9,9.66,19.2,21.85,362.1,0.0902,-0.7112
6587,10.0,22.0,21.93,48.2,1937.01,1367.81,569.2,1.4161,503.4,9.66,19.27,21.86,361.9,0.0902,-0.7081
6588,10.0,22.2,21.99,48.32,1936.55,1367.96,568.59,1.4157,504.5,9.76,19.32,21.93,363.8,0.0902,-0.7078
6589,10.0,24.0,22.0,47.99,1943.21,1368.08,575.13,1.4204,504.5,9.79,19.34,21.99,364.8,0.0902,-0.7102
6590,10.0,24.0,22.02,47.93,1942.46,1368.11,574.35,1.4198,505.7,9.83,19.37,22.0,364.6,0.0902,-0.7099
6591,10.0,23.9,22.03,48.07,1944.4,1368.16,576.24,1.4212,505.4,9.83,19.37,22.02,365.0,0.0902,-0.7106
6592,10.0,24.0,22.04,47.88,1944.54,1368.17,576.38,1.4213,505.9,9.83,19.38,22.03,364.2,0.0902,-0.7106
6593,10.0,24.0,22.03,47.89,1945.77,1368.2,577.57,1.4221,505.4,9.83,19.37,22.04,365.0,0.0902,-0.7111
6594,10.0,23.0,22.06,47.95,1940.23,1368.18,572.05,1.4181,506.5,9.82,19.41,22.03,363.8,0.0902,-0.7091
6595,10.0,19.0,22.1,47.69,1939.89,1368.26,571.62,1.4178,507.7,9.8,19.46,22.06,362.5,0.0902,-0.7089
6596,10.0,17.0,22.03,47.89,1957.2,1368.36,588.83,1.4303,504.5,9.72,19.38,22.1,362.8,0.0902,-0.7152
6597,10.0,16.7,21.92,48.43,1963.49,1368.19,595.31,1.4351,503.2,9.68,19.26,22.03,362.7,0.0902,-0.7176
6598,10.0,15.0,21.81,48.54,1964.2,1367.94,596.26,1.4359,502.4,9.69,19.15,21.92,364.9,0.0902,-0.7179
6599,10.0,15.0,21.71,48.84,1959.92,1367.7,592.23,1.433,501.9,9.72,19.05,21.81,369.5,0.0902,-0.7165
6600,10.0,15.9,21.84,48.7,1931.48,1367.48,563.99,1.4124,502.5,9.65,19.18,21.71,368.1,0.0902,-0.7062
6601,10.0,14.0,21.93,48.21,1936.06,1367.76,568.3,1.4155,502.9,9.65,19.27,21.84,368.3,0.0902,-0.7077
6602,10.0,14.0,21.84,48.48,1954.38,1367.95,586.43,1.4287,503.6,9.79,19.18,21.93,366.6,0.0902,-0.7143
6603,10.0,15.2,21.8,48.82,1949.3,1367.77,581.54,1.4252,503.3,9.81,19.14,21.84,365.8,0.0902,-0.7126
6604,10.0,14.0,21.82,48.52,1941.89,1367.68,574.21,1.4198,503.5,9.8,19.17,21.8,365.7,0.0902,-0.7099
6605,10.0,13.0,21.85,48.46,1943.09,1367.74,575.35,1.4207,503.4,9.77,19.19,21.82,365.4,0.0902,-0.7103
6606,10.0,14.4,21.81,48.86,1950.8,1367.79,583.01,1.4262,503.0,9.76,19.15,21.85,365.6,0.0902,-0.7131
6607,10.0,13.0,21.8,48.61,1948.02,1367.7,580.32,1.4243,502.9,9.73,19.14,21.81,364.3,0.0902,-0.7122
6608,10.0,14.0,21.79,48.65,1947.63,1367.68,579.95,1.424,502.8,9.71,19.12,21.8,364.2,0.0902,-0.712
6609,10.0,19.4,21.83,48.87,1939.51,1367.65,571.86,1.4181,503.1,9.66,19.17,21.79,362.1,0.0902,-0.7091
6610,10.0,21.0,21.99,48.06,1925.29,1367.75,557.54,1.4076,505.3,9.68,19.34,21.83,360.5,0.0902,-0.7038
6611,10.0,23.0,22.17,47.53,1919.86,1368.11,551.76,1.4033,510.4,9.74,19.54,21.99,363.8,0.0902,-0.7016
6612,10.0,23.4,22.1,48.11,1953.61,1368.54,585.06,1.4275,508.4,9.81,19.46,22.17,363.8,0.0902,-0.7138
6613,10.0,25.0,22.06,47.86,1951.86,1368.36,583.5,1.4264,507.8,9.84,19.42,22.1,365.1,0.0902,-0.7132
6614,10.0,25.0,22.11,47.72,1939.51,1368.27,571.24,1.4175,509.6,9.86,19.47,22.06,365.9,0.0902,-0.7087
6615,10.0,23.7,22.19,47.8,1935.23,1368.39,566.84,1.4142,512.2,9.85,19.56,22.11,366.8,0.0902,-0.7071
6616,10.0,24.0,22.17,47.55,1949.35,1368.59,580.77,1.4244,511.2,9.84,19.54,22.19,365.5,0.0902,-0.7122
6617,10.0,24.0,22.08,47.82,1959.79,1368.54,591.25,1.432,508.4,9.84,19.44,22.17,363.5,0.0902,-0.716
6618,10.0,22.6,22.16,47.94,1936.83,1368.32,568.51,1.4155,511.1,9.83,19.54,22.08,367.2,0.0902,-0.7077
6619,10.0,21.0,22.22,47.41,1940.2,1368.53,571.67,1.4177,513.4,9.8,19.61,22.16,368.0,0.0902,-0.7089
6620,10.0,20.0,22.11,47.75,1964.38,1368.69,595.69,1.4352,508.2,9.77,19.47,22.22,364.0,0.0902,-0.7176
6621,10.0,19.4,22.02,48.47,1959.8,1368.39,591.41,1.4322,506.0,9.73,19.37,22.11,362.0,0.0902,-0.7161
6622,10.0,18.0,21.98,48.12,1952.53,1368.17,584.36,1.4271,505.5,9.68,19.33,22.02,359.5,0.1107,-0.7136
6623,10.0,18.0,22.45,46.8,2310.82,1679.19,631.63,1.3762,505.7,9.63,19.19,22.44,357.4,0.1126,-0.6881
6624,10.0,19.1,22.25,47.84,2403.85,1707.1,696.75,1.4082,502.2,9.67,18.91,22.45,358.9,0.1126,-0.7041
6625,10.0,17.0,22.06,47.94,2402.61,1706.36,696.25,1.408,501.7,9.7,18.72,22.25,359.4,0.1127,-0.704
6626,10.0,16.0,21.95,48.26,2386.98,1707.27,679.71,1.3981,502.7,9.8,18.63,22.06,360.6,0.1223,-0.6991
6627,10.0,18.4,22.2,48.01,2525.53,1852.49,673.03,1.3633,502.9,9.75,18.59,21.95,357.6,0.1238,-0.6817
6628,10.0,16.0,22.3,47.27,2574.3,1875.0,699.3,1.373,503.8,9.74,18.65,22.2,356.9,0.1238,-0.6865
6629,10.0,16.0,22.12,47.78,2613.08,1875.17,737.91,1.3935,501.6,9.72,18.46,22.3,355.9,0.1238,-0.6968
6630,10.0,19.3,22.01,48.59,2605.99,1874.61,731.38,1.3901,501.2,9.7,18.35,22.12,356.8,0.1238,-0.6951
6631,10.0,17.0,22.19,47.59,2565.46,1874.29,691.17,1.3688,502.9,9.71,18.54,22.01,360.8,0.1359,-0.6844
6632,10.0,18.0,22.52,46.69,2805.59,2058.46,747.13,1.363,502.8,9.61,18.51,22.51,356.3,0.1462,-0.6815
6633,10.0,20.7,22.54,47.16,3025.81,2213.69,812.13,1.3669,501.2,9.67,18.21,22.52,359.2,0.1462,-0.6834
6634,10.0,20.0,22.51,46.74,3039.27,2212.67,826.6,1.3736,501.3,9.76,18.18,22.54,367.8,0.1462,-0.6868
6635,10.0,22.0,22.53,46.69,3038.37,2212.56,825.81,1.3732,501.3,9.76,18.2,22.51,374.5,0.1462,-0.6866
6636,10.0,23.0,22.63,46.97,3025.9,2212.64,813.25,1.3675,502.3,9.8,18.31,22.53,380.6,0.1462,-0.6838
6637,10.0,26.0,22.68,46.31,3040.14,2212.99,827.15,1.3738,502.8,9.83,18.36,22.63,383.4,0.1462,-0.6869
6638,10.0,26.0,22.76,46.08,3030.38,2213.18,817.2,1.3692,505.2,9.86,18.47,22.68,389.2,0.1516,-0.6846
6639,10.0,24.6,22.88,46.18,3120.93,2295.46,825.47,1.3596,504.7,9.87,18.42,22.76,388.4,0.1573,-0.6798
6640,10.0,25.0,22.86,45.82,3260.15,2382.84,877.3,1.3682,501.8,9.84,18.2,22.88,381.4,0.1573,-0.6841
6641,10.0,25.0,22.74,46.17,3273.35,2382.03,891.32,1.3742,502.0,9.85,18.09,22.86,384.8,0.1573,-0.6871
6642,10.0,23.7,22.7,46.73,3249.34,2381.6,867.75,1.3644,502.2,9.84,18.05,22.74,387.0,0.1607,-0.6822
6643,10.0,22.0,22.72,46.24,3313.03,2432.99,880.04,1.3617,501.3,9.78,17.97,22.7,380.0,0.1892,-0.6809
6644,10.0,20.0,23.34,44.57,3830.4,2863.73,966.67,1.3376,501.7,9.73,17.75,23.35,377.4,0.1982,-0.6688
6645,10.0,19.5,23.16,45.55,4051.32,2998.18,1053.13,1.3513,500.6,9.73,17.29,23.34,378.8,0.2049,-0.6756
6646,10.0,19.0,22.92,45.74,4189.35,3097.54,1091.81,1.3525,500.5,9.7,16.85,23.16,377.0,0.2144,-0.6762
6647,10.0,19.0,22.82,46.02,4350.96,3239.11,1111.85,1.3433,500.6,9.61,16.48,22.92,372.9,0.2236,-0.6716
6648,10.0,18.7,22.82,46.55,4515.13,3376.59,1138.54,1.3372,500.7,9.5,16.21,22.82,365.6,0.2546,-0.6686
6649,10.0,19.0,23.44,44.34,5081.07,3842.37,1238.7,1.3224,501.5,9.47,15.94,23.45,361.7,0.3001,-0.6612
6650,10.0,19.0,24.27,42.2,5940.18,4527.15,1413.03,1.3121,503.1,9.57,15.46,24.28,362.2,0.3072,-0.6561
6651,10.0,18.4,23.7,44.1,6174.49,4630.6,1543.89,1.3334,520.2,9.33,14.98,23.7,353.0,0.3238,-0.6667
6652,10.0,18.0,23.84,43.31,6437.04,4877.11,1559.93,1.3198,514.4,9.15,14.55,23.7,352.0,0.3526,-0.6599
6653,10.0,18.0,23.78,43.48,7039.52,5307.58,1731.94,1.3263,537.9,8.87,14.11,23.84,348.9,0.3877,-0.6632
6654,10.0,18.0,23.56,44.51,7767.63,5832.7,1934.93,1.3317,581.6,8.57,13.73,23.78,350.5,0.3888,-0.6659
6655,10.0,18.0,23.52,44.17,7767.65,5845.33,1922.32,1.3289,584.1,8.32,13.71,23.56,351.1,0.3909,-0.6644
6656,10.0,18.0,23.78,43.51,7772.39,5876.75,1895.64,1.3226,576.6,8.09,13.79,23.52,352.6,0.4046,-0.6613
6657,10.0,18.4,24.01,43.36,8058.1,6083.87,1974.22,1.3245,582.0,7.87,13.77,23.78,352.9,0.4225,-0.6623
6658,10.0,19.0,23.5,44.26,8521.33,6351.77,2169.55,1.3416,627.4,7.67,13.57,23.5,352.4,0.4196,-0.6708
6659,10.0,20.0,23.87,43.31,8387.5,6306.39,2081.1,1.33,614.5,7.52,13.81,23.86,360.2,0.4196,-0.665
6660,10.0,19.7,23.79,43.98,8445.42,6308.67,2136.76,1.3387,616.1,7.38,13.75,23.87,364.9,0.4198,-0.6694
6661,10.0,21.0,23.9,43.24,8426.67,6310.91,2115.76,1.3353,606.9,7.23,13.7,23.79,367.5,0.4196,-0.6676
6662,10.0,22.0,23.87,43.32,8463.51,6307.67,2155.84,1.3418,607.4,7.08,13.69,23.9,368.4,0.4196,-0.6709
6663,10.0,22.7,23.8,43.86,8478.17,6307.52,2170.65,1.3441,610.4,6.92,13.67,23.87,370.6,0.416,-0.6721
6664,10.0,22.0,23.76,43.61,8416.59,6254.04,2162.54,1.3458,605.8,6.76,13.64,23.8,371.6,0.4144,-0.6729
6665,10.0,22.0,23.85,43.38,8367.65,6228.55,2139.1,1.3434,600.2,6.63,13.68,23.76,372.6,0.4121,-0.6717
6666,10.0,20.9,23.83,43.78,8342.27,6195.26,2147.01,1.3466,599.0,6.5,13.69,23.85,371.7,0.4095,-0.6733
6667,10.0,20.0,23.95,43.12,8270.95,6156.14,2114.82,1.3435,586.7,6.44,13.67,23.83,369.5,0.4119,-0.6718
6668,10.0,20.0,23.81,43.51,8375.7,6192.4,2183.3,1.3526,596.2,6.38,13.63,23.95,365.5,0.4072,-0.6763
