hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
6669,10.0,19.4,23.64,44.31,8277.99,6120.32,2157.67,1.3525,598.9,6.33,13.63,23.81,364.2,0.4102,-0.6763
6670,10.0,20.0,24.18,42.56,8257.07,6166.4,2090.67,1.339,574.2,6.38,13.66,24.18,363.6,0.4097,-0.6695
6671,10.0,20.0,23.06,45.56,8367.25,6157.94,2209.32,1.3588,629.1,6.27,13.47,23.07,357.3,0.3936,-0.6794
6672,10.0,18.8,23.52,44.67,7925.42,5915.28,2010.15,1.3398,593.9,6.37,13.75,23.52,363.5,0.3945,-0.6699
6673,10.0,19.0,24.61,41.55,7943.01,5930.37,2012.64,1.3394,541.6,6.48,13.88,24.61,364.5,0.4395,-0.6697
6674,10.0,19.0,23.67,43.99,8962.72,6608.62,2354.09,1.3562,633.2,6.27,13.44,23.67,363.7,0.4376,-0.6781
6675,10.0,18.9,23.69,44.24,8840.48,6575.64,2264.84,1.3444,627.7,6.37,13.42,23.67,362.9,0.437,-0.6722
6676,10.0,19.0,23.85,43.52,8802.93,6566.2,2236.73,1.3406,617.5,6.43,13.43,23.69,362.5,0.4289,-0.6703
6677,10.0,19.0,23.59,44.23,8742.16,6445.43,2296.73,1.3563,623.5,6.44,13.46,23.85,362.4,0.4398,-0.6782
6678,10.0,19.0,23.73,44.14,8862.59,6609.09,2253.5,1.341,632.0,6.46,13.48,23.59,364.2,0.4298,-0.6705
6679,10.0,19.0,23.85,43.56,8680.35,6459.59,2220.75,1.3438,613.2,6.47,13.52,23.73,362.0,0.4243,-0.6719
6680,10.0,19.0,23.71,43.94,8632.09,6377.01,2255.08,1.3536,616.5,6.41,13.57,23.85,361.2,0.4241,-0.6768
6681,10.0,19.4,23.82,43.97,8569.13,6374.31,2194.82,1.3443,612.3,6.38,13.62,23.71,361.6,0.4318,-0.6722
6682,10.0,20.0,24.06,43.04,8713.1,6491.1,2222.0,1.3423,606.0,6.35,13.56,23.82,360.7,0.4345,-0.6712
6683,10.0,21.0,23.56,44.37,8883.08,6531.18,2351.9,1.3601,634.5,6.26,13.47,23.56,359.9,0.4315,-0.6801
6684,10.0,20.3,23.5,44.84,8774.32,6484.04,2290.28,1.3532,633.5,6.2,13.47,23.56,363.4,0.4315,-0.6766
6685,10.0,21.0,23.79,43.77,8710.86,6484.02,2226.84,1.3434,615.2,6.21,13.46,23.5,365.3,0.4316,-0.6717
6686,10.0,21.0,23.59,44.32,8824.52,6485.36,2339.16,1.3607,625.3,6.11,13.42,23.79,364.2,0.4315,-0.6803
6687,10.0,20.7,23.42,45.0,8808.85,6483.54,2325.31,1.3586,631.4,6.07,13.36,23.59,364.0,0.4316,-0.6793
6688,10.0,21.0,23.62,44.25,8734.73,6484.25,2250.48,1.3471,619.4,6.1,13.36,23.42,364.7,0.4281,-0.6735
6689,10.0,21.0,23.51,44.56,8739.31,6432.5,2306.81,1.3586,619.3,6.04,13.33,23.62,365.3,0.4261,-0.6793
6690,10.0,20.7,23.42,45.0,8683.06,6401.35,2281.71,1.3564,621.0,6.03,13.32,23.51,365.8,0.4213,-0.6782
6691,10.0,20.0,23.59,44.37,8534.89,6329.42,2205.46,1.3484,606.0,6.07,13.35,23.42,366.9,0.411,-0.6742
6692,10.0,20.0,23.63,44.28,8363.55,6176.02,2187.53,1.3542,592.5,6.02,13.41,23.59,367.5,0.397,-0.6771
6693,10.0,20.4,23.39,45.11,8129.77,5965.38,2164.39,1.3628,590.5,5.98,13.49,23.63,367.1,0.3959,-0.6814
6694,10.0,20.0,23.74,44.02,8030.86,5949.09,2081.78,1.3499,570.9,6.05,13.53,23.74,368.9,0.3969,-0.675
6695,10.0,20.0,23.41,44.9,8121.61,5964.34,2157.28,1.3617,593.6,6.03,13.57,23.42,368.1,0.3915,-0.6808
6696,10.0,20.1,23.87,43.85,7924.79,5883.79,2041.0,1.3469,563.7,6.07,13.64,23.86,370.7,0.3961,-0.6734
6697,10.0,20.0,23.28,45.3,8128.32,5954.18,2174.14,1.3651,599.0,6.07,13.54,23.28,364.3,0.3926,-0.6826
6698,10.0,20.0,23.85,43.77,7931.96,5900.88,2031.08,1.3442,565.6,6.15,13.63,23.85,366.8,0.4145,-0.6721
6699,10.0,20.0,23.38,45.13,8475.4,6230.55,2244.85,1.3603,614.2,6.14,13.44,23.38,367.7,0.4293,-0.6801
6700,10.0,20.0,24.04,43.32,8677.68,6450.61,2227.08,1.3453,597.0,6.17,13.45,24.04,367.5,0.4131,-0.6726
6701,10.0,20.0,22.85,46.59,8475.62,6208.33,2267.3,1.3652,643.5,6.08,13.39,22.85,360.2,0.4093,-0.6826
6702,10.0,19.8,23.44,44.98,8252.24,6150.45,2101.8,1.3417,612.1,6.21,13.6,23.44,363.2,0.4006,-0.6709
6703,10.0,20.0,23.84,43.89,8111.54,6021.76,2089.78,1.347,579.6,6.23,13.66,23.84,364.9,0.3945,-0.6735
6704,10.0,20.0,23.44,44.99,8077.01,5929.68,2147.33,1.3621,594.3,6.14,13.66,23.44,361.3,0.4314,-0.6811
6705,10.0,19.7,24.34,42.7,8708.04,6485.26,2222.79,1.3427,589.1,6.12,13.55,24.34,362.7,0.44,-0.6714
6706,10.0,20.0,23.11,45.95,9027.26,6613.6,2413.66,1.365,657.6,5.91,13.26,23.12,355.3,0.4355,-0.6825
6707,10.0,20.0,23.53,44.8,8819.53,6542.42,2277.11,1.3481,630.6,6.07,13.37,23.53,362.6,0.4345,-0.674
6708,10.0,19.5,23.62,44.6,8809.9,6528.3,2281.6,1.3495,623.7,6.07,13.37,23.53,363.8,0.4342,-0.6747
6709,10.0,21.0,23.76,44.22,8814.58,6524.64,2289.94,1.351,611.5,6.1,13.31,23.62,364.5,0.4315,-0.6755
6710,10.0,21.0,23.2,45.75,8867.08,6482.87,2384.21,1.3678,640.8,5.97,13.29,23.21,362.9,0.4315,-0.6839
6711,10.0,19.7,23.54,44.76,8743.1,6482.51,2260.59,1.3487,626.9,6.02,13.4,23.53,367.0,0.4315,-0.6744
6712,10.0,20.0,23.76,44.27,8738.32,6483.84,2254.48,1.3477,609.6,6.1,13.34,23.54,366.9,0.4293,-0.6739
6713,10.0,20.0,23.42,45.21,8786.86,6449.73,2337.13,1.3624,625.7,6.01,13.32,23.42,364.9,0.4235,-0.6812
6714,10.0,19.6,23.56,44.73,8586.3,6363.4,2222.9,1.3493,612.4,6.04,13.38,23.42,366.4,0.4147,-0.6747
6715,10.0,20.0,23.68,44.53,8429.0,6230.76,2198.24,1.3528,593.3,6.05,13.39,23.56,367.5,0.419,-0.6764
6716,10.0,20.0,23.61,44.72,8559.72,6296.13,2263.6,1.3595,605.6,6.0,13.42,23.68,366.3,0.3947,-0.6798
6717,10.0,19.4,23.02,46.3,8108.5,5930.29,2178.21,1.3673,609.8,5.97,13.49,23.03,365.2,0.3978,-0.6837
6718,10.0,20.0,23.92,43.95,8053.5,5978.06,2075.44,1.3472,567.5,6.11,13.6,23.93,370.6,0.407,-0.6736
6719,10.0,20.0,23.21,45.9,8358.44,6117.28,2241.16,1.3664,619.4,6.03,13.53,23.2,365.7,0.4033,-0.6832
6720,10.0,18.3,23.74,44.42,8144.95,6060.88,2084.06,1.3439,586.9,6.08,13.62,23.74,369.8,0.394,-0.6719
6721,10.0,19.0,23.77,44.39,8006.22,5922.46,2083.75,1.3518,572.6,6.17,13.63,23.74,364.3,0.3923,-0.6759
6722,10.0,19.0,23.48,45.18,8027.13,5896.5,2130.62,1.3613,586.7,6.2,13.63,23.77,365.1,0.4011,-0.6807
6723,10.0,17.5,23.75,44.42,8077.75,6028.92,2048.83,1.3398,582.9,6.28,13.61,23.48,368.4,0.4042,-0.6699
6724,10.0,18.0,24.18,43.35,8143.03,6075.54,2067.5,1.3403,564.6,6.41,13.64,24.18,367.1,0.3851,-0.6701
6725,10.0,18.0,22.98,46.62,7869.94,5788.41,2081.52,1.3596,603.0,6.33,13.57,22.98,360.9,0.3941,-0.6798
6726,10.0,17.6,24.56,42.41,7924.02,5923.07,2000.96,1.3378,535.5,6.48,13.72,24.56,367.1,0.4004,-0.6689
6727,10.0,18.0,22.9,46.91,8186.52,6020.15,2166.37,1.3599,617.9,6.23,13.35,22.9,356.7,0.4238,-0.6799
6728,10.0,18.0,24.62,42.35,8512.41,6366.9,2145.51,1.337,563.5,6.42,13.55,24.62,365.3,0.4082,-0.6685
6729,10.0,17.4,22.57,48.03,8343.04,6135.16,2207.88,1.3599,643.7,6.14,13.23,22.57,353.0,0.404,-0.6799
6730,10.0,18.0,23.86,44.37,8125.59,6069.09,2056.5,1.3388,577.6,6.34,13.56,23.86,360.9,0.4085,-0.6694
6731,10.0,18.0,23.87,44.34,8273.44,6139.49,2133.95,1.3476,585.6,6.34,13.6,23.86,361.0,0.4042,-0.6738
6732,10.0,18.0,23.96,44.24,8163.4,6075.38,2088.02,1.3437,578.9,6.34,13.68,23.87,362.5,0.4042,-0.6718
6733,10.0,18.0,23.95,44.14,8181.75,6076.12,2105.63,1.3465,576.6,6.36,13.63,23.96,363.0,0.4,-0.6733
6734,10.0,18.0,23.8,44.56,8127.94,6012.59,2115.35,1.3518,580.4,6.36,13.65,23.95,363.4,0.3986,-0.6759
6735,10.0,18.4,23.96,44.25,8034.85,5991.76,2043.09,1.341,572.8,6.39,13.71,23.8,365.2,0.3986,-0.6705
6736,10.0,18.0,23.95,44.17,8069.65,5992.38,2077.27,1.3467,572.6,6.42,13.7,23.96,364.1,0.3986,-0.6733
6737,10.0,19.0,23.79,44.61,8108.49,5992.2,2116.29,1.3532,581.3,6.43,13.69,23.95,363.6,0.3835,-0.6766
6738,10.0,19.3,23.67,45.1,7799.56,5765.06,2034.51,1.3529,573.2,6.38,13.81,23.79,365.4,0.379,-0.6765
6739,10.0,18.0,23.94,44.2,7636.43,5698.91,1937.52,1.34,554.2,6.4,13.87,23.67,367.5,0.3826,-0.67
6740,10.0,18.0,23.97,44.14,7752.52,5752.7,1999.82,1.3476,556.5,6.45,13.84,23.94,364.6,0.3819,-0.6738
6741,10.0,17.7,23.63,45.3,7768.8,5743.17,2025.63,1.3527,573.1,6.46,13.81,23.63,362.3,0.3746,-0.6764
6742,10.0,17.0,24.13,43.76,7541.25,5633.01,1908.24,1.3388,542.0,6.53,13.94,24.12,364.4,0.3646,-0.6694
6743,10.0,17.0,23.12,46.53,7435.98,5483.07,1952.91,1.3562,576.9,6.53,13.8,23.12,356.7,0.3629,-0.6781
6744,10.0,17.0,24.32,43.5,7295.08,5455.75,1839.33,1.3371,524.9,6.67,14.14,24.32,360.8,0.3798,-0.6686
6745,10.0,16.0,23.23,46.26,7736.26,5713.92,2022.34,1.3539,594.0,6.58,13.8,23.23,351.7,0.376,-0.677
6746,10.0,17.0,24.65,42.47,7536.78,5653.21,1883.57,1.3332,518.5,6.81,13.98,24.65,363.9,0.3724,-0.6666
6747,10.0,16.9,22.75,47.86,7590.23,5600.09,1990.14,1.3554,598.1,6.61,13.58,22.75,351.2,0.3783,-0.6777
6748,10.0,16.0,24.57,42.73,7584.36,5685.4,1898.97,1.334,520.3,6.78,13.87,24.57,362.1,0.3825,-0.667
6749,10.0,16.0,22.85,47.43,7789.74,5751.98,2037.76,1.3543,601.6,6.59,13.48,22.85,347.4,0.4012,-0.6771
6750,10.0,16.7,25.06,41.7,8023.5,6028.68,1994.82,1.3309,522.8,6.82,13.77,25.06,358.9,0.4048,-0.6654
6751,10.0,15.0,22.96,47.13,8239.52,6086.79,2152.73,1.3537,617.2,6.46,13.3,22.96,340.0,0.4019,-0.6768
6752,10.0,15.0,24.65,42.61,8038.45,6038.75,1999.7,1.3311,537.8,6.69,13.65,24.65,352.2,0.4092,-0.6656
6753,10.0,16.9,22.9,47.55,8318.93,6151.01,2167.91,1.3524,624.5,6.46,13.24,22.9,338.2,0.4099,-0.6762
6754,10.0,18.0,24.54,42.89,8196.07,6157.11,2038.96,1.3312,549.8,6.65,13.56,24.54,350.7,0.4063,-0.6656
6755,10.0,20.0,22.74,47.8,8269.94,6106.6,2163.34,1.3543,629.3,6.4,13.23,22.74,344.6,0.4017,-0.6771
6756,10.0,21.1,23.9,44.77,8043.71,6034.74,2008.97,1.3329,571.6,6.55,13.55,23.9,361.7,0.4007,-0.6665
6757,10.0,22.0,23.38,46.0,8149.58,6022.41,2127.18,1.3532,596.3,6.47,13.48,23.38,364.8,0.4007,-0.6766
6758,10.0,23.0,24.06,44.14,8058.71,6021.7,2037.01,1.3383,563.8,6.44,13.59,24.07,371.4,0.4003,-0.6691
6759,10.0,22.9,22.92,47.37,8165.1,6017.19,2147.91,1.357,621.6,6.24,13.43,22.92,368.2,0.3939,-0.6785
6760,10.0,23.0,23.68,45.14,7919.41,5918.63,2000.78,1.338,572.9,6.34,13.56,23.69,373.1,0.3996,-0.669
6761,10.0,22.0,23.67,45.18,8082.4,6005.63,2076.77,1.3458,570.5,6.32,13.35,23.68,367.1,0.3986,-0.6729
6762,10.0,21.7,23.49,45.72,8089.82,5989.31,2100.51,1.3507,575.2,6.3,13.29,23.67,364.9,0.3942,-0.6754
6763,10.0,17.0,23.53,45.55,7969.19,5922.03,2047.16,1.3457,565.3,6.3,13.27,23.49,366.1,0.3937,-0.6728
6764,10.0,15.0,24.21,43.73,7919.8,5914.63,2005.16,1.339,538.1,6.3,13.44,24.21,355.8,0.3951,-0.6695
6765,10.0,17.9,23.19,46.6,8033.6,5937.27,2096.34,1.3531,592.1,6.15,13.37,23.19,334.9,0.3953,-0.6765
6766,10.0,13.0,24.67,42.54,7940.99,5939.93,2001.06,1.3369,525.0,6.42,13.59,24.67,351.3,0.4007,-0.6684
6767,10.0,12.0,22.94,47.21,8177.89,6022.75,2155.14,1.3578,607.4,6.08,13.22,22.94,323.7,0.4007,-0.6789
6768,10.0,13.4,25.15,41.45,8036.1,6019.26,2016.84,1.3351,513.2,6.26,13.66,25.15,330.0,0.4023,-0.6675
6769,10.0,12.0,22.96,47.13,8213.06,6048.14,2164.92,1.3579,608.7,5.91,13.23,22.96,315.9,0.4062,-0.679
6770,10.0,12.0,25.14,41.35,8141.34,6102.51,2038.83,1.3341,512.2,6.35,13.48,25.14,334.7,0.4032,-0.667
6771,10.0,12.4,22.8,47.69,8221.78,6059.33,2162.45,1.3569,606.2,6.1,13.0,22.8,317.5,0.4106,-0.6784
6772,10.0,12.0,25.15,41.33,8218.69,6165.78,2052.91,1.333,511.5,6.49,13.34,25.15,334.9,0.4237,-0.6665
6773,10.0,13.0,23.13,46.64,8622.79,6365.9,2256.89,1.3545,607.4,6.12,12.86,23.13,316.9,0.4241,-0.6773
6774,10.0,11.7,25.13,41.4,8485.98,6367.61,2118.37,1.3327,522.3,6.47,13.19,25.13,332.5,0.4264,-0.6663
6775,10.0,13.0,22.9,47.3,8670.9,6404.51,2266.39,1.3539,617.2,6.1,12.73,22.9,315.9,0.4255,-0.6769
6776,10.0,15.0,24.94,41.86,8496.3,6386.93,2109.37,1.3303,529.5,6.44,13.13,24.94,334.1,0.4212,-0.6651
6777,10.0,15.7,22.65,48.14,8559.16,6326.12,2233.04,1.353,622.5,6.19,12.69,22.65,325.5,0.4202,-0.6765
6778,10.0,19.0,24.36,43.37,8406.23,6307.45,2098.77,1.3327,548.6,6.46,13.09,24.36,343.6,0.4157,-0.6664
6779,10.0,22.0,22.62,48.17,8475.12,6243.88,2231.24,1.3573,631.2,6.23,12.92,22.62,345.6,0.3878,-0.6787
6780,10.0,22.5,22.53,48.52,7858.13,5823.27,2034.87,1.3494,619.9,6.31,13.33,22.62,362.6,0.3794,-0.6747
6781,10.0,24.0,23.56,45.5,7623.34,5699.65,1923.69,1.3375,559.2,6.41,13.57,23.56,372.2,0.3727,-0.6688
6782,10.0,24.0,23.28,46.28,7606.26,5601.46,2004.79,1.3579,565.9,6.29,13.58,23.56,373.0,0.3652,-0.679
6783,10.0,23.4,23.25,46.41,7414.69,5489.38,1925.31,1.3507,556.3,6.23,13.58,23.28,374.4,0.3593,-0.6754
6784,10.0,23.0,23.41,45.91,7259.71,5401.09,1858.62,1.3441,536.0,6.24,13.53,23.25,372.1,0.3506,-0.6721
6785,10.0,22.0,23.1,46.77,7143.19,5269.71,1873.48,1.3555,541.0,6.22,13.56,23.1,368.7,0.3513,-0.6778
6786,10.0,21.3,23.53,45.68,7092.68,5279.7,1812.98,1.3434,522.3,6.29,13.63,23.53,369.3,0.3519,-0.6717
6787,10.0,19.0,23.19,46.52,7172.25,5289.91,1882.35,1.3558,537.4,6.25,13.54,23.19,362.2,0.356,-0.6779
6788,10.0,18.0,23.93,44.48,7170.62,5350.53,1820.09,1.3402,513.6,6.34,13.72,23.93,360.8,0.382,-0.6701
6789,10.0,16.0,23.4,46.22,7785.05,5742.61,2042.44,1.3557,570.4,6.27,13.54,23.4,348.9,0.3838,-0.6778
6790,10.0,14.0,24.78,42.28,7709.97,5768.07,1941.9,1.3367,513.2,6.36,13.77,24.78,345.8,0.3956,-0.6683
6791,10.0,14.0,22.99,47.06,8074.07,5947.17,2126.9,1.3576,605.0,6.05,13.36,22.99,324.0,0.4002,-0.6788
6792,10.0,12.9,25.23,41.44,8028.2,6012.88,2015.32,1.3352,512.3,6.33,13.74,25.23,336.1,0.3977,-0.6676
6793,10.0,11.0,22.93,47.21,8148.92,5978.62,2170.3,1.363,608.3,5.95,13.29,22.93,316.3,0.3942,-0.6815
6794,10.0,11.0,24.97,41.77,7899.39,5922.25,1977.14,1.3338,510.0,6.29,13.6,24.97,323.2,0.4101,-0.6669
6795,10.0,12.5,23.18,46.84,8378.9,6163.5,2215.41,1.3594,600.7,6.08,13.13,23.18,315.9,0.4084,-0.6797
6796,10.0,10.0,25.24,41.06,8201.24,6134.64,2066.6,1.3369,506.1,6.39,13.37,25.24,322.5,0.3861,-0.6684
6797,10.0,9.0,22.49,48.42,7886.84,5800.89,2085.95,1.3596,593.6,6.05,12.92,22.49,310.3,0.3774,-0.6798
6798,10.0,10.3,24.44,43.37,7595.21,5666.06,1929.15,1.3405,501.6,6.17,13.37,24.44,319.7,0.384,-0.6702
6799,10.0,13.5,23.2,46.37,7831.76,5770.28,2061.47,1.3573,556.4,5.95,13.04,23.2,314.3,0.3807,-0.6786
6800,10.0,12.9,24.3,43.39,7645.42,5716.85,1928.57,1.3373,509.4,6.23,13.31,24.3,325.3,0.3738,-0.6687
6801,10.0,14.2,22.76,48.02,7629.17,5616.65,2012.52,1.3583,568.6,6.03,13.08,22.76,318.6,0.3776,-0.6792
6802,10.0,17.0,24.46,42.95,7576.61,5670.63,1905.98,1.3361,503.2,6.31,13.42,24.46,331.5,0.4084,-0.6681
6803,10.0,19.0,23.11,46.55,8331.67,6137.59,2194.09,1.3575,594.8,6.04,12.99,23.11,325.5,0.4186,-0.6787
6804,10.0,20.1,24.96,42.0,8396.57,6286.47,2110.09,1.3357,517.2,6.3,13.05,24.96,338.2,0.4182,-0.6678
6805,10.0,21.0,22.66,47.77,8532.21,6280.18,2252.04,1.3586,611.8,5.88,12.59,22.66,324.3,0.4133,-0.6793
6806,10.0,23.0,24.26,43.35,8279.65,6202.92,2076.74,1.3348,532.8,6.21,12.85,24.26,339.3,0.4126,-0.6674
6807,10.0,22.2,22.33,49.01,8410.51,6194.25,2216.26,1.3578,621.1,5.96,12.55,22.33,339.8,0.4128,-0.6789
6808,10.0,22.0,24.02,43.93,8269.96,6194.16,2075.8,1.3351,540.8,6.25,12.8,24.02,349.8,0.408,-0.6676
6809,10.0,22.0,22.32,48.69,8307.36,6125.13,2182.23,1.3563,622.3,6.05,12.67,22.32,345.6,0.3975,-0.6781
6810,10.0,21.2,23.56,45.48,7969.37,5966.63,2002.74,1.3357,553.0,6.29,12.99,23.56,357.4,0.4081,-0.6678
6811,10.0,16.0,22.96,46.84,8296.2,6127.69,2168.52,1.3539,606.8,6.26,13.06,22.95,362.0,0.4045,-0.6769
6812,10.0,15.0,24.8,41.91,8111.4,6074.09,2037.32,1.3354,523.3,6.42,13.44,24.8,355.1,0.3666,-0.6677
6813,10.0,14.9,21.99,50.07,7501.18,5509.54,1991.64,1.3615,612.1,6.11,13.17,21.99,324.3,0.3547,-0.6807
6814,10.0,12.0,23.8,44.5,7132.32,5327.45,1804.87,1.3388,513.6,6.31,13.64,23.8,334.7,0.3675,-0.6694
6815,10.0,12.0,23.89,44.24,7423.3,5523.54,1899.76,1.3439,529.6,6.24,13.68,23.8,327.4,0.3785,-0.672
6816,10.0,13.0,24.14,44.02,7609.73,5689.97,1919.75,1.3374,536.3,6.27,13.75,23.89,326.2,0.3713,-0.6687
6817,10.0,11.0,23.73,44.69,7561.95,5582.36,1979.59,1.3546,552.5,6.27,13.83,23.73,324.0,0.3675,-0.6773
6818,10.0,10.0,24.33,43.09,7407.57,5525.41,1882.16,1.3406,509.1,6.44,13.7,24.33,325.0,0.3808,-0.6703
6819,10.0,10.7,23.44,45.89,7774.21,5725.26,2048.95,1.3579,554.3,6.24,13.32,23.44,318.1,0.3987,-0.6789
6820,10.0,10.0,24.9,41.63,8004.25,5989.94,2014.31,1.3363,510.4,6.36,13.41,24.9,323.3,0.4092,-0.6681
6821,10.0,10.0,23.04,46.55,8343.06,6148.91,2194.15,1.3568,598.4,6.07,12.97,23.04,314.2,0.4052,-0.6784
6822,10.0,11.0,25.11,41.49,8134.51,6084.47,2050.04,1.3369,507.6,6.27,13.37,25.11,321.6,0.405,-0.6685
6823,10.0,13.3,22.88,47.01,8245.7,6085.32,2160.38,1.355,598.5,5.93,12.92,22.88,312.0,0.3928,-0.6775
6824,10.0,10.0,24.61,42.34,7890.03,5897.05,1992.98,1.338,510.1,6.31,13.29,24.61,335.2,0.3624,-0.669
6825,10.0,14.7,22.26,49.35,7406.32,5445.25,1961.07,1.3601,576.9,6.03,13.01,22.26,316.3,0.3795,-0.6801
6826,10.0,17.0,24.5,42.63,7603.43,5699.06,1904.37,1.3342,502.8,6.37,13.39,24.5,337.4,0.3874,-0.6671
6827,10.0,20.0,22.6,47.76,7904.53,5821.25,2083.28,1.3579,594.8,6.18,13.0,22.6,330.3,0.3842,-0.6789
6828,10.0,21.7,24.22,43.79,7713.13,5769.4,1943.74,1.3369,515.2,6.38,13.24,24.22,346.3,0.3856,-0.6685
6829,10.0,23.0,22.44,48.19,7867.46,5792.73,2074.73,1.3582,596.4,6.07,12.91,22.44,340.0,0.3883,-0.6791
6830,10.0,23.0,23.84,44.25,7794.65,5830.88,1963.76,1.3368,536.4,6.34,13.19,23.84,359.6,0.3881,-0.6684
6831,10.0,23.2,22.54,48.32,7912.52,5829.86,2082.65,1.3572,598.2,6.17,12.98,22.54,354.5,0.3876,-0.6786
6832,10.0,23.0,24.11,43.51,7783.25,5819.62,1963.63,1.3374,523.7,6.36,13.21,24.11,364.1,0.3828,-0.6687
6833,10.0,22.0,22.29,48.53,7814.72,5750.99,2063.73,1.3588,606.4,6.12,12.99,22.29,353.2,0.3824,-0.6794
6834,10.0,21.6,24.09,43.92,7681.5,5741.79,1939.71,1.3378,522.2,6.35,13.31,24.09,360.0,0.3766,-0.6689
6835,10.0,16.0,22.43,48.1,7695.22,5657.86,2037.36,1.3601,596.0,6.12,13.12,22.43,345.8,0.3807,-0.68
6836,10.0,16.0,24.64,42.1,7638.6,5718.63,1919.97,1.3357,505.2,6.34,13.54,24.64,347.7,0.3959,-0.6679
6837,10.0,15.2,22.86,47.36,8082.99,5949.63,2133.37,1.3586,601.3,6.08,13.16,22.86,329.7,0.3747,-0.6793
6838,10.0,12.0,24.38,42.73,7534.47,5628.1,1906.37,1.3387,509.8,6.28,13.57,24.38,335.1,0.3746,-0.6694
6839,10.0,12.0,22.93,46.64,7652.63,5630.88,2021.76,1.359,578.3,6.08,13.39,22.93,320.7,0.3829,-0.6795
6840,10.0,12.9,24.94,41.78,7695.44,5752.91,1942.53,1.3377,505.1,6.2,13.79,24.94,328.4,0.3853,-0.6688
6841,10.0,11.0,22.91,46.67,7881.58,5792.95,2088.63,1.3605,594.9,5.9,13.37,22.91,315.6,0.3904,-0.6803
6842,10.0,10.0,25.07,41.0,7846.15,5866.4,1979.75,1.3375,502.4,6.31,13.63,25.07,329.6,0.3907,-0.6687
6843,10.0,11.2,22.88,47.26,7977.79,5872.65,2105.14,1.3585,592.6,6.04,13.16,22.88,314.6,0.3928,-0.6792
6844,10.0,10.0,24.98,41.19,7884.19,5900.57,1983.63,1.3362,503.6,6.35,13.51,24.98,324.8,0.3779,-0.6681
6845,10.0,10.0,22.5,47.82,7719.69,5678.68,2041.01,1.3594,590.1,6.08,13.07,22.5,313.5,0.3918,-0.6797
6846,10.0,10.7,24.96,41.67,7869.52,5884.63,1984.89,1.3373,502.2,6.31,13.49,24.96,324.9,0.3677,-0.6687
6847,10.0,12.7,22.32,48.37,7509.86,5525.58,1984.28,1.3591,585.4,6.02,13.06,22.32,313.1,0.3724,-0.6796
6848,10.0,13.7,24.36,42.76,7460.93,5592.79,1868.13,1.334,502.6,6.38,13.46,24.36,335.2,0.4022,-0.667
6849,10.0,14.7,23.01,46.95,8177.86,6043.61,2134.25,1.3531,595.0,6.26,13.06,23.01,328.6,0.4068,-0.6766
6850,10.0,18.0,24.89,41.43,8139.45,6108.93,2030.52,1.3324,517.5,6.51,13.33,24.89,343.2,0.4137,-0.6662
6851,10.0,21.0,22.82,46.91,8422.54,6215.88,2206.66,1.355,613.2,6.22,12.88,22.82,332.8,0.412,-0.6775
6852,10.0,22.5,23.73,44.92,8256.08,6185.96,2070.12,1.3346,569.4,6.42,13.07,23.72,349.5,0.4061,-0.6673
6853,10.0,24.0,22.81,46.92,8245.78,6099.1,2146.67,1.352,608.3,6.31,12.98,22.81,354.8,0.3981,-0.676
6854,10.0,25.0,23.06,46.2,7986.41,5977.77,2008.64,1.336,592.6,6.39,13.17,22.81,367.0,0.3955,-0.668
6855,10.0,24.0,23.19,46.29,7968.11,5940.39,2027.72,1.3413,586.2,6.4,13.25,23.06,374.7,0.3924,-0.6707
6856,10.0,24.0,23.61,44.68,7894.73,5894.89,1999.84,1.3392,557.2,6.41,13.24,23.61,376.7,0.3927,-0.6696
6857,10.0,24.0,22.92,46.59,7985.89,5898.97,2086.92,1.3538,590.8,6.28,13.13,22.91,369.6,0.3857,-0.6769
6858,10.0,22.3,23.31,45.88,7763.91,5793.78,1970.12,1.34,566.2,6.34,13.28,23.31,375.1,0.3834,-0.67
6859,10.0,19.0,23.47,45.06,7727.07,5759.97,1967.1,1.3415,552.4,6.36,13.25,23.31,373.5,0.3723,-0.6708
6860,10.0,17.0,23.26,45.63,7571.08,5592.99,1978.1,1.3537,556.2,6.3,13.4,23.47,367.2,0.3885,-0.6768
6861,10.0,16.5,24.1,43.8,7802.99,5837.45,1965.53,1.3367,542.2,6.42,13.55,24.1,367.7,0.3866,-0.6684
6862,10.0,16.0,22.96,46.47,7869.54,5810.07,2059.46,1.3545,601.5,6.28,13.5,22.96,342.5,0.3886,-0.6772
6863,10.0,15.0,24.87,41.45,7792.51,5840.05,1952.46,1.3343,517.4,6.48,13.82,24.87,353.0,0.4138,-0.6672
6864,10.0,14.6,23.28,46.0,8430.13,6221.33,2208.8,1.355,614.9,6.17,13.37,23.28,330.2,0.4204,-0.6775
6865,10.0,13.0,25.31,40.39,8411.53,6316.8,2094.73,1.3316,532.0,6.44,13.68,25.31,336.7,0.4325,-0.6658
6866,10.0,14.0,23.32,45.51,8787.77,6501.88,2285.89,1.3516,628.9,6.17,13.19,23.32,320.9,0.4339,-0.6758
6867,10.0,14.4,24.44,42.88,8675.73,6517.23,2158.5,1.3312,571.5,6.58,13.27,24.44,342.2,0.4377,-0.6656
6868,10.0,13.0,22.75,47.13,8875.13,6576.19,2298.94,1.3496,655.7,6.47,12.92,22.75,329.9,0.4444,-0.6748
6869,10.0,13.0,24.73,41.83,8860.26,6672.98,2187.28,1.3278,572.8,6.79,13.32,24.73,345.1,0.4446,-0.6639
6870,10.0,13.1,22.76,47.43,9025.99,6679.13,2346.86,1.3514,664.6,6.55,12.91,22.76,326.5,0.443,-0.6757
6871,10.0,13.0,24.65,42.02,8841.29,6650.91,2190.38,1.3293,575.4,6.79,13.32,24.65,332.7,0.4375,-0.6647
6872,10.0,14.0,22.78,47.0,8878.05,6572.88,2305.17,1.3507,656.4,6.45,12.97,22.78,319.5,0.441,-0.6754
6873,10.0,16.2,24.75,42.11,8794.12,6622.25,2171.86,1.328,569.9,6.72,13.37,24.75,333.6,0.4416,-0.664
6874,10.0,18.0,22.81,46.95,8951.79,6634.46,2317.33,1.3493,660.4,6.42,12.96,22.81,325.3,0.4293,-0.6746
6875,10.0,20.0,23.52,44.95,8589.32,6445.74,2143.58,1.3326,620.0,6.63,13.33,23.52,347.9,0.4266,-0.6663
6876,10.0,22.3,23.9,44.31,8540.04,6409.75,2130.29,1.3324,586.1,6.73,13.18,23.9,355.9,0.4211,-0.6662
6877,10.0,23.0,22.76,47.06,8543.8,6325.59,2218.21,1.3507,641.3,6.61,13.09,22.76,361.2,0.3791,-0.6753
6878,10.0,25.0,22.39,48.14,7691.08,5693.15,1997.93,1.3509,627.7,6.62,13.5,22.39,371.4,0.3764,-0.6755
6879,10.0,24.4,23.34,45.71,7553.85,5656.14,1897.71,1.3355,581.7,6.71,13.81,23.34,378.8,0.3724,-0.6678
6880,10.0,24.0,23.7,44.46,7497.88,5598.61,1899.27,1.3392,553.3,6.67,13.77,23.69,381.1,0.3672,-0.6696
6881,10.0,24.0,23.14,45.98,7484.64,5520.16,1964.48,1.3559,573.0,6.55,13.69,23.14,376.6,0.3613,-0.6779
6882,10.0,22.3,23.54,45.14,7282.32,5431.35,1850.97,1.3408,545.6,6.51,13.78,23.53,379.4,0.347,-0.6704
6883,10.0,20.0,23.06,46.19,7079.73,5217.03,1862.7,1.357,549.0,6.47,13.75,23.06,374.6,0.3652,-0.6785
6884,10.0,17.0,24.19,43.16,7336.53,5490.15,1846.39,1.3363,519.6,6.59,13.84,24.19,374.8,0.3658,-0.6682
6885,10.0,17.5,22.7,47.54,7470.7,5500.93,1969.77,1.3581,593.1,6.39,13.61,22.7,347.9,0.431,-0.679
6886,10.0,14.0,25.97,38.8,8636.5,6478.94,2157.56,1.333,522.2,6.66,13.81,25.97,357.5,0.4409,-0.6665
6887,10.0,15.0,23.79,44.21,8953.32,6628.93,2324.38,1.3506,620.9,6.17,13.32,23.79,317.6,0.4405,-0.6753
6888,10.0,15.0,24.0,43.93,8819.32,6618.05,2201.27,1.3326,609.7,6.45,13.37,23.79,329.2,0.4359,-0.6663
6889,10.0,12.0,23.83,44.08,8825.29,6549.38,2275.91,1.3475,615.5,6.54,13.41,24.0,328.7,0.4355,-0.6737
6890,10.0,12.0,24.5,42.36,8707.62,6543.81,2163.81,1.3307,570.4,6.7,13.26,24.5,325.3,0.4264,-0.6653
6891,10.0,14.2,22.62,47.7,8638.62,6405.04,2233.58,1.3487,649.4,6.63,12.95,22.62,321.5,0.4268,-0.6744
6892,10.0,11.0,24.45,42.49,8522.89,6409.3,2113.59,1.3298,565.5,6.92,13.34,24.45,338.8,0.4237,-0.6649
6893,10.0,10.0,22.89,46.66,8601.46,6365.4,2236.06,1.3513,631.8,6.63,13.02,22.89,322.3,0.4229,-0.6756
6894,10.0,13.1,24.92,41.49,8447.17,6351.11,2096.06,1.33,542.3,6.65,13.45,24.92,324.5,0.4241,-0.665
6895,10.0,13.9,22.86,46.76,8611.57,6373.33,2238.24,1.3512,633.8,6.33,13.01,22.86,316.4,0.4234,-0.6756
6896,10.0,14.7,24.6,42.13,8449.75,6357.67,2092.08,1.3291,554.6,6.64,13.37,24.6,339.5,0.4191,-0.6645
6897,10.0,15.9,22.58,47.89,8503.72,6297.2,2206.52,1.3504,645.7,6.5,13.02,22.58,329.2,0.4185,-0.6752
6898,10.0,19.0,24.25,43.03,8360.4,6285.34,2075.07,1.3301,568.7,6.69,13.42,24.25,347.8,0.4081,-0.6651
6899,10.0,21.0,22.6,47.55,8286.48,6131.85,2154.63,1.3514,648.0,6.61,13.32,22.6,348.6,0.4121,-0.6757
6900,10.0,22.5,23.79,44.53,8238.24,6191.07,2047.17,1.3307,597.5,6.76,13.63,23.79,367.3,0.4119,-0.6653
6901,10.0,25.0,23.15,46.0,8362.7,6191.3,2171.4,1.3507,634.5,6.75,13.58,23.15,372.8,0.4119,-0.6754
6902,10.0,26.0,22.93,46.63,8370.09,6190.67,2179.42,1.352,656.8,6.77,13.68,23.15,383.4,0.4119,-0.676
6903,10.0,25.2,22.78,47.23,8351.02,6192.53,2158.49,1.3486,678.1,6.82,13.82,22.93,389.5,0.4121,-0.6743
6904,10.0,27.0,23.14,46.02,8289.5,6195.98,2093.53,1.3379,667.1,6.93,14.04,23.14,393.9,0.4124,-0.6689
6905,10.0,26.0,22.96,46.55,8372.59,6202.43,2170.16,1.3499,686.5,6.96,14.1,23.14,394.2,0.4119,-0.6749
6906,10.0,24.0,23.02,46.53,8293.16,6195.85,2097.31,1.3385,688.4,7.06,14.2,22.96,395.3,0.4119,-0.6693
6907,10.0,21.0,23.41,45.3,8258.93,6196.84,2062.09,1.3328,668.4,7.16,14.32,23.41,397.0,0.4064,-0.6664
6908,10.0,20.0,23.89,44.03,8132.26,6115.78,2016.48,1.3297,627.2,7.24,14.33,23.88,390.8,0.4044,-0.6649
6909,10.0,19.2,23.97,44.03,8114.85,6085.49,2029.35,1.3335,610.2,7.29,14.19,23.89,380.8,0.401,-0.6667
6910,10.0,17.0,23.72,44.46,8108.71,6032.65,2076.06,1.3441,611.4,7.26,14.06,23.97,371.1,0.3979,-0.6721
6911,10.0,16.0,23.6,44.81,8024.64,5984.89,2039.75,1.3408,609.8,7.21,13.98,23.72,360.8,0.3978,-0.6704
6912,10.0,17.3,23.91,44.23,7968.12,5983.31,1984.81,1.3317,592.0,7.17,14.01,23.91,356.2,0.4078,-0.6659
6913,10.0,15.0,23.49,45.11,8238.32,6133.79,2104.53,1.3431,625.4,7.11,13.88,23.49,348.4,0.4081,-0.6716
6914,10.0,15.0,24.43,42.64,8139.81,6136.09,2003.72,1.3265,568.8,7.27,13.87,24.43,352.9,0.4358,-0.6633
6915,10.0,15.4,23.22,46.11,8796.08,6552.9,2243.18,1.3423,658.0,7.14,13.46,23.22,341.6,0.4404,-0.6712
6916,10.0,13.0,24.1,43.52,8763.21,6618.6,2144.61,1.324,621.6,7.29,13.67,24.1,349.1,0.4343,-0.662
6917,10.0,14.0,23.47,45.21,8751.68,6529.11,2222.57,1.3404,636.8,7.18,13.42,23.46,335.5,0.4346,-0.6702
6918,10.0,14.7,24.1,43.75,8664.22,6530.6,2133.61,1.3267,607.3,7.18,13.57,24.1,340.3,0.4335,-0.6634
6919,10.0,12.0,23.11,46.21,8757.58,6515.12,2242.47,1.3442,653.6,7.12,13.34,23.11,334.7,0.4259,-0.6721
6920,10.0,13.0,24.57,42.32,8489.69,6398.79,2090.9,1.3268,578.6,7.0,13.74,24.57,333.2,0.4084,-0.6634
6921,10.0,17.2,22.78,47.47,8280.02,6139.61,2140.41,1.3486,641.7,6.76,13.4,22.78,321.8,0.38,-0.6743
6922,10.0,19.0,23.52,45.11,7621.39,5709.95,1911.44,1.3348,576.8,6.82,13.82,23.52,345.3,0.3762,-0.6674
6923,10.0,22.0,23.64,44.78,7584.06,5656.88,1927.17,1.3407,570.1,6.91,13.92,23.52,360.2,0.3639,-0.6703
6924,10.0,24.0,23.15,46.45,7420.43,5472.68,1947.74,1.3559,585.6,6.85,13.99,23.15,369.1,0.3538,-0.678
6925,10.0,26.0,23.16,46.11,7183.29,5320.76,1862.53,1.35,577.5,6.78,14.13,23.15,377.5,0.3535,-0.675
6926,10.0,26.0,23.14,46.17,7191.83,5318.1,1873.73,1.3523,580.3,6.71,14.16,23.16,380.7,0.3531,-0.6762
6927,10.0,26.5,23.13,46.44,7182.28,5312.71,1869.56,1.3519,581.1,6.66,14.16,23.14,382.4,0.3533,-0.676
6928,10.0,27.0,23.12,46.25,7194.42,5315.55,1878.87,1.3535,580.0,6.62,14.13,23.13,383.9,0.3496,-0.6767
6929,10.0,25.0,22.93,46.79,7159.3,5259.18,1900.12,1.3613,586.3,6.54,14.13,23.12,383.5,0.3499,-0.6806
6930,10.0,24.3,23.1,46.51,7087.24,5263.4,1823.85,1.3465,576.4,6.56,14.15,22.93,383.7,0.3476,-0.6733
6931,10.0,22.0,23.24,45.91,7036.1,5228.52,1807.58,1.3457,565.3,6.58,14.18,23.1,381.9,0.3475,-0.6729
6932,10.0,21.0,23.6,44.95,7022.16,5228.01,1794.15,1.3432,541.6,6.65,14.14,23.59,379.6,0.3601,-0.6716
6933,10.0,19.9,23.37,45.87,7333.46,5417.76,1915.7,1.3536,565.8,6.73,13.98,23.6,377.5,0.3753,-0.6768
6934,10.0,17.0,23.76,44.51,7546.37,5644.66,1901.71,1.3369,560.3,6.84,13.89,23.76,378.1,0.3938,-0.6685
6935,10.0,17.0,23.4,45.53,7976.57,5922.21,2054.36,1.3469,602.5,6.88,13.76,23.4,368.5,0.3909,-0.6734
6936,10.0,18.9,23.99,44.23,7823.89,5877.21,1946.69,1.3312,574.3,6.91,13.96,23.98,367.2,0.391,-0.6656
6937,10.0,16.0,23.02,46.59,7931.3,5880.94,2050.36,1.3486,625.4,6.93,13.81,23.02,363.1,0.392,-0.6743
6938,10.0,14.0,24.53,42.56,7841.27,5894.61,1946.66,1.3302,551.1,7.11,14.05,24.53,369.7,0.3818,-0.6651
6939,10.0,17.9,22.71,47.83,7750.15,5742.43,2007.73,1.3496,622.3,6.89,13.66,22.71,338.1,0.3676,-0.6748
6940,10.0,14.0,23.88,44.27,7357.47,5525.85,1831.61,1.3315,550.4,7.0,14.05,23.88,358.1,0.3674,-0.6657
6941,10.0,14.0,23.54,45.2,7441.6,5526.92,1914.68,1.3464,556.4,6.91,13.81,23.54,342.2,0.3653,-0.6732
6942,10.0,16.9,23.96,44.36,7328.35,5493.12,1835.23,1.3341,530.6,6.89,13.82,23.96,340.8,0.3669,-0.667
6943,10.0,14.0,22.77,47.37,7458.16,5517.44,1940.72,1.3517,593.8,6.91,13.66,22.77,341.3,0.361,-0.6759
6944,10.0,16.0,24.43,42.89,7236.54,5426.53,1810.01,1.3335,510.0,6.82,14.01,24.43,344.1,0.3574,-0.6668
6945,10.0,18.4,22.5,48.6,7284.25,5375.69,1908.56,1.355,595.8,6.7,13.66,22.5,334.2,0.3559,-0.6775
6946,10.0,19.0,24.01,44.04,7158.72,5349.2,1809.53,1.3383,524.0,6.75,14.0,24.01,352.8,0.3364,-0.6691
6947,10.0,22.0,22.52,48.2,6898.31,5059.38,1838.94,1.3635,575.3,6.7,13.9,22.52,353.0,0.3357,-0.6817
6948,10.0,23.2,23.24,46.53,6782.65,5048.4,1734.25,1.3435,550.0,6.71,14.24,23.24,365.0,0.3378,-0.6718
6949,10.0,25.0,23.2,46.27,6880.47,5081.92,1798.55,1.3539,552.2,6.73,14.18,23.24,370.9,0.3379,-0.677
6950,10.0,26.0,22.98,46.88,6918.57,5082.83,1835.74,1.3612,563.8,6.68,14.14,23.2,375.3,0.3378,-0.6806
6951,10.0,25.2,22.8,47.68,6904.66,5081.17,1823.48,1.3589,575.5,6.65,14.14,22.98,378.9,0.3452,-0.6794
6952,10.0,26.0,23.22,46.21,6970.8,5193.38,1777.42,1.3422,563.9,6.68,14.19,23.22,383.2,0.3474,-0.6711
6953,10.0,25.0,23.23,46.19,7048.02,5226.05,1821.97,1.3486,561.3,6.67,14.1,23.22,385.8,0.3434,-0.6743
6954,10.0,23.4,23.25,46.4,6966.52,5165.01,1801.51,1.3488,550.5,6.63,14.05,23.23,385.6,0.3347,-0.6744
6955,10.0,20.0,23.12,46.49,6816.31,5034.15,1782.16,1.354,541.6,6.6,14.01,23.25,380.6,0.3169,-0.677
6956,10.0,19.0,23.09,46.58,6444.15,4766.16,1677.98,1.3521,519.8,6.6,14.1,23.12,372.1,0.3258,-0.676
6957,10.0,18.5,23.54,45.63,6573.46,4900.28,1673.18,1.3414,511.9,6.59,14.16,23.53,364.3,0.3522,-0.6707
6958,10.0,16.0,23.64,45.07,7113.0,5298.89,1814.11,1.3424,536.9,6.61,13.97,23.54,356.5,0.3682,-0.6712
6959,10.0,14.0,23.95,44.22,7414.11,5536.91,1877.2,1.339,539.0,6.61,13.89,23.95,349.0,0.3614,-0.6695
6960,10.0,17.8,23.26,46.41,7352.64,5435.31,1917.33,1.3528,563.4,6.48,13.81,23.26,335.2,0.3629,-0.6764
6961,10.0,14.0,24.0,44.11,7293.21,5456.67,1836.54,1.3366,531.2,6.57,13.94,24.0,345.3,0.3771,-0.6683
6962,10.0,15.0,23.11,46.55,7661.19,5671.3,1989.89,1.3509,583.7,6.68,13.59,23.1,336.7,0.3765,-0.6754
6963,10.0,16.7,24.37,43.4,7537.19,5658.53,1878.66,1.332,522.5,6.87,13.77,24.37,350.1,0.3743,-0.666
6964,10.0,13.0,22.49,48.33,7616.46,5627.89,1988.57,1.3533,609.1,6.74,13.44,22.49,336.9,0.3814,-0.6767
6965,10.0,12.0,24.71,42.29,7635.96,5731.79,1904.17,1.3322,514.9,6.85,13.81,24.71,341.5,0.3794,-0.6661
6966,10.0,15.5,22.66,48.16,7715.12,5703.94,2011.18,1.3526,600.5,6.56,13.35,22.66,320.9,0.3667,-0.6763
6967,10.0,13.0,24.17,43.7,7357.69,5510.41,1847.28,1.3352,516.1,6.69,13.71,24.17,342.8,0.3667,-0.6676
6968,10.0,14.0,22.63,47.96,7460.05,5513.32,1946.73,1.3531,582.9,6.52,13.37,22.63,327.7,0.3695,-0.6765
6969,10.0,17.9,24.37,43.57,7403.14,5551.83,1851.31,1.3335,510.5,6.62,13.72,24.37,341.6,0.3675,-0.6667
6970,10.0,19.0,22.4,48.71,7504.13,5525.27,1978.86,1.3581,601.0,6.48,13.39,22.4,335.5,0.3675,-0.6791
6971,10.0,21.0,23.64,45.18,7384.63,5522.06,1862.56,1.3373,547.6,6.59,13.76,23.64,356.3,0.3608,-0.6686
6972,10.0,22.3,22.85,47.77,7352.84,5424.34,1928.5,1.3555,575.3,6.6,13.61,22.85,361.2,0.3682,-0.6778
6973,10.0,25.0,23.74,44.91,7403.31,5533.77,1869.54,1.3378,544.9,6.59,13.79,23.74,373.3,0.3725,-0.6689
6974,10.0,25.0,22.67,47.91,7608.35,5601.23,2007.13,1.3583,603.5,6.47,13.57,22.67,374.4,0.3662,-0.6792
6975,10.0,24.7,23.1,46.95,7378.88,5504.74,1874.14,1.3405,579.2,6.53,13.78,23.1,380.9,0.3609,-0.6702
6976,10.0,25.0,23.27,46.19,7295.03,5426.67,1868.36,1.3443,560.2,6.52,13.78,23.1,384.5,0.3566,-0.6721
6977,10.0,24.0,23.02,46.9,7292.77,5362.14,1930.63,1.36,567.3,6.45,13.76,23.27,386.9,0.3441,-0.68
6978,10.0,23.1,22.77,47.89,7038.3,5172.71,1865.59,1.3607,564.4,6.41,13.78,23.02,385.8,0.3097,-0.6803
6979,10.0,20.0,22.55,48.27,6346.79,4656.16,1690.62,1.3631,535.4,6.4,14.02,22.77,378.8,0.2862,-0.6815
6980,10.0,20.0,22.54,48.3,5841.99,4305.39,1536.6,1.3569,511.3,6.5,14.29,22.55,372.8,0.3003,-0.6785
6981,10.0,19.7,23.12,46.96,6062.38,4519.01,1543.36,1.3415,507.3,6.67,14.39,23.11,373.2,0.3379,-0.6708
6982,10.0,18.0,23.79,44.79,6805.43,5084.68,1720.75,1.3384,521.0,6.83,14.24,23.8,373.6,0.375,-0.6692
6983,10.0,17.0,23.39,45.9,7612.05,5642.36,1969.7,1.3491,584.7,6.84,13.94,23.39,365.0,0.3588,-0.6745
6984,10.0,17.8,23.65,45.49,7205.32,5396.61,1808.71,1.3352,555.3,6.8,14.13,23.39,360.5,0.3668,-0.6676
6985,10.0,15.0,23.67,45.13,7402.97,5517.3,1885.68,1.3418,559.1,6.82,14.01,23.65,358.8,0.3837,-0.6709
6986,10.0,15.0,23.74,44.95,7710.99,5771.11,1939.88,1.3361,567.2,6.99,13.78,23.67,353.2,0.3964,-0.6681
6987,10.0,16.7,23.45,46.01,8018.3,5959.66,2058.64,1.3454,594.2,7.09,13.63,23.74,350.1,0.4054,-0.6727
6988,10.0,15.0,23.33,46.09,8162.88,6093.71,2069.18,1.3396,610.6,7.19,13.55,23.45,356.7,0.4065,-0.6698
6989,10.0,14.0,24.06,44.11,8114.69,6109.98,2004.71,1.3281,576.6,7.19,13.69,24.07,354.9,0.4216,-0.6641
6990,10.0,15.8,23.18,46.76,8524.6,6338.16,2186.45,1.345,634.2,7.04,13.39,23.17,339.7,0.4266,-0.6725
6991,10.0,14.0,24.1,44.03,8510.15,6410.32,2099.83,1.3276,597.7,7.12,13.59,24.1,349.8,0.4171,-0.6638
6992,10.0,14.0,23.06,46.87,8429.34,6269.26,2160.08,1.3446,636.6,7.02,13.41,23.06,336.4,0.4149,-0.6723
6993,10.0,18.0,24.43,43.43,8275.52,6234.73,2040.78,1.3273,571.0,7.01,13.73,24.43,342.1,0.4129,-0.6637
6994,10.0,20.0,22.73,47.87,8378.37,6207.57,2170.8,1.3497,657.4,6.89,13.47,22.73,339.2,0.4063,-0.6749
6995,10.0,22.0,23.22,46.46,8133.15,6105.7,2027.45,1.3321,638.5,6.99,13.85,23.22,363.6,0.4014,-0.666
6996,10.0,21.8,23.33,46.37,8061.88,6035.68,2026.2,1.3357,628.8,7.06,13.92,23.22,376.8,0.4002,-0.6679
6997,10.0,24.0,23.83,44.8,8019.44,6018.86,2000.58,1.3324,595.8,7.06,13.92,23.82,381.8,0.396,-0.6662
6998,10.0,24.0,22.98,47.16,8050.66,5955.09,2095.57,1.3519,634.6,6.98,13.78,22.97,382.3,0.3958,-0.6759
6999,10.0,23.9,23.35,46.21,7947.47,5950.92,1996.55,1.3355,621.4,6.96,13.96,23.35,390.8,0.3958,-0.6678
7000,10.0,24.0,23.57,45.51,7948.44,5952.65,1995.8,1.3353,604.0,6.96,13.91,23.35,391.9,0.3827,-0.6676
7001,10.0,23.0,23.31,46.22,7783.26,5754.42,2028.84,1.3526,600.5,6.88,13.92,23.57,390.4,0.3786,-0.6763
7002,10.0,22.2,23.36,46.16,7641.84,5693.54,1948.3,1.3422,587.9,6.86,13.87,23.31,389.5,0.3956,-0.6711
7003,10.0,20.0,24.05,44.22,7939.12,5948.78,1990.34,1.3346,564.6,6.87,13.73,24.06,387.1,0.4121,-0.6673
7004,10.0,20.0,22.96,47.23,8365.41,6194.89,2170.51,1.3504,642.9,6.79,13.52,22.96,374.3,0.4217,-0.6752
7005,10.0,19.4,23.84,44.9,8426.58,6337.72,2088.87,1.3296,614.6,6.88,13.74,23.84,380.8,0.4318,-0.6648
7006,10.0,17.0,23.36,46.11,8729.4,6492.17,2237.24,1.3446,647.2,6.96,13.53,23.36,372.3,0.4343,-0.6723
7007,10.0,18.0,23.91,44.6,8667.39,6527.73,2139.66,1.3278,627.7,6.96,13.72,23.91,367.0,0.4328,-0.6639
7008,10.0,18.2,23.18,46.75,8742.66,6506.03,2236.62,1.3438,663.8,7.01,13.57,23.17,359.9,0.4305,-0.6719
7009,10.0,17.0,23.62,45.41,8597.78,6471.23,2126.55,1.3286,650.4,7.03,13.87,23.61,362.4,0.4323,-0.6643
7010,10.0,17.0,23.76,45.03,8633.26,6499.98,2133.28,1.3282,632.1,7.29,13.68,23.62,363.9,0.4344,-0.6641
7011,10.0,17.0,23.21,46.61,8752.82,6530.86,2221.96,1.3402,665.4,7.43,13.6,23.22,362.9,0.4208,-0.6701
7012,10.0,15.0,23.48,45.81,8369.55,6324.86,2044.68,1.3233,645.7,7.48,13.88,23.21,361.2,0.4275,-0.6616
7013,10.0,15.0,24.44,43.26,8509.92,6428.79,2081.13,1.3237,598.2,7.48,13.91,24.44,355.5,0.4355,-0.6619
7014,10.0,16.8,22.97,47.36,8795.58,6548.98,2246.6,1.343,679.1,7.25,13.52,22.97,338.9,0.4315,-0.6715
7015,10.0,16.0,23.68,45.3,8587.59,6484.71,2102.89,1.3243,646.8,7.35,13.85,23.68,352.2,0.4275,-0.6621
7016,10.0,17.0,23.49,45.8,8598.15,6427.63,2170.52,1.3377,644.7,7.42,13.73,23.68,351.5,0.4212,-0.6688
7017,10.0,19.2,23.16,46.9,8475.51,6332.07,2143.45,1.3385,660.3,7.44,13.76,23.16,357.0,0.4245,-0.6693
7018,10.0,20.0,23.52,45.75,8481.4,6382.71,2098.7,1.3288,654.7,7.41,13.97,23.52,365.3,0.428,-0.6644
7019,10.0,23.0,23.45,45.95,8613.41,6437.16,2176.25,1.3381,659.8,7.43,13.89,23.52,373.8,0.414,-0.669
7020,10.0,22.5,22.69,48.26,8374.73,6225.35,2149.38,1.3453,694.9,7.4,13.91,22.69,384.5,0.4075,-0.6726
7021,10.0,24.0,23.5,45.8,8136.15,6127.4,2008.75,1.3278,653.0,7.35,14.31,23.51,386.1,0.4003,-0.6639
7022,10.0,25.0,23.29,46.41,8104.63,6023.2,2081.43,1.3456,650.4,7.36,14.21,23.5,387.8,0.3992,-0.6728
7023,10.0,23.7,22.97,47.37,8069.66,6005.43,2064.23,1.3437,666.9,7.35,14.14,22.97,392.8,0.3977,-0.6719
7024,10.0,24.0,23.6,45.54,7966.33,5983.05,1983.28,1.3315,632.5,7.32,14.33,23.6,396.2,0.3923,-0.6657
7025,10.0,23.0,23.44,46.0,7936.29,5902.75,2033.54,1.3445,626.0,7.3,14.19,23.6,392.7,0.3877,-0.6723
7026,10.0,22.6,23.44,46.04,7814.25,5833.45,1980.8,1.3396,612.0,7.25,14.09,23.44,390.9,0.3829,-0.6698
7027,10.0,20.0,23.61,45.53,7685.87,5760.32,1925.55,1.3343,591.1,7.19,14.06,23.44,388.4,0.3934,-0.6671
7028,10.0,19.0,24.03,44.39,7886.15,5917.1,1969.05,1.3328,573.1,7.1,13.91,24.03,379.3,0.4086,-0.6664
7029,10.0,18.9,23.01,47.3,8279.14,6144.99,2134.15,1.3473,643.6,6.99,13.65,23.01,366.1,0.4102,-0.6736
7030,10.0,17.0,23.8,45.02,8197.27,6165.62,2031.66,1.3295,611.2,7.0,13.92,23.81,370.2,0.4149,-0.6648
7031,10.0,17.0,23.48,45.92,8377.3,6239.52,2137.78,1.3426,630.1,7.0,13.78,23.48,361.2,0.4226,-0.6713
7032,10.0,18.7,23.93,44.79,8449.51,6354.11,2095.4,1.3298,612.9,7.01,13.78,23.93,362.1,0.4105,-0.6649
7033,10.0,17.0,22.84,47.74,8315.82,6171.71,2144.11,1.3474,658.6,7.03,13.66,22.84,360.4,0.4078,-0.6737
7034,10.0,16.0,23.94,44.68,8136.66,6130.29,2006.36,1.3273,602.8,7.17,13.98,23.94,370.7,0.3986,-0.6636
7035,10.0,17.9,23.19,46.85,8058.48,5994.55,2063.93,1.3443,624.2,7.24,13.79,23.19,358.3,0.3989,-0.6722
7036,10.0,16.0,23.84,44.98,7969.85,5997.6,1972.25,1.3288,594.2,7.29,13.96,23.84,365.4,0.3979,-0.6644
7037,10.0,16.0,23.3,46.47,8043.4,5983.61,2059.8,1.3442,613.3,7.28,13.74,23.3,355.1,0.3919,-0.6721
7038,10.0,17.3,23.91,44.92,7839.25,5891.74,1947.51,1.3305,577.9,7.24,13.92,23.91,357.5,0.3957,-0.6653
7039,10.0,16.0,22.89,47.67,8007.71,5951.39,2056.32,1.3455,635.7,7.22,13.72,22.89,354.0,0.3926,-0.6728
7040,10.0,16.0,24.19,44.11,7843.7,5902.71,1941.0,1.3288,572.0,7.19,14.08,24.19,358.4,0.3861,-0.6644
7041,10.0,19.0,22.75,48.32,7840.56,5807.88,2032.68,1.35,635.0,7.08,13.79,22.75,344.2,0.3818,-0.675
7042,10.0,20.0,23.71,45.43,7668.56,5740.74,1927.82,1.3358,589.0,7.05,14.16,23.71,360.8,0.3798,-0.6679
7043,10.0,23.0,23.15,47.0,7745.49,5713.21,2032.28,1.3557,613.8,7.15,14.03,23.15,367.4,0.3795,-0.6779
7044,10.0,23.3,22.97,47.73,7714.74,5707.82,2006.91,1.3516,636.5,7.13,14.18,23.15,378.0,0.3432,-0.6758
7045,10.0,25.0,22.54,48.79,7012.3,5162.83,1849.47,1.3582,632.0,7.1,14.53,22.54,379.3,0.3427,-0.6791
7046,10.0,25.0,23.2,46.9,6923.01,5157.93,1765.08,1.3422,602.9,7.15,14.81,23.2,377.0,0.3358,-0.6711
7047,10.0,24.7,22.94,47.76,6860.96,5056.29,1804.67,1.3569,602.4,7.21,14.71,23.2,377.8,0.3391,-0.6785
7048,10.0,24.0,23.3,46.63,6841.4,5106.05,1735.35,1.3399,577.2,7.26,14.63,23.29,382.7,0.3285,-0.6699
7049,10.0,25.0,23.04,47.36,6716.54,4945.87,1770.67,1.358,567.4,7.25,14.5,23.3,382.7,0.3267,-0.679
7050,10.0,23.4,22.79,48.24,6675.95,4916.97,1758.98,1.3577,575.8,7.19,14.42,23.04,383.7,0.3252,-0.6789
7051,10.0,21.0,23.2,46.91,6564.31,4894.66,1669.65,1.3411,554.3,7.16,14.55,23.2,384.0,0.335,-0.6706
7052,10.0,20.0,23.39,46.39,6759.37,5042.28,1717.09,1.3405,548.6,7.13,14.39,23.2,381.0,0.354,-0.6703
7053,10.0,20.4,23.57,46.13,7125.06,5326.72,1798.35,1.3376,556.1,7.09,14.19,23.39,376.4,0.3797,-0.6688
7054,10.0,18.0,23.59,45.83,7651.7,5711.69,1940.01,1.3397,578.3,7.06,13.92,23.57,371.4,0.3622,-0.6698
7055,10.0,18.0,23.12,47.18,7359.01,5447.12,1911.89,1.351,581.2,6.95,13.94,23.12,363.4,0.3654,-0.6755
7056,10.0,18.5,23.88,45.34,7331.66,5495.12,1836.54,1.3342,548.8,6.93,14.08,23.88,365.2,0.3764,-0.6671
7057,10.0,17.0,22.93,47.74,7643.23,5662.5,1980.73,1.3498,607.1,6.9,13.79,22.93,358.2,0.4127,-0.6749
7058,10.0,16.0,24.79,42.71,8241.12,6205.68,2035.44,1.328,552.0,7.11,13.78,24.79,367.3,0.4292,-0.664
7059,10.0,18.5,23.09,47.58,8696.75,6453.38,2243.37,1.3476,648.6,6.85,13.34,23.09,343.7,0.4266,-0.6738
7060,10.0,16.0,23.32,46.67,8517.89,6408.82,2109.07,1.3291,639.5,7.02,13.51,23.09,363.5,0.4383,-0.6645
7061,10.0,15.0,23.96,44.92,8745.56,6587.55,2158.01,1.3276,619.3,7.15,13.54,23.96,364.4,0.4349,-0.6638
7062,10.0,17.2,22.89,48.19,8775.13,6536.79,2238.34,1.3424,669.7,7.18,13.33,22.89,350.6,0.4301,-0.6712
7063,10.0,14.0,23.48,46.23,8565.76,6462.45,2103.31,1.3255,646.7,7.19,13.7,23.48,361.6,0.4272,-0.6627
7064,10.0,16.0,24.22,44.24,8516.53,6422.19,2094.34,1.3261,597.7,7.19,13.7,24.23,350.4,0.4232,-0.6631
7065,10.0,18.4,22.71,48.85,8558.44,6361.63,2196.81,1.3453,676.2,7.11,13.49,22.71,341.3,0.4113,-0.6727
7066,10.0,19.0,23.16,47.2,8238.84,6181.34,2057.5,1.3329,654.2,7.09,13.9,23.16,360.8,0.389,-0.6664
7067,10.0,21.0,23.27,46.9,7822.12,5849.02,1973.1,1.3373,628.5,7.08,14.15,23.16,373.2,0.3917,-0.6687
7068,10.0,22.8,24.04,45.09,7863.47,5893.34,1970.13,1.3343,580.8,7.11,14.1,24.04,378.6,0.3857,-0.6671
7069,10.0,23.0,22.62,48.81,7871.79,5801.73,2070.06,1.3568,649.6,7.05,13.87,22.62,375.5,0.3738,-0.6784
7070,10.0,25.0,22.78,48.35,7539.98,5621.58,1918.4,1.3413,647.0,7.06,14.27,22.62,379.3,0.3697,-0.6706
7071,10.0,25.2,22.98,47.97,7441.91,5561.96,1879.95,1.338,643.9,7.11,14.51,22.78,378.6,0.3671,-0.669
7072,10.0,25.0,23.14,47.32,7403.75,5526.2,1877.55,1.3398,634.1,7.21,14.6,22.98,380.4,0.3625,-0.6699
7073,10.0,25.0,22.96,47.85,7380.09,5456.77,1923.32,1.3525,644.1,7.29,14.65,23.14,382.4,0.3572,-0.6762
7074,10.0,23.4,22.77,48.62,7261.35,5378.61,1882.74,1.35,655.3,7.35,14.72,22.96,386.2,0.3611,-0.675
7075,10.0,21.0,23.57,46.12,7242.8,5436.76,1806.03,1.3322,605.6,7.39,14.78,23.58,388.6,0.3643,-0.6661
7076,10.0,20.0,23.84,45.4,7315.56,5486.39,1829.17,1.3334,575.5,7.38,14.5,23.57,383.7,0.3688,-0.6667
7077,10.0,20.9,23.31,47.14,7493.79,5550.65,1943.14,1.3501,600.0,7.3,14.25,23.31,375.8,0.3892,-0.675
7078,10.0,19.0,23.9,45.24,7792.47,5856.4,1936.07,1.3306,584.8,7.27,14.09,23.9,376.7,0.386,-0.6653
7079,10.0,18.0,22.77,48.46,7842.0,5806.58,2035.42,1.3505,639.2,7.2,13.87,22.77,368.9,0.3935,-0.6753
7080,10.0,18.9,23.89,45.59,7880.3,5916.93,1963.38,1.3318,597.3,7.11,14.19,23.89,377.0,0.3782,-0.6659
7081,10.0,18.0,22.92,48.07,7686.57,5689.62,1996.95,1.351,624.2,7.08,13.99,22.92,369.4,0.3754,-0.6755
7082,10.0,18.0,24.0,45.06,7521.85,5645.6,1876.25,1.3323,564.7,7.15,14.21,23.99,374.0,0.3799,-0.6662
7083,10.0,18.4,22.8,48.7,7721.97,5715.92,2006.05,1.351,630.8,7.19,13.93,22.81,364.8,0.3871,-0.6755
7084,10.0,17.0,24.02,45.04,7752.35,5822.08,1930.27,1.3315,580.3,7.19,14.19,24.02,370.9,0.3873,-0.6658
7085,10.0,17.0,22.92,48.14,7855.88,5826.26,2029.62,1.3484,634.2,7.21,13.92,22.92,358.9,0.3874,-0.6742
7086,10.0,18.2,24.12,45.02,7746.59,5825.35,1921.23,1.3298,575.5,7.18,14.21,24.11,365.4,0.384,-0.6649
7087,10.0,18.0,22.75,48.69,7806.19,5777.45,2028.74,1.3511,641.3,7.16,13.92,22.75,357.3,0.3888,-0.6756
7088,10.0,18.0,23.88,45.48,7791.85,5846.41,1945.43,1.3328,593.5,7.09,14.24,23.88,366.9,0.3901,-0.6664
7089,10.0,18.7,23.07,48.1,7922.69,5869.12,2053.57,1.3499,634.4,7.14,14.0,23.06,363.9,0.3892,-0.6749
7090,10.0,20.0,23.92,45.4,7812.61,5854.34,1958.27,1.3345,587.6,7.06,14.17,23.93,371.1,0.3958,-0.6672
7091,10.0,22.0,22.9,48.32,8063.36,5954.55,2108.81,1.3542,648.6,7.1,13.9,22.9,371.2,0.3907,-0.6771
7092,10.0,22.0,22.95,48.45,7885.27,5875.67,2009.61,1.342,655.5,7.08,14.17,22.9,380.4,0.374,-0.671
7093,10.0,25.0,23.21,47.43,7525.42,5625.99,1899.43,1.3376,626.5,7.08,14.41,22.95,383.9,0.3755,-0.6688
7094,10.0,25.0,23.11,47.73,7628.59,5651.58,1977.01,1.3498,634.9,7.14,14.38,23.21,383.5,0.3759,-0.6749
7095,10.0,24.7,22.88,48.55,7654.3,5657.68,1996.62,1.3529,651.4,7.2,14.36,23.11,386.1,0.3699,-0.6765
7096,10.0,26.0,22.91,48.32,7482.16,5566.31,1915.85,1.3442,649.4,7.24,14.51,22.88,388.6,0.3683,-0.6721
7097,10.0,25.0,22.9,48.33,7451.6,5542.99,1908.6,1.3443,657.6,7.3,14.64,22.91,387.5,0.3692,-0.6722
7098,10.0,23.5,23.14,47.81,7413.65,5557.85,1855.8,1.3339,647.0,7.36,14.72,22.9,389.8,0.3646,-0.667
7099,10.0,22.0,23.47,46.72,7365.66,5489.75,1875.91,1.3417,617.2,7.36,14.76,23.47,389.7,0.3673,-0.6709
7100,10.0,20.0,23.1,47.79,7459.39,5530.44,1928.95,1.3488,633.1,7.36,14.54,23.1,390.6,0.3727,-0.6744
7101,10.0,19.5,24.1,45.21,7473.39,5609.61,1863.78,1.3322,573.5,7.29,14.52,24.1,385.5,0.3719,-0.6661
7102,10.0,18.0,23.06,47.92,7557.55,5598.37,1959.18,1.35,617.8,7.16,14.19,23.07,366.9,0.3474,-0.675
7103,10.0,16.0,23.75,45.98,6978.89,5226.36,1752.54,1.3353,547.7,7.06,14.41,23.76,363.6,0.3417,-0.6677
7104,10.0,17.9,23.2,47.77,6961.6,5142.57,1819.03,1.3537,553.7,6.98,14.11,23.2,353.3,0.3376,-0.6769
7105,10.0,16.0,23.28,47.33,6815.28,5077.88,1737.4,1.3422,543.1,6.95,14.12,23.2,356.8,0.3619,-0.6711
7106,10.0,15.0,23.78,45.94,7249.77,5444.47,1805.3,1.3316,540.8,7.13,13.92,23.77,358.0,0.3694,-0.6658
7107,10.0,16.7,23.01,48.31,7482.62,5554.53,1928.09,1.3471,579.8,7.12,13.63,23.01,345.5,0.37,-0.6736
7108,10.0,15.0,23.88,45.66,7398.46,5562.37,1836.09,1.3301,542.5,7.12,13.84,23.89,353.6,0.3771,-0.665
7109,10.0,15.0,22.93,48.39,7636.39,5670.79,1965.59,1.3466,591.3,7.04,13.53,22.93,340.3,0.329,-0.6733
7110,10.0,16.8,23.23,47.73,6623.77,4943.89,1679.88,1.3398,521.1,6.92,13.94,23.23,343.0,0.3282,-0.6699
7111,10.0,14.0,23.0,48.18,6673.16,4935.11,1738.05,1.3522,529.9,6.98,13.88,23.23,346.1,0.3619,-0.6761
7112,10.0,14.0,23.95,45.52,7260.3,5442.19,1818.11,1.3341,525.3,6.91,13.81,23.95,345.5,0.3682,-0.667
7113,10.0,19.2,22.97,48.63,7487.67,5536.56,1951.11,1.3524,569.8,6.79,13.45,22.97,333.0,0.3634,-0.6762
7114,10.0,20.0,22.81,48.79,7406.21,5461.01,1945.2,1.3562,584.9,6.75,13.66,22.97,352.4,0.3625,-0.6781
7115,10.0,23.0,22.91,48.5,7360.68,5449.3,1911.38,1.3508,589.8,6.75,13.86,22.81,365.4,0.3595,-0.6754
7116,10.0,24.2,22.72,49.4,7353.88,5406.48,1947.4,1.3602,609.9,6.79,14.04,22.91,369.4,0.36,-0.6801
7117,10.0,25.0,22.8,48.85,7324.95,5415.51,1909.44,1.3526,617.1,6.89,14.2,22.72,371.8,0.3546,-0.6763
7118,10.0,25.0,22.6,49.46,7275.84,5334.85,1941.0,1.3638,641.3,6.97,14.45,22.8,369.0,0.3588,-0.6819
7119,10.0,24.7,22.63,49.63,7285.55,5400.02,1885.53,1.3492,661.3,7.12,14.63,22.6,370.5,0.3534,-0.6746
7120,10.0,26.0,22.79,48.91,7153.81,5320.48,1833.32,1.3446,658.4,7.26,14.87,22.63,371.4,0.3525,-0.6723
7121,10.0,25.0,22.66,49.31,7201.92,5309.5,1892.42,1.3564,682.6,7.39,15.03,22.79,372.1,0.3529,-0.6782
7122,10.0,24.1,22.64,49.65,7159.65,5316.49,1843.16,1.3467,700.6,7.52,15.2,22.66,374.0,0.354,-0.6733
7123,10.0,22.0,23.07,48.1,7129.35,5333.7,1795.65,1.3367,677.7,7.58,15.36,23.07,373.3,0.3705,-0.6683
7124,10.0,23.0,23.37,47.27,7449.18,5584.84,1864.35,1.3338,667.1,7.64,15.17,23.07,383.8,0.3733,-0.6669
7125,10.0,21.9,23.02,48.65,7575.23,5624.21,1951.02,1.3469,688.1,7.65,15.01,23.02,389.0,0.4039,-0.6734
7126,10.0,21.0,23.93,45.74,8095.32,6083.76,2011.56,1.3306,654.6,7.63,14.83,23.93,389.5,0.405,-0.6653
7127,10.0,21.0,23.39,47.26,8221.58,6099.7,2121.88,1.3479,672.3,7.63,14.5,23.39,384.1,0.4103,-0.6739
7128,10.0,20.2,23.16,48.33,8298.47,6175.89,2122.58,1.3437,687.0,7.62,14.36,23.39,389.5,0.4122,-0.6718
7129,10.0,20.0,23.44,47.11,8239.7,6203.29,2036.41,1.3283,663.8,7.57,14.29,23.16,388.8,0.4219,-0.6641
7130,10.0,20.0,23.61,46.63,8444.81,6348.0,2096.81,1.3303,660.1,7.64,14.2,23.44,386.7,0.4302,-0.6652
7131,10.0,19.4,23.27,48.02,8665.18,6472.27,2192.9,1.3388,686.5,7.69,14.04,23.27,384.4,0.4349,-0.6694
7132,10.0,19.0,23.36,47.37,8706.18,6542.02,2164.16,1.3308,691.2,7.68,14.09,23.27,382.2,0.4298,-0.6654
7133,10.0,18.0,23.2,47.82,8659.18,6465.07,2194.11,1.3394,701.7,7.65,14.18,23.36,382.3,0.4195,-0.6697
7134,10.0,18.7,23.31,47.95,8398.2,6310.44,2087.77,1.3308,687.0,7.6,14.31,23.2,380.2,0.4055,-0.6654
7135,10.0,18.0,23.61,46.69,8098.42,6102.52,1995.9,1.3271,648.5,7.5,14.39,23.31,377.3,0.4015,-0.6635
7136,10.0,19.0,23.76,46.26,8056.59,6042.23,2014.35,1.3334,623.1,7.43,14.27,23.61,371.8,0.3977,-0.6667
7137,10.0,19.4,23.24,48.23,8061.15,5983.7,2077.44,1.3472,640.3,7.38,14.09,23.24,368.0,0.397,-0.6736
7138,10.0,20.0,23.7,46.46,7966.59,5972.05,1994.53,1.334,613.0,7.27,14.16,23.7,373.2,0.3979,-0.667
7139,10.0,22.0,23.08,48.26,8081.12,5985.31,2095.81,1.3502,643.8,7.28,13.97,23.08,374.6,0.3985,-0.6751
7140,10.0,22.3,23.03,48.85,8051.75,5993.39,2058.37,1.3434,658.4,7.23,14.12,23.08,384.3,0.4084,-0.6717
7141,10.0,24.0,23.41,47.3,8213.38,6143.43,2069.94,1.3369,647.5,7.24,14.12,23.41,391.1,0.4042,-0.6685
7142,10.0,24.0,22.72,49.36,8226.9,6080.34,2146.56,1.353,686.1,7.23,14.03,22.71,391.0,0.4042,-0.6765
7143,10.0,22.9,22.88,49.21,8118.22,6079.52,2038.71,1.3353,696.4,7.25,14.33,22.72,388.3,0.4047,-0.6677
7144,10.0,24.0,23.31,47.63,8130.37,6089.32,2041.06,1.3352,673.7,7.28,14.46,23.31,390.2,0.4031,-0.6676
