hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
7145,10.0,23.0,22.79,49.17,8201.43,6067.4,2134.04,1.3517,701.1,7.36,14.31,22.79,392.6,0.4019,-0.6759
7146,10.0,22.0,23.05,48.72,8041.73,6047.79,1993.95,1.3297,697.0,7.34,14.55,22.79,390.8,0.396,-0.6648
7147,10.0,22.0,23.7,46.55,7941.78,5961.79,1979.99,1.3321,645.4,7.34,14.65,23.7,389.6,0.3993,-0.6661
7148,10.0,20.0,23.51,47.09,8082.59,6012.43,2070.16,1.3443,641.6,7.4,14.33,23.7,385.4,0.3933,-0.6722
7149,10.0,19.4,23.45,47.59,7923.17,5917.67,2005.5,1.3389,621.4,7.37,14.13,23.51,380.2,0.3705,-0.6694
7150,10.0,18.0,23.35,47.56,7485.2,5573.01,1912.2,1.3431,588.8,7.24,14.08,23.45,367.8,0.3855,-0.6716
7151,10.0,18.0,23.94,45.91,7709.54,5799.27,1910.26,1.3294,565.2,7.17,13.89,23.93,363.8,0.406,-0.6647
7152,10.0,17.6,22.91,49.19,8219.37,6105.86,2113.51,1.3461,639.5,7.06,13.56,22.91,353.5,0.417,-0.6731
7153,10.0,16.0,24.09,45.5,8317.43,6267.49,2049.94,1.3271,598.0,7.06,13.83,24.09,362.3,0.441,-0.6635
7154,10.0,17.0,23.03,48.53,8904.71,6630.86,2273.85,1.3429,677.8,7.12,13.45,23.03,350.3,0.4475,-0.6715
7155,10.0,17.0,23.62,47.06,8899.68,6724.6,2175.08,1.3235,657.5,7.25,13.61,23.62,364.8,0.4473,-0.6617
7156,10.0,16.0,23.16,48.14,8996.75,6723.99,2272.76,1.338,672.4,7.4,13.37,23.17,358.7,0.4499,-0.669
7157,10.0,16.0,23.71,46.6,8935.77,6760.58,2175.19,1.3217,652.8,7.46,13.57,23.7,357.6,0.4557,-0.6609
7158,10.0,16.7,22.96,48.96,9158.41,6848.83,2309.58,1.3372,699.4,7.53,13.37,22.95,353.2,0.4539,-0.6686
7159,10.0,16.0,23.58,46.99,9021.94,6819.54,2202.39,1.323,677.5,7.53,13.72,23.58,357.9,0.429,-0.6615
7160,10.0,17.0,23.16,48.18,8633.9,6450.11,2183.79,1.3386,674.4,7.51,13.8,23.16,352.8,0.425,-0.6693
7161,10.0,18.2,23.59,47.19,8476.66,6389.9,2086.77,1.3266,654.1,7.44,14.02,23.58,360.1,0.4321,-0.6633
7162,10.0,20.0,23.45,47.37,8710.01,6498.71,2211.3,1.3403,659.3,7.44,13.79,23.59,362.9,0.4305,-0.6701
7163,10.0,22.0,22.81,49.25,8723.69,6472.58,2251.1,1.3478,698.7,7.46,13.74,22.81,376.2,0.4294,-0.6739
7164,10.0,23.1,22.69,49.81,8681.32,6455.19,2226.13,1.3449,736.7,7.43,14.11,22.81,381.1,0.428,-0.6724
7165,10.0,26.0,22.76,49.44,8642.57,6438.43,2204.14,1.3423,757.0,7.48,14.42,22.69,382.1,0.4232,-0.6712
7166,10.0,26.0,22.55,50.06,8619.14,6368.97,2250.18,1.3533,801.6,7.56,14.77,22.76,378.2,0.4239,-0.6767
7167,10.0,25.7,22.6,49.97,8548.1,6382.94,2165.16,1.3392,835.5,7.66,15.12,22.55,370.1,0.4262,-0.6696
7168,10.0,26.0,22.77,49.41,8573.58,6420.99,2152.58,1.3352,853.9,7.69,15.41,22.6,365.3,0.4287,-0.6676
7169,10.0,25.0,22.78,49.39,8665.23,6461.51,2203.72,1.3411,887.2,7.73,15.65,22.77,363.6,0.4212,-0.6705
7170,10.0,22.7,22.78,49.49,8491.65,6351.62,2140.03,1.3369,905.7,7.75,15.91,22.78,359.2,0.4058,-0.6685
7171,10.0,21.0,23.05,48.62,8104.6,6121.62,1982.98,1.3239,871.1,7.79,16.16,22.78,360.0,0.4349,-0.662
7172,10.0,19.0,23.54,47.21,8672.81,6562.54,2110.27,1.3216,858.2,7.86,16.05,23.53,369.2,0.4524,-0.6608
7173,10.0,17.3,23.85,46.5,8999.58,6825.83,2173.75,1.3185,817.1,8.09,15.67,23.85,366.6,0.4503,-0.6592
7174,10.0,17.0,23.89,46.22,8975.18,6789.69,2185.48,1.3219,773.7,8.15,15.3,23.85,356.1,0.4678,-0.6609
7175,10.0,16.0,23.81,46.44,9339.97,7049.9,2290.06,1.3248,773.2,8.16,14.89,23.89,355.8,0.4632,-0.6624
7176,10.0,15.2,23.67,47.13,9275.23,6976.72,2298.51,1.3295,746.9,8.01,14.52,23.81,351.1,0.4723,-0.6647
7177,10.0,15.0,23.85,46.34,9388.45,7109.4,2279.06,1.3206,717.3,7.8,14.14,23.67,344.6,0.4535,-0.6603
7178,10.0,15.0,23.61,47.02,9100.95,6821.71,2279.24,1.3341,685.5,7.83,13.86,23.85,341.9,0.458,-0.6671
7179,10.0,14.3,23.52,47.57,9155.66,6887.42,2268.25,1.3293,674.7,7.82,13.52,23.61,341.1,0.4658,-0.6647
7180,10.0,14.0,23.48,47.38,9304.16,7001.12,2303.04,1.329,676.1,7.72,13.34,23.52,339.8,0.4579,-0.6645
7181,10.0,14.0,23.47,47.42,9143.4,6879.85,2263.55,1.329,666.5,7.63,13.36,23.48,337.2,0.4666,-0.6645
7182,10.0,13.9,23.59,47.38,9307.27,7010.7,2296.57,1.3276,666.0,7.56,13.29,23.47,337.4,0.4592,-0.6638
7183,10.0,14.0,23.82,46.43,9141.64,6899.43,2242.21,1.325,638.6,7.36,13.24,23.59,329.3,0.4578,-0.6625
7184,10.0,13.0,23.35,47.76,9216.67,6876.85,2339.82,1.3402,654.0,7.2,13.05,23.35,327.4,0.4524,-0.6701
7185,10.0,14.2,23.91,46.55,9011.49,6794.47,2217.02,1.3263,624.3,7.08,13.25,23.91,329.7,0.4523,-0.6631
7186,10.0,15.0,23.24,48.06,9125.57,6795.21,2330.36,1.3429,646.1,6.89,12.94,23.24,324.7,0.4426,-0.6715
7187,10.0,17.0,24.09,45.65,8817.14,6645.22,2171.93,1.3268,593.6,6.92,13.13,24.1,332.2,0.4382,-0.6634
7188,10.0,17.1,22.63,49.68,8933.01,6581.57,2351.44,1.3573,655.4,6.77,12.79,22.63,329.0,0.4266,-0.6786
7189,10.0,18.0,24.21,44.8,8518.39,6404.3,2114.09,1.3301,567.6,6.92,13.15,24.21,340.0,0.4269,-0.6651
7190,10.0,19.0,22.72,48.99,8668.15,6412.7,2255.45,1.3517,632.3,6.64,12.78,22.72,328.1,0.4268,-0.6759
7191,10.0,18.9,24.58,44.02,8530.32,6406.67,2123.65,1.3315,546.6,6.83,13.1,24.58,341.9,0.4263,-0.6657
7192,10.0,19.0,22.57,49.36,8663.22,6402.37,2260.85,1.3531,634.0,6.45,12.67,22.57,323.7,0.4238,-0.6766
7193,10.0,19.0,24.49,43.95,8472.62,6361.18,2111.44,1.3319,544.2,6.7,13.04,24.49,340.9,0.4149,-0.666
7194,10.0,17.6,22.36,49.52,8439.11,6231.07,2208.04,1.3544,629.5,6.4,12.65,22.36,325.1,0.4224,-0.6772
7195,10.0,13.0,24.57,43.05,8465.86,6339.99,2125.87,1.3353,539.5,6.67,13.06,24.57,345.7,0.4369,-0.6677
7196,10.0,12.0,22.83,47.77,8911.07,6562.07,2349.0,1.358,629.1,6.29,12.61,22.83,321.8,0.4376,-0.679
7197,10.0,12.4,25.0,42.24,8768.06,6567.48,2200.58,1.3351,534.4,6.32,12.97,25.0,326.2,0.4391,-0.6675
7198,10.0,11.0,22.79,47.85,8968.68,6594.08,2374.6,1.3601,629.1,5.93,12.52,22.79,313.9,0.4424,-0.6801
7199,10.0,11.1,25.1,41.82,8866.99,6638.9,2228.09,1.3356,532.4,6.12,12.89,25.1,324.7,0.4579,-0.6678
7200,10.0,11.2,23.13,46.63,9348.19,6874.63,2473.56,1.3598,628.8,5.74,12.42,23.13,313.3,0.4646,-0.6799
7201,10.0,9.0,25.31,40.56,9320.95,6970.68,2350.27,1.3372,542.2,6.07,12.72,25.31,322.7,0.4602,-0.6686
7202,10.0,9.0,22.83,46.3,9365.12,6908.33,2456.79,1.3556,640.0,5.71,12.25,22.83,310.7,0.4618,-0.6778
7203,10.0,10.2,24.88,41.28,9254.35,6926.48,2327.87,1.3361,553.6,6.08,12.63,24.88,324.1,0.4786,-0.668
7204,10.0,9.0,22.99,45.84,9733.37,7183.5,2549.87,1.355,650.1,5.74,12.16,22.99,313.7,0.521,-0.6775
7205,10.0,8.0,25.26,39.98,10439.04,7813.23,2625.81,1.3361,593.9,6.05,12.37,25.26,320.7,0.5264,-0.668
7206,10.0,10.0,23.11,44.87,10689.31,7897.73,2791.59,1.3535,690.9,5.64,11.9,23.11,308.9,0.5297,-0.6767
7207,10.0,9.0,24.17,41.8,10601.67,7941.01,2660.66,1.3351,641.3,5.96,12.03,24.17,315.0,0.5142,-0.6675
7208,10.0,11.0,22.52,46.18,10383.93,7710.01,2673.92,1.3468,705.5,5.87,11.8,22.52,311.0,0.505,-0.6734
7209,10.0,13.4,24.09,42.41,10090.99,7569.91,2521.08,1.333,622.0,6.2,12.16,24.09,322.1,0.4937,-0.6665
7210,10.0,15.0,22.59,45.97,9975.74,7404.21,2571.52,1.3473,678.3,6.14,11.89,22.59,314.7,0.5009,-0.6737
7211,10.0,16.0,23.67,43.06,9985.91,7509.23,2476.68,1.3298,640.0,6.41,12.17,23.67,332.0,0.5014,-0.6649
7212,10.0,16.2,22.58,46.51,10129.42,7519.54,2609.88,1.3471,695.4,6.58,11.97,22.58,326.4,0.5009,-0.6735
7213,10.0,17.0,23.6,43.28,9962.29,7509.87,2452.42,1.3266,649.6,6.83,12.26,23.6,329.6,0.5014,-0.6633
7214,10.0,18.0,22.53,46.17,10106.63,7520.64,2585.99,1.3439,712.7,6.88,12.18,22.53,330.8,0.5006,-0.6719
7215,10.0,17.4,23.28,44.46,9955.98,7507.42,2448.55,1.3262,684.7,7.13,12.53,23.28,336.2,0.4948,-0.6631
7216,10.0,18.0,22.98,44.91,9928.09,7425.19,2502.9,1.3371,701.1,7.15,12.59,22.98,332.2,0.4851,-0.6685
7217,10.0,17.0,23.0,44.85,9692.53,7280.4,2412.13,1.3313,705.6,7.26,12.89,22.98,336.7,0.4833,-0.6657
7218,10.0,16.0,23.39,44.14,9618.56,7255.9,2362.66,1.3256,697.2,7.3,13.19,23.39,337.3,0.4776,-0.6628
7219,10.0,16.0,23.56,43.35,9521.16,7173.88,2347.27,1.3272,685.2,7.25,13.3,23.39,335.9,0.4631,-0.6636
7220,10.0,16.0,23.47,43.59,9290.31,6956.77,2333.54,1.3354,675.9,7.21,13.38,23.56,335.3,0.442,-0.6677
7221,10.0,14.7,23.4,44.16,8880.38,6641.41,2238.98,1.3371,660.9,7.18,13.55,23.47,337.5,0.4427,-0.6686
7222,10.0,14.0,24.03,42.15,8849.62,6652.96,2196.67,1.3302,626.5,7.1,13.62,24.03,334.7,0.4399,-0.6651
7223,10.0,14.0,23.41,43.75,8881.48,6612.34,2269.13,1.3432,638.6,6.86,13.26,23.41,327.9,0.4374,-0.6716
7224,10.0,13.4,23.79,43.18,8747.11,6571.69,2175.42,1.331,623.0,6.84,13.45,23.79,333.8,0.4428,-0.6655
7225,10.0,13.0,23.42,43.72,8955.32,6654.58,2300.74,1.3457,640.2,6.79,13.23,23.42,330.5,0.4482,-0.6729
7226,10.0,13.0,24.0,42.21,8928.52,6733.0,2195.51,1.3261,610.4,6.95,13.19,24.0,332.5,0.4514,-0.663
7227,10.0,12.9,22.73,46.0,9109.81,6780.02,2329.79,1.3436,672.4,7.01,12.84,22.73,327.5,0.4456,-0.6718
7228,10.0,12.0,23.98,42.27,8878.55,6689.69,2188.86,1.3272,608.9,7.15,13.21,23.98,335.5,0.4428,-0.6636
7229,10.0,13.0,22.69,45.72,8941.14,6651.58,2289.57,1.3442,666.8,7.01,12.9,22.69,326.3,0.4443,-0.6721
7230,10.0,13.2,24.17,42.17,8849.8,6670.24,2179.56,1.3268,601.4,7.12,13.3,24.17,337.8,0.4516,-0.6634
7231,10.0,13.0,22.78,45.45,9130.02,6784.15,2345.86,1.3458,672.8,6.87,12.89,22.78,324.5,0.4565,-0.6729
7232,10.0,13.0,24.28,41.53,9092.38,6853.69,2238.7,1.3266,609.8,6.96,13.26,24.28,336.4,0.4476,-0.6633
7233,10.0,13.7,22.61,46.39,9066.46,6724.6,2341.86,1.3483,677.6,6.73,12.88,22.61,322.7,0.4468,-0.6741
7234,10.0,14.0,24.31,41.47,8896.1,6707.92,2188.18,1.3262,594.5,6.89,13.25,24.31,332.5,0.4387,-0.6631
7235,10.0,16.0,22.5,46.25,8879.25,6591.0,2288.24,1.3472,670.4,6.72,12.86,22.5,322.7,0.4521,-0.6736
7236,10.0,17.1,24.45,41.51,9004.22,6787.86,2216.37,1.3265,592.8,6.98,13.22,24.45,343.0,0.4619,-0.6633
7237,10.0,17.0,22.77,45.48,9344.06,6938.09,2405.97,1.3468,680.7,6.69,12.78,22.77,328.2,0.4528,-0.6734
7238,10.0,17.0,23.75,42.88,9023.37,6797.15,2226.22,1.3275,625.6,6.9,13.1,23.75,347.8,0.4521,-0.6638
7239,10.0,17.9,22.82,45.74,9121.14,6790.74,2330.4,1.3432,668.0,7.01,12.85,22.82,344.0,0.4519,-0.6716
7240,10.0,17.0,23.79,42.78,8996.58,6784.49,2212.09,1.3261,625.9,7.15,13.16,23.79,349.0,0.4515,-0.663
7241,10.0,17.0,22.78,45.47,9097.82,6782.16,2315.66,1.3414,674.9,7.17,12.92,22.78,342.5,0.4497,-0.6707
7242,10.0,17.1,23.45,44.04,8954.72,6751.46,2203.26,1.3263,651.9,7.27,13.3,23.46,352.9,0.4434,-0.6632
7243,10.0,15.0,23.42,43.74,8886.63,6661.25,2225.38,1.3341,648.7,7.24,13.35,23.45,346.2,0.4445,-0.667
7244,10.0,15.0,23.48,43.6,8906.78,6679.3,2227.49,1.3335,652.4,7.18,13.44,23.42,343.9,0.4462,-0.6667
7245,10.0,15.7,23.72,43.46,8904.2,6704.71,2199.48,1.3281,642.6,7.08,13.49,23.48,337.6,0.4535,-0.664
7246,10.0,14.0,23.62,43.22,9121.89,6814.71,2307.18,1.3386,648.0,7.01,13.31,23.72,333.8,0.4713,-0.6693
7247,10.0,14.0,23.55,43.4,9455.55,7080.74,2374.82,1.3354,668.4,6.95,13.17,23.62,332.0,0.4766,-0.6677
7248,10.0,14.7,23.22,44.79,9591.88,7158.25,2433.63,1.34,699.2,6.97,13.19,23.23,337.0,0.4705,-0.67
7249,10.0,14.0,23.88,42.57,9372.01,7067.1,2304.91,1.3261,663.2,7.01,13.43,23.88,337.8,0.4683,-0.6631
7250,10.0,14.0,22.87,45.24,9426.95,7037.05,2389.9,1.3396,704.7,7.25,13.08,22.87,336.3,0.4652,-0.6698
7251,10.0,14.9,23.69,43.6,9239.0,6986.44,2252.56,1.3224,662.4,7.45,13.35,23.69,342.2,0.4528,-0.6612
7252,10.0,14.0,22.94,45.05,9107.75,6803.22,2304.53,1.3387,683.0,7.49,13.17,22.94,335.6,0.4411,-0.6694
7253,10.0,14.0,23.54,43.45,8756.65,6626.13,2130.53,1.3215,648.3,7.51,13.52,23.54,339.6,0.4372,-0.6608
7254,10.0,14.7,23.19,44.94,8790.52,6571.03,2219.49,1.3378,658.0,7.48,13.4,23.19,336.5,0.4356,-0.6689
7255,10.0,14.0,23.94,42.42,8667.78,6544.8,2122.98,1.3244,617.2,7.43,13.55,23.94,336.8,0.4438,-0.6622
7256,10.0,14.0,22.92,45.12,8957.6,6670.47,2287.13,1.3429,670.4,7.29,13.16,22.92,330.5,0.4356,-0.6714
7257,10.0,14.2,23.91,43.13,8694.82,6542.82,2152.0,1.3289,616.2,7.21,13.5,23.91,333.3,0.4316,-0.6645
7258,10.0,16.0,23.28,44.13,8714.6,6485.57,2229.03,1.3437,627.9,6.95,13.15,23.28,324.3,0.4173,-0.6718
7259,10.0,17.0,23.59,43.3,8354.34,6268.05,2086.29,1.3328,595.8,6.92,13.28,23.59,331.9,0.4235,-0.6664
7260,10.0,16.4,23.24,44.94,8551.67,6362.81,2188.86,1.344,610.7,6.95,13.02,23.24,335.1,0.4119,-0.672
7261,10.0,18.0,23.76,42.85,8233.09,6185.25,2047.84,1.3311,573.3,6.86,13.18,23.76,334.3,0.4095,-0.6655
7262,10.0,17.0,22.81,45.38,8290.87,6151.24,2139.63,1.3478,608.0,6.84,12.88,22.81,335.1,0.4057,-0.6739
7263,10.0,17.0,23.9,43.11,8113.4,6091.0,2022.4,1.332,558.5,6.85,13.2,23.89,339.5,0.4107,-0.666
7264,10.0,17.0,22.8,45.4,8332.67,6168.93,2163.74,1.3507,607.7,6.69,12.84,22.8,332.1,0.4044,-0.6754
7265,10.0,17.0,24.05,42.09,8099.13,6071.64,2027.49,1.3339,547.8,6.74,13.18,24.04,337.6,0.4007,-0.667
7266,10.0,16.0,22.53,46.82,8143.69,6018.85,2124.84,1.353,607.4,6.56,12.81,22.53,328.2,0.4092,-0.6765
7267,10.0,15.0,24.79,40.23,8188.63,6142.76,2045.87,1.3331,518.4,6.68,13.17,24.79,333.5,0.4041,-0.6665
7268,10.0,15.0,22.42,46.38,8232.69,6070.61,2162.08,1.3562,614.3,6.31,12.73,22.42,316.4,0.4118,-0.6781
7269,10.0,14.2,24.71,41.1,8253.09,6181.52,2071.57,1.3351,522.9,6.5,13.12,24.71,330.6,0.3919,-0.6676
7270,10.0,14.0,22.15,47.1,7993.11,5885.94,2107.17,1.358,610.6,6.2,12.7,22.15,316.0,0.3842,-0.679
7271,10.0,14.0,24.09,41.89,7716.67,5766.79,1949.88,1.3381,515.4,6.27,13.12,24.09,328.1,0.3926,-0.6691
7272,10.0,13.4,22.63,46.57,8002.18,5892.68,2109.5,1.358,583.8,6.2,12.73,22.63,320.6,0.3995,-0.679
7273,10.0,13.0,24.66,40.44,8018.95,5993.68,2025.28,1.3379,507.8,6.28,13.1,24.66,327.5,0.3993,-0.669
7274,10.0,12.0,22.39,46.37,8145.93,5993.07,2152.86,1.3592,602.5,6.03,12.63,22.39,314.9,0.4118,-0.6796
7275,10.0,12.9,24.9,40.54,8259.31,6176.81,2082.5,1.3371,508.7,6.29,13.0,24.9,328.7,0.4043,-0.6686
7276,10.0,12.0,22.36,46.42,8245.79,6067.42,2178.37,1.359,605.7,5.96,12.53,22.36,313.5,0.4093,-0.6795
7277,10.0,12.0,24.67,40.35,8208.92,6138.26,2070.66,1.3373,512.2,6.23,12.92,24.67,328.2,0.416,-0.6687
7278,10.0,11.6,22.53,46.74,8485.82,6242.95,2242.87,1.3593,608.0,5.93,12.46,22.53,314.3,0.4126,-0.6796
7279,10.0,11.0,24.64,40.39,8286.94,6186.66,2100.28,1.3395,513.8,6.16,12.84,24.64,324.9,0.4074,-0.6697
7280,10.0,10.0,22.25,46.66,8315.77,6112.02,2203.75,1.3606,607.7,5.89,12.38,22.25,312.3,0.4173,-0.6803
7281,10.0,12.9,24.76,40.84,8385.09,6256.0,2129.09,1.3403,512.8,6.04,12.8,24.76,324.4,0.4244,-0.6702
7282,10.0,15.0,22.59,45.64,8645.65,6367.64,2278.01,1.3577,608.7,5.79,12.33,22.59,311.5,0.424,-0.6789
7283,10.0,16.0,24.69,40.19,8501.31,6356.45,2144.86,1.3374,517.6,6.13,12.65,24.69,327.9,0.3958,-0.6687
7284,10.0,16.5,21.83,48.63,8080.89,5936.59,2144.29,1.3612,606.8,5.84,12.23,21.83,312.8,0.4035,-0.6806
7285,10.0,18.0,24.28,41.14,8086.4,6047.79,2038.6,1.3371,509.0,6.19,12.62,24.28,331.3,0.422,-0.6685
7286,10.0,18.0,22.5,45.77,8586.75,6329.49,2257.26,1.3566,602.1,6.03,12.19,22.5,321.9,0.4148,-0.6783
7287,10.0,17.4,24.21,41.96,8306.36,6217.25,2089.12,1.336,521.0,6.32,12.51,24.21,335.6,0.4149,-0.668
7288,10.0,17.0,22.16,46.7,8442.87,6222.09,2220.78,1.3569,608.4,6.16,12.12,22.16,322.7,0.4138,-0.6785
7289,10.0,16.0,24.26,41.12,8279.76,6201.04,2078.73,1.3352,517.6,6.4,12.51,24.26,336.2,0.4143,-0.6676
7290,10.0,15.5,22.12,47.52,8431.06,6212.3,2218.76,1.3572,609.3,6.22,12.12,22.12,320.9,0.4081,-0.6786
7291,10.0,13.6,24.17,41.45,8176.64,6116.3,2060.34,1.3369,514.3,6.36,12.51,24.17,328.7,0.4088,-0.6684
7292,10.0,13.4,22.16,46.81,8326.05,6130.39,2195.66,1.3582,599.0,6.15,12.12,22.16,318.1,0.4146,-0.6791
7293,10.0,13.2,24.55,40.65,8315.23,6213.92,2101.31,1.3382,506.8,6.23,12.53,24.55,327.6,0.4144,-0.6691
7294,10.0,12.1,22.27,46.45,8448.1,6215.02,2233.08,1.3593,599.2,5.96,12.09,22.27,314.3,0.4275,-0.6797
7295,10.0,11.1,24.89,39.64,8572.89,6405.98,2166.91,1.3383,507.3,6.12,12.51,24.89,326.7,0.4134,-0.6691
7296,10.0,10.5,22.29,46.46,8435.09,6199.94,2235.15,1.3605,594.7,5.83,12.06,22.29,311.2,0.4184,-0.6803
7297,11.0,9.4,24.66,40.09,8398.21,6270.31,2127.9,1.3394,505.3,5.98,12.49,24.66,324.2,0.4177,-0.6697
7298,11.0,9.2,22.7,45.1,8517.1,6263.74,2253.36,1.3597,582.9,5.85,12.16,22.7,324.0,0.4011,-0.6799
7299,11.0,9.4,24.23,41.21,8059.98,6011.58,2048.4,1.3407,508.2,6.1,12.63,24.23,334.6,0.4101,-0.6704
7300,11.0,9.3,23.23,43.66,8360.02,6150.44,2209.58,1.3593,561.7,5.87,12.5,23.23,328.1,0.401,-0.6796
7301,11.0,9.0,24.35,40.81,8066.45,6013.31,2053.13,1.3414,515.6,6.02,12.92,24.35,332.1,0.3926,-0.6707
7302,11.0,10.2,23.39,43.33,8001.2,5890.87,2110.33,1.3582,543.2,5.86,12.76,23.39,323.7,0.4107,-0.6791
7303,11.0,10.1,24.68,39.93,8251.0,6160.55,2090.45,1.3393,518.7,6.0,13.04,24.68,335.2,0.4176,-0.6697
7304,11.0,8.0,23.09,43.94,8538.36,6267.91,2270.45,1.3622,591.1,5.82,12.69,23.09,328.7,0.4237,-0.6811
7305,11.0,12.8,25.41,38.55,8491.93,6356.03,2135.9,1.336,506.6,5.97,13.12,25.41,327.7,0.4307,-0.668
7306,11.0,14.0,23.18,43.68,8773.61,6465.65,2307.96,1.357,601.8,5.69,12.64,23.18,323.6,0.4382,-0.6785
7307,11.0,18.0,25.33,38.41,8770.95,6572.18,2198.77,1.3346,520.3,6.07,12.95,25.33,345.5,0.4397,-0.6673
7308,11.0,18.8,23.0,44.53,8964.91,6598.9,2366.01,1.3585,615.9,5.65,12.48,23.0,340.7,0.4368,-0.6793
7309,11.0,21.0,24.59,40.14,8749.07,6549.35,2199.72,1.3359,540.2,5.99,12.7,24.59,352.6,0.4362,-0.6679
7310,11.0,23.0,22.61,45.22,8884.4,6543.17,2341.23,1.3578,628.0,5.7,12.38,22.61,350.9,0.4289,-0.6789
7311,11.0,22.0,23.39,43.38,8603.61,6429.89,2173.72,1.3381,587.2,6.02,12.64,23.39,355.5,0.4246,-0.669
7312,11.0,22.0,23.74,42.22,8537.24,6368.87,2168.37,1.3405,565.3,5.99,12.69,23.74,361.3,0.4283,-0.6702
7313,11.0,21.0,23.07,43.95,8698.39,6424.2,2274.19,1.354,608.4,5.92,12.71,23.07,365.5,0.4297,-0.677
7314,11.0,19.7,24.35,40.92,8620.02,6445.8,2174.23,1.3373,553.1,6.1,12.92,24.35,366.6,0.4288,-0.6687
7315,11.0,17.0,22.73,44.88,8740.32,6434.42,2305.9,1.3584,627.8,5.82,12.67,22.73,363.3,0.4268,-0.6792
7316,11.0,14.0,24.7,39.83,8577.81,6401.84,2175.98,1.3399,540.3,6.12,13.08,24.7,366.8,0.436,-0.6699
7317,11.0,14.3,23.05,44.28,8881.24,6544.34,2336.89,1.3571,621.1,5.76,12.71,23.05,341.7,0.4231,-0.6785
7318,11.0,12.0,24.85,39.47,8511.14,6347.37,2163.77,1.3409,532.2,6.09,13.16,24.85,356.1,0.4224,-0.6704
7319,11.0,12.0,22.97,44.2,8606.55,6340.92,2265.63,1.3573,611.6,5.76,12.8,22.97,331.0,0.4256,-0.6787
7320,11.0,12.8,25.27,38.73,8532.84,6384.97,2147.87,1.3364,520.8,6.11,13.26,25.27,347.4,0.4343,-0.6682
7321,11.0,10.0,23.21,43.57,8871.59,6520.08,2351.51,1.3607,615.7,5.72,12.82,23.21,331.5,0.4606,-0.6803
7322,11.0,11.0,26.03,36.8,9226.66,6910.95,2315.7,1.3351,524.4,6.13,13.11,26.03,347.0,0.4578,-0.6675
7323,11.0,12.2,23.46,43.1,9308.24,6872.16,2436.07,1.3545,621.9,5.69,12.62,23.46,327.2,0.4649,-0.6772
7324,11.0,9.0,25.36,38.28,9332.89,6972.99,2359.9,1.3384,544.6,6.1,12.81,25.36,343.5,0.4623,-0.6692
7325,11.0,10.0,23.03,44.03,9396.65,6935.86,2460.78,1.3548,637.5,5.72,12.36,23.03,323.5,0.466,-0.6774
7326,11.0,11.1,25.32,38.56,9329.59,6987.21,2342.37,1.3352,547.1,6.09,12.81,25.32,339.6,0.4469,-0.6676
7327,11.0,13.1,22.68,44.97,9078.26,6705.01,2373.25,1.354,638.3,5.73,12.38,22.68,327.2,0.4241,-0.677
7328,11.0,10.0,24.19,41.05,8524.5,6358.56,2165.94,1.3406,548.1,6.12,12.82,24.19,347.4,0.4151,-0.6703
7329,11.0,13.1,23.49,43.09,8434.43,6227.59,2206.84,1.3544,570.2,5.89,12.78,23.49,332.1,0.4194,-0.6772
7330,11.0,17.0,24.53,40.24,8400.54,6291.91,2108.63,1.3351,537.1,6.12,13.05,24.53,345.2,0.416,-0.6676
7331,11.0,19.0,22.7,44.93,8473.76,6244.0,2229.76,1.3571,619.4,5.86,12.81,22.7,349.0,0.4129,-0.6786
7332,11.0,20.4,24.46,40.64,8271.28,6194.82,2076.46,1.3352,537.7,6.17,13.16,24.46,359.7,0.4121,-0.6676
7333,11.0,23.0,22.69,44.97,8410.34,6185.4,2224.94,1.3597,617.5,5.83,12.85,22.69,360.6,0.4123,-0.6799
7334,11.0,24.0,23.93,41.71,8275.51,6186.49,2089.01,1.3377,560.7,6.12,13.11,23.93,367.0,0.4087,-0.6688
7335,11.0,23.1,22.83,44.73,8334.63,6134.03,2200.6,1.3588,615.4,5.9,13.05,22.83,366.3,0.4044,-0.6794
7336,11.0,24.0,24.03,41.45,8119.96,6069.04,2050.92,1.3379,551.2,6.16,13.23,24.03,368.5,0.3967,-0.669
7337,11.0,23.0,22.73,44.85,8094.86,5956.37,2138.49,1.359,608.4,5.92,13.12,22.73,366.7,0.3907,-0.6795
7338,11.0,21.5,23.94,41.84,7853.6,5865.07,1988.53,1.339,544.7,6.19,13.38,23.94,372.7,0.4032,-0.6695
7339,11.0,17.0,23.2,43.59,8213.78,6055.06,2158.73,1.3565,593.5,6.01,13.19,23.2,372.4,0.3995,-0.6783
7340,11.0,15.0,24.92,39.32,8025.87,5997.81,2028.06,1.3381,515.8,6.21,13.52,24.92,383.2,0.401,-0.6691
7341,11.0,15.3,22.83,44.81,8199.72,6023.29,2176.43,1.3613,609.1,5.83,13.13,22.83,355.2,0.4231,-0.6807
7342,11.0,13.0,25.6,37.78,8484.27,6350.28,2133.99,1.336,515.8,6.2,13.53,25.6,368.7,0.428,-0.668
7343,11.0,13.0,23.34,43.25,8731.07,6428.62,2302.44,1.3582,613.2,5.76,13.06,23.34,338.2,0.4566,-0.6791
7344,11.0,13.2,26.0,37.12,9144.77,6852.83,2291.94,1.3345,531.6,6.16,13.36,26.0,352.0,0.4724,-0.6672
7345,11.0,11.0,23.93,41.74,9609.11,7092.89,2516.22,1.3548,629.5,5.68,12.88,23.93,328.0,0.4717,-0.6774
7346,11.0,11.0,24.96,39.24,9452.13,7077.53,2374.6,1.3355,571.6,6.09,12.82,24.96,336.3,0.4674,-0.6678
7347,11.0,12.5,22.84,44.84,9482.85,7011.87,2470.97,1.3524,659.2,5.86,12.41,22.84,330.7,0.4542,-0.6762
7348,11.0,11.0,24.62,40.04,9089.84,6810.4,2279.43,1.3347,566.6,6.25,12.83,24.62,349.4,0.4492,-0.6673
7349,11.0,11.0,22.79,44.7,9135.19,6739.4,2395.79,1.3555,646.5,5.98,12.57,22.79,335.8,0.4495,-0.6777
7350,11.0,11.9,24.99,39.45,8992.94,6740.79,2252.15,1.3341,551.8,6.31,13.01,24.99,347.8,0.4452,-0.6671
7351,11.0,10.0,22.82,44.63,9066.34,6681.65,2384.68,1.3569,642.3,5.96,12.61,22.82,333.5,0.4535,-0.6785
7352,11.0,11.0,25.24,38.58,9079.36,6802.09,2277.27,1.3348,547.5,6.24,13.06,25.24,342.7,0.4642,-0.6674
7353,11.0,14.8,23.26,43.87,9421.04,6966.95,2454.1,1.3522,641.6,5.84,12.61,23.26,328.4,0.47,-0.6761
7354,11.0,17.0,25.22,38.65,9386.54,7048.85,2337.69,1.3316,561.7,6.19,12.92,25.22,347.6,0.4542,-0.6658
7355,11.0,20.0,22.75,44.85,9226.41,6815.65,2410.76,1.3537,652.3,5.8,12.5,22.75,341.4,0.4434,-0.6769
7356,11.0,19.9,23.55,43.22,8874.64,6648.62,2226.02,1.3348,606.8,6.11,12.8,23.55,352.0,0.4454,-0.6674
7357,11.0,21.0,24.01,41.56,8940.71,6682.72,2258.0,1.3379,591.9,6.13,12.94,24.01,359.4,0.4389,-0.6689
7358,11.0,20.0,23.04,44.07,8916.72,6586.4,2330.32,1.3538,634.7,6.05,12.86,23.04,360.6,0.4278,-0.6769
7359,11.0,17.1,23.86,42.47,8572.69,6419.13,2153.56,1.3355,586.6,6.2,13.13,23.86,364.5,0.426,-0.6677
7360,11.0,18.0,23.84,42.01,8602.78,6395.22,2207.56,1.3452,587.9,6.2,13.17,23.86,372.6,0.4233,-0.6726
7361,11.0,17.0,23.83,42.03,8549.47,6354.87,2194.6,1.3453,588.2,6.21,13.24,23.84,377.2,0.4234,-0.6727
7362,11.0,16.4,24.16,41.79,8519.64,6356.44,2163.2,1.3403,573.2,6.24,13.28,24.16,380.7,0.4265,-0.6702
7363,11.0,16.0,23.48,42.95,8667.65,6404.13,2263.53,1.3534,610.8,6.13,13.19,23.47,373.0,0.4269,-0.6767
7364,11.0,16.0,25.21,38.71,8559.62,6409.16,2150.46,1.3355,535.1,6.29,13.47,25.21,378.5,0.4544,-0.6678
7365,11.0,14.8,23.6,43.33,9270.17,6824.89,2445.28,1.3583,632.1,5.87,13.01,23.6,354.7,0.4495,-0.6791
7366,11.0,14.0,25.25,38.61,9018.38,6745.29,2273.09,1.337,549.0,6.11,13.2,25.25,355.2,0.4301,-0.6685
7367,11.0,12.0,22.71,44.94,8783.75,6456.52,2327.23,1.3604,639.5,5.74,12.81,22.71,335.2,0.4505,-0.6802
7368,11.0,11.6,25.45,38.85,9050.31,6762.66,2287.65,1.3383,544.1,6.08,13.27,25.45,345.3,0.4523,-0.6691
7369,11.0,11.0,23.32,43.27,9225.03,6794.31,2430.72,1.3578,633.9,5.7,12.81,23.32,321.2,0.4285,-0.6789
7370,11.0,11.0,24.8,39.6,8602.98,6432.54,2170.44,1.3374,541.5,6.1,13.15,24.8,335.4,0.4215,-0.6687
7371,11.0,9.5,22.97,45.08,8626.05,6330.78,2295.28,1.3626,608.2,5.9,12.76,22.97,326.0,0.4248,-0.6813
7372,11.0,10.0,25.38,38.21,8543.87,6376.91,2166.96,1.3398,511.9,6.13,13.17,25.38,325.3,0.4063,-0.6699
7373,11.0,9.0,22.75,44.72,8329.96,6102.82,2227.13,1.3649,596.7,5.78,12.72,22.75,314.6,0.4119,-0.6825
7374,11.0,8.2,25.19,39.38,8316.22,6182.8,2133.42,1.3451,503.5,6.03,13.16,25.19,321.6,0.4078,-0.6725
7375,11.0,8.0,23.22,43.41,8358.04,6125.47,2232.57,1.3645,572.1,5.8,12.72,23.22,315.4,0.4027,-0.6822
7376,11.0,9.0,24.81,39.43,8120.21,6043.94,2076.27,1.3435,507.4,5.92,13.14,24.81,318.3,0.3957,-0.6718
7377,11.0,9.9,23.26,44.22,8099.5,5943.59,2155.92,1.3627,557.3,5.82,12.81,23.26,314.4,0.4038,-0.6814
7378,11.0,11.0,24.85,39.3,8145.78,6062.07,2083.71,1.3437,507.0,5.94,13.13,24.85,318.8,0.3947,-0.6719
7379,11.0,13.0,23.01,43.85,8074.91,5927.73,2147.18,1.3622,567.3,5.77,12.76,23.01,313.2,0.369,-0.6811
7380,11.0,13.7,23.89,42.49,7437.11,5539.57,1897.54,1.3425,506.3,5.96,13.16,23.9,321.2,0.3678,-0.6713
7381,11.0,15.0,23.43,42.75,7515.92,5524.49,1991.44,1.3605,523.5,5.9,13.08,23.43,321.2,0.3693,-0.6802
7382,11.0,15.0,23.83,41.73,7465.4,5545.99,1919.41,1.3461,513.7,5.98,13.23,23.82,329.0,0.3585,-0.673
7383,11.0,15.3,23.33,43.79,7338.81,5385.59,1953.21,1.3627,522.8,5.94,13.23,23.34,328.2,0.3527,-0.6813
7384,11.0,15.0,23.69,42.05,7150.75,5298.16,1852.59,1.3497,505.2,5.96,13.4,23.69,330.4,0.3476,-0.6748
7385,11.0,15.0,23.41,42.74,7121.14,5222.7,1898.45,1.3635,510.0,5.94,13.37,23.69,326.0,0.3465,-0.6817
7386,11.0,13.5,23.49,43.33,7042.12,5206.17,1835.94,1.3526,509.3,5.97,13.46,23.41,328.2,0.3448,-0.6763
7387,11.0,9.1,23.67,42.07,7001.36,5181.02,1820.34,1.3513,504.3,5.94,13.6,23.49,325.0,0.3388,-0.6757
7388,11.0,10.0,23.65,42.11,6910.63,5092.42,1818.22,1.357,502.8,5.89,13.72,23.67,320.0,0.3501,-0.6785
7389,11.0,9.0,23.95,42.13,7082.79,5263.37,1819.42,1.3457,504.2,5.98,13.72,23.65,317.8,0.3639,-0.6728
7390,11.0,9.0,24.23,40.67,7357.33,5470.08,1887.25,1.345,505.3,6.02,13.62,23.95,319.1,0.3493,-0.6725
7391,11.0,7.0,23.6,42.22,7163.46,5250.62,1912.84,1.3643,509.7,5.95,13.5,23.59,317.8,0.3649,-0.6822
7392,11.0,9.1,24.34,41.12,7378.03,5481.16,1896.87,1.3461,503.7,5.97,13.68,24.34,321.5,0.3743,-0.673
7393,11.0,7.0,23.94,41.35,7652.93,5622.59,2030.34,1.3611,524.4,6.01,13.43,23.94,319.0,0.3828,-0.6806
7394,11.0,7.0,24.39,40.23,7743.21,5748.72,1994.49,1.3469,508.8,6.03,13.32,24.39,322.1,0.3947,-0.6735
7395,11.0,7.8,23.95,42.03,8062.6,5926.41,2136.19,1.3605,533.4,5.99,13.06,23.96,320.3,0.3972,-0.6802
7396,11.0,6.0,24.46,40.06,8033.05,5961.62,2071.43,1.3475,514.5,6.0,13.1,24.45,321.3,0.391,-0.6737
7397,11.0,6.0,23.7,41.9,7999.29,5868.21,2131.07,1.3632,534.3,5.97,12.94,23.7,320.0,0.378,-0.6816
7398,11.0,7.3,24.15,41.47,7651.74,5671.87,1979.88,1.3491,508.6,5.9,13.22,24.15,322.2,0.3761,-0.6745
7399,11.0,8.2,23.81,41.61,7679.67,5646.73,2032.95,1.36,517.1,5.97,13.11,23.82,321.1,0.3755,-0.68
7400,11.0,8.2,24.03,41.07,7605.13,5637.03,1968.1,1.3491,510.4,5.92,13.2,23.81,320.2,0.3677,-0.6746
7401,11.0,9.5,23.79,42.39,7511.6,5520.46,1991.15,1.3607,510.3,5.92,13.18,24.03,318.7,0.3712,-0.6803
7402,11.0,12.0,23.81,41.6,7521.84,5573.06,1948.77,1.3497,516.1,5.93,13.22,23.79,318.5,0.3892,-0.6748
7403,11.0,14.0,24.07,40.96,7843.5,5842.4,2001.1,1.3425,529.0,5.96,13.24,23.81,327.2,0.3891,-0.6713
7404,11.0,14.5,23.83,42.22,7928.94,5841.29,2087.65,1.3574,536.6,5.97,13.15,24.07,327.6,0.3893,-0.6787
7405,11.0,17.0,23.71,41.84,7901.55,5843.97,2057.58,1.3521,542.4,5.98,13.14,23.83,330.6,0.3893,-0.676
7406,11.0,17.0,23.58,42.17,7900.89,5843.05,2057.84,1.3522,555.7,6.08,13.26,23.71,342.6,0.3787,-0.6761
7407,11.0,16.3,23.84,42.05,7628.07,5685.94,1942.13,1.3416,538.1,6.13,13.47,23.58,352.2,0.3686,-0.6708
7408,11.0,18.0,23.88,41.41,7462.64,5535.69,1926.95,1.3481,527.2,6.1,13.58,23.84,349.0,0.3361,-0.674
7409,11.0,17.0,22.85,44.05,6884.05,5048.87,1835.18,1.3635,540.0,6.03,13.68,22.85,353.0,0.3275,-0.6817
7410,11.0,14.4,23.64,42.49,6624.27,4920.79,1703.48,1.3462,501.9,6.18,14.02,23.64,362.9,0.3154,-0.6731
7411,11.0,14.0,23.24,43.0,6467.09,4740.38,1726.71,1.3643,505.1,6.02,14.04,23.25,347.3,0.3213,-0.6821
7412,11.0,13.0,23.65,41.94,6513.81,4830.38,1683.43,1.3485,502.5,6.06,14.23,23.65,346.2,0.3464,-0.6743
7413,11.0,11.8,24.16,41.16,7002.05,5208.25,1793.8,1.3444,505.2,6.11,14.06,24.16,339.3,0.3535,-0.6722
7414,11.0,12.0,23.84,41.47,7220.18,5314.42,1905.77,1.3586,518.3,5.97,13.79,23.84,327.2,0.3654,-0.6793
7415,11.0,10.0,24.25,40.46,7388.2,5490.65,1897.55,1.3456,513.8,6.04,13.77,24.25,327.7,0.3613,-0.6728
7416,11.0,11.4,23.69,42.31,7386.12,5429.04,1957.08,1.3605,526.3,5.95,13.58,23.7,319.2,0.3743,-0.6802
7417,11.0,10.0,24.46,39.93,7548.66,5622.27,1926.39,1.3426,512.8,6.02,13.72,24.47,325.2,0.3719,-0.6713
7418,11.0,10.0,23.48,42.36,7593.21,5588.1,2005.1,1.3588,542.4,6.05,13.38,23.48,324.0,0.3691,-0.6794
7419,11.0,10.8,24.3,40.7,7433.82,5542.95,1890.87,1.3411,507.5,6.11,13.6,24.31,330.0,0.3734,-0.6706
7420,11.0,10.0,23.41,42.53,7636.33,5608.94,2027.39,1.3615,544.9,6.03,13.32,23.41,328.0,0.3648,-0.6807
7421,11.0,8.0,24.19,40.56,7372.01,5478.03,1893.99,1.3457,506.9,6.05,13.6,24.2,330.3,0.3628,-0.6729
7422,11.0,9.8,23.71,42.13,7408.46,5450.36,1958.1,1.3593,517.3,5.95,13.38,23.71,322.0,0.3583,-0.6796
7423,11.0,8.0,23.82,41.49,7265.85,5380.9,1884.95,1.3503,511.3,5.98,13.5,23.71,326.7,0.354,-0.6752
7424,11.0,9.0,23.81,41.5,7197.51,5317.35,1880.16,1.3536,507.5,5.91,13.54,23.82,321.5,0.3692,-0.6768
7425,11.0,12.4,24.1,41.17,7428.2,5545.06,1883.14,1.3396,512.3,5.96,13.49,23.81,323.1,0.3966,-0.6698
7426,11.0,11.8,24.11,40.77,8038.19,5956.73,2081.46,1.3494,542.3,6.07,13.34,24.1,332.1,0.3826,-0.6747
7427,11.0,18.0,23.77,41.6,7768.21,5744.72,2023.49,1.3522,539.4,5.96,13.32,23.77,326.6,0.3796,-0.6761
7428,11.0,18.3,23.45,42.79,7707.54,5699.82,2007.72,1.3522,559.2,6.13,13.45,23.46,348.1,0.3726,-0.6761
7429,11.0,21.0,24.09,40.8,7500.16,5595.06,1905.09,1.3405,525.0,6.26,13.64,24.09,365.9,0.3706,-0.6702
7430,11.0,22.0,22.84,44.0,7568.55,5567.78,2000.76,1.3593,584.0,6.09,13.48,22.84,370.1,0.3606,-0.6797
7431,11.0,21.2,24.06,41.11,7267.64,5415.18,1852.46,1.3421,514.2,6.26,13.73,24.06,378.0,0.3534,-0.671
7432,11.0,21.0,22.65,44.47,7240.57,5309.44,1931.14,1.3637,569.9,6.02,13.51,22.65,370.7,0.3598,-0.6819
7433,11.0,20.0,24.27,40.36,7240.27,5404.4,1835.87,1.3397,505.6,6.24,13.78,24.27,379.3,0.3713,-0.6698
7434,11.0,18.9,22.94,44.01,7589.42,5578.52,2010.9,1.3605,582.0,6.05,13.53,22.94,375.1,0.3749,-0.6802
7435,11.0,17.0,24.68,39.4,7536.5,5631.29,1905.21,1.3383,508.7,6.27,13.82,24.68,382.8,0.3751,-0.6692
7436,11.0,13.0,22.73,44.28,7692.73,5636.48,2056.25,1.3648,596.8,5.97,13.47,22.73,365.9,0.3832,-0.6824
7437,11.0,13.1,25.1,38.68,7709.12,5754.82,1954.3,1.3396,502.7,6.18,13.87,25.1,366.3,0.3906,-0.6698
7438,11.0,12.0,23.11,43.28,7988.44,5869.55,2118.89,1.361,595.4,5.8,13.44,23.11,334.0,0.3922,-0.6805
7439,11.0,12.0,25.26,38.04,7887.03,5890.6,1996.43,1.3389,504.6,6.12,13.82,25.26,347.9,0.3895,-0.6695
7440,11.0,13.0,22.97,43.99,7974.2,5852.4,2121.8,1.3626,598.9,5.75,13.38,22.97,326.8,0.3809,-0.6813
7441,11.0,11.0,24.92,38.82,7662.57,5720.11,1942.46,1.3396,503.9,6.07,13.79,24.92,342.0,0.3776,-0.6698
7442,11.0,11.0,22.83,44.02,7724.47,5674.21,2050.26,1.3613,586.9,5.95,13.34,22.83,329.6,0.3783,-0.6807
7443,11.0,12.9,24.78,39.44,7596.07,5680.75,1915.32,1.3372,502.2,6.29,13.69,24.78,345.7,0.3927,-0.6686
7444,11.0,11.0,23.0,43.55,8022.81,5899.52,2123.29,1.3599,593.3,6.05,13.25,23.0,333.4,0.3767,-0.68
7445,11.0,11.0,24.62,39.51,7570.47,5655.4,1915.06,1.3386,504.3,6.29,13.63,24.62,343.3,0.379,-0.6693
7446,11.0,11.4,22.85,44.29,7746.47,5693.61,2052.86,1.3606,581.8,6.04,13.25,22.85,330.5,0.3759,-0.6803
7447,11.0,11.0,24.63,39.5,7551.1,5642.77,1908.33,1.3382,502.9,6.26,13.63,24.63,343.2,0.3819,-0.6691
7448,11.0,11.0,22.92,43.76,7804.09,5736.5,2067.59,1.3604,581.4,5.99,13.25,22.92,329.7,0.3728,-0.6802
7449,11.0,12.8,24.53,40.07,7488.88,5596.58,1892.3,1.3381,503.5,6.18,13.64,24.53,340.2,0.3758,-0.6691
7450,11.0,14.0,22.74,44.27,7677.9,5644.82,2033.07,1.3602,585.7,5.96,13.29,22.74,333.7,0.3752,-0.6801
7451,11.0,17.0,24.62,39.55,7529.03,5632.81,1896.22,1.3366,503.2,6.28,13.64,24.62,355.0,0.3614,-0.6683
7452,11.0,16.7,22.34,45.76,7398.21,5429.17,1969.05,1.3627,590.6,6.0,13.32,22.34,347.6,0.3566,-0.6813
7453,11.0,18.0,24.14,40.71,7171.31,5353.6,1817.72,1.3395,503.7,6.25,13.72,24.14,364.8,0.3455,-0.6698
7454,11.0,18.0,22.59,44.72,7071.89,5191.64,1880.25,1.3622,567.2,6.1,13.6,22.59,363.8,0.3196,-0.6811
7455,11.0,18.7,23.34,43.01,6456.46,4801.35,1655.11,1.3447,503.9,6.22,13.99,23.34,374.2,0.3147,-0.6724
7456,11.0,20.0,23.26,42.94,6415.84,4729.97,1685.88,1.3564,509.4,6.3,14.15,23.34,380.4,0.3148,-0.6782
7457,11.0,19.0,23.43,42.49,6375.92,4732.53,1643.38,1.3473,509.3,6.42,14.32,23.26,389.2,0.3093,-0.6736
7458,11.0,18.5,23.42,42.82,6300.76,4651.44,1649.32,1.3546,507.2,6.47,14.42,23.43,386.9,0.3054,-0.6773
7459,11.0,16.0,23.33,42.77,6232.32,4592.92,1639.4,1.3569,506.0,6.49,14.42,23.42,380.7,0.3099,-0.6785
7460,11.0,14.0,23.57,42.14,6272.64,4661.49,1611.15,1.3456,505.1,6.43,14.52,23.33,374.3,0.3223,-0.6728
7461,11.0,15.5,23.93,41.56,6525.59,4847.9,1677.69,1.3461,505.1,6.34,14.52,23.93,359.8,0.3232,-0.673
7462,11.0,14.0,23.59,42.1,6604.92,4861.39,1743.53,1.3586,516.4,6.27,14.36,23.59,352.4,0.3115,-0.6793
7463,11.0,14.0,23.48,42.38,6364.04,4685.05,1678.99,1.3584,508.0,6.19,14.44,23.59,351.3,0.3102,-0.6792
7464,11.0,14.1,23.5,42.74,6318.36,4665.98,1652.38,1.3541,507.0,6.17,14.47,23.48,351.5,0.31,-0.6771
7465,11.0,13.0,23.54,42.22,6309.28,4662.38,1646.89,1.3532,505.7,6.16,14.51,23.5,349.7,0.3052,-0.6766
7466,11.0,13.0,23.4,42.59,6230.57,4590.91,1639.66,1.3572,503.5,6.4,14.46,23.54,351.4,0.3068,-0.6786
7467,11.0,13.7,23.46,42.82,6228.25,4615.33,1612.93,1.3495,503.1,6.51,14.47,23.4,353.3,0.3002,-0.6747
7468,11.0,13.0,23.32,42.8,6131.33,4515.1,1616.23,1.358,502.4,6.54,14.51,23.46,353.0,0.2988,-0.679
7469,11.0,12.0,23.33,42.78,6086.3,4494.69,1591.62,1.3541,502.1,6.51,14.55,23.32,353.4,0.2982,-0.6771
7470,11.0,12.6,23.34,43.16,6078.44,4486.23,1592.21,1.3549,501.3,6.36,14.57,23.33,347.5,0.2854,-0.6775
7471,11.0,11.0,23.03,43.57,5859.45,4294.33,1565.12,1.3645,501.2,6.27,14.63,23.03,345.6,0.2939,-0.6822
7472,11.0,10.0,23.38,42.66,5979.24,4422.05,1557.18,1.3521,500.6,6.18,14.72,23.38,342.9,0.2925,-0.6761
7473,11.0,13.9,23.23,43.55,5999.38,4401.09,1598.29,1.3632,500.8,6.01,14.61,23.38,337.1,0.2985,-0.6816
7474,11.0,16.0,23.34,42.76,6060.83,4491.19,1569.64,1.3495,501.7,6.26,14.56,23.23,346.6,0.3085,-0.6747
7475,11.0,19.0,23.62,42.06,6224.83,4640.92,1583.91,1.3413,503.1,6.45,14.57,23.34,354.9,0.3159,-0.6706
7476,11.0,20.1,23.73,42.27,6394.21,4751.82,1642.39,1.3456,507.7,6.65,14.54,23.62,366.1,0.3142,-0.6728
7477,11.0,22.0,23.5,42.35,6419.25,4726.37,1692.88,1.3582,510.8,6.66,14.42,23.73,369.3,0.314,-0.6791
7478,11.0,23.0,23.44,42.51,6391.11,4722.66,1668.45,1.3533,512.9,6.67,14.4,23.5,381.2,0.314,-0.6766
7479,11.0,22.3,23.49,42.79,6376.54,4722.53,1654.01,1.3502,509.6,6.68,14.4,23.44,388.2,0.3188,-0.6751
7480,11.0,24.0,23.57,42.16,6468.49,4795.39,1673.1,1.3489,508.9,6.66,14.33,23.49,389.4,0.3141,-0.6744
7481,11.0,22.0,23.31,42.83,6435.41,4723.36,1712.05,1.3625,513.0,6.6,14.27,23.57,390.9,0.3004,-0.6812
7482,11.0,19.7,23.04,43.95,6173.02,4516.85,1656.17,1.3667,507.8,6.52,14.31,23.31,390.7,0.2843,-0.6833
7483,11.0,18.0,22.84,44.05,5840.57,4275.96,1564.61,1.3659,503.3,6.39,14.5,23.04,376.7,0.2879,-0.683
7484,11.0,18.0,23.17,43.16,5854.87,4330.19,1524.68,1.3521,501.5,6.44,14.71,23.17,375.3,0.3195,-0.6761
7485,11.0,15.6,23.99,41.52,6458.16,4807.36,1650.8,1.3434,502.8,6.52,14.62,23.99,361.1,0.3122,-0.6717
7486,11.0,15.0,23.43,42.48,6417.92,4697.97,1719.95,1.3661,508.2,6.27,14.37,23.43,341.3,0.3054,-0.6831
7487,11.0,13.0,23.36,42.66,6250.93,4593.24,1657.68,1.3609,503.3,6.14,14.41,23.43,338.8,0.303,-0.6804
7488,11.0,12.8,23.29,43.3,6199.81,4557.09,1642.72,1.3605,502.0,6.02,14.39,23.36,331.5,0.3133,-0.6802
7489,11.0,10.0,23.61,42.0,6371.2,4711.93,1659.27,1.3521,502.2,6.07,14.41,23.61,331.5,0.3246,-0.6761
7490,11.0,9.0,23.66,41.87,6610.57,4882.1,1728.47,1.354,502.2,6.07,14.13,23.61,327.5,0.3193,-0.677
7491,11.0,11.8,23.37,43.03,6551.55,4800.24,1751.31,1.3648,502.6,5.97,14.01,23.66,324.2,0.3236,-0.6824
7492,11.0,10.0,23.44,42.42,6577.94,4864.69,1713.25,1.3522,504.1,6.14,13.98,23.37,334.6,0.3319,-0.6761
7493,11.0,8.0,23.75,41.64,6740.61,4987.97,1752.65,1.3514,503.0,6.02,14.03,23.75,331.3,0.3299,-0.6757
7494,11.0,11.2,23.52,42.66,6750.62,4958.38,1792.24,1.3615,503.8,5.97,13.87,23.75,324.5,0.3326,-0.6807
7495,11.0,11.1,23.53,42.18,6755.68,4997.77,1757.91,1.3517,506.1,6.07,13.85,23.52,332.1,0.331,-0.6759
7496,11.0,9.0,23.58,42.06,6738.64,4974.71,1763.94,1.3546,505.6,6.08,13.94,23.53,335.7,0.3267,-0.6773
7497,11.0,13.2,23.52,42.68,6660.24,4909.65,1750.59,1.3566,503.3,5.88,13.95,23.58,325.2,0.3249,-0.6783
7498,11.0,17.0,23.4,42.51,6613.02,4882.64,1730.38,1.3544,505.7,6.1,13.93,23.52,335.2,0.3357,-0.6772
7499,11.0,19.0,23.58,42.06,6781.11,5045.4,1735.7,1.344,517.6,6.29,14.02,23.4,352.0,0.331,-0.672
7500,11.0,19.5,23.51,42.67,6728.45,4974.77,1753.68,1.3525,517.8,6.41,14.08,23.58,361.1,0.3238,-0.6763
7501,11.0,22.0,23.39,42.54,6593.36,4868.0,1725.36,1.3544,515.8,6.47,14.13,23.51,367.6,0.3198,-0.6772
7502,11.0,23.0,23.38,42.56,6500.94,4808.11,1692.83,1.3521,514.6,6.53,14.21,23.39,380.4,0.3178,-0.676
7503,11.0,21.8,23.4,42.82,6467.07,4777.9,1689.17,1.3535,510.7,6.56,14.21,23.38,386.4,0.3175,-0.6768
7504,11.0,23.0,23.36,42.6,6462.7,4773.7,1689.0,1.3538,508.5,6.49,14.15,23.4,380.3,0.3174,-0.6769
7505,11.0,21.0,23.36,42.6,6450.77,4771.84,1678.93,1.3518,511.3,6.52,14.21,23.36,386.9,0.3177,-0.6759
7506,11.0,18.3,23.5,42.5,6445.65,4776.61,1669.04,1.3494,512.1,6.56,14.35,23.36,391.9,0.331,-0.6747
7507,11.0,18.0,23.89,41.25,6692.21,4978.19,1714.01,1.3443,509.1,6.51,14.3,23.89,373.1,0.3413,-0.6722
7508,11.0,17.0,23.61,41.96,6982.22,5132.44,1849.78,1.3604,533.0,6.4,14.16,23.89,360.5,0.351,-0.6802
7509,11.0,15.2,24.0,41.22,7091.06,5277.64,1813.43,1.3436,525.6,6.38,14.15,23.99,357.0,0.3526,-0.6718
7510,11.0,13.0,23.79,41.51,7201.56,5301.02,1900.54,1.3585,534.4,6.25,14.06,24.0,346.5,0.3532,-0.6793
7511,11.0,13.0,24.06,40.82,7127.13,5309.54,1817.59,1.3423,519.6,6.17,14.05,23.79,340.8,0.3496,-0.6712
7512,11.0,13.9,23.85,41.56,7134.86,5254.97,1879.89,1.3577,521.2,6.11,13.96,24.06,334.7,0.3637,-0.6789
7513,11.0,11.0,23.89,41.25,7381.24,5466.9,1914.33,1.3502,537.7,6.15,13.92,23.85,339.0,0.39,-0.6751
7514,11.0,10.0,24.72,39.23,7846.89,5861.02,1985.87,1.3388,522.2,6.28,13.72,24.73,337.5,0.4009,-0.6694
7515,11.0,12.3,23.28,42.96,8169.24,6023.65,2145.58,1.3562,592.9,6.08,13.32,23.28,326.1,0.4039,-0.6781
7516,11.0,10.0,25.16,38.22,8114.25,6064.61,2049.64,1.338,513.7,6.41,13.59,25.16,344.8,0.4093,-0.669
7517,11.0,9.0,23.08,43.28,8367.46,6147.73,2219.73,1.3611,605.7,6.04,13.13,23.08,322.6,0.402,-0.6805
7518,11.0,11.6,25.08,38.53,8061.21,6034.3,2026.91,1.3359,513.4,6.15,13.56,25.08,326.8,0.3953,-0.6679
7519,11.0,9.0,22.73,44.2,8100.75,5937.92,2162.83,1.3642,605.7,5.9,13.11,22.73,322.0,0.3995,-0.6821
7520,11.0,9.0,25.11,38.3,8027.61,5997.27,2030.34,1.3385,508.6,6.08,13.56,25.11,328.0,0.3942,-0.6693
7521,11.0,13.8,22.91,43.98,8039.16,5920.89,2118.28,1.3578,593.3,5.79,13.12,22.91,316.8,0.395,-0.6789
7522,11.0,15.0,24.91,38.8,7918.72,5929.62,1989.1,1.3355,507.1,6.21,13.44,24.91,345.0,0.3874,-0.6677
7523,11.0,17.0,22.51,44.85,7901.04,5817.27,2083.77,1.3582,602.7,5.95,13.03,22.51,334.7,0.3652,-0.6791
7524,11.0,20.6,23.9,41.46,7332.24,5481.2,1851.04,1.3377,513.9,6.26,13.43,23.9,355.1,0.3592,-0.6689
7525,11.0,21.0,22.63,44.53,7333.66,5394.66,1939.0,1.3594,580.7,6.23,13.52,22.63,363.3,0.3547,-0.6797
7526,11.0,20.0,23.81,41.45,7135.3,5326.9,1808.39,1.3395,524.2,6.4,13.84,23.81,375.9,0.3503,-0.6697
7527,11.0,19.6,23.09,43.56,7155.73,5263.79,1891.94,1.3594,557.0,6.33,13.81,23.09,375.8,0.3432,-0.6797
7528,11.0,19.0,24.03,40.91,6923.32,5156.72,1766.6,1.3426,507.0,6.41,14.05,24.03,381.4,0.3258,-0.6713
7529,11.0,18.0,22.68,44.39,6681.6,4897.75,1783.85,1.3642,550.1,6.24,13.94,22.68,366.5,0.3306,-0.6821
7530,11.0,16.5,23.97,41.4,6666.92,4969.42,1697.5,1.3416,502.5,6.42,14.27,23.97,374.0,0.3273,-0.6708
7531,11.0,16.0,23.23,42.94,6701.89,4922.22,1779.67,1.3616,532.5,6.28,14.16,23.22,359.5,0.325,-0.6808
7532,11.0,16.0,23.87,41.31,6567.5,4887.02,1680.49,1.3439,506.3,6.37,14.4,23.87,364.3,0.3554,-0.6719
7533,11.0,15.2,23.99,41.45,7202.32,5344.83,1857.49,1.3475,536.7,6.37,14.22,23.87,357.2,0.3507,-0.6738
7534,11.0,15.0,24.1,40.74,7104.05,5272.53,1831.53,1.3474,517.8,6.24,14.12,23.99,343.2,0.3825,-0.6737
7535,11.0,14.0,24.12,40.68,7763.07,5751.05,2012.02,1.3499,551.7,6.22,13.9,24.1,340.3,0.3984,-0.6749
7536,11.0,12.6,24.63,39.92,8040.52,5986.79,2053.73,1.343,537.4,6.15,13.71,24.62,327.5,0.4476,-0.6715
7537,11.0,11.0,24.22,40.41,9144.77,6725.49,2419.27,1.3597,602.4,5.98,13.28,24.23,317.3,0.461,-0.6799
7538,11.0,11.0,25.42,37.6,9270.2,6921.69,2348.51,1.3393,543.9,6.08,12.95,25.42,318.0,0.4624,-0.6696
7539,11.0,11.0,23.17,43.55,9451.71,6939.28,2512.43,1.3621,636.8,5.71,12.48,23.17,313.2,0.4579,-0.681
7540,11.0,10.0,25.23,37.98,9197.28,6865.85,2331.43,1.3396,543.6,6.04,12.85,25.23,318.9,0.4569,-0.6698
7541,11.0,10.0,23.04,43.29,9325.51,6854.77,2470.74,1.3604,632.3,5.74,12.4,23.04,313.0,0.4402,-0.6802
7542,11.0,9.1,24.75,39.55,8863.04,6600.29,2262.76,1.3428,543.4,6.01,12.84,24.75,318.4,0.432,-0.6714
7543,11.0,10.0,23.07,43.16,8821.37,6482.22,2339.15,1.3609,601.0,5.88,12.49,23.07,315.1,0.4288,-0.6804
7544,11.0,9.0,25.07,38.25,8633.86,6430.12,2203.74,1.3427,519.0,6.04,12.93,25.07,318.0,0.4307,-0.6714
7545,11.0,10.4,23.01,43.86,8804.17,6462.85,2341.32,1.3623,604.7,5.78,12.52,23.01,313.0,0.4296,-0.6811
7546,11.0,13.0,25.19,37.95,8623.87,6442.79,2181.08,1.3385,516.3,5.99,12.95,25.19,318.0,0.423,-0.6693
7547,11.0,14.0,22.75,43.92,8632.92,6347.63,2285.28,1.36,609.6,5.72,12.53,22.75,313.7,0.4148,-0.68
7548,11.0,14.7,24.7,39.52,8327.41,6221.23,2106.18,1.3385,518.8,6.09,12.93,24.7,331.7,0.4099,-0.6693
7549,11.0,16.0,22.54,44.45,8365.25,6150.88,2214.36,1.36,608.4,5.79,12.61,22.54,322.3,0.3932,-0.68
7550,11.0,17.0,24.24,40.1,7891.77,5897.96,1993.82,1.3381,516.0,6.18,13.02,24.24,343.6,0.3867,-0.669
7551,11.0,16.2,22.46,45.05,7911.2,5803.1,2108.1,1.3633,599.4,5.95,12.95,22.46,339.3,0.3872,-0.6816
7552,11.0,16.0,24.69,38.98,7782.47,5810.89,1971.58,1.3393,503.1,6.27,13.35,24.69,351.4,0.3901,-0.6696
7553,11.0,16.0,22.69,43.95,7979.82,5857.94,2121.88,1.3622,594.7,5.91,13.02,22.69,331.3,0.3912,-0.6811
7554,11.0,14.5,24.8,39.05,7857.3,5870.43,1986.88,1.3385,505.9,6.25,13.41,24.8,347.4,0.3848,-0.6692
7555,11.0,14.0,22.58,44.18,7880.41,5778.32,2102.09,1.3638,597.0,5.9,13.08,22.58,329.6,0.3824,-0.6819
7556,11.0,14.0,24.69,38.89,7690.85,5739.82,1951.03,1.3399,503.6,6.17,13.51,24.69,339.9,0.4047,-0.67
7557,11.0,12.8,23.19,42.97,8277.63,6077.71,2199.92,1.362,593.6,5.86,13.14,23.19,325.7,0.3908,-0.681
7558,11.0,13.0,24.86,38.47,7860.71,5866.67,1994.04,1.3399,506.3,6.05,13.5,24.86,326.7,0.3915,-0.6699
7559,11.0,13.0,22.87,43.36,8010.6,5880.15,2130.45,1.3623,593.6,5.81,13.15,22.87,318.9,0.3893,-0.6812
7560,11.0,12.4,24.9,38.72,7829.61,5844.32,1985.29,1.3397,506.0,6.09,13.58,24.9,331.6,0.4203,-0.6698
7561,11.0,12.0,23.51,41.68,8582.78,6313.59,2269.19,1.3594,598.2,5.81,13.16,23.51,318.7,0.4198,-0.6797
7562,11.0,12.0,25.1,37.88,8430.23,6301.58,2128.65,1.3378,522.9,6.21,13.29,25.1,332.2,0.4381,-0.6689
7563,11.0,11.5,23.27,42.61,8933.02,6577.23,2355.79,1.3582,617.5,5.88,12.82,23.27,320.3,0.4494,-0.6791
7564,11.0,12.0,25.37,37.25,9008.16,6743.08,2265.07,1.3359,540.1,6.24,13.13,25.37,333.8,0.4549,-0.668
7565,11.0,12.0,23.19,42.45,9252.92,6828.08,2424.84,1.3551,636.3,5.84,12.66,23.19,319.0,0.4691,-0.6776
7566,11.0,11.0,25.34,37.6,9401.16,7036.36,2364.8,1.3361,560.5,6.24,13.03,25.34,337.8,0.5002,-0.668
7567,11.0,11.0,23.76,41.0,10136.04,7506.93,2629.1,1.3502,657.0,5.79,12.55,23.76,318.9,0.4457,-0.6751
7568,11.0,12.0,23.54,41.56,9031.07,6684.18,2346.89,1.3511,613.1,6.09,12.85,23.76,325.8,0.4304,-0.6756
7569,11.0,12.1,24.15,40.39,8639.81,6457.12,2182.69,1.338,573.4,6.26,13.1,24.15,333.1,0.4317,-0.669
7570,11.0,15.0,23.45,41.77,8757.16,6479.84,2277.31,1.3514,608.6,6.18,13.01,23.45,331.1,0.435,-0.6757
7571,11.0,16.0,24.55,39.1,8705.08,6528.71,2176.37,1.3334,564.1,6.44,13.2,24.55,344.0,0.4384,-0.6667
7572,11.0,16.3,22.84,43.66,8914.01,6580.89,2333.13,1.3545,652.3,6.21,12.94,22.84,336.8,0.4256,-0.6773
7573,11.0,18.0,24.45,39.32,8514.88,6386.48,2128.4,1.3333,563.1,6.51,13.32,24.45,352.4,0.4097,-0.6666
7574,11.0,19.0,22.57,44.02,8334.53,6151.79,2182.74,1.3548,643.1,6.31,13.18,22.57,346.4,0.4084,-0.6774
7575,11.0,18.0,24.33,39.8,8174.09,6131.23,2042.86,1.3332,556.9,6.59,13.52,24.33,361.5,0.3955,-0.6666
7576,11.0,19.0,22.75,43.55,8052.94,5940.91,2112.03,1.3555,628.8,6.37,13.47,22.75,351.2,0.3933,-0.6778
7577,11.0,18.0,24.5,39.17,7882.27,5906.1,1976.17,1.3346,541.8,6.6,13.8,24.5,366.2,0.4013,-0.6673
7578,11.0,16.7,22.95,43.21,8176.77,6029.5,2147.27,1.3561,625.5,6.3,13.49,22.95,350.7,0.4002,-0.6781
7579,11.0,17.0,24.87,38.3,8018.28,6010.09,2008.19,1.3341,534.9,6.55,13.85,24.87,360.1,0.3933,-0.6671
7580,11.0,16.0,22.72,43.59,8024.97,5910.85,2114.12,1.3577,627.7,6.22,13.48,22.72,342.7,0.4066,-0.6788
7581,11.0,15.6,25.06,38.1,8144.68,6106.58,2038.1,1.3338,535.0,6.51,13.86,25.06,356.9,0.41,-0.6669
7582,11.0,16.0,23.04,42.76,8358.68,6162.12,2196.56,1.3565,630.2,6.14,13.44,23.04,335.3,0.4047,-0.6782
7583,11.0,16.0,24.78,38.52,8106.89,6078.41,2028.47,1.3337,542.8,6.45,13.79,24.78,353.6,0.4052,-0.6669
7584,11.0,14.7,22.85,43.52,8258.95,6087.87,2171.08,1.3566,635.5,6.18,13.45,22.85,340.3,0.4119,-0.6783
7585,11.0,15.0,25.02,37.96,8250.98,6185.25,2065.73,1.334,543.5,6.47,13.86,25.02,353.5,0.4368,-0.667
7586,11.0,14.0,23.45,41.72,8875.89,6563.74,2312.15,1.3523,640.0,6.26,13.39,23.45,338.2,0.4347,-0.6761
7587,11.0,14.4,24.52,39.3,8690.59,6527.53,2163.05,1.3314,579.6,6.65,13.48,24.52,353.8,0.442,-0.6657
7588,11.0,14.0,22.98,42.93,8962.32,6638.02,2324.3,1.3501,663.7,6.49,13.17,22.98,340.7,0.4367,-0.6751
7589,11.0,14.0,24.6,38.94,8718.78,6556.21,2162.57,1.3298,581.1,6.81,13.54,24.6,355.9,0.4363,-0.6649
7590,11.0,13.5,22.9,43.35,8849.35,6552.69,2296.66,1.3505,663.2,6.57,13.21,22.9,338.8,0.4314,-0.6752
7591,11.0,13.0,24.61,38.92,8614.98,6477.05,2137.93,1.3301,577.1,6.83,13.61,24.61,352.9,0.4071,-0.665
7592,11.0,14.0,22.63,43.89,8271.28,6115.17,2156.12,1.3526,647.4,6.55,13.36,22.63,334.2,0.3779,-0.6763
7593,11.0,14.1,23.83,41.05,7576.15,5674.55,1901.6,1.3351,554.3,6.69,13.79,23.83,348.5,0.0392,-0.6676
7594,11.0,16.0,15.47,68.92,1043.92,588.43,455.48,1.7741,500.0,6.19,14.28,15.47,319.0,0.1345,-2.1515
7595,11.0,16.0,18.76,55.86,2773.29,2023.26,750.03,1.3707,500.0,6.69,14.78,18.76,315.9,0.2022,-0.6854
7596,11.0,16.5,21.25,48.13,4106.01,3043.58,1062.43,1.3491,500.0,7.03,15.28,21.25,331.4,0.0443,-0.6745
7597,11.0,17.0,17.1,62.07,1129.42,667.04,462.37,1.6932,500.0,6.95,15.78,17.1,337.8,0.4963,-1.2963
7598,11.0,17.0,30.36,27.95,9922.05,7480.81,2441.25,1.3263,517.7,6.45,16.24,30.36,316.6,0.4963,-2.3444
7599,11.0,17.4,14.45,70.29,11179.67,7486.18,3693.49,1.4934,2000.0,5.6,10.0,14.45,3259.0,0.4963,-2.5212
7600,11.0,17.0,14.88,68.13,10565.54,7413.36,3152.18,1.4252,1900.0,6.1,10.5,14.45,3259.0,0.4963,-2.2734
7601,11.0,16.0,15.39,65.93,10633.48,7419.18,3214.29,1.4332,1800.0,6.6,11.0,15.39,3259.0,0.4963,-2.0214
7602,11.0,16.3,15.89,64.09,10634.72,7425.04,3209.69,1.4323,1700.0,7.1,11.5,15.89,3259.0,0.4963,-1.77
7603,11.0,15.0,16.56,61.18,10621.55,7430.88,3190.68,1.4294,1600.1,7.6,12.0,16.56,3259.0,0.4963,-1.4336
7604,11.0,14.0,17.37,58.13,10605.54,7436.71,3168.82,1.4261,1500.1,8.09,12.5,17.37,3259.0,0.4963,-1.0285
7605,11.0,14.9,18.22,55.39,10596.74,7442.55,3154.19,1.4238,1400.1,8.47,13.0,18.22,3259.0,0.1586,-0.7119
7606,11.0,14.0,15.3,66.37,4097.97,2380.22,1717.75,1.7217,1300.1,8.93,13.5,15.3,3259.0,0.4963,-2.2111
7607,11.0,14.0,20.09,49.09,10419.78,7454.22,2965.56,1.3978,1200.9,9.39,14.0,20.09,3259.0,0.4963,-0.6989
7608,11.0,14.5,21.13,46.31,10623.41,7460.06,3163.35,1.424,1101.2,9.09,14.48,21.13,3259.0,0.4963,-0.712
7609,11.0,14.0,22.26,42.97,10465.75,7465.7,3000.05,1.4018,1001.7,9.12,14.94,22.26,3259.0,0.4963,-0.7009
7610,11.0,14.0,22.46,42.46,10673.06,7471.09,3201.98,1.4286,938.9,8.65,14.64,22.26,3259.0,0.4963,-0.7143
7611,11.0,13.6,22.06,43.79,10806.23,7467.59,3338.64,1.4471,990.2,8.35,14.65,22.06,3259.0,0.4963,-0.7235
7612,11.0,13.0,22.75,41.72,10640.04,7467.68,3172.37,1.4248,907.7,8.22,14.67,22.75,3259.0,0.2007,-0.7124
7613,11.0,13.0,18.27,55.06,4896.2,3019.91,1876.29,1.6213,935.8,8.23,15.09,18.27,3222.5,0.2997,-0.8107
7614,11.0,12.9,20.88,47.11,6689.81,4511.93,2177.88,1.4827,836.7,8.68,15.59,20.88,3259.0,0.221,-0.7413
7615,11.0,14.0,20.47,48.0,5236.41,3330.87,1905.54,1.5721,738.5,9.02,16.04,20.47,3259.0,0.2924,-0.786
7616,11.0,14.0,22.87,41.47,6481.33,4409.12,2072.21,1.47,678.2,9.16,16.49,22.87,3259.0,0.358,-0.735
7617,11.0,12.9,23.03,41.43,7966.43,5402.7,2563.73,1.4745,762.8,8.74,16.08,22.87,3259.0,0.2373,-0.7373
7618,11.0,15.0,20.22,48.79,5613.78,3578.95,2034.82,1.5686,822.0,8.6,15.94,20.22,3259.0,0.2566,-0.7843
7619,11.0,16.0,21.63,44.73,5828.87,3867.91,1960.96,1.507,729.0,8.8,16.42,21.63,3259.0,0.2808,-0.7535
7620,11.0,17.2,22.45,42.91,6325.64,4236.24,2089.4,1.4932,696.7,8.71,16.48,22.46,3259.0,0.2795,-0.7466
