hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
7621,11.0,17.0,21.71,44.52,6432.9,4216.8,2216.1,1.5255,762.6,8.49,16.27,21.7,3259.0,0.2757,-0.7628
7622,11.0,18.0,22.0,43.74,6226.47,4158.28,2068.19,1.4974,717.7,8.35,16.31,21.71,3259.0,0.2755,-0.7487
7623,11.0,17.0,21.95,44.16,6321.45,4156.38,2165.07,1.5209,715.6,8.21,16.24,22.0,3259.0,0.2595,-0.7605
7624,11.0,17.0,21.51,45.07,6036.49,3914.06,2122.43,1.5423,731.8,8.15,16.26,21.51,3259.0,0.2545,-0.7711
7625,11.0,17.0,22.0,43.74,5820.95,3838.19,1982.76,1.5166,681.3,8.18,16.46,22.0,3259.0,0.2792,-0.7583
7626,11.0,15.9,22.22,43.5,6340.6,4213.5,2127.09,1.5048,708.0,8.13,16.37,22.0,3259.0,0.3015,-0.7524
7627,11.0,15.0,22.41,42.67,6781.14,4549.1,2232.04,1.4907,722.6,8.09,16.23,22.22,3259.0,0.329,-0.7453
7628,11.0,15.0,22.41,42.66,7379.13,4963.12,2416.01,1.4868,760.5,7.98,16.0,22.41,3259.0,0.3428,-0.7434
7629,11.0,14.9,22.22,43.53,7715.81,5168.43,2547.38,1.4929,783.1,7.86,15.74,22.41,3259.0,0.3661,-0.7464
7630,11.0,15.0,22.61,42.16,8073.9,5517.46,2556.44,1.4633,756.7,7.79,15.45,22.61,3259.0,0.3861,-0.7317
7631,11.0,14.0,22.03,43.68,8626.7,5816.6,2810.1,1.4831,822.2,7.62,15.08,22.03,3259.0,0.3946,-0.7416
7632,11.0,13.7,22.64,42.46,8611.99,5941.01,2670.99,1.4496,751.4,7.65,14.88,22.64,3252.5,0.396,-0.7248
7633,11.0,14.0,21.87,44.1,8810.03,5961.25,2848.77,1.4779,798.5,7.47,14.54,21.87,3259.0,0.4002,-0.7389
7634,11.0,13.0,21.47,45.2,8898.59,6020.34,2878.25,1.4781,838.2,7.57,14.42,21.47,3259.0,0.394,-0.739
7635,11.0,12.9,22.08,43.92,8591.97,5926.26,2665.71,1.4498,784.5,7.86,14.67,22.09,3251.0,0.3643,-0.7249
7636,11.0,13.0,21.4,45.41,8142.7,5481.04,2661.67,1.4856,823.0,7.8,14.86,21.4,3259.0,0.352,-0.7428
7637,11.0,12.0,22.1,43.5,7797.42,5298.66,2498.76,1.4716,751.0,7.93,15.18,22.11,3259.0,0.3581,-0.7358
7638,11.0,11.0,21.74,44.85,8082.39,5393.25,2689.14,1.4986,813.1,7.88,15.23,21.75,3259.0,0.3743,-0.7493
7639,11.0,10.0,22.71,41.91,8273.93,5636.64,2637.29,1.4679,750.7,8.18,15.34,22.71,3259.0,0.3927,-0.7339
7640,11.0,10.0,21.93,43.95,8773.13,5915.17,2857.96,1.4832,837.1,8.19,15.0,21.93,3259.0,0.3973,-0.7416
7641,11.0,12.2,22.37,43.22,8696.63,5980.92,2715.71,1.4541,794.2,8.32,14.98,22.37,3259.0,0.3869,-0.727
7642,11.0,13.0,21.39,45.45,8613.85,5825.13,2788.72,1.4787,870.9,8.11,14.82,21.39,3259.0,0.3679,-0.7394
7643,11.0,16.0,22.13,43.44,8028.11,5537.58,2490.53,1.4498,779.5,8.1,15.15,22.13,3254.1,0.3733,-0.7249
7644,11.0,17.4,21.63,45.22,8329.52,5621.73,2707.79,1.4817,833.5,7.81,15.01,21.63,3259.0,0.3719,-0.7408
7645,11.0,20.0,21.96,43.89,8121.73,5598.67,2523.06,1.4507,795.0,7.82,15.04,21.96,3242.9,0.3651,-0.7253
7646,11.0,19.0,21.6,44.88,8135.78,5497.06,2638.73,1.48,815.1,7.5,14.97,21.6,3245.5,0.3608,-0.74
7647,11.0,19.4,22.18,43.61,7898.9,5432.06,2466.84,1.4541,756.1,7.64,15.12,22.18,3231.4,0.3564,-0.7271
7648,11.0,19.0,21.43,45.32,7963.91,5365.94,2597.97,1.4842,815.9,7.58,14.97,21.43,3229.4,0.3489,-0.7421
7649,11.0,19.0,22.22,43.19,7653.42,5251.7,2401.72,1.4573,740.7,7.77,15.26,22.23,3213.7,0.3442,-0.7287
7650,11.0,17.1,21.51,45.44,7725.34,5183.32,2542.02,1.4904,801.3,7.64,15.15,21.5,3221.6,0.3525,-0.7452
7651,11.0,16.0,22.58,42.27,7730.27,5307.4,2422.87,1.4565,722.0,7.84,15.36,22.58,3218.8,0.354,-0.7283
7652,11.0,15.0,21.74,44.49,7931.17,5331.95,2599.22,1.4875,795.3,7.72,15.15,21.73,3242.8,0.3896,-0.7437
7653,11.0,13.7,23.03,41.49,8513.17,5866.56,2646.61,1.4511,726.2,7.76,15.1,23.03,3254.2,0.3978,-0.7256
7654,11.0,12.0,21.95,43.9,8951.31,5989.59,2961.71,1.4945,811.9,7.51,14.71,21.95,3259.0,0.4182,-0.7472
7655,11.0,12.0,23.04,41.09,9102.1,6292.71,2809.39,1.4465,730.1,7.8,14.58,23.04,3259.0,0.1132,-0.7232
7656,11.0,13.7,17.26,59.3,3174.18,1703.33,1470.86,1.8635,755.8,7.67,15.03,17.26,3203.4,0.4963,-1.3034
7657,11.0,12.0,26.04,34.38,10672.19,7472.11,3200.09,1.4283,695.4,8.13,15.51,26.04,3259.0,0.3062,-0.7141
7658,11.0,12.0,20.74,47.34,6983.94,4612.7,2371.24,1.5141,795.4,7.76,15.04,20.74,3250.7,0.4107,-0.757
7659,11.0,12.9,23.63,40.01,8952.96,6182.96,2770.0,1.448,728.6,8.04,15.3,23.63,3259.0,0.4192,-0.724
7660,11.0,12.0,22.32,42.97,9316.21,6314.17,3002.04,1.4754,828.3,7.64,14.84,22.32,3259.0,0.429,-0.7377
7661,11.0,12.0,21.8,44.36,9490.89,6456.59,3034.3,1.47,866.3,7.6,14.49,21.8,3259.0,0.4372,-0.735
7662,11.0,13.1,22.42,43.03,9452.14,6575.92,2876.22,1.4374,809.3,7.7,14.45,22.42,3249.9,0.4449,-0.7187
7663,11.0,12.0,21.59,44.95,9772.87,6691.73,3081.14,1.4604,880.5,7.47,14.12,21.58,3251.1,0.4448,-0.7302
7664,11.0,13.0,22.58,42.31,9566.59,6686.8,2879.79,1.4307,795.4,7.64,14.33,22.58,3238.6,0.4414,-0.7153
7665,11.0,13.9,21.42,45.77,9702.68,6637.98,3064.71,1.4617,877.5,7.28,13.99,21.42,3235.8,0.4139,-0.7308
7666,11.0,15.0,22.06,43.69,8940.52,6220.8,2719.72,1.4372,785.3,7.62,14.28,22.06,3203.9,0.4015,-0.7186
7667,11.0,16.0,21.36,45.61,8826.9,6037.15,2789.76,1.4621,835.0,7.42,14.25,21.35,3191.0,0.4005,-0.731
7668,11.0,14.4,22.35,43.27,8676.01,6021.84,2654.17,1.4408,756.4,7.56,14.53,22.35,3171.0,0.3889,-0.7204
7669,11.0,16.0,21.34,45.68,8575.83,5850.5,2725.33,1.4658,826.0,7.34,14.39,21.34,3161.8,0.3797,-0.7329
7670,11.0,15.0,22.31,43.05,8259.16,5711.05,2548.11,1.4462,739.0,7.46,14.73,22.31,3145.0,0.3745,-0.7231
7671,11.0,14.4,21.59,45.22,8299.85,5635.51,2664.33,1.4728,796.6,7.31,14.64,21.59,3145.3,0.3744,-0.7364
7672,11.0,16.0,22.63,42.26,8143.84,5633.39,2510.46,1.4456,716.1,7.43,14.9,22.62,3133.1,0.3818,-0.7228
7673,11.0,15.0,21.69,44.74,8445.98,5746.56,2699.43,1.4697,795.7,7.24,14.6,21.69,3143.7,0.3807,-0.7349
7674,11.0,14.2,22.64,42.43,8284.76,5728.4,2556.37,1.4463,719.0,7.37,14.82,22.64,3127.6,0.3633,-0.7231
7675,11.0,15.0,21.63,44.92,8067.79,5468.13,2599.67,1.4754,773.0,7.28,14.69,21.63,3124.8,0.3856,-0.7377
7676,11.0,15.0,22.99,41.39,8360.68,5802.49,2558.19,1.4409,700.3,7.41,14.85,22.99,3124.0,0.4163,-0.7204
7677,11.0,13.9,22.25,43.48,9156.07,6266.05,2890.03,1.4612,789.5,7.09,14.45,22.24,3147.9,0.4118,-0.7306
7678,11.0,15.0,22.54,42.51,8887.99,6194.12,2693.87,1.4349,731.9,7.22,14.24,22.25,3126.6,0.4102,-0.7175
7679,11.0,15.0,21.66,44.88,9012.39,6168.73,2843.66,1.461,791.3,7.16,14.0,21.65,3114.7,0.4059,-0.7305
7680,11.0,14.6,22.62,42.5,8760.89,6101.27,2659.62,1.4359,717.4,7.39,14.28,22.62,3087.6,0.4236,-0.718
7681,11.0,15.0,21.81,44.47,9265.47,6370.63,2894.84,1.4544,794.8,7.18,13.94,21.81,3080.6,0.4495,-0.7272
7682,11.0,15.0,22.11,43.69,9604.99,6755.52,2849.48,1.4218,806.0,7.37,13.88,21.81,3077.0,0.4316,-0.7109
7683,11.0,14.4,21.47,45.53,9392.8,6486.49,2906.31,1.4481,849.7,7.4,13.98,21.47,3064.7,0.4304,-0.724
7684,11.0,15.0,22.45,42.81,9201.48,6469.1,2732.37,1.4224,777.7,7.67,14.28,22.45,3046.3,0.4297,-0.7112
7685,11.0,15.0,21.32,45.86,9384.37,6462.21,2922.16,1.4522,863.1,7.34,13.97,21.32,3039.9,0.4414,-0.7261
7686,11.0,14.3,22.66,42.35,9419.96,6634.21,2785.75,1.4199,779.3,7.66,14.3,22.66,3019.1,0.4345,-0.71
7687,11.0,14.0,21.37,45.75,9465.18,6533.72,2931.46,1.4487,868.0,7.34,13.98,21.37,3004.6,0.4275,-0.7243
7688,11.0,14.0,22.47,42.79,9130.0,6424.97,2705.04,1.421,777.0,7.67,14.35,22.47,2979.6,0.4455,-0.7105
7689,11.0,14.7,21.72,44.89,9658.35,6699.35,2959.0,1.4417,855.7,7.38,14.03,21.72,2972.1,0.4358,-0.7208
7690,11.0,15.0,22.55,42.6,9281.34,6550.4,2730.93,1.4169,779.0,7.57,14.29,22.55,2942.6,0.4176,-0.7085
7691,11.0,15.0,21.36,45.8,9104.76,6279.15,2825.61,1.45,847.0,7.28,14.08,21.36,2918.6,0.3787,-0.725
7692,11.0,14.9,21.95,44.27,8132.26,5693.46,2438.81,1.4284,753.2,7.61,14.53,21.95,2883.3,0.3641,-0.7142
7693,11.0,15.0,22.18,43.57,7871.48,5477.36,2394.12,1.4371,737.6,7.53,14.9,21.95,2878.1,0.3608,-0.7185
7694,11.0,15.0,22.63,42.43,7825.48,5431.4,2394.07,1.4408,712.9,7.41,15.15,22.62,2881.9,0.3618,-0.7204
7695,11.0,15.2,22.29,43.29,7947.62,5448.47,2499.16,1.4587,742.3,7.29,15.09,22.3,2887.9,0.3695,-0.7293
7696,11.0,16.0,22.84,41.88,7987.52,5562.91,2424.62,1.4359,706.9,7.32,15.12,22.84,2888.1,0.3598,-0.7179
7697,11.0,16.0,22.05,43.98,7939.99,5418.21,2521.78,1.4654,752.0,7.18,14.97,22.04,2889.3,0.3641,-0.7327
7698,11.0,15.2,23.0,41.59,7891.94,5480.82,2411.12,1.4399,685.7,7.27,15.15,23.0,2884.4,0.3775,-0.72
7699,11.0,15.0,22.4,43.06,8298.36,5684.73,2613.63,1.4598,749.0,7.18,14.95,22.4,2896.0,0.4156,-0.7299
7700,11.0,15.0,23.15,41.15,8908.36,6255.76,2652.59,1.424,726.2,7.3,14.7,23.16,2900.9,0.4668,-0.712
7701,11.0,15.3,22.79,42.2,10073.21,7023.94,3049.27,1.4341,805.5,6.96,14.23,22.79,2916.3,0.4543,-0.7171
7702,11.0,15.0,22.37,43.17,9805.89,6830.42,2975.47,1.4356,789.0,6.95,13.87,22.37,2877.9,0.4608,-0.7178
7703,11.0,15.0,22.68,42.36,9813.0,6924.78,2888.23,1.4171,759.8,7.1,13.74,22.68,2844.7,0.4649,-0.7085
7704,11.0,11.5,22.03,44.43,10078.05,6985.32,3092.73,1.4427,810.4,6.95,13.57,22.03,2813.8,0.4636,-0.7214
7705,11.0,12.0,23.39,40.59,9833.84,6963.34,2870.5,1.4122,717.9,7.41,13.87,23.39,2782.0,0.465,-0.7061
7706,11.0,11.0,21.92,44.36,10050.66,6987.5,3063.16,1.4384,813.6,7.29,13.49,21.92,2772.2,0.4895,-0.7192
7707,11.0,9.9,22.93,42.2,10389.42,7351.15,3038.27,1.4133,792.9,7.7,13.83,22.93,2754.0,0.4872,-0.7067
7708,11.0,10.0,22.05,44.01,10476.9,7320.56,3156.34,1.4312,862.9,8.05,13.72,22.05,2741.0,0.4853,-0.7156
7709,11.0,9.0,23.0,41.53,10283.38,7290.93,2992.45,1.4104,809.7,8.5,14.17,23.0,2744.7,0.4737,-0.7052
7710,11.0,8.4,22.49,43.41,9477.49,7121.98,2355.51,1.3307,853.5,8.92,14.3,22.49,2748.9,0.4698,-0.6654
7711,11.0,8.0,23.5,40.29,9153.68,7064.29,2089.39,1.2958,784.7,9.4,14.67,23.5,2780.6,0.4691,-0.6479
7712,11.0,8.0,22.35,43.18,8400.3,7057.96,1342.34,1.1902,852.6,9.76,14.23,22.35,2826.7,0.4793,-0.5951
7713,11.0,7.8,22.96,42.3,8137.57,7206.6,930.97,1.1292,815.0,9.96,14.28,22.96,2884.7,0.4748,-0.5646
7714,11.0,8.0,22.14,43.71,8090.23,7139.92,950.31,1.1331,871.5,9.96,14.1,22.14,2941.8,0.4744,-0.5665
7715,11.0,9.0,22.92,41.7,8322.12,7132.28,1189.84,1.1668,817.2,9.98,14.35,22.92,3000.0,0.4472,-0.5834
7716,11.0,8.0,21.87,45.23,7719.08,6726.14,992.93,1.1476,870.9,9.91,14.28,21.87,3054.3,0.4402,-0.5738
7717,11.0,9.0,22.92,41.66,7769.66,6619.05,1150.6,1.1738,781.3,9.97,14.6,22.92,3112.2,0.4202,-0.5869
7718,11.0,9.0,21.86,44.43,7378.2,6322.0,1056.2,1.1671,844.3,9.81,14.5,21.86,3174.8,0.4087,-0.5835
7719,11.0,8.1,22.85,42.52,7220.91,6148.64,1072.27,1.1744,754.6,9.92,14.85,22.84,3239.8,0.4033,-0.5872
7720,11.0,8.0,21.8,44.56,6323.15,6070.03,253.12,1.0417,840.0,9.98,14.7,21.8,0.0,0.4021,-0.5209
7721,11.0,8.0,22.94,41.56,7435.69,6050.06,1385.63,1.229,743.7,9.56,14.95,22.94,280.2,0.4142,-0.6145
7722,11.0,6.7,24.19,39.14,7657.09,6235.07,1422.02,1.2281,666.5,9.12,15.02,24.19,319.4,0.4112,-0.614
7723,11.0,6.0,25.11,36.44,7469.56,6190.45,1279.12,1.2066,575.1,9.01,14.56,25.11,360.2,0.4171,-0.6033
7724,11.0,6.0,24.39,38.05,7783.67,6274.91,1508.76,1.2404,596.6,8.63,14.07,24.38,379.7,0.4285,-0.6202
7725,11.0,4.5,24.51,38.44,7812.11,6441.6,1370.5,1.2128,580.0,8.28,13.62,24.39,396.5,0.4397,-0.6064
7726,11.0,5.0,24.0,38.93,8306.94,6604.47,1702.48,1.2578,597.4,7.9,13.15,24.0,413.0,0.4597,-0.6289
7727,11.0,4.0,24.37,38.06,8633.46,6900.74,1732.72,1.2511,586.2,7.57,12.82,24.37,429.3,0.4771,-0.6255
7728,11.0,3.2,23.73,40.25,8803.6,7158.22,1645.38,1.2299,620.6,7.2,12.41,23.73,450.5,0.4799,-0.6149
7729,11.0,3.0,25.04,36.53,8759.59,7195.78,1563.81,1.2173,559.9,7.13,12.44,25.04,473.9,0.4746,-0.6087
7730,11.0,2.2,22.59,42.3,8765.53,7115.67,1649.86,1.2319,659.0,6.81,11.99,22.59,498.1,0.4825,-0.6159
7731,11.0,2.5,24.03,39.47,8583.72,7229.38,1354.33,1.1873,612.2,6.98,12.44,24.03,518.7,0.4782,-0.5937
7732,11.0,3.0,22.78,41.78,8648.69,7170.93,1477.76,1.2061,679.0,7.16,12.42,22.78,553.5,0.4733,-0.603
7733,11.0,2.0,24.23,38.28,7373.89,7096.05,277.83,1.0392,612.5,7.21,12.86,24.23,577.1,0.4978,-0.5196
7734,11.0,2.1,23.0,41.9,7768.69,7468.43,300.25,1.0402,697.7,7.51,12.5,23.0,622.7,0.4774,-0.5201
7735,11.0,2.5,24.33,38.01,7461.64,7158.28,303.36,1.0424,614.7,7.93,12.91,24.33,651.1,0.4748,-0.5212
7736,11.0,2.9,22.55,42.31,7460.04,7125.14,334.9,1.047,698.2,7.89,12.53,22.55,688.9,0.4814,-0.5235
7737,11.0,3.4,23.79,39.93,7540.14,7219.33,320.81,1.0444,655.8,8.16,12.99,23.79,732.7,0.4996,-0.5222
7738,11.0,5.0,23.78,39.25,7857.15,7498.04,359.11,1.0479,669.0,8.21,12.78,23.79,773.0,0.4855,-0.5239
7739,11.0,7.0,22.74,41.78,8602.0,7283.01,1318.99,1.1811,713.7,8.22,12.72,22.74,807.5,0.4833,-0.5906
7740,11.0,8.5,23.83,39.77,8895.43,7250.1,1645.33,1.2269,665.4,8.04,13.14,23.83,838.3,0.4828,-0.6135
7741,11.0,9.0,23.35,40.25,9321.91,7247.14,2074.77,1.2863,676.1,7.73,12.83,23.35,870.3,0.4818,-0.6431
7742,11.0,10.0,24.09,38.48,9734.58,7228.43,2506.15,1.3467,637.8,7.42,12.97,24.09,904.9,0.4811,-0.6734
7743,11.0,9.7,23.28,40.95,9843.33,7219.34,2623.99,1.3635,668.8,7.12,12.68,23.27,937.9,0.4783,-0.6817
7744,11.0,10.0,24.7,37.06,9712.75,7174.82,2537.93,1.3537,599.9,6.81,12.96,24.7,978.7,0.4752,-0.6769
7745,11.0,10.0,22.88,41.33,9794.63,7130.46,2664.17,1.3736,673.1,6.48,12.48,22.88,1015.8,0.4766,-0.6868
7746,11.0,9.1,24.57,37.85,9722.68,7146.72,2575.96,1.3604,597.9,6.44,12.84,24.57,1066.9,0.4808,-0.6802
7747,11.0,9.0,22.98,41.05,9950.8,7213.83,2736.97,1.3794,666.6,6.29,12.35,22.98,1112.4,0.4832,-0.6897
7748,11.0,9.0,24.48,37.48,9884.97,7244.38,2640.6,1.3645,601.6,6.36,12.67,24.48,1171.7,0.4808,-0.6823
7749,11.0,8.5,22.74,42.27,9989.74,7211.93,2777.81,1.3852,672.0,6.34,12.2,22.74,1212.4,0.4715,-0.6926
7750,11.0,8.0,24.46,37.5,9667.43,7067.41,2600.02,1.3679,586.0,6.44,12.63,24.46,1273.9,0.4604,-0.6839
7751,11.0,8.0,22.51,42.15,9602.97,6905.75,2697.23,1.3906,655.5,6.5,12.17,22.51,1311.5,0.4665,-0.6953
7752,11.0,7.8,24.67,37.58,9390.31,6991.43,2398.88,1.3431,569.8,6.57,12.63,24.67,1372.4,0.4674,-0.6716
7753,11.0,7.0,22.73,41.57,9750.55,7010.51,2740.04,1.3908,650.8,6.62,12.15,22.73,1413.8,0.4621,-0.6954
7754,11.0,6.0,24.3,37.8,9522.0,6926.41,2595.59,1.3747,581.7,6.96,12.61,24.3,1464.1,0.447,-0.6874
7755,11.0,7.2,21.99,44.1,8962.22,6704.74,2257.48,1.3367,672.2,7.3,12.2,21.99,1488.7,0.4467,-0.6683
7756,11.0,7.0,24.03,38.38,9188.09,6695.26,2492.82,1.3723,578.9,7.64,12.68,24.03,1542.1,0.452,-0.6862
7757,11.0,7.0,22.32,42.54,9108.95,6780.07,2328.88,1.3435,660.7,7.95,12.25,22.32,1565.8,0.4632,-0.6717
7758,11.0,7.0,24.21,38.53,8454.04,6943.35,1510.68,1.2176,592.0,8.31,12.7,24.21,1617.9,0.456,-0.6088
7759,11.0,7.0,22.4,42.31,8846.09,6840.98,2005.11,1.2931,665.3,8.52,12.3,22.4,1648.2,0.4287,-0.6466
7760,11.0,7.0,23.77,38.92,8122.15,6427.31,1694.84,1.2637,574.5,8.88,12.79,23.77,1692.0,0.4491,-0.6318
7761,11.0,7.4,23.76,39.6,8215.31,6737.91,1477.4,1.2193,633.0,9.17,13.32,23.77,1736.0,0.4457,-0.6096
7762,11.0,7.0,23.29,40.05,7339.25,6691.83,647.43,1.0967,599.6,9.54,12.34,23.29,1783.7,0.4271,-0.5484
7763,11.0,10.0,22.26,42.61,8383.88,6402.67,1981.21,1.3094,640.0,9.77,12.44,22.27,1830.7,0.4205,-0.6547
7764,11.0,9.7,23.41,40.41,7403.48,6304.78,1098.71,1.1743,590.1,9.93,12.92,23.41,1871.8,0.4159,-0.5871
7765,11.0,10.0,23.07,40.56,7680.54,6240.14,1440.4,1.2308,593.7,9.95,12.75,23.07,1914.2,0.3987,-0.6154
7766,11.0,10.0,23.06,40.58,7527.74,5981.07,1546.67,1.2586,584.5,9.96,13.01,23.07,1948.1,0.3916,-0.6293
7767,11.0,10.8,23.81,39.36,7425.8,5877.17,1548.63,1.2635,540.1,9.96,13.12,23.81,1989.0,0.3914,-0.6317
7768,11.0,11.0,22.62,41.63,7573.05,5875.43,1697.62,1.2889,582.2,9.96,12.71,22.62,2023.9,0.3865,-0.6445
7769,11.0,10.0,23.23,40.13,7159.74,5797.5,1362.24,1.235,562.0,9.98,13.1,23.22,2058.7,0.3813,-0.6175
7770,11.0,9.1,23.16,40.91,6743.96,5722.62,1021.34,1.1785,551.8,9.97,12.97,23.23,2109.1,0.3734,-0.5892
7771,11.0,7.0,22.46,42.01,6306.98,5603.99,703.0,1.1254,573.7,9.97,12.87,22.46,2164.2,0.3644,-0.5627
7772,11.0,7.0,22.74,41.31,6149.2,5467.03,682.17,1.1248,567.4,9.97,13.28,22.46,2230.1,0.3645,-0.5624
7773,11.0,6.6,23.2,40.81,6196.79,5472.11,724.68,1.1324,554.6,9.96,13.52,23.2,2303.4,0.3966,-0.5662
7774,11.0,5.0,23.46,39.54,6710.04,5956.59,753.45,1.1265,569.9,9.97,13.2,23.2,2369.6,0.4041,-0.5632
7775,11.0,5.0,22.08,42.95,6866.24,6066.48,799.77,1.1318,642.5,9.96,12.81,22.08,2437.2,0.3979,-0.5659
7776,11.0,4.5,22.86,41.64,6812.94,5970.11,842.83,1.1412,611.7,9.98,13.28,22.86,2510.2,0.3948,-0.5706
7777,11.0,4.0,22.29,42.4,6725.86,5927.27,798.59,1.1347,648.8,9.99,13.32,22.29,2563.2,0.3944,-0.5674
7778,11.0,4.0,21.94,43.3,6749.78,5921.86,827.92,1.1398,705.9,9.99,13.71,21.94,2634.2,0.4071,-0.5699
7779,11.0,3.8,22.44,42.62,7033.12,6116.82,916.3,1.1498,721.9,9.99,14.13,22.44,2708.5,0.4057,-0.5749
7780,11.0,3.0,22.71,41.3,6998.19,6099.82,898.37,1.1473,706.4,10.0,14.24,22.44,2764.5,0.4,-0.5736
7781,11.0,3.3,22.14,42.75,6953.45,6014.69,938.76,1.1561,746.5,10.0,14.24,22.15,2833.0,0.4039,-0.578
7782,11.0,3.7,22.49,42.44,7055.28,6073.02,982.26,1.1617,749.2,10.0,14.53,22.49,2905.1,0.4149,-0.5809
7783,11.0,4.1,23.18,40.13,7155.87,6241.52,914.35,1.1465,698.9,10.0,14.42,23.18,2960.7,0.4309,-0.5732
7784,11.0,4.0,22.22,42.52,7464.63,6480.9,983.73,1.1518,781.4,9.95,14.08,22.22,3039.1,0.4401,-0.5759
7785,11.0,6.9,22.46,42.55,7576.5,6616.62,959.87,1.1451,785.4,9.95,14.19,22.22,3110.0,0.4395,-0.5725
7786,11.0,6.1,22.01,43.06,7629.59,6607.55,1022.04,1.1547,838.5,9.9,14.27,22.01,3181.4,0.4325,-0.5773
7787,11.0,10.0,22.75,41.16,9198.61,6503.63,2694.98,1.4144,776.6,9.93,14.53,22.75,3248.6,0.4348,-0.7072
7788,11.0,10.0,21.63,44.66,8766.48,6541.31,2225.16,1.3402,870.4,9.64,14.24,21.63,3259.0,0.4441,-0.6701
7789,11.0,10.0,22.68,41.31,9166.61,6677.19,2489.43,1.3728,806.8,9.86,14.56,22.68,3259.0,0.4547,-0.6864
7790,11.0,10.0,21.82,43.55,9590.56,6839.82,2750.74,1.4022,894.0,9.63,14.3,21.81,3259.0,0.4403,-0.7011
7791,11.0,10.3,22.43,42.39,9036.68,6620.98,2415.7,1.3649,821.6,9.81,14.51,22.43,3259.0,0.4291,-0.6824
7792,11.0,9.0,21.73,43.76,9395.21,6454.87,2940.34,1.4555,867.9,9.69,14.43,21.73,3259.0,0.4407,-0.7278
7793,11.0,9.0,22.75,41.14,9439.21,6627.9,2811.31,1.4242,797.1,9.81,14.58,22.74,3259.0,0.4383,-0.7121
7794,11.0,7.9,21.72,44.23,9594.62,6594.78,2999.84,1.4549,874.9,9.6,14.31,21.72,3259.0,0.4184,-0.7274
7795,11.0,8.0,22.46,41.86,9049.23,6292.49,2756.74,1.4381,781.9,9.89,14.56,22.46,3259.0,0.4387,-0.719
7796,11.0,8.0,21.95,43.18,9648.02,6599.78,3048.24,1.4619,851.1,9.68,14.33,21.95,3259.0,0.4776,-0.7309
7797,11.0,8.1,22.65,41.8,10288.51,7181.86,3106.65,1.4326,835.8,9.75,14.22,22.65,3259.0,0.4739,-0.7163
7798,11.0,8.0,21.71,43.79,10352.52,7125.53,3226.98,1.4529,906.0,9.7,13.99,21.72,3259.0,0.4803,-0.7264
7799,11.0,8.0,22.55,41.61,10295.7,7219.37,3076.33,1.4261,839.0,9.88,14.11,22.56,3259.0,0.4787,-0.7131
7800,11.0,8.4,21.63,44.48,10455.22,7197.2,3258.02,1.4527,912.7,9.78,13.89,21.64,3259.0,0.4742,-0.7263
7801,11.0,8.0,22.39,42.01,10175.54,7126.98,3048.56,1.4277,844.2,9.91,14.11,22.4,3259.0,0.4597,-0.7139
7802,11.0,8.0,21.23,45.1,10090.2,6910.71,3179.49,1.4601,940.1,9.72,14.01,21.23,3259.0,0.4729,-0.73
7803,11.0,8.6,22.25,42.8,10166.02,7107.84,3058.17,1.4303,883.0,9.79,14.35,22.25,3259.0,0.4813,-0.7151
7804,11.0,8.0,21.6,44.08,10503.45,7237.77,3265.68,1.4512,964.8,9.67,14.24,21.6,3259.0,0.4848,-0.7256
7805,11.0,7.0,22.35,42.13,9947.45,7289.09,2658.36,1.3647,898.7,9.74,14.38,22.35,3259.0,0.4887,-0.6824
7806,11.0,7.6,22.31,42.64,9757.43,7350.36,2407.07,1.3275,900.1,9.77,14.29,22.35,3259.0,0.4992,-0.6637
7807,11.0,6.0,22.27,42.32,9417.87,7507.53,1910.33,1.2545,915.7,9.8,14.22,22.31,3259.0,0.5057,-0.6272
7808,11.0,6.0,22.82,40.93,9079.31,7603.99,1475.32,1.194,869.1,9.86,14.23,22.81,3259.0,0.5088,-0.597
7809,11.0,8.3,22.16,43.07,10085.44,7649.81,2435.63,1.3184,930.1,9.83,14.09,22.16,3259.0,0.506,-0.6592
7810,11.0,10.0,22.27,42.3,10798.58,7607.14,3191.44,1.4195,921.3,9.86,14.17,22.16,3259.0,0.5036,-0.7098
7811,11.0,12.0,21.49,44.37,10915.58,7572.0,3343.58,1.4416,999.9,9.63,14.05,21.49,3259.0,0.4863,-0.7208
7812,11.0,13.2,22.16,43.04,10363.08,7310.81,3052.27,1.4175,929.0,9.42,14.43,22.16,3247.7,0.4689,-0.7088
7813,11.0,14.0,21.9,43.26,10140.33,7052.69,3087.63,1.4378,940.3,9.38,14.53,22.16,3242.1,0.4561,-0.7189
7814,11.0,15.0,22.26,42.31,9760.43,6861.11,2899.32,1.4226,893.2,9.27,14.72,22.26,3230.1,0.4488,-0.7113
7815,11.0,14.7,22.0,43.43,9774.7,6754.21,3020.49,1.4472,910.9,9.03,14.72,22.26,3221.5,0.4423,-0.7236
7816,11.0,15.0,22.44,41.84,9482.69,6656.15,2826.53,1.4246,857.6,8.97,14.82,22.44,3202.2,0.4385,-0.7123
7817,11.0,14.0,22.16,42.55,9671.27,6598.96,3072.31,1.4656,869.2,8.73,14.71,22.44,3193.2,0.4387,-0.7328
7818,11.0,12.5,22.64,41.78,9480.81,6601.68,2879.13,1.4361,854.2,8.98,15.05,22.64,3201.9,0.4552,-0.7181
7819,11.0,12.0,22.79,40.95,9748.36,6852.85,2895.51,1.4225,871.9,9.26,15.07,22.64,3230.1,0.4658,-0.7113
7820,11.0,11.0,23.05,40.31,10000.18,7013.62,2986.56,1.4258,835.5,9.27,14.81,22.79,3257.3,0.4881,-0.7129
7821,11.0,10.9,22.82,41.41,10702.92,7345.76,3357.16,1.457,863.9,9.31,14.47,23.05,3259.0,0.4835,-0.7285
7822,11.0,9.0,22.0,42.96,9704.1,7272.63,2431.47,1.3343,937.4,9.3,14.38,21.99,3259.0,0.484,-0.6672
7823,11.0,9.0,23.06,40.25,8986.79,7279.28,1707.5,1.2346,839.8,9.71,14.55,23.06,3259.0,0.4971,-0.6173
7824,11.0,9.2,22.69,41.75,9719.71,7477.86,2241.85,1.2998,871.9,9.82,14.27,22.69,3259.0,0.5122,-0.6499
7825,11.0,10.0,22.57,41.46,10650.79,7701.5,2949.28,1.3829,892.9,9.83,14.1,22.69,3259.0,0.5193,-0.6915
7826,11.0,8.0,21.67,43.79,8420.24,7807.45,612.79,1.0785,989.9,9.77,13.93,21.67,0.0,0.519,-0.5392
7827,11.0,6.9,22.72,41.67,9619.2,7800.7,1818.5,1.2331,907.9,9.6,14.28,22.72,292.1,0.5002,-0.6166
7828,11.0,6.1,23.15,40.0,9288.93,7521.49,1767.43,1.235,866.3,9.17,14.63,23.15,323.8,0.4908,-0.6175
7829,11.0,5.0,23.92,38.18,9032.88,7384.93,1647.94,1.2231,792.1,8.79,14.78,23.93,340.5,0.4999,-0.6116
7830,11.0,5.6,24.48,37.46,9291.88,7522.92,1768.96,1.2351,730.2,8.75,14.37,24.47,374.5,0.512,-0.6176
7831,11.0,6.2,24.19,37.55,9858.18,7700.07,2158.11,1.2803,734.8,8.46,13.91,24.48,387.8,0.5219,-0.6401
7832,11.0,5.1,23.93,38.14,10065.41,7842.91,2222.5,1.2834,736.8,8.14,13.49,24.19,384.2,0.5147,-0.6417
7833,11.0,5.0,23.57,39.61,9781.94,7730.4,2051.54,1.2654,729.2,7.89,13.16,23.57,380.6,0.5201,-0.6327
7834,11.0,6.8,24.17,37.58,9863.72,7806.92,2056.8,1.2635,679.4,7.69,12.89,24.17,385.9,0.5125,-0.6317
7835,11.0,12.0,23.02,40.25,10331.34,7689.95,2641.39,1.3435,713.2,7.39,12.43,23.02,382.2,0.5019,-0.6717
7836,11.0,12.5,24.07,38.34,10086.51,7525.22,2561.29,1.3404,650.4,7.03,12.7,24.06,347.3,0.4931,-0.6702
7837,11.0,14.0,22.89,40.54,10059.25,7397.13,2662.13,1.3599,687.6,6.65,12.32,22.89,325.5,0.4905,-0.6799
7838,11.0,15.0,24.0,37.9,9848.24,7353.88,2494.36,1.3392,626.4,6.55,12.47,24.0,321.2,0.4672,-0.6696
7839,11.0,14.3,22.4,42.19,9549.71,7006.23,2543.48,1.363,670.3,6.34,12.13,22.4,316.9,0.4622,-0.6815
7840,11.0,14.0,24.2,37.38,9298.47,6927.47,2371.0,1.3423,580.0,6.41,12.47,24.2,321.7,0.4571,-0.6711
7841,11.0,13.0,22.62,41.08,9347.97,6854.37,2493.6,1.3638,639.8,6.15,12.1,22.62,320.4,0.4511,-0.6819
7842,11.0,12.3,24.35,37.43,9083.62,6759.72,2323.9,1.3438,555.4,6.1,12.39,24.35,320.5,0.4694,-0.6719
7843,11.0,8.0,22.8,40.59,9661.46,7037.94,2623.52,1.3728,640.2,5.93,12.0,22.8,320.3,0.4674,-0.6864
7844,11.0,7.0,24.38,36.88,9430.67,7002.86,2427.81,1.3467,564.5,5.99,12.2,24.38,325.4,0.4942,-0.6733
7845,11.0,5.8,22.95,40.73,9969.43,7407.38,2562.05,1.3459,649.6,5.97,11.76,22.95,331.5,0.4929,-0.6729
7846,11.0,4.0,23.96,37.79,9680.7,7383.34,2297.36,1.3112,596.5,6.11,11.81,23.96,333.2,0.4898,-0.6556
7847,11.0,4.0,22.83,40.45,9670.12,7336.34,2333.78,1.3181,633.9,6.19,11.47,22.83,343.3,0.5036,-0.6591
7848,11.0,4.1,23.84,38.61,9649.71,7539.32,2110.39,1.2799,606.2,6.32,11.63,23.84,348.6,0.5065,-0.64
7849,11.0,4.1,22.77,40.56,9848.64,7584.75,2263.89,1.2985,646.2,6.49,11.25,22.78,362.0,0.5143,-0.6492
7850,11.0,3.0,22.07,42.33,9869.29,7696.52,2172.77,1.2823,720.9,6.6,11.58,22.06,355.9,0.501,-0.6412
7851,11.0,3.7,23.37,39.67,9407.04,7501.91,1905.13,1.254,647.4,6.85,11.99,23.37,360.7,0.5008,-0.627
7852,11.0,3.0,22.18,42.01,9521.44,7503.98,2017.46,1.2689,713.4,7.0,11.85,22.18,365.1,0.5042,-0.6344
7853,11.0,1.7,23.78,38.11,9264.96,7552.76,1712.19,1.2267,645.2,7.19,12.29,23.78,370.8,0.5105,-0.6133
7854,11.0,1.7,22.42,41.96,9366.12,7652.7,1713.41,1.2239,718.4,7.42,11.96,22.42,382.1,0.516,-0.6119
7855,11.0,2.8,23.52,38.68,9612.13,7731.84,1880.29,1.2432,683.0,7.69,12.41,23.52,393.3,0.5068,-0.6216
7856,11.0,3.0,22.44,41.28,9595.3,7598.74,1996.56,1.2627,746.3,7.73,12.45,22.44,396.4,0.5003,-0.6314
7857,11.0,5.0,23.7,38.86,9408.92,7501.62,1907.3,1.2543,681.6,7.76,12.9,23.7,392.5,0.4879,-0.6271
7858,11.0,6.3,23.15,39.53,9573.9,7320.88,2253.02,1.3078,686.1,7.56,12.68,23.16,394.6,0.4804,-0.6539
7859,11.0,12.0,23.89,37.81,9628.09,7205.58,2422.51,1.3362,646.2,7.24,12.94,23.89,381.4,0.4604,-0.6681
7860,11.0,13.2,23.07,40.34,9352.8,6908.76,2444.04,1.3538,656.7,6.85,12.74,23.07,337.3,0.448,-0.6769
7861,11.0,15.0,24.13,37.23,8995.98,6720.55,2275.43,1.3386,591.9,6.58,12.98,24.13,326.2,0.445,-0.6693
7862,11.0,15.0,22.82,40.26,9083.9,6677.44,2406.46,1.3604,643.9,6.37,12.63,22.82,320.5,0.4406,-0.6802
7863,11.0,15.1,24.46,36.95,8848.51,6608.6,2239.91,1.3389,556.9,6.37,12.81,24.46,323.5,0.4363,-0.6695
7864,11.0,15.0,22.47,41.05,8922.67,6546.41,2376.26,1.363,640.1,6.11,12.42,22.47,319.1,0.408,-0.6815
7865,11.0,14.0,23.8,37.88,8216.15,6118.17,2097.98,1.3429,545.4,6.23,12.78,23.8,326.1,0.4076,-0.6715
7866,11.0,12.5,22.72,41.0,8323.76,6115.29,2208.47,1.3611,590.8,6.16,12.55,22.72,322.2,0.41,-0.6806
7867,11.0,11.0,24.67,35.92,8275.16,6148.02,2127.14,1.346,514.2,6.04,12.93,24.67,325.6,0.4073,-0.673
7868,11.0,10.0,22.45,41.02,8341.54,6111.29,2230.25,1.3649,603.5,5.96,12.5,22.45,320.3,0.4695,-0.6825
7869,11.0,9.0,26.36,32.88,9487.51,7039.84,2447.67,1.3477,513.9,6.14,12.92,26.36,328.3,0.5121,-0.6738
7870,11.0,9.0,24.71,35.75,10416.1,7684.14,2731.97,1.3555,613.8,5.66,12.42,24.71,317.2,0.5154,-0.6778
7871,11.0,8.0,22.9,39.85,10533.35,7728.48,2804.87,1.3629,696.5,5.81,11.99,22.9,314.0,0.5129,-0.6815
7872,11.0,8.5,24.05,37.7,10364.89,7685.78,2679.11,1.3486,628.7,6.03,12.04,24.05,317.5,0.5153,-0.6743
7873,11.0,6.0,22.65,40.41,10395.51,7721.65,2673.86,1.3463,689.3,6.04,11.65,22.65,321.9,0.5208,-0.6731
7874,11.0,6.0,23.36,38.7,10285.02,7799.42,2485.6,1.3187,660.3,6.23,11.77,23.37,327.5,0.5104,-0.6593
7875,11.0,7.5,21.85,42.96,10255.05,7644.81,2610.23,1.3414,729.4,6.25,11.56,21.85,328.0,0.502,-0.6707
7876,11.0,6.0,23.59,38.14,9910.94,7516.98,2393.95,1.3185,634.5,6.37,11.95,23.59,333.2,0.5054,-0.6592
7877,11.0,5.0,22.15,41.6,10047.11,7572.68,2474.43,1.3268,708.7,6.33,11.65,22.15,332.2,0.503,-0.6634
7878,11.0,6.0,23.82,38.03,9894.06,7533.3,2360.76,1.3134,624.9,6.45,11.99,23.82,336.5,0.4911,-0.6567
7879,11.0,5.9,21.99,41.96,9913.53,7359.15,2554.38,1.3471,700.0,6.32,11.66,21.99,332.0,0.4647,-0.6736
7880,11.0,5.9,23.35,38.62,9301.56,6959.68,2341.88,1.3365,605.6,6.31,12.07,23.35,330.8,0.4582,-0.6682
7881,11.0,7.2,22.91,40.19,9361.36,6865.96,2495.4,1.3634,622.9,6.08,12.09,22.91,329.1,0.4955,-0.6817
7882,11.0,8.6,24.52,35.99,9986.26,7426.35,2559.91,1.3447,597.5,5.95,12.31,24.52,321.7,0.508,-0.6724
7883,11.0,15.0,22.79,39.93,10286.38,7616.27,2670.11,1.3506,687.7,5.81,11.9,22.79,315.1,0.5066,-0.6753
7884,11.0,14.1,23.78,38.09,10158.26,7590.06,2568.2,1.3384,637.7,6.21,12.08,23.78,330.0,0.4978,-0.6692
7885,11.0,18.0,22.45,40.73,10085.38,7460.68,2624.7,1.3518,696.0,6.19,11.92,22.45,319.6,0.4913,-0.6759
7886,11.0,18.0,23.72,37.7,9815.33,7360.57,2454.75,1.3335,626.9,6.61,12.18,23.72,337.1,0.4832,-0.6668
7887,11.0,17.9,22.19,41.72,9792.85,7241.92,2550.93,1.3522,695.7,6.76,11.96,22.19,336.1,0.477,-0.6761
7888,11.0,17.0,23.67,37.78,9511.65,7147.16,2364.49,1.3308,621.1,7.08,12.36,23.67,339.3,0.4633,-0.6654
7889,11.0,16.0,22.34,40.94,9392.51,6946.21,2446.3,1.3522,675.7,6.97,12.24,22.34,330.9,0.4485,-0.6761
7890,11.0,14.8,23.65,38.18,8966.22,6723.12,2243.1,1.3336,601.4,7.03,12.67,23.65,330.3,0.4352,-0.6668
7891,11.0,12.0,23.18,38.89,8830.32,6528.54,2301.78,1.3526,604.8,6.75,12.58,23.18,325.1,0.4556,-0.6763
7892,11.0,9.0,24.15,36.66,9217.6,6832.99,2384.61,1.349,589.8,6.46,12.77,24.15,324.6,0.4652,-0.6745
7893,11.0,10.4,23.25,39.12,9474.58,6978.3,2496.28,1.3577,630.0,6.21,12.37,23.25,329.8,0.4752,-0.6789
7894,11.0,10.0,24.09,36.78,9568.52,7124.87,2443.65,1.343,605.0,5.99,12.53,24.1,322.2,0.4739,-0.6715
7895,11.0,10.0,22.92,39.47,9670.03,7106.88,2563.15,1.3607,652.0,5.96,12.21,22.92,318.9,0.4864,-0.6803
7896,11.0,8.2,24.53,36.21,9795.3,7291.14,2504.15,1.3435,593.4,6.05,12.46,24.53,320.0,0.499,-0.6717
7897,11.0,9.0,22.93,39.4,10175.7,7481.75,2693.96,1.3601,673.8,5.89,12.03,22.93,319.3,0.4998,-0.68
7898,11.0,9.0,23.4,38.29,10050.33,7489.86,2560.47,1.3419,655.0,6.12,12.18,23.4,317.5,0.4914,-0.6709
7899,11.0,7.9,22.47,40.96,10025.39,7365.68,2659.71,1.3611,701.5,6.07,12.16,22.47,315.7,0.478,-0.6805
7900,11.0,6.0,23.98,36.95,9641.97,7164.27,2477.7,1.3458,612.1,6.13,12.49,23.98,318.2,0.4835,-0.6729
7901,11.0,5.0,22.62,40.12,9927.58,7250.15,2677.43,1.3693,684.6,6.04,12.21,22.62,318.8,0.4956,-0.6846
7902,11.0,6.7,24.45,36.32,9987.09,7427.97,2559.13,1.3445,607.3,6.07,12.44,24.45,320.4,0.4959,-0.6723
7903,11.0,6.0,22.53,40.31,10120.26,7435.02,2685.24,1.3612,696.1,5.92,12.04,22.53,317.3,0.4861,-0.6806
7904,11.0,7.0,24.05,36.75,9802.0,7284.07,2517.93,1.3457,610.3,5.99,12.34,24.05,316.8,0.4696,-0.6728
7905,11.0,7.3,22.3,41.38,9601.87,7039.56,2562.3,1.364,674.6,5.9,12.05,22.3,315.9,0.4623,-0.682
7906,11.0,9.1,24.19,36.43,9296.04,6927.27,2368.77,1.3419,579.7,5.94,12.46,24.19,317.9,0.477,-0.671
7907,11.0,15.0,22.75,39.71,9699.2,7152.06,2547.14,1.3561,659.9,5.92,12.11,22.75,315.5,0.4868,-0.6781
7908,11.0,15.2,24.34,36.56,9750.45,7295.52,2454.93,1.3365,598.7,6.26,12.37,24.34,329.5,0.4861,-0.6682
7909,11.0,17.0,22.56,40.16,9861.29,7288.27,2573.02,1.353,681.3,6.08,12.04,22.56,319.0,0.4841,-0.6765
7910,11.0,17.0,23.9,37.03,9681.31,7254.98,2426.32,1.3344,612.5,6.49,12.26,23.9,336.6,0.4808,-0.6672
7911,11.0,17.0,22.39,41.04,9746.59,7207.15,2539.44,1.3524,683.9,6.55,12.03,22.39,331.6,0.4719,-0.6762
7912,11.0,17.0,23.74,37.35,9421.91,7071.09,2350.83,1.3325,612.1,6.88,12.39,23.74,336.0,0.4714,-0.6662
7913,11.0,16.0,22.44,40.38,9555.48,7068.08,2487.4,1.3519,676.8,6.86,12.18,22.44,332.2,0.4715,-0.676
7914,11.0,13.3,23.87,37.53,9422.55,7067.18,2355.37,1.3333,613.6,6.99,12.56,23.87,332.2,0.4718,-0.6666
7915,11.0,12.5,22.76,40.16,9578.4,7075.57,2502.83,1.3537,664.8,6.71,12.3,22.76,322.6,0.471,-0.6769
7916,11.0,11.8,24.09,37.06,9430.91,7061.52,2369.39,1.3355,604.4,6.67,12.62,24.09,324.7,0.4807,-0.6678
7917,11.0,11.0,22.86,39.93,9766.13,7209.77,2556.36,1.3546,672.4,6.37,12.33,22.86,320.2,0.4823,-0.6773
7918,11.0,10.2,24.2,36.84,9671.58,7230.09,2441.49,1.3377,614.2,6.41,12.64,24.19,322.7,0.4761,-0.6688
7919,11.0,9.4,22.69,40.33,9699.47,7140.77,2558.69,1.3583,676.0,6.13,12.31,22.69,318.6,0.4575,-0.6792
7920,11.0,8.6,24.19,36.84,9195.15,6858.81,2336.34,1.3406,584.3,6.15,12.66,24.19,320.3,0.4599,-0.6703
7921,11.0,7.0,22.92,39.17,9399.58,6898.74,2500.84,1.3625,637.5,6.0,12.29,22.92,320.8,0.4583,-0.6813
7922,11.0,7.2,24.03,36.88,9235.7,6870.76,2364.94,1.3442,590.0,5.97,12.59,24.02,319.2,0.4487,-0.6721
7923,11.0,7.3,22.38,41.01,9168.92,6729.15,2439.77,1.3626,656.7,6.08,12.32,22.38,318.0,0.4531,-0.6813
7924,11.0,6.0,24.52,35.52,9152.32,6792.8,2359.52,1.3474,564.1,6.0,12.7,24.52,321.1,0.4608,-0.6737
7925,11.0,5.0,22.58,39.92,9449.41,6912.11,2537.29,1.3671,657.5,6.04,12.25,22.58,319.6,0.4665,-0.6835
7926,11.0,6.5,24.44,36.12,9410.35,6993.06,2417.29,1.3457,577.5,5.97,12.55,24.44,320.7,0.4783,-0.6728
7927,11.0,5.0,22.66,39.71,9803.9,7172.72,2631.18,1.3668,668.6,5.99,12.12,22.66,318.9,0.4783,-0.6834
7928,11.0,6.1,24.19,36.2,9634.81,7167.99,2466.82,1.3441,595.5,5.98,12.37,24.19,318.6,0.4796,-0.6721
7929,11.0,7.4,22.42,40.77,9798.49,7191.12,2607.37,1.3626,678.1,5.93,12.01,22.42,316.5,0.4814,-0.6813
7930,11.0,9.0,24.36,35.82,9653.56,7214.05,2439.51,1.3382,589.9,5.99,12.35,24.36,317.2,0.4625,-0.6691
7931,11.0,13.0,22.28,40.61,9401.07,6933.33,2467.75,1.3559,664.8,5.88,12.03,22.28,313.8,0.4603,-0.678
7932,11.0,13.7,24.15,36.69,9213.04,6897.33,2315.71,1.3357,578.4,6.24,12.43,24.15,331.9,0.4542,-0.6679
7933,11.0,16.0,22.27,40.62,9222.13,6810.28,2411.85,1.3541,659.8,6.15,12.13,22.27,326.1,0.4542,-0.6771
7934,11.0,17.0,23.87,36.89,9071.22,6806.7,2264.52,1.3327,588.5,6.53,12.5,23.87,344.9,0.4541,-0.6663
7935,11.0,16.3,22.43,40.52,9204.69,6809.28,2395.41,1.3518,659.3,6.66,12.28,22.43,343.9,0.4454,-0.6759
7936,11.0,17.0,23.48,37.74,8886.19,6677.31,2208.88,1.3308,607.5,6.9,12.68,23.48,347.3,0.4385,-0.6654
7937,11.0,16.0,22.78,39.37,8863.01,6577.3,2285.72,1.3475,646.2,7.0,12.78,22.78,352.2,0.4254,-0.6738
7938,11.0,13.5,23.31,38.37,8505.62,6381.45,2124.17,1.3329,618.8,7.02,13.18,23.31,350.8,0.4217,-0.6664
7939,11.0,13.0,24.07,36.44,8452.15,6330.14,2122.01,1.3352,581.7,6.79,13.38,24.07,344.6,0.4203,-0.6676
7940,11.0,13.0,22.79,39.36,8537.02,6311.31,2225.71,1.3527,635.3,6.6,13.03,22.79,337.2,0.4202,-0.6763
7941,11.0,12.2,24.42,35.9,8426.91,6306.25,2120.66,1.3363,563.2,6.55,13.42,24.42,345.4,0.4313,-0.6681
7942,11.0,10.0,22.82,39.29,8790.88,6476.97,2313.92,1.3573,647.9,6.33,13.0,22.82,331.9,0.4146,-0.6786
7943,11.0,10.0,24.35,35.83,8339.9,6221.63,2118.27,1.3405,556.9,6.16,13.38,24.35,328.5,0.408,-0.6702
7944,11.0,11.6,22.71,39.79,8313.99,6127.15,2186.84,1.3569,617.1,6.06,12.96,22.71,322.9,0.4165,-0.6785
7945,11.0,9.0,24.83,34.82,8376.23,6249.95,2126.28,1.3402,535.3,6.2,13.37,24.83,337.9,0.4128,-0.6701
7946,11.0,9.0,22.56,39.9,8437.29,6198.98,2238.31,1.3611,631.5,6.0,12.92,22.56,321.7,0.4126,-0.6805
7947,11.0,9.8,24.59,35.52,8293.44,6191.84,2101.6,1.3394,540.4,6.03,13.34,24.59,330.4,0.4202,-0.6697
7948,11.0,11.1,22.68,39.65,8554.56,6309.98,2244.58,1.3557,633.5,6.0,12.89,22.68,321.9,0.4212,-0.6779
7949,11.0,8.0,24.54,35.44,8482.04,6320.66,2161.38,1.342,552.4,6.25,13.3,24.54,340.3,0.4224,-0.671
7950,11.0,9.6,22.58,40.11,8612.34,6341.86,2270.48,1.358,640.9,6.07,12.86,22.58,324.2,0.4352,-0.679
7951,11.0,9.0,24.86,34.76,8750.86,6530.49,2220.38,1.34,553.7,6.11,13.28,24.86,335.9,0.4462,-0.67
7952,11.0,10.0,22.95,38.99,9098.9,6699.85,2399.04,1.3581,649.8,5.82,12.82,22.95,320.0,0.4445,-0.679
7953,11.0,10.9,24.66,35.48,8908.74,6668.79,2239.95,1.3359,570.1,6.1,13.17,24.66,335.1,0.4434,-0.6679
7954,11.0,13.0,22.62,39.8,9032.42,6656.72,2375.7,1.3569,661.3,5.9,12.73,22.62,323.3,0.4395,-0.6784
7955,11.0,14.0,24.37,35.81,8800.75,6593.53,2207.22,1.3348,573.3,6.24,13.08,24.37,340.6,0.419,-0.6674
7956,11.0,13.7,22.13,41.4,8526.98,6288.89,2238.09,1.3559,654.7,6.16,12.69,22.13,330.5,0.4147,-0.6779
7957,11.0,15.0,23.96,36.71,8308.23,6220.38,2087.85,1.3356,561.5,6.39,13.08,23.96,346.4,0.4138,-0.6678
7958,11.0,17.0,22.38,40.4,8404.12,6211.42,2192.7,1.353,634.1,6.46,12.76,22.38,343.8,0.415,-0.6765
7959,11.0,15.8,24.01,36.91,8300.72,6225.91,2074.8,1.3333,561.2,6.75,13.11,24.01,359.2,0.407,-0.6666
7960,11.0,17.0,22.24,40.73,8275.88,6109.06,2166.83,1.3547,637.6,6.65,12.83,22.24,349.4,0.3974,-0.6773
7961,11.0,16.0,23.69,37.31,7949.82,5962.23,1987.59,1.3334,558.7,6.79,13.21,23.69,358.5,0.3818,-0.6667
7962,11.0,15.3,22.15,41.3,7769.82,5731.88,2037.93,1.3555,622.6,6.66,13.11,22.15,351.8,0.3762,-0.6778
7963,11.0,14.0,23.94,36.77,7544.07,5647.14,1896.93,1.3359,531.3,6.57,13.51,23.94,356.4,0.3891,-0.668
7964,11.0,13.0,22.5,40.13,7928.52,5843.75,2084.77,1.3568,613.6,6.48,13.14,22.5,348.4,0.417,-0.6784
7965,11.0,13.1,24.91,35.07,8358.03,6259.46,2098.57,1.3353,541.3,6.51,13.56,24.91,355.5,0.4355,-0.6676
7966,11.0,13.0,23.15,38.58,8879.89,6541.55,2338.34,1.3575,639.6,6.15,13.11,23.15,333.3,0.4475,-0.6787
7967,11.0,12.0,24.75,35.07,8960.33,6716.91,2243.42,1.334,577.1,6.39,13.32,24.75,346.5,0.4599,-0.667
7968,11.0,12.0,22.97,39.47,9356.93,6904.99,2451.94,1.3551,671.9,6.12,12.87,22.97,331.4,0.4693,-0.6775
7969,11.0,12.0,24.59,35.4,9389.81,7042.14,2347.67,1.3334,605.0,6.36,13.16,24.59,343.6,0.4646,-0.6667
7970,11.0,12.0,22.63,39.85,9427.48,6973.81,2453.67,1.3518,692.2,6.3,12.73,22.63,329.2,0.4602,-0.6759
7971,11.0,12.7,24.19,36.69,9206.84,6904.09,2302.75,1.3335,610.5,6.63,13.08,24.19,344.1,0.46,-0.6668
7972,11.0,12.0,22.71,39.67,9338.88,6904.17,2434.71,1.3526,677.4,6.56,12.69,22.71,333.6,0.4582,-0.6763
7973,11.0,11.0,24.16,36.33,9159.29,6873.24,2286.04,1.3326,608.0,6.71,13.06,24.16,342.8,0.4415,-0.6663
7974,11.0,10.8,22.35,41.02,8996.36,6626.69,2369.67,1.3576,674.9,6.51,12.71,22.35,329.6,0.4538,-0.6788
7975,11.0,11.0,24.57,35.44,9095.71,6806.76,2288.96,1.3363,581.4,6.46,13.07,24.57,329.6,0.4864,-0.6681
7976,11.0,11.0,23.24,38.38,9893.83,7300.31,2593.52,1.3553,675.1,6.11,12.62,23.24,320.2,0.5052,-0.6776
7977,11.0,10.7,23.99,37.23,10138.85,7577.09,2561.76,1.3381,657.6,6.23,12.67,23.99,326.1,0.5061,-0.669
7978,11.0,11.0,22.98,38.98,10267.74,7590.84,2676.9,1.3526,704.8,6.09,12.4,22.98,317.5,0.5081,-0.6763
7979,11.0,12.0,23.87,36.95,10164.88,7618.36,2546.52,1.3343,660.9,6.26,12.55,23.87,327.0,0.4928,-0.6671
7980,11.0,11.7,22.68,40.28,10021.06,7390.58,2630.47,1.3559,702.8,6.23,12.35,22.68,324.9,0.49,-0.678
7981,11.0,12.0,24.14,36.33,9800.75,7346.02,2454.73,1.3342,623.7,6.44,12.57,24.14,327.2,0.4627,-0.6671
7982,11.0,13.0,22.25,40.72,9402.2,6939.22,2462.98,1.3549,683.7,6.23,12.28,22.25,319.8,0.4572,-0.6775
7983,11.0,12.8,23.99,37.1,9147.22,6853.04,2294.17,1.3348,594.0,6.51,12.65,23.99,334.0,0.4434,-0.6674
7984,11.0,13.0,22.55,39.98,9019.55,6650.96,2368.58,1.3561,643.1,6.32,12.39,22.55,326.0,0.4298,-0.6781
7985,11.0,13.0,24.01,36.6,8612.52,6443.37,2169.16,1.3366,562.6,6.41,12.76,24.01,336.4,0.4145,-0.6683
7986,11.0,12.1,22.23,41.29,8449.46,6218.26,2231.2,1.3588,627.3,6.28,12.49,22.23,329.0,0.4024,-0.6794
7987,11.0,12.0,24.0,36.61,8082.04,6033.48,2048.56,1.3395,533.9,6.23,12.9,24.0,335.6,0.3965,-0.6698
7988,11.0,11.0,22.23,40.74,8106.58,5950.15,2156.43,1.3624,605.6,6.09,12.58,22.23,328.1,0.4282,-0.6812
7989,11.0,10.5,25.29,34.36,8617.89,6421.85,2196.04,1.342,512.9,6.08,13.0,25.29,334.7,0.4592,-0.671
7990,11.0,10.0,23.58,37.51,9384.79,6891.24,2493.55,1.3618,612.2,5.7,12.52,23.58,318.4,0.4705,-0.6809
7991,11.0,10.0,23.98,36.63,9473.06,7055.61,2417.45,1.3426,596.8,5.97,12.37,23.97,320.3,0.4547,-0.6713
7992,11.0,9.2,22.82,39.89,9286.84,6816.57,2470.27,1.3624,623.4,5.92,12.07,22.82,318.0,0.4631,-0.6812
7993,11.0,9.0,24.44,35.6,9308.06,6934.95,2373.11,1.3422,558.9,5.96,12.26,24.44,320.6,0.44,-0.6711
7994,11.0,9.0,21.85,41.61,8979.87,6591.07,2388.8,1.3624,649.8,6.03,11.88,21.85,314.9,0.4685,-0.6812
7995,11.0,8.0,24.69,35.58,9412.16,7014.89,2397.27,1.3417,556.1,6.19,12.29,24.69,323.1,0.4811,-0.6709
7996,11.0,7.0,22.67,39.56,9793.73,7207.84,2585.89,1.3588,654.1,5.92,11.85,22.67,315.2,0.4817,-0.6794
7997,11.0,7.0,23.78,37.0,9677.59,7210.98,2466.61,1.3421,609.6,6.0,12.16,23.78,316.9,0.4977,-0.671
7998,11.0,7.1,22.57,40.45,10146.38,7455.29,2691.08,1.361,690.7,6.0,11.96,22.57,315.6,0.5098,-0.6805
7999,11.0,7.0,24.27,35.92,10245.52,7634.13,2611.39,1.3421,620.1,6.08,12.18,24.27,318.6,0.501,-0.671
8000,11.0,7.0,22.2,40.69,10194.48,7504.74,2689.74,1.3584,708.5,5.89,11.79,22.2,314.7,0.5149,-0.6792
8001,11.0,6.7,24.33,36.42,10374.86,7708.64,2666.22,1.3459,619.0,6.09,12.1,24.33,319.3,0.5028,-0.6729
8002,11.0,6.0,22.15,40.79,10234.77,7530.63,2704.14,1.3591,706.6,5.85,11.68,22.15,315.7,0.4772,-0.6795
8003,11.0,6.0,23.52,37.53,9603.12,7141.69,2461.43,1.3447,609.3,6.0,12.01,23.52,317.5,0.4812,-0.6723
8004,11.0,7.0,22.44,40.79,9849.09,7205.82,2643.27,1.3668,666.5,5.83,11.82,22.44,316.2,0.4622,-0.6834
8005,11.0,8.0,23.91,36.64,9300.02,6919.81,2380.21,1.344,575.0,5.92,12.09,23.91,316.4,0.4465,-0.672
8006,11.0,8.0,22.3,40.38,9136.69,6687.12,2449.57,1.3663,624.9,5.85,11.78,22.3,316.0,0.4475,-0.6832
8007,11.0,8.6,24.39,36.16,9011.31,6699.04,2312.27,1.3452,536.4,5.91,12.13,24.39,318.6,0.4158,-0.6726
8008,11.0,9.0,21.79,41.59,8510.81,6228.18,2282.63,1.3665,607.1,5.9,11.71,21.79,316.6,0.4286,-0.6833
8009,11.0,9.0,24.48,35.33,8623.98,6415.65,2208.33,1.3442,509.9,5.96,12.12,24.48,323.5,0.4256,-0.6721
8010,11.0,7.9,22.12,41.39,8724.32,6374.77,2349.55,1.3686,600.0,5.91,11.68,22.12,318.3,0.4259,-0.6843
8011,11.0,7.2,24.44,35.56,8590.28,6374.58,2215.7,1.3476,505.9,5.91,12.06,24.44,322.8,0.4566,-0.6738
8012,11.0,6.4,22.74,39.36,9354.44,6837.42,2517.03,1.3681,602.7,5.91,11.6,22.74,321.6,0.4706,-0.6841
8013,11.0,5.9,23.79,37.12,9534.23,7042.8,2491.43,1.3538,571.7,5.92,11.69,23.79,324.6,0.4938,-0.6769
8014,11.0,5.7,22.46,40.02,10079.13,7390.28,2688.85,1.3638,650.6,5.97,11.3,22.46,329.6,0.4719,-0.6819
8015,11.0,5.0,23.86,36.77,9417.31,7059.24,2358.07,1.334,561.7,6.08,11.52,23.86,332.2,0.4387,-0.667
8016,11.0,4.9,22.44,40.23,8861.65,6564.04,2297.61,1.35,569.6,5.95,11.12,22.44,338.0,0.4384,-0.675
8017,12.0,4.7,23.77,36.94,8746.66,6555.54,2191.12,1.3342,521.5,6.02,11.42,23.77,345.8,0.4372,-0.6671
8018,12.0,4.0,22.47,39.93,8762.39,6540.41,2221.98,1.3397,601.1,6.03,11.78,22.47,343.9,0.4168,-0.6699
8019,12.0,3.7,23.44,37.82,8251.77,6239.83,2011.94,1.3224,548.8,5.96,12.27,23.44,344.5,0.4124,-0.6612
8020,12.0,3.0,23.57,37.34,8079.19,6178.46,1900.73,1.3076,557.6,6.12,12.69,23.44,352.6,0.4148,-0.6538
8021,12.0,2.5,24.24,35.86,8009.97,6218.5,1791.47,1.2881,546.2,6.23,13.06,24.24,364.8,0.396,-0.644
8022,12.0,2.8,23.67,37.27,7649.61,5939.28,1710.33,1.288,544.9,6.41,12.97,23.68,379.1,0.3784,-0.644
8023,12.0,2.0,23.88,36.45,7163.97,5674.65,1489.32,1.2625,527.7,6.42,13.33,23.67,391.9,0.4007,-0.6312
8024,12.0,2.0,24.57,34.96,7514.39,6013.6,1500.79,1.2496,529.6,6.53,13.43,24.58,411.4,0.4062,-0.6248
8025,12.0,4.4,23.76,37.42,7930.44,6096.45,1834.0,1.3008,560.0,6.52,13.07,23.76,427.7,0.4219,-0.6504
8026,12.0,4.2,24.78,34.5,8098.96,6328.84,1770.12,1.2797,541.1,6.44,13.3,24.78,440.0,0.4227,-0.6398
8027,12.0,8.0,23.62,36.97,8655.99,6342.15,2313.84,1.3648,581.0,6.32,12.9,23.63,461.9,0.4126,-0.6824
8028,12.0,9.1,24.69,35.33,8405.47,6187.16,2218.31,1.3585,533.9,6.0,13.31,24.69,434.8,0.4097,-0.6793
8029,12.0,11.0,23.99,36.15,8411.91,6147.77,2264.15,1.3683,550.0,5.86,13.0,23.98,406.1,0.4147,-0.6841
8030,12.0,11.0,24.48,35.08,8390.46,6219.81,2170.65,1.349,531.1,5.91,12.98,24.48,366.5,0.4082,-0.6745
8031,12.0,10.4,23.24,38.4,8376.8,6122.36,2254.44,1.3682,575.9,5.85,12.79,23.24,339.6,0.3996,-0.6841
8032,12.0,10.0,24.66,34.67,8090.41,5991.8,2098.61,1.3502,512.8,5.89,13.18,24.66,332.2,0.3973,-0.6751
8033,12.0,10.0,23.46,37.24,8161.0,5961.14,2199.86,1.369,553.7,5.88,12.88,23.46,329.4,0.402,-0.6845
8034,12.0,8.3,24.6,35.37,8156.93,6028.65,2128.28,1.353,519.4,5.91,13.2,24.6,333.1,0.4101,-0.6765
8035,12.0,6.0,24.01,36.01,8369.33,6152.11,2217.21,1.3604,543.8,5.97,12.9,24.01,337.9,0.4174,-0.6802
8036,12.0,6.0,24.51,34.94,8402.15,6259.32,2142.83,1.3423,529.9,6.12,12.91,24.5,355.6,0.4194,-0.6712
8037,12.0,5.7,23.54,37.67,8403.56,6289.31,2114.25,1.3362,565.9,6.1,12.63,23.54,361.9,0.422,-0.6681
8038,12.0,5.0,24.74,34.41,8359.54,6325.67,2033.87,1.3215,528.2,6.17,12.99,24.74,375.6,0.4326,-0.6608
8039,12.0,4.0,23.44,37.2,8630.42,6488.48,2141.93,1.3301,588.3,6.21,12.61,23.44,384.3,0.4492,-0.6651
8040,12.0,3.6,25.26,33.9,8469.28,6733.74,1735.54,1.2577,539.5,6.39,13.01,25.26,396.1,0.4633,-0.6289
8041,12.0,3.0,23.51,36.99,8880.49,6953.78,1926.71,1.2771,622.4,6.38,12.54,23.51,418.4,0.4633,-0.6385
8042,12.0,3.0,24.12,35.68,8776.03,6947.58,1828.45,1.2632,613.1,6.63,12.99,24.11,430.2,0.4624,-0.6316
8043,12.0,3.0,24.1,36.29,8609.65,6939.88,1669.77,1.2406,616.9,6.78,13.05,24.12,448.5,0.4677,-0.6203
8044,12.0,3.0,24.43,35.0,8713.6,7019.11,1694.49,1.2414,606.0,6.95,13.06,24.43,474.2,0.4775,-0.6207
8045,12.0,3.0,23.35,37.34,9004.99,7167.35,1837.64,1.2564,668.4,6.93,12.81,23.35,499.0,0.4785,-0.6282
8046,12.0,3.9,24.18,36.06,8898.93,7179.66,1719.27,1.2395,644.8,7.06,13.24,24.18,520.2,0.4913,-0.6197
8047,12.0,4.6,23.87,36.17,9564.78,7375.57,2189.21,1.2968,668.1,7.11,13.03,23.87,545.3,0.4844,-0.6484
8048,12.0,4.0,23.56,36.84,9252.68,7269.73,1982.96,1.2728,690.3,6.94,13.22,23.57,561.1,0.4922,-0.6364
8049,12.0,5.5,24.74,34.85,9346.07,7388.78,1957.3,1.2649,645.4,7.02,13.5,24.74,584.8,0.4895,-0.6325
8050,12.0,6.0,23.56,36.83,9863.85,7352.11,2511.74,1.3416,690.1,6.84,13.09,23.56,606.6,0.4847,-0.6708
8051,12.0,7.0,24.43,34.94,9751.42,7275.33,2476.09,1.3403,650.6,6.63,13.45,24.44,620.2,0.4748,-0.6702
8052,12.0,7.9,23.97,36.45,9686.82,7129.91,2556.91,1.3586,646.3,6.51,13.13,23.97,633.9,0.4793,-0.6793
8053,12.0,10.0,24.91,33.95,9667.3,7194.37,2472.93,1.3437,600.1,6.39,13.13,24.91,650.3,0.4807,-0.6719
8054,12.0,11.0,23.44,37.07,9825.87,7215.97,2609.9,1.3617,660.4,6.12,12.7,23.44,630.6,0.4666,-0.6808
8055,12.0,11.2,24.76,34.63,9411.34,6999.68,2411.66,1.3445,589.7,6.01,13.09,24.76,609.9,0.4538,-0.6723
8056,12.0,12.0,23.5,36.93,9263.13,6810.86,2452.28,1.3601,621.8,5.98,12.73,23.5,584.0,0.433,-0.68
8057,12.0,11.0,24.42,34.93,8742.31,6495.1,2247.21,1.346,566.8,5.94,13.16,24.42,561.7,0.4123,-0.673
8058,12.0,10.5,23.51,37.31,8499.53,6189.28,2310.25,1.3733,585.6,5.95,13.12,23.51,536.3,0.4034,-0.6866
8059,12.0,7.0,24.9,33.92,8250.55,6055.6,2194.95,1.3625,523.2,5.89,13.53,24.9,510.2,0.382,-0.6812
8060,12.0,6.0,23.24,37.48,7924.78,5737.75,2187.03,1.3812,565.1,5.92,13.26,23.24,498.2,0.381,-0.6906
8061,12.0,6.6,24.75,34.6,7782.8,5719.71,2063.09,1.3607,508.7,5.81,13.71,24.75,498.8,0.3807,-0.6803
8062,12.0,5.9,23.57,36.72,7882.6,5720.42,2162.19,1.378,553.9,5.95,13.42,23.57,485.7,0.3813,-0.689
8063,12.0,4.9,24.78,34.14,7799.64,5725.74,2073.9,1.3622,511.0,5.85,13.78,24.78,481.6,0.3902,-0.6811
8064,12.0,5.3,23.77,36.67,8072.9,5862.53,2210.37,1.377,557.5,6.0,13.45,23.78,479.4,0.3867,-0.6885
8065,12.0,3.0,24.75,34.17,7884.13,5804.12,2080.01,1.3584,514.1,5.94,13.67,24.75,486.7,0.3897,-0.6792
8066,12.0,3.0,23.69,36.4,7881.88,5850.44,2031.44,1.3472,554.8,6.16,13.34,23.7,507.5,0.3926,-0.6736
8067,12.0,4.2,24.61,34.86,8029.13,5891.12,2138.0,1.3629,528.9,6.24,13.67,24.61,533.4,0.3986,-0.6815
8068,12.0,4.7,23.92,35.9,8151.99,5985.38,2166.61,1.362,559.4,6.2,13.41,23.92,552.1,0.4455,-0.681
8069,12.0,2.8,25.2,33.23,8696.78,6685.78,2011.0,1.3008,555.6,6.21,13.39,25.2,567.4,0.4417,-0.6504
8070,12.0,3.2,23.28,37.71,8575.66,6629.21,1946.45,1.2936,632.2,6.25,12.97,23.28,601.0,0.4445,-0.6468
8071,12.0,3.3,25.05,33.51,8655.88,6666.82,1989.06,1.2984,562.8,6.41,13.42,25.05,628.9,0.4752,-0.6492
8072,12.0,3.2,23.78,36.15,9291.37,7131.4,2159.97,1.3029,647.6,6.34,12.97,23.78,665.9,0.4733,-0.6514
8073,12.0,4.3,24.56,34.9,9440.63,7097.8,2342.83,1.3301,620.6,6.47,13.33,24.56,692.8,0.4701,-0.665
8074,12.0,3.7,23.87,35.95,9312.87,7054.05,2258.82,1.3202,637.9,6.55,13.0,23.87,718.9,0.4688,-0.6601
8075,12.0,8.0,24.19,35.27,9471.84,7031.62,2440.22,1.347,634.9,6.52,13.31,24.19,747.3,0.4555,-0.6735
8076,12.0,11.7,23.47,37.29,9305.64,6835.24,2470.41,1.3614,653.1,6.47,13.18,23.46,744.6,0.4497,-0.6807
8077,12.0,14.0,25.03,33.55,9084.31,6746.78,2337.52,1.3465,574.4,6.37,13.49,25.03,738.5,0.4463,-0.6732
8078,12.0,14.0,23.14,37.56,9151.58,6698.61,2452.97,1.3662,652.2,6.1,13.04,23.14,710.5,0.433,-0.6831
8079,12.0,14.6,24.81,34.29,8756.26,6494.32,2261.94,1.3483,561.5,6.09,13.44,24.81,701.9,0.4191,-0.6741
8080,12.0,14.0,23.03,37.79,8615.61,6290.89,2324.72,1.3695,618.9,5.91,13.04,23.03,683.1,0.4155,-0.6848
8081,12.0,13.0,25.03,33.52,8405.12,6231.49,2173.64,1.3488,529.4,6.02,13.46,25.03,677.6,0.3878,-0.6744
8082,12.0,12.8,22.49,39.38,7989.21,5820.87,2168.34,1.3725,609.3,5.88,13.1,22.49,655.1,0.3631,-0.6863
8083,12.0,11.0,24.03,35.57,7373.59,5446.06,1927.52,1.3539,511.5,5.9,13.57,24.03,640.7,0.3603,-0.677
8084,12.0,10.0,23.42,36.9,7408.66,5408.92,1999.74,1.3697,545.6,5.84,13.68,23.42,619.6,0.3587,-0.6849
8085,12.0,7.7,24.39,35.15,7309.67,5385.73,1923.94,1.3572,510.2,5.8,14.03,24.39,604.5,0.3604,-0.6786
8086,12.0,8.0,23.88,35.88,7414.58,5414.07,2000.51,1.3695,522.5,5.96,13.7,23.88,625.0,0.357,-0.6848
8087,12.0,9.0,23.95,35.73,7292.72,5360.55,1932.17,1.3604,522.1,5.84,13.87,23.88,618.3,0.3448,-0.6802
8088,12.0,9.1,23.79,36.52,7091.98,5178.14,1913.84,1.3696,517.4,5.82,13.96,23.95,601.6,0.3443,-0.6848
8089,12.0,7.0,23.86,35.9,7040.02,5171.89,1868.13,1.3612,512.6,5.92,13.96,23.79,598.7,0.3348,-0.6806
8090,12.0,6.0,23.68,36.29,6897.38,5029.18,1868.2,1.3715,508.4,5.89,13.97,23.86,587.5,0.333,-0.6857
8091,12.0,7.3,23.66,36.81,6826.09,5001.46,1824.63,1.3648,508.9,5.97,14.01,23.68,592.7,0.3432,-0.6824
8092,12.0,6.6,24.01,35.58,6998.94,5155.31,1843.63,1.3576,507.5,5.93,14.03,24.0,588.4,0.3466,-0.6788
8093,12.0,6.9,23.92,35.77,7105.19,5207.16,1898.04,1.3645,513.1,5.93,13.96,24.01,574.0,0.3238,-0.6823
8094,12.0,7.4,23.39,37.41,6685.57,4864.27,1821.3,1.3744,509.4,5.84,14.01,23.4,551.1,0.3259,-0.6872
8095,12.0,6.0,23.79,36.04,6648.95,4896.4,1752.55,1.3579,503.9,5.82,14.25,23.79,538.9,0.331,-0.679
8096,12.0,6.0,23.79,36.05,6826.43,4974.73,1851.7,1.3722,505.6,5.92,14.12,23.79,533.2,0.3562,-0.6861
