hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
8097,12.0,7.2,24.39,35.32,7276.57,5351.85,1924.72,1.3596,508.0,5.92,14.04,24.38,519.8,0.3796,-0.6798
8098,12.0,8.0,24.29,34.97,7798.09,5702.91,2095.18,1.3674,530.8,5.93,13.73,24.39,497.1,0.3683,-0.6837
8099,12.0,9.0,23.9,35.79,7573.06,5530.23,2042.82,1.3694,531.3,5.89,13.67,23.9,462.7,0.3646,-0.6847
8100,12.0,8.7,24.27,35.58,7431.98,5473.72,1958.27,1.3578,513.4,5.82,13.79,24.27,423.3,0.3614,-0.6789
8101,12.0,10.0,23.86,35.86,7404.19,5427.32,1976.87,1.3642,519.6,5.9,13.6,23.87,381.0,0.3516,-0.6821
8102,12.0,11.0,23.77,36.06,7177.36,5278.17,1899.18,1.3598,516.1,5.79,13.72,23.86,340.7,0.35,-0.6799
8103,12.0,10.8,23.77,36.59,7133.05,5255.9,1877.15,1.3572,517.4,5.87,13.79,23.77,328.7,0.3428,-0.6786
8104,12.0,11.0,23.7,36.2,6996.58,5147.74,1848.84,1.3592,511.2,5.88,13.81,23.77,325.0,0.3392,-0.6796
8105,12.0,8.7,23.63,36.35,6953.35,5094.02,1859.34,1.365,512.3,5.86,13.86,23.7,323.0,0.3269,-0.6825
8106,12.0,9.0,23.43,37.32,6715.95,4910.3,1805.65,1.3677,508.1,5.89,13.93,23.63,330.0,0.3258,-0.6839
8107,12.0,7.0,23.59,36.43,6633.6,4894.03,1739.57,1.3554,505.9,5.89,14.09,23.43,332.7,0.3325,-0.6777
8108,12.0,6.0,23.92,35.71,6774.05,4996.09,1777.96,1.3559,505.3,5.89,14.21,23.92,335.0,0.3309,-0.6779
8109,12.0,5.7,23.68,36.74,6840.68,4972.51,1868.17,1.3757,506.8,5.99,14.05,23.92,338.3,0.3261,-0.6878
8110,12.0,6.0,23.57,36.46,6704.67,4899.11,1805.56,1.3685,505.6,6.08,14.05,23.68,357.2,0.3219,-0.6843
8111,12.0,5.0,23.6,36.39,6614.49,4835.77,1778.72,1.3678,505.4,6.0,14.2,23.57,364.5,0.3168,-0.6839
8112,12.0,4.8,23.65,36.87,6447.95,4760.18,1687.78,1.3546,502.9,6.03,14.36,23.6,377.7,0.3107,-0.6773
8113,12.0,5.0,23.56,36.45,6408.7,4669.56,1739.14,1.3724,502.0,6.09,14.43,23.65,394.4,0.3019,-0.6862
8114,12.0,3.8,23.37,36.88,6042.68,4538.34,1504.34,1.3315,503.3,6.12,14.51,23.56,388.7,0.3002,-0.6657
8115,12.0,3.2,23.44,37.35,5784.83,4513.35,1271.48,1.2817,502.3,6.3,14.61,23.37,406.3,0.3113,-0.6409
8116,12.0,3.3,23.83,35.84,6119.43,4681.07,1438.36,1.3073,502.0,6.54,14.68,23.83,429.5,0.3012,-0.6536
8117,12.0,2.0,23.46,36.64,5734.37,4529.76,1204.61,1.2659,502.6,6.52,14.61,23.46,442.9,0.3144,-0.633
8118,12.0,1.9,24.0,36.09,5645.88,4727.69,918.19,1.1942,502.1,6.69,14.75,23.99,471.2,0.3201,-0.5971
8119,12.0,1.8,23.93,35.61,5857.9,4813.71,1044.19,1.2169,503.9,6.89,14.55,24.0,501.1,0.3297,-0.6085
8120,12.0,1.5,24.09,35.26,5769.93,4956.43,813.5,1.1641,505.2,6.91,14.46,23.93,530.1,0.3252,-0.5821
8121,12.0,2.2,23.93,36.25,5131.28,4888.64,242.64,1.0496,504.0,6.92,14.41,24.09,561.6,0.3189,-0.5248
8122,12.0,2.4,23.54,36.42,5045.0,4793.81,251.19,1.0524,504.9,7.26,14.21,23.54,593.5,0.3175,-0.5262
8123,12.0,6.0,23.72,36.03,5035.6,4771.49,264.11,1.0554,502.0,7.49,14.38,23.54,626.6,0.3162,-0.5277
8124,12.0,6.9,23.62,36.85,5023.69,4753.11,270.58,1.0569,501.9,7.58,14.32,23.72,657.7,0.3178,-0.5285
8125,12.0,8.0,23.53,36.42,5055.84,4776.47,279.36,1.0585,501.9,7.63,14.18,23.62,690.2,0.3196,-0.5292
8126,12.0,9.0,23.68,36.08,5090.36,4802.02,288.34,1.06,504.3,7.29,14.32,23.53,724.5,0.3196,-0.53
8127,12.0,8.8,23.71,36.51,5910.91,4803.12,1107.79,1.2306,503.8,6.95,14.34,23.68,761.2,0.3195,-0.6153
8128,12.0,10.0,23.68,36.05,6445.28,4802.75,1642.52,1.342,505.0,6.55,14.34,23.71,801.0,0.3189,-0.671
8129,12.0,8.0,23.59,36.24,6227.21,4792.72,1434.49,1.2993,506.7,6.19,14.3,23.68,843.3,0.3205,-0.6497
8130,12.0,7.2,23.54,36.81,6000.02,4816.79,1183.23,1.2456,509.8,5.91,14.26,23.59,892.9,0.326,-0.6228
8131,12.0,4.0,23.58,36.24,5780.58,4899.54,881.04,1.1798,512.5,5.88,14.19,23.54,947.8,0.3228,-0.5899
8132,12.0,4.0,23.54,36.33,5698.8,4849.96,848.84,1.175,511.4,5.89,14.22,23.58,1004.0,0.3327,-0.5875
8133,12.0,2.7,23.73,36.35,5362.86,4999.77,363.09,1.0726,513.4,5.92,14.17,23.54,1063.0,0.3432,-0.5363
8134,12.0,1.3,23.81,35.72,5543.83,5156.63,387.2,1.0751,516.1,6.04,14.0,23.73,1123.4,0.3491,-0.5375
8135,12.0,0.4,23.58,36.21,5637.91,5243.5,394.41,1.0752,525.8,6.09,13.79,23.81,1185.8,0.3514,-0.5376
8136,12.0,0.6,23.68,36.42,5682.84,5277.64,405.19,1.0768,519.2,6.12,13.7,23.58,1249.8,0.3492,-0.5384
8137,12.0,0.5,23.53,36.31,5675.22,5242.61,432.62,1.0825,521.0,6.1,13.65,23.68,1318.3,0.3714,-0.5413
8138,12.0,-1.0,23.24,36.95,6021.77,5575.5,446.27,1.08,563.7,6.4,13.52,23.53,1390.8,0.3804,-0.54
8139,12.0,0.2,24.02,35.64,6174.04,5709.99,464.05,1.0813,544.8,6.74,13.73,24.03,1465.5,0.4082,-0.5406
8140,12.0,-2.0,23.59,36.14,6615.54,6129.1,486.44,1.0794,585.9,7.13,13.32,23.6,1537.4,0.4148,-0.5397
8141,12.0,-3.0,24.15,34.93,6722.93,6224.48,498.45,1.0801,561.4,7.55,13.26,24.15,1613.3,0.3855,-0.54
8142,12.0,-1.1,23.24,37.28,6304.67,5784.63,520.04,1.0899,549.6,7.92,12.9,23.24,1683.2,0.3903,-0.545
8143,12.0,-3.0,23.6,36.08,6384.64,5852.51,532.13,1.0909,538.0,8.25,12.92,23.6,1755.2,0.3819,-0.5455
8144,12.0,-2.0,23.19,36.98,6282.8,5727.16,555.64,1.097,534.5,8.63,12.67,23.19,1827.6,0.384,-0.5485
8145,12.0,1.1,23.31,37.16,6340.59,5756.14,584.45,1.1015,530.0,8.99,12.64,23.19,1899.1,0.3715,-0.5508
8146,12.0,1.8,23.07,37.23,6183.55,5568.79,614.76,1.1104,526.4,9.38,12.68,23.31,1960.7,0.3788,-0.5552
8147,12.0,7.0,23.32,36.67,6300.25,5678.51,621.74,1.1095,523.2,9.82,12.65,23.07,2018.9,0.3823,-0.5547
8148,12.0,7.2,22.87,38.12,6402.78,5730.54,672.25,1.1173,559.9,9.9,12.81,22.87,2071.7,0.3718,-0.5587
8149,12.0,10.0,23.47,36.32,6230.97,5575.33,655.64,1.1176,532.9,9.96,13.18,23.46,2121.5,0.3683,-0.5588
8150,12.0,11.0,23.02,37.31,6218.69,5525.44,693.25,1.1255,553.7,9.96,13.21,23.02,2169.5,0.3668,-0.5627
8151,12.0,9.5,23.58,36.4,6208.37,5503.28,705.1,1.1281,537.9,9.97,13.53,23.58,2222.9,0.3446,-0.5641
8152,12.0,11.0,23.02,37.27,5874.71,5172.93,701.78,1.1357,539.7,9.98,13.6,23.03,2269.1,0.3357,-0.5678
8153,12.0,10.0,23.09,37.11,5763.29,5039.16,724.13,1.1437,537.9,9.97,13.88,23.02,2327.4,0.3334,-0.5719
8154,12.0,8.7,23.27,37.07,5755.5,5007.77,747.73,1.1493,535.5,9.97,14.08,23.09,2388.6,0.3454,-0.5747
8155,12.0,5.1,24.07,34.96,5958.95,5189.49,769.46,1.1483,516.1,9.98,14.2,24.08,2450.9,0.366,-0.5741
8156,12.0,5.0,23.75,35.62,6299.83,5500.08,799.75,1.1454,542.4,9.99,13.79,23.75,2514.2,0.361,-0.5727
8157,12.0,4.9,22.87,37.94,6287.77,5421.53,866.24,1.1598,574.5,9.99,13.59,22.86,2574.5,0.3639,-0.5799
8158,12.0,4.0,23.17,36.87,6329.7,5462.36,867.34,1.1588,579.8,10.0,13.92,23.17,2632.0,0.3783,-0.5794
8159,12.0,3.4,23.22,36.77,6522.73,5682.36,840.37,1.1479,600.0,10.0,13.91,23.17,2688.3,0.399,-0.5739
8160,12.0,2.9,23.92,35.59,6941.15,5992.2,948.96,1.1584,590.9,9.98,13.96,23.92,2762.0,0.4064,-0.5792
8161,12.0,1.7,22.74,37.82,7079.19,6103.77,975.42,1.1598,656.6,10.0,13.6,22.74,2808.6,0.417,-0.5799
8162,12.0,1.0,22.95,37.33,7209.27,6260.81,948.46,1.1515,667.3,10.0,13.73,22.74,2871.0,0.4291,-0.5757
8163,12.0,1.7,22.99,37.63,7461.57,6443.43,1018.14,1.158,683.5,10.0,13.73,22.95,2937.7,0.4307,-0.579
8164,12.0,2.3,22.36,38.67,7506.68,6466.96,1039.72,1.1608,727.5,10.0,13.63,22.36,3001.0,0.4083,-0.5804
8165,12.0,2.5,22.29,38.84,7177.82,6129.66,1048.16,1.171,725.4,10.0,13.99,22.36,3061.7,0.3973,-0.5855
8166,12.0,3.2,22.61,38.47,7060.1,5968.18,1091.92,1.183,705.5,10.0,14.29,22.6,3128.7,0.3999,-0.5915
8167,12.0,2.0,23.37,36.35,7108.88,6009.43,1099.44,1.183,661.0,10.0,14.44,23.38,3198.2,0.4039,-0.5915
8168,12.0,2.2,22.26,38.88,6148.13,6071.8,76.32,1.0126,735.3,9.99,14.14,22.26,0.0,0.3776,-0.5063
8169,12.0,4.1,22.78,38.1,6682.59,5673.85,1008.74,1.1778,650.3,9.65,14.21,22.78,292.1,0.3809,-0.5889
8170,12.0,3.7,24.34,34.27,6850.51,5723.82,1126.69,1.1968,564.7,9.2,14.39,24.34,328.4,0.3849,-0.5984
8171,12.0,7.0,25.03,32.87,7150.55,5785.87,1364.69,1.2359,514.4,8.74,13.99,25.04,356.2,0.3766,-0.6179
8172,12.0,7.4,23.53,36.39,7281.7,5657.07,1624.63,1.2872,556.4,8.25,13.53,23.53,357.3,0.3705,-0.6436
8173,12.0,8.0,24.5,33.89,7347.39,5560.87,1786.53,1.3213,513.0,7.76,13.85,24.5,348.0,0.3531,-0.6606
8174,12.0,8.0,23.47,36.04,7068.19,5302.46,1765.72,1.333,523.7,7.27,13.51,23.47,338.4,0.3541,-0.6665
8175,12.0,9.7,23.83,35.65,7167.26,5315.76,1851.51,1.3483,516.9,6.84,13.72,23.83,359.7,0.3436,-0.6742
8176,12.0,10.0,23.5,35.97,7036.96,5159.47,1877.49,1.3639,526.4,6.39,13.86,23.5,345.1,0.3289,-0.6819
8177,12.0,10.0,23.6,35.75,6710.62,4939.01,1771.61,1.3587,514.4,5.96,14.16,23.5,335.2,0.314,-0.6793
8178,12.0,8.8,23.41,36.6,6496.08,4717.51,1778.57,1.377,506.7,5.82,14.27,23.6,333.7,0.3198,-0.6885
8179,12.0,7.0,23.69,35.53,6505.05,4806.72,1698.33,1.3533,503.4,5.96,14.31,23.41,348.4,0.3325,-0.6767
8180,12.0,7.8,24.05,34.76,6786.21,4997.13,1789.09,1.358,504.9,5.94,14.33,24.05,349.8,0.3304,-0.679
8181,12.0,6.2,23.66,36.1,6818.02,4965.19,1852.83,1.3732,508.5,6.04,14.07,23.67,352.9,0.3302,-0.6866
8182,12.0,7.1,23.81,35.25,6730.4,4960.07,1770.34,1.3569,505.0,6.03,14.16,23.66,370.4,0.3493,-0.6785
8183,12.0,5.0,24.25,34.32,7106.76,5248.51,1858.25,1.3541,508.2,6.01,14.11,24.25,360.4,0.3729,-0.677
8184,12.0,6.1,24.46,34.47,7407.03,5602.47,1804.55,1.3221,514.7,6.23,13.77,24.25,382.4,0.3745,-0.661
8185,12.0,5.3,23.97,34.89,7549.75,5624.17,1925.57,1.3424,523.4,6.29,13.41,23.97,398.3,0.3734,-0.6712
8186,12.0,3.4,23.52,35.85,7440.11,5604.07,1836.04,1.3276,544.6,6.27,13.41,23.52,396.9,0.3838,-0.6638
8187,12.0,3.4,24.23,34.96,7252.08,5759.87,1492.21,1.2591,539.3,6.36,13.74,24.23,408.9,0.4002,-0.6295
8188,12.0,3.7,24.28,34.22,7764.83,6009.13,1755.7,1.2922,543.3,6.61,13.41,24.23,435.1,0.4027,-0.6461
8189,12.0,2.6,23.37,36.13,7477.31,6044.0,1433.31,1.2371,586.4,6.62,13.24,23.37,454.9,0.4216,-0.6186
8190,12.0,2.8,25.2,32.95,6611.02,6326.16,284.86,1.045,535.9,6.95,13.61,25.2,484.4,0.4182,-0.5225
8191,12.0,3.0,22.99,36.89,6575.64,6278.42,297.22,1.0473,627.4,7.08,13.16,22.99,514.7,0.4006,-0.5237
8192,12.0,2.0,24.21,34.26,6270.31,6009.57,260.75,1.0434,556.6,7.5,13.61,24.21,540.2,0.4151,-0.5217
8193,12.0,2.1,23.64,36.19,6501.65,6232.2,269.45,1.0432,589.5,7.89,13.26,23.64,573.0,0.4113,-0.5216
8194,12.0,2.9,24.9,32.86,6441.61,6171.91,269.7,1.0437,527.3,8.27,13.41,24.9,604.6,0.4142,-0.5218
8195,12.0,5.0,23.55,35.6,6501.37,6216.74,284.63,1.0458,578.8,8.14,12.99,23.55,638.2,0.4267,-0.5229
8196,12.0,6.0,25.29,32.7,6685.86,6400.28,285.58,1.0446,519.8,8.36,13.19,25.29,673.6,0.4036,-0.5223
8197,12.0,7.0,22.81,37.12,6355.62,6054.97,300.66,1.0497,591.8,7.95,12.75,22.81,701.4,0.3929,-0.5248
8198,12.0,7.0,24.7,33.1,6190.86,5891.25,299.61,1.0509,504.1,8.06,13.22,24.7,729.3,0.3759,-0.5254
8199,12.0,7.0,22.92,37.46,5948.31,5639.06,309.25,1.0548,550.7,7.77,12.84,22.92,760.5,0.3717,-0.5274
8200,12.0,7.0,24.15,34.17,5885.23,5573.73,311.5,1.0559,504.9,7.69,13.29,24.15,797.9,0.3557,-0.5279
8201,12.0,7.0,23.24,36.07,5659.94,5337.19,322.75,1.0605,519.1,7.53,13.13,23.24,837.1,0.3435,-0.5302
8202,12.0,5.8,23.53,36.01,5485.28,5153.47,331.8,1.0644,505.9,7.31,13.52,23.24,883.1,0.3526,-0.5322
8203,12.0,2.2,23.99,34.44,5623.61,5292.53,331.08,1.0626,505.6,7.08,13.71,23.99,931.2,0.3679,-0.5313
8204,12.0,2.0,24.21,33.98,5870.23,5523.37,346.86,1.0628,510.0,7.08,13.58,23.99,982.3,0.377,-0.5314
8205,12.0,1.9,24.15,34.64,6019.13,5659.74,359.4,1.0635,515.2,7.06,13.36,24.21,1036.1,0.4344,-0.5318
8206,12.0,1.9,24.43,33.53,6905.68,6519.04,386.64,1.0593,557.8,7.03,12.95,24.15,1098.0,0.4194,-0.5297
8207,12.0,1.3,23.83,34.74,6692.99,6290.06,402.93,1.0641,552.5,7.03,12.65,23.83,1155.2,0.3873,-0.532
8208,12.0,1.2,23.64,35.65,6216.09,5806.28,409.81,1.0706,524.8,6.92,12.77,23.83,1215.2,0.3863,-0.5353
8209,12.0,0.1,23.37,35.7,6222.25,5791.69,430.56,1.0743,539.1,6.92,12.81,23.64,1280.7,0.3768,-0.5372
8210,12.0,-3.0,22.88,36.76,6082.74,5650.0,432.73,1.0766,562.2,7.13,13.01,22.89,1347.1,0.3478,-0.5383
8211,12.0,-1.1,23.33,36.26,5661.15,5216.98,444.18,1.0851,518.9,7.28,13.46,23.33,1419.7,0.3772,-0.5426
8212,12.0,-3.0,24.25,33.81,6125.62,5661.82,463.8,1.0819,521.4,7.49,13.59,24.25,1494.6,0.3799,-0.541
8213,12.0,-3.0,23.62,35.1,6187.67,5702.52,485.14,1.0851,537.5,7.79,13.2,23.62,1566.5,0.4158,-0.5425
8214,12.0,-2.3,24.2,34.33,6745.13,6238.51,506.62,1.0812,546.2,8.16,12.98,24.2,1643.5,0.4361,-0.5406
8215,12.0,-3.0,23.74,34.82,7075.53,6540.69,534.84,1.0818,572.4,8.5,12.52,23.75,1713.5,0.4384,-0.5409
8216,12.0,-3.0,23.35,35.66,7127.15,6570.73,556.41,1.0847,575.1,8.86,12.12,23.35,1783.9,0.4406,-0.5423
8217,12.0,1.0,23.42,35.92,7200.26,6599.61,600.65,1.091,563.6,9.19,11.92,23.35,1855.0,0.4506,-0.5455
8218,12.0,1.4,23.24,35.87,7382.44,6747.06,635.38,1.0942,573.7,9.57,11.68,23.42,1914.2,0.4376,-0.5471
8219,12.0,6.9,23.17,36.03,7194.67,6550.43,644.25,1.0984,565.1,9.91,11.77,23.24,1962.9,0.4188,-0.5492
8220,12.0,5.7,23.05,36.66,6982.98,6269.94,713.04,1.1137,559.4,9.9,12.03,23.17,2005.3,0.4132,-0.5569
8221,12.0,8.0,23.37,35.56,6848.11,6188.02,660.09,1.1067,553.8,9.96,12.39,23.37,2040.5,0.3781,-0.5533
8222,12.0,10.0,23.1,36.14,6317.13,5664.93,652.2,1.1151,536.4,9.94,12.72,23.37,2076.4,0.3517,-0.5576
8223,12.0,8.8,22.64,37.38,5954.7,5272.45,682.25,1.1294,541.9,9.95,13.08,22.65,2115.3,0.3455,-0.5647
8224,12.0,10.0,23.53,35.18,5857.11,5183.1,674.01,1.13,507.7,9.97,13.49,23.53,2162.3,0.312,-0.565
8225,12.0,10.0,22.51,37.39,5357.18,4683.36,673.83,1.1439,521.4,9.97,13.68,22.51,2202.3,0.3036,-0.5719
8226,12.0,8.1,22.93,36.61,5252.65,4558.72,693.93,1.1522,508.2,9.96,14.11,22.93,2255.7,0.2896,-0.5761
8227,12.0,3.9,22.82,36.68,5084.23,4351.35,732.88,1.1684,508.3,9.97,14.4,22.93,2310.9,0.3379,-0.5842
8228,12.0,3.0,24.2,33.72,5843.76,5079.5,764.26,1.1505,503.6,10.0,14.3,24.2,2377.5,0.3661,-0.5752
8229,12.0,3.3,24.09,34.13,6288.21,5502.69,785.52,1.1428,526.4,9.99,13.82,24.2,2425.8,0.3613,-0.5714
8230,12.0,3.1,22.96,36.32,6240.16,5426.09,814.06,1.15,558.0,9.99,13.4,22.96,2465.0,0.3612,-0.575
8231,12.0,2.5,23.03,36.15,6271.13,5421.51,849.63,1.1567,565.2,9.99,13.61,22.96,2518.8,0.3574,-0.5784
8232,12.0,2.5,23.07,36.25,6146.53,5365.52,781.01,1.1456,571.3,9.99,13.84,23.03,2571.7,0.3655,-0.5728
8233,12.0,3.4,23.66,34.78,6358.69,5488.78,869.91,1.1585,557.5,10.0,13.99,23.65,2633.8,0.3833,-0.5792
8234,12.0,4.4,23.32,35.5,6657.7,5758.44,899.26,1.1562,594.1,10.0,13.79,23.32,2682.5,0.3983,-0.5781
8235,12.0,5.2,22.97,36.42,6919.61,5981.26,938.34,1.1569,632.4,10.0,13.68,22.97,2736.9,0.3852,-0.5784
8236,12.0,6.0,22.84,36.51,6669.98,5783.31,886.68,1.1533,638.6,10.0,13.94,22.97,2790.8,0.3736,-0.5767
8237,12.0,7.0,23.0,36.17,6518.77,5611.0,907.77,1.1618,639.4,9.99,14.37,22.84,2856.3,0.3749,-0.5809
8238,12.0,6.1,23.78,34.67,6592.19,5634.39,957.8,1.17,612.8,9.99,14.74,23.78,2929.3,0.385,-0.585
8239,12.0,6.0,24.03,33.97,6756.45,5790.0,966.45,1.1669,602.6,9.99,14.59,23.78,3004.4,0.3779,-0.5835
8240,12.0,5.0,23.09,35.92,6745.4,5681.85,1063.54,1.1872,649.6,9.98,14.49,23.09,3079.3,0.3688,-0.5936
8241,12.0,6.7,22.56,37.39,6570.81,5543.66,1027.15,1.1853,692.8,10.0,14.69,22.56,3147.4,0.3938,-0.5926
8242,12.0,8.0,24.67,32.63,6933.58,5922.38,1011.2,1.1707,605.0,9.98,15.05,24.67,3225.0,0.39,-0.5854
8243,12.0,10.0,22.99,36.08,5933.19,5868.35,64.84,1.011,689.9,9.93,14.62,22.99,0.0,0.4016,-0.5055
8244,12.0,10.2,24.62,33.01,7319.78,6038.09,1281.69,1.2123,613.1,9.44,14.93,24.62,279.1,0.398,-0.6061
8245,12.0,12.0,25.32,31.34,7486.01,5987.73,1498.28,1.2502,542.2,9.0,14.47,25.33,315.6,0.401,-0.6251
8246,12.0,13.0,24.12,33.63,7800.56,6027.7,1772.87,1.2941,585.2,8.51,13.99,24.12,330.4,0.3894,-0.6471
8247,12.0,12.2,24.76,32.65,7522.98,5849.71,1673.26,1.286,521.1,8.02,13.72,24.76,330.3,0.3853,-0.643
8248,12.0,13.0,23.43,35.02,7664.59,5785.61,1878.99,1.3248,560.0,7.53,13.26,23.43,333.2,0.3853,-0.6624
8249,12.0,12.0,24.24,33.34,7753.23,5781.48,1971.75,1.341,528.5,7.05,13.48,24.24,333.3,0.384,-0.6705
8250,12.0,10.1,23.03,36.2,7822.81,5763.19,2059.63,1.3574,570.8,6.68,13.1,23.03,346.8,0.377,-0.6787
8251,12.0,7.0,24.21,33.36,7303.19,5655.55,1647.64,1.2913,518.5,6.38,13.49,24.21,358.0,0.3769,-0.6457
8252,12.0,4.0,23.42,34.97,7081.0,5657.55,1423.46,1.2516,541.5,6.43,13.15,23.42,386.0,0.392,-0.6258
8253,12.0,4.3,24.59,32.97,7156.55,5880.79,1275.76,1.2169,516.8,6.7,13.41,24.59,410.0,0.4108,-0.6085
8254,12.0,3.0,23.67,34.42,7550.4,6165.74,1384.66,1.2246,567.0,6.77,12.98,23.67,433.4,0.4119,-0.6123
8255,12.0,2.0,24.36,33.0,6427.5,6176.92,250.58,1.0406,544.2,7.02,13.21,24.37,457.6,0.4113,-0.5203
8256,12.0,3.1,23.17,35.91,6419.57,6170.24,249.34,1.0404,586.7,7.43,12.83,23.17,489.5,0.4102,-0.5202
8257,12.0,2.1,24.83,32.05,6405.39,6151.19,254.2,1.0413,522.5,7.51,13.27,24.83,519.8,0.4035,-0.5207
8258,12.0,0.8,22.82,36.12,6295.39,6054.5,240.89,1.0398,597.0,7.69,12.85,22.82,553.5,0.4059,-0.5199
8259,12.0,0.4,24.78,32.5,6348.88,6085.7,263.18,1.0432,522.2,7.9,13.33,24.78,586.4,0.4002,-0.5216
8260,12.0,-1.0,22.9,35.91,6281.05,6005.27,275.79,1.0459,594.3,8.1,12.97,22.9,620.9,0.3997,-0.523
8261,12.0,-3.0,24.9,31.81,6267.59,5994.13,273.46,1.0456,513.6,8.53,13.44,24.9,660.7,0.3997,-0.5228
8262,12.0,0.4,24.05,33.87,6286.99,5999.28,287.71,1.048,536.8,8.49,13.07,24.05,702.2,0.4124,-0.524
8263,12.0,-3.0,24.84,31.91,6478.9,6185.53,293.37,1.0474,518.0,8.7,13.12,24.85,743.4,0.4247,-0.5237
8264,12.0,0.1,24.25,33.05,6691.2,6371.27,319.93,1.0502,544.0,8.53,12.75,24.26,789.2,0.4341,-0.5251
8265,12.0,0.5,23.9,34.24,6832.27,6508.24,324.03,1.0498,568.6,8.53,12.65,23.9,831.2,0.4308,-0.5249
8266,12.0,1.3,24.92,31.73,6790.07,6457.12,332.95,1.0516,525.8,8.63,12.85,24.92,873.9,0.4229,-0.5258
8267,12.0,9.0,23.22,35.12,7397.59,6341.36,1056.23,1.1666,581.9,8.27,12.5,23.22,917.1,0.4089,-0.5833
8268,12.0,10.6,23.36,35.31,7750.72,6128.41,1622.32,1.2647,576.1,7.79,12.9,23.22,955.7,0.3972,-0.6324
8269,12.0,12.0,23.19,35.17,8150.79,5956.13,2194.66,1.3685,589.9,7.32,13.25,23.36,998.6,0.3852,-0.6842
8270,12.0,12.0,24.24,32.97,7792.07,5779.45,2012.62,1.3482,533.1,6.85,13.58,24.24,1045.7,0.3839,-0.6741
8271,12.0,12.8,23.6,34.68,7872.48,5763.39,2109.09,1.3659,546.3,6.6,13.22,23.6,1093.3,0.3834,-0.683
8272,12.0,13.0,24.02,33.39,7934.9,5753.13,2181.77,1.3792,527.8,6.32,13.3,24.02,1143.3,0.378,-0.6896
8273,12.0,12.0,23.12,35.23,7933.7,5672.68,2261.02,1.3986,553.3,6.19,13.04,23.12,1186.9,0.3698,-0.6993
8274,12.0,10.3,23.79,34.24,7549.4,5547.26,2002.14,1.3609,527.1,5.99,13.44,23.79,1237.2,0.3562,-0.6805
8275,12.0,6.0,23.27,34.89,6959.16,5346.11,1613.06,1.3017,525.6,5.95,13.27,23.28,1287.7,0.3617,-0.6509
8276,12.0,4.0,23.5,34.42,6616.52,5427.79,1188.73,1.219,535.2,5.86,13.53,23.27,1353.2,0.367,-0.6095
8277,12.0,3.7,23.8,34.24,6164.71,5509.04,655.68,1.119,530.5,5.94,13.59,23.8,1421.0,0.3531,-0.5595
8278,12.0,3.4,23.11,35.2,5788.38,5301.38,486.99,1.0919,537.5,6.11,13.41,23.1,1485.7,0.3451,-0.5459
8279,12.0,2.3,23.42,34.54,5671.3,5179.88,491.42,1.0949,524.5,6.18,13.71,23.42,1555.4,0.3575,-0.5474
8280,12.0,2.9,23.42,35.03,5876.61,5367.98,508.62,1.0948,542.5,6.44,13.7,23.42,1626.5,0.3643,-0.5474
8281,12.0,2.9,23.6,34.14,6038.18,5470.25,567.93,1.1038,541.7,6.8,13.68,23.42,1696.9,0.3766,-0.5519
8282,12.0,3.0,22.89,35.62,6224.23,5654.89,569.34,1.1007,592.1,7.26,13.5,22.89,1758.1,0.3841,-0.5503
8283,12.0,2.8,24.2,33.42,6375.98,5765.29,610.69,1.1059,546.4,7.65,13.84,24.2,1829.0,0.3838,-0.553
8284,12.0,3.0,23.11,35.12,6371.78,5763.73,608.05,1.1055,582.4,8.11,13.39,23.12,1879.1,0.3832,-0.5527
8285,12.0,2.1,23.93,33.42,6400.85,5751.47,649.39,1.1129,548.6,8.5,13.63,23.94,1948.2,0.38,-0.5565
8286,12.0,2.3,23.6,34.69,6357.46,5705.39,652.07,1.1143,540.8,8.96,13.23,23.6,2000.1,0.3832,-0.5571
8287,12.0,2.0,23.51,34.26,6443.65,5749.86,693.79,1.1207,533.7,9.43,12.93,23.6,2054.1,0.3903,-0.5603
8288,12.0,2.0,23.38,34.52,6571.18,5853.41,717.78,1.1226,535.5,9.9,12.64,23.51,2105.8,0.3888,-0.5613
8289,12.0,2.9,23.14,35.65,6560.81,5828.77,732.05,1.1256,535.2,9.98,12.44,23.38,2153.8,0.4017,-0.5628
8290,12.0,2.9,23.37,34.55,6771.52,6019.9,751.63,1.1249,535.6,9.99,12.32,23.14,2200.0,0.4005,-0.5624
8291,12.0,7.0,22.95,35.42,6714.41,5999.74,714.67,1.1191,553.7,9.98,12.29,22.95,2243.8,0.3878,-0.5596
8292,12.0,6.7,22.15,37.82,6554.37,5809.36,745.01,1.1282,603.2,9.96,12.68,22.15,2295.9,0.3788,-0.5641
8293,12.0,9.0,23.72,33.78,6399.29,5677.8,721.48,1.1271,529.2,9.98,13.16,23.72,2349.4,0.3758,-0.5635
8294,12.0,10.0,22.04,37.39,6843.36,5637.37,1205.99,1.2139,613.3,9.97,12.99,22.04,2402.1,0.3743,-0.607
8295,12.0,8.6,23.22,35.3,6394.64,5613.12,781.53,1.1392,566.5,9.97,13.47,23.22,2468.8,0.3637,-0.5696
8296,12.0,10.0,22.89,35.49,6221.61,5458.54,763.08,1.1398,585.7,9.97,13.72,22.89,2529.5,0.3627,-0.5699
8297,12.0,9.0,23.1,35.03,6248.37,5446.45,801.92,1.1472,593.8,9.95,14.08,22.89,2601.0,0.3622,-0.5736
8298,12.0,7.1,23.64,34.38,6291.18,5441.29,849.89,1.1562,577.3,9.96,14.37,23.63,2673.7,0.358,-0.5781
8299,12.0,6.0,23.94,33.28,6246.79,5380.87,865.92,1.1609,556.4,9.99,14.43,23.93,2739.1,0.3509,-0.5805
8300,12.0,6.0,23.11,34.96,6177.86,5274.71,903.15,1.1712,590.7,9.99,14.33,23.11,2806.3,0.3526,-0.5856
8301,12.0,4.6,24.11,33.41,6276.39,5298.77,977.62,1.1845,553.7,9.99,14.71,24.11,2877.3,0.3557,-0.5922
8302,12.0,4.0,23.01,35.16,6317.56,5348.65,968.91,1.1811,611.2,10.0,14.4,23.01,2930.8,0.3867,-0.5906
8303,12.0,4.0,25.08,31.03,6802.82,5813.18,989.64,1.1702,551.7,9.99,14.72,25.08,3008.7,0.4111,-0.5851
8304,12.0,3.9,23.79,34.02,7279.47,6183.14,1096.32,1.1773,637.1,9.99,14.25,23.79,3087.0,0.4149,-0.5887
8305,12.0,3.9,22.63,35.92,7354.02,6234.73,1119.29,1.1795,701.2,9.99,13.88,22.63,3147.6,0.4188,-0.5898
8306,12.0,3.2,22.46,36.3,7407.68,6290.37,1117.31,1.1776,736.2,10.0,14.05,22.63,3207.6,0.4206,-0.5888
8307,12.0,3.8,23.03,35.6,7626.05,6318.83,1307.22,1.2069,707.3,10.0,14.24,23.02,3259.0,0.4424,-0.6034
8308,12.0,3.1,22.5,36.19,7980.98,6648.95,1332.03,1.2003,790.9,9.91,14.23,22.5,3259.0,0.444,-0.6002
8309,12.0,3.0,22.38,36.45,6739.26,6671.61,67.65,1.0101,841.8,9.95,14.58,22.5,0.0,0.4413,-0.5051
8310,12.0,2.7,23.41,34.75,6832.32,6634.6,197.72,1.0298,776.1,9.53,15.01,23.41,275.1,0.4315,-0.5149
8311,12.0,2.7,23.33,34.38,6712.7,6492.06,220.63,1.034,786.3,9.54,15.22,23.41,313.3,0.4333,-0.517
8312,12.0,2.0,23.87,33.28,6768.89,6521.87,247.01,1.0379,757.3,9.4,15.4,23.86,345.6,0.4281,-0.5189
8313,12.0,4.2,24.63,32.31,6673.13,6444.65,228.48,1.0355,677.1,9.23,15.28,24.64,362.1,0.4337,-0.5177
8314,12.0,4.2,25.45,30.26,6776.89,6527.63,249.26,1.0382,603.0,8.84,14.82,25.46,382.9,0.4351,-0.5191
8315,12.0,8.0,24.81,31.43,8261.16,6544.8,1716.37,1.2622,614.0,8.4,14.33,24.81,393.2,0.4309,-0.6311
8316,12.0,7.2,24.93,31.75,8329.29,6475.88,1853.41,1.2862,576.1,7.91,13.88,24.81,361.0,0.4267,-0.6431
8317,12.0,10.0,23.97,33.03,8622.43,6409.16,2213.27,1.3453,598.1,7.42,13.43,23.97,349.7,0.4258,-0.6727
8318,12.0,10.0,24.65,31.7,8564.7,6390.84,2173.86,1.3402,562.0,6.94,13.47,24.65,334.4,0.4262,-0.6701
8319,12.0,8.9,23.63,34.24,8775.66,6396.3,2379.36,1.372,596.5,6.49,13.08,23.63,329.8,0.4205,-0.686
8320,12.0,10.0,24.13,32.69,8502.74,6306.92,2195.82,1.3482,570.5,6.27,13.26,24.13,337.6,0.3673,-0.6741
8321,12.0,10.0,22.54,35.95,7553.39,5510.92,2042.47,1.3706,578.1,6.05,13.16,22.54,333.1,0.3669,-0.6853
8322,12.0,8.7,24.21,33.0,7451.77,5503.95,1947.82,1.3539,510.9,5.78,13.62,24.21,333.2,0.3454,-0.6769
8323,12.0,9.0,22.65,35.68,7109.39,5185.24,1924.15,1.3711,548.8,5.92,13.35,22.65,337.5,0.3308,-0.6855
8324,12.0,9.0,23.34,34.21,6732.9,4963.93,1768.96,1.3564,511.9,5.7,13.81,23.34,337.9,0.3382,-0.6782
8325,12.0,7.0,23.65,34.16,6911.79,5079.47,1832.32,1.3607,517.7,5.79,14.0,23.64,339.0,0.3307,-0.6804
8326,12.0,7.0,23.49,33.9,6802.3,4967.38,1834.93,1.3694,513.6,5.92,13.98,23.65,354.5,0.3238,-0.6847
8327,12.0,6.0,23.29,34.3,6691.76,4864.65,1827.11,1.3756,518.4,5.88,14.07,23.49,361.0,0.3357,-0.6878
8328,12.0,6.1,23.94,33.55,6856.29,5043.92,1812.38,1.3593,509.9,5.93,14.22,23.95,375.4,0.3536,-0.6797
8329,12.0,5.0,24.11,32.64,7215.3,5312.9,1902.4,1.3581,515.7,6.11,13.98,23.94,387.6,0.3832,-0.679
8330,12.0,5.0,23.75,33.35,7878.96,5756.3,2122.67,1.3688,563.1,6.17,13.7,23.75,382.3,0.3924,-0.6844
8331,12.0,4.8,23.7,34.02,8009.21,5891.98,2117.23,1.3593,579.9,6.19,13.71,23.75,378.2,0.4041,-0.6797
8332,12.0,5.0,24.23,32.39,8196.39,6067.11,2129.27,1.351,569.4,6.32,13.76,24.23,385.6,0.4094,-0.6755
8333,12.0,4.0,23.3,34.24,8359.48,6146.99,2212.49,1.3599,616.3,6.37,13.49,23.3,382.5,0.4024,-0.68
8334,12.0,4.0,24.35,32.68,8038.22,6039.33,1998.89,1.331,567.9,6.3,13.89,24.35,383.3,0.4157,-0.6655
8335,12.0,4.0,23.88,33.05,8401.79,6243.03,2158.76,1.3458,594.3,6.45,13.56,23.89,396.1,0.3951,-0.6729
8336,12.0,4.0,23.65,33.51,8055.56,5931.11,2124.45,1.3582,588.0,6.37,13.74,23.88,396.5,0.3985,-0.6791
8337,12.0,4.1,24.31,32.77,7953.23,5983.53,1969.7,1.3292,563.0,6.42,13.87,24.31,403.2,0.4082,-0.6646
8338,12.0,4.0,23.9,33.0,8265.54,6130.19,2135.34,1.3483,581.1,6.45,13.53,23.9,414.6,0.4025,-0.6742
8339,12.0,5.0,23.88,33.04,8228.22,6041.44,2186.78,1.362,578.2,6.37,13.61,23.9,421.8,0.3801,-0.681
8340,12.0,4.5,23.62,34.12,7855.87,5706.95,2148.92,1.3765,570.3,6.15,13.78,23.88,416.9,0.3649,-0.6883
8341,12.0,5.0,24.01,32.78,7450.64,5479.03,1971.61,1.3598,533.3,6.0,13.91,24.01,417.6,0.3549,-0.6799
8342,12.0,5.0,23.4,33.99,7327.66,5330.78,1996.88,1.3746,543.9,5.91,13.77,23.4,407.7,0.355,-0.6873
8343,12.0,4.6,23.97,33.32,7235.85,5330.65,1905.2,1.3574,523.0,5.81,13.95,23.97,397.3,0.3493,-0.6787
8344,12.0,5.0,23.45,33.89,7200.6,5246.78,1953.82,1.3724,533.0,5.92,13.78,23.46,386.8,0.3338,-0.6862
8345,12.0,5.0,23.43,33.92,6850.73,5012.73,1838.0,1.3667,522.0,5.76,13.99,23.45,372.5,0.329,-0.6833
8346,12.0,4.8,23.54,34.2,6730.89,4942.12,1788.76,1.3619,517.0,5.8,14.14,23.43,364.2,0.3295,-0.681
8347,12.0,5.0,23.73,33.31,6717.83,4950.28,1767.55,1.3571,510.6,5.85,14.21,23.54,366.2,0.3328,-0.6785
8348,12.0,5.0,23.7,33.38,6827.02,5001.21,1825.81,1.3651,514.4,5.87,14.14,23.73,363.5,0.339,-0.6825
8349,12.0,4.9,23.67,33.95,6951.87,5093.17,1858.69,1.3649,520.4,5.92,14.05,23.7,363.2,0.3575,-0.6825
8350,12.0,6.0,24.12,32.55,7263.18,5370.48,1892.7,1.3524,520.2,5.98,13.97,24.11,368.3,0.3742,-0.6762
8351,12.0,6.0,23.6,33.57,7690.04,5620.33,2069.71,1.3683,557.2,6.02,13.69,23.61,361.9,0.4161,-0.6841
8352,12.0,5.2,24.89,31.55,8439.77,6247.47,2192.3,1.3509,546.6,6.08,13.65,24.88,360.5,0.4144,-0.6755
8353,12.0,5.0,23.18,34.42,8517.53,6221.06,2296.47,1.3691,615.5,6.16,13.24,23.18,364.6,0.4275,-0.6846
8354,12.0,5.0,23.72,33.33,8646.83,6414.15,2232.68,1.3481,627.6,6.08,13.67,23.72,350.1,0.4286,-0.674
8355,12.0,5.5,23.89,33.46,8692.18,6434.51,2257.66,1.3509,631.0,6.16,13.86,23.72,343.6,0.4153,-0.6754
8356,12.0,5.0,24.18,32.41,8410.77,6237.14,2173.62,1.3485,599.8,6.15,13.96,23.89,341.6,0.4388,-0.6742
8357,12.0,5.0,24.53,31.73,8901.35,6590.98,2310.38,1.3505,600.2,6.28,13.74,24.53,347.3,0.4324,-0.6753
8358,12.0,5.9,23.16,34.92,8870.48,6492.81,2377.66,1.3662,654.7,6.36,13.4,23.16,349.2,0.4113,-0.6831
8359,12.0,5.0,24.13,32.49,8327.16,6173.34,2153.82,1.3489,588.6,6.18,13.82,24.13,344.6,0.3926,-0.6744
8360,12.0,5.0,23.28,34.19,8067.33,5895.94,2171.4,1.3683,602.8,6.14,13.67,23.28,341.8,0.3935,-0.6841
8361,12.0,5.4,24.45,32.34,7969.56,5908.31,2061.25,1.3489,556.8,5.95,14.03,24.45,341.2,0.4033,-0.6744
8362,12.0,6.0,23.7,33.34,8265.64,6058.72,2206.92,1.3643,595.8,6.08,13.7,23.7,340.6,0.4237,-0.6821
8363,12.0,6.0,24.5,31.77,8556.02,6361.52,2194.5,1.345,580.2,6.06,13.73,24.51,337.0,0.4259,-0.6725
8364,12.0,5.9,23.37,34.52,8729.5,6394.68,2334.82,1.3651,630.3,6.06,13.4,23.38,331.1,0.4259,-0.6826
8365,12.0,6.0,24.49,31.79,8601.65,6391.38,2210.27,1.3458,584.8,5.91,13.74,24.49,329.2,0.4259,-0.6729
8366,12.0,6.0,23.58,33.57,8706.46,6394.86,2311.6,1.3615,618.4,6.04,13.41,23.58,328.1,0.4252,-0.6807
8367,12.0,5.6,24.25,32.69,8612.36,6380.9,2231.46,1.3497,592.7,5.96,13.67,24.26,328.8,0.4177,-0.6749
8368,12.0,6.0,23.88,32.97,8536.57,6271.66,2264.92,1.3611,588.0,6.11,13.39,23.88,334.2,0.3999,-0.6806
8369,12.0,6.0,23.58,33.56,8206.01,6002.16,2203.85,1.3672,582.1,6.0,13.45,23.88,335.5,0.3865,-0.6836
8370,12.0,5.3,23.59,34.06,7883.91,5801.51,2082.4,1.3589,570.3,6.02,13.59,23.58,338.1,0.4099,-0.6795
8371,12.0,5.0,24.59,31.59,8305.21,6153.1,2152.11,1.3498,549.6,6.07,13.59,24.59,349.0,0.4284,-0.6749
8372,12.0,5.0,23.49,33.74,8791.44,6431.25,2360.19,1.367,615.2,6.18,13.21,23.49,354.3,0.4281,-0.6835
8373,12.0,5.2,24.46,32.39,8674.31,6422.9,2251.4,1.3505,576.7,6.14,13.51,24.46,358.2,0.4283,-0.6753
8374,12.0,5.0,23.54,33.64,8780.79,6428.75,2352.04,1.3659,608.4,6.24,13.15,23.54,364.4,0.4289,-0.6829
8375,12.0,5.0,24.32,32.09,8684.02,6434.7,2249.33,1.3496,580.9,6.21,13.43,24.32,368.4,0.4355,-0.6748
8376,12.0,5.1,23.54,34.26,8942.6,6536.23,2406.37,1.3682,618.4,6.3,13.15,23.54,372.5,0.4382,-0.6841
8377,12.0,5.0,24.71,31.34,8862.78,6573.54,2289.24,1.3483,571.9,6.32,13.42,24.71,379.6,0.4286,-0.6741
8378,12.0,5.0,22.64,35.48,8820.69,6432.7,2387.99,1.3712,661.3,6.36,13.07,22.64,361.8,0.4522,-0.6856
8379,12.0,5.1,24.5,32.34,9147.45,6783.1,2364.35,1.3486,607.4,6.34,13.52,24.5,358.4,0.4536,-0.6743
8380,12.0,5.0,23.07,34.57,9318.44,6809.54,2508.9,1.3684,678.2,6.42,13.19,23.07,358.7,0.4643,-0.6842
8381,12.0,5.0,24.1,32.49,9380.99,6966.39,2414.6,1.3466,652.7,6.46,13.6,24.1,357.0,0.4742,-0.6733
8382,12.0,4.5,23.71,33.92,9534.2,7118.54,2415.65,1.3393,684.6,6.56,13.48,23.71,363.1,0.462,-0.6697
8383,12.0,4.0,24.22,32.25,9105.82,6934.93,2170.89,1.313,649.4,6.65,13.72,24.22,371.1,0.4514,-0.6565
8384,12.0,3.7,24.8,31.15,8978.76,6778.57,2200.2,1.3246,589.9,6.33,13.5,24.79,361.0,0.3961,-0.6623
8385,12.0,4.5,22.16,37.31,8007.52,5945.27,2062.25,1.3469,648.0,6.3,13.13,22.16,369.9,0.3997,-0.6734
8386,12.0,3.6,24.3,32.04,7971.71,5996.4,1975.31,1.3294,551.4,6.09,13.61,24.3,373.7,0.4069,-0.6647
8387,12.0,5.0,23.17,34.29,8035.95,6108.28,1927.67,1.3156,607.4,6.27,13.28,23.17,392.3,0.407,-0.6578
8388,12.0,4.3,24.68,32.04,7690.91,6106.94,1583.97,1.2594,544.1,6.39,13.64,24.68,399.4,0.4063,-0.6297
8389,12.0,5.0,23.14,34.32,7774.13,6100.6,1673.53,1.2743,604.8,6.5,13.22,23.14,411.5,0.3986,-0.6372
8390,12.0,5.0,24.54,31.52,7289.39,5980.39,1309.0,1.2189,537.8,6.63,13.61,24.54,420.5,0.3944,-0.6094
8391,12.0,5.8,23.51,34.24,7387.15,5921.07,1466.08,1.2476,565.2,6.43,13.21,23.51,432.0,0.3875,-0.6238
8392,12.0,6.0,24.19,32.17,7150.16,5813.85,1336.31,1.2298,528.7,6.59,13.38,24.19,448.1,0.3823,-0.6149
8393,12.0,5.0,23.39,33.72,7177.75,5737.02,1440.74,1.2511,549.1,6.33,13.12,23.39,463.8,0.3836,-0.6256
8394,12.0,3.9,24.1,33.04,6916.59,5754.13,1162.46,1.202,528.5,6.52,13.4,24.1,488.1,0.3866,-0.601
8395,12.0,1.4,23.62,33.24,6044.17,5801.59,242.58,1.0418,545.8,6.76,13.17,23.63,521.7,0.3902,-0.5209
8396,12.0,1.1,24.32,31.86,6089.74,5853.23,236.51,1.0404,530.5,6.99,13.48,24.32,550.9,0.4094,-0.5202
8397,12.0,1.2,24.39,32.49,6392.03,6145.18,246.86,1.0402,542.6,7.24,13.26,24.32,587.8,0.4168,-0.5201
8398,12.0,0.9,24.39,31.73,6510.66,6254.31,256.35,1.041,542.6,7.49,13.05,24.39,626.3,0.4017,-0.5205
8399,12.0,0.2,23.95,32.55,6289.4,6025.91,263.49,1.0437,538.0,7.68,12.94,23.95,662.4,0.4346,-0.5219
8400,12.0,0.1,25.15,31.05,6807.43,6517.56,289.87,1.0445,530.9,7.9,13.09,25.15,704.3,0.4724,-0.5222
8401,12.0,-2.0,23.93,32.55,7391.61,7086.58,305.03,1.043,616.2,7.92,12.62,23.93,755.0,0.4963,-0.5215
8402,12.0,-3.0,23.56,33.29,7775.53,7439.82,335.71,1.0451,672.6,8.37,12.68,23.56,803.6,0.4945,-0.5226
8403,12.0,-1.4,24.64,31.96,7745.07,7413.3,331.77,1.0448,629.2,8.81,13.05,24.63,858.2,0.49,-0.5224
8404,12.0,-3.0,24.17,32.05,7670.26,7349.11,321.14,1.0437,628.9,8.89,12.68,24.17,903.5,0.485,-0.5218
8405,12.0,-5.0,25.57,29.46,7610.44,7270.4,340.04,1.0468,552.6,8.74,12.64,25.57,948.8,0.4753,-0.5234
8406,12.0,-3.1,23.61,33.91,7502.58,7124.6,377.98,1.0531,613.4,8.35,12.19,23.61,1004.3,0.4727,-0.5265
8407,12.0,-3.0,24.26,31.83,7458.04,7080.21,377.84,1.0534,591.6,8.63,12.49,24.26,1064.1,0.4679,-0.5267
8408,12.0,-5.0,25.03,30.39,7380.52,7011.64,368.89,1.0526,544.4,8.36,12.37,25.03,1120.9,0.4666,-0.5263
8409,12.0,-2.0,23.32,34.5,7415.13,6991.62,423.52,1.0606,605.2,8.0,11.95,23.32,1184.1,0.4695,-0.5303
8410,12.0,-1.0,23.76,32.76,7436.3,7030.68,405.61,1.0577,601.7,8.18,12.27,23.76,1248.0,0.4746,-0.5288
8411,12.0,2.0,24.21,31.87,7531.74,7109.93,421.81,1.0593,588.4,8.1,12.33,24.21,1310.3,0.4769,-0.5297
8412,12.0,2.6,23.57,33.93,7627.86,7145.5,482.35,1.0675,605.9,7.89,11.96,23.56,1374.0,0.4727,-0.5338
8413,12.0,2.7,23.37,33.5,7536.55,7078.26,458.28,1.0647,610.0,7.94,11.95,23.57,1436.4,0.4677,-0.5324
8414,12.0,5.0,23.56,33.11,7484.25,7002.73,481.52,1.0688,600.2,7.91,12.08,23.37,1506.3,0.4636,-0.5344
8415,12.0,5.0,23.61,33.74,7479.1,6943.07,536.03,1.0772,588.1,7.85,11.99,23.56,1572.8,0.4608,-0.5386
8416,12.0,5.0,22.94,34.35,7412.6,6900.92,511.68,1.0741,610.2,8.01,11.81,22.93,1626.7,0.456,-0.5371
8417,12.0,3.5,23.96,32.28,7347.65,6825.79,521.86,1.0765,567.0,7.97,12.11,23.95,1694.2,0.456,-0.5382
8418,12.0,3.2,22.57,35.81,7407.62,6829.78,577.84,1.0846,619.2,8.12,11.72,22.57,1753.2,0.4571,-0.5423
8419,12.0,1.6,23.94,32.26,7403.43,6841.94,561.5,1.0821,570.9,8.38,12.16,23.94,1812.6,0.4629,-0.541
8420,12.0,1.7,22.82,34.51,7513.77,6933.76,580.0,1.0836,617.4,8.62,11.77,22.82,1877.1,0.4659,-0.5418
8421,12.0,1.4,23.93,32.96,7597.56,6973.73,623.82,1.0895,576.6,8.96,12.04,23.93,1950.1,0.462,-0.5447
8422,12.0,1.1,22.88,34.35,7523.82,6919.19,604.63,1.0874,603.1,9.28,11.6,22.88,2000.8,0.4686,-0.5437
8423,12.0,-3.0,23.94,32.21,7619.9,7013.3,606.6,1.0865,566.3,9.64,11.76,23.94,2073.8,0.4584,-0.5432
8424,12.0,-2.4,22.49,35.89,7539.26,6861.8,677.46,1.0987,605.0,9.76,11.33,22.49,2143.9,0.45,-0.5494
8425,12.0,-4.0,23.55,32.94,7367.79,6732.33,635.46,1.0944,563.4,9.93,11.8,23.55,2209.5,0.4496,-0.5472
8426,12.0,-4.0,23.62,32.79,7385.8,6730.13,655.67,1.0974,548.6,9.95,11.56,23.55,2280.7,0.4438,-0.5487
8427,12.0,-3.0,22.77,35.22,7364.18,6640.73,723.45,1.1089,570.9,9.95,11.33,22.77,2347.7,0.44,-0.5545
8428,12.0,-4.0,22.47,35.13,7267.16,6582.54,684.62,1.104,605.1,9.99,11.78,22.48,2400.7,0.4352,-0.552
8429,12.0,-5.0,23.87,32.26,7210.09,6515.07,695.02,1.1067,545.4,9.99,12.13,23.87,2473.7,0.4358,-0.5533
8430,12.0,-4.2,22.81,35.06,7278.8,6526.72,752.08,1.1152,585.4,9.97,11.85,22.81,2548.8,0.4313,-0.5576
8431,12.0,-5.0,22.17,35.72,7187.86,6457.22,730.64,1.1132,636.0,10.0,12.19,22.17,2609.1,0.4322,-0.5566
8432,12.0,-5.0,23.73,32.47,7222.02,6474.23,747.78,1.1155,571.7,10.0,12.6,23.73,2688.4,0.4315,-0.5578
8433,12.0,-2.1,22.5,35.68,7282.07,6467.46,814.61,1.126,638.5,9.99,12.54,22.5,2768.2,0.4316,-0.563
8434,12.0,1.0,22.54,34.88,7303.93,6468.0,835.93,1.1292,656.7,10.0,12.85,22.5,2831.5,0.4282,-0.5646
8435,12.0,4.0,23.14,33.63,7304.59,6420.89,883.69,1.1376,642.1,9.99,13.3,23.13,2900.4,0.4245,-0.5688
8436,12.0,4.9,23.2,34.18,7353.97,6369.43,984.54,1.1546,656.3,9.99,13.65,23.14,2963.7,0.4203,-0.5773
8437,12.0,6.0,22.74,34.43,7289.34,6309.97,979.37,1.1552,680.4,10.0,13.61,22.74,3012.1,0.4203,-0.5776
8438,12.0,8.0,24.06,31.76,7320.05,6309.56,1010.49,1.1602,618.6,10.0,14.03,24.06,3071.7,0.4168,-0.5801
8439,12.0,8.3,23.41,33.62,7328.84,6260.97,1067.88,1.1706,650.5,9.96,13.94,23.41,3135.3,0.4133,-0.5853
8440,12.0,9.0,23.82,32.22,7272.18,6207.79,1064.39,1.1715,629.7,9.97,14.12,23.81,3194.2,0.41,-0.5857
8441,12.0,8.0,23.69,32.46,6226.86,6160.44,66.42,1.0108,640.6,9.95,14.23,23.82,0.0,0.4114,-0.5054
8442,12.0,7.3,25.44,29.72,7129.39,6182.52,946.87,1.1532,546.9,9.47,14.33,25.44,283.6,0.4179,-0.5766
8443,12.0,2.2,23.83,32.11,6679.86,6280.55,399.31,1.0636,618.5,9.06,13.84,23.83,329.0,0.4082,-0.5318
8444,12.0,2.0,24.69,30.51,6343.64,6130.16,213.48,1.0348,560.2,8.87,13.93,24.69,357.7,0.4297,-0.5174
8445,12.0,1.4,24.19,32.04,6674.93,6454.82,220.11,1.0341,592.4,8.62,13.48,24.19,379.4,0.4362,-0.517
8446,12.0,1.8,24.12,31.56,6781.57,6547.52,234.05,1.0357,589.3,8.55,13.19,24.19,396.7,0.4483,-0.5179
8447,12.0,0.2,23.45,32.83,6966.44,6725.4,241.05,1.0358,627.6,8.47,12.91,23.45,405.9,0.4483,-0.5179
8448,12.0,0.3,23.77,32.9,6950.28,6722.07,228.21,1.0339,630.0,8.56,13.27,23.77,417.1,0.4501,-0.517
8449,12.0,0.4,24.73,30.37,6991.78,6753.03,238.76,1.0354,582.3,8.67,13.33,24.73,433.8,0.452,-0.5177
8450,12.0,0.6,22.93,33.82,7039.89,6782.53,257.35,1.0379,664.7,8.53,12.89,22.93,445.5,0.4507,-0.519
8451,12.0,0.6,23.29,33.85,7000.96,6759.32,241.63,1.0357,669.8,8.6,13.36,23.29,461.0,0.4549,-0.5179
8452,12.0,0.1,24.61,30.56,7076.13,6826.88,249.24,1.0365,618.5,8.75,13.76,24.61,482.1,0.4333,-0.5183
8453,12.0,-2.0,24.2,31.31,6750.35,6506.86,243.49,1.0374,593.4,8.62,13.42,24.2,496.3,0.4306,-0.5187
8454,12.0,1.7,24.53,31.36,6757.77,6462.44,295.33,1.0457,569.3,8.64,13.37,24.53,515.3,0.41,-0.5228
8455,12.0,-3.0,23.12,33.39,6390.24,6153.04,237.2,1.0386,600.9,8.52,13.04,23.12,539.4,0.4163,-0.5193
8456,12.0,-3.0,25.25,29.35,6484.96,6243.8,241.16,1.0386,523.1,8.62,13.52,25.25,569.6,0.4123,-0.5193
8457,12.0,0.3,23.88,32.59,6441.59,6188.95,252.63,1.0408,564.6,8.47,13.1,23.88,602.9,0.4234,-0.5204
8458,12.0,0.7,24.98,29.81,6612.56,6351.88,260.68,1.041,533.5,8.46,13.27,24.98,634.4,0.4148,-0.5205
8459,12.0,6.0,23.4,32.75,6503.38,6224.19,279.19,1.0449,580.9,8.28,12.85,23.4,666.6,0.4112,-0.5224
8460,12.0,7.8,23.12,34.13,6452.26,6165.73,286.53,1.0465,612.5,7.87,13.21,23.4,700.8,0.4112,-0.5232
8461,12.0,9.0,24.16,31.24,7598.78,6169.2,1429.57,1.2317,573.5,7.49,13.58,24.16,736.8,0.4057,-0.6159
8462,12.0,9.0,23.58,32.35,7583.99,6090.19,1493.8,1.2453,588.0,7.03,13.39,23.58,766.3,0.4056,-0.6226
8463,12.0,8.8,24.43,31.4,7680.61,6086.96,1593.65,1.2618,539.8,6.62,13.34,24.44,806.3,0.3978,-0.6309
8464,12.0,10.0,22.73,34.0,8051.85,5968.97,2082.88,1.349,598.6,6.34,12.92,22.73,848.9,0.3941,-0.6745
8465,12.0,9.0,24.66,30.25,7973.83,5909.76,2064.07,1.3493,508.5,5.91,13.22,24.66,897.6,0.3933,-0.6746
8466,12.0,6.8,22.7,34.75,7409.82,5900.21,1509.61,1.2559,585.0,5.86,12.78,22.7,948.6,0.3964,-0.6279
8467,12.0,5.2,24.71,30.1,6942.86,5942.89,999.98,1.1683,509.6,5.91,13.24,24.71,1007.4,0.414,-0.5841
8468,12.0,4.4,23.17,33.01,7273.81,6211.64,1062.17,1.171,589.1,5.9,12.79,23.17,1067.3,0.4295,-0.5855
8469,12.0,2.4,25.06,30.12,6834.32,6440.39,393.93,1.0612,533.0,6.14,13.18,25.06,1131.3,0.4198,-0.5306
8470,12.0,2.5,23.65,32.04,6958.23,6298.44,659.8,1.1048,566.7,6.01,12.71,23.65,1187.1,0.4258,-0.5524
8471,12.0,1.0,24.51,30.41,6790.37,6383.15,407.22,1.0638,538.3,6.25,12.85,24.52,1250.2,0.4316,-0.5319
8472,12.0,0.7,23.25,33.52,6922.77,6471.93,450.84,1.0697,588.4,6.23,12.43,23.25,1318.9,0.4294,-0.5348
8473,12.0,-2.0,24.85,29.76,6867.3,6433.96,433.35,1.0674,526.9,6.5,12.84,24.85,1388.4,0.4254,-0.5337
8474,12.0,-3.0,22.52,34.2,6832.95,6379.02,453.93,1.0712,620.8,6.63,12.41,22.52,1456.2,0.421,-0.5356
8475,12.0,-0.6,24.13,31.72,6783.33,6308.87,474.46,1.0752,552.4,6.87,12.89,24.13,1536.8,0.4262,-0.5376
8476,12.0,-3.0,22.51,34.19,6882.26,6391.94,490.33,1.0767,633.4,7.08,12.58,22.51,1604.3,0.4279,-0.5384
8477,12.0,-2.0,24.38,30.52,6924.83,6414.34,510.49,1.0796,556.6,7.39,13.05,24.38,1687.2,0.4498,-0.5398
8478,12.0,-1.6,23.03,33.79,7278.41,6746.67,531.74,1.0788,639.3,7.66,12.65,23.03,1755.7,0.4616,-0.5394
8479,12.0,0.1,24.46,30.35,7483.08,6918.87,564.21,1.0815,589.1,8.03,12.91,24.46,1835.7,0.4447,-0.5408
8480,12.0,0.2,22.51,34.13,7267.41,6669.01,598.41,1.0897,654.8,8.38,12.48,22.51,1893.6,0.4581,-0.5449
8481,12.0,0.6,24.39,31.1,7483.99,6865.89,618.09,1.09,587.6,8.78,12.9,24.39,1970.8,0.4457,-0.545
8482,12.0,2.0,22.61,33.89,7339.65,6683.73,655.92,1.0981,647.7,9.18,12.45,22.61,2028.6,0.4481,-0.5491
8483,12.0,6.0,24.12,30.91,7403.72,6715.5,688.21,1.1025,585.8,9.62,12.84,24.12,2094.6,0.4441,-0.5512
8484,12.0,8.5,23.22,33.31,7363.52,6659.33,704.19,1.1057,609.6,9.95,12.47,23.22,2137.5,0.4288,-0.5529
8485,12.0,8.9,23.54,32.0,7134.05,6426.64,707.41,1.1101,587.1,9.97,12.77,23.54,2181.0,0.429,-0.555
8486,12.0,12.0,23.41,32.24,7161.91,6432.1,729.82,1.1135,595.0,9.97,12.77,23.54,2229.0,0.4216,-0.5567
8487,12.0,11.4,23.12,33.45,7064.99,6321.52,743.47,1.1176,618.5,9.98,13.06,23.41,2271.7,0.4159,-0.5588
8488,12.0,12.0,24.31,30.51,6976.47,6238.86,737.6,1.1182,559.7,9.98,13.34,24.31,2325.3,0.4131,-0.5591
8489,12.0,12.0,22.97,33.05,6962.73,6199.86,762.87,1.123,622.0,9.97,13.16,22.97,2369.9,0.4027,-0.5615
8490,12.0,10.0,24.17,31.34,6812.48,6040.71,771.77,1.1278,561.6,9.98,13.59,24.17,2428.4,0.4056,-0.5639
8491,12.0,4.4,23.57,31.86,6924.02,6089.03,834.99,1.1371,590.2,9.97,13.42,23.57,2482.7,0.43,-0.5686
8492,12.0,4.0,24.86,29.46,7249.57,6453.19,796.38,1.1234,556.2,9.99,13.45,24.86,2539.4,0.4501,-0.5617
8493,12.0,2.9,23.59,32.46,7588.33,6755.24,833.09,1.1233,626.7,9.99,12.98,23.59,2592.6,0.4545,-0.5617
8494,12.0,2.6,23.36,32.21,7708.98,6816.88,892.11,1.1309,641.1,9.99,12.9,23.59,2645.0,0.447,-0.5654
8495,12.0,0.3,22.75,33.42,7529.91,6703.67,826.24,1.1233,673.2,9.99,12.95,22.74,2695.1,0.4434,-0.5616
8496,12.0,1.8,23.58,32.44,7514.05,6649.78,864.28,1.13,634.2,9.99,13.27,23.58,2759.9,0.4534,-0.565
8497,12.0,-2.0,23.46,32.0,7614.38,6803.84,810.55,1.1191,651.6,9.99,13.18,23.58,2822.8,0.4462,-0.5596
8498,12.0,-2.0,22.74,33.4,7524.6,6694.03,830.56,1.1241,700.3,9.99,13.34,22.74,2895.6,0.45,-0.562
8499,12.0,0.3,23.58,32.4,7624.1,6752.31,871.8,1.1291,671.6,9.99,13.7,23.59,2973.6,0.4474,-0.5646
8500,12.0,0.0,23.05,32.76,7618.0,6717.61,900.39,1.134,710.7,9.99,13.75,23.05,3047.5,0.4455,-0.567
8501,12.0,-3.0,23.52,31.84,7569.89,6689.69,880.2,1.1316,691.6,9.99,14.01,23.52,3124.5,0.4388,-0.5658
8502,12.0,-1.8,23.46,32.61,7498.03,6592.18,905.85,1.1374,695.6,9.99,14.14,23.52,3208.7,0.4343,-0.5687
8503,12.0,-4.0,23.65,31.59,7324.15,6525.93,798.22,1.1223,680.3,9.99,14.21,23.46,3259.0,0.4404,-0.5612
8504,12.0,-4.0,23.71,31.46,8288.33,6617.45,1670.88,1.2525,679.0,9.95,14.13,23.65,3259.0,0.4517,-0.6262
8505,12.0,0.2,25.42,28.97,7000.12,6786.07,214.05,1.0315,597.9,9.98,14.27,25.42,0.0,0.4533,-0.5158
8506,12.0,0.1,25.54,28.19,7943.64,6812.07,1131.56,1.1661,571.6,9.51,13.82,25.42,254.7,0.4552,-0.5831
8507,12.0,7.0,23.41,31.97,8238.29,6835.98,1402.31,1.2051,668.1,9.06,13.34,23.41,310.4,0.4552,-0.6026
8508,12.0,9.1,23.41,32.62,8284.57,6830.7,1453.87,1.2128,687.2,8.78,13.63,23.41,338.7,0.4514,-0.6064
8509,12.0,12.0,24.06,30.73,8715.53,6777.09,1938.44,1.286,650.8,8.4,13.81,24.06,350.8,0.4356,-0.643
8510,12.0,12.0,23.95,30.92,8566.97,6540.95,2026.02,1.3097,631.6,7.92,13.76,24.06,338.8,0.4217,-0.6549
8511,12.0,12.1,23.88,31.58,8378.13,6332.35,2045.78,1.3231,604.0,7.44,13.55,23.95,337.1,0.4192,-0.6615
8512,12.0,13.0,24.17,30.5,8420.31,6292.19,2128.12,1.3382,569.3,6.98,13.3,23.88,337.1,0.4212,-0.6691
8513,12.0,12.0,23.63,31.5,8618.08,6320.95,2297.13,1.3634,583.9,6.53,12.98,23.64,334.1,0.4197,-0.6817
8514,12.0,9.8,24.1,31.09,8506.17,6295.25,2210.92,1.3512,549.8,6.12,12.83,24.1,334.8,0.4211,-0.6756
8515,12.0,6.0,22.94,32.81,8456.97,6314.41,2142.55,1.3393,593.7,5.85,12.47,22.94,334.9,0.4353,-0.6697
8516,12.0,5.0,24.9,29.13,8368.26,6522.89,1845.37,1.2829,524.2,5.91,12.66,24.9,361.3,0.4424,-0.6415
8517,12.0,5.4,22.73,33.68,8547.37,6631.94,1915.43,1.2888,619.0,6.05,12.19,22.73,378.1,0.4457,-0.6444
8518,12.0,5.1,24.61,29.6,8689.02,6675.54,2013.48,1.3016,543.8,6.03,12.54,24.61,391.4,0.4526,-0.6508
8519,12.0,4.0,22.63,33.33,8770.09,6783.65,1986.44,1.2928,634.0,6.02,12.1,22.63,389.7,0.4378,-0.6464
8520,12.0,3.2,24.21,30.72,8183.11,6557.33,1625.79,1.2479,549.0,6.03,12.46,24.21,395.8,0.4668,-0.624
8521,12.0,3.1,23.22,32.14,8813.34,6995.58,1817.75,1.2598,616.1,6.24,12.04,23.22,407.9,0.4669,-0.6299
8522,12.0,2.0,22.47,33.84,8715.59,6992.58,1723.0,1.2464,675.7,6.21,12.29,22.47,416.5,0.4577,-0.6232
8523,12.0,1.9,23.97,31.1,8398.14,6856.78,1541.36,1.2248,596.8,6.32,12.67,23.97,422.0,0.4583,-0.6124
8524,12.0,1.3,22.77,32.98,8465.27,6870.32,1594.95,1.2322,650.0,6.47,12.36,22.77,435.9,0.4693,-0.6161
8525,12.0,0.6,24.0,30.59,8529.98,7031.56,1498.42,1.2131,613.5,6.57,12.73,24.0,450.5,0.4443,-0.6065
8526,12.0,1.1,22.5,33.91,8084.17,6661.32,1422.85,1.2136,663.9,6.64,12.63,22.5,462.4,0.4721,-0.6068
8527,12.0,0.7,24.92,28.92,8366.27,7076.23,1290.04,1.1823,585.4,6.8,13.04,24.92,488.1,0.4535,-0.5912
8528,12.0,0.6,22.52,33.4,8181.86,6801.56,1380.3,1.2029,675.3,6.75,12.61,22.52,505.1,0.4551,-0.6015
8529,12.0,2.1,24.3,30.39,7094.67,6820.96,273.71,1.0401,596.8,6.85,13.06,24.3,531.0,0.4584,-0.5201
8530,12.0,3.0,23.0,32.43,8283.2,6875.57,1407.63,1.2047,658.0,7.09,12.72,23.0,560.2,0.4471,-0.6024
8531,12.0,10.7,23.74,31.02,8962.14,6702.75,2259.39,1.3371,621.4,6.8,13.12,23.74,587.8,0.4436,-0.6685
8532,12.0,10.4,23.87,31.15,8976.17,6655.24,2320.93,1.3487,598.0,6.35,12.92,23.74,583.6,0.4464,-0.6744
8533,12.0,13.0,24.35,29.89,9019.62,6694.91,2324.71,1.3472,560.1,5.95,12.58,24.34,595.7,0.4564,-0.6736
8534,12.0,16.0,22.8,32.79,9310.85,6840.72,2470.13,1.3611,632.0,5.75,12.14,22.8,573.7,0.455,-0.6805
8535,12.0,15.3,24.7,29.5,9144.9,6814.52,2330.37,1.342,548.4,5.92,12.47,24.7,557.2,0.4452,-0.671
8536,12.0,16.0,22.32,33.7,9178.92,6671.82,2507.11,1.3758,636.4,5.71,12.0,22.32,526.2,0.4407,-0.6879
8537,12.0,16.0,24.23,30.04,8893.95,6599.19,2294.76,1.3477,544.2,5.9,12.29,24.23,505.0,0.4383,-0.6739
8538,12.0,13.1,22.1,34.47,8998.92,6566.23,2432.7,1.3705,634.5,5.76,11.91,22.1,472.4,0.4365,-0.6852
8539,12.0,8.5,24.19,30.07,8883.31,6535.65,2347.66,1.3592,543.0,5.86,12.35,24.19,451.5,0.4288,-0.6796
8540,12.0,10.0,22.29,33.73,8821.38,6425.22,2396.15,1.3729,613.1,5.75,11.97,22.29,431.5,0.4329,-0.6865
8541,12.0,9.0,24.51,29.75,8789.9,6482.84,2307.06,1.3559,526.8,5.73,12.4,24.51,402.2,0.4392,-0.6779
8542,12.0,6.0,22.58,33.1,9055.75,6580.51,2475.23,1.3761,611.2,5.81,11.98,22.58,370.4,0.4388,-0.6881
8543,12.0,5.8,24.5,29.47,8890.15,6571.4,2318.75,1.3529,532.7,5.77,12.37,24.5,369.2,0.4349,-0.6764
8544,12.0,6.0,22.29,34.0,8956.61,6515.7,2440.91,1.3746,621.4,5.83,11.96,22.29,356.3,0.4504,-0.6873
8545,12.0,5.0,24.84,28.85,9125.11,6744.03,2381.08,1.3531,532.3,5.82,12.37,24.84,361.1,0.4593,-0.6765
8546,12.0,5.0,22.68,32.85,9373.58,6881.98,2491.6,1.362,630.5,5.86,11.93,22.68,351.2,0.4786,-0.681
8547,12.0,6.2,24.01,30.58,9540.76,7166.38,2374.39,1.3313,605.0,5.81,12.35,24.01,348.3,0.4731,-0.6657
8548,12.0,6.0,22.46,33.26,9652.54,7088.68,2563.86,1.3617,666.9,5.93,12.0,22.46,351.0,0.4769,-0.6808
8549,12.0,5.0,24.28,29.79,9620.35,7141.1,2479.25,1.3472,591.8,5.76,12.41,24.28,340.5,0.4658,-0.6736
8550,12.0,6.9,22.27,33.88,9538.4,6980.19,2558.21,1.3665,669.7,5.87,12.01,22.27,342.1,0.475,-0.6832
8551,12.0,5.0,24.44,29.48,9622.25,7113.88,2508.38,1.3526,582.9,5.76,12.44,24.44,335.8,0.4759,-0.6763
8552,12.0,5.0,22.56,33.02,9765.01,7131.53,2633.48,1.3693,665.4,5.83,12.01,22.56,336.2,0.4691,-0.6846
8553,12.0,5.5,24.13,30.26,9492.82,7025.17,2467.65,1.3513,590.0,5.71,12.41,24.13,335.0,0.4683,-0.6756
8554,12.0,7.0,22.55,33.04,9558.49,7017.36,2541.13,1.3621,658.5,5.8,12.05,22.55,333.6,0.4702,-0.6811
8555,12.0,10.0,24.33,29.66,9435.42,7041.91,2393.52,1.3399,586.3,5.71,12.51,24.33,331.5,0.4703,-0.6699
8556,12.0,12.0,22.7,32.96,9564.68,7047.83,2516.85,1.3571,657.4,5.73,12.15,22.7,323.8,0.4653,-0.6786
8557,12.0,12.0,24.22,29.87,9332.41,6970.13,2362.28,1.3389,590.6,5.92,12.6,24.22,334.9,0.465,-0.6695
8558,12.0,14.0,22.68,32.76,9449.18,6969.33,2479.85,1.3558,658.7,5.79,12.26,22.68,327.6,0.4588,-0.6779
8559,12.0,15.6,24.18,30.04,9179.21,6873.83,2305.38,1.3354,590.2,6.05,12.72,24.18,345.8,0.4479,-0.6677
8560,12.0,15.0,22.42,33.27,9130.9,6715.17,2415.73,1.3597,659.4,5.92,12.39,22.42,343.6,0.4422,-0.6799
8561,12.0,14.0,24.2,29.89,8860.26,6625.83,2234.43,1.3372,574.3,6.08,12.84,24.2,348.4,0.4428,-0.6686
8562,12.0,13.9,22.58,33.11,9017.85,6639.73,2378.13,1.3582,647.0,5.85,12.47,22.58,335.8,0.4474,-0.6791
8563,12.0,11.0,24.42,29.48,8995.61,6705.39,2290.22,1.3415,574.4,6.05,12.93,24.42,348.8,0.449,-0.6708
8564,12.0,10.0,22.82,32.48,9165.42,6734.18,2431.24,1.361,643.5,5.8,12.51,22.82,332.3,0.4512,-0.6805
8565,12.0,11.9,24.62,29.29,9067.36,6761.57,2305.79,1.341,570.4,5.81,12.96,24.62,334.2,0.4505,-0.6705
8566,12.0,10.0,22.75,32.6,9196.73,6756.84,2439.89,1.3611,651.3,5.81,12.53,22.75,324.0,0.4462,-0.6805
8567,12.0,11.0,24.49,29.35,8970.95,6688.1,2282.85,1.3413,572.0,5.81,12.98,24.49,330.2,0.4497,-0.6707
8568,12.0,10.7,22.88,32.56,9167.05,6744.15,2422.9,1.3593,643.5,5.85,12.56,22.88,324.4,0.4557,-0.6796
8569,12.0,10.0,24.7,28.97,9172.91,6830.36,2342.54,1.343,573.9,5.86,12.99,24.7,330.4,0.4577,-0.6715
8570,12.0,10.0,22.88,32.32,9337.49,6864.48,2473.01,1.3603,653.5,5.78,12.53,22.88,326.2,0.4559,-0.6801
8571,12.0,8.9,24.53,29.49,9170.26,6832.2,2338.06,1.3422,582.1,5.89,12.98,24.53,330.8,0.4324,-0.6711
8572,12.0,7.0,22.43,33.19,8896.18,6484.53,2411.65,1.3719,646.6,5.8,12.56,22.43,326.3,0.433,-0.686
8573,12.0,7.0,24.44,29.39,8758.14,6489.52,2268.62,1.3496,556.9,5.76,12.98,24.44,333.8,0.4267,-0.6748
8574,12.0,7.1,22.54,33.2,8760.28,6398.89,2361.39,1.369,629.2,5.87,12.53,22.54,334.3,0.4196,-0.6845
8575,12.0,7.0,24.29,29.64,8489.78,6288.39,2201.38,1.3501,545.3,5.72,12.94,24.29,335.4,0.4132,-0.675
8576,12.0,7.0,22.38,33.24,8485.85,6196.46,2289.39,1.3695,618.3,5.83,12.52,22.38,334.3,0.4148,-0.6847
