hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
8577,12.0,6.3,24.42,29.67,8418.73,6216.1,2202.63,1.3543,531.7,5.7,12.92,24.42,335.4,0.4227,-0.6772
8578,12.0,7.0,22.63,32.72,8684.58,6338.75,2345.83,1.3701,614.4,5.85,12.47,22.63,339.6,0.4283,-0.685
8579,12.0,9.0,24.58,29.07,8661.79,6419.12,2242.67,1.3494,538.4,5.7,12.85,24.58,338.5,0.411,-0.6747
8580,12.0,9.5,22.25,33.82,8481.82,6163.6,2318.22,1.3761,616.8,5.77,12.4,22.25,330.6,0.4063,-0.6881
8581,12.0,11.0,24.22,29.66,8213.8,6087.68,2126.12,1.3492,523.1,5.71,12.76,24.22,338.8,0.4101,-0.6746
8582,12.0,11.0,22.41,33.06,8412.76,6147.86,2264.9,1.3684,601.1,5.78,12.33,22.41,331.1,0.4072,-0.6842
8583,12.0,10.5,24.38,29.64,8266.53,6101.32,2165.21,1.3549,515.8,5.73,12.73,24.38,333.6,0.4092,-0.6774
8584,12.0,11.0,22.43,32.96,8405.71,6134.54,2271.17,1.3702,595.3,5.82,12.27,22.43,335.2,0.4086,-0.6851
8585,12.0,10.0,24.35,29.31,8287.09,6121.89,2165.2,1.3537,515.4,5.73,12.66,24.35,337.9,0.4053,-0.6768
8586,12.0,9.1,22.25,33.68,8195.38,6075.09,2120.29,1.349,595.3,5.84,12.2,22.25,343.6,0.4198,-0.6745
8587,12.0,7.0,24.64,28.74,8195.42,6288.58,1906.83,1.3032,510.5,5.81,12.51,24.64,360.6,0.4081,-0.6516
8588,12.0,5.7,22.01,33.67,7959.74,6115.48,1844.26,1.3016,604.2,5.96,12.04,22.01,373.7,0.4028,-0.6508
8589,12.0,6.0,24.02,30.2,7647.56,6032.88,1614.67,1.2676,511.3,5.93,12.41,24.02,389.3,0.4163,-0.6338
8590,12.0,4.6,22.25,33.13,7929.69,6238.43,1691.26,1.2711,597.8,6.05,11.98,22.25,402.3,0.4207,-0.6356
8591,12.0,3.3,24.31,29.22,7839.69,6299.67,1540.02,1.2445,518.6,6.08,12.36,24.31,412.3,0.4166,-0.6222
8592,12.0,3.4,22.17,33.73,7803.42,6242.18,1561.24,1.2501,601.6,6.13,11.95,22.17,420.8,0.4236,-0.6251
8593,12.0,2.2,24.5,28.85,7771.13,6342.73,1428.4,1.2252,514.5,6.28,12.37,24.5,436.7,0.4228,-0.6126
8594,12.0,0.4,22.11,33.3,7778.65,6334.45,1444.2,1.228,613.3,6.35,11.94,22.11,456.6,0.4325,-0.614
8595,12.0,0.3,23.6,30.88,7727.29,6475.41,1251.89,1.1933,568.8,6.59,12.4,23.6,477.1,0.4358,-0.5967
8596,12.0,0.0,22.58,32.35,7795.19,6529.68,1265.52,1.1938,639.4,6.72,12.52,22.58,501.7,0.4336,-0.5969
8597,12.0,-3.0,23.98,29.7,6736.32,6497.94,238.38,1.0367,580.2,6.88,12.96,23.97,528.5,0.4305,-0.5183
8598,12.0,0.0,23.4,31.23,6698.83,6457.07,241.76,1.0374,612.9,7.28,13.03,23.4,558.5,0.4188,-0.5187
8599,12.0,-3.0,23.77,30.07,6528.21,6281.3,246.91,1.0393,594.3,7.53,13.37,23.77,593.1,0.4106,-0.5197
8600,12.0,-3.0,24.8,28.24,6416.11,6161.99,254.12,1.0412,546.3,7.82,13.71,24.8,630.9,0.4156,-0.5206
8601,12.0,0.0,24.27,29.62,6505.84,6240.21,265.64,1.0426,572.2,7.93,13.55,24.28,671.8,0.4216,-0.5213
8602,12.0,0.8,24.88,28.1,6608.03,6327.97,280.06,1.0443,546.9,8.06,13.5,24.88,707.4,0.4172,-0.5221
8603,12.0,6.0,23.45,30.6,6559.3,6262.92,296.37,1.0473,598.4,7.94,13.14,23.45,743.7,0.409,-0.5237
8604,12.0,7.2,23.38,31.23,6436.58,6135.17,301.42,1.0491,607.1,7.54,13.43,23.45,780.1,0.4038,-0.5246
8605,12.0,9.0,23.86,29.84,7267.46,6060.58,1206.88,1.1991,584.3,7.12,13.64,23.85,818.6,0.4023,-0.5996
8606,12.0,10.0,24.0,29.58,7787.04,6039.86,1747.18,1.2893,558.7,6.69,13.35,23.86,859.0,0.4016,-0.6446
8607,12.0,9.7,23.36,31.13,8127.34,6025.95,2101.39,1.3487,571.3,6.29,12.97,23.35,905.0,0.4019,-0.6744
8608,12.0,10.0,24.0,29.54,8011.76,6028.23,1983.53,1.329,528.7,5.91,12.78,24.01,957.1,0.4034,-0.6645
8609,12.0,9.0,22.54,32.24,7978.85,6048.43,1930.42,1.3192,584.6,5.77,12.35,22.54,1012.4,0.4121,-0.6596
8610,12.0,8.0,24.59,28.85,8108.86,6174.63,1934.23,1.3133,509.1,5.74,12.64,24.58,1080.6,0.4157,-0.6566
8611,12.0,4.4,22.35,32.54,7292.04,6232.04,1060.0,1.1701,602.7,5.92,12.16,22.35,1135.1,0.4123,-0.585
8612,12.0,4.1,24.55,28.46,7166.11,6175.66,990.45,1.1604,508.6,5.85,12.6,24.55,1206.2,0.4034,-0.5802
8613,12.0,3.3,22.2,33.21,7008.76,6046.96,961.8,1.1591,592.8,5.93,12.15,22.2,1268.7,0.411,-0.5795
8614,12.0,3.2,24.6,28.35,7287.2,6156.71,1130.49,1.1836,505.6,5.93,12.61,24.6,1344.7,0.3945,-0.5918
8615,12.0,1.9,21.98,33.17,6444.02,5913.25,530.78,1.0898,594.2,6.04,12.18,21.98,1402.5,0.3815,-0.5449
8616,12.0,1.8,23.88,29.96,6178.91,5714.05,464.86,1.0814,501.8,6.0,12.67,23.88,1479.9,0.3889,-0.5407
8617,12.0,1.4,22.62,31.88,6321.08,5830.24,490.84,1.0842,562.7,6.2,12.42,22.62,1549.5,0.381,-0.5421
8618,12.0,1.0,22.86,31.41,6214.82,5709.91,504.92,1.0884,560.6,6.25,12.84,22.62,1624.9,0.3915,-0.5442
8619,12.0,0.9,23.61,30.41,6384.82,5870.12,514.7,1.0877,555.8,6.44,13.22,23.62,1700.2,0.4151,-0.5438
8620,12.0,0.9,23.31,30.54,6782.37,6227.72,554.65,1.0891,601.4,6.81,13.12,23.61,1769.1,0.421,-0.5445
8621,12.0,1.0,23.48,30.23,6897.93,6315.38,582.55,1.0922,600.1,7.23,13.13,23.31,1835.2,0.4343,-0.5461
8622,12.0,3.2,23.78,30.07,7136.81,6515.44,621.38,1.0954,602.6,7.65,13.14,23.78,1903.8,0.4338,-0.5477
8623,12.0,-2.0,22.96,31.17,7095.99,6507.58,588.41,1.0904,637.3,8.09,12.91,22.96,1963.5,0.4441,-0.5452
8624,12.0,-2.0,24.62,28.2,7265.71,6659.18,606.53,1.0911,578.1,8.53,13.28,24.62,2044.5,0.4501,-0.5455
8625,12.0,1.2,22.95,31.62,7400.07,6753.3,646.77,1.0958,660.6,8.95,12.88,22.95,2115.6,0.4495,-0.5479
8626,12.0,2.0,24.44,28.47,7476.28,6740.69,735.6,1.1091,590.0,9.41,13.2,24.44,2184.6,0.4408,-0.5546
8627,12.0,8.6,22.77,31.47,7327.52,6613.23,714.29,1.108,653.8,9.87,12.81,22.77,2235.6,0.4364,-0.554
8628,12.0,8.8,23.93,29.81,7278.21,6542.78,735.42,1.1124,602.7,9.96,13.24,23.93,2293.7,0.4364,-0.5562
8629,12.0,10.0,22.78,31.44,7321.77,6547.68,774.09,1.1182,662.5,9.96,13.05,22.78,2344.3,0.4322,-0.5591
8630,12.0,12.0,23.31,30.45,7699.97,6483.15,1216.81,1.1877,650.7,9.97,13.5,23.31,2404.9,0.4307,-0.5938
8631,12.0,12.3,23.61,30.31,7549.4,6465.0,1084.39,1.1677,646.7,9.96,13.77,23.61,2465.8,0.4245,-0.5839
8632,12.0,12.0,23.82,29.52,7612.9,6374.09,1238.81,1.1944,635.1,9.95,13.93,23.61,2528.9,0.4235,-0.5972
8633,12.0,12.0,23.96,29.26,7183.92,6361.41,822.51,1.1293,630.4,9.92,14.03,23.82,2593.6,0.4198,-0.5646
8634,12.0,10.0,23.83,29.92,7163.8,6306.64,857.15,1.1359,638.5,9.92,14.1,23.96,2661.3,0.4128,-0.568
8635,12.0,7.0,23.3,30.44,7094.9,6201.31,893.59,1.1441,668.0,9.95,14.16,23.31,2728.3,0.403,-0.572
8636,12.0,6.0,23.81,29.51,6966.05,6055.29,910.76,1.1504,643.1,9.98,14.54,23.81,2795.4,0.3999,-0.5752
8637,12.0,6.3,23.96,29.73,6944.19,6012.63,931.56,1.1549,641.8,9.98,14.73,23.81,2866.1,0.3812,-0.5775
8638,12.0,4.0,23.65,29.79,6714.69,5732.59,982.1,1.1713,648.3,9.98,14.94,23.65,2935.3,0.3796,-0.5857
8639,12.0,4.0,24.29,28.65,6703.88,5710.28,993.6,1.174,618.1,9.99,15.2,24.29,3011.6,0.4001,-0.587
8640,12.0,3.9,24.36,29.01,7078.51,6021.29,1057.22,1.1756,635.9,9.99,15.04,24.29,3093.3,0.4172,-0.5878
8641,12.0,3.5,24.41,28.45,7360.17,6276.68,1083.49,1.1726,646.4,9.99,14.85,24.36,3173.1,0.4334,-0.5863
8642,12.0,2.8,23.38,30.26,7674.27,6519.03,1155.24,1.1772,733.2,9.99,14.62,23.38,3256.4,0.4399,-0.5886
8643,12.0,2.6,24.15,29.36,6931.32,6614.67,316.65,1.0479,700.1,9.99,14.85,24.15,0.0,0.4524,-0.5239
8644,12.0,2.2,25.11,27.26,7737.07,6805.63,931.43,1.1369,656.2,9.55,14.91,25.11,255.0,0.4512,-0.5684
8645,12.0,1.4,23.5,29.99,7213.61,6787.67,425.94,1.0628,739.6,9.21,14.46,23.5,307.5,0.4334,-0.5314
8646,12.0,1.4,23.51,30.46,6740.56,6515.28,225.28,1.0346,741.6,9.24,14.86,23.5,338.0,0.4351,-0.5173
8647,12.0,1.0,23.98,29.14,6766.69,6544.94,221.75,1.0339,731.7,9.25,15.17,23.97,362.6,0.4562,-0.5169
8648,12.0,0.8,24.9,27.55,7097.81,6864.88,232.93,1.0339,690.5,9.21,15.12,24.9,379.6,0.479,-0.517
8649,12.0,2.1,24.87,28.08,7454.71,7207.93,246.78,1.0342,695.9,8.87,14.68,24.9,388.6,0.4735,-0.5171
8650,12.0,3.0,24.08,28.94,7374.58,7120.51,254.07,1.0357,711.3,8.53,14.22,24.07,387.1,0.4646,-0.5178
8651,12.0,7.0,23.69,29.62,8763.66,6981.62,1782.04,1.2552,721.7,8.26,14.16,23.69,390.3,0.4517,-0.6276
8652,12.0,9.3,24.45,28.75,8966.53,6787.5,2179.03,1.321,654.4,7.8,14.24,24.45,373.3,0.4488,-0.6605
8653,12.0,11.0,23.82,29.38,9119.92,6744.87,2375.05,1.3521,665.3,7.32,13.83,23.81,350.4,0.4417,-0.6761
8654,12.0,11.0,24.32,28.5,8892.95,6633.08,2259.87,1.3407,604.1,6.86,13.51,24.32,340.4,0.4346,-0.6703
8655,12.0,11.0,23.07,31.12,8866.22,6523.02,2343.19,1.3592,642.7,6.41,13.07,23.07,335.7,0.4426,-0.6796
8656,12.0,11.0,24.81,27.65,8932.52,6639.73,2292.79,1.3453,565.2,6.01,13.24,24.81,333.3,0.4372,-0.6727
8657,12.0,10.0,22.8,31.19,8968.46,6559.81,2408.65,1.3672,644.3,5.77,12.77,22.8,328.5,0.4254,-0.6836
8658,12.0,9.1,24.39,28.68,8596.53,6378.32,2218.21,1.3478,556.3,5.75,13.1,24.39,333.1,0.4241,-0.6739
8659,12.0,9.0,22.7,31.37,8684.57,6362.02,2322.55,1.3651,623.1,5.81,12.64,22.7,331.0,0.4427,-0.6825
8660,12.0,9.0,25.02,27.29,8920.61,6635.95,2284.66,1.3443,543.5,5.75,13.0,25.02,335.5,0.4469,-0.6721
8661,12.0,8.2,22.9,31.36,9150.08,6702.93,2447.15,1.3651,636.9,5.78,12.53,22.9,328.0,0.4404,-0.6825
8662,12.0,9.0,24.41,28.28,8878.73,6600.58,2278.15,1.3451,561.4,5.75,12.84,24.41,332.3,0.4415,-0.6726
8663,12.0,9.0,22.61,31.53,9013.53,6620.66,2392.87,1.3614,638.1,5.79,12.39,22.61,328.0,0.4459,-0.6807
8664,12.0,8.2,24.55,28.37,8988.35,6682.05,2306.3,1.3451,560.0,5.77,12.81,24.55,333.7,0.4572,-0.6726
8665,12.0,9.0,22.81,31.14,9332.75,6855.56,2477.19,1.3613,645.2,5.82,12.35,22.81,329.2,0.4763,-0.6807
8666,12.0,8.0,24.52,28.09,9582.81,7136.14,2446.66,1.3429,598.1,5.86,12.78,24.52,332.6,0.487,-0.6714
8667,12.0,7.7,22.9,31.32,9932.42,7301.91,2630.51,1.3603,680.3,5.81,12.32,22.9,329.6,0.4666,-0.6801
8668,12.0,8.0,23.87,29.21,9400.28,6990.77,2409.51,1.3447,617.0,5.78,12.71,23.87,329.8,0.4744,-0.6723
8669,12.0,7.0,22.94,30.88,9685.92,7112.09,2573.83,1.3619,665.2,5.85,12.41,22.95,329.6,0.4834,-0.6809
8670,12.0,7.5,24.28,28.81,9729.96,7242.91,2487.06,1.3434,619.2,5.76,12.77,24.28,331.7,0.481,-0.6717
8671,12.0,7.0,22.77,31.22,9817.53,7212.13,2605.39,1.3613,682.4,5.8,12.36,22.76,328.4,0.4745,-0.6806
8672,12.0,7.0,24.22,28.6,9554.08,7110.03,2444.04,1.3437,609.8,5.73,12.74,24.22,330.7,0.4755,-0.6719
8673,12.0,7.6,22.71,31.71,9702.33,7129.0,2573.33,1.361,676.0,5.76,12.32,22.71,328.2,0.4655,-0.6805
8674,12.0,8.0,24.18,28.68,9353.96,6974.01,2379.95,1.3413,600.0,5.73,12.73,24.18,330.3,0.4668,-0.6706
8675,12.0,8.0,22.68,31.38,9518.76,6998.21,2520.55,1.3602,666.2,5.73,12.34,22.68,324.6,0.4647,-0.6801
8676,12.0,8.6,24.34,28.77,9332.67,6962.09,2370.58,1.3405,592.8,5.74,12.77,24.34,329.4,0.4583,-0.6702
8677,12.0,8.0,22.54,31.67,9353.1,6870.77,2482.33,1.3613,665.1,5.73,12.36,22.54,323.2,0.4529,-0.6806
8678,12.0,9.0,24.3,28.49,9087.02,6786.37,2300.65,1.339,581.6,5.74,12.81,24.3,330.3,0.4521,-0.6695
8679,12.0,8.7,22.52,32.06,9228.19,6779.06,2449.13,1.3613,659.7,5.74,12.4,22.52,324.5,0.4461,-0.6806
8680,12.0,9.0,24.31,28.48,8951.07,6684.21,2266.86,1.3391,574.0,5.77,12.85,24.31,332.7,0.4448,-0.6696
8681,12.0,9.0,22.48,31.82,9063.96,6669.0,2394.97,1.3591,653.7,5.74,12.43,22.48,326.1,0.4448,-0.6796
8682,12.0,8.4,24.41,28.66,8941.25,6664.64,2276.62,1.3416,569.1,5.79,12.88,24.41,334.8,0.4444,-0.6708
8683,12.0,8.0,22.55,31.71,9061.18,6664.13,2397.05,1.3597,649.8,5.76,12.45,22.55,327.1,0.3862,-0.6798
8684,12.0,9.0,23.2,30.48,7788.56,5787.88,2000.68,1.3457,553.2,5.67,12.9,23.2,329.4,0.2994,-0.6728
8685,12.0,8.3,21.9,33.43,6163.02,4489.88,1673.14,1.3726,504.3,5.62,13.13,21.9,324.0,0.3439,-0.6863
8686,12.0,8.0,23.58,29.81,6947.91,5158.34,1789.56,1.3469,503.4,5.65,13.49,23.58,332.6,0.3892,-0.6735
8687,12.0,8.0,23.24,30.42,7933.23,5841.44,2091.8,1.3581,568.6,5.79,13.13,23.24,332.1,0.4096,-0.679
8688,12.0,6.4,23.94,29.56,8296.98,6145.13,2151.84,1.3502,557.4,5.73,13.08,23.94,331.1,0.4529,-0.6751
8689,12.0,6.1,23.47,30.01,9238.08,6792.99,2445.09,1.3599,618.9,5.86,12.66,23.47,334.7,0.4481,-0.68
8690,12.0,5.7,22.92,31.02,9163.54,6716.68,2446.86,1.3643,648.7,5.79,12.72,22.92,332.9,0.4576,-0.6821
8691,12.0,6.3,24.36,28.83,9216.87,6860.79,2356.08,1.3434,596.2,5.77,13.03,24.36,335.8,0.4602,-0.6717
8692,12.0,6.4,22.68,31.49,9411.85,6902.94,2508.91,1.3635,674.4,5.85,12.59,22.68,332.1,0.4393,-0.6817
8693,12.0,6.9,23.94,29.18,8847.29,6584.95,2262.34,1.3436,592.1,5.73,12.99,23.94,334.0,0.4452,-0.6718
8694,12.0,7.2,22.71,31.86,9080.48,6676.81,2403.67,1.36,651.5,5.8,12.62,22.71,329.2,0.4402,-0.68
8695,12.0,9.0,24.36,28.48,8835.22,6597.63,2237.59,1.3392,574.0,5.74,13.04,24.36,332.1,0.4411,-0.6696
8696,12.0,9.0,22.48,31.9,8987.55,6616.31,2371.24,1.3584,659.7,5.78,12.61,22.48,327.8,0.4373,-0.6792
8697,12.0,9.1,24.3,29.05,8785.08,6554.31,2230.76,1.3404,573.6,5.82,13.05,24.3,335.8,0.4343,-0.6702
8698,12.0,9.0,22.41,32.06,8854.71,6514.29,2340.41,1.3593,655.3,5.76,12.62,22.41,327.7,0.4252,-0.6796
8699,12.0,10.0,24.15,28.88,8530.98,6373.13,2157.85,1.3386,565.9,5.76,13.06,24.15,334.1,0.4023,-0.6693
8700,12.0,10.5,21.97,33.5,8218.87,6034.57,2184.3,1.362,641.2,5.73,12.69,21.97,330.9,0.3922,-0.681
8701,12.0,10.0,23.76,29.59,7879.65,5879.05,2000.6,1.3403,544.6,5.77,13.13,23.76,337.0,0.3939,-0.6701
8702,12.0,11.0,22.24,32.46,8041.3,5909.34,2131.96,1.3608,616.1,5.76,12.79,22.24,335.5,0.3924,-0.6804
8703,12.0,10.8,24.24,29.18,7894.39,5883.62,2010.76,1.3418,524.2,5.76,13.19,24.24,341.6,0.3829,-0.6709
8704,12.0,11.0,22.02,32.94,7824.69,5744.3,2080.38,1.3622,611.2,5.75,12.76,22.02,335.3,0.3847,-0.6811
8705,12.0,11.0,24.17,28.94,7740.51,5767.16,1973.35,1.3422,516.6,5.77,13.18,24.17,345.0,0.3717,-0.6711
8706,12.0,10.7,21.85,33.8,7617.09,5576.34,2040.75,1.366,604.4,5.74,12.76,21.85,339.5,0.3661,-0.683
8707,12.0,10.0,23.87,29.5,7373.15,5488.77,1884.39,1.3433,506.4,5.72,13.2,23.87,340.9,0.3911,-0.6717
8708,12.0,10.0,22.5,32.06,7985.04,5867.08,2117.96,1.361,594.9,5.77,12.78,22.5,337.4,0.3883,-0.6805
8709,12.0,10.1,24.23,29.32,7818.08,5821.18,1996.91,1.343,519.0,5.73,13.19,24.23,341.5,0.3894,-0.6715
8710,12.0,10.0,22.23,32.61,7959.73,5841.49,2118.24,1.3626,607.3,5.75,12.76,22.23,333.1,0.3884,-0.6813
8711,12.0,10.0,24.33,28.75,7815.13,5823.36,1991.77,1.342,514.5,5.73,13.18,24.33,337.7,0.404,-0.671
8712,12.0,9.8,22.55,32.47,8251.79,6061.23,2190.56,1.3614,608.1,5.77,12.74,22.55,331.0,0.4137,-0.6807
8713,12.0,10.0,24.66,28.2,8317.77,6202.2,2115.58,1.3411,530.1,5.78,13.15,24.66,337.4,0.4424,-0.6706
8714,12.0,10.0,23.09,31.01,9006.34,6636.48,2369.86,1.3571,628.0,5.81,12.68,23.09,332.3,0.4393,-0.6785
8715,12.0,9.6,23.57,30.57,8821.28,6585.48,2235.8,1.3395,613.9,5.93,13.01,23.57,343.0,0.4449,-0.6698
8716,12.0,10.0,22.88,31.4,9045.49,6673.14,2372.35,1.3555,656.0,5.89,12.87,22.88,341.2,0.4464,-0.6778
8717,12.0,10.0,24.33,28.79,8955.41,6693.67,2261.74,1.3379,594.2,5.94,13.24,24.33,349.7,0.4459,-0.6689
8718,12.0,9.4,22.58,32.45,9096.81,6690.61,2406.2,1.3596,673.5,5.82,12.8,22.58,337.1,0.4513,-0.6798
8719,12.0,9.0,24.53,28.47,9056.5,6766.52,2289.98,1.3384,588.7,5.92,13.22,24.53,346.8,0.4552,-0.6692
8720,12.0,9.0,22.72,31.75,9283.9,6829.37,2454.53,1.3594,675.0,5.78,12.76,22.72,333.0,0.4466,-0.6797
8721,12.0,8.8,24.36,29.2,8971.85,6695.85,2276.0,1.3399,588.8,5.82,13.17,24.36,336.5,0.4418,-0.67
8722,12.0,9.0,22.55,32.1,9008.01,6627.6,2380.41,1.3592,664.2,5.78,12.72,22.55,328.0,0.4288,-0.6796
8723,12.0,9.0,24.18,29.11,8621.81,6428.68,2193.13,1.3411,573.9,5.76,13.15,24.18,332.4,0.4276,-0.6706
8724,12.0,8.8,22.48,32.74,8739.29,6414.1,2325.19,1.3625,647.2,5.76,12.72,22.48,325.9,0.4152,-0.6813
8725,12.0,9.0,24.18,29.1,8354.64,6225.09,2129.55,1.3421,555.0,5.72,13.14,24.18,329.8,0.4021,-0.671
8726,12.0,9.0,22.15,32.92,8231.29,6031.98,2199.3,1.3646,629.9,5.75,12.71,22.15,324.6,0.4009,-0.6823
8727,12.0,8.5,24.22,29.43,8080.15,6009.75,2070.4,1.3445,533.9,5.71,13.14,24.22,330.5,0.3952,-0.6723
8728,12.0,8.0,22.17,32.87,8110.12,5928.8,2181.32,1.3679,616.6,5.78,12.7,22.17,328.2,0.389,-0.684
8729,12.0,7.0,24.14,29.17,7867.98,5832.08,2035.9,1.3491,519.7,5.69,13.09,24.14,334.9,0.3826,-0.6745
8730,12.0,6.7,22.04,33.61,7857.27,5739.19,2118.07,1.3691,602.1,5.77,12.65,22.04,335.6,0.3782,-0.6845
8731,12.0,6.0,24.11,29.21,7654.66,5668.64,1986.02,1.3504,504.4,5.68,13.05,24.11,340.4,0.3771,-0.6752
8732,12.0,5.0,22.03,33.13,7780.38,5656.78,2123.6,1.3754,591.3,5.79,12.6,22.03,340.5,0.4106,-0.6877
8733,12.0,6.4,24.99,28.14,8306.09,6155.1,2150.99,1.3495,503.8,5.75,12.97,24.99,356.7,0.4111,-0.6747
8734,12.0,4.0,22.58,32.0,8468.58,6165.14,2303.44,1.3736,601.6,5.83,12.49,22.58,346.9,0.402,-0.6868
8735,12.0,3.0,24.3,28.84,8046.89,6023.89,2023.0,1.3358,513.3,5.8,12.75,24.3,366.6,0.4181,-0.6679
8736,12.0,2.5,22.48,32.73,8209.05,6268.21,1940.84,1.3096,605.9,5.98,12.29,22.48,384.5,0.4112,-0.6548
8737,12.0,2.0,24.31,28.8,7850.88,6160.31,1690.57,1.2744,518.1,6.08,12.61,24.31,400.4,0.4408,-0.6372
8738,12.0,0.7,22.68,31.77,8318.49,6606.77,1711.72,1.2591,617.2,6.22,12.14,22.68,420.1,0.4433,-0.6295
8739,12.0,0.6,22.56,32.54,8184.83,6640.47,1544.37,1.2326,648.8,6.41,12.49,22.68,433.1,0.4402,-0.6163
8740,12.0,0.5,23.39,30.43,7972.44,6597.65,1374.78,1.2084,615.6,6.65,12.84,23.39,449.3,0.4435,-0.6042
8741,12.0,0.0,22.83,31.46,8018.37,6649.68,1368.69,1.2058,658.8,6.82,12.89,22.83,467.5,0.4434,-0.6029
8742,12.0,0.9,23.98,29.82,6923.33,6649.57,273.76,1.0412,607.0,6.97,13.2,23.98,487.7,0.4376,-0.5206
8743,12.0,0.0,22.63,31.83,6834.88,6564.95,269.93,1.0411,671.6,7.27,13.0,22.63,514.7,0.435,-0.5206
8744,12.0,-1.0,23.82,29.62,6762.85,6524.34,238.51,1.0366,618.5,7.57,13.44,23.82,542.5,0.4333,-0.5183
8745,12.0,0.7,23.78,30.19,6759.32,6503.9,255.41,1.0393,629.3,7.84,13.61,23.82,573.9,0.426,-0.5196
8746,12.0,1.5,24.02,29.26,6658.82,6395.6,263.22,1.0412,612.5,8.0,13.74,23.78,607.0,0.4162,-0.5206
8747,12.0,5.9,24.2,28.93,7562.85,6249.41,1313.45,1.2102,592.6,7.9,13.82,24.02,638.4,0.4157,-0.6051
8748,12.0,6.3,24.09,29.63,7729.82,6242.33,1487.49,1.2383,589.2,7.44,13.65,24.2,666.5,0.4092,-0.6191
8749,12.0,6.0,23.69,29.82,7587.04,6143.91,1443.13,1.2349,584.8,7.0,13.35,23.7,697.9,0.3966,-0.6174
8750,12.0,10.0,23.66,29.89,8093.85,5951.54,2142.31,1.36,556.6,6.59,13.12,23.69,735.0,0.3874,-0.68
8751,12.0,9.3,22.76,31.98,8011.1,5811.69,2199.42,1.3784,575.3,6.15,12.8,22.75,766.0,0.3874,-0.6892
8752,12.0,10.0,24.1,29.07,7913.4,5808.76,2104.64,1.3623,509.1,5.76,12.86,24.1,807.0,0.3868,-0.6812
8753,12.0,9.0,22.03,32.93,8036.61,5800.4,2236.21,1.3855,594.3,5.8,12.41,22.03,848.7,0.3796,-0.6928
8754,12.0,8.0,23.95,29.7,7793.56,5687.99,2105.57,1.3702,501.2,5.71,12.77,23.95,897.5,0.3709,-0.6851
8755,12.0,5.0,21.92,33.12,7294.17,5560.34,1733.83,1.3118,573.6,5.77,12.36,21.92,951.4,0.3634,-0.6559
8756,12.0,4.0,23.52,30.04,7098.31,5445.54,1652.76,1.3035,501.4,5.7,12.82,23.52,1010.2,0.3684,-0.6518
8757,12.0,3.4,22.47,32.45,7196.26,5523.74,1672.52,1.3028,551.4,5.83,12.6,22.47,1074.0,0.3792,-0.6514
8758,12.0,3.2,24.0,29.17,7612.36,5684.49,1927.87,1.3391,507.0,5.81,12.96,24.0,1143.2,0.3642,-0.6696
8759,12.0,1.9,22.04,32.82,6853.78,5462.73,1391.05,1.2546,573.8,5.97,12.67,22.04,1205.4,0.3555,-0.6273
8760,12.0,1.9,23.61,30.28,6307.18,5328.81,978.36,1.1836,500.9,5.87,13.14,23.61,1274.2,0.3605,-0.5918
8761,12.0,1.9,23.61,30.28,6307.18,5328.81,978.36,1.1836,500.9,5.87,13.14,23.61,1274.2,0.3605,-0.5918
