hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
1,1.0,0.2,19.92,16.57,16906.98,14972.42,1934.55,1.1292,1900.0,5.6,11.0,19.66,3159.0,1.0,0.0
2,1.0,-2.0,20.43,16.06,16407.36,14979.04,1428.32,1.0954,1800.0,6.1,11.5,20.43,3258.7,0.3577,-0.5477
3,1.0,-0.9,20.06,16.8,6332.4,5361.58,970.82,1.1811,1700.1,6.6,16.86,17.71,3259.0,0.3605,-0.5905
4,1.0,-4.0,15.88,21.37,5750.45,5448.96,301.49,1.0553,1600.1,6.72,12.5,15.88,3259.0,0.3669,-1.589
5,1.0,-6.0,16.64,20.35,6199.8,5509.12,690.68,1.1254,1500.1,6.69,13.0,16.64,3259.0,0.3685,-1.244
6,1.0,-3.3,17.4,19.82,5961.69,5536.89,424.8,1.0767,1400.3,7.11,13.49,17.41,0.0,0.3853,-0.8364
7,1.0,-6.0,18.39,18.21,6744.37,5793.33,951.04,1.1642,1301.6,7.59,13.99,18.39,298.5,0.4102,-0.5821
8,1.0,-5.0,19.56,16.93,7100.92,6172.87,928.06,1.1503,1204.6,8.08,14.49,19.56,301.6,0.4199,-0.5752
9,1.0,-3.2,20.63,16.22,6968.41,6324.78,643.62,1.1018,1109.2,8.58,14.98,20.63,303.8,0.4272,-0.5509
10,1.0,-1.0,21.64,14.89,6631.34,6438.45,192.9,1.03,1032.6,9.07,15.47,21.64,307.7,0.4292,-0.515
11,1.0,3.0,22.14,14.45,6671.22,6474.47,196.75,1.0304,1025.6,9.56,15.88,22.13,311.8,0.4403,-0.5152
12,1.0,3.4,22.26,14.68,6844.18,6645.75,198.43,1.0299,1087.7,9.98,16.21,22.14,307.4,0.4373,-0.5149
13,1.0,3.8,22.14,14.44,6803.91,6603.32,200.59,1.0304,1166.1,9.98,16.54,22.26,304.5,0.432,-0.5152
14,1.0,5.0,22.09,14.48,6732.26,6527.64,204.61,1.0313,1235.9,9.99,16.86,22.14,304.3,0.4322,-0.5157
15,1.0,5.5,22.25,14.65,6741.5,6534.12,207.38,1.0317,1294.7,9.98,17.25,22.09,302.8,0.4296,-0.5159
16,1.0,5.4,22.55,14.08,6701.67,6497.86,203.81,1.0314,1316.4,9.97,17.66,22.25,301.8,0.4297,-0.5157
17,1.0,4.1,22.91,13.78,6704.98,6503.58,201.4,1.031,1313.7,9.96,18.0,22.9,301.8,0.4239,-0.5155
18,1.0,4.2,22.92,14.04,6621.06,6419.7,201.36,1.0314,1297.3,9.96,18.02,22.91,303.7,0.4111,-0.5157
19,1.0,2.3,22.95,13.74,6424.97,6225.18,199.79,1.0321,1267.2,9.97,18.08,22.92,304.2,0.4028,-0.516
20,1.0,1.4,22.95,13.74,6297.71,6101.02,196.69,1.0322,1236.4,9.98,18.07,22.95,304.5,0.3996,-0.5161
21,1.0,-0.4,22.94,14.02,6244.95,6051.79,193.16,1.0319,1211.8,9.99,17.99,22.95,305.6,0.3821,-0.516
22,1.0,-2.0,22.87,13.81,5977.89,5786.0,191.89,1.0332,1179.0,9.99,18.01,22.94,308.1,0.3808,-0.5166
23,1.0,-3.0,22.89,13.79,5958.23,5767.42,190.81,1.0331,1153.5,9.99,17.94,22.87,309.9,0.3919,-0.5165
24,1.0,-2.3,23.01,13.95,6123.66,5933.55,190.11,1.032,1130.7,9.99,17.82,22.89,312.4,0.4011,-0.516
25,1.0,-5.0,23.13,13.59,6261.68,6072.23,189.46,1.0312,1105.8,9.99,17.7,23.01,315.7,0.396,-0.5156
26,1.0,-4.0,22.66,13.98,6185.72,5994.14,191.57,1.032,1093.8,9.99,17.24,22.66,313.2,0.3749,-0.516
27,1.0,-3.6,21.97,14.84,5860.85,5671.28,189.57,1.0334,1102.0,9.99,16.87,21.97,308.6,0.3748,-0.5167
28,1.0,-6.0,22.03,14.53,5852.93,5666.51,186.42,1.0329,1094.7,9.99,16.9,21.97,306.3,0.3811,-0.5164
29,1.0,-5.0,22.2,14.37,5949.74,5761.9,187.84,1.0326,1073.4,10.0,16.89,22.03,311.1,0.4269,-0.5163
30,1.0,-4.6,22.55,14.32,6642.98,6453.53,189.45,1.0294,1083.0,9.99,16.65,22.55,310.3,0.4347,-0.5147
31,1.0,-6.0,22.26,14.32,6764.05,6569.84,194.21,1.0296,1105.3,9.99,16.38,22.55,317.6,0.4185,-0.5148
32,1.0,-7.0,22.01,14.54,6517.27,6321.8,195.48,1.0309,1087.5,10.0,16.26,22.26,329.0,0.4066,-0.5155
33,1.0,-2.4,22.1,14.73,6338.18,6140.72,197.45,1.0322,1038.1,10.0,16.25,22.01,335.8,0.4135,-0.5161
34,1.0,0.0,22.17,14.39,6441.72,6245.19,196.53,1.0315,1058.2,10.0,16.33,22.1,316.4,0.4089,-0.5157
35,1.0,5.7,22.01,14.53,6396.6,6175.59,221.01,1.0358,1118.4,9.99,16.54,22.17,305.6,0.409,-0.5179
36,1.0,6.2,22.04,14.78,6396.62,6179.06,217.56,1.0352,1201.9,9.92,16.95,22.01,301.3,0.4114,-0.5176
37,1.0,8.0,22.24,14.34,6439.36,6219.57,219.79,1.0353,1267.3,9.91,17.38,22.04,301.0,0.4126,-0.5177
38,1.0,9.0,22.57,14.05,6457.83,6242.94,214.89,1.0344,1293.2,9.87,17.79,22.57,300.9,0.4125,-0.5172
39,1.0,9.6,22.79,14.09,6456.42,6244.28,212.14,1.034,1264.9,9.91,17.9,22.57,302.2,0.398,-0.517
40,1.0,10.0,22.89,13.78,6241.65,6026.89,214.75,1.0356,1217.2,9.92,17.98,22.79,302.4,0.394,-0.5178
41,1.0,9.0,22.94,13.74,6996.86,5965.89,1030.97,1.1728,1185.9,9.92,17.95,22.89,302.6,0.3917,-0.5864
42,1.0,8.0,23.18,13.76,6158.82,5930.71,228.11,1.0385,1124.4,9.9,17.96,22.94,302.8,0.3867,-0.5192
43,1.0,5.0,22.95,13.72,6065.31,5856.12,209.2,1.0357,1150.0,9.89,17.91,23.18,302.1,0.3772,-0.5179
44,1.0,5.0,22.6,14.02,5929.07,5710.91,218.16,1.0382,1191.5,9.94,17.85,22.6,302.6,0.3866,-0.5191
45,1.0,4.2,22.83,14.06,6052.42,5853.0,199.42,1.0341,1221.6,9.95,18.09,22.6,301.3,0.4176,-0.517
46,1.0,3.8,23.21,13.51,6529.31,6325.56,203.75,1.0322,1231.8,9.96,18.13,23.21,302.1,0.421,-0.5161
47,1.0,3.2,23.08,13.62,6592.54,6377.38,215.16,1.0337,1233.1,9.96,17.96,23.21,303.6,0.4104,-0.5169
48,1.0,2.9,22.96,13.93,6422.87,6215.08,207.79,1.0334,1214.5,9.97,17.9,23.08,304.3,0.4047,-0.5167
49,1.0,2.0,22.98,13.7,6328.58,6128.02,200.56,1.0327,1192.5,9.98,17.89,22.96,305.0,0.4212,-0.5164
50,1.0,2.1,22.48,14.12,6588.08,6377.15,210.93,1.0331,1251.4,9.95,17.44,22.48,302.5,0.4093,-0.5165
51,1.0,2.2,21.92,14.82,6397.81,6192.4,205.41,1.0332,1294.1,9.97,17.18,21.92,302.2,0.4144,-0.5166
52,1.0,2.0,22.06,14.48,6472.88,6267.7,205.18,1.0327,1307.3,9.99,17.32,21.92,302.3,0.42,-0.5164
53,1.0,2.0,22.2,14.36,6558.42,6353.45,204.98,1.0323,1319.6,9.98,17.44,22.06,301.6,0.4204,-0.5161
54,1.0,2.5,22.27,14.48,6564.61,6360.63,203.99,1.0321,1326.8,9.98,17.52,22.2,301.7,0.4126,-0.516
55,1.0,3.3,22.3,14.28,6452.09,6243.68,208.4,1.0334,1327.9,9.97,17.64,22.27,301.8,0.404,-0.5167
56,1.0,3.0,22.36,14.23,6327.7,6114.66,213.04,1.0348,1330.7,9.95,17.81,22.3,301.3,0.4104,-0.5174
57,1.0,2.9,22.54,14.23,6423.15,6212.56,210.6,1.0339,1330.8,9.93,17.92,22.36,301.1,0.4202,-0.5169
58,1.0,3.6,22.72,13.92,6571.13,6363.13,208.0,1.0327,1326.7,9.91,17.97,22.54,301.3,0.4381,-0.5163
59,1.0,7.0,22.8,13.85,6849.59,6633.99,215.61,1.0325,1339.8,9.89,17.9,22.72,301.8,0.4429,-0.5163
60,1.0,8.8,22.74,14.04,8089.97,6705.96,1384.01,1.2064,1317.7,9.88,17.7,22.8,303.2,0.443,-0.6032
61,1.0,9.7,23.06,13.63,8144.57,6705.09,1439.48,1.2147,1271.7,9.73,17.84,23.06,302.4,0.4373,-0.6073
62,1.0,15.0,23.29,13.44,8484.82,6620.68,1864.14,1.2816,1218.3,9.51,17.91,23.06,302.5,0.4191,-0.6408
63,1.0,13.9,23.69,13.21,8194.29,6345.72,1848.57,1.2913,1134.9,9.2,18.15,23.69,301.6,0.4139,-0.6457
64,1.0,15.0,23.99,12.89,8246.42,6269.37,1977.05,1.3154,1047.9,8.81,18.07,23.99,302.5,0.4028,-0.6577
65,1.0,14.0,24.22,12.72,8046.81,6101.04,1945.77,1.3189,956.5,8.46,17.9,23.99,303.5,0.3958,-0.6595
66,1.0,12.9,24.54,12.55,7901.42,5992.84,1908.57,1.3185,866.5,8.3,17.69,24.54,304.8,0.3951,-0.6592
67,1.0,6.6,24.39,12.59,7772.9,5980.7,1792.2,1.2997,840.8,8.16,17.35,24.54,305.2,0.3978,-0.6498
68,1.0,7.0,24.88,12.23,7418.61,6018.78,1399.83,1.2326,767.5,8.4,17.12,24.88,310.3,0.4044,-0.6163
69,1.0,5.7,24.77,12.37,7365.23,6115.16,1250.07,1.2044,758.5,8.67,16.79,24.88,309.6,0.4007,-0.6022
70,1.0,5.6,24.51,12.51,7301.91,6056.72,1245.19,1.2056,746.5,9.04,16.48,24.77,310.9,0.4049,-0.6028
71,1.0,4.3,24.04,12.87,6830.44,6116.63,713.81,1.1167,763.7,9.42,16.11,24.04,311.1,0.3881,-0.5583
72,1.0,3.7,23.09,13.69,6081.85,5860.03,221.82,1.0379,798.1,9.88,15.82,23.1,311.7,0.3778,-0.5189
73,1.0,3.8,22.57,14.06,5901.26,5701.58,199.68,1.035,880.9,9.97,16.17,22.58,305.4,0.3692,-0.5175
74,1.0,3.2,21.65,14.88,6023.9,5575.26,448.64,1.0805,933.8,9.97,15.74,21.66,304.7,0.3946,-0.5402
75,1.0,3.2,21.74,14.89,6184.51,5955.17,229.35,1.0385,1003.1,9.98,15.86,21.65,302.7,0.3914,-0.5193
76,1.0,2.2,21.6,14.93,6131.43,5907.89,223.54,1.0378,1087.9,9.97,16.22,21.74,301.4,0.3954,-0.5189
77,1.0,1.3,21.66,14.88,6190.4,5970.9,219.5,1.0368,1160.8,9.98,16.57,21.6,301.2,0.3971,-0.5184
78,1.0,2.4,21.81,14.81,6211.08,6000.69,210.39,1.0351,1223.0,9.98,16.95,21.66,300.9,0.3972,-0.5175
79,1.0,3.1,22.01,14.57,6215.37,6005.35,210.02,1.035,1271.8,9.96,17.34,21.81,300.8,0.3957,-0.5175
80,1.0,3.8,22.26,14.35,6202.62,5986.74,215.88,1.0361,1268.3,9.96,17.59,22.01,301.2,0.3874,-0.518
81,1.0,3.0,22.41,14.29,6081.91,5862.64,219.27,1.0374,1257.0,9.93,17.8,22.26,301.2,0.382,-0.5187
82,1.0,3.6,22.44,14.2,5991.54,5783.17,208.37,1.036,1278.5,9.9,17.96,22.41,300.8,0.3804,-0.518
83,1.0,12.1,22.53,14.12,7431.66,5760.97,1670.69,1.29,1239.2,9.92,17.93,22.44,301.6,0.381,-0.645
84,1.0,12.3,23.08,13.74,7447.35,5768.97,1678.38,1.2909,1193.3,9.67,18.29,23.08,300.8,0.3648,-0.6455
85,1.0,16.0,23.35,13.44,7192.61,5526.95,1665.66,1.3014,1111.9,9.33,18.43,23.08,301.1,0.3602,-0.6507
86,1.0,17.0,23.77,13.1,7155.87,5458.56,1697.31,1.3109,1030.4,8.96,18.53,23.77,301.0,0.3507,-0.6555
87,1.0,17.1,23.91,13.04,7026.93,5315.6,1711.33,1.3219,945.0,8.55,18.34,23.77,301.7,0.3484,-0.661
88,1.0,18.0,24.17,12.8,6961.86,5278.73,1683.14,1.3189,854.3,8.19,18.05,23.91,302.6,0.3439,-0.6594
89,1.0,18.0,24.3,12.7,6904.73,5208.22,1696.51,1.3257,784.2,7.97,17.73,24.17,303.4,0.3308,-0.6629
90,1.0,14.7,23.96,13.0,6749.09,5006.97,1742.12,1.3479,754.8,7.81,17.39,23.96,304.2,0.3232,-0.674
91,1.0,13.0,24.46,12.59,6498.76,4889.22,1609.55,1.3292,676.1,7.77,17.3,24.46,306.8,0.316,-0.6646
92,1.0,11.0,24.22,12.77,6474.0,4780.62,1693.37,1.3542,664.2,7.78,17.09,24.46,309.9,0.3133,-0.6771
93,1.0,11.2,24.35,12.71,6321.17,4737.99,1583.18,1.3341,632.4,7.87,16.93,24.22,312.3,0.3195,-0.6671
94,1.0,10.2,24.16,12.82,6514.36,4831.11,1683.26,1.3484,644.2,7.93,16.73,24.35,311.1,0.3767,-0.6742
95,1.0,9.4,24.88,12.28,7423.45,5693.63,1729.82,1.3038,677.7,8.17,16.57,24.89,313.2,0.3847,-0.6519
96,1.0,10.2,24.3,12.75,7632.38,5812.83,1819.55,1.313,720.0,8.38,16.31,24.31,311.0,0.38,-0.6565
97,1.0,8.5,24.52,12.55,7335.35,5738.84,1596.51,1.2782,698.8,8.54,16.4,24.3,311.6,0.3729,-0.6391
98,1.0,7.7,23.28,13.53,7270.15,5633.25,1636.9,1.2906,772.8,8.37,16.06,23.28,305.0,0.3744,-0.6453
99,1.0,9.1,23.26,13.57,7291.16,5652.84,1638.32,1.2898,787.3,8.3,16.16,23.28,304.4,0.4013,-0.6449
100,1.0,7.1,23.73,13.18,7657.21,6059.51,1597.7,1.2637,803.8,8.2,16.27,23.73,304.9,0.4193,-0.6318
101,1.0,6.7,23.72,13.19,8193.42,6332.71,1860.72,1.2938,833.8,8.21,16.2,23.73,306.3,0.4315,-0.6469
102,1.0,7.9,23.68,13.22,8443.16,6516.18,1926.97,1.2957,859.1,8.08,16.17,23.72,305.8,0.4572,-0.6479
103,1.0,7.1,24.33,12.72,8985.1,6904.44,2080.67,1.3014,850.1,8.04,16.29,24.33,308.2,0.484,-0.6507
104,1.0,6.0,24.41,12.67,9390.92,7310.62,2080.3,1.2846,876.7,8.02,16.15,24.33,309.0,0.4989,-0.6423
105,1.0,8.0,24.75,12.41,9677.48,7533.41,2144.07,1.2846,861.1,8.16,16.09,24.74,311.2,0.5222,-0.6423
106,1.0,7.0,24.71,12.45,10189.07,7885.31,2303.76,1.2922,889.0,8.21,15.93,24.75,310.8,0.5214,-0.6461
107,1.0,10.0,24.56,12.56,10432.14,7870.15,2561.99,1.3255,890.5,8.31,15.81,24.71,311.4,0.5182,-0.6628
108,1.0,10.2,24.73,12.43,10302.1,7820.84,2481.26,1.3173,868.4,8.43,15.81,24.56,315.1,0.5047,-0.6586
109,1.0,12.0,24.82,12.37,10022.24,7616.67,2405.56,1.3158,840.2,8.55,15.84,24.73,316.5,0.4989,-0.6579
110,1.0,13.0,24.64,12.51,9984.26,7530.14,2454.12,1.3259,847.1,8.57,15.83,24.82,316.5,0.4902,-0.663
111,1.0,12.1,24.63,12.49,9766.52,7398.11,2368.41,1.3201,835.7,8.64,15.86,24.64,319.9,0.4811,-0.6601
112,1.0,14.0,24.52,12.61,9584.12,7261.07,2323.06,1.3199,835.5,8.67,15.91,24.63,318.3,0.4531,-0.66
113,1.0,14.0,23.99,13.02,9100.21,6840.08,2260.14,1.3304,849.4,8.49,16.02,24.0,316.8,0.4524,-0.6652
114,1.0,12.6,24.6,12.56,8980.13,6829.63,2150.5,1.3149,807.9,8.46,16.23,24.61,319.0,0.459,-0.6574
115,1.0,13.0,24.48,12.66,9187.84,6932.58,2255.25,1.3253,829.4,8.5,16.2,24.6,318.0,0.4721,-0.6627
116,1.0,12.0,24.66,12.52,9370.15,7129.51,2240.64,1.3143,835.5,8.59,16.21,24.48,318.8,0.4987,-0.6571
117,1.0,11.5,25.15,12.19,9861.4,7531.32,2330.08,1.3094,833.4,8.8,16.21,25.15,318.1,0.4559,-0.6547
118,1.0,11.0,24.62,12.56,9146.9,6885.31,2261.6,1.3285,801.5,8.77,16.12,24.63,314.5,0.4491,-0.6642
119,1.0,10.0,24.51,12.65,8973.99,6781.6,2192.4,1.3233,802.7,8.78,16.14,24.62,313.6,0.4715,-0.6616
120,1.0,9.4,24.66,12.61,9359.24,7119.91,2239.33,1.3145,823.9,8.85,16.1,24.51,312.4,0.3652,-0.6573
121,1.0,9.0,23.56,13.42,7381.53,5514.87,1866.65,1.3385,757.6,8.6,16.35,23.56,308.8,0.3615,-0.6692
122,1.0,9.0,23.03,13.85,7331.94,5460.13,1871.82,1.3428,794.4,8.38,16.23,23.03,304.3,0.4234,-0.6714
123,1.0,8.6,24.07,13.12,8429.29,6394.42,2034.86,1.3182,813.4,8.22,16.28,24.06,304.4,0.4143,-0.6591
124,1.0,8.0,23.68,13.33,8393.79,6257.7,2136.09,1.3414,827.5,8.05,16.19,23.68,306.5,0.4142,-0.6707
125,1.0,9.0,24.09,13.01,8276.72,6254.33,2022.39,1.3234,790.2,7.95,16.26,24.09,307.6,0.4706,-0.6617
126,1.0,7.9,24.53,12.79,9360.65,7107.81,2252.84,1.317,838.6,7.98,16.14,24.53,309.7,0.5616,-0.6585
127,1.0,8.0,25.47,11.99,10964.25,8480.15,2484.1,1.2929,875.6,8.22,15.88,25.47,312.4,0.6049,-0.6465
128,1.0,8.0,25.16,12.22,11873.03,9129.76,2743.27,1.3005,930.9,8.34,15.46,25.16,309.5,0.6119,-0.6502
129,1.0,6.6,24.73,12.69,11964.74,9230.54,2734.2,1.2962,955.4,8.2,15.17,24.74,310.5,0.6119,-0.6481
130,1.0,7.0,24.74,12.54,11872.78,9225.73,2647.06,1.2869,940.9,8.19,15.03,24.73,313.1,0.6284,-0.6435
131,1.0,6.0,24.67,12.59,12098.8,9473.01,2625.8,1.2772,962.4,8.23,14.92,24.74,312.9,0.5997,-0.6386
132,1.0,5.6,24.31,13.03,11407.02,9038.04,2368.98,1.2621,959.7,8.28,14.99,24.31,313.2,0.5979,-0.6311
133,1.0,6.0,24.8,12.5,11129.05,9012.82,2116.24,1.2348,935.1,8.46,15.25,24.79,317.2,0.5877,-0.6174
134,1.0,5.0,24.46,12.75,10945.38,8862.07,2083.31,1.2351,960.6,8.63,15.33,24.46,314.6,0.5867,-0.6175
135,1.0,4.5,24.59,12.81,10697.84,8847.8,1850.03,1.2091,971.5,8.84,15.57,24.46,314.8,0.5737,-0.6045
136,1.0,4.6,24.43,12.78,10426.15,8654.75,1771.4,1.2047,991.0,9.15,15.78,24.59,313.4,0.5723,-0.6023
137,1.0,4.1,24.25,12.91,10299.43,8637.01,1662.42,1.1925,1028.8,9.51,15.94,24.43,312.9,0.5728,-0.5962
138,1.0,3.3,24.06,13.24,8952.06,8646.21,305.85,1.0354,1063.4,9.93,16.01,24.25,314.5,0.568,-0.5177
139,1.0,2.0,23.45,13.56,8866.73,8575.64,291.09,1.0339,1121.5,10.0,15.88,23.45,316.4,0.5607,-0.517
140,1.0,2.6,23.15,13.8,8740.83,8463.07,277.76,1.0328,1190.0,10.0,16.11,23.45,316.7,0.5501,-0.5164
141,1.0,3.0,22.98,14.15,8594.0,8305.86,288.14,1.0347,1257.7,10.0,16.44,23.15,320.5,0.5556,-0.5173
142,1.0,3.3,23.03,13.91,8677.12,8393.71,283.41,1.0338,1312.7,10.0,16.7,22.98,321.2,0.5563,-0.5169
143,1.0,2.9,23.19,13.77,8674.75,8407.37,267.38,1.0318,1332.7,10.0,16.95,23.03,321.9,0.5879,-0.5159
144,1.0,2.0,23.67,13.58,9130.08,8888.17,241.92,1.0272,1325.6,9.99,17.03,23.67,326.4,0.6097,-0.5136
145,1.0,1.7,24.1,13.04,9479.01,9219.25,259.76,1.0282,1281.4,9.99,16.98,24.1,347.2,0.6003,-0.5141
146,1.0,1.2,23.58,13.46,9333.39,9076.58,256.81,1.0283,1274.8,9.97,16.53,23.58,329.5,0.585,-0.5141
147,1.0,1.1,22.97,14.16,9077.87,8839.02,238.85,1.027,1308.5,9.98,16.28,22.97,324.8,0.5567,-0.5135
148,1.0,0.9,22.46,14.4,8688.41,8408.72,279.69,1.0333,1347.8,9.99,16.29,22.47,325.5,0.5709,-0.5166
149,1.0,0.3,22.42,14.44,8876.26,8622.7,253.56,1.0294,1394.6,9.99,16.3,22.46,315.2,0.5921,-0.5147
150,1.0,0.2,22.57,14.51,9173.06,8942.9,230.16,1.0257,1438.4,9.99,16.41,22.42,316.7,0.5986,-0.5129
151,1.0,0.2,22.8,14.11,9291.33,9042.2,249.13,1.0276,1440.3,9.98,16.58,22.57,328.1,0.5873,-0.5138
152,1.0,1.0,22.79,14.11,9137.62,8873.77,263.85,1.0297,1435.9,9.97,16.68,22.8,324.4,0.5801,-0.5149
153,1.0,1.1,22.77,14.37,9005.45,8767.07,238.38,1.0272,1440.8,9.97,16.74,22.79,320.1,0.5685,-0.5136
154,1.0,1.5,22.79,14.12,8841.77,8592.2,249.57,1.029,1427.1,9.98,16.82,22.77,325.2,0.5388,-0.5145
155,1.0,5.0,22.64,14.25,8422.33,8144.2,278.12,1.0342,1416.4,9.98,16.95,22.79,319.7,0.5227,-0.5171
156,1.0,5.5,22.67,14.46,8168.25,7903.3,264.95,1.0335,1422.8,9.93,17.17,22.64,309.8,0.5303,-0.5168
157,1.0,6.0,22.97,13.96,9367.83,8019.93,1347.89,1.1681,1413.6,9.91,17.35,22.67,308.1,0.527,-0.584
158,1.0,7.0,23.43,13.58,9392.03,7972.47,1419.56,1.1781,1349.9,9.84,17.58,23.43,308.5,0.5212,-0.589
159,1.0,6.9,23.65,13.61,9336.16,7888.52,1447.65,1.1835,1281.9,9.7,17.56,23.43,311.0,0.5092,-0.5918
160,1.0,7.0,23.75,13.32,9109.78,7705.51,1404.27,1.1822,1225.3,9.67,17.52,23.65,310.9,0.5064,-0.5911
161,1.0,7.0,23.7,13.37,9154.17,7663.28,1490.9,1.1946,1203.5,9.76,17.39,23.75,311.0,0.5026,-0.5973
162,1.0,5.8,23.5,13.77,7880.18,7603.68,276.51,1.0364,1207.2,9.79,17.26,23.7,309.6,0.531,-0.5182
163,1.0,2.6,23.35,13.65,8259.95,8031.76,228.19,1.0284,1256.3,9.97,17.02,23.5,313.6,0.5349,-0.5142
164,1.0,2.0,23.13,13.83,8329.24,8087.94,241.3,1.0298,1305.3,9.99,16.99,23.35,324.2,0.5443,-0.5149
165,1.0,1.6,23.2,14.03,8465.21,8229.87,235.34,1.0286,1316.1,10.0,17.01,23.13,332.2,0.5361,-0.5143
166,1.0,1.1,23.21,13.76,8348.58,8106.31,242.27,1.0299,1305.1,10.0,17.06,23.2,336.0,0.5337,-0.5149
167,1.0,0.0,23.19,13.78,8302.6,8070.2,232.41,1.0288,1297.1,10.0,17.03,23.21,333.5,0.5487,-0.5144
168,1.0,0.6,23.41,13.86,8526.63,8297.48,229.15,1.0276,1280.3,10.0,16.99,23.19,340.4,0.5424,-0.5138
169,1.0,-1.0,23.44,13.57,8430.32,8201.32,229.0,1.0279,1260.9,10.0,17.01,23.41,346.8,0.5213,-0.514
170,1.0,-2.0,22.61,14.28,8104.12,7882.5,221.62,1.0281,1286.2,9.99,16.54,22.61,327.7,0.5108,-0.5141
171,1.0,0.2,22.2,14.93,7940.29,7717.48,222.81,1.0289,1304.8,10.0,16.35,22.21,323.5,0.5279,-0.5144
172,1.0,-3.0,22.25,14.6,8185.62,7973.37,212.25,1.0266,1339.8,10.0,16.36,22.2,315.5,0.5347,-0.5133
173,1.0,-3.0,22.43,14.44,8292.55,8077.18,215.37,1.0267,1330.5,10.0,16.42,22.25,325.0,0.5484,-0.5133
174,1.0,-1.3,22.58,14.6,8501.86,8284.65,217.21,1.0262,1325.9,10.0,16.39,22.43,328.7,0.5515,-0.5131
175,1.0,-4.0,22.54,14.34,8545.86,8330.77,215.09,1.0258,1338.0,10.0,16.38,22.58,330.5,0.5493,-0.5129
176,1.0,-4.0,22.67,14.22,8516.15,8297.85,218.3,1.0263,1302.1,10.0,16.36,22.54,352.2,0.5511,-0.5132
177,1.0,-1.7,22.78,14.44,8550.47,8324.09,226.38,1.0272,1263.2,10.0,16.26,22.67,367.2,0.5621,-0.5136
178,1.0,0.0,22.82,14.1,8742.02,8489.06,252.97,1.0298,1255.5,10.0,16.12,22.78,368.1,0.5808,-0.5149
179,1.0,5.2,22.81,14.11,9057.27,8769.2,288.07,1.0329,1280.3,9.99,16.03,22.82,351.1,0.5952,-0.5164
180,1.0,6.2,22.88,14.34,9292.8,8986.47,306.33,1.0341,1358.1,9.98,16.32,22.81,327.5,0.599,-0.517
181,1.0,6.2,23.06,13.89,9333.09,9047.64,285.45,1.0315,1405.5,9.94,16.69,22.88,318.1,0.5966,-0.5158
182,1.0,9.0,23.32,13.68,10688.09,9015.6,1672.48,1.1855,1415.5,9.89,17.01,23.06,315.9,0.5989,-0.5928
183,1.0,9.1,24.05,13.33,10951.08,9054.97,1896.11,1.2094,1327.4,9.71,17.29,24.05,316.6,0.5775,-0.6047
184,1.0,9.0,24.3,12.9,10609.18,8736.35,1872.83,1.2144,1237.6,9.5,17.31,24.05,318.2,0.5688,-0.6072
185,1.0,9.0,24.51,12.73,10410.95,8604.84,1806.11,1.2099,1152.0,9.6,17.12,24.3,320.0,0.5614,-0.6049
186,1.0,8.0,24.55,12.94,10239.38,8489.51,1749.87,1.2061,1082.4,9.69,16.78,24.51,317.4,0.5594,-0.6031
187,1.0,5.0,24.39,12.83,10012.96,8454.74,1558.22,1.1843,1050.8,9.85,16.42,24.55,315.2,0.5658,-0.5922
188,1.0,4.2,24.13,13.02,8843.05,8547.9,295.16,1.0345,1063.1,9.98,16.17,24.39,319.9,0.5509,-0.5173
189,1.0,3.4,23.32,13.94,8610.11,8318.64,291.47,1.035,1127.2,10.0,16.01,23.31,318.9,0.5441,-0.5175
190,1.0,2.4,23.1,13.87,8468.15,8213.74,254.42,1.031,1199.7,10.0,16.32,23.32,316.5,0.5513,-0.5155
191,1.0,0.6,23.18,13.8,8581.36,8326.53,254.83,1.0306,1259.4,10.0,16.63,23.1,324.6,0.5588,-0.5153
192,1.0,0.5,23.38,13.88,8680.44,8444.49,235.95,1.0279,1285.2,10.0,16.88,23.18,333.3,0.5555,-0.514
193,1.0,0.3,23.57,13.48,8644.78,8397.9,246.87,1.0294,1266.9,10.0,17.01,23.38,344.2,0.5559,-0.5147
194,1.0,-1.0,22.91,14.03,8636.94,8405.63,231.3,1.0275,1309.4,9.98,16.55,22.91,320.4,0.5743,-0.5138
195,1.0,0.1,22.63,14.53,8923.25,8677.68,245.57,1.0283,1347.4,9.99,16.26,22.91,325.0,0.5825,-0.5141
196,1.0,-1.0,22.54,14.35,9041.94,8797.79,244.15,1.0278,1372.1,9.99,16.19,22.63,330.2,0.5761,-0.5139
197,1.0,-1.0,22.49,14.39,8941.84,8699.4,242.44,1.0279,1379.9,10.0,16.25,22.54,337.0,0.5902,-0.5139
198,1.0,-0.1,22.68,14.48,9165.01,8914.2,250.81,1.0281,1381.2,10.0,16.29,22.49,340.5,0.5698,-0.5141
199,1.0,-2.0,22.52,14.37,8834.58,8606.32,228.26,1.0265,1386.6,9.99,16.38,22.68,328.8,0.5393,-0.5133
200,1.0,-1.0,22.41,14.46,8382.03,8147.17,234.86,1.0288,1364.6,10.0,16.5,22.52,337.1,0.5735,-0.5144
201,1.0,0.2,22.75,14.44,8910.57,8665.19,245.38,1.0283,1361.6,9.99,16.45,22.74,334.3,0.5772,-0.5142
202,1.0,0.9,22.75,14.18,8980.57,8719.73,260.84,1.0299,1379.8,9.99,16.49,22.75,327.2,0.5414,-0.515
203,1.0,8.3,22.5,14.39,10160.37,8179.39,1980.98,1.2422,1396.0,9.98,16.7,22.75,317.8,0.5355,-0.6211
204,1.0,9.0,23.0,14.21,10068.02,8093.79,1974.22,1.2439,1359.3,9.73,17.1,23.0,306.4,0.5362,-0.622
205,1.0,11.0,23.63,13.45,10166.61,8108.77,2057.84,1.2538,1284.9,9.45,17.38,23.63,307.3,0.5368,-0.6269
206,1.0,13.0,24.22,12.98,10420.57,8121.76,2298.81,1.283,1198.3,9.18,17.51,24.22,309.8,0.5325,-0.6415
207,1.0,12.5,24.49,12.96,10419.71,8057.24,2362.47,1.2932,1111.7,8.98,17.31,24.22,314.0,0.531,-0.6466
208,1.0,13.0,24.83,12.52,10489.02,8032.58,2456.45,1.3058,1018.3,9.0,17.02,24.83,319.0,0.532,-0.6529
209,1.0,12.0,25.14,12.29,10431.89,8044.58,2387.3,1.2968,941.4,9.13,16.68,25.14,319.9,0.5142,-0.6484
210,1.0,11.3,25.16,12.47,10020.33,7771.08,2249.24,1.2894,879.9,9.19,16.42,25.14,317.2,0.4902,-0.6447
211,1.0,5.6,24.88,12.48,9207.25,7404.47,1802.78,1.2435,844.8,9.16,16.21,25.16,314.7,0.461,-0.6217
212,1.0,4.0,24.07,13.11,8334.2,6962.37,1371.82,1.197,853.5,9.43,16.0,24.07,312.4,0.5318,-0.5985
213,1.0,3.9,24.48,13.01,8293.0,8028.99,264.01,1.0329,923.4,9.89,15.87,24.48,315.8,0.539,-0.5164
214,1.0,4.0,23.77,13.35,9630.94,8135.29,1495.65,1.1838,990.5,10.0,15.64,23.77,318.1,0.5771,-0.5919
215,1.0,1.9,24.09,13.1,9005.16,8706.63,298.53,1.0343,1043.3,9.99,15.83,24.09,322.0,0.5813,-0.5171
216,1.0,1.6,23.8,13.54,9038.76,8773.8,264.96,1.0302,1091.7,10.0,15.85,24.09,327.3,0.5658,-0.5151
217,1.0,1.5,23.8,13.33,8843.68,8540.09,303.59,1.0355,1097.5,10.0,16.09,23.8,340.1,0.6016,-0.5178
218,1.0,1.0,23.39,13.67,9365.8,9083.98,281.82,1.031,1162.4,9.99,15.65,23.39,317.5,0.6123,-0.5155
219,1.0,1.2,22.97,14.24,9509.32,9239.17,270.15,1.0292,1233.9,9.99,15.56,22.97,315.6,0.6168,-0.5146
220,1.0,2.1,22.87,14.1,10989.71,9304.64,1685.07,1.1811,1300.2,9.99,15.79,22.97,319.9,0.6466,-0.5905
221,1.0,1.0,23.3,13.75,10064.78,9757.71,307.07,1.0315,1331.9,9.96,16.05,23.3,319.2,0.6408,-0.5157
222,1.0,1.0,23.37,13.91,9972.12,9675.1,297.02,1.0307,1346.7,9.97,16.25,23.3,324.3,0.6624,-0.5153
223,1.0,1.0,23.78,13.36,10323.35,10003.87,319.49,1.0319,1338.2,9.95,16.38,23.78,327.1,0.6566,-0.516
224,1.0,1.3,24.01,13.18,10225.16,9918.87,306.3,1.0309,1308.2,9.92,16.5,23.78,326.5,0.6591,-0.5154
225,1.0,0.5,24.18,13.26,10236.17,9957.7,278.47,1.028,1293.7,9.9,16.56,24.01,324.3,0.663,-0.514
226,1.0,1.5,24.42,12.86,10339.51,10018.48,321.03,1.032,1264.2,9.91,16.58,24.18,328.2,0.652,-0.516
227,1.0,8.0,24.32,12.94,12169.6,9851.24,2318.36,1.2353,1251.5,9.9,16.52,24.42,322.5,0.6322,-0.6177
228,1.0,10.6,24.55,12.96,12159.94,9552.14,2607.8,1.273,1183.8,9.48,16.56,24.32,312.2,0.6266,-0.6365
229,1.0,13.0,24.95,12.47,12110.04,9468.38,2641.66,1.279,1097.5,9.15,16.4,24.94,315.6,0.6159,-0.6395
230,1.0,15.0,25.2,12.28,11956.18,9304.02,2652.16,1.2851,1008.1,9.02,16.06,24.95,323.7,0.6075,-0.6425
231,1.0,14.3,25.42,12.28,11819.7,9172.41,2647.29,1.2886,941.0,8.95,15.76,25.2,328.3,0.5943,-0.6443
232,1.0,15.0,24.99,12.44,11624.14,8968.65,2655.49,1.2961,933.5,8.84,15.47,24.99,327.7,0.5896,-0.648
233,1.0,14.0,24.49,12.82,11574.61,8893.78,2680.83,1.3014,953.9,8.84,15.26,24.5,330.4,0.5723,-0.6507
234,1.0,12.8,24.38,13.09,11267.31,8629.3,2638.02,1.3057,946.4,9.05,15.35,24.49,333.5,0.5522,-0.6529
235,1.0,5.6,24.29,12.97,10370.6,8327.79,2042.81,1.2453,945.1,9.25,15.57,24.38,331.1,0.5578,-0.6227
236,1.0,5.3,24.32,12.95,10117.09,8414.88,1702.22,1.2023,978.0,9.66,15.8,24.29,325.1,0.5913,-0.6011
237,1.0,4.6,24.33,13.13,10597.17,8924.51,1672.66,1.1874,1037.8,9.96,15.82,24.32,320.5,0.6394,-0.5937
238,1.0,4.4,24.88,12.53,11614.34,9649.69,1964.66,1.2036,1065.3,9.98,15.92,24.88,323.2,0.6491,-0.6018
239,1.0,2.8,25.19,12.31,11761.24,9798.57,1962.67,1.2003,1052.4,9.92,15.97,25.19,317.4,0.6345,-0.6002
240,1.0,3.2,25.53,12.22,11326.12,9578.25,1747.87,1.1825,999.4,9.96,16.04,25.53,319.9,0.6408,-0.5912
241,1.0,2.8,25.48,12.1,11551.65,9675.0,1876.65,1.194,992.0,9.98,15.83,25.53,322.1,0.6275,-0.597
242,1.0,1.7,24.42,12.89,11366.0,9470.56,1895.44,1.2001,1044.1,9.94,15.44,24.42,309.0,0.6546,-0.6001
243,1.0,1.9,24.63,12.91,11589.04,9873.08,1715.96,1.1738,1063.9,9.94,15.44,24.42,309.9,0.6413,-0.5869
244,1.0,1.5,24.49,12.84,11488.8,9672.48,1816.31,1.1878,1065.8,9.91,15.51,24.63,310.9,0.6432,-0.5939
245,1.0,0.4,24.5,12.84,11412.51,9702.97,1709.53,1.1762,1073.1,9.92,15.55,24.49,310.7,0.6621,-0.5881
246,1.0,0.4,24.87,12.73,10963.83,9987.94,975.89,1.0977,1071.9,9.91,15.64,24.87,312.9,0.6576,-0.5489
247,1.0,0.1,24.88,12.55,10210.56,9921.72,288.84,1.0291,1056.7,9.96,15.59,24.87,317.7,0.658,-0.5146
248,1.0,-2.0,24.73,12.66,10168.31,9927.51,240.8,1.0243,1062.5,9.99,15.48,24.88,320.9,0.648,-0.5121
249,1.0,1.0,25.06,12.62,10076.22,9774.91,301.31,1.0308,1010.1,10.0,15.48,25.06,342.7,0.6474,-0.5154
250,1.0,1.9,24.69,12.7,11571.76,9765.51,1806.24,1.185,1035.0,9.99,15.35,24.7,332.2,0.644,-0.5925
251,1.0,10.7,24.6,12.77,12246.34,9711.75,2534.6,1.261,1054.6,9.95,15.48,24.69,318.8,0.6408,-0.6305
252,1.0,11.7,24.33,13.19,12280.33,9665.9,2614.43,1.2705,1114.0,9.54,15.74,24.6,307.0,0.6248,-0.6352
253,1.0,14.0,24.75,12.67,12040.19,9427.91,2612.28,1.2771,1053.9,9.24,15.89,24.74,313.1,0.6007,-0.6385
254,1.0,16.0,24.87,12.57,11693.41,9066.98,2626.43,1.2897,991.0,9.08,15.81,24.75,320.1,0.5812,-0.6448
255,1.0,16.2,24.84,12.78,11388.28,8772.01,2616.27,1.2983,949.8,9.03,15.69,24.87,327.7,0.5711,-0.6491
256,1.0,16.0,24.59,12.79,11266.76,8617.5,2649.26,1.3074,951.6,9.05,15.62,24.84,331.3,0.567,-0.6537
257,1.0,15.0,24.71,12.7,11161.84,8554.83,2607.01,1.3047,928.9,9.18,15.59,24.59,338.8,0.5639,-0.6524
258,1.0,13.9,24.64,12.96,11105.91,8507.86,2598.05,1.3054,931.2,9.36,15.6,24.71,339.0,0.5686,-0.6527
259,1.0,10.0,24.67,12.73,10945.33,8578.25,2367.08,1.2759,937.6,9.52,15.61,24.64,335.7,0.5883,-0.638
260,1.0,9.0,24.79,12.65,11092.18,8876.7,2215.48,1.2496,957.3,9.71,15.61,24.67,328.4,0.6232,-0.6248
261,1.0,9.5,24.84,12.83,11734.99,9402.79,2332.2,1.248,1009.6,9.76,15.62,24.79,319.8,0.6235,-0.624
262,1.0,7.0,25.0,12.49,11629.2,9407.03,2222.17,1.2362,1006.8,9.7,15.76,24.84,315.9,0.6364,-0.6181
263,1.0,5.0,25.26,12.3,11666.84,9604.04,2062.8,1.2148,1007.5,9.79,15.83,25.0,315.3,0.6379,-0.6074
264,1.0,5.8,25.36,12.47,11782.06,9628.3,2153.75,1.2237,1004.6,9.9,15.87,25.26,315.5,0.6421,-0.6118
265,1.0,4.0,25.31,12.27,11833.84,9691.64,2142.2,1.221,1012.9,9.86,15.84,25.36,313.6,0.6077,-0.6105
266,1.0,3.0,24.15,13.16,11153.59,9171.36,1982.23,1.2161,1055.6,9.8,15.55,24.15,306.9,0.6122,-0.6081
267,1.0,3.5,23.89,13.64,11173.31,9236.23,1937.08,1.2097,1100.8,9.87,15.58,24.15,309.0,0.609,-0.6049
268,1.0,3.5,23.55,13.65,11158.78,9187.17,1971.61,1.2146,1154.5,9.88,15.67,23.55,309.2,0.6319,-0.6073
269,1.0,2.6,23.56,13.64,11474.3,9534.35,1939.95,1.2035,1215.6,9.9,15.79,23.55,309.8,0.6402,-0.6017
270,1.0,2.2,23.71,13.79,11488.69,9662.14,1826.55,1.189,1241.0,9.89,16.01,23.56,312.2,0.6284,-0.5945
271,1.0,2.0,23.78,13.46,11264.39,9487.61,1776.78,1.1873,1244.7,9.86,16.23,23.71,313.6,0.6089,-0.5936
272,1.0,2.0,23.61,13.6,10976.52,9195.11,1781.42,1.1937,1259.8,9.84,16.39,23.78,314.2,0.6152,-0.5969
273,1.0,2.9,23.66,13.87,11034.48,9293.61,1740.87,1.1873,1287.7,9.84,16.52,23.61,315.5,0.6172,-0.5937
274,1.0,3.0,23.84,13.41,11048.44,9325.04,1723.4,1.1848,1284.4,9.79,16.66,23.66,316.0,0.6031,-0.5924
275,1.0,5.0,23.78,13.47,11032.61,9113.95,1918.66,1.2105,1282.7,9.76,16.74,23.84,315.8,0.6232,-0.6053
276,1.0,5.4,24.07,13.54,11396.49,9418.49,1978.0,1.21,1273.7,9.65,16.75,23.78,315.0,0.6194,-0.605
277,1.0,7.0,24.44,12.95,11470.38,9361.36,2109.02,1.2253,1216.9,9.53,16.82,24.44,315.3,0.6057,-0.6126
278,1.0,7.0,24.53,12.88,11329.19,9156.5,2172.7,1.2373,1148.9,9.36,16.64,24.44,314.9,0.5946,-0.6186
279,1.0,6.7,24.63,13.06,11096.02,8985.51,2110.51,1.2349,1080.7,9.31,16.39,24.53,315.5,0.5892,-0.6174
280,1.0,7.0,24.6,12.83,11001.85,8900.72,2101.13,1.2361,1045.9,9.44,16.17,24.63,314.2,0.5867,-0.618
281,1.0,7.0,24.41,12.98,10924.96,8859.42,2065.54,1.2331,1052.5,9.57,16.07,24.6,312.8,0.5652,-0.6166
282,1.0,6.4,24.07,13.52,10472.87,8533.04,1939.83,1.2273,1061.6,9.69,16.11,24.07,312.2,0.537,-0.6137
283,1.0,6.0,23.68,13.56,9899.42,8108.41,1791.02,1.2209,1078.0,9.8,16.24,23.68,310.8,0.5442,-0.6104
284,1.0,6.0,23.64,13.6,9949.91,8218.93,1730.98,1.2106,1117.6,9.92,16.36,23.68,312.1,0.5975,-0.6053
285,1.0,5.9,23.93,13.64,10841.4,9024.7,1816.7,1.2013,1174.1,9.96,16.32,23.64,314.5,0.5901,-0.6007
286,1.0,6.0,24.07,13.25,10756.53,8912.58,1843.95,1.2069,1160.9,9.92,16.47,23.93,316.4,0.6124,-0.6034
287,1.0,5.0,24.47,12.94,11096.62,9252.06,1844.56,1.1994,1144.4,9.94,16.47,24.47,319.3,0.5678,-0.5997
288,1.0,4.5,24.18,13.42,10354.84,8578.61,1776.23,1.2071,1094.2,9.96,16.42,24.47,319.7,0.5883,-0.6035
289,1.0,4.0,24.29,13.08,10556.76,8887.23,1669.53,1.1879,1097.7,9.99,16.27,24.18,323.7,0.6381,-0.5939
290,1.0,5.0,24.14,13.2,11683.87,9637.82,2046.06,1.2123,1151.5,9.98,15.86,24.29,313.6,0.6249,-0.6061
291,1.0,4.3,23.81,13.73,11474.48,9432.26,2042.22,1.2165,1163.3,9.86,15.78,23.81,309.1,0.6444,-0.6083
292,1.0,4.0,23.98,13.33,11708.8,9724.6,1984.21,1.204,1181.2,9.86,15.83,23.81,309.9,0.6446,-0.602
293,1.0,4.0,24.01,13.31,11769.36,9729.39,2039.98,1.2097,1187.2,9.83,15.9,23.98,309.7,0.6446,-0.6048
294,1.0,4.1,24.13,13.45,11752.07,9729.36,2022.71,1.2079,1178.5,9.77,15.96,24.01,310.2,0.6464,-0.6039
295,1.0,4.0,24.34,13.05,11776.15,9758.61,2017.54,1.2067,1159.7,9.72,16.01,24.13,310.2,0.6445,-0.6034
296,1.0,4.0,24.45,12.97,11787.05,9729.27,2057.78,1.2115,1139.5,9.66,15.99,24.34,310.4,0.645,-0.6058
297,1.0,4.4,24.53,13.15,11848.53,9736.94,2111.59,1.2169,1126.7,9.6,15.98,24.45,310.8,0.6401,-0.6084
298,1.0,5.0,24.59,12.86,11829.29,9662.64,2166.65,1.2242,1112.6,9.49,15.99,24.53,310.4,0.6309,-0.6121
299,1.0,5.0,24.59,12.87,11745.77,9524.34,2221.42,1.2332,1096.0,9.41,15.98,24.59,310.5,0.6394,-0.6166
300,1.0,5.1,24.73,12.99,11932.59,9652.48,2280.11,1.2362,1091.1,9.35,15.98,24.59,310.7,0.6336,-0.6181
301,1.0,5.0,24.84,12.67,11929.51,9564.92,2364.58,1.2472,1065.6,9.27,15.96,24.73,310.4,0.6076,-0.6236
302,1.0,5.0,24.57,12.89,11587.86,9171.82,2416.04,1.2634,1050.7,9.18,15.93,24.84,309.8,0.5885,-0.6317
303,1.0,5.3,24.22,13.37,11232.67,8883.23,2349.44,1.2645,1064.0,9.17,15.95,24.22,309.8,0.5803,-0.6322
304,1.0,6.0,24.07,13.29,11159.0,8760.2,2398.8,1.2738,1082.3,9.2,16.05,24.22,309.5,0.5637,-0.6369
305,1.0,6.0,23.82,13.49,10916.0,8510.1,2405.89,1.2827,1099.9,9.16,16.16,24.07,309.1,0.5598,-0.6414
306,1.0,5.6,23.85,13.68,10729.02,8453.82,2275.21,1.2691,1109.3,9.17,16.31,23.82,309.6,0.5523,-0.6346
307,1.0,6.0,23.91,13.42,10588.52,8342.19,2246.34,1.2693,1110.5,9.23,16.48,23.85,309.4,0.5347,-0.6346
308,1.0,6.0,23.91,13.43,10289.83,8077.45,2212.38,1.2739,1101.7,9.22,16.65,23.91,309.2,0.5916,-0.6369
309,1.0,5.6,24.42,13.23,11195.8,8940.94,2254.86,1.2522,1131.5,9.42,16.6,24.42,312.6,0.6022,-0.6261
310,1.0,6.0,24.68,12.83,11376.28,9099.91,2276.37,1.2502,1097.2,9.59,16.47,24.42,313.4,0.6089,-0.6251
311,1.0,6.0,24.86,12.69,11490.41,9199.21,2291.21,1.2491,1061.1,9.75,16.28,24.68,314.1,0.6109,-0.6245
312,1.0,5.1,24.97,12.82,11449.28,9226.79,2222.49,1.2409,1037.3,9.82,16.16,24.86,314.3,0.6285,-0.6204
313,1.0,5.0,25.21,12.44,11715.87,9490.14,2225.73,1.2345,1029.9,9.9,16.09,24.97,314.7,0.6229,-0.6173
314,1.0,5.0,24.33,13.12,11792.51,9404.32,2388.19,1.2539,1089.1,9.83,15.78,24.32,306.4,0.6261,-0.627
315,1.0,5.0,23.97,13.61,11830.1,9448.34,2381.76,1.2521,1136.5,9.71,15.74,23.97,307.0,0.6218,-0.626
316,1.0,5.0,23.71,13.62,11760.87,9383.78,2377.09,1.2533,1174.4,9.62,15.8,23.97,307.2,0.6195,-0.6267
317,1.0,5.0,23.58,13.73,11689.45,9349.61,2339.84,1.2503,1206.5,9.54,15.91,23.71,308.0,0.626,-0.6251
318,1.0,4.6,23.72,13.82,11739.47,9449.09,2290.38,1.2424,1228.1,9.48,16.1,23.58,309.1,0.639,-0.6212
319,1.0,5.0,24.1,13.32,11978.37,9648.47,2329.9,1.2415,1225.9,9.45,16.3,24.09,309.7,0.637,-0.6207
320,1.0,5.0,24.4,13.08,12020.44,9621.04,2399.41,1.2494,1184.1,9.24,16.36,24.4,310.1,0.6234,-0.6247
321,1.0,4.9,24.51,13.2,11874.26,9416.2,2458.06,1.261,1127.2,8.99,16.24,24.4,311.1,0.6201,-0.6305
322,1.0,6.0,24.58,12.95,11953.49,9364.94,2588.56,1.2764,1089.2,8.87,16.07,24.51,311.0,0.6187,-0.6382
323,1.0,6.0,24.74,12.83,11958.76,9341.57,2617.19,1.2802,1040.9,8.75,15.86,24.58,312.8,0.6256,-0.6401
324,1.0,6.6,25.05,12.81,12125.84,9442.84,2683.0,1.2841,995.4,8.72,15.65,25.04,315.0,0.627,-0.6421
325,1.0,7.0,24.86,12.74,12178.41,9460.79,2717.62,1.2873,997.2,8.67,15.47,25.05,314.5,0.6266,-0.6436
326,1.0,7.0,24.62,12.93,12175.52,9452.03,2723.49,1.2881,1012.1,8.63,15.37,24.86,315.5,0.6073,-0.6441
327,1.0,6.5,24.41,13.29,11892.94,9159.69,2733.26,1.2984,1009.8,8.64,15.42,24.62,316.4,0.5868,-0.6492
328,1.0,7.0,24.49,13.04,11378.83,8850.19,2528.64,1.2857,981.8,8.74,15.56,24.41,317.4,0.5752,-0.6429
329,1.0,7.0,24.53,13.01,11107.91,8678.03,2429.88,1.28,975.5,8.94,15.72,24.49,317.4,0.5535,-0.64
330,1.0,6.7,24.28,13.41,10715.45,8352.69,2362.76,1.2829,988.8,9.13,15.92,24.53,314.5,0.5435,-0.6414
331,1.0,6.0,24.15,13.32,10404.99,8203.79,2201.2,1.2683,1011.9,9.29,16.12,24.28,312.6,0.5317,-0.6342
332,1.0,6.0,24.0,13.44,10121.26,8029.15,2092.11,1.2606,1030.1,9.48,16.28,24.15,311.0,0.5328,-0.6303
333,1.0,6.3,23.91,13.72,10113.41,8046.68,2066.73,1.2568,1061.9,9.72,16.41,24.0,310.2,0.5282,-0.6284
334,1.0,6.0,23.76,13.64,10003.87,7979.56,2024.3,1.2537,1091.8,9.77,16.53,23.91,309.6,0.5246,-0.6268
335,1.0,6.0,23.73,13.66,9928.27,7925.93,2002.34,1.2526,1109.6,9.84,16.66,23.76,310.4,0.534,-0.6263
336,1.0,6.3,23.88,13.75,10047.92,8069.58,1978.34,1.2452,1131.7,9.86,16.83,23.73,311.4,0.5476,-0.6226
337,1.0,6.0,24.2,13.3,10312.67,8276.87,2035.79,1.246,1131.3,9.87,16.95,24.2,312.9,0.5643,-0.623
338,1.0,6.0,23.51,13.86,10743.33,8531.57,2211.76,1.2592,1210.2,9.75,16.53,23.51,306.1,0.5965,-0.6296
339,1.0,6.2,23.55,14.04,11293.76,9012.5,2281.26,1.2531,1258.6,9.63,16.46,23.51,307.6,0.6025,-0.6266
340,1.0,6.0,23.82,13.61,11365.25,9102.79,2262.46,1.2485,1254.8,9.47,16.64,23.55,308.5,0.5983,-0.6243
341,1.0,6.0,24.01,13.46,11339.57,9041.13,2298.43,1.2542,1221.8,9.33,16.69,23.82,309.6,0.6043,-0.6271
342,1.0,6.0,24.14,13.56,11451.34,9133.1,2318.24,1.2538,1192.9,9.23,16.56,24.01,310.9,0.5979,-0.6269
343,1.0,6.0,24.15,13.35,11373.66,9034.75,2338.91,1.2589,1152.1,9.11,16.39,24.14,311.9,0.5898,-0.6294
344,1.0,5.0,24.05,13.43,11264.87,8908.75,2356.12,1.2645,1124.8,9.01,16.21,24.15,311.8,0.58,-0.6322
345,1.0,5.8,23.8,13.86,11127.43,8759.1,2368.34,1.2704,1128.7,8.96,16.12,24.05,310.3,0.5815,-0.6352
346,1.0,6.0,23.87,13.59,11155.07,8779.75,2375.32,1.2705,1128.5,8.87,16.16,23.8,310.9,0.5705,-0.6353
347,1.0,7.0,23.89,13.57,11069.42,8614.89,2454.53,1.2849,1118.6,8.76,16.27,23.87,311.1,0.5533,-0.6425
348,1.0,6.5,24.0,13.72,10654.67,8356.51,2298.17,1.275,1079.7,8.74,16.34,23.89,312.5,0.5355,-0.6375
349,1.0,7.0,24.04,13.45,10324.22,8088.05,2236.17,1.2765,1035.2,8.83,16.3,24.0,312.4,0.5258,-0.6382
350,1.0,7.0,24.06,13.44,10083.71,7942.2,2141.51,1.2696,1016.4,8.89,16.33,24.04,311.2,0.5219,-0.6348
351,1.0,6.9,24.19,13.53,9895.42,7882.3,2013.12,1.2554,999.1,8.95,16.38,24.06,310.8,0.5077,-0.6277
352,1.0,7.0,24.17,13.35,9683.17,7668.9,2014.26,1.2627,982.4,9.02,16.44,24.19,310.0,0.4863,-0.6313
353,1.0,7.0,23.92,13.56,9352.58,7345.96,2006.62,1.2732,980.8,9.02,16.5,24.17,308.8,0.477,-0.6366
354,1.0,6.8,23.91,13.77,9055.32,7206.48,1848.83,1.2566,979.3,9.03,16.62,23.92,307.9,0.4716,-0.6283
355,1.0,6.0,24.01,13.49,8879.62,7126.29,1753.33,1.246,969.6,9.11,16.73,23.91,307.5,0.4753,-0.623
356,1.0,6.0,23.9,13.58,8957.71,7184.22,1773.49,1.2469,985.9,9.27,16.69,24.01,307.4,0.4752,-0.6234
357,1.0,6.3,23.78,13.88,8883.06,7181.14,1701.92,1.237,1005.4,9.5,16.71,23.9,307.8,0.4999,-0.6185
358,1.0,6.0,23.9,13.59,9209.49,7554.56,1654.93,1.2191,1038.2,9.85,16.7,23.78,309.1,0.5048,-0.6095
359,1.0,6.0,23.68,13.76,9431.56,7629.11,1802.45,1.2363,1069.0,9.94,16.62,23.9,310.6,0.5564,-0.6181
360,1.0,5.9,23.9,13.78,10251.08,8407.35,1843.73,1.2193,1126.2,9.96,16.51,23.68,313.9,0.5665,-0.6096
361,1.0,5.0,24.11,13.42,10460.65,8558.49,1902.17,1.2223,1138.2,9.95,16.67,23.9,315.7,0.5679,-0.6111
362,1.0,5.0,23.32,14.08,10681.27,8582.36,2098.91,1.2446,1210.3,9.87,16.3,23.32,308.0,0.5688,-0.6223
363,1.0,5.8,23.06,14.5,10685.58,8591.5,2094.07,1.2437,1274.9,9.78,16.39,23.32,307.2,0.5672,-0.6219
364,1.0,5.0,23.1,14.27,10561.28,8568.03,1993.25,1.2326,1307.6,9.68,16.61,23.06,307.7,0.5688,-0.6163
365,1.0,4.4,23.28,14.12,10584.84,8594.83,1990.01,1.2315,1309.3,9.64,16.78,23.1,307.9,0.5677,-0.6158
366,1.0,3.9,23.37,14.23,10435.31,8580.39,1854.91,1.2162,1304.7,9.57,16.86,23.28,307.4,0.5641,-0.6081
367,1.0,4.0,23.46,13.97,10367.96,8527.31,1840.66,1.2159,1288.0,9.62,16.91,23.37,310.3,0.5764,-0.6079
368,1.0,4.0,23.49,13.95,10667.48,8714.72,1952.75,1.2241,1303.3,9.6,16.87,23.46,310.0,0.5796,-0.612
369,1.0,5.5,23.6,14.06,10789.12,8761.41,2027.7,1.2314,1296.1,9.53,16.91,23.49,310.5,0.5848,-0.6157
370,1.0,5.0,23.89,13.62,10952.91,8840.52,2112.39,1.2389,1271.3,9.33,17.01,23.6,310.2,0.5858,-0.6195
371,1.0,6.0,24.09,13.46,11136.98,8858.12,2278.86,1.2573,1244.0,9.14,17.04,23.89,310.4,0.5827,-0.6286
372,1.0,7.7,24.29,13.5,11164.03,8811.5,2352.53,1.267,1194.8,8.99,16.99,24.09,313.0,0.5672,-0.6335
373,1.0,6.9,24.37,13.24,10700.96,8576.41,2124.55,1.2477,1124.5,9.0,16.82,24.29,317.3,0.5546,-0.6239
374,1.0,9.0,24.39,13.23,10620.72,8383.75,2236.96,1.2668,1059.0,9.19,16.55,24.37,319.1,0.5386,-0.6334
375,1.0,8.5,24.12,13.61,10411.24,8138.26,2272.98,1.2793,1035.4,9.22,16.34,24.39,314.7,0.5386,-0.6396
376,1.0,9.0,24.25,13.34,10320.3,8135.24,2185.05,1.2686,1017.8,9.31,16.34,24.12,314.6,0.5382,-0.6343
377,1.0,9.0,24.35,13.26,10373.94,8128.86,2245.07,1.2762,1010.2,9.38,16.38,24.25,313.6,0.533,-0.6381
378,1.0,8.1,24.32,13.48,10159.5,8051.28,2108.22,1.2618,1006.6,9.4,16.4,24.35,312.5,0.5322,-0.6309
379,1.0,6.9,24.34,13.27,10115.62,8039.71,2075.91,1.2582,1005.0,9.55,16.42,24.32,312.8,0.5391,-0.6291
380,1.0,5.0,24.09,13.47,10138.18,8143.86,1994.32,1.2449,1046.6,9.69,16.39,24.34,311.3,0.5889,-0.6224
381,1.0,5.4,24.17,13.65,10815.61,8896.08,1919.53,1.2158,1110.0,9.9,16.24,24.09,314.6,0.5752,-0.6079
382,1.0,5.8,24.09,13.48,10634.84,8687.17,1947.67,1.2242,1110.1,9.93,16.34,24.17,315.3,0.59,-0.6121
383,1.0,4.9,24.16,13.42,10923.41,8911.57,2011.84,1.2258,1131.3,9.94,16.37,24.09,316.2,0.5965,-0.6129
384,1.0,4.4,24.34,13.53,10789.95,9009.85,1780.1,1.1976,1128.1,9.94,16.44,24.16,316.7,0.6079,-0.5988
385,1.0,4.2,24.93,12.83,10848.83,9183.43,1665.4,1.1813,1080.5,9.97,16.51,24.92,322.2,0.6004,-0.5907
386,1.0,2.9,23.98,13.58,10855.13,9070.92,1784.21,1.1967,1134.9,9.96,16.07,23.99,310.8,0.5748,-0.5983
387,1.0,3.0,23.12,14.59,9512.12,8679.12,833.0,1.096,1189.0,9.96,15.9,23.12,310.8,0.5944,-0.548
388,1.0,2.2,23.03,14.38,9260.03,8971.93,288.1,1.0321,1275.6,9.98,16.06,23.12,311.4,0.6039,-0.5161
389,1.0,1.0,23.0,14.41,9374.32,9117.35,256.96,1.0282,1341.2,9.98,16.27,23.03,315.0,0.5999,-0.5141
390,1.0,1.2,23.0,14.71,9308.08,9059.95,248.13,1.0274,1375.6,9.98,16.48,23.0,323.4,0.6193,-0.5137
391,1.0,0.0,23.42,14.05,9600.06,9357.14,242.92,1.026,1365.2,9.97,16.64,23.42,334.3,0.6285,-0.513
392,1.0,0.0,23.73,13.79,9746.94,9498.2,248.74,1.0262,1321.4,9.98,16.62,23.73,348.2,0.6373,-0.5131
393,1.0,0.3,24.01,13.87,9891.84,9631.03,260.81,1.0271,1267.4,9.98,16.49,23.73,358.3,0.6369,-0.5135
394,1.0,0.0,24.14,13.46,9866.83,9622.89,243.94,1.0254,1226.6,9.98,16.37,24.01,356.4,0.6288,-0.5127
395,1.0,3.0,24.22,13.39,9791.94,9497.6,294.34,1.031,1181.9,9.99,16.26,24.14,365.3,0.6295,-0.5155
396,1.0,4.1,23.99,13.89,9808.11,9507.78,300.33,1.0316,1191.5,9.98,16.09,24.22,344.2,0.6286,-0.5158
397,1.0,5.0,23.99,13.57,9812.05,9490.61,321.44,1.0339,1207.1,9.98,16.21,23.99,334.1,0.6143,-0.5169
398,1.0,6.0,23.71,13.8,11003.54,9276.72,1726.82,1.1861,1255.5,9.96,16.4,23.99,322.3,0.6134,-0.5931
399,1.0,6.3,24.14,13.72,10249.84,9265.91,983.93,1.1062,1221.1,9.9,16.63,24.14,323.2,0.607,-0.5531
400,1.0,6.0,23.96,13.6,10905.48,9173.25,1732.23,1.1888,1236.5,9.94,16.61,24.14,322.3,0.5981,-0.5944
401,1.0,6.0,24.27,13.35,9353.27,9037.9,315.37,1.0349,1179.2,9.9,16.68,24.27,324.9,0.5893,-0.5174
402,1.0,4.9,23.66,14.11,9207.06,8906.29,300.77,1.0338,1230.5,9.98,16.5,23.66,321.7,0.5852,-0.5169
403,1.0,2.0,23.6,13.89,9084.07,8841.75,242.33,1.0274,1281.8,9.98,16.77,23.66,321.7,0.6141,-0.5137
404,1.0,1.9,24.2,13.41,9526.9,9281.4,245.5,1.0265,1262.9,9.99,16.92,24.2,340.7,0.6211,-0.5132
405,1.0,1.5,24.43,13.48,9649.92,9390.51,259.41,1.0276,1213.1,9.99,16.77,24.2,355.5,0.5961,-0.5138
406,1.0,1.5,24.35,13.29,9269.38,9009.91,259.47,1.0288,1162.0,9.99,16.67,24.43,362.3,0.5894,-0.5144
407,1.0,0.8,24.32,13.31,9169.66,8907.07,262.59,1.0295,1117.6,10.0,16.43,24.35,369.1,0.612,-0.5147
408,1.0,0.6,24.66,13.28,9502.62,9245.6,257.02,1.0278,1080.7,10.0,16.19,24.66,374.3,0.6138,-0.5139
409,1.0,0.4,24.8,12.93,9540.49,9269.87,270.62,1.0292,1041.9,10.0,16.0,24.66,375.7,0.6227,-0.5146
410,1.0,0.0,24.23,13.38,9666.71,9401.28,265.43,1.0282,1071.0,10.0,15.54,24.23,349.5,0.6191,-0.5141
411,1.0,0.9,23.84,13.94,9613.7,9339.4,274.31,1.0294,1093.6,10.0,15.39,23.84,342.4,0.6174,-0.5147
412,1.0,0.0,23.69,13.83,9570.32,9311.82,258.5,1.0278,1119.9,10.0,15.46,23.84,334.8,0.6176,-0.5139
413,1.0,0.0,23.72,13.8,9573.11,9315.67,257.44,1.0276,1126.6,10.0,15.53,23.69,337.7,0.6197,-0.5138
414,1.0,1.0,23.75,13.99,9616.83,9348.95,267.88,1.0287,1136.8,9.99,15.61,23.72,338.6,0.628,-0.5143
415,1.0,-1.0,23.81,13.73,9722.24,9475.31,246.94,1.0261,1157.3,9.99,15.71,23.75,334.6,0.568,-0.513
416,1.0,-1.0,23.19,14.25,8813.71,8571.32,242.39,1.0283,1160.0,9.99,15.88,23.19,340.4,0.5556,-0.5141
417,1.0,0.3,23.0,14.65,8636.48,8386.78,249.69,1.0298,1206.1,10.0,16.12,23.19,342.1,0.5876,-0.5149
418,1.0,0.5,23.26,14.19,9126.32,8871.92,254.4,1.0287,1251.2,9.99,16.24,23.0,339.4,0.5875,-0.5143
419,1.0,5.0,23.29,14.17,10538.56,8872.59,1665.96,1.1878,1289.1,9.99,16.48,23.26,333.2,0.5808,-0.5939
420,1.0,5.9,23.4,14.3,10545.42,8774.92,1770.5,1.2018,1302.6,9.88,16.73,23.29,323.1,0.5767,-0.6009
421,1.0,8.0,23.78,13.77,10591.36,8716.73,1874.64,1.2151,1262.1,9.79,16.94,23.78,319.2,0.6062,-0.6075
422,1.0,10.0,24.26,13.37,11307.06,9164.82,2142.24,1.2337,1232.3,9.64,16.9,24.26,316.4,0.6267,-0.6169
423,1.0,9.9,24.8,13.11,11783.37,9474.17,2309.2,1.2437,1164.7,9.46,16.74,24.8,320.3,0.6265,-0.6219
424,1.0,11.0,25.11,12.71,11866.8,9468.39,2398.41,1.2533,1075.3,9.42,16.39,25.11,325.5,0.6203,-0.6267
425,1.0,11.0,25.37,12.52,11700.78,9369.57,2331.22,1.2488,996.4,9.52,16.06,25.11,328.5,0.6212,-0.6244
426,1.0,10.3,25.47,12.59,11607.63,9378.44,2229.18,1.2377,958.8,9.63,15.79,25.37,327.8,0.6206,-0.6188
427,1.0,6.0,25.16,12.68,11482.69,9365.47,2117.23,1.2261,960.3,9.63,15.51,25.16,323.4,0.6259,-0.613
428,1.0,7.0,24.64,13.08,11559.87,9441.55,2118.32,1.2244,1024.8,9.81,15.52,24.64,318.6,0.5934,-0.6122
429,1.0,7.5,24.17,13.64,10929.46,8951.02,1978.44,1.221,1066.2,9.84,15.86,24.17,315.8,0.5862,-0.6105
430,1.0,5.8,24.43,13.25,10559.79,8847.04,1712.76,1.1936,1061.4,9.9,16.18,24.17,318.3,0.5393,-0.5968
431,1.0,4.0,24.01,13.58,9716.29,8143.54,1572.74,1.1931,1050.2,9.96,16.34,24.02,319.1,0.524,-0.5966
432,1.0,4.0,23.85,13.93,8216.28,7914.46,301.82,1.0381,1064.5,9.99,16.49,24.01,324.1,0.5644,-0.5191
433,1.0,3.5,23.97,13.62,8807.56,8527.74,279.82,1.0328,1124.4,10.0,16.47,23.85,326.4,0.6329,-0.5164
434,1.0,2.2,23.84,13.72,11316.77,9562.42,1754.35,1.1835,1206.7,9.99,16.0,23.97,314.2,0.6753,-0.5917
435,1.0,2.1,24.3,13.56,11236.69,10194.51,1042.18,1.1022,1211.4,9.96,15.97,24.3,315.0,0.6744,-0.5511
436,1.0,2.0,24.66,13.07,11963.55,10181.22,1782.34,1.1751,1162.1,9.94,15.99,24.66,317.2,0.6627,-0.5875
437,1.0,0.5,24.95,12.85,10272.24,10003.84,268.4,1.0268,1095.5,9.9,15.91,24.66,316.8,0.6657,-0.5134
438,1.0,0.3,24.69,13.26,11777.07,10048.66,1728.41,1.172,1108.7,9.98,15.72,24.95,320.3,0.6623,-0.586
439,1.0,0.0,25.38,12.53,10264.38,9994.78,269.6,1.027,1044.9,9.93,15.91,25.38,322.6,0.6344,-0.5135
440,1.0,-1.0,24.41,13.27,10195.61,9576.33,619.28,1.0647,1077.1,9.99,15.61,24.41,326.2,0.6626,-0.5323
441,1.0,0.2,25.1,12.95,10257.02,9997.73,259.29,1.0259,1066.3,9.99,15.82,25.1,337.7,0.6689,-0.513
442,1.0,1.5,25.16,12.69,10398.6,10095.79,302.81,1.03,1058.1,9.99,15.72,25.1,341.5,0.6777,-0.515
443,1.0,8.0,25.19,12.68,12207.02,10227.09,1979.92,1.1936,1067.1,9.99,15.7,25.16,335.8,0.659,-0.5968
444,1.0,10.0,25.14,12.93,12291.77,9943.32,2348.45,1.2362,1043.0,9.75,15.7,25.19,320.7,0.6551,-0.6181
445,1.0,11.0,25.11,12.74,12356.09,9884.84,2471.25,1.25,1033.5,9.48,15.63,25.14,315.7,0.6179,-0.625
446,1.0,12.0,24.83,12.95,11711.3,9322.96,2388.33,1.2562,991.3,9.34,15.52,25.11,319.9,0.5821,-0.6281
447,1.0,12.4,24.37,13.5,10991.54,8780.47,2211.07,1.2518,982.1,9.36,15.52,24.37,327.0,0.5747,-0.6259
448,1.0,13.0,24.46,13.23,10752.26,8669.66,2082.59,1.2402,977.3,9.64,15.68,24.37,334.1,0.5545,-0.6201
449,1.0,12.0,24.2,13.44,10424.62,8366.9,2057.72,1.2459,995.1,9.75,15.87,24.46,331.7,0.5802,-0.623
450,1.0,10.5,24.47,13.41,10791.61,8757.36,2034.25,1.2323,1028.7,9.82,16.04,24.2,330.2,0.5987,-0.6161
451,1.0,7.0,24.69,13.06,10807.15,9038.59,1768.56,1.1957,1046.0,9.85,16.13,24.47,325.7,0.6117,-0.5978
452,1.0,8.0,25.02,12.8,10971.82,9236.43,1735.38,1.1879,1026.5,9.95,16.12,25.02,329.3,0.5868,-0.5939
453,1.0,7.1,24.48,13.41,10646.43,8860.29,1786.13,1.2016,1034.2,9.95,16.0,24.48,323.3,0.5817,-0.6008
454,1.0,8.0,24.54,13.17,10409.31,8781.57,1627.74,1.1854,1041.4,9.96,16.19,24.48,324.5,0.6031,-0.5927
455,1.0,5.0,24.76,13.0,9430.29,9107.54,322.75,1.0354,1055.1,9.97,16.22,24.54,326.5,0.6456,-0.5177
456,1.0,6.1,24.73,13.21,11481.96,9750.23,1731.73,1.1776,1115.0,10.0,16.07,24.76,328.5,0.6356,-0.5888
457,1.0,6.3,25.47,12.46,11432.2,9596.15,1836.06,1.1913,1039.4,9.97,16.33,25.47,330.6,0.6171,-0.5957
458,1.0,5.0,24.36,13.32,11262.31,9320.99,1941.33,1.2083,1095.3,9.89,15.93,24.36,311.7,0.6067,-0.6041
459,1.0,5.2,23.94,13.83,10985.14,9158.05,1827.09,1.1995,1117.8,9.89,15.83,23.95,312.7,0.5963,-0.5998
460,1.0,5.0,23.48,14.04,10808.73,8999.22,1809.5,1.2011,1177.0,9.89,15.92,23.49,311.8,0.6245,-0.6005
461,1.0,4.0,23.67,13.89,11120.13,9426.28,1693.85,1.1797,1235.6,9.92,16.12,23.48,313.2,0.6368,-0.5898
462,1.0,4.3,24.0,13.77,11396.51,9615.24,1781.27,1.1853,1245.4,9.89,16.36,24.0,315.0,0.6334,-0.5926
463,1.0,4.0,24.12,13.52,11410.15,9567.68,1842.48,1.1926,1233.1,9.82,16.44,24.0,315.0,0.6168,-0.5963
464,1.0,5.0,24.09,13.54,11244.97,9317.56,1927.41,1.2069,1213.5,9.76,16.49,24.12,315.2,0.6231,-0.6034
465,1.0,4.4,24.1,13.69,11388.49,9413.89,1974.6,1.2098,1219.1,9.68,16.46,24.09,314.1,0.6388,-0.6049
466,1.0,5.1,24.44,13.26,11570.27,9651.22,1919.05,1.1988,1204.5,9.65,16.51,24.44,314.8,0.6359,-0.5994
467,1.0,9.0,24.75,13.02,11829.65,9607.0,2222.66,1.2314,1145.5,9.62,16.45,24.75,316.6,0.6223,-0.6157
468,1.0,9.6,24.65,13.24,11883.74,9401.5,2482.23,1.264,1111.1,9.43,16.27,24.75,313.3,0.6007,-0.632
469,1.0,11.0,24.71,13.05,11561.17,9072.24,2488.93,1.2743,1043.5,9.3,16.11,24.65,317.8,0.5889,-0.6372
470,1.0,12.0,24.73,13.04,11419.25,8891.46,2527.79,1.2843,1005.9,9.35,15.98,24.71,322.4,0.5899,-0.6421
471,1.0,11.5,24.85,13.05,11337.81,8904.65,2433.16,1.2732,991.1,9.45,15.95,24.73,325.5,0.6191,-0.6366
472,1.0,13.0,25.2,12.68,11899.45,9346.08,2553.37,1.2732,989.9,9.63,15.85,25.2,328.1,0.6139,-0.6366
473,1.0,12.0,25.01,12.83,11886.27,9266.35,2619.92,1.2827,991.7,9.53,15.75,25.2,326.6,0.578,-0.6414
474,1.0,9.9,24.48,13.35,11177.69,8722.14,2455.55,1.2815,993.2,9.5,15.79,24.48,326.3,0.5785,-0.6408
475,1.0,10.0,24.7,13.07,10963.85,8730.13,2233.72,1.2559,988.9,9.73,15.96,24.48,327.5,0.5952,-0.6279
476,1.0,9.0,24.76,13.03,11235.79,8985.54,2250.25,1.2504,1023.9,9.79,16.07,24.7,323.4,0.6384,-0.6252
477,1.0,8.5,25.15,12.84,11937.24,9638.51,2298.73,1.2385,1047.4,9.84,16.04,25.15,323.5,0.6142,-0.6192
478,1.0,9.0,25.11,12.77,11549.15,9273.23,2275.92,1.2454,1012.6,9.78,16.04,25.15,319.5,0.6212,-0.6227
479,1.0,8.0,25.14,12.74,11594.76,9378.16,2216.6,1.2364,1012.9,9.8,15.98,25.11,319.5,0.6504,-0.6182
480,1.0,7.9,25.5,12.58,12077.64,9818.11,2259.53,1.2301,1015.0,9.86,15.93,25.5,321.3,0.6614,-0.6151
481,1.0,7.0,25.77,12.28,12299.59,9983.96,2315.63,1.2319,991.6,9.8,15.81,25.5,321.5,0.6363,-0.616
482,1.0,6.0,24.62,13.16,11980.22,9603.2,2377.02,1.2475,1040.0,9.65,15.48,24.62,310.1,0.6756,-0.6238
483,1.0,6.9,24.76,13.16,12592.73,10190.79,2401.94,1.2357,1085.4,9.66,15.47,24.62,310.0,0.6826,-0.6178
484,1.0,6.1,24.99,12.87,12865.48,10295.98,2569.5,1.2496,1072.1,9.43,15.48,24.76,308.6,0.6649,-0.6248
485,1.0,4.6,24.92,12.93,12605.31,10030.15,2575.16,1.2567,1043.0,9.18,15.4,24.99,308.4,0.6825,-0.6284
