hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
486,1.0,3.5,25.08,12.91,12715.64,10294.37,2421.27,1.2352,1032.6,9.06,15.22,24.92,310.4,0.684,-0.6176
487,1.0,4.4,25.15,12.76,12751.23,10313.85,2437.38,1.2363,1012.6,8.88,15.07,25.08,310.2,0.6688,-0.6182
488,1.0,4.6,24.59,13.19,12658.28,10082.0,2576.28,1.2555,1028.2,8.61,14.89,24.59,310.0,0.6622,-0.6278
489,1.0,5.2,24.56,13.33,12638.98,9980.42,2658.56,1.2664,1026.9,8.54,14.94,24.59,313.5,0.6623,-0.6332
490,1.0,5.9,24.41,13.34,12646.37,9981.43,2664.94,1.267,1046.5,8.49,14.97,24.56,313.7,0.6201,-0.6335
491,1.0,11.0,24.32,13.41,12062.64,9345.97,2716.67,1.2907,1006.7,8.46,15.13,24.41,318.8,0.6369,-0.6453
492,1.0,11.3,24.4,13.47,12300.38,9601.33,2699.05,1.2811,1030.0,8.75,15.17,24.32,325.1,0.6537,-0.6406
493,1.0,13.0,24.71,13.11,12515.32,9856.02,2659.3,1.2698,1025.0,9.01,15.18,24.71,330.4,0.6393,-0.6349
494,1.0,14.0,24.27,13.46,12293.01,9639.6,2653.41,1.2753,1044.3,9.1,15.13,24.28,331.3,0.6366,-0.6376
495,1.0,12.4,24.37,13.49,12237.15,9598.23,2638.92,1.2749,1051.4,9.3,15.33,24.27,335.9,0.6362,-0.6375
496,1.0,12.0,24.79,13.05,12224.8,9594.34,2630.46,1.2742,1029.2,9.51,15.56,24.79,339.7,0.6367,-0.6371
497,1.0,11.0,25.06,12.85,12109.1,9604.82,2504.28,1.2607,1002.9,9.64,15.58,24.79,341.2,0.6363,-0.6304
498,1.0,8.5,25.06,12.99,11966.95,9599.75,2367.2,1.2466,999.7,9.7,15.55,25.06,336.1,0.6541,-0.6233
499,1.0,8.0,25.08,12.83,12216.36,9868.07,2348.3,1.238,1020.4,9.71,15.51,25.06,328.5,0.6577,-0.619
500,1.0,8.0,25.15,12.78,12320.94,9921.73,2399.21,1.2418,1029.6,9.67,15.61,25.08,321.8,0.6552,-0.6209
501,1.0,6.0,25.25,12.87,12154.58,9885.15,2269.43,1.2296,1026.1,9.59,15.72,25.15,318.3,0.6573,-0.6148
502,1.0,6.0,25.57,12.47,12080.38,9918.6,2161.78,1.218,1007.2,9.69,15.83,25.57,319.2,0.6655,-0.609
503,1.0,5.0,25.68,12.38,12185.88,10044.84,2141.04,1.2131,1002.0,9.74,15.76,25.57,319.6,0.6302,-0.6066
504,1.0,4.3,25.27,12.88,11521.0,9511.12,2009.88,1.2113,998.1,9.8,15.84,25.27,318.5,0.6254,-0.6057
505,1.0,3.0,25.31,12.67,11224.99,9439.35,1785.65,1.1892,1007.6,9.95,16.04,25.27,319.9,0.6065,-0.5946
506,1.0,2.6,24.13,13.6,10993.59,9156.18,1837.41,1.2007,1074.1,9.96,15.69,24.13,312.1,0.6112,-0.6003
507,1.0,2.4,23.8,14.06,10294.12,9222.62,1071.49,1.1162,1136.7,9.96,15.77,23.8,311.7,0.586,-0.5581
508,1.0,2.3,23.21,14.37,9136.69,8842.84,293.85,1.0332,1204.1,9.97,15.94,23.22,313.3,0.5964,-0.5166
509,1.0,1.4,23.14,14.44,9277.11,9002.69,274.42,1.0305,1281.5,9.98,16.18,23.21,314.1,0.6191,-0.5152
510,1.0,1.4,23.38,14.43,9622.34,9349.43,272.92,1.0292,1335.1,9.98,16.45,23.14,320.7,0.6603,-0.5146
511,1.0,0.3,24.05,13.66,10232.37,9974.99,257.38,1.0258,1338.6,9.94,16.68,24.06,325.1,0.661,-0.5129
512,1.0,-2.0,24.52,13.29,10227.0,9989.53,237.47,1.0238,1272.6,9.95,16.75,24.51,339.0,0.663,-0.5119
513,1.0,0.2,24.93,13.16,10291.81,10021.24,270.58,1.027,1186.9,9.98,16.57,24.92,364.8,0.6581,-0.5135
514,1.0,0.7,25.1,12.84,10230.29,9943.98,286.31,1.0288,1106.7,9.98,16.21,24.93,358.7,0.6508,-0.5144
515,1.0,4.3,24.84,13.04,11680.35,9827.49,1852.86,1.1885,1087.7,9.99,15.9,25.1,349.3,0.6468,-0.5943
516,1.0,4.6,24.98,13.13,11615.83,9763.65,1852.18,1.1897,1066.2,9.93,15.91,24.84,332.6,0.6477,-0.5949
517,1.0,4.9,25.09,12.85,11592.85,9776.83,1816.01,1.1857,1062.1,9.9,15.98,24.98,323.1,0.6469,-0.5929
518,1.0,8.0,25.29,12.7,11728.25,9765.02,1963.23,1.201,1045.6,9.88,16.04,25.09,320.5,0.6472,-0.6005
519,1.0,6.8,25.19,12.94,11871.56,9771.42,2100.14,1.2149,1043.9,9.76,15.92,25.29,317.2,0.6469,-0.6075
520,1.0,8.0,25.29,12.7,11871.36,9764.74,2106.63,1.2157,1028.9,9.7,15.9,25.19,317.1,0.6473,-0.6079
521,1.0,7.0,25.26,12.72,11909.08,9770.09,2138.99,1.2189,1024.4,9.64,15.82,25.29,317.6,0.6472,-0.6095
522,1.0,6.2,25.25,12.9,11860.74,9768.0,2092.75,1.2142,1022.5,9.65,15.79,25.26,318.2,0.623,-0.6071
523,1.0,2.7,24.9,13.0,11147.39,9402.6,1744.79,1.1856,1032.3,9.73,15.89,24.9,317.1,0.5879,-0.5928
524,1.0,3.0,24.78,13.09,9164.79,8873.98,290.81,1.0328,1022.8,9.96,16.19,24.9,324.6,0.6253,-0.5164
525,1.0,2.6,24.61,13.4,9745.1,9443.33,301.77,1.032,1087.9,10.0,16.02,24.78,331.5,0.6194,-0.516
526,1.0,3.0,24.69,13.16,9661.06,9351.59,309.47,1.0331,1094.0,10.0,16.23,24.61,335.5,0.6204,-0.5165
527,1.0,0.7,24.61,13.23,9633.9,9368.98,264.92,1.0283,1108.9,10.0,16.25,24.69,334.0,0.6195,-0.5141
528,1.0,0.6,25.05,13.05,9620.36,9355.27,265.1,1.0283,1066.0,10.0,16.37,25.05,349.6,0.6245,-0.5142
529,1.0,-1.0,25.21,12.76,9685.53,9433.62,251.91,1.0267,1034.5,10.0,16.18,25.05,363.9,0.6158,-0.5134
530,1.0,-1.0,24.56,13.27,9554.31,9298.59,255.72,1.0275,1040.8,10.0,15.72,24.56,358.9,0.6032,-0.5138
531,1.0,0.0,24.03,13.86,9372.86,9102.95,269.91,1.0297,1053.1,10.0,15.48,24.03,357.3,0.6034,-0.5148
532,1.0,-1.0,23.85,13.85,9353.88,9101.27,252.61,1.0278,1082.1,10.0,15.52,24.03,350.6,0.6116,-0.5139
533,1.0,-2.0,24.04,13.69,9470.2,9226.22,243.98,1.0264,1084.7,10.0,15.62,23.85,355.5,0.6174,-0.5132
534,1.0,-0.4,24.29,13.63,9578.35,9315.94,262.41,1.0282,1070.5,10.0,15.68,24.04,364.9,0.6128,-0.5141
535,1.0,-3.0,24.03,13.7,9483.36,9247.15,236.2,1.0255,1089.1,10.0,15.63,24.29,356.7,0.6124,-0.5128
536,1.0,-3.0,24.65,13.2,9472.65,9240.55,232.1,1.0251,1026.9,10.0,15.75,24.65,373.3,0.6041,-0.5126
537,1.0,0.1,24.82,13.21,9401.68,9116.89,284.79,1.0312,978.8,10.0,15.6,24.65,385.4,0.626,-0.5156
538,1.0,-1.0,24.75,13.12,9713.33,9444.53,268.8,1.0285,998.1,10.0,15.39,24.82,370.7,0.6339,-0.5142
539,1.0,5.6,25.19,12.79,11274.13,9560.05,1714.08,1.1793,978.7,10.0,15.53,25.19,371.4,0.6405,-0.5896
540,1.0,6.4,24.43,13.52,11789.29,9662.65,2126.64,1.2201,1052.6,9.97,15.34,24.43,337.5,0.6357,-0.61
541,1.0,7.0,24.32,13.48,11723.15,9586.61,2136.54,1.2229,1104.2,9.86,15.72,24.43,323.1,0.6174,-0.6114
542,1.0,11.0,24.45,13.37,11597.42,9316.17,2281.25,1.2449,1103.0,9.75,16.09,24.32,318.3,0.6037,-0.6224
543,1.0,10.5,24.53,13.41,11439.1,9115.55,2323.56,1.2549,1091.0,9.59,16.25,24.45,318.3,0.6035,-0.6275
544,1.0,12.0,24.83,13.08,11459.71,9114.42,2345.29,1.2573,1047.9,9.61,16.22,24.83,323.1,0.5905,-0.6287
545,1.0,12.0,24.8,13.1,11259.44,8917.1,2342.34,1.2627,1019.6,9.69,16.14,24.83,325.3,0.5868,-0.6313
546,1.0,10.2,24.9,13.1,11040.45,8860.71,2179.73,1.246,998.9,9.73,16.12,24.8,327.2,0.5615,-0.623
547,1.0,7.4,24.62,13.24,10489.07,8478.45,2010.62,1.2371,989.1,9.77,16.13,24.9,324.5,0.581,-0.6186
548,1.0,8.0,24.46,13.37,10909.89,8773.59,2136.29,1.2435,1038.2,9.9,16.1,24.62,322.7,0.5581,-0.6217
549,1.0,6.8,24.07,13.79,10458.57,8426.07,2032.5,1.2412,1074.2,9.87,16.31,24.08,317.2,0.5629,-0.6206
550,1.0,5.0,24.28,13.52,10311.09,8501.89,1809.2,1.2128,1090.5,9.87,16.57,24.07,317.9,0.5772,-0.6064
551,1.0,5.0,24.45,13.38,10540.97,8721.76,1819.22,1.2086,1111.3,9.94,16.69,24.28,319.9,0.6117,-0.6043
552,1.0,5.9,24.87,13.16,11194.36,9245.26,1949.09,1.2108,1114.1,9.96,16.66,24.87,322.2,0.6075,-0.6054
553,1.0,4.0,25.04,12.93,11058.98,9180.61,1878.37,1.2046,1072.8,9.95,16.57,24.87,323.4,0.6264,-0.6023
554,1.0,4.4,24.38,13.45,11565.17,9465.72,2099.45,1.2218,1135.3,9.96,16.13,24.38,312.2,0.6306,-0.6109
555,1.0,5.3,23.99,13.88,11735.53,9521.84,2213.69,1.2325,1181.7,9.89,16.01,23.99,310.3,0.6109,-0.6162
556,1.0,4.1,23.69,14.02,11417.07,9222.39,2194.68,1.238,1219.1,9.73,16.2,23.99,309.6,0.5846,-0.619
557,1.0,3.5,23.38,14.29,10819.57,8828.57,1991.0,1.2255,1258.3,9.64,16.43,23.38,311.1,0.5662,-0.6128
558,1.0,3.4,23.3,14.47,10348.44,8553.03,1795.41,1.2099,1273.2,9.72,16.65,23.38,312.0,0.5698,-0.605
559,1.0,4.6,23.4,14.28,10498.1,8611.41,1886.7,1.2191,1287.0,9.76,16.78,23.3,313.3,0.5598,-0.6095
560,1.0,4.7,23.36,14.32,10466.54,8461.26,2005.28,1.237,1294.5,9.64,16.89,23.4,310.8,0.5524,-0.6185
561,1.0,5.3,23.43,14.38,10380.98,8350.96,2030.02,1.2431,1285.1,9.46,17.0,23.36,310.4,0.551,-0.6215
562,1.0,5.0,23.66,14.06,10382.32,8330.57,2051.75,1.2463,1259.6,9.21,17.12,23.43,310.2,0.5528,-0.6231
563,1.0,10.3,23.93,13.84,10827.27,8359.94,2467.32,1.2951,1228.4,8.96,17.19,23.66,311.0,0.5621,-0.6476
564,1.0,9.7,24.54,13.47,11118.91,8501.21,2617.7,1.3079,1148.1,8.73,17.21,24.54,320.7,0.543,-0.654
565,1.0,12.0,24.56,13.34,10795.29,8213.39,2581.9,1.3144,1063.8,8.74,16.92,24.54,329.3,0.5427,-0.6572
566,1.0,13.0,24.66,13.26,10735.25,8204.07,2531.18,1.3085,1013.5,8.98,16.64,24.56,331.0,0.5427,-0.6543
567,1.0,13.7,24.61,13.39,10743.42,8200.55,2542.87,1.3101,1000.5,9.31,16.49,24.66,332.7,0.5427,-0.655
568,1.0,15.0,24.55,13.36,10699.12,8198.59,2500.54,1.305,998.2,9.61,16.41,24.61,332.8,0.5419,-0.6525
569,1.0,15.0,24.47,13.43,10677.0,8186.34,2490.66,1.3042,1009.7,9.76,16.44,24.55,330.1,0.5251,-0.6521
570,1.0,13.1,24.36,13.6,10375.15,7933.15,2442.0,1.3078,1005.7,9.75,16.55,24.47,326.1,0.5098,-0.6539
571,1.0,10.0,24.31,13.56,10090.99,7703.48,2387.51,1.3099,997.7,9.73,16.67,24.36,321.5,0.5056,-0.655
572,1.0,10.0,24.37,13.51,9961.11,7641.09,2320.02,1.3036,990.9,9.69,16.74,24.31,316.2,0.5136,-0.6518
573,1.0,10.9,24.43,13.55,10116.1,7763.33,2352.77,1.3031,1003.4,9.65,16.77,24.37,312.8,0.5419,-0.6515
574,1.0,9.0,24.71,13.25,10602.37,8191.13,2411.25,1.2944,1018.7,9.63,16.76,24.43,314.2,0.5211,-0.6472
575,1.0,10.0,24.5,13.42,10344.82,7875.92,2468.9,1.3135,1004.2,9.68,16.73,24.71,313.6,0.564,-0.6567
576,1.0,11.2,24.73,13.32,11037.87,8523.87,2514.0,1.2949,1042.1,9.72,16.64,24.5,316.3,0.5703,-0.6475
577,1.0,9.0,24.92,13.09,11126.02,8618.98,2507.04,1.2909,1028.2,9.73,16.63,24.73,319.4,0.6502,-0.6454
578,1.0,9.0,25.09,12.96,12395.37,9826.17,2569.2,1.2615,1096.1,9.79,16.22,24.92,313.0,0.6741,-0.6307
579,1.0,10.0,25.22,12.95,12751.69,10179.9,2571.79,1.2526,1091.6,9.63,15.99,25.09,311.4,0.6665,-0.6263
580,1.0,9.0,25.16,12.92,12655.11,10061.85,2593.26,1.2577,1064.3,9.37,15.8,25.22,311.5,0.6523,-0.6289
581,1.0,8.0,24.8,13.21,12469.9,9844.59,2625.3,1.2667,1064.6,9.15,15.64,24.8,312.3,0.6724,-0.6333
582,1.0,9.1,24.98,13.15,12764.77,10144.69,2620.08,1.2583,1055.1,9.07,15.47,24.8,316.4,0.6879,-0.6291
583,1.0,10.0,25.04,13.03,13008.41,10376.79,2631.62,1.2536,1045.7,8.9,15.22,24.98,317.0,0.6794,-0.6268
584,1.0,8.0,24.53,13.44,12941.22,10243.78,2697.44,1.2633,1057.9,8.63,14.94,24.53,315.2,0.6901,-0.6317
585,1.0,8.3,24.54,13.55,13095.95,10400.75,2695.2,1.2591,1059.9,8.49,14.82,24.53,315.6,0.6935,-0.6296
586,1.0,8.0,24.44,13.52,13168.96,10450.14,2718.82,1.2602,1063.9,8.31,14.72,24.54,314.2,0.6696,-0.6301
587,1.0,8.0,24.11,13.8,12823.48,10088.06,2735.42,1.2712,1067.1,8.07,14.75,24.11,313.1,0.6714,-0.6356
588,1.0,7.5,24.41,13.69,12857.7,10115.81,2741.9,1.2711,1051.9,8.12,14.89,24.11,316.4,0.6895,-0.6355
589,1.0,7.0,25.05,13.06,13114.98,10390.61,2724.37,1.2622,1008.3,8.33,14.85,25.05,318.9,0.6791,-0.6311
590,1.0,7.0,24.35,13.62,12987.58,10233.62,2753.96,1.2691,1035.7,8.18,14.57,24.35,314.7,0.6463,-0.6346
591,1.0,7.7,24.1,13.95,12466.99,9735.7,2731.28,1.2805,1041.5,8.15,14.85,24.35,313.5,0.6359,-0.6403
592,1.0,7.0,24.19,13.76,12317.09,9582.34,2734.75,1.2854,1049.0,8.35,15.15,24.1,317.9,0.6293,-0.6427
593,1.0,7.0,24.82,13.26,12198.68,9488.47,2710.21,1.2856,999.0,8.64,15.42,24.83,323.7,0.6146,-0.6428
594,1.0,7.5,24.55,13.61,11956.37,9270.5,2685.86,1.2897,1015.9,8.88,15.52,24.82,324.6,0.6023,-0.6449
595,1.0,7.0,24.44,13.57,11758.73,9086.02,2672.71,1.2942,1036.8,9.09,15.77,24.55,325.4,0.5929,-0.6471
596,1.0,7.0,24.67,13.39,11448.05,8948.2,2499.85,1.2794,1027.3,9.31,16.05,24.44,325.0,0.5649,-0.6397
597,1.0,6.9,24.46,13.71,10941.9,8529.07,2412.82,1.2829,1026.1,9.53,16.24,24.67,321.8,0.5649,-0.6414
598,1.0,7.0,24.42,13.59,10871.71,8531.92,2339.8,1.2742,1053.8,9.73,16.41,24.46,319.7,0.5871,-0.6371
599,1.0,7.0,24.65,13.41,11155.34,8869.24,2286.09,1.2578,1082.6,9.79,16.54,24.42,319.3,0.6593,-0.6289
600,1.0,6.6,25.64,12.81,12482.5,9960.96,2521.54,1.2531,1082.3,9.84,16.54,25.64,323.2,0.6225,-0.6266
601,1.0,7.0,25.54,12.73,11909.28,9405.46,2503.82,1.2662,1014.6,9.75,16.37,25.64,319.8,0.6487,-0.6331
602,1.0,6.0,25.14,13.05,12354.43,9799.08,2555.35,1.2608,1057.2,9.78,15.97,25.14,313.4,0.675,-0.6304
603,1.0,6.1,25.36,13.04,12740.05,10189.37,2550.68,1.2503,1057.5,9.7,15.82,25.14,312.4,0.6718,-0.6252
604,1.0,6.0,25.46,12.8,12760.97,10139.74,2621.23,1.2585,1027.7,9.51,15.7,25.36,310.5,0.6753,-0.6293
605,1.0,6.0,25.43,12.83,12875.27,10190.08,2685.19,1.2635,1011.9,9.31,15.47,25.46,311.1,0.6853,-0.6318
606,1.0,5.6,25.32,13.07,13068.61,10337.04,2731.56,1.2643,1005.7,9.05,15.15,25.43,310.8,0.6697,-0.6321
607,1.0,6.0,24.64,13.46,12859.21,10096.27,2762.94,1.2737,1017.6,8.7,14.82,24.64,310.0,0.6787,-0.6368
608,1.0,6.0,24.5,13.58,13003.5,10226.71,2776.79,1.2715,1041.5,8.56,14.78,24.64,312.2,0.6778,-0.6358
609,1.0,5.9,24.45,13.78,12990.03,10213.39,2776.64,1.2719,1047.6,8.38,14.79,24.5,313.4,0.6806,-0.6359
610,1.0,7.0,24.71,13.41,13006.27,10255.08,2751.19,1.2683,1025.8,8.31,14.81,24.45,314.6,0.6689,-0.6341
611,1.0,7.0,24.53,13.56,12837.92,10079.05,2758.87,1.2737,1019.2,8.26,14.74,24.71,314.7,0.6536,-0.6369
612,1.0,6.9,24.08,14.12,12614.29,9848.22,2766.07,1.2809,1051.1,8.21,14.8,24.08,314.9,0.6233,-0.6404
613,1.0,8.0,24.29,13.77,12126.27,9392.2,2734.08,1.2911,1016.4,8.28,15.14,24.08,317.8,0.6095,-0.6456
614,1.0,8.0,24.52,13.58,11886.86,9188.36,2698.49,1.2937,995.6,8.56,15.38,24.29,324.1,0.6007,-0.6468
615,1.0,7.8,24.45,13.78,11755.08,9059.85,2695.23,1.2975,1009.1,8.84,15.56,24.52,326.1,0.582,-0.6487
616,1.0,8.0,24.37,13.71,11388.56,8779.58,2608.98,1.2972,1013.8,9.07,15.8,24.45,327.6,0.5706,-0.6486
617,1.0,8.0,24.31,13.76,11167.5,8612.05,2555.44,1.2967,1031.5,9.32,16.05,24.37,327.2,0.5601,-0.6484
618,1.0,7.7,24.17,14.03,10887.9,8456.36,2431.54,1.2875,1058.5,9.49,16.26,24.31,323.5,0.5392,-0.6438
619,1.0,8.0,24.03,14.0,10531.19,8144.07,2387.13,1.2931,1070.7,9.58,16.5,24.17,319.9,0.5453,-0.6466
620,1.0,7.0,24.14,13.91,10542.38,8238.38,2304.0,1.2797,1098.8,9.58,16.72,24.03,316.8,0.5498,-0.6398
621,1.0,7.5,24.32,13.94,10574.97,8309.89,2265.09,1.2726,1102.3,9.59,16.86,24.14,316.8,0.5632,-0.6363
622,1.0,7.0,24.57,13.56,10806.45,8514.25,2292.2,1.2692,1093.0,9.63,16.87,24.32,318.5,0.578,-0.6346
623,1.0,7.0,24.67,13.49,11104.18,8737.78,2366.4,1.2708,1089.0,9.73,16.73,24.57,320.3,0.5749,-0.6354
624,1.0,6.9,24.67,13.68,10934.54,8689.36,2245.18,1.2584,1076.3,9.79,16.68,24.67,320.6,0.5584,-0.6292
625,1.0,7.0,24.69,13.48,10559.01,8438.22,2120.79,1.2513,1047.0,9.86,16.71,24.67,321.3,0.572,-0.6257
626,1.0,5.4,23.89,14.14,10746.25,8645.17,2101.09,1.243,1128.6,9.85,16.31,23.89,310.5,0.5686,-0.6215
627,1.0,5.9,23.36,14.82,10628.47,8587.41,2041.06,1.2377,1196.9,9.81,16.26,23.36,309.9,0.565,-0.6188
628,1.0,6.0,23.31,14.65,10524.99,8533.62,1991.37,1.2334,1247.2,9.74,16.53,23.36,309.7,0.6137,-0.6167
629,1.0,5.0,23.92,14.12,11366.7,9272.1,2094.6,1.2259,1269.5,9.69,16.7,23.93,312.6,0.6215,-0.613
630,1.0,4.4,24.23,14.08,11529.0,9392.84,2136.16,1.2274,1238.5,9.56,16.73,24.23,314.3,0.6,-0.6137
631,1.0,5.0,24.14,13.95,11250.93,9068.65,2182.28,1.2406,1206.4,9.47,16.7,24.23,314.8,0.6053,-0.6203
632,1.0,5.0,24.12,13.96,11354.84,9148.01,2206.83,1.2412,1205.7,9.41,16.61,24.14,314.9,0.5959,-0.6206
633,1.0,4.1,24.09,14.23,11104.73,9004.48,2100.25,1.2332,1197.9,9.31,16.65,24.12,315.2,0.6195,-0.6166
634,1.0,4.0,24.52,13.63,11411.64,9362.22,2049.42,1.2189,1185.5,9.35,16.71,24.52,316.9,0.6109,-0.6095
635,1.0,4.0,24.46,13.68,11334.41,9232.5,2101.91,1.2277,1171.8,9.35,16.67,24.52,316.4,0.6289,-0.6138
636,1.0,3.6,24.72,13.72,11435.74,9503.71,1932.03,1.2033,1160.8,9.42,16.62,24.46,316.8,0.6347,-0.6016
637,1.0,4.0,25.19,13.1,11515.67,9591.67,1924.0,1.2006,1110.5,9.59,16.65,25.19,320.0,0.6348,-0.6003
638,1.0,3.0,25.03,13.23,11568.22,9592.89,1975.33,1.2059,1097.8,9.72,16.38,25.19,317.2,0.6315,-0.603
639,1.0,3.1,25.19,13.33,11228.5,9539.49,1689.01,1.1771,1076.2,9.86,16.42,25.03,317.6,0.632,-0.5885
640,1.0,2.9,25.29,13.03,9841.38,9546.85,294.53,1.0309,1071.0,9.92,16.47,25.19,319.5,0.6295,-0.5154
641,1.0,2.5,24.64,13.55,9783.58,9510.8,272.78,1.0287,1115.7,9.99,16.2,24.64,323.7,0.6251,-0.5143
642,1.0,2.5,24.74,13.7,9708.37,9440.0,268.36,1.0284,1126.6,9.99,16.45,24.64,329.8,0.621,-0.5142
643,1.0,1.7,24.87,13.36,9687.67,9381.71,305.96,1.0326,1116.4,9.99,16.56,24.74,333.4,0.5987,-0.5163
644,1.0,1.7,24.54,13.63,9350.75,9046.49,304.27,1.0336,1113.4,9.99,16.5,24.54,330.8,0.6109,-0.5168
645,1.0,1.5,24.67,13.77,9537.7,9229.23,308.47,1.0334,1121.5,9.99,16.53,24.54,332.0,0.6276,-0.5167
646,1.0,1.0,25.11,13.18,9729.4,9482.85,246.55,1.026,1100.2,9.99,16.58,25.11,332.9,0.649,-0.513
647,1.0,0.5,25.57,12.82,10090.39,9807.3,283.09,1.0289,1063.2,10.0,16.45,25.57,352.4,0.681,-0.5144
648,1.0,0.3,26.32,12.5,10588.5,10287.87,300.63,1.0292,1009.7,10.0,16.24,26.32,367.9,0.6613,-0.5146
649,1.0,0.2,26.38,12.23,10287.62,9987.48,300.14,1.0301,950.3,10.0,15.98,26.32,380.7,0.6656,-0.515
650,1.0,0.0,25.69,12.74,10340.7,10048.32,292.38,1.0291,976.4,10.0,15.5,25.68,363.3,0.6858,-0.5145
651,1.0,0.0,25.84,12.87,10621.28,10345.36,275.92,1.0267,968.6,10.0,15.27,25.69,358.2,0.6849,-0.5133
652,1.0,0.0,25.77,12.68,10629.74,10328.29,301.44,1.0292,959.9,10.0,15.12,25.84,361.4,0.6795,-0.5146
653,1.0,-1.0,25.46,12.92,10523.75,10244.54,279.21,1.0273,968.7,10.0,15.0,25.46,360.0,0.6658,-0.5136
654,1.0,-0.6,25.67,12.98,10313.35,10036.24,277.11,1.0276,945.1,10.0,15.17,25.46,368.7,0.6629,-0.5138
655,1.0,-1.0,25.7,12.74,10279.6,9994.3,285.29,1.0285,936.2,10.0,15.13,25.67,373.6,0.6676,-0.5143
656,1.0,-1.0,25.8,12.66,10354.61,10064.94,289.67,1.0288,924.4,10.0,15.03,25.7,377.9,0.6599,-0.5144
657,1.0,-0.6,25.59,13.07,10246.41,9947.02,299.39,1.0301,921.4,10.0,14.91,25.8,380.6,0.6429,-0.515
658,1.0,0.1,25.17,13.15,10000.37,9688.98,311.39,1.0321,930.2,10.0,14.86,25.17,378.3,0.621,-0.5161
659,1.0,1.1,24.82,13.43,9697.05,9358.65,338.4,1.0362,954.4,10.0,15.11,24.82,372.3,0.6059,-0.5181
660,1.0,1.3,24.46,13.98,9442.75,9134.42,308.33,1.0338,1000.5,10.0,15.42,24.46,358.6,0.6141,-0.5169
661,1.0,1.5,24.51,13.68,9536.18,9262.06,274.13,1.0296,1049.7,10.0,15.78,24.46,351.7,0.604,-0.5148
662,1.0,2.1,24.28,13.87,9409.88,9115.41,294.47,1.0323,1098.6,10.0,16.06,24.51,348.0,0.6037,-0.5162
663,1.0,2.2,24.22,14.15,9417.56,9115.22,302.35,1.0332,1136.6,10.0,16.28,24.28,341.7,0.6023,-0.5166
664,1.0,2.1,24.22,13.92,9378.76,9096.12,282.64,1.0311,1158.9,9.99,16.46,24.22,334.0,0.5688,-0.5155
665,1.0,2.0,23.96,14.14,8880.09,8593.28,286.82,1.0334,1180.9,9.99,16.75,24.22,332.5,0.5471,-0.5167
666,1.0,1.9,23.78,14.52,8558.48,8269.62,288.86,1.0349,1190.8,9.98,16.91,23.96,335.8,0.5489,-0.5175
667,1.0,1.4,23.93,14.17,8579.16,8298.92,280.24,1.0338,1191.7,9.98,17.04,23.78,335.1,0.582,-0.5169
668,1.0,1.4,24.3,13.86,9089.99,8801.06,288.92,1.0328,1195.1,9.98,17.01,24.3,333.4,0.5694,-0.5164
669,1.0,1.3,24.28,14.09,8908.8,8610.22,298.57,1.0347,1169.7,9.98,17.0,24.3,335.2,0.5537,-0.5173
670,1.0,1.0,24.21,13.94,8643.71,8371.45,272.26,1.0325,1153.5,9.99,17.03,24.28,334.0,0.5575,-0.5163
671,1.0,0.6,24.37,13.81,8698.73,8429.32,269.41,1.032,1137.4,9.99,17.03,24.21,336.5,0.5728,-0.516
672,1.0,0.4,24.62,13.82,8921.44,8661.8,259.64,1.03,1120.5,9.99,16.97,24.37,337.2,0.5682,-0.515
673,1.0,0.4,24.71,13.53,8858.04,8590.68,267.36,1.0311,1089.2,9.99,16.9,24.62,341.1,0.5749,-0.5156
674,1.0,0.0,24.03,14.1,8944.37,8690.72,253.64,1.0292,1131.5,9.99,16.42,24.02,320.8,0.572,-0.5146
675,1.0,0.1,23.41,14.86,8893.95,8640.74,253.21,1.0293,1177.3,9.99,16.15,23.41,321.4,0.5645,-0.5147
676,1.0,0.1,23.28,14.75,8783.82,8524.75,259.07,1.0304,1221.1,9.99,16.37,23.41,323.4,0.559,-0.5152
677,1.0,0.0,23.24,14.79,8698.93,8443.57,255.36,1.0302,1246.3,9.99,16.53,23.28,325.7,0.5561,-0.5151
678,1.0,0.3,23.3,14.95,8654.93,8402.38,252.55,1.0301,1253.8,9.98,16.67,23.24,327.6,0.5431,-0.515
679,1.0,0.2,23.28,14.76,8460.84,8207.56,253.27,1.0309,1248.8,9.98,16.77,23.3,327.5,0.6062,-0.5154
680,1.0,0.2,23.94,14.18,9425.05,9162.14,262.91,1.0287,1249.3,9.96,16.68,23.94,330.9,0.6078,-0.5143
681,1.0,0.3,24.09,14.27,9450.09,9186.18,263.9,1.0287,1224.1,9.98,16.66,23.94,336.6,0.5996,-0.5144
682,1.0,0.4,24.19,13.97,9340.56,9061.06,279.5,1.0308,1194.4,9.98,16.68,24.09,339.2,0.6088,-0.5154
683,1.0,1.0,24.28,13.9,9488.64,9200.99,287.64,1.0313,1179.8,9.98,16.56,24.19,337.0,0.5898,-0.5156
684,1.0,1.2,24.04,14.34,9206.0,8911.49,294.51,1.033,1187.6,9.98,16.61,24.28,331.5,0.5873,-0.5165
685,1.0,1.0,23.99,14.14,9156.27,8874.52,281.76,1.0317,1197.5,9.98,16.66,24.04,331.1,0.5709,-0.5159
686,1.0,1.0,23.88,14.24,8904.75,8626.78,277.97,1.0322,1210.2,9.97,16.83,23.99,331.6,0.5449,-0.5161
687,1.0,1.0,23.7,14.61,8519.05,8236.9,282.15,1.0343,1213.3,9.97,16.98,23.88,332.0,0.5309,-0.5171
688,1.0,1.4,23.67,14.43,8301.14,8027.6,273.54,1.0341,1208.0,9.97,17.09,23.7,328.9,0.5198,-0.517
689,1.0,1.0,23.55,14.53,8120.4,7861.31,259.09,1.033,1218.6,9.97,17.17,23.67,324.2,0.5152,-0.5165
690,1.0,0.4,23.66,14.65,8034.8,7791.41,243.39,1.0312,1212.3,9.97,17.3,23.55,323.7,0.5033,-0.5156
691,1.0,0.2,23.69,14.41,7850.41,7613.72,236.68,1.0311,1190.1,9.97,17.36,23.66,321.7,0.5046,-0.5155
692,1.0,0.4,23.78,14.33,7874.02,7634.55,239.48,1.0314,1175.6,9.97,17.35,23.69,320.0,0.5234,-0.5157
693,1.0,0.3,24.04,14.35,8154.38,7918.7,235.68,1.0298,1166.9,9.97,17.33,23.78,319.4,0.5089,-0.5149
694,1.0,0.4,24.01,14.14,7941.46,7699.06,242.4,1.0315,1145.2,9.97,17.36,24.04,321.1,0.517,-0.5157
695,1.0,0.0,24.12,14.05,8055.71,7820.87,234.83,1.03,1132.7,9.98,17.29,24.01,321.1,0.5074,-0.515
696,1.0,0.1,24.12,14.31,7910.47,7675.78,234.68,1.0306,1116.5,9.98,17.31,24.12,323.6,0.4989,-0.5153
697,1.0,0.0,24.1,14.06,7780.52,7547.05,233.48,1.0309,1097.2,9.99,17.3,24.12,323.7,0.511,-0.5155
698,1.0,0.0,23.48,14.6,7963.77,7729.34,234.43,1.0303,1150.0,9.98,16.83,23.48,310.5,0.5127,-0.5152
699,1.0,-0.1,22.85,15.45,7984.96,7750.46,234.5,1.0303,1217.2,9.98,16.54,22.84,311.1,0.517,-0.5151
700,1.0,0.0,22.91,15.12,8041.46,7812.2,229.26,1.0293,1261.3,9.99,16.78,22.85,313.9,0.5164,-0.5147
701,1.0,0.0,23.05,14.99,8034.0,7806.14,227.85,1.0292,1266.3,9.99,16.95,22.91,316.6,0.533,-0.5146
702,1.0,-0.8,23.27,15.07,8279.81,8058.42,221.4,1.0275,1256.7,9.98,16.92,23.05,318.5,0.5182,-0.5137
703,1.0,0.0,23.31,14.76,8064.89,7834.8,230.08,1.0294,1224.6,9.98,16.98,23.27,323.7,0.521,-0.5147
704,1.0,0.0,23.24,14.82,8103.25,7876.69,226.56,1.0288,1226.4,9.98,16.89,23.31,321.7,0.5329,-0.5144
705,1.0,-0.7,23.42,14.95,8281.91,8056.37,225.54,1.028,1227.2,9.98,16.93,23.24,325.6,0.5588,-0.514
706,1.0,0.0,23.84,14.3,8684.51,8447.72,236.8,1.028,1204.8,9.97,16.9,23.83,331.4,0.5587,-0.514
707,1.0,1.0,23.81,14.32,8693.42,8446.59,246.83,1.0292,1190.6,9.97,16.79,23.84,333.9,0.5545,-0.5146
708,1.0,1.4,23.78,14.65,8636.86,8380.84,256.02,1.0305,1194.0,9.97,16.84,23.81,334.9,0.5439,-0.5153
709,1.0,2.2,23.74,14.38,8475.59,8221.34,254.25,1.0309,1194.2,9.97,16.93,23.78,332.4,0.5343,-0.5155
710,1.0,3.0,23.68,14.44,8350.43,8077.31,273.12,1.0338,1206.1,9.96,17.05,23.74,328.5,0.5306,-0.5169
711,1.0,3.4,23.68,14.72,8287.39,8022.82,264.58,1.033,1218.5,9.95,17.16,23.68,322.9,0.483,-0.5165
712,1.0,4.0,23.18,14.88,7574.71,7305.04,269.67,1.0369,1225.2,9.96,17.28,23.19,319.3,0.47,-0.5185
713,1.0,3.0,23.31,14.76,7350.26,7108.91,241.34,1.0339,1221.2,9.96,17.55,23.18,313.0,0.4613,-0.517
714,1.0,2.9,23.4,14.99,7204.53,6980.83,223.69,1.032,1203.9,9.96,17.66,23.31,310.4,0.4583,-0.516
715,1.0,1.4,23.52,14.58,7150.4,6936.33,214.06,1.0309,1176.3,9.96,17.68,23.4,311.5,0.4677,-0.5154
716,1.0,1.0,23.69,14.44,7288.22,7079.31,208.91,1.0295,1151.5,9.96,17.6,23.52,314.2,0.5795,-0.5148
717,1.0,0.9,25.04,13.61,8993.06,8769.83,223.22,1.0255,1134.7,9.91,17.39,25.04,320.2,0.5473,-0.5127
718,1.0,0.8,24.67,13.61,8513.9,8280.27,233.63,1.0282,1087.0,9.98,17.14,24.67,336.8,0.5311,-0.5141
719,1.0,0.1,24.49,13.76,8264.29,8032.17,232.12,1.0289,1059.9,9.99,16.99,24.67,342.3,0.5685,-0.5144
720,1.0,0.1,24.85,13.78,8824.23,8595.84,228.39,1.0266,1061.8,10.0,16.84,24.85,352.3,0.6013,-0.5133
721,1.0,0.2,25.38,13.05,9316.39,9083.22,233.17,1.0257,1027.4,10.0,16.63,25.38,368.1,0.6387,-0.5128
722,1.0,1.0,25.52,12.94,9895.91,9646.36,249.55,1.0259,1018.4,10.0,16.15,25.38,358.1,0.6677,-0.5129
723,1.0,0.7,25.53,13.24,10329.83,10075.82,254.0,1.0252,1021.5,10.0,15.77,25.52,355.1,0.6533,-0.5126
724,1.0,0.0,25.47,12.97,10119.34,9853.69,265.64,1.027,997.5,10.0,15.7,25.53,362.0,0.6543,-0.5135
725,1.0,-1.0,25.56,12.91,10124.41,9866.77,257.63,1.0261,981.4,10.0,15.61,25.47,367.1,0.6517,-0.5131
726,1.0,-0.6,25.8,13.02,10076.11,9825.89,250.22,1.0255,947.2,10.0,15.53,25.56,378.1,0.6342,-0.5127
727,1.0,0.0,25.62,12.86,9828.19,9561.88,266.31,1.0279,921.8,10.0,15.36,25.8,389.2,0.6467,-0.5139
728,1.0,0.1,25.66,12.83,10024.74,9747.54,277.2,1.0284,916.0,10.0,15.14,25.62,389.4,0.6769,-0.5142
729,1.0,0.3,26.19,12.75,10474.78,10198.83,275.95,1.0271,907.1,10.0,15.06,26.19,391.2,0.6729,-0.5135
730,1.0,0.2,25.79,12.73,10425.72,10136.93,288.78,1.0285,911.8,10.0,14.79,25.79,384.8,0.6245,-0.5142
731,1.0,2.0,24.8,13.5,9707.42,9404.85,302.57,1.0322,932.3,10.0,14.82,24.81,383.0,0.6109,-0.5161
732,1.0,2.5,24.49,14.1,9469.08,9200.17,268.92,1.0292,981.7,10.0,15.21,24.49,369.2,0.6063,-0.5146
733,1.0,3.0,24.56,13.7,9405.25,9135.73,269.53,1.0295,1012.5,10.0,15.62,24.49,365.5,0.6,-0.5148
734,1.0,4.0,24.37,13.85,9336.32,9047.26,289.07,1.032,1068.8,10.0,15.99,24.56,359.9,0.5986,-0.516
735,1.0,3.8,24.21,14.31,9309.34,9030.77,278.57,1.0308,1130.4,10.0,16.3,24.37,347.1,0.5917,-0.5154
736,1.0,3.0,24.33,13.88,9177.37,8932.0,245.38,1.0275,1141.5,9.99,16.59,24.21,342.2,0.5869,-0.5137
737,1.0,4.0,24.52,13.72,9128.53,8862.12,266.42,1.0301,1131.4,9.99,16.77,24.33,346.2,0.5788,-0.515
738,1.0,3.0,24.38,14.16,8990.35,8742.67,247.68,1.0283,1137.8,9.99,16.78,24.52,339.0,0.5783,-0.5142
739,1.0,2.2,24.57,13.77,8982.43,8735.53,246.9,1.0283,1118.4,9.99,16.84,24.38,347.4,0.5972,-0.5141
740,1.0,2.1,24.9,13.5,9274.53,9022.62,251.91,1.0279,1095.8,9.99,16.75,24.9,352.7,0.6102,-0.514
741,1.0,2.0,25.06,13.45,9479.4,9217.19,262.21,1.0284,1074.2,10.0,16.57,24.9,360.4,0.6105,-0.5142
742,1.0,4.5,25.16,13.29,9497.47,9218.62,278.85,1.0302,1051.9,10.0,16.48,25.06,369.3,0.613,-0.5151
743,1.0,7.0,24.92,13.48,11397.17,9254.9,2142.26,1.2315,1050.9,10.0,16.21,25.16,368.5,0.5995,-0.6157
744,1.0,9.3,25.13,13.33,11575.98,9047.04,2528.94,1.2795,1025.2,9.98,16.4,24.92,345.4,0.6209,-0.6398
745,2.0,11.8,25.25,13.16,11874.64,9374.07,2500.57,1.2668,1054.6,9.93,16.46,25.13,335.2,0.617,-0.6334
746,2.0,11.8,24.58,13.72,11854.06,9314.88,2539.19,1.2726,1110.0,9.54,16.27,24.57,309.3,0.6213,-0.6363
747,2.0,11.8,24.21,14.04,11957.23,9377.58,2579.65,1.2751,1148.0,9.17,16.13,24.21,307.6,0.6336,-0.6375
748,2.0,11.7,24.25,14.01,12175.07,9561.94,2613.13,1.2733,1153.1,8.87,16.04,24.21,311.9,0.6234,-0.6366
749,2.0,11.2,24.24,14.02,12052.01,9406.53,2645.47,1.2812,1120.4,8.6,15.93,24.25,317.1,0.6211,-0.6406
750,2.0,10.8,24.27,14.02,12035.95,9369.5,2666.45,1.2846,1085.8,8.44,15.73,24.24,322.2,0.6271,-0.6423
751,2.0,11.0,24.41,13.88,12130.12,9457.24,2672.88,1.2826,1052.8,8.34,15.51,24.27,327.0,0.6274,-0.6413
752,2.0,10.0,24.33,13.95,12155.5,9459.33,2696.18,1.285,1035.6,8.29,15.29,24.41,330.0,0.6385,-0.6425
753,2.0,10.4,24.16,14.19,12306.8,9622.3,2684.49,1.279,1056.1,8.31,15.14,24.33,328.2,0.6409,-0.6395
754,2.0,9.0,23.92,14.3,12370.0,9656.63,2713.37,1.281,1081.0,8.27,15.07,24.16,325.2,0.6203,-0.6405
755,2.0,9.0,23.66,14.53,12058.57,9345.18,2713.39,1.2904,1099.4,8.16,15.24,23.92,320.8,0.6314,-0.6452
756,2.0,9.4,23.92,14.45,12227.8,9515.4,2712.41,1.2851,1104.0,8.11,15.39,23.66,321.2,0.6172,-0.6425
757,2.0,9.0,24.12,14.15,12023.8,9303.17,2720.62,1.2924,1058.9,8.07,15.42,23.92,323.5,0.6215,-0.6462
758,2.0,8.0,24.55,13.79,12106.1,9368.69,2737.41,1.2922,1017.9,8.1,15.44,24.55,324.6,0.628,-0.6461
759,2.0,9.3,24.74,13.78,12168.93,9466.12,2702.8,1.2855,999.4,8.21,15.36,24.55,320.8,0.6136,-0.6428
760,2.0,9.0,24.34,13.98,11962.0,9248.9,2713.1,1.2933,1013.9,8.22,15.31,24.34,319.2,0.5965,-0.6467
761,2.0,9.0,24.31,14.0,11698.57,8990.31,2708.26,1.3012,1005.8,8.25,15.47,24.34,320.2,0.5738,-0.6506
762,2.0,8.9,24.37,14.12,11355.5,8649.2,2706.3,1.3129,977.8,8.26,15.62,24.31,321.6,0.5509,-0.6564
763,2.0,9.0,24.58,13.79,10909.39,8307.1,2602.28,1.3133,933.2,8.34,15.77,24.37,323.0,0.5553,-0.6566
764,2.0,9.0,24.84,13.58,10954.82,8375.6,2579.22,1.3079,922.5,8.55,15.86,24.58,321.5,0.5964,-0.654
765,2.0,8.5,24.92,13.71,11666.8,8995.31,2671.49,1.297,972.1,8.66,15.76,24.84,318.5,0.6191,-0.6485
766,2.0,9.0,25.03,13.43,11994.13,9337.5,2656.63,1.2845,994.2,8.68,15.74,24.92,316.3,0.6079,-0.6423
767,2.0,9.0,24.76,13.66,11828.03,9168.58,2659.45,1.2901,1002.8,8.67,15.71,25.03,315.3,0.6076,-0.645
768,2.0,8.6,24.67,13.94,11833.26,9162.19,2671.07,1.2915,1017.3,8.7,15.76,24.76,315.4,0.6528,-0.6458
769,2.0,9.0,25.46,13.12,12503.78,9845.74,2658.04,1.27,1009.1,8.78,15.8,25.46,317.6,0.64,-0.635
770,2.0,8.0,24.78,13.66,12346.25,9652.72,2693.52,1.279,1019.3,8.64,15.41,24.78,311.9,0.6074,-0.6395
771,2.0,7.3,23.94,14.6,11895.53,9155.56,2739.97,1.2993,1045.6,8.52,15.27,23.94,311.7,0.5913,-0.6496
772,2.0,7.0,24.03,14.3,11454.82,8911.23,2543.59,1.2854,1028.8,8.39,15.46,23.94,315.8,0.5969,-0.6427
773,2.0,6.0,24.46,13.94,11373.16,8998.36,2374.81,1.2639,999.2,8.38,15.55,24.46,317.7,0.6024,-0.632
774,2.0,5.2,24.49,14.15,11461.71,9082.19,2379.52,1.262,1003.9,8.37,15.53,24.46,314.5,0.6068,-0.631
775,2.0,5.0,24.58,13.84,11613.85,9148.77,2465.08,1.2694,1002.2,8.27,15.55,24.49,312.4,0.5903,-0.6347
776,2.0,5.2,24.35,14.16,11447.43,8900.0,2547.43,1.2862,999.2,8.14,15.54,24.58,310.9,0.5859,-0.6431
777,2.0,5.3,24.49,14.17,11290.3,8833.97,2456.33,1.2781,981.8,8.04,15.59,24.35,312.3,0.5842,-0.639
778,2.0,6.0,24.8,13.66,11334.14,8808.95,2525.19,1.2867,947.9,7.98,15.61,24.8,313.4,0.5936,-0.6433
779,2.0,6.0,24.7,13.75,11545.91,8950.0,2595.92,1.29,960.4,8.0,15.47,24.8,312.9,0.5886,-0.645
780,2.0,6.5,24.56,14.13,11326.63,8873.62,2453.02,1.2764,957.6,8.08,15.38,24.7,315.0,0.5939,-0.6382
781,2.0,7.0,24.7,13.75,11383.92,8951.44,2432.48,1.2717,952.0,8.23,15.4,24.56,318.1,0.5922,-0.6359
782,2.0,7.0,24.42,13.99,11485.8,8926.88,2558.92,1.2867,982.3,8.31,15.42,24.7,315.9,0.5861,-0.6433
783,2.0,7.0,24.39,14.25,11207.2,8834.23,2372.97,1.2686,989.3,8.36,15.55,24.42,316.0,0.5893,-0.6343
784,2.0,8.0,24.8,13.67,11283.91,8884.5,2399.42,1.2701,964.2,8.47,15.68,24.8,318.1,0.5772,-0.635
785,2.0,8.0,24.41,14.0,11198.63,8703.96,2494.68,1.2866,990.1,8.53,15.71,24.41,315.1,0.5796,-0.6433
786,2.0,7.6,24.74,13.96,11078.61,8740.51,2338.1,1.2675,973.1,8.57,15.85,24.74,316.6,0.5653,-0.6338
787,2.0,7.0,24.64,13.82,10870.61,8526.87,2343.74,1.2749,967.7,8.67,15.92,24.74,315.0,0.5748,-0.6374
788,2.0,7.0,24.58,13.87,11044.84,8670.89,2373.95,1.2738,1003.7,8.72,16.03,24.64,311.8,0.5596,-0.6369
789,2.0,5.9,24.52,14.14,10620.01,8443.81,2176.2,1.2577,1000.6,8.74,16.17,24.58,311.2,0.5577,-0.6289
790,2.0,6.0,24.64,13.82,10513.43,8416.7,2096.74,1.2491,996.9,8.92,16.28,24.52,311.8,0.5479,-0.6246
791,2.0,5.0,24.35,14.06,10373.21,8269.45,2103.76,1.2544,1018.7,9.03,16.32,24.64,309.0,0.5958,-0.6272
792,2.0,4.5,24.6,14.05,10981.17,8993.35,1987.82,1.221,1059.4,9.29,16.2,24.35,310.8,0.6017,-0.6105
793,2.0,6.0,24.64,13.83,11158.84,9080.95,2077.89,1.2288,1068.8,9.61,16.23,24.6,311.6,0.5694,-0.6144
794,2.0,6.0,23.47,14.83,10755.78,8593.17,2162.61,1.2517,1142.5,9.46,16.03,23.47,304.3,0.5626,-0.6258
795,2.0,4.8,23.03,15.41,10564.71,8488.3,2076.41,1.2446,1223.6,9.32,16.17,23.03,304.6,0.5525,-0.6223
796,2.0,6.0,22.87,15.39,10488.04,8337.28,2150.76,1.258,1291.6,9.21,16.48,23.03,304.9,0.5545,-0.629
797,2.0,6.0,23.08,15.19,10502.27,8371.43,2130.84,1.2545,1326.1,9.04,16.83,22.87,304.6,0.5385,-0.6273
798,2.0,5.3,23.31,15.12,10159.23,8135.53,2023.7,1.2487,1307.0,8.93,17.15,23.08,305.3,0.5301,-0.6244
799,2.0,6.0,23.46,14.85,10127.2,8012.72,2114.48,1.2639,1304.1,8.74,17.38,23.31,304.6,0.5281,-0.6319
800,2.0,6.0,23.67,14.67,10227.43,7984.92,2242.51,1.2808,1284.4,8.47,17.52,23.46,304.9,0.5294,-0.6404
801,2.0,6.3,23.91,14.58,10337.51,8005.83,2331.68,1.2912,1242.8,8.18,17.54,23.67,306.0,0.55,-0.6456
802,2.0,8.0,24.34,14.1,10964.43,8317.23,2647.21,1.3183,1181.7,7.91,17.38,24.34,309.8,0.547,-0.6591
803,2.0,9.0,24.51,13.96,10933.1,8271.06,2662.04,1.3218,1100.0,7.8,17.07,24.34,315.9,0.5612,-0.6609
804,2.0,8.6,24.94,13.69,11174.56,8481.3,2693.26,1.3176,1016.0,7.94,16.68,24.94,321.7,0.5458,-0.6588
805,2.0,9.0,24.83,13.7,10929.75,8243.14,2686.61,1.3259,955.5,8.2,16.29,24.94,322.1,0.5079,-0.663
806,2.0,8.0,24.55,13.94,10228.71,7666.34,2562.37,1.3342,903.9,8.26,16.15,24.83,319.6,0.4858,-0.6671
807,2.0,8.4,24.51,14.0,9715.61,7331.75,2383.86,1.3251,878.0,8.23,16.25,24.55,316.8,0.476,-0.6626
808,2.0,10.0,24.56,13.94,9484.81,7184.19,2300.62,1.3202,865.6,8.13,16.35,24.51,314.2,0.4672,-0.6601
809,2.0,11.0,24.42,14.07,9371.4,7052.49,2318.91,1.3288,870.1,8.06,16.4,24.56,314.2,0.467,-0.6644
810,2.0,10.2,24.52,13.99,9311.13,7050.71,2260.42,1.3206,864.4,8.09,16.45,24.42,317.6,0.4697,-0.6603
811,2.0,10.0,24.73,13.81,9318.46,7090.86,2227.6,1.3142,852.2,8.18,16.5,24.52,317.8,0.4817,-0.6571
812,2.0,10.0,24.73,13.82,9607.23,7272.73,2334.5,1.321,874.8,8.25,16.51,24.73,315.6,0.4972,-0.6605
813,2.0,9.3,24.89,13.72,9870.97,7507.02,2363.95,1.3149,887.7,8.37,16.52,24.73,316.0,0.5015,-0.6574
814,2.0,9.0,25.09,13.53,9932.6,7572.49,2360.11,1.3117,876.3,8.49,16.54,24.89,315.4,0.5006,-0.6558
815,2.0,9.0,25.05,13.57,9964.45,7558.64,2405.8,1.3183,877.7,8.57,16.53,25.09,313.7,0.5018,-0.6591
816,2.0,9.4,24.96,13.69,10006.97,7576.61,2430.36,1.3208,886.2,8.59,16.5,25.05,312.5,0.5077,-0.6604
817,2.0,10.0,25.16,13.49,10038.34,7670.31,2368.03,1.3087,877.8,8.68,16.52,24.96,313.9,0.5677,-0.6544
818,2.0,10.0,25.19,13.48,11212.01,8576.85,2635.16,1.3072,947.4,8.74,16.23,25.16,307.7,0.5655,-0.6536
819,2.0,9.3,24.58,14.05,11202.89,8540.77,2662.12,1.3117,988.1,8.61,16.02,24.58,309.7,0.5704,-0.6558
820,2.0,9.0,24.59,13.98,11275.64,8611.6,2664.03,1.3094,979.2,8.59,15.89,24.58,315.0,0.5722,-0.6547
821,2.0,9.0,24.45,14.1,11315.08,8637.62,2677.46,1.31,986.7,8.57,15.78,24.59,317.0,0.5644,-0.655
822,2.0,7.3,24.27,14.35,11245.32,8517.97,2727.35,1.3202,990.1,8.51,15.76,24.45,318.1,0.5598,-0.6601
823,2.0,7.0,24.34,14.21,11128.18,8447.66,2680.53,1.3173,982.6,8.39,15.83,24.27,316.9,0.5546,-0.6587
824,2.0,7.0,24.4,14.15,11005.92,8369.74,2636.17,1.315,972.5,8.28,15.89,24.34,315.2,0.5753,-0.6575
825,2.0,6.6,24.74,14.02,11283.01,8683.31,2599.7,1.2994,966.0,8.22,15.85,24.74,315.5,0.5736,-0.6497
826,2.0,7.0,24.59,14.0,11401.53,8657.94,2743.6,1.3169,967.3,8.18,15.74,24.74,314.3,0.6233,-0.6584
827,2.0,7.0,25.08,13.6,12163.5,9406.42,2757.08,1.2931,984.7,8.14,15.63,25.08,315.4,0.622,-0.6466
828,2.0,7.0,24.71,14.08,12164.42,9384.42,2780.0,1.2962,992.2,8.11,15.35,24.71,313.7,0.6204,-0.6481
829,2.0,7.0,24.63,13.98,12116.62,9357.14,2759.48,1.2949,987.9,8.12,15.25,24.71,314.7,0.6008,-0.6475
830,2.0,8.0,24.2,14.35,11802.76,9059.94,2742.82,1.3027,1004.1,8.13,15.27,24.2,314.5,0.5812,-0.6514
831,2.0,7.2,24.37,14.36,11493.67,8763.52,2730.15,1.3115,976.0,8.11,15.49,24.2,317.8,0.5584,-0.6558
832,2.0,7.0,24.71,13.93,11053.26,8422.83,2630.44,1.3123,919.2,8.17,15.64,24.7,319.6,0.5465,-0.6561
833,2.0,7.0,24.48,14.13,10881.91,8245.06,2636.85,1.3198,929.8,8.33,15.7,24.71,317.0,0.5471,-0.6599
834,2.0,6.4,24.56,14.23,10705.03,8255.19,2449.83,1.2968,941.8,8.45,15.88,24.48,316.3,0.5428,-0.6484
835,2.0,7.0,24.69,13.96,10642.75,8193.49,2449.26,1.2989,942.5,8.55,16.09,24.56,313.3,0.5359,-0.6495
836,2.0,6.0,24.64,14.0,10511.87,8091.73,2420.15,1.2991,950.9,8.57,16.22,24.69,311.2,0.5299,-0.6495
837,2.0,5.5,24.7,14.12,10210.73,8003.07,2207.67,1.2759,946.3,8.58,16.33,24.64,310.1,0.5355,-0.6379
838,2.0,6.0,24.88,13.8,10295.44,8089.18,2206.26,1.2727,935.5,8.69,16.33,24.7,310.5,0.5248,-0.6364
839,2.0,5.0,24.73,13.93,10122.75,7927.38,2195.36,1.2769,940.0,8.73,16.39,24.88,308.9,0.5334,-0.6385
840,2.0,4.0,24.72,14.08,10083.48,8057.71,2025.77,1.2514,952.6,8.82,16.36,24.73,308.8,0.5567,-0.6257
841,2.0,5.0,24.86,13.83,10485.56,8403.61,2081.95,1.2477,963.0,9.1,16.22,24.72,310.9,0.6146,-0.6239
842,2.0,5.0,24.62,14.03,11707.73,9275.74,2431.99,1.2622,1049.0,9.17,15.87,24.86,304.9,0.6162,-0.6311
843,2.0,4.0,24.2,14.52,11673.78,9295.41,2378.37,1.2559,1099.4,9.03,15.84,24.2,305.7,0.6184,-0.6279
844,2.0,5.0,23.93,14.62,11811.77,9327.47,2484.3,1.2663,1131.3,8.96,15.78,24.2,307.1,0.6083,-0.6332
845,2.0,5.0,23.64,14.89,11732.3,9174.54,2557.76,1.2788,1162.9,8.75,15.83,23.93,308.2,0.6181,-0.6394
846,2.0,4.0,23.94,14.72,11673.16,9322.7,2350.45,1.2521,1152.3,8.62,15.93,23.64,311.2,0.6243,-0.6261
847,2.0,5.0,24.35,14.27,11883.15,9418.57,2464.58,1.2617,1110.1,8.59,15.96,24.35,313.1,0.6351,-0.6308
848,2.0,5.0,24.51,14.14,12182.75,9581.93,2600.83,1.2714,1085.6,8.47,15.78,24.35,311.7,0.6438,-0.6357
849,2.0,4.2,24.85,13.95,12301.78,9709.69,2592.09,1.267,1034.3,8.31,15.56,24.85,312.9,0.6271,-0.6335
850,2.0,5.0,24.85,13.87,12141.96,9454.95,2687.01,1.2842,993.0,8.1,15.42,24.85,312.5,0.627,-0.6421
851,2.0,5.0,24.76,13.94,12223.07,9450.61,2772.46,1.2934,983.5,7.98,15.25,24.85,312.5,0.6296,-0.6467
852,2.0,4.9,24.71,14.08,12269.1,9487.72,2781.38,1.2932,977.2,7.94,15.11,24.76,313.7,0.6245,-0.6466
853,2.0,5.0,24.59,14.09,12190.11,9408.16,2781.95,1.2957,974.4,7.93,15.04,24.71,314.0,0.6153,-0.6478
854,2.0,5.0,24.47,14.19,12006.79,9270.02,2736.77,1.2952,976.7,7.97,15.08,24.59,314.7,0.6054,-0.6476
855,2.0,4.4,24.52,14.24,11686.01,9121.33,2564.68,1.2812,967.7,8.04,15.2,24.47,316.0,0.6014,-0.6406
856,2.0,5.0,24.75,13.96,11573.48,9061.57,2511.9,1.2772,952.5,8.15,15.34,24.52,316.4,0.5983,-0.6386
857,2.0,4.0,24.65,14.04,11480.36,9017.05,2463.31,1.2732,964.2,8.24,15.4,24.75,315.1,0.59,-0.6366
858,2.0,4.3,24.68,14.15,11254.41,8892.99,2361.41,1.2655,964.1,8.34,15.55,24.65,314.8,0.5817,-0.6328
859,2.0,4.0,24.69,14.01,11047.14,8770.31,2276.83,1.2596,968.2,8.45,15.73,24.68,313.5,0.5513,-0.6298
860,2.0,4.0,24.49,14.19,10473.48,8314.37,2159.1,1.2597,965.2,8.6,15.97,24.69,312.1,0.5247,-0.6298
861,2.0,3.9,24.36,14.46,9885.03,7916.05,1968.98,1.2487,964.5,8.76,16.24,24.49,310.2,0.5471,-0.6244
862,2.0,4.0,24.51,14.17,10190.41,8257.47,1932.94,1.2341,985.8,9.01,16.22,24.36,310.8,0.5233,-0.617
863,2.0,4.0,24.05,14.57,9790.61,7897.38,1893.23,1.2397,1015.1,9.25,16.36,24.06,308.4,0.5163,-0.6199
864,2.0,3.9,23.78,14.99,9548.11,7793.99,1754.12,1.2251,1057.6,9.58,16.49,24.05,308.4,0.5085,-0.6125
865,2.0,4.0,23.43,15.13,9315.2,7677.7,1637.5,1.2133,1107.4,9.94,16.57,23.43,310.2,0.5042,-0.6066
866,2.0,4.0,22.61,15.91,9271.58,7613.39,1658.19,1.2178,1198.4,9.9,16.32,22.6,304.4,0.5301,-0.6089
867,2.0,3.4,22.64,16.07,9601.38,8002.16,1599.22,1.1998,1280.9,9.89,16.46,22.61,304.0,0.5621,-0.5999
868,2.0,4.0,22.79,15.74,10203.72,8486.11,1717.61,1.2024,1353.6,9.87,16.59,22.64,304.4,0.5529,-0.6012
869,2.0,3.0,22.78,15.75,10070.89,8349.63,1721.26,1.2061,1399.3,9.78,16.87,22.79,304.3,0.5281,-0.6031
870,2.0,3.0,22.76,15.96,9556.2,7978.26,1577.94,1.1978,1406.8,9.73,17.14,22.78,304.4,0.528,-0.5989
871,2.0,3.0,22.98,15.56,9451.11,7980.42,1470.69,1.1843,1407.4,9.7,17.37,22.76,304.5,0.5171,-0.5921
872,2.0,3.0,23.1,15.45,9286.77,7818.11,1468.66,1.1879,1398.8,9.67,17.57,22.98,304.6,0.5609,-0.5939
873,2.0,3.0,23.32,15.44,10109.13,8482.94,1626.19,1.1917,1424.6,9.55,17.43,23.1,305.3,0.6008,-0.5959
874,2.0,4.0,23.84,14.78,10940.39,9085.08,1855.31,1.2042,1416.5,9.43,17.5,23.84,307.4,0.6196,-0.6021
875,2.0,4.0,24.27,14.4,11413.01,9369.44,2043.57,1.2181,1376.8,9.19,17.54,24.27,309.4,0.6141,-0.6091
876,2.0,3.2,24.57,14.32,11320.81,9287.02,2033.79,1.219,1307.1,8.9,17.54,24.27,312.4,0.6066,-0.6095
877,2.0,4.0,24.73,14.02,11329.17,9173.51,2155.66,1.235,1236.5,8.73,17.38,24.57,315.3,0.6007,-0.6175
878,2.0,4.0,24.76,13.99,11318.65,9082.49,2236.16,1.2462,1171.0,8.6,17.09,24.73,317.9,0.5861,-0.6231
879,2.0,4.1,24.75,14.14,11021.6,8857.08,2164.52,1.2444,1095.8,8.54,16.75,24.76,320.3,0.5623,-0.6222
880,2.0,5.0,24.57,14.16,10606.44,8493.26,2113.18,1.2488,1030.2,8.66,16.41,24.75,319.2,0.5615,-0.6244
881,2.0,5.0,24.21,14.47,10613.32,8477.47,2135.86,1.2519,1042.5,8.84,16.16,24.21,314.7,0.5611,-0.626
882,2.0,3.9,24.06,14.74,10477.21,8467.18,2010.02,1.2374,1075.0,8.95,16.26,24.21,310.2,0.5668,-0.6187
883,2.0,4.0,23.99,14.66,10504.61,8554.87,1949.73,1.2279,1106.3,9.19,16.34,24.06,311.0,0.5755,-0.614
884,2.0,4.0,23.87,14.77,10649.17,8686.67,1962.5,1.2259,1157.5,9.43,16.45,23.99,310.0,0.5528,-0.613
885,2.0,3.5,23.56,15.19,10108.23,8346.37,1761.86,1.2111,1201.2,9.63,16.69,23.56,309.6,0.5371,-0.6055
886,2.0,4.0,23.4,15.2,9795.93,8112.73,1683.2,1.2075,1252.5,9.87,16.99,23.56,311.4,0.5872,-0.6037
887,2.0,4.0,23.81,14.83,10595.39,8873.32,1722.07,1.1941,1302.0,9.94,17.07,23.81,314.0,0.6151,-0.597
888,2.0,3.1,24.31,14.55,11032.71,9295.23,1737.48,1.1869,1292.3,9.94,17.19,24.31,317.9,0.6306,-0.5935
889,2.0,3.0,24.75,14.02,11293.76,9531.13,1762.63,1.1849,1251.3,9.95,17.21,24.75,323.6,0.6216,-0.5925
890,2.0,3.0,24.28,14.42,11341.08,9395.22,1945.86,1.2071,1241.0,9.86,16.79,24.28,311.3,0.628,-0.6036
891,2.0,2.6,23.97,14.86,11402.61,9487.13,1915.48,1.2019,1257.2,9.81,16.51,23.98,308.4,0.6506,-0.601
892,2.0,3.0,24.14,14.54,11743.93,9824.0,1919.93,1.1954,1264.8,9.77,16.46,23.97,309.7,0.6487,-0.5977
893,2.0,3.0,24.14,14.55,11808.16,9794.02,2014.14,1.2056,1266.2,9.63,16.48,24.14,308.9,0.6476,-0.6028
894,2.0,2.7,24.27,14.61,11725.47,9777.72,1947.75,1.1992,1252.4,9.5,16.55,24.14,309.3,0.6503,-0.5996
895,2.0,2.4,24.46,14.27,11715.36,9819.01,1896.35,1.1931,1232.4,9.5,16.58,24.27,310.3,0.6568,-0.5966
896,2.0,3.0,24.67,14.1,11856.29,9917.64,1938.65,1.1955,1203.7,9.53,16.52,24.46,311.0,0.6488,-0.5977
897,2.0,2.6,24.7,14.28,11794.83,9796.72,1998.11,1.204,1173.7,9.4,16.44,24.67,309.1,0.6383,-0.602
898,2.0,3.0,24.75,14.03,11568.7,9637.47,1931.23,1.2004,1130.6,9.34,16.32,24.7,310.3,0.6299,-0.6002
899,2.0,2.0,24.56,14.19,11358.47,9507.64,1850.84,1.1947,1121.1,9.39,16.16,24.75,310.2,0.6018,-0.5973
900,2.0,2.1,24.12,14.83,10711.56,9081.61,1629.95,1.1795,1127.5,9.6,16.15,24.12,313.5,0.6003,-0.5897
901,2.0,2.0,23.83,14.82,9323.53,9059.37,264.16,1.0292,1179.7,9.84,16.23,24.12,316.8,0.5979,-0.5146
902,2.0,0.1,23.43,15.19,9267.26,9024.02,243.24,1.027,1249.8,9.98,16.28,23.43,321.8,0.597,-0.5135
903,2.0,0.4,23.46,15.44,9256.77,9011.13,245.64,1.0273,1298.4,9.98,16.59,23.43,329.6,0.5838,-0.5136
904,2.0,-0.3,23.44,15.32,9054.22,8815.72,238.51,1.0271,1328.7,9.99,16.87,23.46,334.9,0.5741,-0.5135
905,2.0,-1.0,23.39,15.22,8907.44,8673.06,234.39,1.027,1339.2,9.99,16.99,23.44,342.6,0.5601,-0.5135
906,2.0,-2.0,23.31,15.61,8689.54,8462.76,226.78,1.0268,1333.1,9.99,17.02,23.39,351.9,0.5452,-0.5134
907,2.0,-2.0,23.28,15.32,8464.58,8239.41,225.17,1.0273,1300.3,9.99,17.01,23.31,365.7,0.5587,-0.5137
908,2.0,-2.0,23.44,15.18,8667.54,8442.0,225.54,1.0267,1272.9,9.99,16.87,23.28,373.7,0.5484,-0.5134
909,2.0,-3.0,23.38,15.57,8507.13,8285.74,221.4,1.0267,1249.9,9.99,16.82,23.44,379.0,0.581,-0.5134
910,2.0,-2.0,23.9,14.76,9002.2,8777.1,225.1,1.0256,1204.5,10.0,16.69,23.9,390.0,0.6346,-0.5128
911,2.0,-2.0,24.73,14.05,9816.92,9584.64,232.27,1.0242,1146.4,10.0,16.46,24.73,398.2,0.6427,-0.5121
912,2.0,-3.1,25.22,13.96,9932.82,9703.06,229.77,1.0237,1066.5,10.0,16.22,25.22,398.0,0.6216,-0.5118
913,2.0,-3.0,25.41,13.48,9612.95,9381.94,231.01,1.0246,986.3,10.0,16.0,25.22,403.3,0.628,-0.5123
914,2.0,-3.0,25.68,13.27,9707.56,9474.98,232.59,1.0245,922.5,10.0,15.53,25.41,402.0,0.625,-0.5123
915,2.0,-3.6,25.56,13.69,9659.5,9421.88,237.62,1.0252,886.4,10.0,15.05,25.68,397.0,0.6218,-0.5126
916,2.0,-3.0,25.11,13.72,9620.4,9367.79,252.61,1.027,881.1,10.0,14.6,25.12,394.4,0.6069,-0.5135
917,2.0,-3.0,24.66,14.09,9390.78,9136.97,253.82,1.0278,867.9,10.0,14.25,24.66,399.7,0.6122,-0.5139
918,2.0,-4.3,24.88,14.23,9457.4,9211.06,246.34,1.0267,845.9,10.0,14.11,24.66,405.8,0.6351,-0.5134
919,2.0,-4.0,25.55,13.36,9806.01,9553.05,252.97,1.0265,815.6,10.0,13.96,25.55,414.8,0.6249,-0.5132
920,2.0,-4.0,24.8,13.97,9676.1,9398.75,277.35,1.0295,826.8,10.0,13.56,24.8,418.5,0.6075,-0.5148
921,2.0,-4.4,24.78,14.33,9393.4,9130.34,263.06,1.0288,801.4,10.0,13.51,24.8,425.5,0.6029,-0.5144
922,2.0,-4.0,25.05,13.77,9319.95,9060.42,259.52,1.0286,772.2,10.0,13.44,24.78,436.5,0.5898,-0.5143
923,2.0,-3.0,24.47,14.25,9135.63,8863.32,272.31,1.0307,779.4,10.0,13.21,24.47,442.6,0.5498,-0.5154
924,2.0,-2.9,23.75,15.24,8513.16,8258.82,254.34,1.0308,777.0,10.0,13.23,23.74,439.4,0.5342,-0.5154
925,2.0,-2.0,23.84,14.79,8266.99,8025.05,241.94,1.0301,768.8,10.0,13.51,23.75,429.3,0.4996,-0.5151
926,2.0,-2.0,23.13,15.43,7742.25,7508.73,233.52,1.0311,793.5,10.0,13.77,23.13,411.7,0.4433,-0.5156
927,2.0,-2.0,22.39,16.51,6881.27,6664.88,216.39,1.0325,798.0,10.0,14.12,22.39,384.0,0.4322,-0.5162
928,2.0,-2.0,22.45,16.08,6706.64,6502.37,204.27,1.0314,816.5,10.0,14.57,22.39,353.8,0.4252,-0.5157
929,2.0,-2.0,22.39,16.14,6600.01,6401.32,198.69,1.031,861.8,9.99,15.03,22.45,334.6,0.4159,-0.5155
930,2.0,-2.6,22.41,16.48,6460.5,6264.96,195.54,1.0312,898.0,9.99,15.5,22.39,325.4,0.4107,-0.5156
931,2.0,-3.0,22.51,16.01,6383.77,6192.08,191.69,1.031,935.6,9.99,15.96,22.41,317.6,0.4106,-0.5155
932,2.0,-3.0,22.61,15.92,6385.55,6194.94,190.6,1.0308,983.6,9.99,16.38,22.51,313.7,0.455,-0.5154
933,2.0,-3.4,23.21,15.69,7061.63,6868.83,192.81,1.0281,1039.1,9.99,16.67,23.21,316.1,0.4379,-0.514
934,2.0,-3.0,22.89,15.65,6810.47,6612.98,197.5,1.0299,1077.8,9.99,16.82,22.89,322.5,0.5055,-0.5149
935,2.0,-3.0,23.64,14.95,7839.13,7636.92,202.21,1.0265,1121.9,9.99,16.91,23.65,332.4,0.6296,-0.5132
936,2.0,-3.8,24.81,14.24,9732.61,9512.34,220.27,1.0232,1151.6,9.99,16.64,24.81,361.6,0.6388,-0.5116
937,2.0,-3.9,25.49,13.53,9875.61,9646.71,228.9,1.0237,1061.2,10.0,16.5,25.49,392.8,0.6283,-0.5119
938,2.0,-4.0,25.61,13.29,9717.4,9486.33,231.06,1.0244,977.5,10.0,16.01,25.49,394.5,0.6394,-0.5122
939,2.0,-5.1,25.99,13.27,9878.99,9647.1,231.89,1.024,911.7,10.0,15.53,25.99,399.2,0.6578,-0.512
940,2.0,-4.0,26.42,12.66,10163.12,9917.61,245.5,1.0248,862.1,10.0,15.05,26.42,400.3,0.6718,-0.5124
941,2.0,-4.0,25.81,13.13,10384.34,10119.97,264.37,1.0261,890.4,10.0,14.56,25.8,392.3,0.6639,-0.5131
942,2.0,-4.8,25.59,13.56,10273.06,9994.42,278.64,1.0279,865.3,10.0,14.17,25.81,395.4,0.6556,-0.5139
943,2.0,-4.0,25.51,13.36,10158.04,9862.32,295.72,1.03,837.2,10.0,13.86,25.59,401.6,0.6345,-0.515
944,2.0,-4.0,24.62,14.09,9839.24,9541.65,297.59,1.0312,859.8,10.0,13.64,24.62,401.6,0.6331,-0.5156
945,2.0,-3.9,24.98,14.07,9784.07,9516.45,267.62,1.0281,840.6,10.0,13.78,24.98,403.0,0.6188,-0.5141
946,2.0,-2.0,24.84,13.91,9588.42,9303.54,284.87,1.0306,826.8,10.0,13.71,24.98,406.2,0.6207,-0.5153
947,2.0,-1.0,24.48,14.21,9624.68,9330.72,293.96,1.0315,855.8,10.0,13.69,24.48,403.5,0.6431,-0.5158
948,2.0,2.2,24.74,13.99,9989.86,9667.63,322.23,1.0333,882.3,10.0,13.9,24.48,395.6,0.6223,-0.5167
949,2.0,2.0,23.81,14.8,9653.28,9358.47,294.81,1.0315,960.5,10.0,14.16,23.81,357.8,0.6057,-0.5158
950,2.0,2.0,23.57,15.01,9387.74,9112.69,275.05,1.0302,1004.2,10.0,14.58,23.81,347.9,0.6034,-0.5151
951,2.0,2.1,23.75,15.07,9345.76,9084.33,261.43,1.0288,1030.3,10.0,15.02,23.57,348.1,0.5724,-0.5144
952,2.0,2.0,23.4,15.16,8872.2,8622.67,249.54,1.0289,1074.3,10.0,15.46,23.4,337.9,0.5539,-0.5145
953,2.0,2.0,23.16,15.38,8597.38,8349.14,248.24,1.0297,1131.9,10.0,15.86,23.4,331.4,0.5303,-0.5149
954,2.0,1.7,22.84,15.91,8236.83,7999.23,237.59,1.0297,1203.6,10.0,16.26,22.84,326.8,0.5194,-0.5149
955,2.0,0.0,22.78,15.74,8061.59,7840.14,221.45,1.0282,1271.6,10.0,16.68,22.84,322.4,0.5412,-0.5141
956,2.0,-1.0,23.25,15.3,8393.53,8174.23,219.3,1.0268,1295.1,9.99,17.0,23.24,328.7,0.6217,-0.5134
957,2.0,-0.6,23.88,14.95,9630.07,9395.11,234.96,1.025,1317.4,9.98,16.82,23.88,341.7,0.6284,-0.5125
958,2.0,-2.0,24.5,14.19,9729.72,9493.09,236.63,1.0249,1259.7,9.99,17.05,24.5,367.0,0.6242,-0.5125
959,2.0,-2.0,24.72,14.01,9675.84,9433.49,242.34,1.0257,1183.3,9.99,16.83,24.5,388.6,0.6288,-0.5128
960,2.0,-2.4,25.03,13.96,9737.82,9498.8,239.01,1.0252,1102.9,9.99,16.51,25.03,397.3,0.6234,-0.5126
961,2.0,-2.0,25.18,13.63,9656.84,9412.31,244.53,1.026,1032.6,10.0,16.16,25.03,395.7,0.6227,-0.513
962,2.0,-2.0,25.06,13.73,9638.95,9397.31,241.64,1.0257,991.8,10.0,15.69,25.18,374.3,0.6106,-0.5129
963,2.0,-2.8,24.67,14.27,9449.99,9208.25,241.74,1.0263,970.7,10.0,15.28,24.67,369.9,0.5896,-0.5131
964,2.0,-4.0,24.37,14.31,9122.1,8885.38,236.72,1.0266,943.5,10.0,15.05,24.67,373.4,0.5879,-0.5133
965,2.0,-4.0,24.68,14.04,9089.53,8856.72,232.8,1.0263,893.7,10.0,14.88,24.68,387.1,0.5536,-0.5131
966,2.0,-3.5,24.04,14.78,8573.97,8337.04,236.93,1.0284,873.9,10.0,14.6,24.04,389.2,0.5351,-0.5142
967,2.0,-5.0,23.89,14.72,8281.9,8055.53,226.37,1.0281,857.9,10.0,14.6,24.04,389.5,0.5535,-0.5141
968,2.0,-5.0,24.73,13.99,8557.48,8332.42,225.06,1.027,812.9,10.0,14.6,24.74,401.2,0.564,-0.5135
969,2.0,-2.0,24.95,14.01,8740.13,8490.04,250.08,1.0295,785.9,10.0,14.27,24.73,403.6,0.5883,-0.5147
