hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
970,2.0,0.0,24.31,14.35,9160.25,8852.57,307.68,1.0348,848.7,10.0,13.99,24.31,389.3,0.5774,-0.5174
971,2.0,3.7,23.53,15.05,8983.86,8684.81,299.05,1.0344,922.4,10.0,14.21,23.53,362.8,0.5558,-0.5172
972,2.0,3.6,22.85,15.92,8674.73,8361.66,313.07,1.0374,999.9,10.0,14.57,22.84,342.4,0.5569,-0.5187
973,2.0,4.5,22.71,15.82,9879.37,8383.84,1495.53,1.1784,1081.3,9.99,15.03,22.85,320.8,0.5178,-0.5892
974,2.0,6.0,22.24,16.27,9321.82,7801.07,1520.75,1.1949,1145.4,9.97,15.5,22.25,313.4,0.455,-0.5975
975,2.0,6.9,21.66,17.06,8199.78,6859.38,1340.41,1.1954,1195.0,9.94,15.98,21.67,306.3,0.4296,-0.5977
976,2.0,8.0,21.95,16.57,7805.81,6481.53,1324.28,1.2043,1171.5,9.95,16.47,21.66,303.1,0.4264,-0.6022
977,2.0,7.0,22.41,16.11,7730.52,6437.21,1293.31,1.2009,1168.0,9.91,16.95,22.41,301.8,0.4004,-0.6005
978,2.0,6.4,22.65,16.08,6273.89,6049.53,224.35,1.0371,1143.7,9.88,17.41,22.41,302.2,0.4367,-0.5185
979,2.0,3.0,22.95,15.59,6829.56,6602.82,226.74,1.0343,1173.2,9.96,17.38,22.95,304.4,0.479,-0.5172
980,2.0,2.0,22.97,15.57,7478.43,7242.02,236.42,1.0326,1250.0,9.95,17.24,22.95,303.8,0.5095,-0.5163
981,2.0,2.4,23.11,15.66,7936.77,7701.12,235.65,1.0306,1303.0,9.97,17.27,22.97,305.9,0.4909,-0.5153
982,2.0,3.0,23.14,15.42,7670.41,7420.58,249.83,1.0337,1303.6,9.98,17.51,23.11,307.7,0.4862,-0.5168
983,2.0,2.0,23.16,15.4,7605.51,7352.5,253.01,1.0344,1300.7,9.98,17.57,23.14,306.6,0.496,-0.5172
984,2.0,1.6,23.29,15.51,7736.12,7501.07,235.05,1.0313,1293.4,9.98,17.56,23.16,307.3,0.526,-0.5157
985,2.0,1.2,23.58,15.01,8199.96,7954.51,245.45,1.0309,1290.2,9.97,17.48,23.29,310.3,0.5337,-0.5154
986,2.0,0.7,22.86,15.69,8318.11,8070.6,247.51,1.0307,1367.9,9.93,17.02,22.85,304.6,0.5893,-0.5153
987,2.0,0.7,22.74,16.05,9160.86,8904.89,255.98,1.0287,1447.4,9.94,16.66,22.86,309.3,0.5968,-0.5144
988,2.0,0.4,22.71,15.83,9278.1,9013.23,264.87,1.0294,1490.0,9.98,16.72,22.74,316.1,0.576,-0.5147
989,2.0,0.2,22.57,15.97,8957.53,8700.29,257.24,1.0296,1510.1,9.98,16.87,22.71,316.4,0.5648,-0.5148
990,2.0,0.1,22.57,16.22,8772.41,8533.18,239.22,1.028,1517.6,9.98,17.01,22.57,317.3,0.5911,-0.514
991,2.0,0.1,22.93,15.62,9175.22,8931.53,243.69,1.0273,1506.5,9.96,17.07,22.93,322.4,0.6044,-0.5136
992,2.0,0.3,23.04,15.51,9386.76,9134.02,252.73,1.0277,1499.6,9.93,17.02,22.93,326.0,0.6284,-0.5138
993,2.0,1.0,23.37,15.47,9763.89,9495.93,267.96,1.0282,1485.5,9.91,17.05,23.37,329.8,0.617,-0.5141
994,2.0,2.0,23.39,15.19,9637.65,9324.45,313.2,1.0336,1470.9,9.9,17.12,23.37,331.4,0.5817,-0.5168
995,2.0,4.8,23.0,15.56,10622.2,8791.46,1830.75,1.2082,1486.3,9.89,17.15,23.0,322.3,0.5618,-0.6041
996,2.0,5.5,23.26,15.58,10223.14,8491.83,1731.31,1.2039,1430.8,9.72,17.39,23.0,311.7,0.5584,-0.6019
997,2.0,5.0,23.63,14.98,10183.69,8443.57,1740.12,1.2061,1370.1,9.58,17.53,23.63,309.5,0.549,-0.603
998,2.0,6.0,23.75,14.87,10120.23,8301.97,1818.27,1.219,1327.9,9.42,17.56,23.63,310.0,0.5249,-0.6095
999,2.0,6.3,23.79,15.06,9732.45,7938.01,1794.45,1.2261,1275.7,9.22,17.63,23.75,308.9,0.5063,-0.613
1000,2.0,7.0,23.86,14.78,9520.04,7658.73,1861.31,1.243,1229.5,9.0,17.69,23.79,307.9,0.4951,-0.6215
1001,2.0,7.0,23.93,14.72,9465.16,7489.66,1975.5,1.2638,1188.0,8.72,17.69,23.86,305.8,0.476,-0.6319
1002,2.0,6.2,24.0,14.87,9078.31,7200.16,1878.14,1.2608,1134.4,8.43,17.71,23.93,305.5,0.4729,-0.6304
1003,2.0,6.0,24.22,14.47,9020.27,7153.88,1866.38,1.2609,1079.4,8.25,17.66,24.0,307.4,0.469,-0.6304
1004,2.0,6.0,24.3,14.4,9020.73,7094.43,1926.31,1.2715,1034.1,8.16,17.51,24.22,307.6,0.4748,-0.6358
1005,2.0,4.6,24.55,14.39,9014.26,7179.62,1834.64,1.2555,979.4,8.2,17.3,24.3,310.1,0.4892,-0.6278
1006,2.0,5.0,24.79,13.99,9257.24,7395.99,1861.25,1.2517,940.2,8.41,17.01,24.55,312.2,0.5225,-0.6258
1007,2.0,4.0,24.83,13.96,9851.05,7895.73,1955.32,1.2476,959.1,8.71,16.68,24.79,312.7,0.5358,-0.6238
1008,2.0,3.6,24.56,14.41,10013.32,8092.97,1920.35,1.2373,981.0,9.04,16.39,24.83,313.7,0.5404,-0.6186
1009,2.0,2.3,24.33,14.38,9832.16,8157.6,1674.56,1.2053,1008.3,9.46,16.33,24.56,315.2,0.5432,-0.6026
1010,2.0,1.7,23.4,15.21,8859.02,8199.5,659.52,1.0804,1088.6,9.9,15.94,23.4,308.6,0.5406,-0.5402
1011,2.0,2.1,22.72,16.1,8853.96,8155.92,698.04,1.0856,1179.8,9.98,15.88,22.72,307.6,0.5444,-0.5428
1012,2.0,2.0,22.53,16.04,9698.33,8211.89,1486.43,1.181,1270.3,9.98,16.13,22.72,307.1,0.5371,-0.5905
1013,2.0,2.0,22.44,16.13,8385.2,8105.56,279.64,1.0345,1343.3,9.95,16.47,22.53,306.0,0.5259,-0.5173
1014,2.0,2.1,22.41,16.4,8198.19,7939.61,258.58,1.0326,1388.1,9.98,16.75,22.44,307.3,0.4716,-0.5163
1015,2.0,2.0,22.2,16.37,7378.19,7124.18,254.01,1.0357,1385.9,9.97,17.11,22.41,305.8,0.4668,-0.5178
1016,2.0,2.0,22.39,16.18,7297.34,7054.84,242.5,1.0344,1386.8,9.97,17.36,22.2,304.7,0.4631,-0.5172
1017,2.0,2.0,22.58,16.26,7236.12,7001.35,234.77,1.0335,1388.0,9.95,17.59,22.39,303.2,0.4648,-0.5168
1018,2.0,3.0,22.65,15.93,8260.52,7029.46,1231.07,1.1751,1387.4,9.93,17.64,22.58,303.3,0.4655,-0.5876
1019,2.0,3.0,22.89,15.71,8293.52,7041.65,1251.87,1.1778,1358.1,9.85,17.76,22.65,303.4,0.465,-0.5889
1020,2.0,3.2,23.05,15.83,8313.45,7034.27,1279.18,1.1818,1324.7,9.79,17.8,22.89,303.5,0.4583,-0.5909
1021,2.0,4.0,23.09,15.51,8310.85,6934.04,1376.8,1.1986,1289.3,9.76,17.77,23.05,303.8,0.4407,-0.5993
1022,2.0,5.0,23.07,15.53,8151.23,6668.01,1483.21,1.2224,1249.8,9.73,17.79,23.09,303.4,0.4359,-0.6112
1023,2.0,5.1,23.19,15.67,7992.12,6595.09,1397.03,1.2118,1215.7,9.64,17.83,23.07,302.7,0.4355,-0.6059
1024,2.0,6.0,23.37,15.26,7990.07,6589.24,1400.84,1.2126,1178.3,9.63,17.83,23.19,303.0,0.4352,-0.6063
1025,2.0,6.0,23.37,15.26,8009.32,6585.43,1423.88,1.2162,1160.9,9.58,17.76,23.37,302.8,0.4359,-0.6081
1026,2.0,5.5,23.36,15.51,7974.07,6595.27,1378.8,1.2091,1149.1,9.59,17.68,23.37,303.3,0.4358,-0.6045
1027,2.0,4.0,23.33,15.3,7888.39,6591.85,1296.54,1.1967,1143.7,9.7,17.63,23.36,303.8,0.4315,-0.5983
1028,2.0,3.0,23.14,15.48,7724.92,6526.19,1198.72,1.1837,1146.3,9.87,17.51,23.33,304.8,0.4452,-0.5918
1029,2.0,2.7,23.07,15.81,6974.98,6732.28,242.7,1.0361,1173.1,9.95,17.39,23.14,306.0,0.4555,-0.518
1030,2.0,3.0,22.87,15.73,7123.92,6886.62,237.29,1.0345,1216.4,9.98,17.27,23.07,306.5,0.4853,-0.5172
1031,2.0,2.3,23.06,15.56,7573.76,7336.24,237.52,1.0324,1253.6,9.99,17.27,22.87,307.8,0.4993,-0.5162
1032,2.0,2.2,23.27,15.63,7792.47,7548.55,243.92,1.0323,1271.6,9.99,17.4,23.06,308.6,0.5146,-0.5162
1033,2.0,2.5,23.44,15.21,8022.58,7780.92,241.66,1.0311,1277.4,9.99,17.41,23.27,310.2,0.5136,-0.5155
1034,2.0,2.0,22.65,15.95,8485.95,7765.53,720.41,1.0928,1348.2,9.96,16.95,22.65,306.6,0.5297,-0.5464
1035,2.0,2.2,22.53,16.34,9450.12,8002.86,1447.26,1.1808,1400.6,9.95,16.88,22.65,305.7,0.5547,-0.5904
1036,2.0,1.9,22.83,15.78,9828.91,8380.19,1448.72,1.1729,1431.6,9.9,17.04,22.53,305.8,0.5414,-0.5864
1037,2.0,1.2,22.89,15.72,8472.27,8180.75,291.52,1.0356,1435.0,9.85,17.25,22.83,305.8,0.5288,-0.5178
1038,2.0,0.9,22.62,16.23,8258.33,7994.42,263.91,1.033,1452.0,9.89,17.17,22.89,308.6,0.5373,-0.5165
1039,2.0,0.6,22.64,15.97,8383.41,8121.86,261.55,1.0322,1461.7,9.94,17.14,22.62,311.3,0.5633,-0.5161
1040,2.0,0.6,22.82,15.79,8762.79,8513.39,249.4,1.0293,1484.4,9.94,17.15,22.64,310.9,0.5605,-0.5146
1041,2.0,1.4,22.92,15.95,8750.67,8471.25,279.41,1.033,1484.6,9.92,17.27,22.82,313.1,0.5386,-0.5165
1042,2.0,1.5,22.8,15.82,8418.91,8141.81,277.1,1.034,1487.7,9.89,17.38,22.92,310.3,0.5268,-0.517
1043,2.0,4.8,22.78,15.84,8233.4,7965.02,268.38,1.0337,1483.6,9.9,17.47,22.8,310.2,0.5073,-0.5168
1044,2.0,5.4,22.86,15.99,9001.07,7671.05,1330.02,1.1734,1464.6,9.85,17.68,22.78,308.2,0.4714,-0.5867
1045,2.0,7.0,23.09,15.54,8577.63,7130.54,1447.09,1.2029,1385.3,9.76,17.99,22.86,306.7,0.4602,-0.6015
1046,2.0,7.0,23.36,15.29,8485.12,6964.56,1520.56,1.2183,1315.8,9.56,18.12,23.09,303.4,0.4579,-0.6092
1047,2.0,6.8,23.59,15.27,8463.76,6931.04,1532.72,1.2211,1248.4,9.3,18.09,23.36,303.0,0.4539,-0.6106
1048,2.0,7.0,23.75,14.94,8461.21,6869.84,1591.37,1.2316,1187.5,9.04,18.02,23.59,303.1,0.4514,-0.6158
1049,2.0,7.0,23.82,14.88,8515.49,6832.06,1683.43,1.2464,1150.1,8.75,17.94,23.75,302.9,0.4407,-0.6232
1050,2.0,6.3,23.84,15.02,8307.28,6668.71,1638.57,1.2457,1113.9,8.47,17.92,23.82,303.0,0.4305,-0.6229
1051,2.0,6.0,23.96,14.76,8159.65,6513.97,1645.68,1.2526,1069.3,8.3,17.93,23.84,304.4,0.4648,-0.6263
1052,2.0,6.0,24.29,14.47,8832.45,7034.41,1798.04,1.2556,1063.4,8.24,17.74,24.29,305.2,0.5179,-0.6278
1053,2.0,5.5,24.83,14.16,9772.49,7834.47,1938.02,1.2474,1048.4,8.31,17.44,24.83,310.3,0.5671,-0.6237
1054,2.0,6.0,25.38,13.56,10698.28,8575.67,2122.61,1.2475,1016.8,8.54,17.03,25.37,317.6,0.5779,-0.6238
1055,2.0,6.0,25.13,13.77,10959.99,8732.49,2227.5,1.2551,1011.6,8.9,16.59,25.38,321.7,0.6259,-0.6275
1056,2.0,5.1,25.49,13.63,11612.59,9451.4,2161.19,1.2287,1004.0,9.24,16.17,25.49,324.0,0.6395,-0.6143
1057,2.0,5.0,25.52,13.45,11829.15,9651.27,2177.88,1.2257,992.0,9.58,15.89,25.49,320.5,0.6378,-0.6128
1058,2.0,5.0,24.47,14.33,11917.06,9621.76,2295.3,1.2386,1068.7,9.6,15.56,24.47,307.6,0.6167,-0.6193
1059,2.0,4.8,23.8,15.08,11502.05,9297.65,2204.4,1.2371,1138.5,9.53,15.71,23.79,306.1,0.6206,-0.6185
1060,2.0,5.0,23.51,15.18,11602.37,9359.59,2242.79,1.2396,1212.4,9.57,15.87,23.8,306.9,0.6417,-0.6198
1061,2.0,4.0,23.57,15.13,11858.94,9679.92,2179.02,1.2251,1281.7,9.56,16.1,23.51,307.4,0.641,-0.6126
1062,2.0,4.4,23.67,15.17,11840.51,9672.82,2167.69,1.2241,1315.9,9.5,16.4,23.57,308.4,0.6476,-0.6121
1063,2.0,4.0,24.01,14.74,12004.63,9776.26,2228.38,1.2279,1312.9,9.39,16.64,24.01,309.1,0.6502,-0.614
1064,2.0,4.0,24.32,14.47,12133.15,9819.2,2313.95,1.2357,1287.9,9.18,16.77,24.32,309.8,0.6411,-0.6178
1065,2.0,4.4,24.52,14.42,12009.8,9683.52,2326.27,1.2402,1247.6,8.94,16.84,24.32,312.1,0.6367,-0.6201
1066,2.0,4.7,24.73,14.12,12007.04,9619.45,2387.6,1.2482,1187.2,8.74,16.71,24.52,316.1,0.6279,-0.6241
1067,2.0,6.0,24.81,14.06,12074.15,9484.57,2589.59,1.273,1116.5,8.61,16.4,24.73,319.8,0.6205,-0.6365
1068,2.0,6.6,24.79,14.21,12017.02,9366.84,2650.18,1.2829,1057.4,8.58,16.03,24.81,320.0,0.6232,-0.6415
1069,2.0,7.0,24.83,14.04,12079.2,9402.72,2676.48,1.2847,1020.9,8.67,15.72,24.79,321.3,0.6205,-0.6423
1070,2.0,7.0,24.59,14.25,12088.13,9356.86,2731.27,1.2919,1027.5,8.75,15.58,24.83,321.1,0.6007,-0.646
1071,2.0,6.4,24.25,14.65,11637.68,9056.48,2581.2,1.285,1042.1,8.79,15.65,24.25,320.6,0.593,-0.6425
1072,2.0,7.0,24.32,14.49,11426.46,8942.03,2484.43,1.2778,1039.0,8.91,15.8,24.25,320.3,0.5909,-0.6389
1073,2.0,7.0,24.24,14.56,11467.73,8911.79,2555.94,1.2868,1064.2,9.03,15.95,24.32,318.3,0.5778,-0.6434
1074,2.0,6.3,24.06,14.84,11149.7,8716.4,2433.3,1.2792,1086.2,9.07,16.12,24.24,316.0,0.5731,-0.6396
1075,2.0,6.0,24.03,14.75,11008.43,8648.31,2360.12,1.2729,1106.6,9.17,16.29,24.06,313.9,0.6081,-0.6364
1076,2.0,6.0,24.27,14.54,11575.05,9178.8,2396.25,1.2611,1156.4,9.28,16.42,24.03,312.5,0.6497,-0.6305
1077,2.0,5.8,24.91,14.14,12273.01,9808.25,2464.76,1.2513,1158.0,9.38,16.53,24.91,314.9,0.6474,-0.6256
1078,2.0,6.0,25.29,13.69,12261.94,9775.91,2486.03,1.2543,1083.8,9.29,16.37,25.29,316.7,0.6371,-0.6272
1079,2.0,6.0,25.37,13.63,12096.43,9617.98,2478.45,1.2577,1028.6,9.31,16.12,25.29,316.4,0.6559,-0.6288
1080,2.0,5.6,25.5,13.68,12394.34,9897.85,2496.49,1.2522,1019.6,9.39,15.9,25.37,315.7,0.6503,-0.6261
1081,2.0,6.0,25.41,13.6,12351.42,9809.2,2542.22,1.2592,1009.5,9.39,15.8,25.5,313.2,0.6318,-0.6296
1082,2.0,6.0,24.43,14.43,12117.94,9528.76,2589.17,1.2717,1056.6,9.27,15.51,24.43,308.3,0.6668,-0.6359
1083,2.0,5.2,24.47,14.58,12669.62,10052.37,2617.25,1.2604,1111.8,9.26,15.52,24.43,309.2,0.6615,-0.6302
1084,2.0,5.0,24.31,14.54,12672.83,9972.68,2700.15,1.2708,1110.8,9.07,15.43,24.47,308.2,0.6622,-0.6354
1085,2.0,5.0,24.18,14.65,12730.91,9982.26,2748.64,1.2754,1117.9,8.85,15.35,24.31,309.3,0.6676,-0.6377
1086,2.0,4.3,24.24,14.78,12717.6,10061.32,2656.27,1.264,1105.6,8.61,15.23,24.18,311.1,0.6665,-0.632
1087,2.0,4.0,24.52,14.36,12648.61,10043.37,2605.24,1.2594,1057.5,8.45,15.12,24.24,312.6,0.6678,-0.6297
1088,2.0,5.0,24.64,14.26,12830.33,10061.3,2769.02,1.2752,1033.3,8.29,15.01,24.52,312.2,0.6649,-0.6376
1089,2.0,4.7,24.48,14.64,12873.88,10016.47,2857.41,1.2853,1033.5,8.12,14.89,24.64,311.6,0.6631,-0.6426
1090,2.0,4.7,24.46,14.42,12794.66,9987.54,2807.12,1.2811,1024.1,7.97,14.81,24.48,313.0,0.6556,-0.6405
1091,2.0,6.0,24.5,14.39,12713.08,9873.32,2839.77,1.2876,1005.7,7.89,14.78,24.46,314.4,0.6424,-0.6438
1092,2.0,7.5,24.23,14.87,12510.6,9673.48,2837.11,1.2933,1012.4,7.88,14.77,24.5,314.4,0.6384,-0.6466
1093,2.0,8.0,24.1,14.74,12397.38,9612.57,2784.81,1.2897,1028.8,8.02,14.86,24.23,317.3,0.6224,-0.6449
1094,2.0,9.0,23.97,14.86,12147.88,9373.95,2773.93,1.2959,1041.9,8.18,15.06,24.1,318.6,0.6018,-0.648
1095,2.0,9.3,24.05,14.99,11759.56,9066.66,2692.89,1.297,1023.8,8.42,15.29,23.97,323.4,0.5976,-0.6485
1096,2.0,10.0,24.45,14.44,11594.74,9005.44,2589.3,1.2875,994.5,8.72,15.49,24.45,330.2,0.5976,-0.6438
1097,2.0,9.0,24.4,14.49,11460.3,9009.69,2450.61,1.272,1011.9,9.02,15.58,24.45,334.1,0.6151,-0.636
1098,2.0,8.0,24.65,14.47,11417.95,9273.72,2144.23,1.2312,1031.0,9.34,15.74,24.4,336.1,0.6414,-0.6156
1099,2.0,7.0,25.02,13.96,11864.28,9673.81,2190.47,1.2264,1045.7,9.67,15.87,25.02,332.1,0.6549,-0.6132
1100,2.0,5.0,25.14,13.86,12046.44,9879.22,2167.22,1.2194,1063.9,9.75,15.95,25.02,321.0,0.6676,-0.6097
1101,2.0,5.9,25.7,13.61,12278.72,10071.69,2207.03,1.2191,1038.2,9.76,16.1,25.7,317.1,0.6705,-0.6096
1102,2.0,5.7,25.68,13.43,12527.23,10118.39,2408.84,1.2381,1024.9,9.66,15.91,25.7,313.8,0.674,-0.619
1103,2.0,4.2,25.66,13.45,12543.44,10167.76,2375.68,1.2336,1015.3,9.53,15.76,25.68,311.4,0.6824,-0.6168
1104,2.0,3.4,25.85,13.5,12486.03,10291.85,2194.18,1.2132,1002.5,9.54,15.69,25.66,311.7,0.6859,-0.6066
1105,2.0,2.7,26.18,13.04,12422.26,10342.84,2079.42,1.201,971.1,9.68,15.65,26.18,313.9,0.654,-0.6005
1106,2.0,1.7,24.58,14.35,11934.79,9861.61,2073.18,1.2102,1043.8,9.67,15.23,24.58,305.4,0.6286,-0.6051
1107,2.0,1.4,24.05,15.04,11293.48,9473.07,1820.41,1.1922,1104.2,9.74,15.56,24.05,305.3,0.6361,-0.5961
1108,2.0,1.1,23.99,14.87,11325.49,9589.98,1735.51,1.181,1167.1,9.87,15.86,24.05,309.2,0.6451,-0.5905
1109,2.0,0.7,23.97,14.88,11447.74,9730.78,1716.96,1.1764,1219.7,9.9,16.08,23.99,311.1,0.6785,-0.5882
1110,2.0,0.6,24.49,14.63,11271.51,10237.96,1033.56,1.101,1239.7,9.89,16.32,24.49,313.9,0.6658,-0.5505
1111,2.0,1.1,24.67,14.28,11814.93,10050.77,1764.16,1.1755,1219.4,9.86,16.52,24.49,315.9,0.6687,-0.5878
1112,2.0,1.1,24.88,14.1,11890.75,10096.73,1794.03,1.1777,1195.6,9.78,16.52,24.67,313.3,0.6815,-0.5888
1113,2.0,1.9,25.23,14.0,12263.55,10290.06,1973.48,1.1918,1158.2,9.71,16.44,25.22,312.4,0.6826,-0.5959
1114,2.0,2.6,25.39,13.68,12380.99,10305.75,2075.24,1.2014,1113.4,9.59,16.23,25.23,310.3,0.6827,-0.6007
1115,2.0,6.0,25.47,13.62,12690.6,10304.08,2386.52,1.2316,1080.8,9.43,16.04,25.39,309.4,0.6821,-0.6158
1116,2.0,6.6,25.56,13.72,12883.89,10291.48,2592.41,1.2519,1043.2,9.12,15.79,25.47,309.3,0.6811,-0.6259
1117,2.0,10.0,25.45,13.64,12965.21,10273.27,2691.93,1.262,1015.8,8.85,15.44,25.56,311.0,0.6747,-0.631
1118,2.0,11.0,24.59,14.36,12878.89,10171.01,2707.88,1.2662,1052.3,8.59,15.02,24.59,313.4,0.6627,-0.6331
1119,2.0,10.3,24.02,14.98,12740.27,9983.36,2756.91,1.2762,1093.9,8.52,14.99,24.03,315.5,0.6504,-0.6381
1120,2.0,10.1,24.32,14.66,12522.05,9797.96,2724.09,1.278,1061.4,8.62,15.18,24.02,318.6,0.6477,-0.639
1121,2.0,10.0,24.63,14.34,12447.67,9759.48,2688.19,1.2754,1034.1,8.85,15.29,24.63,323.3,0.6325,-0.6377
1122,2.0,8.9,24.29,14.72,12234.96,9531.47,2703.49,1.2836,1062.2,9.0,15.41,24.29,324.4,0.6328,-0.6418
1123,2.0,8.0,24.71,14.27,12078.66,9538.94,2539.72,1.2662,1041.4,9.23,15.65,24.71,328.3,0.6364,-0.6331
1124,2.0,8.0,24.7,14.28,12102.39,9595.9,2506.49,1.2612,1065.0,9.4,15.79,24.71,325.2,0.638,-0.6306
1125,2.0,7.2,24.96,14.16,11970.67,9622.44,2348.23,1.244,1054.6,9.55,15.93,24.7,323.6,0.626,-0.622
1126,2.0,8.0,24.95,14.07,11849.99,9443.47,2406.52,1.2548,1049.5,9.7,16.05,24.96,319.8,0.6344,-0.6274
1127,2.0,8.0,24.95,14.08,12041.91,9572.72,2469.2,1.2579,1074.9,9.71,16.14,24.95,317.6,0.6347,-0.629
1128,2.0,6.9,25.16,13.98,11903.67,9577.36,2326.32,1.2429,1056.1,9.68,16.19,24.95,317.8,0.6507,-0.6214
1129,2.0,8.0,25.52,13.61,12247.17,9820.53,2426.64,1.2471,1036.4,9.77,16.15,25.52,319.1,0.6446,-0.6235
1130,2.0,7.0,24.71,14.29,12302.16,9726.87,2575.29,1.2648,1088.0,9.58,15.86,24.71,309.2,0.6432,-0.6324
1131,2.0,6.7,24.42,14.61,12326.91,9701.77,2625.14,1.2706,1117.6,9.45,15.83,24.71,308.6,0.6594,-0.6353
1132,2.0,7.0,24.37,14.59,12604.62,9945.76,2658.86,1.2673,1141.1,9.34,15.75,24.42,310.1,0.651,-0.6337
1133,2.0,7.0,24.15,14.79,12499.96,9818.32,2681.64,1.2731,1148.8,9.13,15.69,24.37,310.3,0.6547,-0.6366
1134,2.0,6.3,24.09,14.88,12591.3,9872.98,2718.33,1.2753,1152.4,8.93,15.61,24.15,313.5,0.6612,-0.6377
1135,2.0,7.0,24.24,14.71,12686.76,9970.07,2716.68,1.2725,1129.3,8.75,15.5,24.09,315.6,0.6144,-0.6362
1136,2.0,7.0,23.81,15.1,11975.44,9261.86,2713.58,1.293,1100.9,8.57,15.48,23.81,316.1,0.6115,-0.6465
1137,2.0,6.8,23.71,15.25,11950.11,9218.14,2731.97,1.2964,1120.5,8.57,15.57,23.81,319.3,0.6033,-0.6482
1138,2.0,8.0,23.74,15.17,11795.4,9095.99,2699.42,1.2968,1116.9,8.55,15.69,23.71,320.6,0.6204,-0.6484
1139,2.0,8.0,23.99,14.94,12053.14,9354.98,2698.17,1.2884,1123.8,8.61,15.75,23.74,323.8,0.621,-0.6442
1140,2.0,8.2,24.14,14.86,12060.22,9365.84,2694.38,1.2877,1101.9,8.67,15.73,23.99,326.5,0.6052,-0.6438
1141,2.0,9.0,24.07,14.88,11804.11,9126.28,2677.83,1.2934,1082.3,8.73,15.72,24.14,327.2,0.6101,-0.6467
1142,2.0,9.0,24.13,14.83,11859.57,9200.13,2659.43,1.2891,1091.1,8.84,15.78,24.07,329.3,0.6144,-0.6445
1143,2.0,9.0,24.18,14.81,11927.89,9266.26,2661.63,1.2872,1099.6,8.92,15.84,24.13,330.1,0.6155,-0.6436
1144,2.0,9.0,24.33,14.66,11916.53,9283.27,2633.26,1.2837,1088.0,9.03,15.89,24.18,331.5,0.6148,-0.6418
1145,2.0,9.0,24.27,14.71,11905.27,9274.24,2631.03,1.2837,1102.0,9.08,15.95,24.33,329.9,0.6017,-0.6418
1146,2.0,8.6,24.11,14.88,11725.04,9077.28,2647.76,1.2917,1115.0,9.1,16.05,24.27,327.7,0.6009,-0.6458
1147,2.0,9.0,24.25,14.74,11690.3,9067.18,2623.11,1.2893,1113.6,9.19,16.2,24.11,326.8,0.6175,-0.6446
1148,2.0,8.0,24.56,14.48,11948.21,9319.52,2628.7,1.2821,1113.6,9.27,16.28,24.56,326.7,0.653,-0.641
1149,2.0,7.9,25.06,14.1,12488.8,9856.9,2631.9,1.267,1099.4,9.36,16.19,25.06,325.5,0.6095,-0.6335
1150,2.0,8.0,24.7,14.37,11817.34,9198.77,2618.58,1.2847,1054.0,9.32,16.07,24.7,321.7,0.5563,-0.6423
1151,2.0,8.0,24.07,14.93,10988.37,8393.31,2595.06,1.3092,1059.2,9.34,16.23,24.07,317.6,0.6322,-0.6546
1152,2.0,6.8,24.89,14.28,12070.9,9541.13,2529.77,1.2651,1116.6,9.52,16.44,24.9,320.2,0.6325,-0.6326
1153,2.0,7.0,25.29,13.88,12089.96,9549.89,2540.07,1.266,1059.5,9.63,16.37,25.29,320.4,0.6773,-0.633
1154,2.0,7.0,25.23,13.94,12857.59,10224.87,2632.72,1.2575,1094.5,9.65,15.99,25.29,311.3,0.657,-0.6287
1155,2.0,6.5,24.92,14.27,12567.75,9911.72,2656.04,1.268,1074.4,9.37,15.8,24.93,307.9,0.6542,-0.634
1156,2.0,6.0,24.72,14.37,12557.42,9866.57,2690.86,1.2727,1071.4,9.23,15.61,24.92,309.9,0.6573,-0.6364
1157,2.0,6.0,24.49,14.58,12620.69,9910.27,2710.42,1.2735,1090.7,9.04,15.5,24.72,310.6,0.6627,-0.6367
1158,2.0,5.9,24.42,14.72,12733.89,9991.11,2742.78,1.2745,1093.2,8.82,15.38,24.49,312.5,0.6574,-0.6373
1159,2.0,6.0,24.32,14.73,12657.6,9908.06,2749.54,1.2775,1080.8,8.6,15.25,24.42,313.7,0.6549,-0.6388
1160,2.0,6.0,24.21,14.83,12631.89,9869.6,2762.29,1.2799,1080.2,8.46,15.17,24.32,314.6,0.6647,-0.6399
1161,2.0,5.5,24.3,14.86,12812.73,10015.02,2797.71,1.2794,1076.6,8.36,15.09,24.21,315.1,0.6618,-0.6397
1162,2.0,6.0,24.49,14.59,12745.11,9970.07,2775.03,1.2783,1041.4,8.24,15.02,24.3,314.6,0.6682,-0.6392
1163,2.0,5.0,24.52,14.56,12901.23,10066.54,2834.68,1.2816,1038.5,8.17,14.93,24.49,314.2,0.6729,-0.6408
1164,2.0,4.7,24.68,14.55,12931.88,10134.84,2797.03,1.276,1020.3,8.1,14.85,24.52,314.5,0.6616,-0.638
1165,2.0,4.3,24.64,14.52,12731.01,9963.14,2767.87,1.2778,1002.9,8.03,14.81,24.68,314.4,0.6448,-0.6389
1166,2.0,4.0,24.5,14.59,12415.57,9710.16,2705.41,1.2786,999.7,8.01,14.89,24.64,315.9,0.6236,-0.6393
1167,2.0,3.6,24.51,14.7,11859.78,9391.61,2468.18,1.2628,986.5,8.08,15.09,24.5,319.1,0.6216,-0.6314
1168,2.0,4.0,24.92,14.23,11686.64,9365.12,2321.52,1.2479,964.3,8.31,15.32,24.92,324.2,0.6077,-0.6239
1169,2.0,2.0,24.39,14.7,11363.74,9158.12,2205.62,1.2408,1008.5,8.53,15.4,24.39,322.2,0.6154,-0.6204
1170,2.0,1.4,25.08,14.25,11086.58,9276.72,1809.86,1.1951,986.3,8.85,15.77,25.08,323.5,0.6198,-0.5975
1171,2.0,1.3,25.17,14.03,11061.25,9347.45,1713.79,1.1833,1000.2,9.24,15.93,25.08,321.8,0.6286,-0.5917
1172,2.0,1.0,25.29,13.93,11114.71,9482.63,1632.08,1.1721,1019.2,9.67,16.09,25.17,323.0,0.6289,-0.5861
1173,2.0,1.0,25.28,14.11,9788.23,9489.95,298.29,1.0314,1039.9,9.96,16.26,25.29,324.4,0.6501,-0.5157
1174,2.0,1.2,25.02,14.16,11598.57,9812.24,1786.33,1.1821,1087.7,9.99,16.09,25.28,327.8,0.6239,-0.591
1175,2.0,0.5,25.38,13.86,9689.94,9413.69,276.25,1.0293,1041.6,9.98,16.44,25.38,327.0,0.6438,-0.5147
1176,2.0,0.4,25.11,14.28,10002.71,9720.54,282.17,1.029,1075.3,10.0,16.16,25.38,336.0,0.6545,-0.5145
1177,2.0,0.4,25.56,13.71,10158.38,9877.64,280.74,1.0284,1053.9,10.0,16.29,25.56,350.6,0.6588,-0.5142
1178,2.0,0.1,24.81,14.34,10216.53,9944.52,272.01,1.0274,1096.7,10.0,15.84,24.81,330.2,0.6547,-0.5137
1179,2.0,-0.7,24.51,14.8,10130.17,9875.7,254.47,1.0258,1112.8,9.99,15.73,24.51,323.1,0.6513,-0.5129
1180,2.0,0.0,24.59,14.53,10082.99,9822.51,260.49,1.0265,1111.8,9.99,15.85,24.51,324.0,0.6487,-0.5133
1181,2.0,-1.0,24.35,14.74,10036.42,9784.24,252.19,1.0258,1139.4,9.99,15.86,24.59,320.9,0.6502,-0.5129
1182,2.0,-1.0,24.55,14.78,10052.46,9807.35,245.11,1.025,1133.4,9.99,15.99,24.35,326.6,0.657,-0.5125
1183,2.0,-1.0,24.73,14.41,10162.73,9911.91,250.82,1.0253,1128.2,9.98,16.04,24.55,329.4,0.647,-0.5127
1184,2.0,-1.0,24.64,14.49,10014.74,9762.29,252.45,1.0259,1124.0,9.98,16.05,24.73,329.6,0.6435,-0.5129
1185,2.0,-0.7,24.59,14.79,9958.06,9709.14,248.92,1.0256,1126.0,9.99,16.06,24.64,332.2,0.643,-0.5128
1186,2.0,0.0,24.63,14.5,9978.58,9701.42,277.15,1.0286,1126.4,9.99,16.11,24.59,335.4,0.644,-0.5143
1187,2.0,0.7,24.48,14.63,10021.14,9717.81,303.33,1.0312,1149.3,9.98,16.11,24.63,328.3,0.6448,-0.5156
1188,2.0,0.9,24.41,14.96,9985.74,9729.48,256.26,1.0263,1178.1,9.97,16.24,24.48,322.4,0.6378,-0.5132
1189,2.0,1.1,24.39,14.71,9875.4,9626.96,248.44,1.0258,1201.5,9.97,16.46,24.41,325.9,0.64,-0.5129
1190,2.0,2.4,24.42,14.69,9923.13,9663.37,259.76,1.0269,1227.9,9.97,16.63,24.39,329.4,0.6372,-0.5134
1191,2.0,2.4,24.35,15.0,9886.98,9623.27,263.71,1.0274,1253.1,9.97,16.74,24.42,327.9,0.6352,-0.5137
1192,2.0,3.0,24.43,14.67,9872.08,9595.25,276.83,1.0289,1254.8,9.97,16.86,24.35,329.1,0.6295,-0.5144
1193,2.0,1.7,24.35,14.75,9756.72,9510.21,246.51,1.0259,1259.6,9.97,16.87,24.43,326.8,0.6216,-0.513
1194,2.0,1.1,24.45,14.91,9648.81,9390.82,257.99,1.0275,1238.8,9.98,16.95,24.35,337.6,0.6214,-0.5137
1195,2.0,2.0,24.52,14.6,9655.86,9389.22,266.64,1.0284,1213.6,9.98,16.86,24.45,341.0,0.6249,-0.5142
1196,2.0,2.0,24.54,14.58,9708.12,9440.32,267.8,1.0284,1203.5,9.99,16.77,24.52,340.3,0.6137,-0.5142
1197,2.0,1.0,24.5,14.87,9532.97,9270.52,262.44,1.0283,1189.6,9.99,16.79,24.54,340.7,0.6053,-0.5142
1198,2.0,0.2,24.54,14.58,9385.05,9143.49,241.56,1.0264,1167.8,9.99,16.79,24.5,344.5,0.5722,-0.5132
1199,2.0,0.0,24.37,14.73,8888.18,8644.01,244.17,1.0282,1132.0,9.99,16.82,24.54,356.3,0.5877,-0.5141
1200,2.0,-1.3,24.46,14.92,9111.26,8877.62,233.64,1.0263,1120.1,10.0,16.62,24.37,362.5,0.5827,-0.5132
1201,2.0,-2.0,24.75,14.4,9030.68,8799.62,231.05,1.0263,1068.7,10.0,16.6,24.46,375.1,0.6128,-0.5131
1202,2.0,-2.0,24.64,14.49,9493.69,9254.49,239.2,1.0258,1074.2,10.0,16.12,24.75,356.4,0.5791,-0.5129
1203,2.0,-1.7,23.61,15.7,8974.46,8738.86,235.6,1.027,1098.8,10.0,15.74,23.61,350.4,0.584,-0.5135
1204,2.0,-2.0,23.54,15.49,9041.57,8806.99,234.58,1.0266,1124.4,10.0,15.79,23.61,350.8,0.5893,-0.5133
1205,2.0,-2.0,23.53,15.49,9124.0,8888.52,235.47,1.0265,1149.1,10.0,15.88,23.54,353.4,0.5751,-0.5132
1206,2.0,-1.3,23.35,15.93,8910.67,8675.16,235.5,1.0271,1175.8,10.0,16.05,23.53,354.9,0.6052,-0.5136
1207,2.0,-3.0,23.7,15.33,9357.99,9130.96,227.03,1.0249,1191.7,9.99,16.12,23.7,356.5,0.6023,-0.5124
1208,2.0,-3.0,23.92,15.13,9318.15,9089.09,229.07,1.0252,1167.0,9.99,16.22,23.7,367.6,0.6041,-0.5126
1209,2.0,0.5,24.15,15.2,9397.87,9116.64,281.23,1.0308,1124.5,10.0,16.13,23.92,376.4,0.5982,-0.5154
1210,2.0,1.0,23.64,15.39,9283.19,9026.61,256.58,1.0284,1158.3,9.99,15.93,23.64,342.5,0.6397,-0.5142
1211,2.0,3.0,24.11,14.96,9960.71,9650.06,310.65,1.0322,1211.0,9.98,16.22,24.11,337.7,0.6378,-0.5161
1212,2.0,2.9,24.02,15.32,9898.87,9625.43,273.44,1.0284,1265.0,9.96,16.49,24.11,322.8,0.6018,-0.5142
1213,2.0,3.3,23.72,15.31,9371.55,9085.99,285.56,1.0314,1299.1,9.95,16.8,24.02,322.0,0.5724,-0.5157
1214,2.0,5.0,23.5,15.52,10245.78,8647.11,1598.67,1.1849,1324.6,9.95,17.04,23.72,322.2,0.5622,-0.5924
1215,2.0,5.6,23.83,15.44,10056.19,8496.41,1559.78,1.1836,1291.6,9.81,17.32,23.83,319.5,0.5612,-0.5918
1216,2.0,5.4,24.12,14.96,10073.98,8483.74,1590.23,1.1874,1256.5,9.72,17.43,23.83,317.7,0.5438,-0.5937
1217,2.0,4.9,24.09,14.98,9820.93,8222.46,1598.47,1.1944,1226.9,9.68,17.45,24.12,315.5,0.5398,-0.5972
1218,2.0,3.9,24.02,15.26,9730.12,8161.91,1568.21,1.1921,1220.2,9.73,17.4,24.09,315.5,0.543,-0.5961
1219,2.0,2.6,23.96,15.1,8465.83,8210.38,255.46,1.0311,1232.7,9.8,17.37,24.02,315.7,0.5637,-0.5156
1220,2.0,2.0,23.92,15.14,8785.35,8522.94,262.42,1.0308,1262.4,9.95,17.24,23.96,321.8,0.5931,-0.5154
1221,2.0,2.4,24.13,15.18,9230.87,8966.25,264.62,1.0295,1270.6,9.97,17.15,23.92,326.4,0.596,-0.5148
1222,2.0,4.0,24.37,14.73,10529.54,9008.87,1520.67,1.1688,1246.3,9.98,17.22,24.13,331.8,0.5838,-0.5844
1223,2.0,5.0,24.49,14.63,10495.48,8824.57,1670.91,1.1893,1213.0,9.95,17.3,24.37,329.6,0.6108,-0.5947
1224,2.0,4.2,24.82,14.59,10962.91,9234.02,1728.89,1.1872,1184.7,9.96,17.11,24.82,328.3,0.6324,-0.5936
1225,2.0,4.0,25.33,13.92,11361.73,9557.77,1803.96,1.1887,1129.8,9.96,16.96,25.33,329.7,0.642,-0.5944
1226,2.0,4.0,24.62,14.52,11783.2,9700.44,2082.76,1.2147,1181.1,9.92,16.49,24.62,311.2,0.6586,-0.6074
1227,2.0,4.0,24.4,14.95,12107.39,9943.62,2163.77,1.2176,1203.9,9.83,16.23,24.62,308.5,0.6433,-0.6088
1228,2.0,4.0,24.32,14.79,11824.78,9708.41,2116.37,1.218,1198.3,9.65,16.31,24.4,308.5,0.6338,-0.609
1229,2.0,2.9,24.06,15.03,11643.62,9566.87,2076.75,1.2171,1223.0,9.59,16.32,24.32,309.0,0.6442,-0.6085
1230,2.0,2.4,24.23,15.1,11592.81,9723.95,1868.86,1.1922,1238.6,9.67,16.47,24.06,310.9,0.6465,-0.5961
1231,2.0,2.7,24.29,14.81,11682.74,9761.11,1921.64,1.1969,1261.6,9.73,16.64,24.23,310.4,0.656,-0.5984
1232,2.0,2.7,24.49,14.64,11855.67,9907.86,1947.81,1.1966,1266.1,9.67,16.75,24.29,310.4,0.672,-0.5983
1233,2.0,2.8,24.85,14.58,12159.11,10151.13,2007.99,1.1978,1248.6,9.58,16.81,24.85,310.6,0.691,-0.5989
1234,2.0,2.5,25.47,13.82,12560.4,10438.3,2122.1,1.2033,1180.8,9.4,16.72,25.47,313.3,0.6952,-0.6016
1235,2.0,6.0,25.79,13.56,13024.37,10500.99,2523.38,1.2403,1105.0,9.17,16.39,25.79,314.4,0.7241,-0.6201
1236,2.0,7.1,26.46,13.25,13699.57,10931.38,2768.19,1.2532,1026.9,8.85,15.93,26.47,316.3,0.6865,-0.6266
1237,2.0,6.1,25.9,13.47,13164.11,10356.36,2807.75,1.2711,980.4,8.48,15.45,25.9,312.6,0.6674,-0.6356
1238,2.0,9.0,24.94,14.28,12800.63,10060.59,2740.04,1.2724,1001.5,8.31,14.99,24.94,313.0,0.6512,-0.6362
1239,2.0,8.7,24.0,15.32,12601.31,9808.7,2792.6,1.2847,1063.4,8.3,14.87,24.0,314.6,0.6346,-0.6424
1240,2.0,9.0,24.39,14.75,12289.9,9557.95,2731.95,1.2858,1029.2,8.46,15.2,24.39,318.9,0.6312,-0.6429
1241,2.0,9.0,24.43,14.72,12249.85,9511.23,2738.62,1.2879,1042.3,8.7,15.4,24.39,323.8,0.6233,-0.644
1242,2.0,8.4,24.68,14.71,11910.66,9394.72,2515.94,1.2678,1022.0,8.97,15.59,24.43,330.5,0.6059,-0.6339
1243,2.0,8.0,24.65,14.53,11549.86,9134.94,2414.92,1.2644,1017.6,9.25,15.77,24.68,333.6,0.615,-0.6322
1244,2.0,8.0,24.7,14.49,11623.28,9275.16,2348.12,1.2532,1055.9,9.53,16.01,24.65,331.3,0.6202,-0.6266
1245,2.0,7.2,24.86,14.56,11595.77,9357.08,2238.7,1.2393,1071.2,9.76,16.22,24.7,327.5,0.609,-0.6196
1246,2.0,8.0,24.86,14.35,11445.57,9191.66,2253.9,1.2452,1072.0,9.84,16.38,24.86,322.2,0.6423,-0.6226
1247,2.0,7.0,25.09,14.16,12012.15,9696.59,2315.56,1.2388,1102.3,9.84,16.39,24.86,322.4,0.6489,-0.6194
1248,2.0,6.8,25.61,13.95,12092.23,9796.46,2295.77,1.2343,1056.9,9.79,16.44,25.61,321.7,0.6343,-0.6172
1249,2.0,7.0,25.51,13.82,11951.48,9576.42,2375.06,1.248,1025.5,9.78,16.27,25.61,319.3,0.6387,-0.624
1250,2.0,6.0,24.66,14.54,12080.82,9640.74,2440.08,1.2531,1094.3,9.7,15.94,24.66,309.8,0.6002,-0.6266
1251,2.0,6.2,23.8,15.55,11348.46,9055.12,2293.35,1.2533,1150.4,9.61,16.01,23.8,308.5,0.6176,-0.6266
1252,2.0,5.0,23.76,15.35,11607.34,9318.1,2289.24,1.2457,1226.1,9.58,16.24,23.8,309.1,0.6326,-0.6228
1253,2.0,5.0,23.85,15.27,11870.98,9547.89,2323.09,1.2433,1282.4,9.51,16.48,23.76,308.9,0.649,-0.6217
1254,2.0,4.4,24.32,15.07,12067.13,9798.84,2268.28,1.2315,1269.3,9.36,16.68,24.32,310.5,0.6666,-0.6157
1255,2.0,3.0,24.76,14.47,12328.04,10068.53,2259.51,1.2244,1231.7,9.17,16.67,24.76,313.0,0.6596,-0.6122
1256,2.0,3.5,24.9,14.35,12278.48,9962.05,2316.43,1.2325,1168.7,8.97,16.46,24.76,314.9,0.6381,-0.6163
1257,2.0,3.7,24.71,14.76,12037.09,9633.64,2403.45,1.2495,1119.3,8.79,16.19,24.9,316.0,0.6638,-0.6247
1258,2.0,5.1,25.06,14.22,12585.68,10018.48,2567.2,1.2562,1085.1,8.77,15.92,25.06,317.7,0.671,-0.6281
1259,2.0,10.0,25.14,14.15,12800.51,10121.69,2678.81,1.2647,1051.6,8.59,15.61,25.06,318.0,0.6615,-0.6323
1260,2.0,10.2,24.56,14.91,12708.01,9974.43,2733.58,1.2741,1064.5,8.46,15.29,24.57,321.6,0.66,-0.637
1261,2.0,11.0,24.45,14.75,12639.31,9946.75,2692.55,1.2707,1061.0,8.56,15.17,24.56,324.5,0.6622,-0.6353
1262,2.0,12.0,24.15,15.02,12669.75,9978.33,2691.42,1.2697,1099.5,8.61,15.17,24.15,325.4,0.6519,-0.6349
1263,2.0,13.2,24.17,15.23,12521.13,9821.94,2699.19,1.2748,1099.6,8.71,15.33,24.15,327.3,0.6285,-0.6374
1264,2.0,14.0,24.17,15.01,12116.35,9472.36,2643.99,1.2791,1082.4,8.93,15.51,24.17,333.7,0.6271,-0.6396
1265,2.0,13.0,24.15,15.03,12075.3,9454.31,2620.99,1.2772,1104.0,9.2,15.67,24.17,343.6,0.6225,-0.6386
1266,2.0,13.0,24.36,15.07,11997.97,9386.94,2611.03,1.2782,1098.5,9.41,15.9,24.15,351.0,0.6371,-0.6391
1267,2.0,10.0,24.93,14.35,12223.41,9610.28,2613.13,1.2719,1067.3,9.66,16.02,24.93,356.9,0.6502,-0.636
1268,2.0,8.0,25.21,14.12,12415.41,9809.87,2605.54,1.2656,1056.0,9.74,16.02,24.93,347.9,0.6563,-0.6328
1269,2.0,8.3,25.58,14.05,12498.53,9901.6,2596.93,1.2623,1023.8,9.74,16.01,25.58,337.4,0.6503,-0.6311
1270,2.0,8.4,25.41,13.95,12424.59,9810.75,2613.84,1.2664,1021.1,9.61,15.91,25.58,326.9,0.6283,-0.6332
1271,2.0,6.0,25.07,14.24,11797.4,9478.33,2319.06,1.2447,1022.3,9.55,15.9,25.08,323.8,0.6458,-0.6223
1272,2.0,5.4,25.5,14.13,11929.33,9742.13,2187.2,1.2245,1030.1,9.8,16.14,25.49,323.6,0.6568,-0.6123
1273,2.0,6.3,25.77,13.66,12309.47,9911.07,2398.4,1.242,1029.4,9.86,16.25,25.5,319.1,0.6597,-0.621
1274,2.0,4.9,24.93,14.37,12387.55,9957.3,2430.25,1.2441,1094.0,9.72,15.92,24.92,308.1,0.6712,-0.622
1275,2.0,3.0,25.06,14.51,12313.57,10125.53,2188.04,1.2161,1087.9,9.6,15.86,24.93,308.3,0.6739,-0.608
1276,2.0,3.3,25.17,14.16,12366.63,10165.48,2201.15,1.2165,1082.8,9.57,15.89,25.06,307.5,0.6672,-0.6083
1277,2.0,2.0,25.05,14.27,12292.61,10064.0,2228.6,1.2214,1089.9,9.47,15.91,25.17,306.7,0.6836,-0.6107
1278,2.0,2.1,25.34,14.27,12376.99,10312.48,2064.5,1.2002,1084.0,9.48,15.93,25.05,308.5,0.6894,-0.6001
1279,2.0,2.6,25.77,13.68,12574.62,10399.48,2175.14,1.2092,1047.1,9.45,15.95,25.77,309.2,0.6858,-0.6046
1280,2.0,2.5,25.37,14.01,12713.88,10346.63,2367.25,1.2288,1063.4,9.3,15.74,25.37,308.0,0.6769,-0.6144
1281,2.0,3.2,25.54,14.13,12495.01,10208.5,2286.51,1.224,1034.7,9.06,15.78,25.37,309.0,0.6785,-0.612
1282,2.0,4.0,25.54,13.87,12755.54,10233.36,2522.19,1.2465,1022.5,8.82,15.64,25.54,311.0,0.6671,-0.6232
1283,2.0,7.2,25.04,14.43,12799.2,10058.56,2740.65,1.2725,1032.4,8.52,15.4,25.04,311.0,0.6474,-0.6362
1284,2.0,10.3,24.43,15.11,12464.34,9758.38,2705.96,1.2773,1050.2,8.35,15.23,24.43,314.4,0.6291,-0.6386
1285,2.0,13.0,24.02,15.21,12161.65,9479.77,2681.89,1.2829,1078.9,8.38,15.32,24.02,320.2,0.6149,-0.6415
1286,2.0,14.0,23.68,15.52,11952.6,9266.71,2685.89,1.2898,1118.9,8.61,15.48,23.68,329.3,0.6087,-0.6449
1287,2.0,13.4,23.82,15.62,11834.29,9175.94,2658.35,1.2897,1123.2,8.95,15.74,23.68,341.2,0.6029,-0.6449
1288,2.0,15.0,24.26,14.99,11713.21,9093.14,2620.07,1.2881,1089.1,9.26,16.0,24.26,352.4,0.6022,-0.6441
1289,2.0,15.0,24.37,14.89,11666.97,9085.72,2581.25,1.2841,1085.1,9.57,16.09,24.26,363.3,0.6036,-0.642
1290,2.0,13.2,24.5,15.0,11692.23,9107.95,2584.28,1.2837,1081.5,9.82,16.16,24.37,361.6,0.6043,-0.6419
1291,2.0,9.0,24.84,14.49,11569.15,9120.13,2449.02,1.2685,1053.2,9.86,16.27,24.84,356.9,0.6242,-0.6343
1292,2.0,10.0,24.96,14.39,11912.95,9421.24,2491.71,1.2645,1069.6,9.9,16.24,24.84,345.9,0.6203,-0.6322
1293,2.0,8.8,25.09,14.49,11820.55,9362.44,2458.11,1.2626,1055.9,9.84,16.32,24.96,338.9,0.6462,-0.6313
1294,2.0,8.0,25.43,14.0,12144.14,9754.95,2389.19,1.2449,1057.6,9.84,16.3,25.43,334.6,0.6514,-0.6225
1295,2.0,7.0,25.76,13.73,12144.62,9832.29,2312.33,1.2352,1016.5,9.81,16.19,25.76,330.4,0.6645,-0.6176
1296,2.0,7.6,25.84,13.86,12493.08,10027.76,2465.31,1.2458,1008.4,9.79,16.01,25.76,325.6,0.6339,-0.6229
1297,2.0,6.6,25.33,14.09,12102.04,9563.86,2538.18,1.2654,1011.9,9.65,15.98,25.33,317.8,0.6185,-0.6327
1298,2.0,5.8,24.32,14.97,11750.11,9331.89,2418.22,1.2591,1085.7,9.64,15.81,24.32,310.3,0.6372,-0.6296
1299,2.0,6.2,24.2,15.29,12012.19,9610.32,2401.88,1.2499,1163.7,9.63,16.03,24.32,309.7,0.6339,-0.625
1300,2.0,5.5,24.02,15.24,12000.81,9564.01,2436.8,1.2548,1210.5,9.48,16.21,24.2,309.9,0.6471,-0.6274
1301,2.0,4.0,24.23,15.05,12007.35,9766.82,2240.53,1.2294,1226.9,9.37,16.36,24.02,311.8,0.6718,-0.6147
1302,2.0,4.9,24.71,14.81,12454.19,10140.68,2313.51,1.2281,1213.3,9.34,16.45,24.71,312.3,0.6624,-0.6141
1303,2.0,5.0,24.84,14.52,12468.4,10001.13,2467.28,1.2467,1158.8,9.07,16.3,24.71,313.7,0.6503,-0.6233
1304,2.0,5.0,24.81,14.54,12360.12,9815.94,2544.17,1.2592,1106.4,8.83,16.04,24.84,317.3,0.6637,-0.6296
1305,2.0,4.8,25.09,14.49,12499.52,10013.42,2486.1,1.2483,1060.7,8.73,15.75,24.81,319.8,0.6586,-0.6241
1306,2.0,7.1,25.21,14.21,12537.66,9932.34,2605.31,1.2623,1018.5,8.64,15.56,25.09,319.5,0.6707,-0.6312
1307,2.0,11.0,25.03,14.36,12804.21,10112.83,2691.38,1.2661,1027.5,8.58,15.29,25.21,321.2,0.6718,-0.6331
1308,2.0,11.7,24.32,15.17,12833.17,10124.2,2708.97,1.2676,1075.5,8.49,15.0,24.31,323.0,0.6701,-0.6338
1309,2.0,14.0,24.19,15.11,12770.45,10094.12,2676.34,1.2651,1096.6,8.48,15.08,24.32,322.4,0.6685,-0.6326
1310,2.0,16.0,23.87,15.41,12738.73,10070.8,2667.93,1.2649,1140.8,8.51,15.13,23.87,325.3,0.6601,-0.6325
1311,2.0,14.9,23.6,15.79,12628.64,9944.96,2683.68,1.2699,1177.3,8.58,15.24,23.87,329.3,0.6433,-0.6349
1312,2.0,17.0,23.64,15.63,12333.21,9694.17,2639.03,1.2722,1182.4,8.75,15.52,23.6,335.1,0.6392,-0.6361
1313,2.0,15.0,23.57,15.69,12270.92,9635.99,2634.92,1.2734,1216.8,9.04,15.73,23.64,345.0,0.6367,-0.6367
1314,2.0,13.3,24.04,15.38,12237.6,9602.83,2634.77,1.2744,1186.8,9.3,16.03,24.04,358.2,0.6459,-0.6372
1315,2.0,14.0,24.81,14.58,12334.5,9745.3,2589.2,1.2657,1113.9,9.54,16.15,24.81,369.6,0.6528,-0.6328
1316,2.0,12.0,24.92,14.49,12421.33,9850.74,2570.59,1.261,1095.1,9.79,16.01,24.81,359.1,0.6525,-0.6305
1317,2.0,11.5,25.18,14.4,12421.53,9844.42,2577.11,1.2618,1077.9,9.72,16.15,24.92,347.4,0.6345,-0.6309
1318,2.0,11.0,25.09,14.35,12141.46,9575.78,2565.68,1.2679,1057.4,9.7,16.13,25.18,342.3,0.6451,-0.634
1319,2.0,11.0,25.11,14.34,12302.79,9735.39,2567.4,1.2637,1083.9,9.67,16.22,25.09,336.6,0.6268,-0.6319
1320,2.0,10.8,24.92,14.65,12050.46,9460.45,2590.01,1.2738,1083.1,9.64,16.27,25.11,333.0,0.6522,-0.6369
1321,2.0,10.0,25.53,13.99,12425.54,9843.81,2581.72,1.2623,1056.8,9.69,16.31,25.53,336.9,0.6559,-0.6311
1322,2.0,10.0,24.91,14.52,12479.55,9901.06,2578.48,1.2604,1093.4,9.68,15.95,24.91,322.0,0.6593,-0.6302
1323,2.0,10.3,24.6,14.94,12548.0,9947.03,2600.97,1.2615,1134.1,9.49,15.92,24.6,314.5,0.6602,-0.6307
1324,2.0,10.0,24.49,14.89,12566.82,9958.86,2607.96,1.2619,1141.5,9.25,15.86,24.6,315.3,0.6721,-0.6309
1325,2.0,10.0,24.53,14.87,12777.69,10138.48,2639.21,1.2603,1139.1,8.97,15.72,24.49,318.8,0.6745,-0.6302
1326,2.0,9.0,24.59,14.95,12864.8,10171.55,2693.25,1.2648,1104.4,8.74,15.48,24.53,323.7,0.6697,-0.6324
1327,2.0,8.0,24.63,14.78,12790.67,10095.74,2694.94,1.2669,1064.5,8.58,15.24,24.59,324.9,0.6635,-0.6335
1328,2.0,9.0,24.3,15.08,12693.8,9998.21,2695.59,1.2696,1076.4,8.45,15.11,24.3,321.1,0.6605,-0.6348
1329,2.0,9.8,24.12,15.42,12659.23,9951.57,2707.66,1.2721,1099.1,8.31,15.16,24.3,319.9,0.6538,-0.636
1330,2.0,11.0,23.99,15.38,12542.53,9851.62,2690.91,1.2731,1114.0,8.24,15.24,24.12,321.4,0.6634,-0.6366
1331,2.0,14.0,23.87,15.49,12667.1,9997.76,2669.34,1.267,1148.8,8.32,15.26,23.99,325.1,0.6699,-0.6335
1332,2.0,14.6,23.6,15.91,12784.98,10095.73,2689.25,1.2664,1189.4,8.31,15.2,23.87,328.9,0.6641,-0.6332
1333,2.0,17.0,23.4,15.95,12683.33,10007.31,2676.02,1.2674,1223.7,8.25,15.3,23.6,330.6,0.6566,-0.6337
1334,2.0,19.0,23.14,16.2,12565.95,9894.76,2671.19,1.27,1263.5,8.23,15.39,23.4,331.9,0.6409,-0.635
1335,2.0,18.6,23.01,16.44,12335.87,9659.65,2676.22,1.2771,1266.1,8.32,15.46,23.14,332.8,0.636,-0.6385
1336,2.0,18.0,23.19,16.16,12233.38,9587.29,2646.09,1.276,1268.0,8.55,15.71,23.01,340.9,0.6296,-0.638
1337,2.0,18.0,23.55,15.82,12116.67,9495.03,2621.64,1.2761,1240.6,8.88,15.97,23.55,354.9,0.6221,-0.6381
1338,2.0,17.7,23.88,15.6,11995.59,9385.58,2610.01,1.2781,1208.8,9.16,16.19,23.88,373.2,0.6162,-0.639
1339,2.0,17.0,24.2,15.22,11864.1,9299.78,2564.32,1.2757,1160.9,9.48,16.28,24.2,378.1,0.6176,-0.6379
1340,2.0,16.0,24.32,15.12,11857.4,9321.22,2536.18,1.2721,1138.0,9.75,16.21,24.2,365.4,0.5993,-0.636
1341,2.0,14.5,24.21,15.31,11582.97,9044.45,2538.52,1.2807,1130.9,9.73,16.3,24.32,353.0,0.5979,-0.6403
1342,2.0,14.0,24.34,15.11,11560.9,9024.42,2536.48,1.2811,1135.3,9.71,16.47,24.21,346.7,0.5967,-0.6405
1343,2.0,14.0,24.52,14.95,11545.58,9008.56,2537.02,1.2816,1122.6,9.68,16.58,24.34,343.2,0.5999,-0.6408
1344,2.0,12.9,24.67,14.92,11600.35,9058.78,2541.57,1.2806,1109.3,9.68,16.59,24.52,341.5,0.6029,-0.6403
1345,2.0,13.0,24.77,14.74,11631.67,9104.2,2527.47,1.2776,1099.8,9.73,16.58,24.67,339.7,0.6094,-0.6388
1346,2.0,12.0,24.1,15.35,11739.28,9202.58,2536.7,1.2757,1162.5,9.67,16.27,24.1,325.5,0.6174,-0.6378
1347,2.0,11.8,23.67,15.85,11882.86,9319.19,2563.67,1.2751,1229.3,9.48,16.17,23.67,321.8,0.6097,-0.6375
1348,2.0,12.0,23.52,15.91,11773.89,9200.94,2572.95,1.2796,1267.5,9.32,16.33,23.67,322.7,0.5968,-0.6398
1349,2.0,11.8,23.5,15.98,11602.88,9008.34,2594.53,1.288,1266.8,9.15,16.46,23.52,325.5,0.593,-0.644
1350,2.0,11.5,23.79,15.74,11561.79,8953.8,2607.99,1.2913,1221.4,9.06,16.54,23.5,332.6,0.5956,-0.6456
1351,2.0,11.0,24.1,15.38,11609.72,8993.81,2615.91,1.2909,1174.8,8.97,16.53,24.1,339.6,0.6028,-0.6454
1352,2.0,11.0,24.08,15.41,11733.28,9102.41,2630.87,1.289,1167.2,8.85,16.36,24.1,344.2,0.5985,-0.6445
1353,2.0,11.3,23.96,15.62,11674.88,9034.94,2639.93,1.2922,1157.8,8.82,16.24,24.08,349.8,0.5855,-0.6461
1354,2.0,12.0,23.84,15.64,11459.69,8836.45,2623.24,1.2969,1150.3,8.91,16.24,23.96,355.4,0.569,-0.6484
1355,2.0,12.0,23.69,15.79,11203.28,8588.55,2614.73,1.3044,1156.6,9.03,16.35,23.84,359.5,0.5573,-0.6522
1356,2.0,11.7,23.73,15.87,11010.86,8412.44,2598.42,1.3089,1154.4,9.13,16.52,23.69,356.1,0.5582,-0.6544
1357,2.0,13.0,24.03,15.48,10926.34,8428.92,2497.42,1.2963,1128.8,9.2,16.64,23.73,351.2,0.5641,-0.6481
1358,2.0,13.0,24.29,15.24,11054.98,8519.41,2535.57,1.2976,1106.9,9.21,16.67,24.03,345.2,0.5509,-0.6488
1359,2.0,12.7,24.28,15.33,10895.36,8320.44,2574.91,1.3095,1082.1,9.21,16.67,24.29,340.8,0.5606,-0.6547
1360,2.0,13.0,24.43,15.12,11010.81,8466.34,2544.47,1.3005,1074.5,9.33,16.64,24.28,341.5,0.5577,-0.6503
1361,2.0,13.0,24.37,15.18,10989.01,8422.97,2566.04,1.3046,1076.9,9.43,16.63,24.43,338.4,0.5251,-0.6523
1362,2.0,11.7,24.16,15.47,10440.48,7930.6,2509.88,1.3165,1065.1,9.41,16.79,24.37,333.7,0.5111,-0.6582
1363,2.0,12.0,24.26,15.29,10057.9,7721.24,2336.66,1.3026,1045.6,9.4,16.96,24.16,328.5,0.511,-0.6513
1364,2.0,11.0,24.4,15.16,10054.28,7720.45,2333.83,1.3023,1042.7,9.35,17.08,24.26,320.4,0.511,-0.6511
1365,2.0,10.5,24.5,15.18,10088.63,7723.15,2365.49,1.3063,1038.8,9.28,17.14,24.4,315.8,0.5371,-0.6531
1366,2.0,11.0,24.74,14.87,10539.7,8117.42,2422.28,1.2984,1045.7,9.26,17.06,24.5,316.6,0.5472,-0.6492
1367,2.0,10.0,24.75,14.87,10819.06,8269.07,2549.99,1.3084,1058.2,9.29,17.02,24.74,319.5,0.5498,-0.6542
1368,2.0,9.8,24.75,14.98,10881.44,8308.87,2572.57,1.3096,1053.9,9.4,16.95,24.75,323.3,0.5549,-0.6548
1369,2.0,9.4,24.97,14.74,10886.14,8384.84,2501.3,1.2983,1030.0,9.61,16.92,24.75,327.2,0.5689,-0.6492
1370,2.0,9.0,24.3,15.28,11158.04,8595.14,2562.9,1.2982,1095.2,9.68,16.54,24.3,314.7,0.5713,-0.6491
1371,2.0,9.0,23.7,15.98,11181.75,8625.98,2555.76,1.2963,1171.8,9.56,16.41,23.69,311.7,0.5602,-0.6481
1372,2.0,9.0,23.57,15.98,11064.93,8456.77,2608.16,1.3084,1211.7,9.36,16.67,23.7,312.5,0.5587,-0.6542
1373,2.0,6.8,23.75,15.81,10776.57,8438.32,2338.25,1.2771,1207.6,9.14,16.84,23.57,313.2,0.6026,-0.6385
1374,2.0,8.0,24.41,15.31,11682.23,9104.22,2578.01,1.2832,1183.9,8.99,16.81,24.41,316.1,0.6079,-0.6416
1375,2.0,9.0,24.47,15.15,11844.62,9182.43,2662.19,1.2899,1144.6,8.85,16.53,24.41,324.2,0.5909,-0.645
1376,2.0,9.0,24.23,15.37,11610.51,8922.08,2688.43,1.3013,1110.3,8.77,16.28,24.47,331.0,0.5961,-0.6507
1377,2.0,8.1,24.18,15.55,11710.36,8997.99,2712.38,1.3014,1105.8,8.84,16.13,24.23,336.2,0.6126,-0.6507
1378,2.0,9.0,24.6,15.04,11919.03,9244.47,2674.56,1.2893,1074.8,8.94,16.09,24.6,339.8,0.6054,-0.6447
1379,2.0,10.0,24.43,15.2,11781.94,9135.06,2646.88,1.2897,1075.0,9.02,16.02,24.6,341.0,0.5897,-0.6449
1380,2.0,10.0,24.11,15.63,11559.22,8897.44,2661.79,1.2992,1103.4,9.08,16.13,24.11,340.7,0.5966,-0.6496
1381,2.0,9.3,24.48,15.16,11584.56,9002.74,2581.83,1.2868,1083.8,9.23,16.26,24.48,346.1,0.5936,-0.6434
1382,2.0,12.0,24.61,15.05,11539.83,8959.01,2580.82,1.2881,1065.7,9.42,16.29,24.48,347.5,0.589,-0.644
1383,2.0,11.7,24.19,15.54,11482.28,8889.66,2592.63,1.2916,1116.3,9.54,16.31,24.19,340.5,0.5807,-0.6458
1384,2.0,13.0,24.25,15.38,11331.37,8765.91,2565.46,1.2927,1125.4,9.58,16.54,24.19,337.0,0.5787,-0.6463
1385,2.0,12.0,24.39,15.26,11318.04,8739.06,2578.98,1.2951,1122.0,9.52,16.68,24.25,334.5,0.5679,-0.6476
1386,2.0,11.5,24.52,15.23,11165.48,8577.55,2587.92,1.3017,1093.0,9.47,16.75,24.39,333.9,0.5654,-0.6509
1387,2.0,11.0,24.67,15.0,11107.05,8540.8,2566.24,1.3005,1066.4,9.51,16.75,24.52,335.0,0.5863,-0.6502
1388,2.0,10.0,24.73,14.95,11439.43,8855.6,2583.83,1.2918,1084.4,9.64,16.65,24.67,334.1,0.5867,-0.6459
1389,2.0,9.7,24.77,15.0,11445.98,8860.42,2585.56,1.2918,1083.4,9.67,16.68,24.73,332.0,0.5956,-0.6459
1390,2.0,10.0,24.98,14.74,11553.15,8995.83,2557.32,1.2843,1075.2,9.72,16.7,24.77,331.2,0.604,-0.6421
1391,2.0,10.0,24.9,14.81,11681.39,9122.48,2558.91,1.2805,1097.2,9.73,16.68,24.98,327.7,0.6201,-0.6403
1392,2.0,9.4,25.03,14.78,11951.52,9365.61,2585.91,1.2761,1110.9,9.68,16.69,24.9,326.9,0.612,-0.6381
1393,2.0,10.0,25.31,14.47,11800.5,9237.99,2562.51,1.2774,1061.7,9.68,16.7,25.03,330.7,0.6055,-0.6387
1394,2.0,10.0,24.35,15.33,11694.6,9140.14,2554.46,1.2795,1125.4,9.75,16.31,24.35,318.6,0.6084,-0.6397
1395,2.0,8.8,23.85,15.85,11772.1,9177.88,2594.22,1.2827,1202.2,9.59,16.3,23.85,314.2,0.6143,-0.6413
1396,2.0,9.0,23.97,15.68,11876.26,9267.0,2609.26,1.2816,1233.1,9.42,16.54,23.85,315.2,0.6154,-0.6408
1397,2.0,9.0,24.3,15.39,11914.07,9287.34,2626.73,1.2828,1200.8,9.24,16.65,24.3,318.8,0.6248,-0.6414
1398,2.0,8.0,24.44,15.28,12095.42,9431.05,2664.36,1.2825,1173.1,9.06,16.49,24.3,324.1,0.6172,-0.6413
1399,2.0,7.0,24.46,15.24,12026.26,9313.92,2712.34,1.2912,1125.1,8.93,16.27,24.44,330.4,0.5978,-0.6456
1400,2.0,7.0,24.34,15.36,11709.49,9017.85,2691.64,1.2985,1083.9,8.92,16.11,24.46,333.2,0.6197,-0.6492
1401,2.0,8.4,24.6,15.14,12001.62,9345.99,2655.63,1.2841,1090.7,8.99,16.12,24.34,333.0,0.6293,-0.6421
1402,2.0,10.0,24.68,15.05,12120.78,9490.13,2630.65,1.2772,1088.1,8.98,16.06,24.6,334.7,0.6309,-0.6386
1403,2.0,11.0,24.44,15.28,12143.86,9513.23,2630.63,1.2765,1111.1,8.98,15.97,24.68,336.4,0.6244,-0.6383
1404,2.0,12.2,24.2,15.51,12041.47,9413.66,2627.81,1.2791,1136.2,8.98,16.0,24.44,338.9,0.6187,-0.6396
1405,2.0,16.0,24.12,15.58,11926.39,9328.36,2598.03,1.2785,1146.3,9.0,16.07,24.2,344.8,0.6194,-0.6393
1406,2.0,18.0,24.02,15.68,11940.02,9341.02,2599.01,1.2782,1161.8,9.1,16.06,24.12,357.2,0.6187,-0.6391
1407,2.0,17.3,23.95,15.7,11920.48,9329.11,2591.37,1.2778,1166.9,9.24,16.04,24.02,363.9,0.6135,-0.6389
1408,2.0,19.0,24.0,15.7,11830.74,9250.54,2580.2,1.2789,1159.8,9.46,16.11,23.95,366.7,0.6067,-0.6395
1409,2.0,18.0,23.95,15.76,11714.87,9149.12,2565.75,1.2804,1166.7,9.62,16.19,24.0,360.3,0.5628,-0.6402
1410,2.0,18.1,23.7,15.93,11032.94,8487.72,2545.22,1.2999,1164.2,9.63,16.49,23.95,351.8,0.5561,-0.6499
1411,2.0,16.2,24.07,15.65,10854.29,8391.43,2462.86,1.2935,1145.9,9.65,16.83,24.07,347.9,0.6064,-0.6467
1412,2.0,15.8,24.87,14.93,11677.73,9155.15,2522.58,1.2755,1135.8,9.58,16.9,24.87,345.9,0.6282,-0.6378
1413,2.0,15.5,24.98,14.83,12027.79,9485.06,2542.72,1.2681,1127.8,9.57,16.66,24.87,348.9,0.6503,-0.634
1414,2.0,15.0,25.15,14.71,12345.82,9816.01,2529.81,1.2577,1116.2,9.71,16.45,24.98,352.1,0.6643,-0.6289
1415,2.0,14.5,25.19,14.68,12548.51,10023.22,2525.29,1.2519,1113.9,9.76,16.28,25.15,349.7,0.6564,-0.626
1416,2.0,13.2,24.96,14.89,12441.13,9902.17,2538.96,1.2564,1124.3,9.72,16.25,25.19,342.8,0.6415,-0.6282
1417,3.0,11.9,24.91,14.94,12228.44,9676.01,2552.42,1.2638,1123.2,9.63,16.39,24.96,338.3,0.6508,-0.6319
1418,3.0,10.2,24.51,15.32,12414.42,9819.38,2595.04,1.2643,1152.6,9.35,16.08,24.51,318.2,0.6463,-0.6321
1419,3.0,8.2,24.07,15.75,12415.89,9746.25,2669.64,1.2739,1179.1,9.04,15.89,24.07,310.3,0.644,-0.637
1420,3.0,7.5,23.88,15.93,12441.92,9707.88,2734.04,1.2816,1183.8,8.69,15.77,24.07,309.6,0.638,-0.6408
1421,3.0,6.7,23.91,15.91,12331.2,9616.86,2714.34,1.2822,1157.1,8.38,15.69,23.88,312.6,0.6435,-0.6411
1422,3.0,6.3,24.23,15.65,12263.86,9697.63,2566.23,1.2646,1099.0,8.26,15.5,24.23,316.0,0.6465,-0.6323
1423,3.0,6.6,24.48,15.39,12330.4,9740.97,2589.43,1.2658,1046.9,8.13,15.28,24.23,316.5,0.6459,-0.6329
1424,3.0,7.0,24.47,15.34,12413.12,9727.97,2685.15,1.276,1024.8,7.99,15.08,24.48,314.0,0.6432,-0.638
1425,3.0,5.6,24.31,15.66,12295.51,9685.0,2610.51,1.2695,1019.1,7.89,14.91,24.47,313.4,0.6467,-0.6348
1426,3.0,6.0,24.52,15.3,12220.83,9734.35,2486.48,1.2554,995.2,7.87,14.84,24.31,315.6,0.649,-0.6277
1427,3.0,6.0,24.38,15.43,12379.23,9768.37,2610.86,1.2673,1004.2,7.86,14.76,24.52,314.3,0.6453,-0.6336
1428,3.0,5.3,24.14,15.87,12271.56,9711.76,2559.8,1.2636,1019.3,7.85,14.72,24.38,314.2,0.635,-0.6318
1429,3.0,6.0,24.33,15.48,11917.6,9555.64,2361.96,1.2472,995.5,7.92,14.83,24.14,317.1,0.634,-0.6236
1430,3.0,6.0,24.4,15.41,11909.24,9541.4,2367.84,1.2482,995.6,8.06,14.92,24.33,317.7,0.6299,-0.6241
1431,3.0,6.6,24.32,15.69,11832.87,9481.51,2351.36,1.248,1008.1,8.16,15.02,24.4,317.6,0.6239,-0.624
1432,3.0,6.0,24.41,15.4,11633.36,9392.41,2240.95,1.2386,1003.4,8.31,15.15,24.32,320.2,0.6166,-0.6193
1433,3.0,6.0,24.36,15.45,11481.04,9284.6,2196.45,1.2366,1013.3,8.41,15.3,24.41,319.2,0.6262,-0.6183
1434,3.0,5.3,24.65,15.41,11462.41,9432.09,2030.32,1.2153,1013.0,8.53,15.44,24.36,321.8,0.6312,-0.6076
1435,3.0,5.0,24.92,14.94,11525.01,9508.7,2016.31,1.212,1001.5,8.67,15.53,24.65,321.9,0.6379,-0.606
1436,3.0,5.0,24.83,15.02,11735.98,9611.69,2124.29,1.221,1021.8,8.76,15.53,24.92,317.6,0.6424,-0.6105
1437,3.0,4.2,24.88,15.24,11630.52,9679.73,1950.79,1.2015,1025.3,8.86,15.54,24.83,317.2,0.6584,-0.6008
1438,3.0,4.0,25.19,14.69,11888.98,9919.88,1969.1,1.1985,1019.3,9.02,15.57,25.19,318.0,0.6497,-0.5993
1439,3.0,4.0,24.94,14.92,11884.92,9790.15,2094.78,1.214,1028.9,9.11,15.53,25.19,315.4,0.6451,-0.607
1440,3.0,3.8,24.87,15.28,11584.59,9719.85,1864.75,1.1918,1044.5,9.25,15.67,24.94,313.8,0.662,-0.5959
1441,3.0,3.0,25.44,14.48,11674.49,9976.07,1698.42,1.1702,1025.9,9.54,15.82,25.44,319.6,0.6741,-0.5851
1442,3.0,3.0,24.9,14.95,12028.47,10160.89,1867.58,1.1838,1066.0,9.73,15.47,24.9,309.6,0.6713,-0.5919
1443,3.0,2.4,24.85,15.31,11915.94,10113.35,1802.59,1.1782,1064.7,9.66,15.46,24.9,306.5,0.6743,-0.5891
1444,3.0,2.0,24.99,14.87,11926.65,10159.33,1767.32,1.174,1057.3,9.63,15.49,24.85,307.5,0.679,-0.587
