hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
1445,3.0,1.0,25.07,14.79,12025.46,10229.45,1796.01,1.1756,1053.7,9.59,15.47,24.99,308.0,0.6916,-0.5878
1446,3.0,0.9,25.46,14.77,12221.82,10419.39,1802.42,1.173,1025.6,9.54,15.41,25.46,309.4,0.6892,-0.5865
1447,3.0,1.0,25.24,14.64,12289.28,10382.6,1906.69,1.1836,1016.7,9.55,15.14,25.46,310.0,0.6777,-0.5918
1448,3.0,1.0,24.88,14.96,12069.25,10204.14,1865.11,1.1828,1028.2,9.54,15.07,24.89,308.3,0.6424,-0.5914
1449,3.0,1.0,24.51,15.65,11395.49,9671.6,1723.89,1.1782,1043.7,9.56,15.35,24.51,307.7,0.6325,-0.5891
1450,3.0,1.3,24.58,15.23,11097.76,9527.09,1570.67,1.1649,1061.4,9.7,15.7,24.51,313.3,0.6068,-0.5824
1451,3.0,4.0,24.11,15.66,9433.92,9144.86,289.06,1.0316,1106.1,9.85,15.93,24.11,316.6,0.5938,-0.5158
1452,3.0,4.6,23.32,16.8,9731.18,8952.6,778.59,1.087,1196.2,9.95,15.91,23.31,309.6,0.5872,-0.5435
1453,3.0,5.0,23.07,16.68,9144.95,8852.83,292.12,1.033,1289.9,9.94,16.28,23.32,307.3,0.5811,-0.5165
1454,3.0,6.0,22.93,16.81,9053.44,8766.31,287.13,1.0328,1379.4,9.94,16.64,23.07,308.1,0.5797,-0.5164
1455,3.0,7.1,22.96,17.12,10388.25,8749.7,1638.55,1.1873,1450.5,9.91,16.99,22.93,308.4,0.5769,-0.5936
1456,3.0,7.0,23.44,16.3,10309.94,8711.66,1598.28,1.1835,1418.9,9.7,17.37,23.44,308.0,0.5708,-0.5917
1457,3.0,7.0,23.91,15.84,10181.74,8625.35,1556.39,1.1804,1378.1,9.61,17.72,23.91,310.7,0.5716,-0.5902
1458,3.0,6.6,24.24,15.83,10274.63,8641.22,1633.41,1.189,1348.1,9.51,17.89,24.24,312.8,0.5873,-0.5945
1459,3.0,4.2,24.48,15.32,10392.74,8881.85,1510.89,1.1701,1316.4,9.4,17.8,24.24,314.7,0.5821,-0.5851
1460,3.0,4.0,24.51,15.29,9104.21,8800.91,303.29,1.0345,1277.6,9.55,17.7,24.48,324.3,0.5589,-0.5172
1461,3.0,3.3,23.81,16.25,8714.85,8449.01,265.84,1.0315,1311.7,9.84,17.44,23.81,319.3,0.6036,-0.5157
1462,3.0,3.0,23.86,15.89,9373.85,9121.45,252.4,1.0277,1355.9,9.93,17.21,23.81,322.4,0.6457,-0.5138
1463,3.0,2.0,24.35,15.43,10003.8,9753.58,250.22,1.0257,1346.6,9.97,17.19,24.35,332.6,0.643,-0.5128
1464,3.0,1.7,24.69,15.42,9962.3,9713.14,249.16,1.0257,1295.7,9.98,17.28,24.69,345.7,0.6607,-0.5128
1465,3.0,1.0,25.07,14.79,10257.63,9981.4,276.23,1.0277,1244.8,9.98,17.14,25.06,360.2,0.6803,-0.5138
1466,3.0,0.5,25.18,14.69,10543.73,10276.22,267.51,1.026,1194.1,9.93,16.67,25.07,335.3,0.69,-0.513
1467,3.0,1.7,25.15,14.98,12213.93,10415.45,1798.48,1.1727,1158.7,9.91,16.26,25.18,320.5,0.691,-0.5863
1468,3.0,2.0,25.33,14.56,12304.15,10423.57,1880.57,1.1804,1098.7,9.78,15.95,25.15,310.5,0.6938,-0.5902
1469,3.0,1.2,25.39,14.5,12504.15,10460.34,2043.81,1.1954,1069.5,9.59,15.72,25.33,305.6,0.6908,-0.5977
1470,3.0,0.5,25.36,14.78,12380.34,10411.99,1968.36,1.189,1045.4,9.37,15.51,25.39,303.9,0.696,-0.5945
1471,3.0,1.9,25.51,14.4,12699.66,10486.88,2212.78,1.211,1012.1,9.2,15.27,25.36,307.2,0.6904,-0.6055
1472,3.0,0.6,24.83,15.0,12642.59,10398.66,2243.93,1.2158,1048.5,8.8,15.02,24.83,302.8,0.6904,-0.6079
1473,3.0,1.8,25.05,15.06,12628.67,10394.56,2234.11,1.2149,1023.6,8.41,15.01,24.83,305.9,0.6822,-0.6075
1474,3.0,2.4,24.81,15.02,12696.92,10271.18,2425.75,1.2362,1014.9,8.03,14.8,25.05,307.0,0.6837,-0.6181
1475,3.0,7.0,24.51,15.29,13108.25,10288.99,2819.26,1.274,1020.9,7.72,14.54,24.81,308.8,0.6834,-0.637
1476,3.0,8.2,23.86,16.15,13196.25,10280.61,2915.63,1.2836,1052.0,7.49,14.19,23.86,310.3,0.6774,-0.6418
1477,3.0,10.0,24.09,15.68,13034.88,10185.76,2849.11,1.2797,1007.8,7.26,14.09,23.86,312.4,0.6643,-0.6399
1478,3.0,11.0,23.19,16.55,12853.42,9986.41,2867.0,1.2871,1062.2,7.05,13.89,23.19,308.5,0.6611,-0.6435
1479,3.0,12.4,23.24,16.71,12812.9,9935.57,2877.32,1.2896,1070.8,6.89,14.06,23.19,307.6,0.661,-0.6448
1480,3.0,13.0,23.43,16.32,12780.29,9937.04,2843.25,1.2861,1055.5,6.76,14.11,23.24,308.5,0.6568,-0.6431
1481,3.0,13.0,23.32,16.42,12719.28,9874.52,2844.76,1.2881,1059.7,6.68,14.1,23.43,308.1,0.6487,-0.644
1482,3.0,12.7,23.15,16.77,12633.59,9751.95,2881.64,1.2955,1066.9,6.65,14.11,23.32,308.2,0.6431,-0.6477
1483,3.0,9.0,23.28,16.46,12605.37,9668.63,2936.75,1.3037,1044.8,6.71,14.12,23.15,309.8,0.666,-0.6519
1484,3.0,7.0,24.25,15.53,12971.18,10012.49,2958.69,1.2955,979.3,6.96,14.14,24.25,313.4,0.6611,-0.6477
1485,3.0,9.1,23.95,16.0,12859.91,9938.73,2921.18,1.2939,982.0,7.16,13.94,24.25,314.7,0.6676,-0.647
1486,3.0,7.1,23.28,16.57,13000.64,10034.31,2966.33,1.2956,1042.9,7.28,13.76,23.27,314.4,0.6617,-0.6478
1487,3.0,6.9,24.14,15.64,12757.46,9942.81,2814.65,1.2831,982.4,7.4,14.13,24.15,313.4,0.6671,-0.6415
1488,3.0,5.8,23.96,16.01,12931.87,10029.12,2902.74,1.2894,1015.3,7.65,14.19,24.14,312.6,0.6719,-0.6447
1489,3.0,5.0,24.62,15.2,12732.75,10109.1,2623.65,1.2595,981.4,7.84,14.43,24.62,315.9,0.6575,-0.6298
1490,3.0,7.0,23.59,16.17,12717.23,9896.13,2821.11,1.2851,1028.7,7.82,14.07,23.59,308.8,0.6538,-0.6425
1491,3.0,4.9,23.19,16.76,12649.7,9834.05,2815.64,1.2863,1075.8,7.67,14.15,23.19,307.6,0.6506,-0.6432
1492,3.0,6.0,23.73,16.04,12496.44,9786.85,2709.59,1.2769,1031.8,7.47,14.34,23.72,310.3,0.6421,-0.6384
1493,3.0,5.5,23.73,16.04,12424.32,9663.18,2761.14,1.2857,1018.2,7.41,14.34,23.73,311.2,0.6487,-0.6429
1494,3.0,5.5,24.03,15.93,12570.07,9761.15,2808.92,1.2878,993.0,7.39,14.31,24.03,313.0,0.6656,-0.6439
1495,3.0,6.0,24.03,15.75,12941.47,10016.19,2925.28,1.2921,1001.0,7.37,14.13,24.03,310.8,0.6584,-0.646
1496,3.0,7.0,23.51,16.26,12803.6,9904.1,2899.5,1.2928,1028.8,7.17,13.99,23.51,308.4,0.6581,-0.6464
1497,3.0,6.3,23.54,16.42,12807.9,9897.64,2910.27,1.294,1032.9,6.95,14.06,23.51,307.7,0.6666,-0.647
1498,3.0,7.8,24.01,15.78,12962.86,10026.44,2936.43,1.2929,999.8,6.8,14.09,24.01,308.2,0.6576,-0.6464
1499,3.0,14.0,23.51,16.27,12702.83,9891.14,2811.69,1.2843,1011.4,6.6,13.83,23.51,308.6,0.641,-0.6421
1500,3.0,15.6,22.57,17.43,12469.81,9637.76,2832.05,1.2938,1083.8,6.25,13.77,22.57,304.9,0.6328,-0.6469
1501,3.0,18.0,22.33,17.48,12336.04,9513.47,2822.57,1.2967,1110.5,6.08,13.85,22.57,303.8,0.6228,-0.6483
1502,3.0,19.0,21.7,18.17,12194.62,9364.79,2829.83,1.3022,1161.2,6.07,13.71,21.7,302.5,0.6196,-0.6511
1503,3.0,18.5,21.43,18.67,12142.44,9314.99,2827.45,1.3035,1215.1,6.24,13.84,21.7,301.6,0.6101,-0.6518
1504,3.0,20.0,21.31,18.62,11969.29,9173.8,2795.5,1.3047,1252.5,6.54,14.05,21.43,301.6,0.6097,-0.6524
1505,3.0,20.0,21.29,18.64,11952.39,9171.3,2781.09,1.3032,1297.5,6.92,14.29,21.31,301.4,0.6132,-0.6516
1506,3.0,18.5,21.58,18.49,11969.16,9226.93,2742.23,1.2972,1312.9,7.35,14.63,21.29,301.9,0.5936,-0.6486
1507,3.0,16.0,21.85,18.02,11671.2,8937.03,2734.18,1.3059,1294.1,7.8,15.01,21.58,303.0,0.6057,-0.653
1508,3.0,13.0,22.59,17.22,11796.85,9124.61,2672.24,1.2929,1265.5,8.26,15.46,22.6,310.2,0.6143,-0.6464
1509,3.0,13.4,23.44,16.56,11884.92,9259.97,2624.95,1.2835,1215.0,8.61,15.9,23.44,323.3,0.6172,-0.6417
1510,3.0,11.0,24.09,15.74,12017.81,9310.17,2707.64,1.2908,1171.1,8.72,16.22,24.09,336.4,0.6299,-0.6454
1511,3.0,9.0,24.8,15.09,12207.58,9506.9,2700.69,1.2841,1087.7,8.92,16.15,24.8,348.3,0.6376,-0.642
1512,3.0,10.2,25.11,15.01,12294.5,9622.3,2672.2,1.2777,1032.1,9.16,15.89,25.11,345.7,0.6522,-0.6389
1513,3.0,8.0,25.1,14.82,12355.08,9832.62,2522.46,1.2565,1030.5,9.32,15.66,25.11,337.2,0.6502,-0.6283
1514,3.0,7.0,24.38,15.48,12364.24,9799.08,2565.15,1.2618,1076.4,9.14,15.37,24.37,314.2,0.648,-0.6309
1515,3.0,8.5,24.0,16.04,12396.84,9760.78,2636.05,1.2701,1118.7,8.87,15.37,24.0,307.3,0.6375,-0.635
1516,3.0,7.0,23.78,16.05,12238.95,9603.48,2635.48,1.2744,1127.7,8.58,15.35,24.0,310.3,0.6406,-0.6372
1517,3.0,6.0,23.77,16.06,12229.25,9649.23,2580.02,1.2674,1127.1,8.42,15.3,23.78,312.8,0.648,-0.6337
1518,3.0,7.8,23.89,16.14,12444.69,9759.89,2684.8,1.2751,1113.8,8.3,15.22,23.77,313.6,0.6584,-0.6375
1519,3.0,6.9,24.03,15.91,12578.86,9916.0,2662.86,1.2685,1103.8,8.15,15.14,23.89,314.0,0.6621,-0.6343
1520,3.0,6.0,24.41,15.45,12669.26,9970.0,2699.26,1.2707,1050.1,7.98,15.02,24.41,315.4,0.6625,-0.6354
1521,3.0,8.9,24.42,15.65,12740.53,9973.35,2767.19,1.2775,1031.0,7.79,14.85,24.41,313.4,0.6709,-0.6387
1522,3.0,7.8,23.88,15.95,12988.52,10098.45,2890.07,1.2862,1080.5,7.6,14.64,23.89,310.4,0.6768,-0.6431
1523,3.0,12.0,24.33,15.54,12944.05,10182.57,2761.48,1.2712,1027.0,7.42,14.52,24.33,312.6,0.6763,-0.6356
1524,3.0,14.6,23.39,16.66,12966.92,10173.83,2793.09,1.2745,1095.2,7.17,14.19,23.39,308.8,0.6715,-0.6373
1525,3.0,16.8,22.96,16.99,12886.66,10096.47,2790.19,1.2764,1131.9,6.87,14.13,22.96,306.3,0.659,-0.6382
1526,3.0,19.0,22.25,17.63,12704.18,9907.98,2796.2,1.2822,1195.6,6.61,14.04,22.24,304.2,0.6561,-0.6411
1527,3.0,19.5,21.73,18.37,12669.26,9862.45,2806.81,1.2846,1271.7,6.65,14.05,21.73,302.7,0.6373,-0.6423
1528,3.0,21.0,21.55,18.4,12359.19,9579.99,2779.2,1.2901,1307.8,6.89,14.3,21.73,301.7,0.6178,-0.6451
1529,3.0,21.0,21.36,18.61,12045.38,9290.5,2754.88,1.2965,1345.9,7.23,14.53,21.55,301.7,0.6053,-0.6483
1530,3.0,19.7,21.48,18.62,11826.13,9105.16,2720.97,1.2988,1356.8,7.63,14.84,21.36,302.0,0.6047,-0.6494
1531,3.0,17.0,22.01,17.9,11780.91,9100.45,2680.46,1.2945,1328.8,8.08,15.23,22.0,303.7,0.6001,-0.6473
1532,3.0,14.0,22.6,17.26,11675.8,9037.36,2638.44,1.2919,1289.5,8.5,15.67,22.6,311.6,0.6013,-0.646
1533,3.0,14.1,23.41,16.59,11644.33,9062.37,2581.96,1.2849,1229.2,8.81,16.12,23.41,326.6,0.5978,-0.6425
1534,3.0,12.0,24.0,15.87,11661.59,9015.31,2646.28,1.2935,1182.6,8.89,16.46,24.0,339.8,0.5977,-0.6468
1535,3.0,9.0,24.62,15.31,11681.34,9019.07,2662.27,1.2952,1101.8,9.0,16.52,24.62,353.4,0.5858,-0.6476
1536,3.0,11.1,24.72,15.35,11468.17,8839.31,2628.87,1.2974,1037.9,9.14,16.3,24.62,346.3,0.5779,-0.6487
1537,3.0,8.0,24.73,15.21,11346.85,8717.74,2629.11,1.3016,1009.6,9.31,16.19,24.72,341.3,0.5693,-0.6508
1538,3.0,8.0,23.98,15.92,11173.14,8586.21,2586.93,1.3013,1073.3,9.31,16.07,23.98,316.8,0.5674,-0.6506
1539,3.0,9.1,23.45,16.55,11176.42,8555.68,2620.73,1.3063,1151.6,9.13,16.1,23.46,309.0,0.5732,-0.6532
1540,3.0,7.0,23.42,16.47,11286.06,8644.8,2641.26,1.3055,1207.0,8.89,16.33,23.45,309.7,0.5766,-0.6528
1541,3.0,7.0,23.48,16.41,11377.51,8698.51,2679.0,1.308,1243.8,8.64,16.56,23.42,310.2,0.5762,-0.654
1542,3.0,8.2,23.75,16.25,11349.64,8694.92,2654.72,1.3053,1230.4,8.49,16.76,23.48,313.8,0.5739,-0.6527
1543,3.0,8.3,24.05,15.87,11345.03,8663.45,2681.58,1.3095,1183.6,8.36,16.81,24.05,318.7,0.5754,-0.6548
1544,3.0,9.0,24.11,15.81,11424.43,8686.85,2737.58,1.3151,1149.9,8.16,16.64,24.05,319.5,0.5918,-0.6576
1545,3.0,10.1,24.45,15.62,11654.11,8932.63,2721.47,1.3047,1090.8,8.14,16.35,24.45,325.5,0.6147,-0.6523
1546,3.0,13.0,24.7,15.27,11971.23,9273.91,2697.31,1.2908,1052.5,8.23,15.99,24.45,330.2,0.62,-0.6454
1547,3.0,18.0,24.61,15.36,12036.64,9348.42,2688.21,1.2876,1032.1,8.27,15.64,24.7,337.4,0.6175,-0.6438
1548,3.0,19.7,23.93,16.1,11990.62,9305.82,2684.79,1.2885,1066.2,8.27,15.29,23.93,346.1,0.6176,-0.6443
1549,3.0,23.0,23.45,16.47,11962.27,9302.13,2660.14,1.286,1095.2,8.45,15.04,23.45,355.4,0.6158,-0.643
1550,3.0,23.0,23.1,16.83,11907.99,9271.85,2636.15,1.2843,1114.2,8.68,14.86,23.1,351.3,0.6093,-0.6422
1551,3.0,24.4,22.98,17.0,11791.16,9170.82,2620.34,1.2857,1132.5,8.84,14.96,23.1,347.5,0.6035,-0.6429
1552,3.0,24.0,22.98,16.95,11695.16,9084.85,2610.31,1.2873,1141.6,9.01,15.1,22.98,345.7,0.6079,-0.6437
1553,3.0,24.0,23.16,16.77,11756.84,9153.2,2603.65,1.2845,1149.3,9.18,15.28,22.98,346.6,0.6074,-0.6422
1554,3.0,23.1,23.34,16.62,11734.76,9148.28,2586.47,1.2827,1139.4,9.29,15.4,23.16,345.6,0.613,-0.6414
1555,3.0,20.0,23.88,16.07,11796.54,9233.92,2562.61,1.2775,1104.0,9.43,15.6,23.88,352.5,0.6151,-0.6388
1556,3.0,15.0,24.07,15.89,11857.02,9268.55,2588.47,1.2793,1089.5,9.49,15.65,23.88,354.2,0.6596,-0.6396
1557,3.0,19.7,24.81,15.26,12473.39,9940.36,2533.02,1.2548,1082.9,9.7,15.73,24.81,356.6,0.6654,-0.6274
1558,3.0,14.0,24.72,15.29,12656.06,10028.5,2627.56,1.262,1065.4,9.54,15.41,24.81,337.5,0.6102,-0.631
1559,3.0,16.0,24.38,15.61,11758.36,9192.66,2565.7,1.2791,1034.1,9.39,15.59,24.38,326.8,0.6173,-0.6396
1560,3.0,14.8,24.36,15.68,11890.69,9302.23,2588.46,1.2783,1073.0,9.4,15.78,24.38,329.7,0.6147,-0.6391
1561,3.0,17.0,24.69,15.34,11830.32,9265.87,2564.45,1.2768,1049.4,9.46,15.95,24.68,336.6,0.5998,-0.6384
1562,3.0,16.0,24.02,15.97,11633.13,9043.72,2589.41,1.2863,1108.6,9.27,15.95,24.02,326.3,0.6088,-0.6432
1563,3.0,16.2,23.93,16.11,11781.58,9178.27,2603.32,1.2836,1134.1,9.16,15.92,24.02,327.9,0.6083,-0.6418
1564,3.0,15.6,23.82,16.19,11779.85,9170.72,2609.13,1.2845,1138.1,9.11,15.85,23.93,331.7,0.6117,-0.6423
1565,3.0,15.0,23.7,16.29,11832.87,9220.96,2611.9,1.2833,1152.1,9.1,15.78,23.82,334.9,0.6656,-0.6416
1566,3.0,14.8,24.04,16.0,12660.18,10032.08,2628.1,1.262,1181.5,9.12,15.64,24.04,337.7,0.6914,-0.631
1567,3.0,13.0,24.34,15.68,13052.13,10419.29,2632.84,1.2527,1148.4,8.95,15.36,24.04,331.7,0.6889,-0.6263
1568,3.0,13.0,24.22,15.79,13037.44,10376.85,2660.59,1.2564,1121.7,8.61,15.07,24.34,319.8,0.6916,-0.6282
1569,3.0,14.5,23.97,16.11,13106.96,10413.04,2693.92,1.2587,1118.1,8.26,14.75,24.22,314.6,0.6938,-0.6294
1570,3.0,14.4,23.59,16.41,13152.83,10441.55,2711.28,1.2597,1132.3,7.91,14.47,23.59,312.2,0.6947,-0.6298
1571,3.0,19.0,23.26,16.75,13179.06,10450.36,2728.69,1.2611,1154.1,7.55,14.29,23.26,308.4,0.7048,-0.6306
1572,3.0,19.9,22.79,17.31,13364.2,10598.29,2765.91,1.261,1182.1,7.19,13.92,22.79,305.7,0.6997,-0.6305
1573,3.0,22.0,22.22,17.84,13291.56,10515.5,2776.06,1.264,1209.3,6.78,13.61,22.22,303.2,0.6959,-0.632
1574,3.0,24.0,21.53,18.62,13258.27,10453.77,2804.5,1.2683,1275.3,6.42,13.42,21.53,301.4,0.687,-0.6341
1575,3.0,23.4,21.16,19.1,13140.27,10316.43,2823.84,1.2737,1346.3,6.26,13.57,21.16,300.7,0.6815,-0.6369
1576,3.0,25.0,21.11,19.11,13039.06,10236.86,2802.2,1.2737,1384.5,6.29,13.79,21.16,300.6,0.6617,-0.6369
1577,3.0,24.0,20.8,19.48,12743.57,9943.44,2800.13,1.2816,1439.8,6.51,13.96,20.8,300.5,0.6461,-0.6408
1578,3.0,23.1,20.74,19.57,12487.73,9710.6,2777.13,1.286,1452.4,6.81,14.12,20.8,300.4,0.6461,-0.643
1579,3.0,19.0,20.95,19.3,12478.9,9714.08,2764.82,1.2846,1450.1,7.17,14.32,20.74,300.5,0.6564,-0.6423
1580,3.0,17.0,21.76,18.37,12610.46,9871.65,2738.81,1.2774,1378.3,7.57,14.67,21.76,301.2,0.6545,-0.6387
1581,3.0,18.0,22.45,17.64,12538.1,9847.67,2690.43,1.2732,1319.4,7.98,15.07,22.45,304.4,0.6541,-0.6366
1582,3.0,17.5,22.78,17.28,12507.28,9847.93,2659.36,1.27,1326.6,8.31,15.43,22.78,310.5,0.6645,-0.635
1583,3.0,12.0,23.42,16.63,12736.73,10011.24,2725.5,1.2722,1291.6,8.61,15.75,23.42,320.8,0.686,-0.6361
1584,3.0,13.5,24.5,15.58,12992.45,10339.24,2653.21,1.2566,1206.2,8.84,16.03,24.5,332.6,0.7052,-0.6283
1585,3.0,14.0,25.11,15.03,13301.27,10633.51,2667.77,1.2509,1114.4,8.83,15.67,25.11,342.5,0.7223,-0.6254
1586,3.0,15.0,25.3,14.86,13532.42,10884.78,2647.65,1.2432,1065.5,8.51,15.2,25.11,325.9,0.7165,-0.6216
1587,3.0,12.7,24.72,15.37,13523.02,10790.06,2732.96,1.2533,1066.1,8.1,14.71,24.72,312.2,0.7162,-0.6266
1588,3.0,15.0,24.04,16.04,13522.29,10777.2,2745.08,1.2547,1089.3,7.69,14.25,24.03,309.3,0.7232,-0.6274
1589,3.0,16.0,23.61,16.46,13650.8,10874.25,2776.55,1.2553,1102.1,7.27,13.84,23.61,307.2,0.7168,-0.6277
1590,3.0,14.3,23.16,16.87,13597.8,10771.74,2826.06,1.2624,1097.6,6.81,13.45,23.16,304.5,0.7452,-0.6312
1591,3.0,15.0,23.59,16.48,14025.89,11192.06,2833.83,1.2532,1057.0,6.33,13.12,23.59,304.6,0.767,-0.6266
1592,3.0,17.0,23.99,16.09,14361.62,11512.28,2849.34,1.2475,1005.0,5.85,12.65,23.99,303.0,0.7584,-0.6238
1593,3.0,18.6,23.79,16.27,14221.92,11376.3,2845.62,1.2501,968.0,5.61,12.16,23.99,301.4,0.7487,-0.6251
1594,3.0,21.0,22.63,17.49,14068.78,11220.93,2847.85,1.2538,1012.6,5.61,11.66,22.63,300.6,0.741,-0.6269
1595,3.0,24.0,21.64,18.59,13967.06,11097.8,2869.26,1.2585,1052.9,5.61,11.2,21.64,300.4,0.7276,-0.6293
1596,3.0,24.6,21.16,19.12,13776.9,10888.35,2888.54,1.2653,1085.5,5.61,11.23,21.16,300.3,0.7246,-0.6326
1597,3.0,27.0,21.18,19.13,13745.29,10844.55,2900.75,1.2675,1108.9,5.62,11.5,21.16,300.3,0.72,-0.6337
1598,3.0,28.0,20.99,19.36,13697.77,10779.97,2917.8,1.2707,1153.1,5.63,11.73,21.18,300.3,0.7163,-0.6353
1599,3.0,27.9,20.77,19.56,13649.73,10728.46,2921.27,1.2723,1216.4,5.68,12.04,20.99,300.4,0.7001,-0.6361
1600,3.0,28.0,20.44,20.04,13401.97,10490.34,2911.63,1.2776,1291.3,5.84,12.39,20.44,300.3,0.6946,-0.6388
1601,3.0,28.0,20.33,20.17,13323.84,10414.4,2909.44,1.2794,1367.4,6.03,12.79,20.44,300.2,0.6924,-0.6397
1602,3.0,26.7,20.29,20.16,13314.7,10387.89,2926.81,1.2818,1443.9,6.23,13.17,20.33,300.2,0.6832,-0.6409
1603,3.0,23.0,20.26,20.28,13125.19,10256.13,2869.07,1.2797,1502.9,6.43,13.5,20.29,300.2,0.6949,-0.6399
1604,3.0,20.0,20.81,19.61,13255.64,10437.07,2818.58,1.2701,1487.9,6.62,13.86,20.81,300.2,0.6976,-0.635
1605,3.0,20.6,21.31,18.97,13272.5,10483.77,2788.73,1.266,1434.3,6.72,14.08,21.31,300.5,0.6971,-0.633
1606,3.0,21.0,21.59,18.7,13252.62,10478.66,2773.95,1.2647,1406.2,6.89,14.21,21.31,300.8,0.6952,-0.6324
1607,3.0,20.0,21.8,18.46,13207.13,10453.43,2753.7,1.2634,1382.5,7.13,14.32,21.59,301.0,0.6936,-0.6317
1608,3.0,17.3,22.12,18.08,13171.56,10431.45,2740.11,1.2627,1353.8,7.44,14.49,22.12,301.6,0.7018,-0.6313
1609,3.0,14.0,22.79,17.39,13312.61,10557.2,2755.41,1.261,1306.4,7.7,14.8,22.8,304.3,0.6905,-0.6305
1610,3.0,15.0,23.0,17.18,13112.33,10391.27,2721.06,1.2619,1266.1,7.61,14.88,22.79,308.4,0.703,-0.6309
1611,3.0,16.0,23.02,17.09,13317.24,10581.99,2735.24,1.2585,1264.2,7.49,14.74,23.0,309.7,0.6945,-0.6292
1612,3.0,12.0,22.72,17.48,13261.04,10450.51,2810.53,1.2689,1259.8,7.21,14.51,22.72,307.0,0.6908,-0.6345
1613,3.0,13.0,22.93,17.26,13171.36,10391.49,2779.87,1.2675,1232.8,7.12,14.59,22.72,306.9,0.6883,-0.6338
1614,3.0,14.9,22.87,17.23,13125.77,10356.01,2769.76,1.2675,1244.2,7.02,14.64,22.93,306.2,0.653,-0.6337
1615,3.0,15.0,22.24,18.01,12606.57,9824.67,2781.9,1.2832,1285.2,6.83,14.68,22.24,304.6,0.6618,-0.6416
1616,3.0,17.1,22.21,18.05,12721.73,9957.68,2764.05,1.2776,1337.4,6.97,14.84,22.24,304.9,0.6709,-0.6388
1617,3.0,16.7,22.24,17.95,12859.98,10097.6,2762.39,1.2736,1365.8,7.1,14.92,22.21,305.0,0.6834,-0.6368
1618,3.0,21.0,22.54,17.7,13754.07,10286.43,3467.64,1.3371,1359.8,7.23,15.06,22.54,305.8,0.6889,-0.6686
1619,3.0,25.0,22.46,17.79,13289.97,10372.42,2917.55,1.2813,1302.2,7.34,14.58,22.54,302.8,0.6927,-0.6406
1620,3.0,26.4,21.93,18.31,13274.87,10421.55,2853.32,1.2738,1349.5,6.95,14.28,21.93,304.0,0.6865,-0.6369
1621,3.0,29.0,21.46,18.94,13210.49,10322.76,2887.72,1.2797,1402.1,6.84,14.17,21.46,302.3,0.6878,-0.6399
1622,3.0,30.0,21.16,19.29,13237.47,10341.04,2896.43,1.2801,1442.9,6.96,14.07,21.46,302.0,0.6829,-0.64
1623,3.0,29.9,20.92,19.42,13147.7,10265.47,2882.23,1.2808,1473.1,7.06,14.03,21.16,302.1,0.6792,-0.6404
1624,3.0,30.0,20.86,19.65,13070.33,10208.91,2861.41,1.2803,1489.8,7.21,14.08,20.92,301.6,0.6774,-0.6401
1625,3.0,29.0,20.99,19.51,13022.66,10184.02,2838.64,1.2787,1485.5,7.4,14.2,20.86,301.4,0.6824,-0.6394
1626,3.0,27.9,21.3,18.98,13096.0,10260.76,2835.24,1.2763,1452.3,7.6,14.31,21.3,301.5,0.6917,-0.6382
1627,3.0,26.0,21.53,18.88,13206.38,10401.47,2804.91,1.2697,1419.8,7.69,14.28,21.3,303.0,0.7143,-0.6348
1628,3.0,25.0,21.96,18.41,13537.43,10741.07,2796.36,1.2603,1393.3,7.72,14.33,21.95,302.8,0.7008,-0.6302
1629,3.0,22.4,21.95,18.32,13310.2,10539.74,2770.46,1.2629,1365.7,7.57,14.31,21.96,303.1,0.688,-0.6314
1630,3.0,22.0,21.73,18.68,13135.1,10346.86,2788.24,1.2695,1386.0,7.56,14.34,21.95,302.2,0.7057,-0.6347
1631,3.0,21.0,22.0,18.37,13396.09,10613.09,2783.0,1.2622,1374.6,7.62,14.36,21.73,302.5,0.7179,-0.6311
1632,3.0,22.7,22.38,17.9,13563.88,10797.13,2766.75,1.2562,1329.7,7.68,14.35,22.38,302.2,0.7169,-0.6281
1633,3.0,17.0,22.24,18.13,13539.5,10781.62,2757.87,1.2558,1330.7,7.49,14.22,22.38,302.9,0.7195,-0.6279
1634,3.0,12.0,22.39,17.96,13657.54,10818.39,2839.15,1.2624,1274.0,7.08,13.99,22.24,303.9,0.7262,-0.6312
1635,3.0,10.9,22.97,17.43,13800.58,10915.69,2884.88,1.2643,1201.6,6.88,13.98,22.97,306.0,0.738,-0.6321
1636,3.0,10.0,23.55,16.74,14070.48,11093.2,2977.28,1.2684,1121.6,6.59,13.76,23.55,307.6,0.744,-0.6342
1637,3.0,10.0,24.19,16.11,14163.93,11178.59,2985.34,1.2671,1029.7,6.23,13.45,24.19,309.0,0.7417,-0.6335
1638,3.0,8.6,24.46,15.98,14170.93,11139.39,3031.53,1.2721,961.1,5.81,13.0,24.19,307.7,0.737,-0.6361
1639,3.0,8.0,24.48,15.83,14178.34,11060.64,3117.71,1.2819,915.1,5.69,12.52,24.46,305.5,0.7416,-0.6409
1640,3.0,8.0,23.8,16.49,14210.59,11120.54,3090.05,1.2779,935.2,5.69,12.04,23.8,304.5,0.7285,-0.6389
1641,3.0,7.2,22.71,17.83,14043.34,10916.42,3126.92,1.2864,975.6,5.71,11.64,22.72,303.1,0.7204,-0.6432
1642,3.0,8.0,23.09,17.2,13868.65,10789.07,3079.58,1.2854,951.9,5.8,11.88,23.09,303.5,0.7233,-0.6427
1643,3.0,8.0,22.73,17.58,13924.77,10835.67,3089.11,1.2851,982.1,5.78,11.81,22.73,303.7,0.709,-0.6425
1644,3.0,8.8,22.94,17.61,13656.67,10620.7,3035.97,1.2859,968.4,5.84,12.09,22.73,303.6,0.7063,-0.6429
1645,3.0,9.0,23.21,17.08,13549.29,10584.1,2965.19,1.2802,955.4,5.84,12.25,22.94,303.5,0.7071,-0.6401
1646,3.0,10.0,23.13,17.16,13530.5,10599.13,2931.36,1.2766,966.1,5.81,12.28,23.21,303.3,0.6971,-0.6383
1647,3.0,9.0,22.76,17.77,13513.69,10449.68,3064.01,1.2932,990.3,5.78,12.32,22.76,303.1,0.6789,-0.6466
1648,3.0,9.0,23.21,17.08,13133.8,10177.28,2956.52,1.2905,952.6,5.94,12.63,23.2,304.0,0.678,-0.6453
1649,3.0,9.0,23.1,17.19,13131.54,10168.67,2962.88,1.2914,974.7,5.98,12.78,23.21,304.7,0.6765,-0.6457
1650,3.0,8.7,23.29,17.21,13178.97,10148.73,3030.24,1.2986,975.3,6.05,13.0,23.1,305.6,0.6861,-0.6493
1651,3.0,9.0,23.86,16.42,13247.05,10297.09,2949.96,1.2865,946.3,6.16,13.09,23.86,306.9,0.6782,-0.6432
1652,3.0,8.0,23.11,17.18,13175.35,10179.5,2995.86,1.2943,995.9,6.1,13.0,23.11,306.1,0.6807,-0.6472
1653,3.0,7.1,23.86,16.65,13285.53,10215.93,3069.6,1.3005,956.9,6.27,13.3,23.87,307.4,0.693,-0.6502
1654,3.0,7.0,23.88,16.4,13394.33,10405.48,2988.85,1.2872,968.1,6.43,13.25,23.86,309.9,0.6763,-0.6436
1655,3.0,6.0,23.49,16.79,13147.77,10153.64,2994.14,1.2949,991.6,6.63,13.36,23.49,308.7,0.6754,-0.6474
1656,3.0,5.5,24.12,16.39,13062.06,10141.6,2920.46,1.288,964.4,6.94,13.72,24.12,310.2,0.6808,-0.644
1657,3.0,5.0,24.28,16.01,13024.9,10228.52,2796.38,1.2734,972.0,7.24,13.88,24.12,313.6,0.6802,-0.6367
1658,3.0,4.0,23.82,16.47,13056.62,10221.94,2834.68,1.2773,980.9,7.38,13.51,23.82,310.5,0.6883,-0.6387
1659,3.0,4.2,23.6,16.9,13204.55,10338.14,2866.41,1.2773,1010.9,7.46,13.49,23.82,309.4,0.693,-0.6386
1660,3.0,4.0,23.56,16.72,13264.84,10407.76,2857.08,1.2745,1031.7,7.38,13.58,23.6,309.1,0.6953,-0.6373
1661,3.0,5.0,24.07,16.22,13307.52,10444.0,2863.52,1.2742,997.8,7.29,13.72,24.07,310.5,0.7025,-0.6371
1662,3.0,4.5,23.61,16.87,13591.82,10554.37,3037.44,1.2878,1033.2,7.21,13.51,23.61,307.7,0.7029,-0.6439
1663,3.0,5.0,24.09,16.21,13507.24,10556.66,2950.58,1.2795,993.4,7.02,13.58,24.09,309.2,0.7016,-0.6397
1664,3.0,5.0,23.56,16.74,13507.35,10539.52,2967.83,1.2816,1020.3,6.86,13.34,23.56,307.1,0.6891,-0.6408
1665,3.0,5.1,23.63,16.87,13364.46,10346.9,3017.56,1.2916,1011.6,6.73,13.52,23.56,306.4,0.6781,-0.6458
1666,3.0,4.8,23.91,16.39,13198.17,10185.53,3012.64,1.2958,982.3,6.67,13.66,23.63,307.0,0.6805,-0.6479
1667,3.0,7.0,24.17,16.13,13123.95,10222.46,2901.49,1.2838,964.8,6.68,13.69,23.91,307.8,0.6867,-0.6419
1668,3.0,7.1,23.5,17.0,13259.42,10317.44,2941.98,1.2851,1015.1,6.51,13.44,23.5,306.7,0.6841,-0.6426
1669,3.0,6.3,23.68,16.62,13252.13,10274.18,2977.95,1.2898,1008.4,6.4,13.6,23.5,306.8,0.6689,-0.6449
1670,3.0,9.0,24.03,16.28,12909.14,10048.46,2860.68,1.2847,970.4,6.42,13.78,24.03,307.7,0.6675,-0.6423
1671,3.0,10.2,23.36,17.09,12919.75,10030.12,2889.64,1.2881,1015.7,6.22,13.59,23.36,306.8,0.6741,-0.644
1672,3.0,10.0,23.67,16.64,12992.12,10126.51,2865.6,1.283,996.5,6.13,13.61,23.67,307.0,0.666,-0.6415
1673,3.0,10.0,23.48,16.83,12883.03,10003.98,2879.05,1.2878,998.1,5.96,13.56,23.67,305.6,0.6637,-0.6439
1674,3.0,9.5,23.6,16.82,12878.65,9969.94,2908.7,1.2917,981.7,5.94,13.55,23.48,306.1,0.6598,-0.6459
1675,3.0,9.0,23.93,16.4,12791.02,9911.1,2879.92,1.2906,944.9,6.05,13.55,23.92,306.9,0.6469,-0.6453
1676,3.0,9.0,23.37,16.96,12598.33,9716.38,2881.96,1.2966,968.5,6.07,13.44,23.37,305.8,0.6311,-0.6483
1677,3.0,9.0,23.49,16.95,12354.86,9477.27,2877.59,1.3036,958.9,6.28,13.71,23.37,305.7,0.6266,-0.6518
1678,3.0,9.0,23.82,16.51,12254.66,9413.65,2841.01,1.3018,945.8,6.55,13.97,23.82,308.5,0.6249,-0.6509
1679,3.0,9.0,23.6,16.74,12224.05,9392.07,2831.97,1.3015,982.3,6.8,14.14,23.82,310.4,0.6308,-0.6508
1680,3.0,9.3,23.75,16.69,12300.7,9483.73,2816.97,1.297,1005.8,7.1,14.42,23.6,313.4,0.6249,-0.6485
1681,3.0,8.0,24.07,16.27,12199.5,9398.85,2800.65,1.298,992.3,7.45,14.71,24.07,315.1,0.6185,-0.649
1682,3.0,8.0,23.74,16.61,12094.91,9306.95,2787.96,1.2996,1004.3,7.61,14.57,23.74,315.4,0.6187,-0.6498
1683,3.0,7.7,23.61,16.81,12094.42,9308.33,2786.08,1.2993,1028.9,7.74,14.66,23.74,315.2,0.6216,-0.6497
1684,3.0,7.3,23.56,16.82,12138.33,9353.24,2785.09,1.2978,1053.8,7.82,14.78,23.61,315.6,0.6236,-0.6489
1685,3.0,7.0,23.51,16.84,12168.71,9385.41,2783.3,1.2966,1075.0,7.88,14.88,23.56,315.9,0.6162,-0.6483
1686,3.0,6.9,23.34,17.05,12053.34,9275.19,2778.15,1.2995,1096.9,7.92,14.98,23.51,315.7,0.6257,-0.6498
1687,3.0,7.0,23.38,16.98,12177.72,9418.6,2759.12,1.2929,1120.9,8.01,15.07,23.34,317.9,0.6141,-0.6465
1688,3.0,8.0,23.17,17.2,11988.24,9246.74,2741.5,1.2965,1148.2,8.07,15.2,23.38,316.3,0.6156,-0.6482
1689,3.0,8.8,23.13,17.25,11992.52,9269.91,2722.6,1.2937,1184.9,8.11,15.4,23.17,318.2,0.5636,-0.6469
1690,3.0,12.0,22.76,17.64,11187.56,8490.56,2697.0,1.3176,1197.4,8.04,15.75,22.77,316.9,0.5594,-0.6588
1691,3.0,15.0,23.16,17.23,11015.51,8431.67,2583.85,1.3064,1186.1,8.31,16.13,23.16,321.8,0.5546,-0.6532
1692,3.0,15.6,23.6,16.77,10924.67,8364.23,2560.44,1.3061,1156.3,8.48,16.44,23.6,335.4,0.5583,-0.6531
1693,3.0,18.0,24.02,16.37,10990.44,8423.19,2567.25,1.3048,1116.8,8.55,16.56,24.02,350.0,0.5509,-0.6524
1694,3.0,20.0,24.22,16.18,10837.7,8314.06,2523.63,1.3035,1071.1,8.68,16.54,24.02,366.5,0.5483,-0.6518
1695,3.0,21.9,24.25,16.08,10822.5,8273.61,2548.89,1.3081,1030.7,8.94,16.31,24.22,371.2,0.5455,-0.654
1696,3.0,23.0,24.12,16.29,10780.21,8229.4,2550.81,1.31,1024.5,9.2,16.17,24.25,366.7,0.5443,-0.655
1697,3.0,22.0,23.75,16.67,10745.4,8208.85,2536.55,1.309,1037.5,9.46,15.92,23.75,353.1,0.5383,-0.6545
1698,3.0,20.5,23.78,16.56,10557.32,8115.51,2441.81,1.3009,1027.1,9.52,15.96,23.75,349.7,0.5352,-0.6504
1699,3.0,19.0,24.02,16.41,10425.9,8068.59,2357.31,1.2922,1020.8,9.56,16.2,23.78,350.9,0.5427,-0.6461
1700,3.0,17.0,24.16,16.27,10618.83,8185.35,2433.48,1.2973,1040.7,9.54,16.37,24.02,344.0,0.5715,-0.6486
1701,3.0,14.9,24.56,15.88,11145.64,8622.41,2523.23,1.2926,1059.4,9.53,16.5,24.55,343.2,0.5588,-0.6463
1702,3.0,14.0,24.39,16.07,10976.57,8432.46,2544.11,1.3017,1056.5,9.54,16.5,24.56,342.4,0.5514,-0.6509
1703,3.0,13.0,24.2,16.26,10876.26,8321.22,2555.04,1.3071,1079.7,9.46,16.58,24.39,336.6,0.5585,-0.6535
1704,3.0,11.0,24.34,16.15,10979.89,8429.01,2550.88,1.3026,1092.8,9.38,16.71,24.2,333.0,0.542,-0.6513
1705,3.0,10.0,24.5,15.98,10659.72,8180.92,2478.8,1.303,1052.4,9.34,16.81,24.34,328.0,0.5435,-0.6515
1706,3.0,10.0,23.89,16.59,10752.37,8205.96,2546.41,1.3103,1101.8,9.25,16.53,23.89,313.4,0.5387,-0.6552
1707,3.0,9.5,23.57,16.95,10719.6,8129.34,2590.27,1.3186,1147.8,8.96,16.57,23.58,310.0,0.5533,-0.6593
1708,3.0,10.0,23.78,16.7,10911.13,8349.76,2561.37,1.3068,1157.2,8.72,16.65,23.57,311.8,0.5578,-0.6534
1709,3.0,9.0,23.89,16.6,11062.21,8418.31,2643.9,1.3141,1144.0,8.54,16.61,23.78,315.1,0.5537,-0.657
1710,3.0,8.9,23.88,16.69,11046.33,8356.26,2690.07,1.3219,1115.8,8.41,16.47,23.89,319.1,0.5621,-0.661
1711,3.0,9.0,24.01,16.49,11168.84,8481.78,2687.06,1.3168,1088.2,8.4,16.3,23.88,323.1,0.5937,-0.6584
1712,3.0,8.0,24.19,16.31,11670.56,8955.99,2714.58,1.3031,1085.1,8.44,16.03,24.01,326.5,0.611,-0.6516
1713,3.0,7.5,24.06,16.58,11937.36,9213.35,2724.0,1.2957,1099.3,8.46,15.77,24.19,326.6,0.6188,-0.6478
1714,3.0,8.0,23.83,16.67,12042.7,9326.63,2716.07,1.2912,1122.7,8.41,15.62,24.06,323.4,0.6368,-0.6456
1715,3.0,7.0,23.75,16.76,12353.49,9596.65,2756.83,1.2873,1154.8,8.36,15.53,23.83,322.1,0.6429,-0.6436
1716,3.0,6.4,23.9,16.8,12417.3,9686.14,2731.17,1.282,1140.8,8.33,15.5,23.75,322.2,0.6354,-0.641
1717,3.0,7.0,24.22,16.29,12269.05,9573.68,2695.37,1.2815,1079.0,8.39,15.45,24.22,323.4,0.6315,-0.6408
1718,3.0,6.4,24.17,16.45,12178.62,9513.32,2665.3,1.2802,1072.2,8.41,15.39,24.22,321.2,0.6315,-0.6401
1719,3.0,5.9,24.44,16.28,11964.4,9513.24,2451.16,1.2577,1043.7,8.48,15.43,24.17,321.5,0.6309,-0.6288
1720,3.0,6.0,24.65,15.88,11952.99,9503.91,2449.09,1.2577,1024.9,8.58,15.48,24.44,321.1,0.6169,-0.6288
1721,3.0,7.0,24.34,16.18,11852.55,9293.77,2558.77,1.2753,1044.0,8.64,15.54,24.34,318.3,0.616,-0.6377
1722,3.0,7.1,24.39,16.35,11717.17,9281.66,2435.51,1.2624,1051.7,8.73,15.66,24.34,319.8,0.6198,-0.6312
1723,3.0,7.0,24.63,15.91,11688.32,9340.17,2348.16,1.2514,1037.2,8.89,15.72,24.39,323.2,0.6155,-0.6257
1724,3.0,6.0,24.49,16.04,11607.34,9276.42,2330.92,1.2513,1054.5,9.05,15.79,24.63,321.3,0.6239,-0.6256
1725,3.0,5.5,24.58,16.22,11509.04,9403.75,2105.29,1.2239,1083.5,9.23,15.99,24.49,319.3,0.6144,-0.6119
1726,3.0,5.0,24.72,15.82,11204.9,9264.33,1940.57,1.2095,1075.4,9.5,16.2,24.58,320.1,0.5859,-0.6047
1727,3.0,4.0,24.32,16.2,10599.88,8837.05,1762.83,1.1995,1109.1,9.85,16.44,24.32,314.9,0.655,-0.5997
1728,3.0,3.1,25.02,15.81,11113.43,9882.5,1230.93,1.1246,1159.0,9.95,16.59,25.02,316.7,0.665,-0.5623
1729,3.0,2.0,25.7,14.93,10327.95,10036.73,291.22,1.029,1114.6,9.94,16.8,25.7,322.1,0.6681,-0.5145
1730,3.0,1.5,24.85,15.7,11890.82,10086.38,1804.44,1.1789,1169.7,9.96,16.32,24.85,312.5,0.6757,-0.5894
1731,3.0,1.7,24.83,16.0,11957.6,10193.08,1764.53,1.1731,1165.4,9.86,16.18,24.85,310.2,0.6705,-0.5866
1732,3.0,1.5,24.94,15.62,11871.68,10112.99,1758.69,1.1739,1140.2,9.8,16.17,24.83,311.8,0.6459,-0.587
1733,3.0,0.7,24.45,16.08,11466.33,9741.83,1724.5,1.177,1159.0,9.8,16.14,24.45,310.1,0.6532,-0.5885
1734,3.0,0.7,24.55,16.26,11467.37,9851.75,1615.62,1.164,1183.8,9.83,16.32,24.45,315.2,0.667,-0.582
1735,3.0,1.4,24.84,15.7,11739.74,10062.19,1677.56,1.1667,1187.2,9.82,16.46,24.55,317.8,0.665,-0.5834
1736,3.0,1.7,24.73,15.81,11857.35,10034.21,1823.14,1.1817,1202.5,9.73,16.48,24.84,312.5,0.6736,-0.5908
1737,3.0,2.8,24.99,15.86,11979.23,10163.94,1815.29,1.1786,1185.3,9.62,16.51,24.73,313.0,0.6629,-0.5893
1738,3.0,2.9,24.93,15.62,11973.3,10002.79,1970.5,1.197,1167.4,9.49,16.46,24.99,312.4,0.6615,-0.5985
1739,3.0,5.0,24.88,15.67,12055.84,9980.68,2075.16,1.2079,1157.5,9.41,16.35,24.93,311.8,0.6519,-0.604
1740,3.0,5.5,24.69,16.14,11984.94,9835.31,2149.63,1.2186,1150.8,9.21,16.24,24.88,311.7,0.6438,-0.6093
1741,3.0,7.0,24.76,15.79,11874.22,9710.7,2163.52,1.2228,1111.1,9.09,16.11,24.69,317.8,0.628,-0.6114
1742,3.0,8.0,24.31,16.22,11813.37,9470.61,2342.75,1.2474,1120.0,9.06,15.94,24.31,318.8,0.626,-0.6237
1743,3.0,9.1,24.34,16.44,11727.92,9438.08,2289.84,1.2426,1114.3,9.07,15.96,24.31,321.2,0.6228,-0.6213
1744,3.0,9.0,24.51,16.02,11662.94,9390.05,2272.89,1.2421,1083.5,9.15,15.94,24.34,327.4,0.6216,-0.621
1745,3.0,10.0,24.4,16.13,11811.3,9371.58,2439.72,1.2603,1094.1,9.28,15.93,24.51,327.6,0.6079,-0.6302
1746,3.0,9.1,24.3,16.46,11400.82,9164.6,2236.22,1.244,1094.9,9.34,16.02,24.4,327.3,0.593,-0.622
1747,3.0,8.0,24.44,16.09,10973.73,8941.01,2032.72,1.2273,1072.2,9.52,16.19,24.3,328.7,0.6139,-0.6137
1748,3.0,7.0,24.39,16.14,11313.98,9259.5,2054.49,1.2219,1130.9,9.78,16.29,24.44,322.2,0.636,-0.6109
1749,3.0,6.7,24.63,16.15,11655.94,9594.64,2061.3,1.2148,1158.8,9.81,16.44,24.39,317.2,0.6349,-0.6074
1750,3.0,7.0,24.9,15.65,11684.26,9579.12,2105.14,1.2198,1140.8,9.75,16.6,24.63,314.2,0.651,-0.6099
1751,3.0,5.7,25.14,15.43,12064.53,9824.39,2240.14,1.228,1127.0,9.71,16.52,24.9,314.1,0.6739,-0.614
1752,3.0,5.8,25.51,15.32,12475.92,10168.99,2306.93,1.2269,1107.2,9.63,16.43,25.51,313.3,0.6844,-0.6134
1753,3.0,5.0,25.95,14.71,12620.5,10325.77,2294.72,1.2222,1047.5,9.55,16.21,25.95,315.6,0.7049,-0.6111
1754,3.0,4.0,25.6,15.03,13138.54,10632.08,2506.47,1.2357,1067.6,9.36,15.75,25.6,307.4,0.7103,-0.6179
1755,3.0,4.5,25.39,15.43,13348.87,10706.01,2642.86,1.2469,1053.3,8.98,15.34,25.6,304.7,0.6973,-0.6234
1756,3.0,3.8,24.72,15.83,13265.59,10502.84,2762.76,1.263,1060.5,8.54,14.93,24.72,304.8,0.6808,-0.6315
1757,3.0,3.0,24.41,16.13,12974.24,10247.74,2726.5,1.2661,1055.1,8.12,14.8,24.41,305.4,0.7021,-0.633
1758,3.0,3.0,25.15,15.64,13259.5,10566.36,2693.14,1.2549,999.6,7.83,14.7,25.15,309.9,0.6967,-0.6274
1759,3.0,4.3,24.62,15.93,13385.33,10483.61,2901.72,1.2768,1003.7,7.53,14.3,24.63,309.0,0.6913,-0.6384
1760,3.0,4.1,24.09,16.45,13340.44,10395.18,2945.26,1.2833,1023.0,7.28,14.04,24.09,307.6,0.6945,-0.6417
1761,3.0,4.3,24.37,16.4,13434.17,10439.52,2994.65,1.2869,1003.0,7.13,14.07,24.09,308.5,0.6853,-0.6434
1762,3.0,5.6,24.44,16.11,13212.8,10301.29,2911.5,1.2826,974.8,7.03,13.99,24.37,309.0,0.6737,-0.6413
1763,3.0,10.0,23.63,16.93,12944.99,10126.85,2818.14,1.2783,1020.0,6.86,13.8,23.62,307.4,0.6473,-0.6391
1764,3.0,10.5,22.99,17.82,12580.35,9727.09,2853.26,1.2933,1074.4,6.6,14.03,22.99,305.1,0.636,-0.6467
1765,3.0,13.0,23.26,17.31,12369.08,9560.96,2808.13,1.2937,1052.3,6.57,14.27,22.99,307.0,0.6325,-0.6469
1766,3.0,15.0,23.1,17.48,12331.95,9511.12,2820.82,1.2966,1078.8,6.48,14.37,23.26,307.8,0.6233,-0.6483
1767,3.0,14.8,22.71,18.07,12211.49,9374.31,2837.18,1.3027,1118.7,6.48,14.42,22.71,308.2,0.6179,-0.6513
1768,3.0,16.0,22.47,18.17,12084.14,9293.15,2790.99,1.3003,1158.5,6.76,14.53,22.71,308.3,0.6165,-0.6502
1769,3.0,16.0,22.25,18.42,12051.15,9274.7,2776.45,1.2994,1225.6,7.06,14.76,22.47,307.9,0.6101,-0.6497
1770,3.0,15.2,22.24,18.56,11943.83,9181.93,2761.89,1.3008,1273.3,7.48,15.11,22.25,308.0,0.6173,-0.6504
1771,3.0,14.0,22.87,17.74,12006.18,9294.16,2712.02,1.2918,1252.0,7.93,15.52,22.87,312.2,0.5803,-0.6459
1772,3.0,12.0,22.95,17.66,11438.67,8743.19,2695.48,1.3083,1236.2,8.3,15.95,22.87,319.6,0.603,-0.6541
1773,3.0,10.8,23.95,16.77,11735.52,9092.07,2643.45,1.2907,1187.7,8.69,16.38,23.94,333.1,0.6325,-0.6454
1774,3.0,10.0,24.65,15.95,12201.81,9542.05,2659.75,1.2787,1134.3,8.96,16.34,24.66,347.8,0.6632,-0.6394
1775,3.0,9.0,25.1,15.53,12665.66,10005.5,2660.16,1.2659,1090.1,9.15,16.02,25.1,351.9,0.689,-0.6329
1776,3.0,9.4,25.49,15.32,13054.15,10389.33,2664.83,1.2565,1050.3,9.25,15.71,25.48,346.7,0.7096,-0.6282
1777,3.0,7.0,25.64,15.05,13394.85,10694.75,2700.1,1.2525,1023.6,9.19,15.31,25.49,332.7,0.725,-0.6262
1778,3.0,7.0,24.91,15.72,13634.41,10919.65,2714.76,1.2486,1071.1,8.85,14.83,24.91,308.8,0.7291,-0.6243
1779,3.0,8.7,24.3,16.44,13706.22,10973.04,2733.18,1.2491,1101.2,8.41,14.44,24.3,304.7,0.7239,-0.6245
1780,3.0,7.0,24.14,16.46,13674.1,10888.23,2785.87,1.2559,1092.7,7.98,14.29,24.3,305.5,0.7256,-0.6279
1781,3.0,7.0,24.21,16.4,13722.45,10911.73,2810.73,1.2576,1068.8,7.57,14.12,24.14,306.4,0.7162,-0.6288
1782,3.0,8.0,24.16,16.58,13580.3,10767.06,2813.24,1.2613,1038.9,7.22,13.91,24.21,306.6,0.7149,-0.6306
1783,3.0,8.3,23.71,16.92,13558.45,10743.72,2814.73,1.262,1051.7,6.89,13.6,23.71,306.2,0.7197,-0.631
1784,3.0,8.3,23.78,16.84,13640.13,10811.78,2828.34,1.2616,1040.6,6.54,13.5,23.71,305.1,0.6899,-0.6308
1785,3.0,10.0,23.45,17.34,13214.64,10361.99,2852.65,1.2753,1029.7,6.15,13.5,23.46,303.5,0.6516,-0.6376
1786,3.0,11.0,23.21,17.44,12634.55,9786.55,2847.99,1.291,1015.3,5.78,13.68,23.45,303.0,0.6535,-0.6455
1787,3.0,12.0,23.49,17.16,12664.61,9818.12,2846.49,1.2899,996.9,5.75,13.74,23.21,304.3,0.6482,-0.645
1788,3.0,13.0,23.54,17.28,12591.59,9739.29,2852.3,1.2929,980.6,5.76,13.71,23.49,303.9,0.6425,-0.6464
1789,3.0,12.0,23.13,17.54,12499.55,9652.62,2846.93,1.2949,995.6,5.77,13.54,23.13,303.8,0.6328,-0.6475
1790,3.0,11.0,23.1,17.59,12346.88,9504.25,2842.63,1.2991,1001.0,5.84,13.7,23.13,303.5,0.6301,-0.6495
1791,3.0,12.1,23.33,17.48,12295.5,9466.56,2828.94,1.2988,993.8,5.9,13.91,23.1,304.7,0.6094,-0.6494
1792,3.0,13.0,23.1,17.59,11980.59,9158.5,2822.09,1.3081,1002.6,5.95,14.07,23.33,304.3,0.5663,-0.6541
1793,3.0,12.0,22.55,18.21,11326.49,8512.89,2813.6,1.3305,1026.6,6.09,14.34,22.55,304.7,0.6037,-0.6653
1794,3.0,12.4,23.36,17.46,11866.84,9079.58,2787.27,1.307,1033.7,6.33,14.67,23.36,309.0,0.6574,-0.6535
1795,3.0,12.0,23.85,16.84,12693.32,9892.36,2800.96,1.2831,1050.0,6.53,14.53,23.85,314.9,0.6657,-0.6416
1796,3.0,12.0,23.42,17.29,12811.62,10014.18,2797.45,1.2793,1086.1,6.59,14.3,23.42,309.8,0.6656,-0.6397
1797,3.0,11.3,23.06,17.78,12811.52,10009.77,2801.75,1.2799,1129.1,6.6,14.3,23.07,306.1,0.6803,-0.64
1798,3.0,12.0,23.13,17.6,13013.08,10230.23,2782.85,1.272,1156.4,6.72,14.38,23.06,306.1,0.659,-0.636
1799,3.0,11.0,22.81,17.96,12690.66,9910.84,2779.82,1.2805,1192.9,6.86,14.59,22.81,304.2,0.6771,-0.6402
1800,3.0,11.3,23.16,17.7,12948.81,10187.62,2761.19,1.271,1208.4,7.2,14.82,23.16,307.5,0.675,-0.6355
1801,3.0,12.0,23.46,17.28,12889.26,10158.47,2730.8,1.2688,1196.8,7.49,15.07,23.46,308.8,0.6307,-0.6344
1802,3.0,12.0,22.69,18.12,12236.96,9495.36,2741.6,1.2887,1216.8,7.37,14.97,22.69,309.2,0.6272,-0.6444
1803,3.0,10.8,22.52,18.37,12182.26,9441.63,2740.63,1.2903,1254.4,7.61,15.08,22.69,311.8,0.6312,-0.6451
1804,3.0,12.0,22.6,18.23,12203.46,9503.27,2700.19,1.2841,1287.0,7.91,15.3,22.52,313.9,0.6589,-0.6421
1805,3.0,11.0,23.0,17.8,12610.14,9924.65,2685.49,1.2706,1310.5,8.21,15.5,22.99,317.7,0.6708,-0.6353
1806,3.0,11.2,23.45,17.35,12795.25,10105.95,2689.3,1.2661,1279.2,8.21,15.63,23.45,321.1,0.6759,-0.6331
1807,3.0,11.0,23.69,17.08,12881.22,10185.28,2695.94,1.2647,1242.4,8.08,15.58,23.45,324.3,0.6695,-0.6323
1808,3.0,12.0,23.64,17.14,12790.66,10088.37,2702.29,1.2679,1222.2,7.94,15.48,23.69,322.6,0.666,-0.6339
1809,3.0,11.9,23.43,17.36,12753.68,10034.59,2719.09,1.271,1226.9,7.76,15.34,23.64,321.3,0.6678,-0.6355
1810,3.0,12.0,23.25,17.56,12780.9,10058.47,2722.43,1.2707,1250.0,7.63,15.29,23.43,318.2,0.5766,-0.6353
1811,3.0,12.0,22.38,18.52,11404.88,8683.69,2721.18,1.3134,1266.7,7.57,15.6,22.38,310.6,0.5285,-0.6567
1812,3.0,12.5,22.47,18.4,10492.44,7964.3,2528.14,1.3174,1202.4,7.83,15.92,22.38,309.4,0.5109,-0.6587
1813,3.0,12.0,23.03,17.82,10074.58,7702.06,2372.51,1.308,1133.6,7.96,16.31,23.03,309.8,0.5049,-0.654
1814,3.0,12.0,23.67,17.16,9997.71,7617.28,2380.43,1.3125,1078.3,7.91,16.69,23.68,314.4,0.4979,-0.6563
1815,3.0,12.2,24.18,16.58,9870.8,7516.21,2354.6,1.3133,1026.8,7.82,16.94,24.18,320.8,0.4927,-0.6566
1816,3.0,12.0,24.38,16.46,9784.78,7439.46,2345.31,1.3153,995.6,7.85,16.99,24.18,325.1,0.4658,-0.6576
1817,3.0,12.0,24.22,16.62,9363.31,7034.28,2329.02,1.3311,967.4,7.87,17.03,24.38,322.5,0.4635,-0.6655
1818,3.0,11.6,24.26,16.49,9257.03,7000.1,2256.94,1.3224,968.4,7.95,17.12,24.22,319.7,0.4695,-0.6612
1819,3.0,12.0,24.45,16.4,9323.89,7092.2,2231.68,1.3147,965.6,7.99,17.19,24.26,317.7,0.5402,-0.6573
1820,3.0,11.0,25.0,15.89,10687.84,8160.52,2527.32,1.3097,1014.6,8.1,17.05,25.0,321.4,0.5359,-0.6549
1821,3.0,10.9,24.44,16.38,10713.48,8093.9,2619.59,1.3236,1048.6,8.4,16.8,24.44,326.7,0.5456,-0.6618
1822,3.0,11.0,24.66,16.23,10759.44,8237.21,2522.23,1.3062,1026.5,8.63,16.72,24.44,335.2,0.537,-0.6531
1823,3.0,11.0,24.46,16.42,10695.22,8106.5,2588.72,1.3193,1030.0,8.88,16.68,24.66,336.8,0.5594,-0.6597
1824,3.0,10.3,24.43,16.41,11058.02,8443.7,2614.32,1.3096,1066.9,9.1,16.6,24.46,336.8,0.5612,-0.6548
1825,3.0,10.0,24.41,16.48,11068.62,8470.17,2598.46,1.3068,1073.8,9.26,16.61,24.43,334.7,0.567,-0.6534
1826,3.0,11.0,23.78,17.13,11145.57,8556.85,2588.71,1.3025,1132.9,9.24,16.31,23.77,321.7,0.5914,-0.6513
1827,3.0,10.0,23.67,17.19,11543.09,8921.43,2621.66,1.2939,1193.6,9.04,16.28,23.78,318.2,0.6044,-0.6469
1828,3.0,10.0,23.61,17.31,11753.49,9116.92,2636.57,1.2892,1232.0,8.85,16.29,23.67,319.6,0.599,-0.6446
1829,3.0,10.0,23.63,17.29,11702.57,9035.65,2666.91,1.2952,1225.9,8.64,16.34,23.61,323.5,0.6007,-0.6476
1830,3.0,9.0,23.79,17.07,11757.94,9062.04,2695.89,1.2975,1201.7,8.55,16.34,23.63,331.0,0.5959,-0.6487
1831,3.0,9.0,23.8,17.13,11672.49,8989.71,2682.78,1.2984,1178.5,8.55,16.25,23.79,333.9,0.6252,-0.6492
1832,3.0,10.0,23.95,16.97,12107.56,9429.84,2677.72,1.284,1187.0,8.55,16.1,23.8,335.4,0.6391,-0.642
1833,3.0,9.6,23.92,16.98,12325.22,9637.92,2687.29,1.2788,1190.3,8.53,15.91,23.95,337.9,0.6365,-0.6394
1834,3.0,11.0,23.72,17.22,12262.41,9595.82,2666.6,1.2779,1195.5,8.47,15.78,23.92,337.2,0.619,-0.6389
1835,3.0,13.0,23.41,17.55,12017.1,9330.26,2686.84,1.288,1222.0,8.35,15.86,23.41,337.2,0.6209,-0.644
1836,3.0,15.6,23.6,17.32,12005.51,9359.35,2646.16,1.2827,1223.8,8.53,16.03,23.41,343.2,0.6171,-0.6414
1837,3.0,17.0,23.71,17.24,11946.97,9304.44,2642.53,1.284,1209.6,8.64,16.1,23.6,357.8,0.6076,-0.642
1838,3.0,19.0,23.62,17.34,11829.95,9163.44,2666.5,1.291,1193.4,8.79,16.02,23.71,375.6,0.5987,-0.6455
1839,3.0,21.1,23.51,17.37,11664.27,9027.85,2636.41,1.292,1172.3,8.98,15.89,23.62,376.1,0.5808,-0.646
1840,3.0,21.0,23.51,17.47,11370.65,8755.58,2615.07,1.2987,1146.9,9.25,15.96,23.51,375.7,0.5614,-0.6493
1841,3.0,20.0,23.56,17.43,11009.05,8464.25,2544.8,1.3007,1133.7,9.49,16.17,23.51,367.5,0.54,-0.6503
1842,3.0,20.0,23.72,17.17,10560.84,8144.68,2416.16,1.2967,1116.7,9.61,16.5,23.56,362.0,0.5402,-0.6483
1843,3.0,17.0,24.15,16.82,10541.84,8150.84,2391.0,1.2933,1101.2,9.66,16.83,24.15,353.0,0.5505,-0.6467
1844,3.0,16.0,24.33,16.65,10777.57,8311.27,2466.3,1.2967,1114.3,9.55,16.95,24.15,341.5,0.5655,-0.6484
1845,3.0,16.5,24.66,16.27,11065.43,8539.57,2525.86,1.2958,1106.3,9.44,17.02,24.65,337.9,0.5891,-0.6479
1846,3.0,15.0,24.78,16.22,11453.48,8896.73,2556.75,1.2874,1106.0,9.49,16.83,24.66,341.2,0.5607,-0.6437
1847,3.0,15.0,24.51,16.48,11017.97,8465.71,2552.26,1.3015,1088.3,9.47,16.82,24.78,342.9,0.5529,-0.6507
1848,3.0,14.9,24.4,16.55,10903.11,8346.88,2556.23,1.3062,1097.8,9.49,16.89,24.51,342.8,0.5731,-0.6531
1849,3.0,14.0,24.72,16.29,11182.1,8653.93,2528.17,1.2921,1093.6,9.61,16.89,24.72,347.2,0.5678,-0.6461
1850,3.0,14.0,23.98,17.04,11123.1,8572.53,2550.57,1.2975,1147.0,9.49,16.59,23.98,328.9,0.5578,-0.6488
1851,3.0,12.0,23.6,17.39,11009.71,8417.95,2591.76,1.3079,1191.9,9.21,16.61,23.6,322.4,0.5061,-0.6539
1852,3.0,12.0,23.36,17.7,10112.97,7638.98,2473.99,1.3239,1161.8,8.89,16.86,23.6,317.8,0.5691,-0.6619
1853,3.0,11.0,24.12,16.92,11183.1,8593.19,2589.9,1.3014,1155.6,8.53,16.77,24.12,317.9,0.6087,-0.6507
1854,3.0,11.3,24.43,16.55,11860.97,9188.95,2672.02,1.2908,1143.5,8.4,16.48,24.43,326.5,0.5924,-0.6454
1855,3.0,9.0,24.07,16.98,11640.62,8939.57,2701.06,1.3021,1115.2,8.34,16.15,24.07,336.8,0.5889,-0.6511
1856,3.0,10.0,23.76,17.3,11555.05,8881.06,2673.98,1.3011,1123.3,8.41,15.94,23.76,337.0,0.5985,-0.6505
1857,3.0,13.0,23.62,17.42,11685.06,9024.1,2660.96,1.2949,1155.8,8.42,15.9,23.76,337.8,0.5557,-0.6474
1858,3.0,13.6,23.23,17.88,11045.85,8378.3,2667.55,1.3184,1171.5,8.49,16.16,23.23,341.9,0.5535,-0.6592
1859,3.0,19.0,23.67,17.42,10864.56,8347.94,2516.63,1.3015,1141.3,8.69,16.44,23.67,348.6,0.5949,-0.6507
1860,3.0,17.7,24.26,16.75,11588.61,8976.52,2612.09,1.291,1125.8,8.76,16.38,24.26,362.1,0.5914,-0.6455
1861,3.0,17.9,24.16,16.89,11540.74,8921.7,2619.04,1.2936,1105.9,8.94,16.18,24.26,371.0,0.5769,-0.6468
1862,3.0,18.0,24.02,17.07,11300.99,8701.75,2599.24,1.2987,1097.0,9.19,16.18,24.16,373.8,0.5669,-0.6494
1863,3.0,17.2,24.01,16.99,11128.01,8550.12,2577.89,1.3015,1095.4,9.4,16.29,24.02,369.2,0.5528,-0.6508
1864,3.0,17.0,24.17,16.93,10806.89,8339.24,2467.65,1.2959,1076.7,9.57,16.51,24.01,364.8,0.54,-0.648
1865,3.0,17.0,24.11,16.99,10633.74,8148.48,2485.26,1.305,1088.1,9.52,16.71,24.17,351.0,0.5279,-0.6525
1866,3.0,16.4,24.13,16.88,10400.27,7968.37,2431.9,1.3052,1095.4,9.41,16.93,24.11,342.9,0.5029,-0.6526
1867,3.0,15.0,24.24,16.87,9893.08,7594.04,2299.04,1.3027,1065.5,9.26,17.19,24.13,333.9,0.4493,-0.6514
1868,3.0,15.0,24.06,17.06,8959.97,6787.41,2172.56,1.3201,1025.9,9.02,17.52,24.24,316.1,0.4246,-0.66
1869,3.0,14.8,24.0,17.03,8470.82,6417.55,2053.28,1.3199,1012.4,8.72,17.73,24.06,306.8,0.4726,-0.66
1870,3.0,14.0,24.68,16.46,9344.65,7145.16,2199.49,1.3078,1011.4,8.42,17.7,24.68,305.6,0.4713,-0.6539
1871,3.0,13.0,24.61,16.54,9421.82,7124.68,2297.14,1.3224,1014.9,8.27,17.67,24.68,309.4,0.4671,-0.6612
1872,3.0,13.2,24.62,16.44,9319.48,7060.77,2258.71,1.3199,1008.3,8.2,17.7,24.61,311.9,0.5101,-0.6599
1873,3.0,13.0,25.04,16.13,10096.99,7712.03,2384.97,1.3093,1028.3,8.27,17.63,25.04,315.3,0.5019,-0.6546
1874,3.0,11.0,24.48,16.69,10090.95,7587.45,2503.5,1.33,1037.7,8.35,17.25,24.48,313.4,0.5281,-0.665
1875,3.0,12.3,24.72,16.39,10441.82,7977.94,2463.88,1.3088,1010.9,8.29,16.92,24.48,316.4,0.5221,-0.6544
1876,3.0,11.0,24.58,16.6,10427.56,7884.03,2543.53,1.3226,987.5,8.36,16.69,24.72,321.3,0.5276,-0.6613
1877,3.0,9.0,24.44,16.74,10567.13,7964.24,2602.89,1.3268,997.8,8.41,16.55,24.58,325.3,0.518,-0.6634
1878,3.0,11.4,24.26,16.91,10358.64,7817.12,2541.52,1.3251,979.1,8.38,16.36,24.44,328.2,0.5347,-0.6626
1879,3.0,11.0,24.4,16.8,10588.52,8066.43,2522.09,1.3127,995.4,8.39,16.38,24.26,333.6,0.538,-0.6563
1880,3.0,11.0,24.4,16.8,10699.9,8116.64,2583.25,1.3183,999.5,8.45,16.37,24.4,338.4,0.5267,-0.6591
1881,3.0,8.4,24.23,17.05,10558.85,7946.76,2612.09,1.3287,999.5,8.58,16.37,24.4,342.4,0.521,-0.6643
1882,3.0,7.7,24.09,17.16,10451.46,7859.95,2591.51,1.3297,1012.3,8.52,16.42,24.23,337.1,0.5328,-0.6649
1883,3.0,7.0,24.1,17.11,10590.24,8038.08,2552.17,1.3175,1039.3,8.4,16.46,24.09,328.9,0.5324,-0.6588
1884,3.0,7.2,24.02,17.34,10508.25,8033.32,2474.92,1.3081,1051.2,8.31,16.47,24.1,322.8,0.5291,-0.654
1885,3.0,8.0,24.06,17.15,10493.98,7983.15,2510.84,1.3145,1043.1,8.28,16.5,24.02,321.1,0.523,-0.6573
1886,3.0,7.0,24.09,17.13,10302.78,7892.62,2410.16,1.3054,1034.6,8.22,16.55,24.06,320.5,0.4953,-0.6527
1887,3.0,7.1,23.99,17.41,9722.03,7474.79,2247.24,1.3006,1007.7,8.18,16.65,24.09,319.7,0.4896,-0.6503
1888,3.0,7.0,24.16,17.06,9591.71,7389.12,2202.58,1.2981,992.6,8.16,16.8,23.99,319.0,0.4895,-0.649
1889,3.0,7.0,24.22,16.99,9594.52,7390.08,2204.44,1.2983,997.3,8.07,16.9,24.16,315.7,0.4871,-0.6491
1890,3.0,6.6,24.36,17.04,9448.55,7354.64,2093.9,1.2847,976.0,8.06,16.91,24.22,317.0,0.4835,-0.6424
1891,3.0,7.0,24.45,16.76,9408.7,7301.14,2107.56,1.2887,953.5,8.16,16.89,24.36,318.1,0.4925,-0.6443
1892,3.0,6.0,24.33,16.88,9538.98,7435.62,2103.36,1.2829,979.7,8.32,16.83,24.45,316.8,0.5433,-0.6414
1893,3.0,6.1,24.83,16.6,10270.32,8202.53,2067.79,1.2521,998.0,8.46,16.71,24.83,319.4,0.5539,-0.626
1894,3.0,6.0,24.7,16.52,10496.26,8361.44,2134.82,1.2553,1005.2,8.73,16.48,24.83,323.3,0.576,-0.6277
1895,3.0,6.0,24.69,16.53,10754.16,8691.13,2063.03,1.2374,1034.6,9.03,16.39,24.7,324.9,0.5924,-0.6187
1896,3.0,5.1,24.77,16.66,10865.25,8937.0,1928.24,1.2158,1064.2,9.4,16.47,24.69,324.5,0.6101,-0.6079
1897,3.0,5.0,25.0,16.23,11068.25,9205.26,1862.99,1.2024,1085.9,9.81,16.62,24.77,322.5,0.632,-0.6012
1898,3.0,2.5,24.26,16.96,11431.86,9538.14,1893.71,1.1985,1178.0,9.84,16.25,24.26,307.5,0.6408,-0.5993
1899,3.0,2.4,24.15,17.25,11499.04,9665.57,1833.47,1.1897,1231.2,9.84,16.39,24.26,309.0,0.6434,-0.5948
1900,3.0,2.0,24.09,17.14,11565.03,9706.91,1858.12,1.1914,1284.5,9.83,16.62,24.15,308.7,0.671,-0.5957
1901,3.0,1.4,24.51,16.71,11945.51,10127.03,1818.48,1.1796,1304.5,9.77,16.83,24.51,308.6,0.7072,-0.5898
1902,3.0,1.5,25.25,16.13,12615.22,10676.47,1938.75,1.1816,1269.5,9.64,16.94,25.26,310.8,0.7175,-0.5908
1903,3.0,3.0,25.79,15.49,13055.54,10834.34,2221.19,1.205,1186.9,9.33,16.76,25.78,314.2,0.7102,-0.6025
1904,3.0,3.0,25.94,15.35,13075.6,10721.38,2354.22,1.2196,1105.6,8.97,16.35,25.79,313.5,0.7057,-0.6098
1905,3.0,3.7,26.13,15.31,13067.33,10646.43,2420.9,1.2274,1030.2,8.66,15.91,25.94,315.9,0.7166,-0.6137
1906,3.0,4.8,26.13,15.18,13516.97,10802.79,2714.19,1.2512,1001.2,8.33,15.46,26.13,313.0,0.72,-0.6256
1907,3.0,9.0,25.65,15.62,13627.28,10847.15,2780.13,1.2563,1005.7,7.94,14.98,25.65,310.3,0.7172,-0.6282
1908,3.0,9.4,24.57,16.76,13631.9,10796.5,2835.41,1.2626,1060.3,7.55,14.49,24.57,308.5,0.7033,-0.6313
1909,3.0,12.0,24.42,16.82,13368.5,10580.22,2788.28,1.2635,1030.8,7.24,14.26,24.57,310.3,0.6969,-0.6318
1910,3.0,14.0,23.59,17.67,13273.33,10480.16,2793.16,1.2665,1076.9,6.93,13.97,23.59,308.2,0.6941,-0.6333
1911,3.0,13.6,23.38,17.93,13269.09,10432.02,2837.07,1.272,1099.2,6.64,13.99,23.59,305.2,0.6653,-0.636
1912,3.0,16.0,23.19,18.11,12797.72,9999.61,2798.11,1.2798,1095.9,6.48,14.16,23.38,305.0,0.6333,-0.6399
1913,3.0,16.0,22.5,18.89,12325.96,9521.94,2804.02,1.2945,1144.6,6.38,14.27,22.5,303.0,0.6273,-0.6472
1914,3.0,13.8,22.36,19.04,12247.72,9432.61,2815.11,1.2984,1187.4,6.62,14.5,22.5,303.3,0.6271,-0.6492
1915,3.0,13.0,22.69,18.68,12208.88,9433.65,2775.23,1.2942,1187.6,7.04,14.84,22.69,305.9,0.6678,-0.6471
1916,3.0,12.0,23.35,17.96,12809.62,10050.12,2759.5,1.2746,1201.5,7.44,15.08,23.36,311.3,0.6777,-0.6373
1917,3.0,10.2,23.81,17.44,12962.95,10203.33,2759.62,1.2705,1179.8,7.7,15.25,23.8,313.9,0.6755,-0.6352
