hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
1918,3.0,10.0,24.29,16.98,12904.06,10173.79,2730.27,1.2684,1130.1,7.94,15.39,24.29,319.0,0.6886,-0.6342
1919,3.0,11.0,24.81,16.47,13082.45,10372.96,2709.49,1.2612,1076.1,8.14,15.28,24.81,323.6,0.7025,-0.6306
1920,3.0,10.0,24.85,16.38,13284.28,10580.57,2703.72,1.2555,1065.3,8.36,15.03,24.81,322.9,0.7133,-0.6278
1921,3.0,11.0,25.09,16.2,13420.69,10738.91,2681.78,1.2497,1045.8,8.35,14.94,24.85,317.4,0.6985,-0.6249
1922,3.0,10.0,24.13,17.18,13233.67,10514.73,2718.94,1.2586,1079.5,8.05,14.49,24.13,310.1,0.7089,-0.6293
1923,3.0,9.9,24.05,17.18,13407.54,10663.11,2744.42,1.2574,1088.4,7.8,14.37,24.13,308.2,0.7024,-0.6287
1924,3.0,10.0,24.01,17.3,13316.36,10564.06,2752.31,1.2605,1072.3,7.46,14.27,24.05,307.7,0.7119,-0.6303
1925,3.0,10.0,23.97,17.35,13482.77,10704.94,2777.83,1.2595,1069.3,7.14,14.07,24.01,306.6,0.7087,-0.6297
1926,3.0,9.5,23.9,17.35,13468.08,10653.18,2814.9,1.2642,1050.9,6.75,13.87,23.97,305.1,0.7176,-0.6321
1927,3.0,9.0,24.22,17.1,13620.62,10784.86,2835.77,1.2629,1011.5,6.39,13.68,24.22,305.3,0.7274,-0.6315
1928,3.0,10.0,24.45,16.87,13768.27,10927.97,2840.3,1.2599,970.2,6.01,13.32,24.22,304.3,0.7081,-0.63
1929,3.0,10.7,23.84,17.49,13488.85,10632.14,2856.71,1.2687,961.8,5.66,12.9,23.83,302.2,0.6923,-0.6343
1930,3.0,13.0,23.49,17.9,13221.7,10387.58,2834.13,1.2728,949.7,5.66,12.67,23.49,301.7,0.6877,-0.6364
1931,3.0,16.0,22.83,18.64,13147.49,10315.93,2831.57,1.2745,978.3,5.65,12.4,22.83,300.9,0.6855,-0.6372
1932,3.0,16.4,22.43,19.11,13116.5,10277.81,2838.68,1.2762,1003.6,5.63,12.3,22.43,300.5,0.6895,-0.6381
1933,3.0,19.0,22.72,18.77,13201.47,10335.73,2865.74,1.2773,993.4,5.63,12.43,22.43,300.5,0.6773,-0.6386
1934,3.0,21.0,22.51,19.02,13046.41,10156.02,2890.39,1.2846,1004.1,5.63,12.51,22.72,300.4,0.6716,-0.6423
1935,3.0,19.9,22.16,19.43,12944.1,10070.52,2873.58,1.2853,1036.3,5.63,12.55,22.17,300.4,0.6651,-0.6427
1936,3.0,20.0,22.39,19.18,12852.39,9975.07,2877.32,1.2885,1040.2,5.66,12.91,22.16,300.4,0.655,-0.6442
1937,3.0,18.0,22.53,19.05,12684.48,9829.19,2855.3,1.2905,1043.9,5.7,13.21,22.39,300.4,0.6522,-0.6452
1938,3.0,16.0,22.59,18.99,12617.84,9791.18,2826.66,1.2887,1048.5,5.76,13.36,22.53,300.6,0.6544,-0.6443
1939,3.0,16.0,22.95,18.56,12643.34,9825.97,2817.37,1.2867,1033.6,5.87,13.55,22.95,301.1,0.6561,-0.6434
1940,3.0,14.0,22.81,18.73,12679.82,9854.52,2825.3,1.2867,1052.9,5.88,13.55,22.95,301.1,0.6498,-0.6434
1941,3.0,11.7,23.06,18.52,12618.35,9760.4,2857.96,1.2928,1041.4,6.01,13.79,22.81,301.7,0.6617,-0.6464
1942,3.0,11.0,24.04,17.41,12775.17,9943.2,2831.97,1.2848,982.3,6.28,14.03,24.04,305.2,0.664,-0.6424
1943,3.0,10.0,23.88,17.58,12814.13,9980.75,2833.38,1.2839,1001.7,6.4,14.03,24.04,306.5,0.6697,-0.6419
1944,3.0,9.1,24.07,17.46,12912.07,10066.66,2845.41,1.2827,1007.6,6.57,14.19,23.88,307.3,0.6795,-0.6413
1945,3.0,9.0,24.67,16.77,13035.62,10216.61,2819.01,1.2759,977.4,6.87,14.34,24.68,309.8,0.7005,-0.638
1946,3.0,9.0,24.64,16.81,13359.19,10534.53,2824.65,1.2681,968.7,6.83,13.88,24.67,309.2,0.6955,-0.6341
1947,3.0,8.2,23.83,17.75,13315.09,10452.39,2862.71,1.2739,993.9,6.6,13.43,23.82,306.1,0.6884,-0.6369
1948,3.0,8.0,23.9,17.58,13195.1,10337.47,2857.64,1.2764,970.0,6.36,13.37,23.83,305.0,0.6276,-0.6382
1949,3.0,9.0,23.29,18.25,12280.77,9424.68,2856.08,1.303,954.4,6.15,13.52,23.28,303.1,0.6312,-0.6515
1950,3.0,7.8,23.93,17.61,12363.74,9479.99,2883.75,1.3042,923.7,6.07,13.78,23.93,305.6,0.6548,-0.6521
1951,3.0,8.4,24.39,17.11,12702.26,9838.32,2863.95,1.2911,898.5,6.06,13.56,24.38,307.7,0.6536,-0.6456
1952,3.0,9.0,23.59,17.94,12682.07,9817.74,2864.33,1.2918,933.7,5.87,13.19,23.58,304.4,0.6447,-0.6459
1953,3.0,8.5,23.7,17.89,12560.86,9678.18,2882.68,1.2979,921.4,5.84,13.32,23.59,303.3,0.6388,-0.6489
1954,3.0,11.0,23.94,17.58,12437.17,9591.72,2845.45,1.2967,901.7,5.87,13.42,23.7,303.9,0.6423,-0.6483
1955,3.0,11.0,23.36,18.21,12494.62,9645.08,2849.54,1.2954,943.4,5.77,13.25,23.36,303.4,0.6461,-0.6477
1956,3.0,10.5,23.55,18.05,12562.27,9700.25,2862.02,1.295,947.8,5.78,13.43,23.36,303.0,0.6361,-0.6475
1957,3.0,11.0,23.79,17.75,12395.88,9552.97,2842.91,1.2976,930.8,5.85,13.64,23.55,303.5,0.5806,-0.6488
1958,3.0,12.0,23.0,18.63,11557.98,8722.01,2835.97,1.3252,950.5,5.9,13.92,22.99,303.1,0.5495,-0.6626
1959,3.0,11.1,23.22,18.37,10998.58,8259.21,2739.36,1.3317,920.2,6.09,14.34,23.0,306.6,0.5474,-0.6658
1960,3.0,12.0,23.98,17.58,10923.98,8232.96,2691.02,1.3269,884.5,6.38,14.77,23.98,313.4,0.5433,-0.6634
1961,3.0,12.0,23.54,18.06,10931.82,8175.53,2756.29,1.3371,950.6,6.74,15.03,23.54,316.6,0.5383,-0.6686
1962,3.0,11.3,23.68,17.86,10742.55,8104.78,2637.77,1.3255,970.7,7.12,15.42,23.54,319.4,0.6061,-0.6627
1963,3.0,11.0,24.92,16.64,11830.78,9130.88,2699.91,1.2957,977.8,7.54,15.69,24.92,332.1,0.6284,-0.6478
1964,3.0,11.0,24.33,17.24,12183.62,9469.82,2713.8,1.2866,1060.7,7.98,15.5,24.33,331.3,0.6712,-0.6433
1965,3.0,10.5,24.49,17.06,12815.7,10112.56,2703.13,1.2673,1100.2,8.32,15.41,24.33,335.2,0.6828,-0.6337
1966,3.0,11.0,24.94,16.63,12956.1,10285.26,2670.84,1.2597,1062.2,8.48,15.36,24.94,333.3,0.6856,-0.6298
1967,3.0,10.0,24.66,16.91,13000.6,10327.04,2673.56,1.2589,1085.6,8.56,15.25,24.94,327.9,0.6949,-0.6294
1968,3.0,9.9,25.02,16.55,13146.3,10465.0,2681.3,1.2562,1067.4,8.52,15.33,25.02,322.5,0.7123,-0.6281
1969,3.0,10.0,25.39,16.21,13399.27,10729.05,2670.22,1.2489,1038.9,8.5,15.18,25.38,320.7,0.7303,-0.6244
1970,3.0,10.0,24.9,16.7,13694.22,10997.45,2696.77,1.2452,1065.5,8.23,14.69,24.9,310.5,0.7284,-0.6226
1971,3.0,10.3,24.33,17.28,13692.44,10960.38,2732.06,1.2493,1076.6,7.86,14.27,24.33,307.3,0.7174,-0.6246
1972,3.0,11.0,24.17,17.44,13536.12,10787.08,2749.04,1.2548,1056.2,7.47,14.07,24.33,306.1,0.7205,-0.6274
1973,3.0,11.0,23.99,17.64,13610.33,10831.51,2778.83,1.2566,1050.8,7.08,13.8,24.17,305.5,0.7068,-0.6283
1974,3.0,10.0,23.68,17.99,13440.7,10620.58,2820.12,1.2655,1043.3,6.65,13.61,23.68,303.9,0.7194,-0.6328
1975,3.0,10.0,24.35,17.28,13633.72,10806.36,2827.36,1.2616,994.7,6.26,13.61,24.35,304.1,0.7155,-0.6308
1976,3.0,10.0,24.15,17.5,13599.68,10748.16,2851.52,1.2653,973.3,5.85,13.23,24.35,303.0,0.7063,-0.6327
1977,3.0,10.1,23.95,17.76,13483.39,10603.85,2879.54,1.2716,945.4,5.66,12.86,24.15,302.5,0.6987,-0.6358
1978,3.0,10.0,23.77,17.91,13364.86,10483.1,2881.76,1.2749,926.5,5.65,12.58,23.95,302.3,0.7099,-0.6374
1979,3.0,10.0,23.69,17.99,13537.25,10646.4,2890.84,1.2715,925.7,5.66,12.32,23.77,302.3,0.7058,-0.6358
1980,3.0,10.7,23.48,18.32,13485.97,10580.93,2905.03,1.2746,926.8,5.68,12.19,23.69,301.9,0.6983,-0.6373
1981,3.0,11.0,23.2,18.54,13350.7,10465.85,2884.85,1.2756,938.3,5.71,12.16,23.48,302.1,0.6975,-0.6378
1982,3.0,10.0,23.27,18.47,13348.79,10453.94,2894.85,1.2769,946.1,5.73,12.34,23.2,302.1,0.6942,-0.6385
1983,3.0,9.4,23.81,17.96,13316.41,10406.81,2909.6,1.2796,920.0,5.76,12.62,23.8,302.3,0.6893,-0.6398
1984,3.0,9.0,23.68,18.02,13235.6,10339.03,2896.57,1.2802,923.9,5.78,12.61,23.81,302.7,0.6814,-0.6401
1985,3.0,9.0,23.61,18.09,13114.65,10219.82,2894.83,1.2833,930.6,5.82,12.75,23.68,302.7,0.6801,-0.6416
1986,3.0,7.9,23.91,17.88,13140.34,10203.09,2937.26,1.2879,921.5,5.9,12.96,23.61,303.2,0.6911,-0.6439
1987,3.0,7.0,24.53,17.12,13309.67,10371.0,2938.66,1.2834,895.1,6.06,13.08,24.54,304.9,0.7012,-0.6417
1988,3.0,7.0,23.87,17.82,13465.02,10524.61,2940.41,1.2794,939.7,6.1,12.8,23.87,305.5,0.6925,-0.6397
1989,3.0,6.0,24.01,17.82,13386.53,10389.36,2997.17,1.2885,938.2,6.26,13.06,23.87,304.8,0.7028,-0.6442
1990,3.0,6.0,24.61,17.05,13515.97,10548.3,2967.67,1.2813,923.4,6.5,13.32,24.61,306.9,0.7015,-0.6407
1991,3.0,5.0,24.08,17.6,13540.85,10532.73,3008.11,1.2856,960.8,6.73,13.25,24.08,307.9,0.6975,-0.6428
1992,3.0,4.3,24.34,17.49,13435.39,10472.22,2963.17,1.283,965.6,7.05,13.62,24.08,309.4,0.7144,-0.6415
1993,3.0,4.0,25.3,16.36,13643.36,10732.34,2911.02,1.2712,936.2,7.42,13.97,25.3,311.6,0.7108,-0.6356
1994,3.0,3.0,24.42,17.25,13645.71,10683.37,2962.34,1.2773,967.2,7.48,13.5,24.42,307.5,0.7066,-0.6386
1995,3.0,2.8,24.14,17.69,13452.11,10612.94,2839.18,1.2675,983.3,7.63,13.47,24.42,308.9,0.7098,-0.6338
1996,3.0,2.0,24.23,17.45,13370.99,10659.95,2711.05,1.2543,997.0,7.68,13.66,24.14,310.1,0.7187,-0.6272
1997,3.0,2.0,24.99,16.67,13471.23,10796.47,2674.77,1.2477,964.6,7.71,13.93,24.99,309.8,0.7172,-0.6239
1998,3.0,2.0,24.52,17.31,13555.6,10779.28,2776.32,1.2576,984.4,7.66,13.7,24.52,308.1,0.7189,-0.6288
1999,3.0,3.3,24.75,16.91,13622.88,10800.23,2822.65,1.2614,977.8,7.67,13.84,24.52,309.3,0.7302,-0.6307
2000,3.0,3.6,24.78,16.88,13937.59,10972.48,2965.1,1.2702,984.5,7.54,13.77,24.75,307.7,0.7344,-0.6351
2001,3.0,4.1,24.54,17.32,14123.62,11034.67,3088.95,1.2799,994.8,7.43,13.57,24.78,307.7,0.7386,-0.64
2002,3.0,5.2,24.53,17.15,14162.34,11093.79,3068.55,1.2766,989.8,7.35,13.44,24.54,310.2,0.7355,-0.6383
2003,3.0,8.0,24.37,17.3,13968.02,11045.58,2922.45,1.2646,989.4,7.26,13.33,24.53,309.6,0.7297,-0.6323
2004,3.0,8.3,23.78,18.14,13906.42,10955.98,2950.44,1.2693,1024.9,7.1,13.21,23.78,308.1,0.7255,-0.6346
2005,3.0,10.0,24.27,17.41,13770.07,10891.17,2878.9,1.2643,994.3,6.91,13.43,24.26,308.1,0.7207,-0.6322
2006,3.0,11.0,23.92,17.78,13686.4,10823.78,2862.62,1.2645,1009.2,6.67,13.32,23.92,306.5,0.7128,-0.6322
2007,3.0,10.6,23.99,17.86,13636.19,10701.93,2934.26,1.2742,997.0,6.38,13.37,23.92,305.2,0.7129,-0.6371
2008,3.0,12.0,24.32,17.36,13574.62,10704.67,2869.95,1.2681,967.1,6.19,13.37,24.32,306.4,0.7111,-0.6341
2009,3.0,12.0,23.79,17.92,13572.42,10677.44,2894.99,1.2711,982.4,5.9,13.05,23.8,305.1,0.7059,-0.6356
2010,3.0,10.3,24.1,17.72,13527.95,10594.02,2933.93,1.2769,946.7,5.86,13.03,24.1,304.6,0.6966,-0.6385
2011,3.0,10.0,24.02,17.67,13371.52,10454.6,2916.92,1.279,931.4,5.89,12.92,24.1,305.0,0.679,-0.6395
2012,3.0,9.0,23.68,18.05,13122.7,10188.89,2933.81,1.2879,938.5,5.96,12.94,23.68,304.3,0.6616,-0.644
2013,3.0,7.8,24.0,17.84,12976.34,9927.33,3049.02,1.3071,913.0,6.19,13.25,24.0,305.2,0.6708,-0.6536
2014,3.0,7.0,24.35,17.33,13051.61,10070.77,2980.84,1.296,908.2,6.46,13.39,24.35,308.4,0.6873,-0.648
2015,3.0,7.0,24.27,17.41,13269.72,10321.43,2948.29,1.2856,938.9,6.74,13.41,24.35,309.5,0.6781,-0.6428
2016,3.0,6.6,24.02,17.84,13224.23,10183.09,3041.14,1.2986,971.7,7.02,13.66,24.27,309.7,0.6724,-0.6493
2017,3.0,7.0,24.39,17.29,12955.58,10102.19,2853.39,1.2825,965.4,7.37,14.05,24.39,313.5,0.6726,-0.6412
2018,3.0,7.0,23.95,17.75,13039.89,10110.67,2929.22,1.2897,988.0,7.52,13.83,23.95,310.5,0.683,-0.6449
2019,3.0,5.8,24.09,17.74,13107.88,10264.01,2843.88,1.2771,1002.4,7.53,13.96,23.95,310.4,0.678,-0.6385
2020,3.0,6.0,24.47,17.21,13002.34,10190.07,2812.27,1.276,976.1,7.57,14.15,24.47,311.2,0.6546,-0.638
2021,3.0,6.0,23.88,17.83,12718.74,9841.32,2877.41,1.2924,1005.3,7.56,14.2,23.88,309.5,0.6365,-0.6462
2022,3.0,5.7,24.14,17.67,12169.41,9570.32,2599.1,1.2716,986.5,7.52,14.55,23.88,310.9,0.6188,-0.6358
2023,3.0,6.0,24.7,16.98,11819.62,9308.57,2511.05,1.2698,932.2,7.65,14.82,24.69,317.3,0.5985,-0.6349
2024,3.0,7.0,24.25,17.44,11640.7,9008.35,2632.34,1.2922,957.2,7.74,14.95,24.26,320.0,0.6134,-0.6461
2025,3.0,6.3,24.9,16.91,11693.85,9233.84,2460.01,1.2664,941.1,7.92,15.2,24.9,326.8,0.6052,-0.6332
2026,3.0,7.0,24.43,17.25,11717.38,9113.68,2603.7,1.2857,979.9,8.08,15.24,24.44,327.3,0.6433,-0.6428
2027,3.0,8.0,25.14,16.55,12381.79,9688.07,2693.72,1.278,990.6,8.22,15.47,25.14,329.2,0.6435,-0.639
2028,3.0,7.3,24.61,17.2,12486.18,9695.38,2790.8,1.2878,1032.0,8.22,15.33,24.61,326.6,0.6399,-0.6439
2029,3.0,9.0,24.96,16.73,12387.88,9638.27,2749.62,1.2853,1000.6,8.23,15.44,24.96,325.9,0.6264,-0.6426
2030,3.0,9.0,24.33,17.37,12192.79,9436.94,2755.85,1.292,1050.9,8.25,15.45,24.33,323.5,0.5988,-0.646
2031,3.0,8.5,24.31,17.49,11733.08,9020.36,2712.72,1.3007,1040.6,8.32,15.74,24.33,326.5,0.5863,-0.6504
2032,3.0,9.0,24.58,17.11,11434.21,8837.11,2597.1,1.2939,1013.5,8.55,15.96,24.31,333.3,0.5812,-0.6469
2033,3.0,9.0,24.57,17.13,11420.76,8762.34,2658.42,1.3034,1024.6,8.83,16.11,24.58,338.4,0.5711,-0.6517
2034,3.0,8.6,24.44,17.35,11095.12,8612.4,2482.72,1.2883,1045.7,9.05,16.3,24.57,340.9,0.5512,-0.6441
2035,3.0,8.0,24.41,17.3,10654.28,8314.43,2339.85,1.2814,1048.5,9.26,16.57,24.44,340.9,0.5418,-0.6407
2036,3.0,8.0,24.34,17.37,10465.93,8175.98,2289.95,1.2801,1080.2,9.41,16.86,24.41,329.0,0.5257,-0.64
2037,3.0,7.5,24.34,17.47,10078.61,7936.81,2141.8,1.2699,1094.6,9.36,17.18,24.34,318.4,0.5491,-0.6349
2038,3.0,8.0,24.76,16.94,10572.92,8294.48,2278.44,1.2747,1104.2,9.22,17.33,24.76,314.7,0.5462,-0.6373
2039,3.0,8.0,24.73,16.97,10714.74,8252.62,2462.12,1.2983,1097.2,9.05,17.3,24.76,314.7,0.5518,-0.6492
2040,3.0,7.0,24.96,16.85,10678.04,8336.69,2341.35,1.2808,1072.9,8.93,17.28,24.73,318.3,0.5649,-0.6404
2041,3.0,7.0,25.18,16.53,10920.5,8534.19,2386.32,1.2796,1046.8,9.02,17.13,24.96,321.9,0.5961,-0.6398
2042,3.0,7.0,24.66,17.06,11618.6,9003.43,2615.17,1.2905,1113.6,9.1,16.66,24.66,313.6,0.5866,-0.6452
2043,3.0,7.1,23.97,17.87,11406.02,8853.59,2552.44,1.2883,1150.7,9.07,16.36,23.97,314.8,0.5831,-0.6441
2044,3.0,7.0,23.96,17.79,11337.96,8796.67,2541.29,1.2889,1170.2,8.95,16.53,23.97,316.9,0.586,-0.6444
2045,3.0,6.0,24.06,17.68,11346.03,8842.42,2503.61,1.2831,1172.1,8.83,16.61,23.96,317.7,0.5874,-0.6416
2046,3.0,4.8,24.15,17.67,11153.28,8864.93,2288.35,1.2581,1164.1,8.75,16.62,24.06,318.5,0.5721,-0.6291
2047,3.0,5.0,24.1,17.64,10929.53,8634.31,2295.22,1.2658,1157.0,8.73,16.73,24.15,317.9,0.5713,-0.6329
2048,3.0,7.0,24.11,17.63,11230.35,8623.43,2606.92,1.3023,1175.1,8.6,16.86,24.1,315.6,0.6088,-0.6512
2049,3.0,7.6,24.61,17.21,11925.38,9191.67,2733.71,1.2974,1150.6,8.37,16.72,24.61,319.7,0.6176,-0.6487
2050,3.0,10.0,24.75,16.98,12030.87,9322.45,2708.42,1.2905,1100.7,8.24,16.37,24.61,329.2,0.619,-0.6453
2051,3.0,11.0,24.54,17.2,12041.58,9338.23,2703.34,1.2895,1087.6,8.34,16.05,24.75,338.3,0.6122,-0.6447
2052,3.0,12.2,24.17,17.67,11938.09,9231.91,2706.18,1.2931,1105.6,8.41,15.91,24.17,342.4,0.621,-0.6466
2053,3.0,13.1,24.27,17.52,12037.04,9362.6,2674.45,1.2857,1103.9,8.6,15.88,24.17,350.1,0.6195,-0.6428
2054,3.0,14.0,24.22,17.54,11987.25,9338.67,2648.58,1.2836,1110.5,8.77,15.9,24.27,357.1,0.6116,-0.6418
2055,3.0,15.1,24.1,17.7,11860.37,9220.7,2639.67,1.2863,1129.1,8.95,16.03,24.22,362.2,0.6092,-0.6431
2056,3.0,17.0,24.3,17.46,11779.56,9185.89,2593.67,1.2824,1119.8,9.18,16.19,24.1,366.1,0.623,-0.6412
2057,3.0,17.0,24.65,17.11,11968.96,9395.82,2573.13,1.2739,1105.7,9.4,16.24,24.65,371.3,0.6372,-0.6369
2058,3.0,15.9,24.74,17.02,12173.72,9611.99,2561.72,1.2665,1118.6,9.67,16.24,24.65,365.2,0.6454,-0.6333
2059,3.0,12.0,25.05,16.71,12316.76,9734.89,2581.88,1.2652,1102.2,9.74,16.31,25.05,358.5,0.637,-0.6326
2060,3.0,11.2,25.17,16.59,12188.15,9609.89,2578.26,1.2683,1084.9,9.67,16.42,25.05,351.6,0.6199,-0.6341
2061,3.0,13.1,24.94,16.85,11905.51,9352.38,2553.13,1.273,1093.9,9.66,16.48,25.17,346.7,0.6138,-0.6365
2062,3.0,12.0,24.7,17.08,11821.65,9261.41,2560.25,1.2764,1128.3,9.66,16.58,24.94,342.1,0.6356,-0.6382
2063,3.0,11.0,25.16,16.61,12168.96,9591.9,2577.05,1.2687,1120.1,9.55,16.7,25.16,343.3,0.6319,-0.6343
2064,3.0,10.8,25.26,16.55,12121.4,9538.38,2583.02,1.2708,1088.9,9.53,16.6,25.16,345.4,0.6349,-0.6354
2065,3.0,10.0,25.33,16.45,12156.98,9582.22,2574.76,1.2687,1074.6,9.65,16.52,25.26,347.5,0.6341,-0.6344
2066,3.0,9.0,24.43,17.37,12142.12,9568.6,2573.52,1.269,1143.2,9.68,16.16,24.43,329.7,0.6426,-0.6345
2067,3.0,8.7,24.26,17.59,12298.13,9692.12,2606.01,1.2689,1209.9,9.46,16.34,24.43,317.4,0.6379,-0.6344
2068,3.0,7.0,24.26,17.56,12292.46,9624.12,2668.34,1.2773,1222.7,9.15,16.48,24.26,316.2,0.6441,-0.6386
2069,3.0,7.0,24.57,17.24,12409.78,9719.59,2690.19,1.2768,1176.2,8.9,16.4,24.56,321.2,0.6539,-0.6384
2070,3.0,7.4,24.8,17.03,12574.5,9865.41,2709.09,1.2746,1123.8,8.66,16.13,24.57,326.6,0.6614,-0.6373
2071,3.0,8.4,24.94,16.87,12668.51,9975.32,2693.2,1.27,1079.9,8.48,15.81,24.8,330.1,0.6747,-0.635
2072,3.0,9.4,25.0,16.8,12865.22,10170.3,2694.92,1.265,1060.1,8.3,15.52,24.94,328.2,0.6848,-0.6325
2073,3.0,10.9,24.7,17.16,13025.43,10317.62,2707.81,1.2624,1077.3,8.08,15.23,25.0,322.9,0.6835,-0.6312
2074,3.0,14.0,24.23,17.61,12994.21,10293.01,2701.2,1.2624,1106.9,7.83,15.04,24.24,317.6,0.021,-0.6312
2075,3.0,17.0,15.86,30.85,721.38,316.9,404.47,2.2763,1031.2,7.34,15.54,15.86,300.1,0.0902,-2.2096
2076,3.0,18.5,17.49,27.36,1878.69,1359.22,519.47,1.3822,931.4,6.84,16.04,17.49,300.0,0.0902,-0.9468
2077,3.0,20.0,18.15,26.18,1928.0,1360.27,567.73,1.4174,831.8,6.34,16.53,18.16,300.0,0.0902,-0.7087
2078,3.0,21.0,18.86,25.07,1939.23,1361.32,577.91,1.4245,732.1,5.85,17.02,18.86,300.0,0.0902,-0.7123
2079,3.0,21.4,19.63,23.93,1937.76,1362.35,575.42,1.4224,632.3,5.61,17.5,19.63,300.0,0.0902,-0.7112
2080,3.0,21.0,20.51,22.65,1933.81,1363.37,570.45,1.4184,532.6,5.6,17.98,20.52,300.0,0.0902,-0.7092
2081,3.0,21.0,21.16,21.79,1949.96,1364.39,585.57,1.4292,500.3,5.61,18.46,21.17,300.0,0.0902,-0.7146
2082,3.0,20.3,21.62,21.23,1951.85,1365.42,586.43,1.4295,500.5,5.61,18.92,21.61,300.0,0.0902,-0.7147
2083,3.0,18.0,22.04,20.66,1954.79,1366.38,588.41,1.4306,500.8,5.61,19.34,22.04,300.1,0.0902,-0.7153
2084,3.0,17.0,22.5,20.11,1951.31,1367.29,584.02,1.4271,500.8,5.63,19.8,22.49,300.1,0.0902,-0.7136
2085,3.0,15.6,22.88,19.74,1959.44,1368.26,591.18,1.4321,501.0,5.63,20.19,22.88,300.1,0.0902,-0.716
2086,3.0,14.0,23.21,19.29,1963.32,1369.08,594.25,1.434,501.0,5.66,20.52,23.21,300.2,0.0902,-0.717
2087,3.0,12.0,23.48,18.98,1949.63,1369.78,579.84,1.4233,501.3,5.7,20.79,23.21,300.2,0.0902,-0.7117
2088,3.0,10.5,23.76,18.8,1945.25,1370.36,574.89,1.4195,500.9,5.81,21.06,23.48,300.2,0.0902,-0.7098
2089,3.0,10.0,23.9,18.52,1963.81,1370.94,592.87,1.4325,500.9,5.95,21.21,23.76,300.3,0.0902,-0.7162
2090,3.0,11.0,23.48,19.01,2023.06,1371.24,651.82,1.4754,501.0,6.07,20.79,23.49,300.4,0.0902,-0.7377
2091,3.0,9.9,23.13,19.57,2026.36,1370.35,656.01,1.4787,500.8,5.95,20.43,23.13,300.3,0.0902,-0.7394
2092,3.0,10.0,22.96,19.64,2017.72,1369.6,648.12,1.4732,500.2,5.96,20.26,23.13,300.3,0.0902,-0.7366
2093,3.0,10.0,22.85,19.78,2009.91,1369.23,640.68,1.4679,500.3,5.9,20.15,22.96,300.3,0.0902,-0.734
2094,3.0,8.8,22.88,19.89,1989.16,1369.01,620.15,1.453,500.2,5.84,20.18,22.85,300.3,0.0902,-0.7265
2095,3.0,10.0,23.02,19.59,1965.8,1369.07,596.73,1.4359,500.2,5.89,20.33,22.88,300.3,0.0902,-0.7179
2096,3.0,9.0,23.09,19.52,1983.54,1369.37,614.17,1.4485,500.3,5.8,20.39,23.02,300.2,0.0902,-0.7243
2097,3.0,9.2,23.18,19.6,1977.73,1369.51,608.22,1.4441,500.3,5.81,20.48,23.09,300.3,0.0902,-0.7221
2098,3.0,10.0,23.28,19.3,1973.53,1369.69,603.83,1.4409,500.3,5.82,20.59,23.18,300.3,0.0902,-0.7204
2099,3.0,10.0,23.33,19.25,1987.24,1369.93,617.31,1.4506,500.5,5.76,20.63,23.28,300.3,0.0902,-0.7253
2100,3.0,10.5,23.39,19.36,1984.61,1370.02,614.58,1.4486,500.6,5.74,20.69,23.33,300.3,0.0902,-0.7243
2101,3.0,11.0,23.48,19.1,1979.69,1370.15,609.54,1.4449,500.7,5.76,20.77,23.39,300.3,0.0902,-0.7224
2102,3.0,12.0,23.5,19.08,1990.79,1370.33,620.47,1.4528,501.1,5.73,20.8,23.48,300.3,0.0902,-0.7264
2103,3.0,11.6,23.53,19.2,1991.03,1370.38,620.65,1.4529,501.5,5.72,20.83,23.5,300.3,0.0902,-0.7264
2104,3.0,13.0,23.6,18.97,1981.66,1370.45,611.2,1.446,501.0,5.77,20.9,23.53,300.3,0.0902,-0.723
2105,3.0,13.0,23.61,18.97,1995.54,1370.59,624.95,1.456,502.1,5.71,20.91,23.6,300.3,0.0902,-0.728
2106,3.0,13.1,23.66,19.02,1986.44,1370.62,615.82,1.4493,502.2,5.72,20.97,23.61,300.3,0.0902,-0.7247
2107,3.0,12.0,23.73,18.85,1981.71,1370.74,610.97,1.4457,501.7,5.78,21.04,23.66,300.3,0.0902,-0.7229
2108,3.0,11.0,23.76,18.82,1988.02,1370.88,617.14,1.4502,501.8,5.82,21.07,23.73,300.3,0.0902,-0.7251
2109,3.0,10.5,23.78,18.94,1988.14,1370.95,617.19,1.4502,501.6,5.88,21.09,23.76,300.3,0.0902,-0.7251
2110,3.0,11.0,23.8,18.79,1986.43,1370.99,615.44,1.4489,501.4,5.98,21.11,23.78,300.4,0.0902,-0.7244
2111,3.0,10.8,23.78,18.81,1995.17,1371.03,624.14,1.4552,502.1,5.97,21.09,23.8,300.3,0.0902,-0.7276
2112,3.0,8.7,23.79,18.94,1988.64,1371.0,617.64,1.4505,501.6,6.07,21.1,23.78,300.4,0.0902,-0.7253
2113,3.0,9.0,23.78,18.82,1986.34,1371.02,615.32,1.4488,500.9,6.23,21.09,23.79,300.5,0.0902,-0.7244
2114,3.0,8.0,23.35,19.32,2020.86,1370.99,649.87,1.474,500.9,6.37,20.66,23.36,300.5,0.0902,-0.737
2115,3.0,7.2,23.01,19.86,2014.95,1370.08,644.87,1.4707,500.5,6.45,20.31,23.01,300.4,0.0902,-0.7353
2116,3.0,8.0,22.83,19.95,2005.52,1369.34,636.18,1.4646,500.4,6.6,20.14,23.01,300.4,0.0902,-0.7323
2117,3.0,7.0,22.73,20.07,2001.55,1368.97,632.57,1.4621,500.5,6.53,20.04,22.83,300.3,0.0902,-0.731
2118,3.0,6.3,22.81,20.09,1971.93,1368.77,603.16,1.4407,500.4,6.53,20.12,22.73,300.3,0.0902,-0.7203
2119,3.0,7.0,22.93,19.84,1959.59,1368.93,590.66,1.4315,500.4,6.61,20.24,22.81,300.3,0.0902,-0.7157
2120,3.0,8.0,22.98,19.79,1975.66,1369.19,606.47,1.4429,500.6,6.52,20.29,22.93,300.2,0.0902,-0.7215
2121,3.0,7.8,23.03,19.83,1984.1,1369.3,614.8,1.449,500.6,6.3,20.34,22.98,300.2,0.0902,-0.7245
2122,3.0,12.0,23.14,19.61,1972.42,1369.4,603.02,1.4404,500.4,6.17,20.44,23.03,300.3,0.0902,-0.7202
2123,3.0,14.0,23.16,19.59,1998.3,1369.62,628.68,1.459,500.9,5.79,20.46,23.14,300.2,0.0902,-0.7295
2124,3.0,13.7,23.24,19.6,1985.24,1369.66,615.58,1.4494,500.9,5.67,20.54,23.16,300.2,0.0902,-0.7247
2125,3.0,17.0,23.41,19.31,1965.15,1369.83,595.32,1.4346,500.7,5.7,20.71,23.24,300.3,0.0902,-0.7173
2126,3.0,17.0,23.3,19.45,2015.38,1370.19,645.19,1.4709,502.0,5.63,20.6,23.41,300.2,0.0902,-0.7354
2127,3.0,17.7,23.26,19.56,2003.62,1369.96,633.67,1.4625,502.2,5.64,20.56,23.3,300.3,0.1107,-0.7313
2128,3.0,18.0,23.85,18.84,2354.34,1681.37,672.98,1.4003,502.2,5.65,20.54,23.84,300.3,0.1126,-0.7001
2129,3.0,18.0,23.58,19.16,2485.59,1709.63,775.97,1.4539,519.9,5.66,20.33,23.85,300.4,0.1126,-0.7269
2130,3.0,17.9,23.52,19.28,2451.19,1709.07,742.12,1.4342,515.0,5.66,20.24,23.58,300.5,0.1127,-0.7171
2131,3.0,17.0,23.64,19.1,2419.81,1710.26,709.55,1.4149,508.3,5.69,20.32,23.52,300.4,0.1223,-0.7074
2132,3.0,15.0,23.93,18.78,2584.96,1856.25,728.7,1.3926,510.4,5.69,20.34,23.64,300.3,0.1238,-0.6963
2133,3.0,14.9,24.08,18.72,2633.22,1878.96,754.25,1.4014,515.2,5.78,20.48,23.93,300.3,0.1238,-0.7007
2134,3.0,14.0,24.18,18.52,2637.34,1879.36,757.98,1.4033,518.1,5.92,20.6,24.08,300.4,0.1238,-0.7017
2135,3.0,12.0,24.16,18.54,2657.96,1879.71,778.25,1.414,523.0,6.0,20.62,24.18,300.4,0.1238,-0.707
2136,3.0,10.3,24.19,18.68,2649.16,1878.63,770.53,1.4102,518.1,6.12,20.61,24.16,300.5,0.1359,-0.7051
2137,3.0,10.0,24.49,18.19,2860.25,2062.58,797.68,1.3867,514.9,6.33,20.54,24.49,300.7,0.1462,-0.6934
2138,3.0,10.0,24.27,18.44,3121.77,2218.01,903.76,1.4075,524.2,6.58,20.1,24.49,300.8,0.1462,-0.7037
2139,3.0,9.4,23.8,19.16,3126.08,2216.48,909.61,1.4104,530.6,6.76,19.68,23.8,301.1,0.1462,-0.7052
2140,3.0,9.0,23.56,19.26,3115.6,2215.04,900.56,1.4066,514.8,6.93,19.31,23.8,300.8,0.1462,-0.7033
2141,3.0,9.0,23.19,19.71,3105.77,2213.77,892.01,1.4029,518.5,7.05,18.97,23.19,300.8,0.1462,-0.7015
2142,3.0,7.8,23.2,19.89,3076.2,2212.61,863.59,1.3903,511.5,7.03,18.93,23.19,300.5,0.1462,-0.6952
2143,3.0,8.1,23.24,19.66,3060.63,2212.46,848.17,1.3834,513.1,7.14,18.99,23.2,300.5,0.1516,-0.6917
2144,3.0,8.0,23.32,19.56,3166.19,2294.53,871.66,1.3799,520.0,7.12,18.97,23.24,300.4,0.1573,-0.6899
2145,3.0,8.8,23.43,19.66,3277.39,2381.97,895.41,1.3759,525.7,7.1,18.96,23.32,300.5,0.1573,-0.688
2146,3.0,11.0,23.42,19.45,3293.34,2381.95,911.4,1.3826,530.4,7.08,18.99,23.43,300.5,0.1573,-0.6913
2147,3.0,13.0,23.35,19.55,3314.08,2382.05,932.03,1.3913,537.6,6.89,18.97,23.42,300.4,0.1607,-0.6956
2148,3.0,13.8,23.51,19.58,3348.19,2433.49,914.7,1.3759,532.4,6.7,18.99,23.35,300.5,0.1892,-0.6879
2149,3.0,15.0,24.22,18.56,3888.56,2864.82,1023.73,1.3573,539.0,6.68,18.97,24.23,300.5,0.1982,-0.6787
2150,3.0,17.0,23.7,19.16,4159.4,3000.25,1159.15,1.3864,600.2,6.68,18.75,23.7,301.0,0.2049,-0.6932
2151,3.0,16.6,23.96,19.03,4201.65,3100.83,1100.82,1.355,580.7,6.53,18.68,23.7,300.9,0.2144,-0.6775
2152,3.0,18.0,24.14,18.67,4396.06,3244.39,1151.67,1.355,591.6,6.55,18.72,23.96,300.8,0.2236,-0.6775
2153,3.0,18.0,24.0,18.83,4640.99,3384.26,1256.73,1.3713,628.6,6.58,18.68,24.14,301.0,0.2546,-0.6857
2154,3.0,16.7,24.32,18.6,5192.82,3852.47,1340.35,1.3479,665.6,6.65,18.6,24.32,301.2,0.3001,-0.674
2155,3.0,13.8,24.6,18.2,6049.18,4540.47,1508.72,1.3323,736.6,6.91,18.51,24.32,301.5,0.3072,-0.6661
2156,3.0,13.3,24.27,18.56,6291.05,4647.01,1644.04,1.3538,796.0,7.04,18.51,24.28,301.6,0.3238,-0.6769
2157,3.0,12.8,24.49,18.36,6531.43,4898.06,1633.37,1.3335,819.9,6.99,18.59,24.27,301.9,0.3526,-0.6667
2158,3.0,12.0,24.91,17.88,7094.81,5334.57,1760.24,1.33,840.8,7.04,18.64,24.91,302.4,0.3877,-0.665
2159,3.0,11.0,25.16,17.62,7768.44,5866.94,1901.51,1.3241,898.9,7.25,18.71,24.91,304.0,0.3888,-0.6621
2160,3.0,9.6,25.12,17.7,7872.13,5887.34,1984.79,1.3371,921.8,7.38,18.82,25.16,304.0,0.3909,-0.6686
2161,4.0,8.6,25.15,17.65,7897.83,5920.08,1977.75,1.3341,929.4,7.45,18.86,25.12,304.5,0.4046,-0.667
2162,4.0,7.7,24.92,17.9,8274.75,6128.45,2146.29,1.3502,933.3,7.27,18.44,25.15,302.7,0.4225,-0.6751
2163,4.0,7.0,24.78,18.1,8609.48,6394.28,2215.2,1.3464,937.6,7.21,18.04,24.92,303.7,0.4196,-0.6732
2164,4.0,6.8,24.53,18.32,8576.24,6346.62,2229.63,1.3513,917.8,7.16,17.7,24.78,304.1,0.4196,-0.6757
2165,4.0,6.8,24.39,18.48,8543.04,6343.28,2199.76,1.3468,894.7,7.12,17.39,24.53,304.7,0.4198,-0.6734
2166,4.0,7.9,24.29,18.64,8514.82,6342.99,2171.83,1.3424,873.2,7.11,17.12,24.39,305.0,0.4196,-0.6712
2167,4.0,7.0,24.14,18.72,8538.41,6337.51,2200.9,1.3473,863.5,7.11,16.89,24.29,305.1,0.4196,-0.6736
2168,4.0,8.0,24.13,18.74,8481.07,6335.24,2145.83,1.3387,849.9,7.06,16.76,24.14,306.1,0.416,-0.6694
2169,4.0,10.5,24.06,19.01,8413.84,6280.54,2133.3,1.3397,840.0,6.96,16.67,24.13,305.7,0.4144,-0.6698
2170,4.0,13.0,24.07,18.81,8359.12,6254.33,2104.79,1.3365,817.6,6.91,16.51,24.06,306.5,0.4121,-0.6683
2171,4.0,14.0,23.96,18.94,8365.13,6219.0,2146.12,1.3451,806.5,6.93,16.34,24.07,307.8,0.4095,-0.6725
2172,4.0,15.5,24.07,18.99,8242.15,6177.89,2064.26,1.3341,793.5,6.99,16.38,23.96,309.9,0.4119,-0.6671
2173,4.0,17.0,24.08,18.8,8289.98,6214.84,2075.14,1.3339,794.7,7.1,16.35,24.07,310.1,0.4072,-0.667
2174,4.0,17.0,23.61,19.34,8279.96,6142.66,2137.31,1.3479,814.7,7.1,16.16,23.62,309.6,0.4102,-0.674
2175,4.0,17.6,24.18,18.84,8209.9,6187.1,2022.81,1.3269,775.4,7.1,16.29,24.18,309.8,0.4097,-0.6635
2176,4.0,18.0,23.73,19.2,8299.69,6179.56,2120.13,1.3431,815.0,7.3,16.24,23.74,312.7,0.3936,-0.6715
2177,4.0,18.0,23.92,18.99,7886.89,5937.33,1949.56,1.3284,779.6,7.27,16.39,23.73,310.2,0.3945,-0.6642
2178,4.0,18.1,24.1,18.92,7898.68,5951.23,1947.44,1.3272,767.5,7.31,16.43,23.92,309.6,0.4395,-0.6636
2179,4.0,15.0,24.33,18.53,8768.1,6630.94,2137.16,1.3223,813.7,7.47,16.28,24.1,311.8,0.4376,-0.6612
2180,4.0,13.0,24.14,18.74,8827.78,6600.83,2226.96,1.3374,840.3,7.59,16.38,24.33,315.8,0.437,-0.6687
2181,4.0,14.6,24.35,18.66,8697.07,6592.59,2104.47,1.3192,837.1,7.67,16.57,24.14,317.8,0.4289,-0.6596
2182,4.0,10.0,24.14,18.74,8698.33,6473.19,2225.14,1.3437,845.5,7.71,16.58,24.35,315.9,0.4398,-0.6719
2183,4.0,9.0,24.75,18.09,8772.67,6637.39,2135.29,1.3217,833.6,7.8,16.88,24.75,315.7,0.4298,-0.6609
2184,4.0,9.8,24.27,18.77,8695.61,6486.1,2209.51,1.3407,878.4,7.81,16.98,24.27,310.5,0.4243,-0.6703
2185,4.0,9.0,24.65,18.2,8472.36,6403.67,2068.69,1.323,847.0,7.77,17.18,24.65,308.5,0.4241,-0.6615
2186,4.0,8.0,23.93,19.01,8608.83,6402.58,2206.25,1.3446,892.4,7.61,16.84,23.93,305.1,0.4318,-0.6723
2187,4.0,9.5,24.04,19.04,8680.28,6515.93,2164.36,1.3322,871.8,7.39,16.66,23.93,304.7,0.4345,-0.6661
2188,4.0,8.0,24.3,18.59,8680.89,6554.85,2126.04,1.3243,841.2,7.32,16.61,24.04,306.6,0.4315,-0.6622
2189,4.0,7.0,24.0,18.94,8745.54,6507.95,2237.59,1.3438,853.3,7.25,16.47,24.0,306.2,0.4315,-0.6719
2190,4.0,7.9,24.14,18.94,8681.89,6506.54,2175.35,1.3343,839.7,7.09,16.49,24.0,307.3,0.4316,-0.6672
2191,4.0,10.7,24.25,18.68,8647.72,6508.13,2139.59,1.3288,828.9,7.06,16.49,24.14,307.8,0.4315,-0.6644
2192,4.0,11.6,23.79,19.2,8749.16,6506.75,2242.41,1.3446,850.7,6.98,16.24,23.8,308.0,0.4316,-0.6723
2193,4.0,13.0,24.14,19.0,8661.68,6505.59,2156.09,1.3314,807.0,6.87,16.17,24.14,309.1,0.4281,-0.6657
2194,4.0,16.0,23.8,19.21,8650.27,6452.95,2197.32,1.3405,825.5,6.95,16.07,23.8,310.8,0.4261,-0.6703
2195,4.0,18.0,23.59,19.45,8639.21,6421.01,2218.2,1.3455,810.6,6.9,15.76,23.8,309.2,0.4213,-0.6727
2196,4.0,19.1,23.46,19.82,8520.21,6345.93,2174.28,1.3426,799.4,6.87,15.62,23.59,309.9,0.411,-0.6713
2197,4.0,21.0,23.32,19.78,8306.55,6190.35,2116.2,1.3419,783.2,6.81,15.51,23.46,307.8,0.397,-0.6709
2198,4.0,21.0,22.8,20.42,8086.14,5977.66,2108.48,1.3527,772.1,6.64,15.14,22.8,305.9,0.3959,-0.6764
2199,4.0,22.2,23.19,20.12,7945.66,5957.22,1988.44,1.3338,723.7,6.45,15.05,23.19,303.2,0.3969,-0.6669
2200,4.0,23.0,22.46,20.86,8083.66,5971.3,2112.37,1.3538,760.8,6.3,14.7,22.46,303.6,0.3915,-0.6769
2201,4.0,22.0,22.49,20.82,7927.81,5887.02,2040.79,1.3467,727.9,6.03,14.49,22.46,301.6,0.3961,-0.6733
2202,4.0,21.3,22.48,20.98,8020.96,5954.86,2066.1,1.347,725.1,5.91,14.36,22.49,301.6,0.3926,-0.6735
2203,4.0,20.0,22.19,21.21,8010.11,5901.29,2108.82,1.3573,731.2,5.86,14.21,22.48,301.4,0.4145,-0.6787
2204,4.0,18.0,22.52,20.81,8343.83,6228.62,2115.21,1.3396,723.6,5.84,14.01,22.52,301.4,0.4293,-0.6698
2205,4.0,17.0,22.27,21.29,8725.78,6448.46,2277.32,1.3532,758.4,5.89,13.87,22.52,302.4,0.4131,-0.6766
2206,4.0,14.0,22.0,21.48,8417.58,6204.78,2212.8,1.3566,772.1,5.97,14.06,22.27,301.8,0.4093,-0.6783
2207,4.0,12.0,22.85,20.42,8202.92,6149.37,2053.55,1.3339,728.8,6.06,14.51,22.85,301.9,0.4006,-0.667
2208,4.0,13.5,23.08,20.31,8038.58,6023.03,2015.55,1.3346,730.3,6.24,14.93,22.85,303.6,0.3945,-0.6673
2209,4.0,12.0,23.56,19.57,7900.24,5934.25,1965.99,1.3313,713.1,6.48,15.34,23.56,303.6,0.4314,-0.6656
2210,4.0,12.0,23.83,19.26,8635.39,6494.38,2141.0,1.3297,743.2,6.68,15.2,23.56,308.3,0.44,-0.6648
2211,4.0,12.2,23.59,19.69,8922.88,6622.57,2300.31,1.3473,774.0,6.83,15.14,23.83,312.1,0.4355,-0.6737
2212,4.0,13.0,23.31,19.87,8835.66,6553.73,2281.93,1.3482,803.3,6.91,15.25,23.59,315.1,0.4345,-0.6741
2213,4.0,11.0,23.57,19.57,8692.84,6539.63,2153.21,1.3293,798.2,6.93,15.47,23.31,313.9,0.4342,-0.6646
2214,4.0,10.2,24.09,19.13,8688.59,6538.2,2150.39,1.3289,775.8,6.93,15.76,24.09,311.7,0.4315,-0.6644
2215,4.0,11.0,23.71,19.41,8746.54,6499.9,2246.63,1.3456,814.1,6.96,15.83,23.72,312.5,0.4315,-0.6728
2216,4.0,13.0,24.16,18.9,8631.61,6500.37,2131.24,1.3279,792.8,6.91,16.06,24.16,311.8,0.4315,-0.6639
2217,4.0,14.5,23.67,19.67,8740.5,6502.89,2237.61,1.3441,834.0,6.99,15.97,23.67,311.7,0.4293,-0.672
2218,4.0,19.0,23.94,19.17,8562.5,6468.41,2094.09,1.3237,799.5,6.88,15.94,23.67,309.9,0.4235,-0.6619
2219,4.0,22.0,23.27,19.97,8588.2,6381.77,2206.44,1.3457,813.2,6.83,15.51,23.26,308.6,0.4147,-0.6729
2220,4.0,21.8,23.12,20.35,8392.03,6243.89,2148.14,1.344,775.7,6.65,15.16,23.27,305.7,0.419,-0.672
2221,4.0,25.0,22.85,20.49,8518.53,6305.97,2212.56,1.3509,771.1,6.44,14.77,23.12,305.0,0.3947,-0.6754
2222,4.0,24.0,22.07,21.48,8057.4,5935.51,2121.89,1.3575,766.7,6.16,14.42,22.07,303.3,0.3978,-0.6787
2223,4.0,24.0,22.6,20.95,8001.35,5979.38,2021.97,1.3382,717.7,5.8,14.36,22.6,301.2,0.407,-0.6691
2224,4.0,25.0,22.12,21.42,8299.24,6117.05,2182.18,1.3567,748.5,5.78,14.04,22.12,301.5,0.4033,-0.6784
2225,4.0,24.0,22.21,21.31,8144.93,6058.32,2086.61,1.3444,727.6,5.74,13.97,22.12,301.0,0.394,-0.6722
2226,4.0,22.4,21.92,21.81,8046.02,5918.52,2127.5,1.3595,730.0,5.74,13.9,22.21,301.0,0.3923,-0.6797
2227,4.0,22.0,21.97,21.62,7932.39,5891.76,2040.63,1.3464,728.5,5.75,13.97,21.92,301.0,0.4011,-0.6732
2228,4.0,21.0,22.47,20.98,8060.86,6024.78,2036.08,1.338,710.9,5.79,14.09,22.46,301.0,0.4042,-0.669
2229,4.0,18.2,22.09,21.61,8224.34,6072.61,2151.73,1.3543,746.6,5.88,14.05,22.09,301.8,0.3851,-0.6772
2230,4.0,19.0,22.38,21.1,7725.17,5785.09,1940.07,1.3354,718.7,5.93,14.42,22.09,301.0,0.3941,-0.6677
2231,4.0,18.0,23.03,20.28,7924.79,5923.75,2001.04,1.3378,699.9,6.02,14.67,23.04,301.2,0.4004,-0.6689
2232,4.0,16.8,22.71,20.82,8127.63,6021.74,2105.9,1.3497,759.2,6.29,14.87,22.71,303.0,0.4238,-0.6749
2233,4.0,17.0,23.75,19.43,8471.86,6374.23,2097.63,1.3291,737.3,6.52,15.21,23.75,303.5,0.4082,-0.6645
2234,4.0,16.0,22.84,20.54,8302.76,6143.6,2159.16,1.3514,766.7,6.52,14.92,22.84,307.5,0.404,-0.6757
2235,4.0,15.6,23.39,19.97,8093.19,6077.7,2015.49,1.3316,716.8,6.44,15.01,23.39,304.0,0.4085,-0.6658
2236,4.0,16.0,23.01,20.33,8292.65,6145.95,2146.7,1.3493,749.6,6.42,14.91,23.01,305.8,0.4042,-0.6746
2237,4.0,16.0,23.15,20.17,8138.12,6080.42,2057.69,1.3384,729.8,6.29,14.91,23.01,303.9,0.4042,-0.6692
2238,4.0,15.0,23.08,20.35,8196.26,6080.47,2115.79,1.348,732.0,6.15,14.87,23.15,303.5,0.4,-0.674
2239,4.0,14.0,22.98,20.38,8121.18,6016.93,2104.25,1.3497,738.7,6.02,14.93,23.08,303.2,0.3986,-0.6749
2240,4.0,14.0,23.18,20.14,8026.95,5996.5,2030.45,1.3386,727.4,5.95,15.04,22.98,302.6,0.3986,-0.6693
2241,4.0,15.0,23.28,20.12,8048.56,5997.45,2051.1,1.342,724.1,5.95,15.1,23.18,302.3,0.3986,-0.671
2242,4.0,16.0,23.09,20.26,8114.44,5998.03,2116.41,1.3529,739.1,5.97,15.07,23.28,302.5,0.3835,-0.6764
2243,4.0,18.0,22.64,20.82,7822.3,5770.51,2051.79,1.3556,749.8,5.97,15.04,22.65,302.1,0.379,-0.6778
2244,4.0,18.0,22.98,20.5,7646.75,5702.85,1943.89,1.3409,702.2,5.9,14.95,22.97,301.1,0.3826,-0.6704
2245,4.0,22.0,22.54,20.98,7796.95,5755.36,2041.59,1.3547,731.2,5.94,14.75,22.54,301.6,0.3819,-0.6774
2246,4.0,22.0,22.5,21.03,7752.7,5744.34,2008.36,1.3496,706.9,5.81,14.47,22.54,301.1,0.3746,-0.6748
2247,4.0,21.5,22.0,21.71,7654.06,5631.88,2022.18,1.3591,717.9,5.77,14.24,22.0,301.0,0.3646,-0.6795
2248,4.0,23.0,22.3,21.31,7332.49,5478.95,1853.54,1.3383,673.6,5.71,14.25,22.0,300.5,0.3629,-0.6692
2249,4.0,22.0,22.18,21.47,7385.12,5452.95,1932.17,1.3543,671.4,5.75,14.15,22.3,300.7,0.3798,-0.6772
2250,4.0,19.3,22.19,21.44,7690.84,5707.02,1983.82,1.3476,692.1,5.78,14.04,22.18,300.9,0.376,-0.6738
2251,4.0,20.0,22.02,21.7,7651.95,5648.44,2003.5,1.3547,703.9,5.78,14.09,22.19,300.9,0.3724,-0.6774
2252,4.0,19.0,22.12,21.58,7519.58,5594.21,1925.37,1.3442,695.7,5.77,14.17,22.02,300.7,0.3783,-0.6721
2253,4.0,18.1,22.51,21.08,7615.49,5683.73,1931.76,1.3399,680.2,5.81,14.25,22.5,300.7,0.3825,-0.6699
2254,4.0,18.0,22.05,21.7,7788.41,5748.36,2040.04,1.3549,727.7,5.91,14.24,22.05,301.1,0.4012,-0.6774
2255,4.0,17.0,22.87,20.66,8045.86,6028.53,2017.33,1.3346,699.7,5.88,14.36,22.88,300.9,0.4048,-0.6673
2256,4.0,16.4,22.15,21.62,8233.0,6085.03,2147.97,1.353,766.4,6.01,14.3,22.14,301.8,0.4019,-0.6765
2257,4.0,15.0,22.69,20.92,8056.43,6040.84,2015.59,1.3337,730.9,5.96,14.52,22.69,300.9,0.4092,-0.6668
2258,4.0,15.0,23.0,20.54,8230.6,6151.93,2078.67,1.3379,690.6,5.99,14.2,23.0,302.0,0.4099,-0.6689
2259,4.0,14.7,22.06,21.77,8338.37,6158.77,2179.6,1.3539,738.3,5.96,13.82,22.06,302.8,0.4063,-0.677
2260,4.0,15.0,22.36,21.4,8135.04,6101.54,2033.5,1.3333,705.1,5.91,13.81,22.06,301.5,0.4017,-0.6666
2261,4.0,15.0,22.14,21.71,8169.69,6032.87,2136.82,1.3542,706.4,5.84,13.69,22.36,301.5,0.4007,-0.6771
2262,4.0,14.3,21.71,22.27,8148.2,6016.39,2131.82,1.3543,731.8,5.83,13.58,21.71,301.4,0.4007,-0.6772
2263,4.0,15.0,22.46,21.33,8035.98,6015.33,2020.65,1.3359,690.1,5.8,13.85,22.46,300.9,0.4003,-0.668
2264,4.0,15.0,21.75,22.31,8153.33,6012.23,2141.1,1.3561,737.0,5.76,13.68,21.74,301.4,0.3939,-0.6781
2265,4.0,14.7,22.49,21.34,7909.75,5913.74,1996.01,1.3375,679.6,5.73,13.89,22.49,300.7,0.3996,-0.6688
2266,4.0,16.0,21.91,22.12,8149.69,6001.43,2148.26,1.358,728.4,5.75,13.77,21.91,301.3,0.3986,-0.679
2267,4.0,17.0,22.49,21.38,8004.17,5985.93,2018.24,1.3372,685.5,5.71,13.86,22.49,300.8,0.3942,-0.6686
2268,4.0,17.0,21.76,22.39,8040.65,5920.08,2120.57,1.3582,718.9,5.74,13.62,21.76,301.1,0.3937,-0.6791
2269,4.0,19.0,22.43,21.51,7925.84,5910.69,2015.15,1.3409,677.4,5.71,13.81,22.44,300.7,0.3951,-0.6705
2270,4.0,19.0,21.78,22.41,8060.31,5933.47,2126.84,1.3584,717.3,5.77,13.6,21.77,301.1,0.3953,-0.6792
2271,4.0,19.0,22.35,21.63,7942.99,5934.84,2008.15,1.3384,685.7,5.73,13.8,22.35,300.7,0.4007,-0.6692
2272,4.0,19.0,21.91,22.27,8170.09,6017.33,2152.76,1.3578,721.6,5.76,13.67,21.91,301.1,0.4007,-0.6789
2273,4.0,19.0,22.36,21.69,8066.3,6016.13,2050.17,1.3408,697.7,5.74,13.83,22.35,300.8,0.4023,-0.6704
2274,4.0,19.0,21.97,22.18,8193.12,6042.38,2150.73,1.3559,728.0,5.76,13.77,21.98,301.1,0.4062,-0.678
2275,4.0,18.0,22.49,21.55,8164.17,6100.24,2063.93,1.3383,703.1,5.73,13.92,22.49,300.8,0.4032,-0.6692
2276,4.0,18.0,21.94,22.31,8230.41,6056.14,2174.27,1.359,738.6,5.78,13.84,21.94,301.1,0.4106,-0.6795
2277,4.0,18.1,22.73,21.27,8247.29,6166.32,2080.98,1.3375,699.7,5.76,14.02,22.73,300.8,0.4237,-0.6687
2278,4.0,17.0,22.1,22.15,8613.56,6364.88,2248.68,1.3533,758.2,5.89,13.8,22.1,301.8,0.4241,-0.6766
2279,4.0,17.0,22.53,21.58,8517.68,6369.2,2148.48,1.3373,741.3,5.88,14.04,22.53,301.2,0.4264,-0.6687
2280,4.0,17.0,22.28,21.92,8672.62,6405.22,2267.4,1.354,766.2,5.92,14.02,22.53,301.6,0.4255,-0.677
2281,4.0,16.0,22.27,21.95,8587.74,6392.06,2195.68,1.3435,779.7,5.99,14.17,22.28,301.5,0.4212,-0.6718
2282,4.0,16.0,22.65,21.48,8471.56,6328.74,2142.82,1.3386,712.6,5.9,13.87,22.64,301.6,0.4202,-0.6693
2283,4.0,15.7,22.01,22.34,8537.8,6311.42,2226.38,1.3528,730.5,5.92,13.47,22.0,302.1,0.4157,-0.6764
2284,4.0,16.0,21.91,22.52,8407.47,6239.9,2167.57,1.3474,728.6,5.96,13.44,22.01,301.5,0.3878,-0.6737
2285,4.0,16.0,21.47,23.15,7887.19,5820.89,2066.3,1.355,727.9,5.93,13.57,21.47,301.0,0.3794,-0.6775
2286,4.0,15.1,22.28,22.01,7617.85,5694.82,1923.03,1.3377,666.4,5.77,13.84,22.29,300.5,0.3727,-0.6688
2287,4.0,15.0,21.69,22.89,7614.63,5596.97,2017.66,1.3605,703.6,5.77,13.83,21.69,300.8,0.3652,-0.6802
2288,4.0,15.0,22.47,21.85,7345.25,5484.82,1860.42,1.3392,644.9,5.72,14.07,22.47,300.4,0.3593,-0.6696
2289,4.0,15.0,21.71,22.9,7342.51,5398.65,1943.85,1.3601,696.4,5.77,14.05,21.71,300.8,0.3506,-0.68
2290,4.0,15.0,22.59,21.74,7051.89,5267.53,1784.35,1.3387,631.4,5.72,14.35,22.59,300.3,0.3513,-0.6694
2291,4.0,16.0,22.01,22.54,7191.16,5279.81,1911.35,1.362,681.7,5.8,14.36,22.01,300.8,0.3519,-0.681
2292,4.0,15.9,22.77,21.53,7092.03,5289.52,1802.51,1.3408,632.9,5.75,14.52,22.78,300.4,0.356,-0.6704
2293,4.0,16.0,22.06,22.53,7280.3,5352.16,1928.13,1.3603,691.9,5.81,14.42,22.06,301.0,0.382,-0.6801
2294,4.0,16.0,23.26,20.99,7680.36,5741.85,1938.52,1.3376,648.3,5.75,14.51,23.26,300.6,0.3838,-0.6688
2295,4.0,16.6,22.02,22.64,7837.24,5769.81,2067.43,1.3583,732.3,5.86,14.23,22.02,301.5,0.3956,-0.6792
2296,4.0,17.0,22.91,21.5,7950.28,5944.19,2006.08,1.3375,684.2,5.73,14.33,22.91,300.6,0.4002,-0.6687
2297,4.0,16.0,22.0,22.76,8160.39,6014.62,2145.76,1.3568,749.8,5.8,14.07,22.0,301.2,0.3977,-0.6784
2298,4.0,16.2,22.74,21.73,7996.31,5974.42,2021.89,1.3384,696.6,5.7,14.27,22.74,300.6,0.3942,-0.6692
2299,4.0,16.0,21.99,22.81,8043.37,5924.05,2119.32,1.3577,748.3,5.78,14.17,21.99,301.0,0.4101,-0.6789
2300,4.0,16.0,23.05,21.42,8234.11,6161.46,2072.65,1.3364,698.5,5.73,14.34,23.05,300.6,0.4084,-0.6682
2301,4.0,15.7,22.05,22.77,8320.56,6138.78,2181.78,1.3554,770.1,5.86,14.17,22.05,301.5,0.3861,-0.6777
2302,4.0,16.0,22.41,22.3,7775.11,5801.07,1974.04,1.3403,718.3,5.76,14.43,22.41,300.5,0.3774,-0.6701
2303,4.0,16.0,22.35,22.4,7655.67,5672.59,1983.09,1.3496,719.7,5.84,14.56,22.41,300.6,0.384,-0.6748
2304,4.0,15.4,22.71,21.92,7728.0,5773.98,1954.02,1.3384,714.7,5.92,14.73,22.71,300.6,0.3807,-0.6692
2305,4.0,16.0,22.48,22.26,7750.82,5724.99,2025.83,1.3539,746.8,6.07,14.9,22.71,300.8,0.3738,-0.6769
2306,4.0,16.0,22.89,21.74,7537.18,5623.83,1913.35,1.3402,671.9,5.93,14.62,22.88,301.2,0.3776,-0.6701
2307,4.0,15.2,22.47,22.29,7695.61,5677.39,2018.23,1.3555,682.7,5.92,14.25,22.47,301.6,0.4084,-0.6777
2308,4.0,15.0,22.91,21.73,8206.04,6138.12,2067.93,1.3369,683.2,5.89,14.04,22.91,301.5,0.4186,-0.6684
2309,4.0,15.0,22.05,22.94,8527.27,6289.08,2238.19,1.3559,744.2,5.86,13.7,22.04,302.1,0.4182,-0.6779
2310,4.0,14.8,22.33,22.54,8376.16,6278.89,2097.27,1.334,724.9,5.82,13.77,22.05,301.1,0.4133,-0.667
2311,4.0,14.0,22.3,22.61,8356.52,6206.83,2149.7,1.3463,721.3,5.77,13.8,22.33,301.2,0.4126,-0.6732
2312,4.0,14.0,22.09,22.91,8385.51,6195.89,2189.62,1.3534,740.2,5.75,13.82,22.3,301.2,0.4128,-0.6767
2313,4.0,13.7,22.25,22.72,8302.56,6198.9,2103.66,1.3394,738.6,5.73,13.96,22.09,301.0,0.408,-0.6697
2314,4.0,14.0,22.73,22.06,8192.85,6128.85,2064.0,1.3368,707.3,5.71,14.17,22.73,300.9,0.3975,-0.6684
2315,4.0,14.0,22.07,22.98,8094.38,5973.42,2120.96,1.3551,747.2,5.74,14.18,22.07,301.1,0.4081,-0.6775
2316,4.0,15.1,23.13,21.6,8190.57,6131.6,2058.97,1.3358,691.2,5.7,14.37,23.13,300.7,0.4045,-0.6679
2317,4.0,15.0,22.01,23.13,8250.45,6079.17,2171.28,1.3572,762.1,5.79,14.13,22.01,301.4,0.3666,-0.6786
2318,4.0,16.0,22.21,22.87,7389.28,5508.8,1880.47,1.3414,696.7,5.69,14.4,22.01,300.3,0.3547,-0.6707
2319,4.0,17.0,22.62,22.31,7154.66,5331.2,1823.46,1.342,652.6,5.72,14.55,22.62,300.3,0.3675,-0.671
2320,4.0,18.0,22.38,22.67,7509.34,5524.69,1984.64,1.3592,694.5,5.78,14.52,22.62,300.7,0.3785,-0.6796
2321,4.0,18.0,22.36,22.71,7685.69,5690.53,1995.16,1.3506,718.9,5.77,14.54,22.38,300.7,0.3713,-0.6753
2322,4.0,18.7,22.33,22.73,7547.18,5582.42,1964.76,1.352,713.7,5.73,14.6,22.36,300.5,0.3675,-0.676
2323,4.0,18.0,22.39,22.69,7448.91,5525.33,1923.58,1.3481,708.7,5.73,14.69,22.33,300.5,0.3808,-0.6741
2324,4.0,18.0,22.75,22.21,7685.12,5727.09,1958.03,1.3419,705.8,5.77,14.74,22.75,300.5,0.3987,-0.6709
2325,4.0,17.7,22.5,22.56,8138.38,5995.91,2142.48,1.3573,755.7,5.86,14.66,22.75,300.9,0.4092,-0.6787
2326,4.0,17.0,22.55,22.52,8271.06,6153.47,2117.59,1.3441,772.3,5.9,14.67,22.5,300.8,0.4052,-0.6721
2327,4.0,17.0,22.57,22.5,8194.44,6093.28,2101.16,1.3448,765.3,5.9,14.7,22.55,300.6,0.405,-0.6724
2328,4.0,15.9,22.54,22.55,8195.37,6090.55,2104.82,1.3456,771.3,5.95,14.74,22.57,300.7,0.3928,-0.6728
2329,4.0,17.0,22.47,22.66,7964.42,5906.69,2057.73,1.3484,768.4,5.96,14.87,22.54,300.6,0.3624,-0.6742
2330,4.0,16.0,22.44,22.72,7368.8,5452.11,1916.69,1.3516,687.6,5.82,14.6,22.47,300.7,0.3795,-0.6758
2331,4.0,16.0,23.05,21.93,7646.23,5706.36,1939.87,1.3399,650.7,5.85,14.39,23.05,301.0,0.3874,-0.67
2332,4.0,16.0,22.15,23.19,7896.73,5823.22,2073.51,1.3561,706.3,5.89,14.0,22.15,301.6,0.3842,-0.678
2333,4.0,15.0,22.32,22.96,7743.0,5771.38,1971.62,1.3416,681.1,5.77,13.95,22.15,300.7,0.3856,-0.6708
2334,4.0,15.6,22.3,22.99,7809.67,5792.09,2017.58,1.3483,683.2,5.76,13.93,22.32,300.8,0.3883,-0.6742
2335,4.0,15.0,22.08,23.33,7912.13,5832.99,2079.14,1.3564,701.2,5.74,13.86,22.3,300.8,0.3881,-0.6782
2336,4.0,15.0,22.05,23.38,7860.38,5828.87,2031.52,1.3485,708.1,5.72,13.92,22.08,300.6,0.3876,-0.6743
2337,4.0,15.7,22.39,22.93,7808.55,5821.05,1987.5,1.3414,688.1,5.7,14.03,22.38,300.6,0.3828,-0.6707
2338,4.0,17.0,22.0,23.5,7804.54,5751.3,2053.24,1.357,710.0,5.72,13.99,22.0,300.7,0.3824,-0.6785
2339,4.0,17.0,22.47,22.85,7700.02,5743.81,1956.22,1.3406,679.5,5.7,14.12,22.47,300.5,0.3766,-0.6703
2340,4.0,17.1,21.89,23.7,7704.13,5658.09,2046.04,1.3616,716.8,5.73,14.09,21.9,300.6,0.3807,-0.6808
2341,4.0,19.0,22.7,22.59,7667.35,5720.36,1946.99,1.3404,672.5,5.68,14.3,22.7,300.4,0.3959,-0.6702
2342,4.0,20.0,22.2,23.31,8097.73,5949.37,2148.37,1.3611,729.3,5.79,14.13,22.2,300.9,0.3747,-0.6806
2343,4.0,19.6,22.2,23.24,7613.65,5629.85,1983.8,1.3524,703.2,5.72,14.29,22.2,300.5,0.3746,-0.6762
2344,4.0,21.0,22.37,23.09,7584.76,5630.34,1954.43,1.3471,701.4,5.73,14.44,22.2,300.5,0.3829,-0.6736
2345,4.0,21.0,22.64,22.72,7726.24,5755.31,1970.93,1.3425,697.1,5.78,14.49,22.37,300.6,0.3853,-0.6712
2346,4.0,20.7,22.41,22.95,7890.31,5792.22,2098.09,1.3622,722.7,5.8,14.5,22.64,300.7,0.3904,-0.6811
2347,4.0,21.0,22.35,23.16,7956.9,5869.56,2087.34,1.3556,741.1,5.79,14.52,22.41,300.7,0.3907,-0.6778
2348,4.0,20.0,22.48,22.99,7904.18,5873.68,2030.5,1.3457,737.0,5.79,14.6,22.35,300.5,0.3928,-0.6728
2349,4.0,18.6,22.54,22.84,7949.75,5906.66,2043.1,1.3459,742.9,5.8,14.69,22.48,300.5,0.3779,-0.6729
2350,4.0,18.0,22.29,23.28,7726.95,5682.22,2044.73,1.3598,749.5,5.8,14.8,22.54,300.5,0.3918,-0.6799
2351,4.0,17.0,22.69,22.74,7887.53,5893.37,1994.16,1.3384,750.0,5.85,14.93,22.69,300.5,0.3677,-0.6692
2352,4.0,14.1,22.24,23.38,7511.33,5531.3,1980.04,1.358,759.5,5.89,15.05,22.24,300.4,0.3724,-0.679
2353,4.0,13.0,23.22,22.06,7482.45,5603.34,1879.11,1.3354,711.0,5.99,15.44,23.22,300.3,0.4022,-0.6677
2354,4.0,13.0,23.85,21.25,8082.33,6054.95,2027.38,1.3348,687.3,6.17,15.16,23.86,302.3,0.4068,-0.6674
2355,4.0,12.5,22.9,22.49,8272.23,6121.56,2150.67,1.3513,752.6,6.32,14.87,22.9,303.9,0.4137,-0.6757
2356,4.0,12.0,23.55,21.67,8303.93,6223.28,2080.65,1.3343,718.6,6.23,15.0,23.55,302.5,0.412,-0.6672
2357,4.0,12.0,23.07,22.31,8382.76,6198.97,2183.79,1.3523,761.7,6.21,15.04,23.08,303.7,0.4061,-0.6761
2358,4.0,11.6,23.42,21.84,8173.67,6110.41,2063.26,1.3377,737.0,6.1,15.24,23.42,302.2,0.3981,-0.6688
2359,4.0,12.0,23.22,22.12,8104.05,5991.63,2112.42,1.3526,759.0,6.07,15.43,23.42,302.5,0.3955,-0.6763
2360,4.0,12.0,23.39,21.9,7966.75,5954.11,2012.65,1.338,754.0,6.09,15.6,23.22,301.9,0.3924,-0.669
2361,4.0,11.7,23.67,21.58,7883.25,5909.34,1973.9,1.334,744.5,6.08,15.83,23.39,301.7,0.3927,-0.667
2362,4.0,12.0,23.77,21.42,7924.71,5915.72,2008.98,1.3396,752.8,6.15,16.02,23.67,302.0,0.3857,-0.6698
2363,4.0,12.0,23.58,21.68,7859.46,5812.94,2046.53,1.3521,773.9,6.26,16.16,23.77,302.1,0.3834,-0.676
2364,4.0,11.8,23.71,21.57,7737.58,5778.93,1958.65,1.3389,774.8,6.32,16.35,23.58,302.2,0.3723,-0.6695
2365,4.0,12.0,24.03,21.11,7507.14,5613.35,1893.79,1.3374,747.0,6.39,16.61,24.03,302.1,0.3885,-0.6687
2366,4.0,12.0,24.26,20.82,7802.94,5859.63,1943.31,1.3316,768.4,6.57,16.73,24.03,303.5,0.3866,-0.6658
2367,4.0,10.7,24.1,21.05,7852.19,5831.89,2020.3,1.3464,792.9,6.76,16.84,24.26,303.6,0.3886,-0.6732
2368,4.0,12.0,24.12,21.01,7847.36,5863.46,1983.9,1.3383,813.4,6.83,17.0,24.1,303.9,0.4138,-0.6692
2369,4.0,12.0,24.42,20.64,8273.57,6244.76,2028.81,1.3249,837.1,6.97,17.05,24.12,304.6,0.4204,-0.6624
2370,4.0,11.9,24.42,20.64,8459.44,6345.53,2113.91,1.3331,863.2,7.2,17.16,24.42,305.3,0.4325,-0.6666
2371,4.0,12.0,24.36,20.71,8728.92,6529.38,2199.55,1.3369,896.6,7.36,17.17,24.42,306.0,0.4339,-0.6684
2372,4.0,12.0,24.46,20.59,8692.98,6549.9,2143.08,1.3272,910.8,7.57,17.36,24.36,306.7,0.4377,-0.6636
2373,4.0,11.6,24.65,20.38,8738.97,6610.27,2128.7,1.322,914.3,7.69,17.51,24.46,306.6,0.4444,-0.661
2374,4.0,11.0,24.77,20.21,8884.49,6712.91,2171.58,1.3235,923.2,7.78,17.6,24.65,306.8,0.4446,-0.6617
2375,4.0,11.0,24.78,20.2,8912.66,6715.72,2196.94,1.3271,929.3,7.85,17.65,24.77,307.2,0.443,-0.6636
2376,4.0,9.3,24.75,20.28,8908.63,6692.13,2216.5,1.3312,936.3,7.9,17.69,24.78,307.2,0.4375,-0.6656
2377,4.0,9.0,24.88,20.09,8742.8,6609.8,2133.01,1.3227,918.4,7.95,17.77,24.75,306.9,0.441,-0.6614
2378,4.0,8.0,24.42,20.66,8945.36,6664.02,2281.34,1.3423,936.5,7.8,17.39,24.42,304.3,0.4416,-0.6712
2379,4.0,7.5,24.37,20.74,8912.72,6668.16,2244.56,1.3366,912.0,7.61,17.15,24.42,304.7,0.4293,-0.6683
2380,4.0,8.0,24.13,21.01,8716.28,6480.19,2236.09,1.3451,896.1,7.51,16.99,24.37,304.8,0.4266,-0.6725
2381,4.0,8.0,24.09,21.07,8615.45,6438.68,2176.76,1.3381,886.2,7.38,16.92,24.13,305.1,0.4211,-0.669
2382,4.0,7.4,24.13,21.01,8500.84,6354.95,2145.89,1.3377,870.9,7.27,16.93,24.09,304.5,0.3791,-0.6688
2383,4.0,8.0,23.83,21.4,7755.95,5720.4,2035.55,1.3558,833.8,7.11,17.06,24.13,303.2,0.3764,-0.6779
2384,4.0,9.0,24.0,21.19,7585.29,5680.81,1904.48,1.3352,815.3,6.95,17.13,23.83,303.4,0.3724,-0.6676
2385,4.0,8.7,24.23,20.9,7492.33,5620.84,1871.49,1.333,785.9,6.86,17.17,24.0,303.1,0.3672,-0.6665
2386,4.0,10.0,24.16,21.0,7463.81,5542.74,1921.06,1.3466,780.9,6.78,17.15,24.23,303.2,0.3613,-0.6733
2387,4.0,10.0,24.05,21.14,7362.11,5454.09,1908.02,1.3498,783.1,6.77,17.17,24.16,303.4,0.347,-0.6749
2388,4.0,10.7,24.08,21.09,7036.0,5238.4,1797.6,1.3432,763.0,6.75,17.31,24.05,303.2,0.3652,-0.6716
2389,4.0,11.0,24.34,20.78,7346.35,5514.02,1832.33,1.3323,767.8,6.74,17.25,24.08,303.5,0.3658,-0.6662
2390,4.0,11.0,24.26,20.87,7431.58,5523.55,1908.02,1.3454,778.6,6.83,17.26,24.34,303.4,0.431,-0.6727
2391,4.0,8.5,24.94,20.0,8643.03,6508.06,2134.97,1.3281,825.6,6.99,17.16,24.94,305.7,0.4409,-0.664
2392,4.0,9.0,24.48,20.62,8940.57,6655.54,2285.03,1.3433,888.3,7.23,17.08,24.48,306.5,0.4405,-0.6717
2393,4.0,8.0,24.48,20.63,8866.33,6648.92,2217.41,1.3335,891.7,7.36,17.12,24.48,306.4,0.4359,-0.6667
2394,4.0,8.3,24.47,20.59,8773.83,6579.78,2194.05,1.3335,890.8,7.43,17.18,24.48,306.2,0.4355,-0.6667
2395,4.0,8.0,24.49,20.61,8760.88,6574.41,2186.47,1.3326,896.1,7.48,17.25,24.47,306.0,0.4264,-0.6663
2396,4.0,8.0,24.56,20.53,8556.16,6437.2,2118.97,1.3292,883.9,7.51,17.37,24.49,305.7,0.4268,-0.6646
