hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
2397,4.0,8.1,24.53,20.54,8604.47,6445.86,2158.62,1.3349,896.1,7.47,17.43,24.56,305.1,0.4237,-0.6674
2398,4.0,9.0,24.63,20.45,8496.23,6398.39,2097.83,1.3279,891.4,7.49,17.55,24.53,305.4,0.4229,-0.6639
2399,4.0,8.0,24.62,20.47,8519.37,6388.44,2130.93,1.3336,903.6,7.51,17.64,24.63,304.9,0.4241,-0.6668
2400,4.0,7.7,24.74,20.34,8515.54,6407.34,2108.2,1.329,904.3,7.51,17.74,24.62,305.2,0.4234,-0.6645
2401,4.0,8.0,24.91,20.12,8475.9,6397.09,2078.8,1.325,892.1,7.58,17.83,24.74,305.4,0.4191,-0.6625
2402,4.0,8.0,24.37,20.79,8527.45,6333.52,2193.93,1.3464,905.1,7.56,17.46,24.37,303.7,0.4185,-0.6732
2403,4.0,7.7,24.23,20.96,8480.42,6321.37,2159.05,1.3415,882.0,7.42,17.16,24.37,303.9,0.4081,-0.6708
2404,4.0,8.0,23.94,21.33,8318.23,6160.25,2157.97,1.3503,870.3,7.33,16.95,24.23,304.1,0.4121,-0.6752
2405,4.0,8.0,24.03,21.22,8295.38,6218.76,2076.62,1.3339,859.7,7.21,16.89,23.94,304.3,0.4119,-0.667
2406,4.0,7.6,24.19,21.04,8276.76,6215.37,2061.39,1.3317,843.6,7.15,16.92,24.03,303.8,0.4119,-0.6658
2407,4.0,8.0,24.22,20.99,8309.91,6215.41,2094.5,1.337,840.7,7.1,16.92,24.19,303.8,0.4119,-0.6685
2408,4.0,8.0,24.18,21.04,8332.43,6216.35,2116.08,1.3404,846.0,7.06,16.93,24.22,304.1,0.4121,-0.6702
2409,4.0,8.7,24.21,21.07,8314.61,6218.54,2096.07,1.3371,848.2,7.02,16.97,24.18,304.2,0.4124,-0.6685
2410,4.0,9.0,24.22,21.0,8324.98,6223.33,2101.65,1.3377,850.3,6.99,16.99,24.21,304.1,0.4119,-0.6689
2411,4.0,11.0,24.22,21.0,8309.56,6216.32,2093.25,1.3367,851.9,6.98,17.01,24.22,304.1,0.4119,-0.6684
2412,4.0,11.8,24.13,21.2,8332.16,6216.54,2115.62,1.3403,861.8,7.04,17.0,24.22,304.3,0.4064,-0.6702
2413,4.0,13.0,24.08,21.19,8206.49,6133.95,2072.54,1.3379,865.0,7.06,17.08,24.13,304.3,0.4044,-0.6689
2414,4.0,14.0,24.04,21.24,8168.42,6104.21,2064.21,1.3382,866.9,7.03,17.09,24.08,303.9,0.401,-0.6691
2415,4.0,14.5,23.99,21.36,8106.39,6052.57,2053.82,1.3393,868.5,6.98,17.1,24.04,303.6,0.3979,-0.6697
2416,4.0,15.0,23.96,21.35,8037.23,6006.11,2031.12,1.3382,869.6,6.94,17.14,23.99,303.2,0.3978,-0.6691
2417,4.0,14.0,23.93,21.39,8042.23,6005.57,2036.66,1.3391,872.9,6.9,17.14,23.96,302.8,0.4078,-0.6696
2418,4.0,15.1,24.15,21.17,8171.21,6156.34,2014.87,1.3273,879.0,6.91,17.24,23.93,303.2,0.4081,-0.6636
2419,4.0,13.0,24.12,21.15,8237.92,6160.8,2077.12,1.3372,897.3,7.0,17.34,24.15,303.2,0.4358,-0.6686
2420,4.0,12.0,24.46,20.74,8731.71,6580.52,2151.19,1.3269,923.0,7.05,17.42,24.46,304.4,0.4404,-0.6635
2421,4.0,13.5,24.43,20.87,8859.72,6651.52,2208.19,1.332,954.4,7.24,17.55,24.46,305.5,0.4343,-0.666
2422,4.0,12.0,24.35,20.89,8763.81,6560.8,2203.01,1.3358,973.1,7.26,17.69,24.43,304.7,0.4346,-0.6679
2423,4.0,11.0,24.64,20.52,8661.56,6566.3,2095.25,1.3191,962.2,7.24,17.91,24.35,304.4,0.4335,-0.6595
2424,4.0,12.7,24.86,20.38,8659.78,6551.44,2108.34,1.3218,955.5,7.24,18.1,24.64,303.9,0.4259,-0.6609
2425,4.0,11.0,24.72,20.44,8626.02,6438.65,2187.37,1.3397,982.4,7.25,18.25,24.86,303.8,0.4084,-0.6699
2426,4.0,11.0,24.44,20.79,8336.24,6175.47,2160.77,1.3499,926.9,7.1,17.86,24.72,303.9,0.38,-0.6749
2427,4.0,12.0,23.96,21.52,7755.16,5742.83,2012.33,1.3504,881.7,7.01,17.53,23.96,303.6,0.3762,-0.6752
2428,4.0,11.0,24.04,21.3,7598.18,5682.85,1915.32,1.337,820.5,6.88,17.21,23.96,302.8,0.3639,-0.6685
2429,4.0,11.0,23.95,21.42,7388.08,5494.17,1893.92,1.3447,778.2,6.89,16.98,24.04,302.9,0.3538,-0.6724
2430,4.0,11.3,23.85,21.69,7193.95,5339.22,1854.74,1.3474,753.9,6.79,16.86,23.95,303.2,0.3535,-0.6737
2431,4.0,11.0,23.95,21.44,7145.5,5334.29,1811.21,1.3395,736.2,6.67,16.8,23.85,303.0,0.3531,-0.6698
2432,4.0,11.0,24.07,21.29,7129.6,5328.18,1801.42,1.3381,726.9,6.62,16.84,23.95,302.8,0.3533,-0.669
2433,4.0,12.7,23.96,21.6,7187.34,5331.32,1856.01,1.3481,738.8,6.57,16.84,24.07,302.7,0.3496,-0.6741
2434,4.0,15.0,23.68,21.81,7159.73,5275.07,1884.66,1.3573,754.2,6.53,16.77,23.96,302.4,0.3499,-0.6786
2435,4.0,17.0,23.58,21.94,7128.74,5278.72,1850.02,1.3505,755.4,6.51,16.68,23.68,302.4,0.3476,-0.6752
2436,4.0,17.6,23.73,21.93,7025.61,5242.83,1782.78,1.34,742.1,6.54,16.75,23.58,302.2,0.3475,-0.67
2437,4.0,19.0,23.91,21.51,6998.45,5242.67,1755.78,1.3349,737.4,6.64,16.89,23.73,302.4,0.3601,-0.6675
2438,4.0,20.0,23.74,21.74,7341.75,5434.44,1907.31,1.351,763.4,6.71,16.7,23.91,302.5,0.3753,-0.6755
2439,4.0,19.6,23.69,21.94,7607.98,5661.8,1946.18,1.3437,798.5,6.74,16.69,23.74,303.4,0.3938,-0.6719
2440,4.0,20.0,23.87,21.56,7903.29,5940.88,1962.41,1.3303,824.5,6.83,16.75,23.69,303.5,0.3909,-0.6652
2441,4.0,20.0,23.58,21.94,7975.31,5897.51,2077.8,1.3523,850.3,6.92,16.73,23.87,302.7,0.391,-0.6762
2442,4.0,19.0,23.7,21.9,7862.73,5899.21,1963.52,1.3328,858.6,6.96,16.92,23.58,303.4,0.392,-0.6664
2443,4.0,18.0,23.97,21.44,7821.18,5916.08,1905.1,1.322,858.0,7.07,17.16,23.7,303.0,0.3818,-0.661
2444,4.0,16.0,23.66,21.84,7769.56,5763.29,2006.27,1.3481,854.6,6.97,17.01,23.67,302.0,0.3676,-0.6741
2445,4.0,14.7,23.94,21.63,7363.07,5548.03,1815.04,1.3272,835.9,7.05,17.39,23.66,302.2,0.3674,-0.6636
2446,4.0,14.0,24.39,20.91,7367.7,5549.03,1818.67,1.3277,820.3,7.16,17.71,24.39,302.5,0.3653,-0.6639
2447,4.0,12.0,24.24,21.1,7430.11,5519.96,1910.15,1.346,855.2,7.3,17.87,24.39,303.5,0.3669,-0.673
2448,4.0,12.0,24.48,20.96,7359.64,5545.66,1813.99,1.3271,859.6,7.3,18.11,24.24,303.5,0.361,-0.6636
2449,4.0,9.0,24.57,20.69,7304.8,5457.68,1847.12,1.3384,862.3,7.23,18.33,24.48,302.6,0.3574,-0.6692
2450,4.0,9.0,24.53,20.74,7267.65,5405.4,1862.25,1.3445,810.9,7.17,17.95,24.57,302.6,0.3559,-0.6723
2451,4.0,10.6,24.23,21.27,7285.92,5378.64,1907.29,1.3546,798.7,7.19,17.59,24.53,302.9,0.3364,-0.6773
2452,4.0,8.0,23.72,21.78,6899.83,5081.56,1818.27,1.3578,778.9,7.06,17.28,23.73,303.1,0.3357,-0.6789
2453,4.0,8.0,23.99,21.43,6757.07,5068.96,1688.11,1.333,736.6,6.95,17.2,23.72,302.3,0.3378,-0.6665
2454,4.0,9.0,23.92,21.66,6878.0,5099.28,1778.71,1.3488,735.8,6.92,17.08,23.99,302.3,0.3379,-0.6744
2455,4.0,11.4,23.95,21.49,6849.02,5099.74,1749.28,1.343,730.8,6.84,17.07,23.92,302.9,0.3378,-0.6715
2456,4.0,10.0,23.99,21.44,6867.26,5098.19,1769.08,1.347,721.8,6.76,17.02,23.95,302.9,0.3452,-0.6735
2457,4.0,14.1,24.27,21.24,6933.09,5210.4,1722.69,1.3306,719.1,6.76,17.12,23.99,303.5,0.3474,-0.6653
2458,4.0,18.0,23.96,21.5,7065.79,5243.6,1822.19,1.3475,741.7,6.79,16.98,23.96,302.8,0.3434,-0.6738
2459,4.0,20.0,23.33,22.34,7020.68,5181.91,1838.78,1.3548,759.6,6.65,16.59,23.32,302.5,0.3347,-0.6774
2460,4.0,19.8,23.17,22.7,6838.65,5047.98,1790.67,1.3547,740.6,6.46,16.44,23.33,301.6,0.3169,-0.6774
2461,4.0,23.0,23.02,22.76,6483.62,4778.44,1705.19,1.3569,717.0,6.31,16.43,23.17,301.1,0.3258,-0.6784
2462,4.0,24.0,23.05,22.73,6630.32,4912.15,1718.17,1.3498,706.5,6.12,16.18,23.02,301.1,0.3522,-0.6749
2463,4.0,23.0,23.38,22.36,7124.81,5309.16,1815.65,1.342,713.8,5.99,16.03,23.38,301.2,0.3682,-0.671
2464,4.0,24.0,22.91,22.93,7530.67,5548.03,1982.65,1.3574,770.1,6.02,15.79,22.91,301.2,0.3614,-0.6787
2465,4.0,24.0,22.73,23.19,7390.62,5444.81,1945.81,1.3574,774.9,5.87,15.79,22.91,300.6,0.3629,-0.6787
2466,4.0,23.3,22.75,23.18,7368.19,5466.92,1901.27,1.3478,779.1,5.86,15.82,22.73,300.5,0.3771,-0.6739
2467,4.0,22.0,22.93,22.92,7605.74,5681.01,1924.73,1.3388,788.9,5.91,15.82,22.75,300.5,0.3765,-0.6694
2468,4.0,19.0,22.76,23.16,7687.53,5671.36,2016.17,1.3555,802.8,5.91,15.78,22.93,300.5,0.3743,-0.6778
2469,4.0,17.5,22.76,23.19,7592.82,5638.71,1954.11,1.3466,816.1,6.01,15.94,22.76,300.4,0.3814,-0.6733
2470,4.0,16.0,23.27,22.47,7659.41,5747.23,1912.18,1.3327,807.5,6.17,16.24,23.27,300.5,0.3794,-0.6664
2471,4.0,14.0,23.32,22.4,7670.6,5718.68,1951.92,1.3413,835.3,6.43,16.56,23.27,300.9,0.3667,-0.6707
2472,4.0,14.6,23.69,21.95,7369.04,5531.36,1837.68,1.3322,817.1,6.61,17.0,23.68,301.2,0.3667,-0.6661
2473,4.0,14.0,23.88,21.67,7359.26,5535.0,1824.26,1.3296,841.0,6.84,17.38,23.69,301.6,0.3695,-0.6648
2474,4.0,13.0,24.05,21.46,7433.72,5579.98,1853.73,1.3322,780.9,6.85,17.0,23.88,302.3,0.3675,-0.6661
2475,4.0,13.6,23.92,21.64,7471.72,5546.89,1924.83,1.347,755.6,6.85,16.67,24.05,303.0,0.3675,-0.6735
2476,4.0,17.0,23.88,21.68,7426.6,5543.73,1882.87,1.3396,750.7,6.84,16.59,23.92,303.8,0.3608,-0.6698
2477,4.0,16.0,23.25,22.54,7361.42,5441.81,1919.61,1.3528,760.2,6.64,16.19,23.25,303.4,0.3682,-0.6764
2478,4.0,13.4,23.68,21.97,7416.47,5549.38,1867.09,1.3365,731.4,6.41,16.19,23.68,302.1,0.3725,-0.6682
2479,4.0,15.0,23.7,21.95,7528.93,5615.48,1913.45,1.3407,752.1,6.46,16.33,23.68,302.4,0.3662,-0.6704
2480,4.0,17.0,23.37,22.4,7454.82,5521.82,1932.99,1.3501,769.9,6.42,16.29,23.37,302.0,0.3609,-0.675
2481,4.0,19.0,23.18,22.68,7368.01,5441.34,1926.67,1.3541,766.4,6.27,16.16,23.37,301.3,0.3566,-0.677
2482,4.0,21.0,22.88,23.1,7322.48,5375.62,1946.86,1.3622,768.4,6.09,15.97,23.18,301.1,0.3441,-0.6811
2483,4.0,22.0,22.69,23.37,7064.14,5184.29,1879.85,1.3626,744.9,5.8,15.82,22.88,300.7,0.3097,-0.6813
2484,4.0,24.1,22.32,23.9,6379.83,4665.29,1714.54,1.3675,714.9,5.7,15.87,22.32,300.4,0.2862,-0.6838
2485,4.0,26.0,22.6,23.53,5824.11,4312.57,1511.54,1.3505,655.1,5.66,16.09,22.32,300.3,0.3003,-0.6752
2486,4.0,26.0,23.54,22.26,6114.7,4526.26,1588.44,1.3509,607.3,5.7,16.18,23.54,300.7,0.3379,-0.6755
2487,4.0,27.2,23.19,22.68,6939.27,5092.74,1846.53,1.3626,686.3,5.91,15.86,23.19,302.3,0.375,-0.6813
2488,4.0,27.0,23.29,22.61,7615.5,5649.78,1965.71,1.3479,736.1,5.93,15.71,23.19,301.8,0.3588,-0.674
2489,4.0,27.0,22.47,23.79,7386.95,5404.98,1981.98,1.3667,783.3,5.85,15.65,22.46,301.0,0.3668,-0.6833
2490,4.0,26.7,22.89,23.1,7417.97,5523.63,1894.34,1.343,762.5,5.77,15.73,22.89,300.4,0.3837,-0.6715
2491,4.0,25.0,23.05,22.98,7793.81,5779.63,2014.18,1.3485,783.9,5.89,15.77,22.89,300.7,0.3964,-0.6742
2492,4.0,22.0,23.16,22.84,8032.55,5970.98,2061.58,1.3453,784.9,5.97,15.64,23.05,300.8,0.4054,-0.6726
2493,4.0,21.5,22.99,23.0,8261.1,6105.5,2155.6,1.3531,829.8,5.98,15.73,23.16,300.7,0.4065,-0.6765
2494,4.0,20.0,22.69,23.52,8276.89,6123.34,2153.56,1.3517,872.3,6.03,15.76,22.69,300.6,0.4216,-0.6758
2495,4.0,18.0,22.93,23.19,8466.45,6350.98,2115.47,1.3331,875.1,6.01,15.76,22.69,300.4,0.4266,-0.6665
2496,4.0,18.7,22.95,23.11,8618.9,6426.34,2192.55,1.3412,887.4,6.06,15.8,22.93,300.4,0.4171,-0.6706
2497,4.0,16.0,22.65,23.61,8477.03,6283.28,2193.76,1.3491,909.3,6.12,15.83,22.65,300.4,0.4149,-0.6746
2498,4.0,16.0,23.03,23.08,8356.22,6250.69,2105.53,1.3368,823.2,5.91,15.54,23.03,300.6,0.4129,-0.6684
2499,4.0,16.0,23.22,22.77,8307.4,6217.5,2089.9,1.3361,774.2,5.96,15.29,23.03,300.8,0.4063,-0.6681
2500,4.0,13.0,23.1,23.0,8255.39,6115.66,2139.72,1.3499,760.7,5.96,15.17,23.22,301.0,0.4014,-0.6749
2501,4.0,14.0,23.26,22.79,8074.9,6040.77,2034.13,1.3367,754.1,6.01,15.36,23.1,301.3,0.4002,-0.6684
2502,4.0,14.4,23.29,22.71,8090.74,6025.02,2065.72,1.3429,759.1,6.0,15.45,23.26,301.1,0.396,-0.6714
2503,4.0,13.0,23.09,23.04,8068.16,5962.05,2106.11,1.3533,778.2,5.96,15.53,23.29,301.1,0.3958,-0.6766
2504,4.0,17.0,23.28,22.78,7961.95,5959.95,2002.0,1.3359,780.6,5.96,15.75,23.09,301.0,0.3958,-0.668
2505,4.0,20.0,23.09,23.05,8085.28,5962.0,2123.28,1.3561,780.5,5.88,15.55,23.28,300.8,0.3827,-0.6781
2506,4.0,24.0,22.75,23.56,7835.35,5762.17,2073.18,1.3598,777.0,5.83,15.43,22.75,300.8,0.3786,-0.6799
2507,4.0,26.0,23.03,23.18,7665.58,5700.02,1965.56,1.3448,737.0,5.77,15.39,22.75,300.6,0.3956,-0.6724
2508,4.0,26.5,23.47,22.58,7999.47,5955.72,2043.75,1.3432,717.7,5.83,15.27,23.47,301.1,0.4121,-0.6716
2509,4.0,28.0,22.93,23.35,8462.46,6202.29,2260.17,1.3644,774.6,5.87,15.02,22.94,301.8,0.4217,-0.6822
2510,4.0,29.0,22.99,23.28,8583.92,6344.93,2239.0,1.3529,779.4,5.86,14.95,22.93,301.2,0.4318,-0.6764
2511,4.0,29.1,22.91,23.34,8802.74,6496.53,2306.21,1.355,797.6,5.88,14.87,22.99,301.4,0.4343,-0.6775
2512,4.0,30.0,22.67,23.75,8908.06,6533.39,2374.66,1.3635,825.8,5.86,14.86,22.91,301.3,0.4328,-0.6817
2513,4.0,30.0,22.53,23.96,8853.78,6509.61,2344.16,1.3601,838.1,5.84,14.86,22.67,301.0,0.4305,-0.6801
2514,4.0,28.7,22.59,23.81,8730.78,6476.33,2254.45,1.3481,833.0,5.82,14.9,22.53,300.8,0.4323,-0.6741
2515,4.0,28.0,22.77,23.63,8754.15,6502.58,2251.57,1.3463,832.2,5.79,15.05,22.59,300.7,0.4344,-0.6731
2516,4.0,24.0,22.92,23.44,8827.79,6536.89,2290.91,1.3505,820.7,5.87,15.05,22.77,300.7,0.4208,-0.6752
2517,4.0,24.0,22.84,23.52,8611.52,6331.5,2280.02,1.3601,813.5,5.88,15.16,22.92,300.6,0.4275,-0.6801
2518,4.0,23.0,23.03,23.3,8645.54,6433.75,2211.79,1.3438,818.9,5.92,15.28,22.84,300.6,0.4355,-0.6719
2519,4.0,22.0,23.16,23.13,8804.06,6554.95,2249.11,1.3431,834.9,5.99,15.41,23.03,300.6,0.4315,-0.6716
2520,4.0,22.7,22.95,23.4,8797.8,6495.96,2301.84,1.3543,862.2,6.06,15.51,23.16,300.6,0.4275,-0.6772
2521,4.0,21.0,22.72,23.77,8731.84,6436.47,2295.37,1.3566,896.7,6.13,15.63,22.95,300.6,0.4212,-0.6783
2522,4.0,20.0,23.02,23.37,8530.75,6343.23,2187.53,1.3449,806.8,5.84,15.25,23.02,301.0,0.4245,-0.6724
2523,4.0,20.5,23.57,22.6,8543.25,6389.82,2153.43,1.337,739.6,5.86,15.04,23.56,301.1,0.428,-0.6685
2524,4.0,18.0,22.99,23.45,8745.1,6440.1,2304.99,1.3579,766.1,5.9,14.69,22.99,301.7,0.414,-0.679
2525,4.0,19.0,22.8,23.74,8444.7,6225.6,2219.1,1.3564,754.0,5.76,14.64,22.99,300.9,0.4075,-0.6782
2526,4.0,19.4,22.67,23.88,8290.42,6126.98,2163.45,1.3531,754.6,5.74,14.65,22.8,300.7,0.4003,-0.6766
2527,4.0,19.0,22.66,23.95,8122.85,6019.12,2103.73,1.3495,747.8,5.71,14.72,22.67,300.6,0.3992,-0.6748
2528,4.0,20.0,22.85,23.69,8065.19,6002.88,2062.32,1.3436,736.7,5.72,14.81,22.66,300.6,0.3977,-0.6718
2529,4.0,21.7,22.98,23.5,8045.79,5981.99,2063.8,1.345,727.4,5.74,14.86,22.85,300.7,0.3923,-0.6725
2530,4.0,24.0,22.65,24.01,8016.07,5900.41,2115.66,1.3586,751.5,5.75,14.9,22.65,300.7,0.3877,-0.6793
2531,4.0,27.0,22.93,23.63,7840.39,5832.78,2007.62,1.3442,724.4,5.75,14.97,22.65,300.6,0.3829,-0.6721
2532,4.0,26.3,22.83,23.73,7834.5,5761.21,2073.28,1.3599,723.1,5.78,14.96,22.93,300.9,0.3934,-0.6799
2533,4.0,30.0,22.94,23.63,8046.81,5918.23,2128.58,1.3597,734.5,5.8,14.98,22.83,301.0,0.4086,-0.6798
2534,4.0,30.0,23.01,23.54,8357.63,6147.74,2209.89,1.3595,741.2,5.89,14.82,22.94,301.4,0.4102,-0.6797
2535,4.0,29.5,22.63,24.0,8432.31,6169.31,2263.0,1.3668,772.2,5.91,14.74,22.64,301.5,0.4149,-0.6834
2536,4.0,30.0,22.76,23.93,8475.9,6239.92,2235.98,1.3583,776.2,5.83,14.82,22.63,301.1,0.4226,-0.6792
2537,4.0,29.0,22.85,23.83,8738.0,6356.77,2381.23,1.3746,777.1,5.88,14.77,22.76,301.1,0.4105,-0.6873
2538,4.0,28.8,22.67,23.95,8467.46,6173.73,2293.73,1.3715,757.3,5.96,14.62,22.85,301.1,0.4078,-0.6858
2539,4.0,27.0,22.41,24.51,8430.92,6132.02,2298.9,1.3749,792.5,5.88,14.77,22.67,301.2,0.3986,-0.6875
2540,4.0,26.0,22.47,24.44,8171.44,5994.58,2176.87,1.3631,793.5,5.84,15.01,22.41,300.6,0.3989,-0.6816
2541,4.0,22.5,22.86,23.79,8147.47,6001.75,2145.72,1.3575,770.6,5.84,15.17,22.86,300.5,0.3979,-0.6788
2542,4.0,22.0,22.96,23.77,8118.29,5987.64,2130.65,1.3558,780.6,5.89,15.38,22.86,300.6,0.3919,-0.6779
2543,4.0,22.0,22.89,23.88,8038.75,5899.65,2139.09,1.3626,801.9,5.88,15.63,22.96,300.5,0.3957,-0.6813
2544,4.0,20.7,22.95,23.66,8074.95,5960.03,2114.92,1.3549,822.4,5.94,15.8,22.89,300.4,0.3926,-0.6774
2545,4.0,21.0,22.91,23.88,8055.25,5914.72,2140.54,1.3619,836.8,5.98,15.93,22.95,300.4,0.3861,-0.6809
2546,4.0,22.0,23.19,23.5,7872.07,5817.61,2054.46,1.3531,754.3,5.8,15.58,22.91,300.7,0.3818,-0.6766
2547,4.0,21.6,23.56,22.85,7801.72,5749.84,2051.88,1.3569,695.5,5.77,15.4,23.56,301.0,0.3798,-0.6784
2548,4.0,20.0,22.92,23.95,7805.25,5717.3,2087.94,1.3652,728.8,5.83,15.18,22.92,301.4,0.3795,-0.6826
2549,4.0,19.0,23.2,23.57,7672.17,5711.14,1961.03,1.3434,707.0,5.73,15.23,22.92,300.8,0.3432,-0.6717
2550,4.0,17.8,22.36,24.66,7070.03,5165.0,1905.02,1.3688,717.4,5.7,15.25,22.36,300.6,0.3427,-0.6844
2551,4.0,17.0,23.19,23.65,6922.78,5157.46,1765.32,1.3423,662.2,5.65,15.5,23.19,300.3,0.3358,-0.6711
2552,4.0,17.0,22.54,24.62,6892.81,5055.58,1837.23,1.3634,711.5,5.73,15.53,22.54,300.6,0.3391,-0.6817
2553,4.0,17.7,23.36,23.33,6851.55,5106.31,1745.24,1.3418,663.8,5.68,15.77,23.36,300.3,0.3285,-0.6709
2554,4.0,19.0,22.46,24.81,6754.47,4948.64,1805.82,1.3649,725.1,5.78,15.72,22.46,300.7,0.3267,-0.6825
2555,4.0,20.0,23.27,23.62,6607.95,4920.35,1687.61,1.343,668.3,5.68,16.01,23.28,300.3,0.3252,-0.6715
2556,4.0,20.8,22.71,24.33,6702.24,4900.79,1801.45,1.3676,717.3,5.81,15.96,22.71,300.6,0.335,-0.6838
2557,4.0,22.0,23.43,23.44,6781.73,5047.24,1734.48,1.3436,686.1,5.72,16.16,23.43,300.4,0.354,-0.6718
2558,4.0,23.0,23.17,23.81,7270.14,5335.01,1935.13,1.3627,740.2,5.9,16.05,23.43,300.9,0.3797,-0.6814
2559,4.0,23.7,23.38,23.34,7670.2,5721.4,1948.79,1.3406,767.6,5.93,16.02,23.17,301.0,0.3622,-0.6703
2560,4.0,24.0,22.82,24.35,7465.14,5458.4,2006.74,1.3676,791.8,5.84,16.01,22.82,300.6,0.3654,-0.6838
2561,4.0,24.0,23.14,23.9,7414.54,5506.24,1908.3,1.3466,767.4,5.8,16.05,23.14,300.4,0.3764,-0.6733
2562,4.0,24.4,23.19,23.64,7645.79,5673.08,1972.71,1.3477,793.6,5.87,16.13,23.14,300.6,0.4127,-0.6739
2563,4.0,22.0,23.59,23.27,8311.6,6220.78,2090.82,1.3361,826.6,6.0,16.16,23.59,300.7,0.4292,-0.6681
2564,4.0,19.0,23.32,23.66,8752.41,6469.5,2282.91,1.3529,885.1,6.17,16.11,23.59,300.8,0.4266,-0.6764
2565,4.0,21.0,22.89,24.12,8689.56,6428.74,2260.81,1.3517,935.9,6.21,16.11,22.89,300.6,0.4383,-0.6758
2566,4.0,19.0,23.21,23.85,8821.18,6606.34,2214.84,1.3353,913.4,6.14,16.07,23.21,300.5,0.4349,-0.6676
2567,4.0,19.0,22.96,24.22,8873.13,6554.63,2318.5,1.3537,932.7,6.14,16.02,23.21,300.5,0.4301,-0.6769
2568,4.0,19.4,22.86,24.2,8736.78,6481.82,2254.96,1.3479,939.9,6.14,16.06,22.96,300.4,0.4272,-0.6739
2569,4.0,18.0,22.86,24.38,8641.59,6438.06,2203.53,1.3423,928.1,6.15,16.02,22.86,300.3,0.4232,-0.6711
2570,4.0,18.0,23.14,23.99,8509.14,6376.89,2132.24,1.3344,841.7,5.89,15.66,22.86,300.7,0.4113,-0.6672
2571,4.0,18.5,23.35,23.48,8287.63,6194.81,2092.82,1.3378,771.7,5.83,15.42,23.14,300.7,0.389,-0.6689
2572,4.0,18.0,22.97,24.26,7935.1,5855.82,2079.29,1.3551,752.1,5.83,15.29,22.97,300.7,0.3917,-0.6775
2573,4.0,18.0,23.22,23.9,7883.29,5896.65,1986.64,1.3369,732.8,5.78,15.28,22.97,300.6,0.3857,-0.6685
2574,4.0,17.6,22.9,24.13,7858.3,5805.38,2052.92,1.3536,748.4,5.79,15.25,22.91,300.6,0.3738,-0.6768
2575,4.0,18.0,22.73,24.65,7629.59,5626.86,2002.73,1.3559,753.3,5.74,15.36,22.9,300.4,0.3697,-0.678
2576,4.0,19.0,22.86,24.46,7477.32,5564.63,1912.69,1.3437,745.4,5.72,15.49,22.73,300.3,0.3671,-0.6719
2577,4.0,20.7,23.06,23.96,7415.68,5527.9,1887.77,1.3415,730.5,5.71,15.59,22.86,300.4,0.3625,-0.6707
2578,4.0,23.0,22.96,24.32,7402.78,5458.57,1944.21,1.3562,737.8,5.74,15.66,23.06,300.5,0.3572,-0.6781
2579,4.0,24.0,23.02,24.24,7265.91,5380.51,1885.4,1.3504,730.1,5.74,15.75,22.96,300.5,0.3611,-0.6752
2580,4.0,24.4,23.19,23.83,7311.7,5438.83,1872.87,1.3444,732.5,5.76,15.86,23.02,300.6,0.3643,-0.6722
2581,4.0,26.0,23.15,24.07,7434.67,5488.94,1945.73,1.3545,751.6,5.8,15.94,23.19,300.6,0.3688,-0.6772
2582,4.0,26.0,23.1,24.16,7530.69,5556.35,1974.34,1.3553,767.3,5.83,15.95,23.15,300.7,0.3892,-0.6777
2583,4.0,27.0,23.37,23.58,7833.98,5864.81,1969.17,1.3358,781.4,5.88,15.96,23.1,300.7,0.386,-0.6679
2584,4.0,27.0,23.01,24.29,7881.67,5816.48,2065.19,1.3551,824.0,5.9,16.04,23.01,300.5,0.3935,-0.6775
2585,4.0,26.0,23.1,24.16,7963.3,5929.79,2033.51,1.3429,830.3,5.88,16.05,23.01,300.4,0.3782,-0.6715
2586,4.0,26.1,22.74,24.53,7731.33,5699.25,2032.09,1.3566,842.4,5.86,16.06,22.74,300.3,0.3754,-0.6783
2587,4.0,24.0,22.89,24.49,7594.02,5657.02,1937.0,1.3424,834.5,5.86,16.2,22.74,300.3,0.3799,-0.6712
2588,4.0,22.0,23.1,24.18,7671.04,5726.75,1944.29,1.3395,810.5,5.9,16.13,22.89,300.3,0.3871,-0.6698
2589,4.0,21.1,23.12,24.06,7851.84,5835.01,2016.83,1.3456,831.2,5.91,16.19,23.1,300.3,0.3873,-0.6728
2590,4.0,18.0,22.87,24.53,7930.26,5837.39,2092.87,1.3585,877.1,6.02,16.31,23.12,300.3,0.3874,-0.6793
2591,4.0,16.0,23.2,24.05,7803.66,5839.98,1963.68,1.3362,882.0,6.17,16.67,23.2,300.4,0.384,-0.6681
2592,4.0,16.7,23.59,23.43,7717.23,5792.66,1924.57,1.3322,874.9,6.35,17.06,23.59,300.5,0.3888,-0.6661
2593,4.0,15.0,23.89,23.09,7773.82,5867.98,1905.85,1.3248,888.8,6.56,17.37,23.59,300.7,0.3901,-0.6624
2594,4.0,14.0,24.1,22.81,7838.74,5890.72,1948.02,1.3307,813.2,6.58,16.95,23.89,301.4,0.3892,-0.6653
2595,4.0,15.0,23.91,22.99,7916.37,5874.18,2042.19,1.3477,796.5,6.72,16.64,24.1,301.9,0.3958,-0.6738
2596,4.0,14.0,23.85,23.15,7997.07,5970.28,2026.8,1.3395,813.5,6.79,16.61,23.91,302.5,0.3907,-0.6697
2597,4.0,13.0,23.77,23.28,7911.49,5893.42,2018.07,1.3424,808.8,6.75,16.58,23.85,302.2,0.374,-0.6712
2598,4.0,14.4,23.65,23.37,7598.24,5640.32,1957.93,1.3471,807.1,6.66,16.75,23.77,301.6,0.3755,-0.6736
2599,4.0,13.0,23.86,23.16,7554.47,5665.4,1889.07,1.3334,805.5,6.62,16.92,23.65,301.5,0.3759,-0.6667
2600,4.0,17.0,24.16,22.75,7515.89,5673.24,1842.65,1.3248,802.3,6.7,17.18,23.86,301.6,0.3699,-0.6624
2601,4.0,18.0,23.58,23.5,7562.88,5584.05,1978.83,1.3544,816.3,6.64,16.83,23.58,301.5,0.3683,-0.6772
2602,4.0,22.0,23.34,23.92,7533.47,5556.34,1977.12,1.3558,811.4,6.4,16.58,23.58,301.1,0.3692,-0.6779
2603,4.0,24.0,23.04,24.36,7583.92,5567.87,2016.05,1.3621,812.3,6.13,16.27,23.34,300.9,0.3646,-0.681
2604,4.0,24.9,22.92,24.45,7452.1,5496.34,1955.76,1.3558,799.6,5.88,16.13,23.04,300.5,0.3673,-0.6779
2605,4.0,27.0,23.03,24.39,7441.95,5535.54,1906.4,1.3444,794.9,5.84,16.15,22.92,300.4,0.3727,-0.6722
2606,4.0,28.0,23.17,24.19,7548.99,5616.89,1932.1,1.344,782.0,5.85,16.08,23.03,300.5,0.3719,-0.672
2607,4.0,25.7,22.99,24.29,7606.84,5605.16,2001.68,1.3571,797.7,5.86,16.05,23.17,300.5,0.3474,-0.6786
2608,4.0,26.0,22.51,25.19,7142.62,5235.18,1907.44,1.3643,815.6,5.8,16.17,22.51,300.3,0.3417,-0.6822
2609,4.0,26.0,22.95,24.53,6919.91,5150.43,1769.48,1.3436,764.9,5.78,16.3,22.95,300.2,0.3376,-0.6718
2610,4.0,23.5,23.02,24.25,6868.85,5089.15,1779.71,1.3497,755.2,5.84,16.37,22.95,300.4,0.3619,-0.6749
2611,4.0,24.0,23.47,23.79,7307.99,5456.94,1851.04,1.3392,770.4,5.89,16.48,23.47,300.4,0.3694,-0.6696
2612,4.0,23.0,23.09,24.35,7552.97,5569.98,1982.99,1.356,827.9,6.03,16.45,23.09,300.5,0.37,-0.678
2613,4.0,21.0,23.04,24.28,7533.58,5580.13,1953.45,1.3501,839.3,5.99,16.47,23.09,300.3,0.3771,-0.675
2614,4.0,21.0,23.11,24.34,7635.16,5687.19,1947.97,1.3425,856.3,6.05,16.55,23.04,300.3,0.329,-0.6713
2615,4.0,20.0,22.54,25.21,6781.98,4961.22,1820.77,1.367,836.5,6.03,16.69,22.54,300.2,0.3282,-0.6835
2616,4.0,20.3,23.24,24.08,6653.91,4950.32,1703.59,1.3441,776.4,6.01,16.95,23.24,300.1,0.3619,-0.6721
2617,4.0,18.0,23.79,23.42,7302.56,5461.69,1840.87,1.3371,775.8,6.07,16.84,23.78,300.4,0.3682,-0.6685
2618,4.0,18.0,23.58,23.72,7546.45,5556.08,1990.37,1.3582,767.0,6.04,16.43,23.79,301.1,0.3634,-0.6791
2619,4.0,18.5,23.17,24.2,7445.5,5479.78,1965.72,1.3587,765.4,5.94,16.11,23.17,300.9,0.3625,-0.6794
2620,4.0,18.0,23.3,24.15,7355.91,5463.5,1892.42,1.3464,734.6,5.8,15.96,23.17,300.6,0.3595,-0.6732
2621,4.0,18.0,23.34,24.1,7321.58,5417.67,1903.91,1.3514,710.5,5.77,15.82,23.3,300.6,0.36,-0.6757
2622,4.0,18.5,23.16,24.24,7378.1,5424.0,1954.09,1.3603,724.0,5.76,15.77,23.34,300.7,0.3546,-0.6801
2623,4.0,19.0,22.95,24.71,7277.84,5341.37,1936.47,1.3625,738.2,5.73,15.81,23.16,300.5,0.3588,-0.6813
2624,4.0,18.0,23.25,24.28,7232.4,5404.95,1827.45,1.3381,728.4,5.72,15.93,22.95,300.5,0.3534,-0.6691
2625,4.0,19.1,23.11,24.4,7223.5,5324.8,1898.69,1.3566,740.3,5.74,16.01,23.25,300.4,0.3525,-0.6783
2626,4.0,20.0,22.98,24.68,7214.05,5312.53,1901.52,1.3579,758.7,5.76,16.07,23.11,300.4,0.3529,-0.679
2627,4.0,20.0,23.17,24.42,7151.79,5318.63,1833.15,1.3447,745.4,5.74,16.12,22.98,300.4,0.354,-0.6723
2628,4.0,21.1,23.25,24.25,7194.5,5334.86,1859.64,1.3486,745.9,5.75,16.19,23.17,300.4,0.3705,-0.6743
2629,4.0,21.0,23.41,24.08,7500.33,5585.24,1915.09,1.3429,766.5,5.81,16.22,23.25,300.5,0.3733,-0.6714
2630,4.0,21.0,23.19,24.41,7646.65,5626.6,2020.05,1.359,795.6,5.83,16.21,23.41,300.5,0.4039,-0.6795
2631,4.0,21.5,23.52,23.87,8142.97,6087.71,2055.25,1.3376,826.9,5.93,16.25,23.52,300.5,0.405,-0.6688
2632,4.0,22.0,23.09,24.58,8266.52,6105.85,2160.67,1.3539,884.5,6.02,16.28,23.09,300.5,0.4103,-0.6769
2633,4.0,21.0,23.26,24.33,8274.16,6185.49,2088.67,1.3377,865.4,5.92,16.2,23.09,300.4,0.4122,-0.6688
2634,4.0,20.9,23.13,24.47,8389.8,6213.61,2176.19,1.3502,891.7,5.94,16.25,23.26,300.3,0.4219,-0.6751
2635,4.0,21.0,23.15,24.5,8534.1,6359.67,2174.43,1.3419,910.5,5.99,16.26,23.13,300.4,0.4302,-0.671
2636,4.0,20.0,23.24,24.37,8681.28,6485.24,2196.04,1.3386,915.9,6.0,16.25,23.15,300.4,0.4349,-0.6693
2637,4.0,19.0,23.2,24.4,8809.4,6556.72,2252.68,1.3436,937.6,6.05,16.3,23.24,300.4,0.4298,-0.6718
2638,4.0,18.0,23.14,24.54,8707.89,6479.47,2228.42,1.3439,946.9,6.1,16.39,23.2,300.4,0.4195,-0.672
2639,4.0,18.0,23.1,24.6,8500.57,6324.51,2176.07,1.3441,940.6,6.1,16.46,23.14,300.3,0.4055,-0.672
2640,4.0,17.9,23.14,24.54,8201.24,6115.6,2085.64,1.341,929.6,6.11,16.64,23.1,300.3,0.4015,-0.6705
2641,4.0,17.0,23.44,24.11,8081.5,6056.15,2025.35,1.3344,907.8,6.17,16.86,23.44,300.3,0.3977,-0.6672
2642,4.0,17.0,23.6,23.89,8024.14,6000.69,2023.45,1.3372,828.3,6.09,16.46,23.44,300.7,0.397,-0.6686
2643,4.0,17.7,23.51,24.02,8073.79,5986.88,2086.91,1.3486,805.6,6.03,16.18,23.6,300.8,0.3979,-0.6743
2644,4.0,16.0,23.28,24.37,8121.3,5996.94,2124.36,1.3542,816.6,6.01,16.04,23.51,300.8,0.3985,-0.6771
2645,4.0,16.0,23.31,24.34,8066.34,6005.43,2060.91,1.3432,814.2,5.99,16.03,23.28,300.6,0.4084,-0.6716
2646,4.0,16.6,23.51,24.01,8217.76,6154.33,2063.43,1.3353,814.6,5.94,16.06,23.31,300.6,0.4042,-0.6676
2647,4.0,16.0,23.29,24.38,8248.97,6091.38,2157.59,1.3542,837.4,5.93,16.11,23.51,300.5,0.4042,-0.6771
2648,4.0,17.0,23.17,24.57,8221.33,6091.83,2129.5,1.3496,857.3,5.94,16.15,23.29,300.5,0.4047,-0.6748
2649,4.0,18.5,23.2,24.52,8198.57,6099.29,2099.28,1.3442,840.8,5.87,16.04,23.17,300.4,0.4031,-0.6721
2650,4.0,21.0,23.12,24.65,8215.09,6075.01,2140.08,1.3523,842.0,5.84,16.0,23.2,300.4,0.4019,-0.6761
2651,4.0,21.0,23.32,24.37,8106.18,6056.39,2049.79,1.3385,797.1,5.85,15.82,23.12,300.4,0.396,-0.6692
2652,4.0,21.8,23.1,24.69,8088.59,5966.35,2122.24,1.3557,830.9,5.84,16.01,23.32,300.4,0.3993,-0.6779
2653,4.0,22.0,23.08,24.73,8108.57,6017.81,2090.76,1.3474,847.0,5.89,16.07,23.1,300.4,0.3933,-0.6737
2654,4.0,23.0,23.12,24.68,7984.97,5926.53,2058.44,1.3473,817.4,5.84,15.96,23.08,300.3,0.3705,-0.6737
2655,4.0,22.5,22.76,25.19,7588.08,5582.2,2005.88,1.3593,819.4,5.79,16.04,22.77,300.3,0.3855,-0.6797
2656,4.0,22.0,23.39,24.31,7778.08,5809.97,1968.11,1.3387,792.1,5.77,16.15,23.39,300.3,0.406,-0.6694
2657,4.0,21.0,23.36,24.36,8231.14,6119.98,2111.16,1.345,856.4,5.96,16.3,23.39,300.4,0.417,-0.6725
2658,4.0,20.9,23.23,24.53,8481.04,6286.78,2194.26,1.349,899.4,6.03,16.33,23.36,300.4,0.441,-0.6745
2659,4.0,20.0,23.45,24.22,8844.88,6648.67,2196.21,1.3303,934.0,6.11,16.43,23.23,300.5,0.4475,-0.6652
2660,4.0,19.0,23.55,24.09,9013.4,6747.79,2265.61,1.3358,944.1,6.15,16.5,23.45,300.5,0.4473,-0.6679
2661,4.0,19.2,23.62,24.03,9015.59,6746.21,2269.38,1.3364,954.5,6.28,16.64,23.55,300.6,0.4499,-0.6682
2662,4.0,18.0,23.81,23.72,9012.59,6786.96,2225.64,1.3279,961.5,6.47,16.84,23.62,300.8,0.4557,-0.664
2663,4.0,17.0,24.06,23.37,9108.94,6875.58,2233.36,1.3248,965.1,6.6,17.03,23.81,301.0,0.4539,-0.6624
2664,4.0,15.2,24.27,23.15,9073.56,6850.32,2223.24,1.3245,976.0,6.75,17.35,24.06,301.5,0.429,-0.6623
2665,4.0,15.0,24.27,23.08,8643.9,6478.84,2165.06,1.3342,975.0,6.88,17.72,24.27,301.3,0.425,-0.6671
2666,4.0,14.0,24.36,22.95,8550.6,6421.29,2129.31,1.3316,900.9,6.91,17.33,24.27,302.6,0.4321,-0.6658
2667,4.0,13.2,24.3,23.12,8717.24,6524.47,2192.77,1.3361,886.7,7.05,17.04,24.36,303.2,0.4305,-0.668
2668,4.0,13.0,24.1,23.33,8712.69,6497.54,2215.15,1.3409,888.8,7.13,16.89,24.3,303.5,0.4294,-0.6705
2669,4.0,12.0,24.06,23.39,8657.29,6479.16,2178.13,1.3362,891.1,7.09,16.89,24.1,303.5,0.428,-0.6681
2670,4.0,11.8,24.27,23.17,8559.75,6458.53,2101.22,1.3253,885.6,7.08,17.08,24.06,303.3,0.4232,-0.6627
2671,4.0,11.0,24.35,23.0,8500.12,6387.66,2112.45,1.3307,890.1,7.1,17.27,24.27,302.9,0.4239,-0.6654
2672,4.0,13.0,24.37,22.97,8527.29,6400.09,2127.2,1.3324,901.4,7.07,17.36,24.35,302.8,0.4262,-0.6662
2673,4.0,15.5,24.2,23.31,8637.23,6435.71,2201.52,1.3421,917.9,6.96,17.29,24.37,302.7,0.4287,-0.671
2674,4.0,17.0,23.95,23.56,8719.41,6472.6,2246.81,1.3471,940.9,6.92,17.16,24.2,302.4,0.4212,-0.6736
2675,4.0,19.0,23.89,23.66,8510.81,6358.9,2151.92,1.3384,935.2,6.85,17.18,23.95,302.0,0.4058,-0.6692
2676,4.0,19.6,23.68,24.07,8266.54,6126.27,2140.28,1.3494,900.5,6.65,16.97,23.89,301.3,0.4349,-0.6747
2677,4.0,21.0,23.91,23.63,8713.62,6562.79,2150.83,1.3277,918.1,6.61,16.85,23.68,301.5,0.4524,-0.6639
2678,4.0,20.0,24.03,23.46,9094.82,6826.08,2268.74,1.3324,922.0,6.52,16.72,23.91,301.5,0.4503,-0.6662
2679,4.0,20.5,23.81,23.86,9151.06,6792.54,2358.52,1.3472,952.9,6.56,16.77,24.03,301.5,0.4678,-0.6736
2680,4.0,22.0,24.02,23.47,9354.16,7057.48,2296.67,1.3254,959.3,6.65,16.76,23.81,301.9,0.4632,-0.6627
2681,4.0,21.0,23.94,23.59,9358.35,6988.65,2369.7,1.3391,951.9,6.68,16.69,24.02,301.6,0.4723,-0.6695
2682,4.0,21.1,23.99,23.56,9480.49,7124.85,2355.64,1.3306,971.4,6.83,16.75,23.94,302.1,0.4535,-0.6653
2683,4.0,20.0,23.83,23.75,9158.14,6841.2,2316.94,1.3387,967.3,6.91,16.85,23.99,301.7,0.458,-0.6693
2684,4.0,18.0,24.01,23.5,9171.67,6911.17,2260.5,1.3271,945.0,6.82,16.79,23.83,301.7,0.4658,-0.6635
2685,4.0,18.0,24.24,23.24,9300.18,7028.41,2271.77,1.3232,964.7,6.87,17.06,24.01,302.1,0.4579,-0.6616
2686,4.0,14.0,24.36,23.02,9172.77,6911.48,2261.29,1.3272,972.1,6.98,17.35,24.24,302.2,0.4666,-0.6636
2687,4.0,13.0,24.79,22.44,9317.74,7045.88,2271.86,1.3224,978.0,7.07,17.68,24.79,303.2,0.4592,-0.6612
2688,4.0,14.4,24.76,22.57,9232.75,6938.46,2294.29,1.3307,1012.1,7.29,17.99,24.79,304.1,0.4578,-0.6653
2689,4.0,12.0,25.04,22.11,9110.7,6919.65,2191.05,1.3166,1001.0,7.35,18.23,24.76,303.9,0.4524,-0.6583
2690,4.0,12.0,25.07,22.07,9086.85,6841.26,2245.59,1.3282,933.6,7.37,17.85,25.04,303.9,0.4523,-0.6641
2691,4.0,13.7,24.78,22.52,9173.75,6835.79,2337.96,1.342,931.9,7.45,17.54,25.07,304.7,0.4426,-0.671
2692,4.0,11.0,24.25,23.19,8963.89,6685.06,2278.83,1.3409,956.8,7.55,17.36,24.26,305.2,0.4382,-0.6704
2693,4.0,12.0,24.46,22.91,8750.8,6617.16,2133.64,1.3224,911.6,7.37,17.3,24.25,304.1,0.4266,-0.6612
2694,4.0,12.3,24.35,23.13,8619.29,6441.75,2177.54,1.338,901.0,7.26,17.29,24.46,303.4,0.4269,-0.669
2695,4.0,13.0,24.26,23.19,8618.68,6446.44,2172.24,1.337,917.8,7.19,17.33,24.35,303.3,0.4268,-0.6685
2696,4.0,14.0,24.28,23.17,8588.08,6444.57,2143.52,1.3326,923.8,7.07,17.4,24.26,303.1,0.4263,-0.6663
2697,4.0,16.0,24.26,23.3,8602.08,6437.63,2164.45,1.3362,914.2,6.93,17.31,24.28,302.5,0.4238,-0.6681
2698,4.0,20.0,23.99,23.58,8618.3,6399.64,2218.66,1.3467,934.4,6.9,17.23,24.26,302.2,0.4149,-0.6733
2699,4.0,22.0,23.62,24.12,8433.07,6264.42,2168.66,1.3462,920.7,6.72,16.9,23.62,301.7,0.4224,-0.6731
2700,4.0,21.5,23.74,24.03,8518.56,6374.47,2144.09,1.3364,881.5,6.44,16.6,23.62,301.1,0.4369,-0.6682
2701,4.0,23.0,23.72,23.97,8830.46,6590.52,2239.94,1.3399,920.9,6.35,16.66,23.74,301.2,0.4376,-0.6699
2702,4.0,24.0,23.55,24.23,8890.73,6601.11,2289.62,1.3469,925.2,6.33,16.51,23.72,300.9,0.4391,-0.6734
2703,4.0,24.0,23.46,24.39,8898.4,6622.56,2275.84,1.3436,930.5,6.28,16.44,23.55,300.8,0.4424,-0.6718
2704,4.0,24.0,23.52,24.28,8927.25,6671.59,2255.66,1.3381,930.2,6.19,16.44,23.46,300.7,0.4579,-0.669
2705,4.0,24.0,23.74,23.96,9183.4,6904.46,2278.94,1.3301,936.0,6.19,16.46,23.52,300.8,0.4646,-0.665
2706,4.0,23.3,23.76,23.92,9365.88,7006.27,2359.61,1.3368,951.9,6.29,16.5,23.74,300.9,0.4602,-0.6684
2707,4.0,22.0,23.64,24.1,9308.53,6940.8,2367.73,1.3411,966.2,6.45,16.55,23.76,300.9,0.4618,-0.6706
2708,4.0,20.0,23.76,23.93,9284.3,6964.77,2319.52,1.333,935.0,6.41,16.41,23.64,300.9,0.4786,-0.6665
2709,4.0,18.7,23.92,23.74,9580.94,7217.34,2363.6,1.3275,973.6,6.6,16.61,23.76,301.2,0.521,-0.6637
2710,4.0,18.0,24.74,22.58,10364.69,7858.22,2506.47,1.319,965.9,6.83,16.71,24.74,302.5,0.5264,-0.6595
2711,4.0,17.0,24.37,23.09,10596.77,7941.82,2654.95,1.3343,1009.6,7.2,16.61,24.37,304.9,0.5297,-0.6672
2712,4.0,16.0,24.75,22.61,10526.52,7989.93,2536.59,1.3175,993.7,7.39,16.82,24.75,307.5,0.5142,-0.6587
2713,4.0,16.0,24.63,22.74,10290.87,7758.43,2532.44,1.3264,1011.5,7.66,17.06,24.75,308.7,0.505,-0.6632
2714,4.0,15.0,24.55,22.85,10119.29,7623.13,2496.16,1.3274,958.6,7.63,16.7,24.63,310.8,0.4937,-0.6637
2715,4.0,14.7,24.45,23.02,9902.05,7447.99,2454.06,1.3295,936.8,7.65,16.6,24.55,310.9,0.5009,-0.6647
2716,4.0,14.0,24.66,22.7,9944.09,7555.64,2388.46,1.3161,935.2,7.69,16.7,24.45,312.1,0.5014,-0.6581
2717,4.0,13.0,24.74,22.61,9996.8,7563.76,2433.04,1.3217,938.4,7.72,16.79,24.66,312.0,0.5009,-0.6608
2718,4.0,13.2,24.71,22.67,10005.23,7557.44,2447.79,1.3239,954.2,7.8,16.9,24.74,312.2,0.5014,-0.6619
2719,4.0,13.0,24.64,22.74,10032.43,7566.18,2466.25,1.326,973.9,7.8,16.98,24.71,311.6,0.5006,-0.663
2720,4.0,16.0,24.61,22.79,9999.06,7554.77,2444.29,1.3235,983.7,7.75,17.03,24.64,310.9,0.4948,-0.6618
2721,4.0,17.2,24.44,23.09,9936.2,7468.51,2467.69,1.3304,976.8,7.64,16.89,24.61,309.1,0.4851,-0.6652
2722,4.0,21.0,24.23,23.33,9764.03,7320.53,2443.5,1.3338,961.7,7.48,16.71,24.44,307.3,0.4833,-0.6669
2723,4.0,23.0,24.03,23.62,9746.85,7290.57,2456.28,1.3369,952.0,7.25,16.47,24.23,306.4,0.4776,-0.6685
2724,4.0,23.2,23.91,23.83,9631.03,7202.0,2429.03,1.3373,931.0,6.97,16.27,24.03,304.8,0.4631,-0.6686
2725,4.0,26.0,23.62,24.22,9407.29,6980.68,2426.61,1.3476,933.2,6.74,16.23,23.91,302.6,0.442,-0.6738
2726,4.0,27.0,23.25,24.77,8979.33,6662.95,2316.38,1.3476,925.5,6.47,16.14,23.25,301.3,0.4427,-0.6738
2727,4.0,26.6,23.58,24.26,8907.19,6671.85,2235.34,1.335,888.4,6.14,16.17,23.58,300.7,0.4399,-0.6675
2728,4.0,28.0,23.32,24.68,8996.24,6630.67,2365.57,1.3568,915.7,6.05,16.16,23.58,300.8,0.4374,-0.6784
2729,4.0,27.0,23.19,24.87,8898.7,6593.57,2305.14,1.3496,911.9,6.0,16.05,23.32,300.6,0.4428,-0.6748
2730,4.0,26.5,23.44,24.48,8907.64,6673.53,2234.11,1.3348,911.6,5.9,16.21,23.19,300.5,0.4482,-0.6674
2731,4.0,26.0,23.61,24.26,9078.97,6756.22,2322.75,1.3438,895.4,5.95,16.16,23.44,300.5,0.4514,-0.6719
2732,4.0,24.0,23.47,24.47,9183.54,6803.29,2380.25,1.3499,903.5,6.06,16.04,23.61,300.6,0.4456,-0.6749
2733,4.0,21.5,23.3,24.72,9056.67,6715.02,2341.65,1.3487,942.2,6.1,16.27,23.47,300.5,0.4428,-0.6744
2734,4.0,22.0,23.36,24.65,8938.12,6675.31,2262.81,1.339,946.3,6.15,16.4,23.3,300.4,0.4443,-0.6695
2735,4.0,21.0,23.53,24.41,8931.6,6698.58,2233.03,1.3334,932.8,6.17,16.44,23.36,300.4,0.4516,-0.6667
2736,4.0,20.0,23.63,24.27,9083.43,6809.24,2274.19,1.334,946.7,6.26,16.54,23.53,300.5,0.4565,-0.667
2737,4.0,20.0,23.72,24.13,9171.01,6884.42,2286.59,1.3321,974.9,6.42,16.75,23.63,300.6,0.4476,-0.6661
2738,4.0,19.0,23.82,24.0,9025.08,6753.13,2271.95,1.3364,893.9,6.21,16.36,23.72,301.3,0.4468,-0.6682
2739,4.0,19.2,23.83,23.98,9023.84,6736.37,2287.46,1.3396,859.5,6.16,16.1,23.82,301.2,0.4387,-0.6698
2740,4.0,18.0,23.55,24.4,8946.49,6612.38,2334.11,1.353,852.5,6.09,15.9,23.83,301.1,0.4521,-0.6765
2741,4.0,17.0,23.72,24.16,9088.77,6811.9,2276.87,1.3342,849.6,6.05,15.81,23.55,301.1,0.4619,-0.6671
2742,4.0,18.1,23.81,24.03,9302.02,6957.72,2344.3,1.3369,858.1,6.01,15.81,23.72,300.9,0.4528,-0.6685
2743,4.0,18.0,23.46,24.56,9199.51,6821.13,2378.38,1.3487,871.8,6.02,15.74,23.46,300.8,0.4521,-0.6743
2744,4.0,19.0,23.6,24.37,9116.85,6810.59,2306.26,1.3386,853.9,5.9,15.73,23.46,300.6,0.4519,-0.6693
2745,4.0,19.0,23.68,24.27,9123.75,6806.8,2316.95,1.3404,841.4,5.9,15.7,23.6,300.7,0.4515,-0.6702
2746,4.0,22.0,23.53,24.48,9197.3,6800.84,2396.46,1.3524,861.8,5.95,15.75,23.68,300.7,0.4497,-0.6762
2747,4.0,23.0,23.53,24.5,9138.45,6773.06,2365.39,1.3492,852.3,5.95,15.69,23.53,300.8,0.4434,-0.6746
2748,4.0,21.8,23.41,24.71,9034.8,6678.01,2356.79,1.3529,854.0,5.89,15.69,23.53,300.7,0.4445,-0.6765
2749,4.0,25.0,23.48,24.6,9025.1,6695.57,2329.53,1.3479,864.9,5.88,15.84,23.41,300.6,0.4462,-0.674
2750,4.0,25.0,23.41,24.7,9085.96,6721.7,2364.26,1.3517,865.3,5.92,15.75,23.48,300.7,0.4535,-0.6759
2751,4.0,23.0,23.46,24.64,9189.29,6830.49,2358.81,1.3453,884.3,5.92,15.83,23.41,300.7,0.4713,-0.6727
2752,4.0,23.0,23.85,24.09,9506.84,7100.04,2406.81,1.339,883.2,5.98,15.91,23.85,300.7,0.4766,-0.6695
2753,4.0,23.0,23.65,24.38,9697.44,7180.3,2517.14,1.3506,911.8,6.17,15.88,23.85,300.9,0.4705,-0.6753
2754,4.0,21.7,23.48,24.62,9552.03,7088.26,2463.77,1.3476,939.0,6.17,16.03,23.65,300.8,0.4683,-0.6738
2755,4.0,21.0,23.54,24.55,9441.63,7057.08,2384.55,1.3379,944.1,6.17,16.17,23.48,300.6,0.4652,-0.6689
2756,4.0,20.0,23.66,24.39,9368.88,7011.71,2357.17,1.3362,924.5,6.12,16.17,23.54,300.6,0.4528,-0.6681
2757,4.0,18.0,23.4,24.83,9221.89,6825.02,2396.87,1.3512,950.0,6.19,16.31,23.66,300.5,0.4411,-0.6756
2758,4.0,17.0,23.38,24.82,8914.89,6650.55,2264.34,1.3405,953.7,6.25,16.5,23.4,300.4,0.4372,-0.6702
2759,4.0,17.0,23.63,24.46,8764.34,6593.64,2170.7,1.3292,938.7,6.24,16.7,23.38,300.4,0.4356,-0.6646
2760,4.0,17.2,23.8,24.27,8752.95,6570.55,2182.4,1.3321,927.1,6.24,16.81,23.63,300.4,0.4438,-0.6661
2761,4.0,17.0,24.07,23.83,8875.8,6696.4,2179.4,1.3255,948.2,6.35,17.1,23.8,300.5,0.4356,-0.6627
2762,4.0,16.0,24.16,23.71,8788.42,6575.24,2213.18,1.3366,869.4,6.24,16.7,24.07,301.2,0.4316,-0.6683
2763,4.0,16.2,23.75,24.37,8773.98,6510.09,2263.89,1.3478,876.8,6.34,16.42,23.75,301.3,0.4173,-0.6739
2764,4.0,16.0,23.47,24.74,8525.5,6292.54,2232.96,1.3549,855.1,6.16,16.21,23.75,300.9,0.4235,-0.6774
2765,4.0,16.0,23.53,24.65,8556.26,6384.23,2172.03,1.3402,847.6,6.04,16.1,23.47,300.8,0.4119,-0.6701
2766,4.0,15.6,23.31,25.06,8407.12,6207.54,2199.59,1.3543,844.6,5.92,16.06,23.53,300.5,0.4095,-0.6772
2767,4.0,16.0,23.28,25.05,8307.75,6171.49,2136.26,1.3461,851.2,5.91,16.13,23.31,300.4,0.4057,-0.6731
2768,4.0,16.0,23.27,25.06,8230.27,6114.48,2115.79,1.346,844.6,5.83,16.13,23.28,300.3,0.4107,-0.673
2769,4.0,16.5,23.38,25.05,8297.87,6189.73,2108.14,1.3406,846.7,5.83,16.17,23.27,300.3,0.4044,-0.6703
2770,4.0,17.0,23.26,25.1,8231.04,6095.89,2135.16,1.3503,854.4,5.86,16.22,23.38,300.3,0.4007,-0.6751
2771,4.0,18.0,23.19,25.22,8147.67,6040.23,2107.44,1.3489,861.1,5.88,16.27,23.26,300.3,0.4092,-0.6745
2772,4.0,17.2,23.34,25.16,8256.16,6168.53,2087.63,1.3384,855.9,5.87,16.23,23.19,300.3,0.4041,-0.6692
2773,4.0,18.0,23.3,25.06,8203.84,6092.26,2111.58,1.3466,865.8,5.88,16.36,23.34,300.2,0.4118,-0.6733
2774,4.0,20.0,23.33,25.02,8344.13,6209.16,2134.97,1.3438,877.0,5.92,16.34,23.3,300.3,0.3919,-0.6719
2775,4.0,18.7,22.99,25.7,8006.27,5908.5,2097.76,1.355,873.1,5.89,16.31,22.99,300.2,0.3842,-0.6775
2776,4.0,19.0,23.17,25.28,7754.9,5792.38,1962.52,1.3388,857.6,5.83,16.51,22.99,300.2,0.3926,-0.6694
2777,4.0,19.0,23.41,24.93,7907.49,5920.38,1987.11,1.3356,845.3,5.88,16.49,23.17,300.2,0.3995,-0.6678
2778,4.0,18.5,23.35,25.16,8117.41,6025.38,2092.03,1.3472,879.3,5.96,16.59,23.41,300.2,0.3993,-0.6736
2779,4.0,18.0,23.48,24.83,8056.83,6022.22,2034.61,1.3379,896.5,6.03,16.85,23.35,300.3,0.4118,-0.6689
2780,4.0,18.0,24.01,24.05,8266.66,6213.91,2052.76,1.3303,892.1,6.1,17.14,24.01,300.3,0.4043,-0.6652
2781,4.0,16.7,23.8,24.55,8248.18,6103.06,2145.13,1.3515,944.2,6.36,17.42,24.01,300.6,0.4093,-0.6757
2782,4.0,16.0,24.4,23.51,8216.7,6181.57,2035.12,1.3292,920.2,6.5,17.78,24.41,300.8,0.416,-0.6646
2783,4.0,16.0,24.62,23.21,8338.88,6286.66,2052.23,1.3264,944.3,6.73,18.06,24.4,301.2,0.4126,-0.6632
2784,4.0,14.9,24.84,23.09,8268.22,6237.21,2031.01,1.3256,947.5,6.89,18.35,24.62,301.3,0.4074,-0.6628
2785,4.0,14.0,25.07,22.6,8153.27,6161.09,1992.18,1.3233,951.7,7.05,18.68,24.84,301.5,0.4173,-0.6617
2786,4.0,14.0,25.32,22.27,8353.4,6314.03,2039.38,1.323,886.2,7.08,18.29,25.07,302.0,0.4244,-0.6615
2787,4.0,13.2,25.06,22.77,8620.7,6418.57,2202.12,1.3431,892.1,7.26,17.97,25.32,302.5,0.424,-0.6715
2788,4.0,12.0,24.65,23.18,8591.09,6408.84,2182.26,1.3405,920.3,7.37,17.79,24.66,303.2,0.3958,-0.6703
2789,4.0,12.0,24.32,23.65,8043.65,5980.8,2062.85,1.3449,886.3,7.22,17.66,24.32,302.4,0.4035,-0.6725
2790,4.0,13.4,24.57,23.45,8074.02,6095.71,1978.31,1.3245,868.6,7.14,17.65,24.32,302.4,0.422,-0.6623
2791,4.0,12.0,24.79,22.99,8451.7,6375.59,2076.11,1.3256,877.2,7.17,17.63,24.57,302.7,0.4148,-0.6628
2792,4.0,14.0,24.54,23.35,8426.7,6266.52,2160.19,1.3447,907.8,7.21,17.73,24.79,302.8,0.4149,-0.6724
2793,4.0,16.2,24.46,23.66,8384.24,6269.29,2114.94,1.3373,920.8,7.17,17.74,24.54,302.8,0.4138,-0.6687
2794,4.0,18.0,24.39,23.57,8372.98,6251.94,2121.04,1.3393,912.1,7.04,17.63,24.46,302.1,0.4143,-0.6696
2795,4.0,20.0,24.24,23.77,8408.09,6258.39,2149.7,1.3435,930.5,6.99,17.61,24.39,302.1,0.4081,-0.6717
2796,4.0,20.8,24.15,24.08,8269.38,6165.25,2104.13,1.3413,933.6,6.93,17.64,24.24,302.0,0.4088,-0.6706
2797,4.0,22.0,24.17,23.87,8252.85,6175.91,2076.94,1.3363,921.6,6.85,17.56,24.15,301.5,0.4146,-0.6681
2798,4.0,22.0,24.06,24.03,8420.64,6263.2,2157.44,1.3445,921.0,6.73,17.35,24.17,301.3,0.4144,-0.6722
2799,4.0,22.0,23.91,24.36,8417.56,6258.18,2159.38,1.345,942.8,6.75,17.36,24.06,301.4,0.4275,-0.6725
2800,4.0,22.0,24.14,23.92,8569.32,6455.06,2114.26,1.3275,933.2,6.73,17.31,23.91,301.3,0.4134,-0.6638
2801,4.0,23.0,23.96,24.18,8402.73,6242.81,2159.92,1.346,936.5,6.73,17.38,24.14,301.0,0.4184,-0.673
2802,4.0,21.3,23.91,24.33,8473.1,6318.8,2154.3,1.3409,943.4,6.72,17.3,23.96,301.0,0.4177,-0.6705
2803,4.0,20.0,24.09,23.99,8368.42,6307.11,2061.31,1.3268,939.4,6.76,17.46,23.91,301.0,0.4011,-0.6634
2804,4.0,18.0,24.0,24.12,8149.36,6057.9,2091.46,1.3452,904.0,6.62,17.39,24.09,300.7,0.4101,-0.6726
2805,4.0,17.1,24.3,23.79,8194.0,6192.56,2001.45,1.3232,931.4,6.77,17.74,24.0,301.1,0.401,-0.6616
2806,4.0,14.0,24.64,23.22,8053.67,6059.13,1994.54,1.3292,914.5,6.85,18.11,24.64,301.1,0.3926,-0.6646
2807,4.0,12.0,24.76,23.06,7902.29,5935.18,1967.11,1.3314,935.6,6.97,18.5,24.64,301.4,0.4107,-0.6657
2808,4.0,13.2,25.47,22.21,8233.29,6212.27,2021.01,1.3253,921.5,7.02,18.82,25.47,301.7,0.4176,-0.6627
2809,4.0,11.0,25.35,22.27,8452.26,6320.85,2131.41,1.3372,980.3,7.34,18.99,25.47,302.3,0.4237,-0.6686
2810,4.0,11.0,25.47,22.12,8517.58,6414.95,2102.64,1.3278,917.2,7.31,18.57,25.35,302.1,0.4307,-0.6639
2811,4.0,12.0,25.36,22.33,8715.76,6516.96,2198.79,1.3374,907.0,7.4,18.27,25.47,302.5,0.4382,-0.6687
2812,4.0,11.0,25.04,22.69,8855.61,6626.21,2229.39,1.3365,936.4,7.56,18.07,25.04,303.3,0.4397,-0.6682
2813,4.0,10.0,24.96,22.8,8874.97,6647.85,2227.12,1.335,926.2,7.51,17.89,25.04,303.4,0.4368,-0.6675
2814,4.0,11.0,24.77,23.12,8845.89,6600.88,2245.01,1.3401,931.5,7.47,17.79,24.96,303.6,0.4362,-0.6701
2815,4.0,14.8,24.66,23.22,8788.45,6591.42,2197.03,1.3333,942.8,7.41,17.76,24.77,303.7,0.4289,-0.6667
2816,4.0,15.0,24.38,23.62,8721.6,6480.23,2241.36,1.3459,927.5,7.17,17.49,24.66,302.5,0.4246,-0.6729
2817,4.0,17.6,24.2,23.95,8611.73,6413.38,2198.35,1.3428,939.8,7.04,17.47,24.38,302.4,0.4283,-0.6714
2818,4.0,21.0,24.25,23.81,8612.58,6468.43,2144.15,1.3315,926.4,6.94,17.36,24.2,302.0,0.4297,-0.6657
2819,4.0,23.0,24.02,24.14,8742.44,6488.83,2253.6,1.3473,913.5,6.74,17.01,24.25,301.7,0.4288,-0.6737
2820,4.0,23.2,23.64,24.75,9119.35,6471.76,2647.59,1.4091,941.6,6.67,16.86,23.64,301.4,0.4268,-0.7045
2821,4.0,24.0,24.04,24.12,8573.29,6439.96,2133.32,1.3313,916.1,6.37,17.1,24.04,300.8,0.436,-0.6656
2822,4.0,25.0,23.85,24.41,8878.04,6581.58,2296.46,1.3489,931.1,6.29,16.87,24.04,301.0,0.4231,-0.6745
2823,4.0,25.2,23.48,24.92,8623.59,6384.84,2238.75,1.3506,944.5,6.2,16.81,23.48,300.7,0.4224,-0.6753
2824,4.0,26.0,23.68,24.66,8500.05,6373.35,2126.7,1.3337,925.0,6.05,16.87,23.48,300.5,0.4256,-0.6668
2825,4.0,26.0,23.75,24.56,8606.69,6421.84,2184.85,1.3402,913.9,5.97,16.81,23.68,300.5,0.4343,-0.6701
2826,4.0,25.4,23.77,24.46,8785.83,6552.37,2233.46,1.3409,928.3,6.01,16.8,23.75,300.5,0.4606,-0.6704
2827,4.0,23.0,24.1,24.05,9255.85,6949.9,2305.95,1.3318,944.3,6.12,16.83,24.1,300.7,0.4578,-0.6659
2828,4.0,21.0,23.9,24.34,9297.6,6908.03,2389.57,1.3459,967.5,6.34,16.86,24.1,300.8,0.4649,-0.673
2829,4.0,21.2,24.1,24.01,9303.79,7015.02,2288.77,1.3263,971.5,6.54,16.97,23.9,300.9,0.4623,-0.6631
2830,4.0,17.0,24.2,23.9,9276.62,6976.91,2299.71,1.3296,969.7,6.71,17.11,24.1,301.0,0.466,-0.6648
2831,4.0,16.0,24.69,23.22,9304.96,7035.01,2269.95,1.3227,962.1,6.84,17.48,24.69,301.7,0.4469,-0.6613
2832,4.0,19.1,24.5,23.47,9037.18,6750.05,2287.13,1.3388,1004.7,7.12,17.87,24.69,302.3,0.4241,-0.6694
2833,4.0,16.0,24.51,23.48,8539.11,6409.44,2129.67,1.3323,985.1,7.22,18.09,24.5,301.4,0.4151,-0.6661
2834,4.0,16.0,24.54,23.43,8369.4,6275.28,2094.12,1.3337,909.8,7.12,17.74,24.51,302.4,0.4194,-0.6669
2835,4.0,17.7,24.54,23.41,8448.99,6337.0,2111.99,1.3333,885.9,7.15,17.48,24.54,302.7,0.416,-0.6666
2836,4.0,15.0,23.97,24.26,8472.92,6283.57,2189.35,1.3484,916.5,7.09,17.21,23.97,302.3,0.4129,-0.6742
2837,4.0,15.0,24.43,23.61,8266.03,6233.75,2032.28,1.326,871.7,6.96,17.37,24.42,302.0,0.4121,-0.663
2838,4.0,16.2,24.2,23.91,8369.42,6222.5,2146.92,1.345,896.1,7.02,17.35,24.43,302.1,0.4123,-0.6725
2839,4.0,15.0,24.07,24.13,8356.67,6226.32,2130.35,1.3422,910.3,6.95,17.32,24.2,301.9,0.4087,-0.6711
2840,4.0,18.0,24.29,23.81,8181.14,6170.78,2010.36,1.3258,892.0,6.86,17.47,24.07,301.7,0.4044,-0.6629
2841,4.0,20.2,24.04,24.18,8239.67,6107.38,2132.29,1.3491,887.1,6.72,17.25,24.29,301.3,0.3967,-0.6746
2842,4.0,23.0,23.44,25.07,8114.83,5990.2,2124.63,1.3547,913.6,6.57,16.98,23.45,301.1,0.3907,-0.6773
2843,4.0,25.0,23.46,25.05,7933.19,5896.92,2036.28,1.3453,857.2,6.2,16.67,23.44,300.5,0.4032,-0.6727
2844,4.0,25.7,23.46,25.04,8188.3,6082.61,2105.69,1.3462,859.5,5.99,16.47,23.46,300.5,0.3995,-0.6731
2845,4.0,28.0,23.16,25.52,8162.96,6025.02,2137.95,1.3548,885.8,5.91,16.45,23.16,300.4,0.401,-0.6774
2846,4.0,29.0,23.13,25.57,8163.52,6047.23,2116.28,1.35,876.7,5.83,16.32,23.16,300.3,0.4231,-0.675
2847,4.0,28.5,23.4,25.09,8503.09,6378.17,2124.92,1.3332,885.0,5.87,16.29,23.13,300.4,0.428,-0.6666
2848,4.0,30.0,23.4,25.16,8699.1,6452.53,2246.58,1.3482,902.2,5.84,16.34,23.4,300.4,0.4566,-0.6741
2849,4.0,29.0,23.68,24.75,9175.96,6883.92,2292.04,1.333,908.0,5.96,16.19,23.4,300.7,0.4724,-0.6665
2850,4.0,27.8,23.89,24.35,9497.21,7120.05,2377.16,1.3339,916.8,5.94,16.22,23.68,300.7,0.4717,-0.6669
2851,4.0,26.0,23.72,24.7,9598.57,7110.36,2488.21,1.3499,949.1,6.02,16.32,23.89,300.7,0.4674,-0.675
2852,4.0,22.0,23.64,24.82,9468.55,7046.08,2422.47,1.3438,959.3,6.08,16.39,23.72,300.6,0.4542,-0.6719
2853,4.0,23.7,23.73,24.61,9133.57,6848.75,2284.82,1.3336,964.2,6.29,16.72,23.64,300.5,0.4492,-0.6668
2854,4.0,18.0,23.82,24.56,9058.72,6776.35,2282.37,1.3368,938.9,6.22,16.7,23.73,300.6,0.4495,-0.6684
2855,4.0,18.0,24.14,24.09,9019.18,6780.31,2238.88,1.3302,948.3,6.43,17.09,24.14,300.7,0.4452,-0.6651
2856,4.0,21.6,24.28,23.83,8932.17,6732.59,2199.57,1.3267,977.1,6.69,17.48,24.14,301.0,0.4535,-0.6634
2857,4.0,19.0,24.34,23.81,9150.93,6862.48,2288.44,1.3335,953.7,6.67,17.24,24.28,301.1,0.4642,-0.6667
2858,4.0,17.0,24.61,23.43,9300.49,7021.24,2279.25,1.3246,903.7,6.66,16.95,24.34,302.8,0.47,-0.6623
2859,4.0,16.5,24.43,23.61,9523.6,7105.57,2418.03,1.3403,919.6,6.81,16.81,24.61,303.3,0.4542,-0.6702
2860,4.0,17.0,24.02,24.29,9841.05,6865.68,2975.37,1.4334,940.7,6.94,16.82,24.02,303.2,0.4434,-0.7167
2861,4.0,17.0,23.57,24.96,9847.37,6701.94,3145.44,1.4693,914.1,6.8,16.34,23.57,301.3,0.4454,-0.7347
2862,4.0,14.6,24.06,24.17,8974.75,6728.06,2246.69,1.3339,880.6,6.38,16.52,24.05,301.4,0.4389,-0.667
2863,4.0,15.0,23.97,24.37,8920.53,6631.55,2288.98,1.3452,925.4,6.33,16.91,24.06,301.8,0.4278,-0.6726
2864,4.0,18.0,24.16,24.1,8596.8,6467.8,2129.0,1.3292,923.0,6.44,17.25,23.97,301.4,0.426,-0.6646
2865,4.0,21.5,24.23,23.97,8605.47,6444.48,2161.0,1.3353,899.3,6.41,17.16,24.16,301.0,0.4233,-0.6677
2866,4.0,25.0,23.73,24.74,8675.01,6402.45,2272.56,1.355,911.3,6.33,16.8,23.74,300.9,0.4234,-0.6775
2867,4.0,26.0,23.67,24.84,8635.81,6399.81,2236.0,1.3494,873.8,6.02,16.44,23.73,300.7,0.4265,-0.6747
2868,4.0,27.0,23.41,25.19,8744.57,6443.78,2300.79,1.3571,906.0,5.91,16.39,23.67,300.6,0.4269,-0.6785
2869,4.0,28.0,23.29,25.43,8723.35,6449.22,2274.13,1.3526,918.7,5.87,16.36,23.41,300.5,0.4544,-0.6763
2870,4.0,29.0,23.75,24.74,9168.82,6864.23,2304.6,1.3357,899.6,5.9,16.22,23.75,300.6,0.4495,-0.6679
2871,4.0,28.6,23.3,25.33,9199.88,6787.57,2412.31,1.3554,934.9,5.97,16.13,23.3,300.7,0.4301,-0.6777
2872,4.0,30.0,23.11,25.72,8802.39,6494.14,2308.25,1.3554,927.4,5.85,16.2,23.3,300.4,0.4505,-0.6777
2873,4.0,30.0,23.56,25.04,9085.6,6802.87,2282.73,1.3356,924.4,5.86,16.3,23.56,300.5,0.4523,-0.6678
2874,4.0,28.1,23.44,25.13,9213.67,6830.8,2382.86,1.3488,942.3,5.93,16.28,23.56,300.6,0.4285,-0.6744
2875,4.0,24.0,23.1,25.75,8776.25,6471.55,2304.7,1.3561,964.2,5.9,16.47,23.1,300.4,0.4215,-0.6781
2876,4.0,22.0,23.28,25.47,8528.08,6367.64,2160.45,1.3393,925.4,5.88,16.49,23.1,300.3,0.4248,-0.6696
