hour,month,outdoor_temp_C,indoor_temp_C,humidity_pct,power_facility_kW,power_ite_kW,power_cooling_kW,pue,fan_flow_kgs,chiller_t_C,crah_supply_C,crah_return_C,ct_pump_kgs,ite_utilization,reward
2877,4.0,20.9,23.63,24.94,8587.78,6418.23,2169.55,1.338,903.4,5.89,16.62,23.63,300.3,0.4063,-0.669
2878,4.0,19.4,23.25,25.55,8314.97,6139.64,2175.33,1.3543,933.5,6.0,16.76,23.25,300.3,0.4119,-0.6772
2879,4.0,18.6,23.72,24.85,8301.51,6225.89,2075.62,1.3334,912.9,5.99,16.99,23.72,300.2,0.4078,-0.6667
2880,4.0,18.5,23.69,24.86,8291.98,6166.07,2125.9,1.3448,927.5,6.11,17.13,23.72,300.3,0.4027,-0.6724
2881,5.0,17.9,23.81,24.7,8145.49,6089.51,2055.98,1.3376,919.1,6.15,17.27,23.69,300.3,0.3957,-0.6688
2882,5.0,17.6,23.83,24.67,8037.71,5985.79,2051.93,1.3428,838.4,6.18,16.79,23.81,300.7,0.4038,-0.6714
2883,5.0,17.4,23.99,24.4,8147.22,6103.72,2043.5,1.3348,782.9,6.32,16.31,23.83,301.2,0.3947,-0.6674
2884,5.0,17.2,23.63,25.0,8046.21,5960.93,2085.28,1.3498,753.8,6.32,15.83,23.63,301.6,0.369,-0.6749
2885,5.0,17.0,22.91,26.14,7554.86,5569.71,1985.15,1.3564,733.3,6.2,15.42,22.9,301.2,0.3678,-0.6782
2886,5.0,17.0,23.32,25.47,7436.78,5547.47,1889.31,1.3406,668.8,5.98,15.14,23.32,300.8,0.3693,-0.6703
2887,5.0,17.0,22.58,26.74,7558.21,5567.38,1990.83,1.3576,704.5,5.99,14.79,22.58,301.1,0.3585,-0.6788
2888,5.0,17.0,22.76,26.46,7253.77,5402.07,1851.7,1.3428,662.0,5.85,14.72,22.58,300.5,0.3527,-0.6714
2889,5.0,16.9,22.67,26.48,7191.55,5313.83,1877.72,1.3534,654.3,5.89,14.66,22.76,300.5,0.3476,-0.6767
2890,5.0,18.0,22.43,27.02,7118.54,5236.26,1882.27,1.3595,663.8,5.92,14.65,22.67,300.5,0.3465,-0.6797
2891,5.0,18.0,22.63,26.7,7006.95,5219.84,1787.11,1.3424,648.2,5.89,14.69,22.43,300.5,0.3448,-0.6712
2892,5.0,16.7,22.85,26.24,6967.71,5194.2,1773.51,1.3414,630.9,5.92,14.73,22.63,300.5,0.3388,-0.6707
2893,5.0,19.0,22.46,27.01,6933.8,5104.63,1829.17,1.3583,655.2,5.95,14.78,22.46,300.5,0.3501,-0.6792
2894,5.0,19.0,23.2,25.86,7069.29,5275.36,1793.93,1.3401,624.8,5.93,14.87,23.2,300.5,0.3639,-0.67
2895,5.0,19.1,22.52,26.8,7442.42,5483.39,1959.03,1.3573,693.5,6.05,14.72,22.52,301.0,0.3493,-0.6786
2896,5.0,20.0,22.61,26.83,7090.35,5262.95,1827.4,1.3472,666.9,5.92,14.83,22.52,300.4,0.3649,-0.6736
2897,5.0,20.0,23.11,26.04,7360.46,5499.34,1861.12,1.3384,660.5,5.96,14.9,23.11,300.5,0.3743,-0.6692
2898,5.0,19.1,22.58,26.71,7660.05,5640.31,2019.74,1.3581,717.7,6.03,14.83,22.59,300.8,0.3828,-0.679
2899,5.0,20.0,22.98,26.27,7724.58,5768.45,1956.13,1.3391,703.6,5.99,14.9,22.98,300.4,0.3947,-0.6696
2900,5.0,19.0,22.75,26.66,8057.45,5948.38,2109.07,1.3546,744.8,6.07,14.87,22.98,300.7,0.3972,-0.6773
2901,5.0,17.9,22.74,26.48,8046.54,5985.89,2060.66,1.3443,754.0,6.13,14.91,22.75,300.5,0.391,-0.6721
2902,5.0,18.0,22.84,26.53,7895.12,5892.15,2002.98,1.3399,740.1,6.15,14.99,22.74,300.4,0.378,-0.67
2903,5.0,18.0,22.74,26.71,7681.23,5697.14,1984.09,1.3483,734.0,6.2,15.08,22.84,300.4,0.3761,-0.6741
2904,5.0,17.1,22.84,26.38,7593.07,5670.19,1922.88,1.3391,729.8,6.28,15.18,22.74,300.4,0.3755,-0.6696
2905,5.0,17.0,23.1,26.15,7541.71,5662.26,1879.45,1.3319,714.7,6.38,15.28,22.84,300.4,0.3677,-0.666
2906,5.0,17.0,23.39,25.7,7398.69,5545.26,1853.43,1.3342,649.8,6.24,14.98,23.1,301.2,0.3712,-0.6671
2907,5.0,16.4,22.76,26.49,7574.25,5595.68,1978.57,1.3536,676.5,6.21,14.6,22.75,301.6,0.3892,-0.6768
2908,5.0,17.0,23.03,26.3,7822.02,5862.2,1959.81,1.3343,671.0,6.13,14.42,22.76,301.1,0.3891,-0.6672
2909,5.0,17.0,22.38,27.4,7935.31,5859.32,2075.99,1.3543,706.8,6.01,14.2,22.37,301.0,0.3893,-0.6772
2910,5.0,16.1,22.63,26.76,7836.78,5860.82,1975.96,1.3371,687.3,5.86,14.22,22.38,300.5,0.3893,-0.6686
2911,5.0,17.0,22.52,27.18,7915.65,5860.14,2055.51,1.3508,691.6,5.83,14.16,22.63,300.5,0.3787,-0.6754
2912,5.0,16.0,22.14,27.84,7724.6,5701.0,2023.6,1.355,704.7,5.83,14.16,22.14,300.4,0.3686,-0.6775
2913,5.0,16.4,22.59,26.93,7433.4,5548.52,1884.88,1.3397,664.8,5.77,14.36,22.59,300.3,0.3361,-0.6699
2914,5.0,17.0,21.74,28.57,6901.56,5061.31,1840.25,1.3636,682.9,5.83,14.42,21.73,300.3,0.3275,-0.6818
2915,5.0,17.0,22.84,26.75,6616.87,4932.65,1684.22,1.3414,604.3,5.74,14.79,22.84,300.1,0.3154,-0.6707
2916,5.0,17.2,22.16,27.74,6474.45,4751.93,1722.52,1.3625,645.4,5.9,14.9,22.16,300.4,0.3213,-0.6812
2917,5.0,17.0,23.43,25.87,6504.21,4842.88,1661.33,1.343,575.5,5.85,15.14,23.43,300.3,0.3464,-0.6715
2918,5.0,18.0,22.68,27.08,7093.72,5222.1,1871.62,1.3584,661.0,6.1,14.89,22.68,301.1,0.3535,-0.6792
2919,5.0,17.6,23.01,26.43,7154.06,5327.91,1826.15,1.3428,653.6,5.99,14.97,23.01,300.6,0.3654,-0.6714
2920,5.0,18.0,22.76,26.97,7475.13,5507.62,1967.51,1.3572,700.1,6.03,15.0,23.01,300.7,0.3613,-0.6786
2921,5.0,18.0,22.58,27.27,7382.65,5446.2,1936.45,1.3556,714.9,5.97,15.07,22.76,300.5,0.3743,-0.6778
2922,5.0,17.3,23.07,26.37,7542.94,5642.33,1900.61,1.3368,701.9,5.96,15.14,23.07,300.4,0.3719,-0.6684
2923,5.0,17.0,22.66,27.18,7596.27,5607.47,1988.79,1.3547,735.4,6.02,15.14,22.66,300.5,0.3691,-0.6773
2924,5.0,17.0,22.99,26.64,7455.42,5565.11,1890.31,1.3397,709.8,5.97,15.26,22.99,300.3,0.3734,-0.6698
2925,5.0,16.9,22.97,26.6,7578.43,5630.5,1947.93,1.346,722.8,6.07,15.29,22.99,300.4,0.3648,-0.673
2926,5.0,16.0,22.8,26.97,7440.58,5501.7,1938.88,1.3524,728.2,6.12,15.35,22.97,300.4,0.3628,-0.6762
2927,5.0,16.0,23.03,26.61,7308.88,5472.04,1836.84,1.3357,718.2,6.15,15.51,22.8,300.3,0.3583,-0.6678
2928,5.0,16.1,23.19,26.28,7231.07,5405.55,1825.52,1.3377,707.8,6.22,15.66,23.03,300.3,0.354,-0.6689
2929,5.0,15.0,23.08,26.54,7204.12,5341.87,1862.25,1.3486,716.2,6.33,15.73,23.19,300.4,0.3692,-0.6743
2930,5.0,15.0,23.81,25.42,7439.98,5570.94,1869.04,1.3355,652.3,6.29,15.39,23.81,301.3,0.3966,-0.6677
2931,5.0,15.3,23.19,26.3,8065.58,5981.8,2083.78,1.3484,715.0,6.4,14.94,23.19,302.7,0.3826,-0.6742
2932,5.0,14.0,22.54,27.48,7804.79,5766.28,2038.51,1.3535,724.0,6.26,14.69,22.54,301.2,0.3796,-0.6768
2933,5.0,14.0,23.01,26.71,7642.75,5719.02,1923.72,1.3364,687.2,6.09,14.8,23.01,300.6,0.3726,-0.6682
2934,5.0,15.1,22.56,27.35,7609.67,5613.84,1995.83,1.3555,708.2,5.98,14.74,22.56,300.7,0.3706,-0.6778
2935,5.0,14.0,22.96,26.82,7488.14,5584.33,1903.81,1.3409,667.8,5.85,14.71,22.96,300.4,0.3606,-0.6705
2936,5.0,16.0,22.4,27.76,7385.11,5432.34,1952.77,1.3595,698.6,5.84,14.73,22.41,300.5,0.3534,-0.6797
2937,5.0,18.3,22.92,26.86,7136.99,5324.35,1812.64,1.3404,645.3,5.8,14.78,22.91,300.2,0.3598,-0.6702
2938,5.0,20.0,22.62,27.42,7376.96,5421.81,1955.15,1.3606,681.0,5.94,14.76,22.92,300.6,0.3713,-0.6803
2939,5.0,22.0,22.82,27.1,7501.03,5594.0,1907.04,1.3409,685.6,5.94,14.77,22.62,300.6,0.3749,-0.6705
2940,5.0,24.0,22.87,26.96,7609.2,5649.16,1960.04,1.347,682.9,5.93,14.71,22.82,300.6,0.3751,-0.6735
2941,5.0,24.0,22.62,27.45,7696.0,5651.3,2044.7,1.3618,697.8,5.95,14.63,22.87,300.7,0.3832,-0.6809
2942,5.0,25.0,22.81,27.15,7745.59,5772.41,1973.18,1.3418,696.9,5.96,14.63,22.62,300.6,0.3906,-0.6709
2943,5.0,25.9,22.79,27.07,7940.19,5883.76,2056.43,1.3495,708.1,5.93,14.59,22.81,300.7,0.3922,-0.6748
2944,5.0,26.0,22.56,27.58,8022.05,5908.53,2113.52,1.3577,729.1,5.93,14.56,22.79,300.7,0.3895,-0.6789
2945,5.0,25.0,22.41,27.82,7947.71,5866.4,2081.31,1.3548,740.1,5.87,14.59,22.56,300.5,0.3809,-0.6774
2946,5.0,26.1,22.48,27.58,7733.11,5738.01,1995.11,1.3477,728.3,5.85,14.71,22.41,300.4,0.3776,-0.6739
2947,5.0,24.0,22.69,27.39,7685.03,5689.37,1995.66,1.3508,713.5,5.88,14.82,22.48,300.4,0.3783,-0.6754
2948,5.0,22.0,23.07,26.77,7652.03,5700.91,1951.12,1.3422,696.3,5.94,15.0,23.07,300.4,0.3927,-0.6711
2949,5.0,21.0,22.78,27.15,8038.33,5918.9,2119.43,1.3581,754.2,6.03,15.03,23.07,300.6,0.3767,-0.679
2950,5.0,19.0,22.43,27.86,7688.56,5678.22,2010.34,1.354,766.9,6.06,15.13,22.43,300.4,0.379,-0.677
2951,5.0,18.0,23.05,26.84,7640.36,5714.0,1926.36,1.3371,729.7,6.03,15.33,23.06,300.2,0.3759,-0.6686
2952,5.0,18.4,22.84,27.12,7670.49,5668.21,2002.28,1.3532,753.0,6.19,15.41,23.05,300.4,0.3819,-0.6766
2953,5.0,17.0,23.03,26.9,7685.33,5759.62,1925.71,1.3343,755.1,6.32,15.51,22.84,300.4,0.3728,-0.6672
2954,5.0,17.0,23.41,26.3,7529.46,5623.36,1906.1,1.339,674.0,6.15,15.19,23.41,300.8,0.3758,-0.6695
2955,5.0,17.3,22.75,27.3,7674.15,5665.52,2008.62,1.3545,704.2,6.14,14.81,22.75,301.3,0.3752,-0.6773
2956,5.0,16.0,23.05,26.92,7552.09,5653.27,1898.82,1.3359,667.7,5.96,14.7,22.75,300.7,0.3614,-0.6679
2957,5.0,16.0,22.39,28.04,7389.48,5444.87,1944.61,1.3571,689.3,5.92,14.6,22.39,300.6,0.3566,-0.6786
2958,5.0,16.6,22.85,27.2,7199.51,5371.01,1828.5,1.3404,647.6,5.81,14.67,22.84,300.3,0.3455,-0.6702
2959,5.0,16.0,22.21,28.39,7072.93,5205.81,1867.13,1.3587,680.6,5.87,14.66,22.21,300.4,0.3196,-0.6793
2960,5.0,18.0,22.6,27.74,6481.89,4815.28,1666.61,1.3461,617.9,5.75,14.91,22.6,300.2,0.3147,-0.6731
2961,5.0,22.4,22.81,27.34,6391.81,4742.67,1649.14,1.3477,604.2,5.88,15.07,22.6,300.3,0.3148,-0.6739
2962,5.0,23.0,22.98,27.12,6414.05,4745.21,1668.85,1.3517,596.8,5.9,15.14,22.81,300.6,0.3093,-0.6758
2963,5.0,24.0,22.59,27.81,6378.03,4663.17,1714.86,1.3677,621.3,5.93,15.18,22.59,300.7,0.3054,-0.6839
2964,5.0,26.2,22.86,27.27,6205.34,4604.08,1601.26,1.3478,602.3,5.85,15.32,22.59,300.6,0.3099,-0.6739
2965,5.0,26.0,22.94,27.23,6332.45,4673.8,1658.65,1.3549,608.5,5.9,15.36,22.86,300.7,0.3223,-0.6774
2966,5.0,27.0,22.98,27.17,6580.13,4860.25,1719.88,1.3539,629.3,5.96,15.36,22.94,300.8,0.3232,-0.6769
2967,5.0,28.1,22.65,27.61,6647.4,4873.79,1773.61,1.3639,659.3,5.96,15.36,22.65,300.8,0.3115,-0.682
2968,5.0,27.0,22.58,27.87,6399.74,4698.15,1701.58,1.3622,654.0,5.85,15.49,22.65,300.6,0.3102,-0.6811
2969,5.0,27.0,22.82,27.47,6327.92,4679.42,1648.5,1.3523,642.9,5.87,15.64,22.58,300.5,0.31,-0.6761
2970,5.0,26.3,22.99,27.06,6354.93,4676.66,1678.27,1.3589,639.7,5.89,15.77,22.82,300.6,0.3052,-0.6794
2971,5.0,26.0,22.71,27.7,6384.1,4605.68,1778.42,1.3861,664.2,5.91,15.87,22.99,300.7,0.3068,-0.6931
2972,5.0,25.0,22.67,27.78,6363.63,4631.15,1732.48,1.3741,687.1,5.89,16.02,22.71,300.6,0.3002,-0.687
2973,5.0,23.6,22.67,27.65,6177.26,4531.62,1645.64,1.3631,695.1,5.84,16.24,22.67,300.4,0.2988,-0.6816
2974,5.0,23.0,23.01,27.23,6098.51,4512.43,1586.08,1.3515,673.6,5.89,16.41,23.01,300.2,0.2982,-0.6757
2975,5.0,22.0,22.92,27.4,6141.27,4504.76,1636.51,1.3633,678.9,6.02,16.38,23.01,300.3,0.2854,-0.6816
2976,5.0,22.0,22.72,27.63,5909.18,4311.79,1597.39,1.3705,676.7,6.05,16.44,22.92,300.3,0.2939,-0.6852
2977,5.0,20.0,23.18,27.01,5982.39,4440.0,1542.39,1.3474,658.4,6.1,16.53,23.18,300.3,0.2925,-0.6737
2978,5.0,20.0,23.34,26.76,5988.5,4418.99,1569.51,1.3552,602.8,5.85,16.12,23.18,300.8,0.2985,-0.6776
2979,5.0,20.5,23.08,27.08,6177.23,4507.3,1669.93,1.3705,605.7,5.91,15.74,23.34,300.9,0.3085,-0.6852
2980,5.0,19.0,22.84,27.61,6365.58,4655.24,1710.33,1.3674,621.9,5.94,15.46,23.08,301.0,0.3159,-0.6837
2981,5.0,19.0,22.93,27.46,6440.81,4764.27,1676.54,1.3519,620.3,5.91,15.36,22.84,300.7,0.3142,-0.6759
2982,5.0,19.8,22.89,27.44,6432.11,4738.26,1693.86,1.3575,617.2,5.89,15.32,22.93,300.6,0.314,-0.6787
2983,5.0,20.0,22.74,27.81,6451.86,4735.13,1716.73,1.3626,627.7,5.9,15.3,22.89,300.6,0.314,-0.6813
2984,5.0,21.0,22.9,27.55,6395.61,4735.0,1660.61,1.3507,619.7,5.87,15.37,22.74,300.5,0.3188,-0.6754
2985,5.0,24.9,23.09,27.19,6542.94,4808.61,1734.33,1.3607,617.8,5.87,15.41,22.9,300.6,0.3141,-0.6803
2986,5.0,26.0,22.83,27.72,6573.89,4737.21,1836.68,1.3877,633.2,5.88,15.45,23.09,301.0,0.3004,-0.6939
2987,5.0,27.0,22.31,28.63,6249.3,4530.72,1718.58,1.3793,658.6,5.83,15.52,22.31,300.9,0.2843,-0.6897
2988,5.0,28.6,22.5,28.24,5833.29,4289.32,1543.97,1.36,629.1,5.7,15.77,22.31,300.5,0.2879,-0.68
2989,5.0,29.0,23.1,27.32,5906.01,4344.14,1561.87,1.3595,600.9,5.75,15.97,23.11,300.7,0.3195,-0.6798
2990,5.0,29.0,23.16,27.24,6545.62,4822.82,1722.8,1.3572,647.6,5.87,15.81,23.1,301.4,0.3122,-0.6786
2991,5.0,29.8,22.36,28.5,6466.94,4712.52,1754.41,1.3723,703.6,5.85,15.74,22.35,300.8,0.3054,-0.6861
2992,5.0,30.0,22.72,28.0,6242.36,4608.81,1633.54,1.3544,673.6,5.74,15.97,22.72,300.4,0.303,-0.6772
2993,5.0,29.0,22.65,28.12,6228.88,4573.82,1655.07,1.3619,685.0,5.81,16.06,22.72,300.6,0.3133,-0.6809
2994,5.0,29.4,22.99,27.43,6383.06,4730.05,1653.01,1.3495,685.2,5.83,16.17,22.98,300.4,0.3246,-0.6747
2995,5.0,25.0,22.94,27.64,6670.02,4901.6,1768.42,1.3608,710.6,5.92,16.14,22.99,300.6,0.3193,-0.6804
2996,5.0,24.0,22.78,27.92,6573.28,4821.25,1752.03,1.3634,719.1,5.93,16.17,22.94,300.3,0.3236,-0.6817
2997,5.0,25.6,23.07,27.36,6589.12,4887.12,1702.0,1.3483,711.2,6.0,16.29,22.78,300.3,0.3319,-0.6741
2998,5.0,21.0,23.17,27.3,6766.74,5012.17,1754.57,1.3501,717.4,5.99,16.28,23.07,300.4,0.3299,-0.675
2999,5.0,21.0,23.04,27.52,6756.45,4981.95,1774.5,1.3562,734.9,6.14,16.35,23.17,300.3,0.3326,-0.6781
3000,5.0,21.1,23.12,27.32,6744.56,5014.15,1730.41,1.3451,732.8,6.28,16.37,23.04,300.3,0.331,-0.6726
3001,5.0,19.0,23.14,27.38,6719.74,4991.28,1728.47,1.3463,725.7,6.4,16.36,23.12,300.3,0.3267,-0.6731
3002,5.0,19.0,23.4,26.95,6604.53,4925.25,1679.28,1.341,650.7,6.14,15.94,23.14,300.7,0.3249,-0.6705
3003,5.0,19.0,23.24,27.13,6649.07,4894.85,1754.22,1.3584,630.4,6.06,15.59,23.4,300.9,0.3357,-0.6792
3004,5.0,18.0,22.8,27.98,6873.59,5055.36,1818.23,1.3597,666.4,6.05,15.32,22.8,301.1,0.331,-0.6798
3005,5.0,18.0,23.18,27.36,6697.49,4981.84,1715.65,1.3444,625.2,5.88,15.32,23.17,300.5,0.3238,-0.6722
3006,5.0,18.1,22.36,28.68,6650.06,4874.49,1775.57,1.3643,674.9,5.96,15.24,22.36,300.6,0.3198,-0.6821
3007,5.0,17.0,23.29,27.23,6472.73,4813.56,1659.18,1.3447,602.9,5.78,15.42,23.28,300.3,0.3178,-0.6723
3008,5.0,18.0,22.35,28.83,6517.8,4783.98,1733.81,1.3624,671.8,5.95,15.33,22.35,300.6,0.3175,-0.6812
3009,5.0,23.4,23.38,27.08,6433.66,4779.13,1654.53,1.3462,601.5,5.8,15.55,23.38,300.3,0.3174,-0.6731
3010,5.0,25.0,22.49,28.65,6576.3,4779.33,1796.97,1.376,660.2,5.98,15.35,22.49,300.8,0.3177,-0.688
3011,5.0,28.0,23.15,27.55,6480.79,4782.26,1698.52,1.3552,623.1,5.8,15.58,23.16,300.6,0.331,-0.6776
3012,5.0,29.3,22.72,28.23,6851.79,4984.78,1867.01,1.3745,680.7,5.87,15.5,22.72,301.1,0.3413,-0.6873
3013,5.0,30.0,22.99,27.84,6963.59,5138.91,1824.68,1.3551,693.5,5.82,15.68,22.72,300.8,0.351,-0.6775
3014,5.0,29.0,23.06,27.73,7162.3,5286.95,1875.36,1.3547,719.2,5.84,15.8,22.99,300.8,0.3526,-0.6774
3015,5.0,30.9,22.79,28.09,7287.0,5311.49,1975.51,1.3719,759.7,5.85,15.89,23.06,300.6,0.3532,-0.686
3016,5.0,29.0,22.59,28.54,7252.43,5321.52,1930.91,1.3628,793.1,5.88,15.97,22.79,300.6,0.3496,-0.6814
3017,5.0,29.0,22.77,28.24,7103.4,5267.56,1835.84,1.3485,780.6,5.82,16.11,22.59,300.2,0.3637,-0.6743
3018,5.0,29.8,23.25,27.32,7398.45,5482.0,1916.45,1.3496,763.2,5.89,16.16,23.24,300.3,0.39,-0.6748
3019,5.0,27.0,23.1,27.71,8045.74,5878.0,2167.74,1.3688,816.8,6.02,16.0,23.25,300.6,0.4009,-0.6844
3020,5.0,25.0,22.99,27.91,8219.81,6041.5,2178.31,1.3606,846.2,6.04,15.94,23.1,300.4,0.4039,-0.6803
3021,5.0,26.1,22.93,27.91,8274.21,6085.89,2188.32,1.3596,863.9,6.0,15.98,22.99,300.2,0.4093,-0.6798
3022,5.0,21.0,22.93,28.03,8304.28,6167.0,2137.27,1.3466,865.8,6.08,15.91,22.93,300.2,0.402,-0.6733
3023,5.0,20.0,22.92,28.05,8146.79,6056.89,2089.9,1.345,856.3,6.1,15.94,22.93,300.2,0.3953,-0.6725
3024,5.0,21.2,22.92,27.96,8020.83,5967.43,2053.4,1.3441,839.8,6.19,15.92,22.92,300.2,0.3995,-0.6721
3025,5.0,19.0,23.11,27.74,8044.84,6031.04,2013.8,1.3339,821.9,6.3,15.88,22.92,300.2,0.3942,-0.667
3026,5.0,18.0,23.45,27.19,7961.89,5949.78,2012.11,1.3382,741.0,6.12,15.54,23.45,300.5,0.395,-0.6691
3027,5.0,19.5,23.32,27.31,8043.67,5959.42,2084.25,1.3497,725.2,6.1,15.22,23.45,300.9,0.3874,-0.6749
3028,5.0,17.0,22.85,28.22,7920.1,5840.64,2079.46,1.356,732.0,5.96,14.98,22.85,300.8,0.3652,-0.678
3029,5.0,16.0,22.68,28.52,7463.89,5504.73,1959.16,1.3559,705.3,5.81,14.98,22.85,300.3,0.3592,-0.678
3030,5.0,18.2,22.8,28.23,7275.66,5414.44,1861.22,1.3438,689.9,5.82,15.06,22.68,300.3,0.3547,-0.6719
3031,5.0,17.0,23.03,27.93,7161.63,5346.4,1815.23,1.3395,667.8,5.83,15.14,22.8,300.3,0.3503,-0.6698
3032,5.0,19.0,22.88,28.21,7163.68,5281.01,1882.67,1.3565,679.2,5.87,15.21,23.03,300.3,0.3432,-0.6782
3033,5.0,24.2,22.82,28.26,7015.73,5174.38,1841.35,1.3559,680.6,5.88,15.32,22.88,300.4,0.3258,-0.6779
3034,5.0,26.0,22.54,28.81,6780.18,4913.57,1866.61,1.3799,681.4,5.82,15.43,22.82,300.4,0.3306,-0.6899
3035,5.0,28.0,22.99,28.06,6734.6,4987.16,1747.44,1.3504,671.9,5.83,15.67,22.99,300.6,0.3273,-0.6752
3036,5.0,29.9,22.51,28.83,6816.79,4939.08,1877.71,1.3802,719.0,5.8,15.73,22.51,300.7,0.325,-0.6901
3037,5.0,30.0,22.83,28.38,6690.49,4905.09,1785.4,1.364,701.7,5.77,15.93,22.83,300.6,0.3554,-0.682
3038,5.0,31.0,23.26,27.66,7274.83,5364.21,1910.62,1.3562,733.9,5.82,16.05,23.26,300.8,0.3507,-0.6781
3039,5.0,31.5,22.53,28.78,7272.83,5294.1,1978.73,1.3738,794.1,5.89,15.96,22.53,300.8,0.3825,-0.6869
3040,5.0,31.0,23.34,27.56,7800.04,5774.71,2025.33,1.3507,781.2,5.85,16.05,23.34,300.4,0.3984,-0.6754
3041,5.0,31.0,22.94,28.24,8204.89,6014.33,2190.56,1.3642,834.3,6.01,15.83,22.94,300.7,0.4476,-0.6821
3042,5.0,31.1,23.67,26.88,9124.32,6756.15,2368.17,1.3505,845.3,5.93,15.79,23.67,300.5,0.461,-0.6753
3043,5.0,29.0,23.15,27.94,9590.98,6957.52,2633.46,1.3785,892.3,6.15,15.46,23.15,300.8,0.4624,-0.6893
3044,5.0,26.0,23.03,28.13,9451.12,6975.17,2475.95,1.355,879.8,6.14,15.22,23.15,300.6,0.4579,-0.6775
3045,5.0,27.5,22.96,28.13,9429.21,6903.85,2525.36,1.3658,894.7,6.03,15.35,23.03,300.4,0.4569,-0.6829
3046,5.0,22.0,22.9,28.39,9303.79,6890.2,2413.6,1.3503,882.6,6.15,15.2,22.96,300.4,0.4402,-0.6751
3047,5.0,21.0,22.96,28.29,8911.42,6637.42,2274.0,1.3426,869.9,6.07,15.44,22.9,300.3,0.432,-0.6713
3048,5.0,22.5,23.1,27.94,8727.25,6516.65,2210.6,1.3392,852.2,6.16,15.56,22.96,300.2,0.4288,-0.6696
3049,5.0,21.0,23.06,28.14,8699.44,6469.0,2230.44,1.3448,856.6,6.29,15.62,23.1,300.2,0.4307,-0.6724
3050,5.0,20.0,23.56,27.32,8688.48,6498.07,2190.41,1.3371,778.9,6.01,15.34,23.56,300.6,0.4296,-0.6685
3051,5.0,21.4,23.55,27.2,8729.14,6479.26,2249.88,1.3472,752.5,6.01,15.07,23.56,300.8,0.423,-0.6736
3052,5.0,19.0,23.17,28.0,8629.66,6376.53,2253.13,1.3533,752.2,5.94,14.82,23.17,300.9,0.4148,-0.6767
3053,5.0,19.0,22.98,28.34,8465.36,6251.3,2214.07,1.3542,752.0,5.9,14.78,23.17,300.5,0.4099,-0.6771
3054,5.0,20.3,23.0,28.16,8322.32,6176.32,2146.0,1.3475,742.1,5.89,14.8,22.98,300.5,0.3932,-0.6737
3055,5.0,18.0,22.87,28.55,8012.36,5925.49,2086.87,1.3522,727.3,5.85,14.83,23.0,300.4,0.3867,-0.6761
3056,5.0,22.0,22.66,28.93,7930.78,5826.79,2103.99,1.3611,744.0,5.8,14.93,22.87,300.3,0.3872,-0.6805
3057,5.0,24.1,23.16,27.94,7849.77,5836.12,2013.64,1.345,709.2,5.86,15.05,23.16,300.3,0.3901,-0.6725
3058,5.0,28.0,22.92,28.51,8050.88,5880.74,2170.13,1.369,737.7,5.89,15.06,23.16,300.7,0.3912,-0.6845
3059,5.0,30.0,22.69,28.9,8048.78,5896.44,2152.34,1.365,764.6,5.88,15.09,22.92,300.7,0.3848,-0.6825
3060,5.0,30.6,22.51,29.07,7928.97,5800.63,2128.34,1.3669,785.5,5.82,15.22,22.69,300.5,0.3824,-0.6835
3061,5.0,31.0,22.66,28.98,7771.94,5766.18,2005.76,1.3478,778.7,5.83,15.36,22.51,300.4,0.4047,-0.6739
3062,5.0,32.0,23.27,27.96,8246.69,6102.76,2143.93,1.3513,778.7,5.82,15.54,23.27,300.4,0.3908,-0.6757
3063,5.0,31.3,22.42,29.22,8103.95,5895.95,2208.0,1.3745,827.7,5.95,15.39,22.42,300.7,0.3915,-0.6872
3064,5.0,30.0,22.7,28.97,7935.39,5904.8,2030.59,1.3439,808.9,5.84,15.5,22.42,300.4,0.3893,-0.6719
3065,5.0,29.0,22.85,28.7,7927.75,5873.08,2054.67,1.3498,806.7,5.84,15.67,22.7,300.3,0.4203,-0.6749
3066,5.0,28.0,23.45,27.46,8554.67,6342.15,2212.52,1.3489,809.8,5.92,15.73,23.46,300.3,0.4198,-0.6744
3067,5.0,24.0,22.91,28.65,8653.29,6334.83,2318.46,1.366,859.7,6.08,15.65,22.91,300.4,0.4381,-0.683
3068,5.0,23.0,23.4,27.83,8871.2,6609.68,2261.52,1.3422,844.2,5.96,15.68,23.4,300.2,0.4494,-0.6711
3069,5.0,23.4,23.28,27.82,9224.66,6781.69,2442.96,1.3602,875.9,6.11,15.65,23.4,300.3,0.4549,-0.6801
3070,5.0,22.0,23.17,28.24,9304.5,6863.47,2441.03,1.3557,889.5,6.2,15.56,23.28,300.3,0.4691,-0.6778
3071,5.0,21.0,23.49,27.72,9474.39,7077.05,2397.34,1.3387,885.2,6.27,15.61,23.49,300.3,0.5002,-0.6694
3072,5.0,20.6,23.94,26.74,10049.48,7546.55,2502.93,1.3317,894.4,6.51,15.63,23.94,300.6,0.4457,-0.6658
3073,5.0,21.0,22.83,28.9,9101.97,6724.69,2377.28,1.3535,913.7,6.71,15.58,22.83,300.6,0.4304,-0.6768
3074,5.0,21.0,23.08,28.48,8687.75,6492.74,2195.01,1.3381,824.6,6.32,15.32,22.83,300.5,0.4317,-0.669
3075,5.0,20.8,23.74,27.12,8750.13,6510.37,2239.76,1.344,749.0,6.02,15.17,23.74,300.6,0.435,-0.672
3076,5.0,21.0,23.56,27.71,8913.55,6558.96,2354.6,1.359,743.0,5.97,14.86,23.74,301.0,0.4384,-0.6795
3077,5.0,21.0,23.28,28.2,9002.1,6606.18,2395.92,1.3627,754.0,5.97,14.64,23.56,300.9,0.4256,-0.6813
3078,5.0,20.9,22.71,28.88,8750.44,6411.49,2338.95,1.3648,775.5,5.97,14.57,22.72,300.7,0.4097,-0.6824
3079,5.0,21.0,23.0,28.72,8293.85,6171.42,2122.43,1.3439,740.7,5.82,14.79,22.71,300.4,0.4084,-0.672
3080,5.0,21.0,23.4,28.07,8290.62,6154.28,2136.33,1.3471,715.9,5.82,14.93,23.4,300.4,0.3955,-0.6736
3081,5.0,21.3,22.75,28.96,8142.31,5961.31,2181.0,1.3659,753.9,5.88,14.95,22.74,300.6,0.3933,-0.6829
3082,5.0,21.0,23.21,28.43,7983.53,5927.09,2056.44,1.347,726.4,5.82,15.17,23.21,300.3,0.4013,-0.6735
3083,5.0,21.0,23.26,28.37,8183.41,6049.85,2133.56,1.3527,747.6,5.9,15.28,23.21,300.5,0.4002,-0.6763
3084,5.0,21.3,23.2,28.26,8191.43,6034.39,2157.04,1.3575,761.9,5.92,15.39,23.26,300.4,0.3933,-0.6787
3085,5.0,22.0,23.05,28.75,8070.96,5932.42,2138.54,1.3605,775.7,5.94,15.51,23.2,300.4,0.4066,-0.6802
3086,5.0,22.0,23.37,28.23,8256.91,6133.63,2123.28,1.3462,784.0,5.94,15.66,23.37,300.3,0.41,-0.6731
3087,5.0,24.8,23.27,28.2,8417.55,6187.07,2230.48,1.3605,808.0,6.0,15.72,23.37,300.3,0.4047,-0.6803
3088,5.0,24.0,22.9,29.09,8330.07,6107.62,2222.46,1.3639,842.8,6.02,15.75,22.9,300.3,0.4052,-0.6819
3089,5.0,24.0,23.08,28.76,8228.5,6114.1,2114.4,1.3458,832.4,5.93,15.85,22.9,300.2,0.4119,-0.6729
3090,5.0,24.9,23.28,28.22,8374.39,6216.14,2158.26,1.3472,833.5,5.95,15.93,23.08,300.2,0.4368,-0.6736
3091,5.0,24.0,23.57,27.96,8827.39,6593.11,2234.28,1.3389,846.5,6.04,15.89,23.28,300.3,0.4347,-0.6694
3092,5.0,23.0,23.24,28.54,8900.31,6561.2,2339.11,1.3565,882.7,6.06,15.91,23.24,300.3,0.442,-0.6783
3093,5.0,22.3,23.33,28.22,8980.16,6671.53,2308.63,1.346,889.1,6.05,15.94,23.24,300.2,0.4367,-0.673
3094,5.0,21.0,23.18,28.67,8925.51,6592.82,2332.7,1.3538,894.7,6.13,15.91,23.33,300.2,0.4363,-0.6769
3095,5.0,21.0,23.16,28.69,8872.7,6585.17,2287.54,1.3474,902.4,6.2,15.97,23.18,300.2,0.4314,-0.6737
3096,5.0,20.5,23.1,28.71,8772.77,6513.13,2259.65,1.3469,900.0,6.31,15.97,23.16,300.2,0.4071,-0.6735
3097,5.0,19.0,22.78,29.39,8298.9,6145.39,2153.51,1.3504,899.8,6.4,16.05,22.78,300.1,0.3779,-0.6752
3098,5.0,19.0,22.67,29.6,7728.48,5705.52,2022.95,1.3546,810.8,6.09,15.73,22.78,300.2,0.0392,-0.6773
3099,5.0,17.9,16.92,42.8,1074.53,590.96,483.57,1.8183,750.1,5.63,16.13,16.92,300.0,0.1345,-1.4513
3100,5.0,18.0,19.67,36.0,2799.74,2031.6,768.15,1.3781,650.5,5.62,16.6,19.67,300.0,0.2022,-0.6891
3101,5.0,17.0,22.49,30.34,4150.66,3055.96,1094.7,1.3582,551.2,5.63,17.03,22.49,300.0,0.0443,-0.6791
3102,5.0,16.7,18.72,38.47,1137.48,669.7,467.79,1.6985,507.9,5.64,17.41,18.72,300.1,0.4963,-0.8493
3103,5.0,17.0,32.63,17.12,9981.78,7509.07,2472.71,1.3293,500.6,5.64,17.9,32.63,300.9,0.4963,-3.4806
3104,5.0,17.0,14.49,51.0,11143.51,7514.87,3628.64,1.4829,2000.0,5.6,10.0,14.49,3259.0,0.4963,-2.4972
3105,5.0,17.3,14.9,49.67,10545.09,7422.59,3122.5,1.4207,1900.3,6.08,10.5,14.49,3259.0,0.4963,-2.2605
3106,5.0,19.0,15.41,48.07,10612.04,7428.41,3183.64,1.4286,1800.9,6.55,11.0,15.41,3259.0,0.4963,-2.0077
3107,5.0,22.0,15.92,46.55,10575.87,7434.26,3141.6,1.4226,1701.2,7.03,11.5,15.91,3259.0,0.4963,-1.7536
3108,5.0,21.9,16.58,44.63,10563.84,7440.1,3123.74,1.4199,1601.5,7.51,12.0,16.58,3259.0,0.4963,-1.4186
3109,5.0,24.0,17.39,42.42,10511.63,7445.94,3065.69,1.4117,1501.7,7.98,12.5,17.39,3259.0,0.4963,-1.0107
3110,5.0,23.0,18.24,40.21,10472.81,7451.78,3021.04,1.4054,1401.9,8.46,13.0,18.24,3259.0,0.1586,-0.7027
3111,5.0,23.1,15.31,48.53,4069.67,2383.16,1686.51,1.7077,1304.0,8.93,13.5,15.31,3259.0,0.4963,-2.1993
3112,5.0,23.0,20.1,35.95,10411.12,7463.44,2947.68,1.3949,1205.1,9.36,14.0,20.1,3259.0,0.4963,-0.6975
3113,5.0,23.0,21.13,33.73,10390.98,7469.28,2921.7,1.3912,1109.1,9.74,14.49,21.12,3259.0,0.4963,-0.6956
3114,5.0,22.8,22.16,31.66,10405.42,7475.0,2930.43,1.392,1016.6,9.77,14.92,22.16,3259.0,0.4963,-0.696
3115,5.0,22.0,23.15,29.85,10424.12,7479.98,2944.14,1.3936,921.7,9.77,15.16,23.15,3259.0,0.4963,-0.6968
3116,5.0,21.0,24.29,27.88,10425.34,7482.8,2942.54,1.3932,825.1,9.76,15.36,24.29,3259.0,0.4963,-0.6966
3117,5.0,20.1,25.69,25.7,10429.0,7485.14,2943.86,1.3933,727.8,9.67,15.57,25.69,3259.0,0.2007,-0.6966
3118,5.0,20.0,20.6,35.1,4824.69,3027.85,1796.84,1.5934,635.2,9.5,15.9,20.6,3259.0,0.2997,-0.7967
3119,5.0,20.0,24.6,27.6,6593.46,4523.17,2070.29,1.4577,539.7,9.91,16.35,24.6,3259.0,0.221,-0.7289
3120,5.0,19.4,23.06,30.31,5171.77,3338.94,1832.83,1.5489,501.3,9.81,16.5,23.06,3259.0,0.2924,-0.7745
3121,5.0,19.0,25.47,26.27,6468.49,4417.75,2050.74,1.4642,502.9,9.92,16.82,25.47,3259.0,0.358,-0.7321
3122,5.0,18.0,27.53,23.3,7760.68,5412.19,2348.49,1.4339,503.4,9.78,16.96,27.53,3259.0,0.2373,-0.9798
3123,5.0,18.8,23.76,29.28,5513.05,3588.27,1924.78,1.5364,504.4,9.65,16.75,23.76,3259.0,0.2566,-0.7682
3124,5.0,17.0,24.45,28.04,5794.45,3877.59,1916.86,1.4943,503.0,9.86,16.86,24.45,3259.0,0.2808,-0.7472
3125,5.0,17.0,25.36,26.58,6271.12,4244.36,2026.76,1.4775,502.9,9.85,17.06,25.36,3259.0,0.2795,-0.7388
3126,5.0,17.7,25.5,26.38,6248.35,4225.79,2022.56,1.4786,502.1,9.81,17.22,25.36,3259.0,0.2757,-0.7393
3127,5.0,18.0,25.5,26.38,6201.99,4169.56,2032.43,1.4874,502.0,9.83,17.33,25.5,3259.0,0.2755,-0.7437
3128,5.0,19.0,25.6,26.25,6184.02,4168.15,2015.87,1.4836,501.9,9.83,17.43,25.5,3259.0,0.2595,-0.7418
3129,5.0,20.1,25.18,26.96,5916.58,3926.12,1990.47,1.507,501.6,9.82,17.48,25.19,3259.0,0.2545,-0.7535
3130,5.0,22.0,25.06,27.15,5816.21,3850.24,1965.97,1.5106,501.8,9.85,17.5,25.18,3259.0,0.2792,-0.7553
3131,5.0,24.0,25.87,25.89,6240.39,4225.51,2014.88,1.4768,501.7,9.88,17.58,25.88,3259.0,0.3015,-0.7384
3132,5.0,24.3,26.6,24.86,6682.97,4563.29,2119.68,1.4645,501.7,9.69,17.64,26.6,3259.0,0.329,-0.7323
3133,5.0,26.0,27.37,23.76,7243.26,4980.21,2263.05,1.4544,503.1,9.68,17.63,27.37,3259.0,0.3428,-0.912
3134,5.0,26.0,27.69,23.32,7517.93,5187.87,2330.06,1.4491,503.9,9.65,17.55,27.68,3259.0,0.3661,-1.0681
3135,5.0,26.5,28.09,22.77,7976.53,5539.83,2436.7,1.4399,507.2,9.34,17.34,28.09,3259.0,0.3861,-1.2661
3136,5.0,27.0,28.46,22.32,8406.86,5840.93,2565.93,1.4393,510.2,9.06,17.19,28.46,3259.0,0.3946,-1.4498
3137,5.0,27.0,28.65,22.09,8609.97,5967.9,2642.08,1.4427,507.0,8.7,17.06,28.46,3259.0,0.396,-1.5448
3138,5.0,26.4,28.54,22.2,8702.21,5988.91,2713.3,1.4531,506.4,8.28,16.89,28.65,3259.0,0.4002,-1.4954
3139,5.0,25.0,28.36,22.48,8847.02,6049.92,2797.1,1.4623,507.9,7.85,16.64,28.54,3259.0,0.394,-1.413
3140,5.0,23.0,28.23,22.66,8725.25,5954.16,2771.1,1.4654,505.9,7.47,16.65,28.36,3259.0,0.3643,-1.3494
3141,5.0,22.2,27.35,23.88,8170.55,5504.78,2665.76,1.4843,506.9,7.08,16.66,27.35,3259.0,0.352,-0.9186
3142,5.0,21.0,27.11,24.25,7925.94,5320.12,2605.82,1.4898,510.0,6.8,16.84,27.35,3259.0,0.3581,-0.7979
3143,5.0,20.0,27.47,23.76,7983.07,5413.91,2569.16,1.4745,513.7,6.62,17.1,27.46,3259.0,0.3743,-0.9699
3144,5.0,19.7,28.1,22.9,8297.0,5660.01,2636.99,1.4659,520.5,6.51,17.41,28.11,3259.0,0.3927,-1.2843
3145,5.0,18.0,28.93,21.84,8677.6,5941.55,2736.05,1.4605,521.5,6.45,17.73,28.94,3259.0,0.3973,-1.6966
3146,5.0,17.0,29.43,21.23,8798.61,6013.87,2784.74,1.4631,505.1,6.23,17.72,29.43,3259.0,0.3869,-1.9473
3147,5.0,17.8,29.14,21.57,8669.79,5857.29,2812.5,1.4802,505.4,6.08,17.74,29.43,3259.0,0.3679,-1.8116
3148,5.0,16.0,28.74,22.12,8306.95,5569.74,2737.21,1.4914,504.4,5.99,17.88,28.74,3259.0,0.3733,-1.6134
3149,5.0,16.0,29.1,21.66,8327.86,5652.59,2675.27,1.4733,506.8,6.08,18.14,29.1,3259.0,0.3719,-1.7886
3150,5.0,16.8,29.34,21.35,8266.06,5632.97,2633.08,1.4674,505.6,6.24,18.38,29.1,3259.0,0.3651,-1.9017
3151,5.0,16.0,29.4,21.31,8174.11,5532.51,2641.6,1.4775,504.0,6.44,18.61,29.34,3259.0,0.3608,-1.9393
3152,5.0,17.0,29.45,21.26,8069.31,5469.62,2599.69,1.4753,503.8,6.66,18.77,29.4,3259.0,0.3564,-1.9602
3153,5.0,18.5,29.45,21.25,7965.05,5403.13,2561.92,1.4742,503.3,6.88,18.89,29.45,3259.0,0.3489,-1.9611
3154,5.0,22.0,29.33,21.42,7843.72,5290.32,2553.4,1.4827,502.8,7.04,18.98,29.45,3259.0,0.3442,-1.9083
3155,5.0,23.0,29.39,21.36,7722.91,5219.84,2503.07,1.4795,501.5,7.09,19.15,29.33,3259.0,0.3525,-1.9333
3156,5.0,23.5,29.63,21.03,7862.71,5347.06,2515.65,1.4705,502.4,7.02,19.15,29.39,3259.0,0.354,-2.0485
3157,5.0,26.0,29.76,20.92,7921.9,5370.11,2551.8,1.4752,502.2,6.98,19.24,29.63,3259.0,0.3896,-2.1177
3158,5.0,27.0,30.9,19.63,8619.37,5911.22,2708.15,1.4581,502.3,6.96,19.33,30.9,3259.0,0.3978,-2.6814
3159,5.0,26.8,13.6,56.42,9172.31,6036.56,3135.75,1.5195,2000.0,5.6,10.0,13.6,3259.0,0.4182,-2.9583
3160,5.0,27.0,14.22,54.28,9111.93,6254.14,2857.79,1.4569,1902.1,6.09,10.5,14.23,3259.0,0.1132,-2.62
3161,5.0,26.0,12.02,62.73,3307.49,1694.55,1612.94,1.9518,1860.8,6.58,11.0,12.02,3259.0,0.4963,-3.9671
3162,5.0,26.2,15.91,48.52,10581.39,7434.26,3147.12,1.4233,1928.4,7.08,11.5,15.91,3259.0,0.3062,-1.7562
3163,5.0,25.0,14.73,52.63,7112.52,4589.5,2523.02,1.5497,1830.0,7.57,12.0,14.73,3259.0,0.4107,-2.412
3164,5.0,23.0,16.16,48.02,8818.64,6161.21,2657.43,1.4313,1739.7,8.06,12.5,16.16,3259.0,0.4192,-1.6376
3165,5.0,22.1,16.78,45.96,8976.69,6294.31,2682.39,1.4262,1640.2,8.53,13.0,16.78,3259.0,0.429,-1.3222
3166,5.0,21.0,17.62,43.77,9108.09,6445.99,2662.09,1.413,1540.5,9.0,13.5,17.62,3259.0,0.4372,-0.8951
3167,5.0,21.0,18.49,41.45,9232.51,6573.9,2658.61,1.4044,1440.7,9.42,14.0,18.5,3259.0,0.4449,-0.7022
3168,5.0,20.6,19.41,39.0,9384.12,6695.34,2688.78,1.4016,1341.9,9.82,14.5,19.41,3259.0,0.4448,-0.7008
3169,5.0,20.0,20.3,37.07,9369.73,6698.98,2670.74,1.3987,1244.8,9.91,15.0,20.3,3259.0,0.4414,-0.6993
3170,5.0,19.0,21.09,35.33,9321.47,6653.07,2668.4,1.4011,1159.9,9.91,15.44,21.09,3259.0,0.4139,-0.7005
3171,5.0,18.9,21.47,34.36,8811.99,6242.58,2569.41,1.4116,1074.7,9.91,15.74,21.46,3259.0,0.4015,-0.7058
3172,5.0,18.0,22.04,33.35,8555.35,6058.43,2496.92,1.4121,990.2,9.95,16.01,22.03,3259.0,0.4005,-0.7061
3173,5.0,18.0,22.83,31.79,8546.97,6045.81,2501.15,1.4137,896.0,9.93,16.19,22.84,3259.0,0.3889,-0.7069
3174,5.0,18.2,23.52,30.35,8336.59,5872.91,2463.67,1.4195,799.3,9.89,16.29,23.52,3259.0,0.3797,-0.7097
3175,5.0,18.0,24.35,29.04,8157.94,5735.09,2422.84,1.4225,702.6,9.86,16.32,24.36,3259.0,0.3745,-0.7112
3176,5.0,20.0,25.47,27.19,8070.47,5656.55,2413.92,1.4267,605.8,9.73,16.29,25.47,3259.0,0.3744,-0.7134
3177,5.0,21.0,27.2,24.5,8098.36,5654.83,2443.53,1.4321,509.3,9.46,16.28,27.2,3259.0,0.3818,-0.8156
3178,5.0,23.0,27.4,24.34,8270.68,5766.02,2504.66,1.4344,508.6,9.32,16.24,27.2,3259.0,0.3807,-0.9163
3179,5.0,25.0,27.32,24.46,8326.21,5750.19,2576.02,1.448,507.5,9.03,16.17,27.4,3259.0,0.3633,-0.8833
3180,5.0,25.2,26.75,25.19,8049.87,5486.38,2563.49,1.4672,507.8,8.69,16.11,26.75,3259.0,0.3856,-0.7336
3181,5.0,27.0,27.4,24.39,8438.43,5822.56,2615.87,1.4493,506.7,8.34,16.09,27.41,3259.0,0.4163,-0.9269
3182,5.0,27.0,28.33,23.15,9078.13,6285.92,2792.21,1.4442,505.8,7.91,16.1,28.33,3259.0,0.4118,-1.3861
3183,5.0,27.4,28.12,23.28,9101.09,6217.69,2883.4,1.4637,505.4,7.48,16.01,28.33,3259.0,0.4102,-1.2902
3184,5.0,27.0,27.99,23.63,9081.62,6193.4,2888.22,1.4663,506.0,7.05,15.94,28.12,3259.0,0.4059,-1.2294
3185,5.0,27.0,27.82,23.87,9021.61,6127.35,2894.27,1.4724,507.4,6.64,15.94,27.99,3259.0,0.4236,-1.1481
3186,5.0,26.7,28.35,22.99,9330.64,6395.06,2935.59,1.459,510.8,6.26,16.03,28.34,3259.0,0.4495,-1.4038
3187,5.0,25.0,29.13,22.17,9864.52,6785.88,3078.64,1.4537,514.8,5.94,16.17,29.14,3259.0,0.4316,-1.7935
3188,5.0,25.0,28.55,22.94,9615.38,6517.75,3097.63,1.4753,517.8,5.73,16.17,28.56,3259.0,0.4304,-1.514
3189,5.0,23.2,28.59,22.74,9527.67,6499.28,3028.39,1.466,521.3,5.73,16.33,28.55,3259.0,0.4297,-1.5301
3190,5.0,23.0,28.83,22.6,9463.43,6490.86,2972.57,1.458,522.0,5.8,16.6,28.59,3259.0,0.4414,-1.6429
3191,5.0,22.0,29.3,22.0,9694.69,6669.69,3025.0,1.4535,525.5,5.82,16.82,29.3,3259.0,0.4345,-1.879
3192,5.0,20.7,29.27,21.93,9604.88,6567.53,3037.35,1.4625,524.5,5.86,16.95,29.3,3259.0,0.4275,-1.864
3193,5.0,21.0,29.31,22.01,9442.63,6462.79,2979.84,1.4611,522.8,5.91,17.16,29.27,3259.0,0.4455,-1.8872
3194,5.0,21.0,30.34,20.79,9779.84,6737.01,3042.83,1.4517,505.2,5.83,17.23,30.34,3259.0,0.4358,-2.3948
3195,5.0,20.6,13.93,56.48,9864.9,6591.26,3273.64,1.4967,2000.0,5.6,10.0,13.93,3259.0,0.4176,-2.7834
3196,5.0,21.0,14.2,55.9,9062.3,6244.73,2817.57,1.4512,1901.4,6.09,10.5,13.93,3259.0,0.3787,-2.6244
3197,5.0,20.0,14.37,55.31,8319.12,5668.55,2650.57,1.4676,1804.1,6.57,11.0,14.2,3259.0,0.3641,-2.5499
3198,5.0,19.8,14.74,53.62,7988.39,5453.91,2534.48,1.4647,1707.8,7.05,11.5,14.74,3259.0,0.3608,-2.3635
3199,5.0,20.0,15.31,52.09,7843.98,5409.28,2434.7,1.4501,1612.9,7.53,12.0,15.3,3259.0,0.3618,-2.0717
3200,5.0,19.7,16.03,49.6,7862.03,5428.39,2433.64,1.4483,1515.0,8.01,12.5,16.03,3259.0,0.3695,-1.7088
3201,5.0,19.4,16.86,46.92,7974.77,5547.26,2427.51,1.4376,1416.3,8.48,13.0,16.86,3259.0,0.3598,-1.2895
3202,5.0,20.0,17.54,45.22,7782.51,5406.95,2375.56,1.4394,1317.3,8.96,13.5,17.54,3259.0,0.3641,-0.9484
3203,5.0,19.0,18.42,42.8,7818.38,5474.98,2343.41,1.428,1218.7,9.41,14.0,18.43,3259.0,0.3775,-0.714
3204,5.0,18.9,19.49,39.85,8063.33,5681.5,2381.84,1.4192,1121.2,9.85,14.5,19.49,3259.0,0.4156,-0.7096
3205,5.0,20.0,20.98,36.56,8800.7,6259.06,2541.64,1.4061,1028.2,9.96,14.99,20.98,3259.0,0.4668,-0.703
3206,5.0,20.0,22.7,32.95,9814.02,7035.8,2778.23,1.3949,940.5,9.94,15.34,22.7,3259.0,0.4543,-0.6974
3207,5.0,20.8,23.4,31.4,9607.06,6850.69,2756.37,1.4023,845.8,9.85,15.43,23.4,3259.0,0.4608,-0.7012
3208,5.0,21.0,24.58,29.47,9727.16,6950.23,2776.92,1.3995,750.2,9.84,15.46,24.57,3259.0,0.4649,-0.6998
3209,5.0,21.0,26.21,26.78,9830.81,7012.84,2817.97,1.4018,655.1,9.67,15.69,26.21,3259.0,0.4636,-0.7009
3210,5.0,21.3,28.1,23.85,9844.92,6995.08,2849.85,1.4074,559.2,9.4,15.81,28.1,3259.0,0.465,-1.2561
3211,5.0,21.0,29.58,22.07,9891.29,7017.35,2873.93,1.4095,506.5,9.18,15.96,29.58,3259.0,0.4895,-1.9939
3212,5.0,21.0,30.0,21.54,10414.18,7388.71,3025.47,1.4095,514.1,8.91,15.87,29.99,3259.0,0.4872,-2.2059
3213,5.0,21.1,14.57,55.16,11011.61,7352.99,3658.62,1.4976,2000.0,5.6,10.19,14.57,3259.0,0.4853,-2.4639
3214,5.0,21.0,14.8,54.65,10430.14,7259.63,3170.51,1.4367,1905.0,6.1,10.5,14.57,3259.0,0.4737,-2.3168
3215,5.0,21.0,15.21,53.26,10197.91,7089.92,3107.99,1.4384,1805.6,6.56,11.0,15.21,3259.0,0.4698,-2.1153
3216,5.0,20.8,15.67,51.43,10071.63,7036.5,3035.13,1.4313,1706.1,7.03,11.5,15.67,3259.0,0.4691,-1.8784
3217,5.0,21.0,16.31,49.66,10034.84,7031.72,3003.13,1.4271,1606.6,7.49,12.0,16.31,3259.0,0.4793,-1.5577
3218,5.0,20.0,17.2,46.95,10162.94,7190.41,2972.53,1.4134,1506.9,7.95,12.5,17.2,3259.0,0.4748,-1.1068
3219,5.0,20.4,17.99,44.4,10061.46,7128.85,2932.62,1.4114,1407.1,8.42,13.0,17.99,3259.0,0.4744,-0.7111
3220,5.0,20.0,18.87,42.3,10011.3,7128.83,2882.48,1.4043,1307.8,8.89,13.5,18.87,3259.0,0.4472,-0.7022
3221,5.0,20.0,19.47,40.76,9481.54,6725.51,2756.03,1.4098,1210.7,9.33,14.0,19.47,3259.0,0.4402,-0.7049
3222,5.0,19.9,20.31,38.5,9289.88,6624.28,2665.6,1.4024,1121.2,9.74,14.49,20.31,3259.0,0.4202,-0.7012
3223,5.0,20.0,20.89,37.35,8897.99,6328.69,2569.3,1.406,1049.5,9.91,14.95,20.89,3259.0,0.4087,-0.703
3224,5.0,20.0,21.58,35.83,8698.75,6160.57,2538.19,1.412,974.2,9.94,15.36,21.58,3259.0,0.4033,-0.706
3225,5.0,19.4,22.34,34.08,8594.9,6082.36,2512.54,1.4131,891.3,9.95,15.62,22.34,3259.0,0.4021,-0.7065
3226,5.0,20.0,23.27,32.37,8583.67,6066.23,2517.44,1.415,800.9,9.93,15.82,23.27,3259.0,0.4142,-0.7075
3227,5.0,20.0,24.56,29.99,8826.46,6251.2,2575.26,1.412,705.3,9.89,15.84,24.56,3259.0,0.4112,-0.706
3228,5.0,20.0,25.92,27.59,8789.06,6206.06,2583.0,1.4162,610.5,9.69,15.93,25.92,3259.0,0.4171,-0.7081
3229,5.0,20.0,28.02,24.55,8936.48,6296.11,2640.37,1.4194,515.7,9.43,16.02,28.02,3259.0,0.4285,-1.2187
3230,5.0,20.0,28.64,23.68,9191.24,6469.28,2721.97,1.4208,505.9,9.17,16.07,28.64,3259.0,0.4397,-1.5288
3231,5.0,19.5,28.97,23.13,9443.48,6638.02,2805.46,1.4226,506.6,8.88,16.09,28.97,3259.0,0.4597,-1.6972
3232,5.0,19.0,29.46,22.6,9854.58,6941.06,2913.53,1.4198,509.1,8.6,16.05,29.45,3259.0,0.4771,-1.9376
3233,5.0,19.0,29.74,22.24,10206.34,7203.38,3002.95,1.4169,512.2,8.36,15.92,29.46,3259.0,0.4799,-2.0796
3234,5.0,19.3,29.66,22.28,10336.45,7244.25,3092.2,1.4268,513.8,8.15,15.8,29.74,3259.0,0.4746,-2.0423
3235,5.0,18.0,29.37,22.74,10302.68,7161.97,3140.71,1.4385,513.7,7.89,15.66,29.66,3259.0,0.4825,-1.9027
3236,5.0,17.0,29.49,22.59,10415.02,7280.03,3134.99,1.4306,514.1,7.7,15.57,29.37,3259.0,0.4782,-1.9586
3237,5.0,16.9,29.32,22.77,10364.0,7214.97,3149.03,1.4365,514.7,7.52,15.54,29.49,3259.0,0.4733,-1.8807
3238,5.0,16.0,29.24,22.92,10288.88,7139.62,3149.26,1.4411,514.6,7.44,15.6,29.32,3259.0,0.4978,-1.8399
3239,5.0,16.0,29.92,22.06,10717.92,7509.67,3208.25,1.4272,518.2,7.4,15.67,29.92,3259.0,0.4774,-2.1713
3240,5.0,16.5,29.23,22.93,10382.24,7202.77,3179.47,1.4414,519.5,7.3,15.6,29.23,3259.0,0.4748,-1.8374
3241,5.0,16.0,29.33,22.83,10293.17,7164.02,3129.14,1.4368,517.8,7.29,15.73,29.23,3259.0,0.4814,-1.8858
3242,5.0,15.0,29.59,22.5,10438.77,7264.52,3174.25,1.437,510.6,6.95,15.6,29.33,3259.0,0.4996,-2.0138
3243,5.0,15.8,29.91,22.05,10816.58,7538.08,3278.5,1.4349,514.1,6.65,15.5,29.91,3259.0,0.4855,-2.173
3244,5.0,15.0,29.31,22.9,10645.73,7323.01,3322.72,1.4537,515.8,6.35,15.35,29.3,3259.0,0.4833,-1.8809
3245,5.0,15.0,29.26,22.96,10595.13,7289.0,3306.14,1.4536,514.8,6.11,15.35,29.31,3259.0,0.4828,-1.8592
3246,5.0,14.9,29.21,22.98,10638.86,7281.21,3357.65,1.4611,516.7,5.94,15.36,29.26,3259.0,0.4818,-1.8379
3247,5.0,15.0,29.85,22.22,10444.03,7266.08,3177.94,1.4374,507.9,6.12,15.79,29.85,3259.0,0.4811,-2.1438
3248,5.0,16.0,29.45,22.75,10623.95,7260.24,3363.71,1.4633,517.5,5.9,15.66,29.45,3259.0,0.4783,-1.9564
3249,5.0,18.6,30.06,21.96,10330.04,7217.24,3112.8,1.4313,507.2,6.08,16.07,30.06,3259.0,0.4752,-2.2449
3250,5.0,21.0,14.27,57.67,10766.84,7174.02,3592.82,1.5008,2000.0,5.6,10.0,14.27,3259.0,0.4766,-2.614
3251,5.0,23.0,14.73,56.01,10111.11,7127.77,2983.34,1.4186,1902.4,6.1,10.5,14.27,3259.0,0.4808,-2.3461
3252,5.0,23.5,15.27,53.99,10296.79,7196.33,3100.45,1.4308,1802.9,6.54,11.0,15.27,3259.0,0.4832,-2.0793
3253,5.0,25.0,15.8,52.31,10316.85,7237.97,3078.88,1.4254,1703.2,7.0,11.5,15.79,3259.0,0.4808,-1.815
3254,5.0,25.0,16.43,50.24,10267.18,7207.66,3059.52,1.4245,1603.4,7.44,12.0,16.43,3259.0,0.4715,-1.4972
3255,5.0,26.4,17.14,47.86,10039.77,7073.95,2965.82,1.4193,1503.4,7.87,12.5,17.14,3259.0,0.4604,-1.1416
3256,5.0,24.0,17.85,45.92,9802.17,6912.91,2889.26,1.418,1403.5,8.33,13.0,17.85,3259.0,0.4665,-0.783
3257,5.0,24.0,18.8,43.3,9877.13,7009.21,2867.92,1.4092,1303.6,8.79,13.5,18.79,3259.0,0.4674,-0.7046
3258,5.0,24.9,19.75,40.62,9869.74,7028.72,2841.02,1.4042,1204.1,9.24,14.0,19.75,3259.0,0.4621,-0.7021
3259,5.0,23.0,20.68,38.53,9741.65,6955.1,2786.55,1.4006,1106.2,9.61,14.49,20.68,3259.0,0.447,-0.7003
3260,5.0,22.0,21.49,36.67,9442.83,6732.81,2710.03,1.4025,1014.9,9.76,14.96,21.49,3259.0,0.4467,-0.7013
3261,5.0,22.4,22.52,34.33,9451.55,6732.62,2718.93,1.4038,925.5,9.7,15.36,22.52,3259.0,0.452,-0.7019
3262,5.0,20.0,23.66,32.19,9554.69,6817.02,2737.67,1.4016,830.5,9.84,15.58,23.66,3259.0,0.4632,-0.7008
3263,5.0,19.0,25.22,29.34,9787.87,6988.34,2799.53,1.4006,733.8,9.76,15.86,25.22,3259.0,0.456,-0.7003
3264,5.0,19.8,26.76,26.73,9667.16,6883.32,2783.84,1.4044,636.0,9.61,16.12,26.76,3259.0,0.4287,-0.7022
3265,5.0,19.0,28.08,24.85,9164.79,6473.81,2690.98,1.4157,540.4,9.39,16.31,28.08,3259.0,0.4491,-1.2463
3266,5.0,18.0,29.36,23.09,9607.89,6783.39,2824.5,1.4164,504.5,9.05,16.15,29.36,3259.0,0.4457,-1.8866
3267,5.0,18.3,28.98,23.5,9635.51,6729.79,2905.72,1.4318,510.0,8.7,16.01,28.98,3259.0,0.4271,-1.7035
3268,5.0,18.0,28.43,24.38,9322.26,6447.5,2874.76,1.4459,508.0,8.34,15.95,28.43,3259.0,0.4205,-1.4365
3269,5.0,17.0,28.29,24.59,9194.91,6347.36,2847.55,1.4486,505.2,7.98,15.94,28.43,3259.0,0.4159,-1.3686
3270,5.0,17.0,28.23,24.56,9100.47,6277.38,2823.09,1.4497,504.2,7.64,15.99,28.29,3259.0,0.3987,-1.3386
3271,5.0,17.0,27.85,25.25,8814.07,6018.87,2795.21,1.4644,503.9,7.33,16.1,27.85,3259.0,0.3916,-1.1547
3272,5.0,20.0,27.78,25.36,8653.4,5912.96,2740.44,1.4635,504.7,7.01,16.26,27.85,3259.0,0.3914,-1.1214
3273,5.0,22.1,27.95,25.0,8645.34,5911.6,2733.74,1.4624,504.7,6.69,16.43,27.78,3259.0,0.3865,-1.2053
3274,5.0,24.0,27.93,25.15,8634.47,5838.51,2795.96,1.4789,505.5,6.35,16.57,27.95,3259.0,0.3813,-1.2068
3275,5.0,26.0,27.97,25.11,8587.37,5760.91,2826.47,1.4906,504.5,6.1,16.74,27.93,3259.0,0.3734,-1.2295
3276,5.0,27.2,28.11,24.76,8356.72,5643.97,2712.75,1.4806,503.3,5.83,17.08,27.97,3259.0,0.3644,-1.2976
3277,5.0,28.0,28.2,24.79,8193.87,5509.91,2683.96,1.4871,504.2,5.85,17.45,28.11,3259.0,0.3645,-1.3454
3278,5.0,29.0,28.6,24.23,8157.93,5514.67,2643.26,1.4793,503.4,5.97,17.82,28.6,3259.0,0.3966,-1.5391
3279,5.0,29.9,29.85,22.38,8819.31,6004.13,2815.18,1.4689,504.0,5.81,18.14,29.85,3259.0,0.4041,-2.1602
3280,5.0,29.0,30.38,21.89,8957.9,6120.95,2836.95,1.4635,503.1,5.92,18.42,30.37,3259.0,0.3979,-2.4228
3281,5.0,30.0,13.59,61.19,9217.76,6029.99,3187.77,1.5287,2000.0,5.6,10.0,13.59,3259.0,0.3948,-2.9671
3282,5.0,28.9,14.0,58.99,8610.9,5904.13,2706.77,1.4585,1901.0,6.1,10.5,13.59,3259.0,0.3944,-2.7284
3283,5.0,25.0,14.51,57.69,8566.62,5903.0,2663.62,1.4512,1803.2,6.6,11.0,14.51,3259.0,0.4071,-2.4729
3284,5.0,24.0,15.12,55.47,8828.52,6098.47,2730.04,1.4477,1704.3,7.07,11.5,15.12,3259.0,0.4057,-2.165
3285,5.0,26.3,15.73,52.9,8785.4,6082.3,2703.11,1.4444,1605.1,7.54,12.0,15.73,3259.0,0.4,-1.8557
3286,5.0,22.0,16.43,51.03,8657.39,6001.04,2656.35,1.4426,1505.7,8.01,12.5,16.43,3259.0,0.4039,-1.5087
3287,5.0,22.0,17.25,48.44,8656.5,6064.02,2592.49,1.4275,1405.8,8.37,13.0,17.25,3259.0,0.4149,-1.0902
3288,5.0,24.0,18.2,45.35,8860.61,6234.26,2626.34,1.4213,1305.9,8.8,13.5,18.2,3259.0,0.4309,-0.7106
3289,5.0,21.0,19.29,42.65,9144.87,6479.61,2665.26,1.4113,1206.3,9.24,14.0,19.29,3259.0,0.4401,-0.7057
3290,5.0,20.0,20.35,39.93,9303.96,6623.94,2680.01,1.4046,1112.2,9.65,14.49,20.35,3259.0,0.4395,-0.7023
3291,5.0,21.8,21.23,37.63,9272.74,6618.85,2653.88,1.401,1031.0,9.82,14.91,21.23,3259.0,0.4325,-0.7005
3292,5.0,18.0,21.86,36.42,9198.44,6518.18,2680.26,1.4112,956.6,9.92,15.16,21.86,3259.0,0.4348,-0.7056
3293,5.0,18.0,22.74,34.53,9227.0,6555.81,2671.19,1.4075,865.3,9.84,15.29,22.75,3259.0,0.4441,-0.7037
3294,5.0,17.5,23.81,32.23,9446.56,6696.37,2750.19,1.4107,769.1,9.82,15.24,23.81,3259.0,0.4547,-0.7053
3295,5.0,17.0,25.46,29.37,9627.16,6855.65,2771.51,1.4043,671.5,9.74,15.42,25.46,3259.0,0.4403,-0.7021
3296,5.0,19.0,26.95,26.92,9369.47,6640.81,2728.66,1.4109,575.0,9.54,15.6,26.95,3259.0,0.4291,-0.7054
3297,5.0,22.8,28.35,24.74,9166.66,6473.83,2692.82,1.416,503.9,9.29,15.73,28.35,3259.0,0.4407,-1.3843
3298,5.0,25.0,28.65,24.41,9436.45,6649.59,2786.86,1.4191,507.7,8.95,15.77,28.35,3259.0,0.4383,-1.5335
3299,5.0,27.0,28.63,24.44,9526.72,6615.19,2911.53,1.4401,506.1,8.55,15.77,28.65,3259.0,0.4184,-1.5336
3300,5.0,28.7,27.72,25.69,9147.76,6314.61,2833.15,1.4487,506.0,8.07,15.44,27.72,3259.0,0.4387,-1.0822
3301,5.0,29.0,28.24,25.01,9503.59,6617.04,2886.55,1.4362,505.8,7.61,15.36,28.23,3259.0,0.4776,-1.3358
3302,5.0,30.0,29.23,23.6,10324.36,7202.33,3122.03,1.4335,506.2,7.14,15.23,29.23,3259.0,0.4739,-1.8309
3303,5.0,30.9,28.73,24.19,10360.26,7145.69,3214.57,1.4499,508.4,6.68,14.91,28.74,3259.0,0.4803,-1.592
3304,5.0,31.0,28.66,24.39,10552.78,7238.65,3314.13,1.4578,509.0,6.25,14.67,28.73,3259.0,0.4787,-1.5599
3305,5.0,30.0,29.06,23.84,10429.21,7212.46,3216.75,1.446,502.4,6.06,14.94,29.05,3259.0,0.4742,-1.7512
3306,5.0,30.1,29.13,23.61,10386.55,7147.44,3239.1,1.4532,502.9,5.83,15.16,29.06,3259.0,0.4597,-1.7935
3307,5.0,29.0,28.85,24.13,10226.02,6930.6,3295.42,1.4755,503.0,5.7,15.3,29.13,3259.0,0.4729,-1.665
3308,5.0,25.0,29.47,23.3,10330.78,7130.98,3199.8,1.4487,509.5,5.98,15.71,29.48,3259.0,0.4813,-1.9607
3309,5.0,24.5,30.13,22.36,10496.5,7262.19,3234.31,1.4454,507.6,5.96,16.07,30.14,3259.0,0.4848,-2.2889
3310,5.0,20.0,14.36,58.74,10940.71,7319.05,3621.66,1.4948,2000.0,5.6,10.0,14.36,3259.0,0.4887,-2.569
3311,5.0,20.0,14.83,56.97,10468.33,7309.05,3159.29,1.4322,1901.7,6.1,10.5,14.36,3259.0,0.4992,-2.301
3312,5.0,21.3,15.43,54.69,10684.35,7472.3,3212.05,1.4299,1804.7,6.59,11.0,15.43,3259.0,0.5057,-1.9994
3313,5.0,19.0,15.99,52.89,10769.14,7575.08,3194.06,1.4217,1705.0,7.0,11.5,15.99,3259.0,0.5088,-1.7152
3314,5.0,18.0,16.68,50.63,10824.14,7626.63,3197.51,1.4193,1605.1,7.43,12.0,16.68,3259.0,0.506,-1.3707
3315,5.0,20.7,17.46,48.03,10709.99,7591.7,3118.29,1.4107,1505.2,7.84,12.5,17.47,3259.0,0.5036,-0.9731
3316,5.0,18.0,18.3,45.73,10682.05,7561.6,3120.44,1.4127,1405.4,8.29,13.0,18.3,3259.0,0.4863,-0.7063
3317,5.0,17.0,19.01,43.74,10313.78,7307.81,3005.97,1.4113,1305.7,8.7,13.5,19.01,3259.0,0.4689,-0.7057
3318,5.0,19.2,19.75,41.67,9904.98,7051.15,2853.82,1.4047,1206.5,9.03,14.0,19.75,3259.0,0.4561,-0.7024
3319,5.0,18.0,20.57,39.71,9731.36,6863.89,2867.46,1.4178,1111.4,9.39,14.49,20.57,3259.0,0.4488,-0.7089
3320,5.0,21.0,21.52,37.47,9503.11,6760.19,2742.92,1.4057,1014.8,9.42,14.97,21.52,3259.0,0.4423,-0.7029
3321,5.0,24.1,22.33,35.6,9369.64,6666.99,2702.64,1.4054,925.4,9.66,15.25,22.34,3259.0,0.4385,-0.7027
3322,5.0,27.0,23.11,34.04,9304.41,6611.54,2692.87,1.4073,829.5,9.66,15.27,23.11,3259.0,0.4387,-0.7036
3323,5.0,29.0,24.05,32.14,9355.36,6615.62,2739.74,1.4141,734.4,9.67,15.19,24.05,3259.0,0.4552,-0.7071
3324,5.0,29.8,25.75,29.01,9669.23,6862.79,2806.44,1.4089,635.9,9.31,15.14,25.75,3259.0,0.4658,-0.7045
3325,5.0,31.0,27.9,25.62,9927.38,7023.01,2904.37,1.4136,541.4,8.88,15.15,27.9,3259.0,0.4881,-1.1581
3326,5.0,31.0,29.25,23.7,10413.96,7358.74,3055.22,1.4152,508.0,8.45,15.0,29.25,3259.0,0.4835,-1.8303
3327,5.0,30.9,28.69,24.38,10450.15,7287.69,3162.45,1.4339,512.9,8.0,14.71,28.69,3259.0,0.484,-1.563
3328,5.0,32.0,28.54,24.7,10480.32,7292.14,3188.19,1.4372,510.2,7.57,14.48,28.69,3259.0,0.4971,-1.4879
3329,5.0,31.0,28.76,24.39,10734.57,7486.23,3248.33,1.4339,509.7,7.17,14.31,28.54,3259.0,0.5122,-1.5976
3330,5.0,29.0,29.11,23.79,11055.78,7711.57,3344.21,1.4337,510.4,6.81,14.26,29.11,3259.0,0.5193,-1.7742
3331,5.0,28.0,28.97,24.11,11295.9,7818.95,3476.95,1.4447,517.5,6.46,14.11,29.11,3259.0,0.519,-1.708
3332,5.0,27.0,28.78,24.4,11374.97,7812.64,3562.33,1.456,522.0,6.14,14.06,28.97,3259.0,0.5002,-1.6158
3333,5.0,26.2,28.95,24.08,10839.01,7528.12,3310.88,1.4398,510.8,6.29,14.45,28.78,3259.0,0.4908,-1.693
3334,5.0,26.0,29.17,23.85,10633.68,7392.04,3241.65,1.4385,506.9,6.36,14.84,28.95,3259.0,0.4999,-1.8062
3335,5.0,25.0,29.83,22.97,10821.31,7532.93,3288.38,1.4365,506.5,6.33,15.22,29.84,3259.0,0.512,-2.1356
3336,5.0,24.5,30.5,22.08,11073.66,7719.82,3353.84,1.4344,508.5,6.34,15.58,30.5,3259.0,0.5219,-2.4663
3337,5.0,21.0,14.68,57.93,11680.47,7873.13,3807.34,1.4836,2000.0,5.6,10.0,14.68,3259.0,0.5147,-2.3994
3338,5.0,20.0,15.06,56.55,11039.14,7697.75,3341.39,1.4341,1901.9,6.1,10.5,14.68,3259.0,0.5201,-2.187
3339,5.0,18.9,15.62,54.42,11055.18,7784.03,3271.14,1.4202,1805.7,6.6,11.0,15.62,3259.0,0.5125,-1.902
3340,5.0,19.0,16.05,53.09,10919.0,7676.69,3242.31,1.4224,1706.0,7.06,11.5,16.05,3259.0,0.5019,-1.6857
3341,5.0,19.0,16.61,51.24,10642.12,7523.55,3118.57,1.4145,1606.3,7.5,12.0,16.61,3259.0,0.4931,-1.401
3342,5.0,18.6,17.33,48.81,10460.09,7398.14,3061.95,1.4139,1506.4,7.93,12.5,17.34,3259.0,0.4905,-1.0399
3343,5.0,19.0,18.15,46.51,10365.66,7365.09,3000.57,1.4074,1406.6,8.38,13.0,18.16,3259.0,0.4672,-0.7037
3344,5.0,19.0,18.79,44.71,9904.92,7020.77,2884.15,1.4108,1307.1,8.84,13.5,18.79,3259.0,0.4622,-0.7054
3345,5.0,18.5,19.66,42.26,9747.36,6950.9,2796.46,1.4023,1208.5,9.24,14.0,19.66,3259.0,0.4571,-0.7012
3346,5.0,18.0,20.57,40.06,9659.13,6879.33,2779.8,1.4041,1114.8,9.59,14.49,20.57,3259.0,0.4511,-0.702
3347,5.0,19.0,21.49,37.85,9538.15,6793.56,2744.59,1.404,1024.6,9.72,14.97,21.49,3259.0,0.4694,-0.702
3348,5.0,18.6,22.76,34.98,9894.32,7075.1,2819.22,1.3985,934.6,9.73,15.31,22.76,3259.0,0.4674,-0.6992
3349,5.0,18.0,23.7,33.13,9886.65,7047.97,2838.68,1.4028,838.9,9.8,15.44,23.7,3259.0,0.4942,-0.7014
3350,5.0,18.0,25.48,29.8,10395.95,7454.23,2941.72,1.3946,741.4,9.8,15.6,25.48,3259.0,0.4929,-0.6973
3351,5.0,17.6,27.11,27.0,10396.02,7437.11,2958.9,1.3979,644.2,9.63,15.77,27.11,3259.0,0.4898,-0.756
3352,5.0,17.0,29.19,24.02,10392.53,7391.05,3001.48,1.4061,546.9,9.43,15.92,29.19,3259.0,0.5036,-1.7968
3353,5.0,17.0,30.51,22.26,10704.34,7601.39,3102.95,1.4082,509.6,9.22,15.87,30.51,3259.0,0.5065,-2.4605
